,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
0,01/04/2018 00:00,0.0,0.0,0.0,1.792149,1.48,-0.01,0.09000002,0.0,3.893739,11.3,6.85021,20.31673,0.0
1,01/04/2018 00:20,439.6537,23107.79,3.180312,1.559468,0.3991992,2.509912,1.564347,2708.966,4.683036,11.39522,7.000925,19.58634,0.02495852
2,01/04/2018 00:40,135.3425,7374.785,3.949007,1.626709,0.7242274,3.583611,2.350536,2511.014,5.300359,11.5,6.984128,18.82328,0.003819264
3,01/04/2018 01:00,111.755,6183.07,3.193381,1.945239,1.505563,3.485233,2.368013,1899.704,5.703792,11.59514,6.997321,18.15468,0.006148356
4,01/04/2018 01:20,0.249975,11.3942,1.908549,2.192653,1.675189,3.5373,2.214131,1664.467,5.753571,11.64753,6.947765,18.1932,0.01922872
5,01/04/2018 01:40,0.8866619,43.72196,0.4926946,2.453171,2.485845,3.587111,2.298177,863.6318,5.746079,11.7,6.90975,19.86417,0.007043099
6,01/04/2018 02:00,0.250635,10.80408,0.0,2.59,2.667893,2.347775,0.1448135,0.0,5.739999,11.7,6.876823,20.25392,0.0
7,01/04/2018 02:20,0.3793207,17.23148,0.0,2.563481,2.26,-0.01,0.03,0.0,5.739999,11.65082,6.89,20.17524,0.0
8,01/04/2018 02:40,0.2496725,11.01663,0.0,2.464952,2.26,-0.01,0.03737784,0.0,5.739999,11.6,6.89,20.60218,0.0
9,01/04/2018 03:00,0.074361,3.817343,0.0205584,2.32611,2.26,-0.01,0.05824142,0.0,5.739999,11.6,6.89,20.85562,0.0
10,01/04/2018 03:20,0.4108335,19.98938,0.01264135,2.18703,2.26,-0.01,0.07000001,0.0,5.739999,11.6,6.89,20.79469,0.0
11,01/04/2018 03:40,0.5389275,24.20468,0.01963394,2.100683,2.26,-0.00767575,0.07958626,0.0,5.739999,11.6,6.89,20.78783,0.0
12,01/04/2018 04:00,0.2579325,11.13808,0.01185357,2.030962,1.753527,-0.01,0.08000001,0.0,5.739999,11.6,6.890839,20.67568,0.0
13,01/04/2018 04:20,0.1289873,5.799288,0.0,1.95997,1.69,-0.01,0.08000001,0.0,5.739999,11.6,6.909585,20.73824,0.0
14,01/04/2018 04:40,0.2576773,10.70016,0.0,1.885875,1.69,-0.01,0.09545435,0.0,5.559121,11.6,6.910001,20.80271,0.0
15,01/04/2018 05:00,0.0,0.0,0.0,1.802306,1.69,-0.006814585,0.1,0.0,4.014882,11.6,6.910655,20.54742,0.0
16,01/04/2018 05:20,0.2573945,8.433172,0.0,1.697388,1.45294,-0.01,0.1,0.0,3.766906,11.6,6.912302,20.7749,0.0
17,01/04/2018 05:40,262.9352,10272.32,0.4475533,1.608805,1.15,1.679733,0.1,0.0,3.9796,11.6,6.962374,20.2821,0.0
18,01/04/2018 06:00,124.0742,4695.585,1.750172,1.528267,0.7151061,3.8663,1.744281,1705.22,4.634284,11.6,7.018695,19.12471,0.0
19,01/04/2018 06:20,199.7839,7038.769,1.902189,1.833334,0.5299999,3.493527,2.752073,1168.129,5.091986,11.5239,7.018111,17.76655,0.0
20,01/04/2018 06:40,64.60119,2149.907,1.525936,2.134958,0.9761714,3.2353,2.79069,1006.041,5.510646,11.5,7.03048,17.23966,7.904959e-10
21,01/04/2018 07:00,0.0,0.0,0.0970775,2.337484,1.509351,3.580254,3.206355,1006.041,5.515658,11.5,6.953818,17.13359,3.662155e-05
22,01/04/2018 07:20,0.6373373,16.22243,0.0,2.566896,1.096754,3.650267,4.520551,676.1598,5.510001,11.5,6.929999,18.97411,0.000230677
23,01/04/2018 07:40,0.0,0.0,0.0,2.797303,0.8649842,2.80477,3.063553,29.39972,5.510001,11.5,6.934771,19.22353,9.281422e-07
24,01/04/2018 08:00,1.378237,34.87221,0.0,2.871596,0.013464,1.151053,2.139429,218.9598,5.507039,11.5,6.939751,18.6574,3.13585e-05
25,01/04/2018 08:20,0.0,0.0,0.0,3.007399,0.0,1.809216,0.9477192,0.0,5.5,11.5,6.928839,20.78121,0.0
26,01/04/2018 08:40,0.3792517,8.974942,0.0,2.968847,0.0,-0.01,0.7013413,0.0,5.5,11.5,6.940001,20.84134,0.0
27,01/04/2018 09:00,0.2301092,6.006124,0.00062,2.903124,0.0,-0.01,0.3695471,0.0,5.5,11.5,6.940001,20.52589,0.0
28,01/04/2018 09:20,0.4072583,11.08451,0.001041835,2.855914,0.0,-0.01,0.2467667,0.0,5.5,11.5,6.940001,20.79221,0.0
29,01/04/2018 09:40,0.1291715,3.993522,0.000620665,2.790653,0.0,0.08033865,0.1382635,0.0,5.5,11.5,6.940001,20.79707,0.0
30,01/04/2018 10:00,0.1288743,5.028035,0.0,2.720989,0.0,-0.002427499,0.1228055,0.0,5.5,11.5,6.924581,20.75256,0.0
31,01/04/2018 10:20,0.2511575,10.94915,0.0,2.65112,0.0,-0.01,0.1271222,0.0,5.494202,11.5,6.923827,20.77898,0.0
32,01/04/2018 10:40,0.0,0.0,0.0,2.539831,0.0,-0.01,0.1397426,0.0,4.655569,11.5,6.940001,20.73,0.0
33,01/04/2018 11:00,0.0,0.0,0.0,2.493079,0.0,0.02509565,0.1182904,0.0,3.875699,11.5,6.940001,20.40593,0.0
34,01/04/2018 11:20,224.627,18515.17,0.0,2.311198,0.0,0.09045499,0.1145086,0.0,3.840364,11.5,6.940001,20.44567,0.0
35,01/04/2018 11:40,221.1305,19296.09,4.468285,1.759363,0.0,1.933641,0.5986739,1540.398,4.751403,11.55052,7.066619,19.70527,0.0
36,01/04/2018 12:00,196.9145,17928.39,8.641755,1.515351,0.09808435,3.424619,2.668602,1598.652,5.326671,11.69501,7.122322,18.36611,0.0
37,01/04/2018 12:20,170.1361,15640.13,9.593899,1.821861,0.6371524,3.166528,2.691001,1762.617,5.883696,11.75926,7.105633,17.85843,0.001888403
38,01/04/2018 12:40,0.37925,27.55555,8.099871,2.068388,1.456488,3.369327,2.67977,1436.886,6.017984,11.8,7.054093,17.72019,0.01084849
39,01/04/2018 13:00,0.6284485,42.67691,6.186591,2.342965,2.268259,3.485625,2.77961,1229.553,6.000975,11.8,6.995227,17.15139,0.02143679
40,01/04/2018 13:20,3.51537,251.2876,4.766483,2.565408,3.004272,3.487277,2.811476,1225.281,5.987414,11.8,6.948409,17.35063,0.02956439
41,01/04/2018 13:40,2.146551,133.7259,3.440449,2.829151,3.640157,3.472214,2.743221,1218.781,5.984464,11.8,6.920931,16.64339,0.05891947
42,01/04/2018 14:00,1.392429,90.61596,2.171552,3.02666,4.431104,3.470001,2.90516,1006.041,5.985874,11.84092,6.873335,16.59065,0.06707179
43,01/04/2018 14:20,2.256597,141.3718,1.105814,3.214305,4.809999,3.436791,1.848052,473.2859,5.982642,11.9,6.84087,17.69796,0.03730943
44,01/04/2018 14:40,0.3867216,19.97947,0.7070811,3.255303,4.809999,1.583752,0.04519726,0.0,5.980001,11.93042,6.820599,19.37391,0.0
45,01/04/2018 15:00,0.2593066,10.41327,0.6967597,3.23,4.809999,-0.01,0.03,0.0,5.980001,12.05351,6.830001,20.19462,0.0
46,01/04/2018 15:20,0.0,0.0,0.6168324,3.218162,4.809999,-0.01,0.04881592,0.0,5.980001,12.1,6.818265,20.38753,0.0
47,01/04/2018 15:40,0.638765,22.87446,0.5223703,3.221566,4.809999,-0.01,0.07062751,0.0,5.980001,12.1,6.82643,20.44458,0.0
48,01/04/2018 16:00,0.5159358,19.01727,0.3979079,3.182809,4.809999,-0.01,0.09339284,0.0,5.980001,12.11269,6.814182,20.63264,0.0
49,01/04/2018 16:20,0.3868208,13.88225,0.3842269,3.113038,4.809999,-0.01,0.1075806,0.0,5.980001,12.2,6.812362,20.81205,0.0
50,01/04/2018 16:40,0.1286617,4.910609,0.3947994,3.156917,4.809999,-0.01,0.1041864,0.0,5.572644,12.18698,6.830001,20.82153,0.0
51,01/04/2018 17:00,0.0,0.0,0.4446334,3.084495,4.809999,-0.01,0.1062208,0.0,4.295601,12.02937,6.830001,20.86558,0.0
52,01/04/2018 17:20,425.0558,20228.52,2.296389,2.463901,3.79588,1.322004,1.601234,1514.852,4.615124,12.0,6.914349,19.8635,1.372323
53,01/04/2018 17:40,224.5437,11166.08,5.335608,1.748152,2.380001,3.147928,2.556378,1457.142,5.577966,12.0,7.013957,18.29316,2.580337
54,01/04/2018 18:00,107.6077,5517.192,5.180335,1.957086,2.76207,3.188712,2.217777,1664.467,6.042571,12.0,7.012289,18.46443,2.270718
55,01/04/2018 18:20,0.1286193,5.647738,3.889268,2.16177,3.422646,3.326934,2.167908,1664.467,6.128498,12.0,6.991347,18.27583,1.947598
56,01/04/2018 18:40,0.7575523,30.93127,2.534097,2.370868,4.148128,3.43017,2.603675,1593.572,6.112937,12.03981,6.947381,18.69816,1.455058
57,01/04/2018 19:00,1.517306,75.64336,1.353073,2.572552,4.334767,3.40836,0.8886343,192.4303,6.11,12.1,6.921243,20.49439,0.08164231
58,01/04/2018 19:20,0.0,0.0,0.9363068,2.580707,4.3,0.0268571,0.04,0.0,6.11,12.1,6.908864,20.64141,0.0
59,01/04/2018 19:40,0.1289025,5.756614,0.935079,2.445984,4.3,0.0,0.04085442,0.0,6.11,12.1,6.910001,20.93384,0.0
60,01/04/2018 20:00,0.2575072,11.24456,1.071187,2.307429,4.3,0.0,0.05637275,0.0,6.11,12.1,6.910001,21.00295,0.0
61,01/04/2018 20:20,0.257706,11.1026,1.29135,2.163382,4.3,0.0,0.08074684,0.0,6.107451,12.1,6.910001,20.8832,0.0
62,01/04/2018 20:40,0.1288033,5.889475,1.293892,2.08675,4.3,0.0,0.09000002,0.0,6.099999,12.1,6.910353,21.1885,0.0
63,01/04/2018 21:00,0.1290725,5.375143,1.255908,2.053123,4.3,0.0,0.09026244,0.0,6.099999,12.1,6.921926,21.20304,0.0
64,01/04/2018 21:20,0.3870758,16.85766,1.16997,1.950039,3.871175,0.0,0.1,0.0,6.099999,12.1,6.929999,21.08232,0.0
65,01/04/2018 21:40,0.1292,5.469413,1.03212,1.918839,3.7,0.0,0.1,0.0,5.998203,12.1,6.929999,20.89201,0.0
66,01/04/2018 22:00,0.0,0.0,0.952438,1.858575,3.7,0.0,0.1,0.0,4.328258,12.09672,6.930243,20.78975,0.0
67,01/04/2018 22:20,0.0,0.0,0.9753723,1.791506,3.225682,0.0,0.1,0.0,3.810026,12.0,6.9327,21.0858,0.0
68,01/04/2018 22:40,396.62,23576.22,1.70938,1.803769,2.624859,0.764223,0.1805141,0.0,3.989171,12.0,6.977038,21.05057,0.0
69,01/04/2018 23:00,402.3848,24230.82,4.414725,1.994547,0.6577111,3.360573,0.8508277,2226.112,5.549854,12.0,7.07371,20.24217,0.5319042
70,01/04/2018 23:20,151.9518,9384.807,4.201186,2.055575,0.9591954,3.12129,2.583512,1908.681,6.212308,12.0,7.041121,18.47499,0.5484703
71,01/04/2018 23:40,106.483,6649.97,3.557894,2.187778,1.4,3.112781,2.509109,1766.707,6.650778,12.0132,7.012373,18.1283,0.4308235
72,02/04/2018 00:00,0.3793666,20.06384,2.353505,2.396763,1.897778,3.153745,2.742093,1619.327,6.693277,12.1,6.981565,17.90477,0.3458403
73,02/04/2018 00:20,0.50083,25.33102,1.098417,2.598602,2.617236,3.220002,2.748553,1242.605,6.674544,12.1,6.948567,17.65597,0.247774
74,02/04/2018 00:40,3.751392,225.3748,0.2854924,2.812757,2.78,3.23,2.924953,1187.242,6.660001,12.1,6.922339,17.3837,0.2235829
75,02/04/2018 01:00,0.7696217,48.92696,0.01282875,3.020774,2.78,3.135736,1.95219,116.3287,6.660001,12.1,6.901999,19.40682,0.01551668
76,02/04/2018 01:20,0.5164318,27.50846,0.0,3.046719,2.78,-0.01,0.6595127,0.0,6.660001,12.1,6.901076,20.02308,0.0
77,02/04/2018 01:40,0.128789,6.743377,0.02051402,3.094413,2.690566,-0.01,0.3120752,0.0,6.660001,12.1,6.900001,20.30712,0.0
78,02/04/2018 02:00,0.258329,13.34276,0.01880116,3.066878,2.23,-0.01,0.1707779,0.0,6.660001,12.1,6.900001,20.14975,0.0
79,02/04/2018 02:20,0.1289025,6.846795,0.01421675,3.00549,2.23,-0.01,0.08630272,0.0,6.660001,12.1,6.900001,20.44757,0.0
80,02/04/2018 02:40,0.1287325,6.71532,0.008066667,2.965102,2.23,-0.01,0.07792802,0.0,6.660001,12.1,6.900001,20.53345,0.0
81,02/04/2018 03:00,0.1287325,7.359813,0.0,2.93323,2.23,-0.01,0.08953936,0.0,6.660001,12.1,6.900001,20.59609,0.0
82,02/04/2018 03:20,0.6370141,35.45427,0.0,2.867131,2.23,-0.01,0.1013765,0.0,6.660001,12.1,6.900001,20.67868,0.0
83,02/04/2018 03:40,0.0,0.0,0.0,2.80483,2.23,-0.01,0.1072172,0.0,6.010633,12.1,6.900001,20.6987,0.0
84,02/04/2018 04:00,0.0,0.0,0.0,2.672767,1.780871,-0.01,0.1043905,0.0,4.472421,12.1,6.918508,20.86357,0.0
85,02/04/2018 04:20,0.0,0.0,0.0,2.4784,1.71,-0.005421334,0.1,0.0,3.831827,12.1,6.921401,20.7873,0.0
86,02/04/2018 04:40,257.9995,18139.6,0.872327,2.191217,1.357792,0.8384681,0.1304665,515.3671,4.28448,12.1,6.969285,20.53207,0.01727811
87,02/04/2018 05:00,133.7755,9304.697,3.849617,1.431734,0.2482904,3.957034,2.506259,1851.982,4.708498,12.0979,7.044856,18.54354,0.06619538
88,02/04/2018 05:20,99.12773,6729.063,2.912316,1.78103,1.055051,3.699845,2.79421,1303.603,5.035701,12.0,7.007992,17.84019,0.03196558
89,02/04/2018 05:40,5.751647,368.9067,1.574548,2.067709,1.743698,3.71728,2.82637,1202.92,5.164891,11.9429,7.004003,17.54809,0.02611388
90,02/04/2018 06:00,0.1290158,6.246259,0.2507213,2.313569,2.04,3.889413,3.067863,1014.221,5.145409,11.9,6.951572,17.34476,0.02295466
91,02/04/2018 06:20,0.3281365,19.3313,0.0,2.588536,1.421391,3.924084,3.407555,512.8058,5.124625,11.9,6.953387,19.3467,0.006332102
92,02/04/2018 06:40,3.441748,166.5654,0.0,2.814379,1.213707,3.933831,2.844701,422.3794,5.12,11.9,6.94375,20.20407,0.001404192
93,02/04/2018 07:00,0.4526957,20.69982,0.0,3.070087,1.292265,3.836976,1.495964,0.0,5.12,11.9,6.940001,20.34364,0.0
94,02/04/2018 07:20,0.191264,8.320856,0.0,3.099999,0.5545072,0.08272465,0.6967645,0.0,5.12,11.9,6.9579,20.3469,0.0
95,02/04/2018 07:40,0.5156243,22.91889,0.000594665,3.078755,0.00688415,0.0,0.3386752,0.0,5.12,11.80141,6.96,20.69518,0.0
96,02/04/2018 08:00,0.2578759,10.64674,0.000520667,3.012726,0.0,0.0,0.1519153,0.0,5.12,11.8,6.96,20.71001,0.0
97,02/04/2018 08:20,0.2579325,10.5295,0.0,2.947514,0.0,0.0,0.1063766,0.0,5.12,11.8,6.96,20.85432,0.0
98,02/04/2018 08:40,0.2109149,7.022985,0.0,2.884656,0.0,-0.000103414,0.1176256,0.0,5.12,11.8,6.96,20.78493,0.0
99,02/04/2018 09:00,0.6852573,27.68489,0.0,2.813962,0.0,-0.01,0.1053672,0.0,5.12,11.8,6.96,20.85495,0.0
100,02/04/2018 09:20,0.129044,4.569882,0.0,2.79,0.0,-0.01,0.10906,0.0,5.028174,11.8,6.96,20.98415,0.0
101,02/04/2018 09:40,0.0,0.0,0.0,2.686675,0.0,-0.01,0.1034492,0.0,4.083731,11.898,6.96,20.93431,0.0
102,02/04/2018 10:00,0.129115,5.67777,0.0,2.443731,0.0,-0.01,0.09567883,0.0,3.735781,12.06574,6.96,20.87597,0.0
103,02/04/2018 10:20,316.0657,21521.89,0.9031305,2.320354,0.0,0.2792785,0.1825826,0.0,3.837688,12.06093,6.984934,20.66216,0.0
104,02/04/2018 10:40,209.8077,16347.96,11.62243,1.895738,0.0137126,3.349985,1.133177,1547.155,4.792848,12.0,7.207726,19.27513,0.000105071
105,02/04/2018 11:00,188.8535,16563.86,12.78956,1.900053,0.286195,3.146272,2.670783,1397.17,5.360806,12.0,7.1273,18.19558,7.59882e-05
106,02/04/2018 11:20,138.7346,13036.8,12.92643,2.103138,1.23175,3.129207,2.640224,1570.13,5.886881,12.07791,7.099695,17.21462,0.006277349
107,02/04/2018 11:40,1.241476,98.67207,11.06485,2.305596,2.046023,3.343032,2.738859,1422.615,5.98532,12.1,7.076712,17.10344,0.02144743
108,02/04/2018 12:00,0.12937,10.65635,8.933973,2.514649,2.881019,3.471465,2.789466,1181.454,5.966086,12.1,7.01707,16.94502,0.03489407
109,02/04/2018 12:20,2.410038,202.7057,7.435714,2.727784,3.530251,3.48,2.80187,1222.641,5.955283,12.19098,6.979825,16.66542,0.05276492
110,02/04/2018 12:40,2.861368,288.0908,6.065917,2.92872,4.369653,3.48,2.75992,1197.843,5.952575,12.2,6.939173,16.29337,0.08318745
111,02/04/2018 13:00,0.9503757,79.09222,4.735385,3.128271,5.064566,3.48,2.713725,1046.69,5.950132,12.2,6.903903,16.25064,0.09735946
112,02/04/2018 13:20,1.865683,175.6422,3.432261,3.282809,5.720948,3.481001,2.623399,801.3336,5.950199,12.2,6.868227,16.82054,0.0858245
113,02/04/2018 13:40,0.1285909,11.09876,2.680964,3.379312,6.288066,2.851014,0.1518719,0.0,5.949999,12.21149,6.830001,18.71022,0.0
114,02/04/2018 14:00,0.073199,7.034886,2.830541,3.276946,6.29,-0.01,0.03070775,0.0,5.949999,12.38049,6.830001,19.36331,0.0
115,02/04/2018 14:20,0.4426377,40.80853,2.810802,3.287936,6.29,-0.01,0.04965492,0.0,5.949999,12.4,6.830001,19.77205,0.0
116,02/04/2018 14:40,0.5151991,46.19698,2.754236,3.29,6.29,-0.004694663,0.07529934,0.0,5.949999,12.41841,6.830001,20.14158,0.0
117,02/04/2018 15:00,0.4021775,34.63697,2.699532,3.291943,6.29,-0.005585083,0.0897816,0.0,5.949999,12.5,6.830001,20.48377,0.0
118,02/04/2018 15:20,0.4102808,33.69602,2.623677,3.29,6.29,0.0,0.1075948,0.0,5.949999,12.5,6.830001,20.54801,0.0
119,02/04/2018 15:40,0.2183509,20.55351,2.546393,3.29,6.29,0.0,0.11,0.0,5.916397,12.5,6.830001,20.87491,0.0
120,02/04/2018 16:00,0.0,0.0,2.513518,3.246475,6.29,0.0,0.111607,0.0,4.824459,12.5,6.830001,20.89475,0.0
121,02/04/2018 16:20,153.6423,14965.07,2.827531,2.91072,6.145,0.2550144,0.1249536,0.0,4.067733,12.40329,6.845451,20.87671,0.0
122,02/04/2018 16:40,174.5074,17648.72,11.18812,1.664842,3.151802,3.52955,0.5769061,1431.542,4.699067,12.4,7.091099,20.25941,2.147216
123,02/04/2018 17:00,175.1805,17616.16,11.17196,1.51901,3.575954,3.607366,2.670625,1876.168,5.202129,12.50094,7.024806,18.89628,3.828779
124,02/04/2018 17:20,138.726,13861.22,11.95153,1.784521,3.62,3.310535,2.416574,1762.617,5.605264,12.6,7.039044,18.29692,3.076224
125,02/04/2018 17:40,0.3795835,28.19689,10.78263,1.991052,4.274019,3.384266,2.338621,1762.617,5.75991,12.66238,7.062757,18.21051,2.539364
126,02/04/2018 18:00,0.2522609,19.09702,8.486748,2.231329,5.346185,3.583919,2.664078,1532.412,5.740374,12.7,7.00304,17.98243,1.942927
127,02/04/2018 18:20,2.168876,202.5057,7.038551,2.466413,5.955934,3.61,2.619109,1504.131,5.725662,12.7,6.97004,17.45542,1.759698
128,02/04/2018 18:40,3.744337,318.4048,5.735983,2.675453,6.550814,3.61,2.741373,1528.532,5.726589,12.7,6.94469,17.27223,1.621495
129,02/04/2018 19:00,2.13799,197.9512,4.525376,2.884399,7.424483,3.61,2.701409,1335.042,5.721082,12.7,6.908156,17.13284,1.287254
130,02/04/2018 19:20,2.393032,181.2912,3.227108,3.092916,7.854834,3.595939,2.794493,1245.538,5.720001,12.7,6.898042,17.31054,1.048121
131,02/04/2018 19:40,0.0,0.0,2.395422,3.188264,8.64,3.226259,0.4753358,0.0,5.720001,12.7,6.866694,20.36025,0.0
132,02/04/2018 20:00,0.508667,38.73463,2.511335,3.021437,8.64,0.2042269,0.04,0.0,5.720001,12.7,6.850304,21.03213,0.0
133,02/04/2018 20:20,0.2572387,20.82397,2.490888,2.948083,8.64,-0.01,0.05463392,0.0,5.720001,12.7,6.857057,20.97865,0.0
134,02/04/2018 20:40,0.3227028,25.59632,2.419463,2.91,8.64,-0.001915164,0.08887251,0.0,5.720001,12.7,6.87,20.99635,0.0
135,02/04/2018 21:00,0.31535,24.02758,2.365895,2.876087,8.64,-0.003896833,0.1082368,0.0,5.720001,12.7,6.87,20.98089,0.0
136,02/04/2018 21:20,0.3696083,30.34955,2.358821,2.772848,8.64,-0.01,0.1246895,0.0,5.720001,12.7,6.87,21.00186,0.0
137,02/04/2018 21:40,0.1455483,10.45934,2.400117,2.73,8.64,-0.01,0.1333699,0.0,5.720001,12.7,6.87,21.00455,0.0
138,02/04/2018 22:00,0.3782915,32.13201,2.365681,2.660785,8.64,-0.01,0.1441939,0.0,5.519659,12.7,6.87,20.91182,0.0
139,02/04/2018 22:20,241.2069,24706.02,2.74898,2.449692,8.38533,0.2400037,0.2084399,0.0,4.403237,12.7,6.899774,20.95666,0.0
140,02/04/2018 22:40,202.923,21128.7,11.83863,1.659751,4.364694,3.234722,0.5758821,1667.256,5.08071,12.83123,7.168157,20.29099,2.217015
141,02/04/2018 23:00,173.1588,18045.23,10.20329,1.46076,5.019999,3.612487,2.231156,2078.618,5.577908,12.97429,7.056877,18.84726,4.920354
142,02/04/2018 23:20,109.3905,11288.13,10.89779,1.722181,5.019999,3.310143,1.997363,2338.972,5.935412,13.0,7.068059,18.43635,4.996802
143,02/04/2018 23:40,0.3780342,29.3234,10.03737,1.927107,5.424803,3.341671,2.347802,2172.898,6.041753,13.03418,7.092082,18.20914,3.893155
144,03/04/2018 00:00,0.0,0.0,8.353182,2.166959,6.206525,3.503913,2.575973,1770.797,6.022086,13.1,7.048696,17.65124,2.862691
145,03/04/2018 00:20,1.6387,129.1843,7.178691,2.439682,6.882472,3.529999,2.705046,1528.226,6.010001,13.1,7.026692,17.83163,2.169842
146,03/04/2018 00:40,4.187121,375.2564,6.011093,2.669641,7.559023,3.529999,2.647219,1644.687,6.010001,13.1,6.997047,17.54687,2.089197
147,03/04/2018 01:00,1.468616,107.4474,4.89337,2.870044,8.094146,3.529999,2.786236,1473.108,6.010001,13.1,6.964044,17.47031,1.679448
148,03/04/2018 01:20,2.513772,193.6001,3.751897,3.040725,8.821198,3.529999,2.634001,1415.751,6.010001,13.1,6.939412,17.68962,1.441654
149,03/04/2018 01:40,0.7586397,54.99567,2.976834,3.19822,9.259999,3.397229,1.095918,275.7437,6.010001,13.1,6.915047,19.8629,0.2020481
150,03/04/2018 02:00,0.1291855,9.321714,2.554722,3.139539,9.259999,1.621325,0.030263,0.0,6.010001,13.1,6.892898,21.06638,0.0
151,03/04/2018 02:20,0.1291291,8.905433,2.532327,3.075689,9.259999,0.04443425,0.0369015,0.0,6.010001,13.1,6.897305,21.0436,0.0
152,03/04/2018 02:40,0.25823,17.53795,2.454129,2.979522,9.259999,0.01860866,0.06180967,0.0,6.010001,13.1,6.910001,20.97524,0.0
153,03/04/2018 03:00,0.3359483,24.48861,2.41,2.876093,9.259999,0.028698,0.0847665,0.0,6.010001,13.1,6.910001,20.9934,0.0
154,03/04/2018 03:20,0.051014,2.689395,2.353035,2.810196,8.904188,0.006694835,0.1010333,0.0,6.008751,13.1,6.910001,21.01238,0.0
155,03/04/2018 03:40,0.128945,8.582108,2.318055,2.751392,8.679998,0.001913665,0.11,0.0,5.899116,13.1,6.910001,20.90392,0.0
156,03/04/2018 04:00,0.0,0.0,2.198513,2.73,8.679998,0.0003505,0.11,0.0,4.653715,13.1,6.927305,20.72296,0.0
157,03/04/2018 04:20,200.776,16581.48,2.3141,2.609116,8.404593,0.242292,0.1153253,0.0,4.343408,13.1,6.940789,20.00591,0.0
158,03/04/2018 04:40,113.648,9411.854,5.843498,1.743464,4.391729,3.67157,1.990399,2116.008,4.757494,13.07357,7.093689,19.0117,5.683629
159,03/04/2018 05:00,103.6512,8371.131,4.778395,1.988386,4.910001,3.625613,2.661402,1523.63,5.062723,13.0,7.013982,17.92987,4.6881
160,03/04/2018 05:20,24.61898,1952.253,3.708968,2.309898,5.176732,3.665309,2.678524,1509.069,5.254172,13.0,7.03933,17.66889,4.023848
161,03/04/2018 05:40,0.7561949,52.16423,2.102133,2.58335,5.947122,3.812134,2.716014,1355.172,5.237012,13.0,7.006397,17.81235,2.999611
162,03/04/2018 06:00,1.387535,89.64697,0.9161328,2.857473,4.158795,3.850837,2.739317,1375.648,5.222293,13.0,6.973502,17.75219,2.63366
163,03/04/2018 06:20,1.011062,58.6126,0.2704527,3.102574,4.593935,3.859715,2.9728,1014.221,5.22,13.0,6.947102,17.67639,1.727386
164,03/04/2018 06:40,0.637679,38.15723,0.03581784,3.348598,6.308712,3.846326,2.079282,280.9359,5.22,13.0,6.940001,19.72471,0.3251812
165,03/04/2018 07:00,0.0,0.0,0.0,3.565825,6.300001,3.622189,0.3316919,0.0,5.22,12.98744,6.940001,20.57348,0.0
166,03/04/2018 07:20,0.2596035,13.66732,0.0073045,3.538786,5.680122,0.2170262,0.1506632,0.0,5.22,12.9,6.958784,20.88399,0.0
167,03/04/2018 07:40,0.258173,13.71498,0.03609242,3.468276,5.64,0.000692,0.0821957,0.0,5.22,12.9,6.96,20.85219,0.0
168,03/04/2018 08:00,0.3866934,18.50032,0.1087063,3.381619,5.64,0.000201667,0.05628241,0.0,5.22,12.9,6.96,20.74862,0.0
169,03/04/2018 08:20,0.250305,12.20196,0.1280665,3.269914,5.64,0.0,0.07976259,0.0,5.22,12.9,6.96,20.74542,0.0
170,03/04/2018 08:40,0.1285905,6.154005,0.04528333,3.204203,5.414342,0.0,0.09000002,0.0,5.22,12.9,6.96,20.45085,0.0
171,03/04/2018 09:00,0.0,0.0,0.0,3.137292,5.12,0.0,0.09788211,0.0,4.574376,12.9,6.970262,20.35064,0.0
172,03/04/2018 09:20,1.266893,90.79737,0.08033133,2.328459,2.191595,3.017977,0.4482692,712.6079,4.0,12.90365,6.992396,18.89239,1.263317
173,03/04/2018 09:40,2.274884,165.7995,0.09097053,2.106944,0.1097993,4.741696,2.303415,1006.041,4.0,13.0,7.014562,18.27304,2.920294
174,03/04/2018 10:00,259.4883,25647.79,0.08318316,2.475013,0.067719,4.703436,2.993244,573.522,4.217705,13.0,7.035713,18.75264,1.699225
175,03/04/2018 10:20,177.3268,18953.87,9.339651,2.771376,1.776879,3.40706,1.19771,2187.128,5.008919,13.0,7.211513,18.98246,3.97235
176,03/04/2018 10:40,227.1064,25827.45,9.96826,2.987477,2.043525,3.536741,2.210474,1766.281,5.640253,13.0,7.141529,18.01115,2.806909
177,03/04/2018 11:00,78.94311,9150.4,11.93398,3.146986,2.818429,3.222106,2.37172,2197.531,6.069231,13.03004,7.150884,17.6402,2.730064
178,03/04/2018 11:20,1.007188,98.20857,9.49262,3.405587,3.596113,3.399695,2.763317,1697.11,6.08543,13.1,7.099509,17.71432,1.734776
179,03/04/2018 11:40,0.7584999,68.23282,7.704703,3.621361,4.484118,3.440479,2.690702,1585.669,6.067615,13.1,7.041435,17.93093,1.251774
180,03/04/2018 12:00,1.880071,194.4257,6.297609,3.826157,5.403696,3.440952,2.628779,1633.262,6.067242,13.1,7.014154,17.65969,1.291732
181,03/04/2018 12:20,2.258395,231.6283,4.988339,3.99538,6.103183,3.45083,2.721568,1501.021,6.059999,13.1,6.971276,17.43492,1.059422
182,03/04/2018 12:40,2.631503,254.1867,3.705777,4.173949,6.528603,3.446588,2.641036,1453.697,6.059999,13.1,6.949998,17.33503,0.9512063
183,03/04/2018 13:00,2.641454,247.1076,2.831676,4.324303,7.174405,3.440905,2.685882,1376.502,6.059999,13.15139,6.925157,18.29588,0.6737736
184,03/04/2018 13:20,0.1289025,10.84556,1.956141,4.460303,7.952502,3.255058,0.4017768,0.0,6.059999,13.2,6.89173,19.7389,0.0
185,03/04/2018 13:40,0.1289025,10.81301,1.622182,4.395246,7.733819,0.04,0.03,0.0,6.059999,13.29544,6.87,19.84992,0.0
186,03/04/2018 14:00,0.0,0.0,1.531166,4.366237,4.079189,0.0366055,0.033745,0.0,6.059999,13.35423,6.87,20.08701,0.0
187,03/04/2018 14:20,0.1284775,10.262,1.451125,4.415838,1.078972,0.02,0.05566642,0.0,6.059999,13.4,6.874244,20.29686,0.0
188,03/04/2018 14:40,0.5246615,45.35372,1.373256,4.410001,1.854058,0.020935,0.07764117,0.0,6.059999,13.4,6.88917,20.50367,0.0
189,03/04/2018 15:00,0.4034542,30.91125,1.258879,4.378423,2.01623,0.02,0.0950211,0.0,6.059999,13.43304,6.879828,20.6154,0.0
190,03/04/2018 15:20,0.08830084,8.550275,1.155705,4.39385,0.0900405,0.02730566,0.1,0.0,5.698945,13.5,6.881965,20.74925,0.0
191,03/04/2018 15:40,0.0,0.0,1.129067,4.323815,0.0,0.03,0.1,0.0,4.340592,13.38732,6.89,20.80629,0.0
192,03/04/2018 16:00,377.4925,36998.07,9.141825,2.784708,0.1600877,2.782128,0.2497372,898.8193,4.837903,13.3,7.105184,20.1032,1.69345
193,03/04/2018 16:20,138.1641,13783.75,10.50251,2.300742,0.0,3.5229,2.037713,2735.568,5.387034,13.3,7.111125,18.8465,6.530459
194,03/04/2018 16:40,164.9049,16558.66,10.10822,2.484974,0.6094254,3.457061,1.960938,2403.028,5.782144,13.3092,7.051179,18.42473,5.032389
195,03/04/2018 17:00,1.440965,84.04343,9.985441,2.69717,7.862216,3.386387,2.177003,2511.014,5.982535,13.4,7.081033,18.34281,4.242311
196,03/04/2018 17:20,0.3797085,30.52788,7.664353,2.921502,7.87,3.52,2.510222,1863.855,5.963867,13.4,7.04348,17.94456,2.806195
197,03/04/2018 17:40,2.023139,176.769,6.321996,3.150045,7.693964,3.52,2.577286,1774.886,5.949999,13.4,7.017217,17.73173,2.344122
198,03/04/2018 18:00,1.469129,141.1278,5.069263,3.321551,7.260001,3.52,2.717745,1774.886,5.949999,13.4,6.989483,17.48981,2.074129
199,03/04/2018 18:20,2.562236,231.7015,3.8608,3.494985,7.260001,3.519646,2.738689,1590.344,5.949999,13.41979,6.967478,17.66826,1.632275
200,03/04/2018 18:40,3.006477,248.0921,2.712586,3.677977,7.260001,3.52,2.708339,1595.985,5.949999,13.5,6.945477,17.48176,1.482108
201,03/04/2018 19:00,1.009636,92.55794,2.103064,3.822935,7.260001,3.498687,1.507961,559.5533,5.949999,13.5,6.923474,18.69375,0.4851691
202,03/04/2018 19:20,0.128945,9.852073,1.537824,3.792672,7.260001,1.679138,0.03395474,0.0,5.949999,13.5,6.883115,20.81261,0.0
203,03/04/2018 19:40,0.257649,21.10001,1.461521,3.719023,6.721062,0.05552911,0.03354525,0.0,5.949999,13.5,6.900001,20.96325,0.0
204,03/04/2018 20:00,0.3864667,32.78922,1.456912,3.617051,5.893943,0.0571,0.05298726,0.0,5.949999,13.5,6.900001,20.99657,0.0
205,03/04/2018 20:20,0.0,0.0,1.332573,3.470001,4.746313,0.04436366,0.07712001,0.0,5.940439,13.5,6.900284,21.03035,0.0
206,03/04/2018 20:40,0.258386,20.56454,1.250681,3.448848,4.48647,0.05,0.08996452,0.0,5.940001,13.5,6.900001,21.03851,0.0
207,03/04/2018 21:00,0.2573091,21.35272,1.21,3.380092,3.556897,0.05,0.1073827,0.0,5.940001,13.5,6.907553,21.01099,0.0
208,03/04/2018 21:20,0.0,0.0,1.162487,3.315653,2.013063,0.055626,0.1113943,0.0,5.124575,13.5,6.919999,20.8829,0.0
209,03/04/2018 21:40,283.7469,29230.48,1.133403,3.252505,0.4441635,0.05,0.2227191,0.0,4.445823,13.5,6.919999,20.92377,0.0
210,03/04/2018 22:00,184.7448,19587.38,7.309371,1.935063,5.354188,3.226628,1.26616,2747.992,5.083044,13.51685,7.070737,19.89042,3.426064
211,03/04/2018 22:20,160.2773,17053.48,10.5726,1.896042,1.062862,3.439457,2.259463,2511.014,5.564412,13.6,7.083562,18.53941,6.60553
212,03/04/2018 22:40,55.82462,5947.584,11.18859,2.175386,5.230943,3.29631,2.150629,2511.014,5.923532,13.6,7.153949,18.20442,5.251555
213,03/04/2018 23:00,0.507612,40.77046,8.546387,2.387909,6.662862,3.554286,2.425511,2221.357,5.919898,13.6,7.093225,17.79357,3.965539
214,03/04/2018 23:20,1.138781,111.1688,7.209184,2.61184,8.86,3.57,2.439742,1770.797,5.901864,13.6,7.060216,17.74093,2.766561
215,03/04/2018 23:40,2.880785,245.6767,5.992677,2.861349,8.579488,3.57,2.524205,1770.797,5.900001,13.6,7.031499,17.71964,2.416096
216,04/04/2018 00:00,4.262646,366.7461,4.785892,3.070614,8.199999,3.57,2.751617,1645.039,5.900001,13.6,7.004247,17.72073,1.969078
217,04/04/2018 00:20,2.806175,271.8864,3.625213,3.278787,8.199999,3.564364,2.683994,1687.797,5.900001,13.6,6.977496,17.70162,1.771091
218,04/04/2018 00:40,1.468607,146.1318,2.529637,3.437021,8.199999,3.57,2.603793,1293.891,5.897775,13.6,6.955495,17.56764,1.224135
219,04/04/2018 01:00,0.2333533,19.26052,1.9478,3.470102,8.199999,3.34818,0.1374263,0.0,5.89,13.6,6.918871,19.87844,0.0
220,04/04/2018 01:20,0.02387085,0.6926297,1.691673,3.467407,8.199999,0.3392751,0.04,0.0,5.89,13.6,6.928216,20.96216,0.0
221,04/04/2018 01:40,0.3880962,32.47346,1.655525,3.341594,7.398983,0.09511178,0.044549,0.0,5.89,13.6,6.929667,20.932,0.0
222,04/04/2018 02:00,0.1288175,9.931247,1.489789,3.221596,0.0,0.07992776,0.06156992,0.0,5.89,13.6,6.946511,20.9261,0.0
223,04/04/2018 02:20,0.4374035,33.55062,1.340087,3.191298,0.05333425,0.07000001,0.08416509,0.0,5.89,13.6,6.952,20.89814,0.0
224,04/04/2018 02:40,0.070975,5.952489,1.277917,3.106198,0.2572521,0.07000001,0.0927591,0.0,5.89,13.6,6.968353,20.85282,0.0
225,04/04/2018 03:00,0.252945,19.21335,1.283915,3.071337,0.4647558,0.07112335,0.1,0.0,5.543231,13.6,6.972093,20.87968,0.0
226,04/04/2018 03:20,127.2754,12467.43,1.25185,2.972615,0.0,0.08109412,0.1,0.0,4.320099,13.6,6.976656,20.50348,0.0
227,04/04/2018 03:40,109.5506,10681.09,4.527913,2.07611,0.0,2.776756,0.6894025,1686.036,4.539211,13.6,7.124216,20.03055,2.032343
228,04/04/2018 04:00,100.5792,9668.166,5.154492,1.912313,0.0,3.881522,2.521282,1790.425,4.81074,13.6,7.068532,18.73207,5.131728
229,04/04/2018 04:20,67.54912,6394.124,4.394114,2.250407,6.55115,3.625444,2.363767,1766.707,5.074801,13.5467,7.100806,18.01626,4.813069
230,04/04/2018 04:40,0.5093251,36.08359,2.313732,2.557668,6.760534,3.902531,2.624422,1766.707,5.111389,13.5,7.047124,18.01888,3.851667
231,04/04/2018 05:00,0.3791665,26.83271,0.9412774,2.833031,6.760001,3.95923,2.700064,1421.501,5.091811,13.5,7.016302,17.92925,2.556315
232,04/04/2018 05:20,1.440247,120.8554,0.3054709,3.115831,6.760001,3.96,2.963495,1170.599,5.080001,13.5,7.003362,18.15872,1.763359
233,04/04/2018 05:40,0.5777053,38.60097,0.106118,3.389509,6.760001,3.96,3.051688,626.6484,5.080001,13.5,7.019999,20.04301,0.4479206
234,04/04/2018 06:00,0.129214,8.541062,0.07000001,3.610092,6.524479,3.856066,0.7104921,0.0,5.080001,13.5,7.010039,20.77349,0.0
235,04/04/2018 06:20,0.2581308,17.64325,0.02812483,3.670511,6.11,1.573934,0.1552064,0.0,5.080001,13.5,7.021394,20.62148,0.0
236,04/04/2018 06:40,0.25025,16.06041,0.1076597,3.579237,6.11,0.08724035,0.1315141,0.0,5.080001,13.5,7.037463,20.48365,0.0
237,04/04/2018 07:00,0.2580317,20.30165,0.1481785,3.54,6.11,0.08000001,0.0560415,0.0,5.080001,13.5,7.037462,20.63558,0.0
238,04/04/2018 07:20,0.1290015,7.918257,0.1443995,3.486115,5.589107,0.08000001,0.06951051,0.0,4.897976,13.5,7.037482,20.766,0.0
239,04/04/2018 07:40,0.0,0.0,0.06329867,3.403806,4.458862,0.08000001,0.07796235,0.0,4.292672,13.5,7.035662,20.86227,0.0
240,04/04/2018 08:00,0.1286616,6.780541,0.0,3.318534,0.0,0.09580368,0.09000002,0.0,4.108681,13.5,7.040105,20.64235,0.0
241,04/04/2018 08:20,279.9037,18362.3,1.394274,2.931319,0.0,1.15453,0.1351295,184.0872,4.355136,13.4847,7.090683,19.11485,0.1402296
242,04/04/2018 08:40,178.9735,11347.5,5.229194,2.363837,0.0,3.681379,1.69347,2416.06,5.056727,13.35621,7.178103,18.39388,5.803951
243,04/04/2018 09:00,178.7989,11430.36,6.476464,2.495602,0.0,3.471029,2.509596,1770.797,5.569963,13.3,7.125146,18.00491,3.311596
244,04/04/2018 09:20,42.56664,2803.815,5.211888,2.852742,0.0,3.397048,2.553282,1770.797,5.900386,13.2528,7.117913,17.62259,2.607037
245,04/04/2018 09:40,0.7249736,42.29369,4.099999,3.029999,0.0,3.49973,2.763161,1586.086,5.889905,13.2,7.095136,17.4768,1.977855
246,04/04/2018 10:00,2.743684,209.4255,4.099999,3.029999,0.0,3.545491,2.587672,1587.909,5.879999,13.2,7.048119,17.42995,1.72098
247,04/04/2018 10:20,2.876891,221.9119,4.099999,3.029999,0.0,3.55,2.720835,1465.625,5.879999,13.21046,7.013092,17.4982,1.389074
248,04/04/2018 10:40,3.596899,318.4807,4.099999,3.029999,0.0,3.55,2.696788,1418.927,5.879999,13.3,6.962911,17.47182,1.183173
249,04/04/2018 11:00,3.276927,294.092,4.099999,3.029999,0.0,3.55,2.695253,1313.222,5.879999,13.3,6.940428,17.28517,0.9958291
250,04/04/2018 11:20,1.638958,149.0183,4.099999,3.029999,0.0,3.546504,3.037748,782.941,5.879999,13.3,6.940001,18.67699,0.4149702
251,04/04/2018 11:40,0.2580317,23.02868,4.099999,3.029999,0.0,2.321756,0.975438,0.0,5.879999,13.3,6.940001,19.63942,0.0
252,04/04/2018 12:00,0.2581025,23.40707,2.06189,4.531243,0.0,0.155203,0.3458758,0.0,5.874922,13.38194,6.940001,19.92283,0.0
253,04/04/2018 12:20,0.4160325,38.03175,0.0,6.050001,0.0,0.12,0.4354066,0.0,5.870001,13.5,6.930592,20.16715,0.0
254,04/04/2018 12:40,0.152816,14.44858,0.0,6.050001,0.0,0.12,0.4330968,0.0,5.870001,13.5,6.919999,20.41257,0.0
255,04/04/2018 13:00,0.2048783,20.30498,0.0,6.050001,0.0,0.12,0.3380775,0.0,5.870001,13.56478,6.935856,20.57122,0.0
256,04/04/2018 13:20,0.2574791,23.36978,0.0,6.10491,0.0,0.12,0.447562,0.0,5.870001,13.61705,6.922911,20.64561,0.0
257,04/04/2018 13:40,0.0,0.0,0.0,6.123581,0.0,0.12,0.4310713,0.0,5.460219,13.68347,6.919999,20.73309,0.0
258,04/04/2018 14:00,418.5342,50357.63,2.141719,5.716081,0.0,0.7849065,0.1134812,0.0,4.456277,13.47577,6.974161,20.68611,0.0
259,04/04/2018 14:20,459.2127,54969.85,12.05877,3.370694,0.0,3.269483,0.2646888,2244.343,6.099102,13.47294,7.219055,19.26276,3.678831
260,04/04/2018 14:40,87.16163,10449.18,13.00911,3.243253,0.0,3.161755,1.760043,3081.061,6.684448,13.5801,7.230143,18.23622,4.556638
261,04/04/2018 15:00,2.984482,311.5409,11.76125,3.524284,0.0,3.219886,2.208651,2468.054,6.749102,13.6,7.175143,17.77652,3.099487
262,04/04/2018 15:20,2.666708,260.1237,10.5205,3.840992,0.0,3.240001,2.388561,1762.617,6.745874,13.6,7.126126,17.63069,1.936481
263,04/04/2018 15:40,3.545141,363.2483,9.310667,4.1442,0.0,3.240001,2.39034,1762.617,6.739999,13.6417,7.082128,17.58846,1.595457
264,04/04/2018 16:00,2.258973,210.7877,8.052814,4.42716,0.0,3.088614,2.460403,1762.617,6.739999,13.7,7.046097,16.76099,1.559056
265,04/04/2018 16:20,1.136942,102.1848,6.756257,4.758021,0.0,3.033265,2.683158,1743.251,6.739999,13.7,7.013096,17.48669,1.356042
266,04/04/2018 16:40,1.216585,119.9957,5.410856,5.127364,0.0,2.93285,1.297058,512.8953,6.739931,13.75285,6.977194,18.49479,0.343755
267,04/04/2018 17:00,0.4291932,37.46671,4.601806,5.274427,0.0,1.417466,0.04011526,0.0,6.740275,13.8,6.949998,20.17901,0.0
268,04/04/2018 17:20,0.2581732,21.88442,4.592204,5.131423,0.0,-0.01,0.04,0.0,6.739999,13.76631,6.949998,20.49037,0.0
269,04/04/2018 17:40,0.2571959,22.11669,4.601394,4.9539,0.0,-0.01,0.05610142,0.0,6.739999,13.71525,6.949998,21.0136,0.0
270,04/04/2018 18:00,0.257621,20.25611,4.60145,4.762588,0.0,-0.01,0.083034,0.0,6.739999,13.8,6.959937,20.9162,0.0
271,04/04/2018 18:20,0.2574648,20.81346,4.599999,4.660193,0.0,-0.01,0.09059035,0.0,6.739999,13.8,6.97,20.85264,0.0
272,04/04/2018 18:40,0.0,0.0,4.599999,4.56122,0.0,-0.01,0.1,0.0,5.961511,13.8,6.97,20.91762,0.0
273,04/04/2018 19:00,99.65128,7210.617,4.599999,4.454097,0.0,-0.01,0.1031257,324.7582,4.366142,13.8,6.97,20.72159,0.1827013
274,04/04/2018 19:20,776.1766,54059.89,9.635484,2.66544,0.0,2.432567,2.044148,2712.399,5.791122,13.65026,7.138739,18.69994,3.173713
275,04/04/2018 19:40,92.00613,6077.669,10.3873,2.673216,0.0,2.500975,2.168115,2048.55,6.810773,13.41498,7.132823,17.613,2.806921
276,04/04/2018 20:00,3.223292,187.0685,7.878943,3.032997,0.0,2.943547,2.648723,1672.646,6.820001,13.4,7.052258,17.60303,1.992147
277,04/04/2018 20:20,1.672505,93.21729,6.39429,3.407056,0.0,3.0,2.642539,1672.646,6.820001,13.4,7.008336,17.39047,1.773211
278,04/04/2018 20:40,3.010115,157.8004,5.059672,3.703849,0.0,3.0,2.681746,1489.099,6.812539,13.4,6.964367,17.25131,1.411844
279,04/04/2018 21:00,2.509416,137.3387,3.787091,4.051827,0.0,2.975694,1.853711,811.8922,6.810492,13.4,6.92217,18.92104,0.5459877
280,04/04/2018 21:20,0.5171828,24.42173,2.9079,4.252781,0.0,1.203191,0.04804668,0.0,6.809999,13.4,6.900001,20.76019,0.0
281,04/04/2018 21:40,0.3876142,17.56334,2.668803,4.207604,0.0,-0.01,0.04,0.0,6.809999,13.4,6.888085,21.00575,0.0
282,04/04/2018 22:00,0.1304608,6.601665,2.609449,4.064324,0.0,-0.01,0.04934958,0.0,6.809999,13.4,6.895514,20.93743,0.0
283,04/04/2018 22:20,0.1288883,6.143663,2.591646,3.923269,0.0,-0.01,0.07301717,0.0,6.809999,13.4,6.900001,20.89708,0.0
284,04/04/2018 22:40,0.2594909,13.63607,2.59,3.776046,0.0,-0.01,0.08799986,0.0,6.809032,13.4,6.900001,20.48458,0.0
285,04/04/2018 23:00,0.0,0.0,2.59,3.699009,0.0,-0.01,0.09153368,0.0,6.139012,13.4,6.900001,19.85315,0.0
286,04/04/2018 23:20,234.3015,16077.87,2.638122,3.412603,0.0,0.5303357,0.1432204,705.0951,4.422506,13.4,6.908127,20.29982,0.5037469
287,04/04/2018 23:40,341.3649,24401.14,5.311693,2.347612,0.0,3.27278,1.787295,2874.57,5.511939,13.4,6.993327,18.72955,3.733918
288,05/04/2018 00:00,143.2192,10543.77,8.492839,2.386623,0.0,2.787895,1.824831,2798.381,6.121043,13.4,7.080001,18.29403,3.471144
289,05/04/2018 00:20,5.08058,350.9829,6.567957,2.725625,0.0,3.081355,2.260483,2413.795,6.286958,13.49289,7.057433,18.34732,2.346677
290,05/04/2018 00:40,2.242994,149.75,4.823848,3.100224,0.0,3.166428,2.211988,1664.467,6.29,13.5,7.006965,17.94049,1.421132
291,05/04/2018 01:00,1.934775,141.5765,3.34907,3.407382,0.0,3.18,2.245704,1664.467,6.280784,13.5,6.959632,17.6081,1.271939
292,05/04/2018 01:20,1.641475,100.4901,2.015082,3.785207,0.0,3.196182,1.607624,724.2401,6.279999,13.5,6.918655,19.79557,0.3516693
293,05/04/2018 01:40,0.1333083,7.720563,0.9957819,3.970361,0.0,1.790688,0.04228676,0.0,6.279999,13.5,6.882403,20.99886,0.0
294,05/04/2018 02:00,0.1298942,8.466516,0.9408998,3.891427,0.0,-0.01,0.04268958,0.0,6.279999,13.5,6.900001,20.98844,0.0
295,05/04/2018 02:20,0.5146748,32.75972,0.890261,3.72376,0.0,-0.01,0.05987876,0.0,6.279999,13.5,6.900001,20.70124,0.0
296,05/04/2018 02:40,0.3794007,27.7576,0.890409,3.523393,0.0,-0.01,0.07899435,0.0,6.279999,13.5,6.900001,20.80266,0.0
297,05/04/2018 03:00,0.258131,16.2564,0.89,3.368752,0.0,-0.01,0.09118202,0.0,6.278717,13.5,6.900001,20.88044,0.0
298,05/04/2018 03:20,0.0,0.0,0.89,3.274231,0.0,-0.01,0.1,0.0,5.511827,13.5,6.900001,20.63926,0.0
299,05/04/2018 03:40,0.0,0.0,0.89,3.051227,0.0,-0.01,0.1,0.0,4.18064,13.5,6.912965,20.70787,0.0
300,05/04/2018 04:00,182.1214,14124.64,4.052939,2.129047,0.0,2.930409,0.1125348,515.6714,4.417107,13.5,7.062734,20.17593,0.4233807
301,05/04/2018 04:20,102.985,8156.41,3.575819,1.729763,0.0,3.799564,2.357916,2261.138,4.771435,13.45552,7.050642,18.7215,2.945694
302,05/04/2018 04:40,56.08875,4391.596,2.690948,2.19346,0.0,3.552589,2.574152,1650.182,5.011196,13.4,7.019596,18.37043,1.983084
303,05/04/2018 05:00,1.517364,102.8594,0.7653574,2.630605,0.0,3.672656,2.823022,1211.451,5.044341,13.4,6.987039,18.22286,1.196176
304,05/04/2018 05:20,2.270081,149.2083,0.0,3.051308,0.0,3.61725,2.855094,911.973,5.03,13.4,6.97,19.48215,0.4415524
305,05/04/2018 05:40,3.73576,251.2002,0.0,3.467417,0.0,3.766412,2.631671,1043.147,5.03,13.4,6.97,19.07383,0.6029985
306,05/04/2018 06:00,1.28095,85.72923,0.0,3.883322,0.0,3.676712,1.614959,112.6162,5.03,13.4,6.97,20.01908,0.07076377
307,05/04/2018 06:20,0.3625109,21.86169,0.0,4.130376,0.0,1.599803,0.2965193,0.0,5.03,13.4,6.980956,20.78973,0.0
308,05/04/2018 06:40,0.1521217,7.750832,0.0,4.207969,0.0,-0.01,0.1463224,0.0,5.03,13.30098,6.989999,21.00276,0.0
309,05/04/2018 07:00,0.0,0.0,0.0,4.224901,0.0,-0.009231667,0.07277659,0.0,5.03,13.3,6.989999,20.94019,0.0
310,05/04/2018 07:20,0.0,0.0,0.0,4.06041,0.0,-0.01,0.06658026,0.0,4.71556,13.3,6.989999,20.84826,0.0
311,05/04/2018 07:40,0.0,0.0,0.0,3.838707,0.0,-0.01,0.07000001,0.0,4.323396,13.3,6.989999,20.92984,0.0
312,05/04/2018 08:00,336.8317,23839.69,0.8666506,3.449683,0.0,0.471466,0.1248626,706.6478,4.701034,13.3,7.011758,20.12746,0.1293233
313,05/04/2018 08:20,198.9539,13402.41,6.189082,2.721158,0.0,3.177057,2.542841,1903.571,5.404947,13.21762,7.112658,18.54671,0.3345927
314,05/04/2018 08:40,98.8783,6455.494,6.421124,3.070756,0.0,3.085802,2.699973,1524.526,5.847869,13.13637,7.059999,17.80127,0.2016149
315,05/04/2018 09:00,3.376086,203.1026,5.101294,3.419898,0.0,3.189578,2.664066,1473.346,5.892496,13.1,7.033136,17.60526,0.1682902
316,05/04/2018 09:20,3.502015,196.1788,3.22723,3.769783,0.0,3.260953,2.699575,1354.536,5.89,13.1,6.972614,17.20917,0.1517132
317,05/04/2018 09:40,2.888641,192.5609,1.741598,4.142811,0.0,3.27,2.695199,1281.615,5.89,13.1,6.937045,17.33454,0.1426843
318,05/04/2018 10:00,2.011198,149.6253,0.5619398,4.511145,0.0,3.258664,2.679445,869.3846,5.89,13.1,6.907568,17.4237,0.09770708
319,05/04/2018 10:20,0.3873166,27.83793,0.04873066,4.817508,0.0,3.228182,0.5548728,0.0,5.89,13.1,6.86899,19.88469,0.0
320,05/04/2018 10:40,0.1290584,10.11327,0.0,4.910848,0.0,0.15956,0.09915389,0.0,5.89,13.12588,6.871614,20.33856,0.0
321,05/04/2018 11:00,0.3867217,32.19563,0.0,4.929707,0.0,-0.01,0.03394184,0.0,5.883372,13.2,6.88716,19.89011,0.0
322,05/04/2018 11:20,0.1719975,14.09558,0.0,4.975131,0.0,-0.01,0.06207484,0.0,5.879999,13.2,6.870738,20.23918,0.0
323,05/04/2018 11:40,0.4649025,44.68765,0.0,4.924275,0.0,-0.01,0.07938693,0.0,5.879999,13.2,6.87,20.26954,0.0
324,05/04/2018 12:00,0.1289595,12.15355,0.0,4.885373,0.0,-0.01,0.08987067,0.0,5.879999,13.2,6.87,20.31055,0.0
325,05/04/2018 12:20,0.0,0.0,0.0,4.826917,0.0,-0.01,0.1012953,0.0,5.523349,13.2,6.87,20.69103,0.0
326,05/04/2018 12:40,317.5439,39904.57,0.0,4.676908,0.0,-0.01,0.7036977,1608.517,4.674034,13.2,6.87,20.07955,0.8144469
327,05/04/2018 13:00,223.9941,28320.47,7.626414,3.376284,0.0,2.306023,2.239867,2038.509,5.501223,13.25821,7.020579,17.99999,1.883077
328,05/04/2018 13:20,104.241,13129.64,9.39948,3.214846,0.0,3.020355,2.329345,2287.889,5.980596,13.3,7.06956,17.7771,1.696477
329,05/04/2018 13:40,3.353178,385.9723,7.189127,3.531678,0.0,3.132645,2.264358,1672.646,6.057539,13.349,7.029704,17.44576,1.050198
330,05/04/2018 14:00,1.430653,134.6561,5.008965,3.941436,0.0,3.2,2.532355,1672.646,6.059546,13.4,6.974103,17.64694,0.9252275
331,05/04/2018 14:20,2.64659,273.563,3.548623,4.283461,0.0,3.197854,2.671497,1561.763,6.056258,13.4,6.93259,17.61489,0.7642861
332,05/04/2018 14:40,0.6309763,68.00978,2.2402,4.546062,0.0,2.892976,0.6162156,72.35933,6.050001,13.4,6.88957,19.22908,0.02645944
333,05/04/2018 15:00,0.3630666,30.86868,1.58,4.591562,0.0,1.105932,0.03,0.0,6.050001,13.48251,6.87,19.77534,0.0
334,05/04/2018 15:20,0.4811053,47.52528,1.609566,4.512861,0.0,-0.01,0.04826042,0.0,6.050001,13.53776,6.87,20.08796,0.0
335,05/04/2018 15:40,0.179463,15.00364,1.601141,4.502341,0.0,-0.01,0.06973484,0.0,6.050001,13.6,6.87,20.58712,0.0
336,05/04/2018 16:00,0.6448525,60.43061,1.622315,4.521552,0.0,-0.01,0.088568,0.0,6.046078,13.63893,6.883751,20.77687,0.0
337,05/04/2018 16:20,0.1289307,12.1262,1.597903,4.429822,0.0,-0.01,0.1,0.0,6.034457,13.8,6.874651,20.99478,0.0
338,05/04/2018 16:40,0.0,0.0,1.638686,4.340837,0.0,-0.01,0.1,0.0,4.751157,13.7725,6.887616,21.10312,0.0
339,05/04/2018 17:00,0.06539349,3.943898,1.714114,3.997978,0.0,-0.01,0.1,0.0,4.076232,13.61844,6.891698,21.20008,0.0
340,05/04/2018 17:20,166.3029,18785.39,4.00738,3.326534,0.0,0.825614,0.1031166,0.0,4.097943,13.6,6.951658,21.23848,0.0
341,05/04/2018 17:40,139.7672,15644.6,10.52323,1.78237,0.0,3.552692,0.7966255,2475.55,4.577088,13.6,7.109759,20.75829,1.008775
342,05/04/2018 18:00,139.2704,15548.79,9.200466,1.881798,0.0,3.58651,1.958971,2511.014,5.042129,13.6,7.071889,18.96209,2.789707
343,05/04/2018 18:20,3.783475,403.7364,7.48307,2.335855,0.0,3.565889,2.083004,2413.082,5.190001,13.6,7.050483,18.50285,2.261512
344,05/04/2018 18:40,3.276107,316.5981,5.056045,2.758835,0.0,3.635193,2.271027,1762.617,5.190001,13.6,7.011106,18.19853,1.37336
345,05/04/2018 19:00,2.031309,182.742,3.205405,3.214734,0.0,3.643342,2.542212,1700.232,5.190001,13.6,6.978176,18.05592,1.118592
346,05/04/2018 19:20,4.282522,421.5807,1.54688,3.644283,0.0,3.650001,2.65223,1670.302,5.190001,13.6,6.945258,17.95884,0.9569376
347,05/04/2018 19:40,1.63808,138.1723,0.3396486,4.016837,0.0,3.633934,2.860712,1208.021,5.190001,13.68232,6.921567,17.99703,0.5977898
348,05/04/2018 20:00,0.0,0.0,0.0,4.432087,0.0,3.603069,1.020566,5.562469,5.190001,13.7,6.919119,20.12065,0.002104023
349,05/04/2018 20:20,0.2591365,22.20232,0.0,4.704176,0.0,2.609619,0.05417617,0.0,5.190001,13.7,6.906494,21.26248,0.0
350,05/04/2018 20:40,0.1288033,11.67099,0.0,4.651155,0.0,-0.01,0.05185884,0.0,5.190001,13.7,6.929649,21.19981,0.0
351,05/04/2018 21:00,0.5150995,48.97913,0.0,4.556455,0.0,-0.01,0.06043793,0.0,5.190001,13.7,6.935327,21.0811,0.0
352,05/04/2018 21:20,0.1289305,11.58922,0.0,4.4443,0.0,-0.01,0.07508135,0.0,5.156403,13.7,6.947108,21.14682,0.0
353,05/04/2018 21:40,0.1286758,11.86752,0.0,4.25323,0.0,-0.01,0.08489634,0.0,4.418944,13.7,6.956447,21.18839,0.0
354,05/04/2018 22:00,0.0,0.0,0.0,3.975271,0.0,-0.009000417,0.09000002,0.0,4.127972,13.7,6.971259,21.09917,0.0
355,05/04/2018 22:20,342.925,39455.66,7.824994,2.43683,0.0,2.735788,0.1177408,899.7653,4.66033,13.71581,7.121616,20.62502,0.6993868
356,05/04/2018 22:40,167.3687,19410.47,9.043982,1.801596,0.0,3.386838,1.146002,3844.224,5.281264,13.8,7.13231,19.25789,4.4073
357,05/04/2018 23:00,114.0273,13283.76,10.45381,2.23082,0.0,3.761639,1.805768,3053.344,5.74493,13.8,7.146161,18.27934,2.941254
358,05/04/2018 23:20,2.002977,195.1419,7.890048,2.597402,0.0,3.917393,1.992194,2511.014,5.79,13.89081,7.106704,18.28761,1.881765
359,05/04/2018 23:40,1.267786,122.0322,5.727288,3.015031,0.0,3.708664,2.4225,2089.87,5.79,13.9,7.050737,18.04455,1.34337
360,06/04/2018 00:00,0.986715,92.39966,4.091839,3.4045,0.0,3.889066,2.374272,1762.617,5.79,13.9,7.014783,18.01662,0.9934168
361,06/04/2018 00:20,2.541891,255.1033,2.552179,3.751559,0.0,4.266597,2.302505,1299.609,5.79,13.9,6.979643,17.8504,0.6631827
362,06/04/2018 00:40,0.0,0.0,1.317775,3.989138,0.0,3.741115,0.06595667,0.0,5.79,13.9,6.938823,19.96572,0.0
363,06/04/2018 01:00,0.1288885,12.18237,0.95,3.95579,0.0,0.9516279,0.03497667,0.0,5.784535,13.9,6.95257,20.61169,0.0
364,06/04/2018 01:20,0.3867784,35.40705,0.95,3.761416,0.0,0.01617667,0.05918326,0.0,5.779999,13.9,6.959015,20.79745,0.0
365,06/04/2018 01:40,0.1288458,11.95995,0.95,3.506566,0.0,-0.00726625,0.07536276,0.0,5.779999,13.9,6.963087,20.58719,0.0
366,06/04/2018 02:00,0.3863817,36.12641,0.95,3.395824,0.0,-0.01,0.08857934,0.0,5.779999,13.9,6.955145,20.83874,0.0
367,06/04/2018 02:20,0.2579895,23.12599,0.9516416,3.245665,0.0,-0.01,0.1,0.0,5.779885,13.9,6.973536,20.63631,0.0
368,06/04/2018 02:40,0.0,0.0,0.9685275,3.042966,0.0,-0.01,0.1,0.0,5.252116,13.9,6.967151,20.72492,0.0
369,06/04/2018 03:00,57.12455,6635.392,1.01,2.812148,0.0,-0.01,0.1023799,88.74906,4.132451,13.9,6.975329,20.82144,0.007511805
370,06/04/2018 03:20,138.0469,16023.76,3.892675,2.079844,0.0,1.799526,0.3963338,1521.988,4.393116,13.9,7.071558,20.47211,1.110977
371,06/04/2018 03:40,82.355,9546.758,6.260534,1.836541,0.0,3.515674,2.362223,1922.632,4.666511,13.9,7.076503,19.02322,2.475083
372,06/04/2018 04:00,25.37925,2893.673,3.803316,2.286494,0.0,3.655911,2.358602,2058.857,4.832427,13.82296,7.04124,18.66423,2.260804
373,06/04/2018 04:20,1.766873,158.1407,1.233341,2.797225,0.0,3.800885,2.740835,1476.979,4.839999,13.8,7.009557,18.36164,1.336855
374,06/04/2018 04:40,2.766324,297.8787,0.07492749,3.295635,0.0,3.82,2.645655,1043.328,4.839999,13.8,6.999068,18.7796,0.7510852
375,06/04/2018 05:00,4.387955,418.4862,0.0,3.75015,0.0,3.835672,2.562566,845.938,4.839999,13.8,7.0,19.83495,0.3449588
376,06/04/2018 05:20,0.3870048,34.8776,0.0,4.162204,0.0,3.775922,0.3942448,0.0,4.839999,13.8,7.0,20.34418,0.0
377,06/04/2018 05:40,0.258145,22.01425,0.0,4.387524,0.0,2.451414,0.04169516,0.0,4.839999,13.8,7.006643,20.75634,0.0
378,06/04/2018 06:00,0.257932,22.0926,0.0,4.342295,0.0,-0.01,0.03931117,0.0,4.839999,13.7079,7.033046,20.78589,0.0
379,06/04/2018 06:20,0.3872455,32.77285,0.0,4.288935,0.0,-0.01,0.05852292,0.0,4.834952,13.7,7.027112,20.7915,0.0
380,06/04/2018 06:40,0.0,0.0,0.0,4.150463,0.0,-0.01,0.07248534,0.0,4.802152,13.7,7.027148,20.91418,0.0
381,06/04/2018 07:00,0.0,0.0,0.0,3.918874,1.509496,-0.01,0.08000001,0.0,4.203671,13.7,7.038369,21.03505,0.0
382,06/04/2018 07:20,243.9288,25544.71,0.0,3.597985,2.130001,1.649061,0.08000001,0.0,4.344337,13.7,7.060324,20.39459,0.0
383,06/04/2018 07:40,188.2272,19551.47,4.125904,2.391943,0.7819346,3.420816,1.88475,2363.627,4.985827,13.60311,7.12576,18.90125,1.89711
384,06/04/2018 08:00,121.9493,12406.47,4.488624,2.800587,1.37692,3.13527,2.671439,1571.791,5.456789,13.43613,7.057699,18.08838,1.113702
385,06/04/2018 08:20,2.858987,266.5162,3.004397,3.216089,2.363354,3.272954,2.678168,1387.799,5.558032,13.4,7.021653,17.76489,0.803932
386,06/04/2018 08:40,2.686512,214.4697,1.029754,3.587208,3.400001,3.371935,2.683145,1175.684,5.5593,13.4,6.980746,17.33415,0.5834827
387,06/04/2018 09:00,2.248652,178.225,0.1183084,3.984677,3.491221,3.400001,2.873383,903.3247,5.554992,13.4,6.96,17.42952,0.3953903
388,06/04/2018 09:20,0.879336,70.32289,0.0,4.322462,3.57,3.363861,2.117426,213.1716,5.550001,13.4,6.96,19.57307,0.058397
389,06/04/2018 09:40,0.1288173,9.948626,0.0,4.488006,3.138504,1.29622,0.6264023,0.0,5.550001,13.4,6.969308,20.183,0.0
