,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
390,06/04/2018 10:00,0.5155248,38.93526,0.0,4.572737,2.86,-0.01,0.4776352,0.0,5.550001,13.4,6.98131,20.40673,0.0
391,06/04/2018 10:20,0.387175,33.26089,0.0,4.615656,2.86,-0.01,0.3028547,0.0,5.550001,13.4,6.979024,20.70234,0.0
392,06/04/2018 10:40,0.0,0.0,0.0,4.666,2.86,-0.01,0.1057569,0.0,5.550001,13.4,6.97691,20.83612,0.0
393,06/04/2018 11:00,0.0,0.0,0.0,4.67808,2.86,-0.01,0.06962692,0.0,5.550001,13.4,6.98019,20.9819,0.0
394,06/04/2018 11:20,0.0,0.0,0.02476641,4.811572,2.86,-0.01,0.08133334,0.0,5.455181,13.46094,6.982405,21.06719,0.0
395,06/04/2018 11:40,0.0,0.0,0.0,2.904923,2.706562,-0.01,0.1491472,0.0,4.376862,13.5,6.960536,21.09346,0.0
396,06/04/2018 12:00,2.161274,237.4499,0.00205758,2.433261,1.367516,1.797163,0.7769801,890.5751,3.996783,13.45906,6.968135,20.15722,0.3050658
397,06/04/2018 12:20,35.63632,3969.141,0.0,1.79733,0.0280221,4.40096,1.858476,634.2031,4.002713,13.4,6.980367,19.21009,0.3438101
398,06/04/2018 12:40,252.139,28362.44,6.810034,1.957712,0.5043634,3.706778,0.4708057,1332.178,4.642343,13.42043,7.093204,19.3178,0.7769262
399,06/04/2018 13:00,194.76,21626.57,9.635984,2.040788,1.288855,3.388264,2.021805,2774.371,5.085868,13.5,7.09293,18.69345,1.527707
400,06/04/2018 13:20,59.67054,6519.337,10.33835,2.178923,2.135186,3.212924,1.876835,2511.014,5.505221,13.60441,7.105714,18.06474,1.020751
401,06/04/2018 13:40,3.499509,269.9477,7.118426,2.486253,3.36098,3.377095,2.382392,2011.686,5.520452,13.7,7.056138,17.93759,0.6882563
402,06/04/2018 14:00,1.572412,138.995,4.564775,2.78484,4.350578,3.408012,2.479948,1774.886,5.519999,13.7,6.996132,17.78395,0.5449592
403,06/04/2018 14:20,3.165709,204.198,2.681973,3.021027,5.297514,3.419999,2.697448,1670.491,5.519999,13.7,6.954177,17.58047,0.4626474
404,06/04/2018 14:40,1.75589,108.1072,1.114498,3.277645,5.30469,3.388782,2.13756,823.3784,5.519999,13.72341,6.920432,17.81698,0.2155101
405,06/04/2018 15:00,0.1285908,7.552285,0.1911946,3.416901,6.54,1.996762,0.05452824,0.0,5.519999,13.8,6.890565,19.50876,0.0
406,06/04/2018 15:20,0.5089232,32.33329,0.0,3.415008,6.54,0.0,0.03235083,0.0,5.519999,13.85017,6.891166,20.1224,0.0
407,06/04/2018 15:40,0.1292425,8.140278,0.0,3.37898,6.54,0.0,0.05669242,0.0,5.519999,13.9,6.890966,20.40473,0.0
408,06/04/2018 16:00,0.128775,7.997978,0.0,3.351373,6.54,0.0,0.07433368,0.0,5.519999,13.9,6.903582,20.65795,0.0
409,06/04/2018 16:20,0.1287325,8.095112,0.0,3.296999,6.54,0.0,0.08971567,0.0,5.519999,13.9,6.90964,20.8604,0.0
410,06/04/2018 16:40,0.0,0.0,0.0,3.343715,6.54,0.0,0.1,0.0,5.517444,13.9,6.910321,20.89283,0.0
411,06/04/2018 17:00,0.0,0.0,0.0,3.330534,6.486548,0.0,0.1,0.0,4.78744,13.9,6.910697,21.01515,0.0
412,06/04/2018 17:20,168.6895,13784.61,0.5919448,2.661589,5.628964,0.693137,0.1464556,352.1337,4.065372,13.87861,6.93463,21.09492,0.01958845
413,06/04/2018 17:40,180.4968,12602.22,6.00068,1.614384,2.33,3.048776,0.2628841,1715.118,4.732611,13.8,7.112567,20.50383,1.271485
414,06/04/2018 18:00,155.1731,10046.5,4.903666,1.492103,2.568265,3.414728,1.641306,3205.614,5.274092,13.8,7.06556,19.4292,3.555096
415,06/04/2018 18:20,29.53559,1858.693,3.991235,1.737467,3.454308,3.317125,2.007328,2837.853,5.482957,13.8,7.050888,18.74854,2.811243
416,06/04/2018 18:40,2.132699,120.6573,1.825654,1.977463,4.320316,3.409493,2.497344,1964.467,5.485535,13.8,7.022687,18.02782,1.678425
417,06/04/2018 19:00,3.608198,199.1965,0.381797,2.259374,5.198504,3.43,2.606256,1276.764,5.486028,13.8,6.996598,18.62572,0.7318114
418,06/04/2018 19:20,3.800675,213.7455,0.01471925,2.482151,4.850323,3.438232,2.514575,757.728,5.480001,13.8,7.005245,18.65328,0.4191679
419,06/04/2018 19:40,0.3772443,22.82174,0.0,2.751283,4.510761,3.343282,0.5453821,0.0,5.480001,13.88812,6.992661,20.49268,0.0
420,06/04/2018 20:00,0.2666447,14.20038,0.0,2.789766,4.52,0.02432676,0.1197857,0.0,5.480001,13.9,7.009461,21.13903,0.0
421,06/04/2018 20:20,0.0,0.0,0.0,2.833913,3.992229,-0.01,0.05440175,0.0,5.480001,13.9,7.007735,21.16374,0.0
422,06/04/2018 20:40,0.2577767,15.17077,0.0,2.763165,3.970001,-0.01,0.06513392,0.0,5.480001,13.9,6.995561,21.15407,0.0
423,06/04/2018 21:00,0.3453693,22.52311,0.0,2.692966,3.970001,-0.006103499,0.08690952,0.0,5.480001,13.9,7.010317,21.15125,0.0
424,06/04/2018 21:20,0.1703402,9.742146,0.0,2.620713,3.970001,0.0,0.09000002,0.0,5.479903,13.9,7.010314,21.10708,0.0
425,06/04/2018 21:40,0.0,0.0,0.0,2.517795,3.643813,0.0,0.09000002,0.0,4.998109,13.9,7.010395,21.10685,0.0
426,06/04/2018 22:00,0.8792915,55.36788,0.0,2.292005,3.36,0.0,0.1138632,386.9838,4.051183,13.9,7.011782,19.99217,0.2881853
427,06/04/2018 22:20,214.1611,16851.28,0.0,1.566964,1.272517,3.481454,0.8400674,594.1055,4.164951,13.9,7.026788,18.23992,0.6954755
428,06/04/2018 22:40,131.026,10226.82,5.847728,1.392627,0.8100914,3.493895,0.351958,2483.65,4.820704,13.9,7.174839,19.08311,2.405577
429,06/04/2018 23:00,173.4343,13829.08,5.346608,1.476039,1.579942,3.443282,1.659069,3313.087,5.217084,13.9,7.087019,19.19312,1.859685
430,06/04/2018 23:20,12.67774,869.9999,4.588888,1.737935,2.492208,3.278283,1.899092,2927.672,5.479661,13.9,7.105503,18.40086,1.210485
431,06/04/2018 23:40,2.800858,178.4158,1.965487,1.972417,3.920257,3.426366,2.438518,2122.178,5.480001,13.9,7.068414,18.12314,0.743462
432,07/04/2018 00:00,2.739111,173.4817,0.3957884,2.247379,4.349999,3.435724,2.680516,1241.409,5.480001,13.9,7.033307,17.93449,0.3744306
433,07/04/2018 00:20,3.335771,232.1122,0.0,2.522396,4.102499,3.43252,2.146401,624.473,5.478445,13.99196,7.02173,20.14557,0.09175883
434,07/04/2018 00:40,0.1865043,10.27738,0.0,2.73103,3.720001,1.543312,0.4904945,0.0,5.470001,14.0,7.03124,20.92262,0.0
435,07/04/2018 01:00,0.3863534,23.04017,0.0,2.821373,3.720001,0.0,0.20421,0.0,5.470001,13.90587,7.039702,20.63054,0.0
436,07/04/2018 01:20,0.1285767,7.288476,0.0,2.84,3.309396,0.0,0.0535775,0.0,5.470001,13.9,7.026456,20.80394,0.0
437,07/04/2018 01:40,0.2577059,17.98442,0.0,2.791072,3.2,0.0,0.06942751,0.0,5.470001,13.9,7.037443,20.7306,0.0
438,07/04/2018 02:00,0.3868348,29.26412,0.0,2.650891,3.2,0.0,0.07428001,0.0,5.470001,13.9,7.040086,20.75573,0.0
439,07/04/2018 02:20,0.1289167,8.460291,0.0,2.513525,3.2,0.0,0.08000001,0.0,5.468687,13.9,7.040298,20.51011,0.0
440,07/04/2018 02:40,0.0,0.0,0.0,2.431566,2.988696,0.0,0.08000001,0.0,4.741956,13.9,7.040446,20.78943,0.0
441,07/04/2018 03:00,1.887037,142.218,0.02726384,1.920045,1.531203,1.732231,0.2292081,590.5743,4.006215,13.91677,7.047305,19.99746,0.1580369
442,07/04/2018 03:20,147.4738,12173.85,3.197416,1.410937,0.2633925,3.937688,0.8369548,390.4117,4.170887,14.0,7.135081,17.89573,0.2150308
443,07/04/2018 03:40,98.74516,8125.487,5.025913,1.457976,0.8314708,4.024831,1.149762,2528.828,4.569478,13.95055,7.149371,18.73326,1.002358
444,07/04/2018 04:00,79.28239,6426.714,3.36166,1.607491,1.516727,3.899922,2.218267,1781.53,4.809525,13.9,7.088757,18.37017,0.515189
445,07/04/2018 04:20,3.142652,216.4072,1.439454,1.947668,2.723033,3.738445,2.63602,1682.1,4.900001,13.9,7.048837,18.19824,0.3834736
446,07/04/2018 04:40,1.137969,69.34688,0.1049275,2.237937,2.464362,3.805148,3.438677,939.2728,4.900001,13.9,7.039433,17.96069,0.1827745
447,07/04/2018 05:00,4.015981,212.5274,0.0,2.519608,2.671614,3.802554,2.821728,676.2582,4.900001,13.9,7.040347,19.73256,0.05968756
448,07/04/2018 05:20,1.881971,108.717,0.0,2.731161,0.3523015,3.825314,2.196348,336.1593,4.900001,13.9,7.04,20.55627,0.01106295
449,07/04/2018 05:40,0.0,0.0,0.0,2.923656,1.947955,2.832407,0.4311211,0.0,4.900001,13.9,7.039464,20.44892,0.0
450,07/04/2018 06:00,0.638245,30.8623,0.0,3.012269,1.55,0.09460416,0.117358,0.0,4.900001,13.82949,7.040583,20.60531,0.0
451,07/04/2018 06:20,0.1290725,6.704597,0.0,3.082455,1.293379,-0.01,0.04927884,0.0,4.900001,13.8,7.040694,20.6654,0.0
452,07/04/2018 06:40,0.1286335,6.354141,0.0,3.054643,0.9599999,-0.01,0.05330692,0.0,4.900001,13.8,7.040765,20.70761,0.0
453,07/04/2018 07:00,0.0,0.0,0.0,2.940379,0.9599999,-0.01,0.06300817,0.0,4.756248,13.8,7.040816,20.751,0.0
454,07/04/2018 07:20,0.0,0.0,0.0,2.805274,0.9599999,-0.01,0.08000001,0.0,4.078639,13.8,7.055462,20.56937,0.0
455,07/04/2018 07:40,1.933506,105.2414,0.0956665,1.792724,0.1983341,3.618727,0.7781613,913.3934,4.0,13.831,7.043831,19.98603,0.05509229
456,07/04/2018 08:00,140.2888,9000.111,0.524778,1.791286,0.01486365,4.224561,1.85148,478.8661,4.060904,13.9,7.074059,20.44519,0.01866572
457,07/04/2018 08:20,146.5899,9572.472,4.863742,2.031314,0.7145694,3.400026,0.9959749,1549.01,4.600471,13.80633,7.172904,20.10021,0.05262284
458,07/04/2018 08:40,144.4966,10125.97,3.07197,2.164695,1.436436,3.420983,2.711106,1339.82,5.003524,13.67392,7.070212,18.28183,0.07818277
459,07/04/2018 09:00,36.29011,2648.901,2.86462,2.473348,2.162323,3.138312,2.701693,1443.217,5.28681,13.51407,7.013728,18.3334,0.05896533
460,07/04/2018 09:20,1.637782,124.0542,0.6888653,2.706255,2.883763,3.275447,3.033185,1006.041,5.290018,13.5,6.990434,17.90261,0.04331635
461,07/04/2018 09:40,2.140952,160.0996,0.0,2.946714,3.092429,3.456799,3.162053,642.9735,5.29,13.5,6.980302,18.20131,0.02597038
462,07/04/2018 10:00,1.877293,151.4577,0.0,3.143565,2.422186,3.45818,2.872421,414.905,5.29,13.5,6.981817,18.84336,0.01492744
463,07/04/2018 10:20,0.128506,11.60783,0.0,3.356461,2.18,3.378553,1.516114,0.0,5.29,13.5,6.980336,19.97783,0.0
464,07/04/2018 10:40,0.3886484,38.28428,0.0,3.458849,1.694987,0.3956084,0.7422479,0.0,5.29,13.5,6.997626,20.28413,0.0
465,07/04/2018 11:00,0.2572385,23.23755,0.0,3.589058,1.63,0.0,0.579228,0.0,5.29,13.5,6.983116,20.47251,0.0
466,07/04/2018 11:20,0.2446017,22.89053,0.0,3.610605,1.63,0.0,0.3139415,0.0,5.29,13.54501,6.980856,20.69669,0.0
467,07/04/2018 11:40,0.5318027,44.22522,0.0,3.647151,1.63,0.0,0.06426582,0.0,5.29,13.6,6.980752,20.79361,0.0
468,07/04/2018 12:00,0.2576067,21.2986,0.0,3.622236,1.63,-0.001933916,0.1073514,0.0,5.288953,13.60356,6.980419,20.94032,0.0
469,07/04/2018 12:20,0.0,0.0,0.0,3.5815,1.430329,-0.01,0.2212466,0.0,4.924528,13.7,6.980401,21.00069,0.0
470,07/04/2018 12:40,237.7953,19905.78,4.408224,2.708026,0.8733867,1.770082,0.5920581,0.0,4.338227,13.7,7.08851,20.59862,0.0
471,07/04/2018 13:00,159.0588,13358.7,8.743611,1.702455,0.2601301,3.402364,1.085692,2849.223,4.927451,13.7,7.17217,19.15423,0.2615749
472,07/04/2018 13:20,168.9813,14285.21,8.971427,1.810888,1.100526,3.137698,1.984788,2511.014,5.407282,13.7,7.106869,18.22173,0.186868
473,07/04/2018 13:40,1.959586,133.39,6.910996,2.05529,2.280853,3.2023,2.114067,2464.389,5.589999,13.81238,7.090083,18.01131,0.180235
474,07/04/2018 14:00,1.383419,96.89043,4.084868,2.385117,3.451005,3.32542,2.528089,1762.617,5.589999,13.9,7.031688,17.86126,0.1412588
475,07/04/2018 14:20,2.017813,133.5916,2.145425,2.6151,4.364692,3.330001,2.644055,1673.04,5.589999,13.9,6.977439,17.54259,0.1473075
476,07/04/2018 14:40,2.634248,139.5343,0.6799628,2.884387,5.337348,3.330001,2.654402,1032.178,5.589999,13.9,6.955022,17.3919,0.09589709
477,07/04/2018 15:00,0.0,0.0,0.0,3.087472,6.0,2.922294,0.28067,0.0,5.589999,13.9,6.933253,18.98765,0.0
478,07/04/2018 15:20,0.5085627,26.88091,0.0,3.188687,5.718175,0.9958379,0.03471192,0.0,5.58771,13.9,6.924622,19.85964,0.0
479,07/04/2018 15:40,0.5164316,30.06914,0.0,3.157002,5.370001,-0.01,0.05502475,0.0,5.580001,13.9,6.93025,20.14322,0.0
480,07/04/2018 16:00,0.0,0.0,0.0,3.19699,5.370001,-0.01,0.1141647,0.0,5.580001,13.97125,6.930117,20.4718,0.0
481,07/04/2018 16:20,0.0,0.0,0.0,3.178174,5.370001,-0.01,0.1752791,0.0,5.580001,14.0,6.930217,20.62193,0.0
482,07/04/2018 16:40,0.1288883,8.873212,0.0,3.161857,5.370001,-0.01,0.09614154,0.0,5.580001,14.0,6.930417,20.76746,0.0
483,07/04/2018 17:00,0.0,0.0,0.0,3.105287,5.370001,-0.01,0.09000002,0.0,5.251616,14.0,6.930418,20.87938,0.0
484,07/04/2018 17:20,0.47157,26.78462,0.008777585,2.727798,6.428256,0.4234121,0.1106568,177.5768,4.151917,14.0,6.934556,20.35392,0.1069484
485,07/04/2018 17:40,255.239,18196.17,1.672535,1.392106,38.26984,3.9957,0.1803946,284.231,4.391864,14.0,7.015306,18.94286,0.2383799
486,07/04/2018 18:00,144.5628,10598.63,6.13773,1.162532,1.862834,3.155003,0.8335115,3793.874,4.938947,14.03646,7.128482,18.91873,3.81552
487,07/04/2018 18:20,138.283,10426.47,5.49204,1.312974,2.186703,3.119678,1.802086,3214.636,5.424013,14.1,7.08667,18.88966,2.351972
488,07/04/2018 18:40,1.575079,99.5761,3.43313,1.593425,3.415044,3.278019,1.842918,2519.194,5.519999,14.1,7.077935,18.47408,1.482008
489,07/04/2018 19:00,1.509598,84.80027,1.106764,1.873013,4.768255,3.37342,2.591485,1971.47,5.519999,14.1,7.02711,18.36004,0.9782389
490,07/04/2018 19:20,4.764614,263.6833,0.1301775,2.146187,5.123566,3.367228,2.513065,1133.708,5.516445,14.17212,7.005477,19.57645,0.2543309
491,07/04/2018 19:40,2.50937,140.3491,0.0,2.353937,4.536665,3.359728,1.939663,503.1612,5.510001,14.2,7.016894,20.13873,0.1313477
492,07/04/2018 20:00,0.3861263,22.00422,0.0,2.560633,4.386559,2.949332,0.307208,0.0,5.510001,14.2,7.002206,21.09114,0.0
493,07/04/2018 20:20,0.1291295,7.179775,0.0,2.590105,3.75,-0.01,0.2492935,0.0,5.510001,14.2,7.010001,21.12513,0.0
494,07/04/2018 20:40,0.3800718,23.07148,0.0,2.64168,3.75,-0.01,0.06188083,0.0,5.510001,14.2,7.010146,21.13758,0.0
495,07/04/2018 21:00,0.37911,22.26499,0.0,2.546612,3.75,-0.01,0.06717301,0.0,5.510001,14.2,7.010283,21.13625,0.0
496,07/04/2018 21:20,0.0,0.0,0.0,2.404355,3.497994,-0.01,0.08000001,0.0,5.510001,14.2,7.010819,21.16625,0.0
497,07/04/2018 21:40,0.257267,15.80273,0.0,2.299238,3.169999,-0.01,0.08089484,0.0,5.479017,14.2,7.011619,21.12573,0.0
498,07/04/2018 22:00,0.0,0.0,0.0,2.15498,3.169999,-0.01,0.09000002,0.0,4.519932,14.2,7.016862,21.04815,0.0
499,07/04/2018 22:20,1.42364,96.42305,0.0,1.481632,1.101477,3.00728,0.3114808,769.308,4.0,14.2,7.027692,19.52285,0.221258
500,07/04/2018 22:40,240.1643,18747.52,5.262177,1.314753,0.7057107,3.307724,0.3677635,662.7921,4.43141,14.2,7.17551,20.53368,0.1078905
501,07/04/2018 23:00,169.4856,13426.55,5.239716,1.097395,0.9174765,3.491823,0.9668466,3844.224,4.968025,14.2,7.142107,19.59675,0.9596971
502,07/04/2018 23:20,58.43858,4654.938,4.143618,1.357596,2.107053,3.376194,1.72865,3360.128,5.262017,14.21935,7.099999,18.47785,0.6929243
503,07/04/2018 23:40,2.133639,141.37,1.984433,1.64933,3.169525,3.46734,2.230441,2388.735,5.294106,14.3,7.075186,18.16227,0.4024251
504,08/04/2018 00:00,3.073418,205.7111,0.2883833,1.969178,3.825976,3.49,2.652903,1386.484,5.29,14.3,7.053393,17.98695,0.1986566
505,08/04/2018 00:20,3.45701,214.0458,0.0,2.22445,3.758927,3.49,2.681833,936.0282,5.29,14.3,7.048889,19.47155,0.06417677
506,08/04/2018 00:40,1.639891,99.53056,0.0,2.463777,3.265352,3.448752,1.347766,166.8143,5.29,14.3,7.049512,20.11834,0.01613673
507,08/04/2018 01:00,0.1289451,9.866676,0.0,2.588396,2.96,1.209238,0.1562601,0.0,5.29,14.3,7.047232,20.92672,0.0
508,08/04/2018 01:20,0.5074825,35.79647,0.0,2.573962,2.565486,0.0,0.08799517,0.0,5.29,14.3,7.050485,20.86045,0.0
509,08/04/2018 01:40,0.5155535,37.87011,0.0,2.527415,2.43,0.0,0.06058258,0.0,5.29,14.3,7.050172,20.9366,0.0
510,08/04/2018 02:00,0.1292285,10.04024,0.0,2.463345,2.43,0.0,0.06386084,0.0,5.29,14.3,7.050452,20.9151,0.0
511,08/04/2018 02:20,0.2579325,17.9971,0.0,2.449895,2.350773,0.0,0.07210067,0.0,5.289232,14.3,7.05042,20.90109,0.0
512,08/04/2018 02:40,0.0,0.0,0.0,2.347889,1.84,0.0,0.08000001,0.0,4.83131,14.3,7.052701,20.72958,0.0
513,08/04/2018 03:00,1.38736,120.2602,0.0,1.848487,1.210787,1.522638,0.1333233,496.5856,4.022047,14.3,7.059999,19.99147,0.0342368
514,08/04/2018 03:20,1.292126,110.2051,0.0,1.251096,0.0,4.383319,0.9806369,680.5198,4.000789,14.3,7.068888,18.08294,0.07789986
515,08/04/2018 03:40,170.5073,15988.85,2.424083,1.298943,0.01422625,3.965026,0.284427,1138.962,4.358186,14.3,7.121047,20.25114,0.003790193
516,08/04/2018 04:00,91.96603,8521.849,4.915366,1.315987,0.7861376,3.5554,2.093886,2580.271,4.620351,14.22549,7.085565,18.98501,0.002526158
517,08/04/2018 04:20,30.01261,2754.851,3.173622,1.613565,2.277578,3.595894,2.462185,2165.036,4.799138,14.2,7.067268,18.39217,0.006602052
518,08/04/2018 04:40,1.518826,98.59871,0.4553258,1.967437,3.114246,3.725741,2.847432,1059.366,4.809999,14.2,7.044726,17.55951,0.01044719
519,08/04/2018 05:00,1.788473,102.7094,0.004127665,2.265046,2.553651,3.734356,3.040912,811.6359,4.809999,14.2,7.04,17.94142,0.00941229
520,08/04/2018 05:20,4.183335,246.1895,0.0,2.552849,0.2481193,3.786206,2.811145,682.8864,4.807801,14.2,7.04,18.76011,0.007159848
521,08/04/2018 05:40,0.2011102,11.6261,0.0,2.820174,1.741165,3.981794,0.8705807,0.0,4.809999,14.2,7.04,20.78932,0.0
522,08/04/2018 06:00,0.1302625,6.971123,0.001518415,2.973389,1.482814,2.526539,0.08199695,0.0,4.800294,14.2,7.046685,20.90653,0.0
523,08/04/2018 06:20,0.1302625,7.131511,0.0,2.892616,1.13,-0.01,0.07611876,0.0,4.800001,14.2,7.059999,20.88474,0.0
524,08/04/2018 06:40,0.2601425,13.57025,0.0,2.868197,1.13,-0.008376085,0.04842417,0.0,4.800001,14.2,7.051914,20.85447,0.0
525,08/04/2018 07:00,0.0,0.0,0.0,2.84,1.13,0.009466836,0.05660891,0.0,4.642676,14.12585,7.052566,20.74076,0.0
526,08/04/2018 07:20,0.0,0.0,0.0,2.756093,0.8015766,0.000965333,0.06964193,0.0,4.21243,14.1,7.059999,20.90853,0.0
527,08/04/2018 07:40,0.0,0.0,0.0,2.559954,0.59,-0.01,0.07000001,6.983442,4.028009,14.1,7.059999,20.29824,5.239643e-05
528,08/04/2018 08:00,148.073,9892.578,0.1493265,1.446708,0.09040199,4.146106,0.3733627,651.0353,4.096986,14.16357,7.062054,19.12629,0.005081843
529,08/04/2018 08:20,146.5753,10137.82,4.680052,1.641194,0.6938006,3.60732,1.023149,1813.45,4.659955,14.08077,7.150531,18.93696,2.173811e-06
530,08/04/2018 08:40,140.8011,9743.736,3.100795,1.706133,1.416934,3.628826,2.745511,1636.038,5.054389,13.93942,7.069335,17.94375,0.000635687
531,08/04/2018 09:00,17.85835,1209.294,2.349091,2.030806,2.441065,3.478928,2.734844,1448.507,5.259902,13.81159,7.023784,17.66061,0.005694793
532,08/04/2018 09:20,2.288087,126.7104,0.5605158,2.301788,3.089679,3.574296,2.932971,1086.769,5.260001,13.8,6.997702,17.34579,0.01072879
533,08/04/2018 09:40,3.881035,282.0303,0.0,2.551811,3.009999,3.699226,3.114387,652.6114,5.260001,13.8,6.980001,18.9869,0.003109565
534,08/04/2018 10:00,2.139457,151.6191,0.0,2.798677,2.716682,3.617057,2.703379,412.494,5.260001,13.8,6.980001,19.54696,0.001785901
535,08/04/2018 10:20,0.3874157,34.86901,0.0,3.026947,2.47,3.322124,1.212661,0.0,5.260001,13.8,6.980001,20.19494,0.0
536,08/04/2018 10:40,0.128945,13.01357,0.0,3.076785,2.050577,0.6190091,0.7535549,0.0,5.260001,13.87779,6.996132,20.18976,0.0
537,08/04/2018 11:00,0.1310273,12.76562,0.0,3.026825,1.95,0.0,0.1424906,0.0,5.260001,14.0,7.0,20.49508,0.0
538,08/04/2018 11:20,0.1529292,13.97605,0.0,2.96631,1.95,0.004161585,0.04,0.0,5.260001,14.0,7.000331,20.74716,0.0
539,08/04/2018 11:40,0.1020425,10.99959,0.0,3.034386,1.95,-0.004045333,0.1129518,0.0,5.254653,14.02356,7.0,20.78844,0.0
540,08/04/2018 12:00,0.1291859,12.3559,0.0,3.09,1.95,-0.02,0.3336432,0.0,5.25,14.1,7.0,20.85977,0.0
541,08/04/2018 12:20,0.098685,9.920245,0.0,3.09,1.95,-0.01611008,0.4109882,0.0,5.242567,14.1,7.0,20.90165,0.0
542,08/04/2018 12:40,0.030175,1.218611,0.0,3.094889,1.95,-0.004640833,0.5432851,0.0,4.796878,14.1805,7.0,20.94487,0.0
543,08/04/2018 13:00,1.380418,133.1801,0.0,3.057827,1.58667,0.4133306,0.2638498,521.0707,4.017583,14.05836,6.98789,20.45562,0.02637075
544,08/04/2018 13:20,209.6999,21936.68,0.0,2.088586,0.4481191,3.40048,1.0908,468.0674,4.161002,13.90111,6.994112,17.96308,0.06540983
545,08/04/2018 13:40,193.5799,19306.8,8.149019,1.450306,0.499464,3.494621,0.5263819,2437.444,4.933146,13.98129,7.166618,18.29381,0.1388969
546,08/04/2018 14:00,150.3524,14802.28,9.579384,1.503747,1.44362,3.260843,1.856628,2590.946,5.387465,14.01231,7.12083,17.84324,0.1045698
547,08/04/2018 14:20,11.9516,1099.27,8.178181,1.793755,2.328648,3.319431,2.045289,2556.865,5.580276,14.1,7.10527,17.83547,0.1276715
548,08/04/2018 14:40,2.299625,161.4586,4.688303,2.125103,3.488245,3.501762,2.209151,1977.119,5.580001,14.1,7.041785,17.83713,0.1184092
549,08/04/2018 15:00,1.374182,98.59877,2.72626,2.388037,4.648258,3.491382,2.65735,1707.311,5.580001,14.1758,6.997783,17.40939,0.1367671
550,08/04/2018 15:20,2.894158,205.5367,1.106746,2.615965,5.563213,3.795895,2.617618,1360.59,5.580001,14.2,6.957831,16.85811,0.1218134
551,08/04/2018 15:40,0.8754725,59.37764,0.1948502,2.857445,6.11,3.856958,1.825267,442.91,5.580001,14.2,6.940001,18.48085,0.03535047
552,08/04/2018 16:00,0.1292281,8.963489,0.000186,2.995477,6.11,1.386311,0.1895332,0.0,5.580001,14.2,6.940001,19.80993,0.0
553,08/04/2018 16:20,0.0,0.0,0.0,3.072096,5.781158,-0.02,0.06835023,0.0,5.580001,14.28607,6.926373,19.99625,0.0
554,08/04/2018 16:40,0.508795,37.95931,0.0,3.138337,5.57,-0.02,0.05294717,0.0,5.580001,14.3,6.919999,19.96083,0.0
555,08/04/2018 17:00,0.1291717,9.247699,0.0,3.098808,5.57,-0.02,0.07582285,0.0,5.579337,14.3,6.919999,20.20132,0.0
556,08/04/2018 17:20,0.129115,9.41334,0.0,3.09,5.57,-0.007404999,0.08727893,0.0,5.57,14.3,6.919999,20.43249,0.0
557,08/04/2018 17:40,0.0,0.0,0.0,3.09,5.57,-0.01,0.09000002,0.0,5.5224,14.3,6.919999,20.62317,0.0
558,08/04/2018 18:00,0.0,0.0,0.0,3.038365,5.57,-0.01,0.09000002,0.0,4.493573,14.3,6.921928,20.77461,0.0
559,08/04/2018 18:20,194.7276,18196.73,3.274106,2.20944,4.458589,1.386804,0.1005658,0.0,4.235322,14.3,7.016809,20.50484,0.0
560,08/04/2018 18:40,154.6302,13970.99,7.4245,1.094576,2.830001,3.447966,0.9962636,2703.03,4.793029,14.3,7.129784,19.15255,5.049572
561,08/04/2018 19:00,129.3501,11420.65,6.68125,1.157413,3.144308,3.376232,2.054513,2511.014,5.213808,14.3,7.086285,18.39643,4.242209
562,08/04/2018 19:20,1.92124,145.1757,4.714159,1.39886,4.150161,3.485233,2.218055,2461.039,5.339999,14.3,7.055892,18.14415,3.210205
563,08/04/2018 19:40,2.159065,153.5209,2.511888,1.699679,5.692051,3.595425,2.3401,1762.617,5.339999,14.3,7.025836,17.77539,1.946248
564,08/04/2018 20:00,3.188342,224.7723,0.8387526,1.933397,6.484599,3.700703,2.617405,1565.52,5.339334,14.3,6.992835,17.59571,1.457408
565,08/04/2018 20:20,6.200778,458.7573,0.08087302,2.228925,6.92791,3.854917,2.551396,1270.538,5.334932,14.3,6.988864,18.0006,1.003901
566,08/04/2018 20:40,0.0,0.0,0.007237413,2.428999,6.776263,5.342742,1.161959,4.3023,5.330051,14.3,6.985894,19.55762,0.003194395
567,08/04/2018 21:00,0.0,0.0,0.0,2.580001,6.489942,2.095295,0.1337658,0.0,5.330001,14.37602,6.976104,21.01237,0.0
568,08/04/2018 21:20,0.1291292,9.446904,0.0,2.608356,6.080001,-0.01,0.09858922,0.0,5.330001,14.4,6.989999,21.02125,0.0
569,08/04/2018 21:40,0.1285625,9.05423,0.0,2.620634,6.080001,-0.009622167,0.06185284,0.0,5.330001,14.4,6.989999,20.98336,0.0
570,08/04/2018 22:00,0.1351541,8.744422,0.0,2.548279,5.733218,-0.01,0.07572643,0.0,5.330001,14.4,6.989999,21.0217,0.0
571,08/04/2018 22:20,0.6311744,41.75883,0.0,2.428316,5.46,-0.01,0.08000001,0.0,5.330001,14.4,6.989999,20.9767,0.0
572,08/04/2018 22:40,0.0,0.0,0.0,2.297241,5.46,-0.01,0.08963443,0.0,5.208569,14.4,6.989999,20.98437,0.0
573,08/04/2018 23:00,41.38639,3419.406,0.0146656,2.148948,5.01533,0.00899665,0.09000002,0.0,4.221022,14.4,6.990716,21.01073,0.0
574,08/04/2018 23:20,218.1143,18540.47,7.995778,1.055662,1.453641,3.312027,0.1668753,1284.095,4.537469,14.4,7.232993,20.33314,0.6299186
575,08/04/2018 23:40,98.32884,8620.334,5.245994,0.88332,1.869273,3.537207,1.581309,3337.591,4.862138,14.4,7.119684,19.18609,4.143891
576,09/04/2018 00:00,66.12395,5807.506,3.845026,1.206068,3.18505,3.470425,1.847878,2959.435,5.151377,14.4,7.080001,18.95298,3.364842
577,09/04/2018 00:20,2.366924,201.0044,1.946737,1.480885,4.329683,3.500177,2.274005,2335.721,5.169008,14.4,7.063859,18.61273,2.111218
578,09/04/2018 00:40,2.551887,198.5036,0.343229,1.760667,4.949999,3.529999,2.556853,1435.294,5.166326,14.49708,7.04,18.35723,1.051903
579,09/04/2018 01:00,4.505944,339.3351,0.004330751,2.036168,3.961373,3.502038,2.665975,1037.342,5.161017,14.5,7.04,18.77062,0.56472
580,09/04/2018 01:20,0.1288035,9.206516,0.0040015,2.305788,3.86818,3.426055,0.7501875,0.0,5.160001,14.5,7.04,20.48038,0.0
581,09/04/2018 01:40,0.1290583,10.12795,0.0,2.395407,3.931362,0.6685032,0.08676254,0.0,5.160001,14.5,7.04,21.04744,0.0
582,09/04/2018 02:00,0.0,0.0,0.0,2.506656,3.74,-0.02,0.0655189,0.0,5.160001,14.41309,7.04,21.01345,0.0
583,09/04/2018 02:20,0.2581452,20.64848,0.0,2.5134,3.74,-0.02,0.05999999,0.0,5.160001,14.4,7.04,21.03913,0.0
584,09/04/2018 02:40,0.0,0.0,0.0,2.380805,3.74,-0.02,0.07278433,0.0,5.160001,14.4,7.04,21.03634,0.0
585,09/04/2018 03:00,0.1290298,9.95924,0.0,2.309762,3.580872,-0.02,0.08000001,0.0,5.156559,14.4,7.04,21.01102,0.0
586,09/04/2018 03:20,0.0,0.0,0.0,2.142925,3.18,-0.02,0.08000001,0.0,4.438048,14.4,7.047715,20.54915,0.0
587,09/04/2018 03:40,1.462935,121.9992,0.0,1.553406,1.703471,1.960245,0.3587301,832.4881,4.0,14.4504,7.066785,18.55336,0.6405872
588,09/04/2018 04:00,128.3886,11128.64,4.953925,1.242467,0.3443491,3.422525,0.4621194,149.0424,4.164251,14.5,7.197138,20.04261,0.06870391
589,09/04/2018 04:20,86.54784,7177.827,6.019722,1.231931,0.9106839,3.445766,1.493276,2635.809,4.479815,14.47677,7.160032,19.28836,1.671473
590,09/04/2018 04:40,72.76582,5864.094,2.937513,1.4809,1.92445,3.627088,2.226517,1989.134,4.725209,14.4,7.089514,18.31494,1.258384
591,09/04/2018 05:00,1.266482,79.94395,0.7205232,1.83255,3.076513,3.693246,2.791833,1396.147,4.789792,14.4,7.05507,18.31273,0.7122099
592,09/04/2018 05:20,1.638831,108.0888,0.01254365,2.147778,2.363847,3.704969,3.610664,834.0543,4.79,14.4,7.050002,18.18694,0.3676097
593,09/04/2018 05:40,3.772657,231.9136,0.0007985,2.414803,2.120709,3.682602,2.829613,721.9239,4.79,14.4,7.053397,19.25292,0.2022144
594,09/04/2018 06:00,2.144913,131.2612,0.0008085,2.62767,1.843095,3.692145,1.878446,276.6167,4.79,14.4,7.064787,20.8787,0.01070006
595,09/04/2018 06:20,0.1291435,7.686692,0.0,2.839769,1.245541,2.932875,0.2372119,0.0,4.79,14.4,7.050002,20.98507,0.0
596,09/04/2018 06:40,0.6439882,37.88984,0.0,2.96,0.8500002,0.7002586,0.06226408,0.0,4.79,14.4,7.057445,20.9866,0.0
597,09/04/2018 07:00,0.3882658,24.44128,0.0,2.96,0.8500002,-0.02,0.04171892,0.0,4.79,14.4,7.060454,21.00296,0.0
598,09/04/2018 07:20,0.257366,13.19928,0.0,2.913579,0.8500002,-0.02,0.04624742,0.0,4.79,14.4,7.050002,20.99179,0.0
599,09/04/2018 07:40,0.0,0.0,0.0,2.823256,0.8500002,-0.02,0.05759266,0.0,4.787446,14.4,7.050002,20.96852,0.0
600,09/04/2018 08:00,0.0,0.0,0.0,2.670532,0.8500002,-0.02,0.07933018,0.0,4.363349,14.4,7.051535,20.52471,0.0
601,09/04/2018 08:20,153.3545,16737.06,0.523194,2.391448,0.5085071,1.767168,0.4131854,683.1577,4.04987,14.4,7.081449,18.62189,0.1491648
602,09/04/2018 08:40,165.7835,18952.83,10.05905,1.909141,0.1222563,2.814896,0.5315418,1599.855,4.720038,14.32827,7.282388,20.0452,0.04555263
603,09/04/2018 09:00,173.2157,22041.2,7.626773,1.781343,1.023702,3.270042,2.435328,1972.683,5.171196,14.20805,7.139713,18.12475,0.0712551
604,09/04/2018 09:20,39.86017,5343.786,8.8346,2.078967,2.274141,3.037945,2.236286,1951.151,5.484164,14.16953,7.106023,17.53531,0.09067858
605,09/04/2018 09:40,2.886693,362.7478,5.162035,2.315765,3.67232,3.313153,2.613624,1629.591,5.489999,14.1,7.035202,17.25134,0.09808174
606,09/04/2018 10:00,2.510041,349.8257,3.085854,2.562599,4.782992,3.34,2.719844,1558.715,5.489999,14.1,6.983111,17.04119,0.1144935
607,09/04/2018 10:20,2.890833,391.608,1.435394,2.763978,5.625849,3.34,2.770261,1303.994,5.489999,14.1,6.950111,17.2837,0.1060464
608,09/04/2018 10:40,0.7507499,88.56605,0.3793828,2.970789,6.51681,3.34,2.616717,580.184,5.486205,14.17662,6.924809,18.89168,0.03582814
609,09/04/2018 11:00,0.1290019,14.03389,0.08332513,3.183896,6.78,3.110494,0.4592806,0.0,5.480001,14.2,6.919999,19.78544,0.0
610,09/04/2018 11:20,0.3791733,39.67387,0.0077595,3.263226,6.125261,0.09442202,0.4680359,0.0,5.480001,14.2,6.919999,19.87233,0.0
611,09/04/2018 11:40,0.0,0.0,0.0,3.279778,6.099999,-0.02,0.2055216,0.0,5.480001,14.2,6.919999,20.20048,0.0
612,09/04/2018 12:00,0.3794767,34.82142,0.0,3.330001,6.099999,-0.02,0.06079625,0.0,5.480001,14.2,6.919999,20.24016,0.0
613,09/04/2018 12:20,0.12886,11.64655,0.0,3.330001,6.099999,-0.02,0.07815867,0.0,5.480001,14.2,6.912843,20.39949,0.0
614,09/04/2018 12:40,0.257734,26.06511,0.0,3.307074,6.099999,-0.02,0.1157454,0.0,5.478788,14.2,6.900001,20.44799,0.0
615,09/04/2018 13:00,0.0,0.0,0.0,3.303759,5.813056,-0.02,0.1938897,0.0,4.759281,14.2,6.909274,20.57859,0.0
616,09/04/2018 13:20,378.0232,46192.64,10.09838,2.169735,4.160367,2.00412,0.1344953,322.2879,4.696568,14.2,7.115663,20.41394,0.1913698
617,09/04/2018 13:40,159.3499,20796.68,11.95278,1.377516,3.787785,3.296999,1.537437,3230.539,5.313444,14.28452,7.143722,18.94395,3.954256
618,09/04/2018 14:00,69.29285,9171.857,11.00162,1.479236,4.578472,3.209059,1.918801,2515.104,5.673018,14.3,7.102744,18.15637,3.215308
619,09/04/2018 14:20,2.030522,191.3622,9.529654,1.709989,5.476969,3.21202,2.26305,2193.584,5.717883,14.32744,7.078235,17.7876,2.422315
620,09/04/2018 14:40,2.760364,259.3464,7.448448,1.979307,6.680266,3.213305,2.264903,2142.56,5.710807,14.4,7.035116,17.65715,1.991447
621,09/04/2018 15:00,2.515416,254.6552,5.771036,2.179943,7.902378,3.252921,2.292489,1990.944,5.712274,14.4,7.002116,17.20675,1.606621
622,09/04/2018 15:20,2.390376,268.5474,4.277813,2.388928,8.959521,3.246556,2.587471,1563.911,5.713781,14.4,6.969116,17.73754,1.082018
623,09/04/2018 15:40,0.452453,43.08891,2.897265,2.522339,9.742594,3.082334,0.1313855,0.0,5.71,14.45735,6.926862,19.51176,0.0
624,09/04/2018 16:00,0.185535,14.70751,2.39,2.52144,10.21,1.21796,0.09533875,0.0,5.71,14.5,6.91125,20.6205,0.0
625,09/04/2018 16:20,0.01919585,0.5134451,2.343614,2.476866,10.21,-0.02,0.1809459,0.0,5.71,14.5,6.919999,20.68486,0.0
626,09/04/2018 16:40,0.4885476,47.47443,2.317256,2.406286,9.834453,2.280777,0.3057122,0.0,5.71,14.5,6.919999,20.71882,0.0
627,09/04/2018 17:00,0.1291291,12.54858,2.315124,2.340348,9.679998,0.3928463,0.477799,0.0,5.71,14.5,6.919999,20.93476,0.0
628,09/04/2018 17:20,0.2580455,24.69802,2.260052,2.337793,9.679998,-0.02,0.5067368,0.0,5.709162,14.5,6.904267,20.92595,0.0
629,09/04/2018 17:40,0.0,0.0,2.304363,2.308462,9.679998,-0.02,0.4878565,0.0,5.198333,14.5,6.919999,20.60167,0.0
630,09/04/2018 18:00,323.5225,35795.23,5.369733,1.896937,8.405735,0.7808963,0.5111566,0.0,4.443941,14.5,6.987571,20.57301,0.0
631,09/04/2018 18:20,156.822,17605.23,14.26148,1.126985,4.702975,3.051811,0.8108546,2295.932,5.281642,14.5,7.174608,19.16879,5.878337
632,09/04/2018 18:40,135.1519,15366.3,12.03586,1.088066,5.393907,3.205134,2.257059,2251.496,5.69012,14.5,7.120746,18.26222,5.50715
633,09/04/2018 19:00,13.17204,1559.304,11.38461,1.259843,6.107641,3.15749,2.198738,2233.277,5.888695,14.5,7.11,17.68966,4.669412
634,09/04/2018 19:20,3.388685,369.8005,10.07689,1.440125,7.260716,3.166511,2.294961,1774.886,5.887806,14.5,7.08349,17.18632,3.222111
635,09/04/2018 19:40,1.258107,127.4586,8.605987,1.65431,8.165854,3.166978,2.42546,1774.886,5.888664,14.5,7.039489,17.52026,2.729049
636,09/04/2018 20:00,3.234335,330.3839,7.340364,1.855265,8.665197,3.16,2.489947,1774.886,5.879999,14.5,7.004123,17.26001,2.363075
637,09/04/2018 20:20,0.9628935,97.82817,5.925692,2.070645,9.82459,3.118918,1.337589,599.0331,5.879999,14.56,6.978288,19.43811,0.6005615
638,09/04/2018 20:40,0.332279,29.97236,4.97056,2.134012,10.9092,2.544818,0.05,0.0,5.879999,14.6,6.943099,21.01591,0.0
639,09/04/2018 21:00,0.3796375,28.73694,4.952039,2.052787,10.26,-0.02,0.07188535,0.0,5.879999,14.6,6.955801,21.02274,0.0
640,09/04/2018 21:20,0.3863958,29.38695,4.900001,1.930646,10.26,-0.02,0.135469,0.0,5.879999,14.6,6.947081,21.01351,0.0
641,09/04/2018 21:40,0.1304605,9.55414,4.894414,1.81361,10.04921,-0.02,0.1756981,0.0,5.879999,14.6,6.96,21.00246,0.0
642,09/04/2018 22:00,0.25806,18.98695,4.863176,1.670257,9.710002,-0.02,0.2139561,0.0,5.879999,14.6,6.96,20.99703,0.0
643,09/04/2018 22:20,0.1289025,9.456803,4.825777,1.632995,9.710002,-0.01839508,0.2451483,0.0,5.738473,14.6,6.96,21.02306,0.0
644,09/04/2018 22:40,0.0,0.0,4.828984,1.588005,9.710002,-0.02,0.2525665,0.0,4.543448,14.6,6.96,20.92571,0.0
645,09/04/2018 23:00,299.5833,27882.85,11.34682,1.100517,5.383302,2.639834,0.2346129,708.3373,4.802963,14.6,7.178335,20.69201,0.700231
646,09/04/2018 23:20,129.9827,12596.79,10.63593,1.006353,5.004108,3.300596,1.777147,3051.203,5.249545,14.6,7.129658,19.19042,7.2417
647,09/04/2018 23:40,63.93733,5964.734,9.956113,1.156538,5.748238,3.310085,2.175394,2511.014,5.521539,14.6,7.118468,18.49793,6.334437
648,10/04/2018 00:00,2.477451,188.4674,8.585199,1.366792,6.650034,3.329297,2.288876,2031.22,5.559999,14.6,7.093028,18.28697,4.286559
649,10/04/2018 00:20,1.886308,148.5319,6.992649,1.632985,7.5098,3.363694,2.412706,2038.752,5.559999,14.6,7.060055,17.96532,3.593277
650,10/04/2018 00:40,1.924145,155.6384,5.627755,1.841857,8.429037,3.343529,2.425609,1774.886,5.559999,14.6,7.031383,17.4337,2.701173
651,10/04/2018 01:00,2.355776,202.6487,4.318028,2.045385,8.925848,3.321633,2.289268,1397.633,5.559999,14.6,7.004102,19.28242,1.156008
652,10/04/2018 01:20,0.128945,9.626897,3.115772,2.180063,9.57079,3.231574,0.07640573,0.0,5.559999,14.6,6.964846,20.91132,0.0
653,10/04/2018 01:40,0.25959,19.5771,2.715752,2.163265,9.672463,0.8413892,0.04,0.0,5.559999,14.6,6.964549,20.97796,0.0
654,10/04/2018 02:00,0.3790175,29.03996,2.689009,2.041096,9.449999,-0.02,0.05447575,0.0,5.559999,14.6,6.97,21.00479,0.0
655,10/04/2018 02:20,0.2581308,19.03873,2.625492,1.957534,9.449999,-0.02,0.07754017,0.0,5.559999,14.6,6.97,20.98489,0.0
656,10/04/2018 02:40,0.257663,18.55988,2.620112,1.882317,9.449999,-0.018428,0.08989911,0.0,5.559999,14.6,6.971066,20.97513,0.0
657,10/04/2018 03:00,0.1287467,9.591583,2.616203,1.748707,9.32369,-0.02,0.1064792,0.0,5.550912,14.6,6.974465,20.91711,0.0
658,10/04/2018 03:20,0.0,0.0,2.561978,1.683261,8.89,-0.02,0.11,0.0,5.063237,14.6,6.989999,20.81704,0.0
659,10/04/2018 03:40,138.5779,12490.87,5.603959,1.347181,6.292893,1.493432,0.11,0.0,4.243291,14.6,7.095992,20.0077,0.0
660,10/04/2018 04:00,78.92101,7277.413,7.951692,0.912769,2.443377,3.631229,1.051285,2450.947,4.535989,14.6,7.18842,19.15505,7.183936
661,10/04/2018 04:20,84.77802,7371.286,5.793401,1.07365,3.155248,3.69586,2.367257,2511.014,4.788359,14.6,7.127507,18.91301,6.899788
662,10/04/2018 04:40,2.115831,154.0318,4.308806,1.37119,4.133319,3.645646,2.410601,2274.166,4.879807,14.6,7.098256,18.70323,4.961957
663,10/04/2018 05:00,1.564442,90.86194,2.341907,1.646175,3.265906,3.702913,2.18667,1762.617,4.88,14.6,7.057013,18.37878,3.165525
664,10/04/2018 05:20,1.210461,73.43752,0.8038212,1.936601,6.050231,3.721602,2.528591,1546.943,4.88,14.6,7.022254,18.31308,2.291201
665,10/04/2018 05:40,2.661757,158.8402,0.2492203,2.2237,5.821248,3.635524,3.052418,1087.44,4.878084,14.6,7.022409,18.34926,1.381779
666,10/04/2018 06:00,1.743907,93.52412,0.1742716,2.49223,5.180425,3.683196,3.378967,1006.041,4.871504,14.6,7.04,18.36389,1.143779
667,10/04/2018 06:20,0.9518666,53.52171,0.1005125,2.721198,1.589092,3.696496,3.396762,700.5724,4.87,14.6,7.045745,19.42517,0.5625408
668,10/04/2018 06:40,0.6942653,34.68739,0.0345175,2.970695,5.434947,3.625073,0.5501969,0.0,4.87,14.6,7.051506,20.79037,0.0
669,10/04/2018 07:00,0.1287608,6.590513,0.0,3.056664,5.181906,1.658309,0.05555689,0.0,4.87,14.6,7.050345,20.76846,0.0
670,10/04/2018 07:20,0.51544,25.53485,0.0,3.057476,4.88,-0.01916433,0.04110226,0.0,4.87,14.6,7.059999,20.8311,0.0
671,10/04/2018 07:40,0.1289592,6.697038,0.0,3.036831,4.88,-0.02,0.04058867,0.0,4.87,14.6,7.048388,20.85624,0.0
672,10/04/2018 08:00,0.1288033,8.868957,0.0,2.970516,4.88,-0.02,0.05306333,0.0,4.87,14.5122,7.056445,20.9013,0.0
673,10/04/2018 08:20,0.0,0.0,0.0,2.844406,4.343752,-0.02,0.07360467,0.0,4.63311,14.5,7.059999,20.87411,0.0
674,10/04/2018 08:40,0.1291008,13.81849,0.003766,2.633416,4.234006,-0.006140101,0.08345808,72.00109,4.038345,14.5712,7.060736,20.29076,0.06960401
675,10/04/2018 09:00,155.2261,23833.87,0.404052,1.757949,2.92351,4.243585,0.4556025,831.6413,4.042606,14.6,7.095111,18.40729,1.46142
676,10/04/2018 09:20,204.4715,31472.49,6.379474,1.721124,0.4671721,3.535116,0.3841635,1715.377,4.808299,14.57346,7.233563,18.10979,3.051679
677,10/04/2018 09:40,155.6024,22992.1,12.47223,1.736102,1.864408,3.221423,2.098322,2582.756,5.266708,14.5,7.226048,17.90303,3.760701
678,10/04/2018 10:00,27.56831,4126.837,12.5715,1.979631,3.126931,3.128669,2.249556,2442.992,5.514902,14.5,7.161738,17.69313,2.659389
679,10/04/2018 10:20,3.3774,359.3559,9.748363,2.225149,4.486821,3.257007,2.225331,1941.45,5.519999,14.5,7.115023,18.00492,1.640399
680,10/04/2018 10:40,1.491218,170.9873,7.522931,2.457644,5.835552,3.344489,2.423024,1869.311,5.519999,14.5,7.063779,17.59475,1.351004
681,10/04/2018 11:00,2.160413,270.1052,5.602832,2.666645,6.999961,3.349999,2.239092,1774.886,5.519999,14.5,7.017024,17.40404,1.090241
682,10/04/2018 11:20,1.129292,118.6309,3.877936,2.878818,7.834617,3.345376,1.67166,953.9486,5.51669,14.52744,6.96515,18.44575,0.4799067
683,10/04/2018 11:40,0.3135715,31.44184,2.519006,2.988493,8.587398,1.913785,0.03336216,0.0,5.510001,14.6,6.935054,19.67935,0.0
684,10/04/2018 12:00,0.1933465,19.54138,2.463899,2.854288,8.63,-0.02,0.06227484,0.0,5.510001,14.63203,6.944184,20.03275,0.0
685,10/04/2018 12:20,0.1285767,13.8636,2.45,2.830001,8.63,-0.01378758,0.1076092,0.0,5.510001,14.7,6.956367,20.24505,0.0
686,10/04/2018 12:40,0.128761,13.43625,2.450057,2.818364,8.63,-0.01,0.1357383,0.0,5.510001,14.7,6.954187,20.43962,0.0
687,10/04/2018 13:00,0.2578902,27.57352,2.447381,2.810029,8.63,-0.01,0.173565,0.0,5.510001,14.71592,6.952226,20.5729,0.0
688,10/04/2018 13:20,0.0,0.0,2.469861,2.823339,8.63,-0.01393591,0.1907016,0.0,5.507664,14.8,6.956872,20.67021,0.0
689,10/04/2018 13:40,0.0,0.0,2.550885,2.715672,8.63,-0.02,0.2030276,0.0,4.783195,14.78999,6.960622,20.79546,0.0
690,10/04/2018 14:00,270.9768,30398.05,7.014993,1.818221,6.707308,2.694771,0.1814377,13.33373,4.492049,14.7,7.086807,20.81561,0.007852362
691,10/04/2018 14:20,193.0175,22395.39,11.74457,1.16234,5.308852,3.353341,1.583762,2883.328,5.109287,14.7,7.155006,19.24579,4.889115
692,10/04/2018 14:40,140.8914,16792.34,11.79171,1.331432,5.378625,3.266694,2.050727,2511.014,5.613901,14.7,7.128767,18.21477,5.344492
693,10/04/2018 15:00,1.418101,154.7542,11.37517,1.537533,6.161,3.158062,2.269528,2303.792,5.730001,14.7,7.122098,18.03632,3.962109
694,10/04/2018 15:20,1.665928,165.3611,9.326823,1.748112,7.37806,3.168915,2.292723,2022.427,5.730001,14.70458,7.078097,17.88894,2.875778
695,10/04/2018 15:40,3.021238,283.8222,7.763032,1.95551,8.412937,3.108206,2.308873,1938.253,5.730001,14.8,7.038077,18.18982,2.233635
696,10/04/2018 16:00,1.380151,113.3271,6.215864,2.164567,9.426456,3.10627,2.454123,1775.65,5.730001,14.8,7.00878,18.05121,1.655738
697,10/04/2018 16:20,0.5094373,43.09754,4.796922,2.305193,10.2902,3.090504,0.343636,7.036157,5.72585,14.8655,6.970212,19.96969,0.005417284
698,10/04/2018 16:40,0.0,0.0,4.235942,2.284217,10.65,0.9182976,0.04,0.0,5.720001,14.9,6.972067,20.3686,0.0
699,10/04/2018 17:00,0.2580459,22.58951,4.19151,2.162232,10.27467,-0.02,0.051768,0.0,5.720001,14.9,6.99226,20.79036,0.0
700,10/04/2018 17:20,0.1302483,12.51198,4.144797,1.973821,10.12,-0.02,0.0750066,0.0,5.720001,14.9,6.979723,20.89144,0.0
701,10/04/2018 17:40,0.3885775,35.17473,4.180398,1.950452,10.12,-0.02,0.09581901,0.0,5.720001,14.9,6.976069,20.75596,0.0
702,10/04/2018 18:00,0.6488053,66.81397,4.163338,1.871382,10.12,0.01224275,0.1,0.0,5.720001,14.9,6.99417,20.36417,0.0
703,10/04/2018 18:20,0.0,0.0,4.187819,1.76413,10.12,-0.01,0.1,0.0,5.327194,14.9,6.987771,20.62067,0.0
704,10/04/2018 18:40,71.8724,8155.699,4.17604,1.719153,9.962866,-0.01,0.1051334,0.0,4.200912,14.9,6.989575,20.59969,0.0
705,10/04/2018 19:00,219.1019,26874.44,8.71335,1.339827,7.251561,1.58705,0.2885154,1477.157,4.640376,14.9,7.083947,19.90389,3.714099
706,10/04/2018 19:20,156.2767,19236.15,12.4976,1.075185,5.226984,3.336094,2.208674,2246.515,5.075824,14.83842,7.150757,18.36066,6.741212
707,10/04/2018 19:40,37.62341,4617.267,11.67381,1.247844,6.146348,3.255511,2.024347,2510.994,5.382853,14.8,7.13,18.01487,6.288392
708,10/04/2018 20:00,1.765306,185.687,10.36526,1.500616,5.831539,3.389619,2.216407,1793.891,5.39,14.8,7.114751,18.00985,3.516519
709,10/04/2018 20:20,1.892897,177.5889,8.749746,1.723542,7.830689,3.415322,2.308996,2054.425,5.39,14.8,7.075741,17.86888,3.31339
710,10/04/2018 20:40,1.631736,124.7232,7.150615,1.952149,9.219386,3.439896,2.256051,1762.617,5.39,14.8,7.03979,17.94131,2.332621
711,10/04/2018 21:00,1.891281,147.5649,5.58714,2.151334,9.718506,3.420537,1.89618,1211.392,5.39,14.8,7.005939,18.91593,1.143927
712,10/04/2018 21:20,0.3863108,28.0472,4.359012,2.245814,7.791581,2.588724,0.04325974,0.0,5.39,14.8,6.978251,20.66249,0.0
713,10/04/2018 21:40,0.3871468,30.15783,4.0668,2.163307,10.79,-0.02,0.04101517,0.0,5.3801,14.8,6.9805,20.683,0.0
714,10/04/2018 22:00,0.1287465,10.28652,4.069778,2.035078,10.59636,-0.02,0.06309459,0.0,5.379999,14.8,6.980506,20.54369,0.0
715,10/04/2018 22:20,0.5084801,39.93026,4.081863,1.921075,10.16,-0.02,0.07724701,0.0,5.379999,14.71918,6.980919,20.4917,0.0
716,10/04/2018 22:40,0.1305317,8.849648,4.076131,1.84726,10.16,-0.02,0.09886251,0.0,5.379999,14.7,6.980589,20.62693,0.0
717,10/04/2018 23:00,0.1289733,9.359071,4.074042,1.778569,10.16,-0.02,0.1,0.0,5.379999,14.7,6.993197,20.7263,0.0
718,10/04/2018 23:20,0.0,0.0,4.120543,1.660927,10.16,-0.02,0.1,0.0,4.800993,14.7,6.998284,20.66198,0.0
719,10/04/2018 23:40,146.401,12632.46,4.460536,1.552278,9.316687,0.1498137,0.1017961,0.0,4.104623,14.7,7.011549,20.43883,0.0
720,11/04/2018 00:00,97.86897,8910.451,9.090601,1.009019,4.91103,3.643296,0.5386354,1988.139,4.538642,14.74413,7.167045,19.43923,5.715574
721,11/04/2018 00:20,114.3048,10446.6,8.150517,1.048487,5.177463,3.630583,2.210812,2511.014,4.891458,14.75393,7.138503,19.07228,7.442447
722,11/04/2018 00:40,14.03909,1271.219,7.612195,1.277629,5.800746,3.484421,2.148715,2511.014,5.028431,14.7,7.126749,18.55575,6.122939
723,11/04/2018 01:00,2.042326,155.5543,5.837829,1.52738,4.560597,3.519503,2.233042,2084.516,5.029948,14.7,7.086964,18.42887,3.990762
724,11/04/2018 01:20,1.048478,72.89524,4.28589,1.741688,1.869195,3.50001,2.361939,1805.716,5.03,14.7,7.058992,18.16236,2.847395
725,11/04/2018 01:40,2.085193,169.1283,2.799978,1.954846,6.447031,3.529041,2.256188,1774.886,5.03,14.7,7.030729,18.09151,2.27101
726,11/04/2018 02:00,0.6296319,50.60161,1.433583,2.158229,9.970798,3.520375,1.928517,1131.279,5.022327,14.7,7.00537,18.90276,1.109756
727,11/04/2018 02:20,0.0,0.0,0.4864205,2.314153,10.33216,3.234655,0.04325051,0.0,5.019999,14.7,6.974487,20.25478,0.0
728,11/04/2018 02:40,0.2574367,19.047,0.3099325,2.264838,10.55369,0.13832,0.04,0.0,5.019999,14.7,6.987274,20.34309,0.0
729,11/04/2018 03:00,0.378025,29.10189,0.25,2.133013,10.06,-0.02,0.05306625,0.0,5.019999,14.7,6.990804,20.43097,0.0
730,11/04/2018 03:20,0.1287465,9.636217,0.2488223,2.014887,10.06,-0.02,0.06808852,0.0,5.019999,14.7,6.990513,20.50979,0.0
731,11/04/2018 03:40,0.128435,9.240881,0.248775,1.943663,9.895791,-0.02,0.08843969,0.0,5.019999,14.6852,6.995305,20.65005,0.0
732,11/04/2018 04:00,0.4975755,38.06994,0.25,1.875758,9.479998,-0.02,0.09324693,0.0,5.019999,14.6,7.0087,20.65171,0.0
733,11/04/2018 04:20,0.01796335,0.3553296,0.283027,1.787782,9.479998,-0.02,0.1,0.0,4.746914,14.6,7.010351,20.63819,0.0
734,11/04/2018 04:40,1.568486,135.5028,0.31,1.686576,9.157701,-0.02,0.1376212,510.942,4.015494,14.62453,7.021171,19.46657,1.244666
735,11/04/2018 05:00,1.749299,110.8067,0.31744,1.344937,2.288473,3.200512,0.423412,730.9269,3.99,14.7,7.072978,18.31675,2.258487
736,11/04/2018 05:20,139.6241,10221.7,4.98965,1.42005,2.134351,3.223334,0.2185,671.399,4.244884,14.7,7.225642,19.52435,1.51357
737,11/04/2018 05:40,88.06606,6328.563,2.73705,1.396951,3.843057,3.711971,2.130147,2413.263,4.530883,14.6328,7.134943,18.43564,7.015609
738,11/04/2018 06:00,48.39783,3413.54,1.888601,1.669084,4.349994,3.639437,2.630768,1766.707,4.72832,14.53037,7.106633,18.73323,4.114659
739,11/04/2018 06:20,0.4792484,23.58977,0.4872817,1.938773,4.912214,3.833855,3.028834,1153.119,4.760001,14.5,7.090417,18.64129,2.178922
740,11/04/2018 06:40,2.146196,125.9745,0.0389785,2.163343,3.294023,3.854453,2.97222,987.8624,4.760001,14.5,7.094968,18.66041,1.574247
741,11/04/2018 07:00,4.261585,233.5239,0.0,2.409999,3.810416,3.783433,2.691785,1168.403,4.760001,14.5,7.110152,19.7359,1.013399
742,11/04/2018 07:20,0.2581165,12.41381,0.0,2.589988,3.445046,3.686977,0.8630421,0.0,4.760001,14.5,7.11,20.46354,0.0
743,11/04/2018 07:40,0.1290159,8.023728,0.0,2.694338,3.477759,1.503951,0.1513507,0.0,4.760001,14.4754,7.109064,20.57371,0.0
744,11/04/2018 08:00,0.3860841,27.43675,0.0,2.713949,3.95,0.04742911,0.05001576,0.0,4.760001,14.4,7.11045,20.74404,0.0
745,11/04/2018 08:20,0.3745665,40.91603,0.0,2.7139,3.527738,-0.01,0.0505925,0.0,4.752814,14.4,7.1104,20.70131,0.0
746,11/04/2018 08:40,0.1412985,17.17563,0.005218,2.707242,3.41,-0.01,0.05361109,0.0,4.75,14.4,7.110347,20.76662,0.0
747,11/04/2018 09:00,0.0,0.0,0.011057,2.580986,3.41,-0.01,0.06581151,0.0,4.565062,14.4,7.111215,20.88231,0.0
748,11/04/2018 09:20,0.1291291,14.27683,0.1058541,2.437187,3.281733,-0.01,0.07123335,92.22399,4.040923,14.47134,7.113957,20.89487,0.03914673
749,11/04/2018 09:40,152.5484,23365.16,0.219111,2.144848,2.092515,1.527389,0.4801514,771.255,4.055428,14.5,7.134886,19.15722,1.099193
750,11/04/2018 10:00,205.3955,31305.35,5.560556,1.666483,1.3,3.907883,0.4137757,1907.333,4.782571,14.49323,7.209247,19.00531,3.11265
751,11/04/2018 10:20,171.5222,22969.66,12.64134,1.767487,1.844451,3.241699,2.09437,2539.306,5.285504,14.4,7.227454,18.26432,3.507326
752,11/04/2018 10:40,30.86204,3846.94,11.92522,2.003547,2.849216,3.272048,2.25002,2468.411,5.576922,14.4,7.190323,17.93134,2.410978
753,11/04/2018 11:00,1.951829,176.1414,9.362175,2.212554,4.050339,3.299977,2.242475,1922.518,5.576184,14.45417,7.144983,17.78302,1.515029
754,11/04/2018 11:20,1.887287,170.3883,7.15589,2.421494,5.284963,3.016524,2.293184,1770.243,5.576499,14.5,7.087502,17.85842,1.171822
755,11/04/2018 11:40,1.825122,177.194,5.241347,2.583117,6.399768,3.873221,2.099131,1672.646,5.57,14.5,7.03082,17.61401,0.9636666
756,11/04/2018 12:00,1.072446,105.9492,3.586918,2.722982,7.617947,3.867149,1.265069,953.5238,5.57,14.5,6.984653,17.92178,0.4933649
757,11/04/2018 12:20,0.3867217,33.86341,2.451453,2.81915,8.089998,2.35258,0.04,0.0,5.57,14.52149,6.950768,19.55378,0.0
758,11/04/2018 12:40,0.2577202,24.4717,2.329468,2.758447,8.089998,-0.02,0.04269025,0.0,5.57,14.64383,6.950752,20.07689,0.0
759,11/04/2018 13:00,0.5157799,50.70189,2.376433,2.714504,8.089998,-0.02,0.05744942,0.0,5.57,14.7,6.950665,20.29737,0.0
760,11/04/2018 13:20,0.3805409,10.38517,2.383289,2.678609,8.089998,-0.02,0.082915,0.0,5.57,14.73766,6.959187,20.46891,0.0
761,11/04/2018 13:40,0.6368719,42.66979,2.381026,2.644578,8.089998,-0.02,0.09000002,0.0,5.57,14.87975,6.957963,20.6322,0.0
762,11/04/2018 14:00,0.0,0.0,2.381792,2.686922,8.089998,-0.01791434,0.09000002,0.0,5.558224,14.8,6.951115,20.69162,0.0
763,11/04/2018 14:20,0.0,0.0,2.495429,2.610812,8.089998,-0.02,0.0937001,0.0,4.68341,14.786,6.965333,20.76575,0.0
764,11/04/2018 14:40,1.02542,63.43357,2.64886,2.266811,7.355707,0.1075015,0.2321527,631.5068,4.010874,14.64143,6.972084,19.22802,1.22797
765,11/04/2018 15:00,237.3688,19461.22,6.466555,1.396075,4.833674,3.31974,1.968889,2505.413,4.454247,14.6,7.109912,18.48825,5.821284
766,11/04/2018 15:20,141.3725,11721.71,10.27988,1.481187,5.405935,3.428243,1.730034,2780.148,4.918673,14.61433,7.079938,18.76031,4.697855
767,11/04/2018 15:40,69.35056,5770.552,9.412307,1.668764,6.329663,3.418458,1.768035,2702.927,5.199518,14.7,7.110503,18.50683,3.523402
768,11/04/2018 16:00,1.258173,93.33334,7.753953,1.833763,7.297,3.588273,1.70063,2306.535,5.230001,14.7,7.089144,18.16141,2.468625
769,11/04/2018 16:20,3.27306,232.9925,5.501802,2.038927,8.317153,4.163014,1.94599,2306.535,5.230001,14.73356,7.044379,17.87082,2.114331
770,11/04/2018 16:40,2.264682,166.6105,3.823708,2.212593,9.630343,3.786925,2.155961,2065.561,5.230001,14.8,7.011771,18.01701,1.529948
771,11/04/2018 17:00,1.504684,120.4492,2.324002,2.360435,4.016844,3.497355,2.371979,1866.356,5.230001,14.8,6.985952,18.34516,1.108477
772,11/04/2018 17:20,0.2706635,16.9945,1.032523,2.50335,7.190782,3.386101,0.6747051,254.2967,5.230001,14.81999,6.963737,19.39016,0.09732673
773,11/04/2018 17:40,0.1285342,9.022217,0.5140126,2.476676,11.89661,2.893736,0.04192409,0.0,5.230001,14.9,6.925009,20.10245,0.0
