,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
774,11/04/2018 18:00,0.1290865,8.380028,0.4381451,2.452778,11.67157,-0.02,0.0753785,0.0,5.230001,14.9,6.941135,20.50233,0.0
775,11/04/2018 18:20,0.1291855,8.408046,0.4958795,2.3927,11.63989,-0.01345083,0.1199991,0.0,5.230001,14.9,6.940838,20.83105,0.0
776,11/04/2018 18:40,0.5087057,34.8358,0.4863944,2.380131,11.65,-0.01,0.1717678,0.0,5.229929,14.9,6.940886,20.93149,0.0
777,11/04/2018 19:00,0.3862965,25.18263,0.4899999,2.339823,11.65,-0.01,0.2216808,0.0,5.22,14.9,6.940405,20.93229,0.0
778,11/04/2018 19:20,0.0,0.0,0.561515,2.338131,11.65,-0.01,0.2227138,0.0,5.176786,14.9,6.940924,20.9169,0.0
779,11/04/2018 19:40,93.52287,7871.062,0.6341677,2.296049,11.65,-0.01297267,0.2115396,0.0,4.311621,14.9,6.951222,20.40936,0.0
780,11/04/2018 20:00,454.7234,33306.6,10.15423,1.734682,7.226833,1.920437,1.430624,2670.158,5.120588,14.9,7.152486,19.02256,3.159627
781,11/04/2018 20:20,141.6198,8338.332,10.6819,1.865922,6.103547,2.947876,1.98933,1835.423,5.789824,14.85404,7.1161,18.21771,3.643448
782,11/04/2018 20:40,41.32447,2421.077,8.859848,1.94309,6.998946,2.953028,1.917324,2302.445,6.04975,14.8,7.124452,17.76528,3.968986
783,11/04/2018 21:00,2.593719,120.4189,6.847854,2.024745,8.343542,3.06251,2.154168,1926.401,6.059999,14.8,7.076865,18.056,2.713994
784,11/04/2018 21:20,2.441643,127.7483,5.460382,2.15795,9.32242,3.076672,2.044739,2012.779,6.059999,14.8,7.043831,17.71571,2.484895
785,11/04/2018 21:40,3.712118,194.6935,4.171546,2.288903,10.14373,3.081134,2.318723,1686.478,6.057504,14.8,7.013711,17.81816,1.807081
786,11/04/2018 22:00,1.685243,73.62652,2.946583,2.381729,11.2094,3.0274,2.143101,1605.484,6.050001,14.86289,6.984392,18.15582,1.307545
787,11/04/2018 22:20,0.0,0.0,1.84165,2.492865,11.62373,2.952953,0.3290365,35.69311,6.050001,14.9,6.944815,20.57478,0.01399455
788,11/04/2018 22:40,0.1290725,5.905756,1.373145,2.49319,11.59,1.101174,0.04,0.0,6.050001,14.9,6.930533,20.89013,0.0
789,11/04/2018 23:00,0.2577625,11.8433,1.329032,2.423983,11.59,-0.017569,0.05340567,0.0,6.050001,14.9,6.9308,20.85724,0.0
790,11/04/2018 23:20,0.3862681,19.36715,1.359865,2.345608,11.59,-0.02,0.07778401,0.0,6.050001,14.9,6.93065,20.82286,0.0
791,11/04/2018 23:40,0.0,0.0,1.371406,2.218143,11.59,-0.02,0.09000002,0.0,6.050001,14.9,6.947268,20.81096,0.0
792,12/04/2018 00:00,0.128803,6.135108,1.380812,2.149174,11.59,-0.02,0.09765268,0.0,6.048379,14.9,6.934299,20.7847,0.0
793,12/04/2018 00:20,0.0,0.0,1.463646,2.128974,11.59,-0.008085816,0.1,0.0,5.429238,14.9,6.950414,20.74401,0.0
794,12/04/2018 00:40,161.9521,8903.667,2.691262,1.878521,10.52239,0.8818237,0.1062392,130.9962,4.269337,14.9,6.99247,20.61665,0.01641465
795,12/04/2018 01:00,84.36735,4805.237,7.096761,1.198831,6.766467,3.604398,1.862118,2622.658,4.590287,14.9,7.08889,18.42073,4.505387
796,12/04/2018 01:20,109.0439,6428.815,6.985113,1.31692,7.38,3.363636,2.262898,1565.637,4.891122,14.9,7.080312,18.56521,3.793666
797,12/04/2018 01:40,12.12108,724.5637,5.867381,1.496836,5.862918,3.311303,2.177674,2302.463,5.039763,14.9,7.099449,18.50473,4.137701
798,12/04/2018 02:00,1.378149,77.58826,3.632857,1.705771,7.852595,3.51586,2.150975,1635.786,5.04,14.9,7.051987,18.21775,2.533802
799,12/04/2018 02:20,2.162836,115.8284,2.170775,1.868677,6.443204,3.501915,2.049586,1813.269,5.04,14.9,7.015931,18.00237,2.348093
800,12/04/2018 02:40,1.356141,66.77933,1.024783,2.057449,6.022043,3.580175,2.5307,1563.923,5.04,14.9,7.008509,18.24159,1.684856
801,12/04/2018 03:00,1.88849,98.48271,0.2969846,2.218213,8.963058,3.597966,2.676082,995.7112,5.04,14.9,6.991096,18.6162,0.8417428
802,12/04/2018 03:20,2.510623,122.5379,0.12,2.359034,2.882638,3.482131,1.031723,456.2371,5.04,14.9,6.990449,20.43214,0.151758
803,12/04/2018 03:40,0.1288317,5.166902,0.101131,2.455994,10.76756,2.310757,0.1359799,0.0,5.04,14.9,6.995276,20.72702,0.0
804,12/04/2018 04:00,0.6446118,25.5456,0.035135,2.464169,11.22,-0.02,0.04465234,0.0,5.04,14.9,7.009917,20.66302,0.0
805,12/04/2018 04:20,0.09385415,3.86271,0.0,2.462837,11.22,-0.02,0.05063567,0.0,5.04,14.9,7.000643,20.76467,0.0
806,12/04/2018 04:40,0.2928674,9.773543,0.0,2.461952,11.22,-0.02,0.06960284,0.0,5.04,14.84415,6.991232,20.74118,0.0
807,12/04/2018 05:00,0.1290725,4.375521,0.0506175,2.412619,11.22,-0.01413816,0.08246733,0.0,5.035582,14.8,7.002599,20.65901,0.0
808,12/04/2018 05:20,0.1287327,4.743945,0.06691498,2.348045,10.76388,-0.02,0.09000002,0.0,5.020879,14.8,6.995435,20.59694,0.0
809,12/04/2018 05:40,0.0,0.0,0.06917148,2.21237,10.65177,-0.02,0.09000002,0.0,4.381095,14.8,7.008806,20.62932,0.0
810,12/04/2018 06:00,2.016736,77.82256,0.05999999,2.01984,8.952627,0.4566565,0.3288897,891.6229,4.0,14.8,7.033464,19.43733,1.391535
811,12/04/2018 06:20,188.8751,8602.153,0.5893531,1.498674,0.711846,4.016605,0.6278178,1449.942,4.226973,14.8,7.091332,18.39525,3.964557
812,12/04/2018 06:40,138.7262,6338.305,2.720441,1.778629,4.990163,3.403138,2.384698,1768.368,4.753377,14.72808,7.119944,18.72233,4.330599
813,12/04/2018 07:00,115.6293,5156.249,2.903049,2.001431,6.522378,3.066947,2.165837,1611.303,5.101864,14.60306,7.105935,18.16877,3.083867
814,12/04/2018 07:20,2.275917,76.81792,1.586415,2.16768,7.199393,3.13019,2.417466,1555.316,5.230375,14.5,7.08468,18.09262,2.42227
815,12/04/2018 07:40,3.258657,148.2136,0.2301293,2.340574,7.00988,3.313005,2.582165,1242.641,5.225433,14.5,7.050002,18.42529,1.43003
816,12/04/2018 08:00,3.501724,151.1498,0.019996,2.484782,5.713336,3.376385,2.6184,965.6034,5.213338,14.5,7.050818,19.48255,0.6607486
817,12/04/2018 08:20,0.0,0.0,0.0,2.632732,6.580915,3.247898,0.8988223,0.0,5.201516,14.5,7.050701,20.52329,0.0
818,12/04/2018 08:40,0.0,0.0,0.0,2.65419,7.080001,0.2652438,0.2227345,0.0,5.188283,14.5,7.068368,20.75999,0.0
819,12/04/2018 09:00,0.0,0.0,0.0,2.709214,6.612736,0.1218222,0.04032573,0.0,5.176859,14.5,7.068462,20.77199,0.0
820,12/04/2018 09:20,0.0,0.0,0.0,2.763206,6.550002,-0.02,0.04526551,0.0,5.165692,14.5,7.069134,20.52632,0.0
821,12/04/2018 09:40,0.0,0.0,0.0074775,2.758703,6.550002,-0.007908999,0.06295609,0.0,5.153551,14.5,7.069935,20.22904,0.0
822,12/04/2018 10:00,0.0,0.0,0.0147505,2.715986,6.550002,0.004003,0.07013101,0.0,5.116241,14.5,7.063001,20.28901,0.0
823,12/04/2018 10:20,0.0,0.0,0.0372345,2.636869,6.550002,-0.01005283,0.08000001,1.650188,4.28149,14.59073,7.059183,20.38792,0.000332483
824,12/04/2018 10:40,0.12886,9.866173,0.1109349,2.104857,4.349287,2.416571,0.567367,987.1165,3.989851,14.55884,7.081615,19.48153,1.148832
825,12/04/2018 11:00,190.8638,18423.27,0.08605696,1.957025,1.128811,3.927775,0.797572,617.674,4.084795,14.5,7.090699,19.05141,1.050554
826,12/04/2018 11:20,147.8255,14017.24,8.177526,2.015341,2.611756,3.29724,1.599489,2886.273,4.73933,14.57601,7.194258,18.93217,4.977118
827,12/04/2018 11:40,138.6112,12862.0,9.719285,2.169741,4.23448,3.169598,1.81536,2654.841,5.152186,14.6,7.150061,18.69125,3.062784
828,12/04/2018 12:00,24.42775,2201.936,8.639068,2.342097,5.155364,3.128996,2.035304,2484.315,5.385073,14.6,7.156621,18.11415,2.325066
829,12/04/2018 12:20,0.3498318,25.14046,5.751634,2.550657,6.557467,3.232173,2.1616,2068.06,5.372304,14.6,7.090798,18.11917,1.609593
830,12/04/2018 12:40,0.6683235,48.06257,4.015993,2.741811,7.086716,3.094938,2.096739,2077.145,5.35805,14.6,7.039057,18.0691,1.34827
831,12/04/2018 13:00,0.2677541,16.12722,2.540594,2.884345,7.645257,3.259999,2.249778,1684.758,5.347417,14.67692,6.999574,17.99816,0.9485076
832,12/04/2018 13:20,0.6212445,43.90804,1.252479,3.022469,9.22434,3.259999,2.367341,1726.918,5.335743,14.7,6.971004,18.15409,0.8163058
833,12/04/2018 13:40,0.0,0.0,0.3657047,3.131658,10.09338,3.169764,0.541965,55.54198,5.319063,14.7,6.948911,19.42686,0.01974006
834,12/04/2018 14:00,0.0,0.0,0.04435566,3.155904,10.49259,0.9814677,0.03,0.0,5.306663,14.75345,6.940732,19.87013,0.0
835,12/04/2018 14:20,0.0,0.0,0.0,3.156519,10.3,-0.02,0.04196351,0.0,5.29541,14.9,6.940886,20.11647,0.0
836,12/04/2018 14:40,0.0,0.0,0.09537162,3.150001,10.3,-0.02,0.06146326,0.0,5.28361,14.9,6.941365,20.32731,0.0
837,12/04/2018 15:00,0.0,0.0,0.08337633,3.158787,10.3,-0.02,0.07831617,0.0,5.269595,14.9,6.941125,20.47171,0.0
838,12/04/2018 15:20,0.0,0.0,0.0628475,3.145408,10.3,-0.02,0.09000002,0.0,5.256795,14.9,6.940434,20.60579,0.0
839,12/04/2018 15:40,0.0,0.0,0.0045845,3.147627,10.3,-0.02,0.09288918,0.0,5.244555,14.92914,6.940484,20.71409,0.0
840,12/04/2018 16:00,0.0,0.0,0.0,3.138334,10.3,-0.02,0.1,0.0,4.52493,14.9282,6.940521,20.78497,0.0
841,12/04/2018 16:20,0.2580742,16.27494,0.1998789,2.48751,9.208406,1.904392,0.3467291,762.7106,3.991195,14.9,6.959487,20.19454,0.5807412
842,12/04/2018 16:40,209.1692,16334.5,5.29695,1.786502,7.350078,3.278665,0.4440104,219.1007,4.255297,14.81146,7.115685,18.93255,0.3994617
843,12/04/2018 17:00,123.802,8888.332,7.877477,1.671044,6.283499,3.031203,1.182203,2888.404,4.732735,14.8,7.14609,19.16895,5.416411
844,12/04/2018 17:20,85.61033,5475.56,6.535642,1.735851,7.014956,3.144945,1.830613,2310.625,5.075025,14.8,7.083873,18.64252,3.728361
845,12/04/2018 17:40,0.37725,18.69666,5.04448,1.877823,8.319371,3.166264,1.943506,2310.625,5.144919,14.8,7.063907,18.42628,3.154356
846,12/04/2018 18:00,0.0,0.0,3.093283,2.085155,9.371572,3.236692,2.29949,2015.907,5.132103,14.8,7.030275,18.33354,2.300981
847,12/04/2018 18:20,0.1291715,6.21315,1.701231,2.227025,10.32579,3.240001,2.20429,1611.303,5.120157,14.81705,7.005988,18.17223,1.558666
848,12/04/2018 18:40,0.6277805,28.64472,0.6511054,2.361314,10.94089,3.23721,2.406424,1466.02,5.107471,14.9,6.980763,18.32782,1.186002
849,12/04/2018 19:00,4.524871,229.6941,0.1186645,2.483038,11.51047,3.22058,2.42846,1480.972,5.09247,14.9,6.986907,19.58258,0.5788134
850,12/04/2018 19:20,0.75273,33.84028,0.0341185,2.581692,11.31,3.152616,1.303106,365.0141,5.078325,14.9,7.0,20.1213,0.1939057
851,12/04/2018 19:40,0.0,0.0,0.036286,2.64486,11.31,1.287331,0.3091905,0.0,5.065071,14.9,7.00162,20.92317,0.0
852,12/04/2018 20:00,0.0,0.0,0.007048999,2.685217,11.31,-0.02,0.1093411,0.0,5.053096,14.9,7.000428,20.90674,0.0
853,12/04/2018 20:20,0.0,0.0,0.0039535,2.70469,11.31,-0.02,0.07654943,0.0,5.040328,14.9,7.000335,20.91506,0.0
854,12/04/2018 20:40,0.0,0.0,0.0,2.658797,11.31,-0.02,0.06755619,0.0,5.027003,14.9,7.000333,20.95238,0.0
855,12/04/2018 21:00,0.0,0.0,0.0,2.60088,10.81257,-0.02,0.08976436,0.0,4.73616,14.9,7.000734,20.92553,0.0
856,12/04/2018 21:20,1.000917,52.03813,0.04384375,2.472784,9.4532,0.6628505,0.2405095,522.4316,4.014814,14.9,7.002925,20.45378,0.1749509
857,12/04/2018 21:40,251.2256,15264.55,2.207401,1.815529,5.016863,3.548851,0.38193,539.8998,4.41737,14.9,7.074708,19.82543,0.4869796
858,12/04/2018 22:00,163.0898,9954.981,7.106005,1.598568,6.891446,2.834855,1.28108,3221.324,4.952378,14.9,7.180476,19.21952,4.526289
859,12/04/2018 22:20,100.2926,6061.226,6.654145,1.658832,7.47001,2.805657,1.747192,2871.42,5.370421,14.9,7.144315,18.56205,3.77799
860,12/04/2018 22:40,0.880828,41.42603,5.010014,1.804749,8.65645,2.890848,1.911123,2306.535,5.424996,14.84955,7.121243,18.44417,2.316712
861,12/04/2018 23:00,0.2501125,12.30513,2.928009,1.972501,10.02687,2.990259,2.24823,2077.147,5.408741,14.8,7.073266,18.38254,1.779264
862,12/04/2018 23:20,0.75975,35.50727,1.580607,2.070361,10.88294,3.0,2.270447,1611.303,5.394857,14.8,7.037354,18.12401,1.254193
863,12/04/2018 23:40,1.017339,48.45232,0.6024317,2.189392,11.64131,3.0,2.560925,1411.813,5.385722,14.8,7.0132,18.38161,0.9148132
864,13/04/2018 00:00,4.772334,223.0878,0.06638764,2.332703,12.20745,2.980441,2.308215,1450.655,5.368152,14.8,7.010437,18.42446,0.8475477
865,13/04/2018 00:20,1.88005,86.90826,0.010158,2.407521,11.74,2.632333,1.178095,138.8267,5.355352,14.8,7.010435,20.08571,0.05259482
866,13/04/2018 00:40,0.0,0.0,0.0048055,2.463422,11.74,0.09597466,0.3072109,0.0,5.342857,14.8,7.011919,20.84613,0.0
867,13/04/2018 01:00,0.0,0.0,0.0,2.480965,11.74,-0.019882,0.2231252,0.0,5.328199,14.8,7.010466,20.8411,0.0
868,13/04/2018 01:20,0.0,0.0,0.0,2.503697,11.74,-0.02,0.07087871,0.0,5.316048,14.8,7.010435,20.84531,0.0
869,13/04/2018 01:40,0.0,0.0,0.0,2.465717,11.41216,-0.02,0.06262551,0.0,5.304209,14.8,7.010436,20.85814,0.0
870,13/04/2018 02:00,0.0,0.0,0.0,2.426509,11.17,-0.02,0.07551842,0.0,5.034219,14.8,7.010465,20.87068,0.0
871,13/04/2018 02:20,70.76785,4190.678,0.0,2.398138,11.17,-0.02,0.09177102,109.0019,4.110932,14.8,7.010815,20.83245,0.006223347
872,13/04/2018 02:40,86.74895,5397.047,3.882725,1.635897,7.625727,2.539187,0.4655241,1630.965,4.327658,14.8,7.153399,20.41205,1.319678
873,13/04/2018 03:00,77.12271,4797.534,3.207801,1.587266,7.688544,3.185023,2.356172,1724.664,4.558927,14.8,7.092711,19.02648,3.120593
874,13/04/2018 03:20,17.85901,1102.822,2.427104,1.674241,8.365462,3.130719,2.094833,1607.213,4.686469,14.8,7.085024,18.3079,2.80763
875,13/04/2018 03:40,0.748935,35.34692,0.8180851,1.870953,9.423738,3.248598,2.59316,1534.968,4.6771,14.8,7.059334,18.69599,2.032779
876,13/04/2018 04:00,3.01526,144.4151,0.075177,2.041409,9.558027,3.288333,2.5596,1237.414,4.660001,14.8,7.059999,19.47982,0.94925
877,13/04/2018 04:20,2.638964,108.7409,0.0,2.141522,9.158296,3.104779,2.490119,828.472,4.650817,14.8,7.060319,19.58562,0.7898182
878,13/04/2018 04:40,0.0,0.0,0.0,2.278697,9.479116,3.106929,0.5054666,4.0896,4.637249,14.8,7.06013,20.87638,0.00029079
879,13/04/2018 05:00,0.0,0.0,0.0,2.29156,9.308136,1.166941,0.1850433,4.0896,4.625386,14.73602,7.061528,20.95392,0.00019483
880,13/04/2018 05:20,0.0,0.0,0.0,2.318346,9.059999,0.1455997,0.08690156,4.0896,4.613674,14.7,7.060657,20.75433,0.000737741
881,13/04/2018 05:40,0.0,0.0,0.0,2.336245,9.059999,0.08678661,0.07234299,4.0896,4.398715,14.7,7.060607,20.91082,0.00019928
882,13/04/2018 06:00,0.0,0.0,0.0,2.280369,9.059999,-0.0153625,0.07138235,4.0896,3.641755,14.7,7.061792,21.02756,1.225958e-05
883,13/04/2018 06:20,0.0,0.0,0.0001485,2.195117,8.916014,-0.02,0.0783231,4.0896,3.355526,14.7,7.063245,20.84906,0.000413963
884,13/04/2018 06:40,0.0,0.0,0.0,2.061751,8.15,-0.02,0.08000001,4.0896,3.18886,14.7,7.080536,21.07984,1.30591e-05
885,13/04/2018 07:00,0.0,0.0,0.0,1.921532,7.905814,-0.01778509,0.09753335,4.0896,3.0037,14.7,7.087297,21.10887,0.0
886,13/04/2018 07:20,30.76898,1375.608,0.001356,1.80619,7.410002,-0.02,0.1013001,140.1559,2.872763,14.7,7.100616,21.10498,0.001567669
887,13/04/2018 07:40,284.884,15239.86,0.0,3.251064,3.432626,2.287138,1.283354,1018.31,3.411433,14.7,7.089516,20.71228,0.4008028
888,13/04/2018 08:00,149.0625,10165.87,0.0,4.801025,0.03400585,4.159174,2.196617,687.5494,3.976285,14.77773,7.093217,19.04695,1.237301
889,13/04/2018 08:20,161.4051,12418.21,2.133004,4.428667,1.022284,3.805751,0.7287732,1906.727,4.459718,14.75569,7.14539,18.87787,2.878155
890,13/04/2018 08:40,6.320594,474.4581,1.427705,4.527074,1.669635,3.745332,2.318723,1991.492,4.62,14.7,7.077044,18.67826,2.424769
891,13/04/2018 09:00,1.00831,75.59653,0.06499384,5.141858,0.2012757,3.861373,2.879535,1055.433,4.62,14.7,7.005348,18.48166,1.026894
892,13/04/2018 09:20,1.268482,98.56795,0.0,5.690619,0.032912,3.87,3.638862,1006.041,4.62,14.7,7.042768,18.6627,0.757442
893,13/04/2018 09:40,2.774734,205.5843,0.0,5.934235,0.10065,3.871291,3.168124,606.347,4.62,14.7,7.059999,18.50818,0.4614529
894,13/04/2018 10:00,2.389226,180.05,0.0,5.980001,0.0,3.855297,2.329777,428.5848,4.62,14.7,7.059999,19.50493,0.2437971
895,13/04/2018 10:20,0.2577766,19.12428,0.0,5.977638,0.0,3.799786,0.4622518,0.0,4.62,14.7,7.051587,20.45955,0.0
896,13/04/2018 10:40,0.5754076,45.39607,0.0,5.947957,0.0,1.699417,0.040377,0.0,4.62,14.7,7.046993,20.56762,0.0
897,13/04/2018 11:00,0.0696715,5.094804,0.0,5.919999,0.0,-0.02,0.04,0.0,4.616259,14.7,7.044211,20.54873,0.0
898,13/04/2018 11:20,0.0,0.0,0.004503,5.919999,0.0,-0.02,0.04,0.0,4.56641,14.7,7.048241,20.7466,0.0
899,13/04/2018 11:40,0.2578186,17.55793,0.0022545,5.92134,0.0,-0.01875233,0.04965509,0.0,4.318694,14.70973,7.058502,20.7315,0.0
900,13/04/2018 12:00,0.257635,15.99632,0.004062,5.919999,0.0,-0.02,0.06257534,0.0,4.072492,14.83549,7.060209,20.73529,0.0
901,13/04/2018 12:20,85.87648,6092.659,0.115779,5.849407,0.0,0.0768205,0.07000001,0.0,4.018513,14.95748,7.054694,20.86946,0.0
902,13/04/2018 12:40,226.1765,15299.98,6.205409,3.466343,0.110891,1.918243,0.1516771,1475.636,4.701303,14.85515,7.220169,20.76002,0.04216679
903,13/04/2018 13:00,29.28547,1698.614,4.888588,3.638619,0.8904532,1.914077,1.593528,3161.333,4.938067,14.8,7.114461,19.00597,0.02246088
904,13/04/2018 13:20,2.405381,103.5366,2.056986,4.264205,1.491959,2.811795,1.990381,2510.529,4.940001,14.8,7.023016,18.06248,0.01615939
905,13/04/2018 13:40,2.130241,115.6033,0.3516563,4.886941,1.869461,3.680622,2.612853,1420.302,4.934046,14.8,7.0,17.80626,0.01423945
906,13/04/2018 14:00,4.525893,282.4254,0.0,5.444077,0.7759294,3.677526,2.761816,1052.074,4.930773,14.80029,7.001468,19.20102,0.003816226
907,13/04/2018 14:20,5.773137,335.776,0.0,5.880616,0.4177478,3.671456,2.551989,812.1932,4.93,14.9,7.007899,18.89816,0.005309444
908,13/04/2018 14:40,0.3873595,19.10946,0.0,6.137938,0.1063072,3.655722,0.6493241,0.0,4.93,14.9,7.010203,19.99408,0.0
909,13/04/2018 15:00,0.5028968,25.28226,0.0,6.188638,0.0,0.9874184,0.04608376,0.0,4.93,14.9,7.010425,20.2291,0.0
910,13/04/2018 15:20,0.4110034,21.027,0.0,6.180316,0.0,-0.01,0.04,0.0,4.93,14.9,7.020117,20.59271,0.0
911,13/04/2018 15:40,0.1532409,6.848501,0.0,6.18,0.0,-0.01,0.04917859,0.0,4.93,14.9,7.019835,20.89906,0.0
912,13/04/2018 16:00,0.4642408,21.6002,0.0,6.174539,0.0,-0.01,0.06109518,0.0,4.93,14.98621,7.018093,20.91487,0.0
913,13/04/2018 16:20,0.0,0.0,0.0,6.144139,0.0,-0.01,0.09650273,0.0,4.607106,15.0,7.011863,20.86532,0.0
914,13/04/2018 16:40,0.128449,5.858403,0.004305,5.957864,0.0,-0.01,0.0938581,0.0,4.002119,15.0,7.010485,20.80876,0.0
915,13/04/2018 17:00,0.37949,16.86034,0.0021605,5.812732,0.0,-0.01,0.09000002,0.0,4.0,15.0,7.011955,21.03083,0.0
916,13/04/2018 17:20,0.1290727,6.321799,0.0,5.621964,0.0,-0.01,0.09000002,0.0,4.000083,15.0,7.011157,21.0044,0.0
917,13/04/2018 17:40,258.1041,14790.63,5.141694,3.321931,0.03179125,3.03769,0.1066218,1090.978,4.499658,14.94289,7.156597,20.93337,0.0
918,13/04/2018 18:00,24.68418,1450.407,4.555392,2.945817,0.7439731,3.451964,1.286187,3577.946,4.775647,14.9,7.113214,19.67714,0.000292129
919,13/04/2018 18:20,2.01008,93.21212,1.107836,3.653544,1.334772,3.697861,1.983705,2467.403,4.769999,14.9,7.019999,18.63507,0.004182962
920,13/04/2018 18:40,0.8802717,46.06059,0.0,4.313304,1.535251,3.79644,2.768709,1017.134,4.769999,14.9,7.023138,18.69622,0.002181368
921,13/04/2018 19:00,2.101525,105.9002,0.0,4.76268,0.0282932,3.902404,2.824556,968.9299,4.765293,14.9,7.04,18.97443,0.002828807
922,13/04/2018 19:20,4.559043,232.354,0.0,5.007378,0.0,3.86448,2.670905,750.7076,4.760001,14.9,7.04,20.87547,0.0
923,13/04/2018 19:40,0.0,0.0,0.0,5.039942,0.0,3.744663,0.7735719,0.0,4.760001,14.9,7.04,19.88494,0.0
924,13/04/2018 20:00,0.3104056,14.5573,0.0,5.038554,0.0,1.380207,0.03490074,0.0,4.760001,14.96271,7.04,21.19489,0.0
925,13/04/2018 20:20,0.4548754,24.07169,0.0,5.04,0.0,-0.02,0.03051716,0.0,4.760001,15.0,7.033772,21.21583,0.0
926,13/04/2018 20:40,0.2576348,12.55081,0.0,4.992329,0.0,-0.02,0.04345208,0.0,4.760001,15.0,7.038447,21.14956,0.0
927,13/04/2018 21:00,0.0,0.0,0.0018605,4.910799,0.0,-0.02,0.06228917,0.0,4.679627,15.0,7.040544,21.11509,0.0
928,13/04/2018 21:20,0.0,0.0,0.0046725,4.753783,0.0,-0.02,0.07464235,0.0,4.127262,15.0,7.032685,21.08891,0.0
929,13/04/2018 21:40,0.0,0.0,0.004428,4.518385,0.0,-0.02,0.08000001,0.0,4.003024,14.99263,7.031639,21.06851,0.0
930,13/04/2018 22:00,0.0,0.0,0.002899,4.409321,0.0,-0.01419775,0.08000001,0.0,4.0,14.9,7.032195,21.07111,0.0
931,13/04/2018 22:20,21.01054,1281.107,0.0,4.257934,0.0,-0.002933501,0.08000001,0.0,4.004872,14.9,7.031756,21.03625,0.0
932,13/04/2018 22:40,237.3208,14466.67,3.088289,2.960558,0.015872,1.840617,0.1169883,1282.592,4.573503,14.92294,7.11006,20.85343,0.0
933,13/04/2018 23:00,21.85279,1323.794,3.945208,2.097676,0.5048667,3.662593,1.214895,3704.651,4.76693,15.0,7.092555,19.66228,7.631246e-05
934,13/04/2018 23:20,2.417776,134.9319,1.226439,2.720435,1.590958,3.76103,2.030571,2410.003,4.768441,15.0,7.025577,18.99574,0.002033941
935,13/04/2018 23:40,0.7088833,34.98766,0.09465866,3.363651,1.110746,3.554811,2.944939,1062.84,4.760976,15.0,7.03662,18.32711,0.003423036
936,14/04/2018 00:00,2.800375,148.576,0.0,3.877357,0.7105486,3.721859,2.90108,947.0988,4.760699,15.0,7.041858,19.81671,0.001352515
937,14/04/2018 00:20,4.001758,229.6075,0.0,4.104774,0.0,3.759185,2.680678,585.8048,4.760001,15.0,7.050002,20.55265,0.0
938,14/04/2018 00:40,0.2588816,13.02191,0.0,4.154002,0.0,3.710332,0.5047379,0.0,4.760001,15.0,7.046185,20.95028,0.0
939,14/04/2018 01:00,0.5105192,27.4325,0.0,4.099999,0.0,2.433033,0.03922533,0.0,4.760001,14.97075,7.039726,20.62282,0.0
940,14/04/2018 01:20,0.257847,13.30856,0.0,4.099999,0.0,-0.02,0.03605149,0.0,4.760001,14.9,7.051848,20.9219,0.0
941,14/04/2018 01:40,0.1288317,6.853677,0.0,4.065712,0.0,-0.02,0.04781584,0.0,4.760001,14.9,7.04,20.6892,0.0
942,14/04/2018 02:00,0.3869055,21.74096,0.0,3.98848,0.0,-0.02,0.06222301,0.0,4.760001,14.9,7.04,20.7812,0.0
943,14/04/2018 02:20,0.0,0.0,0.0,3.87722,0.0,-0.02,0.07000001,0.0,4.65497,14.9,7.04,20.92026,0.0
944,14/04/2018 02:40,0.0,0.0,0.003024,3.734587,0.0,-0.02,0.07000001,0.0,4.034102,14.9,7.04,20.84383,0.0
945,14/04/2018 03:00,0.2581875,14.25216,0.004836165,3.483661,0.0,-0.02,0.08544485,0.0,4.0,14.9,7.04,20.89575,0.0
946,14/04/2018 03:20,0.5837375,30.4062,0.001915,3.333452,0.0,-0.02,0.09000002,0.0,4.0,14.9,7.04,21.05669,0.0
947,14/04/2018 03:40,0.4496787,21.30622,0.0,3.187307,0.0,-0.02,0.09000002,0.0,4.0,14.9,7.041882,21.02558,0.0
948,14/04/2018 04:00,141.9132,8423.8,1.179914,2.592995,0.0136475,1.066957,0.09698137,515.9191,4.251086,14.9,7.069,20.94799,0.0
949,14/04/2018 04:20,30.11683,1773.376,3.135912,1.536996,0.4085065,3.803802,1.910952,2715.79,4.446091,14.9,7.091392,19.50926,0.0
950,14/04/2018 04:40,1.502749,76.46978,0.8208782,2.097613,1.127401,4.001609,2.722053,1443.142,4.457517,14.9,7.018846,18.52309,0.0
951,14/04/2018 05:00,0.6474541,28.45035,0.0,2.685452,0.509334,3.834489,3.736367,1006.041,4.45,14.9,7.041331,18.35277,0.0
952,14/04/2018 05:20,0.5458373,22.90464,0.0,2.92613,0.0,3.85444,4.073989,712.5411,4.45,14.9,7.050002,19.4118,0.0
953,14/04/2018 05:40,1.46465,71.94296,0.0,2.963898,0.0,3.742118,3.079832,432.5796,4.45,14.9,7.050002,19.79321,0.0
954,14/04/2018 06:00,0.0,0.0,0.0,2.964657,0.003470835,3.81548,1.227193,0.0,4.45,14.9,7.050002,20.61381,0.0
955,14/04/2018 06:20,0.0,0.0,0.0,2.963553,0.0128775,3.399908,0.1075813,0.0,4.45,14.88151,7.033019,20.79538,0.0
956,14/04/2018 06:40,0.3865798,19.86799,0.0,2.96,0.0,-0.02,0.04835468,0.0,4.45,14.8,7.050002,20.78916,0.0
957,14/04/2018 07:00,0.1290865,6.285647,0.0,2.939602,0.0,-0.02,0.04,0.0,4.45,14.8,7.050002,20.8618,0.0
958,14/04/2018 07:20,0.0,0.0,0.0,2.866519,0.0,-0.02,0.04459784,0.0,4.365119,14.8,7.050002,20.91639,0.0
959,14/04/2018 07:40,0.0,0.0,0.0,2.747443,0.0,-0.02,0.05869525,0.0,4.000272,14.8,7.050002,21.0255,0.0
960,14/04/2018 08:00,0.1199775,5.39812,0.0,2.582417,0.0,-0.02,0.07000001,0.0,4.0,14.8,7.050002,21.01728,0.0
961,14/04/2018 08:20,0.2812799,11.10134,0.0,2.441537,0.0,-0.02,0.07000001,0.0,4.0,14.8,7.050002,21.07679,0.0
962,14/04/2018 08:40,0.5395235,25.1584,0.0,2.355918,0.0,-0.02,0.07704751,0.0,3.997885,14.8,7.050002,21.08405,0.0
963,14/04/2018 09:00,153.7453,10634.97,0.0,2.216767,0.0,-0.02,0.09000002,0.0,4.0883,14.8,7.050002,20.94017,0.0
964,14/04/2018 09:20,137.6821,10186.15,6.80591,1.411058,0.05435655,3.400455,0.884514,1824.207,4.637029,14.75444,7.193268,19.75208,5.685158e-07
965,14/04/2018 09:40,1.691085,99.39203,4.302086,1.548642,0.9394161,3.526818,2.125409,2065.271,4.809999,14.6356,7.077533,18.48256,0.000169339
966,14/04/2018 10:00,0.6491294,45.72145,1.318246,2.19312,1.92,3.660945,2.534136,1694.417,4.809999,14.6,6.975573,18.20444,0.004053648
967,14/04/2018 10:20,1.254942,113.6359,0.036581,2.86248,1.68767,3.689885,3.197241,1018.31,4.809999,14.6,6.967807,18.14741,0.004631636
968,14/04/2018 10:40,2.763528,235.5557,0.0,3.396361,0.7581304,3.69,2.95708,614.0051,4.802287,14.6,6.989775,18.57867,0.002367104
969,14/04/2018 11:00,1.629839,134.7208,0.0,3.702174,0.0,3.699411,2.525644,473.6681,4.800001,14.6,6.98894,19.30743,0.001211536
970,14/04/2018 11:20,0.1287325,8.758333,0.0015815,3.779999,0.0,3.654459,0.5885202,0.0,4.800001,14.6,6.982651,20.29852,0.0
971,14/04/2018 11:40,0.516375,34.89571,0.0010045,3.779999,0.0,0.7477468,0.03975374,0.0,4.800001,14.71592,6.995793,20.51313,0.0
972,14/04/2018 12:00,0.1286758,9.050685,0.0007445,3.779999,0.0,-0.02,0.03,0.0,4.800001,14.8,7.0,20.67084,0.0
973,14/04/2018 12:20,0.0,0.0,0.0,3.786256,0.0,0.03674917,0.05070158,0.0,4.800001,14.8,6.997108,20.87194,0.0
974,14/04/2018 12:40,0.0,0.0,0.0,3.839999,0.0,0.4869685,0.06728642,0.0,4.792799,14.89712,6.980001,20.9987,0.0
975,14/04/2018 13:00,0.0,0.0,0.0,3.82145,0.0,0.2923912,0.1049971,0.0,4.138358,14.9,6.980001,21.07439,0.0
976,14/04/2018 13:20,107.743,7055.737,0.0,3.80381,0.0,0.3381054,0.1004727,0.0,3.832771,14.9,6.980001,21.09707,0.0
977,14/04/2018 13:40,178.4748,12293.0,3.810012,2.760745,0.012571,1.955546,0.2997954,1667.334,4.358578,14.84196,7.068208,19.86622,0.000108957
978,14/04/2018 14:00,15.75687,1049.648,5.721564,1.924801,0.666248,3.997398,1.709266,3074.911,4.599883,14.8,7.076322,18.62063,0.004087891
979,14/04/2018 14:20,1.759432,94.39751,2.232501,2.612633,1.66779,4.144374,1.807742,2419.989,4.599999,14.8096,6.999315,18.67834,0.02181479
980,14/04/2018 14:40,1.644471,100.3898,0.2645776,3.327327,2.020566,4.229169,2.789648,1236.613,4.593813,14.9,6.974213,18.66795,0.01396539
981,14/04/2018 15:00,4.009379,210.2626,0.0,4.011509,1.18731,4.173384,2.797944,946.7003,4.592992,14.9,6.987788,19.11909,0.006906931
982,14/04/2018 15:20,3.005692,180.2296,0.0,4.476761,0.0392934,4.033045,2.49905,646.5917,4.591512,14.9,6.990586,20.09004,0.001518177
983,14/04/2018 15:40,0.0,0.0,0.0,4.589999,0.01413065,4.211308,0.3635144,0.0,4.589999,14.93803,7.004317,20.13654,0.0
984,14/04/2018 16:00,0.3387105,19.96945,0.000595,4.589999,0.0,2.602974,0.03781059,0.0,4.589999,15.0,6.985784,20.55199,0.0
985,14/04/2018 16:20,0.1770832,8.663284,0.000502,4.587399,0.0,-0.02,0.04,0.0,4.589999,15.01394,7.0,20.62381,0.0
986,14/04/2018 16:40,0.000269167,5.676719e-05,0.0,4.589999,0.0,-0.01831867,0.04944442,0.0,4.589999,15.1,7.001187,20.79875,0.0
987,14/04/2018 17:00,0.5084317,27.38913,0.0,4.589999,0.0,-0.02,0.07102576,0.0,4.589999,15.1,7.0,20.89815,0.0
988,14/04/2018 17:20,0.257876,13.47569,0.0,4.589999,0.0,-0.02,0.08000001,0.0,4.589999,15.1,7.0,20.96135,0.0
989,14/04/2018 17:40,0.0,0.0,0.0,4.546544,0.0,-0.02,0.08000001,0.0,4.582667,15.1,6.986516,21.02226,0.0
990,14/04/2018 18:00,0.1289025,5.842644,0.0,4.537404,0.0,0.05381732,0.08000001,0.0,4.424065,15.1,6.997787,21.16431,0.0
991,14/04/2018 18:20,0.0,0.0,0.0,4.433914,0.0,0.003885165,0.08802686,0.0,3.642078,15.1,7.0,21.17301,0.0
992,14/04/2018 18:40,0.1105141,6.204413,0.0,3.918854,0.0,-0.02,0.09000002,0.0,3.5,15.1,7.0,21.22773,0.0
993,14/04/2018 19:00,172.0253,11333.18,1.83054,3.357993,0.012733,0.932435,0.09000002,0.0,3.614707,15.1,7.053358,21.072,0.0
994,14/04/2018 19:20,138.4807,9105.759,7.883591,1.353193,0.2061788,3.412332,0.2280588,2244.7,4.214126,15.1,7.198388,20.18324,0.0
995,14/04/2018 19:40,1.697664,97.87257,5.217251,1.33745,0.8381069,3.808604,1.360409,3565.908,4.37,15.1,7.092395,19.02503,0.006683453
996,14/04/2018 20:00,2.009483,113.0738,1.674481,2.134502,0.6764547,4.00172,1.934057,2567.96,4.369117,15.1,7.019999,18.92657,0.0150458
997,14/04/2018 20:20,1.259164,67.16392,0.192665,2.932476,0.8168973,4.010001,2.801503,1224.514,4.37,15.1,7.019999,18.3929,0.01129175
998,14/04/2018 20:40,1.542075,78.8454,0.0,3.54468,0.9391465,4.080173,2.555474,1048.571,4.35813,15.1,7.019999,19.06772,0.00728329
999,14/04/2018 21:00,2.864701,151.0243,9.25e-05,3.917516,0.664812,3.943827,2.460965,589.6508,4.37,15.1,7.030875,19.7559,0.00271307
1000,14/04/2018 21:20,0.1292708,7.343133,0.002053,3.958252,0.00855935,3.838872,0.2954352,0.0,4.37,15.1,7.03,21.16547,0.0
1001,14/04/2018 21:40,0.1291435,6.83138,0.0,3.96,0.0,3.049789,0.03056633,0.0,4.35115,15.1,7.015821,21.26078,0.0
1002,14/04/2018 22:00,0.3785191,21.05141,0.0,3.945753,0.0,0.57574,0.03509917,0.0,4.349999,15.1,7.04,21.2259,0.0
1003,14/04/2018 22:20,0.39695,20.24121,0.0,3.877896,0.0,0.787272,0.05608408,0.0,4.349999,15.1,7.04,21.23209,0.0
1004,14/04/2018 22:40,0.1293134,7.138145,0.0,3.786035,0.0,0.5838045,0.06920777,0.0,4.349999,15.1,7.04,21.21562,0.0
1005,14/04/2018 23:00,0.0,0.0,0.0,3.645844,0.0,-0.02,0.07224951,0.0,4.114514,15.1,7.04,21.20822,0.0
1006,14/04/2018 23:20,0.0,0.0,0.0,3.467533,0.0,-0.02,0.08000001,0.0,3.72544,15.1,7.04,21.20727,0.0
1007,14/04/2018 23:40,0.1293133,6.727899,0.0,3.254725,0.0,-0.02,0.08000001,0.0,3.551828,15.1,7.04,20.97678,0.0
1008,15/04/2018 00:00,152.4759,10642.28,2.369718,2.055812,0.0,3.025084,0.08053442,323.6004,3.744976,15.1,7.158174,20.91575,0.0
1009,15/04/2018 00:20,64.18628,4617.312,4.192328,1.060892,0.8121153,4.087504,0.9621569,3844.224,4.058412,15.1,7.111162,19.90182,0.0
1010,15/04/2018 00:40,1.761671,104.6334,1.475038,1.757093,0.1849117,4.990329,1.942451,2541.235,4.089922,15.1,7.03,19.34317,0.0
1011,15/04/2018 01:00,0.9680666,57.95698,0.0,2.558331,0.9656709,4.211988,3.083442,1093.639,4.085804,15.1,7.035344,18.82832,0.0
1012,15/04/2018 01:20,1.364171,91.94023,0.0,3.086102,0.01329415,4.178069,3.394369,863.6784,4.080384,15.1,7.057345,19.19604,0.0
1013,15/04/2018 01:40,1.702867,112.4938,0.0004835,3.192802,0.0,4.19453,2.814069,644.637,4.080001,15.1,7.070001,20.14578,0.0
1014,15/04/2018 02:00,0.2579891,16.12973,0.0,3.2,0.0,4.209207,1.009067,0.0,4.080001,15.1,7.059924,20.89518,0.0
1015,15/04/2018 02:20,0.185994,10.8145,0.0,3.2,0.011526,4.008272,0.04435388,0.0,4.080001,15.1,7.038972,21.00486,0.0
1016,15/04/2018 02:40,0.5392965,35.90298,0.0,3.208807,0.0,0.8954997,0.03,0.0,4.080001,15.09785,7.047246,20.91625,0.0
1017,15/04/2018 03:00,0.04880415,2.219326,0.0,3.162727,0.0,0.1101792,0.03817984,0.0,4.080001,15.0,7.050002,20.92454,0.0
1018,15/04/2018 03:20,0.5075725,30.56404,0.0,3.015993,0.0,0.15808,0.0505215,0.0,4.080001,15.0,7.06697,20.97407,0.0
1019,15/04/2018 03:40,0.5115374,31.4576,0.0,2.771196,0.0,0.1550834,0.06186084,0.0,4.080001,15.0,7.050002,20.99593,0.0
1020,15/04/2018 04:00,0.0,0.0,0.0,2.682273,0.0,0.09333133,0.08000001,0.0,3.916137,15.0,7.055315,21.11246,0.0
1021,15/04/2018 04:20,4.288707,334.142,0.0,2.510537,0.0,0.06092351,0.08000001,0.0,3.527071,15.0,7.064658,21.11463,0.0
1022,15/04/2018 04:40,125.3161,9819.001,2.496486,1.720255,0.0,1.929597,0.2688463,1283.753,3.751947,15.06131,7.108384,19.83109,0.0
1023,15/04/2018 05:00,18.28041,1413.724,3.40808,1.188809,0.1561606,4.158736,1.874056,2458.899,3.914039,15.02003,7.091457,19.30489,0.0
1024,15/04/2018 05:20,1.554817,97.77797,0.5451535,1.879163,0.105001,4.363678,2.710482,1420.603,3.913505,15.0,7.019999,18.84682,0.0
1025,15/04/2018 05:40,1.53235,90.10742,0.0,2.477774,0.0134595,4.436138,3.976349,1006.041,3.910001,15.0,7.050626,18.74354,0.0
1026,15/04/2018 06:00,1.210825,80.10437,0.0,2.647249,0.4643048,4.378461,3.960528,535.7642,3.910001,15.0,7.077313,19.6095,0.0
1027,15/04/2018 06:20,2.000818,131.9049,0.0,2.636544,0.02181375,4.348714,2.74876,342.8524,3.910001,15.0,7.078994,20.00511,0.0
1028,15/04/2018 06:40,0.0,0.0,0.0,2.651582,0.0,4.252314,0.2814765,0.0,3.910001,15.0,7.059999,20.59773,0.0
1029,15/04/2018 07:00,0.6371065,37.09857,0.0,2.711084,0.0,3.632413,0.02223725,0.0,3.910001,14.99928,7.054695,20.66477,0.0
1030,15/04/2018 07:20,0.1289025,7.053201,0.0,2.695122,0.0,0.9873042,0.0201805,0.0,3.910001,14.9,7.050966,20.79195,0.0
1031,15/04/2018 07:40,0.0783275,4.651216,0.0,2.623714,0.0,0.1891805,0.03,0.0,3.910001,14.9,7.0697,20.87519,0.0
1032,15/04/2018 08:00,0.3087335,14.83851,0.0,2.547316,0.0,0.2991826,0.04689609,0.0,3.910001,14.9,7.070001,20.86589,0.0
1033,15/04/2018 08:20,0.62998,32.97366,0.0,2.433522,0.0,0.3867606,0.06190185,0.0,3.910001,14.9,7.056864,21.06752,0.0
1034,15/04/2018 08:40,0.0,0.0,0.0,2.25137,0.0,0.451006,0.07000001,0.0,3.820599,14.9,7.065089,21.14557,0.0
1035,15/04/2018 09:00,109.1402,6756.187,0.0,2.105482,0.0,0.3117646,0.07000001,0.0,3.589629,14.9,7.070001,20.88392,0.0
1036,15/04/2018 09:20,133.6131,8812.161,5.019335,1.202066,0.065852,3.675804,1.056123,2076.369,4.044967,14.88048,7.161349,19.63297,0.0
1037,15/04/2018 09:40,2.237959,134.7403,2.854214,1.491163,1.011077,3.984147,2.263032,2225.564,4.1699,14.70614,7.039999,18.79477,0.0
1038,15/04/2018 10:00,1.958948,124.0257,0.2791639,2.250988,0.2569422,4.372449,2.786932,1194.194,4.169999,14.7,6.990282,18.43825,0.0
1039,15/04/2018 10:20,1.57491,117.6745,0.0,2.92625,0.6784084,4.271222,4.058152,1006.041,4.169999,14.7,7.000955,18.63922,0.0
1040,15/04/2018 10:40,1.394916,126.46,0.001005,3.200345,0.3422773,4.213076,3.220006,366.689,4.16884,14.7,7.029304,20.33757,0.0
1041,15/04/2018 11:00,1.127143,111.9344,0.002277,3.197788,0.0,4.101956,2.038528,209.5094,4.160001,14.7,7.031243,19.97083,0.0
1042,15/04/2018 11:20,0.1290158,11.15358,0.002916,3.238112,0.0,4.072003,0.1808002,0.0,4.160001,14.7,7.019999,20.27946,0.0
1043,15/04/2018 11:40,0.1291008,12.11403,0.000837,3.259999,0.0,0.9792628,0.03836758,0.0,4.160001,14.84303,7.019999,20.37275,0.0
1044,15/04/2018 12:00,0.0,0.0,0.0,3.320576,0.0,-0.02,0.032053,0.0,4.160001,14.9,7.019999,20.60407,0.0
1045,15/04/2018 12:20,0.2574365,22.36856,0.0,3.330745,0.0,-0.02,0.044259,0.0,4.160001,14.9,7.019999,20.83727,0.0
1046,15/04/2018 12:40,0.6374423,53.21942,0.0,3.336828,0.0,-0.02,0.05568541,0.0,4.160001,14.9,7.019999,20.81975,0.0
1047,15/04/2018 13:00,0.3871894,30.87791,0.0,3.288076,0.0,-0.02,0.07430251,0.0,4.160001,14.9,7.019999,20.93668,0.0
1048,15/04/2018 13:20,0.0,0.0,0.0,3.31449,0.0,-0.02,0.1194265,0.0,3.868795,14.9,7.019999,21.05481,0.0
1049,15/04/2018 13:40,279.7458,24154.82,5.865304,2.37887,0.0,1.495463,0.1082834,0.0,3.881803,14.9,7.146465,21.0465,0.0
1050,15/04/2018 14:00,96.39413,8578.649,10.88612,1.246531,0.371334,3.450542,0.8670319,3588.843,4.490478,14.9,7.228902,19.95055,9.419791e-05
1051,15/04/2018 14:20,1.925856,125.325,6.705331,1.644444,1.142424,3.72767,1.778573,2672.99,4.548815,14.9,7.100184,18.58829,0.01735759
1052,15/04/2018 14:40,2.389391,137.3695,3.229452,2.415535,0.541767,4.286145,1.92005,2488.675,4.548498,14.9,7.029397,18.18497,0.04778938
1053,15/04/2018 15:00,2.137074,145.1195,0.9087289,3.176925,2.028195,4.197234,2.376526,1942.714,4.54611,14.98777,6.985396,18.52659,0.05022406
1054,15/04/2018 15:20,5.013502,342.5691,0.02531225,3.961563,2.210454,4.243098,2.513244,1175.203,4.541291,15.0,6.98129,19.25123,0.0179026
1055,15/04/2018 15:40,2.00789,140.6544,0.0052415,4.596385,0.9003707,4.019063,1.561028,347.1468,4.54,15.0,6.997069,19.43614,0.005578937
1056,15/04/2018 16:00,0.2576065,16.00965,0.01209699,5.028507,0.0,4.126849,0.045449,0.0,4.54,15.0,6.980001,20.07893,0.0
1057,15/04/2018 16:20,0.2576776,16.20639,0.003235,5.176198,0.0,2.581391,0.032101,0.0,4.54,15.07158,6.982238,20.34077,0.0
1058,15/04/2018 16:40,0.0,0.0,0.001514,5.0675,0.0,0.04314125,0.04554042,0.0,4.54,15.1,6.982136,20.535,0.0
1059,15/04/2018 17:00,0.0,0.0,0.0,5.03349,0.0,-0.0112475,0.06619801,0.0,4.54,15.1,6.980001,20.76121,0.0
1060,15/04/2018 17:20,0.306544,16.91559,0.0,5.03186,0.0,-0.02,0.0772431,0.0,4.54,15.1,6.981401,20.95372,0.0
1061,15/04/2018 17:40,0.0722785,4.641546,0.0,4.988257,0.0,-0.02,0.08000001,0.0,4.537499,15.16375,6.980001,21.01029,0.0
1062,15/04/2018 18:00,0.0,0.0,0.0,4.880902,0.0,-0.02,0.08000001,0.0,3.977582,15.2,6.99498,21.03987,0.0
1063,15/04/2018 18:20,0.0,0.0,0.0,4.737273,0.0,-0.02,0.08000001,0.0,3.582354,15.2,6.999068,21.10448,0.0
1064,15/04/2018 18:40,210.1949,16844.66,1.459571,4.251438,0.0,0.4916878,0.08918835,320.6846,3.827558,15.14516,7.019526,21.08515,0.0
1065,15/04/2018 19:00,118.2416,9570.143,8.04138,1.710701,0.1529372,3.567271,0.7563611,3844.224,4.324316,15.1,7.169913,20.00975,0.0
1066,15/04/2018 19:20,0.9149944,65.03127,4.421229,2.44693,0.9466059,3.764117,1.737648,3051.026,4.412117,15.1,7.062585,18.98811,0.02132896
1067,15/04/2018 19:40,1.399759,99.8935,1.37674,3.252285,1.807704,4.057499,1.802442,2303.767,4.410001,15.1,7.012129,18.73209,0.03547049
1068,15/04/2018 20:00,2.759209,194.6293,0.1142063,3.989105,0.7758036,4.128342,2.738212,1187.58,4.410001,15.1,7.000665,19.52709,0.01392773
1069,15/04/2018 20:20,4.016137,272.3125,0.0021855,4.597771,0.265928,4.107489,2.506674,984.6927,4.410001,15.1,7.010001,19.18949,0.01109917
1070,15/04/2018 20:40,0.7580507,44.65794,0.0019595,4.99978,0.1347883,4.079776,1.21407,244.1741,4.410001,15.10238,7.010001,20.47598,0.002948632
1071,15/04/2018 21:00,0.2580459,14.63569,0.002959,5.089106,0.0,4.0057,0.05426009,0.0,4.410001,15.2,7.010001,21.14996,0.0
1072,15/04/2018 21:20,0.51238,30.93167,0.000465,5.085494,0.0,0.2174589,0.04,0.0,4.410001,15.2,7.027594,21.17195,0.0
1073,15/04/2018 21:40,0.260964,15.03071,0.0,5.019317,0.0,-0.02,0.04819826,0.0,4.410001,15.2,7.010001,21.17242,0.0
1074,15/04/2018 22:00,0.0,0.0,0.0,4.885211,0.0,-0.004918836,0.06346634,0.0,4.410001,15.2,7.010001,21.19777,0.0
1075,15/04/2018 22:20,0.2576492,15.71774,0.0,4.759562,0.0,0.02304783,0.08000001,0.0,4.410001,15.2,7.010001,21.15413,0.0
1076,15/04/2018 22:40,0.1285625,7.450882,0.0,4.648517,0.0,-0.02,0.08000001,0.0,4.384895,15.16579,7.010001,21.15762,0.0
1077,15/04/2018 23:00,0.0,0.0,0.0,4.450133,0.0,-0.02,0.08000001,0.0,3.762785,15.1,7.011154,21.07432,0.0
1078,15/04/2018 23:20,157.1481,12116.07,0.0,4.231337,0.0,-0.02,0.08000001,0.0,3.623814,15.10815,7.010001,20.17294,0.0
1079,15/04/2018 23:40,99.7063,7751.427,5.768118,2.170828,0.026544,2.650621,0.1961434,2437.707,4.117647,15.2,7.158122,19.87062,0.000250195
1080,16/04/2018 00:00,23.4217,1811.437,5.415056,1.917877,0.7372587,3.905703,0.9552751,3844.224,4.275205,15.2,7.085181,19.67344,0.005340368
1081,16/04/2018 00:20,2.988205,201.4536,1.670236,2.739476,1.427177,4.886988,1.907178,2767.186,4.273674,15.2,7.056187,19.22956,0.01503506
1082,16/04/2018 00:40,0.6602508,37.30064,0.0,3.596193,0.8880803,4.097014,2.83378,1181.678,4.272294,15.2,7.03268,19.00608,0.007193846
1083,16/04/2018 01:00,2.59335,157.0949,0.0013555,4.224927,0.7292591,4.076554,2.549016,1075.39,4.270556,15.24413,7.050002,19.86662,0.001751904
1084,16/04/2018 01:20,2.2948,156.1399,0.0013,4.488879,0.0,4.051237,2.289822,492.105,4.27,15.3,7.050002,19.98982,0.00100773
1085,16/04/2018 01:40,0.2578052,16.99881,0.000548,4.53,0.0,4.021295,0.1709747,0.0,4.27,15.3,7.050002,21.12545,0.0
1086,16/04/2018 02:00,0.1291295,8.238981,0.0,4.53,0.0,1.845139,0.04,0.0,4.27,15.3,7.050002,21.1676,0.0
1087,16/04/2018 02:20,0.3759267,25.50982,0.0,4.53,0.0,-0.02,0.04037109,0.0,4.27,15.3,7.050002,21.13997,0.0
1088,16/04/2018 02:40,0.2683591,16.47942,0.0,4.449233,0.0,-0.02,0.05358059,0.0,4.27,15.3,7.050002,21.15711,0.0
1089,16/04/2018 03:00,0.2576632,16.38167,0.0,4.302948,0.0,-0.02,0.0656056,0.0,4.27,15.3,7.050002,21.16341,0.0
1090,16/04/2018 03:20,0.2575498,14.89285,0.0,4.221511,0.0,-0.001224166,0.07000001,0.0,4.27,15.3,7.050002,21.15872,0.0
1091,16/04/2018 03:40,0.0,0.0,0.0,4.130582,0.0,-0.01348383,0.07000001,0.0,3.989757,15.3,7.050002,21.17157,0.0
1092,16/04/2018 04:00,186.8705,12606.51,0.0173315,3.820197,0.0,0.297584,0.07012235,0.0,3.562672,15.3,7.052011,20.99449,0.0
1093,16/04/2018 04:20,525.5519,34352.0,2.300966,3.132674,0.1562569,2.967254,0.3464704,1667.638,4.936902,15.23331,7.120666,19.26266,3.817241e-05
1094,16/04/2018 04:40,187.7519,11984.43,5.540097,2.809565,0.8096541,2.845457,1.861055,2606.911,5.958042,15.11261,7.174792,18.2702,0.007871794
1095,16/04/2018 05:00,2.227978,100.9077,3.055297,3.216088,1.502051,3.190548,2.175032,2154.907,6.029999,15.0,7.082367,17.77282,0.01946661
1096,16/04/2018 05:20,2.527722,38.50906,1.003192,3.741223,2.197078,3.145942,2.31855,1607.213,6.029999,15.0,7.014398,17.05074,0.02580625
1097,16/04/2018 05:40,2.926026,43.09545,0.113347,4.268144,2.5,3.098235,2.551953,1066.908,6.030149,15.0,6.977798,17.09021,0.01850867
1098,16/04/2018 06:00,4.269722,61.60337,0.0,4.811328,1.886703,3.101083,2.466774,868.1105,6.029999,15.0,6.97,18.21504,0.01170404
1099,16/04/2018 06:20,0.5088958,8.923508,0.0,5.250986,1.027209,2.965464,0.5046151,0.0,6.029999,15.0,6.97,20.95232,0.0
1100,16/04/2018 06:40,0.128931,2.372933,0.0,5.311339,0.04875935,-0.01671559,0.06209715,0.0,6.029999,15.0,6.97135,21.08971,0.0
1101,16/04/2018 07:00,0.3866932,8.156456,0.0,5.426821,0.0,-0.02,0.04234391,0.0,6.029999,15.0,6.97,21.15792,0.0
1102,16/04/2018 07:20,0.386509,10.50871,0.0,5.480001,0.0,-0.02,0.06005334,0.0,6.029999,15.0,6.97,21.17954,0.0
1103,16/04/2018 07:40,0.6370713,19.13542,0.0,5.453595,0.0,-0.02,0.07000001,0.0,6.029999,15.0,6.97,21.17761,0.0
1104,16/04/2018 08:00,0.0,0.0,0.0,5.382195,0.0,-0.02,0.08593369,0.0,5.712721,15.0,6.97,20.99591,0.0
1105,16/04/2018 08:20,0.0,0.0,0.0,5.27328,0.0,-0.018927,0.09000002,0.0,4.365716,15.0,6.981769,21.02589,0.0
1106,16/04/2018 08:40,693.0858,53637.05,2.426632,3.8832,0.0,2.314427,1.390033,2116.609,4.795024,14.92835,7.047246,19.28202,0.000225006
1107,16/04/2018 09:00,377.7554,27667.48,7.658882,3.171403,0.501145,2.671627,1.8331,2522.49,6.575475,14.60514,7.080275,17.75769,0.01315155
1108,16/04/2018 09:20,2.361295,123.7901,6.758555,3.629784,1.345014,2.774693,2.257277,2080.576,6.819216,14.5,7.030202,16.86349,0.03427469
1109,16/04/2018 09:40,3.513934,181.4796,4.940078,4.143465,2.00495,2.837208,2.293243,1702.522,6.818275,14.5,6.951603,16.76513,0.0524213
1110,16/04/2018 10:00,2.262502,111.7008,3.539243,4.626932,2.759789,2.794326,2.477725,1518.474,6.814413,14.5,6.886055,16.77379,0.06442077
1111,16/04/2018 10:20,2.134974,118.6194,2.086181,5.102826,3.240001,2.969916,2.236666,1073.365,6.814825,14.5,6.817014,18.15474,0.03960209
1112,16/04/2018 10:40,0.2192292,11.46031,1.036983,5.461612,3.240001,1.816728,0.05740706,0.0,6.809999,14.52018,6.781815,20.64614,0.0
1113,16/04/2018 11:00,0.038165,1.091911,0.7520524,5.572402,3.240001,-0.01733584,0.03194275,0.0,6.809999,14.6,6.769999,19.95263,0.0
1114,16/04/2018 11:20,0.2677217,14.57271,0.6460726,5.599999,3.240001,-0.01151501,0.04834767,0.0,6.809999,14.6,6.769999,19.83329,0.0
1115,16/04/2018 11:40,0.1513567,8.490679,0.6225672,5.599999,3.240001,-0.02,0.07615842,0.0,6.809999,14.63861,6.769999,19.99163,0.0
1116,16/04/2018 12:00,0.09777836,6.89845,0.6786984,5.599432,3.240001,-0.002786084,0.08890894,0.0,6.809748,14.7,6.769999,19.99846,0.0
1117,16/04/2018 12:20,0.0,0.0,0.6899998,5.605693,3.240001,-0.000682335,0.09000002,0.0,6.579501,14.77384,6.769999,20.27757,0.0
1118,16/04/2018 12:40,0.0,0.0,0.642103,5.595139,3.240001,-0.005190519,0.09000002,0.0,4.66055,14.7,6.7699,20.31986,0.0
1119,16/04/2018 13:00,476.308,37375.36,2.971879,4.945434,2.981099,0.6742421,1.53944,2397.021,5.054469,14.64025,6.823074,18.9661,2.474105
1120,16/04/2018 13:20,192.6682,15672.56,9.936166,3.502837,2.315112,3.035201,1.730981,2575.484,5.85358,14.6,6.988635,18.21224,2.767771
1121,16/04/2018 13:40,55.79885,4535.584,8.572131,3.910403,2.77,3.096157,1.746452,2613.463,6.230489,14.66525,6.973044,17.53052,2.268697
1122,16/04/2018 14:00,3.226312,223.0971,6.440758,4.462208,3.239522,3.227664,2.027657,2446.934,6.240258,14.7,6.918699,17.68669,1.76577
1123,16/04/2018 14:20,2.315581,167.351,4.486403,4.945676,4.226367,3.265658,2.011642,2011.384,6.239999,14.7,6.865234,17.5015,1.24002
1124,16/04/2018 14:40,2.14224,156.1546,3.018528,5.3483,4.580001,3.447506,2.22718,1896.756,6.239999,14.7,6.82427,17.54151,1.027623
1125,16/04/2018 15:00,3.769048,261.4243,1.632676,5.768189,5.235948,3.397247,2.072936,1533.034,6.240247,14.75366,6.793719,18.06121,0.5904513
1126,16/04/2018 15:20,0.509842,29.67563,0.5454488,6.186821,5.300001,3.257407,0.06471469,0.0,6.239999,14.8,6.746057,19.90133,0.0
1127,16/04/2018 15:40,0.0,0.0,0.3801075,6.228702,5.300001,0.3483464,0.04179009,0.0,6.239999,14.8,6.739999,20.51194,0.0
1128,16/04/2018 16:00,0.2578194,21.14943,0.3049299,6.184928,5.300001,0.196335,0.05968101,0.0,6.239999,14.8,6.739999,20.9867,0.0
1129,16/04/2018 16:20,0.5030025,36.81676,0.300409,6.130368,5.300001,0.278254,0.08091235,0.0,6.239999,14.8,6.739999,21.05945,0.0
1130,16/04/2018 16:40,0.271773,21.18392,0.25,5.992028,5.300001,0.2454764,0.09493901,0.0,6.239999,14.88981,6.740894,20.99189,0.0
1131,16/04/2018 17:00,0.1148209,9.056379,0.25,5.950186,5.300001,0.1429543,0.1,0.0,6.00498,14.9,6.748511,21.09274,0.0
1132,16/04/2018 17:20,0.0,0.0,0.25,5.941605,5.300001,0.08279143,0.1,0.0,4.441195,14.9,6.760001,20.9976,0.0
1133,16/04/2018 17:40,223.5253,24993.74,7.248092,4.194764,4.78867,2.761178,0.1529957,515.6668,4.636124,14.9,6.947055,21.05461,0.2067518
1134,16/04/2018 18:00,120.0251,13283.98,7.971051,3.602875,4.64,3.739209,1.847639,2786.261,5.093178,14.9,6.957813,19.65515,3.663581
1135,16/04/2018 18:20,3.037161,302.9133,5.762585,4.096377,4.642198,3.772181,2.051875,2205.015,5.190001,14.9,6.903841,18.46084,3.793099
1136,16/04/2018 18:40,1.753304,154.3791,3.684012,4.690845,5.428488,3.598029,2.294881,2299.128,5.190001,14.9,6.866932,18.36094,3.238392
1137,16/04/2018 19:00,1.896751,190.0872,2.045106,5.175069,5.562905,3.695847,2.133225,1959.682,5.190001,14.9,6.835954,18.25988,2.193241
1138,16/04/2018 19:20,2.193564,202.8569,0.7301883,5.646179,4.790656,3.774333,2.216996,1745.249,5.190001,14.9,6.813956,18.13321,1.585761
1139,16/04/2018 19:40,6.211219,600.8446,0.119967,6.08059,4.342429,3.582738,2.337423,1334.613,5.187678,14.9,6.808047,19.44897,0.6971507
1140,16/04/2018 20:00,0.257323,24.12635,0.003174,6.585541,4.960343,3.496575,0.2502327,0.0,5.18,14.9,6.812471,21.21569,0.0
1141,16/04/2018 20:20,0.1287325,11.20364,0.0009385,6.822289,4.88,1.707721,0.04290184,0.0,5.18,14.9,6.817663,21.32306,0.0
1142,16/04/2018 20:40,0.3873735,33.60638,0.001004,6.921178,4.88,0.015757,0.05389716,0.0,5.18,14.9,6.815958,21.31558,0.0
1143,16/04/2018 21:00,0.3864665,29.26464,0.0002615,6.931881,4.88,-0.02,0.06924284,0.0,5.18,14.9,6.809999,21.29252,0.0
1144,16/04/2018 21:20,0.1288742,9.065662,0.0,6.919867,4.88,-0.02,0.08000001,0.0,5.18,14.9,6.809999,21.2865,0.0
1145,16/04/2018 21:40,0.0,0.0,0.0,6.853449,4.40805,-0.02,0.09329535,0.0,4.835681,14.9,6.813343,21.20575,0.0
1146,16/04/2018 22:00,0.0,0.0,0.0,6.733427,4.37,0.02458368,0.1,0.0,4.250532,14.9,6.830001,21.27931,0.0
1147,16/04/2018 22:20,66.81575,4994.249,0.0,6.619592,4.37,-0.02,0.1,0.0,4.070841,14.9,6.830001,21.15304,0.0
1148,16/04/2018 22:40,251.9887,21156.75,2.453862,5.454557,3.941926,1.45212,0.184634,1475.996,4.601467,14.9,6.908956,19.4812,2.583546
1149,16/04/2018 23:00,56.23366,4839.29,5.487267,4.1393,3.541189,3.650536,1.589706,3235.583,4.98772,14.94012,6.994897,19.14812,6.592569
1150,16/04/2018 23:20,3.293975,220.6425,3.616388,4.705523,3.882434,3.738985,1.763951,2562.124,5.010709,15.0,6.939904,19.11586,4.018458
1151,16/04/2018 23:40,1.591383,98.30173,1.508633,5.270669,3.035034,3.744441,1.726606,2306.535,5.010001,15.0,6.898938,19.03862,2.803305
1152,17/04/2018 00:00,2.90115,184.8412,0.2558686,5.757077,2.592215,3.749678,2.405592,1758.264,5.010001,15.0,6.873963,19.18808,1.712425
1153,17/04/2018 00:20,4.919894,282.6839,0.005879,6.202547,4.069282,3.784375,2.344781,1480.928,5.010001,15.01046,6.886264,19.1384,1.171235
1154,17/04/2018 00:40,1.359502,94.96922,0.0,6.808915,3.176219,3.66134,0.9421112,126.0523,5.010001,15.1,6.907964,19.98811,0.09396879
1155,17/04/2018 01:00,0.380235,22.02793,0.0,7.164031,2.75,3.169499,0.05123442,0.0,5.010001,15.1,6.893655,21.32787,0.0
1156,17/04/2018 01:20,0.2580175,16.21431,0.0,7.147855,2.75,0.432528,0.05909622,0.0,5.010001,15.1,6.910001,21.34745,0.0
1157,17/04/2018 01:40,0.2577765,15.8603,0.0,7.239404,2.75,0.5195042,0.0533025,0.0,5.010001,15.1,6.908933,21.32593,0.0
1158,17/04/2018 02:00,0.4194465,28.67219,0.0,7.209888,2.502826,0.7948295,0.07152117,0.0,5.010001,15.1,6.910001,21.36926,0.0
1159,17/04/2018 02:20,0.09609251,7.875207,0.0,7.138062,2.23,0.8043128,0.08000001,0.0,5.010001,15.1,6.910001,21.32616,0.0
1160,17/04/2018 02:40,0.0,0.0,0.0,7.067887,2.23,0.9150391,0.08478709,0.0,4.714671,15.04721,6.910001,21.27372,0.0
1161,17/04/2018 03:00,0.1293556,10.18567,0.0,7.00189,2.23,0.4321203,0.09000002,0.0,4.010262,15.0,6.910001,21.26046,0.0
1162,17/04/2018 03:20,85.10905,7597.166,0.01217485,6.813313,1.767647,0.3829692,0.09000002,0.0,3.910603,15.0,6.928432,21.24282,0.0
1163,17/04/2018 03:40,127.2268,11702.38,4.993848,4.306442,0.5557378,4.383372,0.4806751,2052.141,4.27796,15.02895,7.09914,19.89766,4.528859
