,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
1164,17/04/2018 04:00,44.22109,4014.669,3.166134,4.485166,0.9788777,4.437875,1.796025,2668.511,4.530044,15.1,6.999905,19.29901,4.790692
1165,17/04/2018 04:20,1.015354,72.50775,0.7890415,5.134748,1.219473,4.39848,2.115615,2053.194,4.54,15.1,6.954717,19.42984,2.545787
1166,17/04/2018 04:40,1.639066,123.9689,0.0,5.71458,1.334423,4.420427,2.9014,1006.041,4.54,15.1,6.949998,19.06762,1.094297
1167,17/04/2018 05:00,2.709035,122.9145,0.0,6.150549,0.6111289,4.454858,2.618809,1141.22,4.54,15.1,6.960038,19.32799,0.9751645
1168,17/04/2018 05:20,4.063181,190.4744,0.0,6.462271,0.0,4.451989,2.464466,713.4683,4.54,15.1,6.97,20.02694,0.4607303
1169,17/04/2018 05:40,0.0,0.0,0.0,6.6238,0.0,4.395943,0.4855324,0.0,4.54,15.1,6.97,21.2808,0.0
1170,17/04/2018 06:00,0.5151709,22.90842,0.0,6.621941,0.0,2.953479,0.07981782,0.0,4.54,15.09809,6.968052,21.30679,0.0
1171,17/04/2018 06:20,0.2577765,11.96172,0.0,6.61,0.0,0.8743467,0.08193243,0.0,4.54,15.0,6.97,21.35135,0.0
1172,17/04/2018 06:40,0.0,0.0,0.0,6.59921,0.0,0.5881521,0.05999999,0.0,4.54,15.0,6.97,21.3836,0.0
1173,17/04/2018 07:00,0.2503875,13.85237,0.0,6.528192,0.0,0.6233301,0.06297567,0.0,4.54,15.0,6.97,21.36496,0.0
1174,17/04/2018 07:20,0.6305591,32.31314,0.0,6.444479,0.0,0.5888582,0.07061701,0.0,4.538733,15.0,6.97,21.34961,0.0
1175,17/04/2018 07:40,0.0,0.0,0.0,6.308027,0.0,0.3885558,0.08000001,0.0,4.157121,15.0,6.97,21.36009,0.0
1176,17/04/2018 08:00,180.3964,14640.13,0.0,6.11746,0.0,0.4387012,0.08000001,0.0,3.843543,15.0,6.97,21.11237,0.0
1177,17/04/2018 08:20,202.1875,22833.28,3.524595,4.666931,0.014056,2.586825,0.7337728,1962.743,4.499919,14.96942,7.056808,19.57987,0.7252032
1178,17/04/2018 08:40,108.7963,14706.85,6.935307,3.829159,0.6698315,3.877893,1.776362,2306.535,5.027834,14.85842,7.064983,19.11856,0.5973221
1179,17/04/2018 09:00,3.526086,427.5204,4.194606,4.385996,2.094887,3.937358,2.045849,2285.875,5.069966,14.8,6.97687,18.74691,0.4930473
1180,17/04/2018 09:20,2.632525,370.0239,1.392846,4.963872,3.063441,4.001788,2.249195,1750.005,5.07,14.8,6.906857,18.22434,0.3281007
1181,17/04/2018 09:40,7.701991,959.158,0.02072175,5.489964,3.244366,3.992215,2.383447,1495.084,5.070439,14.8,6.871953,18.1511,0.2477545
1182,17/04/2018 10:00,3.002411,363.7912,0.0011145,5.965943,2.916072,3.862171,2.046885,536.3599,5.07,14.8,6.89,20.00106,0.03896417
1183,17/04/2018 10:20,0.5403467,57.61436,0.0020895,6.359872,2.130205,3.351624,0.2619352,0.0,5.07,14.89082,6.889947,20.26032,0.0
1184,17/04/2018 10:40,0.3614058,38.63482,0.0,6.543986,1.76,1.017537,0.04,0.0,5.07,14.98475,6.911564,20.4884,0.0
1185,17/04/2018 11:00,0.3870333,39.5081,0.0,6.565339,1.76,0.5321251,0.04723367,0.0,5.07,15.1,6.919753,20.7847,0.0
1186,17/04/2018 11:20,0.1291575,12.97925,0.0,6.635406,1.76,0.5995649,0.06723692,0.0,5.07,15.12891,6.906125,20.8596,0.0
1187,17/04/2018 11:40,0.1290725,12.32187,0.0,6.709796,1.390439,0.4764,0.08000001,0.0,5.07,15.23991,6.901246,21.00305,0.0
1188,17/04/2018 12:00,0.130149,12.60835,0.0,6.730002,1.17,0.2455777,0.08429009,0.0,5.020561,15.3,6.892383,21.10363,0.0
1189,17/04/2018 12:20,0.0,0.0,0.0,6.790246,1.17,0.2434513,0.09000002,0.0,4.173553,15.3,6.887635,21.19344,0.0
1190,17/04/2018 12:40,0.0,0.0,0.0,6.724513,1.17,0.757368,0.09057344,0.0,3.851225,15.21761,6.886511,21.25079,0.0
1191,17/04/2018 13:00,212.9196,27497.3,1.924019,6.127419,0.996771,0.7670631,0.1,0.0,4.02955,15.1691,6.947994,21.18729,0.0
1192,17/04/2018 13:20,76.23743,9860.574,11.03667,3.676833,0.2623306,3.447091,1.201033,3112.781,4.492717,15.01494,7.164771,19.98417,1.032732
1193,17/04/2018 13:40,2.473439,251.6371,5.651387,4.374367,0.7040984,4.019511,1.795245,2643.648,4.55,15.06098,6.974906,19.28376,0.904956
1194,17/04/2018 14:00,1.580006,154.218,2.080129,5.039678,0.2260092,4.148234,2.017646,2306.455,4.549976,15.1,6.903556,18.76027,0.7030925
1195,17/04/2018 14:20,2.415215,239.0884,0.3566498,5.658228,0.1253234,4.119578,2.526782,1344.93,4.549966,15.1,6.881717,18.91332,0.3163749
1196,17/04/2018 14:40,6.064981,655.7087,0.0,6.242659,0.04301665,4.050003,2.686276,1266.756,4.55,15.11689,6.890494,19.50844,0.2082505
1197,17/04/2018 15:00,3.015997,318.6057,0.001415,6.739868,0.040824,4.019867,2.611961,734.5612,4.549852,15.2,6.912891,19.93484,0.08419664
1198,17/04/2018 15:20,0.379159,36.36282,0.0,7.178542,0.0134595,3.934232,0.3087225,0.0,4.55,15.2,6.917385,20.19835,0.0
1199,17/04/2018 15:40,0.3792809,36.88684,0.001815335,7.404122,0.0,3.695438,0.03814807,0.0,4.544464,15.2,6.907809,20.59204,0.0
1200,17/04/2018 16:00,0.257238,25.46725,0.0,7.314247,0.0,0.1406901,0.04812517,0.0,4.54,15.34533,6.924777,20.87705,0.0
1201,17/04/2018 16:20,0.1291291,12.47557,0.0,7.369282,0.0,0.03737699,0.05884334,0.0,4.54,15.4,6.917812,21.08274,0.0
1202,17/04/2018 16:40,0.2018325,20.64375,0.0,7.335304,0.0,0.07798832,0.07000001,0.0,4.54,15.4,6.917708,21.15786,0.0
1203,17/04/2018 17:00,0.5714552,56.50609,0.0,7.39,0.0,0.03963851,0.0776806,0.0,4.54,15.4,6.917563,21.21502,0.0
1204,17/04/2018 17:20,0.0,0.0,0.0,7.39,0.0,-0.02,0.08000001,0.0,4.280366,15.4,6.912218,21.31849,0.0
1205,17/04/2018 17:40,0.0,0.0,0.0,7.286509,0.0,-0.02,0.08000001,0.0,3.662459,15.4,6.918461,21.40283,0.0
1206,17/04/2018 18:00,130.3917,15968.15,0.0,7.236897,0.0,-0.02,0.0830555,0.0,3.594533,15.4,6.919975,21.31811,0.0
1207,17/04/2018 18:20,161.5058,19875.5,9.995849,4.161617,0.0177086,3.067393,0.3010896,2052.191,4.111732,15.4,7.117899,19.88005,0.001614594
1208,17/04/2018 18:40,17.36641,2069.758,8.929355,3.940304,0.8467308,3.716718,1.593245,3450.381,4.351644,15.4,7.048244,19.54322,0.02633426
1209,17/04/2018 19:00,2.768307,292.0513,3.325459,4.868683,0.1415561,4.019134,1.761616,2714.035,4.350502,15.4,6.96107,19.65678,0.05678505
1210,17/04/2018 19:20,1.886405,190.8318,0.882939,5.493728,2.445735,4.067599,2.276859,2075.297,4.349999,15.4,6.929681,18.96053,0.08210571
1211,17/04/2018 19:40,1.95613,204.0826,0.0,6.112844,0.1475499,4.082819,2.481897,1377.723,4.349999,15.4,6.915608,19.56376,0.03658115
1212,17/04/2018 20:00,4.317706,438.6154,0.00557067,6.704588,0.04482225,4.113622,2.765935,1051.384,4.348406,15.4,6.938905,19.89717,0.02879134
1213,17/04/2018 20:20,1.113839,110.6657,0.0033815,7.191776,0.03795158,4.032083,1.176254,264.4197,4.349437,15.47045,6.958456,20.11012,0.008399986
1214,17/04/2018 20:40,0.2839425,23.70968,0.006337,7.483193,0.0,3.938032,0.09346913,0.0,4.349999,15.5,6.960676,21.37607,0.0
1215,17/04/2018 21:00,0.0,0.0,0.0020205,7.503269,0.0,0.9373842,0.04,0.0,4.349999,15.5,6.971623,21.47503,0.0
1216,17/04/2018 21:20,0.2576913,19.56326,0.0,7.489999,0.0,-0.01,0.04728959,0.0,4.349999,15.5,6.968975,21.51078,0.0
1217,17/04/2018 21:40,0.3874019,32.12873,0.0,7.486475,0.0,0.01795642,0.06389375,0.0,4.349999,15.5,6.956944,21.48272,0.0
1218,17/04/2018 22:00,0.0,0.0,0.0,7.363914,0.0,-0.001164332,0.07000001,0.0,4.349999,15.5,6.956726,21.49235,0.0
1219,17/04/2018 22:20,0.0,0.0,0.0,7.291902,0.0,-0.01316718,0.07000001,0.0,4.325757,15.5,6.958102,21.47307,0.0
1220,17/04/2018 22:40,0.0,0.0,0.0,7.156828,0.0,-0.02,0.08437036,0.0,3.746868,15.5,6.963903,21.48917,0.0
1221,17/04/2018 23:00,0.50807,38.56744,0.0,6.848167,0.0,-0.02,0.09000002,0.0,3.519322,15.5,6.972997,21.44506,0.0
1222,17/04/2018 23:20,273.3823,25758.61,5.010336,4.951753,0.0301052,1.871269,0.0944092,705.8426,4.02897,15.5,7.110178,21.21776,0.001826467
1223,17/04/2018 23:40,60.31533,5554.61,7.184747,3.745076,0.5927474,3.624312,0.6322615,3844.224,4.394912,15.5,7.124623,19.29072,0.01320488
1224,18/04/2018 00:00,2.439332,192.0264,3.392919,4.399522,0.3752221,3.889614,1.715484,3032.006,4.420476,15.5,7.021815,19.09525,0.03619735
1225,18/04/2018 00:20,1.386003,96.75972,0.6769538,5.074397,2.118919,4.022549,2.149451,1991.697,4.4199,15.55643,6.97303,19.01065,0.04622923
1226,18/04/2018 00:40,1.881523,128.5476,0.01534885,5.723063,1.550452,4.005322,2.791513,1065.623,4.419999,15.6,6.967763,19.13751,0.02631048
1227,18/04/2018 01:00,4.731121,352.0567,0.0,6.290212,0.0,3.961211,2.659835,1313.008,4.419999,15.6,6.989068,20.04917,0.01681373
1228,18/04/2018 01:20,1.914749,149.0844,0.000892,6.653657,0.0,3.940173,2.046453,453.9823,4.419976,15.6,7.010001,19.82772,0.008661666
1229,18/04/2018 01:40,0.2577908,19.74421,0.000837,6.806501,0.0,3.978872,0.07094704,0.0,4.419999,15.6,7.0037,21.30992,0.0
1230,18/04/2018 02:00,0.0,0.0,0.0,6.832499,0.0,2.161634,0.03716543,0.0,4.419999,15.57933,7.006537,21.33152,0.0
1231,18/04/2018 02:20,0.128945,10.2195,0.0,6.800002,0.0,-0.010253,0.04,0.0,4.419999,15.5,7.012038,21.36288,0.0
1232,18/04/2018 02:40,0.2591225,19.39846,0.0,6.75989,0.0,-0.02,0.04884926,0.0,4.419999,15.5,7.007547,21.33574,0.0
1233,18/04/2018 03:00,0.3893991,31.92599,0.0,6.684951,0.0,-0.01632066,0.06925102,0.0,4.419999,15.5,7.007668,21.3137,0.0
1234,18/04/2018 03:20,0.0,0.0,0.0,6.567691,0.0,-0.01428591,0.07717434,0.0,4.417676,15.5,6.999236,21.25893,0.0
1235,18/04/2018 03:40,0.0,0.0,0.0,6.42002,0.0,-0.02,0.08000001,0.0,4.010875,15.5,6.997263,21.39785,0.0
1236,18/04/2018 04:00,0.5107117,37.08843,0.0,6.1942,0.0,-0.02,0.08000001,0.0,3.501489,15.5,6.997035,21.43334,0.0
1237,18/04/2018 04:20,224.4785,18586.65,0.0168775,5.87153,0.0,0.5000195,0.08056417,0.0,3.579861,15.5,7.008494,20.97895,0.0
1238,18/04/2018 04:40,331.3636,26947.48,0.915144,5.026387,0.1873692,3.196295,0.5753792,1701.21,4.70197,15.5,7.067019,19.94278,0.06481373
1239,18/04/2018 05:00,17.68685,1336.221,1.493235,4.538997,0.9675471,3.034291,2.415409,1597.47,5.099757,15.5,7.007001,18.36314,0.07679024
1240,18/04/2018 05:20,1.522212,88.87826,0.08807133,4.923857,1.12905,3.447551,3.291457,1046.343,5.099999,15.5,6.968655,18.0889,0.040535
1241,18/04/2018 05:40,2.139921,136.8217,0.0,5.294177,0.3245709,3.56296,4.583724,1006.041,5.099999,15.5,6.980696,18.5347,0.03462157
1242,18/04/2018 06:00,1.257601,80.75864,0.0,5.461319,0.0,3.552443,3.866826,440.3807,5.099999,15.5,7.002563,19.42846,0.01148031
1243,18/04/2018 06:20,3.658042,216.0114,0.0,5.468618,0.0,3.548886,3.261857,486.6899,5.099999,15.5,6.994124,21.07711,0.001058157
1244,18/04/2018 06:40,0.1290017,7.392293,0.0,5.466211,0.0,3.556098,1.842515,24.54234,5.099999,15.5,6.990396,21.15381,0.0
1245,18/04/2018 07:00,0.0,0.0,0.0,5.479529,0.0,2.629624,0.6052173,0.0,5.099999,15.46859,6.990683,21.09388,0.0
1246,18/04/2018 07:20,0.3866933,23.29581,0.0,5.480001,0.0,0.02720225,0.1688008,0.0,5.099999,15.4,6.990631,21.09476,0.0
1247,18/04/2018 07:40,0.1291575,7.900273,0.0,5.480001,0.0,-0.01,0.06218965,0.0,5.090294,15.4,6.990495,21.274,0.0
1248,18/04/2018 08:00,0.38709,23.68626,0.0,5.480001,0.0,-0.01242716,0.04146509,0.0,5.089999,15.4,6.988495,21.32245,0.0
1249,18/04/2018 08:20,0.0,0.0,0.0,5.443204,0.0,0.01272667,0.04619892,0.0,5.089999,15.4,6.988301,21.42647,0.0
1250,18/04/2018 08:40,0.0,0.0,0.0,5.372514,0.0,0.002515,0.06388117,0.0,4.951397,15.4,6.988263,21.47322,0.0
1251,18/04/2018 09:00,0.0,0.0,0.0,5.349999,0.0,-0.01410566,0.07819217,0.0,3.954065,15.4,6.988551,21.53722,0.0
1252,18/04/2018 09:20,0.129115,16.92618,0.0,5.24289,0.0,-0.01689667,0.08088534,0.0,3.5,15.49865,6.974589,21.53763,0.0
1253,18/04/2018 09:40,299.9539,46958.07,1.668245,4.242557,0.0,3.363513,0.08488698,515.8242,4.029222,15.45794,7.053962,20.5696,0.0
1254,18/04/2018 10:00,74.24152,11564.97,13.94301,2.833065,0.15996,3.563952,1.4481,3183.98,4.490935,15.4,7.200922,19.24083,0.01087768
1255,18/04/2018 10:20,1.110672,155.4719,9.240689,3.53369,1.548979,3.791858,1.720458,2306.535,4.53,15.4,7.028801,18.85475,0.04908565
1256,18/04/2018 10:40,2.043405,245.3867,6.035614,4.255817,2.730353,3.758302,1.841499,2306.535,4.53,15.4,6.973988,18.81192,0.1132256
1257,18/04/2018 11:00,2.764582,368.4193,3.482145,4.874424,2.541637,3.868167,2.021126,2261.1,4.528918,15.4,6.923257,18.56468,0.1605569
1258,18/04/2018 11:20,3.899344,498.5522,1.542183,5.488586,2.814881,3.850948,2.201312,1972.607,4.53,15.4,6.884284,18.27644,0.1586667
1259,18/04/2018 11:40,2.393162,263.5018,0.3441372,6.126666,3.511157,3.866627,2.5617,1274.498,4.527675,15.48239,6.87,18.72814,0.08477798
1260,18/04/2018 12:00,1.122211,116.7505,0.0725839,6.79143,3.329356,3.787162,1.063526,91.2706,4.53,15.5,6.882508,20.11448,0.004075147
1261,18/04/2018 12:20,0.258315,23.9401,0.06690408,7.385947,1.505177,3.740041,0.04535742,0.0,4.53,15.52283,6.873778,20.6176,0.0
1262,18/04/2018 12:40,0.2034757,20.74482,0.01207983,7.434461,2.225862,0.3042608,0.04323984,0.0,4.522593,15.77206,6.870937,20.844,0.0
1263,18/04/2018 13:00,0.1835575,16.19285,0.001191665,7.432824,2.35,-0.02,0.06079276,0.0,4.52,15.8,6.871409,21.04351,0.0
1264,18/04/2018 13:20,0.25092,24.99343,0.0,7.501705,2.35,0.0149365,0.07000001,0.0,4.52,15.80415,6.872775,21.15001,0.0
1265,18/04/2018 13:40,0.5223677,47.65508,0.011486,7.608342,2.35,0.1492417,0.08846103,0.0,4.52,15.9,6.88591,21.31435,0.0
1266,18/04/2018 14:00,0.2580175,26.88957,0.0,7.961565,2.35,-0.02,0.09000002,0.0,4.472806,15.9,6.870984,21.33703,0.0
1267,18/04/2018 14:20,0.0,0.0,0.0,7.830391,2.151038,-0.02,0.09000002,0.0,3.795635,15.84437,6.878808,21.36194,0.0
1268,18/04/2018 14:40,193.2358,23021.98,5.094664,6.251327,1.400705,1.601278,0.09424518,0.0,3.804411,15.71703,7.011316,21.40432,0.0
1269,18/04/2018 15:00,144.6014,17778.21,10.41747,4.295219,1.289725,3.412653,0.5468423,3398.232,4.342171,15.7,7.111105,20.76593,1.440404
1270,18/04/2018 15:20,1.926192,199.169,7.47048,4.874619,2.144668,3.579163,1.603842,3528.872,4.47,15.7,7.010246,19.72622,2.96571
1271,18/04/2018 15:40,2.184023,250.5138,3.839321,5.765804,2.533487,3.672103,1.785087,2629.337,4.47,15.72896,6.976279,19.21765,1.677147
1272,18/04/2018 16:00,3.028288,309.059,1.461613,6.454161,0.7632445,3.69,1.798123,2483.325,4.47,15.8,6.932182,18.88307,1.230637
1273,18/04/2018 16:20,3.764613,395.7007,0.1290735,7.081291,3.501487,3.68728,2.417395,1632.271,4.47,15.8,6.908854,19.15412,0.601158
1274,18/04/2018 16:40,5.281669,527.4642,0.0,7.725441,2.491252,3.689448,2.434313,1434.115,4.47,15.8,6.937884,19.48475,0.4254529
1275,18/04/2018 17:00,3.109395,324.6149,0.0,8.380106,1.476385,3.687896,1.627636,445.1578,4.47,15.8,6.959859,20.18998,0.0800383
1276,18/04/2018 17:20,0.0,0.0,0.0,8.900551,0.04208415,3.636901,0.04490406,0.0,4.47,15.89268,6.958097,20.52897,0.0
1277,18/04/2018 17:40,0.386821,41.54739,0.0,8.920138,0.7926326,1.083044,0.03,0.0,4.47,15.9,6.963907,21.26019,0.0
1278,18/04/2018 18:00,0.386651,36.62957,0.0,9.020989,1.14,-0.02,0.04819667,0.0,4.47,15.9,6.957078,21.42587,0.0
1279,18/04/2018 18:20,0.2576915,24.7048,0.0,9.006296,1.14,-0.02,0.06461876,0.0,4.47,15.9,6.96675,21.09775,0.0
1280,18/04/2018 18:40,0.2575358,24.61493,0.0,8.940294,0.574882,-0.02,0.07000001,0.0,4.461946,15.9,6.968649,20.9596,0.0
1281,18/04/2018 19:00,0.0,0.0,0.0,8.946644,0.5600001,-0.02,0.07191093,0.0,4.449172,15.9,6.953803,21.23658,0.0
1282,18/04/2018 19:20,0.0,0.0,0.0,8.882366,0.4080807,-0.02,0.08000001,0.0,3.83747,15.90101,6.97,21.41241,0.0
1283,18/04/2018 19:40,222.7733,21135.21,4.001274,7.162304,0.01732475,1.228394,0.08000001,13.93167,3.85526,15.96955,7.073357,20.89692,0.004221083
1284,18/04/2018 20:00,315.7913,29505.12,9.678088,4.771579,0.2426713,2.984745,0.6348827,3769.247,4.737088,15.89064,7.189086,19.73703,1.237028
1285,18/04/2018 20:20,1.281949,99.84325,6.382085,5.44263,1.238253,3.161982,1.679822,3324.768,5.017924,15.8,7.070504,19.48999,0.708764
1286,18/04/2018 20:40,2.299898,193.3846,3.039249,6.2004,2.26988,3.355598,1.824272,2535.319,5.010325,15.8,6.995253,18.82347,0.4514789
1287,18/04/2018 21:00,2.381355,173.3462,0.858899,6.808302,3.420095,3.380001,2.233128,2053.487,5.010219,15.8,6.940245,18.22551,0.3512947
1288,18/04/2018 21:20,6.138428,455.4717,0.05144591,7.412625,2.783004,3.364048,2.588202,1286.586,5.010967,15.85725,6.929999,19.12501,0.1438709
1289,18/04/2018 21:40,5.263939,433.872,0.0,8.05786,1.983034,3.362522,2.601373,1189.892,5.010001,15.9,6.943853,19.51412,0.1245521
1290,18/04/2018 22:00,1.751945,123.1681,0.0,8.54996,0.08200358,3.342279,0.8897901,116.0915,5.010001,15.9,6.96,21.11897,0.007606485
1291,18/04/2018 22:20,0.0,0.0,0.0,8.803933,0.4380184,2.27203,0.04219108,0.0,5.010001,15.9,6.96,21.52275,0.0
1292,18/04/2018 22:40,0.2590655,18.49304,0.0,8.833457,0.0,-0.02,0.04286009,0.0,5.010001,15.9,6.96,21.47629,0.0
1293,18/04/2018 23:00,0.3884217,26.16791,0.0,8.87,0.0,-0.01449108,0.04796076,0.0,5.010001,15.9,6.96,21.41324,0.0
1294,18/04/2018 23:20,0.0,0.0,0.0,8.834753,0.0,-0.01,0.06781618,0.0,5.010001,15.9,6.96,21.47669,0.0
1295,18/04/2018 23:40,0.1288742,8.946054,0.0,8.727691,0.0,-0.01,0.07958409,0.0,5.009179,15.9,6.96,21.45562,0.0
1296,19/04/2018 00:00,0.0,0.0,0.0,8.588067,0.0,-0.01,0.08000001,0.0,4.532735,15.9,6.96,21.43033,0.0
1297,19/04/2018 00:20,0.128718,8.813793,0.0,8.412493,0.0,-0.01,0.08000001,0.0,3.691526,15.9,6.96,21.42392,0.0
1298,19/04/2018 00:40,164.2216,14213.69,0.438342,7.987592,0.01448535,0.253368,0.08000001,0.0,3.755744,15.9,6.973279,20.92832,0.0
1299,19/04/2018 01:00,59.24758,5068.144,5.098689,4.9094,0.1255826,3.610466,0.822883,3398.167,4.108577,15.9,7.098569,19.65475,0.02024195
1300,19/04/2018 01:20,1.794646,135.6631,2.124216,5.654973,0.8136603,3.809489,1.93209,2613.684,4.159165,15.9,6.981549,19.29683,0.003720127
1301,19/04/2018 01:40,1.796551,135.6206,0.0,6.575696,0.661492,3.919981,3.026367,1074.592,4.160001,15.9,6.977147,19.07375,0.005083037
1302,19/04/2018 02:00,1.2403,93.21017,0.0,7.150425,0.0,3.91209,3.562525,834.0697,4.153995,15.9,7.005762,18.9109,0.006127355
1303,19/04/2018 02:20,3.495097,274.6097,0.0,7.390901,0.0,3.9217,2.798079,966.2666,4.15338,15.9,7.02715,19.86678,0.003249065
1304,19/04/2018 02:40,3.426323,267.4014,0.0,7.414778,0.0,3.930316,2.717291,544.9147,4.154217,15.9,7.03,20.60286,4.980387e-05
1305,19/04/2018 03:00,0.130645,9.438281,0.0,7.417144,0.0,3.874595,0.3925753,0.0,4.150001,15.9,7.027231,20.99795,0.0
1306,19/04/2018 03:20,0.0,0.0,0.0,7.41745,0.0,3.796428,0.04952016,0.0,4.150001,15.9,7.018594,21.30973,0.0
1307,19/04/2018 03:40,0.128917,9.305682,0.0,7.415267,0.0,0.1441286,0.03032666,0.0,4.150001,15.9,7.034818,21.19992,0.0
1308,19/04/2018 04:00,0.515256,40.30814,0.0,7.350709,0.0,-0.02,0.03699934,0.0,4.150001,15.9,7.026193,21.277,0.0
1309,19/04/2018 04:20,0.1290725,8.883333,0.0,7.269437,0.0,-0.02,0.04946534,0.0,4.150001,15.87013,7.025132,21.12186,0.0
1310,19/04/2018 04:40,0.28546,24.78032,0.0,7.135139,0.0,-0.02,0.06998368,0.0,3.851848,15.8,7.017749,21.17662,0.0
1311,19/04/2018 05:00,0.09410916,7.737858,0.0,6.988523,0.0,-0.01961317,0.0768901,0.0,3.560031,15.8,7.024911,21.18765,0.0
1312,19/04/2018 05:20,0.3789767,24.85105,0.0,6.781316,0.0,-0.02,0.08000001,0.0,3.5,15.8,7.031969,21.21951,0.0
1313,19/04/2018 05:40,74.79467,5920.433,0.0,6.591441,0.0,-0.02,0.08000001,0.0,3.558867,15.80137,7.027513,21.24206,0.0
1314,19/04/2018 06:00,101.0086,8058.034,2.904381,4.600136,0.01546,2.899656,0.9619744,2147.077,3.889079,15.8586,7.084204,20.62287,0.0
1315,19/04/2018 06:20,1.311764,73.27312,1.608013,4.431883,0.7956313,5.209712,2.138049,1916.478,3.99,15.8,6.994634,19.46694,0.0
1316,19/04/2018 06:40,1.0165,65.41453,0.053808,5.326391,0.1476862,4.475818,3.331387,1051.292,3.99,15.8,6.998705,19.5628,0.0
1317,19/04/2018 07:00,0.8871601,53.37461,0.0,5.770166,0.0,4.068054,4.516839,1010.131,3.99,15.8,7.038874,19.72577,0.0
1318,19/04/2018 07:20,0.63672,44.38087,0.0,5.775931,0.0,4.01803,3.279887,422.6701,3.99,15.8,7.057299,20.771,0.0
1319,19/04/2018 07:40,1.250452,85.90353,0.0,5.795572,0.0,4.016062,2.437222,399.8716,3.989958,15.8,7.057551,21.00679,0.0
1320,19/04/2018 08:00,0.0,0.0,0.0,5.847795,0.0,3.954381,0.4629691,0.0,3.99,15.8,7.052817,21.30757,0.0
1321,19/04/2018 08:20,0.3868632,32.2642,0.0,5.849244,0.0,2.168087,0.08534397,0.0,3.99,15.8,7.042171,21.42103,0.0
1322,19/04/2018 08:40,0.2578756,22.14632,0.0,5.849003,0.0,0.1562093,0.03144633,0.0,3.99,15.8,7.050508,21.41111,0.0
1323,19/04/2018 09:00,0.419886,38.97704,0.0,5.849207,0.0,-0.02,0.03191175,0.0,3.99,15.8,7.050042,21.52967,0.0
1324,19/04/2018 09:20,0.732486,70.45551,0.0,5.848336,0.0,-0.02,0.0447275,0.0,3.99,15.8,7.047517,21.48467,0.0
1325,19/04/2018 09:40,0.0,0.0,0.0,5.724235,0.0,-0.01068042,0.05888984,0.0,3.89873,15.8,7.037482,21.54443,0.0
1326,19/04/2018 10:00,468.4177,60395.64,2.251173,5.261405,0.0,0.4380601,0.08918084,322.4726,4.335123,15.69625,7.083991,21.00488,0.0
1327,19/04/2018 10:20,133.5676,18062.59,14.39798,3.144699,0.2383683,3.009796,1.246898,3457.632,5.028915,15.6,7.278993,19.26001,0.01583172
1328,19/04/2018 10:40,110.011,15095.98,13.89551,3.617171,1.275975,2.982865,1.792624,2930.256,5.416921,15.5428,7.177869,18.43933,0.06758218
1329,19/04/2018 11:00,2.347024,276.4813,11.67332,4.316908,2.24458,3.009437,1.787304,2468.768,5.519999,15.5148,7.147766,17.85718,0.1205609
1330,19/04/2018 11:20,2.12862,239.6986,8.505022,5.14474,3.31944,3.108471,1.818152,2306.535,5.518821,15.6,7.040963,17.63116,0.1727825
1331,19/04/2018 11:40,2.217051,260.3469,6.470723,5.697049,4.250411,3.11,2.060986,2306.535,5.516127,15.6,6.970615,17.52431,0.2258966
1332,19/04/2018 12:00,1.909652,208.1749,4.432669,6.286688,4.86,3.11,2.179144,2075.302,5.510001,15.6,6.92654,17.69384,0.2259408
1333,19/04/2018 12:20,0.2572527,25.75273,2.690433,6.908053,5.435666,3.11,0.9891762,541.3275,5.510001,15.67604,6.877406,19.15216,0.04137725
1334,19/04/2018 12:40,0.2579324,26.41143,1.912148,7.087061,5.68,1.148217,0.08097917,0.0,5.510001,15.71879,6.845197,19.85936,0.0
1335,19/04/2018 13:00,0.1288745,12.84395,1.798822,7.042527,5.68,0.02858502,0.3022455,0.0,5.510001,15.8,6.842536,20.34436,0.0
1336,19/04/2018 13:20,0.6366808,67.72227,1.771731,7.099265,5.68,-0.02,0.5570982,0.0,5.510001,15.85153,6.843102,20.48224,0.0
1337,19/04/2018 13:40,0.2573942,26.31191,1.69,7.099999,5.68,-0.01961917,0.718107,0.0,5.510001,15.9,6.857419,20.84771,0.0
1338,19/04/2018 14:00,0.766517,74.15312,1.572151,9.681242,5.68,-0.02,0.8110325,0.0,5.510001,15.9,6.846628,21.01305,0.0
1339,19/04/2018 14:20,0.0,0.0,1.577247,10.89451,5.68,-0.02,0.8457202,0.0,5.438484,15.9801,6.839999,21.10525,0.0
1340,19/04/2018 14:40,0.0,0.0,1.657879,10.72822,5.68,-0.01904,0.7880367,0.0,4.397953,15.94223,6.840983,21.15115,0.0
1341,19/04/2018 15:00,422.7045,52211.68,2.756783,10.0685,5.481734,0.1690885,0.6389428,0.0,4.280171,15.80031,6.886647,21.26139,0.0
1342,19/04/2018 15:20,258.9365,32143.34,13.67605,5.856861,3.458375,2.301324,0.9353382,2738.505,5.661993,15.8,7.168637,20.59645,1.591409
1343,19/04/2018 15:40,105.6412,13196.23,10.30329,6.440217,4.489999,2.834964,1.65877,2785.907,5.95359,15.83078,7.063545,18.45403,4.160645
1344,19/04/2018 16:00,19.41751,2343.298,9.05617,7.067178,4.996751,2.825691,1.676869,2314.714,6.147219,15.9,7.038569,17.86946,3.040705
1345,19/04/2018 16:20,3.001299,311.2013,7.580955,7.743133,6.081321,2.875083,1.687714,2314.714,6.145525,15.9,7.000762,17.52053,2.643596
1346,19/04/2018 16:40,2.24637,230.3255,6.02687,8.43852,6.636577,2.891803,1.880584,2314.714,6.145807,15.90908,6.962595,17.60441,2.311768
1347,19/04/2018 17:00,2.168373,214.5514,4.546994,9.089136,7.347606,2.89,2.07383,2314.714,6.150001,16.0,6.929653,17.55776,1.998361
1348,19/04/2018 17:20,2.458329,252.417,3.054097,9.7432,7.567868,2.89,2.341969,2186.016,6.143449,16.0,6.896646,17.75956,1.597031
1349,19/04/2018 17:40,1.195243,102.6207,1.636968,10.41919,8.542471,2.867074,0.8468157,275.2706,6.14,16.0,6.863645,19.48382,0.1440864
1350,19/04/2018 18:00,0.0,0.0,1.306548,10.4416,8.72,0.04713902,0.1228663,0.0,6.14,16.06834,6.841897,20.1733,0.0
1351,19/04/2018 18:20,0.2519275,20.22986,1.252724,10.38509,8.72,-0.02,0.5116543,0.0,6.14,16.2,6.856599,20.62627,0.0
1352,19/04/2018 18:40,0.258443,19.15861,1.217225,10.43118,8.72,-0.02,0.7146136,0.0,6.14,16.2,6.857104,21.03523,0.0
1353,19/04/2018 19:00,0.1658067,10.63854,1.119092,10.40542,8.72,-0.0186455,0.7883717,0.0,6.14,16.2,6.857616,21.38325,0.0
1354,19/04/2018 19:20,0.6003534,42.08567,1.031267,10.42461,8.72,-0.02,0.8243105,0.0,6.138925,16.2,6.863467,21.42677,0.0
1355,19/04/2018 19:40,0.0,0.0,1.109073,10.39391,8.72,-0.02,0.7992778,0.0,5.648377,16.2,6.871549,21.40907,0.0
1356,19/04/2018 20:00,0.0,0.0,1.165149,10.02942,8.72,-0.02,0.715262,0.0,4.240071,16.2,6.87783,21.37318,0.0
1357,19/04/2018 20:20,234.297,19626.15,2.464938,8.47659,5.472754,2.391772,0.6821759,0.0,4.265448,16.18416,6.968406,20.49766,0.0
1358,19/04/2018 20:40,152.5735,13272.88,6.426505,5.653762,6.768063,3.208966,1.750768,2696.583,4.802765,16.1,7.036601,19.72846,5.585028
1359,19/04/2018 21:00,123.3003,10775.4,6.856826,5.781029,7.206331,3.168269,1.882285,2421.152,5.185283,16.00268,7.011456,19.10662,4.574552
1360,19/04/2018 21:20,2.111408,155.8534,5.779114,6.456954,7.343157,3.193838,1.891042,2578.419,5.32,16.0,7.021257,18.61623,4.067715
1361,19/04/2018 21:40,1.208995,93.54781,4.025273,7.262039,8.514543,3.26498,1.861561,2306.535,5.317521,16.0,6.987812,18.46549,2.936644
1362,19/04/2018 22:00,2.394353,166.7315,2.529158,7.949041,9.211519,3.27461,2.240434,2305.512,5.319949,16.0,6.943353,18.23106,2.493729
1363,19/04/2018 22:20,1.008226,68.32452,1.201461,8.603394,8.847686,3.279999,2.259862,1616.096,5.319252,16.0,6.921056,17.99172,1.519664
1364,19/04/2018 22:40,3.21158,233.6156,0.2775754,9.263902,9.028205,3.270319,2.475546,1385.085,5.313124,16.0,6.910001,18.23626,1.132369
1365,19/04/2018 23:00,0.6140916,43.33409,0.0,9.957896,9.297101,3.17847,0.9373314,0.09474234,5.309999,16.02298,6.909031,20.22626,6.423861e-05
1366,19/04/2018 23:20,0.0823085,7.030828,0.000966585,10.22668,9.059999,0.7889722,0.05635875,0.0,5.309999,16.09536,6.910467,21.45894,0.0
1367,19/04/2018 23:40,0.3865515,25.78972,0.000601165,10.30422,9.059999,-0.01925034,0.08345925,0.0,5.309999,16.0,6.910501,21.42994,0.0
1368,20/04/2018 00:00,0.1291009,8.931376,0.0,10.19238,9.059999,-0.02,0.1564059,0.0,5.309999,16.0,6.910464,21.37314,0.0
1369,20/04/2018 00:20,0.3790715,24.79215,0.0,10.06005,9.059999,-0.02,0.2339071,0.0,5.309999,16.0,6.910876,21.36854,0.0
1370,20/04/2018 00:40,0.1287325,9.027707,0.0,9.972883,9.059999,-0.02,0.3148829,0.0,5.309999,16.0,6.910652,21.36454,0.0
1371,20/04/2018 01:00,0.0,0.0,0.0,9.840452,9.059999,-0.01827492,0.4186247,0.0,5.123143,16.0,6.914641,21.33164,0.0
1372,20/04/2018 01:20,0.0,0.0,0.0,9.680676,9.059999,-0.02,0.4326654,0.0,4.1197,16.0,6.927939,21.34195,0.0
1373,20/04/2018 01:40,163.4538,14061.41,2.687236,7.560437,7.961596,1.864237,0.4919379,515.3796,4.251464,16.0,7.003244,20.5506,0.7210454
1374,20/04/2018 02:00,63.06234,5580.531,4.240981,6.101311,7.261019,3.554221,2.389256,1825.953,4.487588,16.0,7.021353,19.37112,4.011984
1375,20/04/2018 02:20,59.51854,5291.744,3.583148,6.677641,7.626761,3.511902,1.933701,1915.113,4.70222,16.0,7.012475,18.87091,4.150562
1376,20/04/2018 02:40,1.086905,79.40262,2.227088,7.377388,4.556,3.33442,2.059772,2306.535,4.747261,16.0,6.994045,18.99821,3.78957
1377,20/04/2018 03:00,3.864772,312.2646,0.5094469,8.271563,8.365713,3.568516,2.594738,1527.194,4.739999,16.0,6.961739,19.06987,1.987717
1378,20/04/2018 03:20,3.203732,244.3622,0.0,9.095101,7.328956,3.589999,2.491444,939.7056,4.739999,16.0,6.960342,19.03354,1.007325
1379,20/04/2018 03:40,1.131329,79.80574,0.0,9.874815,7.778467,3.57022,1.379167,264.3362,4.739999,16.0,6.975478,20.38575,0.2254867
1380,20/04/2018 04:00,0.12886,9.340287,0.0,10.33337,6.315331,2.538078,0.06488847,4.0896,4.739999,16.0,6.964424,21.21195,0.000474271
1381,20/04/2018 04:20,0.3865513,28.06708,0.0,10.3176,6.96,0.2534363,0.04369625,4.0896,4.739999,16.0,6.979116,21.29247,0.000281039
1382,20/04/2018 04:40,0.3874017,28.37972,0.0,10.18259,6.96,-0.02,0.06151584,4.0896,4.739999,16.0,6.978026,21.2906,0.00031721
1383,20/04/2018 05:00,0.2575642,20.39553,0.0,10.01442,6.96,-0.02,0.08536835,4.0896,4.739999,16.0,6.980335,21.30117,0.000296251
1384,20/04/2018 05:20,0.5158934,39.57259,0.0,9.947602,6.96,-0.02,0.09899344,4.0896,4.739999,16.0,6.980199,21.13055,0.000600411
1385,20/04/2018 05:40,0.0,0.0,0.0,9.781575,6.479988,0.0285695,0.1,4.0896,4.737523,15.93061,6.980302,21.11134,0.000566322
1386,20/04/2018 06:00,0.0,0.0,0.0,9.685906,6.39,-0.015947,0.1097587,4.0896,4.223834,15.9,6.980452,21.15702,0.000522616
1387,20/04/2018 06:20,0.2576776,17.11448,0.0,9.473056,6.39,-0.02,0.12,4.0896,3.810038,15.9,6.98084,21.29834,0.000304046
1388,20/04/2018 06:40,0.1520934,8.235059,0.0,9.205314,6.39,-0.02,0.12,4.0896,3.711508,15.9,6.982651,21.36293,0.000201007
1389,20/04/2018 07:00,0.4850143,32.58994,0.0,9.034601,6.39,-0.01418675,0.12,4.0896,3.581861,15.87021,6.997806,21.28647,0.000353397
1390,20/04/2018 07:20,0.08998667,6.693759,0.0367785,8.863736,6.39,-0.003260751,0.12,4.0896,3.563181,15.8,6.998113,21.2779,0.000355004
1391,20/04/2018 07:40,0.42602,24.77588,0.1104365,8.548947,6.39,-0.02,0.12,4.0896,3.56,15.8,7.000319,21.28248,0.000476662
1392,20/04/2018 08:00,2.0955,129.9666,0.180835,7.85658,6.39,2.285418,0.463307,617.8578,3.503187,15.83512,7.01034,20.5075,1.094146
1393,20/04/2018 08:20,0.7891873,55.65327,0.3783966,6.476943,1.734555,4.450657,0.9314848,732.7828,3.499934,15.93572,7.032402,19.80998,1.974825
1394,20/04/2018 08:40,1.044762,73.95216,0.07354464,6.731594,7.137797,4.484739,0.9633007,729.7487,3.5,16.0,7.023158,20.15914,1.479734
1395,20/04/2018 09:00,1.571147,145.9388,0.0,7.568606,0.7196305,4.480084,1.649321,880.5677,3.5,16.0,7.021039,19.51142,2.285777
1396,20/04/2018 09:20,2.51701,271.5203,0.0,8.641839,1.100555,4.463485,1.724466,862.2119,3.5,16.0,7.040521,20.43365,1.155586
1397,20/04/2018 09:40,1.502063,158.3766,0.0,9.541573,0.0,4.475596,2.029945,733.7135,3.5,16.0,7.060281,19.42797,1.564917
1398,20/04/2018 10:00,0.9152786,92.09974,0.009703251,10.40854,0.0,4.463809,2.311699,732.5463,3.5,16.0,7.066836,19.54065,1.371908
1399,20/04/2018 10:20,1.128836,141.87,0.00859875,11.09545,0.5170133,4.479781,2.747618,729.7591,3.5,16.0,7.088838,19.65382,1.188833
1400,20/04/2018 10:40,399.7196,50335.94,0.6956908,11.16223,0.8010195,3.893153,2.223449,464.781,3.913294,16.02077,7.167586,19.53053,0.7382703
1401,20/04/2018 11:00,197.5627,24545.22,5.463371,9.705496,0.5979682,2.844991,0.975406,2766.199,5.00842,15.90922,7.228555,19.20086,2.959819
1402,20/04/2018 11:20,151.132,17949.9,6.472843,9.439593,1.793592,2.856231,1.71234,2594.589,5.441573,15.9,7.118575,18.32845,2.194702
1403,20/04/2018 11:40,9.358839,1056.972,4.826913,9.965085,3.273138,2.977125,1.875305,2571.505,5.629999,15.9,7.071051,18.35025,1.655081
1404,20/04/2018 12:00,3.892488,396.5789,2.223541,10.73421,4.332618,3.092242,1.970671,2306.535,5.629047,15.91183,7.001977,17.7193,1.229342
1405,20/04/2018 12:20,1.389551,121.3948,0.4720147,11.38173,5.109789,3.511643,2.551245,1567.479,5.629999,16.0,6.947835,17.76377,0.6923903
1406,20/04/2018 12:40,4.011785,382.3732,0.0,11.94698,4.553313,5.379368,2.536168,887.9565,5.624767,16.0,6.947596,19.02854,0.2407643
1407,20/04/2018 13:00,2.011412,188.6575,0.0,12.49258,4.496978,2.956516,1.247808,249.904,5.628448,16.0,6.947632,19.45916,0.07962583
1408,20/04/2018 13:20,0.0,0.0,0.0,12.85584,3.720001,1.408538,0.06434802,0.0,5.620001,16.09473,6.948401,20.09521,0.0
1409,20/04/2018 13:40,0.5154543,38.79234,0.0,12.86278,3.720001,-0.02,0.03096533,0.0,5.620001,16.28833,6.948631,20.38517,0.0
1410,20/04/2018 14:00,0.257564,20.03669,0.0,12.79561,3.720001,-0.02,0.05183492,0.0,5.620001,16.39582,6.947986,20.74266,0.0
1411,20/04/2018 14:20,0.1288742,9.125334,0.0,12.77,3.720001,-0.02,0.06643368,0.0,5.620001,16.4,6.947866,20.90045,0.0
1412,20/04/2018 14:40,0.12937,9.013249,0.0,12.81454,3.720001,-0.02,0.08664819,0.0,5.620001,16.4,6.947932,20.99272,0.0
1413,20/04/2018 15:00,0.0,0.0,0.0,12.77288,3.720001,-0.02,0.09691393,0.0,5.550845,16.4,6.947867,21.08108,0.0
1414,20/04/2018 15:20,0.0,0.0,0.0,12.81794,3.66643,-0.02,0.1,0.0,4.47937,16.34902,6.949169,21.19628,0.0
1415,20/04/2018 15:40,0.1289309,9.643717,0.0,12.68082,3.169999,-0.02,0.1,0.0,3.760824,16.20959,6.950493,21.26021,0.0
1416,20/04/2018 16:00,277.3524,26201.81,2.37724,10.97433,2.217485,0.993704,0.1070192,14.05274,4.087279,16.18702,7.036097,21.04866,0.01412756
1417,20/04/2018 16:20,155.0198,14196.2,7.006021,6.966752,0.264352,3.269955,0.5171155,3769.52,4.697827,16.1,7.179142,19.86027,6.396562
1418,20/04/2018 16:40,74.03017,6607.859,5.314779,7.330225,1.490897,3.301331,1.212461,3844.224,5.031909,16.1,7.109754,19.7191,4.793741
1419,20/04/2018 17:00,2.649442,203.0121,3.17177,7.996428,3.099372,3.318923,1.755059,3112.318,5.100707,16.1,7.069424,18.93675,3.166704
1420,20/04/2018 17:20,1.757722,125.5052,0.9972878,8.739552,4.102904,3.371578,1.99662,2422.8,5.099999,16.1,7.021568,18.8695,1.849475
1421,20/04/2018 17:40,3.774195,313.4824,0.09093599,9.431353,4.334624,3.364605,2.538437,1197.202,5.099999,16.1,6.994489,18.97955,0.6252331
1422,20/04/2018 18:00,2.133461,151.6433,0.0,10.17975,3.768964,3.375991,2.185077,537.436,5.099999,16.1,7.006434,20.71788,0.09405066
1423,20/04/2018 18:20,0.129271,8.182852,0.0,10.75766,2.306626,2.946534,0.1670726,0.0,5.099999,16.18483,7.008389,21.25736,0.0
1424,20/04/2018 18:40,0.0,0.0,0.0,10.81566,2.21,-0.02,0.03290675,0.0,5.099999,16.2,7.008959,21.34875,0.0
1425,20/04/2018 19:00,0.0,0.0,0.0,10.75815,2.21,-0.02,0.04589759,0.0,5.099999,16.2,7.010404,21.2976,0.0
1426,20/04/2018 19:20,0.2581163,16.14733,0.0,10.73546,2.21,-0.02,0.0699776,0.0,5.092834,16.2,7.010432,21.10712,0.0
1427,20/04/2018 19:40,0.2571535,15.40167,0.0,10.7,2.21,-0.02,0.08435517,0.0,5.089999,16.2,7.010516,21.32861,0.0
1428,20/04/2018 20:00,0.0,0.0,0.0,10.65738,2.21,-0.02,0.09000002,0.0,5.089999,16.2,7.010519,21.37125,0.0
1429,20/04/2018 20:20,0.0,0.0,0.0,10.47909,2.21,-0.02,0.09000002,0.0,4.706109,16.2,7.011055,21.34225,0.0
1430,20/04/2018 20:40,0.1291291,7.619481,0.0,10.25832,1.732213,-0.02,0.09950452,0.0,3.813947,16.2,7.020396,21.39945,0.0
1431,20/04/2018 21:00,0.2571815,15.20275,0.00146575,9.737786,1.59,-0.02,0.1,0.0,3.619245,16.2,7.038208,21.28627,0.0
1432,20/04/2018 21:20,284.5257,21522.04,0.9339072,8.543355,1.435591,1.740402,0.1421867,707.5142,4.098783,16.2,7.074084,20.85324,0.2453611
1433,20/04/2018 21:40,120.5854,9176.429,4.693115,4.763713,0.8221663,3.423552,1.420208,3634.52,4.566878,16.2,7.179175,19.94115,3.022611
1434,20/04/2018 22:00,106.9676,8226.59,2.883114,5.427598,2.033123,3.378611,1.648587,3358.751,4.927842,16.2,7.069265,19.43143,2.533179
1435,20/04/2018 22:20,1.067979,67.69641,1.475374,6.024151,2.893116,3.328901,2.071072,2330.294,5.0,16.2,7.065742,18.68496,1.378014
1436,20/04/2018 22:40,3.457232,239.9444,0.05402467,6.9425,3.107641,3.395669,2.485959,1011.225,5.0,16.2,7.030464,18.23009,0.5247633
1437,20/04/2018 23:00,2.381011,167.2744,0.0,7.633015,2.381509,3.404029,2.099629,627.5975,5.0,16.2,7.040381,20.11094,0.2060967
1438,20/04/2018 23:20,0.0,0.0,0.0,8.247404,1.705132,3.323655,0.2327928,0.0,5.0,16.2,7.036259,21.38624,0.0
1439,20/04/2018 23:40,0.1291292,7.84072,0.0,8.318952,1.51,0.6129541,0.04657043,0.0,5.0,16.2,7.044677,21.40124,0.0
1440,21/04/2018 00:00,0.5091249,30.54919,0.0,8.181856,1.51,-0.02,0.04492892,0.0,5.0,16.2,7.048439,21.33429,0.0
1441,21/04/2018 00:20,0.0,0.0,0.0,8.083563,0.9900446,-0.01821125,0.06536092,0.0,4.990977,16.2,7.050436,21.35959,0.0
1442,21/04/2018 00:40,0.3866933,23.40795,0.0,7.840663,0.9300001,-0.02,0.08000001,0.0,4.989999,16.2,7.050397,21.37515,0.0
1443,21/04/2018 01:00,0.128945,8.169892,0.0,7.688584,0.9300001,-0.02,0.08101184,0.0,4.989999,16.2,7.050565,21.36275,0.0
1444,21/04/2018 01:20,0.0,0.0,0.0,7.501894,0.7438604,-0.02,0.09000002,0.0,4.827336,16.2,7.056521,21.33656,0.0
1445,21/04/2018 01:40,0.0,0.0,0.0,7.064664,0.478409,-0.01920084,0.09000002,0.0,3.871917,16.2,7.069464,21.35406,0.0
1446,21/04/2018 02:00,0.1289308,8.237376,0.00020725,6.673023,0.2243798,-0.02,0.09000002,0.0,3.544343,16.2,7.070415,20.90448,0.0
1447,21/04/2018 02:20,41.47005,3442.655,0.1204492,4.439988,0.0,3.174827,0.5730776,682.616,3.511016,16.2,7.0706,19.47067,0.2390933
1448,21/04/2018 02:40,123.6757,10435.99,5.258269,3.05825,0.0,3.575399,0.372569,1521.86,3.840393,16.2,7.200653,20.1403,0.3680226
1449,21/04/2018 03:00,74.85071,6420.574,4.021426,3.125078,0.7903827,3.659426,1.674371,3269.468,4.081759,16.2,7.095314,19.67064,0.5422885
1450,21/04/2018 03:20,30.98354,2661.301,1.998014,4.016411,1.75691,3.721065,1.895699,2306.514,4.235955,16.19124,7.094813,19.37257,0.2874993
1451,21/04/2018 03:40,1.509082,115.2813,0.0,5.114941,2.193043,3.828681,2.839969,930.7121,4.25,16.1,7.054078,18.83757,0.1037669
1452,21/04/2018 04:00,3.763496,269.4514,0.0,5.943521,0.8539557,3.830001,2.55705,883.6877,4.244416,16.1,7.074336,18.83055,0.0861561
1453,21/04/2018 04:20,0.128775,9.088349,0.0,6.466089,0.1626498,3.81116,0.8798348,0.0,4.25,16.1,7.082602,19.89435,0.0
1454,21/04/2018 04:40,0.3865657,30.02304,0.0,6.601587,0.260548,3.7367,0.04206965,0.0,4.246914,16.1,7.07032,21.17912,0.0
1455,21/04/2018 05:00,0.0,0.0,0.0,6.54,0.0,1.439797,0.03173583,0.0,4.239999,16.1,7.080637,21.1454,0.0
1456,21/04/2018 05:20,0.3863676,26.88745,0.0,6.4054,0.0,-0.02,0.05431783,0.0,4.239999,16.1,7.088518,21.23742,0.0
1457,21/04/2018 05:40,0.1285058,8.98271,0.0,6.196372,0.0,-0.02,0.06677817,0.0,4.239999,16.1,7.088496,21.16434,0.0
1458,21/04/2018 06:00,0.0,0.0,0.0,5.930515,0.0,-0.02,0.07673542,0.0,4.239999,16.1,7.088515,20.927,0.0
1459,21/04/2018 06:20,0.0,0.0,0.00189942,5.557977,0.0,-0.0190245,0.08000001,0.0,3.951638,16.1,7.090634,21.11239,0.0
1460,21/04/2018 06:40,0.0,0.0,0.003886085,5.25126,0.0,-0.02,0.08000001,0.0,3.588571,16.1,7.091247,21.10942,0.0
1461,21/04/2018 07:00,40.75801,3599.973,0.007733251,4.199856,0.01480902,1.351992,0.4092557,513.1328,3.514064,16.1,7.089999,20.01173,0.007358274
1462,21/04/2018 07:20,109.1455,9737.012,1.141725,2.491829,0.2225675,4.183994,0.607339,1559.523,3.801291,16.1,7.111252,19.60414,0.000163142
1463,21/04/2018 07:40,104.4146,9241.653,3.01579,2.651498,1.028909,3.579919,2.096126,2314.714,4.091991,16.01884,7.087342,19.39131,0.000199737
1464,21/04/2018 08:00,29.7848,2573.041,1.623382,3.495452,1.681216,3.504378,2.535746,1528.188,4.278656,15.87181,7.04072,19.02247,0.003874391
1465,21/04/2018 08:20,2.214637,147.8342,0.1789944,4.441436,1.78006,3.69877,2.93183,831.2874,4.289542,15.8,7.052351,19.37845,0.002286157
1466,21/04/2018 08:40,3.15365,208.7456,0.0,5.160813,1.124281,3.752469,2.612397,710.6469,4.29,15.8,7.05846,18.92644,0.004240273
1467,21/04/2018 09:00,0.25823,15.95958,0.0,5.557012,0.1318338,3.76,1.020802,0.0526536,4.29,15.8,7.06021,19.98599,3.183344e-07
1468,21/04/2018 09:20,0.0,0.0,0.0,5.6365,0.0,3.362622,0.05573232,0.0,4.29,15.8,7.057102,20.97964,0.0
1469,21/04/2018 09:40,0.2576917,18.09524,0.0,5.588902,0.0,-0.01954625,0.03,0.0,4.29,15.89457,7.060449,20.41731,0.0
1470,21/04/2018 10:00,0.1287608,9.322912,0.0,5.555114,0.0,-0.02,0.04752875,0.0,4.29,15.9,7.058784,20.53915,0.0
1471,21/04/2018 10:20,0.029665,1.167664,0.01881032,5.407219,0.0,-0.02,0.06439109,0.0,4.29,15.9,7.060418,20.80959,0.0
1472,21/04/2018 10:40,0.6145499,58.44218,0.009721565,5.239316,0.0,-0.0183985,0.07549034,0.0,4.29,15.99225,7.059386,20.96177,0.0
1473,21/04/2018 11:00,0.0,0.0,0.017671,5.029719,0.0,-0.02,0.08000001,0.0,4.287151,16.10381,7.060434,21.07482,0.0
1474,21/04/2018 11:20,0.0,0.0,0.0041385,4.974252,0.0,-0.02,0.08000001,0.0,3.936278,16.2,7.059667,21.09385,0.0
1475,21/04/2018 11:40,139.3943,16099.85,0.002443835,4.296041,0.0,2.034583,0.3425632,460.6928,3.560518,16.13855,7.059219,20.46169,0.0
1476,21/04/2018 12:00,189.6451,21767.95,9.850241,2.160182,0.0,3.234556,0.3843419,1907.287,4.215039,16.0,7.277693,19.60523,0.001908679
1477,21/04/2018 12:20,133.0668,15038.62,8.730995,2.103205,0.7472543,3.332475,1.615809,3482.992,4.610582,15.90985,7.171749,19.27094,0.03289104
1478,21/04/2018 12:40,35.30445,3905.796,6.923519,3.021954,2.050801,3.258549,1.788658,3034.764,4.881774,15.92641,7.128989,19.10444,0.1092199
1479,21/04/2018 13:00,3.142559,285.1317,3.971454,3.979033,3.167154,3.358291,1.734371,2570.37,4.889677,16.0,7.063719,18.51957,0.2004453
1480,21/04/2018 13:20,2.388813,201.2809,1.514512,4.883899,4.38668,3.382264,2.25107,2246.497,4.880317,16.0,7.002651,18.21652,0.2238561
1481,21/04/2018 13:40,2.886688,258.7834,0.189351,5.810078,4.849999,3.312647,2.66813,1133.46,4.88,16.02857,6.970302,18.00724,0.1218075
1482,21/04/2018 14:00,3.896796,373.5026,0.0,6.703237,4.356893,3.278432,2.48839,819.2454,4.88,16.1,6.970387,19.43442,0.04987467
1483,21/04/2018 14:20,0.128945,10.49558,0.0,7.458587,3.410936,3.323186,0.4382223,0.0,4.88,16.1,6.970171,19.83408,0.0
1484,21/04/2018 14:40,0.243185,19.72007,0.0,7.765926,2.654652,0.7629499,0.03,0.0,4.88,16.14798,6.971163,20.14766,0.0
1485,21/04/2018 15:00,0.01433665,0.2446163,0.0,7.696013,2.47,-0.02,0.040178,0.0,4.88,16.2,6.970472,20.459,0.0
1486,21/04/2018 15:20,0.1292706,10.29977,0.003127415,7.713869,2.47,-0.018009,0.06433551,0.0,4.88,16.2,6.987786,20.69542,0.0
1487,21/04/2018 15:40,0.2501125,17.50807,0.0,7.71762,2.559198,-0.02,0.07708726,0.0,4.88,16.25437,6.988752,20.90277,0.0
1488,21/04/2018 16:00,0.379101,27.72702,0.0,7.680789,2.990001,-0.02,0.09074267,0.0,4.88,16.3,6.970932,21.00014,0.0
1489,21/04/2018 16:20,0.0,0.0,0.0,7.679999,2.990001,-0.02,0.1,0.0,4.795084,16.32145,6.971568,21.08908,0.0
1490,21/04/2018 16:40,0.0,0.0,0.0,7.504628,2.608362,-0.01874192,0.1,0.0,3.913062,16.34178,6.978825,21.15989,0.0
1491,21/04/2018 17:00,214.5752,18903.35,0.0,7.230842,2.18,-0.02,0.1025879,0.0,3.693291,16.26126,6.990499,21.13879,0.0
1492,21/04/2018 17:20,112.4047,9809.169,3.782494,3.926035,0.726158,2.322575,0.2822682,2437.047,4.298124,16.20579,7.131733,20.04078,2.270804
1493,21/04/2018 17:40,159.4968,14045.76,6.128561,2.578643,0.686294,3.188821,0.8863094,3844.224,4.684966,16.2,7.137177,19.91019,2.563939
1494,21/04/2018 18:00,25.83454,2265.889,4.46772,3.325402,1.900563,3.234043,1.356279,3844.224,4.935762,16.2,7.120602,19.54497,1.914038
1495,21/04/2018 18:20,1.667998,115.3584,1.534789,4.35105,3.048974,3.34284,1.811568,2676.737,4.930345,16.2,7.077783,18.65919,1.128981
1496,21/04/2018 18:40,2.981265,227.7861,0.0,5.328648,3.717235,3.367387,2.490768,1322.259,4.93,16.2,7.030962,19.43334,0.3542636
1497,21/04/2018 19:00,4.905477,332.0007,0.0,6.224811,3.0029,3.338974,2.487862,1118.907,4.93,16.2,7.034339,19.4337,0.2333893
1498,21/04/2018 19:20,0.1286335,8.454865,0.0,6.962558,2.189856,3.336092,0.5723068,0.0,4.93,16.22571,7.043227,20.73516,0.0
1499,21/04/2018 19:40,0.23256,15.35899,0.0,7.228275,1.488936,1.724682,0.04022117,0.0,4.93,16.3,7.038675,21.25248,0.0
1500,21/04/2018 20:00,0.0249475,0.6062692,0.0,7.090398,1.14,-0.02,0.0442525,0.0,4.93,16.3,7.049465,21.28537,0.0
1501,21/04/2018 20:20,0.3869482,25.47,0.000851585,6.835807,1.14,-0.02,0.05926675,0.0,4.93,16.3,7.050645,21.27999,0.0
1502,21/04/2018 20:40,0.3869623,24.84719,0.0,6.57561,1.14,-0.02,0.0722255,0.0,4.93,16.3,7.050625,21.2991,0.0
1503,21/04/2018 21:00,0.12869,8.10361,0.0,6.477726,0.6874309,-0.02,0.09000002,0.0,4.93,16.3,7.051132,21.301,0.0
1504,21/04/2018 21:20,0.0,0.0,0.0,6.33001,0.624333,-0.02,0.09000002,0.0,4.84029,16.3,7.052209,21.29824,0.0
1505,21/04/2018 21:40,0.0,0.0,0.0,5.983665,0.1089869,-0.02,0.09000002,0.0,3.93493,16.3,7.070418,21.3243,0.0
1506,21/04/2018 22:00,243.3012,19265.96,1.656314,4.625302,0.4663786,0.862797,0.0988516,130.5067,3.95915,16.3,7.119372,20.8023,0.01277711
1507,21/04/2018 22:20,107.517,8540.209,5.770808,1.674992,0.3041722,3.303482,0.5572719,3843.25,4.431023,16.3,7.205543,19.76671,0.1838003
1508,21/04/2018 22:40,111.4476,8767.964,4.356906,2.20603,1.26292,3.343529,1.296151,3844.224,4.725628,16.20081,7.121809,19.61522,0.09661134
1509,21/04/2018 23:00,1.998629,118.3014,2.121115,3.17443,2.496923,3.35534,1.67581,2875.881,4.836107,16.2,7.107148,18.84208,0.1204046
1510,21/04/2018 23:20,3.405266,230.7163,0.282725,4.220069,3.049999,3.405548,2.37541,1560.917,4.834141,16.2,7.075453,19.0174,0.06764337
1511,21/04/2018 23:40,4.197967,300.841,0.0,5.135906,2.26352,3.410317,2.464236,1087.352,4.830001,16.2,7.070481,19.44517,0.03420182
1512,22/04/2018 00:00,0.4570975,28.91995,0.0,5.924573,1.516169,3.410282,0.8362178,3.316809,4.830001,16.2,7.070556,20.71821,0.000170719
1513,22/04/2018 00:20,0.3783683,24.70607,0.0,6.313523,0.8494523,3.013666,0.05022793,0.0,4.830001,16.2,7.069225,21.32902,0.0
1514,22/04/2018 00:40,0.2580174,16.37576,0.0,6.126017,0.5300804,-0.02,0.04158317,0.0,4.830001,16.2,7.070882,21.33009,0.0
1515,22/04/2018 01:00,0.1289875,8.717535,0.0,5.956126,0.393723,-0.02,0.05569241,0.0,4.830001,16.2,7.071737,21.32878,0.0
1516,22/04/2018 01:20,0.1286617,8.003061,0.0,5.699435,0.01319625,-0.02,0.06708359,0.0,4.830001,16.2,7.076632,21.3092,0.0
1517,22/04/2018 01:40,0.1287042,8.49475,0.0,5.467377,0.0,-0.02,0.07866718,0.0,4.830001,16.2,7.089217,21.29774,0.0
1518,22/04/2018 02:00,0.25025,16.37601,0.0,5.277792,0.0,-0.02,0.09000002,0.0,4.800908,16.2,7.080383,21.28251,0.0
1519,22/04/2018 02:20,0.0,0.0,0.0,4.925141,0.0,-0.02,0.09000002,0.0,4.016626,16.2,7.083872,21.30822,0.0
1520,22/04/2018 02:40,114.1183,9955.461,0.0,4.447587,0.0,-0.02,0.09000002,0.0,3.592761,16.2,7.090701,20.64663,0.0
1521,22/04/2018 03:00,88.53902,7884.556,6.117286,1.579508,0.0,3.00896,0.4864492,2244.883,3.965086,16.2,7.239841,19.66902,0.006784176
1522,22/04/2018 03:20,67.86835,6171.435,3.457134,1.601,0.7503976,3.628562,1.621997,3517.07,4.175232,16.2,7.117667,19.38023,0.000613456
1523,22/04/2018 03:40,17.63767,1542.681,2.242237,2.708921,1.922989,3.526788,1.920081,2730.876,4.299257,16.2,7.12086,19.22591,0.02171714
1524,22/04/2018 04:00,1.912647,158.5685,0.0,3.861204,2.579181,3.702848,2.56642,990.6761,4.3,16.2,7.084231,20.10263,0.006619083
1525,22/04/2018 04:20,4.057616,335.4994,0.0,4.790603,1.671453,3.702466,2.602699,832.0869,4.3,16.2,7.099999,20.09283,0.00483768
1526,22/04/2018 04:40,0.128888,9.550514,0.0,5.41594,0.657743,3.691989,0.5813352,0.0,4.3,16.2,7.099154,21.19945,0.0
1527,22/04/2018 05:00,0.0,0.0,0.0,5.443679,0.01980433,3.268719,0.03134183,0.0,4.3,16.18451,7.089774,21.15737,0.0
1528,22/04/2018 05:20,0.2578897,21.09258,0.0,5.332232,0.0,0.9603022,0.03763276,0.0,4.3,16.1,7.092734,21.08423,0.0
1529,22/04/2018 05:40,0.3790505,30.60941,0.000374,5.187438,0.0,-0.02,0.04980667,0.0,4.3,16.1,7.100347,21.12271,0.0
1530,22/04/2018 06:00,0.1303333,10.33493,0.0,4.938395,0.0,-0.02,0.06953,0.0,4.3,16.1,7.100385,20.96558,0.0
1531,22/04/2018 06:20,0.38794,32.38262,0.0,4.608755,0.0,-0.02,0.08000001,0.0,4.3,16.1,7.100595,21.10429,0.0
1532,22/04/2018 06:40,0.0,0.0,0.0,4.304657,0.0,-0.02,0.08000001,0.0,3.984891,16.1,7.101096,21.20711,0.0
1533,22/04/2018 07:00,0.5242959,44.02529,0.0,3.950974,0.0,0.0083204,0.09450841,141.5168,3.514857,16.1,7.100513,21.02049,0.0
1534,22/04/2018 07:20,78.48129,7776.764,1.187721,2.994441,0.0,1.349858,0.7454416,604.8524,3.55599,16.12975,7.133811,19.3397,0.0
1535,22/04/2018 07:40,94.06586,9344.672,4.035218,1.974439,0.2647604,3.508373,0.9074392,2094.15,3.868719,16.11475,7.17932,19.42356,0.0
1536,22/04/2018 08:00,83.5619,8239.467,2.285194,2.360805,1.194195,3.626094,2.003344,2173.079,4.101985,16.0,7.071704,19.28805,4.301334e-05
1537,22/04/2018 08:20,16.35301,1580.922,0.892687,3.348556,1.75,3.575289,2.478497,1634.552,4.258261,15.91887,7.032404,18.92953,0.004673252
1538,22/04/2018 08:40,1.923596,168.0936,0.09668101,4.33041,1.326842,3.666373,2.760136,881.4536,4.260001,15.9,7.044631,18.61386,0.005210313
1539,22/04/2018 09:00,0.8431765,61.93278,0.0,5.000192,0.6578332,3.704944,2.538711,513.3028,4.260001,15.9,7.050489,20.00334,0.00171214
1540,22/04/2018 09:20,0.1292567,9.320288,0.0,5.256538,0.0404691,3.632658,0.4837013,0.0,4.260001,15.9,7.050661,20.85596,0.0
1541,22/04/2018 09:40,0.1290725,8.705983,0.0,5.193885,0.01321025,3.109315,0.04618209,0.0,4.260001,15.9,7.051408,20.58325,0.0
1542,22/04/2018 10:00,0.5154683,37.97926,0.01933225,5.116065,0.0,-0.02,0.04,0.0,4.260001,15.92747,7.054982,20.57907,0.0
1543,22/04/2018 10:20,0.128548,8.854798,0.0157155,4.994275,0.0,-0.02,0.05419309,0.0,4.260001,16.0,7.07037,20.74017,0.0
1544,22/04/2018 10:40,0.1287608,8.98672,0.01455325,5.007923,0.0,-0.02,0.06852901,0.0,4.252627,16.0,7.070051,20.894,0.0
1545,22/04/2018 11:00,0.128945,9.879636,0.000732415,5.024045,0.0,-0.02,0.08030785,0.0,4.25,16.02372,7.069945,20.97739,0.0
1546,22/04/2018 11:20,0.0,0.0,0.0,4.929526,0.0,-0.01930642,0.09000002,0.0,4.25,16.1,7.058364,21.03763,0.0
1547,22/04/2018 11:40,0.0,0.0,0.0,4.831298,0.0,-0.02,0.09000002,0.0,3.795638,16.14597,7.051018,21.04652,0.0
1548,22/04/2018 12:00,206.3106,24503.42,0.0,2.781535,0.01679475,3.48812,0.3057488,441.8105,3.675696,16.12025,7.050704,19.59003,0.0
1549,22/04/2018 12:20,168.9188,20417.55,9.526837,1.52258,0.02634465,3.119107,0.5151429,2674.193,4.377479,15.97194,7.259952,19.32285,0.00091984
1550,22/04/2018 12:40,134.5121,16267.45,9.534741,1.912334,0.9747814,3.172143,1.655346,3462.507,4.773558,15.9,7.185468,18.97902,0.03185512
