,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
1551,22/04/2018 13:00,29.65643,3533.638,8.39481,2.81243,1.975042,3.165846,1.751377,2843.737,5.008892,15.9,7.150895,18.68974,0.09125599
1552,22/04/2018 13:20,3.039756,320.0655,4.948521,3.877522,3.242445,3.239913,1.792542,2546.657,5.010001,15.98786,7.063479,17.87994,0.1812032
1553,22/04/2018 13:40,1.83161,189.4321,2.418676,4.891906,4.495579,3.259999,1.981963,2310.625,5.010001,16.0,7.004977,17.83614,0.212603
1554,22/04/2018 14:00,2.533907,239.9585,0.650736,5.85424,5.273764,3.259999,2.332614,1784.937,5.006993,16.0237,6.959688,17.71182,0.2056326
1555,22/04/2018 14:20,2.008392,191.2706,0.040645,6.782899,5.167125,3.258292,2.270415,714.9252,5.004941,16.1,6.949998,18.37452,0.07629045
1556,22/04/2018 14:40,0.5622897,46.4094,0.0,7.546879,4.283823,3.127112,0.2736807,0.0,5.0,16.1,6.949726,19.59257,0.0
1557,22/04/2018 15:00,0.2116785,19.27426,0.015457,7.721169,4.06,0.5037807,0.04516501,0.0,5.0,16.17454,6.950799,20.03856,0.0
1558,22/04/2018 15:20,0.508268,40.99616,0.01425092,7.724104,3.585487,-0.02,0.07997967,0.0,5.0,16.2,6.950685,20.34825,0.0
1559,22/04/2018 15:40,0.2575074,21.82484,0.003666165,7.669999,3.55,-0.0185825,0.135694,0.0,5.0,16.2,6.950607,20.59412,0.0
1560,22/04/2018 16:00,0.2572806,20.11509,0.0,7.659199,3.55,-0.02,0.17,0.0,5.0,16.28854,6.950365,20.78072,0.0
1561,22/04/2018 16:20,0.2576776,21.66242,0.0,7.607094,3.55,-0.02,0.1788789,0.0,5.0,16.3,6.950297,20.92531,0.0
1562,22/04/2018 16:40,0.0,0.0,0.0,7.61,3.55,-0.02,0.18,0.0,4.989448,16.3,6.950266,20.99627,0.0
1563,22/04/2018 17:00,0.1288317,9.82666,0.0,7.553625,3.55,-0.02,0.1734063,0.0,4.75537,16.34719,6.950278,21.02128,0.0
1564,22/04/2018 17:20,0.0,0.0,0.0,6.88406,3.55,-0.01347942,0.1529202,0.0,3.779352,16.37146,6.951928,21.18756,0.0
1565,22/04/2018 17:40,1.882369,161.6201,0.1641015,4.308608,1.164575,3.141602,0.9634628,916.6788,3.5,16.20907,6.972404,19.73152,1.186819
1566,22/04/2018 18:00,3.615178,188.1206,0.03905208,4.355805,0.1135797,4.29406,0.9634015,670.6232,3.501605,16.2,6.980851,18.89933,1.209907
1567,22/04/2018 18:20,231.5292,23058.27,6.157402,3.941713,1.51687,3.058361,0.3664168,1138.547,3.951883,16.24392,7.169954,19.14736,2.083938
1568,22/04/2018 18:40,118.2152,11650.93,5.812781,3.600813,1.736668,3.278471,1.248688,3844.224,4.33356,16.2,7.110727,19.51351,6.039319
1569,22/04/2018 19:00,62.85,6073.178,4.102593,4.427659,2.716965,3.352675,1.70917,3462.034,4.640684,16.2,7.083462,19.21474,3.852001
1570,22/04/2018 19:20,1.564825,121.7484,1.640778,5.381444,3.74862,3.396395,1.796783,2498.419,4.669999,16.2,7.044188,18.80283,2.025915
1571,22/04/2018 19:40,1.563233,124.7124,0.1310751,6.38854,4.102206,3.45,2.618569,1340.656,4.669999,16.2,7.01108,18.24179,0.9663622
1572,22/04/2018 20:00,2.676727,241.2448,0.01105965,7.269285,3.906709,3.45,2.540603,804.5812,4.669482,16.2,7.021106,18.95632,0.4506921
1573,22/04/2018 20:20,0.2815627,21.98918,0.0149394,8.03758,2.863285,3.372794,0.3516216,0.0,4.669999,16.2,7.030319,21.07706,0.0
1574,22/04/2018 20:40,0.0663425,4.88392,0.00752608,8.245055,2.6,1.310741,0.04255426,0.0,4.669999,16.2,7.030118,21.28288,0.0
1575,22/04/2018 21:00,0.1287325,9.394821,0.0,8.180198,2.6,0.04459687,0.04297516,0.0,4.669999,16.2,7.030501,21.29185,0.0
1576,22/04/2018 21:20,0.257465,18.34207,0.0,7.992784,2.090401,-0.02,0.06140034,0.0,4.669999,16.2,7.030609,21.28853,0.0
1577,22/04/2018 21:40,0.2579609,18.02942,0.0,7.779334,2.03,-0.01841067,0.07985076,0.0,4.661174,16.2,7.032614,21.294,0.0
1578,22/04/2018 22:00,0.0,0.0,0.0,7.554532,2.03,-0.02,0.08516635,0.0,4.660001,16.2,7.049951,21.30555,0.0
1579,22/04/2018 22:20,0.1292567,9.258562,0.0,7.282127,1.837218,-0.02,0.09000002,0.0,4.604228,16.21026,7.050333,21.31622,0.0
1580,22/04/2018 22:40,0.063835,4.107507,0.0,6.926252,1.44,-0.02,0.09000002,0.0,3.854847,16.3,7.051024,21.30603,0.0
1581,22/04/2018 23:00,152.4536,13114.17,0.0,6.559509,1.44,-0.02,0.09000002,0.0,3.696833,16.3,7.051233,20.85357,0.0
1582,22/04/2018 23:20,154.055,13323.67,4.048889,3.778149,0.543456,2.039164,0.2576668,2436.878,4.246312,16.3,7.171524,19.8884,2.384896
1583,22/04/2018 23:40,119.8108,10394.52,5.489174,2.574274,0.8011332,3.324237,0.8153229,3844.224,4.625351,16.3,7.14752,19.65416,3.973506
1584,23/04/2018 00:00,33.57417,2860.547,4.429363,3.209219,1.905432,3.233878,1.426651,3699.926,4.839569,16.3,7.135621,19.24487,2.430137
1585,23/04/2018 00:20,2.877015,217.9159,1.428831,4.253757,3.064454,3.322206,1.994997,2538.472,4.841549,16.3,7.076793,19.59819,0.9645251
1586,23/04/2018 00:40,3.775501,290.5214,0.0,5.330414,3.692166,3.359346,2.508864,1037.018,4.839999,16.3,7.042485,19.84531,0.2481648
1587,23/04/2018 01:00,3.151853,237.0141,0.01022633,6.204512,2.666777,3.336519,2.141948,705.8774,4.839999,16.3,7.0603,19.68361,0.1436104
1588,23/04/2018 01:20,0.1871135,12.55376,0.004605,6.803073,1.769027,3.214146,0.1974148,0.0,4.839999,16.3,7.059999,21.02681,0.0
1589,23/04/2018 01:40,0.3302955,25.31533,0.0,6.916598,1.24,1.623938,0.04,0.0,4.839999,16.3,7.060515,21.30661,0.0
1590,23/04/2018 02:00,0.0,0.0,0.0,6.78151,1.24,-0.02,0.04492358,0.0,4.839999,16.3,7.060349,21.30879,0.0
1591,23/04/2018 02:20,0.1245533,9.595577,0.0,6.559218,1.24,-0.01800934,0.06506801,0.0,4.839999,16.3,7.066367,21.30858,0.0
1592,23/04/2018 02:40,0.2619417,18.22346,0.0,6.372096,0.8995408,-0.02,0.08000001,0.0,4.839999,16.3,7.070468,21.30377,0.0
1593,23/04/2018 03:00,0.128463,9.268495,0.0,6.149739,0.6899998,-0.02,0.08349042,0.0,4.839925,16.3,7.070498,21.28702,0.0
1594,23/04/2018 03:20,0.0,0.0,0.0,5.864801,0.5428792,-0.02,0.09000002,0.0,4.825185,16.3,7.079605,21.28493,0.0
1595,23/04/2018 03:40,0.0,0.0,0.0,5.561687,0.4770512,-0.02,0.09000002,0.0,4.292178,16.3,7.081577,21.30393,0.0
1596,23/04/2018 04:00,0.8910776,77.37383,0.0,4.591424,0.01759335,0.8886986,0.1525381,388.0168,3.542643,16.3,7.099709,20.03247,0.1366957
1597,23/04/2018 04:20,1.702643,146.6829,0.0,2.528263,0.0,4.324553,1.283291,730.1193,3.5,16.3,7.099999,19.00076,0.302795
1598,23/04/2018 04:40,94.93309,9233.698,1.432159,2.621767,0.03693825,4.028197,1.23095,306.1901,3.622587,16.3,7.128287,18.94143,0.1478355
1599,23/04/2018 05:00,90.99594,8935.175,3.048815,2.619542,0.4634655,3.625938,1.560833,2917.092,3.912194,16.3,7.111632,19.33728,0.8536919
1600,23/04/2018 05:20,81.08975,7846.219,2.048095,3.167002,1.257644,3.450942,1.985325,2145.34,4.178817,16.2081,7.077549,19.0393,0.4200889
1601,23/04/2018 05:40,0.7570394,54.34138,0.5938743,4.132684,1.9307,3.548978,2.77357,1131.462,4.246301,16.2,7.072263,18.55472,0.1786461
1602,23/04/2018 06:00,2.288359,190.9211,0.00466225,5.033834,1.050755,3.668648,2.587359,791.5313,4.239957,16.2,7.075797,19.97732,0.04845389
1603,23/04/2018 06:20,0.6408716,44.36196,0.0,5.546094,0.0910636,3.68,1.726792,232.2121,4.239999,16.2,7.080001,21.21888,0.00060599
1604,23/04/2018 06:40,0.2579183,20.01558,0.0,5.654683,0.01608534,3.598627,0.08819943,0.0,4.239999,16.2,7.063038,21.30503,0.0
1605,23/04/2018 07:00,0.1291008,8.921381,0.0,5.635229,0.0,2.559866,0.03,0.0,4.239999,16.14152,7.063763,21.31702,0.0
1606,23/04/2018 07:20,0.2575642,19.44222,0.0,5.484659,0.0,-0.02,0.03914534,0.0,4.239999,16.1,7.080001,21.18007,0.0
1607,23/04/2018 07:40,0.6088023,47.23976,0.0,5.271424,0.0,-0.02,0.05956526,0.0,4.239999,16.1,7.080001,21.17237,0.0
1608,23/04/2018 08:00,0.0286025,0.8419724,0.0,5.098866,0.0,-0.02,0.07000001,0.0,4.239999,16.1,7.080001,21.30063,0.0
1609,23/04/2018 08:20,0.0,0.0,0.0,4.888391,0.0,0.01110642,0.07904534,0.0,4.239999,16.1,7.080001,21.25594,0.0
1610,23/04/2018 08:40,0.0,0.0,0.0,4.569411,0.0,0.001919918,0.08000001,0.0,4.002145,16.1,7.080001,21.2779,0.0
1611,23/04/2018 09:00,1.093304,70.17033,0.0,4.265567,0.0,-0.02,0.3793629,599.8835,3.504203,16.18772,7.080001,20.80676,0.000183245
1612,23/04/2018 09:20,221.7352,20651.32,0.0,2.596987,0.0,3.77938,0.6711565,380.7135,3.846828,16.15923,7.080001,19.70124,0.000556577
1613,23/04/2018 09:40,152.7531,16017.99,12.11099,2.007547,0.6854107,3.064275,1.433513,3347.264,4.372455,16.03672,7.238231,19.72401,0.000681957
1614,23/04/2018 10:00,102.5724,11916.75,10.66859,2.93736,1.701987,3.087633,1.705782,2699.772,4.738309,16.0,7.121251,19.12543,0.07972205
1615,23/04/2018 10:20,3.62091,422.5472,8.985979,3.834645,2.771422,3.261448,1.852174,2422.617,4.830276,16.0,7.099307,18.3521,0.1828563
1616,23/04/2018 10:40,1.343622,128.3355,5.214401,4.900151,4.14101,3.369981,1.870784,2306.535,4.830001,16.0,7.018542,17.7473,0.2785495
1617,23/04/2018 11:00,1.330283,162.9491,2.685453,5.871203,5.485869,3.370415,2.194884,1991.738,4.830001,16.0,6.970258,17.93494,0.2747654
1618,23/04/2018 11:20,1.25901,157.5728,0.8070715,6.810795,6.248508,3.38629,2.536924,1408.666,4.830001,16.06996,6.936526,17.92733,0.2035443
1619,23/04/2018 11:40,3.820608,496.1797,0.0758706,7.714319,5.863859,3.365382,2.687968,882.7521,4.830001,16.1,6.919999,18.84532,0.09283264
1620,23/04/2018 12:00,0.449995,32.5848,0.0,8.608628,4.61461,3.384179,1.051719,48.81126,4.830001,16.1,6.919999,19.52203,0.005428289
1621,23/04/2018 12:20,0.1287609,14.85354,0.0,9.244018,4.31,3.093113,0.09279048,0.0,4.830001,16.1,6.919999,20.25681,0.0
1622,23/04/2018 12:40,0.2577481,30.49488,0.0,9.192578,4.31,0.02043791,0.1007307,0.0,4.830001,16.1927,6.919999,20.32606,0.0
1623,23/04/2018 13:00,0.1292,14.56832,0.0,9.109796,4.31,-0.02,0.2352714,0.0,4.830001,16.2,6.919999,20.62287,0.0
1624,23/04/2018 13:20,0.3865655,45.18621,0.0,9.05407,4.31,-0.02,0.303822,0.0,4.830001,16.2,6.919999,20.70131,0.0
1625,23/04/2018 13:40,0.2313842,27.57216,0.0,8.957815,4.159122,-0.02,0.3167824,0.0,4.830001,16.25368,6.919999,20.73885,0.0
1626,23/04/2018 14:00,0.5351618,68.11281,0.0,9.09666,3.629348,-0.02,0.31,0.0,4.825335,16.3,6.91851,20.85856,0.0
1627,23/04/2018 14:20,0.0,0.0,0.0,8.789118,4.07,-0.01796642,0.31,0.0,4.172854,16.3,6.929729,21.03603,0.0
1628,23/04/2018 14:40,385.5964,54434.33,7.418531,6.239532,3.270348,1.201736,0.2969553,0.0,4.211234,16.3,7.107786,20.7866,0.0
1629,23/04/2018 15:00,123.0546,17184.7,13.88029,3.900838,2.76606,2.669664,0.7934263,3398.351,4.961236,16.3,7.213637,19.58739,5.518102
1630,23/04/2018 15:20,105.9237,14477.89,13.04788,4.132469,3.02,2.920856,1.631287,3844.224,5.298203,16.3,7.159186,19.41661,5.031642
1631,23/04/2018 15:40,3.609895,410.5223,10.83183,4.929928,3.869663,3.008038,1.75936,2766.681,5.399916,16.3,7.135059,18.65391,3.034265
1632,23/04/2018 16:00,3.761053,445.7084,8.685935,5.773416,5.395736,3.062258,1.693217,2859.683,5.399833,16.32561,7.075631,18.76092,2.578668
1633,23/04/2018 16:20,2.30142,235.907,6.355464,6.577403,6.498862,3.070478,1.785742,2636.22,5.400001,16.4,7.026874,18.37275,2.020858
1634,23/04/2018 16:40,2.008614,225.1793,4.461608,7.204666,7.337577,3.07,1.83434,2306.535,5.400001,16.4,6.990099,18.36019,1.527756
1635,23/04/2018 17:00,1.29544,143.892,2.568861,7.754999,8.422915,3.070267,1.821339,2306.535,5.400001,16.4,6.941091,17.8929,1.395854
1636,23/04/2018 17:20,1.610258,173.5409,0.9464725,8.349356,9.127688,3.065711,2.32839,1886.629,5.400001,16.4,6.912287,18.09037,1.038009
1637,23/04/2018 17:40,2.416796,236.2356,0.1425689,9.016169,9.393483,3.060868,2.599263,1052.141,5.400001,16.47358,6.900683,18.03071,0.5499086
1638,23/04/2018 18:00,3.02052,375.6476,0.0,9.672585,8.805138,3.051316,1.935726,648.7632,5.392441,16.5,6.910214,20.16504,0.1715308
1639,23/04/2018 18:20,0.259165,29.36901,0.0,10.19657,8.086113,2.734453,0.1315458,0.0,5.39,16.5,6.918185,20.72058,0.0
1640,23/04/2018 18:40,0.3649859,39.32385,0.0,10.26521,7.78,0.4962146,0.07396492,0.0,5.39,16.5,6.91848,20.86088,0.0
1641,23/04/2018 19:00,0.014365,0.3163759,0.0,10.14322,7.78,-0.01817359,0.2201408,0.0,5.39,16.5,6.920383,21.25093,0.0
1642,23/04/2018 19:20,0.2818175,27.25844,0.0,9.817848,7.78,-0.02,0.3468559,0.0,5.39,16.5,6.92043,21.34845,0.0
1643,23/04/2018 19:40,0.530564,57.10583,0.0,9.788477,7.78,-0.02,0.4145482,0.0,5.39,16.5,6.920934,21.02907,0.0
1644,23/04/2018 20:00,0.4748241,51.08142,0.0,9.646956,7.78,-0.02,0.4770675,0.0,5.39,16.5,6.920956,21.26789,0.0
1645,23/04/2018 20:20,0.0,0.0,0.0,9.509631,7.78,-0.01877234,0.5137056,0.0,5.37703,16.5,6.920737,21.33633,0.0
1646,23/04/2018 20:40,0.1300642,13.83738,0.0,9.36046,7.78,-0.02,0.5262266,0.0,5.24321,16.5,6.920564,21.33725,0.0
1647,23/04/2018 21:00,0.0,0.0,0.0,9.294547,7.78,-0.02,0.4531259,0.0,4.172091,16.5,6.93038,21.3618,0.0
1648,23/04/2018 21:20,0.0,0.0,0.09786951,8.99572,7.78,-0.02,0.4511851,0.0,3.590881,16.5,6.941255,21.39226,0.0
1649,23/04/2018 21:40,0.2591935,22.86312,0.2196201,8.461284,7.78,-0.02,0.5028983,0.0,3.512719,16.5,6.940751,21.32269,0.0
1650,23/04/2018 22:00,256.4618,26010.86,0.5741905,5.566728,10.52887,3.781755,0.4525909,274.8378,3.907839,16.5,6.958698,21.30908,0.01833883
1651,23/04/2018 22:20,130.678,12562.22,6.072177,4.119494,6.166115,3.361281,1.527831,2965.263,4.417855,16.5,7.112738,19.6934,5.175986
1652,23/04/2018 22:40,93.65334,8418.717,5.2277,4.649117,6.213657,3.249264,1.706072,2618.278,4.736361,16.44009,7.052365,18.74519,6.072329
1653,23/04/2018 23:00,1.880801,128.0915,3.535104,5.333396,7.026144,3.247977,1.781923,2555.33,4.839733,16.4,7.039226,18.49342,4.462392
1654,23/04/2018 23:20,2.523893,168.5074,1.320315,6.203034,7.744813,3.327555,1.886505,2306.535,4.839999,16.4,6.996375,18.62994,3.081136
1655,23/04/2018 23:40,2.888073,172.2732,0.218526,6.902212,9.035822,3.342741,2.597543,1301.832,4.839501,16.40774,6.97,19.67302,1.032836
1656,24/04/2018 00:00,3.009262,193.2025,0.0,7.585238,8.222923,3.340628,2.447861,701.867,4.839999,16.5,6.980165,19.74889,0.4789793
1657,24/04/2018 00:20,0.2574223,15.24168,0.0,8.159073,7.212937,3.288064,0.2623193,0.0,4.839999,16.5,6.977321,21.27485,0.0
1658,24/04/2018 00:40,0.2578335,15.93123,0.0,8.295514,7.383634,0.715703,0.04043784,0.0,4.839999,16.5,6.984437,21.33992,0.0
1659,24/04/2018 01:00,0.1289309,7.788091,0.0,8.189031,7.539999,-0.01062692,0.06246959,0.0,4.839999,16.5,6.988833,21.34751,0.0
1660,24/04/2018 01:20,0.5157376,31.19886,0.0,7.993797,7.539999,-0.01,0.09017369,0.0,4.839999,16.48438,6.990363,21.3485,0.0
1661,24/04/2018 01:40,0.6358954,40.8093,0.0,7.833275,7.539999,-0.01,0.1235318,0.0,4.839999,16.4,6.99056,21.32478,0.0
1662,24/04/2018 02:00,0.3865658,23.72236,0.0,7.630969,7.398013,-0.01,0.1761965,0.0,4.839999,16.4,6.990547,21.31981,0.0
1663,24/04/2018 02:20,0.2581875,16.82695,0.01796192,7.435533,7.010001,0.002235835,0.227256,0.0,4.829602,16.4,6.997794,21.32062,0.0
1664,24/04/2018 02:40,0.128591,8.348438,0.01738244,7.321226,7.010001,0.01122699,0.2644645,0.0,4.812119,16.4,7.008733,21.31252,0.0
1665,24/04/2018 03:00,0.4283859,27.57924,0.06846601,7.145546,7.010001,-0.02,0.2899825,0.0,4.809999,16.4,7.009633,21.32584,0.0
1666,24/04/2018 03:20,0.08753584,7.411791,0.03786559,6.959657,7.010001,-0.02,0.2834616,0.0,4.524391,16.4,7.008573,21.37156,0.0
1667,24/04/2018 03:40,0.483779,41.50153,0.0,6.634254,7.010001,-0.02,0.280578,133.0327,3.648261,16.4,7.008802,20.95369,0.04827335
1668,24/04/2018 04:00,2.277495,174.2239,0.2480239,4.270739,1.246963,3.440014,1.275125,856.2977,3.503995,16.4783,7.027293,20.41797,0.6613134
1669,24/04/2018 04:20,1.774655,143.366,0.1589191,4.807358,0.3419533,4.266707,0.7887946,885.7888,3.50282,16.5,7.03,20.34134,1.410076
1670,24/04/2018 04:40,98.55068,9169.966,0.749187,5.281114,1.119806,4.140929,0.5645989,226.1868,3.640864,16.5,7.052503,19.74146,0.5792133
1671,24/04/2018 05:00,63.63086,5977.106,4.066245,4.574827,4.688908,3.664013,1.58195,2868.244,3.873359,16.4512,7.138392,19.65588,6.758171
1672,24/04/2018 05:20,56.11646,5316.038,1.73458,5.393825,5.128723,3.54812,2.047948,2306.535,4.060116,16.4,7.046785,19.42434,4.045413
1673,24/04/2018 05:40,1.260195,96.7533,0.6402252,6.306719,5.177788,3.509085,2.797567,1107.328,4.11,16.34246,7.049026,19.52131,1.394916
1674,24/04/2018 06:00,2.050985,155.5686,0.0,7.302886,2.990025,3.764395,2.447799,1070.407,4.11,16.3,7.050056,20.89544,0.2963275
1675,24/04/2018 06:20,1.101974,84.42982,0.0,8.061153,0.6827933,3.77,1.629697,280.1593,4.11,16.3,7.059999,21.31972,0.01667341
1676,24/04/2018 06:40,0.2579325,18.04146,0.0,8.625895,3.014897,3.756361,0.06842135,0.0,4.11,16.3,7.058486,21.35062,0.0
1677,24/04/2018 07:00,0.0,0.0,0.0,8.404558,1.832968,3.735591,0.04,0.0,4.11,16.3,7.059999,21.3648,0.0
1678,24/04/2018 07:20,0.4671132,33.57534,0.002718417,8.454001,3.401921,0.05718752,0.049536,0.0,4.11,16.3,7.061428,21.35693,0.0
1679,24/04/2018 07:40,0.4309875,27.62394,0.0,8.289999,3.44,-0.02,0.06526851,0.0,4.11,16.3,7.080161,21.34373,0.0
1680,24/04/2018 08:00,0.25449,18.24235,0.0,8.386638,3.44,-0.02,0.08282302,0.0,4.096226,16.3,7.080001,21.33558,0.0
1681,24/04/2018 08:20,0.129115,8.745556,0.0,8.163868,2.840537,-0.02,0.09338635,0.0,3.910879,16.3,7.080001,21.26831,0.0
1682,24/04/2018 08:40,0.1292567,8.994036,0.0,7.937288,2.780959,-0.02,0.1,0.0,3.718091,16.36168,7.083337,21.36929,0.0
1683,24/04/2018 09:00,0.3265,24.95852,0.0,7.659154,2.25,-0.02,0.1164414,161.9644,3.557546,16.4,7.099999,20.45848,0.2902876
1684,24/04/2018 09:20,248.4054,23469.73,4.671099,6.276288,1.725476,1.087617,0.2398142,541.7695,3.896252,16.35906,7.191102,19.24861,1.418484
1685,24/04/2018 09:40,121.4875,12369.83,12.92894,4.27244,1.249532,3.034095,1.48738,3434.698,4.398997,16.23075,7.285297,19.31462,9.046312
1686,24/04/2018 10:00,70.69139,7757.969,10.64929,4.842472,2.544749,3.188015,1.723418,2623.721,4.66343,16.11523,7.16875,18.85909,4.771385
1687,24/04/2018 10:20,3.020137,297.1874,6.90698,5.665328,4.376922,3.292979,1.698156,2783.14,4.732592,16.1,7.098105,18.67251,3.487226
1688,24/04/2018 10:40,1.393866,142.248,3.832299,6.42064,5.638367,3.345334,1.859055,2348.518,4.730218,16.12433,7.031663,18.70355,2.148967
1689,24/04/2018 11:00,2.885292,307.3162,1.443028,7.076325,5.616489,3.367333,2.011013,2293.284,4.730001,16.2,6.976666,18.35333,1.654211
1690,24/04/2018 11:20,1.76743,190.9081,0.1629243,7.653856,8.045489,3.367787,2.505241,1224.828,4.730001,16.23141,6.942332,19.09801,0.5591838
1691,24/04/2018 11:40,3.260757,351.4809,0.01708242,8.307943,7.47942,3.365718,2.486303,811.5809,4.730001,16.3,6.96,19.33903,0.2944992
1692,24/04/2018 12:00,0.2576489,27.79519,0.02063739,8.873221,7.00206,3.279132,0.2797624,0.0,4.730001,16.3,6.956079,19.79785,0.0
1693,24/04/2018 12:20,0.3788515,39.48121,0.009060579,9.145997,6.129999,1.982587,0.04390133,0.0,4.730001,16.36676,6.9424,20.47584,0.0
1694,24/04/2018 12:40,0.1292423,14.34339,0.0004495,9.08427,6.129999,-0.02,0.1155913,0.0,4.730001,16.44466,6.940001,20.76537,0.0
1695,24/04/2018 13:00,0.6296133,66.24046,0.0,9.047705,6.129999,-0.02,0.2510956,0.0,4.730001,16.50408,6.940001,20.85351,0.0
1696,24/04/2018 13:20,0.129285,13.77791,0.0,9.056708,6.129999,-0.02,0.3283067,0.0,4.730001,16.6,6.940001,20.963,0.0
1697,24/04/2018 13:40,1.016506,133.5378,0.0,8.921533,6.129999,-0.02,0.3100766,0.0,4.721983,16.6,6.940001,21.0509,0.0
1698,24/04/2018 14:00,0.0,0.0,0.0,8.703569,6.129999,-0.02,0.1262993,0.0,4.704688,16.64301,6.942487,21.13786,0.0
1699,24/04/2018 14:20,0.0,0.0,0.0,8.738844,6.129999,-0.02,0.0768434,0.0,4.015123,16.75765,6.941084,21.14167,0.0
1700,24/04/2018 14:40,186.8097,25944.57,1.515909,7.875654,5.929625,0.4641258,0.2443045,132.5177,4.000196,16.61043,6.990174,20.69925,0.2257751
1701,24/04/2018 15:00,101.0799,13958.84,10.58826,4.702801,4.741626,3.127295,2.120647,2086.027,4.371261,16.5,7.147834,19.46326,4.505666
1702,24/04/2018 15:20,112.6,15451.11,9.667679,5.177291,4.940125,3.208972,1.760702,2505.502,4.744953,16.5,7.067284,18.94,4.823518
1703,24/04/2018 15:40,2.017556,219.0702,8.279896,5.620273,5.909372,3.221332,2.03115,2306.535,4.82885,16.5,7.073456,18.14116,3.94753
1704,24/04/2018 16:00,2.166667,249.1217,4.990896,6.425338,7.02411,3.320798,2.248865,2220.644,4.830001,16.5,7.013007,17.68349,3.343483
1705,24/04/2018 16:20,1.420149,171.9897,3.02462,6.895788,7.414609,3.330001,2.098781,1965.759,4.830001,16.5,6.970881,17.82329,2.359957
1706,24/04/2018 16:40,1.462533,175.6949,1.642184,7.351333,8.806839,3.330001,2.449298,1654.539,4.824594,16.57264,6.945256,17.53517,1.731107
1707,24/04/2018 17:00,1.160195,128.0702,0.5414926,7.885894,10.14597,3.330001,2.608332,1129.859,4.82,16.6,6.908978,17.44559,1.108146
1708,24/04/2018 17:20,1.010177,111.7851,0.04998282,8.44176,8.033915,3.30681,2.263211,126.7721,4.82,16.6,6.900001,19.43185,0.09669913
1709,24/04/2018 17:40,0.3864525,39.09561,0.00895542,8.556803,9.01035,2.714219,0.7288955,0.0,4.82,16.6,6.900001,20.50891,0.0
1710,24/04/2018 18:00,0.2575217,28.50465,0.0,8.522438,9.589998,-0.02,0.3863876,0.0,4.82,16.6,6.900001,21.11064,0.0
1711,24/04/2018 18:20,0.0,0.0,0.0,8.432044,9.589998,-0.02,0.2481747,0.0,4.82,16.6,6.900001,21.1659,0.0
1712,24/04/2018 18:40,0.2576492,27.38926,0.0,8.4538,9.589998,-0.02,0.202253,0.0,4.82,16.6,6.900001,21.14054,0.0
1713,24/04/2018 19:00,0.2576491,26.14026,0.0,8.45841,9.589998,-0.02,0.2444975,0.0,4.82,16.6,6.900001,20.70264,0.0
1714,24/04/2018 19:20,0.1291858,12.91788,0.0,8.387506,9.589998,-0.02,0.3568704,0.0,4.81862,16.6,6.900001,21.07205,0.0
1715,24/04/2018 19:40,0.0,0.0,0.0,8.36294,9.589998,-0.02,0.3914616,0.0,4.369687,16.68532,6.900001,21.17013,0.0
1716,24/04/2018 20:00,316.4088,42296.89,0.0,7.893634,9.589998,-0.02,0.512798,0.0,4.095874,16.67896,6.901865,20.93955,0.0
1717,24/04/2018 20:20,128.5566,17345.76,12.61761,4.211583,6.367837,2.65612,1.394109,1810.336,4.877646,16.6,7.158077,19.44627,3.616793
1718,24/04/2018 20:40,174.5442,23726.94,11.91456,4.291863,6.79575,2.927034,2.022981,1906.927,5.375859,16.55637,7.100739,18.38118,4.509347
1719,24/04/2018 21:00,18.61351,2494.66,12.14125,4.455199,7.037534,2.835638,2.038948,2302.653,5.583869,16.5,7.109927,17.91868,4.874782
1720,24/04/2018 21:20,2.938574,340.1828,10.19485,5.033041,8.313256,2.966741,2.146833,1905.211,5.582422,16.5,7.059888,17.60099,3.601015
1721,24/04/2018 21:40,1.640212,180.0741,8.554988,5.496066,9.19591,2.98,2.257755,1634.302,5.580001,16.5,7.02689,17.00009,2.804923
1722,24/04/2018 22:00,1.516132,162.2821,6.954082,5.881877,10.12175,2.98258,2.158484,1611.303,5.580001,16.5,6.984447,16.98298,2.52637
1723,24/04/2018 22:20,3.014873,301.5877,5.436236,6.227492,10.9163,2.983716,2.23823,1182.707,5.580001,16.5,6.947259,19.4061,1.065883
1724,24/04/2018 22:40,0.1291575,10.8983,4.416869,6.170545,11.86983,2.888047,0.7523064,0.0,5.580001,16.58889,6.917886,21.20024,0.0
1725,24/04/2018 23:00,0.2579467,21.68135,3.973386,6.050914,11.61467,0.4472356,0.5787187,0.0,5.580001,16.6,6.910401,21.25261,0.0
1726,24/04/2018 23:20,0.2573938,19.6334,3.912833,5.973491,11.5,-0.0186985,0.5197448,0.0,5.580001,16.59938,6.910743,21.24813,0.0
1727,24/04/2018 23:40,0.1309141,9.547782,3.949727,5.701013,11.5,-0.02,0.4312418,0.0,5.580001,16.5,6.914319,21.22211,0.0
1728,25/04/2018 00:00,0.255822,20.04669,4.139042,5.508868,11.5,-0.02,0.4105102,0.0,5.580001,16.5,6.929999,21.22842,0.0
1729,25/04/2018 00:20,0.0,0.0,4.13959,5.403051,11.5,-0.02,0.3954547,0.0,5.575822,16.5,6.929999,21.21647,0.0
1730,25/04/2018 00:40,0.0,0.0,4.111303,5.328167,11.5,-0.02,0.4266515,0.0,4.832273,16.5,6.929999,21.06701,0.0
1731,25/04/2018 01:00,65.83115,5658.516,4.045175,5.153468,11.5,-0.0188335,0.4645438,0.0,3.952511,16.5,6.929999,21.00827,0.0
1732,25/04/2018 01:20,197.7019,18130.71,7.677045,3.420549,9.413118,1.96802,0.8852625,1129.682,4.469501,16.5,7.048782,20.70522,0.9081135
1733,25/04/2018 01:40,76.93889,7076.143,9.096851,2.715683,8.71369,3.191913,2.534994,1260.236,4.69301,16.5,7.054466,18.47791,3.350792
1734,25/04/2018 02:00,32.66581,3001.501,8.631132,3.143031,8.89,3.162365,2.169901,1611.303,4.877784,16.5,7.05511,17.98591,4.357258
1735,25/04/2018 02:20,2.554358,207.1943,6.642142,3.802377,9.959524,3.287793,2.199327,1611.303,4.895657,16.5,7.02178,17.69822,3.805654
1736,25/04/2018 02:40,2.172123,174.9608,4.958974,4.398422,8.831203,3.291867,2.365606,1611.303,4.898951,16.5,6.995894,17.60806,3.256309
1737,25/04/2018 03:00,1.708854,132.1764,3.755241,4.934225,11.45295,3.030012,2.567186,1611.303,4.89,16.5,6.966315,17.96854,2.670364
1738,25/04/2018 03:20,2.083427,180.823,2.684774,5.397978,11.69829,3.32,2.497471,1474.589,4.89,16.5,6.943793,17.97961,2.100382
1739,25/04/2018 03:40,0.8128416,61.19189,1.442122,5.815978,10.73328,3.313531,2.626445,731.559,4.89,16.5,6.921479,19.54833,0.7591944
1740,25/04/2018 04:00,0.0,0.0,0.7179321,5.837627,11.35966,3.165727,1.558642,0.0,4.89,16.5,6.910001,21.25565,0.0
1741,25/04/2018 04:20,0.2578758,18.92174,0.5596783,5.660647,12.91,1.094947,1.073502,0.0,4.89,16.5,6.910001,21.23447,0.0
1742,25/04/2018 04:40,0.1290867,9.575579,0.534194,5.517456,12.91,-0.02,0.8278464,0.0,4.89,16.5,6.910001,21.13381,0.0
1743,25/04/2018 05:00,0.0,0.0,0.4884389,5.417069,12.91,-0.02,0.6047488,0.0,4.89,16.5,6.910801,21.13957,0.0
1744,25/04/2018 05:20,0.2582015,19.78823,0.4749365,5.236244,12.91,-0.02,0.4727638,0.0,4.89,16.5,6.910383,21.12223,0.0
1745,25/04/2018 05:40,0.128874,9.895285,0.4768655,5.14221,12.91,-0.0181945,0.4046267,0.0,4.889282,16.5,6.910286,21.14411,0.0
1746,25/04/2018 06:00,0.0,0.0,0.4785119,4.952495,12.91,-0.02,0.3800001,0.0,4.52024,16.5,6.911132,21.11936,0.0
1747,25/04/2018 06:20,0.2574933,20.46939,0.492652,4.843482,12.91,-0.02,0.385032,0.0,3.839153,16.44698,6.916738,20.82904,0.0
1748,25/04/2018 06:40,72.10582,6725.565,2.176081,3.835222,9.976756,1.521428,0.5282584,0.0,3.824475,16.42669,6.980897,20.3044,0.0
1749,25/04/2018 07:00,111.1485,10303.3,3.53064,2.878116,7.434608,3.555854,2.522755,1419.238,4.082944,16.45707,7.013901,19.07147,3.510007
1750,25/04/2018 07:20,106.0833,9720.6,3.775127,3.31965,9.296454,3.400665,3.897238,1010.131,4.410614,16.34456,7.012268,18.92754,2.835089
1751,25/04/2018 07:40,4.271342,316.2036,3.898074,3.922132,9.169718,3.334213,3.056039,1010.131,4.55,16.3,7.019999,18.34871,2.615711
1752,25/04/2018 08:00,1.841981,139.3377,2.936418,4.546439,9.804804,3.433586,2.621335,1224.738,4.55,16.3,7.003283,17.98889,2.66889
1753,25/04/2018 08:20,2.371968,177.4972,1.853023,5.188718,9.525468,3.478123,2.691449,1144.984,4.55,16.3,6.98067,17.72388,2.233152
1754,25/04/2018 08:40,1.821416,118.831,0.9024525,5.775849,4.96856,3.474925,2.664581,1138.807,4.55,16.3,6.96,18.01293,1.857034
1755,25/04/2018 09:00,0.8598928,61.32843,0.3105672,6.319249,9.528719,3.477435,2.712,577.5413,4.55,16.3,6.955486,19.02132,0.7474813
1756,25/04/2018 09:20,0.0,0.0,0.11,6.604788,9.892744,3.383436,1.144815,0.0,4.55,16.3,6.940001,20.15595,0.0
1757,25/04/2018 09:40,0.2594908,19.04461,0.0637945,6.501961,10.06165,1.853238,0.5905632,0.0,4.55,16.3,6.940001,20.21152,0.0
1758,25/04/2018 10:00,0.2583434,20.4917,0.0,6.539434,10.47,-0.02,0.5270259,0.0,4.54191,16.3,6.940001,20.64302,0.0
1759,25/04/2018 10:20,0.0,0.0,0.0,6.50693,10.47,-0.02,0.3804206,0.0,4.54,16.38405,6.940001,20.83375,0.0
1760,25/04/2018 10:40,0.2938858,31.41262,0.0,6.464501,10.47,-0.02,0.3365508,0.0,4.54,16.4,6.940001,20.79904,0.0
1761,25/04/2018 11:00,0.6025959,54.47099,0.0,6.528149,10.47,-0.01760434,0.298554,0.0,4.54,16.46871,6.940001,20.92763,0.0
1762,25/04/2018 11:20,0.0,0.0,0.0,6.453219,10.47,-0.02,0.260211,0.0,4.454015,16.6,6.940001,21.05831,0.0
1763,25/04/2018 11:40,0.0,0.0,0.2029164,6.009,10.47,-0.02,0.2582847,0.0,3.822128,16.6,6.948683,21.09039,0.0
1764,25/04/2018 12:00,59.42054,7653.408,0.3109969,5.693301,10.07904,-0.02,0.284717,0.0,3.706073,16.66074,6.949998,21.04605,0.0
1765,25/04/2018 12:20,169.8234,21852.56,11.52841,3.383889,6.700765,3.000489,0.9440843,1108.478,4.164254,16.47159,7.185107,20.0118,3.27401
1766,25/04/2018 12:40,144.1841,18519.21,9.883876,3.4932,7.3506,3.627516,2.645575,1248.276,4.535586,16.4,7.104173,18.71554,3.794756
1767,25/04/2018 13:00,41.98847,5363.191,9.832884,3.966101,7.493906,3.629594,2.367282,1607.213,4.800024,16.4,7.065704,18.20645,4.158031
1768,25/04/2018 13:20,2.319771,255.8455,7.514397,4.666647,8.003156,3.287194,2.521529,1520.53,4.821749,16.4,7.043123,18.18141,3.191759
1769,25/04/2018 13:40,1.702215,168.2035,5.713004,5.301938,8.673642,3.328379,2.495621,1611.303,4.820287,16.4,7.016683,17.71523,2.809488
1770,25/04/2018 14:00,2.64983,309.2393,4.4479,5.824728,8.171126,3.272843,2.453513,1470.832,4.82,16.46898,6.983685,17.75231,2.200758
1771,25/04/2018 14:20,2.530497,274.1232,3.186257,6.313379,8.760851,3.275761,2.593973,1439.684,4.820115,16.5,6.957118,17.69187,1.859172
1772,25/04/2018 14:40,1.11397,112.4087,1.935953,6.78987,10.61713,3.343522,2.060464,737.4237,4.820075,16.5,6.935122,18.35645,0.8340057
1773,25/04/2018 15:00,0.7810368,74.00832,1.227452,6.763144,11.26687,3.186844,0.1933979,0.0,4.82,16.59532,6.904681,19.79635,0.0
1774,25/04/2018 15:20,0.258046,23.34811,1.018545,6.777068,11.54,0.1584446,0.277465,0.0,4.82,16.6,6.901948,20.26539,0.0
1775,25/04/2018 15:40,0.1783017,14.19213,1.135859,6.672548,11.54,0.03255076,0.3008696,0.0,4.82,16.69089,6.918159,20.72084,0.0
1776,25/04/2018 16:00,0.6675188,61.00949,1.572383,6.653504,11.48059,-0.02,0.3654135,0.0,4.82,16.7,6.919999,20.90889,0.0
1777,25/04/2018 16:20,0.3147406,24.22068,1.56078,6.626773,11.03,-0.01840433,0.3442548,0.0,4.82,16.7,6.919999,20.99445,0.0
1778,25/04/2018 16:40,0.3870477,31.95759,1.46583,6.644884,11.03,-0.02,0.331854,0.0,4.82,16.78064,6.919999,21.08926,0.0
1779,25/04/2018 17:00,0.0,0.0,1.167315,6.606042,11.03,0.003713501,0.3656508,0.0,4.805132,16.8,6.919999,21.12101,0.0
1780,25/04/2018 17:20,0.2580037,20.44324,0.9854048,6.635355,11.03,0.001419001,0.3562865,0.0,4.677223,16.8,6.919999,21.16945,0.0
1781,25/04/2018 17:40,0.0,0.0,1.006206,6.185241,11.03,-0.02,0.4689372,0.0,3.823556,16.75222,6.919999,21.2252,0.0
1782,25/04/2018 18:00,0.0,0.0,1.075011,5.982401,11.03,-0.02,0.5275342,0.0,3.569995,16.7,6.93686,21.20879,0.0
1783,25/04/2018 18:20,244.4907,23927.07,1.340012,5.566946,10.87513,0.1165115,0.4870424,131.0782,3.926098,16.66647,6.948557,20.78767,0.2268163
1784,25/04/2018 18:40,104.6738,10350.85,7.628279,2.925417,7.571425,3.256101,2.393572,1764.926,4.334809,16.56462,7.127937,18.9993,5.16727
1785,25/04/2018 19:00,85.82238,8400.153,7.492396,3.404683,7.28,3.166335,2.528109,1483.591,4.667939,16.5,7.079711,18.5674,3.9215
1786,25/04/2018 19:20,2.773791,242.4699,6.745587,3.95715,7.431394,3.254859,2.596234,1372.044,4.739999,16.5,7.092856,18.1349,3.199618
1787,25/04/2018 19:40,2.001,147.6908,5.223704,4.702653,7.793458,3.377711,2.601407,1275.285,4.739999,16.5,7.051145,17.7305,2.707889
1788,25/04/2018 20:00,2.310786,194.2997,4.198263,5.317126,7.838255,3.400001,2.588047,1258.598,4.739999,16.5,7.02914,17.73379,2.287501
1789,25/04/2018 20:20,2.100199,180.4019,3.253831,5.8693,7.284936,3.115733,2.643132,1283.57,4.736026,16.5,7.007362,18.32662,1.686438
1790,25/04/2018 20:40,0.5086505,35.08899,2.647901,6.395156,7.522302,3.274805,2.070192,528.4554,4.733781,16.5,7.0,20.80767,0.2308529
1791,25/04/2018 21:00,0.0,0.0,2.351029,6.380099,7.545192,3.256176,0.4326514,0.0,4.730001,16.5,6.983143,21.05527,0.0
1792,25/04/2018 21:20,0.2576633,17.15779,2.220046,6.398414,8.517061,0.1659,0.3411905,0.0,4.730001,16.5,6.980001,20.3805,0.0
1793,25/04/2018 21:40,0.1289165,8.577715,1.842382,6.218088,8.6,-0.02,0.2980084,0.0,4.730001,16.5,6.980001,20.56397,0.0
1794,25/04/2018 22:00,0.3870048,26.0485,1.708624,6.135377,8.6,-0.02,0.2544972,0.0,4.730001,16.5,6.980001,20.88535,0.0
1795,25/04/2018 22:20,0.04724585,2.248797,1.755387,5.988855,8.6,-0.02,0.2404107,0.0,4.730001,16.5,6.980001,20.73097,0.0
1796,25/04/2018 22:40,0.081444,6.660559,1.755381,5.854936,8.338825,-0.02,0.2385348,0.0,4.730001,16.5,6.988823,20.73022,0.0
1797,25/04/2018 23:00,0.0,0.0,1.753963,5.749134,8.01,-0.02,0.2346505,0.0,4.541936,16.5,7.0,20.48564,0.0
1798,25/04/2018 23:20,0.1288885,8.516593,1.845186,5.560023,8.01,-0.02,0.2611111,0.0,3.779521,16.5,7.0,20.51314,0.0
1799,25/04/2018 23:40,0.02739835,0.7503163,2.021571,5.368567,8.01,-0.02,0.2639971,0.0,3.620265,16.5,7.0,20.64865,0.0
1800,26/04/2018 00:00,158.6541,13048.61,2.123842,5.07277,8.01,-0.02,0.267671,0.0,3.755937,16.5,7.0,20.46635,0.0
1801,26/04/2018 00:20,119.1957,10040.94,6.715706,2.79965,5.380263,3.228443,2.086822,1882.199,4.17789,16.5,7.174661,19.24325,5.694563
1802,26/04/2018 00:40,63.45983,5315.868,7.033769,3.150217,5.29704,3.341219,2.132786,1611.011,4.416471,16.5,7.06057,18.43354,4.818824
1803,26/04/2018 01:00,1.853545,122.5176,5.67087,3.806578,5.62232,3.421276,2.166304,1611.303,4.489999,16.5,7.100337,18.80768,3.899965
1804,26/04/2018 01:20,1.388286,105.942,3.824173,4.579028,4.229714,3.52636,2.394235,1611.303,4.489999,16.5,7.063185,18.68189,3.210084
1805,26/04/2018 01:40,1.879324,130.821,2.721857,5.194318,3.266382,3.516892,2.508877,1415.75,4.489999,16.5,7.0412,17.88702,2.520103
1806,26/04/2018 02:00,1.393489,100.9822,1.618181,5.787991,4.975265,3.508609,2.574814,1378.408,4.489999,16.5,7.010919,17.76982,2.030793
1807,26/04/2018 02:20,0.379799,24.66847,0.5950224,6.309741,5.511952,3.531984,2.32204,500.6841,4.489999,16.5,6.989999,20.09896,0.3881868
1808,26/04/2018 02:40,0.2572242,17.56213,0.1978279,6.297346,6.128456,3.394424,0.8925284,0.0,4.489999,16.5,6.975318,20.90525,0.0
1809,26/04/2018 03:00,0.5169555,36.52162,0.09430294,6.271765,7.690094,0.5394116,0.6810908,0.0,4.489999,16.5,6.97,21.28126,0.0
1810,26/04/2018 03:20,0.0,0.0,0.0824246,6.102433,7.78,-0.02,0.6343495,0.0,4.489999,16.48793,6.988611,21.31879,0.0
1811,26/04/2018 03:40,0.0,0.0,0.07573141,5.951877,7.78,-0.02,0.4722424,0.0,4.489999,16.4,6.989999,21.30188,0.0
1812,26/04/2018 04:00,0.646496,49.03696,0.1079954,5.876557,7.78,-0.019861,0.3887113,0.0,4.489999,16.4,6.989999,21.29793,0.0
1813,26/04/2018 04:20,0.129965,8.51804,0.17,5.744374,7.78,-0.02,0.320013,0.0,4.489999,16.4,6.989999,21.30638,0.0
1814,26/04/2018 04:40,0.0,0.0,0.2598869,5.599701,7.609076,-0.02,0.2821363,0.0,4.481729,16.4,6.991835,21.1326,0.0
1815,26/04/2018 05:00,0.0,0.0,0.3739074,5.462945,7.239999,-0.02,0.2702735,0.0,3.991271,16.4,7.000316,20.46719,0.0
1816,26/04/2018 05:20,0.1288315,8.167418,0.3274126,5.286112,7.239999,-0.02,0.2604931,0.0,3.558703,16.4,7.010001,20.56995,0.0
1817,26/04/2018 05:40,0.4939016,36.7621,0.2454993,5.041029,7.239999,-0.02,0.2662615,145.1711,3.50585,16.4,7.010001,20.97713,0.05029666
1818,26/04/2018 06:00,79.27782,6406.766,1.223024,3.447971,4.843638,3.201961,0.9112564,789.3927,3.615424,16.48199,7.07154,20.32691,1.799489
1819,26/04/2018 06:20,89.82774,7328.81,2.51824,3.195647,4.570175,3.648692,3.029745,1091.792,3.88734,16.42892,7.058262,19.12686,3.21317
1820,26/04/2018 06:40,47.72789,3885.244,3.636143,3.700004,3.992063,3.295605,2.678697,1077.636,4.08734,16.33293,7.099189,18.82555,3.29814
1821,26/04/2018 07:00,1.453881,88.15691,2.093181,4.468402,0.4125776,3.635506,2.751952,1064.533,4.12,16.3,7.078439,18.8875,2.733358
1822,26/04/2018 07:20,2.010618,138.7115,0.9824432,5.1997,0.872169,3.739,2.795226,1133.476,4.12,16.3,7.071002,18.39838,2.731943
1823,26/04/2018 07:40,1.273698,83.85357,0.4527152,5.857753,1.022046,3.76,2.753019,1006.041,4.12,16.3,7.050002,18.44481,1.950362
1824,26/04/2018 08:00,1.022882,70.39459,0.1654669,6.451989,2.12071,3.76,2.869836,527.7442,4.12,16.3,7.050002,20.0482,0.6759716
1825,26/04/2018 08:20,0.1302342,8.210179,0.04051834,6.729573,0.2457456,3.692307,1.272426,0.0,4.12,16.3,7.038103,21.26808,0.0
1826,26/04/2018 08:40,0.0,0.0,0.1856073,6.505052,2.453725,3.531984,0.5514033,0.0,4.12,16.3,7.043869,21.28586,0.0
1827,26/04/2018 09:00,0.257635,17.2056,0.2550441,6.548295,3.99,0.7089437,0.4654269,0.0,4.12,16.3,7.050002,21.1072,0.0
1828,26/04/2018 09:20,0.5070294,36.37471,0.2056411,6.52926,3.492128,-0.02,0.3259411,0.0,4.12,16.3,7.050002,21.12915,0.0
1829,26/04/2018 09:40,0.259236,18.71891,0.1848197,6.392001,3.43,-0.02,0.2338383,0.0,4.12,16.3,7.050002,20.61805,0.0
1830,26/04/2018 10:00,0.1286475,10.06178,0.0,6.269627,3.345463,-0.01872075,0.1856883,0.0,4.12,16.3,7.050967,20.57328,0.0
1831,26/04/2018 10:20,0.128931,10.45896,0.0,6.172246,2.919999,-0.02,0.1652938,0.0,4.074408,16.3,7.053882,20.91663,0.0
1832,26/04/2018 10:40,0.0,0.0,0.0,9.038582,2.919999,-0.02,0.1568019,0.0,3.611527,16.3,7.08166,21.00624,0.0
1833,26/04/2018 11:00,0.8348725,88.30156,0.0,11.19,2.919999,-0.02,0.2545292,303.1254,3.503909,16.3,7.089999,20.90803,0.3011233
1834,26/04/2018 11:20,50.40267,6312.261,0.0,11.19,2.919999,-0.02,1.768111,898.36,3.510166,16.3,7.089999,19.63791,2.175068
1835,26/04/2018 11:40,287.9545,37574.53,0.0,11.19,2.919999,-0.02,2.115125,1914.429,4.227415,16.3,7.089999,19.28014,4.652131
1836,26/04/2018 12:00,148.3356,19390.18,0.0,11.19,2.919999,-0.02,1.927451,2306.535,4.685316,16.22694,7.089999,18.61207,4.389732
1837,26/04/2018 12:20,180.2524,23308.71,0.0,11.19,2.919999,-0.02,2.310041,2021.129,5.205865,16.2,7.089999,18.0629,3.145783
1838,26/04/2018 12:40,10.79356,1363.077,10.52728,5.417721,3.051962,2.503997,2.103559,1611.303,5.419999,16.2,7.185978,17.79974,1.938002
1839,26/04/2018 13:00,1.021838,91.34411,8.31976,5.333552,4.292673,3.012226,2.420325,1611.303,5.419999,16.2,7.099467,17.78741,1.641358
1840,26/04/2018 13:20,2.266643,224.9042,6.674965,5.740445,5.323447,3.04,2.580684,1548.102,5.416245,16.2,7.050583,17.78648,1.359094
1841,26/04/2018 13:40,2.145028,194.3882,5.585139,6.04137,6.112329,3.025726,2.374909,642.9904,5.410112,16.2,7.021735,18.88739,0.465156
1842,26/04/2018 14:00,0.1292142,10.68759,5.141534,6.052538,6.335947,1.484032,1.379187,0.0,5.410001,16.2,6.999742,21.05708,0.0
1843,26/04/2018 14:20,0.128605,9.820549,5.026298,5.890635,6.059999,-0.02,1.074912,0.0,5.410001,16.2,6.989999,21.03388,0.0
1844,26/04/2018 14:40,0.3866082,33.46151,4.949348,5.710501,6.059999,-0.017531,0.827628,0.0,5.410001,16.2,7.003165,20.7611,0.0
1845,26/04/2018 15:00,0.6367366,48.55718,4.623891,5.597919,6.059999,-0.02,0.6091189,0.0,5.410001,16.22597,6.993735,20.68307,0.0
1846,26/04/2018 15:20,0.0,0.0,4.429545,5.553458,6.059999,-0.02,0.4207409,0.0,5.410001,16.3,6.989999,20.30706,0.0
1847,26/04/2018 15:40,0.2575923,15.65295,4.3289,5.59879,6.059999,-0.02,0.3059792,0.0,5.410001,16.3,6.989999,20.73603,0.0
1848,26/04/2018 16:00,0.3785725,24.31487,4.429981,5.526857,6.059999,-0.01691684,0.2322611,0.0,5.400984,16.3,6.992373,20.74649,0.0
1849,26/04/2018 16:20,0.0,0.0,4.391807,5.462009,6.059999,-0.02,0.21,0.0,4.559744,16.3,7.007603,20.79991,0.0
1850,26/04/2018 16:40,0.0,0.0,4.431012,5.291355,6.059999,-0.02,0.2173744,0.0,3.706298,16.3,7.010001,20.79963,0.0
1851,26/04/2018 17:00,159.3283,11053.12,4.43009,5.330958,6.059999,-0.02,0.785113,1035.33,3.697591,16.3,7.010001,19.86585,3.119184
1852,26/04/2018 17:20,99.3786,7755.569,7.18835,3.814449,4.160191,1.959774,2.417074,1374.091,4.190944,16.23231,7.050117,18.59997,4.284042
1853,26/04/2018 17:40,138.7792,11415.11,8.304726,3.146408,3.458768,3.228957,2.014389,1943.527,4.50317,16.2,7.094192,17.91726,5.13335
1854,26/04/2018 18:00,56.51693,3928.706,7.945603,3.469522,4.067676,3.139708,2.304956,1982.451,4.796317,16.2,7.115067,18.15422,3.914688
1855,26/04/2018 18:20,0.7946845,50.89106,6.11229,4.09135,4.776377,3.282101,2.376982,1619.482,4.845974,16.2,7.073857,18.14936,2.441079
1856,26/04/2018 18:40,1.759296,100.063,4.476973,4.694177,5.96031,3.332484,2.610581,1619.482,4.84198,16.2,7.027766,18.18466,2.108712
1857,26/04/2018 19:00,2.056855,115.1337,3.155258,5.226483,6.181443,3.327168,2.514094,1474.654,4.846001,16.2,7.00575,17.79847,1.656637
1858,26/04/2018 19:20,0.3362192,18.71287,2.263638,5.569113,6.751215,3.304408,1.404831,298.4987,4.842005,16.2,6.983762,19.66093,0.3128965
1859,26/04/2018 19:40,0.2202914,11.69879,2.086783,5.503053,7.339998,1.897872,0.2072995,0.0,4.839999,16.2,6.971465,21.19876,0.0
1860,26/04/2018 20:00,0.4243769,24.94399,1.967827,5.370079,7.073474,-0.02,0.2287449,0.0,4.839999,16.2,6.9721,21.32487,0.0
1861,26/04/2018 20:20,0.2581021,12.99824,1.883299,5.199935,6.820001,-0.02,0.204923,0.0,4.839999,16.2,6.98225,21.25523,0.0
1862,26/04/2018 20:40,0.4215578,24.34167,1.600815,4.988118,6.820001,-0.01218184,0.2165862,0.0,4.839999,16.2,6.989999,21.18853,0.0
1863,26/04/2018 21:00,0.5394525,32.57543,1.468489,4.862133,6.820001,-0.01,0.2521001,0.0,4.839999,16.2,6.989999,21.16536,0.0
1864,26/04/2018 21:20,0.2815346,16.55252,1.452401,4.780165,6.820001,-0.01,0.2458296,0.0,4.839999,16.2,6.989999,21.26036,0.0
1865,26/04/2018 21:40,0.04812415,1.848372,1.487117,4.53078,6.820001,-0.01,0.2339587,0.0,4.795109,16.2,6.989999,21.24292,0.0
1866,26/04/2018 22:00,0.0,0.0,1.513126,4.446487,6.820001,-0.008860251,0.2430758,0.0,3.98948,16.2,6.991636,21.21646,0.0
1867,26/04/2018 22:20,250.844,15004.33,3.122417,3.8313,6.03348,0.9456436,2.005165,1510.953,4.107055,16.2,7.036592,19.67683,2.628419
1868,26/04/2018 22:40,161.6665,9910.76,7.108097,2.801126,4.02,3.049149,2.460567,1529.202,4.609403,16.1996,7.102051,19.24183,3.58861
1869,26/04/2018 23:00,114.6877,7286.231,7.046784,3.1326,4.231087,3.077105,2.364049,1611.303,4.990541,16.1,7.137469,18.48068,3.445914
1870,26/04/2018 23:20,33.67764,2151.105,6.420901,3.507788,4.815127,3.046064,2.371327,1611.303,5.232664,16.1,7.131827,18.28368,2.710609
1871,26/04/2018 23:40,3.647497,179.8579,5.055001,4.113422,5.467246,3.115115,2.600211,1444.678,5.239266,16.1,7.085255,18.1192,2.084094
1872,27/04/2018 00:00,2.282277,124.1082,3.771994,4.627288,5.64,3.150001,2.676819,1389.554,5.239999,16.1,7.053931,18.07218,1.775066
1873,27/04/2018 00:20,1.65226,93.26396,2.67949,5.096718,6.469501,3.150001,2.518879,872.0741,5.239999,16.1,7.031967,18.34793,0.9460549
1874,27/04/2018 00:40,0.1300783,6.136448,2.379051,5.327302,6.559999,2.814342,0.6523681,0.0,5.233851,16.1,7.010013,20.84066,0.0
1875,27/04/2018 01:00,0.2576917,12.57189,2.224421,5.169412,6.449525,-0.02,0.3750484,0.0,5.230001,16.1,7.010001,21.01296,0.0
1876,27/04/2018 01:20,0.1285908,6.162401,2.180682,4.932086,6.0,-0.02,0.3333484,0.0,5.230001,16.1,7.01293,20.98569,0.0
1877,27/04/2018 01:40,0.0,0.0,2.034879,4.787971,6.0,-0.02,0.2824873,0.0,5.230001,16.1,7.027117,21.03424,0.0
1878,27/04/2018 02:00,0.2580317,13.21891,1.764711,4.651618,6.0,-0.02,0.2579498,0.0,5.230001,16.1,7.027132,21.05251,0.0
1879,27/04/2018 02:20,0.381275,20.26708,1.768697,4.513022,6.0,-0.02,0.2358778,0.0,5.230001,16.1,7.02773,20.94346,0.0
1880,27/04/2018 02:40,0.0,0.0,1.766926,4.41962,6.0,0.03989892,0.22,0.0,5.230001,16.1,7.027182,20.89527,0.0
1881,27/04/2018 03:00,0.129101,6.926585,1.77078,4.304281,6.0,0.003129333,0.200339,0.0,5.220988,16.1,7.027251,20.8725,0.0
1882,27/04/2018 03:20,0.0,0.0,1.828303,4.107234,6.0,-0.02,0.2126797,0.0,4.751359,16.1,7.03,20.9617,0.0
1883,27/04/2018 03:40,0.0,0.0,1.808549,4.023275,6.0,-0.02,0.2029715,0.0,3.731064,16.08976,7.044169,20.87857,0.0
1884,27/04/2018 04:00,0.5002249,26.76015,1.991307,3.704549,5.451146,0.5015345,0.2348263,193.0432,3.510124,16.0,7.041585,20.29901,0.408573
1885,27/04/2018 04:20,66.06035,4476.999,2.822345,2.215284,0.504011,3.828939,1.581828,1407.034,3.548831,16.09781,7.100835,19.10651,4.311825
1886,27/04/2018 04:40,91.41597,6110.66,4.863646,2.564445,2.350024,3.711797,2.439106,1438.787,3.840691,16.1,7.129437,18.56634,4.367658
1887,27/04/2018 05:00,70.23851,4474.371,4.546126,3.123587,3.016148,3.600352,2.529662,1611.303,4.06169,16.01963,7.099793,18.51822,4.13106
1888,27/04/2018 05:20,42.02571,2338.849,3.429644,3.739532,1.580605,3.629703,2.668726,1548.718,4.217905,16.0,7.11,18.03354,3.11206
1889,27/04/2018 05:40,1.510709,66.45418,2.575469,4.301781,0.277031,3.644489,2.527278,1454.827,4.260001,16.0,7.089308,17.87245,2.357147
1890,27/04/2018 06:00,1.517218,78.2468,1.375396,4.894851,3.095865,3.698091,2.634887,1290.401,4.260001,15.93352,7.061268,18.19789,1.610685
1891,27/04/2018 06:20,2.225895,114.382,0.4530537,5.406391,0.7247903,3.709272,2.754752,1161.93,4.260001,15.9,7.042207,18.13622,1.194918
1892,27/04/2018 06:40,0.4306033,17.70903,0.003693,5.914425,1.691534,3.6816,1.761953,31.44807,4.260001,15.9,7.036354,19.93828,0.02266815
1893,27/04/2018 07:00,0.4201408,19.62949,0.0,5.979108,2.580997,3.5563,0.2605277,0.0,4.260001,15.9,7.019999,20.49786,0.0
1894,27/04/2018 07:20,0.224967,11.35277,0.0,5.841897,2.166776,1.481162,0.1657239,0.0,4.260001,15.88878,7.028979,20.76416,0.0
1895,27/04/2018 07:40,0.2580317,12.30525,0.0,6.222604,3.77,-0.02,0.2115108,0.0,4.260001,15.8,7.04,20.94443,0.0
1896,27/04/2018 08:00,0.2575925,12.5784,0.0,5.885092,3.77,-0.02,0.173877,0.0,4.260001,15.8,7.040282,21.03817,0.0
1897,27/04/2018 08:20,0.5155392,36.42446,0.0,5.871119,3.048791,-0.01737167,0.1600118,0.0,4.260001,15.8,7.037591,20.91799,0.0
1898,27/04/2018 08:40,0.0,0.0,0.0,5.618556,2.900001,-0.02,0.1619465,0.0,4.228041,15.8,7.04,20.98675,0.0
1899,27/04/2018 09:00,0.0,0.0,0.0,5.450461,2.900001,-0.02,0.1637661,0.0,3.7556,15.89888,7.047538,21.00548,0.0
1900,27/04/2018 09:20,0.0,0.0,0.0,5.182649,2.5784,-0.02,0.15,0.0,3.604576,15.99804,7.059999,20.91654,0.0
1901,27/04/2018 09:40,1.396627,126.2929,0.06101334,3.952328,1.72776,2.287213,0.6244266,602.9194,3.504337,16.0,7.077622,20.34272,0.7672662
1902,27/04/2018 10:00,1.506539,126.4629,0.8585398,4.337491,0.5510265,4.147782,2.15912,732.3593,3.5,16.0,7.085301,19.25064,1.844119
1903,27/04/2018 10:20,1.580611,124.2843,4.263892,9.236074,1.167331,3.537069,3.136867,730.126,3.5,16.0,7.018958,19.09137,1.848479
1904,27/04/2018 10:40,249.1356,26954.8,1.906464,3.588829,0.2219491,4.00792,2.932977,1153.517,3.965959,15.95847,7.115914,19.02082,2.386993
1905,27/04/2018 11:00,128.4074,13373.52,7.222439,3.548607,1.373595,3.284988,1.958733,2084.4,4.431603,15.9,7.096886,18.76756,3.024961
1906,27/04/2018 11:20,126.1083,12268.4,6.923225,3.877003,2.563026,3.237691,2.257148,1939.871,4.797371,15.9,7.11556,18.49097,1.948026
1907,27/04/2018 11:40,40.84473,3962.712,6.288646,4.246263,3.360593,3.14102,2.199561,1966.528,5.01381,15.9,7.111939,17.97081,1.737806
1908,27/04/2018 12:00,2.089232,197.586,4.236009,4.770442,4.182572,3.206268,2.415142,1611.303,5.019999,15.9,7.056951,18.031,1.198431
1909,27/04/2018 12:20,1.346061,102.093,2.472445,5.280435,4.409631,3.251898,2.64251,1513.609,5.019999,15.9,7.010172,17.77683,0.9887336
1910,27/04/2018 12:40,1.368937,115.7104,1.103187,5.706383,5.559873,3.258551,2.193092,981.2764,5.019999,15.99992,6.974703,18.87947,0.4523352
1911,27/04/2018 13:00,0.0,0.0,0.3695936,5.826347,6.136598,2.950769,0.2481041,0.0,5.019999,16.0,6.942731,19.76971,0.0
1912,27/04/2018 13:20,0.25857,16.93557,0.3362435,5.695752,6.18,-0.01715292,0.1791595,0.0,5.019999,16.0917,6.960167,20.08609,0.0
1913,27/04/2018 13:40,0.2502225,16.01542,0.29,5.588244,6.18,-0.02,0.1544077,0.0,5.019999,16.2,6.959783,20.33074,0.0
1914,27/04/2018 14:00,0.294073,21.60878,0.29,5.547305,5.974643,-0.02,0.1730212,0.0,5.019999,16.26485,6.960251,20.59612,0.0
1915,27/04/2018 14:20,0.19451,10.72249,0.317618,5.49222,5.61,-0.02,0.1989353,0.0,5.019999,16.3,6.960317,20.72371,0.0
1916,27/04/2018 14:40,0.2775105,16.01128,0.3590396,5.530603,5.61,-0.01829067,0.2059009,0.0,5.019999,16.3,6.960514,20.85015,0.0
1917,27/04/2018 15:00,0.2578617,19.26753,0.3600001,5.569614,5.61,-0.02,0.2237335,0.0,5.017107,16.3,6.960332,20.93428,0.0
1918,27/04/2018 15:20,0.0,0.0,0.4887646,5.594314,5.61,-0.02,0.2351059,0.0,4.490606,16.27865,6.961417,20.98951,0.0
1919,27/04/2018 15:40,0.0,0.0,0.6079259,4.906643,5.61,-0.02,0.2704185,0.0,3.716335,16.13391,6.977733,20.90862,0.0
1920,27/04/2018 16:00,156.4625,11503.31,0.9140981,4.969634,5.482694,0.177806,1.284028,1267.972,3.800828,16.1,6.985944,19.71261,3.684987
1921,27/04/2018 16:20,113.5609,8309.142,5.687011,2.602257,3.49,3.404233,2.486339,1402.696,4.194697,16.1,7.07376,19.24928,3.245743
1922,27/04/2018 16:40,92.90935,6981.527,6.040071,3.014638,3.49,3.225016,2.198538,1611.303,4.517849,16.1,7.104869,18.26309,3.583136
1923,27/04/2018 17:00,78.41402,5962.691,5.137026,3.469682,3.771042,3.23973,2.029927,1890.627,4.788759,16.1,7.110457,18.04255,3.350267
1924,27/04/2018 17:20,2.361091,137.4141,3.748435,4.030096,4.28,3.303914,2.500312,1538.241,4.839999,16.1,7.076653,17.96216,2.278365
1925,27/04/2018 17:40,1.517958,94.90914,2.378678,4.652656,4.715856,3.346551,2.67203,1382.98,4.839999,16.19858,7.048965,17.68131,1.770335
1926,27/04/2018 18:00,3.413338,243.1805,1.342728,5.171162,4.710507,3.371866,2.530509,1339.189,4.833168,16.2,7.026998,18.90087,1.033568
1927,27/04/2018 18:20,0.0,0.0,0.6239058,5.516885,5.293589,3.327843,0.9363092,0.0,4.830001,16.2,6.997823,20.64569,0.0
1928,27/04/2018 18:40,0.1287895,7.053239,0.4207881,5.254116,5.257317,1.571621,0.1867146,0.0,4.830001,16.2,7.0069,20.99623,0.0
1929,27/04/2018 19:00,0.1299933,7.6099,0.4030984,5.261106,5.150001,0.03972387,0.1167037,0.0,4.830001,16.20524,7.010165,21.15306,0.0
1930,27/04/2018 19:20,0.6470336,36.84807,0.4139307,5.152854,5.150001,0.07075426,0.1040407,0.0,4.830001,16.3,7.010221,21.09924,0.0
1931,27/04/2018 19:40,0.513045,34.37378,0.4889445,5.126185,5.150001,-0.02,0.1196206,0.0,4.830001,16.3,7.010168,21.15114,0.0
1932,27/04/2018 20:00,0.3803225,21.09671,0.5313945,5.06405,5.150001,-0.02,0.1504834,0.0,4.830001,16.3,7.010355,21.10854,0.0
