,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
1933,27/04/2018 20:20,0.2337077,12.97093,0.6427728,4.783294,4.990655,-0.02,0.16,0.0,4.830001,16.3,7.015193,21.16226,0.0
1934,27/04/2018 20:40,0.1556634,7.709526,0.7440004,4.493438,4.64,-0.02,0.1599507,0.0,4.823884,16.3,7.019999,21.18067,0.0
1935,27/04/2018 21:00,0.1301633,6.994045,0.7467244,4.257665,4.269923,-0.02,0.1502981,0.0,4.705153,16.3,7.032467,21.17749,0.0
1936,27/04/2018 21:20,0.0,0.0,0.7302554,4.061014,4.010001,-0.02,0.1547183,0.0,3.823765,16.3,7.04,21.1571,0.0
1937,27/04/2018 21:40,0.7585,50.29706,0.5692087,3.774071,4.010001,-0.02,0.2368543,279.8701,3.519473,16.3,7.04,19.86648,0.2604632
1938,27/04/2018 22:00,2.005558,110.3728,0.6974269,2.260579,0.3556125,3.962143,1.064625,721.0187,3.51,16.3,7.076698,20.03211,0.8208119
1939,27/04/2018 22:20,237.3825,16224.88,3.352386,2.437432,1.542355,3.167835,1.873104,2591.868,4.006988,16.3,7.174634,19.84833,3.786112
1940,27/04/2018 22:40,131.973,9304.093,4.882659,2.82698,2.271187,3.167614,2.17333,2306.535,4.404374,16.3,7.062968,18.63914,4.430388
1941,27/04/2018 23:00,121.291,8567.471,4.127699,3.223918,2.839599,3.234943,2.16302,2306.535,4.711906,16.3,7.123477,18.1977,3.211169
1942,27/04/2018 23:20,18.0802,1247.94,3.090679,3.81405,3.325668,3.247715,2.296567,2066.279,4.929365,16.3,7.119466,18.29172,2.188807
1943,27/04/2018 23:40,1.854193,113.1499,1.44584,4.472476,3.978258,3.311098,2.495466,1607.213,4.93,16.3,7.069608,17.79843,1.427291
1944,28/04/2018 00:00,2.386805,133.6678,0.3565261,5.026946,4.330001,3.329827,2.505049,1231.306,4.93,16.3,7.037807,17.58685,0.96512
1945,28/04/2018 00:20,1.790681,119.8869,0.03191284,5.516939,4.025949,3.331458,2.443052,454.479,4.93,16.3,7.03,18.42952,0.3155545
1946,28/04/2018 00:40,0.351801,22.87523,0.0,5.899952,4.261014,3.191282,0.8107065,0.0,4.93,16.3,7.028614,20.87293,0.0
1947,28/04/2018 01:00,0.03462335,1.086514,0.0,5.904262,3.76951,0.2658285,0.4015058,0.0,4.922508,16.3,7.03,21.03949,0.0
1948,28/04/2018 01:20,0.2577767,16.74747,0.005510415,5.779999,3.703121,-0.02,0.4476829,0.0,4.919999,16.3,7.032194,21.06163,0.0
1949,28/04/2018 01:40,0.6375883,38.66061,0.001845919,5.719581,3.150001,-0.02,0.3900659,0.0,4.919999,16.3,7.050002,21.10115,0.0
1950,28/04/2018 02:00,0.12869,7.30753,0.001194419,5.508312,3.150001,-0.02,0.3262302,0.0,4.919999,16.3,7.050002,21.04309,0.0
1951,28/04/2018 02:20,0.3437259,21.07945,0.0,5.388223,3.011056,-0.02,0.2730315,0.0,4.919999,16.3,7.050002,20.96258,0.0
1952,28/04/2018 02:40,0.2940134,17.24081,0.0,5.186932,2.619999,-0.02,0.2271229,0.0,4.919999,16.3,7.050002,21.01434,0.0
1953,28/04/2018 03:00,0.0,0.0,0.0,4.942618,2.619999,-0.02,0.20782,0.0,4.410901,16.3,7.050002,21.14455,0.0
1954,28/04/2018 03:20,92.93855,7165.756,0.0,4.658924,2.194295,-0.02,0.9053928,1185.095,3.717804,16.3,7.064191,20.37062,0.8672171
1955,28/04/2018 03:40,79.04579,6438.035,2.338561,2.845966,1.461264,3.012432,2.328179,1445.327,3.97757,16.3,7.071086,19.02228,1.500426
1956,28/04/2018 04:00,67.03621,5510.542,3.358154,2.785098,1.420282,3.523873,2.053163,1611.303,4.176243,16.3,7.115292,18.69753,1.327233
1957,28/04/2018 04:20,45.4137,3728.852,2.377528,3.367645,2.5,3.469252,2.185987,1611.303,4.351904,16.3,7.116521,18.81417,0.996734
1958,28/04/2018 04:40,0.8799883,55.6322,0.7372093,4.022758,2.468988,3.571401,2.667578,1145.018,4.384121,16.3,7.083318,18.76349,0.5674537
1959,28/04/2018 05:00,2.571512,161.3747,0.0,4.73941,2.767944,3.609288,2.591026,806.11,4.38,16.3,7.056193,19.20654,0.3259026
1960,28/04/2018 05:20,0.4025609,23.40238,0.0,5.245851,1.432502,3.584664,1.359377,28.72773,4.38,16.3,7.063724,20.88459,0.004805922
1961,28/04/2018 05:40,0.1723942,8.541503,0.0,5.213544,1.6,3.485983,0.1652781,0.0,4.38,16.3,7.060026,21.11428,0.0
1962,28/04/2018 06:00,0.3865091,24.08382,0.0,5.104379,1.6,1.339114,0.1134657,0.0,4.38,16.24832,7.070001,21.01823,0.0
1963,28/04/2018 06:20,0.286776,15.2584,0.0,5.016252,1.300265,-0.02,0.129846,0.0,4.38,16.2,7.070619,21.07808,0.0
1964,28/04/2018 06:40,0.2287209,12.9995,0.0,4.806188,1.09,-0.02,0.1248981,0.0,4.38,16.2,7.086188,21.14549,0.0
1965,28/04/2018 07:00,0.2572525,14.62268,0.002710168,4.540958,1.09,-0.02,0.1310356,0.0,4.38,16.2,7.089999,21.17945,0.0
1966,28/04/2018 07:20,0.3789058,19.9938,0.0,4.303276,1.056765,-0.02,0.1340531,0.0,4.38,16.2,7.089999,21.15024,0.0
1967,28/04/2018 07:40,0.0,0.0,0.0,4.028253,0.5063828,-0.02,0.134667,0.0,4.372205,16.2,7.089999,20.99231,0.0
1968,28/04/2018 08:00,0.1491183,7.173945,0.0,3.767776,0.0,-0.02,0.1251123,0.0,4.37,16.2,7.089999,20.81954,0.0
1969,28/04/2018 08:20,0.1087008,6.299007,0.0,3.564573,0.01318375,-0.02,0.1344584,0.0,4.089363,16.2,7.089999,20.91452,0.0
1970,28/04/2018 08:40,1.260412,87.3187,0.0,2.751439,0.0109905,1.955087,0.3780732,520.8558,3.513156,16.27784,7.089999,20.33924,0.04690445
1971,28/04/2018 09:00,1.468632,101.8661,0.0,1.986542,0.0,4.322136,1.883437,731.5253,3.499961,16.3,7.089999,18.76336,0.08635473
1972,28/04/2018 09:20,1.419677,91.58897,0.0,2.112677,0.0,4.28581,3.275264,733.2753,3.5,16.3,7.102422,18.95183,0.04589013
1973,28/04/2018 09:40,268.1806,23391.47,4.688518,2.38874,0.4365942,3.583715,2.839964,1185.047,4.01752,16.23023,7.197649,18.80816,0.042617
1974,28/04/2018 10:00,136.8066,12947.71,6.267897,2.735203,1.215092,3.193367,2.102433,1755.543,4.468379,16.1,7.094456,18.48838,0.0459829
1975,28/04/2018 10:20,127.8486,13066.46,5.65418,3.288268,2.278768,3.169532,2.370257,1773.091,4.853343,16.05249,7.112593,18.23619,0.07766253
1976,28/04/2018 10:40,25.66313,2726.822,5.746884,3.754541,3.029538,3.079472,2.339606,1611.303,5.059288,16.0,7.116128,17.96029,0.1128107
1977,28/04/2018 11:00,1.295296,108.6311,2.83796,4.418623,4.116761,3.226187,2.46786,1421.185,5.059999,16.0,7.050719,17.61648,0.139927
1978,28/04/2018 11:20,2.247539,203.5351,1.365871,4.945312,4.980639,3.240001,2.594115,1317.346,5.059999,16.0,7.012521,17.68282,0.1554919
1979,28/04/2018 11:40,2.077398,204.7004,0.4382888,5.457113,5.400001,3.240001,2.556698,786.1918,5.059999,16.01651,6.980001,18.83718,0.07719658
1980,28/04/2018 12:00,0.3200819,23.79718,0.09362551,5.724451,5.77778,3.077739,0.8813502,0.0,5.059999,16.1,6.967999,19.58551,0.0
1981,28/04/2018 12:20,0.1288176,10.45833,0.01703809,5.671914,5.57376,0.8498508,0.388768,0.0,5.059999,16.14882,6.96,20.24678,0.0
1982,28/04/2018 12:40,0.5079207,37.54731,0.01899823,5.506876,5.39,-0.02,0.3384824,0.0,5.059999,16.2,6.94593,20.44688,0.0
1983,28/04/2018 13:00,0.6363165,47.06793,0.0,5.420492,5.39,-0.02,0.2879837,0.0,5.059999,16.26999,6.940001,20.56463,0.0
1984,28/04/2018 13:20,0.128704,8.718887,0.0,5.346236,5.39,-0.02,0.2589222,0.0,5.059999,16.20665,6.940001,20.77572,0.0
1985,28/04/2018 13:40,0.4633493,33.55129,0.0,5.208158,5.39,-0.01515358,0.2300524,0.0,5.059999,16.3,6.940001,20.87211,0.0
1986,28/04/2018 14:00,0.1816025,14.66653,0.0,5.160001,5.39,-0.01,0.2150499,0.0,5.053375,16.34407,6.940001,20.91183,0.0
1987,28/04/2018 14:20,0.0,0.0,0.0,5.087207,5.39,-0.01,0.21,0.0,4.521121,16.38949,6.940001,20.91445,0.0
1988,28/04/2018 14:40,184.1736,14765.06,0.0,4.752668,5.39,-0.01,0.7442421,950.5914,3.891015,16.23041,6.940001,20.58383,0.8382108
1989,28/04/2018 15:00,152.3773,12306.52,3.640131,3.243768,3.868518,1.872077,2.389307,1480.136,4.49933,16.2,7.020786,18.94237,2.863382
1990,28/04/2018 15:20,149.2588,11768.17,6.681535,2.588941,2.849999,3.044271,1.953222,2223.198,4.951294,16.2,7.119081,18.42648,4.042594
1991,28/04/2018 15:40,112.1818,9749.826,6.515022,2.985869,3.476766,2.970626,2.234929,2306.535,5.318822,16.28166,7.139179,18.25345,3.400552
1992,28/04/2018 16:00,1.142606,73.94193,5.323109,3.447009,4.02027,3.010635,2.413095,1828.584,5.419999,16.3,7.113226,18.09024,2.239089
1993,28/04/2018 16:20,2.509414,134.8456,3.749871,4.166952,4.804097,3.187445,2.520476,1619.482,5.419999,16.3,7.058763,17.54295,1.767526
1994,28/04/2018 16:40,2.260598,121.0266,2.54094,4.720722,5.425107,3.104842,2.551414,1405.026,5.419999,16.359,7.034406,17.14978,1.358513
1995,28/04/2018 17:00,0.7589765,39.88894,1.629298,5.118762,5.960009,3.070879,1.635471,379.4863,5.412079,16.4,7.00427,18.79321,0.2907247
1996,28/04/2018 17:20,0.128945,6.134436,1.293982,5.132505,6.091321,1.841405,0.1906351,0.0,5.410001,16.4,6.989999,19.67506,0.0
1997,28/04/2018 17:40,0.2504975,13.58454,1.239154,5.023156,5.519999,-0.02,0.1307425,0.0,5.410001,16.4,6.989999,19.99117,0.0
1998,28/04/2018 18:00,0.2578617,14.75107,1.194879,5.003282,5.519999,-0.02,0.1007038,0.0,5.410001,16.4,6.989999,20.50891,0.0
1999,28/04/2018 18:20,0.0,0.0,0.9815367,4.94763,5.519999,-0.01622791,0.09636418,0.0,5.410001,16.48873,6.990367,21.01319,0.0
2000,28/04/2018 18:40,0.3869485,24.19464,0.8612367,4.89531,5.519999,-0.02,0.1045811,0.0,5.410001,16.5,6.989999,21.0448,0.0
2001,28/04/2018 19:00,0.2275167,14.00132,0.8484226,4.889915,5.519999,-0.02,0.11,0.0,5.410001,16.5,6.989999,21.10886,0.0
2002,28/04/2018 19:20,0.03009,0.7937766,0.893768,4.766323,5.519999,-0.02,0.1243013,0.0,5.318049,16.5,6.989999,21.13497,0.0
2003,28/04/2018 19:40,0.0,0.0,0.9197224,4.2364,5.41796,-0.017032,0.1646984,0.0,4.264865,16.5,6.993709,20.85898,0.0
2004,28/04/2018 20:00,235.6768,16491.82,2.29338,3.372499,4.130777,0.9404629,1.416199,2138.018,4.191015,16.46771,7.045293,19.61152,5.882109
2005,28/04/2018 20:20,120.7001,8070.376,5.201573,2.371759,2.255177,3.332229,2.092504,2314.714,4.609895,16.4,7.118548,19.16449,5.216336
2006,28/04/2018 20:40,112.9127,6966.491,4.624198,2.920881,2.916177,3.183222,2.175036,2314.714,4.931251,16.4,7.099662,18.54524,4.167465
2007,28/04/2018 21:00,55.38477,3393.654,4.193786,3.439816,3.483403,3.140204,2.385754,1974.192,5.217778,16.4,7.11,17.84698,3.006389
2008,28/04/2018 21:20,2.167856,115.7635,2.985085,4.056279,4.187723,3.14562,2.445073,1607.213,5.230001,16.4,7.075732,17.60441,2.047328
2009,28/04/2018 21:40,1.40051,81.54251,1.448197,4.700311,4.854243,3.195709,2.62704,1395.546,5.230001,16.4,7.030898,17.95584,1.412212
2010,28/04/2018 22:00,2.298802,134.7709,0.452907,5.270818,5.44176,3.200449,2.604967,1341.707,5.230001,16.4,7.003039,17.47392,1.345698
2011,28/04/2018 22:20,0.585395,36.15691,0.03019251,5.885488,5.510001,3.162021,1.53479,79.47585,5.230001,16.4,6.99836,19.39378,0.07200786
2012,28/04/2018 22:40,0.1288175,7.194123,0.0,5.828879,5.510001,2.2844,0.1569337,0.0,5.230001,16.4,6.983708,21.14147,0.0
2013,28/04/2018 23:00,0.508059,26.5464,0.0,5.708642,5.330183,-0.02,0.1258739,0.0,5.230001,16.4,7.0,20.86608,0.0
2014,28/04/2018 23:20,0.7735702,41.78821,0.0,5.435847,4.88,-0.02,0.1046457,0.0,5.230001,16.4,7.0,21.16905,0.0
2015,28/04/2018 23:40,0.1287185,6.988445,0.0,5.096606,4.589455,-0.02,0.12,0.0,5.230001,16.4,7.0,21.17254,0.0
2016,29/04/2018 00:00,0.2029374,12.73368,0.0,4.822178,4.25,-0.02,0.1279204,0.0,5.230001,16.4,7.000483,21.13615,0.0
2017,29/04/2018 00:20,0.3126726,20.31501,0.0,4.570132,4.25,-0.0170305,0.13,0.0,5.230001,16.4,7.013707,21.12041,0.0
2018,29/04/2018 00:40,0.0,0.0,0.0,4.34921,3.692414,-0.02,0.1319351,0.0,5.07802,16.4,7.019999,21.1146,0.0
2019,29/04/2018 01:00,0.0,0.0,0.0,4.160064,3.54,-0.02,0.1369054,0.0,4.036456,16.4,7.019999,21.04022,0.0
2020,29/04/2018 01:20,186.8612,13809.33,0.712639,2.920152,2.847751,3.007736,1.699129,2005.223,4.038159,16.44403,7.056531,19.68369,1.721376
2021,29/04/2018 01:40,66.36068,5270.634,4.335233,2.346946,1.26742,3.419254,1.969043,2084.793,4.300861,16.5,7.050025,18.89081,1.862819
2022,29/04/2018 02:00,68.61708,5658.768,3.013449,2.977151,2.047163,3.397752,2.273327,1932.395,4.50362,16.5,7.099999,18.14507,1.464557
2023,29/04/2018 02:20,18.47295,1543.531,1.944597,3.613307,2.681067,3.418275,2.169239,1899.807,4.62868,16.4233,7.088436,18.52009,1.085623
2024,29/04/2018 02:40,3.646406,263.7065,0.5439322,4.340684,3.20843,3.465196,2.534447,1197.645,4.63091,16.4,7.055439,18.37926,0.575116
2025,29/04/2018 03:00,1.750402,146.7125,0.0,4.99873,3.061382,3.470886,2.671915,747.4379,4.631564,16.4,7.04,19.74832,0.177971
2026,29/04/2018 03:20,0.0,0.0,0.0,5.540367,2.797365,3.321277,1.800061,0.0,4.63,16.4,7.04,20.9911,0.0
2027,29/04/2018 03:40,0.0,0.0,0.007451585,5.513731,2.352715,2.374043,0.377025,0.0,4.63,16.4,7.04,21.01905,0.0
2028,29/04/2018 04:00,0.0,0.0,0.0,5.406896,2.18,0.2098167,0.2890049,0.0,4.63,16.4,7.04,21.06269,0.0
2029,29/04/2018 04:20,0.3839731,26.93325,0.0,5.134881,1.618379,-0.02,0.1693858,0.0,4.63,16.4,7.041522,21.04441,0.0
2030,29/04/2018 04:40,0.2602558,17.219,0.0,4.84405,1.61,-0.01373035,0.1200667,0.0,4.63,16.4,7.059999,20.99985,0.0
2031,29/04/2018 05:00,0.2579183,17.22574,0.0,4.556654,1.61,0.080093,0.1145856,0.0,4.63,16.4,7.059999,21.02633,0.0
2032,29/04/2018 05:20,0.3864809,27.49695,0.0,4.236505,1.324983,-0.02,0.12,0.0,4.628725,16.4,7.059999,20.98122,0.0
2033,29/04/2018 05:40,0.0,0.0,0.0,3.942971,0.87,-0.02,0.1471688,0.0,4.126481,16.4,7.059999,21.00653,0.0
2034,29/04/2018 06:00,0.1287325,8.295579,0.0,3.625016,0.87,-0.02,0.1377379,0.0,3.607647,16.4,7.059999,20.93644,0.0
2035,29/04/2018 06:20,97.98808,7959.841,0.0,3.376021,0.87,0.05085783,0.8826659,1213.271,3.633915,16.4,7.073708,19.59368,0.2460196
2036,29/04/2018 06:40,99.58369,7979.605,3.151828,2.472448,0.87,2.759175,2.570554,1611.303,3.998725,16.3529,7.064314,19.12506,0.1576538
2037,29/04/2018 07:00,67.65012,5361.374,2.749982,2.744598,1.532514,3.531852,2.278145,1611.303,4.20951,16.3,7.077704,18.93303,0.0686997
2038,29/04/2018 07:20,46.92393,3680.798,2.423744,3.305077,2.248114,3.345384,2.464184,1611.303,4.384381,16.23065,7.095878,18.5576,0.06279604
2039,29/04/2018 07:40,0.8893358,51.39896,0.4970331,4.107509,1.459943,3.571275,2.652125,998.9811,4.419999,16.2,7.056295,19.68451,0.02314308
2040,29/04/2018 08:00,2.518177,155.0792,0.0,4.731201,1.354881,3.70013,2.593366,702.3291,4.419999,16.2,7.04,19.40774,0.02426075
2041,29/04/2018 08:20,0.2579892,13.01125,0.0,5.223006,1.365623,3.823566,1.218982,0.0,4.419999,16.2,7.04,21.07055,0.0
2042,29/04/2018 08:40,0.0,0.0,0.0,5.227306,2.093458,1.911537,0.2116615,0.0,4.419999,16.2,7.04,21.0686,0.0
2043,29/04/2018 09:00,0.2503325,13.18441,0.0,5.043164,1.83,0.000917501,0.129559,0.0,4.419999,16.2,7.04,20.85867,0.0
2044,29/04/2018 09:20,0.5168428,32.92747,0.0,4.839,1.83,-0.02,0.09784225,0.0,4.419999,16.2,7.04,20.28758,0.0
2045,29/04/2018 09:40,0.6133739,37.69012,0.0,4.66561,1.320169,-0.02,0.09000002,0.0,4.419999,16.29156,7.055112,20.37431,0.0
2046,29/04/2018 10:00,0.4225065,30.67068,0.0,4.417403,1.16,-0.02,0.09000002,0.0,4.419999,16.3,7.059999,20.62519,0.0
2047,29/04/2018 10:20,0.0,0.0,0.0,4.146463,1.16,-0.02,0.09882435,0.0,4.419999,16.30893,7.059999,20.72528,0.0
2048,29/04/2018 10:40,0.129285,12.45178,0.0,4.035281,1.16,-0.02,0.1,0.0,4.41696,16.4,7.059999,20.84316,0.0
2049,29/04/2018 11:00,0.0,0.0,0.0,4.193451,1.16,-0.02,0.1,0.0,4.344452,16.4,7.059999,20.89958,0.0
2050,29/04/2018 11:20,0.0,0.0,0.0,3.923925,0.9482514,-0.02,0.1053103,76.73194,3.668989,16.48683,7.059999,20.86692,0.000583269
2051,29/04/2018 11:40,2.392553,240.0094,0.0,2.870257,0.3397643,1.96366,1.364775,911.8572,3.499683,16.35383,7.066582,19.23906,0.02406268
2052,29/04/2018 12:00,1.642379,146.9254,0.0,2.166066,0.0,4.271041,2.429404,829.9252,3.5,16.3,7.080001,18.82713,0.009409111
2053,29/04/2018 12:20,1.079054,90.47383,0.0,2.251339,0.0,4.25913,3.619558,733.9152,3.5,16.30869,7.080001,19.2502,0.000429696
2054,29/04/2018 12:40,273.5198,26883.95,9.178582,2.381363,0.361944,2.956988,2.96161,1305.61,4.049016,16.4,7.241327,19.05371,0.0
2055,29/04/2018 13:00,122.2521,11886.82,10.56439,2.541041,1.149091,2.891953,1.920117,2302.445,4.477629,16.4,7.15274,18.23619,0.02772303
2056,29/04/2018 13:20,115.6917,11037.75,8.155523,3.056234,2.198264,3.125925,2.078287,2302.445,4.817198,16.4,7.147413,17.7329,0.1036447
2057,29/04/2018 13:40,25.93566,2422.752,6.827975,3.597558,3.173042,3.110356,2.335432,1962.093,4.998868,16.4,7.128538,18.05237,0.1508175
2058,29/04/2018 14:00,2.017111,166.7661,4.309461,4.316918,4.183387,3.355685,2.286084,1619.482,5.0,16.4,7.059686,17.9038,0.181576
2059,29/04/2018 14:20,2.375257,190.6447,2.672837,4.833267,5.10861,3.374916,2.471041,1470.879,5.0,16.43995,7.017405,17.6028,0.2238801
2060,29/04/2018 14:40,0.644958,44.77174,1.367579,5.253306,5.697353,3.516066,2.490663,675.184,5.0,16.5,6.980861,17.74434,0.1171724
2061,29/04/2018 15:00,0.039865,1.743279,0.5224516,5.082404,6.107002,3.360192,1.343619,0.0,4.994754,16.5,6.969701,19.47819,0.0
2062,29/04/2018 15:20,0.217345,17.41074,0.3097655,4.734082,5.890014,1.009796,0.853457,0.0,4.989999,16.54427,6.97,20.05645,0.0
2063,29/04/2018 15:40,0.5961058,47.03611,0.2910611,4.610022,5.629999,-0.02,0.5751918,0.0,4.989999,16.6,6.956925,20.34265,0.0
2064,29/04/2018 16:00,0.2986191,19.553,0.2841022,4.580456,5.629999,-0.02,0.3861147,0.0,4.989999,16.62761,6.9522,20.5228,0.0
2065,29/04/2018 16:20,0.5165166,38.06737,0.2855942,4.573082,5.629999,-0.02,0.2705203,0.0,4.989999,16.7,6.951409,20.66423,0.0
2066,29/04/2018 16:40,0.5173098,40.46845,0.2834281,4.468281,5.629999,-0.02,0.2352518,0.0,4.989999,16.7,6.967002,20.71746,0.0
2067,29/04/2018 17:00,0.3891869,27.63585,0.256687,4.582695,5.629999,-0.02,0.2340764,0.0,4.989999,16.7,6.949998,20.85313,0.0
2068,29/04/2018 17:20,0.0620785,4.134987,0.3600001,4.579162,5.629999,-0.019807,0.23,0.0,4.982077,16.78783,6.949998,20.88998,0.0
2069,29/04/2018 17:40,0.3245725,24.8957,0.3781421,4.550328,5.629999,-0.02,0.23,0.0,4.757328,16.8,6.951884,20.88912,0.0
2070,29/04/2018 18:00,0.0,0.0,0.6149132,3.965111,5.629999,-0.02,0.2647505,0.0,3.801147,16.73876,6.971762,20.95867,0.0
2071,29/04/2018 18:20,1.013809,74.35321,0.7995936,3.459089,5.629999,-0.02,0.4729369,412.2784,3.519659,16.7,6.989999,20.17926,0.6664711
2072,29/04/2018 18:40,0.8830608,70.14773,0.8760543,2.641725,1.484479,3.313654,1.230912,767.6932,3.5007,16.7,7.034496,18.41994,2.017448
2073,29/04/2018 19:00,223.4631,18837.72,5.391972,2.525147,1.618933,3.619916,2.059819,2485.156,3.940966,16.67493,7.1462,18.12437,6.284702
2074,29/04/2018 19:20,115.8143,8472.806,6.767667,2.756334,2.000057,3.104902,2.000334,2092.416,4.342339,16.6,7.085258,17.96176,3.331394
2075,29/04/2018 19:40,124.2742,8990.635,4.404906,3.350476,2.814161,3.352757,2.195069,2302.445,4.683596,16.6,7.102814,17.89135,2.856763
2076,29/04/2018 20:00,10.25344,738.3849,4.108372,3.760686,3.458966,3.204293,2.329032,1820.941,4.829909,16.6,7.110373,17.87727,1.796194
2077,29/04/2018 20:20,1.508656,95.41658,2.066734,4.366375,3.842587,3.359348,2.425656,1619.482,4.830001,16.6,7.069787,17.74072,1.267356
2078,29/04/2018 20:40,2.003722,141.409,0.808592,4.888813,4.303428,3.386667,2.617397,1320.253,4.830001,16.6,7.036777,17.62134,0.91601
2079,29/04/2018 21:00,1.378912,100.6682,0.1607083,5.364837,4.653886,3.383775,2.243623,639.3478,4.830001,16.6,7.010072,19.98417,0.2222235
2080,29/04/2018 21:20,0.3865662,25.63921,0.0,5.468026,4.932011,3.214915,0.2872549,0.0,4.830001,16.6,7.0,20.92755,0.0
2081,29/04/2018 21:40,0.3871041,24.00028,0.0,5.355567,4.943463,0.7947251,0.08617766,0.0,4.823829,16.6,7.0,20.84874,0.0
2082,29/04/2018 22:00,0.128931,7.918175,0.0,5.028214,4.351264,-0.02,0.1452063,0.0,4.82,16.6,7.001632,20.39286,0.0
2083,29/04/2018 22:20,0.379037,23.82007,0.0,4.906612,4.27,-0.02,0.1567622,0.0,4.82,16.6,7.018813,20.50427,0.0
2084,29/04/2018 22:40,0.257975,16.32553,0.0,4.797979,4.200938,-0.02,0.1803767,0.0,4.82,16.6,7.019999,20.6763,0.0
2085,29/04/2018 23:00,0.1290017,8.315488,0.02641901,4.560309,3.76,-0.02,0.1589173,0.0,4.82,16.6,7.023734,20.78739,0.0
2086,29/04/2018 23:20,0.5159076,31.22406,0.01448035,4.403968,3.76,-0.01339566,0.1480284,0.0,4.82,16.6,7.030913,20.56369,0.0
2087,29/04/2018 23:40,0.0,0.0,0.01050291,4.125315,3.47413,-0.01,0.1458326,0.0,4.328734,16.6,7.036964,20.42083,0.0
2088,30/04/2018 00:00,168.8182,13348.51,1.3506,3.086277,2.254697,1.437984,0.8781986,1456.938,3.838513,16.6,7.108941,20.12069,0.6292337
2089,30/04/2018 00:20,68.27193,5534.41,4.297666,2.172211,1.591447,3.263257,2.101453,1997.163,4.224374,16.6,7.100055,18.81969,1.644544
2090,30/04/2018 00:40,85.90646,7128.38,3.879761,2.610609,1.92,3.361299,2.092272,2306.535,4.444556,16.6,7.085077,18.86769,1.428955
2091,30/04/2018 01:00,40.61039,3413.893,2.775475,3.114509,2.482527,3.324665,2.223066,2064.61,4.633161,16.6,7.099999,18.68063,1.005915
2092,30/04/2018 01:20,1.516066,117.7738,0.9889457,3.730608,3.285055,3.407808,2.48916,1460.531,4.660001,16.6,7.055566,18.26598,0.6224254
2093,30/04/2018 01:40,1.387482,114.4177,0.0,4.311289,3.557547,3.440548,2.841399,460.2697,4.660001,16.6,7.030258,19.98015,0.09453968
2094,30/04/2018 02:00,1.80904,148.4276,0.0,4.639849,2.119855,3.426108,1.510226,471.3477,4.659065,16.6,7.03,20.1307,0.04047281
2095,30/04/2018 02:20,0.4106213,32.32595,0.0,4.686558,3.051539,3.291415,0.1758472,0.0,4.660001,16.6,7.036639,20.27203,0.0
2096,30/04/2018 02:40,0.575563,48.00151,0.0,4.427349,2.5,1.667832,0.117199,0.0,4.660001,16.6,7.050002,20.27974,0.0
2097,30/04/2018 03:00,0.516049,39.02566,0.0,4.363074,2.5,-0.02,0.1903097,0.0,4.660001,16.5978,7.050002,20.50846,0.0
2098,30/04/2018 03:20,0.270045,18.55166,0.0,4.181767,2.007598,-0.02,0.1871823,0.0,4.660001,16.5,7.050002,20.75952,0.0
2099,30/04/2018 03:40,0.4107057,29.43167,0.0,4.001509,1.73,-0.02,0.1600977,0.0,4.660001,16.5,7.050002,20.82523,0.0
2100,30/04/2018 04:00,0.7225867,54.45367,0.0,3.741386,1.73,-0.01719917,0.1529483,0.0,4.660001,16.5,7.066539,20.85265,0.0
2101,30/04/2018 04:20,0.1289167,8.425775,0.002316415,3.581472,1.709897,-0.02,0.1581774,0.0,4.660001,16.5,7.070001,20.89209,0.0
2102,30/04/2018 04:40,0.0,0.0,0.00911025,3.311867,1.22,-0.02,0.1595267,0.0,4.618669,16.5,7.070001,20.8956,0.0
2103,30/04/2018 05:00,0.0,0.0,0.002757335,3.116243,1.22,-0.02,0.1653803,0.0,3.886094,16.5,7.070001,20.95273,0.0
2104,30/04/2018 05:20,0.1288175,6.90205,0.0,2.851074,1.101812,-0.01451283,0.1503993,0.0,3.529222,16.5,7.070001,20.81033,0.0
2105,30/04/2018 05:40,1.637375,85.06203,0.0,2.381586,15.20618,1.900829,0.7644997,785.952,3.49995,16.55696,7.070001,19.64848,0.1184674
2106,30/04/2018 06:00,1.896388,85.24908,0.0,1.82041,23.0543,4.306064,1.895258,722.2626,3.5,16.6,7.070001,18.60314,0.09069611
2107,30/04/2018 06:20,431.5277,17635.67,3.408988,2.375055,0.4687808,3.291986,2.39135,1413.019,4.447755,16.41399,7.101143,18.12326,0.08933735
2108,30/04/2018 06:40,95.67933,2722.293,3.890997,2.852836,1.244892,2.875137,2.225416,1611.303,4.884386,16.21607,7.09324,17.71317,0.06039032
2109,30/04/2018 07:00,122.1289,3661.444,2.172826,3.309621,2.002448,2.969079,2.559868,1424.572,5.212487,16.08975,7.058257,17.42378,0.0561372
2110,30/04/2018 07:20,13.73079,420.2416,0.9382297,3.68292,2.632489,2.954027,2.737903,1126.214,5.369487,16.0,7.020245,17.18177,0.0550996
2111,30/04/2018 07:40,2.396571,89.31606,0.0,4.101804,2.951503,3.061012,2.241318,495.7306,5.370001,16.0,6.977214,19.16139,0.01650085
2112,30/04/2018 08:00,0.25069,8.866259,0.0,4.37416,2.93,2.330717,0.72307,0.0,5.370001,16.0,6.96,20.06503,0.0
2113,30/04/2018 08:20,0.0,0.0,0.0,4.303771,2.769942,-0.01328016,0.409353,0.0,5.370001,16.0,6.960603,19.88832,0.0
2114,30/04/2018 08:40,0.1286477,7.057834,0.0,4.18122,2.369999,-0.01,0.4717552,0.0,5.370001,16.0,6.96,20.10269,0.0
2115,30/04/2018 09:00,0.3862825,22.33991,0.0,4.086489,2.369999,-0.01,0.3964767,0.0,5.370001,16.0,6.960916,20.15999,0.0
2116,30/04/2018 09:20,0.3861833,26.00588,0.003005085,3.95937,2.099722,-0.01,0.2715045,0.0,5.370001,16.0,6.972699,20.37431,0.0
2117,30/04/2018 09:40,0.6287575,45.71857,0.002025835,3.845998,1.84,-0.01,0.1836057,0.0,5.370001,16.01299,6.980001,20.62857,0.0
2118,30/04/2018 10:00,0.3788942,39.48089,0.0,3.926514,1.84,-0.01292408,0.1588137,0.0,5.36675,16.1,6.964812,20.74418,0.0
2119,30/04/2018 10:20,0.0,0.0,0.0,3.85718,1.817225,-0.02,0.156124,0.0,4.662154,16.1,6.960794,20.87431,0.0
2120,30/04/2018 10:40,0.128846,15.94644,0.0,3.230922,1.023693,-0.02,0.1368659,0.0,3.781833,16.1,6.987848,20.8844,0.0
2121,30/04/2018 11:00,252.4595,40255.94,2.401048,3.082828,1.223936,0.62892,0.448336,900.9153,3.784777,16.09785,7.025078,20.7537,0.009310196
2122,30/04/2018 11:20,140.7103,22312.63,14.36951,2.396298,0.35397,2.993898,2.136411,1941.057,4.558095,16.0,7.191883,19.40017,0.03473126
2123,30/04/2018 11:40,139.9256,21898.0,14.23446,2.797923,1.499418,3.110397,2.220339,2288.941,4.930169,16.0,7.106616,17.86121,0.08341833
2124,30/04/2018 12:00,101.1669,15609.68,13.00459,3.217939,2.294125,3.088137,2.100144,1610.809,5.313037,16.01792,7.119131,17.56169,0.1044808
2125,30/04/2018 12:20,2.518171,309.7339,10.7392,3.642339,3.411531,3.10817,2.381147,1878.821,5.410001,16.1,7.061262,17.38611,0.1966322
2126,30/04/2018 12:40,2.388458,300.4802,8.212862,4.124578,4.444049,3.158017,2.495875,1461.235,5.410001,16.1,6.994673,17.13989,0.2292941
2127,30/04/2018 13:00,1.137377,139.2784,6.541049,4.561315,5.337808,3.155972,2.61584,1350.913,5.410001,16.1,6.955902,16.84596,0.2689173
2128,30/04/2018 13:20,1.506009,182.9289,5.188153,4.970381,5.850347,3.177763,1.486853,379.3238,5.410001,16.16976,6.922955,18.01976,0.08575289
2129,30/04/2018 13:40,0.257706,28.10635,5.051841,4.593357,5.900001,2.659599,0.1836467,0.0,5.410001,16.2,6.901356,19.67494,0.0
2130,30/04/2018 14:00,0.2578049,29.58886,5.075599,4.537799,5.900001,-0.02,0.2344136,0.0,5.410001,16.2964,6.901097,20.02758,0.0
2131,30/04/2018 14:20,0.706166,78.54326,5.253823,4.672324,5.900001,-0.01635309,0.2696954,0.0,5.410001,16.34499,6.919999,20.31154,0.0
2132,30/04/2018 14:40,0.321381,35.40306,5.497747,4.798177,5.900001,-0.02,0.2916048,0.0,5.410001,16.4,6.919999,20.56111,0.0
2133,30/04/2018 15:00,0.2508275,27.72449,5.40517,4.885464,5.900001,-0.02,0.336352,0.0,5.410001,16.42389,6.919999,20.70989,0.0
2134,30/04/2018 15:20,0.1290583,14.84637,5.297946,4.836307,5.900001,-0.02,0.256312,0.0,5.400451,16.5,6.919999,20.83052,0.0
2135,30/04/2018 15:40,0.1288315,15.16484,4.985487,4.829508,5.900001,-0.02,0.2715925,0.0,5.334148,16.5,6.919999,20.91918,0.0
2136,30/04/2018 16:00,0.0,0.0,4.829316,4.252228,5.900001,-0.01608234,0.35668,0.0,4.337005,16.43436,6.919999,20.92958,0.0
2137,30/04/2018 16:20,209.5779,29805.89,4.758978,3.559988,5.436563,-0.02,1.746451,1587.613,4.300149,16.4,6.919999,19.37093,3.485036
2138,30/04/2018 16:40,93.88545,13564.19,15.55469,2.280348,2.373604,2.843595,2.121167,1510.655,4.724483,16.4,7.062467,17.6666,4.080489
2139,30/04/2018 17:00,119.4981,17257.47,12.21646,2.67198,3.41,3.233685,2.111497,2291.772,5.007738,16.4,7.044403,17.83908,4.70703
2140,30/04/2018 17:20,34.50013,5023.42,12.53583,3.068703,3.657521,3.167157,2.351382,2133.683,5.250047,16.47338,7.08544,18.37243,3.382254
2141,30/04/2018 17:40,1.112122,123.88,10.21693,3.603793,4.569187,3.245655,2.460553,1619.482,5.260001,16.5,7.034345,17.90153,2.206483
2142,30/04/2018 18:00,1.905551,242.7297,8.706207,4.061425,5.292431,3.27,2.580702,1588.693,5.260001,16.5,6.99526,17.27288,1.973247
2143,30/04/2018 18:20,2.2528,278.1707,7.495635,4.465325,5.570881,3.27,2.410319,1240.551,5.260001,16.5,6.968175,18.40396,1.058285
2144,30/04/2018 18:40,0.12903,14.59274,6.814568,4.556597,6.61695,3.195049,0.3869556,0.0,5.260001,16.5,6.946178,20.82743,0.0
2145,30/04/2018 19:00,0.128775,14.10992,6.650111,4.459569,6.554933,0.7635319,0.2018055,0.0,5.260001,16.5733,6.940001,20.91655,0.0
2146,30/04/2018 19:20,0.2500575,27.76794,6.689356,4.177207,6.39,-0.000398001,0.2109992,0.0,5.260001,16.51736,6.940001,20.32566,0.0
2147,30/04/2018 19:40,0.2574934,29.31441,7.366838,3.87881,6.39,-0.02,0.2095445,0.0,5.260001,16.5,6.961708,20.85505,0.0
2148,30/04/2018 20:00,0.1287325,14.25096,7.39896,3.737428,6.275295,-0.02,0.2363584,0.0,5.260001,16.5,6.960316,21.09202,0.0
2149,30/04/2018 20:20,0.0,0.0,7.319225,3.58175,5.79,0.00178325,0.2416198,0.0,5.260001,16.5,6.961019,21.08165,0.0
2150,30/04/2018 20:40,0.3862968,46.15998,7.134077,3.349327,5.79,0.0712975,0.2550744,0.0,5.258206,16.5,6.96,20.75161,0.0
2151,30/04/2018 21:00,0.0,0.0,6.752448,3.197557,5.79,-0.02,0.2799696,0.0,4.850123,16.5,6.96,20.88107,0.0
2152,30/04/2018 21:20,96.45047,11543.51,6.504982,3.061334,5.79,-0.02,0.3904404,676.8397,4.054057,16.5,6.96,20.74803,1.511214
2153,30/04/2018 21:40,135.4419,15101.52,10.72602,2.363049,3.260666,2.135375,2.448062,1694.084,4.492604,16.5,7.055804,18.73283,5.112532
2154,30/04/2018 22:00,114.0146,11066.7,11.50933,2.410484,2.755035,3.093534,2.080931,1865.209,4.782073,16.5,7.043884,18.04671,5.140215
2155,30/04/2018 22:20,84.91594,8088.477,11.13052,2.719078,3.599514,3.11002,2.205388,2121.995,5.100269,16.5,7.098372,17.73277,4.846262
2156,30/04/2018 22:40,2.266986,194.7936,9.567631,3.20201,3.985983,3.223644,2.282353,1611.303,5.190001,16.5,7.056796,17.70287,2.915287
2157,30/04/2018 23:00,1.739538,136.9084,7.941841,3.705123,5.231071,3.283824,2.522228,1611.303,5.190001,16.5,7.016174,17.51443,2.507648
2158,30/04/2018 23:20,1.787682,170.2719,6.664325,4.170972,5.961037,3.3,2.589565,1402.389,5.190001,16.5,6.991261,17.5914,1.807583
2159,30/04/2018 23:40,1.755845,135.4223,5.595011,4.520812,6.527052,3.29465,1.664551,618.7161,5.190001,16.5,6.962176,18.21507,0.7481997
2160,01/05/2018 00:00,0.1289025,9.777959,5.070491,4.391437,6.78,2.68083,0.179347,0.0,5.190001,16.5,6.949998,20.7313,0.0
2161,01/05/2018 00:20,0.5081943,38.64035,5.070878,4.176036,6.504855,0.752805,0.1925153,0.0,5.190001,16.5,6.949998,20.8693,0.0
2162,01/05/2018 00:40,0.4706784,35.7093,5.063777,4.017882,6.239999,-0.02,0.1657557,0.0,5.190001,16.5,6.950148,20.98929,0.0
2163,01/05/2018 01:00,0.036295,1.500823,5.324354,3.798903,6.239999,-0.02,0.1741918,0.0,5.190001,16.5,6.965822,21.03889,0.0
2164,01/05/2018 01:20,0.2577055,19.09405,5.494031,3.653072,6.239999,-0.02,0.2093203,0.0,5.190001,16.5,6.97,21.00563,0.0
2165,01/05/2018 01:40,0.3864809,30.19947,5.278863,3.434433,6.239999,-0.02,0.2050939,0.0,5.18989,16.5,6.97,21.0428,0.0
2166,01/05/2018 02:00,0.0,0.0,5.04203,3.21758,6.192801,-0.02,0.2163111,0.0,5.151175,16.5,6.97,20.96821,0.0
2167,01/05/2018 02:20,0.0,0.0,4.964204,3.00715,5.68,-0.02,0.2396254,0.0,4.285539,16.5,6.97,20.90495,0.0
2168,01/05/2018 02:40,97.73866,9367.185,5.862043,2.609256,4.242507,1.403465,1.466042,1300.725,4.057837,16.5,7.011937,19.70032,2.634922
2169,01/05/2018 03:00,97.34386,9142.141,7.461715,2.231192,2.309044,3.564042,2.357678,1541.488,4.352998,16.5,7.055277,18.73684,4.682535
2170,01/05/2018 03:20,63.75466,5922.442,7.370872,2.746988,3.01055,3.493687,2.303591,1607.213,4.56773,16.5,7.057796,18.32598,4.164837
2171,01/05/2018 03:40,53.97282,4845.358,7.250947,3.190863,3.829088,3.31785,2.411839,1607.213,4.763009,16.44257,7.08262,18.11419,3.466033
2172,01/05/2018 04:00,1.496774,125.5928,5.494125,3.706432,4.326086,3.411732,2.56249,1495.339,4.79,16.4,7.042555,17.99237,2.642747
2173,01/05/2018 04:20,2.6451,218.0313,3.803084,4.205751,2.533719,3.486729,2.579447,1466.852,4.79,16.4,7.003272,17.68136,2.222721
2174,01/05/2018 04:40,1.466278,110.8465,2.483797,4.707827,2.217407,3.474509,2.484451,1314.59,4.79,16.4,6.978367,17.90273,1.659564
2175,01/05/2018 05:00,1.295733,92.31281,1.5152,5.087282,0.5108927,3.495391,2.570153,1286.531,4.79,16.4,6.956215,17.8762,1.431061
2176,01/05/2018 05:20,2.274117,165.8121,0.6822158,5.499905,1.146033,3.48,2.74472,1173.94,4.79,16.4,6.940001,18.05295,1.134887
2177,01/05/2018 05:40,1.136358,71.58612,0.147178,5.89214,5.335114,3.48,2.570934,638.2128,4.79,16.4,6.933919,18.01677,0.5679923
2178,01/05/2018 06:00,0.2574933,14.66803,0.01552657,6.061234,4.877841,3.412198,0.6625156,0.0,4.79,16.49357,6.919999,20.26619,0.0
2179,01/05/2018 06:20,0.2574792,15.11856,0.008520151,5.953744,5.53209,1.364946,0.139403,0.0,4.79,16.48666,6.919999,21.03358,0.0
2180,01/05/2018 06:40,0.1288455,7.95582,0.0036465,5.728762,7.070001,-0.02,0.1782834,0.0,4.79,16.4,6.919999,20.9762,0.0
2181,01/05/2018 07:00,0.2595758,17.30196,0.0,5.353829,7.070001,-0.02,0.1574186,0.0,4.79,16.4,6.932719,20.98969,0.0
2182,01/05/2018 07:20,0.5112067,31.4023,0.0,5.164098,7.070001,-0.02,0.1741335,0.0,4.79,16.4,6.938503,21.02389,0.0
2183,01/05/2018 07:40,0.3877278,24.88029,0.0,5.008076,7.070001,-0.02,0.1892494,0.0,4.79,16.4,6.938967,20.9671,0.0
2184,01/05/2018 08:00,0.2590375,15.22451,0.0,4.805015,7.0493,-0.02,0.19,0.0,4.79,16.4,6.940001,20.93768,0.0
2185,01/05/2018 08:20,0.3864664,23.2229,0.0,4.59098,6.46,-0.02,0.2010827,0.0,4.788494,16.4,6.93932,20.96598,0.0
2186,01/05/2018 08:40,0.0,0.0,0.0,4.409705,6.46,-0.02,0.2210124,0.0,4.209449,16.4,6.9446,21.0367,0.0
2187,01/05/2018 09:00,0.0,0.0,0.0,4.212333,6.46,-0.02,0.2149343,0.0,3.681841,16.4,6.957251,20.91852,0.0
2188,01/05/2018 09:20,0.1273725,8.518544,0.0,3.93752,6.46,-0.02,0.22,0.0,3.592276,16.4,6.957463,20.79025,0.0
2189,01/05/2018 09:40,0.2595615,16.18208,0.0,3.709282,6.46,-0.02,0.22,0.0,3.518909,16.4,6.9576,20.67654,0.0
2190,01/05/2018 10:00,216.6545,17603.31,0.5209516,2.548529,1.577941,2.718586,2.13015,1388.417,3.798774,16.39335,7.033986,19.51167,3.870362
2191,01/05/2018 10:20,120.9714,11583.43,6.768622,3.288802,2.405168,3.144669,2.769794,1161.0,4.294635,16.24086,7.02804,19.06091,3.073285
2192,01/05/2018 10:40,131.7764,13050.43,6.621964,3.752497,3.718713,3.164951,2.645226,1257.981,4.666896,16.14594,7.074154,17.95352,3.494935
2193,01/05/2018 11:00,54.16259,5684.654,6.598736,4.063591,4.427695,3.089687,2.593338,1321.844,4.951482,16.05436,7.090227,17.93516,2.800963
2194,01/05/2018 11:20,2.524896,262.0085,5.339222,4.480526,5.218732,3.279153,2.605106,1301.761,4.97,16.0,7.036593,17.68453,2.416141
2195,01/05/2018 11:40,1.122134,122.0713,3.877855,4.876076,5.585852,3.341045,2.692571,1131.027,4.97,16.0,6.992638,17.61441,1.844837
2196,01/05/2018 12:00,2.413763,259.6786,2.7058,5.193977,6.290716,3.36,2.581847,941.756,4.97,16.0,6.970639,19.65155,0.7906396
2197,01/05/2018 12:20,0.2572102,24.99984,1.705234,5.267498,6.735209,3.240788,0.459548,0.0,4.97,16.0,6.945849,20.86541,0.0
2198,01/05/2018 12:40,0.2737492,21.4993,1.015579,5.172035,6.730002,1.025406,0.1711838,0.0,4.97,16.02496,6.937386,20.40524,0.0
2199,01/05/2018 13:00,0.4923047,49.87735,0.8474733,4.970775,6.730002,-0.02,0.1712408,0.0,4.97,16.15415,6.937367,19.83963,0.0
2200,01/05/2018 13:20,0.1286335,10.10881,0.8487687,4.910001,6.730002,-0.02,0.2359742,0.0,4.97,16.2,6.937354,20.23532,0.0
2201,01/05/2018 13:40,0.3793258,28.64933,0.8346157,4.963632,6.730002,-0.02,0.2943851,0.0,4.97,16.2834,6.935962,20.44547,0.0
2202,01/05/2018 14:00,0.7658435,61.00032,0.842827,4.900001,6.730002,-0.02,0.2891398,0.0,4.961318,16.3,6.936,20.66203,0.0
2203,01/05/2018 14:20,0.5151283,42.12286,0.8954189,4.900001,6.730002,-0.02,0.28,0.0,4.96,16.3,6.937295,20.79997,0.0
2204,01/05/2018 14:40,0.0,0.0,1.051386,4.840692,6.730002,-0.02,0.2574161,0.0,4.636427,16.3,6.937364,20.87023,0.0
2205,01/05/2018 15:00,125.937,12123.01,1.097887,4.643337,6.469031,-0.01603175,0.4004521,669.2128,3.916673,16.23378,6.940001,20.72349,0.7202355
2206,01/05/2018 15:20,137.6456,13369.63,4.016126,3.438454,5.001648,1.858709,2.816837,1157.627,4.397175,16.13439,6.991113,18.84137,2.804383
2207,01/05/2018 15:40,133.852,13016.65,6.50934,2.768659,4.13,3.275804,2.375519,1597.089,4.753527,16.1,7.042109,18.13157,4.276587
2208,01/05/2018 16:00,140.0006,13294.69,8.208195,2.968763,4.13,2.969889,2.169521,1611.303,5.230573,16.1,7.12492,18.09365,3.341321
2209,01/05/2018 16:20,1.965397,150.6689,6.997717,3.325528,4.464315,3.075961,2.311265,1842.874,5.339999,16.15121,7.089254,17.84692,3.122432
2210,01/05/2018 16:40,2.141011,155.0492,5.668279,3.885863,5.874548,3.151621,2.594569,1438.604,5.339999,16.2,7.048937,18.08491,2.099683
2211,01/05/2018 17:00,1.647367,112.4768,4.488572,4.256547,5.999893,3.198659,2.664549,1282.533,5.339999,16.2,7.017181,17.77489,1.664242
2212,01/05/2018 17:20,1.878998,133.2691,3.482187,4.580001,5.907968,3.155097,1.713804,459.7567,5.339999,16.2,7.009079,19.10411,0.4820658
2213,01/05/2018 17:40,0.258046,17.15896,2.70873,4.514191,6.946634,1.933578,0.1504085,0.0,5.339999,16.2,6.987332,20.4517,0.0
2214,01/05/2018 18:00,0.205969,15.88746,2.510302,4.315573,6.580001,-0.01423408,0.1635923,0.0,5.339999,16.2,6.988631,20.54385,0.0
2215,01/05/2018 18:20,0.4113575,33.49944,2.514228,4.10226,6.580001,-0.02,0.1627515,0.0,5.339999,16.2,6.987499,20.51776,0.0
2216,01/05/2018 18:40,0.535775,38.33622,2.554098,3.852608,6.580001,-0.02,0.1824074,0.0,5.339999,16.2,7.000558,20.67263,0.0
2217,01/05/2018 19:00,0.5279423,36.88051,2.583437,3.75997,6.580001,-0.02,0.1843152,0.0,5.339999,16.2,6.999634,20.77497,0.0
2218,01/05/2018 19:20,0.2371357,16.76813,2.532835,3.866025,6.580001,-0.02,0.2100723,0.0,5.339999,16.2,6.997282,20.66516,0.0
2219,01/05/2018 19:40,0.0,0.0,2.808207,3.64661,6.580001,-0.006880914,0.2151154,0.0,5.334014,16.2,6.997047,20.75495,0.0
2220,01/05/2018 20:00,0.0,0.0,2.895749,3.558192,6.49109,-0.01,0.21,0.0,5.315055,16.2,6.997294,20.83665,0.0
2221,01/05/2018 20:20,0.0,0.0,3.200988,3.468126,6.050001,-0.01,0.2160093,0.0,4.857829,16.2,7.004362,20.97104,0.0
2222,01/05/2018 20:40,0.0,0.0,3.687375,3.380224,5.880293,-0.01,0.2173129,0.0,3.835886,16.2,7.017348,20.89042,0.0
2223,01/05/2018 21:00,0.0,0.0,3.407144,3.08072,5.54,-0.005820413,0.2051572,0.0,3.617676,16.2,7.020151,20.86532,0.0
2224,01/05/2018 21:20,202.0759,17622.2,6.429942,2.430551,3.498933,1.976744,1.361914,1748.554,3.845556,16.2,7.123996,20.05649,3.621383
2225,01/05/2018 21:40,106.5968,9551.59,8.231664,2.074095,1.961793,3.395445,1.988901,2159.49,4.296268,16.2,7.132941,18.87907,5.905557
2226,01/05/2018 22:00,123.4953,10970.81,7.288947,2.464624,2.690239,3.310532,2.096617,2310.625,4.636187,16.2,7.127139,18.82753,4.642225
2227,01/05/2018 22:20,42.64653,3729.729,6.398673,2.886124,3.398603,3.341049,2.259698,2243.473,4.858494,16.2,7.119895,18.89779,3.181411
2228,01/05/2018 22:40,1.38864,96.25412,4.718384,3.441359,4.245658,3.395697,2.470295,1615.392,4.88,16.2,7.084859,18.33377,1.925401
2229,01/05/2018 23:00,1.380926,97.98763,3.275651,3.882577,4.706964,3.429885,2.586192,1604.16,4.88,16.2,7.036647,17.63515,1.715545
2230,01/05/2018 23:20,1.257899,85.91359,2.065404,4.291142,4.463737,3.430263,2.53608,1225.187,4.88,16.2,7.014647,18.68756,0.8829948
2231,01/05/2018 23:40,0.128463,9.079817,1.187583,4.466064,5.368943,3.35803,0.5589188,0.0,4.88,16.2,6.997204,20.97124,0.0
2232,02/05/2018 00:00,0.5149012,40.91261,0.9804379,4.263045,6.099999,1.709304,0.09726678,0.0,4.875468,16.2,6.998076,21.01656,0.0
2233,02/05/2018 00:20,0.1287608,9.109253,0.9123908,4.162478,5.731512,-0.02,0.110231,0.0,4.87,16.2,7.000164,21.0647,0.0
2234,02/05/2018 00:40,0.4997575,36.78211,1.035313,3.953753,5.440001,-0.02,0.108418,0.0,4.87,16.2,7.010652,21.04431,0.0
2235,02/05/2018 01:00,0.5266115,37.40847,1.103103,3.798295,4.996764,-0.02,0.11,0.0,4.87,16.2,7.017383,21.11881,0.0
2236,02/05/2018 01:20,0.1289167,9.133116,1.046409,3.658107,4.86,-0.02,0.1173315,0.0,4.87,16.2,7.01785,21.0969,0.0
2237,02/05/2018 01:40,0.1289733,9.502424,1.493438,3.572492,4.819057,-0.01473517,0.12,0.0,4.87,16.2,7.034919,21.00005,0.0
2238,02/05/2018 02:00,0.0,0.0,1.48076,3.4151,4.150001,-0.02,0.12,0.0,4.632895,16.2,7.029184,21.03111,0.0
2239,02/05/2018 02:20,40.92755,4047.248,1.349859,3.151372,3.957492,0.1021029,0.1917763,533.0153,3.805729,16.2,7.032687,19.85981,0.6168173
2240,02/05/2018 02:40,92.57423,9275.995,2.436321,2.67437,2.67833,1.984057,2.408347,1692.979,3.985693,16.2,7.0433,19.14621,2.446232
2241,02/05/2018 03:00,62.64988,6351.73,4.119337,2.28386,1.770998,3.62287,2.264711,1611.303,4.171085,16.2,7.043607,18.85257,1.674968
2242,02/05/2018 03:20,57.28207,5819.011,3.05338,2.803754,1.47997,3.632011,2.243714,1611.303,4.34196,16.2,7.068585,18.2016,1.468473
2243,02/05/2018 03:40,3.850147,361.2951,2.026888,3.27809,1.963389,3.604094,2.498825,1469.646,4.416082,16.2,7.054342,18.04773,1.121687
2244,02/05/2018 04:00,1.608006,129.9003,0.6444212,3.768442,0.951145,3.649563,2.685332,1280.685,4.410001,16.2,7.030311,18.76913,0.6593078
2245,02/05/2018 04:20,0.4118242,29.64752,0.0492275,4.293128,0.2859225,3.660001,2.111232,187.0348,4.410001,16.2,7.013283,20.86471,0.02815448
2246,02/05/2018 04:40,0.258145,19.30636,0.0,4.377858,3.225543,3.533977,0.2518401,0.0,4.410001,16.2,7.008502,20.98092,0.0
2247,02/05/2018 05:00,0.386764,31.13762,0.0,4.237957,3.679671,0.8667024,0.0742275,0.0,4.410001,16.2,7.010596,21.07099,0.0
2248,02/05/2018 05:20,0.1953865,13.64106,0.0,4.151388,3.07,-0.02,0.1077792,0.0,4.410001,16.18402,7.010549,20.9876,0.0
2249,02/05/2018 05:40,0.4089635,29.93307,0.0,3.976152,3.07,-0.02,0.1174238,0.0,4.410001,16.1,7.014668,21.02693,0.0
2250,02/05/2018 06:00,0.421516,27.35831,0.0,3.80971,2.828287,0.0360865,0.1463567,0.0,4.410001,16.1,7.028832,21.01321,0.0
2251,02/05/2018 06:20,0.1300783,8.516848,0.0,3.605808,2.5,0.07057459,0.1505321,0.0,4.410001,16.1,7.030216,20.91903,0.0
2252,02/05/2018 06:40,0.0,0.0,0.0,3.437932,2.157657,-0.02,0.1550114,0.0,4.409909,16.1,7.030829,20.92234,0.0
2253,02/05/2018 07:00,0.0,0.0,0.05855699,3.252945,1.95,-0.02,0.1589229,0.0,4.048411,16.1,7.042632,21.16721,0.0
2254,02/05/2018 07:20,0.1285481,9.128827,0.06609049,3.052136,1.95,-0.02,0.1604489,85.9698,3.540208,16.1,7.050279,20.34367,0.02495113
2255,02/05/2018 07:40,216.4029,17871.45,0.3619857,1.798612,0.1732125,3.960702,1.845881,1513.254,3.787507,16.16893,7.066924,19.20057,0.385035
2256,02/05/2018 08:00,156.4382,12854.04,6.586362,2.332015,0.9631419,3.096213,2.609013,1585.455,4.341308,16.06235,7.074048,18.46355,0.3406049
2257,02/05/2018 08:20,127.9798,11855.93,6.198034,2.698624,1.636971,2.951526,2.494116,1506.336,4.78448,15.93779,7.122981,17.83619,0.22395
2258,02/05/2018 08:40,69.26833,7390.629,4.874861,3.100894,2.428017,3.158904,2.545881,1361.621,5.085494,15.82288,7.087244,17.5458,0.1679542
2259,02/05/2018 09:00,2.086026,203.4599,3.202001,3.463123,3.387561,3.202827,2.564646,1263.616,5.11,15.8,7.043244,17.58603,0.1569521
2260,02/05/2018 09:20,1.587371,187.0941,1.643372,3.853183,3.824872,3.240378,2.68969,1171.453,5.11,15.8,7.004903,17.66532,0.1557415
2261,02/05/2018 09:40,2.241636,282.122,0.6377014,4.203871,4.522923,3.240524,2.72194,1103.542,5.11,15.8,6.977621,17.52666,0.1520144
2262,02/05/2018 10:00,0.6380655,75.9975,0.101232,4.557023,5.224144,3.238991,2.182383,303.9853,5.11,15.8,6.95601,19.96373,0.01785904
2263,02/05/2018 10:20,0.129044,16.93268,0.0,4.741352,5.377887,3.006046,0.2073466,0.0,5.101876,15.87221,6.949998,20.04162,0.0
2264,02/05/2018 10:40,0.3866933,51.02748,0.0,4.705541,4.882987,0.2208915,0.1434986,0.0,5.099999,15.9,6.950287,20.19033,0.0
2265,02/05/2018 11:00,0.2577201,31.25741,0.0,4.634324,4.839999,-0.02,0.1553639,0.0,5.099999,15.9,6.950395,20.23191,0.0
2266,02/05/2018 11:20,0.0,0.0,0.0,4.580001,4.839999,-0.02,0.1435323,0.0,5.099999,15.9,6.950349,20.43594,0.0
2267,02/05/2018 11:40,0.128959,14.57251,0.0,4.602314,4.839999,-0.02,0.1902608,0.0,5.099999,15.98597,6.950513,20.63185,0.0
2268,02/05/2018 12:00,0.129016,14.20794,0.1437556,4.644347,4.839999,-0.02,0.2174881,0.0,5.099999,16.0,6.950646,20.67755,0.0
2269,02/05/2018 12:20,0.1286755,14.01546,0.2842734,4.618873,4.839999,-0.02,0.179812,0.0,5.071585,16.01772,6.950578,20.81786,0.0
2270,02/05/2018 12:40,0.0,0.0,0.2362079,4.473844,4.529977,-0.02,0.1657413,0.0,4.208243,16.06113,6.960626,20.86496,0.0
2271,02/05/2018 13:00,268.5517,38523.81,1.554893,3.267127,3.962746,1.837551,1.294143,1505.989,4.123339,16.0,7.014643,20.02526,1.436824
2272,02/05/2018 13:20,119.212,17378.84,8.494596,2.287702,2.291592,3.284174,2.242659,1611.303,4.632647,16.0,7.066377,18.2447,3.238431
2273,02/05/2018 13:40,100.8322,14731.58,11.01136,2.439562,2.502699,3.155187,2.244688,1883.888,4.948054,16.00094,7.104688,17.59127,3.172703
2274,02/05/2018 14:00,77.54814,11271.28,11.80258,2.892427,2.667364,3.00879,2.146654,1619.482,5.278556,16.1,7.125899,17.44245,2.122431
2275,02/05/2018 14:20,1.276639,149.6713,9.534662,3.264194,3.682188,3.106275,2.531143,1540.892,5.309999,16.1,7.087923,17.66099,1.689947
2276,02/05/2018 14:40,2.269188,293.9898,7.482736,3.669523,4.3971,3.176372,2.599537,1364.927,5.309999,16.1,7.035047,17.66385,1.30648
2277,02/05/2018 15:00,2.638969,344.6526,6.188644,4.029186,5.187327,3.18163,2.493391,1209.016,5.309999,16.11105,7.015734,17.53972,1.003437
2278,02/05/2018 15:20,0.257904,28.90399,5.332866,4.110426,5.694787,3.147159,0.5571325,0.0,5.309999,16.2,6.988627,19.28742,0.0
2279,02/05/2018 15:40,0.2230916,20.75312,5.083348,3.976688,5.660001,1.209801,0.161468,0.0,5.309999,16.2,6.980103,19.88865,0.0
2280,02/05/2018 16:00,0.6721721,81.05811,5.069654,3.770337,5.660001,0.1112337,0.1460923,0.0,5.309999,16.28104,6.98055,20.17447,0.0
2281,02/05/2018 16:20,0.5077158,50.54214,5.111877,3.55264,5.136052,0.009013331,0.1513101,0.0,5.309999,16.3,6.98063,20.57153,0.0
2282,02/05/2018 16:40,0.1286757,14.36454,5.196811,3.906947,5.019999,-0.02,0.18,0.0,5.309999,16.3,6.981134,20.87294,0.0
2283,02/05/2018 17:00,0.3862402,41.50418,5.228758,3.95,5.0358,-0.02,0.18,0.0,5.309999,16.3,6.981651,20.82971,0.0
2284,02/05/2018 17:20,0.2573092,29.64006,5.424042,3.982841,5.529999,-0.0178925,0.1825993,0.0,5.303906,16.3,6.998247,20.88408,0.0
2285,02/05/2018 17:40,0.0,0.0,5.718036,3.803957,5.431922,0.000449,0.2065996,0.0,4.944054,16.3,7.000266,20.95898,0.0
2286,02/05/2018 18:00,85.14285,11515.24,5.71,3.369893,4.989999,-0.02,0.3319788,532.8013,3.920281,16.3,7.000731,20.37121,1.197323
2287,02/05/2018 18:20,157.0568,20935.62,8.633546,2.61079,3.449426,1.812618,2.474945,1745.244,4.195004,16.3,7.041489,18.55201,5.027919
2288,02/05/2018 18:40,97.6748,12883.9,11.78494,2.346957,2.547028,3.397876,2.068082,1718.774,4.548568,16.3,7.090717,17.70704,4.110573
2289,02/05/2018 19:00,105.8078,14036.42,13.37259,2.707683,2.972546,3.088417,2.355232,2047.682,4.866643,16.3,7.140443,17.7165,3.762887
2290,02/05/2018 19:20,2.116945,232.8498,11.31347,3.172019,3.703639,3.202523,2.260586,1619.482,4.97,16.3,7.109072,17.61591,2.355752
2291,02/05/2018 19:40,2.018164,237.8836,8.965109,3.655435,4.629381,3.305048,2.562639,1515.07,4.97,16.3,7.053535,17.32662,1.857076
2292,02/05/2018 20:00,1.510206,159.3709,7.47243,4.090512,5.583502,3.310368,2.571397,1378.339,4.97,16.3,7.019105,17.36979,1.422179
2293,02/05/2018 20:20,1.6291,189.9667,6.461253,4.378055,6.179673,3.291913,1.843817,561.8127,4.97,16.3,6.9944,20.24276,0.2793804
2294,02/05/2018 20:40,0.2583008,22.96641,5.898948,4.266042,6.239999,2.355817,0.2686574,0.0,4.97,16.3,6.974619,21.05659,0.0
2295,02/05/2018 21:00,0.129101,10.94439,5.824632,4.075236,6.239999,0.07319734,0.265618,0.0,4.97,16.3,6.989999,21.02049,0.0
2296,02/05/2018 21:20,0.2593915,23.08025,5.867525,3.79668,6.239999,-0.02,0.1995688,0.0,4.97,16.3,6.990312,21.06837,0.0
2297,02/05/2018 21:40,0.257734,20.42675,6.013635,3.655687,6.239999,-0.02,0.18,0.0,4.97,16.3,6.990878,21.14351,0.0
2298,02/05/2018 22:00,0.1287608,10.09779,6.125173,3.504328,5.885238,-0.02,0.1849934,0.0,4.97,16.3,6.990664,21.06999,0.0
2299,02/05/2018 22:20,0.0,0.0,6.140176,3.352648,5.629999,-0.02,0.2020982,0.0,4.97,16.3,7.004632,21.1279,0.0
2300,02/05/2018 22:40,0.0,0.0,6.500183,3.32995,5.629999,-0.02,0.21,0.0,4.958239,16.3,7.01027,21.08793,0.0
2301,02/05/2018 23:00,0.0,0.0,6.466268,3.246257,5.629999,-0.02,0.2314052,0.0,4.216507,16.3,7.010726,21.09524,0.0
2302,02/05/2018 23:20,174.7777,15186.64,7.054105,2.866874,4.998003,0.6583304,1.324412,1415.329,4.013646,16.3,7.029009,20.5892,1.332518
2303,02/05/2018 23:40,96.51434,8550.729,9.926277,2.146401,2.511641,3.297917,2.29184,1611.303,4.444738,16.3,7.095762,18.9078,4.412591
2304,03/05/2018 00:00,95.47252,8638.247,9.273055,2.495964,3.228769,3.180789,1.933088,1792.807,4.679799,16.3,7.102233,18.27005,4.228889
2305,03/05/2018 00:20,43.1035,3925.438,8.422248,2.872209,3.986104,3.175206,2.143185,2022.804,4.911805,16.3,7.110208,18.37071,3.585196
2306,03/05/2018 00:40,1.504861,120.7246,6.789817,3.320622,4.577774,3.295216,2.488161,1619.482,4.93,16.3,7.066823,18.1011,2.48977
2307,03/05/2018 01:00,2.147285,167.0421,5.387187,3.762788,4.971135,3.332812,2.644233,1429.716,4.93,16.31909,7.036453,17.73368,1.912037
2308,03/05/2018 01:20,2.390373,195.9838,4.225837,4.127824,5.018157,3.34,2.546613,1305.289,4.93,16.4,7.014255,17.8323,1.456963
2309,03/05/2018 01:40,0.0,0.0,3.235934,4.37646,6.742372,3.31525,0.6623343,0.0,4.93,16.4,6.983472,20.04311,0.0
2310,03/05/2018 02:00,0.2593634,19.1685,3.073298,3.902499,6.536617,2.203417,0.1573235,0.0,4.93,16.4,6.981001,21.14914,0.0
2311,03/05/2018 02:20,0.0,0.0,3.003617,3.8985,6.47,-0.02,0.1676006,0.0,4.93,16.4,6.982613,21.12762,0.0
2312,03/05/2018 02:40,0.5175795,41.346,3.132629,3.608679,6.306968,-0.01995367,0.17,0.0,4.93,16.4,7.0,21.07465,0.0
2313,03/05/2018 03:00,0.3338093,26.43904,3.269276,3.471164,5.879999,-0.02,0.1772268,0.0,4.93,16.4,7.000386,20.95391,0.0
2314,03/05/2018 03:20,0.1816875,12.7334,3.301366,3.284493,5.879999,-0.02,0.2144036,0.0,4.93,16.4,7.001147,21.04628,0.0
2315,03/05/2018 03:40,0.2577625,19.20369,3.576011,3.142575,5.879999,-0.01974417,0.22,0.0,4.93,16.4,7.011477,21.06611,0.0
