,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
2316,03/05/2018 04:00,0.0,0.0,3.550663,3.1434,5.879999,-0.02,0.2168444,0.0,4.916613,16.4,7.008435,21.09522,0.0
2317,03/05/2018 04:20,0.1290015,9.801065,3.3696,3.044056,5.879999,-0.02,0.2032294,0.0,4.861672,16.4,7.0009,21.08825,0.0
2318,03/05/2018 04:40,0.0,0.0,3.361068,2.914977,5.478656,-0.02,0.22,0.0,4.010212,16.31659,7.016627,21.05385,0.0
2319,03/05/2018 05:00,0.2697917,21.46368,3.110529,2.596726,4.635758,0.2716345,0.2348172,149.7912,3.539661,16.3,7.022602,20.864,0.1708603
2320,03/05/2018 05:20,3.160311,151.564,3.332682,1.77155,0.9506825,4.260659,1.133542,945.1544,3.501294,16.37661,7.059999,19.13437,2.236605
2321,03/05/2018 05:40,136.2827,11412.19,3.473034,2.278835,0.666242,4.063575,2.311713,1886.452,3.770209,16.4,7.049958,18.9446,4.674118
2322,03/05/2018 06:00,68.68872,5638.518,4.945945,2.729185,2.920027,3.575754,2.49683,1478.257,4.00212,16.31903,7.041538,18.49517,2.999209
2323,03/05/2018 06:20,94.58067,7887.923,4.677161,3.15273,3.407309,3.429385,2.520135,1414.381,4.2234,16.3,7.082728,18.17561,2.297636
2324,03/05/2018 06:40,14.62573,1189.45,3.89131,3.60287,2.972501,3.372653,2.582432,1447.323,4.387271,16.25721,7.075979,18.39613,1.786642
2325,03/05/2018 07:00,1.425576,104.6805,1.622441,4.13744,0.9381276,3.58357,2.721653,1229.999,4.39,16.2,7.029857,17.78814,1.345536
2326,03/05/2018 07:20,1.41057,86.42319,0.496718,4.556421,0.3175318,3.602129,2.628343,1006.041,4.38282,16.2,7.011424,17.86103,0.8861888
2327,03/05/2018 07:40,0.0175525,0.2609706,0.0385875,4.968167,0.24822,3.599999,1.644135,150.5241,4.38,16.2,6.992571,19.14224,0.128345
2328,03/05/2018 08:00,0.3864807,22.70082,0.0013485,4.951263,2.981931,3.404114,0.1367329,0.0,4.38,16.2,6.990627,21.10473,0.0
2329,03/05/2018 08:20,0.12903,8.317968,0.0,4.869382,5.550001,0.5980884,0.1376132,0.0,4.38,16.2,6.990315,21.10698,0.0
2330,03/05/2018 08:40,0.0,0.0,0.0,4.71356,5.550001,0.110188,0.1328868,0.0,4.38,16.2,6.990269,21.12644,0.0
2331,03/05/2018 09:00,0.1289735,13.68201,0.0,4.482826,5.550001,0.281732,0.13,0.0,4.38,16.2,6.990548,21.1501,0.0
2332,03/05/2018 09:20,0.0,0.0,0.0,4.311802,5.550001,-0.02,0.1406584,0.0,4.38,16.2,6.9908,21.14693,0.0
2333,03/05/2018 09:40,0.5156383,60.37327,0.0,4.135082,5.550001,-0.0155715,0.1685762,0.0,4.38,16.2,6.991448,21.12844,0.0
2334,03/05/2018 10:00,0.128775,12.99989,0.0021655,3.912189,5.160676,-0.02,0.1701037,0.0,4.38,16.2,7.003323,21.13721,0.0
2335,03/05/2018 10:20,0.0,0.0,0.0516155,3.644529,4.97,-0.02,0.177471,0.0,3.986925,16.2,7.01029,21.17385,0.0
2336,03/05/2018 10:40,0.0,0.0,0.5491048,3.588203,4.97,-0.02,0.17,0.0,3.592061,16.2,7.010767,21.01818,0.0
2337,03/05/2018 11:00,0.5792267,81.00316,0.6565832,3.317964,4.79351,0.2576885,0.1961802,147.2171,3.506091,16.2,7.013444,20.85067,0.05584174
2338,03/05/2018 11:20,1.697076,206.3885,0.8698095,2.052382,1.804447,4.24778,1.78205,841.8029,3.5,16.22754,7.050603,19.35754,1.584235
2339,03/05/2018 11:40,1.887121,229.1289,0.383241,2.691052,1.402569,4.23,2.318723,899.9204,3.5,16.3,7.050002,19.65719,1.746134
2340,03/05/2018 12:00,2.014837,271.4278,0.1370983,3.198639,0.1548101,4.23,3.51399,734.3646,3.5,16.3,7.049384,18.94027,1.896082
2341,03/05/2018 12:20,214.8091,31935.07,5.486468,3.403427,0.2851034,3.567213,4.11664,873.505,3.74326,16.3,7.155757,18.90434,2.012162
2342,03/05/2018 12:40,115.8459,17304.51,12.39,3.437604,1.088288,3.031646,2.05598,1595.524,4.247509,16.3,7.1634,18.43671,2.893636
2343,03/05/2018 13:00,88.25469,13130.01,10.6531,3.758208,2.137466,3.26008,2.20836,2091.571,4.565386,16.3,7.09381,17.83147,2.965651
2356,03/05/2018 17:20,0.0,0.0,5.128393,4.210939,6.0,-0.01532641,0.279808,0.0,3.894539,16.5,7.000449,21.17594,0.0
2357,03/05/2018 17:40,0.2574085,29.06279,5.061234,3.953372,6.0,-0.02,0.3349646,0.0,3.660319,16.5,7.000331,21.17043,0.0
2358,03/05/2018 18:00,0.1291858,15.19464,5.033688,3.95106,5.844364,-0.02,0.3449748,0.0,3.565921,16.5,6.999538,21.14955,0.0
2359,03/05/2018 18:20,19.91947,2194.837,5.135754,3.152991,5.030252,1.985389,1.051986,912.3639,3.503725,16.5,7.018634,19.65776,2.027301
2360,03/05/2018 18:40,218.5351,23435.69,8.831171,2.363019,1.470178,3.545974,2.097396,2108.406,3.997602,16.47858,7.083274,18.75029,5.750078
2361,03/05/2018 19:00,119.6266,11506.22,10.64043,2.754648,3.060721,3.211404,2.259374,1857.577,4.337727,16.4,7.096494,19.08658,3.431643
2362,03/05/2018 19:20,124.2793,11307.87,9.250344,3.163039,3.938647,3.411091,2.236694,2118.218,4.689197,16.4,7.089782,18.92307,2.860436
2363,03/05/2018 19:40,6.776347,564.2415,8.790749,3.460369,4.778428,3.413449,2.190579,1611.303,4.86,16.4,7.106416,18.2448,2.031157
2364,03/05/2018 20:00,2.084174,161.4197,6.702508,3.922257,5.563517,3.521306,2.527994,1512.376,4.86,16.4,7.041904,17.59844,1.718302
2365,03/05/2018 20:20,1.466219,102.2624,5.221798,4.421175,6.314968,3.440271,2.635272,1400.979,4.86,16.4,7.023908,17.75067,1.369416
2366,03/05/2018 20:40,1.311925,101.9529,4.121676,4.71,7.062795,3.553614,1.863604,623.1918,4.86,16.4,6.98478,18.46591,0.5443694
2367,03/05/2018 21:00,0.0,0.0,3.633515,4.591693,7.404633,3.022894,0.149476,0.0,4.86,16.4,6.969461,20.92191,0.0
2368,03/05/2018 21:20,0.1287749,9.857696,3.798775,4.380702,7.0,1.073637,0.2149072,0.0,4.86,16.4,6.981365,21.18192,0.0
2369,03/05/2018 21:40,0.3876993,32.31196,3.802185,4.273641,7.0,0.210252,0.1777826,0.0,4.86,16.4,6.991609,21.18379,0.0
2370,03/05/2018 22:00,0.1289165,8.91727,3.734725,4.080993,7.0,0.3003329,0.2033802,0.0,4.857844,16.4,7.000384,21.21636,0.0
2371,03/05/2018 22:20,0.2375325,16.38216,3.587666,3.835038,7.0,0.06419127,0.2274998,0.0,4.849999,16.4,7.0006,21.21317,0.0
2372,03/05/2018 22:40,0.4000804,25.91543,3.415903,3.66408,7.0,0.09065101,0.23,0.0,4.849999,16.4,7.0,21.19595,0.0
2373,03/05/2018 23:00,0.0,0.0,3.310124,3.527447,7.0,0.1369985,0.237262,0.0,4.849999,16.4,7.000529,21.22025,0.0
2374,03/05/2018 23:20,0.0,0.0,3.376715,3.413005,6.931608,0.1654952,0.2698535,0.0,4.298093,16.4,7.003569,21.21676,0.0
2375,03/05/2018 23:40,0.1288742,8.433673,3.408906,3.098929,6.47,0.1387985,0.277443,0.0,3.729591,16.4,7.020364,21.24481,0.0
2376,04/05/2018 00:00,191.9493,16746.8,4.745052,2.809451,5.259325,1.2157,1.943501,1753.815,4.060214,16.4,7.050954,20.12298,2.247049
2377,04/05/2018 00:20,83.63051,7423.202,7.079408,2.353647,3.084621,3.565773,2.172509,1611.303,4.334382,16.4,7.100759,19.10801,4.048313
2378,04/05/2018 00:40,89.18764,7965.098,6.673004,2.711802,3.813798,3.495822,2.07001,2239.885,4.624497,16.4,7.106318,18.77407,4.747873
2379,04/05/2018 01:00,13.12797,1125.63,5.938346,3.138588,4.143521,3.524434,2.262318,1743.456,4.738501,16.4,7.102095,18.77347,2.858907
2380,04/05/2018 01:20,1.708509,134.6418,4.511481,3.643552,3.334359,3.538115,2.497321,1619.482,4.737777,16.4,7.082143,18.4989,2.292751
2381,04/05/2018 01:40,1.700244,132.0914,3.166319,4.1176,5.590786,3.598647,2.636668,1420.929,4.739999,16.44755,7.046249,18.05421,1.757694
2382,04/05/2018 02:00,1.378696,106.1362,2.022032,4.549464,6.370259,3.50766,2.136101,760.7325,4.73567,16.5,7.019977,18.31073,0.82296
2383,04/05/2018 02:20,0.5166729,39.60087,1.555277,4.524448,6.948334,3.392443,0.1897238,0.0,4.730001,16.5,6.992456,20.75205,0.0
2384,04/05/2018 02:40,0.0,0.0,1.474169,4.16138,7.12,2.092367,0.1960048,0.0,4.730001,16.5,7.010001,21.20502,0.0
2385,04/05/2018 03:00,0.3869765,30.40797,1.37,4.119815,6.941558,0.04239355,0.19,0.0,4.730001,16.5,7.010217,21.20302,0.0
2386,04/05/2018 03:20,0.2580316,19.51611,1.284086,3.875832,6.599999,0.08798233,0.1992496,0.0,4.730001,16.5,7.010273,21.20318,0.0
2387,04/05/2018 03:40,0.0,0.0,1.244677,3.638928,6.599999,0.06160676,0.2381775,0.0,4.730001,16.5,7.010351,21.18397,0.0
2388,04/05/2018 04:00,0.3838599,29.75553,1.239763,3.406189,6.599999,0.05689207,0.2348568,0.0,4.730001,16.5,7.010437,21.18856,0.0
2389,04/05/2018 04:20,0.1319342,9.806849,1.306873,3.19926,6.599999,-0.007137499,0.2366528,0.0,4.730001,16.5,7.011117,21.20676,0.0
2390,04/05/2018 04:40,0.0,0.0,1.347958,3.14,6.180786,0.02214042,0.2420447,0.0,4.393726,16.5,7.026559,21.2225,0.0
2391,04/05/2018 05:00,63.56279,5919.985,1.519336,2.942577,5.893677,0.1375285,0.9298778,975.1909,3.759991,16.5,7.032705,20.32615,1.880074
2392,04/05/2018 05:20,71.62409,6738.38,4.225476,2.307047,2.94608,3.654585,2.678311,1163.378,3.985795,16.5,7.08201,19.2294,2.824639
2393,04/05/2018 05:40,60.17402,5555.57,3.789562,2.846035,2.179453,3.592437,2.630317,1436.909,4.172491,16.42506,7.084708,19.03641,3.563434
2394,04/05/2018 06:00,45.06422,4087.842,3.776471,3.277874,3.85555,3.537924,2.621836,1465.076,4.332011,16.4,7.096172,18.54807,2.991541
2395,04/05/2018 06:20,2.48194,193.3633,2.224157,3.817866,4.788157,3.735559,2.662477,1188.954,4.37,16.4,7.06785,17.87868,2.204599
2396,04/05/2018 06:40,2.718499,221.1938,0.7081879,4.369267,5.359571,3.765211,2.700195,1149.654,4.369675,16.4,7.029143,18.22744,1.63748
2397,04/05/2018 07:00,0.7173702,59.32528,0.1075146,4.853568,4.980636,3.707638,2.605734,380.5197,4.37,16.4,7.019999,20.6078,0.2043483
2398,04/05/2018 07:20,0.12886,8.628611,0.2076685,5.123972,4.452898,3.560932,0.5718209,0.0,4.37,16.4,7.019999,21.14694,0.0
2399,04/05/2018 07:40,0.0,0.0,0.2696344,5.029253,4.971088,0.9027511,0.08519541,0.0,4.37,16.4,7.020231,21.1974,0.0
2400,04/05/2018 08:00,0.2579183,16.17256,0.2151116,4.895419,5.099999,0.1009741,0.1907859,0.0,4.37,16.4,7.022388,21.18929,0.0
2401,04/05/2018 08:20,0.1285625,9.526323,0.1158617,4.678151,5.025392,0.2097486,0.1888299,0.0,4.37,16.4,7.024538,21.02655,0.0
2402,04/05/2018 08:40,0.1288035,9.508682,0.0,4.342142,4.445764,0.05572166,0.161951,0.0,4.37,16.4,7.04,20.53871,0.0
2403,04/05/2018 09:00,0.250305,22.85746,0.0,4.077021,3.99,0.05195825,0.1620999,0.0,4.37,16.4,7.040353,20.28253,0.0
2404,04/05/2018 09:20,0.38692,35.36266,0.00061425,3.90247,3.99,0.1401556,0.1775688,0.0,4.369974,16.4,7.041033,20.29619,0.0
2405,04/05/2018 09:40,0.0,0.0,0.0375525,3.768744,3.99,0.021172,0.2054584,0.0,4.147397,16.49569,7.041997,20.7037,0.0
2406,04/05/2018 10:00,0.1292565,12.06209,0.1306842,3.444541,3.424527,0.005703335,0.184703,0.0,3.547555,16.5,7.053204,20.7297,0.0
2407,04/05/2018 10:20,262.4132,30134.18,7.257166,2.600708,1.799073,2.366836,2.198352,1962.798,4.013032,16.43739,7.194345,19.11802,3.012704
2408,04/05/2018 10:40,120.7522,14023.95,7.533984,2.679076,1.861978,3.632004,2.49476,1607.213,4.393417,16.4,7.122005,18.57024,1.90458
2409,04/05/2018 11:00,132.1006,15367.69,8.613674,3.03473,2.581584,3.202696,2.341837,1607.213,4.783711,16.4,7.183978,18.19706,1.43576
2410,04/05/2018 11:20,15.48455,1745.308,8.466932,3.44965,3.356036,3.281533,2.383671,1607.213,4.989594,16.3229,7.176215,17.74829,1.158511
2411,04/05/2018 11:40,2.882603,270.2273,4.900043,4.01878,4.42611,3.484854,2.558926,1363.77,4.989999,16.31267,7.080298,17.55316,0.8212855
2412,04/05/2018 12:00,1.130865,113.9607,3.517476,4.386917,5.787569,3.322161,2.639456,1153.094,4.989999,16.4,7.03972,17.86973,0.6099365
2413,04/05/2018 12:20,1.26031,111.6417,2.678533,4.818131,6.32,3.451416,2.08374,739.897,4.989999,16.4,7.012731,19.53229,0.1941559
2414,04/05/2018 12:40,0.5089425,40.36004,2.278266,4.796079,6.607127,3.289527,0.1479832,0.0,4.989999,16.4,6.990219,19.63542,0.0
2415,04/05/2018 13:00,0.5068914,41.64081,2.069058,4.551553,6.491161,1.209972,0.1626916,0.0,4.989999,16.46274,6.981101,19.96387,0.0
2416,04/05/2018 13:20,0.2608084,20.16036,2.031259,4.538441,6.29,0.01932934,0.2040885,0.0,4.989999,16.5,6.982499,20.36649,0.0
2417,04/05/2018 13:40,0.3799667,28.49526,1.782171,4.470316,6.29,0.2001006,0.2398579,0.0,4.989999,16.5,6.980766,20.71778,0.0
2418,04/05/2018 14:00,0.6345283,49.04543,1.456265,4.46799,6.29,0.05677151,0.2732666,0.0,4.989999,16.5,6.981468,20.86116,0.0
2419,04/05/2018 14:20,0.1302057,9.982275,1.448412,4.395564,6.29,0.1375335,0.2890191,0.0,4.989826,16.53324,6.981088,20.62645,0.0
2420,04/05/2018 14:40,0.2590375,18.57197,1.4812,4.346325,6.29,0.09085658,0.2542935,0.0,4.980001,16.6,6.980534,20.799,0.0
2421,04/05/2018 15:00,0.0,0.0,1.612827,4.268535,6.29,0.009400501,0.2878671,0.0,4.406482,16.6,6.986468,20.96561,0.0
2422,04/05/2018 15:20,175.7559,14340.02,3.292789,3.31961,4.796134,1.419037,1.076238,1011.384,3.840356,16.50016,7.066241,20.31581,1.317864
2423,04/05/2018 15:40,79.77808,6725.781,6.305308,2.443084,2.568798,3.545865,2.172588,1588.847,4.256225,16.5,7.115336,18.69517,3.941861
2424,04/05/2018 16:00,118.2466,10082.71,7.038501,2.729357,2.880001,3.427993,1.893252,2040.335,4.59625,16.5,7.115911,18.02039,4.472779
2425,04/05/2018 16:20,57.26052,4892.889,6.042729,3.237089,3.598758,3.33146,2.078898,2302.445,4.811856,16.5,7.124418,17.98589,3.990896
2426,04/05/2018 16:40,1.516282,113.7551,4.354405,3.734984,4.545673,3.617519,2.44007,1694.228,4.86,16.59782,7.093834,18.20918,2.327878
2427,04/05/2018 17:00,1.775111,129.8908,2.849094,4.272098,5.36532,3.497536,2.566509,1485.81,4.86,16.6,7.062652,18.27604,1.654934
2428,04/05/2018 17:20,2.005307,166.3642,1.511831,4.73328,6.250938,3.566194,2.490871,1416.475,4.86,16.6,7.037923,18.66897,1.152648
2429,04/05/2018 17:40,0.646152,47.19926,0.7925987,5.070601,6.357301,3.53562,1.257487,136.3518,4.86,16.6,7.015967,19.7034,0.09763055
2430,04/05/2018 18:00,0.3814785,26.50359,0.8020269,4.970158,6.916059,2.359239,0.1843305,0.0,4.86,16.62991,7.000731,20.60804,0.0
2431,04/05/2018 18:20,0.1286758,8.394565,0.6808004,4.926314,6.489999,0.2019986,0.2088992,0.0,4.852578,16.7,7.001086,21.02815,0.0
2432,04/05/2018 18:40,0.0,0.0,0.5657604,4.650389,6.489999,0.1649217,0.176206,0.0,4.849999,16.7,7.001198,21.05251,0.0
2433,04/05/2018 19:00,0.3862964,26.41069,0.4099257,4.440505,6.489999,0.2755111,0.1651342,0.0,4.849999,16.7,7.0,21.17654,0.0
2434,04/05/2018 19:20,0.0,0.0,0.3563591,4.363261,6.489999,0.09993889,0.1545185,0.0,4.849999,16.7,7.0,21.17131,0.0
2435,04/05/2018 19:40,0.0,0.0,0.4042219,4.134244,6.489999,0.1689467,0.1549462,0.0,4.849999,16.7,7.0,21.22157,0.0
2436,04/05/2018 20:00,0.0,0.0,0.4747929,3.728307,6.08988,0.005770163,0.1745938,0.0,4.78881,16.7,7.017909,20.76248,0.0
2437,04/05/2018 20:20,0.0,0.0,0.5391721,3.476505,5.96,0.1657185,0.2357378,0.0,3.940496,16.7,7.019999,20.85472,0.0
2438,04/05/2018 20:40,294.7449,24616.5,1.438725,3.497262,5.268525,0.634614,1.901638,1969.39,4.141141,16.7,7.037613,19.63,5.474277
2439,04/05/2018 21:00,102.8765,8735.945,5.573117,3.802223,2.245196,3.201659,2.051681,1686.616,4.588119,16.62778,7.101138,18.88597,4.145408
2440,04/05/2018 21:20,161.3721,13904.61,4.884891,4.064492,2.969863,3.436548,2.06384,2306.535,4.967542,16.6,7.115225,18.20427,4.668613
2441,04/05/2018 21:40,37.71327,3235.088,4.957836,4.439701,3.707764,3.372047,2.279025,2129.333,5.254577,16.6,7.145223,18.58463,3.09502
2442,04/05/2018 22:00,2.311542,157.8068,3.174626,4.930576,4.709761,3.321503,2.480986,1619.482,5.260001,16.6,7.091079,18.36145,2.010978
2443,04/05/2018 22:20,1.601332,115.3217,1.76236,5.400343,5.615873,3.281538,2.63881,1403.623,5.260001,16.6,7.056095,17.9787,1.529572
2444,04/05/2018 22:40,1.385717,104.5399,0.7766763,5.767663,6.382154,3.374923,2.427334,887.292,5.257071,16.6,7.034091,20.04844,0.439963
2445,04/05/2018 23:00,0.2580884,17.13377,0.5980566,6.130244,6.580001,3.317493,0.2834711,0.0,5.25,16.6,7.011922,21.24028,0.0
2446,04/05/2018 23:20,0.2582725,16.34635,0.4115619,5.832795,6.105895,0.2103988,0.149997,0.0,5.25,16.6,7.010001,21.22331,0.0
2447,04/05/2018 23:40,0.128761,8.145614,0.3559275,5.655046,5.987002,0.1493059,0.1365603,0.0,5.25,16.6,7.012926,21.20261,0.0
2448,05/05/2018 00:00,0.1286475,8.22397,0.2051357,5.293851,5.43,0.01354541,0.1020702,0.0,5.25,16.6,7.025809,21.22722,0.0
2449,05/05/2018 00:20,0.1290015,8.284043,0.111152,5.035144,5.43,0.06419314,0.1298451,0.0,5.25,16.6,7.017909,21.1478,0.0
2450,05/05/2018 00:40,0.1286475,8.562476,0.111105,4.780542,5.171706,0.159729,0.1239205,0.0,5.25,16.6,7.03,21.2084,0.0
2451,05/05/2018 01:00,0.12886,8.336342,0.1470252,4.680603,4.830001,0.2572834,0.12,0.0,5.249763,16.6,7.03,21.17018,0.0
2452,05/05/2018 01:20,0.0,0.0,0.1796365,4.596963,4.476248,0.1014634,0.12508,0.0,4.685048,16.6,7.03,21.15882,0.0
2453,05/05/2018 01:40,133.6499,11337.43,0.183496,4.304233,4.31,0.21857,0.5983356,1104.653,3.787402,16.6,7.045906,21.01832,0.34229
2454,05/05/2018 02:00,86.09351,7670.435,4.109433,3.014562,1.818541,3.374432,2.10627,2105.482,4.048643,16.6,7.106461,19.33393,1.751465
2455,05/05/2018 02:20,60.10722,5371.751,3.371562,3.462885,0.5569855,3.769115,2.260841,2184.878,4.252326,16.6,7.083003,19.00129,1.575047
2456,05/05/2018 02:40,55.34409,4957.523,2.91473,4.139433,1.74984,3.897464,2.139622,1645.087,4.431343,16.6,7.106093,18.06315,0.965304
2457,05/05/2018 03:00,1.510918,108.3832,1.825542,4.72852,3.67578,3.398533,2.572683,1697.457,4.48598,16.6,7.081139,17.83054,0.8724869
2458,05/05/2018 03:20,1.675463,132.181,0.2980219,5.468841,3.980946,3.477904,2.581997,931.1593,4.48,16.6,7.052545,20.05825,0.1686861
2459,05/05/2018 03:40,1.47006,130.8507,0.0,5.938107,2.183121,3.473006,1.987681,238.6163,4.48,16.62737,7.04,21.21907,0.004010814
2460,05/05/2018 04:00,0.2575217,19.56956,0.0,5.915447,2.345613,3.353374,0.2173499,0.0,4.48,16.7,7.04,21.27056,0.0
2461,05/05/2018 04:20,0.2579892,21.36731,0.0,5.79,3.527261,0.991784,0.0615715,0.0,4.48,16.7,7.04,21.21103,0.0
2462,05/05/2018 04:40,0.2581025,20.78567,0.0,5.68839,3.310001,-0.02,0.08822484,0.0,4.48,16.64506,7.04,21.16097,0.0
2463,05/05/2018 05:00,0.0,0.0,0.0,5.369291,2.844566,-0.02,0.09092027,0.0,4.48,16.6,7.042632,21.19286,0.0
2464,05/05/2018 05:20,0.3789692,26.15378,0.2187214,5.190382,2.79,-0.02,0.1,0.0,4.48,16.6,7.059653,21.22698,0.0
2465,05/05/2018 05:40,0.3789525,28.93489,0.1251289,4.905576,2.690959,-0.01484184,0.1112445,0.0,4.460094,16.6,7.059999,21.24818,0.0
2466,05/05/2018 06:00,0.0,0.0,0.046896,4.551316,2.24,-0.0167005,0.1340138,0.0,3.83326,16.6,7.061567,21.28251,0.0
2467,05/05/2018 06:20,0.0,0.0,0.008468499,4.277487,2.010784,-0.007903999,0.1108564,0.0,3.566878,16.6,7.067904,21.23555,0.0
2468,05/05/2018 06:40,0.876505,66.67652,0.0085845,4.00085,1.66,-0.02,0.2645109,388.3307,3.51278,16.61492,7.080001,20.95075,0.02400731
2469,05/05/2018 07:00,105.4807,9632.326,1.283497,3.35054,1.087091,2.177501,2.348813,1595.107,3.672623,16.69859,7.081667,19.34739,0.2502318
2470,05/05/2018 07:20,78.4542,7372.277,2.800281,3.303152,1.255667,3.471986,2.573175,1368.751,3.922519,16.6,7.057817,19.1006,0.1583676
2471,05/05/2018 07:40,63.94699,5992.71,2.869281,3.937269,1.769935,3.356583,2.553455,1438.695,4.120001,16.6,7.073854,18.7482,0.1244233
2472,05/05/2018 08:00,14.70372,1349.76,1.955874,4.574306,2.473224,3.395339,2.681796,1248.955,4.22881,16.53749,7.080001,18.60354,0.09379664
2473,05/05/2018 08:20,1.632277,134.9208,0.1136067,5.342814,2.390635,3.557813,2.463177,439.5939,4.23,16.5,7.040227,20.12011,0.01801169
2474,05/05/2018 08:40,0.2582158,18.48375,0.0,5.643013,2.310835,3.508103,0.5952662,0.0,4.23,16.5,7.04,21.03881,0.0
2475,05/05/2018 09:00,0.12903,8.512024,0.0,5.249401,2.326141,2.285143,0.06684941,0.0,4.23,16.53985,7.04,20.76815,0.0
2476,05/05/2018 09:20,0.0,0.0,0.0,5.069329,1.78,-0.02,0.08181299,0.0,4.23,16.6,7.04,20.43929,0.0
2477,05/05/2018 09:40,0.3613206,27.7008,0.0,4.84279,1.78,-0.02,0.09432527,0.0,4.23,16.6,7.04,20.62807,0.0
2478,05/05/2018 10:00,0.2851183,21.73519,0.0,4.651718,1.78,-0.02,0.1,0.0,4.23,16.66744,7.041903,20.80498,0.0
2479,05/05/2018 10:20,0.6524298,57.35052,0.2460835,4.462618,1.389654,0.08897952,0.1,0.0,4.23,16.7,7.053696,20.90487,0.0
2480,05/05/2018 10:40,0.2426892,22.62474,0.3324333,4.150008,1.21,0.02350501,0.1,0.0,4.222174,16.79031,7.059999,21.01252,0.0
2481,05/05/2018 11:00,0.0,0.0,0.3337067,4.314059,1.21,-0.02,0.1092687,10.30778,3.714225,16.9,7.059999,20.81371,0.00041
2482,05/05/2018 11:20,1.651636,175.8524,0.3710813,2.412711,0.0515654,3.847338,1.375744,971.0126,3.509375,16.80491,7.079582,19.3079,0.05364953
2483,05/05/2018 11:40,0.9215037,95.50314,0.1426819,2.781956,0.009042,4.100127,2.611079,768.1572,3.51,16.7,7.080001,18.64186,0.02099791
2484,05/05/2018 12:00,230.0494,27436.1,2.410942,3.086994,0.1290593,3.830457,3.345824,889.8063,3.740083,16.7,7.120578,18.75527,0.009186565
2485,05/05/2018 12:20,130.5097,15446.92,8.217365,3.465041,1.018291,3.219936,1.874629,2306.535,4.321677,16.7,7.179425,19.01689,0.01673868
2486,05/05/2018 12:40,134.5573,15491.65,7.954671,3.704245,1.671335,3.062299,1.943897,2306.535,4.704796,16.7,7.128061,18.79698,0.06499899
2487,05/05/2018 13:00,51.76736,5777.371,7.652451,4.122538,2.263609,3.008577,1.972337,2306.535,5.00006,16.77016,7.138652,18.4859,0.1503367
2488,05/05/2018 13:20,2.077007,184.2697,5.826366,4.672635,3.591141,3.079472,2.516476,1782.044,5.03,16.8,7.096677,18.06674,0.1753143
2489,05/05/2018 13:40,1.390641,110.0368,3.91864,5.183747,4.570822,3.128258,2.607046,1467.42,5.03,16.8983,7.057059,17.83625,0.1774479
2490,05/05/2018 14:00,2.790278,226.8744,2.55951,5.644277,5.299472,3.147298,2.560648,1450.734,5.03,16.9,7.015405,17.62446,0.2450939
2491,05/05/2018 14:20,0.4405169,33.85089,1.291608,5.913613,6.441488,3.09387,0.9397241,54.82972,5.03,16.9,6.989408,19.25584,0.01044494
2492,05/05/2018 14:40,0.1289592,10.59775,1.1419,5.210582,6.34977,2.221922,0.1622028,0.0,5.03,16.94748,6.97,20.07264,0.0
2493,05/05/2018 15:00,0.1403068,9.741982,1.112855,5.124263,5.690001,-0.02,0.195534,0.0,5.03,17.0738,6.97,20.30495,0.0
2494,05/05/2018 15:20,0.3754452,29.51133,1.429793,5.224654,5.690001,-0.02,0.2329151,0.0,5.03,17.1,6.974084,20.45372,0.0
2495,05/05/2018 15:40,0.2576917,21.73709,1.756303,5.253987,5.690001,-0.02,0.2539451,0.0,5.03,17.1,6.980902,20.72417,0.0
2496,05/05/2018 16:00,0.6371433,52.61566,1.560548,5.250659,5.690001,-0.02,0.2665247,0.0,5.03,17.1,6.980382,20.8968,0.0
2497,05/05/2018 16:20,0.1292425,9.960439,1.39126,5.253236,5.690001,-0.02,0.2703151,0.0,5.03,17.15397,6.980001,20.99037,0.0
2498,05/05/2018 16:40,0.0,0.0,1.244454,5.324284,5.690001,-0.02,0.28,0.0,4.812291,17.2,6.980001,21.05688,0.0
2499,05/05/2018 17:00,0.0,0.0,1.264405,4.604438,5.690001,-0.02,0.2968376,13.30275,3.847144,17.12319,6.997293,21.09721,0.008041775
2500,05/05/2018 17:20,215.1346,18300.87,5.650154,3.222251,1.788637,2.814604,1.891623,2551.004,4.087156,17.1,7.189425,19.75885,4.057318
2501,05/05/2018 17:40,130.5524,11288.5,4.763997,3.26261,2.633412,3.362006,2.108554,2314.714,4.425463,17.1,7.069677,19.19777,3.883713
2502,05/05/2018 18:00,108.791,9791.154,5.518015,3.7538,3.225303,3.040802,1.945597,2314.714,4.735035,17.1,7.114626,18.68623,3.170253
2503,05/05/2018 18:20,25.52968,2299.421,4.631959,4.281884,3.403502,3.070124,1.964344,2314.714,4.957697,17.1,7.115408,18.2574,2.716208
2504,05/05/2018 18:40,1.913611,145.5237,2.89906,4.854987,4.721727,3.163232,2.354098,1826.365,4.96,17.1,7.076059,18.40879,1.698049
2505,05/05/2018 19:00,1.743557,134.1143,1.438766,5.478396,5.624012,3.200225,2.551481,1544.572,4.96,17.1,7.037417,17.83824,1.343279
2506,05/05/2018 19:20,1.259282,107.4334,0.4248154,5.951003,6.448773,3.21,2.201878,805.2353,4.955804,17.1,7.006724,18.87987,0.5571212
2507,05/05/2018 19:40,0.2573802,17.00869,0.03998825,5.812833,6.660001,3.064942,0.2071747,0.0,4.949999,17.17939,6.986141,21.18782,0.0
2508,05/05/2018 20:00,0.1294692,8.814928,0.0,5.608138,6.660001,0.3919033,0.121326,0.0,4.949999,17.2,6.997281,21.27855,0.0
2509,05/05/2018 20:20,0.25772,16.91939,0.0478559,5.351664,6.61927,-0.02,0.13,0.0,4.949999,17.2,7.001273,21.26279,0.0
2510,05/05/2018 20:40,0.0,0.0,0.3870063,5.128543,6.019999,-0.02,0.1357754,0.0,4.949999,17.2,7.001193,21.28892,0.0
2511,05/05/2018 21:00,0.2582725,16.65657,0.2859389,4.885705,6.019999,-0.02,0.1602065,0.0,4.949999,17.2,7.005257,21.29237,0.0
2512,05/05/2018 21:20,0.0,0.0,0.2259262,4.586222,6.019999,-0.02,0.1785549,0.0,4.949999,17.2,7.019999,21.29408,0.0
2513,05/05/2018 21:40,0.128534,8.950636,0.1608345,4.351522,5.719246,-0.02,0.19,0.0,4.948413,17.2,7.019999,21.24177,0.0
2514,05/05/2018 22:00,0.0,0.0,0.083762,4.239324,5.370001,-0.02,0.2036237,0.0,4.374374,17.2,7.019999,21.17889,0.0
2515,05/05/2018 22:20,147.5136,12767.79,0.11,4.192031,5.062653,-0.02,0.7899079,1313.834,3.782801,17.2,7.019999,19.64125,3.749851
2516,05/05/2018 22:40,122.2971,10727.64,3.039149,3.403905,2.380928,2.59602,1.768037,2306.535,4.205499,17.2,7.074744,19.40188,4.93237
2517,05/05/2018 23:00,82.27959,7229.547,4.500422,3.616853,2.423256,3.1681,1.844275,2614.541,4.498393,17.2,7.121606,19.23655,4.021521
2518,05/05/2018 23:20,95.31151,8373.909,4.020743,4.413755,2.661435,3.001694,1.748264,2622.47,4.790178,17.2,7.145365,19.32829,2.886239
2519,05/05/2018 23:40,0.757814,56.40669,2.57727,5.114971,4.008418,3.209393,2.240407,2244.968,4.86,17.2,7.105119,18.87993,2.086427
2520,06/05/2018 00:00,1.145976,90.85368,0.9229835,5.906727,4.925487,3.259999,2.490396,1559.411,4.86,17.2,7.074745,18.14029,1.343477
2521,06/05/2018 00:20,2.009854,145.0973,0.1466058,6.511766,5.366533,3.232518,2.56872,974.6437,4.86,17.2,7.052748,18.83371,0.5373745
2522,06/05/2018 00:40,1.006941,74.68995,0.0,6.958783,5.43,3.159538,1.687306,142.3168,4.86,17.2,7.04,21.079,0.02046547
2523,06/05/2018 01:00,0.6444699,45.40676,0.0,6.947944,5.002492,1.399338,0.1827454,0.0,4.86,17.2,7.04,21.25927,0.0
2524,06/05/2018 01:20,0.128761,9.677689,0.0,6.565024,4.669999,-0.02,0.1961194,0.0,4.86,17.2,7.04,21.22445,0.0
2525,06/05/2018 01:40,0.322674,22.58955,0.2175847,6.439011,4.250547,-0.02,0.1451047,0.0,4.86,17.2,7.049592,21.247,0.0
2526,06/05/2018 02:00,0.6993681,50.09505,0.2088443,6.199841,4.12,-0.02,0.13,0.0,4.86,17.2,7.050002,21.24654,0.0
2527,06/05/2018 02:20,0.3872177,29.68545,0.03135274,5.831963,3.697924,-0.02,0.1344327,0.0,4.86,17.2,7.069249,21.22948,0.0
2528,06/05/2018 02:40,0.128619,9.133387,0.002705833,5.420763,3.522174,-0.02,0.1310834,0.0,4.86,17.2,7.070001,21.21813,0.0
2529,06/05/2018 03:00,0.128605,9.565231,0.00220542,5.186821,3.07,-0.02,0.1405086,0.0,4.793244,17.2,7.070001,21.17536,0.0
2530,06/05/2018 03:20,0.0,0.0,0.0,5.198403,3.07,-0.02,0.15,0.0,3.934797,17.2,7.07127,21.25525,0.0
2531,06/05/2018 03:40,1.516759,124.5256,0.07863633,4.324262,1.64992,1.931982,0.7242955,735.3246,3.499742,17.2,7.07925,19.50343,0.2271495
2532,06/05/2018 04:00,143.5763,13165.8,1.775953,3.699868,0.7989275,3.848005,2.220666,1584.877,3.766477,17.2,7.097376,18.72163,0.4250191
2533,06/05/2018 04:20,105.1854,9537.561,3.893388,4.345502,1.548774,3.396794,2.084069,2053.418,4.074385,17.16743,7.120461,18.6866,0.3668487
2534,06/05/2018 04:40,65.99165,5950.801,3.101486,5.07719,2.477493,3.393728,2.212148,1646.681,4.304811,17.1,7.116849,18.89802,0.2145814
2535,06/05/2018 05:00,13.81171,1183.379,1.745296,5.683959,3.490852,3.381583,2.459658,1502.335,4.40874,17.1,7.0929,19.53343,0.1358998
2536,06/05/2018 05:20,3.155034,242.9642,0.1788895,6.398024,0.6781995,3.475173,2.503178,956.6957,4.410001,17.1,7.051932,19.14884,0.09793819
2537,06/05/2018 05:40,1.509134,119.8267,0.0,7.119624,3.877372,3.482697,2.15048,320.4243,4.410001,17.1,7.050002,19.39723,0.04210238
2538,06/05/2018 06:00,0.0,0.0,0.0,7.134828,3.56875,3.147964,0.3257425,0.0,4.410001,17.1,7.050002,21.1035,0.0
2539,06/05/2018 06:20,0.2525775,17.74884,0.0,6.678257,3.009999,1.281344,0.07158542,0.0,4.410001,17.1,7.051693,21.21473,0.0
2540,06/05/2018 06:40,0.3930969,26.25035,0.0,6.454843,2.764548,-0.02,0.09382452,0.0,4.410001,17.1,7.058767,21.20552,0.0
2541,06/05/2018 07:00,0.2577059,19.46354,0.0,6.086859,2.45,-0.02,0.09157486,0.0,4.410001,17.1,7.070001,21.2404,0.0
2542,06/05/2018 07:20,0.2577765,18.0629,0.01385984,5.751274,2.126196,-0.0193215,0.1018063,0.0,4.410001,17.1,7.070001,21.23205,0.0
2543,06/05/2018 07:40,0.2578619,18.78689,0.01305343,5.337363,1.94,-0.02,0.11,0.0,4.407292,17.1,7.070001,21.19835,0.0
2544,06/05/2018 08:00,0.0,0.0,0.008864915,4.90983,1.482176,-0.01797242,0.1201714,0.0,4.006405,17.1,7.086632,21.27277,0.0
2545,06/05/2018 08:20,0.2614166,22.7273,0.0,4.719518,1.343332,0.09738,0.1262096,126.4891,3.532064,17.1,7.089999,21.08155,0.00948447
2546,06/05/2018 08:40,2.135718,170.5592,0.09958409,2.948146,0.7419196,4.113761,1.5101,854.9481,3.499726,17.1,7.089999,19.757,0.06057931
2547,06/05/2018 09:00,142.6012,12672.69,0.9795591,3.54165,0.6000001,3.915016,2.24284,960.4748,3.657894,17.1,7.096794,19.00279,0.04309337
2548,06/05/2018 09:20,111.8816,10317.36,4.868249,4.01614,0.9461339,3.17525,2.336153,1611.157,4.086895,17.00878,7.093246,18.81083,0.03964543
2549,06/05/2018 09:40,144.6286,13887.98,4.831865,4.57618,1.87664,3.186492,2.406329,1611.303,4.44214,16.89029,7.0598,18.24842,0.04404766
2550,06/05/2018 10:00,65.06918,6272.82,5.074481,5.206554,2.527374,2.994302,2.474767,1607.828,4.759654,16.8,7.099999,17.34453,0.08788118
2551,06/05/2018 10:20,3.128354,298.3136,2.744658,5.802452,3.913506,3.155118,2.556379,1348.389,4.800001,16.8,7.056208,17.3531,0.1063414
2552,06/05/2018 10:40,1.653796,138.2013,0.6951839,6.377121,5.047395,3.238214,2.691128,1183.687,4.800001,16.8,7.008232,18.27043,0.09405591
2553,06/05/2018 11:00,0.750915,64.80027,0.062811,6.894095,5.508789,3.249478,1.94418,196.5894,4.800001,16.8,6.983639,20.30423,0.007544374
2554,06/05/2018 11:20,0.257465,25.044,0.0,6.685978,5.510001,3.030013,0.2142908,0.0,4.800001,16.8,6.980001,20.45279,0.0
2555,06/05/2018 11:40,0.6095349,64.492,0.0,6.484863,5.434631,-0.02,0.1130567,0.0,4.800001,16.88573,6.962336,20.3758,0.0
2556,06/05/2018 12:00,0.2823417,28.76328,0.0,6.172087,4.910001,-0.02,0.1476477,0.0,4.800001,16.9,6.962719,20.38885,0.0
2557,06/05/2018 12:20,0.3969785,38.28612,0.1594308,5.969289,4.910001,-0.01423041,0.1733235,0.0,4.800001,16.9,6.969768,20.56805,0.0
2558,06/05/2018 12:40,0.12903,12.80724,0.3957346,5.816869,4.910001,-0.02,0.19,0.0,4.800001,16.90344,6.989999,20.72679,0.0
2559,06/05/2018 13:00,0.2577056,27.29233,0.3326167,5.708675,4.910001,-0.02,0.1826072,0.0,4.800001,17.0,6.989999,20.87702,0.0
2560,06/05/2018 13:20,0.2572525,24.36201,0.260758,5.575307,4.910001,-0.02,0.17,0.0,4.769038,17.03827,6.989999,20.90625,0.0
2561,06/05/2018 13:40,0.0,0.0,0.06906307,5.037501,4.577274,-0.02,0.1652039,0.0,3.998336,17.0497,6.989999,20.93595,0.0
2562,06/05/2018 14:00,99.07506,11379.89,0.000209,4.277454,4.38,-0.01439658,0.2442621,554.0103,3.566023,17.0,6.989999,20.31716,1.050343
2563,06/05/2018 14:20,182.4964,20688.45,7.8254,3.439865,1.420147,2.943395,1.856511,2215.882,4.123104,17.0,7.179735,19.0713,4.264374
2564,06/05/2018 14:40,115.3772,12801.85,7.867586,3.599544,2.075329,3.233896,1.775401,2505.01,4.485826,17.0,7.118619,18.73239,3.44606
2565,06/05/2018 15:00,106.5627,11792.98,6.920418,4.067289,3.001562,2.996201,1.91159,2306.535,4.818917,17.0,7.168044,18.67704,2.315754
2566,06/05/2018 15:20,2.926226,289.8177,5.768895,4.521522,3.904057,3.125327,2.099995,2225.83,4.919999,17.0,7.110557,18.23977,1.944247
2567,06/05/2018 15:40,2.229436,207.7404,3.56772,5.1552,4.859105,3.220001,2.268776,1611.303,4.919999,17.06944,7.057237,17.86617,1.234355
2568,06/05/2018 16:00,1.810581,170.1263,2.051501,5.674651,6.009412,3.220001,2.480953,1611.303,4.919999,17.1,7.029493,17.8075,1.058026
2569,06/05/2018 16:20,0.8695124,72.77982,0.8435804,6.087167,6.719907,3.220001,1.804263,618.613,4.919999,17.1,7.001237,19.31178,0.2420218
2570,06/05/2018 16:40,0.397035,32.78923,0.3784332,5.585717,7.142989,3.078356,0.1407641,0.0,4.91499,17.1,6.975497,19.76465,0.0
2571,06/05/2018 17:00,0.2583292,21.80582,0.2474186,5.334278,6.864342,0.5178663,0.2027425,0.0,4.910001,17.18238,6.97,20.27385,0.0
2572,06/05/2018 17:20,0.1289591,9.969883,0.3063342,4.936618,6.769999,-0.02,0.2264095,0.0,4.910001,17.2,6.987206,20.51618,0.0
2573,06/05/2018 17:40,0.5083441,41.83136,1.009336,5.383227,6.769999,-0.02,0.22,0.0,4.910001,17.2,6.989999,20.61925,0.0
2574,06/05/2018 18:00,0.1291292,9.856722,0.7596528,5.30298,6.769999,-0.02,0.2239224,0.0,4.910001,17.2,6.989999,20.99335,0.0
2575,06/05/2018 18:20,0.2580031,19.65897,0.6602709,5.187824,6.769999,-0.01480875,0.2650611,0.0,4.910001,17.2,6.989999,21.10582,0.0
2576,06/05/2018 18:40,0.1288458,10.86385,0.4682964,5.20575,6.769999,-0.02,0.295262,0.0,4.903621,17.2,6.989999,21.16842,0.0
2577,06/05/2018 19:00,0.0,0.0,0.4425445,5.020094,6.769999,-0.02,0.3118475,0.0,4.176112,17.2,6.989999,21.20842,0.0
2578,06/05/2018 19:20,143.289,13520.41,0.4853805,4.233891,6.432448,-0.02,0.6855,969.8309,3.716787,17.2,7.002502,20.71062,1.490739
2579,06/05/2018 19:40,136.4661,13380.64,5.038554,3.322097,3.192146,2.363235,1.886887,2306.535,4.201568,17.2,7.088287,19.35946,5.789908
2580,06/05/2018 20:00,396.239,38672.26,7.476813,3.774194,2.04,2.722831,1.729601,2941.811,5.025144,17.2,7.163826,18.63562,5.891074
2581,06/05/2018 20:20,94.03431,9332.946,6.316664,5.744479,2.91104,2.82853,1.80681,2306.535,5.607085,17.2,7.160742,18.03945,3.301619
2582,06/05/2018 20:40,1.461419,115.9574,4.977265,6.135784,3.875134,2.837282,2.193319,2191.931,5.730001,17.2,7.124993,17.71839,2.597936
2583,06/05/2018 21:00,2.524792,226.0413,3.515019,6.314374,4.970696,2.909988,2.354577,1611.303,5.730001,17.2,7.080992,17.36467,1.699023
2584,06/05/2018 21:20,1.481582,111.3722,2.287935,6.630773,5.996644,2.880685,2.595352,1611.303,5.730001,17.2,7.043497,17.70404,1.428528
2585,06/05/2018 21:40,0.7528833,53.91866,1.238318,6.800337,6.851786,2.777341,1.430535,376.9205,5.730001,17.2,7.012998,20.46926,0.1861711
2586,06/05/2018 22:00,0.2578902,19.97364,0.7718546,6.453497,6.981814,1.316073,0.08218335,0.0,5.730001,17.2,6.989999,21.22158,0.0
2587,06/05/2018 22:20,0.2572952,18.75338,0.7456227,6.080997,6.460903,0.0,0.09668766,0.0,5.721033,17.2,6.989999,21.2461,0.0
2588,06/05/2018 22:40,0.2876967,21.25946,1.282488,5.833014,6.220001,0.0,0.08000001,0.0,5.720001,17.2,7.000071,21.23386,0.0
2589,06/05/2018 23:00,0.22797,17.82597,1.464324,5.621698,6.220001,0.08534935,0.09264393,0.0,5.720001,17.2,7.016469,21.24491,0.0
2590,06/05/2018 23:20,0.2593493,20.67053,1.346271,5.178059,5.492686,0.000315499,0.11,0.0,5.720001,17.2,7.019999,21.21807,0.0
2591,06/05/2018 23:40,0.1304892,9.685183,1.293963,5.084579,5.352389,-0.01,0.1155749,0.0,5.720001,17.2,7.019999,21.23102,0.0
2592,07/05/2018 00:00,0.0,0.0,0.8551353,4.637506,4.769999,-0.01,0.12,0.0,5.618993,17.2,7.024301,21.19743,0.0
2593,07/05/2018 00:20,0.0,0.0,0.954075,4.582092,4.562095,-0.00483775,0.12,0.0,4.473375,17.2,7.04,21.15427,0.0
2594,07/05/2018 00:40,160.8429,15935.5,2.684599,4.013555,2.757927,1.413988,0.8181918,1488.326,3.819455,17.21457,7.094148,20.8701,0.251056
2595,07/05/2018 01:00,92.81697,9230.79,5.761754,3.45961,1.113412,3.408117,1.794346,2990.392,4.233726,17.3,7.134187,19.42042,1.123057
2596,07/05/2018 01:20,66.16924,6642.154,5.175509,3.834532,2.242834,3.386281,1.749939,2570.039,4.415511,17.3,7.111067,18.93666,0.8598139
2597,07/05/2018 01:40,47.1272,4700.49,4.282218,4.415896,3.460577,3.310535,1.817502,2306.535,4.603548,17.3,7.12,18.41383,0.7867373
2598,07/05/2018 02:00,1.892229,167.7889,2.545911,5.107004,4.394975,3.389635,2.215699,2072.85,4.63,17.3,7.087833,17.91383,0.7570421
2599,07/05/2018 02:20,2.526569,213.7857,0.7598128,5.76567,5.720002,3.438033,2.561079,1481.949,4.63,17.3,7.052952,17.92689,0.5024096
2600,07/05/2018 02:40,3.007556,262.3395,0.0006405,6.352537,5.822371,3.430479,2.519321,939.9823,4.63,17.3,7.030036,20.35194,0.07780227
2601,07/05/2018 03:00,0.5123459,39.46941,0.0,6.819079,5.957329,3.416019,1.883101,161.6334,4.63,17.3,7.03,21.09285,0.001134853
2602,07/05/2018 03:20,0.5154827,42.95622,0.0,6.584362,5.528254,2.770136,0.1737194,0.0,4.63,17.3,7.03,20.93507,0.0
2603,07/05/2018 03:40,0.0,0.0,0.0,6.286074,5.14,0.6063083,0.05517084,0.0,4.63,17.26867,7.03,20.92704,0.0
2604,07/05/2018 04:00,0.3882234,32.38914,0.02472368,5.982588,4.718721,-0.004177332,0.07000001,0.0,4.63,17.2,7.039798,20.92552,0.0
2605,07/05/2018 04:20,0.3870333,33.24114,0.094861,5.599261,4.28,-0.01,0.07870559,0.0,4.63,17.2,7.050002,20.90275,0.0
2606,07/05/2018 04:40,0.0,0.0,0.04787191,5.267867,3.960772,-0.01593042,0.1012986,0.0,4.626739,17.2,7.050002,21.01231,0.0
2607,07/05/2018 05:00,0.1289591,9.805873,0.004200165,4.907088,3.75,0.1414588,0.11,0.0,4.62,17.2,7.050002,20.87178,0.0
2608,07/05/2018 05:20,0.1291008,10.75456,0.0,4.572431,3.189452,0.02478917,0.11,0.0,4.614719,17.2,7.066183,20.82436,0.0
2609,07/05/2018 05:40,0.0,0.0,0.000630665,4.342227,3.073338,0.0,0.1155305,0.0,4.210217,17.2,7.070001,20.86365,0.0
2610,07/05/2018 06:00,1.259396,109.5512,0.0403776,3.932503,2.166118,0.8116775,0.3061045,444.0395,3.536675,17.21397,7.073792,20.46579,0.06319083
2611,07/05/2018 06:20,1.692699,147.9833,0.1226925,2.920815,0.04248205,4.240772,1.620676,730.8877,3.51,17.3,7.089999,18.42603,0.1997743
2612,07/05/2018 06:40,1.185215,75.88748,0.0,3.496639,0.037129,4.197648,2.709578,812.2318,3.507674,17.3,7.095509,18.22646,0.2038038
2613,07/05/2018 07:00,173.928,16953.97,1.529816,3.864129,0.4310094,3.798423,2.419076,1347.118,3.844729,17.26679,7.093067,18.49696,0.2202704
2614,07/05/2018 07:20,143.5746,13487.49,3.979572,4.398588,1.363575,3.229396,2.208832,1611.303,4.218156,17.1452,7.093589,18.42454,0.1695883
2615,07/05/2018 07:40,138.0509,12365.06,4.086758,4.846189,2.051708,3.082912,2.111351,1611.303,4.604038,17.03944,7.122111,18.80949,0.1318832
2616,07/05/2018 08:00,12.27402,1038.464,2.606037,5.288028,3.371644,3.159106,2.359035,1596.764,4.809538,16.93261,7.098414,18.20668,0.1609276
2617,07/05/2018 08:20,1.906688,144.5543,0.568077,5.831346,4.305992,4.244187,2.671944,1161.792,4.809967,16.9,7.045518,17.5447,0.1433503
2618,07/05/2018 08:40,1.508614,146.5677,0.003954,6.398942,4.447999,3.321643,2.35272,373.1486,4.803653,16.9,7.020588,18.79214,0.03567519
2619,07/05/2018 09:00,0.0,0.0,0.1607158,6.587513,4.301806,3.053457,0.537537,0.0,4.800001,16.9,7.022462,19.88802,0.0
2620,07/05/2018 09:20,0.3869482,43.56301,0.5292035,6.285996,3.79,0.8633901,0.04609016,0.0,4.800001,16.91096,7.021753,20.19017,0.0
2621,07/05/2018 09:40,0.607013,70.81282,0.5446857,6.2095,3.79,0.006330165,0.09246871,0.0,4.800001,17.0,7.027772,20.46532,0.0
2622,07/05/2018 10:00,0.03755585,2.543105,0.5793065,5.97038,3.79,0.0,0.1059862,0.0,4.800001,17.00112,7.04,20.66225,0.0
2623,07/05/2018 10:20,0.1288175,16.14667,0.4039237,5.729691,3.79,0.0,0.1109844,0.0,4.800001,17.12098,7.028278,20.81248,0.0
2624,07/05/2018 10:40,0.0,0.0,0.1433131,5.523812,3.44489,0.0,0.1221188,0.0,4.800001,17.2,7.019999,20.93242,0.0
2625,07/05/2018 11:00,0.0,0.0,0.02871441,5.523235,3.259999,0.0,0.1516712,0.0,4.456837,17.2,7.019999,21.00997,0.0
2626,07/05/2018 11:20,0.1287183,17.0369,0.1029294,4.798831,2.77115,0.0,0.1449415,0.0,3.737633,17.2,7.037655,21.05253,0.0
2627,07/05/2018 11:40,0.0,0.0,0.1211749,3.367255,1.454182,0.0,0.1735476,0.0,3.604953,17.22862,7.057704,21.00036,0.0
2628,07/05/2018 12:00,301.2855,46987.33,1.07547,3.715546,1.311786,0.601422,1.095678,1682.384,3.955886,17.25804,7.053199,19.23596,0.3000431
2629,07/05/2018 12:20,113.5517,17626.35,6.325963,4.942157,1.109105,3.113351,2.01844,2306.535,4.597838,17.1,7.095573,18.57986,0.2450908
2630,07/05/2018 12:40,121.7493,18645.24,7.141707,4.728359,2.214833,3.16733,2.098201,2306.535,4.920444,17.17762,7.072807,18.43276,0.2099307
2631,07/05/2018 13:00,51.20959,7707.561,7.299632,5.065281,3.010529,3.055533,2.190069,2260.076,5.165831,17.2,7.080226,18.06137,0.3148116
2632,07/05/2018 13:20,2.380406,329.1567,5.374012,5.475268,4.216865,3.091197,2.428097,1611.303,5.199553,17.24301,7.046458,17.29949,0.3075764
2633,07/05/2018 13:40,2.646411,342.7581,3.372009,5.812973,5.785728,3.1337,2.518541,1495.036,5.199999,17.3,7.009347,17.19572,0.3397194
2634,07/05/2018 14:00,2.616715,356.0938,1.974111,6.143604,6.689169,3.14,2.510963,1285.288,5.196423,17.3,6.970473,18.20525,0.2541316
2635,07/05/2018 14:20,0.129044,14.64665,2.009497,6.402355,6.288174,3.105409,0.6559088,0.0,5.190001,17.3,6.96,19.28221,0.0
2636,07/05/2018 14:40,0.3358777,41.97454,1.365248,5.927749,7.314724,0.1647962,0.3346506,0.0,5.190001,17.36753,6.96,19.83177,0.0
2637,07/05/2018 15:00,0.6871935,76.64925,0.8534325,5.519985,7.330001,0.02,0.3201295,0.0,5.190001,17.45109,6.958091,20.22831,0.0
2638,07/05/2018 15:20,0.1292,15.23154,1.186357,5.480189,7.330001,0.02,0.3424698,0.0,5.190001,17.5,6.948653,20.45465,0.0
2639,07/05/2018 15:40,0.3864809,51.61259,1.608044,5.576602,7.330001,0.02,0.3678737,0.0,5.190001,17.5,6.96368,20.64061,0.0
2640,07/05/2018 16:00,0.6900578,82.06679,1.151562,5.584373,7.330001,0.02336634,0.3578269,0.0,5.190001,17.5,6.95082,20.83058,0.0
2641,07/05/2018 16:20,0.083711,12.16836,0.9362119,5.551538,7.330001,0.031765,0.3661427,0.0,5.190001,17.5,6.949998,20.96209,0.0
2642,07/05/2018 16:40,0.0,0.0,0.863665,5.525868,7.330001,0.02622867,0.3746175,0.0,4.889264,17.5,6.949998,20.97152,0.0
2643,07/05/2018 17:00,0.0,0.0,0.9343501,4.500343,6.801818,0.02,0.3879513,0.0,3.889239,17.5,6.965767,20.94863,0.0
2644,07/05/2018 17:20,174.8879,25565.46,0.9622237,4.148844,6.660001,0.02,0.5574831,782.8923,3.723318,17.40157,6.97,20.76976,1.240216
2645,07/05/2018 17:40,150.5864,22755.71,13.58841,3.514711,2.124502,2.95704,1.912024,2563.595,4.375008,17.4,7.181093,19.30473,6.01928
2646,07/05/2018 18:00,102.3391,15478.18,11.13794,3.145763,2.878883,3.259369,1.855902,2384.917,4.675704,17.4,7.115321,18.68211,4.965861
2647,07/05/2018 18:20,84.03307,12740.75,10.89226,3.406526,3.951604,3.124996,1.709118,2306.535,4.970256,17.47309,7.1528,17.52351,4.342309
2648,07/05/2018 18:40,1.932785,239.6043,10.26355,3.753672,4.952632,3.091024,1.98835,2306.535,5.067247,17.5,7.145274,17.8229,3.526664
2649,07/05/2018 19:00,3.390059,437.4304,7.72532,4.170749,6.2727,3.222311,2.238592,1999.566,5.064825,17.5,7.075444,17.8852,2.545341
2650,07/05/2018 19:20,1.771935,226.9865,6.243684,4.585514,6.960706,3.239949,2.302748,1620.369,5.059999,17.58917,7.042527,17.80625,1.827665
2651,07/05/2018 19:40,1.259169,155.508,5.966567,5.067502,8.191484,3.226435,1.138724,460.4612,5.059999,17.6,7.03,18.20543,0.4892418
2652,07/05/2018 20:00,0.5141651,60.69915,5.748626,4.561787,8.221743,2.928231,0.1867158,0.0,5.059999,17.6,7.03,20.99899,0.0
2653,07/05/2018 20:20,0.2581168,30.93781,5.799174,4.38,8.020002,0.387006,0.2415317,0.0,5.059999,17.6,7.03,21.18711,0.0
2654,07/05/2018 20:40,0.0,0.0,5.536721,3.882287,7.487067,0.04019559,0.2687389,0.0,5.059999,17.6,7.03,21.18824,0.0
2655,07/05/2018 21:00,0.250745,26.97554,5.147263,3.823882,7.460001,0.04031,0.2837795,0.0,5.059999,17.6,7.03,21.18018,0.0
2656,07/05/2018 21:20,0.0,0.0,4.807213,3.553862,7.460001,0.04,0.3,0.0,5.059999,17.6,7.03,21.16693,0.0
2657,07/05/2018 21:40,0.1301917,12.89094,4.734784,3.447346,7.242136,0.04,0.3092491,0.0,5.059999,17.6,7.034312,21.141,0.0
2658,07/05/2018 22:00,0.1291855,12.11388,4.65227,3.268428,6.839999,0.04560675,0.311139,0.0,5.010016,17.6,7.040704,21.1239,0.0
2659,07/05/2018 22:20,0.0,0.0,4.616771,3.094998,6.518076,0.04,0.3130506,0.0,4.13587,17.6,7.038329,21.04236,0.0
2660,07/05/2018 22:40,243.8674,27632.99,8.116071,3.220997,3.101475,2.044259,1.162841,2250.376,4.181538,17.6,7.162276,20.11313,4.706941
2661,07/05/2018 23:00,124.6863,14335.76,9.446241,3.048698,2.240004,3.278161,1.748922,2513.373,4.663477,17.6,7.145972,18.91434,6.390323
2662,07/05/2018 23:20,84.47626,9708.75,9.004709,3.242749,3.027507,3.195536,1.945211,2586.986,4.968445,17.54929,7.136279,18.86428,4.575769
2663,07/05/2018 23:40,60.75056,6910.209,8.196569,3.685096,4.026941,3.059166,1.796034,2314.714,5.217852,17.5,7.127172,17.76937,3.783801
2664,08/05/2018 00:00,1.266429,110.0046,6.692908,4.121102,5.11165,3.153525,2.299575,2060.34,5.239999,17.5,7.083777,17.53073,2.926526
2665,08/05/2018 00:20,2.008371,168.3914,5.221332,4.569022,6.425039,3.18792,2.136845,1607.213,5.239999,17.5,7.056803,17.42763,1.934823
2666,08/05/2018 00:40,1.509499,128.088,3.981719,4.88601,7.532964,3.179115,2.167878,1340.55,5.239999,17.59321,7.012721,18.06135,1.275417
2667,08/05/2018 01:00,0.12869,9.954275,3.204653,4.849486,8.01,3.055129,0.2829803,0.0,5.239999,17.6,6.997052,20.85083,0.0
2668,08/05/2018 01:20,0.5158363,41.99887,3.073891,4.454127,7.731084,1.289139,0.1668071,0.0,5.239999,17.6,6.999435,20.99519,0.0
2669,08/05/2018 01:40,0.2575642,20.53437,2.989099,4.191305,7.480001,0.05,0.1628774,0.0,5.239999,17.6,7.0,20.95696,0.0
2670,08/05/2018 02:00,0.2585417,21.23665,3.011146,4.024964,7.480001,0.05,0.1817768,0.0,5.239736,17.53212,7.01231,20.85891,0.0
2671,08/05/2018 02:20,0.378119,32.47829,2.963145,3.737141,6.970319,0.05,0.2185563,0.0,5.230001,17.5,7.017065,20.84164,0.0
2672,08/05/2018 02:40,0.1344419,11.06441,2.858923,3.556567,6.89,0.04684986,0.2417134,0.0,5.230001,17.5,7.019999,20.90645,0.0
2673,08/05/2018 03:00,0.2525494,22.61208,2.852153,3.420331,6.89,0.04,0.2538413,0.0,5.230001,17.5,7.019999,20.91229,0.0
2674,08/05/2018 03:20,0.0,0.0,2.816798,3.282731,6.639256,0.04,0.2471818,0.0,5.157199,17.5,7.019999,20.86106,0.0
2675,08/05/2018 03:40,0.0,0.0,2.81091,3.162573,5.940001,0.04,0.239365,0.0,4.171398,17.5,7.024289,20.87712,0.0
2676,08/05/2018 04:00,0.1290017,11.30048,2.810858,3.041106,5.531803,0.04611211,0.2114308,0.0,3.732145,17.5,7.038413,20.87807,0.0
2677,08/05/2018 04:20,0.2578617,23.08578,2.807759,2.893057,4.755619,0.04,0.1908074,0.0,3.623265,17.5,7.04,20.76703,0.0
2678,08/05/2018 04:40,106.4973,11419.23,2.811464,2.796994,4.52,0.04,0.2147802,458.5402,3.55392,17.5,7.04,20.52369,0.4078077
2679,08/05/2018 05:00,135.074,14766.4,7.129667,2.740113,2.167444,2.592114,1.910273,2563.543,4.086072,17.5,7.12329,19.24142,2.413941
2680,08/05/2018 05:20,60.14373,6554.621,6.552431,3.103149,2.349558,4.136549,2.016258,2306.535,4.270274,17.47455,7.097672,18.90718,1.46276
2681,08/05/2018 05:40,58.09044,6252.888,4.930015,3.678535,3.867228,3.504962,2.222681,1954.647,4.437812,17.4,7.085924,17.85138,1.179423
2682,08/05/2018 06:00,1.644595,102.8282,3.82382,4.148015,2.043804,3.459965,2.249342,1954.713,4.510001,17.4,7.063451,17.75789,1.038807
2683,08/05/2018 06:20,2.544098,226.6877,1.92589,4.736613,6.098559,3.527909,2.480618,1619.482,4.510001,17.4,7.02209,17.61524,0.7455209
2684,08/05/2018 06:40,2.598456,221.8792,0.6535184,5.18766,7.143765,3.549913,2.489198,1238.466,4.507382,17.4,6.992724,17.76373,0.5117953
2685,08/05/2018 07:00,2.892349,262.4707,0.1457424,5.620389,4.816854,3.531522,2.662475,980.7953,4.5,17.4,6.980001,19.23835,0.2543992
2686,08/05/2018 07:20,1.379505,108.3804,0.05826517,6.135467,3.849387,3.526507,3.787736,1006.041,4.499957,17.4,6.990184,17.67264,0.4361839
2687,08/05/2018 07:40,2.009404,182.7458,0.0,6.578681,6.397195,3.530593,4.744977,1006.041,4.5,17.4,7.0,18.03323,0.4099649
2688,08/05/2018 08:00,1.008358,78.9127,0.0,6.990596,6.481493,3.530385,5.078875,642.8724,4.5,17.4,7.015272,19.97511,0.1446073
2689,08/05/2018 08:20,1.515984,149.8649,0.0,7.243543,6.730151,3.443761,2.940412,254.7374,4.5,17.4,7.019999,20.48726,0.03242538
2690,08/05/2018 08:40,0.3799585,35.58752,0.0,7.381852,6.245831,3.505209,1.516097,84.00179,4.5,17.4,7.019999,20.54866,0.003438934
2691,08/05/2018 09:00,0.0,0.0,0.0,7.157376,6.312477,2.890457,0.1752094,4.0896,4.5,17.4,7.019999,20.13377,0.000485946
2692,08/05/2018 09:20,0.1194109,15.24287,0.0,6.835443,5.57,0.090089,0.09818077,4.0896,4.5,17.4,7.019999,20.28309,0.00040154
2693,08/05/2018 09:40,0.2676508,35.98165,0.4201992,6.798925,5.57,0.05999999,0.08685669,4.0896,4.5,17.42134,7.030904,20.47549,0.00030546
2694,08/05/2018 10:00,0.0,0.0,0.9384392,6.62442,5.57,0.06212934,0.08000001,4.0896,4.5,17.5,7.049002,20.63147,0.000230607
2695,08/05/2018 10:20,0.0,0.0,0.9116817,6.361095,5.57,0.05,0.08687668,4.0896,4.5,17.52594,7.049551,20.76841,0.000170315
2696,08/05/2018 10:40,0.2581732,42.35576,0.7920491,6.011459,5.57,0.05,0.09896045,4.0896,4.5,17.66334,7.038863,20.82915,0.000137193
2697,08/05/2018 11:00,0.0,0.0,0.5116901,5.561061,5.142353,0.05,0.1974522,4.0896,4.279383,17.7,7.042287,20.86995,0.000111268
2698,08/05/2018 11:20,249.9568,40440.17,0.3337479,4.720651,5.0,0.05,0.2011668,4.0896,3.90019,17.67442,7.047052,20.81063,0.000974742
2699,08/05/2018 11:40,125.4357,20513.1,12.3603,2.900873,0.8561774,2.619095,1.247249,2303.234,4.504973,17.5,7.302153,19.54559,6.33385
2700,08/05/2018 12:00,13.69499,2192.885,10.65631,2.735161,1.986002,3.244508,2.114426,2276.074,4.66915,17.5,7.165601,18.36037,5.871173
2701,08/05/2018 12:20,2.762676,377.4194,7.151185,3.198882,3.170453,3.416105,2.004987,1709.62,4.669999,17.5,7.098966,17.44112,3.626674
2702,08/05/2018 12:40,1.761204,227.0247,5.295865,3.560686,4.569332,3.43,2.317867,1739.59,4.669999,17.55976,7.057004,17.2644,3.068677
2703,08/05/2018 13:00,1.013538,130.7006,3.75535,3.973979,5.53238,3.43,2.441535,1619.482,4.669999,17.6,7.021632,17.37908,2.217249
2704,08/05/2018 13:20,2.281332,334.2086,2.280531,4.366041,6.79775,3.429917,2.5802,1560.188,4.669999,17.6,6.991551,17.42453,1.803943
2705,08/05/2018 13:40,1.646659,189.0554,0.9465332,4.677201,7.877734,3.418195,2.381808,1027.975,4.669999,17.67768,6.963798,18.35168,0.8637754
2706,08/05/2018 14:00,0.0,0.0,0.2467351,4.574168,7.640882,3.311085,0.3516045,0.0,4.66025,17.7,6.931933,19.23028,0.0
