,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
2707,08/05/2018 14:20,0.1287183,14.35526,0.1420571,4.195675,8.5,1.940557,0.2613896,0.0,4.660001,17.7,6.929999,19.67887,0.0
2708,08/05/2018 14:40,0.3894698,45.20469,0.1,4.189941,8.5,0.05999999,0.3782127,0.0,4.660001,17.7,6.929999,20.06999,0.0
2709,08/05/2018 15:00,0.2593775,29.42227,1.165727,4.082976,8.5,0.05999999,0.4045675,0.0,4.660001,17.71465,6.957141,20.35731,0.0
2710,08/05/2018 15:20,0.2609499,28.71597,1.169122,4.015048,8.5,0.05999999,0.4099999,0.0,4.660001,17.8,6.96,20.51133,0.0
2711,08/05/2018 15:40,0.2579608,30.80913,1.373694,5.922441,8.118333,0.00906533,0.4036518,0.0,4.660001,17.8,6.96765,20.65463,0.0
2712,08/05/2018 16:00,0.258131,28.13972,0.5746599,4.358926,7.89,-0.02,0.3898036,0.0,4.660001,17.8,6.97,20.74033,0.0
2713,08/05/2018 16:20,0.0,0.0,0.5304535,3.969874,7.89,-0.02,0.3884258,0.0,4.196409,17.8,6.97,20.82912,0.0
2714,08/05/2018 16:40,51.58653,7252.754,0.4899999,3.416591,7.89,-0.02,0.680707,789.9147,3.668743,17.8,6.981183,20.77322,0.3260817
2715,08/05/2018 17:00,113.7111,16674.43,6.89659,2.75631,3.76116,2.889503,2.426648,1305.49,3.920067,17.8,7.057064,19.14779,3.157308
2716,08/05/2018 17:20,29.85418,4375.383,6.595818,2.902332,4.335843,3.339735,2.015756,2063.104,4.128345,17.8,7.052554,18.5624,5.681949
2717,08/05/2018 17:40,1.974976,219.4298,3.69123,3.41978,6.002108,3.661153,2.279465,1620.262,4.13,17.8,7.038785,18.26687,3.555693
2718,08/05/2018 18:00,0.7956864,98.45326,1.87763,3.967287,6.735565,3.689046,2.268827,1619.482,4.129306,17.85014,7.012528,18.01417,2.793967
2719,08/05/2018 18:20,2.497578,309.8408,0.6887642,4.418765,5.413496,3.69,2.631505,1380.661,4.123234,17.9,7.002557,17.86841,1.984626
2720,08/05/2018 18:40,2.035939,249.6635,0.1095233,4.860516,8.181788,3.678606,2.679632,812.6425,4.12,17.9,6.989999,18.28198,0.9192686
2721,08/05/2018 19:00,2.132224,243.0661,0.0,5.275428,5.854463,3.67663,2.439317,507.9085,4.12,17.91429,6.989999,19.18962,0.4602291
2722,08/05/2018 19:20,0.2581873,25.77631,0.0,5.32924,7.877173,3.630668,0.7955927,0.0,4.12,18.0,6.989999,20.85475,0.0
2723,08/05/2018 19:40,0.5773258,58.05468,0.0,4.855227,7.742696,3.510103,0.1400782,0.0,4.12,18.0,7.001243,20.97725,0.0
2724,08/05/2018 20:00,0.4466183,41.06652,0.3006028,5.177552,7.35,0.4269786,0.1871525,0.0,4.12,18.0,7.022522,20.98748,0.0
2725,08/05/2018 20:20,0.0,0.0,0.3635616,5.052703,7.35,-0.02,0.17,0.0,4.12,18.0,7.032572,21.02578,0.0
2726,08/05/2018 20:40,0.0122825,0.1907866,0.3136088,4.900503,7.35,-0.02,0.1829114,0.0,4.12,18.0,7.020616,21.06217,0.0
2727,08/05/2018 21:00,0.5040925,43.94439,0.1916501,4.598466,7.29576,-0.02,0.2033919,0.0,4.12,18.0,7.020367,21.05993,0.0
2728,08/05/2018 21:20,0.0,0.0,0.06279584,4.290905,6.809999,-0.02,0.2146261,0.0,4.070961,18.0,7.019999,21.07404,0.0
2729,08/05/2018 21:40,0.0,0.0,0.06220751,4.096454,6.809999,-0.02,0.24,18.87913,3.604669,18.0,7.031239,21.02588,0.009865025
2730,08/05/2018 22:00,205.5745,20111.11,2.970306,2.809845,3.937487,3.183376,2.295289,1983.119,3.837392,18.0,7.136335,19.50946,3.739258
2731,08/05/2018 22:20,41.99829,4110.556,4.499832,2.832613,3.672396,3.454368,1.619644,2224.488,4.175325,17.93971,7.138837,18.91159,5.157926
2732,08/05/2018 22:40,2.647553,220.7394,2.383224,3.266787,4.794958,3.555975,2.14135,2155.324,4.189517,17.9,7.10134,18.98021,3.580864
2733,08/05/2018 23:00,1.886295,154.6164,0.6834699,3.861526,3.426709,3.608955,2.453779,1493.293,4.19,17.9,7.071297,20.04249,1.086475
2734,08/05/2018 23:20,2.886137,223.8438,0.06281585,4.396609,7.17743,3.614125,2.544989,842.55,4.185601,17.9,7.062564,20.04659,0.3547418
2735,08/05/2018 23:40,3.406017,263.3316,0.0,4.794964,6.535057,3.611338,2.585757,656.4465,4.182104,17.9,7.06119,19.65246,0.5276921
2736,09/05/2018 00:00,0.1036475,6.189571,0.0,5.031464,6.161063,3.591882,0.9662137,0.0,4.18,17.9,7.052742,21.00252,0.0
2737,09/05/2018 00:20,0.3861832,30.91634,0.0,4.676713,4.768843,3.144346,0.05450683,0.0,4.18,17.9,7.057424,21.04668,0.0
2738,09/05/2018 00:40,0.2500025,18.82708,0.0,4.568173,5.29,0.8797191,0.1422446,0.0,4.18,17.85047,7.070187,21.01015,0.0
2739,09/05/2018 01:00,0.0,0.0,0.1633219,4.731115,5.29,-0.02,0.150891,0.0,4.18,17.8,7.095222,21.01497,0.0
2740,09/05/2018 01:20,0.509111,38.83661,0.115638,4.514861,5.044562,-0.02,0.14,0.0,4.18,17.8,7.092643,20.99922,0.0
2741,09/05/2018 01:40,0.3491375,27.56216,0.0,4.235257,4.63,-0.02,0.1518896,0.0,4.18,17.8,7.091273,20.96099,0.0
2742,09/05/2018 02:00,0.03755585,1.624833,0.0,3.889213,4.188213,-0.02,0.15,0.0,4.17948,17.8,7.100331,20.98099,0.0
2743,09/05/2018 02:20,0.0,0.0,0.0,3.608679,3.90917,-0.02,0.161572,0.0,3.776635,17.8,7.099999,21.02628,0.0
2744,09/05/2018 02:40,27.88098,2736.813,0.0684035,2.420166,1.880222,2.529133,0.450239,860.8006,3.512419,17.88768,7.119003,19.94366,1.174751
2745,09/05/2018 03:00,123.334,12123.41,2.252109,2.036153,1.218354,3.733902,2.378447,1493.922,3.787406,17.9,7.146134,18.95369,2.568341
2746,09/05/2018 03:20,16.31831,1522.329,2.441769,2.384202,1.669727,3.556297,2.199955,2066.577,3.968264,17.83264,7.138839,18.66434,3.002827
2747,09/05/2018 03:40,0.8954132,78.41898,0.5864583,3.058381,2.404195,3.70353,2.909619,1212.878,3.970001,17.8,7.107562,18.56735,1.235913
2748,09/05/2018 04:00,0.758495,60.16318,0.014091,3.707759,1.82033,3.726022,3.446023,527.7445,3.970001,17.8,7.099999,19.79081,0.3432608
2749,09/05/2018 04:20,2.129564,174.2612,0.0,4.139398,2.40166,3.693227,2.591896,752.2113,3.970001,17.8,7.099999,19.58176,0.3583576
2750,09/05/2018 04:40,0.8787125,71.98833,0.0,4.501438,1.9,3.740952,2.206263,240.6453,3.970001,17.8,7.100582,19.72407,0.1230123
2751,09/05/2018 05:00,0.1287325,9.567987,0.0,4.631007,1.917343,3.641859,0.3147901,0.0,3.970001,17.8,7.101119,20.58817,0.0
2752,09/05/2018 05:20,0.0,0.0,0.0,4.336929,1.32,2.235118,0.04986683,0.0,3.970001,17.8,7.114233,20.52421,0.0
2753,09/05/2018 05:40,0.0,0.0,0.0,4.338065,1.32,-0.02,0.1380625,0.0,3.970001,17.73174,7.111253,20.5852,0.0
2754,09/05/2018 06:00,0.3871322,28.61994,0.00390125,4.168307,0.8072981,-0.02,0.1070809,0.0,3.970001,17.7,7.120218,20.61988,0.0
2755,09/05/2018 06:20,0.1294125,9.039252,0.0,3.824565,0.02380425,-0.02,0.1036085,0.0,3.970001,17.7,7.12,20.67325,0.0
2756,09/05/2018 06:40,0.0,0.0,0.0,3.538364,0.0,-0.02,0.1187178,0.0,3.970001,17.7,7.120453,20.64675,0.0
2757,09/05/2018 07:00,0.0,0.0,0.0,3.267375,0.0,-0.02,0.1264617,0.0,3.891399,17.7,7.120351,20.84356,0.0
2758,09/05/2018 07:20,0.0,0.0,0.04079625,2.502206,0.01631502,1.487762,0.110084,67.90591,3.507224,17.73592,7.12,20.67112,0.005713019
2759,09/05/2018 07:40,91.95731,7867.693,0.04656484,1.465524,0.0231134,4.079179,1.70343,1233.652,3.574991,17.8,7.12,19.40645,0.03666656
2760,09/05/2018 08:00,174.9693,14745.94,2.533824,2.086051,0.7924919,3.416717,2.429976,1527.426,4.062736,17.66964,7.104629,18.59757,0.0
2761,09/05/2018 08:20,2.430303,184.2362,3.223613,2.671782,1.831125,3.273176,2.537575,1493.394,4.239999,17.5,7.09789,17.99671,0.007229579
2762,09/05/2018 08:40,1.009044,77.21845,0.30678,3.145639,3.007733,3.476125,3.031813,1180.398,4.239999,17.5,7.058736,17.90081,0.01479082
2763,09/05/2018 09:00,0.3868777,33.32346,0.0,3.715972,3.241998,3.507723,3.412129,311.7729,4.239999,17.5,7.058966,18.43826,0.004476871
2764,09/05/2018 09:20,3.020505,317.9419,0.0,4.177913,2.751567,3.494465,2.659016,669.8685,4.239999,17.5,7.059999,19.61612,0.006142006
2765,09/05/2018 09:40,0.9984699,112.5768,0.0,4.567595,2.475296,3.509118,2.200195,154.947,4.239999,17.5,7.059999,19.17458,0.002441583
2766,09/05/2018 10:00,0.3492649,40.88972,0.05779125,4.727984,2.132409,3.383089,0.5106372,0.0,4.239999,17.5,7.046271,20.11496,0.0
2767,09/05/2018 10:20,0.5353583,63.74589,0.3247814,4.556031,1.65,1.866076,0.0706798,0.0,4.239999,17.54607,7.070001,20.41595,0.0
2768,09/05/2018 10:40,0.277695,31.01584,0.3235967,4.597059,1.65,-0.01882317,0.06635906,0.0,4.239999,17.6,7.070233,20.51456,0.0
2769,09/05/2018 11:00,0.0,0.0,0.2577512,4.392106,1.65,-0.018838,0.06773248,0.0,4.239999,17.67716,7.054516,20.66516,0.0
2770,09/05/2018 11:20,0.2581874,30.87846,0.07205825,4.170059,1.65,-0.02,0.06454417,0.0,4.239999,17.75632,7.063103,20.74967,0.0
2771,09/05/2018 11:40,0.6467511,80.89342,0.0,4.017146,1.350995,-0.01922567,0.08000001,0.0,4.239999,17.81056,7.050382,20.83136,0.0
2772,09/05/2018 12:00,0.0,0.0,0.0,3.878703,1.13,-0.01971484,0.09864078,0.0,4.084989,17.9,7.051187,20.8679,0.0
2773,09/05/2018 12:20,244.9258,34970.86,3.992579,3.323346,0.7478905,0.9715185,1.189478,1961.631,3.906011,17.82503,7.117342,19.6032,0.03194042
2774,09/05/2018 12:40,127.7246,18440.46,10.81661,2.488039,0.6705576,3.025276,1.647263,2310.625,4.43198,17.7,7.161591,18.76553,0.04091953
2775,09/05/2018 13:00,1.639931,184.0038,7.429868,2.85684,2.407755,3.218755,2.051835,2265.221,4.54,17.7,7.094128,18.63087,0.08506112
2776,09/05/2018 13:20,1.888097,245.4618,4.510166,3.424387,3.811263,3.314075,2.24376,1611.303,4.54,17.7,7.053099,18.08618,0.1189096
2777,09/05/2018 13:40,2.395104,267.2596,2.803591,3.83419,5.333258,3.313336,2.381223,1611.303,4.54,17.79157,7.013548,17.25797,0.1937172
2778,09/05/2018 14:00,1.395349,183.8682,1.27274,4.27218,6.51332,3.305149,2.580645,1500.685,4.54,17.8,6.983764,17.43169,0.2250753
2779,09/05/2018 14:20,1.896045,218.521,0.2714371,4.630971,7.66921,3.32,2.579286,1076.472,4.54,17.8,6.953421,17.97108,0.145162
2780,09/05/2018 14:40,2.019448,243.5488,0.0,4.963503,8.091012,3.310231,2.404913,420.3299,4.54,17.81672,6.951078,19.55535,0.03637153
2781,09/05/2018 15:00,0.25772,35.95018,0.2756397,5.269311,7.871849,3.079877,0.6731657,0.0,4.54,17.9,6.962296,19.73802,0.0
2782,09/05/2018 15:20,0.6288575,66.54934,0.1755348,5.098332,7.78,0.4044049,0.144718,0.0,4.54,17.9,6.960011,19.99857,0.0
2783,09/05/2018 15:40,0.1290158,12.86506,0.1540726,5.063557,7.78,-0.01899292,0.1972697,0.0,4.54,17.93062,6.961175,20.53344,0.0
2784,09/05/2018 16:00,0.1288455,12.15855,0.020948,4.716389,7.78,-0.01840134,0.2318654,0.0,4.530245,17.95595,6.959585,20.4132,0.0
2785,09/05/2018 16:20,0.0,0.0,0.0,4.726052,7.78,-0.02,0.2908953,0.0,4.53,17.9,6.953958,20.63563,0.0
2786,09/05/2018 16:40,0.0,0.0,0.0,4.63471,7.78,-0.0188475,0.3,0.0,4.53,17.98572,6.951393,20.72461,0.0
2787,09/05/2018 17:00,0.1291291,10.96905,0.0,4.512611,7.33578,-0.02,0.3,0.0,4.526044,18.0,6.959449,20.65911,0.0
2788,09/05/2018 17:20,0.0,0.0,0.0,4.37562,7.25,-0.02,0.2842693,0.0,4.365469,18.0,6.96,20.81764,0.0
2789,09/05/2018 17:40,0.0,0.0,0.0,4.034228,7.25,-0.0188475,0.2663857,0.0,3.619881,18.0,6.960285,20.89869,0.0
2790,09/05/2018 18:00,1.783904,147.6158,0.1826627,2.26171,3.862951,3.35079,0.9403721,611.2961,3.51,18.0,6.994772,20.0014,1.03138
2791,09/05/2018 18:20,563.3118,49878.88,3.633338,2.563211,3.142381,3.221071,1.868066,2505.863,4.465784,17.86349,7.082871,19.07575,5.236475
2792,09/05/2018 18:40,407.5817,30827.78,9.272585,2.951093,2.589764,2.326973,1.655858,3533.331,5.755561,17.7,7.203989,18.91403,4.812695
2793,09/05/2018 19:00,110.8498,8058.874,8.675522,3.268698,3.028745,2.241216,1.881135,2739.898,6.548262,17.6232,7.225608,17.78151,3.456427
2794,09/05/2018 19:20,2.016294,74.32372,6.774896,3.450882,4.270832,2.470358,2.347602,1846.927,6.570001,17.6,7.136492,17.5267,2.012409
2795,09/05/2018 19:40,4.065663,109.4291,5.732348,3.621919,5.199868,2.485252,2.042506,1189.21,6.56935,17.6,7.092361,17.61576,1.143774
2796,09/05/2018 20:00,0.2033485,4.92931,5.26029,3.650906,5.926366,2.083857,0.1836183,0.0,6.570001,17.6,7.056104,20.51227,0.0
2797,09/05/2018 20:20,0.0,0.0,5.106796,3.663382,5.882287,0.01938816,0.06097009,0.0,6.570001,17.6,7.05987,20.9659,0.0
2798,09/05/2018 20:40,0.384455,10.79014,4.940085,3.453753,5.489999,0.009670001,0.07000001,0.0,6.570001,17.6,7.05122,20.46951,0.0
2799,09/05/2018 21:00,0.3893993,9.129416,4.871495,3.056903,5.020257,-0.010265,0.09179877,0.0,6.564073,17.6,7.060197,20.57885,0.0
2800,09/05/2018 21:20,0.50072,12.39928,4.978796,2.903778,4.44,0.02597484,0.1,0.0,6.559999,17.6,7.059999,20.92954,0.0
2801,09/05/2018 21:40,0.1289733,3.170843,4.969054,2.860382,3.975757,-0.02,0.1,0.0,6.559999,17.6,7.059999,20.91067,0.0
2802,09/05/2018 22:00,0.0,0.0,4.924797,2.812109,3.650001,-0.02,0.1,0.0,6.553605,17.6,7.060435,20.87374,0.0
2803,09/05/2018 22:20,0.0,0.0,4.932263,2.833839,3.650001,-0.000294001,0.1,0.0,6.353171,17.6,7.059999,20.61267,0.0
2804,09/05/2018 22:40,0.0,0.0,4.917724,2.829025,3.650001,-0.000255335,0.1091006,0.0,4.311732,17.6,7.060098,20.46047,0.0
2805,09/05/2018 23:00,297.3286,14919.49,5.008432,2.836402,2.925902,0.2674337,0.3238929,753.2611,3.71111,17.6,7.068258,19.67519,0.2313993
2806,09/05/2018 23:20,160.0515,8297.018,6.239335,3.764157,0.9607059,3.141451,1.807437,2779.253,4.681006,17.32594,7.105562,18.56254,0.6565801
2807,09/05/2018 23:40,141.6322,7588.104,5.780589,4.045633,1.6685,2.980377,1.782566,2306.535,5.115851,17.27341,7.051749,18.43506,0.305658
2808,10/05/2018 00:00,2.234675,87.50017,4.691519,4.411892,2.85365,2.954338,2.204982,2131.755,5.2496,17.2,7.031371,17.94271,0.3049763
2809,10/05/2018 00:20,3.637075,142.672,3.042743,4.810761,4.486659,3.037104,2.319621,1611.303,5.24916,17.2,6.979873,17.32959,0.2848684
2810,10/05/2018 00:40,0.660836,26.62224,2.065937,5.18786,5.456664,3.039026,1.580499,618.868,5.244213,17.2,6.950179,17.73865,0.1221094
2811,10/05/2018 01:00,0.4835936,21.75065,1.639846,4.753478,5.725306,2.532147,0.05083927,0.0,5.239999,17.2,6.940156,20.48697,0.0
2812,10/05/2018 01:20,0.208802,10.59913,1.440104,4.631693,5.260001,-0.02,0.04870384,0.0,5.239999,17.2,6.940001,20.75319,0.0
2813,10/05/2018 01:40,0.4361919,22.46573,1.198891,4.218903,4.913374,-0.02,0.07181817,0.0,5.239999,17.2,6.940834,20.84213,0.0
2814,10/05/2018 02:00,0.2572525,12.04804,1.097997,3.890716,4.625361,-0.02,0.08927569,0.0,5.239999,17.2,6.941155,20.87703,0.0
2815,10/05/2018 02:20,0.3778169,17.1497,1.263427,3.715457,4.160001,-0.02,0.09801018,0.0,5.239999,17.2,6.96,20.88579,0.0
2816,10/05/2018 02:40,0.3898242,19.13674,1.210227,3.48925,3.850337,-0.02,0.1,0.0,5.239999,17.2,6.96,20.8556,0.0
2817,10/05/2018 03:00,0.1288317,6.081407,1.104232,3.413144,3.576186,-0.02,0.1,0.0,5.236516,17.2,6.960219,20.85941,0.0
2818,10/05/2018 03:20,0.0,0.0,1.087549,3.248861,3.11,-0.02,0.1,0.0,4.207425,17.2,6.96,20.72152,0.0
2819,10/05/2018 03:40,0.0,0.0,1.089612,3.201638,3.11,-0.02,0.1,0.0,3.569487,17.2,6.960666,20.64591,0.0
2820,10/05/2018 04:00,60.65809,3392.155,1.232962,3.111944,2.402756,0.2793005,0.6749094,1019.512,3.541625,17.2,6.962997,20.18079,0.09480289
2821,10/05/2018 04:20,74.57537,4125.858,2.568289,3.109406,0.4190259,3.721304,2.454526,1611.303,3.797128,17.2,6.980001,18.70192,0.2242987
2822,10/05/2018 04:40,1.00904,46.90231,1.258245,3.606113,1.818466,3.746037,2.504884,1509.205,3.87,17.14218,6.962678,18.63011,0.1237243
2823,10/05/2018 05:00,2.267232,124.2214,0.1237196,4.243879,2.479722,3.848978,3.351938,1006.041,3.86125,17.1,6.934886,18.27344,0.07514773
2824,10/05/2018 05:20,1.090322,60.67363,0.0,4.852103,1.108584,3.845763,3.385627,479.5485,3.86,17.1,6.949998,18.6608,0.03044626
2825,10/05/2018 05:40,2.284995,132.2445,0.0,5.196033,1.594756,3.877839,2.637233,762.5117,3.86,17.1,6.949998,19.52518,0.03263082
2826,10/05/2018 06:00,1.068447,50.84632,0.0,5.470069,1.536221,3.860021,2.237951,298.5994,3.86,17.1,6.949998,20.54586,0.004839041
2827,10/05/2018 06:20,0.1292849,6.662621,0.0,5.507407,0.7807942,3.798702,0.4315812,0.0,3.86,17.17948,6.949998,20.97665,0.0
2828,10/05/2018 06:40,0.1001725,5.462472,0.0,4.744186,0.3005525,3.256449,0.04131859,0.0,3.86,17.2,6.961112,21.00863,0.0
2829,10/05/2018 07:00,0.414885,19.79752,0.0,4.829585,0.3743826,0.4913356,0.04,0.0,3.86,17.1565,6.955178,21.03719,0.0
2830,10/05/2018 07:20,0.2582017,11.99955,0.0,4.477853,0.0,-0.02,0.04306559,0.0,3.859851,17.1,6.97,21.08981,0.0
2831,10/05/2018 07:40,0.0,0.0,0.0,4.172284,0.0,-0.02,0.05821767,0.0,3.830231,17.1,6.970164,21.13612,0.0
2832,10/05/2018 08:00,0.1291575,5.886018,0.0,3.783988,0.0,-0.02,0.08000001,0.0,3.686567,17.1,6.970397,21.10239,0.0
2833,10/05/2018 08:20,0.1289025,6.734749,0.009458,3.542711,0.0,-0.02,0.08510096,0.0,3.535909,17.1,6.976249,20.54637,0.0
2834,10/05/2018 08:40,0.9193823,56.06496,0.1454332,2.634522,0.004095,2.296189,0.3720901,505.0406,3.5,17.17446,6.989999,19.71439,0.002810047
2835,10/05/2018 09:00,220.7335,15639.64,0.3034607,2.116796,0.0328925,4.045899,2.123564,1195.845,3.746548,17.18312,6.976147,18.67074,6.980178e-05
2836,10/05/2018 09:20,106.8302,7692.118,4.709247,3.660002,0.8949965,2.940263,2.622768,1611.303,4.345372,16.90574,6.977851,18.27655,0.002101042
2837,10/05/2018 09:40,2.764106,194.5361,2.357293,3.721366,2.068028,3.251225,2.564421,1370.283,4.419999,16.8,6.93313,17.58673,0.01417128
2838,10/05/2018 10:00,1.290513,74.82145,0.2359829,4.080381,3.101191,3.421858,2.93024,1065.255,4.419999,16.8,6.903756,17.92385,0.0195512
2839,10/05/2018 10:20,1.268624,91.4084,0.0,4.599447,3.740128,3.45,2.876697,512.8941,4.419999,16.8,6.900001,20.27451,0.006055168
2840,10/05/2018 10:40,2.824535,194.5557,0.0,4.989038,2.990836,3.45,2.701896,506.5513,4.41985,16.8,6.900001,19.18842,0.01410389
2841,10/05/2018 11:00,1.128829,78.24522,0.0,5.286794,3.202214,3.440581,1.940883,202.3906,4.419999,16.8,6.899917,20.84678,0.001324317
2842,10/05/2018 11:20,0.0,0.0,0.0,5.281733,2.400539,2.75261,0.2509242,0.0,4.419999,16.8,6.900001,21.03457,0.0
2843,10/05/2018 11:40,0.0,0.0,0.0,5.110628,1.97,0.5361221,0.1981837,0.0,4.419999,16.85898,6.901803,21.07777,0.0
2844,10/05/2018 12:00,0.0,0.0,0.0,4.869987,1.97,-0.02,0.2422785,0.0,4.419999,16.9,6.901147,21.03628,0.0
2845,10/05/2018 12:20,0.0,0.0,0.0652966,4.712269,1.97,-0.02,0.1653619,0.0,4.419999,16.9,6.926206,20.91953,0.0
2846,10/05/2018 12:40,0.0,0.0,0.1936042,4.762383,1.97,-0.02,0.1670537,0.0,4.419999,16.9,6.940001,20.76792,0.0
2847,10/05/2018 13:00,0.1288175,5.655484,0.1954602,4.345042,1.409634,-0.02,0.1732316,0.0,4.419999,16.9,6.940355,21.05313,0.0
2848,10/05/2018 13:20,0.0,0.0,0.08722765,3.814365,0.7616078,-0.02,0.1881933,0.0,4.19352,16.9,6.940001,21.14159,0.0
2849,10/05/2018 13:40,221.7126,12225.76,0.0,3.872576,0.7600001,-0.02,0.6482894,1036.213,3.704992,16.9,6.939803,20.35963,0.048663
2850,10/05/2018 14:00,163.7134,9956.669,2.461215,3.422372,0.7600001,2.552463,2.295849,1666.629,4.419587,16.80896,6.957251,18.70533,0.07539912
2851,10/05/2018 14:20,142.9104,9721.894,3.857632,3.91187,1.196986,2.765387,2.12249,1951.762,4.899623,16.8,6.967515,18.08834,0.06062345
2852,10/05/2018 14:40,3.242163,165.9434,1.898186,4.044268,2.616801,2.966503,2.415591,1487.21,5.010001,16.8,6.917959,18.1174,0.05707301
2853,10/05/2018 15:00,0.65163,39.00518,0.2915688,4.266748,3.512559,3.072484,1.28561,299.83,5.010001,16.8,6.88252,20.80196,0.004545473
2854,10/05/2018 15:20,0.3796209,20.59062,0.0,3.815937,3.64,1.955032,0.04523842,0.0,5.010001,16.8,6.86,21.13179,0.0
2855,10/05/2018 15:40,0.7651517,39.5616,0.0,3.769346,3.64,-0.02,0.09075712,0.0,5.010001,16.8,6.871119,20.9629,0.0
2856,10/05/2018 16:00,0.3869906,21.39638,0.0,3.444623,3.144654,-0.02,0.1568012,0.0,5.010001,16.8,6.88,20.08424,0.0
2857,10/05/2018 16:20,0.2575217,14.23936,0.0,3.279448,3.029999,-0.02,0.1784158,0.0,5.010001,16.8,6.88,20.02408,0.0
2858,10/05/2018 16:40,0.3866792,16.38867,0.0,3.181277,2.700779,-0.02,0.1740711,0.0,5.010001,16.8,6.89117,20.63878,0.0
2859,10/05/2018 17:00,0.1290583,3.710571,0.0,3.063365,2.366462,-0.02,0.1562922,0.0,5.010001,16.8,6.900281,20.92271,0.0
2860,10/05/2018 17:20,0.0,0.0,0.0,2.951107,1.86,-0.02,0.1536703,0.0,4.838934,16.8,6.900001,20.64613,0.0
2861,10/05/2018 17:40,0.1260975,2.56712,0.0,2.93433,1.86,-0.02,0.160405,0.0,3.700193,16.8,6.901364,20.84082,0.0
2862,10/05/2018 18:00,0.3229208,6.665133,0.1538935,2.947335,1.777691,0.2332044,0.1660337,168.0644,3.532497,16.8,6.901237,20.84257,0.006129348
2863,10/05/2018 18:20,416.7463,10739.86,0.6352317,2.69601,0.9194031,3.740866,1.777822,1371.386,3.988922,16.8,6.933439,19.16787,0.09677708
2864,10/05/2018 18:40,224.5459,6608.165,1.02949,3.695394,1.01034,2.803215,2.608844,1427.852,5.045991,16.74749,6.930934,17.66164,0.06909409
2865,10/05/2018 19:00,136.7066,4610.164,0.4276161,3.954865,1.305874,2.590545,2.719528,1143.538,5.624151,16.7,6.892526,17.28246,0.04142851
2866,10/05/2018 19:20,1.766479,55.46128,0.0,4.247581,2.0,2.66581,2.815049,609.5707,5.71,16.7,6.863763,18.21762,0.0215481
2867,10/05/2018 19:40,0.1285625,4.032549,0.0,4.367909,2.0,2.648487,0.8945069,0.0,5.71,16.7,6.849999,20.84943,0.0
2868,10/05/2018 20:00,0.2576067,9.792929,0.0,4.261125,1.973729,0.4727126,0.1261802,0.0,5.707989,16.7,6.850482,21.01702,0.0
2869,10/05/2018 20:20,0.24948,10.07464,0.0,4.073879,1.45,-0.02,0.1305325,0.0,5.699999,16.7,6.849999,21.0106,0.0
2870,10/05/2018 20:40,0.2578332,12.00716,0.0,3.903828,1.45,-0.02,0.1273493,0.0,5.699999,16.7,6.86112,21.01843,0.0
2871,10/05/2018 21:00,0.7667912,33.80877,0.0,3.770597,1.417042,-0.02,0.1266029,0.0,5.699999,16.7,6.87,20.90709,0.0
2872,10/05/2018 21:20,0.1286333,5.539474,0.0,3.61954,0.91,-0.02,0.1182414,0.0,5.699999,16.7,6.87,20.88242,0.0
2873,10/05/2018 21:40,0.1291291,5.635871,0.0,3.441293,0.91,-0.02,0.12,0.0,5.69944,16.7,6.87,21.14248,0.0
2874,10/05/2018 22:00,0.0,0.0,0.0,3.383441,0.91,-0.02,0.1506545,0.0,4.645144,16.7,6.870454,20.74432,0.0
2875,10/05/2018 22:20,0.0848725,2.576727,0.0,3.358369,0.91,-0.02,0.1414508,0.0,3.745479,16.7,6.87,20.62428,0.0
2876,10/05/2018 22:40,0.0,0.0,0.004498999,3.254968,0.4055794,-0.02,0.1125324,0.0,3.671849,16.62458,6.881086,20.99366,0.0
2877,10/05/2018 23:00,76.07025,4612.834,0.1112583,3.137542,0.0,0.1481242,0.211344,592.9549,3.605974,16.60149,6.894557,20.19376,0.000693051
2878,10/05/2018 23:20,108.347,6629.095,2.558459,3.190784,0.21534,3.413281,2.365816,1754.852,3.991261,16.7,6.94112,18.89414,7.999301e-05
2879,10/05/2018 23:40,2.306749,126.1957,1.080976,3.31462,1.333286,3.511253,2.60736,1228.978,4.07,16.7,6.860948,18.55552,0.000215024
2880,11/05/2018 00:00,2.224667,120.4357,0.02235842,3.69151,1.491292,3.66275,3.728246,1006.041,4.07,16.7,6.854945,18.41156,0.002151516
2881,11/05/2018 00:20,0.5125408,26.02378,0.0,4.196634,1.33,3.715734,4.656709,560.8186,4.07,16.7,6.87,19.28386,0.002165734
2882,11/05/2018 00:40,0.88785,45.85041,0.0,4.516325,1.075118,3.661062,2.758852,331.8178,4.07,16.7,6.87,20.64692,0.000702331
2883,11/05/2018 01:00,1.00089,55.92573,0.0,4.789745,0.7791423,3.685231,2.454007,347.2499,4.07,16.7,6.87,19.65872,0.002302227
2884,11/05/2018 01:20,0.0,0.0,0.0,5.015029,0.458575,3.633005,0.6163666,0.0,4.07,16.7,6.87,21.03394,0.0
2885,11/05/2018 01:40,0.6413208,41.8414,0.0,4.847129,0.0,2.155077,0.04023326,0.0,4.07,16.7,6.87,21.10534,0.0
2886,11/05/2018 02:00,0.2589809,18.85955,0.0,4.81766,0.0,0.15736,0.08282974,0.0,4.07,16.7,6.87,21.07938,0.0
2887,11/05/2018 02:20,0.0,0.0,0.0,4.494768,0.0,-0.02,0.07892942,0.0,4.069709,16.7,6.87,21.04864,0.0
2888,11/05/2018 02:40,0.0766415,6.518,0.001738,4.163409,0.0,-0.02,0.09996511,0.0,4.020254,16.67318,6.88048,21.04172,0.0
2889,11/05/2018 03:00,0.0,0.0,0.0,3.823928,0.0,-0.02,0.1063612,0.0,3.856044,16.6,6.87454,21.01704,0.0
2890,11/05/2018 03:20,0.1289167,10.07368,0.0,3.453519,0.0,-0.018965,0.1113626,0.0,3.674845,16.6,6.87,20.98471,0.0
2891,11/05/2018 03:40,0.3636447,26.18037,0.0,3.221087,0.0,-0.02,0.111703,0.0,3.583768,16.6,6.880412,20.618,0.0
2892,11/05/2018 04:00,46.72919,4182.909,0.01135165,2.115617,0.0,3.12689,0.5953234,918.736,3.536471,16.67007,6.89,20.1406,0.0
2893,11/05/2018 04:20,73.95751,6526.139,1.331645,2.416389,0.6578456,3.620718,2.642259,1176.412,3.771159,16.7,6.885406,18.66507,0.0
2894,11/05/2018 04:40,1.278704,84.41459,0.723058,3.005767,1.466077,3.29285,2.924496,1184.102,3.839827,16.7,6.860869,18.59573,0.0
2895,11/05/2018 05:00,1.683703,118.7295,0.0,3.539582,1.956019,3.717517,4.540663,1006.041,3.839999,16.7,6.864896,18.51288,0.000161929
2896,11/05/2018 05:20,0.5953838,40.85731,0.0,4.084313,1.346832,3.843083,5.032749,403.5018,3.839999,16.7,6.87,19.13385,0.000245488
2897,11/05/2018 05:40,0.7600673,51.44596,0.0,4.485287,0.9300001,3.813816,2.905388,228.515,3.839813,16.7,6.87,20.68156,0.0
2898,11/05/2018 06:00,0.3867216,28.7874,0.0,4.887241,0.9536664,3.825726,2.105871,214.9178,3.831305,16.7,6.87,20.92113,0.0
2899,11/05/2018 06:20,0.257635,15.8828,0.0,5.094913,0.531581,3.727751,0.3494441,4.0896,3.830001,16.7,6.87,20.84357,0.0
2900,11/05/2018 06:40,0.12886,8.417984,0.002671835,4.743152,0.0,2.332093,0.06926692,4.0896,3.830001,16.66444,6.880378,20.7951,0.0
2901,11/05/2018 07:00,0.1290583,7.944738,0.0,4.753021,0.0,0.1787604,0.1253401,4.0896,3.830001,16.55645,6.874623,20.73119,0.0
2902,11/05/2018 07:20,0.1288035,7.798082,0.002911,4.328414,0.0,-0.02,0.114366,4.0896,3.830001,16.5,6.889411,20.77234,0.0
2903,11/05/2018 07:40,0.1291859,7.625565,0.0,4.0802,0.0,-0.02,0.1,4.0896,3.816558,16.5,6.881059,21.13544,0.0
2904,11/05/2018 08:00,0.0,0.0,0.0,3.487852,0.0,-0.02,0.1083411,4.0896,3.688856,16.5,6.884423,21.15988,0.0
2905,11/05/2018 08:20,0.0,0.0,0.0,3.16408,0.0,-0.02,0.1113928,4.0896,3.546307,16.57913,6.89,20.93954,0.0
2906,11/05/2018 08:40,0.8902074,65.76165,0.0,2.455415,0.01298268,1.938165,0.2141945,306.442,3.5,16.6,6.89,20.1676,0.0
2907,11/05/2018 09:00,227.3665,21300.44,0.0,1.936139,0.01802501,4.101838,2.167941,1177.95,3.721132,16.6,6.89,19.13826,0.0
2908,11/05/2018 09:20,118.1621,11465.07,7.143754,3.978444,0.3524149,2.758371,2.453629,1511.787,4.367815,16.50728,6.944788,17.98984,0.004636798
2909,11/05/2018 09:40,1.946196,173.2639,3.813529,3.892971,1.94366,3.261092,2.604273,1311.879,4.45,16.5,6.885661,17.42595,0.01918267
2910,11/05/2018 10:00,1.579046,137.2515,1.405306,4.25594,3.192382,3.352752,2.607855,1290.725,4.45,16.5,6.855443,17.25405,0.05214456
2911,11/05/2018 10:20,0.7080123,57.34887,0.2473011,4.913469,4.903905,3.389118,2.90227,800.8541,4.45,16.5,6.820909,16.99765,0.05106478
2912,11/05/2018 10:40,1.958159,175.7342,0.00831833,5.507016,5.0,3.39,2.594447,739.7914,4.45,16.5,6.820534,18.22167,0.04586937
2913,11/05/2018 11:00,0.2318633,13.06744,0.02440601,5.939525,5.0,3.403088,1.830422,17.1771,4.45,16.57161,6.834557,19.86879,0.00062336
2914,11/05/2018 11:20,0.1293135,10.01361,0.0325763,5.794093,4.481704,2.486313,0.414297,0.0,4.45,16.6,6.823176,20.32552,0.0
2915,11/05/2018 11:40,0.3867501,29.67212,0.0,5.530991,4.47,-0.02,0.1263734,0.0,4.45,16.75608,6.820385,20.47175,0.0
2916,11/05/2018 12:00,0.2509375,20.6171,0.0,4.998832,4.47,-0.02,0.1402749,0.0,4.45,16.8,6.820001,20.70676,0.0
2917,11/05/2018 12:20,0.0,0.0,0.0,4.448475,4.47,-0.02,0.1913581,0.0,4.45,16.8,6.820217,20.85817,0.0
2918,11/05/2018 12:40,0.2571959,20.04576,0.0,4.271572,4.233192,-0.02,0.1957929,0.0,4.45,16.8061,6.820153,20.92892,0.0
2919,11/05/2018 13:00,0.6366226,53.98919,0.0,3.870695,3.94,-0.02,0.1728976,0.0,4.45,16.9,6.820001,21.02099,0.0
2920,11/05/2018 13:20,0.0,0.0,0.0,3.50561,3.94,-0.02,0.2146461,0.0,4.230968,16.9,6.820217,21.07478,0.0
2921,11/05/2018 13:40,343.7516,29433.06,2.441251,3.350191,2.549844,1.33668,1.161282,1359.611,4.112664,16.82781,6.918777,20.27576,1.052857
2922,11/05/2018 14:00,78.73196,6781.107,6.293315,3.254826,1.488409,2.611022,2.035622,2301.133,4.774834,16.8,6.985077,18.86427,3.053317
2923,11/05/2018 14:20,2.769322,216.4559,3.729658,3.416894,2.842525,2.884517,2.452123,1620.135,4.809999,16.8,6.938504,18.13883,1.869654
2924,11/05/2018 14:40,1.25871,95.713,2.243599,3.770053,3.91368,2.931133,2.657941,1558.874,4.809999,16.84243,6.891,18.01761,1.624015
2925,11/05/2018 15:00,1.566584,115.3693,1.089725,4.126503,4.955657,2.944551,2.539871,1342.469,4.809999,16.9,6.865449,18.03466,1.170907
2926,11/05/2018 15:20,1.325027,88.90582,0.6678034,4.841797,6.573756,2.950001,2.713885,1032.294,4.809999,16.9,6.861902,17.76627,0.785886
2927,11/05/2018 15:40,1.639723,141.7539,0.106788,5.154117,6.669999,2.773036,2.127895,421.0678,4.809999,16.94635,6.852261,19.12256,0.1886378
2928,11/05/2018 16:00,0.3864815,26.32228,0.001159585,4.998283,6.669999,2.655761,0.377171,0.0,4.809999,17.0,6.839999,19.77663,0.0
2929,11/05/2018 16:20,0.6366807,45.70321,0.0,4.905203,6.669999,0.0596745,0.1083509,0.0,4.809999,17.06134,6.8404,20.11199,0.0
2930,11/05/2018 16:40,0.183997,11.54915,0.0,4.703609,6.669999,0.0,0.10974,0.0,4.809999,17.1,6.839999,20.39955,0.0
2931,11/05/2018 17:00,0.073709,5.522514,0.0,4.499633,6.291593,0.0,0.1224398,0.0,4.809999,17.1,6.839999,20.59692,0.0
2932,11/05/2018 17:20,0.379026,24.28637,0.0,4.175082,6.09657,0.0,0.1430588,0.0,4.809999,17.1,6.839999,20.80843,0.0
2933,11/05/2018 17:40,0.1291291,8.585353,0.0,4.109872,5.980001,0.0,0.1913089,0.0,4.809999,17.18951,6.839999,20.90379,0.0
2934,11/05/2018 18:00,0.1285909,8.359129,0.0,4.214274,5.980001,0.0,0.1960932,0.0,4.643823,17.18999,6.839999,21.08657,0.0
2935,11/05/2018 18:20,0.0,0.0,0.0,3.524163,5.980001,0.0,0.2428306,0.0,3.838439,17.1,6.840333,21.1903,0.0
2936,11/05/2018 18:40,0.2304225,8.53378,0.0,3.22218,5.980001,0.0,0.2370454,34.88443,3.649582,17.1,6.841101,20.46176,0.08226944
2937,11/05/2018 19:00,191.1219,15052.4,3.395485,2.985337,2.91699,1.860015,2.118836,2038.196,4.03268,17.1,6.954919,19.26038,5.497989
2938,11/05/2018 19:20,9.895248,747.5506,2.583956,2.913522,2.520308,3.179836,2.129135,1619.482,4.179717,17.1,6.923229,19.04219,3.284593
2939,11/05/2018 19:40,1.824644,114.644,1.106726,3.792557,3.714942,3.340216,2.597064,1348.8,4.18,17.1,6.919999,18.79494,2.354807
2940,11/05/2018 20:00,1.106354,76.4248,0.1525217,4.343539,4.27,3.364034,2.7498,722.6078,4.18,17.1,6.905614,18.4816,1.15043
2941,11/05/2018 20:20,2.776091,197.9239,0.0,4.702053,3.847978,3.355632,2.618512,765.2457,4.18,17.13674,6.900001,18.71605,1.010566
2942,11/05/2018 20:40,1.011065,69.74635,0.0,4.928748,3.172518,3.369999,2.51742,482.8925,4.171335,17.2,6.900001,19.03833,0.5922351
2943,11/05/2018 21:00,0.1286333,7.871447,0.0,5.031572,3.74017,3.244497,0.9096791,0.0,4.169999,17.2,6.900001,20.87612,0.0
2944,11/05/2018 21:20,0.2492625,16.2528,0.0,4.632499,3.559064,2.513855,0.08375214,0.0,4.169999,17.2,6.900001,21.27008,0.0
2945,11/05/2018 21:40,0.4068527,22.98261,0.0,4.678823,3.080001,0.0,0.2174986,0.0,4.169999,17.2,6.900552,21.25927,0.0
2946,11/05/2018 22:00,0.6360549,38.47349,0.0,4.402903,3.080001,0.0,0.1943695,0.0,4.169999,17.2,6.900001,21.23271,0.0
2947,11/05/2018 22:20,0.0,0.0,0.0,4.20158,2.515135,0.0,0.1729923,0.0,4.169999,17.2,6.919047,21.22549,0.0
2948,11/05/2018 22:40,0.2578333,15.95613,0.0,3.860468,2.49,0.0,0.1646705,0.0,4.169999,17.2,6.919999,21.20082,0.0
2949,11/05/2018 23:00,0.1287605,7.724025,0.0,3.675315,2.087745,0.0,0.1665884,0.0,4.163696,17.2,6.919999,21.19217,0.0
2950,11/05/2018 23:20,0.0,0.0,0.03294723,3.745097,1.92,0.03542425,0.1805114,0.0,3.806739,17.2,6.939348,21.19146,0.0
2951,11/05/2018 23:40,0.450684,27.91067,0.1293451,3.070666,1.086792,1.737153,0.1352456,0.0,3.503419,17.2,6.948963,20.80294,0.0
2952,12/05/2018 00:00,1.080791,68.90634,0.1604219,1.979183,0.0,3.958141,1.166591,735.2866,3.5,17.2,6.946888,19.78991,0.2747377
2953,12/05/2018 00:20,1.005139,68.32464,0.004971085,2.02504,0.0,3.995069,0.8649755,253.0039,3.5,17.2,6.940701,19.45574,0.06054619
2954,12/05/2018 00:40,110.7385,9317.039,1.86403,2.384698,0.0,3.357908,2.371361,1172.302,3.626375,17.2,6.986788,18.43186,0.2874089
2955,12/05/2018 01:00,50.13554,4216.0,3.072837,2.606364,0.380619,3.10031,2.221735,1966.8,3.91502,17.2,6.962466,18.75762,0.3386744
2956,12/05/2018 01:20,1.828944,120.4777,0.565918,2.935233,1.867834,3.460041,2.847595,1241.136,3.94,17.2,6.929395,18.72859,0.1581931
2957,12/05/2018 01:40,1.316816,94.84913,0.0,3.514664,2.124927,3.538515,4.16907,1014.221,3.94,17.2,6.929999,18.96946,0.09823292
2958,12/05/2018 02:00,0.1293135,9.060595,0.0,3.909616,1.513088,3.536883,3.87514,150.9084,3.94,17.2,6.943861,20.48742,0.01049608
2959,12/05/2018 02:20,1.508984,119.5248,0.0,4.23343,1.326765,3.459702,2.644956,467.8162,3.94,17.2,6.931571,19.50866,0.02785032
2960,12/05/2018 02:40,0.6298376,53.25056,0.0,4.646434,1.06,3.548363,1.827064,159.55,3.94,17.2,6.929999,20.8635,0.00286346
2961,12/05/2018 03:00,0.3865232,26.22274,0.0,4.809999,1.06,3.484442,0.3220529,0.0,3.94,17.2,6.929999,21.04738,0.0
2962,12/05/2018 03:20,0.1290725,9.477701,0.00572142,4.430739,0.08001825,2.71795,0.08720808,0.0,3.94,17.2,6.949094,21.03147,0.0
2963,12/05/2018 03:40,0.0,0.0,0.005004165,4.61904,0.0,0.0,0.07157943,0.0,3.94,17.2,6.949998,20.93884,0.0
2964,12/05/2018 04:00,0.2583858,19.54988,0.0,4.289173,0.0,0.0,0.06150399,0.0,3.94,17.12479,6.949998,20.96755,0.0
2965,12/05/2018 04:20,0.2575362,18.76736,0.0,3.867795,0.0,-0.01909184,0.06674342,0.0,3.94,17.1,6.949998,21.08478,0.0
2966,12/05/2018 04:40,0.2578333,18.58945,0.0,3.450778,0.0,-0.02,0.07909626,0.0,3.94,17.1,6.950185,20.97399,0.0
2967,12/05/2018 05:00,0.0,0.0,0.0,3.252524,0.0,-0.02,0.08257926,0.0,3.888527,17.1,6.949998,20.88859,0.0
2968,12/05/2018 05:20,0.129285,9.298061,0.0,2.714703,0.02081915,0.7920678,0.09216887,22.292,3.512725,17.14086,6.949998,20.37523,0.000232642
2969,12/05/2018 05:40,1.886177,143.9566,0.0,1.631362,0.0,3.927957,1.37861,713.3063,3.499917,17.2,6.949998,19.41037,0.003415584
2970,12/05/2018 06:00,1.389956,96.90816,0.0,1.826695,0.0140625,3.936462,0.7546777,423.8146,3.5,17.2,6.949998,20.10101,0.0
2971,12/05/2018 06:20,20.42826,1564.349,0.0,1.889416,0.0,3.917485,2.509049,654.9529,3.507758,17.2,6.949998,19.79533,0.0
2972,12/05/2018 06:40,74.79572,6297.833,0.4786382,2.18536,0.2544686,3.635229,3.194711,1010.131,3.690493,17.2,6.936367,18.66775,0.0
2973,12/05/2018 07:00,1.324831,91.31389,0.5398465,2.696217,0.9155387,3.541599,2.930166,1010.131,3.76,17.16439,6.919999,18.21122,0.0
2974,12/05/2018 07:20,1.765006,119.4874,0.02336377,3.333783,1.02,3.631814,4.796546,1010.131,3.76,17.1,6.925874,18.74664,0.0
2975,12/05/2018 07:40,1.00882,68.74248,0.0,3.677238,1.02,3.658796,5.681369,565.0324,3.76,17.1,6.949072,20.31789,0.0
2976,12/05/2018 08:00,0.257465,16.39303,0.0,3.909835,0.869473,3.611589,3.467,0.0,3.76,17.1,6.946194,21.19663,0.0
2977,12/05/2018 08:20,0.50061,36.05395,0.0,4.045076,0.05780315,3.589405,2.278516,196.9453,3.751396,17.1,6.940001,21.22316,0.0
2978,12/05/2018 08:40,0.0,0.0,0.0,4.131049,0.01345917,3.587284,0.5262495,0.0,3.75,17.1,6.940001,21.16796,0.0
2979,12/05/2018 09:00,0.2579324,14.0045,0.0,3.700241,0.0,3.623879,0.03150608,0.0,3.75,17.1,6.940001,21.22102,0.0
2980,12/05/2018 09:20,0.3869624,22.96279,0.0,3.723253,0.0,0.1675518,0.03382492,0.0,3.75,17.1,6.940001,21.04291,0.0
2981,12/05/2018 09:40,0.0,0.0,0.0,3.554624,0.0,0.0,0.04655684,0.0,3.75,17.1,6.940001,20.29615,0.0
2982,12/05/2018 10:00,0.0,0.0,0.0,3.293926,0.0,0.0,0.08345719,0.0,3.75,17.13695,6.940001,20.51823,0.0
2983,12/05/2018 10:20,0.0,0.0,0.0,2.740081,0.0,0.0,0.0819051,0.0,3.734958,17.2,6.940252,20.6702,0.0
2984,12/05/2018 10:40,0.261584,14.8109,0.2754702,2.196469,0.0,1.757675,0.09274939,86.9453,3.505082,17.2,6.958169,20.68928,0.0
2985,12/05/2018 11:00,0.9968914,92.96845,0.5257076,1.657309,0.02846665,3.898032,1.572585,648.2047,3.5,17.2,6.967196,19.60522,0.0
2986,12/05/2018 11:20,142.6301,17144.74,1.760981,2.083334,0.0154605,3.688609,1.144701,1020.706,3.604029,17.2,6.98404,19.29724,1.83691e-05
2987,12/05/2018 11:40,138.4683,16422.68,7.925694,2.817983,0.290848,2.762576,2.269377,1607.213,4.178884,17.2,7.047277,18.46331,0.001844455
2988,12/05/2018 12:00,1.587766,146.1536,5.589685,2.964001,2.008185,2.993514,2.301884,1789.152,4.28,17.2,6.984779,18.30986,0.03444007
2989,12/05/2018 12:20,2.178213,215.8407,1.899809,3.388168,3.63067,3.210424,2.600294,1366.048,4.28,17.26693,6.935246,18.54377,0.04916579
2990,12/05/2018 12:40,1.082744,81.44816,0.4037686,3.694599,4.539862,3.23,2.598915,1015.706,4.28,17.3,6.905373,18.44576,0.04939045
2991,12/05/2018 13:00,3.189597,273.2543,0.0,4.053863,5.299691,3.19287,2.671321,666.0699,4.27995,17.3,6.885931,18.81012,0.03152033
2992,12/05/2018 13:20,0.9991024,94.27744,0.0,4.380584,4.970912,3.216777,2.049447,209.5893,4.28,17.34041,6.88,18.77628,0.01183653
2993,12/05/2018 13:40,0.518982,38.968,0.0,4.33751,4.93,3.089319,0.3547531,0.0,4.28,17.4,6.88,19.91021,0.0
2994,12/05/2018 14:00,0.3663218,28.56444,0.0,4.237392,4.93,0.9133736,0.1405276,0.0,4.28,17.46775,6.88,20.23373,0.0
2995,12/05/2018 14:20,0.2792251,20.16017,0.0,4.191031,4.93,0.0,0.2159965,0.0,4.28,17.5,6.88,20.4414,0.0
2996,12/05/2018 14:40,0.2536875,18.32432,0.0,4.113454,4.93,0.0,0.2297566,0.0,4.28,17.5,6.88,20.6853,0.0
2997,12/05/2018 15:00,0.0,0.0,0.02471492,4.254488,4.93,0.0,0.24,0.0,4.28,17.5,6.893803,20.80049,0.0
2998,12/05/2018 15:20,0.3898667,29.99398,0.0251395,3.942077,4.828277,0.0,0.2302231,0.0,4.28,17.5,6.886902,20.84371,0.0
2999,12/05/2018 15:40,0.0,0.0,0.0,3.77048,4.38,0.0,0.1798754,0.0,4.128787,17.5,6.900001,20.92092,0.0
3000,12/05/2018 16:00,0.0,0.0,0.0,3.620548,4.38,0.0,0.2066848,0.0,3.576949,17.5,6.900001,20.90909,0.0
3001,12/05/2018 16:20,350.6268,32662.46,0.47337,3.427338,3.808894,0.4714815,1.231345,1217.199,3.941227,17.51407,6.917368,19.32143,2.158557
3002,12/05/2018 16:40,31.37044,2807.046,2.300596,3.845547,1.620912,2.880247,2.199986,2103.422,4.533198,17.6,6.971822,18.50142,3.314463
3003,12/05/2018 17:00,1.145217,81.47807,0.910415,3.703716,2.609929,3.030145,2.563801,1427.793,4.55,17.6,6.936569,17.70347,1.848041
3004,12/05/2018 17:20,1.785598,132.0007,0.04838315,3.957659,3.850061,3.057911,2.942748,1109.951,4.55,17.6265,6.926618,17.28665,1.26671
3005,12/05/2018 17:40,1.117631,77.47557,0.0,4.274761,3.95,3.052052,2.894175,380.7495,4.55,17.7,6.910001,17.85451,0.3488145
3006,12/05/2018 18:00,2.910827,215.0171,0.0,4.553952,3.95,3.064535,2.688393,609.4913,4.55,17.7,6.910001,18.08491,0.491808
3007,12/05/2018 18:20,0.378625,24.19599,0.0,4.931506,3.95,3.049211,2.098891,170.9906,4.55,17.7,6.928297,18.86787,0.1448849
3008,12/05/2018 18:40,0.3799567,24.12441,0.0,4.989284,3.712112,1.908111,0.5095329,0.0,4.55,17.79748,6.929113,20.95417,0.0
3009,12/05/2018 19:00,0.378636,23.56785,0.08783676,5.21774,3.36,0.121122,0.08065587,0.0,4.55,17.8,6.943264,21.06421,0.0
3010,12/05/2018 19:20,0.0,0.0,0.0333543,5.25326,3.36,0.01,0.06270923,0.0,4.55,17.8,6.932954,21.12534,0.0
3011,12/05/2018 19:40,0.128747,7.83072,0.001816165,5.120195,3.36,0.01,0.0651641,0.0,4.55,17.8,6.930817,21.10473,0.0
3012,12/05/2018 20:00,0.257408,16.75995,0.0,4.914399,3.36,0.01,0.09154402,0.0,4.55,17.8,6.929999,21.11654,0.0
3013,12/05/2018 20:20,0.2577909,16.19535,0.0,4.823995,3.36,0.01,0.1,0.0,4.54701,17.8,6.929999,21.11311,0.0
3014,12/05/2018 20:40,0.0,0.0,0.0,4.455483,3.174651,0.006804332,0.1315152,0.0,4.165485,17.8,6.929999,21.1074,0.0
3015,12/05/2018 21:00,0.12903,8.080767,0.0,4.209716,2.383145,0.0,0.1299972,0.0,3.550918,17.8,6.929999,20.81402,0.0
3016,12/05/2018 21:20,160.2567,13013.11,0.6375649,2.077077,0.2863228,3.36316,1.26615,1734.995,3.706061,17.8,6.96379,19.23005,1.261029
3017,12/05/2018 21:40,66.92592,5506.851,3.900476,2.025445,0.9524928,2.894464,1.843208,2553.659,4.107415,17.8,6.992877,18.74513,1.695983
3018,12/05/2018 22:00,1.48461,92.57793,1.643073,2.462453,2.34668,3.278269,2.413312,1914.529,4.129914,17.8,6.967908,18.77839,0.8215089
3019,12/05/2018 22:20,1.804332,123.121,0.08168065,3.078511,3.158953,3.364798,3.186329,1028.481,4.13,17.8,6.96,18.14599,0.3940127
3020,12/05/2018 22:40,0.555375,34.43559,0.0,3.54003,3.447875,3.361427,2.85541,390.2003,4.13,17.8,6.96,17.79025,0.1404684
3021,12/05/2018 23:00,2.470751,185.3035,0.0,3.934201,3.130001,3.367329,2.710417,550.4567,4.13,17.8,6.96,19.52385,0.1042312
3022,12/05/2018 23:20,0.0,0.0,0.15694,4.451011,2.85321,5.395083,1.332331,8.362782,4.13,17.8,6.984107,21.09298,0.000262157
3023,12/05/2018 23:40,0.13277,8.58943,0.01774206,4.209027,2.510395,3.419477,0.08765656,0.0,4.13,17.8,6.978111,21.13562,0.0
3024,13/05/2018 00:00,0.3837183,25.96024,0.0,4.029354,2.01,1.407361,0.1256946,0.0,4.13,17.8,6.977141,20.95276,0.0
3025,13/05/2018 00:20,0.5152699,38.29012,0.0,3.822323,2.01,0.09548388,0.1550551,0.0,4.13,17.8,6.97,20.71027,0.0
3026,13/05/2018 00:40,0.07548,5.766938,0.0,3.561854,1.793006,0.02244433,0.1365232,0.0,4.13,17.8,6.978226,21.06736,0.0
3027,13/05/2018 01:00,0.31144,21.91493,0.0,3.36404,1.46,0.01,0.1280374,0.0,4.13,17.8,6.97786,21.08577,0.0
3028,13/05/2018 01:20,0.0,0.0,0.0,3.108424,1.46,0.01,0.147972,0.0,4.096587,17.8,6.988221,21.05945,0.0
3029,13/05/2018 01:40,0.0,0.0,0.0,2.892354,1.217378,0.01,0.1711859,0.0,3.619184,17.8,6.989999,21.08138,0.0
3030,13/05/2018 02:00,1.016077,69.67476,0.0,1.865033,0.2947052,2.549901,0.1836384,243.6895,3.5,17.8,6.989999,20.59691,0.01690847
3031,13/05/2018 02:20,229.7682,19298.39,0.5979112,1.440506,0.127655,3.49406,1.668794,2169.295,3.949093,17.78873,6.990536,19.39663,0.05486494
3032,13/05/2018 02:40,20.37034,1594.02,2.822357,2.076807,1.197177,3.103769,2.159556,2113.064,4.184481,17.7,6.989999,18.47431,0.00523521
3033,13/05/2018 03:00,2.045137,115.5388,0.9438872,2.594454,2.525552,3.276286,2.774175,1227.353,4.188079,17.7,6.978158,19.68014,0.003888069
3034,13/05/2018 03:20,1.472783,86.60014,0.0442744,3.180656,3.4179,3.315969,3.863846,863.8502,4.19,17.7,6.955115,19.25977,0.006431872
3035,13/05/2018 03:40,1.266768,80.98723,0.0,3.545504,2.676017,3.296224,2.951969,228.8492,4.189602,17.7,6.962328,21.08323,0.0
3036,13/05/2018 04:00,1.637481,114.3462,0.0,3.822187,2.596029,3.31322,2.611718,521.1517,4.19,17.7,6.949998,19.46395,0.006196851
3037,13/05/2018 04:20,0.258159,15.47369,0.0,4.100703,2.632712,3.271463,1.263798,0.0,4.19,17.7,6.949998,20.99476,0.0
3038,13/05/2018 04:40,0.1291917,7.849,0.0,3.947612,1.82,2.791603,0.1274415,0.0,4.19,17.7,6.949998,21.02686,0.0
3039,13/05/2018 05:00,0.5072562,34.13296,0.0,3.841724,1.82,0.7150698,0.05041742,0.0,4.19,17.7,6.949998,21.02805,0.0
3040,13/05/2018 05:20,0.129016,8.437033,0.0,3.695405,1.82,0.001777165,0.05999999,0.0,4.182849,17.7,6.949998,21.00258,0.0
3041,13/05/2018 05:40,0.128945,8.501402,0.0,3.520679,1.606275,0.0,0.07933151,0.0,4.18,17.7,6.95822,20.969,0.0
3042,13/05/2018 06:00,0.2256892,15.45772,0.0,3.324401,1.3,0.0,0.09771349,0.0,4.18,17.7,6.97,20.92671,0.0
3043,13/05/2018 06:20,0.0324275,1.042141,0.0,3.174163,1.3,0.01821917,0.1,0.0,4.18,17.7,6.97,20.91103,0.0
3044,13/05/2018 06:40,0.1136592,7.667696,0.011163,2.957945,1.082281,0.02,0.1180934,0.0,3.751102,17.7,6.970949,20.90302,0.0
3045,13/05/2018 07:00,0.9104649,53.57388,0.2007675,1.84464,0.2752488,2.552293,0.374893,449.564,3.5,17.7,6.97,19.80523,0.000201681
3046,13/05/2018 07:20,62.21814,4777.242,0.1422968,1.487496,0.5039014,3.828494,2.438151,1013.501,3.560529,17.7,6.9683,18.55192,0.0
3047,13/05/2018 07:40,58.46109,4451.382,0.8946479,2.020289,1.053478,3.302896,3.160209,1018.31,3.796978,17.67067,6.943015,18.48339,0.0
3048,13/05/2018 08:00,1.244336,75.0158,0.399672,2.409546,1.840166,3.381126,3.601239,1018.31,3.839999,17.6,6.929999,18.27998,0.0
3049,13/05/2018 08:20,1.807141,114.5701,0.0,2.802515,1.840269,3.554727,5.3966,1018.31,3.839999,17.6,6.948115,18.89948,0.0
3050,13/05/2018 08:40,0.6532498,35.07707,0.0,3.10142,1.428269,3.561534,5.18913,211.7841,3.839999,17.6,6.949998,19.5395,0.0
3051,13/05/2018 09:00,1.009031,58.6981,0.0,3.379843,0.9599999,3.519846,3.029768,162.9555,3.839938,17.6,6.949998,20.52592,0.0
3052,13/05/2018 09:20,0.5159498,27.30552,0.0,3.562969,0.502118,3.559512,1.862061,0.0,3.839999,17.6,6.949998,20.41445,0.0
3053,13/05/2018 09:40,0.1286192,6.940009,0.0,3.553821,0.0,3.479002,0.3012978,0.0,3.839999,17.6,6.949998,20.49852,0.0
3054,13/05/2018 10:00,0.7315985,39.08552,0.0,3.44,0.0,1.282789,0.046364,0.0,3.839999,17.68517,6.949998,20.54568,0.0
3055,13/05/2018 10:20,0.2888015,17.07708,0.0,3.436593,0.0,0.0308649,0.03,0.0,3.839999,17.7,6.949998,20.73624,0.0
3056,13/05/2018 10:40,0.3817075,26.68311,0.05609275,3.431341,0.0,0.02,0.03,0.0,3.839999,17.75784,6.957899,20.80802,0.0
3057,13/05/2018 11:00,0.02969335,1.142676,0.2384285,3.514153,0.0,0.02414926,0.05328459,0.0,3.839999,17.8,6.97,20.89742,0.0
3058,13/05/2018 11:20,0.1005975,9.678893,0.2693026,3.393357,0.0,0.0237915,0.06511801,0.0,3.752228,17.8,6.955683,20.97539,0.0
3059,13/05/2018 11:40,0.2578617,24.78683,0.3283835,2.416822,0.2425933,1.523119,0.07636617,0.0,3.512832,17.8,6.97,20.99101,0.0
3060,13/05/2018 12:00,1.632915,153.0651,0.2770911,1.288337,0.2934534,3.878095,0.8978306,735.4785,3.5,17.8,6.968086,19.66044,0.0
3061,13/05/2018 12:20,184.4237,23173.84,0.8665739,1.513879,0.07051229,3.761803,2.095497,1224.823,3.758996,17.77204,6.959683,18.50151,0.0
3062,13/05/2018 12:40,82.50926,10385.96,6.666899,2.021328,1.008344,2.997518,2.132245,1837.946,4.200927,17.65293,7.004835,18.43383,0.01491832
3063,13/05/2018 13:00,1.878694,193.8615,4.508266,2.414828,2.521937,3.15262,2.52023,1488.938,4.238992,17.6,6.954876,18.46533,0.03669785
3064,13/05/2018 13:20,2.518689,257.0319,1.722189,2.864315,4.002898,3.25324,2.692607,1383.793,4.239999,17.6,6.919479,18.42481,0.06056755
3065,13/05/2018 13:40,2.141729,216.2922,0.3367935,3.285338,5.068697,3.271289,2.621523,985.3643,4.239999,17.69033,6.898711,18.79556,0.04396223
3066,13/05/2018 14:00,2.518359,245.4273,0.0,3.56072,5.762182,3.284401,2.716402,543.7538,4.239999,17.7,6.88,19.82846,0.01481573
3067,13/05/2018 14:20,0.3864952,34.48982,0.0,3.84034,5.565437,3.225485,1.601657,0.0,4.239999,17.7,6.88,20.28005,0.0
3068,13/05/2018 14:40,0.3869057,34.6417,0.0,3.725898,5.308031,2.462218,0.2359038,0.0,4.234179,17.7,6.88,20.21811,0.0
3069,13/05/2018 15:00,0.3886483,31.16441,0.1990315,3.764163,4.989999,0.483942,0.1396486,0.0,4.23,17.78706,6.898792,20.04158,0.0
3070,13/05/2018 15:20,0.5062887,48.10886,0.2787942,3.946728,4.989999,0.03556198,0.2077583,0.0,4.23,17.82998,6.91032,20.37267,0.0
3071,13/05/2018 15:40,0.5153548,45.16346,0.2045504,3.961073,4.989999,0.03,0.1908446,0.0,4.23,17.9,6.910001,20.68626,0.0
3072,13/05/2018 16:00,0.5073523,42.36562,0.0,3.804832,4.989999,0.03509314,0.1944878,0.0,4.23,17.9,6.90837,20.7723,0.0
3073,13/05/2018 16:20,0.0,0.0,0.0,3.704822,4.989999,0.0345509,0.2141424,0.0,4.23,17.9,6.892741,20.79773,0.0
3074,13/05/2018 16:40,0.0,0.0,0.0,3.588585,4.989999,0.03,0.2365594,0.0,3.90138,17.9,6.89,20.95953,0.0
3075,13/05/2018 17:00,0.0,0.0,0.0,3.260505,4.989999,0.03566959,0.2086549,0.0,3.558258,17.9,6.900881,20.92123,0.0
3076,13/05/2018 17:20,1.516888,119.4429,0.1061403,1.835328,2.306368,3.156119,0.2592116,234.4217,3.5,17.85504,6.927785,20.28319,0.2087636
3077,13/05/2018 17:40,121.7082,12216.82,1.495905,1.675361,1.94,3.331945,2.200109,1258.559,3.654185,17.8,6.957522,19.08952,1.943507
3078,13/05/2018 18:00,74.81137,7657.852,4.239388,2.027582,2.25153,2.930822,2.178109,1611.303,4.024708,17.8,6.982527,18.81236,2.764558
3079,13/05/2018 18:20,3.00633,244.1581,1.896906,2.364857,3.339369,3.277593,2.460546,1546.561,4.049724,17.8,6.953265,18.36923,2.138723
3080,13/05/2018 18:40,2.357298,192.163,0.2182425,2.824724,4.902104,3.237877,2.900097,1119.402,4.048374,17.8,6.942471,18.70025,1.084191
3081,13/05/2018 19:00,1.919167,159.9717,0.1947375,3.297971,2.457617,3.233813,3.1485,672.2922,4.049434,17.8,6.948788,20.26264,0.2210168
3082,13/05/2018 19:20,0.946993,74.68153,0.2728842,3.852483,4.502887,3.351894,4.957169,1014.221,4.05,17.8,6.963792,18.56148,0.8362654
3083,13/05/2018 19:40,1.215383,96.2503,0.2014112,4.243469,3.656419,3.23778,5.82585,718.6412,4.05,17.8,6.987473,19.05786,0.5501782
3084,13/05/2018 20:00,0.3862402,29.40164,0.044849,4.484731,4.087961,3.219909,3.785032,0.0,4.05,17.8,6.987476,20.66549,0.0
3085,13/05/2018 20:20,0.2190025,18.02099,0.0,4.588833,4.005001,2.867128,1.856445,0.0,4.05,17.8,6.96348,20.85449,0.0
3086,13/05/2018 20:40,0.03949665,1.791909,0.0,4.407213,3.52,0.2271924,1.142445,0.0,4.05,17.74496,6.973548,21.00056,0.0
3087,13/05/2018 21:00,0.2661774,18.84015,0.0,4.374855,3.52,0.1382454,0.7852033,0.0,4.05,17.7,6.970858,21.03504,0.0
3088,13/05/2018 21:20,0.5073791,38.60603,0.0,4.308465,3.52,0.06177383,0.4814627,0.0,4.05,17.7,6.9633,21.0755,0.0
3089,13/05/2018 21:40,0.3871612,27.17335,0.0,4.171122,3.52,0.142299,0.4750224,0.0,4.049407,17.65355,6.972478,21.0628,0.0
3090,13/05/2018 22:00,0.0,0.0,0.0,4.051295,3.163052,0.1446069,0.3469797,0.0,4.04,17.6,6.970904,21.04643,0.0
3091,13/05/2018 22:20,0.0,0.0,0.0,3.889116,2.950001,0.049098,0.339529,0.0,3.931789,17.6,6.965899,21.09761,0.0
3092,13/05/2018 22:40,0.0,0.0,0.2731804,3.204877,2.324449,1.456704,0.2366505,73.33041,3.50673,17.66151,6.998804,20.64223,0.04157703
3093,13/05/2018 23:00,2.145546,167.0573,0.611178,2.257783,0.5327998,3.860082,1.582188,656.2281,3.5,17.7,7.029533,19.58472,0.5401934
3094,13/05/2018 23:20,99.88311,9274.235,0.6723384,2.47647,1.1177,3.810816,1.225917,998.6089,3.576685,17.7,7.017524,19.67484,0.7913005
3095,13/05/2018 23:40,96.8307,9046.756,3.68213,2.514122,1.35,3.206675,2.016373,2107.477,3.989356,17.7,7.039024,19.1498,1.943179
3096,14/05/2018 00:00,2.256297,173.4239,2.271091,2.750703,2.038545,3.261204,2.361491,1965.763,4.0432,17.7,7.007482,18.90224,1.504475
