,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
3097,14/05/2018 00:20,1.760264,129.5614,0.1536463,3.230762,3.194944,3.386544,3.110228,1052.692,4.04,17.7,6.982498,18.81053,0.5733987
3098,14/05/2018 00:40,0.9690687,83.98332,0.0,3.559839,3.599999,3.407407,3.522035,310.3,4.04,17.7,6.980001,20.34063,0.06946916
3099,14/05/2018 01:00,1.184256,99.73039,0.0,3.837995,3.290785,3.395133,2.610708,672.933,4.04,17.7,6.980001,18.69294,0.2720214
3100,14/05/2018 01:20,0.630274,47.18586,0.0,4.105839,3.121584,3.395257,2.085276,83.27158,4.04,17.7,6.980001,20.27586,0.01778264
3101,14/05/2018 01:40,0.1270892,10.49367,0.0,4.128535,2.453459,3.338977,0.3423981,0.0,4.04,17.7,6.980001,20.81097,0.0
3102,14/05/2018 02:00,0.179024,13.24229,0.0,3.924014,2.335434,1.821128,0.08919372,0.0,4.04,17.7,6.990817,20.83034,0.0
3103,14/05/2018 02:20,0.5866551,49.00265,0.046574,3.993864,2.04,0.1380653,0.2139231,0.0,4.04,17.60216,6.986794,20.78736,0.0
3104,14/05/2018 02:40,0.1286615,10.07344,0.2890748,3.987441,2.04,0.04566083,0.1816141,0.0,4.04,17.6,7.003032,20.77924,0.0
3105,14/05/2018 03:00,0.0,0.0,0.2055445,3.79538,2.04,0.03496633,0.1681922,0.0,4.04,17.6,7.000837,20.96834,0.0
3106,14/05/2018 03:20,0.0,0.0,0.0223635,3.568129,1.409454,0.02,0.1754667,0.0,4.04,17.6,6.99358,20.64832,0.0
3107,14/05/2018 03:40,0.1290585,10.38166,0.0,3.405838,1.32,0.02,0.1668413,0.0,3.927748,17.6,7.002482,20.52461,0.0
3108,14/05/2018 04:00,0.1288885,11.19841,0.1057552,2.251173,0.5270399,2.420429,0.1163976,80.93772,3.505775,17.63984,7.002405,20.40751,0.005320586
3109,14/05/2018 04:20,1.766324,154.7212,0.1038459,1.476066,0.0469304,3.898774,1.633004,654.4639,3.499968,17.7,7.008479,19.715,0.09442687
3110,14/05/2018 04:40,1.655107,142.5176,0.0,1.646019,0.2495775,3.87,1.008305,482.1032,3.5,17.7,7.002688,19.81771,0.05401484
3111,14/05/2018 05:00,2.228566,108.8991,0.0,1.764282,0.7350926,3.881366,2.583867,350.4676,3.501062,17.7,7.002362,19.17513,0.04891047
3112,14/05/2018 05:20,129.0616,12518.44,1.133801,2.054603,0.2233637,3.494975,2.79374,1217.481,3.744987,17.67019,7.017776,18.38994,0.2145141
3113,14/05/2018 05:40,11.943,1085.565,1.244865,2.399229,1.295619,3.297023,2.644244,1169.79,3.889965,17.6,7.00275,18.21653,0.1685093
3114,14/05/2018 06:00,2.049662,155.4973,0.1404,2.752205,2.173861,3.462701,3.911177,1006.041,3.89,17.6,6.988836,18.3788,0.1124222
3115,14/05/2018 06:20,0.9799275,66.96384,0.0,3.112039,1.796479,3.499865,5.466298,693.3774,3.89,17.6,6.990842,19.32091,0.04539721
3116,14/05/2018 06:40,0.129044,8.468059,0.00447458,3.402623,1.324992,3.500768,3.851255,0.0,3.89,17.6,7.004916,20.3824,0.0
3117,14/05/2018 07:00,1.009188,62.46545,0.000548167,3.645851,1.38,3.518616,2.491013,209.429,3.89,17.6,6.989999,20.89527,0.000633992
3118,14/05/2018 07:20,0.1289591,8.089017,0.09521641,3.851441,1.338224,3.45204,0.8599319,0.0,3.89,17.6,6.989999,20.9247,0.0
3119,14/05/2018 07:40,0.0,0.0,0.0,3.800145,0.5428113,2.441391,0.05585552,0.0,3.89,17.59135,6.989999,20.89321,0.0
3120,14/05/2018 08:00,0.5113475,36.80459,0.0,3.718529,0.2606085,0.1178162,0.2535347,0.0,3.89,17.5,6.989999,20.61576,0.0
3121,14/05/2018 08:20,0.1289875,8.355869,0.0,3.579116,0.0,0.02219625,0.1876728,0.0,3.89,17.5,6.989999,20.8821,0.0
3122,14/05/2018 08:40,0.1291149,9.597432,0.0,3.429463,0.0,0.03,0.1634474,0.0,3.89,17.5,6.989999,20.86736,0.0
3123,14/05/2018 09:00,0.3876567,29.19042,0.0,3.277739,0.0,0.03,0.1533035,0.0,3.888802,17.5,6.989999,20.99683,0.0
3124,14/05/2018 09:20,0.257139,26.44329,0.009892665,2.949631,0.03628635,0.3683015,0.1305176,0.0,3.626246,17.5,6.989999,21.00461,0.0
3125,14/05/2018 09:40,1.686684,192.812,0.1121092,1.432076,0.0,3.810072,0.7332039,644.6064,3.5,17.5,6.989999,20.25536,0.005320841
3126,14/05/2018 10:00,115.8447,16532.08,0.0,1.447601,0.3660403,3.848338,1.715627,723.7999,3.549283,17.5,6.989999,19.42653,0.000393991
3127,14/05/2018 10:20,148.3609,21730.81,7.678177,1.892892,0.6279767,3.022858,2.309471,1773.958,4.114401,17.5,7.061109,18.52476,0.002400055
3128,14/05/2018 10:40,1.509086,175.2359,8.322145,2.307501,1.805594,2.999575,2.540621,1489.649,4.22733,17.43604,7.030581,18.19005,0.02835891
3129,14/05/2018 11:00,2.259099,318.1275,5.531209,2.73731,3.411962,3.18309,2.560019,1341.311,4.224881,17.4,7.012303,17.45871,0.06472111
3130,14/05/2018 11:20,2.532355,309.909,3.352347,3.100909,5.151577,3.220512,2.621373,1285.508,4.221985,17.4,6.980512,17.40276,0.09726708
3131,14/05/2018 11:40,1.859427,248.2159,1.519318,3.420486,6.830075,3.220054,2.731446,1114.188,4.22,17.4,6.934695,17.34317,0.109099
3132,14/05/2018 12:00,0.636606,92.77162,0.3384256,3.647769,7.120503,3.242352,2.779576,439.2665,4.22,17.49025,6.900001,18.58954,0.03670674
3133,14/05/2018 12:20,0.1287467,15.22872,0.0,3.731282,7.249278,3.160839,0.686977,0.0,4.22,17.5,6.884934,19.87002,0.0
3134,14/05/2018 12:40,0.2576633,29.58134,0.0,3.50084,7.429005,2.067122,0.1232723,0.0,4.22,17.5,6.894041,20.03697,0.0
3135,14/05/2018 13:00,0.1288458,15.24894,0.0,3.589078,6.980001,0.03557882,0.1762282,0.0,4.22,17.5,6.880834,20.14524,0.0
3136,14/05/2018 13:20,0.2577627,30.80022,0.0,3.456368,6.980001,0.05160541,0.1876541,0.0,4.22,17.5,6.896793,20.36091,0.0
3137,14/05/2018 13:40,0.4372265,48.77093,0.0,3.359633,6.980001,0.02,0.2824998,0.0,4.22,17.5,6.89416,20.49446,0.0
3138,14/05/2018 14:00,0.2072725,26.34482,0.0,3.314442,6.980001,0.02598075,0.3617033,0.0,4.22,17.56054,6.890855,20.5452,0.0
3139,14/05/2018 14:20,0.0,0.0,0.08360815,3.278754,6.980001,0.03,0.3925228,0.0,4.158879,17.6,6.887833,20.641,0.0
3140,14/05/2018 14:40,0.2580317,30.52157,0.6041198,3.344459,6.980001,0.03,0.3919612,0.0,3.643685,17.6,6.91454,20.66278,0.0
3141,14/05/2018 15:00,0.1288598,15.00867,0.6816241,2.943068,6.5438,0.03,0.3974929,0.9522287,3.53513,17.6,6.921016,20.56868,0.00080897
3142,14/05/2018 15:20,207.097,28981.93,8.06009,2.529114,3.678293,2.379216,2.2608,1484.099,3.900063,17.52106,7.053113,18.98506,2.432164
3143,14/05/2018 15:40,19.24174,2665.868,8.624498,2.393156,4.186454,2.942724,2.542056,1491.886,4.117321,17.5,7.003327,18.64233,2.370367
3144,14/05/2018 16:00,1.766238,215.0473,4.487564,2.551999,4.75143,3.281263,2.592642,1415.432,4.119073,17.5,6.97821,18.3427,1.763478
3145,14/05/2018 16:20,2.654664,354.0415,2.677438,2.836921,4.534091,3.310001,2.662753,1263.582,4.119041,17.5,6.951417,18.16079,1.396045
3146,14/05/2018 16:40,1.796899,229.7422,1.356383,3.104735,5.667585,3.318092,2.626773,1325.727,4.12,17.5,6.929999,18.16704,1.273986
3147,14/05/2018 17:00,1.471959,181.5186,0.5258438,3.299447,7.449294,3.312178,2.867877,1021.591,4.113847,17.5,6.918214,18.30622,0.7823688
3148,14/05/2018 17:20,0.0,0.0,0.0481925,3.484064,5.887906,3.302789,1.958925,182.5298,4.11,17.52738,6.908209,19.37951,0.1356246
3149,14/05/2018 17:40,0.2373483,25.82227,0.0,3.366064,8.546991,3.229729,0.2385456,0.0,4.11,17.6,6.89,20.99574,0.0
3150,14/05/2018 18:00,0.2785592,26.84228,0.0,3.265177,9.336383,1.324002,0.2370324,0.0,4.11,17.6,6.90084,20.96118,0.0
3151,14/05/2018 18:20,0.0,0.0,0.0,3.160741,9.089998,0.03367283,0.3026869,0.0,4.11,17.50973,6.895165,21.0404,0.0
3152,14/05/2018 18:40,0.0,0.0,0.0,3.109398,9.089998,0.03,0.2473611,0.0,4.11,17.5,6.910001,21.06418,0.0
3153,14/05/2018 19:00,0.3868349,42.27381,0.01159173,3.034623,9.089998,0.03,0.2390545,0.0,4.11,17.5,6.920657,21.07814,0.0
3154,14/05/2018 19:20,0.2575075,26.26633,0.4559389,2.954399,9.089998,0.03,0.2285115,0.0,4.11,17.5,6.932155,21.09792,0.0
3155,14/05/2018 19:40,0.2526058,26.94022,0.4884269,2.900525,9.089998,0.01302916,0.24196,0.0,4.103407,17.5,6.9313,21.04865,0.0
3156,14/05/2018 20:00,0.133974,12.91093,0.3342547,2.74958,8.765829,-0.02,0.265797,0.0,3.753783,17.5,6.930434,21.01408,0.0
3157,14/05/2018 20:20,0.6238718,69.08753,0.04014166,2.53851,8.539999,0.02197167,0.2909857,0.0,3.565933,17.5,6.930724,20.82714,0.0
3158,14/05/2018 20:40,2.028034,168.8257,0.0564744,2.223631,5.700881,1.322916,1.049037,608.6368,3.516148,17.5,6.936844,19.45361,1.013886
3159,14/05/2018 21:00,2.068383,143.395,0.06978783,2.01839,3.613586,3.829381,3.399471,854.4383,3.51,17.5,6.960854,18.73642,2.23133
3160,14/05/2018 21:20,405.3521,21310.01,0.3773295,2.477939,1.703645,3.699559,4.116799,909.4408,3.783247,17.49666,6.979037,18.62745,2.578618
3161,14/05/2018 21:40,536.3783,19886.85,6.489752,3.02544,3.138901,1.994141,2.021503,2101.687,5.528476,17.29116,7.091349,18.83649,3.596517
3162,14/05/2018 22:00,225.0222,7025.292,6.328924,2.910336,3.423554,1.866943,2.268792,2192.736,6.701914,17.05456,7.090816,18.09509,2.654524
3163,14/05/2018 22:20,2.230421,51.36974,4.982686,2.87753,4.655721,2.136557,2.616846,1506.425,6.820001,17.0,7.047888,17.43145,1.682232
3164,14/05/2018 22:40,1.795854,38.8028,4.104977,3.017528,5.655929,2.186748,2.585061,1268.265,6.820001,17.0,7.013232,16.89881,1.355784
3165,14/05/2018 23:00,0.7050893,16.39637,3.722024,3.118717,6.28099,2.189669,1.296348,174.5002,6.820001,17.0,6.976495,17.94445,0.1776511
3166,14/05/2018 23:20,0.3201527,6.772776,3.532029,3.111342,6.510001,0.6922721,0.13596,0.0,6.820001,17.0,6.959167,20.75496,0.0
3167,14/05/2018 23:40,0.5098642,9.48081,3.291279,3.054873,6.510001,0.0798705,0.1423018,0.0,6.820001,17.0,6.949997,20.2712,0.0
3168,15/05/2018 00:00,0.25234,3.91129,3.218171,2.898348,6.16631,0.04,0.1286836,0.0,6.820001,17.0,6.940781,20.08986,0.0
3169,15/05/2018 00:20,0.3883791,6.028287,3.13025,2.702795,5.919999,0.04,0.1687623,0.0,6.815033,17.0,6.933368,19.79953,0.0
3170,15/05/2018 00:40,0.2580175,3.837746,3.140109,2.526032,5.919999,0.04,0.19,0.0,6.809999,17.0,6.929999,20.47812,0.0
3171,15/05/2018 01:00,0.0,0.0,3.081352,2.480292,5.919999,0.04,0.1899829,0.0,6.809999,17.0,6.929999,20.62049,0.0
3172,15/05/2018 01:20,0.25014,3.570791,3.063819,2.450142,5.495421,0.04,0.1847157,0.0,6.650259,16.93041,6.929999,20.7963,0.0
3173,15/05/2018 01:40,0.0,0.0,3.059816,2.517472,5.400001,0.04,0.1930579,0.0,4.728504,16.9,6.929999,20.54674,0.0
3174,15/05/2018 02:00,633.3961,14553.97,3.28096,2.503462,2.989428,1.227054,2.279259,1355.532,4.851033,16.72087,6.980041,18.41076,2.506551
3175,15/05/2018 02:20,172.318,4554.187,3.24885,2.663341,1.586884,2.215807,2.723806,1089.229,5.952302,16.28521,6.983,17.28318,2.545853
3176,15/05/2018 02:40,49.47285,1378.071,2.648749,2.868635,2.011798,2.220541,2.865458,1077.121,6.225746,16.2,6.930628,17.00215,2.104139
3177,15/05/2018 03:00,2.011001,50.25388,1.82308,2.9667,3.004404,2.32359,2.795474,1100.538,6.239999,16.2,6.894073,16.75038,1.889858
3178,15/05/2018 03:20,1.009169,28.20024,1.035749,3.153523,3.672148,2.294615,1.868705,214.9208,6.239999,16.2,6.862821,18.22518,0.3447455
3179,15/05/2018 03:40,0.2594055,6.091104,0.9256027,3.098004,3.77,0.3141229,0.1924172,0.0,6.239999,16.2,6.839999,20.70204,0.0
3180,15/05/2018 04:00,0.3864101,9.816659,0.7867875,2.993273,3.77,0.05258499,0.2053477,0.0,6.239999,16.2,6.839999,20.73827,0.0
3181,15/05/2018 04:20,0.0,0.0,0.6790344,2.879958,3.741332,-0.004176664,0.1547498,0.0,6.239999,16.2,6.839999,20.56279,0.0
3182,15/05/2018 04:40,0.0,0.0,0.6467082,2.778176,3.220001,0.1825354,0.121732,0.0,6.239999,16.2,6.839999,20.65368,0.0
3183,15/05/2018 05:00,0.1285767,2.772237,0.6250337,2.685443,3.220001,1.392192,0.1137984,0.0,6.234877,16.2,6.840346,20.50658,0.0
3184,15/05/2018 05:20,0.0,0.0,0.5446811,2.633129,3.220001,0.8609387,0.12,0.0,6.230001,16.2,6.839999,20.8268,0.0
3185,15/05/2018 05:40,0.0,0.0,0.531584,2.570884,3.067202,0.8937513,0.1332725,0.0,5.048024,16.2,6.844609,20.61325,0.0
3186,15/05/2018 06:00,0.0,0.0,0.5337431,2.440007,2.65,0.03,0.12,0.0,3.863747,16.2,6.86,20.60904,0.0
3187,15/05/2018 06:20,0.0,0.0,0.5767106,2.329853,2.240827,0.03,0.1149207,0.0,3.765556,16.2,6.86,20.81232,0.0
3188,15/05/2018 06:40,0.250635,5.363895,0.6624734,2.021967,1.492953,1.218024,0.1068539,0.0,3.656067,16.2,6.866047,20.12506,0.0
3189,15/05/2018 07:00,78.49282,2188.192,0.7576196,1.366613,0.0275595,3.962301,1.05621,1162.596,3.658506,16.2,6.88,20.02121,0.3939714
3190,15/05/2018 07:20,243.4989,7117.617,1.598058,2.957575,0.4147407,2.695758,3.160898,1118.693,4.317357,16.15737,6.881229,18.00044,0.4987816
3191,15/05/2018 07:40,3.572116,122.3054,1.325149,3.285745,1.405794,2.750706,3.290477,1006.041,4.53,16.03218,6.865054,18.26044,0.3112693
3192,15/05/2018 08:00,1.208522,51.76519,0.2911139,3.19835,2.330487,3.067154,4.133988,1006.041,4.53,16.0,6.838955,18.06753,0.2756297
3193,15/05/2018 08:20,1.839555,128.2393,0.0,3.405861,2.749688,3.125959,5.140512,804.1262,4.53,16.0,6.830001,19.27015,0.1737817
3194,15/05/2018 08:40,0.2578756,20.89229,0.0,3.543167,2.376745,3.081554,4.135448,0.0,4.53,16.0,6.825072,20.94662,0.0
3195,15/05/2018 09:00,0.3891578,25.47469,0.0,3.573939,2.0,1.377135,2.740342,14.81433,4.53,16.0,6.820812,20.85384,0.000380364
3196,15/05/2018 09:20,0.3841293,34.13979,0.0,3.61604,1.577124,0.1753283,1.927279,0.0,4.53,16.0,6.815003,20.99556,0.0
3197,15/05/2018 09:40,0.5154828,54.85702,0.0,3.696938,1.45,0.03046549,1.372969,0.0,4.53,16.04806,6.830001,20.96873,0.0
3198,15/05/2018 10:00,0.4612244,52.79667,0.0,3.695807,1.45,0.03,0.9579328,0.0,4.53,16.1,6.830001,20.91952,0.0
3199,15/05/2018 10:20,0.3117517,26.36822,0.0,3.63305,1.427803,0.03,0.8743542,0.0,4.53,16.1,6.830001,21.01374,0.0
3200,15/05/2018 10:40,0.387019,32.56607,0.0,6.047132,0.8999998,0.03,0.796549,0.0,4.53,16.1,6.821675,20.87206,0.0
3201,15/05/2018 11:00,0.0,0.0,2.332204,10.00478,0.8999998,0.03,0.6837139,0.0,4.53,16.1,6.824207,20.78105,0.0
3202,15/05/2018 11:20,0.128676,9.545042,3.259999,10.13,0.8567053,0.037184,0.7171522,0.0,4.48256,16.1,6.830001,20.8968,0.0
3203,15/05/2018 11:40,0.0,0.0,3.259999,10.13,0.7200001,0.0620795,0.967282,0.0,3.782418,16.1,6.830001,20.82283,0.0
3204,15/05/2018 12:00,1.599399,116.116,3.259999,10.13,0.204828,2.855553,0.9318212,662.9522,3.5,16.1,6.880086,19.58772,0.01983841
3205,15/05/2018 12:20,1.412171,95.9815,3.259999,10.13,0.1235372,4.04655,2.310504,377.7801,3.5,16.1,6.881557,18.94073,0.004133365
3206,15/05/2018 12:40,309.5685,27607.42,3.259999,10.13,0.7262033,3.322104,2.878235,1161.621,4.060239,16.1,6.93584,18.68936,0.002347004
3207,15/05/2018 13:00,59.72593,5329.669,3.259999,10.13,0.9761904,2.693908,2.565846,1471.926,4.521569,16.14403,6.942793,17.68769,0.008176448
3208,15/05/2018 13:20,1.669563,133.0471,3.259999,10.13,2.356284,3.10133,2.560305,1241.593,4.53,16.2,6.836314,17.27667,0.03065843
3209,15/05/2018 13:40,1.60906,117.2744,2.257257,6.815947,3.636996,3.139303,2.845036,1107.416,4.53,16.2,6.800697,17.4036,0.04976728
3210,15/05/2018 14:00,2.267884,175.7563,0.575172,3.140452,4.842296,3.149873,2.950819,1014.221,4.53,16.2,6.775693,17.72414,0.05898438
3211,15/05/2018 14:20,2.011563,141.3103,0.012501,3.353481,5.165008,3.147357,2.703911,459.6172,4.53,16.2,6.741041,18.80987,0.02537048
3212,15/05/2018 14:40,0.5103966,31.57138,0.0,3.46,5.30907,3.092935,1.353104,0.0,4.53,16.2,6.739999,19.72205,0.0
3213,15/05/2018 15:00,0.7720134,42.11596,0.0,3.318818,4.940001,2.970854,0.1433091,0.0,4.53,16.24678,6.739999,20.24759,0.0
3214,15/05/2018 15:20,0.257125,16.22321,0.0,3.429769,4.822855,0.131835,0.09000002,0.0,4.53,16.3,6.740237,20.77674,0.0
3215,15/05/2018 15:40,0.0,0.0,0.0,3.304421,4.330001,0.03,0.09697866,0.0,4.53,16.3,6.740299,20.9102,0.0
3216,15/05/2018 16:00,0.2577198,16.94349,0.1045903,3.251276,4.330001,0.03,0.1743694,0.0,4.53,16.3,6.761456,20.96392,0.0
3217,15/05/2018 16:20,0.2575213,18.81206,0.1836076,3.311084,4.330001,0.03,0.2290032,0.0,4.53,16.3,6.751445,21.0794,0.0
3218,15/05/2018 16:40,0.2507175,17.67393,0.06497009,3.211588,4.330001,0.03,0.1726237,0.0,4.528614,16.31411,6.748713,20.92373,0.0
3219,15/05/2018 17:00,0.0,0.0,0.0,3.226283,4.330001,0.03,0.17,0.0,4.52,16.4,6.735952,20.8975,0.0
3220,15/05/2018 17:20,0.0,0.0,0.0,3.147902,4.330001,0.03,0.1765505,0.0,4.163088,16.4,6.748016,20.85668,0.0
3221,15/05/2018 17:40,0.423588,33.046,0.05117659,2.299142,2.315504,1.858378,1.110391,638.1463,3.522999,16.36165,6.78095,20.64852,0.3402413
3222,15/05/2018 18:00,274.5118,27127.79,0.03132617,1.885969,0.0592535,3.992562,2.891865,883.4367,3.854636,16.3,6.820001,19.06511,1.325641
3223,15/05/2018 18:20,83.58589,8558.031,8.417284,2.74311,1.571738,2.6215,2.516763,1515.908,4.38655,16.31009,6.886446,18.42036,2.433234
3224,15/05/2018 18:40,95.27579,10138.12,6.331596,2.847912,2.780768,2.873115,2.445009,1611.303,4.705392,16.4,6.900652,18.22753,1.918413
3225,15/05/2018 19:00,0.6296245,55.95231,4.80199,2.972982,4.270812,2.908113,2.621294,1294.647,4.753125,16.4,6.85877,17.95894,1.321035
3226,15/05/2018 19:20,0.6581892,62.8066,3.089543,3.166204,5.27189,2.967906,2.637441,1130.106,4.743755,16.40934,6.812823,17.50589,1.051702
3227,15/05/2018 19:40,0.9789035,110.0717,2.019413,3.377167,6.604403,2.970001,2.312781,648.7582,4.729623,16.5,6.770944,17.71651,0.5573311
3228,15/05/2018 20:00,0.0,0.0,1.31544,3.183342,7.15,2.849182,0.2022359,0.0,4.717556,16.5,6.738551,20.43245,0.0
3229,15/05/2018 20:20,0.0,0.0,1.39052,3.099524,6.349728,0.2825821,0.2603693,0.0,4.70437,16.5,6.763786,21.0199,0.0
3230,15/05/2018 20:40,0.0,0.0,2.503398,3.262648,6.32,0.04079999,0.2862151,0.0,4.686708,16.42482,6.759564,21.06232,0.0
3231,15/05/2018 21:00,0.0,0.0,2.573246,3.286892,6.32,0.03,0.2739539,0.0,4.676074,16.4,6.769999,21.10595,0.0
3232,15/05/2018 21:20,0.0,0.0,2.538199,3.144691,5.860332,0.03,0.2627953,0.0,4.666551,16.4,6.771069,21.05494,0.0
3233,15/05/2018 21:40,0.0,0.0,2.315603,3.115849,5.79,0.03,0.2669673,0.0,4.655526,16.4,6.770744,21.06878,0.0
3234,15/05/2018 22:00,0.0,0.0,2.136434,2.990874,5.79,0.03702917,0.2699152,0.0,4.644635,16.4,6.769999,21.02139,0.0
3235,15/05/2018 22:20,0.0,0.0,2.022664,2.798937,5.698434,0.04,0.3033116,120.0817,3.930387,16.4,6.772119,20.30516,0.1040583
3236,15/05/2018 22:40,0.5040749,9.50267,1.792011,2.543435,4.132185,1.71736,2.397025,883.3045,3.489269,16.46424,6.799857,18.83533,1.484631
3237,15/05/2018 23:00,593.6836,15643.77,2.388166,2.786011,2.716544,2.870711,3.711213,1012.721,4.497125,16.33832,6.881803,18.4586,2.451797
3238,15/05/2018 23:20,288.8036,7622.901,2.697345,3.034233,2.47,2.126456,3.285103,1014.221,5.636758,16.07243,6.839238,17.92688,1.807682
3239,15/05/2018 23:40,65.04965,1785.952,2.380116,3.170013,2.857046,2.039987,3.045267,1014.221,6.153721,16.0,6.838437,17.64676,1.384865
3240,16/05/2018 00:00,2.511572,63.26736,1.600532,3.139188,3.859314,2.23104,2.300588,467.2708,6.156559,16.0,6.78264,19.37377,0.4528193
3241,16/05/2018 00:20,0.0,0.0,1.02386,2.954892,4.089999,1.794495,0.3041421,0.0,6.143418,16.0,6.724394,21.0323,0.0
3242,16/05/2018 00:40,0.0,0.0,0.9352361,2.834535,4.089999,0.04,0.2013505,0.0,6.132517,16.0,6.728134,20.94494,0.0
3243,16/05/2018 01:00,0.0,0.0,0.9332336,2.674067,4.089999,0.04,0.1699302,0.0,6.120854,16.0,6.739999,20.83988,0.0
3244,16/05/2018 01:20,0.0,0.0,0.9397541,2.496141,4.089999,0.04,0.1788536,0.0,6.107944,16.0,6.74063,21.05811,0.0
3245,16/05/2018 01:40,0.0,0.0,0.960893,2.373091,4.089999,0.04,0.1823549,0.0,6.095633,16.0,6.748109,20.96128,0.0
3246,16/05/2018 02:00,0.0,0.0,1.005891,2.270858,4.089999,0.04,0.1891339,0.0,6.083728,16.0,6.748086,20.65235,0.0
3247,16/05/2018 02:20,0.0,0.0,1.058139,2.244698,3.974179,0.04,0.1759671,0.0,6.064038,15.99917,6.758217,20.97457,0.0
3248,16/05/2018 02:40,0.0,0.0,1.233665,2.269197,3.39,0.04,0.1850777,0.0,5.962552,15.9,6.760953,20.92307,0.0
3249,16/05/2018 03:00,0.0,0.0,1.11625,2.299467,3.39,0.04,0.2136435,0.0,4.248063,15.9,6.760001,20.55345,0.0
3250,16/05/2018 03:20,0.8275498,21.83788,0.9614676,1.785187,1.986214,3.213525,1.280961,824.9793,3.491286,15.96015,6.810979,20.13551,0.513145
3251,16/05/2018 03:40,156.0561,5101.222,0.9974524,2.370655,1.696553,3.309595,2.406631,1116.708,3.650717,16.0,6.843018,19.34391,1.739751
3252,16/05/2018 04:00,114.7045,3757.156,1.35979,3.061221,1.795915,2.64253,3.537241,1014.221,4.110114,15.94159,6.822095,18.6007,1.922667
3253,16/05/2018 04:20,70.04907,2314.9,0.9760675,3.268511,2.177792,2.607075,4.019517,1014.221,4.379619,15.9,6.813193,18.36148,1.589104
3254,16/05/2018 04:40,0.25003,6.370793,0.242081,3.355417,2.69,2.773788,3.932025,447.0529,4.424736,15.9,6.773689,18.59796,0.6381972
3255,16/05/2018 05:00,0.0,0.0,0.0,3.430427,3.053838,2.800444,1.879946,0.0,4.412563,15.9,6.736526,20.71187,0.0
3256,16/05/2018 05:20,0.0,0.0,0.0,3.45,2.703439,0.2480907,1.1852,0.0,4.400942,15.9,6.749377,21.01773,0.0
3257,16/05/2018 05:40,0.0,0.0,0.0,3.425371,2.66,0.03621249,0.9510424,0.0,4.388503,15.85553,6.750634,21.07352,0.0
3258,16/05/2018 06:00,0.0,0.0,0.0,3.351035,2.66,0.04150501,0.6913245,0.0,4.377563,15.8,6.737845,20.93983,0.0
3259,16/05/2018 06:20,0.0,0.0,0.002084,3.330243,2.66,0.03175233,0.6018993,0.0,4.366622,15.8,6.748858,20.79588,0.0
3260,16/05/2018 06:40,0.0,0.0,0.0,3.30608,2.66,0.03471034,0.5354286,0.0,4.354877,15.8,6.751271,20.77048,0.0
3261,16/05/2018 07:00,0.0,0.0,0.0,3.182411,2.255745,0.04,0.5517901,0.0,3.998109,15.8,6.750984,20.80618,0.0
3262,16/05/2018 07:20,0.0,0.0,0.0,2.060952,1.111949,2.921396,0.6500767,488.3512,3.48909,15.8626,6.795953,20.52295,0.2410027
3263,16/05/2018 07:40,0.50072,16.40577,0.0,1.887129,1.03,3.572884,2.6635,377.9813,3.476914,15.9,6.808328,19.11699,0.5542399
3264,16/05/2018 08:00,0.0,0.0,0.0,2.047169,0.9674793,3.55,3.922297,599.5543,3.465889,15.9,6.820001,19.7956,0.7278776
3265,16/05/2018 08:20,0.25772,14.09291,0.0,2.201292,0.94265,3.533519,4.452703,729.6947,3.453031,15.9,6.824145,20.30935,0.5489477
3266,16/05/2018 08:40,39.70665,4583.196,0.0,2.304974,0.635391,3.536726,4.962156,412.9543,3.452486,15.9,6.839999,20.10957,0.3843751
3267,16/05/2018 09:00,335.4951,40645.61,8.78241,3.644007,0.2648768,2.489515,4.497691,1006.041,4.253875,15.91378,7.024454,19.05012,1.19975
3268,16/05/2018 09:20,7.578955,974.7144,11.51962,3.864581,0.8833085,2.3175,2.798259,1006.041,4.507547,16.0,6.993889,18.20365,0.9861138
3269,16/05/2018 09:40,0.7247915,83.50665,7.227109,3.620062,2.355543,2.641138,2.529231,1006.041,4.499032,16.0,6.887413,18.09031,0.770411
3270,16/05/2018 10:00,0.7585437,83.40488,5.678066,3.747102,3.244102,2.696915,2.814644,1006.041,4.489869,16.0,6.830493,17.0096,0.7812532
3271,16/05/2018 10:20,0.250085,27.19797,4.636395,3.966377,4.238201,2.701828,3.202324,1006.041,4.478775,16.0,6.785041,16.94658,0.7045045
3272,16/05/2018 10:40,0.8000051,80.04918,4.310756,4.275266,5.479897,2.708204,3.639739,1006.041,4.466703,16.0,6.742027,17.38842,0.6186085
3273,16/05/2018 11:00,0.4599444,43.04375,4.101144,4.581117,6.38315,2.69,4.045505,1006.041,4.459745,16.0,6.709813,17.3242,0.5699632
3274,16/05/2018 11:20,0.0,0.0,2.980887,5.62522,7.167314,2.677931,2.602299,72.27815,4.447224,16.0,6.68154,19.71196,0.03249354
3275,16/05/2018 11:40,0.0,0.0,1.832073,4.903562,7.320001,1.474971,0.2750573,0.0,4.435797,16.03061,6.75611,20.96633,0.0
3276,16/05/2018 12:00,0.0,0.0,1.788103,4.75253,7.018551,-0.02,0.2701581,0.0,4.425197,16.1,6.668314,20.48537,0.0
3277,16/05/2018 12:20,0.0,0.0,1.697854,4.584112,6.809999,-0.01634884,0.2076408,0.0,4.414767,16.1,6.675986,20.94095,0.0
3278,16/05/2018 12:40,0.0,0.0,1.544449,4.290403,6.809999,-0.01605891,0.4643401,0.0,4.155096,16.1,6.668359,19.78762,0.0
3279,16/05/2018 13:00,884.9232,31100.04,4.706489,3.807258,4.24023,1.046262,3.676846,1425.503,5.262454,15.98972,6.820602,18.39851,1.538905
3280,16/05/2018 13:20,211.1671,7597.677,6.305874,3.620245,3.140287,1.5319,5.063289,1006.041,6.755993,15.80297,6.877772,17.99326,0.818221
3281,16/05/2018 13:40,0.250195,7.965682,5.044075,3.647223,4.046247,1.792603,5.060885,1006.041,6.81469,15.8,6.813907,17.5849,0.754486
3282,16/05/2018 14:00,1.008578,44.39891,4.445763,2.55332,4.891244,1.863452,5.131113,1006.041,6.801833,15.8,6.776547,17.56066,0.7182695
3283,16/05/2018 14:20,0.7582918,35.83463,3.728235,1.918818,5.197032,1.861832,5.098083,575.2704,6.791474,15.8,6.731068,18.08389,0.3889498
3284,16/05/2018 14:40,0.0,0.0,3.26469,1.845505,5.71,1.001184,2.729343,0.0,6.776289,15.8,6.710518,20.73365,0.0
3285,16/05/2018 15:00,0.0,0.0,3.056529,1.769635,5.71,-0.02,1.994488,0.0,6.764066,15.8,6.689817,21.05747,0.0
3286,16/05/2018 15:20,0.0,0.0,2.879106,1.743197,5.71,-0.01522459,1.329818,0.0,6.748666,15.8,6.676255,21.01196,0.0
3287,16/05/2018 15:40,0.0,0.0,2.82,1.745242,5.71,-0.01519341,0.8248779,0.0,6.729334,15.8,6.667218,20.82421,0.0
3288,16/05/2018 16:00,0.0,0.0,2.873203,1.828042,5.71,-0.02,0.5406623,0.0,6.708308,15.8,6.666619,20.63158,0.0
3289,16/05/2018 16:20,0.0,0.0,2.843417,1.87,5.71,-0.007240334,0.5183029,0.0,6.689607,15.8,6.66052,20.77441,0.0
3290,16/05/2018 16:40,0.0,0.0,2.765066,1.87,5.71,-0.005876333,0.7824743,0.0,5.482096,15.8,6.667416,20.69466,0.0
3291,16/05/2018 17:00,250.0076,16865.86,2.673325,1.825938,5.71,-0.01,1.298951,872.1125,3.770901,15.8,6.666667,19.60749,1.286312
3292,16/05/2018 17:20,222.8061,16165.23,7.595586,1.703326,3.364261,1.916945,4.213109,1006.041,4.541381,15.8,6.888305,18.60796,1.658851
3293,16/05/2018 17:40,145.0826,11147.78,8.281458,1.774415,3.419999,2.039619,3.930402,1006.041,5.094391,15.82965,6.937215,18.26619,1.315951
3294,16/05/2018 18:00,0.0,0.0,7.885066,1.809973,3.969931,2.08679,3.529678,1006.041,5.225976,15.9,6.920369,18.19788,1.115668
3295,16/05/2018 18:20,0.12903,7.693572,6.493388,1.78778,4.861673,2.228865,3.53064,1006.041,5.214318,15.9,6.846793,18.03613,1.019117
3296,16/05/2018 18:40,0.0,0.0,5.785386,1.796643,5.653006,2.240115,2.553325,273.4623,5.198089,15.9,6.794366,19.09241,0.266872
3297,16/05/2018 19:00,0.0,0.0,5.360739,1.728212,6.010001,0.7681383,0.5174299,0.0,5.183425,15.9,6.769999,20.49137,0.0
3298,16/05/2018 19:20,0.0,0.0,5.220638,1.674949,6.010001,-0.01384258,0.3946124,0.0,5.17005,15.9,6.769934,20.94905,0.0
3299,16/05/2018 19:40,0.0,0.0,5.182318,1.598025,6.010001,-0.015139,0.314339,0.0,5.156333,15.9,6.770297,21.17407,0.0
3300,16/05/2018 20:00,0.0,0.0,5.193894,1.521451,6.010001,-0.02,0.2151502,0.0,5.143874,15.9,6.769347,21.23623,0.0
3301,16/05/2018 20:20,0.0,0.0,5.476093,1.598628,5.935514,-0.01471325,0.1883237,0.0,5.130589,15.9,6.77083,21.22076,0.0
3302,16/05/2018 20:40,0.0,0.0,5.467364,1.580387,5.480001,0.04789785,0.18,0.0,5.116528,15.9,6.770967,21.20265,0.0
3303,16/05/2018 21:00,0.0,0.0,5.418941,1.578764,5.480001,0.06269651,0.2074512,0.0,4.897448,15.9,6.769999,21.08789,0.0
3304,16/05/2018 21:20,203.2214,17557.92,6.030271,1.579651,5.083234,0.4107791,0.9506375,950.4564,3.731411,15.9,6.826745,19.91642,1.847776
3305,16/05/2018 21:40,218.5739,18708.04,10.06149,2.003058,2.849999,2.042861,3.477295,1006.041,4.403622,15.97447,7.008965,18.77837,2.097936
3306,16/05/2018 22:00,129.0424,10845.23,10.30789,2.047819,2.849999,2.013122,2.856012,1006.041,4.905817,16.0,7.019723,18.43161,1.62545
3307,16/05/2018 22:20,0.9661475,65.38813,9.523447,1.928653,3.661643,2.109806,2.647808,1126.288,5.038521,16.09537,6.991589,18.20713,1.584723
3308,16/05/2018 22:40,0.0,0.0,8.528465,1.935558,4.457013,2.175944,3.105084,1010.131,5.025534,16.1,6.938964,18.10804,1.300501
3309,16/05/2018 23:00,0.50792,30.74929,7.867516,1.980077,5.098088,2.897431,3.108851,1010.131,5.013091,16.1,6.900782,18.72047,0.9267778
3310,16/05/2018 23:20,0.0,0.0,7.173113,1.948166,5.8065,2.130105,1.582453,22.02986,4.995835,16.1,6.866898,21.07184,0.007520941
3311,16/05/2018 23:40,0.0,0.0,6.875288,1.816536,5.870001,0.1975063,0.2773279,0.0,4.982853,16.1,6.838464,21.16382,0.0
3312,17/05/2018 00:00,0.0,0.0,6.891348,1.81788,5.870001,0.05187668,0.3056281,0.0,4.968622,16.1,6.849999,21.13891,0.0
3313,17/05/2018 00:20,0.0,0.0,6.846133,1.743573,5.870001,0.09789948,0.2269603,0.0,4.955619,16.1,6.850699,21.15819,0.0
3314,17/05/2018 00:40,0.0,0.0,6.826554,1.659587,5.670892,0.0420439,0.2061616,0.0,4.94328,16.1,6.857858,21.19732,0.0
3315,17/05/2018 01:00,0.0,0.0,6.802812,1.581567,5.36,0.05548625,0.199574,0.0,4.919076,16.1,6.857306,21.21598,0.0
3316,17/05/2018 01:20,0.0,0.0,6.944983,1.620142,5.36,0.1241097,0.1918814,0.0,4.905481,16.1,6.866371,21.21339,0.0
3317,17/05/2018 01:40,0.0,0.0,7.053657,1.686382,5.36,-0.02,0.2,0.0,4.893429,16.1,6.858097,21.19234,0.0
3318,17/05/2018 02:00,0.0,0.0,6.974257,1.643169,5.36,-0.02,0.1973354,0.0,4.878444,16.1,6.87,21.14782,0.0
3319,17/05/2018 02:20,0.0,0.0,6.790108,1.574734,4.906264,0.1229969,0.2185708,0.0,4.100959,16.1,6.870483,20.59103,0.0
3320,17/05/2018 02:40,0.0,0.0,6.739329,1.411484,4.046016,1.12657,0.6434056,581.7438,3.490834,16.1,6.893357,19.67002,0.8946089
3321,17/05/2018 03:00,0.1288034,7.235306,6.471848,1.237426,3.283154,2.92073,1.148776,378.45,3.477347,16.1,6.917193,19.58051,0.6056787
3322,17/05/2018 03:20,0.0,0.0,5.94033,1.280778,3.56,2.90108,1.267472,505.5455,3.464871,16.1,6.890067,19.57955,0.8501303
3323,17/05/2018 03:40,74.4141,5395.672,5.785795,1.369139,3.56,2.756621,1.626405,1248.872,3.520279,16.1,6.901927,19.53756,2.014742
3324,17/05/2018 04:00,52.21104,3764.55,6.497215,1.657495,3.56,2.489002,3.350164,1006.041,3.757924,16.1,6.911225,19.1342,1.739794
3325,17/05/2018 04:20,0.0,0.0,5.512172,1.732002,4.460926,2.614649,3.504167,1006.041,3.784581,16.1,6.887193,19.07989,1.516849
3326,17/05/2018 04:40,0.3793483,26.5229,4.599068,1.789045,5.427681,2.825065,3.793854,1006.041,3.769635,16.1,6.862598,18.77291,1.386603
3327,17/05/2018 05:00,0.231455,12.86882,3.78736,1.87,6.147958,2.630001,4.027985,1006.041,3.756298,16.1,6.837414,18.83562,1.156657
3328,17/05/2018 05:20,0.0265625,0.5707617,2.960713,1.933174,6.856354,2.630001,4.120007,1006.041,3.743923,16.1,6.827413,19.18288,0.8738852
3329,17/05/2018 05:40,0.2711808,13.94719,2.291214,2.04389,7.255564,2.630463,4.325063,1006.041,3.732981,16.1,6.810331,19.12746,0.7997326
3330,17/05/2018 06:00,0.8661609,47.28092,1.775178,2.1284,8.142843,2.637334,4.548604,1006.041,3.717178,16.1,6.797195,19.44813,0.6300123
3331,17/05/2018 06:20,0.0,0.0,0.9603852,2.177853,8.912235,2.621076,4.652125,712.6259,3.705439,16.1,6.787412,20.20075,0.2831537
3332,17/05/2018 06:40,0.0,0.0,0.4077733,2.136147,9.660002,2.52739,2.343746,0.0,3.691863,16.1,6.75886,21.00078,0.0
3333,17/05/2018 07:00,0.0,0.0,0.1376256,2.062967,9.19256,0.8604134,1.570709,0.0,3.675431,16.1,6.752807,21.21626,0.0
3334,17/05/2018 07:20,0.0,0.0,0.053881,1.996018,8.929998,-0.01,1.042736,0.0,3.656488,16.1,6.743447,21.30525,0.0
3335,17/05/2018 07:40,0.0,0.0,0.0,1.915662,8.929998,-0.01,0.9534235,0.0,3.268745,16.1,6.742204,21.313,0.0
3336,17/05/2018 08:00,102.7553,6429.115,0.0,1.522142,8.842944,1.657188,0.6127882,583.4678,3.053289,16.1,6.739999,20.95908,0.3108837
3337,17/05/2018 08:20,245.0471,16854.37,5.180038,2.121555,5.903001,2.078911,4.307609,1096.387,3.70537,16.1,6.996408,19.80713,0.945116
3338,17/05/2018 08:40,0.323458,9.097606,6.822657,2.172704,5.972913,2.05161,4.837869,1006.041,3.954632,16.05114,6.991156,19.10447,0.9924161
3339,17/05/2018 09:00,0.0,0.0,4.922281,2.056653,7.577305,2.586443,4.759915,1006.041,3.942097,16.0,6.940797,18.84767,0.8817986
3340,17/05/2018 09:20,0.128888,12.75493,3.863638,2.055013,8.610155,2.82465,4.698859,1006.041,3.930779,16.0,6.910729,19.11447,0.726406
3341,17/05/2018 09:40,0.1789975,24.49451,2.903896,2.145772,9.235248,2.396553,4.893516,1006.041,3.914482,16.0,6.890499,19.16295,0.6388458
3342,17/05/2018 10:00,0.07117,4.531033,2.322585,2.094676,9.801169,2.400945,5.096654,1006.041,3.905757,16.0,6.877248,19.13686,0.579215
3343,17/05/2018 10:20,0.129087,12.16694,1.776684,2.117994,10.46968,2.4,5.272244,927.4064,3.890415,16.0,6.867434,19.5001,0.4346606
3344,17/05/2018 10:40,0.0,0.0,1.364979,2.163664,11.05,2.34053,3.334412,0.0,3.879206,16.07355,6.838532,20.84693,0.0
3345,17/05/2018 11:00,0.0,0.0,1.443817,2.291212,11.05,0.7932419,1.743322,0.0,3.866148,16.1,6.832801,21.24526,0.0
3346,17/05/2018 11:20,0.0,0.0,1.296882,2.298406,11.05,-0.02,1.494838,0.0,3.852256,16.1,6.822764,21.17531,0.0
3347,17/05/2018 11:40,0.0,0.0,1.161722,2.232683,11.05,-0.02,1.174565,0.0,3.834373,16.1,6.820351,21.08487,0.0
3348,17/05/2018 12:00,0.0,0.0,1.055439,2.151599,11.05,-0.02,1.137462,0.0,3.7521,16.1,6.820001,21.08983,0.0
3349,17/05/2018 12:20,506.4929,28222.29,1.771407,2.136836,10.21277,0.2007285,1.526717,780.269,3.442219,16.1,6.857891,20.2758,0.7011319
3350,17/05/2018 12:40,642.5099,38438.76,7.365037,2.265311,5.398833,1.628903,4.593718,1209.225,5.507861,16.01399,7.063024,18.94373,1.158681
3351,17/05/2018 13:00,197.2196,12338.6,9.106718,2.615648,4.375864,1.241182,4.752145,1014.221,6.750736,16.0,7.129202,18.31929,0.6754805
3352,17/05/2018 13:20,2.146116,101.3604,8.148791,2.449014,5.198309,1.410865,4.826995,1014.221,6.829026,16.0,7.081684,17.88839,0.6235107
3353,17/05/2018 13:40,1.928865,100.8697,7.685691,2.518049,5.730001,1.45,5.035702,1014.221,6.830001,16.0,7.032419,18.5406,0.5090617
3354,17/05/2018 14:00,0.8767201,46.43019,7.424211,2.564816,6.060341,1.427369,4.286246,225.267,6.828153,16.0,7.001208,20.64093,0.04751684
3355,17/05/2018 14:20,0.0,0.0,7.237164,2.549137,6.260001,0.160853,2.221128,0.0,6.815875,16.06281,6.987672,20.60369,0.0
3356,17/05/2018 14:40,0.0,0.0,7.167793,2.491222,6.260001,-0.02,1.485426,0.0,6.804371,16.1,6.970131,20.58272,0.0
3357,17/05/2018 15:00,0.0,0.0,7.132207,2.456343,6.260001,-0.02,1.618796,0.0,6.785318,16.1,6.97,20.73859,0.0
3358,17/05/2018 15:20,0.0,0.0,7.066008,2.413189,6.260001,-0.02,1.257261,0.0,6.763787,16.1,6.970248,20.67382,0.0
3359,17/05/2018 15:40,0.0,0.0,7.170467,2.457952,6.260001,-0.02,1.162703,0.0,6.743675,16.18891,6.97,20.85503,0.0
3360,17/05/2018 16:00,0.0,0.0,7.278009,2.626652,6.260001,-0.02,1.220929,0.0,6.714261,16.2,6.97,20.87786,0.0
3361,17/05/2018 16:20,0.0,0.0,7.146562,2.582395,6.260001,-0.02,1.287153,0.0,5.247962,16.17308,6.95072,20.93782,0.0
3362,17/05/2018 16:40,0.0,0.0,6.822615,2.251477,6.260001,-0.02,0.7549569,0.0,3.251624,16.1,6.929999,21.14309,0.0
3363,17/05/2018 17:00,0.0,0.0,6.675637,2.116334,5.79647,-0.02,1.749473,11.34966,2.112972,16.21586,6.942197,21.35106,0.0
3364,17/05/2018 17:20,431.2951,37574.27,14.16993,4.305996,0.9286164,1.603802,2.377138,1597.506,2.94303,16.31168,7.338849,21.28571,0.0585183
3365,17/05/2018 17:40,14.31169,1323.902,13.20215,3.068331,1.661514,2.222479,2.50962,1516.089,3.26983,16.3,7.120694,21.2666,0.07222787
3366,17/05/2018 18:00,1.008557,90.45773,11.63082,2.795713,2.751278,2.535245,2.604826,1158.526,3.27,16.3,7.115739,21.28191,0.02769532
3367,17/05/2018 18:20,1.258423,105.8235,10.74963,2.884515,3.579293,2.576316,2.601961,1014.221,3.27,16.39538,7.078612,21.32457,0.003649334
3368,17/05/2018 18:40,2.066273,181.241,9.992972,2.893289,4.316097,2.580001,2.554994,1014.221,3.269191,16.4,7.032868,21.30186,0.006276773
3369,17/05/2018 19:00,1.249581,101.8225,9.296526,2.933347,5.076309,2.580001,2.692177,1014.221,3.27,16.4,7.001807,21.27974,0.009431942
3370,17/05/2018 19:20,1.218653,120.7551,8.435808,2.97887,5.927399,2.580001,2.8551,935.0537,3.27,16.4,6.970825,21.28006,0.005627706
3371,17/05/2018 19:40,0.0,0.0,7.670387,2.813658,6.559999,2.536197,0.8171409,0.0,3.27,16.4,6.942871,21.35949,0.0
3372,17/05/2018 20:00,0.1284631,11.60347,7.440121,2.606462,6.559999,0.9615768,0.2062437,0.0,3.27,16.4,6.929999,21.36898,0.0
3373,17/05/2018 20:20,0.0,0.0,7.344391,2.557109,6.5014,0.08686655,0.2427887,0.0,3.268137,16.4,6.931352,21.35969,0.0
3374,17/05/2018 20:40,0.0,0.0,7.300497,2.413865,6.0,-0.02,0.2190864,0.0,3.148126,16.4,6.937093,21.36011,0.0
3375,17/05/2018 21:00,0.0,0.0,7.310049,2.33916,6.0,-0.02,0.1889189,0.0,2.619907,16.4,6.949998,21.37669,0.0
3376,17/05/2018 21:20,0.0,0.0,7.26052,2.197108,5.948861,-0.0132765,0.1635323,0.0,2.513868,16.4,6.949998,21.36975,0.0
3377,17/05/2018 21:40,0.0,0.0,7.292428,2.122177,5.43,0.01871799,0.1624409,0.0,2.380131,16.4,6.949998,21.358,0.0
3378,17/05/2018 22:00,0.0,0.0,7.344841,2.048222,5.43,-0.02,0.1610036,0.0,2.287064,16.4,6.961624,21.36997,0.0
3379,17/05/2018 22:20,0.0,0.0,7.328012,1.944402,4.917316,-0.02,0.1654096,0.0,2.13566,16.4,6.972059,21.37227,0.0
3380,17/05/2018 22:40,0.017765,0.332823,7.551676,1.916604,4.542874,-0.02,0.1500118,0.0,2.1,16.4,6.997088,21.38736,0.0
3381,17/05/2018 23:00,0.3689,26.20982,7.83542,1.993165,4.02,-0.02,0.15,0.0,2.1,16.4,6.99794,21.3605,0.0
3382,17/05/2018 23:20,0.2579323,17.8737,7.692244,1.936457,3.575569,-0.02,0.1470544,0.0,2.098118,16.4,7.015639,21.3638,0.0
3383,17/05/2018 23:40,0.7377125,59.15667,7.629567,1.765496,2.259629,1.511672,8.410935,467.2227,1.858065,14.99066,7.019999,21.36585,0.000269376
3384,18/05/2018 00:00,1.021103,70.88201,7.183542,1.634578,0.0,4.346653,10.2751,932.4289,1.81,12.77277,7.008098,21.34225,0.000816029
3385,18/05/2018 00:20,1.034431,71.64606,5.955256,1.769682,0.0,4.722994,10.47129,932.4289,1.81,12.25485,6.996865,21.32779,0.0
3386,18/05/2018 00:40,1.368556,98.36868,4.74363,1.88033,0.01659415,4.302159,10.55497,932.4289,1.81,12.14928,6.97,21.33787,0.0
3387,18/05/2018 01:00,0.9164649,65.00341,3.655877,1.951777,0.0,4.279181,10.55288,932.4289,1.81,12.2157,6.951863,21.33231,0.0
3388,18/05/2018 01:20,0.9339873,63.10217,2.453284,1.997966,0.0,4.31834,10.5286,932.4289,1.81,12.3,6.936868,21.34067,0.0
3389,18/05/2018 01:40,0.9317558,60.17618,1.232885,2.082427,0.0,4.268315,10.52151,932.4289,1.81,12.18635,6.910001,21.3329,0.0
3390,18/05/2018 02:00,1.129167,88.18681,0.4055489,2.161468,0.0,4.269166,10.62116,932.4289,1.81,11.70759,6.910001,21.33533,0.0
3391,18/05/2018 02:20,1.023156,79.41928,0.026208,2.410919,0.08938549,4.255475,10.73451,932.4289,1.81,11.43879,6.930219,21.34174,0.0
3392,18/05/2018 02:40,1.137181,94.70634,0.0,2.609957,0.0,4.25122,10.77164,932.4289,1.81,11.3348,6.974173,21.33668,0.0
3393,18/05/2018 03:00,0.6449797,52.1986,0.0,2.726704,0.017578,4.249833,10.80191,932.4289,1.81,11.24263,7.018134,21.32245,0.0
3394,18/05/2018 03:20,0.7574217,56.86755,0.0,2.862387,0.0,4.248202,10.83804,932.4289,1.81,11.2,7.058762,21.33363,0.0
3395,18/05/2018 03:40,0.7654026,58.58926,0.0,2.964877,0.0,4.239984,10.82472,932.4289,1.81,11.21328,7.09709,21.34673,0.0
3396,18/05/2018 04:00,0.5940135,41.63566,0.0,3.042054,0.0,4.239999,10.81096,932.4289,1.81,11.3,7.122086,21.36289,0.0
3397,18/05/2018 04:20,0.8086646,70.90945,0.0,3.18092,3.570359,4.239549,10.82384,932.4289,1.81,11.23369,7.155966,21.33775,0.0
3398,18/05/2018 04:40,0.7517125,59.99587,0.0,3.278777,0.0,4.234462,10.80046,932.4289,1.81,11.39268,7.1862,21.34036,0.0
3399,18/05/2018 05:00,0.25058,18.90377,0.0,3.356463,0.0,4.170592,10.7622,57.68354,1.807716,11.5,7.187911,21.34218,0.0
3400,18/05/2018 05:20,0.0,0.0,0.005854,3.42285,0.7884828,3.61624,10.76154,0.0,1.791009,11.5,7.154372,21.32941,0.0
3401,18/05/2018 05:40,0.0,0.0,0.0681565,3.30404,7.050002,1.315181,10.75988,0.0,1.772642,11.5,7.16063,21.33292,0.0
3402,18/05/2018 06:00,0.0,0.0,0.1817366,3.26038,7.050002,0.06125,10.75107,0.0,1.753573,11.45867,7.178818,21.3468,0.0
3403,18/05/2018 06:20,114.499,9972.161,0.07244048,3.477657,6.026278,0.4202464,10.6089,214.779,1.773096,11.4106,7.163607,21.35403,0.0
3404,18/05/2018 06:40,242.8648,21138.3,0.0,6.429177,1.937328,3.761616,4.81776,1006.041,2.539224,15.19606,6.995367,21.31627,0.0
3405,18/05/2018 07:00,343.5037,29158.7,0.0,6.513938,0.9197219,3.507549,6.075387,1006.041,3.282035,16.48269,6.980344,20.93084,0.08403803
3406,18/05/2018 07:20,213.4965,17635.94,0.2030621,6.48545,0.5600201,3.390816,5.381005,328.8666,4.031058,16.6,7.011487,20.67612,0.06791917
3407,18/05/2018 07:40,222.3788,17899.19,2.184809,6.126535,0.3437195,2.817934,2.245252,1830.08,4.690331,16.59251,7.089999,18.91719,0.4270279
3408,18/05/2018 08:00,71.59196,5624.767,2.647491,5.990549,1.279159,2.482548,2.359876,1619.482,5.130488,16.5,7.089999,18.07751,0.2980404
3409,18/05/2018 08:20,2.017974,125.0082,0.7488328,6.499097,2.069361,2.634358,2.8211,1206.362,5.150001,16.5,7.089999,18.5222,0.1615492
3410,18/05/2018 08:40,1.801394,120.6686,0.0,7.009684,2.022782,2.711985,2.680521,510.512,5.145316,16.5,7.089999,19.77521,0.03914041
3411,18/05/2018 09:00,1.715616,121.7514,0.0,7.362506,1.447176,2.722031,2.426142,266.0898,5.14176,16.5,7.089999,17.51034,0.04393813
3412,18/05/2018 09:20,0.2648173,21.64549,0.0,7.596764,0.1858965,1.467449,0.8718079,0.0,5.14,16.52374,7.089999,19.50605,0.0
3413,18/05/2018 09:40,0.3809273,31.85545,0.0,7.557256,0.0,-0.02,0.5337706,0.0,5.14,16.6,7.089999,19.92497,0.0
3414,18/05/2018 10:00,0.515398,48.76752,0.0,7.514253,0.0,-0.02,0.2782712,0.0,5.14,16.63149,7.089999,20.31559,0.0
3415,18/05/2018 10:20,0.0,0.0,0.0234031,7.453564,0.0,-0.02,0.12599,0.0,5.14,16.7,7.089999,20.62471,0.0
3416,18/05/2018 10:40,0.212741,23.62645,0.0425625,7.708053,0.0,-0.02,0.1110061,0.0,5.14,16.7,6.902317,20.76566,0.0
3417,18/05/2018 11:00,0.1744626,15.73033,0.3326501,8.154694,0.0,-0.02,0.245699,0.0,4.932519,16.74041,6.651755,20.85672,0.0
3418,18/05/2018 11:20,0.0,0.0,0.04176244,7.89026,0.0,-0.02,0.08426224,0.0,3.891547,16.77332,6.660001,21.12352,0.0
3419,18/05/2018 11:40,1.514074,149.4462,0.09616281,6.645203,0.0,2.689579,0.5744632,531.3519,3.5,16.65159,6.679804,20.0981,0.00060333
3420,18/05/2018 12:00,255.922,28099.14,1.141507,5.911377,0.0340695,3.829824,1.165017,544.2239,3.915033,16.6,6.738419,19.26455,0.008886289
3421,18/05/2018 12:20,151.6218,15860.76,6.93786,5.303737,0.3239134,2.680103,1.733059,2746.215,4.477061,16.69388,6.92984,19.03229,0.06289651
3422,18/05/2018 12:40,86.9308,8806.449,5.530565,5.500028,1.245201,2.667294,1.769862,2548.714,4.835813,16.8,6.822698,18.51227,0.1465147
3423,18/05/2018 13:00,2.868677,254.5093,3.074332,6.044065,2.840449,2.836838,2.312045,2046.591,4.888685,16.84948,6.752711,17.65769,0.2329627
3424,18/05/2018 13:20,2.008583,177.719,0.9374992,6.537998,3.669999,2.903605,2.444211,1540.581,4.89,16.9,6.686305,17.04115,0.2387368
3425,18/05/2018 13:40,2.266453,185.4861,0.103575,7.014885,3.691352,2.919999,2.674168,741.6605,4.89,16.9,6.650001,14.36082,0.103924
3426,18/05/2018 14:00,1.637221,130.8633,0.0,7.536781,2.323013,2.980096,1.914453,252.9617,4.89,16.90814,6.650001,6.141652,0.01340592
3431,18/05/2018 15:40,0.18173,11.34624,0.01525376,8.082722,1.12,-0.02,0.06143767,0.0,4.88,17.2,6.663096,20.04957,0.0
3432,18/05/2018 16:00,0.129299,8.5614,0.01376027,8.244844,1.12,-0.005268099,0.1324741,0.0,4.564591,17.2,6.669999,20.46978,0.0
3433,18/05/2018 16:20,0.2182175,12.45942,0.0,8.054443,0.9596349,0.04719033,0.09099811,0.0,3.655347,17.12477,6.678091,20.58444,0.0
3434,18/05/2018 16:40,1.53886,113.5733,0.0,6.735798,0.669737,2.732247,1.226312,729.7079,3.5,17.1,6.709637,19.87064,0.04256399
3435,18/05/2018 17:00,163.9117,13931.19,0.6054137,6.089972,0.09744,3.943052,0.6671769,131.6109,3.755003,17.1,6.744263,19.61852,0.004620983
3436,18/05/2018 17:20,122.7097,10663.22,3.705573,5.419393,0.02084,3.154775,1.444072,3583.567,4.161942,17.1,6.833439,19.07081,0.04305999
3437,18/05/2018 17:40,50.41143,4415.248,2.860436,5.56573,0.9937471,3.04733,1.706649,2650.181,4.41066,17.14739,6.802022,18.57916,0.06921458
3438,18/05/2018 18:00,2.016979,147.9752,0.678927,6.135024,2.046873,3.189069,2.288923,1770.8,4.440109,17.2,6.761876,18.38187,0.0898853
3439,18/05/2018 18:20,2.338463,185.8595,0.0,6.815922,1.643839,3.225028,2.556614,835.4442,4.44,17.2,6.739999,18.32181,0.06523672
3440,18/05/2018 18:40,2.553839,186.7374,0.0,7.164367,1.006677,3.247755,2.187534,365.0886,4.44,17.2,6.746793,20.54949,0.009476335
3441,18/05/2018 19:00,0.0,0.0,0.0,7.327493,0.08396665,2.584305,0.2396852,0.0,4.44,17.2,6.752857,20.18347,0.0
3442,18/05/2018 19:20,0.5156106,33.26301,0.0,7.187353,0.0,-0.005203913,0.1433869,0.0,4.44,17.2573,6.762364,20.27217,0.0
3443,18/05/2018 19:40,0.1287892,7.970651,0.0,7.27971,0.0,-0.01,0.1591918,0.0,4.44,17.3,6.763093,20.76853,0.0
3444,18/05/2018 20:00,0.0,0.0,0.0,7.186899,0.0,-0.004521749,0.09261711,0.0,4.44,17.3,6.769202,20.95942,0.0
3445,18/05/2018 20:20,0.0,0.0,0.00927515,7.214437,0.0,-0.002223834,0.08724894,0.0,4.44,17.3,6.769999,21.00978,0.0
3446,18/05/2018 20:40,0.0,0.0,0.0081135,7.352891,0.0,-0.01248867,0.1164979,0.0,4.119478,17.3,6.770849,20.74526,0.0
3447,18/05/2018 21:00,0.4511023,30.95254,0.01357169,6.950082,0.01667735,0.6185058,0.2020578,257.1361,3.523088,17.3,6.773085,20.07158,0.002437813
3448,18/05/2018 21:20,1.078511,76.84135,0.0,5.250991,0.0,4.04471,1.796881,478.5521,3.5,17.3,6.79,19.01259,0.00132502
3449,18/05/2018 21:40,216.1873,18493.14,0.0,5.250968,0.2912652,4.131452,1.319524,412.96,3.706514,17.3,6.79,19.09105,0.000201921
3450,18/05/2018 22:00,99.30081,8511.238,4.320714,4.64066,0.048756,2.972222,0.558125,3011.253,4.283213,17.3,6.94237,19.58055,0.003234553
3451,18/05/2018 22:20,123.0936,10503.58,3.656565,4.672352,0.440796,2.98219,1.560477,4048.704,4.611219,17.3,6.878736,19.50125,0.04778454
3452,18/05/2018 22:40,2.517519,169.8998,2.391977,5.124676,1.425946,2.937206,1.823475,2643.144,4.72,17.3,6.871859,18.70256,0.1188239
3453,18/05/2018 23:00,0.8472254,52.59122,0.2456243,5.823783,2.051021,3.069417,2.369759,1668.267,4.72,17.3,6.804782,19.66523,0.05571919
3454,18/05/2018 23:20,3.299763,235.0654,0.0,6.503657,1.439516,3.086848,2.673868,709.3214,4.72,17.3,6.800002,17.78503,0.05601995
3455,18/05/2018 23:40,0.0,0.0,0.0,6.893593,0.3883641,3.028873,1.099333,4.473641,4.72,17.3,6.800002,19.58732,0.00031365
3456,19/05/2018 00:00,0.3858009,23.91693,0.0,6.924117,0.0,0.2869664,0.1379315,0.0,4.72,17.3,6.801735,20.88432,0.0
3457,19/05/2018 00:20,0.128945,8.091362,0.0,6.914474,0.0,-0.02,0.1570279,0.0,4.72,17.3,6.808089,20.8667,0.0
3458,19/05/2018 00:40,0.0,0.0,0.0,6.910261,0.0,-0.02,0.1127621,0.0,4.71709,17.3,6.820001,20.87956,0.0
3459,19/05/2018 01:00,0.30345,18.29638,0.009031,7.058468,0.0,-0.02,0.09907101,0.0,4.71,17.3,6.820501,20.7653,0.0
3460,19/05/2018 01:20,0.2117777,15.51837,0.0,6.977693,0.0,-0.02,0.127815,0.0,4.406352,17.3,6.820001,20.9212,0.0
3461,19/05/2018 01:40,0.1288176,8.948331,0.0,6.616943,0.0,-0.02,0.1124852,0.3171137,3.601166,17.3,6.826964,20.6087,1.386354e-06
3462,19/05/2018 02:00,1.03347,68.92848,0.0,4.611993,0.0,3.755844,1.491204,734.9138,3.507317,17.3,6.833087,19.20715,0.002816817
3463,19/05/2018 02:20,83.869,7213.988,1.517793,4.357032,0.0,3.786338,0.6196156,43.47548,3.59327,17.36259,6.891441,19.46932,2.073336e-06
3464,19/05/2018 02:40,84.9959,7422.837,3.117278,3.838425,0.0,3.349934,1.31842,2773.677,3.875988,17.39332,6.917918,19.24956,0.000915333
3465,19/05/2018 03:00,52.78076,4631.242,2.484611,4.008296,0.6922539,3.259501,1.740432,2306.535,4.070402,17.3,6.869025,18.78839,0.01507685
3466,19/05/2018 03:20,0.8864767,72.42867,0.5966083,4.880316,1.19,3.414373,2.798626,1492.001,4.119691,17.3,6.841932,18.3225,0.02767095
3467,19/05/2018 03:40,1.517616,113.963,0.0,5.549105,0.4123945,3.498666,2.913627,427.0496,4.110684,17.3,6.838017,18.12258,0.009316183
3468,19/05/2018 04:00,1.640141,134.5113,0.0,5.72457,0.0,3.512446,2.462373,433.0244,4.11,17.3,6.841279,19.84707,0.004720062
3469,19/05/2018 04:20,0.12852,9.117958,0.0,5.707306,0.0,3.465855,0.7444057,0.0,4.11,17.3,6.832084,20.5375,0.0
3470,19/05/2018 04:40,0.5096467,38.67109,0.0,5.664724,0.0,1.176042,0.0983501,0.0,4.11,17.3,6.839473,20.38246,0.0
3471,19/05/2018 05:00,0.0,0.0,0.0,5.551026,0.0,-0.011048,0.1387228,0.0,4.11,17.3,6.849999,20.64903,0.0
3472,19/05/2018 05:20,0.0,0.0,0.0,5.457078,0.0,-0.02,0.1110924,0.0,4.041677,17.3,6.849999,20.61043,0.0
3473,19/05/2018 05:40,0.0,0.0,0.00091,5.253689,0.0,-0.02,0.1215257,0.0,3.654235,17.3,6.849999,20.70927,0.0
3474,19/05/2018 06:00,0.5070668,37.03008,0.0,4.873902,0.0,0.53829,0.1295541,137.5241,3.518054,17.3,6.849999,20.21284,0.0
3475,19/05/2018 06:20,1.904276,148.054,0.0,3.380001,0.0,4.114605,1.772727,592.4919,3.505631,17.3,6.849999,19.10871,0.0
3476,19/05/2018 06:40,78.6525,7412.556,1.212326,3.245924,0.0,3.539821,0.6207584,95.47546,3.601849,17.3,6.90744,19.26677,0.0
3477,19/05/2018 07:00,89.73703,8428.866,2.150704,3.026118,0.1012229,3.928185,1.709719,2325.413,3.868825,17.28342,6.916848,18.50357,0.0
3478,19/05/2018 07:20,55.95964,5216.538,1.564055,3.59016,0.7700002,3.221923,2.277955,1895.039,4.0913,17.2,6.832842,18.5413,0.001921057
3479,19/05/2018 07:40,0.7094339,49.97968,0.6505479,4.342875,0.7700002,3.339164,3.212117,1062.428,4.13,17.2,6.838587,18.44163,0.008086921
3480,19/05/2018 08:00,1.518008,126.4641,0.0,4.991009,0.09448539,3.458614,3.00498,276.8304,4.13,17.2,6.837544,19.3661,0.001776127
3481,19/05/2018 08:20,1.132754,94.21429,0.0,5.071661,0.0,3.489312,2.257102,219.9064,4.13,17.2,6.839999,20.0023,0.000944795
3482,19/05/2018 08:40,0.1291858,8.406075,0.0,5.031291,0.0,3.443025,0.4905329,0.0,4.13,17.2,6.828305,20.39408,0.0
3483,19/05/2018 09:00,0.1287183,8.792006,0.0,4.982316,0.0,0.4102796,0.3552158,0.0,4.13,17.2,6.837512,20.28375,0.0
3484,19/05/2018 09:20,0.2592215,17.30285,0.0,4.924283,0.0,-0.02,0.2979908,0.0,4.13,17.2,6.845512,20.3217,0.0
3485,19/05/2018 09:40,0.0,0.0,0.016655,4.844592,0.0,-0.02,0.2568674,0.0,3.947874,17.2,6.847556,20.54525,0.0
3486,19/05/2018 10:00,0.3179284,24.28062,0.03939525,4.704065,0.0,0.4725635,0.2697357,0.0,3.585104,17.2,6.853038,20.61567,0.0
3487,19/05/2018 10:20,1.922181,141.0485,0.1133398,3.27,0.0,4.0115,1.352453,735.2725,3.507655,17.2,6.839999,20.19771,0.0
