,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
3488,19/05/2018 10:40,1.395611,105.0584,0.0,3.27,0.0,4.128766,1.786634,528.89,3.507917,17.2,6.839999,19.45724,0.0
3489,19/05/2018 11:00,236.8617,23824.68,1.055784,3.224213,0.0,3.958455,1.95543,380.8626,3.857231,17.2,6.871072,18.76618,0.0
3490,19/05/2018 11:20,190.0847,19872.33,8.50357,3.043263,0.0,2.771473,1.534731,3435.049,4.502275,17.2,7.032503,19.08191,0.01906512
3491,19/05/2018 11:40,96.49628,10322.12,9.70512,3.502191,0.4485121,2.505345,1.75853,2854.515,4.920887,17.2,7.024249,18.19217,0.1068126
3492,19/05/2018 12:00,3.020626,262.1654,5.847608,4.311171,1.635326,2.812197,2.077268,2310.625,4.979705,17.2,6.924148,17.96994,0.1639773
3493,19/05/2018 12:20,3.04231,292.8718,2.930552,5.062435,2.755126,2.906682,2.252914,1871.921,4.976662,17.2,6.837624,17.54503,0.1991696
3494,19/05/2018 12:40,2.916268,300.0751,1.221437,5.652568,3.441803,2.909071,2.176301,1611.303,4.978126,17.2,6.775086,16.78472,0.2389794
3495,19/05/2018 13:00,0.853956,73.70825,0.09723,6.260257,4.094081,2.901181,1.664434,508.7568,4.980001,17.26277,6.722894,18.7138,0.0556917
3496,19/05/2018 13:20,0.2086185,17.84615,0.0,6.431537,3.61,1.73364,0.1160379,0.0,4.972938,17.3,6.712888,19.42594,0.0
3497,19/05/2018 13:40,0.3068215,27.91286,0.0,6.551806,3.61,-0.01,0.1649356,0.0,4.97,17.31871,6.727544,19.82216,0.0
3498,19/05/2018 14:00,0.6289708,48.10181,0.0253636,7.028769,3.61,-0.009294251,0.1940212,0.0,4.97,17.4,6.733069,20.09442,0.0
3499,19/05/2018 14:20,0.3869906,28.40701,0.0119615,7.144907,3.61,-0.01,0.2088306,0.0,4.97,17.48831,6.725524,20.35983,0.0
3500,19/05/2018 14:40,0.5082065,40.59154,0.00301675,7.028709,3.61,-0.01,0.2253784,0.0,4.97,17.5,6.727658,20.50643,0.0
3501,19/05/2018 15:00,0.1915335,13.86405,0.0,6.911086,3.61,-0.0093935,0.2303421,0.0,4.969001,17.5,6.733049,20.67723,0.0
3502,19/05/2018 15:20,0.0,0.0,0.0,6.557028,3.61,-0.02,0.229811,0.0,4.289383,17.47671,6.725526,20.83001,0.0
3503,19/05/2018 15:40,249.085,22841.16,1.628793,4.700519,3.275445,1.677588,0.3234177,0.0,3.877327,17.4,6.839915,20.70398,0.0
3504,19/05/2018 16:00,116.0821,10712.53,5.452465,3.724485,2.269413,2.944696,1.336384,3016.316,4.352226,17.4,6.93476,19.79008,4.686915
3505,19/05/2018 16:20,63.80836,5831.931,5.839348,4.297117,2.360816,2.84433,1.715602,3613.51,4.664502,17.42728,6.916142,19.19848,4.452878
3506,19/05/2018 16:40,3.138019,242.0442,3.416684,4.927203,3.138651,3.089831,1.78493,2619.8,4.702041,17.5,6.911314,18.5319,2.967396
3507,19/05/2018 17:00,3.966541,293.5349,1.519889,5.47251,4.265844,3.124143,1.894362,2559.885,4.700892,17.52037,6.852671,17.94368,2.413033
3508,19/05/2018 17:20,0.8021241,51.67286,0.2696458,6.131224,5.331045,3.148813,2.403183,1875.011,4.699999,17.6,6.812543,17.83066,1.497893
3509,19/05/2018 17:40,2.767826,213.3228,0.0,6.726261,5.051377,3.130001,2.586521,915.4203,4.699999,17.6,6.812437,17.99228,0.6111222
3510,19/05/2018 18:00,1.138257,91.84871,0.0,7.322559,3.600235,3.116951,1.841262,381.1495,4.699999,17.6,6.820001,20.09022,0.1581992
3511,19/05/2018 18:20,0.379428,26.38934,0.0,7.675971,2.472567,1.96514,0.1031361,0.0,4.699999,17.61636,6.825558,20.59385,0.0
3512,19/05/2018 18:40,0.1287892,9.296762,0.0,7.791983,2.09,0.0,0.2202811,0.0,4.699999,17.7,6.839999,20.89837,0.0
3513,19/05/2018 19:00,0.12886,8.942953,0.0,7.622354,2.09,-0.01304616,0.1719917,0.0,4.699999,17.7,6.853031,20.80547,0.0
3514,19/05/2018 19:20,0.3789992,26.7057,0.000941415,7.692981,2.09,0.01174591,0.1492009,0.0,4.699999,17.7,6.845538,20.87598,0.0
3515,19/05/2018 19:40,0.1293133,8.710918,0.000273167,8.007071,1.75988,0.01072142,0.1335154,0.0,4.698671,17.7,6.847745,20.80273,0.0
3516,19/05/2018 20:00,0.0,0.0,0.0,7.718809,1.56,0.0,0.1500543,0.0,4.371323,17.7,6.855556,20.72246,0.0
3517,19/05/2018 20:20,0.1291433,8.522363,0.0,6.865255,1.17402,1.551154,0.131481,17.1829,3.580621,17.7,6.867168,20.75687,0.008367167
3518,19/05/2018 20:40,109.239,9426.528,0.0,5.475474,0.8456044,4.222733,0.8811711,590.3719,3.583584,17.7,6.88,19.78095,0.4899693
3519,19/05/2018 21:00,148.8566,12701.71,3.270747,4.900263,0.1451885,2.948776,0.704347,2603.717,4.067631,17.7,7.003114,19.57775,3.258398
3520,19/05/2018 21:20,97.97073,8174.077,2.87935,4.939017,0.402516,3.14992,1.72614,3269.599,4.351445,17.7,6.902546,18.95299,2.77229
3521,19/05/2018 21:40,5.533321,426.6688,1.051327,5.57428,1.946123,3.235987,1.917969,2657.589,4.5,17.7,6.89,19.03597,1.504327
3522,19/05/2018 22:00,2.018541,144.0547,0.070015,6.30977,1.970543,3.154936,2.681199,885.3677,4.498157,17.7,6.874566,19.498,0.305332
3523,19/05/2018 22:20,1.631339,106.2833,0.0,6.822935,1.314932,3.271698,2.474524,656.2607,4.489999,17.7,6.89,18.82045,0.2918079
3524,19/05/2018 22:40,0.0,0.0,0.0,7.060585,0.3725144,3.226041,0.4812032,0.0,4.489999,17.7,6.878269,20.78414,0.0
3525,19/05/2018 23:00,0.2590658,16.2904,0.0,6.934546,0.0,0.9926214,0.05521057,0.0,4.489999,17.7,6.885533,20.96587,0.0
3526,19/05/2018 23:20,0.128591,8.351581,0.0,6.863997,0.0,0.0,0.09756161,0.0,4.489999,17.67816,6.900871,20.96882,0.0
3527,19/05/2018 23:40,0.259264,17.41819,0.0,6.991438,0.0,0.0,0.09000002,0.0,4.489999,17.6,6.905463,20.95494,0.0
3528,20/05/2018 00:00,0.1302909,8.398246,0.014583,7.319505,0.0,0.0,0.0983231,0.0,4.489999,17.6,6.917581,20.98472,0.0
3529,20/05/2018 00:20,0.0,0.0,0.0,6.958986,0.0,0.0,0.1032769,0.0,4.013577,17.6,6.910772,21.00535,0.0
3530,20/05/2018 00:40,0.0,0.0,0.0,6.514382,0.0,0.0,0.1019334,0.0,3.612305,17.6,6.915765,20.62477,0.0
3531,20/05/2018 01:00,44.11727,3604.016,0.3272557,5.161922,0.0,3.395667,0.1971593,165.1986,3.51978,17.65999,6.926179,20.36074,0.0109609
3532,20/05/2018 01:20,103.2744,8786.526,4.031093,3.424225,0.0,3.183542,0.5133557,1799.421,3.798398,17.7,7.039221,20.26813,0.03841787
3533,20/05/2018 01:40,71.12292,6090.321,2.800704,3.097577,0.5131118,3.379451,1.706329,3263.294,4.028025,17.7,6.942436,19.36407,0.0160096
3534,20/05/2018 02:00,14.42333,1208.046,1.373293,3.943029,1.320718,3.453258,2.21925,2284.853,4.147832,17.63401,6.914668,18.77533,0.03586983
3535,20/05/2018 02:20,1.201118,92.15951,0.0,5.028905,0.7486671,3.569962,2.900137,814.0789,4.143683,17.6,6.906785,18.30814,0.01578495
3536,20/05/2018 02:40,2.581671,207.9576,0.0,5.321798,0.2825443,3.57667,2.67841,557.9614,4.14,17.6,6.919999,20.129,0.001697782
3537,20/05/2018 03:00,0.2507725,17.08559,0.0,5.290093,0.1085845,3.561578,1.126016,0.0,4.14,17.6,6.918333,20.75728,0.0
3538,20/05/2018 03:20,0.0,0.0,0.0,5.179954,0.0,2.287719,0.04230732,0.0,4.14,17.69666,6.912346,20.66975,0.0
3539,20/05/2018 03:40,0.2450015,16.62033,0.0,5.113533,0.0,0.0,0.1267782,0.0,4.14,17.62427,6.928789,20.71971,0.0
3540,20/05/2018 04:00,0.2636842,19.77702,0.0,4.916703,0.0,-0.005821668,0.108036,0.0,4.14,17.6,6.934231,20.80158,0.0
3541,20/05/2018 04:20,0.3863956,29.69493,0.0,4.730725,0.0,0.0,0.1220195,0.0,4.14,17.6,6.92566,20.78382,0.0
3542,20/05/2018 04:40,0.0,0.0,0.0,4.544583,0.0,0.0,0.1431358,0.0,4.003239,17.6,6.928855,20.98243,0.0
3543,20/05/2018 05:00,0.7085895,56.26544,0.01588717,4.250693,0.0,0.4910742,0.2155445,276.5394,3.512584,17.62256,6.935267,20.12337,0.0
3544,20/05/2018 05:20,28.41988,2741.419,0.041689,2.40291,0.0,4.234529,1.634956,456.2151,3.515171,17.7,6.925327,19.4981,0.0
3545,20/05/2018 05:40,89.55303,8682.682,1.774542,2.186169,0.0,3.800179,0.9884952,1516.354,3.728446,17.6743,6.979643,19.29034,0.0
3546,20/05/2018 06:00,72.64281,7046.456,2.005682,2.554276,0.1330265,3.33105,2.165336,1992.44,3.96387,17.6,6.921598,18.49023,0.000594528
3547,20/05/2018 06:20,9.417135,880.2622,1.303594,3.420848,1.14,3.29652,2.659855,1319.205,4.061686,17.51503,6.91758,18.58924,0.002556488
3548,20/05/2018 06:40,1.055322,84.15437,0.0,4.162922,0.4894685,3.601781,3.57102,428.2735,4.06,17.5,6.907318,18.81574,0.002298195
3549,20/05/2018 07:00,1.761144,140.7969,0.0,4.220374,0.0,3.638116,2.646896,450.6998,4.06,17.5,6.917352,20.63466,0.000327569
3550,20/05/2018 07:20,0.0,0.0,0.0,4.21,0.0,3.605309,1.248137,4.0896,4.06,17.5,6.900001,20.91758,0.0
3551,20/05/2018 07:40,0.129016,8.953174,0.0,4.140746,0.0,1.762505,0.07141431,4.0896,4.06,17.5,6.900001,20.74432,0.0
3552,20/05/2018 08:00,0.6447817,46.77656,0.0,4.021807,0.0,0.0573725,0.1162224,4.0896,4.06,17.5,6.915704,20.77781,0.0
3553,20/05/2018 08:20,0.1291435,9.30906,0.0,3.830001,0.0,-0.01,0.07000001,4.0896,4.06,17.5,6.906012,20.81589,0.0
3554,20/05/2018 08:40,0.0,0.0,0.0,3.754969,0.0,-0.004830916,0.07418375,4.0896,4.0433,17.5,6.919999,20.56765,0.0
3555,20/05/2018 09:00,0.5075718,37.49931,0.0220439,3.518164,0.0,0.318302,0.1350656,13.61974,3.583352,17.5,6.920535,20.45671,0.0
3556,20/05/2018 09:20,2.143926,148.7235,0.1381605,1.958409,0.124712,4.179016,1.400636,724.5682,3.5,17.5,6.919999,19.97308,0.0
3557,20/05/2018 09:40,118.1169,10251.15,0.007319584,2.119999,0.215781,4.228046,0.9555262,218.781,3.590577,17.5,6.908462,20.04351,0.0
3558,20/05/2018 10:00,173.8598,15140.92,4.745104,1.993706,0.0253895,3.368741,1.031243,1919.576,4.1427,17.45347,7.030231,19.10053,0.0
3559,20/05/2018 10:20,110.7905,9789.07,5.352075,2.50601,0.6763678,3.020678,1.795945,2310.625,4.474849,17.30354,6.949319,17.98307,0.02430721
3560,20/05/2018 10:40,3.894514,325.8614,3.766396,3.298815,1.27431,2.990067,2.089896,2187.068,4.639949,17.3,6.899785,18.22084,0.07526084
3561,20/05/2018 11:00,1.761064,124.7274,0.6098832,4.189624,2.338501,3.166109,2.540252,1411.21,4.64,17.3,6.825683,17.79809,0.08158629
3562,20/05/2018 11:20,2.324804,199.8715,0.0,5.124774,2.060161,3.18,2.586729,667.2398,4.63024,17.3,6.805406,18.27058,0.03154806
3563,20/05/2018 11:40,2.194595,192.8735,0.0,5.654665,0.509218,3.155964,1.641447,139.4427,4.631062,17.3,6.820001,19.62222,0.003570984
3564,20/05/2018 12:00,0.0,0.0,0.0,5.880003,0.0,2.467544,0.08106511,0.0,4.63,17.30379,6.818801,19.90549,0.0
3565,20/05/2018 12:20,0.0,0.0,0.0,5.767126,0.0,0.0,0.05142517,0.0,4.63,17.4,6.820605,20.12162,0.0
3566,20/05/2018 12:40,0.3793794,34.12506,0.0,5.688432,0.0,0.0,0.07313051,0.0,4.63,17.4,6.820001,20.35463,0.0
3567,20/05/2018 13:00,0.3801216,32.33062,0.0,5.679774,0.0,0.0,0.1022381,0.0,4.63,17.4,6.820483,20.58816,0.0
3568,20/05/2018 13:20,0.1289875,11.43924,0.0,5.805456,0.0,0.0,0.1145151,0.0,4.63,17.4,6.820802,20.71051,0.0
3569,20/05/2018 13:40,0.0,0.0,0.08382,5.967239,0.0,0.0,0.1363993,0.0,4.392754,17.4,6.821002,20.69273,0.0
3570,20/05/2018 14:00,110.3087,12327.35,0.8201536,5.754608,0.0,0.2924883,0.1370431,0.0,3.6517,17.4,6.85076,20.71602,0.0
3571,20/05/2018 14:20,139.4951,15615.88,8.479593,3.338272,0.0,2.763241,0.5871165,1949.993,4.079993,17.4,7.043223,20.18498,0.0
3572,20/05/2018 14:40,118.0653,12996.08,7.264174,3.090913,0.01673515,2.993343,1.754601,3340.807,4.428352,17.4,6.968252,18.81562,0.03277221
3573,20/05/2018 15:00,14.71138,1580.832,4.375077,3.784629,1.194526,3.110145,1.744666,2659.836,4.577728,17.4,6.912651,18.12959,0.1148144
3574,20/05/2018 15:20,2.072955,157.6045,1.229235,4.615947,2.278438,3.233537,1.958127,2306.526,4.572832,17.41967,6.853656,18.24942,0.1779587
3575,20/05/2018 15:40,2.45005,215.1919,0.126955,5.32035,2.79,3.228707,2.650596,1005.502,4.57,17.5,6.809944,18.44106,0.07670812
3576,20/05/2018 16:00,3.634489,324.5638,0.0,6.02286,1.729086,3.254849,2.516078,693.1875,4.570342,17.5,6.816003,18.88579,0.03523055
3577,20/05/2018 16:20,0.250745,19.05615,0.0,6.437546,0.5717329,3.19481,0.6661478,0.0,4.57,17.5,6.820001,19.60101,0.0
3578,20/05/2018 16:40,0.3872035,29.80496,0.0,6.412403,0.0,1.328979,0.04180101,0.0,4.57,17.5,6.820001,20.18153,0.0
3579,20/05/2018 17:00,0.2583295,19.02977,0.0,6.253654,0.0,0.0,0.05097942,0.0,4.57,17.5831,6.834176,20.35234,0.0
3580,20/05/2018 17:20,0.1292991,10.19118,0.0,6.14138,0.0,0.0,0.07358392,0.0,4.57,17.6,6.825732,20.51329,0.0
3581,20/05/2018 17:40,0.6973642,54.20118,0.0,6.313392,0.0,0.0,0.08000001,0.0,4.57,17.6,6.828803,20.54172,0.0
3582,20/05/2018 18:00,0.0678865,5.172471,0.01979035,6.505033,0.0,0.0,0.08411642,0.0,4.566281,17.6,6.835634,20.64797,0.0
3583,20/05/2018 18:20,0.3865513,29.43723,0.06204849,6.770782,0.0,0.0,0.09000002,0.0,4.473483,17.6,6.82606,20.79638,0.0
3584,20/05/2018 18:40,0.0091025,0.0482671,0.003357581,6.385377,0.0,0.0,0.09000002,0.0,3.708805,17.6,6.839999,20.57916,0.0
3585,20/05/2018 19:00,2.2537,193.2789,0.2131198,4.353695,0.0,3.443882,0.7713236,735.9224,3.5,17.6,6.853919,19.37896,0.002213634
3586,20/05/2018 19:20,1.269233,102.6533,0.0,4.057418,0.1341908,4.263734,0.8693637,414.2464,3.5,17.6,6.840285,19.4333,7.014688e-05
3587,20/05/2018 19:40,230.7133,21748.92,3.651614,3.865501,0.2364679,3.418655,0.7382497,844.9684,3.908147,17.6,6.94921,18.7209,7.029319e-07
3588,20/05/2018 20:00,412.379,39111.54,5.552713,3.489467,0.0419475,2.818172,1.037317,4048.704,4.849905,17.6,6.974054,19.1623,0.03786842
3589,20/05/2018 20:20,25.5915,2365.059,4.635009,4.298111,0.8693115,2.548566,1.726031,3413.969,5.365154,17.6,6.961108,18.44062,0.1258012
3590,20/05/2018 20:40,1.988072,166.385,1.925552,4.740526,1.85693,2.748129,1.752312,2306.535,5.379999,17.6,6.891871,17.19014,0.1802481
3591,20/05/2018 21:00,1.76108,127.356,0.369335,5.280431,2.599848,2.785372,2.340954,1738.598,5.378083,17.6,6.836442,17.58841,0.1775835
3592,20/05/2018 21:20,2.96342,246.3019,0.0,6.039538,2.35609,2.744195,2.611202,913.7676,5.373674,17.6,6.815367,19.18527,0.04649615
3593,20/05/2018 21:40,1.556823,128.9533,0.0,6.488508,1.160959,2.759124,1.685205,214.1856,5.370001,17.6,6.819118,20.45211,0.008133162
3594,20/05/2018 22:00,0.5037243,38.32003,0.0,6.612639,0.1732793,0.5645331,0.08721688,0.0,5.370001,17.6,6.825846,20.88498,0.0
3595,20/05/2018 22:20,0.1405189,9.347978,0.0,6.684751,0.0,0.0,0.09277484,0.0,5.370001,17.6,6.81625,20.84759,0.0
3596,20/05/2018 22:40,0.25755,19.12106,0.0,6.513916,0.0,0.0,0.09651233,0.0,5.370001,17.6,6.830001,20.80844,0.0
3597,20/05/2018 23:00,0.0,0.0,0.0,6.430843,0.0,0.0,0.1038898,0.0,5.370001,17.6,6.830652,20.76328,0.0
3598,20/05/2018 23:20,0.1291148,9.896125,0.0,6.294803,0.0,0.0,0.1002396,0.0,5.370001,17.6,6.835684,20.69269,0.0
3599,20/05/2018 23:40,0.3874442,26.89758,0.0,6.259068,0.0,0.0,0.11,0.0,5.370001,17.6,6.83902,20.81541,0.0
3600,21/05/2018 00:00,0.0,0.0,0.001637085,6.141843,0.0,0.0,0.1173409,0.0,4.793185,17.6,6.845777,20.83294,0.0
3601,21/05/2018 00:20,0.0,0.0,0.0,5.911877,0.0,0.2582428,0.1161401,0.0,3.703541,17.6,6.83618,20.37563,0.0
3602,21/05/2018 00:40,56.01625,5133.884,0.0,4.388044,0.0,2.934501,0.4753243,429.9811,3.537841,17.6479,6.849999,20.03525,0.01063825
3603,21/05/2018 01:00,125.7383,11644.52,4.666084,3.018858,0.0,2.992198,0.4783797,2150.318,3.875763,17.67476,6.987048,20.05695,0.004190103
3604,21/05/2018 01:20,71.63147,6652.932,2.970078,3.035281,0.269115,3.389055,1.547491,3654.147,4.125928,17.6,6.905738,19.10836,0.02435669
3605,21/05/2018 01:40,16.55787,1489.33,1.33436,3.762162,1.22392,3.347288,2.004166,2718.857,4.258033,17.6,6.903529,19.00123,0.07587333
3606,21/05/2018 02:00,1.879745,151.0224,0.08650883,4.738434,0.8813058,3.497929,2.803947,836.8237,4.254419,17.6,6.89,18.84392,0.02271965
3607,21/05/2018 02:20,2.259597,169.1549,0.0,5.230919,0.0,3.516209,2.603991,540.6118,4.25,17.6,6.895327,20.54201,0.0017493
3608,21/05/2018 02:40,0.1290867,9.510964,0.0,5.28,0.0,3.479843,1.002311,0.0,4.25,17.6,6.899024,20.7017,0.0
3609,21/05/2018 03:00,0.2582158,18.99805,0.0,5.181827,0.0,1.559807,0.0800357,0.0,4.25,17.6,6.89,20.70289,0.0
3610,21/05/2018 03:20,0.5154115,42.93266,0.0,5.072057,0.0,0.0,0.08425869,0.0,4.25,17.6,6.89578,20.49808,0.0
3611,21/05/2018 03:40,0.0,0.0,0.0,4.928583,0.0,0.0,0.08000001,0.0,4.25,17.6,6.899043,20.45563,0.0
3612,21/05/2018 04:00,0.0,0.0,0.0,4.735148,0.0,0.0,0.09785117,0.0,4.072315,17.6,6.905817,20.68269,0.0
3613,21/05/2018 04:20,0.0,0.0,0.0,4.519486,0.0,0.0,0.103033,0.0,3.566451,17.6,6.910472,20.52354,0.0
3614,21/05/2018 04:40,0.7580625,62.46511,0.04163776,3.505875,0.0158071,2.334793,0.8289804,722.1179,3.5,17.6,6.910001,19.30553,0.001959654
3615,21/05/2018 05:00,2.78724,258.3996,0.02824885,2.971487,0.0,4.301681,1.169258,290.6259,3.501436,17.6,6.909098,19.27295,0.0
3616,21/05/2018 05:20,90.0612,9145.26,2.139827,2.752479,0.0,3.622098,0.7255558,1247.292,3.66633,17.6,6.944405,19.05824,0.0
3617,21/05/2018 05:40,69.38106,7093.681,2.928799,2.777888,0.2527124,3.515141,2.041057,2293.806,3.875325,17.57363,6.930625,18.48004,0.001752279
3618,21/05/2018 06:00,23.94815,2410.835,1.315408,3.541104,1.021141,3.484669,2.264888,1869.395,4.023535,17.5,6.903954,18.55105,0.01154787
3619,21/05/2018 06:20,0.5513975,46.78919,0.0,4.46698,0.04910035,3.651953,3.61746,631.0519,4.03,17.5,6.885976,18.19551,0.005933591
3620,21/05/2018 06:40,0.9594166,76.55675,0.0,4.645056,0.0,3.68077,2.675281,431.3092,4.02257,17.5,6.900001,19.52537,0.001467027
3621,21/05/2018 07:00,0.1291859,10.32674,0.0,4.602081,0.0,3.647495,1.41296,0.0,4.02,17.5,6.899029,20.53997,0.0
3622,21/05/2018 07:20,0.1604942,12.34275,0.0,4.569079,0.0,2.538661,0.1152714,0.0,4.02,17.5,6.886038,20.67311,0.0
3623,21/05/2018 07:40,0.3552717,31.87895,0.0,4.454156,0.0,0.0,0.09160859,0.0,4.02,17.44179,6.900001,20.81431,0.0
3624,21/05/2018 08:00,0.2576208,21.74438,0.0,4.29882,0.0,0.0,0.08509551,0.0,4.02,17.4,6.900568,20.85222,0.0
3625,21/05/2018 08:20,0.258131,20.80294,0.0,4.238099,0.0,0.0,0.09174868,0.0,4.015512,17.4,6.900537,20.86871,0.0
3626,21/05/2018 08:40,0.1292706,10.62723,0.0,4.074162,0.0,0.0,0.1190184,0.0,3.60345,17.41786,6.900001,20.43016,0.0
3627,21/05/2018 09:00,1.362001,115.1965,0.06436504,2.975007,0.0,3.38275,1.295962,735.5787,3.5,17.5,6.900001,19.83805,0.0
3628,21/05/2018 09:20,1.785054,140.4391,0.07512816,2.903108,0.0,4.23172,1.415312,611.4088,3.5,17.5,6.899272,19.02592,0.0
3629,21/05/2018 09:40,199.7596,18992.06,4.773388,2.876138,0.0,3.204127,1.591125,408.464,3.804686,17.5,7.005657,19.12099,0.004621824
3630,21/05/2018 10:00,184.9498,17371.45,6.663101,2.818228,0.03109335,2.787476,1.721954,2643.562,4.3784,17.35534,6.998807,18.57162,0.05352474
3631,21/05/2018 10:20,68.09677,6289.451,5.177657,3.355481,0.8937958,2.789537,1.723244,2310.625,4.742633,17.2,6.894495,17.8675,0.115008
3632,21/05/2018 10:40,2.369096,174.7328,2.083735,4.13376,1.939831,3.020763,2.202496,2009.498,4.78,17.2,6.843402,17.75722,0.154708
3633,21/05/2018 11:00,2.388604,206.9604,0.1873408,4.927524,2.282312,3.088409,2.508206,1177.457,4.77508,17.2,6.786431,17.15497,0.09864976
3634,21/05/2018 11:20,2.637074,208.9539,0.0,5.754578,1.402827,3.109316,2.764395,520.23,4.777992,17.20001,6.785419,18.26684,0.02937099
3635,21/05/2018 11:40,0.1285483,10.55198,0.0,6.172584,0.2779313,3.014789,1.926731,0.0,4.771839,17.3,6.789477,19.58789,0.0
3636,21/05/2018 12:00,0.5156523,40.23165,0.0,6.195832,0.0,0.5902485,0.9447714,0.0,4.769999,17.44179,6.795907,19.98557,0.0
3637,21/05/2018 12:20,0.1290016,11.0081,0.0,6.080154,0.0,0.0,0.6421629,0.0,4.769999,17.5,6.800818,20.22041,0.0
3638,21/05/2018 12:40,0.0,0.0,0.0,5.997244,0.0,0.0,0.4539531,0.0,4.769999,17.59532,6.800002,20.41529,0.0
3639,21/05/2018 13:00,0.3868352,34.78873,0.0,6.032469,0.0,0.0,0.3204848,0.0,4.769999,17.6,6.800668,20.52479,0.0
3640,21/05/2018 13:20,0.1289591,11.0793,0.1048748,6.165367,0.0,0.0,0.2296119,0.0,4.769999,17.6781,6.805719,20.55531,0.0
3641,21/05/2018 13:40,0.0,0.0,0.1948964,6.432429,0.0,0.0,0.165369,0.0,4.547555,17.69043,6.810701,20.70635,0.0
3642,21/05/2018 14:00,160.8071,17666.95,0.5578443,6.279191,0.0,0.099231,0.1324628,0.0,3.783131,17.57092,6.826921,20.70004,0.0
3643,21/05/2018 14:20,136.1644,14862.44,8.89686,3.966308,0.0,2.871936,0.597525,2357.067,4.159723,17.5,7.02318,20.00843,0.00346014
3644,21/05/2018 14:40,118.5452,12619.57,6.12028,3.879794,0.5956815,3.146501,1.659721,3822.719,4.500417,17.58576,6.937803,18.82976,0.05368484
3645,21/05/2018 15:00,9.277915,968.8445,4.191354,4.426929,1.537109,3.068064,1.740648,3151.178,4.690001,17.6,6.923477,17.90062,0.1776778
3646,21/05/2018 15:20,1.633224,131.3681,1.221585,5.198215,2.704382,3.165135,1.672326,2306.535,4.690001,17.65907,6.848771,17.377,0.2147476
3647,21/05/2018 15:40,3.657387,331.0071,0.113228,5.85124,3.114198,3.18,2.542507,1321.51,4.690001,17.7,6.809537,16.98978,0.1588397
3648,21/05/2018 16:00,3.13151,266.0247,0.0,6.552444,1.522447,3.178527,2.666395,775.2797,4.690001,17.7,6.815331,17.54992,0.07093278
3649,21/05/2018 16:20,0.3786383,28.12809,0.0,7.01229,0.3732261,3.110573,1.233445,0.0,4.690001,17.78917,6.820001,19.27512,0.0
3650,21/05/2018 16:40,0.7188663,55.89994,0.0,7.006546,0.0,1.432833,0.1024428,0.0,4.690001,17.8,6.820001,19.51764,0.0
3651,21/05/2018 17:00,0.4289584,33.84977,0.0,6.825244,0.0,0.0,0.2116884,0.0,4.690001,17.85972,6.835626,19.93649,0.0
3652,21/05/2018 17:20,0.7583485,62.81912,0.0,6.678473,0.0,0.0,0.1326391,0.0,4.690001,17.9,6.840516,20.30202,0.0
3653,21/05/2018 17:40,0.130631,9.492076,0.0,6.861636,0.0,0.0,0.1082935,0.0,4.682384,17.9,6.839999,20.22934,0.0
3654,21/05/2018 18:00,0.0,0.0,0.004995915,7.1991,0.0,0.0,0.1711209,0.0,4.68,17.9,6.834357,20.6109,0.0
3655,21/05/2018 18:20,0.0,0.0,0.1257183,7.920589,0.0,0.0,0.4104308,0.0,4.312257,17.9,6.849341,20.8667,0.0
3656,21/05/2018 18:40,1.443704,83.03534,0.06865516,7.544925,0.0,1.281857,0.4178519,491.0771,3.559895,17.9,6.85001,20.19345,0.002264328
3657,21/05/2018 19:00,1.827736,116.4898,0.0400541,5.921154,0.00781433,3.965149,1.943913,885.4122,3.504656,17.9,6.86,18.54058,0.004674019
3658,21/05/2018 19:20,181.074,12695.3,0.7814063,5.439281,0.0,3.938598,2.920818,1397.466,3.707249,17.9,6.867017,19.07205,0.001175829
3659,21/05/2018 19:40,143.1233,10093.93,3.355052,4.887765,0.3611161,2.827716,1.735016,2950.818,4.246838,17.9,6.873203,18.78243,0.05584195
3660,21/05/2018 20:00,268.6375,18801.7,4.03206,5.186,0.7203146,2.427516,1.659582,3332.076,4.91534,17.97365,6.936882,18.1398,0.2028038
3661,21/05/2018 20:20,1.985063,119.1861,0.7411342,6.215674,1.513251,2.81282,2.125448,2159.25,5.128661,18.0,6.859271,17.69326,0.1788358
3662,21/05/2018 20:40,2.011616,110.5871,0.0,6.855212,1.259664,2.910072,1.951506,488.4713,5.12,18.0,6.830009,18.12591,0.04060994
3663,21/05/2018 21:00,0.354695,19.98377,0.0,6.999304,0.2368588,1.745785,0.1317381,0.0,5.12,18.06405,6.826566,20.66506,0.0
3664,21/05/2018 21:20,0.4112865,22.40585,0.0,6.832731,0.0,0.0,0.0898656,0.0,5.12,18.1,6.841352,20.88407,0.0
3665,21/05/2018 21:40,0.2584707,14.66875,0.0,6.669235,0.0,0.0,0.07119393,0.0,5.12,18.1,6.839999,20.86871,0.0
3666,21/05/2018 22:00,0.0920425,3.733752,0.0,6.51687,0.0,0.0,0.07725225,0.0,5.12,18.1,6.841468,20.85703,0.0
3667,21/05/2018 22:20,0.5447508,34.34135,0.0,6.478945,0.0,0.0,0.09152652,0.0,5.12,18.1,6.859479,20.91834,0.0
3668,21/05/2018 22:40,0.0,0.0,0.0,6.702986,0.0,0.00017275,0.1069757,0.0,5.117129,18.1,6.86,20.8817,0.0
3669,21/05/2018 23:00,0.129044,7.647975,0.0,6.542255,0.0,0.0,0.1195719,0.0,4.675843,18.1,6.860115,20.51952,0.0
3670,21/05/2018 23:20,1.170928,68.97153,0.02919359,5.744298,0.1437346,1.045111,0.1792827,220.1221,3.511829,18.1,6.865008,19.70324,0.003654785
3671,21/05/2018 23:40,0.9812815,59.87701,0.05494775,4.145118,0.4422311,4.260929,0.8838174,509.4525,3.5,18.1,6.86999,19.39138,0.008713908
3672,22/05/2018 00:00,2.252953,128.7843,0.0,4.127414,0.0,4.312495,1.46689,735.1345,3.49832,18.1,6.86,19.46706,0.0
3673,22/05/2018 00:20,144.1465,10967.52,1.258925,3.923939,0.0,3.997361,0.8606659,13.65613,3.697539,18.1,6.899157,19.37016,0.0
3674,22/05/2018 00:40,106.6931,8233.513,4.483743,3.354043,0.0,3.152524,0.8340853,3961.162,4.09095,18.1,6.96997,19.46404,0.01272666
3675,22/05/2018 01:00,40.12879,3104.447,2.661567,3.712965,0.6455191,3.290076,1.622345,3815.021,4.274405,18.1,6.906197,18.91466,0.05628102
3676,22/05/2018 01:20,1.895133,123.2712,0.00215875,4.887374,1.234775,3.455008,2.651477,1482.402,4.294601,18.1,6.871501,18.47822,0.0344337
3677,22/05/2018 01:40,1.74148,123.1637,0.0,5.590085,0.0,3.458887,2.660243,640.1727,4.29827,18.1,6.871562,18.68362,0.01033171
3678,22/05/2018 02:00,1.157352,86.00465,0.0,5.717973,0.0,3.46248,2.097311,214.9217,4.29,18.1,6.885,20.45767,0.00095622
3679,22/05/2018 02:20,0.0,0.0,0.0,5.625805,0.0,2.550146,0.2238875,0.0,4.29,18.1,6.875006,20.58301,0.0
3680,22/05/2018 02:40,0.0,0.0,0.0,5.469967,0.0,0.01998866,0.2169956,0.0,4.29,18.1,6.89,20.61718,0.0
3681,22/05/2018 03:00,0.0,0.0,0.0,5.456629,0.0,0.0,0.09538608,0.0,4.29,18.1,6.890149,20.57007,0.0
3682,22/05/2018 03:20,0.2584,19.18234,0.0,5.267666,0.0,0.0,0.09504052,0.0,4.29,18.1,6.89018,20.62136,0.0
3683,22/05/2018 03:40,0.0,0.0,0.0,5.091651,0.0,0.0,0.1145627,0.0,3.918148,18.1,6.89,20.84027,0.0
3684,22/05/2018 04:00,1.25773,90.76119,0.0,3.781958,0.0,3.106081,0.3724452,481.6943,3.5,18.1,6.89,19.95355,0.0
3685,22/05/2018 04:20,0.9779706,78.17661,0.004694833,3.465008,0.0,4.291059,1.156823,378.1258,3.499975,18.1,6.885214,19.39548,0.0
3686,22/05/2018 04:40,37.41447,3572.717,0.0,3.51,0.0,4.215004,1.811595,514.8927,3.532263,18.1,6.880005,19.22866,0.0
3687,22/05/2018 05:00,86.13622,8309.218,1.840861,3.218904,0.0,3.727961,1.409124,2203.118,3.754342,18.1,6.929022,19.59139,0.000718305
3688,22/05/2018 05:20,67.13127,6473.159,1.336213,3.718777,0.5717707,3.507983,2.178822,2092.282,3.978096,18.00484,6.865016,18.55713,0.01013907
3689,22/05/2018 05:40,2.237507,181.7321,0.8445497,4.447278,0.3722399,3.44008,3.007733,1276.968,4.05,18.0,6.884987,18.17501,0.01462875
3690,22/05/2018 06:00,0.1541242,9.86121,0.0,5.042476,0.0,3.627507,3.417399,341.1823,4.05,18.0,6.882493,19.80424,0.003273123
3691,22/05/2018 06:20,1.637974,139.469,0.0,5.030306,0.0,3.656808,2.583706,337.0815,4.05,18.0,6.870552,19.7703,0.00158594
3692,22/05/2018 06:40,0.1289308,9.356073,0.0,5.001885,0.0,3.622781,0.8122334,0.0,4.05,18.0,6.87,20.3993,0.0
3693,22/05/2018 07:00,0.12852,10.37321,0.0,4.958294,0.0,0.9780596,0.07919965,0.0,4.05,18.0,6.870286,20.68366,0.0
3694,22/05/2018 07:20,0.6369858,46.82371,0.0,4.828168,0.0,0.0050626,0.1457646,0.0,4.05,17.90049,6.889619,20.76854,0.0
3695,22/05/2018 07:40,0.0,0.0,0.0,4.712298,0.0,-0.004937168,0.1241484,0.0,4.049966,17.9,6.88168,20.85366,0.0
3696,22/05/2018 08:00,0.069785,5.387969,0.0,4.552504,0.0,-0.02,0.1613012,0.0,3.681146,17.9,6.878048,20.84579,0.0
3697,22/05/2018 08:20,0.8253285,58.24967,0.07515685,4.168405,0.0,1.035292,0.239819,327.179,3.504105,17.9,6.88165,20.22604,0.0
3698,22/05/2018 08:40,1.361374,101.4758,0.2580861,3.28927,0.0,4.197055,1.178561,403.0673,3.5,17.9,6.889955,19.44101,0.0
3699,22/05/2018 09:00,109.0054,10649.84,0.2603567,3.45,0.0,4.227985,1.949344,736.1198,3.546469,17.9,6.885631,19.74662,0.0
3700,22/05/2018 09:20,168.6606,17209.06,12.21104,3.356662,0.0,2.75308,0.8862098,1768.887,4.114259,17.88856,7.081988,18.97708,0.005780992
3701,22/05/2018 09:40,137.8374,15235.57,10.64691,3.36888,0.4711762,2.902222,1.777462,2809.067,4.497204,17.8,6.955363,18.22378,0.08384673
3702,22/05/2018 10:00,27.85935,3126.531,8.603866,4.168327,1.433129,2.91502,1.870787,2563.621,4.727787,17.8,6.910001,17.36967,0.2135065
3703,22/05/2018 10:20,2.220542,236.467,4.225636,5.221959,2.789971,3.098582,2.003447,2314.714,4.726983,17.8,6.830451,17.53125,0.2672543
3704,22/05/2018 10:40,1.83067,184.3167,1.744067,5.991086,3.510888,3.13209,2.2136,2021.515,4.728683,17.81841,6.775242,17.11122,0.3153963
3705,22/05/2018 11:00,1.222085,129.8791,0.2231752,6.699037,4.018348,3.13096,2.289833,1303.304,4.727526,17.9,6.721067,17.28942,0.1908116
3706,22/05/2018 11:20,2.810113,326.6564,0.0,7.658612,2.624395,3.131788,2.502149,610.5106,4.72,17.9,6.714818,18.37965,0.06688963
3707,22/05/2018 11:40,0.5141509,50.69285,0.0,8.175147,1.22,3.013336,0.3998294,0.0,4.72,17.9,6.721153,19.28134,0.0
3708,22/05/2018 12:00,0.130546,17.86255,0.0,8.145063,1.22,0.7626375,0.04337467,0.0,4.72,18.05273,6.724754,19.75665,0.0
3709,22/05/2018 12:20,0.3869627,59.27343,0.0,8.057246,1.22,0.004786335,0.06670709,0.0,4.72,18.19398,6.730002,19.96839,0.0
3710,22/05/2018 12:40,0.3889742,53.12724,0.0,8.113545,0.9590856,0.004393165,0.07776217,0.0,4.72,18.2,6.730002,20.13951,0.0
3711,22/05/2018 13:00,0.0,0.0,0.0,8.11,0.6800001,0.0,0.09828043,0.0,4.72,18.27901,6.730002,20.35209,0.0
3712,22/05/2018 13:20,0.2498375,32.31708,0.09712251,8.307091,0.6800001,0.00722985,0.1,0.0,4.72,18.24864,6.731481,20.51093,0.0
3713,22/05/2018 13:40,0.0,0.0,0.229721,8.526359,0.6800001,0.3863906,0.1141259,0.0,4.661145,18.3,6.730518,20.60458,0.0
3714,22/05/2018 14:00,202.2551,32620.88,0.1549363,8.556034,0.2488573,0.2128655,0.214444,0.0,3.952585,18.27003,6.731631,20.6572,0.0
3715,22/05/2018 14:20,162.7356,26540.79,13.22666,5.391986,0.0,2.670273,0.3081811,1748.953,4.444812,18.2,7.036723,19.89746,0.1424482
3716,22/05/2018 14:40,80.36787,12969.51,10.61154,4.944395,0.0,2.898193,1.30587,4048.704,4.765618,18.2,6.954576,18.91067,0.3371457
3717,22/05/2018 15:00,29.10753,4633.074,8.54103,5.528409,0.8475056,2.90383,1.785519,3392.791,4.925962,18.2,6.915904,18.7024,0.3342027
3718,22/05/2018 15:20,3.313796,429.0412,4.772394,6.385107,2.135631,3.019427,1.777254,2779.595,4.923727,18.24765,6.848999,17.85997,0.4278088
3719,22/05/2018 15:40,1.49941,209.5596,2.545198,7.077374,3.643108,3.042,1.83017,2310.625,4.922264,18.3,6.78558,16.62488,0.5102814
3720,22/05/2018 16:00,2.637725,354.196,0.7404274,7.660863,4.19,3.028969,2.141551,2174.257,4.925277,18.32498,6.735248,16.51371,0.5314385
3721,22/05/2018 16:20,2.382169,302.3146,0.007994,8.586207,3.855405,3.021765,2.470206,803.3348,4.919999,18.4,6.72,17.08817,0.1801952
3722,22/05/2018 16:40,0.1097633,15.25228,0.0,9.11223,2.428418,2.918481,0.3977788,0.0,4.919999,18.4,6.72,18.8989,0.0
3723,22/05/2018 17:00,0.276193,37.86173,0.0,9.098988,1.604348,0.756369,0.07797967,0.0,4.919999,18.44231,6.72,19.47059,0.0
3724,22/05/2018 17:20,0.386835,52.03646,0.0,8.99402,1.42,0.1598559,0.1464805,0.0,4.919999,18.5,6.720633,19.82255,0.0
3725,22/05/2018 17:40,0.6974819,100.6376,0.0,8.99,1.42,0.094946,0.1011718,0.0,4.919999,18.5,6.72,20.12434,0.0
3726,22/05/2018 18:00,0.7128452,108.6484,0.0,8.939222,1.42,0.06508999,0.1,0.0,4.919999,18.57737,6.721332,20.42546,0.0
3727,22/05/2018 18:20,0.3782075,47.83276,0.03600129,8.943943,1.42,0.139951,0.1,0.0,4.919999,18.6,6.737823,20.71319,0.0
3728,22/05/2018 18:40,0.129172,16.76154,0.1311949,9.217498,1.42,0.09185057,0.1,0.0,4.748111,18.6,6.739999,20.90312,0.0
3729,22/05/2018 19:00,150.1868,23513.52,0.258829,9.021523,1.02652,0.06240667,0.1040988,0.0,3.841109,18.55644,6.748532,20.83484,0.0
3730,22/05/2018 19:20,249.7842,37578.97,15.00876,5.188593,0.018722,2.309949,0.254945,1545.955,4.437848,18.5,7.057796,20.26734,0.3237851
3731,22/05/2018 19:40,355.2657,44186.69,13.25036,4.906772,0.0,2.641656,0.8732424,4048.704,5.068946,18.4343,7.01366,19.01926,1.038171
3732,22/05/2018 20:00,4.324031,374.3178,11.93586,5.329521,0.6559049,2.541171,1.406678,3761.861,5.61,18.4,6.997274,18.70438,0.6604529
3733,22/05/2018 20:20,3.917306,308.2659,8.410024,6.104151,1.646323,2.639821,1.721005,3033.451,5.606995,18.4,6.922137,18.1634,0.5992377
3734,22/05/2018 20:40,3.934449,218.5999,6.352323,6.670539,2.672363,2.67415,1.800747,2525.247,5.609012,18.4,6.866065,17.97777,0.5270479
3735,22/05/2018 21:00,0.7660008,38.44134,4.643485,7.093886,3.698575,2.679142,0.8830212,518.5499,5.61,18.48669,6.797782,20.40615,0.041739
3736,22/05/2018 21:20,0.6361442,21.52452,4.213588,6.890772,3.343638,0.4153804,0.2887625,0.0,5.61,18.5,6.804149,20.84517,0.0
3737,22/05/2018 21:40,0.5079207,15.21263,4.201845,6.755889,3.330001,0.07524426,0.2131985,0.0,5.61,18.5,6.820001,20.8443,0.0
3738,22/05/2018 22:00,0.2497825,6.316222,4.289514,6.639666,3.330001,0.051547,0.1714425,0.0,5.61,18.5,6.820001,20.94665,0.0
3739,22/05/2018 22:20,0.5162331,12.61405,4.308819,6.536762,3.330001,0.0149975,0.1833664,0.0,5.61,18.5,6.820001,20.99301,0.0
3740,22/05/2018 22:40,0.3871325,11.83109,4.38,6.539031,3.330001,0.000931334,0.1882688,0.0,5.340072,18.5,6.820001,20.82633,0.0
3741,22/05/2018 23:00,243.8978,5882.312,4.332678,6.69858,3.330001,0.02914,0.3415542,597.376,4.229882,18.5,6.834569,19.03718,0.8145528
3742,22/05/2018 23:20,740.9733,18158.05,4.260642,3.86868,1.805575,2.077049,2.255693,1636.697,5.833762,18.5,6.861437,18.08014,3.207037
3743,22/05/2018 23:40,72.77531,1827.393,3.309521,4.247653,1.585131,2.141215,1.852755,2521.63,6.838164,18.5,6.806062,17.53,3.743649
3744,23/05/2018 00:00,3.249426,73.66546,1.874637,5.037927,2.323278,2.30642,2.304857,2006.272,6.839999,18.5,6.730725,17.04144,2.40854
3745,23/05/2018 00:20,0.87982,19.04447,0.4706789,5.629022,2.552836,1.803461,0.7368606,281.1849,6.839999,18.5,6.666289,17.96293,0.3378549
3746,23/05/2018 00:40,0.2573376,4.093924,0.1659915,5.537729,2.990001,0.04129199,0.1094157,0.0,6.839999,18.5,6.650001,20.65765,0.0
3747,23/05/2018 01:00,0.3866788,4.977738,0.1621488,5.422304,2.990001,0.01,0.1577623,0.0,6.839999,18.5,6.650001,20.83951,0.0
3748,23/05/2018 01:20,0.2577058,3.05093,0.147419,5.327155,2.990001,0.000215334,0.1952713,0.0,6.839999,18.5,6.669485,20.74691,0.0
3749,23/05/2018 01:40,0.2574367,2.783615,0.1269945,5.243249,2.990001,0.0,0.2132361,0.0,6.839999,18.5,6.66175,20.85302,0.0
3750,23/05/2018 02:00,0.1769417,1.661098,0.209507,5.127298,2.990001,0.0,0.2110473,0.0,6.839999,18.5,6.664571,20.8511,0.0
3751,23/05/2018 02:20,0.2092417,2.550271,0.2119713,5.058828,2.990001,0.002527335,0.2100432,0.0,6.366051,18.5,6.670517,20.29399,0.0
3752,23/05/2018 02:40,0.0,0.0,0.3312996,5.020833,2.990001,0.01,0.2302247,0.0,4.262412,18.5,6.669999,19.51728,0.0
3753,23/05/2018 03:00,765.3235,7767.598,0.4567792,3.535379,2.04931,1.918941,2.350463,1282.654,4.915862,18.41216,6.721241,17.92895,2.895598
3754,23/05/2018 03:20,315.8304,3034.187,0.2240635,3.122923,1.001157,1.959504,2.640969,1263.446,6.670115,18.0683,6.72108,16.91891,2.684829
3755,23/05/2018 03:40,1.888973,19.3525,0.0,3.774104,0.9799997,2.126462,2.62497,937.9923,6.834401,18.0,6.64565,16.46198,1.764587
3756,23/05/2018 04:00,0.1285765,1.375375,0.0,4.300484,0.7282681,2.10295,1.133676,4.0896,6.830001,18.0,6.617218,19.10514,0.00276425
3757,23/05/2018 04:20,0.1285767,1.491101,0.0,4.389199,0.01370665,0.06476083,0.3291143,4.0896,6.830001,18.0,6.629571,20.82789,0.000744668
3758,23/05/2018 04:40,0.13005,1.469275,0.0,4.39,0.0,0.02,0.2216007,4.0896,6.830001,18.0,6.620502,20.83901,0.001025662
3759,23/05/2018 05:00,0.1285767,1.940811,0.0,4.34841,0.0,0.031004,0.1722164,4.0896,6.830001,18.0,6.610947,20.8157,0.000532009
3760,23/05/2018 05:20,0.0,0.0,0.0,4.260788,0.0,0.001198665,0.1452024,4.0896,6.820802,18.0,6.6294,20.91998,0.000192408
3761,23/05/2018 05:40,0.1286615,2.245911,0.0,4.177342,0.0,0.0,0.137259,4.0896,6.820001,18.0,6.630618,20.77467,0.000363435
3762,23/05/2018 06:00,0.1287892,2.374183,0.0,4.097167,0.0,0.0,0.1607611,4.0896,6.535166,18.0,6.629999,20.67278,0.000511358
3763,23/05/2018 06:20,0.0,0.0,0.0,3.904556,0.0,0.1350491,0.1814784,4.0896,4.373903,18.0,6.649236,19.78054,0.001683895
3764,23/05/2018 06:40,231.1843,5365.402,0.1396665,3.084976,0.0,1.741456,1.472889,1198.846,4.022812,17.98927,6.693745,19.13314,1.671585
3765,23/05/2018 07:00,250.6923,7752.993,0.0879775,2.355767,0.0,2.697002,2.785602,1006.041,4.773508,17.84651,6.683462,17.89775,1.275657
3766,23/05/2018 07:20,65.98936,2229.124,0.0,2.754206,0.0,2.386379,2.867985,785.9415,5.246083,17.73003,6.691649,17.65992,0.70375
3767,23/05/2018 07:40,1.004437,38.13912,0.0,3.07,0.0,2.77728,1.603644,26.22293,5.260001,17.7,6.638305,20.33946,0.01049495
3768,23/05/2018 08:00,0.1300358,5.110476,0.0,3.07,0.0,0.8531874,0.2194137,0.0,5.260001,17.7,6.64,20.87245,0.0
3769,23/05/2018 08:20,0.4660517,48.72165,0.0,3.00362,0.0,0.001369416,0.2166371,0.0,5.260001,17.7,6.653283,20.85084,0.0
3770,23/05/2018 08:40,0.4142325,46.90405,0.0,2.916072,0.0,0.0,0.1603101,0.0,5.260001,17.7,6.647213,20.88619,0.0
3771,23/05/2018 09:00,0.0,0.0,0.0,2.838311,0.0,0.0,0.106757,0.0,5.260001,17.7,6.646104,20.86692,0.0
3772,23/05/2018 09:20,0.128945,10.85335,0.0,2.738406,0.0,0.009009999,0.1302244,0.0,5.259938,17.7,6.654223,20.75222,0.0
3773,23/05/2018 09:40,0.1293275,11.40482,0.0,2.630001,0.0,0.022312,0.1171331,0.0,5.219522,17.7,6.64753,20.68367,0.0
3774,23/05/2018 10:00,0.0,0.0,0.02955909,2.498477,0.0,0.0,0.2014122,0.0,4.005834,17.7,6.66042,20.49511,0.0
3775,23/05/2018 10:20,163.8423,18910.54,1.509721,2.50678,0.0,0.5017685,0.4449973,908.7209,3.680721,17.7,6.719613,20.1096,0.08965683
3776,23/05/2018 10:40,192.5905,22664.77,7.523501,1.950289,0.04747135,2.813051,1.838617,2849.13,4.361238,17.7,6.857101,19.02474,0.2108317
3777,23/05/2018 11:00,126.8783,14840.49,5.775498,2.529913,0.7130517,2.988611,1.728036,2634.056,4.836684,17.7,6.739078,18.70666,0.1740328
3778,23/05/2018 11:20,1.998905,159.2227,2.876801,3.400824,1.749929,3.105059,1.869124,2310.625,4.919406,17.73422,6.639813,17.63747,0.2603055
3779,23/05/2018 11:40,2.713836,259.4318,0.4462734,4.309892,2.288565,3.158638,2.491714,1479.289,4.919999,17.8,6.552313,17.97463,0.1619991
3780,23/05/2018 12:00,0.4489459,44.58751,0.0,5.052986,1.589956,3.091418,1.151733,3.604532,4.919999,17.8,6.53,19.63561,0.000262275
3781,23/05/2018 12:20,0.2579041,21.14483,0.0,5.198466,0.207461,2.070769,0.08693601,0.0,4.919999,17.82738,6.53,20.1969,0.0
3782,23/05/2018 12:40,0.2585135,25.81772,0.0,5.092499,0.308369,0.01,0.08872433,0.0,4.919999,17.99041,6.53753,20.13751,0.0
3783,23/05/2018 13:00,0.1288885,12.98904,0.0,5.019999,0.0050575,0.01,0.08375426,0.0,4.910704,18.1,6.536157,20.19071,0.0
3784,23/05/2018 13:20,0.293689,29.17295,0.0,5.078324,0.0,0.01,0.09000002,0.0,4.910001,18.19424,6.544549,20.30621,0.0
3785,23/05/2018 13:40,0.4796124,49.94292,0.004749585,5.082945,0.0,0.08353951,0.1070572,0.0,4.910001,18.25947,6.545999,20.4673,0.0
3786,23/05/2018 14:00,0.2572384,26.28004,0.02028085,5.238484,0.030905,0.06557649,0.102776,0.0,4.910001,18.3,6.556325,20.56196,0.0
3787,23/05/2018 14:20,0.0,0.0,0.01627081,5.322493,0.01945883,0.01,0.1107845,0.0,4.910001,18.3,6.563336,20.6858,0.0
3788,23/05/2018 14:40,0.0,0.0,0.00069475,6.110095,0.0,0.01740194,0.129339,0.0,3.959857,18.24237,6.55906,20.84975,0.0
3789,23/05/2018 15:00,0.0864735,8.835385,0.0,7.786568,0.0,0.02,0.1,0.0,3.361793,18.1,6.60976,21.08354,0.0
3790,23/05/2018 15:20,0.9936479,111.4051,0.0,5.166316,0.0,2.498978,0.1702775,231.8934,3.300692,18.1,6.582443,21.01736,0.005576575
3791,23/05/2018 15:40,202.959,26781.65,0.310573,3.078536,0.0,4.683578,0.4585317,354.8148,3.548999,18.1,6.879164,20.65573,0.007343763
3792,23/05/2018 16:00,127.4318,15820.02,8.480877,2.97208,0.0,2.958583,0.7492509,3616.862,4.105567,18.1,6.874555,19.29617,0.8708134
3793,23/05/2018 16:20,54.15483,6301.992,5.486504,3.602877,0.5881083,3.337116,1.511458,4052.787,4.335747,18.11488,6.751564,18.78086,0.78329
3794,23/05/2018 16:40,2.761739,280.8664,2.363074,5.155054,1.559535,3.482921,1.812946,2812.507,4.365234,18.2,6.684656,19.11319,0.3978812
3795,23/05/2018 17:00,1.888947,194.8059,0.0,6.78338,1.813053,3.515677,2.39753,1564.579,4.36,18.2,6.618888,19.55015,0.1396485
3796,23/05/2018 17:20,2.018751,241.2747,0.0,8.081616,0.5971591,3.539325,2.63235,721.9479,4.36,18.2,6.630175,19.20637,0.06727406
3797,23/05/2018 17:40,0.5075859,63.31729,0.0,8.631495,0.0,3.540296,1.477328,0.0,4.36,18.26687,6.624343,19.56311,0.0
3798,23/05/2018 18:00,0.2584002,30.67392,0.0,8.515322,0.0,2.430859,0.05531713,0.0,4.36,18.3,6.620001,20.674,0.0
3799,23/05/2018 18:20,0.3595923,42.70479,0.0,8.18841,0.0,0.02,0.07967491,0.0,4.36,18.3,6.63006,20.80731,0.0
3800,23/05/2018 18:40,0.1552809,16.17673,0.01574975,8.301641,0.0,0.02,0.09063486,0.0,4.36,18.36428,6.639417,20.78992,0.0
3801,23/05/2018 19:00,0.6364333,72.94707,0.002291835,8.423717,0.0,0.02,0.0928911,0.0,4.36,18.4,6.64,20.91066,0.0
3802,23/05/2018 19:20,0.257592,23.69657,0.0053625,8.404338,0.0,0.02,0.09408476,0.0,4.322667,18.4,6.64,20.80282,0.0
3803,23/05/2018 19:40,0.0,0.0,0.0,7.680534,0.0,0.0132905,0.09000002,0.0,3.698184,18.4,6.640435,20.60556,0.0
3804,23/05/2018 20:00,0.8364588,64.20123,0.0,6.578673,0.0,1.275224,0.2086532,287.7528,3.502998,18.4,6.645823,19.86253,0.01136541
3805,23/05/2018 20:20,120.6684,11833.64,0.0,4.671346,0.0,4.409929,1.028037,442.1065,3.577404,18.4,6.660001,19.11427,0.009083403
3806,23/05/2018 20:40,173.5612,18450.31,3.152539,4.377266,0.0,3.46047,0.6357005,2354.3,4.109134,18.35163,6.801709,19.74255,0.04516146
3807,23/05/2018 21:00,109.9777,10823.04,4.237157,4.737181,0.3171809,3.079563,1.646003,3793.036,4.526935,18.3,6.77713,18.96702,0.09649747
3808,23/05/2018 21:20,2.905714,228.823,1.882689,5.993124,1.396447,3.163139,1.850198,2448.146,4.63,18.3,6.720976,18.36954,0.1544887
3809,23/05/2018 21:40,1.758634,151.2938,0.04831534,7.440399,1.070498,3.30808,2.916692,629.7414,4.63,18.3,6.669999,18.03895,0.04400237
3810,23/05/2018 22:00,2.012541,187.273,0.0,8.300644,0.0,3.330068,2.353792,632.0726,4.63,18.3,6.669999,20.16003,0.01305074
3811,23/05/2018 22:20,0.1289595,9.917299,0.0,8.580441,0.0,3.289476,0.538712,0.0,4.63,18.3,6.669999,21.01839,0.0
3812,23/05/2018 22:40,0.386311,31.52022,0.0,8.397236,0.0,0.703499,0.1111272,0.0,4.63,18.3,6.670746,21.02283,0.0
3813,23/05/2018 23:00,0.3866369,29.48121,0.0,8.098311,0.0,0.02,0.09797521,0.0,4.63,18.3,6.671233,20.61924,0.0
3814,23/05/2018 23:20,0.3867074,34.57196,0.0,7.818005,0.0,0.02,0.1014882,0.0,4.63,18.3,6.680737,20.5463,0.0
3815,23/05/2018 23:40,0.5095075,40.07586,0.004765665,7.94468,0.0,0.02,0.1052461,0.0,4.63,18.3,6.690001,20.96049,0.0
3816,24/05/2018 00:00,0.0,0.0,0.0,7.973557,0.0,0.02,0.1,0.0,4.616038,18.3,6.690001,20.89245,0.0
3817,24/05/2018 00:20,0.0,0.0,0.0,7.642745,0.0,0.02,0.1271113,0.0,3.98956,18.3,6.690001,20.69326,0.0
3818,24/05/2018 00:40,1.132979,104.5493,0.0,5.147177,0.0,3.431838,0.2891839,416.7896,3.500459,18.3,6.705104,19.68036,0.00323199
3819,24/05/2018 01:00,0.4976892,33.5475,0.0,4.529113,0.0,4.479248,0.8962318,377.5988,3.5,18.3,6.690001,18.96,0.000623613
3820,24/05/2018 01:20,184.5935,11911.83,1.683572,4.503762,0.0,3.59246,0.7411475,339.5112,3.749116,18.3,6.780831,18.77227,0.0
3821,24/05/2018 01:40,92.25542,6192.812,3.096601,3.914372,0.01063975,3.155608,1.137816,3475.915,4.149014,18.3,6.828193,19.26168,0.002368422
3822,24/05/2018 02:00,44.55929,3248.621,0.7847486,5.103928,0.6653146,3.390311,2.164249,2232.091,4.375073,18.25141,6.695666,19.11254,0.0113835
3823,24/05/2018 02:20,1.558532,120.9492,0.0,6.413257,0.5285774,3.468683,2.78827,754.2531,4.39,18.2,6.6903,18.04197,0.007607332
3824,24/05/2018 02:40,1.856912,137.4018,0.0,6.892723,0.0,3.541208,2.680726,389.7984,4.39,18.2,6.713652,18.68774,0.002600353
3825,24/05/2018 03:00,0.0,0.0,0.0,6.82402,0.0,3.418486,1.001501,0.0,4.39,18.2,6.700216,20.90858,0.0
3826,24/05/2018 03:20,0.16847,10.80095,0.0,6.69443,0.0,1.652887,0.2186355,0.0,4.39,18.2,6.710164,20.95353,0.0
3827,24/05/2018 03:40,0.2185775,17.71306,0.0,6.522184,0.0,0.02,0.09870814,0.0,4.39,18.2,6.732885,20.94178,0.0
3828,24/05/2018 04:00,0.258386,16.95551,0.0,6.533168,0.0,0.02,0.0839067,0.0,4.39,18.2,6.725954,20.86838,0.0
3829,24/05/2018 04:20,0.387005,21.92907,0.0,6.35885,0.0,0.02,0.08964008,0.0,4.39,18.2,6.739874,20.99095,0.0
3830,24/05/2018 04:40,0.2584145,13.9073,0.0,6.122466,0.0,0.02,0.08000001,0.0,4.389052,18.2,6.746275,20.98439,0.0
3831,24/05/2018 05:00,0.129214,7.007712,0.0,5.79366,0.0,0.02,0.08451009,0.0,4.365148,18.2,6.726407,20.99945,0.0
3832,24/05/2018 05:20,0.0,0.0,0.0,5.503684,0.0,0.02,0.1223511,0.0,3.762458,18.2,6.739876,20.78448,0.0
3833,24/05/2018 05:40,1.420864,76.17259,0.0,3.257758,0.0,3.25591,0.5526971,683.0508,3.51,18.23162,6.747452,19.79,0.001118004
3834,24/05/2018 06:00,0.9120644,45.70863,0.0,2.979851,0.0,4.44001,0.684446,379.7183,3.507494,18.3,6.723131,19.49978,3.719466e-05
3835,24/05/2018 06:20,100.1919,6192.206,0.4954259,3.010545,0.0,3.949329,0.9160748,533.0333,3.644908,18.29586,6.764253,19.11686,0.0
3836,24/05/2018 06:40,122.1033,8205.998,1.051454,3.21751,0.0,3.228709,2.242641,2107.777,3.996143,18.17295,6.750418,18.79494,0.0
3837,24/05/2018 07:00,28.98219,2094.786,0.5069225,4.503954,0.0,3.338288,2.874692,1024.227,4.195956,18.1,6.74762,17.81199,0.0
3838,24/05/2018 07:20,1.501115,95.44026,0.0,5.14681,0.0,3.526954,2.89477,348.4858,4.2,18.00303,6.719939,17.98169,0.0
3839,24/05/2018 07:40,1.631716,89.16678,0.0,5.119966,0.0,3.59735,2.533145,360.2027,4.2,18.0,6.72317,20.29833,0.0
3840,24/05/2018 08:00,0.2578334,17.88888,0.0,5.155125,0.0,3.54409,0.7190701,0.0,4.2,18.0,6.838016,21.017,0.0
3841,24/05/2018 08:20,0.6156691,42.61245,0.0,5.153213,0.0,1.734138,0.05170159,0.0,4.2,18.0098,6.89,21.01344,0.0
3842,24/05/2018 08:40,0.5443256,62.30465,0.0,5.055961,0.0,0.03,0.06332634,0.0,4.2,18.1,6.89,20.42128,0.0
3843,24/05/2018 09:00,0.0,0.0,0.0,4.837813,0.0,0.03,0.1343243,0.0,4.2,18.1,6.89,19.96251,0.0
3844,24/05/2018 09:20,0.0,0.0,0.0,4.704429,0.0,0.03,0.1207731,0.0,4.2,18.1,6.89,20.1337,0.0
3845,24/05/2018 09:40,0.0,0.0,0.0,4.436399,0.0,0.03,0.1172637,0.0,3.998691,18.1,6.89,20.38797,0.0
3846,24/05/2018 10:00,127.8391,21625.6,1.609168,3.578182,0.0,0.8709674,0.9833503,1453.27,3.632569,18.1,6.89,19.91059,0.0
3847,24/05/2018 10:20,121.897,20763.5,5.931455,3.400206,0.06151275,3.365393,1.682289,3006.34,4.057775,18.1,6.89,18.82316,0.04874424
3848,24/05/2018 10:40,65.33237,11068.44,5.506051,4.826854,0.8305836,3.287686,1.849753,2854.253,4.33836,18.1,6.857388,18.45552,0.1888326
3849,24/05/2018 11:00,1.638114,239.6954,1.434362,6.673403,2.098683,3.454895,1.77924,2306.535,4.360561,18.1,6.792052,18.07153,0.2463971
3850,24/05/2018 11:20,0.7517125,101.8287,0.0,8.191784,1.924039,3.465942,1.584645,436.5452,4.36,18.1,6.759943,19.45037,0.03198845
3851,24/05/2018 11:40,0.1437633,16.13817,0.0,8.815696,1.386131,3.425729,0.09694105,0.0,4.36,18.18053,6.77636,19.86799,0.0
3852,24/05/2018 12:00,0.3719601,47.63444,0.01487527,8.728937,1.612724,0.02471432,0.06511825,0.0,4.36,18.27911,6.77867,20.15848,0.0
3853,24/05/2018 12:20,0.3870052,53.77546,0.01668234,8.867641,0.84,0.02,0.08992367,0.0,4.36,18.39278,6.799946,20.36379,0.0
3854,24/05/2018 12:40,0.34459,45.59653,0.006161565,8.818183,0.84,0.02,0.1104023,0.0,4.36,18.45277,6.816285,20.52227,0.0
3855,24/05/2018 13:00,0.5502586,65.69505,0.0,8.530307,0.84,0.02,0.1,0.0,4.36,18.5,6.806294,20.63595,0.0
3856,24/05/2018 13:20,0.0,0.0,0.0,8.444826,0.84,0.020702,0.1243102,0.0,4.354506,18.5608,6.816706,20.66762,0.0
3857,24/05/2018 13:40,0.0,0.0,0.0,8.135115,0.6106341,0.02,0.2467918,0.0,4.224122,18.7,6.830347,20.72181,0.0
3858,24/05/2018 14:00,209.0773,29721.86,2.689702,7.000552,0.2384525,0.6501763,0.1418349,0.0,3.624915,18.48634,6.923021,20.72096,0.0
3859,24/05/2018 14:20,153.4541,21072.64,9.369251,4.843889,0.721109,2.901441,0.9109222,3769.219,4.157325,18.35557,7.139409,19.21846,1.49034
3860,24/05/2018 14:40,43.2383,5453.606,6.846194,5.681345,0.6276091,3.170938,1.494889,3962.232,4.424562,18.30302,7.041495,19.02627,1.022791
3861,24/05/2018 15:00,1.582843,166.8946,3.11772,7.790447,2.133315,3.400054,1.732714,2912.943,4.439919,18.4,6.93554,18.33464,0.7236059
3862,24/05/2018 15:20,2.04149,241.5616,0.8410077,9.449584,2.849678,3.437838,2.132451,2246.486,4.44,18.4,6.874866,17.87364,0.494387
3863,24/05/2018 15:40,2.149812,226.5695,0.0271911,11.34419,2.178823,3.443817,2.507269,801.1678,4.438791,18.47895,6.862939,17.8296,0.1567099
3864,24/05/2018 16:00,0.1286475,13.80647,0.0,12.24523,0.0182145,3.394003,0.6502495,0.0,4.44,18.5,6.853783,19.1745,0.0
3865,24/05/2018 16:20,0.1293985,14.34129,0.0,11.91659,0.0,1.682271,0.06291948,0.0,4.44,18.53342,6.87,19.8172,0.0
3866,24/05/2018 16:40,0.1997075,23.90232,0.09731051,12.39969,0.0,0.03,0.05236183,0.0,4.44,18.67925,6.896268,20.10743,0.0
3867,24/05/2018 17:00,0.3156617,34.35028,0.0207083,12.51784,0.0,0.02562759,0.07953443,0.0,4.437557,18.7,6.876388,20.35055,0.0
3868,24/05/2018 17:20,0.1289167,15.48255,0.001153335,12.33196,0.0,0.02954775,0.08000001,0.0,4.43,18.7,6.890143,20.4506,0.0
3869,24/05/2018 17:40,0.25113,27.07702,0.0,12.06549,0.0,0.03,0.1161888,0.0,4.34886,18.7,6.896295,20.63323,0.0
3870,24/05/2018 18:00,0.0,0.0,0.0,10.73536,0.0,1.087679,0.09034769,0.0,3.650464,18.7,6.886303,20.71517,0.0
3871,24/05/2018 18:20,138.0308,16420.62,1.291551,8.187605,0.016379,3.67719,0.2635739,316.0675,3.627935,18.7,6.988265,20.33929,0.001520776
3872,24/05/2018 18:40,121.4696,14314.16,4.408045,7.078871,0.345774,3.26591,0.751572,3216.275,4.095746,18.62284,7.076012,19.21399,0.03063515
3873,24/05/2018 19:00,72.52077,9032.279,4.446995,7.739194,0.8798952,3.270687,1.530598,4048.704,4.399463,18.54024,6.973117,19.08512,0.186328
3874,24/05/2018 19:20,2.357182,232.5428,1.521043,9.254568,1.95,3.380428,1.793799,2677.97,4.430942,18.5,6.944932,18.77198,0.211419
3875,24/05/2018 19:40,2.732004,256.4546,0.05751725,10.88782,1.411644,3.444233,2.595286,1086.006,4.429924,18.51924,6.912938,17.85008,0.09630373
3876,24/05/2018 20:00,3.219859,266.447,0.0,12.04074,0.003132665,3.427127,2.536062,559.3817,4.43,18.6,6.903216,19.95651,0.01704441
3877,24/05/2018 20:20,0.1289167,9.453736,0.0,12.07836,0.0,3.397177,0.6588967,0.0,4.43,18.6,6.905152,20.87824,0.0
