,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
3878,24/05/2018 20:40,0.2593352,20.77457,0.0,12.01486,0.0,0.8793188,0.09539454,0.0,4.43,18.6,6.918211,20.91166,0.0
3879,24/05/2018 21:00,0.2593775,19.79917,0.0,11.76659,0.0,0.2676757,0.1043865,0.0,4.43,18.6,6.913819,20.92251,0.0
3880,24/05/2018 21:20,0.2586832,20.46116,0.00702335,12.26915,0.0,0.5251159,0.1,0.0,4.43,18.6,6.920485,20.92718,0.0
3881,24/05/2018 21:40,0.0,0.0,0.004572,12.53517,0.0,0.03,0.1145324,0.0,4.428286,18.6,6.923509,20.95633,0.0
3882,24/05/2018 22:00,0.0,0.0,0.004114,12.30103,0.0,0.03461899,0.1350172,0.0,4.064986,18.61214,6.914769,20.93801,0.0
3883,24/05/2018 22:20,1.137227,89.85725,0.0,10.70171,0.0,2.099033,0.2477802,316.8549,3.507579,18.7,6.929999,19.92821,0.002824624
3884,24/05/2018 22:40,218.0992,22314.81,2.948226,8.398943,0.0137845,3.311943,0.2988906,690.5638,3.864018,18.7,7.088728,19.75927,0.002977898
3885,24/05/2018 23:00,149.0164,15426.12,4.269203,7.570151,0.1459033,3.144954,0.9254733,4048.704,4.36436,18.6042,7.072568,19.20988,0.04975349
3886,24/05/2018 23:20,17.11715,1720.154,2.526926,8.48,1.245209,3.171096,1.493986,3704.525,4.571958,18.6,7.015797,19.07166,0.1887344
3887,24/05/2018 23:40,2.072423,166.382,0.3111712,10.08447,1.89,3.314746,2.221633,1679.1,4.57,18.6,6.953748,18.38597,0.09767076
3888,25/05/2018 00:00,2.441683,173.7113,0.0,11.48661,0.5363076,3.333375,2.6011,743.363,4.57,18.6,6.962842,18.51711,0.03236748
3889,25/05/2018 00:20,0.9561652,71.98539,0.0,11.69823,0.0,3.532453,1.63317,32.68838,4.57,18.6,6.970222,20.83712,0.000342052
3890,25/05/2018 00:40,0.3869625,32.55135,0.0,11.65901,0.0,1.358489,0.1523355,0.0,4.57,18.6,6.972593,20.90786,0.0
3891,25/05/2018 01:00,0.129285,9.287063,0.0,11.51144,0.0,0.1680173,0.05217218,0.0,4.57,18.6,6.963809,20.89167,0.0
3892,25/05/2018 01:20,0.5156384,39.27648,0.0,11.48589,0.0,0.1209446,0.056046,0.0,4.57,18.6,6.970323,20.89091,0.0
3893,25/05/2018 01:40,0.3866368,32.76232,0.0,11.3586,0.0,0.09124322,0.06773017,0.0,4.57,18.6,6.973449,20.88629,0.0
3894,25/05/2018 02:00,0.129214,9.978006,0.0,11.00093,0.0,0.188805,0.08261152,0.0,4.476163,18.6,6.963886,20.8667,0.0
3895,25/05/2018 02:20,0.0,0.0,0.0,10.70021,0.0,0.1248506,0.09914861,0.0,3.706731,18.6,6.980001,20.71937,0.0
3896,25/05/2018 02:40,1.386133,133.5141,0.07670886,8.433916,0.0134865,3.28152,0.770891,735.944,3.5,18.6,6.980321,19.54489,0.005632116
3897,25/05/2018 03:00,108.4765,11703.67,0.6622567,7.827415,0.0,3.760538,0.4760503,331.6412,3.658323,18.6,6.993292,19.03351,0.0
3898,25/05/2018 03:20,78.74852,8409.329,2.521837,7.164891,0.4451114,3.005843,1.577357,3502.723,3.93978,18.58852,7.037427,19.24352,0.001712343
3899,25/05/2018 03:40,19.52873,2008.729,1.068914,8.264982,1.153257,3.282912,2.289172,1895.114,4.071177,18.5,6.988718,18.68077,0.015559
3900,25/05/2018 04:00,1.374464,127.112,0.0117165,10.10255,0.0475418,3.464729,2.80339,597.598,4.07,18.5,6.980702,18.67177,0.004864136
3901,25/05/2018 04:20,1.987378,166.1517,0.0,10.19,0.0,3.593839,2.61765,395.4916,4.07,18.5,6.980001,20.39439,0.000448855
3902,25/05/2018 04:40,0.1720258,13.5974,0.0,10.0967,0.0,3.571589,0.7944682,0.0,4.07,18.5,6.980302,20.79519,0.0
3903,25/05/2018 05:00,0.12869,7.857721,0.0,9.928386,0.0,2.146024,0.1208881,0.0,4.07,18.5,6.982457,20.77765,0.0
3904,25/05/2018 05:20,0.1289448,9.144852,0.0,9.807759,0.0,0.03685799,0.104686,0.0,4.07,18.5,6.99211,20.6145,0.0
3905,25/05/2018 05:40,0.0,0.0,0.0,9.496588,0.0,0.1928319,0.09501418,0.0,4.07,18.5,6.994448,20.74982,0.0
3906,25/05/2018 06:00,0.0,0.0,0.0,9.231276,0.0,0.03405624,0.1139204,0.0,3.827414,18.5,7.00067,20.86518,0.0
3907,25/05/2018 06:20,1.462958,112.5835,0.05731766,8.081777,0.01052935,2.078023,0.4675614,557.2726,3.505129,18.5,7.0,19.8493,0.0
3908,25/05/2018 06:40,65.7856,5578.276,0.026635,7.230142,0.0,4.306683,1.068047,178.3581,3.53874,18.5,6.999467,19.373,0.0
3909,25/05/2018 07:00,120.468,10312.4,3.428979,6.581961,0.1338646,3.17726,0.884692,1939.488,3.927928,18.46021,7.122252,19.33397,0.0
3910,25/05/2018 07:20,48.64413,4076.322,0.8065231,7.443255,1.113948,3.516087,2.179872,2024.204,4.125438,18.32739,6.990988,18.40556,0.001397574
3911,25/05/2018 07:40,1.565551,99.73962,0.04264533,8.884809,0.790764,3.541388,3.420423,662.2267,4.169523,18.3,6.973154,19.27307,0.002099104
3912,25/05/2018 08:00,1.410468,108.6789,0.0,9.370683,0.008489,3.572841,2.634037,513.1266,4.169328,18.22196,6.963902,20.95487,0.0
3913,25/05/2018 08:20,0.621852,51.80953,0.0,9.382079,0.0,3.549864,1.922713,48.82168,4.160001,18.2,6.970323,20.90012,0.0
3914,25/05/2018 08:40,0.2581167,19.93496,0.0,9.40256,0.3900441,3.528085,0.2905958,0.0,4.160001,18.21284,6.960416,20.07162,0.0
3915,25/05/2018 09:00,0.4725152,53.21006,0.0,9.450271,0.0096514,0.03823552,0.09806577,0.0,4.160001,18.3,6.982973,20.06429,0.0
3916,25/05/2018 09:20,0.282455,30.81909,0.0,9.440261,0.0,-0.02,0.08580353,0.0,4.160001,18.3,6.990331,20.267,0.0
3917,25/05/2018 09:40,0.01786415,0.5406408,0.0,9.343142,0.0,-0.02,0.07112835,0.0,4.122595,18.3,6.993439,20.3936,0.0
3918,25/05/2018 10:00,0.128633,14.32228,0.1373875,8.771671,0.0,0.9385915,0.08461382,2.223883,3.59546,18.3,6.983531,20.58697,0.0
3919,25/05/2018 10:20,2.147427,247.0145,0.4035462,7.378436,0.0,4.182794,1.098613,727.1302,3.50534,18.3,6.985499,19.87694,0.0
3920,25/05/2018 10:40,197.7391,25795.74,3.811528,7.398273,0.0,3.332957,0.3334265,330.1534,3.805635,18.3,7.106843,19.97547,0.000274111
3921,25/05/2018 11:00,128.7013,16364.15,6.410489,6.65579,0.235835,3.197147,1.589173,3516.568,4.229692,18.3,7.139118,18.59679,0.02278459
3922,25/05/2018 11:20,48.83828,6057.232,4.310753,8.11762,1.25653,3.211525,1.731484,3166.204,4.54109,18.3,7.031499,18.50825,0.1314854
3923,25/05/2018 11:40,2.913872,302.4081,1.388914,9.845558,2.576204,3.248678,2.049545,2465.298,4.541982,18.3,6.968955,18.17075,0.1854473
3924,25/05/2018 12:00,3.495085,365.2853,0.009935,12.00449,1.991271,3.207684,2.565681,913.3667,4.540368,18.3,6.915779,17.44834,0.07295731
3925,25/05/2018 12:20,1.64258,133.758,0.0,12.92074,0.4184528,3.13952,2.212949,299.5879,4.540133,18.36915,6.929999,19.24871,0.01441835
3926,25/05/2018 12:40,0.3800235,39.28399,0.0,13.09591,0.0,3.250757,0.3203413,0.0,4.54,18.41949,6.929282,19.63925,0.0
3927,25/05/2018 13:00,0.38624,36.36443,0.0,12.99319,0.0,0.04240002,0.2972939,0.0,4.54,18.57965,6.933467,19.91829,0.0
3928,25/05/2018 13:20,0.1283925,11.3465,0.0,12.94972,0.0,-0.02,0.1875573,0.0,4.54,18.6,6.940465,20.25869,0.0
3929,25/05/2018 13:40,0.2574506,20.47457,0.0,13.14824,0.0,-0.019064,0.1072233,0.0,4.54,18.73058,6.943587,20.45309,0.0
3930,25/05/2018 14:00,0.0,0.0,0.0,13.16559,0.0,-0.02,0.3085626,0.0,4.336764,18.8,6.934167,20.5811,0.0
3931,25/05/2018 14:20,0.0,0.0,0.05646645,13.19622,0.0,1.067864,0.118442,3.013381,3.597287,18.67318,6.949998,20.72876,0.0
3932,25/05/2018 14:40,2.011615,152.929,0.2335207,11.7243,0.0,3.801812,0.9856158,726.8456,3.503761,18.6,6.950006,19.7002,0.0
3933,25/05/2018 15:00,189.351,15280.97,2.187518,10.75944,0.0,3.174468,0.2907572,937.4913,3.859678,18.6,7.071979,19.04701,0.000523958
3934,25/05/2018 15:20,128.7307,9744.483,2.934084,10.36831,0.523279,3.318226,1.286755,4044.614,4.244314,18.6,7.037869,18.94806,0.04108683
3935,25/05/2018 15:40,5.347077,410.5294,0.8489034,11.44028,1.363376,3.260236,2.055796,2498.567,4.397968,18.6,6.986624,18.74617,0.04702912
3936,25/05/2018 16:00,2.633196,214.6337,0.009953151,13.02199,0.1569855,3.395296,2.611614,693.4293,4.39,18.64616,6.98445,18.54454,0.01297486
3937,25/05/2018 16:20,0.0,0.0,0.0,13.28071,0.0,3.379618,0.8203295,0.0,4.39,18.7,6.990952,19.50913,0.0
3938,25/05/2018 16:40,0.3669167,28.65316,0.0,13.04864,0.66638,1.082058,0.04348584,0.0,4.39,18.7,6.993495,19.84081,0.0
3939,25/05/2018 17:00,0.279579,21.43231,0.0,13.09873,0.05602667,-0.01643467,0.1020325,0.0,4.39,18.77049,7.000781,20.18563,0.0
3940,25/05/2018 17:20,0.2529175,17.88364,0.0,13.42638,0.0,-0.02,0.1434223,0.0,4.38941,18.8,7.0,20.36765,0.0
3941,25/05/2018 17:40,0.0,0.0,0.0,13.31001,0.0,-0.02,0.1172417,0.0,4.09969,18.8,7.000581,20.69736,0.0
3942,25/05/2018 18:00,0.1292,9.707651,0.0,12.6348,0.0,0.7668565,0.09043285,0.0,3.526539,18.8,7.000549,20.85645,0.0
3943,25/05/2018 18:20,152.7229,13664.86,1.787352,9.878433,0.0,3.837025,0.1373858,534.6097,3.750925,18.8,7.068933,20.5506,0.0
3944,25/05/2018 18:40,160.1434,14868.52,3.069688,9.176552,0.34377,3.34532,1.018943,4048.704,4.196959,18.70153,7.095058,19.33206,0.02370893
3945,25/05/2018 19:00,10.50646,943.2147,2.003176,10.5646,0.7828985,3.245619,1.57985,3524.314,4.406134,18.6,7.069148,18.70655,0.08812865
3946,25/05/2018 19:20,1.639836,108.5816,0.1386417,13.47924,0.9838716,3.394525,2.745577,1025.567,4.400001,18.61707,7.028644,18.53127,0.02416374
3947,25/05/2018 19:40,1.269423,93.73801,0.0,14.06297,0.0,3.41946,1.712012,240.6041,4.400001,18.7,7.04,20.36274,0.001478755
3948,25/05/2018 20:00,0.2582017,17.80009,0.0,13.71078,0.0,2.672433,0.1227286,0.0,4.400001,18.7,7.024881,20.86126,0.0
3949,25/05/2018 20:20,0.0,0.0,0.0,13.21807,0.0,-0.02,0.1398901,0.0,4.400001,18.7,7.04,20.86335,0.0
3950,25/05/2018 20:40,0.250085,18.30916,0.0,12.69847,0.0,-0.02,0.08184218,0.0,4.400001,18.7,7.040581,20.9095,0.0
3951,25/05/2018 21:00,0.2584991,20.36278,0.0,12.50438,0.0,-0.02,0.09000002,0.0,4.400001,18.7,7.040648,20.92435,0.0
3952,25/05/2018 21:20,0.0,0.0,0.0,12.33017,0.0,-0.02,0.09486883,0.0,4.148146,18.7,7.04,20.9467,0.0
3953,25/05/2018 21:40,0.7257552,59.49425,0.0,11.0548,0.0,2.109725,0.159554,194.7442,3.535944,18.7,7.041117,20.21868,7.549227e-05
3954,25/05/2018 22:00,159.1116,15276.25,1.03037,9.111842,0.0,3.91729,0.553001,374.0739,3.67955,18.74942,7.081357,19.7951,0.000191863
3955,25/05/2018 22:20,137.2957,13067.63,5.03667,9.008054,0.0,2.825231,0.5965506,3620.419,4.219453,18.7,7.182983,19.72201,0.004062603
3956,25/05/2018 22:40,48.03824,4518.842,2.946646,9.580671,0.6536132,3.179465,1.219572,4048.704,4.4443,18.7,7.100499,19.05981,0.08593671
3957,25/05/2018 23:00,1.862282,147.6859,0.310925,12.88521,1.289957,3.356705,2.594962,1515.579,4.45373,18.7,7.046641,18.3392,0.04227266
3958,25/05/2018 23:20,1.387241,111.1129,0.0,14.53555,0.2431095,3.357544,2.151245,475.9977,4.45,18.7,7.059999,18.86225,0.01084373
3959,25/05/2018 23:40,0.1288175,8.788576,0.0,14.03796,0.2040485,3.268306,0.2456803,0.0,4.45,18.7,7.040335,20.87816,0.0
3960,26/05/2018 00:00,0.128945,8.842079,0.0,13.21359,0.0,0.1576972,0.1186321,0.0,4.45,18.66838,7.059,20.92494,0.0
3961,26/05/2018 00:20,0.12852,10.07308,0.0,12.54014,0.0,-0.005919335,0.08002468,0.0,4.45,18.6,7.059999,20.87499,0.0
3962,26/05/2018 00:40,0.0,0.0,0.0,12.30835,0.0,-0.007813334,0.07581068,0.0,4.45,18.6,7.060858,20.88187,0.0
3963,26/05/2018 01:00,0.0,0.0,0.0,11.93304,0.0,-0.02,0.0831065,0.0,4.39779,18.6,7.061028,20.87714,0.0
3964,26/05/2018 01:20,0.0,0.0,0.0,12.09759,0.0,-0.02,0.09941008,0.0,3.714428,18.6,7.059999,20.78709,0.0
3965,26/05/2018 01:40,56.13889,5354.765,0.0,9.235057,0.0,2.955146,0.3242044,367.4262,3.537402,18.69846,7.060745,19.70435,0.000105341
3966,26/05/2018 02:00,100.2162,9802.938,3.415342,7.499144,0.0,3.325286,0.7575161,2608.005,3.838379,18.7,7.17085,19.33083,0.0
3967,26/05/2018 02:20,42.20387,4140.408,1.674165,8.449743,0.3251116,3.546869,1.839948,2855.502,4.040647,18.60856,7.081562,18.74822,0.005232163
3968,26/05/2018 02:40,1.385104,115.912,0.2618844,10.94898,0.2271699,3.583463,2.735503,991.2663,4.07,18.6,7.06946,18.67598,0.002704617
3969,26/05/2018 03:00,2.283358,211.3516,0.0,11.5364,0.0,3.633676,2.417044,401.8669,4.07,18.6,7.070329,20.10472,0.000625488
3970,26/05/2018 03:20,0.36346,34.58077,0.00075375,11.571,0.0,3.628031,0.4335048,0.0,4.07,18.6,7.061096,20.79088,0.0
3971,26/05/2018 03:40,0.0,0.0,0.0,11.81652,0.0,1.105354,0.1432832,0.0,4.07,18.6,7.06512,20.79609,0.0
3972,26/05/2018 04:00,0.5073658,41.01266,0.0,11.18802,0.0,-0.01,0.1995228,0.0,4.07,18.6,7.070903,20.75322,0.0
3973,26/05/2018 04:20,0.0,0.0,0.0,10.67325,0.0,-0.01,0.1765684,0.0,3.903376,18.6,7.070001,20.77844,0.0
3974,26/05/2018 04:40,0.129115,10.77913,0.0,10.16184,0.0,-0.01,0.1144998,0.0,3.557093,18.6,7.071416,20.557,0.0
3975,26/05/2018 05:00,1.654148,128.7787,0.0,6.24885,0.0,3.943125,1.077301,729.6845,3.5,18.6,7.070472,19.70649,0.0
3976,26/05/2018 05:20,8.974241,882.6418,0.0,6.629716,0.0,4.26667,1.180442,378.24,3.504412,18.6,7.061331,18.94296,0.0
3977,26/05/2018 05:40,89.48775,9002.818,1.103052,6.869124,0.0,3.794037,0.9080443,1448.657,3.67608,18.6,7.103484,19.15791,0.0
3978,26/05/2018 06:00,65.2982,6592.604,1.455807,7.713786,0.1100826,3.510062,2.083762,2048.783,3.910787,18.54126,7.032739,18.72143,0.0
3979,26/05/2018 06:20,1.638069,140.7085,0.26668,10.00104,0.3889083,3.627774,3.013485,964.2336,3.970001,18.5,7.050002,19.03259,7.571028e-05
3980,26/05/2018 06:40,2.159237,170.5393,0.0,10.76686,0.0,3.728493,2.593075,339.598,3.970001,18.5,7.063303,19.76528,1.748685e-05
3981,26/05/2018 07:00,0.6147907,48.81227,0.0,10.68422,0.0,3.68163,0.7602804,0.0,3.970001,18.5,7.051346,20.81598,0.0
3982,26/05/2018 07:20,0.37999,30.02542,0.0,10.79632,0.0,1.987318,0.1781434,0.0,3.970001,18.5,7.058767,20.82435,0.0
3983,26/05/2018 07:40,0.129257,9.487058,0.0,11.26732,0.0,-0.02,0.1433808,0.0,3.970001,18.5,7.070552,20.85731,0.0
3984,26/05/2018 08:00,0.389895,29.93925,0.004024165,10.98052,0.0,-0.02,0.1149462,0.0,3.968468,18.5,7.070733,20.90083,0.0
3985,26/05/2018 08:20,0.09622,8.206351,0.0,10.50771,0.0,-0.02,0.2019616,0.0,3.647078,18.5,7.070001,20.77588,0.0
3986,26/05/2018 08:40,2.439592,198.3211,0.0,7.364783,0.0,2.895725,1.025208,736.1844,3.499927,18.5,7.057121,19.60923,0.0
3987,26/05/2018 09:00,1.509285,136.9847,0.0,6.56424,0.0,4.233599,1.38334,511.506,3.5,18.5,7.05312,19.63603,0.0
3988,26/05/2018 09:20,224.5289,28439.93,2.513836,7.397398,0.0,3.595149,2.118124,217.7634,3.739654,18.49134,7.155555,19.5254,0.0
3989,26/05/2018 09:40,156.8851,19482.64,6.755488,7.766448,0.0,2.847878,1.210349,2988.947,4.361477,18.3315,7.244634,18.76293,0.0170107
3990,26/05/2018 10:00,49.2669,6155.867,4.849955,9.963408,0.7995846,2.943848,1.77783,2820.761,4.683678,18.2,7.090348,17.32327,0.09689365
3991,26/05/2018 10:20,3.189668,336.5852,1.490778,12.44845,1.80656,3.093409,2.081978,2285.787,4.6897,18.2,6.998034,16.92365,0.1365807
3992,26/05/2018 10:40,2.580022,295.9215,0.07261465,14.95417,1.470362,3.122983,2.678193,955.0955,4.690001,18.2,6.951181,19.03797,0.02687186
3993,26/05/2018 11:00,0.4414385,48.50983,0.0,17.17334,0.08489774,3.116919,1.32486,16.62279,4.690001,18.2,6.966258,19.55595,0.000231483
3994,26/05/2018 11:20,0.3887334,40.11841,0.0,16.76782,0.0,1.728465,0.08505444,0.0,4.690001,18.34829,6.958266,19.83036,0.0
3995,26/05/2018 11:40,0.2578475,26.66509,0.0,16.64644,0.0,-0.02,0.05999999,0.0,4.683637,18.57359,6.970788,20.00633,0.0
3996,26/05/2018 12:00,0.3868917,35.27103,0.02156852,16.60978,0.0,-0.02,0.06496501,0.0,4.68,18.57789,6.971044,20.17929,0.0
3997,26/05/2018 12:20,0.1290158,11.29409,0.006025165,17.43284,0.0,-0.02,0.0977942,0.0,4.68,18.6,6.97,20.47296,0.0
3998,26/05/2018 12:40,0.0,0.0,0.011004,17.81332,0.0,-0.02,0.1,0.0,4.675751,18.6,6.970744,20.52054,0.0
3999,26/05/2018 13:00,0.0,0.0,0.0,18.30646,0.0,-0.02,0.2066875,0.0,4.305686,18.67327,6.970931,20.67136,0.0
4000,26/05/2018 13:20,0.357023,28.16582,0.0,15.65561,0.0,1.669574,0.2517547,92.45015,3.554697,18.56754,6.97,20.57902,0.0
4001,26/05/2018 13:40,6.717116,697.3943,0.0,12.66906,0.01613625,4.192743,0.9392088,643.2941,3.501806,18.5,6.970398,19.39191,0.0
4002,26/05/2018 14:00,210.7572,23535.0,5.36426,13.23192,0.0,2.809052,0.2599395,1141.692,3.935849,18.5,7.208292,19.28062,0.0
4003,26/05/2018 14:20,140.1615,15652.99,4.348991,12.06689,0.2298893,3.180671,1.276255,4048.704,4.32551,18.5,7.112659,19.18583,0.06592079
4004,26/05/2018 14:40,3.267065,337.0876,2.428123,14.00428,1.405429,3.151532,1.622211,3519.52,4.492097,18.51197,7.064451,18.55563,0.1665148
4005,26/05/2018 15:00,2.007416,194.96,0.1433735,16.2643,2.06479,3.274374,2.550121,1336.188,4.489999,18.6,7.007756,18.97742,0.04900869
4006,26/05/2018 15:20,1.339917,122.4412,0.0,17.94643,0.3949092,3.271078,1.778953,293.1817,4.489999,18.6,7.019999,19.30814,0.006728588
4007,26/05/2018 15:40,0.04862,2.801247,0.0,18.40236,0.0,3.23326,0.08702029,0.0,4.489999,18.61164,7.007857,19.94455,0.0
4008,26/05/2018 16:00,0.1292991,9.801732,0.01414125,20.27565,0.0,0.2719875,0.05009358,0.0,4.489999,18.7,7.01937,20.21264,0.0
4009,26/05/2018 16:20,0.2501125,19.84729,0.0,21.39994,0.0,-0.02,0.06397834,0.0,4.489999,18.73722,7.019999,20.28714,0.0
4010,26/05/2018 16:40,0.1293133,9.852484,0.0,21.69246,0.0,-0.02,0.07503635,0.0,4.489999,18.8,7.020766,20.41634,0.0
4011,26/05/2018 17:00,0.0,0.0,0.0,20.79131,0.0,-0.02,0.09419385,0.0,4.445265,18.8,7.020656,20.55965,0.0
4012,26/05/2018 17:20,0.0643025,5.288667,0.0,20.0467,0.0,-0.02,0.09543803,0.0,3.760818,18.8,7.019999,20.86377,0.0
4013,26/05/2018 17:40,2.159294,182.9165,0.0,16.29376,0.0,2.699119,0.5349252,677.0062,3.5,18.8,7.03334,20.17246,0.0
4014,26/05/2018 18:00,0.8707724,82.74992,0.0,14.73177,0.0,4.216615,0.7819266,377.9331,3.5,18.8,7.022242,19.67868,0.0
4015,26/05/2018 18:20,101.5214,10228.13,1.666978,15.47296,0.0,3.57662,1.835484,407.5481,3.601512,18.8,7.101528,19.69127,0.0
4016,26/05/2018 18:40,146.3266,15128.99,3.270203,15.60545,0.0,3.169328,0.750134,3153.322,3.982342,18.79687,7.149741,19.65204,0.001232091
4017,26/05/2018 19:00,44.41763,4456.071,2.232642,15.99347,0.7466776,3.235834,1.546503,3886.307,4.294143,18.7,7.0708,19.20174,0.05915383
4018,26/05/2018 19:20,1.114591,98.96688,0.1652676,18.32491,0.9660195,3.371539,2.595237,1343.838,4.31,18.7,7.050002,19.64831,0.02233651
4019,26/05/2018 19:40,0.9123756,67.62634,0.0,19.87433,0.0,3.419785,1.937994,236.3589,4.31,18.75745,7.05055,20.38904,0.002767601
4020,26/05/2018 20:00,0.128704,10.01228,0.0,19.80889,0.013581,2.805034,0.1431868,0.0,4.31,18.8,7.036555,20.95788,0.0
4021,26/05/2018 20:20,0.2580884,19.81903,0.0,20.51161,0.0,-0.02,0.06171649,0.0,4.31,18.8,7.050002,20.95796,0.0
4022,26/05/2018 20:40,0.0,0.0,0.01810393,22.57624,0.0,-0.02,0.06311282,0.0,4.31,18.8,7.063703,20.96428,0.0
4023,26/05/2018 21:00,0.0,0.0,0.00136975,23.61165,0.0,-0.02,0.07477217,0.0,4.300561,18.8,7.055318,20.97673,0.0
4024,26/05/2018 21:20,0.0,0.0,0.0,21.08121,0.0,-0.02,0.09232178,0.0,3.763331,18.8,7.063429,20.26065,0.0
4025,26/05/2018 21:40,1.388313,119.6771,0.0,17.20338,0.0,2.715488,0.5827228,676.1704,3.5,18.8,7.063341,19.36324,0.000281272
4026,26/05/2018 22:00,1.52002,114.3276,0.0,15.167,0.0,4.211845,0.9664029,377.36,3.5,18.8,7.052129,19.71781,0.0
4027,26/05/2018 22:20,136.7605,13204.7,1.75518,15.37616,0.0,3.653793,0.6595039,852.9471,3.72457,18.8,7.114489,19.87298,0.0
4028,26/05/2018 22:40,118.246,11852.57,3.528661,15.36706,0.4213812,3.042271,1.077586,4048.704,4.110654,18.8,7.144277,19.49306,0.01500468
4029,26/05/2018 23:00,7.485217,697.674,1.113699,17.08457,0.75,3.368978,1.910921,2784.542,4.23,18.8,7.081029,19.94547,0.03218128
4030,26/05/2018 23:20,2.220045,177.0321,0.0,19.8229,0.6177202,3.474941,2.650783,721.2874,4.220166,18.8,7.070001,19.83151,0.003204559
4031,26/05/2018 23:40,1.295337,113.049,0.0,19.4907,0.19075,3.473359,1.366561,41.27834,4.22,18.8,7.070781,19.88852,0.000445431
4032,27/05/2018 00:00,0.0,0.0,0.0,19.12705,0.0,2.819364,0.06296065,0.0,4.22,18.8,7.058547,21.04353,0.0
4033,27/05/2018 00:20,0.2580177,24.30376,0.0,19.91447,0.0,-0.01,0.06699326,0.0,4.22,18.8,7.081914,21.04289,0.0
4034,27/05/2018 00:40,0.2056572,17.90331,0.0,19.60834,0.0,-0.01536417,0.07499993,0.0,4.22,18.8,7.083499,21.00776,0.0
4035,27/05/2018 01:00,0.1530991,12.55823,0.007332185,20.32253,0.0,-0.02,0.08000001,0.0,4.214765,18.8,7.077267,20.98685,0.0
4036,27/05/2018 01:20,0.02831915,0.9884104,0.002777,21.07932,0.0,-0.02,0.1237845,0.0,3.786203,18.8,7.089999,20.67514,0.0
4037,27/05/2018 01:40,1.213517,102.5006,0.06834726,16.25164,0.0,2.662094,0.5536817,641.4025,3.5,18.8,7.090318,19.26641,0.0
4038,27/05/2018 02:00,60.7001,6478.629,0.6895375,13.57545,0.0,4.026317,0.8722073,88.35877,3.541354,18.8,7.110053,19.34275,0.0
4039,27/05/2018 02:20,94.37593,10563.16,4.218235,14.15952,0.0,3.218838,0.6335152,2558.255,3.818353,18.8,7.174798,19.31161,0.000812561
4040,27/05/2018 02:40,50.2151,5980.16,2.185973,13.51858,0.4341278,3.387802,1.711886,3482.128,4.041687,18.7949,7.106043,18.87779,0.01859814
4041,27/05/2018 03:00,2.318487,230.9897,0.142749,16.52165,1.026057,3.462594,2.675085,1169.389,4.069975,18.7,7.068465,19.48577,0.007089435
4042,27/05/2018 03:20,2.020086,231.3006,0.0,18.06336,0.0,3.184342,2.312094,392.4323,4.07,18.7,7.089999,19.78446,0.001649435
4043,27/05/2018 03:40,0.1287892,11.31344,0.0,18.28018,0.0,3.500923,0.3617461,0.0,4.07,18.78918,7.07745,20.92744,0.0
4044,27/05/2018 04:00,0.1585817,13.26546,0.0,19.54423,0.0,0.3397495,0.1292635,0.0,4.07,18.8,7.088825,20.97606,0.0
4045,27/05/2018 04:20,0.1005267,10.5298,0.0,19.36967,0.0,-0.02,0.1656497,0.0,4.069183,18.8,7.089999,20.95281,0.0
4046,27/05/2018 04:40,0.0,0.0,0.0,19.83406,0.0,4.996606,0.1422236,0.0,3.74725,18.8,7.096841,20.91478,0.0
4047,27/05/2018 05:00,0.5085301,44.98846,0.03094845,19.33928,0.0,7.547511,0.1904874,250.6278,3.51468,18.8,7.098002,20.1418,0.0
4048,27/05/2018 05:20,45.06508,4835.981,0.5147005,13.33807,0.0,7.080843,0.7729914,308.4249,3.548045,18.8,7.090056,19.08092,0.0
4049,27/05/2018 05:40,109.9665,11732.98,1.505297,13.31197,0.0,6.344145,1.700222,2591.385,3.795917,18.75908,7.07469,18.96007,0.001750003
4050,27/05/2018 06:00,35.75749,3745.905,2.080783,15.2786,0.4633392,5.433741,1.917906,2294.754,4.037975,18.66386,7.103615,19.08206,0.009804893
4051,27/05/2018 06:20,1.565139,136.3864,0.0,18.06091,0.5543825,5.205594,2.908087,623.7628,4.040677,18.6,7.057762,19.02751,0.004641743
4052,27/05/2018 06:40,0.8889591,72.48129,0.0,18.75928,0.239877,4.976717,2.053927,185.1928,4.04,18.6,7.070351,20.77054,0.0
4053,27/05/2018 07:00,0.01658915,0.3321828,0.0,17.43061,0.0,4.093129,0.2975653,0.0,4.04,18.6,7.056366,20.90402,0.0
4054,27/05/2018 07:20,0.4987942,45.80943,0.0,18.25259,0.0,0.16,0.2275431,0.0,4.04,18.6,7.070001,20.88241,0.0
4055,27/05/2018 07:40,0.2572809,20.89807,0.0,19.084,0.0,0.0460135,0.08780577,0.0,4.04,18.6,7.070617,20.75709,0.0
4056,27/05/2018 08:00,0.0,0.0,0.0,19.37711,0.0,-0.02,0.1089542,0.0,3.877452,18.60773,7.070667,20.55375,0.0
4057,27/05/2018 08:20,0.7582085,62.88054,0.0,18.37513,0.0,1.54617,0.3467,437.4765,3.500093,18.7,7.070001,19.57364,0.0
4058,27/05/2018 08:40,1.504594,123.569,0.00246825,14.09482,0.0,4.10278,1.338352,377.5742,3.5,18.7,7.070001,19.14639,0.0
4059,27/05/2018 09:00,11.54033,993.6401,0.02250625,15.03576,0.0,4.162112,2.538736,650.2157,3.503403,18.7,7.071081,19.83083,0.0
4060,27/05/2018 09:20,202.7235,20418.53,1.866804,14.49358,0.0,3.692749,1.117528,1298.958,3.839847,18.68253,7.127023,19.16158,0.01411578
4061,27/05/2018 09:40,170.9176,16644.21,4.841005,14.92705,0.4211125,2.814569,1.718189,2730.751,4.39323,18.51872,7.125047,18.08198,0.05283634
4062,27/05/2018 10:00,2.590142,255.5813,1.9525,17.35089,1.183955,2.954361,2.039515,2165.893,4.580001,18.4,7.03552,18.01855,0.09594955
4063,27/05/2018 10:20,3.567414,374.2539,0.0,20.78086,1.07285,3.13766,2.55801,877.6812,4.578762,18.4,6.980001,18.50419,0.02910241
4064,27/05/2018 10:40,0.257451,29.49554,0.0,21.78427,0.2459961,3.160758,1.118048,0.0,4.57,18.4,6.980485,19.8133,0.0
4065,27/05/2018 11:00,0.1292565,13.90927,0.0,22.48786,0.0,0.3648601,0.06103759,0.0,4.57,18.49695,6.981645,19.90051,0.0
4066,27/05/2018 11:20,0.508935,57.43928,0.0,21.50867,0.0,-0.02,0.2533992,0.0,4.57,18.66621,6.989999,20.06091,0.0
4067,27/05/2018 11:40,0.257918,31.26931,0.0,21.20221,0.0,-0.02,0.4578489,0.0,4.57,18.7,6.990368,20.27806,0.0
4068,27/05/2018 12:00,0.0,0.0,0.0,21.90473,0.0,-0.02,0.4310645,0.0,4.57,18.70313,6.990737,20.41636,0.0
4069,27/05/2018 12:20,0.0,0.0,0.0,21.3366,0.0,-0.02,0.5862748,0.0,4.046847,18.8,6.989999,20.56455,0.0
4070,27/05/2018 12:40,1.341051,160.4474,0.2540438,19.22093,0.0,2.52319,0.2673068,366.9807,3.503231,18.69225,7.002656,20.47436,0.0
4071,27/05/2018 13:00,128.9133,19432.37,1.516389,17.96711,0.0,3.939344,1.029124,368.6245,3.605586,18.6,7.034488,19.38066,0.0
4072,27/05/2018 13:20,133.5476,19876.81,8.835693,19.9739,0.0,2.907494,0.7428752,2962.995,4.081113,18.6,7.233445,19.23252,0.02236463
4073,27/05/2018 13:40,76.98293,11388.58,5.427282,18.5942,0.5251825,3.163448,1.536934,3845.445,4.416821,18.6,7.11027,18.81927,0.1606974
4074,27/05/2018 14:00,3.281694,402.2626,2.15395,21.60582,1.729621,3.209567,1.800671,2862.879,4.441781,18.6,7.039828,18.11743,0.2408968
4075,27/05/2018 14:20,2.423359,288.0061,0.0,23.41623,2.008079,3.276255,2.407072,1360.737,4.44,18.62136,6.97,17.70162,0.1207231
4076,27/05/2018 14:40,2.482095,264.2469,0.0,25.68995,0.3782383,3.277344,1.9199,342.5613,4.44,18.7,6.988985,19.37697,0.01336151
4077,27/05/2018 15:00,0.378679,34.3851,0.0,27.38796,0.0,2.718984,0.1203613,0.0,4.44,18.70221,6.976564,19.57135,0.0
4078,27/05/2018 15:20,0.8944201,89.18983,0.0,27.1726,0.0,-0.02,0.06284275,0.0,4.44,18.8,6.989999,19.94542,0.0
4079,27/05/2018 15:40,0.3559659,34.21573,0.0,29.72913,0.0,-0.02,0.07392324,0.0,4.44,18.8,6.990618,20.09528,0.0
4080,27/05/2018 16:00,0.2884332,26.64103,0.0,28.64984,0.0,-0.02,0.1033993,0.0,4.437171,18.89945,6.990284,20.19856,0.0
4081,27/05/2018 16:20,0.0,0.0,0.000585,28.76985,0.0,-0.02,0.100015,0.0,4.418808,18.9,6.989999,20.29491,0.0
4082,27/05/2018 16:40,0.0,0.0,0.011822,30.13658,0.0,-0.02,0.1197255,0.0,3.810697,18.9,6.991263,20.62206,0.0
4083,27/05/2018 17:00,2.138544,239.8232,0.1231083,24.99452,0.0,3.533841,0.4793969,615.6111,3.5,18.8003,6.990514,20.27381,2.630227e-06
4084,27/05/2018 17:20,0.9589185,99.91922,0.0,22.72208,0.0,4.16947,0.8498151,372.8979,3.5,18.8,6.989999,19.53608,0.0
4085,27/05/2018 17:40,168.1331,20222.6,3.522027,23.09143,0.0,3.440304,0.3643062,993.0334,3.822897,18.8,7.121768,19.52921,0.0
4086,27/05/2018 18:00,127.2585,14541.26,3.693259,21.10895,0.5104774,3.310717,1.094187,4048.704,4.186929,18.8,7.087481,19.10882,0.06589433
4087,27/05/2018 18:20,3.482114,359.016,1.930266,22.30932,1.032666,3.241032,1.660081,3313.137,4.334029,18.8,7.067039,18.68802,0.1591461
4088,27/05/2018 18:40,2.674436,257.2482,0.05145,25.33,0.6947325,3.339462,2.575266,1110.685,4.330001,18.8,7.03,19.83165,0.02555065
4089,27/05/2018 19:00,0.9373576,75.27782,0.0,26.9541,0.0158244,3.352828,1.624237,138.707,4.330001,18.8,7.03,20.14601,0.000702542
4090,27/05/2018 19:20,0.0,0.0,0.0,28.30845,0.0,2.045006,0.09068989,0.0,4.330001,18.88358,7.03,20.11357,0.0
4091,27/05/2018 19:40,0.0,0.0,0.0,28.93667,0.0,-0.02,0.04361608,0.0,4.330001,18.9,7.031396,20.68638,0.0
4092,27/05/2018 20:00,0.0,0.0,0.0,29.61663,0.0,-0.02,0.05999999,0.0,4.330001,18.9,7.031528,20.77328,0.0
4093,27/05/2018 20:20,0.0,0.0,0.0,28.69088,0.0,-0.02,0.06847467,0.0,4.119931,18.9,7.04,20.88326,0.0
4094,27/05/2018 20:40,0.766184,62.6462,0.0,25.45998,0.0,2.417519,0.151976,197.7697,3.527221,18.9,7.04,20.48408,0.000956141
4095,27/05/2018 21:00,1.265141,102.7966,0.03830475,23.43027,0.0,4.157543,1.246538,531.7045,3.5,18.9,7.04,19.59723,0.001748965
4096,27/05/2018 21:20,132.876,12719.38,1.028945,24.21975,0.0,3.700577,0.8894976,407.3078,3.602367,18.9,7.087813,18.73591,0.0
4097,27/05/2018 21:40,147.2376,14251.79,3.638236,23.57327,0.0,2.984022,0.5276309,2811.273,4.117087,18.9,7.179999,19.20321,0.01353207
4098,27/05/2018 22:00,61.14507,5999.183,3.020323,22.23748,0.6500748,3.011516,1.219708,4048.704,4.424205,18.9,7.08256,19.13054,0.1236303
4099,27/05/2018 22:20,2.399032,203.6977,0.2996719,25.39959,1.463568,3.26681,2.360026,1864.974,4.45,18.9,7.042821,18.74089,0.08824003
4100,27/05/2018 22:40,3.379407,271.3596,0.0,27.32181,0.4017772,3.290303,2.27068,439.2082,4.45,18.9,7.0422,20.71963,0.001470835
4101,27/05/2018 23:00,0.3867785,31.12632,0.0,27.97158,0.0,2.89375,0.3126107,0.0,4.45,18.9,7.036161,20.93613,0.0
4102,27/05/2018 23:20,0.1286335,10.77001,0.0,28.34822,0.0,-0.007065166,0.05595033,0.0,4.45,18.9,7.058131,20.94873,0.0
4103,27/05/2018 23:40,0.2713483,24.59459,0.0,29.22257,0.0,-0.02,0.05999999,0.0,4.45,18.9,7.059999,20.92187,0.0
4104,28/05/2018 00:00,0.2454658,21.3678,0.0,28.95045,0.0,-0.02,0.06757142,0.0,4.397611,18.9,7.071147,20.94746,0.0
4105,28/05/2018 00:20,0.0,0.0,0.0,27.78056,0.0,-0.02,0.09806213,0.0,3.714581,18.9,7.070015,20.72004,0.0
4106,28/05/2018 00:40,0.8913774,84.91869,0.0,22.94259,0.724058,2.471044,0.8170003,730.0029,3.505133,18.9,7.076208,19.5623,0.004142199
4107,28/05/2018 01:00,2.355794,235.4898,0.0116465,20.95819,0.2226086,4.174448,1.080224,406.9734,3.5,18.98673,7.072021,18.93289,0.0
4108,28/05/2018 01:20,91.67747,10121.16,1.246753,22.0154,0.0,3.869664,1.108137,540.1489,3.632758,19.0,7.095828,19.65907,6.381586e-05
4109,28/05/2018 01:40,82.46955,9294.148,2.810519,20.64873,0.0212344,3.349961,1.425936,3802.008,3.896993,18.94118,7.108308,19.04457,0.01053595
4110,28/05/2018 02:00,13.04558,1452.604,0.81402,21.43014,0.9336779,3.512866,2.300529,2236.492,4.026413,18.9,7.078678,18.75907,0.04046543
4111,28/05/2018 02:20,3.321759,298.2465,0.0,23.81796,0.0,3.602738,2.740186,659.4635,4.010001,18.9,7.070085,18.8926,0.00842627
4112,28/05/2018 02:40,0.4532773,42.43439,0.0,23.55649,0.0,3.60315,1.472856,15.47218,4.010001,18.9,7.082306,20.47748,7.632066e-05
4113,28/05/2018 03:00,0.128577,11.48797,0.0,24.62788,0.0,3.183786,0.08364619,0.0,4.010001,18.94422,7.082072,20.96081,0.0
4114,28/05/2018 03:20,0.257805,22.40346,0.0,28.93665,0.0,-0.02,0.1257704,0.0,4.010001,18.97686,7.080022,20.9873,0.0
4115,28/05/2018 03:40,0.0,0.0,0.0,26.83846,0.0,-0.02,0.108468,0.0,3.837789,18.9,7.098204,20.96372,0.0
4116,28/05/2018 04:00,0.2561757,24.38183,0.0,25.87365,0.0,0.1584673,0.1039732,0.0,3.5653,18.9,7.114583,20.91355,0.0
4117,28/05/2018 04:20,0.888313,80.39204,0.0,19.32841,0.0,2.984302,0.5964601,638.5877,3.5,18.9793,7.074992,20.01112,0.0
4118,28/05/2018 04:40,0.8797691,84.71349,0.0,18.31907,0.0,4.180719,1.195055,379.4195,3.5,19.0,7.078206,19.69352,0.0
4119,28/05/2018 05:00,15.90794,1697.229,0.0832686,18.50532,0.0,4.131817,2.485836,447.4722,3.507648,19.0,7.088233,19.48188,0.0
4120,28/05/2018 05:20,88.71329,9514.245,1.757956,18.29609,0.1376189,3.333381,1.076799,1672.958,3.692129,19.0,7.142805,19.34991,0.0
4121,28/05/2018 05:40,46.60552,4884.751,0.8657058,18.7387,0.7938592,3.461097,2.188631,1998.337,3.887522,18.9008,7.074622,18.41636,0.007350348
4122,28/05/2018 06:00,1.7076,163.0148,0.0529155,20.50095,0.5758828,3.581459,3.291955,808.7229,3.919999,18.9,7.04908,19.86176,0.003995077
4123,28/05/2018 06:20,1.380296,113.3895,0.0,20.60024,0.0,3.68,2.526738,326.613,3.919965,18.9,7.059968,20.58979,0.0
4124,28/05/2018 06:40,0.3866365,31.95032,0.0,21.42498,0.0,3.639719,0.7905069,0.0,3.919999,18.9,7.066419,20.73707,0.0
4125,28/05/2018 07:00,0.2772136,20.70307,0.0,22.11805,0.0,1.187826,0.4589562,0.0,3.919999,18.9,7.078177,20.90045,0.0
4126,28/05/2018 07:20,0.2390626,19.28039,0.0,22.84426,0.0,-0.02,0.3388211,0.0,3.919999,18.9,7.079952,20.67881,0.0
4127,28/05/2018 07:40,0.059939,4.135755,0.0,23.12448,0.0,-0.02,0.1692213,0.0,3.735371,18.9,7.086421,20.44616,0.0
4128,28/05/2018 08:00,1.579115,136.4783,0.0,18.59969,0.0,3.365878,0.6446434,653.658,3.51,18.9,7.080592,19.34853,0.0
4129,28/05/2018 08:20,1.506365,156.3184,0.0,17.02446,0.0,4.096323,1.468554,377.3685,3.503529,18.9,7.064925,19.17804,0.0
4130,28/05/2018 08:40,1.640603,192.5533,0.07514168,15.80978,0.0,4.12267,2.758362,433.9195,3.5,18.9,7.080001,19.65516,0.0
4131,28/05/2018 09:00,173.7394,32202.95,1.057238,14.3414,0.0,4.044307,1.75113,306.1724,3.691193,18.9,7.094888,20.00522,0.0
4132,28/05/2018 09:20,160.4524,29364.53,9.187279,12.60356,0.178562,3.016418,1.218125,3367.908,4.228097,18.83063,7.225911,19.12512,0.05103219
4133,28/05/2018 09:40,45.87964,8048.635,7.798107,14.65233,0.9471575,3.00564,1.783682,2968.941,4.536162,18.70673,7.134173,18.57597,0.2216594
4134,28/05/2018 10:00,4.444299,716.6129,3.653993,15.40797,2.155491,3.178373,1.793315,2491.654,4.550759,18.7,7.027492,17.66837,0.374569
4135,28/05/2018 10:20,1.24971,182.2808,0.0,14.38732,3.01717,3.154095,1.970431,2240.955,4.55,18.7691,6.956396,17.67311,0.3560744
4136,28/05/2018 10:40,2.883066,449.8485,0.0,19.08595,2.600518,3.143141,2.541698,975.3027,4.55,18.8,6.910001,18.40961,0.1085369
4137,28/05/2018 11:00,1.006235,146.4037,0.0,20.24667,0.770741,3.140523,1.257894,97.09446,4.55,18.8,6.925133,18.90915,0.01145861
4138,28/05/2018 11:20,0.1283075,15.87774,0.0,20.21249,0.0,2.040474,0.04411475,0.0,4.55,18.91977,6.916723,19.72811,0.0
4139,28/05/2018 11:40,0.1291576,16.78205,0.2769122,17.79402,0.0,-0.01710575,0.0538455,0.0,4.55,19.18519,6.929999,19.98761,0.0
4140,28/05/2018 12:00,0.3797105,46.43119,0.5203713,16.22597,0.0,-0.01651525,0.1429448,0.0,4.55,19.2,6.93111,20.28715,0.0
4141,28/05/2018 12:20,0.2578192,33.36103,0.6273891,16.10382,0.0,-0.02,0.0971211,0.0,4.541565,19.27256,6.931222,20.42049,0.0
4142,28/05/2018 12:40,0.0,0.0,0.7846358,15.94902,0.0,-0.01582484,0.1193765,0.0,3.936718,19.3,6.930604,20.65279,0.0
4143,28/05/2018 13:00,236.7945,41074.47,20.27648,10.17727,0.0,1.961149,0.2293209,938.3604,3.981238,19.16208,7.176939,19.81607,0.000980541
4144,28/05/2018 13:20,128.564,20488.23,18.94408,9.138337,0.315921,3.141197,1.269471,4048.704,4.380536,19.1,7.128374,18.98036,0.1129179
4145,28/05/2018 13:40,3.789123,530.6642,13.55593,10.8305,1.360493,3.097191,1.661421,3684.816,4.537942,19.1,7.060514,18.58113,0.3336886
4146,28/05/2018 14:00,3.133333,375.1343,6.428548,13.07358,1.976849,3.170074,1.775433,2762.753,4.531857,19.1,6.977203,17.80211,0.4118283
4147,28/05/2018 14:20,1.891141,229.2427,1.823022,15.29147,3.145217,3.213252,2.37276,1810.614,4.53,19.17054,6.919183,17.70941,0.2837704
4148,28/05/2018 14:40,1.3815,172.188,0.5833725,17.24574,1.499635,3.207291,3.306112,1006.041,4.53,19.2,6.920433,18.23071,0.1140206
4149,28/05/2018 15:00,0.5010775,55.26131,0.4840818,18.69325,0.1702448,3.185312,1.736347,21.98242,4.53,19.2,6.9353,19.34562,0.001464725
4150,28/05/2018 15:20,0.128775,14.43104,0.59,19.02952,0.0,1.96165,0.1465851,0.0,4.53,19.25669,6.927619,19.84084,0.0
4151,28/05/2018 15:40,0.0,0.0,0.5601799,18.91183,0.0,-0.01638759,0.08715717,0.0,4.53,19.34629,6.940001,20.01902,0.0
4152,28/05/2018 16:00,0.3795542,46.05185,0.5289463,18.89443,0.0,-0.015657,0.05106234,0.0,4.53,19.4,6.940571,20.32865,0.0
4153,28/05/2018 16:20,0.0,0.0,0.5726506,18.7668,0.0,-0.02,0.2029323,0.0,4.418881,19.4,6.939913,20.43646,0.0
4154,28/05/2018 16:40,86.38983,13750.0,0.7473092,18.56919,0.0,-0.01547125,0.1171958,0.0,3.718774,19.4,6.939433,20.66128,0.0
4155,28/05/2018 17:00,127.4654,21423.97,15.73159,12.35888,0.0,2.624625,0.4365083,2354.108,3.993502,19.36741,7.116965,20.21453,0.01617797
4156,28/05/2018 17:20,98.56061,16577.98,14.91116,11.53171,0.332418,4.060865,1.014411,4044.614,4.298505,19.3,7.040971,19.08207,0.2559073
4157,28/05/2018 17:40,3.464803,498.3728,9.479502,13.28959,1.507369,4.776552,1.519849,3770.648,4.38,19.3,7.039865,18.196,0.5642599
4158,28/05/2018 18:00,1.42098,196.6067,2.932264,15.68641,1.625134,3.316748,2.025982,2561.291,4.379381,19.3875,6.961438,17.49969,0.3986709
4159,28/05/2018 18:20,1.324215,189.674,0.6226268,18.09092,1.405678,3.320025,3.134233,1006.041,4.372359,19.4,6.956233,17.078,0.1379115
4160,28/05/2018 18:40,1.202302,167.4955,0.5299999,19.44988,0.41616,3.31664,4.072101,1006.041,4.37,19.4,6.979648,17.34944,0.1151087
4161,28/05/2018 19:00,0.8953255,120.2243,0.5876771,19.8207,0.0,3.316279,4.103744,323.691,4.37,19.4,6.990203,19.27199,0.03127024
4162,28/05/2018 19:20,0.2546741,35.20418,0.66,19.84236,0.0,2.245607,1.659414,0.0,4.37,19.42415,6.990867,20.65617,0.0
4163,28/05/2018 19:40,0.1322175,16.4132,0.66,19.84445,0.0,-0.01572,1.194216,0.0,4.37,19.5,6.989999,20.80935,0.0
4164,28/05/2018 20:00,0.0,0.0,0.6351908,19.79045,0.0,-0.02,0.4335097,0.0,4.37,19.5,6.990552,20.81176,0.0
4165,28/05/2018 20:20,0.0,0.0,0.8593405,19.73868,0.0,-0.01955359,0.167488,0.0,4.159541,19.5,6.9906,20.8322,0.0
4166,28/05/2018 20:40,245.8464,33722.24,10.87609,15.10718,0.0,1.366071,0.1537419,0.0,3.882986,19.5,7.138139,20.37166,0.0
4167,28/05/2018 21:00,126.8582,14938.85,13.62825,12.42291,0.0413179,2.030162,0.7472526,3773.634,4.380809,19.43034,7.150117,19.2606,0.04403886
4168,28/05/2018 21:20,31.88733,3561.358,9.336521,13.45086,1.534198,3.013474,1.408505,4048.704,4.631291,19.4,7.041144,18.72655,0.2931052
4169,28/05/2018 21:40,2.770893,254.8552,3.874686,15.44357,2.34053,3.12023,1.743186,2659.042,4.632802,19.4,6.986377,17.67165,0.2838314
4170,28/05/2018 22:00,1.146092,114.4527,0.9176199,17.52552,1.674361,3.14,2.877486,1152.835,4.63,19.4,6.945754,16.67293,0.1314397
4171,28/05/2018 22:20,1.786938,184.5111,0.5713614,19.19726,0.0,3.140682,3.901412,1006.041,4.63,19.4,6.966163,17.15387,0.09219785
4172,28/05/2018 22:40,0.4791709,43.52705,0.5299999,19.6656,0.0,3.137127,4.761197,575.1957,4.63,19.4,6.989573,19.76242,0.02518294
4173,28/05/2018 23:00,0.0,0.0,0.6272619,19.75968,0.0,2.918994,2.113603,0.0,4.63,19.4,6.977311,20.8714,0.0
4174,28/05/2018 23:20,0.1285625,10.70559,0.6499999,19.76561,0.0,-0.01499016,1.031022,0.0,4.63,19.4,6.990402,20.88299,0.0
4175,28/05/2018 23:40,0.761313,69.85941,0.6165681,19.72696,0.0,-0.02,0.4692193,0.0,4.63,19.4,6.978788,20.87994,0.0
4176,29/05/2018 00:00,0.00476,0.02965213,0.5713671,19.65741,0.0,-0.02,0.2309685,0.0,4.601827,19.4,6.971029,20.90328,0.0
4177,29/05/2018 00:20,0.0,0.0,0.8037869,19.3591,0.0,-0.02,0.1617994,0.0,3.889502,19.4,6.971638,20.45748,0.0
4178,29/05/2018 00:40,165.1549,20185.51,8.129668,15.00934,0.0,1.593937,0.1959345,937.4536,3.806612,19.46981,7.086178,19.33507,0.001551265
4179,29/05/2018 01:00,68.46983,8528.173,8.451363,13.28911,0.07334025,3.310693,1.193479,4044.614,4.079375,19.4,7.056417,19.09009,0.06923077
4180,29/05/2018 01:20,3.058092,306.1509,3.996565,14.88501,0.5394272,3.378026,2.129752,2476.139,4.162808,19.4,7.014252,18.67057,0.08152239
4181,29/05/2018 01:40,1.332217,126.5064,0.6471362,17.28693,0.0,3.486814,3.39002,1006.041,4.160001,19.4,6.99121,17.98657,0.04107653
4182,29/05/2018 02:00,1.954169,216.7784,0.5413734,18.15764,0.0,3.501719,4.870129,1006.041,4.160001,19.4,7.016257,18.12715,0.03290314
4183,29/05/2018 02:20,2.177358,222.1148,0.5299999,18.23406,0.0,3.500377,5.964635,1006.041,4.156448,19.4,7.032124,18.68806,0.02489087
4184,29/05/2018 02:40,1.483271,132.4538,0.5636091,18.27966,0.0,3.498881,6.567243,1006.041,4.150001,19.4,7.059999,18.99639,0.01827959
4185,29/05/2018 03:00,1.007012,99.65987,0.5902046,18.32276,0.0,3.496493,5.953497,474.633,4.150001,19.4,7.061197,20.15209,0.00508652
4186,29/05/2018 03:20,0.0,0.0,0.5749844,18.3364,0.0,3.010358,3.334506,0.0,4.150001,19.4,7.059721,20.89027,0.0
4187,29/05/2018 03:40,0.594986,58.71025,0.5299999,18.30943,0.0,0.7317299,2.279103,0.0,4.150001,19.4,7.059999,20.89717,0.0
4188,29/05/2018 04:00,0.04886085,3.356946,0.6614214,18.32022,0.0,-0.02,1.27552,0.0,4.091765,19.4,7.060524,20.89644,0.0
4189,29/05/2018 04:20,27.48719,3175.437,0.7627022,18.146,0.0,0.1896754,1.034648,0.0,3.616329,19.4,7.046287,20.71279,0.0
4190,29/05/2018 04:40,71.12516,8097.87,3.322536,15.91514,0.0,2.417404,0.8029791,1687.637,3.73045,19.4,7.082681,19.91559,0.0
4191,29/05/2018 05:00,59.88831,6545.98,4.18364,14.69229,0.3890273,3.49294,2.053952,2201.039,3.952277,19.34798,7.033869,18.8301,0.0182737
4192,29/05/2018 05:20,1.891564,158.4516,0.9665617,16.59996,0.0,3.514818,3.24499,1159.249,4.0,19.3,6.990196,18.77167,0.01715648
4193,29/05/2018 05:40,1.378888,111.4164,0.5299999,17.60282,0.0,3.586386,5.084205,1006.041,4.0,19.3,7.021203,18.97884,0.01013442
4194,29/05/2018 06:00,1.380279,106.9577,0.5289378,17.70394,0.0,3.599729,6.246161,1006.041,4.0,19.3,7.047878,19.23813,0.00718643
4195,29/05/2018 06:20,3.334375,297.0455,0.4699999,17.71994,0.0,3.61,6.795529,1006.041,3.998055,19.3,7.076171,19.24219,0.005658219
4196,29/05/2018 06:40,1.702834,149.7436,0.5372341,17.75361,0.0,3.61,7.074995,1006.041,4.0,19.3,7.089999,19.4754,0.003129032
4197,29/05/2018 07:00,0.8806251,72.07332,0.59,17.8312,0.0,3.609391,6.483099,471.4401,4.0,19.3,7.106306,20.09502,0.000151354
4198,29/05/2018 07:20,0.273672,22.55526,0.5713865,17.8364,0.0,3.485319,3.981802,0.0,4.0,19.3,7.101659,20.74,0.0
4199,29/05/2018 07:40,0.370926,29.87076,0.4956807,17.80502,0.0,1.413395,2.7418,0.0,4.0,19.3,7.09681,20.90773,0.0
4200,29/05/2018 08:00,0.378581,31.78939,0.6640324,17.59652,0.0,-0.01955067,2.129058,0.0,3.968082,19.3,7.110276,20.92971,0.0
4201,29/05/2018 08:20,165.4795,21612.83,5.816627,15.75227,0.0,0.7790605,0.8777829,0.0,3.735509,19.3,7.159201,20.50285,0.0
4202,29/05/2018 08:40,165.7733,26145.52,15.26125,12.35878,0.0,2.887882,1.260961,3238.508,4.254905,19.19374,7.228116,18.9786,0.02116373
4203,29/05/2018 09:00,29.93248,5189.481,12.98566,13.57594,1.333783,2.960763,1.734439,2933.177,4.502786,19.02007,7.087251,17.90441,0.2028424
4204,29/05/2018 09:20,2.138859,335.7366,4.057802,16.47636,2.428341,3.184365,1.886244,2310.614,4.510001,19.0,6.943049,17.27433,0.2682904
4205,29/05/2018 09:40,2.135092,376.2758,0.9563351,18.47557,2.000333,3.188082,2.999459,1124.223,4.510001,19.0,6.900001,16.76791,0.1264271
4206,29/05/2018 10:00,1.896923,277.27,0.5319312,20.28653,0.2558175,3.181177,4.252066,1006.041,4.510001,19.0454,6.918146,17.66822,0.0964293
4207,29/05/2018 10:20,1.762457,285.1978,0.4778425,21.35023,0.0,3.18,5.540512,776.4334,4.510001,19.1,6.946549,18.36209,0.06293282
4208,29/05/2018 10:40,0.3867503,57.27038,0.5596217,21.51592,0.0,3.163302,3.639179,0.0,4.510001,19.1,6.949304,20.07756,0.0
4209,29/05/2018 11:00,0.3884925,68.70387,0.5940061,21.54639,0.0,0.6330927,2.8096,0.0,4.510001,19.1,6.957081,20.33479,0.0
4210,29/05/2018 11:20,0.2596184,36.6614,0.5726964,21.58904,0.0,-0.02,2.414268,0.0,4.510001,19.13367,6.96,20.35643,0.0
4211,29/05/2018 11:40,0.1289735,19.23602,0.6461437,21.51007,0.0,-0.02,2.617223,0.0,4.500742,19.2,6.96,20.52702,0.0
4212,29/05/2018 12:00,0.0,0.0,0.7623068,21.44632,0.0,-0.02,2.312742,0.0,3.916574,19.2,6.960997,20.42282,0.0
4213,29/05/2018 12:20,220.7538,37264.6,4.954207,19.54219,0.0,0.9863625,0.4472178,937.9948,3.935575,19.15919,6.993044,19.73574,0.000989265
4214,29/05/2018 12:40,121.0222,18725.16,15.74354,15.29745,0.5484526,3.091914,1.617723,3865.2,4.316133,19.1,7.069013,18.97023,0.1051459
4215,29/05/2018 13:00,4.062518,512.8015,10.76673,16.64508,2.203449,3.081945,1.756552,2890.614,4.46,19.1,6.987469,18.72953,0.2407417
4216,29/05/2018 13:20,3.458872,381.4558,3.044617,19.22204,1.357556,3.205201,2.204307,2255.529,4.46,19.1,6.88904,17.94184,0.2521185
4217,29/05/2018 13:40,1.76859,209.4773,0.5944802,21.29549,0.8693901,3.219889,2.798692,753.7914,4.46,19.1,6.879447,18.08325,0.05918707
4218,29/05/2018 14:00,0.8619884,105.4556,0.09531202,23.08622,0.2569934,3.132462,0.4918289,0.0,4.46,19.1,6.884589,19.28585,0.0
4219,29/05/2018 14:20,0.4121675,42.14693,0.05854333,23.38239,0.0,0.2984093,0.03106333,0.0,4.46,19.15832,6.899334,19.74623,0.0
4220,29/05/2018 14:40,0.1290016,15.02851,0.00232875,23.33712,0.0,-0.02,0.03262099,0.0,4.46,19.2,6.909197,20.13249,0.0
4221,29/05/2018 15:00,0.1289025,14.46924,0.0,23.24906,0.0,-0.02,0.05217081,0.0,4.434911,19.2,6.900027,20.3426,0.0
4222,29/05/2018 15:20,15.7812,1857.939,0.06884401,23.2492,0.0,-0.02,0.07020701,0.0,3.803658,19.2,6.89,20.68842,0.0
4223,29/05/2018 15:40,229.3914,35587.57,16.32618,15.02282,0.0,2.179507,0.2414798,1141.684,4.053382,19.2,7.171875,20.38182,0.01388854
4224,29/05/2018 16:00,128.3009,20357.02,14.27812,14.8104,0.08118475,2.970414,1.243228,4048.704,4.423133,19.2,7.075122,19.12205,0.1569541
4225,29/05/2018 16:20,3.17077,425.7791,10.74377,16.30005,1.31074,3.025957,1.625962,3725.557,4.572212,19.2,7.03525,18.62289,0.4188519
4226,29/05/2018 16:40,1.529242,206.597,4.553819,18.66167,1.730824,3.160751,1.784875,2747.703,4.57,19.2,6.941523,17.78377,0.4406307
4227,29/05/2018 17:00,1.992977,264.3036,1.270025,20.73712,1.154578,3.16,2.557757,1619.469,4.57,19.2,6.879086,17.28611,0.2647501
4228,29/05/2018 17:20,0.6101872,83.94002,0.2097006,22.9218,0.004706915,3.15963,2.69926,560.629,4.57,19.2,6.869277,18.28403,0.06504551
4229,29/05/2018 17:40,0.4220108,52.30253,0.14,24.37577,0.0,3.080321,0.2039752,0.0,4.57,19.20855,6.88,19.70083,0.0
4230,29/05/2018 18:00,0.0,0.0,0.1012675,24.59408,0.0,1.002352,0.05122583,0.0,4.57,19.3,6.88,20.4091,0.0
4231,29/05/2018 18:20,0.387005,47.59845,0.08000001,24.55582,0.0,-0.02,0.06134859,0.0,4.57,19.3322,6.88,20.69976,0.0
4232,29/05/2018 18:40,0.128945,15.24856,0.010906,24.51794,0.0,-0.02,0.07181318,0.0,4.57,19.4,6.88,20.80157,0.0
4233,29/05/2018 19:00,0.0,0.0,0.1349169,24.43422,0.0,-0.02,0.07380551,0.0,4.395486,19.4,6.898943,20.62178,0.0
4234,29/05/2018 19:20,213.9179,29340.0,2.694308,22.33287,0.01362985,0.3937745,0.1001687,0.0,3.812986,19.3552,6.952412,20.20296,0.0
4235,29/05/2018 19:40,127.7957,17218.49,14.94174,13.21039,0.0,2.643453,0.4692806,2757.319,4.280198,19.21397,7.193079,19.54017,0.01826663
4236,29/05/2018 20:00,62.22783,8406.057,9.763467,15.00076,0.4025625,2.973685,1.115971,4044.614,4.579369,19.1302,7.069329,18.99142,0.2671787
4237,29/05/2018 20:20,1.510723,152.5063,5.38373,17.0191,1.642581,3.090993,1.72368,3297.308,4.62,19.1,6.99755,18.325,0.3657923
4238,29/05/2018 20:40,1.612355,168.2791,1.419308,19.22392,1.751593,3.150001,2.458145,1903.875,4.62,19.10346,6.931817,18.24954,0.2221872
4239,29/05/2018 21:00,1.5394,145.3207,0.2159044,21.19351,0.3699116,3.150001,2.454514,578.5613,4.62,19.2,6.923274,18.70529,0.05807321
4240,29/05/2018 21:20,0.2575362,24.6424,0.15,22.41912,0.0,3.065778,0.1629387,0.0,4.62,19.2,6.929999,20.88055,0.0
4241,29/05/2018 21:40,0.3870617,34.50595,0.09817602,22.51635,0.0,0.3969757,0.04869435,0.0,4.62,19.2,6.929999,20.86998,0.0
4242,29/05/2018 22:00,0.1289165,11.70376,0.09000002,22.30074,0.0,-0.02,0.05411834,0.0,4.62,19.2,6.929999,20.91036,0.0
4243,29/05/2018 22:20,0.5152557,48.41779,0.09000002,22.07874,0.0,-0.02,0.06581143,0.0,4.619424,19.2,6.933075,20.88441,0.0
4244,29/05/2018 22:40,0.1286618,11.34498,0.09000002,21.84697,0.0,-0.01569384,0.07000001,0.0,4.609732,19.2,6.949998,20.90569,0.0
4245,29/05/2018 23:00,0.0,0.0,0.1118245,21.68673,0.0,-0.02,0.08852569,0.0,4.046552,19.2,6.949998,20.70773,0.0
4246,29/05/2018 23:20,21.73945,2313.16,0.270562,20.06765,0.0,1.846812,0.2458135,283.5792,3.507782,19.2,6.949998,19.77921,0.005118618
4247,29/05/2018 23:40,236.2103,25320.98,5.125214,15.07709,0.0,3.455319,0.2181737,1391.877,4.092445,19.2,7.057794,19.29389,0.00340312
4248,30/05/2018 00:00,95.50063,10292.1,7.514535,12.86413,0.5230275,3.065187,0.7889802,4048.704,4.391915,19.11089,7.080283,19.29027,0.1391054
4249,30/05/2018 00:20,2.704549,252.0225,4.181444,14.33942,0.8999998,3.193864,1.489927,3684.112,4.48,19.1,7.035979,19.05336,0.2760459
4250,30/05/2018 00:40,0.909905,80.87492,0.7507735,16.37092,0.2074077,3.257266,2.605054,1468.153,4.48,19.1,6.986834,18.69361,0.106649
4251,30/05/2018 01:00,1.129258,113.5122,0.1473134,18.16872,0.0,3.25698,1.877259,360.1563,4.472691,19.1,6.999269,20.51842,0.006253609
4252,30/05/2018 01:20,0.3868775,33.0671,0.14,18.59019,0.0,2.65707,0.1682104,0.0,4.47,19.16303,7.0,20.86419,0.0
4253,30/05/2018 01:40,0.257607,21.75559,0.14,18.49158,0.0,-0.01326975,0.05948424,0.0,4.47,19.12641,7.003721,20.83985,0.0
4254,30/05/2018 02:00,0.2576917,23.04169,0.14,18.28096,0.0,-0.01,0.05519258,0.0,4.47,19.1,7.012732,20.83161,0.0
4255,30/05/2018 02:20,0.0,0.0,0.14,18.01634,0.0,-0.01,0.07026692,0.0,4.4073,19.1,7.0,20.79904,0.0
4256,30/05/2018 02:40,103.3074,11148.21,0.14,17.63622,0.0,-0.01,0.09422481,0.0,3.76077,19.1,7.0,19.70941,0.0
4257,30/05/2018 03:00,91.64696,10424.56,4.745051,12.98946,0.0,2.094338,0.5480007,2151.422,3.960648,19.1,7.130343,19.21592,0.005547364
4258,30/05/2018 03:20,82.06636,9317.457,4.711423,11.7989,0.4411079,3.29995,1.45481,4044.614,4.215744,19.1,7.08584,18.83367,0.06599178
4259,30/05/2018 03:40,1.516425,148.208,1.072098,13.73972,0.7590857,3.373259,2.49079,1895.226,4.284325,19.1,7.024171,18.37355,0.05675312
4260,30/05/2018 04:00,3.385587,307.1505,0.16761,15.77381,0.02856735,3.398884,2.287621,510.0777,4.28,19.1,7.019999,18.71659,0.01419164
4261,30/05/2018 04:20,0.0,0.0,0.140442,16.24639,0.0,3.086318,0.3408161,0.0,4.28,19.1,7.019999,20.78257,0.0
4262,30/05/2018 04:40,0.0,0.0,0.09000002,16.11375,0.0,0.6022728,0.09025078,0.0,4.28,19.09792,7.023731,20.64784,0.0
4263,30/05/2018 05:00,0.0,0.0,0.09564701,15.9478,0.0,-0.02,0.0731065,0.0,4.28,19.0,7.04,20.62873,0.0
4264,30/05/2018 05:20,0.0,0.0,0.09000002,15.68877,0.0,-0.02,0.08336411,0.0,4.039403,19.0,7.04,20.77938,0.0
4265,30/05/2018 05:40,0.887446,66.49159,0.1587218,14.30227,0.0,2.233912,0.2057326,301.0665,3.518636,19.03341,7.039681,19.88337,6.856604e-05
