,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
4266,30/05/2018 06:00,1.00859,79.22751,0.1352985,13.31926,0.0,4.117862,1.278591,429.1155,3.51,19.1,7.027402,18.57158,2.768942e-05
4267,30/05/2018 06:20,65.64148,6057.883,0.473951,12.90096,0.0,3.875865,0.289684,340.559,3.58868,19.1,7.033502,19.12095,0.0
4268,30/05/2018 06:40,94.22768,8737.273,1.943194,11.65384,0.0,3.551967,1.998805,2495.151,3.844647,19.04151,7.040601,18.81309,0.0
4269,30/05/2018 07:00,26.64562,2434.898,2.914329,11.17166,1.141085,3.072704,2.418727,1567.321,4.026094,18.94102,7.053475,18.64576,0.006831229
4270,30/05/2018 07:20,1.268109,99.80326,0.09000002,13.91382,0.0,3.525908,2.963062,515.9774,4.024619,18.9,7.019745,20.00478,0.002461305
4271,30/05/2018 07:40,0.759868,58.34205,0.09000002,14.12955,0.0,3.552761,1.70629,148.9203,4.02,18.9,7.038489,20.89671,0.0
4272,30/05/2018 08:00,0.2579752,20.13534,0.06457727,14.12479,0.0,2.26021,0.1670837,0.0,4.02,18.9,7.051248,20.92512,0.0
4273,30/05/2018 08:20,0.1286758,9.929922,0.04163451,13.99365,0.0,-0.008661334,0.05398076,0.0,4.02,18.9,7.066319,20.93336,0.0
4274,30/05/2018 08:40,0.0,0.0,0.09000002,13.84765,0.0,-0.02,0.04839583,0.0,3.918814,18.98874,7.061069,20.92176,0.0
4275,30/05/2018 09:00,0.129115,14.08811,0.03301875,13.84062,0.0,-0.02,0.07485213,0.0,3.542837,19.0,7.06088,20.5872,0.0
4276,30/05/2018 09:20,1.150677,152.5528,0.1057167,12.25097,0.0,2.72368,0.7156338,683.8011,3.50743,19.0,7.046153,19.61969,0.0
4277,30/05/2018 09:40,82.00761,12648.68,0.0250275,11.93408,0.0,4.086766,0.8922017,46.20763,3.55198,19.0,7.038152,19.37966,0.0
4278,30/05/2018 10:00,148.1221,23712.46,14.8599,8.702555,0.0208186,2.755199,0.7821544,2388.662,3.992149,18.98803,7.318095,19.18762,0.007014276
4279,30/05/2018 10:20,96.52867,15897.72,9.978897,9.860605,0.251329,3.1425,1.691611,3289.555,4.351562,18.9,7.102747,18.78235,0.1125537
4280,30/05/2018 10:40,2.85838,403.5637,5.508764,11.85626,2.05,3.175596,1.786061,2844.725,4.410001,18.9,7.044861,18.49995,0.2473232
4281,30/05/2018 11:00,2.306617,316.9522,1.097158,14.26299,1.84894,3.259999,2.356858,1610.054,4.410001,18.94774,6.966233,18.58482,0.1396101
4282,30/05/2018 11:20,1.542041,185.0169,0.05103151,16.34811,0.8391846,3.268659,2.078293,550.6495,4.410001,19.0,6.968202,18.96125,0.04235005
4283,30/05/2018 11:40,0.09386835,11.92898,0.0,17.41035,0.0,3.218596,0.1922254,0.0,4.410001,19.00522,6.971584,19.79863,0.0
4284,30/05/2018 12:00,0.1289593,12.63588,0.09589249,17.42441,0.0,1.149392,0.05067234,0.0,4.410001,19.24275,6.993482,20.12362,0.0
4285,30/05/2018 12:20,0.2579185,26.20477,0.0437095,17.33494,0.0,-0.02,0.06594118,0.0,4.410001,19.39521,6.991755,20.23759,0.0
4286,30/05/2018 12:40,0.2571958,22.34296,0.0,17.34,0.0,-0.02,0.1109796,0.0,4.409654,19.45446,6.986379,20.43421,0.0
4287,30/05/2018 13:00,0.0,0.0,0.0,17.3867,0.0,-0.02,0.1739114,0.0,4.190806,19.47348,7.001205,20.55977,0.0
4288,30/05/2018 13:20,146.359,18119.54,1.707201,16.2444,0.00150975,0.362044,0.1145045,0.0,3.726779,19.39332,7.033219,20.77114,0.0
4289,30/05/2018 13:40,135.0745,17772.22,12.01941,10.12543,0.1605876,3.124915,0.7780787,3570.146,4.184047,19.2,7.174352,19.58798,0.04553723
4290,30/05/2018 14:00,32.38834,4439.55,6.908537,11.81314,1.118197,3.23207,1.513695,3994.852,4.380542,19.2,7.05151,18.832,0.2280949
4291,30/05/2018 14:20,2.476103,326.3353,2.428463,13.85931,2.166964,3.268641,1.853079,2528.614,4.389907,19.21589,7.007871,18.31243,0.2113628
4292,30/05/2018 14:40,3.384512,392.5041,0.1357127,16.04061,1.216735,3.354483,2.704189,1012.654,4.389935,19.3,6.97876,19.03596,0.05426951
4293,30/05/2018 15:00,0.65285,73.40685,0.0,17.47738,0.0,3.339833,0.8416158,28.75234,4.39,19.3,6.988135,19.40458,0.001443972
4294,30/05/2018 15:20,0.1289308,15.08414,0.0224954,17.72555,0.0,0.9514656,0.0405525,0.0,4.39,19.33905,6.975099,19.85128,0.0
4295,30/05/2018 15:40,0.5155674,60.82618,0.1462969,17.60361,0.0,-0.02,0.0452715,0.0,4.39,19.4,6.984427,19.99658,0.0
4296,30/05/2018 16:00,0.12903,15.85129,0.06598666,17.53254,0.0,-0.02,0.07752735,0.0,4.39,19.42486,6.97544,20.18843,0.0
4297,30/05/2018 16:20,0.0,0.0,0.0,17.60269,0.0,-0.02,0.1229259,0.0,4.320662,19.5,6.979223,20.28692,0.0
4298,30/05/2018 16:40,136.0228,20471.8,2.627162,15.79422,0.0,0.7972195,0.1125527,0.0,3.754277,19.5,7.032327,20.45205,0.0
4299,30/05/2018 17:00,148.6613,23097.0,10.98272,10.41499,0.0,2.945693,0.428535,2354.56,4.090318,19.40431,7.179791,19.58337,0.01463861
4300,30/05/2018 17:20,51.95049,8027.714,12.20645,10.13203,0.08239623,2.891241,0.988341,4048.704,4.431315,19.4,7.122264,19.03893,0.2327951
4301,30/05/2018 17:40,2.136007,283.8118,4.557268,12.9295,1.850363,3.241939,1.593365,3739.85,4.45,19.43359,7.033283,18.8561,0.3722617
4302,30/05/2018 18:00,2.00594,244.9837,1.076199,14.93715,2.057661,3.255855,2.10918,2062.049,4.444508,19.5,6.969038,18.03578,0.2306953
4303,30/05/2018 18:20,0.8878334,101.8541,0.2280638,16.92271,0.5977663,3.254714,3.210192,876.9997,4.44,19.5,6.966054,18.7707,0.0698695
4304,30/05/2018 18:40,0.6152838,84.68291,0.163659,18.11592,0.0,3.222503,0.9101833,0.0,4.44,19.5,6.974432,20.57299,0.0
4305,30/05/2018 19:00,1.684398,233.415,0.1230172,18.20577,0.0,1.470493,0.1206608,0.0,4.44,19.59194,6.981229,19.81113,0.0
4306,30/05/2018 19:20,0.8538709,108.142,0.0265275,17.96164,0.0,-0.02,0.0862601,0.0,4.44,19.6,7.000069,20.35596,0.0
4307,30/05/2018 19:40,0.1290158,14.88261,0.0,17.73262,0.0,-0.02,0.1130196,0.0,4.44,19.6,6.980044,20.498,0.0
4308,30/05/2018 20:00,0.0,0.0,0.0,17.64264,0.0,-0.02,0.120594,0.0,4.231491,19.6,6.990669,20.73479,0.0
4309,30/05/2018 20:20,4.564133,385.7592,0.0,17.18461,0.0,0.1001655,0.3643347,513.4752,3.561225,19.6,6.985353,20.41821,0.0
4310,30/05/2018 20:40,717.5663,61600.77,3.994594,10.39348,0.0359335,2.964755,0.9967669,4279.321,4.91118,19.67117,7.050988,18.73458,0.1495388
4311,30/05/2018 21:00,172.5092,13355.95,6.958154,9.406598,0.4228534,2.308872,1.508973,4249.884,5.919612,19.76359,7.037123,17.95084,0.3973569
4312,30/05/2018 21:20,2.983161,213.9955,3.709425,11.21877,1.589823,2.39088,1.44162,2223.027,6.04,19.8,6.958414,16.24181,0.2820668
4313,30/05/2018 21:40,0.1289167,8.620382,1.011962,12.39763,2.47,1.667948,0.08887642,0.0,6.04,19.8,6.875122,19.76653,0.0
4314,30/05/2018 22:00,0.515695,38.05939,0.8350638,12.23702,2.47,-0.01,0.1168475,0.0,6.034849,19.8,6.895368,20.73384,0.0
4315,30/05/2018 22:20,0.128775,9.507091,0.7710543,11.84857,2.47,0.000268,0.1252387,0.0,6.029999,19.8,6.900149,20.58319,0.0
4316,30/05/2018 22:40,0.0,0.0,0.7078534,11.68049,2.47,0.2332521,0.1475423,0.0,6.029999,19.8,6.900001,20.76431,0.0
4317,30/05/2018 23:00,0.2578615,23.13599,0.7066935,11.4234,2.47,-0.02,0.158128,0.0,6.029999,19.8,6.900347,20.61652,0.0
4318,30/05/2018 23:20,0.1290017,12.29399,0.7093087,11.09333,2.47,-0.02,0.1630915,0.0,5.980178,19.8,6.900358,20.47032,0.0
4319,30/05/2018 23:40,0.0,0.0,0.6942759,10.93465,2.47,-0.02,0.2002492,0.0,4.314917,19.8,6.910001,19.96982,0.0
4320,31/05/2018 00:00,54.3218,5347.057,0.6804849,10.51057,2.47,-0.019893,0.2622249,0.0,3.524549,19.8,6.910355,19.36046,0.0
4321,31/05/2018 00:20,135.69,13490.35,3.670139,6.699851,3.014847,2.722192,0.9000534,1401.484,3.801938,19.8,6.97953,19.22816,1.084992
4322,31/05/2018 00:40,37.08163,3690.102,5.879997,6.259662,2.369999,3.35171,1.693074,3507.933,4.078223,19.8,6.99062,18.76946,5.771935
4323,31/05/2018 01:00,3.392202,286.2945,1.872367,8.682416,2.597289,3.589996,1.844099,2803.976,4.08493,19.8,6.939651,18.79342,3.053701
4324,31/05/2018 01:20,2.497866,215.7645,0.1104852,10.98688,1.778327,3.62,2.547482,1118.876,4.080001,19.8,6.920423,18.39962,0.9673573
4325,31/05/2018 01:40,1.814167,147.0996,0.0,12.9222,0.0,3.598576,0.9448744,233.9829,4.080001,19.8,6.944736,19.63849,0.1833471
4326,31/05/2018 02:00,0.071145,6.281956,0.0,13.07728,0.0,3.508041,0.04,0.0,4.080001,19.8,6.929999,20.87815,0.0
4327,31/05/2018 02:20,0.128619,10.47136,0.0,12.91554,0.0,0.8174372,0.06245992,0.0,4.079913,19.8,6.945241,20.82966,0.0
4328,31/05/2018 02:40,0.128846,10.86839,0.0,12.77002,0.0,-0.02,0.07000001,0.0,4.07,19.70451,6.949998,20.80716,0.0
4329,31/05/2018 03:00,0.0,0.0,0.0,12.45371,0.0,-0.02,0.08794475,0.0,3.99034,19.7,6.951163,20.84628,0.0
4330,31/05/2018 03:20,37.6721,4046.677,0.028969,11.97245,0.0,0.0244404,0.09619636,0.0,3.737252,19.71322,6.951103,20.7455,0.0
4331,31/05/2018 03:40,83.09766,8966.424,2.520758,8.436395,0.0,3.375355,0.5859775,1373.523,3.913233,19.79329,7.038189,19.43749,1.672901
4332,31/05/2018 04:00,28.18591,2991.315,1.909233,8.460365,0.5070862,3.428144,2.087987,2307.941,4.070741,19.7,6.980418,18.29309,2.911162
4333,31/05/2018 04:20,0.9893686,94.96906,0.173594,10.12211,0.235422,3.53668,3.315549,827.0843,4.080001,19.7,6.935491,18.25805,0.765345
4334,31/05/2018 04:40,2.107444,167.0618,0.0,10.67356,0.0,3.589303,2.559878,492.7736,4.080001,19.7,6.96,18.32444,0.4136114
4335,31/05/2018 05:00,0.1618116,11.65638,0.0,10.75477,0.0,3.544635,0.6296272,0.0,4.080001,19.7,6.950357,20.32459,0.0
4336,31/05/2018 05:20,0.1288317,9.574484,0.0,10.6947,0.0,2.771622,0.06207274,0.0,4.080001,19.7,6.940246,20.69101,0.0
4337,31/05/2018 05:40,0.1290015,10.1046,0.0,10.60483,0.0,-0.02,0.07815255,0.0,4.080001,19.7,6.96,20.78768,0.0
4338,31/05/2018 06:00,0.0,0.0,0.0,10.41441,0.0,-0.02,0.0745075,0.0,4.027289,19.67026,6.96,20.75114,0.0
4339,31/05/2018 06:20,0.0,0.0,0.0,10.16352,0.0,-0.02,0.09295368,0.0,3.748812,19.6,6.96,20.79247,0.0
4340,31/05/2018 06:40,71.83438,6947.384,0.7512709,8.999499,0.0,0.852965,0.09516094,0.0,3.694287,19.64523,6.985262,20.17672,0.0
4341,31/05/2018 07:00,137.0352,13260.05,3.980687,6.275447,0.0,3.218552,1.19381,2488.841,4.056138,19.62739,7.042495,18.81564,1.56977
4342,31/05/2018 07:20,6.764294,590.7537,1.490583,7.291201,1.098617,3.200845,2.470524,1766.116,4.212192,19.5,6.951636,18.06593,0.9886699
4343,31/05/2018 07:40,1.629219,124.5265,0.002425335,8.94385,0.0,3.463001,3.341367,608.2276,4.21,19.5,6.949998,17.96858,0.2716644
4344,31/05/2018 08:00,1.389444,100.1658,0.0,9.145855,0.0,3.469289,2.162201,253.217,4.21,19.5,6.949998,18.96037,0.097967
4345,31/05/2018 08:20,0.2575783,25.22976,0.0,9.250072,0.0,3.349037,0.3418309,0.0,4.21,19.5,6.95024,20.46833,0.0
4346,31/05/2018 08:40,0.3869483,41.74596,0.0,9.266279,0.0,0.1077053,0.08817842,0.0,4.21,19.5,6.97,20.04134,0.0
4347,31/05/2018 09:00,0.0,0.0,0.0,9.225729,0.0,0.1252827,0.0985709,0.0,4.21,19.5,6.96876,20.0962,0.0
4348,31/05/2018 09:20,0.0,0.0,0.0,9.19567,0.0,-0.02,0.07954554,0.0,4.162586,19.55378,6.95065,20.17669,0.0
4349,31/05/2018 09:40,41.0029,7631.401,0.0,8.490732,0.0,1.11618,0.1229313,0.0,3.617023,19.56997,6.949998,20.33193,0.0
4350,31/05/2018 10:00,241.1221,45727.74,9.290018,5.688923,0.0,3.342365,0.1428493,534.2858,3.990185,19.5,7.145219,20.21647,0.03593938
4351,31/05/2018 10:20,108.6004,18914.63,16.74574,4.742606,0.0,2.802899,1.524187,3771.995,4.534287,19.36116,7.226072,18.51581,0.3251595
4352,31/05/2018 10:40,2.820063,302.6324,10.94183,6.719003,1.187988,3.080366,1.757653,2998.157,4.599984,19.3,7.026822,17.67403,0.3901756
4353,31/05/2018 11:00,3.889221,525.7485,5.565698,8.892738,2.661194,3.183089,1.822453,2678.519,4.599999,19.38094,6.923188,18.26732,0.3779654
4354,31/05/2018 11:20,1.25801,179.2586,1.26617,11.24738,3.049999,3.189553,2.255296,1972.072,4.599999,19.44743,6.836141,17.21585,0.3379182
4355,31/05/2018 11:40,0.258074,33.83253,0.03866565,13.5263,1.58016,3.186674,0.8001257,72.26834,4.599999,19.5,6.820001,18.56012,0.01064753
4356,31/05/2018 12:00,0.5082234,65.07935,0.05399476,14.25586,0.4989436,1.236659,0.05092113,0.0,4.599999,19.54821,6.833234,19.76965,0.0
4357,31/05/2018 12:20,0.3869768,44.53506,0.0,14.16588,0.75,-0.02,0.08657914,0.0,4.599999,19.77978,6.839999,19.96509,0.0
4358,31/05/2018 12:40,0.3792718,35.11755,0.0,14.08826,0.75,-0.02,0.09587452,0.0,4.599999,19.80367,6.839999,20.08411,0.0
4359,31/05/2018 13:00,0.0,0.0,0.0,14.06388,0.5680457,-0.02,0.1122742,0.0,4.359975,19.9,6.839999,20.26661,0.0
4360,31/05/2018 13:20,109.302,10658.63,1.879037,11.82448,0.0,1.338363,0.1116828,0.0,3.798181,19.8357,6.930272,20.48826,0.0
4361,31/05/2018 13:40,149.6143,15742.75,5.699198,8.935995,0.1261929,3.121792,0.5365252,2354.899,4.214658,19.65789,7.031778,19.45983,1.932573
4362,31/05/2018 14:00,19.94111,2149.149,4.70742,9.247564,1.078282,3.20017,1.462568,3781.678,4.426253,19.6,6.974574,18.73904,2.47482
4363,31/05/2018 14:20,4.273718,376.9759,0.9045238,11.55385,1.8826,3.309239,2.264822,1822.462,4.422348,19.6,6.910001,18.27275,0.8443512
4364,31/05/2018 14:40,2.887988,231.1036,0.02118825,13.29436,0.2476915,3.320599,2.163485,761.515,4.419999,19.676,6.914384,18.69954,0.2527992
4365,31/05/2018 15:00,0.3866645,27.53572,0.0,13.71941,0.0,3.107921,0.2113568,0.0,4.419999,19.7,6.916767,19.65427,0.0
4366,31/05/2018 15:20,0.1291715,10.3712,0.0,13.72766,0.0,0.1145021,0.04571309,0.0,4.419999,19.77925,6.918721,19.97888,0.0
4367,31/05/2018 15:40,0.3868067,27.83796,0.0,13.63829,0.0,-0.02,0.07300217,0.0,4.419999,19.8197,6.929999,20.19695,0.0
4368,31/05/2018 16:00,0.1287325,9.002435,0.0,13.62921,0.0,-0.02,0.08949403,0.0,4.398223,19.9,6.917751,20.45747,0.0
4369,31/05/2018 16:20,0.0243525,0.7205366,0.0,13.4552,0.0,-0.02,0.1019745,0.0,3.772899,19.9,6.910289,20.81277,0.0
4370,31/05/2018 16:40,175.8678,20452.89,2.344326,11.69324,0.0,0.6810492,0.09494318,0.0,3.729856,19.87184,6.974687,20.53405,0.0
4371,31/05/2018 17:00,138.1391,13696.79,8.199236,7.016377,0.0,3.054492,0.4623936,2964.798,4.284521,19.73692,7.134222,19.65791,0.01556435
4372,31/05/2018 17:20,6.615252,512.2399,5.518509,7.649551,0.3763081,3.193474,1.262559,4048.704,4.428105,19.64001,7.006398,19.2249,0.1850166
4373,31/05/2018 17:40,1.952252,148.3997,1.139284,9.92361,1.641274,3.317046,2.103879,2105.44,4.421775,19.65681,6.955973,18.14015,0.1573328
4374,31/05/2018 18:00,2.580521,190.2655,0.0,11.77279,0.3093714,3.3404,2.394125,916.5314,4.419999,19.7,6.962901,19.24738,0.03836728
4375,31/05/2018 18:20,0.129115,8.439555,0.0,12.36,0.0,3.320323,0.3112599,0.0,4.419999,19.7,6.961116,20.72393,0.0
4376,31/05/2018 18:40,0.2592501,16.54819,0.0,12.3447,0.0,0.5117444,0.03692917,0.0,4.419999,19.7,6.962202,20.70856,0.0
4377,31/05/2018 19:00,0.260695,15.78546,0.0,12.26692,0.0,-0.02,0.06701476,0.0,4.419999,19.78691,6.962802,20.72288,0.0
4378,31/05/2018 19:20,0.0,0.0,0.0,12.01974,0.0,-0.02,0.07267276,0.0,4.419999,19.8,6.97,20.72204,0.0
4379,31/05/2018 19:40,0.0,0.0,0.0,11.83881,0.0,-0.02,0.08259617,0.0,4.408271,19.8,6.97,20.83789,0.0
4380,31/05/2018 20:00,0.0,0.0,0.009416251,11.67178,0.0,-0.019887,0.09000002,0.0,3.863356,19.8,6.97,20.46424,0.0
4381,31/05/2018 20:20,140.7152,12349.53,3.736068,8.592833,0.0,1.824266,0.09000002,0.0,3.685956,19.8,7.05159,20.17136,0.0
4382,31/05/2018 20:40,152.8102,13773.7,7.84474,5.37161,0.0,3.012697,0.6113763,3165.414,4.123466,19.72556,7.13857,19.36632,0.01358471
4383,31/05/2018 21:00,9.174646,745.0987,4.853908,6.205968,0.7366706,3.372486,1.302794,3962.852,4.355147,19.6,7.030615,18.75998,0.1755963
4384,31/05/2018 21:20,3.258691,168.6531,0.1250792,8.788311,0.9571365,3.399992,2.406087,1491.504,4.36,19.6,6.988046,18.83578,0.07036725
4385,31/05/2018 21:40,3.4681,126.1612,0.0,10.07506,0.0,3.3913,1.852995,484.5926,4.353377,19.6,7.0,19.65385,0.006583313
4386,31/05/2018 22:00,0.4346615,10.22291,0.0,10.22909,0.0,3.194281,0.137292,0.0,4.349999,19.6,6.988004,20.56732,0.0
4387,31/05/2018 22:20,0.1302483,1.830539,0.0,10.05696,0.0,-0.01,0.05185525,0.0,4.349999,19.6,7.0,20.88497,0.0
4388,31/05/2018 22:40,0.5073458,9.340837,0.0,9.864041,0.0,-0.01,0.06289592,0.0,4.349999,19.6,7.0,20.83241,0.0
4389,31/05/2018 23:00,0.3798335,4.498578,0.0,9.671284,0.0,-0.01,0.07900567,0.0,4.331394,19.6,7.0,20.90038,0.0
4390,31/05/2018 23:20,0.0981475,1.021208,0.0,9.400309,0.0,-0.01,0.1129995,121.3063,3.730331,19.6,7.0,20.85673,7.099132e-05
4391,31/05/2018 23:40,414.2877,7741.724,0.05628635,7.077826,0.0,3.13016,1.669355,1144.357,3.787071,19.59803,7.005294,19.26637,0.00069603
4392,01/06/2018 00:00,550.9677,12919.34,0.2133075,5.033632,0.0,2.338333,2.28372,1980.355,5.578523,19.46929,6.944856,17.4754,0.0
4393,01/06/2018 00:20,167.5837,5100.306,0.09035398,5.125849,0.0,1.901345,2.335263,1247.789,6.654362,19.4,6.91833,17.93505,0.0
4394,01/06/2018 00:40,0.379276,9.782922,0.0,6.356337,0.0,1.690486,0.2415187,0.0,6.71,19.4,6.89,20.69361,0.0
4395,01/06/2018 01:00,0.3793909,8.963791,0.0,6.519998,0.0,-0.02,0.04,0.0,6.71,19.4,6.89,20.61133,0.0
4396,01/06/2018 01:20,0.0,0.0,0.0,6.517096,0.0,0.002228666,0.04480509,0.0,6.71,19.36846,6.89,20.86629,0.0
4397,01/06/2018 01:40,0.1291715,2.620445,0.0,6.384192,0.0,-0.02,0.05067451,0.0,6.70566,19.3,6.89,20.65911,0.0
4398,01/06/2018 02:00,0.2573376,5.472482,0.0,6.226178,0.0,-0.02,0.07000001,0.0,6.699998,19.3,6.89,20.68267,0.0
4399,01/06/2018 02:20,0.0,0.0,0.0,6.052636,0.0,-0.02,0.07000001,0.0,6.697497,19.3,6.890502,20.72179,0.0
4400,01/06/2018 02:40,0.0,0.0,0.0,5.729031,0.0,-0.02,0.09197517,0.0,6.158118,19.3,6.894926,20.78588,0.0
4401,01/06/2018 03:00,0.0,0.0,0.0,5.385725,0.0,-0.02,0.0890671,0.0,4.103873,19.3,6.910106,20.70474,0.0
4402,01/06/2018 03:20,347.935,11700.29,0.978932,4.087524,0.0,1.146945,0.1010359,0.0,4.010291,19.3,6.960187,20.96891,0.0
4403,01/06/2018 03:40,185.5228,6114.297,1.797324,2.542687,0.0,2.733317,1.514965,2576.095,4.635719,19.21461,6.965319,18.2965,0.0
4404,01/06/2018 04:00,0.5074985,12.37059,0.176964,3.724586,0.0,2.902049,3.419441,1238.663,4.819571,19.1,6.850606,17.02919,0.0
4405,01/06/2018 04:20,1.893645,49.95484,0.0,4.25,0.0,3.092439,3.714512,376.2788,4.809999,19.1,6.87,20.18969,0.0
4406,01/06/2018 04:40,0.6288382,15.70002,0.0,4.25,0.0,3.052608,2.070654,126.9565,4.809999,19.1,6.865378,20.6972,0.0
4407,01/06/2018 05:00,0.2582158,6.061508,0.0,4.25136,0.0,1.097464,0.4422735,0.0,4.809999,19.1,6.862624,20.82053,0.0
4408,01/06/2018 05:20,0.1874106,4.083011,0.0,4.26015,0.0,-0.02,0.2436428,0.0,4.809999,19.04715,6.861581,20.60648,0.0
4409,01/06/2018 05:40,0.2817325,7.17234,0.0,4.180074,0.0,-0.02,0.08427148,0.0,4.809999,19.0,6.853889,20.50889,0.0
4410,01/06/2018 06:00,0.1754259,5.212599,0.0,3.98126,0.0,-0.01285275,0.07144741,0.0,4.808881,19.0,6.87,20.7743,0.0
4411,01/06/2018 06:20,0.0,0.0,0.0,3.693975,0.0,0.21,0.09654147,0.0,4.264637,19.0,6.87,20.80956,0.0
4412,01/06/2018 06:40,1.010044,29.2302,0.0,3.179304,0.0,1.189379,0.1275199,164.0486,3.535646,19.02438,6.874408,19.79543,0.0
4413,01/06/2018 07:00,185.0044,6290.807,0.033718,2.002489,0.0,4.45172,1.025541,571.2992,3.63748,19.1,6.88006,18.85084,0.0
4414,01/06/2018 07:20,191.6741,7825.01,1.133116,2.571551,0.0,3.00834,0.6354753,1253.045,4.326262,19.00568,6.937685,19.52199,0.0110469
4415,01/06/2018 07:40,74.45325,3136.225,0.6240364,3.268894,0.0,2.958536,2.839704,1378.837,4.745538,18.82388,6.824689,17.28041,0.01520812
4416,01/06/2018 08:00,1.138301,69.30041,0.0,4.102972,0.0,3.238408,4.595592,827.0363,4.769999,18.8,6.812621,18.55478,0.003753886
4417,01/06/2018 08:20,0.6373604,50.64861,0.0,4.2,0.0,3.21489,3.034389,100.4208,4.769999,18.8,6.820001,19.21869,0.000276658
4418,01/06/2018 08:40,0.1291292,9.662766,0.0,4.213003,0.0,2.635073,1.488655,0.0,4.769999,18.8,6.820001,19.81098,0.0
4419,01/06/2018 09:00,0.129285,11.46097,0.0,4.25718,0.0,0.3222931,0.3883513,0.0,4.769999,18.8,6.820001,20.05911,0.0
4420,01/06/2018 09:20,0.1290584,10.97934,0.0,4.188614,0.0,0.8995961,0.3153848,0.0,4.769999,18.88816,6.820001,20.30879,0.0
4421,01/06/2018 09:40,0.0,0.0,0.0040105,4.174089,0.0,0.4625779,0.2710674,0.0,4.740731,18.95135,6.820001,20.51143,0.0
4422,01/06/2018 10:00,0.0,0.0,0.0,4.164754,0.0,0.1931844,0.5174547,0.0,3.982305,19.0,6.81942,20.5945,0.0
4423,01/06/2018 10:20,156.554,17638.86,3.567919,3.517338,0.0,1.416693,0.06074016,0.0,3.674913,18.97357,6.935806,20.64081,0.0
4424,01/06/2018 10:40,155.0608,16016.38,9.584472,2.159069,0.0,3.213174,0.6268665,2153.308,4.265727,18.85914,7.077157,19.62804,0.002041237
4425,01/06/2018 11:00,31.75741,3095.268,7.46755,2.883238,0.040714,3.207565,1.778945,3238.047,4.474553,18.8,6.926682,18.30193,0.06927364
4426,01/06/2018 11:20,3.519417,367.7169,1.46932,5.436999,0.95,2.243937,2.087849,2423.047,4.48,18.8179,6.784355,18.1006,0.1064984
4427,01/06/2018 11:40,4.834227,429.2022,0.01743,7.834071,0.1875062,2.853193,2.474319,1010.673,4.48,18.9,6.750435,18.43204,0.0318426
4428,01/06/2018 12:00,0.4633235,41.15586,0.0,8.836993,0.0,3.254425,0.9494572,1.091275,4.48,18.9,6.750449,19.5379,2.410018e-05
4429,01/06/2018 12:20,0.228239,24.82257,0.0,8.822263,0.0,1.836088,0.05522613,0.0,4.48,19.03774,6.758366,19.9447,0.0
4430,01/06/2018 12:40,0.5469607,54.47406,0.0,8.717338,0.0,-0.02,0.05211601,0.0,4.471069,19.3,6.769999,20.19968,0.0
4431,01/06/2018 13:00,0.0,0.0,0.0,8.660002,0.0,-0.01487608,0.09251231,0.0,4.47,19.38659,6.769999,20.32563,0.0
4432,01/06/2018 13:20,0.0,0.0,0.0,8.610664,0.0,-0.02,0.1005323,0.0,4.152918,19.4,6.758466,20.45152,0.0
4433,01/06/2018 13:40,156.9241,17727.55,2.996785,7.76147,0.0,0.5017092,0.09132675,0.0,3.719826,19.30485,6.84785,20.64799,0.0
4434,01/06/2018 14:00,159.4248,18157.41,12.43627,4.145692,0.0,2.859245,0.5361735,2554.567,4.212129,19.2,7.07882,19.77098,0.01768867
4435,01/06/2018 14:20,27.28655,3016.346,8.224403,4.976968,0.036075,3.166708,1.358217,4013.951,4.458688,19.2,6.940009,18.94211,0.14235
4436,01/06/2018 14:40,2.39356,234.7515,2.799853,7.347111,1.293199,3.320113,1.790461,2945.029,4.451974,19.2,6.844291,18.24192,0.2331038
4437,01/06/2018 15:00,2.287431,239.3256,0.1131993,9.847351,1.331097,3.340001,2.549345,1331.034,4.45154,19.25075,6.79,18.87404,0.08638677
4438,01/06/2018 15:20,2.003825,172.4851,0.0,11.54257,0.004278335,3.346107,1.358907,261.5276,4.45,19.3,6.79,19.03399,0.01626393
4439,01/06/2018 15:40,0.1290158,11.16427,0.0,11.68106,0.0,2.627462,0.07103063,0.0,4.45,19.30565,6.793812,19.759,0.0
4440,01/06/2018 16:00,0.2577908,23.50159,0.0,11.50792,0.0,-0.016384,0.04390784,0.0,4.45,19.4,6.809999,20.27612,0.0
4441,01/06/2018 16:20,0.5150577,39.29581,0.0,11.47417,0.0,-0.02,0.06595951,0.0,4.449801,19.4074,6.809999,20.33831,0.0
4442,01/06/2018 16:40,0.0,0.0,0.0,11.38642,0.0,-0.02,0.08964868,0.0,4.127067,19.5,6.809999,20.62856,0.0
4443,01/06/2018 17:00,153.9581,13507.02,6.327707,8.031981,0.0,1.639867,0.09000002,0.0,3.740947,19.44971,7.025191,20.88611,0.0
4444,01/06/2018 17:20,139.2114,10110.01,6.259537,5.732102,0.0,3.290453,0.4673557,2960.804,4.160006,19.37953,6.99558,19.77959,0.002361725
4445,01/06/2018 17:40,10.91513,756.9037,4.219408,6.39503,0.2473058,3.285998,1.11751,4044.614,4.348893,19.3,6.931196,18.80373,0.1261055
4446,01/06/2018 18:00,2.006757,117.6534,0.424257,8.701764,0.9730439,3.235053,2.30657,1860.675,4.340461,19.3,6.868238,18.86019,0.07310399
4447,01/06/2018 18:20,3.266073,202.0535,0.0,10.47822,0.007975,3.425204,2.024121,613.2938,4.339999,19.3,6.879758,19.65753,0.004388058
4448,01/06/2018 18:40,0.0,0.0,0.0,10.59747,0.0,2.957925,0.1548705,0.0,4.339999,19.37506,6.88,20.6347,0.0
4449,01/06/2018 19:00,0.2573375,14.39595,0.0,10.4383,0.0,0.5149967,0.05223249,0.0,4.339999,19.4,6.88,20.75294,0.0
4450,01/06/2018 19:20,0.1289308,7.653574,0.0,10.16776,0.0,-0.0178295,0.06933101,0.0,4.339999,19.4,6.88,20.79124,0.0
4451,01/06/2018 19:40,0.0,0.0,0.0,9.85331,0.0,-0.02,0.08335728,0.0,4.06251,19.4,6.88,20.94515,0.0
4452,01/06/2018 20:00,0.1289167,7.773437,0.0,9.423969,0.0,0.08897437,0.08515665,0.0,3.565378,19.4,6.88,20.22515,0.0
4453,01/06/2018 20:20,329.0986,24575.37,2.11846,6.467505,0.0,3.559021,0.08995802,0.0,4.082346,19.4,6.965723,20.34636,0.0
4454,01/06/2018 20:40,115.4336,8337.464,5.410274,5.020938,0.0,2.935378,0.6557938,3570.716,4.604177,19.34963,7.040246,19.21891,0.013219
4455,01/06/2018 21:00,4.266078,240.9478,3.055156,5.979095,0.3287946,2.908742,1.51921,3518.185,4.741517,19.3,6.940327,17.87244,0.09272037
4456,01/06/2018 21:20,2.533577,140.8521,0.01841265,8.306615,0.343252,3.13571,2.459664,1284.221,4.743182,19.3,6.88826,18.11579,0.02833435
4457,01/06/2018 21:40,2.637284,141.5619,0.0,9.223419,0.0,3.138744,1.791118,330.609,4.740261,19.3,6.900001,19.51664,0.004654546
4458,01/06/2018 22:00,0.2574792,14.3456,0.0,9.254768,0.0,1.501488,0.1182881,0.0,4.739999,19.3,6.910756,20.95104,0.0
4459,01/06/2018 22:20,0.1287608,7.499027,0.0,9.179678,0.0,-0.01483666,0.07136917,0.0,4.739999,19.3,6.919197,20.98795,0.0
4460,01/06/2018 22:40,0.2574934,14.02692,0.0,9.0155,0.0,-0.02,0.08805125,0.0,4.739999,19.3,6.919168,20.96311,0.0
4461,01/06/2018 23:00,0.2468113,14.15671,0.0,8.738446,0.0,-0.02,0.09331618,0.0,4.735137,19.3,6.919999,20.9147,0.0
4462,01/06/2018 23:20,0.010965,0.09827842,0.0,8.455679,0.0,-0.02,0.0986822,0.0,4.714057,19.3,6.919862,20.95222,0.0
4463,01/06/2018 23:40,0.0,0.0,0.0,8.112161,0.0,-0.02,0.1044253,0.0,3.994054,19.3,6.919999,20.57618,0.0
4464,02/06/2018 00:00,65.53822,4627.55,0.0,5.979133,0.0,2.446419,0.1461641,104.7916,3.537554,19.32645,6.919999,19.94384,0.000171827
4465,02/06/2018 00:20,133.5318,9582.178,5.627513,3.287222,0.0,3.146561,0.2595932,1140.409,3.910733,19.36847,7.091559,19.56028,1.841052e-05
4466,02/06/2018 00:40,36.55518,2689.948,3.615037,3.463782,0.1233155,3.357736,1.319047,3911.43,4.142638,19.3,6.981969,19.27948,0.009271987
4467,02/06/2018 01:00,1.389348,87.06264,0.3016725,5.598903,0.272745,3.561735,2.967726,1271.224,4.154149,19.3,6.931736,18.87581,0.004050834
4468,02/06/2018 01:20,2.386822,147.1812,0.0,6.45658,0.0,3.573015,2.699456,632.4844,4.150001,19.3,6.940001,20.46065,0.000372925
4469,02/06/2018 01:40,0.1285909,7.384683,0.0,6.504965,0.0,3.561396,0.8522522,0.0,4.150001,19.3,6.940001,20.93673,0.0
4470,02/06/2018 02:00,0.1289168,8.371534,0.0,6.484789,0.0,1.456853,0.0710961,0.0,4.150001,19.3,6.95075,20.92601,0.0
4471,02/06/2018 02:20,0.6285545,39.32151,0.0,6.321286,0.0,-0.02,0.05045576,0.0,4.150001,19.3,6.952264,20.91507,0.0
4472,02/06/2018 02:40,0.0,0.0,0.0,6.083455,0.0,-0.02,0.06394176,0.0,4.150001,19.3,6.955703,20.92272,0.0
4473,02/06/2018 03:00,0.0,0.0,0.0,5.879589,0.0,-0.02,0.07765917,0.0,4.138142,19.3,6.96,20.89681,0.0
4474,02/06/2018 03:20,0.0,0.0,0.0,5.59866,0.0,-0.02,0.1025103,0.0,3.676763,19.3,6.96,20.53993,0.0
4475,02/06/2018 03:40,3.010694,202.979,0.0,3.636485,0.0,3.290787,0.8804836,735.6144,3.499767,19.3,6.96,19.04721,0.0
4476,02/06/2018 04:00,67.64863,5934.619,0.9341606,3.241175,0.0,4.033815,0.4109554,0.0,3.585943,19.3,6.977921,19.10064,0.0
4477,02/06/2018 04:20,85.146,7080.871,4.032915,2.487418,0.0,3.542367,1.086359,2603.596,3.843068,19.28675,7.019826,19.14965,0.0
4478,02/06/2018 04:40,6.977798,544.6359,1.252458,3.814748,0.01377975,3.616697,2.474938,1928.915,3.950617,19.2,6.950136,19.31951,0.0
4479,02/06/2018 05:00,2.520032,176.4041,0.0,5.11108,0.0,3.729343,3.590346,595.0684,3.95,19.2,6.971719,19.58013,0.0
4480,02/06/2018 05:20,1.127731,63.47103,0.0,5.14,0.0,3.731486,2.294673,236.3193,3.95,19.2,6.980001,20.81244,0.0
4481,02/06/2018 05:40,0.3867216,20.91211,0.0,5.14,0.0,3.379134,0.2634714,0.0,3.95,19.2,6.964301,20.88623,0.0
4482,02/06/2018 06:00,0.128761,6.827683,0.0,5.099117,0.0,0.8077569,0.05355784,0.0,3.95,19.2,6.971137,20.80071,0.0
4483,02/06/2018 06:20,0.0,0.0,0.0,4.940874,0.0,-0.02,0.08416747,0.0,3.905527,19.2,6.980001,20.89586,0.0
4484,02/06/2018 06:40,0.12886,7.423377,0.0,4.439014,0.0,0.766846,0.1168445,0.0,3.628067,19.2,6.979019,20.8037,0.0
4485,02/06/2018 07:00,1.774006,98.31522,0.0,3.130001,0.0,4.261348,1.086205,735.6729,3.5,19.2,6.968348,19.87748,0.0
4486,02/06/2018 07:20,96.56322,6705.91,0.615446,3.177901,0.0,4.007514,0.4577537,0.0,3.635286,19.2,6.997556,19.51166,0.0
4487,02/06/2018 07:40,81.47162,5598.497,2.685144,3.103912,0.0,3.410772,1.4501,2693.89,3.943808,19.13257,7.015083,18.88377,1.449407e-05
4488,02/06/2018 08:00,1.706087,106.4811,0.6521626,4.669854,0.0,3.525145,3.413024,1207.655,4.009353,19.01225,6.922886,18.26265,0.000173103
4489,02/06/2018 08:20,1.038371,62.25971,0.0,5.385718,0.0,3.655113,3.776574,400.9123,4.007943,19.0,6.967802,20.46274,2.776469e-06
4490,02/06/2018 08:40,0.1286192,7.570642,0.001659,5.296911,0.0,3.682783,2.20389,115.7921,4.0,19.0,6.969113,20.46924,0.0
4491,02/06/2018 09:00,0.1288883,7.13068,0.0,5.304344,0.0,3.548335,0.4124459,0.0,4.0,19.01714,6.961894,20.18181,0.0
4492,02/06/2018 09:20,0.0,0.0,0.0,5.330001,0.0,0.07111652,0.04519733,0.0,4.0,19.1,6.999611,20.42237,0.0
4493,02/06/2018 09:40,0.1289733,11.85224,0.0,5.319655,0.0,-0.02,0.06179843,0.0,4.0,19.17563,6.989034,20.48706,0.0
4494,02/06/2018 10:00,0.1289593,12.98827,0.0,5.236798,0.0,-0.02,0.1785066,0.0,3.951835,19.2,6.988547,20.61479,0.0
4495,02/06/2018 10:20,1.107079,116.8189,0.05944399,4.349244,0.0,1.505522,0.1758395,206.1222,3.524589,19.2,6.988236,20.66305,0.0
4496,02/06/2018 10:40,0.6591435,73.13371,0.03658533,3.42225,0.0,4.207289,1.246955,523.6272,3.5,19.2,6.962995,19.70972,0.0
4497,02/06/2018 11:00,151.1335,17685.12,0.0,3.534944,0.0,4.213419,1.498183,510.1932,3.591825,19.2,6.969728,19.56404,0.0
4498,02/06/2018 11:20,188.2772,20375.0,15.20657,2.795257,0.0,2.571631,0.2278677,1343.808,4.276934,19.12467,7.290523,19.65206,4.605628e-06
4499,02/06/2018 11:40,64.33071,6249.808,13.38002,2.930613,0.1062164,2.943227,1.410886,3998.546,4.599366,19.1,7.127085,18.76359,0.07385627
4500,02/06/2018 12:00,3.269558,251.3416,6.804999,5.072976,0.9457742,3.161878,1.732643,2940.103,4.63,19.1,7.010589,17.76977,0.2021199
4501,02/06/2018 12:20,2.509562,192.0672,1.97509,7.664721,1.929624,3.192683,2.035516,2482.734,4.63,19.1,6.918283,17.87204,0.2118447
4502,02/06/2018 12:40,2.511431,208.7311,0.123894,10.00362,1.196133,3.194978,2.508485,776.0938,4.63,19.19297,6.906188,18.04617,0.05305656
4503,02/06/2018 13:00,0.386212,28.15178,0.0,11.42261,0.0,3.120859,0.1795041,0.0,4.629593,19.2,6.91272,19.19895,0.0
4504,02/06/2018 13:20,0.2892973,20.39551,0.0,11.55877,0.0,0.07114252,0.04068925,0.0,4.62,19.38324,6.917017,19.82145,0.0
4505,02/06/2018 13:40,0.2268222,16.70934,0.0,11.50568,0.0,-0.02,0.1156396,0.0,4.62,19.56915,6.92557,20.14654,0.0
4506,02/06/2018 14:00,0.129115,9.859682,0.0,11.48945,0.0,-0.02,0.1110301,0.0,4.619646,19.6,6.937629,20.29266,0.0
4507,02/06/2018 14:20,0.0,0.0,0.0,11.4014,0.0,-0.02,0.1210736,0.0,4.158273,19.56988,6.935356,20.4745,0.0
4508,02/06/2018 14:40,1.04917,74.42606,0.1814177,10.65821,0.0,0.6818196,0.184539,206.0653,3.517174,19.43945,6.941945,20.64632,4.204324e-07
4509,02/06/2018 15:00,222.5519,19401.84,5.972655,6.743378,0.0,3.173747,0.1085906,131.6368,3.901297,19.4,7.090723,20.56285,0.0
4510,02/06/2018 15:20,103.0797,8573.437,7.789174,5.156564,0.0,3.169504,0.6672653,4046.185,4.310876,19.4,7.083403,19.25172,0.02414044
4511,02/06/2018 15:40,2.139181,151.2601,3.729663,6.759763,0.6405471,3.262343,1.397161,3777.552,4.412319,19.4,7.01079,18.77396,0.1599868
4512,02/06/2018 16:00,2.590782,169.438,0.257785,9.200851,1.136303,3.351407,2.272015,1606.95,4.410001,19.4,6.974105,18.48115,0.07300176
4513,02/06/2018 16:20,2.681726,190.3604,0.0,10.83602,0.0266025,3.36,1.846927,481.1364,4.410001,19.4,6.975469,19.24317,0.01341731
4514,02/06/2018 16:40,0.0,0.0,0.0,11.02515,0.0,2.701357,0.09883147,0.0,4.410001,19.41427,6.975863,19.6959,0.0
4515,02/06/2018 17:00,0.0,0.0,0.0,10.95577,0.0,-0.02,0.04301117,0.0,4.410001,19.50311,6.999048,20.08124,0.0
4516,02/06/2018 17:20,0.2574083,14.55488,0.0,10.84191,0.0,-0.02,0.06238635,0.0,4.410001,19.6,6.998897,20.3383,0.0
4517,02/06/2018 17:40,0.1293556,7.937184,0.0,10.79,0.0,-0.02,0.08094869,0.0,4.358117,19.69252,6.994711,20.57498,0.0
4518,02/06/2018 18:00,0.0,0.0,0.09237049,10.57953,0.0,-0.02,0.09513583,0.0,3.694841,19.69149,6.998466,20.94571,0.0
4519,02/06/2018 18:20,142.1765,11290.74,3.035474,6.60435,0.0,3.478026,0.09000002,13.50018,3.716781,19.57681,7.05317,20.56566,0.0
4520,02/06/2018 18:40,97.64644,7793.022,6.503554,4.753614,0.0,3.221738,0.7536349,3960.868,4.115028,19.5,7.125368,19.31881,0.01877324
4521,02/06/2018 19:00,2.882918,180.5939,2.005879,6.512476,0.7697026,3.448328,1.920711,3025.038,4.18,19.5,6.997785,18.67593,0.04461236
4522,02/06/2018 19:20,4.117239,266.9719,0.01216335,8.781694,0.04005,3.546876,2.716351,904.3307,4.179315,19.5,7.014413,19.04959,0.007676523
4523,02/06/2018 19:40,1.015823,61.2355,0.0,9.153906,0.0,3.532961,1.321176,155.494,4.178668,19.5,7.019006,20.13625,0.00115067
4524,02/06/2018 20:00,0.2580741,17.49973,0.0,9.095856,0.0,2.484402,0.04543867,0.0,4.18,19.5,7.014032,20.87257,0.0
4525,02/06/2018 20:20,0.0,0.0,0.0,8.991987,0.0,0.03189252,0.04188409,0.0,4.18,19.5,7.036386,20.90142,0.0
4526,02/06/2018 20:40,0.3869059,23.87016,0.0,8.743471,0.0,-0.02,0.05913084,0.0,4.177823,19.5,7.03694,20.91772,0.0
4527,02/06/2018 21:00,0.0,0.0,0.0,8.417397,0.0,-0.02,0.09052641,0.0,3.877156,19.5,7.038476,20.72195,0.0
4528,02/06/2018 21:20,1.605186,118.5011,0.2507508,7.156282,0.0,2.389251,0.3480811,504.1822,3.507091,19.5,7.036309,19.99485,0.0
4529,02/06/2018 21:40,148.7482,12339.45,4.99612,4.764629,0.0,3.124413,0.4201831,106.1063,3.754018,19.5,7.158913,20.36262,0.0
4530,02/06/2018 22:00,106.1939,8906.103,6.046068,3.708945,0.0,3.237938,0.5552635,3570.684,4.097322,19.47647,7.137993,19.62136,0.004396602
4531,02/06/2018 22:20,1.762072,129.1246,2.441066,5.224858,0.4232515,3.39395,1.608315,3438.972,4.22,19.4,7.017988,19.20128,0.0538225
4532,02/06/2018 22:40,2.512895,162.8657,0.0668885,7.353219,0.281393,3.497868,2.669482,939.1242,4.213865,19.4,7.02722,19.40991,0.009566069
4533,02/06/2018 23:00,2.141047,143.7544,0.0,7.910002,0.0,3.509113,1.650798,281.8719,4.21,19.4,7.043541,19.10183,0.003088477
4534,02/06/2018 23:20,0.02293585,0.5057536,0.0,7.906214,0.0,2.387918,0.0579781,0.0,4.21,19.4,7.035369,20.9238,0.0
4535,02/06/2018 23:40,0.2348408,15.41033,0.0,7.797544,0.0,0.08153366,0.04021634,0.0,4.21,19.4,7.060513,20.95294,0.0
4536,03/06/2018 00:00,0.379175,25.73654,0.0,7.57773,0.0,-0.02,0.06735826,0.0,4.21,19.4,7.058553,20.9471,0.0
4537,03/06/2018 00:20,0.0,0.0,0.0,7.17393,0.0,-0.02,0.07678993,0.0,3.941418,19.4,7.057355,21.00099,0.0
4538,03/06/2018 00:40,1.007019,68.92793,0.3177596,5.351908,0.0,3.443749,0.3046935,425.884,3.510126,19.4,7.04929,20.99253,0.0
4539,03/06/2018 01:00,84.40456,7295.038,2.030527,4.46431,0.0,4.151282,0.6464298,207.8554,3.605511,19.48623,7.062255,20.79228,0.0
4540,03/06/2018 01:20,103.1614,8931.279,7.020502,3.320089,0.0,2.986944,0.4915465,3167.294,3.941757,19.44534,7.17278,19.81149,0.002480636
4541,03/06/2018 01:40,3.419286,286.9536,1.986439,4.545493,0.3463326,3.555044,1.844593,2958.176,4.035552,19.4,7.043717,18.95942,0.01421396
4542,03/06/2018 02:00,1.526251,122.8357,0.0,6.516501,0.0,3.63,2.874319,815.7406,4.03,19.4,7.040836,18.50695,0.002754083
4543,03/06/2018 02:20,1.110952,79.14828,0.0,6.769999,0.0,3.613611,1.920933,283.3781,4.03,19.4,7.049951,20.25626,0.0
4544,03/06/2018 02:40,0.5177773,41.33601,0.0,6.769999,0.0,3.049626,0.1880775,0.0,4.03,19.4,7.045274,20.87889,0.0
4545,03/06/2018 03:00,0.1292,10.04786,0.0,6.737051,0.0,0.002542916,0.04,0.0,4.03,19.4,7.059934,20.90263,0.0
4546,03/06/2018 03:20,0.0,0.0,0.0,6.506025,0.0,-0.02,0.04845725,0.0,3.974379,19.32975,7.060205,20.90335,0.0
4547,03/06/2018 03:40,0.0,0.0,0.1137915,6.010909,0.0,0.1407973,0.09385931,0.0,3.582553,19.3,7.060631,20.88517,0.0
4548,03/06/2018 04:00,1.651462,131.4894,0.1925415,4.712907,0.0,3.016569,0.6997806,685.8179,3.51,19.38998,7.054327,20.327,0.0
4549,03/06/2018 04:20,71.41003,7289.018,1.781942,3.978495,0.0,3.894949,0.6982298,44.23694,3.591424,19.4,7.08603,20.30238,0.0
4550,03/06/2018 04:40,87.46458,8618.928,6.137349,3.06742,0.0,3.419093,0.9022582,2920.443,3.847206,19.36501,7.119397,19.75462,0.000187872
4551,03/06/2018 05:00,5.216194,481.8682,2.073288,4.300191,0.3165645,3.521213,2.27957,2144.423,3.958258,19.3,7.014521,18.84617,0.004679775
4552,03/06/2018 05:20,1.138044,88.36483,0.03366385,6.101972,0.03747485,3.657216,3.372522,608.2036,3.952052,19.3,7.038023,20.19161,0.000587008
4553,03/06/2018 05:40,0.5014625,33.2715,0.0,6.251855,0.0,3.455195,2.119957,258.9549,3.95,19.3,7.040681,19.94952,0.0
4554,03/06/2018 06:00,0.3871041,27.43216,0.0,6.199999,0.0,3.566891,0.2556403,0.0,3.95,19.3,7.029909,20.73386,0.0
4555,03/06/2018 06:20,0.2322484,16.42563,0.0,6.134552,0.0,0.207646,0.04,0.0,3.95,19.3,7.049245,20.80907,0.0
4556,03/06/2018 06:40,0.0260525,0.7186581,0.012141,6.016188,0.0,0.08648409,0.044163,0.0,3.949479,19.3,7.051062,20.87297,0.0
4557,03/06/2018 07:00,0.128945,9.173181,0.1595338,5.686281,0.0,-0.02,0.06672525,0.0,3.887215,19.3,7.050602,20.90516,0.0
4558,03/06/2018 07:20,1.007675,71.60602,0.09847713,4.885559,0.0,1.350294,0.1947398,281.5034,3.518523,19.3,7.044481,20.96806,0.0
4559,03/06/2018 07:40,126.1119,10586.32,1.129098,3.77621,0.0,3.62382,0.8773217,372.9347,3.633834,19.3,7.059887,20.72488,0.0
4560,03/06/2018 08:00,135.9954,11640.46,7.120225,3.093239,0.0,2.649278,0.7822826,2558.147,4.089463,19.1707,7.222342,19.62829,0.002957041
4561,03/06/2018 08:20,14.69892,1226.493,2.531822,4.285284,0.5327837,3.248665,1.9849,2610.156,4.27024,19.1,7.014224,18.55801,0.01680588
4562,03/06/2018 08:40,2.628513,186.6919,0.1221491,6.34062,0.1513588,3.250493,3.02363,788.5328,4.27,19.1,6.980132,18.92659,0.004151189
4563,03/06/2018 09:00,1.256313,91.95277,0.0,7.052076,0.0,3.409629,2.326468,303.758,4.27,19.1,7.000691,19.83308,0.0
4564,03/06/2018 09:20,0.12682,10.08125,0.0,7.043994,0.0,2.924607,0.3606426,0.0,4.27,19.1,6.992024,20.0086,0.0
4565,03/06/2018 09:40,0.5171262,40.98028,0.0,7.035927,0.0,0.6143256,0.04515058,0.0,4.27,19.17639,7.005556,20.19605,0.0
4566,03/06/2018 10:00,0.1754119,14.79237,0.0,7.019999,0.0,-0.02,0.05330542,0.0,4.27,19.21261,7.005256,20.41538,0.0
4567,03/06/2018 10:20,0.3406802,35.22657,0.3158534,6.819047,0.0,-0.02,0.07455768,0.0,4.220208,19.33328,7.001938,20.61863,0.0
4568,03/06/2018 10:40,0.12886,12.29424,0.388029,6.399753,0.0,0.559378,0.1392726,0.0,3.626513,19.33841,7.00083,20.81803,0.0
4569,03/06/2018 11:00,197.899,23938.6,0.3263146,4.587914,0.0,4.286043,0.367155,395.1389,3.681923,19.19406,6.999895,20.76667,0.0
4570,03/06/2018 11:20,150.1546,18735.84,14.64799,3.472968,0.0,2.771787,0.5234089,2152.875,4.314252,19.0173,7.235194,20.02176,4.163432e-05
4571,03/06/2018 11:40,20.96476,2656.742,10.78563,4.167132,0.1494708,2.983927,1.699393,3377.004,4.527224,18.93528,7.111462,18.72028,0.080549
4572,03/06/2018 12:00,3.155169,306.6218,4.065509,6.465169,1.409376,3.20567,1.81848,2824.849,4.53,18.94244,6.988698,18.32377,0.1948925
4573,03/06/2018 12:20,2.045512,179.0398,0.6061302,8.858746,1.67,3.226851,2.177569,1867.834,4.528812,19.0,6.915392,18.08239,0.1425364
4574,03/06/2018 12:40,2.140495,204.0326,0.0,10.92002,0.4533298,3.22334,2.207718,616.0936,4.523833,19.0,6.925268,18.82935,0.02841411
4575,03/06/2018 13:00,0.2573375,21.10772,0.0,11.8695,0.0,3.113912,0.1287511,0.0,4.52,19.0,6.930074,19.84893,0.0
4576,03/06/2018 13:20,0.1292425,11.09973,0.0,11.93,0.0,0.1792467,0.04320433,0.0,4.52,19.14923,6.943215,20.22487,0.0
4577,03/06/2018 13:40,0.3871043,33.98595,0.2844398,11.79043,0.0,-0.02,0.06279793,0.0,4.52,19.2,6.934141,20.43016,0.0
4578,03/06/2018 14:00,0.2584145,21.59478,0.297938,11.74,0.0,-0.02,0.07573951,0.0,4.499742,19.2,6.950234,20.40608,0.0
4579,03/06/2018 14:20,45.38005,4217.849,0.1905291,11.65638,0.0,-0.011337,0.09988585,0.0,3.843938,19.2,6.939367,20.77468,0.0
4580,03/06/2018 14:40,199.4036,20380.66,10.05541,7.45035,0.0,2.232153,0.1043735,330.2145,4.007266,19.2,7.114471,20.74327,0.0
4581,03/06/2018 15:00,116.6643,11087.39,10.65526,5.80643,0.0,2.841536,0.7806592,4048.704,4.446439,19.2,7.17113,19.25118,0.03499397
4582,03/06/2018 15:20,1.94537,143.7492,5.3002,7.586055,0.9853911,3.179738,1.498349,3702.795,4.513026,19.2,7.032695,18.81906,0.1917907
4583,03/06/2018 15:40,2.320265,172.2502,1.090412,9.804235,1.764569,3.250368,1.996709,2420.415,4.509875,19.2,6.964248,18.8721,0.148413
4584,03/06/2018 16:00,4.633114,353.0635,0.0,11.93599,0.8193827,3.240646,2.446405,1096.274,4.510001,19.22067,6.960702,18.32442,0.05836402
4585,03/06/2018 16:20,0.7569929,52.33387,0.0,13.06281,0.0,3.174827,0.5409709,0.0,4.510001,19.3,6.96448,19.26122,0.0
4586,03/06/2018 16:40,0.3796042,27.536,0.0,13.1286,0.0,0.8007551,0.04210042,0.0,4.510001,19.34733,6.966081,19.7662,0.0
4587,03/06/2018 17:00,0.1407317,9.264387,0.1122293,13.11,0.0,-0.02,0.06517242,0.0,4.510001,19.4,6.970983,20.04087,0.0
4588,03/06/2018 17:20,0.2463442,18.9535,0.24599,12.99789,0.0,-0.01953517,0.08926533,0.0,4.507091,19.4561,6.971841,20.30373,0.0
4589,03/06/2018 17:40,0.0,0.0,0.121857,12.93787,0.0,-0.02,0.09019812,0.0,4.009867,19.5,6.97186,20.55074,0.0
4590,03/06/2018 18:00,189.0033,16800.19,6.40028,9.300766,0.0,1.35062,0.0977015,0.0,3.84744,19.40981,7.125485,20.78186,0.0
4591,03/06/2018 18:20,100.2615,8734.256,6.996719,6.644587,0.0,3.039325,0.5864447,3570.458,4.219952,19.37075,7.12367,19.81516,0.0236244
4592,03/06/2018 18:40,1.888832,148.2624,3.578611,7.897307,0.5684684,3.298445,1.473705,3828.391,4.309959,19.3,7.03105,18.8313,0.1057924
4593,03/06/2018 19:00,2.458461,168.8179,0.214199,10.3374,0.5774059,3.400084,2.432034,1458.865,4.31,19.3545,7.000416,18.80628,0.04229263
4594,03/06/2018 19:20,2.190996,181.6829,0.0,11.72405,0.0,3.405469,1.48975,336.039,4.31,19.4,7.012582,20.07377,0.00485696
4595,03/06/2018 19:40,0.1290867,9.331188,0.0,11.85194,0.0,2.89135,0.0557945,0.0,4.31,19.4,7.003011,20.5027,0.0
4596,03/06/2018 20:00,0.2578759,20.24247,0.0,11.7626,0.0,-0.02,0.05261792,0.0,4.31,19.4,7.02035,20.78534,0.0
4597,03/06/2018 20:20,0.129115,9.235488,0.0696115,11.598,0.0,-0.02,0.06217451,0.0,4.305326,19.4,7.02087,20.8255,0.0
4598,03/06/2018 20:40,0.0,0.0,0.2007549,11.37549,0.0,-0.02,0.0826741,0.0,4.077663,19.4,7.02113,20.83228,0.0
4599,03/06/2018 21:00,1.390755,93.72371,0.2499626,9.890324,0.0,2.238498,0.1583869,253.2747,3.516651,19.4,7.020148,20.79668,0.0
4600,03/06/2018 21:20,160.738,14326.04,2.47181,7.80052,0.0,3.834338,0.3638363,221.6454,3.742271,19.4,7.064058,20.70844,0.0
4601,03/06/2018 21:40,142.7028,12825.26,6.78451,5.798415,0.0,2.481735,0.3386228,3166.642,4.1703,19.4,7.143626,19.62708,0.01320295
4602,03/06/2018 22:00,6.564153,496.6638,5.511605,6.233597,0.01226125,3.066904,0.8185625,4048.704,4.349999,19.4,7.05547,19.1696,0.1330648
4603,03/06/2018 22:20,3.31982,275.7274,0.5756775,8.566384,0.7431371,3.366912,2.175995,2337.527,4.345366,19.4,7.041883,18.52291,0.1116377
4604,03/06/2018 22:40,0.948281,74.85799,0.0,10.13477,0.0,3.360838,1.951584,559.5803,4.339999,19.4,7.045775,19.148,0.0193444
4605,03/06/2018 23:00,0.2388359,17.17221,0.0,10.42,0.0,3.251817,0.1437181,0.0,4.339999,19.4,7.03,20.88197,0.0
4606,03/06/2018 23:20,0.4050676,27.49353,0.0,10.33844,0.0,0.247786,0.07012397,0.0,4.339999,19.4,7.039983,20.87875,0.0
4607,03/06/2018 23:40,0.0,0.0,0.02231115,10.05829,0.0,-0.02,0.06496559,0.0,4.339108,19.4,7.041699,20.85958,0.0
4608,04/06/2018 00:00,0.258315,17.99007,0.1634978,9.822039,0.0,-0.02,0.07018925,0.0,4.165941,19.4,7.045386,20.79407,0.0
4609,04/06/2018 00:20,0.3658335,28.557,0.2437253,8.706708,0.0,1.307356,0.1078496,132.3344,3.542841,19.4,7.04391,20.31074,0.0
4610,04/06/2018 00:40,74.73698,7037.708,0.7683636,6.961703,0.0,4.176269,0.3227089,270.9966,3.59226,19.48406,7.048958,20.19664,0.0
4611,04/06/2018 01:00,102.8342,9847.884,6.09672,4.957086,0.0,3.399369,0.4875086,2963.059,3.89499,19.5,7.140814,20.15943,0.005700076
4612,04/06/2018 01:20,7.118075,619.6423,1.956091,6.460325,0.649825,3.584551,1.76389,3143.553,4.019468,19.40443,7.051641,19.0825,0.01592621
4613,04/06/2018 01:40,1.431461,116.3225,0.02843333,8.314293,0.3355133,3.628419,2.899282,841.662,4.009976,19.4,7.046076,19.41955,0.002870422
4614,04/06/2018 02:00,1.463413,110.0196,0.0,8.662104,0.0,3.620185,1.996369,362.0401,4.010001,19.4,7.065229,20.75175,0.0
4615,04/06/2018 02:20,0.2838857,21.23533,0.0,8.660002,0.0,3.465831,0.1519136,0.0,4.010001,19.42513,7.051889,20.86573,0.0
4616,04/06/2018 02:40,0.6178933,56.11266,0.0,8.605653,0.0,0.8447782,0.204778,0.0,4.010001,19.49953,7.058173,20.85704,0.0
4617,04/06/2018 03:00,0.0,0.0,0.0,8.317181,0.0,-0.02,0.08606173,0.0,3.969924,19.4,7.060669,20.87543,0.0
4618,04/06/2018 03:20,0.0,0.0,0.1356489,8.081145,0.0,-0.02,0.1145594,0.0,3.550714,19.4,7.078547,20.84228,0.0
4619,04/06/2018 03:40,1.016644,108.2984,0.1965214,6.508157,0.0,3.023294,0.5631641,655.3221,3.5,19.46222,7.065993,20.14135,0.0
4620,04/06/2018 04:00,40.29236,4160.611,1.691818,5.808886,0.0,3.905224,0.72531,74.32603,3.549281,19.5,7.100548,20.49079,0.0
4621,04/06/2018 04:20,81.63733,8355.06,2.983096,5.119907,0.0,3.711565,0.9845446,2468.185,3.745752,19.49679,7.10592,19.4681,0.000524894
4622,04/06/2018 04:40,12.70862,1201.184,1.671899,5.997468,0.4200058,3.606709,2.35224,2142.939,3.879995,19.4,7.043354,18.96119,0.008781146
4623,04/06/2018 05:00,0.7665752,62.36047,0.0,7.605814,0.0,3.710242,3.326054,663.1613,3.878123,19.4,7.055533,19.09274,0.002557351
4624,04/06/2018 05:20,1.505946,112.6178,0.0,7.719406,0.0,3.731733,2.173976,280.9991,3.876286,19.4,7.07013,19.9349,9.858821e-05
4625,04/06/2018 05:40,0.1293416,9.244893,0.0,7.66993,0.0,3.411474,0.2148396,0.0,3.88,19.4,7.057146,20.75301,0.0
4626,04/06/2018 06:00,0.2581448,18.4851,0.0,7.65,0.0,0.3920658,0.1003541,0.0,3.88,19.4,7.070405,20.80814,0.0
4627,04/06/2018 06:20,0.0,0.0,0.00308625,7.523393,0.0,-0.02,0.04156001,0.0,3.869651,19.4,7.07148,20.80691,0.0
4628,04/06/2018 06:40,0.1288033,9.236159,0.1546836,7.144908,0.0,0.4692465,0.08315305,55.14973,3.566348,19.4,7.063666,20.77574,0.0
4629,04/06/2018 07:00,1.894912,146.3203,0.2638515,5.656392,0.0,4.235651,1.27374,680.7695,3.499957,19.4,7.059999,19.48268,0.0
4630,04/06/2018 07:20,97.64911,8729.725,2.293666,5.47414,0.0,3.895846,0.516287,123.8278,3.599976,19.4,7.099391,20.49803,0.0
4631,04/06/2018 07:40,246.2349,22741.89,9.168601,4.302749,0.0,2.859815,0.5849407,2354.703,4.183635,19.31543,7.228701,20.192,0.01256043
4632,04/06/2018 08:00,42.3582,3740.651,5.830236,5.180061,0.494752,2.874232,1.751089,3384.43,4.576804,19.05114,7.088959,18.17575,0.06487752
4633,04/06/2018 08:20,2.522675,265.2025,0.7299665,7.520068,1.338841,3.112176,2.330858,1805.777,4.580001,19.0,6.998479,17.71313,0.06306148
4634,04/06/2018 08:40,2.380433,267.0433,0.0,9.258165,0.290241,3.145569,2.060015,494.6248,4.574147,19.00242,6.994645,18.76988,0.01143959
4635,04/06/2018 09:00,0.24992,31.012,0.0,9.789998,0.0,2.688332,0.2593879,0.0,4.57,19.1,6.990145,19.65081,0.0
4636,04/06/2018 09:20,0.2578335,27.32809,0.0,9.789998,0.0,0.172534,0.04607167,0.0,4.57,19.14526,6.999589,19.85085,0.0
4637,04/06/2018 09:40,0.637373,84.71404,0.04747785,9.779768,0.0,-0.02,0.05907825,0.0,4.57,19.2,7.001823,20.08257,0.0
4638,04/06/2018 10:00,0.00689915,0.08769302,0.3668112,9.715459,0.0,-0.02,0.08590335,0.0,4.502147,19.28703,7.010383,20.32177,0.0
4639,04/06/2018 10:20,0.0,0.0,0.3898416,9.525903,0.0,-0.02,0.1271727,0.0,3.746005,19.2899,7.00791,20.54162,0.0
4640,04/06/2018 10:40,110.2383,17966.49,2.600585,7.510957,0.0,2.777534,0.1549836,183.959,3.604271,19.2,7.040155,20.83074,0.0
4641,04/06/2018 11:00,146.6264,23310.89,18.02602,4.726318,0.0,3.059191,0.5185914,2150.045,4.058817,19.2,7.265186,19.4449,0.002190635
4642,04/06/2018 11:20,47.75417,7118.785,13.67021,5.439284,0.4002616,3.158497,1.587978,3826.953,4.341332,19.2,7.132668,18.71424,0.1196966
4643,04/06/2018 11:40,4.144173,528.7365,6.293541,7.815307,1.79804,3.317218,1.705866,3183.126,4.349999,19.24152,7.021841,18.52087,0.2420051
4644,04/06/2018 12:00,2.476089,299.5385,1.420446,10.20077,1.400157,3.34,2.067622,2270.305,4.348614,19.3,6.939477,17.99563,0.2354855
4645,04/06/2018 12:20,2.680343,347.227,0.1222937,12.56457,0.0,3.320314,2.508413,1000.056,4.34265,19.36393,6.932668,18.17908,0.08259867
4646,04/06/2018 12:40,0.6391627,72.44924,0.02865675,13.95022,0.0,3.294568,0.3322906,0.0,4.339999,19.4,6.940187,19.50724,0.0
4647,04/06/2018 13:00,0.2798625,26.78043,0.0,14.22224,0.0,1.54296,0.04375875,0.0,4.339999,19.57548,6.945245,19.82774,0.0
4648,04/06/2018 13:20,0.3645933,36.77648,0.3457907,14.1102,0.0,-0.01564658,0.05831409,0.0,4.339999,19.79842,6.951085,19.93221,0.0
4649,04/06/2018 13:40,0.0,0.0,0.3214806,14.05826,0.0,-0.02,0.08159034,0.0,4.292795,19.9,6.950247,20.22306,0.0
4650,04/06/2018 14:00,0.21692,24.02253,0.2566298,13.94038,0.0,-0.02,0.09498429,0.0,3.664694,19.85593,6.950499,20.6414,0.0
4651,04/06/2018 14:20,227.0304,30621.5,8.533929,9.323664,0.0,2.715216,0.09000002,13.5352,3.939414,19.62191,7.137195,20.46097,0.0
4652,04/06/2018 14:40,90.71088,12371.57,12.25434,7.828762,0.0,3.099569,0.7774766,3960.313,4.291203,19.6,7.11571,18.89761,0.05151113
4653,04/06/2018 15:00,3.108527,340.5295,7.630146,9.301434,0.615908,3.254619,1.470341,3941.015,4.388427,19.61848,7.045165,18.59226,0.2556507
4654,04/06/2018 15:20,3.87268,440.6635,2.082909,11.61737,2.045656,3.307671,1.798052,2932.206,4.389307,19.7,6.972544,18.21574,0.256163
