,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
4655,04/06/2018 15:40,2.941298,318.0251,0.1603221,13.81839,1.983657,3.324917,2.526995,1318.335,4.383441,19.7,6.941767,18.21693,0.1012519
4656,04/06/2018 16:00,1.760449,170.6348,0.0,15.48493,0.0,3.359285,1.160212,340.5791,4.380625,19.79732,6.96,19.84382,0.01719571
4657,04/06/2018 16:20,0.2583574,27.05755,0.0,15.85882,0.0,2.201842,0.07105209,0.0,4.38,19.8,6.96,19.75479,0.0
4658,04/06/2018 16:40,0.5097038,50.15528,0.1290016,15.73555,0.0,-0.02,0.07766081,0.0,4.38,19.8,6.973666,20.0507,0.0
4659,04/06/2018 17:00,0.0,0.0,0.3223725,15.57611,0.0,-0.02,0.06853385,0.0,4.377646,19.8,6.980001,20.69739,0.0
4660,04/06/2018 17:20,0.0,0.0,0.2336613,15.30959,0.0,0.09910692,0.07767292,0.0,4.058692,19.8,6.979813,20.75859,0.0
4661,04/06/2018 17:40,0.946758,83.51985,0.2389765,13.91849,0.0,2.061533,0.2080852,279.3067,3.517703,19.8,6.979319,20.6138,0.0
4662,04/06/2018 18:00,255.0194,34344.61,7.43406,10.56691,0.0,3.498759,0.1139789,132.0561,3.971972,19.8,7.086792,20.55753,0.000406402
4663,04/06/2018 18:20,377.0344,51517.29,15.35583,7.804414,0.0,2.631257,0.4467431,4042.177,4.886451,19.8,7.200968,19.05617,0.08144156
4664,04/06/2018 18:40,2.968988,222.2726,14.47595,8.197293,0.3792668,2.514463,1.007512,4044.614,5.276775,19.8,7.165157,18.30232,0.3007448
4665,04/06/2018 19:00,3.336214,118.1592,7.619905,10.38463,1.038931,2.79,1.695493,3467.589,5.273973,19.8,7.04714,17.8181,0.3924316
4666,04/06/2018 19:20,3.249622,118.618,3.744462,12.20095,2.565902,2.714724,1.768702,2953.192,5.27225,19.8,6.974154,17.21018,0.4653961
4667,04/06/2018 19:40,1.265873,37.16795,1.123367,13.60433,3.540042,2.674101,0.47901,403.1898,5.270498,19.8,6.906339,18.05221,0.07179127
4668,04/06/2018 20:00,0.5150574,13.09154,0.7382771,13.52838,3.07,0.6492263,0.1422072,0.0,5.269999,19.8,6.904191,20.68969,0.0
4669,04/06/2018 20:20,0.2578191,6.040366,1.071607,13.32484,3.07,0.08425249,0.1517866,0.0,5.269999,19.8,6.919999,20.59727,0.0
4670,04/06/2018 20:40,0.0,0.0,0.9968309,13.20228,3.07,-0.02,0.1703673,0.0,5.253716,19.8,6.919999,20.55295,0.0
4671,04/06/2018 21:00,0.0,0.0,0.7799069,12.94441,3.07,-0.02,0.2231469,0.0,4.398525,19.8,6.919999,20.50835,0.0
4672,04/06/2018 21:20,853.6072,18539.45,1.892571,7.843802,2.385582,2.129624,1.907658,1985.337,5.303237,19.8,6.960878,18.5942,2.344348
4673,04/06/2018 21:40,195.5956,4284.34,2.250234,6.481405,1.74028,1.890275,1.736944,3293.485,6.777293,19.8,6.934974,17.58302,3.334219
4674,04/06/2018 22:00,3.6234,79.23408,0.2161657,8.934598,2.05,2.172549,2.408716,1690.989,6.829833,19.8,6.845818,18.12797,1.215504
4675,04/06/2018 22:20,0.1240575,3.329811,0.0,10.42119,1.299364,1.421204,0.2142889,0.0,6.830001,19.8,6.830001,20.67307,0.0
4676,04/06/2018 22:40,0.2629897,6.486646,0.0,10.76757,1.19,-0.02,0.05909625,0.0,6.830001,19.8,6.830001,20.62157,0.0
4677,04/06/2018 23:00,0.1289735,3.290082,0.0,10.81,1.19,-0.02,0.06152216,0.0,6.830001,19.8,6.830001,20.62127,0.0
4678,04/06/2018 23:20,0.2573516,8.43284,0.0,10.70742,1.19,-0.02,0.08000001,0.0,6.825546,19.8,6.830001,20.71685,0.0
4679,04/06/2018 23:40,0.0,0.0,0.0,10.56813,0.8199099,-0.02,0.08427809,0.0,6.820001,19.8,6.843458,20.72697,0.0
4680,05/06/2018 00:00,0.0,0.0,0.0,10.52068,0.5762893,-0.02,0.09000002,0.0,6.815052,19.8,6.849999,20.39711,0.0
4681,05/06/2018 00:20,0.0,0.0,0.0,10.39139,0.2275807,-0.02,0.09672843,0.0,5.357559,19.8,6.849999,19.92402,0.0
4682,05/06/2018 00:40,209.8173,8792.811,0.323796,9.830774,0.4711315,0.151713,0.1099441,0.0,3.638234,19.8,6.866673,20.34473,0.0
4683,05/06/2018 01:00,223.0275,9953.638,4.646622,4.628538,0.0,2.330886,0.2631479,1140.14,4.371548,19.8,7.065036,19.637,2.14678
4684,05/06/2018 01:20,88.31548,4215.067,2.719501,5.093059,0.1690481,2.716373,1.723755,3412.969,4.803507,19.71431,6.916459,18.26532,5.393278
4685,05/06/2018 01:40,2.485554,96.50661,0.23556,6.880957,0.2158995,2.993767,2.87769,1273.966,4.849999,19.7,6.847993,17.7265,1.432007
4686,05/06/2018 02:00,4.922366,171.8642,0.0,7.995104,0.0,3.050708,2.641525,820.4458,4.842343,19.7,6.86,18.36644,0.6978999
4687,05/06/2018 02:20,0.3863958,15.62574,0.0,8.089998,0.0,3.012859,0.7339808,0.0,4.839999,19.7,6.855432,20.52564,0.0
4688,05/06/2018 02:40,0.128577,4.397395,0.0,8.089095,0.0,0.9165306,0.04964618,0.0,4.839999,19.7,6.858942,20.72501,0.0
4689,05/06/2018 03:00,0.1285481,4.735837,0.0,8.028555,0.0,-0.02,0.05400926,0.0,4.839999,19.7,6.8508,20.69487,0.0
4690,05/06/2018 03:20,0.1289167,4.742566,0.0,7.801959,0.0,-0.02,0.05689474,0.0,4.835132,19.7,6.855217,20.6286,0.0
4691,05/06/2018 03:40,0.0,0.0,0.0,7.556303,0.0,-0.02,0.09156315,0.0,4.325608,19.7,6.87,20.7298,0.0
4692,05/06/2018 04:00,45.35064,1800.18,0.0,7.227392,0.0,-0.02,0.0990683,0.0,3.679148,19.7,6.87,20.79124,0.0
4693,05/06/2018 04:20,205.1836,8173.729,3.212265,3.938922,0.0,2.238931,0.1512917,534.6588,4.032377,19.7,7.001399,20.53604,0.129006
4694,05/06/2018 04:40,85.76271,3146.903,1.391111,3.977001,0.0,2.896712,2.16847,2392.483,4.424798,19.62478,6.886209,18.12906,1.201327
4695,05/06/2018 05:00,1.712853,53.51925,0.0,5.432458,0.0,3.202292,3.477639,1006.041,4.48,19.6,6.833948,17.82224,0.4115943
4696,05/06/2018 05:20,1.973618,63.48907,0.0,5.704331,0.0,3.299456,3.233667,460.6956,4.48,19.6,6.867279,17.77123,0.174392
4697,05/06/2018 05:40,0.0,0.0,0.0,5.749699,0.0,3.25698,1.068876,0.0,4.48,19.6,6.857587,19.95041,0.0
4698,05/06/2018 06:00,0.2578475,8.164743,0.0,5.764932,0.0,1.692403,0.2572194,0.0,4.48,19.6,6.85923,20.73498,0.0
4699,05/06/2018 06:20,0.3786135,11.17226,0.0,5.692719,0.0,-0.02,0.1579552,0.0,4.48,19.6,6.853554,20.7022,0.0
4700,05/06/2018 06:40,0.1289309,4.043799,0.0,5.542728,0.0,-0.02,0.06518849,0.0,4.48,19.6,6.863197,20.71431,0.0
4701,05/06/2018 07:00,0.0,0.0,0.0,5.32949,0.0,-0.02,0.06095541,0.0,4.471426,19.6,6.87,20.73438,0.0
4702,05/06/2018 07:20,0.0,0.0,0.0,5.0707,0.0,-0.02,0.08472101,0.0,4.085895,19.6,6.87,20.78194,0.0
4703,05/06/2018 07:40,1.024711,50.59475,0.0,3.706575,0.0,2.660538,0.1656748,298.418,3.509736,19.6,6.87,20.63575,0.000279969
4704,05/06/2018 08:00,120.7254,9726.237,0.0,2.891973,0.0,4.32462,1.01219,431.1039,3.572401,19.6,6.87,20.4959,0.002409188
4705,05/06/2018 08:20,171.4846,16249.23,3.62416,2.991419,0.0,3.357925,0.436213,1306.252,4.11413,19.50718,6.970473,20.16823,0.03782301
4706,05/06/2018 08:40,73.5696,8635.777,5.429843,3.464133,0.060242,2.774972,1.84812,2723.848,4.476815,19.32868,6.917452,18.09227,0.09570128
4707,05/06/2018 09:00,1.525249,175.983,0.4247815,5.759826,1.019853,3.186432,2.750963,1312.011,4.510001,19.3,6.800892,18.01977,0.04399294
4708,05/06/2018 09:20,2.267918,239.7715,0.0,7.1424,0.08517635,3.261419,2.586768,756.6804,4.510001,19.3,6.807111,18.26336,0.02055118
4709,05/06/2018 09:40,0.0,0.0,0.0,7.293813,0.0,3.136094,0.6496586,0.0,4.510001,19.3,6.809999,19.64429,0.0
4710,05/06/2018 10:00,0.3865942,35.2808,0.002214,7.271554,0.0,0.442669,0.07055217,0.0,4.510001,19.41838,6.819115,19.82866,0.0
4711,05/06/2018 10:20,0.5897715,60.35831,0.007393735,7.146171,0.0,-0.02,0.04255634,0.0,4.510001,19.62819,6.824888,19.93206,0.0
4712,05/06/2018 10:40,0.04748665,3.113462,0.0,7.171487,0.0,-0.02,0.1046329,0.0,4.373991,19.7,6.809999,20.22757,0.0
4713,05/06/2018 11:00,0.0,0.0,0.0,7.035242,0.0,-0.02,0.1613348,0.0,3.661926,19.67127,6.809999,20.35613,0.0
4714,05/06/2018 11:20,71.36995,8248.377,0.0,6.268929,0.0,1.529087,0.1283472,108.5981,3.538089,19.53853,6.810719,20.79531,0.0
4715,05/06/2018 11:40,175.7271,20850.1,7.437972,3.976422,0.0,3.329634,0.266209,1141.382,3.966901,19.41837,6.993211,20.36588,0.0
4716,05/06/2018 12:00,45.38533,5627.979,8.672065,3.836967,0.2182502,3.215991,1.531094,3802.382,4.29502,19.4,6.991695,18.72154,0.04635881
4717,05/06/2018 12:20,2.76526,295.9337,1.829427,6.240751,1.006035,3.377326,1.930596,2751.313,4.310314,19.43189,6.837594,18.32929,0.1111283
4718,05/06/2018 12:40,3.894498,369.0622,0.005557165,8.475319,0.3756867,3.40056,2.474187,1210.668,4.309984,19.50844,6.810765,18.96475,0.03282321
4719,05/06/2018 13:00,0.9656925,102.5532,0.007847165,9.373924,0.0,3.384439,0.779735,4.993299,4.31,19.6,6.839999,19.5678,9.678331e-05
4720,05/06/2018 13:20,0.303351,29.27506,0.0023855,9.40828,0.0,2.338781,0.04149634,0.0,4.31,19.69445,6.823058,19.77934,0.0
4721,05/06/2018 13:40,0.1288455,13.12396,0.0,9.41387,0.0,-0.01932975,0.05080775,0.0,4.31,19.92644,6.820001,20.03574,0.0
4722,05/06/2018 14:00,0.25113,27.22024,0.0,9.506725,0.0,-0.02,0.07152334,0.0,4.308856,20.0,6.820001,20.27463,0.0
4723,05/06/2018 14:20,0.0,0.0,0.0,9.511049,0.0,-0.02,0.141608,0.0,3.921206,19.98271,6.820001,20.49936,0.0
4724,05/06/2018 14:40,46.62841,6108.146,0.2529521,7.777209,0.0,2.62947,0.254642,343.2287,3.511742,19.80193,6.839659,20.46196,0.0
4725,05/06/2018 15:00,205.6197,27190.7,9.045713,5.502614,0.0,3.092572,0.1204358,533.2543,4.040614,19.7,6.940056,20.61429,0.001080797
4726,05/06/2018 15:20,94.11987,12513.2,9.556135,4.83067,0.0,3.160553,0.7722782,4048.704,4.389515,19.7,7.024129,19.36253,0.09384368
4727,05/06/2018 15:40,1.523059,163.139,5.92047,6.469137,0.6492297,3.24051,1.523483,3815.423,4.46,19.72695,6.947923,18.12335,0.2816041
4728,05/06/2018 16:00,3.397857,354.0726,0.907625,9.110765,1.76,3.290659,1.960789,2531.09,4.46,19.8,6.857241,18.09622,0.1930405
4729,05/06/2018 16:20,4.359899,460.0952,0.0,11.39468,0.702306,3.285627,2.472188,1186.682,4.45994,19.8,6.846934,18.54555,0.0690925
4730,05/06/2018 16:40,0.2842709,34.14322,0.0,12.5084,0.0,3.275901,0.4768158,0.0,4.46,19.8,6.849999,19.20345,0.0
4731,05/06/2018 17:00,0.5070745,53.29487,0.0,12.61829,0.0,1.549831,0.04,0.0,4.46,19.87552,6.859105,19.6259,0.0
4732,05/06/2018 17:20,0.2575072,28.65031,0.0,12.60389,0.0,-0.02,0.05387509,0.0,4.454823,20.00722,6.87,19.95073,0.0
4733,05/06/2018 17:40,0.1290445,13.54614,0.0,12.55936,0.0,-0.02,0.0809256,0.0,4.45,20.1,6.87,20.24072,0.0
4734,05/06/2018 18:00,0.1289592,14.63441,0.0,12.55439,0.0,-0.02,0.08024175,0.0,4.439229,20.1,6.87,20.58764,0.0
4735,05/06/2018 18:20,0.0,0.0,0.0,12.298,0.0,-0.02,0.09000002,0.0,3.85208,20.1,6.87,20.70164,0.0
4736,05/06/2018 18:40,91.50793,12880.78,0.881341,9.826777,0.0,2.604655,0.1918405,291.5745,3.543358,20.01165,6.887857,20.77108,0.0
4737,05/06/2018 19:00,203.2812,28347.38,14.88172,5.956168,0.0,2.909167,0.1444372,937.2606,4.117785,19.99257,7.183924,20.16281,0.0
4738,05/06/2018 19:20,95.72357,13080.24,11.90428,5.680419,0.0,3.056794,0.7685961,4048.704,4.53899,19.86157,7.096292,18.84282,0.102772
4739,05/06/2018 19:40,3.234081,319.1234,7.952702,7.330816,0.679583,3.134742,1.493833,3853.819,4.589919,19.82383,6.992864,18.84215,0.2514036
4740,05/06/2018 20:00,2.775277,288.2996,2.882737,9.877012,1.978699,3.199056,1.739758,2961.379,4.589999,19.9,6.902683,18.01903,0.3018324
4741,05/06/2018 20:20,4.034547,390.0599,0.3168725,12.25296,1.932297,3.218711,2.461766,1340.234,4.589999,19.96883,6.857967,17.95203,0.1332347
4742,05/06/2018 20:40,0.12937,13.34894,0.0,14.07756,0.2327859,3.132261,0.3065343,2.413846,4.589999,20.0,6.87,20.41862,0.000132152
4743,05/06/2018 21:00,0.01099335,0.18529,0.0,14.44755,0.0,1.096483,0.04263292,0.0,4.589999,20.0,6.87,20.71215,0.0
4744,05/06/2018 21:20,0.2463158,24.98326,0.0,14.25713,0.0,-0.02,0.06246268,0.0,4.589999,20.0,6.87,20.6076,0.0
4745,05/06/2018 21:40,0.3866364,36.62007,0.0,13.96475,0.0,-0.02,0.08000001,0.0,4.588693,20.0,6.870853,20.70875,0.0
4746,05/06/2018 22:00,0.0,0.0,0.0,13.75281,0.0,-0.02,0.08536426,0.0,4.574193,20.0,6.881602,20.56993,0.0
4747,05/06/2018 22:20,0.0,0.0,0.03750701,13.35961,0.0,-0.02,0.09000002,0.0,4.049926,20.0,6.87473,20.77667,0.0
4748,05/06/2018 22:40,151.4318,13409.03,0.5602826,11.28616,0.0,2.555902,0.09708375,0.0,3.644392,20.0,6.897354,20.80791,0.0
4749,05/06/2018 23:00,132.9689,12043.7,7.830026,6.909129,0.0,3.188591,0.282328,1951.506,4.114611,20.0,7.084451,20.4412,0.008491014
4750,05/06/2018 23:20,34.59869,3133.199,5.213045,7.39616,0.1763621,4.615449,0.883696,4048.704,4.384262,19.91901,7.006148,18.74325,0.08943029
4751,05/06/2018 23:40,2.226617,168.2826,1.096205,9.439922,0.9228474,5.741283,2.160111,2584.409,4.39,19.9,6.941206,19.27017,0.09291326
4752,06/06/2018 00:00,4.384066,330.3109,0.0,11.65242,0.0,3.32719,2.370963,955.3522,4.388262,19.9,6.938495,19.40745,0.02439117
4753,06/06/2018 00:20,0.1289165,9.314046,0.0,12.10763,0.0,3.259752,0.2597508,0.0,4.39,19.9,6.945552,20.7529,0.0
4754,06/06/2018 00:40,0.3791875,29.19602,0.0,12.08,0.0,1.201587,0.04,0.0,4.38137,19.9,6.942411,20.71971,0.0
4755,06/06/2018 01:00,0.1289735,9.783309,0.0,11.8449,0.0,-0.02,0.05486575,0.0,4.38,19.9,6.949998,20.75436,0.0
4756,06/06/2018 01:20,0.0,0.0,0.0,11.5936,0.0,-0.02,0.0704615,0.0,4.198141,19.9,6.949998,20.77709,0.0
4757,06/06/2018 01:40,0.6039701,53.77122,0.004522665,11.34241,0.0,0.0372035,0.09737249,107.1488,3.55754,19.91366,6.949998,20.04058,0.000205565
4758,06/06/2018 02:00,36.60756,3754.677,0.1702026,8.959351,0.0,5.343395,0.8862785,610.4703,3.531696,20.0,6.949998,19.93342,0.000126403
4759,06/06/2018 02:20,92.481,9365.301,4.515226,7.482043,0.0,3.972989,0.3189503,1546.729,3.757855,20.0,7.054985,19.99442,0.0
4760,06/06/2018 02:40,33.31123,3237.901,2.965337,7.652027,0.0,3.464689,1.78961,3066.764,3.947867,19.91594,6.988591,18.75708,0.007286618
4761,06/06/2018 03:00,2.128938,165.2946,0.0,9.945204,0.0,3.799214,2.943744,879.8705,3.957951,19.9,6.957812,18.40454,0.005124118
4762,06/06/2018 03:20,1.517077,131.6201,0.0,10.42,0.0,4.087695,2.617459,706.4526,3.957458,19.9,6.974149,19.17807,0.001695605
4763,06/06/2018 03:40,0.2579042,19.06617,0.0,10.42,0.0,5.827343,0.4644473,0.0,3.96,19.9,6.977643,20.65222,0.0
4764,06/06/2018 04:00,0.1289308,9.65819,0.0,10.42,0.0,2.652375,0.04467442,0.0,3.959204,19.9,6.97794,20.7423,0.0
4765,06/06/2018 04:20,0.0,0.0,0.0,10.27573,0.0,0.257587,0.04403409,0.0,3.930295,19.8077,6.985742,20.79277,0.0
4766,06/06/2018 04:40,0.0,0.0,0.001242,9.977682,0.0,0.001370999,0.06965458,0.0,3.624111,19.8,6.97,20.66854,0.0
4767,06/06/2018 05:00,1.894878,129.8394,0.09163852,8.475386,0.0,3.929449,0.4800392,627.4086,3.5,19.87628,6.97,19.40695,0.0
4768,06/06/2018 05:20,20.42033,1623.309,0.1686646,8.068426,0.0,4.189643,0.7263961,107.9594,3.511009,19.9,6.97,20.1409,0.0
4769,06/06/2018 05:40,91.81007,7602.887,3.093391,6.97213,0.0,3.552071,0.3393347,1139.637,3.709248,19.89538,7.042687,20.70109,0.0
4770,06/06/2018 06:00,42.40176,3389.392,1.435031,7.322819,0.0218946,3.517186,2.112601,2411.356,3.92155,19.8,6.983451,19.15162,0.0
4771,06/06/2018 06:20,2.023087,143.6823,0.08942,9.025662,0.0,3.601805,3.752675,939.1415,3.94,19.8,6.966418,19.09945,0.0
4772,06/06/2018 06:40,2.262523,131.8828,0.0,9.350001,0.0,3.630894,2.900689,419.4721,3.94,19.8,6.989999,20.05887,0.0
4773,06/06/2018 07:00,0.3028127,17.74337,0.0,9.350001,0.0,3.64121,0.5172705,0.0,3.94,19.8,6.989999,20.7352,0.0
4774,06/06/2018 07:20,0.3426493,22.23815,0.0,9.350001,0.0,2.144209,0.09184702,0.0,3.94,19.8,6.977998,20.75547,0.0
4775,06/06/2018 07:40,0.0,0.0,0.00122325,9.347555,0.0,-0.02,0.08706062,0.0,3.93958,19.8,6.989999,20.77009,0.0
4776,06/06/2018 08:00,0.0,0.0,0.04130892,9.062653,0.0,-0.01636584,0.05358525,0.0,3.661196,19.8,6.989999,20.70732,0.0
4777,06/06/2018 08:20,0.9587337,71.97246,0.1986644,8.016505,0.0,2.396105,0.2364902,386.9427,3.501584,19.8,6.985724,20.50117,0.0
4778,06/06/2018 08:40,67.23613,7971.22,0.2550262,7.287206,0.0,4.175702,0.9132303,342.6787,3.52193,19.8,6.973011,19.83714,0.0
4779,06/06/2018 09:00,188.0338,25515.45,10.1196,5.846958,0.0,2.854036,0.1624724,735.796,4.019331,19.74956,7.194451,20.1204,0.0
4780,06/06/2018 09:20,75.59511,10869.2,9.418863,6.080583,0.2371145,3.092222,1.574477,3714.236,4.374243,19.62439,7.100264,18.40882,0.06057075
4781,06/06/2018 09:40,2.639507,307.2453,4.60169,8.147946,1.12252,3.131616,1.803452,2826.229,4.419999,19.6,6.972491,18.22015,0.1549103
4782,06/06/2018 10:00,1.50978,175.0965,0.387007,10.82231,1.757378,3.21699,2.359163,1519.812,4.419999,19.6,6.900001,18.74519,0.07361971
4783,06/06/2018 10:20,3.263206,350.1979,0.0,12.77943,0.267448,3.24395,1.745901,605.8309,4.419999,19.63512,6.904057,18.97342,0.02481178
4784,06/06/2018 10:40,0.5090426,50.46986,0.0,13.53598,0.0,3.14408,0.06937382,0.0,4.419999,19.7,6.907731,19.75128,0.0
4785,06/06/2018 11:00,0.0,0.0,0.0,13.50988,0.0,-0.02,0.043443,0.0,4.419999,19.8299,6.919871,19.98648,0.0
4786,06/06/2018 11:20,0.210191,18.26686,0.1314478,13.43722,0.0,-0.02,0.06235193,0.0,4.419999,19.96156,6.919999,20.15007,0.0
4787,06/06/2018 11:40,0.176375,12.56094,0.1561059,13.43719,0.0,-0.02,0.08058609,0.0,4.366847,20.1,6.919999,20.2625,0.0
4788,06/06/2018 12:00,31.85063,3189.109,0.125192,13.30144,0.0,-0.02,0.09267849,0.0,3.706097,20.08904,6.919999,20.56276,0.0
4789,06/06/2018 12:20,196.5272,19430.06,9.311785,8.266444,0.0,1.974986,0.1395635,534.0379,3.95321,19.83847,7.169895,20.78705,0.000591846
4790,06/06/2018 12:40,90.72096,8986.828,7.054832,8.028589,0.0121106,3.009627,1.470462,3914.317,4.348089,19.8,7.071311,18.88551,0.03001468
4791,06/06/2018 13:00,1.768387,153.961,1.75609,10.3992,1.191206,3.242403,1.928349,2490.708,4.399945,19.8,6.923461,17.94695,0.07537471
4792,06/06/2018 13:20,4.260762,386.2785,0.05225735,12.58913,0.7837126,3.263586,2.617551,1034.538,4.400001,19.8,6.904271,18.71477,0.02097886
4793,06/06/2018 13:40,0.2583292,22.6486,0.0,13.61625,0.0,3.271056,0.5189525,10.26209,4.400001,19.85859,6.919999,19.59562,8.742892e-05
4794,06/06/2018 14:00,0.457966,45.08161,0.0,13.68915,0.0,1.015709,0.05,0.0,4.400001,19.98303,6.919999,19.80565,0.0
4795,06/06/2018 14:20,0.4381755,46.91259,0.0,13.6749,0.0,-0.02,0.06385043,0.0,4.396933,20.12318,6.919999,20.07152,0.0
4796,06/06/2018 14:40,0.2591084,26.27672,0.06187401,13.62935,0.0,-0.02,0.07679068,0.0,4.39,20.2,6.919999,20.25471,0.0
4797,06/06/2018 15:00,0.25789,25.08485,0.1686677,13.62653,0.0,-0.02,0.08709984,0.0,4.389783,20.24941,6.931673,20.41096,0.0
4798,06/06/2018 15:20,0.0,0.0,0.1602025,13.52634,0.0,0.0400475,0.09000002,0.0,4.005232,20.26952,6.919999,20.62352,0.0
4799,06/06/2018 15:40,2.381526,232.996,0.2061986,11.67701,0.0,2.378514,0.667166,732.6266,3.511061,20.151,6.919999,20.47163,0.0
4800,06/06/2018 16:00,126.0432,16860.35,0.05378326,10.73,0.0,4.14908,0.2788744,13.38052,3.57554,20.1,6.919999,20.77452,0.0
4801,06/06/2018 16:20,509.6559,68744.96,15.7744,6.854936,0.0,2.732008,0.111609,1141.029,4.595602,20.01632,7.22472,20.11031,0.0
4802,06/06/2018 16:40,252.9883,29002.93,22.05201,4.985936,0.0,2.060018,0.453937,4048.704,5.891309,19.9,7.304102,18.77984,0.09126604
4803,06/06/2018 17:00,1.626624,71.48555,16.26541,6.582301,0.2837821,2.436369,1.124449,4048.704,6.009986,19.9,7.176623,17.83985,0.3079364
4804,06/06/2018 17:20,4.637897,211.4865,12.5735,8.249552,1.284071,2.462777,1.68451,3466.166,6.01097,19.9,7.082772,17.4655,0.3980085
4805,06/06/2018 17:40,5.330479,237.7546,9.255254,9.968737,1.84,2.459008,1.729642,2723.195,6.009654,19.9,6.994596,17.22746,0.4002418
4806,06/06/2018 18:00,0.104665,3.465687,6.555902,11.29957,2.413654,1.529921,0.1587563,0.0,6.004301,19.98317,6.930437,18.37326,0.0
4807,06/06/2018 18:20,0.2573518,13.18203,6.580565,11.2959,2.42,-0.02,0.08658351,0.0,6.0,20.0,6.929999,19.30861,0.0
4808,06/06/2018 18:40,0.3879542,23.35839,6.429164,11.39484,2.42,-0.02,0.1214653,0.0,6.0,20.05351,6.929999,19.65846,0.0
4809,06/06/2018 19:00,0.0,0.0,6.418256,11.42,2.42,-0.02,0.1590244,0.0,5.823115,20.1,6.929999,20.11835,0.0
4810,06/06/2018 19:20,0.0,0.0,6.456904,10.93205,2.497917,-0.02,0.1825829,0.0,4.498607,20.07376,6.929999,20.39337,0.0
4811,06/06/2018 19:40,201.3169,19757.18,10.1179,7.579774,2.225901,1.402243,0.2661025,0.0,4.104545,20.0,7.032794,20.11289,0.0
4812,06/06/2018 20:00,382.1545,43178.01,12.84476,5.666177,2.034782,2.639515,1.14168,2514.426,5.051883,20.07532,7.071551,18.82628,4.892577
4813,06/06/2018 20:20,5.426383,576.0671,10.03638,7.415421,2.015232,2.593874,1.728698,3405.456,5.449999,20.2,7.005197,18.0851,5.028215
4814,06/06/2018 20:40,4.789691,497.0361,6.656857,9.255157,2.867884,2.71,1.807252,2790.944,5.44855,20.2,6.947314,16.83485,3.483087
4815,06/06/2018 21:00,3.631588,359.5284,3.474585,11.12149,3.568342,2.710864,1.841913,2508.601,5.448434,20.2357,6.866951,16.22216,2.566053
4816,06/06/2018 21:20,1.128706,108.8244,1.043171,12.72232,3.910001,3.599586,1.325544,1095.09,5.440895,20.3,6.813634,18.94464,0.7138219
4817,06/06/2018 21:40,0.2191442,22.60498,0.426057,13.43139,3.910001,1.158222,0.05969851,0.0,5.440001,20.3,6.801346,20.88996,0.0
4818,06/06/2018 22:00,0.42619,40.35127,0.4563832,13.16903,3.910001,-0.01,0.07787625,0.0,5.440001,20.3,6.809999,20.87007,0.0
4819,06/06/2018 22:20,0.0,0.0,0.3988338,12.96201,3.910001,-0.01,0.1057729,0.0,5.43946,20.3,6.809999,20.80443,0.0
4820,06/06/2018 22:40,0.0,0.0,0.3059681,12.80194,3.910001,-0.01,0.132355,0.0,4.789502,20.3,6.809999,20.76927,0.0
4821,06/06/2018 23:00,301.385,37212.69,0.2598104,12.52799,3.910001,-0.01,0.2401967,0.0,4.182374,20.3,6.816811,20.28638,0.0
4822,06/06/2018 23:20,438.813,48509.68,9.040911,9.237351,2.367761,1.534933,0.2547897,736.1115,5.618932,20.3,7.030832,19.2808,1.553425
4823,06/06/2018 23:40,95.66797,10088.03,11.10114,8.149908,2.223271,2.163851,0.9260705,4048.704,6.290851,20.3,7.026756,18.5381,8.057251
4824,07/06/2018 00:00,2.792829,197.5697,6.886987,9.4716,3.167926,2.457567,1.1339,4048.704,6.333089,20.3,6.982005,17.99236,6.486203
4825,07/06/2018 00:20,6.897525,441.4889,4.312742,10.69126,3.718687,2.459586,1.640106,3591.805,6.331383,20.3,6.947966,17.5109,4.544261
4826,07/06/2018 00:40,3.137731,197.6178,1.843472,12.04503,4.54455,2.42,1.83919,2638.254,6.331357,20.3,6.887319,17.43002,2.452476
4827,07/06/2018 01:00,0.258131,17.20564,0.3358796,13.29189,4.800001,1.57254,0.3605909,57.32147,6.330001,20.3,6.850657,20.42221,0.0239662
4828,07/06/2018 01:20,0.5078301,44.64384,0.342527,13.37059,4.800001,0.017272,0.063702,0.0,6.330001,20.3,6.849999,20.77898,0.0
4829,07/06/2018 01:40,0.3863107,28.46464,0.2503041,13.143,4.800001,0.3022894,0.08552769,0.0,6.330001,20.3,6.849999,20.75802,0.0
4830,07/06/2018 02:00,0.0,0.0,0.2439296,13.05975,4.800001,-0.001280251,0.0919116,0.0,6.322816,20.3,6.849999,20.82006,0.0
4831,07/06/2018 02:20,0.128591,3.042286,0.28,12.73433,4.800001,-0.02,0.1,0.0,6.2905,20.3,6.865194,20.79505,0.0
4832,07/06/2018 02:40,0.0,0.0,0.2403176,12.72402,4.800001,-0.01696433,0.1028288,0.0,5.084959,20.3,6.87,20.71114,0.0
4833,07/06/2018 03:00,115.9463,3897.98,0.3771969,11.46222,4.58858,0.9777403,0.7786833,1175.129,3.909846,20.3,6.876723,20.5511,0.973758
4834,07/06/2018 03:20,89.07732,3831.397,1.044899,9.181925,3.058706,3.182412,2.159861,2030.265,4.13305,20.3,6.866523,18.87905,4.082725
4835,07/06/2018 03:40,37.7358,1858.098,0.4173148,10.28601,2.73,3.128647,2.500466,1511.251,4.332601,20.3,6.888875,18.99151,2.308679
4836,07/06/2018 04:00,0.6834125,26.28889,0.00297,12.95111,1.334489,3.373876,0.6984024,289.9401,4.340232,20.3,6.909012,19.85196,0.3390742
4837,07/06/2018 04:20,0.3328599,14.25652,0.0,13.57072,0.4398128,2.735553,0.04040175,0.0,4.339999,20.3,6.913339,20.79958,0.0
4838,07/06/2018 04:40,0.0,0.0,0.0003615,13.49633,0.0,-0.02,0.05528342,0.0,4.339999,20.3,6.929999,20.8352,0.0
4839,07/06/2018 05:00,0.0,0.0,0.0,13.33214,0.0,-0.02,0.0662276,0.0,4.335868,20.3,6.929999,20.7986,0.0
4840,07/06/2018 05:20,0.3876851,12.7113,0.0,13.18223,0.0,-0.02,0.075955,0.0,4.330001,20.20457,6.929999,20.89637,0.0
4841,07/06/2018 05:40,0.0,0.0,0.0,12.98632,0.0,-0.02,0.09000002,0.0,3.94858,20.2,6.940804,20.85338,0.0
4842,07/06/2018 06:00,0.0,0.0,0.0,12.51245,0.0,-0.02,0.09000002,0.0,3.567061,20.2,6.949998,20.79233,0.0
4843,07/06/2018 06:20,43.33905,1965.607,0.2655829,11.23308,0.0,0.56362,0.09221685,0.0,3.448388,20.2,6.963336,20.86785,0.0
4844,07/06/2018 06:40,121.2138,5989.597,1.638061,7.616951,0.0,3.909607,0.4232179,1056.889,3.706694,20.2,7.018667,19.65105,1.879526
4845,07/06/2018 07:00,80.65497,4004.235,0.5520624,8.094427,0.1870935,3.471479,2.431724,1718.286,4.025857,20.13275,6.912511,18.64467,2.536127
4846,07/06/2018 07:20,1.007855,48.41307,0.0210015,9.320904,0.1190085,3.530055,3.691107,935.3193,4.07,20.1,6.920203,18.17481,1.278643
4847,07/06/2018 07:40,4.510402,246.1959,0.0,9.660002,0.0,3.606432,2.891809,600.809,4.07,20.1,6.940001,19.25023,0.5266019
4848,07/06/2018 08:00,0.01392,0.0165328,0.00050325,9.593096,0.0,3.621196,0.7654091,0.0,4.07,20.1,6.941456,20.82334,0.0
4849,07/06/2018 08:20,0.386736,23.22869,0.0,9.535308,0.0,2.365261,0.03901082,0.0,4.07,20.1,6.946551,20.84079,0.0
4850,07/06/2018 08:40,0.6441303,72.21388,0.0,9.539998,0.0,0.03013768,0.03,0.0,4.07,20.1,6.96,20.8908,0.0
4851,07/06/2018 09:00,0.1289025,15.70554,0.0,9.446615,0.0,-0.02,0.04829618,0.0,4.046575,20.1,6.955901,20.80543,0.0
4852,07/06/2018 09:20,0.250525,31.74956,0.0,9.170113,0.0,-0.02,0.0978872,0.0,3.839555,20.1,6.946773,20.81821,0.0
4853,07/06/2018 09:40,69.23136,11844.25,0.0,8.988723,0.0,-0.02,0.1006358,0.0,3.616042,20.1,6.96,20.56171,0.0
4854,07/06/2018 10:00,166.3985,28940.9,17.35048,5.592103,0.0,2.590752,0.1920263,736.1791,4.044878,20.08974,7.246976,20.4589,0.2608812
4855,07/06/2018 10:20,100.1049,16807.75,13.68397,5.651801,0.3160388,3.092878,1.668321,3470.206,4.435942,20.0,7.120975,18.51626,2.044521
4856,07/06/2018 10:40,3.443035,470.3936,7.64845,7.427794,1.536207,3.21803,1.736962,2800.031,4.490556,20.0,6.941495,18.09543,1.22475
4857,07/06/2018 11:00,2.263886,329.3721,1.847885,9.653308,3.1583,3.34018,2.15672,2340.279,4.490182,20.0,6.84572,17.84446,0.8094426
4858,07/06/2018 11:20,3.528031,504.2896,0.2385379,11.71246,2.644668,3.360249,2.933966,994.2219,4.489999,20.0,6.818782,18.09511,0.260456
4859,07/06/2018 11:40,0.1289165,16.87811,0.1324106,13.38078,0.5263093,3.338492,0.4781453,0.2867832,4.489999,20.0,6.831303,19.51734,6.425083e-05
4860,07/06/2018 12:00,0.6453345,85.09219,0.07950277,14.12186,0.0,1.403415,0.04,0.0,4.489999,20.05991,6.833733,20.02118,0.0
4861,07/06/2018 12:20,0.1286615,14.82519,0.0,13.99571,0.0,-0.02,0.05155375,0.0,4.489999,20.2,6.849999,20.21068,0.0
4862,07/06/2018 12:40,0.387019,47.92799,0.0,13.91603,0.0,-0.02,0.07419484,0.0,4.489585,20.28382,6.849999,20.31817,0.0
4863,07/06/2018 13:00,0.0,0.0,0.0,13.86108,0.0,-0.02,0.08000001,0.0,4.35565,20.3,6.849999,20.40335,0.0
4864,07/06/2018 13:20,0.0,0.0,0.0,14.06,0.0,0.005984,0.08713268,0.0,3.659943,20.30006,6.849999,20.58304,0.0
4865,07/06/2018 13:40,2.138957,291.8079,0.0,12.30477,0.0,2.707764,0.9038039,735.5438,3.501261,20.30332,6.86358,19.53305,0.2045781
4866,07/06/2018 14:00,220.0132,32230.65,10.05131,8.779647,0.0,2.722517,0.337326,14.03418,3.881452,20.2,7.103855,20.09762,0.001437132
4867,07/06/2018 14:20,94.50499,13566.79,10.76321,8.471304,0.0,3.089018,0.8605078,3961.848,4.309346,20.12611,7.047805,19.38274,1.183172
4868,07/06/2018 14:40,4.002168,481.877,5.157616,10.11187,1.37401,3.287902,1.727896,3394.272,4.389176,20.1,6.916991,18.51532,0.9284427
4869,07/06/2018 15:00,2.90406,349.1488,0.6516295,12.40017,2.269426,3.362361,2.589876,1417.336,4.38052,20.11631,6.849509,18.64851,0.3054072
4870,07/06/2018 15:20,2.509794,282.6583,0.09256099,14.27036,0.6462376,3.381251,1.392561,571.6414,4.380766,20.2,6.87,19.28236,0.07771392
4871,07/06/2018 15:40,0.3868632,51.0466,0.0,15.0453,0.0,3.270264,0.03223874,0.0,4.38,20.2,6.87,19.83723,0.0
4872,07/06/2018 16:00,0.2579185,29.26538,0.0,15.01714,0.0,0.197242,0.048621,0.0,4.38,20.29319,6.87366,20.12321,0.0
4873,07/06/2018 16:20,0.04880415,4.106623,0.0,15.00809,0.0,-0.02,0.06551542,0.0,4.38,20.48287,6.89,20.24443,0.0
4874,07/06/2018 16:40,0.0800135,11.0358,0.0,14.97211,0.0,-0.01956867,0.07449568,0.0,4.329744,20.5,6.89,20.39952,0.0
4875,07/06/2018 17:00,0.0,0.0,0.0,14.69413,0.0,-0.006817666,0.08000001,0.0,3.68988,20.46645,6.89,20.78642,0.0
4876,07/06/2018 17:20,150.2723,16063.21,3.858974,12.19217,0.0,1.346961,0.08000001,0.0,3.734032,20.4,6.978333,20.76094,0.0
4877,07/06/2018 17:40,104.775,10423.19,8.198122,8.776934,0.0,3.241386,0.5541605,3364.473,4.133001,20.29199,7.046622,19.61974,0.1207788
4878,07/06/2018 18:00,2.135464,164.5972,3.541384,10.11259,0.7710556,3.411344,1.516595,3608.969,4.239193,20.2,6.94737,18.73689,0.2409406
4879,07/06/2018 18:20,3.267572,250.4026,0.3049147,12.25251,1.078477,3.512406,2.641953,1288.0,4.23,20.2,6.910001,19.06505,0.0606513
4880,07/06/2018 18:40,1.759389,137.6686,0.1441691,13.58841,0.0,3.513625,1.54142,598.3805,4.23,20.22861,6.930495,20.07489,0.02531931
4881,07/06/2018 19:00,0.129016,10.23499,0.009377665,13.85877,0.0,2.805172,0.06200816,0.0,4.23,20.3,6.926911,20.33781,0.0
4882,07/06/2018 19:20,0.3864381,28.874,0.0,13.82,0.0,-0.02,0.04261009,0.0,4.23,20.3,6.949998,20.03521,0.0
4883,07/06/2018 19:40,0.5537957,38.69964,0.0,13.77372,0.0,-0.02,0.06283759,0.0,4.23,20.3,6.949998,20.50909,0.0
4884,07/06/2018 20:00,0.213015,17.46054,0.0,13.72371,0.0,-0.02,0.07205534,0.0,4.168084,20.3,6.948125,20.84133,0.0
4885,07/06/2018 20:20,2.011042,162.4554,0.0,13.48445,0.0,0.1045928,0.2619072,396.6364,3.587967,20.3,6.929999,20.07783,0.0056569
4886,07/06/2018 20:40,177.4025,17309.32,3.409177,10.24626,0.013141,2.057635,0.7091388,271.4695,3.724147,20.3,7.057236,20.06628,0.003641623
4887,07/06/2018 21:00,129.7517,12613.78,6.773603,8.059396,0.0,3.075929,0.3989841,2962.333,4.182548,20.24858,7.08571,19.52264,0.06887431
4888,07/06/2018 21:20,11.48015,1097.506,4.405009,8.905177,0.406691,3.211143,1.244838,3818.092,4.383857,20.2,6.984041,18.87806,0.2288386
4889,07/06/2018 21:40,1.117216,87.17468,0.8114525,10.94918,0.9945857,3.359418,2.793474,1477.672,4.37,20.2,6.936343,18.47519,0.102024
4890,07/06/2018 22:00,1.001467,72.65835,0.1371292,12.50627,0.06592135,3.374184,1.805918,409.5048,4.37,20.2,6.948653,19.08693,0.02422249
4891,07/06/2018 22:20,0.3791209,29.12232,0.0,12.73625,0.0,2.225471,0.05965122,0.0,4.37,20.2,6.949998,20.82965,0.0
4892,07/06/2018 22:40,0.6374708,52.14397,0.0,12.70949,0.0,0.1609323,0.035544,0.0,4.37,20.2,6.958507,20.87879,0.0
4893,07/06/2018 23:00,0.630146,54.6581,0.0,12.58845,0.0,-0.02,0.05813392,0.0,4.37,20.2,6.961499,20.90498,0.0
4894,07/06/2018 23:20,0.0,0.0,0.0,12.31807,0.0,-0.02,0.07000001,0.0,4.324629,20.2,6.96,20.87777,0.0
4895,07/06/2018 23:40,0.7483575,46.62271,0.00126975,12.16339,0.0,-0.02,0.1450478,216.3425,3.674818,20.2,6.96,20.59423,0.00130515
4896,08/06/2018 00:00,205.083,15403.42,0.9434823,9.652134,0.0,3.710104,1.380334,2654.032,3.768321,20.2,6.965189,19.1939,0.02695377
4897,08/06/2018 00:20,174.023,13540.07,4.850138,7.902071,0.3375124,2.9078,1.195621,4658.054,4.386216,20.2,7.001636,19.19324,0.1730941
4898,08/06/2018 00:40,14.69806,1183.409,1.713608,9.486073,1.312467,3.069456,1.91777,3050.091,4.594274,20.2,7.002693,18.80127,0.1808934
4899,08/06/2018 01:00,3.139343,225.3878,0.1586947,11.58091,0.5904596,3.19507,1.352512,708.519,4.590159,20.2,7.007468,19.40681,0.04142915
4900,08/06/2018 01:20,0.1292,8.900358,0.1007907,12.11542,0.0,1.795553,0.03219983,0.0,4.589999,20.2,7.010001,20.8743,0.0
4901,08/06/2018 01:40,0.0,0.0,0.0,12.03753,0.0,-0.02,0.04240117,0.0,4.589999,20.2,7.010001,20.84547,0.0
4902,08/06/2018 02:00,0.6841652,44.06022,0.0,11.8937,0.0,-0.02,0.0594589,0.0,4.589999,20.2,7.010001,20.79273,0.0
4903,08/06/2018 02:20,0.2178692,15.55756,0.0,11.62377,0.0,-0.02,0.06834285,0.0,4.589999,20.2,7.010001,20.83145,0.0
4904,08/06/2018 02:40,0.0,0.0,0.0,11.34467,0.0,-0.02,0.07000001,0.0,4.500962,20.2,7.010001,20.83098,0.0
4905,08/06/2018 03:00,0.2579467,18.40738,0.01643025,10.62094,0.0,0.7582205,0.08062144,0.0,3.451536,20.2,7.010001,20.8992,0.0
4906,08/06/2018 03:20,56.42127,4683.39,1.124797,7.555018,0.0,4.219361,0.1241393,189.9953,3.352253,20.2,7.031621,20.90219,0.0
4907,08/06/2018 03:40,90.79696,7599.247,3.896905,6.047121,0.0,3.558398,0.8459264,2190.82,3.606983,20.2,7.105441,19.68825,8.162e-06
4908,08/06/2018 04:00,21.09409,1660.697,2.161503,6.788648,0.4104494,3.509781,2.316848,1923.318,3.768032,20.19867,6.984016,18.69593,0.000721997
4909,08/06/2018 04:20,2.143346,130.7205,0.06701584,8.415983,0.0,3.835152,3.429953,816.0122,3.769625,20.1,6.998378,18.67137,0.000155494
4910,08/06/2018 04:40,1.767659,106.4777,0.0,8.530698,0.0,3.866256,2.192618,447.5401,3.769967,20.1,7.010001,19.51127,0.0
4911,08/06/2018 05:00,0.1288742,7.455655,0.0,8.541447,0.0,3.750409,0.2263056,0.0,3.77,20.10442,7.006555,20.71603,0.0
4912,08/06/2018 05:20,0.2583292,14.7782,0.0,8.566092,0.0,2.068813,0.06280885,0.0,3.77,20.17735,6.998396,20.84157,0.0
4913,08/06/2018 05:40,0.128761,7.130975,0.0,8.451337,0.0,-0.02,0.04223276,0.0,3.752085,20.1,7.010001,20.82421,0.0
4914,08/06/2018 06:00,0.478361,30.66455,0.0,8.043898,0.0,0.459507,0.1073864,200.9091,3.58842,20.1,7.023218,20.33884,0.0
4915,08/06/2018 06:20,1.043659,70.34913,0.0,6.851517,0.0,4.086661,1.084685,535.071,3.51,20.11533,7.016262,20.00964,0.0
4916,08/06/2018 06:40,49.47214,3836.393,0.0,6.774324,0.0,4.199731,0.3877246,217.1596,3.55122,20.2,7.010208,20.74898,0.0
4917,08/06/2018 07:00,122.6136,9678.986,3.452934,5.740121,0.0127421,3.099915,0.8073503,1839.175,3.855223,20.16095,7.085447,20.12647,0.002486102
4918,08/06/2018 07:20,25.8239,2005.788,0.9538628,6.683705,0.017937,3.456344,2.515876,1688.545,4.05474,20.02345,6.97217,18.59323,0.00351308
4919,08/06/2018 07:40,2.345823,157.7531,0.1251465,7.801543,0.0,3.527852,3.794939,888.9385,4.057336,20.0,6.983078,19.23792,0.002396823
4920,08/06/2018 08:00,2.675189,179.6771,0.0149975,8.020002,0.0,3.560123,2.762378,263.1728,4.05658,20.0,7.016379,20.46012,0.0
4921,08/06/2018 08:20,0.2575217,22.1974,0.0,8.027254,0.0,3.5008,0.3096103,0.0,4.06,20.0,6.994475,20.50201,0.0
4922,08/06/2018 08:40,0.1286335,14.73483,0.0,8.03,0.0,1.209829,0.06669591,0.0,4.056052,20.02057,6.997068,20.32463,0.0
4923,08/06/2018 09:00,0.0,0.0,0.0,8.030334,0.0,-0.02,0.1353505,0.0,4.05,20.1,7.018207,20.29126,0.0
4924,08/06/2018 09:20,0.0,0.0,0.0,8.03,0.0,-0.02,0.07818013,0.0,4.05,20.1,7.006396,20.41059,0.0
4925,08/06/2018 09:40,0.128775,16.73052,0.0,7.991256,0.0,-0.02,0.119774,0.0,4.041666,20.1,7.000534,20.53126,0.0
4926,08/06/2018 10:00,0.847165,107.0798,0.06485135,7.618046,0.0,0.556386,0.3262401,258.2457,3.656774,20.16777,7.003503,20.25773,0.0
4927,08/06/2018 10:20,14.60011,2124.342,0.3903706,5.793931,0.0,4.054131,1.041033,477.7254,3.504257,20.1,6.995807,19.94418,0.0
4928,08/06/2018 10:40,186.8529,28212.66,10.5264,4.905261,0.0,3.336735,0.09125873,131.7188,3.900172,20.1,7.195887,20.88898,0.000152184
4929,08/06/2018 11:00,82.05666,11624.22,9.799505,4.496643,0.1131577,3.155989,1.269617,4046.177,4.220565,20.00652,7.119119,19.3958,0.04281616
4930,08/06/2018 11:20,3.394615,420.166,3.376909,6.519879,1.190794,3.359944,1.806335,3002.811,4.290551,20.0,6.964349,17.89726,0.1078164
4931,08/06/2018 11:40,3.765252,360.7431,0.3234735,8.760925,0.9983503,3.383109,2.495938,1312.764,4.29,20.0,6.917022,19.26354,0.02602679
4932,08/06/2018 12:00,1.00254,95.72435,0.0,10.40545,0.0545265,3.372086,0.9432775,190.4424,4.29,20.0,6.948745,19.70432,0.002511474
4933,08/06/2018 12:20,0.3865515,46.25496,0.0,10.65204,0.0,1.934225,0.06884569,0.0,4.29,20.04595,6.94381,20.09125,0.0
4934,08/06/2018 12:40,0.0461125,3.257301,0.0,10.61,0.0,-0.02,0.05854658,0.0,4.29,20.19949,6.95054,20.25061,0.0
4935,08/06/2018 13:00,0.7279113,75.30838,0.03492835,10.56556,0.0,-0.02,0.06683076,0.0,4.29,20.3,6.968042,20.27624,0.0
4936,08/06/2018 13:20,0.0944775,10.80129,0.1664152,10.58622,0.0,-0.0195475,0.07747217,0.0,4.279123,20.27317,6.956111,20.36978,0.0
4937,08/06/2018 13:40,0.29274,34.33519,0.113622,10.55,0.0,-0.02,0.08807956,0.0,4.090494,20.3,6.950535,20.4163,0.0
4938,08/06/2018 14:00,1.528654,134.2939,0.09000002,10.08311,0.0,0.596171,0.4398016,621.4955,3.527884,20.28161,6.953485,20.36155,0.0
4939,08/06/2018 14:20,125.5085,13712.66,0.05412676,8.082917,0.0,4.141543,0.4366063,114.234,3.573425,20.2,6.939945,20.75151,0.0
4940,08/06/2018 14:40,140.5427,15255.32,4.834905,6.449549,0.0,3.492461,0.166743,1140.51,4.117598,20.18115,7.063563,20.25843,0.0
4941,08/06/2018 15:00,44.68139,4766.25,5.817716,5.66575,0.1321799,3.180001,0.8908746,4048.704,4.348331,20.1,7.032516,18.91824,0.05646948
4942,08/06/2018 15:20,2.758817,261.8716,1.420149,7.561762,0.89,3.291965,2.031459,2411.662,4.369417,20.1,6.970274,18.5895,0.07439431
4943,08/06/2018 15:40,2.750275,234.9875,0.0,9.402144,0.3127905,3.310001,2.426459,1104.314,4.364855,20.1,6.971494,19.12052,0.02139704
4944,08/06/2018 16:00,0.1288315,10.79898,0.0,10.08381,0.0,3.177826,0.1710705,0.0,4.36,20.1,6.98981,19.75653,0.0
4945,08/06/2018 16:20,0.8952144,87.55519,0.04023601,10.08609,0.0,1.357206,0.04,0.0,4.36,20.23256,6.982666,20.12421,0.0
4946,08/06/2018 16:40,0.5153835,48.37125,0.1018205,10.04331,0.0,-0.02,0.05440516,0.0,4.36,20.3,6.990543,20.62435,0.0
4947,08/06/2018 17:00,0.3870192,35.32875,0.07897852,10.03179,0.0,-0.02,0.07458635,0.0,4.36,20.3,6.991931,20.67493,0.0
4948,08/06/2018 17:20,0.501875,48.39908,0.0,9.981913,0.0,-0.02,0.09573716,0.0,4.215246,20.3,6.982455,20.65276,0.0
4949,08/06/2018 17:40,2.515499,232.9768,0.0,9.513872,0.0,-0.02,0.287389,468.3022,3.566117,20.3,6.990549,19.5469,0.0
4950,08/06/2018 18:00,2.506864,205.1328,0.07251302,7.544491,0.0,3.714854,1.785828,882.6633,3.51,20.3,6.992231,18.24376,0.0
4951,08/06/2018 18:20,171.0782,8573.615,0.0,7.402568,0.0,4.147808,3.447985,883.8319,3.54652,20.3,6.994222,18.87164,5.761767e-05
4952,08/06/2018 18:40,625.5587,27582.88,4.180724,5.411214,0.0,2.684668,1.458201,3667.464,5.173322,20.3,7.033748,18.81025,0.03857673
4953,08/06/2018 19:00,294.0301,11910.93,3.790796,5.093305,0.5589826,2.131143,1.606405,4226.44,6.379224,20.3,7.010851,17.62504,0.1859249
4954,08/06/2018 19:20,2.294614,60.44307,0.4750928,6.93052,1.15,2.245875,1.599101,1463.465,6.580001,20.3,6.910275,18.02887,0.07600488
4955,08/06/2018 19:40,0.2582155,5.981853,0.0,8.02234,0.8016424,0.8018494,0.03232141,0.0,6.580001,20.3,6.900001,20.73874,0.0
4956,08/06/2018 20:00,0.0541025,0.898816,0.0,8.318791,0.053742,-0.01,0.03170017,0.0,6.571448,20.3,6.910082,20.82257,0.0
4957,08/06/2018 20:20,0.2041698,4.711678,0.0,8.292171,0.0,-0.01,0.04526,0.0,6.570001,20.3,6.902438,20.7596,0.0
4958,08/06/2018 20:40,0.3599753,9.898188,0.0,8.138577,0.0,-0.01,0.06245217,0.0,6.570001,20.3,6.910541,20.7787,0.0
4959,08/06/2018 21:00,0.02676085,0.2955856,0.0,8.02635,0.0,-0.01,0.07092484,0.0,6.570001,20.3,6.926453,20.80812,0.0
4960,08/06/2018 21:20,0.0,0.0,0.0,7.888265,0.0,-0.01,0.08000001,0.0,6.569266,20.3,6.912487,20.81778,0.0
4961,08/06/2018 21:40,0.1290441,4.386168,0.0,7.659147,0.0,-0.01,0.08000001,0.0,6.559999,20.3,6.914884,20.7743,0.0
4962,08/06/2018 22:00,0.0,0.0,0.0,7.642743,0.0,-0.01,0.08000001,0.0,5.566777,20.3,6.928282,20.56433,0.0
4963,08/06/2018 22:20,0.7524825,27.22365,0.0,7.394263,0.0,-0.01,0.1047295,217.1951,3.597616,20.3,6.918668,20.45253,7.926981e-06
4964,08/06/2018 22:40,404.8611,18796.67,1.958641,4.565155,0.0,1.651756,1.288023,4030.871,4.054149,20.35038,6.961421,19.62811,9.520395e-05
4965,08/06/2018 23:00,179.1275,9770.123,1.66402,4.086272,0.01406268,2.531241,1.771025,3149.966,4.789884,20.3,6.96023,18.69762,0.005125566
4966,08/06/2018 23:20,3.581065,150.1486,0.09650665,5.566386,0.0,2.848973,2.354867,1483.858,4.941998,20.3,6.926269,19.33315,0.002852132
4967,08/06/2018 23:40,0.1287325,5.828115,0.0,6.219764,0.0,2.914478,0.1462523,0.0,4.940001,20.3,6.927081,20.59211,0.0
4968,09/06/2018 00:00,0.0637785,2.584177,0.0,6.212304,0.0,0.283161,0.04,0.0,4.940001,20.3,6.948152,20.78344,0.0
4969,09/06/2018 00:20,0.14994,7.466178,0.0,6.136093,0.0,-0.02,0.04479909,0.0,4.940001,20.3,6.936384,20.82846,0.0
4970,09/06/2018 00:40,0.4050678,20.46135,0.0,5.905816,0.0,-0.02,0.05667399,0.0,4.940001,20.3,6.937186,20.811,0.0
4971,09/06/2018 01:00,0.4048795,19.29517,0.0,5.803773,0.0,-0.02,0.06004849,0.0,4.940001,20.3,6.943651,20.82139,0.0
4972,09/06/2018 01:20,0.0,0.0,0.0,5.616849,0.0,-0.01955367,0.08000001,0.0,4.938893,20.3,6.936462,20.73973,0.0
4973,09/06/2018 01:40,0.0,0.0,0.0,5.345624,0.0,-0.02,0.08000001,0.0,4.374403,20.3,6.93775,20.82393,0.0
4974,09/06/2018 02:00,140.1797,7871.758,0.520551,4.560667,0.0,0.3772125,0.08154002,0.0,3.434464,20.3,6.96091,20.90473,0.0
4975,09/06/2018 02:20,186.3953,10736.99,4.087974,1.942867,0.0,3.000176,0.4950882,1952.05,3.98333,20.3,7.054338,20.4865,0.0
4976,09/06/2018 02:40,43.05352,2496.244,2.26251,2.493742,0.0,3.142465,1.845747,2892.243,4.320876,20.25344,6.940482,18.85215,0.0
4977,09/06/2018 03:00,1.562492,77.92137,0.1179414,4.122403,0.0,3.331349,3.017037,925.0529,4.323486,20.2,6.896529,19.67815,0.0
4978,09/06/2018 03:20,4.343129,204.9972,0.0,4.441647,0.0,3.393288,2.364373,506.9014,4.324622,20.2,6.906413,20.16359,0.0
4979,09/06/2018 03:40,0.1349657,5.987935,0.0,4.484146,0.0,3.331772,0.09655835,0.0,4.32,20.2,6.90108,20.82564,0.0
4980,09/06/2018 04:00,0.0,0.0,0.0,4.510001,0.0,0.3760147,0.04157,0.0,4.32,20.2,6.908048,20.77362,0.0
4981,09/06/2018 04:20,0.2578192,11.05019,0.0,4.440144,0.0,-0.007612499,0.04161434,0.0,4.32,20.2,6.909045,20.77414,0.0
4982,09/06/2018 04:40,0.128789,5.501822,0.0,4.242528,0.0,-0.02,0.05511559,0.0,4.299736,20.2,6.910001,20.83123,0.0
4983,09/06/2018 05:00,0.4091485,21.93814,0.0,3.904219,0.0,0.3122809,0.09429141,161.7509,3.708278,20.2,6.909461,20.30851,0.0
4984,09/06/2018 05:20,9.911043,609.0486,0.0,2.527416,0.0,4.039931,0.9362928,573.5479,3.51081,20.25865,6.910302,19.94988,0.0
4985,09/06/2018 05:40,102.597,6569.679,0.9506327,2.346394,0.0,3.677468,0.14438,534.3716,3.697051,20.3,6.941313,20.82041,0.0
4986,09/06/2018 06:00,54.58057,3512.844,0.4058602,2.460794,0.0,3.479728,2.582535,1695.187,3.93276,20.20668,6.879751,18.81558,0.0
4987,09/06/2018 06:20,1.269027,73.30489,0.0,3.407177,0.0,3.559902,4.082167,1006.041,3.968892,20.2,6.871512,18.49639,0.0
4988,09/06/2018 06:40,0.8116542,39.33701,0.0,3.33217,0.0,3.652586,3.290089,511.8244,3.966588,20.2,6.910001,19.28125,0.0
4989,09/06/2018 07:00,0.44748,24.8918,0.0,3.320477,0.0,3.671001,1.146568,3.115192,3.96,20.2,6.906323,20.76486,0.0
4990,09/06/2018 07:20,0.12869,7.1023,0.0,3.349268,0.0,2.21014,0.04911757,0.0,3.96,20.2,6.90397,20.86955,0.0
4991,09/06/2018 07:40,0.0,0.0,0.0,3.312576,0.0,-0.02,0.04215174,0.0,3.96,20.2,6.917387,20.8824,0.0
4992,09/06/2018 08:00,0.13882,4.29332,0.0,3.24186,0.0,0.01811085,0.0764697,96.6059,3.725957,20.2,6.909282,20.66802,0.0
4993,09/06/2018 08:20,1.999585,130.81,0.0,2.776615,0.0,2.204328,1.258654,639.0746,3.503024,20.2,6.908649,19.46782,0.0
4994,09/06/2018 08:40,2.010714,136.6953,0.0,2.307249,0.0,4.147188,1.174341,648.4017,3.5,20.2,6.897396,20.28428,0.0
4995,09/06/2018 09:00,174.7618,14982.47,0.5906669,2.393253,0.0,4.0183,1.098608,81.47723,3.734446,20.19456,6.919895,20.78996,0.0
4996,09/06/2018 09:20,122.129,11121.35,4.261524,2.696912,0.0,3.080629,1.066552,2545.628,4.196601,20.02736,6.995706,19.73318,0.01401664
4997,09/06/2018 09:40,10.17687,884.0626,1.401643,3.976537,0.4348093,3.253324,2.373393,1955.156,4.36,19.9,6.849113,17.6245,0.02745519
4998,09/06/2018 10:00,2.276022,167.1018,0.05170415,5.647132,0.0824665,3.306537,3.310464,739.7488,4.351886,19.9,6.8438,19.18628,0.005295021
4999,09/06/2018 10:20,0.7498975,75.2801,0.0,6.036624,0.0,3.34539,2.199512,240.4359,4.349999,19.9,6.850317,19.98524,1.216991e-05
5000,09/06/2018 10:40,0.2498925,26.98162,0.0,6.082654,0.0,1.907134,0.4615352,0.0,4.349999,19.99532,6.848164,20.0666,0.0
5001,09/06/2018 11:00,0.2582301,43.77377,0.0,6.082961,0.0,0.09140627,0.1674082,0.0,4.349999,20.34449,6.863782,20.23377,0.0
5002,09/06/2018 11:20,0.3798234,48.76344,0.0,6.081906,0.0,-0.02,0.04788075,0.0,4.348321,20.30644,6.856437,20.41529,0.0
5003,09/06/2018 11:40,0.0,0.0,0.0,6.080848,0.0,-0.02,0.05890791,0.0,4.071352,20.4445,6.857395,20.54349,0.0
5004,09/06/2018 12:00,2.543725,500.7499,0.0,5.843898,0.0,0.523815,0.7299448,687.6338,3.510355,20.38443,6.850263,19.88171,0.0
5005,09/06/2018 12:20,112.4161,27338.1,0.0,4.595217,0.0,4.148646,0.6254653,42.03239,3.566822,20.2,6.848852,20.37189,0.0
5006,09/06/2018 12:40,199.3213,50013.7,9.557421,3.565406,0.0,3.261902,0.152028,1342.188,4.195791,20.15682,7.078266,20.36587,0.00087985
5007,09/06/2018 13:00,84.26803,21133.55,11.22075,3.144238,0.0658594,2.891744,0.8055,4048.704,4.577053,20.0355,7.050239,19.40966,0.05019725
5008,09/06/2018 13:20,3.858065,867.4214,5.941892,4.97259,0.8695051,3.122879,1.607108,3653.911,4.61,20.04194,6.933668,18.59638,0.1970719
5009,09/06/2018 13:40,1.553786,261.1789,1.47126,7.175227,1.656805,3.160069,2.026412,2196.438,4.609684,20.1,6.845882,17.87239,0.1493877
5010,09/06/2018 14:00,3.635539,754.0699,0.03478065,9.398482,0.2733423,3.146521,2.442485,1004.288,4.608459,20.12909,6.836201,18.44747,0.04619148
5011,09/06/2018 14:20,0.4366508,82.62951,0.0,10.52943,0.0,2.977893,0.1689191,0.0,4.608532,20.2,6.838796,19.34652,0.0
5012,09/06/2018 14:40,0.3214135,61.6802,0.0,10.56968,0.0,0.9239635,0.037505,0.0,4.599999,20.35269,6.839999,19.79246,0.0
5013,09/06/2018 15:00,0.3868349,73.7743,0.0,10.54164,0.0,-0.02,0.05740133,0.0,4.599999,20.43759,6.85391,19.99854,0.0
5014,09/06/2018 15:20,0.2498925,36.6968,0.0,10.52719,0.0,-0.02,0.06949468,0.0,4.598455,20.50303,6.846487,20.21961,0.0
5015,09/06/2018 15:40,0.1289309,19.91059,0.0,10.52502,0.0,-0.02,0.07606043,0.0,4.43623,20.59116,6.848827,20.42306,0.0
5016,09/06/2018 16:00,0.49995,82.65169,0.03350745,10.02989,0.0,0.483601,0.1621975,269.6329,3.651459,20.5,6.842647,20.28398,0.0
5017,09/06/2018 16:20,89.7036,20318.74,0.06195357,7.6,0.0,3.968281,0.5967286,465.9866,3.549465,20.40157,6.846499,19.36228,0.0
5018,09/06/2018 16:40,119.3735,26080.44,3.494727,6.207513,0.0,3.559306,0.1211602,938.6998,3.960742,20.4,6.950244,20.07484,0.0
5019,09/06/2018 17:00,95.58206,20825.32,5.120908,5.208396,0.0368505,3.132024,0.5738099,4048.704,4.288095,20.37948,6.960126,19.1641,0.04678241
5020,09/06/2018 17:20,2.396763,519.3456,1.327893,6.927145,0.54,3.324826,1.812434,3040.998,4.342659,20.31268,6.90526,18.71454,0.08326556
5021,09/06/2018 17:40,4.901486,709.2146,0.0,8.708001,0.206181,3.356341,2.504203,1179.889,4.34024,20.4,6.912363,18.68068,0.02745537
5022,09/06/2018 18:00,0.2574227,29.73896,0.0,9.323115,0.0,3.318195,0.4030143,0.0,4.339999,20.4,6.918575,20.2706,0.0
5023,09/06/2018 18:20,0.0,0.0,0.0,9.269198,0.0,1.626792,0.04053342,0.0,4.339999,20.40717,6.907876,20.66589,0.0
5024,09/06/2018 18:40,0.0,0.0,0.0,9.19651,0.0,-0.02,0.05048009,0.0,4.3398,20.5,6.919999,20.78918,0.0
5025,09/06/2018 19:00,0.0,0.0,0.0,9.092221,0.0,-0.02,0.06683617,0.0,4.05918,20.5,6.934364,20.81124,0.0
5026,09/06/2018 19:20,2.020955,316.8435,0.0,8.033865,0.0,1.452729,0.5605683,694.9948,3.516778,20.5,6.919394,19.26898,0.0
5027,09/06/2018 19:40,1.25745,163.0895,0.07326361,6.890161,0.0,4.183429,0.4461114,278.1278,3.51,20.5,6.919999,19.91386,0.0
5028,09/06/2018 20:00,185.6147,32197.44,3.209879,6.01762,0.0,3.220959,0.2914755,106.3745,3.81441,20.5,7.03448,20.79669,0.0
5029,09/06/2018 20:20,156.9712,26854.3,6.095016,4.513889,0.0,3.149348,0.3408256,3571.053,4.266304,20.41071,7.049911,19.62515,0.01432915
5030,09/06/2018 20:40,2.709097,395.6151,3.856674,5.37533,0.3025954,3.087201,0.9858518,4048.43,4.46,20.3,6.988004,18.82039,0.1083385
5031,09/06/2018 21:00,3.89119,526.6317,0.288592,7.604767,0.4770087,3.272058,2.394386,1516.298,4.456818,20.3,6.936928,18.38974,0.04559495
5032,09/06/2018 21:20,1.63812,205.7711,0.0,8.898743,0.0,3.262129,1.509591,582.872,4.450791,20.3,6.950781,19.21427,0.01310217
5033,09/06/2018 21:40,0.2578333,31.22978,0.0,8.958757,0.0,1.420329,0.03659199,0.0,4.45,20.3,6.949998,20.84824,0.0
5034,09/06/2018 22:00,0.0,0.0,0.0,8.897497,0.0,0.004466834,0.04309817,0.0,4.45,20.3,6.964946,20.88363,0.0
5035,09/06/2018 22:20,0.0,0.0,0.0,8.576555,0.0,-0.02,0.06634942,0.0,4.404739,20.30363,6.951218,20.80565,0.0
5036,09/06/2018 22:40,0.0,0.0,0.0,8.39717,0.0,-0.00895975,0.08533436,128.084,3.723181,20.4,6.949998,20.51977,0.0
5037,09/06/2018 23:00,1.508385,194.8999,0.1197779,6.568633,0.0,3.541203,0.9448436,607.0458,3.5,20.4,6.95042,19.00233,0.0
5038,09/06/2018 23:20,88.27261,13480.89,2.403424,5.878699,0.0,3.72732,0.1493233,182.8827,3.580793,20.4,7.004941,20.86003,0.0
5039,09/06/2018 23:40,146.1609,21351.11,5.504252,4.500353,0.0,3.151803,0.2197411,1951.55,3.958385,20.3881,7.077838,20.16166,0.0
5040,10/06/2018 00:00,22.62334,3223.75,3.040919,4.950936,0.0,3.283572,1.08761,3807.549,4.205533,20.3,6.988481,19.02287,0.01084826
5041,10/06/2018 00:20,2.744467,453.2768,0.0,7.057125,0.0,3.45,2.837162,1191.806,4.209182,20.3,6.963136,18.35268,0.006729329
5042,10/06/2018 00:40,2.598206,476.4835,0.0,7.752759,0.0,3.459615,2.26385,630.7683,4.21,20.3,6.989999,19.2911,4.432427e-06
5043,10/06/2018 01:00,0.3945983,67.77164,0.0,7.778946,0.0,3.293629,0.1130608,0.0,4.21,20.3,6.975862,20.55603,0.0
5044,10/06/2018 01:20,0.1213233,24.02842,0.0,7.759169,0.0,-0.01,0.0335215,0.0,4.209895,20.3,6.990685,20.85788,0.0
5045,10/06/2018 01:40,0.0,0.0,0.0,7.640315,0.0,-0.01159075,0.04537717,0.0,4.2,20.3,6.989999,20.88041,0.0
