,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
5046,10/06/2018 02:00,0.0,0.0,0.0,7.370947,0.0,-0.01554809,0.0697225,0.0,3.969089,20.3,6.989948,20.87148,0.0
5047,10/06/2018 02:20,2.126713,403.1859,0.06011536,6.491393,0.0,1.44364,0.7303389,735.2437,3.502128,20.3,6.98931,19.3078,0.0
5048,10/06/2018 02:40,7.396463,1648.316,0.1098487,5.38046,0.0,4.17261,0.510948,233.1933,3.502316,20.3,6.978059,19.66683,0.0
5049,10/06/2018 03:00,109.7115,24538.57,5.326878,4.562662,0.0,3.179782,0.1045579,334.0967,3.718143,20.3,7.082082,20.62251,0.0
5050,10/06/2018 03:20,58.39064,12988.81,4.518489,4.048785,0.0,3.416251,1.129622,4044.251,3.950341,20.26207,7.059068,19.21822,0.000339909
5051,10/06/2018 03:40,0.609716,115.6075,0.9269384,6.118901,0.0,3.502691,2.854618,1358.357,3.99,20.2,6.978934,18.80303,0.001121075
5052,10/06/2018 04:00,2.537508,519.8284,0.0,7.120925,0.0,3.591532,3.009094,640.3146,3.99,20.2,7.011117,20.05633,4.352628e-05
5053,10/06/2018 04:20,0.6359448,131.5103,0.0,7.210001,0.0,3.616337,1.149097,122.675,3.99,20.2,6.999462,19.7442,0.0
5054,10/06/2018 04:40,0.37922,72.49111,0.0,7.17438,0.0,1.447088,0.08064771,0.0,3.989571,20.2,7.010655,20.79897,0.0
5055,10/06/2018 05:00,0.0,0.0,0.0,7.137358,0.0,-0.01518034,0.09658124,0.0,3.919299,20.2,7.004538,20.84731,0.0
5056,10/06/2018 05:20,0.50039,99.19576,0.0,6.894082,0.0,-0.02,0.111561,161.6202,3.574506,20.2,7.00096,20.7438,0.0
5057,10/06/2018 05:40,0.8866568,185.4616,0.0,6.131217,0.0,2.434414,1.233452,574.0522,3.5,20.2,6.988061,19.44434,0.0
5058,10/06/2018 06:00,2.112032,465.28,0.1038215,5.652611,0.0,4.067569,1.263472,712.6445,3.5,20.2,6.982602,20.35901,0.0
5059,10/06/2018 06:20,63.28469,15010.75,1.207378,5.531539,0.0,3.915571,1.020406,17.032,3.574771,20.2,7.023843,20.77545,0.0
5060,10/06/2018 06:40,69.76598,16601.42,3.074388,5.06355,0.0,3.557275,1.060076,2356.322,3.804961,20.2,7.045211,19.97267,0.0
5061,10/06/2018 07:00,7.480796,1503.349,0.5712717,6.261929,0.0,3.929006,2.670961,1457.781,3.900001,20.1003,6.948223,18.44824,0.0
5062,10/06/2018 07:20,1.156979,224.2317,0.0,7.360814,0.0,3.679891,3.622105,635.4902,3.900001,20.1,6.980823,19.13478,0.0
5063,10/06/2018 07:40,0.3787158,66.21948,0.0,7.4,0.0,3.673744,2.053444,250.8367,3.899909,20.1,6.980001,20.37508,0.0
5064,10/06/2018 08:00,0.0,0.0,0.0,7.4,0.0,3.232115,0.1265863,0.0,3.900001,20.1,6.98025,20.87138,0.0
5065,10/06/2018 08:20,0.1287185,25.59508,0.0,7.4,0.0,0.01252833,0.08029122,0.0,3.897333,20.1,6.986454,20.8877,0.0
5066,10/06/2018 08:40,1.138864,213.4368,0.0,7.295934,0.0,-0.02,0.2671048,361.922,3.601376,20.1,6.988069,20.14793,0.0
5067,10/06/2018 09:00,0.963949,193.8082,0.1073458,6.56121,0.0,3.47186,1.424734,374.015,3.5,20.1,6.978482,19.46253,0.0
5068,10/06/2018 09:20,1.562329,342.5621,0.000921,6.528197,0.0,4.029615,1.977619,729.9111,3.5,20.1,6.966536,20.06296,0.0
5069,10/06/2018 09:40,69.52279,17432.25,0.0,6.621602,0.0,3.924674,1.190912,127.1033,3.540705,20.1156,6.969899,20.25343,0.0
5070,10/06/2018 10:00,169.6277,42563.0,11.1427,5.287878,0.0,2.842249,0.3036701,1345.471,3.988592,20.13792,7.174689,20.71162,0.003659934
5071,10/06/2018 10:20,54.20133,13549.65,8.597307,5.786227,0.2705026,2.766448,1.675328,3330.421,4.294719,19.95509,7.025869,19.03766,0.04505415
5072,10/06/2018 10:40,1.390501,277.6652,1.46976,8.178398,1.127288,3.069569,2.304458,1845.206,4.31,19.9,6.904495,18.21815,0.05247305
5073,10/06/2018 11:00,4.137407,875.0166,0.0,10.26237,0.2176453,3.253436,2.587958,915.3001,4.30986,19.9,6.913278,19.15331,0.01373972
5074,10/06/2018 11:20,0.1769134,42.79749,0.0,11.10934,0.0,3.027196,0.3675105,0.0,4.31,19.90024,6.91993,19.92574,0.0
5075,10/06/2018 11:40,0.1503085,33.63469,0.0,11.1043,0.0,1.403225,0.05136976,0.0,4.31,20.25848,6.929718,20.1108,0.0
5076,10/06/2018 12:00,0.06086,10.93403,0.004148665,11.0976,0.0,0.0151855,0.06369443,0.0,4.307235,20.47181,6.939607,20.22005,0.0
5077,10/06/2018 12:20,0.0,0.0,0.02700269,11.08046,0.0,0.1402509,0.1073732,0.0,4.109118,20.5,6.940408,20.33794,0.0
5078,10/06/2018 12:40,1.25543,278.7101,0.09485679,10.32981,0.0,1.984762,0.5703877,612.4791,3.525811,20.40353,6.928538,20.29542,0.0
5079,10/06/2018 13:00,1.260055,255.487,0.1140757,9.612047,0.0,4.04366,0.8346318,277.3926,3.499142,20.2,6.920766,20.68443,0.0
5080,10/06/2018 13:20,172.922,43374.18,3.90725,8.812346,0.0,3.633279,0.3451907,69.38613,3.759625,20.2,7.002553,20.56292,0.0
5081,10/06/2018 13:40,90.14754,22477.97,11.41929,6.949464,0.0,2.790069,0.5888165,3770.225,4.164924,20.14751,7.089916,19.35122,0.03675716
5082,10/06/2018 14:00,3.406038,742.245,4.820952,8.59393,0.5895432,3.304008,1.566232,3751.005,4.23,20.1,6.973997,18.40235,0.1287474
5083,10/06/2018 14:20,2.466994,560.3737,0.06268976,11.2246,1.190591,3.420623,2.459457,1549.392,4.225317,20.1,6.916416,18.81485,0.05344518
5084,10/06/2018 14:40,2.838616,547.6759,0.0,12.85554,0.0,3.388694,1.831828,474.9652,4.225535,20.18676,6.929999,19.42721,0.007688324
5085,10/06/2018 15:00,0.3883225,90.23643,0.0,13.34347,0.0,3.166303,0.0693538,0.0,4.22,20.22215,6.930963,19.79753,0.0
5086,10/06/2018 15:20,0.1288742,25.30159,0.0,13.24567,0.0,-0.01,0.04107175,0.0,4.22,20.35048,6.950381,20.10387,0.0
5087,10/06/2018 15:40,0.0,0.0,0.0157886,13.17445,0.0,-0.01,0.07249825,0.0,4.023454,20.4,6.949998,20.36834,0.0
5088,10/06/2018 16:00,67.48042,16630.96,0.6850935,12.73643,0.0,0.42155,0.3837056,405.9363,3.545678,20.4,6.961674,20.62075,0.0
5089,10/06/2018 16:20,167.7437,42090.26,9.285733,8.537275,0.0,2.928033,0.1411092,1141.821,3.930703,20.36133,7.133767,20.16176,0.000273144
5090,10/06/2018 16:40,57.30773,14095.46,6.656547,8.556673,0.0,3.071983,0.5753592,4048.704,4.27752,20.27178,7.064448,19.1335,0.06839237
5091,10/06/2018 17:00,1.776968,363.7924,2.271723,10.27816,0.829888,3.293585,1.679034,3362.766,4.31,20.2,6.979269,18.75736,0.1351762
5092,10/06/2018 17:20,4.265457,817.6509,0.0,12.59241,0.715455,3.344559,2.516434,1140.518,4.301963,20.28739,6.949513,19.15751,0.0282741
5093,10/06/2018 17:40,1.637779,355.2907,0.0,13.57438,0.0,3.339201,1.010656,268.513,4.307343,20.3,6.97,19.73711,0.003166113
5094,10/06/2018 18:00,0.257734,49.4573,0.0,13.64638,0.0,0.8670034,0.05690631,0.0,4.3,20.3,6.983943,20.67302,0.0
5095,10/06/2018 18:20,0.1288742,24.16941,0.0,13.60861,0.0,-0.02,0.05392175,0.0,4.3,20.34403,6.972205,20.80116,0.0
5096,10/06/2018 18:40,0.0,0.0,0.0,13.52976,0.0,-0.02,0.07811442,0.0,3.876833,20.4,6.97,20.76112,0.0
5097,10/06/2018 19:00,1.130247,269.4248,0.012597,12.15653,0.0,3.275911,0.8755247,735.3829,3.5,20.4,6.970184,18.95655,0.000623889
5098,10/06/2018 19:20,1.894472,412.3362,0.05339227,11.88616,0.0,4.137515,0.565352,478.364,3.5,20.4,6.970187,20.02117,0.0
5099,10/06/2018 19:40,186.9616,46795.01,4.536735,10.02277,0.0,3.289387,0.5884689,106.4001,3.762842,20.4,7.071843,20.52918,0.0
5100,10/06/2018 20:00,361.3885,90679.59,9.448993,7.705097,0.0,2.512762,0.3386975,3569.925,4.656623,20.33113,7.182841,19.1916,0.02820461
5101,10/06/2018 20:20,2.385932,478.8217,4.127097,9.674083,0.3360316,2.706957,1.165439,4048.704,5.044263,20.3,7.030016,18.47635,0.1666007
5102,10/06/2018 20:40,2.468707,535.3724,0.67602,11.35801,1.374098,2.842047,2.077785,2009.434,5.04,20.3,6.952237,17.52059,0.1174092
5103,10/06/2018 21:00,6.140093,1201.525,0.0,13.00469,0.317361,2.843402,2.432693,1173.588,5.04,20.3,6.954358,17.94365,0.05581478
5104,10/06/2018 21:20,0.0,0.0,0.0,13.91389,0.0,2.024602,0.1425189,0.0,5.04,20.3,6.966454,20.03302,0.0
5105,10/06/2018 21:40,0.886943,168.9333,0.0,13.90979,0.0,-0.01,0.03996892,0.0,5.04,20.3,6.963336,20.80773,0.0
5106,10/06/2018 22:00,0.3873027,76.34761,0.0,13.83531,0.0,-0.01,0.06695568,0.0,5.04,20.3,6.958757,20.85422,0.0
5107,10/06/2018 22:20,0.0,0.0,0.0,13.79672,0.0,-0.01,0.07000001,0.0,5.031579,20.3,6.96145,20.84632,0.0
5108,10/06/2018 22:40,0.0,0.0,0.0154086,13.60262,0.0,-0.01,0.07493593,0.0,4.694849,20.3,6.96,20.84372,0.0
5109,10/06/2018 23:00,0.552035,120.4555,0.1090349,12.91907,0.0,0.1981638,0.107278,159.0505,3.71466,20.3,6.968858,19.93159,0.003136138
5110,10/06/2018 23:20,1.958316,454.4972,0.1101364,10.8055,0.0,4.050826,0.6845472,576.3817,3.5,20.31786,6.97032,19.7904,0.006384525
5111,10/06/2018 23:40,115.4538,28738.14,3.868597,9.277494,0.0,3.541473,0.08380951,0.0,3.666894,20.4,7.051941,20.79705,0.0
5112,11/06/2018 00:00,114.6191,28801.41,7.369765,7.251595,0.0,3.204814,0.2537957,3164.615,4.032725,20.33765,7.123847,19.44361,0.006387616
5113,11/06/2018 00:20,3.351074,831.6812,2.922723,8.501621,0.1722357,3.399558,0.6629965,4048.704,4.149492,20.3,7.014647,19.03152,0.09715686
5114,11/06/2018 00:40,1.794497,433.3555,0.2358235,10.34113,0.2625205,3.495832,2.354388,1859.852,4.143047,20.3,7.0111,18.65125,0.05301674
5115,11/06/2018 01:00,2.343745,457.5404,0.0,11.55169,0.0,3.496384,1.928935,451.7192,4.14,20.3,7.035184,20.22577,0.004622392
5116,11/06/2018 01:20,0.2576068,49.87926,0.0,11.65864,0.0,2.37878,0.1115388,0.0,4.14,20.3,7.029489,20.84643,0.0
5117,11/06/2018 01:40,0.2577767,64.09618,0.0,11.57935,0.0,-0.02,0.06754658,0.0,4.10807,20.3,7.038898,20.83504,0.0
5118,11/06/2018 02:00,0.0,0.0,0.0114205,11.43868,0.0,-0.02,0.07455002,0.0,3.709929,20.3,7.031419,20.84561,0.0
5119,11/06/2018 02:20,2.017533,389.7352,0.1048368,10.79989,0.0,1.245949,0.934252,735.2619,3.5,20.3,7.03018,19.57769,0.0
5120,11/06/2018 02:40,1.643918,369.5859,0.04004025,9.952402,0.0,4.141351,0.5168009,424.409,3.5,20.3,7.018899,20.56912,0.0
5121,11/06/2018 03:00,30.75706,7544.522,0.02378074,10.00249,0.0,4.129224,1.281765,305.0778,3.521732,20.3,7.026633,20.35891,0.0
5122,11/06/2018 03:20,71.41585,17945.38,1.718693,8.860961,0.0,3.618676,0.3642431,1748.755,3.688503,20.3,7.055303,20.41766,0.0
5123,11/06/2018 03:40,33.35949,8294.647,2.714791,8.705198,0.0,3.639363,1.923423,2858.93,3.868623,20.3,7.027564,18.9896,0.004219969
5124,11/06/2018 04:00,1.322197,287.0981,0.274821,10.66681,0.0,3.702232,3.059896,847.4955,3.8712,20.3,7.016101,19.795,0.002434855
5125,11/06/2018 04:20,2.768771,596.537,0.0,11.28269,0.0,3.655057,2.665388,559.5275,3.87,20.3,7.026198,19.8329,2.63935e-06
5126,11/06/2018 04:40,0.1289167,25.48811,0.0,11.23299,0.0,3.576157,0.2121367,0.0,3.87,20.3,7.028982,20.32737,0.0
5127,11/06/2018 05:00,0.128945,24.5593,0.0,11.1809,0.0,0.6899412,0.04,0.0,3.87,20.3,7.029977,20.76974,0.0
5128,11/06/2018 05:20,0.0,0.0,0.0,11.07632,0.0,0.01820167,0.04465641,0.0,3.764241,20.3,7.030766,20.42253,0.0
5129,11/06/2018 05:40,1.996299,443.9965,0.01054525,10.40997,0.0,2.209987,1.019127,729.5779,3.5,20.3,7.019152,19.53436,0.0
5130,11/06/2018 06:00,1.919326,433.8612,0.09600335,10.01101,0.0,4.12252,0.7510267,458.9013,3.5,20.3,7.01075,19.88085,0.0
5131,11/06/2018 06:20,1.411079,268.1726,0.0,10.08367,0.0,4.105959,1.597592,276.9404,3.500134,20.3,7.013222,19.93299,0.0
5132,11/06/2018 06:40,84.51085,21235.89,1.238884,9.436448,0.0,3.726105,0.1184974,133.0503,3.636307,20.3,7.057317,20.7879,1.113385e-06
5133,11/06/2018 07:00,110.4901,27751.24,2.246867,8.73624,0.02820765,3.476561,1.572839,3151.042,3.950467,20.23958,7.026131,19.27787,0.001623992
5134,11/06/2018 07:20,2.74883,600.8852,0.6089349,9.939976,0.5505821,3.408497,2.703428,1685.132,4.052942,20.12151,6.9857,19.45648,0.003981532
5135,11/06/2018 07:40,3.345558,679.1544,0.0,11.34037,0.0,3.491248,2.916132,613.8422,4.05,20.1,7.0,19.80766,0.001610051
5136,11/06/2018 08:00,0.9456384,165.458,0.0,11.48573,0.0,3.513418,1.076546,56.35054,4.05,20.1,7.015031,20.6335,5.74792e-05
5137,11/06/2018 08:20,0.0,0.0,0.0,11.46775,0.0,2.424611,0.2318864,0.0,4.05,20.16016,7.008321,20.67942,0.0
5138,11/06/2018 08:40,0.3792633,27.66101,0.0,11.44603,0.0,-0.02,0.1433229,0.0,4.049479,20.2,7.019458,20.47789,0.0
5139,11/06/2018 09:00,0.0,0.0,0.1138039,11.40405,0.0,0.0766535,0.1416118,118.1688,3.724274,20.2,7.025,20.22681,0.0
5140,11/06/2018 09:20,2.275083,197.678,0.4022574,10.19702,0.0,3.992576,1.233574,611.6705,3.499957,20.2,7.010001,19.69651,0.0
5141,11/06/2018 09:40,1.6122,134.7623,0.2979556,10.31945,0.0,4.086597,1.287553,675.6613,3.499915,20.2,6.999456,20.11069,0.0
5142,11/06/2018 10:00,165.342,14874.2,0.7094819,10.37109,0.0,4.046722,1.267243,59.91309,3.681622,20.2,7.014017,20.77394,0.0
5143,11/06/2018 10:20,146.9297,13223.67,18.80215,7.636347,0.0,2.792472,0.4799467,2558.938,4.205967,20.16036,7.256371,20.15832,0.02563821
5144,11/06/2018 10:40,15.39616,1353.41,12.18369,8.806459,0.4400053,3.062691,1.604564,3616.611,4.40307,20.1,7.087286,18.37616,0.1500347
5145,11/06/2018 11:00,3.757199,322.3683,5.382478,11.00694,1.459445,3.207033,1.760639,2894.719,4.401196,20.1,6.991482,18.61604,0.1893303
5146,11/06/2018 11:20,2.782182,196.7907,0.778778,13.23576,3.107212,3.239563,2.050208,2214.102,4.399896,20.11656,6.90446,18.49937,0.1790867
5147,11/06/2018 11:40,6.130751,438.6247,0.1183625,15.22501,2.575788,3.237067,2.450964,1079.133,4.409816,20.2,6.900129,19.71294,0.04161432
5148,11/06/2018 12:00,0.2577625,17.80648,0.09170502,16.77386,0.4221451,3.078079,0.1524872,0.0,4.410001,20.2,6.910001,20.54789,0.0
5149,11/06/2018 12:20,0.5089101,38.57422,0.1838496,17.02935,0.0,0.0,0.032377,0.0,4.410001,20.20747,6.91442,20.68341,0.0
5150,11/06/2018 12:40,0.2578613,19.70198,0.3486953,17.06329,0.0,0.0,0.05597208,0.0,4.40861,20.3,6.921416,20.78895,0.0
5151,11/06/2018 13:00,0.0,0.0,0.313435,17.11103,0.0,0.09808249,0.07317934,0.0,4.085359,20.3,6.935542,20.82768,0.0
5152,11/06/2018 13:20,146.623,13194.99,1.258385,17.3759,0.0,0.875922,0.2768312,394.3683,3.578166,20.3,6.977537,20.53935,0.0
5153,11/06/2018 13:40,615.5156,55396.4,10.20124,12.08586,0.0,2.380186,0.1052821,1140.176,4.954175,20.3,7.17291,19.99376,0.001393838
5154,11/06/2018 14:00,262.3275,23563.62,14.01992,10.2371,0.0,2.026696,0.4770399,4044.614,6.269264,20.30822,7.206453,18.10212,0.06544549
5155,11/06/2018 14:20,5.159464,395.4651,11.16908,11.24159,0.3298978,2.248499,1.427291,3824.695,6.41294,20.4,7.119601,17.12451,0.2149249
5156,11/06/2018 14:40,4.927478,368.0673,7.800644,12.67019,1.553825,2.310545,1.698057,3058.02,6.410887,20.4,7.028632,16.73701,0.2790604
5157,11/06/2018 15:00,3.092854,255.8637,4.863177,14.13101,2.51183,2.32,1.794851,2657.638,6.411329,20.4,6.945783,17.91744,0.2343344
5158,11/06/2018 15:20,0.1295542,9.625447,2.30574,15.40739,2.817735,1.67143,0.2132761,0.0,6.410001,20.48571,6.880301,20.62415,0.0
5159,11/06/2018 15:40,0.2573375,17.4624,1.996469,15.38675,3.23,-0.02,0.1489914,0.0,6.410001,20.5,6.880304,20.5435,0.0
5160,11/06/2018 16:00,0.25772,18.42193,2.183484,15.43969,3.23,-0.02,0.2722307,0.0,6.410001,20.51122,6.88,20.52898,0.0
5161,11/06/2018 16:20,0.0,0.0,2.218197,15.59871,3.23,-0.02,0.3397616,0.0,6.215831,20.6,6.893674,19.94446,0.0
5162,11/06/2018 16:40,0.0,0.0,2.126468,15.47611,3.23,-0.02,0.3199372,0.0,4.72762,20.6,6.889341,19.38333,0.0
5163,11/06/2018 17:00,313.857,27858.45,2.857063,13.98165,3.199471,0.8856274,0.3555351,0.0,4.292489,20.54866,6.902673,19.10791,0.0
5164,11/06/2018 17:20,148.7021,13383.18,10.25275,7.940761,2.1,2.473025,1.15752,2326.219,4.913505,20.5,7.037679,19.04275,2.832514
5165,11/06/2018 17:40,13.33231,1179.672,7.690081,9.549253,2.505693,2.685477,1.690217,3310.93,5.100735,20.5,6.950334,18.22569,5.029944
5166,11/06/2018 18:00,2.267982,176.2128,4.126146,11.74029,3.36738,2.822237,1.73635,2833.034,5.100132,20.5,6.912195,17.83498,3.278749
5167,11/06/2018 18:20,2.01982,145.5085,1.21753,13.76686,3.491093,2.849744,2.092693,2129.46,5.099999,20.5,6.864793,17.84888,1.847595
5168,11/06/2018 18:40,1.13834,84.14748,0.146761,15.57076,2.888441,2.83066,1.989755,496.9795,5.099999,20.5,6.860368,19.87815,0.2021681
5169,11/06/2018 19:00,0.1286334,8.882555,0.09541052,16.99809,1.501198,1.600842,0.05453842,0.0,5.099999,20.54545,6.855011,20.69897,0.0
5170,11/06/2018 19:20,0.5278525,39.85487,0.15,17.07613,1.2,-0.02,0.05421958,0.0,5.099999,20.6,6.88375,20.76557,0.0
5171,11/06/2018 19:40,0.5884484,39.92754,0.15,17.00119,1.2,-0.02,0.07316967,0.0,5.099999,20.6,6.879528,20.49369,0.0
5172,11/06/2018 20:00,0.1572501,10.42972,0.2058787,16.83069,1.2,-0.02,0.08000001,0.0,5.009362,20.6,6.889463,19.84231,0.0
5173,11/06/2018 20:20,0.0,0.0,0.3327201,16.76473,1.011557,-0.02,0.09865402,0.0,4.050474,20.6,6.889352,20.40075,0.0
5174,11/06/2018 20:40,1.468561,108.4743,0.2752205,15.35213,0.2782056,2.157028,0.6016275,735.7565,3.502918,20.6,6.899369,19.07396,1.175806
5175,11/06/2018 21:00,125.7903,11314.15,0.4359561,14.32447,0.0,4.147956,0.2151962,0.0,3.642332,20.6,6.916232,20.13288,0.0
5176,11/06/2018 21:20,140.9557,12686.01,9.672223,9.804697,0.0,3.076989,0.2502328,2354.653,4.113698,20.58382,7.099788,19.76233,2.704761
5177,11/06/2018 21:40,22.459,2010.791,5.39737,10.95179,0.3486249,3.232552,0.7634191,4048.704,4.297869,20.5,6.997904,19.18112,3.574099
5178,11/06/2018 22:00,2.008247,138.2793,1.272379,12.86109,1.356588,3.377481,2.13072,2586.456,4.3,20.5,6.951167,18.70552,1.567093
5179,11/06/2018 22:20,3.889819,277.225,0.0,15.03792,0.5134178,3.38039,2.331495,862.7144,4.3,20.5,6.959262,19.10995,0.3670325
5180,11/06/2018 22:40,0.1291717,9.166817,0.0,15.66687,0.0,3.309469,0.08798499,0.0,4.3,20.5,6.959068,20.78215,0.0
5181,11/06/2018 23:00,0.2511575,16.88897,0.0,15.69652,0.0,0.7073327,0.04098484,0.0,4.3,20.5,6.96,20.78733,0.0
5182,11/06/2018 23:20,0.0,0.0,0.04923575,15.50007,0.0,-0.02,0.06187835,0.0,4.275322,20.5,6.979383,20.71558,0.0
5183,11/06/2018 23:40,0.0,0.0,0.1891499,15.24783,0.0,-0.02,0.07370792,0.0,3.924758,20.5,6.980624,20.75616,0.0
5184,12/06/2018 00:00,1.415352,118.4855,0.1713085,14.75574,0.0,0.0862385,0.3051385,474.6193,3.559621,20.5,6.979497,20.1414,0.06221463
5185,12/06/2018 00:20,42.37986,3697.458,0.06722401,12.69907,0.0,4.187272,0.8144439,255.3896,3.517152,20.58641,6.973976,19.80364,0.02810709
5186,12/06/2018 00:40,134.1383,12072.45,3.170882,11.09702,0.0,3.513095,0.1056176,736.9875,3.826692,20.59711,7.060641,20.31843,0.000497561
5187,12/06/2018 01:00,54.21096,4863.885,5.306653,9.519479,0.00966,3.194145,0.5916675,4048.704,4.111402,20.5,7.059742,19.2886,0.06974264
5188,12/06/2018 01:20,2.507864,184.0712,1.036462,11.48656,0.4273111,3.482624,2.125927,2532.685,4.135941,20.5,6.999049,18.85258,0.08581058
5189,12/06/2018 01:40,4.585973,360.4168,0.0,13.32059,0.0,3.509699,2.520922,1100.94,4.130872,20.5,7.009064,19.73276,0.01619726
5190,12/06/2018 02:00,1.186084,97.78307,0.0,13.73544,0.0,3.506692,0.6317898,9.916626,4.13,20.5,7.006305,20.44587,0.000137348
5191,12/06/2018 02:20,0.12852,9.562353,0.0,13.69031,0.0,2.452061,0.04568517,0.0,4.13,20.5,7.000201,20.74767,0.0
5192,12/06/2018 02:40,0.2582725,17.55819,0.0,13.59327,0.0,-0.02,0.05999999,0.0,4.13,20.5,7.009516,20.75746,0.0
5193,12/06/2018 03:00,0.0,0.0,0.07120852,13.35105,0.0,-0.02,0.07383017,0.0,3.874607,20.5,7.005736,20.62168,0.0
5194,12/06/2018 03:20,1.131984,89.56068,0.1187427,12.59466,0.0,1.05324,1.028621,735.4376,3.5,20.5,7.014548,20.03845,0.0
5195,12/06/2018 03:40,1.519762,125.6555,0.0,11.42,0.0,4.131721,0.5736269,442.6325,3.5,20.5,7.000253,19.9388,0.0
5196,12/06/2018 04:00,76.5396,6884.9,1.361542,10.71358,0.0,3.782544,0.6591603,129.9047,3.607503,20.5,7.051982,20.55933,0.0
5197,12/06/2018 04:20,82.36153,7412.538,2.715974,9.783892,0.008641985,3.259488,1.168579,2739.512,3.866173,20.4002,7.057018,19.34699,0.00080908
5198,12/06/2018 04:40,1.281073,93.34335,0.5743065,11.18023,0.01604765,3.521324,2.867471,1505.792,3.954184,20.3,6.969262,18.88958,0.004238215
5199,12/06/2018 05:00,2.478643,188.5856,0.0,12.30746,0.0,3.610537,3.351904,667.6392,3.950143,20.3,7.002649,18.93595,0.001780791
5200,12/06/2018 05:20,0.9151407,69.7076,0.0,12.4148,0.0,3.605735,1.697326,152.991,3.95,20.3,7.023931,19.59849,8.514708e-05
5201,12/06/2018 05:40,0.2574368,17.62719,0.0,12.37,0.0,2.434748,0.08667247,0.0,3.95,20.3,7.004336,20.74749,0.0
5202,12/06/2018 06:00,0.0,0.0,0.0,12.36942,0.0,0.2719665,0.04761542,0.0,3.95,20.3,7.0,20.78913,0.0
5203,12/06/2018 06:20,0.1288033,9.367566,0.02856991,12.162,0.0,-0.02,0.06180267,0.0,3.699425,20.3,7.019498,20.70278,0.0
5204,12/06/2018 06:40,1.764055,128.1174,0.1280604,11.1325,0.0,2.09794,0.9876276,735.6003,3.500401,20.3,7.014126,19.4624,0.0
5205,12/06/2018 07:00,1.759511,142.9479,0.1152093,10.53344,0.0,4.094981,0.7425677,366.1487,3.5,20.3,7.010001,20.25936,0.0
5206,12/06/2018 07:20,171.1856,15196.7,1.656125,10.00535,0.0,3.750566,1.704563,363.502,3.646576,20.3,7.049704,19.3233,0.0
5207,12/06/2018 07:40,160.524,14447.16,6.00886,8.38206,0.0,2.970048,0.5678827,1634.297,4.227229,20.19541,7.130967,19.60682,0.05300086
5208,12/06/2018 08:00,49.52331,4328.866,4.19395,9.157365,0.03130785,2.931877,1.851756,2554.489,4.545554,20.03344,6.986533,18.0936,0.09980024
5209,12/06/2018 08:20,1.713985,135.037,0.2185223,11.55456,0.9095916,3.10061,2.772646,1139.641,4.556889,20.0,6.91425,18.14286,0.04128515
5210,12/06/2018 08:40,2.687719,191.9169,0.0,12.93555,0.0,3.120094,2.562302,557.8692,4.559972,20.0,6.939008,19.62694,0.007224355
5211,12/06/2018 09:00,0.128846,8.899226,0.0,13.19,0.0,3.049708,0.3098233,0.0,4.553404,20.0,6.934908,20.09197,0.0
5212,12/06/2018 09:20,0.2578759,19.41402,0.0,13.19953,0.0,-0.02,0.06419312,0.0,4.55,20.0737,6.945188,20.09934,0.0
5213,12/06/2018 09:40,0.6435767,43.60809,0.0,13.21973,0.0,-0.02,0.04891358,0.0,4.55,20.1,6.939735,20.13056,0.0
5214,12/06/2018 10:00,0.509306,41.69823,0.08457042,13.1859,0.0,-0.02,0.06279467,0.0,4.544464,20.1,6.949998,20.2399,0.0
5215,12/06/2018 10:20,0.0,0.0,0.2586613,13.09133,0.0,-0.02,0.07000001,0.0,3.939199,20.11336,6.94551,20.51335,0.0
5216,12/06/2018 10:40,7.380532,380.941,0.1925315,12.01576,0.0,2.082663,1.002728,729.6469,3.502375,20.14756,6.929587,19.48615,0.0
5217,12/06/2018 11:00,188.7118,16984.06,15.68136,8.760425,0.0,2.965614,0.1666322,130.6291,3.903267,20.1,7.165715,20.32155,0.000201866
5218,12/06/2018 11:20,113.0794,10094.44,11.87016,8.418545,0.1598826,3.226472,1.090276,4046.047,4.276597,20.1,7.090706,19.22367,0.04205964
5219,12/06/2018 11:40,4.505563,325.7942,8.204114,10.0423,1.274344,3.174239,1.758811,3265.113,4.362508,20.1,6.990368,18.7045,0.1568603
5220,12/06/2018 12:00,1.537363,111.6471,2.486767,12.39566,2.290765,3.275088,1.830734,2540.184,4.360582,20.1,6.904555,18.09692,0.2042782
5221,12/06/2018 12:20,2.861548,211.8636,0.06710176,14.9448,2.308608,3.291764,2.454494,1290.345,4.360117,20.1,6.87426,18.06644,0.08970809
5222,12/06/2018 12:40,0.498465,34.44176,0.0,16.71038,0.5402676,3.240626,0.9634457,212.1031,4.36,20.1,6.890499,19.112,0.01621203
5223,12/06/2018 13:00,0.3811826,27.93135,0.00039975,17.15195,0.0,0.7632382,0.041078,0.0,4.36,20.15144,6.89,19.52902,0.0
5224,12/06/2018 13:20,0.3921617,27.73341,0.05408607,17.18505,0.0,-0.02,0.05253692,0.0,4.36,20.23018,6.909558,19.89946,0.0
5225,12/06/2018 13:40,0.2576491,18.15179,0.2202943,17.0873,0.0,-0.0192955,0.06668567,0.0,4.359999,20.3,6.910844,20.03869,0.0
5226,12/06/2018 14:00,0.0,0.0,0.194246,17.13173,0.0,-0.02,0.07860218,0.0,4.300967,20.3,6.909913,20.31473,0.0
5227,12/06/2018 14:20,0.6451699,42.69838,0.1353849,16.93937,0.0,0.5195565,0.152953,244.3419,3.658054,20.3,6.904453,20.04169,0.000920955
5228,12/06/2018 14:40,1.14456,77.34489,0.03469666,15.32454,0.0,3.675331,0.7525606,491.6301,3.5,20.21182,6.90042,19.78734,0.000847977
5229,12/06/2018 15:00,111.709,10028.12,7.852916,12.13901,0.0,3.263222,0.09061663,0.0,3.671852,20.2,7.060508,20.8302,0.0
5230,12/06/2018 15:20,64.81491,5831.078,9.388864,11.00799,0.0,3.238019,0.88403,3367.225,3.942868,20.2,7.059155,19.59062,0.003647773
5231,12/06/2018 15:40,2.50661,169.9527,2.215703,13.2848,0.9311644,3.515205,2.178825,2559.511,3.989552,20.2,6.910213,18.51363,0.03025642
5232,12/06/2018 16:00,3.013995,221.4135,0.054043,15.48493,0.471648,3.570994,2.892936,805.1742,3.99,20.2,6.920174,19.12343,0.006333182
5233,12/06/2018 16:20,1.75543,121.1788,0.0,16.28505,0.0,3.58086,1.673991,410.5145,3.980998,20.2,6.930749,19.82461,0.001982391
5234,12/06/2018 16:40,0.0,0.0,0.0,16.33,0.0,2.631155,0.09970653,0.0,3.98,20.2081,6.929399,20.32618,0.0
5235,12/06/2018 17:00,0.381053,26.90806,0.0,16.28505,0.0,0.3764352,0.04094199,0.0,3.98,20.3,6.929999,19.96837,0.0
5236,12/06/2018 17:20,0.33473,29.7061,0.0306876,16.27628,0.0,-0.01933025,0.1185205,129.9812,3.709174,20.3,6.946402,19.69205,1.910869e-06
5237,12/06/2018 17:40,2.680573,192.1477,0.1025135,15.79865,0.0,1.998997,1.217047,605.4592,3.5,20.3,6.930911,20.12697,0.0
5238,12/06/2018 18:00,2.774796,219.0426,0.09653852,15.21466,0.0,4.099633,1.147975,681.7492,3.499975,20.3,6.929999,19.89847,0.0
5239,12/06/2018 18:20,82.71504,7409.12,1.580048,14.5026,0.0,3.878127,1.207455,47.98328,3.567836,20.3,6.981172,20.57232,0.0
5240,12/06/2018 18:40,152.438,13719.42,7.799257,11.36567,0.0,3.175965,0.2285654,1749.666,4.018756,20.28833,7.105304,20.4299,0.007142514
5241,12/06/2018 19:00,40.53263,3551.776,4.920262,11.97672,0.028042,3.187448,1.326517,3933.56,4.250973,20.2,7.006032,18.88117,0.06935257
5242,12/06/2018 19:20,0.741145,53.76173,0.262433,14.62482,1.350725,3.345436,2.587725,1510.298,4.260001,20.2,6.935465,18.17861,0.04702907
5243,12/06/2018 19:40,4.445509,354.8372,0.0,16.09373,0.0,3.358812,2.483996,786.8406,4.260001,20.2,6.95913,19.53643,0.01145275
5244,12/06/2018 20:00,0.2571813,17.79792,0.06464101,16.40059,0.0,3.367315,0.2804663,0.0,4.260001,20.2,6.955634,20.76661,0.0
5245,12/06/2018 20:20,0.1289023,9.259398,0.010056,16.38514,0.0,0.09917302,0.05628306,0.0,4.260001,20.2,6.965491,20.78063,0.0
5246,12/06/2018 20:40,0.0,0.0,0.0,16.29798,0.0,-0.02,0.05113151,0.0,4.252262,20.2,6.951433,20.78873,0.0
5247,12/06/2018 21:00,0.21857,13.02893,0.1111514,16.18256,0.0,-0.02,0.08254495,115.6348,3.730354,20.2,6.949998,20.37456,0.000139341
5248,12/06/2018 21:20,3.143476,271.2714,0.2484795,14.66642,0.0,3.851843,1.204013,620.0926,3.505049,20.2,6.950449,19.3957,0.000423415
5249,12/06/2018 21:40,3.828016,256.0493,0.1291014,14.69324,0.0,4.079482,1.952038,753.8031,3.510944,20.2,6.95461,20.00332,4.352855e-10
5250,12/06/2018 22:00,688.5725,61971.53,8.341481,10.79782,0.0,2.789876,0.9106768,3859.133,4.821246,20.1107,7.112409,18.84635,0.1066981
5251,12/06/2018 22:20,359.6734,32370.61,10.60862,8.930113,0.1255734,2.113191,0.5838079,4658.054,6.142332,19.96675,7.198859,18.61334,0.4089681
5252,12/06/2018 22:40,1.696872,130.9576,7.176492,9.977184,1.039618,2.14065,1.158611,3488.404,6.47,19.9,7.113142,18.13278,0.4076954
5253,12/06/2018 23:00,0.6389934,46.0348,4.494749,11.29072,1.51,0.7938094,0.05066826,0.0,6.47,19.9,7.029559,20.18508,0.0
5254,12/06/2018 23:20,0.52496,35.46,4.068794,11.18745,1.51,-0.02,0.05687091,0.0,6.469069,19.9,7.036136,20.67317,0.0
5255,12/06/2018 23:40,0.2514724,18.82567,4.022692,11.01045,1.51,-0.02,0.06747326,0.0,6.46,19.9,7.028546,20.74464,0.0
5256,13/06/2018 00:00,0.2592501,18.15417,4.199389,10.70019,1.51,-0.02,0.07000001,0.0,6.46,19.9,7.04,20.70936,0.0
5257,13/06/2018 00:20,0.1286334,9.095772,4.147791,10.34253,1.51,-0.02,0.07581401,0.0,6.46,19.9,7.04,20.69947,0.0
5258,13/06/2018 00:40,0.2577484,20.13266,4.281665,10.3427,1.51,-0.02,0.08000001,0.0,6.419365,19.9,7.041345,20.65738,0.0
5259,13/06/2018 01:00,0.0,0.0,4.14208,10.13602,1.092311,-0.02,0.08000001,0.0,4.684738,19.9,7.04,20.47415,0.0
5260,13/06/2018 01:20,421.3431,37917.79,3.96059,8.802339,0.735422,0.4496535,0.6475182,1579.785,3.667034,19.89052,7.051736,20.3894,0.09408814
5261,13/06/2018 01:40,191.1015,17199.13,3.035516,5.311101,0.2839851,2.825078,1.688897,3470.807,4.808909,19.8,7.008733,18.42218,0.7197584
5262,13/06/2018 02:00,65.09055,5841.348,0.5469353,6.804259,0.9882879,2.629076,2.3323,2197.325,5.172525,19.72937,6.916317,17.68543,0.3813113
5263,13/06/2018 02:20,1.792392,121.7607,0.0,8.669939,0.0906681,2.699843,1.266512,356.9716,5.181948,19.7,6.900001,18.8335,0.04584511
5264,13/06/2018 02:40,0.249865,18.61644,0.0,9.11,0.0,1.380247,0.04765618,0.0,5.18,19.7,6.908475,20.67147,0.0
5265,13/06/2018 03:00,0.386651,26.4734,0.0,9.062826,0.0,-0.02,0.04577742,0.0,5.18,19.7,6.906522,20.71983,0.0
5266,13/06/2018 03:20,0.3426492,25.77165,0.0,8.908412,0.0,-0.01426833,0.05540283,0.0,5.18,19.7,6.900733,20.71703,0.0
5267,13/06/2018 03:40,0.3007865,24.58439,0.0,8.736692,0.0,-0.02,0.07040467,0.0,5.18,19.7,6.900001,20.74786,0.0
5268,13/06/2018 04:00,0.2578333,17.52448,0.0,8.532005,0.0,-0.01976434,0.08000001,0.0,5.129881,19.7,6.900518,20.56897,0.0
5269,13/06/2018 04:20,0.0,0.0,0.0,8.309084,0.0,-0.01982075,0.08761616,83.24882,3.765262,19.7,6.909835,20.56409,6.717717e-10
5270,13/06/2018 04:40,2.610922,231.6784,0.0,7.008668,0.0,1.889948,0.8875229,929.7993,3.299582,19.7,6.91847,20.55459,3.947102e-10
5271,13/06/2018 05:00,757.6221,68185.98,0.1377255,4.83283,0.0,3.149925,2.470224,1669.906,4.7696,19.53411,6.918654,17.89291,0.0
5272,13/06/2018 05:20,349.0696,31313.62,0.01682635,4.963493,0.0,2.159904,2.483864,1419.795,6.132463,19.28279,6.889841,17.10678,0.0
5273,13/06/2018 05:40,2.372244,201.5072,0.0,5.442591,0.0,1.940132,1.261094,191.2779,6.420248,19.2,6.87,20.33921,0.0
5274,13/06/2018 06:00,0.2576494,20.05641,0.0,5.949999,0.0,0.6475376,0.1825668,0.0,6.419999,19.2,6.87,20.44348,0.0
5275,13/06/2018 06:20,0.25789,19.38969,0.0,5.964076,0.0,-0.01614867,0.08640373,0.0,6.419999,19.2,6.867332,20.42209,0.0
5276,13/06/2018 06:40,0.2571817,17.53286,0.0,5.959515,0.0,-0.02,0.05,0.0,6.419999,19.2,6.851713,20.55587,0.0
5277,13/06/2018 07:00,0.2502775,17.39554,0.0,5.919584,0.0,-0.009555501,0.05948867,0.0,6.419999,19.2,6.850664,20.19304,0.0
5278,13/06/2018 07:20,0.2581733,17.73345,0.0,5.770902,0.0,-0.007433665,0.07000001,0.0,6.419999,19.2,6.868471,20.31005,0.0
5279,13/06/2018 07:40,0.1296817,9.25155,0.0,5.630272,0.0,-0.02,0.07000001,0.0,6.410575,19.2,6.87,20.20737,0.0
5280,13/06/2018 08:00,0.1294405,9.116053,0.0,5.51657,0.0,-0.0161365,0.07000001,0.0,6.379288,19.2,6.87,20.42402,0.0
5281,13/06/2018 08:20,0.0,0.0,0.0,5.39827,0.0,-0.01615267,0.07952426,0.0,4.755357,19.2,6.87,20.37576,0.0
5282,13/06/2018 08:40,314.7174,28321.0,2.320669,4.498717,0.0,0.8178981,0.7851461,1713.056,3.587399,19.19242,6.992506,20.39188,0.0
5283,13/06/2018 09:00,323.5085,29115.76,6.993665,3.716895,0.0,2.293941,1.732933,3128.384,4.677589,19.06997,7.010456,18.18252,0.01431904
5284,13/06/2018 09:20,36.06043,3202.082,4.848302,5.61769,0.6442808,2.628082,1.831785,2511.014,5.18458,19.0,6.856833,16.47201,0.06872872
5285,13/06/2018 09:40,2.699063,210.5014,0.8721884,7.640812,1.25,2.753046,2.403517,1664.951,5.185869,19.0,6.719466,16.09664,0.07478826
5286,13/06/2018 10:00,1.525087,112.7325,0.0,9.282054,0.4249271,2.724794,1.018541,338.3339,5.18,19.0,6.690001,18.83567,0.0121101
5287,13/06/2018 10:20,0.0015725,0.002618212,0.004460752,9.881429,0.0,0.2335535,0.03705225,0.0,5.18,19.0,6.699651,20.44091,0.0
5288,13/06/2018 10:40,0.8982484,68.07296,0.0003075,10.16525,0.0,-0.02,0.04284967,0.0,5.18,19.0,6.699998,20.32788,0.0
5289,13/06/2018 11:00,0.6375976,46.60528,0.0,10.04621,0.0,-0.02,0.06149867,0.0,5.18,19.0,6.699998,19.99588,0.0
5290,13/06/2018 11:20,0.1307584,8.799338,0.0,9.875174,0.0,-0.01651858,0.07636476,0.0,4.922046,19.04182,6.701913,20.23572,0.0
5291,13/06/2018 11:40,357.2813,32153.96,0.0,9.490657,0.0,1.119295,0.4439798,1055.482,3.642684,19.09292,6.732182,20.03547,0.0
5292,13/06/2018 12:00,625.2039,56268.36,1.816852,6.896687,0.0,2.835226,1.855651,3160.732,5.316541,18.76153,6.769644,18.64984,0.00799205
5293,13/06/2018 12:20,148.5822,13353.88,2.261005,6.036456,0.453222,2.219021,2.043888,2715.682,6.456385,18.62395,6.787609,17.22778,0.03138259
5294,13/06/2018 12:40,0.1466258,8.955374,0.136092,7.438953,0.346416,1.553382,0.6416823,136.3927,6.480298,18.6,6.693303,19.11484,0.001662922
5295,13/06/2018 13:00,0.2573373,22.84749,0.0,7.872186,0.0,0.2168977,0.04,0.0,6.480002,18.6,6.673734,20.10485,0.0
5296,13/06/2018 13:20,0.128945,8.731829,0.0,7.833447,0.0117895,0.01032493,0.04536842,0.0,6.480002,18.6,6.674837,20.41742,0.0
5297,13/06/2018 13:40,0.388974,31.80758,0.0,7.828881,0.0,0.11104,0.05846899,0.0,6.480002,18.6,6.682479,20.37473,0.0
5298,13/06/2018 14:00,0.2571958,17.32208,0.0,7.829045,0.0,0.06346515,0.07220651,0.0,6.480002,18.6,6.681331,20.56821,0.0
5299,13/06/2018 14:20,0.2590942,18.97035,0.0,7.774665,0.0,0.003299751,0.08000001,0.0,6.191129,18.6,6.674152,20.45138,0.0
5300,13/06/2018 14:40,0.0,0.0,0.0,7.701226,0.0,-0.02,0.08000001,0.0,4.224589,18.6,6.682743,20.51879,0.0
5301,13/06/2018 15:00,384.9166,34320.04,2.804822,5.320055,0.0,1.61279,1.415234,3378.954,4.0162,18.65273,6.802093,19.79206,0.03713275
5302,13/06/2018 15:20,217.4747,19546.57,3.223342,4.505353,0.0,2.400595,1.749161,3306.117,4.839892,18.6,6.884065,19.39754,0.0211474
5303,13/06/2018 15:40,4.031843,303.2605,0.2701055,6.148937,0.0,2.751874,2.016306,1296.2,5.013673,18.6,6.785725,19.43268,0.00602256
5304,13/06/2018 16:00,0.258315,18.37084,0.0,7.041377,0.0,1.536093,0.08748604,0.0,5.010001,18.6,6.769669,20.22622,0.0
5305,13/06/2018 16:20,0.2579183,17.49757,0.0,7.076016,0.0,0.04852595,0.04,0.0,5.010001,18.6,6.765723,20.26686,0.0
5306,13/06/2018 16:40,0.0,0.0,0.0,6.929447,0.0,-0.02,0.04886467,0.0,5.010001,18.6,6.772926,20.45895,0.0
5307,13/06/2018 17:00,0.0,0.0,0.0,6.839999,0.0,-0.01598866,0.0612435,0.0,4.277387,18.6,6.771594,20.45509,0.0
5308,13/06/2018 17:20,0.0,0.0,0.0,6.634695,0.0,-0.01597875,0.07000001,0.0,3.393764,18.6,6.781184,20.95695,0.0
5309,13/06/2018 17:40,2.396423,184.7739,0.0,5.520511,0.0,1.615161,0.6010636,742.3726,3.29,18.6,6.792931,20.73454,0.0
5310,13/06/2018 18:00,211.6192,19028.22,1.167768,3.835172,0.0,3.540168,2.131703,1716.119,3.588788,18.6,6.873249,19.57751,0.0
5311,13/06/2018 18:20,152.817,13753.53,1.635073,4.257886,0.0,2.901388,1.969672,2650.345,4.184389,18.6,6.855128,18.99686,0.0
5312,13/06/2018 18:40,2.759061,196.6928,0.06463084,5.444617,0.0,3.243492,1.946837,752.1438,4.31,18.6,6.812964,19.57466,0.0
5313,13/06/2018 19:00,0.3197535,23.83011,0.0,6.019999,0.0,3.197299,0.07187397,0.0,4.31,18.6,6.798888,20.80051,0.0
5314,13/06/2018 19:20,0.386056,26.79885,0.0,5.943122,0.0,0.4281876,0.04,0.0,4.31,18.6,6.801287,20.83509,0.0
5315,13/06/2018 19:40,0.0,0.0,0.0,5.746922,0.0,-0.02,0.04572709,0.0,4.080454,18.6,6.812932,20.82562,0.0
5316,13/06/2018 20:00,0.0,0.0,0.0,5.553119,0.0,-0.02,0.05851749,0.0,3.555774,18.6,6.811536,20.68982,0.0
5317,13/06/2018 20:20,1.039883,63.8639,0.0,4.931262,0.0,0.4303466,0.07366082,73.74329,3.308794,18.6,6.820366,20.92213,0.0
5318,13/06/2018 20:40,296.0193,26641.74,1.815804,2.803692,0.0,4.026401,0.07585494,130.5196,3.885124,18.6,6.894135,20.5683,0.0
5319,13/06/2018 21:00,133.8622,12035.1,5.518301,2.19,0.0,3.029621,0.6205618,4046.141,4.417958,18.6,6.99461,19.45395,0.0
5320,13/06/2018 21:20,2.757053,202.7755,2.067026,3.671907,0.0123335,3.197911,1.7987,3171.989,4.495622,18.6,6.881593,18.98344,0.001193373
5321,13/06/2018 21:40,3.517577,264.7294,0.0,5.568932,0.0,3.279426,2.708891,940.4069,4.489999,18.6,6.849999,19.58233,0.000822459
5322,13/06/2018 22:00,0.1292425,8.974714,0.0,6.019999,0.0,3.218966,0.6096783,0.0,4.489999,18.61997,6.849047,20.22807,0.0
5323,13/06/2018 22:20,0.0,0.0,0.0,6.007766,0.0,0.4464791,0.1048253,0.0,4.489999,18.7,6.850877,20.83314,0.0
5324,13/06/2018 22:40,0.129271,9.331288,0.0,5.934439,0.0,-0.02,0.05134067,0.0,4.489999,18.68792,6.849999,20.80759,0.0
5325,13/06/2018 23:00,0.0,0.0,0.0,5.821568,0.0,-0.02,0.06321792,0.0,4.277205,18.6,6.850802,20.75607,0.0
5326,13/06/2018 23:20,1.395807,122.8542,0.0,5.478779,0.0,0.4092979,0.3173063,447.2296,3.576485,18.6,6.850266,20.05478,0.0
5327,13/06/2018 23:40,215.4283,19388.43,1.920715,3.539435,0.0,3.803834,0.4004094,110.3354,3.847422,18.683,6.915043,19.92713,0.0
5328,14/06/2018 00:00,104.7524,9378.283,5.21585,2.651712,0.0,3.103281,0.3668193,3365.782,4.316497,18.7,7.006269,19.88297,3.700631e-05
5329,14/06/2018 00:20,2.788586,197.5081,1.804913,3.86267,0.3386273,3.288466,1.691607,3252.191,4.397382,18.7,6.906282,18.94003,0.000877703
5330,14/06/2018 00:40,1.779534,142.6107,0.0,5.735071,0.0,3.378601,2.909658,862.2736,4.39,18.7,6.89,19.17509,0.0
5331,14/06/2018 01:00,0.3901923,30.29167,0.0,6.023781,0.0,3.377105,1.247493,89.79845,4.39,18.7,6.891039,20.34258,0.0
5332,14/06/2018 01:20,0.131084,9.615375,0.000325834,6.006614,0.0,0.5530273,0.06276833,0.0,4.39,18.7,6.891494,20.33299,0.0
5333,14/06/2018 01:40,0.128095,8.998905,0.0,5.939343,0.0,-0.02,0.04587909,0.0,4.39,18.7,6.903285,20.57884,0.0
5334,14/06/2018 02:00,0.0,0.0,0.0,5.784145,0.0,-0.02,0.05283109,0.0,4.211915,18.7,6.891066,20.48342,0.0
5335,14/06/2018 02:20,1.595548,116.8404,0.0,5.42501,0.0,0.3248895,0.3646767,495.6166,3.557398,18.7,6.890614,19.5375,0.0
5336,14/06/2018 02:40,65.39741,5878.667,1.307491,3.774274,0.0,3.914197,0.9180468,234.087,3.575036,18.7,6.932208,20.3162,0.0
5337,14/06/2018 03:00,94.69439,8479.389,3.634062,3.363645,0.0,3.435849,0.9331921,2384.09,3.856064,18.7,6.986888,19.59609,0.0
5338,14/06/2018 03:20,1.134702,88.2085,0.6415261,4.561976,0.0,3.584332,2.646981,1638.01,3.95,18.7,6.888091,18.97982,0.0
5339,14/06/2018 03:40,1.891477,142.0825,0.0,5.600628,0.0,3.681969,3.705163,668.4498,3.95,18.7,6.910001,19.34851,0.0
5340,14/06/2018 04:00,1.125853,72.76518,0.0,5.519999,0.0,3.674739,2.089004,139.9594,3.95,18.7,6.911035,20.00032,0.0
5341,14/06/2018 04:20,0.1298095,8.744493,0.0,5.51073,0.0,3.338459,0.216819,0.0,3.95,18.7,6.897571,20.55126,0.0
5342,14/06/2018 04:40,0.128449,8.966022,0.0,5.499824,0.0,-0.02,0.1182435,0.0,3.935444,18.67152,6.91401,20.59348,0.0
5343,14/06/2018 05:00,0.2513775,17.33691,0.0,5.455157,0.0,-0.02,0.1266084,215.1029,3.665183,18.6,6.911482,20.34057,0.0
5344,14/06/2018 05:20,1.382354,104.8263,0.0,4.558756,0.0,3.522965,1.48414,517.5645,3.500074,18.68853,6.903905,19.42168,0.0
5345,14/06/2018 05:40,49.25535,4405.88,0.3610859,4.361709,0.0,4.0149,0.8289241,274.8163,3.541095,18.7,6.930524,20.2019,0.0
5346,14/06/2018 06:00,117.904,10611.36,3.265402,4.013988,0.0,3.072984,0.7542557,1517.418,3.833329,18.67869,7.045138,20.29706,0.0
5347,14/06/2018 06:20,14.32961,1253.104,1.004091,4.854092,0.0,3.325087,3.046535,1367.788,4.009203,18.6,6.91501,18.7558,0.0
5348,14/06/2018 06:40,1.2607,86.76583,0.0,5.750421,0.0,3.609075,4.554027,726.4943,4.010001,18.6,6.906527,19.61312,0.0
5349,14/06/2018 07:00,0.6309382,46.40989,0.0,5.71,0.0,3.670542,2.601801,143.7582,4.009944,18.6,6.920634,20.51712,0.0
5350,14/06/2018 07:20,0.2582297,17.70145,0.0,5.699298,0.0,3.303499,0.8019473,0.0,4.010001,18.6,6.906897,20.63698,0.0
5351,14/06/2018 07:40,0.0,0.0,0.000211334,5.634995,0.0,-0.02,0.3088546,0.0,4.010001,18.6,6.929782,20.72408,0.0
5352,14/06/2018 08:00,0.0,0.0,0.0,5.6748,0.0,-0.02,0.1290121,0.0,3.898402,18.6,6.929793,20.65662,0.0
5353,14/06/2018 08:20,2.270112,155.6898,0.0,5.59682,0.0,0.287629,1.081172,729.4088,3.506844,18.6,6.91413,20.21167,0.0
5354,14/06/2018 08:40,108.9098,9790.102,0.7569848,4.699651,0.0,3.899495,0.9899017,0.0,3.567322,18.6,6.949061,20.73136,0.0
5355,14/06/2018 09:00,163.0604,13677.37,8.138063,4.227012,0.0,2.986086,0.3276044,1340.763,4.079634,18.59309,7.112248,19.74606,1.230756e-05
5356,14/06/2018 09:20,50.73896,2140.002,10.50556,4.642642,0.0565321,3.073847,1.765347,2845.007,4.382569,18.5,7.03074,18.37893,0.02286793
5357,14/06/2018 09:40,2.892877,72.28966,3.866555,6.993084,1.019792,3.289335,1.792863,2463.043,4.39,18.5,6.887897,18.04172,0.07222296
5358,14/06/2018 10:00,2.790807,63.99109,0.5972515,9.109373,1.45,3.320764,2.465437,1516.313,4.389918,18.57905,6.823707,18.93382,0.03524685
5359,14/06/2018 10:20,0.72094,11.69449,0.01897384,10.88761,0.270993,3.323505,1.009058,124.3798,4.39,18.6,6.826537,19.74799,0.001366226
5360,14/06/2018 10:40,0.3876853,7.961212,0.02613126,11.22758,0.0,2.212981,0.04018742,0.0,4.39,18.61578,6.836217,20.12592,0.0
5361,14/06/2018 11:00,0.2597743,5.047835,0.0146065,11.13626,0.0,-0.02,0.04890567,0.0,4.38553,18.7,6.850535,20.3392,0.0
5362,14/06/2018 11:20,0.0,0.0,0.009000415,11.13848,0.0,-0.02,0.07636034,0.0,4.301554,18.83586,6.836296,20.25731,0.0
5363,14/06/2018 11:40,8.947362,205.38,0.00022275,10.86569,0.0,0.757077,0.2121683,201.7485,3.634189,18.86892,6.83006,20.21718,0.000162378
5364,14/06/2018 12:00,198.5709,4449.7,7.861726,8.464636,0.0,2.981184,0.135288,332.0656,3.840762,18.70654,6.993855,20.72535,0.0
5365,14/06/2018 12:20,51.33481,1103.863,12.41033,7.166791,0.03964216,2.926963,1.351174,3755.737,4.203496,18.7,7.015401,19.41157,0.004309909
5366,14/06/2018 12:40,3.998638,73.79305,3.839275,9.566333,1.040566,3.41496,1.694101,2940.13,4.228762,18.76253,6.868482,18.68998,0.05265567
5367,14/06/2018 13:00,2.568218,123.0884,0.4402731,11.70175,0.8953584,3.450081,2.47245,1501.334,4.226456,18.8,6.840333,18.35499,0.04181531
5368,14/06/2018 13:20,1.00831,102.7801,0.02080408,13.35446,0.0,3.445745,1.025149,188.21,4.22,18.81377,6.854519,19.24922,0.004372632
5369,14/06/2018 13:40,0.00614835,0.05139307,0.0217536,13.74622,0.0,2.318082,0.044088,0.0,4.22,18.92093,6.849017,20.09208,0.0
5370,14/06/2018 14:00,0.1231934,11.81445,0.01675875,13.59661,0.0,-0.02,0.1080953,0.0,4.22,19.19688,6.870286,20.24456,0.0
5371,14/06/2018 14:20,0.06683834,5.509248,0.002578502,13.5607,0.0,-0.02,0.1174246,0.0,4.020251,19.21581,6.855198,20.40769,0.0
5372,14/06/2018 14:40,1.742675,162.1386,0.0,13.38214,0.0,1.266591,0.6666092,707.7603,3.509225,19.05933,6.863988,20.12135,0.0
5373,14/06/2018 15:00,161.7008,16759.57,8.514532,10.66413,0.0,3.331984,0.4893824,21.84848,3.746861,19.0,7.042476,20.6363,0.0
5374,14/06/2018 15:20,90.69505,9133.148,9.823524,9.578138,0.0,3.206492,0.5061727,3367.55,4.109919,19.03292,7.049353,19.48325,0.01776461
5375,14/06/2018 15:40,3.81804,334.6247,4.384618,11.40665,0.3823658,3.397034,1.495602,3732.818,4.199883,19.1,6.920949,19.085,0.07442713
5376,14/06/2018 16:00,3.58619,280.7909,0.638231,13.68669,1.096213,3.482378,2.38452,1638.901,4.2,19.15456,6.880843,18.71785,0.04372451
5377,14/06/2018 16:20,2.033255,177.6737,0.0,15.43216,0.1873655,3.491493,1.523665,322.3764,4.2,19.2,6.89027,19.39598,0.00476046
5378,14/06/2018 16:40,0.1285625,9.67058,0.04028551,15.77022,0.0,2.351525,0.05620286,0.0,4.2,19.22282,6.89,19.82205,0.0
5379,14/06/2018 17:00,0.1289733,9.259535,0.1462409,15.7261,0.0,-0.01793934,0.06086741,0.0,4.197677,19.34839,6.901315,19.99464,0.0
5380,14/06/2018 17:20,0.0,0.0,0.1204788,15.7359,0.0,-0.01877517,0.0716856,0.0,3.895771,19.5,6.89517,20.26436,0.0
5381,14/06/2018 17:40,2.39789,174.1908,0.0,15.26448,0.00216275,1.206301,0.8303655,735.1442,3.5,19.36688,6.89009,20.15202,1.131855e-06
5382,14/06/2018 18:00,123.1894,10345.99,2.48759,12.80449,0.0,3.536493,0.2837995,0.0,3.632873,19.3,6.968646,20.92889,0.0
5383,14/06/2018 18:20,124.6171,10377.93,7.27781,10.06915,0.0,3.020287,0.3782417,2355.901,4.028415,19.3,7.082094,20.0136,0.0
5384,14/06/2018 18:40,6.267647,441.216,3.630405,11.48744,0.373453,3.320752,1.43003,3434.082,4.19891,19.3,6.952717,19.0673,0.02111243
5385,14/06/2018 19:00,1.720999,112.6246,0.3336151,13.78023,0.6702746,3.434561,2.793951,1117.153,4.194455,19.3,6.921263,19.60991,0.004560404
5386,14/06/2018 19:20,1.128707,84.3098,0.0278675,14.81684,0.0,3.290911,1.767505,377.7499,4.19,19.3,6.930351,19.80905,0.0
5387,14/06/2018 19:40,0.2575359,16.01304,0.0563835,14.89166,0.0,2.427967,0.06394626,0.0,4.19,19.3,6.935754,20.3012,0.0
5388,14/06/2018 20:00,0.3861836,25.87577,0.1853679,14.82004,0.0,-0.02,0.04178017,0.0,4.19,19.3,6.945515,20.77096,0.0
5389,14/06/2018 20:20,0.0,0.0,0.1670767,14.61272,0.0,-0.02,0.05587791,0.0,3.897017,19.3,6.940553,20.7571,0.0
5390,14/06/2018 20:40,2.017804,138.789,0.07147434,14.04392,0.0,1.194657,0.9854409,729.6536,3.499908,19.3,6.940001,20.04087,0.0
5391,14/06/2018 21:00,65.01347,4969.769,0.0,13.2,0.0,4.215449,0.393819,81.5212,3.539136,19.3,6.930144,20.35606,0.0
5392,14/06/2018 21:20,178.2404,13605.5,7.234673,9.510241,0.0,3.010494,0.114751,1342.404,4.013015,19.3,7.129834,20.66119,0.000845846
5393,14/06/2018 21:40,34.93125,2482.925,4.61848,9.929148,0.151212,3.236961,0.7145077,4048.704,4.264825,19.3,7.013811,19.25449,0.02018597
5394,14/06/2018 22:00,1.379287,82.38167,1.032518,11.92308,0.3680121,3.416125,2.284408,2036.246,4.267092,19.3,6.959463,18.9875,0.02546191
5395,14/06/2018 22:20,3.266737,195.635,0.02990166,13.5843,0.0,3.414151,2.136552,688.1674,4.260001,19.3,6.966006,19.64931,0.004322371
5396,14/06/2018 22:40,0.128945,6.796527,0.05018359,13.89255,0.0,2.439841,0.1062354,0.0,4.260001,19.3,6.97,20.83395,0.0
5397,14/06/2018 23:00,0.2577766,13.72324,0.1756053,13.87525,0.0,-0.01074716,0.03889892,0.0,4.260001,19.3,6.975886,20.78468,0.0
5398,14/06/2018 23:20,0.0,0.0,0.1646797,13.77041,0.0,-0.02,0.058243,0.0,4.058333,19.3,6.980551,20.78705,0.0
5399,14/06/2018 23:40,1.637725,104.9616,0.07157501,13.07161,0.0,1.188842,0.5526732,662.3674,3.515161,19.3,6.966315,19.55813,0.0
5400,15/06/2018 00:00,14.14766,927.8856,0.0,12.1675,0.0,4.199193,0.7868737,134.8034,3.505463,19.3,6.955926,20.60684,0.0
5401,15/06/2018 00:20,138.8766,9012.063,4.413492,9.966772,0.0,3.370481,0.07668343,534.0593,3.74841,19.3,7.085477,20.70661,0.0
5402,15/06/2018 00:40,48.39442,3083.667,5.294833,8.992251,0.0,3.370082,0.6170971,4048.704,4.054569,19.3,7.070727,19.51793,0.004825215
5403,15/06/2018 01:00,2.188076,119.132,0.9554795,11.32224,0.0,3.546956,2.467844,2074.248,4.064049,19.3,6.989999,18.8137,0.009729238
5404,15/06/2018 01:20,1.210827,57.32467,0.025995,12.76867,0.0,3.585513,2.466721,539.1807,4.06,19.3,6.990704,19.59894,0.000875497
5405,15/06/2018 01:40,0.0,0.0,0.0,12.9455,0.0,3.112151,0.2178713,0.0,4.06,19.3,6.9944,20.5438,0.0
5406,15/06/2018 02:00,0.128435,5.621787,0.07062915,12.93788,0.0,0.8919247,0.0732579,0.0,4.05995,19.3,6.996043,20.47355,0.0
5407,15/06/2018 02:20,0.0,0.0,0.1080585,12.79125,0.0,-0.02,0.05351034,0.0,3.746012,19.3,6.994878,20.53624,0.0
5408,15/06/2018 02:40,2.146777,103.0044,0.0,12.14709,0.0,1.116995,0.6362878,659.0129,3.513695,19.3,6.994563,19.85298,0.0
5409,15/06/2018 03:00,1.017785,46.4508,0.0,11.38,0.0,4.183227,0.9669154,277.458,3.5,19.3,6.98087,20.61545,0.0
5410,15/06/2018 03:20,64.77846,3699.74,0.3031623,11.1217,0.0,4.050607,0.6390229,161.6658,3.584967,19.3,6.996238,20.56782,0.0
5411,15/06/2018 03:40,69.92731,3938.926,3.727573,9.26554,0.0,3.417039,1.16495,2834.824,3.831172,19.3,7.079843,20.00695,0.0
5412,15/06/2018 04:00,1.107401,49.96102,0.6396149,11.09164,0.0,3.610739,2.878912,1480.675,3.887622,19.3,6.978415,19.38447,0.0
5413,15/06/2018 04:20,1.656056,73.94585,0.0,12.11876,0.0,3.70028,3.612893,533.7021,3.89,19.20477,7.005065,19.9136,0.0
5414,15/06/2018 04:40,0.3868493,17.57207,0.0,12.19261,0.0,3.709769,1.317103,0.0,3.889427,19.2,7.002453,20.29524,0.0
5415,15/06/2018 05:00,0.0,0.0,0.05231676,12.18954,0.0,1.798539,0.2539297,0.0,3.88,19.2,6.991332,20.50831,0.0
5416,15/06/2018 05:20,0.0,0.0,0.10323,12.14622,0.0,-0.02,0.1523123,100.6877,3.699247,19.2,7.0,20.28225,0.0
5417,15/06/2018 05:40,1.906065,88.82128,0.07578667,11.29416,0.0,4.037684,1.620867,632.1262,3.5,19.2,6.983283,19.82303,0.0
5418,15/06/2018 06:00,1.516388,69.9172,0.0,11.36,0.0,4.133018,1.526606,652.1582,3.499885,19.2,6.990206,20.0592,0.0
5419,15/06/2018 06:20,73.09714,3554.824,0.0,11.41211,0.0,4.164628,1.757356,76.94132,3.56366,19.2,6.994783,20.31247,0.0
5420,15/06/2018 06:40,116.7208,5580.067,3.898267,9.183637,0.0,2.894258,0.8086403,1939.718,3.919117,19.19093,7.091372,19.6761,0.0
5421,15/06/2018 07:00,3.973481,166.6301,1.08557,10.68295,0.0,3.286749,2.633154,1503.12,4.049704,19.1,6.980775,18.50281,5.230115e-11
5422,15/06/2018 07:20,1.136408,45.17116,0.0,12.071,0.0,3.482661,3.73074,625.9928,4.049957,19.1,6.984978,18.93598,0.0
5423,15/06/2018 07:40,0.2504425,9.169389,0.0,12.27102,0.0,3.49789,1.864016,127.9133,4.05,19.1,6.998072,20.56343,0.0
5424,15/06/2018 08:00,0.0,0.0,0.0557084,12.27864,0.0,1.754086,0.155347,0.0,4.05,19.1,7.0,20.42831,0.0
5425,15/06/2018 08:20,0.1292142,4.6604,0.1581078,12.24867,0.0,-0.02,0.09597382,0.0,4.018022,19.1,7.012858,20.34759,0.0
5426,15/06/2018 08:40,1.255269,48.13781,0.140475,12.05948,0.0,0.9634845,0.4692165,479.6818,3.559361,19.1,6.986119,19.81319,0.0
5427,15/06/2018 09:00,0.129143,4.317693,0.0,11.50336,0.0,4.150735,1.584922,278.4341,3.5,19.1,6.980001,20.56208,0.0
5428,15/06/2018 09:20,114.5143,4715.845,0.0,11.61424,0.0,4.120708,2.284855,664.3583,3.569799,19.1,6.980001,19.91631,0.0
5429,15/06/2018 09:40,167.9305,6774.873,12.56794,8.683924,0.0,2.664994,0.371173,1344.017,4.061531,19.1,7.218608,20.43049,0.006854586
5430,15/06/2018 10:00,35.09744,1379.196,8.810164,9.825636,0.2555093,3.044842,1.691461,3196.464,4.376163,19.0163,7.082297,18.70928,0.05677133
5431,15/06/2018 10:20,1.630098,52.40809,3.979895,11.88828,1.459857,3.19846,1.911749,2523.186,4.38,19.01504,6.953143,18.24258,0.1004143
5432,15/06/2018 10:40,1.749406,56.68158,0.2334964,14.38984,1.575661,3.230177,2.778926,1093.535,4.378873,19.1,6.898196,19.11935,0.0321642
5433,15/06/2018 11:00,0.3799308,10.87882,0.1,15.97948,0.3744474,3.127546,0.4300447,0.0639,4.38,19.1,6.915388,19.11578,2.610333e-06
