,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
5434,15/06/2018 11:20,0.3792783,11.31652,0.2485331,16.31095,0.0,0.8081347,0.038432,0.0,4.38,19.25593,6.933252,20.09357,0.0
5435,15/06/2018 11:40,0.0,0.0,0.2265142,16.3444,0.0,-0.02,0.05016076,0.0,4.343263,19.52317,6.921797,20.24871,0.0
5436,15/06/2018 12:00,0.250965,6.958536,0.1307765,16.4,0.0,-0.02,0.07472226,0.0,3.707684,19.52547,6.925389,20.60075,0.0
5437,15/06/2018 12:20,6.352942,159.2629,0.144207,15.2554,0.0,2.919246,0.08000001,0.0,3.502312,19.34396,6.922755,20.95,0.0
5438,15/06/2018 12:40,182.2021,5947.831,6.487072,11.45068,0.0,2.977606,0.08334509,330.3872,3.793807,19.3,7.096672,20.35291,0.0
5439,15/06/2018 13:00,47.71436,1550.032,8.297171,10.16027,0.0,2.985184,1.129933,3999.37,4.141036,19.3,7.122904,19.38077,0.007027918
5440,15/06/2018 13:20,2.307741,63.99761,2.007925,12.78207,0.7000312,3.386237,2.148894,2322.325,4.158974,19.3,6.963888,19.10648,0.0111413
5441,15/06/2018 13:40,1.883455,49.90945,0.1159495,15.18993,0.03870465,3.447198,2.573957,689.8731,4.153246,19.31542,6.952867,18.40584,0.005484923
5442,15/06/2018 14:00,0.6086,14.49599,0.05732584,15.71414,0.0,3.42632,0.3558692,0.0,4.154797,19.4,6.960266,19.55256,0.0
5443,15/06/2018 14:20,0.378659,8.880148,0.1242758,15.70299,0.0,0.8800012,0.05372217,0.0,4.150001,19.53004,6.977537,20.11052,0.0
5444,15/06/2018 14:40,0.1281234,2.815973,0.2248045,15.67377,0.0,-0.01881958,0.06112549,0.0,3.852212,19.6,6.971153,20.38588,0.0
5445,15/06/2018 15:00,0.5102735,11.05561,0.1310606,15.26565,0.0,1.216789,0.06713401,0.0,3.542236,19.56905,6.975397,20.86045,0.0
5446,15/06/2018 15:20,0.3867925,9.076174,0.1415848,14.10284,0.0,3.778134,0.07006934,0.0,3.5,19.5,6.958183,20.96696,0.0
5447,15/06/2018 15:40,138.385,3390.77,1.827765,12.33353,0.0,3.674009,0.08000001,0.0,3.729331,19.5,7.012475,20.93509,0.0
5448,15/06/2018 16:00,68.16371,1605.531,5.994375,9.471092,0.0,2.998606,0.5667599,3367.983,4.022738,19.5,7.113727,19.90731,0.00080438
5449,15/06/2018 16:20,3.258192,61.68361,1.988309,11.13129,0.3744725,3.442028,1.983261,2799.188,4.075557,19.5,7.005971,19.085,0.008904006
5450,15/06/2018 16:40,3.259637,59.20782,0.116691,13.48949,0.00693335,3.515233,2.816418,786.2721,4.07,19.56419,7.00282,19.19999,0.000438231
5451,15/06/2018 17:00,0.7498425,12.74724,0.1,13.93096,0.0,3.533002,1.29255,146.0879,4.07,19.6,7.01032,19.75938,3.30152e-07
5452,15/06/2018 17:20,0.1292425,2.094094,0.14853,13.88022,0.0,1.085947,0.04023632,0.0,4.07,19.6,7.025619,20.17341,0.0
5453,15/06/2018 17:40,0.0,0.0,0.1815454,13.84636,0.0,-0.01758034,0.03731725,0.0,4.014609,19.67487,7.014381,20.40876,0.0
5454,15/06/2018 18:00,0.6392783,9.761191,0.1524169,13.22521,0.0,1.467124,0.05312417,0.0,3.537434,19.7,7.017747,20.80459,0.0
5455,15/06/2018 18:20,0.7037465,10.05536,0.15,12.11791,0.0,3.814915,0.07000001,0.0,3.5,19.7,7.005616,20.93275,0.0
5456,15/06/2018 18:40,127.8572,2305.833,2.017489,10.64116,0.0,3.712117,0.07699076,0.0,3.624847,19.7,7.04623,20.88255,0.0
5457,15/06/2018 19:00,122.7818,2138.625,7.271165,7.619665,0.0,2.890847,0.2826824,2559.28,4.070375,19.62027,7.183745,19.86297,0.004237534
5458,15/06/2018 19:20,2.071242,31.14286,3.672911,8.610289,0.0,3.302778,1.204462,3802.746,4.199683,19.6,7.062373,19.18832,0.02231352
5459,15/06/2018 19:40,1.27693,16.03791,0.2855833,11.11375,0.6698956,3.412166,2.651005,1303.174,4.194209,19.6,7.018018,18.55795,0.01233461
5460,15/06/2018 20:00,1.505327,20.72858,0.135051,12.16273,0.0,3.408511,1.693727,301.3041,4.19,19.6,7.040647,19.96209,0.000996808
5461,15/06/2018 20:20,0.3893146,4.755424,0.14286,12.23213,0.0,2.673507,0.06397108,0.0,4.19,19.6,7.028794,20.85695,0.0
5462,15/06/2018 20:40,0.2587965,3.100637,0.2258677,12.18206,0.0,0.06373902,0.04179592,0.0,4.188351,19.6,7.033027,20.87415,0.0
5463,15/06/2018 21:00,0.386722,4.720185,0.17591,12.01483,0.0,-0.02,0.05590808,0.0,4.18,19.6,7.040786,20.86584,0.0
5464,15/06/2018 21:20,0.0,0.0,0.1,11.83745,0.0,-0.02,0.06811435,0.0,3.811792,19.6,7.043063,20.89982,0.0
5465,15/06/2018 21:40,139.1832,2062.189,1.582497,10.48651,0.0,0.9950067,0.07000001,0.0,3.59703,19.6,7.078565,20.98809,0.0
5466,15/06/2018 22:00,125.2777,1851.067,7.437307,6.466169,0.0,2.618434,0.1660769,1544.979,4.118856,19.6,7.258207,20.54825,0.0
5467,15/06/2018 22:20,19.40715,280.8221,5.13002,6.577022,0.0,3.163243,0.8501105,4048.704,4.277472,19.6,7.116058,19.02704,0.02294437
5468,15/06/2018 22:40,1.767018,22.5419,0.879453,8.85823,0.6553347,3.32651,2.274356,2006.9,4.28,19.6,7.035254,18.5883,0.02110501
5469,15/06/2018 23:00,2.7792,32.90467,0.16,10.49176,0.0,3.360215,1.961004,582.913,4.277649,19.6,7.050002,20.09199,0.00302668
5470,15/06/2018 23:20,0.1290442,1.459791,0.1191015,10.79907,0.0,3.294582,0.06036567,0.0,4.275332,19.6,7.037,20.84037,0.0
5471,15/06/2018 23:40,0.0,0.0,0.2206052,10.75346,0.0,0.2204785,0.05261775,0.0,4.27,19.6,7.049003,20.8488,0.0
5472,16/06/2018 00:00,0.0,0.0,0.205101,10.49653,0.0,-0.02,0.06434859,0.0,3.933444,19.6,7.050002,20.71733,0.0
5473,16/06/2018 00:20,0.7741299,7.981861,0.17,9.365638,0.0,2.793562,0.07000001,0.0,3.5,19.6,7.037224,20.66418,0.0
5474,16/06/2018 00:40,25.60669,329.4327,0.410558,8.168074,0.0,3.948574,0.07000001,0.0,3.509161,19.6,7.043739,20.95013,0.0
5475,16/06/2018 01:00,146.1682,1885.687,5.708516,5.884197,0.0,2.840931,0.1127722,736.7283,3.789783,19.6,7.207389,20.85155,3.401276e-07
5476,16/06/2018 01:20,31.97383,403.1333,6.521922,5.417989,0.0,3.074217,0.7519696,4048.704,4.056265,19.53674,7.127292,19.53666,0.001499529
5477,16/06/2018 01:40,1.314306,12.09542,0.8835815,7.677193,0.4547697,3.489276,2.542474,1895.603,4.060972,19.5,7.045843,18.74829,0.002027643
5478,16/06/2018 02:00,3.143177,31.32027,0.16,9.157902,0.0,3.548325,2.547283,493.6171,4.05999,19.5,7.059999,19.77046,6.391326e-05
5479,16/06/2018 02:20,0.0,0.0,0.120615,9.231619,0.0,3.464029,0.2765003,0.0,4.06,19.5,7.06001,20.64122,0.0
5480,16/06/2018 02:40,0.0,0.0,0.1798659,9.199993,0.0,0.3052437,0.04,0.0,4.05673,19.5,7.063159,20.49242,0.0
5481,16/06/2018 03:00,0.0,0.0,0.195718,9.074499,0.0,-0.02,0.04418034,0.0,3.870719,19.5,7.067833,20.75608,0.0
5482,16/06/2018 03:20,0.5091941,4.752656,0.16,8.027222,0.0,2.717124,0.05818725,0.0,3.5,19.5,7.050355,20.95939,0.0
5483,16/06/2018 03:40,0.2578902,2.611985,0.1692815,7.01641,0.0,4.008414,0.07588734,0.0,3.5,19.5,7.050606,20.97277,0.0
5484,16/06/2018 04:00,76.85356,911.8173,1.175048,6.098786,0.0,3.804877,0.08000001,13.63094,3.618924,19.5,7.0748,20.82596,0.0
5485,16/06/2018 04:20,82.05786,956.911,3.152397,5.280125,0.0,3.486725,1.51421,3426.047,3.892868,19.5,7.084035,19.24694,0.0
5486,16/06/2018 04:40,2.888191,27.02639,0.7179857,6.853833,0.3978022,3.530105,2.728647,1558.288,3.95,19.41715,7.0321,18.73895,0.0
5487,16/06/2018 05:00,2.007515,17.67334,0.16,8.0242,0.0,3.59642,3.170462,559.5787,3.95,19.4,7.058091,19.49515,0.0
5488,16/06/2018 05:20,0.0,0.0,0.1207185,8.065466,0.0,3.548028,1.12407,0.0,3.95,19.4,7.057912,20.51044,0.0
5489,16/06/2018 05:40,0.1289025,1.135736,0.1707049,8.020677,0.0,0.6459466,0.07765603,0.0,3.95,19.4,7.053792,20.46433,0.0
5490,16/06/2018 06:00,0.0,0.0,0.2057305,8.02503,0.0,-0.02,0.05446925,0.0,3.816413,19.4,7.061911,20.68397,0.0
5491,16/06/2018 06:20,0.2492875,2.362456,0.17,7.304117,0.0,2.556345,0.06074008,0.0,3.5,19.4,7.0502,20.93158,0.0
5492,16/06/2018 06:40,0.1292142,1.163829,0.178074,6.410899,0.0,4.015498,0.06559084,0.0,3.5,19.4,7.05042,20.97018,0.0
5493,16/06/2018 07:00,64.66801,750.1864,1.095237,5.630834,0.0,3.850728,0.07000001,0.0,3.58527,19.4,7.07415,20.96909,0.0
5494,16/06/2018 07:20,73.96021,855.3115,2.788352,4.885802,0.0,3.491032,1.317243,2429.174,3.831926,19.3765,7.100013,19.71557,0.0
5495,16/06/2018 07:40,2.116415,18.21074,0.5443705,6.181159,0.0,3.541587,3.042749,1270.687,3.899719,19.3,7.014398,18.63456,0.0
5496,16/06/2018 08:00,0.9984421,9.638541,0.135787,7.079186,0.0,3.602117,3.575463,552.069,3.900001,19.3,7.038072,20.05863,0.0
5497,16/06/2018 08:20,0.5405635,5.407478,0.1,7.08249,0.0,3.580697,1.827392,38.80812,3.900001,19.3,7.050197,20.89938,0.0
5498,16/06/2018 08:40,0.0,0.0,0.1742266,7.058838,0.0,2.323378,0.133509,0.0,3.900001,19.3,7.036241,20.36921,0.0
5499,16/06/2018 09:00,0.0,0.0,0.2328945,7.043076,0.0,-0.02,0.2973132,0.0,3.753359,19.3,7.050002,20.29106,0.0
5500,16/06/2018 09:20,0.5504161,4.494021,0.184388,7.160882,0.0,-0.02,0.1724458,0.0,3.510359,19.3,7.03847,20.74414,0.0
5501,16/06/2018 09:40,0.4746401,4.109205,0.16,6.132117,0.0,3.519385,0.05029067,0.0,3.5,19.3,7.030303,20.98262,0.0
5502,16/06/2018 10:00,138.468,1456.508,5.27311,5.030513,0.0,3.377954,0.05999999,0.0,3.665752,19.3,7.140495,20.96189,0.0
5503,16/06/2018 10:20,165.3091,1739.031,10.96893,3.895866,0.0,2.789166,0.8386046,2344.797,4.184346,19.27301,7.253129,19.54478,0.000567179
5504,16/06/2018 10:40,3.036189,26.66738,6.613824,5.108172,0.1553523,2.899943,1.74717,2982.502,4.349885,19.2,7.077272,17.82477,0.03211609
5505,16/06/2018 11:00,2.195809,17.60813,1.748641,7.422142,1.1603,3.221745,2.122831,2073.947,4.348015,19.2,6.980424,18.16895,0.04092867
5506,16/06/2018 11:20,1.010998,8.556711,0.20033,9.454552,0.406235,3.240738,2.631543,479.769,4.339999,19.2478,6.975729,19.49666,0.004033704
5507,16/06/2018 11:40,0.0,0.0,0.1915876,10.42023,0.0,2.716068,0.2546837,0.0,4.339999,19.31339,6.975237,19.84505,0.0
5508,16/06/2018 12:00,0.6390167,5.561721,0.2735101,10.52111,0.0,-0.02,0.06140699,0.0,4.339999,19.64094,6.980001,20.14672,0.0
5509,16/06/2018 12:20,0.2502775,2.129035,0.2317493,10.64183,0.0,-0.02,0.06388792,0.0,4.319594,19.77441,6.980673,20.32116,0.0
5510,16/06/2018 12:40,0.313555,3.226489,0.1661447,10.76632,0.0,0.006214498,0.08274963,0.0,3.722248,19.9,6.980523,20.57419,0.0
5511,16/06/2018 13:00,79.32957,819.515,3.480222,9.22615,0.0,1.404946,0.08000001,0.0,3.571252,19.58456,7.058833,20.86012,0.0
5512,16/06/2018 13:20,170.7911,1770.864,11.40584,6.184555,0.0,2.73231,0.289157,1951.394,4.032886,19.49175,7.22146,20.22416,0.000265166
5513,16/06/2018 13:40,9.39688,85.55405,6.979211,6.966139,0.1057853,3.143901,1.424822,3724.164,4.22,19.41905,7.058258,19.16027,0.0220334
5514,16/06/2018 14:00,1.514394,11.4193,1.607302,9.438894,0.88,3.34,2.089324,2259.702,4.219852,19.5,6.978308,18.44775,0.04087672
5515,16/06/2018 14:20,1.008078,7.820178,0.1752211,11.52155,0.317064,2.916475,2.1222,411.8838,4.219399,19.50072,6.979689,19.00316,0.006706812
5516,16/06/2018 14:40,0.007735,0.006588364,0.174677,12.25132,0.0,2.78255,0.04832989,0.0,4.22,19.6,6.976366,19.82618,0.0
5517,16/06/2018 15:00,0.377032,2.899513,0.2469609,12.20547,0.0,-0.01906933,0.04324859,0.0,4.21037,19.67925,6.989999,20.10904,0.0
5518,16/06/2018 15:20,0.0,0.0,0.2266375,12.17124,0.0,-0.01653658,0.07081851,0.0,3.985912,19.78571,6.991155,20.40627,0.0
5519,16/06/2018 15:40,0.7583584,4.96446,0.1254665,11.92841,0.0,0.502861,0.08059451,0.0,3.503817,19.74659,6.990449,20.82471,0.0
5520,16/06/2018 16:00,64.7645,499.4891,0.16,10.09072,0.0,3.949874,0.08000001,0.0,3.535879,19.7,6.989999,20.92445,0.0
5521,16/06/2018 16:20,113.1533,868.3469,5.475737,7.545186,0.0,3.130939,0.1905025,1135.956,3.870094,19.7,7.121204,20.52463,0.0
5522,16/06/2018 16:40,64.87544,487.3336,6.345306,6.723246,0.06251916,2.991291,0.8441812,4048.704,4.156041,19.7,7.095241,19.42199,0.01194809
5523,16/06/2018 17:00,1.379502,7.730149,1.37189,9.10465,0.530636,3.358976,2.188458,2214.675,4.169248,19.7,7.022409,18.79059,0.02483828
5524,16/06/2018 17:20,2.794601,16.66006,0.16,10.94567,0.189754,3.39483,2.288178,783.5256,4.160001,19.7,7.028956,19.78814,0.001048746
5525,16/06/2018 17:40,0.1284492,0.699835,0.1191529,11.34104,0.0,2.859311,0.240019,0.0,4.160001,19.7,7.026349,20.17402,0.0
5526,16/06/2018 18:00,0.3908445,2.089065,0.194095,11.3109,0.0,-0.02,0.05792975,0.0,4.160001,19.78962,7.042558,20.7045,0.0
5527,16/06/2018 18:20,0.0,0.0,0.1983458,11.26716,0.0,-0.02,0.1032599,0.0,3.840089,19.8,7.036282,20.90363,0.0
5528,16/06/2018 18:40,0.8385935,4.303893,0.17,9.927744,0.0,3.376668,0.07000001,0.0,3.51,19.8,7.022718,20.92687,0.0
5529,16/06/2018 19:00,6.990427,42.17416,0.17,8.935692,0.0,3.965646,0.07000001,0.0,3.511887,19.8,7.019999,20.94422,0.0
5530,16/06/2018 19:20,181.6308,1111.581,5.253173,6.758105,0.0,3.079188,0.0702635,132.4005,3.861746,19.8,7.146817,20.95275,0.0
5531,16/06/2018 19:40,47.96838,289.988,4.888457,5.800896,0.0,3.148066,0.7634501,4046.357,4.132327,19.73111,7.129935,19.41319,0.001498513
5532,16/06/2018 20:00,1.006437,4.663961,1.108566,7.769055,0.0,3.386506,2.291702,2276.691,4.15371,19.7,7.033073,18.75283,0.004053538
5533,16/06/2018 20:20,3.525462,17.14992,0.16,9.34321,0.0,3.385502,2.789791,726.3021,4.150001,19.7,7.031912,19.84612,0.000292867
5534,16/06/2018 20:40,0.1287467,0.55582,0.1679353,9.589293,0.0,3.313939,0.6642737,4.0896,4.150001,19.79738,7.04,20.74626,0.0
5535,16/06/2018 21:00,0.1288175,0.558612,0.1963373,9.518807,0.0,0.898649,0.04218551,4.0896,4.150001,19.8,7.046879,20.9417,0.0
5536,16/06/2018 21:20,0.0,0.0,0.2318119,9.403421,0.0,-0.01600141,0.04279634,4.0896,3.870599,19.8,7.04896,20.94116,0.0
5537,16/06/2018 21:40,0.3861403,1.864793,0.18093,9.049162,0.0,0.3504185,0.06039451,4.0896,3.540247,19.8,7.04,20.94627,0.0
5538,16/06/2018 22:00,0.3867782,1.663149,0.17,7.427314,0.0,4.002155,0.07210459,4.0896,3.51,19.8,7.04,20.9906,0.0
5539,16/06/2018 22:20,128.3936,639.733,4.973989,5.794973,0.0,3.140515,0.08000001,4.0896,3.688596,19.8,7.146972,20.93159,0.0
5540,16/06/2018 22:40,76.12869,383.0192,6.701994,4.208482,0.0,2.917999,0.4531484,3166.537,3.998056,19.8,7.201291,19.53005,0.001205502
5541,16/06/2018 23:00,2.568367,10.67739,2.287869,5.741689,0.02421875,3.372237,1.840957,2991.447,4.07,19.71446,7.053125,18.93377,0.005642158
5542,16/06/2018 23:20,2.727237,10.54072,0.1846261,7.595164,0.0,3.434324,2.711075,868.1198,4.07,19.7,7.051871,18.71078,6.239314e-05
5543,16/06/2018 23:40,0.7688934,2.468516,0.1543715,7.997031,0.0,3.429992,1.279575,101.732,4.061755,19.7,7.059999,19.5589,0.0
5544,17/06/2018 00:00,0.1292,0.4785184,0.1556412,7.937283,0.0,2.18514,0.04993676,0.0,4.06,19.7,7.059999,20.89556,0.0
5545,17/06/2018 00:20,0.0,0.0,0.2319492,7.819238,0.0,0.039587,0.04547567,0.0,4.007233,19.7,7.059999,20.96383,0.0
5546,17/06/2018 00:40,0.3794166,1.343542,0.215084,7.544879,0.0,0.3686835,0.06712498,0.0,3.546306,19.7,7.059999,20.95863,0.0
5547,17/06/2018 01:00,0.6375741,2.390899,0.16,6.047114,0.0,3.621796,0.06887551,0.0,3.51,19.78372,7.059999,20.98276,0.0
5548,17/06/2018 01:20,49.51209,229.0261,0.1953135,5.41912,0.0,3.715104,0.08000001,0.0,3.552724,19.8,7.059999,21.00572,0.0
5549,17/06/2018 01:40,110.2459,515.9509,4.8212,3.798443,0.0,3.136825,0.4604501,2150.449,3.816484,19.8,7.152556,20.52243,0.0
5550,17/06/2018 02:00,6.908241,31.37117,3.156463,4.4479,0.1430007,3.130995,1.797503,2954.371,3.970001,19.8,7.062819,19.2969,0.0
5551,17/06/2018 02:20,1.376375,5.751589,0.2660381,6.364161,0.2278687,3.193417,3.062276,815.8285,3.960809,19.8,7.053724,19.63167,0.0
5552,17/06/2018 02:40,0.7584275,3.037639,0.154599,6.762421,0.0,3.445599,2.143261,210.3153,3.96,19.8,7.070001,20.13483,0.0
5553,17/06/2018 03:00,0.7721684,3.123336,0.1868187,6.745355,0.0,1.971768,0.1343068,0.0,3.96,19.8,7.070001,20.91025,0.0
5554,17/06/2018 03:20,0.0,0.0,0.2354628,6.617992,0.0,-0.02,0.1498982,0.0,3.874432,19.76479,7.070001,20.87404,0.0
5555,17/06/2018 03:40,0.2575502,1.021838,0.216757,6.409155,0.0,0.2736805,0.06046066,0.0,3.553378,19.7,7.068787,20.93694,0.0
5556,17/06/2018 04:00,0.3963835,1.382039,0.16,5.267882,0.0,3.962985,0.06023708,0.0,3.51,19.7,7.050002,21.00497,0.0
5557,17/06/2018 04:20,6.646147,30.79451,0.195571,4.594709,0.0,3.911139,0.07000001,0.0,3.511752,19.7,7.050002,20.99068,0.0
5558,17/06/2018 04:40,84.77136,396.7299,2.655419,3.60608,0.0,3.603387,0.3114717,1140.036,3.655802,19.7,7.102572,20.35035,0.0
5559,17/06/2018 05:00,29.6435,137.6184,2.962448,3.631943,0.1964121,3.469357,1.952411,2652.728,3.836102,19.67817,7.082588,18.80356,0.0
5560,17/06/2018 05:20,1.465029,5.648342,0.4235887,5.330642,0.2900586,3.585488,3.515046,961.6476,3.839856,19.6,7.047742,18.84172,0.0
5561,17/06/2018 05:40,0.7617045,2.943433,0.1641563,5.759772,0.0,3.600048,2.76967,275.8504,3.839976,19.6,7.059999,20.0731,0.0
5562,17/06/2018 06:00,0.1307585,0.4727878,0.160902,5.738191,0.0,3.592817,0.7284771,0.0,3.839999,19.6,7.059999,20.76985,0.0
5563,17/06/2018 06:20,0.2569267,0.9433692,0.2108533,5.683091,0.0,1.438512,0.07833134,0.0,3.837587,19.6,7.067509,20.92242,0.0
5564,17/06/2018 06:40,0.38175,1.420767,0.2746266,5.596658,0.0,0.29022,0.05790324,0.0,3.649939,19.6,7.082209,20.92163,0.0
5565,17/06/2018 07:00,0.2572382,0.9669743,0.199962,4.747059,0.0,4.006213,0.05246384,0.0,3.5,19.6,7.059999,21.03273,0.0
5566,17/06/2018 07:20,0.444165,1.396,0.194942,4.229846,0.0,3.889127,0.06278176,0.0,3.5,19.6,7.059999,21.02453,0.0
5567,17/06/2018 07:40,81.86748,412.6121,2.610768,3.505264,0.0,3.550417,0.07076892,132.3156,3.627716,19.6,7.121297,20.93171,0.0
5568,17/06/2018 08:00,54.29923,272.7822,4.447652,3.130012,0.0,3.255073,1.799339,2843.3,3.859357,19.59678,7.119059,19.47612,0.0
5569,17/06/2018 08:20,2.410582,9.12269,0.8254793,4.76748,0.0,3.475565,3.314364,1082.779,3.887179,19.5,7.01153,19.33425,0.0
5570,17/06/2018 08:40,1.128614,4.80703,0.1170415,5.328729,0.0,3.532438,3.487049,317.9698,3.88754,19.5,7.057143,20.6806,0.0
5571,17/06/2018 09:00,0.0,0.0,0.1402225,5.369217,0.0,3.516753,1.120361,0.0,3.88,19.5,7.04,20.89779,0.0
5572,17/06/2018 09:20,0.13073,0.4785226,0.2187566,5.334901,0.0,1.440899,0.4962715,0.0,3.88,19.57398,7.051533,20.6158,0.0
5573,17/06/2018 09:40,0.3821665,1.533262,0.3492076,5.289162,0.0,0.185934,0.2845159,0.0,3.679779,19.6,7.069076,20.17772,0.0
5574,17/06/2018 10:00,0.5088493,1.829824,0.2669752,4.748938,0.0,3.705395,0.04069725,0.0,3.5,19.6,7.024724,20.89176,0.0
5575,17/06/2018 10:20,0.2571533,1.025143,0.22,4.27329,0.0,3.879374,0.05508016,0.0,3.5,19.6,7.04,21.03258,0.0
5576,17/06/2018 10:40,162.9447,816.7518,1.19982,3.762397,0.0,3.783034,0.06830934,0.0,3.694204,19.6,7.058943,20.7296,0.0
5577,17/06/2018 11:00,110.4576,545.5463,12.02024,2.955088,0.0,2.677625,1.174803,2722.682,4.164418,19.54428,7.216689,18.97007,0.00457603
5578,17/06/2018 11:20,2.103569,9.052754,6.457911,4.257537,0.2944591,3.025543,1.773509,2666.427,4.263445,19.46267,7.057946,18.45286,0.03417173
5579,17/06/2018 11:40,1.430575,5.612784,0.9944087,6.554936,1.028613,3.232565,2.798441,1619.871,4.261344,19.43268,6.985076,18.21403,0.03490572
5580,17/06/2018 12:00,0.6251767,2.328548,0.119547,8.600752,0.0,3.201577,1.587623,162.3432,4.260001,19.5,6.984596,19.60384,0.002293223
5581,17/06/2018 12:20,0.5096709,1.805,0.2956293,9.020835,0.0,1.315597,0.07595906,0.0,4.260001,19.51837,7.0,20.16766,0.0
5582,17/06/2018 12:40,0.0,0.0,0.4142623,8.920982,0.0,-0.02,0.06588434,0.0,4.260001,19.6,7.010354,20.15923,0.0
5583,17/06/2018 13:00,0.0,0.0,0.2787633,9.184226,0.0,-0.02,0.0714076,0.0,4.023242,19.6,6.984879,20.22953,0.0
5584,17/06/2018 13:20,0.5851675,2.030589,0.22,8.509766,0.0,2.317977,0.0734586,0.0,3.50664,19.6,6.983054,20.75392,0.0
5585,17/06/2018 13:40,125.0673,577.2921,0.962229,7.505878,0.0,3.87016,0.08000001,0.0,3.622272,19.6,6.99967,21.01937,0.0
5586,17/06/2018 14:00,149.5895,700.0789,12.54518,4.806547,0.0,2.737748,0.3517179,2150.929,4.109056,19.6,7.212234,20.18815,0.0
5587,17/06/2018 14:20,10.98368,49.44822,7.084516,5.5238,0.0,3.126769,1.393657,3708.079,4.290134,19.6,7.09087,18.85307,0.03794163
5588,17/06/2018 14:40,2.496285,10.19545,2.758768,7.668853,0.9897473,3.212802,1.947535,2677.619,4.29,19.6,7.009391,18.18079,0.07889372
5589,17/06/2018 15:00,0.854527,2.953221,0.1801737,10.29093,0.9131759,3.23,2.854186,768.6044,4.29,19.6,6.970767,18.21537,0.02320721
5590,17/06/2018 15:20,0.257578,0.876039,0.1718343,11.47384,0.0,3.191026,0.4019072,0.0,4.29,19.6,6.988855,20.09565,0.0
5591,17/06/2018 15:40,0.1295965,0.427058,0.2821937,11.45815,0.0,0.5942872,0.04302017,0.0,4.29,19.6927,6.993926,19.86554,0.0
5592,17/06/2018 16:00,0.0,0.0,0.2229595,11.54733,0.0,-0.02,0.05600783,0.0,4.184997,19.74328,6.984972,19.96625,0.0
5593,17/06/2018 16:20,0.3780835,1.320816,0.1865681,11.58521,0.0,-0.02,0.0891066,0.0,3.571046,19.78962,6.988857,20.44741,0.0
5594,17/06/2018 16:40,79.33612,334.5473,0.6619785,9.88029,0.0,2.985649,0.09000002,0.0,3.548255,19.7,7.004935,20.9731,0.0
5595,17/06/2018 17:00,112.4983,485.9929,8.945154,6.347037,0.0,2.820845,0.2412339,1343.198,3.908721,19.7,7.170906,20.41443,0.000682522
5596,17/06/2018 17:20,57.9091,248.8255,4.876387,6.885876,0.0,3.231364,1.254073,3998.266,4.180954,19.7,7.076074,18.70421,0.01858884
5597,17/06/2018 17:40,1.9224,6.483338,1.079592,9.003637,0.8527011,3.296416,2.340344,1794.003,4.183784,19.7,6.999151,19.10278,0.01494076
5598,17/06/2018 18:00,1.724798,6.135881,0.16,10.97492,0.0,3.317976,2.000364,482.782,4.18,19.7,7.014642,20.71628,0.000413968
5599,17/06/2018 18:20,0.1291715,0.4371243,0.1572653,11.2362,0.0,2.666708,0.09918666,0.0,4.18,19.70464,7.013283,20.92627,0.0
5600,17/06/2018 18:40,0.1292991,0.433832,0.2223659,11.1227,0.0,0.379363,0.06491841,0.0,4.17976,19.8,7.015235,20.71922,0.0
5601,17/06/2018 19:00,0.0,0.0,0.220574,11.04109,0.0,-0.01,0.1051987,0.0,3.815245,19.8,7.019048,20.12393,0.0
5602,17/06/2018 19:20,0.7656572,2.522326,0.1865706,10.00143,0.0,2.136382,0.08000001,0.0,3.5,19.8,7.008857,20.64859,0.0
5603,17/06/2018 19:40,8.35766,33.38505,0.1627395,8.907113,0.0,3.935649,0.08000001,0.0,3.502594,19.8,7.01489,21.03788,0.0
5604,17/06/2018 20:00,450.0292,1944.126,5.111371,6.553241,0.0,2.465601,0.08298884,330.2049,4.320899,19.76973,7.175375,20.80422,0.0
5605,17/06/2018 20:20,60.36785,260.3674,6.702754,6.023285,0.0,2.355767,0.6222659,4044.614,4.909734,19.7,7.147612,19.13476,0.0162474
5606,17/06/2018 20:40,3.382912,12.66381,3.212907,7.114057,0.4593437,2.785427,1.711481,3303.721,4.950808,19.7,7.060861,18.16365,0.06348599
5607,17/06/2018 21:00,2.174328,8.589458,0.3420048,9.184789,0.8388792,2.830065,2.570332,1477.492,4.949999,19.7,7.00038,18.13417,0.02906499
5608,17/06/2018 21:20,1.177054,4.685072,0.159097,10.51649,0.0,2.772327,0.8461283,34.70093,4.949999,19.79944,7.0,19.65108,0.00067092
5609,17/06/2018 21:40,0.1840105,0.5900534,0.2733839,10.79224,0.0,0.5129787,0.04358441,0.0,4.949999,19.8,7.013799,21.03701,0.0
5610,17/06/2018 22:00,0.0,0.0,0.2217127,10.70775,0.0,-0.02,0.05504433,0.0,4.948617,19.8,7.000623,21.00084,0.0
5611,17/06/2018 22:20,0.0,0.0,0.1865961,10.67835,0.0,-0.02,0.06664084,0.0,4.624624,19.8,7.0,21.01204,0.0
5612,17/06/2018 22:40,0.330466,1.354541,0.1049354,10.44957,0.0,0.1528672,0.07000001,0.0,3.684017,19.8,7.013776,21.04976,0.0
5613,17/06/2018 23:00,412.2309,1933.105,1.652469,7.854519,0.0,3.203102,0.08690052,0.0,4.218419,19.8,7.048666,21.05748,0.0
5614,17/06/2018 23:20,143.7528,674.0563,4.450955,6.660263,0.0,2.310338,0.6284177,3570.04,4.960231,19.8,7.115569,19.7695,0.000754643
5615,17/06/2018 23:40,2.382407,8.81937,1.640216,7.456857,0.4259279,2.661733,1.960079,2725.786,5.070783,19.87479,7.030252,17.86028,0.009586126
5616,18/06/2018 00:00,2.090086,8.037781,0.1,9.286268,0.000544,2.731485,2.838219,731.3658,5.069827,19.9,6.994671,19.21581,0.001836363
5617,18/06/2018 00:20,0.6292315,2.751204,0.09390127,9.78627,0.0,2.670877,1.261523,122.5729,5.07,19.9,6.998895,20.35773,2.046642e-09
5618,18/06/2018 00:40,0.0,0.0,0.1648844,9.782575,0.0,0.4944916,0.1067819,0.0,5.067132,19.9,7.00669,20.9178,0.0
5619,18/06/2018 01:00,0.0,0.0,0.2055688,9.719617,0.0,-0.02,0.06972867,0.0,5.059999,19.9,7.008801,20.94641,0.0
5620,18/06/2018 01:20,0.0,0.0,0.1266855,9.593568,0.0,-0.02,0.07986602,0.0,4.775959,19.9,6.998895,20.92268,0.0
5621,18/06/2018 01:40,0.0,0.0,0.09446917,9.491377,0.0,-0.02,0.07826909,0.0,3.768758,19.9,7.004616,20.61172,0.0
5622,18/06/2018 02:00,50.06345,251.1692,0.9275854,8.303172,0.0,1.173615,0.08000001,0.0,3.550224,19.90494,7.017792,20.87799,0.0
5623,18/06/2018 02:20,88.4612,457.6845,3.806597,5.530685,0.0,3.41811,0.7007459,2557.42,3.801047,19.96798,7.081066,19.86805,0.0
5624,18/06/2018 02:40,2.257313,10.61801,1.696849,6.374775,0.0,3.51791,2.143456,2267.001,3.900852,19.9,7.007014,19.08429,0.0
5625,18/06/2018 03:00,2.265766,10.79277,0.1,8.251528,0.0,3.575201,3.272022,718.6038,3.900001,19.9,7.014635,19.12104,0.0
5626,18/06/2018 03:20,0.7490175,3.263151,0.07389098,8.337403,0.0,3.573348,1.85903,168.0905,3.900001,19.9,7.018899,20.6912,0.0
5627,18/06/2018 03:40,0.0,0.0,0.07052133,8.231745,0.0,3.224426,0.170154,0.0,3.900001,19.9,7.009946,20.98987,0.0
5628,18/06/2018 04:00,0.1288317,0.5801297,0.1833034,8.154085,0.0,-0.02,0.2204992,0.0,3.876378,19.9,7.014884,21.04227,0.0
5629,18/06/2018 04:20,0.2524225,1.187066,0.1579561,7.952163,0.0,0.4163193,0.07101122,0.0,3.530528,19.9,7.018917,21.05452,0.0
5630,18/06/2018 04:40,0.2573659,1.139696,0.1,6.766926,0.0,3.3341,0.05655925,0.0,3.5,19.9,7.010417,21.09114,0.0
5631,18/06/2018 05:00,29.95099,179.4469,0.6690215,5.723045,0.0,3.755009,0.07578384,0.0,3.521715,19.9,7.033833,21.0944,0.0
5632,18/06/2018 05:20,91.19226,558.0967,4.151953,4.596969,0.0,3.076921,0.6401275,1500.042,3.734307,19.87741,7.126315,20.78806,0.0
5633,18/06/2018 05:40,16.7231,105.8305,2.383855,5.126238,0.0,3.264743,2.234263,2153.257,3.882979,19.8,7.049121,19.24798,0.0
5634,18/06/2018 06:00,1.58597,8.1508,0.07126251,6.832294,0.0,3.567855,3.992142,776.8224,3.88,19.8,7.025529,19.54384,0.0
5635,18/06/2018 06:20,0.636195,3.164899,0.0,6.863538,0.0,3.605855,2.470026,177.1642,3.88,19.8,7.029319,21.00318,0.0
5636,18/06/2018 06:40,0.1229241,0.6971362,0.007434,6.8837,0.0,3.438295,0.4551707,0.0,3.88,19.8,7.020815,21.01049,0.0
5637,18/06/2018 07:00,0.1351923,0.6919873,0.1788425,6.814639,0.0,-0.0196465,0.04,0.0,3.853466,19.8,7.026216,21.03853,0.0
5638,18/06/2018 07:20,0.3777235,2.590974,0.1336105,6.77313,0.0,-0.02,0.05034307,0.0,3.634757,19.8,7.029602,21.08272,0.0
5639,18/06/2018 07:40,0.3942867,2.199608,0.09892418,5.851847,0.0,2.968264,0.0504081,0.0,3.5,19.8,7.020288,21.10044,0.0
5640,18/06/2018 08:00,62.73429,418.016,0.1409737,5.71,0.0,3.797077,0.06064833,0.0,3.526989,19.8,7.025133,21.10303,0.0
5641,18/06/2018 08:20,205.6959,14867.9,5.045586,5.71,0.0,3.044868,0.2576449,939.9904,4.016319,19.76976,7.120356,20.48567,0.0
5642,18/06/2018 08:40,65.60651,5887.279,10.04913,5.71,0.0,2.831289,1.786079,2964.396,4.409416,19.61911,7.13428,18.70517,0.01561927
5643,18/06/2018 09:00,2.564037,192.542,3.666787,5.71,0.7993774,3.099394,1.819226,2519.201,4.43,19.6,6.996615,17.62969,0.06886916
5644,18/06/2018 09:20,2.064244,148.1697,0.6120266,5.71,1.099293,3.086003,2.57731,1275.161,4.423385,19.6,6.940323,18.56378,0.03417877
5645,18/06/2018 09:40,0.581346,43.35091,0.16,5.71,0.2000688,2.956603,1.096556,134.2117,4.419999,19.6,6.944663,19.96044,0.002399697
5646,18/06/2018 10:00,0.3884359,26.73577,0.3008012,5.71,0.0,0.2690907,0.05778556,0.0,4.419999,19.67887,6.977683,20.08607,0.0
5647,18/06/2018 10:20,0.3869908,26.74579,0.292838,5.71,0.0,0.1011024,0.05383884,0.0,4.419999,19.89941,6.972862,20.26587,0.0
5648,18/06/2018 10:40,0.0,0.0,0.2915005,5.71,0.0,0.02053083,0.06814085,0.0,4.295117,19.9,6.974001,20.48542,0.0
5649,18/06/2018 11:00,0.3779169,27.20056,0.2373061,5.71,0.0,0.8711381,0.07781418,0.0,3.602064,19.88844,6.969653,20.77198,0.0
5650,18/06/2018 11:20,209.9336,18807.0,8.303053,5.71,0.0,3.365972,0.09000002,13.95386,3.874557,19.70344,7.082799,21.10395,4.86059e-06
5651,18/06/2018 11:40,113.845,10236.93,15.12087,5.71,0.0,2.796621,0.8843218,3961.865,4.327063,19.7,7.141669,19.70811,0.01610107
5652,18/06/2018 12:00,2.205158,173.1109,8.248906,5.71,0.283459,3.186684,1.73869,3294.732,4.400001,19.7,7.042476,18.58392,0.09619469
5653,18/06/2018 12:20,2.137853,156.6577,3.267727,5.71,1.575576,3.142408,1.772429,2540.033,4.397628,19.73095,6.959729,18.30789,0.1381309
5654,18/06/2018 12:40,1.766384,135.7255,0.6876665,5.71,1.87,3.159713,2.819012,1420.99,4.39,19.8,6.911413,18.32669,0.07817838
5655,18/06/2018 13:00,1.159681,80.87424,0.2601141,5.71,0.065855,3.041055,4.032422,1010.131,4.39,19.8,6.936908,18.4791,0.04678479
5656,18/06/2018 13:20,0.7447456,58.50415,0.3550894,5.71,0.0,3.028938,3.648101,310.9154,4.39,19.85839,6.947782,19.36325,0.01199465
5657,18/06/2018 13:40,0.50807,37.55679,0.3093665,5.71,0.0,1.059373,1.325367,0.0,4.39,19.99952,6.945774,20.20156,0.0
5658,18/06/2018 14:00,0.637178,43.68993,0.1547102,5.71,0.0,0.2373045,0.7614513,0.0,4.39,20.25267,6.968965,20.40581,0.0
5659,18/06/2018 14:20,0.09181435,7.564556,0.1,5.71,0.0,0.228916,1.058316,0.0,4.210489,20.3,6.956191,20.55593,0.0
5660,18/06/2018 14:40,284.4449,25539.69,0.0380045,5.71,0.0,0.09138386,0.6490995,0.0,3.917207,20.19441,6.941412,20.80478,0.0
5661,18/06/2018 15:00,118.6581,10747.14,14.85848,5.71,0.0,2.522389,0.2373916,2355.538,4.528325,20.1,7.18113,20.52896,0.009134952
5662,18/06/2018 15:20,4.874676,356.0141,11.50512,7.825513,0.2532212,2.908904,1.169572,4047.153,4.647348,20.1,7.053713,18.91443,0.08915161
5663,18/06/2018 15:40,3.143527,256.1557,5.936486,11.50125,1.03858,2.973451,1.76073,2902.302,4.641431,20.1,7.007141,18.08134,0.1625273
5664,18/06/2018 16:00,3.237176,260.1475,2.044095,13.81342,2.039226,3.017325,2.065963,2426.155,4.640155,20.17228,6.927196,17.79509,0.193414
5665,18/06/2018 16:20,1.554138,120.4831,0.415382,15.9808,1.400108,3.127007,3.23342,1010.914,4.64,20.2,6.901502,17.86678,0.07723053
5666,18/06/2018 16:40,1.516202,124.4073,0.376188,17.63227,0.1599874,3.078734,4.14186,1006.041,4.64,20.2,6.917296,17.99832,0.06902048
5667,18/06/2018 17:00,1.518356,119.3591,0.3405516,18.28073,0.0,3.046844,5.493788,1006.041,4.64,20.25772,6.946925,19.1476,0.04282312
5668,18/06/2018 17:20,0.2574933,17.78434,0.2521484,18.37621,0.0,3.013223,3.520876,50.33484,4.64,20.3,6.956937,19.94909,0.001459767
5669,18/06/2018 17:40,0.2573798,17.83208,0.1699903,18.34905,0.0,0.8253018,1.984028,0.0,4.64,20.30942,6.957026,20.26537,0.0
5670,18/06/2018 18:00,0.2574652,18.2028,0.09215152,18.29026,0.0,0.1543635,2.006058,0.0,4.637948,20.4,6.963761,20.56747,0.0
5671,18/06/2018 18:20,0.0,0.0,0.09000002,18.26216,0.0,0.05755874,1.491038,0.0,4.234081,20.4,6.965318,20.94749,0.0
5672,18/06/2018 18:40,280.2443,24815.05,0.5423361,17.69065,0.0,0.6993383,0.6737989,0.0,3.952887,20.36805,6.979804,20.81309,0.0
5673,18/06/2018 19:00,129.646,11667.6,14.9605,10.42533,0.0,2.398272,0.1776338,2762.472,4.534673,20.3,7.223699,19.52952,0.008835983
5674,18/06/2018 19:20,2.639811,198.0663,11.4536,11.26338,0.2436058,2.911013,1.205777,4048.704,4.64266,20.20431,7.101829,18.08821,0.1254529
5675,18/06/2018 19:40,2.14504,163.7416,7.147249,13.2473,1.113816,2.966157,1.766178,2870.277,4.640639,20.27486,7.014303,17.37996,0.2044489
5676,18/06/2018 20:00,4.456509,362.0818,2.966446,15.532,2.340872,3.003951,1.720586,2488.036,4.640892,20.3,6.928246,17.21461,0.2537869
5677,18/06/2018 20:20,1.452327,96.75115,0.6483859,17.68127,2.367687,3.079715,2.93782,1306.172,4.64,20.3,6.879553,17.79404,0.1309079
5678,18/06/2018 20:40,1.764474,141.8037,0.2902405,19.62602,0.4714895,3.039133,3.715257,1010.131,4.64,20.3,6.904219,17.81565,0.09481343
5679,18/06/2018 21:00,1.900211,143.4381,0.215206,20.72292,0.0,2.930215,5.024843,968.2281,4.64,20.3,6.927913,18.33428,0.06997634
5680,18/06/2018 21:20,0.0,0.0,0.182496,20.77164,0.0,2.960816,2.979371,0.0,4.64,20.3,6.930285,20.39547,0.0
5681,18/06/2018 21:40,0.1293415,9.107996,0.15,20.69749,0.0,0.8082856,0.7571639,0.0,4.64,20.39634,6.929999,21.05587,0.0
5682,18/06/2018 22:00,0.0,0.0,0.15,20.58415,0.0,-0.02,0.377912,0.0,4.635781,20.4,6.943713,21.06831,0.0
5683,18/06/2018 22:20,0.0,0.0,0.2441126,20.62,0.0,-0.02,0.09980524,0.0,4.090973,20.4,6.937949,21.10756,0.0
5684,18/06/2018 22:40,221.2872,19881.74,0.355913,20.45819,0.0,0.3537119,0.08297192,0.0,3.703244,20.4,6.9363,20.66551,0.0
5685,18/06/2018 23:00,158.5206,14266.85,11.02327,11.45375,0.0,2.21212,0.1360068,1952.335,4.419126,20.27818,7.1603,20.39256,0.000907372
5686,18/06/2018 23:20,22.49751,1955.896,7.261851,12.49317,0.0,2.724012,0.4340683,4048.704,4.609522,20.2,7.080654,19.47342,0.1056729
5687,18/06/2018 23:40,2.50868,184.6525,4.21503,14.04025,0.03763375,2.888741,1.1655,3915.073,4.609224,20.2,7.032092,19.06988,0.2458776
5688,19/06/2018 00:00,1.641363,121.4998,0.9141003,16.06356,1.461682,2.84995,2.246378,1807.547,4.599999,20.2,6.982385,18.28922,0.1194759
5689,19/06/2018 00:20,1.629257,110.6854,0.1890227,17.88514,0.0,3.052945,2.649043,581.8904,4.599999,20.2,6.987604,18.50482,0.03572335
5690,19/06/2018 00:40,0.10914,8.267018,0.15,18.50649,0.0,2.170031,0.2230175,0.0,4.599999,20.2,6.979323,21.0046,0.0
5691,19/06/2018 01:00,0.531454,36.37134,0.15,18.46122,0.0,0.09384385,0.04,0.0,4.599999,20.2,6.989181,21.01409,0.0
5692,19/06/2018 01:20,0.1290867,8.869196,0.15,18.29337,0.0,-0.02,0.04934826,0.0,4.589958,20.2,6.989705,20.95352,0.0
5693,19/06/2018 01:40,0.0,0.0,0.2009868,18.06744,0.0,-0.01996125,0.06384717,0.0,4.003471,20.2,6.989999,21.03057,0.0
5694,19/06/2018 02:00,101.7018,9037.386,1.71704,16.65273,0.0,0.6212727,0.08000001,0.0,3.60892,20.2,7.019136,21.13411,0.0
5695,19/06/2018 02:20,85.30887,7677.798,7.374709,11.40271,0.0,3.096864,0.5225806,2154.594,3.928558,20.2,7.120889,20.42539,0.000432326
5696,19/06/2018 02:40,11.03862,900.3424,3.18463,12.68297,0.340119,3.500485,1.945627,2957.035,4.049472,20.11783,7.0245,19.05786,0.004067823
5697,19/06/2018 03:00,1.209034,92.816,0.3714573,15.23736,0.075978,3.426694,3.084955,1006.041,4.04,20.1,6.977475,18.47136,0.00325544
5698,19/06/2018 03:20,0.7067683,58.09243,0.1925349,16.15,0.0,3.352124,4.097793,632.4272,4.04,20.1,7.007828,19.9997,1.682153e-05
5699,19/06/2018 03:40,0.1306309,8.815814,0.15,16.11161,0.0,3.302379,1.340773,0.0,4.04,20.1,7.007205,20.99515,0.0
5700,19/06/2018 04:00,0.0,0.0,0.1419995,16.082,0.0,0.380481,0.5467523,0.0,4.036317,20.1,7.016462,20.98853,0.0
5701,19/06/2018 04:20,0.0,0.0,0.09000002,15.98324,0.0,-0.02,0.2080193,0.0,3.888205,20.1,7.001335,21.05952,0.0
5702,19/06/2018 04:40,0.5078359,41.58918,0.1343205,15.01843,0.0,2.668195,0.08015423,0.0,3.510511,20.1,6.98812,21.12387,0.0
5703,19/06/2018 05:00,24.57847,2204.786,0.4325645,13.79707,0.0,4.019194,0.05194625,0.0,3.523361,20.1,7.002163,21.11968,0.0
5704,19/06/2018 05:20,92.05861,8285.275,2.451571,11.79958,0.0,3.421876,0.5248864,1120.505,3.725322,20.1,7.057668,20.42745,0.0
5705,19/06/2018 05:40,23.59276,2110.307,2.250912,11.42492,0.0,3.326068,2.291357,1893.893,3.896238,20.05655,7.026073,18.86804,0.0
5706,19/06/2018 06:00,1.007771,70.29834,0.2296423,13.58313,0.0,3.510989,4.068505,877.2234,3.900001,20.0,6.992852,18.73154,0.0
5707,19/06/2018 06:20,0.8799723,63.91815,0.16,13.82,0.0,3.575257,2.725707,142.0163,3.895277,20.0,7.020299,20.08822,0.0
5708,19/06/2018 06:40,0.1287605,8.879548,0.1157016,13.82,0.0,3.436799,0.4295595,0.0,3.89,20.0,7.007343,20.96097,0.0
5709,19/06/2018 07:00,0.2576915,18.8386,0.09000002,13.82,0.0,0.4721974,0.1807439,0.0,3.89,20.0,7.018644,21.00887,0.0
5710,19/06/2018 07:20,0.2492875,17.04351,0.09000002,13.77715,0.0,-0.02,0.09015066,0.0,3.734206,20.0,7.020638,20.99044,0.0
5711,19/06/2018 07:40,0.6385392,45.30955,0.127801,12.83283,0.0,2.239124,0.055199,0.0,3.51,20.0,7.007399,21.13465,0.0
5712,19/06/2018 08:00,14.48498,1257.154,0.360764,11.7617,0.0,3.816108,0.0631,0.0,3.513442,20.0,7.026826,21.18285,0.0
5713,19/06/2018 08:20,210.5731,18951.58,5.354163,10.16519,0.0,3.234416,0.082915,332.3262,3.92973,20.0,7.109814,21.14127,0.000208967
5714,19/06/2018 08:40,85.7119,7687.09,13.4806,8.431566,0.0,2.789178,1.642957,3279.004,4.332937,19.82736,7.186095,19.43041,0.02281799
5715,19/06/2018 09:00,1.759556,136.7797,7.984956,10.59938,0.8000201,2.940501,1.819384,2762.257,4.369943,19.8,7.037487,18.55648,0.1039622
5716,19/06/2018 09:20,2.982003,243.6024,2.675303,13.1391,2.143625,2.926006,1.836346,2304.924,4.369866,19.8,6.937784,18.05201,0.1488864
5717,19/06/2018 09:40,1.792713,120.4133,0.4688241,15.39572,1.706966,2.906965,3.192621,1096.698,4.37,19.8,6.900001,17.8074,0.07253112
5718,19/06/2018 10:00,1.509538,117.1368,0.2111607,17.41261,0.1286047,3.113658,4.303833,900.1527,4.37,19.8638,6.920602,18.90936,0.03875105
5719,19/06/2018 10:20,0.0,0.0,0.15,18.11923,0.0,2.914079,2.284835,0.0,4.37,19.90371,6.940001,19.98108,0.0
5720,19/06/2018 10:40,0.2576067,18.37603,0.112431,18.16,0.0,1.289477,0.9217323,0.0,4.368578,20.18151,6.940001,20.18704,0.0
5721,19/06/2018 11:00,0.0,0.0,0.09000002,18.15734,0.0,0.04914957,0.7491726,0.0,4.118279,20.38363,6.932984,20.52493,0.0
5722,19/06/2018 11:20,416.4375,37285.09,10.55805,15.10615,0.0,0.840631,0.4984441,0.0,4.084039,20.27054,7.110582,20.677,0.0
5723,19/06/2018 11:40,227.4119,20448.0,26.60024,9.785459,0.0,2.313859,0.57186,2963.392,5.142239,20.0,7.368257,18.98771,0.01077537
5724,19/06/2018 12:00,3.31594,230.6352,20.04689,11.7324,0.1350608,2.564955,1.742599,3182.807,5.334836,20.0,7.186606,17.47903,0.08217969
5725,19/06/2018 12:20,3.843099,295.8538,14.85572,14.06926,1.344559,2.615508,1.72511,2529.578,5.330808,20.04945,7.037799,16.99023,0.1872644
5726,19/06/2018 12:40,2.518564,175.8854,11.55163,15.80323,0.37131,2.62216,1.841365,2310.625,5.330001,20.1,6.962448,16.17519,0.3092734
5727,19/06/2018 13:00,1.716959,138.1029,8.236208,17.70269,0.85629,2.703703,2.195829,2131.735,5.330001,20.13311,6.881674,16.22859,0.3749906
5728,19/06/2018 13:20,2.433218,193.4438,5.138929,19.58669,4.160413,2.691112,2.137521,1911.036,5.330001,20.2,6.815408,16.19029,0.3687568
5729,19/06/2018 13:40,2.890129,225.4992,2.504351,21.2778,4.54,2.575008,2.257403,1652.846,5.329617,20.20129,6.76496,16.04548,0.3361509
5730,19/06/2018 14:00,0.2582017,17.5956,0.5613489,22.88575,4.54,2.473268,0.2531852,0.0,5.330001,20.3,6.732767,18.12463,0.0
5731,19/06/2018 14:20,0.1287183,9.302724,0.3319873,22.91368,4.54,0.152512,0.1890873,0.0,5.330001,20.4163,6.731803,19.03043,0.0
5732,19/06/2018 14:40,0.129115,9.014679,0.292443,22.80115,4.54,0.09136985,0.2776008,0.0,5.328983,20.5,6.730002,19.55625,0.0
5733,19/06/2018 15:00,0.0,0.0,0.263727,22.76031,4.54,0.03349683,0.3556291,0.0,5.308064,20.50878,6.739446,20.05835,0.0
5734,19/06/2018 15:20,0.0,0.0,0.3911278,22.61852,4.54,0.03265616,0.3776803,0.0,4.453181,20.58365,6.749053,20.31081,0.0
5735,19/06/2018 15:40,205.1025,17956.48,0.582559,22.46224,4.54,0.07634826,0.4546055,0.0,3.845629,20.45871,6.760001,20.77826,0.0
5736,19/06/2018 16:00,91.5178,8236.602,12.5529,14.92743,3.126651,2.396013,0.9886996,1970.668,4.260739,20.4,6.97439,20.08178,2.447969
5737,19/06/2018 16:20,7.960364,682.3277,8.946281,16.4391,3.920681,3.224436,1.112405,3806.251,4.391649,20.4,6.942911,19.78802,3.920029
5738,19/06/2018 16:40,4.096053,306.5196,6.031148,18.20783,4.27,3.287914,1.227561,4048.704,4.391454,20.41134,6.929999,19.28551,3.86781
5739,19/06/2018 17:00,3.517129,253.6835,3.024061,20.13411,5.218715,3.282498,1.706689,3136.213,4.390481,20.5,6.923838,18.89871,2.179529
5740,19/06/2018 17:20,1.065873,76.64436,0.7067419,22.21692,5.453766,3.23111,2.596333,1573.665,4.389699,20.5,6.891284,18.54258,0.9146358
5741,19/06/2018 17:40,1.71043,128.804,0.232434,24.38738,3.57359,3.167674,2.50236,725.9911,4.39,20.5,6.910001,19.10933,0.2899672
5742,19/06/2018 18:00,0.2583008,18.75605,0.205594,26.21313,1.000607,2.850146,0.1837151,0.0,4.39,20.58201,6.927524,20.18679,0.0
5743,19/06/2018 18:20,0.0,0.0,0.15,26.31367,1.27,0.1422227,0.04,0.0,4.38368,20.6,6.930984,20.88979,0.0
5744,19/06/2018 18:40,220.8839,19317.18,0.15,26.19708,1.27,-0.02,0.0670413,0.0,4.430652,20.6,6.929999,20.88295,0.0
5745,19/06/2018 19:00,139.831,12584.79,13.20334,18.18918,0.1594379,1.983555,0.1225868,735.5204,5.175949,20.5128,7.174954,20.13199,0.6220979
5746,19/06/2018 19:20,43.93163,3917.102,10.17153,19.35258,0.34846,2.597057,0.7975428,4048.704,5.4457,20.5,7.122639,18.70049,4.802915
5747,19/06/2018 19:40,3.710071,276.2915,6.524054,20.84772,1.430255,2.693652,1.677338,3572.012,5.455033,20.5,7.01813,18.09042,3.31135
5748,19/06/2018 20:00,1.766136,123.9701,2.928435,22.34738,2.46728,2.663829,1.755022,2582.461,5.450024,20.5,6.939401,17.23628,1.866517
5749,19/06/2018 20:20,2.121253,155.8097,0.6923606,23.90106,3.412522,2.670709,2.617463,1512.934,5.449999,20.5,6.873862,17.05788,0.920832
5750,19/06/2018 20:40,1.905367,143.9476,0.3683275,25.47807,1.916759,2.705718,3.415308,1006.041,5.449999,20.57517,6.88,17.1054,0.5342926
5751,19/06/2018 21:00,3.037638,239.3073,0.2712405,26.75384,0.208787,2.717047,4.250838,1006.041,5.449999,20.6,6.897401,17.6192,0.460524
5752,19/06/2018 21:20,1.522556,111.8474,0.21,27.38483,0.0,2.717536,4.114212,410.4504,5.449999,20.6,6.904006,18.703,0.1740828
5753,19/06/2018 21:40,0.1280098,9.147367,0.21,27.42734,0.0,1.275095,1.919381,0.0,5.449999,20.6,6.910001,21.02309,0.0
5754,19/06/2018 22:00,0.1292425,8.853908,0.2024208,27.29048,0.0,0.1452976,0.7149915,0.0,5.449999,20.6,6.925004,21.04375,0.0
5755,19/06/2018 22:20,0.0,0.0,0.14,27.19859,0.0,0.1228638,0.2288898,0.0,5.442527,20.6,6.910001,21.04171,0.0
5756,19/06/2018 22:40,0.0,0.0,0.2270266,27.23281,0.0,0.224402,0.3859954,0.0,5.312003,20.6,6.910001,20.98129,0.0
5757,19/06/2018 23:00,0.0,0.0,0.3484653,27.1685,0.0,0.1938958,0.1410378,0.0,4.219537,20.6,6.911726,20.9818,0.0
5758,19/06/2018 23:20,297.4563,26248.2,0.3706338,26.13606,0.0,1.563094,0.1168421,0.0,3.699208,20.6,6.916229,20.84315,0.0
5759,19/06/2018 23:40,145.5784,13102.05,2.398346,20.61594,1.604689,3.53028,0.2365331,1343.356,4.604073,20.6,6.990326,20.59159,0.1226421
5760,20/06/2018 00:00,18.30444,1591.418,1.621388,17.61191,0.777705,3.00771,1.591746,3433.788,4.777144,20.6,7.020231,18.59629,0.5770918
5761,20/06/2018 00:20,2.524562,203.821,1.234608,18.94197,0.0,3.012433,3.27361,1062.042,4.779061,20.6,6.985684,17.62864,0.1553371
5762,20/06/2018 00:40,0.0,0.0,0.1742595,21.96635,0.0,3.720364,3.494167,427.7202,4.78,20.6,6.95046,19.51395,0.04588785
5763,20/06/2018 01:00,0.1289167,8.844599,0.15,22.07101,0.0,2.325418,0.8864444,0.0,4.78,20.6,6.945553,21.02321,0.0
5764,20/06/2018 01:20,0.12886,9.030528,0.15,22.03961,0.0,0.1894158,0.048506,0.0,4.77705,20.6,6.96,20.99706,0.0
5765,20/06/2018 01:40,0.0,0.0,0.15,21.96475,0.0,0.1189028,0.04984517,0.0,4.767835,20.6,6.948269,20.93733,0.0
5766,20/06/2018 02:00,0.128945,9.210271,0.1635302,21.87866,0.0,0.1222879,0.07096083,0.0,4.760001,20.6,6.940001,20.96331,0.0
5767,20/06/2018 02:20,0.0,0.0,0.2926558,21.73084,0.0,0.2628138,0.09850715,0.0,4.579546,20.6,6.940001,20.95426,0.0
5768,20/06/2018 02:40,0.3625075,32.15078,0.2495872,21.42154,0.0,0.3025475,0.1059385,0.0,3.707886,20.6,6.949564,20.9843,0.0
5769,20/06/2018 03:00,102.5082,9225.732,4.895846,15.98254,0.0,2.647421,0.09073527,132.6275,3.696111,20.6,7.061891,21.07374,0.0
5770,20/06/2018 03:20,48.52674,4353.063,3.013545,15.56586,0.3942884,3.535764,1.612579,3297.58,3.885605,20.56033,7.006332,19.71145,5.181665e-06
5771,20/06/2018 03:40,1.510993,104.3464,0.4737811,17.61349,0.5569037,3.591939,3.421133,1085.846,3.90976,20.5,6.956594,18.84791,0.000486485
5772,20/06/2018 04:00,1.769185,135.2242,0.15,18.60337,0.0,3.667748,3.238708,441.4308,3.908811,20.5,6.980001,19.79768,0.000120048
5773,20/06/2018 04:20,0.0,0.0,0.15,18.66,0.0,3.692876,1.118909,0.0,3.900001,20.5,6.99321,20.7571,0.0
5774,20/06/2018 04:40,0.128534,8.886208,0.15,18.62727,0.0,1.786913,0.05503316,0.0,3.900001,20.5,6.999047,20.8861,0.0
5775,20/06/2018 05:00,0.0,0.0,0.1554187,18.58364,0.0,0.1772371,0.09191324,0.0,3.773632,20.5,6.995528,20.81407,0.0
5776,20/06/2018 05:20,0.6384325,44.14452,0.2391705,17.91746,0.0,1.373898,0.05507841,0.0,3.534367,20.5,7.013222,20.90348,0.0
5777,20/06/2018 05:40,0.2584,22.44651,0.28,16.68404,0.0,4.204525,0.06338001,0.0,3.506102,20.5,6.989491,21.0573,0.0
5778,20/06/2018 06:00,57.78627,5186.842,0.9199247,15.18344,0.0,3.767694,0.07000001,0.0,3.584855,20.5,7.013262,20.89465,0.0
5779,20/06/2018 06:20,67.30994,6050.783,2.512157,13.35446,0.0,3.585275,1.484923,2284.14,3.798416,20.44229,7.035178,19.05564,0.0
5780,20/06/2018 06:40,1.036292,80.88362,0.7280068,14.94232,0.0,3.675764,3.220865,1113.554,3.855696,20.31944,6.960837,18.77853,0.0
5781,20/06/2018 07:00,0.2285366,16.54232,0.103223,16.07994,0.0,3.658288,3.667031,397.5686,3.849999,20.3,6.995003,19.0883,0.0
5782,20/06/2018 07:20,0.500005,34.98208,0.09000002,16.22889,0.0,3.465652,1.747635,124.2304,3.849999,20.3,7.009536,20.22632,0.0
5783,20/06/2018 07:40,0.0,0.0,0.09000002,16.42907,0.0,1.59333,0.2202323,0.0,3.849999,20.3,7.009085,20.79322,0.0
5784,20/06/2018 08:00,0.0,0.0,0.1059897,16.45086,0.0,-0.008611081,0.1667885,0.0,3.829071,20.3,7.00554,20.86889,0.0
5785,20/06/2018 08:20,0.3794165,26.18728,0.2709852,16.03939,0.0,1.298512,0.04527634,0.0,3.528425,20.3,7.026423,21.06945,0.0
5786,20/06/2018 08:40,0.7616,56.66366,0.3878604,15.01689,0.0,4.056498,0.05899284,0.0,3.51,20.3,7.007628,21.09669,0.0
5787,20/06/2018 09:00,168.989,15197.92,1.59387,14.20093,0.0,3.970178,0.07000001,0.0,3.69816,20.3,7.012108,21.06225,0.0
5788,20/06/2018 09:20,138.4436,12459.93,18.13828,10.35254,0.0,2.857114,0.7001162,2558.974,4.208123,20.26232,7.237319,20.32459,0.01220918
5789,20/06/2018 09:40,2.457555,186.7585,13.68434,11.57686,0.4182664,2.687351,1.731107,3171.489,4.36,20.2,7.097682,18.74172,0.09580415
5790,20/06/2018 10:00,2.52122,201.4097,6.082747,14.3715,2.008755,3.155827,1.831315,2694.961,4.359875,20.2,6.95469,18.16594,0.2039445
5791,20/06/2018 10:20,2.26218,164.4657,1.876437,16.83503,3.216658,3.310618,2.042198,2381.758,4.36,20.24669,6.890567,18.2315,0.230045
5792,20/06/2018 10:40,0.2578615,21.59426,0.302642,19.14695,2.582925,3.303428,1.315501,282.9706,4.351063,20.3,6.868951,19.43177,0.01685533
5793,20/06/2018 11:00,0.3868633,26.50763,0.1629436,20.54515,0.9441535,2.364961,0.04406784,0.0,4.349999,20.38019,6.873698,19.91002,0.0
5794,20/06/2018 11:20,0.1284633,8.729406,0.2062668,20.56565,0.75,-0.02,0.06716342,0.0,4.349999,20.72538,6.897944,20.14743,0.0
5795,20/06/2018 11:40,0.0,0.0,0.2872289,20.60946,0.75,-0.02,0.08578485,0.0,4.286539,20.8,6.888974,20.38168,0.0
5796,20/06/2018 12:00,1.676057,118.0495,0.331727,20.40813,0.7019938,0.244004,0.09240043,0.0,3.642293,20.82275,6.885549,20.71586,0.0
5797,20/06/2018 12:20,88.38105,7954.292,2.04005,17.9485,0.0,3.868426,0.1008469,129.7939,3.654723,20.52892,6.915915,21.04072,0.009349971
5798,20/06/2018 12:40,52.76556,4734.492,5.566599,15.98082,0.4589363,3.400978,1.549949,3608.552,3.876652,20.5,6.950253,19.65709,1.379751
5799,20/06/2018 13:00,3.267317,257.6829,1.525341,18.07039,1.237806,3.593209,2.492903,1922.608,3.900258,20.5,6.916525,18.88166,0.7992064
5800,20/06/2018 13:20,1.005884,73.15498,0.14,20.40049,0.0,3.653257,2.71043,772.8054,3.900001,20.57111,6.92033,19.54998,0.1565928
5801,20/06/2018 13:40,0.2577909,18.08156,0.14,20.8317,0.0,3.628376,0.6906167,0.0,3.900001,20.6,6.929522,19.982,0.0
5802,20/06/2018 14:00,0.0,0.0,0.137536,20.85408,0.0,0.7566633,0.04702467,0.0,3.900001,20.78246,6.939584,20.33307,0.0
5803,20/06/2018 14:20,0.0,0.0,0.08000001,20.8,0.0,-0.012001,0.07247244,0.0,3.757338,20.99868,6.940017,20.44666,0.0
5804,20/06/2018 14:40,0.745284,56.1133,0.11235,20.8647,0.0,0.0868151,0.07040834,0.0,3.533936,20.94247,6.939283,20.84072,0.0
5805,20/06/2018 15:00,0.1501808,9.541693,0.356973,19.56481,0.0,3.149029,0.0768261,0.0,3.51,20.8,6.925311,21.04407,0.0
5806,20/06/2018 15:20,111.1328,9983.226,3.023327,17.09714,0.0,3.631862,0.08000001,0.0,3.645839,20.8,6.936543,20.86182,0.0
5807,20/06/2018 15:40,124.2102,11162.52,8.688073,12.95125,0.0,2.91341,0.5293397,3166.128,4.077394,20.8,6.994207,19.21897,0.0219062
5808,20/06/2018 16:00,2.309051,184.5589,3.394256,15.31938,0.6590183,3.338364,1.611594,3414.202,4.153389,20.8,6.98867,18.69466,0.1071664
5809,20/06/2018 16:20,1.39328,113.9304,0.135716,18.19674,1.082875,3.44384,2.599585,1142.932,4.150001,20.81214,6.949625,18.18734,0.03805908
5810,20/06/2018 16:40,1.00111,67.37815,0.09000002,19.45342,0.0,3.389401,1.271875,242.283,4.150001,20.9,6.959597,19.13193,0.006403191
5811,20/06/2018 17:00,0.1293275,9.402441,0.09000002,19.55337,0.0,0.8992845,0.04234159,0.0,4.150001,20.91023,6.954454,19.90493,0.0
5812,20/06/2018 17:20,0.0,0.0,0.09000002,19.52077,0.0,-0.02,0.05255409,0.0,4.150001,21.01297,6.969911,20.26104,0.0
5813,20/06/2018 17:40,0.0,0.0,0.1240066,19.50123,0.0,-0.02,0.1038228,0.0,3.982018,21.1,6.970478,20.60995,0.0
5814,20/06/2018 18:00,0.4229023,28.29016,0.2005379,19.47186,0.0,0.0736815,0.09139305,0.0,3.516766,21.04778,6.956321,20.96994,0.0
5815,20/06/2018 18:20,0.3417855,25.51381,0.2994176,16.88587,0.0,3.950595,0.08000001,0.0,3.51,21.0,6.965318,20.9895,0.0
5816,20/06/2018 18:40,171.9771,15470.2,6.012938,12.68718,0.0,3.14241,0.08000001,13.78083,3.803703,20.99829,6.983398,20.49643,0.0
5817,20/06/2018 19:00,99.24215,8885.212,6.79018,10.9116,0.0,2.956354,0.650655,3961.377,4.188394,20.9,7.052653,19.13027,0.03935463
5818,20/06/2018 19:20,1.891478,153.528,1.97842,13.53398,0.6996239,3.288213,1.857684,3045.822,4.259702,20.80529,7.006629,18.64917,0.0864675
