,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
5819,20/06/2018 19:40,3.145868,227.7288,0.1201815,15.81394,0.5333253,3.350477,2.69964,988.181,4.259598,20.84271,6.980922,18.63546,0.02363757
5820,20/06/2018 20:00,0.3801177,23.61926,0.09000002,16.55668,0.0,3.20733,0.8255962,0.0,4.260001,20.9,6.989999,20.6786,0.0
5821,20/06/2018 20:20,0.0,0.0,0.09000002,16.55918,0.0,-0.01729209,0.07342543,0.0,4.260001,20.9,7.004212,20.94573,0.0
5822,20/06/2018 20:40,0.0,0.0,0.09000002,16.42629,0.0,-0.02,0.04744133,0.0,4.256938,20.9,6.99105,20.94501,0.0
5823,20/06/2018 21:00,0.0,0.0,0.1884894,16.27205,0.0,-0.02,0.07179009,0.0,3.874087,20.9,6.989999,20.71311,0.0
5824,20/06/2018 21:20,0.886565,66.02464,0.2397481,15.40884,0.0,1.071748,0.08000001,0.0,3.51,20.9,7.004262,20.85408,0.0
5825,20/06/2018 21:40,144.4131,12741.17,2.156876,12.14844,0.0,3.333638,0.08000001,0.0,3.659311,20.9,7.048079,20.96088,0.0
5826,20/06/2018 22:00,126.4286,11378.57,5.473762,9.508482,0.0,2.796428,0.5335602,2354.68,4.099515,20.9,7.054862,19.57141,0.001587411
5827,20/06/2018 22:20,4.01652,327.2795,3.491241,10.4524,0.2381262,3.130476,1.667113,3362.126,4.268928,20.80198,7.048936,18.90454,0.0293
5828,20/06/2018 22:40,1.759588,131.8481,0.2404844,13.04486,0.4143229,3.302256,2.762887,932.2204,4.260001,20.8,6.999569,18.2734,0.009154513
5829,20/06/2018 23:00,2.758749,202.3658,0.1035825,14.06519,0.0,3.298629,1.916936,324.8318,4.260001,20.8,7.009527,19.28473,0.00206984
5830,20/06/2018 23:20,0.1285342,8.991136,0.09000002,14.07,0.0,2.303846,0.1293744,0.0,4.260001,20.8,7.009486,20.9481,0.0
5831,20/06/2018 23:40,0.3866648,26.32528,0.09000002,14.03926,0.0,0.021908,0.06694392,0.0,4.260001,20.8,7.010503,21.00034,0.0
5832,21/06/2018 00:00,0.0,0.0,0.09444877,13.84911,0.0,0.000393502,0.06180442,0.0,4.079999,20.8,7.009544,20.983,0.0
5833,21/06/2018 00:20,0.5329224,36.4367,0.2571855,13.16395,0.0,1.104656,0.07571085,0.0,3.529747,20.8,7.009807,21.00859,0.0
5834,21/06/2018 00:40,0.7500399,52.70629,0.3420942,11.44778,0.0,3.83595,0.07000001,0.0,3.51,20.8,7.010059,21.03058,0.0
5835,21/06/2018 01:00,81.99104,7379.03,1.451202,9.896757,0.0,3.297233,0.07622584,0.0,3.614276,20.8,7.049825,20.73694,0.0
5836,21/06/2018 01:20,72.99026,6545.64,5.099281,7.906128,0.0,3.179433,0.7359917,3164.228,3.872209,20.79643,7.069861,19.24557,0.00531667
5837,21/06/2018 01:40,0.9142434,66.60706,1.668012,9.70857,0.003177,3.472459,2.359711,2119.332,3.938857,20.7,7.033458,18.5518,0.008025913
5838,21/06/2018 02:00,2.46949,180.9571,0.108949,11.46864,0.0,3.535353,3.03093,700.5472,3.930926,20.7,7.019999,18.24897,6.620231e-06
5839,21/06/2018 02:20,0.8281809,63.69708,0.09000002,11.67979,0.0,3.478682,1.19424,31.51793,3.93,20.7,7.034098,19.92155,0.0
5840,21/06/2018 02:40,0.0793615,6.668756,0.09000002,11.67522,0.0,1.731755,0.220907,0.0,3.93,20.7,7.02989,20.94213,0.0
5841,21/06/2018 03:00,0.0,0.0,0.09315242,11.58814,0.0,0.1446509,0.06208273,0.0,3.923973,20.7,7.025125,20.97053,0.0
5842,21/06/2018 03:20,0.1289591,9.696084,0.1844265,11.43981,0.0,0.167979,0.0537425,0.0,3.915327,20.7,7.035353,20.94135,0.0
5843,21/06/2018 03:40,0.3795415,27.87779,0.194448,11.20263,0.0,0.1480134,0.0801786,0.0,3.571436,20.7,7.029788,20.64693,0.0
5844,21/06/2018 04:00,81.76479,7264.75,0.235453,9.481683,0.0,2.969401,0.08000001,0.0,3.591784,20.7,7.024585,20.96375,0.0
5845,21/06/2018 04:20,69.76569,6278.912,4.95379,6.641968,0.0,3.14199,0.8220845,2357.009,3.845245,20.7,7.067145,20.06663,0.0
5846,21/06/2018 04:40,3.098174,270.6259,2.025859,8.026875,0.036518,3.395654,2.39779,2039.232,3.920774,20.7,7.044427,18.93534,0.0
5847,21/06/2018 05:00,1.757534,132.2593,0.1049585,9.895596,0.0,3.523164,3.551108,667.9862,3.919999,20.7,7.03487,20.11422,0.0
5848,21/06/2018 05:20,1.251195,91.0307,0.09000002,10.11,0.0,3.556228,2.35483,217.0432,3.919999,20.7,7.040328,20.83379,0.0
5849,21/06/2018 05:40,0.1285484,8.656527,0.09000002,10.11,0.0,1.938013,0.380657,0.0,3.919999,20.7,7.040399,20.8974,0.0
5850,21/06/2018 06:00,0.0,0.0,0.09000002,10.1104,0.0,0.1936924,0.09196027,0.0,3.824451,20.7,7.04,20.80687,0.0
5851,21/06/2018 06:20,0.6427051,48.72578,0.1872053,9.74629,0.0,1.056367,0.04879828,0.0,3.510118,20.63827,7.035407,20.8518,0.0
5852,21/06/2018 06:40,0.3242181,23.21482,0.2863364,8.547858,0.0,3.908416,0.05344075,0.0,3.51,20.6,7.029467,20.97573,0.0
5853,21/06/2018 07:00,65.36973,5756.294,0.2822796,7.960178,0.0,3.8535,0.06165076,0.0,3.553722,20.6,7.026633,20.96567,0.0
5854,21/06/2018 07:20,179.1022,16119.2,8.29877,5.3667,0.0,2.514333,0.6185979,1568.158,3.993714,20.5805,7.035295,19.33556,0.000166089
5855,21/06/2018 07:40,30.09651,2681.184,3.281196,6.69088,0.07301575,3.147861,1.869439,3021.997,4.268706,20.42118,7.05681,18.35965,0.004081498
5856,21/06/2018 08:00,1.774459,125.8465,0.5001103,8.975247,0.0,3.21529,2.827143,886.0269,4.269631,20.4,7.005419,17.93553,0.002598108
5857,21/06/2018 08:20,2.162067,157.2562,0.09000002,10.10947,0.0,3.242763,2.210212,270.9518,4.261466,20.4,7.015148,19.89318,0.000167782
5858,21/06/2018 08:40,0.3880958,28.32006,0.047493,10.1645,0.0,1.679194,0.3256033,0.0,4.260001,20.4,7.005837,19.85048,0.0
5859,21/06/2018 09:00,0.1290866,9.437874,0.0,10.21037,0.0,-0.02,0.4568816,0.0,4.260001,20.40503,7.010001,20.22013,0.0
5860,21/06/2018 09:20,0.0,0.0,0.217926,10.18592,0.0,-0.02,0.5300534,0.0,3.843781,20.5,7.011715,20.55764,0.0
5861,21/06/2018 09:40,0.6398702,46.51585,0.3660123,9.368773,0.0,1.75378,0.0654823,0.0,3.51,20.46296,7.01473,20.82202,0.0
5862,21/06/2018 10:00,56.02469,5033.071,0.4689125,8.238399,0.0,3.858295,0.06577934,0.0,3.53237,20.4,7.005777,20.98913,0.0
5863,21/06/2018 10:20,165.3711,14883.4,19.96419,5.649899,0.0,2.616994,0.2268245,938.9677,3.96899,20.4,7.147133,20.65837,0.0
5864,21/06/2018 10:40,51.59315,4625.327,12.64214,6.157124,0.2372125,3.082178,1.667302,3770.188,4.238721,20.4,7.109211,19.04988,0.03114569
5865,21/06/2018 11:00,2.447787,193.6565,5.893965,8.623991,1.097212,3.223602,1.701589,2944.788,4.256206,20.41903,7.013763,18.5303,0.1370903
5866,21/06/2018 11:20,2.091669,164.5395,0.986585,11.64917,1.780077,3.313996,2.453284,1938.164,4.245042,20.5,6.915755,18.09337,0.1209502
5867,21/06/2018 11:40,1.895644,131.0641,0.1786477,14.13021,0.7398252,3.269972,2.757011,576.3865,4.239999,20.5,6.918958,18.78653,0.02561531
5868,21/06/2018 12:00,0.5020667,36.64048,0.14,15.31629,0.0,3.194206,0.2982164,0.0,4.239999,20.61089,6.929999,19.9285,0.0
5869,21/06/2018 12:20,0.3873591,28.81364,0.14,15.3871,0.0,0.153628,0.07750209,0.0,4.237903,20.87035,6.944982,20.11767,0.0
5870,21/06/2018 12:40,0.0,0.0,0.14,15.30459,0.0,-0.02,0.1803496,0.0,3.876397,21.0,6.930171,20.41963,0.0
5871,21/06/2018 13:00,0.8353127,61.103,0.3363832,14.30543,0.0,2.758645,0.08000001,0.0,3.51,20.83219,6.929999,20.9339,0.0
5872,21/06/2018 13:20,1.030306,76.6123,0.4837049,13.31363,0.0,3.89591,0.08000001,0.0,3.51,20.7,6.948904,20.98037,0.0
5873,21/06/2018 13:40,148.5845,13366.87,5.804934,11.18366,0.0,3.246868,0.08000001,0.0,3.637663,20.7,7.033705,20.95174,0.0
5874,21/06/2018 14:00,113.1449,10154.92,13.83431,8.149626,0.0,2.549224,0.4151032,2152.463,4.110267,20.7,7.127068,19.67923,0.001102332
5875,21/06/2018 14:20,11.87685,1044.247,6.996629,9.911605,0.2768735,3.311369,1.386857,3827.179,4.260118,20.71129,7.032353,18.76492,0.08414385
5876,21/06/2018 14:40,2.128725,146.5138,1.439582,11.94295,1.60115,3.33818,2.006869,2515.516,4.258923,20.8,6.950883,18.85713,0.09521545
5877,21/06/2018 15:00,2.6239,183.1552,0.04570125,14.1955,0.5186961,3.30553,2.143239,828.0406,4.256288,20.88104,6.929999,19.0021,0.02251362
5878,21/06/2018 15:20,0.3865802,27.44778,0.0,15.47012,0.0,2.479761,0.1325228,0.0,4.260001,20.90971,6.947611,19.65886,0.0
5879,21/06/2018 15:40,0.1285625,8.750316,0.0,15.51,0.0,-0.02,0.05211901,0.0,4.247266,21.0377,6.950605,19.96218,0.0
5880,21/06/2018 16:00,0.0,0.0,0.0,15.46522,0.0,-0.02,0.07949263,0.0,4.151879,21.1,6.949998,20.24266,0.0
5881,21/06/2018 16:20,0.5561849,43.27134,0.033585,15.01523,0.0,0.7633225,0.09032444,0.0,3.578653,21.1,6.963738,20.65955,0.0
5882,21/06/2018 16:40,0.4601477,34.13457,0.2398626,13.20741,0.0,3.898074,0.09000002,0.0,3.51,21.02273,6.957458,20.94874,0.0
5883,21/06/2018 17:00,0.2579184,17.54863,0.3003973,12.58505,0.0,3.78662,0.09000002,0.0,3.51,21.0,6.97,20.9455,0.0
5884,21/06/2018 17:20,79.10234,7105.486,1.524348,11.37696,0.0,3.76203,0.09000002,0.0,3.574129,21.0,6.971113,20.93252,0.0
5885,21/06/2018 17:40,166.2276,14960.48,6.693306,8.258995,0.0,3.007802,0.2874738,1949.505,3.995689,21.0,7.022982,20.47419,0.007145889
5886,21/06/2018 18:00,18.2651,1617.732,4.1139,8.944513,0.0194011,3.126781,1.100137,3981.087,4.226212,20.94868,7.045254,18.80953,0.06196326
5887,21/06/2018 18:20,1.87782,129.778,0.233919,11.48491,0.6525725,3.27822,2.518329,1507.692,4.219985,20.93122,6.977658,18.27017,0.03457386
5888,21/06/2018 18:40,2.230881,154.4829,0.0,12.9811,0.0,3.296051,1.93771,508.2086,4.21996,21.0,6.99747,19.8141,0.00187584
5889,21/06/2018 19:00,0.03978,1.675534,0.0,13.0784,0.0,2.736989,0.135961,0.0,4.22,21.0,6.996114,20.64302,0.0
5890,21/06/2018 19:20,0.0,0.0,0.0,13.04224,0.0,0.117295,0.05423208,0.0,4.098588,21.0,7.003828,20.84963,0.0
5891,21/06/2018 19:40,0.25069,17.09672,0.0677415,12.52224,0.0,1.744237,0.05999999,0.0,3.546726,21.0,6.988633,20.73055,0.0
5892,21/06/2018 20:00,0.5136716,36.97968,0.1954285,11.36376,0.0,3.975505,0.06934209,0.0,3.51,21.0,6.989999,20.983,0.0
5893,21/06/2018 20:20,99.76564,8965.48,1.068547,10.12535,0.0,3.691573,0.07000001,0.0,3.557772,21.0,7.02609,21.01214,0.0
5894,21/06/2018 20:40,201.443,18129.87,6.542478,7.038226,0.0,2.782738,0.1589377,1142.87,4.099441,20.98919,7.106036,20.21648,0.0
5895,21/06/2018 21:00,42.80542,3800.162,6.597622,6.711289,0.0,2.951066,0.7136068,4048.704,4.450425,20.9,7.098061,19.46945,0.03732625
5896,21/06/2018 21:20,2.280638,169.8522,1.681906,8.917781,0.8247868,3.09732,1.895438,2954.766,4.451701,20.9,7.027949,18.42706,0.07462987
5897,21/06/2018 21:40,3.045967,220.4386,0.0,11.11863,0.0,3.117882,2.367428,854.0324,4.45,20.9,6.998744,19.23919,0.01004877
5898,21/06/2018 22:00,0.2585558,18.28533,0.0,11.78059,0.0,3.114716,0.2792859,0.0,4.45,20.9,6.997634,20.39475,0.0
5899,21/06/2018 22:20,0.1289875,9.031347,0.0,11.78143,0.0,0.2236185,0.06376698,0.0,4.436344,20.9,7.009447,20.90447,0.0
5900,21/06/2018 22:40,0.0,0.0,0.04413792,11.62534,0.0,0.001024585,0.055007,0.0,3.825904,20.9,7.01024,20.86766,0.0
5901,21/06/2018 23:00,0.6364393,48.47602,0.18278,10.45163,0.0,2.604136,0.07294767,0.0,3.51,20.9,7.010001,21.00166,0.0
5902,21/06/2018 23:20,9.432684,608.1597,0.226369,9.313779,0.0,3.848333,0.08000001,0.0,3.512651,20.9,7.010364,21.04131,0.0
5903,21/06/2018 23:40,192.0077,17280.69,3.664739,7.440488,0.0,3.334996,0.08538824,331.6872,3.855448,20.9,7.046183,20.98669,0.0
5904,22/06/2018 00:00,64.77007,5799.03,6.32794,5.933303,0.0,2.825722,0.8144035,4044.614,4.210259,20.80728,7.110199,19.38211,0.002551697
5905,22/06/2018 00:20,2.302133,158.0235,0.7986103,8.314834,0.04952,3.232987,2.373729,2095.112,4.230973,20.8,7.036935,18.33537,0.0118314
5906,22/06/2018 00:40,3.095021,227.0227,0.0,10.01347,0.0,3.265167,2.73447,677.068,4.23,20.8,7.037397,18.9761,0.001663026
5907,22/06/2018 01:00,0.1290016,8.879713,0.0,10.15894,0.0,3.24673,0.7423765,0.0,4.23,20.8,7.036736,20.88322,0.0
5908,22/06/2018 01:20,0.129143,9.066676,0.0,10.09975,0.0,0.2656897,0.05589258,0.0,4.223291,20.8,7.044743,20.93825,0.0
5909,22/06/2018 01:40,0.378583,25.80111,0.008459751,9.985618,0.0,-0.01907667,0.05001534,0.0,3.72032,20.8,7.030682,20.55351,0.0
5910,22/06/2018 02:00,0.5181172,41.26416,0.1135727,8.919977,0.0,2.448553,0.06196742,0.0,3.51,20.8,7.03,20.97348,0.0
5911,22/06/2018 02:20,0.382014,26.34363,0.1609766,7.836552,0.0,3.903092,0.07000001,0.0,3.51,20.8,7.030334,21.10229,0.0
5912,22/06/2018 02:40,80.3363,7229.701,1.516941,6.772411,0.0,3.583574,0.07000001,0.0,3.623832,20.8,7.012142,20.84132,0.0
5913,22/06/2018 03:00,61.75585,5530.701,3.778476,5.732054,0.0,3.293595,1.380656,3454.642,3.858784,20.73399,7.037739,19.28861,0.0
5914,22/06/2018 03:20,1.522718,108.7425,0.4827008,7.595239,0.4279223,3.47613,2.96706,1274.54,3.899985,20.7,7.02861,18.83704,0.0
5915,22/06/2018 03:40,1.141008,82.29906,0.0,8.589998,0.0,3.51511,3.185505,501.8484,3.896935,20.7,7.040497,18.85468,0.0
5916,22/06/2018 04:00,0.7667372,53.84163,0.0,8.552557,0.0,3.485065,1.349591,56.43897,3.89,20.7,7.04,19.8394,0.0
5917,22/06/2018 04:20,0.0,0.0,0.0,8.53,0.0,0.4712848,0.1915311,0.0,3.89,20.67979,7.041702,20.57663,0.0
5918,22/06/2018 04:40,0.2508275,16.86435,0.00390525,8.486107,0.0,-0.01883,0.05237567,0.0,3.634579,20.6,7.040938,20.517,0.0
5919,22/06/2018 05:00,0.6342183,44.99979,0.1399925,7.678008,0.0,2.334505,0.042282,0.0,3.51,20.68358,7.04,21.01269,0.0
5920,22/06/2018 05:20,0.3910278,26.4266,0.2224915,6.786147,0.0,3.868577,0.06451651,0.0,3.51,20.7,7.040217,21.11773,0.0
5921,22/06/2018 05:40,60.8717,5467.767,1.323902,5.89882,0.0,3.559216,0.07000001,0.0,3.574795,20.7,7.013722,21.09748,0.0
5922,22/06/2018 06:00,83.40711,7505.685,3.398418,4.90468,0.0,3.198126,1.115879,2179.311,3.822298,20.62835,7.0283,20.16845,0.0
5923,22/06/2018 06:20,1.266754,98.73203,0.6570093,6.222798,0.02608835,3.371727,2.804389,1477.275,3.910001,20.50159,7.029788,18.72352,0.0
5924,22/06/2018 06:40,0.6370707,45.35453,0.0,7.399944,0.0,3.4996,4.002298,525.325,3.910001,20.5,7.04412,20.34581,0.0
5925,22/06/2018 07:00,0.50072,34.55061,0.0,7.4,0.0,3.499783,2.314122,139.972,3.901671,20.5,7.050002,20.75516,0.0
5926,22/06/2018 07:20,0.5077535,35.17921,0.0,7.4,0.0,1.656818,0.9836589,0.0,3.900001,20.48619,7.049278,20.62474,0.0
5927,22/06/2018 07:40,0.058735,3.65273,0.0,7.4,0.0,-0.02,0.5338933,0.0,3.700334,20.4,7.050429,20.90441,0.0
5928,22/06/2018 08:00,0.6693184,51.19455,0.103596,6.859847,0.0,2.286075,0.0351733,0.0,3.51,20.4,7.037724,21.11411,0.0
5929,22/06/2018 08:20,0.6903843,49.24594,0.2333577,6.056384,0.0,3.808696,0.03481234,0.0,3.51,20.4,7.039107,21.10454,0.0
5930,22/06/2018 08:40,173.2133,15587.62,5.43573,5.011026,0.0,3.26877,0.05629666,0.0,3.735043,20.4,7.0675,21.08955,0.0
5931,22/06/2018 09:00,102.3815,9211.256,12.68614,3.848926,0.0,2.500961,1.202151,2754.545,4.185541,20.28441,7.15309,19.62391,0.001815926
5932,22/06/2018 09:20,3.0204,245.7883,4.320752,5.801952,0.5342067,3.031781,1.839897,2770.518,4.27,20.16146,7.052484,18.27993,0.03170278
5933,22/06/2018 09:40,2.849188,208.8523,0.101772,8.35866,0.7314862,3.168165,2.521258,1112.335,4.264198,20.13779,6.980256,18.70919,0.01378191
5934,22/06/2018 10:00,1.057468,84.78027,0.0,9.680021,0.0,3.130707,0.8426173,7.462804,4.260001,20.2,6.980001,19.9081,3.308488e-05
5935,22/06/2018 10:20,0.0,0.0,0.0,9.845049,0.0,0.413134,0.07131821,0.0,4.253084,20.38544,6.988954,20.243,0.0
5936,22/06/2018 10:40,0.1292851,9.363172,0.08220249,9.791226,0.0,-0.02,0.2645722,0.0,4.014711,20.63881,6.99071,20.48635,0.0
5937,22/06/2018 11:00,0.5074708,36.34981,0.205555,9.187206,0.0,2.004424,0.1005671,0.0,3.507607,20.52028,6.989999,21.11998,0.0
5938,22/06/2018 11:20,113.8724,10240.87,1.760484,8.051612,0.0,3.524417,0.07542235,0.0,3.58591,20.3,7.001441,21.1102,0.0
5939,22/06/2018 11:40,155.1438,13962.94,11.80953,5.531054,0.0,2.579128,0.4518797,1546.167,4.047931,20.29103,7.09637,20.46815,0.000866223
5940,22/06/2018 12:00,9.386989,804.2235,6.520368,6.457441,0.2846953,2.990474,1.737118,3341.677,4.27,20.2,7.088629,18.71359,0.01420998
5941,22/06/2018 12:20,2.365639,171.7142,0.7494328,9.045412,0.9225816,3.184837,2.539711,1639.035,4.27,20.2,6.981216,18.49729,0.01909893
5942,22/06/2018 12:40,1.13211,85.23952,0.0,10.91176,0.0,3.149563,1.406898,285.6745,4.266366,20.24601,6.973819,19.76281,0.000533462
5943,22/06/2018 13:00,0.258258,17.83008,0.0,11.23,0.0,1.186552,0.1325593,0.0,4.260001,20.44132,6.980001,20.19045,0.0
5944,22/06/2018 13:20,0.1288458,9.234101,0.01403207,11.22467,-0.02135415,-0.02,0.07898175,0.0,4.23008,20.67185,6.980998,20.42276,0.0
5945,22/06/2018 13:40,0.432546,29.38611,0.1026514,11.2057,0.0,-0.02,0.08552434,0.0,3.647993,20.75591,6.984385,20.70818,0.0
5946,22/06/2018 14:00,24.97846,2005.953,0.1737884,10.21126,0.0,2.292853,0.08000001,0.0,3.507053,20.51839,6.978897,21.08054,0.0
5947,22/06/2018 14:20,152.9609,13766.49,8.7966,6.755478,0.0,2.5195,0.08983586,330.7939,3.873846,20.42164,7.060529,20.85523,0.0
5948,22/06/2018 14:40,77.74223,6938.624,5.371024,6.963608,0.0,3.096788,0.9432693,4048.704,4.180789,20.4,7.08617,19.42878,0.004149592
5949,22/06/2018 15:00,1.776838,132.2453,1.389851,9.084164,0.4783869,3.209677,2.206843,2177.828,4.204515,20.4,7.029335,18.78097,0.01145174
5950,22/06/2018 15:20,1.534433,117.7248,0.01228125,11.00783,0.1064375,3.240316,2.222632,668.7278,4.2,20.4,7.024997,19.34645,0.001311292
5951,22/06/2018 15:40,0.7315425,54.79684,0.0,11.3,0.0,2.02953,0.3295596,0.0,4.2,20.44543,7.017484,19.95177,0.0
5952,22/06/2018 16:00,0.5078469,38.80005,0.0,11.29912,0.0,-0.02,0.1210505,0.0,4.195332,20.59874,7.03,20.48646,0.0
5953,22/06/2018 16:20,0.3479835,28.02849,0.02862016,11.14615,0.0,0.2351946,0.1019636,0.0,3.697584,20.67808,7.01525,20.86588,0.0
5954,22/06/2018 16:40,0.41012,28.32533,0.1806874,9.875317,0.0,3.553377,0.06643409,0.0,3.5,20.57708,7.013933,21.0534,0.0
5955,22/06/2018 17:00,85.7456,7686.973,3.046679,8.134844,0.0,3.266875,0.07000001,0.0,3.603377,20.5,7.04333,21.0699,0.0
5956,22/06/2018 17:20,120.8425,10871.74,6.753427,6.211997,0.0,2.850844,0.5352465,2760.715,3.952787,20.5,7.117218,20.57856,0.0
5957,22/06/2018 17:40,1.417278,96.72645,2.580295,7.674609,0.2050151,3.216173,1.771804,3105.198,4.07,20.41148,7.074932,18.91593,7.317108e-05
5958,22/06/2018 18:00,2.256915,177.0572,0.0348555,9.81985,0.2284971,3.352677,2.678945,851.2458,4.069944,20.4,7.04202,19.47332,9.886032e-05
5959,22/06/2018 18:20,0.9054626,67.09494,0.0,10.2833,0.0,3.241334,1.492573,28.64332,4.07,20.4,7.047868,20.02746,0.0
5960,22/06/2018 18:40,0.2364704,17.1242,0.0,10.23,0.0,1.56891,0.08981807,0.0,4.061981,20.4,7.040989,20.76606,0.0
5961,22/06/2018 19:00,0.3788625,28.86064,0.00360225,10.18754,0.0,-0.01996267,0.04334817,0.0,3.626769,20.4,7.047766,20.91549,0.0
5962,22/06/2018 19:20,0.6273185,49.52958,0.1536589,9.021124,0.0,3.239659,0.05320016,0.0,3.5,20.4,7.040484,21.08795,0.0
5963,22/06/2018 19:40,102.2229,9002.349,1.119169,7.897933,0.0,3.587376,0.06992418,0.0,3.564626,20.4,7.069335,21.15438,0.0
5964,22/06/2018 20:00,434.029,39062.61,7.917919,6.154258,0.0,2.41074,0.1154264,1345.213,4.531981,20.39125,7.196458,20.15745,0.0
5965,22/06/2018 20:20,15.28622,1325.366,6.419103,6.238993,0.03687225,2.56923,0.7625421,4048.704,5.036524,20.3,7.156117,18.82763,0.03940126
5966,22/06/2018 20:40,3.48857,281.4206,2.115778,7.897217,0.438129,2.711759,1.786795,3059.128,5.032233,20.3,7.064333,18.05481,0.06564404
5967,22/06/2018 21:00,1.65983,120.6561,0.1886038,9.772873,0.5207106,2.733422,2.556337,975.1398,5.03,20.3,7.010001,17.50047,0.02168154
5968,22/06/2018 21:20,0.298609,18.45108,0.0,10.95429,0.0,2.417482,0.2565989,0.0,5.03,20.3,7.010001,20.18282,0.0
5969,22/06/2018 21:40,0.2603125,18.55771,0.03796617,11.0578,0.0,-0.01884883,0.04,0.0,5.029268,20.3,7.010001,20.45142,0.0
5970,22/06/2018 22:00,0.0,0.0,0.11,10.89822,0.0,-0.02,0.06309117,0.0,4.652583,20.3,7.010001,20.60851,0.0
5971,22/06/2018 22:20,2.463387,221.146,0.09839218,10.62395,0.0,0.1113821,0.07000001,0.0,3.686753,20.3,7.025954,20.88009,0.0
5972,22/06/2018 22:40,151.437,13629.33,4.417512,7.301711,0.0,2.87368,0.08430617,332.5869,3.746889,20.3,7.120648,21.11299,0.0
5973,22/06/2018 23:00,31.52767,2813.186,6.584627,6.180056,0.0,2.979119,0.9832796,4048.704,4.011424,20.2721,7.142892,19.9187,1.332895e-05
5974,22/06/2018 23:20,1.62824,111.6743,0.7562833,8.501811,0.3949918,3.394144,2.725229,1535.429,4.017194,20.2,7.04423,19.17707,0.0
5975,22/06/2018 23:40,1.633501,129.037,0.0,9.850001,0.0,3.454293,2.353122,535.9757,4.010001,20.2,7.063052,20.10644,0.0
5976,23/06/2018 00:00,0.2580034,19.84659,0.0,9.844946,0.0,3.280295,0.1759905,0.0,4.010001,20.2,7.048468,20.5942,0.0
5977,23/06/2018 00:20,0.0,0.0,0.00539625,9.792082,0.0,0.577678,0.03268975,0.0,3.979455,20.2,7.050002,20.76061,0.0
5978,23/06/2018 00:40,0.5076683,34.35591,0.1138272,9.207232,0.0,1.268283,0.04933283,0.0,3.552286,20.2,7.076243,21.13192,0.0
5979,23/06/2018 01:00,0.2592358,18.56842,0.1897186,7.877549,0.0,4.005132,0.06808351,0.0,3.5,20.2,7.059267,21.16172,0.0
5980,23/06/2018 01:20,78.67094,7075.505,1.809526,6.764153,0.0,3.403229,0.07000001,0.0,3.603595,20.2,7.098604,21.07878,0.0
5981,23/06/2018 01:40,62.34129,5530.637,7.459468,5.020101,0.0,2.905576,0.7843161,3369.521,3.864061,20.2,7.162257,19.69197,0.0
5982,23/06/2018 02:00,0.9142671,61.86912,1.392946,7.016721,0.0,3.472688,2.501729,1877.567,3.899976,20.1044,7.07647,19.0168,0.0
5983,23/06/2018 02:20,1.768536,124.182,0.01816575,8.500123,0.0,3.529793,2.770567,487.5491,3.897807,20.1,7.059999,19.27693,0.0
5984,23/06/2018 02:40,0.1290725,9.447729,0.0,8.572561,0.0,3.531041,0.5880917,0.0,3.900001,20.1,7.073504,20.41012,0.0
5985,23/06/2018 03:00,0.1293275,8.721815,0.0,8.528895,0.0,1.572651,0.04,0.0,3.891111,20.1,7.069683,20.50022,0.0
5986,23/06/2018 03:20,0.259264,17.85001,0.07779711,8.382887,0.0,0.127016,0.04581667,0.0,3.593362,20.1,7.056306,20.9324,0.0
5987,23/06/2018 03:40,0.3807205,26.95601,0.222569,6.945945,0.0,3.856783,0.05764733,0.0,3.5,20.1,7.063789,21.15887,0.0
5988,23/06/2018 04:00,36.83624,3299.803,0.2799825,6.348672,0.0,3.688073,0.06477825,0.0,3.533189,20.1,7.079742,21.05194,0.0
5989,23/06/2018 04:20,57.97371,5183.933,2.908511,5.098929,0.0,3.448102,0.8632811,2040.44,3.707399,20.1,7.094386,19.57193,0.0
5990,23/06/2018 04:40,1.821189,130.3533,1.768489,6.090212,0.0,3.537975,2.618464,1803.519,3.771851,20.05055,7.078588,18.88994,0.0
5991,23/06/2018 05:00,1.879737,142.5982,0.04223251,7.560842,0.0,3.607089,3.368879,521.9977,3.77,20.0,7.060844,19.46049,0.0
5992,23/06/2018 05:20,0.2495075,17.64178,0.0,7.6015,0.0,3.623505,1.430047,99.61182,3.77,20.0,7.069388,20.49824,0.0
5993,23/06/2018 05:40,0.0,0.0,0.0,7.586022,0.0,2.446412,0.122642,0.0,3.765979,20.0,7.056226,20.54045,0.0
5994,23/06/2018 06:00,0.2493425,18.60655,0.05104011,7.523695,0.0,-0.02,0.05826708,0.0,3.57085,20.0,7.069051,20.85571,0.0
5995,23/06/2018 06:20,0.2582442,17.47815,0.1968863,6.614342,0.0,3.009208,0.04298666,0.0,3.5,20.0,7.055644,21.14363,0.0
5996,23/06/2018 06:40,15.06837,1316.413,0.290972,5.833756,0.0,3.807008,0.05667916,0.0,3.50696,20.0,7.069547,21.1401,0.0
5997,23/06/2018 07:00,90.27409,8124.668,3.624148,4.822527,0.0,3.395482,0.3932889,1073.151,3.696155,20.0,7.100921,20.67153,0.0
5998,23/06/2018 07:20,16.69961,1486.183,3.026308,5.007826,0.0,3.371307,2.142382,2347.863,3.848725,19.90132,7.076315,18.91163,0.0
5999,23/06/2018 07:40,2.12987,145.7317,0.06474301,7.004202,0.0,3.509356,3.647582,676.114,3.847507,19.9,7.059339,19.78816,0.0
6000,23/06/2018 08:00,1.002411,83.04236,0.0,7.24288,0.0,3.48873,1.92881,152.9542,3.841163,19.9,7.060335,20.58906,0.0
6001,23/06/2018 08:20,0.1428429,9.074516,0.0,7.210001,0.0,0.8894637,0.2048183,0.0,3.839999,19.9,7.059999,20.88021,0.0
6002,23/06/2018 08:40,0.0,0.0,0.02698,7.206651,0.0,-0.02,0.09882484,0.0,3.707004,19.9,7.060602,21.08168,0.0
6003,23/06/2018 09:00,0.8930107,68.65541,0.19752,6.679425,0.0,1.953319,0.06180658,0.0,3.5,19.9,7.060133,21.17134,0.0
6004,23/06/2018 09:20,0.3861832,26.23735,0.2889815,5.895108,0.0,3.764023,0.05816258,0.0,3.500011,19.9,7.059999,21.16994,0.0
6005,23/06/2018 09:40,184.4468,16508.74,3.119038,5.010293,0.0,2.932204,0.06823809,13.72924,3.827422,19.86071,7.10881,20.63878,0.0
6006,23/06/2018 10:00,67.76587,6065.416,9.311584,4.134156,0.0,3.340396,1.559316,3237.919,4.181409,19.73915,7.139733,18.69146,0.007668992
6007,23/06/2018 10:20,1.509208,128.5617,3.564935,6.130163,0.6363689,3.316025,1.857778,2503.881,4.200908,19.7,7.052631,18.46221,0.02374033
6008,23/06/2018 10:40,3.768249,270.3021,0.06476701,8.738535,1.00029,3.185067,2.56355,807.6044,4.199841,19.7,6.99931,18.77419,0.007793969
6009,23/06/2018 11:00,0.3868067,29.28324,0.0,9.848804,0.0,3.135642,0.4962219,0.0,4.2,19.71012,6.999715,19.77121,0.0
6010,23/06/2018 11:20,0.128945,8.691123,0.008039651,9.916107,0.0,0.6606306,0.07459866,0.0,4.153608,20.04105,7.000605,20.40502,0.0
6011,23/06/2018 11:40,0.7126502,54.44648,0.1969917,9.669772,0.0,1.065784,0.1688721,0.0,3.596717,20.17262,7.015807,21.04161,0.0
6012,23/06/2018 12:00,0.4274531,28.36108,0.3201901,8.772451,0.0,3.948003,0.08000001,0.0,3.5,19.86472,7.009336,21.12531,0.0
6013,23/06/2018 12:20,125.2998,11124.37,0.849986,8.201962,0.0,3.7263,0.08000001,0.0,3.63268,19.8,7.022799,21.11054,0.0
6014,23/06/2018 12:40,102.8437,9252.018,14.77508,5.32358,0.0,2.530329,0.5673569,2553.016,4.072057,19.8,7.186888,19.92382,0.000199531
6015,23/06/2018 13:00,3.015228,231.3035,5.824455,7.004078,0.36946,3.141006,1.694777,3466.61,4.137147,19.80826,7.07324,19.18711,0.02324347
6016,23/06/2018 13:20,0.9263525,61.80207,0.9043601,9.582552,1.253678,3.23817,2.626649,1685.8,4.131232,19.9,7.001151,18.53859,0.02506539
6017,23/06/2018 13:40,1.098156,79.41348,0.0,11.66837,0.0,3.23203,1.091617,55.25548,4.13,19.9,7.003899,19.77284,0.000268357
6018,23/06/2018 14:00,0.1307725,8.919145,0.0,11.98949,0.0,1.52899,0.1599704,0.0,4.127898,20.05821,6.99954,20.17308,0.0
6019,23/06/2018 14:20,0.0,0.0,0.07723616,11.9425,0.0,-0.02,0.1026312,0.0,3.94599,20.2,7.010387,20.45796,0.0
6020,23/06/2018 14:40,0.5127164,35.33786,0.22761,11.542,0.0,0.9842734,0.07000001,0.0,3.502278,20.13742,7.024893,20.81258,0.0
6021,23/06/2018 15:00,47.29583,4158.664,0.251891,10.22797,0.0,3.764242,0.07000001,0.0,3.532759,20.1,7.010283,21.12978,0.0
6022,23/06/2018 15:20,202.2312,18200.81,8.242479,7.418327,0.0,2.848526,0.1403781,1345.422,4.018037,20.1,7.109416,20.36321,0.001504643
6023,23/06/2018 15:40,12.46271,1060.856,8.091013,6.771689,0.0,2.90145,0.7752934,4048.704,4.239243,20.1,7.150364,19.18438,0.04318208
6024,23/06/2018 16:00,1.815708,138.7213,1.888608,9.38195,0.658115,3.189,1.90441,2770.031,4.234599,20.1,7.044491,18.81751,0.05479577
6025,23/06/2018 16:20,3.02839,221.1185,0.06784865,11.54109,0.3125885,3.1995,2.493026,726.0024,4.23,20.1,7.019999,19.22158,0.008674089
6026,23/06/2018 16:40,0.312418,20.87904,0.0,12.40985,0.0,2.354214,0.295201,0.0,4.23,20.10374,7.020464,19.77493,0.0
6027,23/06/2018 17:00,0.259165,22.94658,0.00014325,12.36342,0.0,-0.02,0.05030099,0.0,4.228065,20.2,7.030219,20.13222,0.0
6028,23/06/2018 17:20,0.02083335,0.1562499,0.07215416,12.30575,0.0,-0.02,0.07343791,0.0,3.752635,20.2587,7.04,20.46861,0.0
6029,23/06/2018 17:40,0.5403808,37.99176,0.1678401,10.96043,0.0,2.69559,0.068819,0.0,3.500049,20.2,7.036103,20.99628,0.0
6030,23/06/2018 18:00,212.2581,19103.23,4.645004,8.429649,0.0,3.185478,0.08010884,133.2301,3.877585,20.2,7.052466,21.03498,0.0
6031,23/06/2018 18:20,59.60262,5351.479,7.847228,6.485203,0.0,2.841263,0.6107174,4046.415,4.228278,20.13174,7.142001,19.98998,0.00757789
6032,23/06/2018 18:40,2.160473,164.7988,2.154443,8.720091,0.5972939,3.201824,1.705391,3210.196,4.25,20.1,7.079648,19.11185,0.0348644
6033,23/06/2018 19:00,2.392116,187.0424,0.04689075,10.82006,0.3490756,3.265056,2.337403,826.7472,4.244591,20.1,7.049312,19.04873,0.006329342
6034,23/06/2018 19:20,0.383482,26.64776,0.0,11.53093,0.0,3.17257,0.1769107,0.0,4.239999,20.19043,7.045517,19.81854,0.0
6035,23/06/2018 19:40,0.0,0.0,0.00390675,11.51993,0.0,0.07121751,0.03620675,0.0,4.230001,20.2,7.059785,20.36201,0.0
6036,23/06/2018 20:00,0.379631,32.00996,0.05049851,11.2749,0.0,-0.01,0.05345517,0.0,3.695016,20.2,7.060431,20.65752,0.0
6037,23/06/2018 20:20,0.6370376,45.86636,0.1845157,9.936567,0.0,2.697816,0.07000001,0.0,3.5,20.2,7.059999,20.93711,0.0
6038,23/06/2018 20:40,163.2767,14445.08,2.092119,8.194983,0.0,3.597819,0.07480018,0.0,3.734813,20.2,7.058997,20.85601,0.0
6039,23/06/2018 21:00,95.1369,8553.65,7.958804,5.477453,0.0,2.840963,0.436881,2964.23,4.13503,20.14651,7.106746,19.56757,0.00541958
6040,23/06/2018 21:20,2.128849,160.5055,3.670506,6.833721,0.009524685,3.087457,1.451084,3596.766,4.210616,20.1,7.117218,19.25998,0.01396541
6041,23/06/2018 21:40,3.477343,255.3815,0.1540812,9.445755,0.03925148,3.231926,2.506477,1255.986,4.21,20.1,7.057391,18.62482,0.002665497
6042,23/06/2018 22:00,0.623315,46.9357,0.0,10.24,0.0,3.164548,0.7447866,1.03518,4.21,20.1,7.070146,20.67804,0.0
6043,23/06/2018 22:20,0.1290867,9.219743,0.0,10.23169,0.0,0.8925107,0.04,0.0,4.201925,20.1,7.070001,20.65305,0.0
6044,23/06/2018 22:40,0.380167,26.65739,0.03635033,10.02158,0.0,-0.02,0.04648717,0.0,3.707558,20.1,7.070367,20.81223,0.0
6045,23/06/2018 23:00,0.257734,17.60436,0.2050374,9.001196,0.0,1.729832,0.05999999,0.0,3.51,20.1,7.070283,21.02464,0.0
6046,23/06/2018 23:20,45.80917,4044.147,0.25,7.751573,0.0,3.77209,0.07856301,0.0,3.542202,20.1,7.070001,21.10163,0.0
6047,23/06/2018 23:40,138.7238,12485.14,7.676988,5.108363,0.0,2.738901,0.2530553,1544.364,3.90155,20.1,7.083071,20.54071,0.0
6048,24/06/2018 00:00,7.685663,676.3794,3.798836,5.547654,0.1889295,3.194864,1.202817,3794.464,4.03991,20.1,7.117568,19.41236,0.0
6049,24/06/2018 00:20,2.632791,213.189,0.4941686,7.86682,0.1472327,3.34666,2.704858,1047.192,4.032877,20.1,7.08965,20.22867,0.0
6050,24/06/2018 00:40,2.26063,170.3499,0.003471,8.705454,0.0,3.368446,1.760159,294.8257,4.0309,20.1,7.09025,20.7949,0.0
6051,24/06/2018 01:00,0.1286475,8.992585,0.0,8.687692,0.0,1.713889,0.05516607,0.0,4.028575,20.07819,7.090505,20.71332,0.0
6052,24/06/2018 01:20,0.1286615,9.120385,0.0,8.610111,0.0,-0.02,0.04318183,0.0,3.847167,20.0,7.089999,20.84181,0.0
6053,24/06/2018 01:40,0.5064684,36.26845,0.1975291,8.080236,0.0,0.7813015,0.05440608,0.0,3.51,20.0,7.090712,21.06807,0.0
6054,24/06/2018 02:00,0.7534212,56.27132,0.23,6.608735,0.0,3.76845,0.06000225,0.0,3.510354,20.0,7.089999,21.08706,0.0
6055,24/06/2018 02:20,88.06394,7925.755,2.546286,5.435141,0.0,3.473735,0.07050192,131.5871,3.653935,20.0,7.061141,20.87607,0.0
6056,24/06/2018 02:40,39.49519,3540.495,3.986489,4.539431,0.0,3.318611,1.290792,3843.052,3.847587,20.0,7.121429,19.67192,0.0
6057,24/06/2018 03:00,2.390688,176.145,0.6662574,6.577185,0.0,3.455241,3.015665,1356.016,3.859951,20.0,7.099999,19.05467,0.0
6058,24/06/2018 03:20,0.751795,53.4429,0.02600325,7.47,0.0,3.475304,2.478189,298.3835,3.86,20.0,7.099999,19.99224,0.0
6059,24/06/2018 03:40,0.2568985,17.61128,0.0,7.465986,0.0,2.719134,0.1672137,0.0,3.859442,20.0,7.099999,20.41288,0.0
6060,24/06/2018 04:00,0.0,0.0,0.0,7.433117,0.0,-0.02,0.03114259,0.0,3.803205,19.92738,7.100335,20.41988,0.0
6061,24/06/2018 04:20,0.6394601,44.59203,0.1153168,6.886044,0.0,1.837672,0.04043259,0.0,3.512368,19.92209,7.086802,20.88848,0.0
6062,24/06/2018 04:40,0.2578617,19.65012,0.2925074,5.753289,0.0,3.72824,0.05281434,0.0,3.51,20.0,7.102557,21.05908,0.0
6063,24/06/2018 05:00,56.04136,5009.832,1.992121,4.888156,0.0,3.548908,0.07000001,0.0,3.569135,20.0,7.063367,21.09125,0.0
6064,24/06/2018 05:20,53.21749,4771.646,3.825467,3.791589,0.0,3.391288,0.9776589,2492.141,3.763134,19.93583,7.089287,19.6308,0.0
6065,24/06/2018 05:40,1.66883,133.0646,1.083931,5.292922,0.0,3.478716,2.523597,1698.694,3.809863,19.9,7.091416,19.09278,0.0
6066,24/06/2018 06:00,2.024474,144.0672,0.04949851,6.650196,0.0,3.479015,3.243011,568.6703,3.807178,19.9,7.090567,20.32651,0.0
6067,24/06/2018 06:20,0.2425192,17.92657,0.0,6.650001,0.0,3.475385,1.39298,1.092367,3.81,19.9,7.089999,20.57293,0.0
6068,24/06/2018 06:40,0.1290866,8.728402,0.0,6.6354,0.0,0.188317,0.1069203,0.0,3.80236,19.85316,7.105031,20.68766,0.0
6069,24/06/2018 07:00,0.5081075,34.91869,0.07440614,6.444602,0.0,0.5795145,0.04756359,0.0,3.564228,19.8,7.082835,21.06332,0.0
6070,24/06/2018 07:20,0.3869483,27.05236,0.2076766,5.620012,0.0,3.006963,0.0421845,0.0,3.51,19.8,7.083865,21.04344,0.0
6071,24/06/2018 07:40,16.5024,1438.756,0.5428945,4.859427,0.0,3.697019,0.05543516,0.0,3.519378,19.8,7.089336,21.05062,0.0
6072,24/06/2018 08:00,87.35439,7861.896,3.333797,3.954962,0.0,3.2799,0.3423204,1141.106,3.688974,19.8,7.093366,20.9309,0.0
6073,24/06/2018 08:20,20.10354,1758.0,3.415729,4.178872,0.0,3.159171,2.128611,2507.664,3.847757,19.7355,7.099244,19.15968,0.0
6074,24/06/2018 08:40,1.384806,101.9523,0.2131145,6.226567,0.0,3.445516,3.401425,687.6967,3.849999,19.7,7.065585,19.20089,0.0
6075,24/06/2018 09:00,0.5094706,36.64756,0.0,6.484942,0.0,3.429893,2.08649,137.2849,3.840735,19.7,7.080001,20.43356,0.0
6076,24/06/2018 09:20,0.3887052,29.88831,0.0,6.519998,0.0,1.766077,0.2149277,0.0,3.839999,19.73031,7.066367,20.39344,0.0
6077,24/06/2018 09:40,0.0,0.0,0.03655475,6.5016,0.0,0.03934501,0.1510766,0.0,3.708584,19.8,7.075053,20.48797,0.0
6078,24/06/2018 10:00,0.4143533,28.40618,0.2578166,6.006366,0.0,1.567128,0.04172309,0.0,3.5,19.8,7.060945,20.87521,0.0
6079,24/06/2018 10:20,0.4074051,31.35511,0.3964232,5.135385,0.0,3.715402,0.05503934,0.0,3.500024,19.8,7.059999,21.02892,0.0
6080,24/06/2018 10:40,183.4741,16512.67,12.66382,3.809839,0.0,2.538503,0.06580584,14.0188,3.798835,19.78667,7.204577,20.7388,0.0
6081,24/06/2018 11:00,52.55123,4676.279,11.27391,3.714242,0.0,2.986063,1.430274,3434.6,4.127834,19.69468,7.171065,18.73546,0.008190664
6082,24/06/2018 11:20,3.196975,227.1399,4.327662,5.634819,0.6606666,3.125268,1.842564,2864.364,4.149617,19.6,7.07054,18.20831,0.04124459
6083,24/06/2018 11:40,1.761675,143.4179,0.3153211,8.361715,0.9348434,3.181579,2.540841,961.7065,4.143479,19.645,7.013993,19.09236,0.01311151
6084,24/06/2018 12:00,0.1294125,9.174937,0.05369776,9.846664,0.0,3.069767,0.4234964,0.0,4.148493,19.7,7.021933,20.08321,0.0
6085,24/06/2018 12:20,0.0,0.0,0.0,9.999201,0.0,1.004737,0.0893426,0.0,4.084253,19.86301,7.03239,20.26828,0.0
6086,24/06/2018 12:40,0.0,0.0,0.2259346,9.894774,0.0,-0.01906267,0.06019399,0.0,3.586442,19.89055,7.0344,20.48357,0.0
6087,24/06/2018 13:00,0.758981,52.73079,0.3464721,9.263342,0.0,1.444556,0.06542359,0.0,3.5,19.8,7.051573,20.93805,0.0
6088,24/06/2018 13:20,149.3481,13437.04,0.4517575,8.184803,0.0,3.574643,0.07000001,0.0,3.644935,19.8,7.032964,21.05331,0.0
6089,24/06/2018 13:40,145.9396,13134.56,10.98116,5.708037,0.0,2.962809,0.370256,2355.726,4.206728,19.74747,7.154174,20.41877,0.002819289
6090,24/06/2018 14:00,2.637245,208.8399,9.155916,6.298067,0.2427699,2.945871,1.349312,3759.906,4.338682,19.7,7.134181,18.72587,0.05297216
6091,24/06/2018 14:20,2.548097,196.2528,3.050302,8.665804,1.285955,3.079802,1.777387,2933.874,4.332292,19.76071,7.045769,18.3155,0.09861296
6092,24/06/2018 14:40,2.890453,211.5999,0.3083322,11.18266,1.414334,3.09727,2.481399,1275.302,4.332393,19.8,6.988856,18.59916,0.03801509
6093,24/06/2018 15:00,1.130391,79.02889,0.09000002,12.8462,0.0,3.036883,0.6752645,49.34061,4.330001,19.8,7.008054,19.52952,0.001013678
6094,24/06/2018 15:20,0.2589099,18.08141,0.1374195,13.15018,0.0,1.061303,0.04,0.0,4.330001,19.87328,7.01395,19.97979,0.0
6095,24/06/2018 15:40,0.0,0.0,0.2168169,13.1198,0.0,-0.01286,0.07710028,0.0,4.017842,19.97294,7.013955,20.33717,0.0
6096,24/06/2018 16:00,37.16901,3265.434,0.188023,12.4812,0.0,1.462094,0.07000001,0.0,3.533581,19.9397,7.02204,20.80522,0.0
6097,24/06/2018 16:20,130.0287,11702.58,5.258138,9.511888,0.0,3.023721,0.1742051,1139.451,3.808242,19.9,7.070485,20.52237,0.0
6098,24/06/2018 16:40,14.57238,1241.47,5.109539,9.058472,0.1109125,3.143319,1.077555,3999.039,4.003865,19.9,7.076772,19.15597,0.01463674
6099,24/06/2018 17:00,2.615427,180.6892,0.6195915,11.42245,0.4513563,3.272516,2.434101,1494.995,4.0,19.9,7.038054,19.45423,0.006392844
6100,24/06/2018 17:20,3.142117,223.3582,0.0316935,12.85927,0.0,3.274572,1.956493,467.0867,4.0,19.9,7.031236,19.63781,0.000915417
6101,24/06/2018 17:40,0.2573517,22.14448,0.0,13.05097,0.0,2.724404,0.1187268,0.0,3.998189,19.90111,7.023513,20.43583,0.0
6102,24/06/2018 18:00,0.1284775,8.859887,0.0366695,12.99741,0.0,-0.02,0.09996164,0.0,3.90871,20.0,7.04,20.48364,0.0
6103,24/06/2018 18:20,0.3804131,30.0235,0.1813552,12.53609,0.0,0.9884716,0.0786964,0.0,3.517036,20.0,7.04,20.64597,0.0
6104,24/06/2018 18:40,0.3868917,28.00904,0.2792576,11.33691,0.0,3.484393,0.06604735,0.0,3.51,20.0,7.041089,21.00801,0.0
6105,24/06/2018 19:00,173.094,15413.62,5.234869,9.267457,0.0,3.233359,0.07000001,13.52764,3.750414,20.0,7.086818,21.02607,3.523957e-06
6106,24/06/2018 19:20,48.48142,4348.746,10.59998,6.968922,0.0,2.791558,0.6822063,3960.838,4.106777,19.9323,7.16383,19.78735,0.01133231
6107,24/06/2018 19:40,1.884833,135.0359,2.804256,9.534832,0.08781265,3.185892,1.84171,3075.931,4.124891,19.9,7.076458,18.85971,0.0372111
6108,24/06/2018 20:00,2.275866,155.1584,0.09000002,11.88359,0.3071008,3.289056,2.191628,769.9209,4.12,19.9,7.050002,18.83445,0.008563444
6109,24/06/2018 20:20,0.3792417,27.93714,0.09000002,12.66696,0.0,3.125887,0.1164286,0.0,4.12,19.9,7.048232,20.78306,0.0
6110,24/06/2018 20:40,0.1290725,8.956238,0.03557815,12.60897,0.0,0.2951353,0.04304341,0.0,4.05947,19.9,7.051206,20.96857,0.0
6111,24/06/2018 21:00,0.5072475,37.34954,0.1909209,12.09486,0.0,1.306049,0.05740216,0.0,3.550782,19.9,7.062047,21.00558,0.0
6112,24/06/2018 21:20,0.7655526,56.64082,0.2657242,10.97618,0.0,3.694143,0.06530201,0.0,3.5,19.9,7.061172,21.02828,0.0
6113,24/06/2018 21:40,110.0287,9728.111,1.641793,9.835365,0.0,3.565484,0.07000001,0.0,3.64838,19.9,7.049302,21.01281,0.0
6114,24/06/2018 22:00,102.2839,9189.813,8.45751,7.004028,0.0,2.786991,0.3120998,2963.175,3.991093,19.9,7.103864,19.90235,0.0052588
6115,24/06/2018 22:20,2.803257,216.439,4.085404,8.185184,0.0,3.181275,0.7918519,4048.704,4.089607,19.9,7.118763,19.30962,0.06048363
6116,24/06/2018 22:40,1.458915,107.9497,0.3921959,10.54447,0.0362995,3.282294,2.472887,1435.294,4.081149,19.96486,7.068944,20.18064,0.01007209
6117,24/06/2018 23:00,0.4357812,29.27444,0.09000002,11.63783,0.0,3.211806,0.9085299,42.17662,4.07,20.0,7.084096,20.94886,0.0
6118,24/06/2018 23:20,0.0,0.0,0.09000002,11.67676,0.0,1.109788,0.03144917,0.0,4.060276,20.0,7.082958,20.95188,0.0
6119,24/06/2018 23:40,0.1049183,7.922708,0.1111161,11.44115,0.0,-0.01176875,0.05316033,0.0,3.649794,20.0,7.074594,20.94342,0.0
6120,25/06/2018 00:00,0.5076808,35.13049,0.2553012,10.69802,0.0,1.467882,0.06286968,0.0,3.501191,20.0,7.082353,21.04361,0.0
6121,25/06/2018 00:20,33.84372,2972.892,0.2857496,9.447832,0.0,3.768876,0.07000001,0.0,3.523904,20.0,7.081236,21.04042,0.0
6122,25/06/2018 00:40,113.8974,10250.77,5.282708,7.309813,0.0,3.22979,0.2380553,1546.203,3.803268,20.0,7.087598,20.7937,0.0
6123,25/06/2018 01:00,6.871198,584.2545,3.617968,7.294118,0.1710972,3.294872,1.170085,3818.976,3.93,20.0,7.126552,19.36995,0.0
6124,25/06/2018 01:20,1.894766,147.5388,0.5013691,9.465929,0.1912505,3.397126,2.718751,1006.074,3.93,20.0,7.089316,19.12123,0.0
6125,25/06/2018 01:40,1.133476,78.93521,0.09000002,10.3341,0.0,3.39996,1.604931,283.6429,3.920591,20.0,7.08925,20.50945,0.0
6126,25/06/2018 02:00,0.0,0.0,0.09000002,10.35986,0.0,2.045511,0.091524,0.0,3.919999,20.0,7.089999,20.79083,0.0
6127,25/06/2018 02:20,0.1285483,8.708173,0.09000002,10.28428,0.0,-0.01565108,0.04957034,0.0,3.799005,20.0,7.1013,20.96741,0.0
6128,25/06/2018 02:40,0.6363588,46.69423,0.2157134,9.537403,0.0,1.804819,0.06064199,0.0,3.51,20.0,7.078603,21.05828,0.0
6129,25/06/2018 03:00,3.984164,325.6086,0.2580494,8.390752,0.0,3.757064,0.06361809,0.0,3.511201,20.0,7.082448,21.05412,0.0
6130,25/06/2018 03:20,69.37512,6243.759,2.435284,7.118121,0.0,3.358562,0.08336677,331.8792,3.62325,20.0,7.037628,20.63139,0.0
6131,25/06/2018 03:40,21.50055,1923.802,3.463614,6.540172,0.0,3.379131,1.736046,3321.875,3.76272,20.0,7.102931,19.26175,0.0
6132,25/06/2018 04:00,0.6389576,46.13987,0.1334017,8.465379,0.0,3.523381,3.418977,888.7249,3.76,20.0,7.077599,19.84281,0.0
6133,25/06/2018 04:20,1.259134,87.24613,0.09000002,8.979998,0.0,3.554026,2.711899,310.6234,3.76,20.0,7.090372,20.78928,0.0
6134,25/06/2018 04:40,0.1285905,8.980928,0.07836152,8.919775,0.0,3.087582,0.6373653,0.0,3.76,20.0,7.091331,20.77066,0.0
6135,25/06/2018 05:00,0.0,0.0,0.0,8.910002,0.0,-0.02,0.09956904,0.0,3.693429,19.90691,7.102432,20.87606,0.0
6136,25/06/2018 05:20,0.6405225,50.01077,0.1852948,8.359751,0.0,2.293252,0.03290999,0.0,3.51,19.9,7.088711,21.02187,0.0
6137,25/06/2018 05:40,0.517423,35.2743,0.297322,7.550139,0.0,3.692965,0.04858575,0.0,3.51,19.9,7.088831,21.01939,0.0
6138,25/06/2018 06:00,62.10408,5557.618,1.907081,6.644362,0.0,3.598151,0.05999999,0.0,3.581897,19.9,7.093932,21.05803,0.0
6139,25/06/2018 06:20,61.20897,5501.956,4.675764,5.4856,0.0,3.380948,1.149003,2704.141,3.806897,19.9,7.122285,19.96718,0.0
6140,25/06/2018 06:40,1.577913,110.353,0.9868784,7.131616,0.01475825,3.403102,2.782465,1760.742,3.849975,19.9,7.079188,19.06408,0.0
6141,25/06/2018 07:00,0.8964707,69.63521,0.05729701,8.495435,0.0,3.430901,3.161769,462.0244,3.849931,19.9,7.089999,20.08928,0.0
6142,25/06/2018 07:20,0.2801315,19.04029,0.0,8.539999,0.0,3.387269,1.211197,0.0,3.849999,19.9,7.088984,20.57004,0.0
6143,25/06/2018 07:40,0.1018159,7.949406,0.0,8.539999,0.0,0.4500356,0.07042257,0.0,3.842392,19.9,7.090684,20.52203,0.0
6144,25/06/2018 08:00,0.5085595,35.27612,0.1136834,8.241822,0.0,1.33865,0.0530825,0.0,3.564619,19.9,7.089999,20.71491,0.0
6145,25/06/2018 08:20,0.2574933,17.67962,0.3449686,7.426285,0.0,3.840701,0.04242967,0.0,3.51,19.9,7.101194,21.05215,0.0
6146,25/06/2018 08:40,147.0219,12912.26,1.840505,6.712199,0.0,3.54657,0.05861608,0.0,3.634249,19.9,7.103509,21.03499,0.0
6147,25/06/2018 09:00,160.3851,14434.66,13.55243,4.824336,0.0,2.608635,0.4312353,1546.432,4.172854,19.82719,7.185102,19.91137,5.400353e-05
6148,25/06/2018 09:20,13.7927,1214.468,9.801619,5.410502,0.3037419,2.865794,1.746547,3332.997,4.390448,19.70878,7.168304,18.95474,0.01956416
6149,25/06/2018 09:40,3.223506,255.7812,3.954664,7.704999,1.080564,2.989705,1.745478,2578.628,4.389849,19.7,7.053097,18.40163,0.07679415
6150,25/06/2018 10:00,2.300997,181.1827,0.3861613,10.11721,1.275403,3.013327,2.418619,1473.931,4.39,19.7,7.0,18.78912,0.04134441
6151,25/06/2018 10:20,0.3793335,26.45698,0.1,11.93738,0.224546,3.022817,1.280001,247.716,4.39,19.74038,7.0003,19.854,0.002997138
6152,25/06/2018 10:40,0.0,0.0,0.05216227,12.50206,0.0,0.4431714,0.05150016,0.0,4.38445,19.87421,7.005913,20.20681,0.0
6153,25/06/2018 11:00,0.0,0.0,0.2450974,12.60648,0.0,-0.02,0.07160278,0.0,4.136642,20.0,7.010532,20.52849,0.0
6154,25/06/2018 11:20,21.59935,1738.568,0.272654,12.26818,0.0,1.055653,0.0614965,0.0,3.532502,19.93538,7.010516,20.97743,0.0
6155,25/06/2018 11:40,185.1796,16666.16,15.13107,8.415879,0.0,2.371211,0.1228063,534.659,3.915284,19.8,7.114222,21.04338,0.000287089
6156,25/06/2018 12:00,49.16048,4377.363,12.77244,8.07252,0.0,2.895049,1.500965,3844.211,4.197648,19.8,7.13858,19.55628,0.01618261
6157,25/06/2018 12:20,2.642749,211.2955,4.868808,10.6413,0.6887254,3.099889,1.72148,3028.206,4.209808,19.8,7.038145,18.91863,0.06832661
6158,25/06/2018 12:40,1.50051,108.8272,0.6586732,13.01418,1.549729,3.15865,2.756246,1480.343,4.206496,19.8,6.96881,18.77752,0.0423126
6159,25/06/2018 13:00,0.8788866,60.07476,0.1,15.07176,0.0,3.159497,1.202535,214.7347,4.2,19.83555,6.980001,20.17495,0.001554696
6160,25/06/2018 13:20,0.2578617,18.8127,0.1,15.57813,0.0,1.259349,0.04352776,0.0,4.197685,19.91136,6.991211,20.4039,0.0
6161,25/06/2018 13:40,0.1221165,8.019689,0.2862459,15.4889,0.0,-0.02,0.04995367,0.0,4.019421,20.0,6.985184,20.45713,0.0
6162,25/06/2018 14:00,0.5898598,44.05617,0.3235286,15.0709,0.0,1.279659,0.06382684,0.0,3.515034,20.0,6.993027,20.95269,0.0
6163,25/06/2018 14:20,122.8929,11057.96,5.814387,11.2281,0.0,3.237727,0.07735401,0.0,3.680703,20.0,7.018093,20.93398,0.0
6164,25/06/2018 14:40,121.3433,10907.2,10.55007,10.63919,0.0,2.753816,0.59278,3165.278,4.087205,20.0,7.115118,19.21914,0.008230833
6165,25/06/2018 15:00,3.735469,282.8948,0.870376,16.77231,0.4682875,3.10184,1.562804,3671.852,4.178161,20.0,7.036695,19.02702,0.06562234
6166,25/06/2018 15:20,1.526361,105.9031,0.9205076,14.75767,1.312702,3.173447,2.214705,1701.372,4.169972,20.0,6.988645,19.21634,0.03496692
6167,25/06/2018 15:40,1.164011,96.32678,0.1005939,16.72069,0.1846368,3.141932,1.444554,313.3024,4.169999,20.08603,7.013994,19.58965,0.003358447
6168,25/06/2018 16:00,0.1139709,8.53868,0.05862526,14.6826,0.0,2.008828,0.04916476,0.0,4.170618,20.1,5.966999,20.0239,0.0
6169,25/06/2018 16:20,3.32361,231.5645,0.1331238,16.82846,0.0,0.05129433,0.05883574,0.0,4.18,20.16303,6.916046,20.085,0.0
6170,25/06/2018 16:40,0.1948375,15.3356,0.5067217,16.96853,0.0,-0.02,0.07305084,0.0,4.062441,20.23383,7.030551,20.45396,0.0
6171,25/06/2018 17:00,77.74503,6857.026,0.3438276,17.08146,0.0,-0.02,0.08000001,0.0,3.567832,20.25267,7.03,20.97361,0.0
6172,25/06/2018 17:20,94.83291,8420.228,12.37308,11.02613,0.0,2.55739,0.1290555,735.4122,3.888219,20.2,7.042415,20.72437,0.0
6173,25/06/2018 17:40,51.42993,4576.782,8.496459,11.31621,0.0,3.06701,0.7904265,4044.614,4.122363,20.2,7.110334,19.17527,0.04204458
6174,25/06/2018 18:00,1.884413,143.7165,3.708189,13.40096,0.7218568,3.187432,1.722686,3431.971,4.13,20.2,7.058774,19.23452,0.1006472
6175,25/06/2018 18:20,1.000917,75.13066,0.2307905,16.02407,1.314926,3.228698,2.740777,970.8527,4.125725,20.2,7.019,19.85472,0.02077878
6176,25/06/2018 18:40,0.2502892,17.00762,0.09000002,17.49124,0.0,3.25555,0.2650487,0.0,4.12,20.2,7.020139,20.81545,0.0
6177,25/06/2018 19:00,0.1288883,9.544912,0.02445825,17.63706,0.0,0.8960392,0.04,0.0,4.12,20.2,7.019999,20.21351,0.0
6178,25/06/2018 19:20,0.3785018,29.39317,0.251878,17.54357,0.0,0.000114001,0.05451009,0.0,4.094014,20.2,7.035542,20.15017,0.0
6179,25/06/2018 19:40,0.629924,50.00029,0.2871244,17.35,0.0,0.011271,0.07311551,0.0,3.591533,20.2,7.030009,20.81476,0.0
6180,25/06/2018 20:00,365.6587,32900.01,0.3339898,15.894,0.0,2.66035,0.08000001,0.0,3.958167,20.2,7.025551,21.03842,0.0
6181,25/06/2018 20:20,72.94647,6546.461,7.241267,11.97699,0.0,2.610263,0.4103736,2355.466,4.613441,20.2,7.093191,20.07866,0.0
6182,25/06/2018 20:40,2.143789,166.1747,4.554078,12.79624,0.339503,2.708065,1.559355,3536.988,4.71,20.2,7.087676,19.27369,0.01904402
6183,25/06/2018 21:00,2.002856,168.1825,0.9243062,14.68528,1.064466,2.805962,2.506604,1729.173,4.7054,20.28947,7.006993,17.87853,0.03843065
6184,25/06/2018 21:20,0.3722875,25.73996,0.09679568,16.52342,0.0523796,2.78338,1.523555,338.4265,4.690001,20.3,7.010172,20.28411,0.003329962
6185,25/06/2018 21:40,0.1286192,9.663243,0.09000002,17.12786,0.0,1.467498,0.04217558,0.0,4.690001,20.3,7.019647,21.0011,0.0
6186,25/06/2018 22:00,0.1288175,9.181199,0.1386308,17.09,0.0,-0.02,0.04750534,0.0,4.634855,20.3,7.015887,20.99685,0.0
6187,25/06/2018 22:20,0.0,0.0,0.2682692,16.94789,0.0,-0.019074,0.06325751,0.0,3.842926,20.3,7.025202,20.99752,0.0
6188,25/06/2018 22:40,45.91957,4119.997,0.2470435,15.99212,0.0,1.604697,0.07000001,0.0,3.527081,20.3,7.010797,21.06566,0.0
6189,25/06/2018 23:00,155.1661,13964.95,5.634752,11.78423,0.0,2.642395,0.2125347,1344.33,3.884339,20.3,7.103265,20.17634,8.921356e-05
6190,25/06/2018 23:20,9.276397,809.1336,4.303523,11.73027,0.1491813,3.084399,1.178029,3850.067,4.083723,20.3,7.09913,19.19807,0.01778812
6191,25/06/2018 23:40,1.889353,145.0511,0.4392616,14.19503,0.484985,3.259446,2.51288,1423.718,4.074101,20.3,7.048518,19.57031,0.005394928
6192,26/06/2018 00:00,1.258733,88.67421,0.09000002,15.40702,0.0,3.269436,1.854327,312.6568,4.07,20.3,7.059999,20.95191,0.0
6193,26/06/2018 00:20,0.1292,9.37517,0.00504375,15.46336,0.0,2.480466,0.1017176,0.0,4.07,20.3,7.060203,20.86605,0.0
6194,26/06/2018 00:40,0.00775,0.008602491,0.03981525,15.42904,0.0,-0.02,0.04348058,0.0,3.744838,20.28735,7.061212,21.00023,0.0
6195,26/06/2018 01:00,0.630085,46.27749,0.1828046,14.52147,0.0,2.56632,0.0572735,0.0,3.51,20.24489,7.046186,21.12433,0.0
6196,26/06/2018 01:20,0.2580316,17.72667,0.2252452,13.53374,0.0,3.705779,0.06657375,0.0,3.51,20.3,7.058376,21.0899,0.0
6197,26/06/2018 01:40,90.24721,8112.044,2.282876,11.98839,0.0,3.463122,0.07017951,129.4356,3.650327,20.3,7.085958,21.04358,0.0
6198,26/06/2018 02:00,41.25855,3674.628,4.684199,10.40832,0.0,3.214664,1.258837,3898.747,3.856416,20.21995,7.122869,19.8018,0.0
6199,26/06/2018 02:20,0.8902342,75.61089,0.4236321,12.73903,0.3403656,3.385473,2.929673,1324.448,3.87,20.2,7.078249,19.28212,0.0
6200,26/06/2018 02:40,2.651136,209.9076,0.05050876,13.82,0.0,3.414256,2.542127,349.9594,3.87,20.2,7.100501,20.09068,0.0
6201,26/06/2018 03:00,0.2596748,18.9693,0.0,13.77865,0.0,3.306127,0.5082693,0.0,3.867994,20.2,7.086404,20.62136,0.0
6202,26/06/2018 03:20,0.250029,17.07085,0.01700925,13.74935,0.0,0.1826855,0.04964143,0.0,3.813065,20.2,7.100526,20.70331,0.0
6203,26/06/2018 03:40,0.4497635,36.07099,0.1534178,13.23519,0.0,1.611625,0.04115826,0.0,3.51329,20.2,7.095245,21.07521,0.0
