,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
6204,26/06/2018 04:00,0.4541408,32.74094,0.182815,12.24922,0.0,3.716753,0.05363892,0.0,3.51,20.2,7.089999,21.07016,0.0
6205,26/06/2018 04:20,38.2601,3437.54,1.031729,11.25134,0.0,3.608335,0.05999999,0.0,3.545476,20.2,7.10118,20.90329,0.0
6206,26/06/2018 04:40,43.25263,3885.963,3.784535,9.736814,0.0,3.219458,1.225934,2432.711,3.692808,20.2,7.137397,18.96482,0.0
6207,26/06/2018 05:00,1.803872,133.9417,0.8312766,11.31123,0.0,3.443661,3.223564,1217.395,3.73,20.12969,7.085557,19.57117,0.0
6208,26/06/2018 05:20,0.6734475,45.98411,0.006115835,12.22696,0.0,3.487928,3.170035,361.2806,3.729966,20.1,7.108366,20.53981,0.0
6209,26/06/2018 05:40,0.2924642,23.40206,0.0,12.22842,0.0,3.415798,1.134535,0.0,3.73,20.1,7.10234,20.58368,0.0
6210,26/06/2018 06:00,0.1290869,9.418578,0.0,12.23134,0.0,1.0063,0.05304667,0.0,3.719231,20.1,7.10378,20.60385,0.0
6211,26/06/2018 06:20,0.520615,40.72369,0.0439786,12.02787,0.0,0.6796193,0.04,0.0,3.522073,20.1,7.105096,21.0252,0.0
6212,26/06/2018 06:40,0.5051266,37.78871,0.2248075,11.08416,0.0,3.610136,0.04467175,0.0,3.51,20.1,7.088276,21.12502,0.0
6213,26/06/2018 07:00,58.59324,5269.204,0.2204035,10.56979,0.0,3.693562,0.05834708,0.0,3.557159,20.1,7.099999,21.11776,0.0
6214,26/06/2018 07:20,160.5277,14447.5,6.192225,7.91851,0.0,2.769175,0.6192397,1757.89,3.936892,20.06753,7.16801,20.63312,0.0
6215,26/06/2018 07:40,2.482934,190.3392,3.926812,8.763735,0.2128191,2.981744,1.88658,2935.108,4.12,19.8493,7.147919,18.63576,0.00394615
6216,26/06/2018 08:00,1.367833,112.1093,0.2895085,11.21012,0.149712,3.124903,2.78473,874.6024,4.119658,19.8,7.080001,19.07809,0.002011586
6217,26/06/2018 08:20,1.128873,77.25189,0.0,12.21897,0.0,3.156456,1.324569,39.60475,4.12,19.8,7.096463,20.71207,0.0
6218,26/06/2018 08:40,0.0,0.0,0.0,12.25012,0.0,1.711601,0.06990532,0.0,4.112966,19.8,7.093778,20.33547,0.0
6219,26/06/2018 09:00,0.3789965,33.82095,0.07169816,12.25,0.0,-0.02,0.05194275,0.0,3.651044,19.85494,7.097441,20.35533,0.0
6220,26/06/2018 09:20,0.3133698,22.14145,0.3134572,11.34438,0.0,3.397662,0.05305234,0.0,3.5,19.84922,7.071674,20.99575,0.0
6221,26/06/2018 09:40,42.49164,3813.637,0.3339201,10.7743,0.0,3.659049,0.06471717,0.0,3.51774,19.8,7.078341,21.11543,0.0
6222,26/06/2018 10:00,169.0552,15214.97,16.09881,7.895696,0.0,2.646527,0.1763854,736.2394,3.900082,19.8,7.188582,20.66765,0.0
6223,26/06/2018 10:20,52.13564,4670.063,13.96636,7.949809,0.1082025,2.660296,1.696348,3738.156,4.217448,19.8,7.255338,19.19168,0.03133636
6224,26/06/2018 10:40,2.281411,151.3387,3.804966,12.32947,0.9997616,3.0602,1.742631,2882.276,4.22109,19.88674,7.069493,18.64853,0.09552094
6225,26/06/2018 11:00,2.36952,198.3261,0.2945745,14.23223,2.006043,3.123365,2.63728,1737.948,4.22,19.97866,7.002391,18.16377,0.07642465
6226,26/06/2018 11:20,0.9989917,74.72812,0.1127997,15.45777,0.3633869,3.167766,1.668403,264.6186,4.22,20.0,7.008716,19.51149,0.006451757
6227,26/06/2018 11:40,0.0,0.0,0.1040345,16.37818,0.0,1.815264,0.1130368,0.0,4.219268,20.14342,7.011396,20.09867,0.0
6228,26/06/2018 12:00,0.0,0.0,0.2446096,16.38719,0.0,-0.02,0.08340754,0.0,4.051576,20.4,7.024034,20.38033,0.0
6229,26/06/2018 12:20,0.3801666,27.8313,0.2672179,16.15933,0.0,0.5997825,0.08681119,0.0,3.524702,20.34485,7.011917,20.70325,0.0
6230,26/06/2018 12:40,177.2007,15947.1,8.059319,12.87657,0.0,3.153147,0.07000001,0.0,3.793354,20.12118,7.065821,21.06094,0.0
6231,26/06/2018 13:00,45.13272,4055.509,12.86411,10.87111,0.0,2.817645,0.9354144,3772.784,4.106292,20.1,7.140803,19.71169,0.02928188
6232,26/06/2018 13:20,2.087185,150.3927,4.267611,13.67502,0.7717612,3.138951,1.751528,3304.347,4.124986,20.19098,7.055387,18.68555,0.09462935
6233,26/06/2018 13:40,2.027182,157.159,0.4648908,16.16784,1.280789,3.190907,2.516171,1343.827,4.12,20.2,6.988284,19.28859,0.02741124
6234,26/06/2018 14:00,0.6217567,43.07841,0.03038175,17.99168,0.08439375,3.17138,1.024377,216.7557,4.12,20.25792,7.013417,19.72642,0.001588988
6235,26/06/2018 14:20,0.2576774,17.66525,0.006182001,18.417,0.0,0.266584,0.08369885,0.0,4.12,20.39255,7.020896,20.0333,0.0
6236,26/06/2018 14:40,0.0,0.0,0.1011962,18.46389,0.0,-0.02,0.05999999,0.0,3.812529,20.5,7.02143,20.43392,0.0
6237,26/06/2018 15:00,0.6383359,46.53642,0.2881328,17.67939,0.0,2.378401,0.06880701,0.0,3.5,20.42484,7.00762,21.00507,0.0
6238,26/06/2018 15:20,53.68951,4828.714,1.028216,16.50269,0.0,3.571624,0.07751592,0.0,3.557517,20.4,7.001181,21.04393,0.0
6239,26/06/2018 15:40,105.5795,9502.155,6.54163,13.90539,0.0,3.148713,0.5450221,2758.622,3.868362,20.4,7.067876,19.99259,0.00236532
6240,26/06/2018 16:00,3.038796,218.6997,4.716981,14.49046,0.6209749,3.192962,1.487494,3588.259,3.96,20.4,7.070566,18.76414,0.0675488
6241,26/06/2018 16:20,1.639881,131.6043,0.3024125,17.38777,0.6919514,3.317556,2.567892,1025.435,3.959774,20.4,7.01658,18.89416,0.01764425
6242,26/06/2018 16:40,0.7606776,55.13688,0.0,18.78131,0.0,3.290293,0.757785,30.96584,3.96,20.48313,7.032105,19.65072,0.000247553
6243,26/06/2018 17:00,0.2596042,18.06667,0.0,18.86,0.0,1.143141,0.04016034,0.0,3.951277,20.5,7.034117,20.20523,0.0
6244,26/06/2018 17:20,0.2506625,17.13871,0.04321125,18.77318,0.0,0.01592767,0.05875208,0.0,3.658875,20.51565,7.041286,20.62839,0.0
6245,26/06/2018 17:40,0.6455893,49.45476,0.2521392,17.91969,0.0,1.5006,0.0651625,0.0,3.5,20.54228,7.032236,21.09485,0.0
6246,26/06/2018 18:00,46.01124,4106.581,0.2940964,16.94973,0.0,3.696425,0.08000001,0.0,3.531065,20.5,7.032726,21.06808,0.0
6247,26/06/2018 18:20,141.4298,12728.68,11.71637,12.20205,0.0,2.665831,0.2164117,1546.594,3.884694,20.5,7.102026,20.31705,0.006474929
6248,26/06/2018 18:40,4.798796,372.1774,7.393807,13.2612,0.1668819,3.129071,0.9882759,4048.704,4.040622,20.5,7.13768,18.93845,0.0962863
6249,26/06/2018 19:00,2.025289,152.7333,1.542097,15.8802,1.121583,3.265394,2.225185,2351.478,4.039711,20.5,7.027229,18.88021,0.07455276
6250,26/06/2018 19:20,1.509209,114.4399,0.1033426,18.21647,0.2025698,3.333835,1.705284,424.9665,4.04,20.54031,7.026543,19.10311,0.01290126
6251,26/06/2018 19:40,0.1289167,9.53529,0.0,18.95692,0.0,1.930369,0.04607443,0.0,4.04,20.6,7.03,20.61682,0.0
6252,26/06/2018 20:00,0.1289451,9.288125,0.05872151,18.8047,0.0,-0.02,0.04422083,0.0,3.789847,20.6,7.036498,20.83677,0.0
6253,26/06/2018 20:20,0.5075167,36.85624,0.2427791,18.18586,0.0,2.238928,0.05877083,0.0,3.5,20.6,7.04,20.79871,0.0
6254,26/06/2018 20:40,6.918409,618.4579,0.3101856,17.07895,0.0,3.697035,0.07896285,0.0,3.502382,20.6,7.04,21.08833,0.0
6255,26/06/2018 21:00,173.6807,15631.27,7.904291,13.25934,0.0,2.930631,0.08812074,331.2929,3.829472,20.6,7.015962,20.87835,0.0
6256,26/06/2018 21:20,50.45501,4514.241,8.237076,12.28683,0.040568,2.85854,0.8481123,4048.704,4.129887,20.53101,7.130125,19.49785,0.01466413
6257,26/06/2018 21:40,3.020231,214.0133,1.976494,15.11936,0.5241027,3.147769,1.980659,2580.501,4.14,20.5,7.046923,18.85271,0.05091653
6258,26/06/2018 22:00,2.509465,203.8023,0.1119315,17.28945,0.3106962,3.147839,2.017168,720.3572,4.13999,20.5,7.03538,19.60445,0.01271237
6259,26/06/2018 22:20,0.1287325,8.862228,0.08034602,18.12427,0.0,2.720685,0.07593621,0.0,4.137851,20.5,7.034589,21.01408,0.0
6260,26/06/2018 22:40,0.5082124,36.54557,0.0,18.11387,0.0,-0.0178965,0.07470381,0.0,4.106862,20.5,7.04,21.05688,0.0
6261,26/06/2018 23:00,0.3793332,27.0344,0.1574189,17.92787,0.0,-0.02,0.06558776,0.0,3.634257,20.5,7.041051,20.67393,0.0
6262,26/06/2018 23:20,0.0,0.0,0.2944725,16.52925,0.0,3.181274,0.07000001,0.0,3.5,20.5,7.04,20.91049,0.0
6263,26/06/2018 23:40,134.9658,12105.23,3.803132,14.0108,0.0,3.256943,0.07000001,0.0,3.682119,20.5,7.051543,20.77465,0.0
6264,27/06/2018 00:00,56.45626,5072.55,7.283653,11.27794,0.0,2.865912,0.3912048,3367.762,4.008324,20.5,7.125749,19.56041,0.01520018
6265,27/06/2018 00:20,1.508372,103.234,2.078815,13.66483,0.3036179,3.207632,1.783805,2973.965,4.04,20.5,7.082256,18.99313,0.03455508
6266,27/06/2018 00:40,2.404428,169.6852,0.1,15.84286,0.09851065,3.27518,2.559876,919.4976,4.035513,20.5,7.077685,19.90495,0.003709725
6267,27/06/2018 01:00,0.0,0.0,0.03925133,16.24553,0.0,3.222263,0.6865007,0.0,4.03,20.5,7.078158,20.94347,0.0
6268,27/06/2018 01:20,0.0,0.0,0.0,16.2182,0.0,0.3534875,0.04128276,0.0,4.022973,20.5,7.081365,21.00008,0.0
6269,27/06/2018 01:40,0.250635,17.5746,0.06572499,16.1272,0.0,-0.01305766,0.04968359,0.0,3.632233,20.5,7.080001,21.04277,0.0
6270,27/06/2018 02:00,0.3957464,26.56368,0.216254,15.24607,0.0,2.341783,0.05999999,0.0,3.5,20.5,7.068012,21.07353,0.0
6271,27/06/2018 02:20,25.6541,2241.632,0.3576695,14.10301,0.0,3.814215,0.07236984,0.0,3.526751,20.5,7.054399,21.08873,0.0
6272,27/06/2018 02:40,61.15477,5484.072,1.856104,12.44226,0.0,3.499178,0.6678438,2151.788,3.677861,20.5,7.026137,20.40949,0.0
6273,27/06/2018 03:00,1.8211,151.2422,1.003362,13.02816,0.006351415,3.485828,2.523393,1884.9,3.746738,20.5,7.08097,18.83543,0.0
6274,27/06/2018 03:20,1.823217,134.3772,0.08656002,14.30561,0.0,3.503269,3.261953,555.8291,3.741826,20.5,7.096531,19.3907,0.0
6275,27/06/2018 03:40,1.381488,107.7824,0.0,14.39,0.0,3.50334,1.651643,158.2384,3.741107,20.5,7.099999,20.48249,0.0
6276,27/06/2018 04:00,0.13005,9.15281,0.0,14.39,0.0,1.273578,0.04436111,0.0,3.74,20.5,7.100366,20.92425,0.0
6277,27/06/2018 04:20,0.430824,28.76055,0.03051075,14.29344,0.0,0.5328361,0.03545234,0.0,3.585629,20.5,7.09766,21.05543,0.0
6278,27/06/2018 04:40,0.2813358,21.67697,0.1921833,13.34492,0.0,3.886631,0.04224392,0.0,3.5,20.5,7.080001,21.09493,0.0
6279,27/06/2018 05:00,9.165359,804.1144,0.22,12.79675,0.0,3.646503,0.05551975,0.0,3.504916,20.5,7.080733,21.05419,0.0
6280,27/06/2018 05:20,63.93626,5754.263,2.009766,11.32424,0.0,3.464256,0.3588939,1134.881,3.627122,20.5,7.062312,19.87779,0.0
6281,27/06/2018 05:40,7.569145,646.4261,2.02813,11.23739,0.0,3.330357,2.252133,1950.788,3.7271,20.45807,7.109774,19.22328,0.0
6282,27/06/2018 06:00,1.64774,128.4173,0.0414385,12.88345,0.0,3.530568,3.543372,682.2959,3.720001,20.4,7.099027,19.75219,0.0
6283,27/06/2018 06:20,0.6287135,52.26058,0.0,13.07,0.0,3.524695,1.883893,141.9309,3.720001,20.4,7.108145,20.76076,0.0
6284,27/06/2018 06:40,0.230761,16.87329,0.0,13.07,0.0,2.197708,0.1354754,0.0,3.719592,20.4,7.097684,20.98572,0.0
6285,27/06/2018 07:00,0.5285934,38.06958,0.0,13.072,0.0,0.04949726,0.0668551,0.0,3.530219,20.4,7.110097,20.85181,0.0
6286,27/06/2018 07:20,0.380658,25.87532,0.1804177,12.3959,0.0,2.972708,0.03643359,0.0,3.5,20.4,7.08511,21.08824,0.0
6287,27/06/2018 07:40,0.3373227,25.21775,0.31,11.73478,0.0,3.569283,0.04979309,0.0,3.5,20.4,7.080001,21.0901,0.0
6288,27/06/2018 08:00,126.333,11259.07,0.2214445,14.03188,0.0,3.349999,0.06973635,0.0,3.68307,20.4,7.071949,21.03374,0.0
6289,27/06/2018 08:20,79.91192,7149.107,4.598096,10.91642,0.0,2.87179,1.366046,3377.534,4.037047,20.34709,7.162858,19.13384,0.000870062
6290,27/06/2018 08:40,2.019005,149.7541,1.411037,10.83762,0.4319723,3.1868,2.485188,1861.233,4.078559,20.3,7.081474,18.5039,0.006460399
6291,27/06/2018 09:00,1.114064,82.57947,1.36,10.87,0.43,3.19,4.224601,1014.221,4.073401,20.3,7.080001,19.03443,0.001041067
6292,27/06/2018 09:20,1.539913,104.8622,1.36,10.87,0.43,3.19,5.674336,1014.221,4.07,20.3,7.080001,19.36655,4.009401e-10
6293,27/06/2018 09:40,0.6322315,47.35287,0.8386779,11.85134,0.2651702,3.196179,5.897265,648.2562,4.07,20.3,7.104213,19.87196,0.0
6294,27/06/2018 10:00,0.2580457,19.99345,0.0,13.44,0.0,3.11165,2.553991,4.0896,4.07,20.3,7.140385,20.49691,0.0
6295,27/06/2018 10:20,0.3873735,27.94274,0.0,13.44,0.0,3.099999,0.5316493,4.0896,4.055219,20.44555,7.14,20.58754,0.0
6296,27/06/2018 10:40,0.3801252,27.16523,0.0,13.44,0.0,3.099999,1.021477,4.0896,3.623943,20.59485,7.14,20.77528,0.0
6297,27/06/2018 11:00,49.97967,4296.037,0.0,13.44,0.0,3.099999,0.05413562,4.0896,3.523773,20.4256,7.14,21.00756,0.0
6298,27/06/2018 11:20,147.3376,13260.39,0.0,13.44,0.0,3.099999,0.1992226,942.5313,3.856046,20.4,7.14,20.78857,0.0
6299,27/06/2018 11:40,41.17773,3680.355,0.0,13.44,0.0,3.099999,1.540135,3869.02,4.164557,20.4,7.14,19.16983,0.0402652
6300,27/06/2018 12:00,3.967841,305.1438,0.0,13.44,0.0,3.099999,1.865144,2961.19,4.169466,20.4,7.14,18.52677,0.1093955
6301,27/06/2018 12:20,1.813185,120.3967,0.0,13.44,0.0,3.099999,2.295821,759.9328,4.160803,20.48471,7.14,19.51692,0.01568661
6302,27/06/2018 12:40,0.1291008,9.23295,0.0,13.44,0.0,3.099999,0.1681094,0.0,4.160001,20.54137,7.14,19.96638,0.0
6303,27/06/2018 13:00,0.378246,25.86286,0.0,13.44,0.0,3.099999,0.08388855,0.0,4.160001,20.90288,7.14,20.29318,0.0
6304,27/06/2018 13:20,0.0,0.0,0.0,16.74731,0.0,0.4068777,0.077737,0.0,3.83298,21.04189,7.046805,20.44081,0.0
6305,27/06/2018 13:40,0.630459,64.90758,0.0,17.22,0.0,-0.02,0.07352268,0.0,3.51,20.88451,7.03,21.01846,0.0
6306,27/06/2018 14:00,133.6075,17255.62,0.0,17.22,0.0,-0.02,0.07000001,0.0,3.708246,20.7,7.03,20.67498,0.0
6307,27/06/2018 14:20,78.90388,10116.77,0.0,17.22,0.0,-0.02,0.8194995,3773.322,4.070355,20.64751,7.03,19.11481,0.03979558
6308,27/06/2018 14:40,2.237054,244.4859,0.0,17.22,0.0,-0.02,1.738844,3341.874,4.0996,20.63841,7.03,18.52883,0.09314293
6309,27/06/2018 15:00,3.163411,329.9917,0.0,17.22,0.0,-0.02,2.434328,1258.169,4.099641,20.7,7.03,18.9188,0.03074141
6310,27/06/2018 15:20,0.889575,97.32191,0.0,17.22,0.0,-0.02,0.6485089,2.555428,4.099999,20.77388,7.03,19.80924,3.926699e-05
6311,27/06/2018 15:40,0.3864242,39.35961,0.0,17.22,0.0,-0.02,0.03317967,0.0,4.099425,20.83313,7.03,20.35514,0.0
6312,27/06/2018 16:00,0.026565,0.276017,0.04938901,18.01571,0.0,0.012926,0.05608674,0.0,3.710798,20.9,7.03,20.57797,0.0
6313,27/06/2018 16:20,0.8558809,90.88051,0.199479,17.63278,0.0,3.132265,0.06695234,0.0,3.51,20.9,7.021048,21.01144,0.0
6314,27/06/2018 16:40,115.7382,14970.63,4.19312,15.29278,0.0,5.757188,0.07000001,0.0,3.63799,20.87237,7.049565,21.04277,0.0
6315,27/06/2018 17:00,81.33949,10702.82,10.81697,12.0048,0.0,2.684597,0.3878769,2557.861,4.000255,20.8,7.131059,20.08487,0.007774519
6316,27/06/2018 17:20,1.549796,219.0824,5.209455,13.70683,0.1266018,3.133464,1.342839,3767.933,4.067702,20.8,7.104661,19.13913,0.09404341
6317,27/06/2018 17:40,3.014459,411.3646,0.449632,16.54499,1.205016,3.287339,2.389154,1836.992,4.05565,20.8,7.00612,18.53736,0.06017434
6318,27/06/2018 18:00,0.7511075,137.7672,0.04190175,18.48063,0.0,3.277268,1.321829,306.3488,4.05,20.8367,7.030272,20.20893,0.004896591
6319,27/06/2018 18:20,0.257989,41.70152,0.01158685,18.90822,0.0,0.6722864,0.04230951,0.0,4.05,20.9,7.053827,20.7907,0.0
6320,27/06/2018 18:40,0.0,0.0,0.1534714,18.8149,0.0,-0.02,0.06256891,0.0,3.874992,20.9,7.039354,20.56863,0.0
6321,27/06/2018 19:00,0.5150431,96.2672,0.117121,18.05754,0.0,1.884393,0.06371984,0.0,3.512461,20.9,7.023561,20.57504,0.0
6322,27/06/2018 19:20,76.52765,19161.25,0.6056876,16.81549,0.0,3.902282,0.07000001,0.0,3.557145,20.9,7.02793,21.02375,0.0
6323,27/06/2018 19:40,174.4787,43069.38,9.915658,11.43614,0.0,2.582287,0.1830642,1341.332,4.007583,20.88288,7.115447,20.13562,0.001665635
6324,27/06/2018 20:00,21.58882,5166.162,5.938708,12.59924,0.06046841,3.024214,0.8039621,4044.614,4.257018,20.8,7.142613,19.06974,0.07701488
6325,27/06/2018 20:20,4.009258,807.8467,1.338536,14.9774,0.9452594,3.131446,2.07251,2486.315,4.258822,20.8,7.048817,18.90618,0.0638407
6326,27/06/2018 20:40,2.885415,510.245,0.09000002,17.2727,0.2317123,3.138943,1.861409,669.7014,4.260001,20.8,7.03529,19.11119,0.01543123
6327,27/06/2018 21:00,0.0,0.0,0.04069725,17.85,0.0,1.39536,0.1289283,0.0,4.257464,20.8,7.050002,20.91887,0.0
6328,27/06/2018 21:20,0.0,0.0,0.01621015,17.79593,0.0,0.003424999,0.05310209,0.0,4.101636,20.8,7.05062,20.99098,0.0
6329,27/06/2018 21:40,0.5089165,97.81267,0.248062,17.32218,0.0,1.837969,0.06405868,0.0,3.55968,20.8,7.049531,21.02797,0.0
6330,27/06/2018 22:00,0.4890507,74.79968,0.2913885,16.09602,0.0,4.415963,0.07000001,0.0,3.510017,20.8,7.039047,21.0344,0.0
6331,27/06/2018 22:20,157.1298,33011.36,5.073057,12.88205,0.0,2.861673,0.07044467,130.7026,3.757148,20.8,7.036189,20.93928,2.546273e-07
6332,27/06/2018 22:40,49.98411,10457.28,4.730275,11.98674,0.0,3.156229,0.5311716,4041.995,4.064818,20.72331,7.1218,19.73768,0.007725576
6333,27/06/2018 23:00,1.256422,214.3473,1.37503,14.06089,0.2242869,3.201059,2.151238,2404.647,4.080001,20.7,7.07261,19.37,0.02766165
6334,27/06/2018 23:20,3.011427,528.8314,0.09000002,15.92095,0.08290883,3.236782,2.378844,670.9214,4.079945,20.7,7.080006,19.71163,0.003541176
6335,27/06/2018 23:40,0.0,0.0,0.06319726,16.19213,0.0,2.315433,0.2536145,0.0,4.078356,20.7,7.07541,20.88649,0.0
6336,28/06/2018 00:00,0.1291291,22.33389,0.0,16.15,0.0,-0.01095083,0.041715,0.0,4.025755,20.7,7.07905,20.93315,0.0
6337,28/06/2018 00:20,0.3793294,69.74694,0.1455961,15.98202,0.0,0.1553665,0.06139832,0.0,3.581254,20.7,7.071036,20.97363,0.0
6338,28/06/2018 00:40,0.2213258,35.30527,0.2454175,14.56309,0.0,3.692106,0.06837559,0.0,3.51,20.7,7.0694,21.04253,0.0
6339,28/06/2018 01:00,87.74156,16585.88,3.981007,12.35892,0.0,3.241973,0.07000001,0.0,3.619386,20.7,7.050777,20.89692,0.0
6340,28/06/2018 01:20,66.56528,12511.6,6.32399,10.70033,0.0,3.139149,0.6444598,3162.177,3.884433,20.67277,7.122036,19.51643,0.003361833
6341,28/06/2018 01:40,1.89092,275.687,1.386562,12.76443,0.03394767,3.345791,2.193696,2292.829,3.929539,20.6,7.093314,19.07763,0.007444899
6342,28/06/2018 02:00,1.398191,244.3255,0.09000002,14.52663,0.06406283,3.380273,2.748405,565.2087,3.929893,20.6,7.080001,20.23679,4.195974e-05
6343,28/06/2018 02:20,0.1284492,18.72907,0.08632727,14.75891,0.0,3.19939,0.8325813,0.0,3.93,20.6,7.080482,20.6866,0.0
6344,28/06/2018 02:40,0.0,0.0,0.0,14.73995,0.0,-0.02,0.07530665,0.0,3.917998,20.6,7.085204,20.6087,0.0
6345,28/06/2018 03:00,0.2500025,37.84512,0.05409906,14.59758,0.0,-0.02,0.05506516,0.0,3.605915,20.6,7.078471,20.36877,0.0
6346,28/06/2018 03:20,0.378884,58.17871,0.1538672,13.51646,0.0,2.779158,0.05999999,0.0,3.51,20.6,7.074421,20.94451,0.0
6347,28/06/2018 03:40,42.67008,9222.685,0.9883755,12.26478,0.0,3.317928,0.06656417,0.0,3.544343,20.6,7.056788,21.0254,0.0
6348,28/06/2018 04:00,61.52514,13439.56,4.216923,10.29926,0.0,2.978698,0.7113157,2151.373,3.72818,20.6,7.095878,20.46856,0.0
6349,28/06/2018 04:20,1.218881,236.2216,1.349265,11.51315,0.3390169,3.321077,2.549258,1874.559,3.8,20.52451,7.085963,19.03086,0.0
6350,28/06/2018 04:40,1.514335,311.5383,0.09000002,13.31865,0.0,3.408711,3.261203,577.1354,3.797959,20.5,7.090465,19.50946,0.0
6351,28/06/2018 05:00,0.6712612,126.7584,0.09000002,13.32,0.0,3.309355,1.817625,155.8682,3.79,20.5,7.089999,20.61644,0.0
6352,28/06/2018 05:20,0.0787735,19.15359,0.09000002,13.32,0.0,0.7338281,0.1510899,0.0,3.79,20.48167,7.105065,20.64545,0.0
6353,28/06/2018 05:40,0.499235,92.33497,0.05285666,13.27983,0.0,0.1594659,0.04115108,0.0,3.616827,20.4,7.090903,20.75924,0.0
6354,28/06/2018 06:00,0.422837,80.37846,0.1979223,12.65045,0.0,1.840611,0.0400655,0.0,3.51,20.4584,7.08012,20.94539,0.0
6355,28/06/2018 06:20,20.20609,5065.096,0.2510022,11.83946,0.0,3.550266,0.0530755,0.0,3.519445,20.5,7.070579,21.01547,0.0
6356,28/06/2018 06:40,107.6746,27054.86,5.337786,8.931891,0.0,3.001883,0.3531606,1142.479,3.730623,20.46759,7.030914,20.3258,0.0
6357,28/06/2018 07:00,21.72901,5401.652,2.757428,9.856676,0.04828807,3.195994,2.027189,2757.589,3.919855,20.32259,7.11967,19.00282,0.0
6358,28/06/2018 07:20,1.142607,239.4511,0.2151972,12.10367,0.02213175,3.386956,3.298172,701.2678,3.919999,20.3,7.094981,20.0325,0.0
6359,28/06/2018 07:40,0.508306,91.91826,0.0,12.63,0.0,3.462711,2.293606,223.9518,3.919984,20.3,7.100332,20.86426,0.0
6360,28/06/2018 08:00,0.1285909,17.87965,0.0,12.63,0.0,1.763993,0.1895443,0.0,3.917395,20.3,7.109988,20.91944,0.0
6365,28/06/2018 09:40,47.58473,5618.041,11.69807,8.586226,0.078926,2.775048,1.45865,3534.199,4.130435,20.2237,7.229374,18.9196,0.02853597
6366,28/06/2018 10:00,3.388464,355.7907,3.779405,11.10665,0.8360333,3.050364,1.729107,2938.872,4.149985,20.2,7.06597,18.45074,0.07729624
6367,28/06/2018 10:20,2.388216,232.3666,0.4229656,13.57614,1.071001,3.128114,2.421248,1219.406,4.141137,20.2,7.010001,19.52663,0.01744314
6368,28/06/2018 10:40,0.3809675,35.31747,0.07389452,15.60418,0.003757,2.739604,0.4471641,0.0,4.14,20.27297,7.010151,19.73482,0.0
6369,28/06/2018 11:00,0.1292992,12.07485,0.0,15.837,0.0,0.510574,0.07916733,0.0,4.137519,20.50217,7.010001,20.03875,0.0
6370,28/06/2018 11:20,0.0,0.0,0.1965242,15.83719,0.0,-0.005010166,0.06323817,0.0,3.779752,20.55339,7.019293,20.40371,0.0
6371,28/06/2018 11:40,0.6300527,64.23679,0.3455796,15.46546,0.0,0.916141,0.08000001,0.0,3.5,20.43727,7.021487,20.90316,0.0
6372,28/06/2018 12:00,129.826,18212.49,8.1899,12.33511,0.0,3.121396,0.08000001,0.0,3.657467,20.4,7.088674,20.89446,0.0
6373,28/06/2018 12:20,81.64563,12169.49,11.553,10.44252,0.0,2.796839,0.6560569,2760.985,4.036057,20.38605,7.173745,19.51987,0.001717434
6374,28/06/2018 12:40,2.554459,375.3879,4.157229,12.81594,0.5836433,3.232434,1.661813,3459.04,4.095248,20.3382,7.069704,19.11434,0.0544732
6375,28/06/2018 13:00,3.210829,531.7352,0.5604308,15.19497,1.093499,3.279807,2.352532,1677.59,4.089959,20.4,7.0,19.29772,0.03327174
6376,28/06/2018 13:20,1.16482,209.2856,0.09000002,17.1754,0.1928016,3.363594,1.10077,188.5422,4.089999,20.4,7.015261,20.1035,0.001429464
6377,28/06/2018 13:40,0.0,0.0,0.06755777,17.66259,0.0,2.083025,0.04,0.0,4.087715,20.45819,7.005497,20.35755,0.0
6378,28/06/2018 14:00,0.0,0.0,0.1201838,17.60013,0.0,0.08509748,0.05748209,0.0,3.719038,20.5,7.019999,20.36872,0.0
6379,28/06/2018 14:20,1.014951,199.5946,0.2973599,16.7359,0.0,2.859981,0.08019651,0.0,3.5,20.5,7.019999,20.89802,0.0
6380,28/06/2018 14:40,73.8452,15538.21,2.314485,14.94184,0.0,3.453924,0.08000001,0.0,3.549889,20.5,7.055831,20.91191,0.0
6381,28/06/2018 15:00,122.0841,25260.33,10.30149,10.51855,0.0,2.620449,0.2185716,1343.055,3.924836,20.5,7.185864,20.57612,0.003505066
6382,28/06/2018 15:20,14.82826,2755.111,6.304621,11.92588,0.0,3.139032,1.082588,4035.864,4.090016,20.40132,7.147574,19.02557,0.04136271
6383,28/06/2018 15:40,1.372894,213.9441,0.2959356,15.21933,0.5584685,3.327609,2.450637,1591.895,4.088106,20.4,7.035264,18.59272,0.02311382
6384,28/06/2018 16:00,1.111485,215.4604,0.04510875,16.71954,0.0,3.337955,1.610678,244.4007,4.082016,20.4,7.050002,19.25147,0.003064588
6385,28/06/2018 16:20,0.1289591,22.47213,0.0,16.85753,0.0,0.9288629,0.0998868,0.0,4.080001,20.47809,7.065141,19.9585,0.0
6386,28/06/2018 16:40,0.0,0.0,0.03852225,16.79753,0.0,0.09640642,0.06635122,0.0,3.841761,20.5,7.045335,20.42025,0.0
6387,28/06/2018 17:00,0.8872825,201.1135,0.1773585,16.2542,0.0,1.928342,0.06136582,0.0,3.500048,20.5,7.045029,20.85126,0.0
6388,28/06/2018 17:20,3.301913,736.9548,0.2312496,15.32462,0.0,3.77844,0.07156667,0.0,3.501455,20.5,7.03148,20.88965,0.0
6389,28/06/2018 17:40,131.1171,30711.32,5.681081,11.33077,0.0,2.911243,0.08012684,130.2041,3.729937,20.5,7.183292,20.6646,0.0
6390,28/06/2018 18:00,65.02492,15865.82,5.355062,11.20028,0.0,3.10548,0.6092064,4045.956,4.040404,20.44449,7.152032,19.27649,0.01051146
6391,28/06/2018 18:20,1.773732,377.13,1.395372,13.11442,0.3960644,3.346663,2.144148,2504.011,4.053733,20.4,7.088149,19.00898,0.02646048
6392,28/06/2018 18:40,1.75823,352.3459,0.09041869,15.36782,0.000680335,3.342352,2.123883,547.3739,4.05,20.4,7.090301,19.4105,0.003582448
6393,28/06/2018 19:00,0.2577625,48.13964,0.04509751,15.52,0.0,1.777968,0.1285051,0.0,4.05,20.4,7.089999,20.28842,0.0
6394,28/06/2018 19:20,0.09474669,20.74343,0.0,15.52,0.0,0.145095,0.07886785,0.0,4.000045,20.49801,7.090696,20.55599,0.0
6395,28/06/2018 19:40,0.3837085,73.56848,0.2581524,15.15377,0.0,1.155902,0.07666935,0.0,3.562856,20.5,7.086415,20.71054,0.0
6396,28/06/2018 20:00,0.2502416,49.75269,0.2979984,14.04579,0.0,3.901899,0.05999999,0.0,3.5,20.5,7.070001,20.88079,0.0
6397,28/06/2018 20:20,149.2297,37384.18,2.438172,11.52223,0.0,3.236393,0.06848485,0.0,3.713067,20.5,7.166089,20.89072,0.0
6398,28/06/2018 20:40,101.4059,25383.82,6.407378,9.269634,0.0,3.00903,0.4534363,2963.008,4.107621,20.41066,7.213168,19.75139,0.01274262
6399,28/06/2018 21:00,1.882781,391.6673,3.295578,10.83216,0.3909293,3.203048,1.531535,3452.011,4.1946,20.4,7.160703,18.59443,0.04233847
6400,28/06/2018 21:20,2.059123,406.9571,0.2368416,13.41561,0.216398,3.376305,2.576519,992.2255,4.19,20.4,7.090345,19.31357,0.007421526
6401,28/06/2018 21:40,0.461937,77.52059,0.09000002,14.31383,0.0,3.098057,0.7465876,3.847905,4.19,20.4,7.089999,20.08805,2.657502e-05
6402,28/06/2018 22:00,0.1287605,23.06505,0.09000002,14.27,0.0,0.9544614,0.04110692,0.0,4.177863,20.4,7.089999,20.83296,0.0
6403,28/06/2018 22:20,0.1286475,24.9306,0.1573238,14.27,0.0,0.00269725,0.05042484,0.0,3.700795,20.4,7.090698,20.90597,0.0
6404,28/06/2018 22:40,0.6436301,115.5959,0.3063834,13.19028,0.0,3.763438,0.05999999,0.0,3.5,20.4,7.089999,20.92829,0.0
6405,28/06/2018 23:00,64.84359,14626.6,0.32,12.36314,0.0,3.782609,0.06515092,0.0,3.549144,20.4,7.089999,20.89565,0.0
6406,28/06/2018 23:20,136.0795,30239.49,4.308087,9.698281,0.0,3.108912,0.2169829,1545.664,3.885049,20.4,7.149837,20.34892,0.0
6407,28/06/2018 23:40,8.419312,1761.543,4.937802,8.951964,0.0230646,3.167461,0.6563107,4044.614,4.080084,20.31708,7.205067,19.22958,0.02628703
6408,29/06/2018 00:00,2.126426,374.827,0.7671256,11.55066,0.06514199,3.425072,2.414024,1725.589,4.080001,20.3,7.120586,19.8383,0.008995575
6409,29/06/2018 00:20,1.014942,173.5333,0.1,12.88354,0.0,3.429436,1.865071,380.748,4.080001,20.3,7.110532,20.31458,0.001517453
6410,29/06/2018 00:40,0.2501125,42.56779,0.1,12.94224,0.0,2.864007,0.1149014,0.0,4.076095,20.3,7.111349,20.75661,0.0
6411,29/06/2018 01:00,0.128789,21.50439,0.104361,12.91201,0.0,0.04775083,0.03632784,0.0,3.959496,20.3,7.11,20.73812,0.0
6412,29/06/2018 01:20,0.6303858,96.48491,0.1996596,12.70669,0.0,0.06719542,0.05572283,0.0,3.521802,20.3,7.110616,20.53688,0.0
6413,29/06/2018 01:40,5.071776,890.588,0.2295014,11.26615,0.0,3.732313,0.06383717,0.0,3.502343,20.3,7.11,20.89896,0.0
6414,29/06/2018 02:00,81.81138,16455.29,2.347543,9.602178,0.0,3.535923,0.07783575,331.7943,3.665599,20.3,7.132315,20.78855,0.0
6415,29/06/2018 02:20,37.98585,7652.526,3.963106,8.440873,0.0,3.076651,1.28055,3794.84,3.845678,20.3,7.16033,19.41135,0.0
6416,29/06/2018 02:40,1.758364,293.5053,0.2591319,10.91951,0.00080625,3.534133,2.992816,977.019,3.849999,20.3,7.108479,18.84463,0.0
6417,29/06/2018 03:00,0.8906803,175.2067,0.09000002,11.5,0.0,3.517746,2.307133,319.3368,3.849899,20.3,7.122636,20.17518,0.0
6418,29/06/2018 03:20,0.1289025,20.75346,0.09000002,11.5,0.0,3.505985,0.5688977,0.0,3.849999,20.3,7.11,20.77861,0.0
6419,29/06/2018 03:40,0.1288315,24.95075,0.0225165,11.44407,0.0,0.1592142,0.09007146,0.0,3.789971,20.3,7.114329,20.68757,0.0
6420,29/06/2018 04:00,0.6283525,114.3761,0.1615387,10.94001,0.0,1.808777,0.04606292,0.0,3.505028,20.3,7.116009,20.61802,0.0
6421,29/06/2018 04:20,0.3792158,71.90504,0.235017,10.01611,0.0,3.75538,0.05189066,0.0,3.5,20.3,7.099999,20.90335,0.0
6422,29/06/2018 04:40,51.9468,13031.31,1.036181,9.095222,0.0,3.666073,0.06739634,0.0,3.566271,20.3,7.11387,20.83192,0.0
6423,29/06/2018 05:00,53.28822,13305.24,3.73731,7.543567,0.0,3.263292,1.075133,2841.049,3.750546,20.3,7.159436,19.64437,0.0
6424,29/06/2018 05:20,1.509031,291.835,1.088321,8.987535,0.01441575,3.344058,2.729399,1407.184,3.8089,20.3,7.117016,19.42025,0.0
6425,29/06/2018 05:40,0.757749,155.7672,0.08198734,10.27681,0.0,3.479378,3.156841,384.3741,3.807345,20.3,7.119328,20.54984,0.0
6426,29/06/2018 06:00,0.3821292,72.74908,0.04196551,10.29963,0.0,3.397609,1.086918,0.0,3.8,20.3,7.12,20.79005,0.0
6427,29/06/2018 06:20,0.374779,85.4883,0.02552775,10.26267,0.0,0.9103441,0.1091181,0.0,3.799096,20.3,7.134327,20.81735,0.0
6428,29/06/2018 06:40,0.5197693,105.4527,0.0565765,10.05067,0.0,0.834143,0.03677391,0.0,3.553812,20.3,7.120671,20.83298,0.0
6429,29/06/2018 07:00,0.2581591,48.95733,0.2450958,9.150171,0.0,3.759218,0.04315851,0.0,3.5,20.3,7.120382,20.85472,0.0
6430,29/06/2018 07:20,88.84465,22306.43,0.3649445,8.475306,0.0,3.712189,0.05980316,0.0,3.569697,20.3,7.128988,20.86181,0.0
6431,29/06/2018 07:40,154.6924,38534.04,4.69676,6.657557,0.0,2.915406,0.5500668,1748.656,3.998892,20.24833,7.193784,20.54417,0.0
6432,29/06/2018 08:00,5.010506,1039.753,3.600889,7.153868,0.2109526,2.882506,1.979325,2926.151,4.193129,20.1,7.17347,18.79139,0.001614098
6433,29/06/2018 08:20,0.5490144,70.68201,0.1101741,9.541056,0.346883,3.106977,2.852246,716.5756,4.19,20.1,7.099813,18.83802,0.000735459
6434,29/06/2018 08:40,0.6294625,84.06528,0.0,10.34316,0.0,3.062978,1.457915,146.7678,4.19,20.1,7.103271,20.32669,5.626589e-06
6435,29/06/2018 09:00,0.130036,15.87508,0.0,10.35524,0.0,0.3595192,0.04910756,0.0,4.189347,20.1,7.112399,20.22521,0.0
6436,29/06/2018 09:20,0.0,0.0,0.09193984,10.31,0.0,0.11,0.032836,0.0,3.892053,20.1,7.119297,20.47867,0.0
6437,29/06/2018 09:40,0.7662218,94.72489,0.2866281,9.995947,0.0,1.753497,0.05810341,0.0,3.501176,20.1,7.110161,20.79231,0.0
6438,29/06/2018 10:00,25.76394,3620.268,0.5416749,9.201985,0.081732,3.784016,0.06360017,0.0,3.507138,20.1,7.093328,20.86683,0.0
6439,29/06/2018 10:20,194.4612,28449.73,7.557611,9.395435,0.5602251,2.862838,0.07776076,331.7032,3.895921,20.1,7.156903,20.47192,0.0
6440,29/06/2018 10:40,65.32834,9680.586,13.05248,5.990752,0.0,2.646506,1.322742,4048.704,4.282531,20.02198,7.296842,18.78543,0.02785155
6441,29/06/2018 11:00,4.180837,668.2733,4.752847,8.680368,0.6575223,3.00419,1.687566,3108.643,4.29606,20.0,7.114568,18.46689,0.09336495
6442,29/06/2018 11:20,2.458618,414.0662,0.686738,11.33022,1.057383,3.10818,2.497226,1497.322,4.292682,20.02935,7.026934,18.95064,0.03933975
6443,29/06/2018 11:40,0.5083007,66.78231,0.1,13.31871,0.134988,3.087852,0.9613301,254.6254,4.29,20.1,7.04,19.75172,0.00272884
6444,29/06/2018 12:00,0.1291008,21.65348,0.05653878,13.89219,0.0,0.2055134,0.08679408,0.0,4.2857,20.29897,7.053883,20.02751,0.0
6445,29/06/2018 12:20,0.0,0.0,0.2555309,13.95,0.0,0.01731716,0.05239717,0.0,3.791537,20.37966,7.047217,20.41539,0.0
6446,29/06/2018 12:40,1.13,211.9953,0.3358623,13.10436,0.0,2.621518,0.06983109,0.0,3.5,20.23275,7.039651,20.82872,0.0
6447,29/06/2018 13:00,158.9884,30638.47,2.359534,11.54972,0.0,3.481087,0.07000001,0.0,3.711923,20.2,7.075235,20.86833,0.0
6448,29/06/2018 13:20,66.27791,12631.67,9.461196,8.375699,0.0,2.662041,0.5907096,3164.334,4.092937,20.2,7.193552,20.00158,0.01349804
6449,29/06/2018 13:40,1.068596,199.6951,3.094182,10.71746,0.3809273,3.20901,1.700081,3126.468,4.136428,20.2,7.080231,18.86952,0.02761682
6450,29/06/2018 14:00,3.701417,708.3619,0.1840958,13.3302,0.0447351,3.283634,2.611823,798.7169,4.13,20.2,7.056886,18.53634,0.008746122
6451,29/06/2018 14:20,0.128449,22.39564,0.0,14.14,0.0,2.521188,0.5085585,0.0,4.13,20.22083,7.054315,19.53411,0.0
6452,29/06/2018 14:40,0.0,0.0,0.0,14.14,0.0,0.4358489,0.07461432,0.0,4.112469,20.37699,7.050002,19.91568,0.0
6453,29/06/2018 15:00,0.250195,47.28143,0.1221566,14.15417,0.0,0.2074598,0.06206833,0.0,3.649333,20.4,7.063651,20.43096,0.0
6454,29/06/2018 15:20,0.257975,45.7889,0.2787795,13.24836,0.0,2.342821,0.07000001,0.0,3.5,20.4,7.056787,20.85789,0.0
6455,29/06/2018 15:40,68.75526,16530.4,0.312846,12.33649,0.0,3.652749,0.07000001,0.0,3.55764,20.4,7.056503,20.80875,0.0
6456,29/06/2018 16:00,135.9207,33970.53,7.187452,8.470449,0.0,2.926726,0.2865869,1950.752,3.90506,20.4,7.111659,19.77824,0.000162875
6457,29/06/2018 16:20,3.259091,574.619,4.247531,9.498693,0.1007525,3.122865,0.9743191,4005.404,4.076414,20.4,7.133885,18.82456,0.03280292
6458,29/06/2018 16:40,2.766202,561.365,0.6041905,12.09852,0.0994825,3.172632,2.567405,1184.829,4.07,20.4,7.079948,18.29201,0.01080069
6459,29/06/2018 17:00,0.508299,98.98324,0.0,13.2262,0.0,3.202938,1.319859,244.5863,4.07,20.4,7.083898,19.55651,0.00076706
6460,29/06/2018 17:20,0.5761015,122.5179,0.0,13.26,0.0,1.839554,0.05062926,0.0,4.07,20.45333,7.078218,20.01492,0.0
6461,29/06/2018 17:40,0.1973982,38.3184,0.00015525,13.26,0.0,-0.02,0.08571953,0.0,3.864745,20.5,7.089648,20.32161,0.0
6462,29/06/2018 18:00,0.5065854,97.41174,0.1542013,12.9989,0.0,0.5594625,0.06468566,0.0,3.500888,20.5,7.100846,20.61296,0.0
6463,29/06/2018 18:20,39.7226,9855.154,0.184247,11.38399,0.0,3.6733,0.06232309,0.0,3.516682,20.5,7.077164,20.80372,0.0
6464,29/06/2018 18:40,130.9407,31895.22,5.118608,8.604779,0.0,3.014797,0.1615114,939.5389,3.827031,20.5,7.142343,20.53538,0.000753886
6465,29/06/2018 19:00,39.56958,9416.272,4.755821,7.92338,0.02813375,2.908463,0.6724476,4048.704,4.076709,20.5,7.174281,18.73237,0.02409203
6466,29/06/2018 19:20,1.597341,329.7286,0.4386996,10.72481,0.1021629,3.251972,2.445938,1803.428,4.080001,20.5,7.10053,18.42755,0.0111063
6467,29/06/2018 19:40,0.6329718,106.0491,0.0,11.91264,0.0,3.235189,2.000973,464.7448,4.072286,20.5,7.099999,18.90767,0.001502336
6468,29/06/2018 20:00,0.3010825,50.02993,0.0,12.0,0.0,2.66428,0.1060418,0.0,4.07,20.5,7.099514,20.52565,0.0
6469,29/06/2018 20:20,0.2072125,41.90511,0.00084375,11.9992,0.0,-0.02,0.04206809,0.0,3.810892,20.5,7.107142,20.58407,0.0
6470,29/06/2018 20:40,0.507888,103.5518,0.10954,11.18857,0.0,2.42643,0.05032176,0.0,3.5,20.5,7.100632,20.37897,0.0
6471,29/06/2018 21:00,0.4551892,87.68133,0.1730215,10.17505,0.0,3.602776,0.05999999,0.0,3.5,20.5,7.106848,20.81855,0.0
6472,29/06/2018 21:20,140.2158,32198.07,3.557142,8.281457,0.0,3.211889,0.07373017,13.92104,3.736151,20.5,7.105761,20.70458,0.0
6473,29/06/2018 21:40,75.36221,17154.56,6.920646,6.274637,0.0,2.784631,0.4945516,3961.879,4.072774,20.5,7.176699,19.47379,0.003097197
6474,29/06/2018 22:00,2.764946,554.9241,1.323712,8.749052,0.1509976,3.198884,2.109082,2541.146,4.095452,20.5,7.120742,19.33327,0.01258047
6475,29/06/2018 22:20,3.140338,610.3449,0.0,10.68897,0.0,3.242745,2.467601,695.3386,4.090592,20.5,7.116878,20.68818,0.000175897
6476,29/06/2018 22:40,0.2579183,47.64211,0.0,10.81,0.0,3.113558,0.4939279,0.0,4.089999,20.5,7.117106,20.83493,0.0
6477,29/06/2018 23:00,0.257805,46.0881,0.006485,10.79344,0.0,0.2997574,0.03297883,0.0,4.063047,20.5,7.110916,20.84446,0.0
6478,29/06/2018 23:20,0.3461608,69.38844,0.04700386,10.62873,0.0,-0.02,0.05713489,0.0,3.610182,20.5,7.11122,20.61824,0.0
6479,29/06/2018 23:40,0.0331925,3.257009,0.1856791,9.506472,0.0,2.395744,0.06432017,0.0,3.5,20.5,7.11,20.8048,0.0
6480,30/06/2018 00:00,81.62217,20172.3,1.045429,8.095822,0.0,3.585303,0.07000001,0.0,3.600255,20.5,7.105434,20.68289,0.0
6481,30/06/2018 00:20,82.64841,20753.36,5.278689,5.832868,0.0,2.912148,0.4874905,2760.01,3.893472,20.5,7.136641,19.48045,0.0
6482,30/06/2018 00:40,2.267297,523.777,1.493212,7.439832,0.0215906,3.270906,2.041878,2501.522,3.966029,20.5,7.134879,18.91088,2.736243e-09
6483,30/06/2018 01:00,2.769278,567.3982,0.025286,9.17925,0.0,3.347412,2.877731,703.8021,3.96,20.5,7.127831,18.40113,0.0
6484,30/06/2018 01:20,0.7580351,150.7586,0.0,9.240001,0.0,3.312014,1.024451,37.50242,3.96,20.5,7.129014,19.94561,0.0
6485,30/06/2018 01:40,0.0,0.0,0.0,9.240001,0.0,1.138875,0.03240391,0.0,3.96,20.5,7.13,20.7847,0.0
6486,30/06/2018 02:00,0.04654165,1.789517,0.01629285,9.205488,0.0,-0.02,0.04455276,0.0,3.693841,20.5,7.129526,20.81543,0.0
6487,30/06/2018 02:20,0.7225577,145.1417,0.129456,8.488509,0.0,1.438247,0.05166693,0.0,3.51,20.5,7.110362,20.81686,0.0
6488,30/06/2018 02:40,34.29179,7483.595,0.16,7.250018,0.0,3.688645,0.05999999,0.0,3.534546,20.5,7.11,20.78962,0.0
6489,30/06/2018 03:00,80.24226,17555.36,4.998159,5.199719,0.0,3.040442,0.4516593,1748.262,3.753546,20.5,7.175607,20.28288,0.0
6490,30/06/2018 03:20,3.581503,654.8332,2.456369,5.964877,0.0,3.30838,2.178908,2524.548,3.831169,20.5,7.155282,18.90045,0.0
6491,30/06/2018 03:40,1.131984,184.5139,0.03555167,7.792242,0.0,3.451401,3.241572,676.7135,3.830001,20.5,7.12,19.66076,0.0
6492,30/06/2018 04:00,0.7629594,160.8019,0.0,7.961339,0.0,3.430984,1.515862,165.234,3.830001,20.5,7.134002,20.63872,0.0
6493,30/06/2018 04:20,0.1288742,22.17238,0.0,7.927809,0.0,1.984012,0.04440939,0.0,3.830001,20.5,7.12736,20.72289,0.0
6494,30/06/2018 04:40,0.01870835,0.3357279,0.0,7.931338,0.0,-0.02,0.03223983,0.0,3.671289,20.5,7.128126,20.80882,0.0
6495,30/06/2018 05:00,0.4826832,95.24692,0.1049312,6.965136,0.0,3.406723,0.05104325,0.0,3.51,20.5,7.119182,20.8598,0.0
6496,30/06/2018 05:20,2.902538,680.2115,0.165889,6.232503,0.0,3.850631,0.05935265,0.0,3.510502,20.5,7.126822,20.81867,0.0
6497,30/06/2018 05:40,76.5859,19109.98,2.27771,5.160771,0.0,3.3612,0.1205635,532.7103,3.635935,20.5,7.14411,19.90158,0.0
6498,30/06/2018 06:00,31.88731,7937.184,2.184824,5.049167,0.001038835,3.329792,1.820537,2980.383,3.80846,20.5,7.142975,18.88672,0.0
6499,30/06/2018 06:20,2.360071,505.3467,0.0,6.971101,0.0,3.45,3.416065,848.9987,3.81,20.5,7.118631,18.7026,0.0
6500,30/06/2018 06:40,0.2504425,52.11124,0.0,7.241347,0.0,3.468391,2.576834,297.2173,3.81,20.42272,7.137115,19.97934,0.0
6501,30/06/2018 07:00,0.0,0.0,0.0,7.218108,0.0,2.90233,0.2355104,0.0,3.81,20.4,7.13,20.67334,0.0
6502,30/06/2018 07:20,0.0,0.0,0.0,7.20955,0.0,-0.02,0.06236827,0.0,3.762444,20.4,7.131042,20.67015,0.0
6503,30/06/2018 07:40,0.6375093,126.123,0.06745936,6.871856,0.0,2.013454,0.04436884,0.0,3.512207,20.4,7.118515,20.62749,0.0
6504,30/06/2018 08:00,0.251823,47.66898,0.1640579,6.032071,0.0,3.667468,0.05411675,0.0,3.51,20.4,7.123967,20.83109,0.0
6505,30/06/2018 08:20,152.608,35508.91,2.799096,5.047265,0.0,3.25249,0.05999999,0.0,3.715104,20.4,7.100232,20.82967,0.0
6506,30/06/2018 08:40,80.00333,17567.37,6.665458,4.036792,0.0,2.723185,1.243537,3452.628,4.105427,20.34808,7.160211,19.46845,0.000326894
6507,30/06/2018 09:00,2.072628,406.1553,1.434649,6.243206,0.3955044,3.102386,2.367752,1917.388,4.152966,20.3,7.108224,18.33776,0.004740869
6508,30/06/2018 09:20,2.77279,406.9074,0.0,8.315548,0.0,3.167242,2.686809,541.8905,4.150001,20.3,7.086947,18.55624,0.000696808
6509,30/06/2018 09:40,0.3790926,52.19856,0.0,8.467207,0.0,3.140923,0.728088,0.0,4.150001,20.3,7.087317,19.75586,0.0
6510,30/06/2018 10:00,0.3715917,51.53423,0.0,8.460142,0.0,0.3448015,0.09517045,0.0,4.108706,20.39426,7.097287,20.08039,0.0
6511,30/06/2018 10:20,0.2500025,31.03222,0.0574611,8.414831,0.0,-0.02,0.06804849,0.0,3.616761,20.4,7.100368,20.47289,0.0
6512,30/06/2018 10:40,0.236555,28.96412,0.197493,7.67333,0.0,2.30629,0.05309925,0.0,3.51,20.4,7.087453,20.81645,0.0
6513,30/06/2018 11:00,124.6512,17655.34,2.231142,6.60954,0.0,3.538451,0.06021533,0.0,3.62377,20.4,7.106959,20.79794,0.0
6514,30/06/2018 11:20,162.5253,24436.64,14.44371,4.491423,0.0,2.484317,0.4441074,2352.963,4.170475,20.4,7.20816,19.45718,0.006806069
6515,30/06/2018 11:40,2.706178,347.8008,8.388257,5.699145,0.005163335,2.911847,1.446156,3786.607,4.317851,20.4,7.185301,18.58231,0.09358501
6516,30/06/2018 12:00,1.75704,243.8626,1.893684,8.69877,1.082298,3.068999,1.998529,2775.23,4.319551,20.4,7.059058,18.58905,0.09642698
6517,30/06/2018 12:20,2.133371,325.3456,0.0,11.48974,0.6659275,3.077165,1.903293,728.808,4.311099,20.41116,7.027248,19.01875,0.01728057
6518,30/06/2018 12:40,0.2579609,41.85525,0.0,12.65275,0.0,2.414665,0.1002776,0.0,4.31,20.54982,7.02772,19.71495,0.0
6519,30/06/2018 13:00,0.0,0.0,0.01262723,12.7412,0.0,0.245792,0.09884927,0.0,4.168153,20.84673,7.037278,20.00708,0.0
6520,30/06/2018 13:20,0.500272,77.97434,0.036986,12.52952,0.0,0.5810995,0.1212083,0.0,3.585529,20.91027,7.040869,20.56845,0.0
6521,30/06/2018 13:40,76.74831,15684.86,0.1383881,11.39047,0.0,3.05933,0.07000001,0.0,3.551795,20.70502,7.04,20.82514,0.0
6522,30/06/2018 14:00,150.126,31006.02,9.355434,7.626835,0.0,2.811105,0.1879666,1344.203,3.956746,20.7,7.071898,20.54303,0.005493924
6523,30/06/2018 14:20,21.60337,4305.138,7.303074,7.630819,0.05840718,2.797764,0.7688431,4048.704,4.186828,20.7,7.17523,18.92407,0.06479098
6524,30/06/2018 14:40,2.510091,407.7614,1.13838,10.78702,0.5376685,3.166169,2.108195,2449.35,4.181874,20.7,7.059874,18.62915,0.06433383
6525,30/06/2018 15:00,1.558465,257.8972,0.0,13.00936,0.1119375,3.186211,1.562279,454.5719,4.18,20.73314,7.05733,19.15868,0.007088194
6526,30/06/2018 15:20,0.5315785,101.3489,0.0,13.31319,0.0,2.084164,0.06010983,0.0,4.18,20.8,7.060369,19.70108,0.0
6527,30/06/2018 15:40,0.055916,8.556477,0.0,13.27416,0.0,-0.02,0.04539034,0.0,4.072091,20.85415,7.059999,20.05607,0.0
6528,30/06/2018 16:00,0.5534235,110.837,0.029404,13.09329,0.0,0.362253,0.05925616,0.0,3.561996,20.9,7.075217,20.57673,0.0
6529,30/06/2018 16:20,0.6012899,113.3829,0.162949,11.2727,0.0,3.758822,0.07557801,0.0,3.51,20.9,7.061346,20.78672,0.0
6530,30/06/2018 16:40,186.8599,43113.05,6.439317,8.316706,0.0,2.908982,0.08000001,131.8457,3.831972,20.9,7.083978,20.46185,0.0
6531,30/06/2018 17:00,66.00845,15796.13,8.553556,6.288375,0.0,2.643261,0.3908829,4046.206,4.191654,20.9,7.198676,19.04087,0.0352807
6532,30/06/2018 17:20,1.383959,258.7838,1.825729,9.485496,0.1253651,3.193055,1.4921,3339.454,4.21279,20.9,7.112365,18.57653,0.08646762
6533,30/06/2018 17:40,1.746343,415.5742,0.0,11.71358,0.1521678,3.20845,2.157937,1065.753,4.21,20.9,7.080001,19.21468,0.01556175
6534,30/06/2018 18:00,0.271852,49.75983,0.0,12.3,0.0,2.848059,0.1563205,0.0,4.21,20.9073,7.096776,20.31316,0.0
6535,30/06/2018 18:20,0.0,0.0,0.0,12.2961,0.0,-0.02,0.045364,0.0,4.166656,21.0177,7.1004,20.66848,0.0
6536,30/06/2018 18:40,0.500445,123.4973,0.002586665,12.3,0.0,-0.007002998,0.05826366,0.0,3.642241,21.1,7.099999,20.75853,0.0
6537,30/06/2018 19:00,0.5090827,99.78446,0.1227479,10.52624,0.0,3.193722,0.06749426,0.0,3.51,21.00204,7.098008,20.77175,0.0
6538,30/06/2018 19:20,143.0271,35859.61,2.814002,8.447651,0.0,3.259802,0.07000001,0.0,3.681636,21.0,7.08691,20.75424,0.0
6539,30/06/2018 19:40,66.65007,16619.56,6.161695,6.077722,0.0,2.75107,0.4048301,3164.734,4.046947,20.97787,7.146561,19.63184,0.01095286
6540,30/06/2018 20:00,4.335932,958.1595,1.528517,8.121045,0.1879002,3.245887,1.786711,2941.722,4.088161,20.9,7.112674,18.29096,0.02362365
6541,30/06/2018 20:20,3.400281,670.3428,0.0,10.35638,0.0,3.283808,2.576524,942.2962,4.0831,20.92187,7.106693,19.37034,0.001425496
6542,30/06/2018 20:40,0.0,0.0,0.0,10.44346,0.0,3.267908,0.5725616,0.0,4.080001,21.0,7.108006,20.24489,0.0
6543,30/06/2018 21:00,0.2064933,41.65182,0.0,10.40868,0.0,0.4741316,0.04969933,0.0,4.033174,21.0,7.115171,20.73762,0.0
6544,30/06/2018 21:20,0.5085242,111.6551,0.00812125,10.09225,0.0,0.52506,0.04776466,0.0,3.58132,21.0,7.101327,20.51145,0.0
6545,30/06/2018 21:40,0.2517427,48.60729,0.1023743,8.784588,0.0,3.115175,0.05999999,0.0,3.51,21.00255,7.111688,20.74435,0.0
6546,30/06/2018 22:00,63.64675,15715.28,0.8520845,7.603475,0.0,3.683199,0.0653245,0.0,3.556956,21.1,7.103223,20.79535,0.0
6547,30/06/2018 22:20,117.2897,29430.34,7.183169,4.875763,0.0,2.671943,0.1897333,1950.039,3.902606,21.06855,7.12439,19.85235,5.539353e-05
6548,30/06/2018 22:40,3.79127,742.4507,2.809546,5.820716,0.0,3.259232,1.006348,3757.33,4.011097,20.91698,7.15404,18.96504,0.0123651
6549,30/06/2018 23:00,1.263383,280.1921,0.1853405,8.356153,0.0,3.358404,2.753297,1076.578,4.009868,20.9,7.129834,18.72551,0.001595345
6550,30/06/2018 23:20,1.244569,233.5303,0.0,8.766334,0.0,3.354798,1.318441,227.9763,4.010001,20.96238,7.124261,20.39872,1.608859e-05
6551,30/06/2018 23:40,0.0,0.0,0.0,8.719316,0.0,1.326352,0.03740649,0.0,4.010001,21.0,7.11,20.78639,0.0
6552,01/07/2018 00:00,0.0,0.0,0.01083235,8.620001,0.0,-0.02,0.03814367,0.0,3.794154,21.0,7.127006,20.72229,0.0
6553,01/07/2018 00:20,0.5083482,98.42626,0.06908815,7.74956,0.0,1.281433,0.06005516,0.0,3.51,21.0,7.13,20.71898,0.0
6554,01/07/2018 00:40,18.77357,4218.744,0.17,6.434518,0.0,3.765172,0.07000001,0.0,3.518181,21.0,7.11895,20.77952,0.0
6555,01/07/2018 01:00,124.6222,27998.04,5.576057,4.266166,0.0,2.889361,0.1117255,736.8173,3.770222,21.0,7.083858,20.64027,0.000172592
6556,01/07/2018 01:20,24.01795,5178.486,4.095538,3.759346,0.054278,3.218776,0.6263365,4048.704,3.968035,20.92132,7.183009,19.12745,0.006039668
6557,01/07/2018 01:40,2.078766,399.3078,0.516989,6.460907,0.084161,3.380536,2.661578,1443.638,3.970001,20.9,7.15,18.82006,0.000862641
6558,01/07/2018 02:00,2.51458,441.3513,0.0,7.32541,0.0,3.394717,2.12009,352.2763,3.970001,20.9,7.150463,19.80285,0.0
6559,01/07/2018 02:20,0.0,0.0,0.0,7.312028,0.0,2.199039,0.06789292,0.0,3.970001,20.9,7.150423,20.73809,0.0
6560,01/07/2018 02:40,0.257904,40.71144,0.0,7.229384,0.0,-0.02,0.03425816,0.0,3.890425,20.9,7.138065,20.78582,0.0
6561,01/07/2018 03:00,0.5068198,81.47289,0.03302193,6.775855,0.0,0.341684,0.04624834,0.0,3.524865,20.9,7.13155,20.82774,0.0
6562,01/07/2018 03:20,0.5170128,86.37537,0.16,5.084029,0.0,3.795477,0.05881708,0.0,3.51,20.9,7.129881,20.82328,0.0
6563,01/07/2018 03:40,55.16617,11178.06,1.837209,4.086701,0.0,3.568213,0.05999999,0.0,3.590347,20.9,7.106117,20.69999,0.0
6564,01/07/2018 04:00,55.63692,11273.24,4.424255,2.846611,0.0,3.307243,0.8874232,3570.287,3.785386,20.9,7.186097,19.08342,0.0
6565,01/07/2018 04:20,1.637841,297.7341,0.6876341,5.105119,0.0,3.467189,2.668993,1502.226,3.818992,20.9,7.136913,19.08274,0.0
6566,01/07/2018 04:40,2.760717,498.3611,0.0,6.112937,0.0,3.489602,2.613185,433.9412,3.82,20.9,7.15,19.79673,0.0
6567,01/07/2018 05:00,0.25755,48.73314,0.0,6.003021,0.0,3.173106,0.3542263,0.0,3.82,20.9,7.150266,20.74923,0.0
6568,01/07/2018 05:20,0.2591507,52.99342,0.0,5.983851,0.0,-0.02,0.03735784,0.0,3.806312,20.9,7.150319,20.72637,0.0
6569,01/07/2018 05:40,0.37887,77.66404,0.01219598,5.800208,0.0,-0.02,0.04525625,0.0,3.536537,20.9,7.15,20.80782,0.0
6570,01/07/2018 06:00,0.2577055,49.41659,0.1545289,4.450586,0.0,3.104015,0.05274009,0.0,3.51,20.9,7.148703,20.81862,0.0
6571,01/07/2018 06:20,44.20965,11087.92,1.091232,3.539264,0.0,3.64417,0.05999999,0.0,3.5519,20.9,7.128335,20.79463,0.0
6572,01/07/2018 06:40,52.97979,13297.23,4.59083,2.37059,0.0,3.249208,0.6257873,2150.884,3.717711,20.9,7.180793,20.35183,0.0
6573,01/07/2018 07:00,0.9277115,169.8403,1.303403,3.725274,0.0,3.448693,2.589859,1893.196,3.772243,20.80693,7.148753,19.13812,0.0
6574,01/07/2018 07:20,1.462136,310.77,0.0,5.090215,0.0,3.529071,3.279566,629.4844,3.77,20.8,7.156348,19.21934,0.0
6575,01/07/2018 07:40,0.500775,94.03773,0.0,5.007505,0.0,3.551377,1.245951,111.6135,3.77,20.8,7.158701,20.10717,0.0
6576,01/07/2018 08:00,0.1098058,8.301525,0.0,4.98895,0.0,0.6479068,0.04886092,0.0,3.77,20.8,7.165033,20.69566,0.0
6577,01/07/2018 08:20,0.435811,29.75042,0.0121521,4.891094,0.0,-0.02,0.04593325,0.0,3.601403,20.8,7.15,20.49944,0.0
6578,01/07/2018 08:40,0.2800751,20.32763,0.1296098,4.144752,0.0,2.091236,0.04413709,0.0,3.5,20.8,7.15,20.71026,0.0
6579,01/07/2018 09:00,32.08719,2782.12,0.5145726,3.290295,0.0,3.702193,0.05700566,0.0,3.517481,20.8,7.149457,20.80058,0.0
6580,01/07/2018 09:20,140.4626,12641.64,5.841193,2.438541,0.0,2.921646,0.2066959,938.6603,3.83508,20.8,7.138457,20.04528,0.0
6581,01/07/2018 09:40,23.55248,2071.534,3.925133,2.773986,0.0050925,3.029366,1.517723,3704.718,4.055029,20.71019,7.166312,18.32451,0.003103449
6582,01/07/2018 10:00,2.039844,154.0972,0.422464,5.44295,0.0,3.199169,2.76722,969.1517,4.05,20.7,7.115658,19.15533,0.000258324
6583,01/07/2018 10:20,1.642852,120.0796,0.0,6.310627,0.0,3.281479,1.977603,233.5063,4.05,20.7,7.11,19.56676,0.0
6584,01/07/2018 10:40,0.1289167,8.724648,0.0,6.289535,0.0,1.407581,0.08960201,0.0,4.05,20.81408,7.11,20.11281,0.0
6585,01/07/2018 11:00,0.1278685,8.787906,0.0183556,6.233905,0.0,-0.01,0.05387142,0.0,3.976311,21.11534,7.11,20.21619,0.0
6586,01/07/2018 11:20,0.6183156,48.706,0.1811385,5.825649,0.0,1.115785,0.07070367,0.0,3.5521,21.18928,7.116227,20.45828,0.0
6587,01/07/2018 11:40,0.5341399,36.57136,0.3381436,4.703329,0.0,3.741502,0.05999999,0.0,3.5,20.91237,7.119293,20.80848,0.0
6588,01/07/2018 12:00,207.181,18351.0,10.3502,3.577743,0.0,2.676733,0.05999999,0.0,3.857084,20.9,7.246466,20.80751,0.0
6589,01/07/2018 12:20,76.97353,6899.292,11.51268,2.196006,0.0,2.958816,0.5242537,3570.73,4.253525,20.82912,7.26475,19.5582,0.03449578
6590,01/07/2018 12:40,3.131007,230.5708,5.86743,4.318324,0.1416685,3.262866,1.513504,3994.649,4.299216,20.8,7.168269,18.67686,0.1183283
6591,01/07/2018 13:00,2.303031,163.4935,0.9534024,7.423357,0.9223927,3.141034,2.267158,2210.634,4.29578,20.85945,7.071333,18.17218,0.08745
6592,01/07/2018 13:20,2.594947,189.5008,0.0,10.24387,0.08952989,3.165462,1.796468,653.465,4.290243,20.9,7.059999,19.11913,0.0143652
6593,01/07/2018 13:40,0.2105433,15.79094,0.0,10.84,0.0,1.395348,0.1114018,0.0,4.29,20.99229,7.059999,19.91235,0.0
