,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
6594,01/07/2018 14:00,0.1695892,10.77517,0.0403876,10.83086,0.0,0.04448084,0.08661524,0.0,4.231989,21.26128,7.076224,20.15122,0.0
6595,01/07/2018 14:20,0.3801665,25.74483,0.1149902,10.68118,0.0,0.06412001,0.08136143,0.0,3.655565,21.22588,7.080001,20.42046,0.0
6596,01/07/2018 14:40,123.4088,11015.76,3.821423,8.535501,0.0,1.677071,0.07000001,0.0,3.637226,21.10521,7.142241,20.82488,0.0
6597,01/07/2018 15:00,95.67796,8555.33,6.690407,6.081821,0.0,3.196622,0.3505749,2557.604,4.034224,21.06222,7.168432,19.37221,0.001251846
6598,01/07/2018 15:20,1.760777,131.8333,3.400241,7.481548,0.2559226,3.28639,1.328145,3718.42,4.116498,21.00196,7.118224,18.8868,0.042892
6599,01/07/2018 15:40,2.265627,157.6619,0.096536,10.33213,0.381756,3.312527,2.614755,1160.114,4.11,21.1,7.070001,19.16163,0.009361198
6600,01/07/2018 16:00,0.2579041,18.43993,0.0,11.26252,0.0,3.098741,0.5549748,0.02549191,4.11,21.1,7.070283,19.53618,1.178428e-07
6601,01/07/2018 16:20,0.2315825,16.90069,0.0,11.22723,0.0,0.04705699,0.037716,0.0,4.109313,21.24189,7.070483,19.99303,0.0
6602,01/07/2018 16:40,0.02288998,0.1682387,0.000366,11.1941,0.0,0.188875,0.07853317,0.0,3.722761,21.37951,7.070001,20.28951,0.0
6603,01/07/2018 17:00,0.9879829,80.87016,0.14946,9.831038,0.0,3.083686,0.07000001,0.0,3.51,21.3,7.086216,20.79345,0.0
6604,01/07/2018 17:20,43.4256,3794.257,0.4878891,8.550948,0.0,3.60177,0.07000001,0.0,3.534659,21.3,7.099186,20.77034,0.0
6605,01/07/2018 17:40,138.9738,12507.64,4.467345,6.469977,0.0,2.96011,0.1992848,1344.162,3.843649,21.3,7.15435,20.36143,0.001806911
6606,01/07/2018 18:00,21.59677,1887.418,4.527573,6.307085,0.006952836,3.290816,0.7615972,4048.704,4.068027,21.21748,7.165132,18.81166,0.02901492
6607,01/07/2018 18:20,1.162392,100.6872,0.1123253,9.192795,0.1171271,3.438282,2.50259,1467.526,4.061282,21.2,7.09622,18.39323,0.0119167
6608,01/07/2018 18:40,1.6382,111.5191,0.0,10.27,0.0,3.480263,1.67614,432.9046,4.06,21.2,7.11,19.23237,0.001230304
6609,01/07/2018 19:00,0.0,0.0,0.0,10.23025,0.0,2.261549,0.06170779,0.0,4.06,21.2,7.093778,20.04376,0.0
6610,01/07/2018 19:20,0.257805,17.6017,0.0192846,10.17948,0.0,0.1076554,0.06620616,0.0,3.976352,21.2791,7.094711,19.92627,0.0
6611,01/07/2018 19:40,0.3786842,27.58043,0.06673676,9.918704,0.0,0.2180347,0.07618331,0.0,3.54905,21.3,7.099999,20.55494,0.0
6612,01/07/2018 20:00,19.91976,1777.525,0.2075403,8.380144,0.0,3.188848,0.06023316,0.0,3.513972,21.3,7.100668,20.79729,0.0
6613,01/07/2018 20:20,225.1926,20267.33,3.59162,6.366652,0.0,2.861531,0.08477001,331.6909,4.021752,21.3,7.182788,20.48141,0.0
6614,01/07/2018 20:40,60.12867,5362.997,5.169521,5.71943,0.0,2.993585,0.5897334,4048.704,4.324377,21.21907,7.179028,18.77363,0.0102315
6615,01/07/2018 21:00,1.015361,70.75823,1.00852,7.766691,0.087952,3.206877,2.213631,2295.804,4.339999,21.2,7.111342,18.49892,0.02525985
6616,01/07/2018 21:20,0.8963491,69.29131,0.0,9.737548,0.0,3.164439,2.133158,621.3329,4.331175,21.2,7.099999,19.01945,0.005084836
6617,01/07/2018 21:40,0.3793243,26.54985,0.0,9.74719,0.0,1.46967,0.07488348,0.0,4.330001,21.2,7.099999,20.71705,0.0
6618,01/07/2018 22:00,0.0,0.0,0.008327435,9.717251,0.0,-0.01619867,0.03556592,0.0,4.330001,21.2,7.099999,20.66758,0.0
6619,01/07/2018 22:20,0.0,0.0,0.04324419,9.522669,0.0,-0.02,0.05644258,0.0,4.152513,21.2,7.101116,20.66829,0.0
6620,01/07/2018 22:40,0.6401478,46.05857,0.1113711,9.2534,0.0,-0.02,0.07000001,0.0,3.571628,21.2,7.101451,20.11696,0.0
6621,01/07/2018 23:00,0.3330442,24.50084,0.2034775,7.422322,0.0,3.054356,0.07000001,0.0,3.51,21.2,7.100947,20.78273,0.0
6622,01/07/2018 23:20,149.4115,13313.19,2.830721,5.688872,0.0,3.336393,0.07000992,131.2688,3.697252,21.2,7.099999,20.5791,0.0
6623,01/07/2018 23:40,91.72743,8255.469,7.440333,3.982787,0.0,2.714105,0.3337805,4046.118,4.085425,21.2,7.144006,19.36786,0.01973544
6624,02/07/2018 00:00,9.664293,838.2111,3.169641,5.660234,0.0076075,3.169563,0.8792545,3871.483,4.207531,21.2,7.161639,18.96671,0.06982397
6625,02/07/2018 00:20,1.880612,146.2296,0.0,8.452524,0.0,3.269868,2.585295,1131.359,4.199975,21.2,7.115902,19.35742,0.009649506
6626,02/07/2018 00:40,0.4994,34.21248,0.0,9.033447,0.0,3.233517,1.011067,256.2996,4.2,21.2,7.121036,20.33793,0.00137631
6627,02/07/2018 01:00,0.1289733,9.677702,0.0,8.990599,0.0,0.6570584,0.0319155,0.0,4.2,21.2,7.125794,20.71275,0.0
6628,02/07/2018 01:20,0.1288175,8.909192,0.0313081,8.878727,0.0,-0.02,0.04477967,0.0,3.901991,21.13267,7.13,20.69199,0.0
6629,02/07/2018 01:40,0.637098,47.51859,0.1331444,7.792905,0.0,2.122779,0.06769918,0.0,3.511381,21.13374,7.13,20.70946,0.0
6630,02/07/2018 02:00,0.5151278,35.18396,0.162306,6.569952,0.0,3.882446,0.07000001,0.0,3.51,21.2,7.13,20.81976,0.0
6631,02/07/2018 02:20,42.53625,3767.145,0.845636,5.535943,0.0,3.682713,0.07000001,0.0,3.552467,21.2,7.120833,20.81884,0.0
6632,02/07/2018 02:40,83.88601,7549.741,3.823545,4.240664,0.0,3.284925,0.8432202,3368.429,3.752324,21.18602,7.134703,19.75252,0.000264865
6633,02/07/2018 03:00,17.07286,1488.177,2.528309,5.580133,0.08578158,3.320291,1.920446,2881.941,3.903267,21.1,7.149011,18.81446,0.005691351
6634,02/07/2018 03:20,0.8946622,66.49925,0.0,7.864806,0.0,3.484818,3.177859,838.2532,3.900001,21.1,7.14,18.94618,0.000366736
6635,02/07/2018 03:40,0.50028,38.96795,0.0,7.748858,0.0,3.445369,1.473632,178.6213,3.900001,21.1,7.14,20.42026,1.628914e-06
6636,02/07/2018 04:00,0.0,0.0,0.0,7.708986,0.0,0.8255497,0.04517307,0.0,3.900001,21.1,7.14,20.56551,0.0
6637,02/07/2018 04:20,0.129115,8.825677,0.00484875,7.638539,0.0,-0.02,0.03,0.0,3.769178,21.1,7.148099,20.43295,0.0
6638,02/07/2018 04:40,0.6369796,50.10112,0.08775849,6.745023,0.0,1.957559,0.03964476,0.0,3.51,21.1,7.129595,20.45163,0.0
6639,02/07/2018 05:00,0.516205,36.08984,0.1149975,5.64403,0.0,3.801,0.05072501,0.0,3.51,21.1,7.14,20.81713,0.0
6640,02/07/2018 05:20,23.4794,2107.425,0.6998498,4.760992,0.0,3.759689,0.07000001,0.0,3.524828,21.1,7.148326,20.74087,0.0
6641,02/07/2018 05:40,70.10872,6309.785,2.263213,3.90083,0.0,3.59141,0.9885795,2372.024,3.686924,21.1,7.120721,19.27768,0.001064038
6642,02/07/2018 06:00,40.0755,3569.582,1.42802,5.069264,0.0,3.469151,2.015253,2640.106,3.86673,21.02112,7.139642,18.92321,0.003985513
6643,02/07/2018 06:20,2.300941,180.3529,0.0,7.013114,0.0,3.494107,3.585916,807.3378,3.879941,21.0,7.138741,18.63633,9.281618e-07
6644,02/07/2018 06:40,1.128934,82.11909,0.0,6.988926,0.0,3.486089,2.282142,313.7512,3.877906,21.0,7.148674,19.94779,0.0
6645,02/07/2018 07:00,0.2577625,17.4167,0.0,6.958501,0.0,3.355275,0.1351213,0.0,3.88,21.0,7.136963,20.58225,0.0
6646,02/07/2018 07:20,0.0,0.0,0.0395795,6.919498,0.0,-0.01767983,0.03197166,0.0,3.817636,20.99537,7.1594,20.63547,0.0
6647,02/07/2018 07:40,0.6378598,47.48528,0.2045761,6.258174,0.0,2.067089,0.03125116,0.0,3.516491,20.9,7.14866,20.78391,0.0
6648,02/07/2018 08:00,0.378886,26.66549,0.2958425,5.310629,0.0,3.868904,0.05047543,0.0,3.51,20.9,7.145445,20.81747,0.0
6649,02/07/2018 08:20,120.7422,10860.05,0.2304365,4.586726,0.0,3.803923,0.05999999,0.0,3.557819,20.9,7.15874,20.80719,0.0
6650,02/07/2018 08:40,245.1574,22064.16,7.12429,3.632666,0.0,3.140402,0.3886347,1950.374,4.250831,20.87597,7.175532,20.20831,0.01035549
6651,02/07/2018 09:00,135.5041,12191.78,11.46966,4.131352,0.010223,2.642285,1.32649,4048.704,4.832793,20.7128,7.204106,18.62983,0.1020937
6652,02/07/2018 09:20,4.567064,367.3186,5.357878,7.000214,0.9863466,2.826273,1.715567,3225.84,4.919199,20.7,7.116996,18.37417,0.1518717
6653,02/07/2018 09:40,2.316889,150.5197,0.9323031,9.753908,1.798402,2.889076,2.109509,2197.525,4.917422,20.7,7.030595,17.54885,0.1432057
6654,02/07/2018 10:00,1.793404,140.9553,0.0,12.04861,0.6680454,2.939515,1.620176,650.2242,4.910001,20.7,7.021241,19.31525,0.0178119
6655,02/07/2018 10:20,0.1213866,8.262285,0.0196785,13.17278,0.0,0.5365523,0.06829476,0.0,4.910001,20.80952,7.030753,19.83037,0.0
6656,02/07/2018 10:40,0.0,0.0,0.1398427,13.26374,0.0,-0.01924575,0.06500667,0.0,4.869955,21.05321,7.030296,20.08573,0.0
6657,02/07/2018 11:00,0.0,0.0,0.1043965,13.30967,0.0,-0.02,0.082336,0.0,4.057289,21.1,7.030584,20.34116,0.0
6658,02/07/2018 11:20,11.02484,718.4664,0.09416951,13.17141,0.0,0.2368475,0.08546386,0.0,3.520956,21.03395,7.03,20.58471,0.0
6659,02/07/2018 11:40,224.025,20162.25,6.765938,8.763682,0.0,3.017569,0.2303685,1342.301,3.921317,20.82047,7.114167,19.82271,0.000230157
6660,02/07/2018 12:00,119.4436,10747.06,11.92144,8.292126,0.0,3.040568,0.7359967,4048.704,4.398067,20.8,7.13,18.67975,0.1279401
6661,02/07/2018 12:20,1.877531,138.7895,6.570765,10.84769,0.2708322,3.245236,1.337881,4048.704,4.50784,20.8,7.081326,18.37503,0.3081685
6662,02/07/2018 12:40,2.276448,163.0466,0.6467514,14.20719,1.683426,3.357555,2.162668,2294.432,4.501409,20.88467,7.011495,18.50517,0.1733501
6663,02/07/2018 13:00,1.50927,112.1126,0.0,16.65197,0.5460195,3.352214,1.901983,1013.93,4.5,20.9,7.000666,19.32685,0.03677511
6664,02/07/2018 13:20,0.3796883,26.60207,0.01533335,17.70759,0.0,3.083786,0.05853244,0.0,4.5,20.93485,7.010668,19.62704,0.0
6665,02/07/2018 13:40,0.2592358,17.78424,0.1043154,17.82153,0.0,-0.02,0.09411918,0.0,4.418386,21.1361,7.010564,19.87664,0.0
6666,02/07/2018 14:00,0.12903,8.867903,0.1117445,17.57057,0.0,-0.02,0.1252498,0.0,3.927035,21.2,7.015986,20.20535,0.0
6667,02/07/2018 14:20,0.5996065,44.21907,0.1132684,17.40481,0.0,0.1207455,0.08766247,0.0,3.538827,21.17892,7.019999,20.63408,0.0
6668,02/07/2018 14:40,211.8317,19052.65,3.738149,13.96129,0.0,3.806182,0.1077395,736.0191,3.824813,21.1,7.041117,20.66971,0.004208436
6669,02/07/2018 15:00,101.4659,9131.926,10.37383,11.22278,0.0,3.362233,0.3956319,4048.704,4.275642,21.1,7.099999,19.00985,0.1087386
6670,02/07/2018 15:20,2.016844,146.0376,5.318546,13.49052,0.0303296,3.514917,0.8403302,4048.704,4.380892,21.1494,7.075124,18.54263,0.3200746
6671,02/07/2018 15:40,3.107348,216.0095,0.3357556,16.73419,0.6602529,3.576604,2.160752,2356.025,4.379944,21.2,7.000916,18.35236,0.192676
6672,02/07/2018 16:00,1.260281,94.77598,0.0,18.82893,0.0,3.549716,1.300625,424.026,4.38,21.22809,7.005576,18.98858,0.02898131
6673,02/07/2018 16:20,0.250195,17.40202,0.00902,19.17035,0.0,3.201107,0.04257109,0.0,4.38,21.3,7.010452,19.84042,0.0
6674,02/07/2018 16:40,0.2501917,17.92751,0.09863277,19.10983,0.0,-0.02,0.06716441,0.0,4.33361,21.3,7.011117,20.04688,0.0
6675,02/07/2018 17:00,0.0,0.0,0.1088534,19.05471,0.0,-0.02,0.07380752,0.0,3.746026,21.38064,7.015508,20.20493,0.0
6676,02/07/2018 17:20,0.5075634,35.53849,0.138934,18.53763,0.0,0.0480175,0.07995734,0.0,3.522588,21.3,7.019999,20.65626,0.0
6677,02/07/2018 17:40,116.1381,10450.92,3.298634,14.77758,0.0,4.025043,0.08000001,13.71147,3.654222,21.3,7.025282,20.4792,0.0
6678,02/07/2018 18:00,134.7148,12124.33,12.00257,11.22366,0.0,3.303015,0.3146456,3961.219,4.075756,21.3,7.091181,18.9488,0.08055992
6679,02/07/2018 18:20,15.51292,1368.02,7.22346,13.2656,0.001020835,3.578779,0.5332929,4048.704,4.239306,21.3,7.109195,18.48619,0.3527296
6680,02/07/2018 18:40,1.669009,119.9928,1.005851,16.57133,0.1420263,3.73937,1.766915,3073.578,4.239999,21.3,7.034902,17.9661,0.3577491
6681,02/07/2018 19:00,3.240793,234.813,0.0,18.98509,0.0547479,3.712406,2.376002,1022.241,4.236612,21.39715,7.019999,18.53317,0.08157478
6682,02/07/2018 19:20,0.0693735,5.414263,0.0,19.54218,0.0,3.61835,0.1814008,0.0,4.23,21.4,7.019999,20.17777,0.0
6683,02/07/2018 19:40,0.4382455,32.31564,0.0425944,19.46506,0.0,-0.011131,0.04009501,0.0,4.23,21.4,7.021164,20.47065,0.0
6684,02/07/2018 20:00,0.0,0.0,0.1699987,19.27757,0.0,-0.02,0.06032141,0.0,4.076385,21.4,7.034818,20.6977,0.0
6685,02/07/2018 20:20,0.5076973,35.04023,0.2083225,19.14466,0.0,-0.01177009,0.07000001,0.0,3.543558,21.4,7.050002,20.58469,0.0
6686,02/07/2018 20:40,191.2276,16851.82,2.763588,15.42008,0.0,4.608601,0.07000001,0.0,3.71106,21.43647,7.062109,20.75104,0.0
6687,02/07/2018 21:00,127.0927,11438.35,8.267852,12.08795,0.0,3.229868,0.2868934,3368.543,4.234555,21.48242,7.090157,19.89076,0.04397332
6688,02/07/2018 21:20,39.09979,3501.807,5.747096,13.0423,0.0,3.367309,0.5552701,4048.704,4.50011,21.4,7.094841,18.49588,0.2931474
6689,02/07/2018 21:40,2.138994,152.2956,1.151856,15.91057,0.3770439,3.4547,1.865054,2889.124,4.505647,21.4,7.030783,18.38444,0.2517243
6690,02/07/2018 22:00,4.152905,308.398,0.0457155,18.17229,0.0,3.398289,2.435407,964.3405,4.5,21.4,7.00984,18.45176,0.06427471
6691,02/07/2018 22:20,0.2577484,20.966,0.0,18.65552,0.0,3.428529,0.1476661,0.0,4.5,21.44639,7.005494,20.5545,0.0
6692,02/07/2018 22:40,0.1290158,9.3291,0.03899575,18.56707,0.0,0.007919995,0.04346234,0.0,4.5,21.5,7.001332,20.81468,0.0
6693,02/07/2018 23:00,0.0,0.0,0.1563076,18.40812,0.0,-0.02,0.05990375,0.0,4.346042,21.5,7.014771,20.80072,0.0
6694,02/07/2018 23:20,0.3804165,25.57505,0.1588174,18.15823,0.0,-0.02,0.07000001,0.0,3.650958,21.5,7.03,20.76966,0.0
6695,02/07/2018 23:40,77.20011,6943.396,2.081487,14.59195,0.0,4.316802,0.07000001,0.0,3.554433,21.5,7.049148,20.78898,0.0
6696,03/07/2018 00:00,118.6959,10682.63,6.79283,11.14275,0.0,3.361333,0.2041793,2555.528,3.891908,21.4922,7.090909,19.76954,0.005586654
6697,03/07/2018 00:20,46.46732,4174.003,4.437116,12.11851,0.0,3.690201,0.3454481,4044.614,4.152923,21.4,7.09484,19.11651,0.1005115
6698,03/07/2018 00:40,1.813797,119.1508,0.5879722,14.93772,0.006415,3.767953,1.930339,2435.48,4.170276,21.4,7.052029,18.71696,0.08579835
6699,03/07/2018 01:00,3.71224,294.4442,0.0,16.48477,0.0,3.782105,1.896697,660.6226,4.169999,21.4,7.050002,19.39357,0.01545459
6700,03/07/2018 01:20,0.1210267,8.161924,0.0,16.51529,0.0,3.779598,0.04516568,4.0896,4.169999,21.4,7.050002,20.80378,7.088062e-07
6701,03/07/2018 01:40,0.0,0.0,0.0248455,16.37641,0.0,0.009971997,0.04595967,4.0896,4.151433,21.4,7.050002,20.81757,0.0
6702,03/07/2018 02:00,0.09497335,5.38014,0.1208287,16.06793,0.0,-0.02,0.05999999,4.0896,3.784261,21.4,7.050002,20.80977,0.0
6703,03/07/2018 02:20,0.4169308,29.03449,0.15,15.74125,0.0,-0.02,0.06630535,4.0896,3.514654,21.4,7.051853,20.85209,0.0
6704,03/07/2018 02:40,10.07625,876.4097,0.1543832,13.1301,0.0,4.455525,0.07000001,4.0896,3.504929,21.4,7.054843,20.86172,0.0
6705,03/07/2018 03:00,74.30926,6687.833,1.70767,11.55948,0.0,4.144463,0.3765008,1952.276,3.665758,21.4,7.076592,20.57626,0.0
6706,03/07/2018 03:20,38.86024,3488.061,1.433535,11.5951,0.009412101,4.022075,1.225227,3657.081,3.830292,21.4,7.065362,19.4345,0.000356409
6707,03/07/2018 03:40,3.267107,224.5928,0.00711975,13.96943,0.0,4.119435,3.156473,1101.907,3.852398,21.4,7.089757,19.75878,0.001122094
6708,03/07/2018 04:00,2.262349,167.2638,0.0,14.00025,0.0,4.150835,2.400732,503.3726,3.849949,21.4,7.089999,20.68609,0.0
6709,03/07/2018 04:20,0.1287185,8.864202,0.0,14.04052,0.0,4.111575,0.1060415,0.0,3.849999,21.4,7.089999,20.78162,0.0
6710,03/07/2018 04:40,0.25755,17.89799,0.02177025,13.96461,0.0,0.03075026,0.03,0.0,3.849999,21.4,7.089999,20.76806,0.0
6711,03/07/2018 05:00,0.0,0.0,0.09329737,13.75158,0.0,-0.02,0.04098667,0.0,3.738686,21.4,7.089999,20.81836,0.0
6712,03/07/2018 05:20,0.7612648,55.41066,0.1345215,12.43869,0.0,3.409557,0.05667833,0.0,3.5,21.4,7.089999,20.82148,0.0
6713,03/07/2018 05:40,0.335558,18.56349,0.160218,11.13186,0.0,4.526458,0.06541909,0.0,3.500043,21.4,7.089999,20.83106,0.0
6714,03/07/2018 06:00,88.4959,7964.63,1.922001,9.613026,0.0,4.001014,0.2427486,1138.538,3.643588,21.4,7.099672,20.08326,0.0
6715,03/07/2018 06:20,70.07178,6282.876,2.648956,9.198973,0.0,3.759427,1.264982,3757.028,3.891526,21.33429,7.11,18.53896,0.01055335
6716,03/07/2018 06:40,1.402318,107.6172,0.1026299,11.7706,0.00345675,3.926434,2.833062,1343.995,3.952573,21.2,7.090215,18.64333,0.00674693
6717,03/07/2018 07:00,1.439678,101.8957,0.0,12.41482,0.0,4.012263,2.830284,587.4813,3.949949,21.2,7.089999,18.72245,0.002901957
6718,03/07/2018 07:20,0.1788875,14.97478,0.0,12.45064,0.0,3.979612,0.3742566,0.0,3.95,21.2,7.089999,20.38488,0.0
6719,03/07/2018 07:40,0.2577908,18.52632,0.0,12.45439,0.0,1.063903,0.03088116,0.0,3.95,21.23633,7.089999,20.7324,0.0
6720,03/07/2018 08:00,0.128704,9.086471,0.09055339,12.29842,0.0,-0.02,0.0382325,0.0,3.900123,21.3,7.099836,20.3647,0.0
6721,03/07/2018 08:20,0.5103493,40.09259,0.1613167,12.07631,0.0,-0.02,0.05999999,0.0,3.528374,21.3,7.11,20.85508,0.0
6722,03/07/2018 08:40,0.7656719,57.0323,0.2227353,10.10203,0.0,4.261356,0.0614085,0.0,3.5,21.3,7.11,20.90422,0.0
6723,03/07/2018 09:00,227.8374,20494.61,7.665835,8.205794,0.0,3.846789,0.07672351,331.1881,3.836968,21.26534,7.14435,20.85377,0.001866502
6724,03/07/2018 09:20,380.6206,34255.85,17.15687,6.48506,0.0,3.049091,0.5281735,4048.704,4.679246,21.11308,7.208398,18.74816,0.1405378
6725,03/07/2018 09:40,24.81064,2199.217,17.78817,7.837157,0.1609572,2.704551,0.8657678,4048.704,5.270083,20.92293,7.231014,17.874,0.3749891
6726,03/07/2018 10:00,2.68933,212.8705,9.555197,10.90865,1.1685,3.008917,1.673787,3747.053,5.269999,20.9,7.101134,17.46581,0.4242505
6727,03/07/2018 10:20,4.131993,335.5554,4.473995,13.51503,2.13965,3.065401,1.638216,3371.236,5.270733,20.94841,7.015846,17.15513,0.4287614
6728,03/07/2018 10:40,1.03171,69.66113,0.7253452,15.89742,3.145788,3.030673,0.6281458,533.9606,5.269999,21.0,6.946007,18.28638,0.0683191
6729,03/07/2018 11:00,0.3654218,26.60614,0.5018524,16.17948,3.017678,1.519368,0.2018183,0.0,5.269999,21.0,6.929999,20.83704,0.0
6730,03/07/2018 11:20,0.128874,9.249144,0.6457049,16.10573,3.330631,-0.02,0.2966906,0.0,5.154791,21.0,6.929999,20.7719,0.0
6731,03/07/2018 11:40,0.1287325,8.970579,0.6346223,16.05895,3.385854,-0.02,0.36435,0.0,4.511157,21.0,6.928099,20.55235,0.0
6732,03/07/2018 12:00,318.1918,28130.97,1.997532,13.60108,2.831547,1.33792,1.251135,1596.833,4.462649,21.06551,6.949133,19.25341,1.490144
6733,03/07/2018 12:20,208.7139,18784.25,3.497154,11.31549,1.776064,2.613505,1.654276,4122.783,5.330584,20.92644,6.961417,18.11613,3.559916
6734,03/07/2018 12:40,65.44429,5884.069,1.14282,13.68738,2.232536,2.623927,2.154161,2445.528,5.734345,20.9,6.93402,17.46139,1.825803
6735,03/07/2018 13:00,2.897959,199.2042,0.0,16.39619,1.057639,2.75319,0.9289136,460.8733,5.74073,20.9,6.919411,18.42996,0.3134113
6736,03/07/2018 13:20,0.3297857,23.56874,0.0,17.43853,0.2334743,0.7444507,0.05149001,0.0,5.739999,20.9248,6.928768,19.4425,0.0
6737,03/07/2018 13:40,0.315676,20.98612,0.0,17.4565,0.1057874,-0.02,0.06226534,0.0,5.739999,21.0,6.929167,19.94718,0.0
6738,03/07/2018 14:00,0.387685,27.96989,0.0115284,17.45795,0.0,-0.018611,0.08000001,0.0,5.739999,21.04673,6.929999,20.10556,0.0
6739,03/07/2018 14:20,0.0,0.0,0.06733195,17.50599,0.0,-0.02,0.08643194,0.0,5.677051,21.1,6.929999,20.21621,0.0
6740,03/07/2018 14:40,0.0,0.0,0.07081251,17.54848,0.0,-0.02,0.09818545,0.0,4.148535,21.0516,6.932547,20.38335,0.0
6741,03/07/2018 15:00,115.7941,10092.77,0.0,17.49313,0.0,-0.02,0.1136807,0.0,3.607173,21.0,6.940573,20.43597,0.0
6742,03/07/2018 15:20,165.9822,14938.4,3.348701,11.67573,0.0,2.529596,0.2903053,2555.925,4.087418,20.93279,6.964358,20.07113,1.415747
6743,03/07/2018 15:40,63.69199,5714.381,2.077443,11.16282,0.09263575,3.548714,1.165819,3701.253,4.422143,20.9,6.990569,18.6843,2.912233
6744,03/07/2018 16:00,1.359708,101.7662,0.0,13.44452,0.2696115,3.645612,2.717353,1107.436,4.440095,20.9,6.96,18.26336,0.6594713
6745,03/07/2018 16:20,3.77549,256.3075,0.0,14.379,0.0,3.723544,2.158064,731.0275,4.44,20.9,6.972595,19.5675,0.225042
6746,03/07/2018 16:40,0.0,0.0,0.0,14.37819,0.0,2.977445,0.1443518,0.0,4.44,20.98804,6.963296,20.14393,0.0
6747,03/07/2018 17:00,0.1290865,9.099933,0.0,14.31937,0.0,0.032865,0.04588867,0.0,4.44,21.0,6.970573,20.39762,0.0
6748,03/07/2018 17:20,0.0,0.0,0.0,14.20471,0.0,-0.01816417,0.05891249,0.0,4.380831,21.0,6.972627,20.56545,0.0
6749,03/07/2018 17:40,0.0,0.0,0.0,13.58274,0.0,-0.02,0.06431167,0.0,3.960004,21.0,6.979468,20.46021,0.0
6750,03/07/2018 18:00,0.2502477,18.27946,0.0,13.52693,0.0,-0.02,0.08488625,0.0,3.596424,21.0,6.970573,20.46377,0.0
6751,03/07/2018 18:20,98.47865,8846.927,0.0,11.34098,0.0,3.358709,0.08016084,0.0,3.619946,21.0,6.974425,20.72293,0.0
6752,03/07/2018 18:40,142.5664,12830.97,4.632819,7.758092,0.0,3.764212,0.487776,3768.959,4.016613,21.0,7.010289,19.52423,0.04659749
6753,03/07/2018 19:00,20.11131,1783.295,1.581112,9.786974,0.0057945,3.777176,1.626975,3198.547,4.223903,21.0,7.011151,19.04336,0.08284765
6754,03/07/2018 19:20,2.016002,157.7043,0.0,11.82732,0.0,3.932996,2.829705,981.2432,4.219977,21.0,7.002526,18.85035,0.0176788
6755,03/07/2018 19:40,2.010384,145.6025,0.0,12.10597,0.0,3.918994,1.284189,282.5896,4.219918,21.0,6.993115,19.98453,0.00202753
6756,03/07/2018 20:00,0.5156099,36.06396,0.0,12.01401,0.0,2.48816,0.04009559,0.0,4.22,21.0,7.000573,20.73123,0.0
6757,03/07/2018 20:20,0.1212669,8.815288,0.00150975,11.91426,0.0,0.2086091,0.04204541,0.0,4.22,21.0,7.004425,20.83372,0.0
6758,03/07/2018 20:40,0.0,0.0,0.007943415,11.7156,0.0,-0.01998434,0.05598516,0.0,4.065208,21.0,7.012521,20.85033,0.0
6759,03/07/2018 21:00,0.0,0.0,0.0,11.3916,0.0,-0.02,0.06219584,0.0,3.668406,21.0,7.015864,20.87906,0.0
6760,03/07/2018 21:20,97.38268,8747.903,0.0,9.260283,0.0,3.415121,0.07000001,0.0,3.595731,21.05402,7.012639,20.7348,0.0
6761,03/07/2018 21:40,134.5677,12111.1,8.636334,5.314833,0.0,2.809184,0.2948447,3164.878,3.999409,21.06763,6.989905,19.4187,0.01253465
6762,03/07/2018 22:00,33.11266,2960.381,4.418724,7.016908,0.0,3.346701,0.5472449,4048.704,4.229747,21.0,7.066443,19.04249,0.09079327
6763,03/07/2018 22:20,1.541092,112.7503,0.5714375,10.29897,0.0,3.706446,2.593685,1581.833,4.23223,21.0,7.011149,19.57336,0.03565188
6764,03/07/2018 22:40,1.134784,99.07877,0.0,11.41932,0.0,3.315961,1.633178,486.613,4.23,21.0,7.0,19.94479,0.008625381
6765,03/07/2018 23:00,0.128775,8.780817,0.0,11.424,0.0,3.268317,0.03282691,0.0,4.23,21.0,7.0,20.84064,0.0
6766,03/07/2018 23:20,0.1287325,8.863599,0.0,11.31963,0.0,0.7426165,0.04111492,0.0,4.23,21.0,7.012621,20.79913,0.0
6767,03/07/2018 23:40,0.1287467,8.693926,0.03519515,10.97561,0.0,-0.01492325,0.05659299,0.0,4.156535,21.0,7.019999,20.85148,0.0
6768,04/07/2018 00:00,0.0,0.0,0.09105852,10.58356,0.0,-0.02,0.07048617,0.0,3.655659,21.0,7.019999,20.81266,0.0
6769,04/07/2018 00:20,52.20739,4532.196,0.02511,9.480567,0.0,2.734266,0.08000001,0.0,3.534127,21.0,7.019999,20.84029,0.0
6770,04/07/2018 00:40,124.6707,11220.36,6.664313,5.157612,0.0,3.449961,0.2046423,2354.069,3.856083,21.0,7.021657,20.23174,0.0
6771,04/07/2018 01:00,41.42103,3722.904,5.097087,5.669336,0.0,3.711171,0.4489374,4044.614,4.09338,21.0,7.085865,19.17923,0.02772204
6772,04/07/2018 01:20,1.885286,149.1261,0.937048,9.014685,0.0,7.699075,2.584271,1620.734,4.109691,21.0,7.046497,18.59254,0.01631258
6773,04/07/2018 01:40,3.013452,214.1543,0.0,10.19958,0.0,4.218524,2.386295,788.9781,4.11,21.0,7.023284,20.04119,0.003005751
6774,04/07/2018 02:00,0.0,0.0,0.0,10.17037,0.0,3.981854,0.1889277,0.0,4.11,21.0,7.04,20.81281,0.0
6775,04/07/2018 02:20,0.0,0.0,0.0,10.00992,0.0,1.120507,0.03008633,0.0,4.11,21.0,7.038218,20.80576,0.0
6776,04/07/2018 02:40,0.0,0.0,0.0062235,9.60055,0.0,-0.01280241,0.05189267,0.0,4.089396,21.0,7.024463,20.81363,0.0
6777,04/07/2018 03:00,0.468784,36.67794,0.0,9.32054,0.0,-0.01,0.0627261,0.0,3.641984,21.0,7.04,20.87633,0.0
6778,04/07/2018 03:20,8.530096,744.8093,0.06487127,7.318844,0.0,3.386271,0.07000001,0.0,3.503677,21.0,7.052484,20.91056,0.0
6779,04/07/2018 03:40,83.64799,7528.318,2.579485,5.13833,0.0,4.445888,0.341782,1747.215,3.663357,21.0,7.048896,19.83347,4.272277e-05
6780,04/07/2018 04:00,43.29483,3885.698,2.054498,5.880965,0.003521001,4.112969,1.396782,3347.988,3.861612,20.96214,7.061204,19.1465,0.001172503
6781,04/07/2018 04:20,1.957638,146.1651,0.09837335,8.172915,0.0,4.266554,3.277767,1166.109,3.89,20.9,7.052467,19.03891,0.0
6782,04/07/2018 04:40,1.641864,115.9022,0.0,8.470655,0.0,4.289858,2.536091,415.9412,3.889792,20.9,7.043368,19.85759,0.0
6783,04/07/2018 05:00,0.2580315,18.54658,0.0,8.401957,0.0,4.256675,0.1131987,0.0,3.89,20.9,7.05077,20.67986,0.0
6784,04/07/2018 05:20,0.0,0.0,0.0,8.230051,0.0,1.203669,0.04,0.0,3.89,20.9,7.052626,20.77252,0.0
6785,04/07/2018 05:40,0.12903,9.161104,0.02213333,8.018074,0.0,-0.01543617,0.04159084,0.0,3.856717,20.9,7.043505,20.82691,0.0
6786,04/07/2018 06:00,0.0,0.0,0.05450584,7.801997,0.0,-0.01481875,0.05498133,0.0,3.575778,20.9,7.059999,20.65354,0.0
6787,04/07/2018 06:20,0.630901,44.49691,0.112384,6.051439,0.0,3.308676,0.05999999,0.0,3.51,20.9,7.059999,20.77334,0.0
6788,04/07/2018 06:40,95.91737,8563.384,1.797398,4.251433,0.0,3.936685,0.1962958,939.4252,3.654995,20.9,7.080852,20.65617,0.0
6789,04/07/2018 07:00,100.0983,9008.846,3.309301,4.399035,0.0,4.128684,1.332112,3827.214,3.943354,20.88459,7.081975,18.75601,0.003384636
6790,04/07/2018 07:20,2.347947,181.4825,0.4636042,7.098526,0.0,3.968755,2.549429,1625.303,4.053335,20.8,7.046021,19.01867,0.006299281
6791,04/07/2018 07:40,3.943993,299.5691,0.0,8.114749,0.0,4.062335,2.825562,725.2714,4.05,20.8,7.042649,19.39437,0.001555083
6792,04/07/2018 08:00,0.3802527,26.71165,0.0,8.047257,0.0,4.322846,0.4528667,0.0,4.05,20.8,7.05107,20.77565,0.0
6793,04/07/2018 08:20,0.2580319,19.72714,0.0,7.88176,0.0,1.388364,0.03,0.0,4.05,20.8,7.052627,20.75406,0.0
6794,04/07/2018 08:40,0.0,0.0,0.2099133,7.855048,0.0,-0.00603975,0.04841683,0.0,4.05,20.8,7.06266,20.3399,0.0
6795,04/07/2018 09:00,0.1289592,9.368812,0.3061492,7.668366,0.0,-0.02,0.06316359,0.0,3.767394,20.8,7.071505,20.47343,0.0
6796,04/07/2018 09:20,0.379667,25.96531,0.3561851,6.08478,0.0,3.031336,0.07000001,0.0,3.51,20.8,7.059999,20.86285,0.0
6797,04/07/2018 09:40,173.856,15645.26,3.051556,4.601596,0.0,4.3687,0.07012168,131.6417,3.743332,20.8,7.066383,20.28558,0.0
6798,04/07/2018 10:00,128.4889,11564.0,13.31624,4.008628,0.0,2.959857,0.6351237,4046.166,4.197008,20.8,7.099999,18.80859,0.08493899
6799,04/07/2018 10:20,15.79226,1403.961,9.555867,6.275041,0.03577125,3.395712,1.014235,4048.704,4.389407,20.8,7.091704,18.53133,0.3459381
6800,04/07/2018 10:40,1.598749,114.993,1.809572,10.4018,1.506124,3.691423,1.853753,3202.51,4.39,20.8,6.999133,18.03894,0.3150941
6801,04/07/2018 11:00,4.440424,346.0441,0.0,13.69772,0.76636,3.643578,2.139996,1090.629,4.389907,20.87429,6.97,18.30639,0.08796407
6802,04/07/2018 11:20,0.323519,23.31589,0.0,15.2938,0.0,3.670179,0.06691556,0.0,4.39,20.9,6.97,19.58176,0.0
6803,04/07/2018 11:40,0.4340865,31.21549,0.03784975,15.29301,0.0,0.1867643,0.05100467,0.0,4.39,20.97104,6.975708,20.08669,0.0
6804,04/07/2018 12:00,0.0,0.0,0.1367629,15.19417,0.0,0.035535,0.1076955,0.0,4.35245,21.09276,6.989999,20.36674,0.0
6805,04/07/2018 12:20,0.0,0.0,0.1339604,14.9388,0.0,0.03965349,0.08228276,0.0,3.766598,21.16187,6.989999,20.50337,0.0
6806,04/07/2018 12:40,110.056,11784.6,2.635974,13.29357,0.0,0.555037,0.08671118,0.0,3.656149,21.06629,6.97948,20.63141,0.0
6807,04/07/2018 13:00,142.9024,15433.46,11.30027,9.096895,0.0,3.216208,0.3533139,3367.48,4.059474,21.0,7.028189,19.50806,0.04030748
6808,04/07/2018 13:20,28.75607,3059.64,6.481825,10.81624,0.0,3.559991,0.644287,4048.704,4.294568,21.0,7.03179,17.92937,0.3229828
6809,04/07/2018 13:40,2.969029,272.9166,0.8864495,14.23831,0.8453409,3.774138,1.935999,2697.475,4.3,21.02578,6.972034,18.70093,0.2326535
6810,04/07/2018 14:00,1.509077,132.979,0.0,16.86414,0.2944017,3.701128,2.000913,928.3161,4.3,21.1,6.97,19.36087,0.04446436
6811,04/07/2018 14:20,0.3645335,30.83304,0.0,17.53,0.0,3.721606,0.0535995,0.0,4.3,21.1,6.97,19.89102,0.0
6812,04/07/2018 14:40,0.2593299,21.15108,0.02064875,17.43616,0.0,0.1844875,0.07519192,0.0,4.3,21.23479,6.954998,20.08489,0.0
6813,04/07/2018 15:00,0.1287042,10.53003,0.09338252,17.33241,0.0,-0.02,0.08000001,0.0,4.264872,21.3,6.978889,20.24406,0.0
6814,04/07/2018 15:20,0.0,0.0,0.09246402,17.16702,0.0,0.01033709,0.08000001,0.0,3.706485,21.3,6.989999,20.53738,0.0
6815,04/07/2018 15:40,83.80295,8787.372,2.530479,14.11173,0.0,3.674571,0.08000001,0.0,3.563516,21.3,7.001662,20.68401,0.0
6816,04/07/2018 16:00,132.9114,14354.43,11.14889,10.04844,0.0,3.252101,0.2027749,2557.229,3.994808,21.26396,7.050002,19.15585,0.02322347
6817,04/07/2018 16:20,58.12716,6146.808,7.359703,11.1116,0.0,3.593906,0.4167911,4048.704,4.238307,21.22002,7.048716,18.4875,0.2710832
6818,04/07/2018 16:40,2.262676,202.7691,1.704477,14.487,0.6286525,3.826324,1.443733,3436.67,4.27,21.3,6.996951,18.53505,0.3518197
6819,04/07/2018 17:00,4.014542,329.0201,0.0,17.2481,0.5832576,3.882172,2.465843,1113.765,4.27,21.3,6.97,18.97608,0.07474201
6820,04/07/2018 17:20,0.257295,21.51143,0.0,18.04833,0.0,3.836984,0.2767996,0.0,4.27,21.31543,6.982489,19.80874,0.0
6821,04/07/2018 17:40,0.5176073,42.8923,0.02220835,17.92821,0.0,0.2057072,0.04265617,0.0,4.27,21.4,6.97364,20.14727,0.0
6822,04/07/2018 18:00,0.257323,21.56012,0.09626202,17.8056,0.0,-0.02,0.06353417,0.0,4.260621,21.4,6.989999,20.59156,0.0
6823,04/07/2018 18:20,0.0,0.0,0.09457052,17.83922,0.0,-0.02,0.07000001,0.0,3.773343,21.4,7.002569,20.8117,0.0
6824,04/07/2018 18:40,70.79864,7634.88,0.2215128,15.8557,0.0,1.149452,0.07000001,0.0,3.538202,21.4,7.000005,20.8366,0.0
6825,04/07/2018 19:00,162.4099,17540.26,4.884723,11.80675,0.0,3.647932,0.1762698,1947.639,3.956065,21.4,7.036673,20.29899,0.01494829
6826,04/07/2018 19:20,62.84093,6779.44,8.461861,11.10804,0.0,3.71715,0.4279599,4044.614,4.282067,21.4,7.033887,18.55049,0.213655
6827,04/07/2018 19:40,1.630811,150.2216,3.432735,13.92885,0.2751028,3.793668,1.011335,3976.446,4.330001,21.4,7.001958,18.53112,0.4156426
6828,04/07/2018 20:00,1.326833,111.3841,0.116655,17.02627,0.483285,3.851187,2.497563,1427.187,4.327341,21.4,6.96,18.33243,0.1385493
6829,04/07/2018 20:20,0.8192784,83.38178,0.0,18.62159,0.0,3.83135,0.6915586,90.16756,4.328955,21.4,6.96,20.48002,0.002437001
6830,04/07/2018 20:40,0.2580745,21.43056,0.0328659,18.53864,0.0,1.89917,0.03930434,0.0,4.32,21.48709,6.963885,20.76867,0.0
6831,04/07/2018 21:00,0.0,0.0,0.1523515,18.44572,0.0,-0.011153,0.06197818,0.0,4.32,21.5,6.980001,20.77991,0.0
6832,04/07/2018 21:20,0.0,0.0,0.1537735,18.16687,0.0,-0.0138505,0.07000001,0.0,3.966036,21.5,6.980001,20.69591,0.0
6833,04/07/2018 21:40,0.3797915,31.2408,0.2071505,17.33288,0.0,0.8526319,0.07306635,0.0,3.516269,21.5,6.980001,20.22457,0.0
6834,04/07/2018 22:00,199.0701,21148.27,3.314569,13.26539,0.0,4.016159,0.1126932,1141.13,3.889488,21.5,6.993197,20.00134,0.0
6835,04/07/2018 22:20,108.5305,11720.79,5.363198,11.29833,0.0,3.565251,0.2635614,4048.704,4.256858,21.5,7.022985,19.28031,0.06632932
6836,04/07/2018 22:40,2.259129,210.778,2.865307,13.12379,0.08783465,3.725852,0.7008006,4041.915,4.369691,21.5,7.022493,18.78176,0.2456037
6837,04/07/2018 23:00,2.654175,222.3103,0.157798,15.77598,0.1920943,3.833704,2.49181,1312.313,4.360042,21.5,6.989999,18.60647,0.07033563
6838,04/07/2018 23:20,0.7650916,66.41805,0.0807616,16.81099,0.0,3.811897,0.6243159,91.27153,4.36,21.5,6.989999,20.60589,0.001831644
6839,04/07/2018 23:40,0.362171,31.01535,0.084217,16.74829,0.0,1.008038,0.04161591,0.0,4.36,21.5,6.992561,20.80979,0.0
6840,05/07/2018 00:00,0.2579608,22.71474,0.11942,16.58428,0.0,-0.008533999,0.05620024,0.0,4.358833,21.5,7.002652,20.83218,0.0
6841,05/07/2018 00:20,0.0,0.0,0.1564375,16.22527,0.0,-0.02,0.06911434,0.0,3.953986,21.5,7.003495,20.82395,0.0
6842,05/07/2018 00:40,0.6299163,62.60954,0.1655254,15.42338,0.0,0.7841588,0.08000001,0.0,3.514216,21.5,7.010001,20.8372,0.0
6843,05/07/2018 01:00,98.74816,10660.54,2.472522,11.69006,0.0,4.192576,0.08514874,332.5873,3.642972,21.5,7.003536,20.73721,0.0
6844,05/07/2018 01:20,84.34612,9109.38,5.122721,9.803637,0.0,3.834007,0.4026082,4048.704,3.921247,21.5,7.029243,19.16115,0.004340763
6845,05/07/2018 01:40,7.153605,723.3997,2.088861,12.16182,0.0015925,4.037864,1.665157,3012.615,4.038218,21.5,7.046754,18.79718,0.02770935
6846,05/07/2018 02:00,1.009904,82.86708,0.0796686,14.5,0.0,4.197628,2.728753,957.1281,4.03,21.5,7.03,18.98761,0.005074223
6847,05/07/2018 02:20,0.8299929,74.38924,0.07474668,14.5,0.0,4.174664,0.8040266,81.95101,4.03,21.5,7.03,20.72098,5.041369e-05
6848,05/07/2018 02:40,0.1847335,14.38558,0.07568476,14.48092,0.0,3.40102,0.04,0.0,4.03,21.5,7.03,20.75208,0.0
6849,05/07/2018 03:00,0.0,0.0,0.0434509,14.30186,0.0,0.023643,0.045173,0.0,4.018874,21.46118,7.03,20.73026,0.0
6850,05/07/2018 03:20,0.0,0.0,0.129441,13.99126,0.0,-0.013147,0.05896624,0.0,3.703883,21.4,7.030987,20.79711,0.0
6851,05/07/2018 03:40,0.8900067,85.218,0.1568058,13.25135,0.0,0.7186514,0.06119684,0.0,3.51482,21.4,7.033113,20.84236,0.0
6852,05/07/2018 04:00,56.891,6079.507,0.8467997,10.665,0.0,4.532035,0.07000001,0.0,3.569707,21.46991,7.043055,20.53803,0.0
6853,05/07/2018 04:20,68.68557,7418.042,2.500923,9.341574,0.0,4.259589,0.8870201,3717.087,3.787879,21.43612,7.043108,18.92618,0.003982294
6854,05/07/2018 04:40,18.19271,1853.784,1.117942,10.85136,0.0,3.959277,2.409475,1893.411,3.906308,21.4,7.050002,18.68448,0.01078806
6855,05/07/2018 05:00,1.128209,96.43008,0.0,12.55329,0.0,4.229876,2.975077,826.3175,3.903538,21.4,7.050002,19.74997,0.000701391
6856,05/07/2018 05:20,1.00718,88.80323,0.0,12.54661,0.0,4.249179,1.253475,276.2246,3.900001,21.4,7.050002,19.99071,0.000400356
6857,05/07/2018 05:40,0.4268002,39.92239,0.0,12.53391,0.0,3.53538,0.03,0.0,3.900001,21.4,7.050002,20.77605,0.0
6858,05/07/2018 06:00,0.2102017,15.69128,0.0392585,12.39267,0.0,-0.0021665,0.03155392,0.0,3.900001,21.4,7.041889,20.75608,0.0
6859,05/07/2018 06:20,0.0,0.0,0.1344989,12.16481,0.0,-0.018751,0.04483717,0.0,3.707459,21.4,7.043108,20.82729,0.0
6860,05/07/2018 06:40,1.02056,95.66152,0.1608815,10.54893,0.0,4.010374,0.05743774,0.0,3.51,21.4,7.050002,20.85371,0.0
6861,05/07/2018 07:00,121.6324,13121.84,1.686692,8.689342,0.0,4.054346,0.05999999,0.0,3.60656,21.4,7.071585,20.85153,0.0
6862,05/07/2018 07:20,155.8626,16833.16,4.820284,7.06803,0.0,3.532307,0.48369,2962.898,4.096941,21.30126,7.090338,19.77097,0.0195191
6863,05/07/2018 07:40,46.61506,5015.722,3.478655,8.466799,0.09554967,3.399141,1.438195,3460.335,4.396272,21.14363,7.072382,18.32543,0.07835982
6864,05/07/2018 08:00,1.716037,155.6572,0.05351551,11.50785,0.4875857,3.847528,2.737379,1172.113,4.410001,21.1,7.03,18.2925,0.03069217
6865,05/07/2018 08:20,1.660128,134.1485,0.0,12.40902,0.0,4.332769,1.976792,329.5736,4.410001,21.1,7.042443,20.24446,0.002012736
6866,05/07/2018 08:40,0.1291434,10.59587,0.0,12.42489,0.0,3.50373,0.06121616,0.0,4.410001,21.1,7.032329,20.45022,0.0
6867,05/07/2018 09:00,0.3862545,33.9006,0.1111199,12.40295,0.0,0.400704,0.04,0.0,4.409755,21.19295,7.038111,20.16056,0.0
6868,05/07/2018 09:20,0.0,0.0,0.2740739,12.32618,0.0,0.09026136,0.05461441,0.0,4.226068,21.2,7.050002,20.37726,0.0
6869,05/07/2018 09:40,0.546515,51.73629,0.2646008,11.98184,0.0,2.217475,0.06699926,0.0,3.596082,21.2,7.049382,20.67371,0.0
6870,05/07/2018 10:00,118.8773,12421.55,0.2783426,9.878055,0.0,4.916741,0.00455225,0.0,3.577323,21.19313,7.050002,20.87023,0.0
6871,05/07/2018 10:20,166.246,17954.57,10.06368,7.584036,0.0,3.750833,0.5424331,2355.083,4.125529,20.9696,7.069662,19.61712,0.01388283
6872,05/07/2018 10:40,57.48077,6184.296,11.44263,8.276274,0.1023828,3.5039,1.310431,4048.704,4.428386,21.0,7.088804,18.42125,0.285972
6873,05/07/2018 11:00,2.658752,223.7484,5.253615,11.39518,1.261425,3.622023,1.67328,3599.477,4.459955,21.0,7.029738,17.83511,0.4750278
6874,05/07/2018 11:20,2.125048,173.022,0.8070976,14.28838,1.746502,3.321965,2.203289,1979.569,4.46,21.07872,6.973791,17.95626,0.2717328
6875,05/07/2018 11:40,1.525195,148.316,0.00852075,14.09764,0.156298,3.57778,1.958153,458.626,4.46,21.1,6.954096,18.62073,0.05453853
6876,05/07/2018 12:00,0.2152768,19.84441,0.06702499,17.72034,0.0,2.15966,0.3202303,0.0,4.46,21.1,6.928104,20.72297,0.0
6877,05/07/2018 12:20,0.537143,45.17517,0.2213601,17.34346,0.0,-0.02,0.3110163,0.0,4.45974,21.19451,6.953104,20.5233,0.0
6878,05/07/2018 12:40,0.02081085,0.5502805,0.2953861,17.0521,0.0,-0.01739833,0.3034855,0.0,4.273536,21.2,6.96,20.6204,0.0
6879,05/07/2018 13:00,59.7143,6003.54,0.316243,16.87763,0.0,-0.01,0.2707438,0.0,3.758338,21.2,6.96,20.13863,0.0
6880,05/07/2018 13:20,273.417,29529.03,11.48818,11.5311,0.0,1.879006,0.2490745,1343.829,4.363995,21.13882,7.045147,19.7725,0.02428723
6881,05/07/2018 13:40,107.9137,11652.24,12.25445,10.44177,0.0,3.177521,0.8196484,4048.704,4.787175,21.1,7.102046,18.6352,0.1329739
6882,05/07/2018 14:00,1.108616,92.52812,7.215027,12.89909,0.3456954,3.329488,1.490174,3836.54,4.89,21.1,7.031003,17.74997,0.4075999
6883,05/07/2018 14:20,4.041524,407.7469,2.433575,15.77898,0.9057828,3.3797,1.854087,2993.117,4.89,21.1,6.930836,17.6894,0.4041308
6884,05/07/2018 14:40,1.770363,174.3954,0.1100355,18.41015,0.2156398,3.373559,2.585452,885.2516,4.89,21.1,6.896546,18.82422,0.06345497
6885,05/07/2018 15:00,0.4849065,43.06345,0.2677205,19.5383,0.0,2.697872,0.9978102,0.0,4.89,21.11036,6.911949,19.62062,0.0
6886,05/07/2018 15:20,0.1287042,10.4038,0.6211551,21.74,0.0,0.5068822,0.7650028,0.0,4.89,21.25917,6.913067,19.68831,0.0
6887,05/07/2018 15:40,0.2592498,23.79942,0.2809935,21.18302,0.0,-0.02,0.8229664,0.0,4.803615,21.39109,6.919999,20.12026,0.0
6888,05/07/2018 16:00,0.0,0.0,20.08054,19.29176,0.0,-0.02,0.4356356,0.0,3.956469,21.31284,6.919999,20.27516,0.0
6889,05/07/2018 16:20,441.4905,47670.22,28.18413,14.10105,0.0,2.254054,0.2235159,331.0692,4.060932,21.29534,7.012317,19.80202,0.000647917
6890,05/07/2018 16:40,655.2668,70768.83,19.23842,9.461547,0.0,2.397592,0.5383193,4048.704,5.89096,21.2,7.196173,18.28556,0.03289675
6891,05/07/2018 17:00,20.69526,2175.55,17.49298,10.04795,0.0,2.116602,0.9204953,4048.704,6.749068,21.2,7.213906,16.80452,0.1951121
6892,05/07/2018 17:20,2.388298,195.2011,11.95575,12.59411,0.2361151,2.445329,1.698323,3559.054,6.749431,21.2,7.052027,15.90869,0.3934566
6893,05/07/2018 17:40,4.236109,407.3926,7.463662,14.5601,1.218778,2.509356,1.743629,2921.56,6.74551,21.2,6.924202,15.8147,0.5089554
6894,05/07/2018 18:00,1.296571,118.254,3.844925,16.05085,1.741398,1.596438,1.328634,731.7162,6.740434,21.27822,6.848376,18.85837,0.066238
6895,05/07/2018 18:20,0.5039592,44.37538,2.837456,16.52323,2.017413,0.0019025,0.85419,0.0,6.739999,21.3,6.830001,18.80694,0.0
6896,05/07/2018 18:40,0.004490835,0.0256247,2.785307,16.65076,2.021569,-0.02,0.655718,0.0,6.589283,21.31717,6.830001,19.1607,0.0
6897,05/07/2018 19:00,0.0,0.0,2.789344,16.55028,2.203395,-0.02,0.4645473,0.0,5.106884,21.33983,6.830001,19.90248,0.0
6898,05/07/2018 19:20,343.534,36924.71,2.794353,16.22189,2.210272,0.6575839,1.338621,1422.553,4.896941,21.3,6.841834,18.4402,1.667246
6899,05/07/2018 19:40,457.3293,49391.57,3.700587,10.97304,1.437791,2.182092,1.727879,3240.094,6.163156,21.3,6.853294,16.98897,3.913245
6900,05/07/2018 20:00,36.58209,3872.472,1.926961,11.50755,1.150721,2.187606,2.206075,2441.74,6.825824,21.3,6.866788,16.51187,2.402485
6901,05/07/2018 20:20,1.147331,98.72447,0.03436875,14.07211,0.6560137,2.344021,1.327591,120.5801,6.820001,21.3,6.820513,19.90946,0.05332341
6902,05/07/2018 20:40,0.9515241,91.495,0.0,14.45956,0.09299887,0.2836,0.5316693,0.0,6.820001,21.3,6.830512,20.43249,0.0
6903,05/07/2018 21:00,0.187609,15.08752,0.0,14.25679,0.0,-0.02,0.3141793,0.0,6.820001,21.3,6.843886,20.18954,0.0
6904,05/07/2018 21:20,0.1289733,10.94009,0.0,14.17325,0.0,-0.02,0.1764642,0.0,6.820001,21.3,6.863291,20.65944,0.0
6905,05/07/2018 21:40,0.0,0.0,0.0,14.0888,0.0,-0.02,0.1382474,0.0,6.689356,21.3,6.856207,20.35155,0.0
6906,05/07/2018 22:00,0.0,0.0,0.0,14.01295,0.0,-0.02,0.1431343,0.0,4.754093,21.3,6.875272,20.25957,0.0
6907,05/07/2018 22:20,464.517,50062.44,0.0,13.78357,0.0,-0.02,0.7488753,1339.914,4.050817,21.28007,6.881434,18.68896,2.966019
6908,05/07/2018 22:40,435.9801,47085.86,1.542312,6.873973,0.0,1.984443,2.024905,3045.536,5.669523,20.97764,6.837165,17.33587,4.642504
6909,05/07/2018 23:00,175.4702,18894.07,0.379125,7.017249,0.0,2.175741,2.492146,1361.187,6.612254,20.83662,6.861594,18.23742,1.176587
6910,05/07/2018 23:20,0.1215601,10.36534,0.0,8.060694,0.0,2.197618,1.237258,0.0,6.679999,20.8,6.84053,20.37888,0.0
6911,05/07/2018 23:40,0.0,0.0,0.0,8.133762,0.0,0.2579572,0.7857338,0.0,6.679999,20.8,6.850986,20.63658,0.0
6912,06/07/2018 00:00,0.2574792,22.00889,0.0,7.900088,0.0,-0.01,0.5779632,0.0,6.679999,20.8,6.878961,20.64135,0.0
6913,06/07/2018 00:20,0.0,0.0,0.0,7.662592,0.0,-0.01,0.4890142,0.0,6.679999,20.8,6.881001,20.54452,0.0
6914,06/07/2018 00:40,0.0,0.0,0.0,7.515392,0.0,-0.01,0.3473533,0.0,6.545365,20.8,6.874944,20.47524,0.0
6915,06/07/2018 01:00,0.0,0.0,0.0,7.291019,0.0,-0.01,0.1812497,0.0,4.593936,20.8,6.902642,20.04956,0.0
6916,06/07/2018 01:20,127.1473,13237.78,0.0,6.945624,0.0,-0.01,0.1317762,0.0,3.537386,20.8,6.910968,20.33051,0.0
6917,06/07/2018 01:40,259.5704,28033.6,4.154957,3.110341,0.0,2.349451,0.4983469,1950.893,4.261604,20.74939,6.916395,20.0043,0.2086775
6918,06/07/2018 02:00,109.1165,11750.72,2.122257,3.512527,0.0,3.257891,2.116703,2492.235,4.755142,20.7,6.914722,18.33375,0.3272797
6919,06/07/2018 02:20,2.146269,199.7568,0.2559735,5.113795,0.0,3.334765,3.680654,1005.398,4.822695,20.60188,6.880422,17.32912,0.1039298
6920,06/07/2018 02:40,0.2501125,22.41682,0.0,5.449999,0.0,3.471603,2.924669,29.92234,4.82,20.6,6.870741,18.32125,0.001722148
6921,06/07/2018 03:00,0.257805,21.28765,0.0,5.427918,0.0,2.035775,0.7736909,0.0,4.82,20.6,6.862639,20.4968,0.0
6922,06/07/2018 03:20,0.0,0.0,0.0,5.308474,0.0,-0.02,0.3941163,0.0,4.82,20.6,6.871031,20.67359,0.0
6923,06/07/2018 03:40,0.1292705,10.93021,0.0,5.126447,0.0,-0.02,0.2622616,0.0,4.710763,20.6,6.873521,20.65852,0.0
6924,06/07/2018 04:00,0.0,0.0,0.0,4.679877,0.0,-0.02,0.1772679,0.0,4.031584,20.6,6.898965,20.64961,0.0
6925,06/07/2018 04:20,2.82668,102.5039,0.0,4.14245,0.0,-0.02,0.1138101,0.0,3.661613,20.6,6.900943,19.99934,0.0
6926,06/07/2018 04:40,229.5141,24787.53,3.045418,2.369292,0.0,2.372453,0.3937073,1117.764,4.037297,20.6,6.890941,19.01304,0.000363027
6927,06/07/2018 05:00,114.7091,12355.9,1.103498,2.420153,0.0,3.353837,2.361442,1711.984,4.449582,20.56696,6.881682,17.77858,0.0
6928,06/07/2018 05:20,2.352676,212.6628,0.1073543,3.545866,0.0,3.378411,3.962831,1010.131,4.56,20.5,6.870958,18.19229,0.0
6929,06/07/2018 05:40,0.5467483,48.58617,0.0,3.5124,0.0,3.631585,3.994324,173.5788,4.56,20.5,6.870833,20.45167,0.0
6930,06/07/2018 06:00,0.3868208,38.51435,0.0,3.525658,0.0,2.292123,1.703167,0.0,4.56,20.5,6.87,20.77448,0.0
6931,06/07/2018 06:20,0.2585416,21.3376,0.0,3.57,0.0,-0.02,1.248579,0.0,4.56,20.5,6.890775,20.80768,0.0
6932,06/07/2018 06:40,0.1289026,11.55343,0.0,3.382135,0.0,-0.02,0.5372399,0.0,4.555028,20.5,6.861288,20.81346,0.0
6933,06/07/2018 07:00,0.0,0.0,0.0,3.058558,0.0,-0.02,0.6998696,0.0,3.975735,20.5,6.899003,20.90068,0.0
6934,06/07/2018 07:20,0.501105,44.82539,0.06455901,1.980747,0.0,2.72601,0.2511562,0.0,3.506422,20.5,6.890447,20.92817,0.0
6935,06/07/2018 07:40,244.2369,26373.56,0.9016436,0.5386745,0.0,4.556796,0.08243039,331.7048,3.867715,20.48353,6.879185,20.6906,0.0
6936,06/07/2018 08:00,143.7223,15522.01,5.095038,1.804886,0.0,3.271326,1.724065,2988.167,4.437521,20.36154,6.878018,18.69355,0.0
6937,06/07/2018 08:20,7.891042,806.9191,0.8101344,4.254121,0.0,3.450324,3.173947,1261.112,4.613863,20.3,6.825791,18.14862,0.0
6938,06/07/2018 08:40,0.521679,50.68879,0.0,5.008048,0.0,3.569245,4.157723,374.6364,4.61,20.3,6.820436,18.93319,0.0
6939,06/07/2018 09:00,0.1215067,10.24757,0.0,4.949999,0.0,2.320791,1.726156,0.0,4.61,20.3,6.839999,20.77427,0.0
6940,06/07/2018 09:20,0.5168709,48.89317,0.0,4.912831,0.0,-0.02,1.186667,0.0,4.61,20.3,6.848666,20.76129,0.0
6941,06/07/2018 09:40,0.2494525,21.48478,0.0,4.803439,0.0,-0.02,0.7214544,0.0,4.604754,20.3,6.834975,20.77906,0.0
6942,06/07/2018 10:00,0.0,0.0,0.0,4.509131,0.0,-0.02,0.7201903,0.0,4.012025,20.3,6.859019,20.81259,0.0
6943,06/07/2018 10:20,0.50547,46.95003,0.00698192,4.272956,0.0,-0.02,0.5772055,157.2524,3.527464,20.3,6.860936,20.55848,0.0
6944,06/07/2018 10:40,276.8839,29315.04,1.018169,2.466039,0.0,3.950212,0.3659193,275.985,3.871505,20.3,6.841689,19.50473,0.0
6945,06/07/2018 11:00,180.9971,19547.69,7.738351,1.804181,0.0,3.288356,0.9140286,3723.327,4.563468,20.3,6.897468,18.611,0.01679966
6946,06/07/2018 11:20,46.6868,4932.107,4.119927,3.651492,0.01593305,3.242835,1.793485,3269.811,4.906387,20.3,6.872218,18.15812,0.06487675
6947,06/07/2018 11:40,0.8712499,75.86366,0.3967775,6.420689,0.0,3.364497,2.931921,588.257,4.909893,20.3,6.78991,19.2448,0.01130791
6948,06/07/2018 12:00,1.395713,134.7405,0.0,6.987405,0.0,3.393585,2.059198,281.0848,4.901886,20.3,6.789096,20.18103,6.979929e-06
6949,06/07/2018 12:20,0.2580037,22.20347,0.0,6.993192,0.0,1.259398,0.3253407,0.0,4.900001,20.3,6.801379,20.17774,0.0
6950,06/07/2018 12:40,0.128789,10.54972,0.0,6.846597,0.0,-0.02,0.6147134,0.0,4.889701,20.39534,6.787768,19.81931,0.0
6951,06/07/2018 13:00,0.0,0.0,0.0,6.71144,0.0,-0.02,0.4510198,0.0,4.4428,20.4,6.809147,19.7556,0.0
6952,06/07/2018 13:20,0.6375149,52.18684,0.0,5.607967,0.0,2.775956,0.2637538,0.0,4.004688,20.4,6.800463,19.9668,0.0
6953,06/07/2018 13:40,0.5162187,44.81947,0.011737,3.896006,0.0,4.267067,0.07000001,0.0,4.000068,20.4,6.793888,20.84578,0.0
6954,06/07/2018 14:00,236.9847,25503.15,2.118654,2.766812,0.0,3.693851,0.2489755,1139.311,4.458961,20.4,6.8183,19.63507,0.0
6955,06/07/2018 14:20,97.74316,10544.09,3.34553,2.639993,0.0,3.086841,1.733295,3129.951,4.820724,20.4,6.832282,18.24935,0.0
6956,06/07/2018 14:40,2.391119,196.7042,0.2584853,4.652857,0.0,3.3119,3.136343,1178.337,4.93,20.4,6.794357,17.88462,0.0
6957,06/07/2018 15:00,0.979667,91.09566,0.0,5.119052,0.0,3.357368,3.232594,366.8109,4.920517,20.4,6.813018,20.49872,0.0
6958,06/07/2018 15:20,0.513761,45.46788,0.0,5.080001,0.0,3.642064,1.409668,0.0,4.919999,20.4,6.798636,20.77912,0.0
6959,06/07/2018 15:40,0.5390698,46.09816,0.0,5.080001,0.0,0.5959693,0.2643952,0.0,4.919999,20.4,6.800719,20.6981,0.0
6960,06/07/2018 16:00,0.2666165,21.27445,0.0,5.100345,0.0,-0.02,0.5192319,0.0,4.919999,20.41258,6.81322,20.40024,0.0
6961,06/07/2018 16:20,0.128676,10.8955,0.0,5.175345,0.0,-0.02,0.4858478,0.0,4.425859,20.5,6.810876,20.0334,0.0
6962,06/07/2018 16:40,1.175085,103.4015,0.004911665,3.314196,0.0,3.409154,0.3792621,252.4538,4.002518,20.45367,6.804297,19.87702,0.0
6963,06/07/2018 17:00,229.1816,24673.17,1.580424,2.095558,0.0,3.763392,0.086755,332.0085,4.370919,20.4,6.783894,20.33859,0.0
6964,06/07/2018 17:20,114.032,12315.45,3.173596,1.735697,0.0,3.083221,1.332793,3604.714,4.829178,20.4,6.790534,18.70815,0.0
6965,06/07/2018 17:40,6.751899,676.7662,0.3682888,3.487995,0.0,3.258001,3.105052,1253.994,4.96,20.4,6.815288,17.73954,0.0
6966,06/07/2018 18:00,1.506069,134.0288,0.0,3.986338,0.0,3.323249,3.634855,374.449,4.96,20.4,6.82324,18.04332,0.0
6967,06/07/2018 18:20,0.5080269,47.20487,0.0,3.904718,0.0,3.325744,1.76866,103.0877,4.951161,20.40405,6.809262,19.38918,0.0
6968,06/07/2018 18:40,0.1290867,10.60022,0.0,3.88,0.0,0.5269118,0.2617351,0.0,4.949999,20.5,6.810632,20.43562,0.0
6969,06/07/2018 19:00,0.2580032,21.46044,0.0,3.860265,0.0,-0.02,0.2269057,0.0,4.949999,20.5,6.810107,20.77893,0.0
6970,06/07/2018 19:20,0.0,0.0,0.0,3.778831,0.0,-0.02,0.4328428,0.0,4.634452,20.5,6.820704,20.40869,0.0
6971,06/07/2018 19:40,0.7430962,66.76192,0.008811665,3.453865,0.0,0.3475797,0.2648346,0.0,4.004617,20.5,6.813894,20.31874,0.0
6972,06/07/2018 20:00,387.1187,41239.46,2.084939,1.660988,0.0,3.763735,0.08759063,0.0,4.491562,20.5,6.862193,20.41976,0.0
6973,06/07/2018 20:20,91.58325,9800.127,4.727469,1.966951,0.0,2.792289,0.9319625,3772.833,5.234913,20.5,6.891076,18.4837,0.002193804
6974,06/07/2018 20:40,34.36548,3641.428,1.408202,3.343605,0.0,2.94682,2.370042,1957.005,5.434396,20.5,6.830139,17.22366,0.007342532
6975,06/07/2018 21:00,0.9172529,84.71669,0.0,4.799102,0.0,3.052614,3.828869,525.2198,5.43,20.5,6.820001,19.088,0.00124295
6976,06/07/2018 21:20,0.1353342,10.84105,0.0,4.724771,0.0,1.259886,2.070882,0.0,5.43,20.58307,6.830841,20.88978,0.0
6977,06/07/2018 21:40,0.2526484,22.13158,0.0,4.744146,0.0,-0.02,1.597607,0.0,5.43,20.6,6.822594,20.9233,0.0
6978,06/07/2018 22:00,0.0,0.0,0.0,4.676058,0.0,-0.02,1.22333,0.0,5.43,20.6,6.820001,20.88076,0.0
6979,06/07/2018 22:20,0.0,0.0,0.0,4.483241,0.0,-0.02,0.8251484,0.0,5.206668,20.6,6.82057,20.87566,0.0
6980,06/07/2018 22:40,0.4742785,42.53495,0.01504917,4.15849,0.0,0.3332185,0.649329,300.3702,4.163352,20.6,6.820231,19.94273,0.0
6981,06/07/2018 23:00,198.7156,20896.95,2.764517,2.275847,0.0,3.544206,0.6767082,276.0038,4.194379,20.6,6.875398,18.50345,0.0
