,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
6982,06/07/2018 23:20,157.9941,17063.37,6.480847,1.476281,0.0,2.956503,0.3722814,2959.793,4.794754,20.6,6.932333,19.223,3.190021e-05
6983,06/07/2018 23:40,59.33408,6374.973,3.720495,2.445718,0.0,3.106722,1.054262,3983.445,5.142253,20.6,6.894267,18.54341,0.00338947
6984,07/07/2018 00:00,1.008842,96.71169,0.1922482,4.756021,0.0,3.239906,3.054692,935.6219,5.160001,20.6,6.830045,18.017,0.00059798
6985,07/07/2018 00:20,1.25235,110.0494,0.0,5.319585,0.0,3.228098,2.23169,270.0786,5.160001,20.6,6.830604,20.48755,0.0
6986,07/07/2018 00:40,0.2578191,21.01995,0.0,5.258718,0.0,0.5215157,0.5968956,0.0,5.160001,20.6,6.830738,20.77977,0.0
6987,07/07/2018 01:00,0.25047,21.3934,0.0,5.079188,0.0,-0.02,0.5877157,0.0,5.15443,20.51871,6.84326,20.87428,0.0
6988,07/07/2018 01:20,0.1288175,10.79514,0.0,4.84436,0.0,-0.02,0.3833805,0.0,5.038762,20.5,6.840692,20.76083,0.0
6989,07/07/2018 01:40,0.5090098,49.4735,0.008696665,4.383182,0.0,0.2908785,0.2362967,0.0,4.148118,20.5,6.834203,19.92299,0.0
6990,07/07/2018 02:00,64.0138,6542.69,0.1235941,2.176233,0.0,3.745952,0.08473818,0.0,4.02799,20.59212,6.849999,20.39927,0.0
6991,07/07/2018 02:20,116.7249,12606.29,2.801849,0.8980947,0.0,3.511218,0.5295452,1949.879,4.338019,20.6,6.857093,19.28588,0.0
6992,07/07/2018 02:40,67.76303,7314.989,3.87956,1.832924,0.0,3.319844,1.81052,3016.002,4.63691,20.53791,6.906021,18.39017,0.0
6993,07/07/2018 03:00,1.88748,178.8067,0.3647005,4.112468,0.0,3.541339,3.426621,1074.748,4.68,20.5,6.836932,18.48758,0.0
6994,07/07/2018 03:20,1.52244,126.2857,0.0,4.534739,0.0,3.592745,2.897444,230.38,4.68,20.5,6.84915,20.83125,0.0
6995,07/07/2018 03:40,0.0,0.0,0.0,4.510001,0.0,3.26925,0.9421047,0.0,4.68,20.5,6.834264,20.7415,0.0
6996,07/07/2018 04:00,0.2575925,21.13347,0.0,4.449407,0.0,-0.02,0.5741291,0.0,4.67784,20.5,6.844098,20.82679,0.0
6997,07/07/2018 04:20,0.1289591,10.46102,0.0,4.218503,0.0,-0.02,0.3614864,0.0,4.510036,20.5,6.840878,20.66081,0.0
6998,07/07/2018 04:40,0.3872882,38.91717,0.01477015,3.626936,0.0,0.3077535,0.1716467,0.0,4.03757,20.5,6.850265,19.88196,0.0
6999,07/07/2018 05:00,0.5174663,47.02395,0.1902085,1.765553,0.0,3.784301,0.05275942,0.0,4.000076,20.5,6.849999,20.69708,0.0
7000,07/07/2018 05:20,126.1918,13257.96,2.610321,0.8084021,0.0,3.737477,0.3857175,1134.956,4.247478,20.5,6.815093,20.15351,0.0
7001,07/07/2018 05:40,49.62476,5359.474,2.123659,1.678966,0.0,3.615116,2.297286,2082.679,4.429229,20.48581,6.846362,18.08893,0.0
7002,07/07/2018 06:00,2.037403,201.1478,0.3648609,3.547126,0.0,3.635222,3.496129,1006.041,4.478917,20.4,6.836862,17.98698,0.0
7003,07/07/2018 06:20,0.3580875,35.81834,0.0,3.64,0.0,3.682734,3.766291,176.3088,4.47,20.4,6.850497,19.75549,0.0
7004,07/07/2018 06:40,0.3878835,31.94189,0.0,3.638665,0.0,1.753739,1.647046,4.0896,4.47,20.4,6.83577,20.9115,0.0
7005,07/07/2018 07:00,0.1292142,10.56933,0.0,3.604773,0.0,-0.02,1.428612,4.0896,4.47,20.4,6.863266,20.93208,0.0
7006,07/07/2018 07:20,0.0,0.0,0.0,3.417772,0.0,-0.02,0.8429421,4.0896,4.410173,20.4,6.849431,20.65911,0.0
7007,07/07/2018 07:40,0.380625,31.48587,0.01462,3.146683,0.0,0.2822155,0.3695206,4.0896,4.00683,20.4,6.848831,19.8998,0.0
7008,07/07/2018 08:00,0.0,0.0,0.1901,1.427501,0.0,4.120891,0.03201675,4.0896,4.0,20.4,6.849999,20.88524,0.0
7009,07/07/2018 08:20,144.8197,15440.4,4.520276,0.945385,0.0,3.551069,0.06770743,332.3804,4.237587,20.4,6.850177,20.30703,0.0
7010,07/07/2018 08:40,118.9037,12841.6,3.805027,1.457547,0.0,3.692006,1.844142,2936.874,4.595633,20.39194,6.843002,18.30432,0.0
7011,07/07/2018 09:00,9.194323,949.9017,1.890076,4.056087,0.0,3.210275,3.080577,1229.931,4.740982,20.3,6.855373,17.97938,0.0
7012,07/07/2018 09:20,0.880816,76.08123,0.0,5.062052,0.0,3.447163,4.065362,374.3055,4.739999,20.3,6.822242,19.21753,0.0
7013,07/07/2018 09:40,0.4459947,39.02992,0.0,4.953601,0.0,3.013348,1.963063,0.0,4.739999,20.33832,6.824281,19.83626,0.0
7014,07/07/2018 10:00,0.201209,17.68566,0.0,4.872277,0.0,-0.02,1.647278,0.0,4.739999,20.51324,6.839999,20.06857,0.0
7015,07/07/2018 10:20,0.1289167,10.40601,0.003028335,4.838605,0.0,-0.01906767,1.108212,0.0,4.739999,20.6,6.839548,20.32951,0.0
7016,07/07/2018 10:40,0.191431,19.82518,0.01251525,4.872983,0.0,-0.01396717,1.154738,0.0,4.424234,20.69948,6.839367,20.28039,0.0
7017,07/07/2018 11:00,0.3173775,28.82114,0.163363,3.70317,0.0,1.346796,0.1602624,0.0,4.2,20.54127,6.820421,20.5636,0.0
7018,07/07/2018 11:20,175.7661,18967.46,8.61668,2.375364,0.0,3.211655,0.04279042,0.0,4.432649,20.5,6.974964,20.69207,0.0
7019,07/07/2018 11:40,125.7062,13576.27,10.53597,1.465957,0.0,3.067194,1.142285,3773.727,4.869784,20.5,6.973069,18.66905,0.01135999
7020,07/07/2018 12:00,28.08477,2985.087,8.899507,3.821114,0.04995466,2.984894,1.693377,3481.632,5.107833,20.5,6.967954,17.77872,0.116486
7021,07/07/2018 12:20,4.353742,387.6244,1.609727,6.859035,0.2293869,3.230335,2.321791,1800.003,5.11,20.5,6.811333,16.90069,0.1085714
7022,07/07/2018 12:40,1.259277,103.6897,0.1132002,9.003538,0.052801,3.253173,2.294647,216.8215,5.11,20.5,6.795367,18.62424,0.008966781
7023,07/07/2018 13:00,0.6386614,63.24672,0.1,9.232051,0.0,2.200098,0.6764478,0.0,5.11,20.6416,6.782102,19.48132,0.0
7024,07/07/2018 13:20,0.3492653,30.60099,0.1,9.063515,0.0,-0.02,1.039014,0.0,5.11,20.87588,6.791019,19.78105,0.0
7025,07/07/2018 13:40,0.279395,26.76732,0.1104735,9.145519,0.0,-0.02,0.9961052,0.0,4.927354,20.9484,6.800677,20.05103,0.0
7026,07/07/2018 14:00,0.7625625,73.06596,0.1859006,8.830294,0.0,1.093952,0.6487886,0.0,4.222392,20.85922,6.801295,20.28942,0.0
7027,07/07/2018 14:20,0.754551,71.16954,0.3375454,6.965724,0.0,3.82196,0.06072066,0.0,4.2,20.7,6.810601,20.69582,0.0
7028,07/07/2018 14:40,0.2503945,20.88494,0.4694529,5.928711,0.0,3.906865,0.07407934,0.0,4.2,20.7,6.820334,20.79575,0.0
7029,07/07/2018 15:00,69.25858,7474.157,0.4799999,5.042416,0.0,3.935907,0.08000001,0.0,4.217691,20.7,6.820001,20.81528,0.0
7030,07/07/2018 15:20,126.1533,13624.55,4.544961,3.484382,0.0,3.514788,0.3065341,1546.203,4.587581,20.71414,6.83076,19.72706,0.0
7031,07/07/2018 15:40,83.44999,9005.716,5.814487,3.468192,0.0,3.25881,0.9532169,4048.704,4.894667,20.8,6.917642,17.99553,0.03884594
7032,07/07/2018 16:00,1.640882,145.1601,1.901204,6.058295,0.0,3.291173,2.21659,2421.456,4.96,20.8,6.891418,17.79786,0.04754024
7033,07/07/2018 16:20,1.517437,153.9178,0.16,7.802623,0.0,3.360615,2.548807,418.4257,4.96,20.82186,6.850884,18.25862,0.005899452
7034,07/07/2018 16:40,0.0,0.0,0.156531,7.913711,0.0,3.071925,0.5427628,0.0,4.96,20.9,6.850736,19.30943,0.0
7035,07/07/2018 17:00,0.5020846,44.55794,0.1,7.826364,0.0,-0.02,0.6499283,0.0,4.96,20.98635,6.850696,19.74433,0.0
7036,07/07/2018 17:20,0.2574508,21.50851,0.1,7.78,0.0,-0.02,0.7233776,0.0,4.952469,21.09811,6.860909,20.05169,0.0
7037,07/07/2018 17:40,0.3827915,33.1908,0.1113019,7.794698,0.0,0.03428425,0.4068072,0.0,4.427663,21.1,6.856325,20.24985,0.0
7038,07/07/2018 18:00,0.0,0.0,0.269616,6.475203,0.0,1.761181,0.1169438,0.0,4.2,21.00439,6.870128,20.64341,0.0
7039,07/07/2018 18:20,0.7442149,68.73709,0.389643,4.58478,0.0,3.758085,0.07000001,0.0,4.2,21.0,6.871049,20.83543,0.0
7040,07/07/2018 18:40,0.5080533,43.70953,0.4105256,3.681803,0.0,3.930253,0.07000001,0.0,4.2,21.0,6.871233,20.86676,0.0
7041,07/07/2018 19:00,181.7344,19584.18,2.701284,2.389658,0.0,3.645116,0.1678245,937.9431,4.527727,21.0,6.898545,20.55318,0.0
7042,07/07/2018 19:20,79.51089,8587.176,5.987555,1.706684,0.0,3.195628,0.9346671,4048.704,4.846494,21.0,6.94283,18.59954,0.004126131
7043,07/07/2018 19:40,1.368269,124.5517,1.19321,4.139007,0.0,3.340516,2.435501,2155.905,4.919999,21.0,6.903929,18.22165,0.007737621
7044,07/07/2018 20:00,1.823739,171.9433,0.17,5.621434,0.0,3.388687,2.929992,558.6095,4.913739,21.0,6.910001,19.08215,0.000631644
7045,07/07/2018 20:20,0.371247,32.34187,0.17,5.546424,0.0,3.366679,1.10203,0.0,4.910001,21.0,6.894444,20.90784,0.0
7046,07/07/2018 20:40,0.12148,9.964505,0.17,5.459079,0.0,0.6212531,0.4849001,0.0,4.910001,21.0,6.89681,20.89321,0.0
7047,07/07/2018 21:00,0.0,0.0,0.17,5.240117,0.0,-0.01583767,0.4358831,0.0,4.909981,21.0,6.900228,20.94538,0.0
7048,07/07/2018 21:20,0.3715591,33.69506,0.1997407,5.009141,0.0,-0.02,0.2838293,0.0,4.380742,21.0,6.90085,20.78465,0.0
7049,07/07/2018 21:40,0.2579749,22.41019,0.2838958,3.52164,0.0,2.557946,0.07161301,0.0,4.2,21.0,6.900506,19.96703,0.0
7050,07/07/2018 22:00,0.5175507,42.73771,0.3498499,2.03616,0.0,3.936912,0.07000001,0.0,4.2,21.0,6.906415,20.45134,0.0
7051,07/07/2018 22:20,136.7765,14748.32,3.117839,1.229736,0.0,3.618877,0.07596017,13.48918,4.382525,21.0,6.945122,20.69846,0.0
7052,07/07/2018 22:40,94.06892,10159.44,4.735152,0.7019269,0.0,3.301056,0.8356711,3960.706,4.738655,21.0,6.965495,19.29818,0.0
7053,07/07/2018 23:00,16.39651,1701.701,1.760748,2.721586,0.0,3.291329,2.190546,2379.885,4.868293,21.0,6.951438,18.33702,0.0
7054,07/07/2018 23:20,1.757898,155.1774,0.22,4.169148,0.0,3.401772,3.24396,554.4125,4.87,21.0,6.921422,20.08924,0.0
7055,07/07/2018 23:40,0.758727,65.6099,0.1714515,4.198186,0.0,3.420692,1.522196,186.6561,4.87,21.0,6.927172,20.91561,0.0
7056,08/07/2018 00:00,0.25772,21.12847,0.16,4.118355,0.0,2.184481,0.1658114,0.0,4.87,21.0,6.906447,20.90711,0.0
7057,08/07/2018 00:20,0.0,0.0,0.16,3.930661,0.0,-0.02,0.26888,0.0,4.730872,21.0,6.920986,20.82973,0.0
7058,08/07/2018 00:40,0.3863249,33.75484,0.2126872,3.485381,0.0,0.01544459,0.1730541,0.0,4.279085,21.0,6.921033,19.92773,0.0
7059,08/07/2018 01:00,0.1517817,11.4322,0.3083065,2.520516,0.0,1.287395,0.0749832,0.0,4.2,21.0014,6.920696,19.62027,0.0
7060,08/07/2018 01:20,116.9951,12598.48,2.385339,0.7941573,0.0,3.751709,0.1225687,535.2324,4.38844,21.1,6.898623,20.293,0.0
7061,08/07/2018 01:40,61.0328,6591.543,3.292581,0.8091666,0.0,3.487759,1.267446,3801.759,4.606328,21.01057,6.942978,18.9468,0.0
7062,08/07/2018 02:00,2.732194,269.1387,0.8951424,2.886758,0.0,3.500545,2.743411,1665.763,4.669999,21.0,6.940917,18.4093,0.0
7063,08/07/2018 02:20,2.026913,200.6315,0.22,3.628702,0.0,3.63614,4.443522,1010.131,4.669999,21.0,6.950587,18.24699,0.0
7064,08/07/2018 02:40,1.605665,138.9569,0.22,3.575613,0.0,3.615869,5.3849,1010.131,4.669999,21.0,6.960565,18.34,0.0
7065,08/07/2018 03:00,2.683459,254.6856,0.22,3.590218,0.0,3.555513,6.029218,1010.131,4.669999,21.0,6.980001,19.0871,0.0
7066,08/07/2018 03:20,0.9456518,87.0334,0.1876011,3.662493,0.0,3.570262,5.892785,484.1498,4.669999,21.0,6.980983,20.09341,0.0
7067,08/07/2018 03:40,0.0,0.0,0.2020875,3.695354,0.0,3.426911,3.53689,0.0,4.669999,21.0,6.966722,20.87265,0.0
7068,08/07/2018 04:00,0.0,0.0,0.22,3.691845,0.0,2.29844,2.696211,0.0,4.593875,21.0,6.978506,20.8035,0.0
7069,08/07/2018 04:20,0.25069,20.90899,0.2243114,3.593183,0.0,1.367564,1.133965,0.0,4.211339,21.0,6.969423,20.18365,0.0
7070,08/07/2018 04:40,77.70478,8367.798,0.3873126,2.745863,0.0,3.143696,0.03084941,0.0,4.290486,21.0,6.943105,20.11262,0.0
7071,08/07/2018 05:00,52.21745,5639.484,2.661952,1.678462,0.0,3.560779,1.262736,2773.572,4.473873,21.0,6.944943,18.73648,0.0
7072,08/07/2018 05:20,17.6559,1871.766,0.9846392,3.371861,0.0,3.374145,2.525672,1583.555,4.585793,21.0,6.944565,18.25457,0.0
7073,08/07/2018 05:40,1.647951,147.3728,0.2493681,4.422546,0.0,3.438854,4.187914,1006.041,4.589999,21.0,6.944859,18.2036,0.0
7074,08/07/2018 06:00,2.135717,197.8333,0.22,4.455773,0.0,3.587373,5.54883,1006.041,4.586543,21.0,6.956454,18.50718,0.0
7075,08/07/2018 06:20,2.21247,202.4586,0.22,4.512606,0.0,3.599999,6.271987,1006.041,4.587372,21.0,6.980581,18.90284,0.0
7076,08/07/2018 06:40,1.17832,102.7298,0.22,4.557378,0.0,3.582167,6.407306,675.9107,4.589999,21.0,6.990313,19.286,0.0
7077,08/07/2018 07:00,0.0,0.0,0.22,4.63,0.0,2.567595,4.25522,5.633485,4.589999,21.0,6.993796,20.24749,0.0
7078,08/07/2018 07:20,0.744269,67.44753,0.22,4.661186,0.0,1.877646,3.990384,733.8984,4.32121,21.0,6.98968,19.35465,0.0
7079,08/07/2018 07:40,0.25025,20.21297,0.22,4.75159,0.0,3.592602,2.749387,0.0,4.150001,21.0,6.96887,20.11708,0.0
7080,08/07/2018 08:00,0.674485,55.4363,0.22,4.755472,0.0,3.114072,0.5711807,0.0,4.146095,21.0,6.945241,20.0781,0.0
7081,08/07/2018 08:20,0.7223369,63.09843,0.22,4.479052,0.0,3.561197,0.03,0.0,4.14,21.0,6.940529,20.64547,0.0
7082,08/07/2018 08:40,0.8784598,82.78342,0.2761582,3.959828,0.0,3.52806,0.03,0.0,4.14,21.0,6.950309,20.83452,0.0
7083,08/07/2018 09:00,131.7981,14215.79,2.522733,3.164509,0.0,3.368022,0.03,0.0,4.320399,20.97936,6.932076,20.56462,0.0
7084,08/07/2018 09:20,108.1734,11682.73,6.680789,2.563779,0.0,2.900754,1.485671,3032.607,4.667371,20.87844,6.931413,18.58979,0.006873624
7085,08/07/2018 09:40,20.19334,2130.871,2.643857,4.200449,0.002994,2.917379,2.283901,2101.052,4.845848,20.8,6.946424,18.3071,0.02225971
7086,08/07/2018 10:00,2.350613,220.3764,0.22,6.496137,0.0,3.046272,4.170013,1006.041,4.844837,20.8,6.904977,17.96991,0.01273901
7087,08/07/2018 10:20,1.663063,137.6657,0.22,6.660001,0.0,3.075568,5.783734,1006.041,4.839999,20.8,6.93056,18.15819,0.01135144
7088,08/07/2018 10:40,1.160124,105.6057,0.22,6.662079,0.0,3.066973,6.68451,990.7198,4.839999,20.8,6.940703,18.87978,0.005435883
7089,08/07/2018 11:00,0.1401366,11.64733,0.22,6.788822,0.0,3.058284,6.470728,408.5946,4.409122,20.8,6.960242,19.65696,0.001443605
7090,08/07/2018 11:20,216.3955,23370.71,7.137343,6.338136,0.0,2.652023,3.297506,988.9418,4.600081,20.869,6.985596,19.92257,0.004914318
7091,08/07/2018 11:40,190.6324,20546.66,11.7348,6.500546,0.0,2.354692,1.63992,3606.919,5.231061,20.75696,7.026567,18.27307,0.08429081
7092,08/07/2018 12:00,2.941087,283.4672,8.587881,8.140543,0.2358277,2.387249,1.767253,2880.114,5.429784,20.7,6.994194,16.79551,0.245256
7093,08/07/2018 12:20,3.570784,307.9321,2.440231,10.08515,1.129797,2.479423,1.991264,2216.301,5.43,20.7,6.859281,16.38927,0.2817718
7094,08/07/2018 12:40,1.396908,139.2754,0.4991426,11.90877,1.118145,2.475991,2.699973,732.8191,5.425261,20.79753,6.815297,17.88568,0.07038038
7095,08/07/2018 13:00,0.2871865,24.11185,0.3528254,13.50605,0.0,1.789436,1.166778,0.0,5.419999,20.86058,6.816897,19.01211,0.0
7096,08/07/2018 13:20,0.09979,9.457933,0.3554807,13.62656,0.0,-0.02,1.127699,0.0,5.419999,21.09294,6.830723,19.48192,0.0
7097,08/07/2018 13:40,0.0,0.0,0.3527979,13.71847,0.0,-0.02,1.012351,0.0,4.961424,21.17978,6.816629,19.94903,0.0
7098,08/07/2018 14:00,0.0,0.0,0.2946385,13.74175,0.0,-0.02,1.340519,0.0,3.875619,21.18688,6.820479,20.28925,0.0
7099,08/07/2018 14:20,194.2469,20976.61,10.09324,10.50928,0.0,1.150833,0.2542173,130.6421,3.75779,21.02954,6.909404,20.30088,0.0
7100,08/07/2018 14:40,155.4687,16790.62,16.16402,7.770561,0.0,2.413526,0.7906353,4046.054,4.32573,21.0,7.070274,19.37321,0.04324056
7101,08/07/2018 15:00,15.36178,1642.379,8.490051,10.00296,0.1092633,2.802072,1.400472,3910.003,4.522258,21.0,7.006536,18.85558,0.2174867
7102,08/07/2018 15:20,3.390663,297.699,2.189358,12.3189,0.7467479,2.841892,1.964982,2404.113,4.519974,21.0,6.903886,18.15295,0.2099692
7103,08/07/2018 15:40,2.894317,258.6222,0.3960126,14.38387,0.2452928,2.897781,2.302277,645.1201,4.52,21.0717,6.870504,17.98236,0.05451804
7104,08/07/2018 16:00,0.1301067,10.44195,0.3820294,15.57,0.0,2.137054,0.4632316,0.0,4.52,21.11402,6.870749,19.23711,0.0
7105,08/07/2018 16:20,0.1290444,11.17902,0.3484425,15.5078,0.0,-0.02,0.43892,0.0,4.52,21.24341,6.876661,19.98936,0.0
7106,08/07/2018 16:40,0.0,0.0,0.3520767,15.50137,0.0,-0.02,0.2643657,0.0,4.201181,21.3,6.88062,20.36036,0.0
7107,08/07/2018 17:00,0.5079573,45.82219,0.3661074,14.79756,0.0,0.944313,0.09772874,0.0,3.558922,21.22224,6.880312,20.8211,0.0
7108,08/07/2018 17:20,37.6701,4060.708,0.4351479,12.83729,0.0,3.770995,0.07000001,0.0,3.515218,21.2,6.890201,20.92366,0.0
7109,08/07/2018 17:40,147.7625,15958.35,7.532435,9.508646,0.0,2.912959,0.4145153,1748.3,3.841724,21.2,6.873065,19.55227,0.001586146
7110,08/07/2018 18:00,59.25611,6384.182,5.63033,9.968522,0.0,3.092573,1.180453,4048.704,4.14777,21.14765,6.980452,18.86912,0.04616776
7111,08/07/2018 18:20,2.299901,187.5409,1.830384,12.0482,0.0,3.161772,2.400107,1829.24,4.184951,21.1,6.954266,18.4431,0.04013108
7112,08/07/2018 18:40,1.261448,110.3626,0.341993,13.59924,0.0,3.180195,2.614372,462.2144,4.18,21.19052,6.930332,18.71224,0.007568819
7113,08/07/2018 19:00,0.0,0.0,0.46,13.86395,0.0,2.388143,0.8006817,0.0,4.18,21.2,6.930615,20.65759,0.0
7114,08/07/2018 19:20,0.2574225,21.48639,0.46,13.78323,0.0,-0.02,0.4628982,0.0,4.179237,21.2,6.931564,20.12408,0.0
7115,08/07/2018 19:40,0.0,0.0,0.4592005,13.74584,0.0,-0.02,0.2610845,0.0,3.762172,21.2,6.930683,20.39546,0.0
7116,08/07/2018 20:00,0.7574992,67.62514,0.4214931,12.89694,0.0,0.9612846,0.08389402,0.0,3.5,21.2,6.944749,20.77395,0.0
7117,08/07/2018 20:20,1.875464,197.2108,0.445049,11.18553,0.0,3.740388,0.05999999,0.0,3.501003,21.2,6.935741,20.95398,0.0
7118,08/07/2018 20:40,251.7611,27190.2,8.738482,8.269862,0.0,2.720833,0.1902318,1140.934,4.028908,21.2,6.994637,20.7082,0.0
7119,08/07/2018 21:00,96.6681,10436.99,7.806089,7.681874,0.0,2.914515,0.7716014,4048.704,4.370158,21.2,7.041775,19.22213,0.03528084
7120,08/07/2018 21:20,2.019893,166.6493,4.914234,9.206094,0.059194,2.881983,1.394985,3697.499,4.479903,21.2,7.030473,18.58855,0.1406964
7121,08/07/2018 21:40,2.380842,231.8324,0.7538384,11.60305,0.029899,3.037513,2.559994,1080.428,4.472017,21.2,6.957474,18.4202,0.04205998
7122,08/07/2018 22:00,1.00188,82.1459,0.4628846,12.74685,0.0,2.109279,1.297499,40.59225,4.47,21.2,6.964934,19.74157,0.001519546
7123,08/07/2018 22:20,0.1288459,10.67947,0.4474055,12.72366,0.0,0.03575351,0.5299387,0.0,4.47,21.2,6.955431,20.92613,0.0
7124,08/07/2018 22:40,0.0,0.0,0.4776655,12.64552,0.0,-0.02,0.246561,0.0,4.127696,21.2,6.96,20.84951,0.0
7125,08/07/2018 23:00,0.3798984,35.08175,0.4827874,11.59855,0.0,0.8859865,0.1312685,0.0,3.537947,21.2,6.960316,20.50748,0.0
7126,08/07/2018 23:20,0.3884922,33.69571,0.5299999,10.09442,0.0,3.806671,0.05999999,0.0,3.5,21.2,6.960751,20.97061,0.0
7127,08/07/2018 23:40,138.8013,14970.61,7.828996,7.630202,0.0,3.197138,0.07550335,332.0694,3.715802,21.2,7.009801,20.36625,0.0
7128,09/07/2018 00:00,90.47301,9771.084,8.692584,6.275377,0.0,2.976377,0.7118045,4044.614,4.060024,21.2,7.081437,19.25351,0.01506388
7129,09/07/2018 00:20,5.398782,550.9252,3.361042,8.475227,0.0,3.116992,1.732802,3271.644,4.159705,21.2,7.031559,18.94019,0.04349169
7130,09/07/2018 00:40,1.162772,119.2312,0.539566,10.6139,0.0,3.240375,2.818853,690.8167,4.150001,21.2,6.989999,18.57161,0.00714962
7131,09/07/2018 01:00,0.129101,10.93601,0.4700654,10.98275,0.0,2.569919,1.265968,0.0,4.150001,21.2,6.989999,20.41878,0.0
7132,09/07/2018 01:20,0.0,0.0,0.4982148,10.95491,0.0,-0.02,0.6287183,0.0,4.145799,21.2,6.991833,20.93892,0.0
7133,09/07/2018 01:40,0.0,0.0,0.5200001,10.7474,0.0,-0.02,0.435917,0.0,3.711311,21.2,6.989999,20.94412,0.0
7134,09/07/2018 02:00,0.614636,53.5797,0.5200001,9.0506,0.0,3.657835,0.06686501,0.0,3.5,21.2,6.99038,20.96324,0.0
7135,09/07/2018 02:20,0.2604352,20.9472,0.5200001,8.113153,0.0,3.832844,0.05499383,0.0,3.5,21.2,6.999047,20.97043,0.0
7136,09/07/2018 02:40,36.63059,3870.905,0.5200001,7.378135,0.0,3.78557,0.06900501,0.0,3.545567,21.2,7.010001,20.97202,0.0
7137,09/07/2018 03:00,58.5478,6323.163,4.545425,5.881439,0.0,3.43582,1.465142,3105.508,3.705022,21.2,7.013072,19.79764,0.0
7138,09/07/2018 03:20,16.40107,1694.271,0.7724282,7.830845,0.0,3.546246,2.274689,2014.362,3.818868,21.2,6.990049,19.06895,0.0
7139,09/07/2018 03:40,1.748036,156.807,0.4538209,8.650836,0.0,3.547284,3.846935,525.1966,3.82,21.2,7.011909,19.1495,0.0
7140,09/07/2018 04:00,0.7833797,71.6129,0.4745546,8.601521,0.0,3.523708,1.758677,107.3427,3.82,21.2,7.015388,20.39583,0.0
7141,09/07/2018 04:20,0.0,0.0,0.4832049,8.573527,0.0,1.85026,0.2108007,0.0,3.815853,21.2,7.005171,20.74704,0.0
7142,09/07/2018 04:40,0.1288458,10.42568,0.4785374,8.445058,0.0,-0.02,0.2425213,0.0,3.669017,21.19048,7.010001,20.68523,0.0
7143,09/07/2018 05:00,0.50849,43.92195,0.5388285,7.182281,0.0,3.775409,0.05441911,0.0,3.5,21.16196,7.010803,20.8764,0.0
7144,09/07/2018 05:20,0.1290865,10.71516,0.54,6.322689,0.0,3.785319,0.04519709,0.0,3.5,21.2,7.019609,20.95391,0.0
7145,09/07/2018 05:40,33.42088,3605.323,0.54,5.653408,0.0,3.809236,0.05729699,0.0,3.528043,21.2,7.03,20.8086,0.0
7146,09/07/2018 06:00,74.16761,8010.103,4.312123,4.461364,0.0,3.221985,1.151324,2526.056,3.735835,21.15903,7.038195,19.21513,8.673584e-06
7147,09/07/2018 06:20,34.81528,3739.073,2.249044,5.833538,0.0,3.378973,2.186309,2259.469,3.897496,21.1,7.022291,18.81224,0.0001144
7148,09/07/2018 06:40,1.511461,134.248,0.5390536,7.325191,0.0,3.422396,3.700522,732.3987,3.909162,21.1,7.014609,19.368,2.335488e-05
7149,09/07/2018 07:00,0.2503875,20.63685,0.4827399,7.512696,0.0,3.316542,2.231753,36.99876,3.910001,21.1,7.035001,20.73988,0.0
7150,09/07/2018 07:20,0.0,0.0,0.5356046,7.451753,0.0,1.652575,0.3848844,0.0,3.906245,21.1,7.021204,20.77402,0.0
7151,09/07/2018 07:40,0.128534,10.71718,0.4996314,7.410515,0.0,-0.02,0.3549207,0.0,3.80343,21.03078,7.019999,20.91611,0.0
7152,09/07/2018 08:00,0.636205,57.03293,0.5248312,6.929799,0.0,0.8235189,0.1355843,0.0,3.501651,21.0,7.035003,20.95558,0.0
7153,09/07/2018 08:20,0.2583717,20.9478,0.7391401,5.508462,0.0,3.713872,0.04,0.0,3.5,21.0,7.019999,20.94172,0.0
7154,09/07/2018 08:40,0.3874301,33.71856,0.8885995,4.938335,0.0,3.75,0.05815516,0.0,3.5,21.0,7.033971,20.95905,0.0
7155,09/07/2018 09:00,0.2575644,25.63377,0.8443761,4.351016,0.0,3.708836,0.06956084,0.0,3.5,21.0,7.039733,20.96992,0.0
7156,09/07/2018 09:20,192.152,20737.47,12.25912,3.260413,0.0,3.140963,0.07000001,0.0,3.812255,21.0,7.059786,20.9198,0.0
7157,09/07/2018 09:40,65.53654,7075.94,19.4321,2.376439,0.0,2.804942,1.378951,3537.479,4.193984,20.96555,7.15442,19.56238,0.02723393
7158,09/07/2018 10:00,3.396882,307.6693,7.847547,4.932734,0.1602692,3.144474,1.729064,3196.146,4.219252,20.91111,7.041821,18.40283,0.1627225
7159,09/07/2018 10:20,2.902359,256.7127,2.324426,7.868434,0.8749668,3.178347,2.085975,2117.082,4.217216,21.0,6.941232,18.41899,0.1519476
7160,09/07/2018 10:40,2.631149,225.4612,0.5377021,10.61407,0.2681002,3.186729,2.288149,641.7147,4.210524,21.0,6.924583,18.4864,0.04078273
7161,09/07/2018 11:00,0.0,0.0,0.545354,11.62023,0.0,2.396259,0.7158936,0.0,4.21,21.07565,6.929999,19.69011,0.0
7162,09/07/2018 11:20,0.2498925,20.46507,0.5167526,11.60919,0.0,-0.02,0.6509423,0.0,4.129762,21.33933,6.939584,20.19987,0.0
7163,09/07/2018 11:40,0.383792,30.78292,0.4985393,12.49803,0.0,0.04698925,0.1322411,0.0,3.590162,21.30717,6.949998,20.64585,0.0
7164,09/07/2018 12:00,97.61625,10541.34,3.777556,10.57462,0.0,3.40737,0.05999999,0.0,3.606431,21.15376,6.930631,20.94781,0.0
7165,09/07/2018 12:20,114.9677,12401.17,14.4923,7.80358,0.0,2.941386,0.6023352,2558.29,4.020547,21.1,7.003893,19.6366,0.004144467
7166,09/07/2018 12:40,3.850708,368.425,7.653413,9.366174,0.0,3.521725,1.636005,3607.691,4.101966,21.15119,7.009795,18.38878,0.0980664
7167,09/07/2018 13:00,1.391498,134.7101,0.7588256,12.63343,0.5841728,3.283546,2.322723,1470.852,4.099974,21.2,6.910995,18.77417,0.04090396
7168,09/07/2018 13:20,1.138769,99.73405,0.4099999,14.37459,0.0,3.242191,1.776177,141.5796,4.099999,21.2621,6.930947,19.75817,0.001382728
7169,09/07/2018 13:40,0.5003356,45.44129,0.4099999,14.46624,0.0,0.8515462,0.7421216,0.0,4.099999,21.37916,6.919999,20.03789,0.0
7170,09/07/2018 14:00,0.3883935,35.21916,0.1567969,8.347403,0.0,-0.02,0.7537843,0.0,4.042972,21.59449,6.939548,20.1519,0.0
7171,09/07/2018 14:20,0.3792125,35.71302,0.043727,11.20028,0.0,0.005609668,0.5368845,0.0,3.577668,21.57749,6.948974,20.58651,0.0
7172,09/07/2018 14:40,26.48088,2857.384,0.1844678,12.81579,0.0,2.723885,0.05256492,0.0,3.508302,21.5,6.945467,20.9342,0.0
7173,09/07/2018 15:00,129.357,13970.56,11.56966,8.703695,0.0,2.784059,0.1136197,533.577,3.801475,21.5,7.038403,20.79723,0.001010451
7174,09/07/2018 15:20,50.284,5371.293,8.600746,8.412578,0.0,2.999847,0.956094,4048.704,4.062706,21.5,7.095972,19.06811,0.0533887
7175,09/07/2018 15:40,2.892015,240.1012,2.691635,11.09838,0.2388746,3.261647,1.792244,3342.979,4.070926,21.5,6.995127,18.86795,0.1431839
7176,09/07/2018 16:00,2.260853,217.7635,0.04446165,14.03724,0.07848288,3.299579,2.544971,780.994,4.07,21.51976,6.959336,18.82063,0.03093522
7177,09/07/2018 16:20,0.2498416,20.3505,0.0,15.08009,0.0,3.242526,0.764242,0.0,4.07,21.6,6.951696,19.47366,0.0
7178,09/07/2018 16:40,0.1290725,10.95795,0.0,15.01,0.0,0.8907766,0.1480766,0.0,4.066577,21.61156,6.954343,19.70123,0.0
7179,09/07/2018 17:00,0.1286195,10.53309,0.08870177,15.0172,0.0,-0.02,0.3588203,0.0,3.941219,21.7,6.961098,20.15454,0.0
7180,09/07/2018 17:20,0.2903809,23.18195,0.1244953,14.05448,0.0,1.632729,0.1196421,0.0,3.516808,21.7,6.960752,20.75911,0.0
7181,09/07/2018 17:40,119.5922,12895.75,6.761004,10.67493,0.0,3.129336,0.06527416,0.0,3.666244,21.64695,6.974399,20.66871,0.0
7182,09/07/2018 18:00,73.85027,7946.364,11.84448,8.218118,0.0,2.623996,0.631377,3570.866,4.012025,21.6,7.168646,19.18396,0.03495516
7183,09/07/2018 18:20,2.112224,184.948,4.007403,10.84277,0.06854416,3.276066,1.51311,3844.237,4.048961,21.6,7.027633,18.62128,0.1730425
7184,09/07/2018 18:40,2.262665,201.6659,0.5718936,13.68761,0.2270623,3.326689,2.466267,1287.588,4.04,21.6,6.968503,19.13121,0.05033504
7185,09/07/2018 19:00,0.6376029,54.02867,0.00302325,15.29809,0.0097416,3.295544,1.471257,158.1729,4.04,21.6,6.974338,19.07141,0.005499367
7186,09/07/2018 19:20,0.126905,11.41119,0.04198501,15.33,0.0,1.724545,0.2964966,0.0,4.036368,21.65782,6.970393,20.13388,0.0
7187,09/07/2018 19:40,0.0017425,0.00740214,0.1430404,15.24774,0.0,-0.02,0.3108666,0.0,3.783993,21.7,6.980001,20.75769,0.0
7188,09/07/2018 20:00,0.6299435,56.10228,0.2214545,14.50834,0.0,0.786098,0.1046326,0.0,3.5,21.7,6.981027,20.89862,0.0
7189,09/07/2018 20:20,153.6697,16546.53,5.227607,11.61871,0.0,3.216274,0.05999999,0.0,3.682277,21.7,7.025758,20.91266,0.0
7190,09/07/2018 20:40,117.602,12700.32,10.14394,8.926699,0.0,2.729627,0.4359819,2355.801,4.141026,21.67747,7.092944,20.17924,0.01681625
7191,09/07/2018 21:00,2.232004,197.3669,5.460458,10.16564,0.03890792,3.084825,1.409256,3970.769,4.249424,21.6,7.051158,19.01849,0.09811896
7192,09/07/2018 21:20,2.535027,241.565,1.127067,12.86832,0.3456684,3.164256,2.113164,2125.505,4.244911,21.6,6.959801,19.38492,0.0754727
7193,09/07/2018 21:40,1.257625,106.8325,0.1070135,15.06223,0.1502859,3.172636,2.107685,418.6024,4.239999,21.6,6.949998,20.23089,0.0124589
7194,09/07/2018 22:00,0.1213333,10.17255,0.09000002,15.57,0.0,1.869803,0.6262728,0.0,4.239999,21.68622,6.954725,20.8668,0.0
7195,09/07/2018 22:20,0.1164644,10.29072,0.1504955,15.48624,0.0,-0.01996867,0.4281117,0.0,4.030369,21.7,6.969772,20.7957,0.0
7196,09/07/2018 22:40,157.2133,16910.02,1.331681,14.21851,0.0,1.441459,0.162631,0.0,3.713238,21.7,7.007495,20.5039,0.0
7197,09/07/2018 23:00,101.8944,10951.08,6.791218,9.8338,0.0,2.83892,0.3489793,2760.947,4.159124,21.61676,7.101125,20.28411,0.009616734
7198,09/07/2018 23:20,2.503306,233.0321,4.194182,10.75331,0.0,3.059379,1.028695,4048.704,4.228002,21.5,7.062331,18.80999,0.09156953
7199,09/07/2018 23:40,3.753267,370.9704,0.8394089,13.21145,0.03293615,3.027194,2.278013,1987.209,4.219791,21.5,6.994223,18.24258,0.07346616
7200,10/07/2018 00:00,0.2762209,17.30056,0.09242438,15.0207,0.0,3.098177,1.756517,64.10339,4.22,21.5,6.995216,19.99173,0.001663417
7201,10/07/2018 00:20,0.0,0.0,0.09000002,14.95417,0.0,1.375589,0.518564,0.0,4.217746,21.5,6.989196,20.8393,0.0
7202,10/07/2018 00:40,0.0,0.0,0.09000002,14.75408,0.0,-0.01910534,0.2683139,0.0,3.846739,21.5,7.0,20.88617,0.0
7203,10/07/2018 01:00,0.8878174,74.53603,0.11911,14.1025,0.0,0.7972415,0.117554,0.0,3.5,21.5,7.000936,20.89819,0.0
7204,10/07/2018 01:20,31.74791,3424.266,0.2479255,12.29471,0.0,3.777399,0.05999999,0.0,3.523036,21.5,7.000815,20.90651,0.0
7205,10/07/2018 01:40,76.27193,8237.369,3.870115,9.896919,0.0,3.214947,0.4556816,1545.527,3.732318,21.5,7.062489,19.91417,0.0
7206,10/07/2018 02:00,7.064741,743.1645,1.879665,10.47688,0.0,3.400541,2.026004,2565.395,3.829961,21.5,7.026704,18.62676,0.0
7207,10/07/2018 02:20,1.292828,115.4165,0.09000002,12.38243,0.0,3.496246,3.311146,575.7215,3.829593,21.5,7.010371,19.97653,0.0
7208,10/07/2018 02:40,1.649649,173.6904,0.09000002,12.44708,0.0,3.524665,2.019149,251.4644,3.82982,21.5,7.019999,20.72361,0.0
7209,10/07/2018 03:00,0.0,0.0,0.09000002,12.3504,0.0,2.230376,0.5063808,0.0,3.824546,21.5,7.005631,20.8037,0.0
7210,10/07/2018 03:20,0.249755,21.92511,0.09000002,12.18826,0.0,-0.02,0.4844416,0.0,3.679849,21.44295,7.020814,20.89631,0.0
7211,10/07/2018 03:40,0.6318586,51.8825,0.132906,11.13237,0.0,2.696388,0.06644075,0.0,3.5,21.47194,7.006699,20.91021,0.0
7212,10/07/2018 04:00,4.926883,528.559,0.2787226,10.13957,0.0,3.760735,0.05081392,0.0,3.50212,21.5,7.019536,20.89857,0.0
7213,10/07/2018 04:20,74.74196,8072.131,1.536999,8.879774,0.0,3.57043,0.1306234,533.058,3.631866,21.5,7.037539,20.52739,0.0
7214,10/07/2018 04:40,23.05173,2439.503,2.412519,8.304995,0.0,3.388601,1.865709,3239.416,3.787416,21.41454,7.046677,19.10831,0.0
7215,10/07/2018 05:00,1.128535,98.07943,0.1631859,10.58349,0.0,3.506036,3.625106,827.8594,3.789527,21.4,7.033602,18.56633,0.0
7216,10/07/2018 05:20,0.25036,20.58513,0.09000002,10.83209,0.0,3.47618,2.639398,251.986,3.79,21.4,7.049047,18.95846,0.0
7217,10/07/2018 05:40,0.257975,21.84934,0.09000002,10.8,0.0,3.440766,0.8122357,0.0,3.788357,21.4,7.028544,20.56501,0.0
7218,10/07/2018 06:00,0.3787592,31.21804,0.09000002,10.69626,0.0,0.101682,0.5359485,0.0,3.744911,21.4,7.039104,20.63683,0.0
7219,10/07/2018 06:20,0.6385945,56.43979,0.1241089,10.02439,0.0,1.750663,0.1713353,0.0,3.502743,21.4,7.039202,20.37348,0.0
7220,10/07/2018 06:40,0.5082546,42.09365,0.245829,9.062471,0.0,3.755445,0.04,0.0,3.5,21.4,7.038603,20.8855,0.0
7221,10/07/2018 07:00,83.15535,8893.338,1.653631,7.971412,0.0,3.50838,0.05632041,0.0,3.614204,21.4,7.059618,20.8582,0.0
7222,10/07/2018 07:20,84.8535,9139.08,5.484294,6.33947,0.0,2.761095,1.325038,3099.259,3.928783,21.3404,7.117811,19.3302,0.000674844
7223,10/07/2018 07:40,1.323408,124.0726,1.309601,8.581533,0.0,3.240675,2.720895,1692.27,3.9753,21.23991,7.025626,18.58964,0.004266978
7224,10/07/2018 08:00,0.99924,89.98097,0.09244943,10.32154,0.0,3.363468,3.048909,334.1612,3.970001,21.2,7.029532,20.46978,0.000166796
7225,10/07/2018 08:20,0.515426,49.65423,0.09000002,10.35382,0.0,3.138261,1.622161,0.0,3.970001,21.21111,7.029082,20.33318,0.0
7226,10/07/2018 08:40,0.2585415,21.30567,0.09000002,10.31824,0.0,0.7958182,1.049843,0.0,3.969602,21.3,7.03,20.33128,0.0
7227,10/07/2018 09:00,0.30144,30.70997,0.09000002,10.22,0.0,-0.02,0.9490517,0.0,3.656599,21.3,7.030019,20.41937,0.0
7228,10/07/2018 09:20,0.4651059,47.72431,0.1873683,9.451315,0.0,1.686624,0.07479914,0.0,3.51,21.3,7.030547,20.87283,0.0
7229,10/07/2018 09:40,112.0165,12086.79,0.3758599,8.350943,0.0,3.697042,0.04224858,0.0,3.616655,21.3,7.03,20.76713,0.0
7230,10/07/2018 10:00,109.6352,11749.28,12.9802,5.909646,0.0,2.899714,0.7282456,2355.277,4.036385,21.23118,7.205539,19.10444,0.01540671
7231,10/07/2018 10:20,3.400619,303.0943,7.289271,7.326375,0.09109789,3.142878,1.695621,3449.51,4.119715,21.2,7.088885,18.22142,0.127011
7232,10/07/2018 10:40,3.275831,297.4894,2.01823,10.16514,0.7490394,3.239273,2.092484,2452.703,4.119715,21.2,6.971419,18.83642,0.1363136
7233,10/07/2018 11:00,2.51829,219.9833,0.1823809,13.13606,0.1514269,4.879563,2.438056,528.6849,4.119933,21.2,6.950515,19.68709,0.01275305
7234,10/07/2018 11:20,0.3784735,30.76689,0.926946,9.814782,0.0,2.253742,0.5846429,0.0,4.12,21.21032,6.949998,19.66278,0.0
7235,10/07/2018 11:40,0.0,0.0,2.0,2.424499,0.0,0.223919,0.6331213,0.0,4.064626,21.32274,6.963746,19.99577,0.0
7236,10/07/2018 12:00,0.5107173,51.92068,2.0,2.054669,0.0,0.6920235,0.113157,0.0,3.585609,21.37519,6.966303,20.31263,0.0
7237,10/07/2018 12:20,32.32157,3338.732,2.0,3.388271,0.0,3.843391,0.05999999,0.0,3.515831,21.3,6.958697,20.83965,0.0
7238,10/07/2018 12:40,151.0044,16308.47,2.0,3.541032,0.0,3.076549,0.2114439,939.7731,3.825429,21.3,7.019015,20.4089,0.000394992
7239,10/07/2018 13:00,24.01626,2595.861,2.0,3.834101,0.0087175,3.066936,1.318938,4048.704,4.077777,21.22219,7.085935,18.67511,0.07076798
7240,10/07/2018 13:20,4.135135,538.4976,1.294435,8.200072,0.5104871,3.415008,1.906499,2933.664,4.079816,21.2,6.964059,18.16658,0.1554924
7241,10/07/2018 13:40,2.386294,378.5155,0.1,16.99369,0.38108,3.295685,2.575213,798.2332,4.080001,21.28157,6.929999,18.97623,0.03074321
7242,10/07/2018 14:00,0.3781017,48.49602,0.401965,18.66262,0.0,2.674808,0.9867514,0.0,4.080001,21.3,6.949178,20.3951,0.0
7243,10/07/2018 14:20,0.1291291,15.67655,0.4348675,18.12939,0.0,-0.02,0.4589648,0.0,4.072302,21.3,6.9588,20.10784,0.0
7244,10/07/2018 14:40,0.3798065,58.39112,0.4,17.69171,0.0,-0.02,0.4454211,0.0,3.997699,21.3,6.956356,19.92156,0.0
7245,10/07/2018 15:00,0.6316616,70.24442,0.4618154,17.19135,0.0,0.6593331,0.1897485,0.0,3.546011,21.3,6.965127,20.19615,0.0
7246,10/07/2018 15:20,78.52231,10823.62,5.511398,14.47539,0.0,3.268528,0.06551309,0.0,3.57129,21.3,6.992377,20.84666,0.0
7247,10/07/2018 15:40,110.6697,14227.28,13.18963,11.44015,0.0,2.764682,0.3437817,1951.708,3.930688,21.3,7.076254,20.35442,0.0
7248,10/07/2018 16:00,2.889812,321.8561,7.24772,12.58892,0.06196235,3.233166,1.214196,4048.704,4.036469,21.3,7.04799,18.97776,0.103995
7249,10/07/2018 16:20,2.911337,348.8023,1.342093,15.22244,0.2264037,3.320667,2.174793,2116.853,4.033619,21.32012,6.967808,19.57809,0.05570858
7250,10/07/2018 16:40,1.237824,120.8021,0.0,17.16456,0.089292,3.152551,2.139827,351.8414,4.03,21.4,6.963622,19.91554,0.004784252
7251,10/07/2018 17:00,0.0,0.0,0.0,17.3872,0.0,2.612909,0.380628,0.0,4.03,21.41786,6.96975,19.76917,0.0
7252,10/07/2018 17:20,0.0,0.0,0.0,17.15046,0.0,-0.01485716,0.2369636,0.0,3.886081,21.5,6.971183,20.15851,0.0
7253,10/07/2018 17:40,0.6377406,72.1899,0.0,16.50417,0.0,1.400767,0.1091446,0.0,3.505772,21.5,6.97,20.47346,0.0
7254,10/07/2018 18:00,14.08337,2103.596,0.102534,15.43945,0.0,3.601128,0.06449551,0.0,3.504541,21.5,6.97052,20.87739,0.0
7255,10/07/2018 18:20,143.2903,21771.0,6.283436,13.18628,0.0,3.273398,0.1226767,533.358,3.76239,21.5,7.036677,20.56909,0.000354307
7256,10/07/2018 18:40,46.56124,7063.607,11.78398,11.15693,0.0,2.985283,0.8802808,4048.704,4.062114,21.40328,7.107774,19.06345,0.08168852
7257,10/07/2018 19:00,1.520676,196.3903,3.375148,13.9706,0.1020358,3.275995,1.695981,3528.326,4.07,21.4,7.005765,18.41397,0.1921245
7258,10/07/2018 19:20,2.387378,285.859,0.0,16.47583,0.5744376,3.28672,2.58376,936.9886,4.068089,21.4,6.959139,18.9528,0.03743712
7259,10/07/2018 19:40,0.1290015,11.86548,0.0,17.50449,0.0,3.270493,0.9910208,0.0,4.064029,21.4,6.97,20.1049,0.0
7260,10/07/2018 20:00,0.0883575,8.730703,0.0,17.43222,0.0,0.2098743,0.2831367,0.0,4.059426,21.4,6.971623,20.70701,0.0
7261,10/07/2018 20:20,0.3156315,28.99713,0.0,17.22957,0.0,0.002759,0.1636083,0.0,3.693227,21.4,6.978772,20.60543,0.0
7262,10/07/2018 20:40,0.582271,50.60598,0.06294151,16.25683,0.0,2.554026,0.06283155,0.0,3.5,21.4,6.976378,20.846,0.0
7263,10/07/2018 21:00,107.2563,11070.8,1.570276,14.74493,0.0,3.629296,0.07013867,0.0,3.652263,21.4,6.995534,20.81333,0.0
7264,10/07/2018 21:20,97.63782,9848.139,8.524381,11.48932,0.0,3.001667,0.580053,3164.626,3.995523,21.38304,7.078336,19.41753,0.01063971
7265,10/07/2018 21:40,2.560755,224.3158,4.768111,12.85615,0.0,3.183638,1.399093,3759.495,4.074663,21.3,7.036729,18.77567,0.1153228
7266,10/07/2018 22:00,1.960788,149.9458,0.1788584,15.64437,0.0,3.286231,2.541065,1043.557,4.07,21.3,6.974817,18.8999,0.02915135
7267,10/07/2018 22:20,0.1514983,10.86399,0.0,16.5347,0.0,3.223911,1.10008,0.0,4.07,21.3,6.989762,20.69042,0.0
7268,10/07/2018 22:40,0.3822592,34.60219,0.0,16.41912,0.0,0.9872762,0.4989705,0.0,4.063714,21.3,6.989999,20.83232,0.0
7269,10/07/2018 23:00,0.0,0.0,0.0,16.14763,0.0,-0.02,0.2758172,0.0,3.809277,21.3,6.991374,20.84763,0.0
7270,10/07/2018 23:20,0.7575951,53.96605,0.0429325,15.53066,0.0,1.614428,0.1084667,0.0,3.51,21.3,6.991084,20.84219,0.0
7271,10/07/2018 23:40,71.89339,6901.834,0.1397857,14.49234,0.0,3.787204,0.05999999,0.0,3.571292,21.3,6.989999,20.88573,0.0
7272,11/07/2018 00:00,100.1529,8337.599,9.138559,10.175,0.0,2.767199,0.3747326,1951.246,3.867955,21.3,7.089465,20.34552,0.002543163
7273,11/07/2018 00:20,2.501675,186.2169,3.979985,11.7083,0.0,3.29281,1.295084,3808.096,3.983443,21.3,7.048923,19.19417,0.03169166
7274,11/07/2018 00:40,2.146083,127.5126,0.4544473,14.14838,0.0,3.334824,2.661985,884.8709,3.98,21.3,7.0064,18.2532,0.01149908
7275,11/07/2018 01:00,0.6301318,38.95848,0.0,14.86792,0.0,3.309983,1.940088,244.4333,3.98,21.3,7.014841,19.51394,0.001640839
7276,11/07/2018 01:20,0.0,0.0,0.0,14.76881,0.0,1.849203,0.4730383,0.0,3.97919,21.3,7.008876,20.54481,0.0
7277,11/07/2018 01:40,0.0,0.0,0.0,14.53448,0.0,-0.02,0.2910269,0.0,3.793945,21.3,7.019999,20.76068,0.0
7278,11/07/2018 02:00,0.5099325,30.01842,0.00345975,14.10194,0.0,0.6350245,0.1087188,0.0,3.51,21.3,7.020613,20.89251,0.0
7279,11/07/2018 02:20,8.123385,671.9415,0.04256184,12.76179,0.0,3.739888,0.05494059,0.0,3.512786,21.3,7.020438,20.89819,0.0
7280,11/07/2018 02:40,73.40178,6185.524,4.320193,10.72512,0.0,3.3328,0.1546753,535.3698,3.66412,21.3,7.023734,20.53959,0.0
7281,11/07/2018 03:00,24.64414,2029.443,4.862047,10.03142,0.0,3.256376,1.784299,3284.444,3.789584,21.24242,7.070463,19.00204,3.252024e-06
7282,11/07/2018 03:20,0.8795725,66.96815,0.05259601,12.47573,0.0,3.484212,3.206935,853.3395,3.79,21.2,7.009108,19.51876,5.011602e-07
7283,11/07/2018 03:40,1.133947,87.84589,0.0,12.95056,0.0,3.505889,2.853323,277.7685,3.79,21.2,7.019999,20.66705,0.0
7284,11/07/2018 04:00,0.0,0.0,0.0,12.93,0.0,2.892432,1.392068,0.0,3.789861,21.2,7.00714,20.54378,0.0
7285,11/07/2018 04:20,0.0,0.0,0.0,12.85621,0.0,-0.02,0.9461355,0.0,3.733869,21.2,7.020853,20.64001,0.0
7286,11/07/2018 04:40,0.5082375,27.07193,0.0,12.11014,0.0,2.575007,0.2993372,0.0,3.510614,21.2,7.007337,20.82413,0.0
7287,11/07/2018 05:00,0.2581589,14.54091,0.0231856,11.35382,0.0,3.738275,0.04374901,0.0,3.51,21.2,7.011119,20.8892,0.0
7288,11/07/2018 05:20,49.92816,3418.266,0.9780485,10.5082,0.0,3.60202,0.04562334,0.0,3.561726,21.2,7.004471,20.86792,0.0
7289,11/07/2018 05:40,35.1025,2379.855,2.360424,9.52474,0.0,3.467834,1.455051,2627.806,3.722607,21.2,7.022246,19.71113,0.0
7290,11/07/2018 06:00,1.661467,96.45879,0.2742313,11.13576,0.0,3.520682,3.374221,1066.421,3.74,21.12176,7.009019,19.03478,0.0
7291,11/07/2018 06:20,0.3496642,19.26434,0.0,11.43,0.0,3.52019,3.492703,122.8219,3.74,21.1,7.03,19.87179,0.0
7292,11/07/2018 06:40,0.0,0.0,0.0,11.43,0.0,1.256234,1.766883,0.0,3.74,21.1,7.03,20.6044,0.0
7293,11/07/2018 07:00,0.232135,12.70146,0.0,11.42049,0.0,-0.02,1.213746,0.0,3.644683,21.1,7.031182,20.79863,0.0
7294,11/07/2018 07:20,0.405377,24.74439,0.0,11.03109,0.0,1.403202,0.09728515,0.0,3.51,21.1,7.023669,20.9101,0.0
7295,11/07/2018 07:40,0.4043024,21.16477,0.0,10.21653,0.0,3.721753,0.03,0.0,3.51,21.1,7.022711,20.90862,0.0
7296,11/07/2018 08:00,112.4564,14416.24,1.861329,9.212259,0.0,3.518332,0.04036034,0.0,3.602501,21.1,7.030911,20.88281,0.0
7297,11/07/2018 08:20,151.4918,20283.68,11.34076,6.554008,0.0,2.472451,0.6836864,1789.991,4.066073,21.06761,7.07302,19.77965,0.000313265
7298,11/07/2018 08:40,4.430874,549.6664,6.271956,8.148825,0.0,2.922422,1.699321,3332.725,4.245742,20.90426,7.076615,18.11138,0.06461732
7299,11/07/2018 09:00,1.510123,160.9176,0.4761495,10.98971,0.3363373,3.095154,2.544767,1239.205,4.244295,20.9,6.963951,17.99594,0.03667416
7300,11/07/2018 09:20,1.127308,110.7994,0.0,12.66849,0.0,3.100584,2.120523,239.0974,4.239999,20.9,6.97,19.3658,0.003987173
7301,11/07/2018 09:40,0.1292284,12.80742,0.0,12.74854,0.0,1.100368,0.9661224,0.0,4.239999,20.9449,6.97,19.8545,0.0
7302,11/07/2018 10:00,0.0,0.0,0.0,12.74624,0.0,-0.02,0.8121966,0.0,3.865809,21.0,6.970805,20.15698,0.0
7303,11/07/2018 10:20,0.6379312,73.4229,0.0,12.32017,0.0,1.39461,0.1689594,0.0,3.510027,20.9551,6.97,20.65809,0.0
7304,11/07/2018 10:40,28.4549,3890.258,0.107873,11.41717,0.0,3.726012,0.04618883,0.0,3.520057,20.9,6.97,20.8771,0.0
7305,11/07/2018 11:00,154.2494,20826.22,15.52787,8.750253,0.0,2.884106,0.1773342,735.493,3.833215,20.9,7.024655,20.6921,0.001901507
7306,11/07/2018 11:20,25.1671,3264.266,11.88094,8.857244,0.0,3.103359,1.480212,3839.351,4.076182,20.9,7.099791,19.15639,0.07185894
7307,11/07/2018 11:40,2.86738,304.9339,4.785409,11.42065,0.1501259,3.213968,1.679174,3194.288,4.080001,20.9,6.98746,18.94138,0.1636059
7308,11/07/2018 12:00,2.720014,304.8539,0.3350811,14.10158,0.3849573,3.261937,2.508087,1238.206,4.074395,20.9,6.911497,19.74721,0.03345829
7309,11/07/2018 12:20,0.6987517,76.19642,0.0,15.95057,0.0,3.320486,1.361516,98.96812,4.07,20.9,6.930437,20.07093,0.000913032
7310,11/07/2018 12:40,0.3873592,37.30373,0.0,16.15,0.0,1.200195,0.7847947,0.0,4.07,21.06177,6.929999,19.94011,0.0
7311,11/07/2018 13:00,0.0,0.0,0.0,16.01347,0.0,-0.009076251,0.762642,0.0,3.881708,21.29279,6.937396,20.20851,0.0
7312,11/07/2018 13:20,0.8882473,96.87724,0.04272916,15.50945,0.0,1.422082,0.194794,0.0,3.51204,21.20126,6.925649,20.83287,0.0
7313,11/07/2018 13:40,155.5747,18389.83,12.04714,12.07296,0.0,2.879639,0.06221884,0.0,3.728177,21.04171,7.026523,20.78404,0.0
7314,11/07/2018 14:00,57.04097,6106.728,12.81179,10.57598,0.0,2.727253,0.6229531,3165.137,4.059064,21.0,7.092607,19.26709,0.02249714
7315,11/07/2018 14:20,1.428054,122.3559,5.926669,12.71686,0.00292875,3.2123,1.493027,3826.224,4.100049,21.0,7.019985,18.81868,0.1659623
7316,11/07/2018 14:40,2.666352,249.6488,1.02557,15.07627,0.5035995,3.246492,2.194164,1891.42,4.099874,21.04288,6.931979,18.75627,0.09704093
7317,11/07/2018 15:00,1.002758,97.15672,0.0,17.13448,0.09302665,3.238351,2.181436,278.9439,4.099757,21.1,6.937266,19.54878,0.006923181
7318,11/07/2018 15:20,0.0,0.0,0.0,17.42448,0.0,2.028301,0.7051136,0.0,4.095755,21.1,6.944082,19.63671,0.0
7319,11/07/2018 15:40,0.2577341,16.76407,0.0,17.35021,0.0,-0.02,0.9940016,0.0,4.026227,21.18848,6.937376,20.08496,0.0
7320,11/07/2018 16:00,0.5074145,33.66347,0.00425925,17.07146,0.0,0.4924018,0.1928723,0.0,3.583865,21.3,6.939323,20.53756,0.0
7321,11/07/2018 16:20,66.39272,5838.046,3.102455,14.75094,0.0,3.548461,0.04636709,0.0,3.560934,21.23057,6.951752,20.85653,0.0
7322,11/07/2018 16:40,149.8998,12789.48,10.75945,11.27716,0.0,2.941505,0.3011458,1949.73,3.936505,21.2,7.055367,20.53772,0.007598287
7323,11/07/2018 17:00,3.105038,211.4921,7.216621,12.09119,0.0,3.064274,0.9186915,4048.704,4.110854,21.2,7.080232,19.0634,0.07951349
7324,11/07/2018 17:20,1.009585,53.67731,1.221099,14.93774,0.0,3.306087,2.171218,2300.12,4.10664,21.2,6.983028,19.23773,0.06565592
7325,11/07/2018 17:40,1.631807,84.67824,0.0,16.47793,0.0,3.183992,2.093622,293.341,4.103259,21.2,6.97,19.41958,0.008244354
7326,11/07/2018 18:00,0.1289591,5.800668,0.0,16.6715,0.0,2.66884,0.4113975,0.0,4.099999,21.2,6.97,20.49812,0.0
7327,11/07/2018 18:20,0.0,0.0,0.0,16.7092,0.0,-0.01475233,0.37042,0.0,4.020347,21.29018,6.974804,20.72145,0.0
7328,11/07/2018 18:40,0.5077311,27.34499,0.0,16.35544,0.0,-0.02,0.1660524,0.0,3.558124,21.3,6.980001,20.4131,0.0
7329,11/07/2018 19:00,20.48583,1018.742,0.2109795,14.85377,0.0,3.159746,0.05999999,0.0,3.516243,21.3,6.985909,20.8456,0.0
7330,11/07/2018 19:20,151.0045,8178.657,6.453136,11.02064,0.0,2.659405,0.1150041,533.7942,3.80505,21.29091,7.110597,20.42048,0.0
7331,11/07/2018 19:40,37.00558,2087.982,7.331029,10.75644,0.0,2.976715,0.8507549,4048.704,4.073071,21.2,7.107811,18.95782,0.03794346
7332,11/07/2018 20:00,1.58686,69.99507,1.455329,13.27135,0.0,3.240511,2.227602,2246.775,4.080001,21.2,7.013087,19.94184,0.02653615
7333,11/07/2018 20:20,1.639252,92.33125,0.0,15.10155,0.0,3.270128,2.500876,546.8613,4.073425,21.2,7.0,20.20055,0.003755701
7334,11/07/2018 20:40,0.2814667,16.87702,0.0,15.10219,0.0,2.66108,0.710503,0.0,4.07,21.2,6.987399,20.77927,0.0
7335,11/07/2018 21:00,0.08278666,5.181334,0.0,15.1021,0.0,0.254582,0.4307131,0.0,3.976833,21.2,7.004017,20.76979,0.0
7336,11/07/2018 21:20,0.508896,30.98559,0.0,14.44009,0.0,1.341864,0.2586821,0.0,3.539964,21.2,6.990296,20.48987,0.0
7337,11/07/2018 21:40,0.3878836,21.98203,0.00308325,13.36215,0.0,3.703019,0.05259109,0.0,3.51,21.2,6.989999,20.87523,0.0
7338,11/07/2018 22:00,134.0904,9417.027,4.380315,10.90264,0.0,2.98701,0.05999999,0.0,3.688581,21.2,7.080839,20.89676,0.0
7339,11/07/2018 22:20,66.30873,4584.796,8.271934,9.171659,0.0,2.9651,0.5531327,3365.709,4.02665,21.18243,7.118905,19.96132,0.009385711
7340,11/07/2018 22:40,2.892995,154.8974,2.532802,11.1369,0.0322035,3.23811,1.700135,3308.167,4.06,21.1,7.044346,18.93052,0.03395123
7341,11/07/2018 23:00,2.143656,133.7555,0.07911409,13.3409,0.0080455,3.303745,2.72279,658.9017,4.06,21.1,7.023466,19.79981,0.003879009
7342,11/07/2018 23:20,0.0,0.0,0.0,13.47827,0.0,3.105711,1.244729,0.0,4.06,21.1,7.010001,20.33387,0.0
7343,11/07/2018 23:40,0.1292142,7.642068,0.0,13.48776,0.0,1.02221,0.4933111,0.0,4.008492,21.1,7.020162,20.50441,0.0
7344,12/07/2018 00:00,0.50061,25.03036,0.0,13.21632,0.0,0.377507,0.2592236,0.0,3.573314,21.1,7.0267,20.88168,0.0
7345,12/07/2018 00:20,0.3865657,19.42097,0.00323475,11.84755,0.0,3.689262,0.04370733,0.0,3.51,21.1,7.022939,20.90602,0.0
7346,12/07/2018 00:40,66.97931,3806.836,0.05529451,11.29314,0.0,3.682718,0.05721433,0.0,3.572834,21.1,7.030246,20.91556,0.0
7347,12/07/2018 01:00,86.65794,4659.533,7.609557,8.125406,0.0,2.99938,0.5063001,2356.577,3.852911,21.1,7.132356,19.81344,8.501295e-05
7348,12/07/2018 01:20,2.560174,122.9402,2.62008,9.863703,0.0,3.300439,1.89844,2921.465,3.93455,21.01221,7.067418,19.09781,0.001866106
7349,12/07/2018 01:40,1.255605,77.40538,0.0,11.6914,0.0,3.560184,2.995956,610.7704,3.93,21.0,7.040114,20.35314,8.607259e-05
7350,12/07/2018 02:00,0.71438,42.09213,0.0,11.86378,0.0,3.41914,1.849723,84.6841,3.93,21.0,7.03102,20.35662,0.0
7351,12/07/2018 02:20,0.0,0.0,0.0,11.81579,0.0,1.984488,0.5503997,0.0,3.92426,21.0,7.03,20.43771,0.0
7352,12/07/2018 02:40,0.077875,1.635332,0.0,11.73159,0.0,0.04237666,0.442076,0.0,3.688646,21.0,7.040114,20.55194,0.0
7353,12/07/2018 03:00,0.6876508,37.45578,0.001491,10.57885,0.0,3.332176,0.05814327,0.0,3.51,21.0,7.024519,20.89807,0.0
7354,12/07/2018 03:20,19.9801,1292.604,0.03607767,9.892503,0.0,3.887178,0.05259209,0.0,3.520671,21.0,7.033973,20.89983,0.0
7355,12/07/2018 03:40,54.58805,3709.619,2.805165,8.478848,0.0,3.528166,0.4376317,1343.887,3.650603,21.0,7.054484,20.4982,0.0
7356,12/07/2018 04:00,6.119542,410.3762,1.605053,8.854475,0.0,3.5044,2.454211,2169.405,3.73,21.0,7.038545,19.15345,0.0
7357,12/07/2018 04:20,1.756491,88.80457,0.0,10.29,0.0,3.532691,4.054778,625.9047,3.73,21.0,7.050002,19.16303,0.0
7358,12/07/2018 04:40,0.2588108,12.98044,0.0,10.29,0.0,3.416169,2.279206,0.0,3.73,20.9937,7.03794,20.38247,0.0
7359,12/07/2018 05:00,0.0,0.0,0.0,10.29622,0.0,0.5234669,1.485208,0.0,3.72051,20.9,7.045239,20.59366,0.0
7360,12/07/2018 05:20,0.785762,37.89191,0.0,9.971396,0.0,1.294244,0.4707926,0.0,3.522338,20.9,7.052351,20.903,0.0
7361,12/07/2018 05:40,0.4805441,22.34013,0.0,9.126897,0.0,3.643592,0.03,0.0,3.51,20.9,7.030108,20.89031,0.0
7362,12/07/2018 06:00,1.904648,110.62,0.01808559,8.572865,0.0,3.664987,0.0352715,0.0,3.510642,20.9,7.026637,20.90007,0.0
7363,12/07/2018 06:20,97.63431,5839.259,2.696792,7.388326,0.0,3.321496,0.07066949,331.6794,3.67035,20.9,7.072338,20.68784,0.0
7364,12/07/2018 06:40,39.34063,2331.076,4.6669,6.837798,0.0,3.048137,1.688169,3423.309,3.884475,20.83327,7.09599,18.65861,0.0
7365,12/07/2018 07:00,1.25131,61.00893,0.0,9.476441,0.0,3.401908,3.470402,980.3165,3.893535,20.8,7.03311,18.9777,0.0
7366,12/07/2018 07:20,0.7594075,38.92626,0.0,9.58918,0.0,3.399644,2.719898,140.2215,3.89,20.8,7.041433,20.33198,0.0
7367,12/07/2018 07:40,0.0,0.0,0.0,9.545574,0.0,2.782606,0.9501797,0.0,3.89,20.8,7.040214,20.47777,0.0
7368,12/07/2018 08:00,0.0,0.0,0.0,9.431147,0.0,0.4783577,0.6774036,0.0,3.852366,20.71947,6.949819,20.69934,0.0
7369,12/07/2018 08:20,0.507717,43.561,0.0,4.00142,0.0,1.701561,0.3289267,0.0,3.530584,20.7,3.239657,20.88655,0.0
7370,12/07/2018 08:40,0.3868208,32.64079,0.004691415,8.277293,0.0,3.759291,0.03507217,0.0,3.51,20.7,7.04,20.92196,0.0
7371,12/07/2018 09:00,205.7166,23494.43,1.001935,4.340013,0.0,2.075221,0.0555595,0.0,3.794037,20.7,4.067332,20.73025,0.0
7372,12/07/2018 09:20,78.02918,8695.451,18.58052,4.849105,0.0,2.497403,1.084348,3164.3,4.229202,20.65204,7.251749,18.99141,0.01469408
