,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
7373,12/07/2018 09:40,3.645568,310.4999,8.861646,7.225042,0.01787435,2.904284,1.70409,3214.908,4.28986,20.6,7.090169,18.49329,0.1266581
7374,12/07/2018 10:00,2.008093,175.5292,2.453045,9.888025,0.7076484,2.921066,1.95071,2528.901,4.289964,20.6,6.951499,18.07586,0.18052
7375,12/07/2018 10:20,2.520939,226.6689,0.0,12.5918,0.1899036,3.021132,2.545304,633.6406,4.287037,20.67403,6.916296,18.53558,0.03749246
7376,12/07/2018 10:40,0.0,0.0,0.0,13.71106,0.0,2.811446,0.919336,0.0,4.284439,20.71136,6.930201,19.7241,0.0
7377,12/07/2018 11:00,0.0,0.0,0.0,13.76478,0.0,0.6923847,0.839928,0.0,4.222225,20.92295,6.930123,20.05925,0.0
7378,12/07/2018 11:20,0.5129515,45.61703,0.000406667,13.58489,0.0,0.020998,0.7082685,0.0,3.649112,21.08601,6.930529,20.53003,0.0
7379,12/07/2018 11:40,68.32436,6861.207,0.05961335,12.87701,0.0,2.103897,0.05501234,0.0,3.564149,20.82789,6.930479,20.88019,0.0
7380,12/07/2018 12:00,143.6093,14381.16,13.15105,9.438229,0.0,2.794007,0.474974,1949.47,3.968457,20.8,7.088857,20.21963,5.627264e-05
7381,12/07/2018 12:20,3.378474,270.2535,7.598567,10.53886,0.07396125,3.015523,1.618163,3747.474,4.107988,20.8,7.028356,18.94367,0.07952234
7382,12/07/2018 12:40,2.541818,219.5617,1.172872,13.34992,0.1155362,3.092096,2.260857,1945.298,4.100314,20.80876,6.93322,18.11009,0.07927807
7383,12/07/2018 13:00,1.847001,163.3233,0.0,15.25498,0.0,3.013633,2.246111,261.9557,4.099999,20.9,6.920065,19.19919,0.00604228
7384,12/07/2018 13:20,0.1288317,10.1531,0.0,15.54031,0.0,2.231229,0.9723709,0.0,4.099999,20.99376,6.920383,19.82048,0.0
7385,12/07/2018 13:40,0.1291434,8.433609,0.0,15.5522,0.0,-0.02,1.710958,0.0,3.846001,21.19874,6.92121,20.21207,0.0
7386,12/07/2018 14:00,0.5089988,30.12456,0.00422,14.93912,0.0,1.800354,0.1994242,0.0,3.51,21.1675,6.920067,20.85511,0.0
7387,12/07/2018 14:20,30.0821,2177.547,0.03560365,14.09776,0.0,3.7013,0.04231692,0.0,3.520164,21.1,6.922104,20.902,0.0
7388,12/07/2018 14:40,151.5609,11238.03,7.443926,11.21637,0.0,3.008678,0.1469221,736.3622,3.819931,21.1,7.028665,20.20922,0.000117945
7389,12/07/2018 15:00,31.93828,2326.788,9.25884,10.16857,0.0,2.895545,0.921461,4048.704,4.091022,21.1,7.078211,19.15621,0.05196777
7393,12/07/2018 16:20,0.0,0.0,0.0,15.33266,0.0,-0.02,0.2728142,0.0,4.006164,21.2,6.960467,20.13841,0.0
7394,12/07/2018 16:40,0.3792908,21.32553,0.0,15.13782,0.0,-0.02,0.2615476,0.0,3.55232,21.28974,6.960648,20.78096,0.0
7395,12/07/2018 17:00,0.3298993,19.34289,0.0032375,13.87108,0.0,2.87758,0.06185926,0.0,3.51,21.2,6.9601,20.88833,0.0
7396,12/07/2018 17:20,104.6832,7352.909,2.654173,12.05684,0.0,3.421767,0.07000001,0.0,3.655144,21.2,6.997155,20.86781,0.0
7397,12/07/2018 17:40,65.7804,4597.177,8.247339,9.406028,0.0,2.850699,0.6437339,3773.468,3.955547,21.2,7.091241,19.70576,0.001726111
7398,12/07/2018 18:00,2.862448,181.3698,2.027482,11.86413,0.0,3.284685,2.010011,2712.862,3.981022,21.2,7.008088,19.33735,0.01269221
7399,12/07/2018 18:20,2.212905,150.2431,0.0,13.94696,0.0,3.338711,2.615606,539.5555,3.98,21.2,6.990369,20.44987,0.00051028
7400,12/07/2018 18:40,0.3871325,21.67257,0.0,13.91871,0.0,3.156322,0.8268107,0.0,3.98,21.2,6.989748,20.73442,0.0
7401,12/07/2018 19:00,0.1290445,6.90124,0.0,13.977,0.0,0.6619342,0.4455054,0.0,3.957676,21.2,6.990096,20.30595,0.0
7402,12/07/2018 19:20,0.5135086,32.45852,0.0,13.53717,0.0,0.7984775,0.3461252,0.0,3.573512,21.2,6.990703,20.3661,0.0
7403,12/07/2018 19:40,0.3747507,21.05285,0.0006615,12.33608,0.0,3.624252,0.04570667,0.0,3.5,21.2,6.990384,20.90291,0.0
7404,12/07/2018 20:00,114.7437,7832.55,0.240095,11.74888,0.0,3.683239,0.05861374,0.0,3.618467,21.2,6.989552,20.81756,0.0
7405,12/07/2018 20:20,117.5177,8062.331,11.34903,7.170682,0.0,2.495885,0.392675,2353.951,4.023595,21.2,7.133049,19.64678,0.00569214
7406,12/07/2018 20:40,1.509483,91.76254,5.483487,8.901779,0.0,3.016091,1.11527,4044.614,4.14598,21.2,7.088632,19.01028,0.05112321
7407,12/07/2018 21:00,2.068224,116.7807,0.6516064,11.7354,0.0,3.191718,2.449504,1310.103,4.140208,21.2,6.994085,19.13278,0.02074447
7408,12/07/2018 21:20,0.6985149,42.66224,0.0,12.74798,0.0,3.174068,1.728527,155.4726,4.14,21.2,6.996098,20.81153,0.000273727
7409,12/07/2018 21:40,0.0,0.0,0.0,12.77679,0.0,1.481741,0.3641135,0.0,4.13584,21.2,6.990666,20.86652,0.0
7410,12/07/2018 22:00,0.0,0.0,0.0,12.62259,0.0,-0.02,0.3244486,0.0,3.704732,21.2,6.986051,20.54706,0.0
7411,12/07/2018 22:20,0.646335,34.04556,0.001224,11.53993,0.0,2.204808,0.06926464,0.0,3.5,21.2,7.000458,20.72335,0.0
7412,12/07/2018 22:40,52.0743,3622.104,0.009216251,10.64669,0.0,3.751947,0.06554601,0.0,3.531522,21.2,7.000649,20.92855,0.0
7413,12/07/2018 23:00,138.3426,9711.71,7.678662,7.43719,0.0,2.803932,0.1980807,1141.101,3.853469,21.2,7.07274,20.61862,0.0
7414,12/07/2018 23:20,30.64727,2138.079,6.906703,7.008887,0.0,2.946209,0.689948,4048.704,4.102711,21.13318,7.111294,19.28505,0.01300779
7415,12/07/2018 23:40,1.689089,94.97746,1.414531,9.839042,0.0,3.264444,2.308464,2284.688,4.101185,21.1,7.029865,19.62799,0.02431715
7416,13/07/2018 00:00,1.501995,104.7956,0.0,11.24294,0.0,3.205441,2.027648,436.165,4.099999,21.1,7.000022,20.8781,0.0
7417,13/07/2018 00:20,0.5098075,28.9769,0.0,11.35732,0.0,2.304223,0.2301426,0.0,4.099095,21.1,7.000442,20.84938,0.0
7418,13/07/2018 00:40,0.130305,6.365163,0.0,11.3028,0.0,-0.02,0.1823868,0.0,4.029828,21.1,7.010457,20.74871,0.0
7419,13/07/2018 01:00,0.7706356,39.4137,0.0,11.0713,0.0,0.0418025,0.1306451,0.0,3.570106,21.1,7.004881,20.20627,0.0
7420,13/07/2018 01:20,0.2579325,11.61621,0.0018675,9.233896,0.0,3.713639,0.05999999,0.0,3.51,21.1,7.020167,20.88333,0.0
7421,13/07/2018 01:40,91.12834,5089.481,3.268271,7.772788,0.0,3.364644,0.05999999,13.66513,3.648456,21.1,7.046594,20.33969,0.0
7422,13/07/2018 02:00,28.10772,1481.064,4.119755,6.8812,0.0,3.282364,1.459581,3519.08,3.830561,21.1,7.063652,18.85285,0.0
7423,13/07/2018 02:20,2.007773,80.3959,0.0,9.223539,0.0,3.439636,3.515691,1065.537,3.839373,21.1,7.008805,18.88513,0.0
7424,13/07/2018 02:40,0.1284635,5.299823,0.0,9.419999,0.0,3.393313,2.857904,5.747401,3.839999,21.1,7.029877,19.96064,0.0
7425,13/07/2018 03:00,0.0,0.0,0.0,9.421017,0.0,0.7579691,1.39492,0.0,3.83879,21.1,7.029771,20.71772,0.0
7426,13/07/2018 03:20,0.28441,15.03636,0.0,9.403996,0.0,-0.02,0.8842602,0.0,3.657609,21.1,7.011291,20.8734,0.0
7427,13/07/2018 03:40,0.4781472,21.26724,0.0,8.64021,0.0,1.919661,0.08429764,0.0,3.51,21.1,7.010916,20.95301,0.0
7428,13/07/2018 04:00,0.6386198,31.09868,0.00152475,7.541018,0.0,3.737087,0.04,0.0,3.51,21.1,7.010109,20.93613,0.0
7429,13/07/2018 04:20,39.37346,2153.825,0.8645912,6.7132,0.0,3.648912,0.04596217,0.0,3.543487,21.1,7.027483,20.94989,0.0
7430,13/07/2018 04:40,47.33338,2553.074,2.879081,5.693017,0.0,3.488646,1.076159,2553.02,3.705211,21.1,7.037739,19.88434,0.0
7431,13/07/2018 05:00,1.031433,44.97374,0.6245515,7.160401,0.0,3.507455,3.247786,1386.371,3.75,21.1,7.025,19.28565,0.0
7432,13/07/2018 05:20,0.6162243,26.38032,0.0,7.72,0.0,3.529428,3.769799,273.8772,3.75,21.1,7.040348,20.12939,0.0
7433,13/07/2018 05:40,0.0,0.0,0.0,7.72,0.0,1.671316,1.884063,0.0,3.75,21.06939,7.041318,20.59349,0.0
7434,13/07/2018 06:00,0.0,0.0,0.0,7.718812,0.0,-0.02,1.314533,0.0,3.674144,21.0,7.025048,20.57422,0.0
7435,13/07/2018 06:20,0.3783617,15.68922,0.0,7.353156,0.0,0.9701555,0.1939039,0.0,3.5,21.0,7.035321,20.92544,0.0
7436,13/07/2018 06:40,0.49633,24.1751,0.0,6.297073,0.0,3.695328,0.03,0.0,3.5,21.0,7.021113,20.93702,0.0
7437,13/07/2018 07:00,31.59998,1838.097,0.07378567,5.770655,0.0,3.709699,0.03573584,0.0,3.522859,21.0,7.034383,20.96566,0.0
7438,13/07/2018 07:20,148.0905,8875.412,5.279767,4.183717,0.0,3.081675,0.4888105,1544.845,3.82697,20.98549,6.986001,19.80934,4.985413e-05
7439,13/07/2018 07:40,8.136794,475.5751,3.495631,4.925509,0.0,3.37088,1.956783,3019.458,4.030853,20.85839,7.064231,18.94434,0.002146616
7440,13/07/2018 08:00,0.8361375,42.25261,0.2869795,7.266363,0.0,3.371226,3.570287,590.6266,4.03,20.8,7.014669,19.18899,0.000342392
7441,13/07/2018 08:20,0.0,0.0,0.0,7.707199,0.0,2.377782,2.118051,0.0,4.03,20.8,7.0109,20.69801,0.0
7442,13/07/2018 08:40,0.0,0.0,0.0,7.72,0.0,-0.02,1.450073,0.0,4.029113,20.8,7.011312,20.75304,0.0
7443,13/07/2018 09:00,0.1613725,12.82876,0.0,7.759946,0.0,-0.000633651,0.7264894,0.0,3.675646,20.8,7.010953,20.481,0.0
7444,13/07/2018 09:20,0.09767915,7.347234,0.0,6.588787,0.0,3.321581,0.06122391,0.0,3.5,20.8,7.010467,20.94661,0.0
7445,13/07/2018 09:40,0.37907,30.52191,0.0636839,5.912305,0.0,3.687415,0.04,0.0,3.500259,20.81651,7.011235,20.96208,0.0
7446,13/07/2018 10:00,175.6647,17559.0,9.245128,4.463096,0.0,2.89698,0.0512634,131.4306,3.784522,20.9,7.033654,20.82005,5.958343e-09
7447,13/07/2018 10:20,42.46958,4162.625,10.5793,3.561774,0.0,3.048248,1.363811,3928.157,4.103272,20.81324,7.134385,19.03168,0.02031041
7448,13/07/2018 10:40,3.649182,289.6497,3.733842,6.465974,0.08337693,3.14096,1.765219,3127.782,4.113552,20.8,7.010908,18.51378,0.1029341
7449,13/07/2018 11:00,0.878215,66.81119,0.2943817,9.351561,0.04277342,3.229301,2.6018,696.7281,4.11,20.81514,6.955031,19.20455,0.01614372
7450,13/07/2018 11:20,0.1290015,8.862548,0.0,10.35825,0.0,2.430271,1.005111,0.0,4.11,20.93355,6.960355,19.9235,0.0
7451,13/07/2018 11:40,0.0,0.0,0.0,10.38945,0.0,-0.02,1.303341,0.0,4.010615,21.22251,6.965147,20.20128,0.0
7452,13/07/2018 12:00,0.379,23.20721,0.0,10.32402,0.0,-0.02,0.9963024,0.0,3.540009,21.2476,6.97,20.69413,0.0
7453,13/07/2018 12:20,0.6359169,36.3814,0.01351292,8.903864,0.0,3.677371,0.040126,0.0,3.5,21.012,6.97,20.94246,0.0
7454,13/07/2018 12:40,131.4611,9180.78,6.713576,7.16207,0.0,3.170896,0.05390633,0.0,3.675065,21.0,7.00907,20.73754,0.0
7455,13/07/2018 13:00,73.07074,5126.101,11.36346,4.971334,0.0,2.787211,0.5443131,2963.895,4.025183,21.0,7.096886,19.11319,0.004578263
7456,13/07/2018 13:20,2.384957,138.7802,3.475921,7.53466,0.0,3.222794,1.54369,3570.773,4.07608,21.02992,7.028374,18.64925,0.0482887
7457,13/07/2018 13:40,3.178174,201.4876,0.0,10.01012,0.0,3.279031,2.627072,892.2106,4.070722,21.1,6.980404,18.94523,0.008289436
7458,13/07/2018 14:00,0.2124735,5.66766,0.0,10.6071,0.0,3.254016,1.477989,0.3217841,4.07,21.10149,6.980001,19.76931,3.323183e-07
7459,13/07/2018 14:20,0.2572665,14.40785,0.0,10.63554,0.0,0.07326302,0.5488835,0.0,4.05704,21.21731,6.980335,19.98704,0.0
7460,13/07/2018 14:40,0.378042,20.15222,0.0,10.61131,0.0,-0.02,0.1723254,0.0,3.635581,21.29858,6.980001,20.26085,0.0
7461,13/07/2018 15:00,0.3986641,21.10734,0.0,9.403522,0.0,2.552646,0.06011733,0.0,3.5,21.2,6.980001,20.84233,0.0
7462,13/07/2018 15:20,85.39591,4290.97,2.382285,7.959358,0.0,3.461941,0.06737293,0.0,3.55915,21.21891,7.003896,20.9191,0.0
7463,13/07/2018 15:40,115.3575,5727.415,9.486631,5.268464,0.0,2.613802,0.2330244,1547.094,3.96083,21.2891,7.074129,20.53412,0.0
7464,13/07/2018 16:00,7.445654,354.7144,4.838606,5.970997,0.0,3.18562,0.9819291,4048.704,4.080001,21.2,7.078554,19.23446,0.01252999
7465,13/07/2018 16:20,1.247815,47.58584,0.1418613,8.814024,0.0,3.254678,2.596696,1450.193,4.073312,21.25063,7.01211,18.58748,0.007659435
7466,13/07/2018 16:40,0.6297626,22.38231,0.0,9.60919,0.0,3.225269,2.19821,244.903,4.07,21.3,7.010001,18.85856,0.000587252
7467,13/07/2018 17:00,0.1292,5.192749,0.0,9.604044,0.0,0.9158386,0.6149819,0.0,4.07,21.3,7.010001,19.67388,0.0
7468,13/07/2018 17:20,0.1289025,5.372611,0.0,9.705373,0.0,-0.02,0.807968,0.0,3.973965,21.3627,7.025032,20.12468,0.0
7469,13/07/2018 17:40,0.3790295,20.09042,0.0,9.160896,0.0,0.552904,0.3469341,0.0,3.539796,21.4,7.010185,20.57355,0.0
7470,13/07/2018 18:00,5.827222,334.0446,0.0013665,7.688161,0.0,3.016869,0.05,0.0,3.501949,21.4,7.010001,20.91494,0.0
7471,13/07/2018 18:20,136.9017,8275.609,6.937694,5.213539,0.0,2.767802,0.07691959,331.0805,3.74993,21.4,7.053299,20.33203,0.0
7472,13/07/2018 18:40,70.70601,4212.254,7.445357,4.428632,0.0,2.779216,0.7490939,4048.704,4.075639,21.3313,7.139295,19.06964,0.00921632
7473,13/07/2018 19:00,1.258106,58.01122,1.58194,6.928944,0.0,3.22208,2.147404,2438.729,4.090249,21.3,7.043088,18.56187,0.00915039
7474,13/07/2018 19:20,1.381535,72.09767,0.00779535,8.678972,0.0,3.315944,2.415071,433.9513,4.089691,21.3,7.034999,19.47893,0.000432076
7475,13/07/2018 19:40,0.1300358,5.685479,0.0,8.663533,0.0,1.921283,0.6884891,0.0,4.089999,21.33003,7.019999,20.4945,0.0
7476,13/07/2018 20:00,0.0,0.0,0.0,8.685734,0.0,0.02854491,0.3708074,0.0,4.038514,21.4,7.019999,20.80472,0.0
7477,13/07/2018 20:20,0.379625,17.86104,0.0,8.131013,0.0,0.7305355,0.268576,0.0,3.577917,21.4,7.021085,20.92306,0.0
7478,13/07/2018 20:40,0.3867641,20.25941,0.01376515,6.636598,0.0,3.856487,0.05275475,0.0,3.5,21.4,7.02929,20.90254,0.0
7479,13/07/2018 21:00,164.1966,9874.244,6.738715,4.911477,0.0,2.829806,0.05999999,0.0,3.753466,21.4,7.070445,20.90633,0.0
7480,13/07/2018 21:20,52.88279,3183.282,6.258748,3.394659,0.0,3.00598,0.5878429,3367.328,4.075834,21.4,7.11172,19.39593,0.000149062
7481,13/07/2018 21:40,1.720971,86.52003,1.804663,5.616827,0.0,3.216079,2.07094,2734.199,4.104855,21.4,7.06213,18.58724,0.003052077
7482,13/07/2018 22:00,2.054721,114.2037,0.0,7.291491,0.0,3.261148,2.759283,452.5802,4.099999,21.4,7.03,18.62587,1.161866e-05
7483,13/07/2018 22:20,0.0,0.0,0.0,7.34274,0.0,2.503427,0.7861906,0.0,4.099999,21.4,7.03,20.6619,0.0
7484,13/07/2018 22:40,0.0,0.0,0.0,7.364866,0.0,-0.01,0.2162732,0.0,4.073599,21.4,7.03,20.90634,0.0
7485,13/07/2018 23:00,0.5077358,20.26031,0.0,7.225061,0.0,-0.01,0.3216907,0.0,3.615629,21.4,7.03,20.94752,0.0
7486,13/07/2018 23:20,0.577774,21.22964,0.01019083,5.33579,0.0,3.642063,0.05,0.0,3.5,21.47152,7.03,20.9251,0.0
7487,13/07/2018 23:40,126.5734,6963.276,4.04928,4.060595,0.0,3.134457,0.05981174,0.0,3.633166,21.5,7.051488,20.90554,0.0
7488,14/07/2018 00:00,91.78094,4611.022,8.428194,2.044348,0.0,2.561285,0.3992448,2355.158,4.033323,21.45239,7.138828,19.38491,0.000537813
7489,14/07/2018 00:20,1.386187,56.88346,2.973969,3.550103,0.0,3.184083,1.424829,3575.302,4.111877,21.4,7.087504,19.06804,0.005141635
7490,14/07/2018 00:40,2.13228,80.74846,0.0,5.936368,0.0,3.237806,2.839722,691.9313,4.11,21.4,7.039284,20.63972,6.1649e-05
7491,14/07/2018 01:00,0.3852625,17.96033,0.0,6.14,0.0,3.177387,1.50269,4.0896,4.11,21.4,7.035813,20.88796,0.0
7492,14/07/2018 01:20,0.1305741,5.210845,0.0,6.098547,0.0,0.09466527,0.5878322,4.0896,4.097962,21.4,7.045234,20.88665,0.0
7493,14/07/2018 01:40,0.3795415,15.38579,0.0,5.87241,0.0,-0.02,0.3121718,4.0896,3.663869,21.4,7.039283,20.79493,0.0
7494,14/07/2018 02:00,0.3799175,18.46124,0.0,4.468724,0.0,2.611861,0.05540033,4.0896,3.5,21.40985,7.050002,20.91705,0.0
7495,14/07/2018 02:20,30.095,1514.188,0.844179,3.18803,0.0,3.641057,0.0580024,4.0896,3.519633,21.5,7.045037,20.92785,0.0
7496,14/07/2018 02:40,101.5351,5202.301,6.16287,1.753261,0.0,2.870422,0.34597,1344.486,3.758613,21.5,7.07739,20.73747,0.0
7497,14/07/2018 03:00,11.73973,587.8596,3.900742,2.302161,0.0,3.032653,1.855616,3068.603,3.908535,21.41982,7.090638,19.25606,0.0
7498,14/07/2018 03:20,1.892739,79.8965,0.0809985,4.606078,0.0,3.393824,3.574877,633.6415,3.900001,21.4,7.040918,19.22975,0.0
7499,14/07/2018 03:40,0.7536374,28.92905,0.0,4.63,0.0,3.452752,2.327031,261.06,3.900001,21.4,7.04,19.91003,0.0
7500,14/07/2018 04:00,0.0,0.0,0.0,4.63,0.0,1.566379,0.6797239,0.0,3.900001,21.47799,7.04,20.87013,0.0
7501,14/07/2018 04:20,0.0,0.0,0.0,4.569199,0.0,0.0125229,0.4260424,0.0,3.766629,21.40957,7.041566,20.87328,0.0
7502,14/07/2018 04:40,0.6386743,21.56421,0.0,3.671031,0.0,1.657565,0.1268668,0.0,3.5,21.43051,7.04,20.92408,0.0
7503,14/07/2018 05:00,0.6731945,24.28473,0.004058335,2.434766,0.0,3.745879,0.04449817,0.0,3.5,21.5,7.051962,20.95331,0.0
7504,14/07/2018 05:20,71.0457,2901.64,2.128026,1.51635,0.0,3.210656,0.05834033,14.26377,3.612608,21.5,7.070456,20.63953,0.0
7505,14/07/2018 05:40,49.49036,1971.153,3.276514,1.473608,0.0,3.307056,1.688738,3163.425,3.823731,21.46002,7.093603,18.96789,0.0
7506,14/07/2018 06:00,1.897588,62.61974,0.4249094,3.122866,0.0,3.465137,3.969962,999.4952,3.839999,21.4,7.070364,19.26519,0.0
7507,14/07/2018 06:20,0.6368535,20.11634,0.0,3.459167,0.0,3.403698,3.105989,0.0,3.839999,21.4,7.059731,20.69769,0.0
7508,14/07/2018 06:40,0.257465,8.763071,0.0,3.5,0.0,1.80208,1.742328,0.0,3.839999,21.4,7.059999,20.78086,0.0
7509,14/07/2018 07:00,0.3673809,13.50486,0.0,3.5,0.0,-0.02,1.128241,0.0,3.658353,21.4,7.07217,20.76988,0.0
7510,14/07/2018 07:20,0.2695698,10.46483,0.0,2.383652,0.0,3.49183,0.06042356,0.0,3.5,21.4,7.052449,20.86358,0.0
7511,14/07/2018 07:40,0.3809855,12.31521,0.0510911,1.625228,0.0,3.737117,0.03,0.0,3.5,21.4,7.050002,20.94636,0.0
7512,14/07/2018 08:00,80.91998,3624.127,0.231632,1.003472,0.0,3.412406,0.0414805,0.0,3.590535,21.4,7.073881,20.94086,0.0
7513,14/07/2018 08:20,95.96561,4740.756,5.349006,1.176634,0.0,2.798937,0.9984989,2501.355,3.929334,21.35842,7.080663,20.13781,0.0
7514,14/07/2018 08:40,2.179638,104.7467,1.147129,2.989648,0.0,3.250362,3.139072,1511.917,4.002834,21.3,7.021586,18.35571,0.0
7515,14/07/2018 09:00,0.2579041,12.29532,0.0,4.081608,0.0,3.290554,3.821331,273.7345,4.0,21.3,7.022073,19.45332,0.0
7516,14/07/2018 09:20,0.1292567,6.938418,0.0,4.058592,0.0,2.620862,2.053168,0.0,4.0,21.33739,7.014181,20.11121,0.0
7517,14/07/2018 09:40,0.0,0.0,0.0,4.062692,0.0,-0.02,1.263557,0.0,3.919275,21.4,7.023271,20.29687,0.0
7518,14/07/2018 10:00,0.5077842,26.83238,0.0,3.981292,0.0,-0.0186015,0.5574639,0.0,3.52347,21.4,7.022532,20.6749,0.0
7519,14/07/2018 10:20,0.3866083,24.62328,0.0600164,2.579436,0.0,3.244443,0.03,0.0,3.5,21.4,7.013588,20.92812,0.0
7520,14/07/2018 10:40,74.3338,5941.866,0.3112908,1.845086,0.0,3.704362,0.03460459,0.0,3.548352,21.4,7.03,20.95847,0.0
7521,14/07/2018 11:00,160.8059,13104.72,9.485663,1.167038,0.0,2.932304,0.3086066,1342.109,3.988038,21.4,7.122506,19.84278,3.111945e-05
7522,14/07/2018 11:20,18.93867,1465.985,8.205381,2.114735,0.01645665,2.96044,1.532074,3831.242,4.199936,21.4,7.088721,18.57634,0.04809128
7523,14/07/2018 11:40,2.604197,193.6968,1.477576,5.611161,0.1158884,3.150001,2.171098,2069.6,4.2,21.4,6.978971,18.81523,0.04275608
7524,14/07/2018 12:00,1.038208,67.8096,0.0,7.699159,0.0,3.12559,2.410064,273.3418,4.2,21.49289,6.961961,19.54804,0.001788147
7525,14/07/2018 12:20,0.1292991,6.303457,0.0,7.910002,0.0,2.448115,1.221224,0.0,4.197546,21.61832,6.953815,19.87483,0.0
7526,14/07/2018 12:40,0.0,0.0,0.0,7.910002,0.0,-0.02,0.5071008,0.0,4.035385,21.72555,6.97,20.14614,0.0
7527,14/07/2018 13:00,0.5944408,30.23648,0.0,7.822867,0.0,-0.02,0.290464,0.0,3.583542,21.79753,6.969003,20.55305,0.0
7528,14/07/2018 13:20,0.4214441,20.65104,0.05095385,6.254697,0.0,3.452978,0.05084959,0.0,3.500354,21.7,6.971976,20.92377,0.0
7529,14/07/2018 13:40,177.633,10492.26,4.931677,4.776707,0.0,3.338979,0.06304674,131.4892,3.805836,21.7,7.040671,20.8811,1.013694e-05
7530,14/07/2018 14:00,54.98955,3136.533,8.525053,3.546778,0.0,2.953445,0.9318272,4046.139,4.134853,21.7,7.089887,19.49184,0.009392365
7531,14/07/2018 14:20,2.626955,118.4488,1.651659,6.522539,0.0,3.155209,2.131008,2494.844,4.148481,21.7,7.003166,18.61164,0.02129777
7532,14/07/2018 14:40,1.778353,90.22258,0.0,8.589998,0.0,3.209631,2.539304,498.5672,4.14,21.77278,6.981592,19.39497,0.000770353
7533,14/07/2018 15:00,0.129016,5.684772,0.0,8.54978,0.0,3.092058,0.7942063,0.0,4.14,21.8,6.968961,19.78564,0.0
7534,14/07/2018 15:20,0.0,0.0,0.0,8.564787,0.0,0.2232955,0.4852888,0.0,4.088665,21.87561,6.972196,20.02494,0.0
7535,14/07/2018 15:40,0.3798335,17.22421,0.0,8.393336,0.0,-0.02,0.3866746,0.0,3.598925,21.9,6.981745,20.47657,0.0
7536,14/07/2018 16:00,0.565485,23.90186,0.00398625,7.142484,0.0,2.442165,0.05999999,0.0,3.51,21.9,6.982902,20.88175,0.0
7537,14/07/2018 16:20,106.5105,4792.11,1.374774,5.576447,0.0,3.46367,0.06809576,0.0,3.641098,21.9,7.002185,20.79662,0.0
7538,14/07/2018 16:40,115.9914,4633.911,7.582081,3.363885,0.0,2.600507,0.4711181,2963.859,4.021327,21.9,7.099999,19.27139,0.000960724
7539,14/07/2018 17:00,2.883597,94.99939,2.913664,5.018901,0.0,3.087188,1.539292,3426.452,4.119401,21.9,7.046584,18.9925,0.007218529
7540,14/07/2018 17:20,1.138614,42.69812,0.09239399,7.552165,0.0,3.22192,2.807971,561.5793,4.110564,21.9,7.003517,19.50336,0.00014497
7541,14/07/2018 17:40,0.387019,15.08826,0.0,7.624788,0.0,2.015167,0.9457489,0.0,4.11,21.91317,7.014284,19.95778,0.0
7542,14/07/2018 18:00,0.0,0.0,0.0,7.630216,0.0,0.003080751,0.3559367,0.0,4.072639,22.0,7.010314,20.44865,0.0
7543,14/07/2018 18:20,0.3936874,13.5375,0.0,7.312753,0.0,0.6059662,0.8338569,0.0,3.60674,22.0,7.009688,20.75191,0.0
7544,14/07/2018 18:40,0.2353892,8.915953,0.00610275,5.53522,0.0,3.951714,0.05100484,0.0,3.51,22.0,7.010001,20.88323,0.0
7545,14/07/2018 19:00,76.60555,3468.242,0.005524835,4.747304,0.0,3.67123,0.05927582,0.0,3.574061,22.0,7.021955,20.87674,0.0
7546,14/07/2018 19:20,144.6822,7012.025,6.388284,2.500266,0.0,3.057412,0.3449214,1949.516,3.945473,22.0,7.080178,20.54494,0.0
7547,14/07/2018 19:40,2.186037,96.23884,3.965408,2.999428,0.0,2.955935,1.163658,3839.662,4.12,22.0,7.09379,18.87455,0.0
7548,14/07/2018 20:00,1.750485,69.10891,0.3398313,5.718911,0.0,3.228304,2.809454,943.5397,4.110066,22.0,7.02855,18.31679,0.0
7549,14/07/2018 20:20,0.1297245,4.848503,0.0,6.235684,0.0,3.074143,1.54633,26.15647,4.11,22.0,7.011848,20.45772,0.0
7550,14/07/2018 20:40,0.130702,4.347024,0.0,6.139346,0.0,0.9543018,0.6192297,0.0,4.100491,22.0,7.010001,20.8189,0.0
7551,14/07/2018 21:00,0.3584165,12.09999,0.0,6.012873,0.0,-0.02,0.3240079,0.0,3.671725,22.0,7.022048,20.66313,0.0
7552,14/07/2018 21:20,0.3990151,11.70413,0.002195585,4.227714,0.0,3.327019,0.05627574,0.0,3.51,22.0,7.013581,20.75163,0.0
7553,14/07/2018 21:40,27.34799,1179.629,0.01476115,3.292789,0.0,3.737404,0.05791583,0.0,3.519527,22.0,7.03,20.89846,0.0
7554,14/07/2018 22:00,130.1402,5794.564,4.664274,1.874591,0.0,3.041368,0.1535658,736.0119,3.795942,22.0,7.038267,20.44093,0.0
7555,14/07/2018 22:20,42.19593,1957.188,5.296413,1.403966,0.0,2.827937,0.8337824,4048.704,4.042481,22.0,7.105739,19.25759,0.0
7556,14/07/2018 22:40,1.514836,59.26105,0.4981213,3.999565,0.0,3.297166,2.929201,1281.25,4.047301,22.0,7.04,19.95639,0.0
7557,14/07/2018 23:00,1.390747,56.55328,0.0,4.818411,0.0,3.494144,2.112066,287.7801,4.041809,22.0,7.039603,20.86031,0.0
7558,14/07/2018 23:20,0.5101897,16.88051,0.0,4.756187,0.0,2.659966,0.3852562,0.0,4.04,22.0,7.023923,20.87507,0.0
7559,14/07/2018 23:40,0.0,0.0,0.0,4.621549,0.0,-0.02,0.2593285,0.0,3.956964,22.0,7.033547,20.75671,0.0
7560,15/07/2018 00:00,0.3786641,12.14875,0.0,4.237752,0.0,-0.02,0.1564917,0.0,3.538005,22.0,7.032197,20.32469,0.0
7561,15/07/2018 00:20,0.5013943,19.20517,0.07213935,2.319434,0.0,3.384015,0.05999999,0.0,3.51,22.0,7.040316,20.87799,0.0
7562,15/07/2018 00:40,112.0332,4960.799,3.088842,1.301668,0.0,3.35573,0.06922235,0.0,3.680977,22.0,7.044642,20.90552,0.0
7563,15/07/2018 01:00,49.80556,2249.687,5.834619,0.8519616,0.0,2.956777,0.8072447,3773.285,3.937177,21.95245,7.086195,19.67332,0.0
7564,15/07/2018 01:20,3.827317,154.3143,0.5127105,3.368055,0.0,3.299435,2.819649,1706.537,3.956656,21.9,7.038658,18.75292,0.0
7565,15/07/2018 01:40,1.437789,54.2851,0.0,4.105821,0.0,3.404742,2.784944,288.6499,3.954648,21.9,7.04194,19.60891,0.0
7566,15/07/2018 02:00,0.2578192,10.42084,0.0,4.07,0.0,3.330376,0.8626919,0.0,3.957342,21.9,7.030211,20.7741,0.0
7567,15/07/2018 02:20,0.12903,5.102776,0.0,3.938208,0.0,0.30483,0.3649267,0.0,3.931813,21.9,7.030677,20.8635,0.0
7568,15/07/2018 02:40,0.379836,18.98238,0.0,3.65903,0.0,0.09357575,0.1993967,0.0,3.572775,21.9,7.03,20.89832,0.0
7569,15/07/2018 03:00,0.508359,21.81715,0.005285516,2.283374,0.0,2.553176,0.050832,0.0,3.51,21.9,7.041896,20.89848,0.0
7570,15/07/2018 03:20,50.59064,2672.485,0.7716689,1.076891,0.0,3.60665,0.05999999,0.0,3.556144,21.9,7.035203,20.90762,0.0
7571,15/07/2018 03:40,65.6539,3461.242,3.514623,0.8522646,0.0,3.181959,0.5798119,2356.147,3.769831,21.9,7.059999,19.8089,0.0
7572,15/07/2018 04:00,2.655999,109.4743,1.195662,2.570849,0.0,3.437712,2.607563,2027.723,3.830261,21.9,7.034154,19.238,0.0
7573,15/07/2018 04:20,0.6378758,30.48675,0.0,3.825071,0.0,3.4824,3.431315,417.3266,3.830001,21.9,7.036897,20.35207,0.0
7574,15/07/2018 04:40,1.262562,44.07463,0.0,3.81,0.0,3.436974,1.896066,209.919,3.830001,21.9,7.031988,20.81806,0.0
7575,15/07/2018 05:00,0.128931,4.452464,0.0,3.81,0.0,1.172753,0.6820291,0.0,3.824085,21.9,7.031892,20.82838,0.0
7576,15/07/2018 05:20,0.379625,13.50155,0.0,3.608325,0.0,0.1108269,0.5013725,0.0,3.638662,21.9,7.025029,20.87043,0.0
7577,15/07/2018 05:40,0.5078558,16.5173,0.0,2.778434,0.0,2.383127,0.04181926,0.0,3.51,21.9,7.032507,20.90407,0.0
7578,15/07/2018 06:00,10.49718,434.6085,0.2723019,1.430754,0.0,3.720019,0.0447725,0.0,3.514226,21.9,7.0333,20.88078,0.0
7579,15/07/2018 06:20,83.56205,3416.642,2.992258,0.8021389,0.0,3.280807,0.2601757,938.7883,3.672338,21.9,7.017552,20.79279,0.0
7580,15/07/2018 06:40,22.29533,869.4769,2.243867,1.870411,0.0,3.411975,2.229918,2680.008,3.827702,21.8312,7.037556,19.40165,0.0
7581,15/07/2018 07:00,1.634708,52.15419,0.0,3.638422,0.0,3.432566,4.039199,726.6123,3.82991,21.8,7.013526,19.04509,0.0
7582,15/07/2018 07:20,0.0,0.0,0.0,3.632817,0.0,2.916171,2.428111,0.0,3.830001,21.8,7.022189,20.71125,0.0
7583,15/07/2018 07:40,0.4868517,16.49771,0.0,3.62,0.0,-0.02,1.670385,0.0,3.829314,21.8,7.031972,20.68434,0.0
7584,15/07/2018 08:00,0.3986917,12.77857,0.0,3.541829,0.0,-0.02,0.7881571,0.0,3.569186,21.8,7.032224,20.73973,0.0
7585,15/07/2018 08:20,0.305504,10.29713,0.0,2.292977,0.0,3.244715,0.03064766,0.0,3.5,21.8,7.022492,20.90705,0.0
7586,15/07/2018 08:40,0.3403117,12.93307,0.1043959,1.516411,0.0,3.693794,0.03047816,0.0,3.5,21.8,7.019999,20.9086,0.0
7587,15/07/2018 09:00,117.3684,5348.007,3.877785,1.085362,0.0,3.134393,0.04380333,0.0,3.677478,21.8,6.986678,20.70276,0.0
7588,15/07/2018 09:20,76.99842,3601.871,5.599097,1.405752,0.0,2.821434,1.459416,3354.2,4.019878,21.8,7.057176,18.89483,0.0
7589,15/07/2018 09:40,2.516103,120.5293,0.6170129,3.797332,0.0,3.170344,3.344779,1285.384,4.05,21.7039,7.0,18.85895,0.0
7590,15/07/2018 10:00,0.1253325,6.787399,0.0,4.584427,0.0,3.280603,3.021969,27.08542,4.05,21.7657,7.000232,19.89121,0.0
7591,15/07/2018 10:20,0.257763,15.48206,0.0,4.567272,0.0,0.309698,1.630981,0.0,4.05,21.83395,7.000485,20.10316,0.0
7592,15/07/2018 10:40,0.0,0.0,0.0,4.614443,0.0,-0.02,1.60829,0.0,3.913113,21.93709,7.0,20.36758,0.0
7593,15/07/2018 11:00,0.7518041,61.00428,0.0,4.463766,0.0,0.1815019,0.5531547,0.0,3.510641,21.95497,6.999147,20.75484,0.0
7594,15/07/2018 11:20,0.2505108,16.96257,0.1210256,2.939736,0.0,3.382948,0.04,0.0,3.5,21.9,7.000366,20.88598,0.0
7595,15/07/2018 11:40,126.0481,10726.21,7.268624,2.136592,0.0,3.071882,0.04139259,0.0,3.63188,21.9,7.052129,20.89692,0.0
7596,15/07/2018 12:00,143.4849,12163.17,13.55117,1.256152,0.0,2.431088,0.5681877,2354.56,4.119679,21.87346,7.164359,20.2576,0.01231679
7597,15/07/2018 12:20,3.283431,208.144,7.245798,2.994224,0.0,3.013268,1.575864,3727.325,4.260001,21.8,7.068564,18.38474,0.09377243
7598,15/07/2018 12:40,2.130427,143.8728,1.449399,6.524991,0.0,3.111664,2.010773,2218.585,4.259466,21.83341,6.959947,18.88707,0.07939042
7599,15/07/2018 13:00,1.757265,108.6079,0.0,8.867384,0.0,3.077731,2.528533,545.3917,4.25104,21.9,6.930786,19.42375,0.008646598
7600,15/07/2018 13:20,0.2580175,13.56601,0.0,9.229055,0.0,2.576242,1.241493,0.0,4.25,21.97264,6.932231,19.6395,0.0
7601,15/07/2018 13:40,0.1292142,7.066867,0.0,9.255548,0.0,-0.02,1.375265,0.0,4.066874,22.23249,6.943612,19.96406,0.0
7602,15/07/2018 14:00,0.379655,19.16998,0.0,9.135382,0.0,-0.02,0.9193665,0.0,3.537574,22.24421,6.942058,20.39362,0.0
7603,15/07/2018 14:20,59.91354,3712.47,1.506621,7.338452,0.0,3.188678,0.04,0.0,3.538167,22.1,6.958273,20.82328,0.0
7604,15/07/2018 14:40,163.2677,9906.465,9.453711,4.819293,0.0,2.760288,0.2210965,1343.761,3.933914,22.1,7.024577,20.25935,0.0
7605,15/07/2018 15:00,11.35028,669.8649,6.120344,5.139418,0.0,2.999155,0.9398726,4048.704,4.150001,22.1,7.041554,18.81639,0.03839102
7606,15/07/2018 15:20,2.015995,102.2867,0.4790243,8.443322,0.0,3.189318,2.285632,2034.202,4.150001,22.1105,6.959432,18.08998,0.0366362
7607,15/07/2018 15:40,0.7439281,37.37632,0.0,9.946012,0.0,3.205434,2.131122,272.6341,4.150001,22.2,6.962003,18.90024,0.00199382
7608,15/07/2018 16:00,0.0,0.0,0.0,9.871059,0.0,1.103066,0.5552027,0.0,4.145776,22.22451,6.950875,19.60172,0.0
7609,15/07/2018 16:20,0.0,0.0,0.0,9.903899,0.0,-0.02,0.4396322,0.0,4.001042,22.3,6.954099,19.87915,0.0
7610,15/07/2018 16:40,0.641726,23.69358,0.0,9.183767,0.0,1.406673,0.1125824,0.0,3.529425,22.3,6.97,20.31399,0.0
7611,15/07/2018 17:00,0.4584331,15.34408,0.0155176,7.66292,0.0,3.729092,0.06230742,0.0,3.50029,22.3,6.969155,20.81739,0.0
7612,15/07/2018 17:20,173.8494,7265.333,5.557834,5.57573,0.0,2.887634,0.07160026,132.475,3.770852,22.3,7.010188,20.82334,0.0
7613,15/07/2018 17:40,78.28487,3565.705,5.520922,4.95454,0.0,3.040011,0.8402143,4046.294,4.186065,22.3,7.058402,19.26969,0.006743848
7614,15/07/2018 18:00,1.888246,61.91845,1.181561,7.410446,0.0,3.105158,2.458799,2103.995,4.2098,22.3,7.001113,18.64308,0.003814913
7615,15/07/2018 18:20,1.252346,23.13504,0.0,8.718092,0.0,3.153894,2.607219,271.9204,4.21,22.3,6.978124,20.17838,6.451436e-05
7616,15/07/2018 18:40,0.2578617,4.247398,0.0,8.699327,0.0,1.890028,0.8605024,0.0,4.21,22.35624,6.967547,20.71189,0.0
7617,15/07/2018 19:00,0.24992,3.299332,0.0,8.660002,0.0,-0.02,0.5023422,0.0,4.148805,22.4,6.968141,20.74993,0.0
7618,15/07/2018 19:20,0.50127,5.792063,0.0,8.366071,0.0,0.4382072,0.3647107,279.8615,3.612232,22.4,6.960163,20.02087,0.0
7619,15/07/2018 19:40,2.391761,26.08642,0.0,7.176627,0.0,3.740197,1.886925,883.2285,3.5,22.4,6.952567,18.13576,0.0
7620,15/07/2018 20:00,620.0908,9179.089,0.5113162,6.26882,0.0,2.899285,2.445057,2192.585,4.460264,22.4,6.959282,18.59139,0.0
7621,15/07/2018 20:20,166.5643,3006.011,0.107954,6.635201,0.0,2.005921,2.577088,1391.597,5.629696,22.4,6.923026,17.75674,0.0
7622,15/07/2018 20:40,0.1284067,2.695016,0.0,7.699998,0.0,1.390137,1.988768,0.0,5.739999,22.4,6.89,20.03626,0.0
7623,15/07/2018 21:00,0.0,0.0,0.0,7.663925,0.0,-0.02,1.092187,0.0,5.734621,22.4,6.890315,20.64764,0.0
7624,15/07/2018 21:20,0.128761,2.961336,0.0,7.588241,0.0,-0.02,0.8115833,0.0,5.730001,22.4,6.890471,20.64473,0.0
7625,15/07/2018 21:40,0.1288317,3.290985,0.0,7.497808,0.0,-0.01168725,0.5771992,0.0,5.730001,22.4,6.89,20.6397,0.0
7626,15/07/2018 22:00,0.2578477,7.009244,0.0,7.416603,0.0,-0.009067668,0.407082,0.0,5.727246,22.4,6.890353,20.7434,0.0
7627,15/07/2018 22:20,0.0,0.0,0.0,7.245413,0.0,-0.01300975,0.2537542,0.0,4.28815,22.4,6.8912,20.72581,0.0
7628,15/07/2018 22:40,121.1537,4435.379,0.006803085,5.757485,0.0,1.247249,0.07090148,0.0,3.367877,22.4,6.901098,20.90878,0.0
7629,15/07/2018 23:00,230.9942,8878.659,3.235756,2.524189,0.0,2.733894,0.1953997,1343.837,4.038477,22.4,6.981373,20.68264,0.0
7630,15/07/2018 23:20,20.88719,780.8282,3.265512,2.554013,0.0,2.821193,1.062667,3960.041,4.337984,22.4,6.975426,19.06972,0.0
7631,15/07/2018 23:40,0.508096,17.24321,0.0,5.192392,0.0,3.078904,2.984629,853.1031,4.330137,22.4,6.89,18.35628,0.0
7632,16/07/2018 00:00,0.8789274,31.77418,0.0,5.64,0.0,3.13844,1.986468,312.4154,4.330001,22.4,6.8902,18.79566,0.0
7633,16/07/2018 00:20,0.506992,16.47698,0.0,5.63164,0.0,0.396874,0.4826052,0.0,4.330001,22.4,6.890219,20.53396,0.0
7634,16/07/2018 00:40,0.128718,4.041299,0.0,5.436275,0.0,-0.01062415,0.2824505,0.0,4.071925,22.4,6.89,20.61681,0.0
7635,16/07/2018 01:00,0.5081075,17.16917,0.0,4.997243,0.0,-0.01,0.1131201,0.0,3.53467,22.4,6.890639,20.86626,0.0
7636,16/07/2018 01:20,10.42469,416.2965,0.04913925,3.163687,0.0,3.334487,0.04892566,0.0,3.512613,22.4,6.892841,20.87677,0.0
7637,16/07/2018 01:40,176.7003,7259.825,1.907756,1.869877,0.0,3.249799,0.0856092,331.268,3.835362,22.4,6.938308,20.4991,0.0
7638,16/07/2018 02:00,61.13929,2506.028,3.511816,1.703578,0.0,2.907118,1.420238,3714.51,4.180926,22.4,6.961415,18.82088,0.0
7639,16/07/2018 02:20,1.135764,36.0389,0.3231645,4.335158,0.0,3.158872,3.531374,1017.832,4.191547,22.36295,6.882314,19.27679,0.0
7640,16/07/2018 02:40,0.50954,16.60206,0.0,4.585871,0.0,3.188036,2.632596,211.5595,4.19,22.3,6.888696,20.65661,0.0
7641,16/07/2018 03:00,0.0,0.0,0.0,4.586645,0.0,2.322913,0.9032947,0.0,4.19,22.3,6.877782,20.54749,0.0
7642,16/07/2018 03:20,0.0,0.0,0.0,4.477138,0.0,0.209034,0.5289428,0.0,4.091491,22.3,6.871232,20.49025,0.0
7643,16/07/2018 03:40,0.499565,13.73365,0.0,4.157449,0.0,-0.01553733,0.3129901,0.0,3.65634,22.3,6.875669,20.79621,0.0
7644,16/07/2018 04:00,0.2580459,6.888361,0.0,2.878097,0.0,2.248972,0.04092984,0.0,3.51,22.3,6.889452,20.86564,0.0
7645,16/07/2018 04:20,73.43098,2186.426,0.2201747,1.557288,0.0,3.677592,0.05033683,0.0,3.600309,22.3,6.892876,20.86702,0.0
7646,16/07/2018 04:40,63.4446,1834.181,1.644563,1.276812,0.0,2.966229,1.475689,2249.582,3.841861,22.3,6.903731,19.79943,0.0
7647,16/07/2018 05:00,1.954281,45.74382,0.3462095,2.750092,0.0,3.316046,3.616336,1009.041,3.88,22.3,6.878307,18.50448,0.0
7648,16/07/2018 05:20,0.3786759,8.999798,0.0,3.066995,0.0,3.410044,3.506838,173.1808,3.88,22.3,6.883769,19.77604,0.0
7649,16/07/2018 05:40,0.259264,6.573706,0.0,3.074036,0.0,2.156033,1.807731,0.0,3.88,22.23681,6.875718,20.51712,0.0
7650,16/07/2018 06:00,0.2579609,6.322804,0.0,3.076653,0.0,-0.02,1.065823,0.0,3.768932,22.2,6.889737,20.62002,0.0
7651,16/07/2018 06:20,0.638212,18.97288,0.0,2.701853,0.0,0.4335662,0.2765879,0.0,3.51,22.2,6.888049,20.82985,0.0
7652,16/07/2018 06:40,0.7337013,22.74163,0.006555835,1.085041,0.0,3.763477,0.03,0.0,3.51,22.2,6.882614,20.88291,0.0
7653,16/07/2018 07:00,76.15466,3153.948,0.1406213,0.69283,0.0,3.737444,0.03536734,0.0,3.574993,22.2,6.883419,20.88469,0.0
7654,16/07/2018 07:20,114.2371,4537.308,2.583249,1.121451,0.0,2.909507,0.7078491,1628.063,3.918666,22.18156,6.912496,20.0184,0.0
7655,16/07/2018 07:40,1.86433,58.25216,0.8135384,2.803738,0.0,3.156483,2.864366,1576.018,4.04089,22.1,6.875226,18.30292,0.0
7656,16/07/2018 08:00,1.393744,47.81622,0.0,3.794055,0.0,3.304615,4.030923,475.0239,4.04,22.1,6.861789,20.13574,0.0
7657,16/07/2018 08:20,0.3728949,19.24611,0.0,3.793698,0.0,2.837935,2.09926,0.0,4.04,22.1,6.854063,20.83064,0.0
7658,16/07/2018 08:40,0.1290441,7.239867,0.0,3.766795,0.0,-0.02,1.734975,0.0,4.02391,22.1,6.849999,20.8185,0.0
7659,16/07/2018 09:00,0.5214891,31.7797,0.0,3.725336,0.0,-0.02,0.9756366,0.0,3.614384,22.1,6.862782,20.83542,0.0
7660,16/07/2018 09:20,0.2804575,11.54612,0.124315,2.371921,0.0,3.220315,0.03199883,0.0,3.51,22.1,6.871218,20.83829,0.0
7661,16/07/2018 09:40,61.00602,1966.813,0.267421,1.460619,0.0,3.712217,0.032808,0.0,3.535397,22.1,6.880898,20.83555,0.0
7662,16/07/2018 10:00,169.3547,5446.136,7.126647,1.2101,0.0,2.564957,0.2002654,938.774,3.942148,22.09241,6.93428,20.18199,0.000746354
7663,16/07/2018 10:20,35.76119,1132.59,12.32738,2.26869,0.0,2.680785,1.528643,3836.675,4.240181,22.0,7.018309,18.35913,0.05460558
7664,16/07/2018 10:40,1.906298,73.97227,2.404756,6.224433,0.0,3.128841,1.892846,2836.353,4.240309,22.0,6.861403,17.73227,0.1081456
7665,16/07/2018 11:00,2.133768,90.01256,0.0,9.164695,0.0,3.169499,2.615775,637.8153,4.239999,22.0,6.809999,18.65579,0.01800139
7666,16/07/2018 11:20,0.2498658,12.40668,0.0,9.903899,0.0,2.824449,1.429925,0.0,4.239999,22.04131,6.864755,19.54298,0.0
7667,16/07/2018 11:40,0.12132,5.803371,0.0,9.829064,0.0,-0.02,1.614877,0.0,4.145877,22.34624,6.833022,19.92538,0.0
7668,16/07/2018 12:00,0.4162035,20.00031,0.0,9.607771,0.0,-0.02,0.3009619,0.0,3.59717,22.37919,6.820989,20.41824,0.0
7669,16/07/2018 12:20,0.4721042,22.27098,0.0,8.368846,0.0,2.938533,0.04086,0.0,3.51,22.2,6.821569,20.82515,0.0
7670,16/07/2018 12:40,203.1547,12269.6,5.19034,6.776906,0.0,3.350826,0.05589941,0.0,3.814041,22.2,6.86141,20.73487,0.0
7671,16/07/2018 13:00,69.1067,4111.113,13.71821,4.841589,0.0,2.760709,0.7224588,3564.585,4.235259,22.2,6.986772,19.16758,0.01517324
7672,16/07/2018 13:20,2.239774,97.98254,6.724744,7.043314,0.0,3.09459,1.565978,3825.722,4.263051,22.2,6.92101,18.6518,0.1253692
7673,16/07/2018 13:40,2.218048,121.4484,0.9440977,10.14291,0.0,3.153832,2.204664,1967.701,4.260001,22.25348,6.813375,18.70404,0.07919522
7674,16/07/2018 14:00,1.819201,104.5044,0.0,11.92161,0.0,3.150071,2.189621,277.5489,4.260001,22.3,6.811611,19.20434,0.005456179
7675,16/07/2018 14:20,0.25058,13.69047,0.0,12.15608,0.0,2.226388,0.5664471,0.0,4.260001,22.34815,6.80457,19.46314,0.0
7676,16/07/2018 14:40,0.09253649,3.850056,0.0,11.97567,0.0,-0.02,0.99556,0.0,4.006107,22.48458,6.809999,19.89985,0.0
7677,16/07/2018 15:00,0.6373735,32.79289,0.0,11.26755,0.0,1.74352,0.3186811,0.0,3.524431,22.46383,6.816064,20.53849,0.0
7678,16/07/2018 15:20,111.0409,7849.724,1.134026,10.13939,0.0,3.546291,0.05297167,0.0,3.625706,22.4,6.822585,20.7585,0.0
7679,16/07/2018 15:40,114.9217,8234.46,14.013,7.121947,0.0,2.731134,0.3998959,2356.513,4.034197,22.4,6.998975,19.71721,0.01134696
7680,16/07/2018 16:00,2.794286,154.187,5.550941,9.035604,0.0,3.143161,1.328412,3984.236,4.130614,22.47141,6.95033,18.71965,0.08009086
7681,16/07/2018 16:20,3.637921,195.529,0.598451,12.05379,0.0,3.276871,2.352942,1685.199,4.122708,22.5,6.855454,18.85377,0.03573511
7682,16/07/2018 16:40,0.7607135,39.49001,0.0,13.53775,0.0,3.259386,1.93885,227.2831,4.12,22.5,6.873643,19.13322,0.003021383
7683,16/07/2018 17:00,0.3796185,26.59195,0.0,13.49712,0.0,1.38851,0.3295246,0.0,4.12,22.56772,6.865981,19.47897,0.0
7684,16/07/2018 17:20,0.12886,7.161558,0.0,13.44987,0.0,-0.02,0.3188882,0.0,3.886058,22.6,6.870834,20.03728,0.0
7685,16/07/2018 17:40,0.636551,34.29202,0.0,12.734,0.0,1.146043,0.08891349,0.0,3.511639,22.6,6.873706,20.64227,0.0
7686,16/07/2018 18:00,35.6034,2338.151,0.0,11.20398,0.0,3.718727,0.06218926,0.0,3.527821,22.6,6.871555,20.76944,0.0
7687,16/07/2018 18:20,115.165,7626.447,7.1756,8.741068,0.0,3.075363,0.2428659,1140.366,3.793539,22.6,6.928577,20.29683,0.0
7688,16/07/2018 18:40,32.4566,2056.114,7.004024,8.458041,0.0,3.22022,0.995387,4044.614,3.998901,22.6,6.995538,18.85121,0.03897021
7689,16/07/2018 19:00,1.761068,87.78869,1.451856,11.52762,0.0,3.349637,2.139074,2229.275,4.000592,22.6,6.900416,19.27147,0.03737021
7690,16/07/2018 19:20,0.8786398,46.65285,0.0,13.3332,0.0,3.334251,2.421944,509.667,3.999867,22.6,6.886508,19.08838,0.006145257
7691,16/07/2018 19:40,0.1286195,6.702832,0.0,13.43055,0.0,2.312308,0.4433548,0.0,4.0,22.6,6.89,20.24718,0.0
7692,16/07/2018 20:00,0.2321085,12.85815,0.0,13.36252,0.0,-0.006680814,0.2216321,0.0,3.935616,22.6,6.895809,20.62174,0.0
7693,16/07/2018 20:20,0.6288905,39.94661,0.0,12.89968,0.0,0.237345,0.1151353,0.0,3.541806,22.6,6.900001,20.2814,0.0
7694,16/07/2018 20:40,0.3874158,21.8322,0.0,11.30198,0.0,3.805504,0.0655271,0.0,3.510393,22.6,6.900001,20.7795,0.0
7695,16/07/2018 21:00,151.9135,11138.5,9.02333,8.963617,0.0,3.019003,0.0724424,131.1958,3.791623,22.6,6.880308,20.21526,0.0
7696,16/07/2018 21:20,59.94892,4222.908,12.65865,7.420721,0.0,2.815303,0.7972996,4042.028,4.06786,22.5618,7.037553,18.94137,0.04444043
7697,16/07/2018 21:40,3.153711,108.7415,2.855152,10.91828,0.004426335,3.278903,1.614318,3501.935,4.085301,22.5,6.94458,18.57346,0.1108783
7698,16/07/2018 22:00,2.64921,102.0017,0.0,13.43339,0.0,3.328643,2.607172,874.6052,4.081119,22.5,6.896194,18.30984,0.02421815
7699,16/07/2018 22:20,0.0,0.0,0.0,14.01566,0.0,3.071629,0.9446462,0.0,4.080001,22.54163,6.900778,20.09441,0.0
7700,16/07/2018 22:40,0.3799295,13.76398,0.0,13.99528,0.0,-0.02,0.4221813,0.0,4.080001,22.6,6.903877,20.42154,0.0
7701,16/07/2018 23:00,0.1287892,4.70225,0.0,13.8051,0.0,-0.02,0.2153633,0.0,4.001375,22.6,6.901481,20.32774,0.0
7702,16/07/2018 23:20,0.5070233,15.13353,0.0,13.41182,0.0,0.2366225,0.1331846,0.0,3.543111,22.53535,6.91023,20.84159,0.0
7703,16/07/2018 23:40,103.737,4067.761,2.847113,10.50319,0.0,3.48784,0.06262734,0.0,3.635273,22.6,6.900465,20.84349,0.0
7704,17/07/2018 00:00,106.2706,4242.325,8.036594,7.861229,0.0,2.83357,0.4209528,2962.233,3.989911,22.5234,6.979438,19.66287,0.000498037
7705,17/07/2018 00:20,2.294768,86.64476,3.312128,9.813788,0.0,3.168713,1.306423,3692.036,4.082719,22.41748,6.999383,18.67941,0.02915538
7706,17/07/2018 00:40,2.732823,97.27034,0.0,12.58896,0.0,3.323295,2.644976,899.9208,4.080001,22.4,6.940001,18.55346,0.004738864
7707,17/07/2018 01:00,0.0,0.0,0.0,12.77799,0.0,3.220803,1.283257,0.0,4.080001,22.4,6.940001,20.2648,0.0
7708,17/07/2018 01:20,0.1287185,3.149942,0.0,12.79649,0.0,0.5565416,0.3571286,0.0,4.080001,22.4,6.940788,20.61507,0.0
7709,17/07/2018 01:40,0.0117425,0.03030623,0.0,12.61925,0.0,-0.02,0.2555919,0.0,3.727975,22.4,6.949998,20.65168,0.0
7710,17/07/2018 02:00,0.4964215,17.53683,0.0,11.48845,0.0,2.089599,0.07878698,0.0,3.5,22.4,6.949998,20.82015,0.0
7711,17/07/2018 02:20,17.92506,723.1554,0.07420575,10.18062,0.0,3.763519,0.06839918,0.0,3.515933,22.4,6.937204,20.84409,0.0
7712,17/07/2018 02:40,85.03537,3783.697,1.914569,8.552607,0.0,3.439908,0.7367579,1785.465,3.695491,22.4,6.872964,19.41371,0.0
7713,17/07/2018 03:00,2.065855,81.6469,1.182931,9.553397,0.0,3.391979,2.547911,1823.724,3.8,22.4,6.956327,18.67068,0.0
7714,17/07/2018 03:20,1.715953,68.28725,0.0,10.74565,0.0,3.501659,3.688597,474.8716,3.799441,22.4,6.954505,19.43705,0.0
7715,17/07/2018 03:40,0.7516393,29.10093,0.0,10.73,0.0,3.476462,2.065411,240.2348,3.791599,22.4,6.953697,20.36548,0.0
7716,17/07/2018 04:00,0.129186,4.571703,0.0,10.76384,0.0,1.523056,0.6115363,0.0,3.79,22.38582,6.946268,20.46056,0.0
7717,17/07/2018 04:20,0.5115055,16.61494,0.0,10.70341,0.0,0.1091875,0.4262536,0.0,3.640324,22.3,6.95047,20.58375,0.0
7718,17/07/2018 04:40,0.3819192,12.1415,0.0,9.458258,0.0,3.891551,0.04173967,0.0,3.5,22.3,6.949998,20.84195,0.0
7719,17/07/2018 05:00,1.753278,66.65464,0.0,8.724943,0.0,3.759499,0.0477565,0.0,3.500357,22.3,6.950755,20.86523,0.0
7720,17/07/2018 05:20,62.47233,2545.504,1.232896,7.554467,0.0,3.373666,0.15197,533.3138,3.609982,22.3,6.911353,20.69484,0.0
7721,17/07/2018 05:40,31.12542,1260.895,1.438887,7.602103,0.0,3.526395,2.142442,2796.783,3.76352,22.26892,6.9779,19.30473,0.0
7722,17/07/2018 06:00,1.385414,48.16258,0.0,9.226072,0.0,3.5411,4.393069,834.0324,3.77,22.2,6.97753,19.21951,0.0
7723,17/07/2018 06:20,0.2810242,8.811007,0.0,9.283266,0.0,3.350383,2.755084,0.0,3.77,22.2,6.984954,20.55101,0.0
7724,17/07/2018 06:40,0.1062358,3.901194,0.0,9.350639,0.0,-0.02,1.806989,0.0,3.768166,22.2,6.991174,20.56213,0.0
7725,17/07/2018 07:00,0.6400431,23.24032,0.0,9.350001,0.0,-0.02,0.8993636,0.0,3.567126,22.2,6.980833,20.6691,0.0
7726,17/07/2018 07:20,0.2578473,9.531929,0.0,4.272719,0.0,1.604898,0.02343434,0.0,3.5,22.2,3.656542,20.87893,0.0
7727,17/07/2018 07:40,0.257706,9.075943,0.0,7.606146,0.0,3.747191,0.02107516,0.0,3.5,22.2,6.989999,20.88787,0.0
7728,17/07/2018 08:00,123.7677,7545.555,0.0,5.439444,0.0,2.89614,0.03982834,0.0,3.664064,22.2,5.356083,20.45163,0.0
7729,17/07/2018 08:20,84.38127,6830.806,4.470948,4.055676,0.0,2.375626,1.253615,3111.244,4.04292,22.08969,5.511933,18.79863,0.004371609
7730,17/07/2018 08:40,2.476857,165.0483,0.4302778,8.440848,0.0,3.21468,2.699321,1698.348,4.081654,22.0,6.96856,18.35415,0.006682762
7731,17/07/2018 09:00,1.198882,88.04954,0.0,9.426615,0.0,3.268306,3.080421,331.9037,4.080001,22.0,6.96,19.8033,0.000178561
7732,17/07/2018 09:20,0.0152575,0.2314531,0.0,9.539998,0.0,2.193798,1.272452,0.0,4.080001,22.0,6.960594,20.07318,0.0
7733,17/07/2018 09:40,0.1153734,9.088621,0.0,9.509211,0.0,0.021721,0.8634884,0.0,4.061095,22.03038,6.960752,20.06571,0.0
7734,17/07/2018 10:00,0.0,0.0,0.0,9.476525,0.0,-0.01765292,0.4215869,0.0,3.729155,22.1,6.96,20.5294,0.0
7735,17/07/2018 10:20,0.8235825,61.28049,0.0,8.846114,0.0,1.081604,0.06479193,0.0,3.5,22.1,6.960889,20.8839,0.0
7736,17/07/2018 10:40,95.64819,8139.69,2.391539,7.29928,0.0,3.356413,0.054838,0.0,3.593851,22.1,7.014221,20.86694,0.0
7737,17/07/2018 11:00,118.8091,10503.25,14.65729,5.421146,0.0,2.612298,0.6118616,2153.955,3.961665,22.05953,7.167694,20.16098,0.01239825
7738,17/07/2018 11:20,2.158895,164.6664,7.517179,7.288605,0.0,3.137715,1.591439,3739.328,4.09059,22.0,7.039027,18.58006,0.1225496
7739,17/07/2018 11:40,4.110037,346.9658,1.182669,10.47191,0.0,3.377723,2.201783,2010.729,4.090158,22.0,6.932379,18.98686,0.07306836
7740,17/07/2018 12:00,1.66951,135.3434,0.0,12.50216,0.0,3.357135,2.36171,334.6044,4.089999,22.03088,6.910001,19.52373,0.006340401
7741,17/07/2018 12:20,0.2592785,20.06162,0.0,12.76717,0.0,2.236681,1.121492,0.0,4.089999,22.17166,6.916036,19.768,0.0
7742,17/07/2018 12:40,0.0,0.0,0.0,12.77762,0.0,-0.002309,1.77123,0.0,3.97797,22.38539,6.929596,20.08062,0.0
7743,17/07/2018 13:00,0.500885,35.50682,0.0,12.45677,0.0,0.1241472,0.6381546,0.0,3.528859,22.36283,6.914279,20.4185,0.0
7744,17/07/2018 13:20,24.81282,2326.334,0.0,11.21756,0.0,3.54886,0.04,0.0,3.510089,22.2,6.929677,20.85909,0.0
7745,17/07/2018 13:40,124.278,11486.88,8.096286,9.138124,0.0,3.151314,0.1497676,735.8915,3.787741,22.2,7.024625,19.92917,0.000140355
7746,17/07/2018 14:00,25.18687,2272.924,10.03327,8.585261,0.0,3.046345,1.073054,4048.704,3.985958,22.2,7.061553,18.89428,0.07306351
7747,17/07/2018 14:20,2.891777,217.1125,2.074325,11.85249,0.0,3.331973,2.077184,2708.425,3.989848,22.2,6.956071,18.82777,0.07244788
7748,17/07/2018 14:40,1.633437,129.9787,0.0,14.00001,0.0,3.365527,2.499266,546.0097,3.9897,22.2,6.930192,18.74653,0.01298645
7749,17/07/2018 15:00,0.3868634,27.25756,0.0,14.27947,0.0,3.153961,0.6749637,0.0,3.99,22.23035,6.924277,19.7347,0.0
7750,17/07/2018 15:20,0.1287042,8.257429,0.0,14.28076,0.0,-0.02,0.7848696,0.0,3.969391,22.3,6.940371,20.04627,0.0
7751,17/07/2018 15:40,0.379042,25.74179,0.0,14.15692,0.0,-0.02,0.5462216,0.0,3.596626,22.39769,6.941097,20.67097,0.0
7752,17/07/2018 16:00,0.452335,29.32817,0.0,12.90034,0.0,2.826132,0.05027992,0.0,3.5,22.30237,6.940001,20.88851,0.0
7753,17/07/2018 16:20,110.3803,10128.68,3.520175,11.26061,0.0,3.507421,0.05999999,0.0,3.662828,22.3,7.002706,20.8547,0.0
7754,17/07/2018 16:40,63.15464,5612.604,10.25504,9.275719,0.0,3.054799,0.6577035,3569.198,3.954423,22.3,7.108971,19.60056,0.02517455
7755,17/07/2018 17:00,2.378825,198.2903,4.221602,11.22655,0.0,3.333786,1.509735,3739.409,3.988536,22.3,7.01759,18.82893,0.1168947
7756,17/07/2018 17:20,2.139048,159.3206,0.0,14.20636,0.0,3.35344,2.523582,770.9984,3.980102,22.3,6.949853,18.60562,0.02094072
7757,17/07/2018 17:40,0.1287041,8.905397,0.0,14.75035,0.0,3.353364,0.718249,0.0,3.98,22.3,6.950399,20.01404,0.0
7758,17/07/2018 18:00,0.0,0.0,0.0,14.78373,0.0,0.7546475,0.3829356,0.0,3.960234,22.3,6.963103,20.76052,0.0
7759,17/07/2018 18:20,0.5081218,39.23842,0.0,14.31045,0.0,1.006596,0.3681364,0.0,3.575959,22.3,6.965384,20.90435,0.0
7760,17/07/2018 18:40,0.259278,15.61677,0.0,13.16404,0.0,3.952382,0.0530835,0.0,3.5,22.3,6.960008,20.89668,0.0
7761,17/07/2018 19:00,66.66814,5170.437,0.4423985,12.45552,0.0,3.718812,0.060367,0.0,3.569117,22.3,6.969225,20.7962,0.0
7762,17/07/2018 19:20,121.1201,9697.954,10.49268,9.670263,0.0,3.04665,0.4226971,2355.89,3.926347,22.3,7.061654,19.31814,0.01239105
7763,17/07/2018 19:40,2.221164,131.3325,6.865859,10.67553,0.0,3.178501,1.303417,4042.82,4.039907,22.3,7.060918,18.54896,0.1345482
7764,17/07/2018 20:00,3.019859,184.8067,0.7490848,13.60992,0.007967586,3.305485,2.322411,1790.425,4.036084,22.3,6.957842,18.52755,0.06559615
7765,17/07/2018 20:20,0.624881,42.0564,0.0,15.2,0.0,3.346285,2.014027,201.0888,4.03,22.3,6.971082,19.34438,0.005629028
7766,17/07/2018 20:40,0.0,0.0,0.0,15.23215,0.0,1.548855,0.2362999,0.0,4.03,22.3,6.960629,20.84875,0.0
7767,17/07/2018 21:00,0.0,0.0,0.0,15.11228,0.0,-0.02,0.4333129,0.0,3.7781,22.3,6.97,20.81291,0.0
7768,17/07/2018 21:20,0.381265,15.47282,0.0012105,14.54333,0.0,1.034571,0.1083391,0.0,3.5,22.3,6.970796,20.84094,0.0
7769,17/07/2018 21:40,55.61589,2692.366,0.00163425,13.23851,0.0,3.714056,0.05999999,0.0,3.534574,22.3,6.970514,20.91968,0.0
7770,17/07/2018 22:00,119.4878,6124.722,9.896009,9.824303,0.0,2.795506,0.2334322,1343.803,3.866115,22.3,7.059228,20.58191,0.003004501
7771,17/07/2018 22:20,12.83726,877.5495,7.233112,10.11304,0.0,3.105823,0.9995777,4048.704,4.029816,22.21784,7.080215,19.12167,0.0415191
7772,17/07/2018 22:40,2.41277,107.4087,1.156228,13.17006,0.0,3.341319,2.184212,1923.987,4.028834,22.2,6.988394,18.41879,0.0380962
7773,17/07/2018 23:00,1.186197,32.33782,0.0,14.48469,0.0,3.31488,2.05234,216.0437,4.03,22.2,6.979402,20.54646,0.001256467
