,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
7774,17/07/2018 23:20,0.128973,4.096827,0.0,14.51961,0.0,2.355197,0.220729,0.0,4.021749,22.2,6.966267,20.86376,0.0
7775,17/07/2018 23:40,0.3797085,13.90026,0.0,14.50667,0.0,-0.02,0.1789843,0.0,3.969651,22.2,6.981071,20.79396,0.0
7776,18/07/2018 00:00,0.508655,17.35566,0.0,14.20825,0.0,0.073386,0.1565605,0.0,3.567256,22.2,6.980001,20.30231,0.0
7777,18/07/2018 00:20,0.3873591,13.81443,0.00118425,12.51314,0.0,3.751255,0.07000001,0.0,3.500167,22.2,6.980583,20.90236,0.0
7778,18/07/2018 00:40,97.93252,4263.026,2.858642,10.89374,0.0,3.416358,0.07208011,132.2349,3.660624,22.2,7.001438,20.41938,0.0
7779,18/07/2018 01:00,43.84401,1883.695,5.116679,9.599371,0.0,3.176363,1.067548,4042.213,3.89398,22.2,7.045772,19.08648,0.000360796
7780,18/07/2018 01:20,1.8903,70.97247,0.1306789,12.22844,0.0,3.412817,3.060646,1378.236,3.900869,22.2,7.000319,19.72955,5.251861e-05
7781,18/07/2018 01:40,1.001935,38.86845,0.0,12.93,0.0,3.439792,2.64008,253.7538,3.900001,22.2,7.00103,20.67884,0.0
7782,18/07/2018 02:00,0.0,0.0,0.0,12.93138,0.0,3.279766,0.9032098,0.0,3.900001,22.2,6.986274,20.75826,0.0
7783,18/07/2018 02:20,0.0,0.0,0.0,12.96709,0.0,-0.02,0.4940722,0.0,3.832757,22.12644,7.000758,20.8478,0.0
7784,18/07/2018 02:40,0.6369532,25.16754,0.0,12.21411,0.0,2.059371,0.2052298,0.0,3.508401,22.1,7.000268,20.9087,0.0
7785,18/07/2018 03:00,0.594394,20.88202,0.00054825,11.25462,0.0,3.797396,0.043595,0.0,3.5,22.18989,7.0,20.92463,0.0
7786,18/07/2018 03:20,57.49108,2370.445,1.788377,10.11455,0.0,3.559821,0.06448767,0.0,3.565351,22.2,7.017404,20.92916,0.0
7787,18/07/2018 03:40,50.64479,2105.008,5.81354,8.387907,0.0,3.21497,0.8562161,2963.583,3.780867,22.13061,7.070385,20.06104,0.0
7788,18/07/2018 04:00,1.007922,33.68933,1.080807,10.5448,0.0,3.441447,2.790573,1640.002,3.81,22.1,7.014234,18.72409,0.0
7789,18/07/2018 04:20,1.007717,36.26733,0.0,11.73705,0.0,3.471444,3.170194,460.6746,3.81,22.1,7.020598,19.56278,0.0
7790,18/07/2018 04:40,0.2590234,8.742395,0.0,11.70971,0.0,3.436354,1.372263,0.0,3.81,22.1,7.010509,20.12646,0.0
7791,18/07/2018 05:00,0.129129,4.14338,0.0,11.72498,0.0,0.7878988,0.4995124,0.0,3.803962,22.1,7.01501,20.54682,0.0
7792,18/07/2018 05:20,0.3785415,12.87355,0.0,11.47181,0.0,0.752713,0.2556301,0.0,3.588336,22.06071,7.016589,20.888,0.0
7793,18/07/2018 05:40,0.49993,17.76369,0.0,10.44902,0.0,3.661076,0.0410715,0.0,3.5,22.07472,7.009657,20.91046,0.0
7794,18/07/2018 06:00,25.15379,1110.971,0.05550975,9.854911,0.0,3.762708,0.05494717,0.0,3.517416,22.1,7.018498,20.93313,0.0
7795,18/07/2018 06:20,82.08685,3641.902,3.479591,8.197181,0.0,3.3477,0.5288332,1545.747,3.69441,22.07361,6.99652,19.75109,0.0
7796,18/07/2018 06:40,8.623632,372.1187,2.963839,8.710466,0.0,3.31354,2.321012,2483.169,3.829909,21.95094,7.053778,18.88153,0.0
7797,18/07/2018 07:00,1.431188,48.70961,0.027751,10.66461,0.0,3.456281,3.871006,577.7448,3.829603,21.9,7.025374,19.4451,0.0
7798,18/07/2018 07:20,0.1287325,4.668818,0.0,10.85633,0.0,2.479112,2.067407,0.0,3.830001,21.9,7.03233,20.68226,0.0
7799,18/07/2018 07:40,0.0,0.0,0.0,10.89113,0.0,-0.02,1.243055,0.0,3.813499,21.9,7.030947,20.78609,0.0
7800,18/07/2018 08:00,0.508641,21.69179,0.0,10.85394,0.0,0.0499885,0.5440186,0.0,3.52953,21.9,7.029627,20.90377,0.0
7801,18/07/2018 08:20,0.2579324,14.35432,0.0,9.67631,0.0,3.602184,0.03,0.0,3.5,21.9,7.010887,20.95057,0.0
7802,18/07/2018 08:40,3.569472,286.1923,0.009427835,9.152901,0.0,3.735388,0.03817634,0.0,3.501709,21.9,7.020026,20.9214,0.0
7803,18/07/2018 09:00,164.4857,13747.89,11.07014,6.799773,0.0,2.645169,0.07957822,330.5248,3.796208,21.9,7.044122,20.79748,0.001149454
7804,18/07/2018 09:20,61.53358,5561.063,9.79344,6.962481,0.0254035,2.763824,1.613436,3814.665,4.13348,21.76854,7.131649,19.01707,0.04641775
7805,18/07/2018 09:40,2.827767,247.2789,2.8154,9.855708,0.238622,3.102125,1.956403,2674.596,4.14591,21.7,7.013711,18.40781,0.09241597
7806,18/07/2018 10:00,2.756539,192.1858,0.08092584,12.43367,0.08786235,3.167067,2.538691,474.8224,4.14,21.7,6.97,18.97715,0.01255759
7807,18/07/2018 10:20,0.128945,9.003547,0.0,12.94436,0.0,2.238802,1.003239,0.0,4.14,21.72712,6.970335,19.87644,0.0
7808,18/07/2018 10:40,0.501105,34.47151,0.0,12.99,0.0,-0.01394533,0.5447089,0.0,4.054529,21.8837,6.971459,20.11976,0.0
7809,18/07/2018 11:00,0.3791642,30.18007,0.0,12.73427,0.0,0.06193184,0.1768014,0.0,3.559156,21.93625,6.969647,20.67445,0.0
7810,18/07/2018 11:20,0.3888041,24.87584,0.0156755,11.63794,0.0,3.679593,0.05999999,0.0,3.5,21.9,6.969974,20.90913,0.0
7811,18/07/2018 11:40,106.4666,8059.332,7.280602,9.859815,0.0,3.094205,0.06677609,0.0,3.650702,21.9,6.983251,20.73265,0.0
7812,18/07/2018 12:00,85.58754,6296.958,13.09659,8.239633,0.0,2.74857,0.972222,3160.872,3.986266,21.9,7.085514,19.26178,0.01992719
7813,18/07/2018 12:20,3.054834,210.6165,3.78057,11.27964,0.0170361,3.202379,1.727468,3263.333,4.039916,21.9,7.006204,18.67392,0.0751777
7814,18/07/2018 12:40,2.224789,159.9892,0.1348223,13.81045,0.0,3.282982,2.673972,831.136,4.03986,21.9,6.950058,19.60559,0.007973743
7815,18/07/2018 13:00,0.2655125,17.32017,0.0,14.63,0.0,3.241924,1.354696,0.0,4.04,21.91469,6.96,19.68376,0.0
7816,18/07/2018 13:20,0.0,0.0,0.0,14.60594,0.0,-0.01514841,1.807662,0.0,4.032874,22.17355,6.974555,19.99186,0.0
7817,18/07/2018 13:40,0.0,0.0,0.0,14.60135,0.0,-0.02,0.6961066,0.0,3.739318,22.3,6.960912,20.63225,0.0
7818,18/07/2018 14:00,0.6374189,42.3331,0.0036295,13.62923,0.0,2.854529,0.06286485,0.0,3.5,22.14491,6.944631,20.90817,0.0
7819,18/07/2018 14:20,54.56085,4735.73,2.53173,12.37984,0.0,3.53607,0.04636034,0.0,3.546807,22.1,6.957798,20.88616,0.0
7820,18/07/2018 14:40,139.4731,12394.79,10.41792,9.960638,0.0,2.992999,0.3301089,1748.825,3.925451,22.1,7.024679,20.22017,0.01188856
7821,18/07/2018 15:00,5.180984,423.2664,7.752475,10.59241,0.0,3.077079,1.279884,4042.43,4.067826,22.1,7.067773,18.59138,0.09198587
7822,18/07/2018 15:20,2.839274,222.1982,1.270998,13.84226,0.01228066,3.254347,2.085886,2233.858,4.060025,22.1,6.976083,18.35501,0.09348337
7823,18/07/2018 15:40,1.569721,116.1639,0.0,15.6454,0.0,3.286901,2.384663,399.8321,4.059975,22.1,6.970232,19.18943,0.01006985
7824,18/07/2018 16:00,0.1286615,8.760053,0.0,15.83335,0.0,2.809201,0.7087013,0.0,4.06,22.14376,6.954648,19.81287,0.0
7825,18/07/2018 16:20,0.2576352,18.64081,0.0,15.93296,0.0,-0.0148665,0.60154,0.0,3.962277,22.2,6.969038,20.12899,0.0
7826,18/07/2018 16:40,0.3789583,28.22881,0.0,15.54585,0.0,1.368289,0.1238098,0.0,3.528415,22.2,6.969953,20.68962,0.0
7827,18/07/2018 17:00,14.48192,1246.05,0.0691255,14.45517,0.0,3.519933,0.05999999,0.0,3.506652,22.2,6.968447,20.86942,0.0
7828,18/07/2018 17:20,119.0685,10714.11,10.57114,11.22569,0.0,3.114734,0.1570487,735.774,3.73759,22.2,6.997766,20.1528,0.0
7829,18/07/2018 17:40,27.34471,2441.617,9.091021,11.14583,0.0,3.090898,0.9599105,4048.704,3.955672,22.2,7.085248,18.63842,0.06035237
7830,18/07/2018 18:00,1.76108,135.5802,1.599839,13.95831,0.0,3.340268,2.008203,2397.579,3.957492,22.2,6.987459,19.49953,0.04514299
7831,18/07/2018 18:20,2.009992,130.1029,0.0004715,16.01832,0.0,3.319562,2.530137,476.2803,3.95,22.2,6.988971,20.52351,0.0
7832,18/07/2018 18:40,0.128945,8.921933,0.0,16.02,0.0,1.689158,0.8387939,0.0,3.95,22.2,6.990015,20.6162,0.0
7833,18/07/2018 19:00,0.128775,6.843782,0.0,16.15381,0.0,-0.01512325,0.6021969,0.0,3.884795,22.22157,6.989999,19.9997,0.0
7834,18/07/2018 19:20,0.39484,19.82928,0.0,15.5448,0.0,0.8845955,0.2757267,0.0,3.518565,22.3,6.98589,20.30757,0.0
7835,18/07/2018 19:40,0.2435958,14.98579,0.014706,14.40915,0.0,3.739418,0.04771376,0.0,3.5,22.3,6.979734,20.84203,0.0
7836,18/07/2018 20:00,370.61,23355.19,10.65931,11.22494,0.0,2.778992,0.05999999,0.0,4.010938,22.25619,7.072177,20.82975,0.0
7837,18/07/2018 20:20,55.59003,3295.606,11.96068,9.798975,0.0,2.395844,0.605556,3571.296,4.692794,22.14718,7.18393,19.54142,0.03444646
7838,18/07/2018 20:40,2.342992,111.9328,5.812006,11.80694,0.005861185,2.707755,1.543786,3773.68,4.709465,22.1,7.06664,17.92417,0.1615477
7839,18/07/2018 21:00,2.250655,115.6934,1.428867,13.9736,0.2559038,2.69006,2.068668,2310.49,4.703301,22.15416,6.971095,17.84966,0.1304048
7840,18/07/2018 21:20,2.465997,142.4955,0.0082261,16.24055,0.00822315,2.792131,2.451987,583.1026,4.699999,22.2,6.950547,19.8094,0.008107248
7841,18/07/2018 21:40,0.4460887,21.89035,0.0,16.63312,0.0,1.348459,1.043287,0.0,4.699999,22.2,6.951569,20.7508,0.0
7842,18/07/2018 22:00,0.0,0.0,0.0,16.65587,0.0,0.1219799,0.5719355,0.0,4.698576,22.2,6.949998,20.83928,0.0
7843,18/07/2018 22:20,0.2591508,8.54621,0.0,16.36978,0.0,0.0166146,0.2340357,0.0,4.67183,22.2,6.950976,20.79008,0.0
7844,18/07/2018 22:40,0.0,0.0,0.0,16.21498,0.0,0.0983446,0.2952007,0.0,3.993765,22.2,6.951385,20.85914,0.0
7845,18/07/2018 23:00,64.93236,2002.322,0.0,15.95612,0.0,0.137639,0.1685378,0.0,3.541549,22.2,6.949998,20.8766,0.0
7846,18/07/2018 23:20,163.0294,5782.34,8.578337,9.563155,0.0,2.450647,0.1698128,937.7492,4.005047,22.19488,7.026023,20.68095,0.000292502
7847,18/07/2018 23:40,18.82239,748.325,5.068163,10.43402,0.0,2.911554,0.9111537,4044.614,4.185621,22.1,7.060674,19.17388,0.01449365
7848,19/07/2018 00:00,1.508819,47.16535,0.903963,12.95652,0.0,3.007799,2.31385,1937.613,4.182357,22.1,7.005858,18.85483,0.01871336
7849,19/07/2018 00:20,1.633587,48.43906,0.0,14.3436,0.0,3.161975,2.289583,405.4608,4.18,22.1,7.00532,20.72288,0.000243036
7850,19/07/2018 00:40,0.0,0.0,0.0,14.47087,0.0,1.472825,0.3814223,0.0,4.18,22.1,7.000642,20.82155,0.0
7851,19/07/2018 01:00,0.0,0.0,0.0,14.21207,0.0,-0.02,0.2961964,0.0,3.949696,22.1,6.995344,20.86037,0.0
7852,19/07/2018 01:20,0.636737,19.08915,0.0,13.70941,0.0,0.862601,0.1295747,0.0,3.50849,22.1,7.005534,20.90173,0.0
7853,19/07/2018 01:40,0.3789425,11.16754,0.0,12.30758,0.0,3.760929,0.05999999,0.0,3.5,22.1,7.000058,20.88969,0.0
7854,19/07/2018 02:00,59.60168,2489.814,2.353766,10.48336,0.0,3.376335,0.06819584,0.0,3.597028,22.1,6.960087,20.46789,0.0
7855,19/07/2018 02:20,23.76613,1071.955,3.936307,9.467432,0.0,3.321862,1.587793,3132.487,3.732484,22.1,7.062192,18.96974,0.0
7856,19/07/2018 02:40,2.249677,83.57174,0.0,11.69174,0.0,3.570178,3.554692,1031.063,3.739799,22.1,7.021491,19.30284,0.0
7857,19/07/2018 03:00,0.8810995,33.74461,0.0,11.98,0.0,3.630597,3.051609,234.0407,3.74,22.1,7.043793,20.65521,0.0
7858,19/07/2018 03:20,0.1216534,4.792239,0.0,12.07985,0.0,3.029087,1.116969,0.0,3.74,22.1,7.035562,20.78874,0.0
7859,19/07/2018 03:40,0.0,0.0,0.0,11.95603,0.0,0.3245711,0.6270573,0.0,3.72449,22.04213,7.030262,20.8004,0.0
7860,19/07/2018 04:00,0.6298669,23.41369,0.0,11.74929,0.0,-0.0034135,0.2275191,0.0,3.509722,22.0,7.02529,20.87747,0.0
7861,19/07/2018 04:20,0.386835,14.99498,0.003924,10.44659,0.0,3.72573,0.04,0.0,3.5,22.07504,7.035417,20.88608,0.0
7862,19/07/2018 04:40,31.15924,1361.613,0.8365918,9.363325,0.0,3.45936,0.05107083,0.0,3.535888,22.1,6.977265,20.88116,0.0
7863,19/07/2018 05:00,56.99574,2407.354,4.909448,7.687451,0.0,3.210193,1.091056,2539.942,3.710549,22.0579,7.070812,20.06531,0.0
7864,19/07/2018 05:20,2.26071,79.11961,0.4535189,9.842107,0.0,3.498721,2.960977,1411.373,3.751531,22.0,7.041667,18.5946,0.0
7865,19/07/2018 05:40,0.437432,13.57894,0.0,10.67,0.0,3.551367,3.525267,362.2896,3.75,22.0,7.049989,19.89028,0.0
7866,19/07/2018 06:00,0.7062424,25.85484,0.0,10.71412,0.0,3.542854,1.549511,56.04456,3.75,22.0,7.045293,20.66502,0.0
7867,19/07/2018 06:20,0.0,0.0,0.0,10.64262,0.0,0.4998589,0.3406104,0.0,3.75,22.0,7.040231,20.67631,0.0
7868,19/07/2018 06:40,0.4380865,15.22907,0.0,10.50782,0.0,0.07524516,0.210463,0.0,3.569456,22.0,7.040866,20.35818,0.0
7869,19/07/2018 07:00,0.2819875,11.13729,0.00330275,9.540895,0.0,2.71078,0.03318584,0.0,3.51,22.0,7.04,20.84894,0.0
7870,19/07/2018 07:20,30.78483,1493.388,0.7172049,8.461405,0.0,3.572547,0.05385358,0.0,3.529598,22.0,7.033436,20.90222,0.0
7871,19/07/2018 07:40,101.6187,5206.493,5.791286,6.309897,0.0,2.585069,0.4978618,1230.907,3.76081,21.97074,7.076735,19.83151,0.0
7872,19/07/2018 08:00,13.14517,651.6982,3.687742,7.321389,0.0,2.998614,1.933061,2872.961,3.917984,21.82138,7.09444,18.43245,0.0
7873,19/07/2018 08:20,1.765677,74.81775,0.0294195,9.995771,0.0,3.383192,3.936706,626.0403,3.909951,21.7,7.049962,20.1545,0.0
7874,19/07/2018 08:40,0.2440491,10.20388,0.0,10.05609,0.0,3.281833,2.091343,37.14888,3.910001,21.7,7.041306,20.78919,0.0
7875,19/07/2018 09:00,0.0,0.0,0.0,10.09,0.0,0.9004683,0.4852426,0.0,3.910001,21.73591,7.03,20.46616,0.0
7876,19/07/2018 09:20,0.0,0.0,0.00684475,10.08127,0.0,-0.008774416,0.8520244,0.0,3.776017,21.8,7.047299,20.17256,0.0
7877,19/07/2018 09:40,0.7656885,47.6701,0.07115407,9.459029,0.0,1.747876,0.2176096,0.0,3.51,21.8,7.032017,20.85631,0.0
7878,19/07/2018 10:00,2.789753,206.2166,0.03635342,8.516497,0.0,3.665213,0.04030834,0.0,3.511006,21.8,7.030215,20.92017,0.0
7879,19/07/2018 10:20,162.594,12328.82,9.257234,6.577585,0.0,2.980499,0.05625992,132.2917,3.773009,21.8,7.135999,20.85493,0.00017065
7880,19/07/2018 10:40,66.61111,4958.501,9.450976,6.40958,0.0,3.029495,1.456677,4042.228,4.114467,21.72635,7.1522,19.41388,0.03108559
7881,19/07/2018 11:00,3.00385,184.8961,3.621823,8.852839,0.2931202,3.129912,1.921585,2801.365,4.141564,21.7,7.047796,18.45652,0.07773771
7882,19/07/2018 11:20,2.510008,142.9284,0.055716,11.9233,0.01295015,3.187823,2.504743,443.1837,4.139441,21.7,6.991115,19.04995,0.007332884
7883,19/07/2018 11:40,0.128846,6.191072,0.0,12.35819,0.0,1.6563,1.449368,0.0,4.14,21.82285,6.995954,19.67553,0.0
7884,19/07/2018 12:00,0.0,0.0,0.0,12.31726,0.0,-0.0191985,1.574062,0.0,3.995154,22.1,7.0,20.21148,0.0
7885,19/07/2018 12:20,0.3792425,20.48286,0.01975157,11.99822,0.0,0.7549421,0.4591121,0.0,3.524792,22.04066,7.005654,20.86507,0.0
7886,19/07/2018 12:40,0.7116634,35.68539,0.005649335,10.78439,0.0,3.717336,0.04,0.0,3.5,21.9,6.994719,20.86122,0.0
7887,19/07/2018 13:00,84.04195,5112.15,0.8312203,9.608236,0.0,3.240025,0.05097301,0.0,3.607061,21.9,7.036848,20.82015,0.0
7888,19/07/2018 13:20,83.98888,5205.25,9.077448,7.452189,0.0,2.75684,0.7995049,2758.512,3.904841,21.9,7.128051,19.47974,0.002317948
7889,19/07/2018 13:40,2.316226,135.5387,2.617331,9.913706,0.02612283,3.292816,1.957541,2896.344,3.979802,21.9,7.029188,18.78486,0.01415004
7890,19/07/2018 14:00,1.265344,63.93865,0.0,12.01568,0.02117325,3.360882,2.898498,530.4283,3.976927,21.9,7.010924,19.3485,0.000365481
7891,19/07/2018 14:20,0.259675,10.34441,0.0,12.47912,0.0,2.716171,1.206607,0.0,3.970001,21.91057,7.019999,19.45175,0.0
7892,19/07/2018 14:40,0.0,0.0,0.0,12.45798,0.0,0.04113733,0.7902995,0.0,3.960785,22.04673,7.019999,19.84625,0.0
7893,19/07/2018 15:00,0.1893375,9.233221,0.0,12.42,0.0,0.03,0.5206827,0.0,3.671452,22.1,7.006137,20.27835,0.0
7894,19/07/2018 15:20,0.310284,12.3268,0.01172535,11.12174,0.0,3.590719,0.05137835,0.0,3.5,22.1,7.00173,20.81807,0.0
7895,19/07/2018 15:40,41.2928,2362.323,0.0,10.44921,0.0,3.618631,0.05708133,0.0,3.530135,22.1,7.008825,20.87513,0.0
7896,19/07/2018 16:00,113.3573,6808.275,5.851128,7.883051,0.0,2.884913,0.3552003,1546.657,3.805687,22.09712,7.101692,20.54121,0.000331746
7897,19/07/2018 16:20,8.316314,486.3776,4.262324,8.410558,0.0,3.180791,1.395099,3633.491,3.96,22.0,7.088037,18.89681,0.001170808
7898,19/07/2018 16:40,0.8801075,39.69448,0.0,11.15177,0.0,3.38047,2.921362,670.9904,3.96,22.0,7.03324,18.33025,5.754134e-05
7899,19/07/2018 17:00,1.392458,74.8665,0.0,11.59208,0.0,3.377558,1.951836,263.9122,3.959499,22.04445,7.036174,18.99971,0.0
7900,19/07/2018 17:20,0.00741335,0.03808573,0.0,11.57168,0.0,0.7130107,0.4408607,0.0,3.954744,22.1,7.03,19.84502,0.0
7901,19/07/2018 17:40,0.2439808,11.15714,0.00345,11.58061,0.0,0.03592949,0.5504538,0.0,3.796352,22.14265,7.038829,20.47205,0.0
7902,19/07/2018 18:00,0.6626893,31.57937,0.00708825,10.68147,0.0,2.836275,0.06073515,0.0,3.5,22.17853,7.03672,20.83614,0.0
7903,19/07/2018 18:20,12.5364,653.7787,0.0040545,9.60418,0.0,3.686851,0.04939817,0.0,3.505206,22.1,7.03,20.84281,0.0
7904,19/07/2018 18:40,128.0376,7426.804,3.522912,7.834598,0.0,3.154823,0.1176436,532.8381,3.741767,22.1,7.076659,20.35609,0.0
7905,19/07/2018 19:00,32.22567,1897.577,5.567132,6.736237,0.0,3.045308,1.074732,4044.614,3.983329,22.06036,7.117278,18.9747,0.001307667
7906,19/07/2018 19:20,0.7629294,31.14072,0.2849571,9.586612,0.0,3.305646,2.759719,1379.776,3.985281,22.0,7.040025,19.38565,0.00112048
7907,19/07/2018 19:40,1.265619,62.05992,0.0,10.52533,0.0,3.330912,2.347754,333.3474,3.98,22.0,7.050002,20.39319,0.0
7908,19/07/2018 20:00,0.2588107,11.49765,0.0,10.55858,0.0,1.645835,0.5987728,0.0,3.98,22.06246,7.036192,20.74094,0.0
7909,19/07/2018 20:20,0.0,0.0,0.00202475,10.45964,0.0,0.08128681,0.4343461,0.0,3.748636,22.1,7.054907,20.82709,0.0
7910,19/07/2018 20:40,0.7699232,34.64127,0.0192839,9.777808,0.0,1.620754,0.07530196,0.0,3.5,22.1,7.04,20.83761,0.0
7911,19/07/2018 21:00,0.3871748,17.2478,0.00626525,8.618503,0.0,3.717345,0.05253834,0.0,3.5,22.1,7.04,20.85305,0.0
7912,19/07/2018 21:20,120.7965,7008.217,2.014668,7.35752,0.0,3.509561,0.06863642,0.0,3.676769,22.1,7.084249,20.83992,0.0
7913,19/07/2018 21:40,59.5474,3422.309,8.419521,5.043938,0.0,2.798831,0.641244,3363.839,3.974934,22.04312,7.173573,19.65084,0.000210898
7914,19/07/2018 22:00,3.311021,167.3528,2.027134,7.409682,0.0,3.29639,2.058976,2740.034,4.006064,22.0,7.084777,18.57564,0.001078608
7915,19/07/2018 22:20,1.089817,47.70005,0.03520335,9.319152,0.0,3.355078,2.74679,448.5426,4.0,22.0,7.074999,20.08307,0.0
7916,19/07/2018 22:40,0.2512048,11.93014,0.0,9.469598,0.0,3.252469,0.8796886,0.0,4.0,22.0,7.052092,20.80778,0.0
7917,19/07/2018 23:00,0.12108,5.229566,0.0,9.387163,0.0,0.9938253,0.4309068,0.0,3.997284,22.0,7.053805,20.81388,0.0
7918,19/07/2018 23:20,0.3783751,16.6866,0.01606324,9.218297,0.0,0.1099347,0.2602599,0.0,3.646253,22.0,7.061044,20.84135,0.0
7919,19/07/2018 23:40,0.3798341,16.77929,0.01655516,8.384452,0.0,1.865157,0.05007566,0.0,3.5,22.0,7.059999,20.86685,0.0
7920,20/07/2018 00:00,65.05373,3776.25,0.0,7.053689,0.0,3.735732,0.0656286,0.0,3.570468,22.0,7.059999,20.86591,0.0
7921,20/07/2018 00:20,91.95922,5422.468,5.971103,4.524479,0.0,2.907459,0.4125076,2352.904,3.852252,21.98586,7.133172,19.73461,0.0
7922,20/07/2018 00:40,1.961758,101.2854,2.75562,5.86418,0.0,3.279006,1.551072,3289.339,3.943856,21.9,7.109703,18.93566,0.0
7923,20/07/2018 01:00,1.384068,64.4578,0.08674866,7.892664,0.0,3.39482,3.024799,637.9614,3.94,21.9,7.083802,20.41485,0.0
7924,20/07/2018 01:20,0.0,0.0,0.0,8.258101,0.0,3.131536,1.386103,0.0,3.94,21.9,7.086192,20.78836,0.0
7925,20/07/2018 01:40,0.1289025,6.014161,0.0,8.182601,0.0,0.7451485,0.4632614,0.0,3.930894,21.9,7.075086,20.78889,0.0
7926,20/07/2018 02:00,0.0,0.0,0.0,8.021747,0.0,0.0414065,0.3214199,0.0,3.712009,21.9,7.080001,20.769,0.0
7927,20/07/2018 02:20,0.3717908,17.95345,0.0266471,7.123403,0.0,2.538122,0.08366922,0.0,3.5,21.9,7.081851,20.84507,0.0
7928,20/07/2018 02:40,18.99886,1180.414,0.0,5.856108,0.0,3.721492,0.05662041,0.0,3.511103,21.9,7.080386,20.83933,0.0
7929,20/07/2018 03:00,51.11379,3206.156,1.943436,4.562842,0.0,3.558088,0.35722,1139.64,3.643257,21.9,7.080752,20.07618,0.0
7930,20/07/2018 03:20,2.728673,145.8721,1.648448,4.949546,0.0,3.533291,2.505629,2228.471,3.712283,21.9,7.102499,18.7566,0.0
7931,20/07/2018 03:40,2.140351,103.0807,0.0,6.32,0.0,3.588979,4.013225,676.0463,3.709881,21.9,7.097613,18.78839,0.0
7932,20/07/2018 04:00,0.1304325,4.786611,0.0,6.368312,0.0,3.496489,2.373296,0.0,3.71,21.9,7.099293,20.61135,0.0
7933,20/07/2018 04:20,0.1288455,5.016969,0.0,6.428515,0.0,0.2849355,1.540395,0.0,3.707119,21.9,7.105103,20.69106,0.0
7934,20/07/2018 04:40,0.6283195,23.60756,0.000574335,5.970599,0.0,1.798275,0.5400916,0.0,3.516698,21.9,7.089999,20.85356,0.0
7935,20/07/2018 05:00,0.5004242,19.76395,0.07715402,5.041903,0.0,3.796603,0.02231884,0.0,3.5,21.9,7.089999,20.85409,0.0
7936,20/07/2018 05:20,0.2515742,9.344514,0.0062355,4.396173,0.0,3.707021,0.02892833,0.0,3.500241,21.9,7.089999,20.82737,0.0
7937,20/07/2018 05:40,67.41948,3176.018,1.654659,3.460888,0.0,3.352838,0.05070707,132.0917,3.607646,21.9,7.111678,20.68665,0.0
7938,20/07/2018 06:00,34.59487,1615.857,3.459702,3.128024,0.0,3.17864,1.676346,3397.412,3.785981,21.83025,7.136517,19.17237,0.0
7939,20/07/2018 06:20,1.509412,59.17594,0.244135,5.382182,0.0,3.477889,3.905952,937.5046,3.79,21.8,7.106901,19.12912,0.0
7940,20/07/2018 06:40,0.1287325,4.56624,0.0,5.524138,0.0,3.490089,2.869526,0.0,3.79,21.8,7.12086,20.69554,0.0
7941,20/07/2018 07:00,0.1299225,4.72342,0.0,5.558995,0.0,1.170989,1.448178,0.0,3.79,21.8,7.126325,20.70179,0.0
7942,20/07/2018 07:20,0.3792085,13.12393,0.0,5.504093,0.0,0.3507683,0.8652218,0.0,3.610167,21.8,7.106206,20.74311,0.0
7943,20/07/2018 07:40,0.3867783,15.81936,0.1438947,4.74229,0.0,3.335983,0.03346516,0.0,3.5,21.8,7.111719,20.84821,0.0
7944,20/07/2018 08:00,0.7421827,34.6106,0.2966412,3.894835,0.0,3.686089,0.03,0.0,3.5,21.8,7.111409,20.86242,0.0
7945,20/07/2018 08:20,123.9164,7234.114,1.556242,3.2603,0.0,3.48857,0.04569875,0.0,3.639835,21.8,7.106581,20.61793,0.0
7946,20/07/2018 08:40,97.13039,5947.83,8.496301,2.486218,0.0,2.620629,1.030302,2754.221,4.05022,21.69655,7.182368,19.08294,0.004510428
7947,20/07/2018 09:00,2.148075,112.4612,2.990565,4.302449,0.0,3.089517,2.142608,2298.615,4.119964,21.6,7.108865,18.39178,0.01026517
7948,20/07/2018 09:20,1.508205,94.07442,0.08757485,6.670438,0.0,3.219058,3.011572,477.4796,4.12,21.6,7.061615,18.81602,0.000545063
7949,20/07/2018 09:40,0.3641256,23.16701,0.0,6.823747,0.0,3.041279,1.577045,0.0,4.12,21.6,7.067712,19.71182,0.0
7950,20/07/2018 10:00,0.1522915,10.83322,0.0,6.820655,0.0,0.9314121,0.9748511,0.0,4.113434,21.6659,7.073262,19.98072,0.0
7951,20/07/2018 10:20,0.122875,-3.804763,0.0936444,6.709858,0.0,0.04,0.8062439,0.0,3.693881,21.7,7.065512,20.63993,0.0
7952,20/07/2018 10:40,0.5132878,-28.71781,0.317788,5.95839,0.0,1.522804,0.04691564,0.0,3.5,21.7,7.079516,20.85714,0.0
7953,20/07/2018 11:00,72.10387,638.745,0.1825244,4.968267,0.0,3.670233,0.04769776,0.0,3.558949,21.7,7.061427,20.84861,0.0
7954,20/07/2018 11:20,137.461,9697.31,11.17217,3.27081,0.0,2.707683,0.5412523,1747.061,3.94482,21.7,7.16553,20.09405,8.986967e-05
7955,20/07/2018 11:40,5.657471,380.1622,7.570666,4.330134,0.0,3.046942,1.694278,3629.757,4.092198,21.62203,7.140044,18.42787,0.04018613
7956,20/07/2018 12:00,1.892245,104.0727,0.9936515,7.744249,0.0,3.212993,2.365055,1497.385,4.091345,21.63974,7.039933,18.5049,0.02439148
7957,20/07/2018 12:20,0.9155725,52.30853,0.0,9.281029,0.0,3.21442,2.032682,224.5298,4.089925,21.7,7.02204,19.36052,0.001071091
7958,20/07/2018 12:40,0.09297585,6.726763,0.0,9.372216,0.0,1.840873,1.888337,0.0,4.087227,21.86116,7.031808,19.79565,0.0
7959,20/07/2018 13:00,0.067155,0.8933151,0.0,9.29973,0.0,0.04,0.6502491,0.0,3.705561,22.09885,7.042918,20.30454,0.0
7960,20/07/2018 13:20,0.5672542,32.1899,0.1977791,8.182251,0.0,3.45537,0.05847295,0.0,3.51,21.85792,7.016619,20.79262,0.0
7961,20/07/2018 13:40,20.9139,1345.243,0.1299339,6.706494,0.0,3.615707,0.04451159,0.0,3.517275,21.8,7.03,20.83005,0.0
7962,20/07/2018 14:00,126.154,8317.873,6.597069,5.106063,0.0,2.904243,0.1087207,533.0297,3.782572,21.8,7.100033,19.91405,0.0
7963,20/07/2018 14:20,31.36384,1912.08,6.905127,5.060579,0.0,3.030999,1.061767,4044.614,3.990474,21.8,7.127411,19.01188,0.01080217
7964,20/07/2018 14:40,1.767075,87.22227,1.352112,8.276375,0.0,3.279162,2.449058,2063.303,3.996503,21.80027,7.053617,18.43821,0.01153766
7965,20/07/2018 15:00,0.8804,47.84893,0.0,9.822745,0.0,3.304019,2.259691,290.9114,3.99,21.9,7.041773,20.10397,0.000445194
7966,20/07/2018 15:20,0.1287467,6.577943,0.0,9.895565,0.0,2.532805,0.5298871,0.0,3.99,21.9,7.033605,20.68356,0.0
7967,20/07/2018 15:40,0.1289592,5.948336,0.0,9.772235,0.0,-0.02,0.3346616,0.0,3.927142,21.9,7.041814,20.73529,0.0
7968,20/07/2018 16:00,0.6301543,25.64104,0.01530925,9.777503,0.0,-0.02,0.4364761,0.0,3.540069,21.96028,7.053285,20.54655,0.0
7969,20/07/2018 16:20,0.509387,18.28156,0.03199675,7.999055,0.0,3.292777,0.05292767,0.0,3.51,22.0,7.043687,20.79378,0.0
7970,20/07/2018 16:40,120.5248,4887.679,2.523939,6.32247,0.0,3.351913,0.05999999,0.0,3.697243,22.0,7.033563,20.79493,0.0
7971,20/07/2018 17:00,56.66552,2476.289,5.626101,4.380416,0.0,2.974283,0.6732293,3367.589,3.965076,21.9708,7.0958,19.30512,0.0
7972,20/07/2018 17:20,1.507862,54.46968,1.002613,6.982264,0.0,3.26258,2.407379,2311.244,3.99986,21.9,7.060905,18.57074,0.0
7973,20/07/2018 17:40,0.75141,31.07614,0.0,8.303562,0.0,3.315935,2.839361,392.1198,3.997348,21.9,7.061812,19.77342,0.0
7974,20/07/2018 18:00,0.0,0.0,0.0,8.422226,0.0,3.289452,0.9622838,0.0,3.99,21.90876,7.060751,20.69645,0.0
7975,20/07/2018 18:20,0.2578898,10.89625,0.0,8.375134,0.0,0.2778,0.468078,0.0,3.977582,22.0,7.070039,20.79743,0.0
7976,20/07/2018 18:40,0.3790076,18.8891,0.009776751,8.238651,0.0,-0.02,0.3426915,0.0,3.647472,22.0,7.077721,20.80777,0.0
7977,20/07/2018 19:00,0.5174941,23.41095,0.08159419,7.119643,0.0,2.372463,0.04396083,0.0,3.51,22.0,7.058633,20.82629,0.0
7978,20/07/2018 19:20,93.56575,4243.716,1.11616,5.580893,0.0,3.540921,0.05626108,0.0,3.604712,22.0,7.03913,20.75552,0.0
7979,20/07/2018 19:40,125.9041,6046.37,7.877358,3.124155,0.0,2.75296,0.4376814,2354.777,3.989044,21.97824,7.094744,19.50469,0.000277529
7980,20/07/2018 20:00,2.371049,84.97185,4.87401,4.236354,0.0,3.011582,1.3812,3743.123,4.119842,21.9,7.155504,18.90966,0.004084319
7981,20/07/2018 20:20,1.893754,71.34578,0.2716165,7.525095,0.0,3.20918,2.732932,868.224,4.11375,21.9,7.075105,19.20013,0.000206794
7982,20/07/2018 20:40,1.468185,51.47708,0.0,7.88494,0.0,3.14705,1.638616,161.6167,4.110736,21.9,7.077753,20.61598,0.0
7983,20/07/2018 21:00,0.03189335,0.6087857,0.0,7.920503,0.0,1.022261,0.3966912,0.0,4.11,21.9,7.083267,20.58587,0.0
7984,20/07/2018 21:20,0.0,0.0,0.00254775,7.640012,0.0,-0.02,0.3940366,0.0,3.781802,21.9,7.065691,20.63681,0.0
7985,20/07/2018 21:40,0.5006552,19.73587,0.01672392,6.796084,0.0,1.403569,0.08642389,0.0,3.51,21.9,7.071881,20.51404,0.0
7986,20/07/2018 22:00,38.02724,1950.247,0.0,5.45365,0.0,3.642989,0.05995667,0.0,3.531425,21.9,7.071533,20.86465,0.0
7987,20/07/2018 22:20,116.8225,6150.354,4.56273,3.618855,0.0,3.070482,0.2193965,1141.14,3.787898,21.9,7.007301,20.55384,0.0
7988,20/07/2018 22:40,19.05419,994.4585,5.105033,3.513108,0.0,3.074776,1.106188,3945.3,3.980492,21.84441,7.153428,18.90594,0.0
7989,20/07/2018 23:00,1.313853,57.25393,0.547778,6.180211,0.0,3.318658,2.97773,807.5586,3.98,21.8,7.091545,18.18297,0.0
7990,20/07/2018 23:20,0.9534115,43.82381,0.0,6.830972,0.0,3.325373,1.943724,257.8408,3.98,21.8,7.081268,19.25884,0.0
7991,20/07/2018 23:40,0.2503201,10.44705,0.0,6.903634,0.0,1.974254,0.40981,0.0,3.977434,21.8,7.080001,20.69925,0.0
7992,21/07/2018 00:00,0.2801625,14.29046,0.0,6.671316,0.0,-0.02,0.3614171,0.0,3.677825,21.8,7.081002,20.4851,0.0
7993,21/07/2018 00:20,0.4862565,21.2925,0.121945,5.238868,0.0,3.341289,0.04705491,0.0,3.51,21.8,7.064542,20.74691,0.0
7994,21/07/2018 00:40,1.236431,59.8554,0.179829,4.409906,0.0,3.727812,0.05504783,0.0,3.51043,21.8,7.074222,20.84314,0.0
7995,21/07/2018 01:00,96.42593,5506.919,3.379632,3.119825,0.0,3.349916,0.06127949,132.2648,3.670044,21.8,7.014237,20.35101,0.0
7996,21/07/2018 01:20,42.4376,2668.914,4.837977,2.246388,0.0,3.186208,1.013498,4046.279,3.877962,21.76128,7.12291,19.0772,0.0
7997,21/07/2018 01:40,1.493846,78.90428,0.3823887,4.993283,0.0,3.427818,3.166779,1247.33,3.889975,21.7,7.089999,19.64071,0.0
7998,21/07/2018 02:00,0.8873483,52.55724,0.0,5.605732,0.0,3.222503,2.70235,301.4507,3.89,21.7,7.09038,20.7117,0.0
7999,21/07/2018 02:20,0.0,0.0,0.0,5.675088,0.0,2.966252,0.7461118,0.0,3.889302,21.7,7.077146,20.76164,0.0
8000,21/07/2018 02:40,0.2576064,12.9784,0.0,5.581709,0.0,-0.02,0.3167856,0.0,3.844331,21.7,7.089999,20.77918,0.0
8001,21/07/2018 03:00,0.5093493,24.90646,0.01253333,5.275301,0.0,0.05326583,0.1797101,0.0,3.528783,21.7,7.10188,20.74618,0.0
8002,21/07/2018 03:20,0.1596016,7.237981,0.07608566,3.764159,0.0,3.184493,0.04460625,0.0,3.51,21.7,7.079249,20.81019,0.0
8003,21/07/2018 03:40,47.49368,3055.542,0.8941067,2.688063,0.0,3.596127,0.05796608,0.0,3.577299,21.7,7.077334,20.82543,0.0
8004,21/07/2018 04:00,38.11211,2473.64,2.889646,1.736927,0.0,3.459701,1.206324,2839.975,3.723893,21.7,7.091444,19.72646,0.0
8005,21/07/2018 04:20,2.565903,139.9398,0.410056,3.938056,0.0,3.473661,3.235367,1295.47,3.749292,21.7,7.079805,18.63306,0.0
8006,21/07/2018 04:40,1.153879,64.18822,0.0,4.27178,0.0,3.546981,3.349803,254.018,3.749245,21.7,7.099999,20.11969,0.0
8007,21/07/2018 05:00,0.18524,10.95689,0.0,4.34174,0.0,3.562783,1.096191,0.0,3.74,21.7,7.088667,20.70108,0.0
8008,21/07/2018 05:20,0.2076835,10.4747,0.0,4.295444,0.0,0.4473091,0.3496458,0.0,3.739621,21.7,7.098435,20.61264,0.0
8009,21/07/2018 05:40,0.5420074,22.89246,0.07297769,3.702255,0.0,1.378087,0.2190254,0.0,3.536578,21.7,7.093306,20.23132,0.0
8010,21/07/2018 06:00,0.6091217,23.57657,0.188562,2.587735,0.0,3.703765,0.04,0.0,3.5,21.7,7.091895,20.77288,0.0
8011,21/07/2018 06:20,27.56594,1372.682,0.3803382,1.926584,0.0,3.576945,0.05119183,0.0,3.521875,21.7,7.097496,20.79702,0.0
8012,21/07/2018 06:40,54.50063,2736.156,2.937563,1.293679,0.0,3.185532,0.8014396,1856.213,3.683524,21.7,7.11,19.92031,0.0
8013,21/07/2018 07:00,1.618676,68.44347,1.090256,2.585483,0.0,3.438241,3.081152,1628.501,3.730497,21.60831,7.097136,18.76257,0.0
8014,21/07/2018 07:20,0.6222195,25.94211,0.0,3.371251,0.0,3.516652,4.445703,430.5663,3.73,21.6,7.107826,20.30492,0.0
8015,21/07/2018 07:40,0.6369182,26.38758,0.0,3.427636,0.0,2.25214,2.452932,4.0896,3.73,21.6,7.11,20.75647,0.0
8016,21/07/2018 08:00,0.378986,16.32117,0.0,3.424374,0.0,-0.02,1.979461,4.0896,3.70259,21.6,7.111159,20.61793,0.0
8017,21/07/2018 08:20,0.6224083,25.37302,0.0475234,3.23777,0.0,0.415972,0.645471,4.0896,3.510949,21.6,7.10707,20.67035,0.0
8018,21/07/2018 08:40,0.3871605,15.59477,0.2598411,2.131441,0.0,3.61758,0.02,4.0896,3.51,21.6,7.080001,20.84468,0.0
8019,21/07/2018 09:00,34.78512,2182.263,0.1979744,1.593263,0.0,3.642384,0.02,4.0896,3.525588,21.6,7.091853,20.81678,0.0
8020,21/07/2018 09:20,136.2888,9533.288,7.088243,1.138523,0.0,2.743152,0.2240286,940.9617,3.838695,21.6,7.05909,20.40371,0.000118938
8021,21/07/2018 09:40,25.83603,1789.782,4.894498,2.055644,0.0,3.07731,1.716158,3352.017,4.051847,21.50489,7.102246,18.4347,0.002127589
8022,21/07/2018 10:00,0.5976818,34.39713,0.8045955,5.174849,0.0,3.1779,3.010812,1101.03,4.050441,21.5,7.049413,18.32812,0.000594976
8023,21/07/2018 10:20,0.2768983,17.61965,0.0,6.023931,0.0,3.076457,2.284307,175.0578,4.05,21.5,7.048762,19.72849,0.0
8024,21/07/2018 10:40,0.4838625,31.97672,0.0,6.046381,0.0,1.968517,1.009837,0.0,4.05,21.54596,7.037356,19.84916,0.0
8025,21/07/2018 11:00,0.12903,8.990733,0.0,5.964961,0.0,-0.02,1.202881,0.0,3.762873,21.6,7.04987,20.05775,0.0
8026,21/07/2018 11:20,0.6349135,41.8974,0.3853997,5.076133,0.0,3.08422,0.1056695,0.0,3.5,21.6,7.035269,20.7084,0.0
8027,21/07/2018 11:40,0.4984115,37.39354,0.316671,4.211359,0.0,3.675536,0.03491967,0.0,3.500035,21.6,7.050002,20.82828,0.0
8028,21/07/2018 12:00,177.0615,14405.56,9.864561,3.057737,0.0,3.02081,0.05435566,13.43706,3.837306,21.55121,7.093291,20.61031,0.0
8029,21/07/2018 12:20,41.77314,3022.968,10.93741,2.133823,0.0,2.860161,1.246166,3956.281,4.088309,21.5,7.167991,18.86142,0.01054652
8030,21/07/2018 12:40,3.648709,231.4723,3.056978,5.573157,0.0,3.152109,1.847402,2944.686,4.100415,21.5,7.060522,18.88087,0.0397115
8031,21/07/2018 13:00,2.011459,111.756,0.08393365,8.286798,0.0,3.196531,2.670492,621.0782,4.099842,21.5,7.021654,19.30471,0.004432722
8032,21/07/2018 13:20,0.515851,28.9392,0.0,8.986202,0.0,2.725074,1.328996,0.0,4.099999,21.50267,7.014894,19.7001,0.0
8033,21/07/2018 13:40,0.129257,6.977602,0.0,8.875211,0.0,-0.02,1.145921,0.0,4.099731,21.6,7.022633,19.92002,0.0
8034,21/07/2018 14:00,0.0961675,3.773267,0.02538825,8.807878,0.0,-0.02,1.516001,0.0,3.723352,21.62159,7.021967,20.43384,0.0
8035,21/07/2018 14:20,0.7841025,45.03997,0.1003079,7.516387,0.0,3.218215,0.08046353,0.0,3.51,21.61633,7.014169,20.7431,0.0
8036,21/07/2018 14:40,109.4248,7372.295,3.100385,6.098898,0.0,3.276077,0.04055367,0.0,3.632466,21.6,7.019077,20.67438,0.0
8037,21/07/2018 15:00,75.54396,4992.596,7.870445,4.286363,0.0,2.917253,0.5563399,2757.044,3.966922,21.54683,7.07855,19.39318,0.004349159
8038,21/07/2018 15:20,2.410362,142.6456,3.431058,6.250021,0.0,3.193576,1.643264,3338.302,4.020698,21.5,7.067741,18.68398,0.01250819
8039,21/07/2018 15:40,0.8880625,53.93501,0.0,9.034403,0.0,3.273223,2.820335,611.7089,4.02,21.5,7.03,19.203,0.000665594
8040,21/07/2018 16:00,0.258216,13.56111,0.0,9.299305,0.0,3.196063,1.1781,0.3389256,4.02,21.5245,7.029446,20.14299,0.0
8041,21/07/2018 16:20,0.0,0.0,0.0,9.269994,0.0,0.4276926,0.8341938,0.0,3.932475,21.6,7.031734,20.45589,0.0
8042,21/07/2018 16:40,0.38658,21.42287,0.02605832,8.61225,0.0,1.347487,0.3215272,0.0,3.530317,21.6,7.03,20.78558,0.0
8043,21/07/2018 17:00,0.2494565,12.30741,0.08623486,7.445284,0.0,3.751575,0.04,0.0,3.51,21.6,7.030578,20.84984,0.0
8044,21/07/2018 17:20,55.47278,3603.277,0.508264,6.633947,0.0,3.595094,0.0625511,0.0,3.549217,21.6,7.027249,20.86268,0.0
8045,21/07/2018 17:40,125.6004,8327.143,7.52458,4.370745,0.0,2.874258,0.2587553,1345.048,3.858307,21.599,7.047624,20.28333,0.0
8046,21/07/2018 18:00,14.77971,1002.868,6.099972,4.73978,0.0,3.048271,1.073254,4048.704,4.049546,21.5,7.120739,18.91491,0.004769905
8047,21/07/2018 18:20,2.025782,102.7955,0.6051183,7.94446,0.0,3.239945,2.426682,1552.247,4.045518,21.5,7.042912,18.25612,0.003689343
8048,21/07/2018 18:40,0.8802031,47.40667,0.0,8.963926,0.0,3.254356,2.300583,261.7361,4.04,21.5,7.050002,20.09515,0.0
8049,21/07/2018 19:00,0.2503875,9.723731,0.0,9.054952,0.0,1.31909,0.6376568,0.0,4.04,21.5,7.050734,20.43237,0.0
8050,21/07/2018 19:20,0.0,0.0,0.02874055,8.865744,0.0,-0.02,0.4927142,0.0,3.915265,21.5,7.050532,19.95716,0.0
8051,21/07/2018 19:40,0.7166982,34.00867,0.0693474,8.241793,0.0,1.214929,0.2054762,0.0,3.521112,21.5,7.043437,20.56475,0.0
8052,21/07/2018 20:00,2.56101,125.2132,0.07823199,6.845942,0.0,3.702508,0.04893133,0.0,3.510991,21.54157,7.041561,20.84111,0.0
8053,21/07/2018 20:20,137.3264,6915.288,4.302598,5.013792,0.0,2.926421,0.06807359,132.066,3.756789,21.6,7.026961,20.50811,0.0
8054,21/07/2018 20:40,41.83721,2124.809,5.106808,4.056438,0.0,3.048769,0.984463,4042.203,3.990364,21.50218,7.120602,19.2157,0.0
8055,21/07/2018 21:00,1.41643,62.29145,0.981017,6.936952,0.0,3.272404,2.775708,1744.402,4.001128,21.5,7.068787,18.37587,0.0
8056,21/07/2018 21:20,0.9571509,34.50827,0.0,7.891623,0.0,3.298435,2.486623,283.549,4.0,21.5,7.060181,20.25613,0.0
8057,21/07/2018 21:40,0.1285767,5.439576,0.0,8.064882,0.0,2.223396,0.7188606,4.0896,4.0,21.5,7.059999,20.80393,0.0
8058,21/07/2018 22:00,0.0,0.0,0.0,7.848712,0.0,-0.02,0.3240692,4.0896,3.814528,21.5,7.055831,20.79215,0.0
8059,21/07/2018 22:20,0.3976634,16.07632,0.0622113,7.116695,0.0,2.359872,0.1053008,4.0896,3.510028,21.5,7.050882,20.79427,0.0
8060,21/07/2018 22:40,0.5386873,23.40531,0.1589137,5.77419,0.0,3.734005,0.04881066,4.0896,3.51,21.5,7.059999,20.84975,0.0
8061,21/07/2018 23:00,93.81841,5252.486,2.386648,4.612624,0.0,3.333995,0.06594834,4.0896,3.626754,21.5,7.039512,20.85343,0.0
8062,21/07/2018 23:20,67.79674,3861.984,7.381127,2.634492,0.0,2.899471,0.5425709,2964.618,3.904445,21.5,7.144881,19.51327,0.0
8063,21/07/2018 23:40,2.881999,124.7568,1.951133,4.993195,0.0,3.2869,1.993075,2815.383,3.950527,21.5,7.09409,19.11174,0.0
8064,22/07/2018 00:00,1.819931,89.37837,0.0,6.758894,0.0,3.28355,2.943887,529.2612,3.95,21.5,7.071732,20.6,0.0
8065,22/07/2018 00:20,0.0,0.0,0.0,6.859404,0.0,3.848193,1.318792,0.0,3.95,21.5,7.066514,20.77328,0.0
8066,22/07/2018 00:40,0.0,0.0,0.0,6.789724,0.0,-0.02,0.5102228,0.0,3.941446,21.49346,7.08358,20.75399,0.0
8067,22/07/2018 01:00,0.378167,14.69061,0.0219505,6.486019,0.0,-0.02,0.3915956,0.0,3.6371,21.4,7.071067,20.84958,0.0
8068,22/07/2018 01:20,0.3865944,13.81679,0.1933635,4.956593,0.0,3.055611,0.04160668,0.0,3.51,21.46685,7.070481,20.8583,0.0
8069,22/07/2018 01:40,36.16116,1632.777,1.002834,3.879156,0.0,3.566106,0.05358983,0.0,3.536995,21.5,7.051916,20.81085,0.0
8070,22/07/2018 02:00,73.92567,3356.074,4.850422,2.342985,0.0,3.139447,0.4476282,1748.474,3.743569,21.47823,7.09892,19.74039,0.0
8071,22/07/2018 02:20,4.363708,171.8702,2.501001,3.402432,0.0,3.282882,2.232077,2637.347,3.820542,21.4,7.099118,18.89183,0.0
8072,22/07/2018 02:40,0.49995,19.70834,0.0,5.300923,0.0,3.436729,3.710504,527.4793,3.82,21.4,7.089999,18.54723,0.0
8073,22/07/2018 03:00,0.5198631,21.28299,0.0,5.291562,0.0,3.466602,1.965536,136.3766,3.82,21.4,7.079511,19.519,0.0
8074,22/07/2018 03:20,0.1211534,5.545516,0.0,5.247084,0.0,1.297309,0.4142765,0.0,3.81778,21.4,7.072013,20.70863,0.0
8075,22/07/2018 03:40,0.0,0.0,0.016169,5.061013,0.0,-0.02,0.3282079,0.0,3.675772,21.4,7.083644,20.56531,0.0
8076,22/07/2018 04:00,0.511429,23.4556,0.1906023,4.106021,0.0,2.082348,0.05760561,0.0,3.51,21.4,7.076096,20.67202,0.0
8077,22/07/2018 04:20,0.743124,42.97814,0.12897,2.997807,0.0,3.662444,0.0420215,0.0,3.51,21.4,7.08109,20.84369,0.0
8078,22/07/2018 04:40,50.45336,3069.497,0.8385433,2.064582,0.0,3.47855,0.09205652,330.465,3.584313,21.4,7.089282,20.57901,0.0
8079,22/07/2018 05:00,37.05986,2222.676,2.120118,2.163861,0.0,3.39889,1.696182,3275.852,3.739156,21.4,7.095876,19.49248,0.0
8080,22/07/2018 05:20,1.016645,54.06453,0.2805751,4.060196,0.0,3.480036,4.071659,888.0944,3.75,21.4,7.101003,19.64537,0.0
8081,22/07/2018 05:40,0.2597175,12.04912,0.0,4.266459,0.0,3.423435,2.757404,0.0,3.75,21.4,7.103642,20.7411,0.0
8082,22/07/2018 06:00,0.2574933,11.93914,0.0,4.260431,0.0,1.441343,1.622588,0.0,3.748531,21.4,7.102013,20.76317,0.0
8083,22/07/2018 06:20,0.6294945,32.99871,0.01493969,4.119484,0.0,0.2354905,0.8212698,0.0,3.571789,21.4,7.094495,20.80268,0.0
8084,22/07/2018 06:40,0.459944,22.84918,0.08875331,2.938935,0.0,3.665462,0.03087933,0.0,3.5,21.4,7.071848,20.88434,0.0
8085,22/07/2018 07:00,0.30821,13.24218,0.1961726,2.342506,0.0,3.681454,0.03,0.0,3.5,21.4,7.081796,20.87129,0.0
8086,22/07/2018 07:20,50.08218,2902.069,0.4072108,1.723135,0.0,3.452237,0.04288584,0.0,3.57897,21.4,7.102674,20.5865,0.0
8087,22/07/2018 07:40,40.40998,2309.201,3.695931,1.354551,0.0,3.108765,1.217978,2851.711,3.736869,21.34874,7.093794,19.3632,0.0
8088,22/07/2018 08:00,1.708303,90.06515,0.829744,3.22155,0.0,3.436697,3.452292,1295.642,3.75982,21.3,7.080236,18.70851,0.0
8089,22/07/2018 08:20,1.12997,52.62147,0.0,3.779265,0.0,3.434547,3.733088,174.0479,3.76,21.3,7.095349,19.86728,0.0
8090,22/07/2018 08:40,0.5156525,25.86966,0.0,3.848237,0.0,2.317356,2.200932,0.0,3.76,21.31533,7.086336,20.42782,0.0
8091,22/07/2018 09:00,0.0,0.0,0.0,3.801441,0.0,-0.02,2.264647,0.0,3.668603,21.4,7.095636,20.71914,0.0
8092,22/07/2018 09:20,0.508676,24.59547,0.2420975,3.063272,0.0,3.119487,0.2000425,0.0,3.5,21.36781,7.067113,20.85815,0.0
8093,22/07/2018 09:40,0.5150434,30.11137,0.5697051,2.290886,0.0,3.626513,0.03,0.0,3.5,21.3,7.080001,20.87903,0.0
8094,22/07/2018 10:00,61.80416,4833.607,0.2698187,1.763812,0.0,3.671079,0.03,0.0,3.553178,21.3,7.080314,20.88028,0.0
8095,22/07/2018 10:20,133.0612,11127.92,10.62581,1.321094,0.0,2.649722,0.4375017,1749.829,3.919744,21.3,7.193591,19.99738,0.0
8096,22/07/2018 10:40,5.004153,321.5831,7.083707,2.791452,0.0,3.066439,1.696917,3355.196,4.060807,21.21285,7.126897,18.4355,0.01935232
8097,22/07/2018 11:00,1.95499,130.6782,0.807,6.249746,0.0,3.211253,2.488441,1456.512,4.06,21.23924,7.038966,18.46909,0.01041191
8098,22/07/2018 11:20,0.7675433,40.23222,0.0,7.438072,0.0,3.188225,2.202213,194.8156,4.06,21.3,7.027782,19.75035,0.000478236
8099,22/07/2018 11:40,0.2581447,14.79076,0.0,7.39,0.0,2.061592,1.001475,0.0,4.059103,21.3,7.015898,20.26195,0.0
8100,22/07/2018 12:00,0.2034165,12.36788,0.04214415,7.282473,0.0,-0.02,0.6781247,0.0,3.688523,21.30566,7.03,20.59459,0.0
8101,22/07/2018 12:20,0.5580756,33.48603,0.4492129,6.23642,0.0,2.989779,0.050349,0.0,3.5,21.4,7.014947,20.86128,0.0
8102,22/07/2018 12:40,23.41138,1812.341,0.2551318,5.417586,0.0,3.636898,0.0444565,0.0,3.50851,21.4,7.0252,20.86022,0.0
8103,22/07/2018 13:00,139.521,10985.15,4.807313,4.166277,0.0,3.168046,0.1196947,534.8831,3.787334,21.37551,7.049039,20.3139,0.000237621
8104,22/07/2018 13:20,41.74769,3197.581,9.355177,3.613586,0.0,2.912314,1.384595,4029.831,4.061805,21.3,7.127275,18.69823,0.0221843
8105,22/07/2018 13:40,3.638258,253.0503,1.96982,7.312594,0.0,3.191703,2.005237,2506.143,4.068196,21.3,7.017657,18.66716,0.02568525
8106,22/07/2018 14:00,2.011122,123.4296,0.0,9.48226,0.0,3.180573,2.487659,450.5942,4.06,21.3,6.990581,18.20946,0.00479109
8107,22/07/2018 14:20,0.12886,7.143134,0.0,9.818396,0.0,2.948279,1.002246,4.0896,4.06,21.39232,6.986919,19.64192,3.144831e-06
8108,22/07/2018 14:40,0.1291292,7.399148,0.009647501,9.685528,0.0,-0.01539083,0.9641441,4.0896,4.015087,21.46532,7.010001,20.09078,1.613832e-08
8109,22/07/2018 15:00,0.7581447,41.39672,0.1488419,9.397428,0.0,-0.02,0.8905066,4.0896,3.570382,21.5,7.010001,20.48643,0.0
8110,22/07/2018 15:20,0.379325,18.87018,0.1792608,8.187601,0.0,2.788804,0.0331795,4.0896,3.5,21.418,6.994999,20.84252,0.0
8111,22/07/2018 15:40,111.8587,7144.487,2.053106,6.771899,0.0,3.488548,0.05632366,4.0896,3.672169,21.4,7.012443,20.80078,0.0
8112,22/07/2018 16:00,68.52441,4600.435,7.500549,5.214226,0.0,3.060748,0.8707743,3365.648,3.960957,21.4,7.091224,19.04439,0.001139666
8113,22/07/2018 16:20,2.376684,129.8204,2.650965,7.327701,0.0,3.169752,2.100845,2663.182,4.009845,21.4,7.050723,18.62226,0.007038802
8114,22/07/2018 16:40,0.6371902,30.96066,0.0,9.737939,0.0,3.254214,2.704288,417.9169,4.010001,21.4,7.013635,20.09142,0.000149181
8115,22/07/2018 17:00,0.1287042,6.411706,0.0,9.821183,0.0,3.18074,0.8537701,0.0,4.010001,21.4,7.014409,20.22214,0.0
8116,22/07/2018 17:20,0.0,0.0,0.0,9.742746,0.0,0.7094542,0.4809865,0.0,3.919624,21.49549,7.027646,20.56182,0.0
8117,22/07/2018 17:40,0.4436125,22.25181,0.1022779,9.097935,0.0,0.9849635,0.1694887,0.0,3.522986,21.5,7.013412,20.85824,0.0
8118,22/07/2018 18:00,0.1942959,10.71626,0.2388308,7.950155,0.0,3.695738,0.04685292,0.0,3.5,21.5,7.019719,20.87076,0.0
8119,22/07/2018 18:20,62.19271,3797.593,0.1305165,7.335482,0.0,3.673462,0.05999999,0.0,3.55954,21.5,7.023654,20.79467,0.0
8120,22/07/2018 18:40,108.1715,6636.183,6.527143,5.00199,0.0,2.823625,0.4480675,2153.759,3.883328,21.48287,7.103038,19.81382,0.0
8121,22/07/2018 19:00,2.552228,126.5335,4.04226,6.108274,0.0,3.114385,1.620525,3504.946,3.99,21.4,7.088702,18.87334,0.000124424
8122,22/07/2018 19:20,1.57856,93.16124,0.3133667,8.776653,0.0,3.273928,2.805628,705.5807,3.988636,21.4,7.04348,19.2304,2.560924e-06
8123,22/07/2018 19:40,0.7058249,36.96665,0.0,9.236166,0.0,3.187792,1.538633,3.714379,3.98,21.40371,7.028445,20.76711,0.0
8124,22/07/2018 20:00,0.1292001,6.62455,0.0,9.216318,0.0,1.383108,0.7389398,0.0,3.98,21.5,7.03,20.70837,0.0
8125,22/07/2018 20:20,0.0,0.0,0.009103,9.001982,0.0,-0.016149,0.4029645,0.0,3.749503,21.5,7.056416,20.85398,0.0
8126,22/07/2018 20:40,0.5124157,26.57087,0.07432686,8.244543,0.0,0.92274,0.09690416,0.0,3.5,21.5,7.04341,20.88472,0.0
8127,22/07/2018 21:00,31.57905,1984.677,0.07690266,6.830289,0.0,3.544724,0.05377083,0.0,3.516087,21.5,7.049613,20.86848,0.0
8128,22/07/2018 21:20,122.8202,7887.998,5.031295,4.952528,0.0,3.173419,0.1925115,937.4567,3.784007,21.5,7.007834,20.51331,0.0
8129,22/07/2018 21:40,20.99737,1346.169,5.616725,4.698363,0.0,3.193545,1.131307,4042.644,3.993988,21.42664,7.101626,19.12354,0.0
8130,22/07/2018 22:00,0.6270345,31.29486,0.8312939,7.523714,0.0,3.255604,2.78319,1209.333,3.99,21.4,7.064417,20.09424,0.0
8131,22/07/2018 22:20,1.391427,86.00174,0.0,8.45759,0.0,3.315603,2.260437,308.1374,3.99,21.4,7.061336,20.84908,0.0
8132,22/07/2018 22:40,0.0,0.0,0.0,8.622214,0.0,2.267005,0.6523213,0.0,3.99,21.4,7.046977,20.82617,0.0
8133,22/07/2018 23:00,0.1050775,2.346484,0.0,8.36896,0.0,-0.02,0.4147959,0.0,3.704226,21.4,7.059221,20.8762,0.0
8134,22/07/2018 23:20,0.7742767,26.73009,0.1978163,7.185505,0.0,2.853539,0.05515112,0.0,3.5,21.4,7.053033,20.89968,0.0
8135,22/07/2018 23:40,0.3589548,14.2095,0.1767579,6.255271,0.0,3.637523,0.05176175,0.0,3.5,21.4,7.043437,20.91949,0.0
8136,23/07/2018 00:00,99.91945,5059.527,3.314776,4.891396,0.0,3.273554,0.05999999,0.0,3.650209,21.49301,7.009216,20.75845,0.0
8137,23/07/2018 00:20,54.18082,2837.91,6.052535,3.259233,0.0,3.042171,0.8213261,3569.508,3.911477,21.43048,7.095856,19.45163,0.0
8138,23/07/2018 00:40,1.759691,81.13676,1.132892,6.234609,0.0,3.292175,2.541083,2058.96,3.94,21.4,7.060976,18.64544,0.0
8139,23/07/2018 01:00,0.8791549,42.13216,0.0,7.4,0.0,3.280626,2.887927,364.3202,3.936364,21.4,7.059999,18.93527,0.0
8140,23/07/2018 01:20,0.130475,5.798244,0.0,7.490006,0.0,3.151053,1.244632,0.0,3.93,21.4,7.058046,20.78712,0.0
8141,23/07/2018 01:40,0.1288317,5.959092,0.0,7.40661,0.0,-0.02,0.6771883,0.0,3.918695,21.4,7.063432,20.85463,0.0
8142,23/07/2018 02:00,0.378739,16.93909,0.02415683,7.040987,0.0,-0.02,0.4329279,0.0,3.568063,21.4,7.069614,20.68961,0.0
8143,23/07/2018 02:20,0.4278477,20.15905,0.1849374,5.805869,0.0,2.786135,0.04,0.0,3.5,21.4,7.059784,20.86626,0.0
8144,23/07/2018 02:40,29.3679,1843.213,0.7135206,4.632281,0.0,3.531427,0.04738609,0.0,3.531827,21.4,6.9905,20.86411,0.0
8145,23/07/2018 03:00,52.71584,3451.025,3.050389,3.345246,0.0,3.369902,0.8268532,2355.784,3.686336,21.4,6.940559,20.06445,0.0
8146,23/07/2018 03:20,1.412472,77.84165,0.731207,5.057912,0.0,3.484314,2.843617,1654.633,3.74,21.4,7.057508,18.82084,0.0
8147,23/07/2018 03:40,0.85169,38.71721,0.0,5.889943,0.0,3.477994,3.809859,377.6308,3.74,21.4,7.080001,20.34445,0.0
8148,23/07/2018 04:00,0.2507175,13.15589,0.0,5.919798,0.0,1.65434,2.122181,0.0,3.74,21.4,7.080001,20.83594,0.0
8149,23/07/2018 04:20,0.0,0.0,0.0,5.90145,0.0,-0.02,1.47586,0.0,3.68538,21.4,7.092978,20.80963,0.0
8150,23/07/2018 04:40,0.5078558,32.71693,0.0556644,5.494092,0.0,0.92263,0.2743334,0.0,3.5,21.4,7.071445,20.87761,0.0
8151,23/07/2018 05:00,0.1288885,5.917476,0.2437362,4.300047,0.0,3.592971,0.03,0.0,3.5,21.4,7.070437,20.87938,0.0
8152,23/07/2018 05:20,22.6097,1253.708,0.082148,3.731883,0.0,3.64287,0.0335235,0.0,3.512367,21.4,7.076843,20.88172,0.0
8153,23/07/2018 05:40,65.82433,3688.192,3.544517,2.530816,0.0,3.189342,0.2950331,925.5324,3.69115,21.4,7.034566,20.38695,0.0
8154,23/07/2018 06:00,20.84994,1075.755,2.045155,3.073644,0.0,3.327371,1.784993,2707.576,3.80714,21.4,7.081516,19.11858,0.0
8155,23/07/2018 06:20,1.644252,69.66698,0.2133358,5.021567,0.0,3.394263,3.962822,726.3618,3.80984,21.4,7.078359,18.94156,0.0
8156,23/07/2018 06:40,0.0,0.0,0.0,5.317702,0.0,2.571687,2.418702,0.0,3.81,21.4,7.074017,20.71441,0.0
8157,23/07/2018 07:00,0.25037,9.295849,0.0,5.317605,0.0,-0.02,1.599892,0.0,3.805003,21.4,7.080123,20.87942,0.0
8158,23/07/2018 07:20,0.62932,22.03151,0.0,5.229767,0.0,-0.02,0.7572073,0.0,3.564541,21.4,7.08283,20.91755,0.0
8159,23/07/2018 07:40,0.5076834,17.36537,0.1116751,4.017257,0.0,3.607156,0.04,0.0,3.51,21.4,7.044351,20.91733,0.0
8160,23/07/2018 08:00,0.130064,4.049111,0.265233,3.445574,0.0,3.645849,0.04,0.0,3.51,21.4,7.059999,20.92509,0.0
8161,23/07/2018 08:20,151.5578,7294.155,4.103691,2.701248,0.0,3.154788,0.04676501,0.0,3.726346,21.3936,7.031171,20.77042,0.0
8162,23/07/2018 08:40,83.15782,4922.422,6.015095,1.969539,0.0,2.933428,1.392698,3505.053,4.117307,21.3,7.115721,19.26533,0.00041398
8163,23/07/2018 09:00,1.840839,120.1529,1.721208,5.180886,0.0,3.046524,2.268986,2336.801,4.159953,21.20134,7.05431,19.13491,0.006879182
8164,23/07/2018 09:20,1.010078,83.2247,0.06399867,6.84036,0.0,3.133114,2.737937,199.2864,4.150001,21.2,7.03,20.32227,2.915387e-05
8165,23/07/2018 09:40,0.1288742,9.017751,0.0,5.315724,0.0,2.260685,1.281072,0.0,4.150001,21.23948,5.285857,20.09042,0.0
8166,23/07/2018 10:00,0.1287751,9.388715,0.03106217,5.437034,0.0,-0.0155105,1.036148,0.0,4.082649,21.3,5.451941,20.29061,0.0
8167,23/07/2018 10:20,0.504271,39.38124,0.6570835,6.546131,0.0,0.7828914,0.8471257,0.0,3.586282,21.3,7.030862,20.64267,0.0
8168,23/07/2018 10:40,0.2639393,18.40233,0.5870713,3.394445,0.0,2.245896,0.03250649,0.0,3.51,21.3,4.277393,20.94097,0.0
8169,23/07/2018 11:00,82.10957,7875.601,2.304173,4.090466,0.0,3.066728,0.04864192,0.0,3.596083,21.3,6.297362,20.94712,0.0
