,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
8170,23/07/2018 11:20,126.8559,12460.81,13.29285,2.996372,0.0,2.735808,0.7313606,2356.103,3.978017,21.3,7.072636,19.95865,0.006830122
8171,23/07/2018 11:40,3.611192,274.3465,8.253298,4.594087,0.0,3.083546,1.707126,3394.41,4.089999,21.3,7.087015,18.72477,0.05056024
8172,23/07/2018 12:00,2.876595,217.0158,1.770647,8.201929,0.00249075,3.179491,2.047674,2426.128,4.089601,21.3,6.999545,19.1724,0.04571087
8173,23/07/2018 12:20,2.386562,174.9836,0.0,10.69696,0.0,3.189515,2.584797,455.4606,4.086181,21.3,6.967641,20.19061,0.0
8174,23/07/2018 12:40,0.2577909,16.81031,0.0,10.88118,0.0,3.092003,1.141237,0.0,4.080001,21.33871,6.967059,19.9185,0.0
8175,23/07/2018 13:00,0.129285,7.967599,0.1002738,10.73389,0.0,0.2923347,1.237455,0.0,4.054479,21.46346,6.97799,20.11773,0.0
8176,23/07/2018 13:20,0.38399,24.99482,0.3307669,10.64516,0.0,-0.02,0.2932557,0.0,3.636019,21.45679,6.981149,20.79698,0.0
8177,23/07/2018 13:40,37.21207,3034.616,0.1604004,9.599534,0.0,2.335228,0.04045617,0.0,3.530574,21.4,6.967843,20.92742,0.0
8178,23/07/2018 14:00,126.5932,10772.34,8.338743,6.881763,0.0,2.85127,0.2897881,1140.786,3.80725,21.4,6.97236,20.26825,0.0
8179,23/07/2018 14:20,17.89934,2872.371,7.956742,7.030877,0.0,3.037465,1.412851,3839.9,4.007518,21.4,7.078952,19.13609,0.01909772
8180,23/07/2018 14:40,2.746385,428.6982,1.794634,10.25928,0.05058376,3.252354,2.087772,2493.476,4.002256,21.46477,6.984704,18.48315,0.03719068
8181,23/07/2018 15:00,1.75384,252.1599,0.02884234,12.55377,0.00927075,3.231753,2.578413,445.8136,4.0,21.5,6.974905,19.27546,0.002066074
8182,23/07/2018 15:20,0.1302485,13.60729,0.0,12.82838,0.0,1.963102,1.111247,0.0,4.0,21.51327,6.967908,19.75824,0.0
8183,23/07/2018 15:40,0.1299367,11.76338,0.0,12.66377,0.0,-0.02,0.5745564,0.0,3.882102,21.6,6.967058,20.19966,0.0
8184,23/07/2018 16:00,0.5020244,50.68702,0.4351362,12.38167,0.0,0.506409,0.2106095,0.0,3.51755,21.63227,6.974932,20.79939,0.0
8185,23/07/2018 16:20,0.4244975,45.7419,0.2687382,11.07374,0.0,3.607068,0.04867433,0.0,3.51,21.6,6.967608,20.92564,0.0
8186,23/07/2018 16:40,102.8895,14569.34,6.941218,8.718889,0.0,3.074262,0.06835426,13.52834,3.663963,21.6,6.935126,20.75935,0.0
8187,23/07/2018 17:00,55.24183,7393.378,10.26069,7.430312,0.0,3.102661,1.01245,3960.956,3.925486,21.6,7.062795,18.99352,0.01828425
8188,23/07/2018 17:20,2.009131,248.1442,2.677701,10.70804,0.0,3.296886,1.90144,3107.901,3.943662,21.68043,6.997664,18.47789,0.03175475
8189,23/07/2018 17:40,0.759074,99.0029,0.03176925,12.90022,0.0,3.309083,2.593135,500.749,3.94,21.7,6.980001,18.80795,0.003632899
8190,23/07/2018 18:00,0.3866226,55.71101,0.0,13.46708,0.0,2.706031,0.9829563,0.0,3.94,21.7,6.98038,20.59429,0.0
8191,23/07/2018 18:20,0.0,0.0,0.0,13.28209,0.0,-0.02,0.8298318,0.0,3.920738,21.79562,6.981364,20.75315,0.0
8192,23/07/2018 18:40,0.6352707,89.96217,0.1810304,13.04239,0.0,-0.02,0.2946914,0.0,3.565945,21.8,6.980001,20.86646,0.0
8193,23/07/2018 19:00,0.1304465,17.29589,0.487409,11.61573,0.0,3.152581,0.04453484,0.0,3.51,21.8,6.980417,20.89522,0.0
8194,23/07/2018 19:20,85.46096,14310.22,4.376218,9.847082,0.0,3.377824,0.05859158,0.0,3.615301,21.8,6.965662,20.87706,0.0
8195,23/07/2018 19:40,96.97588,16356.96,10.72903,7.661312,0.0,2.967385,0.5891577,2961.743,3.946446,21.8,7.048299,19.64068,0.001704216
8196,23/07/2018 20:00,2.123942,318.9044,5.830846,9.743843,0.0,3.183837,1.498139,3781.431,4.014124,21.8,7.048283,18.95462,0.05109801
8197,23/07/2018 20:20,2.402483,333.565,0.8143314,12.83779,0.0,3.23983,2.208267,1846.396,4.010882,21.8,6.970486,18.16967,0.03463852
8198,23/07/2018 20:40,0.9168016,142.8251,0.0,14.22818,0.0,3.239634,2.293382,234.474,4.010001,21.8,6.97,19.7828,0.002317597
8199,23/07/2018 21:00,0.1292565,17.24629,0.0,14.19042,0.0,2.349909,0.6829313,0.0,4.010001,21.8,6.970035,20.87075,0.0
8200,23/07/2018 21:20,0.1290725,17.17953,0.2087597,14.01866,0.0,-0.02,0.3494581,0.0,3.927701,21.8,6.971019,20.89508,0.0
8201,23/07/2018 21:40,0.6379825,85.45061,0.5297897,13.86259,0.0,-0.02,0.2390362,0.0,3.541014,21.8,6.97,20.91972,0.0
8202,23/07/2018 22:00,49.7195,8433.667,1.634857,12.02708,0.0,3.142239,0.05633433,0.0,3.544703,21.8,6.96912,20.9054,0.0
8203,23/07/2018 22:20,116.1573,19650.76,10.2539,9.19335,0.0,3.073,0.2963116,1545.943,3.820836,21.8,6.996741,20.00854,0.00298842
8204,23/07/2018 22:40,10.7838,1538.683,7.507855,9.840117,0.0,3.140665,1.130436,4048.704,3.989891,21.8,7.047565,18.96034,0.04251279
8205,23/07/2018 23:00,2.509144,276.1096,1.857081,12.91095,0.0,3.265072,2.180456,2316.527,3.988095,21.8,6.993391,18.506,0.03780475
8206,23/07/2018 23:20,1.048718,113.2904,0.0,14.8568,0.0,3.309983,2.468097,314.8453,3.98,21.8,6.971546,19.19079,0.003435255
8207,23/07/2018 23:40,0.2166224,24.86923,0.0,14.74207,0.0,1.223588,0.9650742,0.0,3.98,21.8,6.97,20.8514,0.0
8208,24/07/2018 00:00,0.0,0.0,0.0750535,14.46019,0.0,-0.01,0.5920169,0.0,3.824445,21.8,6.985463,20.88838,0.0
8209,24/07/2018 00:20,0.5139481,57.13825,0.3934568,13.78967,0.0,1.396376,0.1766958,0.0,3.510487,21.8,6.971533,20.90158,0.0
8210,24/07/2018 00:40,7.938649,957.2534,0.2569091,12.6489,0.0,3.712014,0.04770066,0.0,3.512937,21.8,6.97,20.90898,0.0
8211,24/07/2018 01:00,80.76271,10483.11,3.171864,10.7023,0.0,3.352331,0.0885005,329.3042,3.677062,21.8,6.961232,20.65888,0.0
8212,24/07/2018 01:20,29.40823,3933.269,3.161643,10.29857,0.0,3.300302,1.321815,3822.678,3.828176,21.8,7.014865,18.97692,0.0
8213,24/07/2018 01:40,1.007765,108.2176,0.7337872,12.52492,0.0,3.360371,3.040519,1267.805,3.835545,21.8,7.0,19.16376,0.0
8214,24/07/2018 02:00,0.7585524,93.18652,0.0,13.29315,0.0,3.391539,2.556591,244.8095,3.830001,21.8,7.000216,20.7798,0.0
8215,24/07/2018 02:20,0.3882373,41.86566,0.0,13.2029,0.0,2.14818,0.701225,0.0,3.830001,21.8,6.988347,20.76639,0.0
8216,24/07/2018 02:40,0.0,0.0,0.0,13.08181,0.0,-0.02,0.4085136,0.0,3.781469,21.8,7.0,20.82094,0.0
8217,24/07/2018 03:00,0.5778492,61.18174,0.3154895,12.6623,0.0,0.375699,0.1779784,0.0,3.513906,21.8,7.006948,20.86002,0.0
8218,24/07/2018 03:20,0.4376133,44.06417,0.3808809,11.37385,0.0,3.680041,0.04863859,0.0,3.51,21.8,6.994067,20.87104,0.0
8219,24/07/2018 03:40,49.43311,5284.667,1.46534,10.23646,0.0,3.466645,0.05999999,0.0,3.572904,21.8,6.956425,20.41393,0.0
8220,24/07/2018 04:00,38.6782,3139.909,4.739195,8.718801,0.0,3.250647,1.289136,2905.418,3.726337,21.7856,7.045106,18.8764,0.0
8221,24/07/2018 04:20,1.612395,84.94189,0.9236094,11.01489,0.0,3.447865,3.047412,1492.424,3.75,21.7,7.00746,18.55777,0.0
8222,24/07/2018 04:40,0.5407383,30.50702,0.0,11.86535,0.0,3.468069,3.39792,123.0514,3.75,21.7,7.019999,19.7436,0.0
8223,24/07/2018 05:00,0.1287042,6.003932,0.0,11.79773,0.0,0.5216271,1.654441,0.0,3.75,21.7,7.027168,20.60463,0.0
8224,24/07/2018 05:20,0.185905,11.37795,0.0,11.69693,0.0,-0.02,1.135954,0.0,3.641027,21.7,7.012177,20.76281,0.0
8225,24/07/2018 05:40,0.5819866,31.16544,0.245249,11.04148,0.0,2.162857,0.0729759,0.0,3.51,21.7,6.999076,20.85782,0.0
8226,24/07/2018 06:00,0.5157238,29.34431,0.4290272,10.24914,0.0,3.665015,0.03809509,0.0,3.51,21.7,7.016076,20.86148,0.0
8227,24/07/2018 06:20,31.56237,2049.891,0.6770673,9.391661,0.0,3.463074,0.04427925,0.0,3.536116,21.7,7.011238,20.87195,0.0
8228,24/07/2018 06:40,79.74686,5391.237,4.546666,7.823982,0.0,2.880905,0.7224689,1614.215,3.714154,21.7,7.052724,20.14928,0.0
8229,24/07/2018 07:00,2.616403,144.859,2.369588,9.113575,0.0,3.188811,2.339877,2199.858,3.82,21.65295,7.029691,18.9153,0.0
8230,24/07/2018 07:20,1.331269,94.7502,0.0,10.85635,0.0,3.372321,3.969832,476.7302,3.82,21.6,7.011128,20.12852,0.0
8231,24/07/2018 07:40,0.1289025,7.343432,0.0,10.81707,0.0,1.936663,2.023215,0.0,3.82,21.6,7.022109,20.7795,0.0
8232,24/07/2018 08:00,0.1287325,7.699197,0.0,10.73316,0.0,0.1057555,1.473795,0.0,3.791298,21.6,7.021568,20.76089,0.0
8233,24/07/2018 08:20,0.7842717,52.98949,0.2867431,10.41497,0.0,1.324005,0.7795371,0.0,3.520819,21.6595,7.013875,20.75972,0.0
8234,24/07/2018 08:40,0.5854347,47.40543,0.7619486,9.618466,0.0,3.674287,0.03139633,0.0,3.51,21.6,7.0,20.88021,0.0
8235,24/07/2018 09:00,31.55134,3877.48,0.9306429,8.922484,0.0,3.549143,0.0355555,0.0,3.522802,21.6,7.026182,20.87756,0.0
8236,24/07/2018 09:20,144.8107,19161.07,8.331841,6.797717,0.0,2.845945,0.1923086,735.4765,3.822805,21.6,7.079244,20.03192,0.000157543
8237,24/07/2018 09:40,40.52835,5865.22,8.313284,7.277448,0.0,2.996165,1.692608,3436.265,4.103634,21.52913,7.07981,18.80142,0.0239385
8238,24/07/2018 10:00,2.520021,309.4671,3.062628,10.19647,0.1841713,3.104304,2.000977,2514.852,4.102359,21.5,6.990012,18.54214,0.05032581
8239,24/07/2018 10:20,2.007519,282.4008,0.0,12.72876,0.0,3.148035,2.635619,469.2087,4.099999,21.5,6.94742,19.34974,0.003775749
8240,24/07/2018 10:40,0.2581168,32.76726,0.0,12.9289,0.0,3.089131,1.3476,0.0,4.099999,21.55349,6.947827,19.83094,0.0
8241,24/07/2018 11:00,0.0,0.0,0.1567095,12.86127,0.0,0.4185699,1.248009,0.0,4.019718,21.80239,6.956393,20.08226,0.0
8242,24/07/2018 11:20,0.3788145,46.97387,1.070766,12.54025,0.0,1.068295,0.7939333,0.0,3.556834,21.85702,6.944802,20.7195,0.0
8243,24/07/2018 11:40,0.296805,35.87464,1.006008,11.71171,0.0,3.510763,0.03167116,0.0,3.51,21.7,6.949998,20.864,0.0
8244,24/07/2018 12:00,106.6502,17178.06,1.880448,10.03897,0.0,2.909993,0.055376,0.0,3.662942,21.7,7.026721,20.79921,0.0
8245,24/07/2018 12:20,79.26447,12565.15,11.4776,8.277452,0.0,2.782801,1.075205,3366.968,3.971965,21.7,7.10001,19.2263,0.007957394
8246,24/07/2018 12:40,3.145992,449.6035,5.563973,11.04746,0.0,3.1928,1.747367,3215.031,4.028007,21.7,7.00523,18.18654,0.06835462
8247,24/07/2018 13:00,2.900027,395.6245,0.5362021,14.0589,0.01532308,3.215683,2.421832,1176.398,4.029305,21.70843,6.935082,18.98232,0.02233862
8248,24/07/2018 13:20,0.7530898,103.1842,0.0,15.07402,0.0,3.217717,1.867845,187.5069,4.012348,21.8,6.930497,19.6096,0.000695929
8249,24/07/2018 13:40,0.1870283,16.66833,0.0,14.99625,0.0,1.268364,1.464561,0.0,4.010001,21.94313,6.929999,19.94234,0.0
8250,24/07/2018 14:00,0.1999057,18.72979,0.4576837,14.83804,0.0,-0.01379725,1.774489,0.0,3.828088,22.12562,6.939208,20.38579,0.0
8251,24/07/2018 14:20,0.9674236,103.451,0.8088945,14.28235,0.0,1.283704,0.1757053,0.0,3.510047,21.99788,6.940232,20.84307,0.0
8252,24/07/2018 14:40,67.56955,8772.117,0.3089301,13.29224,0.0,3.620229,0.04,0.0,3.569885,21.9,6.940001,20.72355,0.0
8253,24/07/2018 15:00,102.1263,11703.5,10.86781,9.775385,0.0,2.856031,0.5563002,2149.833,3.882419,21.9,7.087872,19.43119,0.007432957
8254,24/07/2018 15:20,3.722886,381.4712,6.21942,11.48765,0.0051775,3.141177,1.61302,3629.726,3.9898,21.9,7.015611,18.69489,0.04990456
8255,24/07/2018 15:40,2.388083,258.8465,0.9072332,14.77465,0.0,3.27,2.417354,1424.444,3.989758,21.99243,6.937833,18.42139,0.02281328
8256,24/07/2018 16:00,0.6280795,63.91074,0.0,15.82634,0.0,3.23738,1.935452,218.8545,3.980817,22.02866,6.93833,19.2286,0.002461382
8257,24/07/2018 16:20,0.0,0.0,0.0,15.77485,0.0,1.742756,0.4754666,0.0,3.977474,22.1,6.931081,19.75817,0.0
8258,24/07/2018 16:40,0.380193,50.68273,0.02027235,15.54759,0.0,-0.02,0.5707916,0.0,3.631409,22.15876,6.938199,20.23126,0.0
8259,24/07/2018 17:00,0.3867075,43.26519,0.817939,14.60002,0.0,3.151419,0.04496283,0.0,3.5,22.2,6.947263,20.76565,0.0
8260,24/07/2018 17:20,21.05942,2725.36,0.4165133,13.90774,0.0,3.650733,0.05637691,0.0,3.510096,22.2,6.950162,20.82423,0.0
8261,24/07/2018 17:40,136.6288,18134.65,7.895087,11.02414,0.0,3.025309,0.1565017,737.7711,3.795738,22.2,7.044977,20.54712,0.0
8262,24/07/2018 18:00,23.20931,3041.003,9.234731,10.21561,0.001849335,3.054392,1.214775,4048.704,4.014333,22.12642,7.081856,18.98061,0.02972739
8263,24/07/2018 18:20,2.651385,330.0724,2.590701,13.90656,0.1434928,3.369174,1.920587,2866.935,4.009261,22.1435,6.972664,18.75711,0.04965178
8264,24/07/2018 18:40,1.514819,184.1226,0.08928701,16.02257,0.06087749,3.320265,2.589561,503.4676,4.005928,22.2,6.940001,20.45892,0.0
8265,24/07/2018 19:00,0.3797966,44.22404,0.0,16.24805,0.0,2.833399,0.9360779,0.0,4.0,22.2,6.940001,19.98109,0.0
8266,24/07/2018 19:20,0.0,0.0,0.02900345,16.08305,0.0,0.036415,0.2999198,0.0,3.987727,22.2,6.940001,20.25113,0.0
8267,24/07/2018 19:40,0.5002525,62.23206,0.4981081,15.85078,0.0,0.07543468,0.3250596,0.0,3.604727,22.2,6.940001,20.52773,0.0
8268,24/07/2018 20:00,0.3597765,32.74329,0.6205241,14.67166,0.0,2.712863,0.05999999,0.0,3.51,22.2,6.940001,20.79521,0.0
8269,24/07/2018 20:20,179.8302,18571.85,3.430431,12.76849,0.0,3.358955,0.06733225,0.0,3.810641,22.2,6.981926,20.39925,0.0
8270,24/07/2018 20:40,60.89695,6400.572,9.61479,10.17966,0.0,2.857249,0.8315502,3773.328,4.149287,22.17219,7.081365,19.06302,0.03083029
8271,24/07/2018 21:00,3.528697,207.9402,4.978049,12.44718,0.00564665,2.890594,1.699991,3408.202,4.172968,22.10307,7.016827,18.59044,0.07792346
8272,24/07/2018 21:20,2.258689,125.4338,0.6528929,15.56263,0.0,3.139368,2.348852,1356.046,4.169999,22.2,6.919999,17.88695,0.04146305
8273,24/07/2018 21:40,1.399936,62.84341,0.0,16.51206,0.0,3.164013,1.887271,244.2485,4.169999,22.2,6.919999,20.14395,0.003811634
8274,24/07/2018 22:00,0.2428592,9.339918,0.0083535,16.38914,0.0,0.5334958,0.6689203,0.0,4.169328,22.2,6.935083,20.80531,0.0
8275,24/07/2018 22:20,0.0,0.0,0.2269021,16.21839,0.0,-0.01,0.4199999,0.0,3.879272,22.2,6.924716,20.77584,0.0
8276,24/07/2018 22:40,0.9190098,47.00304,0.416759,15.33175,0.0,2.19385,0.1224909,0.0,3.510703,22.2,6.929999,20.74817,0.0
8277,24/07/2018 23:00,92.65136,6119.15,0.4681842,13.96492,0.0,3.584576,0.05809549,0.0,3.60715,22.2,6.938947,20.83479,0.0
8278,24/07/2018 23:20,87.94281,6219.962,6.621915,9.913515,0.0,2.616785,0.5265033,2558.493,3.937421,22.16911,7.064541,19.91948,0.0
8279,24/07/2018 23:40,1.212692,79.77611,2.910316,12.36213,0.00517,3.179293,1.736437,3065.174,4.007438,22.1,6.995225,18.91599,7.047627e-09
8280,25/07/2018 00:00,2.395355,152.1156,0.2221121,14.7346,0.0,3.27151,2.987364,576.5724,4.0,22.1,6.968909,20.29925,0.0
8281,25/07/2018 00:20,0.0,0.0,0.0,14.89604,0.0,3.182679,1.390254,0.0,4.0,22.1,6.949998,20.82119,0.0
8282,25/07/2018 00:40,0.0,0.0,0.0,14.7294,0.0,1.211796,0.4397677,0.0,3.970125,22.1,6.949998,20.84454,0.0
8283,25/07/2018 01:00,0.3799933,22.97504,0.089218,14.39008,0.0,0.282994,0.2960638,0.0,3.571634,22.1,6.951693,20.86039,0.0
8284,25/07/2018 01:20,0.3804448,24.25722,0.4788762,13.07732,0.0,3.690636,0.04688833,0.0,3.51,22.1,6.954541,20.8432,0.0
8285,25/07/2018 01:40,17.83675,1464.779,0.2245174,12.4163,0.0,3.691544,0.06718843,0.0,3.519414,22.1,6.96,20.85896,0.0
8286,25/07/2018 02:00,109.0176,9291.318,2.423224,10.33336,0.0,3.253564,0.3343969,1343.13,3.72681,22.1,7.016894,19.65227,0.0
8287,25/07/2018 02:20,14.25176,1227.696,3.627532,10.04651,0.0,3.095769,1.68631,3422.119,3.901775,22.1,7.044212,18.58076,0.0
8288,25/07/2018 02:40,0.9072751,61.27729,0.4999982,12.74127,0.0,3.316865,3.146323,700.5533,3.900001,22.1,6.989999,18.28755,0.0
8289,25/07/2018 03:00,1.136779,96.98802,0.0019025,13.18439,0.0,3.238696,2.279122,286.879,3.900001,22.1,6.988476,19.45583,0.0
8290,25/07/2018 03:20,0.0,0.0,0.0,13.09536,0.0,2.138983,0.4999888,0.0,3.900001,22.1,6.976591,20.7668,0.0
8291,25/07/2018 03:40,0.0,0.0,0.0,12.98067,0.0,0.005154586,0.3289968,0.0,3.785617,22.1,6.989999,20.67398,0.0
8292,25/07/2018 04:00,0.6359808,37.59858,0.2518024,12.54345,0.0,0.6160593,0.1262554,0.0,3.500098,22.1,6.989999,20.54595,0.0
8293,25/07/2018 04:20,3.059649,166.1784,0.2655004,11.19612,0.0,3.633925,0.04959692,0.0,3.501265,22.1,6.989999,20.86511,0.0
8294,25/07/2018 04:40,61.35312,3704.521,0.870029,10.05921,0.0,3.513366,0.0896767,332.2757,3.611712,22.1,6.989999,20.71893,0.0
8295,25/07/2018 05:00,18.67982,1151.259,1.998179,9.49954,0.0,3.419342,2.028581,2798.922,3.733717,22.03839,7.019205,18.98126,0.0
8296,25/07/2018 05:20,2.50893,127.9423,0.07024391,11.45176,0.0,3.490357,4.176548,888.0467,3.74,22.0,6.989882,18.89485,0.0
8297,25/07/2018 05:40,0.0,0.0,0.0,11.51202,0.0,3.472036,3.030267,0.0,3.74,22.0,7.010001,20.71472,0.0
8298,25/07/2018 06:00,0.25772,13.07038,0.0,11.42629,0.0,0.5770997,1.860772,0.0,3.74,22.0,7.010001,20.74696,0.0
8299,25/07/2018 06:20,0.4723465,25.83528,0.0,11.32433,0.0,0.2798828,1.035589,0.0,3.574258,22.0,7.00513,20.85027,0.0
8300,25/07/2018 06:40,0.5522875,31.56781,0.2583842,10.55957,0.0,2.478789,0.06235921,0.0,3.51,22.0,6.989999,20.88673,0.0
8301,25/07/2018 07:00,0.3872033,21.84331,0.5047292,9.829132,0.0,3.895612,0.03,0.0,3.51,22.0,7.006589,20.88407,0.0
8302,25/07/2018 07:20,72.59312,4920.249,1.62154,9.458672,0.0,6.083694,0.04352375,0.0,3.591515,22.0,6.992438,20.58716,0.0
8303,25/07/2018 07:40,76.8661,5252.422,5.279538,7.802296,0.0,3.00356,1.155567,2667.628,3.873454,21.95732,7.023251,18.69972,0.0
8304,25/07/2018 08:00,1.290392,77.35857,1.386635,10.06402,0.0,3.244753,2.9022,1596.389,3.93,21.9,7.004863,18.8058,0.0
8305,25/07/2018 08:20,0.5072507,33.74895,0.0,11.52275,0.0,3.123554,3.586745,225.4198,3.93,21.9,6.989999,19.49797,0.0
8306,25/07/2018 08:40,0.2592078,26.56623,0.0,11.4451,0.0,1.269517,2.245077,0.0,3.929925,21.9,6.989999,20.78167,0.0
8307,25/07/2018 09:00,0.12869,14.88626,0.0082896,11.46375,0.0,0.05448752,2.000894,0.0,3.825109,21.9,6.990719,20.80207,0.0
8308,25/07/2018 09:20,0.637176,75.2386,0.006660999,11.10787,0.0,1.262068,0.6278433,0.0,3.512895,21.9,6.989999,20.88523,0.0
8309,25/07/2018 09:40,0.1287045,15.7811,0.0,10.0629,0.0,3.478581,0.04407401,0.0,3.51,21.9,6.989999,20.8852,0.0
8310,25/07/2018 10:00,79.02269,11707.73,1.075629,9.307138,0.0,3.316572,0.04,0.0,3.575221,21.9,6.9927,20.88948,0.0
8311,25/07/2018 10:20,117.2504,16246.17,14.97227,6.737558,0.0,2.702473,0.6372808,1748.478,3.914716,21.9,7.041492,20.06703,0.001056849
8312,25/07/2018 10:40,4.172418,508.5937,9.39071,8.309309,0.0,2.949812,1.724824,3103.539,4.057326,21.9,7.068037,18.60775,0.03612805
8313,25/07/2018 11:00,3.33234,397.8275,2.515968,11.89554,0.1323467,3.035297,2.160895,2335.407,4.052478,21.9,6.953646,18.3539,0.065171
8314,25/07/2018 11:20,1.128682,124.6647,0.0,14.46124,0.0,2.893639,2.523196,370.9128,4.05,21.9,6.919999,19.36455,0.003924842
8315,25/07/2018 11:40,0.0,0.0,0.0121156,14.49919,0.0,1.518203,1.125336,0.0,4.05,21.94958,6.919999,19.8094,0.0
8316,25/07/2018 12:00,0.0,0.0,0.01127916,14.4664,0.0,0.04296735,1.63713,0.0,4.049429,22.15641,6.935034,20.06359,0.0
8317,25/07/2018 12:20,0.1609165,15.56323,0.000225,14.21961,0.0,0.135452,2.033316,0.0,3.690776,22.29322,6.919999,20.39773,0.0
8318,25/07/2018 12:40,13.52496,1838.729,0.0,13.3611,0.0,2.241915,0.07914487,0.0,3.514021,22.14135,6.919999,20.87487,0.0
8319,25/07/2018 13:00,131.8705,20118.88,11.36184,9.955803,0.0,2.98899,0.06013765,332.0771,3.776694,22.1,6.976546,20.01152,0.0
8320,25/07/2018 13:20,34.137,5078.272,9.312138,9.940346,0.0,3.117955,1.467776,3889.176,3.990757,22.1,7.037474,18.97183,0.01894321
8321,25/07/2018 13:40,4.157402,555.4899,3.12767,13.272,0.007086915,2.973364,1.931322,2792.234,3.999898,22.1,6.964953,18.43842,0.04920503
8322,25/07/2018 14:00,0.6299819,83.96152,0.2185344,15.92168,0.0,3.698921,2.65847,396.6868,3.997019,22.1,6.928773,19.12254,0.003724218
8323,25/07/2018 14:20,0.2574089,30.6414,0.0009,16.19336,0.0,2.326675,0.9204161,0.0,3.998978,22.14251,6.929242,19.4194,0.0
8324,25/07/2018 14:40,0.1223065,14.59122,0.00384475,16.19986,0.0,0.218215,1.307525,0.0,3.963628,22.28788,6.939277,19.93751,0.0
8325,25/07/2018 15:00,0.6209894,85.38216,0.0,16.06277,0.0,0.384645,0.6882324,0.0,3.575388,22.3,6.934718,20.72381,0.0
8326,25/07/2018 15:20,0.6574888,78.14773,0.0,14.45717,0.0,3.45105,0.04154884,0.0,3.51,22.3,6.929999,20.84852,0.0
8327,25/07/2018 15:40,122.8589,19053.84,8.696845,11.84633,0.0,2.920158,0.05671316,0.0,3.687608,22.3,6.978694,20.82939,0.0
8328,25/07/2018 16:00,64.507,10019.96,11.39748,10.30305,0.0,2.802247,0.7530109,3162.948,3.981315,22.28304,7.03827,19.7674,0.008936373
8329,25/07/2018 16:20,3.793791,357.6839,4.960175,13.08181,0.004341,3.129569,1.656748,3520.471,4.024982,22.22688,7.009364,18.55141,0.08266711
8330,25/07/2018 16:40,1.992821,178.0518,0.8131264,16.24499,0.0,3.114086,2.482669,1327.781,4.02,22.3,6.938187,19.16055,0.02118338
8331,25/07/2018 17:00,0.8868424,59.66909,0.00420233,17.14804,0.0,3.02463,1.974162,214.0952,4.02,22.3,6.938263,19.52111,0.001062027
8332,25/07/2018 17:20,0.37102,17.92914,0.0048725,17.0809,0.0,1.285906,0.6499662,0.0,4.013425,22.3,6.931107,19.87467,0.0
8333,25/07/2018 17:40,0.2395019,10.79068,0.0,17.01302,0.0,0.2058108,0.4038173,0.0,3.825119,22.38596,6.948539,20.3267,0.0
8334,25/07/2018 18:00,0.6407881,40.02258,0.0,16.59822,0.0,0.9159302,0.104607,0.0,3.500332,22.4,6.945758,20.63798,0.0
8335,25/07/2018 18:20,47.06344,3530.469,1.249785,14.44075,0.0,3.403714,0.06128792,0.0,3.543011,22.4,6.940001,20.78842,0.0
8336,25/07/2018 18:40,112.6051,8832.885,8.670019,11.21111,0.0,2.701703,0.4993,1951.177,3.828196,22.38152,7.048541,19.65873,0.001214065
8337,25/07/2018 19:00,3.824087,231.8991,4.929666,12.87698,0.000796665,3.02182,1.440865,3534.006,3.959782,22.3,7.01755,18.96024,0.01510929
8338,25/07/2018 19:20,1.587082,110.6163,0.05712349,16.07587,0.001637165,3.241176,2.753014,779.7819,3.959698,22.3,6.959207,18.88934,0.002258001
8339,25/07/2018 19:40,0.7528125,47.36928,0.0,16.35319,0.2952045,3.280572,1.977275,189.4913,3.96,22.3,6.959084,20.39939,9.268012e-06
8340,25/07/2018 20:00,0.0,0.0,0.01836583,16.33453,0.1171301,0.8042281,0.6029223,0.0,3.955053,22.3,6.96,20.76068,0.0
8341,25/07/2018 20:20,0.3791505,33.88766,0.007988,16.46053,0.0,0.1617811,0.4301611,0.0,3.640887,22.3,6.989202,20.76603,0.0
8342,25/07/2018 20:40,0.1284776,9.757246,0.05460326,15.43323,0.0,2.021524,0.04699692,0.0,3.5,22.3,6.968188,20.83741,0.0
8343,25/07/2018 21:00,31.23643,2977.612,0.4612592,14.18189,0.0,3.571243,0.05804416,0.0,3.516288,22.3,6.954924,20.85113,0.0
8344,25/07/2018 21:20,117.8915,11162.75,7.537359,10.6719,0.0,2.771513,0.2256052,937.1377,3.770917,22.3,7.003198,20.56375,0.0
8345,25/07/2018 21:40,35.87065,3303.923,6.448031,10.82633,0.0,2.717484,1.272388,3856.818,4.012969,22.27024,7.074218,18.86255,2.798119e-06
8346,25/07/2018 22:00,0.759083,53.75042,0.708377,14.39823,0.0,3.034326,2.699028,1202.717,4.010001,22.2,6.973464,18.2961,1.992283e-06
8347,25/07/2018 22:20,1.25945,105.1644,0.0,15.22001,0.0,3.070702,2.167068,264.1576,4.010001,22.2,6.97372,19.75801,0.0
8348,25/07/2018 22:40,0.2581308,19.55871,0.0,15.09653,0.0,1.375965,0.4673842,0.0,4.010001,22.27511,6.978509,20.8428,0.0
8349,25/07/2018 23:00,0.129115,9.942804,0.00627525,14.87507,0.0,0.01112566,0.3178978,0.0,3.989635,22.3,6.98308,20.81894,0.0
8350,25/07/2018 23:20,0.6005875,28.45064,0.00738775,14.84936,0.0,0.5503975,0.218613,0.0,3.584764,22.3,6.99232,20.50043,0.0
8351,25/07/2018 23:40,0.4230446,17.53404,0.05614051,13.6055,0.0,2.878851,0.0608435,0.0,3.5,22.3,6.980001,20.82574,0.0
8352,26/07/2018 00:00,101.2639,4192.39,4.839616,10.5356,0.0,2.826669,0.07000001,0.0,3.666416,22.3,6.980577,20.52097,0.0
8353,26/07/2018 00:20,50.68507,1963.742,5.493234,9.657687,0.0,2.977575,1.050189,3771.786,3.908933,22.22064,7.081531,19.16092,0.0
8354,26/07/2018 00:40,0.975507,28.81649,0.902445,12.6068,0.0,3.274215,2.938578,1610.079,3.930226,22.2,7.006964,19.16063,0.0
8355,26/07/2018 01:00,1.131796,45.68152,0.0,13.50749,0.0,3.188448,2.952483,257.0423,3.929933,22.2,6.999979,20.69499,0.0
8356,26/07/2018 01:20,0.0,0.0,0.0,13.41159,0.0,2.212674,1.220351,0.0,3.93,22.2,6.998971,20.77744,0.0
8357,26/07/2018 01:40,0.128945,6.253344,0.0,13.33654,0.0,0.07014381,0.6588115,0.0,3.906274,22.2,7.009221,20.72525,0.0
8358,26/07/2018 02:00,0.3789935,19.32121,0.006079,12.98282,0.0,0.2354872,0.3426231,0.0,3.561443,22.2,6.995772,20.319,0.0
8359,26/07/2018 02:20,0.3888183,22.19668,0.00020175,11.64935,0.0,3.527172,0.04079159,0.0,3.51,22.2,7.003338,20.83543,0.0
8360,26/07/2018 02:40,36.77509,2678.007,0.95394,10.63199,0.0,3.466547,0.054185,0.0,3.550419,22.2,6.989629,20.85591,0.0
8361,26/07/2018 03:00,50.36391,3751.083,4.400024,8.907155,0.0,3.454176,0.9897251,2468.064,3.721521,22.2,7.059388,19.92057,0.0
8362,26/07/2018 03:20,2.13291,125.6719,0.5908863,10.99033,0.0,3.254394,3.142955,1350.935,3.75,22.2,7.003881,18.53582,0.0
8363,26/07/2018 03:40,0.3355192,21.00916,0.0,11.74,0.0,3.348395,3.670186,274.8514,3.75,22.2,7.010335,19.93694,0.0
8364,26/07/2018 04:00,0.1723799,9.472478,0.0,11.74,0.0,1.782749,1.823072,0.0,3.75,22.15901,7.005773,20.7669,0.0
8365,26/07/2018 04:20,0.1291575,7.729246,0.0,11.72164,0.0,0.086706,1.206321,0.0,3.672218,22.1,7.029293,20.8232,0.0
8366,26/07/2018 04:40,0.8803792,59.3564,0.0029835,11.12277,0.0,2.001671,0.2122885,0.0,3.51,22.1,7.00266,20.86874,0.0
8367,26/07/2018 05:00,0.3865798,22.93287,0.07715702,10.29605,0.0,3.475312,0.03,0.0,3.51,22.1,7.0,20.85643,0.0
8368,26/07/2018 05:20,14.03442,1033.386,0.434754,9.492955,0.0,3.259508,0.0376415,0.0,3.520805,22.12942,7.005752,20.83727,0.0
8369,26/07/2018 05:40,58.48234,4083.825,2.297767,8.148264,0.0,3.138942,0.6265412,1509.985,3.641702,22.16842,7.011117,19.6029,0.0
8370,26/07/2018 06:00,4.128665,253.8555,1.034143,9.296719,0.0,3.411333,2.712466,1879.373,3.719842,22.1,7.014493,18.85749,0.0
8371,26/07/2018 06:20,1.078964,71.4053,0.0,10.42,0.0,3.47162,4.439837,525.1387,3.720001,22.1,7.033855,20.29872,0.0
8372,26/07/2018 06:40,0.0,0.0,0.0,10.44964,0.0,2.467793,2.719818,0.0,3.720001,22.1,7.029149,20.75153,0.0
8373,26/07/2018 07:00,0.0,0.0,0.0,10.47296,0.0,0.5383533,1.957971,0.0,3.697307,22.1,7.025101,20.71897,0.0
8374,26/07/2018 07:20,0.763894,42.23481,0.004334,10.2344,0.0,1.150085,0.6726379,0.0,3.51229,22.1,7.033838,20.75344,0.0
8375,26/07/2018 07:40,0.2573233,13.96176,0.08487354,9.398271,0.0,3.528609,0.021026,0.0,3.51,22.1,7.02917,20.88768,0.0
8376,26/07/2018 08:00,9.24695,670.8083,0.1347617,8.848722,0.0,3.516634,0.02303875,0.0,3.512872,22.1,7.025062,20.89387,0.0
8377,26/07/2018 08:20,152.0692,14761.27,3.989532,7.095737,0.0,3.113848,0.06164124,332.3039,3.780695,22.06545,7.094244,20.82169,0.0
8378,26/07/2018 08:40,44.16608,5247.034,5.186006,6.979361,0.0,2.969433,1.616025,3451.504,4.057284,21.87194,7.082952,19.13854,0.001777753
8379,26/07/2018 09:00,2.233026,242.0918,0.9324632,9.868119,0.0,3.112106,2.884304,1474.844,4.069967,21.8,6.99331,18.35252,0.002091833
8380,26/07/2018 09:20,1.001192,133.2381,0.0,10.91908,0.0,3.16698,2.69014,226.395,4.07,21.8,6.993651,19.03528,1.374746e-05
8381,26/07/2018 09:40,0.0,0.0,0.0,10.91805,0.0,1.642939,1.22168,0.0,4.07,21.80257,6.989296,19.78297,0.0
8382,26/07/2018 10:00,0.0,0.0,0.0113459,10.91362,0.0,0.1575124,0.871083,0.0,4.026011,21.9,6.984536,20.02699,0.0
8383,26/07/2018 10:20,0.4524028,56.98837,0.1714752,10.67251,0.0,0.5348515,0.2911161,0.0,3.588288,21.9,6.995697,20.5769,0.0
8384,26/07/2018 10:40,0.2676495,29.11992,0.2619835,9.705145,0.0,2.872112,0.04,0.0,3.5,21.9,6.990208,20.86085,0.0
8385,26/07/2018 11:00,94.57053,12134.74,4.276701,8.247855,0.0,3.095623,0.05127167,0.0,3.630411,21.9,7.031259,20.77911,0.0
8386,26/07/2018 11:20,89.04774,11942.08,14.14748,6.694022,0.0,2.628803,1.15075,3084.615,3.964674,21.9,7.164538,19.3432,0.008678218
8387,26/07/2018 11:40,3.57753,422.9547,5.689341,9.40443,0.0,3.117211,1.683082,3137.266,4.020934,21.9,7.027746,18.29588,0.05950909
8388,26/07/2018 12:00,1.810928,185.9052,0.640242,12.82483,0.0,3.173618,2.584236,1068.543,4.02,21.9,6.948941,18.92443,0.01686371
8389,26/07/2018 12:20,0.63415,69.99817,0.0,13.61906,0.0,3.102778,1.829666,35.58453,4.02,21.99238,6.953649,19.5709,8.718351e-05
8390,26/07/2018 12:40,0.0,0.0,0.0,13.55159,0.0,1.55384,1.873883,0.0,4.00324,22.2653,6.949344,19.90006,0.0
8391,26/07/2018 13:00,0.3785615,32.527,0.01938,13.51321,0.0,0.2435197,1.13235,0.0,3.571561,22.3698,6.945003,20.57673,0.0
8392,26/07/2018 13:20,0.3870897,26.31378,0.3003179,12.3519,0.00656875,3.398066,0.03,0.0,3.5,22.2,6.96025,20.84574,0.0
8393,26/07/2018 13:40,61.48922,4466.278,0.16,11.72988,0.0,3.208489,0.042555,0.0,3.55425,22.2,6.96761,20.8376,0.0
8394,26/07/2018 14:00,107.5689,7036.177,6.134261,9.508972,0.0,2.902906,0.5897478,1950.154,3.850345,22.2,7.028688,20.42207,0.003285972
8395,26/07/2018 14:20,3.926006,167.89,4.967954,10.33425,0.0,2.96137,1.695938,3438.814,3.980093,22.2,7.031541,18.76772,0.01355887
8396,26/07/2018 14:40,1.23049,66.69981,0.397992,13.42854,0.0,3.127485,2.865231,903.2385,3.979689,22.2,6.969171,18.74831,0.002678914
8397,26/07/2018 15:00,1.200539,74.08524,0.0,14.00972,0.0,3.124455,1.700595,29.71585,3.98,22.2,6.964476,19.44234,0.0
8398,26/07/2018 15:20,0.2578902,16.14918,0.0,13.85344,0.0,0.2917588,0.665679,0.0,3.949963,22.2582,6.973897,19.91366,0.0
8399,26/07/2018 15:40,0.5092283,31.94911,0.00407125,13.68137,0.0,0.7751769,0.3506005,0.0,3.540429,22.3,6.969389,20.58991,0.0
8400,26/07/2018 16:00,0.5427011,34.49646,0.09052737,12.72167,0.0,2.838049,0.04318584,0.0,3.5,22.3,6.964692,20.81234,0.0
8401,26/07/2018 16:20,22.64688,1886.094,0.1702208,11.80272,0.0,3.43311,0.05778633,0.0,3.511929,22.3,6.979207,20.81553,0.0
8402,26/07/2018 16:40,107.5223,9600.29,3.814369,9.79298,0.0,2.986103,0.2116675,939.7328,3.739164,22.3,7.017095,20.22025,0.0
8403,26/07/2018 17:00,22.54879,2092.687,5.101192,9.353565,0.0,2.966112,1.367453,3818.747,3.933592,22.3,7.048168,18.71758,0.0
8404,26/07/2018 17:20,1.259112,99.81883,0.2547379,12.59728,0.0,3.170059,3.045985,1027.024,3.93,22.3,6.980268,19.28348,0.0
8405,26/07/2018 17:40,1.008512,83.83173,0.0,13.20486,0.0,3.20746,2.38169,304.1458,3.93,22.3,6.989137,19.89141,0.0
8406,26/07/2018 18:00,0.12869,8.716308,0.0,13.08508,0.0,2.891753,0.8210201,0.0,3.93,22.3,6.977243,20.43607,0.0
8407,26/07/2018 18:20,0.1284633,8.964659,0.00143475,12.97245,0.0,0.2309958,0.6707346,0.0,3.848573,22.31077,7.003797,20.67556,0.0
8408,26/07/2018 18:40,0.6373995,49.16276,0.08658634,12.29978,0.0,2.029131,0.1721946,0.0,3.502731,22.4,6.990299,20.81867,0.0
8409,26/07/2018 19:00,0.5152844,36.01714,0.1060813,11.33337,0.0,3.623572,0.04430275,0.0,3.5,22.4,6.989999,20.81829,0.0
8410,26/07/2018 19:20,101.8618,8904.677,2.043312,9.812241,0.0,3.33065,0.05999999,0.0,3.653901,22.4,7.030547,20.81028,0.0
8411,26/07/2018 19:40,64.78728,5781.038,5.91249,7.919455,0.0,2.951796,0.9248415,3769.312,3.941063,22.33106,7.0776,19.35383,1.113451e-05
8412,26/07/2018 20:00,1.784446,145.4299,1.092639,10.77106,0.0,3.195868,2.639192,2079.386,3.964875,22.3,7.013434,18.27757,7.136663e-06
8413,26/07/2018 20:20,1.130951,95.49522,0.0,12.21349,0.0,3.14462,2.854432,281.8596,3.96,22.3,7.01368,18.64987,0.0
8414,26/07/2018 20:40,0.0,0.0,0.0,12.10175,0.0,2.853582,1.110522,0.0,3.96,22.3,6.998637,20.60376,0.0
8415,26/07/2018 21:00,0.1291715,9.776717,0.0015045,11.9946,0.0,0.7942433,0.6309266,0.0,3.816938,22.3,7.0,20.81014,0.0
8416,26/07/2018 21:20,0.2588535,19.20027,0.03427901,11.52243,0.0,1.20081,0.1553032,0.0,3.5,22.3,7.013888,20.84068,0.0
8417,26/07/2018 21:40,0.320932,23.41154,0.1230375,10.34169,0.0,3.559347,0.04175792,0.0,3.5,22.3,7.009132,20.84713,0.0
8418,26/07/2018 22:00,83.16246,7852.048,0.1380487,9.670076,0.0,3.549744,0.05479883,0.0,3.604537,22.3,7.006008,20.82066,0.0
8419,26/07/2018 22:20,85.19276,7942.125,6.743099,6.680162,0.0,2.739995,0.5486227,2758.846,3.904351,22.27365,7.099844,19.56986,0.0
8420,26/07/2018 22:40,2.514199,183.4012,2.53559,8.820536,0.0,3.112,1.782121,3115.499,3.972699,22.2,7.044799,18.74463,0.0
8421,26/07/2018 23:00,2.135118,163.2093,0.12095,10.94427,0.0,3.073151,2.892754,581.8085,3.969883,22.2,7.019999,20.50168,0.0
8422,26/07/2018 23:20,0.3766245,21.33612,0.0,11.0248,0.0,2.800363,1.460838,0.0,3.970001,22.2,7.01527,20.80926,0.0
8423,26/07/2018 23:40,0.3791,28.13835,0.0,10.9149,0.0,0.5944065,0.6042539,0.0,3.970001,22.2,7.009636,20.81762,0.0
8424,27/07/2018 00:00,0.38,27.69352,0.00127875,10.66277,0.0,0.1970091,0.3859284,0.0,3.667889,22.2,7.019999,20.84967,0.0
8425,27/07/2018 00:20,0.3715815,28.80795,0.1640894,9.310896,0.0,3.625793,0.04400042,0.0,3.51,22.2,7.020352,20.85387,0.0
8426,27/07/2018 00:40,36.77431,3668.72,0.04552501,8.654518,0.0,3.464157,0.0548245,0.0,3.534758,22.2,7.020461,20.81253,0.0
8427,27/07/2018 01:00,100.1543,10114.26,5.520116,6.302123,0.0,2.807143,0.3392233,1543.59,3.770927,22.2,7.085547,19.64491,0.0
8428,27/07/2018 01:20,7.746497,749.0679,3.295544,7.255695,0.0,3.141112,1.566301,3404.712,3.908495,22.11218,7.073714,18.89017,0.0
8429,27/07/2018 01:40,1.316946,103.2118,0.0,9.715229,0.0,3.243439,3.140518,575.5481,3.900001,22.1,7.029343,18.61294,0.0
8430,27/07/2018 02:00,1.090747,88.54931,0.0,9.865809,0.0,3.239166,1.981082,221.7561,3.900001,22.1,7.025268,20.6123,0.0
8431,27/07/2018 02:20,0.128704,9.782154,0.0,9.691657,0.0,1.058031,0.6139188,4.0896,3.898663,22.1,7.020318,20.73329,0.0
8432,27/07/2018 02:40,0.0,0.0,0.0,9.478425,0.0,0.1905057,0.3471321,4.0896,3.739049,22.1,7.029311,20.59887,0.0
8433,27/07/2018 03:00,0.7660443,55.61565,0.07818933,8.471104,0.0,2.603468,0.07433279,4.0896,3.5,22.1,7.02579,20.57223,0.0
8434,27/07/2018 03:20,3.300017,292.0083,0.07989952,7.494223,0.0,3.375856,0.04932709,4.0896,3.501351,22.1,7.034796,20.83777,0.0
8435,27/07/2018 03:40,61.99086,5180.407,1.255903,6.450165,0.0,3.343652,0.1408997,537.1987,3.619781,22.1,7.034472,20.62675,0.0
8436,27/07/2018 04:00,18.91355,1398.503,2.420074,6.09658,0.0,3.149581,1.991915,2822.621,3.728436,22.1,7.050002,19.09221,0.0
8437,27/07/2018 04:20,1.431893,79.60857,0.04128165,8.130572,0.0,3.289521,4.204556,827.2137,3.73,22.1,7.025513,19.15868,0.0
8438,27/07/2018 04:40,0.1309283,7.10589,0.0,8.207701,0.0,3.276614,2.830678,0.0,3.73,22.1,7.039731,20.65329,0.0
8439,27/07/2018 05:00,0.3840584,25.01633,0.0,8.166059,0.0,1.054995,1.599686,0.0,3.73,22.1,7.04,20.64147,0.0
8440,27/07/2018 05:20,0.3788825,22.96585,0.00570275,7.948144,0.0,0.9795636,0.8152021,0.0,3.545209,22.1,7.03593,20.76657,0.0
8441,27/07/2018 05:40,0.3788435,20.91591,0.1249726,7.057902,0.0,3.536855,0.02159134,0.0,3.5,22.1,7.029194,20.82522,0.0
8442,27/07/2018 06:00,0.5158792,30.02372,0.1777715,6.459672,0.0,3.575179,0.02440816,0.0,3.5,22.1,7.026308,20.83521,0.0
8443,27/07/2018 06:20,51.03717,3637.395,0.6147906,5.616891,0.0,3.370551,0.04478859,0.0,3.573859,22.1,7.039157,20.40412,0.0
8444,27/07/2018 06:40,62.7966,4379.715,3.030663,4.841637,0.0,3.089977,1.346205,2945.332,3.779152,22.03045,7.058754,18.51473,0.0
8445,27/07/2018 07:00,1.517735,94.42291,0.9206152,6.914102,0.0,3.216331,3.127311,1219.367,3.818144,22.0,7.036076,18.92902,0.0
8446,27/07/2018 07:20,0.3764983,19.80313,0.0,7.580001,0.0,3.186671,3.400676,122.8661,3.81,22.0,7.035959,19.67733,0.0
8447,27/07/2018 07:40,0.2440263,14.58567,0.0,7.551066,0.0,1.721548,2.03798,0.0,3.81,21.9327,7.030442,20.71105,0.0
8448,27/07/2018 08:00,0.1338184,9.699694,0.0,7.615149,0.0,0.2801771,1.500477,0.0,3.670844,21.92112,7.04,20.60899,0.0
8449,27/07/2018 08:20,0.7532592,54.82543,0.07217985,6.878745,0.0,3.433337,0.06993227,0.0,3.5,22.0,7.023202,20.75035,0.0
8450,27/07/2018 08:40,0.2578614,21.30172,0.2101679,6.182223,0.0,3.467202,0.03,0.0,3.5,21.91631,7.029176,20.83614,0.0
8451,27/07/2018 09:00,106.1348,10732.93,0.04557417,5.581965,0.0,3.662743,0.0348365,0.0,3.616768,21.9,7.04,20.86866,0.0
8452,27/07/2018 09:20,106.4748,10646.18,9.787387,3.961079,0.0,2.790715,0.7840031,2013.34,3.994473,21.83676,7.084612,19.77104,0.0
8453,27/07/2018 09:40,3.989717,328.612,4.672386,5.797625,0.0,3.027597,1.73524,2930.152,4.099999,21.7,7.052499,18.34884,0.009184344
8454,27/07/2018 10:00,1.54694,148.8747,0.5628,9.326886,0.0,3.169932,2.643754,952.1989,4.098787,21.7,6.988041,18.44427,0.004203253
8455,27/07/2018 10:20,0.129016,10.8924,0.0,9.293799,0.0,2.504138,1.517869,0.0,4.089999,21.75684,6.992251,19.47092,0.0
8456,27/07/2018 10:40,0.0,0.0,0.0,9.28,0.0,-0.009641164,0.8540932,0.0,4.089999,21.83827,6.97,20.01185,0.0
8457,27/07/2018 11:00,0.25003,21.43723,0.0,9.28,0.0,-0.02,0.8552254,0.0,3.693391,21.99829,6.97,20.44722,0.0
8458,27/07/2018 11:20,0.2578619,23.88076,0.0,8.587169,0.0,3.66949,0.04100142,0.0,3.5,21.92082,6.974159,20.81956,0.0
8459,27/07/2018 11:40,29.55776,3286.536,0.0,8.044004,0.0,3.636333,0.04820467,0.0,3.51576,21.9,6.98043,20.8305,0.0
8460,27/07/2018 12:00,129.3098,14873.83,7.470134,5.955044,0.0,2.836262,0.2434702,937.9506,3.80852,21.9,7.022835,19.85044,8.906705e-06
8461,27/07/2018 12:20,24.30967,2780.0,6.506195,5.890028,0.0,3.052491,1.520085,3817.068,4.017359,21.9,7.067729,18.71041,0.004075174
8462,27/07/2018 12:40,1.075117,95.29381,1.155623,9.978383,0.0,3.294938,2.446757,1552.028,4.02,21.9,6.985547,18.41455,0.004332052
8463,27/07/2018 13:00,0.3784125,27.60458,0.0,11.53124,0.0,3.33684,2.148865,228.9487,4.011033,21.9,6.970601,19.42237,1.7383e-08
8464,27/07/2018 13:20,0.1727767,8.896395,0.0,11.39967,0.0,0.8981723,2.036795,0.0,4.010001,22.12319,6.954941,19.76427,0.0
8465,27/07/2018 13:40,0.584049,32.35058,0.0,11.2922,0.0,-0.02,1.185695,0.0,3.682393,22.27401,6.97,20.24278,0.0
8466,27/07/2018 14:00,0.507609,31.6295,0.0,10.27009,0.0,2.601513,0.03829859,0.0,3.5,22.10765,6.970695,20.78832,0.0
8467,27/07/2018 14:20,0.638374,41.00457,0.0,9.213087,0.0,3.682404,0.03491809,0.0,3.5,22.1,6.97102,20.80365,0.0
8468,27/07/2018 14:40,104.2982,9172.13,3.32181,7.481939,0.0,3.246915,0.04957426,0.0,3.65586,22.1,6.966645,20.73473,0.0
8469,27/07/2018 15:00,63.51251,5719.733,6.651289,5.769579,0.0,2.80223,1.061124,3771.414,3.951514,22.1,7.049707,19.19998,0.0
8470,27/07/2018 15:20,1.396152,109.0239,1.269574,9.522142,0.0,3.183071,2.555573,2068.339,3.98,22.1,7.007262,18.83336,0.0
8471,27/07/2018 15:40,0.8866294,73.56458,0.0,11.19665,0.0,3.096122,2.773034,263.5921,3.98,22.11674,6.989999,19.25029,0.0
8472,27/07/2018 16:00,0.0,0.0,0.0,11.11237,0.0,3.106858,1.01034,0.0,3.978392,22.2,6.989999,19.68811,0.0
8473,27/07/2018 16:20,0.387586,30.33547,0.0,10.95041,0.0,0.05672002,0.7280768,0.0,3.945467,22.21734,6.990649,19.91393,0.0
8474,27/07/2018 16:40,0.6292265,56.95832,0.0,10.57704,0.0,0.4184465,0.4211288,0.0,3.542616,22.3,6.989999,20.51752,0.0
8475,27/07/2018 17:00,0.5148732,39.37122,0.0,9.289247,0.0,2.791558,0.036116,0.0,3.5,22.3,7.004104,20.78704,0.0
8476,27/07/2018 17:20,79.04869,7109.176,1.193298,7.803325,0.0,3.476008,0.05727274,0.0,3.589723,22.3,6.986934,20.67397,0.0
8477,27/07/2018 17:40,89.42656,7988.495,5.451601,5.566902,0.0,2.978903,0.4961482,2761.688,3.910412,22.24478,7.016752,19.17914,0.0
8478,27/07/2018 18:00,2.171886,176.3074,2.455402,7.395459,0.0,3.142886,1.785761,3166.691,3.979908,22.2,7.03219,19.23969,0.0
8479,27/07/2018 18:20,1.440873,105.0005,0.04967235,10.25624,0.0,3.276696,2.82495,542.9578,3.976876,22.2,7.019999,20.43914,0.0
8480,27/07/2018 18:40,0.1216133,7.788386,0.0,10.28502,0.0,3.145548,1.33578,0.0,3.970001,22.2,7.010898,20.43375,0.0
8481,27/07/2018 19:00,0.0,0.0,0.0,10.16794,0.0,0.8498232,0.4519223,0.0,3.886381,22.2,7.014314,20.22346,0.0
8482,27/07/2018 19:20,0.6371933,24.24135,0.0,9.603629,0.0,0.7092165,0.115496,0.0,3.505959,22.2,7.019999,20.74083,0.0
8483,27/07/2018 19:40,0.2579753,9.384521,0.0,8.05456,0.0,3.643476,0.04720209,0.0,3.5,22.27581,7.019999,20.75182,0.0
8484,27/07/2018 20:00,234.6989,13014.8,0.0,7.27719,0.0,3.635622,0.06393834,0.0,3.680598,22.3,7.019999,20.76238,0.0
8485,27/07/2018 20:20,88.67672,5828.553,5.972296,5.478052,0.0,2.57759,0.33659,1544.945,4.32966,22.26202,7.030699,20.25949,0.0
8486,27/07/2018 20:40,6.43637,410.4701,2.592965,6.25246,0.0,2.870393,1.463623,3541.796,4.41408,22.2,7.049345,18.09156,0.0
8487,27/07/2018 21:00,1.185189,81.21776,0.2747366,8.976381,0.0,2.9606,3.148865,771.8997,4.410001,22.2,7.019999,18.99344,0.0
8488,27/07/2018 21:20,1.251387,89.90163,0.0,9.457325,0.0,2.817747,2.104249,264.6165,4.410001,22.2768,7.001607,20.73347,0.0
8489,27/07/2018 21:40,0.1291575,7.931313,0.0,9.371022,0.0,1.558863,0.7503104,0.0,4.410001,22.3,7.0,20.75126,0.0
8490,27/07/2018 22:00,0.0,0.0,0.0,9.241785,0.0,-0.02,0.5145968,0.0,4.094842,22.3,7.007166,20.7436,0.0
8491,27/07/2018 22:20,0.7265067,51.55247,0.0,8.3952,0.0,0.7060779,0.1994799,0.0,3.522163,22.3,7.010548,20.7599,0.0
8492,27/07/2018 22:40,12.72486,1076.616,0.0,6.621821,0.0,3.649462,0.05,0.0,3.514093,22.3,7.010001,20.78469,0.0
8493,27/07/2018 23:00,112.736,9635.945,4.381248,4.686784,0.0,3.062844,0.1043492,533.9355,3.722398,22.3,6.981686,20.34032,0.0
8494,27/07/2018 23:20,30.03584,2557.556,3.850726,4.229991,0.0,3.139088,1.072967,3979.555,3.924412,22.21871,7.050492,19.07802,0.0
8495,27/07/2018 23:40,0.8866879,65.76717,0.33132,7.327312,0.0,3.287915,3.094467,1162.315,3.93,22.2,7.04,19.83349,0.0
8496,28/07/2018 00:00,0.8872681,59.77842,0.0,7.978124,0.0,3.263299,2.542578,272.3579,3.929557,22.2,7.027195,20.69813,0.0
8497,28/07/2018 00:20,0.5075609,37.87756,0.0,7.873807,0.0,2.565309,0.9778784,0.0,3.93,22.2,7.02248,20.74731,0.0
8498,28/07/2018 00:40,0.0,0.0,0.0,7.690988,0.0,-0.01754842,0.6003482,0.0,3.861039,22.2,7.03,20.75208,0.0
8499,28/07/2018 01:00,0.5088709,37.40173,0.0,7.013822,0.0,1.649221,0.2144167,0.0,3.508332,22.2,7.025237,20.75982,0.0
8500,28/07/2018 01:20,0.0,0.0,0.0,5.382721,0.0,3.548504,0.04291233,0.0,3.5,22.2,7.038958,20.78857,0.0
8501,28/07/2018 01:40,63.86871,4346.381,1.87291,4.158981,0.0,3.361617,0.05723541,0.0,3.582658,22.2,7.014426,20.79198,0.0
8502,28/07/2018 02:00,59.22359,4048.021,4.936343,2.626001,0.0,3.116055,1.0001,3364.393,3.81558,22.19371,7.066786,19.79462,0.0
8503,28/07/2018 02:20,1.257587,90.25915,0.6414804,5.63705,0.0,3.347626,2.903923,1517.061,3.849843,22.1,7.044214,18.62241,0.0
8504,28/07/2018 02:40,1.138947,73.63821,0.0,6.581879,0.0,3.386901,3.253144,197.3486,3.849558,22.1,7.04,20.29191,0.0
8505,28/07/2018 03:00,0.1288883,8.930554,0.0,6.468123,0.0,3.379847,1.223428,0.0,3.849999,22.1,7.04,20.71127,0.0
8506,28/07/2018 03:20,0.2497825,16.11556,0.0,6.355571,0.0,0.3121112,0.4523827,0.0,3.837928,22.1,7.040663,20.65721,0.0
8507,28/07/2018 03:40,0.3794695,25.48277,0.0,5.735517,0.0,1.528695,0.2168669,0.0,3.5516,22.1,7.040465,20.46629,0.0
8508,28/07/2018 04:00,0.5073751,36.49718,0.0,4.329183,0.0,3.693802,0.05,0.0,3.51,22.1,7.041434,20.75646,0.0
8509,28/07/2018 04:20,23.94526,2069.406,0.1775974,3.286194,0.0,3.680964,0.05276076,0.0,3.533887,22.1,7.032523,20.74608,0.0
8510,28/07/2018 04:40,51.90817,4521.901,1.369922,2.332235,0.0,3.564735,0.9877011,2018.296,3.669165,22.1,7.022376,19.4519,0.0
8511,28/07/2018 05:00,3.141102,211.1698,0.5742908,3.908559,0.0,3.577758,2.952456,1357.665,3.720001,22.1,7.050002,18.80971,0.0
8512,28/07/2018 05:20,1.010326,63.31562,0.0,4.734291,0.0,3.582952,3.9468,374.3415,3.720001,22.1,7.05058,20.31808,0.0
8513,28/07/2018 05:40,0.13022,8.933977,0.0,4.658381,0.0,2.08643,2.245888,0.0,3.720001,22.1,7.050002,20.63664,0.0
8514,28/07/2018 06:00,0.129214,8.159075,0.0,4.620567,0.0,0.1534539,1.470493,0.0,3.663984,22.1,7.057263,20.65507,0.0
8515,28/07/2018 06:20,0.7576805,54.64157,0.0,4.103644,0.0,1.192964,0.2425824,0.0,3.51,22.1,7.056495,20.75184,0.0
8516,28/07/2018 06:40,0.3893991,22.76918,0.0,2.865595,0.0,3.695218,0.03,0.0,3.51,22.1,7.04,20.76095,0.0
8517,28/07/2018 07:00,12.40265,950.1874,0.0,2.165714,0.0,3.724227,0.03480775,0.0,3.516759,22.1,7.041891,20.7518,0.0
8518,28/07/2018 07:20,82.31168,6478.41,1.929672,1.255277,0.0,3.327366,0.4824091,1139.862,3.673701,22.08591,6.999714,19.7453,0.0
8519,28/07/2018 07:40,4.826379,372.3393,1.999688,2.498595,0.0,3.432014,2.406433,2297.026,3.781184,22.0,7.051048,18.7198,0.0
8520,28/07/2018 08:00,0.6664926,47.62942,0.0,4.228843,0.0,3.558856,4.378024,625.6501,3.779999,22.0,7.053954,19.0709,0.0
8521,28/07/2018 08:20,0.0,0.0,0.0,4.245075,0.0,2.868986,2.748345,0.0,3.779999,22.0,7.045224,20.47495,0.0
8522,28/07/2018 08:40,0.3787794,26.35032,0.0,4.236547,0.0,0.1824444,2.082777,0.0,3.771389,22.0,7.050002,20.69221,0.0
8523,28/07/2018 09:00,1.001298,76.45861,0.0,4.233128,0.0,0.3425744,1.059352,0.0,3.52371,22.0,7.05024,20.82646,0.0
8524,28/07/2018 09:20,0.8622225,76.08277,0.00543,2.892745,0.0,3.433933,0.03,0.0,3.51,22.0,7.037045,20.83731,0.0
8525,28/07/2018 09:40,74.39108,9074.143,0.0,2.14453,0.0,3.680421,0.03,0.0,3.52548,22.0,7.051199,20.84632,0.0
8526,28/07/2018 10:00,330.519,40180.12,5.085145,3.336055,0.0,2.815984,0.06499165,331.3602,4.373012,22.0,7.053802,20.50284,0.0
8527,28/07/2018 10:20,102.5509,12391.84,7.504001,3.26871,0.0,2.503715,1.591942,3403.131,4.894271,21.92101,7.113993,18.06252,0.006328386
8528,28/07/2018 10:40,2.778194,247.5861,3.414646,6.284327,0.0,2.552139,1.886228,2579.982,4.929765,21.9,7.043845,17.15385,0.03307101
8529,28/07/2018 11:00,3.259685,239.3648,0.5241865,9.44939,0.0,2.594699,2.450779,1050.006,4.93,21.9,6.977343,17.07624,0.01472951
8530,28/07/2018 11:20,1.259135,89.24352,0.0,10.31187,0.0,2.1602,2.325618,204.1216,4.924508,21.9,6.96,18.57053,0.002037384
8531,28/07/2018 11:40,0.0,0.0,0.0,10.18844,0.0,0.07064533,2.225577,0.0,4.919999,22.09597,6.96,19.69487,0.0
8532,28/07/2018 12:00,0.3815033,28.67178,0.0,10.24516,0.0,0.05459285,1.45128,0.0,4.765492,22.13076,6.96,20.06157,0.0
8533,28/07/2018 12:20,0.0,0.0,0.0,10.21425,0.0,0.1111063,0.7707688,0.0,3.787787,22.01994,6.957802,20.65754,0.0
8534,28/07/2018 12:40,208.6119,17108.71,3.931365,8.127151,0.0,0.997224,0.06372333,0.0,3.806826,21.9771,6.954253,20.46416,0.0
8535,28/07/2018 13:00,78.65416,6126.427,6.825513,5.674666,0.0,2.693438,1.067768,3033.026,4.253225,21.8721,6.998439,18.82235,0.002284232
8536,28/07/2018 13:20,3.141811,207.2037,2.185876,8.541882,0.0,2.988683,1.973952,2591.589,4.3,21.8,6.975526,18.16638,0.003786077
8537,28/07/2018 13:40,1.137084,81.465,0.0,11.11975,0.0,3.059261,2.930426,432.2348,4.296619,21.84471,6.940001,19.32602,0.000100968
8538,28/07/2018 14:00,0.250525,16.72637,0.0,11.30948,0.0,2.905905,1.952546,0.0,4.29,21.9,6.940001,20.69154,0.0
8539,28/07/2018 14:20,0.25789,17.55209,0.0,11.27185,0.0,0.2284652,1.483628,0.0,4.261413,21.9,6.940001,20.59378,0.0
8540,28/07/2018 14:40,0.0523335,0.7703983,0.0,11.07945,0.0,0.007496352,1.03348,0.0,3.703044,21.9,6.940001,20.75435,0.0
8541,28/07/2018 15:00,0.8417946,47.54121,0.00126675,9.758574,0.0,2.396727,0.1625059,0.0,3.5,21.9,6.941065,20.86952,0.0
8542,28/07/2018 15:20,84.3441,5256.804,0.726037,8.22703,0.0,3.40088,0.05,0.0,3.577875,21.9,6.934644,20.83159,0.0
8543,28/07/2018 15:40,99.65305,6745.151,3.880192,6.223094,0.0,2.778293,0.506888,1950.999,3.904468,21.9,6.933581,20.13896,0.0
8544,28/07/2018 16:00,2.669167,161.2458,1.257337,7.708586,0.0,3.154189,2.248114,2555.652,4.017524,21.9,6.967621,19.36347,0.0
8545,28/07/2018 16:20,0.4143511,21.97498,0.02813415,9.449161,0.0,3.264952,3.57337,476.7732,4.010001,21.9,6.962043,19.79026,0.0
8546,28/07/2018 16:40,0.6290776,36.40039,0.0,9.612906,0.0,3.201759,1.92477,154.9074,4.010001,21.9,6.971611,20.61544,0.0
8547,28/07/2018 17:00,0.1292,6.99334,0.0,9.719053,0.0,1.043673,0.6542339,0.0,4.010001,21.9,6.961129,20.68514,0.0
8548,28/07/2018 17:20,0.0,0.0,0.0,9.534995,0.0,-0.017829,0.593489,0.0,3.834008,21.9,6.96,20.83527,0.0
8549,28/07/2018 17:40,0.499455,28.61523,0.0,8.66081,0.0,1.487077,0.1404629,0.0,3.500365,21.9,6.96,20.85222,0.0
8550,28/07/2018 18:00,35.82861,2597.426,0.0,7.10112,0.0,3.609065,0.04275559,0.0,3.518025,21.9,6.96,20.8489,0.0
8551,28/07/2018 18:20,126.5614,9308.943,4.163123,5.072693,0.0,2.81557,0.2007235,938.2078,3.81863,21.9,6.955177,19.90631,0.0
8552,28/07/2018 18:40,20.62198,1474.07,2.659676,5.418256,0.0,3.167718,1.578631,3531.126,4.008561,21.9,7.007413,18.6073,0.0
8553,28/07/2018 19:00,0.6367468,40.56149,0.19821,8.031957,0.0,3.286323,3.422988,781.296,4.010001,21.9,6.989999,18.52089,0.0
8554,28/07/2018 19:20,0.50138,29.22371,0.0,8.486175,0.0,3.285013,2.318315,209.5227,4.010001,21.9,6.989999,20.45982,0.0
8555,28/07/2018 19:40,0.2577195,13.84359,0.0,8.65,0.0,1.796626,0.7311698,0.0,4.010001,21.9,6.989999,20.81938,0.0
8556,28/07/2018 20:00,0.1288743,7.484848,0.0,8.526709,0.0,-0.02,0.5175272,0.0,3.90767,21.9,6.989999,20.77934,0.0
8557,28/07/2018 20:20,0.5096583,27.68858,0.0,8.071743,0.0,0.584489,0.1725872,0.0,3.512938,21.9,6.975069,20.68786,0.0
8558,28/07/2018 20:40,0.5172251,28.66236,0.0,6.142108,0.0,3.549497,0.041862,0.0,3.5,21.9,6.989999,20.89765,0.0
8559,28/07/2018 21:00,110.2254,7884.775,2.193994,4.800675,0.0,3.266867,0.05469542,0.0,3.675602,21.9,6.962579,20.83845,0.0
8560,28/07/2018 21:20,57.57869,4123.333,4.538739,3.246953,0.0,2.935559,0.9792465,3771.633,3.954178,21.9,7.044686,19.47614,0.0
8561,28/07/2018 21:40,1.384104,77.94452,0.8604719,6.510456,0.0,3.118636,2.846562,1747.239,3.975783,21.9,7.001647,18.95847,0.0
8562,28/07/2018 22:00,0.629981,36.11582,0.0,7.602332,0.0,3.165289,2.821657,281.3626,3.970001,21.9,6.991732,20.28422,0.0
8563,28/07/2018 22:20,0.1292425,7.488989,0.0,7.794698,0.0,2.614431,1.243973,0.0,3.970001,21.9,6.99337,20.80332,0.0
8564,28/07/2018 22:40,0.1158975,6.940092,0.0,7.678863,0.0,0.07222657,0.7931843,0.0,3.958286,21.9,7.001897,20.86179,0.0
