,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
8565,28/07/2018 23:00,0.3794165,21.76984,0.0,7.536725,0.0,0.0519514,0.4349713,0.0,3.588277,21.9,6.989999,20.89872,0.0
8566,28/07/2018 23:20,0.4581466,29.52694,0.0,5.490448,0.0,3.414406,0.03375217,0.0,3.5,21.9,7.00837,20.89424,0.0
8567,28/07/2018 23:40,71.09647,5445.047,1.653567,4.130914,0.0,3.375393,0.04681633,0.0,3.586639,21.9,6.982631,20.81169,0.0
8568,29/07/2018 00:00,76.74895,6102.935,4.458972,2.221565,0.0,3.002864,0.6101333,2758.168,3.854957,21.86932,7.014489,19.40337,0.0
8569,29/07/2018 00:20,2.496532,176.8482,1.371377,4.679406,0.0,3.293705,2.290959,2508.686,3.920093,21.8,7.029294,19.22594,0.0
8570,29/07/2018 00:40,0.8496166,63.29314,0.0,6.548428,0.0,3.377736,3.155769,494.6668,3.91996,21.8,7.010001,20.61626,0.0
8571,29/07/2018 01:00,0.287795,22.28102,0.0,6.636106,0.0,3.317428,1.736782,37.04868,3.919999,21.8,7.023369,20.74481,0.0
8572,29/07/2018 01:20,0.2574791,16.82167,0.0,6.671494,0.0,0.292058,0.5331678,0.0,3.919999,21.8,7.03,20.75287,0.0
8573,29/07/2018 01:40,0.01089,0.05313789,0.0,6.494678,0.0,0.01163083,0.2580836,0.0,3.698924,21.8,7.021631,20.45386,0.0
8574,29/07/2018 02:00,0.6266333,52.72311,0.0,4.96138,0.0,2.37558,0.06400256,0.0,3.5,21.8,7.023366,20.56641,0.0
8575,29/07/2018 02:20,35.72088,3297.243,0.6489276,3.349885,0.0,3.39539,0.04913376,0.0,3.526767,21.8,7.007335,20.89115,0.0
8576,29/07/2018 02:40,54.25517,5053.68,3.321186,1.898693,0.0,3.115633,0.5366634,1497.669,3.678841,21.8,6.995052,20.61239,0.0
8577,29/07/2018 03:00,7.989623,727.401,0.9356859,3.193901,0.0,3.40402,2.452912,2215.28,3.771085,21.8,7.03,19.09626,0.0
8578,29/07/2018 03:20,0.7579575,50.13021,0.008415835,4.82623,0.0,3.420675,4.054797,575.5563,3.77,21.8,7.03,19.585,0.0
8579,29/07/2018 03:40,0.3793091,25.4042,0.0,4.93408,0.0,2.11105,2.152065,0.0,3.77,21.8,7.03,20.68018,0.0
8580,29/07/2018 04:00,0.1286334,7.891019,0.0,4.997526,0.0,0.01351166,1.404678,0.0,3.757831,21.74975,7.03,20.78846,0.0
8581,29/07/2018 04:20,0.6379651,45.40038,0.0,4.626953,0.0,0.5334089,0.6253926,0.0,3.517206,21.70498,7.026767,20.85071,0.0
8582,29/07/2018 04:40,0.1304042,8.024069,0.0,2.942187,0.0,3.378855,0.02078509,0.0,3.5,21.8,7.018198,20.8808,0.0
8583,29/07/2018 05:00,4.281745,322.3791,0.0,2.038478,0.0,3.578016,0.02773083,0.0,3.502085,21.8,7.03,20.88939,0.0
8584,29/07/2018 05:20,84.65293,6294.643,1.711699,1.243511,0.0,3.367033,0.1103394,535.1819,3.651354,21.79858,6.995435,20.31498,0.0
8585,29/07/2018 05:40,10.63316,780.3408,1.614104,2.44543,0.0,3.31729,1.996043,2733.638,3.788083,21.7,7.038007,18.90396,0.0
8586,29/07/2018 06:00,1.379045,89.20327,0.0,4.67954,0.0,3.423249,4.306268,827.0467,3.79,21.7,7.019999,19.56691,0.0
8587,29/07/2018 06:20,0.0,0.0,0.0,4.834944,0.0,2.874553,3.078014,0.0,3.79,21.7,7.022878,20.57883,0.0
8588,29/07/2018 06:40,0.0,0.0,0.0,4.878789,0.0,-0.02,1.849424,0.0,3.787343,21.7,7.039546,20.59735,0.0
8589,29/07/2018 07:00,0.5084935,34.16665,0.0,4.832266,0.0,-0.02,1.06611,0.0,3.577677,21.7,7.027102,20.50197,0.0
8590,29/07/2018 07:20,0.5184997,33.36383,0.0,3.548226,0.0,3.17253,0.02361801,0.0,3.5,21.7,7.004988,20.8116,0.0
8591,29/07/2018 07:40,0.257805,15.34736,0.0,2.560476,0.0,3.66233,0.02,0.0,3.5,21.7,7.019999,20.8909,0.0
8592,29/07/2018 08:00,67.35515,5277.378,2.769183,1.857559,0.0,3.533045,0.0297155,0.0,3.600619,21.7,6.98374,20.88175,0.0
8593,29/07/2018 08:20,38.65,3005.625,2.725659,1.803598,0.0,3.536562,1.405866,2506.864,3.771929,21.56629,7.004614,20.08838,0.0
8594,29/07/2018 08:40,2.028746,134.0323,0.2127445,4.76239,0.0,3.670563,3.576845,1180.991,3.8,21.5,7.002458,18.76421,0.0
8595,29/07/2018 09:00,0.5914219,39.58454,0.0,5.258,0.0,3.662195,3.952462,123.2338,3.8,21.5,7.002842,20.28631,0.0
8596,29/07/2018 09:20,0.128605,8.276724,0.0,5.180589,0.0,0.8309777,2.705283,0.0,3.8,21.55183,7.008031,20.49846,0.0
8597,29/07/2018 09:40,0.0,0.0,0.0,5.126605,0.0,0.1993861,2.27117,0.0,3.672627,21.6,7.010001,20.37296,0.0
8598,29/07/2018 10:00,0.878476,72.86751,0.0,4.405692,0.0,2.651715,0.2378455,0.0,3.5,21.6,6.990732,20.88201,0.0
8599,29/07/2018 10:20,0.3805502,39.44615,0.0,3.303009,0.0,3.981681,0.03,0.0,3.5,21.6,6.997844,20.87314,0.0
8600,29/07/2018 10:40,51.1725,6045.546,1.624096,2.439919,0.0,3.491533,0.03,0.0,3.552075,21.6,6.988232,20.90604,0.0
8601,29/07/2018 11:00,95.01608,11836.8,9.377661,1.874014,0.0,2.731686,0.8866408,2003.584,3.818072,21.6,7.038145,19.215,0.0
8602,29/07/2018 11:20,3.141264,379.5813,3.852324,4.612952,0.0,3.208379,1.930227,2676.591,3.920024,21.51562,7.020773,18.61842,0.0
8603,29/07/2018 11:40,0.257578,25.56983,0.0,8.055389,0.0,3.390714,3.02378,438.2493,3.911379,21.56604,6.979781,19.64884,0.0
8604,29/07/2018 12:00,1.14005,126.3005,0.0,8.25332,0.0,3.629923,1.911212,160.1805,3.910001,21.62464,6.980001,19.84548,0.0
8605,29/07/2018 12:20,0.3803183,30.98741,0.0,8.15372,0.0,0.8290564,1.808245,0.0,3.910001,21.83036,6.993121,20.01796,0.0
8606,29/07/2018 12:40,0.3792501,38.45892,0.0,8.00898,0.0,0.3145305,1.731023,0.0,3.672912,22.0,6.978738,20.41686,0.0
8607,29/07/2018 13:00,0.3863675,40.96333,0.0,6.843785,0.0,2.593591,0.0422483,0.0,3.51,21.82891,6.980001,20.86497,0.0
8608,29/07/2018 13:20,82.26082,8764.326,1.758096,5.464584,0.0,3.897492,0.03230334,0.0,3.554998,21.8,6.988455,20.84891,0.0
8609,29/07/2018 13:40,124.5535,13497.83,12.3134,3.513004,0.0,2.604222,0.2880678,1140.71,3.949659,21.8,7.055923,20.36636,0.000183868
8610,29/07/2018 14:00,18.04748,1731.677,6.26529,4.34672,0.0,3.2505,1.584892,3616.584,4.119247,21.74638,7.037899,18.6939,0.005687253
8611,29/07/2018 14:20,2.509547,191.8342,0.9007747,8.635219,0.0,3.400628,2.218669,1864.372,4.116787,21.76378,6.972553,18.40779,0.005981178
8612,29/07/2018 14:40,2.792638,223.2172,0.0,10.61448,0.0,3.440945,2.422465,306.8846,4.11652,21.8,6.955874,18.62283,0.000442875
8613,29/07/2018 15:00,0.3692257,29.14154,0.0,10.64921,0.0,1.344373,0.9706991,0.0,4.115581,21.8,6.97,19.73692,0.0
8614,29/07/2018 15:20,0.0,0.0,0.0,10.49298,0.0,0.035716,1.101367,0.0,3.82888,21.8847,6.965229,19.9944,0.0
8615,29/07/2018 15:40,0.7589822,69.80077,0.0,9.794689,0.0,1.596993,0.07524708,0.0,3.51,21.9,6.961764,20.63329,0.0
8616,29/07/2018 16:00,1.449535,74.69481,0.0,8.237088,0.0,3.938097,0.04424375,0.0,3.51058,21.9,6.980001,20.8425,0.0
8617,29/07/2018 16:20,114.6421,10985.39,6.945397,5.924129,0.0,3.224329,0.05843433,13.62225,3.699645,21.9,6.974973,20.65704,0.0
8618,29/07/2018 16:40,49.1119,4686.748,5.508777,5.552246,0.0,3.168177,1.095006,3961.024,3.946853,21.9,7.028268,18.87888,0.0
8619,29/07/2018 17:00,1.400642,118.0853,1.159758,8.921116,0.0,3.628686,2.38142,1797.047,3.960371,21.92994,6.990774,18.77269,0.0
8620,29/07/2018 17:20,0.7506675,55.94437,0.0,10.45934,0.0,3.578578,2.643378,239.39,3.96,22.0,6.97723,19.67045,0.0
8621,29/07/2018 17:40,0.1287325,9.733377,0.0,10.54916,0.0,2.246025,1.123966,0.0,3.96,22.0,6.967822,20.25405,0.0
8622,29/07/2018 18:00,0.2584992,21.4024,0.0,10.39308,0.0,0.3040731,0.7405845,0.0,3.916907,22.0,6.980001,20.75116,0.0
8623,29/07/2018 18:20,0.7599627,65.88078,0.0,9.97637,0.0,0.8091621,0.3622162,0.0,3.534917,22.0,6.978168,20.79827,0.0
8624,29/07/2018 18:40,0.5155535,43.09322,0.0,8.073343,0.0,4.885957,0.05,0.0,3.51,22.0,6.980001,20.85056,0.0
8625,29/07/2018 19:00,78.36873,7709.685,2.823618,6.647719,0.0,4.286465,0.05856008,0.0,3.602512,22.0,6.98117,20.56646,0.0
8626,29/07/2018 19:20,92.37619,8915.371,7.926825,4.775785,0.0,2.864943,0.8117844,2961.892,3.908054,22.0,7.047385,19.11823,0.0
8627,29/07/2018 19:40,3.230138,272.303,2.271881,7.788629,0.0,3.464371,2.138883,2698.005,3.979789,22.0,7.020453,18.61512,0.0
8628,29/07/2018 20:00,1.475455,117.5005,0.0,10.03175,0.0,3.654722,2.921613,441.795,3.979675,22.0,6.989999,19.48459,0.0
8629,29/07/2018 20:20,0.03417,1.36055,0.0,10.26923,0.0,3.117136,1.319996,0.0,3.972793,22.0,6.988068,20.79421,0.0
8630,29/07/2018 20:40,0.0,0.0,0.0,10.17057,0.0,0.2004505,0.659904,0.0,3.868921,22.0,6.995818,20.83767,0.0
8631,29/07/2018 21:00,0.6364172,52.78777,0.0,9.199636,0.0,2.628837,0.1874942,0.0,3.511977,22.0,6.990933,20.86073,0.0
8632,29/07/2018 21:20,0.3866365,23.03882,0.0,8.071355,0.0,3.988521,0.04123284,0.0,3.51,22.0,6.997666,20.85806,0.0
8633,29/07/2018 21:40,49.62021,3413.939,0.9843029,6.842338,0.0,3.699942,0.05433366,0.0,3.547168,22.0,7.000534,20.87826,0.0
8634,29/07/2018 22:00,115.2973,8545.509,6.770285,4.505579,0.0,2.682551,0.3774084,1742.722,3.83904,22.0,7.066832,20.26371,0.0
8635,29/07/2018 22:20,4.761062,356.9389,3.16502,5.863853,0.0,3.248178,1.536727,3402.708,3.976187,22.0,7.04967,18.863,0.0
8636,29/07/2018 22:40,1.029654,66.98721,0.0,9.007693,0.0,3.540449,3.129624,636.5327,3.970001,22.0,7.0,20.03096,0.0
8637,29/07/2018 23:00,0.5328969,38.48727,0.0,9.207315,0.0,3.484389,2.473656,235.6911,3.970001,22.0,6.989486,20.84531,0.0
8638,29/07/2018 23:20,0.1289733,8.891208,0.0,9.266433,0.0,0.689451,1.267446,0.0,3.965978,22.0,7.010941,20.85704,0.0
8639,29/07/2018 23:40,0.12886,8.676524,0.0,9.09143,0.0,0.1365252,0.8220587,0.0,3.754122,22.0,7.0,20.89322,0.0
8640,30/07/2018 00:00,0.7711143,60.26689,0.0,7.864953,0.0,2.453745,0.1899188,0.0,3.51,22.0,7.0,20.89212,0.0
8641,30/07/2018 00:20,19.70114,1778.922,0.3646596,6.45856,0.0,3.807715,0.04,0.0,3.51543,22.0,7.002752,20.8775,0.0
8642,30/07/2018 00:40,153.1924,14491.36,6.623069,4.335786,0.0,2.96315,0.1209221,736.4442,3.810004,22.0,7.043981,20.1669,0.0
8643,30/07/2018 01:00,27.44673,2561.948,6.288391,4.007245,0.0,3.051608,1.011826,4044.614,4.065146,21.92691,7.077727,19.11826,0.0
8644,30/07/2018 01:20,1.8567,155.7611,0.5514013,7.503483,0.0,3.369965,2.569845,1725.648,4.063021,21.9,7.024404,18.63749,0.0
8645,30/07/2018 01:40,1.13659,98.03181,0.0,8.868091,0.0,3.398726,2.617188,320.3257,4.06,21.9,7.012952,20.31278,0.0
8646,30/07/2018 02:00,0.130475,7.981503,0.0,8.951637,0.0,1.487153,1.197263,0.0,4.06,21.9,7.012046,20.81503,0.0
8647,30/07/2018 02:20,0.1291717,7.983667,0.0,8.777452,0.0,0.1443834,0.6354863,0.0,3.971902,21.9,7.01797,20.84635,0.0
8648,30/07/2018 02:40,0.5079127,35.47049,0.0,7.959521,0.0,1.507593,0.2370671,0.0,3.545974,21.9,7.006459,20.89093,0.0
8649,30/07/2018 03:00,0.3920063,26.95501,0.0,6.365799,0.0,4.047724,0.03662734,0.0,3.51,21.9,7.019999,20.90745,0.0
8650,30/07/2018 03:20,52.0282,4778.211,0.4406587,5.309588,0.0,3.86392,0.05487991,0.0,3.561065,21.9,7.022027,20.85723,0.0
8651,30/07/2018 03:40,24.27563,2198.416,3.456187,4.197404,0.0,3.151792,1.431128,2633.091,3.711505,21.9,7.033006,19.38162,0.0
8652,30/07/2018 04:00,2.133414,160.3116,0.2908564,6.180083,0.0,3.716618,3.885096,1036.338,3.720001,21.9,7.019999,18.9677,0.0
8653,30/07/2018 04:20,0.0,0.0,0.0,6.70537,0.0,3.629523,3.55495,72.61432,3.720001,21.9,7.017972,20.66158,0.0
8654,30/07/2018 04:40,0.1291717,8.817469,0.0,6.740218,0.0,2.147822,2.150851,0.0,3.720001,21.9,7.007025,20.83717,0.0
8655,30/07/2018 05:00,0.2820842,17.9667,0.0,6.70356,0.0,0.088092,1.288402,0.0,3.597054,21.9,7.019999,20.87442,0.0
8656,30/07/2018 05:20,0.35581,23.9418,0.0,5.614949,0.0,3.372724,0.03831733,0.0,3.51,21.9,6.998506,20.89948,0.0
8657,30/07/2018 05:40,0.2592217,21.53699,0.0,4.621319,0.0,3.961426,0.03,0.0,3.51,21.9,7.03,20.90329,0.0
8658,30/07/2018 06:00,37.83445,3212.395,0.604375,3.773786,0.0,3.598845,0.034505,0.0,3.553096,21.9,7.03,20.81524,0.0
8659,30/07/2018 06:20,52.9947,4513.815,1.316303,2.893575,0.0,3.500799,1.039944,2027.163,3.693125,21.9,7.01472,19.15291,0.0
8660,30/07/2018 06:40,1.629822,120.534,0.7137261,4.89975,0.0,3.590328,3.157936,1506.154,3.759104,21.9,7.022977,18.65016,0.0
8661,30/07/2018 07:00,1.137349,78.32176,0.0,5.808579,0.0,3.672835,4.25521,324.0811,3.757294,21.9,7.010001,20.1182,0.0
8662,30/07/2018 07:20,0.2593492,17.6677,0.0,5.869142,0.0,2.869011,2.681807,0.0,3.76,21.87397,7.011859,20.85168,0.0
8663,30/07/2018 07:40,0.0,0.0,0.0,5.877437,0.0,0.2221645,2.010219,0.0,3.694293,21.8,7.03,20.74449,0.0
8664,30/07/2018 08:00,0.5076273,33.96019,0.0,5.283723,0.0,2.365781,0.3477314,0.0,3.51,21.8,7.017974,20.55617,0.0
8665,30/07/2018 08:20,0.7604638,59.13125,0.001731331,4.2963,0.0,3.744595,0.02,0.0,3.51,21.8,7.035537,20.9079,0.0
8666,30/07/2018 08:40,60.83523,8170.632,0.0,3.574591,0.0,3.424527,0.02255333,0.0,3.547731,21.8,7.038219,20.92525,0.0
8667,30/07/2018 09:00,126.0869,16021.39,6.473041,2.531161,0.0,2.749865,0.4509336,1254.326,3.875907,21.8,7.051076,20.59332,0.0
8668,30/07/2018 09:20,13.46189,1657.182,6.325969,3.412657,0.0,2.987394,1.795046,2872.987,4.051219,21.7438,7.053767,18.68493,0.000696436
8669,30/07/2018 09:40,1.801747,191.8066,0.5522734,7.545152,0.0,3.270263,2.514301,1202.829,4.05,21.7,6.999494,18.27494,0.001946366
8670,30/07/2018 10:00,0.631146,73.89606,0.0,8.692574,0.0,3.300278,2.127708,196.1369,4.05,21.7,6.980001,19.25226,5.336121e-07
8671,30/07/2018 10:20,0.0,0.0,0.0,8.712972,0.0,0.5902444,1.166413,0.0,4.05,21.77809,6.997006,19.94584,0.0
8672,30/07/2018 10:40,0.0,0.0,0.0,8.648938,0.0,0.1366062,0.8758178,0.0,3.782567,21.9,6.998817,20.59228,0.0
8673,30/07/2018 11:00,0.8928748,118.7279,0.004182002,7.671768,0.0,2.309459,0.1014953,0.0,3.51,21.9,7.0,20.91418,0.0
8674,30/07/2018 11:20,12.73044,2225.65,0.0410464,6.416182,0.0,3.856809,0.04394726,0.0,3.513434,21.9,6.997575,20.89698,0.0
8675,30/07/2018 11:40,141.1435,24384.06,7.470523,4.662856,0.0,2.787891,0.08626674,330.369,3.775819,21.9,6.999572,20.20345,0.0
8676,30/07/2018 12:00,47.5569,7994.531,11.51395,4.124477,0.0,3.039816,1.540581,3774.937,4.045476,21.9,7.038214,18.62388,0.01043439
8677,30/07/2018 12:20,3.702013,563.4169,4.0902,7.645976,0.0,3.263065,1.855124,2768.189,4.05551,21.91467,6.986086,18.56216,0.02732963
8678,30/07/2018 12:40,2.326462,342.4006,0.09799124,11.49952,0.0,3.354468,2.507758,1126.688,4.05,22.0,6.943065,19.08853,0.009331969
8679,30/07/2018 13:00,0.7506136,97.03158,0.0,12.1998,0.0,3.328534,1.901999,142.0535,4.05,22.0,6.929999,19.63344,0.000221768
8680,30/07/2018 13:20,0.3799675,46.69656,0.0,12.40651,0.0,0.6322266,1.99354,0.0,4.047671,22.19781,6.933636,20.01814,0.0
8681,30/07/2018 13:40,0.3783748,47.72472,0.001533,12.60319,0.0,0.1641805,0.9265546,0.0,3.650988,22.3104,6.974302,20.7252,0.0
8682,30/07/2018 14:00,0.7507261,97.41081,0.0,11.55282,0.0,2.349339,0.04161034,0.0,3.51,22.2,6.980001,20.88276,0.0
8683,30/07/2018 14:20,104.294,16879.52,1.235175,9.895487,0.0,3.54943,0.04366716,0.0,3.639186,22.2,6.968509,20.88394,0.0
8684,30/07/2018 14:40,76.48257,12375.72,13.28791,6.898694,0.0,2.74385,0.7484583,3158.21,3.961734,22.2,7.042269,20.00826,0.000999578
8685,30/07/2018 15:00,2.714569,379.0033,5.08984,9.6849,0.0,3.356713,1.669833,3441.241,4.009768,22.2,7.006978,19.06318,0.01692848
8686,30/07/2018 15:20,0.6612592,78.66887,0.4829595,13.30144,0.0,3.528451,2.332958,1627.25,4.002083,22.2,6.963959,19.22288,0.007835914
8687,30/07/2018 15:40,0.8133175,110.3115,0.0,14.45955,0.0,3.361919,2.1918,11.01272,4.0,22.28841,6.940001,19.63849,2.603265e-06
8688,30/07/2018 16:00,0.0,0.0,0.0,14.54592,0.0,1.3467,1.156087,0.0,3.991149,22.3,6.95135,20.02712,0.0
8689,30/07/2018 16:20,0.5084409,62.87217,0.001083665,14.74909,0.0,0.2200078,0.5933853,0.0,3.591275,22.35548,6.97709,20.82431,0.0
8690,30/07/2018 16:40,0.766732,97.39944,0.0,13.01217,0.0,3.553022,0.0480976,0.0,3.51,22.4,6.974487,20.86372,0.0
8691,30/07/2018 17:00,81.57732,13405.19,1.270159,11.47553,0.0,3.15111,0.04606409,0.0,3.587902,22.4,6.969398,20.83897,0.0
8692,30/07/2018 17:20,105.4189,17297.34,14.67526,8.057031,0.0,2.449536,0.4310022,2152.263,3.926064,22.38978,7.064799,19.96439,0.000527275
8693,30/07/2018 17:40,1.632962,221.5845,6.629124,10.28245,0.0,3.129204,1.461674,3762.393,4.026857,22.3,7.03463,18.83552,0.0262399
8694,30/07/2018 18:00,2.386667,248.7392,1.331629,13.79915,0.0,3.209199,2.09599,2391.884,4.021008,22.3363,6.972179,18.73052,0.02022043
8695,30/07/2018 18:20,1.630832,180.1573,0.0,15.68546,0.0,3.208995,2.539912,460.2073,4.02,22.4,6.949998,18.77702,0.002353198
8696,30/07/2018 18:40,0.0,0.0,0.0,15.81519,0.0,2.26171,1.182933,0.0,4.019418,22.4,6.950951,20.44014,0.0
8697,30/07/2018 19:00,0.0,0.0,0.000212667,15.9848,0.0,-0.01840209,0.8486865,0.0,3.775184,22.4,6.96113,20.13719,0.0
8698,30/07/2018 19:20,0.76685,86.15836,0.008175998,14.9638,0.0,3.030088,0.07691605,0.0,3.51,22.4,6.970304,20.84048,0.0
8699,30/07/2018 19:40,28.09623,4008.213,0.0,13.79058,0.0,3.596212,0.04419742,0.0,3.523245,22.4,6.964268,20.88065,0.0
8700,30/07/2018 20:00,370.4661,55618.3,9.073344,10.99338,0.0,2.905716,0.1151367,939.0803,4.136987,22.4,7.026122,20.61375,0.000225124
8701,30/07/2018 20:20,23.81462,3557.441,11.56506,9.883224,0.0,2.584015,0.9558901,4048.704,4.69712,22.4,7.071043,19.16193,0.01251371
8702,30/07/2018 20:40,3.750523,494.9465,6.216909,12.64878,0.0,2.732027,1.748949,3229.075,4.695992,22.4,7.022637,18.39575,0.05205394
8703,30/07/2018 21:00,2.631542,325.1158,2.916185,15.21296,0.0,2.750875,1.811648,2543.585,4.696439,22.4,6.957747,17.92305,0.06700031
8704,30/07/2018 21:20,2.59053,325.464,0.3448155,17.68516,0.0,2.755455,2.398795,1323.077,4.690772,22.4,6.914687,17.56207,0.03325855
8705,30/07/2018 21:40,1.466705,158.7177,0.0,19.10299,0.0,2.169857,2.038237,218.5667,4.690001,22.42838,6.894415,19.0675,0.004575531
8706,30/07/2018 22:00,0.0,0.0,0.000138,19.16462,0.0,0.2285234,1.077668,4.0896,4.690001,22.5,6.906679,20.86177,0.0
8707,30/07/2018 22:20,0.0,0.0,0.0,18.94473,0.0,-0.02,0.5739399,4.0896,4.275003,22.5,6.91121,20.85222,0.0
8708,30/07/2018 22:40,0.500528,51.67808,0.0,17.78007,0.0,1.15087,0.203712,4.0896,3.549413,22.5,6.910001,20.84508,0.0
8709,30/07/2018 23:00,96.18033,10529.0,0.2393076,15.61488,0.0,3.330469,0.06262159,4.0896,3.599164,22.5,6.921121,20.89153,0.0
8710,30/07/2018 23:20,102.3503,11106.0,6.055556,12.83781,0.0,3.073325,0.3893797,2154.321,3.949094,22.46722,6.978367,20.36824,0.0
8711,30/07/2018 23:40,2.271459,191.4459,5.042416,13.43619,0.0,3.086045,1.345086,3771.895,4.050588,22.4,6.983877,18.69639,0.007585023
8712,31/07/2018 00:00,2.095495,171.8699,0.7366805,16.64964,0.0,3.22016,2.346329,1735.694,4.051882,22.4,6.958875,18.80636,0.002225645
8713,31/07/2018 00:20,0.9025269,63.09861,0.0,17.89384,0.0,3.056915,1.947733,44.52596,4.05,22.4,6.949937,19.78928,1.60983e-05
8714,31/07/2018 00:40,0.01649,0.2190193,0.0,17.97604,0.0,0.01286333,0.7618372,0.0,4.019235,22.4,6.971417,20.86084,0.0
8715,31/07/2018 01:00,0.6299735,36.35094,0.0,17.71951,0.0,-0.02,0.2918964,0.0,3.571328,22.4,6.97,20.69609,0.0
8716,31/07/2018 01:20,0.3915165,22.48729,0.0,16.07633,0.0,2.938135,0.04368084,0.0,3.51,22.4,6.97,20.87487,0.0
8717,31/07/2018 01:40,18.28554,1569.61,0.0,14.9239,0.0,3.624884,0.06480967,0.0,3.519288,22.4,6.956706,20.88799,0.0
8718,31/07/2018 02:00,66.93531,5855.813,2.301888,13.09545,0.0,3.257347,0.3550158,1139.388,3.684074,22.4,6.981105,20.33057,0.0
8719,31/07/2018 02:20,17.19702,1420.106,1.778236,13.23874,0.0,3.315545,1.968548,2913.678,3.790798,22.32889,6.989127,18.97015,0.0
8720,31/07/2018 02:40,0.890443,52.81599,0.0,15.16943,0.0,3.415213,3.806103,676.2213,3.79,22.3,6.97,20.02987,0.0
8721,31/07/2018 03:00,0.5169134,31.45903,0.0,15.23564,0.0,3.211834,2.25635,0.0,3.79,22.3,6.97,20.80201,0.0
8722,31/07/2018 03:20,0.0,0.0,0.0,15.27502,0.0,0.5723466,1.266526,0.0,3.786403,22.3,6.985601,20.79231,0.0
8723,31/07/2018 03:40,0.7511934,41.09868,0.0,14.80155,0.0,1.080528,0.5044705,0.0,3.534595,22.3,6.989999,20.77434,0.0
8724,31/07/2018 04:00,0.3863673,21.07143,0.0,13.55752,0.0,3.635972,0.03,0.0,3.51,22.3,6.989999,20.8733,0.0
8725,31/07/2018 04:20,0.2502233,14.43088,0.0,12.77407,0.0,3.658264,0.03684217,0.0,3.51,22.3,6.989999,20.90332,0.0
8726,31/07/2018 04:40,55.81899,4056.876,0.638888,11.56113,0.0,3.554151,0.05913492,13.8692,3.588871,22.3,6.989999,20.85924,0.0
8727,31/07/2018 05:00,36.2878,2580.108,1.639843,10.90825,0.0,3.312373,1.758234,3162.608,3.750803,22.3,7.000951,19.30326,0.0
8728,31/07/2018 05:20,1.904022,110.732,0.200747,12.79351,0.0,3.445082,3.70546,995.1721,3.759118,22.3,6.993897,18.86101,0.0
8729,31/07/2018 05:40,0.1285625,7.59821,0.0,13.08771,0.0,3.416254,3.086379,0.0,3.76,22.3,6.979918,20.40405,0.0
8730,31/07/2018 06:00,0.1287042,7.800511,0.0,13.17,0.0,1.500746,1.939141,0.0,3.758883,22.3,6.976501,20.80915,0.0
8731,31/07/2018 06:20,0.7420698,51.69463,0.0,13.12338,0.0,0.162561,1.09454,0.0,3.596401,22.3,6.989999,20.8977,0.0
8732,31/07/2018 06:40,6.441906,492.7104,0.0,11.9654,0.0,3.629815,0.0244155,0.0,3.512338,22.3,6.989999,20.88425,0.0
8733,31/07/2018 07:00,88.19765,6797.402,2.142713,10.40622,0.0,3.168677,0.109864,535.4547,3.650534,22.29724,6.99905,19.78951,0.0
8734,31/07/2018 07:20,40.12532,3135.225,3.845436,9.917926,0.0,3.054818,1.709437,2850.924,3.871659,22.18217,7.010001,18.72825,0.0
8735,31/07/2018 07:40,0.4918458,31.85236,0.0,12.69953,0.0,3.276037,3.63704,933.761,3.88,22.1,6.990137,18.7292,0.0
8736,31/07/2018 08:00,0.1284635,8.33217,0.0,12.82541,0.0,3.25785,2.6941,0.0,3.88,22.1,6.989999,20.42768,0.0
8737,31/07/2018 08:20,0.1288883,8.566111,0.0,12.81701,0.0,0.6677538,2.402421,0.0,3.876844,22.19024,6.988924,20.85572,0.0
8738,31/07/2018 08:40,0.5093075,63.38802,0.01963956,12.93464,0.0,0.269792,1.365211,0.0,3.610547,22.2,6.971336,20.91791,0.0
8739,31/07/2018 09:00,0.3870052,40.80459,0.09580664,12.24417,0.0,2.514692,0.03160816,0.0,3.51,22.2,7.010629,20.91581,0.0
8740,31/07/2018 09:20,0.2573659,28.8996,0.1693924,11.39887,0.0,3.546984,0.03,0.0,3.51,22.2,7.019469,20.90621,0.0
8741,31/07/2018 09:40,137.1834,19577.88,4.75854,9.890265,0.0,3.280881,0.038015,0.0,3.707313,22.2,6.998347,20.86456,0.0
8742,31/07/2018 10:00,64.03023,8821.672,13.36021,8.193921,0.0,2.723188,1.299023,2767.255,4.027812,22.05977,7.009916,19.43932,0.002151293
8743,31/07/2018 10:20,4.19653,534.5581,5.491332,10.98944,0.0,3.056103,1.787419,2894.553,4.066576,22.0,7.003806,18.61244,0.03432004
8744,31/07/2018 10:40,0.9528758,116.5261,0.3931845,14.65191,0.0,3.16008,2.471854,1329.956,4.063012,22.00449,6.954669,18.34484,0.01835057
8745,31/07/2018 11:00,0.7107701,83.57434,0.0,15.6295,0.0,3.148605,2.32409,187.9778,4.06,22.1,6.940001,19.11856,0.001071472
8746,31/07/2018 11:20,0.1292425,14.35031,0.00155925,15.72201,0.0,0.7152232,1.408345,0.0,4.057431,22.23978,6.940347,19.89239,0.0
8747,31/07/2018 11:40,0.0,0.0,0.04676651,15.82656,0.0,-0.02,1.402942,0.0,3.871658,22.4,6.965346,20.35687,0.0
8748,31/07/2018 12:00,0.7511625,105.2937,0.1186598,15.1724,0.0,1.805569,0.3332877,0.0,3.500102,22.37407,6.980001,20.61964,0.0
8749,31/07/2018 12:20,141.2423,23465.11,0.356286,14.1169,0.0,3.56401,0.04,0.0,3.64857,22.3,6.957318,20.81011,0.0
8750,31/07/2018 12:40,80.93134,13281.67,14.99102,10.14658,0.0,2.576365,0.7462889,2353.367,4.055038,22.24837,6.988392,19.31734,0.005652255
8751,31/07/2018 13:00,3.635735,376.4455,7.567255,12.87739,0.0,3.032284,1.76134,3077.54,4.121426,22.2,6.979673,18.47063,0.04482896
8752,31/07/2018 13:20,3.724966,398.4741,2.383045,16.09311,0.06219001,3.122296,1.740054,2516.566,4.120677,22.25196,6.954347,18.047,0.05898712
8753,31/07/2018 13:40,1.124734,118.9313,0.0,18.88043,0.0,3.102907,2.646516,793.0138,4.12,22.3,6.929999,19.0114,0.01022222
8754,31/07/2018 14:00,0.202394,15.3074,0.0,19.19106,0.0,2.990802,1.672436,0.0,4.12,22.31137,6.920161,19.53763,0.0
8755,31/07/2018 14:20,0.0,0.0,0.0228911,19.33126,0.0,0.6743117,1.435769,0.0,4.058159,22.41464,6.928017,19.90439,0.0
8756,31/07/2018 14:40,0.5075598,54.24927,0.1197173,19.19988,0.0,0.976851,0.24844,0.0,3.549522,22.4602,6.966339,20.6359,0.0
8757,31/07/2018 15:00,37.49174,5230.065,0.116507,18.05061,0.0,3.750694,0.04197892,0.0,3.521457,22.4,6.969679,20.88501,0.0
8758,31/07/2018 15:20,113.8411,16305.64,10.17563,14.65185,0.0,2.890723,0.2698077,1139.778,3.806131,22.46704,6.96,20.5881,0.000395467
8759,31/07/2018 15:40,15.11128,2094.896,7.027431,15.3364,0.0,3.124644,1.494057,3754.404,3.96954,22.44954,6.971973,19.05218,0.01475429
8760,31/07/2018 16:00,2.877575,350.813,1.667948,18.69251,0.08640166,3.296014,2.17912,2338.507,3.968721,22.46829,6.941059,18.86178,0.02481825
8761,31/07/2018 16:20,1.257846,160.4766,0.03268242,20.31699,0.04696835,3.293087,2.548931,423.3664,3.959966,22.5,6.929999,19.12603,0.003035673
8762,31/07/2018 16:40,0.25047,27.60221,0.001601998,20.427,0.0,2.448179,1.181334,0.0,3.96,22.50527,6.924695,19.68223,0.0
8763,31/07/2018 17:00,0.1293275,15.44341,0.04312166,20.47731,0.0,-0.02,1.069157,0.0,3.898818,22.6,6.925459,20.08305,0.0
8764,31/07/2018 17:20,0.759827,91.88994,0.1054263,20.58445,0.0,0.0325545,0.1972208,0.0,3.511787,22.6,6.962958,20.75024,0.0
8765,31/07/2018 17:40,0.6746518,53.38402,0.1390417,18.9339,0.0,3.627351,0.04394459,0.0,3.500648,22.6,6.964694,20.87676,0.0
8766,31/07/2018 18:00,123.972,18936.59,6.257541,16.34869,0.0,3.129695,0.05806991,131.1604,3.700407,22.6,6.949998,20.40507,0.0
8767,31/07/2018 18:20,49.29856,7472.388,11.52168,14.07405,0.0,2.829961,0.9996022,4046.117,3.976249,22.54621,6.98679,18.92882,0.01786137
8768,31/07/2018 18:40,1.383481,160.7945,3.35093,18.0043,0.0009015,3.204816,1.726476,3252.323,3.990241,22.5,6.974692,18.81929,0.04320505
8769,31/07/2018 19:00,1.351873,140.6793,0.310192,20.54716,0.0,3.210696,2.603563,1052.31,3.99,22.53627,6.96,18.63182,0.01137823
8770,31/07/2018 19:20,0.54769,49.51713,0.0,21.10775,0.0,3.164928,2.157819,5.100406,3.99,22.6,6.94511,20.19347,2.204017e-05
8771,31/07/2018 19:40,0.01459165,0.1884685,0.0,21.29008,0.0,-0.02,1.180747,0.0,3.974984,22.6,6.945307,20.76149,0.0
8772,31/07/2018 20:00,0.5050783,41.48738,0.04843215,21.32992,0.0,-0.02,0.9337794,0.0,3.675192,22.6,6.960883,20.86182,0.0
8773,31/07/2018 20:20,0.3679567,25.27105,0.1032589,20.14466,0.0,2.805855,0.09154111,0.0,3.5,22.6,6.975301,20.88445,0.0
8774,31/07/2018 20:40,97.59523,9701.771,2.598615,17.76463,0.0,3.35844,0.04291733,0.0,3.629221,22.6,6.961032,20.88431,0.0
8775,31/07/2018 21:00,75.19685,5287.281,8.862913,14.2526,0.0,2.793981,0.8006274,2960.477,3.933903,22.587,6.970101,19.88327,9.642319e-05
8776,31/07/2018 21:20,2.863552,160.6306,3.167038,17.21852,0.0,3.15359,1.970067,2946.897,3.990367,22.5,6.97955,18.60403,0.003073259
8777,31/07/2018 21:40,1.152538,71.00612,0.0,19.9896,0.0,3.242113,2.949238,496.3747,3.99,22.5,6.949998,18.49537,0.000145294
8778,31/07/2018 22:00,0.0,0.0,0.0,19.86909,0.0,3.190856,1.302472,0.0,3.99,22.57802,6.949998,20.35797,0.0
8779,31/07/2018 22:20,0.250855,15.56182,0.0,19.88466,0.0,0.7267962,0.7624058,0.0,3.924504,22.6,6.950303,20.73306,0.0
8780,31/07/2018 22:40,0.4153949,29.00616,0.05923725,19.52163,0.0,0.9623005,0.3368226,0.0,3.515489,22.6,6.975302,20.63394,0.0
8781,31/07/2018 23:00,0.5310012,32.88398,0.1575572,18.32593,0.0,3.636849,0.040001,0.0,3.5,22.6,6.989999,20.91937,0.0
8782,31/07/2018 23:20,80.59563,6731.896,0.1696915,17.54716,0.0,3.651929,0.05880183,0.0,3.57725,22.6,6.97495,20.90628,0.0
8783,31/07/2018 23:40,94.21548,7716.522,7.124639,12.85332,0.0,2.888112,0.3372016,1746.576,3.883493,22.57725,6.975204,19.86209,3.33959e-05
8784,01/08/2018 00:00,6.117492,335.0304,3.48523,14.75045,0.0,3.180042,1.323918,3539.264,3.995336,22.5,6.989999,18.65488,0.001509749
8785,01/08/2018 00:20,1.107404,50.651,0.3589615,17.42691,0.0,3.260235,2.748128,1044.334,3.989661,22.5,6.989999,20.28527,4.535449e-05
8786,01/08/2018 00:40,0.8631551,31.95639,0.0,17.83855,0.0,3.01633,1.769855,9.099708,3.989576,22.5,6.970202,20.88597,0.0
8787,01/08/2018 01:00,0.2586266,8.129583,0.0,17.82519,0.0,0.9703105,0.877859,0.0,3.974622,22.5,6.959951,20.92137,0.0
8788,01/08/2018 01:20,0.5070783,26.4186,0.0,17.96432,0.0,-0.02,0.4628851,0.0,3.564498,22.5,6.9725,20.92862,0.0
8789,01/08/2018 01:40,0.250114,13.39514,0.09929293,16.41039,0.0,3.606646,0.03551584,0.0,3.5,22.5,6.983482,20.9454,0.0
8790,01/08/2018 02:00,5.455089,362.2148,0.04047399,15.84766,0.0,3.646536,0.05501617,0.0,3.502026,22.5,6.990119,20.93503,0.0
8791,01/08/2018 02:20,71.3726,4891.037,2.823185,13.93641,0.0,3.326193,0.1933005,737.2584,3.63953,22.5,6.965633,20.83152,0.0
8792,01/08/2018 02:40,17.20281,1186.163,2.71716,13.3599,0.0,3.253253,1.955202,3031.06,3.767699,22.5,6.979784,19.19495,0.0
8793,01/08/2018 03:00,1.016578,61.30341,0.0,15.96868,0.0,3.396627,4.011801,776.6512,3.77,22.5,6.980001,19.0433,0.0
8794,01/08/2018 03:20,0.128435,7.343117,0.0,15.99525,0.0,3.37097,2.735472,0.0,3.77,22.5,6.980001,20.75783,0.0
8795,01/08/2018 03:40,0.1285342,7.991459,0.0,15.92891,0.0,0.04974002,2.051254,0.0,3.77,22.5,6.978467,20.91401,0.0
8796,01/08/2018 04:00,0.6309181,39.11638,0.0,16.04536,0.0,0.282876,0.8690946,0.0,3.543359,22.5,6.980001,20.93203,0.0
8797,01/08/2018 04:20,0.1355467,7.373178,0.1063669,15.09984,0.0,2.8029,0.03,0.0,3.5,22.5,6.994478,20.92066,0.0
8798,01/08/2018 04:40,0.297245,19.47985,0.1384621,14.25745,0.0,3.623124,0.03,0.0,3.5,22.5,7.0,20.90289,0.0
8799,01/08/2018 05:00,40.7624,2909.393,1.838432,12.83193,0.0,3.294919,0.040495,0.0,3.553731,22.5,6.993631,20.78473,0.0
8800,01/08/2018 05:20,48.69567,3580.835,3.287001,11.82341,0.0,3.213931,1.435384,2889.718,3.730757,22.4491,7.004311,19.38807,0.0
8801,01/08/2018 05:40,1.544378,87.90596,0.08391525,14.36421,0.0,3.391108,3.655581,1205.191,3.759026,22.4,7.005527,19.1331,0.0
8802,01/08/2018 06:00,0.4661831,29.1171,0.0,14.68556,0.0,3.402688,3.637097,72.65359,3.76,22.4,6.989999,20.73656,0.0
8803,01/08/2018 06:20,0.0,0.0,0.0,14.59589,0.0,0.9326307,2.176689,0.0,3.759178,22.4,6.989999,20.90376,0.0
8804,01/08/2018 06:40,0.5083049,30.59607,0.0,14.71272,0.0,0.171473,1.442033,0.0,3.614375,22.4,6.994475,20.8473,0.0
8805,01/08/2018 07:00,0.2708302,14.68847,0.04788401,14.11148,0.0,2.289503,0.03197908,0.0,3.5,22.4,7.010001,20.9282,0.0
8806,01/08/2018 07:20,0.6105541,35.77251,0.13584,13.27128,0.0,3.6052,0.02,0.0,3.5,22.4,7.010001,20.92773,0.0
8807,01/08/2018 07:40,47.04726,3546.688,0.4495939,12.38451,0.0,3.46975,0.0334575,0.0,3.547208,22.4,7.005524,20.91165,0.0
8808,01/08/2018 08:00,57.50237,4467.875,2.793281,10.66751,0.0,3.196048,0.914326,1966.045,3.737639,22.39463,6.989999,20.04456,0.0
8809,01/08/2018 08:20,3.095734,209.4333,1.135055,12.26313,0.0,3.291802,2.744896,1608.258,3.799925,22.3,6.989999,18.75951,0.0
8810,01/08/2018 08:40,0.3790416,22.95212,0.003666835,13.5373,0.0,3.343461,4.026328,374.1356,3.8,22.3,6.989999,19.72796,0.0
8811,01/08/2018 09:00,0.2429999,20.36301,0.0,13.56,0.0,1.775408,2.47674,0.0,3.8,22.31238,6.989999,20.83255,0.0
8812,01/08/2018 09:20,0.1290726,9.793235,0.0,13.64529,0.0,-0.02,2.253125,0.0,3.734776,22.4,6.988488,20.86944,0.0
8813,01/08/2018 09:40,0.8688065,69.36797,0.04516775,13.56137,0.0,0.7816797,0.5883257,0.0,3.5,22.4,7.005021,20.91897,0.0
8814,01/08/2018 10:00,0.6684399,53.85255,0.2145495,12.50754,0.0,3.481448,0.03,0.0,3.5,22.4,7.004209,20.93413,0.0
8815,01/08/2018 10:20,51.34203,5587.76,0.1834727,11.96496,0.0,3.552513,0.03,0.0,3.524739,22.4,7.005524,20.93892,0.0
8816,01/08/2018 10:40,118.345,12513.74,8.377268,9.062674,0.0,2.646685,0.2733673,938.465,3.839159,22.38553,7.003895,19.93233,0.0
8817,01/08/2018 11:00,19.53486,1977.227,6.348605,9.899856,0.0,2.910143,1.740033,2904.691,4.018203,22.3,7.010558,18.46039,0.003328836
8818,01/08/2018 11:20,0.7379884,62.45152,0.9982113,13.42478,0.0,3.104468,2.553616,1393.98,4.02,22.3,6.98553,19.07011,0.003882933
8819,01/08/2018 11:40,0.6298655,66.61575,0.0,14.60481,0.0,3.087808,2.229607,170.601,4.019948,22.3,6.976392,19.66899,0.0
8820,01/08/2018 12:00,0.3473806,32.33385,0.0,14.64089,0.0,1.770774,1.609209,0.0,4.02,22.45385,6.96,19.99028,0.0
8821,01/08/2018 12:20,0.548621,54.4075,0.0,14.77405,0.0,0.03254293,1.284509,0.0,3.705308,22.63784,6.988939,20.43559,0.0
8822,01/08/2018 12:40,0.3819292,33.42521,0.2853937,13.6843,0.0,3.544202,0.05603931,0.0,3.5,22.52535,7.0,20.89718,0.0
8823,01/08/2018 13:00,0.5089982,49.71247,0.213341,13.09174,0.0,3.528247,0.03588616,0.0,3.500003,22.5,7.0,20.92603,0.0
8824,01/08/2018 13:20,145.7977,16401.0,7.014533,10.627,0.0,2.988352,0.05732799,13.44217,3.754539,22.5,6.985529,20.87356,0.0
8825,01/08/2018 13:40,42.03464,3808.146,6.715955,9.988881,0.0,2.828954,1.339877,3839.925,4.009936,22.43074,6.99942,19.07391,0.004510566
8826,01/08/2018 14:00,2.766734,196.2921,2.034415,13.24212,0.0,3.055557,1.920565,2440.49,4.023718,22.4,6.990534,18.36995,0.008239474
8827,01/08/2018 14:20,1.006184,61.41184,0.05807025,15.31646,0.0,3.145307,2.576934,373.3095,4.02,22.45926,6.980001,18.53253,0.001017282
9245,07/08/2018 09:40,52.92327,8969.641,0.0,2.66493,0.0,3.64875,0.02,0.0,3.530874,23.1,6.959106,20.87762,0.0
9246,07/08/2018 10:00,121.1315,20174.21,8.319494,2.005776,0.0,2.647672,0.4718255,1223.541,3.852217,23.0701,6.992962,19.78397,0.0
9247,07/08/2018 10:20,13.63085,2211.08,6.793115,2.791232,0.0,3.064187,1.781379,2723.343,4.019937,22.93136,7.026746,18.39664,0.01039629
9248,07/08/2018 10:40,1.757424,238.4066,1.673976,5.258959,0.0,3.191298,2.210405,2046.408,4.02,22.9,6.931927,18.34778,0.01558839
9249,07/08/2018 11:00,1.386986,189.4478,0.03092,6.745017,0.0,3.010025,2.49595,293.3614,4.02,22.92047,6.900213,18.86198,0.000695673
9250,07/08/2018 11:20,0.0,0.0,0.0,6.867785,0.0,2.226183,1.151443,0.0,4.018069,23.02482,6.890544,19.70003,0.0
9251,07/08/2018 11:40,0.0,0.0,0.0,6.815948,0.0,-0.02,1.011486,0.0,3.965682,23.19953,6.903679,20.22488,0.0
9252,07/08/2018 12:00,0.5086262,65.29775,0.0,6.67041,0.0,0.136933,1.053467,0.0,3.546199,23.27849,6.903998,20.82876,0.0
9253,07/08/2018 12:20,0.4165422,53.93643,1.875e-05,5.616615,0.0,3.587418,0.04,0.0,3.500018,23.1,6.894506,20.8719,0.0
9254,07/08/2018 12:40,139.3779,23070.93,5.494647,4.751264,0.0,3.292639,0.04871724,130.7293,3.729427,23.1,6.910001,20.84657,1.980093e-05
9314,08/08/2018 08:40,1.587033,152.0631,0.983322,6.757648,0.0,3.097208,2.857037,1485.224,4.11,22.6,7.00403,19.23648,0.0
9315,08/08/2018 09:00,0.5146749,53.369,0.0,7.562675,0.0,3.033176,2.874462,0.0,4.11,22.6,6.994685,20.81454,0.0
9316,08/08/2018 09:20,0.129271,12.86147,0.0,7.480643,0.0,-0.02,2.077266,0.0,4.11,22.6,6.999383,20.77805,0.0
9317,08/08/2018 09:40,0.1293277,14.89638,0.0,7.519999,0.0,-0.02,1.605246,0.0,3.963357,22.65644,6.989635,20.69698,0.0
9318,08/08/2018 10:00,2.44518,232.9073,2.284536,7.476954,0.0,0.052556,1.616112,721.2128,3.507522,22.7,6.994918,19.15187,0.0
9319,08/08/2018 10:20,2.214145,171.4221,3.644809,7.253911,0.00175175,3.704746,3.732292,756.2631,3.5,22.7,7.004617,18.52774,0.0
9320,08/08/2018 10:40,279.1334,23279.47,5.452587,7.271853,0.0,3.363506,3.095971,1898.024,3.96688,22.65566,7.032149,18.83782,0.002506482
9321,08/08/2018 11:00,53.12193,4759.937,6.966401,8.043231,0.0,2.812128,1.853879,2918.959,4.393673,22.6,7.016139,18.60477,0.01867191
9322,08/08/2018 11:20,0.8799051,63.56266,1.618052,9.900797,0.0,2.910283,2.615648,1285.52,4.424098,22.6,6.943885,18.66527,0.008361089
9323,08/08/2018 11:40,0.2495075,18.33257,0.0444235,10.57049,0.0,1.459784,2.36274,0.0,4.419999,22.65294,6.928553,19.61504,0.0
9324,08/08/2018 12:00,0.3813817,28.8215,0.00099825,10.39535,0.0,-0.01538733,2.329356,0.0,4.419999,22.96552,6.931052,19.99414,0.0
9325,08/08/2018 12:20,0.0249975,0.3938429,0.002187,10.20818,0.0,-0.02,2.174134,0.0,3.822433,23.0,6.929332,20.69982,0.0
9326,08/08/2018 12:40,130.0013,15160.72,1.873869,8.564493,0.0,1.572598,0.2437084,0.0,3.476665,22.86365,6.905479,20.5492,0.0
9327,08/08/2018 13:00,96.35802,11802.57,6.975223,6.808244,0.0,3.041634,1.281193,2873.518,3.881932,22.7,6.986673,18.85347,0.003311956
9328,08/08/2018 13:20,3.07043,331.3481,2.574885,9.645911,0.0,3.266988,1.832203,2517.013,3.937893,22.7,6.928449,18.29842,0.006571731
9329,08/08/2018 13:40,1.999306,228.8883,0.7847726,11.46942,0.0,3.310829,2.715316,781.5009,3.937983,22.7,6.889729,18.32674,0.000510771
9330,08/08/2018 14:00,1.136829,119.1094,0.4390564,11.94174,0.0,3.303141,3.191251,268.4161,3.93,22.78085,6.894601,19.47366,0.0
9331,08/08/2018 14:20,0.1286475,13.20923,0.0,11.68058,0.0,2.377203,2.150238,0.0,3.93,22.86866,6.890099,19.84227,0.0
9332,08/08/2018 14:40,0.0,0.0,0.0,11.72454,0.0,0.07685836,2.319186,0.0,3.72069,22.99842,6.904528,20.47179,0.0
9333,08/08/2018 15:00,0.4999225,49.72879,0.0,11.18503,0.0,2.843301,0.1210431,0.0,3.5,22.98884,6.881542,20.85034,0.0
9334,08/08/2018 15:20,64.21722,8414.419,1.460585,10.02724,0.0,3.440732,0.03,0.0,3.563234,22.9,6.875566,20.87148,0.0
9335,08/08/2018 15:40,102.2957,13489.64,6.828322,8.504429,0.0,3.019909,0.6862506,2357.178,3.871547,22.98542,6.922711,20.01861,0.0
9336,08/08/2018 16:00,1.502367,177.9804,3.106664,10.46144,0.0,3.205439,1.839772,3076.741,3.978117,23.0,6.957134,18.82023,0.000298885
9337,08/08/2018 16:20,1.50161,165.3393,0.1060887,12.98816,0.0,3.281448,2.507102,1001.837,3.974095,23.0,6.894582,19.7611,0.0
9338,08/08/2018 16:40,1.387913,166.5055,0.003549,13.1719,0.0,3.211647,2.121874,160.1385,3.970001,23.0,6.899802,20.47159,0.0
9339,08/08/2018 17:00,0.2576212,20.32078,0.000975,12.88831,0.0,0.7441172,1.300196,0.0,3.970001,23.03972,6.905362,19.78383,0.0
9340,08/08/2018 17:20,0.6309385,20.63434,0.0,12.6793,0.0,-0.01956467,1.050661,180.5791,3.68148,23.1,6.909894,19.86283,0.0
9341,08/08/2018 17:40,2.491935,90.82666,0.0,12.43904,0.0,1.865231,2.124482,655.1584,3.5,23.05629,6.899807,19.02334,0.0
9342,08/08/2018 18:00,62.09549,3295.858,0.0067994,12.36757,0.0,3.716415,1.073465,0.0,3.532815,23.0,6.903863,20.84084,0.0
9343,08/08/2018 18:20,143.3154,8598.007,0.9682533,9.627028,0.0,2.726626,0.3146389,1142.032,3.875446,23.0,6.849288,19.90733,0.0
9344,08/08/2018 18:40,39.20921,2387.997,0.5587806,10.28555,0.0,2.753385,2.005872,2659.944,4.166256,23.0,6.944508,18.743,0.0
9345,08/08/2018 19:00,1.004107,48.64937,0.0,12.57833,0.0,3.092263,3.872552,676.1532,4.16228,23.0,6.911824,19.50039,0.0
9346,08/08/2018 19:20,0.1286192,6.242271,0.0,12.94915,0.0,2.279299,2.790905,0.0,4.160001,23.08696,6.915114,20.74762,0.0
9347,08/08/2018 19:40,0.0,0.0,0.0,12.94968,0.0,-0.02,2.04122,0.0,4.160001,23.1,6.919805,20.78642,0.0
9348,08/08/2018 20:00,0.0,0.0,0.0,12.79462,0.0,-0.02,1.511136,0.0,3.82389,23.1,6.90985,20.84565,0.0
9349,08/08/2018 20:20,128.5727,9121.847,0.8531755,11.9333,0.0,0.6544648,0.4533869,0.0,3.617278,23.1,6.914424,20.84495,0.0
9350,08/08/2018 20:40,125.761,9591.478,3.544769,9.464361,0.0,2.631711,0.508056,1746.672,4.046411,23.1,6.960843,19.96662,0.0
9351,08/08/2018 21:00,4.770548,326.0342,1.777915,10.71133,0.0,2.871577,1.813968,2787.762,4.22,23.02585,6.95704,18.67053,0.0
9352,08/08/2018 21:20,0.5071,29.90762,0.0,13.12254,0.0,3.090369,3.403805,541.5552,4.21261,23.0,6.90451,20.159,0.0
9353,08/08/2018 21:40,0.6416718,38.57661,0.0,13.2393,0.0,3.095461,2.012508,108.0711,4.21,23.0,6.904714,20.83983,0.0
9354,08/08/2018 22:00,0.0,0.0,0.0,12.92432,0.0,0.7249557,0.7335631,4.0896,4.21,23.0,6.905196,20.87753,0.0
9355,08/08/2018 22:20,0.00729165,0.005457363,0.0,12.4316,0.0,-0.02,0.4830129,4.0896,3.7549,23.0,6.909869,20.90356,0.0
9356,08/08/2018 22:40,0.5017294,29.68407,0.0,11.60343,0.0,1.826925,0.04257847,4.0896,3.51,23.04347,6.899805,20.9173,0.0
9357,08/08/2018 23:00,13.21722,760.3405,0.006459,10.95507,0.0,3.681253,0.04067484,4.0896,3.514701,23.1,6.904752,20.89058,0.0
9358,08/08/2018 23:20,130.7661,7834.413,3.670665,8.498304,0.0,2.742166,0.1079089,537.0389,3.759688,23.0872,6.915624,20.73864,0.0
9359,08/08/2018 23:40,29.89222,1821.531,3.565783,8.68714,0.0,3.04671,1.471339,3766.861,3.983419,23.0,7.009435,19.28529,0.0
9360,09/08/2018 00:00,1.252405,67.92364,0.4424585,11.08732,0.0,3.246692,3.169373,1190.537,3.99,23.0,6.95633,18.58519,0.0
9361,09/08/2018 00:20,0.2580459,13.46208,0.0,11.76241,0.0,3.264106,2.49897,154.55,3.980522,23.0,6.949415,19.4975,0.0
9362,09/08/2018 00:40,0.0,0.0,0.0,12.1182,0.0,1.574449,0.8581814,0.0,3.98,23.0,6.949998,20.78316,0.0
9363,09/08/2018 01:00,0.249425,16.08097,0.0,11.83415,0.0,0.02133335,0.6407093,0.0,3.67153,23.0,6.950586,20.83804,0.0
9364,09/08/2018 01:20,0.3866928,25.88733,0.0,10.4551,0.0,3.679275,0.04132734,0.0,3.51,23.0,6.930663,20.85272,0.0
9365,09/08/2018 01:40,0.3787855,24.29779,0.0,9.685936,0.0,3.706391,0.04249359,0.0,3.51,23.0,6.929999,20.85986,0.0
9366,09/08/2018 02:00,52.96305,4430.5,0.2898537,8.699247,0.0,3.404606,0.05460308,0.0,3.574594,23.0,6.903574,20.78453,0.0
9367,09/08/2018 02:20,32.71983,2731.888,2.508244,8.19441,0.0,3.177675,1.510783,2737.443,3.723645,22.97297,6.981515,19.30181,0.0
9368,09/08/2018 02:40,1.601322,112.4451,0.1717625,10.05409,0.0,3.451504,3.781329,1107.975,3.74,22.9,6.949998,19.04311,0.0
9369,09/08/2018 03:00,0.545306,42.64587,0.0,10.39194,0.0,3.476237,3.76059,72.60757,3.74,22.9,6.965968,20.69562,0.0
9370,09/08/2018 03:20,0.129129,8.974341,0.0,10.37739,0.0,0.3375929,2.160347,0.0,3.74,22.9,6.974586,20.75161,0.0
9371,09/08/2018 03:40,0.2497,17.46987,0.0,10.36934,0.0,-0.02,1.815304,0.0,3.624824,22.9,6.979829,20.74646,0.0
9372,09/08/2018 04:00,0.1289165,8.857038,0.0,9.496994,0.0,2.789377,0.1015884,0.0,3.51,22.9,6.948078,20.85827,0.0
9373,09/08/2018 04:20,0.3782725,26.4392,0.0,8.690504,0.0,3.726434,0.02282559,0.0,3.51,22.9,6.944715,20.85565,0.0
9374,09/08/2018 04:40,29.62921,2530.375,0.1648299,7.964944,0.0,3.599464,0.02680808,0.0,3.538388,22.9,6.943123,20.80097,0.0
9375,09/08/2018 05:00,52.10959,4229.631,1.701222,7.158311,0.0,3.02986,0.9619646,1723.777,3.681302,22.9,6.995277,19.42252,0.0
9376,09/08/2018 05:20,1.182421,69.05276,0.635536,8.686365,0.0,3.414311,2.941902,1512.314,3.731298,22.9,6.97006,18.72023,0.0
9377,09/08/2018 05:40,0.596193,41.12864,0.0,9.452814,0.0,3.474122,4.397477,375.7897,3.73,22.9,6.980186,19.62099,0.0
9378,09/08/2018 06:00,0.0,0.0,0.0,9.735268,0.0,1.975277,2.545037,0.0,3.73,22.86807,6.989083,20.75003,0.0
9379,09/08/2018 06:20,0.1215867,7.232926,0.0,9.764605,0.0,0.0264453,1.884205,0.0,3.674391,22.8,6.990102,20.71959,0.0
9380,09/08/2018 06:40,0.508289,31.17486,0.0,9.287429,0.0,1.959544,0.4208871,0.0,3.51,22.8,6.969662,20.71942,0.0
9381,09/08/2018 07:00,0.2500525,14.61386,0.0,8.410258,0.0,3.695654,0.03,0.0,3.51,22.8,6.950721,20.88054,0.0
9382,09/08/2018 07:20,50.83839,4129.087,0.3524712,7.905601,0.0,3.498471,0.03,0.0,3.537484,22.8,6.954749,20.88002,0.0
9383,09/08/2018 07:40,183.207,15064.26,3.599799,6.952273,0.0,2.792576,0.3733407,1343.36,4.000428,22.77594,7.016852,20.18554,0.0
9384,09/08/2018 08:00,12.47116,944.2144,3.954304,7.756457,0.0,2.791932,1.836464,2766.148,4.200375,22.6,7.043533,18.60156,0.000680205
9385,09/08/2018 08:20,1.394692,105.2781,0.1665065,10.6169,0.0,3.062676,2.608302,1131.982,4.2,22.53045,6.952021,19.43122,0.000438726
9386,09/08/2018 08:40,0.62466,51.51117,0.0,11.24915,0.0,3.216291,2.105286,192.2809,4.199944,22.5,6.949998,19.67508,0.0
9387,09/08/2018 09:00,0.0,0.0,0.0020135,11.32682,0.0,0.9632646,1.65672,0.0,4.195023,22.53541,6.96485,20.76683,0.0
9388,09/08/2018 09:20,0.3781249,30.60251,0.001495665,11.82821,0.0,-0.01371656,1.093547,0.0,3.687428,22.6,6.952086,20.86032,0.0
9389,09/08/2018 09:40,0.3894414,37.20991,0.0,10.75977,0.0,1.765985,0.03793389,0.0,3.51,22.6,6.940238,20.85744,0.0
9390,09/08/2018 10:00,1.546751,161.9871,0.0,9.613337,0.0,3.646917,0.03336684,0.0,3.510624,22.6,6.94426,20.85068,0.0
9391,09/08/2018 10:20,145.7395,16551.75,5.515911,8.23358,0.0,2.804394,0.05780099,131.9897,3.76483,22.6,7.032697,20.03853,0.0
9392,09/08/2018 10:40,42.00456,4726.507,6.904461,8.564318,0.0,2.790524,1.681748,2862.611,4.013158,22.51101,7.066602,18.6995,0.000438375
9393,09/08/2018 11:00,1.866127,176.6432,1.636673,11.804,0.0,3.196798,2.221197,2133.676,4.03,22.5,6.955702,18.0373,0.006798291
9394,09/08/2018 11:20,1.258699,102.9757,0.01235065,13.80769,0.0,3.179465,2.286485,202.7688,4.03,22.5,6.90153,19.38055,0.000172802
9395,09/08/2018 11:40,0.210276,19.39884,0.001027835,14.00929,0.0,1.61422,1.628367,0.0,4.03,22.74992,6.909578,19.92045,0.0
9396,09/08/2018 12:00,0.04680665,2.802608,0.01296875,14.21057,0.0,-0.01621858,1.650761,0.0,3.770383,22.96348,6.92091,20.19882,0.0
9397,09/08/2018 12:20,0.6374335,52.49562,0.0,12.84121,0.0,2.333724,0.1703398,0.0,3.51,22.80121,6.906446,20.79555,0.0
9398,09/08/2018 12:40,0.3806865,29.27052,0.0,11.68281,0.0,3.630622,0.04,0.0,3.51,22.7,6.910904,20.83621,0.0
9399,09/08/2018 13:00,100.9529,10033.56,3.033057,10.2768,0.0,3.003631,0.04894242,0.0,3.641158,22.7,6.95914,20.80675,0.0
9400,09/08/2018 13:20,83.03755,8205.445,7.817179,8.929409,0.0,2.718648,0.9748982,3165.863,3.965504,22.7,7.072745,19.7964,8.663522e-05
9401,09/08/2018 13:40,2.518142,226.7807,2.567218,11.66877,0.0,3.176618,1.693793,2573.68,4.018375,22.7,6.982594,18.53564,0.001920375
9402,09/08/2018 14:00,0.6396535,45.86333,0.1112125,13.5306,0.0,3.2587,2.099082,399.855,4.010694,22.7388,6.940417,19.08826,0.000123813
9403,09/08/2018 14:20,0.1993676,15.42694,0.0002,13.99575,0.0,2.405506,0.8533674,0.0,4.010001,22.8,6.929406,19.91461,0.0
9404,09/08/2018 14:40,0.1884595,12.89299,0.00308225,14.2237,0.0,1.029425,0.9756981,0.0,3.898304,22.90685,6.950423,20.25023,0.0
9405,09/08/2018 15:00,0.9341866,69.4651,0.0,13.68919,0.0,0.8151649,0.5658861,0.0,3.50741,22.9457,6.940001,20.71688,0.0
9406,09/08/2018 15:20,0.6602008,51.6883,0.0,11.23809,0.0,3.509579,0.04422017,0.0,3.500479,22.9,6.941031,20.864,0.0
9407,09/08/2018 15:40,74.54223,6973.514,2.154072,9.741552,0.0,3.174611,0.05836449,0.0,3.568595,22.9,6.952799,20.81027,0.0
9408,09/08/2018 16:00,148.5428,13302.21,7.473334,7.662009,0.0,2.570988,0.3797928,2151.186,4.018077,22.9,7.068211,19.78234,1.844521e-05
9409,09/08/2018 16:20,3.373939,210.4003,4.308247,8.61111,0.0,2.940988,1.408709,3626.434,4.140148,22.9,7.062113,18.96973,0.000689325
9410,09/08/2018 16:40,2.374242,170.9215,0.6735735,11.11813,0.0,3.087971,2.390013,1585.127,4.14,22.9,6.989064,18.7877,0.000168661
9411,09/08/2018 17:00,0.8096854,52.12907,0.0,12.07773,0.0,3.146189,2.212526,81.11777,4.121178,22.9,6.968164,19.97079,0.0
9412,09/08/2018 17:20,0.2498925,16.15973,0.0,12.09643,0.0,0.07034294,1.195802,0.0,4.12,22.9,6.99026,19.82385,0.0
9413,09/08/2018 17:40,0.1285909,7.226175,0.0,11.78221,0.0,-0.003720585,0.8067669,0.0,3.836256,22.9,6.989999,20.24105,0.0
9414,09/08/2018 18:00,0.5987834,34.46152,0.0,10.45103,0.0,2.639269,0.2573524,0.0,3.51,22.9,6.975442,20.64868,0.0
9415,09/08/2018 18:20,34.1834,2437.639,0.7467772,9.047514,0.0,3.549711,0.06251449,0.0,3.528087,22.9,6.973499,20.93119,0.0
9416,09/08/2018 18:40,343.0086,27972.85,6.257729,6.823369,0.0,2.72349,0.1513397,1140.522,4.05544,22.9,7.066077,20.79488,0.0
9417,09/08/2018 19:00,57.43027,4744.699,6.527049,6.80629,0.0,2.503813,1.077279,4047.015,4.711139,22.80955,7.135562,19.2689,0.001597859
9418,09/08/2018 19:20,2.35267,150.8397,2.296927,9.196377,0.0,2.665725,1.863419,2598.614,4.711503,22.8,7.055171,18.16421,0.007128625
9419,09/08/2018 19:40,2.296102,155.615,0.2402925,11.04909,0.0,2.664654,2.616769,858.3553,4.71,22.8,6.99809,18.89253,0.000980468
9420,09/08/2018 20:00,0.4539503,14.01308,0.0,12.12555,0.0,0.6921721,1.532828,0.8225555,4.71,22.87625,6.999467,20.78435,0.0
9421,09/08/2018 20:20,0.18324,4.148747,0.000928665,12.64246,0.0,0.1133179,0.9551891,0.0,4.71,22.9,7.000584,20.83352,0.0
9422,09/08/2018 20:40,0.0,0.0,0.0,12.23256,0.0,0.134633,0.5772234,0.0,4.566199,22.9,7.0,20.82818,0.0
9423,09/08/2018 21:00,9.736899,314.1448,0.0,11.70766,0.0,0.1562632,0.4290037,0.0,3.700917,22.9,6.985883,20.90875,0.0
9424,09/08/2018 21:20,284.1403,9791.769,2.429329,6.970674,0.0,2.365131,0.1091942,131.5396,4.070194,22.89764,7.000891,20.65994,0.0
9425,09/08/2018 21:40,76.18401,2797.734,1.984544,7.103598,0.0,2.531729,1.615338,3274.382,4.511987,22.8,7.0,18.79279,0.0
9426,09/08/2018 22:00,1.397274,45.30051,0.228655,8.728533,0.0,2.789883,3.708078,1010.297,4.53,22.8,6.978167,18.92472,0.0
9427,09/08/2018 22:20,0.0,0.0,0.0,8.964725,0.0,2.150876,2.913485,0.0,4.53,22.8,6.989549,20.83286,0.0
9428,09/08/2018 22:40,0.3860842,11.99781,0.0,9.022089,0.0,0.1435222,1.853335,0.0,4.53,22.8,6.989999,20.79974,0.0
9429,09/08/2018 23:00,0.1305458,4.54961,0.0,9.008135,0.0,0.1217291,1.184413,0.0,4.53,22.8,6.975446,20.83155,0.0
9430,09/08/2018 23:20,0.0,0.0,0.0,8.967614,0.0,0.2074024,0.8620484,0.0,3.975322,22.8,6.97,20.88348,0.0
9431,09/08/2018 23:40,0.6370404,29.08476,0.0,8.015242,0.0,1.800701,0.3150754,0.0,3.510115,22.8,6.960583,20.96418,0.0
9432,10/08/2018 00:00,46.59466,2946.599,0.0,6.451095,0.0,3.762268,0.04,0.0,3.551217,22.8,6.949998,20.96137,0.0
9433,10/08/2018 00:20,90.91406,5891.469,1.705194,5.110813,0.0,3.276103,0.8922628,1809.237,3.800551,22.8,6.957265,20.31598,0.0
9434,10/08/2018 00:40,2.283301,124.4445,0.944434,5.875358,0.0,3.296289,2.827789,1284.934,3.89356,22.8,6.961105,18.75274,0.0
9435,10/08/2018 01:00,1.223555,67.65244,0.0,6.546321,0.0,3.528992,4.148453,374.3137,3.89,22.8,6.954413,19.93102,0.0
9436,10/08/2018 01:20,0.2593777,16.65377,0.0,6.651803,0.0,2.628893,2.507897,0.0,3.89,22.78035,6.96,20.87566,0.0
9437,10/08/2018 01:40,0.1306026,8.166673,0.0,6.667576,0.0,0.06149999,1.850023,0.0,3.82727,22.7,6.96,20.6591,0.0
9438,10/08/2018 02:00,0.702016,44.99006,0.0,6.555453,0.0,0.6366053,0.625263,0.0,3.512322,22.71223,6.972234,20.92961,0.0
