,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
9439,10/08/2018 02:20,0.563626,33.35546,0.0,5.199502,0.0,3.575049,0.03,0.0,3.51,22.8,6.943915,20.99782,0.0
9440,10/08/2018 02:40,8.667357,688.5283,0.0,4.435226,0.0,3.702167,0.03005008,0.0,3.513594,22.8,6.952071,20.99783,0.0
9441,10/08/2018 03:00,66.47539,5196.531,1.139279,3.548445,0.0,3.607236,0.5435203,1110.414,3.61787,22.79343,6.951767,20.12846,0.0
9442,10/08/2018 03:20,12.82287,973.8184,1.364677,4.178767,0.0,3.444398,2.889792,1758.754,3.749255,22.7,6.979448,18.92191,0.0
9443,10/08/2018 03:40,1.042309,65.81667,0.0,4.973978,0.0,3.495564,5.036571,628.2634,3.740609,22.7,7.0,20.37162,0.0
9444,10/08/2018 04:00,0.1335492,7.605442,0.0,5.023301,0.0,3.612144,3.299583,0.0,3.74,22.7,6.991405,20.91745,0.0
9445,10/08/2018 04:20,0.1245959,8.103622,0.0,5.125984,0.0,0.473033,2.545121,0.0,3.732288,22.7,6.992572,20.83759,0.0
9446,10/08/2018 04:40,0.6375257,38.55274,0.0,4.882844,0.0,1.749664,1.016863,0.0,3.518274,22.7,6.983609,20.88279,0.0
9447,10/08/2018 05:00,0.0,0.0,0.0,4.259274,0.0,3.779863,0.02095825,0.0,3.51,22.7,6.962216,21.04583,0.0
9448,10/08/2018 05:20,0.2578053,14.79511,0.0,3.563574,0.0,3.762815,0.02,0.0,3.51,22.7,6.972169,21.04294,0.0
9449,10/08/2018 05:40,99.65963,7358.854,1.807655,2.821228,0.0,3.47699,0.02901402,131.1951,3.648076,22.7,7.014417,21.0165,0.0
9450,10/08/2018 06:00,65.52592,4816.345,3.884261,2.715689,0.0,3.01209,1.828203,2927.877,3.940299,22.57826,7.04959,19.26877,0.0
9451,10/08/2018 06:20,2.139524,127.8344,0.2553805,5.14781,0.0,3.31647,3.633319,1091.217,3.96,22.5,6.965543,19.04951,0.0
9452,10/08/2018 06:40,0.51578,26.61581,0.0,5.431403,0.0,3.36082,3.160631,0.0,3.96,22.5,6.991434,20.66803,0.0
9453,10/08/2018 07:00,0.2590519,12.29938,0.0,5.547355,0.0,1.078923,2.217394,0.0,3.96,22.5,6.993881,20.74253,0.0
9454,10/08/2018 07:20,0.4171885,23.52165,0.0,5.494964,0.0,0.04540392,1.455453,0.0,3.703107,22.5,6.988859,20.96338,0.0
9455,10/08/2018 07:40,0.7129542,38.03916,0.0,4.996169,0.0,1.689256,0.102266,0.0,3.51,22.5,7.003172,21.09068,0.0
9456,10/08/2018 08:00,0.4663878,25.24038,0.323233,3.533478,0.0,3.756784,0.03,0.0,3.51,22.5,6.980001,21.08654,0.0
9457,10/08/2018 08:20,118.8961,7533.169,1.527757,2.828485,0.0,3.392834,0.03,0.0,3.659965,22.5,6.987437,20.97077,0.0
9458,10/08/2018 08:40,114.366,7538.876,6.069804,2.820073,0.0,2.56513,1.520682,2117.594,4.074633,22.3708,7.034457,19.00119,0.0
9459,10/08/2018 09:00,1.935042,101.156,1.771754,4.454362,0.0,3.144042,2.801781,1418.904,4.154065,22.3,6.969882,18.36716,0.0
9460,10/08/2018 09:20,0.7031333,47.042,0.2053019,5.311495,0.0,3.256159,3.432331,173.3457,4.150001,22.3,6.950618,20.3717,0.0
9461,10/08/2018 09:40,0.3872316,29.6644,0.22,5.415117,0.0,1.863143,2.329838,0.0,4.150001,22.3,6.960126,20.46336,0.0
9462,10/08/2018 10:00,0.0,0.0,0.22,5.409884,0.0,0.04988398,2.352162,0.0,4.024269,22.3,6.97,20.57136,0.0
9463,10/08/2018 10:20,0.5111526,48.33958,0.1829172,5.265687,0.0,0.7000811,0.9687303,0.0,3.527879,22.3,6.964262,20.99613,0.0
9464,10/08/2018 10:40,0.386665,31.08297,0.0,4.449558,0.0,3.609909,0.03,0.0,3.51,22.3,6.930982,21.09029,0.0
9465,10/08/2018 11:00,81.34136,8551.086,0.0,3.934994,0.0,3.761313,0.03,0.0,3.576663,22.3,6.929999,21.08644,0.0
9466,10/08/2018 11:20,124.5437,13493.68,8.491383,3.155637,0.0,2.823948,0.7340471,1539.848,3.940047,22.28698,7.019083,20.35899,0.0
9467,10/08/2018 11:40,2.582011,237.0032,4.572828,4.260329,0.0,3.099649,1.995281,2524.157,4.085743,22.2,6.997408,18.71611,0.0
9468,10/08/2018 12:00,1.827983,163.6432,0.65937,6.416555,0.0,3.195758,2.699996,951.3402,4.080001,22.2,6.923255,19.11981,1.340257e-09
9469,10/08/2018 12:20,0.499675,43.77749,0.0,6.905322,0.0,3.241916,2.174001,124.0434,4.080001,22.2,6.907359,19.57194,0.0
9470,10/08/2018 12:40,0.1286617,9.829958,0.0,6.936507,0.0,1.824958,1.611801,0.0,4.080001,22.28027,6.90713,20.11433,0.0
9471,10/08/2018 13:00,0.1292,10.65851,0.0,6.89,0.0,0.08325537,1.297355,0.0,3.835875,22.37061,6.917583,20.62787,0.0
9472,10/08/2018 13:20,1.00764,80.20644,0.0,6.812685,0.0,0.6519115,0.2840542,0.0,3.5,22.33572,6.90851,21.01185,0.0
9473,10/08/2018 13:40,26.61472,2394.308,0.0,5.81169,0.0,3.696563,0.04,0.0,3.512269,22.3,6.898553,21.05362,0.0
9474,10/08/2018 14:00,155.325,14078.35,7.047239,4.550902,0.0,2.833198,0.2100059,937.8965,3.83379,22.3,7.002161,20.61194,0.0
9475,10/08/2018 14:20,24.68621,2192.233,6.848697,4.533338,0.0,2.879087,1.639977,3357.579,4.078203,22.3,7.032013,19.2593,0.0
9476,10/08/2018 14:40,1.759809,128.9016,1.006067,7.072632,0.0,3.203845,2.452981,1701.445,4.08021,22.3,6.925615,18.68226,0.0
9477,10/08/2018 15:00,1.423405,97.63674,0.0,8.049637,0.0,3.235644,2.455359,269.6475,4.080001,22.3302,6.906631,19.37113,0.0
9478,10/08/2018 15:20,0.1043092,7.881285,0.0,8.270004,0.0,2.374104,1.473736,0.0,4.077983,22.4,6.905066,20.12673,0.0
9479,10/08/2018 15:40,0.0,0.0,0.0,7.988672,0.0,-0.02,1.209463,0.0,3.768842,22.4,6.921569,20.61721,0.0
9480,10/08/2018 16:00,0.50204,33.3768,0.0,7.425395,0.0,2.490348,0.1005063,0.0,3.5,22.4,6.906799,21.01803,0.0
9481,10/08/2018 16:20,0.5157662,31.50928,0.0,6.734981,0.0,3.50715,0.03300016,0.0,3.5,22.4,6.918569,21.03556,0.0
9482,10/08/2018 16:40,98.54686,6763.65,2.17879,5.707003,0.0,3.427977,0.05513383,0.0,3.64876,22.4,6.908469,20.7125,0.0
9483,10/08/2018 17:00,60.99089,4262.34,4.970088,4.84098,0.0,3.038253,1.23296,3602.327,3.921363,22.4,6.973138,19.39356,0.0
9484,10/08/2018 17:20,1.633721,99.0489,0.7812946,6.77588,0.0,3.287675,2.784791,1612.68,3.947784,22.4,6.964629,18.97089,0.0
9485,10/08/2018 17:40,0.38025,22.60709,0.0,7.46395,0.0,3.443189,2.961644,190.7012,3.94,22.4,6.960332,19.2062,0.0
9486,10/08/2018 18:00,0.0,0.0,0.0,7.662781,0.0,3.330039,1.356984,0.0,3.94,22.4,6.946815,20.38455,0.0
9487,10/08/2018 18:20,0.0,0.0,0.0,7.522581,0.0,0.2748835,0.8520724,0.0,3.916318,22.4,6.971944,20.54704,0.0
9488,10/08/2018 18:40,0.3798525,21.76521,0.0,7.12403,0.0,1.569673,0.4859828,0.0,3.532872,22.4,6.947586,20.45234,0.0
9489,10/08/2018 19:00,0.6366025,38.51115,0.00029625,6.323012,0.0,3.772726,0.04,0.0,3.5,22.4,6.940001,21.00683,0.0
9490,10/08/2018 19:20,79.08547,4813.865,0.9784268,5.536345,0.0,3.534662,0.04347375,0.0,3.587739,22.4,6.959302,21.02692,0.0
9491,10/08/2018 19:40,97.88895,5739.046,5.847361,4.256774,0.0,2.980843,0.7975375,2559.448,3.916457,22.4,7.022023,19.93888,0.0
9492,10/08/2018 20:00,2.525895,118.594,2.320516,5.483498,0.0,3.174556,2.207301,2398.743,4.003652,22.4,7.007794,19.17105,0.0
9493,10/08/2018 20:20,0.628965,31.06868,0.09146,6.885451,0.0,3.248912,3.312725,326.7658,4.0,22.4,6.973084,20.59582,0.0
9494,10/08/2018 20:40,0.3799582,20.63695,0.0,7.069673,0.0,3.20439,1.72358,103.0312,4.0,22.4,6.97,20.94679,0.0
9495,10/08/2018 21:00,0.04065835,1.410697,0.0,7.063411,0.0,1.137653,0.5559338,0.0,3.993371,22.4,6.97,20.8893,0.0
9496,10/08/2018 21:20,0.2866325,15.92577,0.0,6.863654,0.0,-0.01989667,0.4305903,0.0,3.726601,22.4,6.979056,20.98848,0.0
9497,10/08/2018 21:40,0.7555486,53.08755,0.00984785,6.42174,0.0,1.391427,0.05805463,0.0,3.5,22.4,6.973838,21.0528,0.0
9498,10/08/2018 22:00,41.67672,3321.328,0.00570825,5.320886,0.0,3.698961,0.045872,0.0,3.527894,22.4,6.971448,21.00563,0.0
9499,10/08/2018 22:20,120.8763,9875.416,5.293923,3.925272,0.0,2.952429,0.3701853,1545.158,3.815044,22.4,7.001914,19.94454,0.0
9500,10/08/2018 22:40,10.26777,794.7349,4.372771,4.382321,0.0,3.119906,1.664221,3271.728,3.981826,22.316,7.054723,18.96551,0.0
9501,10/08/2018 23:00,1.876003,121.9155,0.4100066,6.375346,0.0,3.274731,3.061759,803.5375,3.979944,22.3,7.010001,18.76545,0.0
9502,10/08/2018 23:20,0.748935,47.96439,0.0,6.842979,0.0,3.287009,2.256082,187.9663,3.97979,22.3,6.993217,20.10325,0.0
9503,10/08/2018 23:40,0.2501101,16.97505,0.0,6.949097,0.0,1.960767,1.328006,0.0,3.98,22.3,7.001194,20.7544,0.0
9504,11/08/2018 00:00,0.3793265,30.42169,0.0,6.675588,0.0,-0.02,0.6558227,0.0,3.638186,22.3,7.007539,20.94153,0.0
9505,11/08/2018 00:20,0.507838,36.55446,0.02127307,5.859434,0.0,3.232255,0.03196258,0.0,3.5,22.3,6.983323,21.04047,0.0
9506,11/08/2018 00:40,1.63325,110.0858,0.06566001,5.117595,0.0,3.722556,0.03635459,0.0,3.50065,22.3,6.98746,21.03731,0.0
9507,11/08/2018 01:00,96.20427,7729.875,2.37118,4.055161,0.0,3.444447,0.0718165,331.0774,3.663668,22.3,6.972224,20.88424,0.0
9508,11/08/2018 01:20,39.33802,3079.199,3.797401,3.676887,0.0,3.379152,1.740251,3348.262,3.879814,22.3,7.027614,19.34728,0.0
9509,11/08/2018 01:40,2.372518,151.8314,0.4513741,5.700507,0.0,3.368745,3.307545,1195.682,3.89,22.21287,7.010001,19.08889,0.0
9510,11/08/2018 02:00,0.2591792,15.8146,0.0,6.183603,0.0,3.421208,2.540982,0.0,3.89,22.2,7.010001,20.57573,0.0
9511,11/08/2018 02:20,0.2590801,17.25717,0.0,6.412091,0.0,0.4205161,1.886073,0.0,3.88762,22.2,7.033732,20.51075,0.0
9512,11/08/2018 02:40,0.6915691,52.25984,0.0,6.173689,0.0,-0.02,1.024576,0.0,3.629602,22.2,7.019999,20.78324,0.0
9513,11/08/2018 03:00,0.5305021,37.87714,0.00075975,5.390403,0.0,2.243357,0.03293891,0.0,3.5,22.2,7.007541,21.05042,0.0
9514,11/08/2018 03:20,0.1735985,10.89575,0.09912591,4.51987,0.0,3.575014,0.03,0.0,3.5,22.2,7.0,21.04418,0.0
9515,11/08/2018 03:40,41.65279,3621.367,0.865524,3.780182,0.0,3.58246,0.04003158,0.0,3.559738,22.2,6.987107,20.73844,0.0
9516,11/08/2018 04:00,41.60386,3686.169,2.592702,3.227609,0.0,3.379731,1.365296,2107.635,3.696433,22.2,7.007369,19.26454,0.0
9517,11/08/2018 04:20,0.913673,62.24349,0.4549699,4.769717,0.0,3.467379,3.431127,1210.907,3.739968,22.2,7.012541,18.84555,0.0
9518,11/08/2018 04:40,0.7365842,55.59425,0.0,5.0961,0.0,3.534053,3.950957,173.2166,3.74,22.2,7.017457,19.86884,0.0
9519,11/08/2018 05:00,0.2580883,17.31059,0.0,5.21474,0.0,1.330286,2.962131,0.0,3.74,22.1363,7.03,20.64132,0.0
9520,11/08/2018 05:20,0.379208,24.34345,0.0,5.138923,0.0,0.0027245,2.029519,0.0,3.626518,22.1,7.028975,20.5484,0.0
9521,11/08/2018 05:40,0.3872031,28.00295,0.008599515,4.709987,0.0,1.484445,0.1175372,0.0,3.5,22.1,7.010001,20.89408,0.0
9522,11/08/2018 06:00,0.3861551,24.80385,0.06332217,4.050206,0.0,3.625606,0.03,0.0,3.5,22.1,7.010001,21.05526,0.0
9523,11/08/2018 06:20,22.4466,1943.259,0.3349677,3.471799,0.0,3.611524,0.03,0.0,3.514931,22.1,7.003755,21.05015,0.0
9524,11/08/2018 06:40,94.03996,8005.044,3.856176,2.672707,0.0,3.207446,0.7754453,1486.163,3.728338,22.1,7.032369,20.25526,0.0
9525,11/08/2018 07:00,3.382486,259.8515,2.341565,3.642981,0.0,3.271034,2.238905,1922.259,3.839942,22.02355,7.038867,18.73964,0.0
9526,11/08/2018 07:20,0.888734,72.97356,0.1320886,5.046105,0.0,3.394636,4.023051,475.0289,3.839999,22.0,7.019999,20.11143,0.0
9527,11/08/2018 07:40,0.2500588,16.27242,0.0,5.189376,0.0,2.125309,2.806403,0.0,3.839999,22.0,7.027453,20.69459,0.0
9528,11/08/2018 08:00,0.0,0.0,0.0,5.21641,0.0,-0.02,2.465833,0.0,3.826963,21.95165,7.027738,20.77561,0.0
9529,11/08/2018 08:20,0.5077175,39.51328,0.0,5.094004,0.0,0.1065164,1.773754,0.0,3.631526,21.91742,7.019178,21.01905,0.0
9530,11/08/2018 08:40,0.5200018,35.07723,0.04236066,4.563457,0.0,3.031769,0.06829643,0.0,3.5,22.0,7.0,21.07675,0.0
9531,11/08/2018 09:00,9.352442,939.3654,0.04710101,3.863283,0.0,3.644012,0.03,0.0,3.504159,22.0,7.0,21.07569,0.0
9532,11/08/2018 09:20,131.0922,13202.1,5.761019,3.015557,0.0,2.985771,0.2025738,736.8655,3.731867,21.97632,6.953771,20.16486,0.0
9533,11/08/2018 09:40,42.21584,4049.741,7.299431,3.181843,0.0,2.930958,1.948857,2600.392,4.014798,21.83706,7.096471,18.58105,0.0
9534,11/08/2018 10:00,1.997379,171.8793,1.128824,5.625371,0.0,4.226867,2.947494,1216.075,4.019715,21.8,6.996428,18.48027,0.0
9535,11/08/2018 10:20,0.5099524,56.79044,0.0,6.388633,0.0,3.536898,2.461487,162.6729,4.02,21.8,6.9852,19.76903,0.0
9536,11/08/2018 10:40,0.0,0.0,0.0,6.400856,0.0,2.069186,1.349319,0.0,4.02,21.8565,6.981179,20.11088,0.0
9537,11/08/2018 11:00,0.011165,0.07231705,0.0,6.251517,0.0,-0.02,1.272614,0.0,3.738045,21.96801,6.98755,20.52019,0.0
9538,11/08/2018 11:20,0.8875257,92.14424,0.1215292,5.723859,0.0,3.273895,0.08396111,0.0,3.5,21.91732,6.964001,21.07208,0.0
9539,11/08/2018 11:40,0.5086148,48.61362,0.173009,5.139164,0.0,3.641547,0.04,0.0,3.5,21.9,6.980001,21.08466,0.0
9540,11/08/2018 12:00,173.3175,21310.12,7.877154,4.186336,0.0,2.603227,0.04773392,0.0,3.725463,21.9,7.013682,21.01897,0.0
9541,11/08/2018 12:20,102.1361,11941.26,13.85556,2.974847,0.0,2.624286,0.9745277,3366.432,4.209073,21.85799,7.165628,19.65738,0.000918321
9542,11/08/2018 12:40,2.594176,231.7974,6.938221,5.109673,0.0,2.995348,1.876278,2595.488,4.263516,21.8,7.087889,18.83796,0.009855169
9543,11/08/2018 13:00,1.443792,122.8658,2.500463,7.250489,0.0,3.005857,2.136963,2104.509,4.260001,21.8,7.006769,18.44739,0.01451733
9544,11/08/2018 13:20,3.512723,288.8996,0.1814175,9.141296,0.0,3.063221,2.653018,754.707,4.259824,21.84684,6.95402,19.0308,0.001682837
9545,11/08/2018 13:40,0.0,0.0,0.0,9.323584,0.0,1.98347,2.036039,0.0,4.260001,21.9,6.949998,19.77473,0.0
9546,11/08/2018 14:00,0.1286757,8.591131,0.007196165,9.317392,0.0,-0.02,1.840475,0.0,4.208042,22.04326,6.949998,20.13918,0.0
9547,11/08/2018 14:20,0.3790683,22.85181,0.01170825,9.162852,0.0,0.3723853,1.100474,0.0,3.607007,22.08032,6.94785,20.70615,0.0
9548,11/08/2018 14:40,69.92188,5205.271,2.835845,7.655809,0.0,3.231299,0.05152341,0.0,3.563524,22.0,6.933943,20.945,0.0
9549,11/08/2018 15:00,104.9284,8437.051,9.00337,5.927994,0.0,2.598716,0.7037946,2152.057,3.896481,22.0,7.045994,19.43208,0.0
9550,11/08/2018 15:20,2.778192,205.4987,3.512876,7.31029,0.0,3.116637,2.054068,2517.811,3.999844,22.0,7.0154,18.95403,0.0
9551,11/08/2018 15:40,1.000725,73.37045,0.0,8.995417,0.0,3.262995,3.061551,566.0823,3.99991,22.0,6.99307,19.15247,0.0
9552,11/08/2018 16:00,0.129129,9.053171,0.0,9.191755,0.0,3.216472,1.800887,0.0,4.0,22.00957,6.990064,19.89392,0.0
9553,11/08/2018 16:20,0.129115,8.858526,0.0,9.166188,0.0,0.4918196,1.013258,0.0,3.943495,22.1,6.983789,20.2149,0.0
9554,11/08/2018 16:40,0.5080676,41.94922,0.0050295,8.722906,0.0,1.263122,0.4270427,0.0,3.524499,22.1,6.996039,20.76224,0.0
9555,11/08/2018 17:00,0.3859852,33.04255,0.06122466,8.03569,0.0,3.659747,0.03063058,0.0,3.5,22.1,6.971768,21.0244,0.0
9556,11/08/2018 17:20,22.50763,1988.699,0.4212185,7.392182,0.0,3.62533,0.04417325,0.0,3.51101,22.1,6.973552,21.01738,0.0
9557,11/08/2018 17:40,128.5042,11719.31,7.194045,5.691596,0.0,2.62665,0.2314562,939.5945,3.780694,22.1,7.044559,20.71017,0.0
9558,11/08/2018 18:00,25.68679,2314.91,7.070396,5.732503,0.0,2.807326,1.634831,3526.487,3.989856,22.1,7.106815,19.18139,0.0
9559,11/08/2018 18:20,2.008033,154.3267,0.7514684,7.940149,0.00459875,3.246979,2.787885,1261.036,3.99,22.1,7.012854,19.18452,0.0
9560,11/08/2018 18:40,0.6297764,43.59533,0.0,8.55828,0.0,3.273162,2.125061,170.8424,3.99,22.1,7.026314,19.54426,0.0
9561,11/08/2018 19:00,0.1284635,9.060768,0.0,8.647455,0.0,1.336103,0.9978359,0.0,3.989257,22.1,7.032046,20.30964,0.0
9562,11/08/2018 19:20,0.4907532,34.27597,0.00949275,8.339186,0.0,0.346225,0.4754807,0.0,3.628869,22.1,7.016202,20.62637,0.0
9563,11/08/2018 19:40,0.3966292,27.04693,0.09632891,7.526485,0.0,3.827504,0.04178651,0.0,3.51,22.1,7.004088,20.96124,0.0
9564,11/08/2018 20:00,0.1288459,9.20143,0.09646727,7.016984,0.0,3.675201,0.0435215,0.0,3.51,22.1,7.010202,20.99834,0.0
9565,11/08/2018 20:20,176.0748,17048.63,5.515698,5.702041,0.0,2.999732,0.05164301,13.78841,3.780658,22.18047,7.03385,20.57449,0.0
9566,11/08/2018 20:40,76.18722,7047.083,7.855892,4.722497,0.0,2.687545,0.9265741,3957.578,4.177693,22.12072,7.136316,19.27766,0.0
9567,11/08/2018 21:00,2.258292,169.6101,2.982855,6.441882,0.0,2.734576,1.893064,2670.799,4.207584,22.1,7.084535,18.03391,0.0
9568,11/08/2018 21:20,1.381771,87.65723,0.2038415,8.01435,0.0,3.025801,2.58484,455.4737,4.2,22.1,7.034633,19.66322,0.0
9569,11/08/2018 21:40,0.0,0.0,0.0,8.345842,0.0,1.927282,1.025134,0.0,4.2,22.1,7.043157,20.73913,0.0
9570,11/08/2018 22:00,0.0,0.0,0.0,8.066047,0.0,-0.02,0.4686571,0.0,4.163324,22.1,7.050177,20.79576,0.0
9571,11/08/2018 22:20,0.378681,24.68472,0.01668375,7.767869,0.0,0.332744,0.3476488,0.0,3.608131,22.1,7.034581,20.63532,0.0
9572,11/08/2018 22:40,0.379495,21.09327,0.1000858,6.537498,0.0,3.823247,0.07331367,0.0,3.5,22.1,7.024924,20.99305,0.0
9573,11/08/2018 23:00,67.98664,4391.428,1.209807,5.680661,0.0,3.442522,0.05999999,0.0,3.581647,22.1,7.020498,21.01418,0.0
9574,11/08/2018 23:20,73.63921,4558.754,4.977607,4.407302,0.0,3.040837,1.093536,2796.887,3.846872,22.1,7.071678,20.40456,0.0
9575,11/08/2018 23:40,2.522672,126.7223,1.553057,5.849441,0.0,3.341193,2.628187,1858.422,3.899524,22.1,7.066324,19.18637,0.0
9576,12/08/2018 00:00,0.6759849,32.77867,0.0,6.734483,0.0,3.362818,3.384362,362.9612,3.899642,22.1,7.060281,20.21199,0.0
9577,12/08/2018 00:20,0.2033707,6.997891,0.0,6.823924,0.0,3.129229,1.825048,0.1305263,3.900001,22.1,7.054981,20.58682,0.0
9578,12/08/2018 00:40,0.3855558,15.27572,0.0,6.878842,0.0,-0.006792831,0.5715424,0.0,3.891965,22.1,7.076328,20.56135,0.0
9579,12/08/2018 01:00,0.5076009,22.26935,0.0046575,6.599917,0.0,-0.019553,0.3794409,0.0,3.59765,22.02538,7.070226,20.95843,0.0
9580,12/08/2018 01:20,0.2578192,11.20043,0.09338116,5.629444,0.0,2.947455,0.03,0.0,3.5,22.03086,7.047965,20.98178,0.0
9581,12/08/2018 01:40,30.82892,2205.565,0.5628361,4.753017,0.0,3.607934,0.03893067,0.0,3.523099,22.1,7.048639,20.99939,0.0
9582,12/08/2018 02:00,71.71413,5511.219,2.483015,3.750093,0.0,3.403891,0.6320335,1507.769,3.715032,22.07164,7.058553,19.9528,0.0
9583,12/08/2018 02:20,4.908408,353.9227,1.969874,4.272887,0.0,3.381757,2.323365,2099.302,3.800648,22.0,7.071855,19.62547,0.0
9584,12/08/2018 02:40,0.461736,29.24121,0.0,5.549497,0.0,3.45278,3.953506,525.2082,3.8,22.0,7.083166,20.31893,0.0
9585,12/08/2018 03:00,0.3886623,23.71055,0.0,5.551432,0.0,2.434982,2.249621,0.0,3.8,22.0,7.078419,20.45581,0.0
9586,12/08/2018 03:20,0.0,0.0,0.0,5.568074,0.0,0.3244984,1.311379,0.0,3.77598,22.0,7.088405,20.43232,0.0
9587,12/08/2018 03:40,0.6574007,51.38877,0.04136815,5.21122,0.0,1.248646,0.6447667,0.0,3.515083,22.0,7.086181,20.68132,0.0
9588,12/08/2018 04:00,0.3512235,23.71001,0.1380317,4.458926,0.0,3.697445,0.03,0.0,3.51,22.0,7.060076,20.97614,0.0
9589,12/08/2018 04:20,7.389284,582.3616,0.2131104,3.896223,0.0,3.697041,0.03115025,0.0,3.512641,22.0,7.055726,20.95077,0.0
9590,12/08/2018 04:40,70.96269,6101.085,2.584361,3.028525,0.0,2.779769,0.202953,736.4346,3.631301,22.0,7.047662,20.84405,0.0
9591,12/08/2018 05:00,25.58624,2020.515,3.626737,3.127341,0.0,3.169597,1.911268,2679.511,3.787612,21.91689,7.1164,19.28726,0.0
9592,12/08/2018 05:20,1.130546,75.75127,0.3938765,4.790126,0.0,3.440339,3.900991,842.0414,3.79,21.9,7.069846,19.12657,0.0
9593,12/08/2018 05:40,0.1291435,8.109724,0.0,5.010395,0.0,2.997877,2.798758,0.0,3.79,21.9,7.089751,20.27404,0.0
9594,12/08/2018 06:00,0.2510616,16.59632,0.0,5.010001,0.0,0.7434117,1.727911,0.0,3.79,21.8404,7.101972,20.52813,0.0
9595,12/08/2018 06:20,0.4784865,31.11991,0.01041565,4.883248,0.0,0.3336179,0.9699966,0.0,3.560123,21.8,7.077845,20.8851,0.0
9596,12/08/2018 06:40,0.416004,26.28654,0.1242984,4.105701,0.0,3.736324,0.02573151,0.0,3.51,21.87867,7.063141,20.94822,0.0
9597,12/08/2018 07:00,0.5154544,32.48419,0.160366,3.626986,0.0,3.703704,0.02,0.0,3.51,21.9,7.070095,20.95579,0.0
9598,12/08/2018 07:20,41.54007,3434.368,0.6693885,3.115583,0.0,3.543564,0.04095158,0.0,3.564001,21.9,7.066644,20.68499,0.0
9599,12/08/2018 07:40,31.85103,2600.382,3.463691,2.693564,0.0,3.348145,1.712302,2272.063,3.690234,21.81416,7.086499,18.98094,0.0
9600,12/08/2018 08:00,2.967415,206.3655,0.5590351,4.013098,0.0,3.507107,3.957492,1064.534,3.703008,21.8,7.070065,19.54903,0.0
9601,12/08/2018 08:20,0.1288742,7.84129,0.0,4.388179,0.0,3.520257,4.106431,72.72044,3.7,21.8,7.077602,20.81664,0.0
9602,12/08/2018 08:40,0.3871749,25.10706,0.0,4.477946,0.0,2.041721,2.901144,0.0,3.7,21.8,7.076806,20.81944,0.0
9603,12/08/2018 09:00,0.37925,22.34907,0.0,4.405256,0.0,-0.02,2.407161,0.0,3.587215,21.85242,7.100366,20.88654,0.0
9604,12/08/2018 09:20,0.2576065,15.98808,0.1102317,3.986139,0.0,3.076364,0.1172521,0.0,3.5,21.8,7.043799,20.93875,0.0
9605,12/08/2018 09:40,0.5096991,36.59632,0.2718644,3.46206,0.0,3.715882,0.02,0.0,3.5,21.8,7.050401,20.93686,0.0
9606,12/08/2018 10:00,117.3522,12683.75,0.1867701,3.069611,0.0,3.174166,0.02,0.0,3.604002,21.8,7.069485,20.92321,0.0
9607,12/08/2018 10:20,145.1118,16798.23,10.45624,2.052433,0.0,2.600446,0.8507065,1927.477,4.131058,21.69878,7.182721,20.04441,0.0
9608,12/08/2018 10:40,2.267972,226.3355,6.763143,3.241554,0.0,2.97424,1.986754,2559.008,4.25,21.6,7.114938,18.11639,0.004956824
9609,12/08/2018 11:00,2.513666,243.1752,1.782869,5.484468,0.0,3.072797,2.381978,1822.064,4.241987,21.6,7.03583,18.57019,0.004493617
9610,12/08/2018 11:20,0.889199,95.03568,0.0973395,6.857234,0.0,3.087691,2.586434,410.2847,4.23994,21.62515,6.987322,18.90371,0.000515887
9611,12/08/2018 11:40,0.2577626,23.82531,0.0,6.921837,0.0,2.107636,1.663417,0.0,4.239999,21.73626,7.000219,19.74798,0.0
9612,12/08/2018 12:00,0.1306591,12.06925,0.09602434,6.873746,0.0,-0.01842617,1.454626,0.0,4.152492,21.9,7.010444,19.99715,0.0
9613,12/08/2018 12:20,0.5080965,55.17333,0.1314289,6.782378,0.0,0.2295895,0.8383586,0.0,3.565568,21.95107,6.99425,20.45298,0.0
9614,12/08/2018 12:40,36.67046,4417.742,0.204899,5.829806,0.0,3.681474,0.03142399,0.0,3.516042,21.8,6.983907,20.88269,0.0
9615,12/08/2018 13:00,142.8687,17453.87,8.796595,4.597024,0.0,2.971275,0.2488415,939.3165,3.870188,21.8,7.090743,20.32277,0.0
9616,12/08/2018 13:20,22.31933,2672.265,10.4452,4.532276,0.0,2.940607,1.782209,2896.637,4.067209,21.72027,7.104065,18.51545,0.001619113
9617,12/08/2018 13:40,2.645532,254.9725,2.562019,6.807563,0.0,3.21277,2.136704,2224.81,4.069403,21.73239,7.008152,18.4,0.005681392
9618,12/08/2018 14:00,0.8814119,78.22946,0.178063,8.393473,0.0,3.227016,2.718957,629.8412,4.064048,21.8,6.959451,18.95675,0.000582225
9619,12/08/2018 14:20,0.5155247,42.16352,0.0,8.719265,0.0,3.025053,1.528907,0.0,4.06,21.81005,6.960172,19.73883,0.0
9620,12/08/2018 14:40,0.0,0.0,0.03346249,8.539999,0.0,-0.005864501,0.9882549,0.0,3.924187,21.9,6.974233,20.09774,0.0
9621,12/08/2018 15:00,0.508048,37.51572,0.168452,8.321816,0.0,2.244924,0.1814094,0.0,3.503497,21.9,6.959017,20.82012,0.0
9622,12/08/2018 15:20,0.49282,34.20894,0.1757715,7.717398,0.0,3.753713,0.036659,0.0,3.5,21.9,6.960029,20.88684,0.0
9623,12/08/2018 15:40,93.81627,7184.103,3.347144,6.635565,0.0,3.362277,0.05737999,0.0,3.637212,21.9,6.99986,20.85617,0.0
9624,12/08/2018 16:00,63.66471,4985.224,9.248677,5.354518,0.0,2.860854,1.333671,3483.324,3.921149,21.9,7.090566,19.61399,0.0
9625,12/08/2018 16:20,2.395761,171.4794,2.188152,7.337049,0.0,3.282941,2.343727,2131.063,3.95,21.9,7.008505,18.73037,0.0
9626,12/08/2018 16:40,0.8769444,60.64532,0.0,8.61458,0.0,3.328849,2.786872,192.763,3.949841,21.99262,7.00054,19.35612,0.0
9627,12/08/2018 17:00,0.0,0.0,0.05088301,8.696774,0.0,3.188446,0.9298152,0.0,3.95,22.0,6.990041,19.83493,0.0
9628,12/08/2018 17:20,0.128775,9.158031,0.02249475,8.60599,0.0,0.5631511,0.4274978,0.0,3.920003,22.0,7.00007,20.24363,0.0
9629,12/08/2018 17:40,0.7664366,62.17658,0.1163048,8.234726,0.0,1.180505,0.3946158,0.0,3.533968,22.0,7.004468,20.70302,0.0
9630,12/08/2018 18:00,0.6454757,48.42533,0.1586929,7.507913,0.0,3.722725,0.04308517,0.0,3.5,22.0,6.980522,20.84717,0.0
9631,12/08/2018 18:20,71.97978,6600.556,0.583549,6.922919,0.0,3.628941,0.0537785,0.0,3.577848,22.0,6.99286,20.82505,0.0
9632,12/08/2018 18:40,84.44806,7572.092,6.74207,5.266464,0.0,3.093823,0.6620744,2554.587,3.869123,22.0,7.067285,19.63808,0.0
9633,12/08/2018 19:00,2.695768,195.2019,3.68781,6.228664,0.0,3.216433,1.949687,2971.306,3.94842,22.0,7.069164,19.09841,0.0
9634,12/08/2018 19:20,1.460325,105.7523,0.2056801,7.911823,0.0,3.361086,2.907378,591.9412,3.942088,22.02003,7.015607,20.23732,0.0
9635,12/08/2018 19:40,1.056959,86.63896,0.078862,8.243219,0.0,3.333419,1.755022,33.34209,3.94,22.1,7.020723,20.68749,0.0
9636,12/08/2018 20:00,0.1288175,9.495742,0.06704982,8.246088,0.0,1.427856,0.9803413,0.0,3.94,22.1,7.021821,20.77773,0.0
9637,12/08/2018 20:20,0.3918766,26.46906,0.09900172,8.073877,0.0,0.2277405,0.4889469,0.0,3.642038,22.1,7.022425,20.80868,0.0
9638,12/08/2018 20:40,0.3737309,25.35986,0.2073425,7.245715,0.0,3.801156,0.03138166,0.0,3.5,22.1,7.013858,20.84336,0.0
9639,12/08/2018 21:00,60.20531,5018.087,0.1620845,6.685289,0.0,3.678343,0.04825542,0.0,3.538366,22.1,7.010451,20.80847,0.0
9640,12/08/2018 21:20,183.4126,15531.83,9.416072,4.811738,0.0,2.586663,0.251643,1544.939,4.014076,22.1,7.125693,20.28726,0.0
9641,12/08/2018 21:40,7.706329,606.1827,6.516402,5.025668,0.0,2.995533,1.300203,3827.57,4.203273,22.1,7.114516,19.08385,0.000461938
9642,12/08/2018 22:00,2.504287,133.6744,1.518592,6.942672,0.0,3.147826,2.127759,2101.436,4.200735,22.1,7.056398,19.1439,0.00111046
9643,12/08/2018 22:20,1.008178,57.96575,0.1269684,8.042018,0.0,3.155538,2.316831,340.1704,4.193873,22.1,7.023715,19.85579,8.875109e-06
9644,12/08/2018 22:40,0.0363,0.4484938,0.09000002,8.220095,0.0,2.089135,0.874026,0.0,4.19,22.1672,7.020496,20.81644,0.0
9645,12/08/2018 23:00,0.214335,10.01275,0.09000002,7.982599,0.0,-0.02,0.6912463,0.0,4.064424,22.16774,7.030427,20.77188,0.0
9646,12/08/2018 23:20,0.5001975,32.05357,0.1556254,7.777815,0.0,0.218746,0.2586388,0.0,3.536799,22.10434,7.024269,20.8131,0.0
9647,12/08/2018 23:40,1.915383,89.31334,0.201091,6.672933,0.0,3.616154,0.04404267,0.0,3.510739,22.2,7.033697,20.85691,0.0
9648,13/08/2018 00:00,99.83047,7087.166,2.98487,5.439524,0.0,3.287236,0.08034905,327.7341,3.675767,22.2,7.037801,20.58556,0.0
9649,13/08/2018 00:20,41.25962,3041.803,5.416314,4.692475,0.0,3.139474,1.414232,3744.604,3.896005,22.14783,7.090039,19.44259,0.0
9650,13/08/2018 00:40,1.016617,65.30463,0.3969138,6.603618,0.0,3.380153,2.984261,1346.24,3.900001,22.1,7.050616,19.8097,0.0
9651,13/08/2018 01:00,0.25047,16.81378,0.08000001,7.146908,0.0,3.393515,2.461293,140.3665,3.900001,22.1,7.050864,20.62298,0.0
9652,13/08/2018 01:20,0.1291575,9.177771,0.08000001,7.200995,0.0,2.942195,1.077176,0.0,3.900001,22.1,7.050152,20.73128,0.0
9653,13/08/2018 01:40,0.3983225,28.51585,0.08299775,7.072059,0.0,0.006675501,0.5026338,0.0,3.642378,22.1,7.064734,20.45566,0.0
9654,13/08/2018 02:00,0.6187568,44.67104,0.1462048,6.446471,0.0,2.122111,0.03085166,0.0,3.51,22.1,7.049354,20.7678,0.0
9655,13/08/2018 02:20,0.2588535,17.37524,0.2102066,5.717811,0.0,3.747656,0.0391305,0.0,3.51,22.1,7.050003,20.81803,0.0
9656,13/08/2018 02:40,42.06552,3923.235,0.7599239,4.994997,0.0,3.637318,0.05738224,0.0,3.55546,22.1,7.050128,20.62813,0.0
9657,13/08/2018 03:00,38.72329,3617.092,2.850956,4.250721,0.0,3.450996,1.246197,2534.659,3.696622,22.1,7.071898,19.17504,0.0
9658,13/08/2018 03:20,1.345908,99.06789,0.7574783,5.427693,0.0,3.494376,3.170594,1402.449,3.73,22.1,7.049648,19.21097,0.0
9659,13/08/2018 03:40,0.2579322,19.16966,0.1,5.890094,0.0,3.560659,3.789248,173.2146,3.73,22.1,7.084554,20.254,0.0
9660,13/08/2018 04:00,0.1292284,9.866457,0.08899753,5.991434,0.0,1.662771,1.946249,0.0,3.73,22.1,7.09121,20.73833,0.0
9661,13/08/2018 04:20,0.3783757,29.56322,0.08000001,5.970632,0.0,0.0281375,1.570853,0.0,3.628427,22.1,7.085986,20.61478,0.0
9662,13/08/2018 04:40,0.0,0.0,0.1085776,5.339047,0.0,3.676503,0.07470499,0.0,3.51,22.1,7.05502,20.74223,0.0
9663,13/08/2018 05:00,0.3861832,26.95638,0.195953,4.841208,0.0,3.679652,0.02,0.0,3.51,22.1,7.050642,20.80255,0.0
9664,13/08/2018 05:20,21.08659,1750.077,0.224634,4.386181,0.0,3.733142,0.03019883,0.0,3.522723,22.1,7.060096,20.81104,0.0
9665,13/08/2018 05:40,62.82804,5240.744,3.600157,3.524458,0.0,3.217565,0.8506257,1601.357,3.691769,22.1,7.099964,19.69936,0.0
9666,13/08/2018 06:00,1.40475,96.83377,1.685103,4.329155,0.0,3.427676,2.621322,1800.122,3.74,22.1,7.074736,19.36435,0.0
9667,13/08/2018 06:20,1.010392,68.35152,0.02477834,5.228596,0.0,3.517197,4.275084,424.755,3.74,22.1,7.073124,20.21384,0.0
9668,13/08/2018 06:40,0.1734342,9.868141,0.09000002,5.334237,0.0,2.563832,2.391286,0.0,3.74,22.1,7.085825,20.70837,0.0
9669,13/08/2018 07:00,0.3247867,21.47251,0.09000002,5.345067,0.0,-0.02,1.554511,0.0,3.69373,22.1,7.100322,20.72028,0.0
9670,13/08/2018 07:20,0.629809,41.84208,0.08064626,4.944793,0.0,2.733549,0.4665079,0.0,3.51,22.1,7.056528,20.79051,0.0
9671,13/08/2018 07:40,0.3647662,23.17986,0.1248625,4.728076,0.0,3.689211,0.02,0.0,3.51,22.1,7.065331,20.80588,0.0
9672,13/08/2018 08:00,62.12796,6110.273,0.1627625,4.27966,0.0,3.711387,0.02390766,0.0,3.535306,22.1,7.069685,20.82605,0.0
9673,13/08/2018 08:20,144.7846,15801.82,9.893902,3.108902,0.0,2.876573,0.2720407,938.7861,3.942924,22.05605,7.071446,19.46294,0.0
9674,13/08/2018 08:40,29.17801,3460.122,7.219841,3.410607,0.0,2.991263,1.823972,2644.993,4.146728,21.90938,7.133671,18.29455,0.000779501
9675,13/08/2018 09:00,1.517991,159.9698,2.077613,5.428216,0.0,3.13091,2.172363,1909.446,4.150001,21.9,7.048876,18.19678,0.00412434
9676,13/08/2018 09:20,2.268811,223.961,0.1100708,6.640424,0.0,3.126249,2.389606,339.8288,4.150001,21.9,7.020468,19.92022,0.000200122
9677,13/08/2018 09:40,0.386665,39.06047,0.06581326,6.830476,0.0,2.227282,1.040498,0.0,4.149056,21.9,7.011558,19.83102,0.0
9678,13/08/2018 10:00,0.0,0.0,0.046686,6.797025,0.0,-0.02,0.8095161,0.0,3.881615,21.9697,7.029744,20.03473,0.0
9679,13/08/2018 10:20,0.6381151,75.41101,0.1556522,6.351914,0.0,2.951241,0.158496,0.0,3.51,22.0,7.005376,20.67731,0.0
9680,13/08/2018 10:40,0.2147808,24.45695,0.225749,5.680574,0.0,3.700057,0.04175567,0.0,3.51,22.0,7.005425,20.82915,0.0
9681,13/08/2018 11:00,158.993,20514.83,7.479539,4.734505,0.0,3.055047,0.05992715,0.0,3.736652,22.0,7.019999,20.70317,0.0
9682,13/08/2018 11:20,57.37358,7336.205,12.93524,3.972603,0.0,2.843034,1.386152,3172.37,4.073006,22.0,7.11047,19.09694,7.534431e-06
9683,13/08/2018 11:40,1.890366,186.2228,5.987311,5.837643,0.0,3.184303,1.787955,2306.535,4.099484,22.0,7.061707,18.77642,0.005409284
9684,13/08/2018 12:00,1.385224,154.8962,1.969002,7.547295,0.0,3.200722,2.284272,1974.316,4.099956,22.04814,6.989253,18.74617,0.01333058
9685,13/08/2018 12:20,2.400707,258.0458,0.2680226,8.752783,0.0,3.229462,2.628067,407.2538,4.099999,22.1,6.970698,20.25161,0.00010446
9686,13/08/2018 12:40,0.257791,27.61928,0.1377275,8.815084,0.0,2.364531,1.517076,0.0,4.098248,22.1,6.971957,20.3965,0.0
9687,13/08/2018 13:00,0.0,0.0,0.1311938,8.723387,0.0,-0.01547908,0.9963471,0.0,3.835714,22.1,6.97,20.68842,0.0
9688,13/08/2018 13:20,0.6400312,61.70862,0.2139228,8.303548,0.0,2.897531,0.3319447,0.0,3.5,22.1,6.956442,20.63394,0.0
9689,13/08/2018 13:40,185.6006,21051.13,5.478141,7.099981,0.0,3.356866,0.06745857,0.0,3.684109,22.1,6.999599,20.66657,0.0
9690,13/08/2018 14:00,113.4338,13061.6,17.1316,5.313637,0.0,2.560484,0.5915863,2557.212,4.273932,22.1,7.150173,19.14456,0.001742424
9691,13/08/2018 14:20,4.025129,383.5643,10.39051,6.281419,0.0,2.947273,1.775309,2972.947,4.349999,22.1,7.116872,17.81991,0.01233504
9692,13/08/2018 14:40,3.004805,276.6781,5.195338,8.079812,0.0,3.042169,1.809424,2306.535,4.347363,22.1,7.037155,17.88841,0.02518548
9693,13/08/2018 15:00,2.392072,232.1892,2.097423,9.652776,0.0,3.038451,2.273565,2163.219,4.345379,22.1,6.979255,17.97323,0.02396272
9694,13/08/2018 15:20,2.134211,155.8058,0.3258577,10.7731,0.0,3.046633,2.564752,444.5357,4.339999,22.13001,6.951758,19.37701,0.001993394
9695,13/08/2018 15:40,0.3792806,27.74712,0.1731125,10.84352,0.0,2.095592,0.9702838,0.0,4.339999,22.2,6.935819,19.44266,0.0
9696,13/08/2018 16:00,0.0,0.0,0.22248,10.90289,0.0,-0.01521083,0.8944694,0.0,4.221875,22.2,6.949998,19.77865,0.0
9697,13/08/2018 16:20,65.7036,6711.794,0.409527,10.66308,0.0,0.032897,0.934899,0.0,3.653326,22.22684,6.950287,20.34454,0.0
9698,13/08/2018 16:40,111.2945,12213.34,10.15391,7.86363,0.0,2.868099,0.3155105,1545.83,3.898756,22.2,6.969157,20.27953,0.0
9699,13/08/2018 17:00,8.621655,892.6361,5.58239,8.480472,0.0,3.172935,1.693301,3195.167,4.018709,22.2,7.009296,18.86309,0.000178185
9700,13/08/2018 17:20,1.102125,102.2416,1.042142,10.08478,0.0,3.30937,2.272154,1577.41,4.015066,22.2,6.952738,18.80264,0.000862671
9701,13/08/2018 17:40,1.017013,86.10616,0.1577344,10.78163,0.0,3.27981,1.957621,132.4893,4.010001,22.2,6.959466,19.88131,0.0
9702,13/08/2018 18:00,0.2576777,17.70012,0.1601875,10.85295,0.0,1.543623,0.6390122,0.0,4.010001,22.26332,6.96,20.0171,0.0
9703,13/08/2018 18:20,0.0,0.0,0.162688,10.65763,0.0,-0.02,0.3877361,0.0,3.847009,22.3,6.960894,20.21986,0.0
9704,13/08/2018 18:40,0.5109425,33.89219,0.2542414,10.42654,0.0,0.9372355,0.1179218,0.0,3.501121,22.3,6.960016,20.72924,0.0
9705,13/08/2018 19:00,0.3793784,26.46831,0.32,9.500382,0.0,3.633444,0.05436875,0.0,3.500159,22.3,6.96,20.80085,0.0
9706,13/08/2018 19:20,125.6909,11603.3,5.573815,7.986286,0.0,3.135564,0.06169716,132.763,3.713143,22.3,6.961585,20.28308,0.0
9707,13/08/2018 19:40,61.94955,5388.067,7.69808,7.225956,0.0,3.173639,1.386765,3786.443,4.019642,22.3,7.056788,18.75567,0.0
9708,13/08/2018 20:00,3.141012,239.5987,2.439972,8.868196,0.0,3.26412,1.984019,2400.458,4.031225,22.3,7.009656,18.53461,0.0
9709,13/08/2018 20:20,1.259734,88.04433,0.2509625,9.861646,0.0,3.286906,2.503391,347.2074,4.025083,22.3,6.981019,20.05973,0.0
9710,13/08/2018 20:40,0.6284083,41.49184,0.14,10.12774,0.0,2.390792,0.8938783,0.0,4.02,22.3,6.985627,20.70075,0.0
9711,13/08/2018 21:00,1.149634,96.4239,0.14,9.942861,0.0,-0.01490075,0.4007496,0.0,3.991286,22.3,6.998878,20.75113,0.0
9712,13/08/2018 21:20,1.507747,79.02492,0.2097002,10.04287,0.0,-0.02,0.5243725,379.8439,3.581998,22.3,7.000608,20.16899,0.0
9713,13/08/2018 21:40,1.880479,68.13332,0.235287,9.929485,0.0,3.77163,2.893548,883.9462,3.51,22.3,6.987568,18.64012,0.0
9714,13/08/2018 22:00,744.9623,26014.55,2.579405,8.104197,0.0,2.907214,2.877611,2168.558,4.555109,22.16968,7.029498,19.02908,1.110444e-06
9715,13/08/2018 22:20,381.614,10549.6,5.59182,5.561676,0.0,1.606947,1.656669,3964.748,6.439237,21.87735,7.077882,17.67331,0.006144917
9716,13/08/2018 22:40,1.264124,25.95275,1.823199,7.522594,0.0,1.572101,1.442069,1325.277,6.694959,21.8,6.963819,19.40412,0.002422902
9717,13/08/2018 23:00,0.1629591,3.296328,0.3677825,8.143971,0.0,0.07311542,0.08279924,0.0,6.690001,21.8,6.909561,20.32241,0.0
9718,13/08/2018 23:20,0.3795967,9.656207,0.3522315,8.200912,0.0,0.03999401,0.04,0.0,6.690001,21.8,6.919999,20.19971,0.0
9719,13/08/2018 23:40,0.25925,6.450676,0.325693,8.188093,0.0,0.1337983,0.04,0.0,6.690001,21.8,6.919999,20.37703,0.0
9720,14/08/2018 00:00,0.0,0.0,0.2743232,8.124179,0.0,0.0827389,0.04644067,0.0,6.689569,21.8,6.919999,20.40224,0.0
9721,14/08/2018 00:20,0.0,0.0,0.2078445,8.165945,0.0,0.05137436,0.05345641,0.0,6.132737,21.8,6.921185,20.40395,0.0
9722,14/08/2018 00:40,202.6028,5137.887,0.5621088,7.133853,0.0,0.6890402,0.1234403,0.0,4.243184,21.8,6.950259,19.43933,0.0
9723,14/08/2018 01:00,128.2146,3796.809,2.653834,3.885193,0.0,2.270258,0.4117164,1068.302,4.459772,21.70561,6.985258,18.72516,0.0
9724,14/08/2018 01:20,27.76048,890.8143,1.330818,4.666154,0.0,2.485605,2.635434,1622.857,4.699209,21.7,6.934268,18.01113,0.0
9725,14/08/2018 01:40,1.518373,40.76032,0.016104,5.753589,0.0,2.655701,4.218681,676.2532,4.699999,21.7,6.898591,18.71583,0.0
9726,14/08/2018 02:00,0.3869342,10.07631,0.0,5.82,0.0,1.569951,2.781411,0.0,4.699999,21.7,6.900001,20.56398,0.0
9727,14/08/2018 02:20,0.1213335,3.142382,0.0,5.82,0.0,0.04268284,2.090056,0.0,4.699999,21.7,6.900304,20.78483,0.0
9728,14/08/2018 02:40,0.3790967,10.55942,0.0,5.82,0.0,0.1350105,1.218906,0.0,4.699999,21.7,6.900001,20.74486,0.0
9729,14/08/2018 03:00,0.3785375,10.27821,0.0,5.734424,0.0,0.05517976,0.6927953,0.0,4.601768,21.7,6.900001,20.78808,0.0
9730,14/08/2018 03:20,0.0,0.0,0.0,5.64,0.0,0.03214235,0.7003587,0.0,3.806632,21.7,6.900001,20.75237,0.0
9731,14/08/2018 03:40,495.6861,15963.3,0.6137555,5.152001,0.0,0.6651188,2.135054,1643.808,4.184436,21.64959,6.914622,18.62837,0.0
9732,14/08/2018 04:00,307.1841,9798.788,1.976994,4.001503,0.0,2.2332,2.526985,1307.253,5.596637,21.44962,6.937984,17.76418,0.0
9733,14/08/2018 04:20,0.76035,15.53455,0.3184296,4.585687,0.0,2.160326,1.782399,77.93265,5.760001,21.4,6.873726,20.40392,0.0
9734,14/08/2018 04:40,0.2582158,3.041198,0.0,4.606331,0.0,0.03361002,1.488014,0.0,5.760001,21.4,6.864507,20.61805,0.0
9735,14/08/2018 05:00,0.2573518,2.281693,0.0,4.449242,0.0,-0.01859784,1.209772,0.0,5.760001,21.4,6.88,20.64094,0.0
9736,14/08/2018 05:20,0.25874,2.674915,0.0,4.375693,0.0,-0.02,0.8482593,0.0,5.760001,21.4,6.88,20.64156,0.0
9737,14/08/2018 05:40,0.0,0.0,0.0,4.224699,0.0,-0.02,0.5787458,0.0,5.039379,21.4,6.88,20.4104,0.0
9738,14/08/2018 06:00,1.268727,13.83447,0.0,3.593899,0.0,1.519281,0.4305654,515.1496,3.383074,21.4,6.887891,20.55238,0.0
9739,14/08/2018 06:20,367.7623,5900.192,0.0,2.861642,0.0,4.073813,2.454756,1217.039,3.74283,21.31565,6.886977,19.02837,0.0
9740,14/08/2018 06:40,155.6897,2949.07,0.0,2.919561,0.0,2.562579,4.051601,1010.131,4.642167,21.02654,6.876205,18.59804,0.0
9741,14/08/2018 07:00,0.257975,5.406294,0.0,3.268036,0.0,2.563371,3.413906,109.0492,4.769999,20.97229,6.850527,20.68574,0.0
9742,14/08/2018 07:20,0.5083951,17.15109,0.0,3.308604,0.0,0.7297032,1.964545,0.0,4.769999,20.9,6.856373,20.78163,0.0
9743,14/08/2018 07:40,0.2580461,7.339343,0.0,3.305394,0.0,-0.02,1.290149,0.0,4.769999,20.9,6.860387,20.75846,0.0
9744,14/08/2018 08:00,0.6014458,27.33824,0.0,3.281472,0.0,-0.02,0.851397,0.0,4.769999,20.9,6.86,20.75337,0.0
9745,14/08/2018 08:20,0.0860908,2.691988,0.0,3.155725,0.0,-0.02,1.012861,14.30323,3.985315,20.9,6.86,20.83925,0.0
9746,14/08/2018 08:40,2.385353,152.1622,0.016782,2.294923,0.0,3.30706,2.058515,885.3324,3.29,20.967,6.861487,20.8091,0.0
9747,14/08/2018 09:00,226.7958,16438.24,0.0,2.231779,0.0,4.265959,4.074075,887.0526,3.424486,21.0,6.869504,20.36055,0.0
9748,14/08/2018 09:20,333.9015,24538.79,6.852328,2.557647,0.0,2.566795,2.162288,2125.142,4.518291,21.0,6.930495,18.47027,0.0
9749,14/08/2018 09:40,24.74047,1885.306,4.956012,3.957909,0.0,2.505412,2.165476,1948.435,4.937561,21.0,6.852609,17.69053,0.003270186
9750,14/08/2018 10:00,1.55042,108.6651,0.8449548,5.153357,0.0,2.668339,1.304823,337.2163,4.930806,21.0,6.731986,19.15121,1.213653e-06
9751,14/08/2018 10:20,0.3383992,25.13135,0.0,5.449999,0.0,0.7144722,0.691238,0.0,4.93,21.01691,6.711748,19.56466,0.0
9752,14/08/2018 10:40,0.2592077,18.20136,0.0,5.2833,0.0,-0.02,0.4902528,0.0,4.93,21.1,6.72,19.79716,0.0
9753,14/08/2018 11:00,0.1287183,9.683128,0.0,5.32,0.0,-0.02,0.2968083,0.0,4.853586,21.1,6.710496,20.23587,0.0
9754,14/08/2018 11:20,0.5418653,42.30041,0.0,5.18077,0.0,-0.02,0.1525747,0.0,3.499325,21.1,6.707536,20.82415,0.0
9755,14/08/2018 11:40,15.02486,1441.444,0.5613543,3.596483,0.0,3.968805,0.05531408,0.0,3.29405,21.00916,6.734003,20.90859,0.0
9756,14/08/2018 12:00,279.4294,27541.89,6.460527,3.005925,0.0,3.371968,0.06770469,330.7223,3.823426,21.05269,6.852464,20.06885,0.0
9757,14/08/2018 12:20,71.57112,7010.219,10.88807,2.748919,0.0,2.688708,1.581017,3373.087,4.302935,21.1,6.944841,19.26342,1.932219e-05
9758,14/08/2018 12:40,1.887835,154.0544,4.259923,4.404531,0.0,3.109215,2.037108,2306.535,4.32,21.1,6.803093,18.41975,0.000634147
9759,14/08/2018 13:00,2.40007,204.7109,0.6436517,5.937573,0.0,3.184939,2.527181,1471.246,4.32,21.18427,6.696933,18.31581,8.802004e-05
9760,14/08/2018 13:20,0.628725,49.43339,0.0,6.426173,0.0,3.177267,2.131739,180.1975,4.32,21.2,6.660001,19.81598,0.0
9761,14/08/2018 13:40,0.0,0.0,0.0,6.522027,0.0,1.135914,0.7435701,0.0,4.32,21.25784,6.677554,20.16671,0.0
9762,14/08/2018 14:00,0.379125,31.03633,0.0,6.525976,0.0,0.006574999,0.7985947,0.0,3.937621,21.3,6.679999,19.92526,0.0
9763,14/08/2018 14:20,0.7668018,66.59707,0.0,6.031329,0.0,2.850194,0.09951077,0.0,3.51,21.3,6.665689,20.75945,0.0
9764,14/08/2018 14:40,123.2339,13033.58,2.18499,5.232759,0.0,3.653301,0.03966467,0.0,3.667609,21.3,6.719937,20.88451,0.0
9765,14/08/2018 15:00,85.40121,9422.739,8.916199,4.3187,0.0,2.808841,1.160343,2748.702,4.027016,21.3,6.856492,19.45721,0.0
9766,14/08/2018 15:20,2.373582,207.2183,2.932895,5.605677,0.0,3.247325,2.121538,2410.323,4.080001,21.37241,6.762101,18.71604,0.0
9767,14/08/2018 15:40,1.625827,171.5112,0.047212,6.967643,0.0,3.337718,2.72592,545.3617,4.0773,21.4,6.691702,19.02314,0.0
9768,14/08/2018 16:00,0.4117334,38.45023,0.0,7.057994,0.0,3.300704,1.28419,0.0,4.080001,21.4,6.690001,19.73626,0.0
9769,14/08/2018 16:20,0.3860983,43.37238,0.0,7.016846,0.0,0.9378157,0.58774,0.0,4.075413,21.47057,6.690001,20.10316,0.0
9770,14/08/2018 16:40,0.4044214,48.67942,0.0,6.805821,0.0,0.423224,0.6270214,0.0,3.641782,21.59806,6.690001,20.40786,0.0
9771,14/08/2018 17:00,0.364381,40.24533,0.000125,6.104604,0.0,3.255478,0.0312465,0.0,3.51,21.6,6.690001,20.90946,0.0
9772,14/08/2018 17:20,81.45741,10988.9,0.016723,5.573064,0.0,3.844189,0.05422167,0.0,3.576206,21.6,6.703062,20.87087,0.0
9773,14/08/2018 17:40,122.9217,16636.73,14.75952,4.058641,0.0,2.643725,0.5418244,2153.29,3.969482,21.6,6.993525,19.56648,0.0
9774,14/08/2018 18:00,1.618984,198.7537,5.52583,5.128076,0.0,3.261161,1.646331,3042.99,4.073977,21.6,6.839597,18.62862,0.0
9775,14/08/2018 18:20,1.836092,204.284,0.7462527,6.838889,0.0,4.286119,2.403951,1650.021,4.07,21.6,6.741065,18.65815,0.0
9776,14/08/2018 18:40,1.315169,126.0879,0.0,7.623395,0.0,3.469559,2.106525,200.7987,4.07,21.65948,6.72,20.52058,0.0
9777,14/08/2018 19:00,0.0,0.0,0.0,7.622375,0.0,1.841957,0.5954847,0.0,4.07,21.7,6.728982,20.7683,0.0
9778,14/08/2018 19:20,0.1289592,9.969794,0.0,7.461607,0.0,-0.02,0.3805896,0.0,3.998024,21.7,6.726058,20.8059,0.0
9779,14/08/2018 19:40,0.7673026,57.0127,0.0077184,7.016828,0.0,0.7267945,0.1912517,0.0,3.537058,21.7,6.72,20.90085,0.0
9780,14/08/2018 20:00,39.43949,3392.346,0.01988116,6.250818,0.0,3.788047,0.05315575,0.0,3.526239,21.7,6.72898,20.94014,0.0
9781,14/08/2018 20:20,152.458,13163.56,8.799705,4.885476,0.0,2.902557,0.212188,938.8343,3.857246,21.7,6.890153,20.61655,0.0
9782,14/08/2018 20:40,37.28796,3091.189,8.246242,4.864001,0.0,2.899323,1.504939,3588.755,4.134446,21.7,6.94514,18.91076,0.0
9783,14/08/2018 21:00,2.592037,175.1685,1.647839,6.737252,0.0,3.315624,2.049626,2126.952,4.129939,21.7,6.818578,18.18084,0.0
9784,14/08/2018 21:20,1.008638,64.03636,0.0,7.665559,0.0,3.379024,2.379863,359.0319,4.13,21.7,6.78,19.37953,0.0
9785,14/08/2018 21:40,0.1170733,7.737043,0.0,7.824991,0.0,2.484442,0.6828812,0.0,4.13,21.7,6.765934,20.36019,0.0
9786,14/08/2018 22:00,0.0119,0.1331467,0.0,7.721643,0.0,-0.02,0.2402442,0.0,4.050005,21.7,6.78,20.76273,0.0
9787,14/08/2018 22:20,1.51186,59.22752,0.0,7.475281,0.0,-0.02,0.6666776,551.4832,3.546966,21.7,6.778403,19.20993,0.0
9788,14/08/2018 22:40,0.7961248,32.95361,0.00626085,7.013638,0.0,3.737019,1.915859,184.4969,3.509656,21.7,6.78,20.64633,0.0
9789,14/08/2018 23:00,188.9274,9746.503,2.990852,5.899665,0.0,3.228659,0.1828695,13.78052,3.857587,21.7,6.822467,20.63962,0.0
9790,14/08/2018 23:20,51.22352,2751.326,4.458552,5.122998,0.0,2.912196,1.347203,3367.279,4.150433,21.7,6.869039,18.86049,0.0
9791,14/08/2018 23:40,3.149334,149.7955,0.1905322,6.659995,0.0,3.263329,2.94251,1434.084,4.169999,21.7,6.804057,19.37039,0.0
9792,15/08/2018 00:00,1.261358,63.48738,0.0,7.116924,0.0,3.285672,2.860603,242.7322,4.169999,21.7,6.800002,20.76124,0.0
9793,15/08/2018 00:20,0.257635,12.65449,0.0,7.155564,0.0,3.282197,1.383512,0.0,4.169999,21.7,6.800002,20.77938,0.0
9794,15/08/2018 00:40,0.0,0.0,0.0,7.077249,0.0,0.1491334,0.4138946,0.0,4.169999,21.7,6.813804,20.74834,0.0
9795,15/08/2018 01:00,0.3862117,21.89751,0.0,6.966187,0.0,-0.01845034,0.276051,0.0,3.962412,21.7,6.800002,20.8611,0.0
9796,15/08/2018 01:20,0.7648697,44.00398,0.0017695,6.857684,0.0,0.8051974,0.1365818,0.0,3.512499,21.7,6.825741,20.93577,0.0
9797,15/08/2018 01:40,0.5378635,9.806459,0.0,5.776024,0.0,3.393621,0.04665383,0.0,3.51031,21.7,6.859224,20.96368,0.0
9798,15/08/2018 02:00,87.98815,6011.651,0.859852,5.023547,0.0,3.167807,0.08853299,329.8639,3.648692,21.7,6.919578,19.85464,0.0
9799,15/08/2018 02:20,38.29328,2614.085,2.717826,4.516022,0.0,2.998545,1.903647,2781.486,3.849052,21.7,6.975291,19.00535,0.0
9800,15/08/2018 02:40,2.008355,109.9609,0.1590765,5.987403,0.0,3.188433,3.892472,928.395,3.85814,21.7,6.936528,18.8162,0.0
9801,15/08/2018 03:00,0.1212801,7.325137,0.0025325,6.09562,0.0,3.222118,2.791278,0.0,3.849999,21.7,6.949998,20.40274,0.0
9802,15/08/2018 03:20,0.3795234,21.68839,0.0,6.180608,0.0,1.803089,1.81872,0.0,3.849999,21.7,6.998887,20.88743,0.0
9803,15/08/2018 03:40,0.629793,41.76679,0.0,6.06178,0.0,1.576563,1.103053,0.0,3.61857,21.7,7.003137,21.00231,0.0
9804,15/08/2018 04:00,0.3806992,22.32476,0.0,5.447318,0.0,3.400878,0.04793785,0.0,3.51,21.7,6.928969,20.9847,0.0
9805,15/08/2018 04:20,0.3793557,24.60333,0.0,5.025336,0.0,3.348308,0.04,0.0,3.51,21.7,6.940001,20.99109,0.0
9806,15/08/2018 04:40,54.41008,4039.853,0.6136343,4.442523,0.0,3.267516,0.04295217,0.0,3.566645,21.7,6.968985,20.95524,0.0
9807,15/08/2018 05:00,33.34641,2427.927,2.313606,3.962391,0.0,3.154735,1.616595,2207.686,3.739602,21.7,6.993876,19.75403,0.0
9808,15/08/2018 05:20,0.8938049,53.03242,0.09113615,5.057229,0.0,3.267462,3.951192,1030.437,3.75,21.7,6.964998,19.21474,0.0
9809,15/08/2018 05:40,0.3577335,25.80202,0.0,5.186653,0.0,3.328579,3.86694,123.2738,3.75,21.7,6.982748,20.57034,0.0
9810,15/08/2018 06:00,0.0,0.0,0.02251365,5.293314,0.0,1.642204,1.871752,0.0,3.75,21.7,7.026381,20.76985,0.0
9811,15/08/2018 06:20,0.24992,13.76244,0.0,5.273346,0.0,1.169018,1.157595,0.0,3.630621,21.7,7.039748,20.89268,0.0
9812,15/08/2018 06:40,0.3826585,20.99186,0.0,4.855503,0.0,2.87121,0.07986239,0.0,3.51,21.7,6.970575,20.95403,0.0
9813,15/08/2018 07:00,0.5010356,29.95058,0.0,4.376545,0.0,3.388976,0.03,0.0,3.51,21.7,6.952125,20.96983,0.0
9814,15/08/2018 07:20,44.00742,3410.303,0.6406612,3.918566,0.0,3.304436,0.03241616,0.0,3.545181,21.7,6.945441,20.90944,0.0
9815,15/08/2018 07:40,137.8446,11110.1,4.379678,3.278745,0.0,2.846343,0.8767778,1625.196,3.862226,21.65734,7.055995,19.44128,0.0
9816,15/08/2018 08:00,2.409936,193.6504,2.397671,4.241651,0.0,3.015851,2.195199,1967.756,4.018794,21.6,7.018425,18.6795,0.0
9817,15/08/2018 08:20,0.8263095,72.35066,0.0,5.32,0.0,3.08473,3.199407,533.4063,4.019767,21.59736,6.980001,19.21906,0.0
9818,15/08/2018 08:40,0.6867625,76.15748,0.0358406,5.315003,0.0,3.011492,1.960965,18.38715,4.010001,21.5,6.980436,20.92803,0.0
9819,15/08/2018 09:00,0.3880675,54.99253,0.01200023,5.325963,0.0,1.427783,1.305518,0.0,3.985277,21.59453,7.050233,20.95387,0.0
9820,15/08/2018 09:20,0.75064,100.1459,0.0,5.267424,0.0,1.775913,0.9662455,0.0,3.564292,21.68209,7.047024,20.97878,0.0
9821,15/08/2018 09:40,0.6393673,79.36818,0.0,4.734729,0.0,2.913733,0.03410032,0.0,3.51,21.6,6.982974,20.97321,0.0
9822,15/08/2018 10:00,52.17644,7813.876,0.8505365,4.221376,0.0,3.160226,0.03638884,0.0,3.531335,21.6,7.005522,20.98656,0.0
9823,15/08/2018 10:20,162.9802,25710.37,11.32585,3.226584,0.0,2.653271,0.2573354,936.5505,3.927036,21.6,7.208443,20.62905,0.0
9824,15/08/2018 10:40,23.02991,3534.7,12.32596,3.437291,0.0,2.861889,1.869031,2636.487,4.168079,21.6,7.144689,18.65409,0.00466708
9825,15/08/2018 11:00,2.146632,292.6002,4.883531,5.485496,0.0,3.014587,1.956468,2306.535,4.169917,21.6,7.043721,18.27669,0.02030723
9826,15/08/2018 11:20,2.524639,347.8764,1.24838,7.239029,0.0,3.024487,2.336851,1716.17,4.169365,21.60515,6.963042,18.22864,0.0155897
9827,15/08/2018 11:40,1.388307,182.1762,0.3576506,8.109147,0.0,3.019089,4.207694,740.5774,4.166461,21.7,6.940001,19.13156,0.003156991
9828,15/08/2018 12:00,0.1288458,14.19836,0.0276426,8.205099,0.0,2.717007,3.26897,0.0,4.160001,21.71823,6.955695,20.04803,0.0
9829,15/08/2018 12:20,0.0,0.0,0.0,8.159936,0.0,1.249625,3.239771,0.0,4.075944,21.88748,7.03,20.29797,0.0
9830,15/08/2018 12:40,0.490856,50.34112,0.0,8.113051,0.0,1.323068,2.424834,0.0,3.671751,22.07699,7.038441,20.84736,0.0
9831,15/08/2018 13:00,153.9247,20874.86,0.2315757,7.17144,0.0,2.876574,0.06405683,0.0,3.751657,21.84365,7.022412,20.54823,0.0
9832,15/08/2018 13:20,50.84475,7203.31,7.999032,6.82234,0.0,2.424594,1.390344,3316.776,4.045756,21.8,7.048599,19.18541,0.0
9833,15/08/2018 13:40,2.656784,327.5116,3.504673,7.787375,0.0,3.038949,1.759334,2314.714,4.06,21.81899,7.015086,18.07774,0.007218218
9834,15/08/2018 14:00,2.378278,294.8311,0.202347,9.334231,0.0,3.055103,3.289563,1323.814,4.06,21.9,6.962008,18.35098,0.002977732
9835,15/08/2018 14:20,0.0,0.0,1.738401,9.580877,0.0,3.031024,3.030096,72.82331,4.06,21.9,6.96,19.58065,4.220182e-09
