,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
9836,15/08/2018 14:40,0.0,0.0,0.457713,9.672533,0.0,1.744488,1.582546,0.0,4.06,21.98671,7.039965,20.05561,0.0
9837,15/08/2018 15:00,0.1289592,14.15536,0.0,1.861562,0.0,0.296771,2.079772,0.0,3.829298,22.15105,1.358594,20.46395,0.0
9838,15/08/2018 15:20,0.6375498,68.59295,0.0,4.224059,0.0,1.884094,0.4057707,0.0,3.51,22.12179,3.369191,20.91591,0.0
9839,15/08/2018 15:40,27.37765,3328.663,0.3650133,8.445963,0.0,3.865568,0.03,0.0,3.538368,22.1,6.810734,20.93901,0.0
9840,15/08/2018 16:00,83.84496,9781.01,3.08388,7.529048,0.0,3.572833,0.8377754,2171.551,3.694721,22.1,6.816367,20.35814,0.0
9841,15/08/2018 16:20,1.26479,126.4238,4.423356,7.942081,0.0,3.41866,2.062808,2590.848,3.801335,22.1,6.900534,18.88381,0.0
9842,15/08/2018 16:40,1.469663,148.7804,0.4272161,9.435191,0.0,3.597231,2.8886,604.6603,3.8,22.1,6.841857,18.71053,0.0
9843,15/08/2018 17:00,0.7330275,80.71613,0.01523475,9.506114,0.0,3.584666,1.585612,40.82975,3.8,22.13863,6.83605,19.93876,0.0
9844,15/08/2018 17:20,0.1843016,14.76204,0.0,9.3785,0.0,1.799523,0.357434,0.0,3.792702,22.2,6.829885,20.38134,0.0
9845,15/08/2018 17:40,0.3795,29.48591,0.0,9.253204,0.0,0.02277083,0.2075548,0.0,3.540826,22.2,6.840901,20.61816,0.0
9846,15/08/2018 18:00,0.636584,46.01675,0.1413503,8.416853,0.0,3.779105,0.0392395,0.0,3.51,22.2,6.824198,20.94762,0.0
9847,15/08/2018 18:20,48.60023,3926.626,0.3123249,8.120436,0.0,3.863894,0.05873541,0.0,3.537997,22.2,6.839999,20.92302,0.0
9848,15/08/2018 18:40,108.2256,10032.09,10.48256,6.314332,0.0,2.949506,0.3311768,1342.517,3.824443,22.2,7.020254,19.98597,0.0
9849,15/08/2018 19:00,13.18901,1052.63,6.895609,6.74108,0.0,3.196842,1.731855,3346.46,3.970001,22.2,6.975539,18.9056,0.0
9850,15/08/2018 19:20,1.963018,140.2119,1.272413,8.736318,0.0,3.424119,2.411231,1478.098,3.96995,22.2,6.880335,19.60697,0.0
9851,15/08/2018 19:40,1.629842,129.271,0.1064865,9.320662,0.0,3.75971,2.309397,276.2867,3.961838,22.2,6.863873,20.68888,0.0
9852,15/08/2018 20:00,0.0,0.0,0.1013054,9.146037,0.0,2.656213,0.7524668,0.0,3.96,22.2,6.854862,20.87695,0.0
9853,15/08/2018 20:20,0.366025,27.8638,0.1,9.040658,0.0,-0.02,0.3777749,0.0,3.701253,22.2,6.862009,20.8988,0.0
9854,15/08/2018 20:40,0.262184,17.00343,0.101907,8.42,0.0,2.877415,0.04638241,0.0,3.51,22.24352,6.850335,20.94289,0.0
9855,15/08/2018 21:00,0.3869058,23.49753,0.4525672,7.992513,0.0,3.852296,0.04899592,0.0,3.510235,22.3,6.855294,20.96695,0.0
9856,15/08/2018 21:20,130.6459,9962.822,4.518726,6.800103,0.0,3.269302,0.06322564,130.8831,3.738722,22.3,6.86754,20.88748,0.0
9857,15/08/2018 21:40,69.42088,4408.725,8.698584,5.607221,0.0,2.665308,1.282698,3930.477,4.025955,22.23283,7.002946,19.60896,0.0
9858,15/08/2018 22:00,2.4826,126.0368,2.251709,7.775834,0.0,3.318704,2.156249,2161.7,4.050401,22.2,6.926484,18.86314,0.0
9859,15/08/2018 22:20,2.383629,125.836,0.16,8.820323,0.0,3.38612,2.616798,444.2783,4.049975,22.2,6.900177,19.39341,0.0
9860,15/08/2018 22:40,0.12903,6.433329,0.16,8.693237,0.0,3.328239,1.10193,0.0,4.05,22.2,6.890415,20.856,0.0
9861,15/08/2018 23:00,0.1301917,7.134236,0.16,8.62584,0.0,-0.0013261,0.5561304,0.0,4.016734,22.2,6.894289,20.8919,0.0
9862,15/08/2018 23:20,0.3792042,22.64636,0.16,8.446079,0.0,-0.02,0.2871529,0.0,3.571786,22.2,6.900114,20.93793,0.0
9863,15/08/2018 23:40,0.2578619,15.64072,0.2672276,7.732272,0.0,2.836285,0.05068142,0.0,3.51,22.2,6.890401,20.95828,0.0
9864,16/08/2018 00:00,114.798,8118.136,2.621742,6.754777,0.0,3.492067,0.05738508,0.0,3.660351,22.2,6.91716,20.81157,0.0
9865,16/08/2018 00:20,68.2765,4982.189,7.74428,5.329541,0.0,2.890123,0.7963048,3165.964,3.966588,22.2,7.020218,19.44556,0.0
9866,16/08/2018 00:40,1.351269,78.77347,2.802562,6.662558,0.0,3.346232,1.962049,2389.112,4.010001,22.2,6.965984,19.22037,0.0
9867,16/08/2018 01:00,0.8963315,57.78625,0.223203,8.067047,0.0,3.439668,2.820676,465.6252,4.004066,22.2,6.930734,20.20939,0.0
9868,16/08/2018 01:20,0.1289309,7.902449,0.1606565,7.971311,0.0,3.374265,1.333724,0.0,4.0,22.2,6.920219,20.68504,0.0
9869,16/08/2018 01:40,0.0,0.0,0.16,7.858367,0.0,0.8311687,0.6181564,0.0,3.935886,22.2,6.926023,20.76794,0.0
9870,16/08/2018 02:00,0.7573344,50.01771,0.1740425,7.543834,0.0,0.8919155,0.2506766,0.0,3.526895,22.2,6.926389,20.92757,0.0
9871,16/08/2018 02:20,0.0,0.0,0.2280564,6.810441,0.0,3.852683,0.04353451,0.0,3.51,22.2,6.910001,20.94213,0.0
9872,16/08/2018 02:40,40.70176,3070.852,0.473644,6.460001,0.0,3.856582,0.05799883,0.0,3.541883,22.2,6.925065,20.95518,0.0
9873,16/08/2018 03:00,72.94691,5520.585,6.111726,4.872365,0.0,2.904158,0.7062165,1824.059,3.763662,22.2,7.030684,20.3996,0.0
9874,16/08/2018 03:20,1.516261,101.3442,2.439259,5.928592,0.0,3.498597,2.367354,2118.24,3.823466,22.2,6.971553,18.85856,0.0
9875,16/08/2018 03:40,0.3860416,23.12964,0.255619,6.984869,0.0,3.562201,4.033184,474.8133,3.82,22.10125,6.954248,19.64807,0.0
9876,16/08/2018 04:00,0.0,0.0,0.2069035,7.022048,0.0,2.68048,1.958524,0.0,3.82,22.1,6.950999,20.57051,0.0
9877,16/08/2018 04:20,0.0,0.0,0.16,6.992053,0.0,-0.02,1.05867,0.0,3.785007,22.1,6.970685,20.68411,0.0
9878,16/08/2018 04:40,0.3793715,18.81954,0.16,6.801543,0.0,0.2875544,0.5034811,0.0,3.513182,22.1,6.960622,20.88717,0.0
9879,16/08/2018 05:00,0.1288885,6.527434,0.2464925,6.105834,0.0,3.667886,0.02,0.0,3.51,22.1,6.934985,20.93886,0.0
9880,16/08/2018 05:20,4.158246,265.3807,0.3709925,5.715082,0.0,3.74622,0.03839675,0.0,3.51074,22.1,6.949998,20.90894,0.0
9881,16/08/2018 05:40,53.37058,3638.379,2.396566,5.007303,0.0,3.555475,0.3454582,851.8489,3.603902,22.1,6.9768,20.09693,0.0
9882,16/08/2018 06:00,17.67811,1174.789,1.79422,5.145446,0.0,3.518996,2.41749,1743.111,3.712574,22.1,6.969046,18.70137,0.0
9883,16/08/2018 06:20,1.57758,98.65462,0.1955065,6.09415,0.0,3.672721,4.541626,726.4025,3.71,22.1,6.96,19.8536,0.0
9884,16/08/2018 06:40,0.2427733,17.30465,0.202232,6.157767,0.0,3.572768,2.797501,0.0,3.71,22.1,6.974082,20.57727,0.0
9885,16/08/2018 07:00,0.0,0.0,0.1628115,6.136604,0.0,0.1468155,1.738116,0.0,3.709323,22.01154,6.980779,20.62584,0.0
9886,16/08/2018 07:20,0.378859,25.82131,0.185689,5.978772,0.0,1.794454,0.906205,0.0,3.517873,22.0,6.96645,20.88188,0.0
9887,16/08/2018 07:40,0.2587119,16.60308,0.22,5.5808,0.0,3.889511,0.03,0.0,3.5,22.0,6.950402,20.94215,0.0
9888,16/08/2018 08:00,0.2578335,18.59007,0.4746591,5.176539,0.0,3.820268,0.03,0.0,3.5,22.0,6.973041,20.92349,0.0
9889,16/08/2018 08:20,155.4986,17986.27,4.934515,4.316493,0.0,3.247752,0.03972642,0.0,3.716667,22.0,6.989048,20.9064,0.0
9890,16/08/2018 08:40,79.0141,11196.11,9.640521,3.663584,0.0,2.58307,1.536011,2623.474,4.104827,21.86187,6.9954,19.08449,1.593298e-05
9891,16/08/2018 09:00,1.009576,137.9709,2.794291,5.661043,0.0,3.21982,2.187646,2059.294,4.150001,21.8,6.965872,17.56521,0.001303403
9892,16/08/2018 09:20,2.149845,269.0209,0.8887392,6.333306,0.0,3.273883,2.802263,614.4047,4.150001,21.8,6.940829,18.73739,0.000223256
9893,16/08/2018 09:40,0.8039414,100.3308,1.007558,6.390801,0.0,3.302528,4.161165,447.0173,4.149976,21.8,6.949998,20.01723,0.0
9894,16/08/2018 10:00,0.2131802,27.59584,0.16,6.839999,0.0,2.428875,2.640378,0.0,4.150001,21.84153,6.950202,19.95504,0.0
9895,16/08/2018 10:20,0.0,0.0,0.16,6.820174,0.0,0.3683535,2.470053,0.0,3.848418,21.9,6.950877,20.396,0.0
9896,16/08/2018 10:40,0.6584265,82.50653,0.3071274,6.558257,0.0,2.216275,0.688082,0.0,3.5,21.9,6.926778,20.87442,0.0
9897,16/08/2018 11:00,188.2739,26256.87,2.16831,6.074392,0.0,3.714846,0.07519584,0.0,3.700668,21.9,6.93978,20.91721,0.0
9898,16/08/2018 11:20,101.4188,13967.35,17.92239,4.253997,0.0,2.662737,0.7461023,1872.441,4.202979,21.9,7.108974,19.32115,0.000371579
9899,16/08/2018 11:40,2.288168,291.6842,12.08862,5.306623,0.0,2.957795,1.850333,2572.881,4.317993,21.9,7.080363,18.27151,0.01405368
9900,16/08/2018 12:00,1.744223,235.3346,5.59327,7.182986,0.0,3.136098,2.0794,2245.616,4.311241,21.9,6.967315,17.55536,0.04138179
9901,16/08/2018 12:20,2.00629,221.9086,1.776515,8.804816,0.0,3.150001,2.211837,1723.078,4.31,21.9,6.889318,17.94513,0.03029115
9902,16/08/2018 12:40,2.392185,307.0068,0.3086249,9.669645,0.0,3.136273,2.188141,371.6428,4.31,21.93355,6.858409,18.89151,0.003668263
9903,16/08/2018 13:00,0.249888,27.98458,0.22,9.780044,0.0,0.5454985,1.05989,0.0,4.31,22.14367,6.866457,19.77654,0.0
9904,16/08/2018 13:20,0.0,0.0,0.2435979,9.721562,0.0,-0.02,0.791664,0.0,4.106587,22.38336,6.869788,20.08012,0.0
9905,16/08/2018 13:40,29.21517,4117.845,0.3315054,9.659767,0.0,0.4091551,0.3217922,0.0,3.546368,22.28082,6.859172,20.67313,0.0
9906,16/08/2018 14:00,120.9818,15692.02,9.39099,7.659606,0.0,2.901479,0.2424228,938.3426,3.777137,22.1,6.887289,20.71235,0.0
9907,16/08/2018 14:20,25.48519,2787.535,11.05178,7.301076,0.0,3.110244,1.643981,3457.52,3.987723,22.1,7.017418,18.96056,0.003597888
9908,16/08/2018 14:40,2.24667,179.4125,3.037931,9.513536,0.0,3.394206,1.967333,2325.712,3.989789,22.1,6.915186,18.60397,0.01037627
9909,16/08/2018 15:00,1.265677,88.66168,0.4947645,10.76655,0.0,3.412561,2.740385,448.1575,3.9839,22.1383,6.8904,19.34319,0.000120403
9910,16/08/2018 15:20,0.0,0.0,0.22,10.79155,0.0,2.247435,0.9328195,0.0,3.988622,22.2,6.891232,19.63175,0.0
9911,16/08/2018 15:40,0.1288317,8.501953,0.22,10.75518,0.0,-0.02,0.3544933,0.0,3.928597,22.20537,6.89,20.03386,0.0
9912,16/08/2018 16:00,0.6378416,53.16145,0.224824,10.62696,0.0,0.282574,0.4903623,0.0,3.529541,22.3,6.889408,20.64826,0.0
9913,16/08/2018 16:20,0.3723325,27.4161,0.3421941,9.848724,0.0,3.729108,0.05082792,0.0,3.51,22.3,6.876888,20.85954,0.0
9914,16/08/2018 16:40,92.53115,8835.954,3.794528,8.707282,0.0,3.421294,0.06145025,0.0,3.63509,22.3,6.878596,20.5576,0.0
9915,16/08/2018 17:00,67.24391,6091.878,6.164258,7.673973,0.0,3.304708,0.9686891,3569.09,3.91577,22.3,6.960843,18.80427,0.0
9916,16/08/2018 17:20,2.391937,168.4664,2.249069,9.205667,0.0,3.339162,2.247025,2337.937,3.950033,22.3,6.952577,19.36282,0.0
9917,16/08/2018 17:40,1.509601,113.7602,0.3052016,10.26376,0.0,3.444489,2.858232,415.7514,3.95,22.3,6.940001,19.91151,0.0
9918,16/08/2018 18:00,0.0,0.0,0.2301845,10.23019,0.0,3.137045,0.9319563,0.0,3.95,22.3,6.939235,20.63813,0.0
9919,16/08/2018 18:20,0.0,0.0,0.22,10.14607,0.0,-0.02,0.1504339,0.0,3.932997,22.3,6.940829,20.30154,0.0
9920,16/08/2018 18:40,0.63792,48.67891,0.22,10.05966,0.0,-0.02,0.2043278,0.0,3.563501,22.3,6.940001,20.60068,0.0
9921,16/08/2018 19:00,0.533566,35.47532,0.2362454,9.244307,0.0,3.097616,0.05436692,0.0,3.5,22.3,6.939231,20.84776,0.0
9922,16/08/2018 19:20,94.36348,8024.829,3.344245,8.126912,0.0,3.564149,0.05999999,0.0,3.607825,22.3,6.941733,20.84943,0.0
9923,16/08/2018 19:40,82.60237,7002.741,9.365603,6.212111,0.0,3.102642,0.7084972,2555.502,3.92126,22.3,7.013922,20.09052,0.0
9924,16/08/2018 20:00,3.4479,237.9636,4.011733,7.643876,0.0,3.31558,1.928263,2938.098,3.999826,22.3,7.008729,18.68119,0.0
9925,16/08/2018 20:20,2.145816,158.3706,0.290393,9.447371,0.0,3.429183,2.91924,645.6894,3.992524,22.3,6.956019,18.93356,0.0
9926,16/08/2018 20:40,0.1290015,9.101524,0.29,9.46465,0.0,3.428005,1.308768,0.0,3.99,22.3,6.958552,20.72316,0.0
9927,16/08/2018 21:00,0.09508665,7.939932,0.2326006,9.35196,0.0,0.5992281,0.6139749,0.0,3.93943,22.3,6.965361,20.80214,0.0
9928,16/08/2018 21:20,0.3818209,27.89869,0.2389415,8.991823,0.0,1.21488,0.1981522,0.0,3.52317,22.3,6.950365,20.80617,0.0
9929,16/08/2018 21:40,0.2597315,17.44102,0.28,8.293799,0.0,3.860064,0.04400983,0.0,3.5,22.3,6.949998,20.83833,0.0
9930,16/08/2018 22:00,87.26615,5843.922,1.049378,7.876281,0.0,3.809154,0.05733266,0.0,3.552448,22.3,6.970212,20.86615,0.0
9931,16/08/2018 22:20,114.335,7608.539,11.47775,5.230586,0.0,2.605809,0.2930205,1341.974,3.940412,22.3,7.034701,19.94425,0.0
9932,16/08/2018 22:40,13.69438,837.263,5.676352,6.190981,0.0,3.170332,1.334292,3578.749,4.097407,22.3,7.056696,18.59976,2.154646e-05
9933,16/08/2018 23:00,4.141549,211.3426,1.130521,8.108824,0.0,3.298417,2.428751,1627.896,4.091356,22.3,6.990333,18.40733,0.0
9934,16/08/2018 23:20,1.639335,95.89586,0.28,8.701914,0.0,3.276268,2.213131,290.7528,4.089999,22.3,6.980898,20.25974,0.0
9935,16/08/2018 23:40,0.0,0.0,0.2511085,8.627047,0.0,1.449418,0.6031657,0.0,4.089999,22.3,6.980001,20.77209,0.0
9936,17/08/2018 00:00,0.08745085,2.910744,0.22,8.525305,0.0,-0.02,0.1935639,0.0,3.799971,22.3,6.995207,20.84161,0.0
9937,17/08/2018 00:20,0.6371075,37.02003,0.2371855,8.074778,0.0,1.109561,0.0801162,0.0,3.5,22.3,6.980201,20.85995,0.0
9938,17/08/2018 00:40,1.497403,106.4847,0.3214119,7.263577,0.0,3.798478,0.05503909,0.0,3.501236,22.3,6.980001,20.86027,0.0
9939,17/08/2018 01:00,98.89751,7128.052,3.705956,6.074288,0.0,3.418243,0.08340345,331.6323,3.675797,22.3,6.953548,20.62212,0.0
9940,17/08/2018 01:20,35.5305,2611.032,4.188572,5.626609,0.0,3.397449,1.601466,3713.557,3.880733,22.3,7.034588,19.30474,0.0
9941,17/08/2018 01:40,1.391996,88.86414,1.016088,7.190305,0.0,3.47141,3.231937,1191.326,3.889038,22.3,7.009088,18.75074,0.0
9942,17/08/2018 02:00,0.6343541,40.44599,0.28,7.701382,0.0,3.524579,2.593494,232.469,3.89,22.3,7.014881,19.14488,0.0
9943,17/08/2018 02:20,0.2574227,17.93711,0.28,7.590448,0.0,2.460814,0.9221447,0.0,3.887554,22.3,7.006563,20.60093,0.0
9944,17/08/2018 02:40,0.0,0.0,0.28,7.557181,0.0,-0.02,0.2455241,0.0,3.815791,22.3,7.009576,20.31371,0.0
9945,17/08/2018 03:00,0.7662257,52.28193,0.28,7.382617,0.0,0.1473585,0.1181035,0.0,3.501775,22.3,7.015035,20.50306,0.0
9946,17/08/2018 03:20,0.5110558,32.96675,0.304076,6.486993,0.0,3.820428,0.0411815,0.0,3.5,22.3,6.996143,20.84453,0.0
9947,17/08/2018 03:40,51.29811,3898.686,1.247007,5.890179,0.0,3.650671,0.05249667,0.0,3.554988,22.3,6.971152,20.79584,0.0
9948,17/08/2018 04:00,46.23226,3386.691,3.620708,4.950438,0.0,3.477142,1.242146,2670.681,3.735659,22.3,7.02591,19.29119,0.0
9949,17/08/2018 04:20,2.450889,134.2768,0.8595646,6.308554,0.0,3.54567,3.160948,1445.174,3.77,22.24647,7.020383,18.72075,0.0
9950,17/08/2018 04:40,0.8241168,50.66323,0.27,6.857184,0.0,3.575294,3.338436,255.4656,3.77,22.2,7.019999,20.46117,0.0
9951,17/08/2018 05:00,0.256856,14.19489,0.27,6.818939,0.0,3.427418,1.092026,0.0,3.77,22.2,7.02048,20.5073,0.0
9952,17/08/2018 05:20,0.259505,14.1986,0.27,6.799183,0.0,-0.02,0.3373083,0.0,3.766804,22.2,7.021052,20.67567,0.0
9953,17/08/2018 05:40,0.6387223,37.32479,0.27,6.603948,0.0,1.069336,0.1511396,0.0,3.523012,22.2,7.010327,20.8681,0.0
9954,17/08/2018 06:00,0.4821842,28.06611,0.276237,5.949081,0.0,3.43626,0.04,0.0,3.5,22.2,7.014938,20.89071,0.0
9955,17/08/2018 06:20,27.38824,1956.843,0.742034,5.417137,0.0,3.719309,0.04731226,0.0,3.522662,22.2,6.996156,20.80112,0.0
9956,17/08/2018 06:40,93.27491,6679.862,5.284483,4.337838,0.0,3.170964,0.7865386,1476.183,3.737401,22.2,7.060033,19.54382,0.0
9957,17/08/2018 07:00,2.862338,182.1898,3.139983,5.04925,0.0,3.313842,2.396943,2075.983,3.853402,22.15096,7.050458,18.53547,0.0
9958,17/08/2018 07:20,1.274077,80.25591,0.28,6.336932,0.0,3.459502,3.751669,474.8125,3.849999,22.1,7.011649,19.5139,0.0
9959,17/08/2018 07:40,0.1139,7.103735,0.28,6.386216,0.0,1.514894,1.683647,0.0,3.849999,22.1,7.04,20.73891,0.0
9990,17/08/2018 18:00,45.39534,3778.353,6.874599,8.332344,0.0,2.99729,1.229473,3924.098,4.048239,22.5,7.103429,19.16204,0.0
9991,17/08/2018 18:20,1.268041,90.10311,1.117043,11.62679,0.0,3.439338,2.462535,1594.224,4.049778,22.5,7.03,18.86242,0.0
9992,17/08/2018 18:40,1.387017,83.55391,0.12016,12.4279,0.0,3.493152,2.142852,193.9673,4.040078,22.5,7.019419,20.21135,0.0
9993,17/08/2018 19:00,0.2498375,9.132157,0.09000002,12.30971,0.0,0.7117426,0.4870884,0.0,4.04,22.5,7.018553,20.6879,0.0
9994,17/08/2018 19:20,0.50556,13.3241,0.09000002,12.15318,0.0,-0.01820275,0.2421155,166.2346,3.69516,22.5,7.00639,20.27092,0.0
9995,17/08/2018 19:40,2.640459,70.90219,0.09000002,11.49637,0.0,2.031168,2.326318,884.6808,3.499917,22.5,7.01122,18.5403,0.0
9996,17/08/2018 20:00,0.5350618,19.87341,0.09390952,11.36426,0.0,3.887073,2.179014,22.11083,3.500604,22.5,7.015253,20.32454,0.0
9997,17/08/2018 20:20,309.3287,13308.59,1.744777,9.460049,0.0,2.805489,0.202433,132.0442,4.1079,22.5,7.024817,20.40532,0.0
9998,17/08/2018 20:40,61.88422,2305.396,2.724878,8.584584,0.0,2.651982,1.501949,3046.03,4.529293,22.5,7.024134,18.55123,0.0
9999,17/08/2018 21:00,2.147459,76.36397,0.3670399,10.49883,0.0,2.897941,3.65656,1082.69,4.541471,22.5,6.980058,18.4154,0.0
10000,17/08/2018 21:20,0.0,0.0,0.0,10.97327,0.0,2.130098,2.732333,0.0,4.54,22.5,6.990626,20.47822,0.0
10001,17/08/2018 21:40,0.3793398,16.33542,0.0,10.89298,0.0,-0.02,1.41406,0.0,4.54,22.5,6.989999,20.74387,0.0
10002,17/08/2018 22:00,0.1290725,5.733039,0.0,10.81569,0.0,-0.02,1.04787,0.0,4.54,22.5,6.982929,20.72186,0.0
10003,17/08/2018 22:20,0.129186,6.057988,0.0,10.63822,0.0,-0.02,0.8734462,0.0,4.14214,22.5,6.980504,20.78642,0.0
10004,17/08/2018 22:40,0.6960727,32.36992,0.0,10.05507,0.0,1.186651,0.5249,0.0,3.516739,22.5,6.971155,20.85798,0.0
10005,17/08/2018 23:00,66.17839,4398.862,0.1949005,8.687902,0.0,3.470228,0.06382857,0.0,3.564726,22.5,6.974073,20.86878,0.0
10006,17/08/2018 23:20,111.3267,7356.899,3.854984,6.558567,0.0,2.999118,0.7277719,2353.185,3.902253,22.5,6.999731,20.14031,0.0
10007,17/08/2018 23:40,1.76039,96.28066,1.672996,7.899319,0.0,3.223784,2.656971,1981.022,4.004073,22.5,6.998277,18.73177,0.0
10008,18/08/2018 00:00,0.7595416,47.16082,0.0,9.291319,0.0,3.393375,3.622374,374.357,4.0,22.5,6.99299,20.12016,0.0
10009,18/08/2018 00:20,0.6363766,41.42049,0.0,9.187492,0.0,3.274845,1.742756,131.0755,4.0,22.5,6.980681,20.72023,0.0
10010,18/08/2018 00:40,0.0,0.0,0.0,9.1,0.0,1.531152,0.4683014,0.0,4.0,22.5,6.980001,20.72109,0.0
10011,18/08/2018 01:00,0.1300391,8.748186,0.0,9.048161,0.0,-0.009042902,0.1852343,0.0,3.727274,22.5,6.988194,20.53588,0.0
10012,18/08/2018 01:20,0.6387211,44.32523,0.0,8.269945,0.0,2.553691,0.05001073,0.0,3.5,22.5,6.973595,20.82119,0.0
10013,18/08/2018 01:40,26.38939,2328.161,0.05431734,7.19987,0.0,3.806902,0.03902059,0.0,3.516477,22.5,6.980001,20.89419,0.0
10014,18/08/2018 02:00,99.83858,9132.249,4.527825,5.715056,0.0,3.058419,0.4150158,1342.859,3.744738,22.4824,7.033051,20.15267,0.0
10015,18/08/2018 02:20,12.53142,1115.517,2.945663,6.293654,0.0,3.224529,2.14814,2420.558,3.892323,22.4,7.03062,18.91423,0.0
10016,18/08/2018 02:40,1.005853,81.15027,0.0,8.27672,0.0,3.437424,3.949185,628.3513,3.89,22.4,6.989188,20.17879,0.0
10017,18/08/2018 03:00,0.2582582,19.18003,0.0,8.374582,0.0,3.336447,2.085677,0.0,3.89,22.4,7.000281,20.70778,0.0
10018,18/08/2018 03:20,0.0,0.0,0.0,8.26744,0.0,-0.02,1.38895,0.0,3.88644,22.4,7.000624,20.76145,0.0
10019,18/08/2018 03:40,0.629481,46.71905,0.0,8.125275,0.0,-0.02,0.7011725,0.0,3.55651,22.4,6.991164,20.87678,0.0
10020,18/08/2018 04:00,0.3874866,26.5391,0.0,7.094793,0.0,2.924666,0.03,0.0,3.5,22.4,6.980617,20.86221,0.0
10021,18/08/2018 04:20,0.4492902,35.21398,0.02506425,6.252751,0.0,3.770407,0.03114475,0.0,3.500071,22.4,6.983239,20.86835,0.0
10022,18/08/2018 04:40,92.31978,8447.898,2.674839,5.229039,0.0,3.494873,0.0478689,130.2902,3.651349,22.4,7.015844,20.07845,0.0
10023,18/08/2018 05:00,28.35424,2475.715,3.794071,4.868936,0.0,3.327309,1.810886,2884.186,3.841409,22.4,7.038526,18.90345,0.0
10024,18/08/2018 05:20,2.046412,132.0615,0.0004395,7.359831,0.0,3.490394,3.972855,993.4073,3.840622,22.3378,6.985922,18.53926,0.0
10025,18/08/2018 05:40,0.0384625,1.51471,0.0,7.55829,0.0,3.414767,2.800156,0.0,3.839999,22.3,7.0,20.48971,0.0
10026,18/08/2018 06:00,0.2197817,15.78277,0.0,7.525784,0.0,0.7242956,1.21576,0.0,3.839999,22.3,7.007853,20.75787,0.0
10027,18/08/2018 06:20,0.3481275,23.67023,0.0,7.453663,0.0,0.04552818,0.9191999,0.0,3.622093,22.3,6.991493,20.83152,0.0
10028,18/08/2018 06:40,0.2788001,17.944,0.0,6.839704,0.0,2.172181,0.02743009,0.0,3.5,22.3,6.97943,20.86609,0.0
10029,18/08/2018 07:00,0.1400516,8.245632,0.00850483,5.976285,0.0,3.730433,0.023785,0.0,3.5,22.3,6.978651,20.87875,0.0
10030,18/08/2018 07:20,68.84158,5644.025,1.52598,5.111604,0.0,3.532773,0.04481892,0.0,3.587045,22.3,6.974712,20.8577,0.0
10031,18/08/2018 07:40,68.6187,5563.864,4.863272,4.333581,0.0,3.043095,1.266879,2183.183,3.844569,22.3,7.002638,19.53349,0.0
10032,18/08/2018 08:00,0.8511347,48.35848,1.298599,6.308988,0.0,3.360106,2.80694,1585.707,3.89,22.21516,6.988748,18.62801,0.0
10033,18/08/2018 08:20,0.8813516,59.46641,0.0,7.465094,0.0,3.434681,3.301996,255.4363,3.89,22.2,6.965764,20.40589,0.0
10034,18/08/2018 08:40,0.2582301,16.87587,0.0,7.428596,0.0,3.237159,1.655764,0.0,3.89,22.20316,6.969532,20.39103,0.0
10035,18/08/2018 09:00,0.0,0.0,0.0,7.395706,0.0,0.6655247,1.2058,0.0,3.747751,22.3,6.975497,20.3747,0.0
10036,18/08/2018 09:20,0.8867033,63.97493,0.0,7.09164,0.0,0.995271,0.1874416,0.0,3.5,22.3,6.96,20.631,0.0
10037,18/08/2018 09:40,0.2585842,20.1901,0.0074425,6.167836,0.0,3.777325,0.03,0.0,3.5,22.3,6.96,20.93584,0.0
10038,18/08/2018 10:00,110.1099,12209.78,0.3459629,5.605642,0.0,3.766653,0.0421975,0.0,3.5934,22.3,6.977655,20.93036,0.0
10039,18/08/2018 10:20,176.4315,20012.97,15.10748,3.956892,0.0,2.414031,0.7167592,1647.183,4.121316,22.19462,7.080724,19.73079,0.0
10040,18/08/2018 10:40,4.274806,487.591,10.5044,5.228316,0.0,2.778466,1.847878,2533.569,4.31165,22.1,7.103629,18.40574,0.005395232
10041,18/08/2018 11:00,1.888281,174.6772,3.429246,8.325876,0.0,3.085535,2.113299,2115.726,4.31,22.1,6.98409,17.92013,0.01930948
10042,18/08/2018 11:20,2.399554,232.2448,0.1195949,10.8956,0.0,3.707408,2.677011,878.5096,4.31,22.1,6.901601,18.87502,0.003618215
10043,18/08/2018 11:40,0.26945,21.51884,0.0,11.20965,0.0,2.528816,2.151994,0.0,4.31,22.11592,6.900001,19.81567,0.0
10044,18/08/2018 12:00,0.2380284,21.36459,0.0,11.09474,0.0,0.5059851,1.627002,0.0,4.308969,22.2529,6.914854,20.08651,0.0
10045,18/08/2018 12:20,0.0,0.0,0.00114,10.99949,0.0,-0.02,1.35691,0.0,3.853739,22.3,6.902881,20.45953,0.0
10046,18/08/2018 12:40,40.99514,4490.358,0.04931867,10.44993,0.0,1.864256,0.4383122,0.0,3.514837,22.24912,6.910001,20.88061,0.0
10047,18/08/2018 13:00,163.1877,17456.91,10.63259,7.747631,0.0,2.736312,0.1922665,737.352,3.87761,22.2,6.947801,19.96778,0.0
10048,18/08/2018 13:20,34.94165,3607.609,9.568609,7.61836,0.0,3.048856,1.433389,3621.972,4.158882,22.2,7.049373,18.80725,0.000866077
10049,18/08/2018 13:40,4.172437,382.7309,3.499266,10.70926,0.0,3.200038,1.949824,2533.287,4.161342,22.2,6.975181,18.22169,0.007818883
10050,18/08/2018 14:00,2.2738,175.8297,0.4687439,13.13874,0.0,3.235638,2.613703,943.2231,4.159977,22.2,6.925058,19.13931,0.000557833
10051,18/08/2018 14:20,0.6374452,47.85104,0.0,13.4616,0.0,3.109465,1.873897,121.5508,4.160001,22.2,6.916402,19.55657,0.0
10052,18/08/2018 14:40,0.12903,10.16812,0.0,13.30159,0.0,1.324233,0.7053472,0.0,4.126315,22.35403,6.900001,20.04599,0.0
10053,18/08/2018 15:00,0.3283127,28.32115,0.0,13.16614,0.0,-0.02,0.3697079,0.0,3.594516,22.4,6.914929,20.35908,0.0
10054,18/08/2018 15:20,0.4382548,28.97261,0.03254485,11.96626,0.0,3.768112,0.05194568,0.0,3.5,22.4,6.906413,20.87572,0.0
10055,18/08/2018 15:40,141.6886,10581.22,5.918952,10.1262,0.0,3.150395,0.05739725,0.0,3.719903,22.4,6.935689,20.88251,0.0
10056,18/08/2018 16:00,60.86032,3908.752,9.388058,8.217334,0.0,2.877988,0.9601133,3567.071,4.039198,22.4,7.036977,19.61165,0.0
10057,18/08/2018 16:20,2.036098,113.6255,2.631105,11.30309,0.0,3.256656,1.880122,2651.805,4.07,22.4,6.99792,18.58941,0.0
10058,18/08/2018 16:40,1.886276,111.7313,0.08060799,13.37405,0.0,3.309869,2.653147,693.4213,4.06985,22.4,6.950774,19.30472,0.0
10059,18/08/2018 17:00,0.371955,19.08107,0.0,13.35708,0.0,3.273713,0.9316982,0.0,4.07,22.45021,6.954806,20.25584,0.0
10060,18/08/2018 17:20,0.2577055,10.97365,0.0,13.15211,0.0,-0.007590648,0.6705128,0.0,4.051109,22.5,6.96,20.19756,0.0
10061,18/08/2018 17:40,0.3785,20.57438,0.0,12.98541,0.0,-0.02,0.2856597,0.0,3.607833,22.5,6.96,20.34913,0.0
10062,18/08/2018 18:00,0.2579327,13.01964,0.0,11.66994,0.0,2.792827,0.04331225,0.0,3.5,22.5,6.96,20.85968,0.0
10063,18/08/2018 18:20,73.15096,4341.531,1.924602,10.37168,0.0,3.515191,0.05637816,0.0,3.569445,22.5,6.956877,20.87535,0.0
10064,18/08/2018 18:40,120.61,7545.508,6.785671,8.095874,0.0,2.930234,0.4972159,2153.014,3.923306,22.5,6.994995,19.56355,0.0
10065,18/08/2018 19:00,1.573858,77.35888,3.491198,9.302332,0.0,3.16266,1.673922,3333.295,4.049834,22.5,7.035073,18.40978,0.0
10066,18/08/2018 19:20,3.38267,198.3505,0.01268125,12.26445,0.0,3.318208,2.790155,783.2714,4.041381,22.5,6.984917,17.80323,0.0
10067,18/08/2018 19:40,1.320207,73.04747,0.0,12.14058,0.0,3.37949,1.7776,135.7601,4.05,22.5,6.990074,19.78577,0.0
10068,18/08/2018 20:00,0.19601,10.69923,0.0,11.9915,0.0,0.8512555,0.4401928,0.0,4.027369,22.5,6.99492,20.79108,0.0
10069,18/08/2018 20:20,0.0,0.0,0.0,11.65001,0.0,-0.01524842,0.2675349,0.0,3.78329,22.5,6.984838,20.81859,0.0
10070,18/08/2018 20:40,0.62142,34.83525,0.0,10.64976,0.0,1.856784,0.07460548,0.0,3.5,22.5,6.990081,20.86331,0.0
10071,18/08/2018 21:00,40.02107,2938.916,0.09179101,9.751032,0.0,3.705291,0.05246126,0.0,3.521933,22.5,6.994925,20.89248,0.0
10072,18/08/2018 21:20,128.93,9498.733,8.117595,6.812594,0.0,2.828709,0.2295046,1140.121,3.833747,22.5,6.998779,20.25809,0.0
10073,18/08/2018 21:40,20.6803,1487.89,5.095933,7.269719,0.0,3.21025,1.248283,3754.321,4.029523,22.5,7.075274,19.30453,0.0
10074,18/08/2018 22:00,1.503905,90.31404,0.6838534,10.42418,0.0,3.328991,2.551317,1360.555,4.025512,22.5,7.01762,18.47198,0.0
10075,18/08/2018 22:20,0.7638335,43.18514,0.000429,11.00638,0.0,3.335236,2.073225,275.3796,4.029144,22.5,6.994998,20.46144,0.0
10076,18/08/2018 22:40,0.12886,7.813622,0.0,10.84949,0.0,1.698043,0.422514,0.0,4.028247,22.5,7.010001,20.87319,0.0
10077,18/08/2018 23:00,0.0,0.0,0.0,10.65721,0.0,-0.015473,0.2312424,0.0,3.738955,22.5,7.010001,20.92942,0.0
10078,18/08/2018 23:20,0.7663666,49.4655,0.0,9.258553,0.0,3.706828,0.05126891,0.0,3.5,22.5,6.996747,20.91349,0.0
10079,18/08/2018 23:40,0.3795342,24.90142,0.05167001,8.307117,0.0,3.822766,0.05632166,0.0,3.5,22.5,7.010001,20.93087,0.0
10080,19/08/2018 00:00,94.33818,7631.657,3.607912,6.848961,0.0,3.35694,0.06765851,0.0,3.643768,22.5,7.010001,20.77844,0.0
10081,19/08/2018 00:20,55.41288,4578.76,7.331872,5.015342,0.0,3.061731,0.9524872,3771.603,3.903699,22.5,7.108006,19.32776,0.0
10082,19/08/2018 00:40,3.38293,255.8805,1.32488,8.255351,0.0,3.41939,2.707662,1842.124,3.929916,22.5,7.050304,19.55797,0.0
10083,19/08/2018 01:00,0.8774785,58.33088,0.0,9.484248,0.0,3.505287,2.718365,286.2851,3.923909,22.5,7.030616,20.80127,0.0
10084,19/08/2018 01:20,0.1214267,8.678864,0.0,9.290216,0.0,2.595258,0.7332969,4.0896,3.919999,22.5,7.033715,20.81213,0.0
10085,19/08/2018 01:40,0.1290866,8.759042,0.0,9.191983,0.0,-0.02,0.1332407,4.0896,3.894929,22.5,7.040231,20.81711,0.0
10086,19/08/2018 02:00,0.5072356,34.76574,0.0,8.782324,0.0,-0.008923835,0.109438,4.0896,3.528271,22.5,7.03,20.46199,0.0
10087,19/08/2018 02:20,0.3867216,24.95646,0.04616325,7.083176,0.0,3.704406,0.04489483,4.0896,3.5,22.5,7.03,20.89634,0.0
10088,19/08/2018 02:40,58.10686,4981.316,1.796839,5.971077,0.0,3.618024,0.06298251,4.0896,3.561825,22.5,7.034549,20.81524,0.0
10089,19/08/2018 03:00,83.35481,7447.801,7.222156,3.936106,0.0,2.921583,0.7874407,2559.187,3.822803,22.5,7.120565,19.54867,0.0
10090,19/08/2018 03:20,1.935762,143.044,2.360093,6.25394,0.0,3.27617,2.291087,2355.232,3.895318,22.5,7.079722,18.92117,0.0
10091,19/08/2018 03:40,1.877794,124.3952,0.0,8.22,0.0,3.464448,3.162664,569.4764,3.89,22.5,7.047595,18.66931,0.0
10092,19/08/2018 04:00,0.8123935,59.91235,0.0,8.126066,0.0,3.491717,1.536407,5.31239,3.89,22.5,7.045599,20.16017,0.0
10093,19/08/2018 04:20,0.0,0.0,0.0,8.039338,0.0,0.08797218,0.2855138,0.0,3.89,22.5,7.066593,20.76852,0.0
10094,19/08/2018 04:40,0.49918,30.45435,0.0,7.84719,0.0,-0.02,0.2242367,0.0,3.6359,22.47991,7.055263,20.87843,0.0
10095,19/08/2018 05:00,0.251965,15.33291,0.002806665,6.657816,0.0,2.551591,0.04023308,0.0,3.5,22.47959,7.05141,20.93271,0.0
10096,19/08/2018 05:20,26.04064,2107.453,0.8360192,5.38252,0.0,3.690852,0.05286392,0.0,3.516827,22.5,7.038284,20.87773,0.0
10097,19/08/2018 05:40,100.1321,8282.675,4.996961,3.96329,0.0,3.017539,0.4845624,1219.455,3.740176,22.47799,7.076658,20.64314,0.0
10098,19/08/2018 06:00,12.93443,1063.041,3.255547,4.885396,0.0,3.233875,1.973486,2544.835,3.889633,22.4,7.087022,18.53276,0.0
10099,19/08/2018 06:20,1.658155,109.3349,0.086816,7.331492,0.0,3.459729,3.602112,625.8467,3.89,22.4,7.039474,19.33324,0.0
10100,19/08/2018 06:40,0.7573228,49.3754,0.0,7.438401,0.0,3.456278,2.127621,110.4962,3.89,22.4,7.039912,20.71936,0.0
10101,19/08/2018 07:00,0.0,0.0,0.0,7.399249,0.0,1.024507,0.426191,0.0,3.886018,22.4,7.04,20.74798,0.0
10102,19/08/2018 07:20,0.0,0.0,0.0,7.314381,0.0,-0.01493009,0.1137019,0.0,3.747004,22.4,7.039229,20.75356,0.0
10103,19/08/2018 07:40,0.7258506,46.1577,0.0240455,6.590346,0.0,1.623232,0.1069818,0.0,3.5,22.4,7.038669,20.91121,0.0
10104,19/08/2018 08:00,0.4118586,24.01084,0.1331119,5.427313,0.0,3.724432,0.04843634,0.0,3.500147,22.4,7.038934,20.91601,0.0
10105,19/08/2018 08:20,82.41303,6466.366,3.061917,4.245137,0.0,3.408659,0.06331564,132.2989,3.645056,22.4,7.041481,20.41941,0.0
10106,19/08/2018 08:40,39.42302,3147.923,3.345388,4.161051,0.0,3.372256,1.812426,2604.47,3.826195,22.31679,7.038652,18.28227,0.0
10107,19/08/2018 09:00,1.137262,79.68951,0.6556697,6.5148,0.0,3.421745,3.43446,1036.705,3.839999,22.3,7.005068,18.91831,0.0
10108,19/08/2018 09:20,0.6287252,51.59871,0.0,7.070472,0.0,3.499057,2.794309,120.8589,3.839999,22.3,7.023378,20.42215,0.0
10109,19/08/2018 09:40,0.0,0.0,0.0,6.992228,0.0,2.404528,1.079144,0.0,3.839503,22.3,7.017606,20.4957,0.0
10110,19/08/2018 10:00,0.1306167,11.67384,0.0,6.957241,0.0,0.275225,0.4272868,0.0,3.784623,22.3,7.016257,20.17277,0.0
10111,19/08/2018 10:20,0.508275,46.70361,0.0,6.676828,0.0,0.7128363,0.3003276,0.0,3.502073,22.3,7.021889,20.56654,0.0
10112,19/08/2018 10:40,0.1214267,12.83318,0.1368734,5.53869,0.0,3.725908,0.04,0.0,3.5,22.3,7.00764,20.88983,0.0
10113,19/08/2018 11:00,122.152,16148.26,0.7189041,4.870589,0.0,3.435783,0.05056658,0.0,3.635508,22.3,7.032025,20.74417,0.0
10114,19/08/2018 11:20,120.3149,16662.08,11.30414,3.427899,0.0,3.185277,1.02219,2439.046,4.079262,22.29714,7.162399,19.1935,0.0
10115,19/08/2018 11:40,1.767458,173.8258,8.838127,5.415241,0.0,4.13334,1.904771,2478.949,4.188031,22.2,7.098235,18.18435,0.008842273
10116,19/08/2018 12:00,2.018125,218.668,2.79057,8.716981,0.0,3.364751,2.019136,2200.52,4.186229,22.2727,7.001087,18.23423,0.02161446
10117,19/08/2018 12:20,2.035904,177.3653,0.09161817,11.16154,0.0,3.227676,2.643603,664.9347,4.18,22.3,6.956012,19.36643,0.001381404
10118,19/08/2018 12:40,0.2314267,21.45555,0.0,11.30552,0.0,3.077929,1.233904,0.0,4.18,22.32143,6.94037,19.73203,0.0
10119,19/08/2018 13:00,0.0,0.0,0.0,11.18697,0.0,0.8483437,0.8851793,0.0,4.113549,22.55214,6.940001,19.95522,0.0
10120,19/08/2018 13:20,0.3790842,34.70626,0.0360165,10.85764,0.0,0.733406,0.3804451,0.0,3.563589,22.57388,6.940721,20.64542,0.0
10121,19/08/2018 13:40,62.96348,7087.033,0.2198267,9.868564,0.0,3.760173,0.04192967,0.0,3.545543,22.43696,6.949241,20.88464,0.0
10122,19/08/2018 14:00,124.3407,13864.54,9.408365,7.431761,0.0,2.982889,0.3790089,1544.185,3.880011,22.4,7.06616,20.10465,0.0
10123,19/08/2018 14:20,10.1959,1063.477,6.886591,8.154353,0.0,3.144956,1.644735,3338.85,4.05337,22.4,7.043241,18.45864,0.000164393
10124,19/08/2018 14:40,2.396291,206.7639,1.646626,11.4309,0.0,3.28602,2.165011,1976.852,4.050134,22.47638,6.985182,18.62849,0.0004267
10125,19/08/2018 15:00,1.744193,151.2978,0.0451875,12.85958,0.0,3.331924,2.366599,322.3031,4.049932,22.5,6.956023,19.27498,0.0
10126,19/08/2018 15:20,0.1286475,9.625011,0.0,12.77979,0.0,2.586366,0.790814,0.0,4.047814,22.5,6.950387,19.67413,0.0
10127,19/08/2018 15:40,0.0,0.0,0.0,12.56096,0.0,-0.02,0.4918223,0.0,3.932961,22.65664,6.950727,20.17832,0.0
10128,19/08/2018 16:00,0.507639,42.65713,0.0,12.29492,0.0,1.101844,0.1978624,0.0,3.508897,22.7,6.949998,20.76854,0.0
10129,19/08/2018 16:20,0.5065607,27.23386,0.1705721,10.89721,0.0,3.587299,0.05352508,0.0,3.500292,22.7,6.954439,20.87958,0.0
10130,19/08/2018 16:40,122.4126,11574.21,3.590641,9.132406,0.0,3.302146,0.06622899,131.6953,3.701024,22.7,6.995311,20.32478,0.0
10131,19/08/2018 17:00,53.9529,4915.633,7.334302,7.514763,0.0,3.023045,1.152824,4046.045,3.975675,22.67143,7.055115,19.08789,0.0
10132,19/08/2018 17:20,2.435397,169.733,1.75616,10.71948,0.0,3.348125,2.31005,2094.053,3.98955,22.6406,6.99953,18.69945,0.0
10133,19/08/2018 17:40,1.257664,90.58305,0.0,12.40476,0.0,3.377713,2.519164,428.5152,3.981315,22.7,6.987605,19.12977,0.0
10134,19/08/2018 18:00,0.249865,17.60091,0.0,12.12543,0.0,3.30258,0.8852233,0.0,3.98,22.7,6.986035,20.54041,0.0
10135,19/08/2018 18:20,0.0,0.0,0.0,11.9479,0.0,0.1494898,0.1888999,0.0,3.931717,22.7,6.98063,20.40173,0.0
10136,19/08/2018 18:40,0.499785,36.68937,0.03425791,11.26395,0.0,1.547605,0.1421359,0.0,3.530951,22.7,6.987536,20.63281,0.0
10137,19/08/2018 19:00,0.3871751,28.03809,0.1384768,10.21196,0.0,3.632129,0.04816801,0.0,3.51,22.7,6.987536,20.8647,0.0
10138,19/08/2018 19:20,163.3766,15578.39,2.165135,8.979511,0.0,3.543298,0.05999999,0.0,3.719041,22.7635,7.018799,20.86278,0.0
10139,19/08/2018 19:40,85.6469,8485.801,8.096449,6.516004,0.0,2.912031,0.6269404,2961.326,4.12739,22.7199,7.104241,19.64199,0.0
10140,19/08/2018 20:00,1.982578,155.7045,3.869675,8.299242,0.0,3.105521,1.69816,3231.547,4.199417,22.7,7.065337,18.71933,0.0
10141,19/08/2018 20:20,1.833696,153.0472,0.3351729,11.28969,0.0,3.190756,2.552722,1090.453,4.193134,22.7,7.003255,18.93093,0.0
10142,19/08/2018 20:40,0.7566608,58.01909,0.03961501,11.62996,0.0,3.231349,1.7289,134.4553,4.19,22.7,7.000403,20.71145,0.0
10143,19/08/2018 21:00,0.0,0.0,0.027969,11.4004,0.0,0.9930991,0.3865599,0.0,4.19,22.7,7.0,20.85767,0.0
10144,19/08/2018 21:20,0.2580742,14.50625,0.09768942,11.35975,0.0,-0.02,0.1447103,0.0,4.106052,22.7,7.004665,20.78575,0.0
10145,19/08/2018 21:40,0.6368991,36.1748,0.1266635,11.22684,0.0,0.6486654,0.1040695,0.0,3.562203,22.72342,7.020361,20.53656,0.0
10146,19/08/2018 22:00,104.6675,6207.307,0.1638405,9.594844,0.0,3.162366,0.05999999,0.0,3.600817,22.8,7.019999,20.84457,0.0
10147,19/08/2018 22:20,113.6567,6236.005,7.946198,5.718604,0.0,2.730446,0.378564,1948.673,3.996102,22.79777,7.090324,20.02488,0.0
10148,19/08/2018 22:40,2.32137,86.53367,4.071972,6.873829,0.0,3.114243,1.444261,3536.325,4.12,22.7,7.07914,18.58755,0.0
10149,19/08/2018 23:00,2.901189,146.0065,0.6043975,9.727483,0.0,3.266894,2.688586,1119.282,4.11931,22.7,7.036552,20.26773,0.0
10150,19/08/2018 23:20,1.145304,63.8452,0.09000002,10.19478,0.0,3.245405,1.729273,139.7185,4.11,22.7,7.026835,20.79182,0.0
10151,19/08/2018 23:40,0.1293133,7.83115,0.05251051,9.94001,0.0,1.894167,0.2990595,0.0,4.103132,22.7,7.01795,20.822,0.0
10152,20/08/2018 00:00,0.0,0.0,0.05984026,9.782282,0.0,-0.02,0.2068728,0.0,3.87234,22.7,7.017719,20.87864,0.0
10153,20/08/2018 00:20,0.5005547,32.00097,0.1253224,9.256386,0.0,0.599247,0.08534021,0.0,3.5,22.7,7.028966,20.90141,0.0
10154,20/08/2018 00:40,19.70268,1595.971,0.16,7.421077,0.0,3.761536,0.06050425,0.0,3.511073,22.7,7.03045,20.88683,0.0
10155,20/08/2018 01:00,89.09299,7282.588,5.684837,5.22701,0.0,3.255809,0.2304118,939.161,3.714591,22.7,7.067562,20.00022,0.0
10156,20/08/2018 01:20,12.19121,987.6761,3.512259,5.623785,0.0,3.421665,1.554147,3325.461,3.838357,22.7,7.068272,18.67861,0.0
10157,20/08/2018 01:40,1.25942,85.1749,0.125266,8.169835,0.0,3.49461,3.552818,760.8752,3.839999,22.7,7.047578,18.70467,0.0
10158,20/08/2018 02:00,0.7582191,56.86597,0.09000002,8.341938,0.0,3.477292,2.012229,130.4709,3.839706,22.7,7.046756,20.01722,0.0
10159,20/08/2018 02:20,0.128704,9.152887,0.07541402,8.090318,0.0,2.597286,0.3627561,0.0,3.836504,22.7,7.039388,20.83752,0.0
10160,20/08/2018 02:40,0.0,0.0,0.03710175,7.981601,0.0,-0.01793425,0.1617894,0.0,3.720059,22.7,7.0406,20.86923,0.0
10161,20/08/2018 03:00,0.9657866,77.80287,0.1365349,6.920967,0.0,2.547987,0.06990667,0.0,3.5,22.7,7.04,20.90444,0.0
10162,20/08/2018 03:20,0.3008721,21.16917,0.2035055,5.84615,0.0,3.73892,0.05246992,0.0,3.5,22.7,7.04045,20.87029,0.0
10163,20/08/2018 03:40,54.06556,4938.467,1.060153,4.791799,0.0,3.684903,0.05999999,13.95447,3.590087,22.7,7.040388,20.87123,0.0
10164,20/08/2018 04:00,34.90434,3128.204,3.417211,4.034575,0.0,3.446948,1.60866,3005.112,3.738964,22.7,7.066485,19.11724,0.0
10165,20/08/2018 04:20,2.525035,195.3032,0.4323896,6.479143,0.0,3.544203,3.562454,1097.169,3.740096,22.7,7.051956,19.21798,0.0
10166,20/08/2018 04:40,0.3725266,29.31703,0.09000002,6.799315,0.0,3.409527,2.907156,122.9524,3.74,22.7,7.050703,20.73686,0.0
10167,20/08/2018 05:00,0.1437917,8.051428,0.09000002,6.643392,0.0,3.339698,0.9579189,0.0,3.74,22.7,7.050002,20.71654,0.0
10168,20/08/2018 05:20,0.0,0.0,0.01319742,6.605601,0.0,0.2880815,0.3645681,0.0,3.705772,22.7,7.050518,20.79011,0.0
10169,20/08/2018 05:40,0.5083775,31.81326,0.1429591,5.995117,0.0,1.548123,0.126845,0.0,3.5,22.7,7.050288,20.84134,0.0
10170,20/08/2018 06:00,0.3017075,18.78452,0.2235934,4.928985,0.0,3.806541,0.04110542,0.0,3.5,22.7,7.050002,20.90966,0.0
10171,20/08/2018 06:20,43.2165,3485.695,0.6428114,4.166339,0.0,3.701747,0.05372925,0.0,3.556676,22.7,7.05077,20.87865,0.0
10172,20/08/2018 06:40,71.00365,5853.122,3.649724,3.123371,0.0,3.356026,1.095426,2320.014,3.758664,22.68581,7.069942,19.6704,0.0
10173,20/08/2018 07:00,2.13904,132.1843,1.675291,5.017599,0.0,3.395279,2.674478,1750.165,3.82015,22.6,7.060288,18.97121,0.0
10174,20/08/2018 07:20,1.012116,63.60564,0.1023107,6.429803,0.0,3.775144,3.335158,392.2438,3.82,22.6,7.054379,20.54398,0.0
10175,20/08/2018 07:40,0.2467175,11.15407,0.08176102,6.287598,0.0,4.606956,1.5099,7.35991,3.82,22.6,7.04,20.6762,0.0
10176,20/08/2018 08:00,0.0,0.0,0.02365766,6.247695,0.0,1.142605,0.6156482,0.0,3.82,22.6,7.04,20.65353,0.0
10177,20/08/2018 08:20,0.3803335,30.39682,0.156197,5.995976,0.0,0.6126136,0.3126436,0.0,3.564713,22.64419,7.057901,20.47535,0.0
10178,20/08/2018 08:40,0.5159644,43.73339,0.3671914,4.831399,0.0,3.782163,0.03,0.0,3.5,22.6199,7.060221,20.87718,0.0
10179,20/08/2018 09:00,107.7856,11992.24,0.3198465,4.298246,0.0,3.76175,0.04958775,0.0,3.586007,22.6,7.046908,20.87761,0.0
10180,20/08/2018 09:20,133.7055,18602.95,14.20318,2.823117,0.0,2.75311,0.6873609,1489.765,4.029693,22.53282,7.083322,19.27198,4.408498e-05
10181,20/08/2018 09:40,7.015132,992.7537,9.816655,4.057504,0.0,2.990785,1.75903,2543.342,4.19,22.42998,7.099725,18.34258,0.007932623
10182,20/08/2018 10:00,1.767749,211.9142,4.408776,7.131528,0.0,3.136392,1.875684,2306.535,4.19,22.42326,7.036897,17.80047,0.03368828
10183,20/08/2018 10:20,0.7594532,101.7405,0.5021419,9.987476,0.0,3.174648,2.505775,1363.538,4.189927,22.5,6.972096,18.4654,0.01156786
10184,20/08/2018 10:40,1.015938,122.3865,0.03705151,10.80142,0.0,3.077159,1.955397,87.77737,4.19,22.5,6.950427,19.1043,0.000639556
10185,20/08/2018 11:00,0.1510592,15.55442,0.03043125,10.68222,0.0,0.9943746,0.8342066,0.0,4.187948,22.52878,6.949998,19.80559,0.0
10186,20/08/2018 11:20,0.1402075,14.59445,0.0891686,10.61683,0.0,-0.02,0.4278684,0.0,3.774358,22.6,6.950483,20.27292,0.0
10187,20/08/2018 11:40,5.075093,599.7935,0.09015002,10.02119,0.0,1.523335,0.0504424,0.0,3.511909,22.6,6.950264,20.86111,0.0
10188,20/08/2018 12:00,352.9976,49718.13,14.85995,7.005742,0.0,2.772655,0.07053683,329.9204,4.07376,22.6,7.061564,20.69503,0.0
10189,20/08/2018 12:20,75.37135,10897.42,24.42619,5.081763,0.0,2.244058,1.219827,3927.143,4.708681,22.55157,7.243107,18.82971,0.005439254
10190,20/08/2018 12:40,2.663458,316.6437,13.49979,8.417924,0.0,2.779906,1.866542,2658.249,4.721078,22.52518,7.111491,17.47577,0.03163017
10191,20/08/2018 13:00,2.489947,245.1688,9.495026,10.88806,0.0,2.835201,2.060143,2267.129,4.72,22.6,7.036906,17.64994,0.05209335
10192,20/08/2018 13:20,1.766602,164.8238,5.872597,13.10898,0.0,2.820401,2.027115,2062.096,4.72,22.6,6.968611,17.29356,0.07767807
10193,20/08/2018 13:40,1.747291,178.8957,2.658556,15.06395,0.0,2.829269,2.061942,2124.924,4.72,22.66636,6.913751,17.20872,0.07797295
10194,20/08/2018 14:00,1.026115,96.78012,0.4743037,16.83063,0.0,2.794698,2.329145,858.5634,4.72,22.73424,6.870203,17.04138,0.02922865
10195,20/08/2018 14:20,0.6290665,65.48977,0.07805484,17.47263,0.0,1.914743,1.579776,0.0,4.72,22.82233,6.860185,18.83522,0.0
10196,20/08/2018 14:40,0.0,0.0,0.07329324,17.42977,0.0,-0.02,1.131652,0.0,4.715245,22.9464,6.860666,19.38049,0.0
10197,20/08/2018 15:00,0.0,0.0,0.05759949,17.48579,0.0,-0.02,0.6494911,0.0,4.031098,22.93167,6.86,19.94037,0.0
10198,20/08/2018 15:20,185.3024,25570.56,4.013621,15.14377,0.0,2.461129,0.2652477,0.0,3.851021,22.9,6.953954,20.74861,0.0
10199,20/08/2018 15:40,49.11395,5883.577,12.52901,11.865,0.0,2.946655,0.8106908,3367.509,4.143669,22.83583,7.03,19.43942,0.000315855
10200,20/08/2018 16:00,4.534884,503.4247,7.253517,13.9221,0.0,3.228178,1.712118,3388.986,4.173922,22.80524,7.003928,18.1124,0.03172346
10201,20/08/2018 16:20,3.226782,382.6704,2.239664,16.50887,0.006238,3.23926,1.900649,2471.76,4.170474,22.9,6.948037,17.96336,0.03430232
10202,20/08/2018 16:40,4.186719,431.4249,0.1117054,18.26727,0.0,3.242604,2.634838,843.9103,4.16988,22.9,6.911098,18.50698,0.007201424
10203,20/08/2018 17:00,0.0,0.0,0.1152469,18.51784,0.0,3.27276,0.8821217,4.0896,4.169999,22.9,6.922927,19.4713,3.669333e-07
10204,20/08/2018 17:20,0.1283215,13.07605,0.1366115,18.50975,0.0,0.3287808,0.1553898,4.0896,4.137989,22.9,6.930502,20.14245,0.0
10205,20/08/2018 17:40,0.37925,46.86692,0.1366515,18.2585,0.0,-0.02,0.165998,4.0896,3.620628,22.97365,6.918178,20.47565,0.0
10206,20/08/2018 18:00,83.19854,8145.22,0.14,17.38629,0.0,2.452032,0.05999999,4.0896,3.586241,23.0,6.929999,20.81785,0.0
10207,20/08/2018 18:20,97.46865,8953.527,15.44703,12.16214,0.0,2.669847,0.4874063,2358.098,3.922239,22.98043,7.087217,19.74292,0.000105593
10208,20/08/2018 18:40,1.83535,148.6927,6.752728,14.56461,0.0,3.377167,1.539715,3618.525,4.006434,22.9,7.030867,18.52737,0.010029
10209,20/08/2018 19:00,3.141061,266.16,1.378461,17.20171,0.0,3.391555,2.055225,2151.933,4.009667,22.93474,6.967935,18.45321,0.00571796
10210,20/08/2018 19:20,1.888496,158.8858,0.159495,18.37027,0.0,3.382991,2.245,476.1232,4.009826,23.0,6.950164,19.94835,2.44809e-05
10211,20/08/2018 19:40,0.0,0.0,0.1538272,18.39834,0.0,2.052215,0.3767344,0.0,4.006178,23.0,6.958396,20.70565,0.0
10212,20/08/2018 20:00,0.1287183,10.15524,0.1464069,18.43895,0.0,-0.01861967,0.07272577,0.0,3.921002,23.0,6.97,20.73234,0.0
10213,20/08/2018 20:20,0.5109657,39.8115,0.1570905,17.8112,0.0,0.4988495,0.1006072,0.0,3.510953,23.0,6.967237,20.8374,0.0
10214,20/08/2018 20:40,60.55638,4812.62,0.2058018,16.42811,0.0,3.701661,0.05999999,0.0,3.531001,23.0,6.951217,20.85889,0.0
10215,20/08/2018 21:00,151.4569,12423.52,8.921255,12.7722,0.0,2.952239,0.2044662,1141.515,3.959727,23.0,7.030843,19.6989,0.0
10216,20/08/2018 21:20,22.56011,1816.083,8.362639,12.48348,0.0,3.041867,1.386837,3810.975,4.148741,23.0,7.057075,18.25849,0.001522826
10217,20/08/2018 21:40,5.777027,402.4088,2.142193,15.4424,0.0,3.246083,1.959489,2768.89,4.150183,23.0,7.000484,18.25033,0.008238258
10218,20/08/2018 22:00,3.502675,240.155,0.2118634,16.93174,0.0,3.247529,2.600708,585.3556,4.150001,23.0,6.957557,19.7609,7.292948e-05
10219,20/08/2018 22:20,0.0,0.0,0.1505754,17.04978,0.0,2.844783,0.6650365,0.0,4.150001,23.0,6.967562,20.80151,0.0
10220,20/08/2018 22:40,0.0,0.0,0.21,17.18239,0.0,-0.002140664,0.1215091,0.0,4.142596,23.0,6.971151,20.81948,0.0
10221,20/08/2018 23:00,0.0,0.0,0.21,17.19873,0.0,0.002007333,0.09321819,0.0,3.762912,23.0,6.97,20.8409,0.0
10222,20/08/2018 23:20,1.948145,47.7536,0.21,15.77516,0.0,3.523703,0.07014142,0.0,3.501216,23.0,6.970714,20.85408,0.0
10223,20/08/2018 23:40,118.2514,5671.983,2.958164,13.4372,0.0,3.511577,0.06550867,131.0168,3.714983,23.0,7.004251,20.7938,0.0
10224,21/08/2018 00:00,47.89892,2046.619,6.026051,11.44042,0.0,3.172188,1.155681,4046.091,3.952862,22.99765,7.04816,19.29158,0.0
10225,21/08/2018 00:20,2.990667,124.5601,1.034086,14.10971,0.0,3.386358,2.536024,1702.235,3.970001,22.9,7.010871,18.46946,0.0
10226,21/08/2018 00:40,1.783727,87.20932,0.146404,15.07215,0.0,3.412391,2.535966,393.4377,3.964315,22.9,6.991645,19.03971,0.0
10227,21/08/2018 01:00,0.1028358,5.86827,0.1497845,14.8797,0.0,3.170412,0.7212952,0.0,3.96,22.9,6.989999,20.82767,0.0
10228,21/08/2018 01:20,0.128605,5.560673,0.1543795,14.83967,0.0,0.3144981,0.4561876,0.0,3.913205,22.9,7.007825,20.82111,0.0
10229,21/08/2018 01:40,0.632618,26.55093,0.21,14.25502,0.0,1.547526,0.1419071,0.0,3.528254,22.9,7.002977,20.84747,0.0
10230,21/08/2018 02:00,0.4369711,19.27987,0.21,13.20704,0.0,3.893842,0.04551975,0.0,3.51,22.97504,6.989999,20.88078,0.0
10231,21/08/2018 02:20,47.50139,2884.686,0.6757855,12.26524,0.0,3.785777,0.05833733,0.0,3.564758,23.0,7.010393,20.87342,0.0
10232,21/08/2018 02:40,39.31423,2305.431,3.547359,10.35956,0.0,3.482711,1.155019,2383.563,3.71511,22.96232,7.03167,19.54455,0.0
10233,21/08/2018 03:00,2.10015,86.2802,1.099916,12.00593,0.0,3.559714,2.981555,1655.27,3.74693,22.9,7.017198,19.11845,0.0
10234,21/08/2018 03:20,1.039198,44.52935,0.1446525,12.74942,0.0,3.605541,3.33143,382.6104,3.74,22.9,7.02483,20.63205,0.0
10235,21/08/2018 03:40,0.4510807,22.6019,0.1463585,12.63821,0.0,3.561471,1.378008,0.0,3.74,22.9,7.010432,20.75057,0.0
10236,21/08/2018 04:00,0.1939699,8.784954,0.15,12.6009,0.0,1.228361,0.2442451,0.0,3.739373,22.9,7.010001,20.71069,0.0
10237,21/08/2018 04:20,0.3789058,16.41425,0.1598158,12.39929,0.0,0.5154935,0.1221724,0.0,3.52603,22.9,7.027901,20.80668,0.0
10238,21/08/2018 04:40,0.5166156,23.26647,0.22,11.32721,0.0,3.79502,0.03510217,0.0,3.5,22.9,7.03,20.83304,0.0
10239,21/08/2018 05:00,35.14756,1989.073,0.22,10.73894,0.0,3.818769,0.0537555,0.0,3.531054,22.9,7.03,20.8404,0.0
10240,21/08/2018 05:20,68.26449,3916.921,2.588785,9.111502,0.0,3.46765,0.7405394,1570.393,3.70536,22.9,7.036013,19.26345,0.0
10241,21/08/2018 05:40,2.799263,145.9569,2.688084,9.694606,0.0,3.402519,2.328315,2094.35,3.791768,22.82248,7.050488,18.75536,0.0
10242,21/08/2018 06:00,1.005152,48.95991,0.1504381,11.34072,0.0,3.526492,3.427558,506.4252,3.79,22.8,7.019999,19.27025,0.0
10243,21/08/2018 06:20,0.6293,31.67592,0.1452005,11.31678,0.0,3.484416,1.661007,92.79605,3.79,22.8,7.034631,20.51101,0.0
10244,21/08/2018 06:40,0.0,0.0,0.1575653,11.29117,0.0,1.729911,0.3735617,0.0,3.79,22.8,7.028008,20.60672,0.0
10245,21/08/2018 07:00,0.404336,22.63715,0.1984065,11.26644,0.0,-0.0185945,0.209658,0.0,3.651236,22.8,7.028999,20.83,0.0
10246,21/08/2018 07:20,0.6149667,29.94147,0.22,10.23704,0.0,3.47066,0.04166175,0.0,3.5,22.8,7.020261,20.83854,0.0
10247,21/08/2018 07:40,69.72455,4627.674,0.22,9.597987,0.0,3.735982,0.04781934,0.0,3.534084,22.8,7.028165,20.82943,0.0
10248,21/08/2018 08:00,159.4168,12456.77,7.241954,7.155613,0.0,3.029517,0.2905811,937.4051,3.976673,22.77649,7.095967,20.32935,0.0
10249,21/08/2018 08:20,34.48381,2945.8,7.643208,7.024967,0.0,3.018889,1.769952,3003.292,4.226585,22.6099,7.121443,18.28105,0.000378934
10250,21/08/2018 08:40,1.271993,114.4968,1.525261,10.05883,0.0,3.131245,2.204002,1814.433,4.23,22.6,7.038709,18.82815,0.003556829
10251,21/08/2018 09:00,1.877213,182.6971,0.08886002,11.40403,0.0,3.163371,2.092902,283.2141,4.224118,22.6,7.0,20.63096,5.225528e-06
10252,21/08/2018 09:20,0.2586972,26.76818,0.1064206,11.38922,0.0,2.239009,0.4640551,4.0896,4.22,22.6,7.002849,20.66654,0.0
10253,21/08/2018 09:40,0.0,0.0,0.2074075,11.43365,0.0,-0.02,0.3571582,4.0896,3.972607,22.6,7.014737,20.34116,0.0
10254,21/08/2018 10:00,0.8638945,97.04512,0.2660975,10.88734,0.0,2.386037,0.1996513,4.0896,3.502638,22.6,7.008134,20.82357,0.0
10255,21/08/2018 10:20,0.2737225,22.97087,0.3197345,10.08994,0.0,3.821081,0.05493267,4.0896,3.500022,22.6,7.001162,20.8617,0.0
10256,21/08/2018 10:40,146.4218,15748.36,6.158107,8.587711,0.0,3.369793,0.05999999,18.1037,3.734064,22.6,7.032783,20.77788,0.0
10257,21/08/2018 11:00,65.25246,7210.081,15.2452,7.085065,0.0,2.878996,1.547553,3548.403,4.070068,22.6,7.10155,18.96807,0.006220527
10258,21/08/2018 11:20,3.942087,373.8238,2.220998,10.52171,0.0,3.225066,1.857723,2632.594,4.090051,22.6,7.043948,18.25871,0.02655151
10259,21/08/2018 11:40,1.643611,171.5426,0.8768069,13.56477,0.0,3.279435,2.384991,1589.746,4.089827,22.6,6.961118,18.77159,0.0156186
10260,21/08/2018 12:00,1.263502,128.4565,0.15,14.46,0.0,3.267339,2.290966,276.6873,4.089999,22.682,6.96,19.52877,0.000284295
