,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
10261,21/08/2018 12:20,0.1289735,11.9968,0.2241243,14.55593,0.0,2.679471,0.8254777,0.0,4.086203,22.77387,6.962415,19.80683,0.0
10262,21/08/2018 12:40,0.0,0.0,0.226963,14.57431,0.0,-0.01924767,0.7646645,0.0,3.924156,22.94614,6.977189,20.11699,0.0
10263,21/08/2018 13:00,0.3797658,35.83414,0.255597,14.01489,0.0,2.141909,0.1807792,0.0,3.504128,22.93369,6.957883,20.5705,0.0
10264,21/08/2018 13:20,98.576,11571.77,1.953725,12.75877,0.0,3.53899,0.04735351,0.0,3.624987,22.8,6.964591,20.73758,0.0
10265,21/08/2018 13:40,75.33781,8893.732,15.10175,9.638105,0.0,2.734546,0.8348812,2761.411,3.928651,22.8,7.125928,19.04919,4.3743e-05
10266,21/08/2018 14:00,3.703154,415.7144,6.595151,11.98405,0.0,3.269586,1.763283,3181.358,3.99,22.8,7.051411,18.11559,0.01405396
10267,21/08/2018 14:20,0.8910666,88.73252,1.145655,14.77017,0.0,3.371712,2.270115,1520.656,3.986245,22.83504,6.977755,18.89132,0.005670437
10268,21/08/2018 14:40,1.136084,107.8707,0.14,15.67341,0.0,3.387902,2.045094,291.2194,3.98,22.9,6.970254,19.52358,1.723756e-05
10269,21/08/2018 15:00,0.01401085,0.2826771,0.1943009,15.84247,0.0,1.333152,0.4074875,0.0,3.98,22.9,6.97,19.82024,0.0
10270,21/08/2018 15:20,0.244035,24.40494,0.2437728,15.92481,0.0,-0.02,0.3319847,0.0,3.813118,22.95729,6.9872,20.16684,0.0
10271,21/08/2018 15:40,0.6365105,63.36594,0.252374,15.59833,0.0,1.284653,0.1288273,0.0,3.51,23.0,6.97,20.78252,0.0
10272,21/08/2018 16:00,60.57511,7542.694,0.27,14.35824,0.0,3.708012,0.0640886,0.0,3.554087,23.0,6.97,20.7754,0.0
10273,21/08/2018 16:20,106.9173,13173.24,12.98515,11.04878,0.0,2.811271,0.4219728,1748.662,3.854654,23.0,7.087372,20.10368,0.0
10274,21/08/2018 16:40,7.923944,925.0906,8.335573,12.08952,0.0,3.218171,1.597951,3646.923,3.983756,23.0,7.085509,18.82587,0.004875704
10275,21/08/2018 17:00,2.307343,249.4044,2.098514,14.90935,0.0,3.352899,1.9963,2369.41,3.987701,23.0,6.997566,18.74695,0.01194524
10276,21/08/2018 17:20,2.387968,229.2178,0.2133211,16.31021,0.0,3.312637,2.33264,402.5006,3.98,23.0,6.984997,19.63389,0.000861613
10277,21/08/2018 17:40,0.1291008,13.07553,0.1781943,16.37105,0.0,2.207231,0.5351917,0.0,3.98,23.0,6.974084,20.5828,0.0
10278,21/08/2018 18:00,0.129044,9.734292,0.2223289,16.45,0.0,-0.02,0.1121003,0.0,3.916773,23.0,6.980001,20.75076,0.0
10279,21/08/2018 18:20,0.5001985,32.89231,0.3099733,16.28627,0.0,0.3512435,0.1660228,0.0,3.523385,23.06611,6.98666,20.33901,0.0
10280,21/08/2018 18:40,0.217005,12.47074,0.310341,15.0775,0.0,3.6501,0.05999999,0.0,3.51,23.1,6.971728,20.82099,0.0
10281,21/08/2018 19:00,121.1559,8784.417,6.96812,12.73894,0.0,3.048856,0.06910385,0.0,3.65375,23.1,7.050542,20.84879,0.0
10282,21/08/2018 19:20,118.6978,8776.989,13.54829,10.5517,0.0,2.679768,0.5726587,2557.735,4.061616,23.07339,7.138813,19.6333,0.0
10283,21/08/2018 19:40,3.978747,190.1438,9.424693,12.01864,0.0,3.052107,1.616884,3488.895,4.179159,23.0,7.099498,18.2401,0.02431327
10284,21/08/2018 20:00,5.144921,180.3327,3.12888,14.74766,0.0,3.210312,1.902235,2760.561,4.176533,23.0,7.009688,18.06706,0.03813016
10285,21/08/2018 20:20,3.22096,107.9261,0.425825,16.6679,0.0,3.211602,2.65588,624.3726,4.171699,23.0,6.971025,20.34659,0.002584299
10286,21/08/2018 20:40,0.1695492,4.824457,0.2434734,16.926,0.0,2.543514,0.5855766,0.0,4.169999,23.04736,6.95088,20.58785,0.0
10287,21/08/2018 21:00,0.1290158,4.545527,0.2744755,17.01276,0.0,0.4171547,0.07391758,0.0,4.15655,23.1,6.962124,20.77724,0.0
10288,21/08/2018 21:20,0.4285936,18.72276,0.281003,16.74864,0.0,0.3789704,0.09354311,0.0,3.644752,23.1,6.969247,20.54128,0.0
10289,21/08/2018 21:40,0.2807832,14.49164,0.27,15.50315,0.0,3.821536,0.06243701,0.0,3.51,23.1,6.955181,20.80911,0.0
10290,21/08/2018 22:00,144.7299,9673.419,7.613108,12.63587,0.0,2.928649,0.07000001,0.0,3.69619,23.1,7.00925,20.83993,0.0
10291,21/08/2018 22:20,114.1312,8015.17,9.394135,11.11949,0.0,2.935689,0.5583929,2962.454,4.111149,23.01849,7.086221,19.98302,3.659699e-06
10292,21/08/2018 22:40,2.198504,124.112,6.234969,12.44731,0.0,3.062633,1.451862,3723.969,4.22764,22.98763,7.089171,18.5239,0.004398699
10293,21/08/2018 23:00,2.639583,148.4156,1.415227,14.97031,0.0,3.169981,2.298899,1854.965,4.21823,22.9,7.013633,18.72155,0.003792101
10294,21/08/2018 23:20,0.6370701,38.94405,0.22008,15.93894,0.0,3.163344,2.363805,154.4868,4.219153,22.93303,7.005,20.69041,2.119187e-05
10295,21/08/2018 23:40,0.1287183,6.896612,0.239864,15.93777,0.0,1.449059,1.53545,0.0,4.22,23.0,6.997285,20.76202,0.0
10296,22/08/2018 00:00,0.0,0.0,0.2722485,16.03434,0.0,-0.02,1.043802,0.0,3.938252,23.0,7.010001,20.79066,0.0
10297,22/08/2018 00:20,0.6213037,37.73405,0.27171,15.74913,0.0,0.3710046,0.5797857,0.0,3.510211,23.0,7.007934,20.81063,0.0
10298,22/08/2018 00:40,0.3892855,24.88345,0.27,14.12658,0.0,3.751183,0.05649007,0.0,3.51,23.0,6.99193,20.82596,0.0
10299,22/08/2018 01:00,106.8046,7791.374,5.900815,11.62641,0.0,3.169027,0.05147509,0.0,3.672674,23.0,6.967603,20.80041,0.0
10300,22/08/2018 01:20,40.81804,3015.163,7.353729,10.31661,0.0,3.150049,0.9244188,3571.593,3.896344,22.94933,7.074986,19.33775,0.0
10301,22/08/2018 01:40,0.6371081,36.58778,1.579335,13.01865,0.0,3.436698,2.394908,1999.407,3.910242,22.9,7.049699,18.93631,0.0
10302,22/08/2018 02:00,1.130978,68.41954,0.22,14.05525,0.0,3.43056,2.563166,425.6288,3.910001,22.9,7.03,19.76556,0.0
10306,22/08/2018 03:20,0.515128,20.85222,0.22,12.63835,0.0,3.391854,0.05489991,0.0,3.51,22.9,7.03,20.85694,0.0
10307,22/08/2018 03:40,0.3862542,17.04009,0.279193,11.83128,0.0,3.759545,0.06164142,0.0,3.51,22.9,7.03,20.80194,0.0
10308,22/08/2018 04:00,43.15923,2431.402,1.471128,10.77876,0.0,3.675598,0.07000001,0.0,3.562695,22.9,6.989484,20.73093,0.0
10309,22/08/2018 04:20,51.29693,2882.323,3.741344,9.664914,0.0,3.536644,1.517374,3164.208,3.738647,22.9,7.051216,19.00641,0.0
10310,22/08/2018 04:40,1.910616,87.33797,0.5796703,11.67608,0.0,3.514041,3.297626,1124.755,3.763501,22.9,7.049512,19.09735,0.0
10311,22/08/2018 05:00,0.500115,21.81435,0.15,12.10948,0.0,3.568525,2.607489,246.9193,3.76,22.9,7.068856,20.64959,0.0
10312,22/08/2018 05:20,0.2590517,11.06481,0.1945833,12.01603,0.0,3.384793,0.8555506,0.0,3.76,22.9,7.057382,20.62259,0.0
10313,22/08/2018 05:40,0.0,0.0,0.2247555,12.05,0.0,-0.02,0.2469189,0.0,3.726543,22.83751,7.092662,20.58658,0.0
10314,22/08/2018 06:00,0.75064,38.6989,0.2537895,11.48607,0.0,2.181205,0.07652059,0.0,3.510185,22.80207,7.058163,20.79531,0.0
10315,22/08/2018 06:20,0.13022,5.742108,0.28,10.767,0.0,3.839716,0.04394709,0.0,3.51,22.9,7.043754,20.83201,0.0
10316,22/08/2018 06:40,0.5036625,24.09912,0.28,10.21941,0.0,3.788989,0.05648,0.0,3.51018,22.9,7.069556,20.81572,0.0
10317,22/08/2018 07:00,86.7293,5162.239,2.91259,9.057824,0.0,3.450345,0.06373449,132.0041,3.63359,22.89309,7.0827,20.45712,0.0
10318,22/08/2018 07:20,74.62788,4474.025,7.816957,7.690143,0.0,2.952018,1.670314,3295.461,3.920574,22.76896,7.173981,18.6899,0.0
10319,22/08/2018 07:40,2.268425,136.1857,1.722769,10.37524,0.0,3.308334,2.803334,1377.822,3.951679,22.7,7.075766,19.66005,0.0
10320,22/08/2018 08:00,3.140244,225.4288,0.15,11.35739,0.0,3.381234,2.468119,910.4844,3.950133,22.7,7.070001,19.13281,0.0
10321,22/08/2018 08:20,0.501792,38.01296,0.1608151,11.37066,0.0,3.344996,3.301734,165.2206,3.95,22.7,7.10135,20.4742,0.0
10322,22/08/2018 08:40,0.12869,11.41641,0.221059,11.45413,0.0,1.885406,1.230411,0.0,3.95,22.75486,7.089804,20.75713,0.0
10323,22/08/2018 09:00,0.5084782,61.51461,0.1878586,11.57478,0.0,-0.02,1.231218,0.0,3.65651,22.8,7.099999,20.81931,0.0
10324,22/08/2018 09:20,0.291621,30.99164,0.16,11.62,0.0,-0.02,0.03677249,0.0,3.51,22.74587,7.099999,20.85447,0.0
10325,22/08/2018 09:40,33.52512,4568.585,0.16,11.62,0.0,-0.02,0.03,0.0,3.517945,22.7,7.099999,20.86602,0.0
10326,22/08/2018 10:00,170.1061,23457.75,0.16,11.62,0.0,-0.02,0.0685084,330.7776,3.925604,22.67637,7.099999,20.18047,0.0
10327,22/08/2018 10:20,37.92918,4794.646,0.16,11.62,0.0,-0.02,1.663759,3371.348,4.162345,22.6,7.099999,19.02087,0.004460937
10328,22/08/2018 10:40,3.154302,277.386,0.16,11.62,0.0,-0.02,1.763651,2759.047,4.18,22.6,7.099999,18.47511,0.04092833
10329,22/08/2018 11:00,2.260712,195.4995,0.16,11.62,0.0,-0.02,1.919567,2314.522,4.179111,22.6,7.099999,17.95436,0.05567807
10330,22/08/2018 11:20,1.758817,151.8638,0.166619,14.56352,0.0,2.582897,2.641129,882.8743,4.169999,22.64706,6.979292,18.5121,0.01456968
10331,22/08/2018 11:40,0.0,0.0,0.15,15.26,0.0,3.18,1.536132,0.0,4.169999,22.71589,6.949998,19.64475,0.0
10332,22/08/2018 12:00,0.0,0.0,0.15,15.26,0.0,3.18,0.7804053,0.0,4.169999,22.9553,6.949998,19.92703,0.0
10333,22/08/2018 12:20,0.1288033,11.53093,0.15,15.26,0.0,3.18,0.29473,0.0,4.15214,23.06471,6.949998,20.15898,0.0
10334,22/08/2018 12:40,0.3784585,33.52296,0.1878675,15.8109,0.0,1.17088,0.219803,0.0,3.636313,23.08829,6.962557,20.56748,0.0
10335,22/08/2018 13:00,69.76345,7602.261,2.323677,14.20928,0.0,3.022408,0.08019809,0.0,3.543284,22.88466,6.974152,20.81422,0.0
10336,22/08/2018 13:20,133.8545,13236.18,18.08464,10.1138,0.0,2.54158,0.2203131,937.4945,3.903274,22.8,7.117667,20.31736,0.0
10337,22/08/2018 13:40,38.12271,3013.171,12.25648,10.81456,0.0,2.964751,1.272966,4042.086,4.169545,22.8,7.11,18.77215,0.00664785
10338,22/08/2018 14:00,4.051599,243.9843,5.586573,13.51117,0.0,3.182825,1.8236,2917.162,4.169999,22.8,7.042165,18.63216,0.02794181
10339,22/08/2018 14:20,1.76304,113.7879,1.202043,16.08963,0.0,3.219521,2.243609,1851.156,4.169967,22.88612,6.974894,18.15526,0.02490273
10340,22/08/2018 14:40,3.557798,216.336,0.15,17.11249,0.0,3.605814,2.047933,325.27,4.169999,22.9,6.949998,19.17024,0.000901356
10341,22/08/2018 15:00,0.0,0.0,0.223586,17.26276,0.0,2.040069,0.2969023,0.0,4.168553,22.90604,6.951778,19.6091,0.0
10342,22/08/2018 15:20,0.0,0.0,0.2217771,17.36043,0.0,-0.02,0.2278165,0.0,3.905799,23.0,6.96,19.95373,0.0
10343,22/08/2018 15:40,0.5094267,30.64276,0.1726634,16.67787,0.0,2.508638,0.0739992,0.0,3.51,23.0,6.948028,20.7113,0.0
10344,22/08/2018 16:00,59.51156,5055.834,1.375976,15.28482,0.0,3.665068,0.06424217,0.0,3.550473,23.0,6.943613,20.75896,0.0
10345,22/08/2018 16:20,103.9185,10163.76,10.09711,11.80497,0.0,2.959427,0.3099209,1546.486,3.839422,23.0,6.996682,20.44594,0.0
10346,22/08/2018 16:40,19.18427,1717.015,6.379012,12.62596,0.0,3.245293,1.283787,4047.184,4.003959,23.0,7.051951,18.83357,0.0
10347,22/08/2018 17:00,3.309155,202.2366,1.132294,15.36849,0.0,3.367831,2.238534,1855.546,3.999898,23.0,7.006115,18.80942,0.0
10348,22/08/2018 17:20,1.5076,87.37919,0.0,16.39301,0.0,3.36108,2.35164,321.7481,3.999889,23.0,7.0,19.62365,0.0
10349,22/08/2018 17:40,0.0,0.0,0.0,16.24384,0.0,1.238965,0.8300835,0.0,3.997658,23.0,7.0,20.52037,0.0
10350,22/08/2018 18:00,0.0,0.0,0.0138865,16.40589,0.0,-0.02,0.362622,0.0,3.852578,23.09252,7.0,20.38805,0.0
10351,22/08/2018 18:20,0.8821551,56.92503,0.03390826,15.89142,0.0,1.409969,0.1161784,0.0,3.510099,23.1,6.992662,20.54721,0.0
10352,22/08/2018 18:40,0.3869337,27.70338,0.033807,14.84677,0.0,3.77791,0.05999999,0.0,3.51,23.1,6.992537,20.75713,0.0
10353,22/08/2018 19:00,134.8915,11305.35,1.672868,13.57733,0.0,3.597693,0.06101,0.0,3.624701,23.1,7.009871,20.75517,0.0
10354,22/08/2018 19:20,135.4548,11223.47,12.22215,9.212717,0.0,2.526081,0.3278547,1952.381,4.13094,23.05683,7.1098,20.22631,0.0
10355,22/08/2018 19:40,12.3796,892.7163,7.553216,10.53343,0.0,3.036619,1.29221,3963.95,4.280816,23.0,7.141349,18.75983,0.005096018
10356,22/08/2018 20:00,3.761288,182.2672,2.213071,13.32898,0.0,3.144987,1.941869,2716.062,4.28044,23.0,7.054497,18.1523,0.00975263
10357,22/08/2018 20:20,2.263685,79.29988,0.0,15.0648,0.0,3.131786,2.550869,560.4421,4.28,23.0,7.010835,19.48222,0.000348064
10358,22/08/2018 20:40,0.1289309,4.713776,0.007349665,15.1083,0.0,3.035093,0.6239444,0.0,4.28,23.0,7.015431,20.68363,0.0
10359,22/08/2018 21:00,0.0,0.0,0.0672845,15.35601,0.0,0.3985375,0.1433215,0.0,4.238795,23.0,7.04366,20.67729,0.0
10360,22/08/2018 21:20,0.4436065,19.13158,0.0,15.05468,0.0,0.09583449,0.1400597,0.0,3.642018,23.0,7.030608,20.4443,0.0
10361,22/08/2018 21:40,0.5389708,27.15515,0.00081825,14.10604,0.0,2.281677,0.05999999,0.0,3.51,23.0,7.02971,20.7701,0.0
10362,22/08/2018 22:00,125.1811,7899.728,1.005005,12.47803,0.0,3.64267,0.06773968,0.0,3.641975,23.0,7.02589,20.80676,0.0
10363,22/08/2018 22:20,136.6549,8765.842,10.1184,8.40213,0.0,2.550988,0.4078251,2559.131,4.079441,23.0,7.131852,20.06407,0.0
10364,22/08/2018 22:40,2.758964,153.8879,6.17092,9.830215,0.0,2.911157,1.271563,3868.352,4.239881,23.0,7.154285,18.86108,0.0
10365,22/08/2018 23:00,2.51026,134.3007,0.7822436,12.73166,0.0,3.205004,2.280133,1765.646,4.239766,23.0,7.05123,19.53713,0.0
10366,22/08/2018 23:20,2.136055,76.91267,0.0,13.53438,0.0,3.176929,1.769794,221.911,4.239999,23.0,7.040319,20.67825,0.0
10367,22/08/2018 23:40,0.257054,7.983238,0.0018015,13.53128,0.0,1.309183,0.2517862,0.0,4.236785,23.0,7.04,20.72833,0.0
10368,23/08/2018 00:00,0.0,0.0,0.008601001,13.53684,0.0,-0.02,0.09974772,0.0,3.841033,23.0,7.054029,20.79917,0.0
10369,23/08/2018 00:20,0.7576535,17.76432,0.03049275,12.85775,0.0,1.254199,0.06491276,0.0,3.51,23.0,7.040134,20.841,0.0
10370,23/08/2018 00:40,0.5157096,20.74216,0.09000002,11.61919,0.0,3.837975,0.05999999,0.0,3.51,23.0,7.04,20.83728,0.0
10371,23/08/2018 01:00,365.3839,15011.06,1.215043,10.44357,0.0,3.677745,0.05999999,0.0,4.023887,23.0,7.061406,20.84016,0.0
10372,23/08/2018 01:20,234.4086,8184.299,13.67836,5.771062,0.0,2.25516,0.4715084,2963.571,4.986817,22.89373,7.287277,19.1212,0.0
10373,23/08/2018 01:40,2.351284,65.56761,10.49535,6.739668,0.0,2.413775,1.397182,4048.704,5.199999,22.8,7.24111,18.24132,0.00463413
10374,23/08/2018 02:00,1.455065,39.00768,5.655205,9.131205,0.0,2.595166,1.963041,2378.263,5.199999,22.8,7.127004,17.02372,0.0209667
10375,23/08/2018 02:20,2.902556,83.57806,2.253309,11.2927,0.0,2.600369,2.256619,1828.287,5.199708,22.8,7.029958,16.55391,0.02769956
10378,23/08/2018 03:20,0.0,0.0,0.0,13.09328,0.0,-0.02,1.215487,0.0,5.156166,22.8,6.965763,20.68688,0.0
10379,23/08/2018 03:40,0.0,0.0,0.0,12.79169,0.0,-0.02,0.630524,0.0,4.165402,22.8237,6.968225,20.76512,0.0
10380,23/08/2018 04:00,61.142,2635.401,0.1507075,11.92119,0.0,0.2705035,0.03705543,0.0,3.590004,22.9,6.973318,20.71193,0.0
10381,23/08/2018 04:20,72.39906,3546.632,1.389648,8.609689,0.0,3.28768,1.130643,1805.932,3.795354,22.87488,6.961134,18.89546,0.01319848
10382,23/08/2018 04:40,2.895204,103.4254,0.5800858,9.350245,0.0,3.447552,3.364335,1244.4,3.88,22.8,6.980001,18.69147,0.00064949
10383,23/08/2018 05:00,1.260383,43.88446,0.0,10.14437,0.0,3.504379,3.439077,356.1561,3.88,22.8,7.010642,19.26484,0.0
10384,23/08/2018 05:20,0.1285909,3.743366,0.0,10.05557,0.0,3.132149,1.267051,0.0,3.88,22.8,6.993875,20.67239,0.0
10385,23/08/2018 05:40,0.0,0.0,0.0,9.97,0.0,0.9631262,0.3585911,0.0,3.874657,22.8,6.991773,20.71646,0.0
10386,23/08/2018 06:00,0.508644,14.8688,0.0,9.747636,0.0,0.333664,0.1579106,0.0,3.568699,22.8,7.012164,20.54157,0.0
10387,23/08/2018 06:20,0.2577343,8.038682,0.0,8.281356,0.0,3.936461,0.05019467,0.0,3.5,22.8,6.985754,20.77755,0.0
10388,23/08/2018 06:40,0.4349875,13.45484,0.0,7.696428,0.0,3.840352,0.05613624,0.0,3.5,22.8,7.0,20.78957,0.0
10389,23/08/2018 07:00,75.74714,3914.407,0.227438,6.996564,0.0,3.649173,0.05999999,0.0,3.598177,22.8,7.014488,20.42717,0.0
10390,23/08/2018 07:20,120.4961,7144.21,3.193937,5.565383,0.0,3.032923,1.359796,2300.044,3.964777,22.75372,7.026654,18.47291,0.0
10391,23/08/2018 07:40,2.172908,100.9658,1.254389,7.036456,0.0,3.073715,3.473623,1089.126,4.06,22.64371,7.010564,18.17007,0.0
10392,23/08/2018 08:00,1.597777,109.2852,0.0,7.892791,0.0,3.261712,3.121974,311.3598,4.06,22.6,7.015774,18.33057,0.0
10393,23/08/2018 08:20,0.0,0.0,0.0,7.855914,0.0,2.289573,1.139837,0.0,4.06,22.61869,7.024212,20.32418,0.0
10394,23/08/2018 08:40,0.1290015,11.40066,0.0,7.80821,0.0,0.02308216,0.4322165,0.0,3.944001,22.7,7.028227,20.60909,0.0
10395,23/08/2018 09:00,0.5106282,43.73264,0.002780415,7.591998,0.0,0.3093815,0.2244315,0.0,3.509023,22.7,7.032182,20.62694,0.0
10396,23/08/2018 09:20,0.507747,43.9026,0.0,6.434997,0.0,3.852142,0.04,0.0,3.5,22.7,7.005685,20.81538,0.0
10397,23/08/2018 09:40,0.647162,66.85075,0.0,5.851387,0.0,3.819327,0.05261818,0.0,3.5,22.7,7.008829,20.8006,0.0
10398,23/08/2018 10:00,149.3875,18268.13,8.161613,4.525113,0.0,2.827196,0.05999999,0.0,3.71804,22.7,7.129401,20.40135,0.0
10399,23/08/2018 10:20,75.9586,9337.326,17.91739,3.802806,0.0,2.896611,1.38383,3019.037,4.084347,22.63281,7.204063,18.58573,0.000521785
10400,23/08/2018 10:40,3.528603,377.9391,8.140671,6.27813,0.0,3.132959,1.828733,2895.956,4.129966,22.6,7.07352,17.81994,0.02674889
10401,23/08/2018 11:00,1.132385,111.6294,1.428445,9.48898,0.0,3.266634,2.235381,2045.99,4.13,22.6,6.959977,18.05708,0.02227544
10402,23/08/2018 11:20,3.525461,351.5266,0.0,11.25826,0.0,3.287329,2.258106,367.8962,4.13,22.6,6.935544,19.14513,0.000775085
10403,23/08/2018 11:40,0.2392467,33.30194,0.00588175,11.33291,0.0,1.399686,0.5256274,0.0,4.127967,22.67236,6.949998,19.7414,0.0
10404,23/08/2018 12:00,0.1394366,15.80401,0.00120075,11.35264,0.0,-0.02,0.4886058,0.0,4.025241,22.87817,6.963017,19.92216,0.0
10405,23/08/2018 12:20,0.6322376,94.91415,0.0,10.91815,0.0,1.310867,0.2503948,0.0,3.540478,22.96687,6.939083,20.6542,0.0
10406,23/08/2018 12:40,2.149682,117.3224,0.0,9.836047,0.0,3.848764,0.05999999,0.0,3.501107,22.8,6.940001,20.81142,0.0
10407,23/08/2018 13:00,123.8601,16455.79,9.557815,7.924232,0.0,3.088503,0.0728242,131.6207,3.724313,22.8,6.988309,20.4732,0.0
10408,23/08/2018 13:20,77.09194,10075.94,14.51657,6.744586,0.0,2.807036,1.324238,4039.237,4.039196,22.8,7.14326,18.88526,0.001699303
10409,23/08/2018 13:40,3.024527,279.1672,4.560275,9.938452,0.0,3.278898,1.740033,2933.053,4.07,22.8,7.003119,18.49998,0.01871714
10410,23/08/2018 14:00,2.633041,234.29,0.35451,12.6998,0.0,3.351237,2.409635,1228.057,4.068539,22.82,6.93558,18.89601,0.002524417
10411,23/08/2018 14:20,1.760819,159.6187,0.0,13.26247,0.0,3.44267,1.439307,139.803,4.069165,22.9,6.930368,19.37341,5.104998e-06
10412,23/08/2018 14:40,0.0,0.0,0.0,13.25034,0.0,1.410495,0.1702749,0.0,4.0564,22.9,6.929999,19.72917,0.0
10413,23/08/2018 15:00,0.377875,22.59541,0.0,13.12397,0.0,0.3090975,0.1611671,0.0,3.628129,22.98207,6.943792,20.1573,0.0
10414,23/08/2018 15:20,0.344406,19.03635,0.0,12.09592,0.0,4.008701,0.05999999,0.0,3.5,23.0,6.925645,20.72103,0.0
10415,23/08/2018 15:40,18.55109,1413.702,0.0,11.47547,0.0,3.826957,0.06355059,0.0,3.506456,23.0,6.940001,20.71836,0.0
10416,23/08/2018 16:00,80.44153,6770.044,5.796186,8.934775,0.0,3.174742,0.1444396,533.5557,3.693199,23.0,6.920029,20.5999,0.0
10417,23/08/2018 16:20,32.88471,3135.363,4.02289,9.081594,0.0,3.436863,1.528649,3613.218,3.845431,23.0,6.999433,19.23015,0.0
10418,23/08/2018 16:40,3.022075,191.8941,0.1419605,11.62065,0.0,3.520135,3.179329,917.7687,3.857604,23.0,6.980001,19.17613,0.0
10419,23/08/2018 17:00,0.88084,56.78979,0.0,11.9674,0.0,3.53264,1.911066,244.1804,3.850692,23.03516,6.979324,19.57491,0.0
10420,23/08/2018 17:20,0.1288742,9.244328,0.0,11.85079,0.0,2.308818,0.2466637,0.0,3.849999,23.1,6.966446,20.29607,0.0
10421,23/08/2018 17:40,0.129115,9.081952,0.0022005,11.90251,0.0,-0.02,0.1969176,0.0,3.734291,23.1,6.980001,20.63063,0.0
10422,23/08/2018 18:00,0.6364104,50.83511,0.0,11.02211,0.0,3.136005,0.09431108,0.0,3.5,23.1,6.979528,20.73938,0.0
10423,23/08/2018 18:20,0.354475,26.99361,0.0,10.32655,0.0,3.727628,0.05893033,0.0,3.5,23.1,6.966512,20.75091,0.0
10424,23/08/2018 18:40,38.86321,3544.519,0.0,9.691165,0.0,3.837303,0.06761201,0.0,3.519076,23.1,6.980001,20.73971,0.0
10425,23/08/2018 19:00,177.6027,16686.53,9.345259,6.498657,0.0,2.718163,0.1590897,939.1812,3.908785,23.1,7.018676,20.54649,0.0
10426,23/08/2018 19:20,48.13472,4414.25,7.975633,6.070404,0.0,2.940271,0.9627402,4048.704,4.23099,23.00203,7.144655,19.05393,0.0
10427,23/08/2018 19:40,3.417246,258.3474,2.507882,9.160215,0.0,3.147846,1.861137,2855.617,4.239999,23.0,7.044492,18.21585,4.462092e-08
10428,23/08/2018 20:00,1.857516,138.7478,0.15204,11.08146,0.0,3.212651,2.595078,683.6539,4.238012,23.0,7.008101,18.59476,0.0
10429,23/08/2018 20:20,0.1287325,6.066638,0.0,11.30549,0.0,2.181295,0.7679165,0.0,4.239999,23.0,6.99614,20.34161,0.0
10430,23/08/2018 20:40,0.12903,5.335353,0.002300665,11.39402,0.0,-0.00706,0.07032631,0.0,4.183564,23.0,7.010001,20.66954,0.0
10431,23/08/2018 21:00,0.3806985,18.52016,0.0,11.08283,0.0,0.2545896,0.08052272,0.0,3.602666,23.0,7.009358,20.74783,0.0
10432,23/08/2018 21:20,0.4857186,26.28525,0.0,9.723478,0.0,3.87992,0.05999999,0.0,3.5,23.07264,6.995614,20.76079,0.0
10433,23/08/2018 21:40,102.9266,7679.729,0.0,8.928564,0.0,3.851694,0.05999999,0.0,3.582515,23.1,7.010001,20.75249,0.0
10434,23/08/2018 22:00,130.0911,10046.83,9.976443,5.421849,0.0,2.98775,0.2750865,1545.59,3.995948,23.01163,7.079564,20.2965,0.0
10435,23/08/2018 22:20,18.49807,1419.518,6.904772,6.000925,0.0,3.080438,1.065173,4048.687,4.199176,23.0,7.128247,18.83333,0.0
10436,23/08/2018 22:40,3.590836,172.9678,1.354622,9.06895,0.0,3.231373,2.148114,2145.884,4.199506,23.0,7.045884,18.99703,0.0
10437,23/08/2018 23:00,6.056797,281.1085,0.0,10.28083,0.0,3.219697,2.43528,319.6115,4.203848,23.0,7.034167,19.9598,0.0
10438,23/08/2018 23:20,1.151703,53.83417,0.00280825,10.26142,0.0,2.473793,0.8510672,0.0,4.21,22.97453,7.03538,20.55662,0.0
10439,23/08/2018 23:40,0.1290725,6.128619,0.02138185,10.49717,0.0,-0.02,0.3635418,0.0,3.89923,22.9,7.058628,20.02322,0.0
10440,24/08/2018 00:00,1.889272,58.59622,0.1212548,9.810221,0.0,3.019219,1.309968,754.2113,3.5,22.96129,7.03491,18.78582,0.0
10441,24/08/2018 00:20,2.669562,89.78148,0.01455558,9.702227,0.0,3.86,3.127793,880.7433,3.500125,23.0,7.037292,18.65541,0.0
10442,24/08/2018 00:40,424.3195,11794.61,0.008770665,9.824125,0.0,3.861881,3.737715,1090.406,3.920104,22.9379,7.061375,18.80696,0.0
10443,24/08/2018 01:00,612.7711,13042.58,2.167438,6.782556,0.0,2.200014,1.939947,2899.305,5.653418,22.4602,7.027484,18.06147,0.0
10444,24/08/2018 01:20,18.36337,341.2419,1.687824,5.913743,0.0,1.50562,2.524451,1107.298,6.49493,22.14462,6.990323,19.00779,0.0
10445,24/08/2018 01:40,1.881293,25.11523,0.00045075,8.018592,0.0,0.8384858,1.201102,0.0,6.489999,22.04906,6.929999,19.66597,0.0
10446,24/08/2018 02:00,0.2596467,2.937057,0.00044925,7.966627,0.0,-0.02,0.6088467,0.0,6.489999,22.0,6.930891,19.26068,0.0
10447,24/08/2018 02:20,0.1302343,1.916438,0.0,7.91716,0.0,-0.02,0.2681559,0.0,6.489999,22.0,6.935534,20.34144,0.0
10448,24/08/2018 02:40,0.2576067,3.491675,0.0,7.892011,0.0,-0.02,0.101212,0.0,6.489999,22.0,6.939129,20.08025,0.0
10449,24/08/2018 03:00,0.1291009,1.393457,0.0,7.879299,0.0,-0.02,0.05169717,0.0,6.488916,22.0,6.944179,20.02329,0.0
10450,24/08/2018 03:20,0.0,0.0,0.0,7.604459,0.0,-0.02,0.05,0.0,5.051339,22.0,6.935905,20.22376,0.0
10451,24/08/2018 03:40,448.7981,5504.445,0.0,7.418673,0.0,-0.02,1.357873,1022.993,3.800401,21.96063,6.93863,18.72651,0.0
10452,24/08/2018 04:00,646.123,8371.331,0.0,4.515256,0.0,2.047199,3.773188,1006.041,5.576155,21.5167,6.930457,17.2305,0.0
10453,24/08/2018 04:20,21.27671,266.9224,0.0,3.470504,0.0,1.579715,3.577149,382.38,6.46,21.34964,6.919623,19.61286,0.0
10454,24/08/2018 04:40,0.2501065,2.340892,0.0,3.841561,0.0,0.7395862,1.89629,0.0,6.46,21.2,6.900001,20.06954,0.0
10455,24/08/2018 05:00,0.3865519,4.208202,0.0,3.869088,0.0,-0.02,1.108283,0.0,6.452888,21.2,6.897835,20.34152,0.0
10456,24/08/2018 05:20,0.0,0.0,0.0,3.892284,0.0,-0.02,0.2641608,0.0,6.449998,21.2,6.880904,20.24865,0.0
10457,24/08/2018 05:40,0.1288176,2.024883,0.0,3.90022,0.0,-0.02,0.03317166,0.0,6.449998,21.2,6.88,20.4398,0.0
10458,24/08/2018 06:00,0.0,0.0,0.0,3.818085,0.0,-0.02,0.06649123,0.0,6.404418,21.21401,6.8808,20.41214,0.0
10459,24/08/2018 06:20,0.0,0.0,0.0,3.619973,0.0,-0.02,0.525497,0.0,4.631305,21.3,6.885749,20.18125,0.0
10460,24/08/2018 06:40,506.5024,21700.95,0.0,2.814281,0.0,1.28474,1.643422,1305.795,3.850194,21.26601,6.929536,18.74279,0.0
10461,24/08/2018 07:00,521.9068,29567.35,0.6067086,3.300601,0.0,2.064006,2.505718,1369.549,5.594394,21.07908,6.919595,16.91776,0.0
10462,24/08/2018 07:20,4.151635,210.9362,0.9224755,4.439665,0.0,1.893725,1.701219,624.1085,6.212924,21.0,6.857831,18.73713,0.0
10463,24/08/2018 07:40,0.3864242,13.67912,0.0,4.936626,0.0,0.8686069,0.260171,0.0,6.21,21.0,6.79,19.79758,0.0
10464,24/08/2018 08:00,0.3714133,11.31729,0.0,4.754681,0.0,-0.02,0.06368382,0.0,6.21,21.0,6.806561,19.81829,0.0
10465,24/08/2018 08:20,0.1289591,5.069507,0.0,4.464498,0.0,-0.02,0.03,0.0,6.21,21.0,6.810967,19.89256,0.0
10466,24/08/2018 08:40,0.0,0.0,0.0,4.480498,0.0,-0.02,0.03278434,0.0,5.748565,21.0,6.809999,20.00172,0.0
10467,24/08/2018 09:00,0.1204165,3.766581,0.0,4.281154,0.0,0.1037179,0.06578185,110.4047,3.755441,21.0,6.825752,20.35835,0.0
10468,24/08/2018 09:20,3.399479,216.7275,0.0,2.643022,0.0,4.005106,0.8990184,885.8024,3.289816,21.0,6.825035,20.6373,0.0
10469,24/08/2018 09:40,438.0428,30009.3,2.962711,3.147405,0.0,3.188443,2.136655,2304.653,4.001147,21.0,6.917371,19.11476,0.0
10470,24/08/2018 10:00,184.508,12593.97,1.100825,4.893739,0.0,2.489122,1.991744,2429.455,4.83064,21.0,6.88889,18.33282,0.0
10471,24/08/2018 10:20,2.776227,153.3147,0.0,6.635161,0.0,2.562336,2.583218,1201.049,5.03,21.0,6.747753,19.10716,0.0
10472,24/08/2018 10:40,0.3792141,19.45202,0.0,7.498857,0.0,1.211311,1.9627,0.0,5.03,21.00363,6.709236,20.23572,0.0
10473,24/08/2018 11:00,0.509237,25.55025,0.0,7.367602,0.0,-0.02,1.520728,0.0,5.03,21.1,6.728389,20.04647,0.0
10474,24/08/2018 11:20,0.0,0.0,0.0,7.20972,0.0,-0.02,1.183008,0.0,5.03,21.1504,6.71455,19.82792,0.0
10475,24/08/2018 11:40,0.1287607,7.039439,0.0,7.341341,0.0,-0.02,0.8307521,0.0,5.03,21.22481,6.719658,19.75452,0.0
10476,24/08/2018 12:00,0.1291008,6.48812,0.0,7.275063,0.0,-0.02,0.359119,0.0,4.137106,21.3,6.7243,20.44844,0.0
10477,24/08/2018 12:20,1.015807,65.5088,0.0,5.866993,0.0,1.196655,0.05043751,0.0,3.3,21.21039,6.733806,20.73638,0.0
10478,24/08/2018 12:40,311.3625,21381.64,0.0,4.052999,0.0,3.203249,0.05168315,0.0,3.766156,21.1,6.816826,20.72705,0.0
10479,24/08/2018 13:00,136.6407,9134.729,0.0,3.193166,0.0,2.809674,0.8544523,3165.882,4.443667,21.18431,6.901752,19.4813,0.0
10480,24/08/2018 13:20,3.448313,207.663,0.0,5.119535,0.0,3.01642,2.0563,2363.426,4.558846,21.2,6.827233,18.41844,0.0
10481,24/08/2018 13:40,2.209663,118.3462,0.0,6.400692,0.0,3.058128,2.55379,504.2266,4.56,21.27863,6.769999,19.09495,0.0
10482,24/08/2018 14:00,0.251671,14.75378,0.0,6.46,0.0,3.000055,0.6329887,0.0,4.56,21.30363,6.768414,19.57948,0.0
10483,24/08/2018 14:20,0.643217,35.58301,0.0,6.534448,0.0,-0.02,0.1859626,0.0,4.540265,21.4,6.774537,19.65084,0.0
10484,24/08/2018 14:40,0.0,0.0,0.0,6.612034,0.0,-0.02,0.4309715,0.0,3.821591,21.4,6.779126,20.40867,0.0
10485,24/08/2018 15:00,0.7621735,46.49337,0.0,5.148154,0.0,3.265177,0.05451216,0.0,3.5,21.4,6.783384,20.74681,0.0
10486,24/08/2018 15:20,0.6685115,44.15916,0.0,3.96599,0.0,4.018157,0.05574333,0.0,3.5,21.4,6.77456,20.29617,0.0
10487,24/08/2018 15:40,489.2127,34806.66,2.573723,3.748565,0.0,3.168886,0.9847549,4041.631,4.295826,21.4,6.855772,19.04768,0.0
10488,24/08/2018 16:00,240.5961,15922.82,4.33899,5.037116,0.0,2.123507,1.235591,4653.966,5.398624,21.42429,6.984369,18.45237,0.0
10489,24/08/2018 16:20,4.118774,189.6874,1.26927,7.368087,0.0,2.462687,2.058623,2345.095,5.557124,21.5,6.887745,17.92198,0.0
10490,24/08/2018 16:40,0.5079818,16.46908,0.0,8.338309,0.0,1.809557,1.828936,0.0,5.550001,21.5,6.813692,18.63337,0.0
10491,24/08/2018 17:00,0.128761,6.127713,0.0,8.247355,0.0,0.1966675,1.126289,0.0,5.550001,21.58963,6.829473,19.60575,0.0
10492,24/08/2018 17:20,0.5097376,24.2664,0.0,8.449366,0.0,-0.02,0.6456172,0.0,5.54622,21.6,6.824571,19.68892,0.0
10493,24/08/2018 17:40,0.0,0.0,0.0,8.434794,0.0,-0.01907434,0.2097658,0.0,4.242887,21.6,6.829127,20.34281,0.0
10494,24/08/2018 18:00,0.5088457,28.31527,0.0,7.446808,0.0,1.254004,0.04893511,0.0,3.290089,21.6,6.848444,20.71946,0.0
10495,24/08/2018 18:20,4.572883,165.2625,0.0,3.769176,0.0,4.297549,0.04490909,0.0,3.292059,21.6,6.844556,20.7908,0.0
10496,24/08/2018 18:40,192.6092,15358.18,1.788713,2.470549,0.0,3.706336,0.05462659,130.6728,3.67374,21.6,6.871108,20.70516,0.0
10497,24/08/2018 19:00,87.50726,8021.62,2.855218,1.905461,0.0,3.142717,1.285325,3909.833,4.046492,21.6,6.932959,19.32765,0.0
10498,24/08/2018 19:20,1.891141,150.8887,0.0,4.65813,0.0,3.476031,3.077384,1043.576,4.081516,21.6,6.884238,18.30146,0.0
10499,24/08/2018 19:40,0.8876201,70.55133,0.0,4.684788,0.0,3.526969,2.098366,406.0176,4.080001,21.6,6.883698,19.98679,0.0
10500,24/08/2018 20:00,0.12869,10.17362,0.0,4.53477,0.0,3.28093,0.1559817,0.0,4.080001,21.6,6.86843,20.64011,0.0
10501,24/08/2018 20:20,0.07824267,6.95752,0.0,4.506669,0.0,-0.003357163,0.04328809,0.0,4.007402,21.6,6.874815,20.39847,0.0
10502,24/08/2018 20:40,0.6360185,54.3461,0.0,3.862296,0.0,1.593902,0.0560531,0.0,3.529573,21.6,6.880046,20.15567,0.0
10503,24/08/2018 21:00,0.2579184,20.3204,0.0,1.996403,0.0,3.945737,0.05125142,0.0,3.5,21.6,6.884286,20.79156,0.0
10504,24/08/2018 21:20,41.02396,4283.54,0.0,0.6630592,0.0,4.038301,0.05999999,0.0,3.513632,21.6,6.890269,20.82537,0.0
10505,24/08/2018 21:40,169.86,17451.9,3.680412,0.7219056,0.0,3.362154,0.08006676,532.8164,3.931357,21.6,6.941353,20.4875,0.0
10506,24/08/2018 22:00,38.22659,3891.425,5.669909,1.066901,0.0,3.188375,0.7887276,4048.704,4.177186,21.6,7.010063,18.89027,0.0
10507,24/08/2018 22:20,2.85058,239.946,1.236884,4.326429,0.0,3.382777,2.08246,2253.018,4.19,21.6,6.928095,17.99911,0.0
10508,24/08/2018 22:40,2.052293,182.5245,0.0,5.699332,0.0,3.419441,2.117152,410.839,4.185064,21.6,6.893691,19.81418,0.0
10509,24/08/2018 23:00,0.2504793,20.48409,0.0,5.536826,0.0,3.128257,0.2343773,0.0,4.18,21.6,6.880249,20.64793,0.0
10510,24/08/2018 23:20,0.128704,10.84271,0.0,5.45167,0.0,-0.01621591,0.07307673,0.0,4.004929,21.6,6.890187,20.53948,0.0
10511,24/08/2018 23:40,0.3799585,31.68023,0.0,4.996577,0.0,-0.02,0.06099819,0.0,3.575199,21.6,6.90913,20.50077,0.0
10512,25/08/2018 00:00,0.257451,22.22047,0.0,2.921935,0.0,3.238445,0.05999999,0.0,3.5,21.6,6.900332,20.80751,0.0
10513,25/08/2018 00:20,42.5496,4629.12,0.0,1.192854,0.0,3.945823,0.05999999,0.0,3.525928,21.6,6.921218,20.78791,0.0
10514,25/08/2018 00:40,121.977,13437.37,4.260195,0.9020084,0.0,3.068987,0.1227829,938.1909,3.830353,21.6,7.028535,20.28221,0.0
10515,25/08/2018 01:00,26.78137,2964.214,5.991649,1.359949,0.0,3.284164,1.056292,4037.471,4.034552,21.6,7.018127,19.0181,0.0
10516,25/08/2018 01:20,0.3870618,37.10399,0.1649574,4.971052,0.0,3.521624,2.561269,1330.666,4.035718,21.6,6.938798,18.72858,0.0
10517,25/08/2018 01:40,1.131162,113.5968,0.0,5.506291,0.0,3.565237,1.836644,339.0089,4.03,21.6,6.929381,20.30555,0.0
10518,25/08/2018 02:00,0.3880535,35.28105,0.0,5.350193,0.0,1.126107,0.1872889,0.0,4.03,21.6,6.932683,20.39503,0.0
10519,25/08/2018 02:20,0.0,0.0,0.0,5.298339,0.0,-0.01317925,0.06540992,0.0,3.801614,21.6,6.925287,20.25255,0.0
10520,25/08/2018 02:40,0.635637,61.68585,0.0,3.898839,0.0,2.111598,0.05957602,0.0,3.5,21.6,6.9243,20.45805,0.0
10521,25/08/2018 03:00,0.7667699,68.21341,0.0,1.986366,0.0,4.101771,0.05871549,0.0,3.5,21.6,6.925169,20.7875,0.0
10522,25/08/2018 03:20,48.1338,5420.014,0.8518771,0.7502484,0.0,3.848183,0.05999999,0.0,3.537013,21.6,6.928038,20.75214,0.0
10523,25/08/2018 03:40,92.87187,10620.75,4.617427,0.8209907,0.0,3.037804,0.4237962,1547.191,3.792976,21.6,6.961085,19.90038,0.0
10524,25/08/2018 04:00,16.04508,1812.46,3.177084,2.626396,0.0,3.360661,2.031629,2678.128,3.939414,21.6,6.979411,18.77409,0.0
10525,25/08/2018 04:20,2.010079,207.3556,0.0,5.090134,0.0,3.582362,3.159298,649.8981,3.931861,21.6,6.925191,20.17836,0.0
10526,25/08/2018 04:40,0.3776248,28.21074,0.0,4.912984,0.0,3.65405,1.620342,127.1057,3.93,21.6,6.929938,20.26392,0.0
10527,25/08/2018 05:00,0.0,0.0,0.0,4.832925,0.0,0.8807225,0.1683435,0.0,3.93,21.6,6.935613,20.41777,0.0
10528,25/08/2018 05:20,0.0,0.0,0.0,4.646352,0.0,-0.01237634,0.06706715,0.0,3.744448,21.57693,6.940605,20.40472,0.0
10529,25/08/2018 05:40,0.7657845,59.48727,0.0,3.269149,0.0,1.888941,0.06055037,0.0,3.5,21.5,6.929887,20.63403,0.0
10530,25/08/2018 06:00,0.249425,19.67286,0.0,1.618526,0.0,3.887983,0.05275501,0.0,3.5,21.58782,6.934284,20.72647,0.0
10531,25/08/2018 06:20,41.30752,4065.667,0.7141982,0.6842771,0.0,3.849998,0.05999999,0.0,3.534281,21.6,6.926379,20.78221,0.0
10532,25/08/2018 06:40,91.45993,9043.045,3.708916,0.781921,0.0,3.312614,0.640419,1578.386,3.772035,21.5647,6.947455,19.58687,0.0
10533,25/08/2018 07:00,5.674944,547.0507,1.973565,2.771543,0.0,3.406614,2.237837,1953.538,3.89,21.5,6.974102,18.72212,0.0
10534,25/08/2018 07:20,1.38065,118.742,0.0,4.524368,0.0,3.608558,3.379344,545.9476,3.89,21.5,6.934243,19.00015,0.0
10535,25/08/2018 07:40,0.25036,21.28209,0.0,4.409109,0.0,3.641048,1.666968,135.776,3.89,21.5,6.939938,20.43993,0.0
10536,25/08/2018 08:00,0.1291433,10.07733,0.0,4.374373,0.0,0.8919851,0.3604736,0.0,3.89,21.5,6.944563,20.54715,0.0
10537,25/08/2018 08:20,0.3249958,30.49955,0.0,4.158286,0.0,-0.01483059,0.1204378,0.0,3.691926,21.5,6.934659,20.74418,0.0
10538,25/08/2018 08:40,0.6425171,54.56385,0.0,2.934111,0.0,1.994641,0.04013875,0.0,3.5,21.5,6.934909,20.75587,0.0
10539,25/08/2018 09:00,0.4185117,38.97449,0.0,1.417485,0.0,3.978584,0.05427083,0.0,3.5,21.5,6.934481,20.78711,0.0
10540,25/08/2018 09:20,124.1325,19058.77,2.338742,0.7964609,0.0,3.812713,0.05999999,0.0,3.627554,21.5,6.950418,20.66267,0.0
10541,25/08/2018 09:40,139.4664,22743.45,9.383092,1.274149,0.0,2.658337,0.7564732,1925.227,4.075362,21.44679,7.023826,18.8509,0.0
10542,25/08/2018 10:00,4.59251,696.1013,5.749537,3.335165,0.0,3.098717,1.875353,2737.335,4.238719,21.4,7.017353,18.38711,0.0
10543,25/08/2018 10:20,2.512119,299.2102,0.1868285,6.996278,0.0,3.275652,2.379322,1374.156,4.233021,21.4,6.906953,19.15337,0.0
10544,25/08/2018 10:40,0.628656,87.27698,0.0,7.649645,0.0,3.339902,1.634647,151.5442,4.23,21.4,6.890258,20.52819,0.0
10545,25/08/2018 11:00,0.3787425,52.36654,0.0006325,7.545166,0.0,0.8199132,0.2222962,0.0,4.23,21.4,6.89609,20.53556,0.0
10546,25/08/2018 11:20,0.0,0.0,0.002375667,7.54516,0.0,-0.02,0.2066983,0.0,3.985594,21.4,6.901333,20.09195,0.0
10547,25/08/2018 11:40,0.6376302,78.32178,0.001959,6.615154,0.0,2.147416,0.09816349,0.0,3.503417,21.4,6.900001,20.30808,0.0
10548,25/08/2018 12:00,0.5095528,57.16887,0.0,5.355216,0.0,4.072995,0.06336292,0.0,3.5,21.4,6.90067,20.75261,0.0
10549,25/08/2018 12:20,172.4615,24808.71,3.729961,4.150907,0.0,3.673655,0.07000001,0.0,3.685987,21.4,6.94152,20.77326,0.0
10550,25/08/2018 12:40,174.9082,25769.75,14.27175,2.478854,0.0,2.839803,0.5196203,2355.189,4.296892,21.4,7.10114,19.91707,0.0
10551,25/08/2018 13:00,2.345799,260.5974,10.06491,3.506163,0.0,3.032985,1.608901,3417.622,4.489221,21.4,7.087929,18.58398,5.390579e-05
10552,25/08/2018 13:20,4.01746,554.133,3.701262,7.190976,0.0,3.147036,1.932764,2526.503,4.483359,21.4,6.967381,17.80678,0.006195094
10553,25/08/2018 13:40,2.257662,283.5528,0.701064,9.615178,0.0,3.168935,2.302035,1650.827,4.480565,21.4,6.899887,18.86907,0.001831842
10554,25/08/2018 14:00,1.008562,134.4303,0.0,10.78154,0.0,3.132635,1.967535,303.5474,4.48,21.4,6.880803,20.29373,0.0
10555,25/08/2018 14:20,0.1291292,15.27273,0.0,10.8907,0.0,0.3643835,0.486005,0.0,4.48,21.4,6.881166,20.18025,0.0
10556,25/08/2018 14:40,0.0,0.0,0.0,10.7787,0.0,-0.02,0.1430391,0.0,4.401657,21.4,6.88,20.45802,0.0
10557,25/08/2018 15:00,0.3825,45.91522,0.0,10.48562,0.0,-0.00741225,0.1282194,0.0,3.67283,21.4,6.894614,20.74799,0.0
10558,25/08/2018 15:20,152.656,24637.25,2.685587,7.840064,0.0,3.785385,0.07000001,0.0,3.682072,21.4,6.906737,20.77256,0.0
10559,25/08/2018 15:40,147.3173,24026.57,10.28641,5.578478,0.0,2.777628,0.4253694,2759.389,4.206492,21.4,7.036517,19.99785,0.0
10560,25/08/2018 16:00,3.877478,510.2853,6.091327,6.586698,0.0,3.149148,1.271658,3779.111,4.349616,21.4,7.056448,18.65817,0.0
10561,25/08/2018 16:20,2.761362,433.6757,1.050464,9.625274,0.0,3.258733,2.136937,2113.208,4.347691,21.4,6.971766,18.20523,0.0
10562,25/08/2018 16:40,2.388983,333.5937,0.0,10.79467,0.0,3.302056,2.204431,442.5977,4.339999,21.47149,6.941612,18.76313,0.0
10563,25/08/2018 17:00,0.3177985,41.43219,0.0,10.88779,0.0,1.481094,0.7289,0.0,4.339999,21.5,6.930582,20.2984,0.0
10564,25/08/2018 17:20,0.0637925,8.163155,0.0,11.01982,0.0,-0.019068,0.5616659,0.0,4.222914,21.5,6.950781,20.4492,0.0
10565,25/08/2018 17:40,0.6241515,95.3017,0.0,10.64972,0.0,-0.02,0.2866115,0.0,3.575013,21.5,6.949998,20.27138,0.0
10566,25/08/2018 18:00,0.6585234,95.01738,0.0,8.928675,0.0,3.044927,0.05265159,0.0,3.5,21.5,6.950246,20.73651,0.0
10567,25/08/2018 18:20,155.2309,27552.12,2.102787,6.801395,0.0,3.684725,0.05999999,0.0,3.735538,21.5,6.982926,20.76388,0.0
10568,25/08/2018 18:40,79.09007,14085.58,7.211308,4.865987,0.0,3.00315,0.6729102,3167.082,4.082595,21.5,7.080557,19.46564,0.0
10569,25/08/2018 19:00,2.271148,340.8502,2.524274,6.750036,0.0,3.363169,1.964734,2911.787,4.150001,21.5,7.028361,18.58445,0.0
10570,25/08/2018 19:20,2.26019,339.1637,0.00536665,8.875064,0.0,3.459455,2.584096,505.9875,4.150001,21.5,6.990752,18.86531,0.0
10571,25/08/2018 19:40,0.2505525,34.34766,0.0,8.667425,0.0,3.011034,0.851504,0.0,4.150001,21.5,6.980099,20.19361,0.0
10572,25/08/2018 20:00,0.25036,36.91292,0.0,8.825343,0.0,0.6059474,0.5060633,0.0,4.135644,21.44525,6.986102,20.34776,0.0
10573,25/08/2018 20:20,0.2531375,35.05412,0.0,8.671585,0.0,-0.02,0.1983272,0.0,3.663355,21.4,6.994695,20.31984,0.0
10574,25/08/2018 20:40,0.129143,18.45711,0.0,7.442151,0.0,2.000592,0.05409958,0.0,3.5,21.45856,7.000249,20.72435,0.0
10575,25/08/2018 21:00,0.530357,76.34287,0.0,5.755301,0.0,4.044795,0.06427434,0.0,3.5,21.5,6.990963,20.80484,0.0
10576,25/08/2018 21:20,162.5917,29324.06,2.029716,4.155234,0.0,3.732829,0.07000001,0.0,3.743339,21.5,7.016834,20.74331,0.0
10577,25/08/2018 21:40,76.19169,13818.56,7.772214,2.502404,0.0,2.818687,0.6501045,3570.029,4.125196,21.43749,7.111132,19.42081,0.0
10578,25/08/2018 22:00,2.183847,311.8169,2.585091,4.735868,0.0,3.358535,1.879102,2740.333,4.167514,21.4,7.056925,19.29532,0.0
10579,25/08/2018 22:20,1.762052,261.7855,0.02796275,6.833092,0.0,3.489489,2.384826,425.2623,4.160001,21.4,7.011242,19.68191,0.0
10580,25/08/2018 22:40,0.5005742,72.91604,0.0,6.677276,0.0,1.922345,0.5621521,0.0,4.160001,21.4,7.008451,20.14781,0.0
10581,25/08/2018 23:00,0.0,0.0,0.0,6.536905,0.0,-0.003093999,0.3803585,0.0,4.096007,21.4,7.010886,20.05621,0.0
10582,25/08/2018 23:20,0.7256734,118.38,0.000156667,5.684646,0.0,0.8839055,0.1448781,0.0,3.561228,21.4,7.010321,20.27074,0.0
10583,25/08/2018 23:40,0.6651583,98.63496,0.0,3.945369,0.0,4.097654,0.05999999,0.0,3.5,21.4,7.010001,20.8051,0.0
10584,26/08/2018 00:00,7.430679,1360.041,0.0,2.998976,0.0,4.06284,0.06126484,0.0,3.502559,21.4,7.011336,20.79838,0.0
10585,26/08/2018 00:20,208.37,38564.82,4.857044,2.505146,0.0,2.767261,0.07145792,132.1775,3.980362,21.4,7.088191,20.52236,0.0
10586,26/08/2018 00:40,60.9201,11295.43,5.813587,1.600801,0.0,2.965792,1.252807,3925.298,4.230796,21.4,7.108561,19.01117,0.0
10587,26/08/2018 01:00,1.507025,231.5831,1.136027,4.236914,0.0,3.28367,2.507867,1490.466,4.260001,21.4,7.028749,19.15136,0.0
10588,26/08/2018 01:20,1.566324,250.2097,0.0,5.17676,0.0,3.323164,2.306386,333.6796,4.260001,21.4,7.011068,19.37103,0.0
10589,26/08/2018 01:40,0.4556527,70.36535,0.0,5.10583,0.0,1.785359,0.5582222,0.0,4.260001,21.4,7.010001,20.00589,0.0
10590,26/08/2018 02:00,0.0,0.0,0.007029335,5.027759,0.0,-0.02,0.3823659,0.0,4.252504,21.37959,7.012084,20.24836,0.0
10591,26/08/2018 02:20,0.0,0.0,0.001100917,4.59509,0.0,-0.02,0.2341352,0.0,3.952164,21.3,7.011107,20.3262,0.0
10592,26/08/2018 02:40,0.7470576,110.753,0.0,3.347182,0.0,1.849269,0.07271691,0.0,3.500281,21.3173,7.010001,20.56177,0.0
10593,26/08/2018 03:00,5.526506,946.4459,0.0,1.621182,0.0,4.04925,0.05999999,0.0,3.502219,21.4,7.011514,20.81021,0.0
10594,26/08/2018 03:20,81.41933,15275.79,4.094699,0.6474692,0.0,3.573182,0.08515874,331.2447,3.662545,21.4,7.012044,20.27666,0.0
10595,26/08/2018 03:40,44.75265,8368.439,4.213243,1.619667,0.0,3.453738,1.745318,3230.996,3.850915,21.3247,7.059095,18.93415,0.0
10596,26/08/2018 04:00,1.16809,164.0832,0.5459465,4.106427,0.0,3.638788,3.366615,992.015,3.869466,21.3,7.020352,19.00719,0.0
10597,26/08/2018 04:20,1.510412,214.7825,0.0,4.489108,0.0,3.883783,2.348403,262.0483,3.861861,21.3,7.020296,19.91047,0.0
10598,26/08/2018 04:40,0.0,0.0,0.0,4.373497,0.0,1.991165,0.4354411,0.0,3.86,21.27496,7.019999,20.0755,0.0
10599,26/08/2018 05:00,0.2151634,30.38954,0.0,4.282669,0.0,-0.02,0.2725438,0.0,3.760971,21.2,7.020943,20.21561,0.0
10600,26/08/2018 05:20,0.628987,93.10358,0.0,3.606966,0.0,0.8359972,0.08026333,0.0,3.5,21.2,7.020165,20.49763,0.0
10601,26/08/2018 05:40,0.3867639,57.68413,0.0,1.89457,0.0,4.050581,0.05100476,0.0,3.5,21.2,7.019999,20.81231,0.0
10602,26/08/2018 06:00,5.949321,1102.665,0.0,1.013581,0.0,4.032588,0.05999999,0.0,3.502345,21.2,7.020515,20.82141,0.0
10603,26/08/2018 06:20,83.91402,15934.79,2.386566,0.5999306,0.0,3.585677,0.2149001,735.8966,3.648223,21.2,6.961595,19.71569,0.0
10604,26/08/2018 06:40,33.1304,6241.413,3.411325,1.854421,0.0,3.456786,1.931648,2286.745,3.841185,21.13831,7.034195,18.48336,0.0
10605,26/08/2018 07:00,0.9362485,140.4573,0.3767445,3.930947,0.0,3.625573,3.622586,676.905,3.849999,21.1,7.00135,18.99934,0.0
10606,26/08/2018 07:20,0.6289099,93.04855,0.0,4.057636,0.0,3.596911,2.245261,124.9823,3.849965,21.1,7.000485,20.04335,0.0
10607,26/08/2018 07:40,0.258117,38.5583,0.0,3.998058,0.0,1.926797,0.9670707,0.0,3.847787,21.1,7.0,20.09074,0.0
10608,26/08/2018 08:00,0.12886,19.02663,0.009731765,3.911914,0.0,-0.02,0.4325566,0.0,3.710796,21.1,7.008523,20.47714,0.0
10609,26/08/2018 08:20,0.7667216,120.285,0.0,3.006135,0.0,3.37627,0.07130308,0.0,3.5,21.1,7.010137,20.74761,0.0
10610,26/08/2018 08:40,0.3795735,57.8693,0.0,1.714572,0.0,3.991164,0.03750234,0.0,3.5,21.1,7.010001,20.85352,0.0
10611,26/08/2018 09:00,36.61345,6829.989,0.0,0.9735529,0.0,4.013194,0.05798616,0.0,3.517379,21.1,7.010436,20.85483,0.0
10612,26/08/2018 09:20,148.0555,27927.11,6.729761,0.8960249,0.0,3.062305,0.3029899,936.0511,3.821641,21.08013,6.995155,19.8823,0.0
10613,26/08/2018 09:40,32.28837,6026.503,7.578986,2.178037,0.0,3.195433,1.840556,2546.977,4.09513,20.97025,7.077951,18.26626,0.0
10614,26/08/2018 10:00,2.001202,328.2407,1.61199,5.367108,0.0,3.350376,2.185703,1765.133,4.102292,20.9,6.990871,18.25035,0.0
10615,26/08/2018 10:20,0.8200225,118.5145,0.01482835,7.033077,0.0,3.407471,2.277777,304.1413,4.099999,20.9,6.951426,18.96927,0.0
10616,26/08/2018 10:40,0.0,0.0,0.00329033,7.029007,0.0,1.85128,0.4967289,0.0,4.099999,20.9541,6.959152,19.82265,0.0
10617,26/08/2018 11:00,0.0,0.0,0.05677833,7.069757,0.0,-0.02,0.8880334,0.0,4.049243,21.0,6.965336,20.06692,0.0
10618,26/08/2018 11:20,0.2505525,39.69778,0.0504644,6.603466,0.0,0.8468875,0.4065699,0.0,3.579877,21.0,6.960354,20.57103,0.0
10619,26/08/2018 11:40,0.508341,74.95414,0.01488775,5.289294,0.0,4.078027,0.04442709,0.0,3.5,21.0,6.96,20.81068,0.0
10620,26/08/2018 12:00,106.3117,20376.48,0.0,4.579507,0.0,3.956237,0.05858633,0.0,3.563445,21.0,6.960485,20.79201,0.0
10621,26/08/2018 12:20,139.3042,26847.87,13.57516,2.711367,0.0,2.947246,0.2220508,1140.003,4.053722,21.0,7.08734,20.45388,0.0
10622,26/08/2018 12:40,27.024,5183.613,10.86521,2.890303,0.0,3.179377,1.56982,3527.542,4.247701,21.06116,7.103293,17.95234,0.000970683
10623,26/08/2018 13:00,2.890919,429.1239,5.468593,5.955836,0.0,3.294376,1.714432,2509.042,4.250327,21.1,7.044832,18.21987,0.004369557
10624,26/08/2018 13:20,2.146402,384.3531,0.911736,9.029545,0.0,3.304013,2.205946,2076.838,4.250648,21.1,6.959013,18.01343,0.008154403
10625,26/08/2018 13:40,3.919085,588.1678,0.0,10.54407,0.0,3.307202,2.48965,451.5497,4.25,21.1,6.940001,18.77825,4.66853e-05
10626,26/08/2018 14:00,0.3520516,53.78752,0.031878,10.75693,0.0,2.200382,0.8691614,0.0,4.25,21.14344,6.94027,19.54325,0.0
10627,26/08/2018 14:20,0.1305034,18.59782,0.0,10.71043,0.0,0.05151619,1.22752,0.0,4.247781,21.29068,6.944613,19.91596,0.0
10628,26/08/2018 14:40,0.0,0.0,0.0,10.7726,0.0,-0.02,0.8548573,0.0,4.003421,21.3,6.96,20.19369,0.0
10629,26/08/2018 15:00,51.57594,9784.95,0.0,10.49656,0.0,0.07787183,0.1483096,0.0,3.521731,21.3,6.953988,20.67554,0.0
10630,26/08/2018 15:20,198.635,38222.32,12.43227,6.022243,0.0,2.426902,0.0717841,533.4625,4.021087,21.3,7.10766,20.39006,0.0
10631,26/08/2018 15:40,38.70295,7181.971,10.68352,5.059021,0.0,2.772887,0.7209325,4048.704,4.293462,21.3,7.165408,19.2871,0.0
10632,26/08/2018 16:00,3.132318,463.3214,4.163992,7.633814,0.0,3.236442,1.692842,3132.469,4.302203,21.3,7.064999,18.60593,0.0
10633,26/08/2018 16:20,2.362121,358.2028,0.1405775,10.35693,0.0,3.283329,2.260821,1620.493,4.3,21.34784,6.979873,18.79685,0.0
10634,26/08/2018 16:40,0.78383,121.0319,0.0,11.03469,0.0,3.281074,1.490112,128.4511,4.3,21.4,6.98102,19.17289,0.0
10635,26/08/2018 17:00,0.0,0.0,0.0103385,11.06035,0.0,0.9728557,0.1141045,0.0,4.3,21.4,6.991051,19.60901,0.0
10636,26/08/2018 17:20,0.0,0.0,0.0,11.00129,0.0,-0.02,0.1210788,0.0,4.202979,21.4,6.983175,20.07159,0.0
10637,26/08/2018 17:40,0.5074309,75.78051,0.0,10.74252,0.0,-0.02,0.2348186,0.0,3.582715,21.4,6.980001,20.43613,0.0
10638,26/08/2018 18:00,37.88857,6787.903,0.0,9.020491,0.0,2.732382,0.07000001,0.0,3.514983,21.4,6.980165,20.76166,0.0
10639,26/08/2018 18:20,125.7583,22947.26,6.361501,5.878054,0.0,3.053386,0.1492973,736.6864,3.81427,21.4,7.003335,20.0895,0.0
10640,26/08/2018 18:40,56.38474,10308.33,6.034651,5.608603,0.0,3.295238,1.065603,4048.704,4.10021,21.4,7.082919,18.78173,0.0
10641,26/08/2018 19:00,1.81332,272.0259,1.57163,8.21393,0.0,3.403231,2.126805,2264.568,4.111029,21.4,7.035911,18.71037,0.0
10642,26/08/2018 19:20,1.788849,281.3986,0.01347609,9.715604,0.0,3.420583,2.109994,282.683,4.109933,21.4,7.017255,20.32691,0.0
10643,26/08/2018 19:40,0.2582725,36.58786,0.0,9.636482,0.0,1.868152,0.5660275,0.0,4.11,21.4,7.008826,20.17629,0.0
10644,26/08/2018 20:00,0.0,0.0,0.04725215,9.845968,0.0,-0.02,0.2767399,0.0,3.909018,21.4,7.027114,20.37944,0.0
10645,26/08/2018 20:20,0.8952577,138.8414,0.02628404,9.138708,0.0,0.7327985,0.08549693,0.0,3.510353,21.42413,7.027152,20.73133,0.0
10646,26/08/2018 20:40,153.9378,28679.53,0.0,7.33281,0.0,4.004684,0.06187992,0.0,3.6115,21.5,7.010001,20.79726,0.0
10647,26/08/2018 21:00,146.7745,27514.03,7.620436,4.613547,0.0,2.994399,0.1996343,1546.815,4.211555,21.48995,7.12971,19.92002,0.0
10648,26/08/2018 21:20,78.49352,14569.5,7.483397,4.184975,0.0,3.010305,0.675012,4048.704,4.515288,21.4,7.157626,19.03148,0.0
10649,26/08/2018 21:40,1.499685,233.088,4.483505,6.381643,0.0,3.174017,1.58225,3469.245,4.56,21.4,7.117975,18.36923,0.0
10650,26/08/2018 22:00,3.239501,555.1573,0.7673533,8.965957,0.0,3.193577,2.218006,1755.153,4.555058,21.4,7.036688,17.98179,0.0
10651,26/08/2018 22:20,2.021722,286.7672,0.0,9.931181,0.0,3.018828,2.08384,312.7935,4.55,21.4,7.010001,18.87911,0.0
10652,26/08/2018 22:40,0.24981,36.79438,0.0,9.775164,0.0,1.680677,0.4998713,0.0,4.55,21.4,7.010001,19.97268,0.0
10653,26/08/2018 23:00,0.1288175,18.8034,0.02436335,9.737955,0.0,-0.02,0.2847112,0.0,4.510587,21.4,7.010751,20.18358,0.0
10654,26/08/2018 23:20,0.0,0.0,0.01629082,9.504465,0.0,-0.02,0.1470214,0.0,3.764379,21.4,7.028378,20.47216,0.0
10655,26/08/2018 23:40,0.6374964,96.8098,0.001845,8.303968,0.0,1.755841,0.06849241,0.0,3.51,21.4,7.021188,20.80981,0.0
10656,27/08/2018 00:00,126.6814,23219.19,0.0,6.469548,0.0,3.653922,0.07000001,0.0,3.657991,21.4,7.029253,20.76466,0.0
10657,27/08/2018 00:20,105.3815,19826.53,7.933236,3.491645,0.0,3.009294,0.3966998,2760.604,4.040976,21.4,7.118189,19.55251,0.0
10658,27/08/2018 00:40,21.73884,4075.133,6.605279,4.588516,0.0,3.271468,1.110231,4048.704,4.207647,21.4,7.137982,18.89362,0.0
10659,27/08/2018 01:00,2.25659,380.6208,1.35596,7.546066,0.0,3.374517,2.129901,2095.416,4.210562,21.4,7.068915,18.48421,0.0
10660,27/08/2018 01:20,2.415942,360.2371,0.01011925,8.977304,0.0,3.368393,2.176531,394.2009,4.21,21.4,7.050002,19.60906,0.0
10661,27/08/2018 01:40,0.0,0.0,0.0,8.893577,0.0,1.826735,0.4189371,0.0,4.21,21.4,7.050002,20.23697,0.0
10662,27/08/2018 02:00,0.0,0.0,0.0,8.67734,0.0,-0.02,0.2243597,0.0,3.952723,21.4,7.050002,20.22892,0.0
10663,27/08/2018 02:20,0.7666051,122.0977,0.0102509,8.074583,0.0,0.8035693,0.08326857,0.0,3.582792,21.4,7.050002,20.55428,0.0
