,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
10664,27/08/2018 02:40,0.5191516,76.62748,0.001015835,6.083163,0.0,4.44448,0.05999999,0.0,3.5,21.4,7.050002,20.79327,0.0
10665,27/08/2018 03:00,0.386707,59.7756,0.0,5.26333,0.0,4.037353,0.06500359,0.0,3.5,21.4,7.050002,20.79516,0.0
10666,27/08/2018 03:20,63.59171,12179.33,1.183846,3.930921,0.0,3.537265,0.07187561,130.849,3.610177,21.4,7.02999,20.14168,0.0
10667,27/08/2018 03:40,57.80015,11137.58,3.677358,3.602921,0.0,3.565773,1.624053,3114.355,3.782027,21.4,7.076921,18.71221,0.0
10668,27/08/2018 04:00,1.355304,213.9771,0.7557392,5.816274,0.0,3.546829,2.709633,1460.915,3.849999,21.4,7.056571,18.42916,0.0
10669,27/08/2018 04:20,1.434595,242.6379,0.0,6.599478,0.0,4.137661,3.021066,588.5417,3.849999,21.4,7.058806,18.94585,0.0
10670,27/08/2018 04:40,0.3423917,40.18695,0.0,6.386324,0.0,3.702773,1.12927,0.0,3.849999,21.4,7.059999,20.23448,0.0
10671,27/08/2018 05:00,0.12128,18.2417,0.0,6.359177,0.0,1.145224,0.2427899,0.0,3.849999,21.32981,7.073803,20.30774,0.0
10672,27/08/2018 05:20,0.5078145,75.87619,0.0576871,5.896797,0.0,0.7733085,0.1548807,0.0,3.583694,21.3,7.061194,20.70255,0.0
10673,27/08/2018 05:40,0.3794807,57.47753,0.1538079,4.368704,0.0,4.095469,0.04098484,0.0,3.51,21.3,7.059999,20.81805,0.0
10674,27/08/2018 06:00,0.12132,18.75156,0.05591375,3.627313,0.0,4.067217,0.05829466,0.0,3.51,21.3,7.059999,20.83416,0.0
10675,27/08/2018 06:20,31.55319,6082.778,0.513911,2.732312,0.0,3.95967,0.06178384,0.0,3.531038,21.3,7.049536,20.80822,0.0
10676,27/08/2018 06:40,91.92654,17974.93,4.549518,1.702913,0.0,3.201194,0.6108966,1221.486,3.744144,21.3,7.05418,19.521,0.0
10677,27/08/2018 07:00,63.38501,12395.09,5.554005,2.564538,0.0,2.973405,1.825434,2812.045,3.989954,21.24582,7.126218,18.95746,0.0
10678,27/08/2018 07:20,1.760096,282.1186,0.3210329,5.478977,0.0,3.438262,3.279979,1191.022,4.03,21.2,7.0486,19.24275,0.0
10679,27/08/2018 07:40,0.37973,65.45494,0.0,5.831575,0.0,3.519498,2.514351,154.3366,4.03,21.2,7.068101,20.50092,0.0
10680,27/08/2018 08:00,0.2579465,42.59815,0.0,5.650281,0.0,3.208186,0.6834692,0.0,4.03,21.2,7.066228,20.31595,0.0
10681,27/08/2018 08:20,0.1288883,19.38774,0.07015561,5.564908,0.0,0.1625774,0.4193487,0.0,3.856662,21.2,7.078881,20.5885,0.0
10682,27/08/2018 08:40,0.5084066,83.03304,0.2516941,5.31638,0.0,-0.02,0.1610316,0.0,3.54428,21.2,7.080001,20.78357,0.0
10683,27/08/2018 09:00,0.6446546,100.3495,0.6321524,4.137275,0.0,2.759044,0.04419259,0.0,3.51,21.2,7.066316,20.78462,0.0
10684,27/08/2018 09:20,0.25021,39.09798,0.6783773,3.073775,0.0,3.88462,0.057568,0.0,3.51,21.2,7.059999,20.80166,0.0
10685,27/08/2018 09:40,199.0549,32860.12,8.839705,2.397972,0.0,3.487273,0.05999999,0.0,3.763246,21.2,7.133819,20.54572,0.0
10686,27/08/2018 10:00,148.5735,18623.13,17.20322,1.254816,0.0,2.948438,0.9695203,2631.782,4.286355,21.2,7.246917,18.74512,0.0
10687,27/08/2018 10:20,34.28697,8499.549,13.95525,3.050864,0.0,3.07792,1.650166,3195.812,4.56239,21.2,7.208541,18.41306,0.006030828
10688,27/08/2018 10:40,4.719356,890.6678,8.198758,6.146548,0.0,3.193513,1.863118,2680.863,4.567633,21.2,7.100202,18.46984,0.01780349
10689,27/08/2018 11:00,2.52113,394.2115,3.50715,8.726848,0.0,3.253693,1.832308,2503.257,4.566474,21.2,7.019606,17.6156,0.04647038
10690,27/08/2018 11:20,1.876823,304.4171,0.1947595,11.18204,0.0,3.258626,2.362261,1657.148,4.565573,21.2,6.95391,17.88346,0.02353702
10691,27/08/2018 11:40,1.021302,136.2391,0.00887925,12.14725,0.0,3.182564,1.970755,207.3718,4.56,21.21626,6.941686,19.04953,0.001022376
10692,27/08/2018 12:00,0.291536,36.4544,0.0414101,12.32318,0.0,1.009772,0.8637846,0.0,4.56,21.31442,6.943311,19.63544,0.0
10693,27/08/2018 12:20,0.08812,13.23989,0.02286164,12.21676,0.0,-0.02,1.297051,0.0,4.545774,21.51731,6.949998,19.81399,0.0
10694,27/08/2018 12:40,5.2106,210.7479,0.001364917,12.04241,0.0,-0.02,0.2697177,0.0,3.850138,21.6,6.949998,20.18351,0.0
10695,27/08/2018 13:00,190.7987,29230.68,12.28869,8.818739,0.0,2.104402,0.06455258,14.08252,3.905622,21.44876,7.010189,20.71448,0.0
10696,27/08/2018 13:20,138.7063,21527.55,13.48417,6.828584,0.0,3.537423,0.7059951,3962.203,4.28038,21.4,7.092028,19.16825,1.510656e-05
10697,27/08/2018 13:40,2.766475,392.3233,10.42079,8.763056,0.0,3.824385,1.442297,3794.322,4.45,21.4,7.117812,18.60576,0.004627489
10698,27/08/2018 14:00,3.715212,459.7698,4.177689,11.58264,0.0,3.434155,1.78726,3050.641,4.45,21.46046,7.024384,18.11212,0.02419954
10699,27/08/2018 14:20,2.630957,350.3243,0.2702325,14.02688,0.0,3.452649,2.274364,1707.528,4.44994,21.5,6.968029,18.28821,0.01109307
10700,27/08/2018 14:40,1.139931,149.7625,0.0,14.91214,0.0,3.454528,1.868372,297.2957,4.443501,21.57324,6.956082,18.99744,0.000908782
10701,27/08/2018 15:00,0.129965,14.62516,0.02144235,15.04494,0.0,1.218564,0.3420672,0.0,4.44,21.6,6.97,19.8507,0.0
10702,27/08/2018 15:20,0.0752675,9.765451,0.03236581,15.10046,0.0,-0.01487083,0.6098634,0.0,4.318786,21.68073,6.979925,19.84896,0.0
10703,27/08/2018 15:40,0.381266,52.73987,0.0109659,15.01929,0.0,-0.02,0.0929306,0.0,3.614099,21.7,6.972207,20.40761,0.0
10704,27/08/2018 16:00,103.3433,13210.5,0.01395775,13.49562,0.0,2.878213,0.06573142,0.0,3.579657,21.63719,6.967682,20.79587,0.0
10705,27/08/2018 16:20,168.834,23337.71,11.84746,8.140356,0.0,3.33691,0.2466146,1546.011,4.045052,21.6,6.994123,20.17578,0.0
10706,27/08/2018 16:40,87.95419,12185.35,11.19789,8.042721,0.0,3.345223,1.088533,4048.704,4.452569,21.6,7.118147,18.89612,0.000785522
10707,27/08/2018 17:00,2.512348,275.2654,5.421007,11.10859,0.0,3.516555,1.732386,3342.194,4.510001,21.6,7.043662,18.32603,0.006540173
10708,27/08/2018 17:20,3.276326,341.8183,0.4219089,13.8648,0.0,3.586945,2.206783,1615.684,4.509632,21.64731,6.966871,18.12988,0.003625181
10709,27/08/2018 17:40,2.265926,253.3733,0.0,14.72243,0.0,3.568488,1.996309,391.3505,4.510001,21.7,6.946106,19.70163,0.000207612
10710,27/08/2018 18:00,0.364813,35.07375,0.0,14.57243,0.0,1.23525,0.4278368,0.0,4.510001,21.7,6.96,20.42593,0.0
10711,27/08/2018 18:20,0.2500025,22.26457,0.02623593,14.51933,0.0,-0.01041217,0.42592,0.0,4.504745,21.7,6.986283,20.16722,0.0
10712,27/08/2018 18:40,0.06802814,4.303193,0.00496725,14.27888,0.0,-0.01,0.2414849,0.0,4.241091,21.76494,6.97223,20.25535,0.0
10713,27/08/2018 19:00,0.8857605,94.99121,0.000813335,13.87162,0.0,-0.01,0.08043919,0.0,3.549183,21.8,6.974158,20.63829,0.0
10714,27/08/2018 19:20,211.0837,28146.33,1.860675,10.93919,0.0,3.915982,0.07585526,0.0,3.818465,21.8,6.980443,20.77114,0.0
10715,27/08/2018 19:40,149.9429,20644.51,13.3365,6.371144,0.0,2.972128,0.4267368,2962.883,4.3201,21.8,7.066579,19.78384,0.0
10716,27/08/2018 20:00,36.08522,4900.604,12.30143,7.291119,0.0,3.269559,1.102778,4048.704,4.596267,21.8,7.154151,18.51505,0.001384031
10717,27/08/2018 20:20,3.555196,360.9469,6.513842,10.31984,0.0,3.518031,1.728119,3288.87,4.600691,21.8,7.071219,17.9199,0.02729876
10718,27/08/2018 20:40,2.402642,282.0116,1.691302,13.0691,0.0,3.558342,1.879041,2626.083,4.599999,21.8,6.978368,18.586,0.02263812
10719,27/08/2018 21:00,2.625513,271.0053,0.0,14.58386,0.0,3.58061,2.573872,676.9631,4.599999,21.8,6.950618,19.19256,0.002030815
10720,27/08/2018 21:20,0.1807809,12.82168,0.0157405,14.76151,0.0,3.028637,0.5106508,0.0,4.599999,21.8,6.953848,20.82475,0.0
10721,27/08/2018 21:40,0.335325,27.63062,0.0059625,14.90797,0.0,-0.02,0.1638325,0.0,4.589504,21.8,6.958196,20.79438,0.0
10722,27/08/2018 22:00,0.0,0.0,0.004271,14.55791,0.0,-0.02,0.112765,0.0,4.116239,21.8,6.967698,20.82048,0.0
10723,27/08/2018 22:20,39.26441,3655.763,0.01555808,14.09091,0.0,0.6879655,0.09590577,0.0,3.601398,21.8,6.976335,20.79737,0.0
10724,27/08/2018 22:40,185.3595,18947.26,4.52888,10.03447,0.0,4.090722,0.1114837,532.8376,3.958581,21.8,6.98316,20.76093,0.0
10725,27/08/2018 23:00,98.31229,9866.3,10.34921,7.19801,0.0,3.445957,0.4938244,4048.704,4.325974,21.8,7.095235,19.21994,0.0
10726,27/08/2018 23:20,3.639666,287.7222,5.461967,9.593805,0.0,3.617374,1.260915,3864.589,4.409091,21.88487,7.088828,18.51154,0.0
10727,27/08/2018 23:40,2.151947,148.1849,0.7428789,12.42652,0.0,3.720913,2.279669,1892.387,4.406891,21.9,7.014171,19.20682,0.0
10728,28/08/2018 00:00,1.503947,95.29603,0.0,13.22123,0.0,3.743135,1.660074,296.7225,4.400001,21.9,7.010617,20.0359,0.0
10729,28/08/2018 00:20,0.1292991,7.625767,0.0,12.96077,0.0,3.138895,0.09352525,0.0,4.400001,21.9,6.998169,20.75725,0.0
10730,28/08/2018 00:40,0.0,0.0,0.008233333,12.72958,0.0,-0.02,0.09368175,0.0,4.376054,21.9,7.010804,20.7772,0.0
10731,28/08/2018 01:00,0.0,0.0,0.001015,12.36328,0.0,-0.02,0.07543818,0.0,3.738328,21.9,7.014159,20.75562,0.0
10732,28/08/2018 01:20,0.5073324,29.67534,0.001599335,11.76008,0.0,0.683338,0.0820366,0.0,3.51987,21.9,7.039442,20.81404,0.0
10733,28/08/2018 01:40,32.18222,2545.422,0.0,9.494637,0.0,4.755551,0.09000002,0.0,3.52805,21.9,7.012053,20.85262,0.0
10734,28/08/2018 02:00,72.46574,5927.407,3.004633,7.5196,0.0,4.253032,0.3714881,1342.409,3.720439,21.9,7.017398,20.19454,0.0
10735,28/08/2018 02:20,32.39051,2760.326,2.609833,7.683942,0.0,4.298487,1.848049,3026.345,3.861112,21.9,7.047051,18.78953,0.0
10736,28/08/2018 02:40,2.637104,192.5701,0.06065251,9.569521,0.0,4.202347,3.282302,1221.88,3.89,21.9,7.033381,18.70089,0.0
10737,28/08/2018 03:00,1.888112,127.0489,0.0,9.761401,0.0,4.269219,2.546858,387.9636,3.89,21.9,7.047133,18.98454,0.0
10738,28/08/2018 03:20,0.0,0.0,0.0,9.602404,0.0,3.901602,0.2906081,0.0,3.89,21.9,7.051605,20.53632,0.0
10739,28/08/2018 03:40,0.0,0.0,0.0,9.433095,0.0,0.2114707,0.1004467,0.0,3.883475,21.9,7.042457,20.63207,0.0
10740,28/08/2018 04:00,0.195625,13.39814,0.003080665,9.238533,0.0,-0.02,0.07661343,0.0,3.690603,21.9,7.044428,20.43837,0.0
10741,28/08/2018 04:20,0.4405255,28.70482,0.1541905,7.482573,0.0,4.461953,0.06012499,0.0,3.51,21.9,7.046083,20.69291,0.0
10742,28/08/2018 04:40,0.3796135,26.00753,0.11,6.591336,0.0,4.763885,0.06434126,0.0,3.51,21.9,7.056048,20.87888,0.0
10743,28/08/2018 05:00,33.97124,2744.292,0.209467,5.821208,0.0,4.653161,0.07000001,0.0,3.539451,21.9,7.068553,20.86671,0.0
10744,28/08/2018 05:20,71.58504,5769.646,3.508085,4.438586,0.0,3.742019,1.015659,2490.896,3.712143,21.9,7.071428,19.61915,0.0
10745,28/08/2018 05:40,27.30472,2235.843,1.861101,6.058816,0.0,4.158868,2.229568,2212.529,3.869193,21.87868,7.068566,18.60792,0.0
10746,28/08/2018 06:00,1.347439,87.67645,0.0,7.431299,0.0,4.234176,3.006532,720.9843,3.87,21.8,7.070001,18.60732,0.0
10747,28/08/2018 06:20,1.505465,91.7155,0.0,7.424022,0.0,4.287662,1.872188,274.5758,3.87,21.8,7.068154,19.65401,0.0
10748,28/08/2018 06:40,0.0,0.0,0.0,7.387951,0.0,2.61749,0.08378121,0.0,3.87,21.8,7.058167,20.63132,0.0
10749,28/08/2018 07:00,0.1290015,8.023684,0.0,7.227026,0.0,-0.02,0.03926649,0.0,3.834045,21.8,7.070001,20.55747,0.0
10750,28/08/2018 07:20,0.250305,15.99655,0.3196044,6.959454,0.0,0.2283677,0.06012286,0.0,3.543675,21.8,7.084399,20.54668,0.0
10751,28/08/2018 07:40,0.3867785,24.50012,0.3033108,5.395019,0.0,4.800225,0.05999999,0.0,3.51,21.8,7.077467,20.89587,0.0
10752,28/08/2018 08:00,12.20969,1654.626,0.3472031,4.398642,0.0,4.689121,0.06528884,0.0,3.512872,21.8,7.089999,20.85646,0.0
10753,28/08/2018 08:20,221.4707,31918.51,9.563657,2.537835,0.0,3.406914,0.091529,331.8106,3.946641,21.8,7.123626,20.58278,0.0
10754,28/08/2018 08:40,137.3369,21094.72,10.47135,2.317914,0.0,3.506605,1.577419,4044.614,4.397363,21.71777,7.182302,18.64521,0.002703145
10755,28/08/2018 09:00,3.455185,431.6717,6.973755,5.401097,0.0,3.462184,1.766916,3141.038,4.54,21.63428,7.131389,17.93486,0.0143091
10756,28/08/2018 09:20,2.450949,289.7545,0.7988902,8.646521,0.0,3.696063,2.208349,1852.459,4.54,21.6,7.020575,17.88012,0.008827506
10757,28/08/2018 09:40,1.38485,171.1298,0.0,9.869943,0.0,3.680424,1.81675,281.5766,4.54,21.62348,7.01027,19.44203,0.0
10758,28/08/2018 10:00,0.2575216,34.32677,0.0,9.832975,0.0,1.450671,0.268778,0.0,4.54,21.7,7.010001,19.61729,0.0
10759,28/08/2018 10:20,0.1835715,22.46107,0.2685398,9.759661,0.0,-0.02,0.2497832,0.0,4.54,21.7,7.011128,19.96235,0.0
10760,28/08/2018 10:40,0.074205,10.93949,0.307523,9.782152,0.0,-0.02,0.2548896,0.0,4.373811,21.77246,7.01077,20.08819,0.0
10761,28/08/2018 11:00,0.3778335,47.21949,0.2105149,9.396397,0.0,-0.01925,0.1248226,0.0,3.61827,21.8,7.010001,20.35702,0.0
10762,28/08/2018 11:20,110.2657,16718.7,2.432851,7.246065,0.0,3.932437,0.08000001,0.0,3.589856,21.8,7.02061,20.79812,0.0
10763,28/08/2018 11:40,141.5951,20650.28,20.01287,4.10625,0.0,2.893987,0.3103178,1546.438,4.0811,21.8,7.136964,19.95472,2.764896e-06
10764,28/08/2018 12:00,69.60921,10105.91,15.2233,4.851768,0.0,3.545827,1.271229,4048.704,4.35032,21.8,7.15427,18.677,0.004590207
10765,28/08/2018 12:20,4.879714,607.0092,7.219351,8.313082,0.0,3.749023,1.668694,3325.145,4.400001,21.8,7.064683,18.12156,0.03668418
10766,28/08/2018 12:40,2.772675,328.3019,1.322814,11.64347,0.0,3.831416,1.967253,2700.695,4.399253,21.88136,6.978358,18.18608,0.0326087
10767,28/08/2018 13:00,3.258751,381.1671,0.0,13.18565,0.0,3.829216,2.471044,592.1761,4.393052,21.9,6.96,19.02406,0.000944161
10768,28/08/2018 13:20,0.2583715,24.29631,0.05248635,13.33123,0.0,3.437311,0.5657902,0.0,4.39,21.90977,6.959081,19.5773,0.0
10769,28/08/2018 13:40,0.2445468,22.99831,0.04968225,13.41722,0.0,-0.02,0.2505769,0.0,4.39,22.06814,6.960964,19.9479,0.0
10770,28/08/2018 14:00,0.0,0.0,0.02736715,13.44944,0.0,-0.02,0.1447614,0.0,4.388925,22.13896,6.96,20.14551,0.0
10771,28/08/2018 14:20,0.0,0.0,0.03061317,13.39171,0.0,-0.02,0.1382526,0.0,3.828629,22.15671,6.9608,20.32874,0.0
10772,28/08/2018 14:40,156.1475,17730.27,6.82863,10.97979,0.0,1.008266,0.0766271,0.0,3.702848,22.1,6.999494,20.65555,0.0
10773,28/08/2018 15:00,88.00805,10031.69,14.42178,7.249478,0.0,3.540546,0.5073621,2963.03,4.092919,22.1,7.058327,19.01705,0.0
10774,28/08/2018 15:20,28.69307,3370.322,9.209253,9.037965,0.0,3.788527,1.181616,4048.704,4.265018,22.1,7.077596,18.86682,0.004905148
10775,28/08/2018 15:40,2.323791,226.0345,2.45271,12.43612,0.0,3.967131,1.69278,3038.323,4.270081,22.1443,6.999309,18.22098,0.01863742
10776,28/08/2018 16:00,3.382975,354.4355,0.0,14.41963,0.0,3.975962,2.583749,893.0873,4.26648,22.2,6.96,18.34938,0.000407926
10777,28/08/2018 16:20,0.004703335,0.03457177,0.0,14.62929,0.0,3.681168,0.4354579,0.0,4.260001,22.2,6.960583,19.44618,0.0
10778,28/08/2018 16:40,0.3823585,42.00559,0.0,14.44009,0.0,-0.007087999,0.04868268,0.0,4.260001,22.2,6.966542,19.89963,0.0
10779,28/08/2018 17:00,0.1289167,13.25728,0.0,14.43966,0.0,-0.02,0.06467466,0.0,4.236395,22.28644,6.967913,20.08881,0.0
10780,28/08/2018 17:20,0.2866875,25.75648,0.07104095,14.38132,0.0,0.3979867,0.08000001,0.0,3.656574,22.3,6.974702,20.47519,0.0
10781,28/08/2018 17:40,13.10655,1204.841,0.3954151,12.19452,0.0,5.105098,0.08000001,0.0,3.513177,22.3,6.966289,20.79086,0.0
10782,28/08/2018 18:00,162.0885,16657.39,9.864048,9.003876,0.0,3.898782,0.09041651,331.993,3.840974,22.3,6.9927,20.39554,0.0
10783,28/08/2018 18:20,102.7349,9053.77,12.93875,7.594559,0.0,3.402276,0.5963908,4048.704,4.196048,22.3,7.118463,18.72023,0.0
10784,28/08/2018 18:40,3.762524,287.5825,7.110572,10.19179,0.0,3.839359,1.295317,4048.704,4.281949,22.3,7.075749,18.89619,0.005831582
10785,28/08/2018 19:00,2.510989,167.3105,1.578522,13.18737,0.0062146,3.977338,1.967462,2490.801,4.280444,22.3,6.993753,18.16294,0.009979361
10786,28/08/2018 19:20,4.14782,258.136,0.01309875,14.7651,0.0,4.012423,2.265653,639.89,4.279974,22.31701,6.983968,18.79705,0.000367717
10787,28/08/2018 19:40,0.0,0.0,0.0,14.71678,0.0,2.58431,0.3155437,0.0,4.28,22.4,6.976403,20.73491,0.0
10788,28/08/2018 20:00,0.2576775,14.81013,0.0,14.60374,0.0,-0.01906967,0.1818666,0.0,4.28,22.4,6.97845,20.72473,0.0
10789,28/08/2018 20:20,0.0,0.0,0.0,14.49799,0.0,0.02095057,0.08367734,0.0,4.077909,22.4,6.987356,20.67895,0.0
10790,28/08/2018 20:40,0.6653477,49.23454,0.1669706,13.55506,0.0,1.859999,0.08399118,0.0,3.528147,22.4,6.989737,20.57281,0.0
10791,28/08/2018 21:00,94.67459,7923.805,0.3744578,12.07188,0.0,4.952296,0.08000001,0.0,3.582971,22.4,6.989999,20.81726,0.0
10792,28/08/2018 21:20,139.1626,11810.11,9.232972,8.209432,0.0,3.495247,0.2328008,1748.205,4.008353,22.4,7.013764,19.55131,0.0
10793,28/08/2018 21:40,75.43849,6470.507,7.296525,8.404469,0.0,3.739864,0.6340969,4048.704,4.313262,22.4,7.093123,18.7645,0.0
10794,28/08/2018 22:00,2.387773,172.5387,3.44959,10.7688,0.0,3.7953,1.495537,3589.183,4.36,22.4,7.065768,18.79269,0.0
10795,28/08/2018 22:20,2.000947,150.5815,0.218226,13.19365,0.0,3.872874,2.579123,794.4082,4.35574,22.4,7.018623,20.29867,0.0
10796,28/08/2018 22:40,0.0,0.0,0.0,13.29778,0.0,3.595593,0.5816737,0.0,4.349999,22.4,7.0003,20.69147,0.0
10797,28/08/2018 23:00,0.3870473,26.27563,0.0,13.09661,0.0,0.9636309,0.2832901,0.0,4.349999,22.4,7.0,20.70124,0.0
10798,28/08/2018 23:20,0.0,0.0,0.0,12.95177,0.0,-0.0140595,0.1926431,0.0,4.22942,22.4,7.014951,20.72431,0.0
10799,28/08/2018 23:40,0.5077848,28.353,0.09227259,12.4544,0.0,1.162059,0.07737692,0.0,3.581596,22.4,7.007113,20.82704,0.0
10800,29/08/2018 00:00,0.0,0.0,0.3664475,10.82686,0.0,4.505611,0.07000001,0.0,3.51,22.4,7.009782,20.74432,0.0
10801,29/08/2018 00:20,106.8925,7653.657,1.263676,9.548088,0.0,4.724976,0.07000001,0.0,3.655788,22.4,7.012093,20.47861,0.0
10802,29/08/2018 00:40,87.07353,7161.284,8.488886,6.280444,0.0,3.597525,0.5748125,3166.37,3.951667,22.4,7.076043,18.75785,0.0
10803,29/08/2018 01:00,18.58552,1343.451,2.984462,8.744399,0.0,4.039871,1.501664,3490.877,4.095605,22.4,7.066405,18.68788,0.0
10804,29/08/2018 01:20,1.015965,73.49619,0.2485425,10.87443,0.0,8.240131,2.932352,742.3998,4.091001,22.4,7.049374,18.26052,0.0
10805,29/08/2018 01:40,0.5080705,30.89148,0.0,11.0221,0.0,7.329172,1.313879,217.8969,4.089999,22.4,7.046299,20.1981,0.0
10806,29/08/2018 02:00,0.1289165,7.703686,0.0,10.89481,0.0,1.865864,0.07081225,0.0,4.089999,22.3841,7.04,20.57294,0.0
10807,29/08/2018 02:20,0.0,0.0,0.0,10.65511,0.0,-0.01542891,0.04764851,0.0,4.008881,22.3,7.054071,20.5863,0.0
10808,29/08/2018 02:40,0.499235,30.0615,0.0,10.28832,0.0,-0.014706,0.06092641,0.0,3.637212,22.3,7.036885,20.53228,0.0
10809,29/08/2018 03:00,0.3372377,22.42363,0.1040405,8.931128,0.0,2.821539,0.05999999,0.0,3.5,22.34398,7.038306,20.76973,0.0
10810,29/08/2018 03:20,3.966575,272.6109,0.443863,7.642615,0.0,4.790457,0.06430534,0.0,3.502145,22.4,7.04705,20.77426,0.0
10811,29/08/2018 03:40,73.20982,5798.298,2.403275,6.094259,0.0,4.242358,0.1320492,533.91,3.652525,22.4,7.065013,19.94658,0.0
10812,29/08/2018 04:00,48.5832,3700.329,2.829839,6.215089,0.0,4.309947,1.55681,3655.042,3.816488,22.3141,7.050002,18.86197,0.0
10813,29/08/2018 04:20,2.412205,168.8034,0.3071945,8.30515,0.0,4.375618,3.108822,1304.901,3.86,22.3,7.049983,18.64762,0.0
10814,29/08/2018 04:40,1.0323,63.24287,0.0,8.660002,0.0,4.414171,2.93305,508.6065,3.86,22.3,7.056644,19.80252,0.0
10815,29/08/2018 05:00,0.4317006,24.24468,0.0,8.624918,0.0,4.380162,0.7457315,0.0,3.86,22.3,7.058308,20.31752,0.0
10816,29/08/2018 05:20,0.0,0.0,0.0,8.546943,0.0,0.8751885,0.2055876,0.0,3.859888,22.3,7.06602,20.3451,0.0
10817,29/08/2018 05:40,0.0,0.0,0.0,8.240705,0.0,0.03389685,0.1114031,0.0,3.776664,22.22946,7.056499,20.3461,0.0
10818,29/08/2018 06:00,0.4592513,29.09507,0.0,7.652856,0.0,2.195626,0.06575224,0.0,3.515436,22.24281,7.058305,20.61365,0.0
10819,29/08/2018 06:20,0.2987784,15.98107,0.4510938,6.183536,0.0,4.205919,0.05999999,0.0,3.5,22.3,7.065991,20.80923,0.0
10820,29/08/2018 06:40,42.41334,3127.549,1.562583,5.18361,0.0,4.47041,0.06512209,0.0,3.533214,22.3,7.06975,20.76764,0.0
10821,29/08/2018 07:00,101.9853,7550.706,6.287415,3.531037,0.0,3.320122,0.5549711,1748.965,3.787664,22.28763,7.116464,19.39605,0.0
10822,29/08/2018 07:20,74.30449,5425.766,4.236076,4.743231,0.0,3.598913,1.726619,3600.947,4.084121,22.19478,7.110928,18.68637,0.0
10823,29/08/2018 07:40,1.768833,109.1305,0.361717,7.654403,0.0,3.993722,3.075866,1142.341,4.12,22.1,7.080213,19.46139,0.0
10824,29/08/2018 08:00,2.380945,150.0094,0.0,7.913877,0.0,4.051843,2.217835,367.4348,4.12,22.1,7.073366,20.7037,0.0
10825,29/08/2018 08:20,0.0,0.0,0.0,7.857656,0.0,3.201209,0.1917074,0.0,4.12,22.1,7.076862,20.64912,0.0
10826,29/08/2018 08:40,0.63716,71.90601,0.0,7.789999,0.0,0.5417647,0.09325644,0.0,4.12,22.1,7.097967,20.59357,0.0
10827,29/08/2018 09:00,0.0,0.0,0.0,7.573892,0.0,0.006104329,0.08565648,0.0,4.083816,22.13754,7.086651,20.31989,0.0
10828,29/08/2018 09:20,0.5080177,58.12707,0.2442357,7.305823,0.0,-0.02,0.1916937,0.0,3.579705,22.2,7.10686,20.65808,0.0
10829,29/08/2018 09:40,0.319342,37.28086,1.862953,5.851117,0.0,3.280532,0.05999999,0.0,3.5,22.2,7.088596,20.75442,0.0
10832,29/08/2018 10:40,26.08729,3315.203,15.137,4.387634,0.0,3.331307,1.564875,3826.38,4.626396,22.1,7.193839,18.06669,0.03384688
10833,29/08/2018 11:00,3.667361,401.4741,9.14922,7.47096,0.0,3.538837,1.734571,2986.29,4.63,22.1,7.078475,17.81319,0.07165967
10834,29/08/2018 11:20,6.425107,695.2416,3.096212,10.88583,0.0,3.581376,1.778442,2997.753,4.62574,22.1,6.973711,18.08215,0.08493774
10835,29/08/2018 11:40,2.823455,272.6468,0.250849,13.3002,0.0,3.551664,2.31343,1656.414,4.625816,22.13486,6.919468,17.69623,0.04230046
10836,29/08/2018 12:00,1.694559,169.7812,0.0,14.2544,0.0,3.541692,1.86141,239.5612,4.62,22.2,6.923182,18.75257,0.003927121
10837,29/08/2018 12:20,0.3184007,28.07149,0.0,14.30296,0.0,1.821234,0.4137619,0.0,4.62,22.29236,6.909679,19.5224,0.0
10838,29/08/2018 12:40,0.320011,28.75484,0.01564659,14.35739,0.0,-0.02,0.2328685,0.0,4.62,22.47684,6.924194,19.90378,0.0
10839,29/08/2018 13:00,0.0,0.0,0.173213,14.3212,0.0,-0.02,0.1950148,0.0,4.305829,22.5,6.924111,20.08159,0.0
10840,29/08/2018 13:20,142.9621,21841.88,5.827952,12.30486,0.0,0.8955825,0.09664442,0.0,3.722848,22.40495,6.947814,20.4662,0.0
10841,29/08/2018 13:40,180.6271,29536.3,17.35801,7.84478,0.0,3.494912,0.323989,2354.586,4.220193,22.3,7.056305,19.04348,0.0
10842,29/08/2018 14:00,54.74224,9014.188,13.10391,9.038658,0.0,3.434879,0.8908411,4048.704,4.56052,22.3,7.1054,18.16537,0.0183274
10843,29/08/2018 14:20,3.013971,414.8228,6.779035,12.25248,0.0,3.627031,1.627806,3705.185,4.580001,22.3,7.024618,18.0691,0.06765576
10844,29/08/2018 14:40,3.268187,414.5983,1.727537,14.86615,0.00372225,3.648808,1.712016,2997.944,4.580001,22.32727,6.943334,17.62436,0.07540541
10845,29/08/2018 15:00,2.932712,304.9498,0.0490655,16.95446,0.0,3.620725,2.504825,1161.623,4.572675,22.4,6.914174,18.81461,0.01186812
10846,29/08/2018 15:20,0.08184,1.886183,0.0,17.26252,0.0,3.264122,1.116736,3.983107,4.57,22.4,6.915957,19.56183,2.036025e-05
10847,29/08/2018 15:40,0.3882941,41.36928,0.0,17.28145,0.0,0.8886877,0.3667099,0.0,4.57,22.4,6.910001,19.52146,0.0
10848,29/08/2018 16:00,0.128775,12.42631,0.0119446,17.28503,0.0,-0.02,0.3587868,0.0,4.57,22.47142,6.923888,20.01201,0.0
10849,29/08/2018 16:20,0.0,0.0,0.05359924,17.15945,0.0,-0.02,0.1842984,0.0,4.093133,22.5,6.914262,20.1739,0.0
10850,29/08/2018 16:40,154.6494,18285.69,8.918803,12.87098,0.0,1.549107,0.08507879,0.0,3.758008,22.5,6.964373,20.66823,0.0
10851,29/08/2018 17:00,211.4657,25047.94,11.21746,10.32988,0.0,3.640711,0.3938721,3165.376,4.153613,22.49092,7.01414,19.49774,0.0
10852,29/08/2018 17:20,82.70872,10399.91,8.351866,11.11762,0.0,3.200303,0.652554,4048.704,4.752245,22.4,7.089824,18.57416,0.001298703
10853,29/08/2018 17:40,2.440991,284.231,3.318265,13.6812,0.004958835,3.481504,1.652257,3447.556,4.760001,22.4,7.009047,17.94123,0.02295662
10854,29/08/2018 18:00,3.515275,245.5558,0.3765385,15.94407,0.0,3.514272,2.339527,1633.019,4.760001,22.4,6.948212,17.92317,0.007693388
10855,29/08/2018 18:20,2.798091,151.4111,0.0,16.6143,0.0,3.475198,1.461478,272.0465,4.760001,22.4,6.938781,18.80184,0.000732155
10856,29/08/2018 18:40,1.048148,52.61514,0.0,16.49406,0.0,1.667143,0.1170514,0.0,4.760001,22.4,6.940001,20.52829,0.0
10857,29/08/2018 19:00,0.5300459,20.81221,0.0,16.41385,0.0,-0.02,0.08262744,0.0,4.760001,22.4,6.940725,20.48904,0.0
10858,29/08/2018 19:20,0.0,0.0,0.001438083,16.24063,0.0,-0.02,0.085532,0.0,4.417825,22.4,6.940655,20.60505,0.0
10859,29/08/2018 19:40,234.8604,7653.417,0.0001725,16.20319,0.0,-0.02,0.2450414,879.9774,3.653407,22.4,6.940001,19.80239,0.0
10860,29/08/2018 20:00,428.0231,12760.95,1.014,12.07804,0.0,2.339518,1.722438,3760.571,4.859826,22.3396,6.938989,18.30704,0.0
10861,29/08/2018 20:20,398.1734,10291.84,1.72351,8.0603,0.0,2.07215,1.935995,2655.987,6.102767,22.25371,6.945948,17.4427,0.0
10862,29/08/2018 20:40,3.02481,61.73807,0.15127,9.815046,0.0,2.219174,1.570066,835.3184,6.490083,22.2,6.885211,17.55296,0.0
10863,29/08/2018 21:00,0.2575362,5.193894,0.0,10.98213,0.0,0.6002572,0.05563658,0.0,6.489999,22.2,6.874193,20.50502,0.0
10864,29/08/2018 21:20,0.2572806,6.388659,0.0,10.97381,0.0,-0.01695425,0.0365175,0.0,6.489166,22.19954,6.864639,20.68979,0.0
10865,29/08/2018 21:40,0.3570567,11.49281,0.0,10.84041,0.0,-0.01,0.05558958,0.0,6.480002,22.1,6.871471,20.45403,0.0
10866,29/08/2018 22:00,0.9203992,36.05932,0.0,10.62248,0.0,-0.01,0.05999999,0.0,6.480002,22.1,6.874373,20.58548,0.0
10867,29/08/2018 22:20,0.3816769,13.22517,0.0,10.41586,0.0,-0.01,0.06226626,0.0,5.976943,22.18005,6.880891,20.21311,0.0
10868,29/08/2018 22:40,0.0,0.0,0.0,10.37037,0.0,-0.01,0.07159161,61.06278,3.838387,22.2,6.88,20.2897,0.0
10869,29/08/2018 23:00,455.0405,15569.33,0.02056305,8.014457,0.0,3.901292,0.7637768,1733.819,3.54679,22.19293,6.895679,20.53279,0.0
10870,29/08/2018 23:20,494.0201,14076.88,1.611017,5.469263,0.0,2.770414,1.380051,4238.464,5.417264,21.97413,6.907304,18.48441,0.0
10871,29/08/2018 23:40,249.1194,5636.259,0.2843073,5.901771,0.0,2.162905,2.121557,2174.214,6.524499,21.76457,6.871024,17.01165,0.0
10872,30/08/2018 00:00,0.3790542,6.725119,0.0,6.766514,0.0,2.269916,1.328046,241.5293,6.690001,21.7,6.828247,19.24336,0.0
10873,30/08/2018 00:20,0.3787858,7.085392,0.0,7.03,0.0,-0.00066,0.1334791,0.0,6.690001,21.7,6.820495,20.57766,0.0
10874,30/08/2018 00:40,0.2580175,4.992232,0.0,6.938413,0.0,-0.02,0.04118751,0.0,6.682036,21.7,6.820001,20.57453,0.0
10875,30/08/2018 01:00,0.2575215,5.499606,0.0,6.795472,0.0,-0.02,0.04184567,0.0,6.679999,21.7,6.820735,20.55324,0.0
10879,30/08/2018 02:20,252.8619,9689.141,0.5172557,2.736094,0.0,4.511875,0.06153615,0.0,3.617022,21.7,6.843724,20.82972,0.0
10880,30/08/2018 02:40,170.9609,6448.089,1.930945,2.141275,0.0,3.379181,1.001871,2266.66,4.297837,21.61415,6.826367,19.04051,0.0
10881,30/08/2018 03:00,48.59193,1852.174,0.3970761,3.378333,0.0,3.354286,2.817903,1463.639,4.619502,21.50272,6.823291,17.33662,0.0
10882,30/08/2018 03:20,1.883268,60.08437,0.0,4.077073,0.0,3.561581,3.721072,628.254,4.622499,21.5,6.810496,18.14495,0.0
10883,30/08/2018 03:40,0.75042,21.47875,0.0,4.071095,0.0,3.623095,1.734616,147.8255,4.62,21.5,6.800191,19.34749,0.0
10884,30/08/2018 04:00,0.5082673,15.82987,0.0,4.049017,0.0,0.9166909,0.2093386,0.0,4.62,21.5,6.80451,20.72556,0.0
10885,30/08/2018 04:20,0.6283625,18.76413,0.0,3.912006,0.0,-0.02,0.09193529,0.0,4.62,21.5,6.794456,20.69721,0.0
10886,30/08/2018 04:40,0.0,0.0,0.0,3.688687,0.0,-0.02,0.05584625,0.0,4.343838,21.5,6.801026,20.73463,0.0
10887,30/08/2018 05:00,0.7580376,27.57206,0.0,3.389464,0.0,-0.02,0.07916723,0.0,3.579092,21.5,6.804636,20.9085,0.0
10888,30/08/2018 05:20,19.77718,735.181,0.01298734,1.19937,0.0,5.107126,0.05,0.0,3.514361,21.5,6.830262,20.81094,0.0
10889,30/08/2018 05:40,230.3741,9034.498,0.7482426,0.8950273,0.0,4.184088,0.07514967,330.5671,3.988924,21.5,6.838603,20.48108,0.0
10890,30/08/2018 06:00,130.3295,5211.032,0.8740611,1.455074,0.0,3.394339,2.035074,2445.173,4.441357,21.41271,6.849119,18.04691,0.0
10891,30/08/2018 06:20,1.191267,40.11999,0.004956,2.870841,0.0,3.539138,3.827118,1006.041,4.57,21.30028,6.794528,17.96127,0.0
10892,30/08/2018 06:40,0.49907,18.86924,0.0,2.93,0.0,3.612609,3.58312,223.4547,4.57,21.3,6.800161,19.98919,0.0
10893,30/08/2018 07:00,0.1210666,4.80643,0.0,2.93,0.0,0.9113194,1.429944,0.0,4.57,21.3,6.804601,20.72434,0.0
10894,30/08/2018 07:20,0.3866512,14.65464,0.0,2.925951,0.0,-0.02,0.7459322,0.0,4.57,21.3,6.792193,20.42641,0.0
10895,30/08/2018 07:40,0.1291575,4.889955,0.0,2.839921,0.0,-0.02,0.3729588,0.0,4.466931,21.3,6.79,20.5586,0.0
10896,30/08/2018 08:00,0.500665,37.52751,0.0,2.594313,0.0,-0.02,0.1795354,0.0,3.677578,21.3,6.792739,20.27182,0.0
10897,30/08/2018 08:20,0.3870757,29.55515,0.3280754,1.267814,0.0,3.170091,0.04041667,0.0,3.51,21.34486,6.7918,20.84927,0.0
10898,30/08/2018 08:40,182.1692,18577.27,1.753745,0.2590698,0.0,4.592259,0.04965233,0.0,3.6711,21.4,6.817168,20.87409,0.0
10899,30/08/2018 09:00,134.9566,14895.77,7.910735,0.5167786,0.0,3.493312,0.6761523,1726.789,4.243787,21.30051,6.855536,19.70899,0.0
10900,30/08/2018 09:20,60.15705,6664.021,6.359355,1.82128,0.0,3.392238,1.723396,3129.287,4.526498,21.3,6.861066,18.48559,0.0
10901,30/08/2018 09:40,1.389897,142.422,0.7596416,4.898287,0.0,3.591979,2.540535,1563.151,4.550475,21.3,6.730044,18.55602,0.0
10902,30/08/2018 10:00,2.50514,300.1951,0.0,5.956302,0.0,3.687769,2.297633,373.4189,4.547302,21.3,6.70073,20.53302,0.0
10903,30/08/2018 10:20,0.3794808,47.83934,0.0,5.880698,0.0,3.215763,0.3523825,0.0,4.55,21.3,6.699998,20.40527,0.0
10904,30/08/2018 10:40,0.2576636,32.32964,0.0,5.874249,0.0,0.2416285,0.1176625,0.0,4.546068,21.3,6.701266,20.05805,0.0
10905,30/08/2018 11:00,0.0,0.0,0.0,5.607198,0.0,-0.02,0.09683619,0.0,4.042203,21.3,6.70188,20.60981,0.0
10906,30/08/2018 11:20,0.629745,53.13305,0.0,5.340919,0.0,-0.02,0.07680877,0.0,3.595183,21.3,6.699998,20.89479,0.0
10907,30/08/2018 11:40,0.2590519,23.55215,0.2848053,3.706826,0.0,4.462467,0.08000001,0.0,3.5,21.3,6.719872,20.86565,0.0
10908,30/08/2018 12:00,233.5383,24827.13,5.067636,2.677864,0.0,4.157845,0.08000001,0.0,3.869004,21.3,6.785873,20.82379,0.0
10909,30/08/2018 12:20,110.1692,10324.18,10.62473,1.65935,0.0,3.292692,0.7074338,3369.089,4.360102,21.3,6.904785,19.34029,0.0
10910,30/08/2018 12:40,16.22626,1516.65,6.486768,3.786616,0.0,3.603355,1.543759,3737.716,4.503833,21.3,6.870742,18.4132,0.002183748
10911,30/08/2018 13:00,3.728851,282.1263,0.9792557,7.03991,0.0,3.74,2.130849,2149.248,4.501244,21.3,6.753395,18.03025,0.000551881
10912,30/08/2018 13:20,3.668567,217.8284,0.0,8.367255,0.0,3.74137,2.105387,389.229,4.5,21.3,6.71,19.15908,0.0
10913,30/08/2018 13:40,0.5152842,34.67448,0.0,8.410058,0.0,3.285311,0.2475594,0.0,4.5,21.31566,6.710231,19.83063,0.0
10914,30/08/2018 14:00,0.1210535,8.693967,0.0,8.387167,0.0,-0.02,0.08785418,0.0,4.5,21.4,6.717834,20.01747,0.0
10915,30/08/2018 14:20,0.0,0.0,0.0,8.35,0.0,-0.02,0.1217423,0.0,4.312483,21.4,6.730002,20.28189,0.0
10916,30/08/2018 14:40,0.5075815,29.63691,0.100888,7.861588,0.0,0.623294,0.1296683,0.0,3.590459,21.4,6.732951,20.79401,0.0
10917,30/08/2018 15:00,56.30864,4324.667,0.34591,5.897553,0.0,4.923734,0.08000001,0.0,3.533572,21.4,6.754043,20.91648,0.0
10918,30/08/2018 15:20,155.3836,12678.21,4.785708,3.944268,0.0,3.932207,0.1564309,940.108,3.916811,21.4,6.791286,20.4307,0.0
10919,30/08/2018 15:40,65.83241,5467.744,5.082345,3.732245,0.0,3.812536,0.7507533,4048.704,4.233233,21.4,6.863413,19.05878,0.0
10920,30/08/2018 16:00,2.52959,183.5357,1.686591,6.254126,0.0,3.899052,2.017065,2716.81,4.289534,21.4,6.847759,18.72385,0.0
10921,30/08/2018 16:20,3.65406,256.6382,0.0,7.840711,0.0,3.984145,2.580902,661.3452,4.281086,21.4,6.809999,19.24115,0.0
10922,30/08/2018 16:40,0.2579185,16.5466,0.0,7.893855,0.0,3.56381,0.5433694,0.0,4.28,21.4,6.793108,19.87382,0.0
10923,30/08/2018 17:00,0.2580175,16.01353,0.0,7.805674,0.0,-0.02,0.1529583,0.0,4.28,21.47863,6.79741,20.18435,0.0
10924,30/08/2018 17:20,0.0,0.0,0.0,7.487932,0.0,-0.02,0.1144563,0.0,4.053013,21.5,6.797587,20.40063,0.0
10925,30/08/2018 17:40,0.6410393,40.73043,0.05421441,7.029996,0.0,0.1265296,0.08151533,0.0,3.571524,21.5,6.816121,20.7381,0.0
10926,30/08/2018 18:00,0.3877845,23.18958,0.470336,5.913939,0.0,3.268497,0.07000001,0.0,3.51,21.5,6.824032,20.85325,0.0
10927,30/08/2018 18:20,128.2109,8719.896,0.7865812,4.490108,0.0,4.911511,0.07000001,0.0,3.634913,21.5,6.830001,20.84844,0.0
10928,30/08/2018 18:40,136.1708,8421.732,6.30388,2.006131,0.0,3.47589,0.2416409,2153.367,4.107722,21.49979,6.916593,19.72541,0.0
10929,30/08/2018 19:00,61.02542,3356.626,4.794327,2.82722,0.0,3.994243,0.8056929,4048.704,4.384613,21.4,6.9568,18.73805,0.0
10930,30/08/2018 19:20,1.486259,87.15245,1.374695,5.692351,0.0,3.774877,2.216178,2267.175,4.410001,21.4,6.886582,18.14539,0.0
10931,30/08/2018 19:40,1.434637,112.8938,0.0,6.933681,0.0,3.837374,2.145652,492.7708,4.410001,21.41871,6.86,19.23867,0.0
10932,30/08/2018 20:00,0.02907,1.045097,0.0,6.911971,0.0,2.342632,0.4368822,0.0,4.410001,21.5,6.86,20.77204,0.0
10933,30/08/2018 20:20,0.3580484,29.02245,0.0,6.8316,0.0,0.5771115,0.2883905,0.0,4.410001,21.5,6.86,20.69147,0.0
10934,30/08/2018 20:40,0.1287467,9.653284,0.0,6.480607,0.0,0.1032863,0.1906464,0.0,4.366505,21.5,6.86,20.68676,0.0
10935,30/08/2018 21:00,0.411931,29.17133,0.1688172,6.160244,0.0,-0.02,0.07958847,0.0,3.694235,21.5,6.861653,20.85018,0.0
10936,30/08/2018 21:20,0.224315,13.65772,0.7384775,4.486978,0.08501464,2.821501,0.08000001,0.0,3.51,21.5,6.872407,20.9121,0.0
10937,30/08/2018 21:40,170.1051,12875.65,2.430399,2.491116,0.02075467,3.856161,0.08000001,0.0,3.766218,21.5,6.973693,20.77079,0.0
10938,30/08/2018 22:00,112.2554,8472.842,8.170804,0.7429346,0.0,3.448884,0.349762,3570.262,4.173084,21.5,7.000384,19.55852,0.0
10939,30/08/2018 22:20,16.39403,1231.74,4.685206,2.384067,0.0,3.92528,0.8390377,4048.704,4.33286,21.5,6.981388,18.72965,0.0
10940,30/08/2018 22:40,2.124197,134.18,0.436106,5.515524,0.0,3.95378,2.35498,1720.09,4.330001,21.5,6.917767,20.03683,0.0
10941,30/08/2018 23:00,3.152283,194.4161,0.0,6.196625,0.0,3.947285,1.531926,277.5554,4.330001,21.5,6.903624,20.7493,0.0
10942,30/08/2018 23:20,0.3121766,17.30511,0.0,6.18,0.0,1.486979,0.05726574,0.0,4.330001,21.5,6.89,20.74177,0.0
10943,30/08/2018 23:40,0.2034049,12.96895,0.0,5.953263,0.0,-0.02,0.04433617,0.0,4.328229,21.5,6.905005,20.72302,0.0
10944,31/08/2018 00:00,0.0,0.0,0.0,5.544267,0.0,-0.02,0.06117451,0.0,3.903327,21.5,6.897405,20.78479,0.0
10945,31/08/2018 00:20,0.9329391,62.16853,0.3856672,3.835801,0.0,3.127547,0.07081534,0.0,3.51,21.5,6.910001,20.88054,0.0
10946,31/08/2018 00:40,32.13712,2429.479,1.300816,2.246977,0.0,4.818907,0.07000001,0.0,3.523834,21.5,6.917321,20.84655,0.0
10947,31/08/2018 01:00,112.4105,8791.852,5.910233,0.7567428,0.0,3.585312,0.1709871,937.6166,3.778064,21.5,6.970934,20.00534,0.0
10948,31/08/2018 01:20,56.52229,4422.587,5.810662,0.8038371,0.0,3.776473,0.7493552,4048.704,4.019964,21.5,7.005188,18.81104,0.0
10949,31/08/2018 01:40,1.597784,108.0993,1.075472,3.651927,0.0,4.178754,2.567474,1969.505,4.060134,21.5,6.94699,18.42074,0.0
10950,31/08/2018 02:00,2.713584,174.9633,0.0,4.758593,0.0,3.456543,2.57919,629.3936,4.06,21.5,6.940001,20.37628,0.0
10951,31/08/2018 02:20,0.0,0.0,0.0,4.685569,0.0,6.233355,0.3643095,0.0,4.06,21.5,6.927663,20.56903,0.0
10952,31/08/2018 02:40,0.0,0.0,0.0,4.537195,0.0,4.881843,0.04007559,0.0,4.059383,21.5,6.937402,20.44495,0.0
10953,31/08/2018 03:00,0.0,0.0,0.0,4.067604,0.0,4.913913,0.06532524,0.0,3.806789,21.5,6.940001,20.50925,0.0
10954,31/08/2018 03:20,0.5093058,32.54404,0.0,3.467778,0.0,7.137929,0.06406032,0.0,3.541831,21.5,6.940001,20.30025,0.0
10955,31/08/2018 03:40,0.5082098,34.27064,0.5354647,1.492209,0.0,5.173504,0.05999999,0.0,3.51,21.5,6.940001,20.83073,0.0
10956,31/08/2018 04:00,41.75352,3472.454,1.378483,0.5195549,0.0,4.705865,0.05999999,0.0,3.544521,21.5,6.933101,20.77418,0.0
10957,31/08/2018 04:20,70.26994,5980.43,2.858925,0.2361989,0.0,4.133821,0.5351006,2153.445,3.726323,21.5,6.949009,19.24756,0.0
10958,31/08/2018 04:40,42.27896,3600.281,1.900293,1.982403,0.0,4.310623,1.729523,3348.652,3.92319,21.5,6.967635,18.79826,0.0
10959,31/08/2018 05:00,1.258084,77.5167,0.0,4.086105,0.0,4.383839,3.366158,783.2042,3.94,21.5,6.957371,19.39327,0.0
10960,31/08/2018 05:20,1.345111,73.89418,0.0,4.12,0.0,4.39624,1.970395,299.5102,3.937943,21.5,6.97,19.89632,0.0
10961,31/08/2018 05:40,0.04388835,1.625136,0.0,3.96934,0.0,7.461162,0.1178642,0.0,3.94,21.5,6.952682,20.34138,0.0
10962,31/08/2018 06:00,0.5086123,33.3639,0.0,3.776116,0.0,0.7852451,0.07204358,0.0,3.929238,21.5,6.95732,20.66731,0.0
10963,31/08/2018 06:20,0.0,0.0,0.0,3.417542,0.0,-0.02,0.07611567,0.0,3.579412,21.46809,6.97,20.60465,0.0
10964,31/08/2018 06:40,2.627427,154.5682,0.1453217,2.000286,0.0,4.208599,0.8965532,848.6608,3.51,21.45633,6.97,19.35608,0.0
10965,31/08/2018 07:00,2.156916,106.9894,0.7176675,2.085742,0.0,5.014258,2.414398,881.2961,3.509798,21.5,6.9755,19.26942,0.0
10966,31/08/2018 07:20,647.0744,29859.14,4.636603,2.468987,0.0,3.905176,2.198642,2653.91,4.539797,21.37717,7.030653,17.98372,1.830748e-05
10967,31/08/2018 07:40,398.127,16830.46,7.738992,3.893908,0.0,2.36298,1.805972,3167.655,6.002017,21.08299,7.056304,16.51488,0.007037817
10968,31/08/2018 08:00,52.28256,2154.378,4.177549,6.069183,0.0,2.348286,1.899444,2511.014,6.617868,20.9,6.95911,15.41446,0.02322687
10969,31/08/2018 08:20,2.134385,65.35439,0.6980734,8.246705,0.0,2.474699,2.268273,1256.788,6.617102,20.9,6.833496,15.70329,0.01232115
10970,31/08/2018 08:40,0.0901425,3.924864,0.0,9.284991,0.0,0.3997427,0.3413348,0.0,6.61,20.9,6.800002,19.89667,0.0
10971,31/08/2018 09:00,0.03843415,0.8177596,0.0,9.140075,0.0,-0.02,0.08683833,0.0,6.61,20.9,6.800002,20.39917,0.0
10972,31/08/2018 09:20,0.24256,9.968767,0.0,8.948927,0.0,-0.02,0.05038092,0.0,6.61,20.9,6.800002,20.45927,0.0
10973,31/08/2018 09:40,0.1213866,6.143437,0.0,8.391257,0.0,0.000189651,0.06964217,0.0,6.61,20.9,6.801413,20.18372,0.0
10974,31/08/2018 10:00,0.0,0.0,0.0,9.290369,0.0,-0.01,0.08496125,0.0,6.288281,20.9,6.786958,20.11038,0.0
10975,31/08/2018 10:20,0.0,0.0,0.0,9.177299,0.0,-0.01,0.1078707,0.0,4.222012,20.9,6.799448,20.36024,0.0
10981,31/08/2018 12:20,0.0,0.0,0.0,9.613127,0.0,0.2387299,0.1851497,0.0,4.690001,20.8,6.805852,20.70495,0.0
10982,31/08/2018 12:40,0.0,0.0,0.0,9.559999,0.0,-0.02,0.1020426,0.0,4.690001,20.8,6.791334,20.66745,0.0
10983,31/08/2018 13:00,0.0,0.0,0.0,9.562119,0.0,-0.0175585,0.08735952,0.0,4.491561,20.8,6.803646,20.6729,0.0
10984,31/08/2018 13:20,1.01706,38.78475,0.0,9.112299,0.0,0.7042936,0.1741939,273.8177,3.640022,20.8,6.808246,19.88941,0.0
10985,31/08/2018 13:40,258.1386,9874.775,0.0,7.267155,0.0,4.906978,1.240605,1286.261,3.594854,20.8,6.791004,18.53371,0.0
10986,31/08/2018 14:00,302.9604,10896.69,2.156581,6.809101,0.0,3.751172,0.9272111,4545.314,4.781524,20.8,6.835837,18.9538,0.0
10987,31/08/2018 14:20,153.4567,5474.513,2.277781,7.493556,0.0,2.777625,1.708952,3560.633,5.396743,20.8,6.886897,18.3733,0.0
10988,31/08/2018 14:40,1.688312,47.19202,0.4405405,8.94462,0.0,2.850187,1.887231,1026.396,5.510001,20.8,6.816573,18.97877,0.0
10989,31/08/2018 15:00,0.1934749,6.503873,0.0,9.231185,0.0,0.9991263,0.2742073,0.0,5.510001,20.8,6.78,20.28975,0.0
10990,31/08/2018 15:20,0.1289595,4.98443,0.0,8.967978,0.0,-0.02,0.158819,0.0,5.510001,20.8,6.798095,20.2623,0.0
10991,31/08/2018 15:40,0.0,0.0,0.0,8.632326,0.0,-0.02,0.09470227,0.0,5.510001,20.8,6.800002,19.82719,0.0
10992,31/08/2018 16:00,0.1304185,4.409935,0.0,8.523953,0.0,-0.02,0.08032259,0.0,5.50934,20.8,6.800002,19.97612,0.0
10993,31/08/2018 16:20,0.13073,4.802783,0.0,8.400161,0.0,-0.02,0.08000001,0.0,5.5,20.8,6.801566,19.98651,0.0
10994,31/08/2018 16:40,0.3872032,14.25314,0.0,8.455164,0.0,-0.02,0.08000001,0.0,5.5,20.8,6.800519,20.42667,0.0
10995,31/08/2018 17:00,0.0,0.0,0.0,8.220757,0.0,-0.006486664,0.08000001,0.0,4.768604,20.8,6.800002,20.41347,0.0
10996,31/08/2018 17:20,0.9573557,40.50907,0.0,7.467027,0.0,0.672137,0.08430959,103.4153,3.353833,20.8,6.814331,20.81576,0.0
10997,31/08/2018 17:40,502.5123,26850.19,1.676395,4.427201,0.0,3.849025,0.3692653,3290.315,3.901052,20.8,6.915076,19.62737,0.0
10998,31/08/2018 18:00,461.6013,22787.91,5.547963,4.388021,0.0,2.572335,0.4881503,4653.966,5.490382,20.77098,7.076726,18.44918,0.0
10999,31/08/2018 18:20,113.7763,4547.636,4.796685,5.862512,0.0,2.354426,0.8626103,4653.966,6.336606,20.7,7.036192,17.98904,0.0
11000,31/08/2018 18:40,3.508486,89.07457,1.764215,8.005754,0.0,2.609472,1.88773,3170.519,6.357113,20.7,6.922369,16.67514,0.0
11001,31/08/2018 19:00,0.0,0.0,0.165828,9.253805,0.0,1.748968,0.2879722,0.2133749,6.349999,20.7,6.88,18.899,0.0
11002,31/08/2018 19:20,0.2592075,4.659694,0.0,9.338303,0.0,0.1018274,0.042722,0.0,6.349999,20.7,6.929956,19.86513,0.0
11003,31/08/2018 19:40,0.0,0.0,0.0,9.12495,0.0,-0.02,0.06361717,0.0,6.349999,20.7,6.98549,20.16052,0.0
11004,31/08/2018 20:00,0.0,0.0,0.0,9.013606,0.0,-0.002503584,0.07000001,0.0,6.349999,20.7,7.023602,19.53455,0.0
11005,31/08/2018 20:20,0.0,0.0,0.0,8.717715,0.0,-0.01113108,0.07000001,0.0,6.190771,20.7,7.099235,20.15847,0.0
11006,31/08/2018 20:40,0.0,0.0,0.0,8.231583,0.0,-0.01,0.07000001,0.0,4.308335,20.7,7.173583,20.04947,0.0
11007,31/08/2018 21:00,352.6887,12943.14,2.131292,5.028855,0.0,1.8306,0.07784401,0.0,3.934549,20.7,7.24204,20.4373,0.0
11008,31/08/2018 21:20,165.3298,6582.83,3.046639,2.727757,0.0,3.253435,0.560174,3569.142,4.572265,20.61298,7.300402,19.08719,0.0
11009,31/08/2018 21:40,20.3774,786.316,1.412903,4.600335,0.0,3.165395,1.792078,3054.247,4.814952,20.57999,7.354173,18.31348,0.0
11010,31/08/2018 22:00,1.755755,67.9347,0.0,5.93563,0.0,3.512266,2.931974,849.7656,4.809999,20.5,7.392287,19.46857,0.0
11011,31/08/2018 22:20,2.15134,96.41801,0.0,5.91654,0.0,3.416396,1.208281,96.00375,4.809999,20.5,7.439892,20.34598,0.0
11012,31/08/2018 22:40,0.7229253,29.35196,0.0,5.970358,0.0,1.826825,0.09506021,0.0,4.809999,20.57609,7.482421,20.27768,0.0
11013,31/08/2018 23:00,0.6907251,15.72217,0.0,5.896791,0.0,-0.009581666,0.06700473,0.0,4.809999,20.5,7.50242,20.42602,0.0
11014,31/08/2018 23:20,0.0,0.0,0.0,5.632627,0.0,0.0207181,0.06486626,0.0,4.546558,20.5,7.527738,20.45228,0.0
11015,31/08/2018 23:40,0.693775,7.735736,0.0,5.116991,0.0,-0.02,0.1161539,262.5216,3.643665,20.5,7.549287,20.48492,0.0
11016,01/09/2018 00:00,229.5996,3476.512,0.0,3.419774,0.0,3.392806,1.178295,1252.1,3.560347,20.56226,7.562385,18.65623,0.0
11017,01/09/2018 00:20,536.6794,7804.172,1.386847,3.079378,0.0,3.682091,1.681839,3279.209,5.135454,20.29362,7.571951,18.1584,0.0
11018,01/09/2018 00:40,300.3685,3732.227,1.589333,4.238196,0.0,2.198526,2.179981,2280.438,6.261571,20.08227,7.58426,16.47642,0.0
11019,01/09/2018 01:00,2.006666,27.81847,0.8143904,5.285201,0.0,2.192765,1.762495,649.2247,6.53,19.904,7.592093,17.46839,0.0
11020,01/09/2018 01:20,0.2602841,4.000125,0.0,5.704865,0.0,0.2444672,0.1953408,0.0,6.53,19.9,7.599994,19.99783,0.0
11021,01/09/2018 01:40,0.2553118,3.357913,0.0,5.490418,0.0,-0.01,0.05159728,0.0,6.53,19.9,7.615579,20.19975,0.0
11022,01/09/2018 02:00,0.2579467,2.769509,0.0,5.2571,0.0,-0.01146125,0.04,0.0,6.53,19.9,7.615482,20.10653,0.0
11023,01/09/2018 02:20,0.2500025,2.788652,0.0,5.099921,0.0,-0.01540859,0.04955743,0.0,6.522156,19.9,7.617217,20.24275,0.0
11024,01/09/2018 02:40,0.0,0.0,0.0,4.973917,0.0,-0.02,0.06876434,0.0,5.561819,19.9,7.617225,20.27817,0.0
11025,01/09/2018 03:00,1.324579,21.15653,0.0,4.780046,0.0,0.01938065,0.1117104,311.6611,3.537415,19.9,7.629366,20.69679,0.0
11026,01/09/2018 03:20,286.5644,6063.17,0.1077688,2.542949,0.0,4.61183,1.195058,1576.369,3.518284,19.89586,7.636967,20.14299,0.0
11027,01/09/2018 03:40,322.4927,6815.325,0.542967,3.064608,0.0,2.541633,2.568268,1409.101,4.638157,19.68353,7.63,18.04659,0.0
11028,01/09/2018 04:00,139.7752,2548.805,0.1737757,3.854657,0.0,2.227935,2.890985,1029.656,5.340367,19.53077,7.625194,18.79615,0.0
11029,01/09/2018 04:20,0.130716,1.613672,0.03699915,4.278969,0.0,2.579596,1.31879,60.4528,5.410001,19.5,7.62,20.50136,0.0
11030,01/09/2018 04:40,0.0,0.0,0.0,4.250707,0.0,-0.01,0.2763379,0.0,5.410001,19.48643,7.61262,20.4289,0.0
11031,01/09/2018 05:00,0.1291007,1.982645,0.0,4.123425,0.0,-0.01071508,0.1696727,0.0,5.410001,19.4,7.6,20.59744,0.0
11032,01/09/2018 05:20,0.1288459,2.140978,0.0,3.905376,0.0,-0.014951,0.0835474,0.0,5.410001,19.4,7.580487,20.32146,0.0
11033,01/09/2018 05:40,0.0,0.0,0.0,3.735183,0.0,-0.02,0.06181966,0.0,4.63885,19.4,7.559058,20.30804,0.0
11034,01/09/2018 06:00,0.7644323,16.15662,0.0,3.496225,0.0,0.6038374,0.06838481,0.0,3.327285,19.43055,7.539999,20.76787,0.0
11035,01/09/2018 06:20,0.5084723,10.97589,0.0,0.9987704,0.0,4.80597,0.05999999,0.0,3.29,19.5,7.523847,20.85431,0.0
11036,01/09/2018 06:40,267.4729,8166.124,0.6902024,0.7540633,0.0,4.425997,0.07154617,0.0,3.649294,19.5,7.532706,20.85263,0.0
11037,01/09/2018 07:00,214.989,7066.832,1.439583,1.712491,0.0,2.989688,1.467895,2203.847,4.410055,19.41911,7.519999,18.88549,0.0
11038,01/09/2018 07:20,39.36894,1582.816,0.1552489,3.192528,0.0,3.143679,3.352315,1182.947,4.757142,19.4,7.519999,18.47016,0.0
11039,01/09/2018 07:40,1.545482,53.39587,0.0,3.466307,0.0,3.452063,4.263243,527.2206,4.759982,19.4,7.519999,19.06552,0.0
11040,01/09/2018 08:00,0.0,0.0,0.0,3.39,0.0,1.404702,1.872562,0.0,4.760001,19.4,7.519999,20.66573,0.0
11041,01/09/2018 08:20,0.3871891,15.14298,0.0,3.37941,0.0,-0.02,0.379334,0.0,4.760001,19.4,7.519999,20.54704,0.0
11042,01/09/2018 08:40,0.2599018,9.445875,0.0,3.336365,0.0,-0.02,0.113635,0.0,4.760001,19.4,7.519999,20.65836,0.0
11043,01/09/2018 09:00,0.0,0.0,0.0,3.190115,0.0,-0.02,0.1235953,0.0,4.122461,19.4,7.519999,20.68545,0.0
11044,01/09/2018 09:20,0.8890683,45.5773,0.0,2.917098,0.0,0.510173,0.1230623,0.0,3.520204,19.4,7.519999,20.58953,0.0
11045,01/09/2018 09:40,16.85345,1363.279,0.0,0.8972242,0.0,4.8717,0.05323058,0.0,3.513713,19.4,7.519999,20.90838,0.0
11046,01/09/2018 10:00,292.6434,24117.02,4.012822,0.9078949,0.0,3.924628,0.07400135,330.9244,4.121478,19.4,7.519999,20.45758,0.0
11047,01/09/2018 10:20,156.9215,14462.25,5.805374,1.444122,0.0,3.386255,1.64844,3253.217,4.650472,19.4,7.519999,18.23099,0.0
11048,01/09/2018 10:40,2.581713,209.5414,3.600666,3.995824,0.0,3.412659,1.928514,2530.592,4.813773,19.4,7.519999,17.95035,0.0
11049,01/09/2018 11:00,2.775232,206.7287,0.502255,6.179973,0.0,3.608169,2.587296,1157.799,4.811353,19.49129,7.519999,19.11904,0.0
11050,01/09/2018 11:20,0.7485225,56.15833,0.0,6.67944,0.0,4.076391,1.472873,108.5259,4.809999,19.5,7.519999,20.07504,0.0
11051,01/09/2018 11:40,0.3784375,28.38485,0.0,6.72,0.0,1.54617,0.4082969,0.0,4.809999,19.5,7.519999,20.49964,0.0
11052,01/09/2018 12:00,0.1287042,9.560193,0.0,6.683184,0.0,-0.006510669,0.2769729,0.0,4.624748,19.5,7.519999,20.73418,0.0
11053,01/09/2018 12:20,0.0,0.0,0.0,6.517764,0.0,-0.02,0.137948,0.0,3.983175,19.5,7.519999,20.73561,0.0
11054,01/09/2018 12:40,0.6302008,41.86893,0.0,6.189064,0.0,-0.02,0.07001406,0.0,3.574626,19.5,7.519999,20.91828,0.0
11055,01/09/2018 13:00,132.2713,11304.0,0.0,4.872484,0.0,2.943985,0.08000001,0.0,3.607178,19.5,7.519999,20.90699,0.0
11056,01/09/2018 13:20,171.2616,14684.89,5.360837,2.824431,0.0,3.711239,0.2463755,1545.773,4.160336,19.58092,7.519999,19.9789,0.0
11057,01/09/2018 13:40,94.16405,8054.694,6.485053,3.091878,0.0,3.516894,1.011848,4048.704,4.557209,19.71004,7.519999,18.93137,0.0
11058,01/09/2018 14:00,2.402817,172.0014,2.732621,5.531091,0.0,3.615506,1.692566,2955.638,4.610859,19.8,7.519999,18.74598,0.0
11059,01/09/2018 14:20,2.755516,194.4918,0.1867881,7.645181,0.0,3.597678,2.485827,1090.628,4.61,19.8,7.519999,19.721,0.0
11060,01/09/2018 14:40,0.8804535,54.00496,0.0,7.898286,0.0,3.715959,1.094576,36.25212,4.61,19.8,7.519999,20.75606,0.0
11061,01/09/2018 15:00,0.1287182,8.382208,0.0,7.943189,0.0,1.382934,0.4076768,0.0,4.61,19.8,7.519999,20.79862,0.0
11062,01/09/2018 15:20,0.0,0.0,0.0,7.798096,0.0,-0.013189,0.2467162,0.0,4.599525,19.8,7.521217,20.71412,0.0
11063,01/09/2018 15:40,0.0,0.0,0.0,7.498497,0.0,0.03379283,0.1263177,0.0,3.920649,19.8,7.519999,20.75251,0.0
11064,01/09/2018 16:00,0.4998899,31.83051,0.0,7.062945,0.0,-0.004546333,0.07617467,0.0,3.52661,19.8,7.531769,20.49846,0.0
11065,01/09/2018 16:20,161.0459,12124.9,0.602565,5.046126,0.0,3.888514,0.08000001,0.0,3.716237,19.82894,7.539999,20.83975,0.0
11066,01/09/2018 16:40,142.2519,11005.9,5.022758,2.995964,0.0,3.857426,0.4231672,2961.8,4.169793,19.90142,7.539999,19.28086,0.0
11067,01/09/2018 17:00,40.80169,3145.318,3.948421,3.897189,0.0,3.661933,0.8809463,4048.704,4.456267,20.0,7.539999,18.89535,0.0
11068,01/09/2018 17:20,2.261323,157.4798,0.7045085,6.545394,0.0,3.73119,2.2486,1975.369,4.459924,20.0,7.539999,19.35894,0.0
11069,01/09/2018 17:40,1.586609,96.80154,0.0,7.36659,0.0,4.093063,1.602697,352.9343,4.46,20.03335,7.539999,20.05819,0.0
