,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
11070,01/09/2018 18:00,0.5531408,31.64983,0.0,7.363298,0.0,1.650763,0.09644683,0.0,4.46,20.1,7.539999,20.72214,0.0
11071,01/09/2018 18:20,0.25755,15.4017,0.0,7.348197,0.0,-0.006098333,0.08405173,0.0,4.46,20.1,7.543298,20.6728,0.0
11072,01/09/2018 18:40,0.0,0.0,0.0,7.124778,0.0,-0.02,0.07986634,0.0,4.332048,20.1,7.559999,20.78722,0.0
11073,01/09/2018 19:00,0.507862,30.06762,0.0,6.883546,0.0,-0.02,0.08000001,0.0,3.618198,20.1,7.549417,20.81514,0.0
11074,01/09/2018 19:20,0.3057306,19.55013,0.0,4.635587,0.0,4.358085,0.08000001,0.0,3.510093,20.1,7.557134,20.92248,0.0
11075,01/09/2018 19:40,195.7613,13989.58,1.853762,2.908808,0.0,4.613822,0.08080126,131.3415,3.882441,20.11692,7.559999,20.41285,0.0
11076,01/09/2018 20:00,136.8429,10084.52,4.793066,1.651879,0.0,3.618227,0.6176613,4046.123,4.301781,20.2,7.559999,19.1474,0.0
11077,01/09/2018 20:20,4.178498,250.1632,2.339481,3.915607,0.0,3.730168,1.504723,3583.679,4.438589,20.2,7.559999,18.69684,0.0
11078,01/09/2018 20:40,0.8791699,63.52544,0.0,6.220001,0.0,3.945327,2.675558,881.2516,4.432357,20.29691,7.559999,19.70974,0.0
11079,01/09/2018 21:00,1.276479,78.29651,0.0,6.220001,0.0,4.099427,0.8583811,55.72965,4.43,20.3,7.559999,20.46773,0.0
11080,01/09/2018 21:20,0.1102875,6.935378,0.0,6.301045,0.0,0.6764284,0.03472434,0.0,4.43,20.3,7.559999,20.63622,0.0
11081,01/09/2018 21:40,0.2576631,14.96963,0.0,6.061182,0.0,0.09848349,0.04377516,0.0,4.43,20.3,7.559999,20.33619,0.0
11082,01/09/2018 22:00,0.0,0.0,0.0,5.860493,0.0,-0.02,0.06985784,0.0,3.89627,20.3,7.559999,20.85748,0.0
11083,01/09/2018 22:20,0.6364918,34.62439,0.0,4.060084,0.0,3.624731,0.08000001,0.0,3.51,20.3,7.561545,20.96739,0.0
11084,01/09/2018 22:40,115.9888,7872.324,1.771663,2.253773,0.0,4.274336,0.08000001,0.0,3.602225,20.3,7.580001,20.92571,0.0
11085,01/09/2018 23:00,96.72167,6794.933,5.471021,0.9291483,0.0,3.234262,0.2598861,1749.542,3.98693,20.3,7.580001,19.68599,0.0
11086,01/09/2018 23:20,55.93256,3803.887,4.002543,1.258694,0.0,3.75755,0.7823696,4048.704,4.222906,20.3,7.579736,19.17368,0.0
11087,01/09/2018 23:40,2.879419,145.9642,0.6457516,4.131193,0.0,4.046053,2.558545,1823.236,4.25155,20.33932,7.566463,19.39332,0.0
11088,02/09/2018 00:00,2.63756,162.4428,0.0,4.925704,0.0,5.272897,2.229128,567.0912,4.24831,20.4,7.580001,20.56551,0.0
11089,02/09/2018 00:20,0.0,0.0,0.0,4.84749,0.0,4.216496,0.1702687,0.0,4.25,20.4,7.580001,20.53408,0.0
11090,02/09/2018 00:40,0.2583858,14.08801,0.0,4.841022,0.0,-0.02,0.0375965,0.0,4.249326,20.4,7.580001,20.65891,0.0
11091,02/09/2018 01:00,0.063254,3.399412,0.0,4.572083,0.0,0.001556335,0.05902983,0.0,3.952682,20.33344,7.580001,20.59882,0.0
11092,02/09/2018 01:20,0.5005825,32.85293,0.0,3.888616,0.0,0.369483,0.07182617,0.0,3.588097,20.3,7.580001,20.89515,0.0
11093,02/09/2018 01:40,0.379248,22.35652,0.0,1.219094,0.0,5.298806,0.08000001,0.0,3.51,20.39089,7.580001,20.91057,0.0
11094,02/09/2018 02:00,90.3988,6956.872,2.506829,0.5366424,0.0,4.35294,0.08000001,0.0,3.622561,20.4,7.580001,20.71768,0.0
11095,02/09/2018 02:20,92.61728,7335.249,5.089057,0.579483,0.0,4.119079,0.5705034,3165.629,3.911996,20.4,7.580001,19.13232,0.0
11096,02/09/2018 02:40,16.83126,1241.119,2.022391,3.004804,0.0,4.199306,1.913214,2803.246,4.05763,20.4,7.580001,18.78056,0.0
11097,02/09/2018 03:00,1.30255,85.99371,0.0,4.769999,0.0,4.245161,2.920689,750.2833,4.054372,20.4,7.580001,18.4924,0.0
11098,02/09/2018 03:20,1.345948,89.93264,0.0,4.665557,0.0,4.30834,1.583826,228.1021,4.05,20.4,7.580001,20.23492,0.0
11099,02/09/2018 03:40,0.0,0.0,0.0,4.558663,0.0,2.913339,0.07970339,0.0,4.05,20.4,7.580001,20.52455,0.0
11100,02/09/2018 04:00,0.1293416,8.531219,0.0,4.383255,0.0,-0.01886825,0.06585157,0.0,4.05,20.4,7.580001,20.60812,0.0
11101,02/09/2018 04:20,0.0,0.0,0.0,4.136142,0.0,-0.02,0.05339666,0.0,3.704335,20.4,7.580001,20.59333,0.0
11102,02/09/2018 04:40,0.7698805,52.82309,0.0,2.944968,0.0,1.445112,0.06093132,0.0,3.51,20.4,7.580001,20.86136,0.0
11103,02/09/2018 05:00,1.7081,97.19608,0.05394034,0.8522888,0.0,4.836441,0.05999999,0.0,3.511161,20.4,7.580568,20.85869,0.0
11104,02/09/2018 05:20,93.98009,6611.145,3.512743,0.442285,0.0,3.958484,0.07794376,331.4473,3.688907,20.4,7.580001,20.20739,0.0
11105,02/09/2018 05:40,65.74458,4634.345,2.203755,1.258436,0.0,4.532059,1.534385,3360.351,3.881676,20.4,7.580001,18.8597,0.0
11106,02/09/2018 06:00,3.474478,231.8905,0.2669823,3.67924,0.0,4.28846,2.876677,1360.185,3.96,20.4,7.580001,19.17703,0.0
11107,02/09/2018 06:20,2.019556,130.309,0.0,4.0765,0.0,4.278904,3.039243,541.712,3.96,20.4,7.596394,20.50556,0.0
11108,02/09/2018 06:40,0.0,0.0,0.0,3.991882,0.0,4.303569,0.820038,0.0,3.96,20.4,7.595273,20.61011,0.0
11109,02/09/2018 07:00,0.3807423,23.52666,0.0,3.914703,0.0,1.835111,0.04,0.0,3.96,20.38171,7.581438,20.62571,0.0
11110,02/09/2018 07:20,0.1287608,7.283845,0.0,3.715054,0.0,-0.0145875,0.04,0.0,3.940932,20.3,7.582504,20.54947,0.0
11111,02/09/2018 07:40,0.758471,50.85536,0.03060084,2.879218,0.0,1.653904,0.05552158,0.0,3.558234,20.3,7.581449,20.33231,0.0
11112,02/09/2018 08:00,0.257706,18.83636,0.1026785,1.120918,0.0,5.098334,0.05999999,0.0,3.51,20.37229,7.580001,20.86965,0.0
11113,02/09/2018 08:20,46.76501,3241.658,0.343221,0.462332,0.0,4.757767,0.06037816,0.0,3.542513,20.4,7.583037,20.85524,0.0
11114,02/09/2018 08:40,118.4425,8017.997,4.780934,0.6039945,0.0,3.543489,0.5177041,1747.479,3.828492,20.35855,7.6,19.58387,0.0
11115,02/09/2018 09:00,55.74071,3752.043,3.053216,2.256371,0.0,3.799419,1.787893,2893.062,4.086932,20.3,7.6,18.49958,0.0
11116,02/09/2018 09:20,1.103045,60.41089,0.438797,4.527479,0.0,4.188552,3.527793,954.7452,4.12,20.3,7.6,19.43683,0.0
11117,02/09/2018 09:40,0.7517124,49.66685,0.0,4.71,0.0,4.309532,2.46586,281.2237,4.11675,20.3,7.6,20.56459,0.0
11118,02/09/2018 10:00,0.0,0.0,0.0,4.671124,0.0,4.352766,0.3550499,0.0,4.119882,20.3,7.6,20.53098,0.0
11119,02/09/2018 10:20,0.0,0.0,0.0,4.578958,0.0,0.8014511,0.09518892,0.0,4.11,20.3,7.6,20.09084,0.0
11120,02/09/2018 10:40,0.0,0.0,0.0,4.311437,0.0,0.05853416,0.04697556,0.0,4.049405,20.3,7.6,20.70268,0.0
11121,02/09/2018 11:00,0.6367036,69.76868,0.0,3.991514,0.0,0.01249366,0.09592975,0.0,3.55611,20.3,7.6,20.86365,0.0
11122,02/09/2018 11:20,0.507846,52.90133,0.09645067,2.245176,0.0,4.052615,0.05999999,0.0,3.51,20.3,7.6,20.83548,0.0
11123,02/09/2018 11:40,189.4389,24933.25,4.168203,1.10979,0.0,4.418534,0.05999999,0.0,3.750863,20.3,7.6,20.82502,0.0
11124,02/09/2018 12:00,135.2219,17747.55,11.20136,0.6912015,0.0,3.492511,0.6227112,2963.502,4.25703,20.3,7.6,19.96676,0.0
11125,02/09/2018 12:20,40.70469,4969.259,9.089201,2.68561,0.0,3.680289,1.512524,3793.364,4.514654,20.3,7.6,18.18283,0.002941791
11126,02/09/2018 12:40,2.7592,252.82,3.633034,6.258286,0.0,3.886817,1.752672,2952.342,4.517229,20.30192,7.601051,17.77394,0.0201513
11127,02/09/2018 13:00,3.134942,317.9808,0.6418298,8.787279,0.0,3.887234,2.183364,1649.216,4.514092,20.4,7.601099,17.66852,0.009487427
11128,02/09/2018 13:20,1.013873,102.4371,0.0,9.768186,0.0,3.8913,2.063857,343.8072,4.510001,20.4,7.601501,19.54098,0.000220383
11129,02/09/2018 13:40,0.4806181,42.00772,0.0,9.829782,0.0,2.531079,0.5615925,0.0,4.510001,20.40933,7.601447,19.67672,0.0
11130,02/09/2018 14:00,0.035105,1.642687,0.0,10.00484,0.0,-0.01,0.5723506,0.0,4.510001,20.5,7.601129,19.98807,0.0
11131,02/09/2018 14:20,0.0,0.0,0.0,9.825353,0.0,-0.003621917,0.3893872,0.0,4.408814,20.5,7.602845,20.36385,0.0
11132,02/09/2018 14:40,0.371461,26.02656,0.0,9.361829,0.0,-0.02,0.1427959,0.0,3.653521,20.5,7.601565,20.64428,0.0
11133,02/09/2018 15:00,202.3266,17589.99,5.617242,6.606089,0.0,1.697108,0.06510734,131.5537,3.8864,20.5,7.601755,20.73094,0.0
11134,02/09/2018 15:20,111.1158,10018.75,7.123994,4.72382,0.0,3.502805,0.6970266,4046.19,4.273734,20.5,7.616386,19.15448,0.0
11135,02/09/2018 15:40,3.077879,247.2803,3.258666,7.150758,0.0,4.262986,1.40367,3734.471,4.38,20.57783,7.601484,18.45148,0.0
11136,02/09/2018 16:00,3.890639,310.2921,0.2118679,9.40735,0.0,3.910032,2.440067,1371.222,4.38,20.6,7.611352,19.3273,0.0
11137,02/09/2018 16:20,0.2508542,18.26825,0.0,9.82489,0.0,3.908904,0.8375082,64.27189,4.38,20.6,7.62,19.45055,0.0
11138,02/09/2018 16:40,0.1289025,8.841742,0.0,9.793568,0.0,2.083452,0.1541222,0.0,4.38,20.6,7.606884,20.52315,0.0
11139,02/09/2018 17:00,0.2581875,18.61784,0.0,9.900477,0.0,0.0197945,0.1174661,0.0,4.378552,20.6,7.62,20.45856,0.0
11140,02/09/2018 17:20,0.0,0.0,0.0,9.739477,0.0,0.309935,0.09262685,0.0,4.026614,20.6,7.62,20.55107,0.0
11141,02/09/2018 17:40,0.7518298,56.58035,0.03394816,8.686858,0.0,1.539416,0.07179901,0.0,3.504723,20.6,7.60257,20.83935,0.0
11142,02/09/2018 18:00,308.2166,27265.29,0.04940925,6.858391,0.0,5.045819,0.07193533,0.0,3.709854,20.6,7.611031,20.80639,0.0
11143,02/09/2018 18:20,105.8689,9220.627,3.195421,4.90501,0.0,3.893471,0.2461895,1546.638,4.560428,20.6,7.62,20.15551,0.0
11144,02/09/2018 18:40,82.0058,7543.37,3.149593,5.092639,0.0,3.399988,1.220287,4048.704,4.829208,20.6,7.62,18.57255,0.0
11145,02/09/2018 19:00,2.764136,211.0652,0.9598258,7.270345,0.0,3.458401,2.443063,2032.498,4.887557,20.6,7.62,18.02611,0.0
11146,02/09/2018 19:20,2.889858,210.089,0.0,8.263929,0.0,3.502761,2.295567,429.2189,4.88,20.6,7.62,19.19052,0.0
11147,02/09/2018 19:40,0.0,0.0,0.0,8.213424,0.0,2.429206,0.3124048,0.0,4.88,20.6,7.62,20.48011,0.0
11148,02/09/2018 20:00,0.2578333,18.05122,0.0,8.199973,0.0,-0.008892665,0.07576436,0.0,4.88,20.6,7.62,20.69416,0.0
11149,02/09/2018 20:20,0.128605,9.197255,0.0,8.249796,0.0,-0.01461,0.05880575,0.0,4.874553,20.6,7.62,20.70008,0.0
11150,02/09/2018 20:40,0.0,0.0,0.0,8.004683,0.0,0.0,0.06557292,0.0,4.557098,20.6,7.62,20.60234,0.0
11151,02/09/2018 21:00,0.6291445,47.56035,0.0,7.717363,0.0,-0.009645998,0.07314724,0.0,3.644832,20.6,7.62,20.82565,0.0
11152,02/09/2018 21:20,196.6761,17644.44,0.202276,5.399891,0.0,3.604487,0.07000001,0.0,3.776841,20.6114,7.62,20.78787,0.0
11153,02/09/2018 21:40,115.4636,9433.347,6.847684,2.196492,0.0,3.638818,0.2668471,2963.966,4.219665,20.7,7.62,19.73783,0.0
11154,02/09/2018 22:00,37.81963,2842.375,5.294293,3.099546,0.0,3.766332,0.5215008,4048.704,4.464924,20.7,7.62,19.08143,0.0
11155,02/09/2018 22:20,2.665498,169.4783,1.811207,5.546124,0.0,3.887665,1.601525,3266.663,4.47,20.7,7.62,19.09449,0.0
11156,02/09/2018 22:40,4.151058,278.2496,0.0,7.676411,0.0,3.920845,2.529625,829.5236,4.461001,20.7,7.62,19.6684,0.0
11157,02/09/2018 23:00,0.3791262,25.91546,0.0,7.750867,0.0,3.84142,0.4084868,0.0,4.46,20.78022,7.62,20.55881,0.0
11158,02/09/2018 23:20,0.0,0.0,0.0,7.794625,0.0,0.7922367,0.1247165,0.0,4.46,20.8,7.62,20.64343,0.0
11159,02/09/2018 23:40,0.0,0.0,0.0,7.55532,0.0,0.0,0.08000001,0.0,4.421057,20.71472,7.62,20.52733,0.0
11160,03/09/2018 00:00,0.243375,21.09348,0.0,7.15663,0.0,-0.01074516,0.07815076,0.0,3.719985,20.7,7.62,20.64484,0.0
11161,03/09/2018 00:20,4.287067,355.2354,0.0,5.108105,0.0,4.098128,0.08000001,0.0,3.511219,20.73162,7.62,20.82723,0.0
11162,03/09/2018 00:40,118.3075,10451.2,4.350578,2.93795,0.0,3.618053,0.09105875,330.9492,3.71905,20.8,7.62,20.60311,0.0
11163,03/09/2018 01:00,87.51023,7763.087,5.44003,2.18726,0.0,3.964196,0.6203421,4048.704,4.001714,20.8,7.62,19.26282,0.0
11164,03/09/2018 01:20,1.518359,120.7868,1.739118,4.395166,0.0,4.248275,1.754918,3077.637,4.094814,20.8,7.62,18.62423,0.0
11165,03/09/2018 01:40,3.111012,236.5274,0.0,6.281042,0.0,4.367478,2.70159,804.8776,4.089999,20.8,7.62,19.37037,0.0
11166,03/09/2018 02:00,0.2858927,15.55679,0.0,6.252115,0.0,4.353755,0.7848696,3.810239,4.089999,20.8,7.62,20.19964,0.0
11167,03/09/2018 02:20,0.2495075,17.73971,0.0,6.310859,0.0,0.8910324,0.05078634,0.0,4.089999,20.8,7.62,20.2526,0.0
11168,03/09/2018 02:40,0.0,0.0,0.0,6.000669,0.0,-0.02,0.05499908,0.0,4.008697,20.8,7.62,20.37643,0.0
11169,03/09/2018 03:00,0.7154812,53.67042,0.0,5.541201,0.0,0.006578001,0.06156949,0.0,3.552474,20.8,7.630826,20.82063,0.0
11170,03/09/2018 03:20,0.3042293,22.56216,0.08161192,3.582028,0.0,4.05111,0.05999999,0.0,3.51,20.8,7.64,20.83423,0.0
11171,03/09/2018 03:40,17.73098,1546.772,0.2115963,2.270891,0.0,5.066174,0.05999999,0.0,3.519204,20.8,7.64,20.79535,0.0
11172,03/09/2018 04:00,85.45007,7551.311,3.207324,1.020637,0.0,4.299409,0.462244,1745.864,3.704454,20.8,7.64,19.83011,0.0
11173,03/09/2018 04:20,49.27411,4237.545,3.176412,2.028138,0.0,4.167426,1.613669,3532.578,3.901182,20.8,7.64,18.70901,0.0
11174,03/09/2018 04:40,1.50683,104.5668,0.04419886,4.659481,0.0,4.444552,3.166607,976.8749,3.928182,20.8,7.64,18.67681,0.0
11175,03/09/2018 05:00,2.131757,154.695,0.0,4.699128,0.0,4.511692,2.096712,377.6558,3.927167,20.8,7.64,19.30671,0.0
11176,03/09/2018 05:20,0.129285,7.733445,0.0,4.606891,0.0,4.309081,0.1857621,0.0,3.93,20.8,7.64,20.60074,0.0
11177,03/09/2018 05:40,0.0,0.0,0.0,4.458025,0.0,-0.01,0.059719,0.0,3.921186,20.8,7.64,20.54421,0.0
11178,03/09/2018 06:00,0.2929167,20.48464,0.00586575,4.197381,0.0,-0.01,0.056761,0.0,3.693261,20.8,7.64,20.73947,0.0
11179,03/09/2018 06:20,0.4663458,25.39915,0.1369461,2.486459,0.0,4.061751,0.05999999,0.0,3.51,20.8,7.64,20.80556,0.0
11180,03/09/2018 06:40,0.257862,14.87903,0.1920971,1.262916,0.0,4.99668,0.05999999,0.0,3.506732,20.8,7.64,20.81551,0.0
11181,03/09/2018 07:00,74.5991,5768.688,2.627477,0.6268772,0.0,4.258199,0.06589301,0.0,3.591285,20.8,7.64,20.70826,0.0
11182,03/09/2018 07:20,160.8108,12866.65,7.502981,0.7297012,0.0,3.489766,0.6910666,2962.215,3.952543,20.8,7.64,19.33698,0.0
11183,03/09/2018 07:40,38.19707,2967.163,4.526418,3.002692,0.0,3.375406,1.561057,3473.421,4.264026,20.72372,7.464446,18.66148,0.0
11184,03/09/2018 08:00,1.273202,98.47626,0.2249835,5.653496,0.0,3.979588,2.948918,944.7739,4.27,20.7,7.040718,19.19242,0.0
11185,03/09/2018 08:20,1.139778,94.1424,0.0,5.978156,0.0,4.077754,1.491893,168.9778,4.269799,20.7,7.035029,19.9187,0.0
11186,03/09/2018 08:40,0.3875716,43.99329,0.0,5.879318,0.0,2.767514,0.07985332,0.0,4.27,20.7,7.018919,20.6267,0.0
11187,03/09/2018 09:00,0.1214399,14.36697,0.0,5.837006,0.0,0.03156299,0.03919967,0.0,4.269475,20.7,7.04102,20.54744,0.0
11188,03/09/2018 09:20,0.0,0.0,0.04585401,5.628646,0.0,0.01281935,0.06164359,0.0,4.038842,20.7,7.041053,20.70099,0.0
11189,03/09/2018 09:40,0.8477785,106.5217,0.1142539,4.649249,0.0,1.527179,0.07315166,0.0,3.511009,20.7,7.040533,20.75054,0.0
11190,03/09/2018 10:00,16.56194,2386.484,0.2986822,2.770585,0.0,4.969213,0.07000001,0.0,3.504133,20.7,7.041254,20.74238,0.0
11191,03/09/2018 10:20,257.4741,36964.34,12.67556,1.576564,0.0,3.883495,0.07051251,131.4184,4.047867,20.72017,7.1825,20.20855,0.0
11192,03/09/2018 10:40,133.4331,18719.8,13.52544,1.177533,0.0,3.596259,0.9763018,4042.085,4.498578,20.8,7.212882,18.77756,2.730168e-05
11193,03/09/2018 11:00,3.30741,365.753,10.20987,3.840593,0.0,3.579226,1.620233,3515.673,4.64565,20.8,7.162891,18.42679,0.01641836
11194,03/09/2018 11:20,3.185099,357.6945,5.366063,6.906619,0.0,3.854947,1.734216,3106.054,4.644022,20.8,7.05698,18.03644,0.04829869
11195,03/09/2018 11:40,2.933785,297.8871,1.545253,9.905843,0.0,3.886513,1.810525,2538.659,4.642675,20.8,6.956609,18.49294,0.03326415
11196,03/09/2018 12:00,1.384979,135.6679,0.05298426,11.51696,0.0,3.920275,2.379652,550.9747,4.64106,20.80674,6.925432,19.54705,0.000926613
11197,03/09/2018 12:20,0.1215335,11.27561,0.002378585,11.60944,0.0,3.720639,0.6794686,0.0,4.64,20.9,6.915386,19.91367,0.0
11198,03/09/2018 12:40,0.1290867,13.48481,0.00729775,11.71276,0.0,0.09756056,0.5883063,0.0,4.64,20.9,6.940001,19.99373,0.0
11199,03/09/2018 13:00,0.1293275,12.58444,0.003875915,11.52,0.0,0.0956405,0.5669749,0.0,4.551097,20.9,6.940001,20.09171,0.0
11200,03/09/2018 13:20,0.0424575,3.056588,0.0009075,11.38101,0.0,0.1009927,0.1853348,0.0,3.728247,20.93791,6.940001,20.29393,0.0
11201,03/09/2018 13:40,208.7106,29116.82,3.779025,8.736204,0.0,4.132356,0.0712996,0.0,3.808736,20.92377,6.973444,20.7262,0.0
11202,03/09/2018 14:00,127.4987,16850.53,13.41857,5.826549,0.0,3.531939,0.4679522,3166.738,4.30835,20.9,7.099849,19.21715,0.0
11203,03/09/2018 14:20,22.92604,2843.827,9.176583,7.285974,0.0,3.897798,1.251739,4048.704,4.500629,20.90763,7.105021,18.2241,0.01129985
11204,03/09/2018 14:40,1.846322,172.9077,3.90428,10.64694,0.0,3.96829,1.720985,3161.269,4.501916,21.00166,7.01294,17.92566,0.04008364
11205,03/09/2018 15:00,4.037511,412.2013,0.8528494,13.00527,0.0,4.013446,2.212848,2087.321,4.501122,21.1,6.94518,18.74745,0.01967695
11206,03/09/2018 15:20,2.220033,200.014,0.0,13.8452,0.0,4.036573,2.034837,397.6865,4.5,21.1,6.929999,19.06128,0.001193883
11207,03/09/2018 15:40,0.0,0.0,0.006405665,13.76794,0.0,2.96058,0.3191822,0.0,4.5,21.1,6.934794,19.77222,0.0
11208,03/09/2018 16:00,0.3728082,33.6002,0.0101105,13.84913,0.0,0.06629542,0.1861147,0.0,4.5,21.16966,6.949998,20.02497,0.0
11209,03/09/2018 16:20,0.0,0.0,0.00683133,13.73562,0.0,0.06520532,0.133387,0.0,4.306717,21.2,6.949998,20.28676,0.0
11210,03/09/2018 16:40,30.67235,2927.729,0.04403917,12.79097,0.0,1.180777,0.09608421,0.0,3.592475,21.2,6.946337,20.42325,0.0
11211,03/09/2018 17:00,162.3899,16830.62,6.286721,9.332955,0.0,4.086179,0.1114532,533.9763,3.901011,21.2,6.954482,20.27535,0.0
11212,03/09/2018 17:20,99.26929,10925.32,9.206251,7.812767,0.0,3.815804,0.5079024,4048.704,4.203437,21.2,7.058328,19.20393,7.366546e-06
11213,03/09/2018 17:40,3.006091,321.5235,5.431431,9.934312,0.0,4.145412,1.1211,4048.704,4.318935,21.2,7.073221,18.67878,0.008272709
11214,03/09/2018 18:00,3.00944,274.097,1.522515,12.67112,0.003518665,4.207604,2.047497,2437.764,4.316054,21.2,6.990611,18.13136,0.00571434
11215,03/09/2018 18:20,3.009477,292.6035,0.1256245,13.9046,0.0,4.186606,2.08384,536.5398,4.31,21.2,6.973193,19.57053,9.146516e-05
11216,03/09/2018 18:40,0.129115,11.65493,0.09243942,13.75591,0.0,3.171218,0.1033347,0.0,4.31,21.22123,6.964998,20.63807,0.0
11217,03/09/2018 19:00,0.2587827,25.33858,0.063874,13.6685,0.0,0.04978883,0.05179126,0.0,4.31,21.3,6.980001,20.68237,0.0
11218,03/09/2018 19:20,0.0,0.0,0.12,13.52265,0.0,0.07478951,0.05536141,0.0,4.1796,21.3,6.980001,20.61393,0.0
11219,03/09/2018 19:40,0.5102656,40.69473,0.1946489,12.7432,0.0,1.398335,0.08087109,0.0,3.560492,21.3,6.97589,20.31388,0.0
11220,03/09/2018 20:00,374.0104,39759.41,3.485863,10.02851,0.0,4.32161,0.08081809,0.0,3.880131,21.3,7.045642,20.75925,0.0
11221,03/09/2018 20:20,121.6368,12198.07,9.856586,7.084094,0.0,2.882121,0.2462395,2153.413,4.748923,21.21729,7.075796,19.26757,0.0
11222,03/09/2018 20:40,45.63817,4428.399,7.653346,7.802898,0.0,3.469828,0.9361647,4048.704,4.996052,21.2,7.109203,18.04726,0.003227943
11223,03/09/2018 21:00,3.297427,300.2514,4.396823,9.992678,0.0,3.590489,1.69852,3419.83,5.019999,21.2,7.037684,17.6661,0.02846126
11224,03/09/2018 21:20,2.392209,199.0375,1.22251,12.17946,0.0,3.678285,2.16322,2069.318,5.016149,21.2,6.955628,18.48709,0.0178235
11225,03/09/2018 21:40,2.009412,195.2442,0.1630285,13.42194,0.0,3.451065,2.330372,577.2531,5.010319,21.2,6.940001,19.56834,0.002807977
11226,03/09/2018 22:00,0.0,0.0,0.11,13.27611,0.0,1.836013,0.905964,0.0,5.010001,21.27737,6.940001,20.625,0.0
11227,03/09/2018 22:20,0.0,0.0,0.154987,13.45434,0.0,0.04781101,0.6359045,0.0,5.010001,21.3,6.940001,20.64394,0.0
11228,03/09/2018 22:40,0.0,0.0,0.1902338,13.17516,0.0,0.07749584,0.4567705,0.0,4.805316,21.21923,6.940001,20.59546,0.0
11229,03/09/2018 23:00,0.0,0.0,0.19,12.7773,0.0,0.05527092,0.08157685,0.0,3.776809,21.2,6.940001,19.96522,0.0
11230,03/09/2018 23:20,187.5505,16635.81,6.627492,9.097989,0.0,2.553807,0.08068009,0.0,3.808446,21.2773,7.02894,20.36651,0.0
11231,03/09/2018 23:40,121.7608,10966.49,6.44528,7.245768,0.0,3.742761,0.302435,3570.25,4.238609,21.3,7.065049,19.16731,0.0
11232,04/09/2018 00:00,9.849623,787.2361,4.502761,8.415894,0.0,3.986324,0.8436551,4048.704,4.39,21.3,7.080421,18.91606,0.0
11233,04/09/2018 00:20,1.993355,138.4755,1.037644,10.96653,0.0,4.157344,2.180474,2250.648,4.386863,21.3,7.015631,19.18761,0.0
11234,04/09/2018 00:40,2.147385,131.8405,0.1142295,11.96942,0.0,4.124286,1.796823,408.411,4.38,21.3,7.0,19.93398,0.0
11235,04/09/2018 01:00,0.5083227,34.36123,0.11,11.76615,0.0,2.158958,0.254222,0.0,4.38,21.3,7.009783,20.44223,0.0
11236,04/09/2018 01:20,0.2580035,16.10891,0.113506,11.66199,0.0,0.06824315,0.1985024,0.0,4.365798,21.3,7.006015,20.5374,0.0
11237,04/09/2018 01:40,0.0,0.0,0.1797766,11.42669,0.0,0.1099953,0.09568705,0.0,3.747061,21.3,7.006204,20.50141,0.0
11238,04/09/2018 02:00,0.780704,56.27447,0.18,10.47094,0.0,1.971671,0.07108593,0.0,3.505047,21.3,7.011762,20.69963,0.0
11239,04/09/2018 02:20,10.65406,850.8838,0.18,8.762711,0.0,4.916187,0.07000001,0.0,3.505202,21.3,7.0,20.79814,0.0
11240,04/09/2018 02:40,96.39877,8058.829,3.231987,6.630542,0.0,4.654006,0.1977402,938.9924,3.689941,21.3,6.996719,19.71408,0.0
11241,04/09/2018 03:00,47.16766,3906.202,3.257604,6.528682,0.0,4.486249,1.228849,3957.727,3.898279,21.3,7.059999,18.82733,0.0
11242,04/09/2018 03:20,1.259433,94.82918,0.6595403,8.713324,0.0,4.516242,2.589451,1349.738,3.94181,21.3,7.030429,18.64119,0.0
11243,04/09/2018 03:40,1.518309,102.7101,0.11,9.361078,0.0,4.633997,2.58072,604.2535,3.94,21.3,7.049674,20.12509,0.0
11244,04/09/2018 04:00,0.10684,7.647264,0.11,9.21775,0.0,4.706429,0.5364602,0.0,3.94,21.3,7.040215,20.53299,0.0
11245,04/09/2018 04:20,0.1358932,7.924495,0.11,9.075646,0.0,1.268051,0.08881637,0.0,3.938917,21.3,7.044785,20.45644,0.0
11246,04/09/2018 04:40,0.1290158,8.47989,0.1144425,8.767874,0.0,0.04879584,0.05099792,0.0,3.787153,21.3,7.050002,20.5728,0.0
11247,04/09/2018 05:00,0.6371965,38.42162,0.173732,7.758586,0.0,2.670307,0.05901533,0.0,3.5,21.3,7.050002,20.74618,0.0
11248,04/09/2018 05:20,0.3739716,19.31391,0.188382,6.439904,0.0,5.351773,0.061283,0.0,3.5,21.3,7.050002,20.80873,0.0
11249,04/09/2018 05:40,59.53129,3936.232,0.927447,5.440026,0.0,4.911202,0.07000001,0.0,3.558529,21.3,7.041,20.70152,0.0
11250,04/09/2018 06:00,84.45549,5776.503,3.50892,4.209199,0.0,4.084365,0.7967931,2355.631,3.825373,21.26432,7.06206,18.68749,0.0
11251,04/09/2018 06:20,32.38537,2147.003,2.099977,5.553783,0.0,4.24835,1.955485,2386.834,3.989349,21.2,7.09073,18.75005,0.0
11252,04/09/2018 06:40,0.8053327,38.4228,0.137588,7.205596,0.0,4.441564,3.65345,726.4512,4.0,21.2,7.067622,19.30541,0.0
11253,04/09/2018 07:00,1.510573,77.7304,0.11,7.230001,0.0,4.475587,2.055521,286.9208,4.0,21.2,7.085696,19.62354,0.0
11254,04/09/2018 07:20,0.1292709,6.971349,0.11,7.135888,0.0,4.244912,0.1535451,0.0,4.0,21.2,7.068137,20.19395,0.0
11255,04/09/2018 07:40,0.1286192,6.568282,0.03614617,7.073714,0.0,0.1686058,0.04134307,0.0,3.997733,21.17468,7.075213,20.37757,0.0
11256,04/09/2018 08:00,0.3787085,32.46571,0.1152465,6.836294,0.0,0.07599699,0.04828973,0.0,3.644404,21.1,7.096002,20.63952,0.0
11257,04/09/2018 08:20,0.1783299,16.63689,0.2458279,5.543527,0.0,3.611898,0.05999999,0.0,3.5,21.1,7.078286,20.74849,0.0
11258,04/09/2018 08:40,0.3372657,40.70402,0.2877229,4.497136,0.0,5.155955,0.05999999,0.0,3.5,21.1,7.063507,20.74821,0.0
11259,04/09/2018 09:00,191.0027,27599.25,7.472511,3.383214,0.0,4.347169,0.06880551,0.0,3.818724,21.1,7.137311,20.26165,0.0
11260,04/09/2018 09:20,137.9419,19797.0,13.59236,2.323485,0.0,3.456385,1.100838,3567.031,4.266689,21.1,7.246219,18.38597,2.510999e-05
11261,04/09/2018 09:40,11.76105,1684.118,8.80417,5.15892,0.0,3.828355,1.678974,3597.169,4.450047,21.1,7.168549,17.81189,0.03141622
11262,04/09/2018 10:00,2.049009,258.3447,3.486063,8.315557,0.0,3.981085,1.771367,2940.893,4.449966,21.1,7.033892,17.9193,0.04685119
11263,04/09/2018 10:20,2.543369,307.2671,0.6083781,10.82369,0.0,4.013316,2.272067,1442.07,4.45,21.1,6.974229,17.77155,0.02038049
11264,04/09/2018 10:40,1.322598,163.4942,0.112417,11.42701,0.0,4.091453,1.791094,200.3503,4.45,21.1,6.968606,18.93585,0.001568919
11265,04/09/2018 11:00,0.12869,14.40573,0.13759,11.3851,0.0,2.335633,0.2806217,0.0,4.45,21.1,6.97,19.61983,0.0
11266,04/09/2018 11:20,0.8907086,88.65997,0.17,11.33742,0.0,0.1338733,0.215556,0.0,4.445269,21.23035,6.983111,20.03176,0.0
11267,04/09/2018 11:40,0.250195,25.18597,0.17,11.16499,0.0,0.1012097,0.3740659,0.0,4.26191,21.39196,6.992845,20.20073,0.0
11268,04/09/2018 12:00,45.02488,5913.882,0.17,10.87195,0.0,0.05839299,0.2189538,0.0,3.58461,21.43164,7.000804,20.67999,0.0
11269,04/09/2018 12:20,162.9334,21437.77,10.45356,7.505137,0.0,2.215139,0.1326534,737.0976,3.875446,21.21703,7.01858,20.43009,0.0
11270,04/09/2018 12:40,86.38177,11366.47,9.565421,6.938844,0.0,3.894061,0.867376,4048.704,4.257134,21.2,7.111828,18.77485,0.005403946
11271,04/09/2018 13:00,3.045709,350.0567,5.549807,9.412768,0.0,4.014421,1.578864,3801.733,4.321084,21.2,7.06321,18.26689,0.04226281
11272,04/09/2018 13:20,3.000919,311.0629,1.205572,12.13671,0.00553,4.034478,2.178419,2244.977,4.31996,21.26713,6.97777,18.29816,0.02276445
11273,04/09/2018 13:40,0.8691216,82.68645,0.1224981,13.46571,0.0,4.107206,1.955124,366.5554,4.32,21.3,6.977649,19.25042,0.000107241
11274,04/09/2018 14:00,0.527966,58.9229,0.11,13.31116,0.0,2.229063,0.1015286,0.0,4.32,21.3,6.980001,19.62667,0.0
11275,04/09/2018 14:20,0.09642665,10.45443,0.1525715,13.30224,0.0,0.06079058,0.1293041,0.0,4.32,21.36147,6.992807,19.85378,0.0
11276,04/09/2018 14:40,0.0,0.0,0.17,13.24567,0.0,0.06891,0.2779754,0.0,4.048968,21.47671,6.983697,20.23198,0.0
11277,04/09/2018 15:00,1.511238,131.3022,0.171559,12.38387,0.0,2.183838,0.2989651,478.0486,3.514456,21.46052,6.986215,19.03316,0.0
11278,04/09/2018 15:20,118.0057,14244.3,0.17,11.46004,0.0,5.032688,0.2394703,261.3669,3.609847,21.4,6.968523,19.81534,0.0
11279,04/09/2018 15:40,113.8919,13343.77,12.43984,7.936117,0.0,3.34675,0.2888799,2153.373,4.043808,21.4,7.062653,20.08569,0.0
11280,04/09/2018 16:00,38.02418,4394.584,6.593489,9.5073,0.0,3.765795,0.9204534,4048.704,4.237752,21.4,7.081614,18.67156,0.01360626
11281,04/09/2018 16:20,2.980847,250.4553,2.630928,11.92414,0.002066082,3.970039,1.839016,3254.665,4.249791,21.44695,7.00324,18.50063,0.01947262
11282,04/09/2018 16:40,1.608656,139.8307,0.223647,14.08356,0.0,4.03748,2.570417,658.5197,4.25,21.5,6.960813,18.90816,0.000379644
11283,04/09/2018 17:00,0.0,0.0,0.17,13.87167,0.0,3.99007,0.4126571,0.0,4.25,21.5,6.950812,19.60421,0.0
11284,04/09/2018 17:20,0.0,0.0,0.17,13.79957,0.0,1.127171,0.1068686,0.0,4.249356,21.5,6.952387,20.39031,0.0
11285,04/09/2018 17:40,0.0,0.0,0.1775585,13.61947,0.0,-0.01242225,0.07904302,0.0,4.02326,21.5,6.944147,20.633,0.0
11286,04/09/2018 18:00,0.7500625,66.1233,0.2026335,13.22114,0.0,2.169891,0.3110359,481.898,3.508771,21.5,6.960689,19.56787,0.0
11287,04/09/2018 18:20,1.159424,126.7572,0.23,12.20315,0.0,4.943298,0.5771581,532.5099,3.5,21.5,6.96,18.18884,0.0
11288,04/09/2018 18:40,174.3685,21051.14,2.908563,11.32487,0.0,4.689994,0.3984978,216.7125,3.752218,21.5,6.966611,19.8902,0.0
11289,04/09/2018 19:00,116.0965,12682.97,11.03238,8.489729,0.0,3.61152,0.3828059,3164.154,4.162179,21.5,6.977031,19.51291,0.000351848
11290,04/09/2018 19:20,34.01786,3553.394,8.10006,9.709091,0.0,3.720319,0.8757728,4048.704,4.407396,21.53734,6.985467,18.67221,0.01505109
11291,04/09/2018 19:40,1.650941,129.1046,3.59226,12.52492,0.0,3.829633,1.687722,3638.428,4.410001,21.6,7.008368,18.20371,0.05094045
11292,04/09/2018 20:00,2.587858,195.0453,0.5755625,14.68897,0.0,3.854577,2.284681,1460.423,4.407425,21.67769,7.049184,17.84051,0.01721254
11293,04/09/2018 20:20,1.037362,91.18556,0.17,15.36744,0.0,3.81261,1.244491,154.0325,4.400001,21.7,7.088376,19.75195,0.000975479
11294,04/09/2018 20:40,0.37258,29.01445,0.1856075,15.13324,0.0,1.643092,0.04568017,0.0,4.400001,21.7,7.150072,20.72474,0.0
11295,04/09/2018 21:00,0.0,0.0,0.2337365,15.1318,0.0,-0.02,0.05407625,0.0,4.376111,21.7,7.183776,20.60763,0.0
11296,04/09/2018 21:20,0.0,0.0,0.2324075,14.80976,0.0,-0.004382249,0.06394151,0.0,3.721799,21.7,7.22642,20.441,0.0
11297,04/09/2018 21:40,14.85882,1110.091,0.2315005,13.59399,0.0,4.224571,0.3774783,620.5682,3.513259,21.7,7.240631,18.22911,0.000535728
11298,04/09/2018 22:00,163.8076,12759.87,5.780341,10.7577,0.0,4.076812,0.0913326,331.1479,3.850163,21.7,7.189184,20.07961,0.0
11299,04/09/2018 22:20,120.8373,9681.869,8.197124,9.188535,0.0,3.687964,0.4286231,4044.614,4.236233,21.7,7.213985,19.2061,0.0
11300,04/09/2018 22:40,2.41393,170.3817,4.719762,11.22596,0.0,3.79351,1.07927,4044.614,4.339901,21.7,7.255062,18.83626,0.01010604
11301,04/09/2018 23:00,1.268552,86.57204,1.121647,13.70049,0.0,3.919955,2.280143,1847.276,4.332865,21.7,7.289187,18.37115,0.004242838
11302,04/09/2018 23:20,1.001275,65.67207,0.17,14.70156,0.0,3.894172,1.681182,383.7231,4.330001,21.7,7.31235,20.09438,0.0
11303,04/09/2018 23:40,0.1289167,8.024822,0.1747145,14.49797,0.0,3.002275,0.07882385,0.0,4.330001,21.7,7.343308,20.4431,0.0
11304,05/09/2018 00:00,0.1288882,8.473807,0.2004625,14.34,0.0,-0.01,0.06131501,0.0,4.291502,21.7,7.369185,20.47427,0.0
11305,05/09/2018 00:20,0.0,0.0,0.2322628,14.20432,0.0,-0.01086458,0.07507766,80.58495,3.66031,21.7,7.394131,20.31357,0.0
11306,05/09/2018 00:40,2.203712,110.6805,0.236146,12.87067,0.0,4.547504,0.4453322,731.0743,3.509658,21.7,7.421382,19.49497,0.0
11307,05/09/2018 01:00,52.81457,3101.426,0.203051,12.68561,0.0,4.818736,0.6820036,292.299,3.548378,21.7,7.447201,19.11068,0.0
11308,05/09/2018 01:20,98.99739,5929.93,4.800095,10.13707,0.0,3.809239,0.2251022,1747.982,3.813661,21.7,7.398243,20.03992,0.0
11309,05/09/2018 01:40,44.86844,2713.258,3.516031,10.72608,0.0,3.958359,1.119003,3905.246,4.026206,21.7,7.316907,19.15286,0.0
11310,05/09/2018 02:00,1.551274,78.80109,0.7284167,12.62494,0.0,4.154616,2.817178,1276.808,4.049957,21.7,7.337118,18.41565,0.0
11311,05/09/2018 02:20,3.27251,163.1486,0.17,13.32976,0.0,4.220331,2.285301,530.4748,4.049952,21.7,7.36215,19.22446,0.0
11312,05/09/2018 02:40,0.1288458,6.9996,0.17,13.24884,0.0,3.470579,0.2661126,0.0,4.05,21.7,7.386916,20.26263,0.0
11313,05/09/2018 03:00,0.0637215,3.137125,0.17,13.08784,0.0,0.115676,0.05451292,0.0,4.041661,21.7,7.397096,20.21489,0.0
11314,05/09/2018 03:20,0.07315899,3.30425,0.210944,12.89035,0.0,0.1169339,0.05998383,53.67283,3.676477,21.61051,7.408766,20.12795,0.0
11315,05/09/2018 03:40,2.182317,138.4583,0.23611,11.79565,0.0,4.437919,0.4897822,730.4626,3.51,21.6674,7.429527,19.55591,0.0
11316,05/09/2018 04:00,1.597102,93.76354,0.204259,11.78043,0.0,4.516455,1.228686,654.916,3.501376,21.7,7.457214,19.80014,0.0
11317,05/09/2018 04:20,57.00164,3872.59,0.7200228,11.34715,0.0,4.016752,0.4708131,67.02377,3.581154,21.7,7.46985,20.38357,0.0
11318,05/09/2018 04:40,69.20845,4653.68,4.149065,9.442835,0.0,3.624599,0.8249074,2963.698,3.782456,21.66337,7.489274,19.30791,0.0
11319,05/09/2018 05:00,24.04133,1552.707,0.7745339,11.53479,0.0,3.964926,2.246623,2057.917,3.916537,21.6,7.508798,18.98853,0.0
11320,05/09/2018 05:20,1.891007,88.00128,0.189516,12.40311,0.0,3.990025,3.269608,722.6995,3.919867,21.6,7.522248,19.35874,0.0
11321,05/09/2018 05:40,0.3789632,17.93109,0.17,12.43905,0.0,4.292554,1.712874,180.1731,3.919999,21.6,7.531591,20.18672,0.0
11322,05/09/2018 06:00,0.128718,5.20395,0.17,12.39,0.0,2.433362,0.2594695,0.0,3.919999,21.6,7.549514,20.17111,0.0
11323,05/09/2018 06:20,0.0,0.0,0.17,12.34775,0.0,0.09198694,0.1088274,0.0,3.758861,21.53629,7.562095,20.27512,0.0
11324,05/09/2018 06:40,0.9173467,40.54089,0.1913853,11.87009,0.0,0.820731,0.1879232,351.2305,3.521228,21.5,7.568764,19.44026,0.0
11325,05/09/2018 07:00,2.095081,102.2357,0.2110737,11.09409,0.0,5.013762,0.7746688,608.9348,3.508758,21.5,7.577159,17.84159,0.0
11326,05/09/2018 07:20,14.70995,827.1155,0.1449604,10.71268,0.0,4.765281,1.242475,485.158,3.504635,21.5,7.47322,18.83824,0.0
11327,05/09/2018 07:40,200.793,12064.75,0.11,10.13,0.0,4.079417,0.1395281,131.6544,3.908297,21.5,7.222055,20.19646,0.0
11328,05/09/2018 08:00,125.6532,9198.973,0.11,10.13,0.0,3.417752,1.321307,4046.139,4.326821,21.37013,7.114536,18.65533,0.000115489
11329,05/09/2018 08:20,2.31375,189.3814,0.11,10.13,0.042296,3.557053,2.238166,2344.255,4.45,21.3,7.042428,18.29317,0.000584012
11330,05/09/2018 08:40,1.648876,163.9612,0.11,10.13,0.0,3.729577,2.993288,567.9736,4.45,21.3,7.0,19.9516,0.0
11331,05/09/2018 09:00,0.4998625,48.12515,0.11,10.13,0.0,3.773158,1.049296,20.08991,4.45,21.3,7.0,20.63377,0.0
11332,05/09/2018 09:20,0.0,0.0,0.11,10.13,0.0,0.6646761,0.3134591,0.0,4.45,21.3,7.016423,20.74295,0.0
11333,05/09/2018 09:40,0.0,0.0,0.11,10.13,0.0,-0.02,0.119462,0.0,4.447746,21.3,7.006864,20.42379,0.0
11334,05/09/2018 10:00,0.0,0.0,0.11,10.13,0.0,-0.02,0.1438175,0.0,3.95227,21.3,7.019999,20.32273,0.0
11335,05/09/2018 10:20,1.380112,164.2616,0.11,10.13,0.0,2.679712,0.4292064,477.967,3.500008,21.3,7.007823,18.73249,0.0
11336,05/09/2018 10:40,104.3795,13387.58,3.008493,10.65359,0.0,4.548157,0.6860591,482.3675,3.575114,21.3,7.020694,18.99907,0.0
11337,05/09/2018 11:00,157.8484,20433.14,16.28982,7.951529,0.0,3.251426,0.2409987,1546.114,4.087048,21.3,7.209434,19.41965,0.00148518
11338,05/09/2018 11:20,70.69041,8538.432,11.47908,9.016047,0.0,3.56834,1.063465,4048.704,4.38267,21.3,7.170857,18.6492,0.04276601
11339,05/09/2018 11:40,2.941945,267.8249,6.189437,11.71676,0.000656665,3.678888,1.643805,3680.917,4.438482,21.31953,7.062851,18.12598,0.1016855
11340,05/09/2018 12:00,3.59281,355.4046,1.839208,14.32369,0.0,3.794619,1.834916,2888.128,4.432007,21.4,6.969987,17.67659,0.09481029
11341,05/09/2018 12:20,2.564581,243.2668,0.2278281,15.90656,0.0,3.744528,2.535481,616.2118,4.43,21.4,6.941588,17.99861,0.01415218
11342,05/09/2018 12:40,0.0,0.0,0.1785947,16.17,0.0,3.162582,0.3989821,0.0,4.43,21.40964,6.931424,19.23564,0.0
11343,05/09/2018 13:00,0.2577768,24.84182,0.177473,16.22572,0.0,-0.01,0.1028149,0.0,4.43,21.67467,6.938521,19.67301,0.0
11344,05/09/2018 13:20,0.0,0.0,0.176757,16.17106,0.0,-0.01,0.07176609,0.0,4.397748,21.77319,6.948031,19.99266,0.0
11345,05/09/2018 13:40,0.0,0.0,0.176141,15.92104,0.0,-0.01689675,0.136326,0.0,3.770234,21.73948,6.948367,20.3289,0.0
11346,05/09/2018 14:00,139.3216,14769.02,6.874142,13.13834,0.0,1.262473,0.1538774,194.4816,3.681829,21.62088,7.007411,20.48932,0.0
11347,05/09/2018 14:20,173.3924,16666.26,11.59187,10.44058,0.0,3.340822,0.3094413,2760.137,4.134065,21.6,7.090406,19.3242,0.0
11348,05/09/2018 14:40,58.37981,5428.687,8.814192,11.64326,0.0,3.479192,0.6724998,4048.704,4.528027,21.6,7.12195,18.84217,0.01685918
11349,05/09/2018 15:00,3.456505,260.2009,5.372022,13.87686,0.0,3.66439,1.543419,3768.243,4.54,21.6,7.036469,18.17257,0.07089379
11350,05/09/2018 15:20,3.574287,252.1089,1.586921,16.06811,0.0,3.710759,1.996207,2753.652,4.538133,21.69909,6.949289,18.09218,0.06753881
11351,05/09/2018 15:40,2.259943,146.2461,0.2056709,17.65772,0.0,3.705844,2.275285,603.818,4.53,21.7,6.929999,18.21362,0.0110341
11352,05/09/2018 16:00,0.3881097,22.28743,0.175725,17.76571,0.0,2.116354,0.237099,0.0,4.53,21.7,6.929999,19.41926,0.0
11353,05/09/2018 16:20,0.2590657,14.11736,0.2124035,17.85162,0.0,-0.02,0.1321313,0.0,4.53,21.75642,6.941567,19.63827,0.0
11354,05/09/2018 16:40,0.0,0.0,0.2243845,17.67045,0.0,-0.02,0.06621709,0.0,4.31026,21.8,6.932029,20.05891,0.0
11355,05/09/2018 17:00,0.291445,17.79835,0.17,17.53267,0.0,-0.02,0.1030448,88.87738,3.619495,21.8,6.93083,20.66945,0.0
11356,05/09/2018 17:20,156.9157,10866.97,6.707535,13.96308,0.0,2.395772,0.08901616,131.1684,3.758701,21.8,6.943931,20.27127,0.0
11357,05/09/2018 17:40,98.46452,6927.062,9.497232,11.53012,0.0,3.657185,0.4307119,4046.152,4.12029,21.8,7.08845,18.90897,9.629854e-05
11358,05/09/2018 18:00,4.202513,251.3344,4.776101,13.80313,0.0,3.956505,0.9067854,4048.704,4.229885,21.8,7.031198,18.69085,0.01750422
11359,05/09/2018 18:20,1.558596,79.25283,1.08851,16.12976,0.0,4.045488,2.044448,2316.193,4.228208,21.8,6.962965,18.70015,0.01504766
11360,05/09/2018 18:40,2.132545,117.3871,0.177495,17.2248,0.0,4.046611,1.978694,438.5129,4.22,21.8,6.965013,19.67767,9.849294e-05
11361,05/09/2018 19:00,0.3864384,15.176,0.17,17.1134,0.0,2.33352,0.124819,0.0,4.22,21.8,6.949998,20.629,0.0
11362,05/09/2018 19:20,0.0,0.0,0.2116955,17.12721,0.0,-0.02,0.05489967,0.0,4.190877,21.8104,6.973052,20.70369,0.0
11363,05/09/2018 19:40,0.0,0.0,0.233354,16.98909,0.0,-0.02,0.0850831,6.642389,3.668338,21.9,6.974599,20.13418,0.0
11364,05/09/2018 20:00,1.889582,77.87306,0.22,16.13502,0.0,2.030704,0.406385,726.945,3.5,21.9,6.981723,17.98817,0.0
11365,05/09/2018 20:20,139.552,8726.205,0.18049,15.54,0.0,4.958883,0.6503822,393.9192,3.587409,21.9,6.962987,19.42257,0.0
11366,05/09/2018 20:40,156.946,8688.998,6.191602,11.67204,0.0,3.596345,0.1592505,1343.305,4.129338,21.89742,6.956919,20.31903,0.0
11367,05/09/2018 21:00,102.5105,5026.333,6.109272,11.50967,0.0,3.373559,0.5594184,4048.704,4.531659,21.8,7.108788,18.72264,8.024803e-05
11368,05/09/2018 21:20,3.14721,144.8332,3.089569,13.52257,0.0,3.567132,1.45025,3563.5,4.61,21.8,7.037486,18.01713,0.000135586
11369,05/09/2018 21:40,2.618954,98.39413,0.3316281,15.78291,0.0,3.621269,2.547653,864.499,4.604758,21.8,6.975397,19.1307,0.0
11370,05/09/2018 22:00,0.1403135,3.63828,0.17,15.83271,0.0,3.530303,0.7110174,0.0,4.599999,21.8,6.974165,20.20932,0.0
11371,05/09/2018 22:20,0.128789,3.62061,0.17,15.64637,0.0,1.153461,0.2352753,0.0,4.599999,21.8,6.974645,20.61852,0.0
11372,05/09/2018 22:40,0.0,0.0,0.2271425,15.62484,0.0,-0.01840709,0.1290026,0.0,4.155227,21.8,6.974002,20.71245,0.0
11373,05/09/2018 23:00,1.130444,35.36694,0.2349055,14.9062,0.0,1.865153,0.2766472,477.8209,3.51711,21.8,6.982251,19.57135,0.0
11374,05/09/2018 23:20,1.507207,57.75768,0.23,14.00724,0.0,4.985065,0.6278423,486.12,3.499926,21.8,6.969035,18.48355,0.0
11375,05/09/2018 23:40,123.8794,4503.507,0.976282,13.45674,0.0,4.77086,0.4783974,308.7785,3.648525,21.8,6.954821,20.10953,0.0
11376,06/09/2018 00:00,93.30302,3365.468,5.555882,10.14102,0.0,3.63765,0.284992,2761.65,4.015392,21.8,7.000331,19.9777,0.0
11377,06/09/2018 00:20,29.78789,1030.765,2.941345,11.71379,0.0,3.936202,0.8783213,4043.468,4.18313,21.8,7.048971,18.42734,0.0
11378,06/09/2018 00:40,1.803031,49.35486,0.4289226,13.86806,0.0,4.039463,2.822138,1002.696,4.182744,21.8,7.007801,18.47197,0.0
11379,06/09/2018 01:00,2.023924,48.56602,0.17,14.24733,0.0,3.988258,1.791361,392.0565,4.18,21.8,7.012441,19.90913,0.0
11380,06/09/2018 01:20,0.0,0.0,0.17,14.09692,0.0,1.494183,0.1255321,0.0,4.18,21.8,7.011374,20.61004,0.0
11381,06/09/2018 01:40,0.1287609,4.215076,0.1759615,13.95828,0.0,-0.02,0.05743666,0.0,4.130605,21.8,7.004316,20.58513,0.0
11382,06/09/2018 02:00,0.0562985,1.672461,0.175801,13.65278,0.0,-0.02,0.06041816,43.45544,3.647745,21.8,7.019999,20.06068,0.0
11383,06/09/2018 02:20,2.215922,84.24965,0.1716555,12.75041,0.0,3.142268,0.4911688,732.6899,3.5,21.8,7.012637,18.93021,0.0
11384,06/09/2018 02:40,2.620995,94.17003,0.17,12.3921,0.0,4.983432,1.145122,647.8277,3.500612,21.8,7.009101,19.73753,0.0
11385,06/09/2018 03:00,50.25771,2283.152,0.8319395,11.8986,0.0,4.796279,0.3269539,331.0995,3.587508,21.8,6.997301,20.6353,0.0
11386,06/09/2018 03:20,79.69164,3876.012,1.527526,11.29047,0.0,4.25017,1.349144,3958.639,3.792984,21.8,7.016188,19.47193,0.0
11387,06/09/2018 03:40,1.974069,79.21897,0.3141411,12.66847,0.0,4.34171,3.039365,1536.726,3.880173,21.8,7.032412,18.78812,0.0
11388,06/09/2018 04:00,1.451281,59.10666,0.16,12.97913,0.0,4.431444,3.153504,515.992,3.877812,21.8,7.050002,19.75511,0.0
11389,06/09/2018 04:20,0.1290015,5.166537,0.16,12.93838,0.0,4.363749,0.8538262,0.0,3.88,21.8,7.042654,20.34826,0.0
11390,06/09/2018 04:40,0.0,0.0,0.16,12.87465,0.0,0.5089451,0.1496507,0.0,3.873991,21.8,7.040994,20.29853,0.0
11391,06/09/2018 05:00,0.0,0.0,0.16,12.69821,0.0,-0.02,0.07557137,0.0,3.57759,21.8,7.04,20.35409,0.0
11392,06/09/2018 05:20,1.509488,62.93806,0.197673,11.91347,0.0,2.89794,0.3557905,482.0149,3.5,21.8,7.039653,19.34569,0.0
11393,06/09/2018 05:40,1.767579,76.08833,0.212827,11.4652,0.0,4.92556,0.8653742,709.7449,3.5,21.8,7.023041,17.918,0.0
11394,06/09/2018 06:00,36.75881,1739.244,0.16,11.52197,0.0,4.653494,1.204803,344.097,3.523589,21.8,7.019999,19.29216,0.0
11395,06/09/2018 06:20,131.5325,6231.97,4.864625,9.086618,0.0,3.424133,0.2808678,1545.338,3.850796,21.78862,7.137182,20.16115,0.0
11396,06/09/2018 06:40,45.58234,2186.81,3.105139,9.766779,0.0,3.724486,1.633376,3179.77,4.081318,21.7,7.094273,18.66058,0.0
11397,06/09/2018 07:00,1.521723,58.81276,0.319312,11.7486,0.0,4.016147,3.269248,1136.794,4.10985,21.7,7.019999,18.28516,0.0
11398,06/09/2018 07:20,1.506138,59.52314,0.17,12.26,0.0,4.117785,2.475647,285.7405,4.11,21.7,7.031457,20.00302,0.0
11399,06/09/2018 07:40,0.1290865,4.818274,0.162337,12.21238,0.0,3.538011,0.5329919,0.0,4.11,21.7,7.016019,20.44192,0.0
11400,06/09/2018 08:00,0.12903,4.779445,0.11,12.23732,0.0,-0.02,0.2584525,0.0,4.107131,21.60946,7.03,20.50638,0.0
11401,06/09/2018 08:20,0.0,0.0,0.185676,12.08032,0.0,-0.02,0.1911528,0.0,3.801672,21.6062,7.030734,20.52465,0.0
11402,06/09/2018 08:40,1.258353,104.0685,0.1901495,11.73025,0.0,0.6136864,0.4067546,494.8042,3.5,21.7,7.027633,18.73207,0.0
11403,06/09/2018 09:00,1.486773,136.5407,0.20734,10.96266,0.0,4.934737,1.065381,730.9553,3.5,21.7,7.013547,18.44303,0.0
11404,06/09/2018 09:20,216.2299,21168.84,6.917628,9.554492,0.0,3.669683,0.9665357,215.27,3.785273,21.67483,7.152853,19.74101,0.0
11405,06/09/2018 09:40,143.4359,13740.94,13.67365,8.156263,0.0,3.38938,0.7208534,2960.627,4.356682,21.57448,7.161584,18.94367,0.00821197
11406,06/09/2018 10:00,29.84943,2981.804,11.18729,9.619116,0.0,3.297741,1.646651,3648.492,4.59656,21.5,7.160816,17.59854,0.06986368
11407,06/09/2018 10:20,3.257238,234.2119,5.785391,12.17631,0.0,3.586994,1.706554,3111.333,4.599999,21.5,7.010034,17.18513,0.1388178
11408,06/09/2018 10:40,2.898463,174.8544,1.623415,14.62214,0.1228505,3.614302,1.903904,2404.488,4.599629,21.55836,6.90175,17.44975,0.1088737
11409,06/09/2018 11:00,1.420591,100.7613,0.16,16.3126,0.0,3.6389,2.366249,423.8486,4.592156,21.6,6.89,19.09483,0.00610467
11410,06/09/2018 11:20,0.3468565,22.2555,0.161856,16.43063,0.0,1.407863,0.718434,0.0,4.589999,21.62901,6.889616,19.47369,0.0
11411,06/09/2018 11:40,0.1293133,8.210107,0.2196729,16.51364,0.0,-0.0175535,0.4693187,0.0,4.589999,21.78493,6.890928,19.81649,0.0
11412,06/09/2018 12:00,0.250305,14.9178,0.2065263,16.4472,0.0,-0.0188375,0.4714153,0.0,4.499727,21.82577,6.89,19.95186,0.0
11413,06/09/2018 12:20,10.5943,641.3077,0.175943,16.25334,0.0,-0.02,0.636593,0.0,3.752413,21.9,6.890862,20.10688,0.0
11414,06/09/2018 12:40,181.726,10185.77,9.137826,11.37711,0.0,2.926616,0.09031557,332.367,3.833354,21.73082,6.995734,20.39429,0.0
11415,06/09/2018 13:00,84.5655,4501.907,7.705943,11.17842,0.0,3.549716,0.8502782,4044.614,4.194296,21.7,7.026867,18.65857,0.01015052
11416,06/09/2018 13:20,1.492954,66.46378,3.379875,13.3492,0.0,3.745106,1.704473,3441.728,4.27,21.7,6.989137,17.9677,0.02947486
11417,06/09/2018 13:40,2.472391,121.6733,0.3436424,15.77416,0.0,3.891435,2.682076,832.8123,4.27,21.7,6.934666,18.52388,0.001425152
11418,06/09/2018 14:00,0.418,16.5677,0.16,15.9854,0.0,3.873632,0.8905133,0.0906188,4.27,21.7,6.924169,19.20019,0.0
11419,06/09/2018 14:20,0.6360508,35.61567,0.1228435,15.87285,0.0,1.438177,0.1121729,0.0,4.27,21.78123,6.934197,19.59973,0.0
11420,06/09/2018 14:40,0.0,0.0,0.1609091,15.85694,0.0,-0.02,0.05225734,0.0,4.126807,21.8,6.934596,20.11823,0.0
11421,06/09/2018 15:00,0.882304,55.4404,0.1623545,15.67801,0.0,1.182855,0.2081773,365.844,3.549078,21.82883,6.944236,19.81147,0.0
11422,06/09/2018 15:20,1.51149,87.85968,0.165096,14.74748,0.0,4.553082,0.7769014,595.0172,3.5,21.8,6.929746,18.23162,0.0
11423,06/09/2018 15:40,96.96659,7134.311,0.9489595,14.06665,0.0,4.670863,1.102188,481.0233,3.568803,21.8,6.939964,18.84481,0.0
11424,06/09/2018 16:00,129.0341,9503.47,8.141764,10.72038,0.0,3.248362,0.1817937,1545.863,3.97693,21.8,7.029386,19.98262,0.0
11425,06/09/2018 16:20,64.09396,4484.825,5.806067,11.36012,0.0,3.627375,0.605831,4048.704,4.27647,21.8,7.081467,18.72955,0.0
11426,06/09/2018 16:40,5.775805,235.9376,2.191151,13.68655,0.0,3.813739,1.76431,3184.438,4.311607,21.8,7.00508,18.54095,6.981938e-05
11427,06/09/2018 17:00,2.266679,80.01298,0.0,15.58959,0.0,3.884478,2.224178,512.1834,4.31,21.8,6.980001,18.7333,0.0
11428,06/09/2018 17:20,0.2595614,7.822116,0.0,15.43902,0.0,3.419976,0.2230014,0.0,4.31,21.88248,6.967307,20.48907,0.0
11429,06/09/2018 17:40,0.3866507,10.11902,0.01072934,15.34,0.0,0.4267781,0.1166435,0.0,4.307033,21.9,6.961912,20.55911,0.0
11430,06/09/2018 18:00,0.0,0.0,0.1018665,15.31536,0.0,-0.02,0.0790851,0.0,3.836866,21.9,6.974537,20.5131,0.0
11431,06/09/2018 18:20,1.512755,45.66478,0.105119,14.44604,0.0,2.850351,0.3591181,479.4846,3.509674,21.9,6.960847,18.55316,0.0
11432,06/09/2018 18:40,2.015944,74.24258,0.08976252,13.83822,0.0,4.90849,0.8642138,723.0889,3.50929,21.9,6.960353,17.48853,0.0
11433,06/09/2018 19:00,176.0269,7946.948,2.990116,12.2232,0.0,4.283886,0.884554,235.6343,3.715555,21.9,6.984667,19.4779,0.0
11434,06/09/2018 19:20,146.0875,6573.835,7.626512,9.232532,0.0,3.200752,0.2054861,2760.99,4.260629,21.86767,7.089351,19.38861,0.0
11435,06/09/2018 19:40,50.04522,2317.624,5.55763,10.12734,0.0,3.354441,0.4805335,4048.704,4.529406,21.8,7.123734,18.65402,0.0
11436,06/09/2018 20:00,1.623715,56.01814,1.688587,12.76246,0.0,3.679746,1.660498,3285.097,4.54,21.8,7.033526,18.16298,0.0
11437,06/09/2018 20:20,1.522797,40.67625,0.08715093,14.32715,0.0,3.671798,2.386333,603.8506,4.530228,21.8,6.991826,19.7617,0.0
11438,06/09/2018 20:40,0.12132,1.937299,0.08336385,14.52873,0.0,3.276742,0.6347115,0.0,4.53,21.8,6.985221,20.48127,0.0
11439,06/09/2018 21:00,0.0,0.0,0.100057,14.50268,0.0,-0.02,0.3960158,0.0,4.53,21.8,7.0,20.59268,0.0
11440,06/09/2018 21:20,0.0,0.0,0.1,14.42377,0.0,-0.02,0.168032,0.0,4.046216,21.8,7.000862,20.64867,0.0
11441,06/09/2018 21:40,1.510841,23.36876,0.09162027,14.10675,0.0,0.4922885,0.4485067,678.7101,3.519414,21.8,6.999402,19.23243,0.0
11442,06/09/2018 22:00,12.24477,227.8157,0.04535475,12.88025,0.0,4.969485,1.964747,833.0213,3.502862,21.88246,7.0,18.51278,0.0
11443,06/09/2018 22:20,604.6642,10372.7,0.8488185,10.44417,0.0,3.730883,1.600636,3565.211,4.71184,21.80298,6.975546,18.56433,0.0
11444,06/09/2018 22:40,428.8979,6915.045,1.035537,7.915178,0.0,2.238397,1.891358,3156.627,5.992512,21.6437,6.984193,17.23574,0.0
11445,06/09/2018 23:00,3.340106,57.61101,0.1943225,8.82221,0.0,2.259862,2.218182,1398.899,6.471435,21.57062,6.95591,19.18395,0.0
11446,06/09/2018 23:20,0.698679,10.82859,0.0,9.961529,0.0,0.9830227,0.4989663,0.0,6.47,21.5,6.941706,20.43199,0.0
11447,06/09/2018 23:40,0.0696575,0.5384519,0.0,10.02887,0.0,-0.02,0.08052411,0.0,6.47,21.5,6.934261,20.28214,0.0
11448,07/09/2018 00:00,0.25755,3.75025,0.0,9.884249,0.0,-0.02,0.03248275,0.0,6.47,21.5,6.929999,20.60757,0.0
11449,07/09/2018 00:20,0.0,0.0,0.0,9.759288,0.0,-0.01318892,0.04093475,0.0,6.47,21.5,6.941736,20.4856,0.0
11450,07/09/2018 00:40,0.0,0.0,0.0,9.616001,0.0,-0.01,0.05647667,0.0,6.128379,21.5,6.934765,20.20734,0.0
11451,07/09/2018 01:00,0.0,0.0,0.0,9.508173,0.0,-0.01,0.07029917,0.0,3.974934,21.5,6.944859,20.00627,0.0
11452,07/09/2018 01:20,205.098,6187.242,0.0,7.673854,0.0,3.171547,0.2121966,462.6766,3.441879,21.55595,6.942826,20.71754,0.0
11453,07/09/2018 01:40,198.8211,6003.595,2.223135,4.383616,0.0,3.396873,0.3199614,1543.297,4.214266,21.4627,6.89375,19.23083,0.0
11454,07/09/2018 02:00,98.79848,3086.666,1.043768,5.172342,0.0,3.319369,2.109007,2616.752,4.650828,21.4,6.943742,18.24089,0.0
11455,07/09/2018 02:20,1.17958,32.51004,0.0,6.476369,0.0,3.454127,3.77578,927.778,4.71,21.4,6.902444,18.33397,0.0
11456,07/09/2018 02:40,1.268471,33.01844,0.0,6.705858,0.0,3.539739,2.535149,242.3256,4.706729,21.4,6.909585,20.62841,0.0
11457,07/09/2018 03:00,0.12903,2.84168,0.0,6.714355,0.0,2.23562,0.4279993,0.0,4.699999,21.4,6.910001,20.58338,0.0
11458,07/09/2018 03:20,0.1288883,2.97105,0.0,6.673279,0.0,-0.02,0.04926918,0.0,4.699999,21.4,6.909837,20.5959,0.0
11459,07/09/2018 03:40,0.0,0.0,0.0,6.530605,0.0,-0.02,0.04109175,0.0,4.296566,21.4,6.895158,20.61461,0.0
11460,07/09/2018 04:00,1.038133,22.98907,0.0,6.25529,0.0,0.3331934,0.1425408,320.3678,3.563395,21.4,6.910001,19.68775,0.0
11461,07/09/2018 04:20,1.365689,29.51346,0.0,5.249363,0.0,3.525088,0.7010747,639.9576,3.5,21.4,6.899297,18.35093,0.0
11462,07/09/2018 04:40,187.6806,4964.9,0.09829235,4.768614,0.0,4.859465,0.3184793,82.23006,3.748483,21.4,6.894988,19.96739,0.0
11463,07/09/2018 05:00,155.9239,4267.22,1.023183,4.069526,0.0,3.509467,1.051491,2121.373,4.288957,21.33347,6.922984,18.72053,0.0
