,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
11464,07/09/2018 05:20,42.60246,1191.903,0.1197575,5.083705,0.0,3.39366,3.312302,1255.267,4.582095,21.3,6.886491,18.04015,0.0
11465,07/09/2018 05:40,1.018362,23.75492,0.0,5.576405,0.0,3.551897,4.132608,630.9572,4.589999,21.20465,6.886943,19.65756,0.0
11466,07/09/2018 06:00,1.27694,28.08265,0.0,5.617343,0.0,3.611036,2.25195,110.9211,4.589999,21.2,6.88298,20.56492,0.0
11467,07/09/2018 06:20,0.1290866,2.951212,0.0,5.585353,0.0,1.42051,0.8724179,0.0,4.589999,21.2,6.881802,20.61609,0.0
11468,07/09/2018 06:40,0.0,0.0,0.0,5.570581,0.0,-0.02,0.4716354,0.0,4.280947,21.2,6.874663,20.708,0.0
11469,07/09/2018 07:00,0.0,0.0,0.0,5.367085,0.0,-0.02,0.08418613,0.0,3.610352,21.2,6.89,20.66903,0.0
11470,07/09/2018 07:20,1.97652,72.34944,0.0,4.520518,0.0,2.961923,0.3220493,533.5827,3.5,21.2,6.889783,18.9659,0.0
11471,07/09/2018 07:40,20.89867,871.9902,0.0,4.186135,0.0,5.000426,0.9130031,646.6719,3.504661,21.2,6.874668,19.36625,0.0
11472,07/09/2018 08:00,265.5045,10461.44,1.286489,3.948506,0.0,3.836499,0.1779903,331.437,4.092172,21.22482,6.885118,19.46815,0.0
11473,07/09/2018 08:20,123.4642,6266.037,2.046384,4.11908,0.0,3.25843,1.88751,2922.022,4.519087,21.12577,6.883405,18.00403,0.0
11474,07/09/2018 08:40,2.49354,165.6534,0.143344,5.973169,0.0,3.405732,3.374009,1117.738,4.650001,21.04109,6.829508,18.30509,0.0
11475,07/09/2018 09:00,0.6417586,44.11931,0.0,6.31888,0.0,3.550649,3.423326,362.901,4.650001,21.0,6.839999,20.49318,0.0
11476,07/09/2018 09:20,0.1572358,10.49044,0.0,6.240681,0.0,3.573463,1.522822,0.00398736,4.650001,21.0,6.830082,20.73725,0.0
11477,07/09/2018 09:40,0.1005975,8.904837,0.0,6.213656,0.0,0.5581016,0.5748069,0.0,4.649825,21.0,6.845191,20.70128,0.0
11478,07/09/2018 10:00,0.0,0.0,0.004248085,6.190869,0.0,-0.02,0.1886802,0.0,4.419564,21.04375,6.849999,20.67867,0.0
11479,07/09/2018 10:20,0.628989,46.78093,0.02260255,6.044343,0.0,-0.02,0.1730296,203.5098,3.6093,21.1,6.850671,20.27512,0.0
11480,07/09/2018 10:40,1.8859,152.812,0.01152684,5.130311,0.0,4.234293,0.6181409,731.6634,3.501066,21.1,6.825507,18.51177,0.0
11481,07/09/2018 11:00,154.2278,13350.21,0.7233493,4.883171,0.0,4.186152,0.9333972,293.4495,3.623336,21.1,6.886139,20.07412,0.0
11482,07/09/2018 11:20,182.8745,15762.61,6.240159,4.589999,0.0,2.890986,0.2820068,1749.183,4.255881,21.1,7.030469,19.18013,0.0
11483,07/09/2018 11:40,61.03272,4886.383,7.25383,4.589999,0.0,3.30191,1.276727,4047.993,4.588966,21.1,6.868998,18.51207,0.007926134
11484,07/09/2018 12:00,3.72169,233.143,2.341113,4.589999,0.0,3.594887,1.773876,2985.602,4.619975,21.1,6.877029,18.82417,0.01236142
11485,07/09/2018 12:20,2.132531,123.1472,0.08422668,4.589999,0.0,3.632325,2.601638,934.199,4.62,21.1,6.799254,18.9621,0.001951457
11486,07/09/2018 12:40,0.12136,5.765643,0.0,4.589999,0.0,3.394948,0.9874659,0.0,4.62,21.1,6.79164,19.54304,0.0
11487,07/09/2018 13:00,0.0,0.0,0.0,4.589999,0.0,-0.006546,0.2074734,0.0,4.617075,21.15164,6.804989,19.91525,0.0
11488,07/09/2018 13:20,0.129044,6.193925,0.0,8.11954,0.0,-0.02,0.1635808,0.0,4.204441,21.3,6.8019,19.95252,0.0
11489,07/09/2018 13:40,1.082141,61.19573,0.0,10.65383,0.0,0.3498915,0.249002,452.4787,3.527296,21.26461,6.808849,19.33453,0.0
11490,07/09/2018 14:00,1.067254,59.12278,0.0,9.387797,0.0,5.007979,0.7652981,507.53,3.5,21.2,6.79012,18.25585,0.0
11491,07/09/2018 14:20,222.2202,14218.99,3.122672,8.419154,0.0,3.998268,0.3433226,165.5597,3.824452,21.2,6.884107,20.32906,0.0
11492,07/09/2018 14:40,118.5842,7450.376,5.83863,6.810702,0.0,3.371965,0.3729905,3166.303,4.342067,21.2,6.983147,19.44406,0.0
11493,07/09/2018 15:00,28.04843,1628.303,2.996393,8.467621,0.0,3.429708,1.104603,4039.904,4.528268,21.2,6.940977,18.41829,0.0
11494,07/09/2018 15:20,2.210472,112.6195,0.421113,10.76322,0.0,3.499735,2.636062,1132.089,4.53,21.2,6.872022,18.97792,0.0
11495,07/09/2018 15:40,1.502774,75.36709,0.0,11.32856,0.0,3.671036,1.595428,211.0287,4.53,21.2288,6.848893,19.54524,0.0
11496,07/09/2018 16:00,0.3633044,20.65525,0.0,11.26,0.0,2.417573,0.403621,0.0,4.53,21.3,6.836909,19.59191,0.0
11497,07/09/2018 16:20,0.1502941,6.187394,0.0,11.29468,0.0,-0.02,0.4775488,0.0,4.505128,21.3,6.860679,19.71993,0.0
11498,07/09/2018 16:40,1.638784,72.341,0.0,11.31445,0.0,0.290186,0.3756026,401.1745,4.047482,21.3,6.854096,19.22961,0.0
11499,07/09/2018 17:00,1.631504,85.79418,0.0,9.967271,0.0,4.272523,0.8778303,559.3107,3.993583,21.3,6.85011,17.46947,0.0
11500,07/09/2018 17:20,9.622736,665.0063,0.0,9.953062,0.0,4.299603,1.403603,542.6071,4.000392,21.3,6.849347,17.91676,0.0
11501,07/09/2018 17:40,142.5616,10508.18,2.3627,8.925508,0.0,3.701813,0.2525492,331.172,4.262867,21.3,6.838801,19.48669,0.0
11502,07/09/2018 18:00,90.32644,6931.119,2.691419,7.94036,0.0,3.5164,0.5649671,4048.704,4.573011,21.3,6.916549,18.69824,0.0
11503,07/09/2018 18:20,2.837731,147.2595,0.791275,9.773554,0.0,3.545753,2.296818,2445.454,4.662837,21.3,6.91196,18.05291,0.0
11504,07/09/2018 18:40,3.038545,161.8694,0.0,10.81102,0.0,3.615686,3.053288,525.4761,4.660001,21.3,6.900324,19.38042,0.0
11505,07/09/2018 19:00,0.0,0.0,0.0,10.76779,0.0,2.441311,0.7343364,0.0,4.660001,21.33302,6.900059,20.59346,0.0
11506,07/09/2018 19:20,0.0,0.0,0.0,10.64553,0.0,-0.02,0.0699328,0.0,4.654344,21.4,6.900836,20.71015,0.0
11507,07/09/2018 19:40,0.3799585,18.00497,0.0,10.64984,0.0,0.2811355,0.174645,206.3272,4.130059,21.4,6.898897,19.81428,0.0
11508,07/09/2018 20:00,2.263138,111.6936,0.0,9.594275,0.0,4.015607,0.8748459,731.3723,3.999751,21.4,6.893507,17.50609,0.0
11509,07/09/2018 20:20,1.260491,54.72537,0.0,9.550001,0.0,4.248523,1.594704,504.7476,3.993521,21.4,6.880648,19.68354,0.0
11510,07/09/2018 20:40,132.6368,6622.753,0.356013,9.417498,0.0,4.450469,1.752342,478.139,4.106612,21.4,6.88184,19.11845,0.0
11511,07/09/2018 21:00,136.0072,6772.444,4.625152,7.51195,0.0,3.362213,0.1791172,1747.866,4.585514,21.4,6.922872,19.60212,0.0
11512,07/09/2018 21:20,48.21377,2437.152,3.39298,7.780795,0.0,3.494363,0.8050418,4048.704,4.85472,21.4,6.982018,18.53105,0.0
11513,07/09/2018 21:40,1.414299,68.57073,0.5973807,10.24739,0.0,3.514756,2.673043,1688.823,4.88,21.4,6.931601,18.00411,0.0
11514,07/09/2018 22:00,2.020828,96.82467,0.0,11.19697,0.0,3.50193,2.328387,419.699,4.88,21.4,6.913513,20.11027,0.0
11515,07/09/2018 22:20,0.1301917,5.482285,0.0,10.99533,0.0,1.572381,0.6870875,0.0,4.88,21.4,6.911025,20.63729,0.0
11516,07/09/2018 22:40,0.1212533,5.50776,0.0,10.80274,0.0,0.1623014,0.4165808,0.0,4.812244,21.4,6.905154,20.69766,0.0
11517,07/09/2018 23:00,1.114681,60.55611,0.0,10.64891,0.0,1.277572,0.269449,356.9056,4.078163,21.4,6.914607,18.60342,0.0
11518,07/09/2018 23:20,1.522938,59.86503,0.0,9.795351,0.0,4.318399,0.9403566,603.9622,4.0,21.4,6.900504,17.31433,0.0
11519,07/09/2018 23:40,1.093852,44.1772,0.0,9.637979,0.0,4.445788,1.464922,582.3267,4.0,21.4,6.900335,17.39731,0.0
11520,08/09/2018 00:00,181.3532,8436.447,1.590726,8.972506,0.0,3.992655,0.9499456,215.4804,4.27177,21.4,6.900112,19.00983,0.0
11521,08/09/2018 00:20,104.4912,4904.373,4.398289,7.442468,0.0,3.164846,0.3527136,3164.143,4.676569,21.4,6.976682,19.15668,0.0
11522,08/09/2018 00:40,19.66052,907.1644,2.715766,8.654272,0.0,3.412157,1.256802,3705.653,4.842554,21.4,7.002274,17.9092,0.0
11523,08/09/2018 01:00,1.760625,66.36447,0.0,10.88513,0.0,3.544341,2.95034,798.0261,4.839999,21.4,6.9301,18.52754,0.0
11524,08/09/2018 01:20,0.75867,27.47119,0.0,11.08123,0.0,3.53993,1.661623,182.5091,4.839999,21.4,6.930467,20.54564,0.0
11525,08/09/2018 01:40,0.0,0.0,0.0,10.93902,0.0,0.7250702,0.5633509,0.0,4.839999,21.4,6.930631,20.45313,0.0
11526,08/09/2018 02:00,0.0,0.0,0.0,10.71169,0.0,0.1173797,0.2334338,0.0,4.429776,21.4,6.930149,20.14115,0.0
11527,08/09/2018 02:20,1.695904,66.99322,0.0,9.947908,0.0,2.539624,0.5319795,602.832,4.0,21.4,6.929099,17.4674,0.0
11528,08/09/2018 02:40,3.034914,145.3539,0.0,9.429998,0.0,4.45301,1.299392,732.1432,4.0,21.4,6.929236,17.40065,0.0
11529,08/09/2018 03:00,34.13485,1652.208,0.0,9.488251,0.0,4.398707,2.040707,585.1081,4.009326,21.4,6.929999,18.05978,0.0
11530,08/09/2018 03:20,97.95738,5446.311,2.289533,8.465834,0.0,3.887908,0.3961721,535.3248,4.24553,21.4,6.939243,19.45853,0.0
11531,08/09/2018 03:40,73.21235,4156.097,2.958513,8.197607,0.0,3.53052,1.568941,3425.332,4.487431,21.4,6.973986,18.93844,0.0
11532,08/09/2018 04:00,1.789448,85.33936,0.6368152,10.12076,0.0,3.661455,2.941544,1502.929,4.552784,21.32833,6.944265,17.96376,0.0
11533,08/09/2018 04:20,1.340261,60.98848,0.0,10.75,0.0,3.751117,2.955068,475.5095,4.55,21.3,6.930749,17.71646,0.0
11534,08/09/2018 04:40,0.2578048,11.09834,0.0,10.69106,0.0,3.667325,1.225487,0.0,4.55,21.3,6.930746,19.74744,0.0
11535,08/09/2018 05:00,0.0,0.0,0.0,10.57171,0.0,0.208588,0.6137971,0.0,4.538711,21.3,6.930864,20.20186,0.0
11536,08/09/2018 05:20,0.9051164,32.31958,0.0,10.4117,0.0,0.1603129,0.3289258,281.2025,4.093717,21.3,6.930715,19.17669,0.0
11537,08/09/2018 05:40,2.250962,106.2692,0.0,9.723576,0.0,3.497895,1.032409,678.9486,3.999644,21.3,6.930333,17.6275,0.0
11538,08/09/2018 06:00,1.388592,63.91264,0.0,9.567202,0.0,4.359897,1.651841,508.9944,4.0,21.3,6.930085,18.02815,0.0
11539,08/09/2018 06:20,79.35063,3812.252,0.0,9.61,0.0,4.425166,1.930454,451.7923,4.072949,21.3,6.930381,18.4775,0.0
11540,08/09/2018 06:40,65.72311,3182.638,2.096421,8.406237,0.0,3.71711,0.6439714,1798.961,4.304505,21.3,6.957779,19.29711,0.0
11541,08/09/2018 07:00,30.6768,1443.299,0.428034,9.734835,0.0,3.70465,2.556825,1757.039,4.453959,21.3,6.924489,18.0797,0.0
11542,08/09/2018 07:20,1.388996,56.85052,0.0,10.56,0.0,3.72005,4.036797,827.0199,4.47,21.3,6.921051,18.59911,0.0
11543,08/09/2018 07:40,0.8820925,36.21479,0.0,10.55791,0.0,3.696667,2.596996,140.552,4.465401,21.3,6.930084,19.76201,0.0
11544,08/09/2018 08:00,0.0,0.0,0.0,10.48911,0.0,2.73212,1.033875,0.0,4.46,21.3,6.929999,20.48375,0.0
11545,08/09/2018 08:20,0.0,0.0,0.0,10.4031,0.0,0.198236,0.4504947,0.0,4.401026,21.3,6.930646,20.11782,0.0
11546,08/09/2018 08:40,1.629331,69.7729,0.0,10.22016,0.0,0.2648478,0.6269708,478.3635,4.010293,21.3,6.92996,18.59871,0.0
11547,08/09/2018 09:00,1.872191,92.50233,0.0,9.69664,0.0,4.341463,1.241815,569.5569,4.0,21.3,6.910655,17.50007,0.0
11548,08/09/2018 09:20,2.312778,138.5339,0.0,9.768276,0.0,4.889159,2.235679,731.6991,4.0,21.3,6.920677,17.59969,0.0
11549,08/09/2018 09:40,181.3853,13548.6,4.745887,8.483898,0.0,3.649072,1.217406,116.7048,4.311606,21.25829,7.040392,19.28635,0.0
11550,08/09/2018 10:00,135.7178,11818.7,5.88213,8.153986,0.0,3.294391,1.211451,3298.126,4.721197,21.2,7.007121,18.58643,0.001925325
11551,08/09/2018 10:20,15.55585,1386.789,2.820057,10.39599,0.0,3.423681,1.809248,2772.695,4.920071,21.10846,6.95419,17.90479,0.01340519
11552,08/09/2018 10:40,1.581749,119.7529,0.401055,12.57798,0.0,3.446243,2.772174,817.0358,4.919999,21.1,6.883677,18.19909,0.0029082
11553,08/09/2018 11:00,0.629766,47.39907,0.0,12.85698,0.0,3.340961,1.741714,206.7067,4.910738,21.1,6.870192,19.08458,7.119038e-06
11554,08/09/2018 11:20,0.0,0.0,0.0,12.73309,0.0,1.646147,0.8058707,43.32978,4.910001,21.27353,6.880913,19.68773,0.0
11555,08/09/2018 11:40,0.6370341,54.76917,0.0,12.50248,0.0,2.543493,0.2550261,133.4183,4.910001,21.26267,6.859649,19.72437,0.0
11556,08/09/2018 12:00,0.0,0.0,0.0,12.27914,0.0,0.124569,0.4120875,0.0,4.906771,21.34267,6.856749,19.86207,0.0
11557,08/09/2018 12:20,0.1105849,6.755393,0.0,12.14,0.0,0.14324,0.2762938,0.0,4.398455,21.48677,6.870314,20.11082,0.0
11558,08/09/2018 12:40,1.71199,132.6856,0.0,11.51447,0.0,3.257259,0.428485,642.5887,4.0,21.36525,6.856269,19.35235,0.0
11559,08/09/2018 13:00,2.209046,166.681,0.0,11.85798,0.0,4.367737,1.382186,732.3838,4.0,21.20047,6.87,18.78155,0.0
11560,08/09/2018 13:20,1.647446,120.8476,0.0,11.94399,0.0,4.366644,2.246999,546.1484,4.0,21.2,6.870833,19.05186,0.0
11561,08/09/2018 13:40,1.896989,113.1712,0.0,11.98662,0.0,4.370308,2.726395,640.4163,4.0,21.23036,6.871657,19.30969,0.0
11562,08/09/2018 14:00,1.765467,102.7785,0.0,12.03637,0.0,4.376847,3.166833,731.699,3.999926,21.3,6.889452,18.43345,0.0
11563,08/09/2018 14:20,115.9545,6857.412,0.0,12.15822,0.0,4.455029,3.227531,450.9574,4.059213,21.3,6.890162,18.83688,0.0
11564,08/09/2018 14:40,123.9644,7226.418,4.837519,10.36238,0.0,3.30986,0.3439985,1140.964,4.528448,21.3,6.915164,19.60982,0.0
11565,08/09/2018 15:00,59.18591,3370.198,3.616929,10.75243,0.0,3.583373,0.8164668,4048.704,4.782911,21.3,6.970297,18.6306,0.0
11566,08/09/2018 15:20,1.760146,88.68706,1.088302,12.60134,0.0,3.565483,2.417362,2285.613,4.830001,21.3906,6.934253,17.92736,0.0
11567,08/09/2018 15:40,0.5106057,28.0645,0.0,13.54683,0.0,3.609211,2.556429,388.9578,4.820546,21.4,6.915587,18.94204,0.0
11568,08/09/2018 16:00,0.2501011,11.79976,0.0,13.43337,0.0,2.612122,0.7754356,0.0,4.82,21.4,6.919999,19.41162,0.0
11569,08/09/2018 16:20,0.1291431,6.918818,0.0,13.35312,0.0,0.1243067,0.4484459,0.0,4.815339,21.4,6.920177,19.63189,0.0
11570,08/09/2018 16:40,0.1034451,4.948432,0.0,13.68496,0.0,0.1000848,0.3123836,54.12795,4.279529,21.42136,6.920508,19.69738,0.0
11571,08/09/2018 17:00,2.518361,134.2178,0.0,12.86094,0.0,4.045934,0.6396424,732.6669,4.0,21.5,6.914677,18.81466,0.0
11572,08/09/2018 17:20,1.410945,81.50642,0.0,12.76869,0.0,4.406016,1.485636,656.1014,4.0,21.5,6.900637,20.21768,0.0
11573,08/09/2018 17:40,1.576844,66.66673,0.0,12.76674,0.0,4.374122,1.90403,529.6023,3.999789,21.5,6.900494,20.52813,0.0
11574,08/09/2018 18:00,2.857501,120.7044,0.0,13.1206,0.0,4.291924,2.446092,731.1727,4.0,21.5,6.91538,19.84284,0.0
11575,08/09/2018 18:20,149.0803,6464.907,3.01631,12.42496,0.0,3.732482,1.614862,175.3569,4.209213,21.5,6.916242,19.56077,0.0
11576,08/09/2018 18:40,107.0531,4576.357,5.333251,11.11769,0.0,3.349738,0.3115998,2963.641,4.59025,21.5,6.991781,19.62223,0.0
11577,08/09/2018 19:00,21.72815,914.1048,2.015336,12.38766,0.0,3.513503,1.271268,3709.667,4.755351,21.5,6.992751,18.52361,0.0
11578,08/09/2018 19:20,1.202397,44.97848,0.08060691,13.77982,0.0,3.653769,3.077559,763.1235,4.751067,21.5,6.960317,20.13172,0.0
11579,08/09/2018 19:40,1.437541,62.00176,0.0,13.82434,0.0,3.586379,1.627888,194.9659,4.75,21.5,6.961186,20.71026,0.0
11580,08/09/2018 20:00,0.0,0.0,0.0,14.13943,0.0,0.1909247,0.1211345,0.0,4.743774,21.5,6.950032,20.69231,0.0
11581,08/09/2018 20:20,0.129115,5.55278,0.0,13.87757,0.0,0.1044758,0.1603543,0.0,4.212508,21.5,6.950965,20.65283,0.0
11582,08/09/2018 20:40,1.760497,87.48996,0.0,13.35239,0.0,0.1892844,0.4399531,481.7181,4.000018,21.53127,6.94988,18.14517,0.0
11583,08/09/2018 21:00,1.780585,76.90601,0.0,12.58832,0.0,4.320578,0.9437999,669.2301,4.0,21.6,6.933892,17.20903,0.0
11584,08/09/2018 21:20,17.82515,1008.646,0.0,12.92903,0.0,4.366879,1.815237,650.3603,4.003908,21.6,6.950183,18.23157,0.0
11585,08/09/2018 21:40,164.4712,9474.291,5.024187,10.86518,0.0,3.229291,0.4148992,329.9105,4.371943,21.6,6.879392,19.3765,0.0
11586,08/09/2018 22:00,93.7413,5505.981,4.633328,10.48798,0.0,3.354121,0.5176101,4048.704,4.662908,21.6,7.038368,19.02019,0.0
11587,08/09/2018 22:20,1.644837,79.67944,2.015764,12.26357,0.0,3.429806,1.61203,3265.647,4.752733,21.54127,7.005666,18.24195,0.0
11588,08/09/2018 22:40,0.8817849,49.94339,0.08022865,13.68107,0.0,3.568216,2.851677,574.3479,4.74995,21.5,6.983446,19.14347,0.0
11589,08/09/2018 23:00,0.1811775,8.103191,0.0,13.80096,0.0,2.633137,1.107131,0.0,4.75,21.5,6.97392,20.51524,0.0
11590,08/09/2018 23:20,0.0781575,4.480038,0.0,14.09381,0.0,0.06030166,0.4577405,0.0,4.614102,21.5,6.982069,20.46115,0.0
11591,08/09/2018 23:40,1.886011,111.7114,0.0,13.62634,0.0,0.05057017,0.4235547,477.9354,4.009084,21.5,6.983663,18.88533,0.0
11592,09/09/2018 00:00,1.618819,66.88718,0.0,12.7018,0.0,4.266799,0.9607707,558.7936,4.0,21.5,6.95194,17.89975,0.0
11593,09/09/2018 00:20,2.210661,89.46977,0.0,12.76495,0.0,4.297223,1.75398,731.924,4.0,21.59883,6.955278,17.49665,0.0
11594,09/09/2018 00:40,107.5465,4931.355,0.0,12.83,0.0,4.196588,1.61349,248.3427,4.09877,21.6,6.96,18.91777,0.0
11595,09/09/2018 01:00,75.84657,3349.878,4.508325,10.22513,0.0,3.318978,0.2598124,1952.031,4.406936,21.54635,6.887002,19.88262,0.0
11596,09/09/2018 01:20,33.33344,1490.24,2.041285,11.53989,0.0,3.625437,1.236075,3734.415,4.5661,21.5,7.001044,18.53975,0.0
11597,09/09/2018 01:40,1.131091,45.52385,0.2359087,13.07638,0.0,3.645463,3.409294,923.1293,4.580001,21.5,6.980001,18.52418,0.0
11598,09/09/2018 02:00,1.009539,43.72953,0.0,13.25557,0.0,3.583108,2.303884,190.8291,4.580001,21.5,6.995,20.16831,0.0
11599,09/09/2018 02:20,0.0,0.0,0.0,13.39381,0.0,1.875294,0.7102677,0.0,4.578002,21.5,6.985139,20.20775,0.0
11600,09/09/2018 02:40,0.0,0.0,0.0,13.24771,0.0,0.196138,0.5115651,0.0,4.461309,21.5,6.989999,20.24041,0.0
11601,09/09/2018 03:00,1.88052,70.89819,0.0,12.64514,0.0,1.120545,0.4250119,481.9491,4.003313,21.5,6.985021,18.40078,0.0
11602,09/09/2018 03:20,1.457375,62.22219,0.0,12.07,0.0,4.324466,1.047564,594.0111,4.0,21.5,6.97017,18.7604,0.0
11603,09/09/2018 03:40,1.835325,66.90182,0.0,12.16734,0.0,4.248784,1.96115,731.9576,3.999959,21.5,6.97,19.93722,0.0
11604,09/09/2018 04:00,155.5548,7502.382,0.849765,11.72771,0.0,4.155467,1.153553,111.59,4.262264,21.5,6.979898,19.41539,0.0
11605,09/09/2018 04:20,72.65623,3585.708,3.065685,10.51486,0.0,3.625922,0.9491004,2892.43,4.528487,21.43853,7.011823,19.0189,0.0
11606,09/09/2018 04:40,18.927,921.8587,0.9604732,11.9444,0.0,3.737007,2.467303,2070.724,4.658161,21.4,6.985024,17.88835,0.0
11607,09/09/2018 05:00,1.163909,49.40815,0.0006,13.06164,0.0,3.600602,3.500276,648.0125,4.660001,21.4,6.966247,18.29415,0.0
11608,09/09/2018 05:20,1.366849,47.45729,0.0,13.08253,0.0,3.505638,1.946944,73.78703,4.660001,21.4,6.980001,19.25958,0.0
11609,09/09/2018 05:40,0.0,0.0,0.0,13.09507,0.0,0.964206,0.5347186,0.0,4.655653,21.4,6.980001,19.94131,0.0
11610,09/09/2018 06:00,0.25069,9.288136,0.0,12.88797,0.0,0.07192117,0.2126273,193.1071,4.168334,21.4,6.975025,19.99445,0.0
11611,09/09/2018 06:20,3.525836,146.2981,0.0,12.48055,0.0,2.141873,1.014379,731.3837,3.999817,21.4,6.951592,20.05359,0.0
11612,09/09/2018 06:40,1.892657,66.01623,0.0,12.26368,0.0,4.095834,1.964212,517.9639,3.999731,21.4,6.940001,20.08881,0.0
11613,09/09/2018 07:00,33.65882,1476.426,0.0,12.37985,0.0,4.316276,2.343387,539.271,4.008178,21.4,6.950452,19.43916,0.0
11614,09/09/2018 07:20,75.9396,3464.441,1.988648,11.07154,0.0,3.750732,0.5103637,331.4958,4.207817,21.4,6.9211,19.73061,0.0
11615,09/09/2018 07:40,56.05949,2580.599,1.557346,11.21587,0.0,3.641926,2.161844,2346.272,4.381634,21.30772,6.93246,18.42002,0.0
11616,09/09/2018 08:00,1.760074,76.09953,0.0039865,12.7795,0.0,3.712275,3.339341,1088.898,4.44,21.26506,6.925397,18.17291,0.0
11617,09/09/2018 08:20,0.499675,18.81004,0.0,12.86009,0.0,3.729351,3.550904,225.4981,4.44,21.2,6.945646,19.17265,0.0
11618,09/09/2018 08:40,0.0,0.0,0.0,12.91981,0.0,1.043983,2.221576,0.0,4.44,21.22286,6.963574,20.22095,0.0
11619,09/09/2018 09:00,0.0,0.0,0.0,12.89009,0.0,0.09818561,1.787572,0.0,4.286776,21.3,6.951894,20.19683,0.0
11620,09/09/2018 09:20,1.613256,88.02299,0.0,12.63571,0.0,2.13656,1.176682,564.6356,4.0,21.25524,6.940362,18.09217,0.0
11621,09/09/2018 09:40,1.871871,105.0156,0.0,12.43239,0.0,4.243867,1.917892,731.778,3.998701,21.2,6.929999,17.71231,0.0
11622,09/09/2018 10:00,1.555189,82.62138,0.0,12.54043,0.0,4.212696,2.790138,623.5757,3.99854,21.2,6.930964,18.04104,0.0
11623,09/09/2018 10:20,143.8221,10899.41,0.0,12.66805,0.0,4.146107,2.514694,358.0343,4.12976,21.2,6.936034,18.57848,0.0
11624,09/09/2018 10:40,133.2664,11043.55,5.952104,10.77963,0.0,3.321275,0.5086282,1747.266,4.611699,21.18847,6.962453,19.64458,0.0
11625,09/09/2018 11:00,64.41779,5506.979,5.746213,11.38459,0.0,3.0794,1.711162,3143.18,4.913033,21.1,7.023891,17.88182,0.01913262
11626,09/09/2018 11:20,4.279125,312.5489,2.028663,13.53012,0.002397085,3.214703,1.947541,2365.266,4.942359,21.1,6.930532,17.59977,0.03124974
11627,09/09/2018 11:40,1.999813,156.8133,0.05533183,15.11616,0.0,3.249886,2.291639,408.748,4.940001,21.1,6.88,18.36148,0.003521832
11628,09/09/2018 12:00,0.257536,18.02093,0.01260819,15.49639,0.0,2.486377,1.211682,0.0,4.940001,21.16996,6.883868,19.6206,0.0
11629,09/09/2018 12:20,0.0,0.0,0.004992,15.50474,0.0,0.1186844,0.752937,0.0,4.854062,21.3938,6.900172,19.83878,0.0
11630,09/09/2018 12:40,0.5914208,36.84694,0.001656665,15.4251,0.0,0.05428507,0.6137905,342.2653,4.083541,21.46662,6.885034,19.96212,0.0
11631,09/09/2018 13:00,2.053369,122.7127,0.004974415,14.66481,0.0,4.086638,1.071881,617.4782,4.0,21.20841,6.875028,18.35267,0.0
11632,09/09/2018 13:20,1.251058,76.28859,0.0,14.8047,0.0,4.0662,1.877207,568.4813,4.0,21.2,6.874953,18.11274,0.0
11633,09/09/2018 13:40,201.2997,14267.46,2.585035,13.28596,0.0,3.60162,1.126299,221.024,4.308351,21.2,7.010895,19.07818,0.0
11634,09/09/2018 14:00,96.99547,6394.642,8.423307,11.69826,0.0,2.986912,0.4501788,3164.307,4.71395,21.2,7.048982,19.13813,0.002011374
11635,09/09/2018 14:20,29.08152,1694.739,4.318878,13.45487,0.0,3.18306,1.319186,4046.833,4.895713,21.2,6.981328,18.41525,0.02229921
11636,09/09/2018 14:40,2.227606,106.9998,0.9324359,15.34575,0.000389417,3.289756,2.116535,1727.893,4.89665,21.23116,6.917609,17.66129,0.01500802
11637,09/09/2018 15:00,1.508096,71.91353,0.003304084,16.51892,0.0,3.334136,1.954229,307.3135,4.89,21.3,6.895166,18.98316,0.000167606
11638,09/09/2018 15:20,0.2575215,11.38513,0.004898665,16.63515,0.0,1.74346,0.3207931,0.0,4.89,21.3169,6.890582,19.49599,0.0
11639,09/09/2018 15:40,0.0,0.0,0.0,16.51449,0.0,0.1348045,0.2389286,0.0,4.438823,21.4,6.900001,19.62312,0.0
11640,09/09/2018 16:00,1.504679,69.13461,0.0,15.99004,0.0,1.062312,0.497851,596.3969,4.0,21.4,6.895269,18.37389,0.0
11641,09/09/2018 16:20,2.23804,108.9464,0.0,15.68591,0.0,4.098158,1.239059,732.4804,4.0,21.4,6.889869,17.48891,0.0
11642,09/09/2018 16:40,79.48335,3955.049,0.0,16.01965,0.0,4.100197,1.974708,549.3916,4.02508,21.4,6.900001,17.96863,0.0
11643,09/09/2018 17:00,109.5349,5164.513,6.501035,13.71304,0.0,3.445886,0.2442526,534.4442,4.386029,21.4,6.968339,19.56285,0.0
11644,09/09/2018 17:20,76.93863,3369.846,5.006835,13.24525,0.0,3.208997,0.5912943,4044.614,4.649409,21.4,7.000299,19.03582,0.0
11645,09/09/2018 17:40,2.792412,91.09554,1.315433,15.13468,0.0,3.516143,1.97503,2778.743,4.72,21.42882,6.960702,18.51393,0.0
11646,09/09/2018 18:00,1.862095,51.42948,0.010863,16.37791,0.0,4.891805,2.88357,493.7884,4.72,21.5,6.945432,19.24073,0.0
11647,09/09/2018 18:20,0.387133,11.90645,0.0,16.28732,0.0,1.949335,1.163819,0.0,4.72,21.5,6.938829,20.15066,0.0
11648,09/09/2018 18:40,0.0,0.0,0.0,16.17646,0.0,0.1125618,0.6719383,0.0,4.563026,21.5,6.935486,20.70418,0.0
11649,09/09/2018 19:00,0.1290583,4.913443,0.0,16.04722,0.0,0.09075303,0.1439359,0.0,4.008466,21.5,6.929999,20.76163,0.0
11650,09/09/2018 19:20,242.4904,12636.22,3.393335,13.96525,0.0,1.574292,0.0664451,0.0,4.356321,21.5,6.981354,19.79988,0.0
11651,09/09/2018 19:40,97.27789,5240.494,6.930986,11.17293,0.0,3.199298,0.3619649,2963.927,4.836307,21.5,7.044149,19.25285,0.0
11652,09/09/2018 20:00,32.30796,1779.958,4.547719,12.56277,0.0,3.319859,0.7885267,4048.704,5.027415,21.5,7.058414,18.69212,0.006407165
11653,09/09/2018 20:20,1.225548,58.68271,1.220785,14.46118,0.0,3.387167,1.215405,2072.809,4.923028,21.5,6.987084,17.33154,0.005252579
11654,09/09/2018 20:40,0.0,0.0,0.0,15.43733,0.0,3.455067,1.994173,602.5121,4.225961,21.5,6.949998,19.85214,0.000157692
11655,09/09/2018 21:00,0.12886,6.215166,0.0,15.39071,0.0,2.630361,0.5455073,0.0,4.10822,21.58674,6.947571,20.79033,0.0
11656,09/09/2018 21:20,0.0,0.0,0.0,15.25073,0.0,0.1067153,0.1674063,0.0,4.099999,21.6,6.939378,20.73828,0.0
11657,09/09/2018 21:40,0.1292992,6.035206,0.0,15.01936,0.0,0.1087527,0.09676971,0.0,4.021005,21.6,6.937572,20.8162,0.0
11658,09/09/2018 22:00,0.128945,6.834048,0.0,14.85707,0.0,0.1008689,0.07848017,0.0,3.533113,21.6,6.946948,20.70515,0.0
11659,09/09/2018 22:20,84.5868,5365.834,3.055423,12.81574,0.0,1.208286,0.0874642,0.0,3.580575,21.6,7.008326,20.33059,0.0
11660,09/09/2018 22:40,142.598,9229.392,9.090872,10.17621,0.0,2.694289,0.2196512,2151.452,3.992508,21.6,7.134038,20.11325,0.0
11661,09/09/2018 23:00,3.848713,228.5555,4.866829,11.59358,0.0,3.254536,0.5007699,4044.614,4.139842,21.6,7.097875,19.18241,0.0
11662,09/09/2018 23:20,2.379267,125.7419,1.213719,13.9927,0.0,3.378731,1.863031,2760.459,4.137076,21.6,7.03596,18.93873,0.0
11663,09/09/2018 23:40,2.65535,154.1231,0.0282025,14.93334,0.0,3.37992,2.236346,450.8432,4.13,21.6,7.032906,20.49818,0.0
11664,10/09/2018 00:00,0.0,0.0,0.0,14.68987,0.0,2.745903,0.3260617,0.0,4.13,21.6,7.020638,20.69578,0.0
11665,10/09/2018 00:20,0.1287045,6.859708,0.0,14.46299,0.0,0.1342704,0.1182484,0.0,3.865998,21.6,7.019999,20.72484,0.0
11666,10/09/2018 00:40,0.386552,20.28251,0.0,14.15048,0.0,0.1020742,0.06714641,0.0,3.51,21.6,7.019999,20.5682,0.0
11667,10/09/2018 01:00,0.0,0.0,0.0,13.883,0.0,0.1112873,0.06795292,0.0,3.51,21.6,7.019999,20.62422,0.0
11668,10/09/2018 01:20,81.33865,5107.472,4.686259,11.91061,0.0,1.208633,0.0884029,0.0,3.602658,21.50286,7.026324,20.41266,0.0
11669,10/09/2018 01:40,56.15092,3276.258,7.1658,9.781981,0.0,3.031758,0.4658195,2760.544,3.845041,21.5,7.092155,19.98674,0.0
11670,10/09/2018 02:00,2.06601,83.94858,1.576435,11.78171,0.0,3.501287,1.909938,2880.024,3.8897,21.5,7.074422,19.09823,0.0
11671,10/09/2018 02:20,1.498469,56.72868,0.000218834,13.26427,0.0,3.550302,2.822418,568.6953,3.880237,21.5,7.059359,19.36218,0.0
11672,10/09/2018 02:40,0.1482117,3.835178,0.0,13.0636,0.0,3.591655,1.11018,0.0,3.88,21.5,7.055641,20.38844,0.0
11673,10/09/2018 03:00,0.0,0.0,0.0,12.91048,0.0,0.329466,0.4094965,0.0,3.800356,21.5,7.064356,20.58284,0.0
11674,10/09/2018 03:20,0.1289165,3.23351,0.0,12.64307,0.0,0.2920938,0.1050568,0.0,3.511899,21.5,7.050002,20.56978,0.0
11675,10/09/2018 03:40,0.1284915,3.148393,0.0,12.37882,0.0,0.2323438,0.06374551,0.0,3.51,21.5,7.050002,20.41339,0.0
11676,10/09/2018 04:00,0.01626335,0.1006002,0.0,12.12524,0.0,0.09224226,0.06878193,0.0,3.51,21.5,7.050002,20.55793,0.0
11677,10/09/2018 04:20,56.82896,1908.955,2.924786,10.63483,0.0,1.453008,0.08473562,0.0,3.573092,21.5,7.00114,20.66705,0.0
11678,10/09/2018 04:40,44.26405,1564.039,3.969768,8.54901,0.0,3.482106,1.070205,2789.867,3.74493,21.5,7.063191,19.26081,0.0
11679,10/09/2018 05:00,1.182645,31.99555,0.4342814,10.52667,0.0,3.524381,2.940171,1475.94,3.79,21.5,7.07129,19.26635,0.0
11680,10/09/2018 05:20,0.8828885,26.23309,0.000250834,11.22511,0.0,3.506937,2.95784,398.3588,3.787092,21.5,7.079354,20.44164,0.0
11681,10/09/2018 05:40,0.0,0.0,0.0,11.14693,0.0,3.52393,1.223294,0.0,3.79,21.5,7.075642,20.3897,0.0
11682,10/09/2018 06:00,0.01463415,0.08643532,0.0,11.05336,0.0,0.1960543,0.4789391,0.0,3.659312,21.5,7.071465,20.73745,0.0
11683,10/09/2018 06:20,0.1143108,3.684799,0.0,10.87919,0.0,0.1279321,0.1285339,0.0,3.5,21.5,7.070001,20.58345,0.0
11684,10/09/2018 06:40,0.1287608,3.985959,0.0,10.71668,0.0,0.09564387,0.07401609,0.0,3.5,21.48623,7.070001,20.54419,0.0
11685,10/09/2018 07:00,0.3860842,12.58416,0.0,10.46542,0.0,0.08188017,0.07403176,0.0,3.5,21.4,7.070001,20.48633,0.0
11686,10/09/2018 07:20,319.2955,13656.73,0.06426667,9.502128,0.0,0.07570668,0.08855943,0.0,3.858795,21.4,7.070001,20.59193,0.0
11687,10/09/2018 07:40,348.8222,15186.37,6.401002,6.962495,0.0,1.190593,0.6425844,3366.663,5.140588,21.29179,7.225273,19.08297,0.000163103
11688,10/09/2018 08:00,3.281898,133.8862,5.724141,7.948541,0.0,2.287035,1.712597,3210.983,5.399832,21.13545,7.191471,17.1165,0.01381876
11689,10/09/2018 08:20,3.248159,181.8453,1.92878,10.13439,0.001818835,2.422754,1.939337,2481.989,5.400474,21.1,7.077861,16.98035,0.02802805
11690,10/09/2018 08:40,3.627266,216.0793,0.0864315,11.77739,0.0,2.363796,2.611782,1023.825,5.400001,21.1,7.004987,19.88218,0.003181043
11691,10/09/2018 09:00,0.2578898,14.41703,0.0,11.25687,0.0,2.043991,1.377792,0.0,5.400001,21.1,6.999596,20.69658,0.0
11692,10/09/2018 09:20,0.0,0.0,0.0,12.07,0.0,0.05251684,0.8440257,0.0,5.390448,21.1,6.998933,19.87362,0.0
11693,10/09/2018 09:40,0.0,0.0,0.0,12.04371,0.0,0.07000001,0.7100263,0.0,5.176939,21.17128,6.989999,19.53712,0.0
11694,10/09/2018 10:00,0.0,0.0,0.0,12.05202,0.0,0.07000001,0.640595,0.0,3.996682,21.2,6.997184,20.55835,0.0
11695,10/09/2018 10:20,197.2294,19695.35,2.847245,11.17578,0.0,0.9952839,0.2479178,0.0,3.816721,21.22961,7.024086,20.44309,0.0
11696,10/09/2018 10:40,130.1168,13194.88,15.24186,7.97415,0.0,2.669148,0.8188111,3570.28,4.334924,21.16384,7.235686,19.20891,0.0
11697,10/09/2018 11:00,4.649081,339.4287,11.37562,9.822206,0.0,2.894159,1.665209,3490.065,4.423167,21.12742,7.167249,18.59453,0.0265896
11698,10/09/2018 11:20,3.389611,262.1947,5.313067,12.65196,0.0443405,2.96687,1.791568,2803.438,4.422103,21.2,7.036874,18.64014,0.04998705
11699,10/09/2018 11:40,3.754344,264.9599,1.856946,14.63349,0.2943111,2.970469,1.858157,2544.576,4.420799,21.2,6.962437,18.30067,0.06896554
11700,10/09/2018 12:00,2.115785,148.6637,0.2310938,16.44748,0.1097396,2.973233,2.539924,1073.483,4.419999,21.24975,6.940001,18.85704,0.01803993
11701,10/09/2018 12:20,0.4009867,30.3767,0.00592425,16.94737,0.0,2.337653,1.739443,18.62486,4.419999,21.3,6.940001,19.51833,0.000136868
11702,10/09/2018 12:40,0.1284915,8.848371,0.0,16.82425,0.0,0.156693,1.199011,0.0,4.397629,21.39574,6.938737,19.8637,0.0
11703,10/09/2018 13:00,0.0,0.0,0.0,16.87638,0.0,0.1476479,0.9012915,0.0,3.808945,21.4,6.926469,20.29003,0.0
11704,10/09/2018 13:20,196.2156,16907.07,8.259977,12.74777,0.0,2.557344,0.06764483,0.0,3.823947,21.4,7.099997,20.88794,0.0
11705,10/09/2018 13:40,54.38224,4568.651,10.29087,12.32936,0.0,2.813068,0.6505584,3773.885,4.177919,21.33284,7.126349,19.42359,0.000636719
11706,10/09/2018 14:00,3.128317,234.6856,4.599627,15.0364,0.0,3.266315,1.591508,3702.284,4.206536,21.35956,7.039865,18.78303,0.01791274
11707,10/09/2018 14:20,3.516575,266.2866,0.6641639,17.471,0.1621038,3.322303,2.28172,1919.63,4.20077,21.4,6.968011,18.60479,0.01214238
11708,10/09/2018 14:40,1.020906,86.20559,0.1,18.45158,0.0,3.166906,1.966197,218.0689,4.2,21.4,6.971687,19.19787,0.000288172
11709,10/09/2018 15:00,0.128605,9.254491,0.03350917,18.19347,0.0,1.213297,0.6741087,0.0,4.197187,21.4149,6.97296,19.82214,0.0
11710,10/09/2018 15:20,0.177925,26.1923,0.0,17.95236,0.0,0.2251374,0.5558134,0.0,3.72301,21.5,6.96175,20.66912,0.0
11711,10/09/2018 15:40,0.5733091,70.79122,0.0,17.13216,0.0,1.717664,0.04754259,0.0,3.51,21.5,6.96,20.8991,0.0
11712,10/09/2018 16:00,3.770546,592.2172,0.06614751,16.26715,0.0,3.900692,0.05028909,0.0,3.511293,21.5,6.96,20.93162,0.0
11713,10/09/2018 16:20,169.973,27865.3,9.642007,13.33781,0.0,2.966162,0.06792568,331.9497,3.785756,21.5,7.051296,20.85087,0.0
11714,10/09/2018 16:40,48.2557,7884.051,9.506519,12.62641,0.0,2.126495,0.4343451,4048.704,4.106236,21.5,7.141215,19.41708,0.001712722
11715,10/09/2018 17:00,3.266605,441.4134,4.480822,15.16789,0.003560665,3.247072,1.350746,3899.233,4.120301,21.5,7.066933,18.55787,0.0172716
11716,10/09/2018 17:20,2.768687,351.8484,0.6333696,17.8653,0.0170704,3.30709,2.274283,1945.798,4.12,21.59379,7.004437,19.23129,0.007635413
11717,10/09/2018 17:40,2.156243,246.096,0.09716744,18.61241,0.0,3.171048,1.896367,274.2811,4.12,21.6,7.0,19.76363,0.000155427
11718,10/09/2018 18:00,0.0,0.0,0.09000002,18.24803,0.0,1.05987,0.3588265,4.0896,4.11445,21.68728,7.0,20.64245,0.0
11719,10/09/2018 18:20,0.500555,45.63023,0.09000002,17.88042,0.0,0.02044566,0.2093919,4.0896,3.685722,21.7,7.0,20.90465,0.0
11720,10/09/2018 18:40,0.5171825,50.45581,0.09000002,16.96571,0.0,1.657469,0.05,4.0896,3.5,21.7,6.991773,20.93582,0.0
11721,10/09/2018 19:00,31.03684,2693.441,0.1012151,16.08215,0.0,3.840097,0.05878825,4.0896,3.511246,21.7,6.991857,20.90245,0.0
11722,10/09/2018 19:20,166.5901,14128.02,8.991366,12.96839,0.0,3.001444,0.1070101,739.4609,3.848014,21.7,7.045699,20.72594,0.0
11723,10/09/2018 19:40,36.66349,3264.892,9.457293,12.39736,0.0,2.995473,0.7160677,4048.704,4.140762,21.7,7.148866,19.23829,0.003782493
11724,10/09/2018 20:00,4.170858,329.4754,2.898585,15.64563,0.004002,3.261311,1.699562,3549.941,4.149874,21.7,7.056935,18.66649,0.01302468
11725,10/09/2018 20:20,2.388828,181.5283,0.2900704,18.16202,0.01094975,3.305394,2.559535,992.1584,4.143229,21.7,7.019784,19.7045,6.400683e-07
11726,10/09/2018 20:40,0.2579323,18.93972,0.160057,18.03445,0.0,2.881486,1.029034,2.913492,4.14,21.7,7.011775,20.85015,0.0
11727,10/09/2018 21:00,0.0,0.0,0.16,17.68934,0.0,0.6709988,0.2208654,0.0,4.024915,21.7,7.013224,20.77648,0.0
11728,10/09/2018 21:20,0.6394226,59.05784,0.1075175,17.10502,0.0,0.6023121,0.07853957,0.0,3.529741,21.7,7.014807,20.63282,0.0
11729,10/09/2018 21:40,0.6457166,53.75024,0.16,15.67386,0.0,3.874917,0.05465984,0.0,3.51,21.7883,7.0,20.97597,0.0
11730,10/09/2018 22:00,51.85049,5324.218,0.16,15.34334,0.0,3.921638,0.05999999,0.0,3.539115,21.8,7.0,20.95177,0.0
11731,10/09/2018 22:20,160.8465,16480.88,9.457384,11.86064,0.0,2.671564,0.1447581,1342.569,3.948131,21.79678,7.088909,20.57332,0.0
11732,10/09/2018 22:40,18.53111,1849.107,5.574493,12.38569,0.0,3.091711,0.5630729,4048.704,4.148203,21.7,7.135685,19.3472,0.0
11733,10/09/2018 23:00,1.635448,184.9602,1.664094,14.47053,0.0,3.262071,1.818731,3097.716,4.148256,21.7,7.073723,18.87458,0.0
11734,10/09/2018 23:20,1.260942,127.8708,0.2059674,16.84682,0.0,3.206581,2.342773,482.6235,4.14,21.7,7.050002,20.29703,0.0
11735,10/09/2018 23:40,0.2590517,25.22075,0.1603565,17.20038,0.0,1.936022,0.7348101,0.0,4.14,21.7,7.05624,20.7628,0.0
11736,11/09/2018 00:00,0.0,0.0,0.16,16.64516,0.0,-0.02,0.1938012,0.0,3.81275,21.7,7.056776,20.63061,0.0
11737,11/09/2018 00:20,0.7521577,72.06017,0.16,15.66106,0.0,1.759596,0.05829934,0.0,3.5,21.7,7.047598,20.9186,0.0
11738,11/09/2018 00:40,0.3866084,31.61316,0.16,14.2932,0.0,3.758239,0.05624241,0.0,3.5,21.7701,7.03,20.97628,0.0
11739,11/09/2018 01:00,45.48932,3244.848,0.16,13.89018,0.0,3.791526,0.05999999,0.0,3.538501,21.8,7.043218,20.97679,0.0
11740,11/09/2018 01:20,90.2578,6252.159,4.701843,11.20741,0.0,2.925094,0.4077219,1949.818,3.793036,21.78265,7.11093,20.26909,0.0
11741,11/09/2018 01:40,1.381959,82.52151,1.791945,12.62998,0.0,3.443932,1.988684,2850.882,3.889909,21.7,7.073567,18.90255,0.0
11742,11/09/2018 02:00,1.026651,71.80694,0.120349,13.95556,0.0,3.480297,3.098874,636.2455,3.880042,21.7,7.076432,19.82516,0.0
11743,11/09/2018 02:20,0.7507499,43.16009,0.1096595,13.90674,0.0,3.072914,1.442892,75.71952,3.88,21.7,7.07063,20.58892,0.0
11744,11/09/2018 02:40,0.0,0.0,0.13535,13.8435,0.0,0.113725,0.3808445,0.0,3.876158,21.7,7.070001,20.8124,0.0
11745,11/09/2018 03:00,0.8808584,52.12305,0.1,13.60992,0.0,-0.01,0.1233008,0.0,3.584054,21.7,7.070001,20.99033,0.0
11746,11/09/2018 03:20,0.386991,23.55556,0.1545495,12.29403,0.0,3.328831,0.040093,0.0,3.5,21.7,7.068016,21.01121,0.0
11747,11/09/2018 03:40,0.258598,15.63806,0.16,11.60305,0.0,3.746958,0.05096809,0.0,3.5,21.7,7.070001,21.00527,0.0
11748,11/09/2018 04:00,24.80921,1981.686,0.16,11.22237,0.0,3.733453,0.05999999,0.0,3.519413,21.7,7.070001,20.9585,0.0
11749,11/09/2018 04:20,66.33042,5929.933,3.833665,9.272099,0.0,3.091379,0.8108534,2356.128,3.696641,21.7,7.148578,19.8796,0.0
11750,11/09/2018 04:40,2.1117,173.1289,1.371481,10.79994,0.0,3.457343,2.806705,1827.879,3.769707,21.7,7.107133,19.18341,0.0
11751,11/09/2018 05:00,2.52882,166.3284,0.1,11.77076,0.0,3.571844,3.347949,406.331,3.761158,21.7,7.11,20.43862,0.0
11752,11/09/2018 05:20,0.1285485,8.958951,0.1541535,11.80081,0.0,3.058872,1.058579,0.0,3.76,21.7,7.099106,20.4289,0.0
11753,11/09/2018 05:40,0.0,0.0,0.1383584,11.70336,0.0,-0.01,0.3074016,0.0,3.683371,21.7,7.11058,20.58684,0.0
11754,11/09/2018 06:00,0.5352522,40.01226,0.1388465,11.0607,0.0,2.53271,0.06103262,0.0,3.5,21.7,7.101154,20.87354,0.0
11755,11/09/2018 06:20,0.3617598,26.74755,0.16,10.29703,0.0,3.645862,0.03794251,0.0,3.5,21.7,7.093264,20.94655,0.0
11756,11/09/2018 06:40,0.2571534,18.28861,0.16,9.742441,0.0,3.760894,0.04819484,0.0,3.5,21.7,7.086367,20.97435,0.0
11757,11/09/2018 07:00,64.32234,6344.745,0.5998476,8.913694,0.0,3.439128,0.05785991,0.0,3.569808,21.7,7.079084,20.94478,0.0
11758,11/09/2018 07:20,121.5225,12682.04,5.893136,6.949967,0.0,2.492585,0.9947551,2731.011,3.908168,21.63144,7.232259,19.28074,0.0
11759,11/09/2018 07:40,1.761464,161.3865,2.30776,9.277118,0.0,3.195063,2.240962,2223.913,4.021477,21.50541,7.115552,19.13458,0.0
11760,11/09/2018 08:00,1.654989,146.5133,0.1,10.83796,0.0,3.164202,2.790963,466.5461,4.02,21.5,7.080001,20.66526,0.0
11761,11/09/2018 08:20,0.1152175,12.608,0.1597917,11.15678,0.0,2.827086,1.380253,0.0,4.02,21.5,7.096162,20.83066,0.0
11762,11/09/2018 08:40,0.07652836,12.31034,0.160497,11.0816,0.0,-0.01278825,0.820415,0.0,3.872546,21.55949,7.098901,20.36903,0.0
11763,11/09/2018 09:00,0.4499525,68.60491,0.16,10.58887,0.0,2.039561,0.2739206,0.0,3.503139,21.57078,7.081129,20.91924,0.0
11764,11/09/2018 09:20,0.3163983,43.52863,0.16,9.711353,0.0,3.717904,0.04,0.0,3.5,21.5,7.069164,21.00621,0.0
11765,11/09/2018 09:40,0.5077167,76.10203,0.182738,9.201468,0.0,3.625596,0.04568201,0.0,3.5,21.5,7.076312,21.00042,0.0
11766,11/09/2018 10:00,124.5543,23858.13,9.561121,7.797537,0.0,2.979679,0.05638991,0.0,3.683569,21.5,7.14401,20.83131,0.0
11767,11/09/2018 10:20,100.1242,19852.17,15.55585,6.85533,0.0,2.622061,1.081869,3104.637,4.060793,21.5,7.258962,19.19493,0.004183063
11768,11/09/2018 10:40,2.560826,392.5979,6.634027,9.311241,0.0,3.162902,1.678225,3178.563,4.13,21.5,7.138291,18.75639,0.02876445
11769,11/09/2018 11:00,2.525123,388.163,1.624332,11.89946,0.06290501,3.257266,2.102162,2485.349,4.129925,21.5,7.033385,18.59711,0.03438644
11770,11/09/2018 11:20,1.13882,180.4769,0.2088382,14.12652,0.01210167,3.240072,2.467443,390.1727,4.12437,21.50655,7.013963,19.26701,0.001265747
11771,11/09/2018 11:40,0.1210267,17.51431,0.17,14.22075,0.0,2.021052,0.7661541,0.0,4.12,21.6047,7.006862,19.92495,0.0
11772,11/09/2018 12:00,0.0,0.0,0.17,14.05823,0.0,-0.01,0.4792929,0.0,3.834223,21.73627,7.007421,20.23013,0.0
11773,11/09/2018 12:20,0.5065016,71.09822,0.17,13.43531,0.0,2.243851,0.0532984,0.0,3.51,21.63578,7.01245,20.86909,0.0
11774,11/09/2018 12:40,0.3864809,48.20328,0.17,12.66882,0.0,3.764575,0.05501391,0.0,3.51,21.6,6.996178,20.96639,0.0
11775,11/09/2018 13:00,133.1678,20192.94,8.175642,10.75962,0.0,3.000752,0.06347176,0.0,3.718368,21.6,7.036273,20.50099,0.0
11776,11/09/2018 13:20,80.82185,11996.29,10.29768,9.772467,0.0,2.936351,0.8928386,3566.593,4.03571,21.6,7.124278,19.12171,0.001140408
11777,11/09/2018 13:40,2.513148,314.9157,4.364419,12.3085,0.0,3.358501,1.636429,3559.082,4.094453,21.68779,7.07001,18.68348,0.02196083
11778,11/09/2018 14:00,2.683703,314.4266,0.6947559,14.78817,0.00337425,3.275222,2.293616,1462.856,4.089999,21.7,6.994855,19.14083,0.006288858
11779,11/09/2018 14:20,1.84615,238.1727,0.161257,15.89195,0.0,3.156957,1.864084,153.1249,4.089965,21.71529,7.009972,19.45646,0.00014151
11780,11/09/2018 14:40,0.0,0.0,0.16,15.78401,0.0,1.58057,0.6604409,0.0,4.056983,21.8,6.997851,19.88754,0.0
11781,11/09/2018 15:00,0.3785,42.84946,0.08149765,15.6703,0.0,-0.01,0.2196769,0.0,3.574149,21.8,7.016599,20.61675,0.0
11782,11/09/2018 15:20,0.3887762,44.36551,0.08683451,14.93938,0.0,3.03649,0.04117867,0.0,3.5,21.8,6.995066,20.97422,0.0
11783,11/09/2018 15:40,0.2578475,28.77372,0.1540867,14.32634,0.0,3.695942,0.06004091,0.0,3.5,21.8,7.002429,20.94794,0.0
11784,11/09/2018 16:00,149.1889,18742.48,6.413049,11.94177,0.0,3.198407,0.07000001,13.53601,3.733294,21.8,7.009029,20.68711,0.0
11785,11/09/2018 16:20,61.58678,7244.283,7.872836,11.01772,0.0,3.048793,0.6008398,3960.759,4.061185,21.8,7.119491,19.51924,0.000187642
11786,11/09/2018 16:40,2.010526,177.1216,3.415918,13.35328,0.0,3.216033,1.551345,3600.663,4.090029,21.8,7.089704,19.13634,0.006551294
11787,11/09/2018 17:00,2.128699,190.6578,0.4342528,15.91991,0.0,3.26691,2.482057,1109.917,4.089882,21.87078,7.038784,19.55072,0.000698418
11788,11/09/2018 17:20,0.379115,34.10346,0.1525575,16.68061,0.0,2.880171,1.41733,86.82967,4.089999,21.9,7.040438,20.79599,0.0
11789,11/09/2018 17:40,0.1303193,10.47417,0.16,16.46312,0.0,0.0,0.6282566,0.0,4.008544,21.9,7.04864,20.61493,0.0
11790,11/09/2018 18:00,0.6289908,59.21954,0.16,16.18323,0.0,0.001836335,0.269997,0.0,3.53041,21.9,7.041506,20.801,0.0
11791,11/09/2018 18:20,0.2504126,22.16349,0.16,14.9219,0.0,3.278353,0.0436525,0.0,3.5,21.9,7.016252,20.93592,0.0
11792,11/09/2018 18:40,14.38613,1633.785,0.1827115,14.29127,0.0,3.730454,0.05404384,0.0,3.504456,21.9,7.03,20.92777,0.0
11793,11/09/2018 19:00,163.7775,18360.7,7.431296,11.76706,0.0,2.974679,0.07092616,330.1961,3.808629,21.9,7.029458,20.84764,0.0
11794,11/09/2018 19:20,50.77621,5858.375,9.438704,10.78276,0.0,2.8686,0.7291021,4048.704,4.120595,21.9,7.151206,19.33076,0.001656905
11795,11/09/2018 19:40,2.772932,285.3429,3.184421,13.64725,0.08554525,3.207272,1.652529,3569.77,4.14,21.9,7.073495,18.79455,0.01734724
11796,11/09/2018 20:00,2.263801,284.8021,0.525798,16.25645,0.1003275,3.226006,2.550102,1134.757,4.131558,21.94592,7.029304,19.61584,0.001975575
11797,11/09/2018 20:20,0.0139825,0.3067628,0.176977,17.11454,0.0,2.834237,1.288057,35.6027,4.13,22.0,7.031413,19.90043,6.020377e-05
11798,11/09/2018 20:40,0.0,0.0,0.161645,16.81655,0.0,0.0,0.5870501,0.0,4.06392,22.0,7.038648,20.88467,0.0
11799,11/09/2018 21:00,0.7587844,72.58592,0.16,16.45892,0.0,-0.004676749,0.1745134,0.0,3.556966,22.0,7.031447,20.39536,0.0
11800,11/09/2018 21:20,0.5082916,35.87352,0.167712,15.18804,0.0,3.210096,0.044936,0.0,3.5,22.0,7.014975,20.93196,0.0
11801,11/09/2018 21:40,42.42999,2569.091,0.22,14.57548,0.0,3.6486,0.06391042,0.0,3.517596,22.0,7.03,20.94948,0.0
11802,11/09/2018 22:00,155.0955,8339.479,5.627099,11.95134,0.0,2.943149,0.1514904,938.1035,3.859212,22.0,7.107688,20.73079,0.0
11803,11/09/2018 22:20,30.9182,1607.927,7.241492,11.00294,0.0,2.787255,0.6696833,4044.614,4.126508,22.0,7.173475,19.31121,0.0
11804,11/09/2018 22:40,4.079624,223.6811,1.678973,14.07628,0.0,3.209221,1.937563,2680.389,4.129041,22.0,7.067292,19.04843,0.0
11805,11/09/2018 23:00,3.143777,159.4916,0.1584697,15.61643,0.0,3.218692,2.304548,427.8645,4.129292,22.0,7.053798,20.09631,0.0
11806,11/09/2018 23:20,0.2579185,15.13025,0.165143,15.76362,0.0,2.700245,0.5463979,0.0,4.128251,22.0,7.045497,20.79269,0.0
11807,11/09/2018 23:40,0.0,0.0,0.16,15.53978,0.0,0.0,0.2592335,0.0,3.806491,22.0,7.053,20.92617,0.0
11808,12/09/2018 00:00,0.6367373,44.42385,0.16,14.6366,0.0,2.362794,0.06697764,0.0,3.51,22.0,7.040413,20.95134,0.0
11809,12/09/2018 00:20,0.2575217,18.17635,0.1670485,13.71444,0.0,3.562368,0.05690666,0.0,3.51,22.0,7.041129,20.94951,0.0
11810,12/09/2018 00:40,33.02834,2353.63,0.22,13.30759,0.0,3.745346,0.05999999,0.0,3.528909,22.0,7.059999,20.94214,0.0
11811,12/09/2018 01:00,101.0196,6767.214,3.686679,11.37658,0.0,3.107308,0.2148853,1345.148,3.766304,22.0,7.11426,20.36073,0.0
11812,12/09/2018 01:20,21.58357,1329.279,4.560073,10.93498,0.0,3.110761,1.170646,3934.919,3.937836,21.93301,7.136903,19.16398,0.0
11813,12/09/2018 01:40,2.011434,97.7049,0.333941,13.48262,0.0,3.365372,2.734511,942.7404,3.930203,21.9,7.07716,19.86583,0.0
11814,12/09/2018 02:00,1.595041,72.39641,0.1337857,14.05252,0.0,3.424106,1.666359,178.2561,3.93,21.9,7.089014,20.53643,0.0
11815,12/09/2018 02:20,0.1745475,6.45872,0.160451,13.99547,0.0,0.492948,0.2251535,0.0,3.910657,21.9,7.074697,20.69438,0.0
11816,12/09/2018 02:40,0.5078019,25.8851,0.16,13.46939,0.0,1.330509,0.1403243,0.0,3.555792,21.9,7.082905,20.95777,0.0
11817,12/09/2018 03:00,0.378663,16.90912,0.16,12.45724,0.0,3.801926,0.04591517,0.0,3.51,21.9,7.070732,20.94973,0.0
11818,12/09/2018 03:20,0.3796954,20.70477,0.1662295,11.80604,0.0,3.724627,0.05846633,0.0,3.51,21.9,7.071264,20.95308,0.0
11819,12/09/2018 03:40,40.22977,2828.842,1.027926,10.96704,0.0,3.580726,0.05999999,0.0,3.540451,21.9,7.079327,20.92588,0.0
11820,12/09/2018 04:00,101.8719,7624.091,6.207104,8.598384,0.0,2.723289,0.4209407,1749.179,3.789582,21.9,7.163754,20.03778,0.0
11821,12/09/2018 04:20,12.05473,912.0111,3.607021,9.981661,0.0,3.163393,1.652853,3274.392,3.938458,21.9,7.135267,18.93887,0.0
11822,12/09/2018 04:40,1.008669,72.61184,0.1353407,12.35043,0.0,3.35582,3.029133,575.5082,3.93,21.9,7.089999,19.88735,0.0
11823,12/09/2018 05:00,0.7575415,54.93682,0.1321476,12.39,0.0,3.400382,1.532316,149.1555,3.93,21.9,7.090434,20.42641,0.0
11824,12/09/2018 05:20,0.0,0.0,0.1538625,12.37568,0.0,0.50218,0.4813519,0.0,3.90151,21.88704,7.091131,20.64743,0.0
11825,12/09/2018 05:40,0.6303335,33.0897,0.12043,11.94232,0.0,1.333461,0.2090638,0.0,3.54848,21.8,7.083506,20.88062,0.0
11826,12/09/2018 06:00,0.2581733,13.18919,0.16,11.04712,0.0,3.812213,0.04142942,0.0,3.51,21.8,7.081341,20.94045,0.0
11827,12/09/2018 06:20,0.5159079,27.08541,0.166138,10.47047,0.0,3.711054,0.05380617,0.0,3.51,21.8,7.090431,20.9365,0.0
11828,12/09/2018 06:40,47.90773,3384.468,1.471874,9.528437,0.0,3.506979,0.05999999,0.0,3.549882,21.8,7.071121,20.92841,0.0
11829,12/09/2018 07:00,139.4651,10217.68,6.419202,7.333485,0.0,2.77521,0.63112,1951.071,3.836825,21.8,7.156819,19.69934,0.0
11830,12/09/2018 07:20,14.02165,955.5407,4.095685,8.710943,0.0,2.960495,1.831254,3121.752,4.06,21.71961,7.164392,19.1079,0.0
11831,12/09/2018 07:40,1.389166,94.93526,0.1,11.4122,0.0,3.219773,2.936939,599.326,4.059715,21.7,7.089999,20.48494,0.0
11832,12/09/2018 08:00,0.6363682,42.28358,0.141981,11.56817,0.0,3.360842,1.894972,151.6822,4.050471,21.7,7.090662,20.63525,0.0
11833,12/09/2018 08:20,0.0,0.0,0.16175,11.60739,0.0,0.5705528,0.9029258,0.0,3.991885,21.7,7.106422,20.83947,0.0
11834,12/09/2018 08:40,0.6307777,76.97199,0.1354136,11.26575,0.0,1.049039,0.4681137,0.0,3.557938,21.7,7.097636,20.88976,0.0
11835,12/09/2018 09:00,0.3875006,47.80108,0.1266279,10.46082,0.0,3.678523,0.03,0.0,3.51,21.7,7.08124,20.9149,0.0
11836,12/09/2018 09:20,0.3868066,49.08618,0.166062,9.822419,0.0,3.728041,0.04427275,0.0,3.51,21.7,7.076017,20.91774,0.0
11837,12/09/2018 09:40,131.5781,21059.96,5.50475,8.687064,0.0,3.341483,0.05999999,0.0,3.64668,21.7,7.130083,20.86205,0.0
11838,12/09/2018 10:00,155.6025,28766.82,14.71811,6.944273,0.0,2.641934,0.6040416,2354.946,4.14713,21.66581,7.251016,19.29062,0.001974448
11839,12/09/2018 10:20,2.670548,449.1288,9.919394,8.668452,0.0,2.960047,1.664304,3472.779,4.306418,21.6,7.204647,18.50686,0.02225206
11840,12/09/2018 10:40,3.313646,561.4561,4.173442,11.66221,0.05508867,3.07108,1.734174,3039.031,4.305571,21.6,7.081919,18.39975,0.05974001
11841,12/09/2018 11:00,2.787916,463.9286,0.9899268,14.13029,0.2225339,3.115155,2.17962,1994.446,4.306489,21.6,7.000568,18.77903,0.02839263
11842,12/09/2018 11:20,1.461433,255.0994,0.2093857,15.63405,0.04165235,3.102185,2.225222,227.9714,4.3,21.6,6.996366,19.46977,0.001383222
11843,12/09/2018 11:40,0.2497808,35.20585,0.14,15.62371,0.0,1.90825,1.098257,0.0,4.3,21.67621,7.0,19.86846,0.0
11844,12/09/2018 12:00,0.0,0.0,0.14,15.47689,0.0,0.0,0.8192507,0.0,3.85434,21.86168,6.999696,20.21834,0.0
11845,12/09/2018 12:20,0.7655624,87.6523,0.14,14.85155,0.0,2.564949,0.06852816,0.0,3.51,21.72606,6.98356,20.86574,0.0
11846,12/09/2018 12:40,98.34167,14403.92,4.18471,13.23321,0.0,3.375206,0.04662484,0.0,3.621289,21.7,6.997551,20.68151,0.0
11847,12/09/2018 13:00,126.8649,18857.11,10.13334,11.3581,0.0,2.901054,0.5240733,2554.244,3.987484,21.7,7.0742,18.70819,0.000616669
11848,12/09/2018 13:20,1.991515,221.0089,6.028406,12.92156,0.001820585,3.097082,1.376563,3823.139,4.138916,21.7,7.076868,18.70222,0.0178022
11849,12/09/2018 13:40,1.907039,242.1534,1.336955,15.65675,0.046696,3.226718,2.047444,2204.455,4.130341,21.7,6.995965,18.67049,0.01269248
11850,12/09/2018 14:00,1.016152,128.3975,0.1598674,17.35022,0.06783424,3.224774,2.21693,392.2807,4.13,21.78218,6.988544,19.58453,5.141565e-05
11851,12/09/2018 14:20,0.0,0.0,0.1564567,17.53341,0.0,0.9321545,1.046377,0.0,4.13,21.8,7.001365,19.94491,0.0
11852,12/09/2018 14:40,0.0,0.0,0.15,17.2543,0.0,0.0,0.905351,0.0,3.76168,21.83801,7.0,20.37169,0.0
11853,12/09/2018 15:00,0.6368215,55.67081,0.15,16.41672,0.0,2.155187,0.04019525,0.0,3.51,21.9,6.999068,20.90514,0.0
11854,12/09/2018 15:20,0.5154118,43.3832,0.15,15.58139,0.0,3.740443,0.04265309,0.0,3.51,21.9,6.984672,20.90254,0.0
11855,12/09/2018 15:40,95.40483,9835.408,3.188812,14.28713,0.0,3.334573,0.05999999,0.0,3.617059,21.9,6.994894,20.87838,0.0
11856,12/09/2018 16:00,100.3156,9643.14,8.38658,11.96329,0.0,2.840779,0.3758075,2958.877,3.968091,21.9,7.089855,19.75484,3.18327e-07
