,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
11857,12/09/2018 16:20,2.335257,176.1602,3.912762,13.94915,0.001698085,3.35946,1.261297,3819.859,4.049975,21.9,7.086513,18.83049,0.001120635
11858,12/09/2018 16:40,1.836538,146.8166,0.1899391,16.44646,0.0,3.337533,2.409064,1219.26,4.043241,21.91342,7.019999,19.00208,0.000221959
11859,12/09/2018 17:00,1.172848,95.53437,0.1688385,17.3101,0.0,3.32853,1.41622,72.6834,4.04,22.0,7.03128,20.31372,0.0
11860,12/09/2018 17:20,0.0,0.0,0.1527707,17.2281,0.0,0.5604717,0.575073,0.0,3.969361,22.0,7.039772,20.798,0.0
11861,12/09/2018 17:40,0.6372625,65.52573,0.15,16.45664,0.0,1.315706,0.3600208,0.0,3.520475,22.0,7.029756,20.8435,0.0
11862,12/09/2018 18:00,0.4037212,35.27415,0.15,15.41509,0.0,3.755952,0.04374234,0.0,3.5,22.0,7.021234,20.84125,0.0
11863,12/09/2018 18:20,0.2807549,24.92112,0.155547,14.80273,0.0,3.738036,0.05492517,0.0,3.5,22.0,7.016395,20.85603,0.0
11864,12/09/2018 18:40,115.5522,9022.01,2.542927,13.4413,0.0,3.289833,0.05999999,0.0,3.678082,22.0,7.028834,20.81827,0.0
11865,12/09/2018 19:00,95.02631,9136.736,7.251804,10.92558,0.0,2.6882,0.5414295,3571.425,4.010836,22.0,7.115514,19.35641,0.0
11866,12/09/2018 19:20,2.500645,162.2375,2.92785,13.41868,0.0,3.177318,1.474681,3504.393,4.087011,22.0,7.094311,19.06676,0.0
11867,12/09/2018 19:40,2.387962,123.4406,0.1560891,15.72054,0.0,3.282656,2.474366,616.1722,4.080001,22.0,7.050002,19.75674,0.0
11868,12/09/2018 20:00,0.0,0.0,0.1796353,16.04879,0.0,1.633353,0.8286562,0.0,4.080001,22.0,7.050531,20.77802,0.0
11869,12/09/2018 20:20,0.0,0.0,0.1713179,16.03511,0.0,0.04153377,0.3714891,0.0,3.878654,22.0,7.051482,20.83981,0.0
11870,12/09/2018 20:40,1.004789,45.47267,0.1540099,15.19095,0.0,1.182067,0.1049274,0.0,3.5,22.0,7.043635,20.8394,0.0
11871,12/09/2018 21:00,0.4179241,18.09066,0.15,14.01399,0.0,3.720236,0.05596591,0.0,3.5,22.0,7.04135,20.86472,0.0
11872,12/09/2018 21:20,0.5060207,23.48872,0.1633491,13.47134,0.0,3.741555,0.05999999,0.0,3.5,22.0,7.051197,20.85057,0.0
11873,12/09/2018 21:40,165.7125,8335.454,2.896817,12.17731,0.0,3.292423,0.06474993,14.08926,3.769975,22.0,7.098186,20.76966,0.0
11874,12/09/2018 22:00,60.14028,3134.925,6.151054,10.46737,0.0,2.838828,0.4917583,3961.877,4.098027,22.0,7.166653,19.37315,0.0
11875,12/09/2018 22:20,2.518411,136.1558,1.348492,12.76221,0.0,3.217395,1.913527,2746.983,4.12712,22.0,7.085617,19.27231,0.0
11876,12/09/2018 22:40,2.770107,132.2663,0.175393,14.35419,0.0,3.292444,2.296271,511.6519,4.12,22.0,7.08514,19.78217,0.0
11877,12/09/2018 23:00,0.0,0.0,0.2042794,14.66616,0.004028,1.446045,0.5560256,0.0,4.12,22.0,7.081929,20.787,0.0
11878,12/09/2018 23:20,0.0,0.0,0.17,14.41621,0.0,0.02,0.2471034,0.0,3.803883,22.0,7.0753,20.82999,0.0
11879,12/09/2018 23:40,0.8892798,50.71877,0.17,13.56518,0.0,1.144575,0.07567827,0.0,3.5,22.0,7.070535,20.8764,0.0
11880,13/09/2018 00:00,0.3865234,21.05851,0.17,12.28592,0.0,3.620772,0.05653683,0.0,3.5,22.0,7.070748,20.8669,0.0
11881,13/09/2018 00:20,7.459171,390.291,0.1778212,11.79494,0.0,3.68015,0.05999999,0.0,3.502791,22.0,7.072913,20.8651,0.0
11882,13/09/2018 00:40,111.9336,6368.819,3.548222,9.730558,0.0,3.166122,0.1013109,533.4749,3.707053,22.0,7.116765,20.66212,0.0
11883,13/09/2018 01:00,39.84306,2227.149,4.593308,9.44922,0.0,3.193326,0.936115,4048.704,3.936749,22.0,7.150342,19.32063,0.0
11886,13/09/2018 02:00,0.2583151,14.72268,0.2458037,12.83936,0.0,1.494215,0.3452941,0.0,3.939312,22.0,7.112823,20.76644,0.0
11887,13/09/2018 02:20,0.4070241,15.48685,0.24,12.65189,0.0,0.2327056,0.1622789,0.0,3.630599,22.0,7.105871,20.86624,0.0
11888,13/09/2018 02:40,0.3511485,17.29872,0.2202017,11.22532,0.0,3.775035,0.04,0.0,3.51,22.0,7.099999,20.88952,0.0
11889,13/09/2018 03:00,0.2016623,8.4129,0.17,10.84077,0.0,1.563706,0.04950759,0.0,3.51,22.0,7.111724,20.84058,0.0
11890,13/09/2018 03:20,121.3652,4969.068,0.2713004,10.44132,0.0,0.1964348,0.2177344,815.7933,3.555992,22.0,7.107872,20.53652,0.0
11891,13/09/2018 03:40,185.961,8001.749,2.442075,8.036249,0.0,2.788899,1.864428,2714.014,4.167783,21.92436,7.121187,18.8068,0.0
11892,13/09/2018 04:00,50.98624,2224.312,0.5889826,9.712178,0.0,2.667415,2.622615,1369.271,4.481964,21.8,7.058933,19.69989,0.0
11893,13/09/2018 04:20,0.1109165,2.889163,0.0,10.51075,0.0,2.657138,1.006123,0.0,4.489999,21.8,7.041972,20.70076,0.0
11894,13/09/2018 04:40,0.0,0.0,0.00180225,10.54856,0.0,0.02,0.1957185,0.0,4.489999,21.71839,7.059999,20.66005,0.0
11895,13/09/2018 05:00,0.13039,5.843811,0.0,10.44293,0.0,0.02,0.06575925,0.0,4.489999,21.7,7.061616,20.65098,0.0
11896,13/09/2018 05:20,0.0,0.0,0.0,10.24959,0.0,0.02158817,0.09236785,0.0,4.163609,21.7,7.06139,20.66471,0.0
11897,13/09/2018 05:40,1.010717,53.41594,0.02821125,9.39385,0.0,1.214695,0.0850448,0.0,3.302792,21.73844,7.060456,20.87164,0.0
11898,13/09/2018 06:00,0.1342717,3.724633,0.09000002,7.942782,0.0,3.845492,0.05999999,0.0,3.3,21.8,7.071336,20.84304,0.0
11899,13/09/2018 06:20,29.27829,1214.893,0.1660299,7.312148,0.0,3.841078,0.05999999,0.0,3.313522,21.8,7.077367,20.84175,0.0
11900,13/09/2018 06:40,102.1615,4317.103,1.653598,6.000408,0.0,3.386577,0.3495369,1139.531,3.544215,21.76815,7.021593,19.94395,0.0
11901,13/09/2018 07:00,28.79829,1232.854,0.8730224,6.701639,0.0,3.400796,2.535352,1853.469,3.740569,21.66149,7.048394,18.86644,0.0
11902,13/09/2018 07:20,1.759137,77.54667,0.0204985,7.768215,0.0,3.520389,3.945374,577.9818,3.74,21.6,7.055636,20.36081,0.0
11903,13/09/2018 07:40,0.68675,28.95688,0.01149734,7.918205,0.0,3.528896,2.200137,139.687,3.74,21.6,7.060246,20.50771,0.0
11904,13/09/2018 08:00,0.07106,1.636821,0.00525225,7.95666,0.0,1.577829,0.7424707,0.0,3.733547,21.6,7.072078,20.79485,0.0
11905,13/09/2018 08:20,0.5080245,23.03805,0.0,7.908287,0.0,0.249013,0.3030854,0.0,3.516341,21.6,7.063483,20.82799,0.0
11906,13/09/2018 08:40,0.1292283,14.86541,0.003675,6.972473,0.0,3.651512,0.03,0.0,3.5,21.6,7.040698,20.82208,0.0
11907,13/09/2018 09:00,0.644541,92.47707,0.05071351,6.499381,0.0,3.730397,0.03731717,0.0,3.5,21.6,7.051366,20.84923,0.0
11908,13/09/2018 09:20,101.6908,19295.32,0.7801811,5.916669,0.0,3.656463,0.04718267,0.0,3.582196,21.6,7.061717,20.80527,0.0
11909,13/09/2018 09:40,147.0652,28717.59,12.57922,4.222177,0.0,2.468879,0.5164195,1748.676,4.024935,21.56891,7.128481,19.04206,0.0
11912,13/09/2018 10:40,2.323116,308.2897,0.1247661,11.74022,0.0,3.159353,2.620876,689.296,4.22,21.5,6.96,19.29967,0.01053848
11913,13/09/2018 11:00,0.151229,18.2129,0.1029999,12.1094,0.0,2.817181,1.083424,0.0,4.22,21.5545,6.960335,19.58533,0.0
11914,13/09/2018 11:20,0.0,0.0,0.018534,11.95879,0.0,0.4956923,0.8875654,0.0,4.123981,21.63709,6.960762,19.93705,0.0
11915,13/09/2018 11:40,0.2425333,33.14486,0.0,11.71969,0.0,0.9408025,0.6493852,0.0,3.577474,21.7,6.953915,20.3219,0.0
11916,13/09/2018 12:00,0.3869058,47.16548,0.00418275,10.99406,0.0,3.630891,0.032547,0.0,3.5,21.7,6.951297,20.83953,0.0
11917,13/09/2018 12:20,91.44914,14218.72,0.4443795,10.2544,0.0,3.615414,0.05532483,0.0,3.589961,21.7,6.946785,20.76415,0.0
11918,13/09/2018 12:40,135.9499,22153.81,12.86047,7.320208,0.0,2.678626,0.3795446,2153.094,3.985185,21.7,7.031952,19.03132,0.00029054
11919,13/09/2018 13:00,5.617222,907.6183,7.526564,9.112324,0.0,3.058338,1.297581,4048.704,4.151057,21.7,7.0771,18.70137,0.01156774
11920,13/09/2018 13:20,1.516652,178.5646,1.72188,12.18834,0.0,3.21223,1.849878,2715.009,4.1508,21.70799,6.974532,18.77446,0.01114725
11921,13/09/2018 13:40,1.13558,144.2429,0.0375515,14.64173,0.0,3.239268,2.566739,466.4368,4.150001,21.8,6.95422,19.34661,0.0
11922,13/09/2018 14:00,0.3788825,42.6741,0.05815734,14.70656,0.0,1.589709,1.109078,0.0,4.150001,21.8,6.950734,19.70134,0.0
11923,13/09/2018 14:20,0.1290725,14.7854,0.0,14.52939,0.0,0.03,0.8878863,0.0,3.897719,21.8,6.960097,20.02378,0.0
11924,13/09/2018 14:40,0.5126156,58.15753,0.0,14.2078,0.0,1.041472,0.2536132,0.0,3.5,21.8,6.941016,20.78448,0.0
11925,13/09/2018 15:00,0.4297825,32.63713,0.0022795,13.30853,0.0,3.700639,0.043182,0.0,3.5,21.8,6.941071,20.80481,0.0
11926,13/09/2018 15:20,93.79565,8074.377,0.156896,12.58167,0.0,3.708218,0.05394066,0.0,3.606449,21.86982,6.94531,20.63167,0.0
11927,13/09/2018 15:40,109.1586,9919.893,8.908328,9.105371,0.0,2.667624,0.4132122,2761.387,3.960175,21.9,7.130312,19.23233,0.0
11928,13/09/2018 16:00,2.470338,170.7299,4.103575,11.02366,0.0,3.113195,1.105752,3952.453,4.07,21.9,7.063261,18.49412,0.0
11929,13/09/2018 16:20,1.006681,77.33049,0.4140789,13.8057,0.0,3.321301,2.549787,1102.334,4.060944,21.9,6.992017,18.26334,0.0
11930,13/09/2018 16:40,0.0,0.0,0.03201059,14.494,0.0,2.884634,1.338521,48.97445,4.06,21.9,7.001789,20.15488,0.0
11931,13/09/2018 17:00,0.1288885,10.00393,0.04571225,14.33274,0.0,0.6063794,0.4645801,0.0,4.06,21.9763,6.986388,19.89571,0.0
11932,13/09/2018 17:20,0.507479,50.25068,0.0,13.95868,0.0,0.080883,0.1900064,0.0,3.679249,22.0,6.990399,20.50277,0.0
11933,13/09/2018 17:40,0.3870335,33.47634,0.00884025,12.83275,0.0,4.043408,0.05,0.0,3.5,22.0,6.989999,20.80319,0.0
11934,13/09/2018 18:00,0.2595475,20.09689,0.006627,12.33209,0.0,3.745677,0.05592392,0.0,3.5,22.0,7.000481,20.80852,0.0
11935,13/09/2018 18:20,141.2928,14120.39,2.866549,9.874979,0.0,2.94999,0.05999999,0.0,3.716816,22.0,7.071681,20.3763,0.0
11936,13/09/2018 18:40,260.0319,19558.24,6.895379,7.954075,0.0,2.7306,0.2511014,3367.837,4.364764,21.97062,7.150937,18.68239,0.0
11937,13/09/2018 19:00,2.517939,122.3306,5.17185,9.346006,0.0,2.836745,0.8287829,4048.704,4.611195,21.9,7.148528,18.51646,0.0
11938,13/09/2018 19:20,1.50901,74.68285,1.08707,11.94318,0.0,2.910664,1.975346,2542.823,4.610548,21.9,7.045845,18.14139,0.0
11939,13/09/2018 19:40,2.511392,104.4163,0.1285186,14.21923,0.0,2.728128,2.372117,545.7641,4.61,21.9,7.02467,19.65396,0.0
11940,13/09/2018 20:00,0.7293146,19.02034,0.1539374,14.35425,0.0,1.430599,0.7538291,4.0896,4.61,21.97755,7.016077,20.61073,0.0
11941,13/09/2018 20:20,0.4325935,10.63602,0.1414254,14.05091,0.0,0.03999125,0.3129114,4.0896,4.51835,22.0,7.019999,20.73705,0.0
11942,13/09/2018 20:40,0.0,0.0,0.08047168,13.81125,0.0,0.03,0.1120702,4.0896,3.76721,22.0,7.019999,20.83039,0.0
11943,13/09/2018 21:00,0.257876,5.617172,0.007488,13.63344,0.0,0.03047299,0.1029979,4.0896,3.5,22.0,7.020284,20.0192,0.0
11944,13/09/2018 21:20,682.4667,17031.54,1.062929,9.404967,0.0,1.873124,1.488732,3445.836,4.694458,21.87698,7.028967,18.41006,0.0
11945,13/09/2018 21:40,336.0842,6757.845,0.6212589,7.501577,0.0,1.785789,2.193171,2043.757,6.172001,21.78639,6.99632,17.89927,0.0
11946,13/09/2018 22:00,1.631335,18.51647,0.0460454,8.524359,0.0,1.916553,1.305,326.5385,6.392188,21.7,6.95121,20.13505,0.0
11947,13/09/2018 22:20,0.3713883,5.373423,0.0,9.044779,0.0,0.4929665,0.2778926,0.0,6.39,21.7,6.940472,20.66362,0.0
11948,13/09/2018 22:40,0.2577065,4.250987,0.0,9.382638,0.0,0.03473259,0.1396041,0.0,6.39,21.7,6.956442,20.54879,0.0
11949,13/09/2018 23:00,0.2580884,6.227367,0.0,9.511412,0.0,0.03509834,0.05048125,0.0,6.39,21.7,6.950471,20.68986,0.0
11950,13/09/2018 23:20,0.1288885,3.582515,0.0,9.494834,0.0,0.03,0.06425858,0.0,6.39,21.7,6.944577,20.57586,0.0
11951,13/09/2018 23:40,0.1291575,3.970644,0.0,9.391357,0.0,0.03509434,0.1202164,0.0,5.834332,21.7,6.94576,20.42184,0.0
11952,14/09/2018 00:00,0.06715,2.807327,0.0,9.264964,0.0,0.03902916,0.150189,0.0,3.702426,21.7,6.96,20.25253,0.0
11953,14/09/2018 00:20,864.3177,43754.26,1.647735,5.595488,0.0,1.651618,1.247547,4107.8,4.755996,21.64595,7.06714,19.25506,0.0
11954,14/09/2018 00:40,323.9502,14035.67,2.505215,5.562674,0.0,1.681042,1.709814,3535.22,6.470315,21.39245,7.059929,17.80393,0.0
11955,14/09/2018 01:00,1.749252,43.36442,0.3717155,7.580537,0.0,2.031309,2.238327,1256.228,6.662084,21.3,6.913358,17.36782,0.0
11956,14/09/2018 01:20,0.1289167,2.546975,0.0,8.236825,0.0,0.5085092,1.002372,0.0,6.660001,21.3,6.88,20.53653,0.0
11957,14/09/2018 01:40,0.5153408,10.02447,0.0,8.414147,0.0,0.04419791,0.6041707,0.0,6.660001,21.3,6.87453,20.63649,0.0
11958,14/09/2018 02:00,0.2577625,4.321753,0.0,8.341949,0.0,0.04573201,0.4666269,0.0,6.660001,21.3,6.86,20.67692,0.0
11959,14/09/2018 02:20,0.0,0.0,0.0,8.13023,0.0,0.04,0.2037294,0.0,6.657758,21.3,6.86,20.6286,0.0
11960,14/09/2018 02:40,0.0,0.0,0.0,7.856102,0.0,0.1810334,0.2831577,0.0,5.791636,21.3,6.86,20.38916,0.0
11961,14/09/2018 03:00,0.0,0.0,0.0,7.687461,0.0,0.1210743,0.2253449,22.54689,3.632385,21.3,6.870466,20.61743,0.0
11962,14/09/2018 03:20,407.4277,12262.03,0.0,5.136631,0.0,2.084199,2.300458,1931.779,4.081615,21.26556,6.881415,18.66917,0.0
11963,14/09/2018 03:40,105.1954,4231.745,0.0,5.032418,0.0,2.306752,3.231039,878.3717,4.692925,21.04217,6.887713,18.54977,0.0
11964,14/09/2018 04:00,0.2332767,7.861763,0.0,5.354003,0.0,1.601106,1.554906,0.0,4.739999,21.0,6.86,20.67002,0.0
11965,14/09/2018 04:20,0.5216125,15.06517,0.0,5.363603,0.0,0.1078273,1.163759,0.0,4.739999,21.0,6.873847,20.71825,0.0
11966,14/09/2018 04:40,0.1261825,3.864568,0.0,5.287509,0.0,0.1203109,0.3754483,0.0,4.739999,21.0,6.8744,20.72412,0.0
11967,14/09/2018 05:00,0.1294409,3.765601,0.0,5.198893,0.0,0.07941666,0.1419328,0.0,4.705433,21.0,6.86,20.56149,0.0
11968,14/09/2018 05:20,0.61224,17.72909,0.0,5.022249,0.0,0.1227383,0.2853898,0.0,3.512001,21.0,6.860368,20.78774,0.0
11969,14/09/2018 05:40,0.273235,7.919137,0.0,2.888116,0.0,3.790448,0.03,0.0,3.29,21.0,6.88,20.86362,0.0
11970,14/09/2018 06:00,47.55175,2142.284,0.0,2.07951,0.0,4.042382,0.04761667,0.0,3.306297,21.0,6.890315,20.85644,0.0
11971,14/09/2018 06:20,234.1397,10759.93,0.8216777,2.131807,0.0,2.887761,0.1636035,736.2993,3.812663,21.0,6.916595,20.30567,0.0
11972,14/09/2018 06:40,66.1888,3124.496,0.7095149,2.78802,0.0,2.75536,2.522485,1852.646,4.250052,20.91932,6.922775,18.49051,0.0
11973,14/09/2018 07:00,1.441701,73.002,0.0,3.642856,0.0,3.080134,4.194329,679.0282,4.260001,20.9,6.865378,19.86969,0.0
11974,14/09/2018 07:20,0.0623475,2.757291,0.001437085,3.608586,0.0,3.065738,2.559467,0.0,4.260001,20.9,6.865811,20.77457,0.0
11975,14/09/2018 07:40,0.121293,9.965539,0.0,3.613933,0.0,0.06169157,2.163043,0.0,4.260001,20.9,6.884865,20.75571,0.0
11976,14/09/2018 08:00,0.0,0.0,0.0,3.588307,0.0,0.05999999,1.235585,0.0,3.884644,20.9,6.87,20.68221,0.0
11977,14/09/2018 08:20,1.025126,118.5535,0.0,3.422678,0.0,0.9406124,0.4131371,0.0,3.500124,20.9,6.854966,20.45436,0.0
11978,14/09/2018 08:40,0.4318423,51.23154,0.0,1.81373,0.0,3.714708,0.02,0.0,3.5,20.9,6.849999,20.88785,0.0
11979,14/09/2018 09:00,118.4977,18362.3,0.0,1.177734,0.0,3.652063,0.02,0.0,3.54892,20.9,6.859614,20.85966,0.0
11980,14/09/2018 09:20,255.9491,40567.64,6.164961,1.199341,0.0,2.705247,0.1494429,939.7628,4.279423,20.9,6.938376,20.01013,0.0
11981,14/09/2018 09:40,64.30112,10374.19,6.535024,1.851035,0.0,2.580666,1.682047,3424.226,4.718601,20.9,7.020953,18.48879,1.892936e-05
11982,14/09/2018 10:00,3.656904,468.5269,2.606609,4.769374,0.0,2.869978,1.750977,2509.206,4.730483,20.9,6.850934,17.92662,0.000659548
11983,14/09/2018 10:20,1.955241,219.3877,0.2823125,7.293368,0.0,2.880136,2.522604,1203.163,4.727151,20.9,6.745051,19.39643,9.891835e-05
11984,14/09/2018 10:40,0.1808617,13.00783,0.0006765,7.951666,0.0,2.208004,1.993406,0.0,4.730001,20.9,6.733018,19.84063,0.0
11985,14/09/2018 11:00,0.3812795,40.90891,0.0,7.931416,0.0,0.07000001,1.62655,0.0,4.730001,20.92899,6.740029,19.89495,0.0
11986,14/09/2018 11:20,0.0,0.0,0.0,7.94779,0.0,0.3182094,1.47926,0.0,4.282356,21.0,6.756957,20.12024,0.0
11987,14/09/2018 11:40,0.880968,96.12086,0.0,7.76995,0.0,0.9273402,0.9474235,0.0,3.539963,21.0,6.741043,20.61754,0.0
11988,14/09/2018 12:00,107.5706,11965.87,0.0,6.497714,0.0,3.836207,0.03,0.0,3.566907,21.0,6.75,20.87743,0.0
11989,14/09/2018 12:20,155.6356,17332.52,3.714441,4.980923,0.0,3.009884,0.1782559,1141.937,4.033871,21.0,6.834243,19.60745,0.0
11990,14/09/2018 12:40,49.12577,5362.184,4.120356,5.362855,0.0,2.867307,1.216401,3994.664,4.362666,21.0,6.926351,18.83765,0.0
11991,14/09/2018 13:00,2.394665,216.3446,0.516133,8.021351,0.0,3.126934,2.310321,1446.023,4.365869,21.0,6.825056,18.68156,0.0
11992,14/09/2018 13:20,1.130191,100.5427,0.0,8.9671,0.0,3.126557,1.882415,247.5599,4.36,21.0,6.800002,19.25035,0.0
11993,14/09/2018 13:40,0.285226,22.72394,0.0,9.1,0.0,1.365754,0.8050908,0.0,4.36,21.09981,6.810926,19.87741,0.0
11994,14/09/2018 14:00,0.09403835,9.036452,0.0,8.999934,0.0,0.009521501,0.9490783,0.0,3.887921,21.1,6.804126,20.34132,0.0
11995,14/09/2018 14:20,1.012593,89.64108,0.0,8.46204,0.0,1.134118,0.04876226,0.0,3.51,21.1,6.800002,20.8249,0.0
11996,14/09/2018 14:40,0.4994032,45.80151,0.0,7.254177,0.0,3.842902,0.04342858,0.0,3.51,21.1,6.800002,20.8799,0.0
11997,14/09/2018 15:00,88.33579,8923.189,0.2254035,6.448817,0.0,3.76347,0.05573883,0.0,3.569131,21.1,6.803012,20.82136,0.0
11998,14/09/2018 15:20,163.0909,17086.3,5.0596,4.37369,0.0,2.676527,0.1831558,1546.145,3.994677,21.1588,6.904494,19.85969,0.0
11999,14/09/2018 15:40,27.71249,2871.21,4.13361,4.845439,0.0,2.908113,0.700106,4048.704,4.279137,21.2,6.986044,18.90219,0.0
12000,14/09/2018 16:00,2.515146,202.6162,0.5366477,7.907197,0.0,3.334838,2.394153,1637.068,4.28,21.2,6.894016,19.05294,0.0
12001,14/09/2018 16:20,1.74963,164.1003,0.0,8.777416,0.0,3.231372,1.695945,130.6078,4.28,21.21836,6.88,19.79568,0.0
12002,14/09/2018 16:40,0.3860275,27.81063,0.0,8.774213,0.0,1.453253,0.4457844,0.0,4.269431,21.3,6.88,20.406,0.0
12003,14/09/2018 17:00,0.305745,27.48175,0.0,8.605146,0.0,0.0910025,0.4292197,0.0,3.721166,21.3,6.88,20.6906,0.0
12004,14/09/2018 17:20,0.4536325,35.22443,0.0,7.434831,0.0,2.747499,0.05046384,0.0,3.51,21.3,6.88,20.86422,0.0
12005,14/09/2018 17:40,0.25755,19.62299,0.0,6.117759,0.0,3.897929,0.05577766,0.0,3.51,21.3,6.88,20.87556,0.0
12006,14/09/2018 18:00,105.1081,9433.178,0.262207,5.192237,0.0,3.819958,0.05999999,0.0,3.600343,21.3,6.880984,20.84488,0.0
12007,14/09/2018 18:20,162.0788,14153.55,5.197128,2.945101,0.0,2.838235,0.2056963,1950.062,4.046653,21.3,6.960698,20.28149,0.0
12008,14/09/2018 18:40,11.38322,941.3483,3.739789,3.636255,0.0,3.088261,0.6493503,4048.704,4.279948,21.3,7.024142,18.98267,0.0
12009,14/09/2018 19:00,2.97103,214.4051,0.537809,6.836965,0.0,3.221991,2.35763,1613.15,4.272902,21.3,6.952042,18.58655,0.0
12010,14/09/2018 19:20,0.321219,11.58077,0.0,7.749433,0.0,2.401687,1.269626,22.37747,4.27,21.3,6.940001,20.30009,0.0
12011,14/09/2018 19:40,0.12136,8.117203,0.0,7.735375,0.0,0.04820273,0.2883877,0.0,4.235086,21.3,6.940001,20.78859,0.0
12012,14/09/2018 20:00,0.5440791,40.4195,0.0,7.25863,0.0,0.209119,0.2281342,0.0,3.640688,21.3,6.940001,20.8423,0.0
12013,14/09/2018 20:20,0.5399057,42.35794,0.0,5.206437,0.0,3.82615,0.05068484,0.0,3.5,21.3481,6.940001,20.89396,0.0
12014,14/09/2018 20:40,0.1895498,13.68944,0.0,4.354621,0.0,3.951429,0.05999999,0.0,3.5,21.4,6.940001,20.87096,0.0
12015,14/09/2018 21:00,128.6908,11977.65,0.338253,3.292387,0.0,3.894031,0.05999999,0.0,3.635445,21.4,6.957366,20.8489,0.0
12016,14/09/2018 21:20,120.0251,11219.47,6.438924,1.817692,0.0,2.562307,0.2826539,2558.542,4.097242,21.4,7.117228,19.86928,0.0
12017,14/09/2018 21:40,2.574531,208.0284,2.581526,3.33009,0.0,3.284484,1.306279,3606.584,4.2,21.4,7.02243,18.79578,0.0
12018,14/09/2018 22:00,2.76114,206.3316,0.1967105,6.05255,0.0,3.35983,2.71062,664.0409,4.2,21.4,6.980001,18.59326,0.0
12019,14/09/2018 22:20,0.0,0.0,0.0,6.524017,0.0,2.304246,1.097221,0.0,4.2,21.4,6.980001,20.6736,0.0
12020,14/09/2018 22:40,0.0,0.0,0.0,6.436573,0.0,0.03,0.7246429,0.0,4.087237,21.4,6.980001,20.84059,0.0
12021,14/09/2018 23:00,0.507336,38.22212,0.0,5.928682,0.0,0.221711,0.1994991,0.0,3.538132,21.4,6.965414,20.87093,0.0
12022,14/09/2018 23:20,0.3866512,32.62872,0.0,3.601969,0.0,3.832165,0.04,0.0,3.5,21.4,6.965871,20.90614,0.0
12023,14/09/2018 23:40,0.4510035,36.62224,0.0,2.58628,0.0,3.880023,0.05468116,0.0,3.5,21.4,6.980001,20.87667,0.0
12024,15/09/2018 00:00,91.69189,9020.146,0.3355665,1.486409,0.0,3.878714,0.06219359,0.0,3.605162,21.4,6.985499,20.90251,0.0
12025,15/09/2018 00:20,88.71895,8872.346,6.252141,1.493579,0.0,2.590901,0.2621149,2760.85,3.928115,21.4,7.119793,19.89704,0.0
12026,15/09/2018 00:40,1.764384,144.0399,2.208616,3.061655,0.0,3.349666,1.649383,3117.932,4.010334,21.4,7.036216,18.85456,0.0
12027,15/09/2018 01:00,1.263042,104.0258,0.06877633,5.254407,0.0,3.468921,2.67033,566.7665,4.003873,21.4,7.0,19.49058,0.0
12028,15/09/2018 01:20,0.0,0.0,0.0,5.380246,0.0,2.374885,0.8758717,0.0,4.0,21.44801,7.005515,20.83684,0.0
12029,15/09/2018 01:40,0.128945,10.14878,0.0,5.282044,0.0,0.02911616,0.3275395,0.0,3.873864,21.5,7.018098,20.88589,0.0
12030,15/09/2018 02:00,0.7692531,66.64781,0.0,4.416324,0.0,1.116815,0.07746059,0.0,3.501582,21.5,7.004131,20.94938,0.0
12031,15/09/2018 02:20,0.2583008,22.33268,0.02916167,2.39046,0.0,3.934856,0.04420734,0.0,3.5,21.5,7.013116,20.92718,0.0
12032,15/09/2018 02:40,0.3873169,35.73769,0.1,1.329633,0.0,3.796975,0.05353342,0.0,3.5,21.5,7.017782,20.9088,0.0
12033,15/09/2018 03:00,75.96615,8751.388,0.4571739,0.8307831,0.0,3.417593,0.05999999,0.0,3.59786,21.5,7.032538,20.84345,0.0
12034,15/09/2018 03:20,79.81677,9228.109,4.842226,1.393367,0.0,3.288092,0.447708,3166.886,3.873046,21.45423,7.086513,19.32975,0.0
12035,15/09/2018 03:40,1.446285,134.633,1.72454,3.945277,0.0,3.42165,2.301893,2406.348,3.945709,21.4,7.047001,19.40464,0.0
12036,15/09/2018 04:00,2.457598,252.6451,0.0,5.722247,0.0,3.546894,2.61481,421.8395,3.94,21.4,7.029453,19.8063,0.0
12037,15/09/2018 04:20,0.1288885,11.67538,0.0,5.676224,0.0,2.473176,0.8097615,0.0,3.94,21.4,7.028901,20.80237,0.0
12038,15/09/2018 04:40,0.371371,32.92727,0.0,5.576747,0.0,0.03115733,0.3499519,0.0,3.779663,21.4,7.037262,20.88224,0.0
12039,15/09/2018 05:00,0.6362892,50.5388,0.0,4.424485,0.0,3.096025,0.08151792,0.0,3.5,21.4,7.018919,20.91177,0.0
12040,15/09/2018 05:20,0.2346283,18.29656,0.02772334,2.810786,0.0,3.913374,0.04001384,0.0,3.5,21.4,7.023282,20.92521,0.0
12041,15/09/2018 05:40,0.1446408,9.593947,0.1,1.723576,0.0,3.837435,0.05999999,0.0,3.5,21.4,7.019111,20.94459,0.0
12042,15/09/2018 06:00,74.48386,7681.547,1.556998,0.9682834,0.0,3.512177,0.06387959,0.0,3.59797,21.4,7.033989,20.7116,0.0
12043,15/09/2018 06:20,71.86539,7224.131,4.418056,1.69453,0.0,2.931871,1.034545,3164.846,3.868143,21.4,7.138758,19.04326,0.0
12044,15/09/2018 06:40,1.741963,147.8997,0.879377,4.205529,0.0,3.713604,3.026999,1407.617,3.917874,21.4,7.033254,19.59853,0.0
12045,15/09/2018 07:00,0.6060821,53.83721,0.0,5.028572,0.0,3.69009,2.670817,232.873,3.910001,21.4,7.029638,20.72878,0.0
12046,15/09/2018 07:20,0.0,0.0,0.0,4.942319,0.0,2.62288,1.289572,0.0,3.910001,21.4,7.029129,20.83313,0.0
12047,15/09/2018 07:40,0.0,0.0,0.0,4.910237,0.0,0.04,0.4360203,0.0,3.737629,21.4,7.039031,20.90972,0.0
12048,15/09/2018 08:00,0.8161464,68.81517,0.0,3.729542,0.0,3.143986,0.08794813,0.0,3.51,21.4,7.018922,20.96605,0.0
12049,15/09/2018 08:20,0.5383333,48.74294,0.02770666,2.463872,0.0,3.898937,0.03648625,0.0,3.51,21.4,7.023314,20.95556,0.0
12050,15/09/2018 08:40,0.3181547,29.43331,0.1307165,1.507194,0.0,3.834666,0.046578,0.0,3.51,21.4,7.019145,20.96209,0.0
12051,15/09/2018 09:00,137.9983,17761.48,3.605389,1.169665,0.0,3.019026,0.05578908,0.0,3.699427,21.4,7.041685,20.44978,0.0
12052,15/09/2018 09:20,105.1367,15024.62,5.602252,1.834784,0.0,3.06424,1.209911,3380.541,4.1197,21.2746,7.088735,18.4843,0.0
12053,15/09/2018 09:40,3.653094,457.2946,1.475162,5.077133,0.0,3.195117,2.566198,1934.192,4.186744,21.2,7.021988,19.0445,0.0
12054,15/09/2018 10:00,1.635632,238.5105,0.0039655,6.559841,0.0,3.309436,2.659778,349.2218,4.18,21.2,7.0,19.01198,0.0
12055,15/09/2018 10:20,0.1288885,17.71461,0.005892,6.577074,0.0,2.354961,1.62276,0.0,4.18,21.2,7.014015,19.97187,0.0
12056,15/09/2018 10:40,0.0,0.0,0.0,6.547537,0.0,0.04,1.211759,0.0,3.949805,21.26945,7.009089,20.46506,0.0
12057,15/09/2018 11:00,0.508234,70.93264,0.0,6.150517,0.0,0.1325416,0.325408,0.0,3.517669,21.3,6.988927,20.96147,0.0
12058,15/09/2018 11:20,0.257706,34.27215,0.027725,4.49377,0.0,3.826484,0.03132234,0.0,3.51,21.3,6.993297,20.95051,0.0
12059,15/09/2018 11:40,0.3876425,51.98885,0.1,3.652618,0.0,3.917836,0.04232725,0.0,3.51,21.3,6.989133,20.95522,0.0
12060,15/09/2018 12:00,187.8944,32534.39,7.815726,2.674054,0.0,3.030594,0.05352075,13.60356,3.808549,21.3,7.051635,20.58218,0.0
12061,15/09/2018 12:20,61.08288,10425.46,7.942376,1.783756,0.0,3.079324,0.7697798,3960.99,4.167532,21.3,7.142705,19.12874,0.0
12062,15/09/2018 12:40,2.654824,335.3647,3.503227,5.14544,0.0,3.258004,1.689671,3376.442,4.199199,21.3,7.052714,18.98588,0.0
12063,15/09/2018 13:00,2.362371,282.3904,0.3464053,8.562583,0.0,3.327332,2.504458,1013.326,4.193473,21.3,6.971518,19.07091,0.0
12064,15/09/2018 13:20,0.129058,14.69021,0.00164625,9.35789,0.0,2.438521,1.205271,25.72151,4.19,21.3,6.99148,19.66221,0.0
12065,15/09/2018 13:40,0.1295118,15.66032,0.0,9.129881,0.0,0.05419225,0.6180243,0.0,4.12223,21.38117,6.988982,20.05371,0.0
12066,15/09/2018 14:00,0.6296645,73.97573,0.0,8.81086,0.0,0.144656,0.3915333,0.0,3.571999,21.4,6.968933,20.74498,0.0
12067,15/09/2018 14:20,0.3713235,44.68279,0.0,7.307877,0.0,3.972619,0.04050059,0.0,3.51,21.4,6.973332,20.95352,0.0
12068,15/09/2018 14:40,0.4666576,36.23798,0.0,6.51298,0.0,3.889389,0.05258567,0.0,3.510066,21.4,6.977687,20.91381,0.0
12069,15/09/2018 15:00,162.6349,19428.21,5.875354,5.001765,0.0,2.949728,0.06109508,131.9109,3.7856,21.4,7.012273,20.8462,0.0
12070,15/09/2018 15:20,83.34517,11400.24,6.118791,3.578068,0.0,3.071747,0.5379599,4046.175,4.144822,21.4,7.111374,19.58167,0.0
12071,15/09/2018 15:40,2.856864,342.6589,2.109536,6.768104,0.0,3.263723,1.682649,3207.393,4.189952,21.40941,7.048127,18.81605,0.0
12072,15/09/2018 16:00,1.010086,114.8321,0.09299611,8.969144,0.0,3.322321,2.359574,471.0979,4.181666,21.5,7.010001,19.28292,0.0
12073,15/09/2018 16:20,0.1287325,11.13596,0.0,9.392547,0.0,2.3947,0.9543725,0.0,4.18,21.5,7.024747,19.77071,0.0
12074,15/09/2018 16:40,0.0,0.0,0.0,9.252473,0.0,0.04946717,0.4798284,0.0,3.90651,21.51859,7.027802,20.33136,0.0
12075,15/09/2018 17:00,0.6357775,54.33616,0.0,8.212725,0.0,2.203679,0.1211928,0.0,3.51,21.6,7.011168,20.9,0.0
12076,15/09/2018 17:20,0.3879403,37.81744,0.0,6.825665,0.0,3.921436,0.04704359,0.0,3.51,21.6,7.013367,20.94131,0.0
12077,15/09/2018 17:40,20.56128,2351.482,0.0,5.911305,0.0,3.883292,0.05966716,0.0,3.515491,21.6,7.009102,20.93221,0.0
12078,15/09/2018 18:00,145.0194,16517.7,5.095752,4.05671,0.0,3.20197,0.08806272,534.2994,3.804191,21.6,6.986008,20.71678,0.0
12079,15/09/2018 18:20,49.56149,5710.038,4.982402,3.282478,0.0,3.409561,0.6293428,4048.704,4.081223,21.6,7.128707,19.10615,0.0
12080,15/09/2018 18:40,2.287437,225.375,1.214969,6.570485,0.0,3.82827,2.210201,2264.945,4.09133,21.6,7.063128,19.61851,0.0
12081,15/09/2018 19:00,0.7081375,76.77937,0.008866349,7.93751,0.0,3.456987,2.164823,290.9681,4.089999,21.6,7.044568,20.75995,0.0
12082,15/09/2018 19:20,0.0,0.0,0.08368459,8.411039,0.0,2.471133,0.5509746,0.0,4.089999,21.6,7.040319,20.77598,0.0
12083,15/09/2018 19:40,0.505285,49.19386,0.002397,8.118208,0.0,0.04,0.1768676,0.0,3.70705,21.6,7.049147,20.9176,0.0
12084,15/09/2018 20:00,0.2579609,27.02074,0.01163034,6.494064,0.0,2.902974,0.05,0.0,3.51,21.6,7.03705,20.9558,0.0
12085,15/09/2018 20:20,0.3870475,38.59516,0.09000002,5.362035,0.0,3.957099,0.05770716,0.0,3.51,21.6,7.043579,20.98559,0.0
12086,15/09/2018 20:40,45.68142,5894.64,0.1189555,4.350573,0.0,3.974946,0.05999999,0.0,3.528455,21.6,7.039111,20.96285,0.0
12087,15/09/2018 21:00,185.3036,24162.0,6.640766,2.862061,0.0,2.835194,0.106692,939.4779,3.94007,21.6,7.05127,20.49555,0.0
12088,15/09/2018 21:20,54.98852,7161.799,6.33757,2.151112,0.0,2.942487,0.4301001,4048.704,4.29826,21.6,7.188169,19.17271,0.0
12089,15/09/2018 21:40,3.495723,411.9219,2.053098,5.248737,0.0,3.230956,1.580283,3376.111,4.304745,21.6,7.094627,18.7318,0.0
12090,15/09/2018 22:00,1.499965,145.4025,0.11648,7.56208,0.0,3.255877,2.221299,540.2795,4.3,21.6,7.059852,20.28646,0.0
12091,15/09/2018 22:20,0.2571534,22.56843,0.00301583,7.628228,0.0,2.420512,0.6601731,0.0,4.3,21.6,7.055471,20.65175,0.0
12092,15/09/2018 22:40,0.1092106,7.414227,0.0047505,7.621928,0.0,0.05116667,0.1356066,0.0,4.198379,21.6,7.049295,20.73798,0.0
12093,15/09/2018 23:00,0.5081314,44.4757,0.002886165,7.374689,0.0,0.07626468,0.08244758,0.0,3.58398,21.6,7.044988,20.90565,0.0
12094,15/09/2018 23:20,0.7587197,83.96752,0.09000002,5.086058,0.0,3.857122,0.05185434,0.0,3.51,21.6,7.05475,20.95987,0.0
12095,15/09/2018 23:40,35.01449,4225.202,0.09000002,3.912515,0.0,3.947574,0.05999999,0.0,3.529287,21.6,7.049543,20.92585,0.0
12096,16/09/2018 00:00,115.4374,14556.58,4.673413,2.114421,0.0,3.243449,0.1690177,1343.541,3.8022,21.6,7.12531,20.50244,0.0
12097,16/09/2018 00:20,19.7461,2536.99,3.474278,2.252644,0.0,3.33637,0.9470603,3899.325,3.973994,21.6,7.116311,19.0356,0.0
12098,16/09/2018 00:40,2.156106,233.8349,0.237312,5.202263,0.0,3.528691,2.922727,784.2462,3.969949,21.6,7.080092,19.674,0.0
12099,16/09/2018 01:00,1.7608,184.0774,0.0,5.516768,0.0,3.519331,1.635874,170.9799,3.970001,21.6,7.089831,20.35792,0.0
12100,16/09/2018 01:20,0.0,0.0,0.005386,5.193556,0.0,0.1943411,0.461675,0.0,3.949963,21.6,7.079335,20.37068,0.0
12101,16/09/2018 01:40,0.62931,67.16888,0.08525593,5.072097,0.0,0.06005799,0.1949367,0.0,3.577924,21.6,7.089143,20.84067,0.0
12102,16/09/2018 02:00,0.2595899,30.31489,0.2102223,3.48494,0.0,2.946554,0.04,0.0,3.51,21.6,7.077332,20.96813,0.0
12103,16/09/2018 02:20,0.3790512,43.36126,0.22,2.186718,0.0,4.005815,0.04885551,0.0,3.51,21.6,7.084081,20.9668,0.0
12104,16/09/2018 02:40,39.37711,5974.505,0.2545356,1.169285,0.0,3.91099,0.05834825,0.0,3.538218,21.6,7.079988,20.97189,0.0
12105,16/09/2018 03:00,119.8525,18022.16,6.128796,1.507219,0.0,2.857536,0.1646794,1948.869,3.820019,21.58561,7.19081,20.23055,0.0
12106,16/09/2018 03:20,9.094805,1268.165,3.183893,2.395115,0.0,3.425536,0.9327518,4020.918,3.973957,21.5,7.137952,19.58286,0.0
12107,16/09/2018 03:40,2.261591,273.6405,0.3611006,5.601995,0.0,3.524267,2.708878,952.9615,3.970184,21.5,7.080572,19.67269,0.0
12108,16/09/2018 04:00,0.99968,141.8483,0.0,6.142849,0.0,3.481781,1.482823,106.8441,3.970001,21.5,7.089887,20.37868,0.0
12109,16/09/2018 04:20,0.01629165,0.4676353,0.007596666,5.863849,0.0,0.0878462,0.5218974,0.0,3.928854,21.43822,7.090625,20.43573,0.0
12110,16/09/2018 04:40,0.5083691,63.23643,0.08872899,5.578441,0.0,1.360566,0.1728066,0.0,3.536541,21.4,7.090692,20.88874,0.0
12111,16/09/2018 05:00,0.1290017,14.53828,0.17,4.003581,0.0,3.703687,0.039372,0.0,3.51,21.4,7.074896,20.94929,0.0
12112,16/09/2018 05:20,0.5108148,57.36718,0.17,2.709175,0.0,3.995802,0.05666799,0.0,3.51,21.4,7.089204,20.93614,0.0
12113,16/09/2018 05:40,36.20668,4792.92,0.5517558,1.582105,0.0,3.791373,0.05999999,0.0,3.544185,21.4,7.083214,20.86407,0.0
12114,16/09/2018 06:00,63.64648,8666.445,3.610473,1.120298,0.0,3.314564,0.5609699,2354.948,3.72182,21.4,7.13497,19.30536,0.0
12115,16/09/2018 06:20,2.394897,281.725,1.014407,3.290643,0.0,3.657956,2.750542,1966.833,3.782706,21.4,7.100416,19.08233,0.0
12116,16/09/2018 06:40,1.64036,176.4836,0.0,4.535346,0.0,3.648122,3.290365,430.0724,3.779999,21.4,7.109038,19.92983,0.0
12117,16/09/2018 07:00,0.2575359,26.10902,0.0,4.403188,0.0,3.717107,1.472643,0.0,3.779999,21.4,7.104897,20.31385,0.0
12118,16/09/2018 07:20,0.0,0.0,0.03620334,4.197434,0.0,0.07092319,0.6583736,0.0,3.703713,21.30305,7.114246,20.67687,0.0
12119,16/09/2018 07:40,0.5076116,53.40852,0.2103861,3.393049,0.0,2.0445,0.1187512,0.0,3.51,21.3,7.098905,20.93678,0.0
12120,16/09/2018 08:00,0.387614,41.7494,0.239566,2.220816,0.0,3.959152,0.03217467,0.0,3.51,21.3,7.084892,20.96387,0.0
12121,16/09/2018 08:20,0.2578615,27.40275,0.2378564,1.239878,0.0,3.930604,0.04170975,0.0,3.51,21.3,7.099131,20.95679,0.0
12122,16/09/2018 08:40,68.14646,9305.462,1.299906,0.9227675,0.0,3.66951,0.05,0.0,3.58083,21.3,7.080127,20.72219,0.0
12123,16/09/2018 09:00,98.24675,13927.04,4.869959,1.195692,0.0,3.071122,0.7794808,2758.302,3.874217,21.27274,7.120711,19.06562,0.0
12124,16/09/2018 09:20,1.137583,140.4904,1.713386,4.048391,0.0,3.372364,2.373168,2166.763,3.970001,21.2,7.093518,18.67782,0.0
12125,16/09/2018 09:40,1.757993,232.9014,0.0,5.828071,0.0,3.463105,2.959812,333.8655,3.970001,21.2,7.059021,19.78064,0.0
12126,16/09/2018 10:00,0.0,0.0,0.0,5.619535,0.0,3.495354,1.386851,0.0,3.970001,21.2,7.054895,20.58406,0.0
12127,16/09/2018 10:20,0.0,0.0,0.0559746,5.44177,0.0,0.07000001,1.103949,0.0,3.82826,21.2,7.064712,20.67943,0.0
12128,16/09/2018 10:40,1.00248,167.449,0.3350394,4.784085,0.0,2.012416,0.1578339,0.0,3.51,21.2,7.050371,20.92824,0.0
12129,16/09/2018 11:00,0.2082782,37.13049,0.3563296,3.614856,0.0,3.901348,0.03,0.0,3.51,21.2,7.050002,20.96504,0.0
12130,16/09/2018 11:20,0.1782167,30.10515,0.3,2.761524,0.0,3.802866,0.04531367,0.0,3.51,21.2,7.050534,20.9462,0.0
12131,16/09/2018 11:40,205.4506,47137.75,6.504602,2.051027,0.0,3.186082,0.05999999,0.0,3.769614,21.2,7.139617,20.90508,0.0
12132,16/09/2018 12:00,113.3479,23197.81,12.05193,1.512334,0.0,2.775668,0.4986017,2963.127,4.272775,21.16625,7.230773,19.37804,0.0
12133,16/09/2018 12:20,1.888129,308.601,7.370607,3.886414,0.0,3.03052,1.528308,3687.432,4.390766,21.1,7.154929,18.4548,0.004607456
12134,16/09/2018 12:40,2.305789,320.7711,2.577156,7.428468,0.0,3.154948,1.765545,2854.045,4.39,21.1,7.040169,18.91081,0.008611036
12135,16/09/2018 13:00,1.717793,240.2618,0.244902,10.27969,0.0,3.160621,2.524054,1154.174,4.39,21.16092,6.977498,19.30703,0.000959533
12136,16/09/2018 13:20,0.1287325,15.74064,0.01272615,10.93179,0.0,2.417428,1.635156,42.33932,4.39,21.2,6.975183,19.79364,5.12836e-06
12137,16/09/2018 13:40,0.3742265,46.98647,0.009785085,10.92357,0.0,0.1333089,1.073596,0.0,4.38186,21.2,6.989721,19.93174,0.0
12138,16/09/2018 14:00,0.0,0.0,0.00209625,10.91419,0.0,0.1114853,0.6835338,0.0,3.834852,21.24656,6.975186,20.50116,0.0
12139,16/09/2018 14:20,0.7582417,95.44874,0.0,10.41597,0.0,1.094734,0.09328111,0.0,3.51,21.3,6.982069,20.89832,0.0
12140,16/09/2018 14:40,135.3059,21747.28,4.424543,7.630827,0.0,3.104555,0.04425842,0.0,3.692292,21.3,6.976575,20.87234,0.0
12141,16/09/2018 15:00,108.9723,18002.73,7.363595,5.907999,0.0,2.748644,0.409068,3161.668,4.100142,21.3,7.088027,19.59346,0.0
12142,16/09/2018 15:20,3.465611,432.0886,3.327612,8.083402,0.0,3.222144,1.291531,3752.581,4.188883,21.3,7.058341,19.28982,0.0
12143,16/09/2018 15:40,2.829725,386.6136,0.2149152,10.64631,0.0,3.336432,2.381395,1294.931,4.183845,21.3,7.009485,20.04241,0.0
12144,16/09/2018 16:00,0.640335,70.64304,0.0,11.1443,0.0,3.334852,1.504848,17.49535,4.18,21.3,6.995835,20.29112,0.0
12145,16/09/2018 16:20,0.0,0.0,0.01070973,11.12553,0.0,0.1601605,0.8254384,0.0,4.122384,21.38182,7.009477,20.39091,0.0
12146,16/09/2018 16:40,0.6384667,78.08009,0.009037836,11.03287,0.0,0.07000001,0.2830634,0.0,3.590962,21.4,7.009803,20.66725,0.0
12147,16/09/2018 17:00,0.3869339,45.29347,0.07393101,9.989493,0.0,2.755204,0.04246592,0.0,3.51,21.4,6.995585,20.88609,0.0
12148,16/09/2018 17:20,0.386948,44.50686,0.1,8.858946,0.0,3.766802,0.055557,0.0,3.51,21.4,7.004483,20.88255,0.0
12149,16/09/2018 17:40,188.3574,28556.77,4.591498,7.11172,0.0,3.224988,0.05999999,0.0,3.774718,21.4,7.018399,20.85913,0.0
12150,16/09/2018 18:00,78.36112,11630.09,8.055706,5.277757,0.0,2.784245,0.2995547,3570.865,4.215133,21.4,7.140662,19.73352,0.0
12151,16/09/2018 18:20,3.125295,373.4373,3.561467,7.387967,0.0,3.234381,1.081328,4048.704,4.259645,21.4,7.097359,18.87856,0.0
12152,16/09/2018 18:40,2.045779,238.5094,0.38367,10.03906,0.0,3.293273,2.366587,1525.417,4.255127,21.43963,7.031462,19.55617,0.0
12153,16/09/2018 19:00,0.8546783,91.2534,0.0,10.69192,0.0,3.292759,1.743812,149.2147,4.25,21.5,7.019999,20.17122,0.0
12154,16/09/2018 19:20,0.1287325,11.97632,0.0402941,10.9416,0.0,0.179153,0.4376607,0.0,4.239766,21.5,7.036498,20.85237,0.0
12155,16/09/2018 19:40,0.0,0.0,0.06225057,10.90131,0.0,0.0746796,0.2842072,0.0,3.737244,21.5,7.029211,20.90872,0.0
12156,16/09/2018 20:00,0.5090148,53.56238,0.07872634,9.763261,0.0,2.862176,0.05755699,0.0,3.51,21.5,7.025691,20.93003,0.0
12157,16/09/2018 20:20,0.0,0.0,0.1006675,8.727929,0.0,3.887701,0.05288642,0.0,3.51,21.5,7.034505,20.91197,0.0
12158,16/09/2018 20:40,215.4515,26321.99,3.732155,6.842282,0.0,3.377483,0.05999999,0.0,3.882442,21.5,7.043699,20.77169,0.0
12159,16/09/2018 21:00,86.88817,9707.033,7.031913,5.120443,0.0,2.85716,0.3972853,3772.432,4.289789,21.5,7.127977,19.3008,0.0
12160,16/09/2018 21:20,2.267261,207.7211,2.710024,7.529623,0.0,3.188492,1.306558,3782.381,4.34892,21.5,7.087033,18.51197,0.0
12161,16/09/2018 21:40,0.7612135,76.88509,0.08551199,9.790564,0.0,3.244057,2.526704,1072.007,4.33991,21.5,7.038808,19.35819,0.0
12162,16/09/2018 22:00,0.6289325,64.08823,0.0,10.03205,0.0,3.256604,1.286472,14.86402,4.339999,21.5,7.035693,20.23598,0.0
12163,16/09/2018 22:20,0.0,0.0,0.1259299,10.2583,0.0,0.1925543,0.3652245,0.0,4.339999,21.5,7.044867,20.75242,0.0
12164,16/09/2018 22:40,0.2125566,22.81643,0.1127641,9.99265,0.0,0.08000001,0.15321,0.0,4.112818,21.5,7.030997,20.81472,0.0
12165,16/09/2018 23:00,0.8894473,96.56126,0.04137375,9.871294,0.0,0.08000001,0.0785057,0.0,3.531593,21.5,7.03,20.91697,0.0
12166,16/09/2018 23:20,3.776914,310.0192,0.1030218,7.705641,0.0,3.792517,0.05999999,0.0,3.511522,21.5,7.030635,20.88726,0.0
12167,16/09/2018 23:40,133.3913,17973.03,3.777868,5.621344,0.0,3.251067,0.07249024,330.7921,3.753661,21.5,7.098268,20.5564,0.0
12168,17/09/2018 00:00,44.31896,5931.19,5.618939,4.441873,0.0,3.048503,0.5087002,4048.704,3.985702,21.5,7.149226,19.37832,0.0
12169,17/09/2018 00:20,1.715286,182.8801,0.9698413,7.252659,0.0,3.504543,2.203811,2190.613,4.00312,21.5,7.072968,20.11519,0.0
12170,17/09/2018 00:40,2.514975,252.7363,0.0,8.434195,0.0,3.512555,2.234271,438.7928,4.0,21.5,7.070401,20.73507,0.0
12171,17/09/2018 01:00,0.0,0.0,0.0,8.197807,0.0,1.216342,0.7759723,0.0,3.99874,21.5,7.068049,20.76553,0.0
12172,17/09/2018 01:20,0.5091317,53.86449,0.1164998,8.0366,0.0,0.089882,0.2798861,0.0,3.679858,21.5,7.069894,20.85399,0.0
12173,17/09/2018 01:40,0.2881359,25.34647,0.2057769,7.243824,0.0,1.917885,0.032602,0.0,3.51,21.5,7.062135,20.93799,0.0
12174,17/09/2018 02:00,0.4778194,43.38893,0.200535,5.98398,0.0,3.887329,0.054104,0.0,3.51,21.5,7.064076,20.9198,0.0
12175,17/09/2018 02:20,10.90499,1384.469,0.18,5.010644,0.0,3.8879,0.05999999,0.0,3.513927,21.5,7.070367,20.8926,0.0
12176,17/09/2018 02:40,70.38634,8984.137,1.446521,3.63196,0.0,3.750134,0.1500207,735.484,3.657109,21.5,7.079456,19.99622,0.0
12177,17/09/2018 03:00,24.67273,3151.549,2.566087,3.535018,0.0,3.56425,1.770945,3245.795,3.793886,21.5,7.104308,18.96398,0.0
12178,17/09/2018 03:20,1.768018,217.8208,0.1602201,5.851602,0.0,3.660429,3.153261,770.2244,3.791373,21.5,7.076211,19.2933,0.0
12179,17/09/2018 03:40,1.889344,198.1326,0.0,5.823811,0.0,3.707587,2.009661,202.8584,3.79,21.5,7.090283,20.50673,0.0
12180,17/09/2018 04:00,0.1211869,11.92258,0.0,5.707769,0.0,1.116066,0.5234227,0.0,3.787362,21.5,7.089999,20.73693,0.0
12181,17/09/2018 04:20,0.7503976,83.27074,0.15729,5.282864,0.0,0.9423195,0.2749324,0.0,3.548013,21.5,7.085667,20.8522,0.0
12182,17/09/2018 04:40,0.3864384,36.15075,0.2724567,4.059903,0.0,4.003842,0.03065975,0.0,3.51,21.5,7.070569,20.91719,0.0
12183,17/09/2018 05:00,0.541294,48.8834,0.23,3.397037,0.0,3.962343,0.04122,0.0,3.51,21.5,7.070001,20.93131,0.0
12184,17/09/2018 05:20,21.03798,2252.29,0.4916836,2.497045,0.0,3.801499,0.05999999,0.0,3.520988,21.5,7.080537,20.92589,0.0
12185,17/09/2018 05:40,63.7971,7110.38,2.078804,1.440301,0.0,3.441991,0.3084774,1140.899,3.655165,21.5,7.078293,19.50724,0.0
12186,17/09/2018 06:00,10.33788,1138.311,1.435347,2.423137,0.0,3.506145,2.358804,2644.806,3.768101,21.5,7.099,19.33775,0.0
12187,17/09/2018 06:20,0.1254133,12.18018,0.04082917,3.893084,0.0,3.703426,3.923856,575.5546,3.77,21.5,7.118099,18.94691,0.0
12188,17/09/2018 06:40,0.6286556,55.55875,0.04592501,3.897639,0.0,3.699851,2.157142,168.4413,3.77,21.5,7.111285,19.70308,0.0
12189,17/09/2018 07:00,0.0,0.0,0.02907333,3.820998,0.0,1.123732,1.081808,0.0,3.755201,21.47558,7.099999,20.61248,0.0
12190,17/09/2018 07:20,0.5542415,48.63665,0.30863,3.552772,0.0,0.8790221,0.3307436,0.0,3.523584,21.4,7.101026,20.86418,0.0
12191,17/09/2018 07:40,0.205516,20.61134,0.4363035,2.563763,0.0,3.921228,0.03,0.0,3.51,21.4,7.101862,20.92316,0.0
12192,17/09/2018 08:00,0.3882659,36.96084,0.3812726,1.863187,0.0,3.897827,0.03,0.0,3.51,21.4,7.114001,20.9721,0.0
12193,17/09/2018 08:20,114.4421,16742.72,2.009364,1.22797,0.0,3.58451,0.05102692,0.0,3.594423,21.4,7.126562,20.89031,0.0
12194,17/09/2018 08:40,180.9642,37197.96,8.990595,1.091963,0.0,2.550355,0.3495054,1748.106,4.124033,21.34099,7.188547,19.07559,0.0
12195,17/09/2018 09:00,20.10793,4585.485,6.752696,2.451887,0.0,2.917304,1.535512,3727.401,4.381158,21.20976,7.188812,18.51031,0.000692616
12196,17/09/2018 09:20,3.887018,814.4387,1.62639,5.992906,0.0,3.132527,2.0629,2362.171,4.379807,21.2,7.066753,18.28514,0.001166149
12197,17/09/2018 09:40,2.019473,398.1227,0.0,7.979978,0.0,3.164241,2.418086,399.3847,4.38,21.2,7.025049,19.63903,4.687926e-05
12198,17/09/2018 10:00,0.0,0.0,0.0864075,8.019526,0.0,1.048483,1.203773,0.0,4.379853,21.21083,7.043733,20.74327,0.0
12199,17/09/2018 10:20,0.0,0.0,0.4306234,8.029278,0.0,0.08000001,0.7382099,0.0,4.12987,21.3,7.046889,20.1969,0.0
12200,17/09/2018 10:40,0.50795,98.3511,0.4197646,7.481505,0.0,1.73508,0.3459005,0.0,3.532216,21.3,7.022038,20.39065,0.0
12201,17/09/2018 11:00,0.3869202,57.98241,0.4431887,6.532004,0.0,3.915319,0.03669817,0.0,3.51,21.3,7.010001,20.90195,0.0
12202,17/09/2018 11:20,260.0558,38627.12,2.037482,5.710989,0.0,3.482093,0.05796366,0.0,3.724104,21.3,7.031268,20.87965,0.0
12203,17/09/2018 11:40,325.1144,48226.96,10.80901,4.46163,0.0,2.247017,0.2708397,1951.676,4.780768,21.3,7.175498,20.07608,0.0
12204,17/09/2018 12:00,14.63374,2211.222,8.83658,4.969523,0.0,2.439429,1.369408,3714.443,5.190001,21.3,7.165947,18.05813,0.004876527
12205,17/09/2018 12:20,3.646468,443.1469,4.032964,7.501742,0.01625483,2.621552,1.747687,2934.889,5.190183,21.3,7.035988,17.55805,0.02322572
12206,17/09/2018 12:40,2.759603,344.816,0.9255201,9.729025,0.0030165,2.640971,1.902089,2281.421,5.190001,21.30056,6.94598,17.29316,0.02290292
12207,17/09/2018 13:00,2.755687,316.9011,0.08141091,11.32426,0.0,2.65343,2.41037,456.0407,5.187685,21.4,6.923429,17.71663,0.003619557
12208,17/09/2018 13:20,0.388804,43.44647,0.1719464,11.82547,0.0,0.2924114,1.431113,0.0,5.18,21.44121,6.930301,19.33946,0.0
12209,17/09/2018 13:40,0.0,0.0,0.07369934,11.85361,0.0,0.09000002,1.157126,0.0,5.18,21.58788,6.929999,19.82356,0.0
12210,17/09/2018 14:00,0.0,0.0,0.0,11.95972,0.0,0.09137667,1.262202,0.0,4.578471,21.64621,6.929999,19.9468,0.0
12211,17/09/2018 14:20,205.6887,31295.71,2.147392,10.89149,0.0,0.5039265,0.5455385,0.0,3.955095,21.51505,6.947362,20.25866,0.0
12212,17/09/2018 14:40,285.4537,44177.29,12.67968,6.43994,0.0,2.489225,0.1404797,1950.624,4.729889,21.5,7.081251,19.67332,0.0
12213,17/09/2018 15:00,12.19835,1863.027,9.796141,6.992047,0.0,2.601776,0.7284154,4048.704,5.099588,21.5,7.133148,18.66704,0.0
12214,17/09/2018 15:20,1.890605,246.0216,4.804295,9.574926,0.0045755,2.697441,1.612304,3636.33,5.095303,21.5,7.030399,18.39496,0.007362063
12215,17/09/2018 15:40,3.473226,475.0518,1.345349,11.73349,0.085277,2.723243,1.863105,2780.147,5.091444,21.55854,6.955738,17.57677,0.02924987
12216,17/09/2018 16:00,2.347342,322.606,0.06067684,13.58769,0.039441,2.723376,2.508565,1290.888,5.089999,21.6,6.919999,17.98285,0.008236605
12217,17/09/2018 16:20,0.4669291,48.61924,0.1128079,14.22834,0.0,2.239811,1.717471,18.61341,5.089999,21.6,6.919999,18.93511,1.63969e-05
12218,17/09/2018 16:40,0.1293559,16.42478,0.009009165,14.21028,0.0,0.09157652,1.400815,0.0,5.089999,21.6,6.92013,19.60642,0.0
12219,17/09/2018 17:00,0.0,0.0,0.0,14.28057,0.0,0.08000001,1.010302,0.0,5.080965,21.6,6.919999,19.99015,0.0
12220,17/09/2018 17:20,0.0,0.0,0.0,13.9051,0.0,0.08000001,0.7901963,0.0,4.435739,21.6,6.919999,20.39669,0.0
12221,17/09/2018 17:40,9.192177,1119.878,0.0,13.71291,0.0,0.08000001,0.1907837,0.0,3.623226,21.6,6.920148,20.72549,0.0
12222,17/09/2018 18:00,218.8219,29201.98,8.27268,9.800947,0.0,1.607804,0.0659034,330.6615,3.899108,21.6,6.978938,20.59776,0.0
12223,17/09/2018 18:20,69.59306,8935.779,9.696959,7.819438,0.0,3.04371,0.4104125,4044.614,4.313622,21.6,7.087533,19.12336,0.000403839
12224,17/09/2018 18:40,2.025441,235.2424,4.920938,10.01192,0.0,3.196733,1.30569,4044.614,4.339868,21.68178,7.035291,18.58435,0.01248341
12225,17/09/2018 19:00,2.386212,257.5375,1.302687,12.50299,0.0101556,3.243157,1.976392,2790.511,4.339236,21.7,6.96644,18.26815,0.01088558
12226,17/09/2018 19:20,1.759547,175.9828,0.2734334,14.50887,0.0,3.246933,2.334495,526.6091,4.33014,21.7327,6.950694,18.29714,0.000451367
12227,17/09/2018 19:40,0.0,0.0,0.06223475,14.51222,0.0,1.943997,0.5964544,0.0,4.330001,21.8,6.954524,20.57108,0.0
12228,17/09/2018 20:00,0.12124,9.818884,0.0,14.38762,0.0,0.08162851,0.202457,0.0,4.109981,21.8,6.96,20.84863,0.0
12229,17/09/2018 20:20,0.5080611,41.25695,0.0,13.68419,0.0,0.7627685,0.1547786,0.0,3.544391,21.8,6.95658,20.82386,0.0
12230,17/09/2018 20:40,48.99647,5173.028,0.0,11.96273,0.0,4.022472,0.05999999,0.0,3.518337,21.8,6.948418,20.82569,0.0
12231,17/09/2018 21:00,171.5494,18168.52,6.64641,9.212937,0.0,3.136267,0.09904782,736.6723,3.934075,21.8,6.986846,20.32093,0.0
12232,17/09/2018 21:20,35.72456,3503.885,7.151647,8.420783,0.0,3.158188,0.4621511,4048.704,4.205772,21.8,7.084779,18.72169,0.0
12233,17/09/2018 21:40,2.377561,220.3597,2.463767,10.84125,0.002259165,3.355695,1.449094,3760.977,4.21804,21.8,7.021796,18.3494,0.0
12234,17/09/2018 22:00,3.286478,287.3815,0.2788647,13.1279,0.0,3.366735,2.555208,1186.973,4.21,21.8,6.980001,19.80908,0.0
12235,17/09/2018 22:20,0.2577483,17.76369,0.1916858,13.71082,0.0,2.718366,1.22712,6.203105,4.21,21.8,6.996638,20.73214,0.0
12236,17/09/2018 22:40,0.0,0.0,0.1057247,13.8228,0.0,0.08043201,0.5660526,0.0,4.201837,21.8,6.984424,20.76426,0.0
12237,17/09/2018 23:00,0.0,0.0,0.03291834,13.71409,0.0,0.08000001,0.1561638,0.0,3.745347,21.8,6.989999,20.48203,0.0
12238,17/09/2018 23:20,1.024426,69.75064,0.0,12.5597,0.0,2.444534,0.07578357,0.0,3.5,21.8,6.989999,20.55006,0.0
12239,17/09/2018 23:40,52.73417,4128.068,0.0,10.79668,0.0,3.919427,0.05999999,0.0,3.532486,21.8,6.989999,20.79974,0.0
12240,18/09/2018 00:00,119.0149,9390.473,4.086975,8.411711,0.0,3.218545,0.1622796,1343.48,3.859348,21.8,7.067883,20.03672,0.0
12241,18/09/2018 00:20,21.71665,1741.557,4.379655,8.052687,0.0,3.259048,0.7208673,4048.704,4.038827,21.8,7.094383,18.91859,0.0
12242,18/09/2018 00:40,1.751228,120.9341,0.2725726,10.68126,0.0,3.507804,2.624482,1308.279,4.04,21.8,7.021302,18.93317,0.0
12243,18/09/2018 01:00,1.50997,109.8677,0.07418141,11.23386,0.0,3.539244,1.714297,262.3051,4.04,21.8,7.019999,20.48619,0.0
12244,18/09/2018 01:20,0.0,0.0,0.1219924,11.17137,0.0,0.3801777,0.2626742,0.0,4.020578,21.8,7.019999,20.62764,0.0
12245,18/09/2018 01:40,0.6067275,44.81449,0.06099834,11.18398,0.0,0.07836651,0.1923114,0.0,3.60843,21.8,7.020597,20.83548,0.0
12246,18/09/2018 02:00,0.2813073,20.00089,0.06007126,10.07809,0.0,2.701687,0.05,0.0,3.5,21.8,7.019999,20.83822,0.0
12247,18/09/2018 02:20,0.5081059,37.38536,0.007572,8.778196,0.0,3.925608,0.05935866,0.0,3.5,21.8,7.021171,20.84474,0.0
12248,18/09/2018 02:40,43.01448,3747.254,0.09342493,7.863658,0.0,3.767781,0.06140717,0.0,3.533291,21.8,7.03382,20.79886,0.0
12249,18/09/2018 03:00,95.12044,8220.632,3.787992,6.03649,0.0,3.088812,0.3590304,1746.638,3.775617,21.8,7.099574,19.7877,0.0
12250,18/09/2018 03:20,17.73335,1520.581,2.729981,6.863942,0.0,3.372733,1.61969,3258.983,3.939883,21.75993,7.075961,18.99505,0.0
12251,18/09/2018 03:40,0.9190259,62.53639,0.0,8.92872,0.0,3.554796,2.962179,613.7048,3.937692,21.7,7.038164,20.47512,0.0
12252,18/09/2018 04:00,0.8757185,76.61245,0.1563141,8.971757,0.0,3.603697,1.560081,201.3457,3.93,21.7,7.050002,20.51039,0.0
12253,18/09/2018 04:20,0.0,0.0,0.1773938,8.951245,0.0,0.4275681,0.5645671,0.0,3.890349,21.7,7.046968,20.61804,0.0
12254,18/09/2018 04:40,0.3796075,27.27169,0.1,8.591212,0.0,1.557873,0.2634671,0.0,3.529433,21.7,7.03,20.83715,0.0
12255,18/09/2018 05:00,0.444182,26.96906,0.1,7.524623,0.0,3.891749,0.03504834,0.0,3.5,21.7,7.03,20.82144,0.0
12256,18/09/2018 05:20,0.4591557,25.99168,0.1,6.710691,0.0,3.925914,0.05538191,0.0,3.5,21.7,7.033033,20.82686,0.0
