,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
12257,18/09/2018 05:40,53.38144,3716.984,0.876541,5.813795,0.0,3.82873,0.05999999,0.0,3.553531,21.7,7.032742,20.77063,0.0
12258,18/09/2018 06:00,90.0759,6672.438,3.635932,4.476207,0.0,3.195023,0.7042522,2356.622,3.811433,21.7,7.087546,19.14274,0.0
12259,18/09/2018 06:20,1.73638,111.594,1.321616,6.134928,0.0,3.457244,2.49489,2086.966,3.917788,21.63952,7.058782,18.90993,0.0
12260,18/09/2018 06:40,0.9401555,51.67249,0.0,7.324935,0.0,3.537776,3.167653,434.1795,3.910001,21.6,7.050002,20.12931,0.0
12261,18/09/2018 07:00,0.659285,40.93406,0.1594958,7.284457,0.0,3.520179,1.162621,20.80093,3.910001,21.6,7.050002,20.54457,0.0
12262,18/09/2018 07:20,0.054485,2.564883,0.1821021,7.259113,0.0,0.4177718,0.3188905,0.0,3.827559,21.6,7.054545,20.75426,0.0
12285,18/09/2018 15:00,0.0,0.0,0.2533297,15.21874,0.0,0.08000001,0.842545,0.0,4.442872,21.5,6.910001,19.74936,0.0
12286,18/09/2018 15:20,0.0,0.0,0.4694467,15.00786,0.0,0.08000001,0.5050186,0.0,3.714788,21.56027,6.906068,20.48696,0.0
12287,18/09/2018 15:40,63.63655,7373.357,0.09637243,14.07134,0.0,1.906345,0.05213134,0.0,3.556165,21.54156,6.8989,20.8407,0.0
12288,18/09/2018 16:00,117.3071,13503.61,5.69245,11.11339,0.0,3.341666,0.2149368,1747.056,3.884335,21.5,6.981019,20.19216,0.0
12289,18/09/2018 16:20,13.04658,1465.48,4.017392,11.30215,0.0,3.34361,0.8191603,4044.614,4.049975,21.5,7.006486,18.47477,0.002678642
12290,18/09/2018 16:40,2.371267,235.8096,0.7648979,13.81872,0.0,3.463707,2.229499,2292.338,4.05,21.59484,6.958781,19.06317,0.001287701
12294,18/09/2018 18:00,0.6807893,60.85933,0.4015236,14.31038,0.0,3.098313,0.06143308,0.0,3.51,21.6,6.949998,20.80508,0.0
12295,18/09/2018 18:20,0.2796955,22.20316,0.7869168,13.36187,0.0,3.74485,0.06513559,0.0,3.51,21.6,6.950515,20.82414,0.0
12296,18/09/2018 18:40,103.4528,10465.08,0.8192366,12.03045,0.0,3.497138,0.07000001,0.0,3.605087,21.69232,6.984672,20.79256,0.0
12297,18/09/2018 19:00,136.8023,13741.28,7.646497,9.474386,0.0,2.587509,0.2952937,2356.962,4.032328,21.7,7.093287,19.31987,0.000276582
12298,18/09/2018 19:20,3.710039,337.9201,4.214863,11.0836,0.0,3.263756,1.083399,4048.704,4.18,21.7,7.03987,18.44003,0.006556314
12299,18/09/2018 19:40,2.635962,230.836,0.7919579,13.59814,0.00375275,3.37628,2.088606,2379.459,4.180847,21.74482,6.964059,18.62991,0.003180092
12300,18/09/2018 20:00,1.258994,110.6814,0.0,14.83521,0.0,3.392514,2.394406,596.6228,4.179657,21.8,6.959406,20.18852,7.042351e-05
12301,18/09/2018 20:20,0.0,0.0,0.0,14.8173,0.0,2.667866,0.805064,0.0,4.178152,21.8,6.959271,20.76905,0.0
12302,18/09/2018 20:40,0.0,0.0,0.0,14.83788,0.0,0.08000001,0.2490175,0.0,3.882349,21.8,6.959606,20.81225,0.0
12303,18/09/2018 21:00,0.37875,24.78607,0.2434924,14.64938,0.0,1.119303,0.07009407,0.0,3.510508,21.8,6.96,20.84854,0.0
12304,18/09/2018 21:20,0.1289875,7.861437,0.4886306,13.36221,0.0,3.888426,0.05398192,0.0,3.51,21.8,6.960313,20.85825,0.0
12305,18/09/2018 21:40,127.3493,10871.52,2.59725,11.78881,0.0,3.651946,0.05999999,0.0,3.647345,21.8,6.975379,20.68664,0.0
12306,18/09/2018 22:00,106.7861,9586.607,7.560557,9.155055,0.0,3.155126,0.2192003,2760.206,4.062397,21.8,7.071733,19.52137,0.0
12307,18/09/2018 22:20,1.754572,136.2053,3.096837,11.00588,0.0,3.338449,0.9293392,4048.704,4.160016,21.8,7.034132,18.91356,0.0
12308,18/09/2018 22:40,2.638674,217.6317,0.2849014,13.14767,0.0,3.376456,2.361562,1691.962,4.159662,21.8,6.999465,19.268,0.0
12309,18/09/2018 23:00,0.8790725,71.2661,0.0,13.93671,0.0,3.383942,1.751011,242.462,4.160001,21.8,6.985769,20.73671,0.0
12310,18/09/2018 23:20,0.0,0.0,0.0002955,13.72045,0.0,0.2953565,0.4738107,0.0,4.136122,21.8,6.980755,20.74726,0.0
12311,18/09/2018 23:40,0.2503875,19.43664,0.05873719,13.72846,0.0,0.07842818,0.2113409,0.0,3.663717,21.8,6.981288,20.86297,0.0
12312,19/09/2018 00:00,0.387005,36.12709,0.5171334,12.87125,0.0,2.829314,0.05152467,0.0,3.51,21.8,6.980001,20.87162,0.0
12313,19/09/2018 00:20,0.257465,18.62867,0.4619536,11.91818,0.0,4.021644,0.05999999,0.0,3.51,21.8,6.981384,20.90166,0.0
12314,19/09/2018 00:40,84.05873,7113.05,1.441464,10.4752,0.0,3.527065,0.06554051,0.0,3.616862,21.8,6.959276,20.85734,0.0
12315,19/09/2018 01:00,70.37528,5199.577,4.124257,8.893762,0.0,3.363653,0.4542133,3368.298,3.886697,21.8,7.009295,19.60889,0.0
12316,19/09/2018 01:20,1.880589,104.2862,1.003874,10.81232,0.0,3.551205,2.143848,2572.208,3.93347,21.8,7.021317,19.16101,0.0
12317,19/09/2018 01:40,2.270257,103.8125,0.0,12.09215,0.0,3.568744,2.673018,443.0948,3.93,21.8,7.020215,20.42949,0.0
12318,19/09/2018 02:00,0.0,0.0,0.0,11.92498,0.0,3.361521,1.046644,0.0,3.93,21.8,7.005903,20.59662,0.0
12319,19/09/2018 02:20,0.0,0.0,0.00585525,11.83406,0.0,0.2240679,0.3540632,0.0,3.771912,21.8,7.019407,20.6206,0.0
12320,19/09/2018 02:40,0.75082,40.0472,0.08767418,11.29788,0.0,1.865453,0.08304359,0.0,3.51,21.73655,7.011807,20.78147,0.0
12321,19/09/2018 03:00,0.1329828,6.816708,0.2709623,10.36948,0.0,3.995382,0.0440315,0.0,3.51,21.8,7.0,20.89892,0.0
12322,19/09/2018 03:20,0.5376675,28.80749,0.219563,9.735262,0.0,3.943121,0.05542141,0.0,3.51,21.8,7.018945,20.89066,0.0
12323,19/09/2018 03:40,187.1552,13371.84,1.640222,8.519166,0.0,3.385412,0.05999999,0.0,3.847834,21.76011,7.039114,20.23316,0.0
12324,19/09/2018 04:00,39.83947,2908.277,3.007527,7.659847,0.0,3.078664,1.107834,3708.171,4.116251,21.7,7.057456,18.72064,0.0
12325,19/09/2018 04:20,0.25045,14.7032,0.2463106,9.810224,0.0,3.363352,2.976718,1311.048,4.131662,21.7,7.016326,18.49852,0.0
12326,19/09/2018 04:40,0.8791881,54.9486,0.0,10.45382,0.0,3.40256,2.563241,311.5535,4.13,21.7,7.022439,20.23641,0.0
12327,19/09/2018 05:00,0.130503,7.588722,0.0,10.33305,0.0,2.274395,1.026857,0.0,4.13,21.7,7.010001,20.36834,0.0
12328,19/09/2018 05:20,0.0,0.0,0.004844166,10.24811,0.0,0.1446905,0.5217646,0.0,3.877155,21.7,7.011529,20.60839,0.0
12329,19/09/2018 05:40,0.7669899,41.37259,0.1541499,9.679571,0.0,1.854139,0.0791641,0.0,3.510593,21.7,7.009713,20.84159,0.0
12330,19/09/2018 06:00,0.2501093,12.83487,0.4051812,8.896383,0.0,3.672483,0.04017084,0.0,3.51,21.7,7.010001,20.86492,0.0
12331,19/09/2018 06:20,1.20759,71.51001,0.2116169,8.293115,0.0,3.961466,0.05843674,0.0,3.510405,21.7,7.010664,20.87763,0.0
12348,19/09/2018 12:00,0.0,0.0,0.06927668,6.380915,0.0,0.6901919,0.5556904,0.0,3.744942,21.6,6.994174,20.16491,0.0
12349,19/09/2018 12:20,1.009377,89.01933,0.3726208,6.128105,0.0,1.207146,0.2093954,0.0,3.5,21.6,6.980001,20.81633,0.0
12350,19/09/2018 12:40,0.5092282,49.11304,0.6804643,5.328378,0.0,3.789939,0.04510934,0.0,3.5,21.6,6.980001,20.91037,0.0
12351,19/09/2018 13:00,0.5101677,44.87981,1.092179,4.847363,0.0,3.82239,0.05951624,0.0,3.5,21.6,6.980001,20.91014,0.0
12352,19/09/2018 13:20,0.257791,23.30369,3.573991,4.472427,0.0,3.908655,0.07000001,0.0,3.5,21.677,6.984347,20.89552,0.0
12353,19/09/2018 13:40,0.2601385,21.12836,3.129406,4.131576,0.0,3.890277,0.07000001,0.0,3.5,21.7,6.989999,20.87878,0.0
12354,19/09/2018 14:00,243.1665,27619.29,3.89407,3.244649,0.0,3.029505,0.07000001,0.0,3.870401,21.7,7.082769,20.86583,0.0
12355,19/09/2018 14:20,131.447,15640.78,9.701073,1.469201,0.0,2.835027,0.2660596,3363.919,4.452901,21.66875,7.175532,19.65606,7.787041e-05
12356,19/09/2018 14:40,2.622284,266.1057,7.329928,2.998415,0.0,2.961814,1.0068,4048.704,4.555384,21.6,7.130662,18.67265,0.004024201
12357,19/09/2018 15:00,2.995254,357.9073,2.907093,5.980786,0.0,3.034523,1.747832,3567.085,4.550596,21.6,7.031703,18.11466,0.01658193
12358,19/09/2018 15:20,2.329219,250.7201,0.2648338,8.737656,0.0,3.028445,2.348789,1343.959,4.55,21.6295,6.96,18.91241,0.00148498
12359,19/09/2018 15:40,0.6162575,69.07954,0.1402045,9.382336,0.0,2.858892,1.504773,46.50021,4.55,21.7,6.96,19.38798,0.0
12360,19/09/2018 16:00,0.0,0.0,0.1643305,9.345475,0.0,0.8251902,0.9050783,0.0,4.549928,21.7,6.97274,19.71012,0.0
12361,19/09/2018 16:20,0.2579609,26.7341,0.6868664,9.259228,0.0,0.1149077,0.7934572,0.0,4.54,21.75491,6.968683,20.06797,0.0
12362,19/09/2018 16:40,0.0,0.0,1.668509,9.31499,0.0,0.1835925,0.4867503,0.0,4.072828,21.8,6.978648,20.34914,0.0
12363,19/09/2018 17:00,0.933421,98.873,1.114079,9.128082,0.0,0.3271451,0.2767839,0.0,3.506496,21.8,6.974452,20.79716,0.0
12364,19/09/2018 17:20,154.2515,18995.33,3.731079,5.695865,0.0,2.8571,0.06106567,13.85505,3.768647,21.8,7.10569,20.33226,0.0
12365,19/09/2018 17:40,62.58907,7936.612,9.09239,4.513122,0.0,2.823163,0.5324953,3957.789,4.076716,21.8,7.136507,18.66162,0.0
12366,19/09/2018 18:00,2.092006,220.1147,3.408218,6.887173,0.0,3.381707,1.475225,3559.575,4.108839,21.8,7.023196,18.85777,0.0
12367,19/09/2018 18:20,2.146527,198.8984,0.09000002,9.785007,0.0,3.441099,2.473455,1093.652,4.099999,21.8,6.98195,18.21361,0.0
12368,19/09/2018 18:40,0.0,0.0,0.09000002,10.04817,0.0,3.445638,1.197601,48.5535,4.099999,21.8,6.978593,20.35419,0.0
12369,19/09/2018 19:00,0.0,0.0,0.09360862,9.931929,0.0,0.8355862,0.4501618,0.0,4.099999,21.85363,6.974702,20.83739,0.0
12370,19/09/2018 19:20,0.0,0.0,0.5225765,9.706858,0.0,0.07000001,0.1107976,0.0,3.830159,21.9,6.996352,20.79628,0.0
12371,19/09/2018 19:40,0.5073168,31.41078,1.572082,8.940698,0.0,2.007586,0.07567614,0.0,3.5,21.9,6.987105,20.85102,0.0
12372,19/09/2018 20:00,0.5039225,30.02809,1.115739,7.885255,0.0,3.848326,0.06875726,0.0,3.500275,21.9,6.986858,20.87429,0.0
12373,19/09/2018 20:20,229.7019,14704.1,1.311962,6.724679,0.0,3.135081,0.07953201,131.9276,3.994483,21.9,7.063961,20.78816,0.0
12374,19/09/2018 20:40,67.96691,4214.072,4.009812,5.929555,0.0,2.933545,0.756208,4042.185,4.286355,21.9,7.069832,19.22466,0.0
12375,19/09/2018 21:00,0.8890932,49.47404,1.26499,7.995898,0.0,3.192921,2.368005,2052.236,4.32,21.9,7.020673,19.26016,0.0
12376,19/09/2018 21:20,2.137499,151.7569,0.04568316,9.265678,0.0,3.266538,2.333083,399.6349,4.32,21.9,7.013129,20.7459,0.0
12377,19/09/2018 21:40,0.0,0.0,0.1969193,9.386434,0.0,1.624017,1.011905,0.0,4.319745,21.9,7.017184,20.80661,0.0
12378,19/09/2018 22:00,0.0,0.0,0.1782845,9.224676,0.0,0.08000001,0.4611084,0.0,4.31,21.9,7.008774,20.78937,0.0
12379,19/09/2018 22:20,0.0,0.0,0.532198,8.925871,0.0,0.08000001,0.1751943,0.0,4.170767,21.9,7.011874,20.82267,0.0
12380,19/09/2018 22:40,0.628211,34.41503,1.497561,8.852351,0.0,0.08000001,0.1437218,0.0,3.554629,21.9,7.017168,20.66424,0.0
12381,19/09/2018 23:00,17.80613,1039.888,1.122384,7.405695,0.0,2.866285,0.05999999,0.0,3.505931,21.9,7.018327,20.90974,0.0
12382,19/09/2018 23:20,156.3817,8744.003,3.278744,4.893946,0.0,2.71696,0.09020741,533.1307,3.823247,21.9,7.057139,20.12973,0.0
12383,19/09/2018 23:40,40.17166,2194.145,3.737654,4.706222,0.0,3.23658,0.5819018,4048.704,4.090528,21.9,7.098628,18.87199,0.0
12384,20/09/2018 00:00,2.086585,77.67796,0.9781429,7.037554,0.0,3.393611,2.285602,2102.065,4.102141,21.9,7.046075,20.04793,0.0
12385,20/09/2018 00:20,1.805889,86.40892,0.06591544,8.218676,0.0,3.427623,2.062462,250.0803,4.099999,21.9,7.040502,20.62492,0.0
12386,20/09/2018 00:40,0.0,0.0,0.261037,8.22,0.0,1.644149,0.4390804,0.0,4.0964,21.9,7.045747,20.78438,0.0
12387,20/09/2018 01:00,0.3797498,15.12018,0.1888053,8.014132,0.0,0.163907,0.1960092,0.0,3.66119,21.86029,7.041489,20.89352,0.0
12388,20/09/2018 01:20,0.1489056,5.239475,0.4617155,6.74904,0.0,4.002069,0.04218917,0.0,3.5,21.8,7.043096,20.91787,0.0
12389,20/09/2018 01:40,0.3678092,15.63215,1.047079,6.073601,0.0,3.917135,0.06121942,0.0,3.5,21.8,7.038625,20.89999,0.0
12390,20/09/2018 02:00,15.34339,755.0672,0.440613,5.427052,0.0,3.887503,0.07000001,0.0,3.508746,21.8,7.048847,20.89402,0.0
12391,20/09/2018 02:20,67.08957,3527.608,1.724077,4.186706,0.0,3.648344,0.2548238,1140.618,3.637151,21.8,7.030433,20.6614,0.0
12392,20/09/2018 02:40,27.27788,1597.522,1.631395,4.472526,0.0,3.609535,1.662909,3134.178,3.804492,21.8,7.068459,19.21302,0.0
12393,20/09/2018 03:00,1.515892,85.68026,0.2790033,6.113339,0.0,3.677747,3.281727,611.3091,3.800574,21.8,7.06461,19.42319,0.0
12394,20/09/2018 03:20,0.7585767,44.17437,0.1472582,6.326913,0.0,3.6886,2.161014,283.5522,3.8,21.8,7.073223,20.02174,0.0
12395,20/09/2018 03:40,0.250334,13.80542,0.294782,6.298619,0.0,1.790403,0.4324046,0.0,3.793702,21.8,7.077174,20.59657,0.0
12396,20/09/2018 04:00,0.3792085,21.51758,0.1978685,6.105604,0.0,0.156314,0.2819073,0.0,3.535831,21.8,7.069221,20.86303,0.0
12397,20/09/2018 04:20,0.2581733,14.04543,0.7407268,5.002728,0.0,3.73196,0.04,0.0,3.5,21.8,7.072501,20.90194,0.0
12398,20/09/2018 04:40,0.3804812,21.66916,1.305137,4.406087,0.0,3.998746,0.0449695,0.0,3.5,21.8,7.068587,20.90438,0.0
12399,20/09/2018 05:00,19.4342,1244.476,0.531469,3.844265,0.0,3.876752,0.05551716,0.0,3.512869,21.8,7.063076,20.89168,0.0
12400,20/09/2018 05:20,80.87816,5132.529,1.821406,2.82439,0.0,3.444247,0.4252623,1545.767,3.679893,21.8,7.067255,19.77287,0.0
12401,20/09/2018 05:40,17.12852,1081.002,1.450287,3.683447,0.0,3.514997,2.068951,2879.548,3.829964,21.8,7.087832,19.10193,0.0
12402,20/09/2018 06:00,0.84658,43.94911,0.224879,5.281947,0.0,3.590232,3.545669,476.6982,3.82996,21.8,7.080001,20.25392,0.0
12403,20/09/2018 06:20,0.7575966,40.81156,0.1673473,5.324641,0.0,3.567103,2.033854,193.9708,3.830001,21.8,7.090581,20.53082,0.0
12404,20/09/2018 06:40,0.0,0.0,0.4000484,5.315644,0.0,1.812193,0.6020045,0.0,3.807103,21.7279,7.088634,20.64961,0.0
12405,20/09/2018 07:00,0.50815,22.07034,0.3162411,5.171763,0.0,0.8885931,0.2220555,0.0,3.529535,21.7,7.087025,20.64623,0.0
12406,20/09/2018 07:20,0.1289875,6.10411,2.396389,4.164932,0.0,3.869851,0.03158442,0.0,3.51,21.7,7.09838,20.89865,0.0
12407,20/09/2018 07:40,0.5154256,24.54648,2.990001,3.75,0.0,3.894803,0.04172609,0.0,3.51,21.7,7.099999,20.91271,0.0
12408,20/09/2018 08:00,96.91357,6338.485,2.622239,2.887612,0.0,3.602371,0.05130884,0.0,3.598152,21.7,7.095848,20.89375,0.0
12409,20/09/2018 08:20,158.6716,12391.26,6.58927,1.919467,0.0,2.973355,0.5131926,1950.828,4.036096,21.66983,7.13323,20.34343,0.0
12410,20/09/2018 08:40,11.04989,902.3378,4.142947,3.201344,0.0,3.06989,1.655742,3389.289,4.249715,21.5,7.141547,18.82754,0.0
12411,20/09/2018 09:00,2.029258,183.7516,0.58461,6.143557,0.0,3.215033,2.775007,848.1004,4.2437,21.5,7.072022,19.33399,0.0
12412,20/09/2018 09:20,0.128633,14.15816,0.0,6.683532,0.0,2.192175,1.943338,6.773911,4.239999,21.5,7.06398,20.65636,0.0
12413,20/09/2018 09:40,0.0,0.0,0.0,6.745103,0.0,-0.01151633,1.538235,0.0,4.209489,21.56051,7.070001,20.78982,0.0
12414,20/09/2018 10:00,0.5066525,51.86022,0.01414059,6.605708,0.0,0.2216077,0.9538565,0.0,3.638927,21.6,7.07007,20.59774,0.0
12415,20/09/2018 10:20,0.5098587,56.03527,0.1690725,5.366174,0.0,3.806728,0.03113158,0.0,3.51,21.54109,7.063818,20.90236,0.0
12416,20/09/2018 10:40,0.3866935,44.57793,0.3732917,4.845122,0.0,3.908499,0.03707509,0.0,3.51,21.5,7.050002,20.89869,0.0
12417,20/09/2018 11:00,109.0636,14870.7,2.628772,4.184142,0.0,3.636371,0.04817284,0.0,3.617418,21.5,7.055966,20.89318,0.0
12418,20/09/2018 11:20,121.4736,16510.96,14.78331,2.648929,0.0,2.699152,0.4181786,2354.502,4.017272,21.5,7.147367,19.51684,0.000795029
12419,20/09/2018 11:40,2.66001,305.0991,8.236345,4.27694,0.0,3.216101,1.390409,3933.013,4.150001,21.5,7.16958,18.83775,0.01187277
12420,20/09/2018 12:00,2.097824,243.0862,2.074573,7.911152,0.0,3.339425,1.791137,3060.57,4.149918,21.51082,7.034334,18.52044,0.01765659
12421,20/09/2018 12:20,1.808235,170.5686,0.0,10.54264,0.0,3.313269,2.51202,521.8917,4.146461,21.6,6.998244,19.1148,0.000749443
12422,20/09/2018 12:40,0.1291859,13.93761,0.0,10.76245,0.0,1.240929,0.9209338,0.0,4.14,21.6,7.010001,19.6738,0.0
12423,20/09/2018 13:00,0.0,0.0,0.00261675,10.63293,0.0,-0.01668808,0.8585561,0.0,3.880012,21.6,7.022543,20.30609,0.0
12424,20/09/2018 13:20,0.7658625,88.34809,0.06515999,10.20218,0.0,1.47543,0.1044579,0.0,3.5,21.6,6.998952,20.70074,0.0
12425,20/09/2018 13:40,0.3869765,38.82136,0.164111,9.223574,0.0,3.870076,0.04541417,0.0,3.5,21.6,7.0,20.87309,0.0
12426,20/09/2018 14:00,116.35,15457.59,2.265797,8.202536,0.0,3.651021,0.05698858,0.0,3.636951,21.68531,7.018873,20.82878,0.0
12427,20/09/2018 14:20,104.6478,13236.41,12.00023,5.905701,0.0,2.898098,0.3127305,2760.923,4.025893,21.7,7.153056,19.41422,0.0
12428,20/09/2018 14:40,3.30475,281.4966,6.102366,7.514424,0.0,3.327943,1.1262,4048.704,4.12,21.7,7.10147,18.38341,0.0101553
12429,20/09/2018 15:00,1.64459,105.9929,1.070477,10.76769,0.0,3.412967,2.180189,2419.368,4.12,21.7,7.018037,18.56152,0.006205627
12430,20/09/2018 15:20,1.636852,91.31709,0.0,12.56159,0.0,3.389583,2.300653,371.9648,4.11402,21.74447,7.010518,19.38305,0.0
12431,20/09/2018 15:40,0.2591648,14.25359,0.0,12.70908,0.0,1.203366,0.7248225,0.0,4.11,21.8,7.010001,19.70317,0.0
12432,20/09/2018 16:00,0.216535,11.72423,0.007676165,12.4622,0.0,-0.01,0.5922033,0.0,3.729988,21.8,7.010818,20.27469,0.0
12433,20/09/2018 16:20,0.8000414,55.12777,0.06387614,11.96958,0.0,1.549397,0.04393349,0.0,3.5,21.8,7.008749,20.8547,0.0
12434,20/09/2018 16:40,0.6162217,45.61311,0.161295,10.80174,0.0,3.898311,0.0491451,0.0,3.5,21.8,7.010001,20.84883,0.0
12435,20/09/2018 17:00,86.19774,7035.506,1.263999,9.64415,0.0,3.758693,0.05998866,0.0,3.616926,21.8,7.021607,20.76895,0.0
12436,20/09/2018 17:20,90.44474,6429.343,7.271215,7.032788,0.0,3.086711,0.404802,3368.023,3.935994,21.8,7.110331,19.39329,0.0
12437,20/09/2018 17:40,1.137189,59.32732,2.381561,9.220842,0.0,3.422864,1.715995,3204.265,4.002871,21.8,7.065043,19.14075,0.0
12438,20/09/2018 18:00,2.388702,159.4552,0.0918,11.31346,0.0,3.516208,2.618694,518.895,4.0,21.8,7.053663,19.60962,0.0
12439,20/09/2018 18:20,0.2500217,17.66209,0.0,11.62365,0.0,2.139262,0.7808307,0.0,4.0,21.84313,7.047193,20.70532,0.0
12440,20/09/2018 18:40,0.0,0.0,0.0,11.57967,0.0,-0.02,0.3656622,0.0,3.856383,21.9,7.04716,20.77428,0.0
12441,20/09/2018 19:00,0.6376411,50.42085,0.0183366,10.98002,0.0,0.533092,0.09955886,0.0,3.501642,21.9,7.052534,20.81215,0.0
12442,20/09/2018 19:20,0.25993,17.75112,0.1194492,9.623595,0.0,3.878581,0.04766967,0.0,3.5,21.99711,7.030684,20.81445,0.0
12443,20/09/2018 19:40,0.6445408,46.6,0.1632005,8.994184,0.0,3.879694,0.05963783,0.0,3.5,22.0,7.03,20.80754,0.0
12444,20/09/2018 20:00,191.3889,16010.29,2.169964,7.364831,0.0,2.845968,0.05999999,0.0,3.814025,22.0,7.135297,20.41414,0.0
12445,20/09/2018 20:20,92.18668,7721.953,7.332322,5.373455,0.0,2.897765,0.3336823,3768.134,4.235501,21.92507,7.180583,18.78437,0.0
12446,20/09/2018 20:40,2.648864,135.5981,3.771661,7.403715,0.0,3.220289,1.223801,3884.652,4.29,21.9,7.128664,18.65784,0.0
12447,20/09/2018 21:00,1.259265,52.20031,0.2643698,10.24288,0.0,3.271569,2.351394,1395.281,4.286908,21.9,7.05407,18.34749,0.0
12448,20/09/2018 21:20,0.5095525,21.60971,0.0,11.03828,0.0,3.274588,1.664414,158.5209,4.28,21.9,7.048715,20.43425,0.0
12449,20/09/2018 21:40,0.1289875,5.125382,0.0,11.02716,0.0,1.175669,0.4254773,0.0,4.275916,21.9,7.050002,20.75759,0.0
12450,20/09/2018 22:00,0.0,0.0,0.0142565,10.7451,0.0,-0.01,0.0926538,0.0,3.788075,21.9,7.050586,20.58327,0.0
12451,20/09/2018 22:20,0.8946025,32.27004,0.125055,10.00095,0.0,1.357107,0.06973724,0.0,3.5,21.9,7.04872,20.74683,0.0
12486,21/09/2018 10:00,0.5080451,47.26862,0.2495484,4.911582,0.0,3.404258,0.04,0.0,3.5,21.6,7.069283,20.77846,0.0
12487,21/09/2018 10:20,0.2655117,22.2185,0.3056629,4.156217,0.0,3.856267,0.04027959,0.0,3.5,21.6,7.070564,20.78939,0.0
12488,21/09/2018 10:40,93.8141,11089.27,0.3026899,3.574039,0.0,3.813626,0.05312142,0.0,3.574306,21.6,7.070001,20.76258,0.0
12489,21/09/2018 11:00,147.824,18941.99,10.10823,2.175256,0.0,2.706496,0.3984263,1950.628,4.030177,21.6,7.195863,19.97615,0.0
12490,21/09/2018 11:20,8.536429,1051.527,6.776674,3.376727,0.0,3.044543,1.428115,3798.528,4.2,21.52453,7.163129,18.32183,0.001615793
12491,21/09/2018 11:40,1.797418,164.2301,1.002547,7.112826,0.0,3.310001,2.205588,1989.215,4.2,21.51815,7.042454,18.3713,0.000762927
12492,21/09/2018 12:00,1.140717,91.27974,0.0,8.454469,0.0,3.301116,2.072816,182.8623,4.2,21.6,7.03,19.33851,0.0
12493,21/09/2018 12:20,0.0555615,3.324676,0.0,8.567443,0.0,0.01039465,0.6905111,0.0,4.195855,21.65312,7.049328,19.69008,0.0
12494,21/09/2018 12:40,0.07327,6.01416,0.0,8.347261,0.0,-0.02,0.6119273,0.0,3.794249,21.7,7.044192,20.19512,0.0
12495,21/09/2018 13:00,0.8877932,65.24334,0.08376941,7.522545,0.0,2.857009,0.06749065,0.0,3.5,21.7,7.017772,20.751,0.0
12496,21/09/2018 13:20,0.5006925,38.51068,0.2097617,6.709767,0.0,3.838163,0.05526108,0.0,3.5,21.7,7.028771,20.76603,0.0
12497,21/09/2018 13:40,99.77468,10503.79,3.378039,5.475217,0.0,3.341674,0.06425451,0.0,3.603489,21.7,7.042085,20.65525,0.0
12498,21/09/2018 14:00,121.5825,12252.55,8.718091,3.280521,0.0,2.716787,0.2929454,2557.321,4.014413,21.7,7.162491,19.33376,0.0
12499,21/09/2018 14:20,4.501604,398.2969,4.715625,4.875351,0.0,3.495806,1.076282,4048.704,4.130898,21.7,7.14648,18.65747,0.0
12500,21/09/2018 14:40,2.278367,182.2405,0.4630611,8.048307,0.0,3.96041,2.547513,1242.252,4.13,21.7,7.070251,19.17057,0.0
12501,21/09/2018 15:00,0.2575642,18.94618,0.0,8.816333,0.0,3.361532,1.409509,0.0,4.13,21.7,7.055181,20.10166,0.0
12502,21/09/2018 15:20,0.0,0.0,0.0,8.91433,0.0,0.02626585,0.6317699,0.0,4.042335,21.7,7.065068,20.56541,0.0
12503,21/09/2018 15:40,0.6372185,51.77913,0.0,8.534677,0.0,0.09905867,0.3043248,0.0,3.548946,21.7,7.058893,20.73174,0.0
12504,21/09/2018 16:00,0.3877845,26.98916,0.08065851,7.417825,0.0,2.964338,0.05,0.0,3.5,21.7,7.055184,20.73513,0.0
12505,21/09/2018 16:20,0.4444698,23.4451,0.156634,6.438227,0.0,3.8167,0.05935215,0.0,3.5,21.78885,7.063696,20.73025,0.0
12506,21/09/2018 16:40,142.1241,9468.221,3.644608,4.998635,0.0,3.170848,0.06020233,0.0,3.675972,21.8,7.058821,20.73426,0.0
12507,21/09/2018 17:00,97.47422,5607.892,6.544569,2.703399,0.0,2.932765,0.2491333,2963.414,4.092428,21.8,7.137219,19.78234,0.0
12508,21/09/2018 17:20,3.258641,143.4834,3.050559,4.687585,0.0,3.278245,1.028348,3939.563,4.18,21.70722,7.139637,18.79898,0.0
12509,21/09/2018 17:40,2.226522,78.19846,0.17815,7.202905,0.0,3.347717,2.61589,838.0296,4.172313,21.76844,7.088501,18.34706,0.0
12510,21/09/2018 18:00,0.79104,27.9674,0.0,7.68633,0.0,3.330627,0.9907753,0.0,4.169999,21.8,7.07777,20.4311,0.0
12511,21/09/2018 18:20,0.0,0.0,0.0,7.634306,0.0,0.01101598,0.3919408,0.0,4.048607,21.8,7.101241,20.57288,0.0
12512,21/09/2018 18:40,0.3795417,18.14254,0.00290625,7.197741,0.0,1.497955,0.1276033,0.0,3.524892,21.8,7.080402,20.49847,0.0
12513,21/09/2018 19:00,0.891523,53.07542,0.1309191,6.080941,0.0,3.728556,0.04940166,0.0,3.5,21.8,7.080001,20.78584,0.0
12514,21/09/2018 19:20,0.2581595,14.83799,0.2285461,5.043489,0.0,3.813506,0.06336842,0.0,3.5,21.8,7.093727,20.79228,0.0
12515,21/09/2018 19:40,409.3205,30128.92,2.101844,5.688535,0.0,3.004263,0.07093267,0.0,4.206584,21.8,7.10222,20.43959,0.0
12516,21/09/2018 20:00,110.6016,6559.584,4.282089,5.309915,0.0,2.430444,0.5218815,3368.014,4.867206,21.8,7.165965,18.12361,0.0
12517,21/09/2018 20:20,1.139099,50.39874,1.583614,6.331906,0.0,2.717737,2.127143,2690.321,4.947909,21.8,7.119179,17.91013,0.0
12518,21/09/2018 20:40,1.629172,69.62839,0.0,7.807188,0.0,2.778549,2.609435,413.7855,4.940134,21.8,7.088482,18.41523,0.0
12519,21/09/2018 21:00,0.2155318,11.92744,0.0,7.963393,0.0,0.7415663,1.549524,0.0,4.940001,21.75701,7.099999,19.51248,0.0
12520,21/09/2018 21:20,0.1718134,8.247614,0.0,7.906585,0.0,-0.01,0.8202799,0.0,4.914433,21.7,7.09587,20.27948,0.0
12521,21/09/2018 21:40,0.0,0.0,0.01105941,7.754252,0.0,-0.01,0.2269756,0.0,4.123864,21.7,7.088834,20.60554,0.0
12522,21/09/2018 22:00,88.2672,6717.326,0.07600699,7.741663,0.0,-0.01,0.1027457,0.0,3.605912,21.7,7.099999,20.71194,0.0
12523,21/09/2018 22:20,128.137,9940.189,6.627095,3.887338,0.0,2.485198,0.1518108,1749.623,3.966853,21.7,7.067225,20.31764,0.0
12524,21/09/2018 22:40,15.6112,1189.472,3.92636,4.409093,0.0,3.201807,0.7068825,4048.704,4.139881,21.7,7.162405,19.28446,0.0
12525,21/09/2018 23:00,3.634823,225.741,0.577939,7.170656,0.0,3.364657,2.634339,1228.158,4.133811,21.7,7.108583,18.7176,0.0
12526,21/09/2018 23:20,0.6313776,46.32389,0.0,7.616447,0.0,3.055223,1.652755,179.8257,4.13,21.7,7.101219,20.04576,0.0
12527,21/09/2018 23:40,0.2497825,14.5799,0.0,7.47,0.0,0.6853546,0.3201348,0.0,4.13,21.7,7.109595,20.3057,0.0
12528,22/09/2018 00:00,0.128194,8.257976,0.0,7.523576,0.0,-0.02,0.1129847,0.0,4.076949,21.7,7.105921,20.38848,0.0
12529,22/09/2018 00:20,0.4072418,25.07313,0.0,7.022952,0.0,0.6091884,0.08516181,0.0,3.595735,21.67385,7.114621,20.92197,0.0
12530,22/09/2018 00:40,0.8594009,55.77894,0.07963484,5.132986,0.0,3.885293,0.05999999,0.0,3.51,21.66057,7.100347,20.94521,0.0
12531,22/09/2018 01:00,49.15914,3922.286,0.2145899,4.21104,0.0,3.840861,0.05999999,0.0,3.552791,21.7,7.099999,20.84002,0.0
12532,22/09/2018 01:20,94.98513,7650.559,3.732318,2.638582,0.0,3.283324,0.3718961,2151.596,3.805346,21.65311,7.0932,19.2963,0.0
12533,22/09/2018 01:40,4.270695,337.4049,2.194915,3.939098,0.0,3.474656,1.969501,2844.675,3.91812,21.6,7.133023,19.55555,0.0
12534,22/09/2018 02:00,1.947173,130.0181,0.0556035,5.714395,0.0,3.55741,3.087154,490.9974,3.918647,21.6,7.114147,20.11132,0.0
12535,22/09/2018 02:20,0.2410033,16.44601,0.0,5.68559,0.0,2.900714,1.359061,29.33599,3.919999,21.6,7.118463,20.18011,0.0
12536,22/09/2018 02:40,0.1461858,8.372019,0.0,5.57515,0.0,-0.009142665,0.5581068,0.0,3.847766,21.6,7.119968,20.60686,0.0
12537,22/09/2018 03:00,0.5105045,39.68218,0.0,5.408572,0.0,-0.02,0.1191428,0.0,3.519908,21.6,7.106286,20.95076,0.0
12538,22/09/2018 03:20,0.2588675,19.71383,0.09570668,3.682972,0.0,3.826036,0.04012134,0.0,3.51,21.6,7.100453,20.96092,0.0
12539,22/09/2018 03:40,0.3794792,26.76374,0.1642286,2.804019,0.0,3.906882,0.05173059,0.0,3.51,21.6,7.108476,20.96885,0.0
12540,22/09/2018 04:00,54.06869,5030.619,0.2797017,2.089756,0.0,3.8018,0.05999999,0.0,3.567619,21.6,7.12,20.97205,0.0
12541,22/09/2018 04:20,69.75717,6501.5,3.418285,1.172066,0.0,3.343263,0.741968,2760.378,3.796957,21.54389,7.155612,20.32437,0.0
12542,22/09/2018 04:40,0.7367243,55.64888,1.45495,3.211976,0.0,3.535595,2.777114,1566.643,3.855281,21.5,7.117859,18.544,0.0
12543,22/09/2018 05:00,1.450497,110.6157,0.0,4.355159,0.0,3.58535,3.021045,477.9596,3.849999,21.5,7.111211,19.46887,0.0
12544,22/09/2018 05:20,0.4511765,33.79055,0.0,4.256297,0.0,2.85954,1.491844,0.0,3.849999,21.5,7.120285,20.27476,0.0
12545,22/09/2018 05:40,0.0,0.0,0.0,4.224033,0.0,-0.02,0.772992,0.0,3.76951,21.44287,7.120588,20.46723,0.0
12546,22/09/2018 06:00,0.633876,44.45663,0.0,3.656485,0.0,2.633404,0.1511735,0.0,3.510207,21.4,7.10669,20.90953,0.0
12547,22/09/2018 06:20,0.2674525,15.98297,0.09570085,2.534754,0.0,3.877673,0.03,0.0,3.51,21.4,7.1004,20.9851,0.0
12548,22/09/2018 06:40,0.248441,20.17767,0.2025887,1.757122,0.0,3.828614,0.04846176,0.0,3.51,21.4,7.101285,20.95813,0.0
12549,22/09/2018 07:00,71.57288,6004.419,1.220389,1.149256,0.0,3.568901,0.05999999,0.0,3.593522,21.4,7.126418,20.70967,0.0
12550,22/09/2018 07:20,75.64397,6345.87,4.985261,1.162426,0.0,3.07737,0.9136077,2962.376,3.848735,21.39854,7.165825,19.1379,0.0
12551,22/09/2018 07:40,1.234763,84.13098,1.487751,3.380303,0.0,3.46787,2.924922,1770.684,3.913597,21.3,7.114963,19.44854,0.0
12552,22/09/2018 08:00,0.6373173,43.73843,0.0,4.416735,0.0,3.538459,3.234792,146.0769,3.910001,21.3,7.11,20.48751,0.0
12553,22/09/2018 08:20,0.3716457,25.20508,0.0,4.320228,0.0,2.342394,1.368681,0.0,3.910001,21.3,7.110382,20.54683,0.0
12554,22/09/2018 08:40,0.0,0.0,0.0,4.292579,0.0,-0.02,0.9136793,0.0,3.776612,21.3,7.110909,20.81694,0.0
12555,22/09/2018 09:00,0.6376295,42.92352,0.0,3.655593,0.0,2.722791,0.205816,0.0,3.5,21.3,7.096077,20.94973,0.0
12556,22/09/2018 09:20,0.3034217,24.2869,0.08557519,2.676425,0.0,3.817888,0.03,0.0,3.5,21.3,7.090614,20.95737,0.0
12557,22/09/2018 09:40,0.211721,22.12159,0.2330311,2.011484,0.0,3.841817,0.04329001,0.0,3.5,21.3,7.098687,20.97508,0.0
12558,22/09/2018 10:00,152.4007,21388.39,6.539561,1.520701,0.0,3.096706,0.05907965,0.0,3.699682,21.3,7.141859,20.9577,0.0
12559,22/09/2018 10:20,100.7954,13883.6,9.405207,1.314087,0.0,2.75595,0.9857084,3367.015,4.142156,21.22244,7.235533,19.68852,9.614565e-05
12560,22/09/2018 10:40,3.624417,492.4272,4.638217,4.133201,0.0,3.153511,1.789318,3083.242,4.21,21.1,7.127348,18.73882,0.000865672
12561,22/09/2018 11:00,2.18119,254.31,0.5478635,7.308598,0.0,3.253909,2.462329,1288.292,4.206096,21.1,7.031718,18.60519,0.0
12562,22/09/2018 11:20,0.1108335,7.171118,0.0,7.967391,0.0,2.583139,1.732255,4.199344,4.2,21.10319,7.039485,19.71715,0.0
12563,22/09/2018 11:40,0.0,0.0,0.0,7.992573,0.0,-0.02,1.245475,0.0,4.144358,21.2,7.040782,20.04332,0.0
12564,22/09/2018 12:00,0.7917125,89.82163,0.0,7.94516,0.0,-0.02,0.7808483,0.0,3.585748,21.2,7.027244,20.57739,0.0
12565,22/09/2018 12:20,0.4757454,50.15617,0.003656665,6.780111,0.0,3.653994,0.03,0.0,3.5,21.2,7.020514,20.97129,0.0
12566,22/09/2018 12:40,0.2578618,23.70186,0.08246242,6.12382,0.0,3.897726,0.04570968,0.0,3.5,21.2,7.028515,20.95112,0.0
12567,22/09/2018 13:00,160.0757,19243.42,8.29353,4.935679,0.0,3.069834,0.06054934,0.0,3.736274,21.2,7.092386,20.57413,0.0
12568,22/09/2018 13:20,93.7392,10709.48,11.63085,3.532618,0.0,2.683828,0.4500712,3570.676,4.157005,21.2,7.244436,19.16864,0.0
12569,22/09/2018 13:40,5.331103,520.7268,4.362667,6.166573,0.0,3.23893,1.432735,3698.961,4.20871,21.2,7.118627,18.77988,0.001091916
12570,22/09/2018 14:00,1.762305,158.6941,0.603704,9.127977,0.0,3.300513,2.37019,1696.169,4.209373,21.2,7.037755,19.09802,0.0
12571,22/09/2018 14:20,1.455064,132.8101,0.0,9.926901,0.0,3.290355,2.136267,243.7714,4.204556,21.2,7.035518,19.51607,0.0
12572,22/09/2018 14:40,0.0,0.0,0.0,9.934507,0.0,1.778806,0.9118319,0.0,4.196129,21.2,7.030751,19.8599,0.0
12573,22/09/2018 15:00,0.32483,26.46255,0.0,10.03176,0.0,-0.01994684,0.8229685,0.0,3.717955,21.2,7.04,20.44991,0.0
12574,22/09/2018 15:20,0.7972702,53.41212,0.01232202,8.810552,0.0,3.769104,0.03404975,0.0,3.51,21.2,7.021699,20.91678,0.0
12575,22/09/2018 15:40,0.53958,34.43873,0.06080741,8.108541,0.0,3.745776,0.04598325,0.0,3.51,21.2,7.029166,20.93291,0.0
12576,22/09/2018 16:00,141.6673,10464.13,4.998557,6.550121,0.0,2.916171,0.06073316,0.0,3.723481,21.28099,7.040531,20.83524,0.0
12577,22/09/2018 16:20,79.0078,5612.02,5.452186,5.446074,0.0,3.10992,0.4491888,3772.388,4.067544,21.3,7.132783,19.35834,0.0
12578,22/09/2018 16:40,1.133255,80.37045,2.002738,7.723619,0.0,3.306344,1.89097,2884.221,4.11193,21.3,7.094872,18.78443,0.0
12579,22/09/2018 17:00,1.508996,101.8729,0.0,9.341261,0.0,3.330224,2.413524,407.0843,4.11,21.3,7.059999,18.97407,0.0
12580,22/09/2018 17:20,0.2572806,20.00064,0.0,9.237665,0.0,2.60163,0.6619806,0.0,4.109233,21.3,7.064323,20.08002,0.0
12581,22/09/2018 17:40,0.0,0.0,0.0,9.28139,0.0,-0.01858792,0.2838451,0.0,3.807009,21.3,7.080737,20.01056,0.0
12582,22/09/2018 18:00,0.8869352,68.82489,0.0,8.458895,0.0,2.603934,0.06811074,0.0,3.51,21.3,7.059731,20.77275,0.0
12583,22/09/2018 18:20,0.2577628,18.46516,0.02292815,7.368401,0.0,3.898924,0.04870784,0.0,3.51,21.3,7.068865,20.90593,0.0
12584,22/09/2018 18:40,0.6403176,39.07119,0.1487568,6.773771,0.0,3.9594,0.05988808,0.0,3.510181,21.3,7.070924,20.87801,0.0
12585,22/09/2018 19:00,156.9244,14567.4,5.925765,5.078921,0.0,2.936729,0.06100891,132.1341,3.770639,21.3,7.045152,20.58574,0.0
12586,22/09/2018 19:20,84.53044,7870.893,6.506806,3.973703,0.0,3.040344,0.4703681,4046.255,4.131866,21.3,7.189721,19.04902,0.0
12587,22/09/2018 19:40,2.657517,184.495,2.579696,6.501132,0.0,3.291219,1.48989,3502.129,4.170315,21.3,7.146998,19.03648,0.0
12588,22/09/2018 20:00,2.257806,174.2032,0.07373665,8.528371,0.0,3.378371,2.478158,506.7406,4.168134,21.3,7.099999,18.72785,0.0
12589,22/09/2018 20:20,0.2577487,18.60829,0.0,8.593201,0.0,2.737788,0.7197153,0.0,4.169653,21.3,7.100134,20.55693,0.0
12590,22/09/2018 20:40,0.1290865,10.13644,0.0,8.554426,0.0,-0.01411391,0.1567634,0.0,3.990662,21.3,7.096513,20.7656,0.0
12591,22/09/2018 21:00,0.50721,39.9923,0.0,8.422257,0.0,-0.01957433,0.0709969,0.0,3.528849,21.3,7.089999,20.40681,0.0
12592,22/09/2018 21:20,0.2652994,19.22027,0.0391906,6.741148,0.0,3.560233,0.05477834,0.0,3.51,21.3,7.090167,20.90254,0.0
12593,22/09/2018 21:40,7.632634,585.7974,0.2123265,6.111802,0.0,3.819346,0.05999999,0.0,3.512411,21.3,7.094335,20.90456,0.0
12594,22/09/2018 22:00,141.5468,13655.63,5.105489,4.234021,0.0,3.11643,0.06695431,331.1188,3.777773,21.3,7.05446,20.74264,0.0
12595,22/09/2018 22:20,48.15754,4637.007,5.519076,3.188423,0.0,3.256618,0.4839164,4048.704,4.031829,21.3,7.181249,19.33136,0.0
12596,22/09/2018 22:40,1.552582,107.8505,1.3132,6.18429,0.0,3.423737,1.993195,2465.52,4.05,21.3,7.121887,18.78532,0.0
12597,22/09/2018 23:00,1.384812,68.54849,0.0,7.483361,0.0,3.415879,2.166887,344.7892,4.042902,21.3,7.11,19.14895,0.0
12598,22/09/2018 23:20,0.0,0.0,0.0,7.287374,0.0,2.454153,0.2503236,0.0,4.04,21.3,7.110166,20.54102,0.0
12599,22/09/2018 23:40,0.37925,20.13107,0.0,7.225612,0.0,-0.01452141,0.2305168,0.0,3.677202,21.3,7.114526,20.36606,0.0
12600,23/09/2018 00:00,0.2580033,14.4848,0.008995,6.218322,0.0,2.423365,0.04015834,0.0,3.51,21.3,7.106725,20.87297,0.0
12601,23/09/2018 00:20,0.2517388,15.27764,0.1097109,4.916811,0.0,3.910798,0.05999999,0.0,3.51,21.3,7.109357,20.93435,0.0
12602,23/09/2018 00:40,20.36146,1541.17,0.2474507,4.066253,0.0,3.782766,0.06653684,0.0,3.519001,21.3,7.114341,20.91107,0.0
12603,23/09/2018 01:00,118.338,8583.661,4.233046,2.402621,0.0,3.091087,0.1468996,938.205,3.752803,21.3,7.124751,20.32382,0.0
12604,23/09/2018 01:20,37.35157,2680.51,5.004063,2.128995,0.0,3.106516,0.6727707,4048.704,3.983858,21.3,7.204793,19.04606,0.0
12605,23/09/2018 01:40,1.027392,65.94245,0.6216192,5.099982,0.0,3.474838,2.669998,1381.047,3.99,21.3,7.134302,19.66617,0.0
12606,23/09/2018 02:00,0.887005,59.35999,0.0,5.800241,0.0,3.507461,1.997921,210.9298,3.99,21.3,7.127904,20.15413,0.0
12607,23/09/2018 02:20,0.0,0.0,0.0,5.667699,0.0,0.3273255,0.416096,0.0,3.980433,21.3,7.135169,20.45686,0.0
12608,23/09/2018 02:40,0.50556,31.4312,0.0,5.583813,0.0,-0.01493691,0.1156958,0.0,3.619016,21.3,7.128118,20.85185,0.0
12609,23/09/2018 03:00,0.4317645,30.74575,0.06637084,4.467978,0.0,2.4491,0.04251308,0.0,3.51,21.3,7.120089,20.90258,0.0
12610,23/09/2018 03:20,0.454725,28.75897,0.1256168,3.193612,0.0,3.862552,0.05411308,0.0,3.51,21.3,7.119372,20.90665,0.0
12611,23/09/2018 03:40,27.50084,2375.837,0.3001505,2.324286,0.0,3.90921,0.05999999,0.0,3.525298,21.3,7.124382,20.89468,0.0
12612,23/09/2018 04:00,99.75496,8404.381,5.034765,1.198099,0.0,3.153823,0.2867476,1342.747,3.743941,21.3,7.202259,20.61079,0.0
12613,23/09/2018 04:20,21.01172,1734.151,3.677222,1.956725,0.0,3.344179,1.387086,3574.7,3.91753,21.23538,7.19089,18.95239,0.0
12614,23/09/2018 04:40,0.264275,16.29605,0.0,4.684979,0.0,3.563799,3.169022,619.4488,3.910941,21.2,7.132634,19.15707,0.0
12615,23/09/2018 05:00,0.8834308,67.19851,0.0,4.680893,0.0,3.583185,2.047806,166.6622,3.910001,21.2,7.136732,20.30766,0.0
12616,23/09/2018 05:20,0.0,0.0,0.0,4.611617,0.0,0.313771,0.7299854,0.0,3.897871,21.2,7.143599,20.53786,0.0
12617,23/09/2018 05:40,0.3791075,26.4607,0.0,4.470036,0.0,0.2095277,0.1420249,0.0,3.567569,21.2,7.128364,20.75685,0.0
12618,23/09/2018 06:00,0.5079575,33.81165,0.06635667,3.437457,0.0,2.814819,0.03126725,0.0,3.51,21.2,7.120093,20.8553,0.0
12619,23/09/2018 06:20,0.2579748,17.96595,0.1373505,2.268147,0.0,3.865359,0.04224917,0.0,3.51,21.2,7.119405,20.84964,0.0
12620,23/09/2018 06:40,34.88835,2762.707,0.6559209,1.509794,0.0,3.649096,0.05999999,0.0,3.533971,21.2,7.138025,20.84735,0.0
12621,23/09/2018 07:00,55.59444,4498.647,2.630794,0.8015658,0.0,3.371814,0.5656529,1746.921,3.716011,21.2,7.144497,19.462,0.0
12622,23/09/2018 07:20,8.771627,711.1978,0.981069,2.362164,0.0,3.678911,2.576632,1808.189,3.779968,21.2,7.112825,18.71414,0.0
12623,23/09/2018 07:40,0.5094168,40.82352,0.0,3.437187,0.0,3.625957,3.97915,424.7479,3.779999,21.2,7.122657,20.38759,0.0
12624,23/09/2018 08:00,0.1292,8.402703,0.0,3.400192,0.0,1.24921,2.282541,0.0,3.779999,21.2,7.14,20.70338,0.0
12625,23/09/2018 08:20,0.0,0.0,0.0,3.360383,0.0,-0.01048316,1.709869,0.0,3.740513,21.17697,7.132468,20.75456,0.0
12626,23/09/2018 08:40,0.5083058,34.96861,0.04373234,2.863224,0.0,1.587361,0.5326782,0.0,3.511788,21.1,7.114848,20.51064,0.0
12627,23/09/2018 09:00,0.3870758,26.67311,0.1092874,1.928295,0.0,3.812591,0.03,0.0,3.51,21.1,7.089999,20.84169,0.0
12628,23/09/2018 09:20,0.3861835,30.10216,0.2437716,1.152407,0.0,3.884058,0.03,0.0,3.51,21.1,7.108482,20.8415,0.0
12629,23/09/2018 09:40,97.32598,9492.451,3.307598,0.7381285,0.0,3.47014,0.03899984,0.0,3.603772,21.1,7.108357,20.81698,0.0
12630,23/09/2018 10:00,152.2898,13996.77,6.330663,0.7348434,0.0,3.02522,0.554765,2356.678,4.02702,21.06425,7.133361,19.57176,0.0
12631,23/09/2018 10:20,2.762623,279.5286,3.708278,3.010121,0.0,3.110616,1.744569,3199.802,4.21,21.0,7.127833,18.5162,0.0
12632,23/09/2018 10:40,2.138315,229.4396,0.0,5.780076,0.0,3.281338,2.823468,668.2923,4.202299,21.0,7.054406,19.43105,0.0
12633,23/09/2018 11:00,0.0,0.0,0.0,6.001592,0.0,3.234776,1.859028,0.0,4.200557,21.0,7.059999,20.06857,0.0
12634,23/09/2018 11:20,0.0,0.0,0.0,5.944762,0.0,0.296105,1.175474,0.0,4.107016,21.06384,7.069395,19.98163,0.0
12635,23/09/2018 11:40,0.6288575,76.04105,0.0,5.885327,0.0,-0.01911767,0.2706389,0.0,3.577748,21.1,7.070348,20.25295,0.0
12636,23/09/2018 12:00,0.1285625,14.30957,0.0064125,4.997542,0.0,2.463387,0.04,0.0,3.51,21.01251,7.050626,20.79399,0.0
12637,23/09/2018 12:20,0.2505525,28.92458,0.1829388,3.994153,0.0,3.856552,0.04684042,0.0,3.51,21.0,7.04,20.82939,0.0
12638,23/09/2018 12:40,137.7124,19663.25,6.059489,3.031613,0.0,3.373369,0.05964091,0.0,3.660743,21.0,7.093999,20.77768,0.0
12639,23/09/2018 13:00,167.2111,23203.62,13.52383,1.458691,0.0,2.737301,0.2850375,2555.588,4.192709,21.07673,7.221265,19.14381,0.0
12640,23/09/2018 13:20,2.348371,261.8433,9.081079,2.918695,0.0,3.011191,1.094826,4048.704,4.36,21.1,7.208274,18.62452,0.004437536
12641,23/09/2018 13:40,3.300872,300.459,3.078019,6.432677,0.0,3.177743,1.717426,3304.409,4.36,21.1,7.082896,18.09399,0.02254979
12642,23/09/2018 14:00,1.59016,125.752,0.3519484,9.038308,0.0,3.167131,2.328344,1319.076,4.356044,21.18639,7.014513,18.74511,0.005267753
12643,23/09/2018 14:20,0.888995,76.32431,0.0,9.746891,0.0,2.779933,1.696361,68.13618,4.349999,21.2,7.017747,19.50262,0.0
12644,23/09/2018 14:40,0.128945,10.50411,0.0,9.829927,0.0,-0.01908017,1.050855,0.0,4.33185,21.2,7.019999,19.79487,0.0
12645,23/09/2018 15:00,0.0,0.0,0.0,9.674438,0.0,-0.02,0.6075426,0.0,3.751996,21.2,7.007255,20.50042,0.0
12646,23/09/2018 15:20,0.88741,60.95186,0.05457088,8.836151,0.0,3.015518,0.1305835,0.0,3.51,21.2,7.000717,20.75359,0.0
12647,23/09/2018 15:40,149.5162,12552.25,3.166756,7.099921,0.0,3.518969,0.04836984,0.0,3.717789,21.2,7.011539,20.64608,0.0
12648,23/09/2018 16:00,73.33706,6381.976,6.502125,5.311825,0.0,3.242667,0.3479783,2963.104,4.053269,21.2,7.07582,19.30574,0.0
12649,23/09/2018 16:20,1.873964,150.1195,2.738257,7.093601,0.0,3.321433,1.420804,3606.517,4.114259,21.27706,7.076548,18.5514,0.0
12650,23/09/2018 16:40,1.651539,137.0614,0.0,9.399438,0.0,3.391339,2.629745,663.4727,4.11,21.3,7.037745,18.30207,0.0
12651,23/09/2018 17:00,0.2575926,20.77847,0.0,9.397161,0.0,3.321985,1.153201,4.0896,4.11,21.33179,7.038804,19.67995,0.0
12652,23/09/2018 17:20,0.2503602,19.6428,0.0,9.268314,0.0,0.3526525,0.6397743,4.0896,4.102778,21.4,7.053869,19.57009,0.0
12653,23/09/2018 17:40,0.0,0.0,0.0,9.307039,0.0,-0.02,0.1520615,4.0896,3.816294,21.4,7.047741,20.26134,0.0
12654,23/09/2018 18:00,1.015666,77.40401,0.0,8.236212,0.0,2.34658,0.06358157,4.0896,3.51,21.4,7.040889,20.69188,0.0
12655,23/09/2018 18:20,0.1290866,10.11091,0.188275,7.15424,0.0,3.555702,0.05797016,4.0896,3.509974,21.4,7.047747,20.71814,0.0
12656,23/09/2018 18:40,129.2479,12430.35,2.924444,5.83264,0.0,3.303878,0.05999999,4.0896,3.685312,21.4,7.042692,20.59011,0.0
12657,23/09/2018 19:00,94.21972,9184.73,6.713911,3.989228,0.0,3.057302,0.3595914,3368.63,4.071946,21.4,7.119042,19.13487,0.0
12658,23/09/2018 19:20,0.7656983,61.12792,3.000409,5.973488,0.0,3.2447,1.307546,3778.109,4.131448,21.4,7.124909,18.56007,0.0
12659,23/09/2018 19:40,2.402434,204.7002,0.0,8.457753,0.0,3.379827,2.582071,623.8226,4.120397,21.4,7.067744,18.78466,0.0
12660,23/09/2018 20:00,0.7511103,63.77446,0.0,8.422511,0.0,2.961925,1.015573,0.0,4.120483,21.4,7.067626,19.61247,0.0
12661,23/09/2018 20:20,0.07594766,7.149175,0.0,8.322863,0.0,0.278342,0.5424777,0.0,3.957124,21.4,7.083869,20.11053,0.0
12662,23/09/2018 20:40,1.003543,97.24366,0.0,7.726924,0.0,1.457664,0.1435457,0.0,3.513772,21.4,7.070001,20.61289,0.0
12663,23/09/2018 21:00,0.7584168,69.49364,0.0,6.622298,0.0,3.811681,0.04648617,0.0,3.5,21.4,7.070001,20.75087,0.0
12664,23/09/2018 21:20,2.761616,265.433,0.2537135,5.933032,0.0,3.776582,0.05877841,0.0,3.505256,21.4,7.086253,20.76774,0.0
12665,23/09/2018 21:40,583.5956,58196.83,3.084526,5.167521,0.0,3.124296,0.05999999,0.0,4.433706,21.48116,7.137057,20.35856,0.0
12666,23/09/2018 22:00,318.6359,23406.23,9.455806,4.107442,0.0,1.746393,0.2270315,3772.15,5.869493,21.4,7.296425,18.40864,0.0
12667,23/09/2018 22:20,4.574984,250.6447,7.286233,4.771819,0.0,2.177661,0.633327,4048.704,6.066402,21.4,7.260398,17.42367,0.000814706
12668,23/09/2018 22:40,4.053975,181.0956,3.723443,6.695478,0.0,2.331218,1.458046,3624.044,6.062027,21.4,7.15679,17.24758,0.01357276
12669,23/09/2018 23:00,2.181958,68.04632,0.88915,8.523634,0.0328105,2.342334,1.828548,2609.802,6.061443,21.4,7.064223,17.19399,0.01578435
12670,23/09/2018 23:20,0.4153809,12.61431,0.01016625,10.09413,0.0067775,1.98675,1.408438,230.1357,6.059999,21.46685,7.03,20.31101,0.000337652
12671,23/09/2018 23:40,0.4658668,13.00744,0.0,10.17655,0.0,-0.01,0.444511,0.0,6.059999,21.5,7.03,20.39173,0.0
12672,24/09/2018 00:00,0.1290015,3.013621,0.0,9.939892,0.0,-0.01,0.1078,0.0,5.923513,21.5,7.017264,20.28818,0.0
12673,24/09/2018 00:20,0.0,0.0,0.0,9.708042,0.0,-0.01,0.09810027,0.0,4.610118,21.5,7.011635,20.06149,0.0
12674,24/09/2018 00:40,525.0917,10053.23,0.08731,7.840529,0.0,0.7909865,1.726684,2563.162,4.855688,21.28967,6.979054,18.32652,0.0
12675,24/09/2018 01:00,283.0099,5544.631,0.09807525,5.311873,0.0,1.96007,2.622189,1221.275,6.023313,20.77535,6.961839,18.16139,0.0
12676,24/09/2018 01:20,1.512798,23.19424,0.0,6.23468,0.0,1.843493,1.178347,180.2351,6.199999,20.54173,6.956062,20.23864,0.0
12677,24/09/2018 01:40,0.3797466,5.830784,0.0,6.399045,0.0,-0.007738834,0.548293,0.0,6.199999,20.40108,6.97,20.41448,0.0
12678,24/09/2018 02:00,0.2573659,4.472836,0.0,6.399495,0.0,-0.02,0.2041162,0.0,6.199999,20.4,6.97,20.4459,0.0
12679,24/09/2018 02:20,0.0,0.0,0.0,6.284729,0.0,-0.02,0.06582808,0.0,6.195484,20.45617,6.97,20.32283,0.0
12680,24/09/2018 02:40,0.0,0.0,0.0,6.171482,0.0,-0.02,0.07738109,0.0,5.265532,20.5,6.97,20.2886,0.0
12681,24/09/2018 03:00,0.6492458,10.78169,0.0,5.856028,0.0,-0.02,0.07947181,0.0,3.449828,20.5,6.97,20.93163,0.0
12682,24/09/2018 03:20,0.7537245,12.36108,0.0,3.615389,0.0,3.350892,0.05999999,0.0,3.300376,20.59635,6.996599,20.98156,0.0
12683,24/09/2018 03:40,286.7115,7072.755,0.2346884,2.514673,0.0,3.508459,0.07184718,133.1834,3.814904,20.53447,7.0,20.4035,0.0
12684,24/09/2018 04:00,85.04165,2177.377,0.2439637,2.635816,0.0,2.818517,2.400103,2302.93,4.301287,20.26358,6.987665,18.76726,0.0
12685,24/09/2018 04:20,1.265478,31.54917,0.0,3.214798,0.0,3.164972,4.636511,827.0403,4.339999,20.2,6.99765,18.95992,0.0
12686,24/09/2018 04:40,0.01378415,0.07001053,0.0,3.259999,0.0,1.96788,3.206589,0.0,4.339999,20.2,7.007599,20.34176,0.0
12687,24/09/2018 05:00,0.6240008,16.28816,0.0,3.259999,0.0,-0.01,2.428702,0.0,4.338644,20.2,7.007451,20.5252,0.0
12688,24/09/2018 05:20,0.1212533,2.999034,0.0,3.181574,0.0,-0.01,1.645875,0.0,4.077301,20.2,6.99885,20.71922,0.0
12689,24/09/2018 05:40,0.7573858,19.76657,0.0,2.661298,0.0,1.372931,0.7741393,0.0,3.537246,20.14269,6.980001,21.00644,0.0
12690,24/09/2018 06:00,0.2508825,6.245313,0.0,1.57521,0.0,3.974727,0.03,0.0,3.51,20.19401,6.980001,21.02855,0.0
12691,24/09/2018 06:20,41.1851,1510.492,0.004530835,0.8351085,0.0,3.896344,0.03,0.0,3.52019,20.2,6.983421,21.03334,0.0
12692,24/09/2018 06:40,240.6794,8931.846,0.4618747,0.6818977,0.0,2.965765,0.09513967,534.9094,4.034517,20.12492,7.02551,20.25917,0.0
12693,24/09/2018 07:00,93.71042,3640.26,0.7029634,1.512422,0.0,2.78721,2.493553,2045.145,4.515997,19.94459,6.999249,18.14781,0.0
12694,24/09/2018 07:20,0.6665424,23.05974,0.058138,2.30979,0.0,2.959141,4.789538,726.5029,4.549117,19.9,6.968052,19.81586,0.0
12695,24/09/2018 07:40,0.2291318,12.64373,0.0,2.31,0.0,1.996443,3.650807,0.0,4.54,19.9,6.992904,20.55161,0.0
12696,24/09/2018 08:00,0.5001975,36.85461,0.0,2.302372,0.0,-0.01,3.026166,0.0,4.54,19.8705,7.000524,20.64096,0.0
12697,24/09/2018 08:20,0.3127665,29.57687,0.0,2.240364,0.0,-0.01,2.340935,0.0,4.25581,19.8,6.977849,20.64421,0.0
12698,24/09/2018 08:40,0.6647375,89.63301,0.0,2.114517,0.0,-0.007410833,1.742859,0.0,3.584557,19.8,6.995904,20.8422,0.0
12699,24/09/2018 09:00,0.705915,84.8796,0.0,1.351087,0.0,2.26714,0.03029598,0.0,3.51,19.83291,6.966554,21.10658,0.0
12700,24/09/2018 09:20,112.8232,16569.09,1.412012,0.528256,0.0,3.700155,0.02,0.0,3.555021,19.9,6.972029,21.10152,0.0
12701,24/09/2018 09:40,225.7076,29568.23,9.936379,0.6889668,0.0,2.479501,0.1337725,938.9857,4.217724,19.87118,7.148056,19.64369,0.0
12702,24/09/2018 10:00,53.46787,8653.941,9.743135,1.374785,0.0,2.796188,1.527254,3597.589,4.588167,19.8,7.106253,17.75147,0.0
12703,24/09/2018 10:20,2.000762,277.0769,4.246833,4.019601,0.0,3.002433,1.792019,2549.003,4.596734,19.8,6.944459,18.22053,0.000537115
12704,24/09/2018 10:40,2.895829,372.5602,0.3840605,6.502379,0.0,3.04006,2.273802,2018.161,4.592788,19.8,6.832548,18.91991,0.001463825
12705,24/09/2018 11:00,2.614337,347.4527,0.0,7.607848,0.0,3.052465,2.477483,243.0441,4.589999,19.8,6.810313,19.23195,3.80329e-06
12706,24/09/2018 11:20,0.3785135,47.89701,0.0,7.660002,0.0,0.4536466,1.97529,0.0,4.589999,19.88707,6.820277,19.86068,0.0
12707,24/09/2018 11:40,0.2524928,31.68748,0.0,7.639069,0.0,-0.01,1.444843,0.0,4.255502,19.9,6.833022,20.28377,0.0
12708,24/09/2018 12:00,0.38526,47.77964,0.0,7.519871,0.0,-0.01,0.6891433,0.0,3.578566,19.9,6.82861,20.78031,0.0
12709,24/09/2018 12:20,87.75072,12547.46,1.392902,6.508172,0.0,2.896437,0.04,0.0,3.560816,19.9,6.83161,21.12495,0.0
12710,24/09/2018 12:40,146.7917,22698.64,12.4278,4.669759,0.0,2.75186,0.154853,1141.234,3.985458,19.9,7.004449,20.52899,0.0
12711,24/09/2018 13:00,37.2588,5776.017,0.2733469,8.361315,0.0,1.41671,0.9898852,4048.704,4.253393,19.9,6.81343,19.17678,0.0
12712,24/09/2018 13:20,2.706674,342.1065,1.687657,8.467962,0.0,2.855482,1.751777,3105.787,4.254852,19.97305,6.856533,18.86545,5.597701e-05
12713,24/09/2018 13:40,1.946316,238.3211,0.0,10.42559,0.0,3.349074,2.560047,1129.859,4.25,20.0,6.82059,18.97343,0.0
12714,24/09/2018 14:00,1.012973,119.7704,0.0,10.76913,0.0,3.293139,1.779742,24.8435,4.25,20.0,6.820001,20.11531,0.0
12715,24/09/2018 14:20,0.129186,15.37202,0.0,10.88352,0.0,0.7556348,0.8653395,0.0,4.176028,20.0,6.835626,20.38381,0.0
12716,24/09/2018 14:40,0.25003,29.19905,0.0,10.80743,0.0,0.01344117,0.5528313,0.0,3.620692,20.0,6.843123,20.65847,0.0
12717,24/09/2018 15:00,0.0546125,5.182331,0.0,10.04347,0.0,2.045934,0.03007466,0.0,3.5,20.0,6.849999,21.1441,0.0
12718,24/09/2018 15:20,156.3942,23012.48,0.1510725,9.101118,0.0,3.964715,0.05145384,0.0,3.627945,20.0,6.852212,21.06324,0.0
12719,24/09/2018 15:40,126.3543,18320.61,10.1244,7.105691,0.0,2.737351,0.1885161,1747.584,4.162101,20.01896,6.987802,19.68938,0.0
12720,24/09/2018 16:00,14.68077,2076.197,7.202924,7.545552,0.0,3.107208,0.8964474,4048.704,4.329813,20.1,7.003981,18.96946,0.0
12721,24/09/2018 16:20,3.465404,408.1412,2.20902,9.738049,0.0,3.288007,1.818766,3016.426,4.330001,20.1,6.908906,19.24838,0.0
12722,24/09/2018 16:40,1.259097,151.2639,0.0,11.69791,0.0,3.205523,2.584934,498.3555,4.330001,20.1,6.851485,19.39421,0.0
12723,24/09/2018 17:00,0.128605,14.28267,0.0,11.66399,0.0,1.582549,1.158042,0.0,4.329455,20.1,6.849999,20.16442,0.0
12724,24/09/2018 17:20,0.0,0.0,0.0,11.77621,0.0,-0.01,0.6038874,0.0,4.32,20.1,6.851665,20.4371,0.0
12725,24/09/2018 17:40,0.0,0.0,0.0,11.53562,0.0,-0.008595335,0.1114875,0.0,4.034852,20.1,6.855608,20.66563,0.0
12726,24/09/2018 18:00,0.749595,86.18578,0.0,11.25267,0.0,0.6238983,0.09936608,0.0,3.528827,20.1,6.861596,20.9848,0.0
12727,24/09/2018 18:20,102.8114,14643.63,0.1739108,9.979069,0.0,3.279472,0.06255384,0.0,3.605509,20.1,6.859872,21.10901,0.0
