,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
12728,24/09/2018 18:40,142.8392,20522.29,10.62076,7.475148,0.0,3.021237,0.2987862,2152.243,4.022249,20.17946,6.973523,20.11111,0.0
12729,24/09/2018 19:00,4.217751,572.7052,7.894445,8.202682,0.0,3.172963,1.014187,4048.704,4.2,20.2,7.020172,18.86265,0.0
12730,24/09/2018 19:20,1.880973,233.7198,1.96585,10.67026,0.0,3.445832,1.873455,2890.876,4.194974,20.2,6.916912,19.07254,0.0
12731,24/09/2018 19:40,1.881372,211.506,0.0,12.55336,0.0,3.402392,2.506244,399.2637,4.19,20.2,6.875473,19.17174,0.0
12732,24/09/2018 20:00,0.0,0.0,0.0,12.51,0.0,1.641732,0.9517217,0.0,4.19,20.2,6.89,20.28622,0.0
12733,24/09/2018 20:20,0.1284494,15.08703,0.0,12.68994,0.0,0.000428084,0.4048162,0.0,3.961473,20.2,6.890648,20.62688,0.0
12734,24/09/2018 20:40,0.6261283,69.3341,0.0,12.10216,0.0,1.080749,0.143386,0.0,3.520038,20.2,6.885396,20.8528,0.0
12735,24/09/2018 21:00,0.4015575,34.1838,0.0063475,10.92668,0.0,3.965763,0.05496817,0.0,3.51,20.2,6.87,21.14602,0.0
12736,24/09/2018 21:20,148.1694,14096.61,0.1438978,10.33059,0.0,4.029348,0.06140034,0.0,3.68155,20.2,6.886449,20.99184,0.0
12737,24/09/2018 21:40,97.51796,9530.58,7.957285,7.929432,0.0,3.005918,0.3476154,2758.119,4.101808,20.2,7.001101,19.49788,0.0
12738,24/09/2018 22:00,2.114016,174.6284,4.74601,9.143913,0.0,2.710183,1.295287,3747.28,4.19,20.2,6.9899,18.98898,0.0
12739,24/09/2018 22:20,2.387427,196.1805,0.5440075,11.61931,0.0,3.1606,2.418355,1455.481,4.189667,20.2,6.909978,19.45724,0.0
12740,24/09/2018 22:40,0.5089272,49.14236,0.0,12.09577,0.0,2.567901,1.618608,51.12483,4.19,20.2,6.90538,20.42829,0.0
12741,24/09/2018 23:00,0.257989,20.70748,0.0,12.03587,0.0,0.0,0.7151218,0.0,4.183624,20.2,6.910779,20.45835,0.0
12742,24/09/2018 23:20,0.2587966,21.54356,0.0,12.08335,0.0,0.0,0.2343332,0.0,4.133721,20.2,6.915587,20.65704,0.0
12743,24/09/2018 23:40,0.3784584,30.76118,0.0,11.79514,0.0,0.0,0.223031,0.0,3.624194,20.2,6.90602,21.10934,0.0
12744,25/09/2018 00:00,0.3143159,24.37083,0.00489125,10.71819,0.0,1.959015,0.05999999,0.0,3.51,20.2,6.909885,21.1874,0.0
12745,25/09/2018 00:20,73.78279,7762.44,0.1368933,9.510618,0.001144668,3.723885,0.06318259,0.0,3.596463,20.2,6.915534,21.1632,0.0
12746,25/09/2018 00:40,79.26895,8420.064,4.882605,7.552845,0.0,3.444765,0.4545265,2963.052,3.869097,20.2,6.989146,20.02938,0.0
12747,25/09/2018 01:00,2.633543,232.6803,2.100412,8.995305,0.0,3.590239,1.889897,2972.212,3.934165,20.2,6.97507,19.17382,0.0
12748,25/09/2018 01:20,0.9704875,94.58381,0.027885,10.44956,0.0,3.651154,2.846922,443.839,3.93,20.2,6.950946,19.78036,0.0
12749,25/09/2018 01:40,0.286775,19.06554,0.0,10.4856,0.0,2.746267,1.172779,0.0,3.93,20.2,6.954882,20.32228,0.0
12750,25/09/2018 02:00,0.1191984,10.18905,0.0,10.47019,0.0,0.0,0.4207751,0.0,3.813958,20.2,6.960168,20.33659,0.0
12751,25/09/2018 02:20,0.50061,45.45559,0.0,10.19149,0.0,1.245808,0.07794142,0.0,3.51085,20.2,6.950399,20.82203,0.0
12752,25/09/2018 02:40,0.7681634,66.6983,0.0,8.878776,0.0,3.963675,0.04575875,0.0,3.51,20.2,6.949998,21.15082,0.0
12753,25/09/2018 03:00,0.3867645,35.38946,0.0099155,8.243902,0.0,4.036409,0.05836449,0.0,3.51,20.2,6.949998,21.16251,0.0
12754,25/09/2018 03:20,45.32993,5159.836,0.2651814,7.681452,0.0,4.01695,0.05999999,0.0,3.55404,20.2,6.951679,20.93656,0.0
12755,25/09/2018 03:40,49.29548,5620.483,5.127835,6.374446,0.0,3.190797,1.075397,3368.796,3.736195,20.2,7.05126,19.3772,0.0
12756,25/09/2018 04:00,1.015648,99.38046,1.210748,8.131796,0.0,3.711429,3.359066,1356.306,3.77,20.14159,6.990483,19.81832,0.0
12757,25/09/2018 04:20,0.0,0.0,0.0,8.873758,0.0,3.75001,3.193604,22.22084,3.77,20.1,6.994495,20.24961,0.0
12758,25/09/2018 04:40,0.2578048,25.88118,0.0,8.84646,0.0,0.094848,2.317162,0.0,3.769861,20.1,7.0,20.56525,0.0
12759,25/09/2018 05:00,0.50105,39.59383,0.0,8.800001,0.0,0.0,1.279832,0.0,3.625496,20.1,6.990505,20.84126,0.0
12760,25/09/2018 05:20,0.5162474,43.86805,0.0,8.031979,0.0,2.840292,0.04195247,0.0,3.51,20.1,6.966807,21.11415,0.0
12761,25/09/2018 05:40,0.0,0.0,0.0,7.207194,0.0,4.023943,0.03,0.0,3.51,20.1,6.979496,21.14195,0.0
12762,25/09/2018 06:00,0.2575783,21.58854,0.05434675,6.669547,0.0,3.95457,0.0333125,0.0,3.51,20.1,6.980001,21.145,0.0
12763,25/09/2018 06:20,117.2597,12392.37,2.047459,5.805725,0.0,3.616694,0.05394617,0.0,3.663615,20.1,6.980248,21.0959,0.0
12764,25/09/2018 06:40,64.49724,6050.718,5.129458,4.808559,0.0,3.07344,1.200985,3378.35,3.972394,20.02296,7.090343,19.49568,0.0
12765,25/09/2018 07:00,2.60056,218.6221,1.176597,7.076706,0.0,3.503223,2.917992,1771.053,4.011441,20.0,7.006265,19.03435,0.0
12766,25/09/2018 07:20,0.49896,34.63696,0.0,8.039999,0.0,3.537645,2.884491,102.2148,4.010001,20.0,6.994494,20.26457,0.0
12767,25/09/2018 07:40,0.1288317,9.971967,0.0,7.981181,0.0,2.777646,1.354557,0.0,4.010001,19.99886,6.985005,20.4766,0.0
12768,25/09/2018 08:00,0.0,0.0,0.0,7.951554,0.0,0.0,0.769848,0.0,3.82013,19.9,6.991405,20.71855,0.0
12769,25/09/2018 08:20,0.8889176,99.60931,0.007258835,7.346299,0.0,2.837348,0.1370599,0.0,3.51,19.9,6.981486,20.99775,0.0
12770,25/09/2018 08:40,0.1303475,15.42511,0.02852355,6.659782,0.0,4.06319,0.03,0.0,3.51,19.9,6.980486,21.16374,0.0
12771,25/09/2018 09:00,0.5163041,68.00648,0.2091898,6.079257,0.0,3.989761,0.04973801,0.0,3.51,19.9,6.987785,21.17668,0.0
12772,25/09/2018 09:20,220.0739,35321.02,11.56902,4.950886,0.0,2.964143,0.05999999,13.68806,3.880813,19.9,7.080997,20.50812,0.0
12773,25/09/2018 09:40,67.24784,10694.23,13.56548,4.581521,0.0,2.983639,1.328883,3609.538,4.274541,19.9,7.148417,18.86839,0.000263879
12774,25/09/2018 10:00,3.437286,439.344,6.952503,7.359403,0.0,3.252325,1.742561,2878.178,4.30876,19.9,7.032862,18.46779,0.01832074
12775,25/09/2018 10:20,3.801923,482.1136,2.357512,9.76698,0.001329165,3.300851,1.943146,2834.503,4.304641,19.9,6.941664,18.35411,0.03358576
12776,25/09/2018 10:40,1.37932,173.2316,0.0,11.75062,0.0,3.313315,2.687135,643.3967,4.300011,19.9,6.89,19.12673,0.00329419
12777,25/09/2018 11:00,0.0,0.0,0.0,12.14,0.0,1.917345,1.753658,0.0,4.3,19.9,6.89,19.83573,0.0
12778,25/09/2018 11:20,0.0,0.0,0.0,12.12186,0.0,0.09847566,1.245417,0.0,4.156749,19.9,6.89,20.37063,0.0
12779,25/09/2018 11:40,0.6284674,83.33588,0.0,11.91814,0.0,-0.007015249,0.5112073,0.0,3.580411,19.9,6.89,20.94851,0.0
12780,25/09/2018 12:00,7.989562,955.4963,0.09258785,11.27962,0.0,2.510957,0.03134509,0.0,3.512417,19.9,6.89,21.17092,0.0
12781,25/09/2018 12:20,177.7488,29298.98,14.7566,8.849115,0.0,2.957011,0.05483798,330.7659,3.855821,19.9,7.055583,21.00274,0.0
12782,25/09/2018 12:40,74.91612,12833.19,12.28956,8.901336,0.0,3.110618,0.7742977,4048.704,4.203686,19.98351,7.084723,19.65374,0.0
12783,25/09/2018 13:00,1.631694,210.863,6.260295,11.033,0.0,3.318006,1.71022,3315.667,4.234725,20.0,7.004707,18.86851,0.0144203
12784,25/09/2018 13:20,3.809373,463.7057,1.203255,13.47925,0.179082,3.394848,2.11452,2290.528,4.231212,20.0,6.914477,19.00762,0.01599443
12785,25/09/2018 13:40,1.245913,159.9305,0.0,14.91,0.0,3.349173,2.209126,213.74,4.23,20.02309,6.89,19.48809,0.000627604
12786,25/09/2018 14:00,0.2275591,28.39662,0.0,14.98488,0.0,1.210564,1.233552,0.0,4.227489,20.1,6.89,20.16862,0.0
12787,25/09/2018 14:20,0.0,0.0,0.0,15.00344,0.0,0.0,0.6483516,0.0,3.783602,20.1,6.891187,20.87702,0.0
12788,25/09/2018 14:40,0.8832234,103.4289,0.0392465,14.41151,0.0,1.564553,0.08598606,0.0,3.5,20.1,6.89,21.14665,0.0
12789,25/09/2018 15:00,20.55692,3017.631,0.1630485,13.55612,0.0,4.012221,0.05063859,0.0,3.506883,20.1,6.902639,21.13438,0.0
12790,25/09/2018 15:20,158.6505,22958.89,8.620994,11.3972,0.0,3.112777,0.08891112,533.9808,3.817387,20.1,6.96431,20.36164,0.0
12791,25/09/2018 15:40,48.1065,6875.965,8.1142,10.95487,0.0,3.281112,0.6469424,4048.704,4.123218,20.1,7.04,19.23326,0.000406205
12792,25/09/2018 16:00,2.286012,277.6174,4.073997,12.88126,0.0,3.445994,1.617556,3445.489,4.134105,20.11009,6.984952,18.99284,0.009133708
12793,25/09/2018 16:20,3.011506,339.1372,0.2848018,15.21235,0.0,3.46774,2.534764,1285.568,4.130869,20.2,6.917366,19.20737,0.001951234
12794,25/09/2018 16:40,0.0,0.0,0.0,15.58747,0.0,2.700704,1.533414,0.030672,4.13,20.2,6.928398,20.03701,0.0
12795,25/09/2018 17:00,0.0,0.0,0.0,15.55731,0.0,0.4162167,0.6001667,0.0,4.123515,20.2,6.929999,20.67022,0.0
12796,25/09/2018 17:20,0.0,0.0,0.0,15.45471,0.0,0.0,0.4421649,0.0,4.041112,20.2,6.929999,20.83966,0.0
12797,25/09/2018 17:40,0.6422061,86.26646,0.04492275,15.01477,0.0,0.7140457,0.2223803,0.0,3.553584,20.2,6.929999,21.06083,0.0
12798,25/09/2018 18:00,31.13981,4667.748,0.19804,14.04536,0.0,3.489771,0.0564935,0.0,3.514945,20.2,6.929999,21.16269,0.0
12799,25/09/2018 18:20,136.3879,20706.83,9.892405,11.11353,0.0,3.3017,0.1412713,938.425,3.807452,20.2,6.974584,20.82663,0.0
12800,25/09/2018 18:40,52.63743,7943.917,8.90521,11.01044,0.0,3.344733,0.7384975,4048.704,4.110435,20.2,7.07237,19.34128,0.002569243
12801,25/09/2018 19:00,4.094486,551.7966,3.9043,13.25972,0.0,3.465739,1.682449,3280.285,4.120872,20.2,7.002155,18.91682,0.01225912
12802,25/09/2018 19:20,1.675688,228.1027,0.2705546,15.47491,0.0,5.321998,2.494701,1097.005,4.119917,20.2,6.929796,19.44244,0.00223753
12803,25/09/2018 19:40,0.2225785,17.96796,0.0,15.77876,0.0,2.679959,1.633168,0.0,4.12,20.2,6.932531,20.5947,0.0
12804,25/09/2018 20:00,0.1292992,13.64393,0.004419165,15.77872,0.0,0.3418491,0.7694781,0.0,4.086961,20.2,6.938729,20.53882,0.0
12805,25/09/2018 20:20,0.2506075,24.77113,0.01833083,15.72178,0.0,0.2988133,0.316282,0.0,3.622926,20.2,6.932565,20.89788,0.0
12806,25/09/2018 20:40,0.5174945,47.30558,0.1330649,14.70491,0.0,3.870307,0.04062267,0.0,3.51,20.2,6.929999,21.16192,0.0
12807,25/09/2018 21:00,72.73302,7729.98,0.2175259,14.22354,0.0,4.018873,0.05355842,0.0,3.545419,20.2,6.942283,21.16501,0.0
12808,25/09/2018 21:20,208.4323,20215.02,10.84826,10.04478,0.0,2.681117,0.1042024,1142.175,4.059716,20.2,7.051318,20.03411,0.0
12809,25/09/2018 21:40,40.41172,3728.965,8.504839,10.28675,0.0,3.023525,0.4036545,4048.704,4.397726,20.2,7.127264,19.17738,0.000629691
12810,25/09/2018 22:00,2.631728,202.2705,4.060733,12.4768,0.0,3.240638,1.351023,3776.939,4.406104,20.2,7.050314,18.99658,0.004881106
12811,25/09/2018 22:20,1.520811,114.7055,0.4609564,14.5977,0.0,3.232032,2.399336,1561.991,4.400419,20.2,6.982418,20.04085,0.00019721
12812,25/09/2018 22:40,0.5007225,39.5022,0.0,15.24024,0.0,2.296056,1.616025,81.48582,4.400001,20.2,6.98355,20.41104,0.0
12813,25/09/2018 23:00,0.0,0.0,0.06025001,15.27448,0.0,0.139125,0.729473,0.0,4.392654,20.2,6.981925,20.31504,0.0
12814,25/09/2018 23:20,0.0,0.0,0.1,15.14785,0.0,0.001367165,0.2453584,0.0,3.852219,20.2,6.995302,20.69343,0.0
12815,25/09/2018 23:40,1.131721,88.23112,0.1477658,14.36186,0.0,1.374485,0.07544788,0.0,3.500326,20.2,6.965199,20.99459,0.0
12816,26/09/2018 00:00,38.22587,3687.712,0.2349002,13.31934,0.0,4.046434,0.05435025,0.0,3.524026,20.2,6.969182,21.18364,0.0
12817,26/09/2018 00:20,102.1271,9961.607,4.771898,10.61866,0.0,3.408233,0.1982194,1344.502,3.774509,20.2,6.94732,20.71807,0.0
12818,26/09/2018 00:40,22.57361,2174.876,3.94673,10.72738,0.0,3.471854,1.126765,3854.454,3.947469,20.2,7.057625,19.36068,0.0
12819,26/09/2018 01:00,0.6028051,46.25766,0.5674084,12.84428,0.0,3.636597,2.976083,814.8148,3.943993,20.2,7.027991,18.99574,0.0
12820,26/09/2018 01:20,0.784218,67.5281,0.0,13.32133,0.0,3.636693,1.984681,157.007,3.94,20.2,7.031056,20.08745,0.0
12821,26/09/2018 01:40,0.0,0.0,0.0,13.14,0.0,1.961339,0.7679127,0.0,3.927961,20.15254,7.010474,20.51289,0.0
12822,26/09/2018 02:00,0.5052315,39.3503,0.06608526,13.14,0.0,0.0,0.2003338,0.0,3.570344,20.1,7.021977,20.57739,0.0
12823,26/09/2018 02:20,0.5175931,38.74818,0.11,12.0903,0.0,3.456383,0.04,0.0,3.5,20.16357,7.008317,21.14026,0.0
12824,26/09/2018 02:40,0.7243899,58.37181,0.1408264,11.3145,0.0,4.105228,0.051086,0.0,3.5,20.2,7.015128,21.17023,0.0
12825,26/09/2018 03:00,28.91961,2738.893,0.1917013,10.80761,0.0,4.095649,0.05999999,0.0,3.522625,20.2,7.01937,21.13584,0.0
12826,26/09/2018 03:20,73.87186,7176.464,1.761534,9.476812,0.0,3.644665,0.4629156,1748.561,3.687969,20.10828,7.019499,19.62745,0.0
12827,26/09/2018 03:40,12.09359,1160.794,2.266368,9.647044,0.0,3.627211,2.150004,2601.081,3.82059,20.1,7.0641,19.1136,0.0
12828,26/09/2018 04:00,1.638504,134.729,0.04394135,11.22271,0.0,3.752835,3.333601,519.3885,3.81984,20.1,7.04,20.30717,0.0
12829,26/09/2018 04:20,0.24937,23.40454,0.0,11.26523,0.0,5.020252,1.740886,80.08527,3.82,20.1,7.053132,20.39021,0.0
12830,26/09/2018 04:40,0.0,0.0,0.0,11.19152,0.0,0.05844826,0.7126745,0.0,3.778388,20.04679,7.050287,20.70916,0.0
12831,26/09/2018 05:00,0.5983488,62.18504,0.06602476,10.88189,0.0,2.246276,0.1240965,0.0,3.515704,20.0,7.050786,21.14636,0.0
12832,26/09/2018 05:20,0.5475415,54.65615,0.11,10.05013,0.0,4.01817,0.03198017,0.0,3.51,20.0,7.043513,21.14353,0.0
12833,26/09/2018 05:40,0.5167293,46.26543,0.1542773,9.405804,0.0,4.107703,0.04416959,0.0,3.51,20.0,7.02522,21.14083,0.0
12834,26/09/2018 06:00,35.68736,3274.155,0.2519795,8.927138,0.0,4.076504,0.05,0.0,3.535959,20.0,7.04,21.16691,0.0
12835,26/09/2018 06:20,102.6978,8753.805,3.986567,7.269092,0.0,3.308348,0.7093719,1764.557,3.766632,20.0,7.111269,20.69864,0.0
12836,26/09/2018 06:40,11.18438,921.6369,2.276248,8.207873,0.0,3.593542,2.22883,2114.002,3.919999,19.9288,7.077179,19.14358,0.0
12837,26/09/2018 07:00,0.1292565,8.914953,0.04404125,9.72186,0.0,3.625247,3.54469,374.291,3.919999,19.9,7.040462,19.88143,0.0
12838,26/09/2018 07:20,0.6372634,46.05726,0.0,9.808767,0.0,3.414869,2.059831,96.63745,3.919999,19.9,7.052168,20.31358,0.0
12839,26/09/2018 07:40,0.1287608,8.810965,0.0,9.729037,0.0,0.234219,1.042222,0.0,3.875828,19.86436,7.040428,20.42204,0.0
12840,26/09/2018 08:00,0.509208,39.17522,0.0038905,9.654036,0.0,0.004386415,0.3706336,0.0,3.536802,19.8,7.052018,20.77933,0.0
12841,26/09/2018 08:20,0.386523,29.93688,0.09342391,8.843813,0.0,3.430593,0.03,0.0,3.51,19.8,7.036193,21.17763,0.0
12842,26/09/2018 08:40,0.3865377,46.4914,0.1840169,8.225774,0.0,3.95661,0.03912092,0.0,3.51,19.8,7.032037,21.16468,0.0
12843,26/09/2018 09:00,127.679,19482.25,0.7479395,7.666696,0.0,3.528764,0.04931775,0.0,3.639894,19.8,7.078325,21.03506,0.0
12844,26/09/2018 09:20,152.743,24592.37,12.55461,5.917624,0.0,2.811445,0.6097673,2355.724,4.112054,19.8,7.220098,19.10935,0.000147603
12845,26/09/2018 09:40,4.577664,560.8875,10.11102,7.392825,0.001510252,3.249438,1.680405,3300.29,4.29,19.8,7.156611,18.8897,0.01087202
12846,26/09/2018 10:00,2.951836,377.7617,4.649196,9.953555,0.1177248,3.313962,1.786222,2940.86,4.289019,19.8,7.034073,18.64957,0.03735999
12847,26/09/2018 10:20,2.511177,341.7316,0.7041571,12.29463,0.1283087,3.338429,2.406689,1445.37,4.286624,19.8,6.952191,18.24883,0.0203483
12848,26/09/2018 10:40,0.8794889,103.7043,0.0384294,13.59,0.0,3.31333,2.068903,164.7818,4.28,19.8,6.935151,19.30546,0.001896257
12849,26/09/2018 11:00,0.1292567,16.09451,0.11,13.66142,0.0,1.27112,1.437115,0.0,4.269929,19.8,6.949998,20.16175,0.0
12850,26/09/2018 11:20,0.0,0.0,0.11,13.63266,0.0,0.00522985,0.6212897,0.0,3.755805,19.8,6.95938,20.64738,0.0
12851,26/09/2018 11:40,0.7536984,93.16898,0.1587749,13.15229,0.0,1.389845,0.08625063,0.0,3.51,19.8,6.935103,21.16579,0.0
12852,26/09/2018 12:00,154.504,23574.26,7.336604,11.00247,0.0,3.160279,0.0457555,0.0,3.695293,19.8,7.05576,21.17709,0.0
12853,26/09/2018 12:20,107.1508,16252.71,14.03243,9.085301,0.0,2.676219,0.4307083,2759.413,4.128341,19.8,7.154202,20.06248,0.000141579
12854,26/09/2018 12:40,2.277122,271.8728,8.118546,10.96204,0.0,3.297687,1.382819,3761.098,4.239488,19.86234,7.073721,18.73707,0.01722392
12855,26/09/2018 13:00,5.17887,700.9395,2.624463,13.3982,0.007051664,3.393887,1.814908,2979.919,4.232131,19.9,6.976075,18.72187,0.02453999
12856,26/09/2018 13:20,1.890164,221.8443,0.186992,15.45737,0.0,3.418868,2.738498,543.2647,4.23,19.9,6.950297,19.51516,0.001117553
12857,26/09/2018 13:40,0.3867358,41.71013,0.003156665,15.75585,0.0,2.239268,1.521218,0.0,4.23,19.9,6.940352,19.98813,0.0
12858,26/09/2018 14:00,0.0,0.0,0.009590834,15.86,0.0,0.00552185,0.9633721,0.0,3.980665,19.9,6.946465,20.28755,0.0
12859,26/09/2018 14:20,0.7575865,91.26917,0.01461533,15.73812,0.0,0.3939335,0.326255,0.0,3.503381,19.9,6.95518,20.82942,0.0
12860,26/09/2018 14:40,0.5078201,58.62833,0.1732909,14.60622,0.0,4.070062,0.03562517,0.0,3.5,19.92016,6.935134,21.15587,0.0
12861,26/09/2018 15:00,127.0677,17940.54,7.7977,12.18606,0.0,3.233087,0.04986892,0.0,3.676634,20.0,7.035085,20.89937,0.0
12862,26/09/2018 15:20,77.81912,10867.67,9.956395,10.70111,0.0,3.072634,0.3279965,2962.906,4.005637,20.0,7.119013,19.46258,0.0
12863,26/09/2018 15:40,4.386717,529.3704,3.979493,12.80396,0.0,3.48605,1.280884,3697.221,4.075105,20.0,7.024334,18.89052,0.0
12864,26/09/2018 16:00,2.512239,287.2437,0.5790786,14.95096,0.0,3.550294,2.443324,1282.924,4.071124,20.04126,6.976198,19.37381,0.0
12865,26/09/2018 16:20,0.500635,55.64847,0.0,15.48514,0.0,3.236037,1.55348,4.03576,4.07,20.1,6.974283,19.76401,0.0
12866,26/09/2018 16:40,0.0,0.0,0.00524425,15.44392,0.0,0.0,0.6396128,0.0,4.07,20.1,6.980096,20.50661,0.0
12867,26/09/2018 17:00,0.0,0.0,0.05923501,15.403,0.0,0.00463975,0.4078552,0.0,3.768384,20.1,6.977039,21.06974,0.0
12868,26/09/2018 17:20,0.7580007,62.40791,0.1,14.4225,0.0,3.526569,0.07617171,0.0,3.5,20.1,6.967216,21.14887,0.0
12869,26/09/2018 17:40,0.5156667,41.04472,0.1483557,13.66377,0.0,4.005358,0.05870599,0.0,3.5,20.1,6.970198,21.12745,0.0
12870,26/09/2018 18:00,111.6027,12807.78,3.353098,11.98026,0.0,3.513822,0.06912576,0.0,3.661963,20.1,6.981715,21.12249,0.0
12871,26/09/2018 18:20,86.33459,10366.1,6.290101,10.06489,0.0,3.295322,0.4035522,3369.427,3.995126,20.1,7.070347,19.86551,0.0
12872,26/09/2018 18:40,3.989817,392.0447,2.251422,12.24193,0.0,3.551214,1.667956,3215.825,4.058049,20.12756,7.035363,19.06024,0.0
12873,26/09/2018 19:00,1.50881,140.5918,0.04224334,13.77991,0.0,3.588194,2.633659,387.3423,4.05,20.2,7.010001,19.16004,0.0
12874,26/09/2018 19:20,0.0,0.0,0.0,13.85765,0.0,3.297519,1.006088,0.0,4.05,20.2,7.008732,20.85889,0.0
12875,26/09/2018 19:40,0.0,0.0,0.03519084,13.8513,0.0,0.08323,0.5958351,0.0,3.872299,20.2,7.009164,20.72569,0.0
12876,26/09/2018 20:00,0.7718725,62.78893,0.11,13.3391,0.0,2.442865,0.1513257,0.0,3.501633,20.2,6.998633,20.89508,0.0
12877,26/09/2018 20:20,0.496542,43.14171,0.1230008,12.45436,0.0,4.12975,0.0442725,0.0,3.5,20.2,6.990832,21.14875,0.0
12878,26/09/2018 20:40,0.5808335,55.42435,0.2329767,11.93573,0.0,4.047651,0.05590741,0.0,3.5,20.2,7.01003,21.13156,0.0
12879,26/09/2018 21:00,186.8276,21585.87,4.81037,10.04414,0.0,3.399861,0.05999999,0.0,3.789843,20.2,7.038096,20.77833,0.0
12880,26/09/2018 21:20,85.02387,8770.788,8.196087,8.059683,0.0,3.129651,0.3159451,3570.952,4.209813,20.2,7.12262,19.59891,0.0
12881,26/09/2018 21:40,2.882049,213.2023,3.601549,10.18866,0.0,3.333931,1.211827,3909.303,4.259445,20.2,7.078153,19.00781,0.0
12882,26/09/2018 22:00,2.817541,222.5102,0.5400146,12.29818,0.0,3.422451,2.364313,1330.873,4.253516,20.2,7.018687,19.72038,0.0
12883,26/09/2018 22:20,0.9700427,74.30159,0.02029408,12.90713,0.0,3.250938,1.791338,129.8547,4.25,20.2,7.010464,19.97751,0.0
12884,26/09/2018 22:40,0.0,0.0,0.03469125,12.85995,0.0,0.0062689,0.8213074,0.0,4.22689,20.2,7.024137,20.50184,0.0
12885,26/09/2018 23:00,0.3995194,27.03319,0.11,12.82637,0.0,0.00529125,0.3059967,0.0,3.653807,20.2,7.010001,21.08287,0.0
12886,26/09/2018 23:20,0.5398918,41.22564,0.1212182,11.71111,0.0,3.272707,0.04193325,0.0,3.5,20.2,7.010204,21.14346,0.0
12887,26/09/2018 23:40,0.3424367,27.21656,0.2139873,10.89011,0.0,4.11152,0.05482333,0.0,3.500114,20.2,7.010514,21.14773,0.0
12888,27/09/2018 00:00,114.0467,11039.98,3.863029,8.997781,0.0,3.46276,0.06117924,131.9031,3.691779,20.2,6.976402,21.07679,0.0
12889,27/09/2018 00:20,77.24268,7548.667,5.908328,7.597363,0.0,3.208937,0.6093019,4046.174,4.001485,20.2,7.106335,19.7459,0.0
12890,27/09/2018 00:40,2.526898,197.5386,1.745975,10.13509,0.0,3.455326,2.218971,2186.601,4.034419,20.23739,7.062509,19.34233,0.0
12891,27/09/2018 01:00,1.016643,69.01958,0.11,11.39,0.0,3.610501,2.379997,407.0309,4.03,20.3,7.03869,20.00338,0.0
12892,27/09/2018 01:20,0.2436582,17.92628,0.1027941,11.28061,0.0,3.282735,0.6265172,0.0,4.03,20.3,7.030267,20.53607,0.0
12893,27/09/2018 01:40,0.0,0.0,0.03469859,11.20007,0.0,0.001410165,0.1289073,0.0,3.744865,20.23311,7.030833,20.35785,0.0
12894,27/09/2018 02:00,0.7663699,56.28909,0.110845,10.43459,0.0,2.219204,0.055097,0.0,3.5,20.2,7.03,21.05417,0.0
12895,27/09/2018 02:20,0.2577484,17.97657,0.1140825,9.547773,0.0,4.138299,0.05153809,0.0,3.5,20.2,7.030649,21.15203,0.0
12896,27/09/2018 02:40,0.3781766,29.35371,0.1931478,8.854319,0.0,4.087849,0.05999999,0.0,3.5,20.2,7.035179,21.13309,0.0
12897,27/09/2018 03:00,69.7177,6628.555,1.113083,7.954309,0.0,3.854111,0.07474183,330.9418,3.601156,20.2,7.026349,20.45236,0.0
12898,27/09/2018 03:20,45.80117,4360.739,3.09503,7.010248,0.0,3.643128,1.350005,3807.683,3.812352,20.2,7.086019,19.18318,0.0
12899,27/09/2018 03:40,0.7587265,57.81209,0.07722842,9.279655,0.0,3.795527,3.73253,956.7875,3.830001,20.2,7.050129,20.2135,0.0
12900,27/09/2018 04:00,0.2512642,18.16137,0.062194,9.460421,0.0,3.742671,2.47823,117.6453,3.829844,20.2,7.070001,20.47526,0.0
12901,27/09/2018 04:20,0.0,0.0,0.11,9.333014,0.0,3.202771,0.8988507,0.0,3.827563,20.2,7.055499,20.61351,0.0
12902,27/09/2018 04:40,0.5022973,39.92313,0.11,9.309774,0.0,0.0,0.3356173,0.0,3.603426,20.2,7.069219,21.06363,0.0
12903,27/09/2018 05:00,0.4100541,30.71461,0.143913,8.58087,0.0,2.329511,0.03,0.0,3.51,20.2,7.058697,21.14059,0.0
12904,27/09/2018 05:20,0.4923635,39.24111,0.1750033,7.725703,0.0,4.095109,0.03661059,0.0,3.51,20.2,7.050502,21.10353,0.0
12905,27/09/2018 05:40,3.033954,262.1956,0.261767,7.150476,0.0,4.068887,0.04917809,0.0,3.510745,20.2,7.055289,21.12734,0.0
12906,27/09/2018 06:00,71.12135,6614.087,1.495468,6.255932,0.0,3.8094,0.1161998,532.9069,3.6252,20.2,7.069136,20.8967,0.0
12907,27/09/2018 06:20,40.01143,3750.731,2.715986,5.86172,0.0,3.514013,1.845858,2905.433,3.806367,20.15198,7.097799,19.29716,0.0
12908,27/09/2018 06:40,1.642651,127.6619,0.0753225,7.939139,0.0,3.740839,3.957406,750.7148,3.82,20.1,7.053092,19.4269,0.0
12909,27/09/2018 07:00,0.0,0.0,0.03960799,8.046522,0.0,3.246768,2.714621,0.0,3.82,20.1,7.068695,20.46677,0.0
12910,27/09/2018 07:20,0.2593067,19.29924,0.02195167,8.029979,0.0,0.49869,1.788204,0.0,3.817195,20.1,7.07582,20.64333,0.0
12911,27/09/2018 07:40,0.5078452,39.27079,0.11,7.947745,0.0,0.6748952,0.7240128,0.0,3.563418,20.1,7.061039,20.96378,0.0
12912,27/09/2018 08:00,0.3882942,29.01455,0.14391,7.253777,0.0,3.457198,0.03,0.0,3.5,20.1,7.059999,21.10514,0.0
12913,27/09/2018 08:20,0.2578332,28.9663,0.1955722,6.401503,0.0,4.054502,0.03,0.0,3.5,20.1,7.059128,21.0999,0.0
12914,27/09/2018 08:40,62.643,10274.74,0.4298271,5.830513,0.0,4.051333,0.03873475,0.0,3.528748,20.1,7.065321,21.12269,0.0
12915,27/09/2018 09:00,164.3165,28370.96,8.555943,4.609169,0.0,3.464987,0.2053409,937.3294,3.969592,20.1,7.102612,20.08724,9.54177e-10
12916,27/09/2018 09:20,44.21172,7648.614,12.3938,4.710393,0.0,3.020462,1.542961,3724.199,4.249479,20.0429,7.198192,18.96356,0.002303998
12917,27/09/2018 09:40,2.706423,421.7204,5.277221,7.899148,0.04805285,3.341943,1.776999,2981.157,4.258191,20.0015,7.048707,19.02545,0.02347642
12918,27/09/2018 10:00,1.508866,251.94,0.9930838,10.44223,0.07390185,3.390937,2.193122,2076.168,4.250972,20.1,6.971735,18.93062,0.02015874
12919,27/09/2018 10:20,1.501087,210.7547,0.02381892,11.95206,0.0,3.157091,2.346111,233.7522,4.25,20.1,6.96383,20.34158,0.000250449
12920,27/09/2018 10:40,0.1290725,17.23596,0.11,12.17898,0.0,0.512482,1.121474,0.0,4.25,20.1,6.955583,20.01673,0.0
12921,27/09/2018 11:00,0.0,0.0,0.11,12.22889,0.0,0.0,0.7341453,0.0,3.877807,20.1,6.958715,20.40156,0.0
12922,27/09/2018 11:20,0.7655273,106.5004,0.1359063,11.93169,0.0,0.3359675,0.1418791,0.0,3.500099,20.1,6.950634,20.89808,0.0
12923,27/09/2018 11:40,46.73764,7057.575,0.3285274,10.94526,0.0,3.972221,0.04315091,0.0,3.526608,20.1,6.950731,21.07057,0.0
12924,27/09/2018 12:00,155.3545,23838.71,9.32781,8.892813,0.0,3.151736,0.1978513,1141.246,3.890974,20.1,7.081303,20.5854,0.0
12925,27/09/2018 12:20,30.32537,4646.243,11.25584,8.542203,0.0,3.163017,1.029238,4048.704,4.148651,20.16316,7.112012,18.82418,0.00908768
12926,27/09/2018 12:40,3.011621,415.624,3.2336,11.72983,0.001980415,3.4755,1.740738,3261.274,4.150842,20.2,6.998534,18.63707,0.01851368
12927,27/09/2018 13:00,1.881566,263.0204,0.2281915,13.88243,0.0,3.503625,2.658041,909.4211,4.150001,20.2,6.949998,19.00036,0.003063893
12928,27/09/2018 13:20,0.0,0.0,0.09000002,14.48261,0.0,3.343774,1.468239,0.0,4.150001,20.2,6.950415,19.72914,0.0
12929,27/09/2018 13:40,0.0,0.0,0.09000002,14.52939,0.0,0.0,0.9783748,0.0,4.013886,20.20042,6.950613,20.22075,0.0
12930,27/09/2018 14:00,0.5483142,56.7967,0.09000002,14.2424,0.0,0.4455074,0.4354767,0.0,3.518195,20.3,6.950114,20.94626,0.0
12931,27/09/2018 14:20,0.4676135,50.66811,0.1596626,13.46553,0.0,3.389758,0.04129159,0.0,3.5,20.3,6.950898,21.03389,0.0
12932,27/09/2018 14:40,67.80588,7777.185,2.146204,12.50522,0.0,3.723357,0.05505058,0.0,3.548001,20.3,6.991273,21.02922,0.0
12933,27/09/2018 15:00,128.548,14548.83,8.287786,10.46199,0.0,3.110085,0.228305,1545.724,3.89978,20.3,7.07396,19.90136,0.0
12934,27/09/2018 15:20,24.81292,2688.965,6.555812,10.76032,0.0,3.318376,0.8887888,4048.704,4.112123,20.3,7.091346,19.17257,0.0
12935,27/09/2018 15:40,1.995449,250.7455,1.385894,13.37066,0.0,3.486147,2.253678,1972.802,4.11,20.34173,7.014533,18.84009,0.0
12936,27/09/2018 16:00,0.9167185,114.1951,0.1377535,14.36775,0.0,3.542331,2.174433,265.9671,4.11,20.4,7.0,19.64144,0.0
12937,27/09/2018 16:20,0.0,0.0,0.1121285,14.25296,0.0,0.7590379,0.5620605,0.0,4.102301,20.4,7.008878,20.06116,0.0
12938,27/09/2018 16:40,0.501435,56.38,0.1713525,14.4686,0.0,0.02965627,0.4599254,0.0,3.643297,20.4,7.010236,20.54738,0.0
12939,27/09/2018 17:00,0.5861604,65.79033,0.2393182,13.77006,0.0,2.224932,0.04,0.0,3.5,20.4,6.999335,20.9863,0.0
12940,27/09/2018 17:20,0.317319,29.38161,0.3068405,12.74471,0.0,4.015736,0.052581,0.0,3.5,20.4,7.005598,20.98088,0.0
12941,27/09/2018 17:40,69.59747,6304.104,1.748742,11.86992,0.0,3.781802,0.07000001,0.0,3.555658,20.4,7.014974,20.98473,0.0
12942,27/09/2018 18:00,115.3916,10343.43,6.255969,9.586523,0.0,3.095218,0.2344127,1748.93,3.901956,20.4,7.073737,20.4234,0.0
12943,27/09/2018 18:20,14.18715,1260.277,4.555671,10.0763,0.0,3.332053,1.122106,3820.593,4.056384,20.4,7.102098,19.02321,0.0
12944,27/09/2018 18:40,1.00243,88.35958,0.2643296,12.71201,0.0,3.521842,2.893226,704.6269,4.05,20.4994,7.035644,19.60229,0.0
12945,27/09/2018 19:00,0.8786036,75.55778,0.1381605,12.70081,0.0,3.510469,1.696529,167.3433,4.05,20.5,7.039355,20.28286,0.0
12946,27/09/2018 19:20,0.08216667,7.346227,0.111922,12.59217,0.0,0.7483922,0.6720071,0.0,4.00087,20.5,7.045648,20.76315,0.0
12947,27/09/2018 19:40,0.6003619,46.78381,0.1869315,12.48441,0.0,1.171548,0.148857,0.0,3.549075,20.5,7.041534,20.56423,0.0
12948,27/09/2018 20:00,0.2955734,22.69002,0.2337951,11.46814,0.0,4.165476,0.0409545,0.0,3.5,20.5,7.019999,20.96674,0.0
12949,27/09/2018 20:20,0.387147,33.4165,0.2866205,10.86665,0.0,3.962118,0.0524815,0.0,3.5,20.5,7.035644,20.98743,0.0
12950,27/09/2018 20:40,98.22619,11815.44,2.826613,10.02591,0.0,3.531097,0.05999999,0.0,3.587308,20.5,7.039287,20.96962,0.0
12951,27/09/2018 21:00,167.4122,19877.24,9.746176,7.597809,0.0,2.94936,0.1855059,1950.923,4.038033,20.5,7.151259,19.82118,0.0
12952,27/09/2018 21:20,13.33467,1438.177,6.777809,8.177267,0.0,3.209176,0.5395839,4048.704,4.272683,20.5,7.164094,19.27888,0.0
12953,27/09/2018 21:40,3.130889,293.9861,1.807272,10.88647,0.0,3.397849,1.861636,3020.442,4.260889,20.5,7.072101,19.55091,0.0
12954,27/09/2018 22:00,1.38737,127.2131,0.1327547,12.26,0.0,3.412701,2.321316,429.4205,4.260001,20.5,7.050002,20.72015,0.0
12955,27/09/2018 22:20,0.2506209,15.59088,0.1022505,12.12783,0.0,0.8457025,0.8037087,0.0,4.260001,20.5,7.050002,20.41722,0.0
12956,27/09/2018 22:40,0.0,0.0,0.171394,12.2829,0.0,0.01427233,0.3944355,0.0,4.044623,20.5,7.050002,20.55241,0.0
12957,27/09/2018 23:00,0.6379648,44.56548,0.17,11.88237,0.0,0.4789316,0.1234876,0.0,3.525328,20.5,7.050002,20.90978,0.0
12958,27/09/2018 23:20,0.3865092,25.31388,0.2390264,10.60476,0.0,3.457491,0.05266975,0.0,3.5,20.5,7.050002,20.96671,0.0
12959,27/09/2018 23:40,74.62462,6424.609,1.403604,9.505444,0.0,3.870039,0.05999999,0.0,3.581384,20.5,7.030575,20.98091,0.0
12960,28/09/2018 00:00,99.58736,8021.894,4.67212,7.621876,0.0,3.397089,0.2774564,2354.599,3.889083,20.5,7.077357,20.24679,0.0
12961,28/09/2018 00:20,3.604497,251.2281,3.158293,8.426528,0.0,3.533782,1.495957,3356.48,3.991879,20.5,7.104661,19.02395,0.0
12962,28/09/2018 00:40,1.61326,106.1831,0.1530825,10.77935,0.0,3.404985,2.847403,614.0885,3.99,20.5,7.065639,19.37071,0.0
12963,28/09/2018 01:00,1.368446,85.69035,0.11,10.62617,0.0,3.605439,1.549515,55.51411,3.99,20.5,7.069361,20.49805,0.0
12964,28/09/2018 01:20,0.0123675,0.1425181,0.11,10.51386,0.0,0.7684383,0.6777901,0.0,3.919474,20.5,7.069402,20.25174,0.0
12965,28/09/2018 01:40,0.5088201,32.79947,0.1269225,10.15099,0.0,1.16396,0.2245532,0.0,3.522895,20.5,7.06451,20.51217,0.0
12966,28/09/2018 02:00,0.4019969,24.64978,0.17,8.945752,0.0,4.127284,0.03551967,0.0,3.5,20.5,7.050002,20.94717,0.0
12967,28/09/2018 02:20,0.2305516,15.97733,0.2221132,8.326015,0.0,4.151335,0.05608733,0.0,3.5,20.5,7.065639,20.95401,0.0
12968,28/09/2018 02:40,42.11671,3618.284,0.7785175,7.488505,0.0,4.000759,0.05999999,0.0,3.549957,20.5,7.058474,20.80712,0.0
12969,28/09/2018 03:00,44.21745,3840.126,2.541817,6.413651,0.0,4.948576,0.6694171,2760.299,3.705222,20.5,7.067252,19.12784,0.0
12970,28/09/2018 03:20,1.687691,112.5854,0.7288088,7.987249,0.0,4.360147,3.281918,1537.553,3.75,20.5,7.085069,19.17305,0.0
12971,28/09/2018 03:40,0.5176475,38.73364,0.11,8.540273,0.0,4.090024,3.562424,173.076,3.75,20.5,7.099999,20.5052,0.0
12972,28/09/2018 04:00,0.1290725,9.356104,0.11,8.49,0.0,2.119445,2.020154,0.0,3.75,20.5,7.099999,20.29593,0.0
12973,28/09/2018 04:20,0.13519,10.20854,0.07704085,8.439732,0.0,-0.002224651,1.073471,0.0,3.643198,20.5,7.099999,20.4478,0.0
12974,28/09/2018 04:40,0.5044864,41.6135,0.09818499,8.034147,0.0,1.922547,0.1104894,0.0,3.5,20.5,7.094466,20.82182,0.0
12975,28/09/2018 05:00,0.2578192,20.77828,0.17,6.908688,0.0,4.057622,0.03,0.0,3.5,20.5,7.080001,20.93436,0.0
12976,28/09/2018 05:20,0.2662345,20.74421,0.2458787,6.403983,0.0,3.818506,0.03510901,0.0,3.5,20.5,7.080001,20.93206,0.0
12977,28/09/2018 05:40,56.29381,5513.28,0.9269225,5.624143,0.0,3.997179,0.04725801,0.0,3.577991,20.5,7.083951,20.93297,0.0
12978,28/09/2018 06:00,57.60622,5643.279,2.783702,4.922602,0.0,3.605761,1.237379,2839.119,3.772642,20.46316,7.110621,19.66677,0.0
12979,28/09/2018 06:20,1.876435,167.3864,0.8038653,6.671329,0.0,3.691144,3.070852,1419.268,3.82624,20.4,7.075129,19.58722,0.0
12980,28/09/2018 06:40,0.527321,40.41831,0.07265584,7.399215,0.0,3.623023,3.173867,122.5391,3.82,20.4,7.089999,20.01685,0.0
12981,28/09/2018 07:00,0.1301915,9.761333,0.09000002,7.312724,0.0,2.28464,1.283838,0.0,3.82,20.4,7.079447,20.21391,0.0
12982,28/09/2018 07:20,0.0706915,5.755354,0.02513641,7.238601,0.0,0.3032357,0.5060257,0.0,3.677339,20.4,7.09333,20.58328,0.0
12983,28/09/2018 07:40,0.4401545,37.05041,0.1276885,6.749175,0.0,1.980697,0.07935614,0.0,3.5,20.4,7.094782,20.9355,0.0
12984,28/09/2018 08:00,0.2580458,20.1152,0.2065476,5.868976,0.0,3.999617,0.04,0.0,3.5,20.4,7.080001,20.93336,0.0
12985,28/09/2018 08:20,0.2590092,22.46435,0.3625388,5.402263,0.0,3.996153,0.04710051,0.0,3.5,20.4,7.095469,20.95099,0.0
12986,28/09/2018 08:40,219.3047,27304.25,3.244853,4.610614,0.0,3.783511,0.05828491,0.0,3.839918,20.36116,7.113856,20.58352,0.0
12987,28/09/2018 09:00,88.50936,11750.56,9.931974,3.849956,0.0,2.943711,0.8979169,3369.527,4.298826,20.24358,7.17591,18.72664,0.001268751
12988,28/09/2018 09:20,2.384218,285.9576,5.749828,6.016381,0.0,3.166174,1.737018,3119.868,4.37,20.2,7.12329,18.39711,0.01002386
12989,28/09/2018 09:40,3.512431,365.4292,0.6094924,9.41805,0.0,3.267895,2.252192,1655.574,4.358916,20.2,7.014768,19.11456,0.007731648
12990,28/09/2018 10:00,0.8797649,94.63982,0.08000001,10.49,0.0,3.29,2.2486,176.7393,4.349999,20.2,7.0,19.79078,0.000536767
12991,28/09/2018 10:20,0.24272,31.34007,0.004406666,10.49,0.0,0.1623259,1.804811,0.0,4.337613,20.2,7.019044,20.70468,0.0
12992,28/09/2018 10:40,0.0739165,3.052665,0.0,10.40679,0.0,-0.013235,0.9686519,0.0,3.737714,20.22332,7.014781,20.92207,0.0
12993,28/09/2018 11:00,0.6906599,80.83557,0.01513692,9.758747,0.0,1.539635,0.05330451,0.0,3.5,20.3,7.004125,20.92851,0.0
12994,28/09/2018 11:20,0.5079858,61.98848,0.1049782,8.911921,0.0,3.993088,0.04120642,0.0,3.5,20.3,7.019698,20.92645,0.0
12995,28/09/2018 11:40,164.5977,20035.88,4.966693,7.530984,0.0,3.532206,0.05459933,0.0,3.779595,20.3,7.053541,20.87352,0.0
12996,28/09/2018 12:00,75.03902,7264.089,7.24766,6.581026,0.0,3.236792,0.672609,3571.331,4.120146,20.3,7.109324,19.28065,0.0
12997,28/09/2018 12:20,2.188922,155.8867,2.680541,8.952342,0.0,3.387973,1.824106,3037.945,4.170099,20.3,7.06251,18.58158,0.0
12998,28/09/2018 12:40,0.880239,73.65611,0.181825,11.28498,0.0,3.480635,2.556567,328.1646,4.169999,20.3,7.025035,19.23429,0.0
12999,28/09/2018 13:00,0.0,0.0,0.0,11.39111,0.0,2.38101,1.174489,0.0,4.169301,20.3,7.022958,19.67898,0.0
13000,28/09/2018 13:20,0.1287465,9.867073,0.0,11.48472,0.0,-0.02,0.941559,0.0,4.084588,20.3,7.04,20.14441,0.0
13001,28/09/2018 13:40,0.5079548,40.77311,0.0,11.56453,0.0,-0.01228434,0.6296715,0.0,3.553352,20.39937,7.040466,20.66823,0.0
13002,28/09/2018 14:00,0.3890027,28.95531,0.0192789,10.0906,0.0,3.518953,0.03361133,0.0,3.5,20.4,7.014214,20.87601,0.0
13003,28/09/2018 14:20,0.2594058,18.87098,0.1408255,9.490908,0.0,3.955696,0.05548884,0.0,3.5,20.4,7.010001,20.8784,0.0
13004,28/09/2018 14:40,139.1124,13363.08,4.796052,7.956009,0.0,3.000021,0.06479593,13.87152,3.740097,20.4,7.017169,20.39768,0.0
13005,28/09/2018 15:00,63.05436,5805.413,5.564433,6.976929,0.0,3.262728,0.5399227,3961.651,4.029107,20.4,7.09035,18.96692,0.0
13006,28/09/2018 15:20,1.644741,134.596,1.664638,9.572617,0.0,3.522975,2.084014,2531.906,4.06041,20.4,7.067113,19.16227,0.0
13007,28/09/2018 15:40,1.129598,80.57944,0.0,11.0647,0.0,3.480962,2.414127,378.8171,4.05163,20.4,7.050436,19.52238,0.0
13008,28/09/2018 16:00,0.1291718,10.01062,0.0,10.89401,0.0,2.733396,0.9645937,0.0,4.05,20.4,7.037232,19.83933,0.0
13009,28/09/2018 16:20,0.072875,1.895497,0.0,10.88574,0.0,-0.01,0.7120388,0.0,3.740865,20.4,7.052425,20.46439,0.0
13010,28/09/2018 16:40,0.8216733,60.95221,0.0,10.25911,0.0,2.399461,0.04690679,0.0,3.5,20.4,7.040285,20.83583,0.0
13011,28/09/2018 17:00,0.2581735,18.59104,0.01931825,9.165792,0.0,4.062123,0.04402334,0.0,3.5,20.47062,7.040769,20.86852,0.0
13012,28/09/2018 17:20,0.38709,26.99548,0.1423925,8.628042,0.0,4.04748,0.05778816,0.0,3.500194,20.5,7.04,20.8828,0.0
13013,28/09/2018 17:40,150.6649,13838.76,4.468115,7.027914,0.0,3.432123,0.06052899,130.9944,3.759885,20.5,7.039609,20.77333,0.0
13014,28/09/2018 18:00,81.27097,7455.854,6.551826,5.6295,0.0,3.179915,0.336835,4046.083,4.108472,20.5,7.16238,19.61572,0.0
13015,28/09/2018 18:20,2.510267,198.545,2.59295,8.023439,0.0,3.422415,1.232793,3689.512,4.146146,20.5,7.107285,19.43519,0.0
13016,28/09/2018 18:40,1.630706,118.5632,0.089074,10.01323,0.0,3.444306,2.441625,496.7418,4.14,20.50538,7.082222,19.87114,0.0
13017,28/09/2018 19:00,0.1289875,9.018644,0.0,10.12299,0.0,2.906259,0.6789986,0.0,4.14,20.6,7.067722,20.73279,0.0
13018,28/09/2018 19:20,0.0,0.0,0.0,10.10924,0.0,-0.02,0.1506576,0.0,3.893184,20.6,7.080001,20.81017,0.0
13019,28/09/2018 19:40,0.6132668,39.68175,0.0,9.524453,0.0,2.200424,0.07314105,0.0,3.502049,20.6,7.079813,20.88167,0.0
13020,28/09/2018 20:00,0.4105213,24.57604,0.0276036,8.24552,0.0,4.063448,0.05912799,0.0,3.5,20.6,7.065237,20.88653,0.0
13021,28/09/2018 20:20,40.68802,2765.714,0.1797797,7.670691,0.0,4.056686,0.05999999,0.0,3.512156,20.6,7.080001,20.88187,0.0
13022,28/09/2018 20:40,172.554,12515.13,4.175426,5.938471,0.0,3.544367,0.08718457,533.0391,3.934434,20.6,7.080367,20.30913,0.0
13023,28/09/2018 21:00,41.10036,3121.516,5.43785,5.076405,0.0,3.163393,0.4860018,4048.704,4.191501,20.6,7.157134,19.17464,0.0
13024,28/09/2018 21:20,2.356361,153.6821,1.323405,7.93162,0.0,3.402653,2.031143,2464.766,4.206422,20.6,7.101243,19.65902,0.0
13025,28/09/2018 21:40,1.224631,82.49963,0.0,9.261616,0.0,3.430048,2.132402,241.1492,4.2,20.60477,7.090596,20.34171,0.0
13026,28/09/2018 22:00,0.1293985,8.205304,0.0,9.019414,0.0,0.5040371,0.6206913,0.0,4.2,20.7,7.07505,20.65863,0.0
13027,28/09/2018 22:20,0.1275425,9.029372,0.0,9.01799,0.0,0.1353938,0.2643518,0.0,3.747861,20.7,7.083812,20.86327,0.0
13028,28/09/2018 22:40,0.7877908,52.95638,0.06914967,8.173936,0.0,2.206272,0.04362167,0.0,3.5,20.7,7.0813,20.91489,0.0
13029,28/09/2018 23:00,0.2376742,16.05959,0.128704,6.946142,0.0,4.104978,0.05127809,0.0,3.5,20.7,7.074833,20.93223,0.0
13030,28/09/2018 23:20,30.10638,2510.26,0.2038387,6.279158,0.0,3.834977,0.05999999,0.0,3.51446,20.7,7.089999,20.91487,0.0
13031,28/09/2018 23:40,119.213,9839.664,3.543626,4.460506,0.0,3.395292,0.1299626,939.3377,3.778453,20.7,7.073601,20.63211,0.0
13032,29/09/2018 00:00,36.61876,2630.935,5.312078,3.812461,0.0,3.240974,0.5589209,4048.704,4.011782,20.7,7.172476,19.00679,0.0
13033,29/09/2018 00:20,2.32822,145.1335,0.8018962,6.95119,0.0,3.356101,2.586908,1563.074,4.014458,20.7,7.112699,19.42703,0.0
13034,29/09/2018 00:40,1.107406,67.36856,0.0,7.777601,0.0,3.324345,1.936784,77.78838,4.010001,20.7,7.100669,20.71431,0.0
13035,29/09/2018 01:00,0.0,0.0,0.0,7.557573,0.0,0.410442,0.6502617,0.0,4.002383,20.7,7.100772,20.39173,0.0
13036,29/09/2018 01:20,0.628786,40.06794,0.0,7.498246,0.0,0.09809607,0.1847983,0.0,3.615479,20.7,7.099999,20.73596,0.0
13037,29/09/2018 01:40,0.6367175,37.83887,0.06911667,6.356761,0.0,2.276089,0.04,0.0,3.51,20.7,7.100385,20.92684,0.0
13038,29/09/2018 02:00,0.0,0.0,0.1314477,5.027941,0.0,3.928117,0.04843609,0.0,3.51,20.7,7.100388,20.92976,0.0
13039,29/09/2018 02:20,27.73305,2227.925,0.4250784,4.184915,0.0,3.524346,0.05453717,0.0,3.527263,20.7,7.105836,20.94188,0.0
13040,29/09/2018 02:40,71.86639,5857.632,2.326465,2.770578,0.0,3.44702,0.3272678,1342.089,3.702128,20.7,7.119681,19.96707,0.0
13041,29/09/2018 03:00,22.83393,1707.471,2.149856,3.526487,0.0,3.58604,1.578864,3230.024,3.844147,20.61917,7.117987,19.12323,0.0
13042,29/09/2018 03:20,0.9348969,59.32354,0.0,5.949999,0.0,3.741997,3.733293,529.6124,3.839999,20.6,7.107417,19.82436,0.0
13043,29/09/2018 03:40,0.3225107,22.35417,0.0,5.844588,0.0,3.64652,1.77022,41.59547,3.839999,20.6,7.109031,20.58857,0.0
13044,29/09/2018 04:00,0.0,0.0,0.0,5.665265,0.0,0.4511871,0.7391775,0.0,3.820945,20.6,7.11749,20.70933,0.0
13045,29/09/2018 04:20,0.6297134,41.88048,0.03556334,5.287839,0.0,1.434671,0.23008,0.0,3.533468,20.6,7.112704,20.65473,0.0
13046,29/09/2018 04:40,0.3874584,26.67419,0.1,4.050412,0.0,3.989293,0.03295592,0.0,3.51,20.6,7.100428,20.93966,0.0
13047,29/09/2018 05:00,0.4373675,27.70041,0.1318536,3.149101,0.0,3.844475,0.04274934,0.0,3.51,20.6,7.101564,20.93592,0.0
13048,29/09/2018 05:20,27.24118,2269.511,0.8507018,2.32644,0.0,4.163726,0.05198234,0.0,3.527749,20.6,7.096972,20.92787,0.0
13049,29/09/2018 05:40,71.45131,5996.205,2.319243,1.271788,0.0,3.65649,0.5493428,1749.721,3.695303,20.6,7.099681,20.38042,0.0
13050,29/09/2018 06:00,12.20195,1001.285,1.38821,2.937003,0.0,3.688417,2.420537,2256.052,3.81105,20.51219,7.111514,18.78859,0.0
13051,29/09/2018 06:20,0.720689,50.9165,0.0,4.63,0.0,3.689034,4.034893,424.7033,3.81,20.5,7.117076,19.50485,0.0
13052,29/09/2018 06:40,0.0,0.0,0.0,4.593755,0.0,1.429055,2.656986,0.0,3.81,20.5,7.131181,20.44543,0.0
13053,29/09/2018 07:00,0.0,0.0,0.0,4.511132,0.0,-0.02,2.012455,0.0,3.771459,20.49818,7.13045,20.69687,0.0
13054,29/09/2018 07:20,0.698046,46.73476,0.03864392,4.07799,0.0,1.416169,0.7003724,0.0,3.515036,20.4059,7.115946,20.88026,0.0
13055,29/09/2018 07:40,0.1892383,11.50214,0.11,2.877829,0.0,3.975767,0.03,0.0,3.51,20.5,7.091831,20.92599,0.0
13056,29/09/2018 08:00,0.5158648,35.00722,0.1431932,2.085876,0.0,4.061819,0.03,0.0,3.51,20.5,7.092426,20.92973,0.0
13057,29/09/2018 08:20,45.9522,3746.477,1.168887,1.321571,0.0,3.731473,0.03902184,0.0,3.545462,20.5,7.098343,20.90684,0.0
13058,29/09/2018 08:40,120.7379,9901.2,4.296487,0.9578241,0.0,3.091903,0.5608298,1951.661,3.833757,20.43511,7.112323,19.52674,0.0
13059,29/09/2018 09:00,9.37816,742.3699,3.256568,2.99219,0.0,3.329839,2.178683,2582.386,3.993518,20.33628,7.117471,18.67742,0.0
13060,29/09/2018 09:20,0.5080677,38.26947,0.0,5.667836,0.0,3.555145,3.711112,375.8361,3.99,20.3,7.067027,19.96775,0.0
13061,29/09/2018 09:40,0.2498375,16.45081,0.0,5.547909,0.0,1.423354,2.069227,0.0,3.99,20.3,7.092494,20.16479,0.0
13062,29/09/2018 10:00,0.085085,6.29275,0.004779669,5.395532,0.0,-0.019142,1.452103,0.0,3.939025,20.3,7.083758,20.32413,0.0
13063,29/09/2018 10:20,0.6404575,71.86019,0.0,4.980385,0.0,1.098749,0.8907757,0.0,3.550066,20.3,7.073944,20.85674,0.0
13064,29/09/2018 10:40,13.13749,1592.823,0.1651533,3.916285,0.0,3.703131,0.03,0.0,3.513165,20.3,7.072348,20.93967,0.0
13065,29/09/2018 11:00,190.464,23422.17,9.255556,2.737867,0.0,2.908256,0.04635473,331.3629,3.891882,20.3,7.178655,20.64209,0.0
13066,29/09/2018 11:20,56.92081,6560.214,10.74032,2.368682,0.0,3.050051,1.057401,4048.704,4.209718,20.3,7.205965,18.59867,0.003013282
13067,29/09/2018 11:40,4.399598,445.7856,4.58382,5.847299,0.0,3.25983,1.795201,2906.833,4.229774,20.3,7.106306,17.85113,0.01347702
13068,29/09/2018 12:00,0.5084347,50.39012,0.3999975,9.228404,0.0,3.293679,2.462682,1146.583,4.227386,20.3,7.012573,18.60016,0.004156445
13069,29/09/2018 12:20,0.5936775,61.91659,0.0,9.926929,0.0,3.309514,2.111903,191.2384,4.22,20.3,7.012975,19.37261,2.74026e-07
13070,29/09/2018 12:40,0.0365075,1.831488,0.0,9.767931,0.0,1.293115,1.564291,0.0,4.22,20.3,7.018484,19.96247,0.0
13071,29/09/2018 13:00,0.0,0.0,0.01050502,9.626778,0.0,-0.02,1.025494,0.0,4.069411,20.3,7.013727,20.20049,0.0
13072,29/09/2018 13:20,0.6374449,63.9567,0.05682923,9.424264,0.0,1.351106,0.4555307,0.0,3.533349,20.3,7.003014,20.79152,0.0
13073,29/09/2018 13:40,27.33292,2706.3,0.1297159,8.07671,0.0,3.89757,0.04,0.0,3.517412,20.3,7.002385,20.9123,0.0
13074,29/09/2018 14:00,155.823,14547.94,5.931501,6.256089,0.0,3.186296,0.07275099,532.9762,3.847692,20.3,7.054626,19.93978,0.0
13075,29/09/2018 14:20,45.78884,3973.044,6.511184,5.722406,0.0,3.25257,0.7571625,4048.704,4.123882,20.35112,7.13893,18.68898,0.0
13076,29/09/2018 14:40,0.4810782,32.70809,1.661917,8.693584,0.0,3.369862,2.236988,2136.24,4.14,20.4,7.064129,18.73675,0.0
13077,29/09/2018 15:00,1.03994,85.25563,0.03125235,10.43304,0.0,3.390984,2.21242,244.2964,4.14,20.4,7.040197,19.40567,0.0
13078,29/09/2018 15:20,0.129002,9.039763,0.004907581,10.762,0.0,2.111876,1.073792,0.0,4.136504,20.4,7.04,19.73739,0.0
13079,29/09/2018 15:40,0.3800315,27.4868,0.004786835,10.75977,0.0,0.0311695,0.5794839,0.0,3.983016,20.4,7.052522,20.3534,0.0
13080,29/09/2018 16:00,0.7586364,54.81248,0.0,10.15396,0.0,0.3619362,0.2924055,0.0,3.518435,20.4,7.043143,20.70737,0.0
13081,29/09/2018 16:20,23.64766,2135.635,0.0,8.254313,0.0,3.736794,0.0438855,0.0,3.515935,20.4,7.04,20.88294,0.0
13082,29/09/2018 16:40,216.7921,19046.43,6.203984,6.603898,0.0,3.115949,0.06488108,533.0922,3.939628,20.43327,7.088352,20.70824,0.0
13083,29/09/2018 17:00,46.34832,4044.423,7.690928,5.430834,0.0,3.063595,0.3263555,4048.704,4.293726,20.5,7.176875,19.39561,0.0
13084,29/09/2018 17:20,3.125417,169.5415,3.002027,7.702281,0.0,3.282467,1.232089,3882.575,4.306468,20.5,7.125432,18.53632,0.0
13085,29/09/2018 17:40,2.573207,145.6869,0.2913917,10.10231,0.0,3.25576,2.509678,1177.33,4.3,20.52378,7.06883,19.1875,0.0
13086,29/09/2018 18:00,0.4498165,20.11055,0.0,11.0764,0.0,2.977082,1.569343,0.0,4.3,20.6,7.062479,20.55167,0.0
13087,29/09/2018 18:20,0.0,0.0,0.002505835,11.22177,0.0,-0.007021,0.6249195,0.0,4.255432,20.6,7.074595,20.43251,0.0
13088,29/09/2018 18:40,157.2293,9553.066,0.0,10.91146,0.0,-0.02,0.2770192,0.0,3.758729,20.6,7.06225,20.77433,0.0
13089,29/09/2018 19:00,126.3815,7509.869,7.552293,7.165874,0.0,2.126591,0.08120714,938.3014,4.183299,20.6,7.072397,20.45811,0.0
13090,29/09/2018 19:20,34.44514,2061.885,6.334159,6.522784,0.0,3.033922,0.4136333,4044.614,4.391771,20.6,7.189466,19.09092,0.0
13091,29/09/2018 19:40,2.061958,123.8526,2.303357,8.972949,0.0,3.227141,1.458185,3540.54,4.400001,20.6,7.128279,18.75468,0.0
13092,29/09/2018 20:00,1.972658,113.6061,0.12665,11.1341,0.0,3.239878,2.538658,679.4212,4.391509,20.6,7.083313,19.88695,0.0
13093,29/09/2018 20:20,0.1287042,7.671229,0.0,11.07789,0.0,2.09322,0.8458174,0.0,4.39,20.6,7.080001,20.59634,0.0
13094,29/09/2018 20:40,0.0,0.0,0.0,11.11112,0.0,-0.01,0.2998934,0.0,4.216581,20.6,7.080602,20.64983,0.0
13095,29/09/2018 21:00,0.3789585,20.17411,0.02375842,11.17322,0.0,0.3646155,0.08378912,0.0,3.58337,20.6,7.079354,20.52552,0.0
13096,29/09/2018 21:20,0.387076,19.12939,0.1112565,9.412887,0.0,3.914556,0.05022467,0.0,3.5,20.6,7.066902,20.88521,0.0
13097,29/09/2018 21:40,59.1465,3560.831,0.04483142,8.259246,0.0,3.960992,0.05999999,0.0,3.541625,20.6,7.08042,20.89868,0.0
13098,29/09/2018 22:00,112.2691,6993.448,5.711705,5.689563,0.0,3.02968,0.168922,1545.343,3.867931,20.6,7.045348,19.84496,0.0
13099,29/09/2018 22:20,19.12701,1182.655,4.487113,5.89433,0.0,3.317059,0.5666651,4044.614,4.03,20.6,7.170676,19.04596,0.0
13100,29/09/2018 22:40,1.380225,80.83934,0.6183003,8.893361,0.0,3.594842,2.680355,1249.006,4.03,20.6,7.110168,20.25093,0.0
13101,29/09/2018 23:00,0.5096468,28.94757,0.0,9.629662,0.0,3.46493,1.379919,168.9977,4.03,20.6,7.108532,20.59718,0.0
13102,29/09/2018 23:20,0.0,0.0,0.0,9.157024,0.0,1.323273,0.09048606,0.0,4.002923,20.6,7.096566,20.62683,0.0
13103,29/09/2018 23:40,0.6426273,38.96754,0.0,8.726516,0.0,-0.02,0.1604763,0.0,3.566123,20.6,7.110132,20.83479,0.0
13104,30/09/2018 00:00,0.379421,21.22776,0.030512,7.055983,0.0,3.176191,0.05511566,0.0,3.5,20.6,7.094968,20.8914,0.0
13105,30/09/2018 00:20,61.62695,4473.829,0.9402236,5.697803,0.0,3.741179,0.05999999,0.0,3.560335,20.6,7.091556,20.72353,0.0
13106,30/09/2018 00:40,95.77199,7077.061,3.742424,3.762025,0.0,3.338966,0.2541959,2356.977,3.839977,20.6,7.120503,19.54553,0.0
13107,30/09/2018 01:00,2.222165,134.2246,1.943578,4.934415,0.0,3.586201,1.248677,3497.968,3.95,20.6,7.152837,19.00753,0.0
13108,30/09/2018 01:20,0.9314211,53.99979,0.0,7.891275,0.0,3.667704,2.862978,603.7557,3.944743,20.6,7.13,18.54404,0.0
13109,30/09/2018 01:40,0.457352,30.35554,0.0,7.682922,0.0,3.660797,1.364942,55.76809,3.94,20.6,7.120541,19.89538,0.0
13110,30/09/2018 02:00,0.1286334,7.360711,0.0,7.455334,0.0,0.6661276,0.3551229,0.0,3.94,20.6,7.12625,20.1354,0.0
13111,30/09/2018 02:20,0.1291149,7.806784,0.0,6.907581,0.0,-0.02,0.2042761,0.0,3.818392,20.50735,7.13,20.46322,0.0
13112,30/09/2018 02:40,0.8873693,55.49434,0.0776835,5.647082,0.0,2.261063,0.08791146,0.0,3.5,20.52766,7.118818,20.88368,0.0
13113,30/09/2018 03:00,0.2799902,16.30661,0.1535598,4.365594,0.0,4.001306,0.05438983,0.0,3.5,20.6,7.111163,20.90331,0.0
13114,30/09/2018 03:20,33.2433,2484.774,0.2559629,3.328253,0.0,3.88806,0.05999999,0.0,3.528994,20.6,7.107439,20.86139,0.0
13115,30/09/2018 03:40,66.87368,5000.469,2.521581,1.853829,0.0,3.635724,0.5490967,2356.44,3.728339,20.57093,7.138041,19.47108,0.0
13116,30/09/2018 04:00,4.435333,298.193,1.031679,3.779893,0.0,3.800086,2.794163,2282.919,3.8,20.5,7.144605,18.75873,0.0
13117,30/09/2018 04:20,0.37975,22.69363,0.0,5.392774,0.0,3.696104,3.690428,273.8408,3.8,20.5,7.15,20.05011,0.0
13118,30/09/2018 04:40,0.3861409,23.61094,0.002877,5.221832,0.0,1.614522,1.889551,0.0,3.8,20.44187,7.151559,20.12566,0.0
13119,30/09/2018 05:00,0.0,0.0,0.0061945,5.18438,0.0,-0.01,1.235045,0.0,3.715176,20.4,7.15,20.09048,0.0
13120,30/09/2018 05:20,0.7628942,44.50869,0.0,4.5926,0.0,1.086423,0.2685711,0.0,3.5,20.4,7.140813,20.70869,0.0
13121,30/09/2018 05:40,3.563983,239.9731,0.0,3.037651,0.0,3.801599,0.03,0.0,3.50163,20.4,7.12,20.8866,0.0
13122,30/09/2018 06:00,104.7705,8022.97,1.425299,1.852497,0.0,3.469385,0.05107124,331.1291,3.685719,20.4,7.094109,20.53712,0.0
13123,30/09/2018 06:20,49.82255,3786.726,2.492155,1.739458,0.0,3.478084,1.35426,3817.432,3.931518,20.34905,7.177751,18.89266,0.0
