,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
13124,30/09/2018 06:40,1.509158,100.7725,0.2983199,4.70638,0.0,3.569002,3.204039,1120.507,3.95,20.3,7.133313,19.10396,0.0
13125,30/09/2018 07:00,0.2574935,18.53905,0.1144086,5.522382,0.0,3.276876,2.623245,0.0,3.95,20.3,7.121121,20.0726,0.0
13126,30/09/2018 07:20,0.0,0.0,0.00078375,5.519325,0.0,-0.01,1.695224,0.0,3.95,20.26131,7.133872,20.2048,0.0
13127,30/09/2018 07:40,0.0,0.0,0.0,5.428574,0.0,-0.01325233,0.8929659,0.0,3.780924,20.2,7.12,20.55181,0.0
13128,30/09/2018 08:00,0.7583935,54.61318,0.0,4.672024,0.0,2.260474,0.2456033,0.0,3.5,20.24787,7.105744,20.8301,0.0
13129,30/09/2018 08:20,6.121698,466.9914,0.0,3.16055,0.0,3.85902,0.03029683,0.0,3.502474,20.3,7.104926,20.86934,0.0
13130,30/09/2018 08:40,97.70493,8361.853,1.925243,2.274568,0.0,3.2477,0.0588326,331.6321,3.687238,20.29095,7.029118,19.95574,0.0
13131,30/09/2018 09:00,54.20381,4540.957,1.809334,2.342788,0.0,3.123424,1.723293,3222.0,3.925463,20.2,7.104727,18.58935,0.0
13132,30/09/2018 09:20,1.258651,85.56627,0.1210963,5.264752,0.0,3.544291,3.508542,952.4347,3.947446,20.16162,7.075424,19.35129,0.0
13133,30/09/2018 09:40,0.7585533,55.91779,0.0,5.658117,0.0,3.514471,2.641782,164.3326,3.94507,20.1,7.079444,20.07259,0.0
13134,30/09/2018 10:00,0.0,0.0,0.03109873,5.434281,0.0,3.152401,1.910099,0.0,3.94689,20.1518,7.071687,20.39848,0.0
13135,30/09/2018 10:20,28.82644,2843.286,0.1031077,5.516921,0.0,-0.01,1.94739,0.0,3.682481,20.26062,7.099999,20.72197,0.0
13136,30/09/2018 10:40,172.1991,18105.91,4.951627,4.41595,0.0,1.498711,0.1003406,533.7601,3.884057,20.18452,7.090525,19.78631,0.0
13137,30/09/2018 11:00,63.21,6669.694,6.797662,3.991302,0.0,2.850218,1.38813,3920.442,4.215598,20.1,7.192085,19.00232,0.000351869
13138,30/09/2018 11:20,2.165229,197.237,1.651022,7.555621,0.0,3.271453,1.783734,2884.745,4.234352,20.1,7.0755,18.32071,0.01243317
13139,30/09/2018 11:40,1.735965,177.6122,0.0,9.845728,0.0,3.291451,2.642167,827.3204,4.23,20.1,7.019999,19.23656,0.001349502
13140,30/09/2018 12:00,0.0,0.0,0.0,10.30938,0.0,3.117972,1.519496,0.0,4.23,20.1,7.005561,19.70848,0.0
13141,30/09/2018 12:20,0.0,0.0,0.0,10.19633,0.0,-0.01943125,1.241522,0.0,4.23,20.1,7.023879,19.98906,0.0
13142,30/09/2018 12:40,0.0,0.0,0.01489657,10.22043,0.0,-0.01332834,1.364848,0.0,3.951064,20.1,7.021118,20.33807,0.0
13143,30/09/2018 13:00,0.7601472,62.05933,0.04017196,10.02334,0.0,0.1999872,0.2807095,0.0,3.500954,20.12143,7.013933,20.62484,0.0
13144,30/09/2018 13:20,101.4976,10061.75,0.1228128,8.379252,0.0,3.828945,0.03,0.0,3.549785,20.1,7.010001,20.82264,0.0
13145,30/09/2018 13:40,133.2806,13275.26,3.617762,6.457371,0.0,3.262838,0.1061734,938.6605,4.033701,20.13,7.094071,20.4435,0.0
13146,30/09/2018 14:00,37.48931,3447.722,3.276991,5.724813,0.0,3.065516,0.6021599,4048.704,4.248111,20.2,7.181081,18.89555,0.001599866
13147,30/09/2018 14:20,2.775449,201.286,1.515205,8.770468,0.0,3.30751,1.574074,3551.73,4.257535,20.2,7.078589,18.87109,0.008570353
13148,30/09/2018 14:40,3.131771,211.8384,0.0,11.06385,0.0,3.362102,2.602873,1140.85,4.253464,20.22135,7.03,18.91935,0.001699452
13149,30/09/2018 15:00,0.3818545,23.84468,0.0,11.5483,0.0,3.126678,1.517525,0.0,4.25,20.3,7.017064,19.46913,0.0
13150,30/09/2018 15:20,0.0,0.0,0.0,11.80475,0.0,-0.01,1.005801,0.0,4.187562,20.3,7.035132,19.83651,0.0
13151,30/09/2018 15:40,0.6265491,44.23209,0.0,11.53708,0.0,-0.01,0.5958544,0.0,3.592791,20.3,7.019999,20.14777,0.0
13152,30/09/2018 16:00,0.134385,7.754096,0.1674962,10.49212,0.0,3.144072,0.03076883,0.0,3.5,20.3,7.019999,20.73961,0.0
13153,30/09/2018 16:20,107.4379,7216.291,1.248418,9.206811,0.0,3.781802,0.05149259,0.0,3.639207,20.3,7.026086,20.75536,0.0
13154,30/09/2018 16:40,95.99636,7079.434,3.451075,7.037791,0.0,3.116628,0.3409691,2963.324,3.988335,20.3,7.11082,19.61622,0.0
13155,30/09/2018 17:00,2.232285,141.9449,1.31561,8.58831,0.0,3.420009,1.357279,3606.957,4.072504,20.3,7.103631,18.78739,0.0
13156,30/09/2018 17:20,0.8805901,67.06822,0.0,11.16601,0.0,3.442141,2.726305,531.4259,4.07,20.39093,7.050002,18.55272,0.0
13157,30/09/2018 17:40,0.3875008,21.43946,0.0,11.12339,0.0,2.003617,1.496208,0.0,4.07,20.4,7.050002,20.53606,0.0
13158,30/09/2018 18:00,0.121787,6.958534,0.0,11.22127,0.0,0.09854084,0.8521465,0.0,4.07,20.4,7.050002,20.65686,0.0
13159,30/09/2018 18:20,0.1292001,7.634585,0.0,10.84981,0.0,-0.02,0.3047042,0.0,3.884316,20.4,7.053931,20.60726,0.0
13160,30/09/2018 18:40,0.6372217,41.35767,0.1047234,9.882726,0.0,2.083753,0.1073419,0.0,3.50021,20.4,7.059132,20.59086,0.0
13161,30/09/2018 19:00,0.2579752,13.09452,0.4879915,8.815712,0.0,3.815647,0.04766559,0.0,3.5,20.4,7.063918,20.75444,0.0
13162,30/09/2018 19:20,52.53197,2886.783,0.1234943,8.072551,0.0,3.921504,0.05871633,0.0,3.523652,20.49276,7.057836,20.74639,0.0
13163,30/09/2018 19:40,173.6131,8881.924,2.079825,6.407191,0.0,3.451523,0.10224,938.4276,3.937088,20.5,7.102462,20.27117,0.0
13164,30/09/2018 20:00,60.87053,3036.919,3.096233,5.294873,0.0,2.938774,0.4531676,4048.704,4.278566,20.5,7.218369,18.9296,0.0
13165,30/09/2018 20:20,2.007497,90.23604,1.59388,8.619583,0.0,3.256013,1.644796,3359.812,4.290902,20.5,7.116979,18.48874,0.0
13166,30/09/2018 20:40,2.139093,114.827,0.0,10.40897,0.0,3.259583,2.560586,539.8817,4.29,20.5,7.079674,19.95486,0.0
13167,30/09/2018 21:00,0.2573373,13.80317,0.00549415,10.30947,0.0,1.921465,1.181761,0.0,4.29,20.5,7.083898,20.14725,0.0
13168,30/09/2018 21:20,0.0,0.0,0.02256415,10.46165,0.0,-0.01,0.4841597,0.0,4.119979,20.5,7.078229,20.1904,0.0
13169,30/09/2018 21:40,0.6054235,32.65752,0.001934,10.13697,0.0,-0.01,0.2725912,0.0,3.55526,20.5,7.094113,20.34685,0.0
13170,30/09/2018 22:00,298.4788,14000.92,0.7428712,7.602495,0.0,1.978238,0.05,0.0,3.878846,20.5,7.15543,20.74943,0.0
13171,30/09/2018 22:20,324.811,13746.89,5.068391,5.137216,0.0,2.202482,0.1228751,3570.818,5.036448,20.55047,7.334399,19.46377,0.0
13172,30/09/2018 22:40,4.634299,161.0921,4.69281,5.808237,0.0,2.526244,0.2855766,4048.704,5.270256,20.6,7.312911,18.81884,0.000238007
13173,30/09/2018 23:00,2.093029,53.97656,3.017335,7.438422,0.0,2.682926,0.6551542,4048.704,5.269999,20.66439,7.231313,18.15777,0.007736235
13174,30/09/2018 23:20,2.639787,68.66258,2.120629,10.00736,0.0,2.713263,1.613504,3710.774,5.269999,20.7,7.130461,18.57591,0.01811553
13175,30/09/2018 23:40,1.257216,29.42886,0.4801764,12.1219,0.0,2.631183,0.5951297,721.8493,5.263031,20.7,7.048216,20.23016,0.000293573
13176,01/10/2018 00:00,1.009484,16.92229,0.04266734,12.7595,0.0,0.5770985,0.05999999,0.0,5.260001,20.7,7.048045,20.13151,0.0
13177,01/10/2018 00:20,0.1288317,1.776263,0.0,12.16653,0.0,-0.005591664,0.060197,0.0,5.199735,20.7,7.04411,20.36374,0.0
13178,01/10/2018 00:40,0.0,0.0,0.0,11.66416,0.0,-0.02,0.07000001,0.0,4.245553,20.7,7.049405,20.18755,0.0
13179,01/10/2018 01:00,710.428,14753.95,0.0,8.325621,0.0,1.998691,1.385968,2724.68,4.769555,20.41375,7.083491,18.02068,0.2484118
13180,01/10/2018 01:20,390.6357,7450.92,0.0,6.366348,0.0,1.774304,2.422672,1668.84,6.567178,19.71876,7.016606,16.76045,0.07712005
13181,01/10/2018 01:40,0.888657,10.94931,0.0,7.303769,0.0,1.848877,1.596414,325.3614,6.840298,19.34691,6.988809,18.0793,0.009381169
13182,01/10/2018 02:00,0.1287608,1.601687,0.0,7.557078,0.0,0.4131518,0.5387428,0.0,6.839999,19.3,6.99676,20.0921,0.0
13183,01/10/2018 02:20,0.3865092,4.674983,0.0,7.603163,0.0,-0.01,0.204826,0.0,6.839999,19.20592,6.982595,20.37164,0.0
13184,01/10/2018 02:40,0.2185917,2.352513,0.0,7.536429,0.0,-0.01,0.06344277,0.0,6.839999,19.3,6.978809,20.23582,0.0
13185,01/10/2018 03:00,0.16881,1.394721,0.0,7.371623,0.0,-0.01,0.05174992,0.0,6.839999,19.3,6.973858,20.36742,0.0
13186,01/10/2018 03:20,0.2584283,2.207739,0.0,7.06718,0.0,-0.01,0.0756939,0.0,6.605802,19.3,6.967787,20.26804,0.0
13187,01/10/2018 03:40,0.0,0.0,0.0,6.937717,0.0,-0.004703749,0.1028441,0.0,4.44418,19.3,6.989409,20.26249,0.0
13188,01/10/2018 04:00,671.0969,6451.318,0.0,4.516574,0.0,2.02293,1.815716,1745.429,4.353953,19.03965,7.037744,18.6554,0.0
13189,01/10/2018 04:20,404.6823,4039.475,0.0,3.744965,0.0,1.769997,3.470588,1043.697,6.077523,18.55568,6.994298,17.23264,0.0
13190,01/10/2018 04:40,0.3467435,3.039857,0.0,4.049402,0.0,1.804871,2.879369,16.88449,6.36,18.3305,6.964118,19.5415,0.0
13191,01/10/2018 05:00,0.129115,1.37238,0.0,4.2,0.0,0.4080768,2.003648,0.0,6.36,18.2,6.976519,19.95218,0.0
13192,01/10/2018 05:20,0.3802492,3.860842,0.0,4.216164,0.0,-0.02,1.596657,0.0,6.36,18.20929,6.95384,20.13748,0.0
13193,01/10/2018 05:40,0.2575074,2.98808,0.0,4.223968,0.0,-0.02,1.029341,0.0,6.356014,18.3,6.954123,19.8033,0.0
13194,01/10/2018 06:00,0.4034342,4.301183,0.0,4.149393,0.0,-0.02,0.8085895,0.0,6.349999,18.3,6.953429,20.05073,0.0
13195,01/10/2018 06:20,0.1075392,1.301747,0.0,3.959712,0.0,-0.02,1.059319,0.0,5.219114,18.3,6.947595,20.18299,0.0
13196,01/10/2018 06:40,0.1285483,1.96949,0.0,3.761178,0.0,-0.02,1.075654,19.85028,3.418542,18.3,6.964118,20.3199,0.0
13197,01/10/2018 07:00,687.0416,16805.27,0.0,2.642561,0.0,1.252647,2.13398,2285.619,4.600261,18.0697,7.012025,17.86076,0.0
13198,01/10/2018 07:20,194.8176,6359.7,0.0,3.271313,0.0,1.133934,2.650164,1443.769,5.702755,17.87683,6.92523,18.23072,0.0
13199,01/10/2018 07:40,0.1292425,4.395153,0.0,4.506474,0.0,1.359793,1.210688,12.5409,5.79,17.8,6.831882,19.65418,0.0
13200,01/10/2018 08:00,0.2574791,10.91981,0.0,4.520084,0.0,-0.01312616,0.5918795,0.0,5.79,17.8,6.82062,19.95537,0.0
13201,01/10/2018 08:20,0.3865657,22.46429,2.112066,3.733948,0.0,0.7279851,0.2769569,0.0,5.79,17.8,6.888139,19.90191,0.0
13202,01/10/2018 08:40,0.2500575,15.94219,1.712763,3.783522,0.0,0.5854507,0.09430846,0.0,5.79,17.8,6.881767,19.98655,0.0
13203,01/10/2018 09:00,0.1288317,7.64042,0.004417752,5.10706,0.0,0.5899341,0.1098802,0.0,5.209878,17.8,6.799538,20.16964,0.0
13204,01/10/2018 09:20,0.0,0.0,0.0,4.060699,0.0,-0.01,0.1651882,0.0,3.442769,17.8,6.830001,20.82409,0.0
13205,01/10/2018 09:40,159.7103,10754.0,0.0,3.775789,0.0,-0.01,0.1811214,606.2172,3.33543,17.8,6.830001,20.04452,0.0
13206,01/10/2018 10:00,392.6573,27215.15,6.070644,3.505206,0.0,1.611967,1.662143,3750.977,4.490602,17.8,6.965124,18.73713,0.0
13207,01/10/2018 10:20,101.3769,7043.66,4.986012,4.837781,0.0,2.418582,1.831603,2969.576,5.108968,17.8,6.909617,18.0249,0.0
13208,01/10/2018 10:40,2.642982,157.618,1.152001,6.454509,0.0,2.672558,2.359813,1784.344,5.14639,17.8,6.754983,18.36524,0.0
13209,01/10/2018 11:00,0.5158085,33.4823,0.0,7.240824,0.0,2.367049,1.170573,0.0,5.14,17.82418,6.686614,20.20469,0.0
13210,01/10/2018 11:20,0.2677495,16.96188,0.0,7.309683,0.0,-0.02,0.6980149,0.0,5.14,17.9,6.699998,20.22669,0.0
13211,01/10/2018 11:40,0.5069685,34.55275,0.005757167,7.286308,0.0,-0.009246832,0.2792758,0.0,5.14,17.9,6.699998,20.16043,0.0
13212,01/10/2018 12:00,0.1289735,8.094389,0.00021875,7.220859,0.0,-0.01517066,0.1781853,0.0,5.048267,17.9,6.699998,20.38357,0.0
13213,01/10/2018 12:20,0.3789581,25.96739,0.0,6.965656,0.0,-0.0052815,0.1729469,0.0,3.566001,17.9,6.699998,20.77568,0.0
13214,01/10/2018 12:40,96.64378,8042.569,0.0,5.727305,0.0,2.27644,0.0647646,0.0,3.321157,17.9,6.721882,20.83381,0.0
13215,01/10/2018 13:00,306.6119,25566.16,6.161444,4.327004,0.0,2.897143,0.0957946,737.498,4.115649,17.93917,6.891866,19.97256,0.0
13216,01/10/2018 13:20,94.3976,7865.896,7.163526,4.01801,0.0,2.712991,0.7129852,4048.704,4.657,18.04008,6.976953,19.03729,0.0
13217,01/10/2018 13:40,2.12751,146.0595,3.051565,5.733904,0.0,3.048377,1.724949,3066.273,4.680258,18.1,6.846345,18.3126,0.0
13218,01/10/2018 14:00,4.128902,295.3301,0.2915213,7.515178,0.0,3.113217,2.445138,1495.166,4.679675,18.1,6.757859,19.20272,0.0
13219,01/10/2018 14:20,1.808417,118.0665,0.000482167,8.145864,0.0,2.508813,1.881739,168.2175,4.68,18.1,6.727649,19.87809,0.0
13220,01/10/2018 14:40,0.2113667,15.30894,0.001930835,8.328825,0.0,0.2783014,1.126288,0.0,4.679685,18.1,6.749419,20.02868,0.0
13221,01/10/2018 15:00,0.1289165,8.256633,0.0,8.31127,0.0,0.04143059,0.5487704,0.0,4.407992,18.1,6.751195,20.31964,0.0
13222,01/10/2018 15:20,0.50105,39.55135,0.0,7.87017,0.0,0.6620948,0.18328,0.0,3.591164,18.1,6.727625,20.57914,0.0
13223,01/10/2018 15:40,86.43692,7810.974,0.0,6.830049,0.0,3.680478,0.04,0.0,3.53546,18.1,6.749556,20.86268,0.0
13224,01/10/2018 16:00,160.5172,14857.25,5.581645,5.151965,0.0,2.966317,0.1018527,939.0482,4.044736,18.19715,6.825984,20.4525,0.0
13225,01/10/2018 16:20,38.12975,3834.002,4.522673,5.009952,0.0,3.2662,0.7798302,4048.704,4.279967,18.21356,6.87707,18.09971,0.0
13226,01/10/2018 16:40,3.940372,342.735,1.014892,6.875839,0.0,3.353273,2.13091,2130.871,4.285354,18.3,6.803668,18.86152,0.0
13227,01/10/2018 17:00,1.336692,127.0065,0.0,7.861713,0.0,3.400418,2.310079,258.3364,4.28,18.3,6.783247,19.25675,0.0
13228,01/10/2018 17:20,0.3866225,28.26805,0.003195085,8.00924,0.0,1.517232,0.9824006,0.0,4.28,18.3,6.769376,20.20201,0.0
13229,01/10/2018 17:40,0.128775,10.37064,0.01502385,8.063601,0.0,-0.004935666,0.5222861,0.0,4.048002,18.3,6.789636,20.58865,0.0
13230,01/10/2018 18:00,0.7587456,64.4643,0.0,7.871493,0.0,0.05794734,0.1253844,0.0,3.510822,18.3,6.793665,20.8526,0.0
13231,01/10/2018 18:20,0.257748,20.86325,0.0,6.309824,0.0,4.069396,0.04494725,0.0,3.5,18.3,6.78411,20.8736,0.0
13232,01/10/2018 18:40,85.98494,9333.525,0.0,5.684537,0.0,4.110513,0.05690708,0.0,3.551029,18.3,6.800002,20.87308,0.0
13233,01/10/2018 19:00,177.9931,19363.67,7.56069,4.35321,0.0,2.980189,0.1671233,1343.887,4.036195,18.3954,6.890958,20.00294,0.0
13234,01/10/2018 19:20,32.66199,3471.907,8.237074,4.607853,0.0,3.084162,0.8521024,4048.704,4.325986,18.47757,6.98414,19.06719,0.0
13235,01/10/2018 19:40,2.817281,277.8458,2.230341,6.862791,0.0,3.393188,1.801995,3098.932,4.32634,18.5,6.863436,18.64219,0.0
13236,01/10/2018 20:00,1.87998,183.9463,0.06749265,8.566123,0.0,3.395414,2.576723,558.9642,4.32,18.5,6.810485,19.21561,0.0
13237,01/10/2018 20:20,0.0,0.0,0.0230014,8.993044,0.0,2.508692,1.152697,0.0,4.32,18.5,6.799116,20.13747,0.0
13238,01/10/2018 20:40,0.25014,24.32013,0.04893512,9.174866,0.0,0.01919958,0.5827155,0.0,4.148764,18.5,6.81449,20.48189,0.0
13239,01/10/2018 21:00,0.629035,59.76268,0.0162255,8.866549,0.0,0.06650175,0.1721008,0.0,3.536282,18.5,6.81365,20.89436,0.0
13240,01/10/2018 21:20,0.5170127,41.44801,0.0028665,7.355271,0.0,4.023287,0.043303,0.0,3.5,18.5,6.804014,20.92835,0.0
13241,01/10/2018 21:40,234.9047,20399.61,0.0,6.692554,0.0,4.307174,0.05642126,0.0,3.657839,18.51153,6.811229,20.90818,0.0
13242,01/10/2018 22:00,256.6191,19099.54,9.292678,4.882108,0.0,2.68679,0.1137746,1545.769,4.638478,18.665,7.047484,20.29614,0.0
13243,01/10/2018 22:20,29.55095,1923.678,10.13456,4.498538,0.0,2.622368,0.3771522,4048.704,4.967863,18.8,7.10278,18.45459,0.0
13244,01/10/2018 22:40,2.401223,107.3474,5.934434,6.298784,0.0,2.994757,1.147597,4048.704,4.968329,18.8,6.998975,18.06363,3.723019e-05
13245,01/10/2018 23:00,3.375838,165.3006,2.460511,8.324039,0.0,3.010108,1.794073,2935.486,4.963147,18.81396,6.915426,17.90005,0.006437371
13246,01/10/2018 23:20,2.573852,127.4934,0.001135165,10.40545,0.0,2.971545,2.448816,1258.78,4.960249,18.9,6.830351,19.55674,0.001105673
13247,01/10/2018 23:40,0.3150115,6.535878,0.00020625,10.83822,0.0,1.731263,1.716709,10.61251,4.96,18.9,6.830001,19.91969,0.0
13248,02/10/2018 00:00,0.250185,12.38597,0.0,10.71361,0.0,0.08806567,0.7411107,4.0896,4.96,18.9,6.843369,20.44593,0.0
13249,02/10/2018 00:20,0.12886,7.560469,0.0,10.51866,0.0,0.000362334,0.371231,4.0896,4.950454,18.9,6.824086,20.03945,0.0
13250,02/10/2018 00:40,0.0,0.0,0.0,10.2447,0.0,0.0,0.2411695,4.0896,4.268363,18.9,6.829662,20.27646,0.0
13251,02/10/2018 01:00,0.8954027,65.27582,0.0,9.945672,0.0,0.04952117,0.1376832,4.0896,3.538848,18.81616,6.834371,20.89141,0.0
13252,02/10/2018 01:20,147.3612,12122.29,1.481489,7.154578,0.0,3.539721,0.06459342,4.0896,3.739088,18.9,6.873338,20.71503,0.0
13253,02/10/2018 01:40,106.1214,8927.219,5.126167,5.74157,0.0,3.0736,0.5629398,3772.314,4.139203,18.9,6.97,19.09752,0.0
13254,02/10/2018 02:00,1.75819,122.7011,1.697821,7.427442,0.0,3.425499,2.162846,2535.688,4.203994,18.9,6.916692,18.82183,0.0
13255,02/10/2018 02:20,2.020067,156.7509,0.015642,9.092916,0.0,3.52733,2.507853,395.1926,4.2,18.9,6.884636,19.36565,0.0
13256,02/10/2018 02:40,0.1288317,8.201204,0.009397665,9.008888,0.0,1.764397,0.5071756,0.0,4.2,18.9,6.889662,20.00906,0.0
13257,02/10/2018 03:00,0.1217334,7.890904,0.0,8.839211,0.0,8.73335e-05,0.1381359,0.0,4.138485,18.9,6.893739,20.31434,0.0
13258,02/10/2018 03:20,0.378667,23.50137,0.0,8.488906,0.0,0.000347834,0.1311415,0.0,3.640006,18.9,6.884187,20.37589,0.0
13259,02/10/2018 03:40,0.6531991,42.37474,0.0,7.466512,0.0,2.144237,0.05999999,0.0,3.51,18.9,6.889858,20.88779,0.0
13260,02/10/2018 04:00,0.5385175,34.93114,0.0,6.271334,0.0,4.108282,0.06365167,0.0,3.51,18.9,6.895704,20.95507,0.0
13261,02/10/2018 04:20,88.73699,6421.457,0.6093469,5.169789,0.0,3.655862,0.07085626,131.6382,3.647624,18.9,6.930919,20.16134,0.0
13262,02/10/2018 04:40,51.7739,3735.107,2.115403,4.840123,0.0,3.422745,1.680915,3204.205,3.880922,18.9,6.961133,19.11451,0.0
13263,02/10/2018 05:00,1.25778,74.78625,0.4498025,6.272028,0.0,3.687059,3.629056,871.1111,3.900001,18.9,6.933423,18.67321,0.0
13264,02/10/2018 05:20,0.3792633,20.7412,0.0140982,6.569982,0.0,3.812421,2.541105,193.6624,3.900001,18.9,6.930137,19.29506,0.0
13265,02/10/2018 05:40,0.2573235,12.3754,0.0,6.456117,0.0,1.922973,0.8138393,0.0,3.900001,18.88317,6.919667,20.10347,0.0
13266,02/10/2018 06:00,0.0,0.0,0.0,6.405863,0.0,0.018666,0.3167819,0.0,3.836027,18.8,6.924422,20.26056,0.0
13267,02/10/2018 06:20,0.6395119,27.16993,0.0,5.866495,0.0,1.138542,0.07549782,0.0,3.51516,18.8,6.913971,20.62785,0.0
13268,02/10/2018 06:40,0.3868347,18.05136,0.0,4.740586,0.0,4.272664,0.04078241,0.0,3.51,18.8,6.920486,20.9394,0.0
13269,02/10/2018 07:00,2.692929,163.9436,0.0,4.117574,0.0,4.11888,0.05,0.0,3.511081,18.8,6.925054,20.95474,0.0
13270,02/10/2018 07:20,204.3179,12924.58,1.857736,3.320298,0.0,3.149171,0.07750334,331.419,3.844758,18.8,6.972813,20.53326,0.0
13271,02/10/2018 07:40,64.59152,3975.458,3.668736,3.610126,0.0,3.218922,1.65089,3274.409,4.247874,18.8,6.99978,18.59325,0.0
13272,02/10/2018 08:00,0.9020817,50.31114,0.5652701,5.376419,0.0,3.357301,3.504606,967.4736,4.27,18.72059,6.948066,19.33906,0.0
13273,02/10/2018 08:20,0.4884733,24.73234,0.077265,5.897548,0.0,2.554031,2.35287,0.0,4.27,18.7,6.944936,20.28398,0.0
13274,02/10/2018 08:40,0.0,0.0,0.2705064,5.884931,0.0,0.0,1.384008,0.0,4.27,18.7,6.949801,20.31985,0.0
13275,02/10/2018 09:00,0.1292142,15.46496,0.064532,5.879999,0.0,0.004811085,1.160208,0.0,4.104054,18.70735,6.939912,20.22194,0.0
13276,02/10/2018 09:20,0.629596,76.63333,0.0,5.578828,0.0,1.041504,0.5632519,0.0,3.560836,18.8,6.920316,20.49366,0.0
13277,02/10/2018 09:40,0.5172107,56.99645,0.0,4.49969,0.0,4.179281,0.03,0.0,3.51,18.70351,6.919999,20.93782,0.0
13278,02/10/2018 10:00,40.07836,5178.906,0.0,3.763678,0.0,4.123185,0.03919975,0.0,3.523706,18.7,6.933818,20.97861,0.0
13279,02/10/2018 10:20,176.7303,23056.68,12.0022,2.780529,0.0,2.725657,0.1278951,737.7467,3.896029,18.71766,7.049745,19.77884,0.0
13280,02/10/2018 10:40,46.39235,6068.366,9.287924,3.170312,0.0,3.308839,1.408644,3763.87,4.21466,18.8,7.065301,18.42068,0.0
13281,02/10/2018 11:00,4.235008,551.5321,4.836546,5.76779,0.0,3.447317,1.738227,3110.744,4.230109,18.8,6.97351,18.62933,0.006094939
13282,02/10/2018 11:20,2.136304,264.2126,0.6013601,8.769608,0.0,3.480323,2.354005,1447.738,4.23,18.88414,6.880189,18.28965,0.004785754
13283,02/10/2018 11:40,1.007054,109.551,0.8106936,9.681847,0.0,3.502351,2.067517,187.1677,4.23,18.9,6.88,19.35787,4.038482e-09
13284,02/10/2018 12:00,0.2580035,28.05138,0.2783898,9.507968,0.0,0.9387159,1.172739,0.0,4.226377,18.9,6.894362,19.94142,0.0
13285,02/10/2018 12:20,0.0,0.0,0.003258835,9.417465,0.0,0.00504685,0.8374048,0.0,3.762758,18.9,6.880424,20.14897,0.0
13286,02/10/2018 12:40,0.7583359,83.36697,0.0,8.653193,0.0,1.9964,0.04089133,0.0,3.51,18.9,6.870452,20.79378,0.0
13287,02/10/2018 13:00,61.07871,7347.318,0.0,7.910623,0.0,4.161546,0.0427385,0.0,3.535226,18.9,6.874109,20.96111,0.0
13288,02/10/2018 13:20,160.6809,18845.17,10.27344,6.094696,0.0,2.710649,0.1466181,938.8114,3.948638,18.91774,6.986269,20.25043,0.0
13289,02/10/2018 13:40,35.91209,4106.756,7.044212,6.573147,0.0,3.357254,1.244347,3928.05,4.201768,19.0,6.988246,19.00898,0.0
13290,02/10/2018 14:00,3.881427,372.1274,2.355395,8.920085,0.0,3.47452,1.883711,2829.737,4.210589,19.00331,6.91758,18.53659,0.000682597
13291,02/10/2018 14:20,1.25174,121.585,0.287437,11.03339,0.0,3.544199,2.568686,517.7858,4.20969,19.1,6.875034,19.61788,0.000171707
13292,02/10/2018 14:40,0.128775,13.72355,0.3480974,11.10132,0.0,1.910003,1.175399,0.0,4.209641,19.1,6.89,20.1347,0.0
13293,02/10/2018 15:00,0.0,0.0,0.03193484,10.97644,0.0,0.00554175,0.74129,0.0,4.086179,19.1,6.890921,20.19352,0.0
13294,02/10/2018 15:20,0.6304826,62.72371,0.0,10.57886,0.0,0.9376165,0.2657446,0.0,3.545182,19.1,6.871002,20.53111,0.0
13295,02/10/2018 15:40,0.6380078,66.01975,0.0,9.644193,0.0,4.291057,0.04548234,0.0,3.51,19.1,6.87,20.95102,0.0
13296,02/10/2018 16:00,53.41654,6788.409,0.0,9.135628,0.0,4.212584,0.05926458,0.0,3.535911,19.1,6.884051,20.92482,0.0
13297,02/10/2018 16:20,143.262,18931.58,10.24653,6.884192,0.0,2.981877,0.1632825,1142.001,3.863517,19.1,6.954482,20.18394,0.0
13298,02/10/2018 16:40,29.84719,3861.507,8.111231,7.270025,0.0,3.29554,0.8221411,4048.704,4.115378,19.18889,7.031277,18.4933,0.0
13299,02/10/2018 17:00,3.389605,373.8099,2.964443,9.614973,0.0,3.576693,1.781723,3252.784,4.12,19.2,6.952899,19.1593,0.001134245
13300,02/10/2018 17:20,0.7512725,85.46862,0.5803895,11.90122,0.0,3.632322,2.615243,724.4684,4.119866,19.2,6.89893,19.93737,1.013769e-05
13301,02/10/2018 17:40,0.0,0.0,0.7471021,12.11442,0.0,2.253466,1.054984,0.0,4.12,19.2,6.923357,20.73098,0.0
13302,02/10/2018 18:00,0.2501675,25.54711,0.1199863,11.92103,0.0,0.1205785,0.3068066,0.0,4.080542,19.2,6.920045,20.57282,0.0
13303,02/10/2018 18:20,0.3791665,38.35576,0.0,11.5427,0.0,0.1362724,0.1493832,0.0,3.630084,19.2,6.904928,20.1036,0.0
13304,02/10/2018 18:40,0.6103202,65.20476,0.0,10.7096,0.0,2.340281,0.05999999,0.0,3.5,19.2,6.910642,20.90703,0.0
13305,02/10/2018 19:00,94.35091,12471.95,0.0,9.702337,0.0,4.220791,0.06740601,0.0,3.563154,19.2,6.914041,20.96531,0.0
13306,02/10/2018 19:20,217.7076,26507.68,12.20204,7.016165,0.0,2.703349,0.1399192,1546.22,4.141565,19.26304,7.0607,20.11314,0.0
13307,02/10/2018 19:40,28.42153,2893.487,9.182113,7.486436,0.0,3.172202,0.6392596,4048.704,4.459415,19.34657,7.10191,18.879,0.001555422
13308,02/10/2018 20:00,3.390067,279.9998,5.164898,9.707915,0.0,3.277575,1.576391,3751.399,4.45996,19.4,7.019977,18.68814,0.01493807
13309,02/10/2018 20:20,2.017522,153.9708,1.991794,12.41752,0.0,3.332203,2.283938,2094.601,4.459236,19.4,6.914717,18.3182,0.01529805
13310,02/10/2018 20:40,1.000725,64.93612,0.4422759,13.659,0.0,3.347329,2.359866,409.6683,4.46,19.4,6.910001,18.78536,0.001777676
13311,02/10/2018 21:00,0.258131,16.97826,0.0508365,13.45366,0.0,0.9419438,0.843648,0.0,4.46,19.4,6.91089,20.53744,0.0
13312,02/10/2018 21:20,0.0944065,7.569594,0.0,13.22942,0.0,0.00075675,0.2867498,0.0,4.388937,19.4,6.910432,20.65407,0.0
13313,02/10/2018 21:40,0.03018915,0.9806228,0.0,12.9309,0.0,0.0,0.1014699,0.0,3.727986,19.4,6.910001,20.40371,0.0
13314,02/10/2018 22:00,78.30739,7150.679,0.0,11.84429,0.0,3.011238,0.0772768,0.0,3.56154,19.4,6.909614,20.71479,0.0
13315,02/10/2018 22:20,155.2076,14063.3,6.005812,8.328006,0.0,2.909586,0.1699942,1748.249,3.998117,19.4,6.94573,20.34593,0.0
13316,02/10/2018 22:40,13.11244,1088.044,4.503557,9.254335,0.0,3.384121,0.7843086,4048.704,4.17996,19.4456,7.021295,19.27307,0.0
13317,02/10/2018 23:00,1.639303,111.0473,0.8480536,11.55773,0.0,3.514123,2.332098,1728.462,4.176341,19.5,6.963689,18.64921,0.0
13318,02/10/2018 23:20,1.48016,93.09195,0.3731443,12.52212,0.0,3.533545,1.675727,245.5788,4.169999,19.5,6.950293,19.59137,0.0
13319,02/10/2018 23:40,0.0325125,1.08396,0.363476,12.55156,0.0,1.838382,0.1859793,0.0,4.165273,19.5,6.949998,20.36164,0.0
13320,03/10/2018 00:00,0.5076415,39.53071,0.03106492,12.3019,0.0,0.000929334,0.199075,0.0,3.672161,19.5,6.951175,20.31791,0.0
13321,03/10/2018 00:20,0.1285485,8.315869,0.0,10.94703,0.0,4.247874,0.05999999,0.0,3.5,19.5,6.937334,20.90482,0.0
13322,03/10/2018 00:40,0.5102121,35.60675,0.0,10.24475,0.0,4.220109,0.06732692,0.0,3.5,19.5,6.949998,21.00908,0.0
13323,03/10/2018 01:00,59.57431,5050.079,0.0,9.696585,0.0,4.307733,0.07000001,0.0,3.558051,19.5,6.963785,21.00923,0.0
13324,03/10/2018 01:20,94.06789,8232.875,4.576595,7.345593,0.0,3.347146,0.2868533,2153.457,3.83088,19.5,6.982455,19.82351,0.0
13325,03/10/2018 01:40,5.368518,378.3568,2.589711,8.494519,0.0,3.657096,1.427439,3343.101,3.943556,19.5,7.017394,18.76989,0.0
13326,03/10/2018 02:00,0.74954,51.52269,0.1027511,10.22168,0.0,3.778502,3.024777,524.3234,3.94,19.5,6.994598,19.97559,0.0
13327,03/10/2018 02:20,0.3787255,33.90006,0.2492764,10.41908,0.0,3.709171,1.595982,134.0685,3.94,19.5,6.994383,20.29338,0.0
13328,03/10/2018 02:40,0.1291008,9.053885,0.1346287,10.31805,0.0,1.803501,0.4465815,0.0,3.94,19.5,6.989233,20.48395,0.0
13329,03/10/2018 03:00,0.416415,34.13723,0.0,10.14254,0.0,0.000450167,0.1320155,0.0,3.690859,19.5,7.000432,20.75292,0.0
13330,03/10/2018 03:20,0.3348375,28.82443,0.0,9.211139,0.0,3.162233,0.05325832,0.0,3.5,19.5,6.982388,20.98323,0.0
13331,03/10/2018 03:40,0.378848,27.46203,0.0,8.278643,0.0,4.153364,0.05680908,0.0,3.5,19.5,6.980001,21.00315,0.0
13332,03/10/2018 04:00,45.73517,4247.855,0.0,7.69583,0.0,4.188238,0.05999999,0.0,3.542716,19.5,6.994035,20.84671,0.0
13333,03/10/2018 04:20,111.9774,10262.59,4.360648,5.923603,0.0,3.169121,0.4485619,2354.485,3.833469,19.5,7.089777,19.76346,0.0
13334,03/10/2018 04:40,2.626849,210.6028,2.218555,7.264487,0.0,3.598799,1.91411,2914.806,3.958713,19.5,7.043163,19.30805,0.0
13335,03/10/2018 05:00,0.5094882,23.89139,0.1219644,8.861307,0.0,3.775822,3.03146,478.875,3.958552,19.5,7.023945,19.53948,0.0
13336,03/10/2018 05:20,0.6286284,33.92422,0.318451,8.959677,0.0,3.209058,1.265109,0.0,3.95,19.5,7.011387,20.29616,0.0
13337,03/10/2018 05:40,0.3313585,21.3021,0.09422673,8.869549,0.0,0.05081026,0.4822548,0.0,3.95,19.5,7.010001,20.52819,0.0
13338,03/10/2018 06:00,0.435897,26.4754,0.0,8.737808,0.0,0.000487834,0.1938733,0.0,3.65696,19.5,7.011801,20.92049,0.0
13339,03/10/2018 06:20,0.5171402,32.99706,0.0,7.55365,0.0,4.052204,0.04303392,0.0,3.5,19.5,6.996894,20.98773,0.0
13340,03/10/2018 06:40,0.259193,13.44004,0.0,6.976705,0.0,4.20173,0.05475625,0.0,3.5,19.5,7.010001,21.00595,0.0
13341,03/10/2018 07:00,59.26653,4287.665,0.0,6.458697,0.0,4.244474,0.05999999,0.0,3.56266,19.5,7.010798,20.96337,0.0
13342,03/10/2018 07:20,154.8839,11200.9,4.610419,4.755682,0.0,2.727846,0.6643547,2558.671,3.953329,19.47336,7.148039,19.37441,0.0
13343,03/10/2018 07:40,1.791608,112.6883,2.277255,6.694246,0.0,3.30605,2.260022,2448.52,4.115577,19.4,7.044366,19.18486,0.0
13344,03/10/2018 08:00,0.6167817,34.26998,0.1095341,8.562609,0.0,3.544034,3.066743,412.277,4.11,19.4,7.01433,20.53579,0.0
13345,03/10/2018 08:20,0.1291295,9.248553,0.8857437,8.646944,0.0,2.85841,1.317846,0.0,4.11,19.4,7.007782,20.77901,0.0
13346,03/10/2018 08:40,0.1285484,10.67259,0.7009939,8.556546,0.0,0.0,0.6583904,0.0,4.069974,19.4,7.019999,20.78895,0.0
13347,03/10/2018 09:00,0.74954,80.81001,0.109677,8.399606,0.0,0.000462667,0.2748345,0.0,3.59841,19.4,7.02043,20.97777,0.0
13348,03/10/2018 09:20,0.5188715,53.75301,0.0,7.347438,0.0,3.92051,0.04,0.0,3.5,19.4,7.00183,21.02233,0.0
13349,03/10/2018 09:40,0.6445266,76.66888,0.0,6.788341,0.0,3.936063,0.04773867,0.0,3.5,19.4,7.0,21.00921,0.0
13350,03/10/2018 10:00,178.7606,25064.77,1.106017,5.925089,0.0,3.513673,0.06032817,0.0,3.750955,19.4,7.141781,20.89262,0.0
13351,03/10/2018 10:20,97.08712,12845.08,10.55841,4.973817,0.0,2.903951,0.6961265,2963.352,4.194928,19.4,7.202033,19.38572,0.0
13352,03/10/2018 10:40,2.144792,224.1041,7.054962,6.896037,0.0,3.307992,1.698979,3388.395,4.27,19.4,7.095434,18.83596,0.01270533
13353,03/10/2018 11:00,2.998665,338.4583,2.697484,9.511846,0.0,3.424556,1.76348,2945.458,4.265509,19.4,6.979093,18.71668,0.01965807
13354,03/10/2018 11:20,0.9179187,103.7999,2.376939,11.85758,0.0,3.440171,3.888781,1119.921,4.260001,19.4,6.954021,18.72476,0.004745775
13355,03/10/2018 11:40,0.6230658,67.96123,1.165638,12.05087,0.0,3.431462,4.714284,620.8038,4.260001,19.4,6.97,19.05743,0.001490045
13356,03/10/2018 12:00,0.1211467,11.76783,0.1612874,11.97132,0.0,1.33101,2.824665,0.0,4.260001,19.44428,6.970035,20.2433,0.0
13357,03/10/2018 12:20,0.0,0.0,0.0,11.83317,0.0,0.0124695,2.221478,0.0,4.066851,19.5,6.970616,20.63456,0.0
13358,03/10/2018 12:40,0.7612716,78.60288,0.0,11.58038,0.0,1.988694,0.880811,0.0,3.516432,19.5,6.952184,21.01654,0.0
13359,03/10/2018 13:00,158.4475,21152.63,2.064467,10.08381,0.0,3.594427,0.03,0.0,3.692959,19.5,6.995737,20.90297,0.0
13360,03/10/2018 13:20,88.59554,10991.56,8.458735,8.651678,0.0,2.952892,0.3968251,3161.91,4.136424,19.5,7.107013,19.35439,0.002498627
13361,03/10/2018 13:40,2.137309,212.1241,4.535985,10.58692,0.0,3.428515,1.497494,3708.388,4.199834,19.5,7.01774,18.59161,0.01325231
13362,03/10/2018 14:00,2.079966,248.6322,0.8131877,13.01602,0.0,3.551034,2.24096,1954.312,4.194514,19.57836,6.94873,18.54504,0.007418808
13363,03/10/2018 14:20,1.788664,206.02,1.499106,14.1427,0.0,3.566597,3.072217,899.8307,4.19,19.6,6.949235,18.45064,0.001419532
13364,03/10/2018 14:40,0.4216458,42.80129,0.7338046,14.19069,0.0,3.530671,4.157208,579.2398,4.19,19.6,6.958903,19.51192,0.0
13365,03/10/2018 15:00,0.2584285,23.40011,0.03351425,14.06961,0.0,1.876028,2.509449,0.0,4.19,19.6,6.969831,19.99337,0.0
13366,03/10/2018 15:20,0.0,0.0,0.0,13.84792,0.0,0.05673152,1.866057,0.0,3.898487,19.6,6.967843,20.5209,0.0
13367,03/10/2018 15:40,0.7819574,73.96039,0.0,13.47487,0.0,1.901701,0.7867436,0.0,3.501745,19.6881,6.941098,20.97055,0.0
13368,03/10/2018 16:00,138.9636,14873.11,3.807886,11.45622,0.0,3.358358,0.03,0.0,3.718905,19.7,6.981579,20.86653,0.0
13369,03/10/2018 16:20,95.1438,8878.123,5.70021,10.36898,0.0,3.198303,0.3493225,3569.352,4.093679,19.7,7.065378,19.4857,0.0
13370,03/10/2018 16:40,1.564227,129.7385,2.577263,12.02257,0.0,3.471092,1.325576,3679.743,4.15068,19.7,7.018835,19.05421,0.0
13371,03/10/2018 17:00,3.594474,298.5135,0.3212507,13.89402,0.0,3.540874,2.552864,870.5622,4.150001,19.7,6.966475,19.14786,0.0
13372,03/10/2018 17:20,0.2578758,17.00519,1.281199,14.49172,0.0,2.85104,1.041039,0.0,4.150001,19.7,6.982924,20.3823,0.0
13373,03/10/2018 17:40,0.0,0.0,0.5100251,14.29788,0.0,0.0124835,0.4324364,0.0,4.083073,19.7,6.991118,20.49862,0.0
13374,03/10/2018 18:00,0.6385133,54.31653,0.03352067,13.94447,0.0,0.01365533,0.1140161,0.0,3.561385,19.7,6.980588,21.00524,0.0
13375,03/10/2018 18:20,0.128619,9.724775,0.0,12.73853,0.0,3.799555,0.04539267,0.0,3.5,19.7,6.962144,21.03168,0.0
13376,03/10/2018 18:40,0.2514059,21.4148,0.0,12.07857,0.0,4.169203,0.05766133,0.0,3.5,19.74836,6.968907,21.00941,0.0
13377,03/10/2018 19:00,156.0292,12468.34,2.924972,10.21933,0.0,3.313505,0.05999999,0.0,3.724131,19.8,6.981599,20.74884,0.0
13378,03/10/2018 19:20,73.05003,5504.673,4.51233,9.340956,0.0,3.268779,0.4434768,3771.8,4.100749,19.8,7.058302,19.25371,0.0
13379,03/10/2018 19:40,1.140994,82.70094,1.545422,11.28539,0.0,3.485343,1.991606,2730.674,4.14,19.8,7.017745,19.00551,0.0
13380,03/10/2018 20:00,1.769683,136.8571,0.4429664,12.76284,0.0,3.534547,2.413359,488.8842,4.13975,19.8,6.991819,19.81908,0.0
13381,03/10/2018 20:20,0.0,0.0,1.860877,13.25345,0.0,2.776318,0.556306,0.0,4.138049,19.8,6.994413,20.72392,0.0
13382,03/10/2018 20:40,0.0,0.0,1.01377,13.10004,0.0,0.01273333,0.09531935,0.0,4.071378,19.8,7.002984,20.7571,0.0
13383,03/10/2018 21:00,0.508076,30.88685,0.1574194,12.73916,0.0,0.0135645,0.05461365,0.0,3.601051,19.8,7.004084,20.56202,0.0
13384,03/10/2018 21:20,0.6291498,33.94864,0.0,11.33248,0.0,3.959387,0.05405892,0.0,3.5,19.8,6.99198,20.98945,0.0
13385,03/10/2018 21:40,0.1286475,6.74116,0.0,10.65339,0.0,4.167205,0.05999999,0.0,3.500117,19.8,6.989999,21.03695,0.0
13386,03/10/2018 22:00,234.1276,16844.18,4.123236,8.585091,0.0,2.994489,0.05999999,14.22105,3.913957,19.8,7.05826,20.93052,0.0
13387,03/10/2018 22:20,70.99538,5323.675,4.925971,7.721606,0.0,3.305473,0.2817305,3962.553,4.315947,19.8,7.1102,19.42828,0.0
13388,03/10/2018 22:40,2.387882,149.4851,2.454089,9.51195,0.0,3.380023,1.05603,3971.589,4.35892,19.8,7.080251,18.75766,0.0
13389,03/10/2018 23:00,2.755088,163.1667,0.5538466,11.56499,0.0,3.424028,2.589239,1119.187,4.349999,19.8,7.027766,18.70288,0.0
13390,03/10/2018 23:20,0.0,0.0,0.08930598,11.7911,0.0,2.822207,1.1818,0.0,4.349999,19.8,7.022285,20.1963,0.0
13391,03/10/2018 23:40,0.0,0.0,0.7324466,11.88939,0.0,0.02,0.315957,0.0,4.348283,19.8,7.03,20.48658,0.0
13392,04/10/2018 00:00,0.0,0.0,0.857726,11.73844,0.0,0.0204505,0.1893163,0.0,3.890029,19.8,7.03,20.51469,0.0
13393,04/10/2018 00:20,0.8797207,46.65456,0.0527775,11.10996,0.0,0.698755,0.07708812,0.0,3.5,19.8,7.027154,20.78272,0.0
13394,04/10/2018 00:40,0.7832122,45.62308,0.0,9.530112,0.0,4.18161,0.05999999,0.0,3.500705,19.89049,7.016898,21.03535,0.0
13395,04/10/2018 01:00,112.1648,8014.409,1.16039,7.900884,0.0,3.481195,0.07368065,331.8395,3.684851,19.9,6.980337,20.59651,0.0
13396,04/10/2018 01:20,59.86846,4353.948,3.117796,6.848878,0.0,3.340907,0.6467351,4044.614,3.966901,19.9,7.110735,19.39635,0.0
13397,04/10/2018 01:40,2.509075,145.4841,1.150556,9.336369,0.0,3.645764,2.439828,1809.552,3.98995,19.9,7.061859,18.99591,0.0
13398,04/10/2018 02:00,1.50249,86.32918,0.3411481,10.29884,0.0,3.734306,2.225746,342.1167,3.99,19.9,7.050002,19.83809,0.0
13399,04/10/2018 02:20,0.1299367,7.421584,0.1221915,10.13769,0.0,3.153954,0.3143821,0.0,3.986528,19.9,7.050002,20.22804,0.0
13402,04/10/2018 03:20,0.2573088,15.05571,0.0380954,8.361551,0.0,3.933847,0.0557985,0.0,3.5,19.8,7.050002,21.01566,0.0
13403,04/10/2018 03:40,1.626798,122.381,0.09000002,7.624492,0.0,4.173387,0.05999999,0.0,3.500108,19.8,7.050002,21.00531,0.0
13404,04/10/2018 04:00,82.0864,6380.376,0.5918772,6.515222,0.0,3.705528,0.1042498,534.3621,3.627937,19.8,7.016428,20.73368,0.0
13405,04/10/2018 04:20,35.62164,2774.969,1.62875,6.227955,0.0,3.653732,1.436041,3607.395,3.831141,19.8,7.088421,19.23506,0.0
13406,04/10/2018 04:40,1.026686,58.16158,0.3352404,8.263442,0.0,3.801053,3.548113,787.5244,3.839999,19.8,7.058095,19.06928,0.0
13407,04/10/2018 05:00,0.5119808,39.94968,0.3608512,8.476039,0.0,3.882262,2.088918,179.5954,3.839999,19.8,7.070001,20.24034,0.0
13408,04/10/2018 05:20,0.2595757,15.5668,0.1553358,8.312299,0.0,2.5054,0.5345687,0.0,3.83708,19.8,7.056661,20.51125,0.0
13409,04/10/2018 05:40,0.4163925,26.49514,0.710313,8.085717,0.0,1.224001,0.1701863,0.0,3.557782,19.8,7.07264,20.87195,0.0
13410,04/10/2018 06:00,0.6104134,41.53774,0.6388044,7.358587,0.0,3.894421,0.03,0.0,3.5,19.8,7.059999,21.00356,0.0
13411,04/10/2018 06:20,0.1286334,7.569309,0.1462203,6.65899,0.0,4.124539,0.05019317,0.0,3.5,19.8,7.059999,20.99918,0.0
13412,04/10/2018 06:40,13.22482,976.1205,0.129724,6.072248,0.0,4.180058,0.05999999,0.0,3.505878,19.8,7.059999,21.0052,0.0
13413,04/10/2018 07:00,123.8991,8763.972,2.440716,4.894423,0.0,3.429437,0.2079001,938.6451,3.743097,19.8,7.096059,20.28107,0.0
13414,04/10/2018 07:20,33.52637,2350.668,2.513211,5.067922,0.0,3.255669,1.661564,3438.951,3.981613,19.7043,7.12241,18.96042,0.0
13415,04/10/2018 07:40,0.8896666,51.95889,0.3026642,7.412086,0.0,3.659033,3.355846,637.038,3.98028,19.7,7.058093,19.97304,0.0
13416,04/10/2018 08:00,0.750585,49.10878,0.2144673,7.52816,0.0,3.726684,2.007171,181.4836,3.98,19.7,7.070001,20.28981,0.0
13417,04/10/2018 08:20,0.1289875,7.706473,0.444212,7.467294,0.0,0.4637783,0.5609474,0.0,3.979286,19.7,7.069112,20.33721,0.0
13418,04/10/2018 08:40,0.2920026,37.43129,2.257564,7.446551,0.0,0.0204505,0.2475536,0.0,3.656364,19.64138,7.070001,20.7993,0.0
13419,04/10/2018 09:00,0.4737434,48.31075,2.374588,6.765174,0.0,2.752132,0.04127567,0.0,3.5,19.6,7.056905,20.98597,0.0
13420,04/10/2018 09:20,0.2576633,28.61247,0.8130239,6.096707,0.0,4.214417,0.04694492,0.0,3.5,19.6,7.050002,21.00496,0.0
13421,04/10/2018 09:40,84.84396,11567.5,0.02977625,6.297225,0.0,4.011365,0.05880291,0.0,3.544144,19.6,7.050002,21.00721,0.0
13422,04/10/2018 10:00,201.2367,27756.97,11.79823,5.40945,0.0,3.075707,0.1900854,1139.932,4.090583,19.6,7.16171,20.46885,0.0
13423,04/10/2018 10:20,30.97815,3946.421,10.38904,7.802756,0.0,1.295652,1.145854,4048.704,4.38567,19.6,7.135033,19.00929,0.006486781
13424,04/10/2018 10:40,3.274143,324.8356,8.35,8.86,0.0,0.7299998,1.703909,3185.92,4.390126,19.69737,7.089999,18.74677,0.02853635
13425,04/10/2018 11:00,3.145767,377.9757,8.35,8.86,0.0,0.7299998,1.791425,3029.819,4.38947,19.7,7.089999,18.42949,0.04388667
13426,04/10/2018 11:20,1.885627,194.6254,8.35,8.86,0.0,0.7299998,3.481578,1146.361,4.39,19.7,7.089999,18.507,0.01097739
13427,04/10/2018 11:40,1.009321,119.7659,8.35,8.86,0.0,0.7299998,4.523816,726.2208,4.39,19.7,7.089999,19.36735,0.003298227
13428,04/10/2018 12:00,0.0,0.0,8.35,8.86,0.0,0.7299998,2.765996,0.0,4.39,19.7,7.089999,20.00742,0.0
13429,04/10/2018 12:20,0.0,0.0,8.35,8.86,0.0,0.7299998,2.266067,0.0,4.235388,19.7,7.089999,20.35785,0.0
13436,04/10/2018 14:40,0.130305,12.82879,0.007233335,18.65018,0.0,0.5524613,0.705153,0.0,4.129788,19.9,6.989999,19.75169,0.0
13437,04/10/2018 15:00,0.507989,43.54433,0.0,18.25572,0.0,0.02006584,0.3576313,0.0,3.672717,19.9,6.989999,20.56922,0.0
13438,04/10/2018 15:20,0.3786,29.047,0.0,17.16764,0.0,2.671273,0.04055284,0.0,3.51,19.9,6.975867,20.96403,0.0
13439,04/10/2018 15:40,74.17073,6487.337,1.73038,15.7529,0.0,3.998665,0.04408359,0.0,3.564925,19.9,6.980852,20.85821,0.0
13440,04/10/2018 16:00,104.1174,8696.033,9.147788,13.73652,0.0,3.127179,0.2117166,1746.708,3.885005,19.9,7.0481,19.63713,0.0
13441,04/10/2018 16:20,12.2688,971.382,4.975083,14.32645,0.0,3.457387,0.844042,4044.614,4.026525,19.9,7.065948,18.92367,0.0
13442,04/10/2018 16:40,1.54109,121.2334,0.1599005,16.71155,0.0,3.729084,2.60241,1246.649,4.017699,19.9,7.010779,19.65841,0.0
13443,04/10/2018 17:00,0.8566451,78.19844,0.0,16.82757,0.0,3.665485,1.603097,87.60203,4.010001,19.99357,7.010001,20.69454,0.0
13444,04/10/2018 17:20,0.0,0.0,0.0,16.64223,0.0,1.119789,0.3484479,0.0,4.00167,20.0,7.023962,20.7615,0.0
13445,04/10/2018 17:40,0.0,0.0,0.002680415,16.9885,0.0,0.03,0.09984852,0.0,3.766663,20.0,7.03,20.64895,0.0
13446,04/10/2018 18:00,0.7674326,61.62302,0.0,16.04849,0.0,1.876767,0.0602605,0.0,3.5,20.0,7.016749,20.89876,0.0
13447,04/10/2018 18:20,0.387033,30.2483,0.0,14.79928,0.0,4.17971,0.06029233,0.0,3.5,20.0889,7.0,20.94134,0.0
13448,04/10/2018 18:40,73.61046,6245.375,1.350106,13.62827,0.0,3.840595,0.07000001,0.0,3.557971,20.1,7.018865,20.83491,0.0
13449,04/10/2018 19:00,178.596,14754.75,7.877437,11.39769,0.0,3.104205,0.1567767,1952.455,4.031251,20.1,7.086157,19.50966,0.0
13450,04/10/2018 19:20,10.81151,827.6506,5.642282,11.81111,0.0,3.388651,0.6468352,4048.704,4.248909,20.1,7.136403,18.953,0.0
13451,04/10/2018 19:40,0.7596241,51.02208,0.9207491,15.24522,0.0,3.457815,2.220131,2205.279,4.243935,20.1,7.064829,19.14077,0.0
13452,04/10/2018 20:00,0.498685,32.31326,0.0,16.15062,0.0,3.463273,1.753804,255.5916,4.239999,20.1,7.043158,20.49229,0.0
13453,04/10/2018 20:20,0.2576915,15.18494,0.0,16.02641,0.0,1.199661,0.1749063,0.0,4.239999,20.1,7.056554,20.42429,0.0
13454,04/10/2018 20:40,0.0,0.0,0.00226875,16.33725,0.0,0.03,0.06207649,0.0,3.997126,20.1,7.061597,20.57417,0.0
13455,04/10/2018 21:00,0.6377131,34.76521,0.0,15.17153,0.0,1.709112,0.06965181,0.0,3.523539,20.1,7.044766,20.94536,0.0
13456,04/10/2018 21:20,0.3728223,22.15613,0.0,13.59783,0.0,4.098038,0.05999999,0.0,3.51,20.1,7.039854,20.95219,0.0
13457,04/10/2018 21:40,96.11654,7173.685,1.290471,12.3711,0.0,3.962,0.05999999,0.0,3.610837,20.1,7.041524,20.80733,0.0
13458,04/10/2018 22:00,119.0211,9051.635,7.455218,10.28105,0.0,3.040377,0.1902654,2558.479,3.982575,20.1,7.092472,19.31386,0.0
13459,04/10/2018 22:20,2.842086,188.7544,4.058185,11.21136,0.0,3.340968,0.6881194,4048.704,4.11,20.1,7.139587,18.88446,0.0
13460,04/10/2018 22:40,1.381478,85.30362,0.2205615,13.63063,0.0,3.588658,2.525119,1171.216,4.102344,20.1,7.084569,19.2909,0.0
13461,04/10/2018 23:00,0.7407579,47.0408,0.0,14.38364,0.0,3.607176,0.9156687,9.047626,4.099999,20.1,7.068253,20.04225,0.0
13462,04/10/2018 23:20,0.1458175,7.594208,0.002030415,15.2879,0.0,1.210253,0.06719951,0.0,4.042592,20.1,7.070001,20.32931,0.0
13463,04/10/2018 23:40,0.499015,29.5983,0.1129411,15.16066,0.0,0.7811412,0.0972477,0.0,3.554578,20.1,7.093005,20.91479,0.0
13464,05/10/2018 00:00,0.3869761,22.41426,0.06366709,13.12863,0.0,4.214552,0.05999999,0.0,3.51,20.1,7.063248,20.95393,0.0
13465,05/10/2018 00:20,0.4924516,26.79142,0.0,12.10939,0.0,4.142528,0.05999999,0.0,3.51,20.1,7.07657,20.9554,0.0
13466,05/10/2018 00:40,103.8459,6766.595,1.334932,10.84861,0.0,3.978126,0.06703942,0.0,3.628281,20.1,7.077458,20.85889,0.0
13467,05/10/2018 01:00,90.27813,5948.967,7.130671,8.9378,0.0,2.968243,0.3313336,2963.818,3.973006,20.1,7.098381,19.73313,0.0
13468,05/10/2018 01:20,1.411007,82.5873,2.326361,10.64928,0.0,4.053743,1.620266,3139.395,4.050397,20.1,7.11965,19.23352,0.0
13469,05/10/2018 01:40,1.486231,88.8868,0.06359335,12.38587,0.0,3.727788,2.722636,522.8011,4.05,20.1,7.103272,20.04044,0.0
13470,05/10/2018 02:00,0.1290443,7.517494,0.0,12.44497,0.0,2.861069,0.7988521,0.0,4.05,20.1,7.094897,20.1861,0.0
13471,05/10/2018 02:20,0.1135459,6.491776,0.0,12.36906,0.0,0.5470663,0.08350067,0.0,4.01703,20.0442,7.096585,20.34454,0.0
13472,05/10/2018 02:40,0.49962,27.47346,0.0,12.73867,0.0,0.16774,0.07453131,0.0,3.635429,20.0,7.116431,20.58266,0.0
13473,05/10/2018 03:00,0.04063,1.43328,0.0,11.35337,0.0,2.75005,0.05999999,0.0,3.51,20.0,7.088286,20.9597,0.0
13474,05/10/2018 03:20,0.4089351,24.68962,0.0,10.05334,0.0,4.161113,0.06018716,0.0,3.51,20.0,7.089999,20.95962,0.0
13475,05/10/2018 03:40,55.94341,4126.431,0.5987289,9.066369,0.0,4.052514,0.07000001,0.0,3.57242,20.0,7.108833,20.81699,0.0
13476,05/10/2018 04:00,45.39261,3341.101,3.535685,8.148802,0.0,3.67256,1.064396,3462.407,3.747327,20.0,7.124935,19.53439,0.0
13477,05/10/2018 04:20,1.323971,77.19617,0.9268314,9.756616,0.0,3.818331,3.384284,1166.899,3.779999,20.0,7.103089,19.12329,0.0
13478,05/10/2018 04:40,1.136647,66.82236,0.0,10.28546,0.0,3.888357,2.542927,205.3572,3.779999,20.0,7.111658,19.53363,0.0
13479,05/10/2018 05:00,0.2508275,13.46485,0.002739,10.30059,0.0,2.628372,0.5185246,0.0,3.779999,19.99339,7.112115,20.24012,0.0
13480,05/10/2018 05:20,0.1285767,7.135667,0.0,10.38995,0.0,0.201635,0.1355179,0.0,3.754499,19.9,7.119896,20.50512,0.0
13481,05/10/2018 05:40,0.7743458,40.93436,0.0,10.37389,0.0,0.7028715,0.06564584,0.0,3.508257,19.9,7.132922,20.60126,0.0
13482,05/10/2018 06:00,0.4850651,27.35174,0.0,8.841899,0.0,4.01286,0.0435935,0.0,3.5,19.9,7.096633,20.91173,0.0
13483,05/10/2018 06:20,0.638521,34.88955,0.0,8.096705,0.0,4.161778,0.05,0.0,3.5,19.9,7.096762,20.92175,0.0
13484,05/10/2018 06:40,59.35601,4531.981,0.5082152,7.199162,0.0,3.753402,0.06195667,0.0,3.595169,19.9,7.130754,20.77459,0.0
13485,05/10/2018 07:00,64.34448,5053.136,2.781223,6.610153,0.0,3.607917,1.267302,3523.061,3.808095,19.88421,7.111465,19.25114,0.0
13486,05/10/2018 07:20,2.408607,157.0854,0.7389945,8.535406,0.0,3.725512,3.481669,1072.839,3.848538,19.8,7.109897,19.03346,0.0
13487,05/10/2018 07:40,0.5092667,34.2251,0.00486008,9.075003,0.0,3.751842,2.598552,160.2109,3.839999,19.8,7.126343,19.60898,0.0
13488,05/10/2018 08:00,0.2576635,16.96437,0.00691958,9.12,0.0,2.264421,0.8107713,0.0,3.839999,19.8,7.119863,20.34539,0.0
13489,05/10/2018 08:20,0.6320233,46.45873,0.0,9.171663,0.0,0.03668399,0.4276559,0.0,3.647292,19.8,7.126491,20.77727,0.0
13490,05/10/2018 08:40,0.2578192,21.41301,0.09524326,8.4505,0.0,4.039393,0.03411957,0.0,3.5,19.8,7.095597,20.92756,0.0
13491,05/10/2018 09:00,0.3868915,39.80478,0.02899667,7.650652,0.0,4.082816,0.03813517,0.0,3.5,19.8,7.093175,20.93883,0.0
13492,05/10/2018 09:20,0.5901,58.63026,0.0,7.025553,0.0,4.245678,0.05612616,0.0,3.5,19.8,7.099892,20.95256,0.0
13493,05/10/2018 09:40,196.3616,22183.69,5.263345,5.842834,0.0,3.247317,0.05999999,13.37099,3.846859,19.8,7.242544,20.7711,0.0
13494,05/10/2018 10:00,68.5821,7476.672,9.885923,5.301425,0.0,3.078073,1.024772,3960.227,4.20526,19.75109,7.235552,19.00353,0.001966221
13495,05/10/2018 10:20,2.389155,222.2724,4.849788,8.076029,0.0,3.383589,1.773956,3340.218,4.237416,19.7,7.128113,18.48871,0.01206828
13496,05/10/2018 10:40,2.122505,191.9611,0.2570348,11.37507,0.0,3.447671,2.478751,1530.353,4.23,19.7,7.045374,18.97559,0.003719146
13497,05/10/2018 11:00,1.39502,121.2266,0.05706425,12.46429,0.0,3.420306,1.745019,87.30587,4.23,19.7,7.036565,19.73399,0.0
13498,05/10/2018 11:20,0.1288034,10.46431,0.04357006,12.6306,0.0,1.175259,0.4918878,0.0,4.23,19.7,7.050002,19.85487,0.0
13499,05/10/2018 11:40,0.0,0.0,0.0,12.59653,0.0,0.04924509,0.3199905,0.0,3.846282,19.7,7.056549,20.10613,0.0
13500,05/10/2018 12:00,0.7589726,57.21345,0.0,11.71341,0.0,1.692871,0.07515214,0.0,3.5,19.7,7.0265,20.80728,0.0
13501,05/10/2018 12:20,4.773605,429.0673,0.0,10.60351,0.0,4.133126,0.05798141,0.0,3.501881,19.7,7.020078,20.92045,0.0
13502,05/10/2018 12:40,169.0891,15811.88,6.117688,8.906797,0.0,3.095163,0.07658067,332.27,3.798892,19.7,7.064828,20.71493,0.0
13503,05/10/2018 13:00,57.83544,5143.473,6.438934,8.253908,0.0,3.292999,0.6781631,4048.704,4.123626,19.7,7.110231,19.18563,0.0
13504,05/10/2018 13:20,1.397192,106.231,1.970254,10.76349,0.0,3.488256,1.886041,2781.903,4.150001,19.79872,7.057664,18.92155,0.0
13505,05/10/2018 13:40,1.155044,80.70715,0.031976,12.48667,0.0,3.567273,2.177496,392.6078,4.140584,19.8,7.030427,18.99909,0.0
13506,05/10/2018 14:00,0.1292144,9.805972,0.002619,12.80691,0.0,2.15977,0.5377198,0.0,4.14,19.8,7.038723,19.82401,0.0
13507,05/10/2018 14:20,0.0,0.0,0.0,13.02612,0.0,0.04735151,0.3924886,0.0,3.785326,19.8,7.037066,20.32485,0.0
13508,05/10/2018 14:40,0.6376824,50.05158,0.0,12.40337,0.0,3.328195,0.05360042,0.0,3.5,19.8,7.030168,20.85264,0.0
13509,05/10/2018 15:00,0.5156099,36.22793,0.0,11.21201,0.0,4.007139,0.05896433,0.0,3.5,19.8,7.030397,20.83763,0.0
13510,05/10/2018 15:20,11.15829,772.5994,0.0,10.46432,0.0,4.056842,0.06786417,0.0,3.504105,19.8,7.03,20.86292,0.0
13511,05/10/2018 15:40,133.3826,8877.212,4.674636,8.912183,0.0,3.274483,0.09005558,534.2614,3.736359,19.85608,7.018529,20.69974,0.0
13512,05/10/2018 16:00,57.88728,3682.953,5.206815,8.533087,0.0,3.475221,0.4587275,4048.704,4.052309,19.9,7.119221,19.38554,0.0
13513,05/10/2018 16:20,1.387209,73.25578,1.065104,10.5922,0.0,3.587024,2.117212,2183.996,4.06,19.9,7.068177,18.73684,0.0
13514,05/10/2018 16:40,3.387077,178.1864,0.0073124,11.54582,0.0,3.628102,2.107836,437.7239,4.05819,19.9,7.068167,18.94525,0.0
13515,05/10/2018 17:00,0.0,0.0,0.002214,11.75659,0.0,2.302393,0.3006101,0.0,4.056861,19.9,7.077007,20.62234,0.0
13516,05/10/2018 17:20,0.241175,14.42551,0.0,12.07986,0.0,0.04748917,0.10205,0.0,3.710382,19.9,7.077292,20.7142,0.0
13517,05/10/2018 17:40,1.028529,64.25383,0.0,11.30446,0.0,2.929409,0.05243342,0.0,3.51,19.9,7.052985,20.81869,0.0
13518,05/10/2018 18:00,0.6447105,43.95365,0.0,10.05429,0.0,4.259615,0.05848858,0.0,3.51,19.9248,7.05684,20.80678,0.0
13519,05/10/2018 18:20,30.37443,2001.441,0.0,9.231716,0.0,4.212464,0.05999999,0.0,3.522448,20.0,7.070001,20.8212,0.0
13520,05/10/2018 18:40,135.4131,9760.647,4.411508,7.247878,0.0,3.346654,0.1180477,939.0967,3.799985,20.0,7.04643,20.41897,0.0
13521,05/10/2018 19:00,38.17936,2419.421,4.920112,6.941021,0.0,3.522699,0.5440539,4048.704,4.062306,20.0,7.148505,19.02804,0.0
13522,05/10/2018 19:20,1.300898,64.22626,0.976525,9.595205,0.0,3.609791,2.580688,1641.481,4.064196,20.0,7.090932,18.49817,0.0
13523,05/10/2018 19:40,1.473636,74.86066,0.03446892,10.61506,0.0,3.633271,2.045207,317.0351,4.06,20.0,7.093893,18.90458,0.0
13524,05/10/2018 20:00,0.0,0.0,0.136828,10.96,0.0,2.303984,0.2486655,4.0896,4.06,20.0,7.088227,20.56589,0.0
13525,05/10/2018 20:20,0.1276135,7.135138,0.06781434,11.12601,0.0,0.06006882,0.1124225,4.0896,3.953168,20.0,7.087526,20.6646,0.0
13526,05/10/2018 20:40,0.63006,35.45979,0.01490591,10.68344,0.0,0.6347154,0.06798232,4.0896,3.536922,20.0,7.092843,20.82537,0.0
