,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
13527,05/10/2018 21:00,0.2596752,15.12704,0.06759409,8.817223,0.0,4.201287,0.05999999,4.0896,3.51,20.0,7.076626,20.8503,0.0
13528,05/10/2018 21:20,48.97818,3712.424,0.05575501,7.917887,0.0,4.209684,0.06684384,4.0896,3.533998,20.0,7.089999,20.82343,0.0
13529,05/10/2018 21:40,133.0014,9635.314,5.742593,6.396922,0.0,3.022172,0.1408955,1143.179,3.848519,20.0,7.066533,20.15434,0.0
13530,05/10/2018 22:00,36.32566,2414.438,4.41605,5.986423,0.0,3.437473,0.4496017,4048.704,4.102484,20.0,7.177581,19.27596,0.0
13531,05/10/2018 22:20,3.276889,166.0036,1.047072,8.71612,0.0,3.558434,2.034731,2076.463,4.103267,20.04446,7.10824,19.54452,0.0
13532,05/10/2018 22:40,3.50243,187.2112,0.1146616,9.861768,0.0,3.61435,2.464442,749.8528,4.099999,20.1,7.107018,20.00057,0.0
13533,05/10/2018 23:00,0.12886,6.543414,0.1415144,10.0998,0.0,2.647456,0.7472962,0.0,4.099999,20.1,7.109231,20.29072,0.0
13534,05/10/2018 23:20,0.0,0.0,0.06197916,10.3906,0.0,0.3116625,0.1719789,0.0,4.042276,20.1,7.11,20.46298,0.0
13535,05/10/2018 23:40,0.6293949,33.6309,0.01487659,10.05095,0.0,0.6463644,0.09050916,0.0,3.555981,20.1,7.107764,20.81464,0.0
13536,06/10/2018 00:00,0.516049,33.39249,0.11,8.197253,0.0,4.304756,0.05999999,0.0,3.51,20.1,7.096587,20.80533,0.0
13537,06/10/2018 00:20,34.51131,2488.69,0.11,7.261415,0.0,3.984945,0.06056116,0.0,3.52869,20.1,7.11,20.76572,0.0
13538,06/10/2018 00:40,101.5703,7461.94,4.600486,5.377037,0.0,3.219017,0.179389,1342.798,3.765483,20.1,7.023402,19.74869,0.0
13539,06/10/2018 01:00,20.20127,1477.778,3.670603,5.51178,0.0,3.67878,0.7127446,4038.354,3.937434,20.1,7.154874,18.66257,0.0
13540,06/10/2018 01:20,1.606992,98.1414,0.6348245,7.961658,0.0,3.724096,2.729638,787.1599,3.934456,20.1,7.13,18.79974,0.0
13541,06/10/2018 01:40,2.132418,117.1878,0.1700954,8.630708,0.0,3.770764,2.150918,421.5339,3.929895,20.1,7.126429,19.72794,0.0
13542,06/10/2018 02:00,0.12869,7.276972,0.1098242,8.699891,0.0,2.263461,0.5828918,0.0,3.93,20.1,7.118504,20.26571,0.0
13543,06/10/2018 02:20,0.0,0.0,0.0,8.992259,0.0,0.06642835,0.1171329,0.0,3.868053,20.07482,7.13,20.35246,0.0
13544,06/10/2018 02:40,0.753665,49.37477,0.01487291,8.508583,0.0,0.622898,0.06439216,0.0,3.52468,20.0,7.127912,20.74782,0.0
13545,06/10/2018 03:00,0.3871186,21.81138,0.11,6.677365,0.0,3.966913,0.05100359,0.0,3.51,20.0,7.110648,20.83048,0.0
13546,06/10/2018 03:20,27.13756,1926.764,0.11,5.809671,0.0,4.064485,0.05999999,0.0,3.529331,20.0,7.11,20.80918,0.0
13547,06/10/2018 03:40,50.65247,3625.701,1.416466,4.198668,0.0,3.854129,0.361158,1747.436,3.663644,20.0,7.078682,19.74937,0.0
13548,06/10/2018 04:00,10.54187,753.7045,1.189965,5.34223,0.0,3.954692,2.396685,1982.816,3.752424,20.0,7.119083,18.65496,0.0
13549,06/10/2018 04:20,2.763543,187.7394,0.0,6.625361,0.0,3.987073,2.472522,729.308,3.75,20.0,7.12,19.23406,0.0
13550,06/10/2018 04:40,0.5088302,28.75969,0.3101592,6.720791,0.0,4.021056,1.581266,163.9507,3.75,20.0,7.134065,20.08288,0.0
13551,06/10/2018 05:00,0.0,0.0,0.3064281,6.767004,0.0,2.454328,0.09263877,0.0,3.75,20.0,7.127383,20.15451,0.0
13552,06/10/2018 05:20,0.45019,28.67295,0.14479,6.85851,0.0,0.08000001,0.05904448,0.0,3.617021,20.0,7.14,20.57699,0.0
13553,06/10/2018 05:40,1.069274,59.52865,0.12,5.790462,0.0,3.451216,0.05,0.0,3.51,20.0,7.122602,20.78686,0.0
13554,06/10/2018 06:00,0.9132733,51.51121,0.12,4.476593,0.0,4.126029,0.05508466,0.0,3.51,20.0,7.120532,20.79704,0.0
13555,06/10/2018 06:20,38.74572,2622.575,0.1777609,3.693059,0.0,4.149331,0.05999999,0.0,3.542263,20.0,7.12,20.72476,0.0
13556,06/10/2018 06:40,65.84739,4331.482,1.805414,2.665734,0.0,3.832126,0.6569827,2153.425,3.717797,20.0,7.123971,19.41521,0.0
13557,06/10/2018 07:00,2.131135,115.1195,1.539145,4.462765,0.0,3.790707,2.374785,1654.155,3.800482,19.93906,7.135545,18.90864,0.0
13558,06/10/2018 07:20,3.38858,179.0036,0.01879125,5.7637,0.0,3.862464,2.563619,570.5167,3.8,19.9,7.121935,19.19327,0.0
13559,06/10/2018 07:40,0.6296664,33.38087,0.2471785,5.707011,0.0,3.865661,1.524059,116.2847,3.8,19.9,7.127803,19.98062,0.0
13560,06/10/2018 08:00,0.0,0.0,0.3483015,5.726728,0.0,1.646916,0.2667361,0.0,3.795443,19.9,7.117958,20.26262,0.0
13561,06/10/2018 08:20,0.3795002,20.29971,0.1783774,5.848433,0.0,0.08008417,0.1685767,0.0,3.618933,19.9,7.13,20.63493,0.0
13562,06/10/2018 08:40,0.7624585,41.71702,0.18,4.626147,0.0,3.844811,0.04280184,0.0,3.51,19.9,7.113035,20.7958,0.0
13563,06/10/2018 09:00,0.6386874,34.84858,0.1964425,3.651981,0.0,4.134568,0.05275767,0.0,3.51,19.9,7.110814,20.78311,0.0
13564,06/10/2018 09:20,103.2466,7249.453,0.6309396,3.034016,0.0,3.569235,0.05999999,0.0,3.612712,19.9,7.174058,20.71646,0.0
13565,06/10/2018 09:40,135.5711,10071.82,7.083684,2.434771,0.0,2.779632,0.7260848,2559.14,4.033015,19.86558,7.216104,19.03402,0.0
13566,06/10/2018 10:00,2.136911,138.7201,3.377363,4.968026,0.0,3.339198,1.889319,3062.464,4.160769,19.8,7.128751,18.51598,0.0
13567,06/10/2018 10:20,2.639362,202.2732,0.131494,7.504904,0.0,3.549281,2.597241,735.9489,4.160001,19.8,7.070001,18.66823,0.0
13568,06/10/2018 10:40,2.772307,240.216,0.6844814,7.907375,0.0,3.523834,3.072647,863.8021,4.160001,19.8,7.086879,18.21948,0.0
13569,06/10/2018 11:00,1.145313,107.1733,0.6918505,8.104806,0.0,3.615272,4.603305,765.4296,4.160001,19.8,7.097281,19.19314,0.0
13570,06/10/2018 11:20,0.2575215,21.12305,0.3332561,8.38425,0.0,3.516663,2.499456,0.0,4.160001,19.8,7.098868,19.96922,0.0
13571,06/10/2018 11:40,0.129115,11.43003,0.04447291,8.20632,0.0,0.5861301,1.70068,0.0,4.069949,19.8,7.107843,20.11884,0.0
13572,06/10/2018 12:00,0.50105,43.147,0.0,7.924975,0.0,0.09809749,1.236101,0.0,3.573804,19.8,7.103899,20.53097,0.0
13573,06/10/2018 12:20,139.9357,16032.81,4.371049,7.208919,0.0,1.676063,0.03746615,0.0,3.670781,19.8,7.163461,20.68489,0.0
13574,06/10/2018 12:40,127.7779,14526.29,10.21119,5.655694,0.0,2.924429,0.2690572,2760.538,4.115747,19.8,7.231607,18.97841,0.001189198
13575,06/10/2018 13:00,2.467429,228.6455,6.178517,7.008555,0.0,3.391953,0.7746456,4048.704,4.259945,19.8,7.169687,18.5711,0.0170885
13576,06/10/2018 13:20,0.810941,59.94588,1.303407,10.00921,0.0,3.484992,1.95111,2933.585,4.259062,19.89922,7.074517,18.68237,0.01187477
13577,06/10/2018 13:40,1.779014,116.1311,0.374714,12.32379,0.0,3.483211,2.47862,843.6032,4.25,19.9,7.050467,18.94381,0.000610181
13578,06/10/2018 14:00,1.250982,79.38212,0.3463195,12.70292,0.0,3.484828,1.869068,157.9645,4.25,19.9,7.050351,19.36402,1.065486e-05
13579,06/10/2018 14:20,0.3863675,24.58929,0.09592034,12.82685,0.0,1.533728,0.3231476,0.0,4.25,19.92073,7.061829,19.75439,0.0
13580,06/10/2018 14:40,0.0,0.0,0.0,12.41881,0.0,0.1041741,0.2858295,0.0,3.799699,20.0,7.068742,20.11564,0.0
13581,06/10/2018 15:00,1.088926,77.60799,0.0,11.39536,0.0,1.503174,0.08175429,0.0,3.51,19.97677,7.044421,20.67455,0.0
13582,06/10/2018 15:20,174.1729,15959.47,4.518916,10.1566,0.0,3.405811,0.05252175,0.0,3.714827,19.9163,7.077314,20.67529,0.0
13583,06/10/2018 15:40,100.9185,9612.104,8.626728,9.105721,0.0,2.867911,0.1409648,2963.05,4.212764,20.0,7.209212,19.49743,0.0
13584,06/10/2018 16:00,2.901258,251.1031,4.121903,9.308699,0.0,3.436714,0.5802794,4048.704,4.282398,20.0729,7.156533,18.95049,2.927795e-05
13585,06/10/2018 16:20,2.129955,154.5183,0.78488,11.67126,0.0,3.453341,1.91901,2527.938,4.280465,20.1,7.080438,18.44328,5.305102e-06
13586,06/10/2018 16:40,3.80882,245.8758,0.1698041,13.09309,0.0,3.466263,2.476156,855.9298,4.277968,20.1,7.077109,18.90462,0.0
13587,06/10/2018 17:00,0.3351125,22.61768,0.1332295,13.29759,0.0,2.609316,1.141487,2.397324,4.28,20.13955,7.079882,20.55596,0.0
13588,06/10/2018 17:20,0.0,0.0,0.0,13.55192,0.0,0.3311773,0.1135929,0.0,4.244906,20.2,7.080001,20.60056,0.0
13589,06/10/2018 17:40,0.123585,3.732227,0.0,12.94711,0.0,0.1068841,0.0874123,0.0,3.692287,20.2,7.080553,20.6039,0.0
13590,06/10/2018 18:00,0.883055,57.03767,0.0,11.71783,0.0,1.426817,0.06550588,0.0,3.51,20.2,7.073564,20.70843,0.0
13591,06/10/2018 18:20,175.8168,14571.11,4.112051,10.20149,0.0,3.161098,0.06036174,0.0,3.729086,20.2,7.083302,20.6492,0.0
13592,06/10/2018 18:40,98.01158,8279.048,6.843991,9.061773,0.0,3.117847,0.1696953,3367.561,4.208863,20.2,7.17822,19.58577,0.0
13593,06/10/2018 19:00,2.715168,180.8057,3.180516,9.72891,0.0,3.413203,0.6355625,4048.704,4.269932,20.22937,7.149924,18.89393,0.0
13594,06/10/2018 19:20,2.335333,134.9091,0.4250913,11.96966,0.0,3.495605,2.200462,1758.324,4.269732,20.3,7.098189,18.36877,0.0
13595,06/10/2018 19:40,3.528146,191.1751,0.3284407,13.23804,0.0,3.404172,2.429285,707.9514,4.265516,20.3,7.105649,18.76447,0.0
13596,06/10/2018 20:00,0.1292567,5.618085,0.1801125,13.45119,0.0,2.328275,0.47855,0.0,4.269046,20.3,7.097009,20.49046,0.0
13597,06/10/2018 20:20,0.0,0.0,0.0,13.88505,0.0,0.108181,0.05308158,0.0,4.097078,20.3,7.09943,20.62333,0.0
13598,06/10/2018 20:40,0.6072159,22.86052,0.0,12.90224,0.0,0.4531028,0.05897228,0.0,3.555621,20.3,7.089767,20.69924,0.0
13599,06/10/2018 21:00,0.6608397,24.80874,0.0,10.75786,0.0,4.225287,0.05999999,0.0,3.51,20.3,7.076865,20.70414,0.0
13600,06/10/2018 21:20,123.5796,5669.806,2.35828,9.427843,0.0,3.477131,0.06347009,0.0,3.668393,20.3,7.060856,20.65053,0.0
13601,06/10/2018 21:40,85.22135,4041.955,4.72169,7.991648,0.0,3.448508,0.311186,3569.365,4.037669,20.3,7.145898,19.35736,0.0
13602,06/10/2018 22:00,2.639243,121.6543,1.476253,9.96226,0.0,3.590939,1.5268,2873.204,4.089858,20.3,7.120203,18.92256,0.0
13603,06/10/2018 22:20,1.977762,86.18534,0.0,11.30904,0.0,3.637908,2.407096,852.5856,4.087573,20.3,7.099999,18.96786,0.0
13604,06/10/2018 22:40,0.546577,28.51663,0.3828153,11.78997,0.0,3.362051,1.076796,91.93166,4.089859,20.3,7.116806,20.45073,0.0
13605,06/10/2018 23:00,0.1288317,6.03256,0.1715442,11.92085,0.0,0.1346579,0.04692867,0.0,4.016325,20.3,7.120463,20.62605,0.0
13606,06/10/2018 23:20,0.6305016,39.67226,0.0,12.17026,0.0,0.1284995,0.05860866,0.0,3.547076,20.3,7.12,20.43721,0.0
13607,06/10/2018 23:40,0.519662,25.12946,0.0,10.19746,0.0,3.724551,0.05999999,0.0,3.51,20.3,7.103478,20.70075,0.0
13608,07/10/2018 00:00,0.4999269,26.07449,0.0,8.793932,0.0,4.115961,0.06007508,0.0,3.51,20.3,7.101049,20.69861,0.0
13609,07/10/2018 00:20,91.43799,6080.244,2.073502,7.421764,0.0,3.822767,0.07000001,13.8729,3.643529,20.3,7.069067,20.65062,0.0
13610,07/10/2018 00:40,58.19035,3863.549,3.793991,6.048252,0.0,3.690759,0.3922553,3961.677,3.890317,20.3,7.155337,19.28492,0.0
13611,07/10/2018 01:00,1.295882,75.95219,1.101894,8.492638,0.0,3.772979,2.15992,2110.828,3.91805,20.3,7.12073,18.64909,0.0
13612,07/10/2018 01:20,2.890645,160.0343,0.07839711,9.504202,0.0,3.866013,2.446703,740.8649,3.915682,20.3,7.12,18.98332,0.0
13613,07/10/2018 01:40,0.0,0.0,0.597174,9.869483,0.0,3.523695,0.7720295,0.0,3.910001,20.3,7.12253,20.28067,0.0
13614,07/10/2018 02:00,0.0,0.0,0.2686217,9.980024,0.0,0.1202,0.2333161,0.0,3.814924,20.3,7.140582,20.02974,0.0
13615,07/10/2018 02:20,0.8502197,52.09584,0.138634,9.698182,0.0,1.794743,0.06020657,0.0,3.511974,20.3,7.129233,20.35324,0.0
13616,07/10/2018 02:40,0.1671102,8.778948,0.100474,8.007359,0.0,3.840635,0.05171584,0.0,3.51,20.3,7.120351,20.71413,0.0
13617,07/10/2018 03:00,0.5906212,31.89549,0.01751167,6.741384,0.0,4.243096,0.05999999,0.0,3.51,20.3,7.121479,20.69998,0.0
13618,07/10/2018 03:20,78.40681,5838.718,1.805095,5.382493,0.0,3.761606,0.06079233,131.5315,3.62926,20.3,7.07945,20.65876,0.0
13619,07/10/2018 03:40,33.56232,2600.706,2.782077,4.624263,0.0,3.884959,0.7231968,4046.131,3.799376,20.3,7.140656,19.38632,0.0
13620,07/10/2018 04:00,1.680918,110.8951,0.367743,7.371722,0.0,3.88368,2.873553,1218.522,3.817085,20.3,7.12798,18.71219,0.0
13621,07/10/2018 04:20,1.221116,84.18379,0.1529444,7.789999,0.0,3.909001,2.336663,458.0164,3.818388,20.3,7.14,19.07368,0.0
13622,07/10/2018 04:40,0.0,0.0,0.4264731,7.782674,0.0,3.493331,0.4136251,0.0,3.818368,20.3,7.14082,20.34034,0.0
13623,07/10/2018 05:00,0.1212935,7.541663,0.1431102,7.796858,0.0,0.133308,0.05960709,0.0,3.77418,20.3,7.140768,20.31142,0.0
13624,07/10/2018 05:20,0.9949263,55.79909,0.1477115,7.586875,0.0,1.223186,0.08995314,0.0,3.515828,20.3,7.14,20.28944,0.0
13625,07/10/2018 05:40,0.9774799,53.98867,0.09907418,6.089073,0.0,3.561499,0.05,0.0,3.51,20.3,7.140162,20.72325,0.0
13626,07/10/2018 06:00,1.74598,95.21135,0.1165498,4.910584,0.0,4.11323,0.05907299,0.0,3.510148,20.3,7.140265,20.73324,0.0
13627,07/10/2018 06:20,72.92219,4855.61,1.606597,3.913986,0.0,3.512268,0.07292893,332.1282,3.634368,20.3,7.170413,20.59224,0.0
13628,07/10/2018 06:40,30.34049,2051.764,2.29333,3.824054,0.0,3.720446,1.60967,3376.704,3.782424,20.25418,7.151263,18.80135,0.0
13629,07/10/2018 07:00,2.903688,161.724,0.081439,6.452878,0.0,3.810177,2.586646,716.4235,3.79369,20.2,7.126643,19.37642,0.0
13630,07/10/2018 07:20,1.007217,58.01296,0.1066665,6.320843,0.0,3.920419,2.274904,456.221,3.8,20.2,7.14,19.28146,0.0
13631,07/10/2018 07:40,0.25036,13.88751,0.4177172,6.338739,0.0,3.746175,0.7189305,0.0,3.797437,20.2,7.126067,20.18119,0.0
13632,07/10/2018 08:00,0.129356,6.894341,0.2536225,6.391311,0.0,0.1332649,0.1975954,0.0,3.74279,20.2,7.140569,20.19196,0.0
13633,07/10/2018 08:20,0.8227402,46.22478,0.1999991,6.02311,0.0,1.665934,0.09102181,0.0,3.511064,20.2,7.128787,20.51343,0.0
13634,07/10/2018 08:40,0.6940489,40.47867,0.121338,4.660152,0.0,4.015664,0.04218892,0.0,3.51,20.2,7.12105,20.7498,0.0
13635,07/10/2018 09:00,9.770418,673.7555,0.166976,3.728563,0.0,4.099524,0.05,0.0,3.513663,20.2,7.135478,20.74844,0.0
13636,07/10/2018 09:20,113.623,7957.503,1.909268,2.697413,0.0,3.610431,0.1467062,736.6587,3.70976,20.2,7.075191,19.81449,0.0
13637,07/10/2018 09:40,46.84827,3296.892,4.417295,3.218445,0.0,3.078406,1.265369,3806.337,3.967719,20.1161,7.170029,18.80958,0.0
13638,07/10/2018 10:00,3.267526,189.131,0.2466539,6.785663,0.0,3.699035,2.434927,918.9893,3.979827,20.1,7.093524,18.50099,0.0
13639,07/10/2018 10:20,2.145612,149.421,0.9050182,7.025081,0.0,3.621536,2.903174,873.4152,3.977342,20.1,7.099999,18.50652,0.0
13640,07/10/2018 10:40,1.669488,120.792,1.580606,7.13225,0.0,3.686904,4.402198,1006.041,3.98,20.1,7.117558,18.88675,0.0
13641,07/10/2018 11:00,0.405365,30.19234,0.8677096,7.442889,0.0,3.691003,5.28953,798.0956,3.97751,20.1,7.140585,19.41356,0.0
13642,07/10/2018 11:20,0.0793465,8.732298,0.3124124,7.502299,0.0,3.604728,2.665621,0.0,3.970001,20.1,7.14,20.03689,0.0
13643,07/10/2018 11:40,0.1285765,10.82611,0.03035209,7.304644,0.0,0.7560134,1.350618,0.0,3.970001,20.1,7.140738,20.11949,0.0
13644,07/10/2018 12:00,0.2579468,22.07618,0.0,7.114155,0.0,0.1675273,0.9813187,0.0,3.946699,20.1,7.137805,20.26528,0.0
13645,07/10/2018 12:20,0.6369151,61.88899,0.0,6.945737,0.0,0.1537546,1.090299,0.0,3.550337,20.1,7.130135,20.64622,0.0
13646,07/10/2018 12:40,217.708,22515.45,0.7221465,5.723795,0.0,3.415854,0.03112483,0.0,3.770257,20.1,7.110023,20.63799,0.0
13647,07/10/2018 13:00,162.9459,16282.49,12.42848,3.635248,0.0,2.725159,0.1607352,2759.865,4.418838,20.1,7.277503,19.23448,0.00184474
13648,07/10/2018 13:20,2.77334,225.5008,10.58191,5.27504,0.0,3.012539,0.6653284,4048.704,4.572803,20.1,7.271474,18.75467,0.02243541
13649,07/10/2018 13:40,2.015977,140.3022,6.923301,8.865518,0.00174183,3.17342,1.481436,4048.704,4.570993,20.1,7.135809,18.50719,0.05598492
13650,07/10/2018 14:00,2.39089,174.1636,2.500454,12.5576,0.0,3.279576,2.09444,2508.727,4.570235,20.12729,7.057439,18.26351,0.03405762
13651,07/10/2018 14:20,1.114754,62.9608,0.2618924,14.36574,0.0,3.24063,2.911971,775.3145,4.57,20.2,7.03969,18.89678,0.002819384
13652,07/10/2018 14:40,0.9028885,57.19657,0.0,13.95928,0.0,2.942538,1.608176,67.22768,4.57,20.2,7.033994,19.10075,0.000192849
13653,07/10/2018 15:00,0.3856308,23.4161,0.0,13.4872,0.0,0.1991253,0.2185668,0.0,4.568522,20.2,7.044067,19.8338,0.0
13654,07/10/2018 15:20,0.0,0.0,0.0,13.09875,0.0,0.1713901,0.2264851,0.0,4.212831,20.2,7.03,20.04435,0.0
13655,07/10/2018 15:40,110.0219,8637.225,0.4055865,12.42609,0.0,0.3091446,0.3057194,0.0,3.663331,20.2,7.026999,20.48607,0.0
13656,07/10/2018 16:00,105.8106,8419.555,7.258713,9.966445,0.0,2.806276,0.1881804,2759.999,4.029816,20.2,7.178574,19.37074,0.0
13657,07/10/2018 16:20,2.268225,150.4842,3.977402,10.75813,0.0,3.417181,0.7610974,4048.704,4.109742,20.23109,7.122895,18.76725,0.000113382
13658,07/10/2018 16:40,1.258217,82.09293,1.064665,13.73897,0.0,3.55317,2.942747,1360.905,4.102948,20.3,7.064044,18.85912,1.374552e-05
13659,07/10/2018 17:00,0.8836416,57.01414,0.2149293,14.43077,0.0,3.584319,2.323243,377.0025,4.099999,20.3,7.063429,20.39308,0.0
13660,07/10/2018 17:20,0.1289593,8.368154,0.04719642,14.69478,0.0,1.604321,0.5164214,0.0,4.099999,20.3,7.070001,20.38729,0.0
13661,07/10/2018 17:40,0.0,0.0,0.0,14.08267,0.0,0.1550336,0.0537708,0.0,3.794036,20.3,7.062604,20.34398,0.0
13662,07/10/2018 18:00,1.008456,75.40806,0.0,13.02567,0.0,1.343656,0.05970475,0.0,3.51,20.3,7.054842,20.64812,0.0
13663,07/10/2018 18:20,0.3862968,21.13202,0.0,11.53897,0.0,3.828586,0.05477608,0.0,3.51,20.3,7.04,20.78127,0.0
13664,07/10/2018 18:40,115.4659,8699.561,0.2864555,10.58206,0.0,4.029871,0.05999999,0.0,3.643157,20.3,7.050681,20.66554,0.0
13665,07/10/2018 19:00,93.26166,6962.718,5.142359,8.542528,0.0,3.037172,0.2634569,2963.035,4.007243,20.387,7.164507,19.20094,0.0
13666,07/10/2018 19:20,2.516054,154.8605,3.213478,10.1658,0.0,3.469987,1.186723,3570.056,4.084934,20.4,7.110024,18.88548,0.0
13667,07/10/2018 19:40,1.864586,98.6331,0.8796701,12.42865,0.0,3.559914,2.600979,825.368,4.080001,20.4,7.080301,18.92917,0.0
13668,07/10/2018 20:00,0.5204816,24.67657,0.2714232,13.1814,0.0,3.497868,1.677702,209.3913,4.080001,20.4,7.080302,20.57363,0.0
13669,07/10/2018 20:20,0.0,0.0,0.0796355,13.39169,0.0,1.574135,0.3753267,0.0,4.069048,20.4,7.080001,20.66661,0.0
13670,07/10/2018 20:40,0.500995,25.07722,0.0,12.78716,0.0,0.3274415,0.06056983,0.0,3.61514,20.4,7.079093,20.81141,0.0
13671,07/10/2018 21:00,0.6959302,37.81299,0.0,11.25963,0.0,3.112327,0.05,0.0,3.51,20.4,7.06331,20.79404,0.0
13672,07/10/2018 21:20,0.5853299,31.66541,0.0,10.19211,0.0,3.990674,0.05943299,0.0,3.51,20.4,7.070001,20.80504,0.0
13673,07/10/2018 21:40,111.9669,7749.35,0.3089791,9.110173,0.0,3.868896,0.05999999,0.0,3.655835,20.4,7.088984,20.75969,0.0
13674,07/10/2018 22:00,90.5546,6278.908,6.169022,7.755505,0.0,2.837031,0.2219131,3165.16,3.997908,20.4,7.194211,19.58906,0.0
13675,07/10/2018 22:20,3.021859,174.5757,3.366702,9.06515,0.0,3.595682,0.9138287,3799.762,4.068541,20.4,7.135609,18.8089,0.0
13676,07/10/2018 22:40,1.008431,61.37739,1.095894,11.31427,0.0,3.671221,3.124324,1006.041,4.061385,20.4,7.099999,18.42631,0.0
13677,07/10/2018 23:00,0.8793931,47.99225,0.3861294,12.22611,0.0,3.679373,2.242523,166.2045,4.06,20.4,7.099999,19.74166,0.0
13678,07/10/2018 23:20,0.2578617,15.66234,0.121209,12.19546,0.0,1.780043,0.2431757,0.0,4.055889,20.4,7.099999,20.53016,0.0
13679,07/10/2018 23:40,0.379375,19.93323,0.0,11.62929,0.0,0.262509,0.2245039,0.0,3.635341,20.4,7.099152,20.78566,0.0
13680,08/10/2018 00:00,0.6108668,31.43848,0.0,10.22993,0.0,3.119041,0.03431384,0.0,3.51,20.4,7.080001,20.82601,0.0
13681,08/10/2018 00:20,0.5394384,23.56151,0.0,9.03862,0.0,4.124888,0.05353916,0.0,3.51,20.4,7.080001,20.82639,0.0
13682,08/10/2018 00:40,85.24763,3713.223,0.7417704,7.507605,0.0,3.395278,0.05999999,0.0,3.630808,20.4,7.057134,20.70947,0.0
13683,08/10/2018 01:00,49.08127,1916.38,4.230348,6.412927,0.0,2.943953,0.5036448,3774.02,3.857886,20.4,7.207025,19.10162,0.0
13684,08/10/2018 01:20,3.783965,112.433,1.373287,8.676794,0.0,3.803496,2.75018,1688.131,3.879717,20.4,7.114008,18.75577,0.0
13685,08/10/2018 01:40,1.367817,44.02885,0.3197943,9.559669,0.0,3.788404,2.776822,400.573,3.8799,20.4,7.115018,20.11149,0.0
13686,08/10/2018 02:00,0.12886,3.796793,0.1178255,9.816232,0.0,2.879757,0.4829846,0.0,3.879493,20.4,7.099999,20.31738,0.0
13687,08/10/2018 02:20,0.1505083,4.107755,0.05181642,9.681263,0.0,0.1863933,0.07986502,0.0,3.69736,20.34793,7.099999,20.54656,0.0
13688,08/10/2018 02:40,0.8588093,33.76999,0.0,8.67976,0.0,2.784597,0.04080234,0.0,3.51,20.35916,7.084422,20.82441,0.0
13689,08/10/2018 03:00,0.5158081,18.87689,0.0,7.465949,0.0,4.194695,0.05215534,0.0,3.51,20.4,7.085563,20.82932,0.0
13690,08/10/2018 03:20,1.118164,47.36306,0.0,6.752864,0.0,4.14414,0.05999999,0.0,3.51,20.4,7.099999,20.83224,0.0
13691,08/10/2018 03:40,42.44619,2085.405,0.6257571,5.536284,0.0,3.672511,0.07328449,332.0264,3.579835,20.4,6.993211,20.70475,0.0
13692,08/10/2018 04:00,27.00272,1365.214,0.9383652,5.522793,0.0,4.18346,1.802576,3000.466,3.689906,20.34702,7.080001,19.08345,0.0
13693,08/10/2018 04:20,2.137486,86.36769,0.2893085,7.098661,0.0,4.009032,2.590082,552.9017,3.7,20.3,7.090563,19.43312,0.0
13694,08/10/2018 04:40,1.380029,60.1232,0.328204,7.166891,0.0,3.999914,2.249617,498.9019,3.697858,20.3,7.099999,19.91556,0.0
13695,08/10/2018 05:00,0.378915,16.26919,0.2070642,7.410002,0.0,3.018054,0.4003933,0.0,3.7,20.3,7.105557,20.23241,0.0
13696,08/10/2018 05:20,0.129257,5.652108,0.05194384,7.316236,0.0,0.2094273,0.05071143,0.0,3.65108,20.3,7.109444,20.45545,0.0
13697,08/10/2018 05:40,53.86989,3054.051,1.268656,5.727607,0.0,2.875915,0.05646388,131.3623,3.593667,20.3,7.0024,20.0949,0.0
13698,08/10/2018 06:00,38.93732,2250.357,1.698933,5.601232,0.0,3.888757,1.620891,3481.757,3.757825,20.3,7.111669,19.18472,0.0
13699,08/10/2018 06:20,1.262649,60.70501,0.0802329,7.362011,0.0,3.874657,2.913201,494.5576,3.77,20.3,7.089999,19.46609,0.0
13700,08/10/2018 06:40,1.510586,70.41728,0.0,7.430997,0.0,3.903024,2.283782,412.31,3.77,20.3,7.089999,20.21434,0.0
13701,08/10/2018 07:00,0.0,0.0,0.006194,7.352916,0.0,2.867929,0.6317491,0.0,3.769703,20.28654,7.095557,20.14252,0.0
13702,08/10/2018 07:20,0.1292423,5.909814,0.2497458,7.330001,0.0,0.18,0.1646824,0.0,3.723216,20.2,7.11,20.24266,0.0
13703,08/10/2018 07:40,0.8963329,46.22064,0.614231,7.0818,0.0,0.3009643,0.05448364,0.0,3.501317,20.2,7.109439,20.78074,0.0
13704,08/10/2018 08:00,0.507255,20.75643,0.614309,6.02126,0.0,4.165228,0.03693967,0.0,3.5,20.2,7.089999,20.83803,0.0
13705,08/10/2018 08:20,23.41143,1269.176,0.4179876,5.552466,0.0,4.147941,0.05355467,0.0,3.506332,20.2,7.089999,20.82975,0.0
13706,08/10/2018 08:40,168.6039,10882.02,6.045245,4.459993,0.0,3.010437,0.07172215,331.1053,3.856905,20.2,7.078454,19.59057,0.0
13707,08/10/2018 09:00,82.71713,6169.948,5.78646,4.462518,0.0,3.311128,0.9735516,4048.704,4.230659,20.09677,7.165713,18.53593,0.005545129
13713,08/10/2018 11:00,0.0,0.0,1.263515,10.14108,0.0,0.2286905,0.1557475,0.0,3.874081,20.1,7.04,20.3572,0.0
13714,08/10/2018 11:20,1.009602,77.55437,0.5110641,9.293509,0.0,2.22484,0.0902172,0.0,3.5,20.1,7.029447,20.45309,0.0
13715,08/10/2018 11:40,153.7744,15665.99,7.014947,7.430589,0.0,3.167005,0.05715958,0.0,3.744007,20.1,7.117944,20.62839,0.0
13716,08/10/2018 12:00,86.82553,8929.629,10.06699,6.511054,0.0,3.126751,0.5128658,3569.888,4.103686,20.1,7.189332,19.08584,0.007456658
13717,08/10/2018 12:20,1.236398,107.3629,5.864411,8.560598,0.0,3.476054,1.244979,4048.704,4.169855,20.1,7.107229,18.8991,0.04199331
13718,08/10/2018 12:40,2.211509,185.7135,0.7979553,11.27932,0.1670865,3.558959,2.095468,2680.879,4.165839,20.1,7.006635,18.81342,0.02407221
13719,08/10/2018 13:00,3.448632,282.3462,0.0,13.07035,0.0,3.520646,2.499144,668.7646,4.165148,20.14717,6.989999,19.60731,0.001112392
13720,08/10/2018 13:20,0.378625,27.06253,0.9084999,13.22719,0.0,3.561941,1.563448,137.8295,4.160001,20.2,6.989999,19.8234,0.0
13721,08/10/2018 13:40,0.2576492,19.45091,1.42116,13.36909,0.0,0.9791128,0.3736029,0.0,4.160001,20.2,7.012789,19.80056,0.0
13722,08/10/2018 14:00,0.1288035,11.30584,0.871274,13.71086,0.0,0.25,0.301803,0.0,4.095089,20.2,7.0,19.88613,0.0
13723,08/10/2018 14:20,0.6295081,67.66328,0.2878399,13.69774,0.0,0.4408728,0.1604829,0.0,3.589097,20.2,7.005328,20.09216,0.0
13724,08/10/2018 14:40,183.269,22874.91,7.408203,12.54774,0.0,1.686758,0.05,0.0,3.772802,20.2,7.062494,20.35037,0.0
13725,08/10/2018 15:00,101.4703,11088.28,16.29851,10.43347,0.0,2.745228,0.2741743,3367.938,4.229083,20.2,7.221442,19.16732,0.002939643
13726,08/10/2018 15:20,2.268791,187.5651,8.687943,11.84838,0.0,3.345846,0.8451483,4048.704,4.3,20.2,7.154549,18.82421,0.0520585
13727,08/10/2018 15:40,0.9529985,67.30227,3.119504,14.13808,0.00187075,3.553535,1.638848,3745.041,4.298141,20.2,7.048994,18.92695,0.05453974
13728,08/10/2018 16:00,2.073309,164.4,0.4339631,15.98545,0.0,3.571632,2.557743,843.1575,4.29,20.2,7.019999,18.35426,0.006915451
13729,08/10/2018 16:20,1.884932,117.9947,0.2655903,16.92154,0.0,3.597797,2.312886,470.0985,4.29,20.2,7.020452,18.96507,0.002719931
13730,08/10/2018 16:40,0.0,0.0,0.3022802,17.01844,0.0,2.100421,0.5976017,0.0,4.29,20.26216,7.025172,20.30385,0.0
13731,08/10/2018 17:00,0.0,0.0,0.3,17.35104,0.0,-0.02,0.1822715,0.0,4.038814,20.3,7.03,20.58853,0.0
13732,08/10/2018 17:20,0.7618315,58.49436,0.2557395,16.76705,0.0,0.7237,0.1322607,0.0,3.516257,20.3,7.03458,20.01127,0.0
13733,08/10/2018 17:40,158.2971,14596.08,6.64873,14.13423,0.0,3.653188,0.0547155,0.0,3.758377,20.3,7.02844,20.77648,0.0
13734,08/10/2018 18:00,81.32661,7688.108,12.63613,12.45439,0.0,3.215153,0.2581895,3369.279,4.111823,20.3,7.118756,19.46842,0.002430781
13735,08/10/2018 18:20,3.13725,241.2827,6.774006,13.81295,0.0,3.610273,0.7713819,4048.704,4.169906,20.3,7.118391,18.78551,0.05122453
13736,08/10/2018 18:40,1.76157,126.0948,1.849541,16.00113,0.0,3.613511,1.864034,2889.127,4.170274,20.38899,7.03195,18.81083,0.04035801
13737,08/10/2018 19:00,4.393451,255.1599,0.1844551,17.23322,0.0,3.602903,2.470613,713.1239,4.169999,20.4,7.019999,18.11089,0.006128128
13738,08/10/2018 19:20,0.501655,30.02961,0.2967183,17.4019,0.0,3.214455,1.407236,155.7924,4.160709,20.4,7.037381,19.78751,0.0008633
13739,08/10/2018 19:40,0.0,0.0,0.3071334,17.58941,0.0,-0.01489783,0.445675,0.0,4.106663,20.4,7.04,20.58315,0.0
13740,08/10/2018 20:00,0.6287518,32.99641,0.2987105,17.72411,0.0,-0.01,0.1843036,0.0,3.590247,20.4,7.04,20.53469,0.0
13741,08/10/2018 20:20,0.3721034,19.12942,0.343428,16.66895,0.0,3.936031,0.05043801,0.0,3.5,20.4,7.022252,20.64657,0.0
13742,08/10/2018 20:40,216.7517,13926.52,4.70368,14.74993,0.0,3.714998,0.05999999,0.0,3.89096,20.4,7.047343,20.76143,0.0
13743,08/10/2018 21:00,59.71161,3925.191,10.03458,12.8938,0.0,3.147972,0.2956297,3773.616,4.233932,20.3657,7.141207,19.13381,0.007127807
13744,08/10/2018 21:20,3.109814,164.2137,4.534143,14.41491,0.0,3.525248,0.9144889,4048.704,4.270365,20.3,7.091775,18.60215,0.04035931
13745,08/10/2018 21:40,1.929653,108.8774,0.6258158,16.27792,0.0,3.594707,2.400748,1476.508,4.265842,20.3,7.03,18.18578,0.0109623
13746,08/10/2018 22:00,2.017695,111.0137,0.16,16.70164,0.0,3.641399,2.4649,616.8076,4.264981,20.3,7.03,20.18717,0.0
13747,08/10/2018 22:20,0.2496595,12.75648,0.295978,17.42657,0.0,3.042288,0.6766771,0.0,4.267763,20.3,7.032809,20.52047,0.0
13748,08/10/2018 22:40,0.0,0.0,0.3076033,17.55848,0.0,-0.02,0.07690322,0.0,4.260001,20.3,7.050002,20.27227,0.0
13749,08/10/2018 23:00,0.129271,6.692304,0.3001997,18.03689,0.0,-0.01580917,0.04659983,0.0,4.153385,20.3,7.050002,20.12548,0.0
13750,08/10/2018 23:20,0.6285177,34.90987,0.2468008,17.46614,0.0,0.4799393,0.07905478,0.0,3.55587,20.3,7.047826,20.12623,0.0
13751,08/10/2018 23:40,110.2816,4917.385,3.02035,14.71064,0.0,3.561394,0.07000001,0.0,3.669234,20.3,7.017775,20.4817,0.0
13752,09/10/2018 00:00,62.53234,2517.772,6.126483,12.76538,0.0,3.486797,0.3049619,3570.892,3.94974,20.3,7.076864,19.0325,0.0
13753,09/10/2018 00:20,2.726802,82.84029,1.9171,14.35811,0.0,3.820166,1.682729,2803.559,3.991236,20.3,7.077044,18.39193,0.0
13754,09/10/2018 00:40,2.894685,93.02797,0.1426743,15.56509,0.0,3.867466,2.490071,763.786,3.99,20.3,7.070001,18.44442,0.0
13755,09/10/2018 01:00,0.880591,34.64637,0.1,15.3028,0.0,3.927423,1.316669,139.1498,3.99,20.3,7.070001,20.29488,0.0
13756,09/10/2018 01:20,0.0,0.0,0.1756061,15.23448,0.0,0.4275468,0.1576825,0.0,3.974361,20.3,7.087811,20.54173,0.0
13757,09/10/2018 01:40,0.639606,26.3486,0.2431795,15.23088,0.0,0.2228201,0.1565714,0.0,3.561405,20.3,7.089999,20.47368,0.0
13758,09/10/2018 02:00,0.8813308,27.75512,0.2600001,14.62142,0.0,2.828521,0.05,0.0,3.5,20.3,7.064817,20.66534,0.0
13759,09/10/2018 02:20,0.5784358,13.04411,0.2600001,13.66452,0.0,4.440337,0.05894791,0.0,3.5,20.3,7.067796,20.89456,0.0
13760,09/10/2018 02:40,45.903,1468.573,0.8266045,12.59174,0.0,3.990173,0.06115299,131.2482,3.581503,20.3,7.062641,20.38405,0.0
13761,09/10/2018 03:00,32.78557,1058.87,1.924227,11.81178,0.0,4.016222,1.461401,3454.509,3.70974,20.3,7.081974,18.85153,0.0
13762,09/10/2018 03:20,2.769484,79.42496,0.3255666,13.14328,0.0,4.143258,2.664098,635.0641,3.719933,20.3,7.082213,18.65311,0.0
13763,09/10/2018 03:40,2.253052,64.43546,0.11,13.21103,0.0,4.219885,2.250478,447.4207,3.719934,20.3,7.087796,20.34171,0.0
13764,09/10/2018 04:00,0.386665,12.62415,0.11,13.0501,0.0,3.92476,0.4500628,0.0,3.720001,20.3,7.080962,20.63144,0.0
13765,09/10/2018 04:20,0.0,0.0,0.1785625,13.10731,0.0,0.3974574,0.1757874,0.0,3.684141,20.3,7.096678,20.67907,0.0
13766,09/10/2018 04:40,1.266254,45.0102,0.1982682,12.55554,0.0,1.782691,0.09899711,0.0,3.51,20.3,7.09221,20.55802,0.0
13767,09/10/2018 05:00,0.6287452,20.03952,0.24,11.93981,0.0,4.363072,0.05343559,0.0,3.51,20.3,7.080001,20.84079,0.0
13768,09/10/2018 05:20,3.017928,116.3275,0.24,11.40207,0.0,4.315572,0.05999999,0.0,3.510715,20.3,7.081673,20.88498,0.0
13769,09/10/2018 05:40,64.72983,2486.933,0.8636863,10.42641,0.0,3.73339,0.07240623,330.2629,3.618655,20.3,7.106138,19.86197,0.0
13770,09/10/2018 06:00,25.25519,963.6769,1.425896,10.03067,0.0,3.969291,1.737037,3134.419,3.750935,20.3,7.107207,18.5969,0.0
13771,09/10/2018 06:20,2.266849,66.22491,0.2206166,11.38616,0.0,4.131258,2.585687,669.9744,3.76,20.3,7.099999,19.60076,0.0
13772,09/10/2018 06:40,1.008981,30.93885,0.11,11.53463,0.0,4.143085,2.375123,427.1479,3.76,20.3,7.099999,20.67655,0.0
13773,09/10/2018 07:00,0.0,0.0,0.11,11.4551,0.0,4.039435,0.6528597,0.0,3.759839,20.3,7.088143,20.60949,0.0
13774,09/10/2018 07:20,0.1286477,3.954266,0.121464,11.44867,0.0,0.4307551,0.1843417,0.0,3.715132,20.3,7.099587,20.68532,0.0
13775,09/10/2018 07:40,0.918079,34.08461,0.1933635,11.10605,0.0,1.806446,0.0789386,0.0,3.510712,20.3,7.092544,20.4674,0.0
13776,09/10/2018 08:00,0.6066316,19.51727,0.23,10.55472,0.0,4.234496,0.05092817,0.0,3.51,20.3,7.080001,20.83669,0.0
13777,09/10/2018 08:20,65.26688,2669.677,1.420974,9.74737,0.0,4.158647,0.05999999,0.0,3.539305,20.3,7.11318,20.88054,0.0
13778,09/10/2018 08:40,168.3271,7798.93,9.921859,7.597476,0.0,2.784424,0.1321985,737.022,3.954617,20.21948,7.212116,19.831,0.000621778
13779,09/10/2018 09:00,69.97707,4807.093,8.820127,8.090349,0.0,2.92144,1.02384,4048.704,4.328023,20.14282,7.209054,18.39036,0.01970345
13780,09/10/2018 09:20,3.655357,199.2531,2.877581,10.74201,0.0,3.367224,1.943309,3291.703,4.349758,20.1,7.086549,18.11893,0.03407067
13781,09/10/2018 09:40,1.510536,75.25612,0.11,12.87407,0.0,3.295532,2.50856,736.5101,4.340572,20.1,7.03,19.47817,0.000822127
13782,09/10/2018 10:00,1.130618,66.75597,0.11,13.1441,0.0,3.328849,2.219457,294.1075,4.339999,20.1,7.03,20.19988,0.0
13783,09/10/2018 10:20,0.257885,16.80098,0.1741707,13.15149,0.0,0.7429314,0.9645088,0.0,4.339999,20.15134,7.046618,19.9617,0.0
13784,09/10/2018 10:40,0.1203675,7.217081,0.1792485,13.19239,0.0,0.09601399,0.4720716,0.0,4.215435,20.2,7.050002,20.1547,0.0
13785,09/10/2018 11:00,0.758417,53.02972,0.174199,13.0669,0.0,0.078169,0.2295117,0.0,3.609035,20.2,7.037215,20.08052,0.0
13786,09/10/2018 11:20,56.17263,4904.068,2.21955,11.82388,0.0,3.859269,0.041248,0.0,3.540774,20.2,7.044482,20.67435,0.0
13787,09/10/2018 11:40,120.6905,10881.31,13.90718,10.00391,0.0,2.971468,0.2119606,1140.035,3.85332,20.2,7.156666,20.68596,0.0
13788,09/10/2018 12:00,32.48924,2926.832,11.56304,10.31567,0.0,3.19852,0.9148684,4044.614,4.074155,20.2,7.168984,19.00103,0.03204066
13789,09/10/2018 12:20,1.634177,116.4304,2.947595,13.04712,0.01680165,3.658955,1.817074,3368.514,4.076061,20.2,7.039233,18.95675,0.03684539
13790,09/10/2018 12:40,4.075904,307.4131,0.1,15.12862,0.0,3.509431,2.488471,773.5701,4.070219,20.2,7.007632,18.82549,0.005036848
13791,09/10/2018 13:00,2.668396,204.4822,0.1,15.28965,0.0,3.50358,2.259665,344.8342,4.07,20.2,7.019999,19.33418,0.000674629
13792,09/10/2018 13:20,0.1516258,9.073009,0.07643168,16.1208,0.0,2.540461,0.768397,0.0,4.07,20.24525,7.024713,19.78853,0.0
13793,09/10/2018 13:40,0.02129249,0.2869787,0.05232235,19.02697,0.0,-0.02,0.5652142,0.0,3.739035,20.3,7.040488,20.02595,0.0
13794,09/10/2018 14:00,1.130129,80.02793,0.142304,18.59249,0.0,3.337814,0.04306046,0.0,3.51,20.3,7.018075,20.54724,0.0
13795,09/10/2018 14:20,84.02562,6724.794,27.73107,10.86536,0.0,4.534769,0.04751617,0.0,3.5638,20.3,7.010001,20.86256,0.0
13796,09/10/2018 14:40,133.8328,10857.98,20.43498,14.18388,0.0,3.007627,0.1462303,1344.917,3.964052,20.3,7.15006,20.25467,0.000178065
13797,09/10/2018 15:00,17.38511,1424.394,7.627556,17.99628,0.0,3.53289,0.5833095,4048.704,4.156527,20.3,7.149045,18.71923,0.04779883
13798,09/10/2018 15:20,2.76005,173.2551,2.586395,21.29026,0.07041465,3.69614,1.395947,3733.718,4.157477,20.3,7.047714,18.44822,0.07727591
13799,09/10/2018 15:40,3.518481,193.166,0.2876188,23.54154,0.1325273,3.714687,2.52303,909.3201,4.150001,20.3,7.019999,18.80872,0.01117841
13800,09/10/2018 16:00,2.648226,123.5941,0.06574533,20.71382,0.0,3.536265,2.401659,460.2631,4.150001,20.30447,7.019999,19.64022,0.000248605
13801,09/10/2018 16:20,0.0,0.0,0.0,18.19558,0.0,3.362757,0.6197649,0.0,4.150001,20.4,7.020218,20.15302,0.0
13802,09/10/2018 16:40,0.0,0.0,0.0,18.14624,0.0,0.1114818,0.3536254,0.0,3.894272,20.4,7.020631,20.66059,0.0
13803,09/10/2018 17:00,123.1874,8052.467,7.325113,16.00564,0.0,1.637461,0.09413328,0.0,3.704493,20.4,7.03263,20.45146,0.0
13804,09/10/2018 17:20,64.97264,4608.573,7.792653,14.93228,0.0,3.571449,0.3598098,3571.287,3.986295,20.4,7.088061,18.74432,0.02053794
13805,09/10/2018 17:40,2.050648,119.6449,3.425451,16.48479,0.1247103,3.473541,1.090286,3971.678,4.031101,20.4,7.030425,18.40847,0.07404139
13806,09/10/2018 18:00,1.501858,90.63429,0.3548647,18.47619,0.1774324,4.813002,2.48122,1037.659,4.03,20.4,6.989999,18.29822,0.01428313
13807,09/10/2018 18:20,3.010554,189.3236,0.0,18.8382,0.0,4.038697,2.463688,536.4379,4.029974,20.40446,7.00706,19.49767,0.002107236
13808,09/10/2018 18:40,0.0,0.0,0.0,18.53548,0.0,2.268714,0.6373056,0.0,4.03,20.5,7.009986,20.59943,0.0
13809,09/10/2018 19:00,0.0,0.0,0.0,18.41661,0.0,-0.02,0.1777605,0.0,3.877367,20.5,7.010001,20.74467,0.0
13810,09/10/2018 19:20,1.098733,58.88296,0.0,18.40715,0.0,0.332426,0.07683864,0.0,3.513677,20.5,7.009061,20.45084,0.0
13811,09/10/2018 19:40,0.9205788,59.48206,0.03372417,17.47303,0.0,4.350989,0.04838767,0.0,3.51,20.5,6.990934,20.80528,0.0
13812,09/10/2018 20:00,174.9559,10618.63,5.456437,15.51538,0.0,3.278383,0.06197751,0.0,3.770011,20.5,7.008337,20.33783,0.0
13813,09/10/2018 20:20,60.70847,4108.11,7.584721,14.20283,0.0,3.407324,0.4072396,3772.458,4.125247,20.45736,7.117346,19.03017,0.0207402
13819,09/10/2018 22:20,1.130358,41.18945,0.0,17.66107,0.0,2.494291,0.06426557,0.0,3.51,20.4,7.005651,20.45084,0.0
13820,09/10/2018 22:40,2.605379,65.44476,0.04994316,16.79704,0.0,4.230986,0.05387866,0.0,3.511153,20.4,7.000548,20.7714,0.0
13821,09/10/2018 23:00,143.303,5182.728,3.476118,15.19748,0.0,3.576386,0.06053766,130.9582,3.752547,20.4,6.977788,20.02709,0.0
13822,09/10/2018 23:20,69.65865,2417.622,4.832587,14.06636,0.0,3.456676,0.3365839,4046.06,4.071317,20.4,7.08035,19.06849,0.000171086
13823,09/10/2018 23:40,1.88431,50.72897,1.233245,15.97434,0.0,3.724363,1.731686,2503.428,4.094839,20.4,7.050002,18.82402,0.000137012
13824,10/10/2018 00:00,2.257362,68.84419,0.0,16.87437,0.0,3.750844,2.516077,687.0204,4.089999,20.4,7.050002,19.23256,0.0
13825,10/10/2018 00:20,0.758492,23.00557,0.0,16.67085,0.0,3.472787,1.370898,105.1099,4.089999,20.4,7.049493,19.84959,0.0
13826,10/10/2018 00:40,0.0,0.0,0.0,16.41598,0.0,0.01975783,0.2048068,0.0,4.013744,20.4,7.050633,20.15837,0.0
13827,10/10/2018 01:00,0.5010898,17.92768,0.0,16.18552,0.0,-0.01360942,0.06158958,0.0,3.53927,20.4,7.050002,19.91299,0.0
13828,10/10/2018 01:20,0.5093899,17.89602,0.0087,15.4493,0.0,3.76006,0.04552784,0.0,3.51,20.4,7.033437,20.7718,0.0
13829,10/10/2018 01:40,2.680436,100.8603,0.1235749,14.94575,0.0,4.254469,0.05332267,0.0,3.510595,20.4,7.030569,20.90589,0.0
13830,10/10/2018 02:00,81.72115,3731.551,2.907233,13.80564,0.0,3.810346,0.07909615,330.6084,3.633252,20.4,7.056502,20.77954,0.0
13831,10/10/2018 02:20,31.4903,1459.026,3.774957,12.85777,0.0,3.753277,0.9657725,3910.594,3.821643,20.4,7.101968,19.41241,0.0
13832,10/10/2018 02:40,1.392838,58.88055,0.0,14.96632,0.0,4.015754,2.523141,810.0082,3.820414,20.4,7.046607,19.71017,0.0
13833,10/10/2018 03:00,1.518094,60.33738,0.0,15.18612,0.0,4.073607,2.397652,464.5496,3.82,20.4,7.059999,19.37823,0.0
13834,10/10/2018 03:20,0.1187734,4.818608,0.0,14.95304,0.0,3.77807,0.6309565,0.0,3.82,20.4,7.061597,20.29085,0.0
13835,10/10/2018 03:40,0.1290866,4.623525,0.0,14.78598,0.0,-0.02,0.1570696,0.0,3.782965,20.31365,7.079955,20.04763,0.0
13836,10/10/2018 04:00,0.8942007,37.48376,0.0,14.45572,0.0,1.164817,0.08561475,0.0,3.516657,20.3,7.068263,20.06085,0.0
13837,10/10/2018 04:20,0.6242924,23.56462,0.09720235,13.62201,0.0,3.820765,0.05064309,0.0,3.51,20.3,7.057897,20.80443,0.0
13838,10/10/2018 04:40,9.406259,425.6437,0.1850585,13.1361,0.0,4.399004,0.05999999,0.0,3.513565,20.3,7.046502,20.87,0.0
13839,10/10/2018 05:00,77.79478,3400.43,2.926839,11.93009,0.0,3.837524,0.0995572,532.4443,3.651675,20.3,7.089765,20.63853,0.0
13840,10/10/2018 05:20,25.09332,1044.45,3.100716,11.51577,0.0,3.855225,1.501228,3400.708,3.814158,20.3,7.098704,19.25342,0.0
13841,10/10/2018 05:40,1.266854,44.22079,0.0,13.50334,0.0,4.048697,2.504116,692.8442,3.811574,20.3,7.061217,20.00221,0.0
13842,10/10/2018 06:00,1.252515,41.94611,0.0,13.55505,0.0,4.019496,2.040102,219.1281,3.81,20.3,7.071334,20.22478,0.0
13843,10/10/2018 06:20,0.0,0.0,0.0,13.37228,0.0,3.290415,0.369975,0.0,3.81,20.3,7.058237,20.41903,0.0
13844,10/10/2018 06:40,0.1286334,4.218633,0.0,13.26239,0.0,-0.02,0.1048988,0.0,3.718265,20.20382,7.080698,20.27343,0.0
13845,10/10/2018 07:00,1.010053,38.97031,0.000816,12.77722,0.0,2.019999,0.06198639,0.0,3.51,20.2,7.062673,20.19007,0.0
13846,10/10/2018 07:20,0.4675319,16.67398,0.1448259,12.15448,0.0,4.037581,0.04940809,0.0,3.51,20.2,7.050706,20.77855,0.0
13847,10/10/2018 07:40,47.36107,2142.064,0.8959371,10.67684,0.0,3.967754,0.05524634,0.0,3.532638,20.2,7.056455,20.81266,0.0
13848,10/10/2018 08:00,200.9093,9234.486,6.92743,9.103895,0.0,2.978922,0.1714122,938.2275,3.948904,20.2,7.118352,20.16141,0.0
13849,10/10/2018 08:20,50.0031,2287.65,5.69454,9.502692,0.0,3.136106,0.9800886,4048.704,4.334219,20.0469,7.159552,18.62006,0.004090729
13850,10/10/2018 08:40,2.631016,130.6602,1.111837,11.86651,0.0,3.458537,2.25256,1735.307,4.341094,20.0,7.039561,18.13545,0.003745328
13851,10/10/2018 09:00,2.888535,181.836,0.05763,12.99722,0.0,3.490623,2.586198,570.5895,4.339999,20.0,7.021749,18.29821,0.000242719
13852,10/10/2018 09:20,0.0,0.0,0.0,13.12986,0.0,2.383286,1.262174,0.0,4.339999,20.0,7.038918,20.4621,0.0
13853,10/10/2018 09:40,0.250305,13.4311,0.0,13.08181,0.0,-0.02,0.3981487,0.0,4.335349,20.0,7.04,20.11689,0.0
13854,10/10/2018 10:00,0.0,0.0,0.0,12.93645,0.0,-0.02,0.4275785,0.0,3.855396,20.0,7.056595,20.14009,0.0
13855,10/10/2018 10:20,0.7575575,47.85193,0.03581784,12.59289,0.0,1.212808,0.1347966,0.0,3.51,20.0,7.050231,20.2905,0.0
13856,10/10/2018 10:40,56.88092,4446.587,0.144387,11.88828,0.0,4.044759,0.04836584,0.0,3.542262,20.0,7.03,20.71431,0.0
13857,10/10/2018 11:00,153.3059,12511.43,12.30142,9.492183,0.0,3.301311,0.2220048,1142.532,3.904912,20.0,7.058357,19.72446,7.331454e-05
13858,10/10/2018 11:20,26.03147,2130.577,10.40765,10.10529,0.0046015,3.383743,1.108865,4048.704,4.156135,20.0,7.174063,18.40537,0.04870521
13859,10/10/2018 11:40,3.268351,244.4258,3.43934,12.75514,0.3116203,3.576417,1.762716,3360.611,4.159858,20.03464,7.030408,18.55587,0.05487205
13860,10/10/2018 12:00,2.01857,161.2122,0.298212,15.03578,0.1055783,3.68328,3.284156,1175.677,4.152452,20.1,6.998086,18.05694,0.01625509
13861,10/10/2018 12:20,2.017275,138.6864,0.0,15.62294,0.0,3.654457,4.694806,697.147,4.150001,20.1,7.010585,19.06519,0.005547966
13862,10/10/2018 12:40,0.2583148,17.24027,0.0,15.60234,0.0,2.211148,2.677796,0.0,4.150001,20.1,7.032495,19.88026,0.0
13863,10/10/2018 13:00,0.0,0.0,0.0,15.70479,0.0,0.136282,2.090689,0.0,3.982021,20.1,7.056105,20.14279,0.0
13864,10/10/2018 13:20,0.8020938,51.827,0.0,15.66732,0.0,1.07989,1.431814,0.0,3.527478,20.1,7.01744,20.35845,0.0
13865,10/10/2018 13:40,50.90593,3541.388,0.06203634,15.32574,0.0,4.05647,0.02255434,0.0,3.546594,20.1,6.989999,20.7515,0.0
13866,10/10/2018 14:00,126.4648,8565.467,9.52515,12.81907,0.0,3.123541,0.1546146,1546.278,3.859538,20.1,7.122817,19.31412,0.001841422
13867,10/10/2018 14:20,15.91865,1044.023,6.279565,13.4811,0.0,3.62438,0.6881648,4048.704,4.039076,20.1,7.078033,18.98811,0.02795308
13868,10/10/2018 14:40,0.3801509,17.74367,1.281791,15.87648,0.061052,3.767069,2.283906,2139.571,4.032985,20.19413,7.007439,18.79029,0.009639301
13869,10/10/2018 15:00,1.005785,54.0837,0.0,16.82464,0.022339,3.792508,2.639366,306.9189,4.03,20.2,7.005502,19.09362,0.002076956
13870,10/10/2018 15:20,0.1291008,6.403806,0.0,16.65133,0.0,2.468333,1.25117,0.0,4.024737,20.2,7.006812,19.82928,0.0
13871,10/10/2018 15:40,0.0,0.0,0.0,16.46926,0.0,-0.02,0.7560104,0.0,3.848048,20.2,7.027483,20.06078,0.0
13872,10/10/2018 16:00,1.061998,53.80965,0.01067175,16.31413,0.0,0.2677555,0.2785234,0.0,3.510882,20.2,7.021184,20.3809,0.0
13873,10/10/2018 16:20,0.7131582,62.24276,0.18877,15.48412,0.0,4.413217,0.03322834,0.0,3.51,20.2,6.98428,20.73857,0.0
13874,10/10/2018 16:40,59.88195,7480.142,0.2637815,15.63376,0.0,4.201474,0.04595392,0.0,3.559391,20.2,6.98906,20.66294,0.0
13875,10/10/2018 17:00,118.6596,16793.63,8.597522,12.85394,0.0,3.301399,0.2305656,1950.651,3.881491,20.2,7.113799,19.05157,0.003247619
13876,10/10/2018 17:20,9.162168,1280.406,4.056522,14.06079,0.0,3.688386,0.8155695,4023.533,4.0188,20.2,7.051019,17.73183,0.02634283
13877,10/10/2018 17:40,0.5917059,72.91334,0.5158566,15.92163,0.0,3.770624,2.956581,1114.589,4.02,20.2,7.010001,17.61487,0.003543726
13878,10/10/2018 18:00,0.9265275,127.5584,0.0,16.31098,0.0,3.677787,2.12268,123.4004,4.02,20.26045,7.022386,19.81761,9.246478e-07
13879,10/10/2018 18:20,0.0,0.0,0.0,16.06624,0.0,0.1051865,0.9754297,0.0,3.986314,20.3,7.024199,20.74433,0.0
13880,10/10/2018 18:40,0.629415,73.10944,0.0,15.83926,0.0,-0.02,0.4249299,0.0,3.567886,20.3,7.023112,20.6156,0.0
13881,10/10/2018 19:00,0.5074709,50.52228,0.08570027,15.2582,0.0,3.251015,0.03,0.0,3.5,20.3,6.993739,20.49837,0.0
13882,10/10/2018 19:20,0.386807,36.96902,0.1887705,14.78627,0.0,4.504395,0.04941534,0.0,3.5,20.3,6.994306,20.73453,0.0
13883,10/10/2018 19:40,132.6647,16289.15,4.085407,13.92418,0.0,3.644696,0.05999999,0.0,3.651709,20.3,7.065021,20.77624,0.0
13884,10/10/2018 20:00,332.7571,42376.43,9.072256,11.81556,0.0,2.692843,0.1089122,2153.038,4.354725,20.3,7.189341,19.58489,0.0
13885,10/10/2018 20:20,6.411932,795.8048,8.183895,12.34417,0.0,2.778273,0.4319063,4048.704,4.822764,20.20574,7.20625,17.85855,0.04060124
13886,10/10/2018 20:40,2.387109,213.306,3.601389,14.00609,0.0,3.139727,1.126611,4048.704,4.82,20.2,7.084998,18.19093,0.0686789
13887,10/10/2018 21:00,1.759824,142.2672,0.4136225,15.76722,0.0,3.194318,2.937809,1356.287,4.82,20.2,7.02365,18.02761,0.01934485
13888,10/10/2018 21:20,0.1290017,7.861127,0.0,16.10952,0.0,2.180256,2.296201,28.29962,4.82,20.27528,7.024335,20.213,0.000154519
13889,10/10/2018 21:40,0.2592499,18.63837,0.0,15.8731,0.0,-0.02,0.9628913,0.0,4.817298,20.3,7.028747,20.44004,0.0
13890,10/10/2018 22:00,0.0652535,4.40278,0.0,15.99433,0.0,-0.02,0.4716347,0.0,4.332325,20.3,7.033031,20.36832,0.0
13891,10/10/2018 22:20,0.7449324,54.49311,0.03071267,15.76126,0.0,0.737931,0.1395606,0.0,3.561304,20.3,7.01935,19.76231,0.0
13892,10/10/2018 22:40,155.4998,16142.6,5.373939,13.93273,0.0,2.843597,0.05091751,0.0,3.680026,20.3,7.078769,20.60405,0.0
13893,10/10/2018 23:00,114.629,12394.97,7.626638,12.28934,0.0,3.207462,0.1283848,2758.413,4.143571,20.3,7.13545,19.96333,0.0
13894,10/10/2018 23:20,3.882034,391.8056,4.673008,12.72903,0.0,3.530277,0.2760759,4044.614,4.259116,20.20549,7.127493,19.09737,0.000109176
13895,10/10/2018 23:40,2.260089,152.8294,1.270753,14.3254,0.0,3.631662,1.646978,2906.07,4.260001,20.2,7.071862,18.47645,0.0
13896,11/10/2018 00:00,0.6146665,34.22973,0.0206085,15.15669,0.0,3.648924,3.016785,444.3806,4.254447,20.2,7.07323,19.58491,0.0
13897,11/10/2018 00:20,0.1440468,6.743703,0.0,14.93248,0.0,2.441548,0.7294834,0.0,4.25,20.2,7.070573,20.07113,0.0
13898,11/10/2018 00:40,0.0,0.0,0.0,14.74309,0.0,-0.02,0.3581687,0.0,3.912066,20.2,7.088747,20.13343,0.0
13899,11/10/2018 01:00,1.007501,48.97425,0.006001665,14.49959,0.0,0.2548034,0.1451082,0.0,3.501853,20.2,7.091901,20.2632,0.0
13900,11/10/2018 01:20,0.7586299,31.63401,0.1216294,13.33501,0.0,4.369354,0.05085134,0.0,3.5,20.2,7.0642,20.68456,0.0
13901,11/10/2018 01:40,49.72687,2618.424,2.740706,12.30668,0.0,3.797554,0.05999999,0.0,3.57147,20.2,7.026397,20.72082,0.0
13902,11/10/2018 02:00,89.09026,4651.717,4.136991,11.32626,0.0,3.797763,0.4469602,3164.359,3.818402,20.2,7.088056,19.37066,0.0
13903,11/10/2018 02:20,3.339206,164.3501,1.392856,12.55586,0.0,3.93011,2.251734,2297.601,3.899357,20.2,7.108129,18.51536,0.0
13904,11/10/2018 02:40,1.507832,84.52937,0.0,13.49863,0.0,4.017962,3.789412,830.5488,3.89,20.2,7.11,18.91035,0.0
13905,11/10/2018 03:00,0.1292283,6.835165,0.0,13.35851,0.0,3.803228,1.748832,0.0,3.89,20.2,7.11,20.17865,0.0
13906,11/10/2018 03:20,0.0,0.0,0.0,13.15956,0.0,-0.02,0.7514068,0.0,3.878486,20.2,7.114437,19.99947,0.0
13907,11/10/2018 03:40,0.7441133,55.58239,0.0,12.8908,0.0,-0.02,0.3679145,0.0,3.555869,20.2,7.119087,19.91262,0.0
13908,11/10/2018 04:00,0.7795926,56.46489,0.08988867,12.0615,0.0,3.585559,0.04,0.0,3.5,20.2,7.099628,20.52599,0.0
13909,11/10/2018 04:20,0.3788725,26.11755,0.1274155,11.39239,0.0,4.003038,0.04074084,0.0,3.5,20.2,7.084265,20.72742,0.0
13910,11/10/2018 04:40,51.54841,4958.868,1.478057,10.66326,0.0,4.179751,0.05121726,0.0,3.577181,20.2,7.035337,20.66863,0.0
13911,11/10/2018 05:00,43.73254,4308.481,3.475157,9.615277,0.0,4.056547,1.025262,3343.893,3.755899,20.2,7.101769,19.1353,0.0
13912,11/10/2018 05:20,2.5986,195.2954,0.08648692,11.485,0.0,4.142176,3.358073,1053.098,3.774391,20.14758,7.092616,18.48744,0.0
13913,11/10/2018 05:40,1.416221,107.206,0.0,11.73307,0.0,4.124299,4.194271,726.6688,3.77,20.1,7.13,19.30333,0.0
13914,11/10/2018 06:00,0.2577057,19.64074,0.0,11.59927,0.0,4.111203,2.429143,0.0,3.77,20.1,7.115651,20.04947,0.0
13915,11/10/2018 06:20,0.0,0.0,0.0,11.53751,0.0,-0.01882708,1.319425,0.0,3.742467,20.1,7.1393,20.04096,0.0
13916,11/10/2018 06:40,0.8469827,74.35553,0.0,11.23319,0.0,1.219641,0.3471802,0.0,3.504298,20.1,7.115321,20.17768,0.0
13917,11/10/2018 07:00,1.296738,116.7703,0.08521076,10.62593,0.0,3.979789,0.03,0.0,3.5,20.1,7.090383,20.72966,0.0
13918,11/10/2018 07:20,0.50733,36.14938,0.17,10.04637,0.0,4.056637,0.03001633,0.0,3.5,20.1,7.094264,20.77864,0.0
13919,11/10/2018 07:40,123.2128,11232.29,3.016929,8.879198,0.0,3.793736,0.04,0.0,3.696447,20.1,7.078314,20.50603,0.0
13920,11/10/2018 08:00,88.93354,8315.308,4.931842,7.985174,0.0,3.482611,0.8894963,3773.551,4.037206,19.99013,7.125396,18.54551,0.0
13921,11/10/2018 08:20,1.146282,89.49863,0.9435414,10.31317,0.0,3.666173,2.817737,1773.33,4.094409,19.9,7.085368,19.17727,0.0
13922,11/10/2018 08:40,1.002787,94.09566,0.0,11.19363,0.0,3.741686,2.551729,113.9925,4.089999,19.9,7.089789,19.96632,0.0
13923,11/10/2018 09:00,0.009735,0.06616686,0.0,10.98548,0.0,1.970758,1.317514,0.0,4.089999,19.9,7.093527,19.84495,0.0
13924,11/10/2018 09:20,0.0,0.0,0.0,10.89311,0.0,0.07195283,0.7892312,0.0,3.867493,19.9,7.10055,19.97131,0.0
13925,11/10/2018 09:40,1.01762,133.3451,0.05613667,10.38756,0.0,2.495448,0.1526591,0.0,3.5,19.9,7.08469,20.26444,0.0
13926,11/10/2018 10:00,0.3619017,35.45267,0.1562465,9.822944,0.0,4.099807,0.03106367,0.0,3.5,19.9,7.070695,20.68754,0.0
13927,11/10/2018 10:20,5.844226,777.3828,0.196413,9.427196,0.0,4.25456,0.04292225,0.0,3.50195,19.9,7.074459,20.78768,0.0
