,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
13928,11/10/2018 10:40,175.4904,26818.59,6.142163,8.163015,0.0,3.390958,0.05,13.83487,3.827134,19.9,7.089999,20.01771,0.0
13929,11/10/2018 11:00,54.5273,7871.753,9.004982,7.307793,0.0,3.287442,0.8903497,3961.646,4.128247,19.82743,7.164618,18.24578,0.01397103
13930,11/10/2018 11:20,1.138254,121.4194,2.536581,10.01286,0.0,3.584072,1.865812,2982.838,4.15129,19.8,7.068723,18.49682,0.0142913
13931,11/10/2018 11:40,2.394184,247.795,0.0,11.78351,0.0,3.63773,2.406469,441.6341,4.150001,19.8,7.03826,20.20646,2.846826e-06
13932,11/10/2018 12:00,0.128874,13.07477,0.0,11.80552,0.0,3.068267,1.133712,4.0896,4.150001,19.8,7.03535,20.18413,0.0
13933,11/10/2018 12:20,0.0,0.0,0.0,11.74438,0.0,-0.02,0.4567788,4.0896,4.044942,19.8,7.050602,20.37533,0.0
13934,11/10/2018 12:40,0.8887531,93.17641,0.0,11.55205,0.0,0.06486684,0.3552492,4.0896,3.532475,19.8,7.050002,20.16706,0.0
13935,11/10/2018 13:00,0.6368608,64.89874,0.08507801,10.95338,0.0,3.02853,0.04331217,4.0896,3.5,19.8,7.041416,20.56698,0.0
13936,11/10/2018 13:20,10.506,1133.422,0.1856125,10.46824,0.0,4.334177,0.055445,4.0896,3.503669,19.8,7.040285,20.78571,0.0
13937,11/10/2018 13:40,204.5771,24682.33,6.534646,9.23562,0.0,3.255389,0.06405859,334.9534,3.882238,19.83171,7.121333,19.90592,2.781419e-06
13938,11/10/2018 14:00,42.72031,5395.73,9.201943,8.236775,0.0,3.302159,0.4426647,4048.704,4.205616,19.9,7.179455,18.63884,0.0192421
13939,11/10/2018 14:20,1.511101,194.3725,3.183213,10.56974,0.0,3.623363,1.253724,3775.097,4.22,19.9,7.079938,18.14841,0.04709256
13940,11/10/2018 14:40,3.310483,451.9063,0.2595056,12.45307,0.0,3.648017,2.451853,1040.871,4.21804,19.9,7.030169,18.92652,0.007427445
13941,11/10/2018 15:00,0.2164226,15.77624,0.0,12.85991,0.0,3.640918,1.275193,0.0,4.22,19.94428,7.026,20.68442,0.0
13942,11/10/2018 15:20,0.0,0.0,0.0,12.65185,0.0,-0.02,0.5552462,0.0,4.121891,20.0,7.039333,20.66372,0.0
13943,11/10/2018 15:40,0.628384,90.24586,0.0,12.49252,0.0,-0.02,0.3633698,0.0,3.582107,20.0,7.04,19.40246,0.0
13944,11/10/2018 16:00,0.4027492,43.90652,0.08428592,11.95459,0.0,3.035858,0.04259484,0.0,3.5,20.0,7.031407,20.45465,0.0
13945,11/10/2018 16:20,14.59508,2076.895,0.17,11.55363,0.0,4.349775,0.05439267,0.0,3.505667,20.0,7.030169,20.7297,0.0
13946,11/10/2018 16:40,108.159,16105.73,4.228021,10.72805,0.0,3.711221,0.08573709,533.0291,3.72526,20.0,7.058986,20.18171,0.0
13947,11/10/2018 17:00,47.23649,7251.968,8.44908,9.48327,0.0,3.53009,0.5577111,4048.704,3.963282,20.0,7.14887,18.81102,0.003604901
13948,11/10/2018 17:20,2.318237,337.1778,1.917328,12.05134,0.0,3.894326,1.766342,2712.233,3.97694,20.0,7.040694,18.99586,0.008905801
13949,11/10/2018 17:40,1.009112,127.446,0.0,13.45645,0.0,3.895821,2.146829,371.0375,3.970001,20.0,7.04,19.66368,5.211303e-05
13950,11/10/2018 18:00,0.0,0.0,0.0,13.22509,0.0,2.628197,0.5878538,0.0,3.970001,20.0,7.025735,20.7302,0.0
13951,11/10/2018 18:20,0.2165375,31.36884,0.0,12.97298,0.0,-0.015773,0.1742711,0.0,3.875048,20.0,7.040397,20.51744,0.0
13952,11/10/2018 18:40,0.8880825,138.2459,0.0,12.77387,0.0,0.08502742,0.07593503,0.0,3.525383,20.0,7.04,19.54515,0.0
13953,11/10/2018 19:00,0.7934529,108.7011,0.08422126,12.04656,0.0,3.038523,0.05471583,0.0,3.51,20.0,7.025746,20.5993,0.0
13954,11/10/2018 19:20,37.5187,5403.0,1.499913,11.59133,0.0,4.201755,0.05999999,0.0,3.527436,20.03276,7.051455,20.79355,0.0
13955,11/10/2018 19:40,125.9222,18055.71,8.444754,10.05543,0.0,3.411173,0.1315921,938.7373,3.800522,20.1,7.165239,20.53822,0.0
13956,11/10/2018 20:00,33.56492,4450.131,6.448958,9.939909,0.0,3.605007,0.5716022,4048.704,4.041688,20.1,7.131557,18.77363,0.000540193
13957,11/10/2018 20:20,1.112004,94.79546,0.847442,12.30129,0.0,3.787917,2.305207,1988.152,4.05,20.1,7.040654,19.407,0.001066062
13958,11/10/2018 20:40,1.950345,176.7154,0.0,13.11328,0.0,3.831732,1.775015,148.5048,4.049441,20.1,7.04,19.58906,0.0
13959,11/10/2018 21:00,0.0,0.0,0.0,12.87558,0.0,0.9394762,0.2988666,0.0,4.04,20.1,7.054455,20.4154,0.0
13960,11/10/2018 21:20,0.1030767,10.32529,0.0,12.56205,0.0,-0.01568734,0.2118655,0.0,3.730934,20.1,7.054221,20.32684,0.0
13961,11/10/2018 21:40,0.6359658,58.15538,0.05525667,12.04266,0.0,1.622764,0.06971152,0.0,3.51,20.1,7.038667,20.26476,0.0
13962,11/10/2018 22:00,0.5039333,50.83195,0.155055,11.51934,0.0,4.118951,0.05999999,0.0,3.51,20.1,7.040166,20.75955,0.0
13963,11/10/2018 22:20,74.73399,9389.041,2.058133,11.20031,0.0,3.752681,0.06467501,0.0,3.552104,20.1,7.066515,20.83783,0.0
13964,11/10/2018 22:40,107.3259,14150.02,8.602177,9.484942,0.0,2.873305,0.1219229,1142.164,3.895777,20.1,7.15858,20.40733,0.0
13965,11/10/2018 23:00,22.14938,2967.422,5.962107,9.331088,0.0,3.45762,0.3498911,4048.704,4.067299,20.1,7.158006,19.17925,0.0
13966,11/10/2018 23:20,1.822298,148.4075,1.022521,11.52495,0.0,3.80615,1.920091,2345.44,4.067159,20.1,7.076554,19.52147,0.0
13967,11/10/2018 23:40,3.048249,208.2224,0.0,12.32711,0.0,3.827461,1.911296,191.1052,4.07,20.1,7.080169,19.98546,0.0
13968,12/10/2018 00:00,0.0,0.0,0.0,12.06697,0.0,0.9794701,0.6851674,0.0,4.055282,20.06825,7.084733,20.10516,0.0
13969,12/10/2018 00:20,0.4281625,27.99076,0.0,11.72137,0.0,-0.01494066,0.3492537,0.0,3.642461,20.0,7.085799,19.89659,0.0
13970,12/10/2018 00:40,0.4583966,29.15136,0.05348934,11.09371,0.0,2.167862,0.04110084,0.0,3.51,20.00421,7.069153,20.49976,0.0
13971,12/10/2018 01:00,0.5082428,36.40865,0.11,10.40881,0.0,4.296722,0.05136667,0.0,3.51,20.1,7.070282,20.78666,0.0
13972,12/10/2018 01:20,14.83259,1384.197,0.455707,10.25806,0.0,4.350098,0.05999999,0.0,3.517441,20.1,7.060322,20.88436,0.0
13973,12/10/2018 01:40,74.08816,7187.548,1.991884,9.099989,0.0,3.84432,0.3005215,1546.952,3.664769,20.07794,7.058069,19.72351,0.0
13974,12/10/2018 02:00,21.98455,2167.842,2.814908,8.965682,0.0,3.81258,1.594077,3167.886,3.812666,20.0,7.119471,18.88887,0.0
13975,12/10/2018 02:20,0.9449385,88.26453,0.04251835,10.70539,0.0,3.722858,3.049157,611.3094,3.81,20.0,7.098834,20.01029,0.0
13976,12/10/2018 02:40,0.6285035,57.03025,0.0,10.63192,0.0,3.829042,1.555331,132.4719,3.81,20.0,7.099999,20.36031,0.0
13977,12/10/2018 03:00,0.1299225,10.76859,0.0,10.48194,0.0,0.9216124,0.214672,0.0,3.81,20.0,7.100831,20.23625,0.0
13978,12/10/2018 03:20,0.1279958,12.14,0.0,10.27769,0.0,0.1199307,0.09154169,0.0,3.798192,20.0,7.100635,20.30848,0.0
13979,12/10/2018 03:40,0.7564425,67.75809,0.0,10.10097,0.0,0.06298925,0.1250005,0.0,3.544483,20.0,7.099999,20.12937,0.0
13980,12/10/2018 04:00,0.644187,64.13025,0.08498935,9.193595,0.0,2.846687,0.05999999,0.0,3.51,20.0,7.086601,20.72991,0.0
13981,12/10/2018 04:20,24.51285,2951.102,0.6914325,8.593866,0.0,3.829139,0.05999999,0.0,3.526637,20.0,7.069655,20.92241,0.0
13982,12/10/2018 04:40,63.05233,7588.781,2.293988,7.673738,0.0,3.773816,0.4433646,1749.324,3.653737,20.0,7.084397,19.76274,0.0
13983,12/10/2018 05:00,9.593654,1119.635,1.616056,8.289251,0.0,3.866362,2.412429,2534.433,3.777168,20.0,7.106556,18.86313,0.0
13984,12/10/2018 05:20,1.233963,110.5819,0.017119,9.641056,0.0,3.737186,3.443086,533.3697,3.77,20.0,7.104342,20.44505,0.0
13985,12/10/2018 05:40,0.408229,41.95174,0.0,9.523867,0.0,3.858037,1.65196,18.8572,3.77,20.0,7.110322,20.30334,0.0
13986,12/10/2018 06:00,0.128874,11.61835,0.0,9.449,0.0,0.8927797,0.3008409,0.0,3.765657,19.94399,7.114935,20.32602,0.0
13987,12/10/2018 06:20,0.5037175,52.41011,0.0,9.244782,0.0,0.11275,0.1071915,0.0,3.595618,19.9,7.119832,20.10162,0.0
13988,12/10/2018 06:40,0.5077618,46.86391,0.05313092,8.631347,0.0,1.789244,0.04193375,0.0,3.5,19.9,7.105508,20.66966,0.0
13989,12/10/2018 07:00,0.76313,74.81659,0.153983,7.903822,0.0,4.285075,0.04728051,0.0,3.5,19.9,7.091469,20.90351,0.0
13990,12/10/2018 07:20,51.52579,5859.977,1.059768,7.469961,0.0,3.862455,0.05793099,0.0,3.54851,19.9,7.080431,20.86149,0.0
13991,12/10/2018 07:40,114.4377,13424.55,4.493225,6.205072,0.0,3.712487,0.4439142,2153.017,3.837884,19.87761,7.10231,19.41081,0.0
13992,12/10/2018 08:00,4.017062,443.3091,2.652414,7.298129,0.0,3.767389,1.860629,3019.958,3.981629,19.8,7.115169,18.76276,0.0
13993,12/10/2018 08:20,0.6113478,59.35928,0.03106135,9.337418,0.0,3.846929,3.212127,451.2152,3.98,19.8,7.100147,19.41722,0.0
13994,12/10/2018 08:40,0.2069165,20.12092,0.0,9.252077,0.0,3.749001,1.507339,0.0,3.98,19.8,7.090346,20.22539,0.0
13995,12/10/2018 09:00,0.0,0.0,0.0,9.138691,0.0,0.9653222,0.6666847,0.0,3.929229,19.8,7.095373,20.03098,0.0
13996,12/10/2018 09:20,0.8701736,116.5963,0.0,8.885297,0.0,0.680567,0.5346333,0.0,3.536719,19.8,7.095979,20.14456,0.0
13997,12/10/2018 09:40,0.7852668,93.95972,0.05495501,8.255811,0.0,3.937946,0.03,0.0,3.5,19.8,7.080001,20.82118,0.0
13998,12/10/2018 10:00,0.3884782,47.28243,0.1539545,7.7629,0.0,4.28891,0.03954,0.0,3.5,19.8,7.094186,20.96325,0.0
13999,12/10/2018 10:20,104.9943,13592.81,2.780232,7.10659,0.0,3.962439,0.05607083,0.0,3.612293,19.8,7.085452,20.75416,0.0
14000,12/10/2018 10:40,121.4215,15996.09,10.12616,5.74446,0.0,3.066516,0.4863731,2557.318,4.029053,19.75672,7.148095,18.89221,0.001241114
14001,12/10/2018 11:00,2.513866,284.9559,5.077013,7.302824,0.0,3.592606,1.345916,3852.44,4.14,19.7,7.134343,18.87024,0.006606787
14002,12/10/2018 11:20,5.522622,711.9107,0.1673358,10.27524,0.0,3.697964,2.502438,1013.672,4.139601,19.7,7.035861,18.66379,0.000781509
14003,12/10/2018 11:40,0.2509375,32.38126,0.0,10.76209,0.0,3.759344,1.492791,0.0,4.131072,19.7,7.040349,19.68306,0.0
14004,12/10/2018 12:00,0.0,0.0,0.0,10.68843,0.0,0.9879407,0.6467111,0.0,4.078631,19.7,7.045831,20.02918,0.0
14005,12/10/2018 12:20,0.50039,69.60603,0.0,10.44791,0.0,0.02246975,0.3673404,0.0,3.588531,19.7,7.050401,20.3344,0.0
14006,12/10/2018 12:40,0.9741926,146.9134,0.05309609,10.0814,0.0,2.03083,0.04,0.0,3.5,19.7,7.040546,20.77121,0.0
14007,12/10/2018 13:00,0.8025559,97.52531,0.1539545,9.437306,0.0,4.287032,0.04990292,0.0,3.5,19.7,7.044206,20.94767,0.0
14008,12/10/2018 13:20,87.19453,12631.54,2.096785,9.030746,0.0,3.898378,0.06805335,0.0,3.607062,19.75028,7.023398,20.95121,0.0
14014,12/10/2018 15:20,0.115335,5.088017,0.0,11.22312,0.0,-0.000720835,0.1785507,0.0,3.676194,19.8,7.070233,20.49595,0.0
14015,12/10/2018 15:40,0.7573798,76.30489,0.0,10.85916,0.0,2.128299,0.07169613,0.0,3.5,19.8,7.060353,20.7185,0.0
14016,12/10/2018 16:00,0.5073394,38.31578,0.08060159,10.11267,0.0,4.233865,0.05999999,0.0,3.5,19.8,7.050501,20.96683,0.0
14017,12/10/2018 16:20,98.87235,7863.79,1.705244,9.901093,0.0,3.814819,0.06111567,0.0,3.628093,19.8,7.045536,20.94783,0.0
14018,12/10/2018 16:40,80.05333,6867.572,6.02634,8.019267,0.0,3.316221,0.2546084,3165.246,3.951933,19.88457,7.084761,19.86831,0.0
14019,12/10/2018 17:00,2.235284,163.055,2.119974,9.335104,0.0,3.943831,1.337921,3199.88,4.009528,19.9,7.101362,19.5189,0.0
14020,12/10/2018 17:20,1.778738,148.5094,0.0318821,11.13511,0.0,4.00342,2.622073,502.0478,4.002184,19.97641,7.087298,19.81907,0.0
14021,12/10/2018 17:40,0.1289025,10.48838,0.0,10.98104,0.0,3.807464,0.9358735,0.0,4.010001,20.0,7.070001,20.84637,0.0
14022,12/10/2018 18:00,0.0,0.0,0.0,10.78695,0.0,0.9845675,0.2335761,0.0,3.897876,20.0,7.085126,20.8254,0.0
14023,12/10/2018 18:20,0.7608494,70.73241,0.0,10.39187,0.0,0.9590565,0.05988888,0.0,3.510024,20.0,7.084297,20.13911,0.0
14024,12/10/2018 18:40,0.5158367,46.21494,0.001035835,9.570661,0.0,4.374942,0.05,0.0,3.5,20.0,7.059999,20.80341,0.0
14025,12/10/2018 19:00,0.516375,33.87793,0.07073001,9.371856,0.0,4.478409,0.05924841,0.0,3.5,20.0,7.067693,20.96422,0.0
14026,12/10/2018 19:20,116.9147,9762.222,1.418108,9.123728,0.0,4.083954,0.05999999,0.0,3.668736,20.0,7.080541,20.88893,0.0
14027,12/10/2018 19:40,87.68376,8032.106,6.274535,7.114948,0.0,3.05227,0.3190836,3369.148,4.018827,20.03358,7.183897,19.46272,0.0
14028,12/10/2018 20:00,1.703664,147.9927,2.430898,8.695947,0.0,3.609048,1.548454,3051.767,4.075802,20.1,7.136263,19.02256,0.0
14029,12/10/2018 20:20,1.390141,129.4751,0.04333683,10.42303,0.0,3.797235,2.589721,462.8691,4.07,20.1,7.100165,19.61015,0.0
14030,12/10/2018 20:40,0.0,0.0,0.0,10.26894,0.0,2.686272,0.7533779,0.0,4.07,20.1,7.093801,20.88239,0.0
14031,12/10/2018 21:00,0.0,0.0,0.0,10.08131,0.0,0.2609678,0.2325985,0.0,3.911405,20.1,7.103976,20.6493,0.0
14032,12/10/2018 21:20,0.7508742,74.32429,0.0,9.534958,0.0,0.863534,0.1293301,0.0,3.507552,20.1,7.08759,20.0374,0.0
14033,12/10/2018 21:40,0.5027692,52.39663,0.0,8.638774,0.0,4.338695,0.05,0.0,3.5,20.1,7.070001,20.88684,0.0
14034,12/10/2018 22:00,0.5149156,52.29396,0.07634185,8.502993,0.0,4.177921,0.0590314,0.0,3.5,20.1,7.077941,20.9972,0.0
14035,12/10/2018 22:20,105.5965,12794.06,1.857358,8.370174,0.0,3.511227,0.05999999,0.0,3.661655,20.1,7.114812,20.78665,0.0
14036,12/10/2018 22:40,71.62943,8822.808,6.403543,6.89723,0.0,3.00607,0.2550334,3773.879,3.958581,20.1,7.19378,19.2635,0.0
14037,12/10/2018 23:00,1.460426,137.5521,1.686078,8.375128,0.0,3.683456,1.577361,2923.916,4.000331,20.1,7.12848,18.99587,0.0
14038,12/10/2018 23:20,1.122423,115.4011,0.03864666,9.785842,0.0,3.734466,2.447943,409.916,4.0,20.1,7.110132,20.49486,0.0
14039,12/10/2018 23:40,0.0,0.0,0.0,9.605799,0.0,2.139377,0.5309108,0.0,3.997967,20.1,7.117395,20.57406,0.0
14040,13/10/2018 00:00,0.0,0.0,0.0,9.331668,0.0,-0.01,0.10209,0.0,3.759189,20.1,7.116883,20.21362,0.0
14041,13/10/2018 00:20,0.8879503,75.89247,0.0,8.839608,0.0,0.9416987,0.07198358,0.0,3.5,20.1,7.106641,20.30831,0.0
14042,13/10/2018 00:40,0.7200464,43.25687,0.0,7.690059,0.0,4.258288,0.05999999,0.0,3.5,20.1,7.089999,20.92673,0.0
14043,13/10/2018 01:00,0.9656872,55.50826,0.008053835,7.56696,0.0,4.289597,0.06655435,0.0,3.500717,20.1,7.103839,20.95605,0.0
14044,13/10/2018 01:20,97.98532,5467.308,3.708461,6.464789,0.0,3.630955,0.07866149,331.1368,3.672446,20.1,7.061788,20.47063,0.0
14045,13/10/2018 01:40,27.76773,1428.973,2.649169,6.182085,0.0,3.643872,1.021693,3829.859,3.846694,20.1,7.131158,19.10235,0.0
14046,13/10/2018 02:00,0.7662858,29.8813,0.4278652,7.912153,0.0,3.913611,3.413839,794.2262,3.86,20.1,7.12,20.04496,0.0
14047,13/10/2018 02:20,1.380383,59.10725,0.0,8.142977,0.0,3.928301,2.303487,210.6445,3.86,20.1,7.12,20.36487,0.0
14048,13/10/2018 02:40,0.3894417,15.78068,0.0,7.955019,0.0,2.257564,0.5433039,0.0,3.857706,20.1,7.12,20.46842,0.0
14049,13/10/2018 03:00,0.0,0.0,0.0,7.833417,0.0,-0.02,0.2098464,0.0,3.78884,20.1,7.12705,20.37372,0.0
14050,13/10/2018 03:20,0.8823853,44.21308,0.0,7.348793,0.0,0.5778135,0.0759697,0.0,3.503566,20.1,7.126162,20.49923,0.0
14051,13/10/2018 03:40,0.8968809,50.85571,0.0,6.234466,0.0,3.602636,0.04322783,0.0,3.5,20.1,7.11,20.87898,0.0
14052,13/10/2018 04:00,7.98805,558.0838,0.07610259,5.678543,0.0,4.316996,0.05,0.0,3.503522,20.1,7.11,20.95736,0.0
14053,13/10/2018 04:20,66.69134,4917.952,3.692424,4.393521,0.0,3.540976,0.133703,735.3596,3.636327,20.1,7.056695,20.01819,0.0
14054,13/10/2018 04:40,15.16662,1165.03,1.669375,4.853631,0.0,4.04244,1.958822,2827.705,3.755069,20.04505,7.122324,18.70649,0.0
14055,13/10/2018 05:00,1.508999,106.7618,0.0554625,6.582483,0.0,4.141022,3.791525,676.2651,3.75,20.0,7.120756,19.14934,0.0
14056,13/10/2018 05:20,0.5084234,39.44599,0.0,6.584516,0.0,3.998866,2.113718,126.2422,3.75,20.0,7.126614,20.45433,0.0
14057,13/10/2018 05:40,0.0,0.0,0.0,6.50183,0.0,2.329974,0.5382811,0.0,3.75,20.0,7.118839,20.67459,0.0
14058,13/10/2018 06:00,0.0,0.0,0.0,6.418012,0.0,-0.01,0.2119162,0.0,3.648576,20.0,7.130134,20.3187,0.0
14059,13/10/2018 06:20,1.136825,97.20589,0.0,5.837518,0.0,1.848462,0.06435947,0.0,3.5,20.0,7.112679,20.62385,0.0
14060,13/10/2018 06:40,0.7679498,67.73856,0.02664767,4.849565,0.0,3.956553,0.04092692,0.0,3.5,20.0,7.11,20.88403,0.0
14061,13/10/2018 07:00,21.86176,2322.254,0.09150801,4.419456,0.0,4.172213,0.05046909,0.0,3.512922,20.0,7.11,20.97238,0.0
14062,13/10/2018 07:20,73.90489,8035.249,3.972814,3.195263,0.0,3.652831,0.2638204,1140.274,3.701294,20.0,7.048267,19.65599,0.0
14063,13/10/2018 07:40,25.3361,2763.326,2.13492,4.153873,0.0,3.795093,1.743127,3206.137,3.845294,20.0,7.122321,18.94265,0.0
14064,13/10/2018 08:00,1.505455,164.497,0.1139939,6.268201,0.0,3.786308,3.769191,577.7413,3.849999,19.91847,7.120757,19.36255,0.0
14065,13/10/2018 08:20,0.1286335,11.20437,0.0,6.33394,0.0,3.820919,2.061016,66.51946,3.843448,19.9,7.111234,19.84874,0.0
14066,13/10/2018 08:40,0.0,0.0,0.0,6.241039,0.0,2.41426,0.8373726,0.0,3.839999,19.9,7.117698,20.45945,0.0
14067,13/10/2018 09:00,0.1290865,11.58415,0.0,6.21339,0.0,-0.02,0.3370204,0.0,3.711114,19.9,7.13,20.48583,0.0
14068,13/10/2018 09:20,0.637446,62.38573,0.003624835,5.795816,0.0,0.8804166,0.07443184,0.0,3.5,19.9,7.111166,20.55925,0.0
14069,13/10/2018 09:40,0.6818126,68.751,0.04860259,4.744828,0.0,3.88836,0.04143592,0.0,3.5,19.9,7.11,20.92376,0.0
14070,13/10/2018 10:00,69.66722,8793.233,0.11,4.34133,0.0,4.268225,0.052784,0.0,3.545282,19.9,7.11,20.95755,0.0
14071,13/10/2018 10:20,130.8733,17725.72,8.942594,3.273695,0.0,2.925505,0.2458498,1343.733,3.932532,19.83948,7.123866,19.94101,0.0
14072,13/10/2018 10:40,25.23325,3458.103,4.935963,4.042156,0.0,3.502436,1.108372,4048.704,4.128322,19.76818,7.149081,18.8225,0.0
14073,13/10/2018 11:00,1.139456,140.857,0.9057896,7.553094,0.0,3.591399,2.501559,1205.827,4.13,19.7,7.068756,18.44868,0.0
14074,13/10/2018 11:20,0.501325,63.36141,0.0,8.393762,0.0,3.428982,1.829986,126.7123,4.13,19.7,7.063869,19.15357,0.0
14075,13/10/2018 11:40,0.25003,31.93909,0.0,8.209194,0.0,1.450505,0.9173414,4.0896,4.126667,19.7,7.063203,19.8702,0.0
14076,13/10/2018 12:00,0.0,0.0,0.0,8.045973,0.0,0.2141858,0.582629,4.0896,3.753206,19.75807,7.067849,20.13671,0.0
14077,13/10/2018 12:20,0.763598,107.9259,0.003113915,7.765844,0.0,0.9405541,0.1172643,4.0896,3.5,19.8,7.059999,20.59893,0.0
14078,13/10/2018 12:40,0.2574505,30.83318,0.04784634,6.852309,0.0,4.061202,0.044498,4.0896,3.5,19.8,7.059999,20.90121,0.0
14079,13/10/2018 13:00,96.94779,15513.73,0.151003,6.693887,0.0,4.161474,0.05260384,4.0896,3.569314,19.8,7.059999,20.92343,0.0
14080,13/10/2018 13:20,196.5528,30900.94,11.34935,5.289742,0.0,2.839519,0.1375406,1548.036,4.117146,19.8,7.157807,20.44618,0.0
14081,13/10/2018 13:40,28.98427,4278.066,7.994075,4.946954,0.0,3.317421,0.3585549,4048.704,4.395337,19.8,7.208589,18.99002,0.01314734
14082,13/10/2018 14:00,1.957756,238.1748,3.888467,7.691718,0.0,3.378366,0.991541,4048.704,4.397968,19.8,7.125884,18.48294,0.04451253
14083,13/10/2018 14:20,1.013945,95.05038,0.2226373,10.71597,0.0,3.449445,2.316641,1463.118,4.3913,19.8,7.046072,18.98948,0.006569224
14084,13/10/2018 14:40,0.5298765,52.97141,0.0,11.31037,0.0,3.458338,1.571536,140.0745,4.39,19.8,7.051618,19.33918,0.0
14085,13/10/2018 15:00,0.229571,19.45035,0.0,11.10513,0.0,1.141173,0.7832483,0.0,4.377413,19.87698,7.053327,19.55045,0.0
14086,13/10/2018 15:20,0.0,0.0,0.0,11.19771,0.0,0.01357933,0.3024354,0.0,3.823914,19.9,7.059999,20.01061,0.0
14087,13/10/2018 15:40,0.8796776,63.36703,0.0,10.67261,0.0,1.632683,0.05687067,0.0,3.5,19.9,7.051784,20.5314,0.0
14088,13/10/2018 16:00,71.31125,7374.374,0.0,10.05313,0.0,4.258466,0.05755783,0.0,3.565637,19.9,7.04,20.86319,0.0
14089,13/10/2018 16:20,109.0214,12258.46,6.596871,8.051996,0.0,3.352879,0.1586171,1951.146,3.889605,19.9,7.081782,19.97689,0.0
14090,13/10/2018 16:40,8.750854,992.4991,3.703781,8.507269,0.0,3.664794,0.4700414,4048.704,4.03,19.9,7.135509,18.95731,0.0
14091,13/10/2018 17:00,1.880244,187.6527,0.509617,10.72601,0.0,3.710261,2.464626,1127.401,4.03,19.9,7.086842,20.34426,0.0
14092,13/10/2018 17:20,0.8800375,87.69177,0.0,10.97152,0.0,3.611356,1.371108,189.8425,4.03,19.95016,7.077805,20.77951,0.0
14093,13/10/2018 17:40,0.0,0.0,0.0,10.55248,0.0,1.774977,0.2731312,0.0,4.014734,20.0,7.068161,20.77951,0.0
14094,13/10/2018 18:00,0.0,0.0,0.0,10.26861,0.0,0.0,0.1407635,0.0,3.77633,20.0,7.080001,20.7375,0.0
14095,13/10/2018 18:20,1.12497,114.4657,0.0,9.871166,0.0,0.682363,0.06182858,0.0,3.5,20.0,7.077859,20.31715,0.0
14096,13/10/2018 18:40,0.6915477,70.45776,0.0,8.70461,0.0,4.323823,0.0647641,0.0,3.5,20.0,7.066913,20.77434,0.0
14097,13/10/2018 19:00,69.98521,8804.135,0.0,8.924672,0.0,4.230286,0.07000001,0.0,3.568496,20.0,7.080001,20.89216,0.0
14098,13/10/2018 19:20,135.5272,17302.29,6.299211,7.440972,0.0,2.75335,0.1764971,2153.399,3.921173,20.0,7.16121,19.88205,0.0
14099,13/10/2018 19:40,6.868459,841.9232,4.352315,7.710124,0.0,3.095668,0.4102935,4048.704,4.089674,20.0,7.179194,19.25536,0.0
14100,13/10/2018 20:00,2.784714,317.441,0.553959,10.1599,0.0,3.453048,2.247606,1527.679,4.081737,20.06021,7.106854,19.1076,0.0
14101,13/10/2018 20:20,1.126192,120.0615,0.0,10.42423,0.0,2.981319,1.25724,57.71816,4.080001,20.1,7.099999,20.73014,0.0
14102,13/10/2018 20:40,0.1299084,12.45068,0.0,10.01803,0.0,-0.02,0.3869799,0.0,4.054717,20.1,7.099999,20.65542,0.0
14103,13/10/2018 21:00,0.6269485,46.45979,0.0,9.698496,0.0,-0.02,0.1883635,0.0,3.608655,20.1,7.099999,20.07073,0.0
14104,13/10/2018 21:20,0.2576913,17.30096,0.0,8.420299,0.0,3.503909,0.05191409,0.0,3.5,20.1,7.085072,20.5604,0.0
14105,13/10/2018 21:40,0.3311109,19.73377,0.0,7.860974,0.0,3.796636,0.05999999,0.0,3.5,20.1,7.099999,20.85754,0.0
14106,13/10/2018 22:00,79.84291,5067.311,2.043794,7.733455,0.0,3.338805,0.06287217,0.0,3.595921,20.1,7.147006,20.81089,0.0
14107,13/10/2018 22:20,87.53315,5783.787,4.829072,6.153394,0.0,2.879041,0.2519036,2557.847,3.888177,20.1,7.170388,19.56734,0.0
14108,13/10/2018 22:40,1.782237,102.2286,2.119599,7.424615,0.0,3.556775,1.395095,3170.511,3.978504,20.1,7.141443,19.39262,0.0
14109,13/10/2018 23:00,2.836974,195.8505,0.0,9.086026,0.0,3.884368,2.79272,609.7649,3.970574,20.1,7.11316,20.50764,0.0
14110,13/10/2018 23:20,0.1887325,14.3907,0.0,8.779593,0.0,3.298543,1.076769,0.0,3.970001,20.1,7.12,20.37108,0.0
14111,13/10/2018 23:40,0.0,0.0,0.0,8.458245,0.0,-0.007755999,0.2124014,0.0,3.969379,20.1,7.12,20.24496,0.0
14112,14/10/2018 00:00,0.443655,40.26609,0.0,8.096651,0.0,-0.02,0.1732505,0.0,3.643957,20.1,7.12,20.14959,0.0
14113,14/10/2018 00:20,0.8235632,76.9546,0.0,7.156072,0.0,3.30696,0.05014567,0.0,3.5,20.1,7.103848,20.47293,0.0
14114,14/10/2018 00:40,0.508159,47.89627,0.0,6.340014,0.0,4.353332,0.05476009,0.0,3.5,20.1,7.112179,20.81526,0.0
14115,14/10/2018 01:00,65.30322,7274.755,2.739866,5.942215,0.0,3.817002,0.05999999,0.0,3.586345,20.1,7.083871,20.51311,0.0
14116,14/10/2018 01:20,58.91387,6585.29,4.354233,3.935149,0.0,3.707584,0.3403132,2962.475,3.793153,20.1,7.142125,18.86378,0.0
14117,14/10/2018 01:40,1.057828,102.2088,1.599345,6.097147,0.0,3.942961,2.020249,2544.549,3.850618,20.1,7.137771,18.57873,0.0
14118,14/10/2018 02:00,2.019328,196.6404,0.0,7.542902,0.0,4.000455,2.710477,380.4825,3.849999,20.1,7.133157,19.37762,0.0
14119,14/10/2018 02:20,0.1214,11.17597,0.0,7.226367,0.0,3.334117,1.049808,0.0,3.849999,20.1,7.125094,20.3141,0.0
14120,14/10/2018 02:40,0.0,0.0,0.0,6.995845,0.0,0.0131445,0.4188724,0.0,3.701829,20.1,7.14,20.14122,0.0
14121,14/10/2018 03:00,0.8455523,81.08954,0.0,5.914742,0.0,3.173863,0.0580417,0.0,3.51,20.1,7.120271,20.39114,0.0
14122,14/10/2018 03:20,0.5587616,52.70282,0.000228917,4.930366,0.0,4.142789,0.04122675,0.0,3.51,20.1,7.113154,20.76647,0.0
14123,14/10/2018 03:40,0.6323513,61.9684,0.0,4.314792,0.0,4.325257,0.05070226,0.0,3.51,20.1,7.128548,20.8357,0.0
14124,14/10/2018 04:00,47.17615,6030.341,2.125462,3.33231,0.0,3.774103,0.05999999,0.0,3.576602,20.1,7.07439,20.48735,0.0
14125,14/10/2018 04:20,43.70137,5600.329,3.108933,2.173093,0.0,3.832133,0.6005976,3165.986,3.721151,20.1,7.152474,18.94511,0.0
14126,14/10/2018 04:40,1.889723,203.6185,0.7761314,4.706176,0.0,4.017859,3.020552,1535.63,3.759856,20.1,7.13,18.78122,0.0
14127,14/10/2018 05:00,0.5088716,52.39026,0.0,5.483867,0.0,4.111403,2.852454,194.0436,3.76,20.1,7.14973,18.92706,0.0
14128,14/10/2018 05:20,0.0,0.0,0.0,5.270261,0.0,3.509166,1.269497,0.0,3.759707,20.09317,7.142359,20.23299,0.0
14129,14/10/2018 05:40,0.0,0.0,0.0,5.151102,0.0,0.03923584,0.4074163,0.0,3.739024,20.0,7.14,20.31929,0.0
14130,14/10/2018 06:00,0.749705,82.45549,0.0,4.830637,0.0,0.006308334,0.08956759,0.0,3.512753,20.0,7.14,20.25183,0.0
14131,14/10/2018 06:20,0.2221741,24.48994,0.000751083,3.435622,0.0,3.859939,0.03347384,0.0,3.5,20.0,7.126064,20.64713,0.0
14132,14/10/2018 06:40,0.4160607,44.08894,0.0,2.655219,0.0,4.089394,0.04545784,0.0,3.5,20.0,7.14,20.80988,0.0
14133,14/10/2018 07:00,55.54604,7537.489,1.833091,1.750868,0.0,3.874387,0.05,0.0,3.591455,20.0,7.098985,20.7205,0.0
14134,14/10/2018 07:20,36.96603,5118.366,2.911202,1.815599,0.0,3.690863,0.9695526,3377.072,3.749018,19.95482,7.141416,19.21244,0.0
14135,14/10/2018 07:40,1.8933,222.8555,0.2906721,4.547101,0.0,3.927969,3.727119,1246.713,3.769565,19.9,7.127782,18.78881,0.0
14136,14/10/2018 08:00,0.2574792,28.79068,0.0,4.91313,0.0,4.067698,2.960914,58.10994,3.77,19.9,7.14,20.10414,0.0
14137,14/10/2018 08:20,0.1291291,13.58095,0.0,4.767661,0.0,3.365797,0.9002823,0.0,3.768499,19.9,7.124789,20.3903,0.0
14138,14/10/2018 08:40,0.1287183,12.37813,0.0,4.67249,0.0,-0.02,0.3976064,0.0,3.732103,19.9,7.139585,20.40545,0.0
14139,14/10/2018 09:00,1.008447,123.8414,0.0,4.336182,0.0,1.337388,0.137684,0.0,3.503606,19.9,7.14,20.38916,0.0
14140,14/10/2018 09:20,0.5085777,48.46611,0.0,3.202822,0.0,3.5551,0.032691,0.0,3.5,19.9,7.135137,20.7354,0.0
14141,14/10/2018 09:40,0.6301181,61.24971,0.04314567,2.472796,0.0,4.330053,0.04468,0.0,3.5,19.9,7.126012,20.77462,0.0
14142,14/10/2018 10:00,125.4689,15130.7,3.954484,1.96498,0.0,3.455212,0.05,0.0,3.696431,19.9,7.088914,20.71354,0.0
14143,14/10/2018 10:20,77.66884,9832.062,4.683801,1.933014,0.0,3.558907,0.7643322,3773.967,4.031991,19.832,7.141206,18.5326,0.0
14144,14/10/2018 10:40,2.139257,244.7994,1.191855,5.61026,0.0,3.652325,2.542858,2095.366,4.078888,19.8,7.098502,18.75345,0.0
14145,14/10/2018 11:00,0.8785275,97.60996,0.0,7.083834,0.0,3.706657,2.631435,233.9608,4.07,19.8,7.099999,19.07254,0.0
14146,14/10/2018 11:20,0.0,0.0,0.0,6.852362,0.0,3.120025,1.298562,0.0,4.07,19.8,7.09837,19.6638,0.0
14147,14/10/2018 11:40,0.0,0.0,0.0,6.694871,0.0,0.01051534,0.9474975,0.0,3.888758,19.8,7.100482,19.79991,0.0
14148,14/10/2018 12:00,0.8614117,136.8186,0.0,6.482426,0.0,0.3800967,0.3737543,0.0,3.503396,19.8,7.08887,20.17751,0.0
14149,14/10/2018 12:20,0.3991791,55.74012,0.003130415,5.66251,0.0,3.476545,0.03101475,0.0,3.5,19.8,7.093531,20.64748,0.0
14150,14/10/2018 12:40,2.396224,435.0156,0.042561,5.070454,0.0,4.24498,0.04376467,0.0,3.501453,19.8,7.085982,20.7437,0.0
14151,14/10/2018 13:00,178.1716,31907.32,8.536967,4.199716,0.0,3.087248,0.05927118,132.137,3.823087,19.8,7.089902,20.49258,0.0
14152,14/10/2018 13:20,54.2516,9558.15,9.097483,3.159443,0.0,3.301517,0.5199903,4046.285,4.137759,19.8,7.190005,19.13227,0.003265717
14153,14/10/2018 13:40,2.572196,405.3242,2.858857,6.677476,0.0,3.519739,1.299974,3778.863,4.160001,19.8,7.097501,18.37625,0.02126964
14154,14/10/2018 14:00,1.586192,227.6401,0.2036971,9.355202,0.0,3.610919,2.610161,779.3712,4.160001,19.8,7.059999,18.57638,0.001601107
14155,14/10/2018 14:20,0.0,0.0,0.0,9.728542,0.0,3.147118,1.135699,0.0,4.160001,19.8,7.060252,19.43876,0.0
14156,14/10/2018 14:40,0.0,0.0,0.0,9.44639,0.0,-0.01,0.6335822,0.0,4.022751,19.8,7.066199,19.75365,0.0
14157,14/10/2018 15:00,0.7544075,109.2649,0.0,9.369999,0.0,-0.01,0.2905353,0.0,3.518829,19.8,7.067406,20.25578,0.0
14158,14/10/2018 15:20,0.1293275,15.97934,0.0,8.428116,0.0,4.025502,0.04225525,0.0,3.5,19.8,7.05845,20.66186,0.0
14159,14/10/2018 15:40,8.950279,1423.573,0.0049555,7.901475,0.0,4.346714,0.05409675,0.0,3.503298,19.8,7.0602,20.73356,0.0
14160,14/10/2018 16:00,121.8858,19327.59,4.248837,6.910643,0.0,3.798499,0.06628925,331.3409,3.727962,19.8,7.028109,20.29463,0.0
14161,14/10/2018 16:20,71.56026,11138.08,7.587487,5.666743,0.0,3.523745,0.2970454,4048.704,4.036996,19.8,7.167913,19.07107,0.0
14162,14/10/2018 16:40,2.753788,333.9565,2.422792,8.187284,0.0,3.640099,1.038443,3587.8,4.066888,19.88887,7.119367,18.8996,0.0
14163,14/10/2018 17:00,2.378451,319.7012,0.08518051,10.15008,0.0,3.768827,2.321202,534.6721,4.06,19.9,7.089999,20.07089,0.0
14164,14/10/2018 17:20,0.2507017,28.80078,0.0,10.13976,0.0,3.238998,0.6246783,0.0,4.06,19.95985,7.088484,20.58118,0.0
14165,14/10/2018 17:40,0.087805,10.49282,0.0,9.833052,0.0,0.01416025,0.07009085,0.0,3.992155,20.0,7.094494,20.63721,0.0
14166,14/10/2018 18:00,0.5078808,43.65011,0.0,9.532916,0.0,0.01476741,0.0952223,0.0,3.568488,20.0,7.091115,20.0171,0.0
14167,14/10/2018 18:20,0.7607366,62.53224,0.0,8.345804,0.0,3.557651,0.05999999,0.0,3.5,20.0,7.078718,20.49316,0.0
14168,14/10/2018 18:40,27.34276,2846.87,0.0,7.86225,0.0,4.171931,0.05999999,0.0,3.512051,20.0,7.085959,20.724,0.0
14169,14/10/2018 19:00,124.2221,12363.32,4.883698,6.615621,0.0,3.057471,0.08364898,533.518,3.785773,20.0,7.06481,20.06295,0.0
14170,14/10/2018 19:20,46.46183,4668.75,5.162249,5.873258,0.0,3.547127,0.4971114,4048.704,4.034063,20.0,7.134171,18.8447,0.0
14171,14/10/2018 19:40,2.274154,198.8152,0.688903,8.681249,0.0,3.766988,2.298442,1890.545,4.05,20.0,7.100197,18.25148,0.0
14172,14/10/2018 20:00,1.862853,165.199,0.0,9.500394,0.0,3.7302,2.230389,282.728,4.05,20.0,7.099999,18.76235,0.0
14173,14/10/2018 20:20,0.2582017,23.39858,0.0,9.182273,0.0,3.330208,0.6493779,0.0,4.047798,20.0,7.098335,20.43287,0.0
14174,14/10/2018 20:40,0.0,0.0,0.0,8.936209,0.0,0.05448302,0.3138482,0.0,3.786852,20.0,7.098789,20.35289,0.0
14175,14/10/2018 21:00,1.009647,112.6868,0.0,8.442275,0.0,2.047386,0.07041256,0.0,3.5,20.0,7.087413,20.234,0.0
14176,14/10/2018 21:20,0.2582867,28.54373,0.000399417,7.6665,0.0,3.990675,0.04633367,0.0,3.5,20.0,7.095957,20.63588,0.0
14177,14/10/2018 21:40,63.81998,8925.875,0.0,7.499294,0.0,4.177209,0.05722035,0.0,3.532188,20.0,7.0994,20.73253,0.0
14178,14/10/2018 22:00,155.6613,21753.24,4.449255,6.10319,0.0,3.602063,0.1030459,1140.696,3.967705,20.0,7.140365,19.80272,0.0
14179,14/10/2018 22:20,43.68128,6001.394,5.918007,5.292781,0.0,3.132007,0.226102,4048.704,4.220625,20.0,7.219877,18.83773,5.643545e-08
14180,14/10/2018 22:40,3.799881,433.8568,2.026992,7.606386,0.0,3.42281,0.9606474,3829.027,4.221643,20.0,7.143749,18.28838,1.108942e-05
14181,14/10/2018 23:00,3.086023,388.2371,0.1111525,9.5432,0.0,3.529047,2.39373,579.9216,4.22,20.0,7.099999,19.78994,0.0
14182,14/10/2018 23:20,0.050405,3.376897,0.0,9.62123,0.0,3.08909,0.709209,0.0,4.22,20.0,7.114264,20.06989,0.0
14183,14/10/2018 23:40,0.1290725,8.273205,0.0,9.34066,0.0,0.02,0.1867682,0.0,4.107641,20.0,7.106323,20.25283,0.0
14184,15/10/2018 00:00,0.49973,32.49569,0.0,9.060385,0.0,0.008695834,0.062226,0.0,3.569104,20.0,7.107427,20.19185,0.0
14185,15/10/2018 00:20,0.6454186,46.39556,0.0,7.706786,0.0,3.369667,0.05999999,0.0,3.5,20.0,7.113345,20.5404,0.0
14186,15/10/2018 00:40,33.51589,3050.136,0.0,7.423469,0.0,4.12089,0.05999999,0.0,3.52222,20.0,7.111883,20.72883,0.0
14187,15/10/2018 01:00,83.60416,7842.173,3.028247,6.230876,0.0,3.355129,0.1835501,1345.277,3.752302,20.0,7.147591,19.75471,0.0
14188,15/10/2018 01:20,15.49155,1379.624,2.412147,6.248746,0.0,3.856428,1.158677,3443.725,3.873648,20.0,7.143471,18.49536,0.0
14189,15/10/2018 01:40,0.4946117,36.98957,0.0,8.334911,0.0,3.896381,3.294963,624.4725,3.87,20.0,7.117866,19.46401,0.0
14190,15/10/2018 02:00,0.7739921,54.81815,0.0,8.143881,0.0,4.029366,1.88075,135.3223,3.87,20.0,7.117634,19.50316,0.0
14191,15/10/2018 02:20,0.0,0.0,0.0,7.810943,0.0,0.7254409,0.2841378,0.0,3.867718,20.0,7.124249,20.08871,0.0
14192,15/10/2018 02:40,0.0,0.0,0.0,7.571959,0.0,0.09000002,0.1448912,0.0,3.693773,19.91677,7.116364,20.05424,0.0
14193,15/10/2018 03:00,0.9473345,79.03233,0.0,6.613975,0.0,2.869443,0.0669858,0.0,3.5,19.9,7.111451,20.38584,0.0
14194,15/10/2018 03:20,0.3199114,26.81047,0.0,5.682929,0.0,4.018416,0.0547905,0.0,3.5,19.9,7.113982,20.76766,0.0
14195,15/10/2018 03:40,24.91022,2823.694,0.2361414,5.207405,0.0,4.154756,0.05999999,0.0,3.517166,19.9,7.06646,20.80309,0.0
14196,15/10/2018 04:00,56.91523,6545.829,1.587673,4.153761,0.0,3.730279,0.3701451,1748.266,3.663868,19.9,7.059622,20.13163,0.0
14197,15/10/2018 04:20,5.606065,623.4403,1.013511,5.142663,0.0,3.806651,2.401381,2196.032,3.75,19.9,7.110363,18.14604,0.0
14198,15/10/2018 04:40,0.7668172,68.86062,0.0,6.591041,0.0,3.988226,3.483448,425.0801,3.75,19.9,7.117435,19.59233,0.0
14199,15/10/2018 05:00,0.2579609,23.63242,0.0,6.388621,0.0,4.121998,1.78782,110.0171,3.75,19.9,7.118587,20.18721,0.0
14200,15/10/2018 05:20,0.1892275,18.11092,0.0,6.214314,0.0,0.7619883,0.7877182,0.0,3.744352,19.86216,7.127776,20.16256,0.0
14201,15/10/2018 05:40,0.8163375,83.52147,0.0,6.023582,0.0,0.090421,0.1801849,0.0,3.59436,19.8,7.129472,20.10928,0.0
14202,15/10/2018 06:00,0.887296,91.38151,0.0,5.194724,0.0,2.634557,0.04,0.0,3.5,19.8,7.118088,20.51761,0.0
14203,15/10/2018 06:20,0.515511,46.72693,0.0,4.368191,0.0,4.019871,0.04030742,0.0,3.5,19.8,7.110466,20.7514,0.0
14204,15/10/2018 06:40,45.00967,4716.002,1.253864,3.789935,0.0,4.009309,0.05,0.0,3.539008,19.8,7.095801,20.79867,0.0
14205,15/10/2018 07:00,98.24983,10516.27,6.933257,2.884357,0.0,2.963606,0.397271,1952.103,3.797768,19.8,7.205142,19.73528,0.0
14206,15/10/2018 07:20,9.074711,816.6656,2.940068,4.449415,0.0,3.470091,1.745875,2958.274,3.930242,19.74212,7.15802,18.39032,0.0
14207,15/10/2018 07:40,1.272982,109.5346,0.0,6.633394,0.0,3.840094,3.324669,476.4806,3.93,19.7,7.116146,19.57818,0.0
14208,15/10/2018 08:00,0.3597625,30.42346,0.0,6.487493,0.0,3.882844,1.569559,6.474799,3.93,19.7,7.118353,19.92048,0.0
14209,15/10/2018 08:20,0.249865,21.96678,0.0,6.331709,0.0,0.7846395,0.551204,0.0,3.885612,19.6342,7.125163,20.00805,0.0
14210,15/10/2018 08:40,0.8874348,89.64021,0.0,6.012405,0.0,0.8646895,0.2478666,0.0,3.527618,19.6,7.110116,20.22536,0.0
14211,15/10/2018 09:00,0.41878,40.0396,0.0,5.235806,0.0,3.561906,0.03,0.0,3.5,19.6,7.11,20.61186,0.0
14212,15/10/2018 09:20,0.657405,111.7293,0.01932153,4.641803,0.0,4.395264,0.04933859,0.0,3.5,19.6,7.110303,20.75779,0.0
14213,15/10/2018 09:40,147.6721,30002.3,6.334094,4.208364,0.0,4.278726,0.05999999,0.0,3.657382,19.6,7.164464,20.77214,0.0
14214,15/10/2018 10:00,264.5953,58042.61,6.36423,6.720968,0.0,3.415623,0.3075147,2356.182,4.273073,19.58564,7.159792,19.42884,0.001122907
14215,15/10/2018 10:20,7.714793,1677.659,14.96866,4.699278,0.0,3.121594,0.8536912,4048.704,4.669999,19.5,7.31126,18.50613,0.03334071
14216,15/10/2018 10:40,3.546704,588.7068,7.216269,7.50729,0.0,3.4776,1.633636,3855.337,4.667439,19.5,7.146207,18.24618,0.06373359
14217,15/10/2018 11:00,2.796715,513.4537,3.051704,10.02026,0.1571664,3.515675,1.821866,3222.541,4.669253,19.5,7.04604,18.21637,0.05572335
14218,15/10/2018 11:20,2.007083,311.0444,0.1831304,12.46678,0.3109263,3.487444,2.22911,1159.109,4.660001,19.5,6.984601,19.26511,0.003093734
14219,15/10/2018 11:40,0.1292,19.54453,0.0,13.31356,0.0,1.876092,1.100729,0.0,4.660001,19.5,6.980001,19.42885,0.0
14220,15/10/2018 12:00,0.129101,18.02303,0.0,13.21441,0.0,0.3171037,0.4233053,0.0,4.652531,19.5,6.993777,19.86715,0.0
14221,15/10/2018 12:20,0.0,0.0,0.003782165,13.07419,0.0,0.3722604,0.2897304,0.0,4.029168,19.5,6.983308,20.06863,0.0
14222,15/10/2018 12:40,129.702,25580.27,6.425415,11.93399,0.0,1.421748,0.1217645,0.0,3.666771,19.5,7.027115,20.37982,0.0
14223,15/10/2018 13:00,142.3802,28807.85,11.57385,10.3244,0.0,2.862273,0.2305177,2757.216,4.124806,19.5,7.099144,19.18635,0.003871201
14224,15/10/2018 13:20,1.845019,349.2828,6.856081,11.52721,0.0,3.364742,0.689651,4044.614,4.259734,19.5,7.079031,18.65428,0.04413313
14225,15/10/2018 13:40,1.316166,199.2101,1.83902,13.67893,0.03489866,3.327764,1.66192,3200.773,4.258339,19.5953,6.998189,18.32793,0.03848853
14226,15/10/2018 14:00,3.265932,510.0756,0.05333892,15.20851,0.02510066,3.369444,2.123743,548.6021,4.25,19.6,6.983912,19.1475,0.000298447
14227,15/10/2018 14:20,0.1288033,17.21082,0.0,15.21409,0.0,2.813574,0.4528975,0.0,4.25,19.6,6.992113,19.48028,0.0
14228,15/10/2018 14:40,0.0,0.0,0.0,15.06573,0.0,0.1096874,0.3967793,0.0,4.058917,19.6,6.99326,19.77018,0.0
14229,15/10/2018 15:00,0.8882208,118.0949,0.003410835,15.04245,0.0,0.1050218,0.2344915,0.0,3.519482,19.6,6.993889,20.18378,0.0
14230,15/10/2018 15:20,0.5078559,60.12449,0.03126785,14.09494,0.0,4.052058,0.05675567,0.0,3.5,19.6,6.983291,20.66616,0.0
14231,15/10/2018 15:40,116.8804,18647.42,4.29412,13.29786,0.0,3.648247,0.07000001,0.0,3.664357,19.6,7.004339,20.51543,0.0
14232,15/10/2018 16:00,81.09331,13025.66,8.281546,11.96298,0.0,3.389337,0.2519541,3164.933,3.982961,19.6,7.074904,19.02511,0.002494861
14233,15/10/2018 16:20,2.287877,327.2061,4.340124,13.08815,0.0,3.639506,0.7229646,4048.704,4.058426,19.65019,7.068519,19.20255,0.01263926
14234,15/10/2018 16:40,1.739288,247.6785,0.5527036,15.01758,0.0,3.715864,2.220495,1663.777,4.051757,19.7,7.010001,19.3671,0.006863794
14235,15/10/2018 17:00,1.249325,165.6187,0.0,15.54742,0.0,3.719241,1.171881,58.5627,4.05,19.7,7.010001,20.14349,0.000227306
14236,15/10/2018 17:20,0.0,0.0,0.0,15.18835,0.0,0.2286998,0.1598152,0.0,4.033038,19.7,7.010136,20.66725,0.0
14237,15/10/2018 17:40,0.0,0.0,0.0,14.89155,0.0,-0.01,0.1416159,0.0,3.732041,19.75369,7.010001,20.05323,0.0
14238,15/10/2018 18:00,0.629545,81.42933,0.09883314,14.50259,0.0,3.070829,0.06825273,0.0,3.5,19.8,7.010119,20.11983,0.0
14239,15/10/2018 18:20,0.2577483,25.85445,0.1476808,13.84327,0.0,4.089611,0.06530184,0.0,3.5,19.8,7.010167,20.70663,0.0
14240,15/10/2018 18:40,135.2913,15208.07,5.077556,13.03573,0.0,3.730759,0.07000001,0.0,3.691181,19.8,7.025104,20.39425,0.0
14241,15/10/2018 19:00,70.53439,7590.492,9.753686,11.56106,0.0,3.158257,0.2988208,3772.89,4.039462,19.8,7.117542,18.41288,0.01441035
14242,15/10/2018 19:20,3.043049,267.9281,3.588454,13.2429,0.01580792,3.578725,0.8469362,4048.704,4.080001,19.87633,7.064239,18.73054,0.02882059
14243,15/10/2018 19:40,3.36124,306.2193,0.203052,15.01555,0.02820167,3.629449,2.253143,998.4357,4.080067,19.9,7.010001,19.52048,0.002919764
14244,15/10/2018 20:00,0.1290583,12.57587,0.0,15.291,0.0,3.597916,0.6585058,0.0,4.080001,19.9,7.010345,20.38313,0.0
14245,15/10/2018 20:20,0.1285905,7.73072,0.0,14.8887,0.0,0.2265393,0.2369894,0.0,3.996066,19.9,7.013802,20.41664,0.0
14246,15/10/2018 20:40,0.7872593,43.76816,0.000500835,14.70413,0.0,0.5393714,0.1486401,0.0,3.541564,19.9,7.0221,20.1556,0.0
14247,15/10/2018 21:00,0.9828757,50.08406,0.07062551,14.30563,0.0,3.07104,0.0634575,0.0,3.5,19.9,7.011037,20.64845,0.0
14248,15/10/2018 21:20,0.7688866,53.4809,0.1151975,13.8335,0.0,4.396249,0.07000001,0.0,3.500108,19.9,7.013656,20.81108,0.0
14249,15/10/2018 21:40,166.3565,13107.63,3.163345,12.89747,0.0,3.641591,0.07000001,13.41769,3.804081,19.9,7.028948,20.29853,0.0
14250,15/10/2018 22:00,75.56772,6387.093,5.819308,11.36335,0.0,3.261173,0.2438894,3960.407,4.129836,19.9,7.091418,18.96572,0.0
14251,15/10/2018 22:20,1.927812,152.4485,2.20155,12.81415,0.0,3.568076,0.8986455,3852.66,4.174574,19.9,7.084811,18.66731,0.0
14252,15/10/2018 22:40,2.011086,150.2389,0.0,14.32902,0.0,3.616956,2.26183,603.8534,4.169999,19.9,7.050002,19.28407,0.0
14253,15/10/2018 23:00,0.239445,19.61248,0.0,14.14131,0.0,3.646481,0.635924,0.0,4.169999,19.9,7.050002,19.83949,0.0
14254,15/10/2018 23:20,0.01979085,0.4568881,0.0,13.79883,0.0,0.2538698,0.173202,0.0,4.03917,19.9,7.050002,20.13073,0.0
14255,15/10/2018 23:40,0.8284794,43.4662,0.0,13.51853,0.0,0.1962577,0.07353499,0.0,3.539945,19.9,7.050002,19.78972,0.0
14256,16/10/2018 00:00,0.6966225,27.39682,0.006576,12.74331,0.0,2.886301,0.05999999,0.0,3.5,19.9,7.050002,20.65058,0.0
14257,16/10/2018 00:20,6.227763,309.8506,0.1010928,12.3448,0.0,4.29087,0.06477235,0.0,3.502766,19.9,7.050002,20.83491,0.0
14258,16/10/2018 00:40,102.7852,5877.616,2.036542,11.62634,0.0,3.600416,0.07626602,332.3451,3.692504,19.9,7.071343,20.53478,0.0
14259,16/10/2018 01:00,28.48638,1622.615,3.120881,10.59804,0.0,3.505744,0.667158,4046.318,3.885444,19.9,7.097284,19.21701,0.0
14260,16/10/2018 01:20,0.8879884,40.48391,0.1871895,12.33852,0.0,3.908082,2.313607,811.5079,3.889965,19.9,7.070848,20.36316,0.0
14261,16/10/2018 01:40,0.0,0.0,0.0,12.2417,0.0,2.512815,0.990818,0.0,3.89,19.88967,7.069231,20.11518,0.0
14262,16/10/2018 02:00,0.0,0.0,0.0,11.99133,0.0,0.0911385,0.3912948,0.0,3.862646,19.8,7.070001,20.0982,0.0
14263,16/10/2018 02:20,0.6029434,30.13483,0.0,11.56558,0.0,0.6131191,0.1298561,0.0,3.537099,19.8,7.070001,20.12975,0.0
14264,16/10/2018 02:40,0.6650216,32.00233,0.0,10.47523,0.0,4.383399,0.05999999,0.0,3.5,19.8,7.062293,20.70785,0.0
14265,16/10/2018 03:00,0.6618243,34.71192,0.006705415,10.00638,0.0,4.270308,0.06519684,0.0,3.5,19.8,7.074885,20.81963,0.0
14266,16/10/2018 03:20,3.04533,198.8786,0.1002668,9.799408,0.0,3.974561,0.07000001,0.0,3.500557,19.8,7.054973,20.85194,0.0
14267,16/10/2018 03:40,69.27912,4764.149,1.847296,9.006962,0.0,3.756694,0.09988397,534.0618,3.628594,19.8,7.077844,20.57997,0.0
14268,16/10/2018 04:00,30.24866,2079.305,2.705804,8.551073,0.0,3.70435,1.238804,3588.129,3.780211,19.8,7.100157,19.40522,0.0
14269,16/10/2018 04:20,1.264388,83.11433,0.16017,10.19924,0.0,4.020613,2.242177,260.0316,3.79,19.8,7.071771,20.21854,0.0
14270,16/10/2018 04:40,0.0,0.0,0.0,10.11778,0.0,2.385777,0.3061873,0.0,3.789845,19.8,7.070001,20.07048,0.0
14271,16/10/2018 05:00,0.21714,15.08346,0.0,9.891597,0.0,-0.01323016,0.1207634,0.0,3.727882,19.70228,7.070001,20.00102,0.0
14272,16/10/2018 05:20,0.7605211,51.27665,0.0,9.53158,0.0,0.696152,0.07540214,0.0,3.5,19.7,7.070001,20.38045,0.0
14273,16/10/2018 05:40,0.3860983,25.59935,0.005378085,8.539865,0.0,4.288554,0.06247126,0.0,3.5,19.7,7.070001,20.844,0.0
14274,16/10/2018 06:00,0.6291533,41.37292,0.07343409,8.106636,0.0,4.070258,0.07000001,0.0,3.5,19.7,7.070001,20.89273,0.0
14275,16/10/2018 06:20,5.811943,488.885,0.131105,7.938289,0.0,4.012502,0.07000001,0.0,3.501708,19.7,7.072992,20.87411,0.0
14276,16/10/2018 06:40,93.81908,7978.216,2.000363,7.130503,0.0,3.860042,0.1299774,736.2778,3.66665,19.7,7.109117,20.22161,0.0
14277,16/10/2018 07:00,38.01899,3314.025,2.83683,7.02633,0.0,3.519857,1.252835,3695.249,3.878883,19.60455,7.108659,18.48243,0.0
14278,16/10/2018 07:20,0.7577702,61.04006,0.1656975,8.980446,0.0,3.867292,2.157165,261.9868,3.89,19.6,7.071773,19.94165,0.0
14279,16/10/2018 07:40,0.2575218,18.64523,0.0,8.954681,0.0,2.30961,0.424783,0.0,3.887944,19.57829,7.070001,20.17479,0.0
14280,16/10/2018 08:00,0.0,0.0,0.0,8.804695,0.0,-0.01,0.1487866,0.0,3.838675,19.5,7.070001,20.22538,0.0
14281,16/10/2018 08:20,0.757975,61.57342,0.0,8.412468,0.0,0.7163704,0.07758172,0.0,3.519124,19.5,7.070001,20.36981,0.0
14282,16/10/2018 08:40,0.3528773,34.91933,0.04614584,7.537183,0.0,4.330421,0.05999999,0.0,3.5,19.5,7.070001,20.77847,0.0
14283,16/10/2018 09:00,0.5309675,69.51272,0.1836895,7.251019,0.0,4.16099,0.06339392,0.0,3.5,19.5,7.070001,20.86193,0.0
14284,16/10/2018 09:20,77.44807,13265.92,2.323215,6.888307,0.0,3.78013,0.07000001,0.0,3.544584,19.5,7.092073,20.85037,0.0
14285,16/10/2018 09:40,168.6137,28496.72,12.37674,5.740354,0.0,2.900539,0.2025249,1140.104,4.01104,19.5,7.203368,19.76265,1.320421e-05
14286,16/10/2018 10:00,41.24895,6855.053,9.509841,6.177144,0.0,3.245544,0.9389729,4048.704,4.293675,19.40621,7.183555,18.38173,0.01660671
14287,16/10/2018 10:20,3.514477,451.4286,3.640474,8.871999,0.05420185,3.419176,1.66313,3771.761,4.3,19.4,7.054358,18.31801,0.04140832
14288,16/10/2018 10:40,2.31594,338.3618,0.21195,11.23069,0.1942875,3.475412,2.247056,1193.237,4.294372,19.4,7.0,19.41595,0.006438681
14289,16/10/2018 11:00,0.18282,29.07034,0.0,11.9144,0.0,3.438419,1.267403,0.0,4.29,19.4,7.0,20.17253,0.0
14290,16/10/2018 11:20,0.1290441,16.68481,0.0,11.78842,0.0,0.2863678,0.8400313,0.0,4.285995,19.4,7.0,19.82664,0.0
14291,16/10/2018 11:40,0.0,0.0,0.000103584,11.64305,0.0,-0.02,0.234912,0.0,3.771434,19.4,7.0,20.06003,0.0
14292,16/10/2018 12:00,1.127807,148.3537,0.0871399,11.12835,0.0,2.885696,0.08229356,0.0,3.5,19.4,6.988246,20.55512,0.0
14293,16/10/2018 12:20,104.9351,16354.59,2.597941,10.37545,0.0,3.767503,0.05729491,0.0,3.569192,19.4,7.00677,20.88033,0.0
14294,16/10/2018 12:40,131.6504,21294.45,13.96912,8.167339,0.0,2.650557,0.1747392,1342.444,4.039714,19.4,7.142626,19.72179,0.000376427
14295,16/10/2018 13:00,24.5107,4029.865,8.033297,9.005054,0.0,3.329224,0.6399817,4048.704,4.224666,19.4,7.103553,18.78551,0.02303195
14296,16/10/2018 13:20,3.100943,460.1797,2.496099,11.46598,0.005010835,3.550324,1.500194,3780.801,4.226377,19.4,7.01818,18.48859,0.03993732
14297,16/10/2018 13:40,1.269511,188.2362,0.0,13.40702,0.0,3.5335,2.303146,669.7615,4.220082,19.4,6.976821,19.40362,0.000424734
14298,16/10/2018 14:00,0.1213333,13.96896,0.0,13.62822,0.0,3.529246,0.8476678,0.0,4.22,19.48453,6.977711,19.55513,0.0
14299,16/10/2018 14:20,0.0,0.0,0.0,13.42168,0.0,0.296571,0.32774,0.0,4.128726,19.5,6.986304,19.94247,0.0
14300,16/10/2018 14:40,0.50127,62.17888,0.00274083,13.32347,0.0,-0.02,0.4242542,0.0,3.581097,19.5,6.989999,20.32513,0.0
14301,16/10/2018 15:00,0.3875575,50.0813,0.07672361,12.82736,0.0,2.980311,0.05999999,0.0,3.5,19.5,6.989999,20.72857,0.0
14302,16/10/2018 15:20,82.28765,13364.5,1.880459,12.1474,0.0,3.913059,0.06635159,0.0,3.569305,19.5,6.979095,20.82115,0.0
14364,17/10/2018 12:00,0.8152711,124.4979,0.1591981,11.66927,0.0,4.171782,0.05596866,0.0,3.51,19.3,6.97,20.77475,0.0
14365,17/10/2018 12:20,161.1079,29880.26,12.56365,9.648478,0.0,2.951183,0.06629876,0.0,3.792938,19.3,7.085374,20.1692,0.0
14366,17/10/2018 12:40,66.12541,12316.48,10.39418,9.506085,0.0,3.477108,0.4635214,3772.673,4.10165,19.3,7.08673,18.31736,0.0209344
14367,17/10/2018 13:00,1.566839,236.5252,4.893291,11.20709,0.0,3.622232,1.142333,4048.704,4.140309,19.3,7.017422,18.539,0.05262409
14368,17/10/2018 13:20,2.388762,382.357,0.4154139,13.78842,0.1742026,3.726232,2.165851,1667.604,4.14,19.3,6.948718,18.78486,0.01156555
14371,17/10/2018 14:20,0.453239,56.69625,0.006164585,14.5761,0.0,0.1561071,0.8455859,0.0,3.668299,19.12823,6.957445,20.10225,0.0
14372,17/10/2018 14:40,0.8182921,75.03761,0.05840634,13.92181,0.0,3.210063,0.05350876,0.0,3.5,19.39564,6.946981,20.67554,0.0
14373,17/10/2018 15:00,2.607804,257.0717,0.1684113,13.66686,0.0,4.245433,0.03378367,0.0,3.501399,19.4,6.96,20.80289,0.0
14374,17/10/2018 15:20,148.3649,14540.99,6.129649,11.81428,0.0,3.382053,0.04939784,132.5925,3.753305,19.4,6.957733,19.93891,0.0
14375,17/10/2018 15:40,49.54681,5172.021,5.785169,11.45789,0.0,3.387569,0.9952288,4046.3,4.047328,19.4,7.053415,18.96872,4.725445e-06
14376,17/10/2018 16:00,1.973923,151.1153,1.274108,13.24556,0.0,3.709,2.091534,2147.466,4.065368,19.43832,6.984805,18.54738,9.128166e-10
14377,17/10/2018 16:20,0.9156415,79.72282,0.0,14.26128,0.0,3.835188,1.521993,40.8377,4.06,19.5,6.973341,20.5477,2.471909e-11
14378,17/10/2018 16:40,0.12272,9.694215,0.0,14.06833,0.0,2.239382,0.2887477,0.0,4.06,19.5,6.957429,20.74976,0.0
14379,17/10/2018 17:00,0.0,0.0,0.0,13.8839,0.0,0.1497006,0.3223096,0.0,3.834806,19.5,6.97,20.67898,0.0
14380,17/10/2018 17:20,1.140256,104.0508,0.008768516,13.49264,0.0,0.7964849,0.138873,0.0,3.5,19.5,6.984416,20.44368,0.0
14381,17/10/2018 17:40,0.5155679,46.92873,0.0420971,12.5134,0.0,4.22236,0.0649891,0.0,3.5,19.5,6.970835,20.81597,0.0
14382,17/10/2018 18:00,11.33326,1257.161,0.144933,12.53973,0.0,4.214592,0.07000001,0.0,3.503862,19.5,6.97,20.82623,0.0
14383,17/10/2018 18:20,130.5094,14721.49,5.370157,10.88699,0.0,3.464015,0.08603827,331.7213,3.740856,19.5,6.969624,20.52748,0.0
14384,17/10/2018 18:40,59.96253,6776.393,5.396106,10.62316,0.0,3.580025,0.9540743,4048.704,4.045506,19.5,7.073587,19.13931,0.0
14385,17/10/2018 19:00,2.012912,177.8343,1.456795,12.20064,0.0,3.667156,2.033019,2257.726,4.065036,19.5,7.019246,18.9436,0.0
14386,17/10/2018 19:20,0.249755,23.93588,0.0,13.25301,0.0,3.729463,1.398784,124.6201,4.06,19.50414,6.990886,20.59956,0.0
14387,17/10/2018 19:40,0.0,0.0,0.0,13.14307,0.0,0.2932431,0.2738173,0.0,4.051024,19.57837,6.996192,20.68287,0.0
14388,17/10/2018 20:00,0.379917,32.58308,0.0,12.87697,0.0,0.03233882,0.3439284,0.0,3.639187,19.5,6.999606,20.51762,0.0
14389,17/10/2018 20:20,0.5150145,49.66343,0.0123184,12.14271,0.0,3.541599,0.0633463,0.0,3.5,19.51122,7.005844,20.64591,0.0
14390,17/10/2018 20:40,0.7116648,64.76338,0.1156865,11.59705,0.0,4.100142,0.06244651,0.0,3.5,19.6,7.010316,20.87418,0.0
14391,17/10/2018 21:00,60.50639,5387.46,0.1147925,11.61766,0.0,4.155324,0.07000001,0.0,3.524997,19.6,7.010001,20.88108,0.0
14392,17/10/2018 21:20,123.4291,10688.46,5.241852,10.01323,0.0,3.340286,0.1584628,736.3082,3.870556,19.6,6.99513,20.63704,0.0
14393,17/10/2018 21:40,42.55518,3605.334,4.261329,9.67576,0.0,3.639773,0.983631,4048.704,4.113733,19.52318,7.06056,19.14194,0.0
