,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
14394,17/10/2018 22:00,2.018508,133.3307,0.8650875,11.80566,0.0,3.630138,2.193619,1656.036,4.120986,19.5,7.022538,19.54395,0.0
14395,17/10/2018 22:20,0.0,0.0,0.0,12.46507,0.0,3.285835,1.198583,0.0,4.12,19.5,7.010255,20.19756,0.0
14396,17/10/2018 22:40,0.1213734,7.244379,0.0,12.18696,0.0,-0.006712666,0.323321,0.0,4.083863,19.5,7.010685,20.24734,0.0
14397,17/10/2018 23:00,0.5090143,43.87601,0.0,11.83278,0.0,0.008358499,0.3308678,0.0,3.576745,19.5,7.010001,20.29692,0.0
14398,17/10/2018 23:20,0.129285,9.560484,0.00836433,10.83525,0.0,3.221288,0.05892891,0.0,3.5,19.5,7.010333,20.75232,0.0
14399,17/10/2018 23:40,0.638529,50.22828,0.03665592,10.35394,0.0,4.127614,0.05999999,0.0,3.5,19.5,7.015824,20.84706,0.0
14400,18/10/2018 00:00,35.01451,3400.152,0.11,10.3274,0.0,4.149924,0.06524234,0.0,3.517638,19.5,7.018356,20.83503,0.0
14401,18/10/2018 00:20,110.5714,10915.68,3.662857,9.050688,0.0,3.460202,0.2098677,936.9846,3.784791,19.5,7.007726,20.44044,0.0
14402,18/10/2018 00:40,27.72836,2792.076,3.475414,8.466406,0.0,3.670577,1.038576,4022.91,3.98343,19.5,7.080525,19.01269,0.0
14403,18/10/2018 01:00,0.7505025,63.1343,0.6227827,10.60929,0.0,3.759229,2.448788,779.5306,3.984829,19.5,7.04836,19.877,0.0
14404,18/10/2018 01:20,0.1291717,10.15926,0.0,11.28503,0.0,3.350182,0.8923178,0.0,3.98,19.5,7.025384,20.28791,0.0
14405,18/10/2018 01:40,0.0,0.0,0.0,11.56333,0.0,-0.0153005,0.5339958,0.0,3.837732,19.5,7.027049,20.15452,0.0
14406,18/10/2018 02:00,0.848431,72.53761,0.0,10.76006,0.0,1.646491,0.1976427,0.0,3.502038,19.5,7.04,20.10425,0.0
14407,18/10/2018 02:20,0.5521175,47.24004,0.008382665,9.617206,0.0,4.150338,0.05999999,0.0,3.5,19.5,7.0402,20.80438,0.0
14408,18/10/2018 02:40,0.5227927,46.13184,0.009727665,8.97296,0.0,4.070043,0.06770368,0.0,3.5,19.5,7.040534,20.89009,0.0
14409,18/10/2018 03:00,12.15877,1371.013,0.0,8.764347,0.0,4.230594,0.07000001,0.0,3.508155,19.5,7.04,20.89927,0.0
14410,18/10/2018 03:20,62.82856,7167.249,1.925077,7.726029,0.0,3.822635,0.3691538,1103.787,3.643153,19.5,7.046394,20.05859,0.0
14411,18/10/2018 03:40,25.87195,2921.08,1.494214,7.876616,0.0,3.866565,1.898586,2808.335,3.775898,19.5,7.060441,18.73503,0.0
14412,18/10/2018 04:00,0.373009,34.52708,0.0,9.520156,0.0,4.007099,2.024967,158.1888,3.772338,19.5,7.04,19.81375,0.0
14413,18/10/2018 04:20,0.1291291,10.94222,0.0,9.504171,0.0,2.745659,0.2588265,0.0,3.77,19.5,7.04202,19.99261,0.0
14414,18/10/2018 04:40,0.1290158,11.909,0.0,10.01058,0.0,-0.01,0.348815,0.0,3.77,19.41397,7.060523,20.23862,0.0
14415,18/10/2018 05:00,0.5002249,43.43078,0.0,9.480341,0.0,-0.004180749,0.3750244,0.0,3.628994,19.4,7.059999,19.91349,0.0
14416,18/10/2018 05:20,0.1291435,10.95144,0.004242915,7.944806,0.0,3.644357,0.06429949,0.0,3.5,19.4,7.059165,20.61406,0.0
14417,18/10/2018 05:40,0.2579465,21.30181,0.002180335,7.051564,0.0,4.209091,0.06782718,0.0,3.5,19.4,7.06043,20.86038,0.0
14418,18/10/2018 06:00,18.55324,1998.796,0.0,6.794792,0.0,4.185741,0.07000001,0.0,3.51471,19.4,7.059999,20.91,0.0
14419,18/10/2018 06:20,95.23132,9902.903,1.981552,5.94468,0.0,3.629603,0.5345755,1474.923,3.699229,19.4,7.07857,19.35008,0.0
14420,18/10/2018 06:40,21.94128,2168.907,1.378844,6.556351,0.0,3.971111,2.182374,2308.195,3.878745,19.4,7.073932,18.93551,0.0
14421,18/10/2018 07:00,0.3793258,31.51899,0.0,8.039999,0.0,3.920575,1.506819,206.1938,3.871381,19.4,7.04,19.92116,0.0
14422,18/10/2018 07:20,0.0,0.0,0.0,7.699574,0.0,3.097664,0.1387143,0.0,3.87,19.38013,7.04215,19.9383,0.0
14423,18/10/2018 07:40,0.0,0.0,0.0,7.74766,0.0,-0.01,0.2091529,0.0,3.742033,19.3,7.060618,20.1138,0.0
14424,18/10/2018 08:00,0.889836,75.84074,0.0,6.968419,0.0,2.464621,0.1085376,0.0,3.51,19.3,7.049132,20.40826,0.0
14425,18/10/2018 08:20,0.7519034,61.71941,0.01251992,6.082382,0.0,4.106522,0.07000001,0.0,3.51,19.3,7.056749,20.81533,0.0
14426,18/10/2018 08:40,0.7833232,67.94106,0.075597,5.615508,0.0,4.39024,0.07000001,0.0,3.51,19.3,7.061136,20.8468,0.0
14427,18/10/2018 09:00,110.5475,13419.74,0.09888402,5.34207,0.0,4.245008,0.07408284,0.0,3.601683,19.3,7.059999,20.78577,0.0
14428,18/10/2018 09:20,145.5282,21756.99,6.42019,4.511555,0.0,3.252121,0.6298118,1637.485,4.053043,19.28143,7.055781,19.00551,0.0
14429,18/10/2018 09:40,13.65915,1997.848,5.108918,5.651304,0.0,3.363759,1.846119,3331.408,4.249824,19.2,7.111643,18.12917,0.005074418
14430,18/10/2018 10:00,1.355833,180.6584,0.86665,8.554839,0.0,3.521035,2.23515,1240.771,4.244918,19.2,7.015999,17.95872,0.003943395
14431,18/10/2018 10:20,0.7583199,91.52949,0.0,9.57635,0.0,3.317484,1.784067,128.3329,4.239999,19.2,7.005998,19.73223,0.0
14432,18/10/2018 10:40,0.1289875,20.55109,0.0,9.597935,0.0,0.0,1.000351,0.0,4.239999,19.2,7.010367,19.75409,0.0
14433,18/10/2018 11:00,0.0,0.0,0.0,9.410292,0.0,0.0,0.8439978,0.0,3.897776,19.2,6.999283,19.74804,0.0
14434,18/10/2018 11:20,0.7677253,127.0663,0.007194499,9.057323,0.0,0.3663054,0.2484975,0.0,3.51,19.2,7.006377,20.18659,0.0
14435,18/10/2018 11:40,0.500675,80.46271,0.05301635,7.991376,0.0,4.018393,0.05291609,0.0,3.51,19.2,6.996866,20.78518,0.0
14436,18/10/2018 12:00,102.9371,19870.43,4.058812,7.470178,0.0,3.555394,0.06859951,0.0,3.602924,19.2,7.086233,20.7498,0.0
14437,18/10/2018 12:20,115.209,22094.93,11.18069,6.29907,0.0,3.059397,0.6529893,2151.815,4.004693,19.2,7.138658,19.07364,0.002847189
14438,18/10/2018 12:40,4.148548,722.8901,6.216191,7.418687,0.0,3.548269,1.647071,3679.316,4.126692,19.2,7.076884,17.78122,0.03311628
14439,18/10/2018 13:00,3.155978,496.2362,1.37885,10.07716,0.0,3.5962,2.024934,2251.308,4.129303,19.2,6.987206,19.00353,0.01717122
14440,18/10/2018 13:20,1.769013,262.4481,0.0,11.64421,0.0,3.579253,2.157541,315.162,4.12,19.2,6.960432,19.43447,0.000120965
14441,18/10/2018 13:40,0.1284065,18.4507,0.0,11.60165,0.0,2.495365,0.8778394,0.0,4.12,19.24591,6.961859,19.75832,0.0
14442,18/10/2018 14:00,0.0,0.0,0.0,11.40562,0.0,0.009107165,0.5903758,0.0,3.796883,19.3,6.96,19.83557,0.0
14443,18/10/2018 14:20,1.011139,176.5019,0.01117635,10.94481,0.0,2.511818,0.1051244,0.0,3.51,19.3,6.961512,20.48593,0.0
14444,18/10/2018 14:40,0.4000105,58.52822,0.01825257,10.40954,0.0,4.245854,0.05623958,0.0,3.51,19.3,6.966084,20.85731,0.0
14445,18/10/2018 15:00,73.99873,12491.32,4.482472,9.741333,0.0,3.358421,0.07387584,0.0,3.585522,19.3,7.01476,20.85782,0.0
14446,18/10/2018 15:20,118.6977,20686.08,11.16543,8.509066,0.0,2.998209,0.5281474,2356.561,3.91318,19.3,7.12184,19.94555,0.0
14447,18/10/2018 15:40,2.788293,438.8817,4.880532,9.632617,0.0,3.562864,1.515652,3837.096,4.05,19.3508,7.049917,18.78187,0.01578653
14448,18/10/2018 16:00,3.048246,463.2667,0.6521515,12.01318,0.0,3.649235,2.269333,1392.262,4.049834,19.4,6.983682,19.22077,0.00509441
14449,18/10/2018 16:20,0.1412385,8.737708,0.0,12.65738,0.0,3.48695,1.266964,0.0,4.05,19.4,6.970586,20.57162,0.0
14450,18/10/2018 16:40,0.2574225,36.87666,0.0,12.38358,0.0,-0.01,0.446575,0.0,4.040458,19.4,6.971255,20.64711,0.0
14451,18/10/2018 17:00,0.1170592,18.87815,0.0,12.03147,0.0,-0.01,0.4152007,0.0,3.679998,19.4,6.97,19.71127,0.0
14452,18/10/2018 17:20,1.409937,238.0718,0.01104352,11.3051,0.0,3.358323,0.06584954,0.0,3.51,19.4,6.970622,20.28131,0.0
14453,18/10/2018 17:40,0.3885632,54.38094,0.05099468,10.84569,0.0,3.891095,0.06319134,0.0,3.51,19.4,6.971284,20.77969,0.0
14454,18/10/2018 18:00,90.90929,12922.57,5.252344,10.00095,0.0,3.536985,0.08000001,0.0,3.611842,19.4,6.98166,20.86447,0.0
14455,18/10/2018 18:20,93.50664,11691.64,10.69329,8.621139,0.0,3.182101,0.5868356,2760.256,3.933948,19.40255,7.105386,19.59007,0.000650227
14456,18/10/2018 18:40,3.669028,413.3503,3.840994,10.23485,0.0,3.61348,1.43516,3838.75,4.029878,19.5,7.036432,18.89612,0.01762902
14457,18/10/2018 19:00,1.347918,173.4466,0.3695152,12.32023,0.0,3.749839,2.329106,988.4316,4.03,19.5,6.989125,19.3874,0.002132918
14458,18/10/2018 19:20,0.1289305,14.35047,0.0,12.68573,0.0,3.586133,0.6600316,0.0,4.029956,19.5,6.980489,20.64326,0.0
14459,18/10/2018 19:40,0.0,0.0,0.0,12.42759,0.0,0.04719075,0.3988059,0.0,3.88884,19.5,6.986306,20.65485,0.0
14460,18/10/2018 20:00,0.6304742,60.05344,0.0,11.80514,0.0,1.829872,0.1964873,0.0,3.517234,19.5,6.989175,20.14097,0.0
14461,18/10/2018 20:20,0.5244882,48.10041,0.01478785,11.27282,0.0,3.999358,0.05999999,0.0,3.51,19.5,6.980549,20.67687,0.0
14462,18/10/2018 20:40,0.6226977,69.14903,0.04876956,10.98613,0.0,4.2587,0.07455617,0.0,3.51,19.5,6.986075,20.86652,0.0
14463,18/10/2018 21:00,136.4742,17069.74,4.38387,10.16736,0.0,3.432614,0.08000001,0.0,3.692202,19.5,7.018616,20.86817,0.0
14464,18/10/2018 21:20,89.0822,11255.04,7.410492,8.851606,0.0,3.104698,0.4721677,2962.622,4.063823,19.5,7.09981,19.65702,3.249775e-05
14465,18/10/2018 21:40,3.126396,261.0351,3.107605,10.03409,0.0,3.5933,1.295538,3892.906,4.139434,19.5,7.056527,18.99603,0.000107443
14466,18/10/2018 22:00,2.146989,164.4002,0.328692,11.87206,0.0,3.65262,2.434242,967.0378,4.135021,19.5,7.009295,19.08022,0.0
14467,18/10/2018 22:20,0.06834,4.877081,0.0,12.12821,0.0,3.471714,0.7908878,0.0,4.13,19.5,7.000568,20.46197,0.0
14468,18/10/2018 22:40,0.190272,12.39149,0.0,11.86999,0.0,0.0187075,0.4489538,0.0,4.007107,19.5,7.006419,20.31708,0.0
14469,18/10/2018 23:00,0.3776665,31.14492,0.0,11.34815,0.0,1.083468,0.2128315,0.0,3.529027,19.5,7.011113,19.8432,0.0
14470,18/10/2018 23:20,0.2578759,21.27395,0.006748665,10.64288,0.0,3.832848,0.062162,0.0,3.51,19.5,7.016019,20.71641,0.0
14471,18/10/2018 23:40,0.386665,34.18731,0.01159251,10.18486,0.0,4.402254,0.07000001,0.0,3.51,19.5,7.019871,20.86263,0.0
14472,19/10/2018 00:00,85.99673,9647.995,2.516998,9.341974,0.0,3.77453,0.07000001,0.0,3.618675,19.5,6.988649,20.68348,0.0
14473,19/10/2018 00:20,81.05325,8919.639,4.18892,8.116463,0.0,3.692231,0.5683802,3165.593,3.901984,19.5,7.04296,19.23051,0.0
14474,19/10/2018 00:40,3.015844,264.4424,1.639469,9.482977,0.0,3.757998,1.769328,2687.349,3.974937,19.5,7.05266,19.01695,0.0
14475,19/10/2018 01:00,1.129722,74.43378,0.0,10.81511,0.0,3.861114,1.846657,346.278,3.970001,19.5,7.03,19.84745,0.0
14476,19/10/2018 01:20,0.3824298,27.23408,0.0,10.5731,0.0,0.8639991,0.2750778,0.0,3.970001,19.5,7.045251,20.46576,0.0
14477,19/10/2018 01:40,0.0,0.0,0.0,10.26425,0.0,0.00331325,0.3652979,0.0,3.849462,19.5,7.036134,20.09683,0.0
14478,19/10/2018 02:00,0.888405,78.1191,0.0,9.663196,0.0,1.797685,0.1750646,0.0,3.504369,19.4539,7.03913,20.03758,0.0
14479,19/10/2018 02:20,0.6291724,45.49663,0.006714415,8.782774,0.0,4.252983,0.06038449,0.0,3.5,19.5,7.045935,20.77651,0.0
14480,19/10/2018 02:40,0.3867642,32.11983,0.0,8.248424,0.0,4.238344,0.07000001,0.0,3.5,19.5,7.050002,20.88704,0.0
14481,19/10/2018 03:00,47.87535,4953.696,1.27576,7.533242,0.0,4.04687,0.07000001,0.0,3.583539,19.5,6.999584,20.45899,0.0
14482,19/10/2018 03:20,43.18813,4577.479,2.225598,6.66587,0.0,3.965968,1.418537,3123.237,3.734236,19.5,7.038103,19.10019,0.0
14483,19/10/2018 03:40,0.7584025,64.70959,0.001173335,8.26174,0.0,4.027798,2.325437,449.9706,3.752074,19.5,7.040166,19.40283,0.0
14484,19/10/2018 04:00,0.12886,11.10168,0.0,8.160839,0.0,4.047618,0.5174921,0.0,3.75,19.5,7.04,19.95814,0.0
14485,19/10/2018 04:20,0.0,0.0,0.0,7.981295,0.0,0.8983173,0.1307831,0.0,3.738191,19.42201,7.055964,19.84391,0.0
14486,19/10/2018 04:40,0.7870868,74.45533,0.0,7.462279,0.0,1.138498,0.0865797,0.0,3.50901,19.4,7.040968,20.03636,0.0
14487,19/10/2018 05:00,0.8669626,82.23234,0.0,6.527956,0.0,3.980139,0.07000001,0.0,3.5,19.4,7.04,20.81536,0.0
14488,19/10/2018 05:20,0.630855,52.79033,0.04139776,6.100342,0.0,3.907895,0.07000001,0.0,3.5,19.4,7.048129,20.87644,0.0
14489,19/10/2018 05:40,0.25925,20.6776,0.03971042,5.656502,0.0,4.171989,0.07000001,0.0,3.5,19.4,7.050364,20.9148,0.0
14490,19/10/2018 06:00,50.10401,5538.774,0.7195408,5.101991,0.0,3.944635,0.07000001,0.0,3.569778,19.4,7.043405,20.22359,0.0
14491,19/10/2018 06:20,54.42145,6005.978,2.275175,4.510193,0.0,3.961222,1.624929,3033.862,3.753147,19.4,7.091037,18.59908,0.0
14492,19/10/2018 06:40,1.51214,129.5864,0.03943726,6.509473,0.0,3.983444,2.362904,791.1688,3.79,19.4,7.050002,19.65864,0.0
14493,19/10/2018 07:00,0.1175409,10.30432,0.0,6.693618,0.0,4.014496,0.6973998,0.0,3.79,19.4,7.039717,20.16688,0.0
14494,19/10/2018 07:20,0.1402216,10.66166,0.0,6.580441,0.0,0.9469513,0.3522534,0.0,3.780005,19.33219,7.052869,20.12602,0.0
14495,19/10/2018 07:40,0.8786424,85.84111,0.0,6.189508,0.0,0.9868522,0.3191264,0.0,3.533034,19.3,7.05947,20.33298,0.0
14496,19/10/2018 08:00,0.3866935,34.3604,0.02701284,5.307417,0.0,4.118321,0.05417475,0.0,3.5,19.3,7.059999,20.75534,0.0
14497,19/10/2018 08:20,0.7553381,84.30196,0.0817541,4.845198,0.0,4.11834,0.05999999,0.0,3.5,19.3,7.059999,20.93446,0.0
14498,19/10/2018 08:40,5.797587,943.1022,0.056821,4.417301,0.0,4.13947,0.07376401,0.0,3.502091,19.3,7.059999,20.97373,0.0
14499,19/10/2018 09:00,205.895,33932.38,5.397643,3.834427,0.0,3.5662,0.08109125,131.9716,3.877577,19.3,7.043993,20.68717,0.0
14500,19/10/2018 09:20,52.6117,8566.11,7.285326,3.617501,0.0,3.243072,1.606272,3717.803,4.216279,19.20445,7.10511,18.74677,0.002171469
14501,19/10/2018 09:40,1.89467,247.8978,1.596258,6.533679,0.0,3.565952,2.104314,2266.105,4.239999,19.2,7.044762,18.72356,0.01077842
14502,19/10/2018 10:00,1.99852,292.8128,0.0,8.32802,0.0,3.598689,2.314211,427.43,4.239999,19.2,7.0,20.22007,9.807467e-05
14503,19/10/2018 10:20,0.3786245,50.93767,0.0,8.383606,0.0,2.482941,1.047782,0.0,4.239999,19.2,7.0,19.99896,0.0
14504,19/10/2018 10:40,0.0,0.0,0.0,8.292864,0.0,0.03488992,0.9123669,0.0,4.074911,19.2,7.0,20.326,0.0
14505,19/10/2018 11:00,0.5511041,73.09834,0.0,8.098921,0.0,0.034704,0.3781255,0.0,3.551658,19.2,7.0,20.10796,0.0
14506,19/10/2018 11:20,0.7197782,98.03874,0.008536085,7.405929,0.0,3.399544,0.1325256,223.4717,3.509694,19.2,7.0,20.49123,0.0
14507,19/10/2018 11:40,30.25577,4374.014,0.0031625,7.151414,0.0,4.543452,0.8035828,584.35,3.508426,19.2,7.0,19.33746,0.0
14508,19/10/2018 12:00,167.6705,26753.71,4.477667,6.575229,0.0,3.728669,0.2391994,331.3888,3.903019,19.2,7.03437,20.26467,0.0
14509,19/10/2018 12:20,41.79367,6562.565,6.886068,6.084743,0.0,3.304174,1.334056,3901.077,4.15594,19.2,7.094405,18.96205,0.005714186
14510,19/10/2018 12:40,3.019061,367.4455,1.498722,8.911658,0.0,3.666686,2.159173,2189.189,4.170449,19.2,7.017306,18.70744,0.01013027
14511,19/10/2018 13:00,1.128763,131.5999,0.0,10.50879,0.0,3.722052,1.75895,172.3662,4.169999,19.2,6.980001,19.03377,0.000283563
14512,19/10/2018 13:20,0.1293275,16.35489,0.0,10.44458,0.0,0.941033,0.3828788,0.0,4.161097,19.2,6.980001,19.78133,0.0
14513,19/10/2018 13:40,0.1288742,11.58324,0.0,10.1686,0.0,0.01731416,0.5642446,0.0,3.913731,19.2,6.980001,20.13243,0.0
14514,19/10/2018 14:00,1.817716,164.0457,0.0,9.67004,0.0,2.37777,0.7386784,442.7838,3.507062,19.2,6.980001,19.30191,0.0
14515,19/10/2018 14:20,1.956238,200.0803,0.001568418,9.416403,0.0,4.981035,1.979947,624.8254,3.499925,19.2,6.995076,19.16903,0.0
14516,19/10/2018 14:40,29.31946,3567.292,0.0,9.699446,0.0,5.053016,2.889972,572.7631,3.509952,19.2,7.0,19.63811,0.0
14517,19/10/2018 15:00,130.9345,16713.84,4.048138,8.820662,0.0,4.229482,0.5301427,533.8513,3.792449,19.2,7.062129,20.31342,0.0
14518,19/10/2018 15:20,46.45922,5985.242,5.408486,8.194789,0.0,3.832955,0.8607896,4048.704,4.056636,19.2,7.099673,19.08272,0.0
14519,19/10/2018 15:40,1.204398,127.7358,0.6016764,10.56759,0.0,2.570556,2.388753,1624.749,4.070138,19.2,7.035694,19.98096,0.0
14520,19/10/2018 16:00,0.0,0.0,0.0,11.41378,0.0,3.676089,1.110755,0.0,4.07,19.2,7.019999,20.41311,0.0
14521,19/10/2018 16:20,0.0,0.0,0.0,11.21294,0.0,0.8764406,0.876514,0.0,4.040983,19.2,7.019999,20.82666,0.0
14522,19/10/2018 16:40,0.744535,96.57434,0.0,10.93882,0.0,-0.016879,0.7473187,269.5713,3.584679,19.2,7.019999,20.81548,0.0
14523,19/10/2018 17:00,2.307275,264.2462,0.0,10.60391,0.0,2.252869,0.9080003,546.0182,3.5,19.23893,7.019999,19.13319,0.0
14524,19/10/2018 17:20,1.723547,177.2662,0.0,10.47898,0.0,4.517014,1.635058,545.4824,3.5,19.3,7.019999,20.04969,0.0
14525,19/10/2018 17:40,40.69857,4548.735,0.699458,10.55908,0.0,4.203455,2.295893,277.9324,3.520351,19.3,7.038074,19.94836,0.0
14526,19/10/2018 18:00,135.6236,15652.05,5.094627,9.47289,0.0,3.028433,0.2540294,938.1502,3.816143,19.3,7.120897,20.16851,0.0
14527,19/10/2018 18:20,35.30202,4450.448,4.767141,9.3297,0.0,3.355949,1.039035,4043.3,4.082613,19.3,7.107316,19.31995,0.0
14528,19/10/2018 18:40,2.291945,251.5152,0.1881745,11.47855,0.0,3.70305,2.31741,1076.104,4.089214,19.3,7.04,20.36283,0.0
14529,19/10/2018 19:00,0.0,0.0,0.0,11.64412,0.0,3.657678,1.414971,0.0,4.080001,19.3,7.029929,20.32964,0.0
14530,19/10/2018 19:20,0.1290585,12.06376,0.0,11.42137,0.0,0.8697368,0.4019832,0.0,4.038423,19.3,7.035071,20.39318,0.0
14531,19/10/2018 19:40,0.0,0.0,0.0,11.12507,0.0,-0.01,0.4596554,0.0,3.767922,19.3,7.04,20.31108,0.0
14532,19/10/2018 20:00,2.018454,204.3927,0.0,10.65559,0.0,2.221216,0.5700691,546.4381,3.5,19.3,7.04,19.70907,0.0
14533,19/10/2018 20:20,2.011079,217.658,0.0,10.54268,0.0,4.460335,1.553461,545.8182,3.5,19.3,7.04,19.60036,0.0
14534,19/10/2018 20:40,57.48507,6730.555,1.552245,10.68858,0.0,4.071486,2.158779,274.127,3.534413,19.3,7.056317,19.42612,0.0
14535,19/10/2018 21:00,146.7567,17905.98,6.887137,9.798072,0.0,3.016006,0.3655711,1343.902,3.914138,19.3,7.11268,19.88817,0.0
14536,19/10/2018 21:20,27.0133,3346.591,4.30417,9.778177,0.0,3.405391,0.9108559,4048.704,4.146273,19.3,7.104752,19.39295,0.0
14537,19/10/2018 21:40,2.416118,222.6442,0.2416839,11.61597,0.0,3.647638,2.310301,1167.942,4.147716,19.3,7.031064,20.35675,0.0
14538,19/10/2018 22:00,0.1304325,12.40017,0.0,11.8039,0.0,3.633555,1.150132,0.0,4.145074,19.3,7.03,20.14392,0.0
14539,19/10/2018 22:20,0.0,0.0,0.0,11.55112,0.0,0.8672796,0.4895172,0.0,4.128641,19.3,7.045072,20.16472,0.0
14540,19/10/2018 22:40,0.0625885,4.464959,0.0,11.13951,0.0,-0.02,0.3299522,95.41631,3.636464,19.3,7.050002,19.99066,0.0
14541,19/10/2018 23:00,1.324134,113.9711,0.0,10.60115,0.0,2.254145,0.9456975,544.4791,3.499975,19.3,7.039928,18.62555,0.0
14542,19/10/2018 23:20,1.640046,138.0022,0.0,10.40364,0.0,4.460212,1.689901,544.744,3.5,19.3,7.03,19.11917,0.0
14543,19/10/2018 23:40,64.92348,6758.066,1.348765,10.34512,0.0,4.135219,1.68729,301.0673,3.553463,19.3,7.020266,20.12317,0.0
14544,20/10/2018 00:00,103.8061,10835.78,5.005606,8.975206,0.0,3.404373,0.342976,1951.078,3.862038,19.3,7.043063,19.66806,0.0
14545,20/10/2018 00:20,5.95571,602.9751,2.425951,9.653872,0.0,3.653467,1.739564,3119.887,3.989611,19.3,7.075036,19.34747,0.0
14546,20/10/2018 00:40,0.8233731,67.56848,0.0058,11.37778,0.0,3.786737,2.233871,186.0931,3.99,19.3,7.0401,19.48317,0.0
14547,20/10/2018 01:00,0.0,0.0,0.0,11.13986,0.0,1.922438,0.2507527,0.0,3.987444,19.3,7.049282,20.28938,0.0
14548,20/10/2018 01:20,0.0,0.0,0.0,10.84781,0.0,-0.02,0.257522,0.0,3.93024,19.3,7.059999,20.48649,0.0
14549,20/10/2018 01:40,1.258766,120.9229,0.0,10.2348,0.0,0.998073,0.3514665,272.8334,3.53705,19.3,7.055316,19.84185,0.0
14550,20/10/2018 02:00,1.644443,152.0432,0.0,9.565974,0.0,4.416273,1.022232,548.5964,3.5,19.3,7.04,19.02824,0.0
14551,20/10/2018 02:20,1.631864,156.6798,0.0,9.690001,0.0,4.427926,2.203089,547.7191,3.5,19.3,7.04,19.50514,0.0
14552,20/10/2018 02:40,46.57647,5051.479,0.783901,9.486654,0.0,4.340434,2.825666,273.573,3.541141,19.3,7.037473,20.4018,0.0
14553,20/10/2018 03:00,109.8313,12166.53,3.601033,8.329707,0.0,3.73349,0.6454829,2154.083,3.821131,19.3,7.028184,19.48361,0.0
14554,20/10/2018 03:20,5.206249,548.5834,1.983452,9.151699,0.0,3.692447,1.95971,2738.668,3.957449,19.3,7.075449,19.76469,0.0
14555,20/10/2018 03:40,0.2763685,20.91423,0.0334394,12.3717,0.0,3.787759,1.658697,45.52528,3.95,19.3,7.061365,20.23423,0.0
14556,20/10/2018 04:00,0.3822164,34.15624,0.0,12.0431,0.0,1.968469,0.1897794,0.0,3.95,19.3,7.055378,20.39224,0.0
14557,20/10/2018 04:20,0.004944165,0.03281921,0.0,11.71152,0.0,-0.01188042,0.2427386,0.0,3.680587,19.3,7.058277,20.32953,0.0
14558,20/10/2018 04:40,2.249775,193.0167,0.0,10.92878,0.0,0.992465,0.842739,546.7803,3.5,19.3,7.076422,19.21635,0.0
14559,20/10/2018 05:00,1.760152,169.7185,0.0,10.32,0.0,4.505733,1.623495,546.0792,3.5,19.3,7.057547,19.55779,0.0
14560,20/10/2018 05:20,2.508057,222.9997,0.0,10.3203,0.0,4.512798,2.289988,546.425,3.5,19.3,7.055552,18.98303,0.0
14561,20/10/2018 05:40,49.55191,5038.836,0.753796,10.16343,0.0,4.277984,2.321701,273.5313,3.545876,19.3,7.050702,20.13531,0.0
14562,20/10/2018 06:00,96.75151,9731.311,3.668929,8.960809,0.0,3.525592,0.9327432,2035.277,3.809352,19.3,7.042426,20.13025,0.0
14563,20/10/2018 06:20,3.304295,306.1726,1.564754,10.15315,0.0,3.713375,2.309294,1920.844,3.919999,19.23104,7.053939,18.52661,0.0
14564,20/10/2018 06:40,0.2840883,22.16439,0.02115165,12.1837,0.0,3.791136,2.488086,50.44945,3.919999,19.2,7.046975,20.16572,0.0
14565,20/10/2018 07:00,0.2839343,20.84521,0.0,12.51479,0.0,1.946237,0.7265936,0.0,3.914911,19.2,7.037072,20.47855,0.0
14566,20/10/2018 07:20,0.3522175,30.22989,0.0,11.86534,0.0,-0.01910567,0.7047459,0.0,3.721251,19.2,7.045569,20.54293,0.0
14567,20/10/2018 07:40,2.139673,173.6711,0.0,11.09191,0.0,0.974796,1.035784,545.7439,3.509826,19.2,7.050973,19.74646,0.0
14568,20/10/2018 08:00,1.008807,86.26528,0.0,10.51129,0.0,4.504454,1.766529,546.0615,3.509306,19.2,7.037526,18.84723,0.0
14569,20/10/2018 08:20,1.381823,120.2844,0.0,10.57119,0.0,4.458549,2.528497,545.5331,3.502319,19.2,7.035577,20.20248,0.0
14570,20/10/2018 08:40,67.66241,6809.46,0.98949,10.25123,0.0,4.204667,2.239064,194.6553,3.577021,19.2,7.020483,20.15504,0.0
14571,20/10/2018 09:00,101.431,10642.94,4.38171,8.750796,0.0,3.20223,1.055918,2500.692,3.879589,19.2,6.991831,19.57621,0.0
14572,20/10/2018 09:20,1.91066,176.954,1.282327,10.3654,0.0,3.558857,2.389913,1203.04,3.98,19.2,7.015077,20.16236,0.0
14573,20/10/2018 09:40,0.277916,25.91054,0.004905915,11.40104,0.0,3.708485,1.464599,15.88896,3.98,19.2,7.003188,20.23838,0.0
14574,20/10/2018 10:00,0.07663999,9.509556,0.0,11.26,0.0,1.783094,0.4571277,0.0,3.957178,19.2,7.005353,20.37133,0.0
14575,20/10/2018 10:20,0.534875,93.2617,0.0,11.08693,0.0,-0.02,0.7218347,235.2321,3.576461,19.2,7.008367,19.41332,0.0
14576,20/10/2018 10:40,1.311985,207.8894,0.0,10.46352,0.0,4.297524,1.444706,545.6215,3.5,19.2,7.010087,19.83689,0.0
14577,20/10/2018 11:00,1.689673,286.7936,0.0,10.59604,0.0,4.454984,2.048256,544.2809,3.5,19.2,6.999375,19.65227,0.0
14578,20/10/2018 11:20,1.628533,224.5299,0.0,10.9451,0.0,4.319923,3.015631,545.9156,3.5,19.2,7.010001,19.64089,0.0
14579,20/10/2018 11:40,154.6818,25261.9,2.983809,10.62422,0.0,4.052931,1.918505,45.54018,3.692354,19.2,7.042937,20.47364,0.0
14580,20/10/2018 12:00,93.61686,15532.84,10.66207,9.154744,0.0,2.953681,0.6849571,2963.407,4.120475,19.2,7.107524,19.47829,0.00622497
14581,20/10/2018 12:20,1.702132,241.0398,4.502085,10.72985,0.0,3.503065,1.746491,3503.51,4.192181,19.2,7.062305,18.35745,0.05375782
14582,20/10/2018 12:40,2.550515,326.0959,0.3371736,12.99748,0.0,3.578936,2.281341,1273.894,4.19,19.2,6.982925,18.97635,0.01753361
14583,20/10/2018 13:00,0.0,0.0,0.0,13.76048,0.0,3.407497,1.264216,4.0896,4.19,19.2,6.967507,19.79306,3.32822e-06
14584,20/10/2018 13:20,0.0,0.0,0.0,13.61675,0.0,0.8983992,0.7845356,4.0896,4.164085,19.2,6.980001,20.0921,1.452483e-07
14585,20/10/2018 13:40,0.201355,23.48011,0.0,13.37926,0.0,-0.01662175,0.7461801,138.1506,3.626096,19.2,6.989172,20.29861,0.0
14586,20/10/2018 14:00,1.30524,129.6625,0.0,13.15606,0.0,2.102793,0.8764607,544.9244,3.5,19.2,6.97,19.52278,0.0
14587,20/10/2018 14:20,1.050383,107.715,0.0,13.3486,0.0,4.474154,1.81208,544.4546,3.5,19.2,6.97,18.83604,0.0
14588,20/10/2018 14:40,121.1657,15893.2,1.99052,13.04652,0.0,4.040421,1.476878,141.4724,3.67846,19.2,7.000504,20.1902,0.0
14589,20/10/2018 15:00,88.32535,11884.23,7.167273,11.42568,0.0,2.971788,0.5485215,3366.866,4.025563,19.2,7.087658,19.52452,0.000171573
14590,20/10/2018 15:20,2.248152,241.6548,2.438389,12.78284,0.0,3.575809,1.734054,3208.113,4.08648,19.29468,7.026568,19.60791,0.000578271
14591,20/10/2018 15:40,1.130563,147.0614,0.045331,14.44309,0.0,3.695407,2.244243,278.9683,4.080001,19.3,6.993832,20.08941,0.0
14592,20/10/2018 16:00,0.257961,27.04902,0.0,14.17606,0.0,1.927119,0.6672753,0.0,4.080001,19.3,6.995893,20.57377,0.0
14593,20/10/2018 16:20,0.0,0.0,0.0,13.90727,0.0,-0.02,0.5259135,0.0,4.080001,19.3,6.998371,20.68132,0.0
14594,20/10/2018 16:40,0.0,0.0,0.0,13.54265,0.0,-0.01860325,0.3575688,0.0,4.080001,19.3,7.018562,20.85045,0.0
14595,20/10/2018 17:00,0.1294975,12.50185,0.0,13.70895,0.0,-0.02,0.2369092,0.0,4.017388,19.3,7.015149,20.88346,0.0
14596,20/10/2018 17:20,0.8500184,88.01896,0.0,14.19454,0.0,-0.02,0.3359464,273.4362,3.558346,19.3,7.003948,20.21091,0.0
14597,20/10/2018 17:40,159.7744,17579.66,1.581315,12.25864,0.0,3.828527,0.2481774,0.0,3.78041,19.3,7.025744,20.10294,0.0
14598,20/10/2018 18:00,71.97246,7377.405,6.291819,10.41818,0.0,3.1206,0.5819356,3570.601,4.08752,19.39416,7.11,19.17938,0.0
14599,20/10/2018 18:20,3.377983,285.2437,2.448015,11.59438,0.0,3.562736,1.618172,3369.623,4.139557,19.4,7.066794,18.3547,0.0
14600,20/10/2018 18:40,0.7503925,76.27643,0.044472,13.23257,0.0,3.64361,1.997164,280.9317,4.14,19.4,7.024571,20.03171,0.0
14601,20/10/2018 19:00,0.128945,11.50249,0.0,12.94283,0.0,1.945733,0.2270755,0.0,4.138973,19.4,7.025282,20.51894,0.0
14602,20/10/2018 19:20,0.0,0.0,0.0,12.66129,0.0,-0.02,0.2399656,0.0,3.883143,19.4,7.028554,20.41604,0.0
14603,20/10/2018 19:40,0.752235,61.89774,0.0,12.09352,0.0,0.9345965,0.4588853,507.1315,3.5,19.4,7.031444,18.77021,0.0
14604,20/10/2018 20:00,1.143611,100.8397,0.0,11.9003,0.0,4.48063,1.650906,547.9533,3.5,19.4,7.017648,19.84969,0.0
14605,20/10/2018 20:20,1.707067,164.4398,0.00076,12.68924,0.0,4.463452,1.829537,542.7963,3.5,19.4,7.01625,19.40783,0.0
14606,20/10/2018 20:40,147.1447,14999.3,2.12198,12.19653,0.0,2.90546,0.8391972,45.56399,3.742556,19.4,7.125046,20.20838,0.0
14607,20/10/2018 21:00,57.7702,4850.543,6.37144,11.56873,0.0,3.033633,0.5776474,3959.803,4.040196,19.4,7.129823,19.14744,0.0
14608,20/10/2018 21:20,4.901438,332.9124,1.257087,12.59561,0.0,3.688462,1.846925,2476.672,4.068922,19.4,7.039727,20.29097,0.0
14609,20/10/2018 21:40,0.7501725,47.80697,0.0160825,13.37269,0.0,3.706092,1.703681,228.7472,4.061308,19.4,7.033766,20.11036,0.0
14610,20/10/2018 22:00,0.1289167,6.472989,0.0,13.03702,0.0,2.091193,0.2904633,0.0,4.06,19.4,7.029217,20.19462,0.0
14611,20/10/2018 22:20,0.1288317,6.390805,0.0,12.71161,0.0,-0.02,0.2728167,0.0,3.839378,19.4,7.04,20.28584,0.0
14612,20/10/2018 22:40,1.447543,107.7602,0.0,12.20217,0.0,0.8268574,0.5805475,544.4449,3.5,19.4,7.036656,19.8226,0.0
14613,20/10/2018 23:00,1.854668,130.2131,0.0,11.69087,0.0,4.474935,1.378838,545.9391,3.499957,19.4,7.02848,19.68797,0.0
14614,20/10/2018 23:20,6.07999,515.5236,0.0,12.20337,0.0,4.449801,2.496663,450.0408,3.501865,19.4,7.04,19.00323,0.0
14615,20/10/2018 23:40,116.2869,10645.28,5.111062,11.33025,0.0,3.457434,0.5509119,332.1878,3.711977,19.4,7.048017,20.3769,0.0
14616,21/10/2018 00:00,55.42673,5163.2,5.816894,10.96816,0.0,3.569796,0.607092,4048.704,3.972747,19.4,7.134492,19.48426,0.0
14617,21/10/2018 00:20,2.991301,244.4439,0.9945709,12.16032,0.0,3.7473,1.910334,2144.333,3.992918,19.4,7.066135,20.25862,0.0
14618,21/10/2018 00:40,0.8804858,68.93155,0.0,12.69843,0.0,3.79114,1.745901,224.2664,3.989917,19.4,7.050405,20.22379,0.0
14619,21/10/2018 01:00,0.1289025,9.163212,0.0,12.3501,0.0,2.116295,0.231032,0.0,3.986629,19.4,7.057946,20.26073,0.0
14620,21/10/2018 01:20,0.0,0.0,0.0,12.09925,0.0,-0.02,0.4058911,0.0,3.801598,19.4,7.056776,20.11558,0.0
14621,21/10/2018 01:40,1.143767,81.50275,0.0,11.53078,0.0,0.771321,0.648187,501.1749,3.5,19.4,7.062671,19.27753,0.0
14622,21/10/2018 02:00,1.899118,135.1921,0.0,10.9325,0.0,4.444153,1.740809,544.869,3.5,19.4,7.047659,19.40744,0.0
14623,21/10/2018 02:20,5.654357,430.5319,0.0,11.1174,0.0,4.483831,1.780129,324.335,3.501877,19.4,7.059999,19.74644,0.0
14624,21/10/2018 02:40,61.18781,4738.089,1.241352,10.18846,0.0,4.223496,0.2637463,534.5212,3.604824,19.4,7.019174,20.66312,0.0
14625,21/10/2018 03:00,42.38753,3252.726,2.498484,9.697357,0.0,3.928971,1.430111,3491.606,3.793507,19.4,7.070516,19.27087,0.0
14626,21/10/2018 03:20,1.089457,66.70698,0.423785,11.1599,0.0,3.923372,2.564995,606.8024,3.81,19.4,7.056471,19.29297,0.0
14627,21/10/2018 03:40,0.0,0.0,0.0,11.36296,0.0,3.368232,0.8071342,0.0,3.80953,19.4,7.050185,20.14878,0.0
14628,21/10/2018 04:00,0.0,0.0,0.0,11.1446,0.0,-0.01953317,0.2411366,0.0,3.789053,19.33502,7.057864,20.36113,0.0
14629,21/10/2018 04:20,1.130062,75.82516,0.0,10.91,0.0,-0.02,0.5642134,272.729,3.523098,19.3,7.05661,20.14232,0.0
14630,21/10/2018 04:40,1.267151,80.49791,0.0,10.18132,0.0,4.097156,1.287502,546.417,3.499789,19.3,7.050002,19.21255,0.0
14631,21/10/2018 05:00,2.130738,155.5489,0.0,10.38,0.0,4.499544,2.289887,546.0919,3.5,19.3,7.050239,19.63771,0.0
14632,21/10/2018 05:20,14.87145,1238.603,0.0,10.5041,0.0,4.503737,2.492866,487.153,3.507051,19.3,7.050002,19.22912,0.0
14633,21/10/2018 05:40,62.29918,5206.151,1.329159,9.734776,0.0,4.171515,0.7394215,938.9723,3.629208,19.3,7.002923,20.40048,0.0
14634,21/10/2018 06:00,19.76602,1599.42,2.013558,9.758644,0.0,3.882722,1.987624,2515.109,3.763241,19.3,7.058951,19.799,0.0
14635,21/10/2018 06:20,0.8722533,55.8944,0.0,11.02561,0.0,4.042557,2.461175,159.6019,3.763203,19.3,7.03,20.47534,0.0
14636,21/10/2018 06:40,0.03751335,1.436385,0.0,10.96325,0.0,3.304049,0.7983754,0.0,3.76,19.3,7.034574,20.50414,0.0
14637,21/10/2018 07:00,0.257734,16.28459,0.0,10.89886,0.0,-0.01956834,0.6089398,0.0,3.688597,19.22146,7.050364,20.12492,0.0
14638,21/10/2018 07:20,1.134698,88.873,0.0,10.29811,0.0,2.790347,0.9851462,545.8481,3.503497,19.2,7.037407,19.6504,0.0
14639,21/10/2018 07:40,1.514611,101.7639,0.0,10.13272,0.0,4.495028,1.546736,546.0695,3.499985,19.2,7.03092,19.66751,0.0
14640,21/10/2018 08:00,1.38713,102.4572,0.0,10.25113,0.0,4.441152,2.592407,546.4945,3.504601,19.2,7.038788,19.50076,0.0
14641,21/10/2018 08:20,17.86696,1561.469,0.0,10.35372,0.0,4.460394,2.92315,273.1785,3.513532,19.2,7.050002,20.27063,0.0
14642,21/10/2018 08:40,83.87395,7512.778,3.106321,8.952878,0.0,3.679672,0.8958993,1135.795,3.686573,19.2,6.979527,20.07156,0.0
14643,21/10/2018 09:00,32.90753,2909.63,1.902239,9.486158,0.0,3.659997,1.990596,2455.803,3.865878,19.1639,7.021476,18.90705,0.0
14644,21/10/2018 09:20,0.7120675,63.39796,0.1360975,10.86954,0.0,3.778423,2.583626,191.4951,3.87,19.1,7.010001,20.10654,0.0
14645,21/10/2018 09:40,0.1287749,9.535771,0.0,11.00188,0.0,0.2839378,1.485015,0.0,3.86757,19.1,7.025117,20.51718,0.0
14646,21/10/2018 10:00,0.08294,4.789407,0.0,10.80906,0.0,-0.02,1.137689,177.5984,3.594502,19.1,7.017875,20.71477,0.0
14647,21/10/2018 10:20,1.813262,202.5489,0.0,10.36235,0.0,3.020646,1.201662,545.1097,3.509408,19.1,7.009717,19.27734,0.0
14648,21/10/2018 10:40,2.091688,268.4298,0.0,10.32695,0.0,4.413108,2.532301,545.0414,3.509371,19.1,7.017648,19.828,0.0
14649,21/10/2018 11:00,1.695247,229.9417,0.000103584,10.44113,0.0,4.418685,2.905341,544.5669,3.504866,19.1,7.027602,19.24644,0.0
14650,21/10/2018 11:20,73.75503,11275.46,0.00599225,10.55731,0.0,4.431273,3.498702,372.7787,3.551122,19.1,7.04,19.83681,0.0
14651,21/10/2018 11:40,167.7381,27720.45,14.44548,8.323314,0.0,2.744502,0.4350719,1342.459,4.002933,19.09665,7.138916,19.95265,0.001158125
14652,21/10/2018 12:00,22.24675,3795.845,8.980491,9.29966,0.0,3.231553,1.542035,3708.039,4.237382,19.0,7.141715,18.70895,0.05157267
14653,21/10/2018 12:20,4.212856,584.7704,2.448088,11.37901,0.0,3.518981,1.971834,2772.022,4.238971,19.0,6.994292,18.3706,0.07277091
14654,21/10/2018 12:40,1.491293,186.5937,0.07837815,13.26184,0.0,3.57632,2.551729,465.0508,4.238122,19.0,6.96,18.83071,0.008338882
14655,21/10/2018 13:00,0.1493734,15.2129,0.0,13.41824,0.0,2.09877,1.733724,0.0,4.23,19.0,6.959413,19.92123,0.0
14656,21/10/2018 13:20,0.1085875,13.40052,0.0,13.30269,0.0,-0.02,1.190241,0.0,4.172662,19.08241,6.96,19.6444,0.0
14657,21/10/2018 13:40,0.0,0.0,0.0,13.20231,0.0,-0.01956834,0.8093137,51.25552,3.629073,19.1,6.960403,20.08281,1.6118e-06
14658,21/10/2018 14:00,2.417249,306.3595,0.003056,13.24153,0.0,1.862584,1.112677,544.5404,3.504234,19.00573,6.96,19.18714,3.260311e-06
14659,21/10/2018 14:20,117.6674,16617.48,0.007765985,13.40044,0.0,4.473239,1.92658,383.0614,3.595886,19.0,6.96,19.99033,0.0
14660,21/10/2018 14:40,140.9678,18218.04,10.84298,10.72214,0.0,3.013906,0.6280722,1746.499,4.07253,19.0,7.030298,19.65609,0.002220732
14661,21/10/2018 15:00,13.42659,1385.619,6.728808,11.47852,0.0,3.322386,1.108491,4044.614,4.250667,19.0,7.080642,19.11777,0.03606923
14662,21/10/2018 15:20,1.238249,105.9117,1.810055,13.166,0.0,3.575897,2.010138,2716.786,4.25,19.04353,6.987513,19.06754,0.03351422
14663,21/10/2018 15:40,0.6292095,55.08146,0.051456,14.55322,0.0,3.525625,2.088085,296.8605,4.25,19.1,6.960203,19.7989,6.648284e-05
14664,21/10/2018 16:00,0.0,0.0,0.0,14.4254,0.0,2.057378,0.7920224,0.0,4.247774,19.1,6.960716,20.05658,0.0
14665,21/10/2018 16:20,0.0,0.0,0.0,14.18737,0.0,-0.02,0.5572368,0.0,3.991554,19.1,6.96,20.68538,0.0
14666,21/10/2018 16:40,0.6371511,65.47261,0.0,13.88319,0.0,0.7286627,0.48142,305.2816,3.505748,19.1,6.972857,19.65489,0.0
14667,21/10/2018 17:00,1.510533,150.4675,0.000842415,13.76312,0.0,4.44691,1.243992,544.9227,3.499973,19.1,6.957565,19.72961,0.0
14668,21/10/2018 17:20,62.46495,7044.503,0.002820165,14.07791,0.0,4.414896,1.291217,277.8028,3.554031,19.1,6.97,19.82929,0.0
14669,21/10/2018 17:40,132.9433,15073.7,6.542657,11.63245,0.0,3.085899,0.26145,1952.173,3.918184,19.18783,6.984928,19.91665,0.0
14670,21/10/2018 18:00,10.41869,1099.114,4.210458,12.29813,0.0,3.588058,0.8785309,4048.704,4.070173,19.2,7.053838,19.02238,0.007551166
14671,21/10/2018 18:20,1.964981,194.5147,0.7174979,13.8387,0.0,3.690667,2.180709,1570.203,4.069965,19.2,6.997416,18.2872,0.004278986
14672,21/10/2018 18:40,0.6847218,65.36125,0.0,14.28535,0.0,3.337122,1.197101,4.072158,4.07,19.2,6.994605,19.86888,2.346913e-06
14673,21/10/2018 19:00,0.1306592,10.32537,0.0,13.995,0.0,0.1121925,0.2776856,0.0,4.062436,19.2,6.9884,20.32284,0.0
14674,21/10/2018 19:20,0.0,0.0,0.0,13.74793,0.0,-0.02,0.2379972,0.0,3.72169,19.2,7.0,20.39258,0.0
14675,21/10/2018 19:40,2.001477,188.7322,0.0,13.82316,0.0,0.8186369,0.9116398,545.2701,3.5,19.2,7.000363,19.84919,0.0
14676,21/10/2018 20:00,2.266015,188.7685,0.01079152,13.88068,0.0,4.509389,1.436244,546.3717,3.5,19.2,7.000229,18.88025,0.0
14677,21/10/2018 20:20,158.988,13635.36,0.0038365,14.33999,0.0,4.465301,1.815345,273.7643,3.684836,19.2,7.0,19.70826,0.0
14678,21/10/2018 20:40,123.0563,9729.752,4.548884,12.13706,0.0,3.333367,0.3930379,2356.452,4.135775,19.2,7.012098,20.10014,0.0
14679,21/10/2018 21:00,2.532646,156.0199,3.512899,12.55902,0.0,3.31951,1.022143,3998.18,4.279717,19.2,7.072366,18.79225,0.0
14680,21/10/2018 21:20,1.31324,93.12932,0.4191163,13.94547,0.0,3.521753,2.51234,701.2542,4.28,19.2,7.010655,18.35655,0.0
14681,21/10/2018 21:40,0.2576067,17.89078,0.0,13.99544,0.0,3.01954,1.312109,0.0,4.28,19.2,7.000453,20.16173,0.0
14682,21/10/2018 22:00,0.0,0.0,0.0,13.71502,0.0,-0.02,0.7306883,0.0,4.230865,19.2,7.0078,20.23446,0.0
14683,21/10/2018 22:20,0.0,0.0,0.0,13.43877,0.0,-0.02,0.3974188,0.0,3.667582,19.2,7.007102,20.13194,0.0
14684,21/10/2018 22:40,13.66474,1071.001,0.0,12.78361,0.0,3.744198,1.04936,545.9678,3.504279,19.2,7.015723,18.84333,0.0
14685,21/10/2018 23:00,177.7305,12488.54,3.464725,11.92943,0.0,3.439705,0.3517227,534.6052,3.839883,19.2,7.061664,20.31023,0.0
14686,21/10/2018 23:20,48.73739,2984.407,5.847743,11.02555,0.0,3.340586,0.4822579,4048.704,4.156009,19.2,7.12132,19.59556,0.0
14687,21/10/2018 23:40,3.895848,193.6921,1.93608,12.56524,0.0,3.648137,1.270561,3694.275,4.169932,19.2,7.053103,19.19206,0.0
14688,22/10/2018 00:00,2.25854,123.5765,0.0,13.79264,0.0,3.646727,2.351401,473.6292,4.16939,19.2,7.030463,20.03201,0.0
14689,22/10/2018 00:20,0.0,0.0,0.0,13.51368,0.0,3.457201,0.9897191,0.0,4.168679,19.2,7.03,20.05093,0.0
14690,22/10/2018 00:40,0.1303759,6.321155,0.0,13.20801,0.0,0.3308988,0.5710382,0.0,3.990371,19.2,7.046128,20.17432,0.0
14691,22/10/2018 01:00,1.502655,80.55633,0.0,12.66741,0.0,1.467972,0.5622885,273.0783,3.518937,19.2,7.031529,20.21162,0.0
14692,22/10/2018 01:20,1.526835,73.45243,0.0,12.01217,0.0,4.404439,1.015387,546.0295,3.499789,19.2,7.03,18.87468,0.0
14693,22/10/2018 01:40,10.70339,603.2524,0.0,12.00783,0.0,4.495746,1.613279,477.9949,3.504802,19.2,7.03,19.65631,0.0
14694,22/10/2018 02:00,70.78224,4014.214,0.806603,11.39353,0.0,4.195405,0.4252396,1141.557,3.656134,19.2,7.03,20.21583,0.0
14695,22/10/2018 02:20,16.9348,948.0856,1.437527,11.1016,0.0,3.920502,2.033181,2470.823,3.779765,19.2,7.042895,18.64025,0.0
14696,22/10/2018 02:40,0.3788925,17.97008,0.112118,12.26944,0.0,4.058106,1.632014,131.2226,3.779999,19.2,7.023162,19.77562,0.0
14697,22/10/2018 03:00,0.259264,14.73996,0.0,12.13016,0.0,2.371461,0.2363568,0.0,3.779687,19.16421,7.027869,20.1092,0.0
14698,22/10/2018 03:20,0.0,0.0,0.0,11.96852,0.0,-0.02,0.4511493,0.0,3.667361,19.1,7.04,20.23903,0.0
14699,22/10/2018 03:40,1.627629,87.87179,0.0,11.55424,0.0,0.6273295,0.7304892,545.4053,3.5,19.1,7.037422,19.73433,0.0
14700,22/10/2018 04:00,1.51588,94.37699,0.0,11.12224,0.0,4.508372,1.804364,545.1353,3.5,19.1,7.020995,18.78955,0.0
14701,22/10/2018 04:20,1.632702,96.67993,0.0,11.16376,0.0,4.508988,2.667629,546.0834,3.5,19.1,7.032773,19.42819,0.0
14702,22/10/2018 04:40,11.62054,847.0542,0.02696215,11.19162,0.0,4.482545,2.273155,273.0192,3.505491,19.1,7.026841,19.66044,0.0
14703,22/10/2018 05:00,65.25043,4694.154,0.898388,10.38162,0.0,4.157331,0.6245672,1341.012,3.644766,19.1,6.978258,19.79845,0.0
14704,22/10/2018 05:20,21.35654,1290.691,1.115203,10.52234,0.0,3.885107,2.329043,2012.961,3.776136,19.1,7.019999,18.59265,0.0
14705,22/10/2018 05:40,0.484724,29.83587,0.06588425,11.59599,0.0,3.998233,1.943733,127.3405,3.77,19.1,7.01763,19.80128,0.0
14706,22/10/2018 06:00,0.2582442,14.65212,0.0,11.52,0.0,2.399758,0.3391121,0.0,3.77,19.05197,7.012202,20.17081,0.0
14707,22/10/2018 06:20,0.0,0.0,0.0,11.43622,0.0,-0.01,0.3614735,0.0,3.65305,19.0,7.03,20.30744,0.0
14708,22/10/2018 06:40,1.628382,90.83003,0.0,11.03718,0.0,2.917349,0.8072281,546.1105,3.5,19.0,7.029326,18.76195,0.0
14709,22/10/2018 07:00,1.776481,123.5216,0.0,10.76429,0.0,4.480972,1.618423,546.0934,3.499947,19.0,7.011168,19.7588,0.0
14710,22/10/2018 07:20,1.757365,120.1886,0.0,10.84733,0.0,4.488508,2.42545,546.2994,3.499934,19.0,7.022888,19.17156,0.0
14711,22/10/2018 07:40,100.1839,7743.249,1.214471,10.54815,0.0,4.239698,2.454124,273.0693,3.575505,18.99991,7.034204,19.56453,0.0
14712,22/10/2018 08:00,141.3053,12216.34,7.587412,8.539686,0.0,2.848478,0.3944672,1544.691,4.021239,18.9,7.056573,19.22835,0.0
14713,22/10/2018 08:20,20.90633,2311.754,3.629128,9.868563,0.0,3.428907,1.729693,3336.18,4.227551,18.80274,7.046734,18.79406,0.007518047
14714,22/10/2018 08:40,0.7585918,88.44453,0.5420675,11.79922,0.0,3.534025,2.352364,520.0018,4.22,18.8,7.00933,19.19557,0.001883406
14715,22/10/2018 09:00,0.2578616,28.09211,0.8199967,11.92126,0.0,3.388047,0.617267,0.0,4.22,18.76032,6.991148,20.01171,0.0
14716,22/10/2018 09:20,0.1299792,16.25036,0.8548185,11.9023,0.0,3.320671,0.6681948,0.0,4.083982,18.7,6.989999,20.04947,0.0
14717,22/10/2018 09:40,1.145691,171.6791,0.0,11.85919,0.0,1.141548,0.718491,273.0906,3.5316,18.7,6.989999,20.11079,0.0
14718,22/10/2018 10:00,1.636811,232.7965,0.0,11.36,0.0,4.446249,1.064752,546.4655,3.5,18.7,6.989999,19.00881,0.0
14719,22/10/2018 10:20,1.136286,149.0695,0.0,11.36244,0.0,4.49324,2.188021,549.1675,3.499975,18.7,6.989999,19.39849,0.0
14720,22/10/2018 10:40,144.8342,24206.63,2.917055,10.92729,0.0,3.924932,1.871354,272.5029,3.640791,18.7,7.01491,20.21038,0.0
14721,22/10/2018 11:00,150.8903,25430.49,10.19501,9.623217,0.0,2.881882,0.5045519,1951.199,4.156408,18.7,7.082973,19.50275,0.006097704
14722,22/10/2018 11:20,11.88648,1882.621,7.229951,10.49632,0.00294875,3.30756,1.643928,3582.688,4.346381,18.7,7.074918,18.5569,0.05551713
14723,22/10/2018 11:40,2.878918,384.5407,2.261495,12.53549,0.2468725,3.446215,1.991841,2622.021,4.342102,18.7,6.984414,18.73437,0.05337511
14724,22/10/2018 12:00,2.149393,317.2869,0.1201346,13.90966,0.1706658,3.455622,1.570652,417.7445,4.339999,18.7,6.940001,19.39837,0.007882642
14725,22/10/2018 12:20,0.2506075,33.61071,0.0,14.19822,0.0,0.8081217,0.4875229,0.0,4.339999,18.7,6.940216,20.06514,0.0
14726,22/10/2018 12:40,0.1291717,16.74903,0.0,14.00158,0.0,-0.01764442,0.4943753,0.0,4.330854,18.7,6.940001,20.37532,0.0
14727,22/10/2018 13:00,0.0,0.0,0.0,14.00603,0.0,-0.02,0.4235889,0.0,3.882924,18.7,6.940001,20.4293,0.0
14728,22/10/2018 13:20,1.652572,218.8278,0.0,14.1739,0.0,-0.01996292,0.4720018,341.9809,3.5,18.7,6.940001,19.99181,0.0
14729,22/10/2018 13:40,121.3413,15845.05,2.501748,12.73064,0.0,3.936694,0.5387937,204.2124,3.634528,18.7,6.953641,19.97077,0.0
14730,22/10/2018 14:00,110.0107,14422.07,10.44069,10.88196,0.0,2.857133,0.1388175,736.6367,4.026828,18.7,7.050303,20.07536,0.0
14731,22/10/2018 14:20,5.537175,622.045,7.017663,11.64244,0.0,3.322908,1.305129,3966.102,4.151464,18.7,7.065354,18.339,0.03282209
14732,22/10/2018 14:40,3.474405,410.7175,1.893065,13.82574,0.021315,3.007639,2.058624,2605.147,4.154493,18.7,6.974455,18.3183,0.03577117
14733,22/10/2018 15:00,1.06179,107.8844,0.001900665,14.97776,0.0,2.810841,1.859484,244.4314,4.150001,18.7,6.94145,19.30359,0.001062251
14734,22/10/2018 15:20,0.0,0.0,0.0,14.96514,0.0,0.8453445,0.5803926,0.0,4.150001,18.7,6.944813,19.86246,0.0
14735,22/10/2018 15:40,0.08253483,9.776742,0.0,14.6649,0.0,0.1753833,0.500352,0.0,3.924204,18.7,6.949998,20.28822,0.0
14736,22/10/2018 16:00,1.260175,153.9462,0.0,14.25381,0.0,1.867164,0.4565305,278.6976,3.501138,18.7,6.949998,20.4613,0.0
14737,22/10/2018 16:20,1.508996,211.4328,0.0,14.28008,0.0,4.365789,1.033271,540.0319,3.5,18.7,6.949998,19.28412,0.0
14738,22/10/2018 16:40,104.9962,15117.59,2.40641,13.5082,0.0,3.721075,0.8550137,271.7992,3.621483,18.71663,6.959551,19.64444,0.0
14739,22/10/2018 17:00,87.05339,12887.5,9.855415,11.48745,0.0,3.066095,0.1492073,939.3828,3.952932,18.8,7.02171,19.94895,0.000502383
14740,22/10/2018 17:20,3.49745,427.3752,6.528259,12.00315,0.0,3.635186,0.8470229,4048.704,4.043833,18.8,7.035218,19.23276,0.0288596
14741,22/10/2018 17:40,2.272364,272.0017,1.997639,14.03171,0.0353165,3.628777,1.851205,3079.385,4.043619,18.82073,6.990775,19.43845,0.03881465
14742,22/10/2018 18:00,1.509595,183.2102,0.0,15.29965,0.0306605,3.876885,2.183041,510.132,4.04,18.9,6.96,19.68563,0.002378626
14743,22/10/2018 18:20,0.0,0.0,0.0,15.19354,0.0,3.767457,0.5139535,4.0896,4.04,18.9,6.947024,20.22336,0.0
14744,22/10/2018 18:40,0.0,0.0,0.0,15.00936,0.0,0.2032129,0.2975718,4.0896,3.96778,18.88202,6.959775,20.31091,0.0
14745,22/10/2018 19:00,0.629265,76.54462,0.0,14.95496,0.0,0.1735888,0.3726584,277.8746,3.535772,18.8,6.96,19.95701,0.0
14746,22/10/2018 19:20,0.9064457,109.8995,0.0,14.5441,0.0,3.178152,0.6766678,518.4617,3.5,18.89564,6.96,19.25398,0.0
14747,22/10/2018 19:40,160.9721,21477.25,3.275135,13.63398,0.0,3.99044,0.6591855,28.56177,3.708267,18.9,6.977407,20.50466,0.0
14748,22/10/2018 20:00,237.2272,27462.79,14.91914,11.24033,0.0,2.640802,0.1280817,1141.235,4.359592,18.9,7.123411,20.14487,0.0
14749,22/10/2018 20:20,3.499313,313.6849,11.4784,11.96073,0.0,3.177309,0.600482,4048.704,4.621236,18.9,7.153509,19.28439,0.01892639
14750,22/10/2018 20:40,3.413049,294.532,6.71636,13.41636,0.02405792,3.41569,1.407171,3961.883,4.621547,18.9,7.076701,18.75473,0.1067941
14751,22/10/2018 21:00,2.275899,191.099,3.615187,14.61503,0.206332,3.51363,1.976626,3189.571,4.620031,18.9,7.005557,18.31865,0.1288465
14752,22/10/2018 21:20,2.378103,182.2739,0.7443632,15.74866,0.4761259,3.466931,2.095543,1727.529,4.62,18.9,6.929145,19.73421,0.02369747
14753,22/10/2018 21:40,0.6517031,54.67027,0.002028,16.95299,0.00597135,2.647773,1.521204,50.86835,4.62,18.9,6.929724,20.40666,2.989334e-06
14754,22/10/2018 22:00,0.1212934,10.7238,0.0,16.96284,0.0,0.3276322,0.5105726,0.0,4.618738,18.9,6.929999,20.16364,0.0
14755,22/10/2018 22:20,0.2569832,24.1324,0.0,16.7935,0.0,0.3258695,0.3022638,0.0,4.61,18.9,6.929999,20.13531,0.0
14756,22/10/2018 22:40,0.0,0.0,0.0262386,16.59183,0.0,0.2609429,0.228527,0.0,4.230421,18.9,6.929999,20.04781,0.0
14757,22/10/2018 23:00,59.25831,10958.99,0.04197466,16.97789,0.0,0.2503101,0.2057646,19.07447,3.563198,18.9,6.939773,20.41268,7.082022e-06
14758,22/10/2018 23:20,110.9606,18454.85,6.042226,13.84372,0.0,2.350987,0.07000001,0.0,3.859224,18.9,6.949998,20.56057,0.0
14759,22/10/2018 23:40,35.69417,5188.257,5.535632,12.83372,0.0,3.369974,0.4513632,3569.643,4.064241,18.9,7.03625,19.72347,0.00036102
14760,23/10/2018 00:00,3.079033,240.4153,2.280224,13.8298,0.0,3.760872,1.116559,3977.216,4.07,18.9,7.010228,19.19574,0.01410796
14761,23/10/2018 00:20,1.95164,138.6653,0.292684,15.15453,0.0,3.906379,2.304705,1060.959,4.06492,18.9,7.0,19.17024,0.001433952
14762,23/10/2018 00:40,0.4599442,29.67425,0.0,15.33022,0.0,3.440392,1.101634,0.0,4.06,18.9,6.995227,20.09692,0.0
14763,23/10/2018 01:00,0.071726,4.44494,0.0,15.20676,0.0,1.066702,0.2902792,0.0,4.026979,18.9,6.989774,20.27714,0.0
14764,23/10/2018 01:20,0.3788335,24.94103,0.0,15.07176,0.0,0.3252646,0.2809604,268.8339,3.564378,18.9,7.0,19.82293,0.0
14765,23/10/2018 01:40,0.6376368,46.2875,0.001202665,14.10267,0.0,4.406863,0.7510809,413.8881,3.5,18.9,6.995963,19.4527,0.0
14766,23/10/2018 02:00,9.797884,798.8602,0.001861,14.0742,0.0,4.612676,1.087821,382.8921,3.504648,18.9,6.980001,20.56509,0.0
14767,23/10/2018 02:20,63.16846,5356.437,1.666341,13.1224,0.0,4.29495,0.06966488,13.54261,3.62977,18.9,6.993993,21.00478,0.0
14768,23/10/2018 02:40,19.92951,1645.156,3.346589,12.17454,0.0,3.808732,1.258471,3553.676,3.759623,18.9,7.0399,19.77497,0.0
14769,23/10/2018 03:00,1.505171,99.7404,0.02557625,13.78352,0.0,4.001286,2.407905,459.7357,3.76,18.9,7.0,19.24186,0.0
14770,23/10/2018 03:20,0.0,0.0,0.0,13.83968,0.0,4.027647,0.8153121,0.0,3.759904,18.9,7.0,20.32768,0.0
14771,23/10/2018 03:40,0.0,0.0,0.0,13.74468,0.0,0.2013707,0.3626203,0.0,3.731422,18.84724,7.0,20.48877,0.0
14772,23/10/2018 04:00,0.75207,42.30013,0.0,13.48328,0.0,1.003875,0.6849723,273.4144,3.506328,18.8,7.007866,19.92591,0.0
14773,23/10/2018 04:20,1.880829,115.1821,0.0,12.97265,0.0,3.978523,1.258789,546.0204,3.5,18.84694,7.00526,19.70335,0.0
14774,23/10/2018 04:40,1.138083,77.6138,0.0,12.78132,0.0,4.622322,1.262854,546.0224,3.5,18.9,7.0,19.52609,0.0
14775,23/10/2018 05:00,23.03413,1758.786,0.0,12.84292,0.0,4.450315,1.534937,273.6571,3.517437,18.9,7.0,20.34259,0.0
14776,23/10/2018 05:20,52.26226,4155.803,1.549379,11.91995,0.0,4.333545,0.05850665,131.7805,3.644469,18.83698,6.99328,20.88322,0.0
14777,23/10/2018 05:40,12.71968,968.9111,2.461136,11.41759,0.00164775,4.305364,2.114007,2745.71,3.75019,18.8,7.035359,19.61858,0.0
14778,23/10/2018 06:00,0.3804168,25.26357,0.0,12.68395,0.0,4.834029,2.439825,226.1123,3.749825,18.8,6.989999,20.17133,0.0
14779,23/10/2018 06:20,0.1289591,8.507449,0.0,12.63497,0.0,4.124623,0.4865014,0.0,3.749641,18.8,6.989999,20.1593,0.0
14780,23/10/2018 06:40,0.1288175,9.464202,0.0,12.62866,0.0,0.1319935,0.2505338,0.0,3.713649,18.73426,7.009634,20.17266,0.0
14781,23/10/2018 07:00,0.8720325,75.13426,0.0,12.28323,0.0,1.87548,0.4393785,273.2108,3.502443,18.7,7.010001,19.15055,0.0
14782,23/10/2018 07:20,0.7579917,57.63131,0.0,11.95995,0.0,4.192567,0.94424,546.3296,3.499966,18.7,7.010001,19.25791,0.0
14783,23/10/2018 07:40,1.267901,107.5829,0.001988085,11.98378,0.0,4.408198,1.79583,545.5992,3.499806,18.79632,6.991437,19.43125,0.0
14784,23/10/2018 08:00,131.5476,12579.01,2.11695,11.06179,0.0,3.546115,2.14897,273.0519,3.624676,18.78943,7.038852,20.24072,0.0
14785,23/10/2018 08:20,171.9474,24441.28,6.286828,9.426947,0.0,2.945763,0.1035222,535.4334,4.151227,18.67175,7.104506,20.4707,0.0
14786,23/10/2018 08:40,6.593525,1034.329,5.180634,9.921273,0.0,3.308697,1.615422,3584.001,4.36131,18.6,7.087267,18.90262,0.01485494
14787,23/10/2018 09:00,2.882157,378.7561,1.075551,11.71988,0.0751825,3.519876,2.167645,1802.863,4.36,18.6,6.986756,19.18785,0.01047169
14788,23/10/2018 09:20,1.126794,143.8789,0.0,12.85719,0.04855765,3.53358,2.165284,191.7993,4.36,18.6,6.96,19.79622,0.0
14789,23/10/2018 09:40,0.0,0.0,0.0,12.91475,0.0,1.174239,1.218453,0.0,4.36,18.56522,6.977473,20.26967,0.0
