,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
14790,23/10/2018 10:00,0.112979,16.31699,0.0,13.11749,0.0,-0.01,0.9007488,0.0,4.185522,18.5,6.981007,20.25541,0.0
14791,23/10/2018 10:20,0.14897,21.92683,0.0,13.17922,0.0,-0.01669842,0.6230067,181.4938,3.575942,18.5,6.985727,19.1983,0.00100935
14792,23/10/2018 10:40,1.620704,261.4678,0.0,12.44824,0.0,4.280763,1.052688,392.84,3.499985,18.5,6.961108,19.84608,0.000590937
14793,23/10/2018 11:00,120.2521,19072.72,6.216807,11.54737,0.0,3.936786,0.9383196,246.1843,3.614487,18.5,7.055004,20.13078,0.0
14794,23/10/2018 11:20,156.7296,25999.19,13.57042,10.18504,0.0,3.072628,0.09226417,534.1049,4.101579,18.5,7.181464,20.27544,0.0
14795,23/10/2018 11:40,5.381442,858.0749,10.16984,10.47861,0.0,3.262044,1.362968,3922.561,4.3,18.5,7.131424,18.92019,0.0432989
14796,23/10/2018 12:00,2.362112,333.8872,4.990219,12.28398,0.117368,3.493703,1.95056,2960.397,4.299075,18.5,7.022368,18.1174,0.1051378
14797,23/10/2018 12:20,6.033855,900.4589,1.609013,13.99156,0.2804667,3.485142,2.172848,2393.281,4.29445,18.58701,6.947186,18.49239,0.09115354
14798,23/10/2018 12:40,0.317645,42.14813,0.03177675,16.1416,0.009496501,3.172203,1.725346,58.46693,4.29,18.6,6.925813,19.86795,0.000632844
14799,23/10/2018 13:00,0.1907823,23.01872,0.0,16.00912,0.0,0.735607,0.5468839,0.0,4.285655,18.6,6.919886,20.21048,0.0
14800,23/10/2018 13:20,0.0,0.0,0.0,15.69582,0.0,-0.01426616,0.4818656,0.0,3.734347,18.6,6.929999,20.12885,0.0
14801,23/10/2018 13:40,1.751805,264.1398,0.0,15.34701,0.0,0.8950806,0.8920711,546.3289,3.509784,18.6,6.930635,19.30255,0.004815803
14802,23/10/2018 14:00,163.5737,27676.41,6.46199,14.06272,0.0,3.518368,0.9016116,184.6681,3.687581,18.6,7.018889,19.53589,0.000598409
14803,23/10/2018 14:20,110.0378,18245.48,11.70346,12.86332,0.0,2.943807,0.1633798,938.799,4.178804,18.6,7.112254,19.9857,0.000984176
14804,23/10/2018 14:40,1.683146,226.9222,7.230828,13.36969,0.0,3.393087,1.238287,3960.157,4.278669,18.6,7.054881,18.87548,0.05833482
14805,23/10/2018 15:00,3.642331,477.134,3.234723,14.83115,0.07574484,3.498976,1.884738,3162.101,4.277068,18.6,6.989096,18.196,0.09475613
14806,23/10/2018 15:20,1.372575,173.1093,0.495508,16.52829,0.1187286,3.495173,1.806576,845.4113,4.2717,18.6,6.928795,18.4453,0.02542233
14807,23/10/2018 15:40,0.2581733,32.3352,0.0,17.46395,0.003978,2.644345,0.2659369,0.0,4.27,18.69477,6.926098,19.87662,0.0
14808,23/10/2018 16:00,0.0,0.0,0.0,17.17611,0.0,0.01089467,0.3537591,0.0,4.266073,18.7,6.949998,20.49376,0.0
14809,23/10/2018 16:20,0.0,0.0,0.0,16.82502,0.0,0.005002913,0.3019074,0.0,3.730464,18.7,6.949998,20.51058,0.0
14810,23/10/2018 16:40,1.379498,220.3738,0.0,16.5083,0.0,0.9160349,0.5464817,545.605,3.51,18.7,6.94605,20.67549,0.000567285
14811,23/10/2018 17:00,85.53731,14930.56,4.042616,15.16124,0.0,4.071904,0.335355,107.2971,3.601995,18.7,6.944565,20.70101,0.0
14812,23/10/2018 17:20,103.2513,18047.43,11.77564,13.03805,0.0,3.264119,0.206652,1141.686,3.942976,18.7,7.094563,19.86698,0.001635021
14813,23/10/2018 17:40,2.651556,415.5917,6.03934,14.08978,0.0,3.93993,1.130353,4031.831,4.04,18.7,7.044988,19.02679,0.0431013
14814,23/10/2018 18:00,2.762848,413.7971,1.473656,15.83416,0.0,3.967484,1.993491,2466.695,4.033092,18.77313,6.972199,18.26934,0.0508366
14815,23/10/2018 18:20,0.3784165,49.31762,0.0,17.16528,0.0,3.906499,1.756567,198.5419,4.03,18.8,6.963895,19.6154,0.003003559
14816,23/10/2018 18:40,0.03354665,2.046135,0.0,17.6551,0.0,2.803528,0.3458322,0.0,4.029845,18.8,6.956969,20.62287,0.0
14817,23/10/2018 19:00,0.1919582,22.10976,0.0,17.34517,0.0,0.0,0.3912483,0.0,3.916975,18.8,6.980001,20.70589,0.0
14818,23/10/2018 19:20,0.8798885,123.3904,0.0,16.95812,0.0,0.0,0.4211795,273.2696,3.527169,18.8,6.980001,20.76045,0.0
14819,23/10/2018 19:40,1.519339,211.5037,0.0,16.30345,0.0,4.384054,0.7672294,546.7365,3.509891,18.8,6.963919,19.47966,0.003417145
14820,23/10/2018 20:00,173.1635,23869.67,6.276605,15.04585,0.0,3.784888,0.4426138,0.0,3.720058,18.8,7.033354,20.82043,0.0
14821,23/10/2018 20:20,114.2181,14782.7,11.65443,13.41297,0.0,3.188603,0.1934838,1544.828,4.214808,18.82214,7.149242,20.54994,0.0
14822,23/10/2018 20:40,4.02992,424.7863,7.072083,13.99559,0.014148,3.565934,0.923611,4044.614,4.308188,18.9,7.108792,19.22069,0.04840878
14823,23/10/2018 21:00,3.643784,385.3821,3.62056,15.26056,0.06664799,3.572786,1.739414,3515.491,4.30001,18.9,7.053324,18.55549,0.1135666
14824,23/10/2018 21:20,2.377445,194.0523,0.6389236,16.95456,0.1470525,3.560987,2.079233,1704.026,4.302407,18.9,6.978323,20.08307,0.02530052
14825,23/10/2018 21:40,0.399199,30.70195,0.0,18.50649,0.011655,2.908369,1.408597,0.608191,4.3,18.9,6.962976,20.7577,0.0
14826,23/10/2018 22:00,0.258244,20.36417,0.0,18.12896,0.0,-0.02,0.4728731,0.0,4.3,18.9,6.980001,20.59295,0.0
14827,23/10/2018 22:20,0.0,0.0,0.0,17.69382,0.0,-0.02,0.3293359,0.0,4.044049,18.9,6.980001,20.60847,0.0
14828,23/10/2018 22:40,0.8859283,92.73189,0.0,17.43659,0.0,0.8806425,0.4772865,273.6139,3.513007,18.9,6.976107,19.32689,0.006130825
14829,23/10/2018 23:00,158.1136,17597.15,4.625377,15.21631,0.0,3.764505,0.07965444,22.23749,3.71011,18.9,7.007562,20.6353,7.696571e-05
14830,23/10/2018 23:20,94.78667,10670.82,8.491377,13.38887,0.0,3.133464,0.2107779,1748.479,4.129985,18.9,7.112349,20.46415,0.0
14831,23/10/2018 23:40,2.497397,231.9008,4.914844,14.08286,0.0,3.627192,0.7069667,4048.704,4.206815,18.98948,7.101386,19.41602,0.01849442
14832,24/10/2018 00:00,2.83839,268.752,1.581821,15.44821,0.0,3.728408,1.731823,3163.719,4.207875,19.0,7.035205,19.01962,0.03153282
14833,24/10/2018 00:20,2.989573,291.028,0.073344,16.8028,0.0,3.729054,2.09246,391.8484,4.201724,19.0,7.012357,20.42642,0.001317139
14834,24/10/2018 00:40,0.1418883,11.49699,0.0,17.22393,0.0,2.860356,0.535751,0.0,4.2,19.0,7.005002,20.4919,0.0
14835,24/10/2018 01:00,0.1300075,10.44037,0.0,16.90129,0.0,-0.006180833,0.3726397,0.0,4.091035,19.0,7.019999,20.50325,0.0
14836,24/10/2018 01:20,0.475035,40.65523,0.0,16.47525,0.0,0.0,0.3301838,258.5803,3.562225,19.0,7.019999,19.88898,0.002433363
14837,24/10/2018 01:40,2.338169,209.8775,0.0,15.59597,0.0,4.390642,0.7521107,398.5825,3.5,19.0,7.001945,19.16022,0.002044898
14838,24/10/2018 02:00,50.14373,5043.287,0.6224965,15.00647,0.0,4.455023,0.9804058,162.6166,3.576274,19.0,6.959493,20.60673,0.0
14839,24/10/2018 02:20,34.35242,3419.379,1.938674,13.80572,0.0,4.157718,0.6251286,1950.62,3.71837,19.0,6.983336,19.8668,0.0
14840,24/10/2018 02:40,1.505658,125.4024,0.452916,14.56594,0.0,4.226644,2.33839,1434.459,3.74,19.0,7.019999,18.82886,0.0
14841,24/10/2018 03:00,0.499455,35.32188,0.0,15.15926,0.0,4.300923,1.53338,55.95043,3.74,19.0,7.011298,20.5025,0.0
14842,24/10/2018 03:20,0.2779219,18.89481,0.0,15.13259,0.0,1.375249,0.1969619,0.0,3.734406,19.0,7.013888,20.37375,0.0
14843,24/10/2018 03:40,0.1290725,8.936948,0.0,15.08446,0.0,-0.006512,0.1739689,38.01522,3.590363,19.0,7.035303,19.88354,3.07032e-05
14844,24/10/2018 04:00,2.873114,215.5361,0.0,14.55542,0.0,1.948524,1.022932,507.7522,3.499692,19.0,7.012479,19.9519,0.000163535
14845,24/10/2018 04:20,1.12997,96.63529,0.0,14.17,0.0,4.393576,1.440096,546.897,3.499868,19.0,7.013888,19.24257,0.0
14846,24/10/2018 04:40,1.885159,148.2655,0.0,14.20569,0.0,4.453407,2.008273,546.0607,3.499762,19.0,7.019999,19.81406,0.0
14847,24/10/2018 05:00,50.26127,4691.674,1.656189,13.4625,0.0,4.00848,1.595139,0.0,3.585682,19.0,7.036195,20.72957,0.0
14848,24/10/2018 05:20,32.88865,3100.006,4.025363,11.88609,0.0,3.536657,1.029669,2112.314,3.720546,19.0,7.069999,19.4918,0.0
14849,24/10/2018 05:40,1.131694,74.19545,0.3467301,13.57408,0.0,4.623177,2.435133,802.2164,3.739915,19.0,7.000136,20.38818,0.0
14850,24/10/2018 06:00,1.381584,121.6466,0.0,14.07889,0.0,5.865664,1.670917,11.17561,3.74,19.0,7.010001,20.44714,0.0
14851,24/10/2018 06:20,0.2578475,17.52938,0.0,14.0913,0.0,1.172295,0.7249259,0.0,3.73364,18.95116,7.023885,20.62598,0.0
14852,24/10/2018 06:40,0.1290725,9.176743,0.0,13.94541,0.0,-0.02,0.6209494,189.1135,3.567719,18.9,7.03,20.4156,0.0
14853,24/10/2018 07:00,1.879907,149.5703,0.0,13.52867,0.0,2.016253,0.987342,390.5148,3.5,18.9,7.021108,18.68413,0.0
14854,24/10/2018 07:20,1.386007,118.2534,0.0,13.28,0.0,4.621653,1.897402,512.3715,3.499776,18.9,7.010001,19.59034,0.0
14855,24/10/2018 07:40,1.915378,132.7249,0.0,13.34685,0.0,4.561494,2.322787,547.1973,3.500237,18.9,7.013422,18.48064,0.0
14856,24/10/2018 08:00,223.3769,22749.58,3.294824,11.85218,0.0,3.796796,0.665012,0.0,3.895545,18.9,7.038888,20.2727,0.0
14857,24/10/2018 08:20,70.31432,10440.44,6.396526,10.2157,0.0,3.05876,0.8135353,2557.624,4.272752,18.86065,7.112448,18.57459,0.04413005
14858,24/10/2018 08:40,3.536834,525.465,2.322839,16.81128,0.02525442,3.575715,2.028925,2477.614,4.317101,18.8,7.041922,18.18067,0.04525148
14859,24/10/2018 09:00,0.8895569,132.3871,0.0,19.19373,0.09516741,3.613672,2.328986,445.4395,4.311475,18.8,6.987634,19.45536,0.00504522
14860,24/10/2018 09:20,0.05219,5.941719,0.0,19.58,0.0,2.216135,1.226374,0.0,4.31,18.8,6.98625,20.69795,0.0
14861,24/10/2018 09:40,0.1942998,31.10501,0.0,19.49108,0.0,0.0918545,0.8536114,0.0,4.233375,18.8,7.008649,20.52665,0.0
14862,24/10/2018 10:00,0.0,0.0,0.0,19.20052,0.0,-0.003682166,0.4861572,41.9805,3.631915,18.8,7.010367,20.0712,0.000360707
14863,24/10/2018 10:20,1.760427,271.7821,0.0,18.42952,0.0,3.101949,0.8788615,504.1978,3.50041,18.8,6.989684,20.66738,0.000349194
14864,24/10/2018 10:40,32.44446,5677.006,0.000649,18.33485,0.0,4.600169,1.496338,545.0944,3.509501,18.8,6.983995,18.99161,0.002185386
14865,24/10/2018 11:00,175.9113,32090.13,5.334988,17.06081,0.0,3.855806,0.2735462,0.0,3.90346,18.8,7.062337,20.33785,0.0
14866,24/10/2018 11:20,62.14463,10328.36,12.02022,14.73646,0.0,3.159031,0.8100422,2964.737,4.224786,18.8,7.171939,18.51697,0.03146816
14867,24/10/2018 11:40,1.859007,238.547,5.876321,17.03403,0.07057624,3.419269,1.9002,3231.527,4.249933,18.8,7.066437,17.70427,0.102416
14868,24/10/2018 12:00,4.272794,591.6453,1.598781,19.67952,0.4584982,3.471017,1.956509,2320.961,4.246964,18.8,6.961655,18.46343,0.07742357
14869,24/10/2018 12:20,2.146732,259.9247,0.0578156,21.90129,0.1836495,3.450426,2.10069,329.2982,4.246739,18.87247,6.932915,20.2587,0.002747457
14870,24/10/2018 12:40,0.0,0.0,0.0,22.19258,0.0,2.335358,0.6234552,0.0,4.242616,18.9,6.927045,20.30249,0.0
14871,24/10/2018 13:00,0.0,0.0,0.0,21.99879,0.0,-0.01,0.7182037,0.0,3.924539,18.9,6.950499,20.27532,0.0
14872,24/10/2018 13:20,1.008495,145.0724,0.0,21.64817,0.0,-0.01,0.9161909,313.1624,3.504909,18.9,6.949998,20.44064,0.000406951
14873,24/10/2018 13:40,37.99641,5957.028,0.8921589,21.01866,0.0,3.704066,1.282302,506.3071,3.519574,18.9,6.952939,19.20591,0.009133892
14874,24/10/2018 14:00,159.6267,26373.44,11.26483,17.51802,0.0,2.831759,0.1436599,0.0,3.864562,18.9,7.144687,20.76215,0.0
14875,24/10/2018 14:20,34.29922,5744.186,9.286211,17.5596,0.0,3.425473,0.7070981,3164.79,4.138831,18.9,7.098482,19.09816,0.04027987
14876,24/10/2018 14:40,3.378821,460.8407,3.869879,19.68865,0.1851484,3.713771,1.803279,3369.832,4.146996,18.9,7.016314,17.88817,0.1019018
14877,24/10/2018 15:00,3.390361,512.3964,0.4840667,22.19708,0.2117791,3.723505,2.519834,1137.763,4.140923,18.9,6.9495,18.13631,0.03413608
14878,24/10/2018 15:20,0.128633,15.66401,0.0,23.55294,0.0,3.3695,1.425878,0.0,4.14,18.9,6.937137,19.52124,0.0
14879,24/10/2018 15:40,0.0,0.0,0.0,23.46858,0.0,0.3166038,0.8420469,0.0,3.991583,18.9,6.948678,20.11547,0.0
14880,24/10/2018 16:00,1.502655,138.3537,0.0,22.83557,0.0,1.592268,0.6766345,272.5178,3.511197,18.9,6.95031,19.52755,0.004200209
14881,24/10/2018 16:20,1.630733,151.4734,0.0,22.13522,0.0,4.411612,0.9574959,545.2244,3.5,18.9,6.949998,20.42336,0.001777802
14882,24/10/2018 16:40,28.42548,2757.53,0.728422,21.95194,5.75e-05,4.479529,1.456559,273.0295,3.515855,18.9,6.938508,19.35338,0.003731532
14883,24/10/2018 17:00,116.4216,11278.77,6.490047,19.13353,0.0,3.455157,0.1563625,0.0,3.771974,18.9,7.01296,20.85427,0.0
14884,24/10/2018 17:20,37.04037,3575.435,5.410236,18.86192,0.0,3.479319,0.5991269,3570.389,4.010417,18.9,7.064311,19.51579,0.002902121
14885,24/10/2018 17:40,2.260578,193.8257,1.33938,20.89908,0.0,3.852859,2.12506,2542.078,4.015081,18.96722,7.002935,18.51441,0.01045836
14886,24/10/2018 18:00,0.2495075,17.85692,0.0,22.38764,0.0,3.895114,2.123288,188.7953,4.010001,19.0,6.980296,19.23769,0.000124483
14887,24/10/2018 18:20,0.152306,12.87456,0.0,22.18232,0.0,1.432287,0.4873884,0.0,4.010001,19.0,6.980001,20.91012,0.0
14888,24/10/2018 18:40,0.1054142,8.448952,0.0,22.06245,0.0,0.0,0.2541227,0.0,3.907971,19.0,6.997871,20.57922,0.0
14889,24/10/2018 19:00,1.260703,121.2827,0.0,21.346,0.0,1.747952,0.4010957,273.1449,3.506058,19.0,6.992522,18.77839,0.002945542
14890,24/10/2018 19:20,2.005336,166.1037,0.0,20.59179,0.0,4.582909,1.033231,546.9137,3.499959,19.0,6.980001,19.65874,0.000217314
14891,24/10/2018 19:40,71.71326,7898.72,1.136697,20.69545,0.0,4.402823,1.231017,273.8419,3.54977,19.0,6.984966,19.45359,0.0
14892,24/10/2018 20:00,288.4317,31305.32,8.785806,17.52429,0.0,2.997564,0.05334366,13.57395,4.174121,19.0,7.09686,20.83854,0.0
14893,24/10/2018 20:20,29.57196,2941.198,7.745712,17.33599,0.0,2.980894,0.5172799,3957.064,4.598284,19.0,7.17938,19.46973,0.01346585
14894,24/10/2018 20:40,3.512452,238.8842,3.774915,18.83253,0.017425,3.30383,1.392563,3867.289,4.599999,19.0,7.087255,18.60327,0.08237576
14895,24/10/2018 21:00,2.671779,201.6441,0.8755322,20.97936,0.2087987,3.401565,2.063688,2254.842,4.599999,19.0,7.014738,18.2719,0.05400663
14896,24/10/2018 21:20,1.095407,76.00397,0.0,23.02602,0.10739,3.449004,1.910902,197.909,4.599999,19.0,6.989999,20.48908,0.0
14897,24/10/2018 21:40,0.1285342,9.42699,0.0,22.91204,0.0,0.375579,0.532998,0.0,4.599999,19.0,7.008343,20.4524,0.0
14898,24/10/2018 22:00,0.2574505,19.39904,0.0,22.33088,0.0,0.0,0.3385159,0.0,4.536026,19.0,7.004286,20.56531,0.0
14899,24/10/2018 22:20,0.0,0.0,0.0,21.90689,0.0,0.0,0.2857399,0.0,3.829587,19.0,6.989999,20.56968,0.0
14900,24/10/2018 22:40,54.83486,4525.24,0.8481145,21.22839,0.0,0.4827015,0.3429561,273.948,3.541786,19.0,7.001674,20.02613,0.001841362
14901,24/10/2018 23:00,131.9671,10874.48,6.373712,16.7171,0.0,3.383286,0.07106242,131.0765,3.888777,19.0,7.032162,20.55216,0.0
14902,24/10/2018 23:20,15.83389,1237.114,4.463732,16.96782,0.0,3.771801,0.6960164,4046.101,4.068519,19.0,7.090739,19.30312,0.0
14903,24/10/2018 23:40,1.653944,101.4152,0.9999309,18.94301,0.05799933,3.889462,2.215965,2417.179,4.064212,19.03746,7.044666,19.97876,0.0
14904,25/10/2018 00:00,0.2376284,15.42702,0.0,20.38073,0.0,3.893604,1.681566,0.0,4.06,19.1,7.032613,20.6377,0.0
14905,25/10/2018 00:20,0.1304605,9.027503,0.0,20.71124,0.0,1.351459,0.569662,0.0,4.057024,19.1,7.039258,20.56733,0.0
14906,25/10/2018 00:40,0.0,0.0,0.0,20.34416,0.0,-0.002166333,0.3663394,1.469633,3.651014,19.06156,7.050533,19.68915,1.365667e-05
14907,25/10/2018 01:00,2.388969,164.3104,0.0,19.35117,0.0,1.813547,0.8708621,545.0309,3.499751,19.05643,7.038495,20.3676,0.000495025
14908,25/10/2018 01:20,1.260118,90.92211,0.0,18.56051,0.0,4.665121,1.393869,545.9059,3.499976,19.1,7.019999,18.95323,0.0
14909,25/10/2018 01:40,25.88892,2391.181,0.1764769,18.35509,0.0,4.596718,1.515309,273.8541,3.526736,19.1,7.002576,19.71297,0.0
14910,25/10/2018 02:00,84.89025,7996.662,3.398746,15.77905,0.0,3.645607,0.09001024,531.8717,3.709639,19.1,6.955975,20.26564,0.0
14911,25/10/2018 02:20,4.962066,373.2827,3.099723,15.9798,0.0,3.677217,1.471846,3397.68,3.821008,19.1,7.085839,18.74757,0.0
14912,25/10/2018 02:40,0.4524025,37.32869,0.1277743,18.41114,0.0,4.20804,2.513243,130.0153,3.82,19.1,7.047415,19.71831,0.0
14913,25/10/2018 03:00,0.0,0.0,0.0,18.42792,0.0,2.453582,0.9449377,0.0,3.818782,19.1,7.042334,20.38296,0.0
14914,25/10/2018 03:20,0.0,0.0,0.0,18.54793,0.0,0.034984,0.6217811,10.97465,3.613957,19.1,7.059999,19.62316,0.0
14915,25/10/2018 03:40,1.258586,94.36162,0.0,17.34823,0.0,4.130843,0.8845881,534.4076,3.500684,19.1,7.033723,19.8243,0.0
14916,25/10/2018 04:00,2.122046,157.6966,0.0,17.18434,0.0,4.584556,1.335112,546.6266,3.500225,19.1,7.030405,18.60746,0.0
14917,25/10/2018 04:20,1.323949,100.3073,0.0,17.1454,0.0,4.474622,1.599952,546.3173,3.5,19.1,7.03,19.41758,0.0
14918,25/10/2018 04:40,22.68614,2072.01,0.1117527,17.02925,0.0,4.416326,1.493135,179.8763,3.517997,19.1,7.024233,19.63871,0.0
14919,25/10/2018 05:00,67.97864,6350.025,2.430123,14.95624,0.0,3.601024,0.1892077,734.566,3.675611,19.1,7.056187,19.76727,0.0
14920,25/10/2018 05:20,3.239646,260.1029,1.676839,15.46565,0.0,3.80247,2.147722,2221.306,3.75611,19.1,7.068933,18.21237,0.0
14921,25/10/2018 05:40,1.00265,71.68038,0.04161575,17.18558,0.0,4.210898,2.340611,184.3689,3.752866,19.1,7.023545,19.8274,0.0
14922,25/10/2018 06:00,0.12132,9.208445,0.0,17.17995,0.0,2.594941,0.5944971,0.0,3.75,19.07877,7.032076,20.1249,0.0
14923,25/10/2018 06:20,0.0,0.0,0.0,17.17788,0.0,0.00968725,0.5554124,0.0,3.678874,19.0,7.050002,20.19171,0.0
14924,25/10/2018 06:40,1.415538,121.5694,0.0,16.68425,0.0,0.6180156,0.5456459,487.7885,3.503899,19.0,7.046663,19.77245,0.0
14925,25/10/2018 07:00,2.098251,186.6987,0.0,15.95686,0.0,4.604251,1.130518,388.3444,3.504398,19.0,7.02765,19.20852,0.0
14926,25/10/2018 07:20,2.388265,209.6433,0.0,16.11,0.0,4.635876,2.047073,488.5468,3.504066,19.0,7.04,19.39373,0.0
14927,25/10/2018 07:40,142.6237,14482.63,1.105523,15.65686,0.0,4.291921,1.522531,273.2099,3.655209,19.0,7.043138,19.62086,0.0
14928,25/10/2018 08:00,154.0492,16896.86,8.608351,11.46293,0.0,2.752983,0.1867056,940.2029,4.188568,18.95891,7.118608,19.92799,0.000886511
14929,25/10/2018 08:20,2.280008,298.3398,4.401121,13.42536,0.0,3.317118,1.600273,3647.65,4.337781,18.9,7.111005,18.43457,0.01580177
14930,25/10/2018 08:40,2.143277,243.3844,0.3888491,16.29955,0.1696587,3.623403,2.230928,1217.8,4.33265,18.9,7.008756,18.94305,0.00702455
14931,25/10/2018 09:00,0.1287892,16.66785,0.0,17.53915,0.0,2.413031,1.029632,0.0,4.330001,18.9,7.004074,20.26748,0.0
14932,25/10/2018 09:20,0.3787498,54.31285,0.0,17.4304,0.0,0.07815124,0.6814538,0.0,4.325727,18.9,7.010001,20.41039,0.0
14933,25/10/2018 09:40,0.0,0.0,0.0,17.04207,0.0,0.05708433,0.4343547,0.0,3.781621,18.9,7.011407,19.87002,0.0
14934,25/10/2018 10:00,1.553996,236.6817,0.0,16.43348,0.0,1.648405,0.6304867,545.8479,3.502845,18.9,7.003304,19.2052,1.616769e-07
14935,25/10/2018 10:20,0.8598126,104.5148,0.0,15.81788,0.0,4.521843,1.301552,478.5494,3.5,18.9,7.001044,18.7697,0.0
14936,25/10/2018 10:40,135.5112,24061.47,1.545184,15.60636,0.0,4.271954,0.7940478,67.09531,3.657874,18.9,7.02115,20.00009,0.0
14937,25/10/2018 11:00,93.46529,16678.09,12.54674,12.34377,0.0,2.934665,0.3611341,1344.125,4.053101,18.9,7.131897,20.52117,0.003955608
14938,25/10/2018 11:20,2.288092,359.67,7.766061,13.85427,0.0,3.553388,1.715405,3520.294,4.140509,18.9,7.111753,18.41726,0.05510097
14939,25/10/2018 11:40,2.291325,332.2204,1.795785,17.05408,0.05095758,3.992832,2.058334,2388.676,4.14,18.9,6.995434,18.95137,0.04762127
14940,25/10/2018 12:00,1.771085,300.7757,0.0,19.77369,0.0,3.778294,2.394144,414.0709,4.14,18.9,6.957452,19.38002,0.002278453
14941,25/10/2018 12:20,0.1287042,16.64518,0.0,20.02413,0.0,2.597396,1.05749,0.0,4.14,18.9,6.957757,19.6226,0.0
14942,25/10/2018 12:40,0.0,0.0,0.0,19.87194,0.0,0.2252681,0.6887509,0.0,3.900756,18.9,6.968092,19.96155,0.0
14943,25/10/2018 13:00,1.130528,173.208,0.0,19.35351,0.0,1.620173,0.5991485,314.463,3.504819,18.9,6.963155,18.97573,0.000323643
14944,25/10/2018 13:20,1.754703,238.0458,0.0,18.98759,0.0,4.557741,1.71345,503.6492,3.503982,18.9,6.949998,19.0317,0.0
14945,25/10/2018 13:40,123.0705,18462.95,1.329085,18.74615,0.0,4.339231,0.7076823,227.3906,3.665417,18.9,6.979478,20.43161,0.0
14946,25/10/2018 14:00,101.774,14906.67,11.90081,14.67241,0.0,3.206097,0.2801453,1546.372,4.032077,18.9,7.178244,20.09922,4.635071e-09
14947,25/10/2018 14:20,2.096397,270.5569,6.277364,16.55305,0.0,3.567676,1.426935,3905.286,4.138185,18.92497,7.078776,18.7152,0.04766413
14948,25/10/2018 14:40,1.869621,241.3329,1.186659,19.44357,0.1133826,3.709157,2.085,2256.168,4.131599,19.0,6.9647,18.15602,0.05363651
14949,25/10/2018 15:00,0.508679,53.0598,0.0,21.73134,0.0,3.746734,1.681682,206.6127,4.13,19.0,6.950311,19.28189,0.002136625
14950,25/10/2018 15:20,0.1225733,14.64067,0.0,21.78042,0.0,1.421358,0.299952,0.0,4.122778,19.0,6.968359,19.91353,0.0
14951,25/10/2018 15:40,0.13022,14.44066,0.0,21.51933,0.0,0.004207334,0.3887392,0.0,3.894505,19.0,6.972247,20.56796,0.0
14952,25/10/2018 16:00,0.8793789,111.5114,0.0,20.70895,0.0,1.706289,0.4201559,317.4996,3.505011,19.0,6.963191,20.39454,0.0
14953,25/10/2018 16:20,1.388221,189.9043,0.0,19.98792,0.0,4.633478,1.054582,501.9046,3.5,19.0,6.949998,18.55374,0.0
14954,25/10/2018 16:40,96.99939,14036.16,4.092989,18.88967,0.0,3.726351,0.2981256,54.31097,3.644435,19.0,7.032609,20.29609,0.0
14955,25/10/2018 17:00,78.56996,10786.2,8.755049,16.33589,0.0,3.70155,0.2846379,1950.352,3.931358,19.05278,7.066571,19.90178,0.000535096
14956,25/10/2018 17:20,3.339263,337.8773,5.283519,17.42328,0.0,3.850397,1.145252,4033.57,3.991348,19.1,7.0594,19.0077,0.04571341
14957,25/10/2018 17:40,3.31663,353.1263,0.777415,20.21027,0.0,3.933187,2.098084,1947.029,3.99185,19.1,6.988669,19.34178,0.01281246
14958,25/10/2018 18:00,1.008123,108.2576,0.0,21.98703,0.0,3.934415,1.654843,125.1716,3.99,19.16245,6.980166,20.6192,0.000521478
14959,25/10/2018 18:20,0.1214135,10.34287,0.0,22.06479,0.0,1.541704,0.3775219,0.0,3.973893,19.2,6.992239,20.67759,0.0
14960,25/10/2018 18:40,0.0,0.0,0.0,21.61465,0.0,0.03476802,0.2563697,68.18764,3.601823,19.2,6.992456,20.18421,0.0
14961,25/10/2018 19:00,1.508047,192.6042,0.0,20.80319,0.0,1.716794,0.7927441,477.704,3.505573,19.2,6.989999,18.65977,0.0
14962,25/10/2018 19:20,1.881984,196.0461,0.0,20.47103,0.0,4.622763,1.036529,546.5111,3.5,19.2,6.989999,20.08574,0.0
14963,25/10/2018 19:40,162.9346,16404.72,6.801035,17.74701,0.0,3.514571,0.3126256,0.0,3.745647,19.2,7.055496,20.12832,0.0
14964,25/10/2018 20:00,114.9384,9219.479,8.296074,15.91754,0.0,3.374394,0.2437701,2152.426,4.208819,19.2,7.137344,19.62204,0.002954926
14965,25/10/2018 20:20,1.846263,108.9691,5.164318,17.07175,0.0,3.540864,1.068719,4048.704,4.284074,19.2,7.105521,18.75183,0.05140315
14966,25/10/2018 20:40,2.550316,145.6138,1.347783,19.57549,0.0,3.649868,1.956599,2720.432,4.280391,19.2,7.021052,18.20163,0.05598144
14967,25/10/2018 21:00,2.00307,108.5012,0.0,22.17381,0.0,3.647477,2.089506,406.6076,4.279955,19.2,6.990614,20.06478,0.000528747
14968,25/10/2018 21:20,0.1285908,7.933084,0.0,22.3775,0.0,1.433773,0.4208834,0.0,4.279816,19.2,7.002438,19.99323,0.0
14969,25/10/2018 21:40,0.0,0.0,0.0,21.75588,0.0,0.07851792,0.4059838,0.0,4.055039,19.2,7.017897,20.1558,0.0
14970,25/10/2018 22:00,1.140843,74.42271,0.0,21.15375,0.0,0.06021301,0.3752063,273.9665,3.537044,19.2,7.001727,20.07483,0.0
14971,25/10/2018 22:20,0.976589,52.86232,0.0,20.36554,0.0,2.80327,0.5884566,503.1065,3.500409,19.2,7.0,18.99171,0.0
14972,25/10/2018 22:40,163.3515,13033.75,5.514807,17.4494,0.0,3.390741,0.6689534,0.05575495,3.785281,19.2,7.031161,20.19458,0.0
14973,25/10/2018 23:00,49.17207,3962.867,5.47528,16.40054,0.0,3.61991,0.355139,2354.26,4.071869,19.2,7.093966,19.45436,0.00044172
14974,25/10/2018 23:20,4.018413,255.48,2.591957,17.4079,0.0,3.788904,1.125826,3977.657,4.096893,19.2,7.061645,18.88006,0.001165987
14975,25/10/2018 23:40,1.008472,66.50838,0.2227165,19.73713,0.0,3.789318,2.335115,643.6132,4.089999,19.2,7.033047,20.10929,0.0
14976,26/10/2018 00:00,0.0,0.0,0.0,20.10987,0.0,2.896221,0.5073415,0.0,4.089999,19.2,7.030099,19.96341,0.0
14977,26/10/2018 00:20,0.1288458,7.796609,0.0,20.08262,0.0,0.3631761,0.1753771,0.0,4.078891,19.17544,7.04222,20.07818,0.0
14978,26/10/2018 00:40,0.0,0.0,0.0,19.43875,0.0,0.06991652,0.1400424,0.0,3.680147,19.1,7.050167,19.63007,0.0
14979,26/10/2018 01:00,1.760066,120.5753,0.0,18.61492,0.0,1.651844,0.679032,546.0839,3.509298,19.15682,7.042985,18.94912,0.0
14980,26/10/2018 01:20,2.888765,231.3785,0.0,17.9154,0.0,4.608296,0.8463918,546.102,3.509925,19.2,7.03,18.40921,0.0
14981,26/10/2018 01:40,70.73634,6336.109,1.565747,16.91388,0.0,4.186175,0.3788904,0.0,3.643553,19.2,7.002714,20.22996,0.0
14982,26/10/2018 02:00,38.28531,3465.445,2.723806,15.24409,0.0,3.828754,0.6499015,2760.588,3.796719,19.2,7.051572,19.25381,0.0
14983,26/10/2018 02:20,2.623417,198.5568,0.8052494,16.81032,0.0,4.019187,2.276558,1332.826,3.809842,19.2,7.038133,18.02558,0.0
14984,26/10/2018 02:40,0.7597827,55.65502,0.0,17.71702,0.0,4.053335,1.341286,74.15892,3.81,19.2,7.03,19.45021,0.0
14985,26/10/2018 03:00,0.0,0.0,0.0,17.47097,0.0,1.99339,0.1471905,0.0,3.803818,19.1656,7.036748,20.13068,0.0
14986,26/10/2018 03:20,0.0515075,1.314789,0.0,17.37251,0.0,0.02912658,0.1720139,96.15754,3.595473,19.1,7.050002,20.36766,0.0
14987,26/10/2018 03:40,1.709056,136.0775,0.0,16.40055,0.0,3.738703,0.7384266,449.3341,3.509709,19.1,7.03344,19.7356,0.0
14988,26/10/2018 04:00,1.260909,88.44707,0.0,16.18959,0.0,4.571912,1.07787,546.1917,3.509526,19.1,7.03,18.6862,0.0
14989,26/10/2018 04:20,2.77686,234.0094,0.0,16.31051,0.0,4.226875,1.345612,546.2383,3.509807,19.1,7.03,20.2668,0.0
14990,26/10/2018 04:40,58.64812,5249.063,1.343465,15.16302,0.0,3.811465,0.4786081,0.0,3.61113,19.1,6.964793,20.77365,0.0
14991,26/10/2018 05:00,36.52184,3253.079,2.183724,14.27024,0.0,3.662647,0.9891914,2838.477,3.761955,19.1,7.079549,19.69919,0.0
14992,26/10/2018 05:20,0.8845224,57.44532,0.5294583,15.96667,0.0,3.872107,2.927746,696.9092,3.77,19.1,7.048472,19.88611,0.0
14993,26/10/2018 05:40,0.1893235,11.22091,0.0,16.58887,0.0,4.043046,1.333451,6.832556,3.77,19.1,7.024474,20.24078,0.0
14994,26/10/2018 06:00,0.1971857,13.48899,0.0,16.48021,0.0,1.445523,0.2816452,0.0,3.762452,19.1,7.039715,20.174,0.0
14995,26/10/2018 06:20,0.3161635,24.68489,0.0,16.37561,0.0,0.1465477,0.3415993,210.3961,3.566387,19.1,7.049713,18.92752,0.0
14996,26/10/2018 06:40,1.068832,79.00584,0.0,15.52391,0.0,3.711051,1.409891,388.9525,3.5,19.1,7.035229,19.45575,0.0
14997,26/10/2018 07:00,1.832464,119.3538,0.0,15.39837,2.630305,4.106477,1.481322,492.8792,3.5,19.1,7.03,18.63814,0.0
14998,26/10/2018 07:20,58.70309,5080.689,0.0,15.5545,0.0,4.156371,1.862108,511.5834,3.524752,19.1,7.03,20.09113,0.0
14999,26/10/2018 07:40,192.4418,16876.87,6.704095,12.06316,0.0,2.81119,0.4086349,0.0,4.015038,19.03696,7.065491,20.52253,0.0
15000,26/10/2018 08:00,54.34016,4580.146,5.186362,12.30597,0.0,3.022614,0.9745879,3343.621,4.337538,18.9646,7.11861,19.27817,0.002487197
15001,26/10/2018 08:20,3.652076,332.1003,1.708866,14.47166,0.0,3.258903,1.920156,2465.994,4.346894,18.9,7.053561,18.34715,0.01777665
15002,26/10/2018 08:40,1.00056,96.04248,0.0645311,16.56473,0.0,3.457378,2.081139,242.7914,4.339999,18.9,7.005232,20.00491,6.609067e-05
15003,26/10/2018 09:00,0.0,0.0,0.0,16.83123,0.0,2.132017,0.5633363,0.0,4.339999,18.9,7.019574,20.42539,0.0
15004,26/10/2018 09:20,0.0,0.0,0.0,16.74065,0.0,0.0245255,0.48188,0.0,4.113658,18.9,7.019999,20.34151,0.0
15005,26/10/2018 09:40,1.007782,129.3958,0.0,16.29967,0.0,0.3537167,0.4893809,272.7312,3.525906,18.9,7.017755,18.98912,0.000636166
15006,26/10/2018 10:00,1.370696,171.7231,0.0075055,15.45227,0.0,4.562901,1.117091,545.8925,3.5,18.9,6.991334,19.05373,1.215709e-06
15007,26/10/2018 10:20,65.46267,9165.097,0.00522625,15.66278,0.0,4.559377,1.500193,273.0585,3.532957,18.9,7.001489,19.71294,0.0
15008,26/10/2018 10:40,156.329,21792.92,9.96874,12.57792,0.0,3.027247,0.1047684,0.0,3.941108,18.9,7.080325,20.42381,0.0
15009,26/10/2018 11:00,33.11559,4476.594,9.304638,12.19383,0.0,3.200637,1.020918,3561.851,4.206394,18.9,7.161128,18.9659,0.012434
15010,26/10/2018 11:20,2.385947,252.2649,3.804393,14.69518,0.09624866,3.63757,1.80009,3258.983,4.21,18.9,7.054032,18.36156,0.07227482
15011,26/10/2018 11:40,2.018169,213.8628,0.384948,17.57174,0.09960977,3.680841,2.256223,1445.667,4.209792,18.9,6.970524,18.82212,0.0267789
15012,26/10/2018 12:00,0.0,0.0,0.0,19.15203,0.0,3.158137,1.375652,0.0,4.21,18.9,6.96,19.38292,0.0
15013,26/10/2018 12:20,0.0,0.0,0.0,19.02,0.0,0.7301522,0.7982535,0.0,4.175014,18.9,6.971494,19.64093,0.0
15014,26/10/2018 12:40,0.2373625,26.75918,0.0,18.74554,0.0,-0.00745625,0.5557836,74.98735,3.620855,18.9,6.980001,19.73358,0.0
15015,26/10/2018 13:00,1.53875,154.4151,0.0022475,18.11843,0.0,3.975533,1.241466,470.8113,3.5,18.9,6.973508,19.08886,0.0
15016,26/10/2018 13:20,56.87673,7030.797,0.0002805,17.98021,0.0,4.570666,0.9015212,280.4827,3.538076,18.9,6.96,19.29943,0.0
15017,26/10/2018 13:40,151.4124,18188.05,7.322299,14.1042,0.0,3.167038,0.06750748,13.62512,3.903334,18.9,7.00958,20.28876,0.0
15018,26/10/2018 14:00,21.41535,2449.743,6.195544,14.01296,0.0,3.086509,0.9954972,3961.084,4.144414,18.9,7.130048,18.69152,0.009548367
15019,26/10/2018 14:20,2.097901,184.1943,1.321536,16.82371,0.1408933,3.738608,2.010078,2520.923,4.141255,18.9,7.015527,18.7512,0.01160264
15020,26/10/2018 14:40,0.7596834,72.47764,0.019305,18.68468,0.043875,3.70537,2.040715,221.2481,4.14,18.9,6.988989,19.27412,0.0
15021,26/10/2018 15:00,0.0,0.0,0.0,19.04355,0.0,2.552398,0.4908752,0.0,4.136912,18.9,6.97973,19.49663,0.0
15022,26/10/2018 15:20,0.0,0.0,0.0,18.89615,0.0,-0.01,0.4498093,0.0,3.875816,18.9,7.0,20.0938,0.0
15023,26/10/2018 15:40,1.257586,122.1176,0.002580165,18.61043,0.0,0.3316117,0.4564647,371.4563,3.499919,18.9,6.998511,19.14717,0.0
15024,26/10/2018 16:00,1.883943,146.0984,0.001273585,17.98812,0.0,4.52135,1.435202,448.3322,3.5,18.9,6.980517,19.64108,0.0
15025,26/10/2018 16:20,66.74066,7242.56,0.0,17.87107,0.0,4.559542,0.8771039,273.1855,3.550671,18.9,6.980001,19.45271,0.0
15026,26/10/2018 16:40,108.9812,11722.52,6.613389,13.00072,0.0,3.146417,0.04611217,130.6865,3.874958,18.91894,7.002939,19.77966,0.0
15027,26/10/2018 17:00,16.48065,1741.947,5.452459,12.94503,0.0,3.606984,0.6846766,4046.025,4.039453,19.0,7.108085,18.42177,0.0
15028,26/10/2018 17:20,2.023201,180.2398,0.9063505,16.25913,0.0,3.840938,2.087498,2063.837,4.039943,19.0,7.037019,20.0603,0.0
15029,26/10/2018 17:40,1.502456,152.5789,0.0,17.543,0.0,3.850662,2.030448,471.2724,4.03034,19.0,7.019999,20.56188,0.0
15030,26/10/2018 18:00,0.0,0.0,0.0,17.58487,0.0,2.525407,0.6035331,0.0,4.03,19.0,7.026483,20.41688,0.0
15031,26/10/2018 18:20,0.0,0.0,0.0,17.47818,0.0,-0.005066583,0.4335422,0.0,3.699055,19.0,7.04,20.15636,0.0
15032,26/10/2018 18:40,1.749628,147.9881,0.003790165,16.65667,0.0,3.383605,0.7001308,546.7213,3.499949,19.0,7.025129,18.60659,0.0
15033,26/10/2018 19:00,1.008354,113.4018,0.001214335,16.18967,0.0,4.592763,1.594643,533.2057,3.5,19.07593,7.019999,19.48473,0.0
15034,26/10/2018 19:20,96.60709,9212.953,0.0,16.23194,0.0,4.405266,1.043309,147.405,3.58717,19.1,7.019999,18.85748,0.0
15035,26/10/2018 19:40,127.3973,11764.83,5.911367,12.09218,0.0,3.364907,0.07891951,533.6037,3.988463,19.1,7.13866,19.69581,0.0
15036,26/10/2018 20:00,5.082207,396.0291,4.23263,12.29486,0.0,3.51928,0.8968128,4048.704,4.139717,19.01809,7.127656,18.45038,0.0
15037,26/10/2018 20:20,3.328109,248.9372,0.8155665,15.24591,0.0,3.733492,2.064333,1987.898,4.139056,19.0,7.051576,18.2968,0.0
15038,26/10/2018 20:40,0.794254,64.14176,0.0,16.54782,0.0,3.605819,1.486849,67.52969,4.14,19.0,7.031785,20.01795,0.0
15039,26/10/2018 21:00,0.1216401,7.87027,0.0,16.6593,0.0,0.0152374,0.2489154,0.0,4.130841,19.0,7.049976,20.12823,0.0
15040,26/10/2018 21:20,0.0,0.0,0.0,16.37139,0.0,-0.01,0.1943797,0.0,3.702349,19.0,7.059333,20.08546,0.0
15041,26/10/2018 21:40,2.014886,134.572,0.000983585,15.65855,0.0,3.326891,0.6288379,545.1246,3.504506,19.0,7.039034,19.77803,0.0
15042,26/10/2018 22:00,1.114743,81.99416,0.0,15.38372,0.0,4.617352,1.015559,533.2755,3.5035,19.0,7.04382,18.66657,0.0
15043,26/10/2018 22:20,104.2765,8500.275,2.455466,14.08961,0.0,4.094287,0.5756432,12.32969,3.631049,19.0,7.058907,20.26412,0.0
15044,26/10/2018 22:40,90.04568,7647.422,4.401729,12.1432,0.0,3.57636,0.1573315,1140.844,3.950825,19.0,7.099513,19.80404,0.0
15045,26/10/2018 23:00,3.35976,246.4666,3.099143,12.25405,0.0,3.719959,1.007038,4040.662,4.049951,19.0,7.115086,18.75825,0.0
15046,26/10/2018 23:20,1.645459,111.5697,0.36336,14.93188,0.0,3.855704,2.583018,1048.593,4.05,19.0,7.078364,18.60069,0.0
15047,26/10/2018 23:40,0.3862261,29.05927,0.0,15.86427,0.0,3.683383,1.099419,0.0,4.05,19.0,7.064631,19.68945,0.0
15048,27/10/2018 00:00,0.0,0.0,0.0,16.43583,0.0,0.0,0.2753085,0.0,4.00815,19.0,7.080386,19.76538,0.0
15049,27/10/2018 00:20,0.0757625,3.336053,0.0,15.74765,0.0,0.0,0.2279069,149.2125,3.58573,19.0,7.080345,19.933,0.0
15050,27/10/2018 00:40,1.678395,144.3199,0.000157667,14.74116,0.0,3.631758,0.7165554,406.6955,3.5,19.0,7.056306,18.36725,0.0
15051,27/10/2018 01:00,1.380105,119.2365,0.0,14.49416,0.0,4.644432,1.134735,537.262,3.504886,19.0,7.063937,19.71437,0.0
15052,27/10/2018 01:20,66.39825,6691.916,0.6646648,13.95267,0.0,4.094526,0.8171698,242.8222,3.584552,19.0,7.020827,20.27741,0.0
15053,27/10/2018 01:40,69.3437,7044.592,3.774753,11.75651,0.0,3.484495,0.2343783,1342.951,3.827684,19.0,7.091924,20.23213,0.0
15054,27/10/2018 02:00,2.324229,185.6709,1.86798,12.40822,0.0,3.950176,1.495122,3173.144,3.887471,19.0,7.085679,19.18504,0.0
15055,27/10/2018 02:20,1.088868,101.4708,0.0,14.52125,0.0,4.000016,2.213312,248.3901,3.88,19.0,7.05943,19.91279,0.0
15056,27/10/2018 02:40,0.2578332,20.24168,0.0,14.62457,0.0,3.736615,0.483246,0.0,3.88,19.0,7.055396,19.91865,0.0
15057,27/10/2018 03:00,0.24992,19.39463,0.0,14.62333,0.0,0.0,0.3242013,0.0,3.814363,19.0,7.093619,20.14576,0.0
15058,27/10/2018 03:20,1.129922,106.7396,0.0,14.11316,0.0,0.0,0.3957977,273.799,3.514305,19.0,7.080404,19.27803,0.0
15059,27/10/2018 03:40,2.258918,183.5713,0.0,13.0972,0.0,3.63038,0.937538,546.6039,3.501429,19.0,7.064208,18.83961,0.0
15060,27/10/2018 04:00,1.229511,103.9369,0.0,12.85932,0.0,4.534183,1.333631,546.3124,3.5,19.0,7.060363,18.3366,0.0
15061,27/10/2018 04:20,68.37694,6622.581,0.863341,12.26161,0.0,4.05738,0.7520291,0.0,3.594889,19.0,7.03335,20.24618,0.0
15062,27/10/2018 04:40,45.24168,4376.911,3.294528,10.47663,0.0,3.610025,0.437952,1748.491,3.782438,19.0,7.095185,20.11639,0.0
15063,27/10/2018 05:00,1.000392,76.72088,1.201886,11.79912,0.0,3.877402,2.201407,1955.177,3.82683,19.0,7.088412,18.90133,0.0
15064,27/10/2018 05:20,0.2576351,18.78143,0.0,13.36541,0.0,3.978211,1.557122,137.3626,3.82,19.0,7.060082,19.15582,0.0
15065,27/10/2018 05:40,0.0,0.0,0.0,13.07278,0.0,1.592888,0.1810227,0.0,3.82,18.96504,7.060791,19.94305,0.0
15066,27/10/2018 06:00,0.0,0.0,0.0,12.94587,0.0,0.03259066,0.2494494,0.0,3.661614,18.9,7.09346,19.30912,0.0
15067,27/10/2018 06:20,2.250737,184.5061,0.0,12.24379,0.0,2.444557,0.5549123,546.5449,3.5,18.9,7.069453,18.96026,0.0
15068,27/10/2018 06:40,1.652175,151.4254,0.001595,11.82561,0.0,4.521768,1.05118,540.1107,3.499973,18.9,7.059999,18.72982,0.0
15069,27/10/2018 07:00,0.9650316,81.16606,0.0,11.9855,0.0,4.535254,1.697191,410.1587,3.49999,18.9,7.073534,19.89979,0.0
15070,27/10/2018 07:20,366.11,34403.41,4.492204,10.38017,0.0,3.425656,0.9639479,141.3624,4.041937,18.89562,7.133634,20.21389,0.0
15071,27/10/2018 07:40,203.4569,18577.73,11.43455,7.416448,0.0,2.155181,0.3241559,1950.276,4.977267,18.76861,7.324475,19.59288,0.000343246
15072,27/10/2018 08:00,3.140142,242.1575,6.810676,8.991623,0.0,2.871614,1.561026,3653.299,5.115083,18.60506,7.193961,18.05306,0.0387264
15073,27/10/2018 08:20,3.831964,236.3187,3.218806,11.5529,0.0,2.971578,1.967831,3013.366,5.110461,18.6,7.086846,17.10285,0.0688091
15074,27/10/2018 08:40,3.453067,204.3501,0.5729111,13.8743,0.0,2.984477,2.045449,1366.827,5.110951,18.6,6.993942,17.86077,0.02769175
15075,27/10/2018 09:00,0.25806,12.54011,0.0,15.69034,0.0,2.124238,0.8314452,0.0,5.11,18.6,6.979237,19.73708,0.0
15076,27/10/2018 09:20,0.3877839,21.00129,0.001883165,15.69052,0.0,0.0,0.3749163,0.0,5.11,18.6,6.9803,20.15909,0.0
15077,27/10/2018 09:40,0.0,0.0,0.0,15.53806,0.0,0.0,0.2313843,0.0,4.862533,18.6,6.979897,19.88808,0.0
15078,27/10/2018 10:00,0.0,0.0,0.0,15.2406,0.0,0.0,0.2205618,0.0,3.870778,18.6,6.973933,19.54002,0.0
15079,27/10/2018 10:20,623.271,59643.14,2.461567,13.01975,0.0,1.274418,1.36103,3366.841,4.581755,18.23696,7.02623,17.94338,0.05066152
15080,27/10/2018 10:40,260.1668,22535.86,7.252036,10.68855,0.0,2.172848,1.780898,3506.804,5.836896,17.83441,7.117255,17.26428,0.04923723
15081,27/10/2018 11:00,4.143866,295.3485,4.158398,12.95453,0.0,2.446203,1.918918,2752.786,6.002454,17.7,6.991225,15.84079,0.07601549
15082,27/10/2018 11:20,2.000401,139.0309,1.100513,14.90182,0.039803,2.527283,1.354346,1009.425,6.0,17.7,6.877017,16.27809,0.03513018
15083,27/10/2018 11:40,0.0,0.0,0.035819,15.6736,0.014749,0.535178,0.1012735,0.0,6.0,17.7,6.825395,18.76489,0.0
15084,27/10/2018 12:00,0.2581306,12.15348,0.0,15.54464,0.0,0.0,0.1562124,0.0,6.0,17.7,6.839551,18.91179,0.0
15085,27/10/2018 12:20,0.3791715,16.44869,0.0081535,15.6095,0.0,0.0,0.1877645,0.0,6.0,17.7,6.850698,19.3711,0.0
15086,27/10/2018 12:40,0.0,0.0,0.006638415,15.64755,0.0,0.0,0.1450287,0.0,5.226823,17.7,6.845781,19.52607,0.0
15087,27/10/2018 13:00,0.7233655,20.72698,0.0,15.25739,0.0,0.0,0.1490927,226.5433,3.418721,17.7,6.859588,18.56023,0.1564072
15088,27/10/2018 13:20,468.4992,23044.37,0.4950669,13.1384,0.0,1.832062,1.558249,4233.628,4.275594,17.38585,6.892523,18.53134,1.925784
15089,27/10/2018 13:40,154.6496,7323.295,0.323506,11.81433,0.0,3.018423,2.068027,2575.525,4.942594,17.05782,6.903535,18.31097,0.6177051
15090,27/10/2018 14:00,0.5077415,21.12889,0.0,13.03258,0.0,2.954521,1.341706,220.0389,5.019999,17.0,6.883367,19.99575,0.01589529
15091,27/10/2018 14:20,0.2578617,11.35148,0.0,13.03138,0.0,1.403673,0.5685257,0.0,5.016884,17.0,6.881001,20.01127,0.0
15092,27/10/2018 14:40,0.1064059,4.871949,0.0,12.92399,0.0,0.01317151,0.5534157,0.0,5.010001,17.0,6.89,19.90058,0.0
15093,27/10/2018 15:00,0.1512999,5.545269,0.0,12.72529,0.0,0.03641884,0.3696016,0.0,4.860954,17.0,6.903367,19.93935,0.0
15094,27/10/2018 15:20,0.0,0.0,0.0,12.48167,0.0,-0.004608083,0.2322886,8.631203,3.540275,17.0,6.90061,19.78946,0.000607133
15095,27/10/2018 15:40,258.5064,15105.1,0.0966225,10.7727,0.0,3.537933,0.8469833,2159.893,3.544301,17.0,6.911927,19.34267,0.05277041
15096,27/10/2018 16:00,212.6594,12580.11,2.257266,8.555806,0.0,2.881685,1.762427,3641.016,4.39422,16.91666,6.96577,19.14001,0.02380201
15097,27/10/2018 16:20,6.881457,377.7543,0.6334537,10.27376,0.0,3.136738,1.817088,1346.734,4.633393,16.9,6.947959,18.46102,0.0
15098,27/10/2018 16:40,0.0,0.0,0.0,10.80412,0.0,3.172451,0.09750223,0.0,4.63,16.82376,6.919999,19.83787,0.0
15099,27/10/2018 17:00,0.129299,6.001931,0.0,10.72715,0.0,0.0,0.09380067,0.0,4.63,16.8,6.939302,19.73809,0.0
15100,27/10/2018 17:20,0.5106233,25.99716,0.0,10.53553,0.0,0.0,0.07549234,0.0,4.527445,16.8,6.940269,20.0226,0.0
15101,27/10/2018 17:40,0.319165,20.74003,0.0,10.21629,0.0,0.1071635,0.1234308,170.5404,3.444132,16.8,6.940001,19.96901,0.0
15102,27/10/2018 18:00,1.190809,73.60417,0.0,8.480655,0.0,5.022004,0.5633876,395.3875,3.29,16.8,6.940553,19.11528,0.002357928
15103,27/10/2018 18:20,1.638493,100.7628,0.0,8.049078,0.0,5.107449,1.395641,526.4816,3.29,16.8,6.940183,19.66531,1.396822e-05
15104,27/10/2018 18:40,190.9075,13502.07,0.0685485,8.186243,0.0,5.034309,0.9133212,272.2241,3.504741,16.8859,6.940001,19.94838,0.0
15105,27/10/2018 19:00,216.7909,18722.98,4.577054,6.291841,0.0,2.739534,0.1541079,939.4822,4.229493,16.9,6.975523,20.34392,0.0
15106,27/10/2018 19:20,3.236298,245.8479,3.114015,6.651237,0.0,3.318781,1.109966,3974.871,4.446223,16.9,7.024261,18.92558,0.0
15107,27/10/2018 19:40,2.754895,177.249,0.392694,8.834704,0.0,3.531701,2.221329,1406.924,4.441194,16.9,6.929276,19.00821,0.0
15108,27/10/2018 20:00,0.1301633,8.343678,0.0,9.62348,0.0,2.720204,1.186025,3.997114,4.44,16.9,6.914081,19.8403,0.0
15109,27/10/2018 20:20,0.1016175,7.760087,0.0,9.507035,0.0,0.0,0.4233511,0.0,4.44,16.9,6.929588,19.81192,0.0
15110,27/10/2018 20:40,0.02712915,0.7610832,0.0,9.245496,0.0,0.0,0.358966,0.0,4.223975,16.80484,6.929999,19.94713,0.0
15111,27/10/2018 21:00,0.1143533,7.567562,0.0,9.013205,0.0,0.001155835,0.2462945,118.0198,3.586335,16.8,6.930373,19.23604,0.001722025
15112,27/10/2018 21:20,1.02304,61.81149,0.000701,7.883385,0.0,2.283757,0.304523,252.6436,3.509532,16.84882,6.930347,19.20134,0.001175836
15113,27/10/2018 21:40,378.7613,21022.76,0.0052845,6.888888,0.0,4.128209,1.069179,2894.993,4.040915,16.86875,6.930028,19.27705,0.0
15114,27/10/2018 22:00,199.6268,11193.64,2.639745,6.939391,0.0,2.711787,1.136831,4253.185,4.948041,16.79952,6.975596,18.86692,0.0
15115,27/10/2018 22:20,0.5966917,17.70772,0.9672841,8.657393,0.0,2.876277,1.712622,1257.826,5.123271,16.7,6.940472,19.26326,0.0
15116,27/10/2018 22:40,0.1225733,5.417807,0.0,9.326473,0.0,1.44909,0.1040951,0.0,5.12,16.7,6.903764,19.93721,0.0
15117,27/10/2018 23:00,0.1285625,5.622677,0.0,9.31965,0.0,0.0,0.1675989,0.0,5.12,16.7,6.910699,19.99054,0.0
15118,27/10/2018 23:20,0.129115,5.398919,0.0,9.104907,0.0,0.0,0.09464918,0.0,4.700282,16.7,6.91936,20.00525,0.0
15119,27/10/2018 23:40,0.0,0.0,0.0,8.795962,0.0,0.0,0.09540942,0.0,3.449485,16.7,6.929999,20.10303,0.0
15120,28/10/2018 00:00,100.5173,5334.285,0.18591,7.655793,0.0,0.8372993,0.2329665,272.9827,3.363338,16.7,6.942269,19.9807,0.001320445
15121,28/10/2018 00:20,163.9297,9479.752,1.623428,4.65924,0.0,3.164712,0.07000001,0.0,3.833408,16.67197,6.976866,20.1975,0.0
15122,28/10/2018 00:40,59.22782,3480.859,2.188375,3.717912,0.0,3.34758,1.020263,3456.669,4.191867,16.4842,6.975761,18.74539,0.0
15123,28/10/2018 01:00,1.510705,86.22923,0.0005245,5.733004,0.0,3.776748,2.328462,685.2194,4.2,16.4,6.9004,19.28588,0.0
15124,28/10/2018 01:20,0.2575217,13.17946,0.0,5.93895,0.0,3.786895,0.7325027,0.0,4.2,16.4,6.899418,19.99422,0.0
15125,28/10/2018 01:40,0.1292567,7.240717,0.0,5.892915,0.0,0.9302005,0.2148297,0.0,4.19299,16.4,6.914171,20.00814,0.0
15126,28/10/2018 02:00,31.42695,2698.329,0.1331969,3.35132,0.0,4.64189,1.081887,271.8308,3.518409,16.4,6.90362,19.44783,0.0
15127,28/10/2018 02:20,98.33376,9257.416,1.743708,2.919332,0.0,3.80163,0.05073451,0.0,3.753271,16.4,6.920278,19.9856,0.0
15128,28/10/2018 02:40,29.76055,2870.937,2.374637,2.441837,0.0,3.70945,1.538094,2631.267,3.950276,16.4,6.941086,18.17615,0.0
15129,28/10/2018 03:00,0.5078063,39.39526,0.0,4.471529,0.0,4.056787,2.430703,244.3685,3.95,16.4,6.87,19.1762,0.0
15130,28/10/2018 03:20,0.1292565,10.0788,0.0,4.368852,0.0,3.260872,0.8286454,0.0,3.95,16.4,6.870265,19.63308,0.0
15131,28/10/2018 03:40,0.1292141,10.69751,0.0,4.354097,0.0,0.562175,0.3363339,0.0,3.938444,16.32722,6.885006,19.81682,0.0
15132,28/10/2018 04:00,0.1025666,7.797637,0.0,4.104151,0.0,0.0,0.3425906,112.8375,3.578468,16.3,6.890813,18.85736,9.104583e-05
15133,28/10/2018 04:20,1.29081,78.47608,0.0,3.107905,0.0,2.282959,0.3830297,254.0479,3.5,16.30762,6.889346,19.10773,6.957861e-05
15134,28/10/2018 04:40,1.521775,63.83522,0.0,2.364618,0.0,4.680069,0.7775878,341.5477,3.5,16.4,6.87503,17.89589,0.0
15135,28/10/2018 05:00,265.2466,10876.03,0.6541163,2.224452,0.0,4.062945,1.17643,1106.512,3.703434,16.37922,6.912627,18.69503,0.0
15136,28/10/2018 05:20,216.7397,9602.608,1.695711,2.978482,0.0,2.519676,2.27265,1496.82,4.640364,15.98925,6.920032,17.89641,0.0
15137,28/10/2018 05:40,22.94839,1013.077,0.1367941,4.240571,0.0,2.851981,2.686521,475.7335,4.919196,15.77829,6.832437,18.77504,0.0
15138,28/10/2018 06:00,0.3706617,12.89986,0.0,4.752027,0.0,2.265149,0.6304441,0.0,4.919999,15.61613,6.820001,19.76135,0.0
15139,28/10/2018 06:20,0.0078625,0.03063309,0.0,4.712197,0.0,0.0,0.4958838,0.0,4.919999,15.6,6.820436,19.79163,0.0
15140,28/10/2018 06:40,0.6374666,24.15671,0.0,4.50996,0.0,0.0,0.271825,0.0,4.911915,15.6,6.820001,19.78831,0.0
15141,28/10/2018 07:00,0.0,0.0,0.0,4.320849,0.0,0.0,0.2152452,0.0,4.910001,15.6,6.820621,19.70414,0.0
15142,28/10/2018 07:20,0.4600575,16.8646,0.0,4.255708,0.0,0.0,0.1649102,0.0,4.910001,15.6,6.829386,19.85404,0.0
15143,28/10/2018 07:40,0.0476425,1.441493,0.0,4.166688,0.0,0.0,0.2140598,0.0,3.876944,15.6,6.839999,19.63311,0.0
15144,28/10/2018 08:00,126.3618,8804.381,0.3442281,3.534411,0.0,0.864729,0.2736574,273.719,3.39625,15.6596,6.835714,19.66429,0.0
15145,28/10/2018 08:20,156.9588,12331.85,2.086563,2.329493,0.0,3.018316,0.09131809,330.1512,3.944939,15.59543,6.873116,20.38737,0.0
15146,28/10/2018 08:40,11.16654,993.527,1.406387,2.370677,0.0,3.426844,2.064376,2188.821,4.102617,15.44692,6.863746,18.21427,0.0
15147,28/10/2018 09:00,1.009047,85.76711,0.0,4.090608,0.0,3.872813,2.377529,202.3977,4.100207,15.4,6.794652,18.26517,0.0
15148,28/10/2018 09:20,0.314845,21.66433,0.0,4.084496,0.0,2.846636,0.6995038,0.0,4.099999,15.4,6.780528,19.75577,0.0
15149,28/10/2018 09:40,0.5305327,39.60511,0.0,4.226159,0.0,0.3988,0.5440263,0.0,4.099999,15.4,6.794799,20.07505,0.0
15150,28/10/2018 10:00,0.1715017,17.98104,0.0,3.979726,0.0,0.0,0.4143519,0.0,3.922916,15.4,6.800353,19.95132,0.0
15151,28/10/2018 10:20,0.8877899,123.9925,0.0,3.78012,0.0,0.413069,0.557623,273.0316,3.506503,15.4,6.800615,19.22495,0.0
15152,28/10/2018 10:40,1.386963,213.275,0.0,2.959399,0.0,3.790956,1.167188,546.7302,3.5,15.4,6.800002,18.89125,0.0
15153,28/10/2018 11:00,127.4495,24017.69,2.329591,2.803095,0.0,4.359729,1.473125,273.182,3.626198,15.40334,6.834361,19.92957,0.0
15154,28/10/2018 11:20,155.283,29157.75,10.47378,2.545921,0.0,3.186375,0.08672182,531.948,4.13054,15.51982,6.995456,20.13168,0.0
15155,28/10/2018 11:40,8.704404,1521.526,8.973976,2.447479,0.0,3.504672,1.707426,3526.15,4.300604,15.61626,6.992293,18.40274,0.0
15156,28/10/2018 12:00,2.228584,339.4984,3.920123,5.249884,0.0,3.706989,2.005114,2387.132,4.300311,15.7,6.851254,17.74398,0.002558351
15157,28/10/2018 12:20,1.338507,191.1342,0.8313302,7.642018,0.0,3.701715,1.668464,1199.953,4.3,15.7,6.755733,19.08682,0.001736954
15158,28/10/2018 12:40,0.04988085,4.680053,0.0,8.858502,0.0,3.570006,0.08645498,0.0,4.299727,15.7,6.715249,19.6992,0.0
15159,28/10/2018 13:00,0.2577765,33.3977,0.0,9.021727,0.0,0.049808,0.1207445,0.0,4.29,15.7,6.730389,19.86417,0.0
15160,28/10/2018 13:20,0.3787685,47.82814,0.0,8.883097,0.0,0.0,0.1106175,0.0,4.196023,15.7,6.730779,19.83315,0.0
15161,28/10/2018 13:40,0.0,0.0,0.0,8.818817,0.0,0.0,0.1045824,40.06779,3.609294,15.7,6.730002,20.0399,0.000152576
15162,28/10/2018 14:00,164.4399,24370.15,1.996598,7.410263,0.0,3.949209,0.5436607,232.2239,3.672812,15.72133,6.79195,19.97669,0.001246571
15163,28/10/2018 14:20,161.5883,23738.65,8.973656,5.413177,0.0,2.828843,0.1562682,939.7625,4.249389,15.916,6.991494,19.95741,0.0
15164,28/10/2018 14:40,2.954663,379.6213,6.991632,5.355599,0.0,3.397441,0.9950172,4048.704,4.410335,16.06392,6.978006,18.82718,0.0
15165,28/10/2018 15:00,4.284259,519.5534,2.873646,7.711681,0.0,3.608742,1.899876,3240.244,4.410001,16.1,6.879631,18.20929,0.0
15166,28/10/2018 15:20,1.096381,133.5884,0.30051,10.07498,0.0,3.618165,2.364502,1246.168,4.410001,16.1,6.816514,19.57393,0.0
15167,28/10/2018 15:40,0.406939,44.91365,0.0,10.94996,0.0,3.644112,1.432015,0.0,4.410001,16.1,6.800002,19.88914,0.0
15168,28/10/2018 16:00,0.03014665,1.448164,0.0,10.97089,0.0,0.149611,0.5074284,0.0,4.403936,16.1,6.815184,19.61052,0.0
15169,28/10/2018 16:20,0.0,0.0,0.0,10.74044,0.0,0.0,0.4229374,0.0,4.2478,16.1,6.801135,19.74,0.0
15170,28/10/2018 16:40,0.1292425,14.22789,0.0,10.47376,0.0,0.0,0.2137682,36.11863,3.608427,16.1,6.800002,19.72657,0.000770478
15171,28/10/2018 17:00,123.3723,17797.53,1.343728,8.712058,0.0,4.127913,0.337376,236.4169,3.654162,16.10948,6.826877,19.65374,0.006211296
15172,28/10/2018 17:20,113.7258,16552.68,7.742381,5.832432,0.0,2.923059,0.1745551,1141.497,4.055446,16.24195,6.965456,19.55149,0.0
15173,28/10/2018 17:40,3.56699,481.3216,5.136702,6.106898,0.0,3.49586,1.137666,4018.628,4.158109,16.3,6.990049,18.78857,0.0
15174,28/10/2018 18:00,0.6299702,71.87276,0.7015735,8.816864,0.0,3.897949,2.32251,1802.74,4.158085,16.3,6.873999,18.52666,0.0
15175,28/10/2018 18:20,1.38421,170.0637,0.0,10.15384,0.0,3.919364,1.857516,202.1514,4.150001,16.3,6.861571,19.71072,0.0
15176,28/10/2018 18:40,0.3867467,43.74178,0.0,10.13162,0.0,1.199528,0.3231274,0.0,4.150001,16.3,6.863613,19.77689,0.0
15177,28/10/2018 19:00,0.5078167,55.08611,0.0,9.955208,0.0,0.002683168,0.3616358,0.0,4.145982,16.3,6.870418,19.80793,0.0
15178,28/10/2018 19:20,0.0,0.0,0.0,9.698212,0.0,0.0,0.2550195,0.0,3.710699,16.3,6.875074,19.77851,0.0
15179,28/10/2018 19:40,1.511778,173.5696,0.0,8.590857,0.0,3.308567,0.5452833,545.0386,3.5,16.3,6.88,19.35073,0.01100712
