,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
15180,28/10/2018 20:00,403.9319,54538.2,1.21861,7.870767,0.0,4.311891,0.3001862,0.0,4.002153,16.33897,6.912917,19.58972,0.0
15181,28/10/2018 20:20,114.9075,15421.01,6.411671,6.694066,0.0,2.33478,0.1946875,1343.219,4.897622,16.54183,7.081954,19.48029,0.0
15182,28/10/2018 20:40,4.766001,526.1501,4.821963,6.2807,0.0,2.988707,1.113344,4034.557,4.969075,16.6,7.036078,18.57288,0.0
15183,28/10/2018 21:00,1.951644,226.4547,1.409816,8.49096,0.0,3.233767,1.991263,2723.376,4.97,16.6,6.942374,17.39579,0.0
15184,28/10/2018 21:20,1.952687,206.7435,0.0,10.20528,0.0,3.123539,2.321452,553.5057,4.960846,16.6,6.900001,18.46021,0.0
15185,28/10/2018 21:40,0.5829834,60.79673,0.0,10.59602,0.0,1.514033,0.9643656,0.0,4.96,16.6,6.900001,19.39916,0.0
15186,28/10/2018 22:00,0.04268,1.486411,0.0,10.58089,0.0,0.03352109,0.4035063,0.0,4.956182,16.6,6.909858,19.73604,0.0
15187,28/10/2018 22:20,0.0,0.0,0.0,10.33732,0.0,0.0,0.3318427,0.0,4.254701,16.6,6.910371,19.79748,0.0
15188,28/10/2018 22:40,0.6235796,85.41957,0.0,10.02031,0.0,0.000956584,0.2563646,242.7407,3.563876,16.6,6.910001,18.71912,0.01978398
15189,28/10/2018 23:00,137.9,19082.5,1.549676,7.551262,0.0,4.233972,0.2493888,30.76013,3.702093,16.63245,6.919843,19.70479,0.001973351
15190,28/10/2018 23:20,56.30819,7600.344,6.832559,4.513044,0.0,3.185653,0.2577606,1747.826,3.998971,16.7103,7.00615,19.22839,0.0
15191,28/10/2018 23:40,3.891083,447.9665,2.992423,5.317836,0.0,3.973107,1.231689,3962.214,4.039873,16.8,6.991783,19.06036,0.0
15192,29/10/2018 00:00,1.637572,215.5747,0.1132029,7.937487,0.0,4.104191,2.47384,673.1517,4.04,16.8,6.943282,19.08418,0.0
15193,29/10/2018 00:20,0.0,0.0,0.0,8.360584,0.0,4.079435,1.042689,0.0,4.038698,16.8,6.940237,19.63341,0.0
15194,29/10/2018 00:40,0.3784165,39.61532,0.0,8.298273,0.0,1.182133,0.3228047,0.0,4.03,16.76679,6.961158,19.77222,0.0
15195,29/10/2018 01:00,0.1628,14.44211,0.0,7.906045,0.0,0.0,0.2319936,0.0,3.839391,16.7,6.970399,20.01913,0.0
15196,29/10/2018 01:20,30.81281,4074.503,0.0,6.902671,0.0,2.160329,0.3371401,273.4772,3.529356,16.71704,6.961776,20.20216,0.0
15197,29/10/2018 01:40,70.46494,9777.094,2.157112,4.785066,0.0,4.2912,0.07000001,0.0,3.712969,16.8,6.967059,20.45541,0.0
15198,29/10/2018 02:00,25.22642,3610.13,4.215593,3.417749,0.0,3.978713,1.139722,3672.636,3.852696,16.8,7.032316,19.1319,0.0
15199,29/10/2018 02:20,1.760206,222.9258,0.2397597,5.645139,0.0,4.502225,2.266388,769.5587,3.849999,16.8,6.981479,19.86358,0.0
15200,29/10/2018 02:40,0.50072,64.80287,0.00310392,6.165487,0.0,4.460919,0.3906651,0.0,3.849999,16.81227,6.97,19.90296,0.0
15201,29/10/2018 03:00,0.2507175,29.55062,0.01168123,5.906738,0.0,0.1939095,0.166253,0.0,3.847572,16.83997,6.98967,19.89701,0.0
15202,29/10/2018 03:20,0.0,0.0,0.0,5.856706,0.0,0.0,0.2229303,0.0,3.64854,16.8,6.990913,20.00861,0.0
15203,29/10/2018 03:40,1.130798,151.6636,0.0,4.650028,0.0,3.421211,0.6176607,547.3158,3.505389,16.8,6.977728,19.20429,0.0
15204,29/10/2018 04:00,1.643691,168.6658,0.0,3.963478,0.0,4.84144,0.9417397,545.46,3.509575,16.8,6.987658,18.75578,0.0
15205,29/10/2018 04:20,36.23524,4905.963,0.0,3.942153,0.0,4.720094,0.9825882,273.4583,3.536466,16.8,6.990216,19.88983,0.0
15206,29/10/2018 04:40,66.7682,9259.744,3.834059,3.104246,0.0,3.80215,0.05626791,131.7125,3.729704,16.8,7.065916,20.24727,0.0
15207,29/10/2018 05:00,15.15991,1944.542,3.107274,2.628501,0.0,3.964139,1.769539,3052.501,3.834283,16.8,7.037885,18.50918,0.0
15208,29/10/2018 05:20,1.390319,157.8315,0.0,4.799586,0.0,4.262604,2.121698,476.1346,3.829841,16.8,6.980302,19.19623,0.0
15209,29/10/2018 05:40,0.0,0.0,0.0,4.905558,0.0,4.326827,0.3775092,0.0,3.830001,16.8,6.967847,19.74094,0.0
15210,29/10/2018 06:00,0.1288883,13.75348,0.01723891,4.727196,0.0,0.2000519,0.235032,0.0,3.82394,16.8,6.99862,19.75989,0.0
15211,29/10/2018 06:20,0.143125,10.64883,0.0,4.614285,0.0,0.0,0.3238791,111.1445,3.592555,16.8,7.000587,19.81471,0.0
15212,29/10/2018 06:40,1.868466,218.7386,0.0,3.708357,0.0,3.363759,0.7014945,435.7419,3.509932,16.8,6.985897,18.67097,0.0
15213,29/10/2018 07:00,1.630112,187.0347,0.0,3.252717,0.0,4.771832,1.147246,547.0256,3.509692,16.8,6.981581,19.3014,0.0
15214,29/10/2018 07:20,110.8047,15539.63,1.601921,3.211393,0.0,4.112971,1.045605,272.9447,3.601289,16.8,7.017776,19.86257,0.0
15215,29/10/2018 07:40,150.8765,20771.43,5.790053,2.36967,0.0,3.411995,0.06814202,333.0097,4.087735,16.8,7.075099,19.80427,0.0
15216,29/10/2018 08:00,13.68115,2153.539,4.317338,2.206974,0.0,3.570828,1.623029,3583.945,4.265953,16.8,7.065632,18.1633,0.0
15217,29/10/2018 08:20,2.296754,379.2603,0.828235,5.03041,0.0,3.733129,2.19134,1548.113,4.262828,16.8,6.977903,17.63912,0.0
15218,29/10/2018 08:40,0.3801259,65.80273,0.02953575,6.414916,0.0,3.783253,1.169845,0.0,4.260001,16.8,6.950548,19.37676,0.0
15219,29/10/2018 09:00,0.0,0.0,0.2348537,6.436775,0.0,0.2057633,0.3032491,0.0,4.260001,16.8,6.988082,19.67071,0.0
15220,29/10/2018 09:20,0.0,0.0,0.013124,6.566217,0.0,0.0,0.3139979,0.0,4.146117,16.8,6.982101,19.70447,0.0
15221,29/10/2018 09:40,0.0,0.0,0.0,6.47376,0.0,0.004047335,0.3242706,174.3016,3.577547,16.8,6.971385,19.14806,0.0
15222,29/10/2018 10:00,1.885515,318.9315,0.0,5.348539,0.0,4.441726,0.8500638,394.1057,3.5,16.8,6.96797,18.2298,0.0
15223,29/10/2018 10:20,146.7472,30862.69,6.635526,4.609956,0.0,4.021103,0.7433581,249.9287,3.670854,16.8,7.043765,19.3194,0.0
15224,29/10/2018 10:40,117.7391,24510.26,15.11672,3.015578,0.0,3.02747,0.1488554,735.8053,4.133476,16.88815,7.233148,19.56325,0.0
15225,29/10/2018 11:00,2.602141,390.1993,9.633817,3.147963,0.0,3.626684,1.476831,3711.244,4.239999,17.0,7.126263,18.28958,0.000740737
15226,29/10/2018 11:20,1.133552,190.9822,4.646863,6.167233,0.0,3.789556,1.950296,2963.282,4.239999,17.0,7.024399,18.02138,0.016279
15227,29/10/2018 11:40,3.022469,542.891,1.562003,8.674454,0.0,3.765825,2.091188,2560.719,4.239999,17.0,6.949512,18.37861,0.0231494
15228,29/10/2018 12:00,0.129257,20.75843,0.1058984,10.84471,0.0,3.747687,2.031864,114.1292,4.23995,17.0,6.912402,19.47014,2.732225e-05
15229,29/10/2018 12:20,0.5984036,95.22755,0.001719,11.16368,0.0,2.088785,0.52821,0.0,4.23,17.0,6.918428,19.47826,0.0
15230,29/10/2018 12:40,0.03830665,3.545152,0.0,11.21666,0.0,0.0051146,0.5506393,0.0,4.182223,17.0,6.929999,19.64065,0.0
15231,29/10/2018 13:00,0.0,0.0,0.0,11.14231,0.0,0.004915665,0.3444855,0.0,3.641813,17.0,6.930346,19.00429,0.0
15232,29/10/2018 13:20,153.715,31615.24,5.15952,9.656945,0.0,1.209925,0.3389427,273.1738,3.65747,17.02416,7.008269,19.08073,0.002385046
15238,29/10/2018 15:20,0.3797533,57.4103,0.000448,13.69564,0.0,2.105582,0.2025827,0.0,4.32,17.3,6.92244,19.59346,0.0
15239,29/10/2018 15:40,0.250305,39.98714,0.0,13.64336,0.0,0.00880475,0.285607,0.0,4.254028,17.3,6.940001,19.43603,0.0
15240,29/10/2018 16:00,0.00511415,0.05054723,0.0,13.4035,0.0,0.0055405,0.2425252,0.0,3.662326,17.2472,6.940001,19.80377,0.0
15241,29/10/2018 16:20,117.8128,24242.27,5.119804,11.5565,0.0,1.26813,0.3302657,273.1734,3.62784,17.23554,6.986307,19.06411,0.000991373
15242,29/10/2018 16:40,117.2641,24526.91,10.60915,8.780834,0.0,3.465741,0.1232446,735.935,4.00974,17.3,7.072855,20.02413,0.0
15243,29/10/2018 17:00,5.505763,1074.405,7.884597,8.698687,0.0,3.752898,0.844823,4048.704,4.169873,17.37062,7.066888,18.7963,1.271591e-09
15244,29/10/2018 17:20,3.000354,518.6495,3.075099,11.08087,0.0,3.926732,1.674916,3676.71,4.169598,17.4,7.013418,18.2489,0.005548537
15245,29/10/2018 17:40,2.460226,402.3413,0.5578383,13.27465,0.0,3.927362,2.156599,1676.12,4.165938,17.4,6.96342,18.90918,0.006172813
15246,29/10/2018 18:00,0.8273298,142.5372,0.05636959,14.36753,0.0,3.897083,1.475252,62.58309,4.160001,17.4,6.964934,19.8369,0.0
15247,29/10/2018 18:20,0.508291,88.71662,0.002455165,14.36444,0.0,2.310556,0.2758979,0.0,4.160001,17.38681,6.962439,19.79259,0.0
15248,29/10/2018 18:40,0.0,0.0,0.0,14.26013,0.0,0.0141365,0.3625659,0.0,3.903557,17.3,6.98025,19.37719,0.0
15249,29/10/2018 19:00,1.386988,203.2115,0.0,13.83514,0.0,0.7600225,0.3840527,177.4759,3.512147,17.31637,6.976708,19.45373,8.638394e-05
15250,29/10/2018 19:20,684.7972,74338.68,3.961239,11.16086,0.0,3.599538,0.8978842,2877.47,4.420012,17.21597,7.045701,18.80478,0.001966365
15251,29/10/2018 19:40,455.0577,36689.84,9.387461,8.85989,0.0,2.127645,0.9306958,4249.094,6.291598,16.53151,7.156995,17.9381,0.0
15252,29/10/2018 20:00,3.944089,236.0052,6.765658,10.22094,0.0,2.290971,1.688798,3674.628,6.731837,16.12348,7.078672,16.7103,0.000457229
15253,29/10/2018 20:20,0.1583692,6.557349,4.219568,11.74805,0.0,1.59168,0.5815512,260.0545,6.730002,16.1,6.975755,17.55615,8.480561e-05
15254,29/10/2018 20:40,0.2578475,8.734971,3.905762,11.51612,0.0,0.06842889,0.07014426,0.0,6.730002,16.1,6.96,19.03929,0.0
15255,29/10/2018 21:00,0.6320565,17.00146,3.870247,11.0709,0.0,0.02,0.07000001,0.0,6.730002,16.1,6.96,18.94401,0.0
15256,29/10/2018 21:20,0.331982,10.45898,3.730271,10.95877,0.0,0.012246,0.07000001,0.0,6.730002,16.0188,6.96,19.45031,0.0
15257,29/10/2018 21:40,0.6936306,24.20023,3.692787,10.9061,0.0,0.0,0.07020176,0.0,6.716231,16.0,6.96,19.29056,0.0
15258,29/10/2018 22:00,0.0,0.0,3.655408,10.66525,0.0,0.0,0.08000001,0.0,5.098117,16.0,6.96,18.81388,0.0
15259,29/10/2018 22:20,599.3491,31262.96,4.271937,8.501086,0.0,1.12092,1.051387,1721.549,4.104794,15.83185,7.016692,18.05769,0.5222319
15260,29/10/2018 22:40,518.0626,20021.83,5.256472,5.615337,0.0,2.257996,1.390886,4037.87,5.986297,15.24362,7.109936,17.51336,0.5716829
15261,29/10/2018 23:00,4.906358,127.1369,3.431287,6.817439,0.0,2.340947,1.961979,3233.134,6.509776,15.02066,6.988292,16.9189,0.2368507
15262,29/10/2018 23:20,0.5079826,14.39103,1.339258,8.133321,0.0,1.500916,0.5518446,46.14316,6.503232,15.0,6.887574,17.43482,0.002875251
15263,29/10/2018 23:40,0.128931,3.804964,0.993559,7.961833,0.0,0.02006899,0.07776999,0.0,6.5,14.95122,6.87,18.85845,0.0
15264,30/10/2018 00:00,0.25772,8.215631,0.9626169,7.433736,0.0,0.0324975,0.06487266,0.0,6.5,14.9,6.87,19.52622,0.0
15265,30/10/2018 00:20,0.380966,12.29897,0.7120045,7.381191,0.0,0.01,0.06595851,0.0,6.5,14.9,6.87,19.39111,0.0
15266,30/10/2018 00:40,0.1290442,6.254617,0.6792287,7.266219,0.0,0.01,0.07000001,0.0,6.489457,14.9,6.87,19.24093,0.0
15267,30/10/2018 01:00,0.0,0.0,0.667933,7.11147,0.0,0.01,0.07000001,0.0,4.885884,14.9,6.87,19.37475,0.0
15268,30/10/2018 01:20,300.8867,17524.24,1.93781,5.448313,0.0,1.09424,0.1107829,0.0,3.711289,14.88533,6.901205,19.57638,0.0
15269,30/10/2018 01:40,202.7836,11688.28,4.087204,3.159234,0.0,2.739422,0.242468,938.4652,4.513109,14.68849,6.98593,19.6084,0.1112165
15270,30/10/2018 02:00,2.731931,128.2224,2.72312,3.371706,0.0,3.381241,2.007521,2526.801,4.72,14.6,6.941077,17.43169,0.3592598
15271,30/10/2018 02:20,1.779408,94.73012,0.4041273,5.015847,0.0,3.565385,2.181623,956.3098,4.718291,14.6,6.833426,17.46957,0.1036466
15272,30/10/2018 02:40,0.6370808,26.73744,0.0,5.536696,0.0,3.468452,0.5277237,0.0,4.71,14.6,6.796918,18.75216,0.0
15273,30/10/2018 03:00,0.3879257,17.36217,0.001910415,5.329831,0.0,0.3026925,0.2320994,0.0,4.71,14.56424,6.817404,19.3612,0.0
15274,30/10/2018 03:20,0.0,0.0,0.0,5.206944,0.0,0.0,0.1902856,0.0,4.709426,14.5,6.820001,19.53846,0.0
15275,30/10/2018 03:40,0.0,0.0,0.0,4.975415,0.0,0.0,0.1546913,0.0,4.123224,14.5,6.820001,19.81466,0.0
15276,30/10/2018 04:00,0.87919,41.90062,0.0,4.417815,0.0,0.7906528,0.248861,273.4833,3.53732,14.5106,6.823169,19.93663,0.001818647
15277,30/10/2018 04:20,166.2181,8801.472,0.7281505,2.795068,0.0,4.020832,0.1759886,8.416131,3.707005,14.6,6.806409,19.98224,8.179621e-05
15278,30/10/2018 04:40,125.6763,6821.226,1.382872,2.394082,0.0,3.189811,0.4055801,1050.551,4.207607,14.57092,6.835712,20.09324,0.001922765
15279,30/10/2018 05:00,2.421897,113.756,0.1053455,2.655372,0.0,3.769614,2.498057,961.1541,4.330001,14.5,6.842896,17.72316,0.00867926
15280,30/10/2018 05:20,1.388556,61.2094,0.0,3.140509,0.0,3.860862,2.091633,199.1144,4.323115,14.5,6.820001,18.08224,0.00080469
15281,30/10/2018 05:40,0.13022,5.660313,0.0,2.903715,0.0,1.720933,0.5871987,0.0,4.32,14.5,6.831083,19.45511,0.0
15282,30/10/2018 06:00,0.128874,5.785156,0.0,2.811788,0.0,0.04887341,0.5310897,0.0,4.32,14.5,6.840978,19.49094,0.0
15283,30/10/2018 06:20,0.0,0.0,0.0,2.603724,0.0,0.00024975,0.4185908,0.0,3.893741,14.44302,6.852365,19.86248,0.0
15284,30/10/2018 06:40,1.137958,58.86897,0.0,2.286728,0.0,0.0,0.4976412,280.0437,3.509868,14.42033,6.851018,19.41307,0.000249737
15285,30/10/2018 07:00,1.377628,132.6626,0.0,1.169531,0.0,4.469165,0.9979598,537.2708,3.509911,14.5,6.843083,18.55319,0.000492497
15286,30/10/2018 07:20,238.091,23089.21,1.316766,1.398694,0.0,4.292285,0.7470323,202.6355,3.833158,14.5,6.868553,19.62897,0.0
15287,30/10/2018 07:40,163.107,18388.39,0.12672,2.931576,0.0,0.4284874,0.4909323,1231.304,4.493016,14.43409,6.812519,19.69838,0.0
15288,30/10/2018 08:00,3.012742,363.7206,0.6736437,2.82689,0.0,1.985435,2.104884,1899.363,4.62946,14.4,6.836529,17.63977,0.0
15289,30/10/2018 08:20,1.64891,276.5256,0.3048367,3.546024,0.0,3.591653,2.301897,505.9611,4.63,14.4,6.814305,18.4347,0.0
15290,30/10/2018 08:40,0.156145,22.99684,1.356897,3.685923,0.0,2.735189,0.7798702,0.0,4.63,14.4,6.791241,19.74054,0.0
15291,30/10/2018 09:00,0.1026517,19.55006,0.992663,3.639281,0.0,0.2436961,0.3294061,0.0,4.621228,14.4,6.795602,19.75312,0.0
15292,30/10/2018 09:20,0.0764575,3.792279,3.6e-05,3.902637,0.0,0.01906542,0.3348857,0.0,4.332199,14.4,6.808713,19.79711,0.0
15293,30/10/2018 09:40,0.0,0.0,0.0,3.66456,0.0,0.0,0.2830495,0.0,3.678087,14.4,6.810416,19.96736,0.0
15294,30/10/2018 10:00,1.137455,135.6374,0.0,3.529429,0.0,0.4157472,0.4180157,273.1951,3.511482,14.4,6.809999,18.48621,0.006514374
15295,30/10/2018 10:20,199.3302,23022.91,2.415595,2.618634,0.0,2.791181,0.2411252,158.6747,3.796285,14.47404,7.027214,19.62271,0.002044173
15296,30/10/2018 10:40,81.3131,9462.635,12.77266,1.576697,0.0,3.334923,0.5375581,1681.779,4.22603,14.74834,7.035527,19.74977,0.0
15297,30/10/2018 11:00,3.132458,273.4848,8.607463,2.232939,0.0,3.807135,1.98335,2789.111,4.29,14.88914,6.959332,18.20089,2.733678e-11
15298,30/10/2018 11:20,2.886249,301.4335,4.498663,4.383759,0.0,3.97244,1.977988,2282.054,4.29,14.9,6.857004,17.61505,0.000189251
15299,30/10/2018 11:40,4.718483,462.922,2.088137,6.579281,0.0,3.975577,2.140664,1980.203,4.29,14.9,6.777339,17.88984,0.003268277
15300,30/10/2018 12:00,0.1902027,14.60022,0.5073644,7.951903,0.0,4.00081,3.351215,473.6227,4.29,14.9,6.75,18.22921,0.0005154
15301,30/10/2018 12:20,0.5178484,44.06028,0.0034825,8.439672,0.0,3.630492,1.817503,0.0,4.29,14.9,6.748698,19.71933,0.0
15302,30/10/2018 12:40,0.1294265,9.980481,0.0,8.681139,0.0,-0.00050675,1.492688,0.0,4.253617,14.9,6.755026,19.72602,0.0
15303,30/10/2018 13:00,0.1284775,7.555649,0.0,8.787016,0.0,0.036989,1.0227,0.0,3.964562,14.9,6.758674,19.5578,0.0
15304,30/10/2018 13:20,624.2767,35709.71,2.55028,7.737648,0.0,2.342398,1.177409,3159.918,4.690073,15.11537,6.957486,18.24503,0.1274555
15305,30/10/2018 13:40,228.3392,10308.76,8.378929,6.887197,0.0,2.431227,1.599623,3877.398,5.866417,15.3,6.997899,17.52927,0.006219745
15306,30/10/2018 14:00,2.012872,69.19783,3.451833,9.495902,0.0,2.635903,1.968323,2316.401,6.015112,15.30429,6.917819,17.24808,0.008454027
15307,30/10/2018 14:20,0.1339318,4.371104,2.768472,10.77918,0.0,2.532314,0.09654409,0.0,6.010001,15.4,6.835268,19.43226,0.0
15308,30/10/2018 14:40,0.5027027,18.18055,3.185195,10.81119,0.0,0.0,0.1035207,0.0,6.010001,15.4,6.839999,19.55335,0.0
15309,30/10/2018 15:00,0.3868209,14.45105,3.306028,10.48849,0.0,0.0,0.1084146,0.0,6.010001,15.4,6.839999,19.7401,0.0
15310,30/10/2018 15:20,0.2517025,9.728029,3.25685,10.08516,0.0,0.0,0.09012211,0.0,6.010001,15.4,6.839999,19.68152,0.0
15311,30/10/2018 15:40,0.0,0.0,3.252569,9.807514,0.0,0.0,0.09164284,0.0,5.875786,15.4,6.839999,19.80188,0.0
15312,30/10/2018 16:00,0.0,0.0,3.266826,9.885049,0.0,0.0,0.08244543,0.0,4.181556,15.35845,6.839999,19.8559,0.0
15313,30/10/2018 16:20,203.5939,11279.97,6.574337,6.97212,0.0,2.792027,0.08075251,0.0,3.600576,15.3,6.962852,20.01623,0.0
15314,30/10/2018 16:40,88.06064,5011.667,8.065408,5.684062,0.0,3.540244,0.4489391,1748.113,4.048464,15.3,6.974149,19.49841,0.7780404
15315,30/10/2018 17:00,2.651044,138.558,5.671056,6.328182,0.0,4.096615,1.900749,3023.053,4.110875,15.34787,6.926094,18.38639,1.134927
15316,30/10/2018 17:20,4.391627,261.1894,2.154061,8.930727,0.0,4.187367,1.922528,2649.315,4.11126,15.4,6.833241,18.62504,0.5414575
15317,30/10/2018 17:40,0.1729892,8.1404,0.0,10.83695,0.0,4.177407,0.4717588,8.255224,4.11,15.4,6.763759,19.97931,0.000454146
15318,30/10/2018 18:00,0.084745,5.81648,0.0,10.70812,0.0,1.778125,0.04836333,0.0,4.11,15.4,6.76697,19.85674,0.0
15319,30/10/2018 18:20,0.2504491,20.38418,0.003601165,10.66146,0.0,0.0,0.09000002,0.0,4.103296,15.35073,6.796304,20.03665,0.0
15320,30/10/2018 18:40,0.2583575,22.80384,0.0,10.16022,0.0,0.0,0.09000002,0.0,3.955662,15.3,6.800002,20.03028,0.0
15321,30/10/2018 19:00,0.757245,56.25615,0.0,9.801848,0.0,0.0,0.2741562,272.1307,3.516541,15.30678,6.800002,19.5321,0.05171765
15322,30/10/2018 19:20,187.9325,18454.64,8.031365,8.635772,0.0,2.604162,0.09947006,0.0,3.817115,15.42218,6.988006,20.13488,0.0
15323,30/10/2018 19:40,99.30901,9149.197,9.734707,6.880628,0.0,3.19769,0.4040895,1951.153,4.249463,15.51859,7.044314,20.18478,0.07344086
15324,30/10/2018 20:00,2.817576,169.5376,5.795711,7.333311,0.0,3.87943,1.805138,3406.732,4.309974,15.6,6.96175,18.69727,0.1742982
15325,30/10/2018 20:20,3.832642,242.6717,2.183268,9.827799,0.0,3.954752,1.991142,2418.711,4.31,15.6,6.865588,17.81538,0.09531463
15326,30/10/2018 20:40,0.6316994,39.92641,0.0,11.94981,0.0,4.00273,1.394142,440.6126,4.300692,15.6,6.804178,18.8255,0.01126951
15327,30/10/2018 21:00,0.0,0.0,0.0,12.19581,0.0,1.755549,0.06871597,0.0,4.3,15.6,6.801301,19.61998,0.0
15328,30/10/2018 21:20,0.1287609,6.935501,0.00294375,12.15168,0.0,0.0,0.1501548,0.0,4.3,15.57447,6.811136,19.90952,0.0
15329,30/10/2018 21:40,0.0,0.0,0.0,11.5327,0.0,0.0,0.1349064,0.0,3.912829,15.5,6.830001,19.87851,0.0
15330,30/10/2018 22:00,0.1761483,8.659924,0.0,11.34898,0.0,0.0,0.1152339,0.0,3.546523,15.5,6.830001,20.01027,0.0
15331,30/10/2018 22:20,201.4314,13555.0,6.834209,9.518405,0.0,2.352549,0.09707913,0.0,3.858348,15.61678,6.957109,20.16674,0.0
15332,30/10/2018 22:40,56.0752,3746.222,5.630345,7.344142,0.0,3.568912,0.3862717,2153.506,4.191415,15.8231,6.9941,19.89808,0.000384348
15333,30/10/2018 23:00,2.035817,103.88,3.135672,7.72163,0.0,3.997797,1.507245,3708.865,4.228909,15.9,6.957389,18.50689,0.004374345
15334,30/10/2018 23:20,2.87528,188.0769,0.3511515,10.4449,0.0,4.025438,2.261506,1270.261,4.224432,15.9,6.907393,19.34011,5.294951e-05
15335,30/10/2018 23:40,0.2582865,15.94401,0.0,10.8804,0.0,4.042311,0.9647004,0.0,4.22,15.95785,6.890552,19.67855,0.0
15336,31/10/2018 00:00,0.2581594,15.18364,0.0,10.73727,0.0,1.686711,0.1947071,0.0,4.22,15.95333,6.886955,19.87165,0.0
15337,31/10/2018 00:20,0.1287325,7.11059,0.001405085,10.5672,0.0,0.004088585,0.2470241,0.0,4.200274,15.9,6.900001,20.04229,0.0
15338,31/10/2018 00:40,0.0,0.0,0.0,10.16538,0.0,0.002090251,0.2133138,0.0,3.689554,15.9,6.90565,19.99608,0.0
15339,31/10/2018 01:00,2.778675,149.2271,0.0,8.602472,0.0,2.820913,0.5207771,545.7264,3.508986,15.9,6.90882,19.69774,0.007022039
15340,31/10/2018 01:20,102.7587,7745.299,2.596694,6.801374,0.0,4.012184,0.2099519,0.0,3.680518,15.96008,6.894223,20.35509,0.0
15341,31/10/2018 01:40,48.10771,3636.193,5.273647,5.601563,0.0,3.694854,0.6644008,2557.81,3.902819,16.00106,7.040904,19.68862,0.0
15342,31/10/2018 02:00,2.355327,160.9049,1.2223,7.272343,0.0,4.370234,2.16074,1951.796,3.92576,16.1,6.948041,18.61255,0.0
15343,31/10/2018 02:20,0.6229969,47.05422,0.0,8.639181,0.0,4.400469,1.335642,128.4269,3.919999,16.1,6.915653,19.6227,0.0
15344,31/10/2018 02:40,0.1288885,7.599658,0.0,8.175432,0.0,3.108488,0.05352293,0.0,3.919999,16.1,6.91882,19.87569,0.0
15345,31/10/2018 03:00,0.12164,7.523352,0.0,8.064492,0.0,-0.01,0.1697374,0.0,3.919441,16.01583,6.948962,20.11804,0.0
15346,31/10/2018 03:20,0.129356,7.622469,0.0,7.633726,0.0,-0.005355834,0.1566462,5.572632,3.62259,16.0,6.944186,20.16462,0.0
15347,31/10/2018 03:40,2.389287,122.8079,0.0,6.766639,0.0,2.34702,0.6965548,540.27,3.509058,16.0,6.966434,19.5072,0.0
15348,31/10/2018 04:00,2.916153,174.6121,0.0,5.240343,0.0,5.099556,1.04275,546.8732,3.508035,16.0,6.948846,18.73696,0.0
15349,31/10/2018 04:20,81.0442,5211.78,1.606642,5.02021,0.0,4.385067,0.31076,0.0,3.650993,16.04083,6.900644,20.37454,0.0
15350,31/10/2018 04:40,35.32948,2044.226,2.615301,4.235655,0.0,4.031823,1.091901,2233.583,3.819268,16.1,7.01394,19.40797,0.0
15351,31/10/2018 05:00,1.322686,70.32155,0.4163642,5.917169,0.0,4.31092,2.910392,670.1236,3.830378,16.1,6.948481,18.73018,0.0
15352,31/10/2018 05:20,0.0,0.0,0.0,6.39039,0.0,4.28218,0.8009467,0.0,3.830001,16.1,6.934966,19.88316,0.0
15353,31/10/2018 05:40,0.12886,6.887316,0.0,6.183645,0.0,0.002662669,0.3575162,0.0,3.830001,16.04967,6.963515,20.03357,0.0
15354,31/10/2018 06:00,0.0,0.0,0.0,5.803151,0.0,-0.01,0.4757897,0.0,3.69954,16.0,6.950465,19.93687,0.0
15355,31/10/2018 06:20,1.383338,66.70661,0.0,5.206787,0.0,2.010665,0.5149106,540.8055,3.499949,16.0,6.950468,18.64665,0.0
15356,31/10/2018 06:40,2.13203,113.2098,0.0,3.619501,0.0,4.993904,1.041577,411.0645,3.499591,16.0,6.950219,19.09904,0.0
15357,31/10/2018 07:00,15.69674,939.851,0.0,3.701641,0.0,5.069318,1.549864,413.6843,3.505353,16.0,6.949071,18.62172,0.0
15358,31/10/2018 07:20,147.662,9461.823,3.57625,3.664001,0.0,3.633057,0.2378254,0.0,3.790399,16.0,6.929338,20.23942,0.0
15359,31/10/2018 07:40,73.10667,5840.615,4.533763,3.141861,0.0,3.298239,1.196942,2777.283,4.138171,16.01357,7.068809,19.06784,0.0
15360,31/10/2018 08:00,3.267944,251.614,1.077642,5.713131,0.0,3.959401,2.222667,1434.425,4.160001,16.1,6.963869,19.01098,0.0
15361,31/10/2018 08:20,0.0,0.0,0.0,7.103421,0.0,3.600977,1.132809,0.0,4.160001,16.1,6.940001,19.96256,0.0
15362,31/10/2018 08:40,0.3866505,35.42361,0.0,7.057803,0.0,0.04765018,0.3525716,0.0,4.160001,16.08211,6.957687,19.94844,0.0
15363,31/10/2018 09:00,0.0,0.0,0.0,6.783885,0.0,0.09885518,0.3620057,0.0,4.085423,16.0,6.958729,20.0464,0.0
15364,31/10/2018 09:20,0.0,0.0,0.01356493,6.600195,0.0,0.2711407,0.2439418,162.1832,3.580796,16.0,6.959589,19.61468,0.0
15365,31/10/2018 09:40,1.258639,124.2203,0.0604185,4.576943,0.0,4.811009,0.7134574,398.9097,3.499857,16.0,6.953548,19.07795,0.0
15366,31/10/2018 10:00,55.37827,6833.716,0.000408667,4.48,0.0,4.71736,1.350996,531.4413,3.525809,16.0,6.948958,18.51379,0.0
15367,31/10/2018 10:20,194.7547,24372.49,12.73956,4.531987,0.0,3.288598,0.1223184,0.0,3.985742,16.13217,7.108327,19.98947,0.0
15368,31/10/2018 10:40,64.86824,8082.568,12.83435,3.373007,0.0,3.054112,1.171618,3075.083,4.361013,16.24304,7.208087,18.80247,0.0
15369,31/10/2018 11:00,5.272388,555.0868,7.020491,5.933407,0.0,3.591929,2.043491,2637.853,4.373805,16.3,7.057825,18.29915,0.007111446
15370,31/10/2018 11:20,4.870061,437.0665,3.227981,9.202467,0.0,3.580984,1.927851,2734.044,4.38,16.3,6.963969,18.06852,0.02940528
15371,31/10/2018 11:40,0.3948175,14.90619,0.3803236,11.79363,0.0,3.726067,0.545871,127.8462,4.370772,16.3,6.884642,19.92947,0.001086802
15372,31/10/2018 12:00,0.5088931,45.14899,0.19,12.13412,0.0,1.532143,0.06650157,0.0,4.37,16.3,6.886172,19.89779,0.0
15373,31/10/2018 12:20,0.0,0.0,0.3622786,12.33347,0.0,0.1379533,0.1366838,0.0,4.369994,16.3,6.900001,20.1859,0.0
15374,31/10/2018 12:40,0.0,0.0,0.4455563,11.88392,0.0,0.02907135,0.1267172,0.0,3.990392,16.3,6.917304,20.18142,0.0
15375,31/10/2018 13:00,75.99972,7195.407,0.4132575,10.98239,0.0,2.264139,0.2245906,273.5366,3.543034,16.3,6.919586,19.84716,0.0168094
15376,31/10/2018 13:20,162.4934,17557.57,9.048265,8.470069,0.0,3.438377,0.09000002,0.0,3.982584,16.40506,6.954804,20.28172,0.0
15377,31/10/2018 13:40,35.28508,3813.335,9.34446,7.528304,0.0,3.590665,1.026194,3244.174,4.259221,16.52147,7.069225,19.66226,0.2834392
15378,31/10/2018 14:00,2.256989,202.5428,4.081221,9.633853,0.0,3.917456,1.962426,2902.428,4.266663,16.6,6.993436,18.5254,0.3168471
15379,31/10/2018 14:20,3.392553,355.3812,0.6859196,12.58879,0.0,3.942121,1.43128,1498.698,4.264988,16.6,6.920407,17.95793,0.1283031
15380,31/10/2018 14:40,0.2587402,22.12532,0.0,13.93603,0.0,3.270373,0.05724334,0.0,4.260001,16.6,6.884506,20.25842,0.0
15381,31/10/2018 15:00,0.1225867,9.717271,0.0,13.96236,0.0,0.5110699,0.08221294,0.0,4.260001,16.6,6.909256,20.33457,0.0
15382,31/10/2018 15:20,0.21176,14.81026,0.004732085,14.21282,0.0,-0.008857335,0.09000002,0.0,4.260001,16.6,6.919999,20.47528,0.0
15383,31/10/2018 15:40,0.166265,17.79454,0.000825415,13.6363,0.0,-0.000817415,0.09000002,0.0,3.88276,16.6,6.920368,20.43563,0.0
15384,31/10/2018 16:00,75.92301,7948.943,0.0,12.02746,0.0,2.57365,0.2607405,272.8117,3.554951,16.5435,6.920148,20.21092,0.002095824
15385,31/10/2018 16:20,164.7271,15868.45,8.869228,8.993591,0.0,3.460541,0.09000002,0.0,3.980505,16.63236,7.00421,20.54078,0.0
15386,31/10/2018 16:40,23.58264,2083.488,7.318613,7.783119,0.0,3.524843,0.8280566,3771.618,4.236264,16.7,7.110898,19.45295,0.0
15387,31/10/2018 17:00,2.277189,160.0258,3.046042,10.17528,0.0,3.982082,1.819084,3341.041,4.239999,16.76944,7.013834,18.45037,0.00031265
15388,31/10/2018 17:20,2.267568,153.081,0.3810975,13.11272,0.0,3.992413,2.20431,1275.259,4.23684,16.8,6.951209,18.68077,0.00065473
15389,31/10/2018 17:40,1.131451,83.53186,0.0,13.97424,0.0,3.957649,1.783246,235.1449,4.23,16.8,6.950601,19.14824,6.540303e-06
15390,31/10/2018 18:00,0.2594342,13.26711,0.0,14.08154,0.0,1.881647,0.1849893,0.0,4.23,16.8,6.94962,19.99877,0.0
15391,31/10/2018 18:20,0.0,0.0,0.001335833,14.01292,0.0,0.0,0.3185793,0.0,4.145238,16.71157,6.954482,20.02413,0.0
15392,31/10/2018 18:40,0.0,0.0,0.0,13.49987,0.0,-0.001039,0.1978686,0.0,3.706987,16.7,6.963747,19.93982,0.0
15393,31/10/2018 19:00,80.48064,5772.985,0.0,11.96513,0.0,2.621217,0.325431,272.9475,3.564065,16.74051,6.958887,19.91279,0.0
15394,31/10/2018 19:20,142.5485,10302.96,5.573775,8.788482,0.0,3.459336,0.08000001,13.81021,3.936281,16.8,6.950324,20.36053,0.0
15395,31/10/2018 19:40,20.84071,1499.88,5.251495,7.883639,0.0,3.809088,0.8837107,3961.523,4.178914,16.8,7.092698,18.7956,0.0
15396,31/10/2018 20:00,2.990258,192.2234,1.049953,10.48546,0.0,4.047935,2.034543,2309.557,4.18,16.8686,7.014006,19.05317,0.0
15397,31/10/2018 20:20,0.3792806,22.94774,0.0,12.03461,0.0,4.073667,1.733282,187.7596,4.17164,16.9,6.989999,19.15326,0.0
15398,31/10/2018 20:40,0.1212135,7.398499,0.0,11.79806,0.0,2.858354,0.1140965,0.0,4.169999,16.9,6.995048,19.88275,0.0
15399,31/10/2018 21:00,0.1304892,7.656335,0.0,12.06084,0.0,-0.01,0.1617062,0.0,4.169999,16.8561,7.010332,20.01834,0.0
15400,31/10/2018 21:20,0.0,0.0,0.00571675,11.97747,0.0,-0.009364251,0.1328035,0.0,3.801978,16.8,7.010001,19.98513,0.0
15401,31/10/2018 21:40,2.107701,141.246,0.004282,10.69638,0.0,1.328532,0.4016323,541.4021,3.509165,16.83884,7.005121,19.23699,0.000140781
15402,31/10/2018 22:00,97.71722,6458.675,0.0,8.680952,0.0,4.814153,0.5717761,237.0112,3.59247,16.9,6.990464,18.90058,0.0
15403,31/10/2018 22:20,133.247,9113.779,5.557124,6.975543,0.0,3.379714,0.07731675,331.3946,3.979497,16.9,7.091852,20.11859,0.0
15404,31/10/2018 22:40,11.48184,728.6102,4.446667,5.637634,0.0,3.873561,0.9009441,4048.704,4.171477,16.97616,7.097282,19.02295,0.0
15405,31/10/2018 23:00,4.06914,248.2771,0.9932171,8.881783,0.0,4.043034,2.088076,2005.555,4.171299,17.0,7.043533,18.44109,0.0
15406,31/10/2018 23:20,1.142049,67.96461,0.0,10.39565,0.0,4.072583,1.584316,247.3338,4.169932,17.0,7.015265,19.76881,0.0
15407,31/10/2018 23:40,0.251956,15.08138,0.0,10.13028,0.0,3.091057,0.06921324,0.0,4.169999,17.0,7.015036,19.9484,0.0
15408,01/11/2018 00:00,0.2579325,16.90448,0.0,10.09744,0.0,-0.01,0.1560266,0.0,4.16606,16.98534,7.030604,20.08574,0.0
15409,01/11/2018 00:20,0.0,0.0,0.0,9.5576,0.0,-0.009538335,0.1441702,0.0,3.741283,16.9,7.03,20.07524,0.0
15410,01/11/2018 00:40,1.252479,96.06335,0.01473725,8.503206,0.0,1.208226,0.4756853,545.0875,3.504233,16.95605,7.026213,19.56143,0.0
15411,01/11/2018 01:00,56.09586,4674.474,1.085881,6.478862,0.0,4.505503,0.6305588,273.6667,3.559241,17.0,7.047619,18.66636,0.0
15412,01/11/2018 01:20,82.85277,7029.434,5.455089,4.944766,0.0,3.763972,0.1218606,534.4042,3.799069,17.0,7.127347,19.94846,0.0
15413,01/11/2018 01:40,6.600207,479.2628,2.973409,4.364493,0.0,4.160991,1.410359,3732.977,3.909324,17.0,7.079718,18.29002,0.0
15414,01/11/2018 02:00,2.442748,182.7189,0.1318005,7.56955,0.0,4.329644,2.300258,487.8397,3.902435,17.00473,7.03082,17.98257,0.0
15415,01/11/2018 02:20,0.1290725,7.925,0.0,7.881301,0.0,4.346026,0.6678199,0.0,3.900001,17.1,7.019999,19.5235,0.0
15416,01/11/2018 02:40,0.0,0.0,0.0,7.496245,0.0,0.05706857,0.2308657,0.0,3.900001,17.04502,7.040679,19.99643,0.0
15417,01/11/2018 03:00,0.1299365,8.147623,0.0,7.172624,0.0,0.0,0.2114708,0.0,3.840537,17.0,7.049763,20.06214,0.0
15418,01/11/2018 03:20,0.750585,57.50023,0.0,6.562199,0.0,0.0,0.3344879,274.1269,3.519675,17.0,7.059999,19.02458,0.0
15419,01/11/2018 03:40,1.763161,115.0461,0.01071902,4.11396,0.0,4.956552,0.7010896,545.9738,3.509432,17.0,7.030556,19.12274,0.0
15420,01/11/2018 04:00,55.14939,4347.128,0.1554819,4.085561,0.0,4.93235,0.5370658,195.324,3.562898,17.0,7.031133,18.42542,0.0
15421,01/11/2018 04:20,114.8719,8386.3,5.210292,2.986899,0.0,3.684191,0.1528647,736.4865,3.862471,17.0,7.156086,20.07221,0.0
15422,01/11/2018 04:40,4.141675,258.9973,3.085267,2.941554,0.0,4.026145,1.691997,3276.574,3.990492,17.0,7.103802,18.06505,0.0
15423,01/11/2018 05:00,1.250563,82.9477,0.131781,6.403333,0.0,4.229536,2.047513,548.1008,3.99,17.0,7.041052,18.01092,0.0
15424,01/11/2018 05:20,0.1291716,7.757236,0.0,6.721901,0.0,4.215171,0.2889578,0.0,3.99,17.0,7.03,19.57583,0.0
15425,01/11/2018 05:40,0.258003,14.84669,0.0,6.465795,0.0,0.02886098,0.2029909,0.0,3.981884,17.0,7.050607,19.91858,0.0
15426,01/11/2018 06:00,0.0,0.0,0.0019015,5.981997,0.0,0.0,0.1996976,0.0,3.708724,17.0,7.051257,19.72702,0.0
15427,01/11/2018 06:20,1.017374,59.13595,0.0,5.433693,0.0,0.0,0.3161975,273.1246,3.513146,17.0,7.050002,19.40071,0.0
15428,01/11/2018 06:40,1.631042,88.8162,0.0,3.21896,0.0,4.907371,0.7206445,546.3137,3.509758,17.0,7.035697,18.73105,0.0
15429,01/11/2018 07:00,62.01282,4524.421,0.827963,3.419999,0.0,4.510793,0.8450071,230.8595,3.575877,17.0,7.023955,19.95589,0.0
15430,01/11/2018 07:20,152.0561,11133.66,5.485232,2.840006,0.0,3.112749,0.3173605,1141.56,3.946712,17.0,7.156223,20.46584,0.0
15431,01/11/2018 07:40,2.117826,145.1505,2.679281,3.525899,0.0,3.846164,1.872892,2892.477,4.109922,17.0,7.086848,19.1751,0.0
15432,01/11/2018 08:00,1.758705,166.1701,0.07097067,6.618829,0.0,4.01373,2.155659,517.1266,4.10954,17.0,7.03028,19.33038,0.0
15433,01/11/2018 08:20,0.378239,38.48542,0.0,6.885497,0.0,3.999034,0.2624266,0.0,4.11,17.0,7.015144,19.97978,0.0
15434,01/11/2018 08:40,0.3883506,40.33099,0.003096085,6.656089,0.0,0.02135274,0.287315,0.0,4.108171,16.95596,7.040265,19.94353,0.0
15435,01/11/2018 09:00,0.0,0.0,0.07656775,6.334815,0.0,0.0,0.1908988,0.0,3.960839,16.9,7.04109,19.99306,0.0
15436,01/11/2018 09:20,1.257807,158.9093,0.0439424,5.994262,0.0,0.0,0.3342524,273.5512,3.527102,16.9,7.04,19.93341,0.0
15437,01/11/2018 09:40,1.899864,212.9402,0.04621669,3.846374,0.0,4.832346,0.6824872,545.3843,3.509409,16.9,7.02065,18.72035,0.0
15438,01/11/2018 10:00,155.5242,21749.29,7.14334,3.825665,0.0,3.803483,0.3540524,0.0,3.709111,16.93127,7.096159,19.17471,0.0
15439,01/11/2018 10:20,164.8881,23270.28,14.41657,2.740253,0.0,2.799774,0.2875799,1343.354,4.247382,17.0,7.250227,20.21817,0.0
15440,01/11/2018 10:40,1.510258,173.624,9.360247,3.578274,0.0,3.622331,1.748825,3419.482,4.400001,17.0,7.170064,18.47746,0.003346418
15441,01/11/2018 11:00,3.412539,351.3954,4.843265,7.511204,0.0,3.746336,2.002312,2972.148,4.400001,17.06794,7.060885,17.75833,0.02708516
15442,01/11/2018 11:20,4.635567,483.3589,1.582305,10.83162,0.0,3.744405,2.066531,2469.992,4.400001,17.1,6.985486,17.63736,0.03964305
15443,01/11/2018 11:40,0.259335,24.05044,0.0075129,14.01352,0.0,3.754095,1.006863,29.66759,4.400001,17.1,6.931029,18.71769,0.000412701
15444,01/11/2018 12:00,0.1289025,12.6946,0.0,14.60306,0.0,1.905349,0.08860533,0.0,4.400001,17.1,6.940675,19.45061,0.0
15445,01/11/2018 12:20,0.0,0.0,0.004016585,14.5054,0.0,-0.003014666,0.1196538,0.0,4.374648,17.1,6.949998,19.68997,0.0
15446,01/11/2018 12:40,0.0,0.0,0.02066635,13.639,0.0,0.0,0.13383,0.0,3.736434,17.1,6.951065,19.95739,0.0
15447,01/11/2018 13:00,122.3082,15652.93,5.727351,11.65684,0.0,1.676231,0.1696259,169.7099,3.669908,17.1,6.992376,19.88536,0.0
15448,01/11/2018 13:20,117.879,14098.55,10.66338,8.945377,0.0,3.377659,0.2736906,1342.679,4.065607,17.16119,7.094834,19.97033,0.0
15449,01/11/2018 13:40,2.668736,242.7723,6.009421,9.453527,0.0,3.884829,1.464404,3847.723,4.166665,17.2,7.052554,18.12054,0.000914909
15450,01/11/2018 14:00,3.896656,365.4631,2.072253,12.63081,0.0,4.129778,2.053198,3099.199,4.163119,17.27443,6.995682,17.41516,0.01908626
15451,01/11/2018 14:20,2.262224,165.0121,0.1781522,15.46776,0.0,4.067047,2.314954,781.6674,4.160001,17.3,6.947747,17.91556,0.005569468
15452,01/11/2018 14:40,0.4936997,42.83694,0.0,15.91752,0.0,3.906167,0.8793898,0.0,4.160001,17.3,6.940764,20.3984,0.0
15453,01/11/2018 15:00,0.128945,8.641567,0.0,15.89892,0.0,1.743521,0.2110864,0.0,4.160001,17.3,6.950716,20.48627,0.0
15454,01/11/2018 15:20,0.0,0.0,0.001113,15.78637,0.0,-0.008904418,0.246927,0.0,4.096145,17.3,6.96,20.47576,0.0
15455,01/11/2018 15:40,0.3830835,27.04445,0.002714,15.22667,0.0,0.3855098,0.2505066,272.6228,3.563278,17.3,6.979243,20.16337,0.0
15456,01/11/2018 16:00,140.4565,13152.48,3.839493,12.7031,0.0,2.85896,0.1979735,1.004473,3.681541,17.354,7.003619,19.61393,0.0
15457,01/11/2018 16:20,112.4252,11986.05,7.857318,9.96192,0.0,3.179893,0.2313857,1547.505,4.121146,17.4,7.111845,19.89561,0.0
15458,01/11/2018 16:40,2.017075,153.7986,3.996856,10.38513,0.0,3.812738,1.241557,3933.465,4.216213,17.4,7.078935,18.51735,1.015686e-06
15459,01/11/2018 17:00,2.900865,233.6594,0.8777573,13.36572,0.0,3.931399,2.088081,2139.897,4.211061,17.46443,7.020845,18.1428,1.989638e-05
15460,01/11/2018 17:20,0.38021,26.04568,0.0,14.81559,0.0,3.922948,1.621135,233.644,4.209702,17.5,7.0,20.15711,2.1537e-07
15461,01/11/2018 17:40,0.0,0.0,0.0,14.45323,0.0,3.074507,0.1198027,0.0,4.21,17.5,6.9852,20.10296,0.0
15462,01/11/2018 18:00,0.12903,8.642553,0.00279,14.69704,0.0,-0.009551334,0.2386274,0.0,4.187786,17.47966,7.001044,19.98295,0.0
15463,01/11/2018 18:20,0.0,0.0,0.008315586,14.62803,0.0,-0.009535167,0.1474286,0.0,3.6812,17.4,7.0,19.7631,0.0
15464,01/11/2018 18:40,1.758338,112.7265,0.0057555,13.53051,0.0,1.072047,0.6655232,546.5746,3.499917,17.46834,7.015363,18.72705,0.0
15465,01/11/2018 19:00,219.5506,16997.32,3.699177,10.69518,0.0,4.082342,0.8767245,0.0,3.847215,17.5,7.043274,19.71048,0.0
15466,01/11/2018 19:20,68.49037,5287.155,6.586227,8.144598,0.0,3.319568,0.3636446,1950.634,4.258157,17.5,7.13244,19.58933,0.0
15467,01/11/2018 19:40,2.532312,164.1084,3.111856,9.386928,0.0,3.75372,1.412969,3762.135,4.303876,17.5,7.088698,18.45491,0.0
15468,01/11/2018 20:00,3.512408,212.4398,0.448947,12.30651,0.0,3.8423,2.280633,1447.14,4.302277,17.5,7.02205,18.42727,4.858767e-11
15469,01/11/2018 20:20,0.249756,16.06545,0.0,13.38382,0.0,3.850957,0.9408607,0.0,4.3,17.5,7.010001,19.79495,0.0
15470,01/11/2018 20:40,0.0,0.0,0.0,13.62142,0.0,0.1655375,0.1816893,0.0,4.3,17.5,7.029578,19.98279,0.0
15471,01/11/2018 21:00,0.0,0.0,0.006503,13.12329,0.0,-0.009531335,0.1848958,0.0,4.143913,17.5,7.030385,20.04246,0.0
15472,01/11/2018 21:20,0.7574335,59.54492,0.009972733,12.8681,0.0,-0.003469083,0.279765,272.4424,3.539124,17.5,7.03,20.29011,0.0
15473,01/11/2018 21:40,1.268634,96.81502,0.01716527,10.50133,0.0,4.616498,0.5146587,537.3698,3.499968,17.5,7.012132,19.41203,0.0
15474,01/11/2018 22:00,185.632,15262.62,4.100451,9.102152,0.0,4.049432,0.3651696,9.398249,3.811556,17.5,7.043383,19.68289,0.0
15475,01/11/2018 22:20,59.34063,4843.866,6.751672,6.635928,0.0,3.52665,0.2944703,2154.238,4.144093,17.53139,7.116499,20.05941,0.0
15476,01/11/2018 22:40,3.779346,246.2521,3.055972,7.912186,0.0,3.826705,1.256004,3904.882,4.180086,17.6,7.101772,18.43309,0.0
15477,01/11/2018 23:00,2.004008,117.9517,0.4214517,10.97073,0.0,4.017295,2.325606,1432.105,4.177842,17.6,7.051741,18.12394,0.0
15478,01/11/2018 23:20,0.5089517,30.29974,0.0,12.03588,0.0,3.962006,0.9479933,0.0,4.169999,17.6,7.04,19.41712,0.0
15479,01/11/2018 23:40,0.0,0.0,0.0,11.83989,0.0,0.2090746,0.2038436,0.0,4.169999,17.6,7.050337,20.06,0.0
15480,02/11/2018 00:00,0.0,0.0,0.005713,11.30437,0.0,-0.007713748,0.2157269,0.0,4.090749,17.527,7.050807,20.09501,0.0
15481,02/11/2018 00:20,1.009348,69.9445,0.00958365,11.12428,0.0,-0.003258749,0.2696356,273.4727,3.550538,17.50289,7.050002,19.18484,0.0
15482,02/11/2018 00:40,1.007618,76.84514,0.01219832,8.55926,0.0,4.018164,0.5059,485.3893,3.499659,17.6,7.050384,19.29244,0.0
15483,02/11/2018 01:00,138.8207,11688.67,3.349044,6.951166,0.0,3.646107,0.2567652,26.83657,3.735173,17.6,7.029663,20.46984,0.0
15484,02/11/2018 01:20,53.19329,4395.216,6.617175,4.582908,0.0,3.282112,0.4140799,2355.596,4.011806,17.6233,7.130534,20.25418,0.0
15485,02/11/2018 01:40,2.445297,184.7996,1.958757,7.070867,0.0,4.091397,1.764144,3145.132,4.040326,17.7,7.091771,18.74336,0.0
15486,02/11/2018 02:00,2.017581,131.3005,0.0,9.764371,0.0,4.168408,2.158941,470.6722,4.03231,17.7,7.060499,19.60211,0.0
15487,02/11/2018 02:20,0.250415,17.64014,0.0,9.631894,0.0,4.100688,0.3371358,0.0,4.03,17.7,7.046106,20.02109,0.0
15488,02/11/2018 02:40,0.1302485,8.487809,0.0,9.388486,0.0,0.2249354,0.1468059,0.0,4.03,17.64537,7.069177,20.1382,0.0
15489,02/11/2018 03:00,0.1291295,8.419191,0.0,8.859462,0.0,0.0,0.1480727,0.0,3.746516,17.6,7.07092,20.16648,0.0
15490,02/11/2018 03:20,1.770987,138.7426,0.05239385,7.221281,0.0,3.19732,0.3752535,542.8021,3.499733,17.63945,7.070001,19.88887,0.0
15491,02/11/2018 03:40,1.835845,116.2372,0.00733075,6.245221,0.0,4.922535,0.7283248,277.8279,3.500039,17.7,7.066479,18.53221,0.0
15492,02/11/2018 04:00,68.03829,5668.55,1.112072,5.432036,0.0,4.630064,0.07715429,0.0,3.596724,17.7,7.050336,20.49693,0.0
15493,02/11/2018 04:20,36.08753,2982.291,3.748264,3.456778,0.0,4.228181,0.9081456,2631.735,3.790004,17.7,7.094584,19.76001,0.0
15494,02/11/2018 04:40,2.146089,140.3522,0.4501287,6.351018,0.0,4.400484,2.339221,1190.249,3.8,17.7,7.055449,19.44947,0.0
15495,02/11/2018 05:00,0.1658775,9.559505,0.0,7.105536,0.0,4.476871,0.8764593,0.0,3.8,17.7,7.050925,20.13913,0.0
15496,02/11/2018 05:20,0.2202208,14.48251,0.0,6.913928,0.0,1.418803,0.1541553,0.0,3.8,17.67247,7.070835,20.15198,0.0
15497,02/11/2018 05:40,0.1290867,8.698936,0.0,6.507407,0.0,0.0,0.1848895,0.0,3.764648,17.6,7.081168,20.3232,0.0
15498,02/11/2018 06:00,1.006325,60.34254,0.01155226,5.670888,0.0,1.601942,0.3034044,273.8813,3.508395,17.6,7.081805,19.00492,0.0
15499,02/11/2018 06:20,1.765718,112.4541,0.1574772,4.373839,0.0,4.710089,0.6609679,545.9824,3.5,17.6,7.066525,19.61293,0.0
15500,02/11/2018 06:40,6.934453,543.1644,0.07242201,4.119892,0.0,4.901201,0.8332757,412.539,3.502218,17.6,7.060544,18.65439,0.0
15501,02/11/2018 07:00,123.5185,9110.525,2.359356,3.630124,0.0,4.306569,0.1267894,0.0,3.706155,17.6,7.096632,20.33791,0.0
15502,02/11/2018 07:20,56.93047,3973.443,5.240088,2.153736,0.0,3.644159,0.967306,2895.977,4.008963,17.55807,7.148068,19.33625,0.0
15503,02/11/2018 07:40,0.759134,43.4403,0.9727339,5.557151,0.0,4.035747,2.591143,1672.203,4.022629,17.5,7.071484,18.36634,0.0
15504,02/11/2018 08:00,0.1285909,10.68675,0.0,7.262174,0.0,4.046377,1.523187,0.0,4.02,17.5,7.050301,19.80902,0.0
15505,02/11/2018 08:20,0.1216133,10.17973,0.0,7.190001,0.0,1.228021,0.2999832,0.0,4.02,17.5,7.063889,20.41585,0.0
15506,02/11/2018 08:40,0.2515342,24.01493,0.0,6.897241,0.0,0.0,0.3639493,0.0,4.018597,17.5,7.070001,20.28543,0.0
15507,02/11/2018 09:00,0.0,0.0,0.003348415,6.88,0.0,0.0,0.2914508,0.0,3.669189,17.5,7.070001,20.00851,0.0
15508,02/11/2018 09:20,1.763027,184.4472,0.06324116,6.88,0.0,3.35957,0.52127,546.1091,3.5,17.5,7.057448,18.72182,0.0
15509,02/11/2018 09:40,54.9953,5783.603,1.236439,6.88,0.0,4.53572,0.6007099,273.0934,3.524888,17.5,7.08081,19.55891,0.0
15510,02/11/2018 10:00,177.179,19051.55,10.0757,6.88,0.0,3.009549,0.07076018,0.0,3.939754,17.5,7.242882,20.2583,0.0
15511,02/11/2018 10:20,35.97395,3871.203,9.48735,6.88,0.0,3.501531,1.136482,3139.468,4.231576,17.5,7.210001,19.12605,0.00026961
15512,02/11/2018 10:40,2.289875,188.4797,4.400381,6.88,0.0,3.810424,1.956933,2906.334,4.239999,17.5,7.094862,18.52134,0.007259484
15513,02/11/2018 11:00,3.780579,334.0869,0.9499763,6.88,0.0,3.840833,2.099329,1967.092,4.236661,17.59395,7.012221,17.86042,0.0189354
15514,02/11/2018 11:20,0.5013251,40.10798,0.0,6.88,0.0,3.851107,2.599768,199.4597,4.230191,17.6,7.003886,19.51978,1.863236e-05
15515,02/11/2018 11:40,0.1290867,9.719076,0.0,6.88,0.0,2.680687,1.122755,0.0,4.23,17.6,6.994999,19.93848,0.0
15516,02/11/2018 12:00,0.0,0.0,0.005238581,6.88,0.0,-0.005989833,1.113732,0.0,4.23,17.60277,7.010001,19.91381,0.0
15517,02/11/2018 12:20,0.1287605,9.26039,0.004899335,6.88,0.0,0.0,0.7049109,0.0,4.23,17.7,7.010001,20.04294,0.0
15518,02/11/2018 12:40,0.0,0.0,0.000312667,6.88,0.0,0.0,0.4168419,0.0,4.160592,17.7,7.010001,20.24728,0.0
15519,02/11/2018 13:00,0.8126891,54.1598,0.0,6.88,0.0,0.0,0.3082958,246.8797,3.57618,17.7,7.016888,20.12577,0.0
15520,02/11/2018 13:20,162.9082,13076.86,5.276189,6.88,0.0,2.094269,0.1961542,25.706,3.735333,17.7,7.081071,19.78847,0.0
15521,02/11/2018 13:40,119.4038,10130.17,7.149862,6.88,0.0,3.093085,0.2614968,1547.744,4.192637,17.7,7.186879,19.9694,0.0
15522,02/11/2018 14:00,1.784927,132.7584,4.731962,6.88,0.0,3.664361,1.357279,3844.233,4.29,17.7,7.122637,18.5783,0.0
15523,02/11/2018 14:20,2.634484,211.7503,1.107994,6.88,0.0,3.761894,2.06186,2026.831,4.28804,17.7,7.052289,18.63116,0.00012909
15524,02/11/2018 14:40,0.7573751,54.87838,0.01770415,6.88,0.0,3.767176,1.611568,215.0465,4.2816,17.7,7.041504,20.62502,2.575397e-05
15525,02/11/2018 15:00,0.2581025,15.44374,0.00015575,6.88,0.0,2.141623,0.1100334,0.0,4.28,17.79682,7.035451,20.77843,0.0
15526,02/11/2018 15:20,0.3713852,25.32152,0.0,6.88,0.0,-0.003708416,0.2502134,0.0,4.28,17.8,7.046552,20.7588,0.0
15527,02/11/2018 15:40,0.0,0.0,0.0,6.88,0.0,0.0,0.1717289,0.0,3.967384,17.8,7.05366,20.79543,0.0
15528,02/11/2018 16:00,1.415782,93.6451,0.0,6.88,0.0,1.746956,0.2994722,273.9098,3.507452,17.70834,7.040369,20.76611,0.0
15529,02/11/2018 16:20,125.3405,9955.204,4.69808,6.88,0.0,3.751713,0.07406241,19.16043,3.691996,17.78691,7.042484,19.87595,0.0
15530,02/11/2018 16:40,90.91032,7281.079,6.955688,6.88,0.0,3.456616,0.2532228,1749.305,4.03859,17.8,7.152968,19.79306,0.0
15531,02/11/2018 17:00,3.260056,209.5556,3.287176,6.88,0.0,3.881709,1.185425,3963.791,4.107945,17.8,7.114099,19.04052,0.0
15532,02/11/2018 17:20,2.528272,180.2313,0.5648845,6.88,0.0,3.986589,2.290622,1261.809,4.105268,17.8,7.070333,19.06458,0.0
15533,02/11/2018 17:40,0.744401,39.93258,0.0,6.88,0.0,4.076035,1.688741,4.980662,4.099999,17.8,7.07224,20.57965,0.0
15534,02/11/2018 18:00,0.0,0.0,0.001860835,6.88,0.0,2.391986,0.3330296,0.0,4.099999,17.8,7.065044,20.51126,0.0
15535,02/11/2018 18:20,0.0,0.0,0.000534,6.88,0.0,0.0577525,0.2340154,0.0,4.017726,17.8,7.077004,20.75169,0.0
15536,02/11/2018 18:40,0.667205,45.31141,0.0,6.88,0.0,0.7675455,0.2668931,274.2912,3.544549,17.8,7.084202,20.77037,0.0
15537,02/11/2018 19:00,1.720729,106.2504,0.0,6.88,0.0,4.813048,0.5396147,489.9865,3.5,17.8,7.070217,19.44099,0.0
15538,02/11/2018 19:20,187.6884,14305.03,4.505502,6.88,0.0,3.726982,0.349754,56.03094,3.802227,17.8,7.058272,19.8611,0.0
15539,02/11/2018 19:40,105.9129,8368.652,6.555692,6.88,0.0,3.397588,0.2932516,2154.038,4.270221,17.8,7.169734,20.14678,0.0
15540,02/11/2018 20:00,1.786804,109.0683,3.482751,6.88,0.0,3.719403,1.375416,3855.458,4.330001,17.8,7.156522,18.83825,0.0
15541,02/11/2018 20:20,1.970706,117.1603,0.6275831,6.88,0.0,3.853877,2.232358,1499.314,4.328963,17.8,7.087729,18.20881,0.0
15542,02/11/2018 20:40,0.5262867,32.06959,0.000111417,6.88,0.0,3.565406,1.105638,3.963333,4.32,17.8,7.068667,19.87929,0.0
15543,02/11/2018 21:00,0.1290867,7.655401,0.001750915,6.88,0.0,0.8639849,0.1225982,0.0,4.32,17.8,7.077175,20.59542,0.0
15544,02/11/2018 21:20,0.1288459,7.242335,0.000350584,6.88,0.0,0.05999999,0.1351069,0.0,4.28996,17.8,7.078514,20.6046,0.0
15545,02/11/2018 21:40,0.0,0.0,0.0,6.88,0.0,0.06044983,0.1401148,0.0,3.712304,17.8,7.087724,20.62053,0.0
15546,02/11/2018 22:00,1.264917,85.2922,0.0,6.88,0.0,1.955804,0.4469891,545.8022,3.500013,17.8,7.082488,20.2434,0.0
15547,02/11/2018 22:20,157.4038,11874.93,2.9191,6.88,0.0,4.198628,0.148614,0.0,3.745184,17.8,7.057927,20.31842,0.0
15548,02/11/2018 22:40,79.43806,6067.484,6.007371,6.88,0.0,3.793047,0.312509,2355.612,4.11806,17.8,7.148457,20.47158,0.0
15549,02/11/2018 23:00,2.648606,176.2051,2.869706,6.88,0.0,3.873828,1.294572,3901.969,4.16636,17.85881,7.150549,19.03996,0.0
15550,02/11/2018 23:20,1.345736,81.75929,0.4501938,6.88,0.0,3.928525,2.428696,896.1335,4.160001,17.9,7.107089,18.34535,0.0
15551,02/11/2018 23:40,0.1286758,8.214972,0.0,6.88,0.0,3.542167,0.5790382,0.0,4.160001,17.9,7.100121,20.1173,0.0
15552,03/11/2018 00:00,0.2578474,15.35096,0.003267,6.88,0.0,0.0902229,0.1859416,0.0,4.160001,17.9,7.107123,20.35669,0.0
15553,03/11/2018 00:20,0.0,0.0,0.0,6.88,0.0,0.07204234,0.1401475,0.0,3.894906,17.9,7.107406,20.69852,0.0
15554,03/11/2018 00:40,0.99704,73.42989,0.0,6.88,0.0,0.8061522,0.2927758,308.09,3.500106,17.9,7.11283,20.34775,0.0
15555,03/11/2018 01:00,5.196975,344.5414,0.0,6.88,0.0,5.221785,0.6823306,510.4565,3.501938,17.9,7.090465,19.53864,0.0
15556,03/11/2018 01:20,100.4876,7808.316,2.466922,6.88,0.0,4.121315,0.08287632,0.0,3.681564,17.9,7.046309,20.46855,0.0
15557,03/11/2018 01:40,50.25548,3984.861,5.614013,6.88,0.0,3.607999,0.5241634,2557.629,3.920352,17.9,7.179109,20.12245,0.0
15558,03/11/2018 02:00,2.51777,158.2515,1.414803,6.88,0.0,4.237455,1.990222,2347.658,3.942165,17.9,7.118521,20.02305,0.0
15559,03/11/2018 02:20,0.8880299,53.46524,0.0,6.88,0.0,4.308633,1.817871,226.0132,3.94,17.9,7.099999,20.56882,0.0
15560,03/11/2018 02:40,0.0,0.0,0.0,6.88,0.0,3.63862,0.09079645,0.0,3.93927,17.9,7.100661,20.30429,0.0
15561,03/11/2018 03:00,0.0,0.0,0.000994,6.88,0.0,0.07000001,0.2374992,0.0,3.879234,17.9,7.12043,20.51002,0.0
15562,03/11/2018 03:20,0.8781534,65.04417,0.000468417,6.88,0.0,0.07100902,0.371516,273.4376,3.521294,17.9,7.12,19.20028,0.0
15563,03/11/2018 03:40,2.25689,164.8378,0.0,6.88,0.0,4.423005,0.7938311,546.057,3.499968,17.9,7.102397,20.20303,0.0
15564,03/11/2018 04:00,9.754472,775.8807,0.0,6.88,0.0,4.863174,0.9218547,272.5865,3.504246,17.9,7.100295,19.30723,0.0
15565,03/11/2018 04:20,69.60695,6080.1,2.528301,6.88,0.0,4.465297,0.06076316,0.0,3.660604,17.9,7.113204,20.55009,0.0
15566,03/11/2018 04:40,41.51984,3624.765,5.369704,6.88,0.0,3.707916,0.8625863,2887.552,3.829894,17.9,7.207297,19.68894,0.0
15567,03/11/2018 05:00,0.7581731,52.0787,0.72605,6.88,0.0,4.227304,2.541726,1117.465,3.84345,17.9,7.102618,18.71532,0.0
15568,03/11/2018 05:20,0.0,0.0,0.0,6.88,0.0,4.223439,0.5782015,0.0,3.839999,17.9,7.088202,20.14313,0.0
15569,03/11/2018 05:40,0.128789,7.531972,0.0,6.88,0.0,0.5038027,0.3023005,0.0,3.838324,17.85099,7.107688,20.45096,0.0
15570,03/11/2018 06:00,0.2596038,16.14395,0.004206,6.88,0.0,0.07000001,0.2934884,0.0,3.702323,17.8,7.110348,20.17386,0.0
15571,03/11/2018 06:20,1.477072,101.8323,0.0,6.88,0.0,3.066341,0.5364426,529.9277,3.5,17.8,7.097227,19.47872,0.0
15572,03/11/2018 06:40,0.9269511,55.57258,0.0,6.88,0.0,4.848631,0.7713192,398.8055,3.5,17.8,7.090479,19.78299,0.0
15573,03/11/2018 07:00,17.54365,1223.356,0.0,6.88,0.0,4.753545,1.114355,438.2068,3.507503,17.8,7.090449,18.73204,0.0
15574,03/11/2018 07:20,109.8172,7864.687,3.741242,6.88,0.0,3.830423,0.1010718,0.0,3.736873,17.8,7.107749,20.47415,0.0
15575,03/11/2018 07:40,37.24439,2558.191,4.816072,6.88,0.0,3.652391,1.082488,2983.299,3.954992,17.8,7.156926,19.32553,0.0
15576,03/11/2018 08:00,0.7612926,49.81271,0.653247,6.88,0.0,4.10431,2.552906,1135.748,3.962818,17.8,7.092514,19.2674,0.0
15577,03/11/2018 08:20,0.0,0.0,0.0,6.88,0.0,4.065664,0.7846404,0.0,3.96,17.8,7.067116,20.52581,0.0
