,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
15578,03/11/2018 08:40,0.1288033,7.486006,0.0,6.88,0.0,0.4748507,0.3648797,0.0,3.96,17.8,7.079038,20.1528,0.0
15579,03/11/2018 09:00,0.0,0.0,0.004805,6.88,0.0,0.06216215,0.3905739,0.0,3.747438,17.8,7.08809,20.12149,0.0
15580,03/11/2018 09:20,0.6362076,43.31488,0.005478415,6.88,0.0,2.941714,0.4558434,502.4767,3.5,17.8,7.087635,19.7754,0.0
15581,03/11/2018 09:40,1.880758,145.1823,0.0,6.88,0.0,4.83854,0.8880305,388.4855,3.5,17.8,7.080199,19.47854,0.0
15582,03/11/2018 10:00,84.88932,10373.14,0.0,6.88,0.0,4.782929,1.300509,473.7,3.547461,17.8,7.080266,18.7068,0.0
15583,03/11/2018 10:20,163.916,20264.11,6.469315,6.88,0.0,3.802076,0.1004367,0.0,4.029773,17.71933,7.129922,20.24766,0.0
15584,03/11/2018 10:40,44.64013,5450.842,10.12876,6.88,0.0,3.246527,1.1481,3356.292,4.302775,17.7,7.242622,18.79744,1.383698e-07
15585,03/11/2018 11:00,2.877769,311.5378,4.57715,6.88,0.0,3.682948,1.949979,2962.297,4.31,17.7,7.113505,17.88982,0.01649894
15586,03/11/2018 11:20,2.638232,269.3866,1.129198,6.88,0.0,3.725841,1.973909,1921.463,4.309651,17.7,7.032154,17.98636,0.02476526
15587,03/11/2018 11:40,0.0,0.0,0.03187766,6.88,0.0,3.280917,0.5226169,0.0,4.31,17.7,6.995343,19.13472,0.0
15588,03/11/2018 12:00,0.3850075,32.84788,0.01830957,6.88,0.0,0.05999999,0.147968,0.0,4.31,17.7,7.010718,19.76619,0.0
15589,03/11/2018 12:20,0.0,0.0,0.00262,6.88,0.0,0.04791935,0.1791416,0.0,4.161409,17.7,7.010001,20.22613,0.0
15590,03/11/2018 12:40,0.761251,63.69302,0.0,6.88,0.0,0.549978,0.1790171,258.8322,3.569627,17.7,7.010851,20.29148,0.0
15591,03/11/2018 13:00,89.66799,7504.416,0.3730688,6.88,0.0,4.186477,0.459233,286.8369,3.559694,17.7,7.032876,18.43009,0.0
15592,03/11/2018 13:20,193.462,17584.86,6.140166,6.88,0.0,3.077071,0.08000001,0.0,4.056464,17.79441,7.1364,20.35101,0.0
15593,03/11/2018 13:40,41.78529,3812.723,7.761136,6.88,0.0,3.347438,0.7817315,3773.555,4.391685,17.8,7.180026,18.82622,2.744066e-06
15594,03/11/2018 14:00,3.845665,305.3756,3.72511,6.88,0.0,3.612926,1.785746,3365.098,4.394964,17.80515,7.091672,18.14811,0.008317736
15595,03/11/2018 14:20,2.13439,169.83,0.7526649,6.88,0.0,3.636065,2.168342,1793.853,4.392016,17.9,7.029006,18.80402,0.009970571
15596,03/11/2018 14:40,1.131173,89.33031,0.0033905,6.88,0.0,3.656051,1.714454,256.0981,4.39,17.9,7.010368,20.63523,0.0
15597,03/11/2018 15:00,0.2579752,17.05064,0.002196,6.88,0.0,2.174532,0.2520603,0.0,4.39,17.9,7.017478,20.32268,0.0
15598,03/11/2018 15:20,0.3790942,25.15135,0.0,6.88,0.0,0.05,0.2588531,0.0,4.368049,17.9,7.03,20.85412,0.0
15599,03/11/2018 15:40,0.0,0.0,0.0,6.88,0.0,0.05,0.1640433,0.0,3.739711,17.9,7.030299,20.49614,0.0
15600,03/11/2018 16:00,101.5277,8214.016,2.238007,6.88,0.0,1.181526,0.2869211,273.7109,3.580627,17.9,7.060546,18.76323,0.0
15601,03/11/2018 16:20,163.9665,13516.46,6.9228,6.88,0.0,3.26263,0.08020543,132.0041,4.062361,17.9,7.131074,20.75724,0.0
15602,03/11/2018 16:40,22.97553,1837.837,5.65365,6.88,0.0,3.552617,0.6289321,4046.217,4.300735,17.9484,7.152818,19.88002,0.0
15603,03/11/2018 17:00,2.746789,166.4681,2.33391,6.88,0.0,3.76099,1.568823,3732.193,4.3,18.0,7.102053,18.86972,0.0
15604,03/11/2018 17:20,2.398193,175.7453,0.2625278,6.88,0.0,3.77243,2.338683,1098.779,4.299667,18.0,7.057611,18.72933,0.0
15605,03/11/2018 17:40,0.3790168,23.05713,0.001875,6.88,0.0,3.353169,0.9338444,0.0,4.3,18.0,7.051076,20.60819,0.0
15606,03/11/2018 18:00,0.0,0.0,0.00081375,6.88,0.0,0.05,0.1855816,0.0,4.29972,18.0,7.070418,20.76869,0.0
15607,03/11/2018 18:20,0.0,0.0,0.0,6.88,0.0,0.05,0.1376487,0.0,4.071916,18.0,7.070001,20.72305,0.0
15608,03/11/2018 18:40,0.76085,50.51931,0.0,6.88,0.0,0.600686,0.2862484,272.4286,3.531416,18.0,7.068094,20.71734,0.0
15609,03/11/2018 19:00,101.537,7457.017,2.401514,6.88,0.0,4.106678,0.3819182,274.2503,3.595239,18.0,7.077186,20.5962,0.0
15610,03/11/2018 19:20,136.2483,10052.17,6.074674,6.88,0.0,3.415764,0.09144516,331.1099,3.997294,18.0,7.146339,20.76074,0.0
15611,03/11/2018 19:40,10.87265,751.8148,4.081433,6.88,0.0,3.703839,0.8551279,4048.704,4.189273,18.0,7.154069,19.41629,0.0
15612,03/11/2018 20:00,3.76091,234.7844,0.9530239,6.88,0.0,3.852562,2.06236,2266.663,4.18285,18.0,7.102622,18.60949,0.0
15613,03/11/2018 20:20,0.6373466,38.9609,0.0,6.88,0.0,3.919643,1.627769,241.5464,4.18,18.07187,7.089999,18.93936,0.0
15614,03/11/2018 20:40,0.0,0.0,0.0,6.88,0.0,2.268198,0.1296538,0.0,4.18,18.1,7.07662,20.48856,0.0
15615,03/11/2018 21:00,0.258088,15.22614,0.0001785,6.88,0.0,0.04,0.1542847,0.0,4.084082,18.08706,7.100312,20.64802,0.0
15616,03/11/2018 21:20,0.1289875,7.644563,0.0,6.88,0.0,0.04,0.1207439,76.33163,3.627019,18.0,7.099999,20.10759,0.0
15617,03/11/2018 21:40,1.902081,112.3648,0.0,6.88,0.0,4.119581,0.5833054,469.8817,3.505735,18.07304,7.083676,19.03238,0.0
15618,03/11/2018 22:00,80.71677,6220.522,2.108017,6.88,0.0,4.300326,0.6061302,273.1729,3.575565,18.1,7.081062,20.40337,0.0
15619,03/11/2018 22:20,97.907,7556.0,6.598829,6.88,0.0,3.237833,0.089716,532.8554,3.899328,18.1,7.157619,20.65101,0.0
15620,03/11/2018 22:40,6.061108,395.4467,3.595958,6.88,0.0,3.859716,0.9043694,4048.704,4.012741,18.1,7.147653,19.22743,0.0
15621,03/11/2018 23:00,1.008151,60.43792,0.4798577,6.88,0.0,4.075965,2.546669,1447.043,4.010177,18.1,7.120402,19.46636,0.0
15622,03/11/2018 23:20,0.3880818,23.19406,0.0,6.88,0.0,4.068361,0.9316939,68.6061,4.010001,18.1,7.107626,20.06383,0.0
15623,03/11/2018 23:40,0.0,0.0,0.000300417,6.88,0.0,1.193429,0.06346416,0.0,4.010001,18.1,7.103556,20.16613,0.0
15624,04/11/2018 00:00,0.0,0.0,0.001361502,6.88,0.0,0.07833549,0.08625177,0.0,3.88541,18.1,7.120746,20.26637,0.0
15625,04/11/2018 00:20,0.7566981,43.88789,0.0,6.88,0.0,0.07200451,0.2763134,272.6526,3.508071,18.1,7.12,20.44905,0.0
15626,04/11/2018 00:40,1.382767,83.78896,0.0,6.88,0.0,4.148279,1.137985,546.9677,3.49991,18.1,7.103561,18.51553,0.0
15627,04/11/2018 01:00,91.13569,6876.191,2.278702,6.88,0.0,4.354147,1.031829,196.3166,3.606776,18.1,7.080336,19.37082,0.0
15628,04/11/2018 01:20,84.29485,6484.647,5.549468,6.88,0.0,3.465356,0.3817534,938.8505,3.907413,18.1,7.126625,20.39152,0.0
15629,04/11/2018 01:40,3.03367,209.0006,3.085501,6.88,0.0,3.894122,1.096145,4003.865,3.996414,18.1,7.157168,18.87898,0.0
15630,04/11/2018 02:00,1.880613,134.1977,0.1578833,6.88,0.0,4.095919,2.257782,812.141,3.99,18.1,7.11037,18.57759,0.0
15631,04/11/2018 02:20,0.1290725,8.774338,0.0,6.88,0.0,4.070458,0.516694,0.0,3.99,18.1,7.098563,19.78599,0.0
15632,04/11/2018 02:40,0.37963,27.96133,0.003199,6.88,0.0,0.5914249,0.1405816,0.0,3.989056,18.1,7.125004,20.34868,0.0
15633,04/11/2018 03:00,0.0,0.0,0.00612,6.88,0.0,0.06642836,0.1494915,0.0,3.681287,18.1,7.130579,20.21627,0.0
15634,04/11/2018 03:20,1.261152,93.27821,0.0,6.88,0.0,3.016539,0.4520894,545.5302,3.5,18.1,7.117631,19.26447,0.0
15635,04/11/2018 03:40,2.039045,181.8671,0.0,6.88,0.0,4.716767,0.9781473,542.1828,3.5,18.1,7.110246,19.30991,0.0
15636,04/11/2018 04:00,72.44801,6954.177,2.181818,6.88,0.0,4.364695,0.536944,4.640367,3.579499,18.1,7.092521,19.67904,0.0
15637,04/11/2018 04:20,92.88309,8618.436,6.897249,6.88,0.0,3.488925,0.1752902,1139.126,3.890625,18.1,7.161331,20.04492,0.0
15638,04/11/2018 04:40,3.104211,244.8027,3.596943,6.88,0.0,3.918883,1.339962,3852.2,3.979693,18.1,7.17056,19.01754,0.0
15639,04/11/2018 05:00,2.141415,152.7841,0.2429404,6.88,0.0,4.143033,2.250137,933.742,3.971742,18.1,7.110198,20.02843,0.0
15640,04/11/2018 05:20,0.2577625,18.62675,0.0,6.88,0.0,4.037384,0.6560391,4.0896,3.970001,18.1,7.097831,20.11865,0.0
15641,04/11/2018 05:40,0.1213735,8.526527,0.002908,6.88,0.0,0.6405172,0.2191378,4.0896,3.961688,18.09276,7.116162,20.14934,0.0
15642,04/11/2018 06:00,0.1300645,7.540372,0.0,6.88,0.0,0.07781105,0.2094674,4.0896,3.617109,18.0,7.120651,20.2774,0.0
15643,04/11/2018 06:20,1.124003,75.07847,0.0,6.88,0.0,0.05999999,0.2768668,273.6139,3.501509,18.0324,7.12,19.19155,0.0
15644,04/11/2018 06:40,1.450488,93.73345,0.0,6.88,0.0,4.385726,1.403496,545.9457,3.5,18.1,7.118283,20.19373,0.0
15645,04/11/2018 07:00,43.73796,3263.333,0.3857305,6.88,0.0,5.069323,0.1790185,75.14257,3.565245,18.1,7.086503,19.66871,0.0
15646,04/11/2018 07:20,57.71204,4308.719,2.588679,6.88,0.0,4.576578,0.4861834,1546.839,3.736308,18.08609,7.108928,19.69238,0.0
15647,04/11/2018 07:40,2.146884,129.2963,1.254565,6.88,0.0,4.089819,2.495123,2112.909,3.785302,18.0,7.115178,18.97977,0.0
15648,04/11/2018 08:00,0.2592925,14.74933,0.0,6.88,0.0,4.448342,2.505905,0.0,3.779999,18.0,7.103667,20.31378,0.0
15649,04/11/2018 08:20,0.3800625,21.28238,0.0,6.88,0.0,1.736703,0.4966054,0.0,3.779999,18.0,7.101694,20.5027,0.0
15650,04/11/2018 08:40,0.0,0.0,0.0153099,6.88,0.0,0.2084986,0.5657697,0.0,3.629833,18.0,7.110446,20.31514,0.0
15651,04/11/2018 09:00,1.259827,91.4227,0.01687725,6.88,0.0,1.715568,0.7754644,546.3845,3.5,18.0,7.103682,20.20353,0.0
15652,04/11/2018 09:20,2.13256,152.306,0.0,6.88,0.0,4.427907,0.9434835,546.1486,3.5,18.0,7.089999,18.71715,0.0
15653,04/11/2018 09:40,1.324501,126.8006,0.0,6.88,0.0,4.484197,1.292968,508.1538,3.499974,18.0,7.090444,19.22915,0.0
15654,04/11/2018 10:00,181.3701,20793.39,3.544275,6.88,0.0,4.07702,0.6066705,37.59113,3.764593,18.0,7.110166,19.54138,0.0
15655,04/11/2018 10:20,74.88852,8970.964,10.20036,6.88,0.0,3.068275,0.5431577,1720.019,4.163271,17.95909,7.206727,20.29659,0.0
15656,04/11/2018 10:40,1.997017,207.3553,5.135545,6.88,0.0,3.562898,1.85638,3227.11,4.22,17.9,7.155144,18.01259,0.005404763
15657,04/11/2018 11:00,2.142368,214.3695,0.8146877,6.88,0.0,3.723396,2.244721,1676.854,4.22109,17.9,7.044092,17.64524,0.01056151
15658,04/11/2018 11:20,0.3408965,34.39654,0.0,6.88,0.0,3.715757,1.144709,0.0,4.22,17.9,7.03,19.39778,0.0
15659,04/11/2018 11:40,0.2992423,27.35679,0.0528265,6.88,0.0,0.6797562,0.2152511,0.0,4.22,17.9,7.053796,20.3822,0.0
15660,04/11/2018 12:00,0.0,0.0,0.01718758,6.88,0.0,0.006036832,0.2492456,0.0,4.079511,17.9,7.046108,20.46179,0.0
15661,04/11/2018 12:20,1.137208,124.7545,0.0021825,6.88,0.0,0.0,0.3860031,273.4738,3.534668,17.9,7.050253,19.21769,0.0
15662,04/11/2018 12:40,1.278229,122.0435,0.001918,6.88,0.0,3.712317,0.6798974,545.9299,3.5,17.9,7.04,20.33338,0.0
15663,04/11/2018 13:00,224.1181,22145.81,2.924929,6.88,0.0,4.326495,0.3429248,0.0,3.85159,17.9,7.070886,20.39937,0.0
15664,04/11/2018 13:20,106.6914,10657.29,10.24081,6.88,0.0,3.22787,0.3130554,1951.111,4.353293,17.9,7.212735,20.18584,0.0
15665,04/11/2018 13:40,3.396696,264.3154,7.345056,6.88,0.0,3.412575,1.452461,3804.057,4.43,17.93545,7.17937,18.5085,0.008679365
15666,04/11/2018 14:00,2.531987,205.3547,2.89956,6.88,0.0,3.578882,1.828085,3128.543,4.43,18.0,7.071909,18.15351,0.03209115
15667,04/11/2018 14:20,2.982823,238.1569,0.4900716,6.88,0.0,3.576473,2.285621,1349.836,4.426952,18.0,7.013011,18.07537,0.01892489
15668,04/11/2018 14:40,0.1291998,10.09003,0.01577765,6.88,0.0,3.421845,1.007095,0.0,4.419999,18.0,7.002506,20.36861,0.0
15669,04/11/2018 15:00,0.1305033,9.298626,0.003283,6.88,0.0,0.0,0.4248727,0.0,4.419999,18.0,7.024541,20.44961,0.0
15670,04/11/2018 15:20,0.1225602,9.419917,0.0,6.88,0.0,0.0,0.2333351,0.0,4.419999,18.0,7.010001,20.45968,0.0
15671,04/11/2018 15:40,0.1289875,9.027128,0.0,6.88,0.0,0.0,0.1727619,0.0,4.310158,18.0,7.010386,20.38837,0.0
15672,04/11/2018 16:00,0.0,0.0,0.0,6.88,0.0,0.0,0.1628231,65.95625,3.622552,18.0,7.016325,19.89297,0.0
15673,04/11/2018 16:20,127.3135,12117.79,0.0,6.88,0.0,2.528545,0.2497365,206.7542,3.617311,18.0,7.01868,18.99061,0.0
15674,04/11/2018 16:40,136.1507,12589.03,6.898556,6.88,0.0,3.410446,0.08936886,331.4312,4.121456,18.0,7.131313,20.47243,0.0
15675,04/11/2018 17:00,10.52189,911.592,5.965125,6.88,0.0,3.59809,0.8901659,4048.704,4.252389,18.0,7.150514,18.921,0.000330256
15676,04/11/2018 17:20,1.515829,117.7877,2.432021,6.88,0.0,3.717914,1.746738,3518.987,4.250691,18.01421,7.092279,18.37581,0.002007894
15677,04/11/2018 17:40,1.130615,72.12384,0.2375097,6.88,0.0,3.78363,2.263444,913.3097,4.25,18.1,7.043957,18.91409,0.001079773
15678,04/11/2018 18:00,0.0,0.0,0.01377475,6.88,0.0,2.748206,0.5908695,0.0,4.25,18.1,7.04,19.85414,0.0
15679,04/11/2018 18:20,0.2573374,15.70599,0.0,6.88,0.0,0.1157899,0.2029097,0.0,4.247488,18.1,7.051054,19.78206,0.0
15680,04/11/2018 18:40,0.0,0.0,0.0,6.88,0.0,-0.0022705,0.1357891,0.0,3.873833,18.05228,7.059999,19.85205,0.0
15681,04/11/2018 19:00,1.228145,92.97736,0.0,6.88,0.0,1.50402,0.3109851,436.3243,3.499892,18.03728,7.053977,19.04406,0.0
15682,04/11/2018 19:20,156.7375,13076.36,0.8706988,6.88,0.0,3.952754,0.3799233,109.7524,3.65444,18.1,7.088652,19.0041,0.0
15683,04/11/2018 19:40,141.8526,11990.43,7.742795,6.88,0.0,2.97811,0.09019104,533.0013,4.179528,18.1,7.216115,20.29177,0.0
15684,04/11/2018 20:00,7.400554,570.0553,6.095748,6.88,0.0,3.430365,0.7517177,4048.704,4.355852,18.1,7.195006,18.71571,0.0
15685,04/11/2018 20:20,2.489833,156.5513,2.411356,6.88,0.0,3.672053,1.642361,3671.799,4.351291,18.1,7.117365,18.08913,0.002607577
15686,04/11/2018 20:40,2.156209,140.2045,0.2519062,6.88,0.0,3.68913,2.315159,1099.191,4.349999,18.1,7.075521,17.82023,0.000543132
15687,04/11/2018 21:00,0.3807033,24.63521,0.003424,6.88,0.0,2.80971,0.8468479,0.0,4.349999,18.1,7.069567,19.29248,0.0
15688,04/11/2018 21:20,0.0,0.0,0.0,6.88,0.0,0.220932,0.2083348,0.0,4.348239,18.1,7.070001,19.76484,0.0
15689,04/11/2018 21:40,0.0,0.0,0.0,6.88,0.0,0.0,0.2015674,0.0,3.984589,18.1,7.071137,19.87454,0.0
15690,04/11/2018 22:00,1.008343,74.02081,0.0,6.88,0.0,1.482772,0.30022,276.0717,3.511038,18.1,7.070001,19.30684,0.0
15691,04/11/2018 22:20,124.4984,9833.731,3.292914,6.88,0.0,3.816082,0.3624473,269.9011,3.642585,18.1,7.101361,19.75796,0.0
15692,04/11/2018 22:40,142.8114,11679.87,6.00196,6.88,0.0,3.310059,0.1069157,735.0685,4.097465,18.1,7.188428,20.25617,0.0
15693,04/11/2018 23:00,4.699821,341.1914,4.273969,6.88,0.0,3.858566,0.6595455,4048.704,4.260001,18.1,7.168011,19.14164,0.0
15694,04/11/2018 23:20,2.168566,130.904,1.497244,6.88,0.0,5.735414,1.662053,3458.162,4.260001,18.1,7.12302,18.86508,0.0
15695,04/11/2018 23:40,1.62643,108.5128,0.1225053,6.88,0.0,5.563131,2.031776,488.5323,4.260001,18.1,7.095461,19.85456,0.0
15696,05/11/2018 00:00,0.3714249,26.16671,0.00262967,6.88,0.0,2.527488,0.2066318,0.0,4.260001,18.1,7.096302,19.80092,0.0
15697,05/11/2018 00:20,0.0,0.0,0.0,6.88,0.0,0.0,0.1029721,0.0,4.185252,18.1,7.11,19.88888,0.0
15698,05/11/2018 00:40,0.1292567,8.393828,0.0,6.88,0.0,0.0,0.1015217,0.0,3.788819,18.1,7.11,19.96157,0.0
15699,05/11/2018 01:00,1.131522,79.32667,0.0,6.88,0.0,1.474601,0.2488633,273.1845,3.513109,18.1,7.104932,19.01815,0.0
15700,05/11/2018 01:20,58.00386,4979.141,1.225891,6.88,0.0,4.373699,0.3337704,273.0167,3.568544,18.1,7.066162,19.53101,0.0
15701,05/11/2018 01:40,84.75542,7314.609,4.704738,6.88,0.0,3.747098,0.247746,1343.313,3.829537,18.1,7.138143,19.91467,0.0
15702,05/11/2018 02:00,2.024276,157.5662,2.510319,6.88,0.0,4.029674,1.407006,3712.505,3.910001,18.1,7.144664,18.95822,0.0
15703,05/11/2018 02:20,1.37951,101.3627,0.14264,6.88,0.0,4.160919,2.253888,488.7754,3.910001,18.1,7.11,18.19893,0.0
15704,05/11/2018 02:40,0.380125,25.67138,0.00968775,6.88,0.0,3.847911,0.518093,0.0,3.910001,18.1,7.096784,19.82938,0.0
15705,05/11/2018 03:00,0.057695,1.815662,0.0,6.88,0.0,0.0,0.1033079,0.0,3.90286,18.1,7.13,19.97334,0.0
15706,05/11/2018 03:20,0.192445,15.30819,0.0,6.88,0.0,0.0,0.1335156,0.0,3.646326,18.1,7.13,19.97154,0.0
15707,05/11/2018 03:40,1.509618,113.2655,0.0,6.88,0.0,3.728942,0.6654474,545.8268,3.5,18.1,7.114082,19.79611,0.0
15708,05/11/2018 04:00,0.6298925,43.72768,0.0,6.88,0.0,4.732312,1.088407,546.3944,3.499825,18.1,7.11,18.54332,0.0
15709,05/11/2018 04:20,47.38311,3966.023,0.7016577,6.88,0.0,4.544501,0.7037499,0.0,3.559114,18.1,7.059453,19.73465,0.0
15710,05/11/2018 04:40,59.30598,5034.18,4.231188,6.88,0.0,3.934459,0.4047465,1547.044,3.766348,18.1,7.143899,19.56365,0.0
15711,05/11/2018 05:00,0.6225684,40.09368,1.400467,6.88,0.0,4.165166,2.052198,2102.758,3.805201,18.1,7.124255,18.57756,0.0
15712,05/11/2018 05:20,1.810454,108.8182,0.0,6.88,0.0,4.14327,2.062401,296.4991,3.8,18.1,7.11,19.47281,0.0
15713,05/11/2018 05:40,0.3185708,21.95289,0.007116164,6.88,0.0,3.998695,0.1025393,0.0,3.8,18.1,7.097064,19.80736,0.0
15714,05/11/2018 06:00,0.0,0.0,0.00042,6.88,0.0,0.001130835,0.16943,0.0,3.792334,18.1,7.12,19.99424,0.0
15715,05/11/2018 06:20,0.257391,15.22773,0.0,6.88,0.0,-0.00286125,0.2264982,273.2157,3.543366,18.00509,7.12,19.8321,0.0
15716,05/11/2018 06:40,1.21845,82.40742,0.0,6.88,0.0,3.664404,0.9494896,470.5605,3.499797,18.1,7.104384,19.05531,0.0
15717,05/11/2018 07:00,1.800273,123.647,0.0,6.88,0.0,4.652334,0.8499063,388.8915,3.499965,18.1,7.105707,20.04679,0.0
15718,05/11/2018 07:20,190.0471,14211.49,5.05128,5.35971,0.0,3.600288,0.2939763,132.6113,3.807548,18.09655,7.141425,20.13858,0.0
15719,05/11/2018 07:40,69.82237,5702.828,6.643365,2.68191,0.0,3.25352,0.4295345,1951.036,4.178206,18.0,7.190369,19.99908,0.0
15720,05/11/2018 08:00,1.996785,158.3695,2.617347,4.649378,0.0,3.679283,1.729133,3409.571,4.23,18.0,7.132875,18.56735,0.0
15721,05/11/2018 08:20,1.631353,147.1001,0.2044534,8.517078,0.0,3.759791,2.257175,788.5712,4.224771,18.0,7.089999,19.59622,0.0
15722,05/11/2018 08:40,0.1290583,11.15313,0.0,9.450572,0.0,3.687251,0.7658626,0.0,4.22,18.0,7.089999,20.04325,0.0
15723,05/11/2018 09:00,0.3861271,45.2184,0.0,9.238883,0.0,0.0,0.3187854,0.0,4.22,18.0,7.089999,20.09653,0.0
15724,05/11/2018 09:20,0.0,0.0,0.0,8.642517,0.0,0.0,0.2027821,0.0,4.088516,18.0,7.090365,20.21072,0.0
15725,05/11/2018 09:40,0.5425385,78.65218,0.0,8.011736,0.0,0.0,0.2361212,261.956,3.557545,18.0,7.089999,19.23259,0.0
15726,05/11/2018 10:00,1.414469,189.1945,0.0,5.818102,0.0,4.702106,0.5682501,374.2906,3.500064,18.0,7.070722,19.5045,0.0
15727,05/11/2018 10:20,224.3764,31934.03,0.0,9.82546,0.0,1.740653,0.1928464,2.782911,3.938727,18.0,7.070001,20.32053,0.0
15728,05/11/2018 10:40,55.15186,7632.937,10.62453,3.921754,0.0,2.694835,0.6269779,2356.103,4.247706,18.0,7.244699,20.05309,0.0
15729,05/11/2018 11:00,2.188517,215.1286,7.331535,5.417327,0.0,3.589858,1.768023,3363.254,4.283864,18.0,7.182324,18.44874,0.01603366
15730,05/11/2018 11:20,4.004687,404.8532,3.071524,10.00302,0.009775335,3.709216,1.90946,3128.543,4.280624,18.0,7.081223,18.01678,0.05790658
15731,05/11/2018 11:40,2.522346,254.4966,0.6158931,13.85704,0.0,3.695583,2.253334,1575.074,4.28,18.0,7.031242,18.28039,0.03032473
15732,05/11/2018 12:00,0.2605248,26.91054,0.0,15.34322,0.0,3.22188,1.078698,0.0,4.28,18.0,7.020622,19.72292,0.0
15733,05/11/2018 12:20,0.6293393,62.13425,0.0,15.06989,0.0,0.0,0.2994433,0.0,4.28,18.0,7.032493,19.53135,0.0
15734,05/11/2018 12:40,0.0,0.0,0.0,14.64047,0.0,0.0,0.3813378,0.0,4.095581,18.0,7.030592,19.43471,0.0
15735,05/11/2018 13:00,26.09105,3408.141,0.0214006,14.07566,0.0,0.5041882,0.4440302,273.6245,3.533489,18.0,7.025825,19.81762,0.0
15736,05/11/2018 13:20,206.063,26949.06,4.540182,11.68902,0.0,3.00256,0.0707094,0.0,3.940217,18.0,7.144826,20.21613,0.0
15737,05/11/2018 13:40,60.95112,7924.096,10.05669,8.952131,0.0,3.163133,0.4513164,2759.907,4.297565,18.0,7.186923,19.70437,0.0
15738,05/11/2018 14:00,1.758763,179.3819,5.788123,10.45385,0.0,3.635401,1.51328,3802.755,4.32,18.0,7.121225,18.10796,0.01525354
15739,05/11/2018 14:20,3.479915,374.3904,2.259506,13.83282,0.0,3.664823,1.798006,3278.357,4.32,18.06634,7.05124,18.08843,0.05414126
15740,05/11/2018 14:40,2.056422,205.3651,0.329824,16.64486,0.0,3.689607,2.280803,1153.621,4.32,18.1,7.007496,18.4728,0.02013119
15741,05/11/2018 15:00,0.0,0.0,0.0,18.35172,0.0,4.084359,0.6366467,0.0,4.32,18.1,7.00429,20.43708,0.0
15742,05/11/2018 15:20,0.128846,12.07729,0.0,18.49302,0.0,0.03726883,0.2070692,0.0,4.316981,18.1,7.038747,20.32994,0.0
15743,05/11/2018 15:40,0.0,0.0,0.0,17.54983,0.0,0.0,0.1578659,0.0,4.117338,18.1,7.030557,20.40813,0.0
15744,05/11/2018 16:00,28.68809,3460.628,0.2702491,16.71796,0.0,0.4521145,0.2717427,208.2058,3.547435,18.1,7.029118,20.20501,0.0
15745,05/11/2018 16:20,145.5978,17301.01,6.405229,14.07269,0.0,3.25304,0.09064784,0.0,3.817767,18.1,7.130441,20.27106,0.0
15746,05/11/2018 16:40,64.49883,7503.713,7.762734,12.25945,0.0,3.438951,0.5193495,2962.096,4.149456,18.1,7.14,19.62289,0.0
15747,05/11/2018 17:00,2.256613,246.6655,3.984336,13.47604,0.0,3.793489,1.571531,3729.088,4.16868,18.16051,7.089963,18.87621,0.00570764
15748,05/11/2018 17:20,2.886774,258.9722,0.7870906,16.60885,0.0,3.871723,2.040797,2381.502,4.1655,18.2,7.032493,18.75016,0.01925496
15749,05/11/2018 17:40,0.759612,75.10578,0.0,18.12683,0.0,3.891941,1.755726,208.7511,4.160001,18.2,7.019999,18.96136,0.001305442
15750,05/11/2018 18:00,0.3869768,35.13946,0.0,18.47612,0.0,2.776357,0.1103104,0.0,4.160001,18.2,7.023055,19.85265,0.0
15751,05/11/2018 18:20,0.0,0.0,0.0,18.81022,0.0,0.0,0.1968554,0.0,4.008757,18.2,7.052499,19.85495,0.0
15752,05/11/2018 18:40,0.258343,23.26238,0.0,18.5751,0.0,0.0,0.1422968,0.0,3.520181,18.2,7.050583,19.33615,0.0
15753,05/11/2018 19:00,56.73689,6825.522,0.526663,16.30554,0.0,3.594304,0.4798754,513.5349,3.521376,18.2,7.049515,18.45432,0.001856368
15754,05/11/2018 19:20,198.4664,24064.2,7.724374,13.52464,0.0,3.446261,0.08749724,0.0,4.009622,18.2,7.127502,20.0129,0.0
15755,05/11/2018 19:40,73.83582,9047.725,8.599818,11.52243,0.0,3.404726,0.4686881,3165.853,4.398011,18.2,7.163171,19.33344,0.000569996
15756,05/11/2018 20:00,1.012445,78.27026,5.577342,12.91279,0.0,3.576004,1.490432,3763.467,4.419999,18.2,7.1225,18.50083,0.0188605
15757,05/11/2018 20:20,2.346637,188.75,2.169468,15.88978,0.0,4.007249,1.858734,3283.501,4.419999,18.2,7.061379,17.88211,0.06548315
15758,05/11/2018 20:40,1.76659,126.9931,0.2843563,18.48435,0.0,4.85081,2.254524,1157.71,4.419682,18.2,7.021857,17.52932,0.0250537
15759,05/11/2018 21:00,0.2720207,21.95707,0.0,19.9539,0.0,2.664978,1.358563,54.89122,4.410001,18.20832,7.005645,19.20576,0.000769571
15760,05/11/2018 21:20,0.6382235,43.75749,0.0,20.3039,0.0,0.0,0.1846901,0.0,4.410001,18.26793,7.019999,19.68105,0.0
15761,05/11/2018 21:40,0.3809806,29.75166,0.0,20.29783,0.0,0.0,0.2051738,0.0,4.386436,18.2,7.030566,19.84737,0.0
15762,05/11/2018 22:00,60.31553,5617.046,0.864344,19.00204,0.0,0.3573384,0.1596817,0.0,3.748349,18.2,7.033338,19.54204,0.0
15763,05/11/2018 22:20,130.2564,12268.52,7.070936,14.80066,0.0,3.163615,0.08000001,0.0,3.920998,18.2,7.103515,20.0829,0.0
15764,05/11/2018 22:40,46.55694,4203.519,4.723514,13.28439,0.0,3.607185,0.5239905,3369.29,4.14858,18.2,7.102149,19.25536,0.0
15765,05/11/2018 23:00,4.430987,317.1122,2.27626,14.85369,0.0,3.817876,1.543563,3730.898,4.159934,18.2,7.080247,18.51075,0.007780551
15766,05/11/2018 23:20,2.523217,209.0518,0.0,17.38982,0.0,3.887363,2.294922,1004.555,4.157392,18.2,7.04,17.90071,0.00208381
15767,05/11/2018 23:40,0.35717,25.54046,0.0,17.77479,0.0,3.763808,0.7058507,0.0,4.150001,18.2,7.04,19.2243,0.0
15768,06/11/2018 00:00,0.03027415,1.01299,0.0,18.07638,0.0,0.5801994,0.1831549,0.0,4.150001,18.2,7.057298,19.71688,0.0
15769,06/11/2018 00:20,0.0,0.0,0.0,17.85013,0.0,0.0,0.1678708,0.0,3.803651,18.2,7.059999,19.7525,0.0
15770,06/11/2018 00:40,1.665435,143.785,0.0,16.66079,0.0,2.794404,0.4326064,544.8671,3.5,18.2,7.059999,19.58739,0.002519461
15771,06/11/2018 01:00,36.09491,3288.911,0.3777645,15.30844,0.0,4.710061,0.7325925,274.6093,3.518937,18.2,7.059999,18.30958,0.000364323
15772,06/11/2018 01:20,111.4239,10204.96,5.072091,12.87519,0.0,3.399675,0.0856121,0.0,3.793821,18.2,7.093103,20.25866,0.0
15773,06/11/2018 01:40,26.66886,2402.939,4.504253,11.7617,0.0,3.640269,0.7603922,3571.786,3.976313,18.2,7.131214,19.38058,0.0
15774,06/11/2018 02:00,1.009389,84.52281,0.7910396,14.15876,0.0,4.004814,2.090517,2185.274,3.979928,18.2,7.083809,19.0676,0.0
15775,06/11/2018 02:20,1.879329,150.7736,0.0,15.73691,0.0,4.090961,1.713342,254.1072,3.98,18.2,7.060218,19.31471,0.0
15776,06/11/2018 02:40,0.0,0.0,0.0,15.42323,0.0,1.747012,0.09246993,0.0,3.977153,18.2,7.070876,19.56656,0.0
15777,06/11/2018 03:00,0.3398898,22.9279,0.0,15.20391,0.0,0.005034,0.1652113,0.0,3.918653,18.2,7.0804,19.79895,0.0
15778,06/11/2018 03:20,0.1752841,15.43668,0.0,14.7632,0.0,0.0,0.143561,110.5687,3.590474,18.13601,7.080001,19.76554,6.289359e-08
15779,06/11/2018 03:40,1.8419,152.3838,0.0,13.61445,0.0,2.755355,0.6099399,435.9127,3.499856,18.16274,7.080001,18.36727,4.641914e-07
15780,06/11/2018 04:00,23.21338,1694.619,0.1341282,12.66939,0.0,4.668395,0.6319373,302.1461,3.514481,18.2,7.076711,19.512,0.0
15781,06/11/2018 04:20,75.80884,5013.576,2.347993,10.49741,0.0,3.846895,0.07804411,13.93225,3.711141,18.2,7.06325,20.58271,0.0
15782,06/11/2018 04:40,20.07231,1269.732,1.713611,10.47603,0.0,4.136389,1.513507,3519.816,3.833647,18.14355,7.11,19.41267,0.0
15783,06/11/2018 05:00,0.7581228,44.06036,0.224785,12.7596,0.0,4.229442,2.395145,348.5978,3.830001,18.1,7.085033,19.0343,0.0
15784,06/11/2018 05:20,0.2176225,13.75539,0.0,12.73397,0.0,3.929893,0.239065,0.0,3.830001,18.1,7.07349,19.53406,0.0
15785,06/11/2018 05:40,0.1629842,8.985147,0.0,12.39493,0.0,1.24606,0.1192223,0.0,3.8259,18.04312,7.077918,19.7057,0.0
15786,06/11/2018 06:00,0.1289875,6.807382,0.0,12.07758,0.0,-0.000824832,0.1380296,0.0,3.692828,18.0,7.090533,19.74946,0.0
15787,06/11/2018 06:20,0.66186,31.07685,0.0,11.08625,0.0,1.573362,0.3770083,539.4518,3.499925,18.0,7.089999,19.74198,0.0
15788,06/11/2018 06:40,2.150738,133.0698,0.0,10.00128,0.0,4.702691,1.195615,406.8259,3.5,18.0,7.089999,18.54104,0.0
15789,06/11/2018 07:00,54.44545,3825.945,0.305211,9.949436,0.0,4.624062,0.9983746,295.0945,3.537701,18.0,7.087796,19.1177,0.0
15790,06/11/2018 07:20,212.4649,15006.85,5.540391,8.050174,0.0,3.048229,0.05500492,131.5799,4.035983,17.9953,7.099889,20.32943,0.0
15791,06/11/2018 07:40,20.82322,1524.241,4.232854,7.957934,0.0,3.296951,1.398623,3715.451,4.312755,17.9,7.142885,18.91944,0.000963481
15792,06/11/2018 08:00,2.506025,186.8251,0.8333324,11.04008,0.0,3.67413,2.096056,1853.786,4.31,17.9,7.078712,17.9265,0.004333197
15793,06/11/2018 08:20,1.260005,102.2382,0.0,12.99341,0.0,3.658881,1.709238,202.8475,4.31,17.9,7.050002,18.541,0.000150684
15794,06/11/2018 08:40,0.3806655,40.90326,0.0,12.96845,0.0,1.533907,0.3037603,0.0,4.31,17.8758,7.061724,19.67036,0.0
15795,06/11/2018 09:00,0.371469,42.23489,0.001754415,12.95566,0.0,0.0,0.2202868,0.0,4.31,17.8,7.070302,19.81471,0.0
15796,06/11/2018 09:20,0.2989038,31.62824,0.0,12.63489,0.0,0.0,0.2088918,0.0,4.30037,17.8,7.070001,20.16319,0.0
15797,06/11/2018 09:40,0.08009849,10.62786,0.0,12.44152,0.0,0.0,0.1579339,0.0,3.890918,17.8,7.07045,20.05064,0.0
15798,06/11/2018 10:00,1.751255,204.3818,0.0,11.83391,0.0,0.383706,0.3209984,315.0978,3.500031,17.8,7.054293,19.90308,0.0
15799,06/11/2018 10:20,1.951224,231.7675,0.0,9.48009,0.0,4.656625,0.6581517,503.7987,3.499845,17.8,7.050002,18.04767,0.0
15800,06/11/2018 10:40,225.5392,30344.88,8.415107,8.237939,0.0,3.60734,0.111852,0.0,3.915267,17.8,7.092394,19.8211,0.0
15801,06/11/2018 11:00,55.67247,7402.151,10.89688,6.678723,0.0,3.25449,0.6788954,2355.312,4.249523,17.8,7.178367,19.45361,0.0
15802,06/11/2018 11:20,3.748409,386.3921,5.889066,8.563269,0.0,3.630941,1.892823,3266.614,4.282674,17.82404,7.110092,18.27395,0.02799882
15803,06/11/2018 11:40,2.530394,229.1496,2.722533,12.00093,0.0,3.687693,1.970207,3030.441,4.279958,17.9,7.046719,17.88114,0.07530916
15804,06/11/2018 12:00,2.516361,223.2863,0.3174033,15.36462,0.0,3.709076,2.217724,1024.838,4.28,17.9,7.005039,18.16493,0.02593011
15805,06/11/2018 12:20,0.2575641,23.98696,0.0,16.81482,0.0,2.567448,0.8119473,0.0,4.28,17.9,7.0,20.24542,0.0
15806,06/11/2018 12:40,0.2586695,24.90563,0.0,16.82435,0.0,0.029267,0.4997515,0.0,4.28,17.9,7.000452,20.02504,0.0
15807,06/11/2018 13:00,0.1289305,13.04608,0.0,16.37964,0.0,0.0,0.3077084,0.0,4.277273,17.9,7.000249,19.86604,0.0
15808,06/11/2018 13:20,0.129172,13.08999,0.0,15.87369,0.0,0.0,0.1944712,0.0,4.262609,17.9,7.0,20.06556,0.0
15809,06/11/2018 13:40,0.0,0.0,0.0,15.51379,0.0,-0.003560666,0.1469351,0.0,3.741344,17.9,7.000318,20.39219,0.0
15810,06/11/2018 14:00,149.1228,19200.61,0.9866484,13.80077,0.0,2.886393,0.2852929,273.6133,3.662413,17.9,7.00737,20.08625,0.0
15811,06/11/2018 14:20,132.8327,17390.63,11.57465,9.801256,0.0,2.970916,0.1716751,938.918,4.178447,17.9,7.115397,20.19882,0.0
15812,06/11/2018 14:40,3.480428,412.2223,8.286318,10.27383,0.0,3.557891,1.20944,3934.789,4.294674,17.9,7.129272,18.71021,0.007216915
15813,06/11/2018 15:00,1.015496,106.715,3.849178,13.56558,0.0,3.668414,1.825161,3224.906,4.291118,17.9,7.071769,17.90956,0.05170264
15814,06/11/2018 15:20,2.766484,292.3362,0.7660991,16.85178,0.0,3.489827,2.1227,2018.851,4.29,17.90384,7.003864,17.44398,0.05017644
15815,06/11/2018 15:40,1.259201,121.2248,0.0,18.70319,0.0,3.485316,1.540417,159.8836,4.29,18.0,6.990448,19.08581,0.002658437
15816,06/11/2018 16:00,0.2584566,23.03521,0.0,18.49975,0.0,0.6259516,0.2472816,0.0,4.29,18.0,6.990447,19.79339,0.0
15817,06/11/2018 16:20,0.49406,49.1725,0.0,18.00749,0.0,0.0,0.1850665,0.0,4.287573,18.0,6.989999,20.53658,0.0
15818,06/11/2018 16:40,0.0,0.0,0.0,17.49348,0.0,0.001601835,0.1601014,0.0,3.901879,18.0,6.990465,20.43373,0.0
15819,06/11/2018 17:00,111.4693,13986.95,0.7726296,16.51546,0.0,0.2454755,0.1429935,0.0,3.642157,18.0,6.991601,19.89063,0.0
15820,06/11/2018 17:20,84.40165,10837.2,8.867009,11.96582,0.0,3.209067,0.2315789,1139.773,3.963524,18.0,7.049397,20.15746,0.0
15821,06/11/2018 17:40,3.805167,391.5491,6.199313,12.74267,0.0,3.713983,1.193754,4048.704,4.050002,18.0,7.090018,18.82711,0.008060523
15822,06/11/2018 18:00,2.433312,251.8333,1.731813,16.47568,0.0,3.962069,1.919254,2937.372,4.048535,18.0,7.04165,18.51759,0.02363505
15823,06/11/2018 18:20,1.418782,156.2869,0.004862,19.52986,0.0,3.946124,2.003373,412.1835,4.04,18.0,7.016585,20.0251,0.001634347
15824,06/11/2018 18:40,0.3865233,36.73796,0.000736,19.32879,0.0,2.215887,0.2652704,0.0,4.04,18.0,7.020236,20.16846,0.0
15825,06/11/2018 19:00,0.2595615,26.88708,0.0,18.53613,0.0,0.1302153,0.213684,0.0,4.039159,18.0,7.010535,20.36082,0.0
15826,06/11/2018 19:20,0.0,0.0,0.0,17.69123,0.0,0.0,0.1416456,3.745153,3.654669,18.0,7.010149,20.28198,0.0
15827,06/11/2018 19:40,2.260065,237.2087,0.0,16.28843,0.0,2.63056,0.5810047,541.675,3.5,18.0,7.010001,19.54497,0.0
15828,06/11/2018 20:00,181.5526,21868.82,0.723937,15.28553,0.0,4.519726,0.3883974,242.9605,3.72351,18.0,7.017995,19.0658,0.0
15829,06/11/2018 20:20,114.0982,12507.96,11.35499,12.13591,0.0,2.891164,0.182823,1344.318,4.223839,18.01331,7.163889,19.96889,0.0
15830,06/11/2018 20:40,3.146748,277.2582,7.379596,12.75812,0.0,3.496604,1.039544,4048.704,4.323199,18.1,7.137135,18.95749,0.01182714
15831,06/11/2018 21:00,3.515654,246.5534,3.644824,15.88885,0.0,3.679451,1.766217,3455.04,4.320269,18.1,7.077474,18.07828,0.06623714
15832,06/11/2018 21:20,3.138392,203.1716,0.7964433,19.49912,0.0,3.676682,2.100361,2061.394,4.320933,18.1,7.024039,18.22881,0.04896235
15833,06/11/2018 21:40,0.9994467,71.77998,0.000363,20.91758,0.0,3.686616,1.40889,55.12184,4.32,18.1,7.010001,20.01089,0.000262503
15834,06/11/2018 22:00,0.2520225,18.10155,0.0,20.3057,0.0,0.7085415,0.1757279,0.0,4.32,18.1,7.009623,19.97134,0.0
15835,06/11/2018 22:20,0.1290585,9.428134,0.0,19.54146,0.0,0.0,0.2000439,0.0,4.307384,18.1,6.990636,20.10304,0.0
15836,06/11/2018 22:40,0.0,0.0,0.0,19.0515,0.0,0.0,0.1631001,0.0,3.775985,18.1,7.00078,20.0285,0.0
15837,06/11/2018 23:00,116.244,10832.26,2.105335,15.50787,0.0,2.534396,0.1149691,0.0,3.6751,18.1,7.06907,19.9603,0.0
15838,06/11/2018 23:20,77.90836,7286.478,6.365815,13.34665,0.0,3.392396,0.3012381,1749.272,3.982816,18.1,7.098756,19.85068,0.0
15839,06/11/2018 23:40,4.16406,280.6994,3.130657,14.22396,0.0,3.916135,1.20815,4001.043,4.041459,18.1,7.058859,19.11101,0.0
15840,07/11/2018 00:00,2.765506,191.2437,0.3874695,17.45886,0.0,4.022196,2.221108,1525.347,4.04,18.1,7.034198,18.89824,1.687857e-06
15841,07/11/2018 00:20,0.402095,21.86081,0.001712,18.59089,0.0,3.983816,1.073421,0.0,4.04,18.1,7.030639,20.20375,0.0
15842,07/11/2018 00:40,0.0,0.0,0.0,18.25682,0.0,1.783574,0.111652,0.0,4.038102,18.1,7.04108,19.76679,0.0
15843,07/11/2018 01:00,0.0,0.0,0.0,17.59903,0.0,0.0,0.1773339,0.0,3.773338,18.1,7.049453,19.73563,0.0
15844,07/11/2018 01:20,1.399952,106.2044,0.0,16.44513,0.0,1.473997,0.4414622,545.0619,3.5,18.1,7.030656,18.68897,0.001143296
15845,07/11/2018 01:40,1.172794,79.43148,0.0,15.2191,0.0,4.715433,1.104427,427.0328,3.499809,18.1,7.03,18.79967,6.403628e-07
15846,07/11/2018 02:00,77.78374,6537.177,0.2848181,14.86164,0.0,4.51553,0.5274162,119.7015,3.607719,18.1,7.034874,19.38727,0.0
15847,07/11/2018 02:20,39.52256,3364.064,4.430146,12.27555,0.0,3.390022,0.4758986,1950.662,3.820201,18.1,7.101144,19.78611,0.0
15848,07/11/2018 02:40,1.517703,109.2973,1.11804,14.02188,0.0,4.139935,2.016822,2171.211,3.837188,18.1,7.057747,18.21717,0.0
15849,07/11/2018 03:00,0.6297905,45.25268,0.0,15.6532,0.0,4.219972,1.61751,193.2846,3.830001,18.1,7.04,18.42816,0.0
15850,07/11/2018 03:20,0.0,0.0,0.0,15.51596,0.0,2.823494,0.1159203,0.0,3.830001,18.1,7.046125,19.65009,0.0
15851,07/11/2018 03:40,0.129016,7.927544,0.0,15.30324,0.0,0.0,0.209036,0.0,3.787724,18.1,7.059999,19.81639,0.0
15852,07/11/2018 04:00,0.250415,16.07319,0.0,14.69602,0.0,0.25083,0.2066816,258.4706,3.55558,18.1,7.059317,19.94206,0.0
15853,07/11/2018 04:20,1.137006,75.3191,0.0,13.01287,0.0,4.637977,0.5323379,398.8065,3.5,18.1,7.053873,18.76456,0.0
15854,07/11/2018 04:40,1.00174,68.39757,0.0,12.92,0.0,4.672987,0.9472851,435.1127,3.499918,18.1,7.04,19.07254,0.0
15855,07/11/2018 05:00,58.55626,4666.754,0.2301662,12.3828,0.0,4.653352,0.1129792,0.0,3.571038,18.1,7.027902,20.44956,0.0
15856,07/11/2018 05:20,24.98928,2001.221,3.905047,10.53824,0.0,3.770213,0.8787038,2202.359,3.726453,18.1,7.104567,20.17703,0.0
15857,07/11/2018 05:40,1.63684,104.886,0.639168,12.49436,0.0,4.232105,2.59444,775.0317,3.740286,18.1,7.053316,19.02233,0.0
15858,07/11/2018 06:00,0.509416,35.57036,0.000812,13.40576,0.0,4.308349,1.258313,229.077,3.74,18.1,7.040459,19.24121,0.0
15859,07/11/2018 06:20,0.0,0.0,0.0,13.13498,0.0,2.998591,0.08905177,0.0,3.735708,18.07122,7.059999,19.75793,0.0
15860,07/11/2018 06:40,0.3871889,26.24437,0.0,13.00202,0.0,0.0,0.1369129,0.0,3.695536,17.96282,7.060113,19.79007,0.0
15861,07/11/2018 07:00,1.001347,60.46248,0.0,12.53251,0.0,0.2563637,0.3349003,297.3264,3.499929,17.96179,7.059052,19.8103,0.0
15862,07/11/2018 07:20,2.019159,135.8341,0.0,11.26795,0.0,4.392634,0.8188464,521.9491,3.499974,18.0,7.040296,18.04196,0.0
15863,07/11/2018 07:40,9.010501,532.3859,0.0,11.38337,0.0,4.645499,1.141627,546.5714,3.501872,18.0,7.050456,19.53206,0.0
15864,07/11/2018 08:00,190.0824,16282.07,5.450207,9.545147,0.0,3.122345,0.2716792,0.0,3.864964,18.0,7.063169,20.23345,0.0
15865,07/11/2018 08:20,72.65745,7200.042,5.10402,9.24988,0.0,3.200209,0.8943645,2697.582,4.222953,17.91073,7.123876,19.71873,0.0
15866,07/11/2018 08:40,1.904559,207.5406,2.284811,11.30232,0.0,3.617627,2.013578,2804.13,4.25,17.9,7.082196,18.03186,0.01247443
15867,07/11/2018 09:00,1.371116,170.8975,0.2175996,14.28693,0.0,3.678947,2.238845,468.0688,4.25,17.9,7.045238,18.19822,0.003526384
15868,07/11/2018 09:20,0.2576777,29.48066,0.0109364,14.7298,0.0,2.559244,0.4654786,0.0,4.25,17.9,7.040843,19.58889,0.0
15869,07/11/2018 09:40,0.0,0.0,0.0011585,14.50761,0.0,0.0,0.3999167,0.0,4.188547,17.80439,7.040204,19.91778,0.0
15870,07/11/2018 10:00,0.0,0.0,0.0,14.05173,0.0,0.0,0.2331896,0.0,3.797843,17.8,7.02428,20.17857,0.0
15871,07/11/2018 10:20,1.731275,236.2253,0.0,13.25521,0.0,1.440485,0.3564155,453.6773,3.5,17.8,7.01431,19.41659,0.0
15872,07/11/2018 10:40,33.55887,4132.459,0.0,12.38665,0.0,4.630918,0.9168817,364.9416,3.51225,17.8,7.000661,20.44033,0.0
15873,07/11/2018 11:00,149.8237,18378.39,11.14234,10.32174,0.0,3.225959,0.1057044,0.0,3.877221,17.8,7.088309,20.43143,0.0
15874,07/11/2018 11:20,38.88163,4808.853,9.557396,9.876257,0.0,3.529346,0.9527825,2926.536,4.103197,17.8,7.128584,19.35122,0.001246851
15875,07/11/2018 11:40,2.137181,214.2119,4.404597,12.25559,0.0,3.753886,1.854411,3128.543,4.119098,17.8,7.057761,18.42668,0.04231314
15876,07/11/2018 12:00,1.771283,170.4893,1.00354,15.82291,0.121215,3.797631,2.29317,2065.119,4.119516,17.8,7.024349,18.19615,0.03945934
15877,07/11/2018 12:20,0.1292567,12.14089,0.01078232,18.06109,0.0,3.811787,1.954734,0.0,4.11,17.8,7.015366,19.00427,0.0
15878,07/11/2018 12:40,0.127528,12.36434,5.75e-05,17.70206,0.0,1.663069,0.5420476,0.0,4.11,17.80077,7.000685,19.4743,0.0
15879,07/11/2018 13:00,0.0,0.0,0.0,17.27798,0.0,0.0047135,0.3825294,0.0,4.048673,17.9,7.0,19.95316,0.0
15880,07/11/2018 13:20,0.7631935,94.69076,0.0,16.77141,0.0,0.2467592,0.3886408,272.4338,3.548053,17.9,6.994051,20.35759,0.0
15881,07/11/2018 13:40,23.02071,2672.29,0.0,15.90034,0.0,2.976007,0.5149795,283.4177,3.507046,17.9,6.980001,19.80561,0.0
15882,07/11/2018 14:00,167.2088,21415.29,7.015675,13.35457,0.0,3.460274,0.07372235,0.0,3.862941,17.9,7.028533,19.9867,0.0
15883,07/11/2018 14:20,39.21297,4744.833,7.298832,12.29928,0.0,3.614391,0.6259571,2964.428,4.12318,17.9,7.085818,19.39967,0.003070008
15884,07/11/2018 14:40,2.896474,296.5769,4.290395,13.98915,0.0,3.738389,1.674392,3632.984,4.132573,17.9,7.058495,18.59447,0.03755098
15885,07/11/2018 15:00,4.012213,394.398,1.027259,17.76362,0.0,3.782838,2.133091,2175.74,4.13,17.92508,7.024847,18.16895,0.04278598
15886,07/11/2018 15:20,0.1287894,12.24084,0.0120366,19.82424,0.0,3.822995,1.643514,185.1343,4.13,18.0,7.015635,20.43977,0.0
15887,07/11/2018 15:40,0.2586975,23.93373,0.0025665,19.36597,0.0,1.862176,0.165111,0.0,4.13,18.0,7.010546,20.5485,0.0
15888,07/11/2018 16:00,0.0,0.0,0.0,18.82929,0.0,0.0,0.2196273,0.0,4.050261,18.0,7.004801,20.52775,0.0
15889,07/11/2018 16:20,0.633002,61.2993,0.0,17.91289,0.0,0.9839175,0.3074899,273.9335,3.539406,18.0,7.0,19.62834,0.000195973
15890,07/11/2018 16:40,22.45327,2782.009,0.0,16.7378,0.0,4.535507,0.4590842,272.563,3.508392,18.08957,7.0,20.02299,0.0
15891,07/11/2018 17:00,121.7514,15320.47,6.65451,14.36367,0.0,3.634674,0.07000001,0.0,3.773511,18.1,7.016376,19.83454,0.0
15892,07/11/2018 17:20,46.25533,5535.885,7.388598,13.3722,0.0,3.582298,0.6423936,3166.533,4.016202,18.1,7.089225,19.25561,0.002005739
15893,07/11/2018 17:40,2.514103,242.1298,2.992759,15.48602,0.0,3.832311,1.663711,3573.423,4.03,18.1,7.049736,18.6116,0.03133143
15894,07/11/2018 18:00,2.771188,277.2026,0.3905574,18.84344,0.0,3.919933,2.324995,1112.172,4.029923,18.1,7.024785,17.96168,0.01526358
15895,07/11/2018 18:20,0.1288033,11.62754,0.02219182,19.68619,0.0,3.708464,0.9626745,0.0,4.03,18.1,7.019999,19.67202,0.0
15896,07/11/2018 18:40,0.1290583,12.72498,0.003122,19.1953,0.0,1.48025,0.1835248,0.0,4.019084,18.1,7.019999,20.2025,0.0
15897,07/11/2018 19:00,0.2508772,22.12853,0.0,18.69714,0.0,0.05362841,0.1742277,0.0,3.839339,18.1,7.005071,20.2477,0.0
15898,07/11/2018 19:20,1.378826,161.6198,0.0,17.70469,0.0,1.139851,0.3225856,319.2992,3.5,18.1,7.001903,20.2577,0.0
15899,07/11/2018 19:40,50.6637,5725.187,0.0,16.64112,0.0,4.508206,0.9385422,500.5121,3.52728,18.1,7.0,18.32807,0.0
15900,07/11/2018 20:00,381.0451,37626.12,8.706636,14.33358,0.0,3.179068,0.08368789,0.0,4.214033,18.1,7.059758,20.2314,0.0
15901,07/11/2018 20:20,48.18229,4456.515,10.3695,13.76019,0.0,2.71211,0.5355244,3570.664,4.84915,18.0213,7.165507,19.40501,2.075905e-05
15902,07/11/2018 20:40,4.393527,358.6067,6.192456,15.33169,0.0,3.648043,1.572355,3705.521,4.858903,18.0,7.104883,18.44459,0.04326852
15903,07/11/2018 21:00,3.134177,263.5401,3.709719,18.08485,0.000275917,3.462862,1.889207,3180.367,4.855549,18.05414,7.059766,17.54376,0.1165477
15904,07/11/2018 21:20,2.262024,206.7531,0.9431568,21.13275,0.09422575,3.241782,2.102945,1680.389,4.854071,18.1,7.005978,18.08735,0.07198473
15905,07/11/2018 21:40,0.2580318,17.59392,0.006416685,22.09911,0.0,1.857378,0.4756923,0.0,4.849999,18.1,6.981041,20.32718,0.0
15906,07/11/2018 22:00,0.388096,23.49014,0.0,21.68797,0.0,0.05606325,0.1883557,0.0,4.849999,18.1,6.97,20.34974,0.0
15907,07/11/2018 22:20,0.3803583,23.7399,0.0,21.00779,0.0,0.001869668,0.115736,0.0,4.843027,18.1,6.966829,20.18771,0.0
15908,07/11/2018 22:40,0.0,0.0,0.0,20.44989,0.0,0.01634983,0.1194392,0.0,4.237597,18.1,6.955338,20.26197,0.0
15909,07/11/2018 23:00,2.145607,166.961,0.0,20.1866,0.0,0.0292005,0.2624284,272.2759,3.530794,18.1,6.960118,20.39176,0.000777322
15910,07/11/2018 23:20,156.6062,13230.63,2.02244,17.44922,0.0,4.233592,0.1041422,0.0,3.745731,18.1,7.007059,20.45934,0.0
15911,07/11/2018 23:40,69.555,5901.91,6.645897,14.42719,0.0,3.138414,0.3068851,1950.68,4.08531,18.1,7.070348,20.04166,0.01070758
15912,08/11/2018 00:00,2.307097,168.286,3.382218,15.83358,0.0,3.767338,1.245045,3961.604,4.12991,18.1,7.047385,19.01631,0.0118378
15913,08/11/2018 00:20,4.396077,316.9446,0.3723929,18.99311,0.0,3.854841,2.20541,1515.223,4.13,18.1,7.036206,18.74092,0.004834247
15914,08/11/2018 00:40,0.0,0.0,0.0,19.28752,0.0,3.831875,0.9942186,0.0,4.13,18.1,7.019999,20.40798,0.0
15915,08/11/2018 01:00,0.12168,8.672277,0.0,18.9031,0.0,0.942978,0.2599374,0.0,4.128971,18.1,7.020053,20.30745,0.0
15916,08/11/2018 01:20,0.0,0.0,0.0,18.3539,0.0,0.0,0.1757808,0.0,3.954657,18.1,7.020172,20.4347,0.0
15917,08/11/2018 01:40,0.7604241,61.08875,0.0,17.76656,0.0,0.008088833,0.3350836,273.0099,3.509473,18.1,7.020799,20.4076,0.0
15918,08/11/2018 02:00,1.387882,99.16026,0.0,16.49041,0.0,3.546062,0.7942302,545.8109,3.5,18.1,7.019999,18.9587,0.004737723
15919,08/11/2018 02:20,60.54236,4920.277,0.6288702,15.71342,0.0,4.480309,0.339197,0.0,3.574484,18.1,7.026353,20.18464,0.0
15920,08/11/2018 02:40,29.82432,2428.982,2.10557,13.95106,0.0,3.953034,0.5973235,2153.11,3.743497,18.1,7.04,20.4684,0.0
15921,08/11/2018 03:00,2.066347,134.5503,0.4133085,15.41123,0.0,4.218089,2.300222,1429.557,3.759983,18.1,7.025011,18.72222,0.0
15922,08/11/2018 03:20,0.8168761,51.39179,0.015555,16.36696,0.0,4.293731,1.220427,73.61751,3.76,18.1,7.04,19.45591,0.0
15923,08/11/2018 03:40,0.0,0.0,0.0,15.98723,0.0,2.113027,0.05998735,0.0,3.754153,18.14278,7.04,20.42994,0.0
15924,08/11/2018 04:00,0.0,0.0,0.0,15.61245,0.0,0.0,0.1527552,0.0,3.739094,18.10646,7.04,20.6057,0.0
15925,08/11/2018 04:20,0.8791723,69.89491,0.0,14.91222,0.0,1.16708,0.3141254,272.5941,3.512254,18.1,7.04,20.52248,0.0
15926,08/11/2018 04:40,1.883278,127.6575,0.0,13.84379,0.0,4.638185,1.145177,545.9119,3.5,18.1,7.04,19.01287,0.0
15927,08/11/2018 05:00,1.132169,66.26391,0.0,13.85582,0.0,4.605383,0.9892419,474.9841,3.49974,18.1,7.04,19.95757,0.0
15928,08/11/2018 05:20,62.87334,4842.519,0.7082144,13.22867,0.0,4.321929,0.2875202,0.0,3.608038,18.1,7.044987,20.62638,0.0
15929,08/11/2018 05:40,47.65961,3890.186,2.614898,11.97033,0.0,3.857344,0.8397129,2481.037,3.79687,18.1,7.066817,20.00397,0.0
15930,08/11/2018 06:00,0.7038678,47.72813,0.7298324,13.74834,0.0,4.072466,2.297492,1244.114,3.819157,18.1,7.047462,20.03332,0.0
15931,08/11/2018 06:20,0.7987015,50.39704,0.012724,14.72151,0.0,4.16573,1.13061,15.32823,3.81,18.1,7.054929,20.55507,0.0
15932,08/11/2018 06:40,0.1288175,7.146928,0.0,14.43338,0.0,2.021825,0.1111374,0.0,3.81,18.1,7.040914,20.48996,0.0
15933,08/11/2018 07:00,0.128832,7.130538,0.0,14.19721,0.0,0.0,0.1430323,0.0,3.748397,18.1,7.040071,20.63228,0.0
15934,08/11/2018 07:20,1.260375,73.5014,0.0,13.60878,0.0,1.173696,0.3899578,289.2997,3.500238,18.1,7.054928,20.27151,0.0
15935,08/11/2018 07:40,1.881423,111.4324,0.0,12.7096,0.0,4.596513,1.123989,530.6786,3.499992,18.1,7.04,18.50648,0.0
15936,08/11/2018 08:00,30.48093,2741.684,0.0003225,12.85731,0.0,4.585626,1.231189,545.6773,3.508314,18.1,7.040126,20.16659,0.0
15937,08/11/2018 08:20,185.3418,21202.54,6.610602,10.59434,0.0,2.92727,0.2623852,0.0,3.916115,18.09733,7.118303,20.52376,0.0
15938,08/11/2018 08:40,63.51099,8182.905,7.68448,10.27921,0.0,3.281104,0.9668692,2619.122,4.238215,18.0,7.139984,19.55816,0.000895614
15939,08/11/2018 09:00,2.42227,278.9997,3.900054,12.45235,0.0,4.037087,1.976747,2937.038,4.269247,18.0,7.084945,18.34733,0.03536573
15940,08/11/2018 09:20,2.926358,298.2918,0.4538434,15.68675,0.0,3.649198,2.356144,1281.962,4.263768,18.0,7.031033,18.42022,0.02110774
15941,08/11/2018 09:40,0.2582162,25.41903,0.002599,16.60531,0.0,3.571853,0.9420602,0.0,4.260001,18.0,7.020034,19.94711,0.0
15942,08/11/2018 10:00,0.0,0.0,0.0,16.46751,0.0,0.8787,0.3442973,0.0,4.249856,18.0,7.010001,20.1119,0.0
15943,08/11/2018 10:20,0.0,0.0,0.0,16.22515,0.0,0.0,0.3200393,0.0,3.727549,18.0,7.010001,20.07402,0.0
15944,08/11/2018 10:40,2.25864,280.3922,0.0,15.42624,0.0,2.262601,0.5919589,545.6589,3.499925,18.0,7.000384,19.23308,0.0
15945,08/11/2018 11:00,57.95763,7937.966,0.0,15.07339,0.0,4.579816,0.8571626,272.9673,3.523714,18.0,7.0048,19.99654,0.0
15946,08/11/2018 11:20,145.7099,20545.74,12.35224,12.37538,0.0,3.018107,0.07608737,0.0,3.900443,18.0,7.104089,20.33212,0.0
15947,08/11/2018 11:40,37.86782,5290.454,9.143377,12.22748,0.0,3.401473,0.9207274,3163.981,4.151255,18.0,7.110317,19.15256,0.005665374
15948,08/11/2018 12:00,4.477672,377.2483,5.443507,14.35516,0.0,3.680693,1.832815,3200.872,4.159958,18.03849,7.078023,18.15397,0.06688817
15949,08/11/2018 12:20,1.48285,103.3338,1.559547,17.70217,0.08741958,3.794188,2.067655,2534.658,4.160001,18.1,7.029047,18.14886,0.08729374
15950,08/11/2018 12:40,2.13415,193.8457,0.000497,19.53377,0.0,3.763648,2.203562,464.8911,4.160001,18.1,6.989999,19.1975,0.01189366
15951,08/11/2018 13:00,0.0,0.0,0.0,19.65837,0.0,3.233656,0.5121836,0.0,4.158195,18.1,6.975423,20.01298,0.0
15952,08/11/2018 13:20,0.1286193,9.988237,0.0,19.36105,0.0,0.06702567,0.3521494,0.0,4.107483,18.1,6.97,20.29024,0.0
15953,08/11/2018 13:40,0.5543935,49.87069,0.0,18.98021,0.0,0.0,0.2925753,224.6955,3.580138,18.1,6.97,19.45175,0.003266443
15954,08/11/2018 14:00,40.85567,3546.874,0.0,18.28317,0.0,3.304306,0.8941628,320.8624,3.519759,18.1,6.97,18.38577,0.000869888
15955,08/11/2018 14:20,122.6606,9758.005,7.043133,15.22439,0.0,3.306188,0.0808904,0.0,3.815409,18.1,7.019826,20.25822,0.0
15956,08/11/2018 14:40,29.2139,2240.844,6.220915,15.06896,0.0,3.598919,0.8496529,3368.332,4.031736,18.1,7.066267,19.16189,0.002961127
15957,08/11/2018 15:00,2.009437,138.144,1.775779,17.85186,0.0,3.879653,2.033111,2623.825,4.038352,18.1,7.025637,18.11616,0.008474989
15958,08/11/2018 15:20,0.7605282,52.32473,0.0299655,19.92717,0.0,3.917556,2.118768,221.7352,4.03,18.1,7.015501,19.46385,0.000588802
15959,08/11/2018 15:40,0.0,0.0,0.0,19.52708,0.0,2.065496,0.2462355,0.0,4.03,18.1,7.0,20.72809,0.0
15960,08/11/2018 16:00,0.0,0.0,0.0,19.18133,0.0,0.000560835,0.2100359,0.0,3.905432,18.1,7.0,20.72828,0.0
15961,08/11/2018 16:20,0.2575357,17.44433,0.0,18.64943,0.0,0.00047775,0.1385194,1.592967,3.558057,18.1,7.0,20.73145,0.0
15962,08/11/2018 16:40,1.894367,131.9697,0.0,17.72324,0.0,2.099593,0.6071159,545.0408,3.499942,18.1,6.991476,18.66573,0.0
15963,08/11/2018 17:00,38.6172,3164.135,0.0,17.29365,0.0,4.613084,0.8293373,277.6707,3.522868,18.1,6.993608,20.37256,0.0
15964,08/11/2018 17:20,116.9392,9699.747,5.958728,14.38191,0.0,3.240777,0.08418901,0.0,3.801672,18.1,7.019817,20.63082,0.0
15965,08/11/2018 17:40,26.43936,2153.304,5.107631,14.47505,0.0,3.456774,0.7765576,3570.557,4.010567,18.1,7.071014,19.43237,0.0
15966,08/11/2018 18:00,1.400259,81.37422,1.385249,16.93876,0.0,3.904697,2.201373,2547.696,4.015138,18.1,7.035725,18.71848,2.002715e-05
15967,08/11/2018 18:20,0.1289733,7.420959,0.02031585,18.63572,0.0,3.877447,1.935026,46.65773,4.010001,18.1,7.025725,20.03404,0.0
15968,08/11/2018 18:40,0.2577767,13.92777,0.0,18.3098,0.0,1.980954,0.1236325,0.0,4.010001,18.1,7.019495,20.52131,0.0
15969,08/11/2018 19:00,0.0,0.0,0.0,17.98533,0.0,0.00535375,0.3193926,0.0,3.92122,18.1,7.03,20.62357,0.0
15970,08/11/2018 19:20,0.5109149,36.1432,0.0,17.11666,0.0,1.006021,0.4249446,273.0415,3.519174,18.1,7.03,19.30171,0.0
15971,08/11/2018 19:40,1.630309,108.0133,0.0,16.0136,0.0,4.586336,0.6485091,545.3142,3.5,18.1,7.03,19.6585,0.0
15972,08/11/2018 20:00,75.37991,5366.473,0.0,16.21927,0.0,4.559616,0.8465559,273.0713,3.555731,18.1,7.03,18.57238,0.0
15973,08/11/2018 20:20,129.7946,9527.612,6.147398,13.53936,0.0,3.149851,0.06203084,13.56718,3.928763,18.1,7.049061,20.69309,0.0
15974,08/11/2018 20:40,19.69043,1461.951,4.580047,13.6095,0.0,3.325983,0.8612992,3960.852,4.125377,18.1,7.105769,19.81872,0.0
15975,08/11/2018 21:00,0.628921,38.74587,1.377137,16.32569,0.0,3.766563,2.075853,2474.229,4.1258,18.1,7.06827,18.8749,0.000277654
