,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
15976,08/11/2018 21:20,0.3791865,22.00648,0.02295274,18.05735,0.0,3.765479,1.578778,47.07038,4.12,18.1,7.041179,19.89226,1.662832e-05
15977,08/11/2018 21:40,0.2441908,14.72151,0.0,17.55995,0.0,1.914184,0.2322192,0.0,4.12,18.1,7.04,20.01471,0.0
15978,08/11/2018 22:00,0.01515835,0.2063114,0.0,17.11015,0.0,0.1548941,0.2068395,0.0,4.017083,18.1,7.04,19.8411,0.0
15979,08/11/2018 22:20,1.890635,96.17691,0.0,16.27315,0.0,0.9598385,0.3292713,272.5943,3.528491,18.1,7.04,19.8392,0.0
15980,08/11/2018 22:40,2.284542,134.4763,0.0,15.12748,0.0,4.412817,0.6974643,546.8526,3.5,18.1,7.04,18.35845,0.0
15981,08/11/2018 23:00,65.8531,4589.292,0.0,15.3414,0.0,4.29282,0.8794715,273.1734,3.554657,18.1,7.04,20.24767,0.0
15982,08/11/2018 23:20,121.6436,8573.131,5.515065,11.83053,0.0,2.824814,0.06252115,130.9292,3.914747,18.1,7.067477,20.70015,0.0
15983,08/11/2018 23:40,14.32605,1002.538,3.477939,12.63249,0.0,3.455205,0.8716904,4046.073,4.061658,18.1,7.090514,19.56433,0.0
15984,09/11/2018 00:00,2.128795,123.1321,0.7205272,15.37992,0.0,3.525457,2.140071,1796.472,4.06,18.1,7.065513,19.2145,0.0
15985,09/11/2018 00:20,1.258512,72.52837,0.00282675,16.35325,0.0,3.759791,1.3376,138.7424,4.06,18.1,7.05704,20.16737,0.0
15986,09/11/2018 00:40,0.258329,15.35644,0.0,16.01611,0.0,1.867121,0.1812006,0.0,4.058214,18.1,7.04949,19.82,0.0
15987,09/11/2018 01:00,0.0,0.0,0.0,15.69439,0.0,0.1370814,0.2066692,0.0,3.789149,18.1,7.059999,19.86754,0.0
15988,09/11/2018 01:20,1.341491,96.87535,0.0,14.90975,0.0,0.9538746,0.4207839,526.6107,3.509124,18.1,7.056376,18.85363,0.0
15989,09/11/2018 01:40,0.8044274,58.18563,0.0,13.92687,0.0,4.336903,0.9105784,395.4551,3.504597,18.1,7.048833,18.99203,0.0
15990,09/11/2018 02:00,41.87586,3281.732,0.0,14.04257,0.0,4.260225,0.6921796,174.5582,3.543941,18.1,7.059999,19.28988,0.0
15991,09/11/2018 02:20,46.0738,3661.685,1.574503,11.99226,0.0,4.089177,0.1194155,536.2012,3.693448,18.1,7.033029,20.59882,0.0
15992,09/11/2018 02:40,3.569882,212.6701,1.49577,12.23079,0.0,3.943215,1.878994,2649.451,3.7506,18.1,7.060513,19.26513,0.0
15993,09/11/2018 03:00,2.128908,136.4193,0.02192915,14.01989,0.0,4.210251,1.963495,358.9974,3.75,18.1,7.050002,19.48489,0.0
15994,09/11/2018 03:20,0.3859287,25.36903,0.000114,13.98312,0.0,3.250087,0.1358918,0.0,3.748232,18.1,7.050002,20.07935,0.0
15995,09/11/2018 03:40,0.1291433,7.707694,0.0,13.81139,0.0,0.0,0.2335159,0.0,3.682183,18.03988,7.050002,19.98258,0.0
15996,09/11/2018 04:00,0.63866,34.23498,0.0,13.40478,0.0,0.000596665,0.4426145,436.1786,3.51,18.02077,7.050002,19.14576,0.0
15997,09/11/2018 04:20,1.99435,132.7587,0.0,12.48829,0.0,4.427106,1.051564,398.3296,3.509851,18.1,7.050002,20.18348,0.0
15998,09/11/2018 04:40,1.639143,115.3686,0.0,12.47,0.0,4.53334,1.464852,530.8351,3.51,18.1,7.050002,18.41997,0.0
15999,09/11/2018 05:00,46.66561,3371.602,0.0,12.657,0.0,4.571929,1.544628,272.4884,3.561446,18.1,7.064213,20.19731,0.0
16000,09/11/2018 05:20,51.63925,3789.749,1.595597,11.20273,0.0,4.109113,0.2920852,938.4186,3.719141,18.1,7.059522,20.34293,0.0
16001,09/11/2018 05:40,2.698759,160.6527,1.593423,11.57378,0.0,3.988976,2.096163,2272.984,3.780516,18.00158,7.066099,18.33574,0.0
16002,09/11/2018 06:00,1.066829,62.3779,0.000354,13.22473,0.0,4.081822,2.049336,160.9009,3.779999,18.0,7.050002,19.27858,0.0
16003,09/11/2018 06:20,0.1291575,5.925292,0.0,13.16309,0.0,3.255807,0.1807722,0.0,3.779116,18.0,7.052402,20.09405,0.0
16004,09/11/2018 06:40,0.2514625,11.91221,0.0,13.02373,0.0,0.0,0.1550574,0.0,3.764766,18.0,7.061086,20.35802,0.0
16005,09/11/2018 07:00,0.5419425,30.90094,0.0,12.70253,0.0,0.0,0.2786303,272.7592,3.55574,18.0,7.062397,19.37449,0.0
16006,09/11/2018 07:20,0.9578949,44.2658,0.0,11.6516,0.0,4.286287,1.36128,430.6907,3.51,18.0,7.051023,19.46535,0.0
16007,09/11/2018 07:40,1.904861,95.77165,0.0,11.65774,0.0,4.473767,1.404833,400.2261,3.505054,18.0,7.050002,18.71307,0.0
16008,09/11/2018 08:00,148.572,12880.74,1.343248,10.27051,0.0,3.36157,1.22524,260.6798,3.704499,18.0,7.089031,19.63723,0.0
16009,09/11/2018 08:20,126.6746,12666.25,4.803054,9.416348,0.0,3.149282,0.3402467,1138.917,4.151388,17.96483,7.112668,20.07952,0.0
16010,09/11/2018 08:40,2.259633,182.8858,4.413245,9.988104,0.0,3.367501,1.754264,3442.349,4.27,17.83786,7.10822,18.57479,0.0100054
16011,09/11/2018 09:00,2.516344,220.9562,1.088195,13.11862,0.0,3.591423,2.27317,1245.009,4.263959,17.8,7.066319,18.78853,0.007693139
16012,09/11/2018 09:20,0.1287183,10.03455,0.03225315,14.43272,0.0,2.914526,0.9195162,0.0,4.260001,17.8,7.041537,20.3452,0.0
16013,09/11/2018 09:40,0.257621,23.58744,0.0,14.32126,0.0,0.0,0.3582511,0.0,4.249763,17.8,7.04,20.58312,0.0
16014,09/11/2018 10:00,0.0,0.0,0.0,14.08244,0.0,0.0,0.2976379,0.0,3.743925,17.8,7.04,20.24864,0.0
16015,09/11/2018 10:20,1.63102,133.3892,0.0,13.47247,0.0,0.7956375,0.4647581,543.3576,3.4999,17.8,7.036473,20.07444,0.0
16016,09/11/2018 10:40,1.273175,92.78014,0.0,12.77622,0.0,4.507115,1.116048,416.9099,3.5,17.8,7.019999,18.26014,0.0
16017,09/11/2018 11:00,123.5606,11484.74,4.816954,11.68587,0.0,3.587754,0.7809573,131.727,3.681216,17.8,7.068868,19.82177,0.0
16018,09/11/2018 11:20,93.24994,8857.463,8.620424,10.53147,0.0,3.368232,0.3783741,1546.718,4.032937,17.8,7.130047,19.65661,0.000362529
16019,09/11/2018 11:40,2.881364,207.2255,4.383337,11.73571,0.0,3.652522,1.701293,3521.545,4.11,17.8,7.083109,18.1607,0.01934694
16020,09/11/2018 12:00,1.749773,139.0302,0.9118344,15.0747,0.0,3.70816,2.303413,1426.654,4.106912,17.8,7.046952,18.23827,0.01374388
16021,09/11/2018 12:20,0.0,0.0,0.00736575,16.37578,0.0,3.206512,0.9464433,0.4758597,4.099999,17.8,7.023156,19.45072,9.680765e-07
16022,09/11/2018 12:40,0.0,0.0,0.0,16.1805,0.0,0.17359,0.2270039,0.0,4.099999,17.8,7.019999,19.82016,0.0
16023,09/11/2018 13:00,0.0,0.0,0.0,15.89547,0.0,0.0,0.2919271,0.0,3.750768,17.8,7.019999,19.92517,0.0
16024,09/11/2018 13:20,2.336579,162.6321,0.0,15.35121,0.0,0.7748215,0.5081211,545.15,3.49985,17.8,7.018871,19.1489,0.0
16025,09/11/2018 13:40,1.189089,87.60039,0.0,14.60744,0.0,4.510503,1.003116,517.2164,3.499935,17.8,7.012589,19.16988,0.0
16026,09/11/2018 14:00,145.3249,11064.38,4.565093,13.34951,0.0,3.394555,0.6332999,28.68159,3.707502,17.86603,7.034986,19.34923,0.0
16027,09/11/2018 14:20,74.78777,5472.734,6.569214,11.38933,0.0,3.180704,0.3171211,1748.614,4.06719,17.9,7.10635,20.13076,0.0
16028,09/11/2018 14:40,3.520209,229.6631,1.786649,11.91772,0.0,3.654591,1.516296,3795.706,4.118545,17.9,7.072414,18.34906,0.002232073
16029,09/11/2018 15:00,1.381174,92.87234,0.4577781,14.09757,0.0,3.736498,2.368166,760.6465,4.116178,17.9,7.013143,18.9461,0.002023218
16030,09/11/2018 15:20,0.1302767,9.11801,0.0,14.40964,0.0,3.123545,0.5306352,0.0,4.11,17.9,7.004729,20.59587,0.0
16031,09/11/2018 15:40,0.0,0.0,0.0,14.13052,0.0,0.0,0.2408283,0.0,4.100188,17.9,7.021114,20.65503,0.0
16032,09/11/2018 16:00,0.257635,19.9444,0.0,13.73166,0.0,0.0,0.1630401,54.29874,3.629834,17.9,7.019999,20.06989,0.0
16033,09/11/2018 16:20,0.8853866,55.30327,0.0,12.5772,0.0,4.150048,0.665004,491.8148,3.49995,17.9,7.020413,19.6522,0.0
16034,09/11/2018 16:40,1.754362,131.5508,0.0,12.5,0.0,4.553515,1.162452,546.3253,3.499908,17.9,7.020299,18.8675,0.0
16035,09/11/2018 17:00,144.2504,11185.82,4.861781,11.38324,0.0,3.425491,0.2937927,0.0,3.748468,17.9,7.041318,19.86129,0.0
16036,09/11/2018 17:20,61.0611,4538.958,4.920794,10.47404,0.0,3.597908,0.3249306,2152.791,4.036393,17.9,7.096201,20.35027,0.0
16037,09/11/2018 17:40,3.265134,187.3253,2.740016,11.39764,0.0,3.729574,1.330967,3883.032,4.079662,17.9,7.092291,18.9292,0.0
16038,09/11/2018 18:00,0.2580175,14.49687,0.3495796,13.78722,0.0,3.815163,2.576288,565.8746,4.073681,17.94546,7.050002,19.66205,0.0
16039,09/11/2018 18:20,0.2578475,14.07859,0.0,13.93017,0.0,3.060722,0.9314717,0.0,4.07,18.0,7.037577,20.07339,0.0
16040,09/11/2018 18:40,0.0,0.0,0.0,13.66527,0.0,0.0,0.6903387,0.0,3.941967,17.91621,7.060602,20.06284,0.0
16041,09/11/2018 19:00,0.0,0.0,0.0,13.19423,0.0,0.0,0.4589664,0.0,3.552179,17.9,7.059999,20.1095,0.0
16042,09/11/2018 19:20,1.269281,83.96554,0.0,11.81011,0.0,3.827179,0.8962265,545.6439,3.499817,17.95638,7.043615,18.81117,0.0
16043,09/11/2018 19:40,1.015885,68.24703,0.0,11.64835,0.0,4.553157,1.168403,545.8141,3.499872,18.0,7.040617,19.53025,0.0
16044,09/11/2018 20:00,404.8483,29851.91,5.028246,10.87831,0.0,3.312466,0.3321623,0.0,4.127729,17.97746,7.138452,20.34848,0.0
16045,09/11/2018 20:20,75.64933,5325.658,6.661789,9.83045,0.0,2.639898,0.2737992,2354.864,4.836163,17.9,7.230467,20.08438,0.0
16046,09/11/2018 20:40,2.973898,173.5244,4.250022,10.33524,0.0,3.16346,1.189406,4020.127,4.86,17.80622,7.169233,18.80767,0.008216666
16047,09/11/2018 21:00,4.230943,253.1823,1.792681,12.44809,0.0,3.185202,1.890882,3097.246,4.859395,17.8,7.093043,17.86357,0.02846372
16048,09/11/2018 21:20,1.685533,92.04271,0.08465485,14.2873,0.0,3.200077,2.295909,529.6042,4.855273,17.8,7.033702,17.84201,0.004676325
16049,09/11/2018 21:40,0.0,0.0,0.0,14.249,0.0,1.824348,0.8072078,0.0,4.849999,17.89417,7.038952,19.72325,0.0
16050,09/11/2018 22:00,0.2593492,12.86889,0.0,13.90355,0.0,0.0,0.3688638,0.0,4.849999,17.83982,7.036763,19.59063,0.0
16051,09/11/2018 22:20,0.0,0.0,0.0,13.36006,0.0,0.0,0.2073536,0.0,4.500897,17.8,7.048732,19.80068,0.0
16052,09/11/2018 22:40,9.4049,537.0555,0.0,13.33522,0.0,0.0,0.1233639,0.0,3.627036,17.8,7.050714,19.94951,0.0
16053,09/11/2018 23:00,130.0734,8787.6,4.059537,10.36036,0.0,1.891823,0.07712488,0.0,3.743043,17.8,7.011508,20.46032,0.0
16054,09/11/2018 23:20,52.61509,3559.802,4.754146,8.785517,0.0,3.376079,0.4129484,2558.098,4.014956,17.8,7.130003,19.65511,0.0
16055,09/11/2018 23:40,4.413156,262.3185,1.751427,10.28455,0.0,3.858359,1.488977,3379.701,4.039544,17.8,7.103695,18.64192,0.0
16056,10/11/2018 00:00,1.517298,84.58119,0.125115,12.12623,0.0,3.829291,2.104732,501.5562,4.04,17.82742,7.080001,19.25704,0.0
16057,10/11/2018 00:20,0.0,0.0,0.0,12.09471,0.0,3.143339,0.2039603,0.0,4.037114,17.9,7.067812,19.96557,0.0
16058,10/11/2018 00:40,0.0,0.0,0.0,11.84136,0.0,0.04059125,0.1384264,0.0,3.987073,17.82057,7.090668,19.90552,0.0
16059,10/11/2018 01:00,0.5126975,32.43189,0.0,11.29168,0.0,0.0,0.1949483,271.0947,3.56373,17.8,7.089999,19.94237,0.00077112
16060,10/11/2018 01:20,0.4915733,29.12918,0.0,9.821428,0.0,4.211856,0.6432635,423.1288,3.509588,17.86607,7.07313,18.58638,0.003678924
16061,10/11/2018 01:40,16.05088,1102.308,0.0,9.700232,0.0,4.579,1.021552,397.4556,3.515064,17.9,7.07858,19.79109,0.000289449
16062,10/11/2018 02:00,111.109,8523.621,3.316704,8.514621,0.0,3.646177,0.1277092,0.0,3.739665,17.9,7.10975,20.27611,0.0
16063,10/11/2018 02:20,39.41781,3021.78,5.063945,7.031683,0.0,3.516614,0.5943648,2961.622,3.953378,17.9,7.206484,19.35803,0.0
16064,10/11/2018 02:40,2.660722,182.3169,1.19934,9.376427,0.0,4.048852,1.994444,2410.345,3.967143,17.9,7.123796,18.13653,0.0
16065,10/11/2018 03:00,0.801535,47.02715,0.0,10.86029,0.0,4.050466,1.514164,157.2719,3.970001,17.9,7.099999,18.87437,0.0
16066,10/11/2018 03:20,0.1510452,10.70993,0.0,10.3293,0.0,2.730024,0.09032667,0.0,3.962425,17.9,7.10012,20.17053,0.0
16067,10/11/2018 03:40,0.06409,3.898613,0.0,10.0522,0.0,0.0,0.1580824,0.0,3.864417,17.87025,7.104387,20.00156,0.0
16068,10/11/2018 04:00,0.8793765,53.02174,0.0,9.776077,0.0,0.0,0.6246629,272.9959,3.517741,17.8,7.11,19.7189,1.675712e-05
16069,10/11/2018 04:20,1.257223,81.30247,0.0,8.257601,0.0,4.051069,1.156991,545.8865,3.508427,17.86689,7.092284,18.69191,2.667788e-05
16070,10/11/2018 04:40,8.487601,642.0676,0.0,8.24185,0.0,4.617918,1.459899,275.5494,3.509395,17.9,7.091096,18.79978,0.0
16071,10/11/2018 05:00,59.21716,4466.087,0.9828885,7.591712,0.0,4.365851,0.07627663,0.0,3.623434,17.9,7.095074,20.0219,0.0
16072,10/11/2018 05:20,18.70559,1195.148,1.621577,6.572118,0.0,4.110749,1.271489,2764.257,3.732806,17.86609,7.120532,18.49413,0.0
16073,10/11/2018 05:40,1.148459,61.55433,0.0440475,8.401728,0.0,4.1717,2.53652,575.6795,3.737576,17.8,7.085667,18.8927,0.0
16074,10/11/2018 06:00,0.2501345,14.61854,0.0,8.639595,0.0,4.251135,1.090116,0.0,3.74,17.8,7.089999,19.99077,0.0
16075,10/11/2018 06:20,0.2573375,14.41983,0.0,8.549109,0.0,0.4563782,0.1332039,0.0,3.732004,17.8,7.113947,20.17782,0.0
16076,10/11/2018 06:40,0.0,0.0,0.0,8.184988,0.0,0.0,0.1604474,0.0,3.640174,17.8,7.104167,20.06181,0.0
16077,10/11/2018 07:00,2.50668,136.3837,0.0,7.292034,0.0,2.971591,0.5727793,546.9178,3.50975,17.8,7.098722,19.32089,0.0
16078,10/11/2018 07:20,1.247869,73.16656,0.0,6.830847,0.0,4.558945,1.173192,528.9124,3.51,17.8,7.089999,19.58339,0.0
16079,10/11/2018 07:40,24.52772,1589.877,0.0,6.943482,0.0,4.577465,1.3872,290.3954,3.523778,17.8,7.097898,18.43376,0.0
16080,10/11/2018 08:00,96.03958,6290.862,2.815563,6.128805,0.0,3.83654,0.09777501,0.0,3.736848,17.8,7.119787,20.26394,0.0
16081,10/11/2018 08:20,25.74978,1681.286,3.500787,5.446457,0.0,3.645239,1.396996,3207.308,3.914689,17.8,7.138789,18.80104,0.0
16082,10/11/2018 08:40,2.002743,111.5779,0.2725113,8.01417,0.0,3.924475,2.391353,746.7072,3.916204,17.8,7.070001,18.3063,0.0
16083,10/11/2018 09:00,0.1292425,7.148761,0.0,8.552652,0.0,3.967962,1.05766,0.0,3.910001,17.8,7.070001,19.59078,0.0
16084,10/11/2018 09:20,0.0,0.0,0.0,8.48336,0.0,0.4170652,0.2718867,0.0,3.907425,17.73193,7.094798,20.06704,0.0
16085,10/11/2018 09:40,0.070125,2.003262,0.0,8.207986,0.0,0.0,0.2308886,88.14565,3.599272,17.7,7.08117,19.49609,0.0
16086,10/11/2018 10:00,1.689478,143.5141,0.0,7.445886,0.0,2.983715,0.7516967,458.363,3.509523,17.7,7.067104,19.30998,0.0
16087,10/11/2018 10:20,2.027679,166.1696,0.0,7.186537,0.0,4.55967,1.314131,546.2803,3.509543,17.7,7.062891,19.36186,0.0
16088,10/11/2018 10:40,76.23176,8215.913,0.0,7.315784,0.0,4.279128,1.415897,273.5983,3.558443,17.7,7.080001,19.72838,0.0
16089,10/11/2018 11:00,158.8783,16838.05,6.916295,6.179669,0.0,3.07896,0.06302236,0.0,3.978192,17.7,7.221071,20.58505,0.0
16090,10/11/2018 11:20,26.60488,2804.643,8.005139,5.574267,0.0,3.376094,1.206992,3608.88,4.217396,17.7,7.226672,19.42138,0.000649561
16091,10/11/2018 11:40,2.406825,202.3186,3.60727,8.510541,0.0,3.634728,1.986857,3064.64,4.22,17.7,7.105657,18.21136,0.03937082
16092,10/11/2018 12:00,1.432228,133.168,0.6347613,11.37922,0.0,3.646794,2.141156,1540.888,4.22,17.7,7.024248,18.213,0.02544971
16093,10/11/2018 12:20,0.9478135,84.18745,0.0014615,12.47228,0.0,3.44122,1.586653,14.47585,4.22,17.7,7.01132,19.68803,6.095334e-05
16094,10/11/2018 12:40,0.12128,9.225945,0.0,12.36,0.0,0.836901,0.2748773,0.0,4.216322,17.7,7.015684,19.27244,0.0
16095,10/11/2018 13:00,0.0,0.0,0.0,12.15403,0.0,0.0,0.3330177,0.0,3.88985,17.7,7.019999,19.61337,0.0
16096,10/11/2018 13:20,0.0,0.0,0.0,11.86014,0.0,0.0,0.1513758,0.0,3.8,17.7,7.020365,20.04046,0.0
16097,10/11/2018 13:40,84.48512,6864.487,3.008898,10.53187,0.0,0.979189,0.1204694,0.0,3.866153,17.7,7.100541,20.1659,0.0
16098,10/11/2018 14:00,118.895,9759.139,6.914372,8.512157,0.0,2.941945,0.08000001,13.52921,4.212985,17.7,7.164229,20.40025,0.0
16099,10/11/2018 14:20,20.49833,1684.992,4.837765,8.472218,0.0,3.391056,1.185101,3872.277,4.409058,17.7,7.13147,19.27225,0.000861719
16100,10/11/2018 14:40,2.496822,186.0712,1.573779,11.18369,0.0,3.499954,1.932695,2569.097,4.410001,17.72361,7.062978,18.56984,0.006044621
16101,10/11/2018 15:00,0.6477805,46.27022,0.042782,12.90629,0.0,3.489042,2.102144,327.713,4.40975,17.8,7.019999,20.16344,8.307074e-05
16102,10/11/2018 15:20,0.2572525,17.17044,0.0,12.83293,0.0,2.939378,0.4817491,0.0,4.410001,17.8,7.00817,20.21894,0.0
16103,10/11/2018 15:40,0.2125283,14.76553,0.0,12.67399,0.0,0.0,0.3037356,0.0,4.400325,17.8,7.03,20.21258,0.0
16104,10/11/2018 16:00,0.8789407,63.75914,0.0,12.23549,0.0,0.0,0.22591,0.0,3.848811,17.8,7.03,20.46585,0.0
16105,10/11/2018 16:20,0.878554,63.31878,0.0,11.71155,0.0,0.6253651,0.2740827,274.1078,3.551936,17.8,7.030318,19.36431,0.0
16106,10/11/2018 16:40,84.78555,5703.768,1.721685,10.32599,0.0,4.115207,0.4605657,261.2283,3.574192,17.8,7.045888,19.95353,0.0
16107,10/11/2018 17:00,130.3931,8212.95,6.146105,8.902471,0.0,3.536706,0.09103745,330.5668,3.97954,17.8,7.144489,20.4264,0.0
16108,10/11/2018 17:20,10.56242,622.1129,4.446722,8.172627,0.0,3.646477,0.8879341,4048.704,4.124947,17.8,7.139768,19.13253,0.0
16109,10/11/2018 17:40,1.372478,64.13409,1.276529,11.31176,0.0,3.728994,1.946353,2698.268,4.123626,17.8,7.078194,18.28107,0.000224085
16110,10/11/2018 18:00,1.190003,69.154,0.0,12.96277,0.0,3.493567,1.888028,272.4662,4.12,17.8,7.059999,19.25317,0.0
16111,10/11/2018 18:20,0.5153688,29.36179,0.0,12.40603,0.0,2.93328,0.2264566,0.0,4.12,17.8,7.047193,20.03803,0.0
16112,10/11/2018 18:40,0.0,0.0,0.0,12.05287,0.0,-0.01,0.2089801,0.0,4.115492,17.8,7.070086,20.23977,0.0
16113,10/11/2018 19:00,0.2067725,13.13567,0.0,11.544,0.0,-0.01,0.1284787,8.209115,3.649702,17.8,7.070001,20.28432,0.0
16114,10/11/2018 19:20,1.932091,124.499,0.0,10.09205,0.0,3.870671,0.5908821,537.5192,3.5,17.8,7.070001,18.57739,0.0
16115,10/11/2018 19:40,82.93053,6308.725,2.245556,9.777315,0.0,3.885733,0.5467032,274.0811,3.581784,17.8,7.072117,19.85225,0.0
16116,10/11/2018 20:00,124.9176,8892.34,6.685213,8.366928,0.0,3.030986,0.09575105,534.5174,3.959877,17.82709,7.173071,20.25901,0.0
16117,10/11/2018 20:20,5.933354,333.4153,4.068719,7.885438,0.0,3.5061,0.8644517,4048.704,4.090858,17.9,7.169267,18.87133,0.0
16118,10/11/2018 20:40,2.474625,129.5783,1.001877,11.18293,0.0,3.650871,2.013744,2317.321,4.091273,17.9,7.112171,18.62084,0.0
16119,10/11/2018 21:00,0.2581732,16.46794,0.0,12.4926,0.0,3.601119,1.831999,166.1972,4.089941,17.9,7.099999,19.73887,0.0
16120,10/11/2018 21:20,0.50689,26.89542,0.0,11.72464,0.0,1.879352,0.2301324,0.0,4.089999,17.9,7.08499,20.20165,0.0
16121,10/11/2018 21:40,0.0,0.0,0.0,11.30097,0.0,-0.01,0.1604116,0.0,3.994323,17.9,7.099999,20.03378,0.0
16122,10/11/2018 22:00,1.136294,75.13638,0.0,10.76101,0.0,-0.01,0.3107396,272.8157,3.520601,17.9,7.099999,18.90835,0.0
16123,10/11/2018 22:20,0.7509269,48.09516,0.0,9.160021,0.0,3.77901,0.8690365,545.7156,3.499927,17.9,7.099999,19.50139,0.0
16124,10/11/2018 22:40,79.41032,5706.752,1.771451,8.923384,0.0,3.923932,0.6747105,62.81161,3.594568,17.9,7.083908,19.41262,0.0
16125,10/11/2018 23:00,96.59338,6973.046,5.595012,7.264969,0.0,3.125925,0.1530508,939.9637,3.893167,17.9,7.161927,20.23541,0.0
16126,10/11/2018 23:20,2.882072,195.1009,3.350295,7.108107,0.0,3.468826,0.982264,4048.704,3.995345,17.9,7.177191,18.99601,0.0
16127,10/11/2018 23:40,2.262403,143.9013,0.3908987,10.21593,0.0,3.599568,2.699816,1257.262,3.991358,17.9,7.115912,18.43586,0.0
16128,11/11/2018 00:00,0.3882516,19.73555,0.0,10.7796,0.0,3.822551,1.028554,0.0,3.99,17.9,7.117584,19.70112,0.0
16129,11/11/2018 00:20,0.1284915,6.903277,0.0,10.42642,0.0,0.5660087,0.4729179,0.0,3.99,17.9,7.12738,19.9298,0.0
16130,11/11/2018 00:40,0.0,0.0,0.0,9.780945,0.0,0.07565501,0.2089443,0.0,3.834347,17.9,7.13,20.03218,0.0
16131,11/11/2018 01:00,0.8353565,52.77545,0.0,9.262928,0.0,0.6428652,0.3405936,304.2267,3.505078,17.9,7.13,18.7564,0.0
16132,11/11/2018 01:20,1.315975,80.89696,0.0,7.687107,0.0,3.963411,0.9375785,514.8727,3.5,17.9,7.112723,19.32947,0.0
16133,11/11/2018 01:40,57.81649,4001.012,0.9458281,7.235105,0.0,4.202507,0.6561002,273.1761,3.56774,17.9,7.084471,18.93647,0.0
16134,11/11/2018 02:00,77.70576,5438.901,5.343147,5.462306,0.0,3.602201,0.1805282,1141.8,3.816828,17.9,7.164613,20.12723,0.0
16135,11/11/2018 02:20,2.385769,146.4181,2.627746,5.980386,0.0,3.735141,1.373772,3485.415,3.889146,17.9,7.174978,18.88011,0.0
16136,11/11/2018 02:40,1.636772,109.2032,0.0,8.815897,0.0,3.866416,2.167148,499.4583,3.88,17.9,7.14,19.93292,0.0
16137,11/11/2018 03:00,0.000665835,0.000396184,0.0,8.600055,0.0,3.679042,0.3939481,0.0,3.88,17.9,7.132154,20.10755,0.0
16138,11/11/2018 03:20,0.128945,7.965642,0.0,8.359201,0.0,0.5498489,0.1182342,0.0,3.867985,17.9,7.130743,19.86422,0.0
16139,11/11/2018 03:40,1.250755,96.16534,0.0,7.941206,0.0,0.06779385,0.2764958,273.5306,3.5498,17.9,7.159509,19.71993,0.0
16140,11/11/2018 04:00,0.8806852,57.60226,0.0,6.854644,0.0,2.610005,0.6187814,523.3242,3.503537,17.9,7.13832,18.73241,0.0
16141,11/11/2018 04:20,1.762427,117.6176,0.0,6.307455,0.0,4.575843,1.033187,393.8773,3.5,17.9,7.123287,19.11704,0.0
16142,11/11/2018 04:40,43.0444,3476.6,0.4258195,6.189565,0.0,4.284632,1.052359,174.9275,3.547246,17.9,7.119187,19.23686,0.0
16143,11/11/2018 05:00,55.74418,4540.962,3.292837,4.914705,0.0,3.998534,0.396323,1546.273,3.744092,17.9,7.146851,20.26513,0.0
16144,11/11/2018 05:20,3.632921,201.6687,1.440617,6.07571,0.0,4.096232,2.528143,2384.608,3.779924,17.9,7.1302,19.24878,0.0
16145,11/11/2018 05:40,0.0,0.0,0.0,7.852578,0.0,4.08141,2.219361,0.0,3.779999,17.9,7.129536,20.05918,0.0
16146,11/11/2018 06:00,0.2573091,13.82699,0.0,7.690307,0.0,1.632178,0.5341948,0.0,3.77666,17.88154,7.132594,20.04109,0.0
16147,11/11/2018 06:20,0.0,0.0,0.0,7.495546,0.0,0.03158242,0.4812902,0.0,3.671251,17.8,7.133543,20.01435,0.0
16148,11/11/2018 06:40,1.887311,115.7168,0.0,6.646798,0.0,1.778352,0.5950052,544.9156,3.509817,17.8,7.14907,18.63124,0.0
16149,11/11/2018 07:00,0.6516117,38.34078,0.0,5.808269,0.0,4.636778,1.04091,438.2919,3.504029,17.87844,7.120311,19.30001,0.0
16150,11/11/2018 07:20,1.378202,88.83775,0.0,5.970337,0.0,4.720528,1.425021,397.8109,3.509097,17.9,7.113331,19.31822,0.0
16151,11/11/2018 07:40,63.35567,4318.244,1.145919,5.644541,0.0,4.428813,1.015653,201.7605,3.582797,17.9,7.089102,20.43288,0.0
16152,11/11/2018 08:00,58.04163,3891.899,3.59818,4.442861,0.0,4.010152,0.4711397,1748.555,3.807635,17.84138,7.099731,20.37322,0.0
16153,11/11/2018 08:20,2.564962,147.7281,1.24993,6.043696,0.0,4.090353,2.451567,2121.173,3.846096,17.8,7.117772,19.13646,0.0
16154,11/11/2018 08:40,0.0,0.0,0.0,7.807235,0.0,4.15954,1.823586,0.0,3.839999,17.8,7.103128,20.24117,0.0
16155,11/11/2018 09:00,0.2587827,14.65077,0.0,7.690001,0.0,1.66213,0.4701095,0.0,3.839999,17.8,7.122492,20.21272,0.0
16156,11/11/2018 09:20,0.0,0.0,0.0,7.490075,0.0,0.1568746,0.5614781,0.0,3.698302,17.8,7.116531,20.27128,0.0
16157,11/11/2018 09:40,1.880121,133.0093,0.0,6.692064,0.0,1.680324,0.592887,545.5603,3.509272,17.8,7.129086,18.87024,0.0
16158,11/11/2018 10:00,1.215806,88.74992,0.0,6.058598,0.0,4.477275,1.288932,428.4121,3.509528,17.8,7.100271,19.31481,0.0
16159,11/11/2018 10:20,1.296533,111.257,0.0,6.282491,0.0,4.562481,1.766996,403.1664,3.509828,17.8,7.11,18.5614,0.0
16160,11/11/2018 10:40,204.1051,20080.43,4.037875,5.811657,0.0,3.947665,0.577445,118.8938,3.823214,17.8,7.137902,20.06678,0.0
16161,11/11/2018 11:00,86.83904,8413.633,10.18984,4.368285,0.0,3.038136,0.4699154,1950.577,4.24054,17.7102,7.258187,19.87503,0.0
16162,11/11/2018 11:20,1.958127,150.4495,5.774511,6.094354,0.0,3.603635,1.767543,3386.884,4.310391,17.7,7.178437,18.21411,0.02255094
16163,11/11/2018 11:40,1.804683,146.3225,1.831544,9.67013,0.0,3.780217,2.04576,2602.166,4.31,17.7,7.070094,17.5567,0.04832713
16164,11/11/2018 12:00,1.636919,139.5769,0.048188,11.88826,0.0,3.770966,2.157863,530.6385,4.31,17.7,7.032132,17.98813,0.008370275
16165,11/11/2018 12:20,0.0,0.0,0.0,12.1974,0.0,3.405641,0.7414817,0.0,4.31,17.7,7.025846,19.32829,0.0
16166,11/11/2018 12:40,0.0,0.0,0.0,12.10898,0.0,0.4251357,0.4210149,0.0,4.210747,17.7,7.049545,19.65977,0.0
16167,11/11/2018 13:00,0.2584001,18.04012,0.0,11.60729,0.0,0.1912959,0.2711483,213.7324,3.58888,17.7,7.040436,20.17164,0.0
16168,11/11/2018 13:20,2.381588,170.1777,0.0,10.73135,0.0,4.080574,0.6835659,343.311,3.505799,17.7,7.024679,19.57974,0.0
16169,11/11/2018 13:40,190.8128,16156.39,2.964817,9.813229,0.0,4.236681,0.08757336,0.0,3.828367,17.7,7.088999,20.12472,0.0
16170,11/11/2018 14:00,59.152,5006.835,8.19631,7.551686,0.0,3.457345,0.4703641,2354.672,4.158994,17.7,7.193418,19.81823,0.000136445
16171,11/11/2018 14:20,2.260232,154.9985,3.932038,9.742544,0.0,3.806807,1.636269,3648.926,4.189965,17.71127,7.116206,18.53058,0.01074063
16172,11/11/2018 14:40,1.258957,92.47601,0.573884,12.77331,0.0,3.900516,2.286911,1575.554,4.19,17.8,7.043035,18.24388,0.009910153
16173,11/11/2018 15:00,0.1288742,8.272218,0.0,13.60927,0.0,3.790921,1.060096,0.0,4.19,17.8,7.030144,20.46644,0.0
16174,11/11/2018 15:20,0.128761,7.902463,0.0,13.31148,0.0,0.9290723,0.1936269,0.0,4.185109,17.8,7.030492,20.5937,0.0
16175,11/11/2018 15:40,0.0,0.0,0.0,12.92106,0.0,0.4033144,0.2054577,0.0,4.106928,17.8,7.059543,20.60249,0.0
16176,11/11/2018 16:00,0.607066,44.19471,0.0,12.52208,0.0,0.3778028,0.2315688,270.6414,3.569741,17.8,7.050512,20.63801,0.0
16177,11/11/2018 16:20,3.691723,158.3589,0.0,11.28518,0.0,4.036851,0.774088,293.1776,3.510604,17.8,7.034783,19.99268,0.0
16178,11/11/2018 16:40,144.6195,11803.45,2.753684,10.24892,0.0,3.549117,0.08990253,0.0,3.764918,17.82444,7.102974,20.04143,0.0
16179,11/11/2018 17:00,67.34697,5487.607,6.665318,7.731703,0.0,3.319433,0.424863,2760.384,4.069913,17.9,7.196095,19.31425,0.0
16180,11/11/2018 17:20,2.938265,208.1206,2.783616,9.797272,0.0,4.019944,1.421127,3792.738,4.099999,17.9,7.117532,18.67362,0.0
16181,11/11/2018 17:40,1.633229,113.7624,0.1637354,12.70633,0.0,4.033477,2.317249,895.9635,4.097423,17.9,7.060033,19.84148,0.0
16182,11/11/2018 18:00,0.128775,7.470634,0.0,12.94585,0.0,3.857113,0.814263,0.0,4.089999,17.9,7.059999,20.44883,0.0
16183,11/11/2018 18:20,0.0,0.0,0.0,12.65527,0.0,0.9613336,0.2166333,0.0,4.086291,17.9,7.060494,20.0993,0.0
16184,11/11/2018 18:40,0.1289305,7.62931,0.0,12.16203,0.0,0.3817368,0.1285909,2.742731,3.66045,17.9,7.073518,19.87584,0.0
16185,11/11/2018 19:00,1.636131,110.9839,0.0,11.10076,0.0,3.004761,0.8339087,543.5911,3.509875,17.9,7.060248,19.11065,0.0
16186,11/11/2018 19:20,69.18257,4231.045,0.3863655,10.64358,0.0,4.690567,1.082483,451.2419,3.537205,17.9,7.06895,19.49,0.0
16187,11/11/2018 19:40,139.408,8416.067,5.212198,9.169233,0.0,3.218202,0.09219219,0.0,3.918998,17.9,7.154982,20.17554,0.0
16188,11/11/2018 20:00,52.81223,3130.365,4.534981,8.137129,0.0,3.647982,0.5552615,3367.902,4.195122,17.9,7.170269,19.47172,0.0
16189,11/11/2018 20:20,2.753823,141.1029,2.312173,10.38,0.0,3.846558,1.654032,3573.939,4.21,17.9,7.12518,18.85896,0.0
16190,11/11/2018 20:40,2.601037,151.0052,0.0,13.01547,0.0,3.942208,2.178824,519.4598,4.206483,17.98305,7.070389,19.72688,1.862263e-15
16191,11/11/2018 21:00,0.1849035,8.75617,0.0,12.85702,0.0,3.488154,0.4199939,0.0,4.2,18.0,7.070234,19.74029,0.0
16192,11/11/2018 21:20,0.12869,6.523685,0.0,12.48559,0.0,0.8227795,0.1878923,0.0,4.2,18.0,7.086092,19.895,0.0
16193,11/11/2018 21:40,0.0,0.0,0.0,11.95744,0.0,0.3813975,0.1184178,0.0,3.922051,18.0,7.090219,20.0534,0.0
16194,11/11/2018 22:00,0.63763,40.59951,0.0,11.37238,0.0,2.502354,0.3225891,315.8909,3.510009,18.0,7.090252,20.02532,0.0
16195,11/11/2018 22:20,11.55046,746.9894,0.01700065,10.04943,0.0,4.592124,0.7687417,503.6686,3.512014,18.0,7.077072,18.72844,0.0
16196,11/11/2018 22:40,119.0532,8629.025,2.617782,8.395453,0.0,3.567008,0.1065866,0.0,3.741403,18.0,7.15571,20.30389,0.0
16197,11/11/2018 23:00,95.91999,6888.017,6.156743,6.333124,0.0,3.597256,0.3336262,2761.314,4.085979,18.0,7.201088,20.1853,0.0
16198,11/11/2018 23:20,3.286441,171.692,2.944227,8.162403,0.0,3.857624,1.170999,4010.595,4.129884,18.04448,7.154384,19.2329,0.0
16199,11/11/2018 23:40,2.382076,143.8601,0.257811,11.18509,0.0,3.935028,2.281534,1023.519,4.13,18.1,7.110071,19.56352,0.0
16200,12/11/2018 00:00,0.0,0.0,0.0,11.51713,0.0,3.906025,0.6696543,0.0,4.13,18.1,7.099098,20.11539,0.0
16201,12/11/2018 00:20,0.0,0.0,0.0,11.18563,0.0,0.9747494,0.2006621,0.0,4.110093,18.06671,7.106823,20.18666,0.0
16202,12/11/2018 00:40,0.0,0.0,0.0,10.75537,0.0,0.3869324,0.1123589,0.0,3.839983,18.0,7.110355,20.2164,0.0
16203,12/11/2018 01:00,0.8796304,47.74477,0.0,10.00445,0.0,2.409938,0.2941203,333.4837,3.49966,18.01806,7.110214,18.66739,0.0
16204,12/11/2018 01:20,7.129018,432.6385,0.0026315,8.782387,0.0,4.697803,0.9349105,485.6151,3.502063,18.1,7.11,20.03921,0.0
16205,12/11/2018 01:40,61.41113,4217.143,1.072003,7.876994,0.0,4.516404,0.09299319,0.0,3.619917,18.1,7.106665,20.73084,0.0
16206,12/11/2018 02:00,39.98327,2695.963,3.103938,6.110369,0.0,4.110192,0.6829971,2963.319,3.789609,18.1,7.14199,19.57266,0.0
16207,12/11/2018 02:20,2.143529,120.8573,0.5605594,8.381254,0.0,4.279606,2.258083,1280.122,3.802259,18.1,7.108653,18.74855,0.0
16208,12/11/2018 02:40,0.1292,7.754647,0.0,9.125679,0.0,4.287735,0.8263923,0.0,3.8,18.1,7.113633,19.79341,0.0
16209,12/11/2018 03:00,0.0,0.0,0.0,8.82385,0.0,2.093154,0.09834234,0.0,3.796153,18.1,7.121932,20.09016,0.0
16210,12/11/2018 03:20,0.1289025,7.147322,0.0,8.390912,0.0,0.4082099,0.1622921,1.373288,3.612415,18.06662,7.12403,20.12397,0.0
16211,12/11/2018 03:40,1.638621,107.8478,0.0,7.617632,0.0,2.3149,0.5951804,545.2874,3.5,18.04665,7.11412,18.52725,0.0
16212,12/11/2018 04:00,1.132437,59.70319,0.0,6.844285,0.0,4.839808,0.942847,545.4101,3.499801,18.1,7.110279,19.68553,0.0
16213,12/11/2018 04:20,7.927073,521.7761,0.0060796,6.806604,0.0,4.715979,1.061052,273.6542,3.50321,18.1,7.100734,19.2051,0.0
16214,12/11/2018 04:40,65.28636,4328.287,1.012643,5.944142,0.0,3.916886,0.07649391,0.0,3.627039,18.1,7.0457,20.63547,0.0
16215,12/11/2018 05:00,24.51953,1572.375,2.254291,5.269518,0.0,4.01192,1.222313,3073.218,3.775513,18.04046,7.140265,19.39186,0.0
16216,12/11/2018 05:20,1.965637,113.9052,0.3393694,7.416504,0.0,4.358124,2.50961,612.6595,3.779999,18.0,7.115623,19.2735,0.0
16217,12/11/2018 05:40,0.1288459,6.718263,0.0,7.771476,0.0,4.315847,1.611987,0.0,3.779999,18.0,7.120369,19.60011,0.0
16218,12/11/2018 06:00,0.0,0.0,0.0,7.681235,0.0,2.051988,0.3301035,0.0,3.771606,18.0,7.121909,19.83401,0.0
16219,12/11/2018 06:20,0.6636267,41.28226,0.0,7.361674,0.0,0.6120722,0.3693259,273.2624,3.544857,18.0,7.122606,19.69555,0.0
16220,12/11/2018 06:40,1.101465,63.01998,0.0,6.300001,0.0,4.725337,0.784242,455.8879,3.5,18.0,7.11376,18.50044,0.0
16221,12/11/2018 07:00,1.132928,57.71624,0.0,6.300001,0.0,4.798173,1.335724,391.3493,3.499776,18.0,7.11019,19.03379,0.0
16222,12/11/2018 07:20,51.08105,3505.87,0.405354,6.362306,0.0,4.470294,1.773146,482.1504,3.527543,18.0,7.106322,18.71502,0.0
16223,12/11/2018 07:40,154.535,10760.66,6.364247,4.99667,0.0,3.122907,0.1538365,0.0,3.90887,18.0,7.149683,20.34414,0.0
16224,12/11/2018 08:00,41.08862,2976.991,4.877404,4.722517,0.0,3.281997,1.124877,3418.843,4.180936,17.87886,7.187504,18.97408,2.616169e-09
16225,12/11/2018 08:20,2.631197,208.1683,1.430703,7.383923,0.0,3.605196,2.337024,2188.478,4.182641,17.8,7.104255,18.34109,0.00062397
16226,12/11/2018 08:40,0.2598025,25.93668,0.0,9.487348,0.0,3.579716,1.907502,0.0,4.18,17.8,7.08364,19.54332,0.0
16227,12/11/2018 09:00,0.1291575,14.85857,0.0,9.449999,0.0,1.490784,0.5893487,0.0,4.18,17.8,7.081935,19.82435,0.0
16228,12/11/2018 09:20,0.0,0.0,0.0,9.231209,0.0,0.0221295,0.4153972,0.0,3.890786,17.8,7.090309,19.88065,0.0
16229,12/11/2018 09:40,0.9353616,97.0641,0.0,8.60551,0.0,1.487567,0.481649,275.6064,3.501115,17.8,7.083887,19.90441,0.0
16233,12/11/2018 11:00,19.77814,2260.683,8.356471,6.285832,0.0,3.376881,1.35979,3718.407,4.178855,17.8,7.19594,19.44788,0.00424354
16234,12/11/2018 11:20,2.702048,256.5805,4.099656,9.018498,0.0,3.537896,1.957592,3128.561,4.18,17.8,7.086754,18.45204,0.0602744
16235,12/11/2018 11:40,2.275326,234.649,0.7680785,12.1294,0.0,3.5659,2.247548,1651.597,4.178299,17.8,7.010545,18.60058,0.03645699
16236,12/11/2018 12:00,0.2781008,24.79343,0.0,13.51003,0.0,3.606645,1.412181,2.817088,4.169999,17.8,7.010232,19.06281,2.847491e-05
16237,12/11/2018 12:20,0.3651175,39.4492,0.0,13.46806,0.0,0.7827362,0.3609313,0.0,4.169999,17.8,7.011117,19.42609,0.0
16238,12/11/2018 12:40,0.25366,22.55256,0.0,13.25919,0.0,0.1590606,0.2912925,0.0,4.056332,17.8,7.011172,19.87568,0.0
16239,12/11/2018 13:00,0.7509151,75.85539,0.0,13.1698,0.0,0.1467243,0.4815814,272.8348,3.528457,17.8,7.010982,20.04024,0.0006172
16240,12/11/2018 13:20,2.209278,261.6166,0.0,12.1986,0.0,3.613486,0.6250333,546.2701,3.499957,17.8,7.01022,18.99782,5.295506e-08
16241,12/11/2018 13:40,52.8188,6273.286,0.0,11.98284,0.0,4.252006,1.029623,273.085,3.528149,17.8,7.014768,18.67209,0.0
16242,12/11/2018 14:00,116.9531,14387.55,6.835282,10.34363,0.0,3.267805,0.0626995,0.0,3.839118,17.88425,7.12786,20.27671,0.0
16243,12/11/2018 14:20,34.20715,4197.473,8.790139,9.106345,0.0,3.488732,0.7144423,3570.148,4.064178,17.9,7.158439,19.40464,0.006524646
16244,12/11/2018 14:40,3.011152,321.1583,3.729945,11.88303,0.0,3.684793,1.636805,3582.558,4.07,17.9,7.089514,18.61509,0.03999544
16245,12/11/2018 15:00,1.752548,178.693,0.78693,14.80046,0.0,3.829192,2.097992,1820.47,4.07,17.9,7.023805,18.2501,0.03247931
16246,12/11/2018 15:20,0.7510558,72.40871,0.0003155,16.26881,0.0,3.862375,1.434957,90.41701,4.07,17.95983,7.010713,20.21183,0.001018442
16247,12/11/2018 15:40,0.01685835,0.4092531,0.0,16.40153,0.0,1.234513,0.1792254,0.0,4.062785,18.0,7.016216,20.67401,0.0
16248,12/11/2018 16:00,0.1120867,11.4651,0.0,15.99266,0.0,0.1321072,0.1965729,0.0,3.773734,18.0,7.030653,20.73317,0.0
16249,12/11/2018 16:20,1.629386,187.3307,0.0,15.0891,0.0,2.553572,0.4765209,545.7811,3.499959,18.0,7.024428,20.0761,0.000266733
16250,12/11/2018 16:40,186.5343,23552.2,4.37032,12.93091,0.0,3.923766,0.2983435,0.0,3.769339,18.0,7.071393,19.92555,0.0
16251,12/11/2018 17:00,89.4615,11160.78,12.69465,9.948995,0.0,3.068965,0.266319,2355.414,4.239048,18.08973,7.210147,20.35193,0.0
16252,12/11/2018 17:20,3.476131,374.7251,7.163086,11.20072,0.0,3.464305,1.119766,4048.704,4.280558,18.1,7.16126,18.8334,0.02440098
16253,12/11/2018 17:40,2.749582,260.699,3.421581,13.90292,0.0,3.568642,1.738644,3589.788,4.281857,18.1,7.088964,18.29077,0.09576497
16254,12/11/2018 18:00,1.515021,152.1691,1.048215,16.59241,0.009864835,3.569065,2.142742,1970.741,4.28,18.1,7.014128,17.73845,0.06439035
16255,12/11/2018 18:20,1.370157,123.7871,0.04329175,18.31677,0.0,3.539955,1.974746,233.3427,4.28,18.1,7.000094,18.63013,0.006872948
16256,12/11/2018 18:40,0.5083458,42.14186,0.004436335,18.52561,0.0,2.523785,0.2995902,0.0,4.28,18.19948,7.004949,20.33783,0.0
16257,12/11/2018 19:00,0.128846,10.50013,0.0,18.14246,0.0,0.0,0.1943657,0.0,4.057693,18.16383,7.020437,20.26109,0.0
16258,12/11/2018 19:20,10.217,836.894,0.0,17.52967,0.0,0.1175925,0.3106063,272.2982,3.533016,18.1,7.01992,20.15839,9.141835e-05
16259,12/11/2018 19:40,173.1451,17975.0,7.552133,12.88492,0.0,2.848414,0.255904,0.0,3.830048,18.17758,7.187159,20.57517,0.0
16260,12/11/2018 20:00,116.236,12017.01,11.30276,11.69638,0.0,2.941125,0.3835914,2761.32,4.256018,18.2,7.230913,20.08575,0.0
16261,12/11/2018 20:20,4.416625,414.4172,6.887147,13.31009,0.0,3.407027,1.331897,3955.967,4.321185,18.2,7.160812,18.80172,0.03721913
16262,12/11/2018 20:40,2.684493,269.1884,2.604106,15.95073,0.0543915,3.518261,1.794226,3350.952,4.3198,18.2,7.060792,18.03886,0.1008105
16263,12/11/2018 21:00,2.536244,250.3501,0.6094182,18.42855,0.1276537,3.584976,2.322914,1181.58,4.32,18.2,6.999823,17.98586,0.03714817
16264,12/11/2018 21:20,0.2575925,22.66848,0.03132818,19.5573,0.0,3.431566,0.8509431,0.0,4.32,18.2,6.990438,19.84787,0.0
16265,12/11/2018 21:40,0.0,0.0,0.004544,19.80541,0.0,0.04289965,0.1846681,0.0,4.242379,18.2,7.010172,19.94642,0.0
16266,12/11/2018 22:00,0.0,0.0,0.0,19.27036,0.0,0.09874593,0.1382075,0.0,3.755765,18.2,7.010511,19.95538,0.0
16267,12/11/2018 22:20,16.07829,1483.674,0.04642975,18.54385,0.0,0.2296141,0.3281089,273.0923,3.504772,18.2,7.013738,19.85942,0.000921387
16268,12/11/2018 22:40,145.4126,15061.18,7.450676,14.08183,0.0,3.382024,0.08304627,0.0,3.781415,18.2,7.084602,20.13952,0.0
16269,12/11/2018 23:00,44.34398,4550.681,7.153277,13.30828,0.0,3.233742,0.5068587,2963.124,4.061212,18.2,7.129104,19.74699,0.001995185
16270,12/11/2018 23:20,2.142464,202.6652,3.472147,14.89565,0.0,3.560096,1.53572,3783.947,4.077003,18.2,7.07991,18.8992,0.03140616
16271,12/11/2018 23:40,2.395023,205.6105,0.1694143,17.39961,0.0,3.677552,2.189612,1509.227,4.072554,18.2,7.020187,18.71323,0.01518253
16272,13/11/2018 00:00,0.3638165,31.15661,0.09419113,18.46,0.0,3.590701,1.037081,10.3745,4.07,18.2,7.020127,19.62919,2.648137e-05
16273,13/11/2018 00:20,0.0,0.0,0.019622,18.45909,0.0,1.018146,0.1337776,0.0,4.07,18.2,7.033481,19.81798,0.0
16274,13/11/2018 00:40,0.0,0.0,0.0,18.26878,0.0,0.03713825,0.1222825,0.0,3.77797,18.2,7.024354,19.95987,0.0
16275,13/11/2018 01:00,1.568468,143.3065,0.0,17.20831,0.0,2.464786,0.4608544,546.0395,3.5,18.2,7.025121,18.39345,0.01881607
16276,13/11/2018 01:20,14.0217,1237.894,0.00676875,16.40154,0.0,4.157199,0.7672617,273.206,3.505942,18.2,7.023222,19.46291,0.003671517
16277,13/11/2018 01:40,62.03961,5509.752,2.715653,14.22013,0.0,3.653266,0.07188009,0.0,3.644889,18.2,7.017185,20.60277,0.0
16278,13/11/2018 02:00,18.88937,1628.469,2.65041,13.92465,0.0,3.645482,1.02476,3267.44,3.766311,18.2,7.079474,19.43596,0.0
16279,13/11/2018 02:20,1.005838,66.79167,0.4325392,15.80583,0.0,4.099734,2.359466,918.705,3.763639,18.2,7.036887,18.91939,0.0
16280,13/11/2018 02:40,0.1288742,8.291089,0.005141585,16.23409,0.0,4.030694,0.7516215,0.0,3.76,18.2,7.031386,19.5548,0.0
16281,13/11/2018 03:00,0.2589948,16.94748,0.02239482,16.11016,0.0,1.697562,0.2786196,0.0,3.76,18.2,7.041182,19.73267,0.0
16282,13/11/2018 03:20,0.0,0.0,0.0,16.04725,0.0,0.0,0.2034862,0.0,3.620307,18.2,7.050308,19.97318,0.0
16283,13/11/2018 03:40,1.501974,94.89404,0.0,15.49374,0.0,1.239071,0.6919191,546.3594,3.5,18.2,7.045331,19.53006,0.0
16284,13/11/2018 04:00,2.0155,119.3807,0.0,14.77838,0.0,4.457892,1.183366,545.6412,3.5,18.2,7.040391,18.18584,0.0
16285,13/11/2018 04:20,12.29422,895.8646,0.0008905,14.62854,0.0,4.453251,1.279136,273.3444,3.505673,18.2,7.033781,19.43649,0.0
16286,13/11/2018 04:40,54.52435,3900.346,1.997342,12.42288,0.0,3.650878,0.09766813,0.0,3.626471,18.2,6.989624,20.37328,0.0
16287,13/11/2018 05:00,23.471,1577.438,1.568726,12.94109,0.0,3.81828,1.488846,2876.71,3.75387,18.2,7.060532,18.67625,0.0
16288,13/11/2018 05:20,1.019336,55.47584,0.2633072,14.45246,0.0,3.936644,2.625533,465.0569,3.75,18.2,7.036863,18.21348,0.0
16289,13/11/2018 05:40,0.3790415,21.52514,0.005580335,14.6614,0.0,4.04513,0.9703429,0.0,3.75,18.2,7.030981,19.69346,0.0
16290,13/11/2018 06:00,0.2307325,13.23015,0.0039545,14.45625,0.0,1.822624,0.2366399,0.0,3.75,18.14581,7.04141,19.65429,0.0
16291,13/11/2018 06:20,0.20449,12.20935,0.0,14.34087,0.0,0.099801,0.1433356,146.1944,3.576016,18.1,7.050057,19.46804,0.0
16292,13/11/2018 06:40,2.222363,147.4803,0.0,13.45794,0.0,4.374911,0.9697714,408.1674,3.5,18.1,7.050166,19.48085,0.0
16293,13/11/2018 07:00,1.760095,94.37252,0.0,13.36,0.0,4.453293,1.252365,537.9153,3.499909,18.1,7.041414,18.48026,0.0
16294,13/11/2018 07:20,46.66003,3221.178,0.1015365,13.37629,0.0,4.380268,1.304766,278.4035,3.528167,18.1,7.045324,20.11591,0.0
16295,13/11/2018 07:40,204.0496,13764.22,5.59134,10.38162,0.0,3.085813,0.07031231,0.0,3.961569,18.1,7.071379,20.31449,0.0
16296,13/11/2018 08:00,43.12955,2962.312,5.792712,10.52262,0.0,3.162697,1.269825,3520.505,4.315871,18.02108,7.149989,18.73425,0.007855924
16297,13/11/2018 08:20,1.385962,108.2235,2.44066,12.78219,0.0,3.434547,2.068167,2384.703,4.32,18.0,7.064708,18.20398,0.02440748
16298,13/11/2018 08:40,1.015301,98.15938,0.1902318,15.19543,0.0,3.488795,3.038291,659.6423,4.32,18.0,7.01018,17.59016,0.008276588
16299,13/11/2018 09:00,0.143409,12.81811,0.2214955,16.56334,0.0,1.976009,1.742129,0.0,4.314047,18.0,7.018683,19.17986,0.0
16300,13/11/2018 09:20,0.2430857,25.62415,0.25,17.58,0.0,0.07194665,1.081491,0.0,4.31,18.0,7.03,19.43356,0.0
16301,13/11/2018 09:40,0.0,0.0,0.25,17.58,0.0,0.0,0.5918119,0.0,3.994281,17.95982,7.015883,20.16614,0.0
16302,13/11/2018 10:00,0.7591249,85.81039,0.25,17.58,0.0,0.0,0.6025674,273.8965,3.511176,17.9,7.03,19.6401,0.002189349
16303,13/11/2018 10:20,68.03075,8088.005,0.25,17.58,0.0,3.380885,0.5649128,272.727,3.554738,17.9,7.008532,19.07229,0.000563142
16304,13/11/2018 10:40,125.7564,15211.94,0.25,17.58,0.0,3.150367,0.06227949,131.4586,3.908685,17.9,7.104818,20.94878,0.0
16305,13/11/2018 11:00,16.47279,1966.84,0.25,17.58,0.0,3.436002,1.616066,3622.288,4.081978,17.9,7.167184,18.91033,0.01771492
16306,13/11/2018 11:20,1.963523,189.0862,0.25,17.58,0.0395635,3.688433,1.99938,2944.148,4.080001,17.9,7.037548,18.15862,0.07379775
16307,13/11/2018 11:40,1.896498,193.4771,0.25,17.58,0.0,3.713114,2.749995,1030.641,4.080001,17.98526,6.965302,18.16651,0.02890061
16308,13/11/2018 12:00,0.4853445,47.52578,0.1215916,17.12427,0.0,3.652309,1.825181,0.0,4.080001,18.0,6.970247,20.2663,0.0
16309,13/11/2018 12:20,0.02268,0.8182925,0.04227836,16.59961,0.0,0.853681,0.8227657,0.0,4.056962,18.0,6.982945,20.46765,0.0
16310,13/11/2018 12:40,0.0407275,1.0811,0.11,16.39239,0.0,0.0,0.6237805,161.0806,3.595283,18.0,6.971092,20.25791,0.0
16311,13/11/2018 13:00,1.086594,117.5132,0.11,15.86093,0.0,2.24934,0.8659109,398.2607,3.499949,18.0,6.970144,19.68952,0.0
16312,13/11/2018 13:20,307.3642,27402.68,0.2195685,15.5112,0.0,4.417212,0.8518888,258.2255,3.814034,18.0,6.971515,18.63554,0.0
16313,13/11/2018 13:40,169.055,11533.92,15.60826,9.462295,0.0,2.821596,0.07392317,535.0795,4.617306,18.0,7.193559,20.15301,4.994326e-05
16314,13/11/2018 14:00,6.684343,389.9634,13.78068,9.466318,0.0,2.798573,0.942147,4048.704,4.844327,18.0,7.210163,19.26958,0.01328419
16315,13/11/2018 14:20,2.951815,133.9065,9.270894,11.96017,0.0,3.105042,1.823942,3398.213,4.842607,18.0,7.117284,18.00008,0.09625177
16316,13/11/2018 14:40,2.978981,145.9591,6.097625,14.09263,0.0,3.137207,1.911096,2862.729,4.840343,18.0,7.030904,17.94615,0.1534264
16317,13/11/2018 15:00,1.768739,100.5054,2.427993,16.62567,0.2154032,3.112792,1.388523,1263.382,4.839999,18.0,6.940793,19.27709,0.06289137
16318,13/11/2018 15:20,0.12112,5.936175,0.9300001,17.57139,0.4277198,1.865161,0.06210585,0.0,4.839999,18.0,6.913976,20.4468,0.0
16319,13/11/2018 15:40,0.0,0.0,0.9300001,17.26156,0.4736032,0.0,0.07102285,0.0,4.838085,18.0,6.927352,20.58994,0.0
16320,13/11/2018 16:00,0.0,0.0,0.9231147,16.87834,0.4235501,0.0,0.08000001,0.0,4.247702,18.0,6.936399,20.50691,0.0
16321,13/11/2018 16:20,307.9268,25638.94,6.48484,13.26329,0.2657256,0.8641515,0.1010983,0.0,3.926507,17.9962,7.048041,19.79934,0.0
16322,13/11/2018 16:40,114.0067,10810.41,13.74768,8.428827,0.0,2.514915,0.116304,534.3513,4.557065,17.9,7.171363,19.75463,0.1225018
16323,13/11/2018 17:00,5.713758,533.1022,10.41039,9.593232,0.0,3.030867,1.029256,4048.704,4.71,17.9,7.114754,19.17456,1.765049
16324,13/11/2018 17:20,2.507893,196.5271,5.931942,12.3883,0.0,3.235833,1.832559,3309.08,4.71,17.9,7.034372,18.55127,1.142482
16325,13/11/2018 17:40,2.513949,190.744,2.522849,14.62119,0.0,3.268688,1.994642,2668.179,4.709235,17.9,6.965743,17.75085,0.7241094
16326,13/11/2018 18:00,0.6292675,44.50972,0.2713092,16.73227,0.000603165,3.233011,1.387353,211.8176,4.71,17.9,6.913915,19.95894,0.02975488
16327,13/11/2018 18:20,0.0,0.0,0.03510309,17.2,0.0,1.638438,0.09151258,0.0,4.690992,17.9,6.916618,20.51315,0.0
16328,13/11/2018 18:40,0.0,0.0,0.0393795,17.0799,0.0,0.0,0.08163701,0.0,4.544699,17.9,6.929999,20.62157,0.0
16329,13/11/2018 19:00,0.0,0.0,0.05913949,16.85011,0.0,0.0,0.1008299,0.0,3.731257,17.9,6.943547,20.60518,0.0
16330,13/11/2018 19:20,114.4204,7138.06,3.580656,14.22707,0.0,1.244241,0.3011598,273.0746,3.629707,17.9,6.950416,19.93568,0.02392973
16331,13/11/2018 19:40,138.9189,8734.085,7.952601,10.63939,0.0,3.235259,0.1517577,736.7236,4.061326,17.9,7.019422,20.57266,0.04677638
16332,13/11/2018 20:00,3.835931,228.2348,5.027647,11.66578,0.0,3.439515,1.371702,3859.782,4.209958,17.9,7.032207,19.16798,0.3297261
16333,13/11/2018 20:20,2.132889,120.0312,0.9368806,14.36346,0.0,3.649478,2.249829,1452.18,4.20707,17.9,6.97465,19.42207,0.07138348
16334,13/11/2018 20:40,0.504625,28.23008,0.0379095,15.37153,0.0,3.660091,1.374214,151.7981,4.2,17.9,6.957375,19.91905,0.007335944
16335,13/11/2018 21:00,0.0,0.0,0.06259799,15.29336,0.0,0.4329819,0.1654976,0.0,4.198443,17.85972,6.981295,20.65232,0.0
16336,13/11/2018 21:20,0.0,0.0,0.06159699,15.06779,0.0,0.0,0.1365008,0.0,4.017883,17.8,6.976382,20.39787,0.0
16337,13/11/2018 21:40,1.259288,71.90556,0.05999999,14.82645,0.0,0.0,0.3273427,273.5142,3.516583,17.8,6.977363,19.1822,0.01776406
16338,13/11/2018 22:00,1.766178,98.75637,0.051295,13.65476,0.0,3.971503,0.7837369,545.2388,3.5,17.8,6.970229,19.58722,0.01330407
16339,13/11/2018 22:20,66.76029,4436.188,1.747492,12.64697,0.0,4.079825,1.052043,272.3236,3.550113,17.8,7.016412,18.76014,0.007216892
16340,13/11/2018 22:40,126.0592,8606.014,7.884543,9.234221,0.0,3.013765,0.08784275,13.59211,3.920053,17.83078,7.126917,20.92082,0.0
16341,13/11/2018 23:00,17.03959,1149.674,6.049761,9.281482,0.0,3.503739,0.8074258,3960.876,4.088946,17.9,7.094315,20.09084,0.0
16342,13/11/2018 23:20,3.140355,184.1101,1.455453,12.11805,0.0,3.755723,2.078991,2361.695,4.089999,17.9,7.020976,19.00447,0.0
16343,13/11/2018 23:40,0.2425732,16.45454,0.027739,13.37699,0.0,3.689229,2.13104,0.0,4.089999,17.9,6.997615,20.05981,0.0
16344,14/11/2018 00:00,0.3891303,21.98456,0.05352499,13.33974,0.0,0.4305175,0.9298384,0.0,4.085414,17.9,7.021445,20.07886,0.0
16345,14/11/2018 00:20,0.0,0.0,0.05999999,13.09747,0.0,0.0,0.6330874,0.0,3.96417,17.88806,7.016382,20.05361,0.0
16346,14/11/2018 00:40,1.379831,81.23318,0.05999999,12.83189,0.0,0.0,0.5233965,272.0578,3.5104,17.81687,7.017479,19.52724,0.000247034
16347,14/11/2018 01:00,1.136385,74.65498,0.052094,11.58092,0.0,3.918814,0.6704354,545.6292,3.5,17.9,7.010202,19.32625,0.000118332
16348,14/11/2018 01:20,39.44596,2675.338,0.2180232,11.4182,0.0,4.332779,0.7125614,273.9657,3.535135,17.9,7.00724,18.89826,0.0
16349,14/11/2018 01:40,55.98127,3603.796,3.390703,9.659906,0.0,3.775513,0.07865369,330.3398,3.691364,17.9,7.043292,20.95661,0.0
16350,14/11/2018 02:00,6.870404,413.2073,2.778017,9.465357,0.0,3.931588,1.790105,3082.346,3.779999,17.9,7.04722,19.58566,0.0
16351,14/11/2018 02:20,1.390697,77.54848,0.0,11.40217,0.0,4.093527,2.19447,353.2602,3.779999,17.9,7.016116,19.05361,0.0
16352,14/11/2018 02:40,0.1293559,5.988332,0.0379095,11.21361,0.0,4.051338,0.2131945,0.0,3.779346,17.9,7.017364,19.82763,0.0
16353,14/11/2018 03:00,0.1287325,7.013397,0.057997,11.11245,0.0,0.4755325,0.08778996,0.0,3.759042,17.87523,7.041315,19.96609,0.0
16354,14/11/2018 03:20,1.258145,72.73888,0.0228995,10.82667,0.0,1.044921,0.3997824,273.9089,3.518192,17.8,7.036984,20.03569,0.0
16355,14/11/2018 03:40,1.373731,73.65952,0.0220975,10.1859,0.0,4.133923,0.9997473,546.8264,3.5,17.89024,7.031047,18.76896,0.0
16356,14/11/2018 04:00,1.171818,65.33549,0.0,9.96791,0.0,4.507277,1.226323,511.2785,3.5,17.9,7.033453,19.00611,0.0
16357,14/11/2018 04:20,35.21032,2272.798,0.4576657,9.824219,0.0,4.216122,0.9472612,77.82036,3.535786,17.9,7.007464,19.61845,0.0
16358,14/11/2018 04:40,39.29782,2543.241,3.370892,8.470034,0.0,3.719161,0.1257104,533.8431,3.664868,17.9,7.045472,20.84596,0.0
16359,14/11/2018 05:00,3.71254,213.602,1.920243,8.764257,0.0,3.982872,2.414248,2072.287,3.716983,17.88324,7.049617,19.25092,0.0
16360,14/11/2018 05:20,0.8504642,40.90574,0.0,10.15,0.0,4.334311,2.14729,179.4593,3.719943,17.8,7.01612,19.96925,0.0
16361,14/11/2018 05:40,0.02816335,0.5811635,0.004204,9.999266,0.0,4.286005,0.1639658,0.0,3.717351,17.8,7.0113,19.89147,0.0
16362,14/11/2018 06:00,0.2584563,12.68568,0.0450455,9.931137,0.0,0.509026,0.1436327,0.0,3.71,17.8,7.035233,20.09948,0.0
16363,14/11/2018 06:20,0.7759401,44.31768,0.0222005,9.6997,0.0,0.0,0.2194786,272.9503,3.55526,17.8,7.040477,19.96118,0.0
16364,14/11/2018 06:40,1.372132,65.7273,0.024847,9.070413,0.0,2.705747,0.6817803,428.2073,3.504416,17.8,7.027647,19.30206,0.0
16365,14/11/2018 07:00,1.502329,87.00802,0.0,8.827332,0.0,4.499044,1.390413,403.0092,3.505067,17.8,7.020477,19.01408,0.0
16366,14/11/2018 07:20,122.2758,7495.057,2.465176,8.181402,0.0,4.123986,2.202979,262.6662,3.634052,17.8,7.021058,20.28241,0.0
16367,14/11/2018 07:40,143.7004,9278.999,7.84556,6.306701,0.0,3.127421,0.5306236,939.9532,4.106852,17.786,7.108469,20.46505,0.0
16368,14/11/2018 08:00,2.163682,133.6953,5.301976,6.842206,0.0,3.345405,1.760617,3468.025,4.251376,17.62818,7.110343,18.39429,0.005349072
16369,14/11/2018 08:20,1.068452,60.81697,0.5120479,9.602134,0.0,3.547472,2.897156,1090.343,4.25,17.6,7.013513,17.86231,0.00409326
16370,14/11/2018 08:40,0.4102883,34.85435,0.029547,10.32986,0.0,3.239754,1.903299,0.0,4.25,17.6,7.006909,19.22142,0.0
16371,14/11/2018 09:00,0.09790585,9.736768,0.05999999,10.31195,0.0,0.7127312,1.193762,0.0,4.242493,17.6,7.006804,20.07713,0.0
