,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
16372,14/11/2018 09:20,0.0,0.0,0.06029599,10.29986,0.0,0.0,0.674826,0.0,3.759713,17.6,7.026631,20.29871,0.0
16373,14/11/2018 09:40,1.267734,139.2127,0.05999999,10.21024,0.0,1.390307,0.5856642,535.6483,3.509192,17.6,7.0,18.67498,5.25492e-05
16374,14/11/2018 10:00,1.633287,177.9701,0.05999999,10.21,0.0,3.99,1.217799,402.1867,3.505474,17.6,7.0,18.56085,0.0
16375,14/11/2018 10:20,111.062,12771.46,0.0164685,9.711382,0.0,4.311328,0.8238814,153.6747,3.633447,17.6,6.986705,19.70121,0.0
16376,14/11/2018 10:40,143.5219,17211.25,18.65835,6.234456,0.0,2.863036,0.2378028,1141.936,4.095308,17.6,7.225226,20.19674,0.0
16377,14/11/2018 11:00,3.747579,391.3013,9.012435,7.833876,0.0,3.482169,1.690639,3477.643,4.221091,17.6,7.099146,18.62353,0.03116346
16378,14/11/2018 11:20,2.549437,275.0104,4.132199,10.3172,0.0,3.587056,2.036179,2933.633,4.22,17.61475,7.006747,18.24457,0.09196569
16379,14/11/2018 11:40,1.630422,150.1859,0.4678702,12.90334,0.09000801,3.573659,2.186461,1075.056,4.21727,17.7,6.920989,18.3899,0.03277507
16380,14/11/2018 12:00,1.00282,85.40566,0.088827,13.92195,0.0,3.588488,1.654934,103.5078,4.219857,17.7,6.940001,19.77548,0.002008375
16381,14/11/2018 12:20,0.0,0.0,0.08281396,13.96764,0.0,1.000301,0.1816855,0.0,4.208045,17.7,6.940001,20.11377,0.0
16382,14/11/2018 12:40,0.0,0.0,0.06074449,13.89627,0.0,0.0,0.2513644,0.0,3.945936,17.7,6.940001,19.80732,0.0
16383,14/11/2018 13:00,0.7583302,70.87431,0.05999999,13.67998,0.0,0.1041285,0.4362576,273.3777,3.517885,17.7,6.940001,19.35037,0.001485062
16384,14/11/2018 13:20,118.3328,13161.72,8.006445,11.1195,0.0,2.576507,0.2315135,133.6686,3.652136,17.7,7.03132,19.35466,0.000104472
16385,14/11/2018 13:40,102.3969,15134.14,14.05557,8.627936,0.0,2.963648,0.3180886,1343.744,4.037081,17.7,7.165436,20.61627,0.000232897
16386,14/11/2018 14:00,3.179933,480.3158,9.266207,9.483829,0.0,3.487591,1.537915,3733.348,4.118329,17.7,7.096246,19.01288,0.01875577
16387,14/11/2018 14:20,1.642391,233.2751,2.240737,16.00908,0.0,3.683504,1.912727,2630.616,4.117353,17.7,6.965773,18.59719,0.04861086
16388,14/11/2018 14:40,1.258224,166.7233,0.14227,18.25174,0.0,3.682371,1.93756,389.162,4.11,17.7,6.925681,18.50553,0.005806688
16389,14/11/2018 15:00,0.0,0.0,0.06716259,18.66827,0.0,2.495776,0.2014084,0.0,4.11,17.74573,6.931285,20.24862,0.0
16390,14/11/2018 15:20,0.1298655,15.86677,0.1208505,18.43955,0.0,0.006071665,0.2257159,0.0,4.10497,17.8,6.941155,20.4145,0.0
16391,14/11/2018 15:40,0.0008925,0.001342713,0.121968,18.24126,0.0,0.0,0.1581843,0.0,3.666527,17.8,6.94089,20.67464,0.0
16392,14/11/2018 16:00,1.393233,155.4433,0.119141,17.20893,0.0,3.488031,0.7186186,547.2282,3.501204,17.8,6.940215,18.96965,0.000494176
16393,14/11/2018 16:20,121.616,19942.71,3.965748,15.26946,0.0,4.007341,0.3413655,34.61863,3.663714,17.8,6.960977,19.53727,0.0
16394,14/11/2018 16:40,123.7029,17501.91,11.94349,10.81493,0.0,3.067228,0.2351687,1748.583,4.114567,17.8,7.08373,20.47871,0.0
16395,14/11/2018 17:00,1.977361,261.7387,6.703195,12.62142,0.0,3.483302,1.148739,4048.704,4.2,17.8,7.085205,19.20907,0.008312721
16396,14/11/2018 17:20,1.501204,193.368,2.212913,15.80006,0.0,3.609152,1.896057,2914.095,4.2,17.8,7.012672,18.86707,0.04202967
16397,14/11/2018 17:40,1.259652,160.094,0.173983,17.96194,0.0,3.621169,2.068637,502.7001,4.197415,17.8,6.975492,18.1611,0.008956941
16398,14/11/2018 18:00,0.2578619,25.55787,0.1102175,18.30315,0.0,3.190108,0.2934301,0.0,4.199997,17.8,6.965546,19.8489,0.0
16399,14/11/2018 18:20,0.0,0.0,0.1214515,18.13428,0.0,0.004809165,0.1603001,0.0,4.115942,17.8,6.980395,20.27615,0.0
16400,14/11/2018 18:40,0.5377475,51.87623,0.12,17.89535,0.0,0.0,0.1813646,265.2492,3.576962,17.8,6.990889,20.60308,0.0
16401,14/11/2018 19:00,0.603729,55.6247,0.06479566,16.79961,0.0,3.570223,0.8381554,406.5966,3.505295,17.8,6.976763,18.98709,0.000624183
16402,14/11/2018 19:20,183.3721,20667.75,2.746134,14.90603,0.0,4.104929,0.6050934,147.5679,3.783662,17.8,6.994901,20.43041,0.0
16403,14/11/2018 19:40,117.6505,13226.26,9.139967,10.4378,0.0,3.183635,0.2408585,1949.724,4.27047,17.8,7.126983,20.57499,0.0
16404,14/11/2018 20:00,3.5668,333.8205,6.293808,11.59897,0.0,3.376082,1.229706,3944.204,4.350816,17.8,7.140084,19.10234,0.01376432
16405,14/11/2018 20:20,2.344055,196.9215,1.858009,14.91441,0.0,3.492512,1.929599,2713.826,4.349999,17.8,7.042684,18.66986,0.04355956
16406,14/11/2018 20:40,2.272159,205.4172,0.147678,16.87645,0.0,3.519148,2.169815,405.9658,4.349999,17.8,7.000568,18.89094,0.005491209
16407,14/11/2018 21:00,0.1283502,11.08079,0.1696954,17.08917,0.0,1.573827,0.5172998,0.0,4.349999,17.8,7.00089,19.9383,0.0
16408,14/11/2018 21:20,0.12903,10.30437,0.1753478,16.87697,0.0,0.006717065,0.2588002,0.0,4.242925,17.8,7.019999,19.91882,0.0
16409,14/11/2018 21:40,0.2058557,17.96504,0.12,16.60025,0.0,0.0,0.1580905,70.74104,3.623915,17.8,7.015562,19.82095,0.0
16410,14/11/2018 22:00,1.567884,145.3345,0.1176875,15.36407,0.0,3.529446,0.7529719,475.2607,3.500382,17.8,7.010167,18.92847,0.001692685
16411,14/11/2018 22:20,142.9391,15155.48,2.82794,13.25927,0.0,4.017745,0.1030051,0.0,3.733889,17.8,7.058539,19.38972,0.0
16412,14/11/2018 22:40,107.859,11643.66,8.339369,9.086342,0.0,3.037581,0.2958747,2354.614,4.139832,17.8,7.188937,20.96074,0.0
16413,14/11/2018 23:00,1.738624,152.8926,4.3518,11.00364,0.0,3.599134,1.176945,4013.628,4.201182,17.8,7.128288,19.189,0.002121472
16414,14/11/2018 23:20,2.041613,188.039,0.6685256,14.10615,0.0,4.94617,2.235598,1651.314,4.2,17.8,7.050002,17.79261,0.004839892
16415,14/11/2018 23:40,0.0,0.0,0.12,15.05796,0.0,3.4431,1.033759,0.0,4.2,17.87309,7.039485,18.61633,0.0
16416,15/11/2018 00:00,0.0,0.0,0.122868,14.99596,0.0,0.8883349,0.1532453,0.0,4.193617,17.8669,7.046062,18.80743,0.0
16417,15/11/2018 00:20,0.0,0.0,0.1234975,14.54789,0.0,0.0430424,0.1253621,0.0,3.716419,17.8,7.050002,19.22174,0.0
16418,15/11/2018 00:40,1.136877,97.87997,0.12,13.66785,0.0,2.474381,0.5608732,546.0519,3.499899,17.80409,7.040797,19.03778,0.000965531
16419,15/11/2018 01:00,2.35256,218.6288,0.07274598,12.9975,0.0,4.028702,0.7946528,545.7116,3.500051,17.9,7.030893,18.31692,0.0
16420,15/11/2018 01:20,113.0278,11531.86,3.001765,11.3169,0.0,3.384425,0.2839414,0.0,3.694841,17.9,7.098596,20.26954,0.0
16421,15/11/2018 01:40,40.87628,4292.626,6.390855,8.967054,0.0,3.161269,0.522113,2558.234,3.922074,17.9,7.151335,20.09262,0.0
16422,15/11/2018 02:00,1.605952,163.2028,1.470152,11.54745,0.0,3.592942,2.254797,2215.994,3.936084,17.9,7.068595,18.54504,0.0
16423,15/11/2018 02:20,0.1255767,9.89768,0.12,13.19539,0.0,3.794094,1.474503,0.7948813,3.93,17.9,7.054331,18.90867,0.0
16424,15/11/2018 02:40,0.0,0.0,0.08805297,13.11,0.0,1.867843,0.1630984,0.0,3.93,17.88518,7.050814,19.09378,0.0
16425,15/11/2018 03:00,0.0,0.0,0.108454,12.85678,0.0,0.2308912,0.1955357,0.0,3.70499,17.8,7.06039,19.76988,0.0
16426,15/11/2018 03:20,1.511322,146.3999,0.12,12.10677,0.0,1.115197,0.5316529,546.0889,3.5,17.8,7.064418,19.00091,0.0
16427,15/11/2018 03:40,31.99355,3311.486,0.2760599,11.22433,0.0,4.149764,0.3945815,115.3792,3.531705,17.8,7.050002,19.16779,0.0
16428,15/11/2018 04:00,48.06485,4875.991,2.236157,9.862904,0.0,3.868024,0.1889683,737.5309,3.664239,17.8,7.076939,20.14283,0.0
16429,15/11/2018 04:20,2.359684,215.7579,1.857074,9.895791,0.0,3.999119,2.111779,2126.055,3.729628,17.8,7.076421,18.50859,0.0
16430,15/11/2018 04:40,1.22058,103.2837,0.05999999,11.47,0.0,4.087299,2.183495,276.4612,3.727792,17.8,7.04,18.88205,0.0
16431,15/11/2018 05:00,0.2654409,19.62049,0.06070749,11.42191,0.0,4.044791,0.4014598,0.0,3.727301,17.8,7.040472,18.97944,0.0
16432,15/11/2018 05:20,0.12096,9.710909,0.05999999,11.24546,0.0,0.0,0.1698433,0.0,3.720001,17.8,7.070001,18.93779,0.0
16433,15/11/2018 05:40,0.6251875,62.55529,0.05999999,10.95997,0.0,0.0,0.1975754,259.4807,3.554171,17.8,7.070001,18.95909,0.0
16434,15/11/2018 06:00,1.517935,118.25,0.1065955,10.01042,0.0,3.341956,0.7469667,400.1915,3.5,17.8,7.054705,18.04647,0.0
16435,15/11/2018 06:20,1.74856,153.9574,0.10431,9.800606,0.0,4.485,1.500767,431.8044,3.5,17.8,7.050002,18.64386,0.0
16436,15/11/2018 06:40,80.33315,7977.472,2.011669,9.263849,0.0,4.051073,1.525336,272.8923,3.584343,17.8,7.042187,19.00669,0.0
16437,15/11/2018 07:00,128.9745,12892.31,8.991171,6.650111,0.0,2.873952,0.3306526,939.3826,3.954184,17.8,7.201134,20.48854,0.0
16438,15/11/2018 07:20,4.964985,404.1696,3.889896,7.903475,0.0,3.565604,1.587085,3625.803,4.09483,17.71885,7.119205,18.87781,0.0
16439,15/11/2018 07:40,0.5073815,40.77836,0.4672378,10.6184,0.0,3.724123,2.73368,606.2045,4.089999,17.7,7.059999,18.04448,0.0
16440,15/11/2018 08:00,0.1289876,11.571,0.06249949,11.28704,0.0,3.582909,0.9928962,0.0,4.089999,17.7,7.044999,18.70238,0.0
16441,15/11/2018 08:20,0.0,0.0,0.06862899,11.16376,0.0,0.0,0.5215007,0.0,3.972443,17.7,7.059999,19.17788,0.0
16442,15/11/2018 08:40,1.507513,187.0594,0.05999999,10.93739,0.0,0.0,0.5022058,274.1279,3.526487,17.7,7.059999,19.20132,0.0
16443,15/11/2018 09:00,1.261833,212.3289,0.1608013,10.02138,0.0,3.354794,0.9182938,545.853,3.5,17.7,7.044803,18.07094,0.0
16444,15/11/2018 09:20,2.38645,334.112,0.200595,9.804136,0.0,4.484253,1.317871,439.4077,3.5,17.7,7.04,19.03311,0.0
16445,15/11/2018 09:40,184.381,32962.23,9.815008,8.493176,0.0,3.482519,0.8964883,107.0457,3.722406,17.7,7.143388,19.57538,0.0
16446,15/11/2018 10:00,119.5883,21587.06,17.1722,6.595596,0.0,2.814378,0.246085,1141.978,4.252759,17.7,7.276676,20.81676,0.0
16447,15/11/2018 10:20,3.990475,582.0912,10.94266,7.654211,0.0,3.420521,1.637434,3518.32,4.359793,17.7,7.187425,19.02475,0.02034204
16448,15/11/2018 10:40,2.768117,386.3916,6.031896,10.61952,0.0,3.498847,1.963134,3017.836,4.36,17.7,7.07924,18.31292,0.1050986
16449,15/11/2018 11:00,2.64077,369.7961,2.555461,13.45783,0.2765554,3.487963,2.058689,2475.326,4.358407,17.7,6.980548,18.05993,0.1296332
16450,15/11/2018 11:20,1.75913,212.6571,0.2323005,16.32913,0.0,3.618985,2.027565,418.709,4.351444,17.7,6.940001,18.33784,0.02174258
16451,15/11/2018 11:40,0.2507557,34.17968,0.1804684,16.95241,0.0,1.701686,0.3132623,0.0,4.349999,17.7,6.950193,18.90236,0.0
16452,15/11/2018 12:00,0.0,0.0,0.1896075,16.80062,0.0,0.0,0.2474221,0.0,4.084578,17.7,6.96,19.03225,0.0
16453,15/11/2018 12:20,1.249371,195.651,0.2546234,16.24497,0.0,1.135865,0.3352115,273.3535,3.516923,17.7,6.96,18.97916,0.002961046
16454,15/11/2018 12:40,110.0685,19348.65,5.734736,13.68866,0.0,3.840153,0.0831158,16.43453,3.647515,17.7,6.985484,20.25967,4.143587e-05
16455,15/11/2018 13:00,90.08591,14366.98,11.66563,11.082,0.0,3.267226,0.3741256,1545.701,3.990974,17.7,7.098185,20.58671,0.0
16456,15/11/2018 13:20,4.635436,634.2859,6.283597,12.79563,0.0,3.695589,1.60308,3682.901,4.059274,17.7,7.043711,18.73615,0.0215308
16457,15/11/2018 13:40,2.387847,347.6998,1.848054,15.91522,0.05258001,3.770662,1.910332,2412.082,4.06,17.7,6.969623,17.77368,0.04917959
16458,15/11/2018 14:00,0.911115,124.8635,0.2425148,18.03196,0.02644858,3.761174,1.957848,231.1606,4.06,17.7,6.949998,18.49427,0.004274793
16459,15/11/2018 14:20,0.0,0.0,0.18,18.28,0.0,2.62219,0.3096577,0.0,4.054073,17.7,6.95519,19.22154,0.0
16460,15/11/2018 14:40,0.2578617,31.99681,0.18,18.21378,0.0,0.0,0.2564203,0.0,4.033938,17.7,6.97,19.26015,0.0
16461,15/11/2018 15:00,0.1280809,15.09045,0.136133,17.91462,0.0,0.04026035,0.1882273,178.664,3.596854,17.7,6.97,19.55573,0.0
16462,15/11/2018 15:20,2.377398,285.0981,0.1919074,16.62782,0.0,4.450324,0.8061889,392.6431,3.505096,17.7,6.954266,18.89239,0.0
16463,15/11/2018 15:40,106.4281,15861.67,5.222774,14.44229,0.0,3.813585,0.5762953,247.7374,3.640322,17.7,6.988915,20.11902,0.0
16464,15/11/2018 16:00,78.98093,11615.75,9.949694,11.72532,0.0,3.328374,0.3277447,1747.932,3.971048,17.7,7.091074,20.41623,0.0
16465,15/11/2018 16:20,2.135607,253.0902,4.554469,13.86959,0.0,3.710638,1.515006,3771.796,4.027049,17.7,7.048059,18.5962,0.01775858
16466,15/11/2018 16:40,2.308759,292.4318,0.8970333,16.89927,0.0,3.800372,2.370597,1252.512,4.024642,17.7,6.999815,18.80778,0.01002107
16467,15/11/2018 17:00,0.2134492,28.4895,0.19,17.95823,0.0,3.731461,1.062864,5.307135,4.02,17.7,6.976767,18.83204,1.866806e-05
16468,15/11/2018 17:20,0.0,0.0,0.19,17.85353,0.0,0.09663277,0.1204136,0.0,4.02,17.7,6.989999,18.97437,0.0
16469,15/11/2018 17:40,0.0,0.0,0.19,17.65031,0.0,-0.004907333,0.1428421,0.0,3.75389,17.7,6.989999,19.75558,0.0
16470,15/11/2018 18:00,1.508322,170.9804,0.180281,16.72196,0.0,3.044623,0.4293355,546.5895,3.509485,17.7,6.989999,19.23143,0.0
16471,15/11/2018 18:20,0.4248877,38.86983,0.208912,16.21166,0.0,4.491422,0.8553459,443.4872,3.505134,17.7,6.989999,18.6249,0.0
16472,15/11/2018 18:40,146.6568,17351.39,5.875635,13.28367,0.0,3.566043,0.5384961,103.1442,3.740126,17.7,7.02255,20.14106,0.0
16473,15/11/2018 19:00,62.49307,6810.173,8.932301,10.58728,0.0,3.200408,0.3467447,2152.188,4.047242,17.7,7.118903,20.18502,7.484411e-06
16474,15/11/2018 19:20,2.266099,184.1741,3.269793,13.44882,0.0,3.685343,1.428848,3830.87,4.089797,17.7,7.067033,18.98948,0.00572515
16475,15/11/2018 19:40,2.035537,161.4777,0.5823263,16.0097,0.0,3.740353,2.62016,934.3878,4.088824,17.7,7.021714,18.14993,0.003666469
16476,15/11/2018 20:00,0.3611383,32.71011,0.1805355,16.70881,0.0,3.672707,0.8483114,0.0,4.080001,17.7,7.010001,18.7158,0.0
16477,15/11/2018 20:20,0.0,0.0,0.18,16.60407,0.0,0.000582335,0.1783206,0.0,4.075755,17.7,7.029948,19.07077,0.0
16478,15/11/2018 20:40,0.0,0.0,0.18,16.32855,0.0,0.0,0.1222565,19.26784,3.647303,17.7,7.03,19.30337,0.0
16479,15/11/2018 21:00,1.880167,188.3576,0.1395593,15.3309,0.0,3.427404,0.6837845,526.1349,3.509742,17.7,7.014867,18.70699,0.0
16480,15/11/2018 21:20,1.260475,104.192,0.2240519,14.99959,0.0,4.492679,1.056082,546.2596,3.506896,17.7,7.0135,18.21045,0.0
16481,15/11/2018 21:40,153.8755,16501.24,5.329733,12.12803,0.0,3.623146,0.2942439,0.0,3.792878,17.7,7.03,20.00604,0.0
16482,15/11/2018 22:00,73.5871,7950.648,8.624232,9.327461,0.0,3.136087,0.3815336,2559.578,4.090245,17.7,7.135104,19.99268,0.0
16483,15/11/2018 22:20,1.765992,171.1731,3.509346,11.96917,0.0,3.649889,1.318496,3899.272,4.133652,17.7,7.10533,19.19242,0.002157681
16484,15/11/2018 22:40,2.388321,209.5323,0.6969017,14.60785,0.0,3.724506,2.405915,1176.631,4.130283,17.7,7.050098,18.63166,0.002182948
16485,15/11/2018 23:00,0.3791776,30.54537,0.1925605,15.39545,0.0,3.645794,0.9102336,0.0,4.13,17.7,7.04,18.99055,0.0
16486,15/11/2018 23:20,0.0,0.0,0.1905065,15.36155,0.0,0.03582925,0.2252677,0.0,4.096601,17.7,7.048848,19.11904,0.0
16487,15/11/2018 23:40,0.0,0.0,0.19,15.16479,0.0,0.000390334,0.1555921,0.0,3.799675,17.7,7.075748,19.09222,0.0
16488,16/11/2018 00:00,1.260505,92.30936,0.19,14.76558,0.0,1.238207,0.3795478,498.3549,3.499833,17.7,7.06328,18.78108,0.0
16489,16/11/2018 00:20,18.08302,1515.199,0.2523855,13.43855,0.0,4.458308,0.8538967,321.3918,3.505046,17.7,7.040866,17.89467,0.0
16490,16/11/2018 00:40,141.4061,11918.55,4.000749,11.12309,0.0,3.635996,0.07323971,0.0,3.794273,17.7,7.101493,20.22796,0.0
16491,16/11/2018 01:00,39.15559,3254.071,6.237421,8.725953,0.0,3.236086,0.5389863,2761.178,4.033534,17.7,7.170862,19.722,0.0
16492,16/11/2018 01:20,1.75584,133.7122,1.770267,11.78705,0.0,3.753013,1.945497,2661.3,4.052327,17.7,7.08372,18.94516,0.0
16493,16/11/2018 01:40,2.135927,147.1845,0.19,13.63931,0.0,3.802435,2.070582,402.3547,4.05,17.7,7.050002,18.32657,0.0
16494,16/11/2018 02:00,0.2578619,16.85452,0.19,13.64662,0.0,2.804661,0.3141439,0.0,4.05,17.7,7.050284,18.77768,0.0
16495,16/11/2018 02:20,0.0,0.0,0.19,13.51321,0.0,0.0774685,0.3010517,0.0,3.947373,17.7,7.069949,18.90402,0.0
16496,16/11/2018 02:40,0.8614375,62.23963,0.1575194,13.19922,0.0,0.4827459,0.4723291,273.597,3.511348,17.7,7.070001,18.99712,0.0
16497,16/11/2018 03:00,1.780189,128.9921,0.12,12.27043,0.0,3.610597,0.8818654,546.0151,3.5,17.7,7.056198,18.63911,0.0
16498,16/11/2018 03:20,10.61431,923.4951,0.1924928,12.02278,0.0,4.540413,1.024254,313.7258,3.504447,17.7,7.050355,18.57459,0.0
16499,16/11/2018 03:40,107.8213,9622.912,3.243727,10.35738,0.0,3.855977,0.09247074,0.0,3.709383,17.7,7.105112,20.78902,0.0
16500,16/11/2018 04:00,36.4493,3164.64,5.560317,8.489635,0.0,3.461231,0.8710726,3166.104,3.930032,17.7,7.149178,20.13039,0.0
16501,16/11/2018 04:20,0.8882502,61.33855,1.064322,11.45505,0.0,3.863176,2.559693,1668.511,3.94,17.7,7.064131,18.74834,0.0
16502,16/11/2018 04:40,0.3796417,24.68853,0.1535235,12.70241,0.0,3.82478,1.383291,0.0,3.94,17.7,7.050805,18.82695,0.0
16503,16/11/2018 05:00,0.1285905,7.516408,0.1696866,12.67,0.0,1.076611,0.3471701,0.0,3.92456,17.64288,7.062053,19.18175,0.0
16504,16/11/2018 05:20,0.1782592,14.77916,0.1753221,12.42154,0.0,0.0,0.2790215,220.7775,3.567827,17.6,7.070683,19.17735,0.0
16505,16/11/2018 05:40,1.415991,100.4471,0.12,11.81503,0.0,2.057126,0.6931238,388.2556,3.5,17.6,7.060808,18.37912,0.0
16506,16/11/2018 06:00,1.066268,73.95705,0.12,11.41,0.0,4.608707,1.139331,483.1953,3.5,17.6,7.050402,18.37273,0.0
16507,16/11/2018 06:20,16.32573,1244.242,0.2046954,11.40561,0.0,4.307842,1.514779,523.1639,3.507694,17.6,7.058066,19.09999,0.0
16508,16/11/2018 06:40,97.1411,7614.867,3.224604,9.997238,0.0,3.262504,0.2438041,0.0,3.706174,17.6,7.143287,20.80604,0.0
16509,16/11/2018 07:00,25.28113,1965.688,4.291428,9.008494,0.0,3.509081,1.230043,3107.903,3.891754,17.6,7.133237,19.92072,0.0
16510,16/11/2018 07:20,1.768627,116.068,0.3560346,11.81312,0.0,3.898084,2.327235,678.2006,3.89076,17.6,7.043233,18.19007,0.0
16511,16/11/2018 07:40,0.1214,7.819262,0.147582,12.23659,0.0,3.821351,0.7001618,0.0,3.89,17.6,7.04,18.84828,0.0
16512,16/11/2018 08:00,0.1226935,7.712644,0.18,12.07777,0.0,1.053321,0.1998866,0.0,3.887499,17.53263,7.054877,19.04088,0.0
16513,16/11/2018 08:20,0.7600335,80.73264,0.18,11.83799,0.0,0.2456926,0.1978125,256.8708,3.570486,17.5,7.0608,19.08939,0.0
16514,16/11/2018 08:40,1.012258,107.4809,0.1524285,11.38076,0.0,3.196646,0.8566135,397.5228,3.5,17.5,7.050809,18.70944,0.0
16515,16/11/2018 09:00,2.261141,273.8944,0.12,11.01257,0.0,4.477582,1.443264,437.0794,3.5,17.5,7.052956,18.94071,0.0
16516,16/11/2018 09:20,88.72721,11829.28,2.60862,10.44087,0.0,4.134856,1.488988,412.1109,3.551097,17.5,7.082283,18.87929,0.0
16517,16/11/2018 09:40,126.4864,15437.8,11.17668,8.202715,0.0,3.042155,0.05242218,0.0,3.971041,17.5,7.21469,20.65678,0.0
16518,16/11/2018 10:00,26.42201,3195.141,9.07851,8.157391,0.0,3.438131,1.348422,3499.249,4.161309,17.5,7.180196,19.326,0.003528594
16519,16/11/2018 10:20,3.002188,324.7879,3.562743,11.19461,0.0,3.616845,2.028782,2885.589,4.167447,17.5,7.060075,18.36883,0.04668257
16520,16/11/2018 10:40,3.008172,320.0414,0.6889374,14.03056,0.0,3.653718,2.342232,1199.523,4.161889,17.5,6.991613,17.99515,0.02610808
16521,16/11/2018 11:00,0.42396,41.21391,0.250439,15.13,0.0,3.573223,1.212118,0.0,4.160001,17.5,6.980404,19.04723,0.0
16522,16/11/2018 11:20,0.084646,11.17822,0.25,15.15798,0.0,0.144137,0.4124986,0.0,4.160001,17.5,6.999763,19.04461,0.0
16523,16/11/2018 11:40,0.0,0.0,0.2179039,14.97563,0.0,0.0,0.2253093,0.0,3.934887,17.5,7.0,19.11829,0.0
16524,16/11/2018 12:00,1.129582,98.53346,0.18,14.74337,0.0,0.0,0.3770354,275.3593,3.501397,17.5,7.000648,18.93977,0.000159773
16525,16/11/2018 12:20,59.80994,6637.908,2.067445,12.93685,0.0,3.996218,1.057572,336.8676,3.540157,17.5,6.996768,18.85026,4.28413e-07
16526,16/11/2018 12:40,136.7242,15847.56,8.248769,9.941839,0.0,3.386169,0.1868573,13.60125,3.885627,17.5,7.065228,20.57883,0.0
16527,16/11/2018 13:00,22.22967,2357.812,6.648725,9.881774,0.0,3.514056,1.180642,3888.472,4.112701,17.5,7.092721,19.20044,0.003546136
16528,16/11/2018 13:20,3.615778,337.7797,2.03169,12.89231,0.0,3.656655,2.025687,2474.108,4.111246,17.5,7.03231,18.39383,0.01594278
16529,16/11/2018 13:40,0.313225,12.84348,0.25,14.98461,0.0,3.710498,2.043185,202.493,4.11,17.5,6.989999,18.16533,0.001381599
16530,16/11/2018 14:00,0.250305,19.80681,0.25,15.14745,0.0,1.432121,0.2686058,0.0,4.109033,17.5,7.00312,18.94782,0.0
16531,16/11/2018 14:20,0.1285767,10.01582,0.239743,15.01012,0.0,0.01467,0.2154462,0.0,3.902349,17.5,7.010619,19.25603,0.0
16532,16/11/2018 14:40,0.2495625,19.53464,0.1853493,14.70302,0.0,0.0,0.1344494,98.17555,3.567313,17.5,7.010001,18.8719,0.000204493
16533,16/11/2018 15:00,1.886763,160.0351,0.18,13.80092,0.0,3.142495,0.6315494,447.4421,3.499925,17.5,6.99626,18.21647,0.000232675
16534,16/11/2018 15:20,71.54509,7453.044,0.8193085,13.18929,0.0,4.412402,0.6481513,273.6427,3.557435,17.5,7.006326,19.63102,0.0
16535,16/11/2018 15:40,118.3755,12474.13,7.17247,9.467932,0.0,3.547769,0.07103992,130.4783,3.911315,17.5,7.070329,20.5116,0.0
16536,16/11/2018 16:00,16.4551,1722.353,5.157774,9.651126,0.0,3.546165,0.9950382,4046.024,4.069354,17.5,7.132728,19.18682,5.454286e-07
16537,16/11/2018 16:20,1.222795,91.03977,1.361654,12.38947,0.0,3.77915,2.296433,2170.02,4.069882,17.5,7.049288,18.417,0.000721159
16538,16/11/2018 16:40,0.1293842,10.41436,0.18,14.09954,0.0,3.700703,1.491318,0.0,4.07,17.5,7.038067,18.51091,0.0
16539,16/11/2018 17:00,0.0,0.0,0.144545,14.06,0.0,1.4827,0.2994061,0.0,4.069192,17.44533,7.04,18.83239,0.0
16540,16/11/2018 17:20,0.0,0.0,0.06954049,13.87246,0.0,0.01,0.1696614,0.0,3.82047,17.4,7.052199,19.1307,0.0
16541,16/11/2018 17:40,1.631952,140.3081,0.05999999,13.12911,0.0,1.565921,0.4510555,483.5649,3.51,17.4,7.028285,19.23835,0.0
16542,16/11/2018 18:00,1.50901,129.9331,0.1318363,12.38455,0.0,4.532826,1.014982,388.5018,3.505999,17.4,7.03,18.52022,0.0
16543,16/11/2018 18:20,88.83257,8809.318,0.8938683,12.00622,0.0,4.433303,0.8173503,221.6765,3.588533,17.4,7.04262,18.81937,0.0
16544,16/11/2018 18:40,132.9698,12676.51,8.518325,7.841498,0.0,3.039583,0.08695441,533.7733,3.964948,17.4,7.068893,20.19762,0.0
16545,16/11/2018 19:00,5.814227,485.4001,5.255576,8.611253,0.0,3.471104,0.8510517,4048.704,4.12156,17.4,7.144325,19.15522,6.703363e-06
16546,16/11/2018 19:20,1.137813,97.29454,1.551182,11.20573,0.0,3.712915,2.188742,2456.907,4.120451,17.4,7.088717,18.70878,0.00034729
16547,16/11/2018 19:40,0.8783134,64.99245,0.19,13.10982,0.0,3.754231,1.837431,200.8847,4.12,17.4,7.058251,18.74802,2.739375e-05
16548,16/11/2018 20:00,0.2577767,19.95126,0.1491643,13.11,0.0,1.576542,0.2213751,0.0,4.12,17.4,7.059999,18.88665,0.0
16549,16/11/2018 20:20,0.0,0.0,0.07006098,12.98118,0.0,0.01,0.1870641,0.0,3.92153,17.31542,7.086506,19.27874,0.0
16550,16/11/2018 20:40,1.016083,84.57529,0.05999999,12.23483,0.0,1.50105,0.3451355,274.886,3.510986,17.32216,7.058751,18.63386,0.0
16551,16/11/2018 21:00,1.380769,95.71359,0.137471,11.43356,0.0,4.538653,0.8358434,544.5884,3.506028,17.4,7.048435,18.76564,0.0
16552,16/11/2018 21:20,105.1365,9251.408,0.7833115,11.07842,0.0,4.429202,0.6735953,272.7463,3.613824,17.4,7.051603,19.01433,0.0
16553,16/11/2018 21:40,95.62662,8554.242,7.66652,7.42538,0.0,3.01288,0.1194725,736.9415,3.948672,17.4,7.053678,20.75655,0.0
16554,16/11/2018 22:00,4.937274,359.1433,4.025523,8.540745,0.0,3.618047,1.155848,4000.583,4.053391,17.4,7.129931,19.13072,0.0
16555,16/11/2018 22:20,3.048657,239.4317,0.6298191,11.22363,0.0,3.703131,2.316567,1100.559,4.051415,17.4,7.072352,18.44313,0.0
16556,16/11/2018 22:40,0.2579184,19.05104,0.19,11.93463,0.0,3.654876,0.9720984,0.0,4.05,17.4,7.05017,18.92266,0.0
16557,16/11/2018 23:00,0.0,0.0,0.1500656,11.86,0.0,1.418348,0.2436963,0.0,4.04525,17.34736,7.06141,19.13717,0.0
16558,16/11/2018 23:20,0.0,0.0,0.07201498,11.69094,0.0,0.02195575,0.2083683,0.0,3.824445,17.3,7.070647,19.69116,0.0
16559,16/11/2018 23:40,1.40934,114.5131,0.05999999,11.06611,0.0,1.485884,0.3710544,449.6783,3.508677,17.3,7.063972,18.64895,0.0
16560,17/11/2018 00:00,1.10346,87.42411,0.1051471,10.13582,0.0,4.55006,1.256572,394.0522,3.5,17.3,7.050002,18.68983,0.0
16561,17/11/2018 00:20,66.19688,6029.952,0.6224095,9.881479,0.0,4.422812,0.8119219,249.7175,3.577637,17.3,7.06014,19.53672,0.0
16562,17/11/2018 00:40,83.72505,7707.573,6.173186,6.829362,0.0,3.264269,0.1962539,1142.172,3.843287,17.3,7.118146,20.79815,0.0
16563,17/11/2018 01:00,2.768015,221.6446,4.075702,7.613428,0.0,3.778627,1.441357,3621.439,3.929407,17.3,7.124348,19.33083,0.0
16564,17/11/2018 01:20,0.7675256,58.5112,0.405468,10.29353,0.0,3.980415,2.44284,351.9818,3.922059,17.3,7.087086,18.78188,0.0
16565,17/11/2018 01:40,0.0,0.0,0.131011,10.54616,0.0,2.948193,0.5366582,0.0,3.919999,17.3,7.075065,18.77568,0.0
16566,17/11/2018 02:00,0.2579325,17.28377,0.09577852,10.42578,0.0,0.2029217,0.1536346,0.0,3.914975,17.3,7.088619,19.00526,0.0
16567,17/11/2018 02:20,0.1835434,14.64121,0.07000001,10.07474,0.0,0.1773165,0.1465776,126.0637,3.591342,17.3,7.090224,19.15849,0.0
16568,17/11/2018 02:40,1.333204,113.2576,0.07000001,8.987856,0.0,4.339027,0.6662097,422.346,3.504749,17.3,7.070333,19.18273,0.0
16569,17/11/2018 03:00,1.865318,139.4673,0.07000001,8.922997,0.0,4.42108,1.088149,544.2719,3.500542,17.3,7.070001,18.30972,0.0
16570,17/11/2018 03:20,86.65958,7715.028,0.5911227,8.731153,0.0,4.434988,0.8252617,237.9065,3.608397,17.3,7.090364,20.48265,0.0
16571,17/11/2018 03:40,58.01836,5463.728,6.577059,6.16619,0.0,3.083848,0.2838008,1346.579,3.871176,17.3,7.197447,20.60235,0.0
16572,17/11/2018 04:00,2.668427,221.3814,2.03229,7.698064,0.0,3.8357,1.777637,3048.653,3.910356,17.3,7.092005,18.81961,0.0
16573,17/11/2018 04:20,0.8779625,67.40954,0.2607463,9.671564,0.0,3.859833,2.329163,201.8624,3.910001,17.3,7.073659,18.62024,0.0
16574,17/11/2018 04:40,0.257876,20.901,0.100774,9.915514,0.0,2.542869,0.4303505,0.0,3.908839,17.28472,7.071462,19.31488,0.0
16575,17/11/2018 05:00,0.0,0.0,0.05999999,9.787901,0.0,0.05069781,0.3601045,0.0,3.730259,17.2,7.08289,19.15645,0.0
16576,17/11/2018 05:20,1.187079,84.35075,0.05999999,9.352259,0.0,0.3702227,0.5629474,545.8132,3.499235,17.2,7.083163,18.36122,0.0
16577,17/11/2018 05:40,1.554879,118.9692,0.05999999,8.718822,0.0,4.45168,1.095834,444.7293,3.49981,17.2,7.060299,18.97918,0.0
16578,17/11/2018 06:00,1.047599,67.20769,0.1033738,8.72359,0.0,4.423424,1.603496,395.2089,3.499691,17.2,7.059999,18.99866,0.0
16579,17/11/2018 06:20,47.17044,4129.699,0.5053782,8.528033,0.0,4.511273,1.292921,252.1095,3.552642,17.2,7.07979,20.44473,0.0
16580,17/11/2018 06:40,43.55199,3816.25,4.105259,7.047507,0.0,3.956388,0.4620279,1539.741,3.709321,17.2,7.120695,20.27858,0.0
16581,17/11/2018 07:00,1.016043,82.11287,1.665418,8.352832,0.0,3.936386,2.494699,1524.245,3.759365,17.2,7.080072,18.70415,0.0
16582,17/11/2018 07:20,0.7648191,59.43912,0.1943787,9.59761,0.0,4.164764,1.990183,210.5151,3.75821,17.2,7.0635,18.87629,0.0
16583,17/11/2018 07:40,0.221595,15.93995,0.101076,9.620142,0.0,2.79375,0.2355374,0.0,3.755448,17.18463,7.057057,19.17352,0.0
16584,17/11/2018 08:00,0.1654665,10.60108,0.05999999,9.477325,0.0,0.05718366,0.3033339,0.0,3.685492,17.1,7.070001,19.44483,0.0
16585,17/11/2018 08:20,1.389593,117.9978,0.05999999,9.135369,0.0,0.4541591,0.4956999,450.0278,3.51,17.1,7.082365,19.20149,0.0
16586,17/11/2018 08:40,1.387465,97.51864,0.05999999,8.484827,0.0,4.618144,1.163545,393.5117,3.504735,17.1,7.046983,18.69711,0.0
16587,17/11/2018 09:00,1.38205,108.834,0.1011514,8.537271,0.0,4.539871,1.970411,522.1452,3.499876,17.1,7.059999,19.11695,0.0
16588,17/11/2018 09:20,170.8166,16845.99,4.087134,7.351286,0.0,3.057191,1.001625,30.1032,3.762309,17.1,7.179066,19.9436,0.0
16589,17/11/2018 09:40,80.66743,8530.201,6.231627,6.481227,0.0,3.251835,0.6206063,1950.027,4.137729,17.04633,7.122777,19.88474,0.000119848
16590,17/11/2018 10:00,1.393717,137.128,3.826443,7.790333,0.0,3.617771,1.949046,2896.379,4.2,16.91565,7.094808,18.22633,0.01116524
16591,17/11/2018 10:20,2.775089,298.5728,0.6940253,10.45821,0.0,3.664159,2.310716,1085.824,4.197332,16.9,7.023875,18.07258,0.007959353
16592,17/11/2018 10:40,0.2573518,26.18222,0.173092,11.53815,0.0,2.670198,1.253577,0.0,4.19,16.9,7.025042,18.76743,0.0
16593,17/11/2018 11:00,0.129129,12.95464,0.13,11.5708,0.0,0.2263761,0.7629891,0.0,4.19,16.9,7.02861,19.32404,0.0
16594,17/11/2018 11:20,0.0,0.0,0.08078402,11.48044,0.0,0.1101217,0.4325547,0.0,3.933106,16.9,7.033673,19.56547,0.0
16595,17/11/2018 11:40,0.885895,100.188,0.07000001,11.00743,0.0,1.472821,0.4648301,273.4844,3.504955,16.83157,7.020164,19.39782,0.0
16596,17/11/2018 12:00,1.005263,123.3549,0.1815379,10.24061,0.0,4.516992,0.9509293,545.6265,3.5,16.89402,7.019999,18.48163,0.0
16597,17/11/2018 12:20,174.3572,22749.0,10.38076,7.846311,0.0,3.279685,0.376335,0.0,3.784568,16.9,7.137078,19.82301,0.0
16598,17/11/2018 12:40,87.82472,11478.49,8.981121,7.151557,0.0,3.44828,0.3776635,2152.959,4.181573,16.9,7.133723,19.98722,0.0
16599,17/11/2018 13:00,3.078453,333.8253,6.698437,8.143183,0.0,3.553677,1.509961,3744.204,4.229867,16.9,7.125897,19.13652,0.01390206
16600,17/11/2018 13:20,2.352196,248.5505,2.532847,10.96874,0.0,3.635017,2.058906,2832.183,4.23,16.9,7.039662,18.46579,0.05077802
16601,17/11/2018 13:40,1.130381,106.9283,0.2326668,13.68581,0.0,3.601875,2.111155,525.4567,4.229676,16.9,6.985064,18.38599,0.009331916
16602,17/11/2018 14:00,0.129002,12.24104,0.1556941,14.11726,0.0,1.631211,0.4730987,0.0,4.23,16.9,7.0,19.36002,0.0
16603,17/11/2018 14:20,0.0,0.0,0.116358,14.05971,0.0,0.08385536,0.3386511,0.0,4.202018,16.9,7.00077,19.14488,0.0
16604,17/11/2018 14:40,0.1285909,10.24543,0.05999999,13.73296,0.0,0.03541958,0.2180107,17.02568,3.641145,16.9,7.000907,19.033,0.000187428
16605,17/11/2018 15:00,1.887799,161.1618,0.1683033,12.96375,0.0,2.532893,0.7134331,529.5411,3.499973,16.9,6.989736,18.78876,0.00333717
16606,17/11/2018 15:20,158.5311,15214.28,7.138934,9.121943,0.0,3.095839,0.1318879,0.0,3.801008,16.9,7.063389,20.41695,0.0
16607,17/11/2018 15:40,57.41408,5568.982,5.714524,8.705456,0.0,3.259155,0.4709016,2557.812,4.070804,16.94009,7.10179,19.62903,0.0
16608,17/11/2018 16:00,1.953943,162.1121,2.89535,10.34527,0.0,3.617295,1.648469,3593.079,4.100508,17.0,7.072627,18.881,0.0
16609,17/11/2018 16:20,1.633847,145.3073,0.4665109,12.90335,0.0,3.654141,2.585083,398.3163,4.099999,17.0,7.026985,18.51816,0.0
16610,17/11/2018 16:40,0.121493,10.21513,0.1697046,13.3,0.0,2.496129,1.090239,0.0,4.099999,17.09867,7.026135,19.13514,0.0
16611,17/11/2018 17:00,0.2579611,21.93042,0.09010448,13.19789,0.0,0.0,0.7110533,0.0,4.092482,17.00583,7.04,19.09488,0.0
16612,17/11/2018 17:20,0.0,0.0,0.05999999,12.95555,0.0,0.0,0.4623567,0.0,3.773909,17.0,7.040665,19.23138,0.0
16613,17/11/2018 17:40,1.442727,134.3685,0.08066989,12.20029,0.0,1.235546,0.5208101,546.5538,3.4998,17.0,7.035201,18.73378,0.0
16614,17/11/2018 18:00,6.814813,644.1961,0.1692164,11.31323,0.0,4.419966,0.8640374,313.4005,3.501744,17.0,7.019999,18.35546,0.0
16615,17/11/2018 18:20,173.0215,17580.76,6.149187,8.632519,0.04962585,3.646537,0.1067563,0.0,3.806583,17.0,7.057378,20.57635,0.0
16616,17/11/2018 18:40,57.49717,5878.294,7.633334,6.948378,0.0,3.101852,0.3856829,2761.56,4.127687,17.09323,7.193813,20.41215,0.0
16617,17/11/2018 19:00,2.355126,193.8798,3.451709,8.82561,0.0,3.51198,1.350755,3923.277,4.158783,17.1,7.119036,19.29464,0.000332119
16618,17/11/2018 19:20,2.262744,223.1694,0.693509,11.42721,0.0,3.607081,2.22849,1312.265,4.15146,17.1,7.061685,18.68495,0.000925293
16619,17/11/2018 19:40,0.2572241,20.21936,0.1708713,12.2736,0.0,3.224522,0.8738221,0.0,4.150001,17.1,7.050368,18.89517,0.0
16620,17/11/2018 20:00,0.5087717,42.93629,0.12,12.19795,0.0,0.8401725,0.2119695,0.0,4.150001,17.04552,7.060448,19.14765,0.0
16621,17/11/2018 20:20,0.0,0.0,0.07386348,11.97002,0.0,-0.01,0.1186673,0.0,3.777844,17.0,7.070596,19.16507,0.0
16622,17/11/2018 20:40,1.140988,96.94359,0.08380625,11.25255,0.0,1.130265,0.368553,511.0941,3.499858,17.00456,7.070084,19.03283,0.0
16623,17/11/2018 21:00,37.26892,3153.441,0.2012791,10.23612,0.0,4.180575,0.8970392,308.9633,3.513601,17.1,7.060188,18.28109,0.0
16624,17/11/2018 21:20,173.3373,15511.73,6.065106,7.392363,0.0,3.002215,0.07024009,0.0,3.895263,17.1,7.068984,20.49955,0.0
16628,17/11/2018 22:40,0.0,0.0,0.12,11.14367,0.0,2.799884,0.9176405,0.0,4.169999,17.1,7.070402,18.60513,0.0
16629,17/11/2018 23:00,0.1287465,8.425751,0.12,11.03736,0.0,0.2641072,0.2511235,0.0,4.141398,17.04311,7.079393,19.01577,0.0
16630,17/11/2018 23:20,0.2036463,13.68441,0.07397198,10.78065,0.0,0.00278,0.1336092,0.0,3.845555,17.0,7.090533,19.07502,0.0
16631,17/11/2018 23:40,1.509375,107.6579,0.1033141,10.07679,0.0,1.159668,0.3510253,378.3105,3.5,17.0,7.084975,18.3848,0.0
16632,18/11/2018 00:00,36.41482,3084.484,0.2350045,8.94171,0.0,4.207965,0.8401845,440.7585,3.5148,17.0,7.070001,19.33718,0.0
16633,18/11/2018 00:20,112.5635,9737.357,5.086592,6.707303,0.0,3.20122,0.08467291,0.0,3.793545,17.0,7.05807,20.68172,0.0
16634,18/11/2018 00:40,28.24652,2438.889,4.309875,5.916304,0.0,3.161555,0.6344199,3368.124,3.983532,17.0,7.137094,19.80703,0.0
16635,18/11/2018 01:00,3.144519,252.3435,1.318671,8.096376,0.0,3.49412,1.970191,2362.391,3.990509,17.0,7.099118,19.04227,0.0
16636,18/11/2018 01:20,0.8880125,71.09376,0.2046214,9.436405,0.0,3.640662,1.694788,182.4073,3.99,17.0,7.094946,18.03693,0.0
16637,18/11/2018 01:40,0.0,0.0,0.1136855,9.448321,0.0,2.494662,0.1825292,0.0,3.989931,17.0,7.086226,18.62991,0.0
16638,18/11/2018 02:00,0.1289875,9.321683,0.07000001,9.306007,0.0,0.009112664,0.1285147,0.0,3.925896,17.0,7.099999,18.9428,0.0
16639,18/11/2018 02:20,0.598664,54.67767,0.07000001,8.951096,0.0,0.129717,0.2507233,273.8126,3.531359,17.0,7.101021,19.01957,0.0
16640,18/11/2018 02:40,1.932397,173.7479,0.0745995,7.601939,0.0,4.41669,0.6146234,536.3385,3.5,17.0,7.09626,18.16132,0.0
16641,18/11/2018 03:00,20.78131,2031.14,0.1405846,7.463301,0.0,4.428415,1.069754,282.6747,3.510117,17.0,7.080001,19.27618,0.0
16642,18/11/2018 03:20,66.17191,6583.577,2.606794,6.275903,0.0,3.799932,0.07230633,0.0,3.66735,17.0,7.094417,20.47412,0.0
16643,18/11/2018 03:40,15.80264,1544.504,4.801638,5.253185,0.0,3.801825,1.111741,3367.993,3.787215,17.0,7.172579,19.51408,0.0
16644,18/11/2018 04:00,1.628056,143.519,0.4637182,7.457914,0.0,4.01262,2.586262,606.736,3.79,17.0,7.089999,18.51788,0.0
16645,18/11/2018 04:20,0.1287044,11.32562,0.1290775,7.962573,0.0,3.879714,0.9375507,0.0,3.79,17.0,7.090772,19.15542,0.0
16646,18/11/2018 04:40,0.0,0.0,0.07000001,7.891038,0.0,0.000880334,0.3367533,0.0,3.74483,16.91514,7.110684,19.21743,0.0
16647,18/11/2018 05:00,1.009101,104.1935,0.07000001,7.545866,0.0,1.262489,0.4342535,272.2511,3.503101,16.9,7.11,19.19455,0.0
16648,18/11/2018 05:20,1.88163,182.3662,0.07000001,6.875113,0.0,4.072301,0.9062318,546.42,3.5,16.9,7.095359,18.43841,0.0
16649,18/11/2018 05:40,1.630208,147.4372,0.09126999,6.725905,0.0,4.318784,1.300844,546.8884,3.5,16.9,7.090538,18.91993,0.0
16650,18/11/2018 06:00,30.11096,3228.629,0.1756073,6.640156,0.0,4.379316,1.576639,272.7991,3.519567,16.9,7.089999,18.87452,0.0
16651,18/11/2018 06:20,65.85461,7328.482,2.145213,5.887478,0.0,3.913046,0.06689725,13.61021,3.688054,16.9,7.090353,20.37034,0.0
16652,18/11/2018 06:40,7.160454,777.7614,3.042682,5.377004,0.0,3.754003,1.523824,3358.755,3.789814,16.81381,7.126869,19.24286,0.0
16653,18/11/2018 07:00,0.8892527,78.13308,0.386975,7.451653,0.0,4.058227,3.175515,550.2451,3.79,16.8,7.089999,18.66766,0.0
16654,18/11/2018 07:20,0.0,0.0,0.1286815,7.875443,0.0,4.041577,1.049392,0.0,3.789375,16.8,7.077074,19.20244,0.0
16655,18/11/2018 07:40,0.0,0.0,0.07000001,7.84739,0.0,-0.00184775,0.3063544,0.0,3.767896,16.78607,7.100588,18.95432,0.0
16656,18/11/2018 08:00,0.629266,44.98776,0.07000001,7.629538,0.0,0.02,0.5556202,273.5808,3.516959,16.7,7.099999,19.06123,0.0
16657,18/11/2018 08:20,1.638876,139.6604,0.07000001,6.964935,0.0,3.502939,1.169955,546.5023,3.5,16.77428,7.084877,18.40674,0.0
16658,18/11/2018 08:40,1.181284,89.24358,0.091327,6.84196,0.0,4.42805,1.639672,513.0975,3.5,16.8,7.080817,18.55905,0.0
16659,18/11/2018 09:00,73.23301,7050.981,0.1749254,6.72825,0.0,4.425454,2.706383,305.505,3.555829,16.8,7.090102,18.84114,0.0
16660,18/11/2018 09:20,114.3384,11607.21,7.12913,5.281495,0.0,3.308038,0.8597367,131.385,3.897044,16.73007,7.048772,20.34611,0.0
16661,18/11/2018 09:40,16.91294,1708.439,5.403005,5.356479,0.0,3.574907,1.564556,3591.194,4.069951,16.7,7.138438,18.59578,0.0
16662,18/11/2018 10:00,1.909765,203.0616,1.180359,7.957297,0.0,3.783373,2.357858,1276.387,4.07,16.7,7.049129,17.96803,0.0
16663,18/11/2018 10:20,0.2582017,26.72029,0.2024105,9.146212,0.0,3.632596,1.534618,0.0,4.07,16.7,7.031133,18.70683,0.0
16664,18/11/2018 10:40,0.1289592,14.76933,0.1137475,9.169343,0.0,0.02,0.5430536,0.0,4.050061,16.62348,7.0605,19.12139,0.0
16665,18/11/2018 11:00,0.0,0.0,0.07000001,9.01617,0.0,0.02,0.3138711,8.715182,3.62137,16.6,7.059999,19.37097,0.0
16666,18/11/2018 11:20,1.638147,187.6764,0.07000001,8.277536,0.0,3.501677,0.7247349,538.0909,3.5,16.6,7.044916,18.53051,0.0
16667,18/11/2018 11:40,1.259867,139.9407,0.133383,8.025273,0.0,4.461875,1.333647,546.4451,3.499982,16.6,7.040499,18.51927,0.0
16668,18/11/2018 12:00,94.2161,13697.78,2.527833,7.42994,0.0,3.741484,1.443387,272.8627,3.58956,16.6,7.137676,18.71678,0.0
16669,18/11/2018 12:20,156.4712,23029.93,12.23384,5.6711,0.0,3.118118,0.09200399,535.0844,4.020967,16.6,7.239044,20.70581,0.0
16670,18/11/2018 12:40,8.312338,1005.242,8.997372,6.097437,0.0,3.388816,1.308016,3866.137,4.208333,16.6,7.187109,19.41053,0.002736419
16671,18/11/2018 13:00,3.672852,448.7424,3.954939,8.672112,0.0,3.685254,1.990339,2949.918,4.207575,16.6,7.084374,18.49514,0.03843511
16672,18/11/2018 13:20,3.089331,379.5553,0.8522437,11.33358,0.0,3.715049,2.19054,1557.017,4.203116,16.6,7.012507,18.26162,0.0256005
16673,18/11/2018 13:40,0.1870375,17.59977,0.190618,12.78109,0.0,3.430871,1.282639,0.0,4.2,16.6,7.000197,18.71601,0.0
16674,18/11/2018 14:00,0.2579465,24.97697,0.1547806,12.76799,0.0,1.238075,0.2689564,0.0,4.2,16.6,7.009927,19.04851,0.0
16675,18/11/2018 14:20,0.0,0.0,0.07505848,12.66822,0.0,0.1107196,0.2227957,0.0,3.861503,16.6,7.020581,19.08965,0.0
16676,18/11/2018 14:40,1.271436,152.2612,0.1262619,12.11783,0.0,1.194665,0.3887772,426.0318,3.499882,16.6,7.015634,18.47714,0.001578917
16677,18/11/2018 15:00,151.5342,17946.06,4.961092,9.723043,0.0,3.837007,0.4934876,120.224,3.661888,16.6,7.090037,18.91758,2.151039e-05
16678,18/11/2018 15:20,150.6667,17140.65,11.72723,6.913915,0.0,2.880678,0.1054875,736.9843,4.202267,16.6,7.219409,20.63719,0.0
16679,18/11/2018 15:40,4.439574,425.7713,8.287003,7.235728,0.0,3.457451,0.847989,4048.704,4.349999,16.68174,7.175889,19.45552,0.000805356
16680,18/11/2018 16:00,2.635746,248.484,4.324022,9.625266,0.0,3.532547,1.696071,3580.529,4.349999,16.7,7.097325,18.79575,0.02481572
16681,18/11/2018 16:20,2.653408,208.3204,1.236521,12.10078,0.0,3.62991,2.188344,2093.371,4.349999,16.7,7.030663,17.84358,0.03306412
16682,18/11/2018 16:40,0.249865,20.26834,0.1761063,13.98479,0.0,3.55268,2.267337,28.107,4.349999,16.7,7.016403,17.98326,0.000438161
16683,18/11/2018 17:00,0.2519234,18.79629,0.12,14.0,0.0,1.626763,0.8198824,0.0,4.347619,16.66428,7.014741,18.54039,0.0
16684,18/11/2018 17:20,0.1286617,10.1279,0.07552247,13.80727,0.0,0.05,0.5226544,0.0,4.167573,16.6,7.030512,18.5423,0.0
16685,18/11/2018 17:40,0.6392117,58.95655,0.1133355,13.15695,0.0,0.8683133,0.4307642,272.9364,3.547009,16.6,7.030751,18.50085,0.002273694
16686,18/11/2018 18:00,88.63427,8769.978,3.713448,10.59488,0.0,3.949147,0.2139164,115.409,3.600338,16.6754,7.05198,19.32606,0.000383672
16687,18/11/2018 18:20,118.4,12339.32,10.65063,7.265036,0.0,2.947638,0.1491024,939.4357,3.963236,16.7,7.209139,20.42136,0.0
16688,18/11/2018 18:40,2.335422,207.2443,4.579869,8.859789,0.0,3.807154,1.099167,4048.704,4.089077,16.7,7.11976,19.23171,0.0
16689,18/11/2018 19:00,2.010149,167.7221,1.160651,11.53643,0.0,3.872838,2.106887,1858.632,4.084811,16.7,7.065279,18.25554,0.0
16690,18/11/2018 19:20,0.7638895,62.18155,0.200742,12.79908,0.0,3.894934,1.560582,202.3529,4.079969,16.7,7.050367,18.16351,0.0
16691,18/11/2018 19:40,0.0,0.0,0.165561,12.75112,0.0,2.359497,0.126934,0.0,4.077379,16.67568,7.039526,18.50248,0.0
16692,18/11/2018 20:00,0.0,0.0,0.12,12.62675,0.0,0.03038466,0.1474871,0.0,3.931543,16.6,7.059999,19.06272,0.0
16693,18/11/2018 20:20,1.129507,109.5676,0.07556547,12.29745,0.0,0.03221725,0.3290706,273.553,3.512361,16.6,7.060818,18.8344,0.000472869
16694,18/11/2018 20:40,1.259555,102.7965,0.1162575,10.96958,0.0,4.599334,0.7594251,546.033,3.499899,16.6,7.040794,18.96332,0.0
16695,18/11/2018 21:00,173.56,17721.92,5.189956,9.09243,0.0,3.829485,0.3594262,21.67766,3.710326,16.6,7.084147,19.66081,0.0
16696,18/11/2018 21:20,127.051,12925.09,9.687538,6.51331,0.0,3.1118,0.1589539,1343.271,4.230767,16.68762,7.208888,20.32528,0.0
16697,18/11/2018 21:40,2.395039,201.9705,5.737031,7.167399,0.0,3.555591,0.8248846,4048.704,4.339673,16.7,7.181048,19.35608,0.000101994
16698,18/11/2018 22:00,3.386672,293.7832,2.592118,9.419289,0.0,3.627516,1.631591,3721.277,4.339999,16.7,7.125477,18.68696,0.01672379
16699,18/11/2018 22:20,2.019756,148.8646,0.4895853,11.70393,0.0,3.605011,2.35294,860.0569,4.332931,16.7,7.07805,17.91521,0.00478635
16700,18/11/2018 22:40,0.1214133,8.703497,0.119005,12.29006,0.0,2.795923,0.8352906,0.0,4.330001,16.7,7.073691,18.56675,0.0
16701,18/11/2018 23:00,0.250525,17.19513,0.07000001,12.2066,0.0,0.03018883,0.2094752,0.0,4.293935,16.7,7.080256,18.85418,0.0
16702,18/11/2018 23:20,0.0,0.0,0.07000001,11.87572,0.0,0.02388209,0.1118902,0.0,3.670252,16.7,7.071299,19.10974,0.0
16703,18/11/2018 23:40,1.257657,102.9949,0.1126901,11.16926,0.0,1.13666,0.2935368,272.5957,3.501414,16.7,7.085799,18.76995,0.0
16704,19/11/2018 00:00,75.81378,6606.384,2.080009,8.987086,0.3623266,4.179006,0.2871734,172.6927,3.596648,16.7,7.050935,19.2079,0.0
16705,19/11/2018 00:20,76.95814,6658.28,6.874784,6.463709,0.2206175,3.266176,0.313397,1545.24,3.87045,16.7,7.153884,19.7822,0.0
16706,19/11/2018 00:40,3.392491,263.9427,2.464307,7.937829,0.0,3.746435,1.532604,3371.129,3.938454,16.7,7.118375,19.12673,0.0
16707,19/11/2018 01:00,0.888855,64.31059,0.3019266,9.95742,0.0,3.857885,2.081278,529.3522,3.93,16.7,7.079806,18.34116,0.0
16708,19/11/2018 01:20,0.0,0.0,0.151574,10.16819,0.0,3.915736,0.2486567,0.0,3.93,16.7956,7.076276,18.72823,0.0
16709,19/11/2018 01:40,0.259505,17.32698,0.07057201,10.0567,0.0,0.08129074,0.1103354,0.0,3.90519,16.70847,7.100872,18.95214,0.0
16710,19/11/2018 02:00,1.64421,136.5007,0.07000001,9.719995,0.0,0.03,0.2752107,273.4123,3.537762,16.7,7.099999,19.07277,0.0
16711,19/11/2018 02:20,0.861195,69.30966,0.07000001,8.663074,0.0,3.369283,1.209732,539.3212,3.5,16.7,7.086224,18.38593,0.0
16712,19/11/2018 02:40,1.816666,131.6885,0.100255,8.421881,0.0,4.567113,1.014865,412.7319,3.499347,16.7,7.082099,18.50952,0.0
16713,19/11/2018 03:00,45.59036,4473.751,0.659992,8.119352,0.0,4.538657,0.8366948,143.7784,3.54387,16.7,7.033193,19.30995,0.0
16714,19/11/2018 03:20,86.47006,8806.814,5.7503,6.154951,0.0,3.634555,0.340515,1950.422,3.811304,16.7,7.147031,19.78951,0.0
16715,19/11/2018 03:40,2.128844,172.2112,2.121099,7.498166,0.0,3.935207,1.743408,2904.491,3.878151,16.7,7.130982,18.61573,0.0
16716,19/11/2018 04:00,1.89001,156.1959,0.1810002,9.387638,0.0,4.066426,2.176453,372.4915,3.87,16.7,7.099999,18.86236,0.0
16717,19/11/2018 04:20,0.0,0.0,0.14,9.39416,0.0,3.983774,0.387066,0.0,3.87,16.7,7.085836,18.89415,0.0
16718,19/11/2018 04:40,0.0,0.0,0.07069185,9.246459,0.0,0.08972012,0.1589971,0.0,3.850485,16.7,7.110353,19.15625,0.0
16719,19/11/2018 05:00,1.250425,89.70805,0.06306534,8.992205,0.0,0.1057417,0.3029534,272.9157,3.529832,16.60516,7.11,18.89446,0.0
16720,19/11/2018 05:20,1.104535,97.69649,0.07000001,7.988313,0.0,3.435991,0.6313499,544.9197,3.499974,16.6955,7.095779,17.94103,0.0
16721,19/11/2018 05:40,0.9311916,65.68285,0.09924965,7.723493,0.0,4.590491,1.07433,424.2937,3.5,16.7,7.090703,18.68957,0.0
16722,19/11/2018 06:00,48.09116,4282.606,0.7464235,7.417714,0.0,4.293958,0.7562224,112.9454,3.57373,16.7,7.079267,20.23316,0.0
16723,19/11/2018 06:20,62.49951,5591.356,5.987206,5.749792,0.0,3.404124,0.6485518,2153.316,3.766903,16.7,7.208821,20.15499,0.0
16724,19/11/2018 06:40,1.775422,123.2534,0.943114,7.730444,0.0,4.056413,2.622335,1568.455,3.81,16.62707,7.116854,18.6287,0.0
16725,19/11/2018 07:00,0.1289309,9.688537,0.1363914,8.798831,0.0,3.94797,1.266765,15.63988,3.81,16.6,7.090215,18.85576,0.0
16726,19/11/2018 07:20,0.1302484,9.571197,0.09157986,8.757592,0.0,1.056463,0.1637434,0.0,3.807624,16.6,7.102413,19.15803,0.0
16727,19/11/2018 07:40,0.0,0.0,0.05343683,8.537844,0.0,0.1738329,0.138262,0.0,3.707874,16.6,7.112684,18.96926,0.0
16728,19/11/2018 08:00,0.7148172,57.61373,0.033894,7.870856,0.0,2.303953,0.3932534,497.2026,3.5,16.6,7.110316,18.82703,0.0
16729,19/11/2018 08:20,1.552286,150.9919,0.01859784,7.312599,0.0,4.703878,0.9894584,389.748,3.5,16.6,7.10022,18.32521,0.0
16730,19/11/2018 08:40,2.015143,253.38,0.2377252,7.217629,0.0,4.602018,1.478681,479.3486,3.5,16.6,7.100331,18.77655,0.0
16731,19/11/2018 09:00,186.7518,28569.12,6.015494,5.006133,0.0,4.104598,0.3496232,0.0,3.817566,16.6,7.168033,20.06849,0.0
16732,19/11/2018 09:20,107.1115,16680.88,12.97625,5.028889,0.0,3.450352,0.6210213,2355.489,4.265813,16.6,7.261351,20.00576,0.0
16733,19/11/2018 09:40,1.952095,239.677,8.711779,6.609559,0.0,4.612319,1.908049,3176.731,4.325841,16.6,7.174711,18.35825,0.02775264
16734,19/11/2018 10:00,3.527842,469.65,3.81318,9.269503,0.0,3.607609,1.937463,2890.292,4.321353,16.6,7.073008,17.90046,0.08500321
16735,19/11/2018 10:20,2.884645,378.5398,1.155444,11.73874,0.0,3.58386,2.357748,1674.924,4.321458,16.6,7.00246,17.82207,0.0612068
16736,19/11/2018 10:40,0.09789165,12.39628,0.1697134,13.93848,0.0,3.58545,1.917268,0.0,4.32,16.6,6.990283,18.42202,0.0
16740,19/11/2018 12:00,197.8385,30547.81,9.306739,10.13071,0.0,3.484538,0.1256668,0.0,3.816177,16.5725,7.046715,20.07708,0.0
16741,19/11/2018 12:20,87.93931,13548.46,15.49967,7.629388,0.0,2.876021,0.5705675,2761.946,4.28459,16.6,7.219782,19.63807,7.457341e-05
16742,19/11/2018 12:40,3.722564,452.4142,8.133116,10.10246,0.0,3.594517,1.707981,3537.786,4.32,16.6,7.126935,18.30301,0.0176775
16743,19/11/2018 13:00,2.420294,261.3346,3.990386,12.75307,0.07484499,3.676213,1.935877,3136.65,4.32,16.6,7.038837,18.15122,0.06491569
16744,19/11/2018 13:20,3.129393,340.4581,1.02147,15.23062,0.1471708,3.812382,2.442264,1564.374,4.32,16.6,6.974183,18.23463,0.03649424
16745,19/11/2018 13:40,0.1289733,14.13179,0.1798365,17.12363,0.0,3.008942,1.851598,2.111726,4.312619,16.6,6.975755,18.50451,5.747306e-05
16746,19/11/2018 14:00,0.3821775,40.49205,0.13,17.11634,0.0,1.62149,0.2878786,0.0,4.31,16.6,6.975867,18.57188,0.0
16747,19/11/2018 14:20,0.1291435,14.1662,0.09598677,16.99725,0.0,0.2049477,0.2150564,0.0,4.081794,16.6,6.9905,18.53842,0.0
16748,19/11/2018 14:40,22.12415,3017.788,0.3591007,16.29775,0.0,1.353739,0.3989589,272.191,3.522769,16.6,6.989999,18.78241,0.001884752
16749,19/11/2018 15:00,142.7567,19581.25,8.622971,12.32714,0.0,3.790183,0.08634163,0.0,3.813979,16.6,7.088674,19.75159,0.0
16750,19/11/2018 15:20,46.87503,6223.981,13.12023,9.782784,0.0,3.456198,0.6425635,2963.444,4.070779,16.6,7.19883,19.42767,0.000418563
16751,19/11/2018 15:40,2.017767,212.9622,4.621675,13.23864,0.0,3.732707,1.718791,3533.3,4.089999,16.6,7.082376,18.61987,0.01145244
16752,19/11/2018 16:00,2.003595,226.8213,1.141023,16.03147,0.0,3.781846,2.208882,1651.506,4.089999,16.6,7.014131,18.1866,0.0154323
16753,19/11/2018 16:20,1.124143,128.4422,0.203259,17.41815,0.0,3.785253,1.698174,228.7948,4.089858,16.6,7.014061,18.85564,9.585469e-05
16754,19/11/2018 16:40,0.3864664,39.26728,0.161841,17.47,0.0,2.65758,0.1548137,0.0,4.085895,16.6,7.005927,18.68507,0.0
16755,19/11/2018 17:00,0.1287465,13.85452,0.07000001,17.34122,0.0,0.01180067,0.2501852,0.0,3.916993,16.53997,7.019999,18.73211,0.0
16756,19/11/2018 17:20,0.7436059,97.44524,0.07916841,16.98878,0.0,0.1412455,0.4032561,273.7427,3.502123,16.51171,7.020207,18.42669,0.001035668
16757,19/11/2018 17:40,57.7571,8104.376,0.2692876,15.71459,0.0,4.536798,0.8828783,546.1874,3.524122,16.6,7.00526,18.08954,0.003086936
16758,19/11/2018 18:00,139.8048,20438.23,6.897907,12.84478,0.0,3.81857,0.1029647,0.0,3.927422,16.6,7.118269,19.95345,0.0
16759,19/11/2018 18:20,33.39009,4762.702,10.12094,10.60065,0.0,3.767036,0.6502582,3367.751,4.134848,16.6,7.177762,18.82307,0.001375013
16760,19/11/2018 18:40,2.54181,297.5043,4.568089,13.38647,0.0,3.719784,1.688182,3609.904,4.144555,16.6,7.093697,17.99649,0.03038941
16761,19/11/2018 19:00,3.308357,384.5814,1.243956,16.06416,0.0,3.742447,2.162045,2014.779,4.14,16.6,7.023572,17.55006,0.03502383
