,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
16762,19/11/2018 19:20,0.6380116,73.48003,0.2654887,17.57182,0.0,3.730157,1.608015,200.8837,4.14,16.6,7.014995,17.90819,0.002693113
16763,19/11/2018 19:40,0.62997,63.06804,0.233269,17.5918,0.0,2.186239,0.1650374,0.0,4.139988,16.57454,7.008732,18.3548,0.0
16764,19/11/2018 20:00,0.2499525,25.90344,0.1582655,17.45876,0.0,0.07875808,0.1202137,0.0,4.114749,16.5,7.03,18.37901,0.0
16765,19/11/2018 20:20,0.0717085,2.344343,0.1371292,17.14313,0.0,0.04447883,0.1220238,85.41011,3.618751,16.5,7.030452,18.44655,0.000210351
16766,19/11/2018 20:40,71.55119,8413.358,0.9599169,15.14289,0.0,3.996297,1.444919,460.9362,3.53631,16.5,7.048842,18.0649,0.000573167
16767,19/11/2018 21:00,150.3157,17094.05,6.441061,11.8297,0.0,3.282508,0.06817838,0.0,3.977417,16.5,7.140911,19.83667,0.0
16768,19/11/2018 21:20,29.3187,2942.756,7.95925,10.67081,0.0,3.472673,0.6798754,3569.758,4.190185,16.5,7.173097,19.13914,0.0
16769,19/11/2018 21:40,1.848271,162.9094,3.81453,13.13844,0.0,3.805712,1.701253,3586.743,4.191457,16.5,7.103481,18.43064,0.01296836
16770,19/11/2018 22:00,2.04698,196.5399,0.859481,15.7359,0.0,3.907379,2.27377,1479.122,4.191957,16.5668,7.044139,18.32641,0.009199159
16771,19/11/2018 22:20,0.1291295,10.48932,0.2582825,16.75244,0.0,3.558469,1.187641,0.0,4.19,16.6,7.030957,18.4435,0.0
16772,19/11/2018 22:40,0.0,0.0,0.1804928,16.79585,0.0,0.02,0.2363944,0.0,4.179154,16.55415,7.050399,18.37524,0.0
16773,19/11/2018 23:00,0.0,0.0,0.13,16.52783,0.0,0.02,0.137996,0.0,3.91131,16.5,7.050002,18.63717,0.0
16774,19/11/2018 23:20,172.5886,18604.53,0.3747755,15.88194,0.0,0.3093506,0.1123364,0.0,3.743257,16.5,7.054177,19.70652,0.0
16775,19/11/2018 23:40,71.55691,7767.608,9.463227,9.096148,0.0,3.338794,0.2016381,1342.456,4.111796,16.5,7.245179,20.14672,0.0
16776,20/11/2018 00:00,5.271676,472.093,5.234379,10.64219,0.0,3.666521,1.108654,4048.704,4.181785,16.51835,7.154948,18.68117,0.000925505
16777,20/11/2018 00:20,2.641665,240.3329,1.734288,13.19323,0.0,3.7264,2.140696,2467.613,4.179708,16.6,7.088466,17.49263,0.004315647
16778,20/11/2018 00:40,0.501105,41.66954,0.3230815,15.25317,0.0,3.725624,1.640517,269.5879,4.18,16.6,7.055715,17.72377,0.000442756
16779,20/11/2018 01:00,0.5096415,39.28892,0.2829962,15.2776,0.0,1.71695,0.09675346,0.0,4.18,16.59181,7.05586,18.44499,0.0
16780,20/11/2018 01:20,0.08522665,7.271914,0.201633,15.07216,0.0,0.02,0.1262481,0.0,4.089655,16.5,7.070399,18.26146,0.0
16781,20/11/2018 01:40,1.011489,83.03624,0.13,14.72348,0.0,0.3382649,0.2245665,272.6614,3.549099,16.5,7.07087,18.2934,0.0023856
16782,20/11/2018 02:00,1.451515,127.9547,0.13,13.75204,0.0,3.280761,0.5822399,490.3589,3.5,16.5,7.061415,18.02037,0.001549422
16783,20/11/2018 02:20,74.92428,7533.576,0.9840872,12.34332,0.0,4.292129,0.4494532,55.35564,3.594331,16.5,7.081449,19.67542,0.0
16784,20/11/2018 02:40,59.78856,6034.382,6.939976,9.071827,0.0,3.617501,0.3515047,1546.228,3.833632,16.5,7.19373,19.7384,0.0
16785,20/11/2018 03:00,2.016536,165.4174,2.206666,11.17723,0.0,3.948234,1.975471,2889.681,3.876399,16.5,7.094576,18.01838,0.0
16786,20/11/2018 03:20,0.2591367,19.8495,0.3630606,13.11748,0.0,4.045051,2.584411,243.9793,3.87,16.5,7.069293,18.08217,0.0
16787,20/11/2018 03:40,0.1288033,10.2367,0.20239,13.30656,0.0,2.883608,0.3238246,0.0,3.87,16.5,7.058689,18.61232,0.0
16788,20/11/2018 04:00,0.2504425,19.69181,0.1731486,13.21497,0.0,0.02,0.224364,0.0,3.815354,16.40374,7.080001,18.5106,0.0
16789,20/11/2018 04:20,1.255591,96.06148,0.14,12.99854,0.0,0.1594545,0.427705,273.1513,3.508232,16.4,7.080118,18.66508,0.0
16790,20/11/2018 04:40,1.756982,147.2388,0.1268318,11.69419,0.0,4.577441,0.8560055,547.12,3.5,16.43015,7.059999,17.88249,0.0
16791,20/11/2018 05:00,1.272706,110.8402,0.07000001,11.7705,0.0,4.582825,1.091716,546.3472,3.5,16.5,7.059999,18.33871,0.0
16792,20/11/2018 05:20,44.36449,4261.188,0.26263,11.53002,0.0,4.510435,1.045634,0.0,3.567468,16.4861,7.073919,19.64794,0.0
16793,20/11/2018 05:40,63.30779,5796.477,2.750553,9.717495,0.0,3.754111,0.5188521,1746.335,3.749866,16.4,7.097791,19.61509,0.0
16794,20/11/2018 06:00,1.043112,80.8708,1.536468,10.79576,0.0,3.945134,2.216069,1592.236,3.805268,16.4,7.074419,18.53846,0.0
16795,20/11/2018 06:20,0.3454575,24.09404,0.27,12.04311,0.0,4.059333,1.520495,156.6466,3.8,16.4,7.04978,18.48595,0.0
16796,20/11/2018 06:40,0.0,0.0,0.2116585,11.89731,0.0,3.059954,0.1364022,0.0,3.8,16.37933,7.020728,18.50482,0.0
16797,20/11/2018 07:00,0.0,0.0,0.1697261,11.86415,0.0,0.02,0.1298742,0.0,3.674767,16.3,7.029934,18.76963,0.0
16798,20/11/2018 07:20,1.410929,111.7683,0.1299975,11.06884,0.0,3.050613,0.6501426,546.4696,3.5,16.3,7.04,18.75958,0.0
16799,20/11/2018 07:40,1.654163,125.3407,0.07000001,10.79,0.0,4.543522,1.025205,467.6579,3.5,16.3,7.04,17.83456,0.0
16800,20/11/2018 08:00,1.345708,114.87,0.07000001,10.85049,0.0,4.498709,1.735176,389.4398,3.5,16.3,7.04,18.42535,0.0
16801,20/11/2018 08:20,185.9504,24868.73,6.120189,9.015436,0.0,3.391922,0.5654426,104.6471,3.792925,16.3,7.065125,19.36069,0.0
16802,20/11/2018 08:40,82.99324,11483.0,9.940877,8.040092,0.0,3.193517,0.7229661,2009.453,4.208221,16.25944,7.11133,19.0045,0.000159497
16803,20/11/2018 09:00,2.537011,360.0138,4.586862,9.904364,0.0,3.583158,1.969815,2776.892,4.250882,16.2,7.05725,17.91907,0.01038001
16804,20/11/2018 09:20,2.187388,328.9421,1.170554,12.45161,0.0,3.564159,2.308664,1586.818,4.25,16.2,7.005953,17.46748,0.02100506
16805,20/11/2018 09:40,0.4470298,50.84198,0.3291224,14.16554,0.0,4.204806,2.019661,29.65124,4.25,16.2,7.0,17.35681,0.000408447
16806,20/11/2018 10:00,0.1291858,16.00425,0.2652109,14.2292,0.0,1.728584,0.6329645,0.0,4.248761,16.2,7.009397,18.12323,0.0
16807,20/11/2018 10:20,0.0,0.0,0.2,14.16957,0.0,0.02,0.4899623,0.0,3.889073,16.2,7.019999,18.49275,0.0
16808,20/11/2018 10:40,1.202384,161.221,0.19091,13.74926,0.0,1.091478,0.4596184,391.7519,3.5,16.2,7.019999,18.52358,2.280724e-08
16809,20/11/2018 11:00,0.8072748,119.8281,0.14,13.09423,0.0,4.52258,1.025471,431.1981,3.5,16.2,7.019999,18.01144,0.0
16810,20/11/2018 11:20,162.6344,26410.1,12.5311,10.16226,0.0,3.204504,0.1787465,0.0,3.793153,16.2,7.087264,20.03843,0.0
16811,20/11/2018 11:40,75.64661,11581.98,13.1774,9.37733,0.0,3.31726,0.6367178,2356.705,4.124678,16.2,7.132196,19.49411,0.000437673
16812,20/11/2018 12:00,3.628625,413.6535,7.162146,11.29878,0.0,4.371243,1.847011,3245.368,4.160001,16.27214,7.090446,18.3169,0.02746553
16813,20/11/2018 12:20,1.999578,279.7724,2.830102,13.99115,0.0,5.122867,2.022019,2594.898,4.160001,16.3,7.047832,18.01664,0.06304111
16814,20/11/2018 12:40,1.648355,200.0463,0.404153,16.78144,0.0,3.700545,2.076372,449.7038,4.159919,16.3,7.024997,18.45954,0.009964745
16815,20/11/2018 13:00,0.1292284,16.73351,0.2957946,17.4076,0.0,1.863173,0.336423,0.0,4.160001,16.3,7.049772,18.83914,0.0
16816,20/11/2018 13:20,0.0,0.0,0.2082881,17.37396,0.0,0.02,0.2718102,0.0,3.978223,16.3,7.074512,18.68451,0.0
16817,20/11/2018 13:40,90.69391,14451.13,3.174998,15.85005,0.0,0.7889415,0.1162601,0.0,3.606101,16.3,7.084743,19.9395,0.0
16818,20/11/2018 14:00,143.2305,23200.1,12.89309,11.49469,0.0,3.22661,0.1336958,736.2745,3.997089,16.3,7.099999,20.42238,0.0
16819,20/11/2018 14:20,4.811888,619.9675,9.246769,12.29091,0.0,3.51616,1.337544,3889.173,4.159967,16.3,7.099999,18.95634,0.005909483
16820,20/11/2018 14:40,2.4167,359.8615,3.511339,15.29473,0.0,3.712928,1.931483,3128.543,4.160001,16.32895,7.099999,18.2405,0.04364368
16821,20/11/2018 15:00,1.864157,221.2392,0.9348239,17.77835,0.0,3.736947,2.349934,1384.179,4.157939,16.4,7.099999,17.58744,0.02964788
16822,20/11/2018 15:20,0.8803148,133.1858,0.3814684,19.03798,0.0,3.73706,1.642786,159.9452,4.150001,16.4,7.099999,18.07237,0.002911709
16823,20/11/2018 15:40,0.2581307,30.78705,0.3932927,19.0765,0.0,2.040628,0.1397158,0.0,4.150001,16.4,7.104774,18.4846,0.0
16824,20/11/2018 16:00,0.2593206,34.12878,0.3530286,19.11649,0.0,0.02,0.1618091,0.0,4.031663,16.30156,7.12,18.71212,0.0
16825,20/11/2018 16:20,1.1281,142.7505,0.268298,19.01847,0.0,0.1738069,0.2595999,272.9175,3.547265,16.3,7.12,18.45013,0.003581284
16826,20/11/2018 16:40,83.39872,12560.77,2.84766,16.67402,0.0,4.142266,0.3280253,39.11269,3.588081,16.33311,7.124261,19.35921,0.000256481
16827,20/11/2018 17:00,170.4095,25490.71,12.49924,12.28048,0.0,3.165739,0.1469811,938.5156,4.048097,16.4,7.14,20.20049,0.0
16828,20/11/2018 17:20,3.380868,446.6831,9.532869,12.97717,0.0,3.465598,1.038014,4048.704,4.226946,16.4,7.14,18.78289,0.005403577
16829,20/11/2018 17:40,2.968232,325.9413,4.178129,16.01139,0.0,3.643687,1.787448,3305.503,4.22318,16.4,7.14,18.37425,0.04968747
16830,20/11/2018 18:00,3.177118,423.4417,1.182398,18.51342,0.0,3.658826,2.189392,1857.464,4.22063,16.4,7.14,17.74763,0.04813872
16831,20/11/2018 18:20,0.1538692,14.85841,0.414832,19.91111,0.0,3.663689,1.022242,0.0,4.22,16.4,7.14,18.12175,0.0
16832,20/11/2018 18:40,0.1289591,15.46409,0.5486606,19.92986,0.0,0.07050472,0.1104266,0.0,4.22,16.4,7.135343,18.24739,0.0
16833,20/11/2018 19:00,0.0,0.0,0.489589,19.68777,0.0,0.03,0.1061173,0.0,4.123868,16.4,7.12,18.42277,0.0
16834,20/11/2018 19:20,0.326425,50.72414,0.3685715,19.52012,0.0,0.03,0.1161165,160.5837,3.580437,16.4,7.097839,18.6469,0.00123719
16835,20/11/2018 19:40,121.8068,18666.21,3.799369,16.75812,0.0,4.00039,0.2956082,111.5725,3.655949,16.4,7.085229,19.69032,0.000857846
16836,20/11/2018 20:00,156.6553,24478.43,14.84466,11.91673,0.0,3.064813,0.1774027,1140.816,4.13581,16.4,7.070001,20.06283,0.0
16837,20/11/2018 20:20,1.500622,202.8951,10.68529,12.99818,0.0,3.475574,1.09111,4048.704,4.285463,16.4,7.084747,19.28043,0.00115752
16838,20/11/2018 20:40,1.888319,234.7082,5.167258,15.98977,0.0,3.650103,1.798809,3267.325,4.281758,16.4,7.089999,18.4851,0.05605216
16839,20/11/2018 21:00,2.897755,271.3713,1.92413,18.40383,0.0038015,3.670768,2.100117,2413.019,4.284976,16.4,7.099519,17.71681,0.08001737
16840,20/11/2018 21:20,2.137921,205.9597,0.6416942,20.54625,0.0,3.646153,3.545832,1014.221,4.28,16.4,7.11,17.37129,0.03158705
16841,20/11/2018 21:40,0.8660308,84.21461,0.540152,21.22306,0.0,3.60763,3.852486,265.6402,4.28,16.4,7.11,17.80124,0.007326901
16842,20/11/2018 22:00,0.2728074,23.05592,0.4557529,21.27997,0.0,1.907773,1.708295,0.0,4.28,16.4,7.119418,18.68139,0.0
16843,20/11/2018 22:20,0.1289735,12.19696,0.3283026,21.31343,0.0,0.0529675,1.169712,0.0,4.15949,16.4,7.13,18.59128,0.0
16844,20/11/2018 22:40,101.5281,11659.52,3.475438,18.81177,0.0,0.667243,0.5813054,0.0,3.675407,16.4,7.098303,19.27132,0.0
16845,20/11/2018 23:00,130.8357,15293.77,12.53005,12.08122,0.0,2.860204,0.04058667,130.1373,4.018483,16.4,7.059999,20.43967,0.0
16846,20/11/2018 23:20,14.46623,1618.824,7.919679,13.87094,0.0,3.48012,0.8157525,4045.954,4.190808,16.46518,7.059999,19.72065,0.001119326
16847,20/11/2018 23:40,2.762405,277.7682,3.050551,16.84931,0.0,3.790923,1.774872,3547.258,4.19,16.5,7.030369,18.48626,0.02189847
16848,21/11/2018 00:00,1.26991,115.641,0.5503172,19.20794,0.0,3.728308,2.387306,975.5762,4.19,16.5,7.039738,17.81705,0.00851752
16849,21/11/2018 00:20,0.1291291,12.20076,0.3409563,19.89514,0.0,3.680053,0.8657578,0.0,4.19,16.5,7.06472,18.36628,0.0
16850,21/11/2018 00:40,0.0,0.0,0.5397654,19.56954,0.0,0.07696098,0.1094844,0.0,4.18459,16.4394,7.074868,18.42794,0.0
16851,21/11/2018 01:00,0.0,0.0,0.4626314,19.38393,0.0,0.02,0.10281,0.0,3.749128,16.4,7.089999,18.6703,0.0
16852,21/11/2018 01:20,2.137968,199.0973,0.2848606,18.54922,0.0,3.187237,0.486029,545.2948,3.502758,16.4,7.089999,17.81804,0.01078684
16855,21/11/2018 02:20,11.18571,1215.748,3.326158,15.05957,0.0,3.972558,1.479782,3741.526,3.830954,16.4,7.11,19.08149,0.0
16856,21/11/2018 02:40,1.38887,126.0365,0.3162393,17.7474,0.0,3.995051,2.225125,461.6893,3.829977,16.4,7.114366,18.24483,0.0
16857,21/11/2018 03:00,0.0,0.0,0.2229612,17.79927,0.0,3.839479,0.5709794,0.0,3.829985,16.4,7.13,18.83866,0.0
16858,21/11/2018 03:20,0.1286192,11.01943,0.3204318,17.48702,0.0,1.002959,0.1792001,0.0,3.802224,16.34399,7.13,19.046,0.0
16859,21/11/2018 03:40,1.259003,107.4922,0.4608037,17.06514,0.0,0.9738425,0.3607101,272.8228,3.529401,16.3,7.134261,18.94096,0.000629971
16860,21/11/2018 04:00,1.389154,109.3476,0.3300939,16.30756,0.0,4.5439,0.9944975,544.5312,3.509294,16.39291,7.15,18.00908,0.001760164
16861,21/11/2018 04:20,1.74888,138.415,0.2174625,16.41319,0.0,4.525816,1.410213,481.095,3.505476,16.4,7.15,18.46036,0.0
16862,21/11/2018 04:40,31.04634,2922.681,0.7853986,16.06679,0.0,4.423897,0.8559585,66.57279,3.532227,16.4,7.15,19.44456,0.0
16863,21/11/2018 05:00,63.69354,5756.65,3.359666,13.87,0.0,3.867311,0.1655896,736.8937,3.710712,16.37883,7.15,20.37185,0.0
16864,21/11/2018 05:20,3.424524,274.1289,1.670088,14.73713,0.0,4.065558,2.219925,2336.927,3.77345,16.3,7.164047,18.50037,0.0
16865,21/11/2018 05:40,0.3806441,27.12946,0.1884896,16.55917,0.0,4.09548,2.52965,152.755,3.77,16.3,7.169999,18.21989,0.0
16866,21/11/2018 06:00,0.1227865,8.450291,0.1670455,16.40167,0.0,3.645663,0.3549381,0.0,3.77,16.3,7.169999,18.7611,0.0
16867,21/11/2018 06:20,0.129285,8.77603,0.2458535,16.14812,0.0,0.8826429,0.185744,0.0,3.77,16.3,7.169999,18.87748,0.0
16868,21/11/2018 06:40,1.053712,72.21692,0.3871754,15.81384,0.0,0.02982525,0.164468,213.2092,3.57341,16.20028,7.188999,18.85361,0.0
16869,21/11/2018 07:00,1.357633,92.65322,0.2660369,15.41825,0.0,2.103566,0.7025878,388.734,3.51,16.26238,7.190001,18.4496,0.0
16870,21/11/2018 07:20,2.373211,174.7155,0.1921165,15.17002,0.0,4.371083,1.330731,490.5106,3.501244,16.3,7.203992,18.43847,0.0
16871,21/11/2018 07:40,129.803,12162.87,2.020618,14.27874,0.0,4.118626,1.149269,272.7668,3.641293,16.2902,7.142676,19.28597,0.0
16872,21/11/2018 08:00,172.8289,19827.18,10.11872,10.46536,0.0,2.843952,0.1896636,939.7548,4.172322,16.2,7.126446,20.07846,0.0
16873,21/11/2018 08:20,3.656311,393.1408,6.91333,11.98516,0.0,3.289465,1.862579,3367.848,4.359728,16.11126,7.117415,18.68883,0.006071318
16874,21/11/2018 08:40,3.476503,400.4292,1.684068,15.09272,0.0108745,3.48399,2.054161,2067.753,4.360509,16.1,6.978227,18.26177,0.02442986
16875,21/11/2018 09:00,0.775225,100.7421,0.1669735,17.00633,0.0,3.509434,1.455763,179.8517,4.36,16.1,6.929999,18.17076,0.003019157
16876,21/11/2018 09:20,0.1300642,14.92414,0.3446148,17.18808,0.0,1.052803,0.2989787,0.0,4.36,16.0731,6.944482,18.3432,0.0
16877,21/11/2018 09:40,0.0,0.0,0.4719499,16.93066,0.0,0.0649054,0.2336697,0.0,4.345106,16.0,6.947922,18.40322,0.0
16878,21/11/2018 10:00,0.0,0.0,0.4278486,16.64671,0.0,0.1575646,0.1250772,0.0,3.790647,16.0,6.929999,18.63977,0.0
16879,21/11/2018 10:20,1.822483,297.7885,0.3389676,15.99666,0.0,2.778145,0.4004205,536.093,3.505025,16.0,6.971978,18.45739,0.005180196
16880,21/11/2018 10:40,123.4888,20350.58,3.523006,14.84289,0.0,4.250397,0.39862,9.924479,3.654288,16.0,7.016696,19.39444,0.000130236
16881,21/11/2018 11:00,170.7032,27916.25,18.01978,10.51295,0.0,2.924568,0.2261016,1141.448,4.163566,16.08439,7.203668,19.41473,0.01944581
16882,21/11/2018 11:20,2.793387,376.5313,13.80995,11.42758,0.0,3.202693,1.588634,3634.855,4.339707,16.1,7.191955,19.4425,0.06100392
16883,21/11/2018 11:40,2.80168,309.6265,6.859267,14.63822,0.004638,3.520293,1.952834,2952.296,4.335914,16.1,7.05955,19.43723,0.04805782
16884,21/11/2018 12:00,4.986956,577.0351,3.154057,17.16626,0.1631748,3.558216,1.991098,2659.935,4.332744,16.1,6.973028,19.44547,0.04229648
16885,21/11/2018 12:20,1.628904,200.1514,0.8167648,19.49199,0.1921912,3.564357,1.633034,557.34,4.330001,16.1,6.919015,19.44717,0.008960529
16886,21/11/2018 12:40,0.2573091,24.83058,0.4604747,20.6002,0.006073,2.776374,0.07624431,0.0,4.330001,16.1,6.912566,19.47777,0.0
16887,21/11/2018 13:00,0.386764,41.36435,0.3592226,20.6293,1.624514,0.02,0.09054726,0.0,4.330001,16.1,6.928142,19.46283,0.0
16888,21/11/2018 13:20,0.0,0.0,0.2391585,20.54589,1.250011,0.02,0.09682976,0.0,3.933905,16.1,6.940001,19.49428,0.0
16889,21/11/2018 13:40,112.7885,16082.82,2.901521,18.87754,0.0,0.588593,0.09811316,0.0,3.655055,16.1,6.956259,19.48085,0.0
16890,21/11/2018 14:00,110.7491,13617.1,13.6972,12.80561,0.0,2.883798,0.3830591,1544.987,4.043149,16.1,7.095668,19.50204,0.02285837
16891,21/11/2018 14:20,4.272129,436.4318,7.806013,15.03337,0.0,3.448479,1.61846,3559.995,4.129369,16.19929,7.081932,19.51876,0.05320253
16892,21/11/2018 14:40,2.758525,289.5792,1.944987,18.54568,0.003296666,3.753808,2.063766,2599.573,4.13,16.2,6.972561,19.52389,0.03712056
16893,21/11/2018 15:00,1.136371,124.3584,0.226978,20.58731,0.0,3.760028,1.616845,286.527,4.121105,16.2,6.929999,19.5206,0.004029403
16894,21/11/2018 15:20,0.2579041,23.46049,0.3165369,20.95551,0.0,1.163674,0.1326988,0.0,4.12,16.27167,6.943985,19.51555,0.0
16895,21/11/2018 15:40,0.1287608,12.39066,0.3954836,20.79918,0.0,0.03,0.1425836,0.0,4.015153,16.2,6.949998,19.51583,0.0
16896,21/11/2018 16:00,1.009377,90.16874,0.3543296,20.57637,0.0,0.03,0.321432,273.0739,3.525098,16.2,6.957002,19.53321,0.003553294
16897,21/11/2018 16:20,1.002998,105.4822,0.2290715,19.82448,0.0,3.189541,0.8065553,545.2052,3.499767,16.2,6.949018,19.55338,0.00680085
16898,21/11/2018 16:40,104.2829,11464.94,1.993716,18.4388,0.0,4.349081,0.3947172,0.0,3.643542,16.2,6.966877,19.57396,0.0
16899,21/11/2018 17:00,91.51204,10043.51,10.33071,12.83369,0.0,3.289876,0.2966714,1545.39,3.976883,16.2,7.062212,19.58493,0.01884029
16900,21/11/2018 17:20,2.646575,243.0838,5.51476,15.27572,0.0,3.578175,1.51132,3702.054,4.049649,16.2,7.063087,19.56685,0.04516741
16901,21/11/2018 17:40,1.878156,170.8698,0.5027165,18.78938,0.0,3.823185,2.249475,1286.788,4.041409,16.2,6.973045,19.59234,0.01570291
16902,21/11/2018 18:00,0.2589808,20.24807,0.2022835,19.63,0.0,3.832108,1.000217,0.0,4.04,16.2,6.97,19.57597,0.0
16903,21/11/2018 18:20,0.128761,10.98571,0.3020649,19.57791,0.0,1.151165,0.1545946,0.0,4.04,16.2,6.983982,19.60563,0.0
16904,21/11/2018 18:40,0.257734,19.78234,0.389271,19.29884,0.0,0.0283135,0.1423495,0.0,4.012968,16.2,6.989999,19.60913,0.0
16905,21/11/2018 19:00,1.08398,100.7532,0.2944895,19.15303,0.0,0.06403667,0.1920595,265.8333,3.570215,16.2,6.989999,19.606,0.003133363
16906,21/11/2018 19:20,1.480193,114.732,0.2180515,18.16577,0.0,3.201057,0.6333613,407.7584,3.499959,16.2,6.989999,19.62862,0.004739542
16907,21/11/2018 19:40,151.1975,14620.73,1.958418,16.61371,0.0,4.214301,0.4980097,145.768,3.735864,16.2,6.995977,19.63166,0.001669874
16908,21/11/2018 20:00,207.0754,19832.08,10.79371,10.67764,0.0,2.726873,0.2342038,1949.367,4.337223,16.2,7.137784,19.63222,0.02203628
16909,21/11/2018 20:20,4.659448,410.1707,7.772841,12.21234,0.0,3.141933,1.242067,3954.898,4.507559,16.2,7.170087,19.65397,0.04506566
16910,21/11/2018 20:40,2.220534,194.923,2.465738,15.56127,0.00350875,3.457434,1.859532,3178.93,4.510001,16.2,7.051286,19.6671,0.03627872
16911,21/11/2018 21:00,1.423618,105.0835,0.4373627,17.7205,0.0,3.478268,2.668961,688.9564,4.509901,16.2,7.0,19.68836,0.007758437
16912,21/11/2018 21:20,0.3796175,26.21519,0.3533264,18.3685,0.0,2.174099,0.7129098,0.0,4.507199,16.2,6.986316,19.69384,0.0
16913,21/11/2018 21:40,0.0,0.0,0.3921048,18.31397,0.0,0.1110789,0.3140867,0.0,4.5,16.2,7.008324,19.71381,0.0
16914,21/11/2018 22:00,0.0,0.0,0.2936975,18.05248,0.0,0.03,0.2212817,0.0,4.104683,16.2,7.010001,19.73177,0.0
16915,21/11/2018 22:20,1.000725,82.5537,0.218602,17.73133,0.0,0.03022283,0.3622928,274.1163,3.516533,16.2,7.010001,19.74493,0.002888781
16916,21/11/2018 22:40,137.0006,12932.15,1.932729,14.43161,0.0,3.156347,0.0787297,0.0,3.699975,16.2,7.040816,19.77045,0.0
16917,21/11/2018 23:00,117.3772,11345.18,8.56268,9.911173,0.0,3.17155,0.2686121,2149.842,4.149582,16.25475,7.151933,19.78641,0.02088837
16918,21/11/2018 23:20,3.190416,243.3538,4.665432,11.82642,0.0,3.633095,1.190149,4035.802,4.219859,16.3,7.11575,19.84105,0.0360841
16919,21/11/2018 23:40,1.837059,144.6603,0.9531736,14.6777,0.0,4.600847,2.160493,1998.756,4.214501,16.3,7.049715,19.84127,0.01686757
16920,22/11/2018 00:00,1.128806,85.95081,0.2000575,15.99071,0.0,3.988218,1.599756,215.2556,4.21,16.3,7.03,19.85876,0.001751293
16921,22/11/2018 00:20,0.1212133,8.213551,0.2914124,15.97532,0.0,1.199137,0.1423497,0.0,4.21,16.3,7.04283,19.87958,0.0
16922,22/11/2018 00:40,0.0,0.0,0.3209139,15.70676,0.0,0.02,0.1329482,0.0,3.958808,16.27259,7.063101,19.89461,0.0
16923,22/11/2018 01:00,0.079,2.159796,0.2348075,15.48503,0.0,0.02,0.1309733,108.0572,3.585461,16.2,7.063028,19.92395,0.000763134
16924,22/11/2018 01:20,1.308627,106.5479,0.1532278,14.29955,0.0,3.118465,0.6915883,438.7781,3.504325,16.26701,7.049909,19.93035,0.002842495
16925,22/11/2018 01:40,70.27286,6530.081,1.120101,12.31456,0.0,4.40025,0.1035598,0.0,3.631112,16.3,7.039815,19.96927,0.0
16926,22/11/2018 02:00,47.98093,4526.55,2.686027,11.04261,0.0,4.037268,0.7274451,2559.191,3.810093,16.3,7.064754,19.99018,0.0133695
16927,22/11/2018 02:20,3.197009,260.0849,1.185767,12.41056,0.0,4.038499,2.150355,1693.729,3.839999,16.3,7.060358,20.03389,0.007541594
16928,22/11/2018 02:40,0.0,0.0,0.1332476,13.48522,0.0,4.108908,0.9037053,0.0,3.837909,16.3,7.053432,20.08621,0.0
17751,03/12/2018 13:00,0.1282931,5.388674,0.5029204,8.339516,0.0,2.511428,0.1239375,0.0,5.14,12.7,6.650001,18.38438,0.0
17752,03/12/2018 13:20,0.2573374,11.91949,0.5070623,8.253893,0.0,0.4331021,0.04840384,0.0,5.14,12.7,6.650001,17.74767,0.0
17753,03/12/2018 13:40,0.0,0.0,0.6047547,8.357202,0.0,0.000197917,0.05,0.0,5.14,12.72437,6.642023,18.9236,0.0
17754,03/12/2018 14:00,0.2509375,11.10869,0.2759977,8.26883,0.0,0.0,0.07579618,0.0,4.828038,12.8,6.649828,19.67434,0.0
17755,03/12/2018 14:20,0.0,0.0,0.045849,8.491157,0.0,0.0,0.08016376,15.56087,3.530439,12.8,6.645645,20.1351,0.001007974
17756,03/12/2018 14:40,474.1267,27656.71,3.619139,6.602443,0.1077708,2.475363,1.042377,4153.878,4.274687,12.9058,6.953747,19.18961,0.8542733
17757,03/12/2018 15:00,130.9499,7936.372,7.448068,6.557288,0.5110873,2.839701,1.189005,4249.094,5.009774,13.14041,6.97678,18.42365,0.6286191
17758,03/12/2018 15:20,2.646636,150.4905,4.127541,7.813028,0.4803701,3.262565,1.899405,3293.365,5.07,13.23237,6.860571,17.56723,0.3282206
17759,03/12/2018 15:40,1.509205,74.10475,1.031036,9.140632,0.6943396,3.339975,0.606038,346.7965,5.07,13.3,6.764714,17.87494,0.02871558
20276,07/01/2019 14:40,202.5893,14960.3,6.722363,8.533881,0.005077585,2.98869,1.52453,3747.214,5.108769,12.71126,6.973326,18.79129,0.4802806
20277,07/01/2019 15:00,1.968371,118.9078,5.326396,9.95427,0.09928523,2.921553,1.902211,2845.953,5.316909,12.8,6.975765,17.85449,0.5046437
20278,07/01/2019 15:20,2.401605,139.1101,2.302514,11.98348,0.1880934,3.108151,1.99782,2002.19,5.32,12.8,6.884558,16.99267,0.3128147
20279,07/01/2019 15:40,0.5089042,30.55554,0.3466575,13.93212,0.03475225,3.319782,0.9257838,285.0132,5.312319,12.8,6.813021,18.59652,0.03897125
20280,07/01/2019 16:00,0.0,0.0,0.0,14.32361,0.0,0.900929,0.04481559,0.0,5.309999,12.8,6.800002,19.09639,0.0
20281,07/01/2019 16:20,0.1291858,7.558435,0.0,14.02425,0.0,-0.01,0.06563826,0.0,5.309999,12.8,6.800433,18.68138,0.0
20282,07/01/2019 16:40,0.0,0.0,0.0,13.73485,0.0,-0.008827835,0.08514936,0.0,5.303694,12.8,6.801616,18.80224,0.0
20283,07/01/2019 17:00,0.0,0.0,0.0,13.51,0.0,-0.01,0.09369694,0.0,4.938516,12.8,6.800002,19.55913,0.0
20284,07/01/2019 17:20,32.27905,2526.241,0.0,13.42612,0.0,-0.01,0.1,0.0,3.922381,12.8,6.801554,19.673,0.0
20285,07/01/2019 17:40,293.4848,23047.4,5.919818,8.168668,0.0,2.466569,0.544646,2356.435,4.249022,12.8,6.965495,19.45,0.5687346
20286,07/01/2019 18:00,101.3843,8018.632,4.602313,8.990438,0.05485766,3.638757,1.723904,3619.513,4.705485,12.80105,6.975255,18.90484,0.6666313
20287,07/01/2019 18:20,4.844748,339.4791,2.509097,11.07309,0.00526665,3.801751,1.911266,2495.942,4.769932,12.9,6.915326,18.74434,0.3026063
20288,07/01/2019 18:40,2.054104,144.4863,0.830886,13.37817,0.0185335,3.90106,2.513605,1421.176,4.769999,12.9,6.846644,18.26709,0.148994
20289,07/01/2019 19:00,0.0,0.0,0.2099775,14.42,0.0,3.897182,1.228043,0.0,4.769999,12.9,6.833327,19.08188,0.0
20290,07/01/2019 19:20,0.386481,27.6118,0.07076675,14.4165,0.0,1.605148,0.09642199,0.0,4.769999,12.9,6.831938,18.88071,0.0
20291,07/01/2019 19:40,0.12136,9.341725,0.0,14.30438,0.0,-0.01,0.1518399,0.0,4.769999,12.9,6.826522,18.58749,0.0
20292,07/01/2019 20:00,0.12954,8.689623,0.0,14.07006,0.0,-0.01,0.1156816,0.0,4.726075,12.9,6.820001,19.51487,0.0
20293,07/01/2019 20:20,0.0,0.0,0.0,13.87043,0.0,-0.003783335,0.1085742,0.0,4.010332,12.9,6.832112,19.76247,0.0
20294,07/01/2019 20:40,246.6785,19575.68,0.423942,12.9637,0.0,0.3581002,0.1577658,533.6924,3.954898,12.9,6.84914,18.90625,0.03714604
20295,07/01/2019 21:00,161.391,10502.42,4.449834,8.963697,0.0,3.880369,1.447541,3729.98,4.600657,12.97762,6.956458,18.6914,0.3181591
20296,07/01/2019 21:20,6.236952,341.9754,2.77013,11.04939,0.03899117,3.796987,1.879582,2861.875,4.809999,13.0,6.947703,18.43313,0.2126885
20297,07/01/2019 21:40,2.29315,113.8605,0.7755818,13.30183,0.0267475,3.874315,2.026146,1988.756,4.80723,13.0,6.877257,17.77766,0.1337174
20298,07/01/2019 22:00,2.871387,147.3103,0.0,15.07399,0.0,3.871365,2.117419,545.9067,4.800001,13.0,6.830001,17.70935,0.03236396
20299,07/01/2019 22:20,0.252691,10.73935,0.0,15.17421,0.0,3.782404,0.3283252,0.0,4.800001,13.0,6.820242,19.11852,0.0
20300,07/01/2019 22:40,0.004873335,0.0181405,0.0,15.14827,0.0,0.6139043,0.1079438,0.0,4.800001,13.0,6.827773,19.01296,0.0
20301,07/01/2019 23:00,0.0,0.0,0.0,14.90338,0.0,-0.01,0.07753801,0.0,4.798055,13.0,6.830001,18.87583,0.0
20302,07/01/2019 23:20,0.0,0.0,0.0,14.79072,0.0,-0.01,0.09300452,0.0,4.585351,13.0,6.831011,19.2923,0.0
20303,07/01/2019 23:40,0.2580031,14.58877,0.0,14.36818,0.0,-0.01,0.1019833,0.0,3.791651,13.0,6.831841,19.83045,0.0
20304,08/01/2019 00:00,240.5401,14675.23,0.7834265,12.33622,0.00337633,1.454466,0.5444815,1948.025,4.0426,13.04511,6.874757,19.95022,0.05084839
20305,08/01/2019 00:20,109.426,6987.036,2.529218,9.460009,0.0291975,3.849361,1.639961,3740.101,4.55317,13.1916,6.986508,19.50644,0.2121758
20306,08/01/2019 00:40,1.871948,101.3783,0.7980752,12.0332,0.01004,3.849289,2.019253,2183.954,4.619818,13.2,6.938092,18.41752,0.1322116
20307,08/01/2019 01:00,0.8904935,44.73491,0.0,13.87247,0.0,4.016726,1.777364,332.7067,4.62,13.2,6.89,18.27542,0.01719673
20308,08/01/2019 01:20,0.472104,26.86456,0.0,13.81222,0.0,2.291209,0.1077861,0.0,4.62,13.29285,6.89,19.54413,0.0
20309,08/01/2019 01:40,0.1454334,7.305566,0.0,13.67483,0.0,0.1807085,0.0703105,0.0,4.62,13.28433,6.891344,19.70139,0.0
20310,08/01/2019 02:00,0.1500408,6.82715,0.0,13.42119,0.0,-0.01,0.08224977,0.0,4.615559,13.2,6.89,19.07702,0.0
20311,08/01/2019 02:20,0.0,0.0,0.0,13.12292,0.0,-0.01,0.09000002,0.0,4.237616,13.2,6.891338,19.1778,0.0
20312,08/01/2019 02:40,0.1293275,6.233265,0.0,12.69512,0.0,-0.01,0.09436787,0.0,3.633107,13.2,6.891646,19.84486,0.0
20313,08/01/2019 03:00,135.3858,8023.95,1.244286,10.51005,0.0,1.00585,0.09976962,12.75728,3.622233,13.2,6.937724,19.59042,0.000732202
20314,08/01/2019 03:20,126.0975,7127.816,2.955045,7.530111,0.04380376,3.694236,1.6477,3255.017,4.090108,13.23114,7.012367,18.73378,0.2347942
20315,08/01/2019 03:40,27.76586,1376.665,1.272765,9.615028,0.016494,4.022673,2.068912,2017.234,4.298637,13.3,6.986459,18.42715,0.09800331
20316,08/01/2019 04:00,0.941445,28.70855,0.0,11.80052,0.0,4.279772,1.408132,179.8368,4.29221,13.3,6.915514,18.63203,0.006001578
20317,08/01/2019 04:20,0.3316419,11.4009,0.0,11.57471,0.0,3.960038,0.04542359,0.0,4.29,13.3,6.900786,19.50625,0.0
20318,08/01/2019 04:40,0.250227,7.754807,0.0,11.47266,0.0,0.695587,0.08162926,0.0,4.29,13.23658,6.916145,19.43093,0.0
20319,08/01/2019 05:00,0.8793999,28.28583,0.0,11.05004,0.0,0.0,0.08350018,0.0,4.29,13.2,6.919999,19.24634,0.0
20320,08/01/2019 05:20,0.0,0.0,0.0,10.78928,0.0,0.0,0.09259135,0.0,3.909969,13.2,6.921484,19.4004,0.0
20321,08/01/2019 05:40,0.0,0.0,0.0,10.43298,0.0,0.0,0.09326811,0.0,3.56619,13.2,6.920932,19.41237,0.0
20322,08/01/2019 06:00,2.132367,76.14455,0.0,9.325792,0.0,1.610249,0.3395131,508.9784,3.500711,13.2,6.940001,19.58463,0.002091014
20323,08/01/2019 06:20,219.3945,8617.881,0.6485146,7.247259,0.0,4.634223,1.020747,1531.4,3.921853,13.2,6.944159,19.22158,0.0
20324,08/01/2019 06:40,110.5989,3826.163,0.4698518,7.957964,0.0,3.77977,2.297864,1490.599,4.347581,13.0703,6.964159,18.16657,0.0
20325,08/01/2019 07:00,2.140192,70.25587,0.0,9.229845,0.0,3.896306,1.962478,484.9553,4.419999,13.0,6.935401,19.33342,0.0
20326,08/01/2019 07:20,0.2504017,8.589067,0.0,9.315457,0.0,3.800255,0.134526,0.0,4.419999,13.0,6.919999,18.56057,0.0
20327,08/01/2019 07:40,0.6156691,29.45471,0.0,9.235646,0.0,0.7428104,0.05907634,0.0,4.419999,12.95027,6.920747,19.15428,0.0
20328,08/01/2019 08:00,0.5384827,33.46007,0.0,8.913843,0.0,-0.01,0.07868367,0.0,4.419999,12.9,6.940001,19.13618,0.0
20329,08/01/2019 08:20,0.01507335,0.2299857,0.0004495,8.688818,0.0,-0.01,0.09373485,0.0,4.408692,12.9,6.940001,19.38552,0.0
20330,08/01/2019 08:40,0.1137867,8.199683,0.0,8.512713,0.0,-0.009286917,0.1012561,0.0,3.755292,12.9,6.941348,19.59478,0.0
20331,08/01/2019 09:00,0.1289025,8.850992,0.0,8.233177,0.0,0.04618725,0.1,0.0,3.337087,12.9,6.943846,19.54974,0.0
20332,08/01/2019 09:20,267.6989,24315.3,1.574937,6.656644,0.0,1.700352,0.3121388,452.6017,3.55512,12.9,6.96065,19.23178,0.0
20333,08/01/2019 09:40,287.3371,27337.74,5.698555,5.164048,0.0,3.25869,1.742058,3068.722,4.51488,12.9,7.102527,18.44375,0.000520969
20334,08/01/2019 10:00,28.20432,2600.564,5.541454,7.124777,0.06905851,3.332983,1.981668,2258.834,4.929812,12.9,7.073858,17.73091,0.005933249
20335,08/01/2019 10:20,3.009515,247.147,3.212817,9.311762,0.04248632,3.609915,1.984851,2140.262,4.93,12.9,6.970119,17.621,0.03580505
20336,08/01/2019 10:40,2.879284,208.7044,1.21183,11.62613,0.1216113,3.66552,2.09527,1528.216,4.925455,12.9,6.877741,17.37614,0.04216482
20337,08/01/2019 11:00,0.5156097,30.03685,0.1389545,13.05023,0.1740591,3.649956,0.1468269,0.0,4.919999,12.9,6.821706,18.62104,0.0
20338,08/01/2019 11:20,0.3863675,22.55877,0.07104789,13.01973,0.04366066,1.217048,0.06471292,0.0,4.919999,12.9,6.832971,19.06791,0.0
20339,08/01/2019 11:40,0.3871325,21.48458,0.07688055,12.89655,0.07581452,0.0,0.08000001,0.0,4.919999,12.9,6.819643,19.4365,0.0
20340,08/01/2019 12:00,0.257805,14.9281,0.1880517,12.71636,0.0414675,0.0,0.08795518,0.0,4.812201,12.9,6.841707,19.19201,0.0
20341,08/01/2019 12:20,0.08599167,5.845396,0.003085,12.40324,0.1,0.0,0.09000002,0.0,3.979499,12.9,6.841407,19.79055,0.0
20342,08/01/2019 12:40,273.1394,19365.52,0.592987,11.38373,0.08887668,0.60965,0.3244038,1141.079,4.14134,12.9,6.84691,19.64794,0.1255923
20343,08/01/2019 13:00,194.3995,14492.74,4.348421,8.025178,0.0,3.183214,1.922141,2955.836,4.82368,12.86663,6.979748,18.76719,0.499217
20344,08/01/2019 13:20,2.467976,159.4102,3.109127,9.955164,0.005652665,3.198535,1.985817,2340.03,5.04,12.8,6.955855,18.02048,0.3157779
20345,08/01/2019 13:40,0.8788764,55.27975,0.5151606,12.43059,0.06712837,3.509844,0.5276245,287.107,5.032171,12.8,6.827753,18.56247,0.02884128
20346,08/01/2019 14:00,0.1310275,7.255579,0.124001,12.49,0.03432151,2.039047,0.05575201,0.0,5.03,12.8,6.820001,18.29986,0.0
20347,08/01/2019 14:20,0.5138391,30.58784,0.33824,12.39694,0.09000002,-0.01,0.08142285,0.0,5.03,12.8,6.831932,19.3218,0.0
20348,08/01/2019 14:40,0.0,0.0,0.4508266,12.04514,0.07975534,-0.01,0.09707085,0.0,4.681632,12.8,6.827552,19.14826,0.0
20349,08/01/2019 15:00,0.1289595,7.894183,0.4358845,11.75702,0.169361,-0.01,0.1,0.0,4.042624,12.8,6.85171,19.10137,0.0
20350,08/01/2019 15:20,384.9792,27124.7,3.509468,9.288717,0.1485222,2.287191,1.221996,3141.625,4.487892,12.8,6.919421,18.89891,0.4102009
20351,08/01/2019 15:40,184.5199,11650.14,5.299798,8.684359,0.01572017,3.030659,1.690558,3652.275,5.239733,12.8,7.009817,18.77361,0.5831413
20352,08/01/2019 16:00,3.925408,204.1013,3.511035,10.6715,0.2064328,3.146936,1.933849,2749.467,5.404238,12.8,6.956111,17.65146,0.3473331
20353,08/01/2019 16:20,0.8799255,41.1802,1.259748,12.66073,0.2011416,3.263994,0.5909299,261.4149,5.400001,12.8,6.868134,16.97989,0.03270774
20354,08/01/2019 16:40,0.2581734,11.35252,0.8011362,12.88988,0.0977793,0.2668848,0.05015084,0.0,5.400001,12.8,6.847099,18.20224,0.0
20355,08/01/2019 17:00,0.1286758,5.939075,0.75,12.51492,0.1686106,-0.01,0.06467135,0.0,5.400001,12.8,6.867573,18.7069,0.0
20356,08/01/2019 17:20,0.5174797,28.08368,0.75,12.09376,0.1799566,-0.01,0.08000001,0.0,5.400001,12.8,6.86144,18.42438,0.0
20357,08/01/2019 17:40,0.1291435,6.583006,0.8344512,11.90325,0.2193732,-0.01,0.08414485,0.0,5.400001,12.8,6.853682,18.39241,0.0
20358,08/01/2019 18:00,0.0,0.0,0.859043,11.70338,0.214745,-0.01,0.09000002,0.0,5.251173,12.7979,6.862465,18.90004,0.0
20359,08/01/2019 18:20,110.0245,8387.914,0.8113457,11.59,0.2600001,-0.006110334,0.1176779,0.0,3.737516,12.7,6.872792,19.16516,0.0
20360,08/01/2019 18:40,274.5796,21453.62,6.742188,6.494163,0.0222755,2.696746,0.8876654,2962.024,4.15531,12.7,7.051795,19.05888,0.925364
20361,08/01/2019 19:00,88.65887,7117.056,6.050168,7.460024,0.043608,3.416589,1.813586,3314.203,4.703022,12.7,7.042029,18.58924,0.7176127
20362,08/01/2019 19:20,3.029073,227.6232,3.345641,9.875037,0.145477,3.713708,1.912251,2444.629,4.730361,12.7,6.946867,18.02529,0.3771686
20363,08/01/2019 19:40,1.265963,93.84122,0.8304101,12.34688,0.07257126,3.807096,2.081564,1369.884,4.730001,12.7,6.858359,17.9127,0.1777919
20364,08/01/2019 20:00,0.3241189,20.99214,0.0,13.70663,0.0,3.835817,0.2137033,0.0,4.730001,12.7,6.815211,18.82335,0.0
20365,08/01/2019 20:20,0.7001649,43.66497,0.0,13.67,0.0,1.29328,0.05823417,0.0,4.730001,12.7,6.814739,19.12458,0.0
20366,08/01/2019 20:40,0.1213333,7.81385,0.001579583,13.44041,0.0,0.00362,0.07097634,0.0,4.728324,12.7,6.81449,19.08638,0.0
20367,08/01/2019 21:00,0.0,0.0,0.003781,13.06227,0.0,-0.01,0.09651017,0.0,4.442415,12.7,6.837569,19.43966,0.0
20368,08/01/2019 21:20,0.0,0.0,0.002180335,12.66419,0.0,0.001230502,0.109367,0.0,3.834557,12.7,6.842755,19.27124,0.0
20369,08/01/2019 21:40,284.0691,17693.92,0.773421,11.56392,0.001693415,0.60101,0.2348135,1140.856,4.141581,12.73767,6.856541,19.37425,0.1039841
20370,08/01/2019 22:00,186.9919,11522.27,4.858134,8.083326,0.0,3.527091,1.310285,4048.704,4.843546,12.85832,7.00342,19.27886,0.2608335
20371,08/01/2019 22:20,2.460726,125.3263,3.630771,9.889444,0.0,3.4925,1.855585,3083.357,5.019999,12.9045,6.991449,18.61914,0.1146904
20372,08/01/2019 22:40,2.136607,96.74541,1.071213,12.30374,0.004401665,3.557647,2.047584,1830.966,5.019148,13.0,6.885364,17.86695,0.06242185
20373,08/01/2019 23:00,2.25387,85.89568,0.0,13.94769,0.0,3.588115,2.033142,733.6173,5.011943,13.0,6.841918,17.45922,0.02493535
20374,08/01/2019 23:20,0.129143,4.844029,0.0,14.21044,0.0,3.446298,0.3359156,0.0,5.010001,13.0,6.841418,18.81989,0.0
20375,08/01/2019 23:40,0.5143209,20.59626,0.0,14.21285,0.0,0.2956635,0.1795869,0.0,5.010001,12.96623,6.83505,18.47128,0.0
20376,09/01/2019 00:00,0.001558335,0.002521698,0.0,13.98408,0.0,-0.01,0.1076925,0.0,5.004006,12.9,6.857751,18.79232,0.0
20377,09/01/2019 00:20,0.0,0.0,0.0,13.67476,0.0,-0.004771913,0.1219698,0.0,4.369505,12.9,6.851643,19.0017,0.0
20378,09/01/2019 00:40,94.41831,5099.075,0.3583823,12.64949,0.0,0.557123,0.1321034,0.0,3.839009,12.9,6.835917,19.1004,0.0
20382,09/01/2019 02:00,0.386325,17.08965,0.0,12.58502,0.0,2.78625,0.1476892,0.0,4.481994,13.1,6.888258,19.09686,0.0
20383,09/01/2019 02:20,0.424816,19.7571,0.0,12.46849,0.0,0.168561,0.1451928,0.0,4.48,13.1,6.8822,19.21364,0.0
20384,09/01/2019 02:40,0.090865,4.558654,0.0,12.16858,0.0,-0.004757585,0.07415484,0.0,4.48,13.00084,6.876161,19.28965,0.0
20385,09/01/2019 03:00,0.0,0.0,0.0,11.76199,0.0,-0.01,0.1407846,0.0,4.065926,13.0,6.89,19.49964,0.0
20386,09/01/2019 03:20,0.129115,5.07486,0.0,11.20979,0.0,-0.004491849,0.1119934,0.0,3.64001,13.0,6.901718,19.58594,0.0
20387,09/01/2019 03:40,1.023167,37.64299,0.0,10.56728,0.00388375,0.682893,0.2449093,282.5816,3.500671,13.0,6.893782,19.36878,0.00618314
20388,09/01/2019 04:00,168.8371,6629.136,0.912763,8.171529,0.0,4.595444,0.6282311,1425.24,3.735341,13.06356,6.938792,19.0102,0.002309568
20389,09/01/2019 04:20,114.8338,4667.405,1.461357,8.160514,0.0,3.486165,2.168654,1797.988,4.162691,13.00477,6.978302,17.81313,0.0
20390,09/01/2019 04:40,2.386215,90.33992,0.111073,9.782164,0.0,4.59266,2.44697,865.1599,4.282058,13.0,6.912883,17.78849,0.0
20391,09/01/2019 05:00,0.12112,3.594411,0.0,10.28452,0.0,4.078933,0.7270328,0.0,4.28,13.0,6.912403,19.07077,0.0
20392,09/01/2019 05:20,0.4996358,16.21345,0.0,10.1659,0.0,1.654973,0.0492455,0.0,4.28,13.0,6.911605,19.19843,0.0
20393,09/01/2019 05:40,0.2805852,9.642148,0.0,10.01168,0.0,0.1137691,0.07000001,0.0,4.28,12.94435,6.903837,19.01047,0.0
20394,09/01/2019 06:00,0.245324,10.13639,0.0,9.735026,0.0,0.2821175,0.1114765,0.0,4.22354,12.9,6.912402,19.45518,0.0
20395,09/01/2019 06:20,0.1285909,4.301629,0.0,9.342974,0.0,0.1154473,0.1114612,0.0,3.677946,12.9,6.911999,19.44475,0.0
20396,09/01/2019 06:40,1.12999,41.58134,0.0,8.679235,0.0,0.6776429,0.2602435,309.6411,3.500035,12.90631,6.920184,19.431,0.0
20397,09/01/2019 07:00,117.7051,4674.034,0.0,7.007201,0.0,4.406388,0.5091266,402.2484,3.576981,13.0,6.925691,19.22784,0.0
20398,09/01/2019 07:20,236.9806,10045.7,0.8626121,6.705854,0.0,3.463499,1.42456,2225.142,4.221448,12.91714,6.976701,18.29015,0.0
20399,09/01/2019 07:40,64.23078,2961.293,1.074317,7.708131,0.08802791,3.343745,2.190284,1352.6,4.666936,12.8,6.978896,17.43814,0.0
20400,09/01/2019 08:00,1.38152,68.40324,0.0,9.251481,0.04342566,3.382153,1.266356,343.9118,4.68,12.8,6.912955,18.54878,0.0
20401,09/01/2019 08:20,0.450571,28.87567,0.0,9.449999,0.0,1.379319,0.09905785,0.0,4.68,12.78096,6.912091,18.86887,0.0
20402,09/01/2019 08:40,0.4528515,34.06377,0.0,9.259451,0.0,0.02950544,0.1643685,0.0,4.68,12.7,6.920417,19.03859,0.0
20403,09/01/2019 09:00,0.2576065,19.58506,0.0,9.00398,0.0,0.2133769,0.1489635,0.0,4.672144,12.7,6.919999,19.24759,0.0
20404,09/01/2019 09:20,0.0,0.0,0.0,8.726257,0.0,-0.01,0.1088514,0.0,4.073006,12.7,6.919932,19.13273,0.0
20405,09/01/2019 09:40,0.2576207,19.83418,0.0333383,8.370549,0.0,-0.008784001,0.09533061,110.2367,3.555501,12.7,6.921852,19.21552,0.0
20406,09/01/2019 10:00,1.523109,134.8209,0.076354,7.496955,0.0,2.004824,0.5037806,435.9332,3.499844,12.7,6.932407,18.94957,0.0
20407,09/01/2019 10:20,246.4245,24777.69,4.092697,6.162254,0.0,3.740176,0.6066557,1531.816,3.894272,12.7632,7.025603,19.14506,7.971261e-05
20408,09/01/2019 10:40,104.8105,10598.94,5.18971,6.909307,0.0016415,3.366817,1.942276,2706.397,4.384049,12.8,7.022922,18.25181,0.002316277
20409,09/01/2019 11:00,1.023689,86.10512,3.66933,8.979525,0.008076849,3.663153,1.937209,2101.887,4.489999,12.8,6.972497,17.95057,0.02710089
20410,09/01/2019 11:20,0.745589,69.19264,0.8435753,11.3202,0.1147049,4.233848,0.9539868,716.178,4.48713,12.8,6.878834,18.30015,0.01312272
20411,09/01/2019 11:40,0.1289309,9.734783,0.06640165,11.60809,0.3926878,3.758254,0.05022626,4.0896,4.48,12.89212,6.860851,18.74679,4.323254e-05
20412,09/01/2019 12:00,0.2594059,21.52768,0.0,11.6263,0.1565767,0.0,0.08635511,4.0896,4.48,12.84413,6.86,19.09446,3.115544e-05
20413,09/01/2019 12:20,0.0,0.0,0.0,11.35053,0.2,0.0,0.09086436,4.0896,4.48,12.8,6.871694,19.27515,2.386661e-05
20414,09/01/2019 12:40,0.0,0.0,0.374587,10.99879,0.2,0.3954135,0.09437743,4.0896,4.159284,12.8,6.864921,19.6373,1.54089e-05
20415,09/01/2019 13:00,0.0,0.0,0.4974528,10.77662,0.1803491,0.07687,0.1,4.0896,3.638209,12.8,6.88,19.15604,3.568007e-05
20416,09/01/2019 13:20,122.6063,11104.44,0.4547148,10.34036,0.14,-0.00267175,0.1,4.0896,3.496513,12.8,6.891756,19.9236,8.95718e-05
20417,09/01/2019 13:40,189.8776,16867.42,6.68084,6.767602,0.03265675,3.490129,1.027637,3570.538,4.060756,12.92299,7.089953,19.28454,0.2959674
20418,09/01/2019 14:00,57.45133,4992.187,5.321392,8.24769,0.09952164,4.34275,1.858375,3289.884,4.38752,13.0,7.058437,18.68077,0.1837045
20419,09/01/2019 14:20,1.918353,160.0263,2.60755,10.73531,0.2646496,4.668281,1.948043,2456.171,4.398652,13.0,6.951118,18.57673,0.1085279
20420,09/01/2019 14:40,2.111506,184.8625,0.2553095,13.22752,0.1633338,4.506992,1.740405,1046.94,4.393113,13.09701,6.885452,18.72123,0.03713552
20421,09/01/2019 15:00,0.2595905,18.06286,0.0,14.10252,0.0,4.4029,0.08950116,0.0,4.39,13.1,6.86,19.23491,0.0
20422,09/01/2019 15:20,0.379679,27.93377,0.0,13.98163,0.0,1.608621,0.07860227,0.0,4.39,13.06855,6.871837,18.75083,0.0
20423,09/01/2019 15:40,0.2594059,18.08187,0.005258,13.78459,0.0,0.0,0.07504718,0.0,4.39,13.0,6.881617,18.84063,0.0
20424,09/01/2019 16:00,0.0,0.0,0.007891915,13.40791,0.0,0.0,0.08645366,0.0,4.157694,13.0,6.892412,19.10368,0.0
20425,09/01/2019 16:20,0.1212265,8.464557,0.006112665,13.05817,0.0,0.0,0.1,0.0,3.641627,13.0,6.891805,19.27672,0.0
20426,09/01/2019 16:40,232.8072,20306.96,0.9874991,11.97087,0.0,0.4281105,0.1108644,13.82745,3.740635,13.0,6.905052,19.40616,0.000116195
20427,09/01/2019 17:00,180.4944,15785.64,7.258164,7.727574,0.0,3.305761,1.141074,3961.563,4.453968,13.06601,7.050101,19.16444,0.009697106
20428,09/01/2019 17:20,67.19086,5685.72,5.803842,9.078197,0.07775575,3.607965,1.790552,3344.029,4.835204,13.1092,7.080001,18.93988,0.002576851
20429,09/01/2019 17:40,2.348763,174.7976,2.71929,11.65437,0.1525459,3.980225,1.984963,2433.056,4.859935,13.2,6.985675,18.06626,0.02160963
20430,09/01/2019 18:00,2.511143,171.3743,0.4974534,13.99333,0.1071398,4.073815,2.084737,1396.492,4.86,13.2,6.908654,17.37793,0.02099914
20431,09/01/2019 18:20,0.6293741,42.21874,0.0,15.21713,0.0,4.077045,1.310535,120.4133,4.86,13.2,6.89,17.48202,0.001770849
20432,09/01/2019 18:40,0.3798565,25.92408,0.0,15.19591,0.0,1.446622,0.08909456,0.0,4.85164,13.19756,6.874263,18.58269,0.0
20433,09/01/2019 19:00,0.3868918,28.98455,0.0,15.0676,0.0,0.0186715,0.09725572,0.0,4.849999,13.1,6.883312,18.76057,0.0
20434,09/01/2019 19:20,0.0,0.0,0.0797755,14.70631,0.0,0.0,0.0777491,0.0,4.849999,13.01425,6.881817,18.8027,0.0
20435,09/01/2019 19:40,0.1291292,9.105489,0.04465955,14.48915,0.0,0.0,0.08000001,0.0,4.728356,13.0,6.890826,19.01368,0.0
20436,09/01/2019 20:00,0.0,0.0,0.0094595,14.29999,0.0,0.0,0.09741368,0.0,3.85507,13.0,6.89,18.9608,0.0
20437,09/01/2019 20:20,205.4683,17130.86,0.013234,12.54019,0.001825415,3.651815,0.2816172,308.4467,3.695441,13.04927,6.901453,19.36319,0.0
20438,09/01/2019 20:40,171.3417,14527.24,5.002589,9.65389,0.0062765,4.033545,1.163129,3940.653,4.355924,13.1,6.976552,19.19921,0.0
20439,09/01/2019 21:00,65.73621,5487.036,4.127677,11.2388,0.09811477,3.969344,1.783611,3354.599,4.713422,13.18476,7.013284,18.82256,0.01019981
20440,09/01/2019 21:20,1.478394,99.62111,1.867448,13.3125,0.2681999,4.117966,2.081899,2500.515,4.737757,13.2,6.957039,18.09565,0.02802632
20441,09/01/2019 21:40,2.640233,171.3221,0.124031,15.5105,0.052826,4.188019,2.224936,904.3825,4.731751,13.2,6.889898,17.40205,0.01253003
20442,09/01/2019 22:00,0.2284582,12.86481,0.0,16.07,0.0,4.109714,0.659664,0.0,4.730001,13.2,6.887198,18.40643,0.0
20443,09/01/2019 22:20,0.1505798,7.059999,0.0,16.0384,0.0,1.497283,0.06224309,0.0,4.730001,13.2,6.873376,18.51795,0.0
20444,09/01/2019 22:40,0.3864808,19.22019,0.0,15.82704,0.0,-0.01,0.09751837,0.0,4.730001,13.2,6.88125,18.66724,0.0
20445,09/01/2019 23:00,0.0,0.0,0.0020905,15.62229,0.0,-0.008024165,0.08499959,0.0,4.72585,13.2,6.88,18.54248,0.0
20446,09/01/2019 23:20,0.0,0.0,0.0144414,15.34962,0.0,-0.00398475,0.09000002,0.0,4.394354,13.2,6.891884,18.51354,0.0
20447,09/01/2019 23:40,0.30972,11.34304,0.00439125,14.84206,0.0,0.3546725,0.1094545,204.2025,3.596516,13.2,6.90072,18.92277,0.00109459
20448,10/01/2019 00:00,167.0418,11400.92,1.220008,11.60669,0.0,5.125499,0.3248833,248.0575,3.64619,13.2,6.946072,19.28217,0.003477653
20449,10/01/2019 00:20,134.7061,8665.568,3.804197,9.777706,0.0,4.214826,1.070913,3756.392,4.214892,13.29138,7.012831,18.93303,0.01786758
20450,10/01/2019 00:40,71.81229,4224.61,2.570428,11.20061,0.094602,4.063214,1.86212,2998.831,4.506604,13.3,7.005801,18.28272,0.002095004
20451,10/01/2019 01:00,2.099754,107.2655,0.45149,13.71742,0.0,4.24649,2.158806,1544.609,4.54,13.3,6.956174,17.94763,0.001699562
20452,10/01/2019 01:20,0.423187,18.03998,0.0,14.68004,0.0,4.270982,1.045019,2.313037,4.538778,13.3,6.929999,18.02788,0.0
20453,10/01/2019 01:40,0.2444317,12.11057,0.0,14.66623,0.0,0.663937,0.04736368,0.0,4.53,13.3,6.930833,18.71622,0.0
20454,10/01/2019 02:00,0.2736233,11.86318,0.0,14.43308,0.0,0.001633915,0.06793942,0.0,4.53,13.3,6.929999,18.84764,0.0
20455,10/01/2019 02:20,0.1208559,5.656505,0.0,14.19101,0.0,0.0,0.07496051,0.0,4.53,13.3,6.930584,18.67654,0.0
20456,10/01/2019 02:40,0.0,0.0,0.0,13.82032,0.0,0.0,0.09000002,0.0,4.267088,13.20459,6.931209,19.0572,0.0
20457,10/01/2019 03:00,1.379578,71.67764,0.0,13.52486,0.0,0.0,0.1585457,272.5234,3.564739,13.2,6.929999,19.13219,0.002499144
20458,10/01/2019 03:20,1.129752,45.72467,0.008883,11.88098,0.0,3.534572,0.4458809,444.9853,3.495759,13.29273,6.941445,19.12871,0.000523312
20459,10/01/2019 03:40,121.1179,5277.402,0.2660655,10.68562,0.005592,5.704584,0.4534172,263.6336,3.600922,13.3,6.938381,19.2578,2.318858e-05
20460,10/01/2019 04:00,180.0894,7562.781,2.561932,9.091052,0.02010633,3.795921,1.711169,2815.003,4.149409,13.26563,6.970342,18.57935,0.0
20461,10/01/2019 04:20,64.56065,2487.952,0.8421175,10.83834,0.02965409,3.917318,2.318793,1547.596,4.498891,13.2,6.990778,17.76871,0.0
20462,10/01/2019 04:40,0.88173,29.51622,0.0978495,12.28688,0.0,4.186761,2.155913,385.7963,4.52,13.2,6.955355,17.45651,0.0
20463,10/01/2019 05:00,0.0,0.0,0.0,12.48,0.0,2.756663,0.1800047,0.0,4.52,13.2,6.929999,18.24133,0.0
20464,10/01/2019 05:20,0.257139,7.136931,0.0,12.40689,0.0,0.0,0.07546268,0.0,4.52,13.10577,6.941861,18.68428,0.0
20465,10/01/2019 05:40,0.0,0.0,0.0,12.12552,0.0,0.0,0.08950235,0.0,4.52,13.1,6.93645,18.60271,0.0
20466,10/01/2019 06:00,0.0,0.0,0.0,11.80795,0.0,0.0,0.09000002,0.0,4.394475,13.1,6.944776,18.71269,0.0
20467,10/01/2019 06:20,0.0,0.0,0.0,11.52684,0.0,0.0,0.09355618,0.0,3.738928,13.1,6.942319,18.87767,0.0
20468,10/01/2019 06:40,1.48317,46.21856,0.0,11.00225,0.0,1.303252,0.3933296,546.4579,3.5,13.1,6.950351,18.81592,0.0
20469,10/01/2019 07:00,1.579257,49.32499,0.0,9.36587,0.0,5.912757,0.5207421,497.0782,3.5,13.1,6.949998,18.69927,0.0
20470,10/01/2019 07:20,177.0855,8195.85,0.0,9.320002,0.0,5.597529,0.702611,263.4235,3.65248,13.1,6.950549,19.23828,0.0
20471,10/01/2019 07:40,144.1713,7391.505,1.757535,8.532549,0.0034325,3.98408,1.794872,2345.347,4.292298,13.01053,6.974365,18.29056,0.0
20472,10/01/2019 08:00,1.768339,101.5307,0.452157,10.46645,0.045871,4.142321,2.495827,893.7562,4.39,12.9982,6.944433,17.99899,0.0
20473,10/01/2019 08:20,1.626918,107.7173,0.0,11.37162,0.0,4.322732,2.280339,323.5154,4.39,12.9,6.922057,18.72051,0.0
20474,10/01/2019 08:40,0.1288175,9.453539,0.0,11.35498,0.0,3.88863,0.2908447,0.0,4.39,12.9,6.931369,18.48705,0.0
20475,10/01/2019 09:00,0.0,0.0,0.0,11.35868,0.0,-0.01,0.07290533,0.0,4.39,12.9,6.929999,18.5676,0.0
20476,10/01/2019 09:20,0.6366642,47.19578,0.0,11.20271,0.0,-0.01,0.1196874,0.0,4.39,12.9,6.930666,19.01425,0.0
20477,10/01/2019 09:40,0.0,0.0,0.0,10.98569,0.0,-0.009054084,0.1233594,0.0,4.370739,12.85782,6.917231,18.6983,0.0
20478,10/01/2019 10:00,0.0,0.0,0.0,10.7458,0.0,-0.000513665,0.1138863,0.0,3.894381,12.8,6.929999,19.29587,0.0
20479,10/01/2019 10:20,1.019982,77.05044,0.0,9.724617,0.0,2.995981,0.3467488,354.5615,3.49975,12.82612,6.93114,19.17288,0.0
20480,10/01/2019 10:40,0.7608566,72.04686,0.1014283,8.609805,0.0,5.736146,0.3258816,272.685,3.495416,12.9,6.932337,18.55653,0.0
20481,10/01/2019 11:00,1.507949,161.8723,0.1441469,8.433995,0.0,5.773005,0.3761237,354.1511,3.498895,12.9,6.943347,18.28472,0.0
20482,10/01/2019 11:20,1.259652,113.6506,0.1322889,8.481607,0.0,5.858062,0.362444,354.007,3.5,12.9,6.931132,17.43924,0.0
20483,10/01/2019 11:40,301.8254,25484.3,0.728348,8.361254,0.0,5.626024,1.151133,2639.01,3.953443,12.92877,6.941323,18.37548,0.0
20484,10/01/2019 12:00,168.5477,13847.4,6.759711,8.376642,0.00484667,3.989522,1.771274,3307.415,4.628971,13.0,7.060332,18.83835,0.01181889
20485,10/01/2019 12:20,26.926,2162.791,5.598217,10.08411,0.08470999,3.790138,1.995206,2873.532,4.889107,13.04512,7.056226,18.27738,0.06671654
20486,10/01/2019 12:40,2.145014,164.4402,3.196089,12.33718,0.2223999,3.906868,2.043203,1864.858,4.89,13.1,6.969456,17.65531,0.0837775
20487,10/01/2019 13:00,1.274273,113.8237,0.9862316,14.58221,0.3018084,3.935447,2.039615,1612.494,4.89,13.1,6.892791,17.26554,0.08541343
