,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
20488,10/01/2019 13:20,0.3787858,26.92553,0.0737285,16.03607,0.04056167,3.927708,0.5252755,60.56675,4.89,13.1,6.859586,18.37342,0.003062482
20489,10/01/2019 13:40,0.1292283,9.09244,0.00085,16.29641,0.0,0.611508,0.04823092,0.0,4.89,13.1,6.860768,18.8189,0.0
20490,10/01/2019 14:00,0.4935861,27.1983,0.002355915,16.11465,0.0,0.0,0.06383667,0.0,4.89,13.1,6.86,18.7246,0.0
20491,10/01/2019 14:20,0.1292142,5.968201,0.00399,15.86275,0.0,0.0,0.07790501,0.0,4.89,13.1,6.861231,18.77866,0.0
20492,10/01/2019 14:40,0.3823075,16.70481,0.03711105,15.62202,0.0,0.0,0.09181876,0.0,4.888255,13.00717,6.861701,18.84502,0.0
20493,10/01/2019 15:00,0.0505735,1.790369,0.1051828,15.3412,0.0,0.0,0.1,0.0,4.849178,13.0,6.874728,18.76578,0.0
20494,10/01/2019 15:20,0.1305175,5.596943,0.1999596,15.16626,0.0,0.0,0.1094112,5.343266,3.610654,13.0,6.872406,19.17411,5.176971e-05
20495,10/01/2019 15:40,1.509259,72.09587,0.2628812,12.87975,0.0,5.197713,0.3942949,541.1495,3.29,13.02636,6.880847,19.01549,0.01259913
20496,10/01/2019 16:00,278.0843,15026.2,1.960677,11.02507,0.0,5.470138,0.3489271,1359.931,3.709208,13.1,6.926124,19.68912,0.002754417
20497,10/01/2019 16:20,164.6183,8652.105,4.788217,9.211644,0.0,4.067517,1.157601,4044.614,4.357109,13.042,7.041272,19.23839,0.0
20498,10/01/2019 16:40,17.15725,832.8454,2.857938,11.23505,0.05721974,4.0694,1.841585,3344.67,4.588048,13.0,7.037833,18.65361,0.01022332
20499,10/01/2019 17:00,1.834496,81.07681,0.506814,13.76356,0.046074,4.219685,2.238762,1280.49,4.580001,13.0,6.963164,17.75568,0.009917523
20500,10/01/2019 17:20,0.42398,15.90449,0.0,14.68393,0.0,4.193026,1.110097,91.08408,4.580001,13.0,6.949998,18.79389,0.000638043
20501,10/01/2019 17:40,0.0,0.0,0.0,14.62244,0.0,0.7770557,0.05396792,0.0,4.580001,13.0,6.949998,18.44187,0.0
20502,10/01/2019 18:00,0.251484,9.071114,0.0,14.41274,0.0,-0.006667583,0.07448001,0.0,4.580001,13.0,6.944736,18.60579,0.0
20503,10/01/2019 18:20,0.02399835,0.3212978,0.0,14.1435,0.0,0.0,0.08038984,0.0,4.573543,13.0,6.941826,18.62926,0.0
20504,10/01/2019 18:40,0.4856789,19.61696,0.0,13.93226,0.0,0.0,0.09000002,0.0,4.57,12.99233,6.93557,18.80853,0.0
20505,10/01/2019 19:00,0.0,0.0,0.01583831,13.56521,0.0,0.0,0.09000002,0.0,4.175279,12.9,6.949998,19.28091,0.0
20506,10/01/2019 19:20,26.67913,1130.062,0.0550406,13.2057,0.0,0.0,0.2317474,272.8194,3.54464,12.9,6.951295,19.11707,0.0
20507,10/01/2019 19:40,404.8389,22093.87,4.581008,8.477001,0.0,2.553131,0.5323721,2405.07,4.455223,12.9615,7.100038,19.44831,0.0
20508,10/01/2019 20:00,154.0752,8478.596,4.263972,8.559001,0.0029975,3.431899,1.783834,3482.937,4.996628,12.9,7.108799,18.75165,0.001539447
20509,10/01/2019 20:20,2.057325,96.08175,2.83618,10.20369,0.1671865,3.468571,1.929293,2734.183,5.150001,12.9,7.074568,18.26146,0.01511247
20863,15/01/2019 18:20,32.8415,1467.891,5.185822,8.084604,0.08566251,3.526135,1.987071,2141.887,5.415339,12.06586,7.073905,17.49115,0.08581585
20879,15/01/2019 23:40,0.1287467,3.619228,0.0,10.35946,0.0,0.0,0.09000002,0.0,5.487133,12.38116,6.943365,17.3776,0.0
20890,16/01/2019 03:20,0.2578192,5.334831,0.0,8.229535,0.0,0.0,0.08753061,0.0,5.168401,12.5,6.97,18.72657,0.0
20902,16/01/2019 07:20,0.3871463,10.86582,0.0,5.789158,0.0,0.001430665,0.09022751,0.0,5.080001,12.2,7.000556,19.04914,0.0
20907,16/01/2019 09:00,139.5768,11640.63,9.824266,4.559789,0.008248165,3.342785,1.916867,1771.568,5.210421,12.2,7.143635,17.61122,0.001161612
20918,16/01/2019 12:40,190.6257,12146.04,8.118925,7.315471,0.0745818,3.497115,1.886645,3192.408,5.279034,12.4,7.068475,17.49482,0.001898331
20919,16/01/2019 13:00,3.009708,169.8079,7.12274,9.004128,0.005806665,3.627739,1.935356,2433.843,5.432467,12.49205,7.039573,16.49293,0.02229411
20920,16/01/2019 13:20,3.15759,156.5669,2.534026,11.23324,0.03502235,3.815041,2.139273,1612.857,5.432913,12.5,6.960897,16.1362,0.0280352
20935,16/01/2019 18:20,0.1289025,6.355111,0.2541438,12.97915,0.0,0.0,0.08054326,0.0,5.203606,12.7,6.95053,19.3514,0.0
20936,16/01/2019 18:40,0.1214534,6.086578,0.3702009,12.72598,0.0,0.0,0.1,0.0,5.199999,12.7,6.950418,19.11087,0.0
20937,16/01/2019 19:00,0.1226133,6.459853,0.317403,12.56923,0.0,0.000581,0.1,0.0,4.945585,12.7,6.949998,19.28587,0.0
20955,17/01/2019 01:00,1.240266,48.40395,0.4705,10.84362,0.0,3.911681,1.876434,401.3848,4.96,12.9,7.0,19.23192,0.0
20956,17/01/2019 01:20,0.3254082,11.33168,0.3072548,11.0768,0.0,2.946523,0.1036382,0.0,4.96,12.9,6.981173,19.64838,0.0
20991,17/01/2019 13:00,0.6369542,39.93875,0.126772,14.07778,0.0,3.176928,0.4621653,0.0,5.080001,12.9,6.915592,19.06236,0.0
20992,17/01/2019 13:20,0.0,0.0,0.003244085,14.03318,0.0,0.1013239,0.2253011,0.0,5.052821,12.9,6.911115,19.25183,0.0
20993,17/01/2019 13:40,0.0,0.0,0.027577,13.94394,0.0,0.04235599,0.1995922,0.0,4.638875,12.9,6.910466,19.12773,0.0
20994,17/01/2019 14:00,412.6169,19487.22,0.1714675,13.1526,0.0,2.007384,1.043824,2573.685,4.856385,12.8582,6.922557,17.35961,0.01382646
20995,17/01/2019 14:20,249.2437,11292.03,4.029359,10.67918,0.0,2.938724,1.96392,2804.181,5.832729,12.8,6.98825,17.02278,0.004732759
20996,17/01/2019 14:40,51.76835,2371.084,3.620698,11.2392,0.09962572,2.704309,1.964278,2774.513,6.27533,12.71136,6.998599,16.24613,0.02060528
20997,17/01/2019 15:00,0.921914,33.72078,1.083863,13.18964,0.06857001,2.953401,1.174438,460.9171,6.27356,12.7,6.93118,18.23363,0.003057894
20998,17/01/2019 15:20,0.2464966,9.625071,0.260902,13.69069,0.0,0.1145406,0.04074659,0.0,6.269999,12.7,6.90074,18.9299,0.0
20999,17/01/2019 15:40,0.2990583,9.500557,0.2567004,13.476,0.02915425,0.04236866,0.05347517,0.0,6.269999,12.7,6.900001,17.65432,0.0
21000,17/01/2019 16:00,0.0814725,2.984367,0.409341,13.21305,0.01957083,0.04984125,0.07681943,0.0,6.269999,12.7,6.912627,17.74086,0.0
21001,17/01/2019 16:20,0.257663,7.230268,0.4824864,12.81449,0.04868725,0.008590936,0.08565143,0.0,6.269999,12.7,6.905564,18.23451,0.0
21002,17/01/2019 16:40,0.0,0.0,0.4168026,12.77114,0.025397,0.005298083,0.09000002,0.0,6.267965,12.7,6.911681,17.929,0.0
21003,17/01/2019 17:00,0.0,0.0,0.2906605,12.70078,0.06393134,0.02483065,0.09000002,0.0,5.812401,12.7,6.912684,18.6961,0.0
21004,17/01/2019 17:20,0.0,0.0,0.238261,12.5789,0.0036065,0.0061511,0.09000002,0.0,3.749182,12.7,6.90648,18.56584,0.0
21005,17/01/2019 17:40,356.9724,10185.97,2.294631,9.49122,0.0,1.20704,0.9787997,2621.51,3.775405,12.68889,7.022279,18.81677,0.1364499
21006,17/01/2019 18:00,184.558,5052.895,3.216084,7.43559,0.151386,3.155669,1.926176,2640.133,4.595317,12.59167,7.043135,18.53512,0.1342623
21007,17/01/2019 18:20,47.10315,1289.891,1.174393,8.973163,0.00763,3.352377,2.010067,1745.473,4.943254,12.47224,6.999122,18.05785,0.05024514
21008,17/01/2019 18:40,0.8799545,20.52124,0.06469216,10.31526,0.0,3.829872,0.8233811,142.7373,4.949999,12.4,6.951415,17.77491,0.00336702
21009,17/01/2019 19:00,0.1289735,3.103508,0.0,10.34069,0.0,1.082747,0.041859,0.0,4.949999,12.4,6.940001,19.40542,0.0
21010,17/01/2019 19:20,0.2585841,7.66785,0.0,10.019,0.0,0.0,0.05279784,0.0,4.949999,12.4,6.956056,19.32373,0.0
21011,17/01/2019 19:40,0.0,0.0,0.07607065,9.641237,0.0,0.0363625,0.07359101,0.0,4.937416,12.4,6.945254,19.16537,0.0
21012,17/01/2019 20:00,0.25772,8.180491,0.1827354,9.413819,0.0,0.02875167,0.08149184,0.0,4.76829,12.4,6.949998,19.57647,0.0
21013,17/01/2019 20:20,0.0,0.0,0.1890932,9.087691,0.002742667,0.0,0.09000002,0.0,3.588462,12.4,6.969219,19.60357,0.0
21014,17/01/2019 20:40,339.2121,13851.25,0.9092981,7.307419,0.0,1.636868,0.1113572,132.7838,3.700683,12.4,7.044761,19.44791,2.461505e-09
21015,17/01/2019 21:00,257.3032,9890.76,4.669122,4.930232,0.0,3.591477,0.9218351,4046.339,4.748973,12.51477,7.086474,18.76672,3.559413e-08
21016,17/01/2019 21:20,84.51802,3065.344,4.484124,6.166521,0.01219842,3.246525,1.787373,3353.462,5.257336,12.6,7.103938,18.24172,1.911125e-05
21017,17/01/2019 21:40,3.02132,95.06947,1.592088,8.129782,0.07295567,3.636728,1.909145,2350.449,5.28,12.6,7.019567,17.36078,0.000259413
21018,17/01/2019 22:00,1.013147,28.28003,0.1932391,9.688314,0.07551935,3.682676,2.22546,616.6068,5.28,12.6,6.966318,16.95537,3.449696e-05
21019,17/01/2019 22:20,0.2574652,7.375472,0.0019,10.08195,0.0,2.915069,0.2828918,0.0,5.277407,12.6,6.961935,17.81714,0.0
21020,17/01/2019 22:40,0.0,0.0,0.0,10.05641,0.0,0.1512225,0.1324069,0.0,5.269999,12.6,6.971202,18.34902,0.0
21021,17/01/2019 23:00,0.2520292,7.715806,0.0,9.864668,0.0,0.0,0.063501,0.0,5.269999,12.6,6.971605,18.26553,0.0
21022,17/01/2019 23:20,0.1213733,3.953137,0.0156365,9.365417,0.0,0.0,0.07549967,0.0,5.220086,12.6,6.963166,18.23136,0.0
21023,17/01/2019 23:40,0.0,0.0,0.09363075,9.104995,0.0,0.0,0.09097511,0.0,4.465291,12.6,6.971351,18.55759,0.0
21024,18/01/2019 00:00,0.3405835,12.89596,0.08060797,8.742491,0.0,0.002522165,0.1107826,184.9146,3.610182,12.6,6.971896,18.31119,1.1342e-08
21025,18/01/2019 00:20,175.9447,8001.245,0.6023295,5.890985,0.01014375,5.124538,0.1984976,323.6643,3.671415,12.60748,6.970913,19.00828,7.843658e-09
21026,18/01/2019 00:40,169.7647,7734.063,3.550786,4.920794,0.0,3.937404,1.275614,3856.417,4.282818,12.7,7.028387,19.1741,0.0
21027,18/01/2019 01:00,45.82671,2094.905,2.59325,6.219608,0.004132415,3.942122,1.93261,2925.41,4.58742,12.70989,7.050002,18.76064,0.0
21028,18/01/2019 01:20,2.383543,94.05721,0.1949355,8.337507,0.02847934,4.239009,2.222552,991.6455,4.592052,12.8,6.996182,18.073,0.0
21029,18/01/2019 01:40,0.12869,5.187344,0.0,8.632456,0.0,4.188869,0.6467359,0.0,4.589999,12.8,7.001419,18.80172,0.0
21030,18/01/2019 02:00,0.2702149,9.490742,0.0,8.559999,0.0,1.310156,0.0836617,0.0,4.589999,12.8,7.001913,18.5174,0.0
21031,18/01/2019 02:20,0.3759267,13.96523,0.0,8.392647,0.0,0.0,0.0976762,0.0,4.58852,12.78013,6.993417,19.02871,0.0
21032,18/01/2019 02:40,0.2578332,9.400291,0.0,8.045985,0.0,0.0,0.08000001,0.0,4.579995,12.7,7.001955,18.8964,0.0
21033,18/01/2019 03:00,0.0,0.0,0.0,7.65954,0.0,-0.00370825,0.1007224,0.0,4.067851,12.7,7.001947,18.95189,0.0
21034,18/01/2019 03:20,1.132274,28.56034,0.0,6.760923,0.004234415,1.034423,0.2249191,272.8607,3.512022,12.71657,6.993396,19.07224,0.0
21035,18/01/2019 03:40,1.891699,42.60008,0.06595265,4.633363,0.0,5.799459,0.4333238,546.6154,3.50042,12.8,7.002139,18.80549,0.0
21036,18/01/2019 04:00,206.3128,5160.418,0.1911782,4.570184,0.0050645,5.876955,0.3501851,451.6681,3.710247,12.78986,7.001872,18.42462,0.0
21037,18/01/2019 04:20,151.0916,3864.141,1.312883,5.033925,0.00204,4.051708,1.922119,2177.292,4.332692,12.7,7.024628,18.01178,0.0
21038,18/01/2019 04:40,47.64574,1206.859,0.1772838,6.36517,0.0,3.696058,2.346952,985.4979,4.626431,12.6097,7.017156,17.85136,0.0
21039,18/01/2019 05:00,1.593403,40.43994,0.0,6.7968,0.0,4.027833,1.937634,265.2141,4.64,12.6,7.0,18.41438,0.0
21040,18/01/2019 05:20,0.1196525,2.321953,0.0,6.73999,0.0,3.327064,0.23743,0.0,4.64,12.59772,6.986908,18.83352,0.0
21041,18/01/2019 05:40,0.4999918,10.74468,0.0,6.682718,0.0,0.0,0.09866566,0.0,4.64,12.5,7.007161,18.89286,0.0
21042,18/01/2019 06:00,0.1212665,2.666911,0.0,6.480128,0.0,0.001631168,0.09361859,0.0,4.627067,12.5,7.001891,18.92503,0.0
21043,18/01/2019 06:20,0.1289733,2.908303,0.0,6.143556,0.0,0.0,0.09728551,0.0,4.62,12.5,6.99335,18.84311,0.0
21044,18/01/2019 06:40,0.2579465,6.190717,0.0,5.811908,0.0,0.0,0.09810577,0.0,4.570777,12.5,7.001706,18.84827,0.0
21045,18/01/2019 07:00,0.0,0.0,0.0,5.54118,0.0,0.0,0.09283277,0.0,3.847848,12.42422,7.001943,19.12856,0.0
21046,18/01/2019 07:20,2.640181,79.38728,0.07422175,5.025257,0.0,1.017141,0.2871116,546.2318,3.499538,12.46105,7.009764,18.89448,0.0
21047,18/01/2019 07:40,281.2549,13119.65,1.477861,3.33792,0.0,4.642694,0.2901193,496.7753,3.803686,12.5,7.05261,18.22377,0.0
21048,18/01/2019 08:00,196.8853,10792.64,3.548956,4.194499,0.0,3.166003,1.911277,2371.056,4.624076,12.40314,7.09405,17.89781,0.0
21049,18/01/2019 08:20,57.45778,3345.077,2.343267,5.742996,0.003490665,3.432157,2.145355,1646.644,5.00277,12.4,7.042966,17.52413,0.0
21050,18/01/2019 08:40,1.633807,100.0951,0.4292125,7.415193,0.0,3.724509,2.18119,867.4066,5.010001,12.4,6.977168,16.91545,0.0
21051,18/01/2019 09:00,0.2578052,16.01459,0.0,7.997546,0.0,3.571364,0.336727,0.0,5.010001,12.4,6.96,18.31689,0.0
21052,18/01/2019 09:20,0.242307,11.4572,0.0,7.983961,0.0,0.249665,0.1533209,0.0,5.010001,12.33365,6.961851,18.94787,0.0
21053,18/01/2019 09:40,0.001756665,0.002809959,0.0,7.850758,0.0,0.0,0.09127118,0.0,5.003522,12.3,6.967162,19.03703,0.0
21054,18/01/2019 10:00,0.1271317,8.358992,0.0,7.616733,0.0,0.0,0.1141649,0.0,5.0,12.3,6.961906,19.3074,0.0
21055,18/01/2019 10:20,0.0,0.0,0.0,7.409654,0.0,0.0,0.1158485,0.0,4.710252,12.3,6.953787,19.79022,0.0
21056,18/01/2019 10:40,0.0,0.0,0.0,7.221136,0.0,0.0,0.136231,0.0,3.769185,12.3,6.962281,19.6083,0.0
21057,18/01/2019 11:00,1.396848,78.24214,0.4029518,5.493901,0.0,3.920112,0.4226731,546.121,3.5,12.3,6.961905,19.17683,0.0
21058,18/01/2019 11:20,263.5102,15308.85,1.951818,4.838615,0.0,4.789212,0.3919571,636.5812,3.799105,12.3,7.009421,19.05749,0.0
21059,18/01/2019 11:40,182.8735,9930.99,7.499517,4.738988,0.1481775,3.674255,1.417428,3691.782,4.549338,12.39861,7.150064,19.04262,0.000149764
21060,18/01/2019 12:00,50.87046,2719.556,5.826065,6.249469,0.1510589,2.989542,1.983232,2817.084,4.8849,12.41393,7.099999,18.44294,0.003155639
21061,18/01/2019 12:20,3.402861,151.7635,2.160039,8.701808,0.03613456,0.0,2.063429,1834.841,4.893098,12.5,7.016901,17.75237,0.009435375
21062,18/01/2019 12:40,0.0,0.0,0.217096,10.25559,0.04579199,0.0,0.2145524,0.0,4.89,12.5,6.968269,18.47793,0.0
21063,18/01/2019 13:00,0.5116435,20.467,0.004151,10.33,0.0,0.0,0.05276126,0.0,4.89,12.5,6.97,18.97933,0.0
21064,18/01/2019 13:20,0.1331808,4.662471,0.0,10.13691,0.0,1.581963,0.07635759,0.0,4.87178,12.5,6.981507,19.39176,0.0
21065,18/01/2019 13:40,0.0,0.0,0.0,9.624438,0.0,0.1145343,0.08000001,0.0,4.308824,12.5,6.967072,19.65609,0.0
21066,18/01/2019 14:00,0.3571698,13.40724,0.0,9.211833,0.0,0.0,0.08000001,0.0,3.865124,12.5,6.967268,19.8183,0.0
21067,18/01/2019 14:20,206.2558,8491.752,0.99729,8.123816,0.0,0.606937,0.1093585,0.0,3.686935,12.50408,7.018003,20.05539,0.0
21068,18/01/2019 14:40,200.4586,8909.371,5.345599,5.433691,0.0,3.578905,0.9363367,3569.058,4.415211,12.6,7.109942,19.64966,0.0
21069,18/01/2019 15:00,91.47549,4143.875,4.381291,6.343779,0.00349375,3.466792,1.763885,3410.247,4.85533,12.68592,7.100581,18.8517,0.0
21070,18/01/2019 15:20,2.88519,110.5265,1.583669,8.60263,0.003622665,3.861691,2.124658,1834.326,4.898682,12.7,7.046618,17.79589,0.0
21071,18/01/2019 15:40,1.627375,58.23206,0.183028,9.948858,0.0,3.947533,1.216859,303.482,4.891225,12.7,7.00685,17.37878,0.0
21072,18/01/2019 16:00,0.2576775,9.299657,0.106392,9.988413,0.0,1.236038,0.05740234,0.0,4.89,12.7,7.007547,18.55044,0.0
21073,18/01/2019 16:20,0.129186,4.239466,0.052756,9.819029,0.0,0.00275008,0.102683,0.0,4.89,12.7,7.014511,19.14644,0.0
21074,18/01/2019 16:40,0.1292995,4.341653,0.0,9.559594,0.0,0.0,0.09671639,0.0,4.887132,12.7,7.007063,18.92335,0.0
21075,18/01/2019 17:00,0.0,0.0,0.0,9.158697,0.0,0.0,0.08963078,0.0,4.477489,12.7,7.019999,18.68961,0.0
21076,18/01/2019 17:20,0.0,0.0,0.0,8.876204,0.0,0.0,0.1009003,0.0,3.610575,12.69567,7.020331,18.9054,0.0
21077,18/01/2019 17:40,1.466788,56.31754,0.0,7.334798,0.0,2.429543,0.2100854,414.9066,3.499959,12.6415,7.019666,18.01812,0.0
21078,18/01/2019 18:00,195.487,8754.159,0.0,5.579222,0.0,5.878638,0.3940372,318.0254,3.656456,12.7,7.007749,17.91643,0.0
21079,18/01/2019 18:20,201.6965,9323.024,3.645663,4.869188,0.0,4.14705,1.010567,3739.014,4.389425,12.7,7.073222,19.02947,0.0
21080,18/01/2019 18:40,86.37185,4076.171,3.73401,6.132948,0.0,3.629648,1.780211,3398.571,4.826064,12.7,7.118238,18.79785,0.0
21081,18/01/2019 19:00,3.826384,151.0465,1.182093,8.059483,0.0,4.358564,1.997451,1647.717,4.86,12.7,7.05606,17.76111,0.0
21082,18/01/2019 19:20,0.5865123,24.82334,0.1322491,9.13371,0.0,4.005419,1.140219,170.0392,4.850016,12.7,7.030533,18.03805,0.0
21083,18/01/2019 19:40,0.3867502,14.52627,0.2460525,9.187407,0.0,2.296213,0.06846693,0.0,4.849999,12.7,7.030879,18.55296,0.0
21084,18/01/2019 20:00,0.1305175,4.339855,0.2028973,8.989905,0.0,0.3296375,0.07559951,0.0,4.849999,12.7,7.03,18.60868,0.0
21085,18/01/2019 20:20,0.2507155,8.293694,0.1815096,8.67845,0.0,0.05404725,0.07823558,0.0,4.849999,12.7,7.030947,18.6575,0.0
21086,18/01/2019 20:40,0.0,0.0,0.07522599,8.407842,0.0,0.0,0.08541818,0.0,4.5601,12.7,7.036877,18.87493,0.0
21087,18/01/2019 21:00,0.03662085,0.7213461,0.0,8.05092,0.0,0.0,0.09127901,14.76315,3.673548,12.7,7.037155,19.15418,0.0
21088,18/01/2019 21:20,1.605148,69.10716,0.0,5.572366,0.0,5.089742,0.3423336,531.1931,3.501376,12.7,7.030718,18.27796,0.0
21089,18/01/2019 21:40,185.5599,8695.534,0.7661255,4.875844,0.0,5.165183,0.2709495,272.0255,3.648968,12.7,7.07143,19.59639,0.0
21090,18/01/2019 22:00,196.7647,9219.874,4.310203,4.247388,0.0,3.682761,0.7484018,3743.468,4.351712,12.77822,7.116169,19.5143,0.0
21091,18/01/2019 22:20,83.60976,3952.237,4.250457,5.27612,0.02412093,3.494244,1.538934,3922.169,4.767547,12.8,7.145666,18.93865,0.0
21092,18/01/2019 22:40,2.635083,105.2962,1.193319,7.49982,0.1037411,4.063848,2.100503,1946.901,4.800001,12.8,7.087365,18.19104,0.0
21093,18/01/2019 23:00,0.63305,26.67011,0.105786,8.596953,0.0,4.046808,0.9008604,124.178,4.800001,12.8,7.050002,18.75692,0.0
21094,18/01/2019 23:20,0.1306875,4.423385,0.2169545,8.558765,0.0,0.4639362,0.04560284,0.0,4.800001,12.8,7.064298,18.56958,0.0
21095,18/01/2019 23:40,0.0,0.0,0.1908101,8.40219,0.0,0.0,0.06652825,0.0,4.800001,12.8,7.050554,18.67942,0.0
21096,19/01/2019 00:00,0.1218,4.192406,0.1479516,8.051275,0.0,0.0,0.07609785,0.0,4.798628,12.8,7.050002,18.90526,0.0
21097,19/01/2019 00:20,0.0,0.0,0.013346,7.733879,0.0,0.0,0.0862822,0.0,4.541756,12.8,7.050719,18.96383,0.0
21098,19/01/2019 00:40,0.0,0.0,0.0,7.341698,0.0,0.0,0.09620502,11.9492,3.668474,12.70468,7.057065,19.35914,0.0
21099,19/01/2019 01:00,1.753125,70.29903,0.0,5.384807,0.3147833,3.710731,0.3803472,534.7345,3.5,12.77595,7.057225,18.64658,0.0
21100,19/01/2019 01:20,145.4678,6483.803,0.618562,4.196836,0.06538615,5.617715,0.2781851,272.1297,3.61505,12.8,7.055281,18.8692,0.0
21101,19/01/2019 01:40,127.976,5846.471,3.868632,4.166941,0.001744165,4.001012,1.225384,3433.561,4.127266,12.8,7.087583,19.16788,0.0
21102,19/01/2019 02:00,74.16374,3566.094,2.611014,5.396646,0.0,3.924052,2.035959,2424.669,4.430167,12.8,7.112676,18.44984,0.0
21103,19/01/2019 02:20,1.716256,71.13649,0.4498493,7.218427,0.03999519,4.21949,2.073469,722.1512,4.46,12.8,7.058127,18.07084,0.0
21104,19/01/2019 02:40,0.12308,4.83994,0.123747,7.462057,0.0,4.137158,0.2960078,0.0,4.46,12.8,7.049615,18.80542,0.0
21105,19/01/2019 03:00,0.2582864,10.73857,0.1898972,7.306653,0.0,1.535419,0.04841633,0.0,4.46,12.77281,7.050002,18.70028,0.0
21106,19/01/2019 03:20,0.0,0.0,0.1894065,7.11475,0.0,0.134988,0.07869,0.0,4.458419,12.7,7.051331,19.28696,0.0
21107,19/01/2019 03:40,0.0,0.0,0.073353,6.856142,0.0,0.0,0.0853735,0.0,4.23558,12.7,7.057008,18.86162,0.0
21108,19/01/2019 04:00,0.2492342,7.747221,0.0,6.498067,0.0,0.01940015,0.09000002,0.0,3.63447,12.7,7.057226,19.20032,0.0
21109,19/01/2019 04:20,2.131768,61.3937,0.0,5.68154,0.01337485,0.8020819,0.31385,545.8315,3.499828,12.73296,7.064353,18.94751,0.0
21110,19/01/2019 04:40,1.36811,45.78199,0.0,3.78159,0.00546225,5.826783,0.3975776,516.5321,3.5,12.8,7.050238,18.6433,0.0
21111,19/01/2019 05:00,131.541,4707.874,0.0,3.702247,0.0,5.832611,0.5848313,297.8164,3.605402,12.8,7.050002,19.10143,0.0
21112,19/01/2019 05:20,116.9958,4227.06,1.690259,4.171356,0.02849035,4.578437,1.814992,2270.321,4.066969,12.70286,7.050705,18.31439,0.0
21113,19/01/2019 05:40,51.5111,1739.975,0.5989682,5.782719,0.0,4.182186,2.242542,1067.447,4.310832,12.62756,7.052545,17.83462,0.0
21114,19/01/2019 06:00,1.542688,40.73647,0.0216805,6.322087,0.001692915,4.406429,2.074628,320.8808,4.330001,12.6,7.04,17.73054,0.0
21115,19/01/2019 06:20,0.1305035,3.283741,0.02195765,6.238959,0.00572315,3.792733,0.207158,0.0,4.330001,12.6,7.04,18.5463,0.0
21116,19/01/2019 06:40,0.24244,6.797503,0.1065714,6.166151,0.0,0.0,0.06963001,0.0,4.330001,12.57983,7.040534,18.66167,0.0
21117,19/01/2019 07:00,0.3861267,10.7824,0.06866388,5.966958,0.0,0.0017905,0.08375312,0.0,4.330001,12.5,7.04,18.71577,0.0
21118,19/01/2019 07:20,0.2497825,6.853221,0.006682,5.736027,0.0,0.0,0.09117235,0.0,4.330001,12.5,7.040635,18.86457,0.0
21119,19/01/2019 07:40,0.128676,3.468586,0.0,5.48165,0.0,0.0,0.09296526,0.0,4.321563,12.5,7.040935,19.18697,0.0
21120,19/01/2019 08:00,0.249645,6.782337,0.0,5.239162,0.0,0.0,0.1026079,0.0,4.157355,12.5,7.04,19.15568,0.0
21121,19/01/2019 08:20,1.379338,51.16378,0.008319,4.729447,0.007493501,0.841534,0.2224551,273.1013,3.531795,12.41688,7.054331,18.89611,0.0
21122,19/01/2019 08:40,2.244949,91.49364,0.0366915,2.607074,0.0856135,5.970975,0.3839629,545.8273,3.5,12.5,7.04,18.61592,0.0
21123,19/01/2019 09:00,1.163492,48.63509,0.0393325,2.521026,0.001745335,5.785501,0.5081022,480.606,3.5,12.5,7.04,18.75268,0.0
21124,19/01/2019 09:20,293.0693,16040.74,0.9685429,2.708236,0.2064574,5.455333,0.4635281,597.4156,3.879168,12.48664,7.047014,19.48369,0.0
21125,19/01/2019 09:40,179.2489,10433.15,5.960618,3.550331,0.000996,3.221503,1.890118,2412.83,4.626638,12.34008,7.104559,18.04273,3.085088e-05
21126,19/01/2019 10:00,55.44813,3355.334,5.210842,5.168084,0.06380825,2.919213,2.045609,1873.037,4.969173,12.3,7.117227,17.39333,0.002324099
21127,19/01/2019 10:20,2.641151,145.9547,2.016269,7.287753,0.1956058,3.606969,2.188694,1417.732,4.980001,12.3,7.024758,16.87258,0.005582689
21128,19/01/2019 10:40,1.126577,72.99371,0.2771059,8.785741,0.0,3.77375,1.490196,267.9345,4.980001,12.3,6.980001,18.18185,0.000144178
21129,19/01/2019 11:00,0.1288175,8.031096,0.1482975,8.983469,0.0,1.349327,0.1345668,0.0,4.980001,12.3,6.980001,18.44709,0.0
21130,19/01/2019 11:20,0.6380991,40.29305,0.013411,8.985086,0.0,0.0,0.1272055,0.0,4.980001,12.29332,6.977509,18.68747,0.0
21131,19/01/2019 11:40,0.0,0.0,0.0,8.77949,0.0,0.0,0.09862152,0.0,4.979168,12.2,6.967083,18.87944,0.0
21132,19/01/2019 12:00,0.0,0.0,0.0,8.62264,0.0,0.033509,0.1223318,0.0,4.756282,12.2,6.967229,19.17529,0.0
21133,19/01/2019 12:20,0.0,0.0,0.0,8.398054,0.0,0.00675,0.1000493,0.0,3.874393,12.2,6.974932,19.38646,0.0
21134,19/01/2019 12:40,1.75507,92.75475,0.046422,7.226832,0.0,2.215569,0.3201163,541.2018,3.503409,12.2,6.966849,19.18281,0.0
21135,19/01/2019 13:00,268.0442,14893.38,1.712844,5.690392,0.000610085,4.443466,0.2559546,539.0919,3.834625,12.21767,7.047237,19.0819,0.0
21136,19/01/2019 13:20,226.8042,12524.77,7.709261,5.03367,0.0,3.051254,1.2657,4048.704,4.649591,12.3406,7.097666,18.82336,0.0
21137,19/01/2019 13:40,48.38057,2661.459,6.048763,6.691463,0.0062725,3.456165,1.869178,3040.612,5.028176,12.5,7.131339,18.27178,0.002557808
21138,19/01/2019 14:00,3.007987,138.3671,3.134002,8.699656,0.012063,3.735727,1.904622,2293.78,5.038885,12.5,7.062195,17.45978,0.01461459
21139,19/01/2019 14:20,2.137535,79.04688,0.7056552,10.69097,0.0,3.770226,2.597088,1058.495,5.03179,12.5,7.005042,17.04419,0.007681849
21140,19/01/2019 14:40,0.0,0.0,0.1804747,11.44745,0.0,3.438976,0.770718,0.0,5.03,12.5,6.989606,18.57941,0.0
21141,19/01/2019 15:00,0.1291434,5.023314,0.04887783,11.41,0.0,1.033954,0.0857515,0.0,5.03,12.5,6.97,19.15154,0.0
21142,19/01/2019 15:20,0.2583008,10.68416,0.0,11.26504,0.0,0.0,0.06456493,0.0,5.03,12.5,6.984481,18.65866,0.0
21143,19/01/2019 15:40,0.1290582,6.056648,0.0,10.92211,0.0,0.0,0.1108251,0.0,5.026758,12.5,6.971281,18.61042,0.0
21144,19/01/2019 16:00,0.0,0.0,0.0,10.68166,0.0,0.0,0.1180663,0.0,4.46767,12.5,6.97,18.72317,0.0
21145,19/01/2019 16:20,1.011938,51.38729,0.0176985,10.23109,0.0,0.532934,0.1389606,253.9417,3.588338,12.5,6.987218,18.57412,8.501417e-05
21146,19/01/2019 16:40,459.5788,23542.75,2.868304,7.326917,0.0,4.354828,0.2109985,553.663,4.055205,12.54866,7.063662,19.16902,2.135672e-06
21147,19/01/2019 17:00,351.0242,17432.44,7.239983,6.314862,0.0,2.759291,0.9766268,4048.704,5.433714,12.5125,7.179381,18.83582,0.0
21148,19/01/2019 17:20,36.33193,1750.148,5.224679,7.532041,0.04764183,2.954451,1.846928,3196.969,5.874608,12.5,7.149029,17.54993,0.0
21149,19/01/2019 17:40,2.327424,99.49313,2.507659,9.383388,0.02857091,3.165796,2.013843,2319.357,5.879867,12.5,7.078405,16.334,0.002617835
21150,19/01/2019 18:00,2.587783,110.8887,0.6775425,10.91853,0.03128933,3.19031,2.158017,981.2518,5.874488,12.5,7.015645,16.24098,0.001675749
21151,19/01/2019 18:20,0.0,0.0,0.08436432,11.55857,0.0,2.791284,0.4654523,0.0,5.870001,12.5,6.984097,17.28189,0.0
21152,19/01/2019 18:40,0.1284633,4.986427,0.0,11.4721,0.0,0.02,0.1964633,0.0,5.870001,12.42453,6.987049,17.6812,0.0
21153,19/01/2019 19:00,0.0,0.0,0.0,11.22853,0.0,0.02,0.09559684,0.0,5.870001,12.4,6.987906,17.81971,0.0
21154,19/01/2019 19:20,0.0,0.0,0.0,10.94504,0.0,0.02429067,0.07724884,0.0,5.82307,12.4,6.995502,17.71696,0.0
21155,19/01/2019 19:40,0.0,0.0,0.0,10.80695,0.0,0.038558,0.09986335,0.0,4.926925,12.4,6.981649,18.3263,0.0
21156,19/01/2019 20:00,0.0,0.0,0.036432,10.543,0.0,0.0,0.1,0.0,3.897813,12.4,6.992144,18.34905,0.0
21157,19/01/2019 20:20,215.7101,10695.09,0.6127776,9.57781,0.0,0.4195727,0.1320788,620.1688,3.765482,12.42179,7.00706,18.54145,0.0
21158,19/01/2019 20:40,175.255,8798.025,4.989431,5.630972,0.05232635,3.973817,1.043511,4048.704,4.407718,12.50297,7.078191,18.64582,0.0
21159,19/01/2019 21:00,43.94481,2152.094,3.997623,6.921843,0.06667825,3.916054,1.545888,3877.645,4.709342,12.6,7.11,18.71993,0.0
21160,19/01/2019 21:20,1.664216,72.68334,1.444961,8.87644,0.00585175,3.961707,2.079468,2085.574,4.710516,12.6,7.081071,18.18022,0.0
21161,19/01/2019 21:40,0.6299009,24.77939,0.235021,10.223,0.007983984,3.495945,1.280913,306.1913,4.71,12.6,7.050002,18.61924,0.0
21162,19/01/2019 22:00,0.1289591,5.043212,0.1110401,10.26689,0.0,1.509787,0.04663092,0.0,4.71,12.6,7.050002,18.89657,0.0
21163,19/01/2019 22:20,0.2577625,10.10415,0.008573,10.07961,0.0,0.002095666,0.05789791,0.0,4.71,12.6,7.050368,18.83921,0.0
21164,19/01/2019 22:40,0.0,0.0,0.0,9.684457,0.0,0.009284497,0.06447434,0.0,4.707268,12.51361,7.050436,18.88849,0.0
21165,19/01/2019 23:00,0.0,0.0,0.0,9.246737,0.0,0.4286742,0.08033159,0.0,4.277427,12.5,7.050002,19.00437,0.0
21166,19/01/2019 23:20,0.1264376,4.654245,0.0,8.971098,0.0,1.962267,0.09000002,0.0,3.584192,12.5,7.050471,19.33091,0.0
21167,19/01/2019 23:40,1.880091,72.91244,0.042864,7.57549,0.0,3.345745,0.3119793,545.6048,3.5,12.5494,7.050002,18.19199,0.0
21168,20/01/2019 00:00,216.9341,9585.08,2.56737,5.185406,0.0,4.521817,0.1910274,785.1654,3.806084,12.6,7.106528,18.4331,0.0
21169,20/01/2019 00:20,125.0128,5420.918,4.074113,4.838778,0.008704735,4.097454,1.244519,4017.529,4.289706,12.6,7.101642,19.19686,0.0
21170,20/01/2019 00:40,34.11772,1449.362,2.534035,6.445401,0.003009415,3.834183,1.924112,2924.672,4.5414,12.69755,7.132158,18.61661,0.0
21171,20/01/2019 01:00,0.6152415,24.71373,0.5179483,8.088828,0.0,4.213685,1.687283,534.6898,4.54,12.7,7.087856,18.06586,0.0
21172,20/01/2019 01:20,0.2237684,7.27344,0.2418348,8.328386,0.0,3.753623,0.06983797,0.0,4.54,12.7,7.06564,19.08597,0.0
21173,20/01/2019 01:40,0.155705,7.005212,0.08181399,8.315744,0.0,0.0,0.06673975,0.0,4.54,12.64247,7.080616,18.94618,0.0
21174,20/01/2019 02:00,0.0,0.0,0.0,8.005686,0.0,0.001632749,0.08000001,0.0,4.54,12.6,7.080001,19.01915,0.0
21175,20/01/2019 02:20,0.0,0.0,0.0,7.524994,0.0,0.0,0.08000001,0.0,4.514903,12.6,7.080649,19.22035,0.0
21176,20/01/2019 02:40,0.0,0.0,0.021423,7.069625,0.0,0.0,0.08000001,0.0,3.813263,12.6,7.080802,19.10122,0.0
21177,20/01/2019 03:00,1.516582,86.9493,0.0973565,5.471712,0.0,3.499165,0.3207352,546.7346,3.5,12.6,7.080001,18.20151,0.0
21178,20/01/2019 03:20,1.26951,56.82961,0.113569,4.307675,0.0,5.882877,0.3563345,498.0715,3.5,12.6,7.064592,17.99659,0.0
21179,20/01/2019 03:40,146.0985,5968.068,1.911875,4.137536,0.0,5.04321,0.3249566,738.6437,3.681607,12.6,7.061263,19.28617,0.0
21180,20/01/2019 04:00,124.412,4866.962,3.649356,4.521625,0.003491585,3.922918,1.870471,2893.446,4.119882,12.6,7.085981,18.90036,0.0
21181,20/01/2019 04:20,22.84041,892.4019,1.218053,6.158788,0.001689916,4.309823,2.385148,1194.083,4.316964,12.6,7.083013,18.54055,0.0
21182,20/01/2019 04:40,0.8802484,28.90214,0.19748,7.154753,0.0,4.467416,1.494428,236.0644,4.311823,12.6,7.059999,18.764,0.0
21183,20/01/2019 05:00,0.1289025,4.105967,0.1519532,7.004712,0.0,3.69962,0.0597854,0.0,4.31,12.6,7.048098,18.71868,0.0
21184,20/01/2019 05:20,0.408069,13.44103,0.021714,7.014712,0.0,0.4370734,0.05985916,0.0,4.31,12.52296,7.057701,18.74484,0.0
21185,20/01/2019 05:40,0.2220344,8.111523,0.0,6.713459,0.0,0.0,0.06797743,0.0,4.309915,12.42246,7.060635,18.91964,0.0
21186,20/01/2019 06:00,0.2019809,6.894221,0.0,6.399922,0.0,0.0,0.07969142,0.0,4.169901,12.4,7.059999,18.98669,0.0
21187,20/01/2019 06:20,0.630731,21.19447,0.012832,5.863412,0.0,0.5995072,0.1911937,273.5965,3.541907,12.41377,7.06095,18.91083,0.0
21188,20/01/2019 06:40,1.509773,60.91067,0.1033465,3.930978,0.003488,5.730919,0.4066671,543.1046,3.5,12.5,7.059999,18.58831,0.0
21189,20/01/2019 07:00,1.482314,51.38811,0.05999999,3.849999,0.0,5.766728,0.5655005,417.5617,3.5,12.5,7.059999,18.11345,0.0
21190,20/01/2019 07:20,128.12,4901.769,0.2591352,3.906401,0.0,5.624331,0.5281218,917.4426,3.659098,12.5,7.055963,18.54619,0.0
21191,20/01/2019 07:40,123.4032,4815.052,2.070343,4.446423,0.0,3.889653,2.267505,1767.686,4.073325,12.44949,7.041815,17.84143,0.0
21192,20/01/2019 08:00,25.47808,1016.811,1.036982,5.669729,0.003343165,3.927038,2.281469,864.8428,4.266664,12.4,7.069654,17.65772,0.0
21193,20/01/2019 08:20,1.636806,56.0077,0.0616405,6.123239,0.0,4.405287,1.618409,234.6646,4.268591,12.4,7.03403,17.95661,0.0
21194,20/01/2019 08:40,0.34034,13.16788,0.05987541,6.09648,0.0,3.043582,0.07602393,0.0,4.260001,12.4,7.036804,18.52387,0.0
21195,20/01/2019 09:00,0.5388861,20.23087,0.1808092,6.106345,0.0,0.106371,0.07287809,0.0,4.260001,12.32284,7.050002,18.70585,0.0
21196,20/01/2019 09:20,0.02569835,0.3632842,0.1320971,5.928787,0.0,0.0,0.07801951,0.0,4.221688,12.26066,7.050436,19.05486,0.0
21197,20/01/2019 09:40,0.0,0.0,0.0212475,5.630332,0.0,0.0,0.0983596,0.0,3.767918,12.2,7.050416,19.28966,0.0
21198,20/01/2019 10:00,0.8877325,58.27212,0.1384399,5.320634,0.0,-0.004327835,0.2561927,272.8703,3.502914,12.2,7.050002,19.25697,0.0
21199,20/01/2019 10:20,1.384794,93.57091,0.1344777,3.957395,0.0,4.924013,0.5428107,545.4945,3.499867,12.2,7.034497,18.88354,0.0
21200,20/01/2019 10:40,2.639529,194.4406,0.10241,3.783315,0.008528,5.610596,0.7449691,544.4349,3.5,12.2,7.036797,18.88492,0.0
21201,20/01/2019 11:00,250.2393,21273.94,3.694232,3.888549,0.0,4.47087,0.5161487,897.2301,3.836295,12.2,7.133274,19.15588,0.0
21202,20/01/2019 11:20,196.3383,16595.61,9.127337,4.250454,0.004076335,3.812993,1.889664,3031.564,4.500991,12.22291,7.158144,18.73583,0.001061058
21203,20/01/2019 11:40,49.60089,4011.217,8.895908,6.02085,0.09473133,3.372827,1.902082,2588.072,4.885232,12.3,7.176028,17.82165,0.01735255
21204,20/01/2019 12:00,3.716899,235.8065,5.416153,8.032635,0.07906239,3.793011,2.082946,1964.001,4.8889,12.3,7.078472,17.70938,0.03599675
21205,20/01/2019 12:20,2.297025,148.2468,2.188935,9.918643,0.2156606,3.838829,2.042831,1567.295,4.889784,12.3,6.996129,17.37427,0.03832497
21206,20/01/2019 12:40,0.1287325,6.773921,0.2468202,11.44901,0.0,3.778353,0.2871954,0.0,4.88,12.3,6.94943,17.80848,0.0
21207,20/01/2019 13:00,0.128775,7.411203,0.2791056,11.49199,0.0,1.524873,0.0439835,0.0,4.88,12.30425,6.949998,18.53736,0.0
21208,20/01/2019 13:20,0.6301875,33.84425,0.42259,11.4453,0.0,0.0,0.06458226,0.0,4.88,12.4,6.958594,18.77211,0.0
21209,20/01/2019 13:40,0.0,0.0,0.3915989,11.36264,0.0,0.0,0.07551585,0.0,4.88,12.4,6.96065,18.96704,0.0
21210,20/01/2019 14:00,0.0,0.0,0.3851455,11.24581,0.0,0.0,0.08843167,0.0,4.472342,12.4,6.96,19.2002,0.0
21211,20/01/2019 14:20,0.538471,27.0248,0.3296401,10.97509,0.0,0.3437505,0.1120238,205.3396,3.60473,12.37468,6.975019,18.93275,0.008999303
21212,20/01/2019 14:40,240.3775,14463.75,2.82226,8.193327,0.0,5.02979,0.2849287,1055.377,3.840982,12.3554,6.990016,19.0196,0.008719868
21213,20/01/2019 15:00,164.9391,10061.14,7.887969,6.915005,0.0,3.685938,1.302488,4048.704,4.442269,12.49808,7.090535,19.30512,0.00014506
21214,20/01/2019 15:20,29.17883,1650.087,5.715563,8.462939,0.004887586,3.751703,1.789613,3469.054,4.710258,12.58006,7.117714,18.77321,0.003620618
21215,20/01/2019 15:40,1.630825,76.53348,1.703116,10.93316,0.002920165,3.987201,2.058895,2031.359,4.71,12.6,7.041434,18.15795,0.006219029
21216,20/01/2019 16:00,1.766958,83.57853,0.1653078,12.34907,0.0,4.012917,1.905382,625.4999,4.71,12.6,7.00887,18.94363,0.000406827
21217,20/01/2019 16:20,0.3861832,19.18,0.04726084,12.494,0.0,3.771243,0.1349126,0.0,4.71,12.6,7.0,18.74737,0.0
21218,20/01/2019 16:40,0.178372,7.66697,0.07088961,12.45055,0.0,0.0,0.1168414,0.0,4.71,12.6,7.006098,18.77834,0.0
21219,20/01/2019 17:00,0.330404,15.39716,0.2307045,12.17328,0.0,0.0,0.09967435,0.0,4.71,12.6,7.018797,18.75794,0.0
21220,20/01/2019 17:20,0.1304325,5.081938,0.2668845,12.01765,0.0,0.0,0.1019982,0.0,4.694777,12.6,7.019999,18.86783,0.0
21221,20/01/2019 17:40,0.0,0.0,0.2319029,11.71264,0.0,0.0,0.09875868,0.0,4.046688,12.6,7.019999,18.94928,0.0
21222,20/01/2019 18:00,1.477276,58.96448,0.18,10.68873,0.0,2.722441,0.2205006,294.4301,3.495449,12.6,7.019999,18.65261,0.0
21223,20/01/2019 18:20,238.6863,12177.6,0.3609681,9.11843,0.0,5.629401,0.3752412,1238.182,3.816495,12.64297,7.022738,19.66044,0.0
21224,20/01/2019 18:40,179.231,9023.964,5.442348,7.34925,0.0,3.6085,1.20929,4048.704,4.481707,12.7,7.099368,19.4928,0.0
21225,20/01/2019 19:00,23.72614,1268.381,3.806226,8.930104,0.004013335,3.711383,1.809098,3372.762,4.738962,12.78307,7.131182,18.63755,0.0
21226,20/01/2019 19:20,2.927431,133.5816,0.6952587,11.08734,0.0,3.926573,2.089733,1447.408,4.739999,12.8,7.058887,17.94402,0.0
21227,20/01/2019 19:40,0.2583717,11.14436,0.05999999,11.85124,0.0,3.926146,0.7247157,0.0,4.739999,12.8,7.03,17.96435,0.0
21228,20/01/2019 20:00,0.378325,16.89653,0.026716,11.75243,0.0,1.677562,0.04187608,0.0,4.739999,12.8,7.039857,18.77063,0.0
21229,20/01/2019 20:20,0.5104666,22.08109,0.1757024,11.55468,0.0,-0.001943167,0.05257276,0.0,4.739999,12.7248,7.050002,18.55581,0.0
21230,20/01/2019 20:40,0.0,0.0,0.2689584,11.29609,0.0,0.000387667,0.07009051,0.0,4.738277,12.7,7.050002,18.71031,0.0
21231,20/01/2019 21:00,0.0,0.0,0.2575005,11.06706,0.0,0.0,0.08000001,0.0,4.496081,12.7,7.050002,18.92197,0.0
21232,20/01/2019 21:20,0.0,0.0,0.2579708,10.82886,0.0,0.0096651,0.08453292,90.5141,3.642194,12.7,7.050002,19.22587,0.0
21233,20/01/2019 21:40,2.008039,94.14131,0.1661735,8.633947,0.0,5.430532,0.4069309,455.9384,3.5,12.75338,7.050002,17.80201,0.0
21234,20/01/2019 22:00,234.3405,12055.39,3.105878,7.17937,0.0,4.495345,0.3313705,1261.628,3.851741,12.82005,7.105794,18.07773,0.0
21235,20/01/2019 22:20,162.7364,8823.971,4.860774,6.720686,0.0,3.860274,0.9101199,4040.524,4.433231,12.91864,7.118635,19.03875,0.0
21236,20/01/2019 22:40,16.98657,896.2609,3.247182,8.125475,0.000967915,3.818766,1.529894,3844.08,4.642586,13.0,7.123908,18.76421,0.0
21237,20/01/2019 23:00,2.011002,104.1336,0.7070752,10.12485,0.0,4.036705,2.195781,1524.87,4.64,13.0,7.082265,18.3089,0.0
21238,20/01/2019 23:20,0.9507475,41.25496,0.056717,10.90757,0.007264585,4.069569,1.066116,176.2702,4.64,13.04313,7.060699,18.67737,0.0
21239,20/01/2019 23:40,0.051095,0.8316258,0.0,10.71922,0.0,2.727056,0.06148298,0.0,4.64,13.08538,7.06067,18.85789,0.0
21240,21/01/2019 00:00,0.2502565,10.47231,0.1105374,10.57242,0.0,0.002774832,0.07551526,0.0,4.64,13.0,7.059999,19.05872,0.0
21241,21/01/2019 00:20,0.1294125,6.021808,0.2071161,10.14111,0.0,0.0,0.08000001,0.0,4.64,13.0,7.059999,19.26806,0.0
21242,21/01/2019 00:40,0.0,0.0,0.1735615,9.923463,0.0,0.0,0.08000001,0.0,4.493626,13.0,7.0616,18.93024,0.0
21243,21/01/2019 01:00,0.0,0.0,0.13,9.534169,0.0,0.0,0.08000001,14.44856,3.671871,12.95647,7.069955,19.12047,0.0
21244,21/01/2019 01:20,2.516484,147.2824,0.126178,7.494173,0.003542,4.50322,0.3785169,532.6336,3.5,12.96645,7.064859,18.18962,0.0
21245,21/01/2019 01:40,152.9493,9626.838,1.424853,6.377496,0.002574,5.378658,0.3233672,1370.682,3.719619,13.0,7.059313,18.9987,0.0
21246,21/01/2019 02:00,105.8337,6595.881,3.993451,6.225696,0.0,4.322564,1.693482,3458.723,4.098506,13.01561,7.098352,18.88098,0.0
21247,21/01/2019 02:20,18.80683,1118.913,2.520124,7.924571,0.0,4.152062,2.068563,2288.855,4.269305,13.1,7.112267,18.28238,0.0
21248,21/01/2019 02:40,2.141202,103.1382,0.1017385,9.796297,0.0,4.483271,2.054128,526.5775,4.27,13.1,7.06035,18.48745,0.0
21249,21/01/2019 03:00,0.2571534,12.23152,0.05561449,9.779292,0.0,4.40607,0.1778557,0.0,4.27,13.1,7.048914,18.76398,0.0
21250,21/01/2019 03:20,0.0,0.0,0.0117375,9.629152,0.0,0.8550078,0.05560575,0.0,4.27,13.07141,7.064132,18.94425,0.0
21251,21/01/2019 03:40,0.0,0.0,0.07078616,9.323671,0.0,0.004115901,0.08600127,0.0,4.268832,13.0,7.070001,19.07549,0.0
21252,21/01/2019 04:00,0.0,0.0,0.2351937,9.023344,0.0,-0.004963999,0.08194192,0.0,4.012332,13.0,7.070001,19.19648,0.0
21253,21/01/2019 04:20,0.003025,0.002495629,0.2649174,8.630928,0.0,0.006139067,0.08967769,61.86644,3.54072,13.0,7.0714,19.15535,0.0
21254,21/01/2019 04:40,2.00356,82.37151,0.18,7.099561,0.0,5.244441,0.4050058,484.4179,3.5,13.0,7.070214,18.02701,0.0
21255,21/01/2019 05:00,2.260935,77.74603,0.1467295,6.372005,0.0,5.765168,0.5808052,546.2739,3.499791,13.0,7.070001,17.723,0.0
21256,21/01/2019 05:20,120.3617,4781.52,0.1985802,6.317379,0.0,4.973613,0.4353244,1220.804,3.666588,13.0,7.07162,18.57724,0.0
21257,21/01/2019 05:40,131.4035,5159.901,1.914981,6.486948,0.0,4.182096,2.192985,1720.087,4.047896,12.99306,7.11552,18.35392,0.0
21258,21/01/2019 06:00,12.27665,478.603,0.9799857,7.675304,0.0,3.986243,2.162214,966.5021,4.239917,12.9,7.086745,17.87364,0.0
21259,21/01/2019 06:20,1.332755,45.24136,0.08543662,8.2748,0.0,4.434878,1.211317,184.6208,4.239999,12.9,7.05891,18.50593,0.0
21260,21/01/2019 06:40,0.2578898,8.164858,0.0417365,8.204879,0.0,3.076717,0.05205578,0.0,4.239999,12.9,7.049132,18.79719,0.0
21261,21/01/2019 07:00,0.3797842,13.45106,0.0,8.095217,0.0,-0.008806501,0.0486265,0.0,4.239999,12.83391,7.059502,18.75812,0.0
21262,21/01/2019 07:20,0.2500768,9.960446,0.006502,7.770362,0.0,0.08553071,0.06928451,0.0,4.239999,12.8,7.063756,18.89818,0.0
21263,21/01/2019 07:40,0.0,0.0,0.120917,7.494623,0.0,0.00305185,0.07676709,0.0,4.051518,12.8,7.056685,18.9246,0.0
21264,21/01/2019 08:00,1.383482,101.1524,0.3520855,7.228271,0.0,-0.004465416,0.2039764,273.0736,3.510206,12.8,7.070001,18.44962,0.0
21265,21/01/2019 08:20,1.377885,95.74038,0.5819352,5.706,0.1759266,4.490646,0.4362066,546.5673,3.499976,12.88558,7.06972,17.93736,0.0
21266,21/01/2019 08:40,1.51606,121.0266,0.3512616,5.445456,0.003068,5.678539,0.5948792,546.9271,3.5,12.9,7.050002,18.16041,0.0
21267,21/01/2019 09:00,325.6491,31678.58,5.570213,5.285223,0.0,4.262452,0.4533357,1104.216,3.961369,12.9,7.12736,18.93007,5.314333e-05
21268,21/01/2019 09:20,172.7932,18513.44,11.023,5.543108,0.0,3.353415,1.906716,2707.962,4.716225,12.83367,7.166894,18.5512,0.002996378
21269,21/01/2019 09:40,17.14523,1843.07,10.44822,7.276719,0.0124625,3.224421,2.000729,2421.511,4.94776,12.8,7.167108,17.63863,0.03573981
21270,21/01/2019 10:00,2.393222,201.8851,5.946362,9.40176,0.001274,3.715279,2.059774,1873.037,4.943136,12.8,7.058535,17.62854,0.05978207
21271,21/01/2019 10:20,1.350524,122.4411,3.041394,11.29619,0.1482264,3.768882,2.072112,1754.797,4.940001,12.8,6.999539,17.14143,0.07703568
21272,21/01/2019 10:40,1.673718,130.8536,0.6229385,13.26542,0.0,3.747461,1.972556,1012.546,4.940001,12.8,6.940334,17.85019,0.04077587
21273,21/01/2019 11:00,0.2452959,19.03126,0.1919071,14.2674,0.0,2.698884,0.1046406,0.0,4.940001,12.8,6.918712,19.155,0.0
21274,21/01/2019 11:20,0.5209458,34.36279,0.2758878,14.29035,0.0,0.3591425,0.04894109,0.0,4.940001,12.8,6.929999,18.9882,0.0
21275,21/01/2019 11:40,0.1292284,9.17821,0.7401767,14.05508,0.0,0.005817649,0.06450667,0.0,4.940001,12.8,6.943246,19.2583,0.0
21276,21/01/2019 12:00,0.0,0.0,0.8098937,13.92427,0.0,-0.005310166,0.08349802,0.0,4.91011,12.8,6.938714,19.4174,0.0
21277,21/01/2019 12:20,0.0,0.0,0.6639606,13.92392,0.0,0.00739515,0.0940571,0.0,4.205541,12.74751,6.934622,19.47213,0.0
21278,21/01/2019 12:40,225.2843,20235.56,3.289087,12.37454,0.03564835,1.059231,0.2701664,1138.723,3.859395,12.71939,6.974074,19.547,0.002339936
21279,21/01/2019 13:00,155.8466,14097.65,10.06914,9.046865,0.09666501,3.786279,1.757787,3468.811,4.409971,12.8,7.096888,18.93894,0.004313781
21280,21/01/2019 13:20,21.13316,1854.952,7.452469,10.91487,0.0,3.745098,1.913441,2894.042,4.63499,12.8,7.090415,18.454,0.02484942
21281,21/01/2019 13:40,4.53909,370.6287,2.918166,13.52636,0.00336525,4.06485,2.044801,2184.754,4.632022,12.89982,7.010036,17.893,0.04973197
21282,21/01/2019 14:00,1.883297,152.889,0.7315674,15.44665,0.002507165,4.019567,1.620823,866.4671,4.63,12.9,6.953242,18.34265,0.02221691
21283,21/01/2019 14:20,0.2575505,16.41315,0.1865311,16.22721,0.0,3.842862,0.04835274,0.0,4.63,12.90132,6.927083,19.23599,0.0
21284,21/01/2019 14:40,0.0,0.0,0.1370668,16.1702,0.0,0.00734075,0.05487917,0.0,4.63,12.95993,6.9402,19.54152,0.0
21285,21/01/2019 15:00,0.517324,35.60011,0.241671,16.00032,0.0,0.0,0.07727034,0.0,4.63,12.9,6.948659,19.46213,0.0
21286,21/01/2019 15:20,0.1285767,8.065079,0.6896687,15.67964,0.0,0.000559851,0.09000002,0.0,4.61527,12.9,6.944724,19.30461,0.0
21287,21/01/2019 15:40,0.0,0.0,0.8026398,15.4143,0.0,0.00630865,0.09789702,0.0,3.942452,12.9,6.958226,19.46984,0.0
21288,21/01/2019 16:00,1.531062,105.4109,0.6282244,14.24229,0.01523275,2.902984,0.2577967,426.1881,3.503747,12.90323,6.958434,19.26369,0.005548061
21289,21/01/2019 16:20,268.1444,21402.99,4.728285,10.96059,0.0,4.262754,0.3893647,1513.396,3.955716,13.0,7.075907,19.01578,0.001031739
21290,21/01/2019 16:40,150.7266,11584.81,8.437659,10.14407,0.003217,3.848219,1.453139,3900.467,4.486829,13.00564,7.064275,18.55935,0.000998875
21291,21/01/2019 17:00,9.467862,679.9451,7.392503,11.49326,0.0,3.641426,1.900041,3237.439,4.687714,13.1,7.117528,18.25029,0.02811348
21292,21/01/2019 17:20,3.083565,190.9715,3.610082,13.76283,0.0040875,3.962745,1.997307,2409.111,4.690001,13.1,7.035844,18.14201,0.04627619
21293,21/01/2019 17:40,1.239377,69.6059,0.7040147,15.86717,0.006635,3.986829,2.09467,1123.977,4.690001,13.1,6.978067,18.02116,0.02503584
21294,21/01/2019 18:00,0.128789,6.663284,0.2091645,16.72826,0.0,3.917123,0.1443188,0.0,4.690001,13.1,6.949686,18.61274,0.0
21295,21/01/2019 18:20,0.258244,13.96215,0.2342325,16.69281,0.0,1.571807,0.05405908,0.0,4.690001,13.1,6.950299,18.74356,0.0
21296,21/01/2019 18:40,0.0,0.0,0.2971459,16.42389,0.0,-0.007362083,0.08000001,0.0,4.690001,13.1,6.96474,18.91825,0.0
21297,21/01/2019 19:00,0.2506275,15.09095,0.5119202,16.09243,0.0,0.0,0.08919577,0.0,4.690001,13.1,6.960097,18.87767,0.0
21298,21/01/2019 19:20,0.0,0.0,0.6026417,15.90445,0.0,0.0,0.09000002,0.0,4.625327,13.00429,6.97,19.0028,0.0
21299,21/01/2019 19:40,0.0,0.0,0.5426047,15.7137,0.0,0.0,0.09008051,0.0,3.860503,13.0,6.983369,18.98641,0.0
21300,21/01/2019 20:00,303.6518,24016.12,0.4359449,14.1218,0.0254035,2.825265,0.2364058,274.0038,3.75487,13.03929,6.97,18.19308,0.00952995
21301,21/01/2019 20:20,223.2662,17160.43,8.798563,9.993196,0.0,4.140981,0.8540753,3822.744,4.724553,13.1,7.069846,18.84961,0.009424536
21302,21/01/2019 20:40,99.34345,6770.648,10.42952,10.19473,0.007195001,3.186647,1.775428,3448.544,5.220644,13.1,7.177717,18.66611,0.005239871
21303,21/01/2019 21:00,1.970736,82.87784,7.554564,12.10582,0.009675585,3.455024,2.025961,2560.181,5.260001,13.1,7.094312,17.87725,0.03451433
21304,21/01/2019 21:20,2.22463,87.05116,4.489323,13.89965,0.003730665,3.520982,1.962323,1864.858,5.260001,13.1,7.017203,17.27342,0.05639549
21305,21/01/2019 21:40,2.400781,104.4967,1.605677,15.77035,0.3134246,3.529846,2.066665,1947.081,5.259027,13.1,6.952393,17.25077,0.06980719
21306,21/01/2019 22:00,0.3869341,15.82691,0.3715416,17.08261,0.0,3.467898,0.6363656,17.48175,5.250896,13.1,6.919923,17.44175,0.000671392
21307,21/01/2019 22:20,0.1287467,4.945614,0.2974515,17.33983,0.0,0.794864,0.04105292,0.0,5.25,13.1,6.910368,18.01823,0.0
21308,21/01/2019 22:40,0.0,0.0,0.3864434,17.10166,0.0,0.0,0.06051942,0.0,5.25,13.1,6.929089,18.07686,0.0
21309,21/01/2019 23:00,0.2593068,12.98776,0.6049048,16.88387,0.0,0.0,0.082077,0.0,5.25,13.1,6.938675,18.3721,0.0
21310,21/01/2019 23:20,0.0,0.0,0.5376478,16.71087,0.0,0.000758084,0.09000002,0.0,5.239839,13.1,6.934727,18.06683,0.0
21311,21/01/2019 23:40,0.0,0.0,0.3395285,16.59715,0.0,0.0,0.09000002,0.0,4.641629,13.1,6.943416,18.24699,0.0
21312,22/01/2019 00:00,106.5711,5371.668,0.25,16.30742,0.0,0.0,0.101767,0.0,3.72388,13.1,6.938641,19.09021,0.0
21313,22/01/2019 00:20,168.329,8547.578,6.080973,10.68724,0.0,2.622733,0.6409645,2759.524,4.096961,13.14058,6.98481,19.13713,0.1335814
21314,22/01/2019 00:40,83.84904,4356.374,5.471142,10.74655,0.0,3.704139,1.661793,3764.728,4.44399,13.2,7.081401,18.95856,0.2500903
21315,22/01/2019 01:00,2.81567,130.137,2.407352,12.8684,0.0,4.042458,2.005048,2449.583,4.5,13.2,7.039455,18.42986,0.1030958
21316,22/01/2019 01:20,1.956712,86.99369,0.4405686,14.64709,0.0,4.14791,1.847403,505.3362,4.499732,13.2,7.00471,17.75786,0.01954671
21317,22/01/2019 01:40,0.09505835,4.715235,0.18,14.89586,0.0,3.198223,0.08905238,0.0,4.489999,13.2,6.999259,18.65693,0.0
21318,22/01/2019 02:00,0.2922443,12.53578,0.18,14.77867,0.0,0.0,0.05218409,0.0,4.489999,13.2,7.00862,18.76544,0.0
21319,22/01/2019 02:20,0.0116025,0.07669289,0.2364233,14.59015,0.0,0.06746458,0.07347767,0.0,4.489999,13.2,7.004729,18.85669,0.0
21320,22/01/2019 02:40,0.1172858,4.515038,0.3298737,14.16627,0.0,0.0,0.08000001,0.0,4.487257,13.2,7.013485,18.91537,0.0
21321,22/01/2019 03:00,0.0,0.0,0.5067711,13.82927,0.0,0.0,0.08540267,0.0,4.110898,13.2,7.008858,18.87486,0.0
21322,22/01/2019 03:20,1.510428,64.83327,0.416152,13.45605,0.0,0.073061,0.2083776,272.8622,3.510516,13.16851,7.005779,18.74591,0.003222644
21323,22/01/2019 03:40,35.88712,1138.227,0.2941915,11.05138,0.0,5.510916,0.4461414,545.6268,3.513197,13.2,7.013316,18.48767,0.006657618
21324,22/01/2019 04:00,140.7198,4495.06,1.098581,10.46411,0.0,5.135338,1.167878,2226.012,3.823967,13.2,7.003255,18.72351,0.000474774
21325,22/01/2019 04:20,78.65488,2592.62,2.271555,10.28395,0.0,4.067823,2.216009,1616.964,4.149032,13.13908,7.0556,18.18282,0.0
21326,22/01/2019 04:40,2.097513,58.50893,0.2626222,12.00044,0.002057333,4.331062,2.084127,592.1671,4.201039,13.1,7.019999,18.41582,0.0
21327,22/01/2019 05:00,0.128789,3.342189,0.1507055,12.19277,0.0,4.550725,0.2332181,0.0,4.2,13.1,7.018316,18.96222,0.0
21328,22/01/2019 05:20,0.5073683,12.88342,0.1343455,12.19594,0.0,1.073521,0.05337517,0.0,4.2,13.1,7.019999,18.9395,0.0
21329,22/01/2019 05:40,0.0,0.0,0.12,11.97471,0.0,0.0,0.06575868,0.0,4.191868,13.1,7.020414,18.8665,0.0
21330,22/01/2019 06:00,0.0,0.0,0.150521,11.62637,0.0,0.0,0.07630984,0.0,3.814283,13.1,7.028651,18.97639,0.0
21331,22/01/2019 06:20,1.260655,30.88083,0.1821734,11.35381,0.0,0.03667665,0.2446902,273.2719,3.510091,13.04093,7.024847,18.92975,0.0
21332,22/01/2019 06:40,1.137757,30.48972,0.3640916,9.46299,0.0,5.533272,0.5096722,545.4679,3.5,13.1,7.019999,18.79126,0.0
21333,22/01/2019 07:00,1.127723,27.30075,0.2811495,9.545126,0.0,5.575399,0.6071752,545.5308,3.50004,13.1,7.020303,18.56526,0.0
21334,22/01/2019 07:20,117.992,4211.616,0.2011541,9.622727,0.0,6.13905,0.6060427,273.649,3.548105,13.1,7.020148,19.43033,0.0
21335,22/01/2019 07:40,205.1026,7386.435,3.373267,8.369374,0.0,3.610269,1.233867,1948.049,4.193203,13.00068,7.083784,19.14802,0.0
21336,22/01/2019 08:00,130.2113,5215.608,2.382823,9.72035,0.0,3.498854,2.056996,1749.757,4.673622,12.9,7.060987,17.45065,0.0
21337,22/01/2019 08:20,3.149787,222.5292,0.8926443,11.32265,0.3339688,3.56295,2.188809,974.9965,4.769999,12.9,7.009545,17.23184,4.208795e-06
21338,22/01/2019 08:40,0.1298375,8.516923,0.3704759,12.324,0.003468,3.105596,0.4538525,0.0,4.769999,12.9,6.989999,17.97084,0.0
21339,22/01/2019 09:00,0.1217333,8.955294,0.3994519,12.25342,0.0,0.1476487,0.04369842,0.0,4.769999,12.86527,6.99883,18.35577,0.0
21340,22/01/2019 09:20,0.2503966,17.50797,0.4425036,12.08682,0.0,0.0,0.06759243,0.0,4.769999,12.8,6.995937,18.36781,0.0
