,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
21341,22/01/2019 09:40,0.0,0.0,0.499398,11.81485,0.0,0.0,0.08000001,0.0,4.767477,12.8,7.004333,18.37388,0.0
21342,22/01/2019 10:00,0.0,0.0,0.754175,11.69472,0.0,0.0,0.08988903,0.0,4.429523,12.8,6.991035,18.4841,0.0
21343,22/01/2019 10:20,0.44924,31.33508,0.9856389,11.51641,0.0,0.0,0.1106785,223.2962,3.599866,12.8,6.989999,18.58364,0.0
21344,22/01/2019 10:40,1.209713,84.02054,1.204498,9.674385,0.06938183,5.328695,0.4675664,388.5074,3.499974,12.8,7.005436,17.68479,0.0
21345,22/01/2019 11:00,98.82224,7740.47,0.7831737,9.763426,0.1280292,5.454019,0.7365426,480.9658,3.540174,12.8,6.990517,17.53456,0.0
21346,22/01/2019 11:20,198.9078,16093.11,9.171969,8.60378,0.0,4.162538,1.14619,2632.263,4.129986,12.83546,7.043662,18.22147,0.00119938
21347,22/01/2019 11:40,107.8863,8735.331,10.29011,9.534575,0.0007595,3.668534,1.884965,2577.236,4.565036,12.9,7.087603,18.15968,0.02219155
21348,22/01/2019 12:00,3.972581,290.0394,5.683461,11.50869,0.217638,3.820659,1.944854,2349.095,4.639015,12.9,7.045588,17.40558,0.06452601
21349,22/01/2019 12:20,3.638537,279.607,2.089163,13.55286,0.2033122,3.927293,2.167232,1654.935,4.635262,12.9,6.970108,17.29388,0.05722273
21350,22/01/2019 12:40,0.4315725,27.62413,0.2476048,15.40658,0.001533,3.896271,0.8547866,33.21444,4.63,12.9,6.944567,17.38244,0.001195092
21351,22/01/2019 13:00,0.129228,9.904634,0.2141653,15.56819,0.0,1.9146,0.04297316,0.0,4.63,12.9,6.939629,18.5666,0.0
21352,22/01/2019 13:20,0.3884498,32.70097,0.250153,15.42978,0.0,0.03690084,0.06779018,0.0,4.63,12.9,6.93659,18.67213,0.0
21353,22/01/2019 13:40,0.1288742,10.2228,0.25,15.21127,0.0,-0.009286501,0.08405659,0.0,4.63,12.9,6.945364,18.59142,0.0
21354,22/01/2019 14:00,0.1549625,10.57342,0.473818,15.00043,0.0,-0.01,0.09000002,0.0,4.601381,12.9,6.938894,18.53775,0.0
21355,22/01/2019 14:20,0.0,0.0,0.4348244,15.21002,0.0,-0.002617833,0.09024744,0.0,3.897849,12.9,6.960529,18.90986,0.0
21356,22/01/2019 14:40,1.151397,87.4613,0.3977484,14.49929,0.0,1.451008,0.3013284,517.0235,3.499902,12.9,6.950591,17.97709,0.009580044
21357,22/01/2019 15:00,209.0301,18604.16,4.354535,11.58358,0.0,4.513543,0.26221,563.7028,3.741937,12.9,7.009084,18.30758,0.000361674
21358,22/01/2019 15:20,132.3226,12383.3,8.371243,10.49524,0.0,3.978773,1.531457,3645.473,4.272167,12.96013,7.055725,18.79753,0.000586414
21359,22/01/2019 15:40,47.65718,4280.349,7.03584,11.8518,0.04654942,3.417974,1.856331,2955.528,4.573722,13.0,7.077764,18.53756,0.01626451
21360,22/01/2019 16:00,2.16843,189.818,2.699585,14.32877,0.0,3.896744,1.918311,2228.389,4.580001,13.0,7.015603,17.58312,0.04034072
21361,22/01/2019 16:20,1.758632,145.9948,0.468851,16.19732,0.0,3.967893,2.151238,710.9131,4.573304,13.0,6.968196,17.1881,0.01520084
21362,22/01/2019 16:40,0.0,0.0,0.17,16.78483,0.0,3.69577,0.3363423,0.0,4.57,13.0,6.955827,17.87267,0.0
21363,22/01/2019 17:00,0.257692,19.75723,0.17,16.64451,0.0,1.062515,0.05493376,0.0,4.57,13.0,6.949756,18.53687,0.0
21364,22/01/2019 17:20,0.2582725,19.56652,0.17,16.54407,0.0,0.09719665,0.0715626,0.0,4.57,12.99079,6.96058,18.51734,0.0
21365,22/01/2019 17:40,0.1287325,9.523386,0.2282911,16.22383,0.0,0.043948,0.08000001,0.0,4.563601,12.9,6.960887,18.25709,0.0
21366,22/01/2019 18:00,0.0,0.0,0.326632,16.0346,0.0,-0.01,0.09802018,0.0,3.932893,12.9,6.96,18.38661,0.0
21367,22/01/2019 18:20,1.204893,98.55552,0.3282935,15.77706,0.0,0.04874116,0.2672903,454.0311,3.494303,12.92744,6.961616,18.44222,0.002494898
21368,22/01/2019 18:40,182.895,17023.87,2.637523,13.14036,0.0,5.13168,0.4460358,295.4707,3.637412,13.0,6.993277,18.20065,0.001239292
21369,22/01/2019 19:00,157.5856,14798.75,9.511285,10.88414,0.00217,4.021148,1.16013,3596.11,4.274235,13.0,7.075613,19.20706,8.727564e-05
21370,22/01/2019 19:20,77.1234,7182.962,8.676408,11.85319,0.0,3.096175,1.896429,3027.078,4.639329,13.0,7.095624,18.26376,0.01860921
21371,22/01/2019 19:40,3.522599,267.8462,4.121814,14.57472,0.082597,3.594552,1.927918,2247.659,4.669999,13.0,7.028862,17.51997,0.05351108
21372,22/01/2019 20:00,2.760132,250.2758,1.120295,16.63603,0.08209,3.9143,2.076993,1454.827,4.66548,13.0,6.961592,17.51286,0.04352363
21373,22/01/2019 20:20,0.6386639,59.37774,0.1909974,17.86673,0.0,3.836105,1.047579,91.84334,4.660001,13.0,6.941867,17.00303,0.002670534
21374,22/01/2019 20:40,0.130787,10.30973,0.1811244,17.91523,0.0,2.755067,0.05557067,0.0,4.660001,13.0,6.945121,18.22463,0.0
21375,22/01/2019 21:00,0.128945,8.263998,0.18,17.8684,0.0,0.0,0.07105101,0.0,4.660001,13.0,6.950665,18.4246,0.0
21376,22/01/2019 21:20,0.3868065,23.66702,0.301792,17.72573,0.0,0.000469167,0.08000001,0.0,4.659656,13.0,6.955117,18.45807,0.0
21377,22/01/2019 21:40,0.0,0.0,0.3899907,17.48677,0.0,0.068768,0.0929141,0.0,4.24842,13.0,6.96047,18.40722,0.0
21378,22/01/2019 22:00,1.009254,59.09624,0.3152818,17.21154,0.0,0.06097666,0.27042,272.5749,3.529021,12.92205,6.96,18.53598,0.002725961
21379,22/01/2019 22:20,220.2676,14239.87,0.3067243,15.66292,0.001408165,3.952701,0.340987,309.2682,3.698591,12.99469,6.960249,18.27858,0.004124174
21380,22/01/2019 22:40,194.7891,12582.72,6.842512,11.46598,0.0,3.448753,0.7579817,3991.269,4.42874,13.02792,7.048129,18.73554,0.004622423
21381,22/01/2019 23:00,62.36167,3869.068,5.731818,12.47736,0.0,3.418253,1.438241,3904.248,4.819946,13.13086,7.10196,18.81324,0.00510039
21382,22/01/2019 23:20,1.881851,89.46565,2.940545,14.48879,0.000702335,3.660406,1.913447,2735.199,4.839999,13.2,7.055277,18.32888,0.02044334
21383,22/01/2019 23:40,1.276351,62.57882,0.333311,16.60675,0.00554525,3.730218,2.063105,1217.453,4.833234,13.2,7.007007,17.28169,0.01406751
21384,23/01/2019 00:00,0.4096008,17.35315,0.11,17.27,0.0,3.607108,1.01772,37.54317,4.830001,13.2,6.989999,17.49015,0.000377373
21385,23/01/2019 00:20,0.2248391,10.42895,0.11,17.3137,0.0,0.9992448,0.09812203,4.0896,4.830001,13.18364,6.991632,18.15912,1.090917e-05
21386,23/01/2019 00:40,0.4650494,25.63435,0.0565845,17.1806,0.0,0.05646417,0.08949219,4.0896,4.830001,13.1,6.991442,18.16941,1.169435e-05
21387,23/01/2019 01:00,0.0509575,1.936375,0.1214722,16.98736,0.0,0.04941766,0.08000001,4.0896,4.815106,13.1,6.989999,18.3947,9.80853e-06
21388,23/01/2019 01:20,0.0,0.0,0.2546885,16.70186,0.0,0.05999999,0.09970235,4.0896,4.126263,13.1,6.992067,18.52539,2.844334e-06
21389,23/01/2019 01:40,1.508925,84.8428,0.1850318,15.93003,0.0,1.216287,0.2628514,276.1025,3.507045,13.03689,6.991611,18.56724,0.001818258
21390,23/01/2019 02:00,79.26397,5445.566,0.137883,14.08713,0.0,4.760791,0.3095832,309.2351,3.566458,13.1,6.989999,19.22807,0.001955347
21391,23/01/2019 02:20,141.3728,9917.979,2.395019,12.64095,0.0,3.975378,1.667608,3016.266,3.924687,13.1,7.004581,18.83982,0.0
21392,23/01/2019 02:40,63.9324,4483.161,4.683138,12.23789,0.0,3.489724,1.93756,2716.467,4.270161,13.1,7.10645,18.30307,0.0
21393,23/01/2019 03:00,3.148263,178.8034,0.7702242,15.09999,0.0,4.093318,2.129003,1287.913,4.29,13.1,7.030245,17.75444,5.884659e-06
21394,23/01/2019 03:20,0.6291175,38.20384,0.015849,15.9083,0.0,4.141009,1.4782,231.3451,4.29,13.1,7.020177,17.25628,0.0
21395,23/01/2019 03:40,0.5151991,18.12616,0.06516149,15.8358,0.0,3.14055,0.06881671,0.0,4.29,13.1,7.005669,18.35666,0.0
21396,23/01/2019 04:00,0.371735,12.0424,0.06430648,15.79297,0.0,0.00778125,0.06238449,0.0,4.289958,13.02015,7.019999,18.27662,0.0
21397,23/01/2019 04:20,0.0,0.0,0.05709749,15.55629,0.0,0.05666208,0.07000001,0.0,4.069103,13.0,7.007089,18.41469,0.0
21398,23/01/2019 04:40,0.2575075,8.894369,0.05399935,15.1757,0.0,0.09820278,0.08881777,0.0,3.634042,13.0,7.006542,18.71183,0.0
21399,23/01/2019 05:00,1.767747,59.74733,0.228453,14.1048,0.0,2.61644,0.4260234,545.6308,3.5,13.0,7.011753,18.68572,0.0
21400,23/01/2019 05:20,1.632128,50.67167,0.1606386,13.22349,0.0,5.38593,0.5016057,546.5607,3.499834,13.0,7.007766,18.43057,0.0
21401,23/01/2019 05:40,104.827,4293.081,1.023746,12.74005,0.0,5.052899,0.6189373,307.9484,3.583204,13.0,7.013988,18.53488,0.0
21402,23/01/2019 06:00,167.4193,6314.677,3.525848,11.23741,0.0,3.462547,1.76998,2678.021,4.101661,12.94351,7.034837,18.4451,0.0
21403,23/01/2019 06:20,40.5195,1512.745,1.748489,12.60671,0.004918834,3.774797,2.473624,1376.563,4.364202,12.9,7.06469,17.60807,0.0
21404,23/01/2019 06:40,1.391648,58.90181,0.09693296,14.3439,0.0,3.942546,2.166646,401.4587,4.38,12.85626,7.006685,17.79508,0.0
21405,23/01/2019 07:00,0.2426135,7.549806,0.0,14.46207,0.0,2.743836,0.2985025,0.0,4.38,12.8,7.010001,18.29666,0.0
21406,23/01/2019 07:20,0.0,0.0,0.003453,14.387,0.0,0.3074265,0.06087567,0.0,4.38,12.78443,7.010889,18.48913,0.0
21407,23/01/2019 07:40,0.387331,16.1394,0.0502095,14.20138,0.0,-0.01,0.07002334,0.0,4.38,12.7,7.012434,18.50704,0.0
21408,23/01/2019 08:00,0.1285625,5.563685,0.0367455,11.85527,0.0,2.222607,0.08000001,0.0,4.304575,12.7,7.007751,18.50513,0.0
21409,23/01/2019 08:20,0.0,0.0,0.1680733,12.89918,0.0,0.9132253,0.08000001,8.46858,3.657405,12.7,7.02294,18.75998,0.0
21410,23/01/2019 08:40,1.392446,131.2406,0.3923897,12.40341,0.0,4.792522,0.4845469,537.7387,3.5,12.75541,7.029399,18.56797,0.0
21411,23/01/2019 09:00,1.641756,159.7068,0.3496417,12.06426,0.0,5.37145,0.6580677,546.2973,3.499949,12.8,7.03,18.78632,0.0
21412,23/01/2019 09:20,200.918,22624.95,0.417673,11.97466,0.0,4.811838,0.6836375,308.5475,3.684065,12.8,7.028646,18.7257,0.0
21413,23/01/2019 09:40,155.8494,18329.24,8.077333,10.61321,0.0,3.643063,1.654731,3005.698,4.307315,12.8,7.066913,18.20021,0.0
21414,23/01/2019 10:00,72.14184,8007.239,10.09614,11.51311,0.0,3.709478,2.012153,2528.693,4.666003,12.8,7.109637,18.05032,0.02898953
21415,23/01/2019 10:20,4.645237,486.8042,6.571046,13.94358,0.1400133,3.715582,1.981243,2247.508,4.696497,12.8,7.042394,17.53424,0.08284684
21416,23/01/2019 10:40,1.500565,126.9597,2.915464,16.05967,0.2014224,3.821168,2.121238,1774.109,4.69894,12.8,6.980636,17.20507,0.09579466
21417,23/01/2019 11:00,0.759411,79.68361,0.8663246,17.91344,0.08348808,3.87044,1.292354,748.1675,4.690001,12.8,6.925086,17.08964,0.0410815
21418,23/01/2019 11:20,0.3864238,31.65041,0.2214577,18.67507,0.001200835,3.334362,0.04,0.0,4.690001,12.8,6.8966,18.1681,0.0
21419,23/01/2019 11:40,0.1212533,9.648577,0.2176095,18.63774,0.0,0.1128394,0.04653742,0.0,4.690001,12.8,6.910001,18.52447,0.0
21420,23/01/2019 12:00,0.5572125,43.48056,0.4301127,18.44551,0.0,0.1164176,0.07176076,0.0,4.690001,12.70753,6.92188,18.82394,0.0
21421,23/01/2019 12:20,0.0662135,5.050625,0.4755769,18.32911,0.0,0.058853,0.08348984,0.0,4.68447,12.7,6.916318,19.03273,0.0
21422,23/01/2019 12:40,0.0,0.0,0.4486854,18.29943,0.0,0.01455234,0.1,0.0,4.113681,12.7,6.929731,19.17212,0.0
21423,23/01/2019 13:00,56.55819,5737.41,0.3265097,18.07272,0.0,-0.01,0.2413606,274.1644,3.516605,12.7,6.930379,18.37971,0.03164891
21424,23/01/2019 13:20,215.147,22131.88,10.15534,12.52476,0.0,3.017429,0.6959509,2594.124,4.065423,12.75614,7.051954,18.28655,0.1968924
21425,23/01/2019 13:40,118.7006,11819.08,8.621617,13.42268,0.0,3.88948,1.794237,3296.076,4.503788,12.8,7.079519,18.495,0.1592494
21426,23/01/2019 14:00,1.622705,134.9233,6.459704,15.06599,0.06172792,3.758445,1.916938,2635.856,4.589999,12.89779,7.059459,17.89642,0.1194847
21427,23/01/2019 14:20,3.192794,295.7134,2.211375,17.55992,0.0260511,4.273025,1.905037,1873.037,4.588924,12.9,6.979495,17.10849,0.101944
21428,23/01/2019 14:40,3.087903,287.8722,0.334726,19.34535,0.0,3.783092,2.140207,818.0213,4.589999,12.9,6.929999,17.13279,0.04202465
21429,23/01/2019 15:00,0.1293416,10.42442,0.2181645,19.96939,0.0,3.722477,0.4862366,0.0,4.589999,12.9,6.930312,18.08577,0.0
21430,23/01/2019 15:20,0.2576915,20.97521,0.0332964,19.99208,0.0,0.4095503,0.07472032,0.0,4.589999,12.9,6.931685,18.14042,0.0
21431,23/01/2019 15:40,0.2589522,20.9199,0.06450225,19.77738,0.0,0.09570335,0.08405368,0.0,4.580497,12.9,6.929999,18.42842,0.0
21432,23/01/2019 16:00,0.380622,27.12449,0.2082452,19.57615,0.0,0.1367887,0.08807243,0.0,4.561563,12.9,6.941836,18.53365,0.0
21433,23/01/2019 16:20,0.0,0.0,0.2038205,19.39256,0.0,0.3390234,0.1013122,0.0,3.86395,12.9,6.936865,18.60368,0.0
21434,23/01/2019 16:40,65.32141,6492.462,0.131309,18.48776,0.0,2.165941,0.3089029,385.6679,3.517244,12.9,6.943311,18.98873,0.00797045
21435,23/01/2019 17:00,210.9649,21078.67,6.315446,14.54009,0.0,4.560515,0.5223342,2608.148,4.059972,12.9,6.981915,19.24526,0.08765092
21436,23/01/2019 17:20,80.80235,7942.124,8.35484,13.90854,0.004883748,3.706599,1.620972,3767.152,4.436208,12.93445,7.079009,18.71476,0.05593092
21437,23/01/2019 17:40,1.49216,123.856,4.816744,16.0535,0.008433335,3.863166,1.953916,2876.849,4.492445,13.0,7.054556,17.94864,0.06835315
21438,23/01/2019 18:00,1.539138,113.5379,1.366727,18.29924,0.002876,4.006755,2.030975,1555.43,4.489999,13.0,6.992214,17.4494,0.04841752
21439,23/01/2019 18:20,1.507981,115.2179,0.05695,19.96592,0.0,3.998713,1.883215,635.7728,4.489999,13.0,6.953429,16.99832,0.01827678
21440,23/01/2019 18:40,0.12124,8.816709,0.0,20.16384,0.0,2.402886,0.1373133,0.0,4.489999,13.0,6.949998,17.96138,0.0
21441,23/01/2019 19:00,0.3332426,27.9695,0.0,20.12183,0.0,0.03114,0.043902,0.0,4.489999,12.9768,6.961985,18.52688,0.0
21442,23/01/2019 19:20,0.56117,47.21543,0.04942625,19.84447,0.0,0.2863539,0.06687559,0.0,4.489048,12.9,6.955731,18.43827,0.0
21443,23/01/2019 19:40,0.0,0.0,0.2743064,19.50345,0.0,0.053894,0.08825143,0.0,4.219914,12.9,6.964265,18.3173,0.0
21444,23/01/2019 20:00,0.7509149,62.50585,0.2640119,19.35,0.0,0.04445226,0.229632,273.2472,3.526125,12.9,6.963416,18.10483,0.01043615
21445,23/01/2019 20:20,82.10205,8231.458,0.1970778,17.58512,0.2426042,4.51088,0.4597147,475.3381,3.520509,12.9014,6.974025,17.67072,0.03924027
21446,23/01/2019 20:40,245.5061,23633.04,3.879795,15.7953,0.0,3.717619,0.5643795,2608.098,4.219107,13.0,7.050002,18.06135,0.07478041
21447,23/01/2019 21:00,113.5293,9778.884,9.052456,13.82679,0.0,3.457829,1.687671,3724.755,4.64961,13.0,7.09963,18.47164,0.02233794
21448,23/01/2019 21:20,2.837986,197.5431,5.903255,15.93933,0.1666539,3.739516,1.982346,2845.653,4.739999,13.0,7.07194,17.8178,0.06148608
21449,23/01/2019 21:40,2.726447,177.0575,2.535066,18.07326,0.01164182,3.819979,1.988765,2153.526,4.738814,13.0,7.010703,16.91186,0.08543054
21450,23/01/2019 22:00,0.0,0.0,0.5389411,19.9295,0.0,3.952372,1.240114,605.1456,4.732933,13.0,6.961082,17.47696,0.02464459
21451,23/01/2019 22:20,0.1291717,6.731322,0.06508233,20.47647,0.0,3.139341,0.04058292,0.0,4.730001,13.0,6.935909,18.30082,0.0
21452,23/01/2019 22:40,0.1290015,5.687081,0.041594,20.43024,0.0,0.1501383,0.054309,0.0,4.730001,13.0,6.949998,18.32581,0.0
21453,23/01/2019 23:00,0.0,0.0,0.0,20.19554,0.0,-0.008598,0.06873967,0.0,4.728602,13.0,6.950414,18.39043,0.0
21454,23/01/2019 23:20,0.0,0.0,0.179611,19.89899,0.0,0.0903738,0.08820353,0.0,4.571059,13.0,6.950929,18.42271,0.0
21455,23/01/2019 23:40,0.1347675,8.212079,0.1591535,19.60643,0.0,0.0,0.09000002,0.0,3.713272,13.0,6.949998,18.70331,0.0
21456,24/01/2019 00:00,92.4704,6709.775,0.044809,18.16905,0.01542073,3.633523,0.4477881,546.5204,3.531476,12.97541,6.951046,17.9287,0.07325372
21457,24/01/2019 00:20,166.2663,12068.25,6.56984,12.86825,0.0,3.536503,0.5996448,2808.297,4.068237,13.0,7.044501,19.34983,0.1233756
21458,24/01/2019 00:40,82.49436,6056.228,5.154033,14.23281,0.001765748,3.848624,1.592554,3928.017,4.395669,13.07626,7.083752,18.78685,0.1609546
21459,24/01/2019 01:00,2.000072,122.715,1.804635,16.51395,0.0,3.916347,2.0918,2489.08,4.443412,13.1,7.045649,18.43551,0.07752855
21460,24/01/2019 01:20,0.6302908,35.62838,0.08107536,18.37017,0.0,4.005301,2.010617,412.4537,4.440051,13.1,7.012766,17.55857,0.01148576
21461,24/01/2019 01:40,0.2499375,13.15083,0.0,18.54148,0.0,2.597722,0.1476248,0.0,4.44,13.1,7.010001,18.13278,0.0
21462,24/01/2019 02:00,0.065025,3.240438,0.0,18.42321,0.0,-0.002818335,0.05833133,0.0,4.44,13.1,7.010909,18.63642,0.0
21463,24/01/2019 02:20,0.063934,3.133477,0.0,18.16399,0.0,-0.005549836,0.07721885,0.0,4.436442,13.006,7.010883,18.68375,0.0
21464,24/01/2019 02:40,0.0,0.0,0.02501975,17.88523,0.0,-0.01,0.08000001,0.0,3.976813,13.0,7.010001,18.84689,0.0
21465,24/01/2019 03:00,1.233045,58.43135,0.1033278,16.85168,0.0,2.790552,0.2442795,393.2354,3.505651,13.0,7.011027,18.88558,0.008059742
21466,24/01/2019 03:20,1.661849,80.99333,0.07021713,15.90284,0.0,5.33142,0.5332116,425.4567,3.505851,13.07024,7.010337,18.74673,0.0103686
21467,24/01/2019 03:40,36.30766,1680.953,0.0,15.84079,0.0,5.896369,0.6496159,543.3544,3.51825,13.1,7.010001,18.76754,0.005774921
21468,24/01/2019 04:00,126.5918,5996.561,0.7155148,15.13011,0.0,5.460977,1.312725,1987.141,3.805247,13.09075,7.00381,18.81749,0.001361961
21469,24/01/2019 04:20,65.18107,3103.425,0.8634087,15.2157,0.0,4.233983,2.2126,1442.673,4.099284,13.0,7.016818,18.26729,0.0
21470,24/01/2019 04:40,1.623548,64.49101,0.039468,16.30935,0.0,4.066046,2.017279,584.0432,4.14,13.0,7.0,17.88091,0.0
21471,24/01/2019 05:00,0.2495842,8.958234,0.0,16.62351,0.0,4.188361,0.1767148,0.0,4.14,13.0,7.000166,18.77665,0.0
21472,24/01/2019 05:20,0.1290867,4.340369,0.0,16.60223,0.0,0.6586746,0.05006175,0.0,4.14,12.97076,7.001714,18.76007,0.0
21473,24/01/2019 05:40,0.2575077,9.143079,0.0,16.25721,0.0,0.000316,0.06665617,0.0,4.138685,12.9,7.013324,18.84338,0.0
21474,24/01/2019 06:00,0.0,0.0,0.0,16.01971,0.0,-0.000204834,0.08151667,0.0,3.792281,12.9,7.011846,19.04166,0.0
21475,24/01/2019 06:20,0.8892798,37.42452,0.0036525,15.57654,0.006234,0.4661285,0.2340312,273.707,3.507597,12.9,7.004434,18.83515,0.000755658
21476,24/01/2019 06:40,2.152593,85.98138,0.0270465,14.05469,0.157922,5.285339,0.4443207,545.7631,3.5,12.9,7.0,17.90403,0.008846006
21477,24/01/2019 07:00,0.753875,29.70111,0.0244595,14.08183,0.0,5.194553,0.6104198,452.8472,3.5,12.9,7.011525,18.45684,0.0
21478,24/01/2019 07:20,119.6538,6429.923,0.242339,13.95284,0.0,5.078679,0.9455188,365.6485,3.551071,12.9,7.030353,18.82539,0.0
21479,24/01/2019 07:40,191.8889,11378.83,4.06071,11.42165,0.0,3.177516,1.271533,2090.637,4.173285,12.8692,7.104219,18.57452,0.0
21480,24/01/2019 08:00,123.0721,8416.834,4.14741,12.40551,0.0,3.403107,2.04354,2007.669,4.624998,12.78862,7.096126,17.97379,0.0
21481,24/01/2019 08:20,2.512923,183.6981,1.262731,14.67003,0.04794183,3.994406,2.331965,1447.34,4.71,12.7,7.020476,17.33988,0.003968419
21482,24/01/2019 08:40,0.5153123,33.96107,0.0,16.20838,0.0,4.007244,0.96921,0.0,4.71,12.7,6.974573,17.80252,0.0
21483,24/01/2019 09:00,0.1299225,8.197619,0.0,16.24671,0.0,1.784969,0.1630003,0.0,4.71,12.7,6.983382,18.32565,0.0
21484,24/01/2019 09:20,0.0,0.0,0.0,16.12896,0.0,0.7828881,0.1813414,0.0,4.71,12.7,6.984255,18.53788,0.0
21485,24/01/2019 09:40,0.379585,26.44341,0.0,15.95516,0.0,0.5014473,0.1202926,0.0,4.71,12.7,6.980001,18.61587,0.0
21486,24/01/2019 10:00,0.0,0.0,0.09481975,15.82563,0.0,0.1905687,0.1045481,0.0,4.467998,12.7,6.98135,18.54744,0.0
21487,24/01/2019 10:20,0.155694,4.98783,0.2298569,15.64733,0.0,0.2620765,0.1418969,175.0547,3.61753,12.69154,6.981471,18.63622,5.826616e-05
21488,24/01/2019 10:40,2.108544,162.1388,0.233221,13.98889,0.0,4.702886,0.4988481,393.2972,3.498927,12.68548,6.980001,18.75627,0.000492236
21489,24/01/2019 11:00,80.96841,6772.258,0.09207797,13.90145,0.0,4.907094,0.7444462,522.7394,3.532461,12.7,6.980001,19.17863,0.000285155
21490,24/01/2019 11:20,224.3299,18507.88,8.896471,10.66966,0.0,3.393762,1.104901,2773.206,4.074325,12.7,7.067767,19.0668,1.879027e-05
21491,24/01/2019 11:40,111.0808,8709.939,8.483645,11.72535,0.0,3.233999,1.910366,3128.482,4.602083,12.7,7.139744,18.36433,0.009314647
21492,24/01/2019 12:00,2.624604,174.9527,5.063722,13.84965,0.001497,3.520415,1.966312,2256.542,4.666429,12.7,7.073588,18.19701,0.04771696
21493,24/01/2019 12:20,1.278487,75.58955,1.211247,16.21831,0.07987893,3.372175,2.211798,1391.614,4.661866,12.79812,6.987897,17.30742,0.04678483
21494,24/01/2019 12:40,1.383387,82.29598,0.0,17.78615,0.0,4.914833,1.472896,327.4491,4.660001,12.8,6.949998,16.95077,0.007365092
21495,24/01/2019 13:00,0.0,0.0,0.0,17.95631,0.0,1.651848,0.09980297,0.0,4.660001,12.8,6.962015,18.44721,0.0
21496,24/01/2019 13:20,0.3716767,20.33203,0.0473885,17.93685,0.0,0.2259538,0.06973601,0.0,4.660001,12.79695,6.95439,18.57225,0.0
21497,24/01/2019 13:40,0.1302058,6.678454,0.07774361,17.74796,0.0,0.2722333,0.08300818,0.0,4.660001,12.7,6.949998,18.84162,0.0
21498,24/01/2019 14:00,0.0,0.0,0.1646152,17.59751,0.0,1.313786,0.09000002,0.0,4.615889,12.7,6.961883,18.94388,0.0
21499,24/01/2019 14:20,0.0,0.0,0.07838389,17.44472,0.0,0.326735,0.09756432,0.0,3.892248,12.7,6.95663,18.9622,0.0
21500,24/01/2019 14:40,90.29901,6068.635,0.0,16.62555,0.0,1.815384,0.2929168,272.9515,3.546782,12.7,6.963377,17.98046,0.01077463
21501,24/01/2019 15:00,161.236,11047.55,3.588708,13.08559,0.0,4.172709,0.8729914,3215.005,4.049195,12.77803,7.002889,18.62973,0.024319
21502,24/01/2019 15:20,61.44329,4013.793,3.82369,13.35052,0.004961,3.82391,1.901598,3125.698,4.332776,12.8,7.054546,18.86863,0.0024263
21503,24/01/2019 15:40,2.134726,106.5488,0.8622745,15.76129,0.0,3.883837,2.073845,1597.446,4.37,12.8,7.016328,18.24403,0.003907169
21504,24/01/2019 16:00,1.128055,58.25188,0.0,16.87242,0.0,4.006329,1.096742,157.9865,4.37,12.8,6.990568,18.34978,0.000576343
21505,24/01/2019 16:20,0.6460425,36.51405,0.0,16.84898,0.0,1.961152,0.05254062,0.0,4.37,12.8,6.991849,18.93077,0.0
21506,24/01/2019 16:40,0.0,0.0,0.03518565,16.75824,0.0,0.04011466,0.06186457,0.0,4.37,12.79274,7.003164,18.96683,0.0
21507,24/01/2019 17:00,0.5161766,25.78461,0.1217995,16.52344,0.0,0.0,0.1086906,0.0,4.37,12.7,7.001774,19.02403,0.0
21508,24/01/2019 17:20,0.1287892,7.162492,0.1416043,16.42402,0.0,0.2983604,0.09000002,0.0,4.363006,12.7,7.010077,19.01183,0.0
21509,24/01/2019 17:40,0.0,0.0,0.0394925,16.17514,0.0,0.8188432,0.09692636,0.0,3.884765,12.7,7.010001,19.19049,0.0
21510,24/01/2019 18:00,6.33269,400.1565,0.0,14.80388,0.0,3.156623,0.3052399,432.1996,3.502126,12.70092,7.010001,18.94874,0.004867839
21511,24/01/2019 18:20,328.0195,21773.48,5.559325,10.90772,0.0,3.753569,0.409289,2403.379,4.163302,12.8,7.111255,18.92455,0.009487587
21512,24/01/2019 18:40,118.5802,7878.834,7.169102,10.49601,0.02206333,3.079809,1.376807,4044.614,4.653344,12.8,7.18465,18.95638,0.0
21513,24/01/2019 19:00,2.916754,173.7667,4.084865,12.47531,0.228607,3.392684,1.870045,3228.894,4.769999,12.8,7.134491,18.73331,0.005204169
21514,24/01/2019 19:20,2.366995,130.3821,0.8506473,14.70825,0.05848975,3.550668,2.262721,1369.638,4.769999,12.8,7.058179,17.72937,0.0115865
21515,24/01/2019 19:40,0.2572665,12.85319,0.0,16.0299,0.0,3.521365,0.7626233,0.0,4.769999,12.8,7.013297,18.56078,0.0
21516,24/01/2019 20:00,0.3387393,18.55321,0.0,15.9855,0.0,1.365943,0.06315251,0.0,4.769999,12.78098,7.023351,18.63926,0.0
21517,24/01/2019 20:20,0.4109183,20.62727,0.0105115,15.88046,0.0,0.02191642,0.07571535,0.0,4.769999,12.7,7.02445,18.77998,0.0
21518,24/01/2019 20:40,0.28254,13.15064,0.140347,15.66868,0.0,0.0,0.07734837,0.0,4.768033,12.7,7.019999,18.87534,0.0
21519,24/01/2019 21:00,0.0,0.0,0.2452019,15.46116,0.0,0.009865334,0.07378401,0.0,4.440339,12.7,7.031848,19.00684,0.0
21520,24/01/2019 21:20,0.9309183,59.84702,0.2550685,15.17489,0.0,0.440994,0.1220158,246.5765,3.591667,12.7,7.039549,19.31196,0.002604187
21521,24/01/2019 21:40,9.959632,490.5573,0.0803565,12.93405,0.0,5.054127,0.4160375,300.0959,3.50229,12.7,7.033353,18.48766,0.01170634
21522,24/01/2019 22:00,270.6794,17920.33,3.447128,10.87366,0.0,4.485847,0.3992337,2406.222,4.0616,12.78825,7.072605,19.07154,0.000841432
21523,24/01/2019 22:20,103.8559,6849.108,5.549145,10.15967,0.0,3.481607,1.209027,4048.704,4.486829,12.8,7.141431,19.283,0.0
21524,24/01/2019 22:40,1.510054,83.05231,2.738083,12.21187,0.007912001,3.707481,1.787347,3432.925,4.57,12.8,7.113622,18.6465,0.003671522
21525,24/01/2019 23:00,2.634261,156.5913,0.3724557,14.2126,0.0,3.841345,2.21574,854.1613,4.57,12.8,7.063296,18.13571,0.001093315
21526,24/01/2019 23:20,0.128775,6.291221,0.0,14.85689,0.0,3.657508,0.3226655,0.0,4.563725,12.88564,7.050187,18.28461,0.0
21527,24/01/2019 23:40,0.25806,13.09134,0.0,14.8097,0.0,-0.01,0.06134151,0.0,4.56,12.8456,7.050263,18.94453,0.0
21528,25/01/2019 00:00,0.4941617,25.53385,0.0,14.57406,0.0,0.006278084,0.07000001,0.0,4.56,12.8,7.055861,18.93841,0.0
21529,25/01/2019 00:20,0.02109415,0.3390726,0.0374555,14.26518,0.0,0.0230315,0.07955109,0.0,4.439494,12.8,7.05861,19.03601,0.0
21530,25/01/2019 00:40,0.0407825,0.6350452,0.2212881,13.86862,0.0,0.0205825,0.08016226,79.45929,3.656149,12.8,7.059999,18.93887,6.477778e-05
21531,25/01/2019 01:00,2.098264,122.0546,0.1347054,12.52723,0.770958,2.932853,0.4605862,467.0336,3.499174,12.8,7.04955,18.64117,0.00236793
21532,25/01/2019 01:20,7.414092,369.7586,0.0252731,11.75985,0.6700546,5.19382,0.5624292,544.8181,3.499655,12.8,7.040515,19.048,0.002604302
21533,25/01/2019 01:40,149.6244,9731.346,1.723201,10.23756,0.0,3.681355,0.7772046,2322.499,3.804109,12.8,7.12869,19.13492,0.0
21534,25/01/2019 02:00,95.30296,6456.023,2.974094,10.8917,0.0,3.908643,1.908572,2792.33,4.106925,12.8,7.104375,19.07961,0.0
21535,25/01/2019 02:20,0.8955334,46.22676,1.227741,12.48659,0.0,3.90185,2.127525,1456.521,4.190408,12.85724,7.081159,18.8247,0.0
21536,25/01/2019 02:40,1.511315,75.25613,0.0423095,13.70922,0.0,3.945308,1.653496,299.876,4.19,12.9,7.050002,17.77496,0.0
21537,25/01/2019 03:00,0.0,0.0,0.0,13.56648,0.0,3.386048,0.09402012,4.0896,4.19,12.9,7.039253,19.00322,0.0
21538,25/01/2019 03:20,0.2581025,12.66647,0.000843,13.4686,0.0,0.5273284,0.0563555,4.0896,4.19,12.8276,7.045852,19.11337,0.0
21539,25/01/2019 03:40,0.0,0.0,0.017544,13.18157,0.0,0.001682,0.07020526,4.0896,4.01588,12.8,7.050002,19.21587,0.0
21540,25/01/2019 04:00,0.121453,5.459418,0.0950729,12.91104,0.0,0.0,0.08466017,20.92131,3.624078,12.8,7.050487,19.41348,9.534053e-06
21541,25/01/2019 04:20,2.009538,101.7214,0.2909727,11.48774,0.0,4.086541,0.5249398,531.8666,3.497103,12.8,7.050002,19.21998,0.00085652
21542,25/01/2019 04:40,1.134093,53.9227,0.2815825,11.12133,0.0,5.273273,0.6454291,546.7845,3.498398,12.8,7.050002,19.06129,0.000181982
21543,25/01/2019 05:00,10.39413,580.611,0.08746596,11.28671,0.0,5.273194,0.8012251,468.1397,3.502381,12.8,7.050002,19.03015,0.0
21544,25/01/2019 05:20,182.7871,9619.933,3.069643,9.842501,0.0,3.867213,1.250781,1728.104,3.809933,12.8,7.017133,18.46552,0.0
21545,25/01/2019 05:40,80.27192,3881.367,3.775902,10.26839,0.05012327,3.239093,2.001782,1843.252,4.211324,12.70721,7.133103,18.04657,0.0
21546,25/01/2019 06:00,2.330641,87.81483,0.9534658,12.15375,0.1052825,3.865175,2.269186,867.3376,4.265031,12.7,7.062888,17.88494,0.0
21547,25/01/2019 06:20,0.2793528,10.07525,0.0124685,12.99678,0.0,3.833925,0.4237771,0.0,4.260001,12.7,7.04,18.29445,0.0
21548,25/01/2019 06:40,0.6370066,27.07171,0.0,13.0026,0.0,0.00736,0.05519534,0.0,4.260001,12.67027,7.04,19.01179,0.0
21549,25/01/2019 07:00,0.5158079,20.22314,0.0,12.79312,0.0,0.0,0.1025329,0.0,4.260001,12.6,7.04,19.02728,0.0
21550,25/01/2019 07:20,0.0,0.0,0.0091205,12.54744,0.0,0.00167775,0.09000002,0.0,4.240726,12.6,7.04,19.20232,0.0
21551,25/01/2019 07:40,0.0,0.0,0.1491792,12.16528,0.0,0.02468933,0.09505468,0.0,3.681259,12.6,7.04,19.21153,0.0
21552,25/01/2019 08:00,2.016721,121.1177,0.3359357,11.04304,0.0,2.926442,0.5036821,546.6876,3.499933,12.6,7.04,19.24183,0.0
21553,25/01/2019 08:20,1.266918,90.1197,0.3172072,10.28322,0.0,5.124671,0.7067416,545.3209,3.499509,12.6,7.040281,19.03882,0.0
21554,25/01/2019 08:40,40.67043,3590.512,0.1492179,10.51313,0.0,5.186966,1.002732,379.7892,3.509239,12.6,7.04,19.3669,0.0
21555,25/01/2019 09:00,226.7726,20631.1,3.421638,9.870738,0.0,4.558463,1.144881,2117.62,4.036249,12.6,7.073827,19.29594,0.0
21556,25/01/2019 09:20,133.5746,12898.07,8.028746,9.917768,0.0166665,3.539501,2.001101,2352.536,4.49245,12.6,7.130722,18.27289,0.00856138
21557,25/01/2019 09:40,4.393934,384.7945,5.977382,12.00138,0.01664319,3.614279,1.981386,2185.901,4.62,12.6,7.081686,18.41803,0.04116089
21558,25/01/2019 10:00,1.259314,91.16878,2.055732,13.93645,0.07018434,3.745539,2.152691,1712.737,4.619718,12.6,7.006354,18.00081,0.05685912
21559,25/01/2019 10:20,0.629555,39.49556,0.1901993,15.73133,0.02607035,3.788661,1.585812,210.4546,4.62,12.6,6.963632,18.73185,0.007431672
21560,25/01/2019 10:40,0.3710533,22.71224,0.0,15.64578,0.0731298,2.477033,0.1111402,0.0,4.62,12.58413,6.953093,19.18214,0.0
21561,25/01/2019 11:00,0.1501808,7.451948,0.0,15.56154,0.0,0.0,0.09198365,0.0,4.62,12.5,6.972532,19.38342,0.0
21562,25/01/2019 11:20,0.8823816,54.11731,0.1729516,16.24994,0.0,0.0,0.09983686,0.0,4.62,12.5,6.929317,19.38062,0.0
21563,25/01/2019 11:40,0.0,0.0,0.9663143,15.93374,0.0,0.0,0.1095599,0.0,4.517932,12.5,6.919999,19.37257,0.0
21564,25/01/2019 12:00,0.0,0.0,0.2567456,16.09234,0.0,0.0,0.1100479,0.0,3.758492,12.5,6.919999,19.43962,0.0
21565,25/01/2019 12:20,62.00597,4205.077,0.1979235,14.84308,0.0,3.245702,0.2764756,274.6058,3.521454,12.45507,6.932626,19.31766,0.004158561
21566,25/01/2019 12:40,192.6748,13487.71,8.836349,10.40666,0.018028,3.19393,0.90835,2641.761,3.995775,12.5,7.039964,19.02936,0.00797764
21567,25/01/2019 13:00,74.94278,5130.609,5.901443,12.08541,0.108391,3.628792,1.900838,3010.068,4.370965,12.52496,7.039025,18.91709,0.001819655
21568,25/01/2019 13:20,3.010128,197.0132,2.766873,14.14864,0.3538302,3.775932,1.994293,2295.651,4.43,12.6,7.014951,18.51208,0.01379095
21569,25/01/2019 13:40,1.26017,77.75998,0.1323705,16.27915,0.023432,3.891746,1.881268,517.222,4.423478,12.6,6.961952,18.87853,0.002239158
21570,25/01/2019 14:00,0.757475,41.55327,0.0,16.53736,0.0,2.298218,0.1471303,0.0,4.419999,12.6,6.950976,19.54664,0.0
21571,25/01/2019 14:20,0.2592358,14.76811,0.000202,16.55908,0.0,0.05874126,0.06395042,0.0,4.419999,12.6,6.940001,19.72474,0.0
21572,25/01/2019 14:40,0.0,0.0,0.05325175,16.43081,0.0,-0.01,0.08972052,0.0,4.419999,12.6,6.940001,19.42888,0.0
21573,25/01/2019 15:00,0.0,0.0,0.2327298,16.27964,0.0,-0.01,0.1022894,0.0,4.03033,12.6,6.940001,19.56761,0.0
21574,25/01/2019 15:20,0.8801306,56.2249,0.2606783,15.94962,0.0,-0.01,0.2761944,272.1717,3.503028,12.6,6.940001,19.29443,0.003529504
21575,25/01/2019 15:40,1.647238,97.43671,0.1808313,14.3224,0.0,4.825461,0.6389189,547.0006,3.499876,12.6,6.959005,18.31129,0.01614641
21576,25/01/2019 16:00,226.1388,15056.27,2.753392,12.83953,0.0,4.506499,0.5013443,1999.345,3.90678,12.6,6.973803,19.16551,0.007160173
21577,25/01/2019 16:20,112.3108,7382.124,5.921175,11.50149,0.0,3.359818,1.593048,3821.699,4.320701,12.6836,7.067097,19.17263,0.000113901
21578,25/01/2019 16:40,3.097806,165.967,2.795207,13.71554,0.0044715,3.820501,1.934196,2818.491,4.45,12.7,7.04603,18.77682,0.003996741
21579,25/01/2019 17:00,1.383727,76.40118,0.2750042,15.61754,0.0,3.85762,1.662117,442.2499,4.45,12.7,7.001,18.07664,0.000771957
21580,25/01/2019 17:20,0.1292284,5.908603,0.0,15.93758,0.0,3.120211,0.08945827,0.0,4.45,12.7,6.989999,18.86531,0.0
21581,25/01/2019 17:40,0.1287465,5.914675,0.0041545,15.88923,0.0,0.1255025,0.07950743,0.0,4.440012,12.7,6.989999,18.83967,0.0
21582,25/01/2019 18:00,0.128846,5.750674,0.0,15.61065,0.0,-0.01,0.08090101,0.0,4.44,12.7,6.989999,18.88663,0.0
21583,25/01/2019 18:20,0.258272,11.94858,0.0,15.41661,0.0,-0.01,0.08311625,0.0,4.40025,12.69276,6.989999,19.00465,0.0
21584,25/01/2019 18:40,0.0,0.0,0.1492004,15.19761,0.0,0.000394835,0.0993676,0.0,3.712626,12.6,6.989999,19.14212,0.0
21585,25/01/2019 19:00,1.503507,81.35175,0.2022361,14.03936,0.0,2.206922,0.4545018,546.8214,3.50985,12.65659,6.989999,19.00576,0.008872344
21586,25/01/2019 19:20,1.258072,67.38752,0.1040579,12.88581,0.0,5.086092,0.5900797,544.4998,3.509074,12.7,6.989999,18.92712,0.006880488
21587,25/01/2019 19:40,240.8602,15216.2,3.590147,10.83452,0.0,3.730055,0.6230391,2000.455,3.947317,12.7,7.100822,19.20186,0.000160584
21588,25/01/2019 20:00,291.6338,18404.41,7.507408,10.18728,0.0,3.375085,1.473397,3968.756,4.695895,12.7,7.131213,19.02714,0.000998576
21589,25/01/2019 20:20,3.061448,156.9599,6.078923,11.54846,0.000726665,3.206234,1.727616,3570.566,5.000276,12.7,7.156254,18.81869,0.02113195
21590,25/01/2019 20:40,1.343449,68.62393,1.735429,14.09517,0.1307643,3.419244,2.10995,1780.935,5.0,12.7,7.057097,18.00123,0.02089419
21591,25/01/2019 21:00,1.887039,109.4695,0.09505697,15.63692,0.051768,3.427169,1.972148,706.0651,5.0,12.7,7.011504,17.89283,0.007599455
21592,25/01/2019 21:20,0.2571959,12.95886,0.05999999,15.92933,0.0,2.968,0.2841335,0.0,5.0,12.7,7.0,18.51657,0.0
21593,25/01/2019 21:40,0.128945,6.272759,0.049949,15.90876,0.0,0.2139115,0.1347543,0.0,5.0,12.63044,6.9986,18.8172,0.0
21594,25/01/2019 22:00,0.5162195,26.29294,0.0,15.68118,0.0,0.0,0.1055853,0.0,5.0,12.6,6.980001,18.73342,0.0
21595,25/01/2019 22:20,0.128775,6.083371,0.08770724,15.44399,0.0,0.0,0.1009238,0.0,4.99496,12.6,6.980001,18.78831,0.0
21596,25/01/2019 22:40,0.4579186,21.85011,0.1789562,15.2881,0.0,0.0,0.1086433,0.0,4.980169,12.6,6.980001,18.77364,0.0
21597,25/01/2019 23:00,0.0505735,1.866016,0.071113,15.07704,0.0,0.0,0.1134075,0.0,4.334233,12.6,6.988149,19.06566,0.0
21598,25/01/2019 23:20,1.00067,52.5879,0.0,14.83859,0.0,0.0,0.1986526,273.4557,3.54863,12.6,7.0,19.0616,0.0127739
21599,25/01/2019 23:40,79.59277,4864.121,0.015517,12.02729,0.00520975,4.474095,0.3737265,272.3912,3.523181,12.6,7.007315,19.23996,0.01182466
21600,26/01/2019 00:00,165.0037,10124.05,2.066751,10.52073,0.0,3.89131,0.6429692,2761.601,4.060294,12.69416,7.082493,19.83921,0.03425413
21601,26/01/2019 00:20,95.95805,6085.128,4.437366,9.839053,0.0,3.635828,1.654216,3743.998,4.366206,12.7,7.110046,19.36251,0.003175323
21602,26/01/2019 00:40,1.698344,94.23354,1.473097,12.20365,0.0,3.815023,2.080565,2060.433,4.45,12.7,7.079781,18.66818,0.0
21603,26/01/2019 01:00,1.512287,86.66703,0.03971,13.68644,0.0,3.895323,1.598122,424.4335,4.45,12.7,7.04,17.95249,0.0
21604,26/01/2019 01:20,0.2575075,12.19417,0.0,13.67605,0.0,3.14275,0.1031426,0.0,4.45,12.7,7.026952,18.73432,0.0
21605,26/01/2019 01:40,0.379337,18.87664,0.0,13.57199,0.0,0.248483,0.05763749,0.0,4.45,12.7,7.019999,18.95956,0.0
21606,26/01/2019 02:00,0.0,0.0,0.0,13.28116,0.0,0.0,0.06777234,0.0,4.372554,12.62102,7.019999,18.90683,0.0
21607,26/01/2019 02:20,0.0,0.0,0.0,13.08494,0.0,0.0,0.0938481,0.0,3.688969,12.6,7.019999,18.92293,0.0
21608,26/01/2019 02:40,1.00838,53.7694,0.04211142,12.36431,0.0,0.7936283,0.2874949,272.9202,3.505011,12.61405,7.02296,18.38923,0.004454042
21609,26/01/2019 03:00,1.621527,78.74434,0.1650058,10.70097,0.0,5.145584,0.5890831,546.5472,3.499551,12.7,7.04,17.67574,0.02083966
21610,26/01/2019 03:20,41.30188,2489.115,0.041754,10.77467,0.0,5.134908,0.664234,425.1278,3.51294,12.7,7.04,17.84684,0.00835054
21611,26/01/2019 03:40,128.0712,6435.054,5.775254,8.900041,0.0046185,3.502946,1.172138,2272.389,3.850622,12.7,7.045344,18.67513,0.005009145
21612,26/01/2019 04:00,56.25499,2561.963,2.096472,10.83466,0.0,3.929414,2.110202,1549.737,4.08477,12.7,7.054255,18.51934,0.0
21613,26/01/2019 04:20,2.191118,80.31058,0.6648755,12.24266,0.0,4.002168,2.369611,864.0,4.119834,12.7,7.027395,17.96734,0.0
21614,26/01/2019 04:40,0.1930092,6.655082,0.0,12.76423,0.2016963,4.147075,0.6673496,0.0,4.12,12.7,7.010001,18.87125,0.0
21615,26/01/2019 05:00,0.257649,10.40522,0.0,12.63413,0.0,2.458983,0.07575775,0.0,4.12,12.66511,7.010001,18.95858,0.0
21616,26/01/2019 05:20,0.1289591,5.916836,0.0,12.50419,0.0,-0.01,0.09583116,0.0,4.12,12.58027,7.010001,19.10905,0.0
21617,26/01/2019 05:40,0.0,0.0,0.0,12.19021,0.0,-0.01,0.09115731,0.0,3.838297,12.5,7.010001,19.26429,0.0
21618,26/01/2019 06:00,1.011634,49.96259,0.0012995,11.79997,0.0,-0.01,0.1465655,265.0519,3.537531,12.5,7.010001,19.35448,9.501928e-05
21619,26/01/2019 06:20,1.26378,53.1273,0.0408715,10.61933,0.0,3.270015,0.4979283,406.7133,3.509865,12.59764,7.010001,19.23016,0.001196013
21620,26/01/2019 06:40,1.411082,65.60159,0.010107,10.25338,0.0,5.118409,0.7726758,422.2864,3.509555,12.6,7.010001,18.85892,0.000551664
21621,26/01/2019 07:00,41.75129,2064.221,0.0,10.35898,0.0,5.142632,0.962657,441.319,3.528503,12.6,7.010001,18.71496,0.0
21622,26/01/2019 07:20,144.4444,6868.046,1.084682,9.905207,0.0,4.344962,1.746546,1981.398,3.838151,12.56987,6.995037,18.1224,0.0
21623,26/01/2019 07:40,61.94813,2925.791,2.569674,10.07736,0.0,3.417952,2.280412,1206.159,4.162847,12.5,7.061452,18.06562,0.0
21624,26/01/2019 08:00,1.760347,84.60907,0.2271704,11.68316,0.0,3.919805,2.027578,560.1556,4.194438,12.5,7.001957,17.98458,0.0
21625,26/01/2019 08:20,0.3792222,16.95271,0.0,11.97614,0.0,3.959855,0.1930242,0.0,4.19,12.5,6.989999,18.62362,0.0
21626,26/01/2019 08:40,0.3798305,17.46682,0.0,11.94213,0.0,0.4154753,0.05577249,0.0,4.19,12.43655,6.989999,19.17295,0.0
21627,26/01/2019 09:00,0.2581875,13.74643,0.0,11.71364,0.0,0.000843,0.0617785,0.0,4.19,12.4,6.989999,19.1302,0.0
21628,26/01/2019 09:20,0.2576348,14.51853,0.0,11.51525,0.0,0.00044175,0.09042986,0.0,4.19,12.4,6.989999,19.15215,0.0
21629,26/01/2019 09:40,0.0,0.0,0.0139821,11.33213,0.0,-0.008837499,0.09000002,0.0,4.180621,12.4,6.989999,19.05089,0.0
21630,26/01/2019 10:00,0.0,0.0,0.09754781,11.10623,0.0,-0.01,0.09000002,0.0,3.818167,12.4,6.989999,19.24321,0.0
21631,26/01/2019 10:20,1.735859,143.5901,0.1725774,10.91583,0.0,1.717746,0.292462,399.6396,3.50994,12.4,6.989999,19.18388,0.0
21632,26/01/2019 10:40,1.781751,133.2717,0.1124785,9.211035,0.0,4.872279,0.5711757,420.6528,3.509909,12.4,7.00799,19.02236,0.0
21633,26/01/2019 11:00,1.140697,86.90694,0.003887,9.14,0.0,5.060042,0.9833554,543.4299,3.509801,12.4,7.00862,18.82874,0.0
21634,26/01/2019 11:20,181.3111,14618.56,0.003299,9.263857,0.0,5.129275,0.9406988,307.5976,3.685424,12.4,7.010001,19.75914,0.0
21635,26/01/2019 11:40,168.1168,14139.28,7.396396,8.277931,0.0,3.701669,1.592187,3172.902,4.296942,12.4,7.078383,18.99484,4.469411e-09
21636,26/01/2019 12:00,65.81657,5635.507,8.670303,9.397813,0.08216085,3.190632,1.912445,2708.222,4.644825,12.47303,7.141858,18.06347,0.02226656
21637,26/01/2019 12:20,3.390125,260.0581,4.454535,11.59869,0.1676398,3.570311,1.9221,2078.648,4.663185,12.5,7.04786,17.83213,0.05063881
21638,26/01/2019 12:40,1.759723,118.5835,1.022969,13.82916,0.0406176,3.646909,2.271207,1354.315,4.660001,12.5,6.970354,18.23177,0.03579468
21639,26/01/2019 13:00,0.129129,8.236727,0.0,15.19768,0.0,3.554919,0.5609831,4.0896,4.660001,12.5,6.940001,18.77173,6.286909e-05
21640,26/01/2019 13:20,0.1288317,8.199854,0.0035955,15.27955,0.0,1.170426,0.06676582,4.0896,4.660001,12.5,6.940001,18.76003,5.543548e-05
21641,26/01/2019 13:40,0.0,0.0,0.1406981,15.1843,0.0,-0.01,0.09675754,4.0896,4.660001,12.5,6.940001,18.91488,5.049823e-05
21642,26/01/2019 14:00,0.3714625,18.61941,0.1614686,15.03489,0.0,-0.005981583,0.1,4.0896,4.659391,12.5,6.940001,18.85512,4.907727e-05
21643,26/01/2019 14:20,0.0,0.0,0.08259147,14.83436,0.0,0.0,0.1,4.0896,4.244813,12.5,6.940001,19.04865,3.824406e-05
21644,26/01/2019 14:40,1.38063,86.56998,0.014986,14.47222,0.0,0.7643533,0.2293971,276.8529,3.543709,12.5,6.940001,19.07531,0.004489576
21645,26/01/2019 15:00,155.8561,10038.84,2.397887,11.75144,0.0,4.368552,0.3464293,309.2297,3.651291,12.5,6.995477,18.45226,0.01236981
21646,26/01/2019 15:20,159.6715,10463.42,6.981989,9.858195,0.0,3.179219,1.132442,3897.932,4.215621,12.59988,7.090122,18.86379,0.02698635
21647,26/01/2019 15:40,70.25215,4612.447,6.125403,10.88025,0.0388141,3.279151,1.682471,3786.377,4.562627,12.68943,7.10868,18.77396,0.01417647
21648,26/01/2019 16:00,1.445096,77.99639,1.708724,13.67287,0.1279394,3.676717,2.087734,2304.488,4.580077,12.7,7.039951,18.24604,0.01912845
21649,26/01/2019 16:20,2.010319,106.6409,0.1087377,15.27887,0.0,3.732203,1.971454,667.5275,4.580001,12.76916,6.997015,18.36874,0.005645734
21650,26/01/2019 16:40,0.1290725,6.15782,0.0,15.56131,0.0,3.070981,0.2380211,0.0,4.580001,12.8,6.989999,18.81303,0.0
21651,26/01/2019 17:00,0.2578759,13.00379,0.0,15.45901,0.0,-0.01,0.05824833,0.0,4.580001,12.74633,6.989999,18.83627,0.0
21652,26/01/2019 17:20,0.5090175,23.4776,0.0,15.25845,0.0,-0.01,0.06390609,0.0,4.580001,12.7,6.989999,19.03044,0.0
21653,26/01/2019 17:40,0.0,0.0,0.0203866,14.94334,0.0,-0.01,0.09001451,0.0,4.564229,12.7,6.989999,19.21559,0.0
21654,26/01/2019 18:00,0.0,0.0,0.1078379,14.76847,0.0,-0.01,0.09306577,0.0,3.93869,12.7,6.989999,18.92792,0.0
21655,26/01/2019 18:20,1.51038,79.60715,0.099189,14.65329,0.0,-0.00812375,0.2547934,272.5209,3.501975,12.7,6.989999,18.86947,0.007387609
21656,26/01/2019 18:40,166.0586,9234.897,0.9146585,12.1923,0.001986,4.211816,0.2997788,285.1679,3.662443,12.72716,7.000189,18.51358,0.01735798
21657,26/01/2019 19:00,163.3299,9801.503,6.277251,9.416551,0.0,3.402928,1.003487,3953.22,4.219934,12.8,7.083313,19.24063,0.004814477
21658,26/01/2019 19:20,57.49192,3548.108,4.400301,10.89973,0.01423123,3.468092,1.769231,3503.175,4.561086,12.8,7.111804,18.85862,0.003072181
21659,26/01/2019 19:40,1.049238,58.47524,0.9641012,13.26304,0.0,3.652611,2.272994,1765.585,4.580001,12.88151,7.05544,17.91798,0.006360006
21660,26/01/2019 20:00,0.8821785,45.58144,0.0,14.53795,0.0,3.708144,1.533686,258.4651,4.580001,12.9,7.022972,17.30104,0.0006249
21661,26/01/2019 20:20,0.2520392,11.23573,0.0,14.49859,0.0,1.423035,0.0829706,0.0,4.580001,12.9,7.010001,18.40248,0.0
21662,26/01/2019 20:40,0.1288884,5.364238,0.0,14.31897,0.0,-0.01,0.06602242,0.0,4.580001,12.84242,7.010001,18.6727,0.0
21663,26/01/2019 21:00,0.0,0.0,0.0,14.05077,0.0,-0.01,0.07926719,0.0,4.576809,12.8,7.010001,18.55153,0.0
21664,26/01/2019 21:20,0.0,0.0,0.0,13.81395,0.0,-0.01,0.09340619,0.0,4.151007,12.8,7.010001,18.75241,0.0
21665,26/01/2019 21:40,1.262327,70.50858,0.01426635,13.09711,0.0,0.5552753,0.2201699,274.0585,3.522489,12.8,7.012201,18.72486,0.003721898
21666,26/01/2019 22:00,1.511192,78.20853,0.08938965,11.23322,0.0,5.099027,0.4496484,545.8231,3.5,12.8,7.03,18.88484,0.01673647
21667,26/01/2019 22:20,107.9102,6183.03,0.1429205,11.22396,0.0,5.084361,0.447883,308.2542,3.606088,12.8,7.03,19.187,0.006406167
21668,26/01/2019 22:40,139.571,7808.698,4.776198,9.08794,0.00163625,3.713535,1.101611,3989.478,4.072417,12.88932,7.050287,18.94101,0.01310771
21669,26/01/2019 23:00,32.21923,1786.034,1.823656,11.13838,0.004427669,3.835475,1.985147,2685.463,4.273077,12.9,7.072856,18.89114,0.0
21670,26/01/2019 23:20,1.009064,54.51879,0.2709515,12.76278,0.0,3.94183,2.118952,774.2453,4.28,12.9,7.047854,18.15327,0.0
21671,26/01/2019 23:40,0.3711726,19.87726,0.0,13.10202,0.0,3.786798,0.2666515,0.0,4.28,12.91748,7.022853,18.14817,0.0
21672,27/01/2019 00:00,0.378824,17.74047,0.0,12.89436,0.0,0.4978645,0.03753175,0.0,4.28,12.95554,7.019999,18.87008,0.0
21673,27/01/2019 00:20,0.0,0.0,0.0,12.74464,0.0,-0.01,0.06377801,0.0,4.278359,12.9,7.019999,18.78639,0.0
21674,27/01/2019 00:40,0.0,0.0,0.0,12.41865,0.0,-0.01,0.07000001,0.0,3.873151,12.9,7.019999,18.99753,0.0
21675,27/01/2019 01:00,0.8093542,45.39685,0.0,11.96706,0.0,-0.01,0.09359969,244.3168,3.516047,12.9,7.019999,18.74278,0.008053385
21676,27/01/2019 01:20,0.82876,44.73653,0.0,10.66617,0.0,3.040384,0.38642,391.3512,3.499933,12.9,7.032142,17.65722,0.0208778
21677,27/01/2019 01:40,1.63941,99.21195,0.1791772,9.940062,0.0,5.117252,0.5827984,455.4159,3.500045,12.9,7.04,17.18695,0.01808507
21678,27/01/2019 02:00,95.61256,6958.591,3.059707,9.066041,0.0,4.56349,0.4467149,452.1061,3.593159,12.9,7.060536,18.1324,0.005648858
21679,27/01/2019 02:20,116.6985,8521.106,5.629345,8.383593,0.0,3.773719,1.495927,3708.939,3.938772,12.9,7.07179,18.74966,0.000319247
21680,27/01/2019 02:40,37.78701,2686.502,4.56465,9.572388,0.0082315,3.560516,1.877188,2806.944,4.179564,12.9,7.127286,18.80445,0.0
21681,27/01/2019 03:00,1.253725,78.49549,0.3214166,12.15556,0.0,4.107419,2.12537,972.6538,4.186131,12.9,7.052856,18.25298,0.0
21682,27/01/2019 03:20,0.3982677,21.71277,0.0,12.68072,0.0,4.059455,0.3213987,0.0,4.18,12.9,7.04,18.71951,0.0
21683,27/01/2019 03:40,0.2474492,13.60471,0.0,12.63224,0.0,0.5612998,0.06937157,0.0,4.18,12.9,7.04,18.92018,0.0
21684,27/01/2019 04:00,0.0,0.0,0.0,12.33071,0.0,-0.01,0.09169152,0.0,4.18,12.9,7.039086,18.91083,0.0
21685,27/01/2019 04:20,0.0,0.0,0.0,12.05465,0.0,-0.01,0.08000001,0.0,4.087314,12.9,7.04,18.97178,0.0
21686,27/01/2019 04:40,0.5016249,30.96066,0.0,11.68334,0.0,0.3619502,0.1128091,224.3066,3.569503,12.9,7.04,18.87912,0.001509129
21687,27/01/2019 05:00,1.008133,58.55151,0.0,9.798672,0.0,4.919812,0.4841906,389.378,3.5,12.9,7.04,17.90868,0.006070234
21688,27/01/2019 05:20,1.384719,77.30605,0.0481191,9.665911,0.0,4.986794,0.6530081,479.0277,3.5,12.9,7.04,17.64885,0.003069415
21689,27/01/2019 05:40,71.16917,4450.499,0.5541965,9.523943,0.0,4.891887,0.5566214,451.2009,3.563425,12.9,7.035727,18.87606,9.52044e-06
21690,27/01/2019 06:00,153.2136,9457.432,4.785746,8.403043,0.001455,3.731974,1.773663,2743.875,3.978437,12.89387,7.037382,18.826,0.0
21691,27/01/2019 06:20,47.56882,2835.96,2.935685,9.9407,0.00361667,3.697189,2.082436,2189.35,4.25069,12.8,7.08786,17.94351,0.0
21692,27/01/2019 06:40,1.487073,78.25576,0.3053145,11.8195,0.0,3.856819,1.613605,444.8976,4.2602,12.8,7.02857,18.08505,0.0
21693,27/01/2019 07:00,0.2579892,11.47917,0.0,12.20221,0.0,2.573981,0.08505493,0.0,4.260001,12.8,7.019999,18.68478,0.0
21694,27/01/2019 07:20,0.0,0.0,0.0,12.05629,0.0,0.096092,0.04517867,0.0,4.260001,12.78706,7.019999,18.63912,0.0
21695,27/01/2019 07:40,0.0,0.0,0.0,11.84315,0.0,-0.01,0.05643491,0.0,4.259032,12.7,7.019999,18.5792,0.0
21696,27/01/2019 08:00,0.0,0.0,0.0,11.55104,0.0,-0.01,0.07797334,0.0,3.907501,12.7,7.019999,18.91312,0.0
21697,27/01/2019 08:20,0.7600645,28.62687,0.0,11.18702,0.0,-0.003930083,0.225571,273.4521,3.510729,12.7,7.019999,18.74016,0.000580319
21698,27/01/2019 08:40,1.264282,53.87989,0.0066105,9.914063,0.0,4.293406,0.5256175,546.19,3.501462,12.73984,7.019999,17.39553,0.002917198
21699,27/01/2019 09:00,1.893599,95.90968,0.02779393,9.770002,0.0,4.967396,0.7784404,546.4683,3.508284,12.8,7.019999,17.31761,0.0
21700,27/01/2019 09:20,155.7514,10031.48,0.07288358,9.843744,0.0,4.962744,0.8050961,454.1658,3.645772,12.79416,7.031271,18.41465,0.0
21701,27/01/2019 09:40,168.447,11598.66,3.956621,9.037412,0.004455498,3.499798,1.849328,2506.813,4.222558,12.66864,7.049246,18.19228,0.0
21702,27/01/2019 10:00,63.71442,5007.884,4.891312,9.978882,0.036311,3.292396,2.04636,2048.822,4.560596,12.6,7.089053,17.42042,0.003731888
21703,27/01/2019 10:20,1.163533,81.29868,0.7429435,12.33562,0.047171,3.808515,1.459928,820.1483,4.573264,12.6,6.985724,16.80337,0.005625424
21704,27/01/2019 10:40,0.1600258,10.20391,0.0,13.08619,0.0,3.187479,0.05325995,0.0,4.57,12.6,6.97,18.03903,0.0
21705,27/01/2019 11:00,0.3407601,25.0255,0.0,13.06363,0.0,-0.01,0.05116867,0.0,4.57,12.6,6.97,18.44214,0.0
21706,27/01/2019 11:20,0.1291858,9.837886,0.0,12.79189,0.0,-0.01,0.06989817,0.0,4.57,12.6,6.97,18.67191,0.0
21707,27/01/2019 11:40,0.0,0.0,0.0,12.65155,0.0,-0.01,0.08000001,0.0,4.273978,12.6,6.97,18.52918,0.0
21708,27/01/2019 12:00,0.7793759,55.41082,0.002444,12.43878,0.0,-0.006450582,0.1586271,273.0959,3.560482,12.6,6.97,18.79699,0.000277532
21709,27/01/2019 12:20,1.050029,85.50681,0.004999,11.44501,0.0,3.014273,0.4327042,442.9019,3.5,12.6,6.97,18.66191,0.000812987
21710,27/01/2019 12:40,1.827327,141.934,0.2653848,11.00795,0.0,4.975348,0.6592476,395.4411,3.5,12.6,6.987063,18.80197,0.0
21711,27/01/2019 13:00,208.008,15015.23,4.31172,10.16408,0.0,4.298171,0.6061487,636.0636,3.725072,12.6,7.043307,19.64389,0.0
21712,27/01/2019 13:20,165.2033,12106.7,9.823032,8.989756,0.0,3.244829,1.389004,3879.214,4.355317,12.67411,7.103032,18.93026,0.000369504
21713,27/01/2019 13:40,60.48978,4546.345,8.911321,10.00814,0.02889265,3.063745,1.816418,3342.898,4.700108,12.74158,7.122797,18.25634,0.03370092
21714,27/01/2019 14:00,4.092505,270.0651,3.446961,12.8672,0.2323586,3.54202,1.995801,2430.86,4.716716,12.8,7.032451,17.82356,0.06572914
21715,27/01/2019 14:20,0.7890989,56.24599,0.7516466,14.69404,0.1100558,3.579528,1.281615,749.7552,4.71,12.8,6.97597,17.67768,0.02523491
21716,27/01/2019 14:40,0.2261284,13.57078,0.01819,15.31906,0.02880083,3.120615,0.04,0.0,4.71,12.8,6.943032,18.75227,0.0
21717,27/01/2019 15:00,0.0,0.0,0.0,15.33391,0.0,-0.008600085,0.05057768,0.0,4.71,12.8,6.940001,19.05703,0.0
21718,27/01/2019 15:20,0.1286475,6.134228,0.0,15.10164,0.0,-0.01,0.07260068,0.0,4.71,12.8,6.940001,18.86905,0.0
21719,27/01/2019 15:40,0.251185,13.27109,0.0,14.88171,0.0,-0.01,0.08000001,0.0,4.6994,12.8,6.94155,19.09502,0.0
21720,27/01/2019 16:00,0.0,0.0,0.002495,14.55457,0.0,-0.01,0.08485793,0.0,4.016896,12.8,6.96,18.93762,0.0
