,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
21721,27/01/2019 16:20,1.390537,77.71441,0.1731381,14.39536,0.0,0.01095567,0.2078362,273.9779,3.501413,12.8,6.96,19.07628,0.01202183
21722,27/01/2019 16:40,195.5913,13198.53,0.9719849,12.34597,0.0,4.002626,0.2631389,452.1914,3.695966,12.8,6.984969,18.15654,0.08435248
21723,27/01/2019 17:00,126.1413,7981.963,6.967204,9.427223,0.003724,3.699308,0.9779113,4047.71,4.272633,12.89723,7.060843,18.73565,0.4780533
21724,27/01/2019 17:20,62.05684,3988.504,5.149765,10.82063,0.000918,3.586027,1.673314,3594.59,4.553392,12.9,7.077544,18.65381,0.2765579
21725,27/01/2019 17:40,2.531155,115.8333,1.710142,12.96295,0.2161058,3.663022,1.961031,2488.47,4.57,12.99765,7.036605,18.0562,0.1508641
21726,27/01/2019 18:00,0.88131,40.10918,0.0,14.7869,0.0,3.689417,1.661821,391.8284,4.561682,13.0,6.989999,18.10795,0.01957363
21727,27/01/2019 18:20,0.63704,29.52318,0.0,14.95525,0.0,1.578398,0.09670056,0.0,4.56,13.0,6.989999,18.64082,0.0
21728,27/01/2019 18:40,0.2578759,12.55863,0.0,14.81454,0.0,0.0,0.09221736,0.0,4.56,13.0,6.989999,18.84192,0.0
21729,27/01/2019 19:00,0.3800725,18.94062,0.0,14.44195,0.0,0.0,0.1339248,0.0,4.559154,12.9135,6.989999,18.93586,0.0
21730,27/01/2019 19:20,0.0,0.0,0.0,14.11794,0.0,0.0,0.09418479,0.0,4.478042,12.9,6.989999,18.84151,0.0
21731,27/01/2019 19:40,0.0,0.0,0.03178215,13.92306,0.0,0.0276925,0.1036566,0.0,3.713229,12.9,6.991511,19.10655,0.0
21732,27/01/2019 20:00,2.50772,103.1316,0.1904604,12.85556,0.0,1.842162,0.3882414,545.931,3.5,12.93546,7.010001,18.79037,0.02474606
21733,27/01/2019 20:20,273.3753,13760.21,0.2744437,11.57704,0.0,4.931376,0.3757618,451.6673,3.78987,12.99404,7.010001,19.14153,0.008376118
21734,27/01/2019 20:40,224.3911,11444.13,5.182135,9.205383,0.0,3.357486,0.8937758,4047.152,4.628915,12.9,7.0657,18.77075,0.0
21735,27/01/2019 21:00,87.96367,4327.775,5.756237,9.668092,0.02500065,2.953598,1.660066,3702.458,5.116401,12.9,7.123306,18.4687,0.006165393
21736,27/01/2019 21:20,4.15308,162.5592,2.215999,11.75425,0.09224767,3.178118,2.029271,2496.608,5.140019,12.9,7.049133,17.40896,0.01859049
21737,27/01/2019 21:40,0.1292142,5.116209,0.1660583,13.57175,0.01826641,3.243704,1.160785,202.458,5.14,12.9,6.986643,17.19753,0.001498762
21738,27/01/2019 22:00,0.3871608,13.69914,0.0,13.72307,0.0,1.286013,0.07936776,0.0,5.14,12.9,6.980001,18.62066,0.0
21739,27/01/2019 22:20,0.4479155,15.47458,0.0,13.56325,0.0,-0.01,0.1063582,0.0,5.14,12.9,6.978935,18.81748,0.0
21740,27/01/2019 22:40,0.190641,5.941419,0.0,13.21596,0.0,-0.01,0.1434673,0.0,5.14,12.9,6.980001,18.84524,0.0
21741,27/01/2019 23:00,0.881474,26.13477,0.0,12.9884,0.0,-0.01,0.1474507,0.0,5.129063,12.82047,6.980001,19.00024,0.0
21742,27/01/2019 23:20,0.3802875,10.67575,0.0,12.79384,0.0,-0.01,0.1306994,0.0,5.13,12.8,6.980001,19.23333,0.0
21743,27/01/2019 23:40,0.09473266,2.005863,0.02291365,12.51592,0.0,-0.01,0.1112867,0.0,4.667953,12.8,6.980001,19.26525,0.0
21744,28/01/2019 00:00,0.0840085,3.256694,0.07374667,12.22651,0.0,-0.01,0.1033949,6.782152,3.651671,12.8,6.980001,19.45379,0.000129615
21745,28/01/2019 00:20,167.4939,7176.109,2.424788,9.105368,0.0,1.740333,0.3408495,1252.987,3.733601,12.8,7.017381,19.59762,0.05153304
21746,28/01/2019 00:40,152.7674,6485.805,2.911265,7.696705,0.0,3.616351,1.839774,3054.53,4.20316,12.8,7.023169,18.43948,0.1858411
21747,28/01/2019 01:00,24.19687,1032.943,1.216351,9.131984,0.0,3.496365,2.063471,2000.481,4.458861,12.79822,7.026655,18.16277,0.08931036
21748,28/01/2019 01:20,0.128775,5.967904,0.049954,10.3216,0.0,3.705889,0.9656554,79.36264,4.46,12.7,6.988327,18.31814,0.002965216
21749,28/01/2019 01:40,0.3783748,17.08317,0.0,10.36766,0.0,1.259793,0.04734509,0.0,4.46,12.7,6.980001,18.98238,0.0
21750,28/01/2019 02:00,0.1304465,6.110017,0.0,10.27697,0.0,-0.01,0.09100752,0.0,4.453437,12.65823,6.980001,19.03205,0.0
21751,28/01/2019 02:20,0.2578475,11.57619,0.0,10.008,0.0,-0.01,0.08214884,0.0,4.448887,12.6,6.980001,19.10102,0.0
21752,28/01/2019 02:40,0.0,0.0,0.0,9.597987,0.0,-0.01,0.09000002,0.0,3.886868,12.6,6.980001,19.21189,0.0
21753,28/01/2019 03:00,1.045653,42.08778,0.0,8.587877,0.0,1.853761,0.2600646,439.753,3.5,12.63632,6.986678,18.66765,0.01751107
21754,28/01/2019 03:20,1.857871,81.59198,0.0,7.313891,0.0,5.311279,0.5053712,396.3344,3.499984,12.7,7.0,17.34727,0.02234739
21755,28/01/2019 03:40,1.38859,50.52248,0.015102,7.364635,0.0,5.08612,0.6518121,527.78,3.5,12.7,7.0,17.54536,0.01675803
21756,28/01/2019 04:00,133.1351,5350.409,1.053234,7.16822,0.0,4.695494,0.6546398,1352.483,3.668536,12.7,6.986232,17.95771,0.007949253
21757,28/01/2019 04:20,167.1213,6657.666,2.124004,7.29508,0.0,3.906727,2.01066,1996.067,4.173892,12.61505,6.993646,17.94305,0.000149456
21758,28/01/2019 04:40,16.93795,646.3851,0.6907285,8.700125,0.0,3.719338,2.359003,1284.353,4.392043,12.52088,7.00082,17.5036,0.0
21759,28/01/2019 05:00,0.5082863,17.88968,0.0,9.728811,0.0,3.798921,1.045561,56.56755,4.39,12.5,6.97,18.35616,0.0
21760,28/01/2019 05:20,0.2576777,7.278706,0.0,9.64,0.0,1.57847,0.04187734,0.0,4.39,12.5,6.97,18.45177,0.0
21761,28/01/2019 05:40,0.1287467,3.657761,0.0,9.458433,0.0,-0.007086585,0.09218882,0.0,4.388324,12.5,6.97,18.59075,0.0
21762,28/01/2019 06:00,0.0,0.0,0.0,9.056658,0.0,0.0,0.1000858,0.0,4.009079,12.5,6.97,18.57837,0.0
21763,28/01/2019 06:20,0.2591934,7.7306,0.0,8.860201,0.0,-0.003616999,0.08765952,0.0,3.607883,12.5,6.97,18.65312,0.0
21764,28/01/2019 06:40,0.9775149,32.54736,0.0,8.419937,0.0,0.40295,0.3000524,525.0758,3.503589,12.5,6.97,17.91907,0.01066498
21765,28/01/2019 07:00,0.9174834,36.05677,0.0012045,7.019011,0.0,5.228684,0.4808017,394.9223,3.50035,12.5,6.976669,17.63517,0.006069471
21766,28/01/2019 07:20,1.631432,60.29334,0.0116985,7.059999,0.0,5.297528,0.912155,451.0412,3.50566,12.5,6.989999,17.86442,0.003640805
21767,28/01/2019 07:40,238.8225,12238.78,0.4164968,7.118426,0.0,4.875839,1.056313,1395.723,3.823209,12.49691,6.991651,19.30927,0.000544785
21768,28/01/2019 08:00,211.8645,14469.72,3.978194,7.331482,0.0,3.432599,1.975171,2029.909,4.549298,12.38556,7.022877,18.16171,0.002536441
21769,28/01/2019 08:20,21.58225,1617.742,2.985593,8.727411,0.004386,3.225965,2.07238,1928.192,4.820647,12.3,7.01499,17.41,0.01598186
21770,28/01/2019 08:40,1.221666,71.06722,0.6515918,10.45742,0.0,3.406821,1.599081,536.4092,4.82,12.3,6.94945,17.80434,0.005300061
21771,28/01/2019 09:00,0.3791124,33.08513,0.0,11.12968,0.0,2.637299,0.06561102,0.0,4.82,12.3,6.914954,18.556,0.0
21772,28/01/2019 09:20,0.1292,11.67358,0.0,11.03951,0.0,-0.01,0.1123576,0.0,4.82,12.3,6.929999,18.64164,0.0
21773,28/01/2019 09:40,0.3250349,32.87601,0.0,10.83917,0.0,-0.01,0.1108638,0.0,4.82,12.3,6.929999,18.67894,0.0
21774,28/01/2019 10:00,0.04693335,3.449489,0.0,10.59317,0.0,-0.01,0.09603451,0.0,4.788745,12.3,6.929999,18.85337,0.0
21775,28/01/2019 10:20,0.0,0.0,0.1050045,8.058229,0.0,2.138999,0.1127082,0.0,3.950921,12.3,6.947501,18.96101,0.0
21776,28/01/2019 10:40,0.7584485,73.51559,0.0672,8.793975,0.0,2.137047,0.2917476,321.233,3.504942,12.3,6.941199,18.90461,0.007774524
21777,28/01/2019 11:00,1.38006,158.3523,0.2711026,8.735017,0.0,4.609898,0.6084179,498.1621,3.508275,12.3,6.956226,17.71707,0.02762004
21778,28/01/2019 11:20,270.5449,27566.02,6.28237,7.94937,0.0,4.421872,0.5661492,1426.411,3.880299,12.3,7.008285,18.12489,0.02756197
21779,28/01/2019 11:40,166.528,16026.77,15.12833,7.552616,0.001749415,3.583912,1.787462,3350.227,4.551741,12.40891,7.099232,18.4844,0.02189648
21780,28/01/2019 12:00,16.66485,1454.516,11.36605,9.431809,0.088032,3.501921,1.882116,2606.997,4.780124,12.5,7.067388,18.1165,0.0643904
21781,28/01/2019 12:20,2.118219,185.3519,6.841583,11.79647,0.2834794,3.53731,1.988957,1970.531,4.779443,12.5,6.975539,17.50244,0.09217867
21782,28/01/2019 12:40,3.545993,283.6087,3.767453,13.61665,0.4725947,3.551386,2.105067,1951.835,4.779315,12.5,6.913164,17.35143,0.1164932
21783,28/01/2019 13:00,4.626374,410.0293,1.245846,15.33913,0.5896992,3.536454,2.233922,1583.628,4.778508,12.5,6.873803,16.65059,0.09603153
21784,28/01/2019 13:20,0.391436,23.70705,0.1058549,16.98894,0.0,3.444752,0.7780332,1.091821,4.769999,12.5825,6.849999,18.41349,4.408534e-05
21785,28/01/2019 13:40,0.2592642,11.1263,0.118593,17.0314,0.0,1.382273,0.1128275,0.0,4.769999,12.6,6.849999,18.78911,0.0
21786,28/01/2019 14:00,0.2577624,18.22741,0.1189725,17.00782,0.0,-0.01,0.159387,0.0,4.769999,12.6,6.849999,18.86077,0.0
21787,28/01/2019 14:20,0.25047,18.01036,0.05854491,16.90669,0.0,-0.009178917,0.1622633,0.0,4.769999,12.6,6.849999,18.88033,0.0
21788,28/01/2019 14:40,0.0,0.0,0.076367,16.67371,0.0,-0.01,0.1226446,0.0,4.203878,12.6,6.85123,18.94943,0.0
21789,28/01/2019 15:00,1.127223,86.00201,0.2606077,16.4156,0.0,-0.01,0.2624544,273.4841,3.522334,12.52893,6.856372,18.65845,0.03298385
21790,28/01/2019 15:20,165.9732,16233.12,0.8637484,14.67691,0.0,2.816638,0.2808938,977.5895,3.718633,12.58691,6.875323,19.19779,0.08885523
21791,28/01/2019 15:40,142.7675,14374.88,8.682526,12.07093,0.0033005,3.661649,1.521374,3864.591,4.171759,12.61983,6.964222,19.07888,0.3638946
21792,28/01/2019 16:00,30.53654,2991.93,9.41726,12.93422,0.08432915,3.440905,1.784148,3461.415,4.438357,12.7,7.025083,18.75553,0.2813259
21793,28/01/2019 16:20,2.223143,191.2051,3.073098,15.96302,0.2390735,3.811135,1.945805,2174.863,4.44,12.7,6.945722,18.38552,0.1503358
21794,28/01/2019 16:40,2.962696,249.012,0.3354444,18.06454,0.0303111,3.846289,2.080602,1187.755,4.439875,12.7,6.901934,17.50474,0.08877333
21795,28/01/2019 17:00,0.4531332,31.57828,0.054898,18.9,0.0,3.763011,0.9846877,8.606932,4.44,12.7,6.900001,17.84249,0.000575369
21796,28/01/2019 17:20,0.5026641,41.27042,0.0531445,18.89891,0.0,1.163054,0.1300182,0.0,4.44,12.7,6.900001,18.60909,0.0
21797,28/01/2019 17:40,0.1288455,10.83632,0.0521395,18.6456,0.0,-0.01,0.2077613,0.0,4.439635,12.7,6.900001,18.82761,0.0
21798,28/01/2019 18:00,0.0,0.0,0.02892875,18.44724,0.0,-0.01,0.212423,0.0,4.392131,12.7,6.900001,19.11159,0.0
21799,28/01/2019 18:20,0.0,0.0,0.0,18.19954,0.0,-0.01,0.158661,0.0,3.710948,12.7,6.900001,18.87814,0.0
21800,28/01/2019 18:40,1.394541,113.8496,0.4049924,17.42705,0.0,1.373559,0.461525,546.742,3.503207,12.7,6.915679,17.87839,0.08704847
21801,28/01/2019 19:00,176.4723,16879.89,6.084199,14.28129,0.0,4.060012,0.3806992,825.9584,3.71681,12.7,6.996632,17.92009,0.1352908
21802,28/01/2019 19:20,175.2804,17280.71,11.745,12.84973,0.00339342,3.177541,1.477782,3859.665,4.296435,12.77089,7.041997,18.92371,0.343446
21803,28/01/2019 19:40,53.01403,5248.514,9.378752,14.55979,0.08760791,3.401348,1.899204,3002.836,4.618937,12.8,7.035299,18.52831,0.2189447
21804,28/01/2019 20:00,1.961618,177.5272,4.162467,17.13873,0.636581,3.615705,1.888556,2257.845,4.63,12.89431,6.958234,17.73413,0.1903394
21805,28/01/2019 20:20,1.66787,152.6649,1.166498,19.05624,0.210896,3.499877,2.108086,1627.793,4.63,12.9,6.902579,17.39587,0.1350252
21806,28/01/2019 20:40,0.1651833,12.60041,0.1420006,20.58007,0.005174665,3.611496,1.069237,119.3359,4.63,12.9,6.887657,18.28122,0.008688017
21807,28/01/2019 21:00,0.3870475,29.29662,0.11,20.60999,0.0,2.019004,0.04786275,0.0,4.63,12.9,6.87871,18.4437,0.0
21808,28/01/2019 21:20,0.1286192,8.386745,0.07387248,20.51225,0.0,0.01202434,0.07837924,0.0,4.63,12.8052,6.89,18.53926,0.0
21809,28/01/2019 21:40,0.0516375,2.468109,0.04072792,20.21031,0.0,-0.01,0.08703692,0.0,4.620785,12.8,6.89,18.708,0.0
21810,28/01/2019 22:00,0.0771375,5.471258,0.0,19.93444,0.0,-0.01,0.09427951,0.0,4.168299,12.8,6.89,18.74107,0.0
21811,28/01/2019 22:20,1.38602,78.51939,0.2022119,19.63968,0.0,-0.01,0.2478702,272.9727,3.519453,12.8,6.904474,18.43242,0.06709425
21812,28/01/2019 22:40,99.41466,6956.743,0.8334036,17.35585,0.0,4.979692,0.3640394,324.0417,3.541224,12.80213,6.935594,18.35651,0.07631019
21813,28/01/2019 23:00,173.5507,11519.17,5.248504,14.53047,0.0,3.957695,0.723514,3010.918,4.048369,12.9,6.973061,18.93543,0.4212492
21814,28/01/2019 23:20,70.55316,4284.283,6.77769,14.34847,0.02403184,3.496425,1.638193,3792.106,4.414714,12.93929,7.003707,18.79496,0.397334
21815,28/01/2019 23:40,1.799782,93.1578,2.614954,17.10003,0.0390445,3.704251,1.991385,2354.66,4.457316,13.0,6.965171,18.22478,0.1986332
21816,29/01/2019 00:00,2.231931,114.1641,0.2048811,19.02794,0.0,3.795717,2.272316,829.724,4.451039,13.0,6.922758,18.37132,0.05122151
21817,29/01/2019 00:20,0.128775,6.478161,0.045075,19.48887,0.0,3.720922,0.6186271,0.0,4.45,13.0,6.923707,18.63859,0.0
21818,29/01/2019 00:40,0.2578617,13.41603,0.06089749,19.45231,0.0,0.2341052,0.0930091,0.0,4.45,13.0,6.929999,18.94217,0.0
21819,29/01/2019 01:00,0.5162616,27.63491,0.0338985,19.29345,0.0,0.02954825,0.1493751,0.0,4.45,13.0,6.929999,18.97394,0.0
21820,29/01/2019 01:20,0.25908,13.43351,0.0,19.00881,0.0,-0.01,0.1079123,0.0,4.443823,13.0,6.929999,18.81559,0.0
21821,29/01/2019 01:40,0.0,0.0,0.0,18.75981,0.0,-0.01,0.1074651,0.0,4.25657,13.0,6.929999,19.17862,0.0
21822,29/01/2019 02:00,1.162983,79.86214,0.1238728,18.45848,0.0,-0.01,0.1648501,271.0716,3.564964,12.93115,6.94381,19.20284,0.02823066
21823,29/01/2019 02:20,1.842892,110.7801,0.2696896,16.57489,0.0,3.406849,0.4497688,379.6618,3.500057,12.9,6.961797,18.16622,0.07555506
21824,29/01/2019 02:40,154.6902,10811.86,6.058735,12.32356,0.0067145,3.354493,0.7416438,2112.814,3.785375,12.92552,7.009462,19.48411,0.1923797
21825,29/01/2019 03:00,142.6606,9024.931,4.361855,14.03211,0.0776691,3.849697,1.834709,3198.501,4.200137,13.0,6.997302,18.75657,0.2854553
21826,29/01/2019 03:20,1.050642,48.56566,2.008426,15.6762,0.1598324,3.731308,1.961312,1982.03,4.336241,13.0,6.982587,18.19636,0.1418843
21827,29/01/2019 03:40,1.842889,71.51505,0.056289,17.80059,0.009058001,3.889251,2.226584,412.1732,4.330001,13.0,6.951293,18.29723,0.02316916
21828,29/01/2019 04:00,0.2576633,9.175253,0.0,17.85075,0.0,3.869337,0.2937585,0.0,4.330001,13.0,6.949998,18.58084,0.0
21829,29/01/2019 04:20,0.2578617,9.032822,0.000401,17.74991,0.0,1.189324,0.04190034,0.0,4.330001,13.0,6.949998,18.70858,0.0
21830,29/01/2019 04:40,0.0,0.0,0.0,17.60332,0.0,-0.01,0.06282101,0.0,4.237615,12.94682,6.949998,18.76854,0.0
21831,29/01/2019 05:00,0.12903,4.758652,0.0,17.2812,0.0,-0.01,0.08498186,0.0,3.788197,12.9,6.949998,18.87107,0.0
21832,29/01/2019 05:20,0.184365,6.636664,0.0,16.96168,0.0,-0.01,0.08514201,32.36033,3.511595,12.9,6.949998,18.73796,0.000950026
21833,29/01/2019 05:40,1.202878,54.8075,0.03656365,15.00372,0.0,4.660264,0.4786747,513.9791,3.499842,12.93701,6.953704,18.57705,0.0319318
21834,29/01/2019 06:00,11.6118,563.6588,0.129043,14.79,0.0,5.043475,0.6418957,546.7164,3.502712,13.0,6.978704,18.96194,0.02902846
21835,29/01/2019 06:20,218.748,10868.82,4.253233,12.37629,0.0,3.597053,1.063817,1756.196,3.934924,12.95601,6.976484,18.52079,0.08994365
21836,29/01/2019 06:40,106.9557,4956.256,3.236611,13.13451,0.01606767,3.410317,2.043537,1961.954,4.359322,12.9,6.984715,17.8849,0.093945
21837,29/01/2019 07:00,1.639483,54.47034,0.8044182,15.03754,0.06797899,3.58135,2.276254,952.4076,4.44,12.80165,6.961329,17.5689,0.03632174
21838,29/01/2019 07:20,0.269195,9.409472,0.0,15.98784,0.0,3.730386,0.6920578,0.0,4.44,12.8,6.949998,18.495,0.0
21839,29/01/2019 07:40,0.1175125,4.530025,0.0,15.96496,0.0,0.2433298,0.07700404,0.0,4.44,12.8,6.949998,18.32453,0.0
21840,29/01/2019 08:00,0.1288175,4.498063,0.0,15.72816,0.0,-0.01,0.1438558,0.0,4.44,12.8,6.949998,18.31301,0.0
21841,29/01/2019 08:20,0.0,0.0,0.0,15.49014,0.0,-0.003210166,0.1044006,0.0,4.329735,12.8,6.949998,18.65884,0.0
21842,29/01/2019 08:40,0.0,0.0,0.0,15.3298,0.0,0.0,0.09162194,0.0,3.671038,12.77483,6.949998,18.68955,0.0
21843,29/01/2019 09:00,2.014446,206.3339,0.0,14.40386,0.0,2.095629,0.4449608,546.0975,3.509948,12.75926,6.949998,18.49813,0.02225305
21844,29/01/2019 09:20,1.760092,205.0499,0.05383245,13.53371,0.0,4.927634,0.652894,546.0626,3.507815,12.8,6.970177,18.10632,0.02322454
21845,29/01/2019 09:40,49.95225,6336.366,0.3691886,13.60195,0.0,4.998715,0.8610116,274.2382,3.512789,12.8,7.000328,17.95882,0.01016996
21846,29/01/2019 10:00,259.2726,34054.43,7.098922,12.45078,0.0,4.18699,0.9505711,2340.042,4.102359,12.8048,7.015223,18.16814,0.009067131
21847,29/01/2019 10:20,134.9676,16784.45,18.97733,10.95797,0.0,2.963199,1.929742,2649.599,4.639287,12.9,7.052063,18.32722,0.05192126
21848,29/01/2019 10:40,3.015859,298.7046,12.49412,13.95216,0.1831299,3.354321,1.985485,2381.948,4.753261,12.9,7.00405,17.60711,0.1215485
21849,29/01/2019 11:00,2.645766,234.4201,7.923135,16.27828,0.4630727,3.483237,2.070632,1865.772,4.751276,12.9,6.940436,17.69614,0.1409494
21853,29/01/2019 12:20,0.2576775,21.49281,0.503874,21.00571,0.6117375,1.026817,0.07903016,0.0,4.75,12.9,6.857888,18.37628,0.0
21854,29/01/2019 12:40,0.1289733,11.27424,0.3613761,20.86716,0.6501154,-0.01,0.1111259,0.0,4.75,12.9,6.849999,18.67553,0.0
21855,29/01/2019 13:00,0.0,0.0,0.6431144,20.77617,0.727073,-0.01,0.1325804,0.0,4.58897,12.9,6.871478,18.84115,0.0
21856,29/01/2019 13:20,45.9252,4885.23,1.095915,20.5796,0.4840302,-0.01,0.1411776,0.0,3.729223,12.9,6.920228,19.295,0.0
21857,29/01/2019 13:40,217.8905,23927.55,14.34029,13.77359,0.0453356,2.731151,0.7655757,2524.478,4.054513,12.9,6.970798,19.19333,0.7044851
21858,29/01/2019 14:00,118.5037,12558.69,12.70364,14.90028,0.0267343,3.325845,1.811682,3233.586,4.486318,12.99698,6.96,18.31701,1.406457
21859,29/01/2019 14:20,2.138539,188.9066,9.710117,16.9917,0.03139495,3.425488,1.961554,2559.9,4.580001,13.0,6.96,18.28415,0.7770038
21860,29/01/2019 14:40,1.769207,149.1445,4.24313,19.96104,1.071683,3.646165,1.863256,1873.037,4.578855,13.0,6.946579,17.64394,0.5132369
21861,29/01/2019 15:00,2.380162,215.6977,1.437781,21.91065,0.5415966,3.663737,2.004321,1766.113,4.572316,13.0,6.943704,17.25695,0.4377364
21862,29/01/2019 15:20,2.250989,209.2818,0.2196666,23.43913,0.07196875,3.66226,2.075729,619.7622,4.570068,13.0,6.906854,17.20662,0.1350807
21863,29/01/2019 15:40,0.0,0.0,0.01020616,23.855,0.0,3.108806,0.4272136,0.0,4.57,13.01021,6.881941,18.66879,0.0
21864,29/01/2019 16:00,0.3865091,35.22567,0.0,23.78558,0.0,0.0,0.1155722,0.0,4.57,13.1,6.88,18.73703,0.0
21865,29/01/2019 16:20,0.0,0.0,0.0,23.5857,0.0,0.0,0.08798868,0.0,4.57,13.1,6.88,18.57147,0.0
21866,29/01/2019 16:40,0.1288742,10.63162,0.08431999,23.24934,0.0,-0.00131475,0.0990971,0.0,4.560454,13.1,6.884713,18.31015,0.0
21867,29/01/2019 17:00,0.1290442,10.94361,0.4169355,23.06662,0.0,-0.01,0.1249298,0.0,4.090844,13.1,6.922214,18.38894,0.0
21868,29/01/2019 17:20,0.888319,96.12833,0.4156865,22.74029,0.0,-0.01,0.3112364,272.3182,3.518702,13.1,6.940001,17.92062,0.05284251
21869,29/01/2019 17:40,117.1905,12223.37,2.343387,19.99167,0.0,4.095552,0.3086547,281.3708,3.576766,13.1,6.94314,18.05099,0.08004507
21870,29/01/2019 18:00,160.5459,17048.83,12.916,15.27485,0.0,3.054459,0.8144644,3214.002,4.124232,13.1,6.96,18.43414,0.720211
21871,29/01/2019 18:20,86.79731,9088.203,10.39871,16.82454,0.0,3.318634,1.756439,3416.016,4.456754,13.17336,6.96,18.46347,0.5704319
21872,29/01/2019 18:40,1.900525,178.493,5.548379,19.61211,0.09812744,3.637968,1.935825,2553.685,4.52,13.2,6.956861,18.18573,0.3283155
21873,29/01/2019 19:00,2.517626,221.5112,1.766421,21.80618,0.1870853,5.166776,2.022154,1935.21,4.52,13.2,6.931857,17.5822,0.2474554
21874,29/01/2019 19:20,0.6365889,59.91182,0.2098125,23.46001,0.1577723,4.627866,1.44218,458.4083,4.52,13.2,6.919999,17.6399,0.05254554
21875,29/01/2019 19:40,0.2581167,24.53548,0.0,23.869,0.0,2.988468,0.0592836,0.0,4.52,13.2,6.901859,18.20483,0.0
21876,29/01/2019 20:00,0.12988,11.13508,0.0,23.71233,0.0,0.0,0.05930042,0.0,4.52,13.14041,6.900001,18.28336,0.0
21877,29/01/2019 20:20,0.0,0.0,0.1742897,23.40062,0.0,0.0,0.08480442,0.0,4.433342,13.1,6.913123,18.40678,0.0
21878,29/01/2019 20:40,0.128874,10.55106,0.6283833,23.141,0.0,0.0,0.09905293,0.0,3.738602,13.1,6.94891,18.3898,0.0
21879,29/01/2019 21:00,0.9167675,63.55771,0.5421632,22.57305,0.0,1.390886,0.2106144,273.3171,3.512977,13.1,6.96221,18.75448,0.03545365
21880,29/01/2019 21:20,148.2866,10108.38,0.4965192,21.43574,0.0,4.704097,0.3388959,272.4189,3.584838,13.1622,6.980001,17.96268,0.07881136
21881,29/01/2019 21:40,142.3985,9821.322,10.72072,15.43691,0.0,3.131061,0.7154852,3164.91,4.169806,13.2,6.994882,19.1834,0.3812346
21882,29/01/2019 22:00,117.9712,7773.238,7.070653,17.67543,0.0,3.527362,1.650011,3822.75,4.570831,13.2,6.980001,18.59703,0.4152762
21883,29/01/2019 22:20,1.641854,84.96051,4.592536,19.05956,0.01987259,3.503964,1.987172,2794.348,4.630554,13.2,6.966859,18.13719,0.2636169
21884,29/01/2019 22:40,1.515063,72.89941,1.011887,21.43771,0.3655314,3.62953,2.128021,1575.033,4.6295,13.26369,6.938727,17.50883,0.1456325
21885,29/01/2019 23:00,0.0,0.0,0.06960642,22.78078,0.0,3.620744,0.4166932,0.0,4.63,13.3,6.919999,18.07263,0.0
21886,29/01/2019 23:20,0.2571959,13.1903,0.0,22.74,0.0,1.232293,0.0435375,0.0,4.63,13.25938,6.906863,18.04809,0.0
21887,29/01/2019 23:40,0.1307584,7.171213,0.0,22.53263,0.0,-0.01,0.06179134,0.0,4.63,13.2,6.900001,18.06272,0.0
21888,30/01/2019 00:00,0.251917,13.19342,0.1418833,22.1727,0.0,-0.01,0.07913634,0.0,4.625984,13.2,6.912205,18.16193,0.0
21892,30/01/2019 01:20,148.4174,10754.28,3.76387,16.87103,0.0,4.748626,0.7894686,2609.026,3.856854,13.2,6.97,18.91553,0.4170308
21893,30/01/2019 01:40,75.75928,5502.069,3.862393,16.70163,0.009890185,3.827798,1.756037,3411.18,4.16506,13.2,6.966897,18.65173,0.4596012
21894,30/01/2019 02:00,3.343131,211.0038,1.423117,18.76033,0.0,3.864367,2.067312,1936.704,4.230151,13.21365,6.949998,18.06422,0.1976635
21895,30/01/2019 02:20,1.132666,71.84389,0.03824515,20.26186,0.0,3.956093,1.521722,295.8251,4.23,13.3,6.949998,17.80146,0.02667289
21896,30/01/2019 02:40,0.2592783,14.29323,0.0,20.24993,0.0,3.329604,0.07260753,0.0,4.23,13.3,6.949998,18.42741,0.0
21897,30/01/2019 03:00,0.0,0.0,0.0,20.15403,0.0,-0.01,0.055502,0.0,4.23,13.21173,6.949998,18.59393,0.0
21898,30/01/2019 03:20,0.0,0.0,0.0,19.87141,0.0,-0.01,0.07054801,0.0,4.210645,13.2,6.949998,18.56752,0.0
21899,30/01/2019 03:40,0.0,0.0,0.0,19.47631,0.0,-0.01,0.08776027,0.0,3.686966,13.2,6.949998,18.51483,0.0
21900,30/01/2019 04:00,1.510584,72.50867,0.00546625,18.58963,0.0,1.892401,0.441191,545.804,3.503984,13.2,6.949998,17.7072,0.06418955
21901,30/01/2019 04:20,1.888789,83.40123,0.1244274,17.59711,0.0,4.990987,0.5351628,545.2234,3.51,13.2,6.962853,17.6808,0.06581598
21902,30/01/2019 04:40,10.8871,525.835,0.2512665,17.62434,0.0151585,4.964854,0.5635917,310.088,3.512819,13.2,6.971169,18.16855,0.03022648
21903,30/01/2019 05:00,116.9648,5679.179,0.8650373,16.82882,0.0,4.140668,1.073546,1847.927,3.730326,13.2,6.982263,19.40002,0.02920666
21904,30/01/2019 05:20,64.61972,3116.236,1.767751,16.06423,0.0,3.753989,2.271142,1627.497,3.987219,13.19917,6.97,18.24295,0.05179802
21905,30/01/2019 05:40,2.632119,113.1486,0.2109154,17.74373,0.0,3.972754,2.249135,674.6445,4.04,13.1,6.97,17.95016,0.01865691
21906,30/01/2019 06:00,0.0,0.0,0.0,18.19826,0.0,4.066065,0.4890757,0.0,4.04,13.1,6.962766,18.48708,0.0
21907,30/01/2019 06:20,0.32028,12.13234,0.0,18.08,0.0,1.52375,0.04150709,0.0,4.04,13.07426,6.949998,18.63033,0.0
21908,30/01/2019 06:40,0.1963073,7.497762,0.0,17.94608,0.0,-0.009665,0.07025051,0.0,4.034925,13.0,6.949998,18.66425,0.0
21909,30/01/2019 07:00,0.0,0.0,0.000735,17.64034,0.0,-0.01,0.08000001,0.0,3.717157,13.0,6.949998,18.75322,0.0
21910,30/01/2019 07:20,1.258632,54.92609,0.0346,17.40331,0.0,0.06341716,0.2221074,273.6065,3.515062,13.0,6.950063,18.23638,0.005825578
21911,30/01/2019 07:40,1.380186,62.63206,0.234518,17.36569,0.0,4.301194,0.4634994,545.4291,3.499767,13.0,6.959933,18.19876,0.006102412
21912,30/01/2019 08:00,0.9934123,77.52721,0.0451531,16.75634,0.01561065,4.986216,0.7674383,440.4487,3.499925,13.0,6.977198,18.71403,0.000980816
21913,30/01/2019 08:20,74.63885,8308.12,0.1328134,16.7511,0.0,4.952106,1.030215,378.475,3.523741,13.0,6.990504,18.62743,0.0
21914,30/01/2019 08:40,227.1423,25843.82,9.029777,13.94561,0.0,3.604414,1.148479,2257.515,4.089921,13.0,7.069249,17.90381,0.000524016
21915,30/01/2019 09:00,150.9898,17590.99,12.21813,14.12081,0.08263634,3.098799,1.986152,2411.032,4.668434,12.95302,7.15,17.63175,0.03448892
21916,30/01/2019 09:20,2.243015,244.0047,8.968805,16.27182,0.4562758,3.223511,1.925974,2138.444,4.769999,12.9,7.084651,17.19799,0.1080134
21917,30/01/2019 09:40,2.897244,282.3316,4.392274,18.71435,1.301236,3.443304,2.067118,1765.327,4.769907,12.9,6.984072,17.52865,0.1199856
21918,30/01/2019 10:00,1.876712,205.0188,1.398362,20.70791,1.002132,3.494466,1.741405,1307.351,4.769999,12.9,6.909256,17.99159,0.09182142
21919,30/01/2019 10:20,0.6222435,56.40731,0.2058197,21.52703,0.745908,3.239402,0.04749124,0.0,4.765753,12.9,6.879254,19.34137,0.0
21920,30/01/2019 10:40,0.516092,49.5659,0.271595,21.48058,0.4366473,0.5949405,0.06399017,0.0,4.760001,12.9,6.887876,19.37443,0.0
21921,30/01/2019 11:00,0.3872885,39.2324,0.4656215,21.36253,0.2991071,0.1240795,0.084001,0.0,4.760001,12.9,6.89,19.4269,0.0
21922,30/01/2019 11:20,0.2595473,29.38383,0.7774566,21.20929,0.3173414,0.115448,0.09000002,0.0,4.758961,12.9,6.891748,19.24061,0.0
21923,30/01/2019 11:40,0.0,0.0,0.7512848,20.92496,0.2425059,0.3026569,0.1020565,0.0,4.149014,12.9,6.907832,19.19313,0.0
21924,30/01/2019 12:00,381.002,48088.2,8.214033,17.56188,0.077018,1.394357,0.1869394,533.1049,4.070465,12.92689,7.002419,19.18602,0.1013777
21925,30/01/2019 12:20,148.9533,18417.12,19.18295,12.96048,0.002887,3.03181,1.432012,3672.176,4.825152,13.0,7.160917,18.34304,1.113181
21926,30/01/2019 12:40,24.66077,3111.089,15.89173,15.06898,0.1815242,3.241093,1.920948,2663.897,5.065734,13.0,7.155616,17.974,0.6511213
21927,30/01/2019 13:00,2.889781,300.3345,10.74887,17.83318,0.6725796,3.517025,1.863289,2269.454,5.066091,13.0,7.052096,17.19959,0.5136912
21928,30/01/2019 13:20,2.830908,330.996,7.943347,19.55541,1.225218,3.530671,1.967929,1866.086,5.070192,13.07848,6.995987,17.16721,0.3838565
21929,30/01/2019 13:40,3.07341,300.5597,5.211703,21.33136,1.305646,3.339171,2.045929,2019.442,5.061952,13.1,6.934029,16.89528,0.4098765
21930,30/01/2019 14:00,1.507901,166.8947,2.602395,23.10557,1.124923,3.462891,2.036043,1677.43,5.060191,13.1,6.885676,16.59039,0.3196468
21931,30/01/2019 14:20,0.8808851,77.99525,0.7185742,24.72883,0.6578923,3.196213,1.425181,701.5736,5.059999,13.1,6.848087,17.68729,0.1082667
21932,30/01/2019 14:40,0.6980144,61.6266,0.06191099,25.41974,0.04756425,0.9499881,0.07561596,0.0,5.059999,13.14076,6.824525,18.49529,0.0
21933,30/01/2019 15:00,0.6976225,59.53844,0.1366426,25.38213,0.0,0.02213958,0.1142517,0.0,5.059999,13.1,6.820001,19.01311,0.0
21934,30/01/2019 15:20,0.6381695,62.34607,0.3291122,25.16458,0.0,-0.003937583,0.1069228,0.0,5.059999,13.1,6.827376,19.38799,0.0
21935,30/01/2019 15:40,0.0,0.0,0.4080434,24.91065,0.0,0.0,0.1071738,0.0,4.743902,13.1,6.832136,19.21126,0.0
21936,30/01/2019 16:00,298.8328,34249.12,6.727796,21.05951,0.0,0.8075595,0.1238003,131.5674,3.869151,13.1,6.965147,19.63563,0.01560019
21937,30/01/2019 16:20,92.30162,10587.75,15.02793,15.83155,0.0,2.896281,1.00629,4046.135,4.489408,13.1,7.105796,19.20978,0.808972
21938,30/01/2019 16:40,52.9512,6211.756,10.4336,18.54329,0.03541025,3.418726,1.791537,3355.217,4.712524,13.1,7.063778,18.52274,0.841061
21939,30/01/2019 17:00,2.917965,288.4264,6.270551,20.96692,0.6543369,3.546714,1.97539,2428.09,4.728131,13.1,7.012201,17.98975,0.5232017
21940,30/01/2019 17:20,1.280135,117.8876,3.110152,22.83227,1.01122,2.820258,1.891833,1868.948,4.7298,13.1,6.95575,17.35983,0.3857254
21941,30/01/2019 17:40,1.713398,194.6828,0.7434059,24.59569,0.380707,3.386609,2.142745,1467.152,4.729381,13.12577,6.897574,17.12888,0.2663297
21942,30/01/2019 18:00,2.625408,285.5563,0.0,25.88539,0.0,3.523507,2.07979,516.6886,4.72,13.2,6.89,17.16165,0.08274022
21943,30/01/2019 18:20,0.0,0.0,0.0,25.96574,0.0,1.850698,0.3216643,0.0,4.72,13.2,6.89,18.13154,0.0
21944,30/01/2019 18:40,0.2577483,24.04871,0.01438942,25.93154,0.0,0.08560148,0.1134243,0.0,4.72,13.12073,6.890334,18.54411,0.0
21945,30/01/2019 19:00,0.2578758,25.03737,0.113247,25.75431,0.0,0.04899115,0.08102413,0.0,4.72,13.1,6.89,18.35671,0.0
21946,30/01/2019 19:20,0.0,0.0,0.3050252,25.52441,0.0,0.07299469,0.1333161,0.0,4.592696,13.04007,6.890898,18.36579,0.0
21947,30/01/2019 19:40,137.3277,14502.85,1.756654,24.52297,0.0,0.3842128,0.1579132,0.0,3.928389,13.0,6.906934,18.78631,0.0
21948,30/01/2019 20:00,274.9338,29612.11,12.4826,18.33293,0.0084204,3.546313,1.088978,3571.005,4.521491,13.09127,7.049174,18.5874,0.7199345
21949,30/01/2019 20:20,67.77345,7611.745,11.22594,19.12443,0.1918832,2.973407,1.861724,3284.943,5.022105,13.1,7.107876,17.98933,0.541808
21950,30/01/2019 20:40,2.068696,208.3976,6.505596,21.6454,0.774592,3.207682,1.923275,2289.855,5.050092,13.1,7.025994,17.58018,0.3237972
21951,30/01/2019 21:00,2.461193,252.0596,2.617805,23.75829,0.5488216,3.209847,2.067211,1828.838,5.050001,13.1,6.939314,16.97766,0.2556499
21952,30/01/2019 21:20,4.649368,361.7667,0.5915445,25.37838,0.2634055,3.285388,2.076669,1425.474,5.050001,13.1,6.902169,17.01927,0.1778772
21953,30/01/2019 21:40,1.129298,77.90025,0.0244701,26.41673,0.0,3.019972,1.237072,218.8238,5.050001,13.1,6.89033,17.37748,0.02548214
21954,30/01/2019 22:00,0.0,0.0,0.0,26.49864,0.0,0.08507824,0.2301638,0.0,5.050001,13.05697,6.884327,17.97499,0.0
21955,30/01/2019 22:20,0.1215067,7.935051,0.0,26.33602,0.0,0.0287475,0.1375891,0.0,5.050001,13.0,6.870986,18.03459,0.0
21956,30/01/2019 22:40,0.5085912,36.29206,0.01898783,26.1422,0.0,0.0168205,0.1078831,0.0,5.0483,13.0,6.871704,17.90837,0.0
21957,30/01/2019 23:00,0.0,0.0,0.1890157,25.95001,0.0,0.0258465,0.1533698,0.0,4.604698,13.0,6.87,18.38844,0.0
21958,30/01/2019 23:20,136.9962,12049.79,0.3356058,25.85456,0.0,0.1098377,0.134395,0.0,3.719395,12.94233,6.877479,19.28729,0.0
21959,30/01/2019 23:40,180.4283,16675.66,7.98194,18.45746,0.003591,3.133978,0.6464924,3366.149,4.191159,13.05201,6.994134,19.23043,0.2923156
21960,31/01/2019 00:00,49.59974,4302.262,7.826444,18.47729,0.03608834,3.460871,1.643106,3780.922,4.503804,13.10666,7.082248,18.28918,0.5993475
21961,31/01/2019 00:20,3.394175,221.1034,3.825092,21.06363,0.2047061,3.645503,1.963244,2864.805,4.521,13.2,7.020741,17.67302,0.3743322
21962,31/01/2019 00:40,2.385331,162.9756,0.6973557,23.24016,0.3103071,3.697071,2.042356,1440.668,4.522664,13.2,6.965936,17.10777,0.1688271
21963,31/01/2019 01:00,1.140765,72.09975,0.0,24.47439,0.0,3.755699,1.514094,260.0235,4.51974,13.2,6.953032,17.00342,0.02727715
21964,31/01/2019 01:20,0.128605,8.271241,0.0,24.47587,0.0,1.517237,0.0934826,0.0,4.52,13.2,6.941342,18.01575,0.0
21965,31/01/2019 01:40,0.0,0.0,0.0,24.26831,0.0,0.0,0.06180034,0.0,4.52,13.10208,6.941146,18.1042,0.0
21966,31/01/2019 02:00,0.2498375,14.85948,0.0,23.98621,0.0,-0.001009415,0.07000001,0.0,4.515851,13.09427,6.940001,18.21514,0.0
21967,31/01/2019 02:20,0.1287325,7.232732,0.03134292,23.79315,0.0,-0.01,0.07806659,0.0,4.220549,13.0,6.945987,18.30875,0.0
21968,31/01/2019 02:40,1.136888,72.17319,0.1421111,23.13572,0.0086365,0.4148888,0.2038479,273.807,3.536527,13.0,6.951682,18.54978,0.02341739
21969,31/01/2019 03:00,32.83068,2174.546,0.2498491,21.05,0.4613282,4.927466,0.3415693,274.9037,3.511609,13.08975,6.950064,18.41684,0.05477055
21970,31/01/2019 03:20,118.5081,8336.839,2.298083,19.20009,0.0036555,4.266916,1.13124,2265.128,3.798053,13.1,6.969836,18.55028,0.3804466
21971,31/01/2019 03:40,59.95029,4071.157,3.324564,18.41916,0.2829028,3.700279,1.968422,1993.223,4.044923,13.1,7.021152,18.57945,0.2423698
21972,31/01/2019 04:00,1.250938,66.1695,0.3778761,20.97169,0.0,4.021991,2.347019,1073.561,4.089999,13.1,6.983487,17.77505,0.1114744
21973,31/01/2019 04:20,1.508399,75.29465,0.0,21.60905,0.0,4.101016,1.690032,200.5954,4.089999,13.02602,6.97,18.15039,0.01777132
21974,31/01/2019 04:40,0.0,0.0,0.0,21.41223,0.0,3.725037,0.0651639,0.0,4.089999,13.0,6.957086,18.9572,0.0
21975,31/01/2019 05:00,0.1290583,5.330204,0.0,21.34871,0.0,0.04435667,0.05081066,0.0,4.088001,13.0,6.980001,18.82914,0.0
21976,31/01/2019 05:20,0.0,0.0,0.0,21.09845,0.0,-0.004310166,0.07986259,0.0,3.940083,12.92616,6.980001,18.72788,0.0
21977,31/01/2019 05:40,0.0,0.0,0.0,20.66542,0.0,0.0,0.09768817,0.0,3.558522,12.9,6.980001,18.69234,0.0
21978,31/01/2019 06:00,2.898136,133.3381,0.0,19.87447,0.0,1.558433,0.416352,545.8787,3.5,12.95597,6.980001,18.41971,0.03831455
21979,31/01/2019 06:20,1.881812,81.40234,0.1093324,18.8685,0.0,4.981082,0.5481101,546.3275,3.5,13.0,6.980617,18.5999,0.0392519
21980,31/01/2019 06:40,54.55157,2688.251,0.483761,18.64018,0.0,4.762043,0.7291349,272.7013,3.522022,13.0,6.985461,19.37927,0.0097757
21981,31/01/2019 07:00,162.0615,8222.765,5.483338,14.75968,0.0,2.953244,1.279727,2134.065,3.91259,12.95443,7.045027,19.38724,0.04241265
21982,31/01/2019 07:20,127.3892,7000.869,4.382895,15.30654,0.003932665,2.974078,2.135822,1674.978,4.375685,12.86519,7.100072,17.94998,0.07151704
21983,31/01/2019 07:40,2.692954,194.0803,1.281348,17.77885,0.0,3.442017,2.331868,1350.418,4.46,12.8,7.025244,17.69363,0.04952266
21984,31/01/2019 08:00,2.129736,189.9008,0.0,19.37958,0.0,3.805928,2.388172,366.7325,4.459958,12.8,6.980001,17.08154,0.01282171
21985,31/01/2019 08:20,0.1287607,12.10329,0.0,19.39399,0.0,3.680119,0.6729178,0.0,4.46,12.8,6.980001,18.03181,0.0
21986,31/01/2019 08:40,0.6374558,55.95427,0.002003,19.40556,0.0,0.724972,0.2661452,0.0,4.46,12.77871,6.980001,18.25309,0.0
21987,31/01/2019 09:00,0.03542665,2.027528,0.007307249,19.30127,0.0,0.04919065,0.1971092,0.0,4.46,12.7,6.980001,18.51386,0.0
21988,31/01/2019 09:20,0.08609335,10.29835,0.03407667,19.12415,0.0,0.03385667,0.1392234,0.0,4.327702,12.7,6.980001,18.77385,0.0
21989,31/01/2019 09:40,0.06902,8.030565,0.02790917,18.91705,0.0,-0.01,0.1629934,0.0,3.64816,12.7,6.980001,19.37979,0.0
21990,31/01/2019 10:00,2.331749,288.3409,0.1783226,18.18476,0.0,1.487085,0.5140868,545.5221,3.5,12.7,6.980001,20.20127,0.000625047
21991,31/01/2019 10:20,80.77626,10470.5,0.4315388,17.10265,0.0,4.938484,0.4890202,338.039,3.53284,12.7,6.980001,20.34723,0.0
21992,31/01/2019 10:40,165.5199,21435.57,13.3927,13.93286,0.0,3.797563,1.110907,2663.562,4.043418,12.78021,7.086007,20.18773,6.256111e-06
21993,31/01/2019 11:00,113.7227,14805.29,11.17975,15.54468,0.1605147,3.509136,1.960732,2936.5,4.415284,12.8,7.096626,20.05605,0.000506728
21994,31/01/2019 11:20,1.826524,189.3797,8.485547,17.37827,0.6729475,3.703643,1.956909,2247.536,4.499866,12.8,7.060708,19.53333,0.02419279
21995,31/01/2019 11:40,2.024747,208.1484,3.874872,19.58382,0.9424623,3.749932,1.956707,1864.858,4.5,12.8,6.973044,17.58161,0.1197846
21996,31/01/2019 12:00,1.441793,131.2142,0.8055785,21.75489,0.7632369,3.681773,2.09209,1497.345,4.497272,12.8,6.92066,17.63721,0.1153559
21997,31/01/2019 12:20,1.319521,131.5991,0.04830617,23.11842,0.0,3.703163,1.881803,444.8947,4.499197,12.8,6.900001,17.17754,0.03342787
21998,31/01/2019 12:40,0.0,0.0,0.09028759,23.36998,0.0,3.321388,0.2356186,0.0,4.5,12.8,6.900001,18.56771,0.0
21999,31/01/2019 13:00,0.12112,10.62905,0.111396,23.3995,0.0,0.06951197,0.06973692,0.0,4.5,12.8,6.900001,18.2448,0.0
22000,31/01/2019 13:20,0.5005825,47.51791,0.11021,23.27618,0.0,0.03122517,0.1199708,0.0,4.497246,12.8,6.900001,18.48881,0.0
22001,31/01/2019 13:40,0.0,0.0,0.1555826,23.13688,0.0,0.04799476,0.1480855,0.0,3.94844,12.8,6.900001,18.77474,0.0
22002,31/01/2019 14:00,54.937,5960.488,0.432716,22.44206,0.0,1.602618,0.2836801,272.823,3.522977,12.8,6.900001,19.18687,0.006584834
22003,31/01/2019 14:20,226.5214,26840.63,7.266599,18.39132,0.0,4.186907,0.6325385,2608.309,4.069115,12.81337,6.973813,19.47701,0.08250345
22004,31/01/2019 14:40,97.54462,11404.49,10.87508,17.32438,0.008297334,3.450567,1.740682,3424.535,4.462468,12.9,7.078172,18.47622,0.1731316
22005,31/01/2019 15:00,1.956969,190.5934,8.021177,19.2492,0.2571131,3.628578,2.024621,2963.077,4.56,12.9,7.052062,18.10872,0.1815607
22006,31/01/2019 15:20,2.306072,226.7738,3.533322,21.65381,0.6001388,3.734088,1.979696,2098.074,4.559685,12.9,6.971501,17.6718,0.1481957
22007,31/01/2019 15:40,2.482219,243.8562,0.6552041,23.62821,0.3215655,3.687471,2.061609,1298.952,4.551655,12.91437,6.915667,17.52186,0.08655264
22008,31/01/2019 16:00,0.2086065,8.049115,0.0,24.80584,0.0,3.676772,0.8810455,3.287977,4.55,13.0,6.903781,18.24825,0.000181883
22009,31/01/2019 16:20,0.128577,10.14883,0.0619215,24.79347,0.0,1.577078,0.05489292,0.0,4.55,13.0,6.901224,18.55837,0.0
22010,31/01/2019 16:40,0.2508567,21.70897,0.111861,24.66127,0.0,0.0788577,0.07402317,0.0,4.55,13.0,6.910001,18.51178,0.0
22011,31/01/2019 17:00,0.128435,9.217923,0.11,24.37131,0.0,0.09399514,0.07186042,0.0,4.543426,13.0,6.910001,18.40045,0.0
22012,31/01/2019 17:20,0.0,0.0,0.1912432,24.21924,0.0,0.02991449,0.08765583,0.0,4.095741,12.99547,6.910001,18.42085,0.0
22013,31/01/2019 17:40,1.381708,111.4823,0.3211095,23.75757,0.0,0.3049197,0.2539786,272.2365,3.518456,12.9,6.910631,17.89149,0.04360379
22014,31/01/2019 18:00,245.9133,22134.38,3.441619,19.91984,0.0,4.343196,0.3908671,1996.948,3.94713,12.9,6.947314,18.04789,0.3190437
22015,31/01/2019 18:20,119.7189,9838.201,8.236492,16.96746,0.0,3.416044,1.508755,3899.9,4.380534,12.9,7.046828,18.54131,0.4203582
22016,31/01/2019 18:40,1.905026,134.3209,4.434196,19.37208,0.2553878,3.708797,1.901509,3318.772,4.524991,12.9,7.041144,18.34023,0.2450608
22017,31/01/2019 19:00,1.416443,92.32219,0.8312489,21.88011,0.248079,3.838699,2.141614,1519.341,4.520155,12.9,6.977563,17.51066,0.1123902
22018,31/01/2019 19:20,2.103698,151.4922,0.06197167,23.17485,0.0,3.809783,1.772532,456.7723,4.52,12.97484,6.96102,17.1778,0.0311974
22019,31/01/2019 19:40,0.2502707,14.31613,0.1139985,23.27614,0.0,3.578949,0.1643718,0.0,4.52,13.0,6.960178,18.44429,0.0
22020,31/01/2019 20:00,0.2022575,10.66746,0.11,23.25698,0.0,0.3818584,0.109715,0.0,4.52,12.93698,6.96,18.31667,0.0
22021,31/01/2019 20:20,0.05491,2.337262,0.08224548,22.98428,0.0,0.3378732,0.09655402,0.0,4.515059,12.9,6.949733,18.67008,0.0
22022,31/01/2019 20:40,0.0,0.0,0.01433541,22.7858,0.0,0.4645059,0.08234893,0.0,4.194742,12.9,6.954231,18.81413,0.0
22023,31/01/2019 21:00,1.509248,103.1791,0.08702635,22.12693,0.0,1.451948,0.228525,274.0115,3.53846,12.9,6.944604,18.62765,0.02473542
22024,31/01/2019 21:20,0.9902495,57.85069,0.293311,20.79339,0.0,5.042793,0.4288692,535.6829,3.500354,12.9,6.96,17.8248,0.08115767
22025,31/01/2019 21:40,246.3087,17523.12,7.622938,15.45425,0.0952235,3.576298,0.5451826,2204.554,3.937351,12.91083,7.03652,19.03469,0.1285642
22026,31/01/2019 22:00,109.953,7816.336,6.170222,16.41644,0.01142335,3.756498,1.349925,4048.704,4.371865,13.0,7.094368,18.65458,0.2288311
22027,31/01/2019 22:20,1.188805,67.44432,3.041885,18.45467,0.226168,3.719484,1.879574,3242.341,4.5,13.0,7.067394,18.38433,0.1504443
22028,31/01/2019 22:40,2.139035,124.1129,0.4165202,20.71608,0.093054,3.882816,2.272572,874.9648,4.491799,13.0,6.997903,17.74816,0.03616165
22029,31/01/2019 23:00,0.295444,16.02487,0.008713664,21.43315,0.0,3.751033,0.5376605,0.0,4.489999,13.0,6.989799,18.39709,0.0
22030,31/01/2019 23:20,0.3973822,22.36569,0.03239042,21.3637,0.0,1.770026,0.06088992,0.0,4.489999,13.0,6.989999,18.60793,0.0
22031,31/01/2019 23:40,0.955512,54.47184,0.017001,21.16428,0.0,0.5272462,0.05999999,0.0,4.489999,13.0,7.003497,18.52063,0.0
22032,01/02/2019 00:00,0.1287325,6.582082,0.0,20.8221,0.0,0.4601419,0.08118292,0.0,4.468513,13.0,6.997998,18.69239,0.0
22033,01/02/2019 00:20,0.0,0.0,0.0,20.56737,0.0,0.6497946,0.09061819,0.0,3.802224,13.0,7.013856,18.88042,0.0
22034,01/02/2019 00:40,1.131974,59.58792,0.00942,20.138,0.0,1.637958,0.3134493,544.8364,3.509742,13.0,7.01228,18.51498,0.03346847
22035,01/02/2019 01:00,1.826466,107.608,0.1987346,18.07949,0.0,5.063347,0.4256102,379.0646,3.509717,13.0,7.0,18.29222,0.03655726
22036,01/02/2019 01:20,123.9183,8727.45,2.162203,16.66484,0.0,4.422137,0.7661917,2032.473,3.722381,13.0,6.984334,18.84619,0.1063661
22037,01/02/2019 01:40,86.284,6102.243,2.740914,16.24048,0.08585976,3.91112,1.949872,2706.655,4.010222,13.0,7.024694,18.76116,0.1029715
22038,01/02/2019 02:00,1.93409,120.1522,0.8189868,17.95787,0.1176057,4.503057,2.138932,1456.284,4.089392,13.0,7.032724,18.10793,0.04561559
22039,01/02/2019 02:20,2.089746,140.5578,0.0,19.06614,0.0,4.071032,1.607441,309.6488,4.089999,13.0,7.009938,17.82684,0.008176666
22040,01/02/2019 02:40,0.3881242,23.7319,0.0,19.01308,0.0,3.837216,0.0834336,0.0,4.089999,13.0,7.013896,18.46889,0.0
22041,01/02/2019 03:00,0.0,0.0,0.046345,18.96224,0.0,0.5942587,0.0436115,0.0,4.08387,13.0,7.00833,18.51711,0.0
22042,01/02/2019 03:20,0.0,0.0,0.0,18.70942,0.0,0.6555122,0.06301118,0.0,3.920732,13.0,7.024083,18.62552,0.0
22043,01/02/2019 03:40,0.0,0.0,0.0,18.43995,0.0,0.661502,0.07315526,27.11753,3.611343,13.0,7.023421,18.78298,0.001207907
22044,01/02/2019 04:00,1.657591,89.26521,0.0,17.0047,0.0,4.575045,0.4922837,518.7506,3.509767,13.0,7.01391,18.70404,0.01957269
22045,01/02/2019 04:20,113.4805,7156.112,1.546592,15.28908,0.0,4.449483,0.5188402,1479.448,3.64585,13.0,7.002693,18.59758,0.02083564
22046,01/02/2019 04:40,135.4014,8510.993,2.11326,15.04117,0.0027495,3.853733,1.935002,2703.892,4.074121,13.0,7.042318,18.50103,0.007789764
22047,01/02/2019 05:00,8.272417,495.4381,2.381632,15.64022,0.1667528,3.803686,2.084879,1651.379,4.220908,12.91887,7.060014,17.79852,0.008127344
22048,01/02/2019 05:20,1.938729,104.2903,0.2449107,17.52143,0.0,4.000506,2.007514,447.1083,4.219801,12.9,7.019508,17.24179,0.002445036
22049,01/02/2019 05:40,0.2502127,12.30223,0.1333345,17.60768,0.0,3.788828,0.2023339,0.0,4.22,12.9,7.010001,17.90745,0.0
22050,01/02/2019 06:00,0.5094854,23.56697,0.0,17.60292,0.0,0.4832226,0.04512783,0.0,4.22,12.9,7.013995,18.20598,0.0
22051,01/02/2019 06:20,0.1292991,5.192986,0.0,17.41404,0.0,0.2674228,0.06669632,0.0,4.197036,12.9,7.019404,18.51776,0.0
22052,01/02/2019 06:40,0.060336,2.680106,0.0467875,17.06803,0.0,0.00537865,0.08370417,0.0,3.693631,12.9,7.023599,18.71648,0.0
22053,01/02/2019 07:00,1.824866,83.25154,0.0432275,16.34696,0.0,1.690456,0.3991077,545.8542,3.502071,12.9,7.013944,18.1055,0.00739731
22054,01/02/2019 07:20,1.63032,83.31264,0.0,15.35067,0.0,4.821089,0.5099975,542.3847,3.5,12.9,7.019404,17.8564,0.003198691
22055,01/02/2019 07:40,1.644096,106.1328,0.0,15.44954,0.0,2.212263,0.6709815,414.0679,3.5,12.9,6.981435,18.3537,3.537343e-06
22056,01/02/2019 08:00,211.5875,22603.27,1.146516,15.22478,0.0,4.541716,1.00627,1616.513,3.84892,12.89835,6.978203,18.33529,0.00024008
22057,01/02/2019 08:20,155.5383,18052.57,5.474269,13.98946,0.1938813,3.470166,2.006888,2600.787,4.356633,12.8,7.056275,17.51778,0.01108394
22058,01/02/2019 08:40,3.964565,419.3951,4.787201,15.55553,0.5294589,3.460164,1.981811,2358.857,4.539615,12.8,7.066468,17.67409,0.04573077
22059,01/02/2019 09:00,1.163059,111.9328,0.7667671,18.14826,0.2209689,3.595028,2.136695,1284.147,4.54,12.8,6.956182,17.15824,0.04191535
22060,01/02/2019 09:20,3.75972,402.6241,0.1076413,19.36687,0.0,3.634439,2.437643,591.5732,4.533321,12.8,6.950374,16.90171,0.01808107
22061,01/02/2019 09:40,2.331725,199.8671,0.2793105,19.52253,0.0,3.607913,2.429133,584.1006,4.53,12.8,6.96013,16.82285,0.01627143
22066,01/02/2019 11:20,0.0,0.0,0.0,19.46442,0.0,-0.01,0.1676416,0.0,4.205567,12.8,6.949411,18.77196,0.0
22067,01/02/2019 11:40,192.3778,18814.63,0.3470935,19.11707,0.0,0.0937495,0.1544272,330.3648,3.776992,12.8,6.959109,18.98288,0.000113698
22068,01/02/2019 12:00,160.3645,14842.73,11.35079,13.33779,0.0,3.465778,1.591331,3575.903,4.318232,12.8,7.089748,18.50731,0.008775673
22069,01/02/2019 12:20,58.45206,5329.971,9.231039,15.12013,0.213546,3.256455,1.978245,2943.165,4.639858,12.8,7.109712,18.17128,0.05101882
22070,01/02/2019 12:40,1.943283,143.6003,5.503708,17.44497,0.5641254,3.437505,1.931979,2370.628,4.650658,12.8,7.043603,17.69216,0.1016873
22071,01/02/2019 13:00,1.760625,124.7706,1.734062,19.84624,1.17615,3.515862,1.991989,1627.348,4.650001,12.88569,6.951797,16.98046,0.09975596
22072,01/02/2019 13:20,2.260658,153.1847,0.3056688,21.56097,0.4469987,3.472907,1.919056,744.8084,4.650001,12.9,6.920298,17.49889,0.04266443
22073,01/02/2019 13:40,0.0,0.0,0.2838484,22.04045,0.0,3.262572,0.255998,0.0,4.650001,12.9,6.911073,18.072,0.0
22074,01/02/2019 14:00,0.2580035,11.1972,0.3037507,22.10555,0.0,-0.01,0.05590208,0.0,4.650001,12.9,6.915901,18.69306,0.0
22075,01/02/2019 14:20,0.0,0.0,0.2140997,22.01483,0.0,-0.01,0.06370217,0.0,4.648264,12.9,6.919495,18.06418,0.0
22076,01/02/2019 14:40,0.0,0.0,0.1245318,21.81787,0.0,-0.01,0.07938367,0.0,4.242936,12.9,6.9249,18.55677,0.0
22077,01/02/2019 15:00,1.259702,74.98688,0.0,21.17338,0.0,1.032756,0.213184,272.2726,3.538882,12.9,6.915389,18.66492,0.01736917
22078,01/02/2019 15:20,158.0132,11294.9,1.76303,18.20971,0.0,4.226946,0.3195283,620.9481,3.671571,12.9,6.9889,19.0952,0.02054528
22079,01/02/2019 15:40,168.8322,12355.37,4.803186,16.08797,0.0,3.690041,1.194605,4048.704,4.19971,12.9,7.019543,18.33445,0.1556611
22080,01/02/2019 16:00,48.36316,3317.416,5.602748,16.19768,0.07593884,3.471221,1.670228,3629.602,4.53982,12.9,7.095006,17.69571,0.1127263
22081,01/02/2019 16:20,3.504611,224.984,1.615541,18.96729,0.2344241,3.572332,1.888761,2200.011,4.546493,12.9,7.023583,17.49416,0.07266371
22082,01/02/2019 16:40,0.5165585,30.26405,0.081807,20.5775,0.0,3.646637,1.047668,178.9976,4.541157,12.9,6.984334,17.77102,0.005359349
22083,01/02/2019 17:00,0.2599583,14.35586,0.03713425,20.63041,0.0,2.591678,0.04289042,0.0,4.54,12.9,6.966088,18.55536,0.0
22084,01/02/2019 17:20,0.0649825,3.070774,0.1388555,20.56318,0.0,0.2703384,0.05482358,0.0,4.54,12.9,6.980001,18.51892,0.0
22085,01/02/2019 17:40,0.0649825,3.134101,0.2644542,20.31124,0.0,-0.01,0.0677771,0.0,4.503433,12.9,6.9814,18.61405,0.0
22086,01/02/2019 18:00,0.0,0.0,0.2558874,19.97697,0.0,-0.01,0.08395102,0.0,3.775935,12.9,6.980887,18.74014,0.0
22087,01/02/2019 18:20,2.257536,132.3661,0.1124953,18.79968,0.0,2.561138,0.3518733,545.7507,3.509917,12.9,6.980001,18.57322,0.03088682
22088,01/02/2019 18:40,1.38666,71.13657,0.01161875,17.75958,0.0,4.912117,0.4260675,497.192,3.503643,12.9,6.980685,18.70817,0.02249653
22089,01/02/2019 19:00,161.1947,10307.01,2.056545,16.34522,0.0,4.369918,0.3145234,430.3851,3.678841,12.9,7.00323,19.23423,0.006265402
22090,01/02/2019 19:20,206.9173,13391.98,7.488126,12.99486,0.0,3.156101,1.080377,4048.704,4.302622,12.9,7.093341,18.92901,0.02158778
22091,01/02/2019 19:40,53.46557,3554.947,5.608678,14.57745,0.4016495,3.2635,1.620003,3626.024,4.669297,12.9,7.134527,18.33204,0.03297623
22092,01/02/2019 20:00,2.527437,159.9517,1.442894,17.4531,0.03038315,3.483984,2.024303,2301.93,4.68,12.92349,7.047673,17.76661,0.03930181
22093,01/02/2019 20:20,1.379286,77.41888,0.05474336,18.95504,0.0,3.493685,1.654007,303.295,4.68,13.0,7.010001,17.43813,0.005588504
22094,01/02/2019 20:40,0.25069,12.52809,0.0,19.06721,0.0,2.684462,0.102325,0.0,4.68,13.0,6.995683,18.1673,0.0
22095,01/02/2019 21:00,0.128945,6.732998,0.0842204,18.9088,0.0,0.2143544,0.04830034,0.0,4.68,12.95575,7.009503,18.34314,0.0
22096,01/02/2019 21:20,0.128945,6.727243,0.2526242,18.71978,0.0,-0.01,0.06546375,0.0,4.632201,12.9,7.0,18.33317,0.0
22097,01/02/2019 21:40,0.0,0.0,0.2142247,18.52478,0.0,-0.01,0.103936,0.0,3.841803,12.9,7.008177,18.33191,0.0
22098,01/02/2019 22:00,0.0,0.0,0.1119362,17.92955,0.0,-0.01,0.1017429,0.0,3.404359,12.9,7.012526,18.49369,0.0
22099,01/02/2019 22:20,0.8823344,35.85895,0.05,16.53084,0.0,2.361028,0.223515,353.7935,3.310001,12.9,7.010483,17.374,0.02131929
22100,01/02/2019 22:40,290.2245,12635.13,0.01483916,15.15312,0.0,5.113696,0.247932,804.3337,3.681489,12.9,7.014681,17.41279,0.06488574
22101,01/02/2019 23:00,148.9545,6842.858,4.551954,11.51868,0.0,3.451695,1.122187,4048.704,4.348307,12.8312,7.037338,18.14347,0.05682675
22102,01/02/2019 23:20,33.97744,1597.274,3.152273,12.75918,0.05574416,3.446955,1.801345,3294.891,4.624351,12.8,7.07088,17.97527,0.02218946
22103,01/02/2019 23:40,2.180243,94.53722,0.5710544,14.88595,0.0455641,3.572738,2.116021,1441.901,4.620677,12.8,7.020911,17.67072,0.01163472
22104,02/02/2019 00:00,1.115238,54.6752,0.001209165,15.90063,0.0,3.564163,1.305004,204.9926,4.62,12.8,6.991366,18.12475,0.001520803
22105,02/02/2019 00:20,0.1288742,4.645432,0.0,15.82,0.0,1.796241,0.1075583,0.0,4.62,12.8,6.989999,18.30847,0.0
22106,02/02/2019 00:40,0.3790341,14.63583,0.09967365,15.60093,0.0,0.0,0.1564534,0.0,4.62,12.71261,7.004495,18.36875,0.0
22107,02/02/2019 01:00,0.3788158,15.61441,0.1397051,15.20445,0.0,0.0,0.08676527,0.0,4.612542,12.7,7.010001,18.37979,0.0
