,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
22108,02/02/2019 01:20,0.0,0.0,0.06301399,15.00571,0.0,0.0,0.1001132,0.0,4.004889,12.7,7.010001,18.48231,0.0
22109,02/02/2019 01:40,52.09853,2848.915,0.0,14.72683,0.0,0.0,0.08976541,13.878,3.557791,12.70472,7.010001,18.88596,0.000513259
22110,02/02/2019 02:00,157.2847,9176.748,2.629202,10.63181,0.0,4.143086,1.709681,2896.911,3.901983,12.76977,6.993482,18.54828,0.2597723
22111,02/02/2019 02:20,61.25011,3875.895,2.037884,11.75383,0.0,3.858814,1.873708,2344.748,4.248927,12.7,7.03,18.37154,0.2075476
22112,02/02/2019 02:40,2.63995,141.2855,0.4139608,13.30602,0.0,3.855495,2.153677,1119.258,4.27,12.7,7.008258,18.38427,0.05693094
22113,02/02/2019 03:00,0.0,0.0,0.0,13.94546,0.0,3.90185,1.15003,17.90648,4.27,12.7,6.995674,18.65985,0.000350117
22114,02/02/2019 03:20,0.1286475,5.121139,0.0,13.82417,0.0,1.994823,0.0585226,0.0,4.27,12.7,6.980001,18.72808,0.0
22115,02/02/2019 03:40,0.0,0.0,0.0,13.72246,0.0,-0.01,0.09115174,0.0,4.266238,12.62211,6.981702,18.76038,0.0
22116,02/02/2019 04:00,0.0,0.0,0.0,13.33535,0.0,0.2374972,0.1021359,0.0,3.900244,12.6,6.983075,18.95303,0.0
22117,02/02/2019 04:20,0.6003575,34.18555,0.034617,13.01838,0.0,-0.01,0.1237337,239.8934,3.570553,12.6,6.989999,18.81842,0.02298987
22118,02/02/2019 04:40,0.9171505,37.53392,0.1200255,11.63219,0.0,3.603717,0.4795462,390.2173,3.50969,12.64494,6.990334,17.58245,0.04742778
22119,02/02/2019 05:00,1.882098,77.4278,0.05922041,11.19374,0.0,4.968436,0.6796323,462.7722,3.500961,12.7,6.990845,17.32954,0.05520393
22120,02/02/2019 05:20,53.67778,2738.916,0.1594694,11.0419,0.0,4.377606,0.4840858,281.3615,3.543466,12.7,7.005182,17.37121,0.02964124
22121,02/02/2019 05:40,97.03282,5296.608,1.834522,10.35624,0.0,3.68986,1.899999,2117.445,3.806974,12.6757,7.03,17.6321,0.127267
22122,02/02/2019 06:00,34.16171,1830.69,0.666967,11.50232,0.0,3.940862,2.380429,1056.903,4.007962,12.6,6.992419,17.66138,0.04194384
22123,02/02/2019 06:20,1.226806,62.38412,0.0,12.37161,0.0,4.05025,1.842902,423.9202,4.02,12.6,6.980805,17.43044,0.01408884
22124,02/02/2019 06:40,0.0,0.0,0.0,12.40386,0.0,4.085709,0.1217694,0.0,4.02,12.6,6.97,18.47706,0.0
22125,02/02/2019 07:00,0.0,0.0,0.0,12.30827,0.0,0.09700701,0.04580875,0.0,4.02,12.53065,6.974473,18.95659,0.0
22126,02/02/2019 07:20,0.1218,4.569879,0.0,12.07002,0.0,-0.01,0.07935502,0.0,4.002754,12.5,6.981309,18.98961,0.0
22127,02/02/2019 07:40,0.0,0.0,0.0,11.74686,0.0,-0.01,0.1020834,55.45655,3.606225,12.5,6.984477,18.89859,0.000955607
22128,02/02/2019 08:00,2.018592,82.44798,0.018042,10.34565,0.0,4.758431,0.5437933,490.7033,3.50602,12.5,6.989999,17.93594,0.01950002
22129,02/02/2019 08:20,2.138006,98.1942,0.06491648,10.33,0.0,4.902822,0.7153879,545.8933,3.501498,12.5,6.989999,17.30152,0.02449533
22130,02/02/2019 08:40,2.142416,105.4559,0.02177692,10.37057,0.0,4.90285,0.9449951,545.8846,3.5,12.5,6.989999,17.79686,0.01255407
22131,02/02/2019 09:00,131.655,7633.606,0.9650971,10.21466,0.0,4.573065,1.04446,453.3624,3.6214,12.5,6.997218,18.90702,0.003750613
22132,02/02/2019 09:20,158.4419,12530.36,4.213878,9.550483,0.0,3.312087,1.926109,2284.6,4.109983,12.45955,7.010063,18.53278,0.01400227
22133,02/02/2019 09:40,72.94902,5894.793,4.946498,10.42728,0.0,3.212084,2.027725,1909.478,4.489955,12.4,7.04827,17.70436,0.02933642
22134,02/02/2019 10:00,2.517639,202.323,0.8990115,12.67027,0.2608113,3.532742,2.266948,1234.681,4.510001,12.4,6.967978,17.59972,0.02119054
22135,02/02/2019 10:20,2.009136,158.0518,0.0,13.72982,0.0,3.651669,2.272109,417.5954,4.509976,12.4,6.949998,18.15693,0.00473971
22136,02/02/2019 10:40,0.1288742,9.116571,0.0,13.74817,0.0,3.534817,0.6372565,0.0,4.510001,12.4,6.936376,18.65406,0.0
22137,02/02/2019 11:00,0.129299,10.06624,0.0,13.71001,0.0,0.0857806,0.3319383,0.0,4.510001,12.4,6.948737,18.35736,0.0
22138,02/02/2019 11:20,0.6299117,49.68809,0.0001535,13.62,0.0,-0.01,0.2635409,0.0,4.510001,12.4,6.941659,18.42157,0.0
22139,02/02/2019 11:40,0.0,0.0,0.3622445,13.51475,0.0,-0.01,0.1504165,0.0,4.274888,12.4,6.93809,18.63132,0.0
22140,02/02/2019 12:00,0.6027285,54.3103,0.5286174,13.36318,0.0,0.4809509,0.240149,271.6884,3.569047,12.4,6.942988,18.84244,0.004998213
22141,02/02/2019 12:20,0.9943281,76.85976,0.4000713,12.34101,0.0,4.198787,0.4510143,427.4274,3.509942,12.4,6.949998,18.46455,0.009680343
22142,02/02/2019 12:40,175.4809,14789.82,0.2823855,11.93522,0.0,4.912598,0.4292669,310.6374,3.671464,12.4,6.949998,18.40336,0.004276864
22143,02/02/2019 13:00,154.5979,12214.2,8.484552,9.805007,0.01899075,3.657096,1.394462,3775.818,4.23418,12.49823,7.059805,18.27015,0.007952922
22144,02/02/2019 13:20,52.7224,4157.405,7.6208,11.09126,0.2277305,3.391387,1.878043,3227.016,4.546249,12.57602,7.081131,18.13242,0.0553917
22145,02/02/2019 13:40,3.007959,189.9032,3.474032,13.3319,0.5223459,3.555248,1.897165,2295.869,4.560507,12.64315,7.010728,17.7269,0.09244414
22146,02/02/2019 14:00,2.512527,184.6462,0.3629623,15.58872,0.6785901,3.639026,2.038737,1287.351,4.56,12.7,6.941497,17.95491,0.04923597
22147,02/02/2019 14:20,1.009363,60.72897,0.0,16.66599,0.0,3.581516,1.205389,150.789,4.56,12.7,6.930633,18.56647,0.004286275
22148,02/02/2019 14:40,0.2580598,15.33113,0.0,16.699,0.0,0.9901974,0.1202623,0.0,4.56,12.7,6.93435,18.67097,0.0
22149,02/02/2019 15:00,0.25025,13.41356,0.0,16.67196,0.0,-0.01,0.1526425,0.0,4.56,12.7,6.920664,18.58246,0.0
22150,02/02/2019 15:20,0.1216267,6.935154,0.1752297,16.47591,0.0,-0.01,0.08337828,0.0,4.557467,12.7,6.919999,18.67568,0.0
22151,02/02/2019 15:40,0.0,0.0,0.2925744,16.32779,0.0,-0.01,0.1010841,0.0,4.154398,12.7,6.934269,18.7889,0.0
22152,02/02/2019 16:00,0.8876942,55.89732,0.2609927,15.66924,0.0,1.000676,0.2925052,273.0446,3.52932,12.7,6.940001,18.17508,0.0227308
22153,02/02/2019 16:20,117.9914,7990.319,0.09820707,14.218,0.0,4.861647,0.3835033,272.9282,3.585322,12.7,6.940001,18.04099,0.0282116
22154,02/02/2019 16:40,151.474,10534.66,3.941043,11.89553,0.0,4.035994,0.755649,3618.339,4.108599,12.7525,6.989684,18.90532,0.1490184
22155,02/02/2019 17:00,91.2714,6357.938,4.480221,12.11889,0.1810869,3.474953,1.544451,4007.374,4.464971,12.8,7.067148,18.66609,0.1045541
22156,02/02/2019 17:20,2.535676,143.8211,1.970815,14.17971,0.364843,3.594158,1.928314,2497.262,4.501714,12.89192,7.038637,18.07189,0.07012629
22157,02/02/2019 17:40,0.7268207,40.91621,0.1125571,16.04935,0.1703567,3.66842,1.582396,573.7394,4.5,12.9,6.98644,17.67622,0.01676476
22158,02/02/2019 18:00,0.1232265,6.071808,0.0,16.32336,0.0,2.903814,0.09599037,0.0,4.5,12.9,6.979739,18.52292,0.0
22159,02/02/2019 18:20,0.128761,6.894574,0.0,16.21315,0.0,-0.01,0.05383258,0.0,4.5,12.9,6.986932,18.73686,0.0
22160,02/02/2019 18:40,0.0,0.0,0.0,15.93939,0.0,-0.01,0.06516592,0.0,4.5,12.9,6.986253,19.17091,0.0
22161,02/02/2019 19:00,0.3866792,20.14744,0.03112185,15.59089,0.0,-0.01,0.07481535,0.0,4.466748,12.88594,7.006449,18.98026,0.0
22162,02/02/2019 19:20,0.0,0.0,0.1801846,15.23646,0.0,-0.01,0.08000001,0.0,3.771882,12.8,6.993829,19.01053,0.0
22163,02/02/2019 19:40,1.770068,90.68349,0.2007956,13.53313,0.0,3.544947,0.3040301,545.5802,3.5041,12.83048,6.999624,17.79843,0.04442015
22164,02/02/2019 20:00,111.7474,6336.46,0.9409422,12.2852,0.0,4.644568,0.4160283,273.0216,3.58285,12.9,7.019746,17.35492,0.04332218
22165,02/02/2019 20:20,146.5474,9072.509,5.428888,10.04449,0.0,3.237433,0.9436575,3620.908,4.030436,12.9,7.084185,18.39437,0.1523331
22166,02/02/2019 20:40,63.28487,3978.22,4.542505,11.10516,0.115268,3.402589,1.573556,3851.44,4.373181,12.98806,7.107961,18.70855,0.0617738
22167,02/02/2019 21:00,1.138633,58.30823,0.7522658,13.83602,0.1167458,4.338964,2.262497,1722.313,4.400001,13.0,7.043093,17.63207,0.02315395
22168,02/02/2019 21:20,1.883625,108.5827,0.0,15.06,0.0,3.812792,1.991198,485.5609,4.397049,13.0,7.026877,17.849,0.00477296
22169,02/02/2019 21:40,0.129044,6.286083,0.0,14.97883,0.0,3.743181,0.2986671,0.0,4.39,13.0,7.019707,18.59295,0.0
22170,02/02/2019 22:00,0.2498108,12.42216,0.0,15.00997,0.0,0.2633343,0.06635718,0.0,4.39,13.0,7.023903,19.12515,0.0
22171,02/02/2019 22:20,0.2576917,13.03762,0.0,14.72396,0.0,-0.01,0.08895085,0.0,4.383567,13.0,7.017128,19.13457,0.0
22172,02/02/2019 22:40,0.0,0.0,0.093926,14.32134,0.0,-0.01,0.09424631,0.0,3.781844,13.0,7.016504,19.2701,0.0
22173,02/02/2019 23:00,1.130378,71.68097,0.3028551,13.56606,0.0,0.8623498,0.1972873,273.0193,3.50585,12.96359,7.027209,18.73638,0.009406662
22174,02/02/2019 23:20,1.334715,78.03138,0.1899284,11.69021,0.0,4.8837,0.4110352,528.4695,3.500814,13.0,7.028982,17.73708,0.04049751
22175,02/02/2019 23:40,132.7183,8666.615,0.038844,11.61619,0.0,4.93459,0.5626271,290.6882,3.607685,13.0,7.016487,18.40895,0.01812593
22176,03/02/2019 00:00,173.5654,11227.16,5.00767,9.255787,0.01268183,3.624566,0.834013,3821.666,4.129712,13.00672,7.07405,19.37427,0.01332612
22177,03/02/2019 00:20,95.64784,6085.063,5.426368,9.786715,0.01038552,3.332285,1.206757,4048.704,4.587606,13.1,7.171473,19.14018,0.01059523
22178,03/02/2019 00:40,1.101856,56.06185,2.602324,11.86523,0.02569593,3.488309,1.852997,3258.282,4.62,13.13806,7.107642,18.6692,0.03280507
22179,03/02/2019 01:00,2.795681,147.7052,0.1214902,14.12603,0.00545175,3.660431,2.204872,874.6161,4.62,13.2,7.052214,17.9301,0.009804854
22180,03/02/2019 01:20,0.3855174,19.06249,0.0015375,14.53551,0.0,3.58594,0.4853178,0.0,4.62,13.2,7.048217,18.65979,0.0
22181,03/02/2019 01:40,0.259675,11.89914,0.0,14.4261,0.0,1.116708,0.04763275,0.0,4.62,13.2,7.037145,18.74593,0.0
22182,03/02/2019 02:00,0.257862,8.987672,0.042654,14.19334,0.0,-0.000710084,0.06913242,0.0,4.62,13.10048,7.044219,18.77795,0.0
22183,03/02/2019 02:20,0.1289167,3.955547,0.1139076,13.70946,0.0,0.0,0.0959513,0.0,4.61811,13.1,7.03826,18.74577,0.0
22184,03/02/2019 02:40,0.0,0.0,0.2118573,13.36756,0.0,0.0,0.08533658,0.0,4.132766,13.1,7.050002,18.68392,0.0
22185,03/02/2019 03:00,1.00072,25.19516,0.2353377,12.68121,0.0,0.8533341,0.215508,273.2368,3.516965,13.1,7.063345,18.65916,0.008733805
22186,03/02/2019 03:20,308.0745,7664.501,0.2816923,10.15718,0.0,4.060402,0.3149939,308.1141,3.776078,13.11812,7.069723,18.80662,0.02486596
22187,03/02/2019 03:40,256.8401,7006.103,2.132594,8.684014,0.0,2.928957,1.588161,3055.072,4.813779,12.56815,7.084765,18.50259,0.07949187
22188,03/02/2019 04:00,108.8957,2580.785,2.041472,8.668053,0.1094757,2.53924,2.149575,1421.44,5.362461,12.21344,7.077399,17.19683,0.02696266
22189,03/02/2019 04:20,1.761249,32.21038,0.1090204,10.42367,0.0,2.896992,0.6472521,200.943,5.400001,12.09772,6.978269,17.95736,0.003105007
22190,03/02/2019 04:40,0.5084484,7.890795,0.0,10.67268,0.0,0.9555199,0.04077084,0.0,5.400001,12.0,6.96648,18.45399,0.0
22191,03/02/2019 05:00,0.6302412,7.759273,0.0,10.44874,0.0,-0.01,0.0507855,0.0,5.400001,12.0,6.974094,18.37393,0.0
22192,03/02/2019 05:20,0.1216665,1.28238,0.0,10.16109,0.0,-0.01,0.06306934,0.0,5.400001,12.0,6.967203,18.25452,0.0
22193,03/02/2019 05:40,0.3871325,4.800086,0.0,10.00657,0.0,-0.01,0.08000001,0.0,5.390164,12.0,6.96758,18.61584,0.0
22194,03/02/2019 06:00,0.5154967,5.013609,0.0,9.843863,0.0,-0.008160335,0.08000001,0.0,5.329663,12.0,6.991986,18.76682,0.0
22195,03/02/2019 06:20,0.0,0.0,0.0,9.8333,0.0,-0.01,0.08951044,0.0,3.802266,12.0,6.987164,19.26125,0.0
22196,03/02/2019 06:40,1.389713,15.99808,0.0,7.965036,0.0,3.35003,0.258845,353.3129,3.29,12.0,7.0,18.68885,0.01635229
22197,03/02/2019 07:00,556.6118,8363.432,0.0843124,6.334619,0.0,4.597974,2.073205,1309.685,4.008761,11.59556,6.998278,17.97308,0.1001671
22198,03/02/2019 07:20,353.6564,4873.739,0.5438005,4.476496,0.0,2.298314,2.801516,1006.041,5.459848,10.40988,7.004913,16.90573,0.06364875
22199,03/02/2019 07:40,61.25012,861.7132,0.2009678,5.011315,0.0,2.177646,2.726726,575.588,6.045464,10.14588,6.980587,16.38614,0.02305896
22200,03/02/2019 08:00,0.2580175,4.223443,0.0,5.92161,0.0,1.820866,0.6003019,0.0,6.050001,9.819217,6.929832,17.77966,0.0
22201,03/02/2019 08:20,0.1290725,2.240613,0.0,5.945563,0.0,0.0,0.5038115,0.0,6.050001,9.800001,6.936799,17.85246,0.0
22202,03/02/2019 08:40,0.1289733,2.50809,0.0,5.980001,0.0,0.0024905,0.2459382,0.0,6.050001,9.800001,6.936482,18.01011,0.0
22203,03/02/2019 09:00,0.0,0.0,0.0,5.905639,0.0,0.0,0.1003448,0.0,6.050001,9.800001,6.928515,18.54948,0.0
22204,03/02/2019 09:20,0.0,0.0,0.0,5.76548,0.0,0.0,0.1003305,0.0,6.050001,9.837674,6.928349,18.67128,0.0
22205,03/02/2019 09:40,0.0,0.0,0.0,5.690794,0.0,0.017306,0.06717501,0.0,6.050001,9.899999,6.929999,18.40846,0.0
22206,03/02/2019 10:00,0.0,0.0,0.0046405,5.614661,0.0,-0.007033666,0.1160422,0.0,6.041707,9.899999,6.943263,18.74958,0.0
22207,03/02/2019 10:20,0.3794425,17.67331,0.0,5.611157,0.0,-0.01,0.08145894,0.0,6.035348,9.899999,6.936749,19.22206,0.0
22208,03/02/2019 10:40,0.0,0.0,0.0,5.61,0.0,-0.01,0.2305679,0.0,4.635044,9.899999,6.929718,19.22155,0.0
22209,03/02/2019 11:00,1.083049,59.33778,0.0,5.086852,0.0,0.8972805,0.3197036,272.2867,3.329394,9.903677,6.953599,19.39643,0.000165312
22210,03/02/2019 11:20,414.0672,29647.65,4.571993,3.443276,0.0,4.236693,0.5258313,1496.515,3.958034,10.08242,7.019987,19.86028,0.0
22211,03/02/2019 11:40,308.8382,22655.91,12.7698,3.83843,0.0,2.553485,1.980785,1946.092,4.970422,10.1,7.194244,18.87427,0.0
22212,03/02/2019 12:00,6.808533,449.0255,11.64003,4.895032,0.203935,2.814657,1.909529,1864.858,5.349957,10.1,7.11559,17.76442,0.000355437
22213,03/02/2019 12:20,3.164898,127.8587,8.53116,6.295531,0.6299909,3.059235,2.145483,1526.826,5.349999,10.1,6.99615,16.99365,0.005635582
22214,03/02/2019 12:40,1.796561,64.5787,5.661915,7.674637,0.3426571,3.099999,2.167207,1573.704,5.349999,10.1,6.897615,16.92273,0.01914021
22215,03/02/2019 13:00,3.182606,113.3805,2.803635,9.108141,0.353841,3.089813,1.70407,765.7452,5.350164,10.1,6.823232,17.53963,0.01168409
22216,03/02/2019 13:20,0.1286758,3.429844,1.676369,9.726071,0.1732163,1.731281,0.04245551,0.0,5.349999,10.18026,6.775078,18.60355,0.0
22217,03/02/2019 13:40,0.507732,13.33742,2.013405,9.458671,0.1258151,0.0,0.04,0.0,5.349999,10.2,6.786882,18.7756,0.0
22218,03/02/2019 14:00,0.0,0.0,1.993703,9.329929,0.04788082,0.001145002,0.05055834,0.0,5.349999,10.2,6.7939,19.08078,0.0
22219,03/02/2019 14:20,0.50903,9.771958,1.770714,9.29974,0.1650706,0.0,0.06773659,0.0,5.347575,10.2,6.786895,19.48777,0.0
22220,03/02/2019 14:40,0.0,0.0,1.732169,9.108587,0.1845806,0.0,0.09000002,0.0,4.523604,10.19967,6.786984,19.46704,0.0
22221,03/02/2019 15:00,597.7775,13921.21,2.41958,8.412407,0.1996299,0.35791,1.394963,2257.428,4.495718,10.07152,6.818742,19.37262,0.2238785
22222,03/02/2019 15:20,394.21,9266.951,5.901169,6.012876,0.05121866,2.248738,1.975427,2656.466,5.890372,9.983581,6.979902,18.55955,0.5901546
22223,03/02/2019 15:40,35.45103,814.9733,4.803809,6.804639,0.3536346,2.268011,2.017088,2414.6,6.459841,9.899999,6.970252,16.92953,0.4337218
22224,03/02/2019 16:00,0.5078992,8.496206,2.268064,8.220671,0.09399828,2.577671,1.748357,920.5175,6.46,9.899999,6.858316,16.43204,0.1464255
22225,03/02/2019 16:20,0.0,0.0,0.8562489,8.959246,0.1273209,1.430811,0.05829724,0.0,6.46,9.899999,6.798215,17.90809,0.0
22226,03/02/2019 16:40,0.3009982,5.065688,0.73939,8.964206,0.009045485,0.0,0.05303083,0.0,6.454584,9.839186,6.797601,18.38566,0.0
22227,03/02/2019 17:00,0.2006699,4.240672,0.7900048,8.839464,0.1947125,0.0,0.05,0.0,6.449998,9.800001,6.808022,18.22251,0.0
22228,03/02/2019 17:20,0.3519425,7.161871,0.7763109,8.637773,0.1353325,0.0,0.05755608,0.0,6.449998,9.800001,6.810331,18.07282,0.0
22229,03/02/2019 17:40,0.1633985,4.300448,0.7195607,8.476926,0.2575149,-0.005585499,0.07592951,0.0,6.449998,9.800001,6.809999,18.19527,0.0
22230,03/02/2019 18:00,0.0,0.0,0.5544367,8.377207,0.2145909,-0.01,0.08000001,0.0,6.407823,9.800001,6.810468,18.39748,0.0
22231,03/02/2019 18:20,0.0,0.0,0.2956805,8.356669,0.2539343,-0.01,0.08585635,0.0,4.750375,9.800001,6.810483,18.79511,0.0
22232,03/02/2019 18:40,400.1027,13011.72,1.746015,6.17242,0.1087883,1.796721,0.2171626,736.577,3.900321,9.832538,6.9406,19.52707,0.05145996
22233,03/02/2019 19:00,249.5993,8563.929,5.365139,4.768476,0.02416325,3.75859,1.711622,3136.415,4.870617,9.967819,6.973693,19.44071,0.5399777
22234,03/02/2019 19:20,46.21505,1570.706,4.159064,5.905799,0.2918674,4.883951,1.938748,2358.944,5.266404,10.1,6.962821,18.46297,0.7091555
22235,03/02/2019 19:40,3.331536,93.74763,1.659387,7.282277,0.1776667,3.257776,2.110243,1837.937,5.269999,10.1,6.870781,17.67471,0.47005
22236,03/02/2019 20:00,2.523605,85.76707,0.1171045,8.486676,0.010053,3.282737,2.242484,785.0887,5.262153,10.1,6.813906,17.05574,0.1836516
22237,03/02/2019 20:20,0.2579752,7.744278,0.0,8.840025,0.0,2.433734,1.165329,0.0,5.260001,10.1,6.809114,17.65801,0.0
22238,03/02/2019 20:40,0.1288035,4.012308,0.004816,8.876188,0.0,0.2688425,0.2581871,0.0,5.260001,10.1,6.797605,18.87108,0.0
22239,03/02/2019 21:00,0.0,0.0,0.0187791,8.854205,0.0,-0.01,0.104847,0.0,5.260001,10.1,6.804867,19.18794,0.0
22240,03/02/2019 21:20,0.1289733,4.320761,0.0,8.736728,0.0,-0.01,0.0610665,0.0,5.260001,10.1,6.797171,19.62714,0.0
22241,03/02/2019 21:40,0.00529835,0.01391071,0.0,8.661716,0.0,-0.01,0.07696493,0.0,5.254271,10.1,6.797257,19.32722,0.0
22242,03/02/2019 22:00,0.2527617,8.645134,0.0,8.447536,0.0,-0.01,0.08000001,0.0,5.25,10.1,6.804094,19.31754,0.0
22243,03/02/2019 22:20,0.1289875,4.219476,0.0,8.292839,0.0,-0.01,0.09040281,0.0,4.851893,10.1,6.797105,19.53671,0.0
22244,03/02/2019 22:40,0.0,0.0,0.0,8.172814,0.0,-0.01,0.1050374,0.0,3.736675,10.1,6.809999,19.62703,0.0
22245,03/02/2019 23:00,302.5547,13395.68,0.827618,7.315388,0.00372625,0.7312538,0.2246826,1215.406,3.977187,10.18322,6.827916,19.29735,0.2250821
22246,03/02/2019 23:20,161.272,7174.074,5.81344,4.623109,0.001855335,3.263401,1.452874,3749.43,4.61762,10.46977,6.955997,19.47838,0.9397926
22247,03/02/2019 23:40,17.95678,740.2972,3.660317,5.922518,0.0278535,3.439681,1.885135,2903.156,4.849856,10.64837,6.967247,19.21004,0.6076868
22248,04/02/2019 00:00,3.759938,135.6225,0.8300541,7.526817,0.181087,3.46082,2.266828,1642.115,4.849782,10.7,6.893935,18.3735,0.2965493
22249,04/02/2019 00:20,1.253258,50.34258,0.007937165,8.508016,0.0,3.522832,2.158611,539.0604,4.846335,10.7,6.86,18.50259,0.07320066
22250,04/02/2019 00:40,0.2430935,8.948452,0.01504915,8.556963,0.0,3.519609,0.6030045,0.0,4.839999,10.7,6.84724,18.70763,0.0
22251,04/02/2019 01:00,0.2579181,10.06561,0.00821485,8.666395,0.0,0.3802528,0.1086703,0.0,4.839999,10.7,6.856279,19.09444,0.0
22252,04/02/2019 01:20,0.2514908,9.82124,0.0,8.588949,0.0,-0.01,0.09146609,0.0,4.839999,10.7,6.847037,19.16354,0.0
22253,04/02/2019 01:40,0.0,0.0,0.0,8.46034,0.0,-0.01,0.079895,0.0,4.309054,10.7,6.848375,19.32478,0.0
22254,04/02/2019 02:00,0.1286615,4.701597,0.0,8.170654,0.0,-0.008827085,0.08748542,0.0,3.670507,10.68471,6.85702,19.59648,0.0
22255,04/02/2019 02:20,1.895391,83.98703,0.0,7.17324,0.007442915,2.027875,0.3381769,539.9835,3.499968,10.65528,6.86,19.73219,0.07629465
22256,04/02/2019 02:40,152.8867,7265.146,3.013421,5.559661,0.0,3.989709,0.5380942,1181.44,3.723104,10.7,6.890176,18.9291,0.2553536
22257,04/02/2019 03:00,141.1722,6456.667,3.649472,5.804433,0.0,4.255328,1.98504,1963.214,4.170534,10.79095,6.953809,18.82898,0.3948436
22258,04/02/2019 03:20,17.58216,777.4943,1.666233,7.116669,0.0,4.150964,2.181852,1372.878,4.364131,10.86113,6.928993,18.54064,0.2232452
22259,04/02/2019 03:40,1.12866,44.87191,0.0,8.215919,0.0,4.010039,1.549896,367.6625,4.36,10.9,6.867245,18.95264,0.0204493
22260,04/02/2019 04:00,0.257791,7.975246,0.0,8.253595,0.0,3.399479,0.119298,0.0,4.36,10.9,6.845616,18.82635,0.0
22261,04/02/2019 04:20,0.3805949,10.6347,0.0015095,8.202219,0.0,-0.01,0.043244,0.0,4.36,10.89573,6.860532,18.96936,0.0
22262,04/02/2019 04:40,0.1288317,3.722125,0.0,8.008855,0.0,-0.01,0.06374001,0.0,4.353245,10.8,6.86,18.91577,0.0
22263,04/02/2019 05:00,0.0,0.0,0.0,7.728654,0.0,-0.01,0.07935917,0.0,3.890626,10.8,6.860466,19.20978,0.0
22264,04/02/2019 05:20,0.0,0.0,0.0,7.343051,0.0,-0.01,0.08000001,0.0,3.557129,10.8,6.860854,19.26664,0.0
22265,04/02/2019 05:40,1.466179,42.4163,0.0,5.992965,0.1236499,3.334708,0.4115035,546.1307,3.499851,10.8,6.86,18.47591,0.1008067
22266,04/02/2019 06:00,0.8068635,22.20505,0.0,5.349405,0.0247335,5.26649,0.6928139,473.8359,3.499966,10.89693,6.876904,18.59212,0.1257838
22267,04/02/2019 06:20,166.6368,6022.782,0.930786,5.269143,0.0,4.697829,1.024912,1212.619,3.74439,10.9,6.863616,19.49463,0.1861954
22268,04/02/2019 06:40,143.1729,5729.537,1.883574,5.743152,0.04461466,3.708738,2.274359,1345.49,4.227744,10.9,6.905084,18.53177,0.2575495
22269,04/02/2019 07:00,7.095185,250.8889,0.4080028,6.805269,0.009002,3.58498,2.346343,856.825,4.386032,10.9,6.901307,18.58673,0.1119585
22270,04/02/2019 07:20,0.8799565,28.23752,0.0,7.280627,0.0,3.858725,1.31373,38.06712,4.38,10.9,6.87,18.68861,0.004169345
22271,04/02/2019 07:40,0.1287042,3.988034,0.0004025,7.283044,0.0,1.406951,0.08130936,0.0,4.38,10.9,6.87,18.58519,0.0
22272,04/02/2019 08:00,0.1214667,5.251624,0.0156539,7.194608,0.0,-0.006371085,0.08614688,0.0,4.38,10.80674,6.870715,18.69784,0.0
22273,04/02/2019 08:20,0.2505909,16.23865,0.0,7.08512,0.0,-0.003179584,0.08740774,0.0,4.38,10.8,6.870818,18.78061,0.0
22274,04/02/2019 08:40,0.0,0.0,0.0,6.881699,0.0,0.0,0.08646677,0.0,4.348615,10.8,6.87,18.94793,0.0
22275,04/02/2019 09:00,0.0,0.0,0.0,6.734746,0.0,-0.000713164,0.0953642,0.0,3.743428,10.8,6.871053,19.26136,0.0
22276,04/02/2019 09:20,1.951923,189.7909,0.0,5.856228,0.0,1.970324,0.3737645,545.2427,3.49999,10.8,6.871034,18.81561,0.1136403
22277,04/02/2019 09:40,1.40448,130.9995,0.0,4.761536,0.0,5.096311,0.7878089,434.1986,3.5,10.8,6.87,18.73602,0.08786796
22278,04/02/2019 10:00,261.6386,27665.06,1.638165,4.809502,0.0,4.33287,0.9782699,1475.063,3.930667,10.88351,6.901214,18.86642,0.2503186
22279,04/02/2019 10:20,170.7408,20155.92,12.22027,5.301236,0.061245,3.445646,1.985144,2286.421,4.528852,11.04934,7.014292,18.72303,0.2801967
22280,04/02/2019 10:40,11.40405,1298.833,11.16977,6.75599,0.3936695,3.380985,2.070365,2120.962,4.75,11.11909,7.020363,18.23851,0.2312923
22281,04/02/2019 11:00,2.265494,216.453,6.896386,8.527847,0.6056198,3.53122,2.046631,1806.67,4.749275,11.2,6.938854,17.71826,0.2120648
22282,04/02/2019 11:20,2.518128,199.3687,3.707573,10.31173,0.7092074,3.555871,2.037662,1649.663,4.742064,11.2,6.846298,17.61077,0.1969595
22283,04/02/2019 11:40,1.631877,112.9968,2.038751,11.92837,0.4413788,3.524004,1.968348,1016.72,4.742885,11.2,6.801305,18.10934,0.1121678
22284,04/02/2019 12:00,0.12903,8.606496,0.6145618,13.10174,0.05267815,3.093817,0.1171079,0.0,4.739999,11.2,6.759014,18.93933,0.0
22285,04/02/2019 12:20,0.0,0.0,0.3156835,13.25273,0.0,0.001845416,0.04543042,0.0,4.739999,11.2,6.770617,19.26929,0.0
22286,04/02/2019 12:40,0.3712683,26.04055,0.1938833,13.13569,0.0,-0.01,0.07207867,0.0,4.739999,11.2,6.758406,19.56101,0.0
22287,04/02/2019 13:00,0.2578902,19.79195,0.0182381,13.00949,0.0,-0.004361498,0.08971452,0.0,4.734262,11.2,6.766284,19.69871,0.0
22288,04/02/2019 13:20,0.0,0.0,0.0042455,13.00798,0.0,-0.004441149,0.09817427,0.0,4.006386,11.2,6.75841,19.92912,0.0
22289,04/02/2019 13:40,328.1165,29106.56,0.3726441,12.46109,0.0,1.448046,0.1449045,332.0189,3.886893,11.21964,6.801558,19.95276,0.03787345
22290,04/02/2019 14:00,260.933,22058.76,13.80608,8.255488,0.010072,2.810663,1.185304,3994.958,4.870187,11.50101,7.053187,19.48529,1.03694
22291,04/02/2019 14:20,64.74834,4894.809,12.63081,9.241477,0.1234944,2.939917,1.90794,3049.67,5.337699,11.61031,7.059579,18.90489,0.7834128
22292,04/02/2019 14:40,3.750714,237.5262,9.272551,10.80792,0.4095763,3.135689,1.944403,2314.282,5.349999,11.7,7.003098,17.73451,0.5306397
22293,04/02/2019 15:00,2.138586,123.3293,6.131413,12.46163,0.5793803,3.271173,1.984047,1873.037,5.349999,11.7,6.931309,17.00086,0.4077225
22294,04/02/2019 15:20,2.151266,125.9138,4.210049,13.95315,1.079306,3.300889,2.005514,1684.856,5.348288,11.7,6.865888,17.34995,0.3460898
22295,04/02/2019 15:40,0.0,0.0,2.470451,14.90176,0.629678,3.103405,0.2069894,0.0,5.349999,11.7,6.821554,18.25813,0.0
22296,04/02/2019 16:00,0.2583576,15.02105,1.918037,15.07019,0.680994,0.4015258,0.05402691,0.0,5.349999,11.7,6.81125,18.94244,0.0
22297,04/02/2019 16:20,0.6149651,33.71173,1.594622,14.72052,0.6927981,0.0052786,0.07486285,0.0,5.345984,11.7,6.817075,19.20859,0.0
22298,04/02/2019 16:40,0.129115,7.008523,1.231482,14.59695,0.7545739,0.0,0.1008765,0.0,5.334155,11.7,6.817705,19.65237,0.0
22299,04/02/2019 17:00,0.0,0.0,1.269936,14.37248,0.793552,-0.002921749,0.1190052,0.0,4.418629,11.7,6.825617,19.48849,0.0
22300,04/02/2019 17:20,250.9953,19134.88,4.696155,12.2189,0.5282606,1.201876,0.7571763,1951.396,3.844126,11.71855,6.894524,19.57739,0.4742429
22301,04/02/2019 17:40,201.6629,15763.87,10.84079,9.374842,0.1084123,3.108655,1.775513,3398.835,4.572668,11.8,7.040158,18.93778,2.439705
22302,04/02/2019 18:00,55.66153,4497.093,8.914744,10.82283,0.1737976,3.118337,1.867454,3128.543,4.921689,11.8,7.024107,18.87581,1.347959
22303,04/02/2019 18:20,2.543348,162.3209,4.431188,13.13708,0.335287,3.469851,2.033138,1978.975,4.938217,11.8,6.934794,18.23337,0.7272433
22304,04/02/2019 18:40,2.358161,170.9101,1.371758,14.87515,0.2092567,3.526673,2.016798,1857.227,4.934787,11.8,6.859274,17.55726,0.596575
22305,04/02/2019 19:00,1.294013,87.6076,0.6481599,16.35523,0.09901683,3.561061,2.965268,993.8418,4.930243,11.8,6.822924,17.423,0.2776161
22306,04/02/2019 19:20,0.4839583,33.70285,0.4205712,16.99846,0.0,3.457336,2.225557,0.1680826,4.93,11.83204,6.820403,18.87872,4.46104e-05
22307,04/02/2019 19:40,0.1210267,7.429568,0.2064953,17.04776,0.0,1.317327,0.6084774,0.0,4.93,11.87603,6.820001,19.55387,0.0
22308,04/02/2019 20:00,0.2504677,15.91627,0.0220915,17.07178,0.0,-0.003077249,0.333172,0.0,4.93,11.8,6.820022,19.55414,0.0
22309,04/02/2019 20:20,0.3865655,25.25147,0.0,16.99028,0.0,-0.005207584,0.1837746,0.0,4.93,11.8,6.807076,19.53202,0.0
22310,04/02/2019 20:40,0.0,0.0,0.0036875,16.75952,0.0,0.02187,0.1629332,0.0,4.472559,11.8,6.820001,19.2742,0.0
22311,04/02/2019 21:00,195.912,13016.97,0.860243,16.04268,0.0,0.4067553,0.6791837,1735.873,3.778828,11.81655,6.838606,18.79216,0.375426
22312,04/02/2019 21:20,163.8488,10787.13,7.190048,12.19665,0.0,3.48347,1.655299,3920.061,4.336234,11.95121,6.967363,18.88265,1.015553
22313,04/02/2019 21:40,75.68147,4543.31,5.70445,13.08286,0.2327609,3.560071,1.680292,3726.021,4.70543,12.0,6.993865,19.4314,0.8084857
22314,04/02/2019 22:00,2.465742,129.1457,2.362829,15.00074,0.1795108,3.676314,2.02313,2343.724,4.729657,12.07379,6.941642,18.94666,0.383041
22315,04/02/2019 22:20,2.758873,144.9594,0.2391047,16.84389,0.2732005,3.749746,2.162153,1056.068,4.728072,12.1,6.879582,18.71395,0.1367074
22316,04/02/2019 22:40,0.8791264,37.91854,0.3488998,17.498,0.0,3.729805,2.322547,648.6238,4.723872,12.1,6.88,18.51444,0.068974
22317,04/02/2019 23:00,0.2525,14.80225,0.350439,17.56793,0.0,3.66252,1.411321,38.16353,4.730001,12.1,6.878026,18.92187,0.00315731
22318,04/02/2019 23:20,0.4929869,24.84461,0.1186185,17.5167,0.0,1.839645,0.1924643,0.0,4.722063,12.1,6.867217,19.16926,0.0
22319,04/02/2019 23:40,0.2385243,11.11852,0.0,17.56315,0.0,-0.01,0.2259899,0.0,4.72,12.1,6.88,19.387,0.0
22320,05/02/2019 00:00,0.2693909,11.51587,0.0,17.32481,0.0,-0.01,0.08903819,0.0,4.72,12.1,6.87755,19.07345,0.0
22321,05/02/2019 00:20,0.0,0.0,0.0,17.01571,0.0,-0.01,0.09243602,0.0,4.444803,12.1,6.867074,19.14977,0.0
22322,05/02/2019 00:40,117.9254,6164.669,0.0022155,16.81534,0.0,-0.01,0.7637146,1185.103,3.713316,12.1,6.868745,19.62719,0.08765283
22323,05/02/2019 01:00,142.0581,7841.966,3.10465,12.96961,0.004905165,3.268369,1.909797,2685.208,4.079257,12.14862,6.897974,18.30376,0.977579
22324,05/02/2019 01:20,40.44612,2252.61,2.358718,13.44645,0.0,3.702181,1.976272,2433.8,4.33356,12.2,6.975584,18.8024,0.4962105
22325,05/02/2019 01:40,1.806738,99.97191,0.3858334,15.23505,0.0,3.95383,2.231342,875.79,4.349999,12.2,6.925436,18.05103,0.1528561
22326,05/02/2019 02:00,1.344175,65.82375,0.0163255,15.8191,0.0,4.072679,1.427261,146.5846,4.349999,12.2,6.908315,18.86938,0.02591745
22327,05/02/2019 02:20,0.6331481,29.7224,0.1093291,15.64188,0.0,2.520219,0.08296947,0.0,4.349999,12.2,6.897834,18.97512,0.0
22328,05/02/2019 02:40,0.1287892,5.771919,0.138037,15.61844,0.0,-0.01,0.05210041,0.0,4.346087,12.13509,6.910001,19.0662,0.0
22329,05/02/2019 03:00,0.0,0.0,0.01761825,15.42462,0.0,-0.01,0.07117734,0.0,4.210976,12.1,6.910499,19.24655,0.0
22330,05/02/2019 03:20,0.0,0.0,0.0,15.02543,0.0,-0.01,0.08000001,0.0,3.716215,12.1,6.910438,19.44206,0.0
22331,05/02/2019 03:40,1.371137,53.56437,0.0,13.74319,0.0,3.065804,0.2818139,435.2139,3.50414,12.1,6.910001,18.6277,0.1082213
22332,05/02/2019 04:00,1.516917,52.73024,0.0,12.6906,0.0,5.289553,0.5476246,399.0009,3.5,12.1821,6.910768,18.15353,0.1345493
22333,05/02/2019 04:20,74.41936,2901.684,0.1016126,12.33157,0.0,5.001132,1.271817,1289.306,3.561697,12.2,6.923535,18.39398,0.4061772
22334,05/02/2019 04:40,115.3333,4577.668,1.058613,11.61379,0.0,4.008723,2.38869,1206.106,3.909039,12.179,6.960222,18.3385,0.31119
22335,05/02/2019 05:00,36.85851,1552.503,0.7712913,12.20842,0.0,3.830102,2.338336,1450.133,4.122916,12.1,6.950583,18.42026,0.2661248
22336,05/02/2019 05:20,2.016447,78.83801,0.0,13.37186,0.0,4.205522,2.199865,359.364,4.14,12.1,6.920648,18.78548,0.0553542
22337,05/02/2019 05:40,0.25047,8.758389,0.0,13.29232,0.0,4.246005,0.3089183,0.0,4.132884,12.1,6.908231,19.52529,0.0
22338,05/02/2019 06:00,0.0,0.0,0.008385999,13.28648,0.0,0.5835662,0.05119933,0.0,4.13,12.1,6.918031,19.49218,0.0
22339,05/02/2019 06:20,0.15317,4.813568,0.0,13.06289,0.0,-0.01,0.09304919,0.0,4.13,12.02142,6.920969,19.01956,0.0
22340,05/02/2019 06:40,0.233807,8.076358,0.0,12.86791,0.0,-0.01,0.1005087,0.0,4.027955,12.0,6.919999,19.41145,0.0
22341,05/02/2019 07:00,0.6964885,28.47137,0.0,12.3613,0.0,0.5216371,0.1694353,273.1294,3.541962,12.0,6.920834,19.73551,0.02037085
22342,05/02/2019 07:20,1.24103,48.94519,0.0,10.81881,0.0,5.178141,0.4616631,482.836,3.5,12.06666,6.921532,19.23824,0.06960759
22343,05/02/2019 07:40,1.08966,55.02626,0.0,10.7108,0.0,5.258232,0.6713618,388.0273,3.5,12.1,6.919999,18.44409,0.08130445
22344,05/02/2019 08:00,199.9193,15610.49,0.5115045,10.64961,0.0,5.057901,1.479217,1279.487,3.6935,12.08218,6.945587,18.07394,0.2721505
22345,05/02/2019 08:20,182.7834,17829.67,5.835233,9.567949,0.0359275,3.169376,1.970234,2352.514,4.368941,12.0,7.024567,18.95032,0.3309098
22346,05/02/2019 08:40,99.28926,10383.66,6.812344,10.45864,0.2503152,3.279573,2.009658,2390.303,4.809758,12.0,7.04922,18.40819,0.2613834
22347,05/02/2019 09:00,2.524889,225.1458,3.510001,12.27862,0.5932008,3.443802,2.080563,1718.026,4.849999,12.0,6.965198,18.08493,0.1785461
22348,05/02/2019 09:20,2.265488,187.5208,0.5765365,14.31988,0.3780953,3.605573,1.952898,959.856,4.849999,12.0,6.884604,17.35263,0.1026764
22349,05/02/2019 09:40,0.20339,17.84543,0.7186616,15.30853,0.0,3.523921,0.3135749,0.0,4.849999,12.0,6.860082,18.35265,0.0
22350,05/02/2019 10:00,0.1687306,12.47659,0.7303507,15.38908,0.0,1.240567,0.05,0.0,4.849999,12.0,6.87383,18.80293,0.0
22354,05/02/2019 11:20,1.131335,107.6814,0.023949,14.98634,0.0,0.069436,0.2024231,273.8661,3.54837,11.9,6.87045,18.76811,0.02262356
22355,05/02/2019 11:40,163.6105,16791.48,0.06616299,13.7975,0.0,3.123408,1.120887,1738.312,3.663111,11.92749,6.87,18.01615,0.304689
22356,05/02/2019 12:00,157.9884,16805.39,8.415426,11.5525,0.00778575,3.861486,1.924894,2894.295,4.239186,12.00006,6.970428,18.53819,0.6030338
22357,05/02/2019 12:20,71.11486,7729.348,7.394198,13.02321,0.1037604,3.646243,1.972424,2953.035,4.579584,12.1,6.994823,19.02356,0.364647
22358,05/02/2019 12:40,1.98768,164.8143,3.809273,14.83903,0.332966,3.720312,1.93823,1868.948,4.606951,12.1,6.945863,18.69899,0.208109
22359,05/02/2019 13:00,2.67117,238.4352,0.7857303,16.72429,0.266657,3.755306,2.079979,1589.186,4.599999,12.1,6.872195,17.91594,0.1986226
22360,05/02/2019 13:20,2.386579,206.1208,0.6559352,18.09891,0.0,3.829005,3.20962,1014.221,4.599999,12.1,6.866378,17.12304,0.1153131
22361,05/02/2019 13:40,0.1289309,9.922994,0.6635796,18.38246,0.0,3.800868,3.509351,123.6693,4.599999,12.1,6.870375,17.47412,0.01267128
22362,05/02/2019 14:00,0.2438798,21.77428,0.5192362,18.35798,0.0,0.7364283,1.478821,0.0,4.599999,12.1,6.875562,19.07222,0.0
22363,05/02/2019 14:20,0.0,0.0,0.2822283,18.49492,0.0,-0.001371331,1.171768,0.0,4.599999,12.1,6.86,19.37773,0.0
22364,05/02/2019 14:40,0.1289733,9.266019,0.157926,18.5849,0.0,-0.01,0.4887869,0.0,4.599999,12.1,6.86,19.59098,0.0
22365,05/02/2019 15:00,0.1292285,8.727376,0.01141949,18.59812,0.0,-0.01,0.5645086,0.0,4.407418,12.1,6.86,19.81997,0.0
22366,05/02/2019 15:20,153.5583,13371.33,0.1667235,18.18615,0.0,1.039401,0.852327,1104.719,3.700117,12.1,6.869551,20.07224,0.04009635
22367,05/02/2019 15:40,192.4828,17202.16,5.837531,14.91852,0.0,3.839424,1.701005,3685.991,4.263864,12.16938,6.960745,19.79788,0.304786
22368,05/02/2019 16:00,97.45927,8623.349,9.545242,13.6799,0.01313365,3.261026,1.694931,3704.321,4.690804,12.23047,7.07191,19.48986,0.2924616
22369,05/02/2019 16:20,1.414399,103.5287,4.569006,16.20465,0.226648,3.589646,1.959467,2455.016,4.749397,12.3,6.995649,18.89419,0.1973265
22370,05/02/2019 16:40,1.832733,132.5041,1.1537,18.11355,0.156612,3.66289,1.827296,1820.813,4.740796,12.3,6.917317,18.42245,0.1554029
22371,05/02/2019 17:00,2.172197,187.2599,0.6349475,19.33241,0.0,3.60283,2.584607,1150.283,4.739999,12.3,6.883739,18.10648,0.08826168
22372,05/02/2019 17:20,0.6385669,54.4595,0.6087644,19.88064,0.0,3.63748,2.722692,223.9768,4.739999,12.3,6.880601,18.6732,0.01777399
22373,05/02/2019 17:40,0.2577623,17.88968,0.3465245,20.04577,0.0,1.527209,0.6830578,0.0,4.739999,12.3,6.88,19.62387,0.0
22374,05/02/2019 18:00,0.0,0.0,0.1662465,20.14081,0.0,-0.01,0.4496272,0.0,4.739999,12.3,6.880152,19.50157,0.0
22375,05/02/2019 18:20,0.1290158,8.607679,0.1809608,20.11354,0.0,-0.01,0.2412113,0.0,4.739999,12.3,6.88,19.42166,0.0
22376,05/02/2019 18:40,0.0,0.0,0.1459765,19.93793,0.0,-0.01,0.1356767,0.0,4.609791,12.3,6.88,19.55385,0.0
22377,05/02/2019 19:00,84.4591,7679.651,0.4162025,19.49415,0.0,0.2422215,0.2158942,526.795,3.753904,12.27205,6.888663,19.12268,0.04351081
22378,05/02/2019 19:20,253.0571,23767.15,6.652054,15.04637,0.0,3.857538,1.641907,3819.12,4.18885,12.29304,7.011126,18.69229,0.4283012
22379,05/02/2019 19:40,151.7144,13312.38,9.221198,15.13721,0.001740085,3.572961,1.750724,3468.935,4.767305,12.34128,7.035786,19.23607,0.389082
22380,05/02/2019 20:00,2.731983,221.7655,7.39304,16.33872,0.0557375,3.459283,1.930704,2502.058,4.885504,12.4,7.017709,18.8421,0.2507018
22381,05/02/2019 20:20,2.623899,189.9245,2.83347,18.40001,1.207627,3.574462,1.885709,1864.858,4.882032,12.4,6.934154,17.96028,0.2165294
22382,05/02/2019 20:40,1.681552,117.928,1.279398,19.77744,0.2517313,3.560797,2.35867,1456.256,4.888903,12.4,6.877328,17.51787,0.1738573
22383,05/02/2019 21:00,0.6053393,38.67432,0.8138186,20.87965,0.0,3.563419,3.012024,377.2495,4.880373,12.4,6.875002,17.39749,0.0409228
22384,05/02/2019 21:20,0.1286334,7.50014,0.3792735,21.10037,0.0,2.343122,0.8628969,0.0,4.88,12.4,6.863623,19.42474,0.0
22385,05/02/2019 21:40,0.3867928,21.24704,0.1106305,21.44748,0.0,0.0,0.3021263,0.0,4.88,12.4,6.87,19.38804,0.0
22386,05/02/2019 22:00,0.3781283,20.0901,0.009157086,21.46994,0.0,0.0,0.07479621,0.0,4.88,12.4,6.869815,19.64209,0.0
22387,05/02/2019 22:20,0.0,0.0,0.0213255,21.23473,0.0,0.009037664,0.2179486,0.0,4.714885,12.4,6.851653,19.15414,0.0
22388,05/02/2019 22:40,44.69145,2180.046,0.0947105,20.92594,0.0,0.01165542,0.2987492,325.7545,3.767259,12.31332,6.849999,19.44273,0.01922893
22389,05/02/2019 23:00,282.3704,15362.55,4.861017,16.02842,0.0,2.867456,1.5978,3929.466,4.153993,12.37593,6.988711,19.68362,0.5221947
22390,05/02/2019 23:20,102.9712,5684.273,4.563381,15.83831,0.0082335,3.468048,1.541354,3811.316,4.635834,12.48653,7.014347,19.67535,0.4803755
22391,05/02/2019 23:40,3.251931,170.0201,1.622152,17.61869,0.0096966,3.624385,1.996435,2592.042,4.71,12.5,6.977322,19.12263,0.2434071
22392,06/02/2019 00:00,2.014864,86.3843,0.163194,19.4408,0.0,3.711212,2.324984,764.4891,4.71,12.5,6.943665,18.14129,0.07223234
22393,06/02/2019 00:20,0.1289875,5.655305,0.3046002,19.70371,0.0,3.660798,0.8710254,0.0,4.71,12.5,6.933829,18.46844,0.0
22394,06/02/2019 00:40,0.0,0.0,0.2654862,19.42391,0.0,1.536524,0.05995984,0.0,4.71,12.5,6.919999,19.15498,0.0
22395,06/02/2019 01:00,0.386665,17.5785,0.1399115,19.48458,0.0,-0.01,0.08279868,0.0,4.71,12.5,6.935003,19.3422,0.0
22396,06/02/2019 01:20,0.1290583,6.321844,0.0,19.38733,0.0,-0.01,0.07752027,0.0,4.637203,12.5,6.921095,19.21848,0.0
22397,06/02/2019 01:40,0.0,0.0,0.0,19.15257,0.0,-0.01,0.08692935,0.0,3.799693,12.5,6.919999,19.32907,0.0
22398,06/02/2019 02:00,0.879255,52.72679,0.1416892,18.8081,0.0,0.3415785,0.1828822,273.1612,3.508364,12.5,6.936337,19.30989,0.03570778
22399,06/02/2019 02:20,26.78513,1488.38,0.0790095,16.29254,0.0,5.268503,0.3607026,681.9679,3.512217,12.5,6.940001,18.29203,0.167576
22400,06/02/2019 02:40,145.0359,8831.748,2.130654,14.85236,0.0,4.468254,1.925285,2421.837,3.840248,12.5,6.940001,18.66255,0.5595314
22401,06/02/2019 03:00,91.57964,5395.486,2.479664,14.6011,0.0,3.716727,2.002414,2143.387,4.14046,12.5,7.001761,19.05251,0.2981023
22402,06/02/2019 03:20,2.686171,124.2681,0.6421531,16.22894,0.0,3.970319,2.224398,1414.629,4.22976,12.5,6.980494,18.734,0.1418251
22403,06/02/2019 03:40,2.261568,96.85732,0.002,17.38518,0.0,4.128981,1.949894,225.7317,4.23,12.5,6.949914,19.43916,0.01279872
22404,06/02/2019 04:00,0.0,0.0,0.02481215,17.16905,0.0,3.919584,0.1586262,0.0,4.223299,12.5,6.940001,19.44329,0.0
22405,06/02/2019 04:20,0.2579893,9.540094,0.2076088,17.1342,0.0,-0.01,0.05146309,0.0,4.22,12.5,6.943412,19.50389,0.0
22406,06/02/2019 04:40,0.3790125,14.29265,0.08390875,16.97601,0.0,-0.01,0.0694515,0.0,4.22,12.5,6.949998,19.43505,0.0
22407,06/02/2019 05:00,0.0,0.0,0.009732001,16.71886,0.0,-0.01,0.08084585,0.0,3.79559,12.48508,6.949998,19.78236,0.0
22408,06/02/2019 05:20,0.8867515,40.87758,0.1255815,16.33886,0.0,0.9581571,0.2044288,272.1432,3.525643,12.4,6.949998,19.67762,0.01025757
22409,06/02/2019 05:40,1.318075,52.86791,0.0,15.13135,0.0,4.819447,0.4135472,542.1459,3.506626,12.49266,6.949998,18.58423,0.06965576
22410,06/02/2019 06:00,20.67919,876.2416,0.004648,14.40714,0.0,5.217097,0.6283913,650.83,3.515326,12.5,6.950163,18.0633,0.08633257
22411,06/02/2019 06:20,155.6008,7500.782,0.9418503,13.24049,0.0,4.406566,2.036542,1798.848,3.821679,12.48559,6.995744,18.53393,0.1874079
22412,06/02/2019 06:40,114.5497,5000.495,2.024296,12.86868,0.0,3.473228,2.195622,1478.999,4.226802,12.4,7.015968,18.68927,0.1006443
22413,06/02/2019 07:00,1.687646,67.05232,0.7529718,14.19903,0.0,3.79652,2.200804,1027.311,4.311416,12.4,6.972368,18.16265,0.05838491
22414,06/02/2019 07:20,1.224346,48.83482,0.2439779,14.85985,0.0,3.980387,2.404194,484.2768,4.309942,12.4,6.96,18.04218,0.02209581
22415,06/02/2019 07:40,0.0,0.0,0.083124,15.02214,0.0,4.015283,0.9467183,0.0,4.31,12.4,6.96,18.20288,0.0
22416,06/02/2019 08:00,0.5166868,31.73893,0.0,15.18816,0.0,0.8433188,0.1286793,0.0,4.31,12.35478,6.96,19.44599,0.0
22417,06/02/2019 08:20,0.1287325,10.23914,0.0,15.10612,0.0,-0.01,0.2444102,0.0,4.31,12.3,6.96,19.41883,0.0
22418,06/02/2019 08:40,0.0,0.0,0.0,14.92351,0.0,-0.01,0.1156622,0.0,4.31,12.3,6.958668,19.38882,0.0
22419,06/02/2019 09:00,0.0,0.0,0.0,14.70686,0.0,-0.01,0.1040634,0.0,4.050883,12.3,6.96,19.37556,0.0
22420,06/02/2019 09:20,1.500501,147.4637,0.0178795,14.31191,0.0,1.223279,0.2320357,273.6194,3.53242,12.3,6.96,19.21,0.005255047
22421,06/02/2019 09:40,77.40038,8346.091,0.7277185,12.79354,0.0,5.014153,0.4475977,951.8656,3.525779,12.3,6.963903,19.35543,0.02187908
22422,06/02/2019 10:00,251.712,28402.61,5.961599,11.52314,0.0,4.448176,1.923486,2778.034,4.177848,12.30464,7.027764,18.85847,0.05903354
22423,06/02/2019 10:20,127.5636,14436.21,11.75888,11.49138,0.004224415,3.248326,1.943174,2606.237,4.68708,12.4,7.12,18.72337,0.06911437
22424,06/02/2019 10:40,2.477314,228.3204,10.69852,12.07424,0.00517225,3.20112,1.991702,2206.716,4.781098,12.4,7.117568,17.7313,0.1342883
22425,06/02/2019 11:00,3.051984,313.0256,6.261039,15.17014,0.9890674,3.8406,2.000569,1868.948,4.78,12.4,6.96107,18.04292,0.1563894
22426,06/02/2019 11:20,4.146112,340.9826,3.475323,16.71315,0.8807552,3.688638,2.100068,1734.856,4.781119,12.4,6.911839,18.03229,0.1661406
22427,06/02/2019 11:40,2.258681,191.9661,0.570057,19.06201,0.3258471,3.937963,1.531137,360.6611,4.78,12.4,6.860799,18.5055,0.02709264
22428,06/02/2019 12:00,0.143919,10.06028,0.101124,19.90734,0.0,3.016906,0.1000952,0.0,4.78,12.4,6.86,18.65437,0.0
22429,06/02/2019 12:20,0.234899,20.56929,0.0,20.0485,0.0,0.0,0.06019117,0.0,4.78,12.4,6.860288,19.02014,0.0
22430,06/02/2019 12:40,0.379242,30.60674,0.0,19.78555,0.0,-0.002720599,0.07313776,0.0,4.78,12.4,6.85933,19.03762,0.0
22431,06/02/2019 13:00,0.0,0.0,0.009242999,19.69263,0.0,-0.004454249,0.09077187,0.0,4.654373,12.4,6.86,18.96946,0.0
22432,06/02/2019 13:20,10.06635,464.1509,0.0410215,19.32673,0.0,-0.003953666,0.11,122.5592,3.839492,12.4,6.860431,19.17872,0.003227219
22433,06/02/2019 13:40,331.0541,33561.85,8.829045,13.47489,0.0,2.475605,1.400832,3874.206,4.193097,12.47771,7.184702,19.58175,0.1779725
22434,06/02/2019 14:00,174.7813,17608.29,10.31073,14.24095,0.003491835,3.020319,1.702948,3648.839,4.775299,12.54104,7.106226,19.17678,0.362593
22435,06/02/2019 14:20,1.889929,157.9344,9.862159,15.40668,0.3948267,3.259056,1.909375,2787.684,4.949999,12.6,7.084326,18.7593,0.2477655
22436,06/02/2019 14:40,3.7705,340.4122,6.53578,17.31364,0.2377927,3.303609,1.88429,2244.794,4.945952,12.6,6.976838,18.0569,0.2384586
22437,06/02/2019 15:00,2.095975,162.4915,3.293603,19.4454,0.3576751,3.422152,2.032717,1975.927,4.942185,12.6,6.918097,17.71192,0.244236
22438,06/02/2019 15:20,1.177836,87.63348,0.944427,21.12393,0.2096765,3.420303,1.604369,532.9135,4.940471,12.6,6.869622,17.74867,0.06215686
22439,06/02/2019 15:40,0.08711083,8.175239,0.07825448,22.04935,0.0,2.608139,0.0700264,0.0,4.940001,12.6,6.844301,18.921,0.0
22440,06/02/2019 16:00,0.1707081,11.40649,0.07429139,22.32682,0.0,0.0587864,0.04566184,0.0,4.940001,12.6,6.86,18.94603,0.0
22441,06/02/2019 16:20,0.00357,0.005990318,0.17,22.15396,0.0,0.04630551,0.06388959,0.0,4.940001,12.6,6.860383,18.98822,0.0
22442,06/02/2019 16:40,0.1257009,9.093918,0.1777724,21.69992,0.0,0.1282226,0.07992268,0.0,4.796325,12.6,6.860399,18.90422,0.0
22443,06/02/2019 17:00,0.0,0.0,0.1841415,21.25989,0.0,0.059133,0.09397218,0.0,3.850753,12.6,6.86,19.30503,0.0
22444,06/02/2019 17:20,252.8508,13971.0,3.349157,17.55992,0.0,2.841316,1.130576,3563.618,3.928435,12.6,6.956459,19.60987,0.8313681
22445,06/02/2019 17:40,112.0887,6512.331,3.882089,16.4434,0.08500868,3.550392,1.686486,3685.027,4.396451,12.6,7.00119,19.45285,0.6889478
22446,06/02/2019 18:00,7.092913,352.1783,2.655462,17.48693,0.4914071,3.549233,1.983316,2731.314,4.529833,12.6,6.982516,19.04788,0.3390527
22447,06/02/2019 18:20,0.7876865,33.68714,1.628169,19.18542,0.169038,3.745553,2.954424,1006.041,4.524271,12.6,6.946599,18.1745,0.1190319
22448,06/02/2019 18:40,1.26749,58.738,0.7226657,20.12833,0.0,3.659082,4.046686,839.0919,4.52,12.6,6.942692,17.74432,0.09131934
22449,06/02/2019 19:00,0.0,0.0,0.2737929,20.50992,0.0,3.698875,2.230022,5.203259,4.52,12.6,6.946896,18.50278,0.000488116
22450,06/02/2019 19:20,0.2576773,11.87517,0.1987875,20.71432,0.0,1.068795,0.5926957,0.0,4.52,12.6,6.943152,19.38537,0.0
22451,06/02/2019 19:40,0.2576915,12.61363,0.18,20.70232,0.0,-0.01,0.4462006,0.0,4.52,12.6,6.93234,19.33897,0.0
22452,06/02/2019 20:00,0.0,0.0,0.1772085,20.55499,0.0,-0.01,0.1781519,0.0,4.52,12.6,6.929999,19.59378,0.0
22453,06/02/2019 20:20,0.0,0.0,0.1396465,20.31127,0.0,-0.01,0.09048167,0.0,4.477032,12.6,6.930683,19.57319,0.0
22454,06/02/2019 20:40,0.0,0.0,0.3080451,19.87347,0.0,0.02347016,0.2055651,0.0,3.73606,12.54898,6.930782,19.30312,0.0
22455,06/02/2019 21:00,289.9731,15964.08,2.116483,17.24307,0.0,1.466203,1.252852,3105.729,3.921735,12.57301,6.987395,19.48146,0.1685024
22456,06/02/2019 21:20,175.0663,10087.27,5.177842,13.9169,0.0,3.190303,1.521564,4044.615,4.643937,12.6,7.096118,19.48824,0.440086
22457,06/02/2019 21:40,24.22594,1368.795,3.269389,15.19753,0.0133892,3.363223,1.824225,3411.633,4.879032,12.6,7.056068,18.32528,0.2667224
22458,06/02/2019 22:00,2.073806,86.60875,1.901642,17.09911,0.0,3.548635,2.459269,1221.911,4.88,12.6,6.9969,17.39949,0.09304557
22459,06/02/2019 22:20,1.388428,61.3243,0.8333563,18.09681,0.0,3.568032,3.350287,1006.041,4.875174,12.6,6.980218,17.30277,0.06519554
22460,06/02/2019 22:40,0.3785831,14.70389,0.2610124,18.67096,0.0,3.513725,2.947632,104.5706,4.87,12.6,6.980164,17.87929,0.006070198
22461,06/02/2019 23:00,0.130475,5.454465,0.18,18.80609,0.0,1.807738,0.8707168,0.0,4.87,12.6,6.980001,19.17196,0.0
22462,06/02/2019 23:20,0.1291575,5.435507,0.18,18.75695,0.0,0.0,0.3353787,0.0,4.87,12.6,6.979375,19.05384,0.0
22463,06/02/2019 23:40,0.2593917,10.94326,0.1767465,18.65927,0.0,0.0,0.1684388,0.0,4.87,12.6,6.962148,19.04083,0.0
22464,07/02/2019 00:00,0.0,0.0,0.1538395,18.45698,0.0,0.0,0.07113349,0.0,4.866807,12.6,6.96,19.14695,0.0
22465,07/02/2019 00:20,0.5081865,23.52805,0.1628322,18.09143,0.0,0.0,0.07210965,0.0,4.86,12.6,6.96077,19.16912,0.0
22466,07/02/2019 00:40,0.0,0.0,0.4481446,17.5313,0.0,0.0,0.1256804,0.0,4.36616,12.6,6.962668,19.23195,0.0
22467,07/02/2019 01:00,0.4590349,26.823,1.084618,16.99657,0.0,0.0,0.2223374,272.4691,3.555246,12.6,6.972187,19.16509,0.005663807
22468,07/02/2019 01:20,169.5653,10257.11,2.774203,14.167,0.0,2.748147,1.399725,3056.755,3.759071,12.6,7.008698,19.21905,0.2835921
22469,07/02/2019 01:40,84.24126,5194.624,2.9481,13.09798,0.00644167,3.765593,1.857792,2977.714,4.115013,12.67916,7.062022,18.94615,0.3365839
22470,07/02/2019 02:00,3.79688,198.6821,0.7161536,14.95228,0.0,3.959559,2.166209,1483.298,4.209958,12.7,7.02287,18.4863,0.1148622
22471,07/02/2019 02:20,1.37604,79.07097,0.2026877,15.99216,0.0,4.156023,1.197006,250.6055,4.21,12.7,7.0,18.89904,0.01284679
22472,07/02/2019 02:40,0.3871141,17.05698,0.1650275,15.87036,0.0,3.372004,0.04,0.0,4.21,12.7,6.985564,19.24238,0.0
22473,07/02/2019 03:00,0.1292565,5.99254,0.12,15.97106,0.0,-0.01,0.04145934,0.0,4.21,12.64248,7.0,19.30683,0.0
22474,07/02/2019 03:20,0.0,0.0,0.12,15.7926,0.0,-0.01,0.05310001,0.0,4.083142,12.6,7.00073,19.23247,0.0
22475,07/02/2019 03:40,0.1288458,4.172787,0.12,15.40788,0.0,-0.01,0.07439993,0.0,3.721309,12.6,7.00092,19.41006,0.0
22476,07/02/2019 04:00,1.372988,56.39172,0.1450895,14.96866,0.0,-0.01,0.2168359,274.2253,3.517164,12.6,7.0,19.33402,0.006378999
22477,07/02/2019 04:20,112.97,4822.229,0.3722141,12.99813,0.0,2.76899,1.421546,1820.577,3.64712,12.6,7.025866,19.2218,0.07528282
22478,07/02/2019 04:40,92.61494,4210.37,0.5476483,12.19992,1.613213,4.171007,2.12782,1603.188,3.976055,12.6,7.011384,18.49018,0.06578331
22479,07/02/2019 05:00,15.04404,652.6351,0.3703206,12.78151,0.0,3.923444,2.187991,1173.404,4.109407,12.6,7.027555,18.39205,0.02647208
22480,07/02/2019 05:20,1.131113,44.10128,0.8708442,13.44363,0.0,4.229924,1.617552,205.5954,4.11,12.6,7.010636,18.38727,0.003795328
22481,07/02/2019 05:40,0.12869,4.081156,0.6663838,13.48111,0.0,3.562205,0.09673783,0.0,4.11,12.6,6.997252,19.21508,0.0
22482,07/02/2019 06:00,0.3713625,12.89682,0.1116725,13.87802,0.0,-0.01,0.05828249,0.0,4.11,12.51526,7.010001,19.3313,0.0
22483,07/02/2019 06:20,0.257989,8.642576,0.0,13.71906,0.0,-0.01,0.08598442,0.0,4.108796,12.44984,7.010567,19.3729,0.0
22484,07/02/2019 06:40,0.0,0.0,0.0,13.46923,0.0,-0.01,0.09873744,0.0,3.759269,12.4,7.010636,19.44975,0.0
22485,07/02/2019 07:00,0.750238,24.51179,0.0,13.11353,0.0,1.090183,0.2286771,273.2337,3.50862,12.42206,7.010001,19.34089,0.001349793
22486,07/02/2019 07:20,1.642855,67.75117,0.0,11.82064,0.0,4.307866,0.4542006,546.0585,3.5,12.5,7.010717,19.01622,0.001031114
22487,07/02/2019 07:40,1.570402,73.65639,0.0,11.97489,0.00616785,5.158841,0.5626122,541.6278,3.499982,12.5,7.010001,18.42468,0.0
22488,07/02/2019 08:00,237.1904,13149.03,2.27268,11.26472,0.0,4.250581,1.766534,1664.864,3.826321,12.5,7.042857,18.25836,0.0
22489,07/02/2019 08:20,184.2498,16149.85,5.674851,10.83692,0.06966,3.126033,2.036883,2238.192,4.473561,12.41536,7.092261,18.13525,0.000808506
22490,07/02/2019 08:40,26.41557,2814.388,4.554016,12.55208,0.3887997,3.332879,1.983731,2176.522,4.749204,12.4,7.063127,17.73951,0.01828858
