,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
22491,07/02/2019 09:00,1.185043,115.2989,1.223388,14.82423,0.625057,3.577974,2.262526,1152.385,4.75,12.4,6.983578,17.5741,0.0233804
22492,07/02/2019 09:20,1.70516,201.0871,0.252857,15.93081,0.0,3.626733,2.444404,494.9247,4.749834,12.4,6.960749,17.60763,0.009552408
22493,07/02/2019 09:40,0.7575817,78.97563,0.1441808,16.11946,0.0,3.565069,1.73269,190.0769,4.75,12.4,6.96,17.48905,0.004121515
22494,07/02/2019 10:00,0.7165567,59.82113,0.070755,16.13,0.0,2.000622,0.347738,0.0,4.75,12.4,6.96,18.60759,0.0
22495,07/02/2019 10:20,0.2968333,28.35743,0.0,16.13741,0.0,-0.01,0.3099554,0.0,4.75,12.35463,6.960299,18.53495,0.0
22496,07/02/2019 10:40,0.2500857,21.22219,0.0,15.9549,0.0,-0.01,0.2147134,0.0,4.75,12.3,6.945721,18.93969,0.0
22497,07/02/2019 11:00,0.0,0.0,0.0,15.80126,0.0,-0.01,0.1290509,0.0,4.579525,12.3,6.96,18.98747,0.0
22498,07/02/2019 11:20,0.0,0.0,0.039632,15.7604,0.0,-0.01,0.2083454,0.0,3.748631,12.3,6.959917,19.06445,0.0
22499,07/02/2019 11:40,203.4795,18344.31,1.627408,14.50776,0.0,3.345168,1.416262,2438.172,3.80619,12.30438,6.972639,19.02161,0.01297961
22500,07/02/2019 12:00,159.9693,14923.42,9.660614,12.37017,0.0,3.505365,1.826477,3087.236,4.344351,12.4,7.049494,18.62002,0.01059912
22501,07/02/2019 12:20,26.80093,2590.466,7.244263,14.18645,0.4463338,3.541962,1.947481,2812.009,4.588802,12.4,7.055323,18.35417,0.0595386
22502,07/02/2019 12:40,2.643683,222.6866,3.063735,16.58857,0.9236239,3.737394,1.935567,1998.822,4.589999,12.4102,6.985469,17.7739,0.09900223
22503,07/02/2019 13:00,0.8893008,64.44197,0.6483613,18.6584,0.3772586,4.088001,2.219838,1200.637,4.585755,12.5,6.929999,17.4677,0.0653532
22504,07/02/2019 13:20,2.509135,217.6868,0.525177,19.53097,0.0,3.882667,2.419305,517.7953,4.586954,12.5,6.930499,17.19137,0.02760771
22505,07/02/2019 13:40,2.513417,193.3204,0.4916887,19.65173,0.0,3.759661,2.467192,614.5948,4.588187,12.5,6.93047,18.82066,0.0150631
22506,07/02/2019 14:00,0.1990559,11.22833,0.3427929,19.6597,0.0,3.712442,1.376274,0.0,4.580001,12.5,6.921926,19.24689,0.0
22507,07/02/2019 14:20,0.3165395,12.7545,0.2154748,19.69512,0.0,1.226568,0.3141756,0.0,4.580001,12.5,6.923724,19.29367,0.0
22508,07/02/2019 14:40,0.3884359,14.69874,0.1111343,19.6269,0.0,-0.01,0.2778859,0.0,4.580001,12.47821,6.928191,18.94329,0.0
22509,07/02/2019 15:00,0.1307867,3.49451,0.0539345,19.2818,0.0,-0.01,0.1656727,0.0,4.580001,12.4,6.918204,19.13649,0.0
22510,07/02/2019 15:20,0.0,0.0,0.1648161,18.87626,0.0,-0.01,0.1735413,0.0,4.278313,12.4,6.9304,19.40128,0.0
22511,07/02/2019 15:40,0.0,0.0,0.1915995,18.55539,0.0,-0.01,0.1808839,0.0,3.361312,12.4,6.930448,19.58485,0.0
22512,07/02/2019 16:00,496.8254,11559.28,1.796605,15.34247,0.0,1.070518,1.051565,1629.127,3.917685,12.20838,6.991528,19.21826,0.0473917
22513,07/02/2019 16:20,405.0314,9604.601,3.369282,11.47392,0.0,2.871137,1.861866,3318.121,5.33009,11.49477,7.039322,18.41806,0.1351508
22514,07/02/2019 16:40,102.236,2337.337,3.204617,10.87343,0.05823509,2.37719,1.963598,2421.596,6.115427,11.28808,7.053236,17.72266,0.04445752
22515,07/02/2019 17:00,1.142836,20.94567,0.9342856,12.92823,0.1859627,2.724598,0.5955085,196.3765,6.129999,11.2,6.935381,17.31126,0.003709727
22516,07/02/2019 17:20,0.6337598,13.32857,0.4177065,13.13038,0.04239558,0.8862384,0.04,0.0,6.129999,11.2,6.913888,19.20822,0.0
22517,07/02/2019 17:40,0.2431068,5.28097,0.2631862,12.88434,0.001751165,0.0,0.04520292,0.0,6.121325,11.2,6.920611,19.08997,0.0
22518,07/02/2019 18:00,0.0,0.0,0.18,12.72871,0.00273075,0.0,0.06302017,0.0,6.120001,11.2,6.919999,18.70566,0.0
22519,07/02/2019 18:20,0.2493425,4.591405,0.18,12.54,0.0,0.0,0.07051151,0.0,6.120001,11.2,6.921031,19.1264,0.0
22520,07/02/2019 18:40,0.0,0.0,0.18,12.32849,0.06324026,0.0,0.08000001,0.0,6.120001,11.2,6.922787,19.10159,0.0
22521,07/02/2019 19:00,0.0,0.0,0.18,12.32748,1.53763,0.0,0.08000001,0.0,5.838639,11.2,6.93243,19.56828,0.0
22522,07/02/2019 19:20,0.0,0.0,0.144885,12.18271,1.6648,-0.006499249,0.08000001,0.0,3.854722,11.2,6.933038,19.06504,0.0
22523,07/02/2019 19:40,517.2079,14605.4,0.6659962,11.04559,0.1819988,0.4558555,1.043906,1615.782,3.863358,11.17682,6.958037,17.75841,0.09358652
22524,07/02/2019 20:00,443.2781,12826.49,4.301639,7.097897,0.00329725,2.708627,1.843789,3357.65,5.484191,11.01373,7.070862,18.57322,0.6052743
22525,07/02/2019 20:20,114.6461,3124.918,4.493491,7.491353,0.1497016,2.425692,1.936491,2979.107,6.326344,11.0,7.076093,17.70987,0.4864588
22526,07/02/2019 20:40,2.273576,44.57313,2.146128,9.446361,0.1298461,2.707544,1.992756,1235.481,6.349999,11.0,6.960569,16.84718,0.176101
22527,07/02/2019 21:00,0.128917,2.05835,0.5142213,10.57699,0.2206771,1.633184,0.09593666,0.0,6.349999,11.0,6.89,17.75166,0.0
22528,07/02/2019 21:20,0.3865942,6.7898,0.238821,10.57511,0.24663,0.0,0.031066,0.0,6.349999,11.0,6.891186,18.37908,0.0
22529,07/02/2019 21:40,0.2501677,5.131145,0.1214826,10.33755,0.2245956,0.0,0.05,0.0,6.349999,11.0,6.891019,18.43082,0.0
22530,07/02/2019 22:00,0.2580034,5.639627,0.05999999,10.10643,0.2643042,0.0,0.05887533,0.0,6.345258,11.0,6.89,18.5303,0.0
22531,07/02/2019 22:20,0.12903,2.623161,0.06411449,10.00562,0.3730967,0.0,0.06953509,0.0,6.339999,11.0,6.89103,18.25769,0.0
22532,07/02/2019 22:40,0.1289308,2.459356,0.1140445,9.995508,0.3087454,0.0,0.07000001,0.0,6.339999,11.0,6.892853,18.29569,0.0
22533,07/02/2019 23:00,0.0,0.0,0.09965847,9.749709,0.3842537,0.0,0.07000001,0.0,5.227416,11.0,6.902251,18.59029,0.0
22534,07/02/2019 23:20,268.4137,6877.016,0.025108,9.551917,0.4428726,0.0,0.6487297,1606.946,3.683877,11.0,6.903303,18.80496,0.5075764
22535,07/02/2019 23:40,240.9421,6472.986,3.010473,5.940616,0.05048,2.684423,1.900405,2671.764,4.475461,10.94501,6.97449,19.12866,1.004034
22536,08/02/2019 00:00,75.14038,2303.383,1.361069,7.024251,0.1280683,3.3147,1.97859,2373.405,4.922055,10.9,6.976564,18.29488,0.6107029
22537,08/02/2019 00:20,2.471907,73.45537,0.206535,8.32454,0.1367873,3.548803,2.327267,812.8783,4.949999,10.9,6.921769,17.72163,0.1462519
22538,08/02/2019 00:40,1.31835,39.70969,0.0079679,8.734737,0.0,3.560523,1.49997,119.5258,4.949859,10.9,6.910001,17.7555,0.01689396
22539,08/02/2019 01:00,0.25014,7.153903,0.0,8.726768,0.0,2.00958,0.1452301,0.0,4.940001,10.9,6.910001,19.1709,0.0
22540,08/02/2019 01:20,0.2577766,6.932889,0.0,8.681704,0.0,-0.01,0.1136354,0.0,4.940001,10.9,6.910384,19.19836,0.0
22541,08/02/2019 01:40,0.3881525,13.03218,0.0,8.505065,0.0,-0.01,0.06568606,0.0,4.940001,10.9,6.910349,19.2963,0.0
22542,08/02/2019 02:00,0.379571,10.9432,0.0,8.297455,0.0,-0.01,0.0686885,0.0,4.930561,10.9,6.910001,19.39859,0.0
22543,08/02/2019 02:20,0.1285058,3.917629,0.0,8.185114,0.0,-0.01,0.08143617,0.0,4.87413,10.9,6.905227,19.3305,0.0
22544,08/02/2019 02:40,0.0,0.0,0.0,7.882343,0.0,-0.01,0.08029209,0.0,4.036034,10.9,6.902752,19.3627,0.0
22545,08/02/2019 03:00,132.9494,5068.971,0.5198243,6.587616,0.004808,1.452627,0.8739152,1247.855,3.610599,10.9,6.960242,19.43893,0.08986904
22546,08/02/2019 03:20,140.2725,5105.382,1.542785,5.367497,0.0,3.817327,2.063096,1679.174,4.089364,10.9,6.978087,18.87941,0.2349627
22547,08/02/2019 03:40,45.97799,1310.789,1.271133,6.475893,0.0,3.607001,2.262629,1211.45,4.368778,10.9,6.95215,18.0131,0.1812556
22548,08/02/2019 04:00,1.880746,44.19954,0.0382155,7.460501,0.0,3.903179,2.28451,552.5015,4.39,10.9,6.900001,18.8004,0.05694911
22549,08/02/2019 04:20,0.129285,2.887299,0.003506,7.463223,0.0,3.943163,0.4713168,0.0,4.39,10.9,6.888621,19.46666,0.0
22550,08/02/2019 04:40,0.2577909,5.996025,0.0,7.484115,0.0,0.5214303,0.04,0.0,4.39,10.9,6.897439,19.23833,0.0
22551,08/02/2019 05:00,0.1291008,3.027503,0.0,7.371025,0.0,-0.01,0.04431359,0.0,4.38556,10.9,6.900001,19.5315,0.0
22552,08/02/2019 05:20,0.1289025,3.16466,0.0,7.133522,0.0,-0.01,0.07436285,0.0,4.372738,10.9,6.900134,19.40436,0.0
22553,08/02/2019 05:40,0.1287467,2.87512,0.0,6.929471,0.0,-0.01,0.08000001,0.0,4.326888,10.9,6.900252,19.41523,0.0
22554,08/02/2019 06:00,0.0,0.0,0.0,6.65791,0.0,-0.01,0.088861,94.84007,3.645252,10.88236,6.900001,19.43525,0.004714009
22555,08/02/2019 06:20,1.649783,39.42176,0.0,5.270522,0.0,3.25161,0.4719258,452.1357,3.5,10.88348,6.900099,19.28391,0.02198811
22556,08/02/2019 06:40,159.1118,5116.866,0.1736552,4.526361,0.01454835,5.116688,1.141765,1281.643,3.626194,10.9,6.908085,19.04802,0.07957271
22557,08/02/2019 07:00,217.4145,7891.147,2.098744,5.243684,0.0648195,3.434646,2.278067,1334.797,4.308807,10.9,6.965945,17.98888,0.104942
22558,08/02/2019 07:20,91.34431,3317.079,2.043691,6.115033,0.090291,3.483037,2.191036,1520.042,4.779725,10.9,6.995487,16.82484,0.08799763
22559,08/02/2019 07:40,1.633529,55.48789,2.64,4.849999,0.0,3.669999,3.578158,1006.676,4.813371,10.9,6.96,17.1363,0.04264289
22560,08/02/2019 08:00,0.5159642,25.57444,0.8638781,6.379231,0.0,3.381652,5.222311,347.7331,4.809999,10.9,6.940141,17.93676,0.01230444
22561,08/02/2019 08:20,0.1287325,5.44819,0.0,7.175532,0.0,2.746195,3.202989,0.0,4.809999,10.9,6.914614,19.58347,0.0
22562,08/02/2019 08:40,0.2577765,14.69964,0.0,7.179999,0.0,-0.009458917,2.101555,0.0,4.809999,10.83462,6.922406,19.98801,0.0
22563,08/02/2019 09:00,0.1286615,7.134458,0.0,7.179999,0.0,-0.01,1.446489,0.0,4.809999,10.8,6.910506,19.4391,0.0
22564,08/02/2019 09:20,0.0,0.0,0.0,7.179999,0.0,-0.009437917,0.6883615,0.0,4.7647,10.87471,6.910282,19.4286,0.0
22565,08/02/2019 09:40,0.0,0.0,0.0,7.179307,0.0,-0.009483417,0.863001,0.0,3.994619,10.87031,6.910001,19.91516,0.0
22566,08/02/2019 10:00,0.8798717,59.86394,0.0,7.061082,0.0,-0.01,0.8369657,364.0918,3.499943,10.75775,6.910421,19.74613,0.003751039
22567,08/02/2019 10:20,216.2811,15804.62,1.358907,5.767844,0.0,4.516654,1.1867,1597.638,3.702093,10.80365,6.930063,19.19333,0.03161366
22568,08/02/2019 10:40,173.4308,11811.11,7.060272,5.875853,0.0,3.480807,1.886375,2799.536,4.405343,11.01277,7.070306,18.78721,0.05319824
22569,08/02/2019 11:00,68.15543,4353.003,5.689803,7.152371,0.109521,3.614238,1.903329,2475.198,4.758105,11.13038,7.03942,18.291,0.06217267
22570,08/02/2019 11:20,3.414523,172.3315,3.14575,9.225165,0.5890424,3.666812,2.058914,1964.057,4.780656,11.2,6.953374,17.84815,0.07961539
22571,08/02/2019 11:40,2.840894,137.1121,0.8303803,11.11173,0.4250731,3.702665,2.162428,1284.173,4.78,11.2,6.872984,17.46845,0.06186885
22572,08/02/2019 12:00,1.769853,90.53451,0.0398085,12.18953,0.0,3.691726,1.540247,237.5305,4.78,11.2,6.850385,17.85424,0.01085415
22573,08/02/2019 12:20,0.1294409,5.022855,0.0,12.41176,0.0,0.9150337,0.2409373,0.0,4.78,11.2,6.849995,18.66761,0.0
22574,08/02/2019 12:40,0.2506992,10.30137,0.0,12.39109,0.0,-0.005199833,0.254271,0.0,4.78,11.2,6.849999,18.83959,0.0
22575,08/02/2019 13:00,0.2580745,10.01718,0.0,12.26664,0.0,-0.01,0.0527275,0.0,4.777946,11.2,6.849402,19.05781,0.0
22576,08/02/2019 13:20,0.3866367,14.8565,0.0,12.24452,0.0,-0.005949499,0.05631518,0.0,4.740567,11.2,6.850354,19.31206,0.0
22577,08/02/2019 13:40,0.0,0.0,0.0,12.26447,0.0,-0.005611497,0.09604545,0.0,4.008452,11.2,6.849999,19.53121,0.0
22578,08/02/2019 14:00,245.7534,10682.5,0.0,11.9385,0.0,-0.01,0.6055575,1503.745,3.656842,11.20502,6.849916,19.64747,0.1110014
22579,08/02/2019 14:20,234.9649,10234.98,3.908329,8.403142,0.01425559,2.850074,1.614888,3898.594,4.597934,11.37595,7.032126,19.26737,0.2864853
22580,08/02/2019 14:40,105.5227,4446.896,3.358711,9.254449,0.1029541,3.060723,1.797263,3304.102,5.103031,11.49251,7.0575,18.56136,0.1789457
22581,08/02/2019 15:00,2.743579,86.96252,1.686853,10.93904,0.2893101,3.265407,2.120022,2105.138,5.157239,11.5012,7.002741,17.76587,0.1023405
22582,08/02/2019 15:20,2.018362,70.72129,0.08388052,12.76557,0.0322321,3.406342,2.243764,705.8827,5.150001,11.6,6.942265,17.66182,0.02603128
22583,08/02/2019 15:40,0.0,0.0,0.0,13.01449,0.0,2.894208,0.8135764,0.0,5.150001,11.60069,6.931496,18.79378,0.0
22584,08/02/2019 16:00,0.2507691,8.227849,0.0,13.0149,0.0,0.6361528,0.09107353,0.0,5.150001,11.7,6.932772,18.82066,0.0
22585,08/02/2019 16:20,0.0,0.0,0.0,12.91736,0.0,-0.004929499,0.1236208,0.0,5.150001,11.7,6.922121,19.3993,0.0
22586,08/02/2019 16:40,0.1621375,5.20547,0.0,12.69964,0.0,0.05561991,0.05498508,0.0,5.143524,11.7,6.919999,18.87107,0.0
22587,08/02/2019 17:00,0.2243571,8.300541,0.0,12.31679,0.0,0.05170567,0.068837,0.0,5.11379,11.7,6.920698,19.27951,0.0
22588,08/02/2019 17:20,0.0,0.0,0.0,12.07847,0.0,0.1106756,0.08000001,0.0,4.401402,11.7,6.922717,19.39288,0.0
22589,08/02/2019 17:40,177.5956,6954.439,0.0,11.84061,0.0,0.2808538,0.3640269,1430.107,3.709589,11.7,6.931496,19.23746,0.04062286
22590,08/02/2019 18:00,186.295,7535.998,1.401159,9.308662,0.0,2.734904,1.72754,3591.829,4.287355,11.75421,6.972936,18.90695,0.2322937
22591,08/02/2019 18:20,125.2222,5132.241,2.020442,8.868172,0.1208352,3.24036,1.803622,3246.499,4.802473,11.8,7.056819,18.8646,0.1684314
22592,08/02/2019 18:40,1.283651,43.54692,0.7054721,10.59999,0.04025583,3.495689,2.191959,1475.147,4.861578,11.8,7.008755,18.27159,0.05278558
22593,08/02/2019 19:00,1.789254,69.98106,0.002224,11.58405,0.0,3.62736,1.799468,322.5569,4.86,11.8,6.980365,18.16303,0.01044063
22594,08/02/2019 19:20,0.1534533,4.340477,0.0,11.59264,0.0,2.892437,0.1562364,0.0,4.86,11.84935,6.964263,18.60544,0.0
22595,08/02/2019 19:40,0.522329,20.49197,0.0,11.54486,0.0,0.07295775,0.1043934,0.0,4.86,11.81267,6.979567,18.67572,0.0
22596,08/02/2019 20:00,0.1076242,4.030446,0.0,11.38922,0.0,0.06842601,0.052842,0.0,4.851249,11.8,6.9793,18.76299,0.0
22597,08/02/2019 20:20,0.249645,9.024705,0.0,11.13081,0.0,0.02159834,0.05999999,0.0,4.849999,11.8,6.977933,18.75332,0.0
22598,08/02/2019 20:40,0.0,0.0,0.0,10.85655,0.0,-0.004047349,0.075651,0.0,4.448835,11.8,6.978639,18.7661,0.0
22599,08/02/2019 21:00,0.3959585,15.44673,0.0,10.32788,0.0,-0.01,0.09702735,214.5363,3.605089,11.8,6.97965,18.97841,0.01145062
22600,08/02/2019 21:20,182.044,8294.721,0.4362995,7.782885,0.0,4.505805,0.8273625,2046.181,3.663108,11.82176,6.994158,18.3878,0.1242651
22601,08/02/2019 21:40,159.5059,6964.03,2.959077,6.966292,0.0,3.595889,1.563629,3959.747,4.285971,11.92972,7.062483,19.41957,0.1312599
22602,08/02/2019 22:00,74.76536,3171.628,2.125501,8.15451,0.1487418,3.466912,1.768793,3585.494,4.629662,12.0,7.076186,19.05585,0.05779245
22603,08/02/2019 22:20,2.322098,85.56541,0.4520916,10.11443,0.02911917,3.751568,2.045616,1255.14,4.660001,12.0,7.026599,18.20922,0.01689809
22604,08/02/2019 22:40,0.9455426,38.38686,0.000404,10.83272,0.0,4.09526,1.214014,109.2725,4.660001,12.0,7.007955,18.86073,0.001314369
22605,08/02/2019 23:00,0.5153975,17.71754,0.0,10.87484,0.0,1.613769,0.06287,0.0,4.660001,12.0,7.003024,18.93328,0.0
22606,08/02/2019 23:20,0.5153973,18.60196,0.0,10.69753,0.0,-0.01,0.05884884,0.0,4.660001,12.0,7.009807,18.83783,0.0
22607,08/02/2019 23:40,0.1424375,4.566047,0.0,10.38868,0.0,0.055033,0.06410716,0.0,4.650952,12.0,7.002154,19.01684,0.0
22608,09/02/2019 00:00,0.6159608,23.0762,0.0,10.15171,0.0,0.06888101,0.07000001,0.0,4.647818,12.0,6.991364,19.0772,0.0
22609,09/02/2019 00:20,0.0,0.0,0.0,9.816663,0.0,0.1469686,0.07879959,0.0,4.08192,12.0,7.007035,19.25671,0.0
22610,09/02/2019 00:40,0.7571665,26.72665,0.0,8.402728,0.0,1.972315,0.1922773,273.6314,3.50256,11.94307,7.010001,18.57829,0.004139541
22611,09/02/2019 01:00,127.0849,6166.911,0.0,6.733915,0.0,5.286071,0.9023702,1974.847,3.609421,12.0,7.010001,18.0961,0.09162249
22612,09/02/2019 01:20,126.9527,6206.246,2.030461,6.532722,0.005092,3.761842,1.908861,2895.693,4.074766,12.0,7.033617,18.99325,0.05233581
22613,09/02/2019 01:40,44.63761,2183.328,1.170289,7.907153,0.0045,3.926812,1.922913,2571.113,4.307131,12.08839,7.052447,19.17135,0.01148356
22614,09/02/2019 02:00,2.727867,111.475,0.1223579,9.234632,0.0,4.0177,2.277938,784.7685,4.32,12.1,7.019999,18.45911,0.002916325
22615,09/02/2019 02:20,0.1645742,5.987509,0.0003065,9.542536,0.0,4.044914,0.8043345,0.0,4.32,12.1,7.016506,18.54395,0.0
22616,09/02/2019 02:40,1.129923,47.46464,0.0,9.413397,0.0,2.387431,0.04602222,0.0,4.319053,12.08503,6.997799,19.15586,0.0
22617,09/02/2019 03:00,0.0,0.0,0.0,9.334971,0.0,-0.01,0.07908021,0.0,4.300456,12.0,7.010586,19.00464,0.0
22618,09/02/2019 03:20,0.1291435,5.564386,0.0,9.007363,0.0,-0.01,0.08009453,0.0,3.975387,12.0,7.010516,19.14581,0.0
22619,09/02/2019 03:40,0.1213202,4.938973,0.0,8.555994,0.0,-0.01,0.07316852,0.0,3.635558,12.0,7.010001,19.46,0.0
22620,09/02/2019 04:00,70.84133,3358.302,0.0,7.03928,0.0,3.422951,0.572745,1408.47,3.543653,12.0,7.010522,19.48962,0.004093255
22621,09/02/2019 04:20,172.1647,8079.375,1.190618,6.446504,0.0045165,4.031025,2.029493,2121.548,3.976411,12.0,7.01982,18.65484,0.01047411
22622,09/02/2019 04:40,94.48211,4267.133,1.617385,7.394824,0.022701,3.482691,1.99859,2176.624,4.387296,12.0,7.084695,18.51551,0.001607948
22623,09/02/2019 05:00,1.578126,58.15744,0.3863414,8.811272,0.02527466,3.825616,2.253129,965.2884,4.439968,12.0,7.023077,18.39408,9.87278e-05
22624,09/02/2019 05:20,0.7521082,25.81216,0.0,9.336921,0.0,3.986881,1.2738,17.16616,4.44,12.0,7.0,18.75101,6.466808e-07
22625,09/02/2019 05:40,0.3455534,12.07161,0.0,9.205282,0.0,2.404668,0.07929775,0.0,4.44,12.0,7.0,19.73123,0.0
22626,09/02/2019 06:00,0.50797,14.76081,0.0,9.117068,0.0,-0.01,0.09982748,0.0,4.44,11.90556,7.000716,19.20381,0.0
22627,09/02/2019 06:20,0.0,0.0,0.0,8.950699,0.0,-0.01,0.1194733,0.0,4.424783,11.9,7.000514,19.08645,0.0
22628,09/02/2019 06:40,0.2433475,8.158591,0.0,8.777659,0.0,-0.01,0.1559293,0.0,3.848992,11.9,7.0,19.38587,0.0
22629,09/02/2019 07:00,1.39636,58.29614,0.0,8.450706,0.0,-0.01,0.2508711,272.6767,3.523339,11.9,7.001367,19.18683,0.00029112
22630,09/02/2019 07:20,1.147217,44.45595,0.0,6.430385,0.0,4.652263,0.385592,546.1607,3.498196,11.9,7.0,19.20305,0.000795989
22631,09/02/2019 07:40,88.31456,3175.414,0.0,6.26362,0.0,5.340972,0.9719607,1143.096,3.5498,11.9,7.0,18.9682,0.0
22632,09/02/2019 08:00,153.109,5665.224,0.6589754,6.445861,0.0,4.169475,2.111846,1629.284,3.973909,11.89804,6.968662,18.76426,0.0
22633,09/02/2019 08:20,85.31367,3386.846,1.23105,7.342204,0.0,3.233169,2.281317,1404.912,4.363022,11.8,7.053677,18.39427,0.0
22634,09/02/2019 08:40,1.388444,54.6104,0.0,8.510424,0.0,3.882182,2.212684,603.6686,4.402867,11.8,6.980001,17.89187,0.0
22635,09/02/2019 09:00,0.3436408,17.03581,0.0,8.699122,0.0,3.97555,0.7276293,0.0,4.400001,11.8,6.979886,18.59575,0.0
22636,09/02/2019 09:20,0.5383334,27.62389,0.007411,8.674961,0.0,0.4327748,0.04641984,0.0,4.400001,11.8,6.981252,19.38747,0.0
22637,09/02/2019 09:40,0.02041415,0.3141716,0.0,8.562259,0.0,-0.01,0.09611575,0.0,4.400001,11.8,6.980001,20.31635,0.0
22638,09/02/2019 10:00,0.129285,6.988204,0.0,8.318645,0.0,-0.01,0.08301185,0.0,4.400001,11.8,6.980451,19.62872,0.0
22639,09/02/2019 10:20,0.0,0.0,0.0,8.18042,0.0,-0.01,0.09093118,0.0,3.931658,11.8,6.980689,20.29499,0.0
22640,09/02/2019 10:40,1.217118,81.62499,0.0,7.346803,0.0,2.333931,0.2813955,475.6491,3.5,11.8,6.980001,19.2099,5.82998e-05
22641,09/02/2019 11:00,1.313401,84.18803,0.0,6.270425,0.0,5.593435,0.4777308,387.8768,3.5,11.8,6.980235,17.66875,0.0
22642,09/02/2019 11:20,197.8462,12878.82,0.709067,6.303687,0.0,5.040344,1.082704,1650.417,3.638589,11.80335,7.000914,18.36043,0.0
22643,09/02/2019 11:40,213.0056,13978.33,5.028496,6.482244,0.0,3.478848,1.857975,3230.268,4.411483,11.9,7.094932,18.68479,0.002847832
22644,09/02/2019 12:00,100.6719,6607.351,5.83243,7.440469,0.0,3.20177,1.846753,3191.969,4.890825,11.99228,7.160368,18.23192,0.04799317
22645,09/02/2019 12:20,2.769605,151.7065,2.848014,9.721266,0.5121585,3.468697,2.024248,2213.862,4.935909,12.0,7.048673,17.64853,0.07427432
22646,09/02/2019 12:40,1.19823,58.19885,0.3792306,11.8666,0.2659457,3.577056,2.102682,1490.639,4.936518,12.0,6.958346,17.59945,0.05878688
22647,09/02/2019 13:00,1.821829,88.15212,0.02342975,13.082,0.0,3.599281,1.806268,410.4011,4.930224,12.0,6.940001,18.32156,0.01141363
22648,09/02/2019 13:20,0.380216,17.01901,0.06906649,13.30037,0.0,2.899539,0.2650827,0.0,4.93,12.02911,6.927077,18.93088,0.0
22649,09/02/2019 13:40,0.3807272,14.58245,0.0,13.33655,0.0,-0.01,0.3491923,0.0,4.93,12.1,6.9335,19.24402,0.0
22650,09/02/2019 14:00,0.6382023,22.03414,0.0,13.217,0.0,-0.01,0.3402442,0.0,4.93,12.1,6.932738,19.48846,0.0
22651,09/02/2019 14:20,0.2427733,8.157605,0.0,13.07238,0.0,-0.01,0.4994927,0.0,4.899827,12.16218,6.925034,19.68383,0.0
22652,09/02/2019 14:40,0.0,0.0,0.0,12.75303,0.0,-0.01,0.2136258,0.0,4.166198,12.16149,6.940001,19.62411,0.0
22653,09/02/2019 15:00,191.5561,8386.111,0.0,12.48174,0.0,-0.01,0.4608836,1498.839,3.6478,12.1,6.940385,19.46347,0.02779366
22654,09/02/2019 15:20,174.8221,7886.056,2.446827,9.016259,0.01268567,2.957952,1.641593,3735.767,4.332576,12.18908,7.015556,19.04449,0.09784284
22655,09/02/2019 15:40,83.99562,4100.11,1.580056,10.10673,0.1374282,3.532926,1.720607,3618.602,4.719034,12.24728,7.052283,18.85372,0.071927
22656,09/02/2019 16:00,2.124724,85.95762,0.2950155,11.86876,0.0327795,3.676503,2.120818,1353.491,4.760577,12.3,7.008881,17.9052,0.02014836
22657,09/02/2019 16:20,0.7163475,28.21247,0.0,12.61243,0.0,3.714314,1.405234,104.6433,4.760001,12.3,6.989999,18.21154,0.001450026
22658,09/02/2019 16:40,0.3866225,13.5413,0.0,12.4899,0.0,2.249319,0.1406904,0.0,4.760001,12.3,6.989999,19.56707,0.0
22659,09/02/2019 17:00,0.1302625,4.212845,0.0,12.37284,0.0,-0.01,0.1809824,0.0,4.760001,12.3,6.990514,19.28678,0.0
22660,09/02/2019 17:20,0.259193,8.222942,0.0,12.13203,0.0,-0.01,0.1147158,0.0,4.760001,12.3,6.990331,19.6856,0.0
22661,09/02/2019 17:40,0.1161667,4.146785,0.0,11.79847,0.0,-0.01,0.09037784,0.0,4.75091,12.3,6.984332,19.42157,0.0
22662,09/02/2019 18:00,0.0130475,0.08579958,0.0,11.64252,0.0,0.1904001,0.09128077,0.0,4.639471,12.3,6.978099,19.55521,0.0
22663,09/02/2019 18:20,0.0,0.0,0.0,11.45218,0.0,1.193894,0.09304935,0.0,3.783492,12.3,6.981848,19.66183,0.0
22664,09/02/2019 18:40,106.3684,4465.174,0.0,10.12633,0.0,4.694106,0.3814138,1119.762,3.534216,12.31508,6.989999,19.60798,0.01035925
22665,09/02/2019 19:00,207.5643,8765.833,1.231518,7.736039,0.0,9.184069,1.574628,3943.119,4.166726,12.4,7.021399,19.36321,0.03076572
22666,09/02/2019 19:20,122.738,5164.663,1.874198,8.380916,0.02523598,6.495251,1.611657,3924.81,4.627493,12.42065,7.080514,19.29979,0.003112809
22667,09/02/2019 19:40,2.768979,99.06331,0.192265,10.36793,0.1281767,4.385703,2.079982,1790.398,4.72,12.5,7.039227,18.69757,0.001058084
22668,09/02/2019 20:00,1.524813,54.05958,0.0,11.20597,0.0,3.572512,1.389411,259.4332,4.72,12.5,7.019999,19.23561,7.122668e-05
22669,09/02/2019 20:20,0.37757,14.36578,0.003123,11.1039,0.0,1.666133,0.06071641,0.0,4.716549,12.5,7.005459,19.21468,0.0
22670,09/02/2019 20:40,0.130588,4.82061,0.0,11.06152,0.0,-0.01,0.0403465,0.0,4.71,12.5,7.019999,19.54969,0.0
22671,09/02/2019 21:00,0.5070888,20.02827,0.0,10.71153,0.0,-0.01,0.06180318,0.0,4.71,12.5,7.019999,19.45864,0.0
22672,09/02/2019 21:20,0.0,0.0,0.0,10.45588,0.0,0.512021,0.07000001,0.0,4.641195,12.5,7.019999,19.56158,0.0
22673,09/02/2019 21:40,0.0,0.0,0.0,10.14478,0.0,-0.01,0.07000001,0.0,3.842815,12.5,7.019999,19.77375,0.0
22674,09/02/2019 22:00,1.770476,68.77433,0.0,8.39877,0.0,1.652403,0.2785426,544.0692,3.499591,12.5,7.0212,19.3382,0.006045511
22675,09/02/2019 22:20,89.94284,4074.322,0.0765571,7.139208,0.0,4.905097,0.5130022,1108.833,3.538286,12.5,7.027522,19.49688,0.000149707
22676,09/02/2019 22:40,153.0602,7201.396,1.309688,6.686012,0.0,3.890284,1.541147,3733.641,3.986998,12.51373,7.082407,19.58947,0.0
22677,09/02/2019 23:00,102.838,4911.337,1.65644,7.513824,0.002971,3.502724,1.527775,4044.614,4.402012,12.6,7.100522,19.1741,0.0
22678,09/02/2019 23:20,2.632592,101.9389,0.2997867,9.297768,0.002672752,3.853717,2.043,1838.001,4.460668,12.6,7.070297,18.86764,0.0
22679,09/02/2019 23:40,1.00265,38.03563,0.0,10.23827,0.0,4.002908,1.27398,289.8049,4.451223,12.6,7.052941,18.43129,0.0
22680,10/02/2019 00:00,0.3814035,14.79776,0.009277735,10.10783,0.0,1.638377,0.06374316,0.0,4.45,12.6,7.04,19.26949,0.0
22681,10/02/2019 00:20,0.0,0.0,0.000624,10.01384,0.0,0.000415,0.04269741,0.0,4.45,12.6,7.04206,19.30459,0.0
22682,10/02/2019 00:40,0.0,0.0,0.0,9.777639,0.0,0.01588,0.05311459,0.0,4.447627,12.6,7.053687,19.28507,0.0
22683,10/02/2019 01:00,0.0,0.0,0.0,9.55171,0.0,-0.01,0.06494584,0.0,4.087193,12.6,7.052058,19.34263,0.0
22684,10/02/2019 01:20,0.0,0.0,0.0,8.830235,0.0,-0.01,0.08862536,0.00572544,3.526198,12.6,7.044636,19.96452,0.0
22685,10/02/2019 01:40,1.768225,81.50467,0.0,7.565965,0.0,1.867879,0.3476097,546.5203,3.499974,12.6,7.050002,17.9968,0.003784031
22686,10/02/2019 02:00,58.59317,3136.605,0.0,6.183267,0.0,5.368514,0.5421404,1236.109,3.525408,12.6,7.050002,18.21532,0.0
22687,10/02/2019 02:20,125.229,7047.692,1.349555,6.117609,0.0,4.065794,1.986739,2548.827,3.87986,12.6,7.040895,18.71667,0.0
22688,10/02/2019 02:40,78.45445,4411.837,1.242625,7.417488,0.0,4.100545,1.899026,2323.869,4.168828,12.6,7.070731,18.86646,0.0
22689,10/02/2019 03:00,2.396264,112.876,0.3454625,8.7839,0.0,4.026141,2.12895,1470.615,4.22997,12.6,7.051913,18.60024,0.0
22690,10/02/2019 03:20,0.9843351,51.26357,0.0015435,9.390017,0.0,4.183946,1.27496,127.6514,4.23,12.6,7.039422,19.20872,0.0
22691,10/02/2019 03:40,0.128973,5.42292,0.0,9.206033,0.0,2.688164,0.06876682,0.0,4.23,12.6,7.027059,19.47523,0.0
22692,10/02/2019 04:00,0.130121,4.892778,0.006470815,9.089636,0.0,-0.01,0.052346,0.0,4.23,12.6,7.04,19.55895,0.0
22693,10/02/2019 04:20,0.5103627,17.16352,0.0,8.879675,0.0,-0.01,0.06037266,0.0,4.221539,12.6,7.04,19.41959,0.0
22694,10/02/2019 04:40,0.0,0.0,0.0,8.586276,0.0,-0.01,0.07832805,0.0,3.943938,12.6,7.04,19.63733,0.0
22695,10/02/2019 05:00,1.259844,51.38952,0.0,7.366927,0.0,2.80392,0.2154094,386.547,3.499981,12.6,7.04,19.45213,0.0
22696,10/02/2019 05:20,2.141112,82.45496,0.0,6.22252,0.0,5.622954,0.4284918,432.7693,3.504653,12.6,7.04,19.05507,0.0
22697,10/02/2019 05:40,47.72406,2173.055,0.0,6.11,0.0,5.351786,0.7438092,1269.837,3.523256,12.6,7.032977,18.59868,0.0
22698,10/02/2019 06:00,133.6992,6014.3,0.2344753,6.397357,0.0,4.715282,2.055948,1783.384,3.845821,12.6,7.032056,18.23569,0.0
22699,10/02/2019 06:20,80.74152,3667.594,0.3267211,7.442077,0.0,3.960692,2.083936,1712.742,4.181286,12.51382,7.053706,18.53475,0.0
22700,10/02/2019 06:40,3.765544,108.2314,0.0,8.567663,0.0,4.081495,2.231483,900.5031,4.2268,12.5,7.019999,17.88624,0.0
22701,10/02/2019 07:00,0.1286758,3.501183,0.0,8.730405,0.0,4.151324,0.9974383,0.0,4.22,12.5,7.019999,18.29766,0.0
22702,10/02/2019 07:20,0.515837,16.10473,0.0,8.58832,0.0,1.470287,0.09824123,0.0,4.22,12.5,7.019898,19.2385,0.0
22703,10/02/2019 07:40,0.507442,15.14143,0.0,8.58127,0.0,-0.01,0.1256392,0.0,4.22,12.44189,7.019999,19.18235,0.0
22704,10/02/2019 08:00,0.1291855,3.777179,0.0,8.313195,0.0,-0.01,0.08024365,0.0,4.17958,12.4,7.032052,19.23156,0.0
22705,10/02/2019 08:20,0.0,0.0,0.0,8.067492,0.0,-0.009659667,0.08975675,0.0,3.623701,12.4,7.04,19.65546,0.0
22706,10/02/2019 08:40,1.139019,44.10965,0.0,7.217807,0.0,1.845572,0.2237436,435.688,3.504222,12.43351,7.032942,19.32416,0.0
22707,10/02/2019 09:00,1.384901,51.61066,0.0,5.916894,0.0,5.234234,0.3998323,398.8098,3.5,12.5,7.019999,19.39811,0.0
22708,10/02/2019 09:20,76.68806,4310.218,0.0379647,6.005389,0.312476,5.150296,0.7770664,1233.754,3.534034,12.5,7.027647,19.41327,0.0
22709,10/02/2019 09:40,193.2322,12396.12,1.052803,6.272795,0.03897833,4.094608,2.049425,1808.589,4.04441,12.44373,7.060577,18.518,0.0
22710,10/02/2019 10:00,152.6423,9968.13,1.993242,7.331648,0.05953225,3.522197,1.937317,2585.951,4.569132,12.32075,7.05913,18.33808,0.004164814
22711,10/02/2019 10:20,1.257907,77.54149,1.176399,9.141298,0.141323,3.623326,2.144795,1564.667,4.675196,12.3,7.034282,17.80555,0.01198533
22712,10/02/2019 10:40,1.420694,101.754,0.0074605,10.74671,0.0,3.743353,2.210976,568.8019,4.669999,12.3,7.0,18.61802,0.002894336
22713,10/02/2019 11:00,0.2577483,15.34088,0.004632,10.95565,0.0,3.640354,0.8036785,0.0,4.669999,12.3,6.988101,18.49298,0.0
22714,10/02/2019 11:20,0.1290583,8.527588,0.0,11.00237,0.0,0.5172107,0.0754932,0.0,4.669999,12.3,6.980634,18.5256,0.0
22715,10/02/2019 11:40,0.6302175,38.15137,0.0,10.8966,0.0,-0.01,0.05758716,0.0,4.669999,12.3,6.980001,18.94031,0.0
22716,10/02/2019 12:00,0.3816344,22.86424,0.0,10.70167,0.0,-0.01,0.0725821,0.0,4.668664,12.3771,6.980001,18.91585,0.0
22717,10/02/2019 12:20,0.0,0.0,0.0,10.56451,0.0,-0.01,0.07000001,0.0,4.205995,12.4,6.98075,18.53306,0.0
22718,10/02/2019 12:40,1.258353,79.72266,0.0,9.894084,0.0,1.509316,0.1993972,273.513,3.521392,12.36917,6.980001,18.26759,0.000743438
22719,10/02/2019 13:00,134.9842,9064.205,0.0,8.630176,0.0,5.113004,0.4789963,1354.108,3.569443,12.3,6.980001,18.1497,0.000123681
22720,10/02/2019 13:20,194.9742,12903.94,3.830837,7.907962,0.0,4.055342,1.5301,3913.122,4.215921,12.32982,7.064215,18.82258,0.000725473
22721,10/02/2019 13:40,214.1838,13799.5,5.010948,8.832026,0.07721466,3.392827,1.537531,3923.046,4.850445,12.50532,7.133164,18.5637,0.03483474
22722,10/02/2019 14:00,1.974786,102.288,4.429845,10.22817,0.4453976,3.290988,1.886759,3185.496,5.029492,12.6,7.124055,18.28826,0.09057173
22723,10/02/2019 14:20,3.263891,156.4308,1.597479,12.45304,0.6721749,3.481424,1.938046,2326.943,5.024973,12.6,7.036179,17.66003,0.09936352
22724,10/02/2019 14:40,3.779376,206.9734,0.07352192,14.35705,0.08658759,3.521316,2.176528,918.4025,5.020741,12.6,6.989999,17.56732,0.03742749
22725,10/02/2019 15:00,0.258145,11.72888,0.0,14.86925,0.0,3.324164,0.6677055,0.0,5.019999,12.6,6.978455,19.57436,0.0
22726,10/02/2019 15:20,0.1302625,6.22265,0.0,14.90427,0.0,0.5346663,0.05512801,0.0,5.019999,12.6,6.97,19.42316,0.0
22727,10/02/2019 15:40,0.388691,16.51733,0.0,14.72796,0.0,-0.009102334,0.07753123,0.0,5.019999,12.6,6.97,19.06862,0.0
22728,10/02/2019 16:00,0.0,0.0,0.0,14.55936,0.0,-0.01,0.080754,0.0,4.975718,12.6,6.97,19.22137,0.0
22729,10/02/2019 16:20,0.0,0.0,0.0,14.21649,0.0,-0.01,0.08137192,0.0,4.261811,12.6,6.97,19.75562,0.0
22730,10/02/2019 16:40,110.1044,5681.1,0.0,14.0061,0.0,0.0796084,0.2595959,986.5568,3.615903,12.6,6.974462,20.08381,0.005427559
22731,10/02/2019 17:00,181.7264,9344.455,0.8037156,12.00301,0.0,2.388756,1.354192,4048.704,4.159667,12.68515,7.018451,19.37986,0.03744193
22732,10/02/2019 17:20,187.4618,10165.56,2.101447,10.88051,0.004541165,3.506182,1.473445,4048.704,4.678843,12.76906,7.096489,19.18659,0.03154099
22733,10/02/2019 17:40,2.218623,95.51469,1.576081,12.54448,0.3476974,3.518493,1.811625,2751.175,4.836032,12.8,7.091113,18.42516,0.02949178
22734,10/02/2019 18:00,0.8233494,30.35309,0.180459,14.10327,0.0,3.636161,0.3472958,6.714776,4.830001,12.8,7.038736,18.39336,8.388846e-05
22735,10/02/2019 18:20,0.8815163,26.2825,0.01579084,14.13398,0.0,0.6772563,0.04939791,0.0,4.830001,12.8,7.043241,18.61294,0.0
22736,10/02/2019 18:40,0.6276544,12.22139,0.0,13.83508,0.0,-0.01,0.06299234,0.0,4.830001,12.72086,7.034426,18.93487,0.0
22737,10/02/2019 19:00,0.499455,8.611506,0.0,13.50361,0.0,-0.01,0.08000001,0.0,4.830001,12.7,7.038801,19.2956,0.0
22738,10/02/2019 19:20,0.3792292,5.478347,0.0,13.24222,0.0,-0.01,0.08000001,0.0,4.820443,12.7,7.043836,19.45207,0.0
22739,10/02/2019 19:40,0.3796855,5.501203,0.0,12.83326,0.0,-0.01,0.08546417,0.0,4.630432,12.7,7.038756,19.68296,0.0
22740,10/02/2019 20:00,0.077704,1.729114,0.0,12.4797,0.0,-0.01,0.09000002,0.0,3.42767,12.7,7.053254,19.54738,0.0
22741,10/02/2019 20:20,387.521,9965.799,0.05112215,9.618498,0.0,4.125169,0.8245138,2206.639,3.722664,12.61974,7.054343,19.04919,0.0382632
22742,10/02/2019 20:40,313.7487,8805.136,1.494087,6.954383,0.0,2.901277,1.665149,3663.741,4.907981,12.15907,7.077429,18.81912,0.0506075
22743,10/02/2019 21:00,82.58714,2417.628,1.226535,7.798212,0.04733814,2.813393,1.894118,2884.202,5.497355,11.96998,7.08744,18.34091,0.01286695
22744,10/02/2019 21:20,2.641776,65.2563,0.1477112,9.390843,0.015374,3.104258,2.200511,933.2476,5.510213,11.9,7.01961,17.68176,0.002463533
22745,10/02/2019 21:40,0.7143043,16.5725,0.0,9.94461,0.0,2.205853,0.6332863,0.0,5.510001,11.9,7.014359,18.70563,0.0
22746,10/02/2019 22:00,0.4055583,11.30179,0.0,9.917024,0.0,0.0,0.1123514,0.0,5.510001,11.9,7.018842,19.45028,0.0
22747,10/02/2019 22:20,0.1214134,3.267169,0.0,9.770476,0.0,0.0,0.08323748,0.0,5.510001,11.9,7.02084,19.44123,0.0
22748,10/02/2019 22:40,0.1285485,4.041389,0.0,9.473037,0.0,0.0,0.1100502,0.0,5.508137,11.9,7.004376,19.48111,0.0
22749,10/02/2019 23:00,0.3868067,10.04989,0.0,9.25049,0.0,0.0,0.08756727,0.0,5.5,11.9,7.00884,19.29595,0.0
22750,10/02/2019 23:20,0.1209201,3.222097,0.0,9.031893,0.0,0.0,0.1267568,0.0,4.786042,11.9,7.013363,19.64769,0.0
22751,10/02/2019 23:40,1.446091,40.11913,0.0,9.011532,0.0,0.0,0.185776,272.8571,3.385259,11.9,7.008716,19.52757,0.003837797
22752,11/02/2019 00:00,318.098,9285.192,0.0,7.025439,0.0,3.224122,0.5134079,1379.493,3.476792,11.9,7.023266,18.34053,0.02292516
22753,11/02/2019 00:20,573.1598,17781.43,1.950672,4.68394,0.0,2.954571,1.821674,3028.594,5.143147,11.57984,7.0829,18.56645,0.003463128
22754,11/02/2019 00:40,267.7914,8227.932,3.261061,5.348876,0.07663114,2.443719,1.940737,2377.54,6.450583,11.34752,7.125202,17.07409,0.000962042
22755,11/02/2019 01:00,2.387564,44.61282,1.881365,6.61152,0.4649606,2.547006,1.802949,1558.653,6.59466,11.20362,7.02445,16.4405,0.005493113
22756,11/02/2019 01:20,0.3793325,3.431685,0.6426043,7.590395,0.275348,2.334956,0.0812889,0.0,6.589999,11.2,6.943896,17.32719,0.0
22757,11/02/2019 01:40,0.3864948,3.434508,0.3557989,7.577678,0.2965144,-0.01,0.03,0.0,6.589999,11.2,6.924457,18.16855,0.0
22758,11/02/2019 02:00,0.258981,2.571027,0.281441,7.389486,0.3406296,-0.01,0.04962534,0.0,6.589999,11.2,6.930125,18.50779,0.0
22759,11/02/2019 02:20,0.0,0.0,0.2548515,7.248854,0.475136,-0.01,0.06086975,0.0,6.589999,11.2,6.947045,18.46217,0.0
22760,11/02/2019 02:40,0.2579463,2.815633,0.251492,7.030255,0.3784514,-0.00930225,0.07000001,0.0,6.589288,11.2,6.934437,18.72336,0.0
22761,11/02/2019 03:00,0.0,0.0,0.255828,6.917399,0.415843,-0.01,0.07000001,0.0,6.540256,11.2,6.93904,18.7822,0.0
22762,11/02/2019 03:20,0.0,0.0,0.25578,6.751943,0.3356537,-0.01,0.07044367,0.0,4.877073,11.2,6.956962,19.13319,0.0
22763,11/02/2019 03:40,182.6685,2739.286,0.264786,5.842298,0.2997535,1.412781,0.2617318,979.2413,3.420887,11.2,6.949462,19.36987,0.2263779
22764,11/02/2019 04:00,332.0266,5017.769,0.6917788,4.038792,0.0619395,4.064528,2.331889,1476.652,4.40148,10.89146,6.999312,17.7546,0.3793386
22765,11/02/2019 04:20,173.8188,2877.586,0.7632104,4.43495,0.0,2.726868,2.311046,1126.401,5.129436,10.54965,7.030532,17.42541,0.1890742
22766,11/02/2019 04:40,1.883277,23.97979,0.0,5.276525,0.0,3.219476,2.21882,455.2979,5.25,10.5,6.940647,17.54681,0.05782402
22767,11/02/2019 05:00,0.2502225,2.97866,0.0,5.419999,0.0,3.184505,0.6952266,0.0,5.25,10.5,6.928914,18.84495,0.0
22768,11/02/2019 05:20,0.1292,1.676958,0.0,5.419999,0.0,0.5821813,0.06177481,0.0,5.25,10.5,6.946967,19.11541,0.0
22769,11/02/2019 05:40,0.2573655,3.114707,0.0,5.398456,0.0,-0.006930333,0.07799044,0.0,5.248866,10.48189,6.933585,19.02573,0.0
22770,11/02/2019 06:00,0.0,0.0,0.0,5.283084,0.0,0.0,0.07345384,0.0,5.239678,10.4,6.938847,19.28349,0.0
22771,11/02/2019 06:20,0.1214267,1.471224,0.0,5.118102,0.0,0.0,0.1140915,0.0,5.230001,10.4,6.942154,18.89749,0.0
22772,11/02/2019 06:40,0.1292991,1.862497,0.0,4.916331,0.0,0.0,0.09889413,0.0,5.177176,10.4,6.920608,19.07038,0.0
22773,11/02/2019 07:00,0.0,0.0,0.0,4.710171,0.0,0.009204665,0.07747059,0.0,4.416122,10.4,6.938848,19.34221,0.0
22774,11/02/2019 07:20,244.1633,9522.188,0.113216,4.47784,0.0,0.1469851,0.2418256,761.3561,3.702419,10.4,6.958186,19.40667,0.01889945
22775,11/02/2019 07:40,289.8094,11988.14,2.344253,3.373469,0.0,3.16724,2.359124,1518.698,4.724629,10.4,7.097665,18.18509,0.03795485
22776,11/02/2019 08:00,137.7664,6192.063,2.601871,4.477969,0.0,2.742423,2.164567,1529.402,5.306127,10.4,7.059213,17.5836,0.02553521
22777,11/02/2019 08:20,4.381304,233.0625,1.839215,5.699416,0.007079735,3.07144,2.204915,1584.657,5.407034,10.4,6.959418,17.03446,0.02423919
22778,11/02/2019 08:40,1.005343,59.48322,0.0535092,7.161653,0.0,3.646777,1.451226,248.7666,5.404609,10.4,6.868301,17.93623,0.00354678
22779,11/02/2019 09:00,0.2999364,17.50449,0.000498,7.429291,0.0,1.951679,0.1973109,0.0,5.400001,10.4,6.859763,19.20046,0.0
22780,11/02/2019 09:20,0.4722601,30.30219,0.0,7.426324,0.0,-0.01,0.116548,0.0,5.400001,10.4,6.863336,19.17512,0.0
22781,11/02/2019 09:40,0.1287183,7.053904,0.0,7.343505,0.0,-0.01,0.05,0.0,5.400001,10.4,6.85452,19.20568,0.0
22782,11/02/2019 10:00,0.0,0.0,0.0,7.166768,0.0,-0.01,0.06536251,0.0,5.391234,10.4,6.858981,19.14132,0.0
22783,11/02/2019 10:20,0.2517816,12.21063,0.0,7.002002,0.0,-0.01,0.08535665,0.0,5.3591,10.42607,6.863951,19.28106,0.0
22784,11/02/2019 10:40,0.023885,0.4131714,5.75e-05,6.892575,0.0,-0.009296251,0.1730836,0.0,3.995021,10.47366,6.858756,19.25837,0.0
22785,11/02/2019 11:00,214.0435,12947.15,0.0007455,6.692895,0.0,-0.01,0.1960379,777.8303,3.432685,10.4,6.873624,19.83847,0.01428272
22786,11/02/2019 11:20,348.6562,21193.73,8.551718,4.448925,0.0,2.001999,1.949119,2813.867,4.541222,10.56109,7.097543,19.22267,0.05989455
22787,11/02/2019 11:40,148.9285,8749.26,8.054796,5.140512,0.0009005,2.796035,1.889529,2459.272,5.211355,10.61258,7.109818,18.54136,0.02650109
22788,11/02/2019 12:00,3.430213,170.3297,5.764587,6.657286,0.082481,3.157534,2.086687,2094.693,5.309999,10.7,7.005094,17.82588,0.03681802
22789,11/02/2019 12:20,2.281285,103.1353,3.156018,8.389334,0.3145046,3.392378,2.083352,1752.22,5.309999,10.7,6.892842,17.02618,0.04837313
22790,11/02/2019 12:40,1.30163,55.38542,0.7734482,10.2324,0.01905,3.423577,2.15738,1179.647,5.309928,10.7,6.815753,17.54001,0.03287275
22791,11/02/2019 13:00,1.09272,58.22544,0.08370151,11.16213,0.0,3.312492,1.39372,170.3581,5.309474,10.7,6.793951,18.57661,0.003899672
22792,11/02/2019 13:20,0.257862,12.01684,0.0,11.34194,0.0,0.6839734,0.4986498,0.0,5.303377,10.7278,6.794084,18.6818,0.0
22793,11/02/2019 13:40,0.1285483,5.945665,0.0,11.3997,0.0,-0.01,0.3304349,0.0,5.300001,10.8,6.78461,18.96609,0.0
22794,11/02/2019 14:00,0.2502518,12.64576,0.0,11.37405,0.0,-0.01,0.1444691,0.0,5.300001,10.8,6.789388,19.2503,0.0
22795,11/02/2019 14:20,0.0,0.0,0.0,11.38689,0.0,-0.01,0.2207372,0.0,4.862874,10.8,6.793936,19.49119,0.0
22796,11/02/2019 14:40,23.3093,1234.074,0.0,11.32298,0.0,-0.01,0.2180318,173.4922,3.912544,10.8,6.784645,19.71282,0.001870071
22797,11/02/2019 15:00,337.473,22345.38,2.821887,9.5035,0.0,2.0668,1.436166,4048.702,4.33043,10.87838,6.870028,19.59807,0.1861558
22798,11/02/2019 15:20,188.0502,12519.66,6.426053,8.157935,0.002993,3.359856,1.768393,3512.818,4.974542,11.0048,7.015617,18.93378,0.2405376
22799,11/02/2019 15:40,2.842451,146.0703,5.222885,9.869887,0.01003485,3.325634,1.905344,2935.4,5.144673,11.1,6.984164,18.45064,0.1681847
22800,11/02/2019 16:00,2.449461,138.3216,2.534815,11.8069,0.02533865,3.546863,1.986036,2068.947,5.143768,11.13372,6.902872,17.92915,0.127796
22801,11/02/2019 16:20,2.13066,103.5619,0.612169,13.42681,0.02112732,3.564164,2.184662,1141.98,5.14,11.2,6.83907,17.57742,0.0649731
22802,11/02/2019 16:40,0.1286615,6.346615,0.00480917,14.27466,0.0,2.697095,0.7389459,0.0,5.14,11.2,6.828982,19.09349,0.0
22803,11/02/2019 17:00,0.1290442,6.863646,0.0,14.26713,0.0,0.03225575,0.04757959,0.0,5.14,11.2,6.820189,19.32981,0.0
22804,11/02/2019 17:20,0.25772,13.48278,0.0,14.24739,0.0,-0.01,0.05,0.0,5.14,11.2,6.824727,19.6117,0.0
22805,11/02/2019 17:40,0.0,0.0,0.0,13.96185,0.0,-0.01,0.05722874,0.0,5.134343,11.2,6.814848,19.61912,0.0
22806,11/02/2019 18:00,0.1289733,6.531994,0.0,13.80588,0.0,-0.01,0.07000001,0.0,4.742868,11.2,6.830001,19.55702,0.0
22807,11/02/2019 18:20,0.0,0.0,0.0,13.62827,0.0,-0.01,0.08856436,0.0,3.740338,11.2,6.830369,19.70837,0.0
22808,11/02/2019 18:40,368.561,24530.12,1.651875,12.17073,0.002106,0.974193,1.379181,3523.715,4.222749,11.29169,6.870093,19.54995,0.4843449
22809,11/02/2019 19:00,189.3987,12599.77,5.597042,10.31316,0.01454799,3.433112,1.775198,3458.665,4.931561,11.40686,6.991695,19.08244,0.3499019
22810,11/02/2019 19:20,3.127658,185.3009,4.629246,11.74177,0.04561145,3.493833,2.026312,2702.283,5.119927,11.5,6.98475,18.69744,0.2278014
22811,11/02/2019 19:40,1.261037,68.22959,2.080721,13.81909,1.004882,3.579327,2.105415,1731.169,5.12,11.5,6.905776,17.80374,0.1564196
22812,11/02/2019 20:00,2.511647,133.3895,0.6299117,15.29834,0.4130647,3.594387,2.156987,1102.586,5.12,11.5,6.859387,18.46308,0.07787646
22813,11/02/2019 20:20,1.631499,92.50873,0.1925675,16.00112,0.0,3.596041,1.739995,265.0359,5.12,11.5,6.849543,18.76184,0.01213577
22814,11/02/2019 20:40,0.1288315,6.856238,0.03771217,16.01962,0.0,2.052028,0.2795216,0.0,5.12,11.5,6.834672,19.28184,0.0
22815,11/02/2019 21:00,0.3794475,20.21714,0.0,16.03286,0.0,-0.01,0.06520517,0.0,5.12,11.5,6.839391,19.48677,0.0
22816,11/02/2019 21:20,0.0,0.0,0.0,15.84808,0.0,-0.01,0.08014484,0.0,5.115504,11.5,6.84398,19.2653,0.0
22817,11/02/2019 21:40,0.0,0.0,0.0,15.63672,0.0,-0.01,0.08797415,0.0,4.730183,11.5,6.834645,19.30162,0.0
22818,11/02/2019 22:00,0.0,0.0,0.002342,15.245,0.0,-0.01,0.09942606,0.0,3.80595,11.5,6.840125,19.43344,0.0
22819,11/02/2019 22:20,330.277,18981.0,7.02181,10.37674,0.0,2.871928,1.173769,3755.008,4.252313,11.58574,7.028127,20.10075,0.2344572
22820,11/02/2019 22:40,162.7868,7994.839,6.394746,10.98668,0.0141435,3.284786,1.648571,3971.427,4.893555,11.74767,7.052293,19.4362,0.444171
22821,11/02/2019 23:00,4.904599,243.5261,4.239197,12.82639,0.2518112,3.461991,1.852107,3241.767,5.0568,11.8,7.008189,18.91494,0.2827608
22822,11/02/2019 23:20,3.470515,173.5485,1.835344,14.88976,0.1235376,3.636325,2.114426,1652.052,5.052861,11.8,6.932264,17.67323,0.1570797
22823,11/02/2019 23:40,1.689862,63.88953,0.2229061,16.57382,0.0,3.686405,2.118523,690.5557,5.050001,11.88653,6.890326,17.85582,0.05332233
22824,12/02/2019 00:00,0.3317406,13.02449,0.056322,16.76,0.0,3.215289,0.6062179,0.0,5.050001,11.9,6.879388,18.99134,0.0
22825,12/02/2019 00:20,0.3868634,14.95787,0.0,16.75818,0.0,0.5954792,0.06033158,0.0,5.050001,11.87056,6.88484,19.31392,0.0
22826,12/02/2019 00:40,0.626809,24.04916,0.0,16.62714,0.0,0.0,0.09122065,0.0,5.050001,11.8,6.889321,19.33392,0.0
22827,12/02/2019 01:00,0.0107525,0.06512596,0.0,16.37415,0.0,-0.00365875,0.06350184,0.0,5.043807,11.8,6.89,19.31896,0.0
22828,12/02/2019 01:20,0.0,0.0,0.003159,16.15538,0.0,-0.008250666,0.08906468,0.0,4.774544,11.8,6.889089,19.24824,0.0
22829,12/02/2019 01:40,0.04159335,0.9996934,0.0,15.61538,0.0,-0.009090917,0.1022465,0.0,3.796878,11.8,6.890504,19.57137,0.0
22830,12/02/2019 02:00,196.4099,10060.66,1.487675,13.15066,0.0,2.174594,1.29295,2731.04,3.790738,11.84002,6.932879,19.62243,0.5066038
22831,12/02/2019 02:20,96.7782,4753.919,2.662693,11.70939,0.0,4.04186,2.006152,2535.802,4.201968,11.9,6.984685,19.19933,0.3769463
22832,12/02/2019 02:40,8.219126,355.5996,1.270087,13.32106,0.080709,4.128201,2.020757,1821.95,4.338517,11.9,6.973353,18.75352,0.1944644
22833,12/02/2019 03:00,2.159591,83.15663,0.2121489,14.55629,0.0,4.304585,1.76649,353.7021,4.339999,11.9,6.929999,18.85471,0.03389776
22834,12/02/2019 03:20,0.388082,12.72061,0.1171495,14.54317,0.0,4.19276,0.1419803,0.0,4.339999,11.9,6.928729,19.26405,0.0
22835,12/02/2019 03:40,0.2584,7.088839,0.0,14.56888,0.0,0.0,0.03436834,0.0,4.339999,11.9,6.930536,19.38256,0.0
22836,12/02/2019 04:00,0.2582017,6.442459,0.0,14.30001,0.0,-0.003428915,0.05510134,0.0,4.332009,11.9,6.929999,19.47915,0.0
22837,12/02/2019 04:20,0.0,0.0,0.0,14.06911,0.0,-0.007181915,0.06805827,0.0,4.308062,11.9,6.944501,19.44266,0.0
22838,12/02/2019 04:40,0.0,0.0,0.0,13.56045,0.0,0.0,0.08111885,0.0,3.700511,11.9,6.934583,19.4821,0.0
22839,12/02/2019 05:00,0.8790396,21.28405,0.0,12.93931,0.0,1.260001,0.2136299,273.8661,3.503001,11.9,6.940446,19.32959,0.02257896
22840,12/02/2019 05:20,2.260036,64.07893,0.0,11.09123,0.0,4.997398,0.4015591,546.163,3.496932,11.9,6.944263,19.32644,0.04520706
22841,12/02/2019 05:40,168.4719,5356.187,0.1577565,10.56777,0.0,5.195669,1.59974,1895.127,3.767285,11.9,6.943271,19.55381,0.09585477
22842,12/02/2019 06:00,133.5932,4120.154,0.7767214,10.4901,0.0,3.830172,2.308402,1393.436,4.195423,11.86799,7.002042,18.84194,0.07971184
22843,12/02/2019 06:20,10.01191,315.372,0.2246819,11.3194,0.0,3.876206,2.388196,853.3317,4.36,11.8,6.97919,18.46251,0.03783564
22844,12/02/2019 06:40,0.2206765,6.181756,0.0065835,11.78798,0.0,5.496045,1.019436,33.14979,4.36,11.8,6.950332,19.16039,0.001419376
22845,12/02/2019 07:00,0.1289025,3.202301,0.0,11.68865,0.0,2.667744,0.04,0.0,4.36,11.8,6.950597,19.24245,0.0
22846,12/02/2019 07:20,0.7659982,23.34452,0.0,11.62627,0.0,-0.01,0.04532409,0.0,4.36,11.75493,6.964348,19.35513,0.0
22847,12/02/2019 07:40,0.1291008,3.673114,0.0,11.40405,0.0,-0.005234084,0.06108134,0.0,4.36,11.7,6.985829,19.30598,0.0
22848,12/02/2019 08:00,0.0,0.0,0.0,11.4982,0.0,-0.004544164,0.07796476,0.0,4.273601,11.7,7.054315,19.19496,0.0
22849,12/02/2019 08:20,0.7633415,60.74374,0.0,10.90966,0.0,0.001657332,0.1196752,264.3273,3.586642,11.7,6.964787,19.49823,0.004117106
22850,12/02/2019 08:40,0.744406,49.43322,0.0100285,8.908223,0.0,5.23308,0.3208964,403.7071,3.5,11.78366,6.95022,18.59598,0.01018098
22851,12/02/2019 09:00,1.13876,83.0645,0.12,9.320002,0.0,0.6000001,0.5866619,425.3449,3.5,11.8,6.929999,18.08577,0.003758139
22852,12/02/2019 09:20,278.4566,25431.31,2.089984,8.5226,0.0,3.35759,1.625673,2571.028,3.96519,11.8,7.050523,18.37954,0.002599622
22853,12/02/2019 09:40,173.6128,16735.82,8.108629,9.068453,0.01936491,3.24823,1.963984,2506.692,4.570262,11.8049,7.051082,18.48678,0.03244554
22854,12/02/2019 10:00,5.799293,552.0344,6.051724,11.2544,0.3440031,3.600718,1.913918,2305.007,4.787746,11.9,7.030685,18.29432,0.09171537
22855,12/02/2019 10:20,2.518486,206.9677,3.619835,13.17063,0.5748671,3.767557,2.10377,1864.858,4.7899,11.9,6.964012,18.05529,0.1201421
22856,12/02/2019 10:40,1.80239,153.7747,1.700947,14.84538,0.253584,3.819906,2.063375,1461.609,4.780208,11.9,6.91506,18.70077,0.085037
22857,12/02/2019 11:00,2.341708,210.0838,0.1954303,16.72815,0.0,3.817598,1.949743,395.5619,4.773635,11.9,6.87027,19.12084,0.01296841
22858,12/02/2019 11:20,0.0508725,2.66972,0.02235308,17.05869,0.0,3.387613,0.3242955,0.0,4.769999,11.9,6.855019,18.99562,0.0
22859,12/02/2019 11:40,0.3354384,23.57953,0.0,17.07,0.0,-0.01,0.1646895,0.0,4.769999,11.94864,6.863402,19.34091,0.0
22860,12/02/2019 12:00,0.0,0.0,0.0,17.0373,0.0,-0.01,0.1340116,0.0,4.769999,12.0,6.856341,19.62637,0.0
22861,12/02/2019 12:20,0.0,0.0,0.0,17.05196,0.0,-0.01,0.08614427,0.0,4.68047,12.0,6.860782,19.69694,0.0
22862,12/02/2019 12:40,0.04340665,1.859307,0.0,16.81368,0.0,-0.01,0.1159422,0.0,3.853393,12.0,6.86,19.73281,0.0
22863,12/02/2019 13:00,292.0244,24164.89,3.663773,13.99774,0.0,2.229122,1.209157,3332.539,4.055535,11.97875,6.960649,19.64282,0.1109154
22864,12/02/2019 13:20,198.5348,15429.29,7.12264,12.21502,0.00175875,3.304899,1.779087,3316.265,4.731164,12.0684,7.075037,19.04071,0.2005045
22865,12/02/2019 13:40,6.209278,439.0936,5.329548,14.19615,0.0121145,3.47362,1.93136,2940.776,4.961703,12.19546,7.034069,18.77348,0.173346
22866,12/02/2019 14:00,3.463879,212.6018,2.8537,16.25313,0.5380988,3.639358,1.938513,1864.858,4.960156,12.2,6.950671,18.25564,0.1407913
22867,12/02/2019 14:20,2.012766,122.9505,0.7534821,18.18136,0.3783234,3.68128,2.3592,1443.966,4.96,12.2,6.882362,17.72885,0.1156244
22868,12/02/2019 14:40,0.9992166,73.35295,0.03289042,19.43826,0.0,3.652366,2.010869,276.5655,4.96,12.2,6.883105,17.63088,0.02104129
22869,12/02/2019 15:00,0.1218,6.797141,0.0,19.49433,0.0,3.115273,0.3119162,0.0,4.96,12.2,6.87,18.73892,0.0
22870,12/02/2019 15:20,0.0,0.0,0.0,19.4577,0.0,0.4047621,0.04804124,0.0,4.96,12.29688,6.87033,19.39749,0.0
22871,12/02/2019 15:40,0.1286615,7.755486,0.0,19.32122,0.0,-0.01,0.0581465,0.0,4.96,12.3,6.87,19.44316,0.0
22872,12/02/2019 16:00,0.1290158,7.75919,0.0,19.20862,0.0,-0.01,0.07178816,0.0,4.86907,12.3,6.870421,19.8341,0.0
22873,12/02/2019 16:20,0.0,0.0,0.0,18.87074,0.0,-0.009305751,0.09415787,0.0,4.016707,12.3,6.871119,20.15171,0.0
22874,12/02/2019 16:40,216.5993,15341.27,1.96111,16.82708,0.0,1.193139,0.9263296,2707.177,3.882366,12.24441,6.913667,20.07061,0.2925226
22875,12/02/2019 17:00,158.2928,11653.39,5.207259,14.05737,0.0,3.573603,1.690827,3706.085,4.430626,12.3,7.00117,19.63429,0.3437709
22876,12/02/2019 17:20,24.74069,1747.152,4.225394,15.49954,0.0346114,3.680461,1.790601,3412.007,4.681309,12.38529,7.019961,19.26504,0.2638639
