,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
22877,12/02/2019 17:40,3.231183,194.1353,1.184601,18.18987,0.05759365,3.919999,2.069674,1576.035,4.68,12.4,6.939662,18.96136,0.1063597
22878,12/02/2019 18:00,1.721107,112.2074,0.2543263,19.54913,0.0,3.930852,2.303771,733.0967,4.68,12.4,6.921065,18.85724,0.03562289
22879,12/02/2019 18:20,1.755985,121.123,0.1288967,19.74057,0.0,3.914454,1.550855,186.4561,4.68,12.4,6.918911,19.33169,0.004107034
22880,12/02/2019 18:40,0.128676,8.070614,0.0,19.67032,0.0,2.441703,0.1524283,0.0,4.68,12.4,6.906259,18.95902,0.0
22881,12/02/2019 19:00,0.0,0.0,0.0,19.6446,0.0,-0.01,0.08911663,0.0,4.68,12.4,6.919999,19.04555,0.0
22882,12/02/2019 19:20,0.0,0.0,0.0,19.42285,0.0,-0.01,0.05191934,0.0,4.68,12.4,6.920146,19.1347,0.0
22883,12/02/2019 19:40,0.0,0.0,0.0,19.16667,0.0,-0.01,0.07706516,0.0,4.510601,12.38405,6.919999,19.41646,0.0
22884,12/02/2019 20:00,0.1293558,7.92147,0.0,18.68658,0.0,-0.01,0.0957386,27.71276,3.668638,12.3,6.919999,19.28691,0.00174299
22885,12/02/2019 20:20,262.2049,21585.53,0.407809,16.48976,0.0,4.43289,1.140579,3308.093,3.888173,12.37645,6.929034,18.73446,0.3732631
22886,12/02/2019 20:40,183.3706,14642.57,5.3903,14.44669,0.0,3.769156,1.665771,3795.566,4.529376,12.42059,7.041834,19.32529,0.2895665
22887,12/02/2019 21:00,37.77901,2734.384,5.734761,15.22394,0.0011015,3.547451,1.742208,3650.361,4.848814,12.5,7.076674,19.13983,0.2639937
22888,12/02/2019 21:20,1.313969,75.64476,2.916045,17.62628,0.2747169,3.743565,1.917306,2031.461,4.849999,12.5,7.003516,18.53911,0.1693152
22889,12/02/2019 21:40,3.356226,165.54,0.6495315,19.74367,0.2294833,3.901844,2.133567,1624.028,4.849999,12.5,6.924197,18.05177,0.1389077
22890,12/02/2019 22:00,1.7338,68.49454,0.1509226,20.83571,0.0,3.914908,1.804397,279.3364,4.849999,12.5,6.916274,18.86462,0.02372352
22891,12/02/2019 22:20,0.2500358,9.908838,0.02229392,20.96,0.0,3.214053,0.2207825,0.0,4.849999,12.5,6.905438,19.01952,0.0
22892,12/02/2019 22:40,0.3927856,17.54241,0.0,20.90599,0.0,-0.01,0.09635857,0.0,4.846873,12.5,6.910001,19.1178,0.0
22893,12/02/2019 23:00,0.1443109,5.589137,0.0,20.6505,0.0,0.00493425,0.06615923,0.0,4.839999,12.5,6.910164,19.1903,0.0
22894,12/02/2019 23:20,0.09192751,5.042485,0.0,20.52083,0.0,-0.005325499,0.076153,0.0,4.738266,12.5,6.91087,19.1117,0.0
22895,12/02/2019 23:40,0.0,0.0,0.0,20.16277,0.0,-0.01,0.1158707,0.0,3.8815,12.5,6.910001,19.22387,0.0
22896,13/02/2019 00:00,179.6962,8319.23,0.1148385,18.92085,0.0,1.971168,0.6981878,2199.329,3.709855,12.44516,6.936281,19.67909,0.259733
22897,13/02/2019 00:20,98.37825,4759.775,2.247429,15.62411,0.0,3.992234,1.785873,3337.033,4.174302,12.5,6.978999,19.64579,0.3373986
22898,13/02/2019 00:40,32.00449,1599.68,0.9431714,17.02775,0.0,4.126211,2.031623,2496.809,4.353684,12.56669,6.993111,19.35223,0.162415
22899,13/02/2019 01:00,1.759089,75.35925,0.2293535,18.25976,0.0,4.074887,2.109662,583.9359,4.359965,12.6,6.980001,19.17308,0.03159408
22900,13/02/2019 01:20,0.1288315,5.399514,0.05603827,18.63119,0.0,3.868085,0.3216148,0.0,4.36,12.6,6.963111,19.61844,0.0
22901,13/02/2019 01:40,0.1291291,5.890721,0.0,18.52,0.0,0.4361028,0.04251292,0.0,4.36,12.58525,6.966303,19.61232,0.0
22902,13/02/2019 02:00,0.222544,11.34091,0.0,18.34857,0.0,-0.01,0.06421532,0.0,4.36,12.5,6.980001,19.64556,0.0
22903,13/02/2019 02:20,0.1644467,5.784497,0.0,17.94576,0.0,0.04904208,0.07000001,0.0,4.355624,12.5,6.980001,19.593,0.0
22904,13/02/2019 02:40,0.0,0.0,0.0,17.72232,0.0,0.05999999,0.08621638,0.0,3.921944,12.5,6.980001,19.76153,0.0
22905,13/02/2019 03:00,1.117613,44.20644,0.0,16.18858,0.0,3.138623,0.2556539,488.3495,3.5,12.5,6.980001,19.74876,0.01274751
22906,13/02/2019 03:20,0.8331031,32.42443,0.0,15.13479,0.0,5.490533,0.4484886,388.9269,3.5,12.5,6.980001,19.36852,0.00983863
22907,13/02/2019 03:40,110.4512,4468.288,0.5451943,14.4484,0.0,4.710471,1.22254,1575.116,3.609936,12.5,6.990207,19.50292,0.01175312
22908,13/02/2019 04:00,123.2412,4782.724,1.027551,13.99778,0.0,4.202342,2.086086,2101.501,4.025708,12.5,6.992326,19.207,0.008333941
22909,13/02/2019 04:20,41.28322,1586.973,0.8650461,14.53958,0.0,4.002579,2.235987,1483.806,4.259538,12.49817,7.019632,18.78705,0.005149568
22910,13/02/2019 04:40,1.870223,59.42192,0.03859492,15.953,0.0,4.283201,2.248509,407.6367,4.27,12.4,6.989999,18.20398,0.001152773
22911,13/02/2019 05:00,0.1289875,3.930701,0.07408105,15.92263,0.0,4.351243,0.7063865,0.0,4.27,12.4,6.97972,18.92006,0.0
22912,13/02/2019 05:20,0.250441,7.510874,0.020407,15.91453,0.0,0.7837657,0.040642,0.0,4.27,12.4,6.986397,19.30947,0.0
22913,13/02/2019 05:40,0.02960835,0.4047044,0.004983,15.75111,0.0,0.03,0.04640358,0.0,4.27,12.4,6.989999,19.40217,0.0
22914,13/02/2019 06:00,0.6159812,17.27275,0.0344385,15.5182,0.0,0.01960366,0.07424951,0.0,4.268229,12.31975,6.989999,19.46287,0.0
22915,13/02/2019 06:20,0.0,0.0,0.055753,15.2701,0.0,0.00358008,0.08000001,0.0,4.013762,12.3,6.989999,19.53335,0.0
22916,13/02/2019 06:40,1.009702,31.55342,0.0020415,14.37619,0.0,1.753269,0.2240953,277.5215,3.501563,12.32306,6.989999,19.2634,0.000475184
22917,13/02/2019 07:00,1.253972,42.23508,0.0,12.88161,0.0,5.494035,0.3983544,541.9578,3.5,12.4,6.980385,18.83629,7.52426e-07
22918,13/02/2019 07:20,167.8513,7027.263,0.1666292,12.83059,0.0,5.377834,1.506565,1371.965,3.682017,12.4,6.986195,18.78154,0.0
22919,13/02/2019 07:40,191.5107,9569.814,3.064591,11.14102,0.0,3.400569,2.028713,2006.28,4.267338,12.28621,7.00137,18.61707,2.775659e-05
22920,13/02/2019 08:00,72.30586,3712.02,2.104418,12.78175,0.0,3.645371,2.089864,1940.121,4.68493,12.2,7.04,18.79533,0.00112478
22921,13/02/2019 08:20,3.549075,256.6704,0.558767,14.58637,0.0,3.74154,2.275423,970.7832,4.699999,12.1677,6.99122,18.43156,0.002027349
22922,13/02/2019 08:40,0.1492975,11.7009,0.1676985,15.25624,0.0,3.817981,1.400659,0.0,4.699999,12.1,6.973759,18.51305,0.0
22923,13/02/2019 09:00,0.637916,45.70576,0.08952097,15.34499,0.0,1.597544,0.1891827,0.0,4.699999,12.1,6.971248,19.23741,0.0
22924,13/02/2019 09:20,0.1292567,8.864993,0.0149555,15.37007,0.0,0.0,0.06598957,0.0,4.699999,12.1,6.978185,19.80346,0.0
22925,13/02/2019 09:40,0.1216667,7.855277,0.0075295,15.17517,0.0,0.006363914,0.1101614,0.0,4.698586,12.1,6.964964,19.83432,0.0
22926,13/02/2019 10:00,0.0,0.0,0.031983,15.09069,0.0,0.003830748,0.09739314,0.0,4.38916,12.1,6.980001,19.93039,0.0
22927,13/02/2019 10:20,1.132161,103.0065,0.0233685,14.75204,0.0,0.308803,0.1407124,267.8651,3.580424,12.02526,6.978065,20.22828,0.0
22928,13/02/2019 10:40,1.755335,153.8741,0.076328,12.99869,0.0,5.34615,0.361584,409.1583,3.5,12.0,6.973769,19.95183,0.0
22929,13/02/2019 11:00,206.9446,20917.45,3.132957,12.09868,0.0,4.603153,1.195337,2191.236,3.745368,12.02881,7.044969,19.32213,0.0
22930,13/02/2019 11:20,160.4655,15874.46,8.100336,11.62211,0.0,3.887927,1.862533,3124.454,4.344851,12.17496,7.091577,18.89394,0.02284002
22931,13/02/2019 11:40,48.41906,4624.283,7.239511,13.30434,0.1226192,3.525858,1.93407,3058.962,4.652977,12.21045,7.095799,18.62375,0.1145808
22932,13/02/2019 12:00,1.378997,96.85458,3.584527,15.74478,0.7263931,3.849214,1.979504,1991.506,4.658953,12.3,7.006324,18.47805,0.1180196
22933,13/02/2019 12:20,2.140359,164.7887,1.066239,17.78886,0.4138421,3.882576,2.175006,1543.83,4.650001,12.3,6.939443,18.09363,0.1049307
22934,13/02/2019 12:40,2.631249,190.0564,0.1685385,19.41533,0.0,3.888417,2.265542,479.7897,4.650001,12.3,6.914447,17.71262,0.03290459
22935,13/02/2019 13:00,0.2422267,19.2795,0.09227897,19.59,0.0,3.768188,0.624266,0.0,4.650001,12.3,6.918778,18.51185,0.0
22936,13/02/2019 13:20,0.0,0.0,0.01656392,19.69006,0.0,0.6846613,0.05242874,0.0,4.650001,12.3,6.92312,19.53449,0.0
22937,13/02/2019 13:40,0.129285,7.406577,0.0,19.63666,0.0,-0.01,0.1026576,0.0,4.650001,12.3,6.914243,19.66163,0.0
22938,13/02/2019 14:00,0.2594339,15.21588,0.0,19.5267,0.0,-0.01,0.09589802,0.0,4.645937,12.3,6.918777,19.68895,0.0
22939,13/02/2019 14:20,0.0,0.0,0.0,19.35699,0.0,-0.01,0.1765794,0.0,4.102821,12.3,6.923017,19.887,0.0
22940,13/02/2019 14:40,209.8106,16000.74,1.962189,17.54654,0.0,1.155707,0.5075638,1806.495,3.694653,12.3,6.960832,19.95452,0.04426223
22941,13/02/2019 15:00,155.8139,11884.67,6.469821,14.13246,0.0,3.56147,1.592126,3995.53,4.344603,12.3429,7.068582,19.57054,0.09963505
22942,13/02/2019 15:20,54.43078,4074.497,5.364899,15.52534,0.004678166,3.52174,1.74426,3364.904,4.653912,12.4,7.07907,19.31853,0.09601544
22943,13/02/2019 15:40,2.3942,134.162,2.571638,17.99742,0.653663,3.822189,1.963488,2301.742,4.669999,12.4,7.001326,18.49461,0.1183018
22944,13/02/2019 16:00,3.008157,190.2796,0.5432364,19.9124,0.3115125,3.839264,2.26482,896.2863,4.669999,12.4,6.948776,17.96044,0.04901266
22945,13/02/2019 16:20,1.254449,83.23479,0.1198789,20.78796,0.0,3.768433,1.42224,216.9069,4.669999,12.40144,6.938995,18.20103,0.01051498
22946,13/02/2019 16:40,0.0,0.0,0.0,20.7715,0.0,2.640657,0.09627046,0.0,4.669999,12.5,6.924319,19.90201,0.0
22947,13/02/2019 17:00,0.3502608,21.11745,0.0,20.78708,0.0,0.3906912,0.07866817,0.0,4.669999,12.5,6.940001,20.20025,0.0
22948,13/02/2019 17:20,0.5298616,34.01525,0.0,20.56712,0.0,0.3880759,0.06032982,0.0,4.669999,12.5,6.940001,20.00902,0.0
22949,13/02/2019 17:40,0.0,0.0,0.0,20.2742,0.0,0.42,0.07315551,0.0,4.607934,12.5,6.940001,19.76403,0.0
22950,13/02/2019 18:00,0.0,0.0,0.0,19.99339,0.0,0.3919441,0.08584451,0.0,3.832303,12.5,6.940001,19.72784,0.0
22951,13/02/2019 18:20,223.6936,17588.9,0.3985235,19.15763,0.0,1.428658,0.7242564,2115.689,3.691629,12.5,6.949153,18.8173,0.5560582
22952,13/02/2019 18:40,191.7991,15452.67,7.340518,13.60905,0.0,3.17746,1.543825,4048.704,4.450898,12.51061,7.099032,19.4732,0.6478583
22953,13/02/2019 19:00,65.7991,5299.108,5.234889,15.69532,0.0,3.606509,1.757122,3432.845,4.821361,12.6,7.092693,19.2945,0.3926809
22954,13/02/2019 19:20,2.380523,139.4352,2.766134,17.84578,0.1598139,3.68645,1.989668,2129.111,4.839999,12.6,7.025781,18.24401,0.2600675
22955,13/02/2019 19:40,2.728425,190.5475,0.6188018,19.93273,3.025e-05,3.732948,2.119429,1369.639,4.839999,12.6,6.953776,17.55557,0.1574613
22956,13/02/2019 20:00,1.936393,134.8352,0.1090405,21.06182,0.0,3.768813,1.927115,370.9391,4.839999,12.6,6.940001,18.36621,0.04193783
22957,13/02/2019 20:20,0.3885487,23.48278,0.01274358,21.18501,0.0,3.338477,0.2467004,0.0,4.839999,12.6,6.925003,19.15343,0.0
22958,13/02/2019 20:40,0.2577905,16.42811,0.0,21.15689,0.0,-0.01,0.03471533,0.0,4.839999,12.6,6.938304,19.06443,0.0
22959,13/02/2019 21:00,0.2581025,11.14379,0.0,20.87343,0.0,0.08340749,0.0734669,0.0,4.839999,12.6,6.940001,19.11732,0.0
22960,13/02/2019 21:20,0.0,0.0,0.0,20.66323,0.0,0.02027201,0.07070767,0.0,4.700328,12.6,6.938066,19.09553,0.0
22961,13/02/2019 21:40,0.0,0.0,0.0,20.07288,0.0,-0.01,0.07879401,0.0,3.820601,12.59174,6.939068,19.36341,0.0
22962,13/02/2019 22:00,176.3499,9138.621,0.0,19.55506,0.0,-0.01,0.5034639,1794.166,3.663374,12.51692,6.940001,19.69354,0.3693474
22963,13/02/2019 22:20,169.4487,9209.643,2.358731,15.93923,0.0,3.377008,1.519056,4048.704,4.265897,12.68941,6.999326,19.63288,0.986659
22964,13/02/2019 22:40,44.57407,2387.711,2.816282,15.32609,0.0,3.717648,1.54684,3905.828,4.57397,12.7,7.06813,19.68318,0.5151653
22965,13/02/2019 23:00,2.386086,118.1872,0.6779305,17.66299,0.0,1.673227,2.116952,1481.387,4.584184,12.7,7.023173,18.7829,0.1708088
22966,13/02/2019 23:20,1.0117,45.44883,0.0367593,18.68205,0.0,0.0,1.286432,186.1075,4.580001,12.7,7.008832,18.24166,0.02061468
22967,13/02/2019 23:40,0.1212267,5.138814,0.001090415,18.70357,0.0,0.0,0.07102753,0.0,4.580001,12.7,6.99987,19.02773,0.0
22968,14/02/2019 00:00,0.1212,5.068845,0.0,18.70302,0.0,0.0,0.05639359,0.0,4.580001,12.7,7.013321,19.25397,0.0
22969,14/02/2019 00:20,0.379332,16.63844,0.0,18.42409,0.0,0.0,0.05506792,0.0,4.580001,12.7,7.013162,19.38382,0.0
22970,14/02/2019 00:40,0.1290867,5.728965,8.6e-05,18.11098,0.0,0.0,0.07461818,0.0,4.574865,12.7,7.004218,19.28802,0.0
22971,14/02/2019 01:00,0.1213065,4.871802,0.0,17.88441,0.0,0.0,0.08321767,0.0,4.144704,12.7,7.009018,19.4849,0.0
22972,14/02/2019 01:20,1.29298,64.95587,0.0,17.44493,0.0,0.0,0.2087479,274.1284,3.509664,12.67243,7.013336,19.35211,0.01623416
22973,14/02/2019 01:40,97.41022,5117.274,0.580624,14.1332,0.0,0.0,1.006152,1512.461,3.583171,12.7,7.014665,18.39051,0.2174737
22974,14/02/2019 02:00,123.0892,6443.951,1.541676,13.63177,0.0,0.0,1.919856,2841.03,3.989,12.7,7.028756,18.88482,0.284417
22975,14/02/2019 02:20,43.06114,2231.324,2.058667,13.87863,0.0,0.0,2.149952,1976.243,4.22439,12.7,7.077629,18.84485,0.1263349
22976,14/02/2019 02:40,2.881614,130.0554,0.1513267,16.05947,0.0,0.0,1.996304,590.7426,4.239999,12.7,7.010001,18.5047,0.03178447
22977,14/02/2019 03:00,0.0,0.0,0.08437226,16.22067,0.0,0.0,0.1407097,0.0,4.239999,12.7,6.999353,19.09187,0.0
22978,14/02/2019 03:20,0.2580031,11.28137,0.0219175,16.16606,0.0,0.0,0.04,0.0,4.239999,12.7,7.005591,19.27759,0.0
22979,14/02/2019 03:40,0.257536,8.089453,0.0,15.89221,0.0,0.0,0.04992618,0.0,4.239301,12.67983,7.010499,19.36504,0.0
22980,14/02/2019 04:00,0.0,0.0,0.0,15.59278,0.0,0.0,0.06366634,0.0,4.23,12.6,7.010001,19.46911,0.0
22981,14/02/2019 04:20,0.25014,7.131535,0.0,15.24177,0.0,0.0,0.08000001,0.0,3.838439,12.6,7.023763,19.6455,0.0
22982,14/02/2019 04:40,2.272282,69.18635,0.0,14.30879,0.0,0.0,0.2731856,546.5854,3.504342,12.64382,7.010001,19.36626,0.02263457
22983,14/02/2019 05:00,0.2575497,7.28977,0.0,12.85258,0.0,0.0,0.4023041,457.7624,3.500085,12.7,7.010001,18.4481,0.02349845
22984,14/02/2019 05:20,96.31676,3469.419,0.027265,12.89378,0.0,0.0,1.306044,1220.407,3.584948,12.7,7.009955,18.30387,0.04321571
22985,14/02/2019 05:40,115.8972,4253.291,1.496449,11.89619,0.0,0.0,2.199574,1494.201,3.962401,12.62037,7.006544,18.41178,0.03233683
22986,14/02/2019 06:00,46.95983,1720.548,0.7482722,12.85225,0.0,0.0,2.163257,1203.267,4.203249,12.53179,7.03029,18.30715,0.01736789
22987,14/02/2019 06:20,2.067353,62.39653,0.1795802,13.71399,0.0,0.0,1.963503,435.664,4.22,12.5,7.010001,18.96293,0.00401512
22988,14/02/2019 06:40,0.4092605,11.82959,0.1046345,13.81927,0.0,0.0,0.2503745,0.0,4.22,12.5,7.008749,19.3896,0.0
22989,14/02/2019 07:00,0.6626214,19.63698,0.028725,13.77128,0.0,0.0,0.04,0.0,4.22,12.48053,7.010001,19.41778,0.0
22990,14/02/2019 07:20,0.1537942,4.486175,0.0,13.70312,0.0,0.0,0.04847275,0.0,4.219053,12.35227,7.01048,19.49739,0.0
22991,14/02/2019 07:40,0.0,0.0,0.016285,13.77757,0.0,0.0,0.06138225,0.0,4.008963,12.3,7.010001,19.56998,0.0
22992,14/02/2019 08:00,0.2467268,11.91038,0.06046099,13.25085,0.0,-0.003566831,0.08000001,31.88191,3.556648,12.3,7.010001,19.76264,0.000122872
22993,14/02/2019 08:20,2.392293,184.2426,0.058713,11.80065,0.0,4.112683,0.4298722,514.2137,3.5,12.37562,7.010001,19.56934,0.004215407
22994,14/02/2019 08:40,2.149712,161.9637,0.0,11.49756,0.0,5.361032,0.6120924,545.754,3.499965,12.4,6.991353,19.17841,0.005175107
22995,14/02/2019 09:00,181.8851,16756.86,0.0,11.62128,0.0,5.354073,1.189752,1649.032,3.661428,12.4,6.999796,19.23306,0.001208638
22996,14/02/2019 09:20,173.2034,16278.52,6.224406,10.67556,0.0,3.836874,1.917884,2533.188,4.290394,12.4,7.049842,19.31448,0.02051697
22997,14/02/2019 09:40,63.11462,6133.254,8.229063,11.92019,0.0562354,3.173869,1.92259,2669.495,4.656173,12.4,7.141811,19.11838,0.0925978
22998,14/02/2019 10:00,2.509488,205.8216,4.068438,14.69404,0.3165473,3.754954,1.954377,2018.479,4.678474,12.4,7.009508,18.32915,0.1411399
22999,14/02/2019 10:20,2.272759,194.2521,1.654333,16.71512,0.5993759,3.810014,2.149715,1811.219,4.673268,12.4,6.948719,17.89113,0.1544829
23000,14/02/2019 10:40,2.510393,225.6205,0.2300107,18.80483,0.2284048,3.822424,2.199176,560.8247,4.669999,12.4,6.919999,18.41237,0.0409133
23001,14/02/2019 11:00,0.1480417,9.750837,0.1258817,19.31083,0.0,3.741506,0.6096191,0.0,4.669999,12.4,6.909706,19.16828,0.0
23002,14/02/2019 11:20,0.2383117,17.89904,0.122052,19.39332,0.0,0.8451664,0.03857024,0.0,4.669999,12.4,6.900001,19.16745,0.0
23003,14/02/2019 11:40,0.0,0.0,0.0409175,19.38373,0.0,-0.01,0.04581584,0.0,4.669999,12.4,6.900001,19.47372,0.0
23004,14/02/2019 12:00,0.0,0.0,0.0,19.31113,0.0,-0.004787999,0.06387842,0.0,4.669356,12.4,6.900001,19.71455,0.0
23005,14/02/2019 12:20,0.0,0.0,0.0,19.32011,0.0,0.0,0.07689168,0.0,4.188781,12.4,6.900001,19.85884,0.0
23006,14/02/2019 12:40,202.7297,16813.81,1.658613,17.76876,0.0,1.007394,0.6147784,1994.108,3.718376,12.4,6.940837,19.85657,0.08989272
23007,14/02/2019 13:00,152.0074,12375.6,6.757906,14.12716,0.0,3.582982,1.766582,3226.394,4.326012,12.44887,7.050002,19.11209,0.2502589
23008,14/02/2019 13:20,57.0439,4599.501,6.545446,15.06444,0.2482952,3.409499,1.793598,3264.298,4.62445,12.55729,7.064164,18.77007,0.2296343
23009,14/02/2019 13:40,2.858153,156.7335,2.899626,18.17183,0.3229332,3.849291,1.967823,2157.161,4.649558,12.6,6.990017,18.26908,0.1707165
23010,14/02/2019 14:00,2.20628,120.3262,0.6413074,20.33006,0.3208574,3.840338,2.137316,1194.419,4.645066,12.6,6.929999,18.36525,0.0863484
23011,14/02/2019 14:20,0.823471,46.72446,0.1352634,21.43404,0.0,3.87897,1.373092,177.5493,4.64,12.6,6.929577,18.58925,0.0112355
23012,14/02/2019 14:40,0.1289167,7.106135,3.75e-05,21.514,0.0,2.782165,0.09670644,0.0,4.64,12.6,6.910001,18.94709,0.0
23013,14/02/2019 15:00,0.257564,12.34527,0.0,21.57872,0.0,-0.01,0.04185992,0.0,4.64,12.6,6.910001,19.2239,0.0
23014,14/02/2019 15:20,0.1287325,5.871137,0.0,21.40687,0.0,-0.01,0.06176834,0.0,4.64,12.6,6.910001,19.68641,0.0
23015,14/02/2019 15:40,0.0,0.0,0.0,21.26474,0.0,-0.01,0.07686017,0.0,4.608587,12.6,6.910001,20.36412,0.0
23016,14/02/2019 16:00,0.0,0.0,0.0,21.14254,0.0,-0.01,0.08315267,0.0,3.902255,12.6,6.910755,20.75728,0.0
23017,14/02/2019 16:20,149.2796,6930.208,0.056084,20.73985,0.0,0.0635745,0.507118,1713.449,3.605027,12.60643,6.91231,19.27137,0.2894183
23018,14/02/2019 16:40,156.2392,7189.065,3.367569,15.21186,0.0,3.688865,1.544222,3898.918,4.167603,12.7,7.020288,19.04171,0.493283
23019,14/02/2019 17:00,53.44847,2458.981,2.480917,16.29435,0.0,3.680372,1.672069,3759.838,4.475729,12.7,7.054366,19.43011,0.2535211
23020,14/02/2019 17:20,2.532537,99.54741,0.346113,18.91676,0.0,3.966651,2.236943,1071.791,4.5,12.7,7.009158,18.67069,0.05905401
23021,14/02/2019 17:40,0.1216,4.301502,0.0070195,19.46884,0.0,3.975286,0.6895587,0.0,4.5,12.79585,6.99458,18.63781,0.0
23022,14/02/2019 18:00,0.12886,4.960563,0.0,19.36815,0.0,1.848391,0.04043259,0.0,4.5,12.8,6.99042,19.65192,0.0
23023,14/02/2019 18:20,0.6457451,25.56962,0.0,19.24845,0.0,-0.003465151,0.04934334,0.0,4.5,12.79931,7.0,19.81459,0.0
23024,14/02/2019 18:40,0.03162,0.5861244,0.0,18.93478,0.0,2.309698,0.06783875,0.0,4.5,12.7,7.0,19.72054,0.0
23025,14/02/2019 19:00,0.097665,4.348005,0.0,18.73528,0.0,-0.01,0.08000001,0.0,4.491147,12.7,7.0,19.68198,0.0
23026,14/02/2019 19:20,0.0,0.0,0.0,18.49448,0.0,-0.01,0.08000001,0.0,3.992694,12.7,7.0,20.03049,0.0
23027,14/02/2019 19:40,1.181144,56.92587,0.0,17.31888,0.0,1.468715,0.1723126,343.0933,3.5,12.73224,7.0,19.36883,0.01471218
23028,14/02/2019 20:00,198.7458,10393.7,0.0,15.1851,0.0,5.353369,0.7167312,1865.806,3.641249,12.8,6.991202,19.11536,0.1031211
23029,14/02/2019 20:20,161.9691,7689.679,3.325367,12.85423,0.0,3.925806,1.359342,4048.704,4.33357,12.8,7.042634,19.69643,0.1301633
23030,14/02/2019 20:40,83.57637,3788.882,3.049667,13.93031,0.0,3.615034,1.709906,3854.591,4.700925,12.8,7.096236,19.50807,0.1125503
23031,14/02/2019 21:00,3.285332,122.3823,0.99226,16.10836,0.0,3.696059,2.000455,1961.389,4.740758,12.8,7.054291,18.59284,0.06492564
23032,14/02/2019 21:20,1.405888,48.4114,0.05316327,17.52912,0.0,3.772755,1.563013,220.4039,4.739999,12.8,7.029803,19.18703,0.006687744
23033,14/02/2019 21:40,0.259434,10.54066,0.0,17.59295,0.0,2.669952,0.1166544,0.0,4.739999,12.8,7.013185,19.37799,0.0
23034,14/02/2019 22:00,0.6296228,23.79356,0.0,17.5491,0.0,-0.01,0.06793989,0.0,4.737033,12.8,7.020266,19.41454,0.0
23035,14/02/2019 22:20,0.0,0.0,0.0,17.31706,0.0,-0.01,0.06266074,0.0,4.730001,12.71599,7.023179,19.27932,0.0
23036,14/02/2019 22:40,0.129115,4.764422,0.0,16.90902,0.0,-0.01,0.06949976,0.0,4.729819,12.7,7.018073,19.4541,0.0
23037,14/02/2019 23:00,0.0,0.0,0.0,16.69639,0.0,-0.01,0.07148367,0.0,4.39422,12.7,7.03515,19.38247,0.0
23038,14/02/2019 23:20,1.033217,44.39811,0.0,16.27005,0.0,-0.01,0.1340088,270.2602,3.579955,12.7,7.033144,19.41491,0.004214627
23039,14/02/2019 23:40,116.6144,5669.815,0.5124906,12.97862,0.0,5.038066,0.7186058,1764.101,3.582535,12.78468,7.041202,18.98048,0.1094554
23040,15/02/2019 00:00,196.1705,9706.893,2.884881,11.28065,0.0,3.72989,1.659254,3628.999,4.15874,12.8,7.117696,18.98097,0.1584386
23041,15/02/2019 00:20,69.39619,3482.887,2.824037,11.9858,0.0,3.614688,1.602001,3885.827,4.538375,12.8175,7.130204,19.69858,0.07117794
23042,15/02/2019 00:40,1.759111,70.73795,0.5411666,14.69454,0.002505835,3.892484,2.253192,1512.877,4.560034,12.9,7.06604,18.98402,0.03206221
23043,15/02/2019 01:00,2.134602,85.64694,0.0355685,15.6588,0.0,3.950315,1.888369,437.8989,4.56,12.9,7.070367,19.16331,0.002349608
23044,15/02/2019 01:20,0.2577766,9.528953,0.0,15.59643,0.0,3.866191,0.1752448,0.0,4.56,12.9,7.045399,19.36109,0.0
23045,15/02/2019 01:40,0.502194,19.97012,0.0,15.57807,0.0,0.07451201,0.03193017,0.0,4.56,12.9,7.04313,19.23766,0.0
23046,15/02/2019 02:00,0.4015402,14.66658,0.0,15.37826,0.0,-0.01,0.04609759,0.0,4.56,12.80703,7.050588,19.45984,0.0
23047,15/02/2019 02:20,0.0,0.0,0.0,15.12839,0.0,-0.01,0.05382984,0.0,4.47895,12.8,7.053148,19.35939,0.0
23048,15/02/2019 02:40,0.0,0.0,0.0,14.72597,0.0,-0.01,0.07606476,0.0,3.708488,12.8,7.044595,19.60472,0.0
23049,15/02/2019 03:00,1.637962,74.80959,0.0,13.27499,0.0,2.529534,0.3509573,545.517,3.500067,12.8,7.050551,18.50468,0.01543796
23050,15/02/2019 03:20,64.02818,3094.031,0.0,11.98,0.0,5.405427,0.8788341,1386.803,3.549228,12.8,7.052897,18.41043,0.006436736
23051,15/02/2019 03:40,132.4843,6160.147,0.921859,11.49053,0.0,4.738773,1.986537,2446.355,3.917075,12.8,7.040185,19.16654,0.000450477
23052,15/02/2019 04:00,61.87003,2793.333,0.7763529,12.29844,0.0,4.970183,2.067318,2053.503,4.186091,12.8,7.070545,18.93592,0.0
23053,15/02/2019 04:20,1.51558,54.95765,0.2179601,13.49666,0.0,4.141447,2.337213,719.8069,4.22,12.8,7.055558,19.28855,0.0
23054,15/02/2019 04:40,0.252736,8.943129,0.002917,13.82825,0.0,4.260068,1.149975,21.18781,4.22,12.8,7.045554,19.32562,0.0
23055,15/02/2019 05:00,0.128619,4.461298,0.0,13.76614,0.0,2.270385,0.05320568,0.0,4.22,12.8,7.03,19.55875,0.0
23056,15/02/2019 05:20,0.1286474,4.282673,0.0,13.66276,0.0,-0.01,0.04828075,0.0,4.219638,12.70353,7.043453,19.70557,0.0
23057,15/02/2019 05:40,0.0,0.0,0.0,13.37148,0.0,-0.01,0.05385893,0.0,4.051761,12.7,7.034079,19.72535,0.0
23058,15/02/2019 06:00,0.378715,11.37495,0.0,13.08032,0.0,-0.01,0.07000001,0.0,3.682293,12.7,7.050002,19.8026,0.0
23059,15/02/2019 06:20,1.132313,34.55999,0.0,12.84259,0.0,-0.01,0.1946266,273.0841,3.50958,12.7,7.05027,19.26709,0.000964546
23060,15/02/2019 06:40,1.505737,51.54235,0.0,10.60238,0.0,5.215122,0.363502,546.5186,3.499976,12.7,7.030562,18.19774,0.000817046
23061,15/02/2019 07:00,113.866,4442.684,0.0,10.61408,0.0,5.288323,1.072779,1260.102,3.589578,12.7,7.03,18.23812,0.0
23062,15/02/2019 07:20,167.7102,6273.615,1.270594,10.10813,0.0,4.413421,2.029465,1675.243,4.101825,12.59781,7.043946,18.36419,0.0
23063,15/02/2019 07:40,83.09684,3231.583,0.722638,11.25086,0.0,3.688077,1.994715,1641.73,4.481396,12.5,7.045577,18.1037,0.0
23064,15/02/2019 08:00,1.633835,81.28974,0.164544,12.3244,0.0,3.8301,2.153604,602.806,4.52,12.5,7.03,18.06801,0.0
23065,15/02/2019 08:20,0.3870048,21.83538,0.08050351,12.61743,0.0,3.888201,0.6479322,0.0,4.52,12.5,7.03,19.73693,0.0
23066,15/02/2019 08:40,0.1289165,7.663683,0.00307175,12.65587,0.0,0.09834901,0.1997218,0.0,4.52,12.42912,7.030416,19.84114,0.0
23067,15/02/2019 09:00,0.0,0.0,0.0,12.60336,0.0,-0.01,0.2053235,0.0,4.52,12.4,7.03,19.45165,0.0
23068,15/02/2019 09:20,0.1215734,7.424721,0.0,12.44615,0.0,-0.009948751,0.1195644,0.0,4.517163,12.4,7.029934,19.74054,0.0
23069,15/02/2019 09:40,0.0,0.0,0.0,12.34548,0.0,-0.009961334,0.0843216,0.0,4.077213,12.4,7.030448,20.19092,0.0
23070,15/02/2019 10:00,1.629917,96.49297,0.0,11.61731,0.0,2.315203,0.2257984,272.957,3.501807,12.4,7.020556,19.91113,0.0
23071,15/02/2019 10:20,1.251101,82.18038,0.0,10.34668,0.0,5.164711,0.4140307,546.8075,3.497195,12.4,7.010001,19.10856,0.0
23072,15/02/2019 10:40,163.3691,11313.99,0.8648496,10.07081,0.0,3.684629,0.9356254,1572.255,3.626131,12.4,7.032197,19.41481,0.0
23073,15/02/2019 11:00,178.9984,12266.34,4.484942,9.633585,0.0,2.795887,1.85833,3200.274,4.256062,12.4,7.100563,19.05764,0.005430453
23074,15/02/2019 11:20,70.20163,4705.387,4.377936,10.81163,0.01016135,2.851045,1.808651,3222.246,4.623376,12.45635,7.110644,18.5781,0.05827645
23075,15/02/2019 11:40,3.63174,171.3725,1.946245,13.2674,0.3568217,3.512165,1.997264,2114.886,4.650001,12.5,7.048351,18.13475,0.0776174
23076,15/02/2019 12:00,3.016116,158.4644,0.2746132,15.19607,0.3378613,3.555189,2.142357,737.6434,4.650001,12.5,6.991795,18.46685,0.02383592
23077,15/02/2019 12:20,0.0,0.0,0.0,15.92053,0.0,3.636486,0.5871234,0.0,4.650001,12.5,6.980447,18.79539,0.0
23078,15/02/2019 12:40,0.1292425,5.758245,0.0,16.01147,0.0,0.09411117,0.04062367,0.0,4.650001,12.5,6.983101,19.00363,0.0
23079,15/02/2019 13:00,0.6282425,28.6385,0.0,15.98039,0.0,-0.01,0.04465275,0.0,4.650001,12.5,6.990568,19.23809,0.0
23080,15/02/2019 13:20,0.1287325,5.665666,0.0,15.9233,0.0,-0.009968335,0.0555025,0.0,4.646739,12.5,6.993121,19.62298,0.0
23081,15/02/2019 13:40,0.0,0.0,0.0,15.95559,0.0,-0.009962001,0.0761705,0.0,4.474294,12.5,6.983647,19.75487,0.0
23082,15/02/2019 14:00,0.0,0.0,0.0,15.6644,0.0,-0.01,0.08540983,84.87972,3.642999,12.5,6.990569,19.8049,0.000395049
23083,15/02/2019 14:20,166.8686,8665.186,0.0,13.69926,0.0,3.864568,0.6855896,1989.598,3.632823,12.5,6.980001,19.88377,0.001451441
23084,15/02/2019 14:40,150.9844,7514.702,2.849641,11.36478,0.0,3.917189,1.467294,4048.704,4.200954,12.5,7.051432,19.71389,2.087788e-05
23085,15/02/2019 15:00,60.31895,2861.914,2.284147,12.37847,0.01168783,3.801949,1.66177,3780.212,4.529562,12.55719,7.072016,19.48262,0.00593218
23086,15/02/2019 15:20,1.598183,62.39213,0.4107803,14.7247,0.0,3.880404,2.147946,1331.286,4.547922,12.6,7.045979,18.84854,0.007774302
23087,15/02/2019 15:40,0.2465082,11.83951,0.004561917,15.63815,0.0,3.863443,1.125733,3.780385,4.54,12.6,7.038664,20.26992,0.0
23088,15/02/2019 16:00,0.1290015,5.81052,0.0,15.56,0.0,1.976628,0.05626318,0.0,4.54,12.6,7.04,20.74643,0.0
23089,15/02/2019 16:20,0.1289595,5.087161,0.0,15.47341,0.0,-0.004944164,0.06574409,0.0,4.54,12.6,7.040338,20.66097,0.0
23090,15/02/2019 16:40,0.257706,10.25549,0.0,15.27377,0.0,-0.0058395,0.07000001,0.0,4.54,12.6,7.040462,20.42739,0.0
23091,15/02/2019 17:00,0.128945,4.56229,0.0,15.00387,0.0,-0.005266665,0.07000001,0.0,4.520675,12.6,7.04,19.98965,0.0
23092,15/02/2019 17:20,0.0,0.0,0.0,14.64068,0.0,-0.001912499,0.07080992,0.0,3.865587,12.6,7.040505,19.79288,0.0
23093,15/02/2019 17:40,1.204847,52.55842,0.0,13.73088,0.0,1.132026,0.2551436,544.1503,3.4997,12.644,7.04,18.59374,0.002592841
23094,15/02/2019 18:00,171.4731,8229.035,0.2315966,11.17261,0.0,4.56066,0.9334275,1960.823,3.656979,12.7,7.062767,18.2339,6.192194e-06
23095,15/02/2019 18:20,149.2744,7188.898,2.391628,10.15375,0.04363275,3.68218,1.524673,3608.933,4.235615,12.7,7.086097,19.29936,0.0
23096,15/02/2019 18:40,58.96434,2784.871,1.771704,11.66164,0.002330415,3.666585,1.747519,3629.565,4.531663,12.7,7.103215,19.28081,0.0
23097,15/02/2019 19:00,2.90602,117.2689,0.4071663,13.49108,0.0,3.870148,2.28806,1071.408,4.549975,12.7,7.070831,18.70116,5.055865e-08
23098,15/02/2019 19:20,0.5077932,19.77224,0.002234165,14.21853,0.0,3.924538,1.723655,240.3136,4.55,12.7,7.073083,19.28814,0.0
23099,15/02/2019 19:40,0.0,0.0,0.0,14.12971,0.0,3.017371,0.1516903,4.0896,4.55,12.7,7.055145,19.3998,0.0
23100,15/02/2019 20:00,0.0,0.0,0.0,14.09098,0.0,0.0,0.03223176,4.0896,4.55,12.7,7.061955,19.4679,0.0
23101,15/02/2019 20:20,0.2420661,10.20932,0.0,13.89834,0.0,-0.002333999,0.04390592,4.0896,4.55,12.7,7.063335,19.62844,0.0
23102,15/02/2019 20:40,0.01717,0.1810474,0.0,13.64112,0.0,-0.004567585,0.05416734,4.0896,4.505726,12.7,7.054616,19.58886,0.0
23103,15/02/2019 21:00,0.0,0.0,0.0,13.28169,0.0,0.0,0.07504909,4.0896,3.782222,12.7,7.070001,19.50531,0.0
23104,15/02/2019 21:20,1.759938,82.1167,0.0,11.36923,0.0,3.759912,0.3112983,548.4921,3.499852,12.7,7.069067,19.44795,0.0
23105,15/02/2019 21:40,175.2406,9082.141,0.656229,10.16447,0.0,5.055476,0.8279123,2166.155,3.654732,12.7,7.068029,19.43422,0.0
23106,15/02/2019 22:00,190.7259,9807.205,3.489532,8.910224,0.038401,3.364565,1.122273,4048.704,4.320839,12.78758,7.146664,19.72765,3.191112e-05
23107,15/02/2019 22:20,76.93483,3707.154,2.808486,10.05489,0.03328967,3.465339,1.135704,4048.704,4.712797,12.8,7.159067,19.42041,0.01592514
23108,15/02/2019 22:40,2.186638,83.97367,0.7684008,12.42205,0.0,3.715337,2.028426,2127.59,4.739999,12.8,7.099813,18.52237,0.02680303
23109,15/02/2019 23:00,1.550434,55.34479,0.0,13.68809,0.0,3.789497,1.817448,442.201,4.731271,12.8,7.080001,19.03129,0.002122478
23110,15/02/2019 23:20,0.4320268,15.79553,0.0,13.70641,0.0,3.427628,0.2128755,0.0,4.730001,12.8,7.066067,19.5202,0.0
23111,15/02/2019 23:40,0.5081775,18.43356,0.0,13.661,0.0,0.1701998,0.05844817,0.0,4.730001,12.8,7.063669,19.44118,0.0
23112,16/02/2019 00:00,0.0,0.0,0.0,13.49839,0.0,0.0,0.07134892,0.0,4.730001,12.8,7.07109,19.32515,0.0
23113,16/02/2019 00:20,0.0,0.0,0.0,13.26948,0.0,0.0,0.07000001,0.0,4.709451,12.8,7.073415,19.38469,0.0
23114,16/02/2019 00:40,0.0,0.0,0.0,12.94011,0.0,0.0,0.08148609,0.0,4.014954,12.8,7.063732,19.47549,0.0
23115,16/02/2019 01:00,0.6523401,29.37795,0.0,11.46862,0.0,2.359509,0.2031467,323.4622,3.5,12.77498,7.059999,19.06078,0.002125252
23116,16/02/2019 01:20,81.77605,3990.48,0.0,9.773015,0.0,5.35843,0.8708307,1759.071,3.570504,12.8,7.060529,18.36724,0.001137574
23117,16/02/2019 01:40,113.4679,5703.236,1.149489,9.342749,0.0,4.192735,1.819869,3076.013,3.885974,12.8,7.036672,18.76774,0.0
23118,16/02/2019 02:00,48.42754,2454.935,0.5172469,10.65033,0.0,4.063857,1.906239,2146.624,4.154485,12.8,7.080001,19.2822,0.0
23119,16/02/2019 02:20,1.945326,85.31054,0.09689792,11.6548,0.0,4.180539,1.752886,583.1623,4.164895,12.8,7.080001,19.25364,0.0
23120,16/02/2019 02:40,0.1291858,5.543962,0.01099619,11.76362,0.0,3.904182,0.1078435,0.0,4.160001,12.8,7.079183,19.36038,0.0
23121,16/02/2019 03:00,0.1293417,5.315562,0.0,11.51912,0.0,1.368651,0.04358675,0.0,4.160001,12.8,7.080001,19.46538,0.0
23122,16/02/2019 03:20,0.0,0.0,0.0,11.46991,0.0,0.007939,0.05494518,0.0,4.160001,12.8,7.079656,19.61176,0.0
23123,16/02/2019 03:40,0.0,0.0,0.0,11.18433,0.0,0.006258649,0.07068751,0.0,4.144846,12.72421,7.066218,19.55412,0.0
23124,16/02/2019 04:00,0.1291009,4.104881,0.0,10.88272,0.0,0.01768958,0.08724968,186.9121,3.617043,12.7,7.080001,19.49179,0.0
23125,16/02/2019 04:20,2.023954,70.09438,0.0,9.105014,0.0,3.65951,0.3066502,390.9816,3.5,12.78296,7.079132,18.74865,0.0
23126,16/02/2019 04:40,1.13653,39.98204,0.0,8.423357,0.0,5.292785,0.4635014,513.7048,3.5,12.8,7.077147,18.06548,0.0
23127,16/02/2019 05:00,70.73566,3273.459,0.0,8.466719,0.0,5.083239,1.065533,1440.354,3.558481,12.8,7.06721,18.98604,0.0
23128,16/02/2019 05:20,113.9562,4809.685,0.9348701,8.413474,0.0,4.087792,2.361875,1470.818,3.877732,12.7517,7.092349,18.75665,0.0
23129,16/02/2019 05:40,39.51793,1642.603,1.092253,9.254885,0.0,3.86682,2.082266,1621.417,4.097393,12.68721,7.089476,18.75553,0.0
23130,16/02/2019 06:00,1.385465,48.93237,0.0,10.5021,0.0,4.242925,2.24346,450.1436,4.11,12.6,7.050002,18.26053,0.0
23131,16/02/2019 06:20,0.0540535,1.482581,0.0,10.49646,0.0,4.262346,0.5077899,0.0,4.11,12.6,7.050651,19.07162,0.0
23132,16/02/2019 06:40,0.1965825,6.591535,0.0,10.44618,0.0,0.3532263,0.04,0.0,4.11,12.6,7.050684,19.31375,0.0
23133,16/02/2019 07:00,0.003244165,0.004167847,0.0,10.36971,0.0,-0.005373499,0.04286041,0.0,4.073719,12.5693,7.050002,19.43729,0.0
23134,16/02/2019 07:20,0.2543481,6.431109,0.0,10.08331,0.0,0.0,0.05265309,0.0,3.811117,12.5,7.050448,19.63348,0.0
23135,16/02/2019 07:40,1.257536,34.85921,0.0,9.432312,0.0,0.9994456,0.1902467,272.9341,3.535991,12.50244,7.050351,19.75303,0.0
23136,16/02/2019 08:00,85.43571,3093.227,0.0,8.050001,0.0,5.250369,0.7390728,1230.463,3.55145,12.6,7.050002,19.28675,0.0
23137,16/02/2019 08:20,159.0318,5891.372,0.760694,8.129134,0.0,4.460903,2.168158,1469.099,4.004564,12.54305,7.029112,18.87374,0.0
23138,16/02/2019 08:40,78.46448,3243.141,0.8554705,9.036041,0.0037175,3.535433,2.230065,1483.59,4.363805,12.41098,7.050883,18.36456,0.0
23139,16/02/2019 09:00,1.756535,79.05412,0.0,10.19497,0.0,3.911278,2.237782,507.802,4.400001,12.4,7.03,18.10357,0.0
23140,16/02/2019 09:20,0.0,0.0,0.0,10.38935,0.0,3.966965,0.7229385,0.0,4.400001,12.4,7.029063,19.10907,0.0
23141,16/02/2019 09:40,0.0,0.0,0.006006,10.3818,0.0,0.2848924,0.1258971,0.0,4.400001,12.4,7.030746,19.84685,0.0
23142,16/02/2019 10:00,0.3864669,25.96685,0.001794835,10.33646,0.0,0.1838475,0.0889848,0.0,4.400001,12.4,7.03,19.85372,0.0
23143,16/02/2019 10:20,0.2577483,17.55958,0.0,10.27,0.0,-0.01,0.07000001,0.0,4.399467,12.4,7.030296,20.03466,0.0
23144,16/02/2019 10:40,0.0,0.0,0.0,10.06586,0.0,-0.01,0.07000001,0.0,4.149881,12.4,7.016149,20.31984,0.0
23145,16/02/2019 11:00,0.8808708,55.84647,0.0,9.844221,0.0,-0.01,0.2141012,273.3726,3.52763,12.33122,7.03,20.62056,0.0
23146,16/02/2019 11:20,2.390567,167.5093,0.0,8.496062,0.0,3.671388,0.3502206,545.8246,3.5,12.3,7.02915,20.08974,0.0
23147,16/02/2019 11:40,156.0522,11213.78,0.9969355,7.861558,0.0,4.997948,0.9150215,1184.502,3.597242,12.3,7.038232,19.52054,0.0
23148,16/02/2019 12:00,213.815,14683.79,5.869274,7.288668,0.0,3.528241,1.427702,3944.579,4.265954,12.37752,7.137064,19.02366,0.0
23149,16/02/2019 12:20,109.2101,7098.58,6.522631,8.083107,0.0,3.684377,1.649528,3809.688,4.785312,12.41001,7.181976,18.60257,0.05886475
23150,16/02/2019 12:40,1.844159,92.38344,3.187898,10.73126,0.1877401,3.576132,1.925161,2698.378,4.839999,12.5,7.093829,18.52987,0.1081318
23151,16/02/2019 13:00,1.291167,54.91544,0.7880185,12.86033,0.4285055,3.631911,2.151326,1868.354,4.839956,12.5,7.02227,18.0444,0.1010307
23152,16/02/2019 13:20,2.392149,117.6683,0.01637,14.53131,0.0,3.643316,2.105038,645.1993,4.839999,12.5,6.999403,17.76946,0.03101467
23153,16/02/2019 13:40,0.2577909,11.08738,0.0,14.99805,0.0,2.916146,0.5226752,0.0,4.839999,12.5,6.985995,18.37582,0.0
23154,16/02/2019 14:00,0.2255559,8.041338,0.0,15.03406,0.0,-0.01,0.04910751,0.0,4.839999,12.5,6.991969,18.58327,0.0
23155,16/02/2019 14:20,0.2821534,12.80817,0.0,14.95158,0.0,-0.01,0.0404405,0.0,4.839999,12.5,6.981114,18.81124,0.0
23156,16/02/2019 14:40,0.1305455,4.925829,0.0,15.06351,0.0,-0.01,0.05734634,0.0,4.815171,12.5,6.983451,19.18601,0.0
23157,16/02/2019 15:00,0.0,0.0,0.0,15.04424,0.0,-0.01,0.07185792,0.0,4.092307,12.5,6.991649,19.82038,0.0
23158,16/02/2019 15:20,105.9081,5193.614,0.0,14.54385,0.0,-0.01,0.3933479,1147.821,3.548316,12.5,6.993047,19.39357,0.02342587
23159,16/02/2019 15:40,184.5285,9601.601,3.035232,10.43302,0.0,3.485374,1.401062,4048.704,4.123055,12.60591,7.06841,18.93116,0.06288645
23160,16/02/2019 16:00,71.90958,3592.514,2.357702,11.49092,0.003628331,3.761278,1.356474,4048.704,4.446269,12.7,7.08282,19.41758,0.02397574
23161,16/02/2019 16:20,2.748727,113.9601,0.48285,13.6308,0.0022425,3.894656,1.982151,1963.703,4.499673,12.7,7.050341,19.10157,0.02109564
23162,16/02/2019 16:40,1.305397,51.302,0.0,14.73396,0.0,3.901522,1.249727,302.8255,4.5,12.78767,7.04,19.30868,0.000876429
23163,16/02/2019 17:00,0.211593,8.314609,0.0,14.73131,0.0,2.208879,0.05596294,0.0,4.5,12.8,7.04,20.52863,0.0
23164,16/02/2019 17:20,0.2577626,9.101712,0.0,14.59968,0.0,-0.01,0.04204784,0.0,4.5,12.8,7.04071,20.27588,0.0
23165,16/02/2019 17:40,0.2502675,9.552457,0.0,14.48589,0.0,-0.01,0.05326067,0.0,4.5,12.8,7.040415,20.18541,0.0
23166,16/02/2019 18:00,0.0,0.0,0.0,14.20572,0.0,-0.009067668,0.07000001,0.0,4.423182,12.8,7.04,20.30391,0.0
23167,16/02/2019 18:20,0.0,0.0,0.0,13.91927,0.0,-0.01,0.07979176,36.60556,3.670865,12.8,7.040952,20.30908,3.131288e-05
23168,16/02/2019 18:40,1.765556,74.93349,0.0,11.38571,0.0,4.798653,0.3028162,508.5983,3.5,12.85457,7.040246,19.98727,0.000363897
23169,16/02/2019 19:00,128.3262,5640.184,0.0,10.9963,0.0,5.236151,0.5438851,1596.538,3.580274,12.9,7.04,19.66242,0.0
23170,16/02/2019 19:20,172.7367,7250.688,1.219218,10.20076,0.0,4.179862,1.53953,3823.154,4.141608,12.9,7.042171,19.35604,0.0
23171,16/02/2019 19:40,65.1694,2737.539,1.820472,10.64965,0.0,3.512367,1.777312,3513.175,4.49824,12.9,7.113195,19.41763,0.0
23172,16/02/2019 20:00,2.392719,87.38906,0.2097666,12.65599,0.0,3.804196,2.169235,1177.667,4.521535,12.91589,7.077979,19.01362,0.0
23173,16/02/2019 20:20,0.323,8.947049,0.0,13.22084,0.0,3.86264,0.8762101,3.651093,4.52,13.0,7.060149,19.19541,0.0
23174,16/02/2019 20:40,0.2577906,9.587317,0.0,13.1398,0.0,0.4700403,0.04,0.0,4.52,12.99586,7.060996,19.56409,0.0
23175,16/02/2019 21:00,0.1288742,4.574013,0.0,12.98578,0.0,-0.01,0.043408,0.0,4.52,12.9,7.059999,19.55434,0.0
23176,16/02/2019 21:20,0.129044,5.01973,0.0,12.74086,0.0,-0.01,0.05274025,0.0,4.518752,12.9,7.060878,19.6688,0.0
23177,16/02/2019 21:40,0.2505125,8.842789,0.0,12.46223,0.0,-0.01,0.06464734,0.0,4.502751,12.9,7.06098,19.55311,0.0
23178,16/02/2019 22:00,0.0,0.0,0.0,12.19571,0.0,-0.01,0.08000001,0.0,3.862607,12.9,7.059999,19.70469,0.0
23179,16/02/2019 22:20,1.559908,66.3138,0.0,10.253,0.0,3.410786,0.238427,546.7766,3.503204,12.92163,7.073014,19.1657,0.001817782
23180,16/02/2019 22:40,116.0524,5409.396,0.2287882,9.031118,0.0,5.10165,0.8286486,1603.951,3.581226,13.0,7.068028,18.66261,0.000990752
23181,16/02/2019 23:00,182.9716,8118.582,1.95495,8.239283,0.0,3.85089,1.237779,4017.113,4.150699,13.0,7.107928,19.91311,0.0
23182,16/02/2019 23:20,61.57122,2667.605,1.607703,9.356328,0.01357465,3.809378,1.278423,4038.623,4.488286,13.0,7.132874,19.7022,0.000340142
23183,16/02/2019 23:40,2.414207,99.7489,0.143352,11.27371,0.0,3.855111,2.107752,1492.817,4.510001,13.0,7.103982,18.9878,0.000971425
23184,17/02/2019 00:00,0.3235275,9.63487,0.0,11.88058,0.0,3.879691,0.9570198,20.59073,4.510001,13.0,7.099999,19.00847,0.0
23185,17/02/2019 00:20,0.257536,9.130472,0.00495,11.87921,0.0,1.34606,0.04129251,0.0,4.510001,13.0,7.100382,19.28467,0.0
23186,17/02/2019 00:40,0.2904165,9.271859,0.0,11.70706,0.0,-0.01,0.04410534,0.0,4.510001,13.0,7.100485,19.50476,0.0
23187,17/02/2019 01:00,0.3478367,12.6485,0.0,11.48924,0.0,-0.01,0.05087401,0.0,4.504646,13.0,7.099999,19.51845,0.0
23188,17/02/2019 01:20,0.0,0.0,0.0,11.21643,0.0,-0.01,0.07197125,0.0,4.387444,13.0,7.100252,19.55033,0.0
23189,17/02/2019 01:40,0.2592643,10.35525,0.0,10.74636,0.0,0.0681114,0.08621942,170.0315,3.626354,12.91787,7.100332,19.65639,0.0
23190,17/02/2019 02:00,1.760962,62.70174,0.0,9.417411,0.0,2.927517,0.3207414,395.8827,3.5,12.97771,7.099999,19.4825,5.005867e-07
23191,17/02/2019 02:20,57.98384,3102.372,0.0,8.023685,0.0,5.341607,0.8240765,1636.663,3.542726,13.0,7.099999,19.32792,1.235417e-07
23192,17/02/2019 02:40,106.4417,5746.278,1.121869,7.916391,0.0,4.231429,1.999669,2135.62,3.844725,13.0,7.064008,19.25953,0.0
23193,17/02/2019 03:00,52.65716,2809.623,1.114277,8.918785,0.0,4.057982,1.928794,2358.904,4.076216,12.95821,7.103822,19.19368,0.0
23194,17/02/2019 03:20,1.567962,78.81223,0.2411665,10.2209,0.0,4.262655,2.441192,793.0214,4.099999,12.9,7.089999,19.47904,0.0
23195,17/02/2019 03:40,1.251608,60.63633,0.0,10.55517,0.0,4.322059,1.335133,175.5045,4.100142,12.9,7.072409,19.64173,0.0
23196,17/02/2019 04:00,0.2581733,10.61506,0.006439167,10.45058,0.0,2.650967,0.05008782,0.0,4.099999,12.9,7.078006,19.62366,0.0
23197,17/02/2019 04:20,0.0,0.0,0.004941748,10.40519,0.0,0.0,0.0326445,0.0,4.099999,12.9,7.090382,19.59065,0.0
23198,17/02/2019 04:40,0.0,0.0,0.0,10.1979,0.0,0.0,0.04356067,0.0,4.094846,12.89856,7.073339,19.73835,0.0
23199,17/02/2019 05:00,0.3874018,14.26589,0.0,9.913938,0.0,0.0,0.05487251,0.0,3.999573,12.8,7.070001,19.67641,0.0
23200,17/02/2019 05:20,0.8800935,32.58552,0.0,9.600943,0.0,0.0,0.1788527,272.6316,3.527689,12.8,7.071551,19.59442,0.0
23201,17/02/2019 05:40,0.8809999,36.04513,0.0,7.546509,0.0,4.699336,0.3251372,546.0504,3.502705,12.89784,7.070601,19.34785,0.0
23202,17/02/2019 06:00,62.07167,2792.296,0.02453733,7.389197,0.0,4.997361,1.026766,1284.965,3.547361,12.9,7.076121,18.67191,0.0
23203,17/02/2019 06:20,110.0317,4978.04,0.5787328,7.613286,0.0,4.318223,2.130517,1807.707,3.852674,12.81732,7.077813,18.26352,0.0
23204,17/02/2019 06:40,45.31112,2084.936,0.7508367,8.55221,0.0,4.267565,2.238704,1845.719,4.078113,12.76906,7.069097,18.71959,0.0
23205,17/02/2019 07:00,2.394801,91.33686,0.0,9.598563,0.0,4.498209,2.275042,476.114,4.099999,12.7,7.050002,20.12007,0.0
23206,17/02/2019 07:20,0.2491632,9.606235,0.0,9.678846,0.0,4.611601,0.4938079,0.0,4.099999,12.7,7.050433,19.65186,0.0
23207,17/02/2019 07:40,0.2500025,8.41036,0.001449,9.604401,0.0,0.7079798,0.03,0.0,4.099999,12.7,7.053204,19.54235,0.0
23208,17/02/2019 08:00,0.2586975,8.136172,0.0,9.45781,0.0,0.1399271,0.04028384,0.0,4.097889,12.7,7.070001,19.68495,0.0
23209,17/02/2019 08:20,0.0,0.0,0.0,9.295474,0.0,-0.01,0.05804134,0.0,3.974496,12.60314,7.070138,19.81976,0.0
23210,17/02/2019 08:40,1.130828,45.95084,0.0,8.706628,0.0,0.7700309,0.1767677,273.3036,3.513463,12.6,7.052147,19.80154,0.0
23211,17/02/2019 09:00,2.255606,93.90142,0.0,7.407542,0.0,5.144679,0.4098447,546.8673,3.504809,12.66234,7.050002,19.55513,0.0
23212,17/02/2019 09:20,1.455267,62.93466,0.0,7.445111,0.0,5.171174,0.5231187,545.7253,3.504977,12.7,7.050634,19.22078,0.0
23213,17/02/2019 09:40,142.7866,9123.584,0.416442,7.486691,0.0,4.980117,1.264517,1167.129,3.612139,12.7,7.059003,18.79326,0.0
23214,17/02/2019 10:00,164.9765,11808.27,3.296078,7.466922,0.0,3.341523,1.883623,2407.26,4.180468,12.51583,7.108504,18.69457,0.0
23215,17/02/2019 10:20,78.28499,5982.013,3.199205,8.718951,0.0,3.265452,1.892284,2396.475,4.53991,12.41907,7.099008,18.73181,0.01234097
23216,17/02/2019 10:40,2.928576,197.2027,0.5268214,11.0416,0.2560865,3.680147,1.947991,1357.517,4.57,12.4,7.033579,18.24957,0.01509618
23217,17/02/2019 11:00,0.0,0.0,0.00411875,12.28598,0.0,3.69122,0.5493864,0.0,4.57,12.4,7.010001,18.51101,0.0
23218,17/02/2019 11:20,0.12124,7.686811,0.02008742,12.3311,0.0,1.24191,0.05462657,0.0,4.57,12.4,7.012204,19.15856,0.0
23219,17/02/2019 11:40,0.0,0.0,0.0279364,12.33214,0.0,-0.01,0.05,0.0,4.57,12.4,7.011219,19.37799,0.0
23220,17/02/2019 12:00,0.1287185,7.443446,0.0,12.28,0.0,-0.01,0.06026732,0.0,4.561267,12.4,7.010001,19.5818,0.0
23221,17/02/2019 12:20,0.0,0.0,0.0,12.20541,0.0,-0.01,0.08000001,0.0,4.541661,12.4,7.01028,19.70661,0.0
23222,17/02/2019 12:40,0.0,0.0,0.0,12.19034,0.0,-0.01,0.08585608,0.0,3.85539,12.4,7.0102,19.8253,0.0
23223,17/02/2019 13:00,2.02006,130.5069,0.0,11.11093,0.0,1.995151,0.2973197,545.4841,3.5,12.4,7.010001,19.53196,3.273064e-05
23224,17/02/2019 13:20,148.4023,9673.366,0.0,9.678186,0.0,5.180839,0.8569444,1818.039,3.622035,12.4,7.010001,19.17992,0.0
23225,17/02/2019 13:40,142.7022,9255.245,5.024658,8.158587,0.0,3.27673,1.713004,3712.645,4.165993,12.47557,7.074011,19.40417,0.0
23226,17/02/2019 14:00,83.22406,5366.785,3.566395,10.05233,0.06835215,3.522963,1.656286,3904.261,4.507102,12.53948,7.104772,19.44842,0.03114689
23227,17/02/2019 14:20,3.358111,164.6671,0.8714195,12.44327,0.1211333,3.771765,2.036242,2153.403,4.53984,12.6,7.054842,19.15413,0.03913814
23228,17/02/2019 14:40,1.662104,83.22266,0.02176717,14.16379,0.0,3.735861,1.771225,407.1083,4.54,12.6,7.022435,18.35983,0.008066142
23229,17/02/2019 15:00,0.3870757,15.34491,0.004761415,14.37954,0.0,2.391733,0.2272576,0.0,4.54,12.6,7.027497,19.08092,0.0
23230,17/02/2019 15:20,0.12886,4.727754,0.005509066,14.38112,0.0,0.0,0.04,0.0,4.54,12.6,7.04,19.45452,0.0
23231,17/02/2019 15:40,0.0,0.0,0.0,14.21666,0.0,0.0,0.04845242,0.0,4.344274,12.6,7.03805,19.95459,0.0
23232,17/02/2019 16:00,0.0,0.0,0.0,13.793,0.0,0.0,0.05999999,0.0,3.812696,12.6,7.019999,20.57895,0.0
23233,17/02/2019 16:20,104.4105,4923.492,0.0,13.51772,0.0,0.0,0.2953722,1138.903,3.604586,12.6,7.032431,20.38163,0.0
23234,17/02/2019 16:40,160.2681,7472.526,3.133285,10.30599,0.0,3.272074,1.552122,3900.749,4.073014,12.67925,7.071351,19.66801,0.0
23235,17/02/2019 17:00,88.09087,4207.641,2.417691,10.98906,0.0571795,3.536151,1.658689,3793.338,4.436711,12.77508,7.102602,19.43483,0.003528291
23236,17/02/2019 17:20,1.750457,72.64468,0.5436145,13.1021,0.0798315,3.800296,2.125218,1540.865,4.483104,12.89289,7.071404,18.81192,0.00403196
23237,17/02/2019 17:40,0.8787125,35.10596,0.0,14.10618,0.0,3.891267,1.237316,256.7234,4.48,12.9,7.057788,19.16396,0.000856245
23238,17/02/2019 18:00,0.128789,5.068761,0.0,14.04552,0.0,2.452347,0.04341289,0.0,4.48,12.9,7.047391,20.04752,0.0
23239,17/02/2019 18:20,0.06477,2.456724,0.0,13.92127,0.0,-0.01238067,0.04813118,0.0,4.48,12.9,7.059999,19.98125,0.0
23240,17/02/2019 18:40,0.1931343,7.29693,0.0147881,13.71604,0.0,-0.02,0.05695641,0.0,4.478774,12.9,7.059999,19.75486,0.0
23241,17/02/2019 19:00,0.0,0.0,0.0,13.40738,0.0,-0.002692335,0.06975509,0.0,4.001611,12.9,7.059999,19.85578,0.0
23242,17/02/2019 19:20,1.484829,66.71523,0.0,12.34652,0.0,2.670275,0.1977091,375.8823,3.5,12.9,7.059999,19.71359,0.000728036
23243,17/02/2019 19:40,1.163043,52.77084,0.0,11.103,0.0,5.187981,0.4027008,444.2455,3.494878,12.91545,7.046632,18.30347,0.001731526
23244,17/02/2019 20:00,212.0557,10705.95,0.1373614,10.71373,0.0,4.772393,0.5910267,1753.459,3.647521,13.0,7.071168,19.09213,0.0
23245,17/02/2019 20:20,129.1187,6468.276,1.967606,9.935358,0.0,3.651884,1.507476,4011.154,4.316761,12.90436,7.070495,19.38245,0.0
23246,17/02/2019 20:40,79.70776,3904.907,1.822727,10.92133,0.0,3.520048,1.897004,2962.71,4.628253,12.9,7.095915,19.07102,0.005068174
23247,17/02/2019 21:00,2.889695,117.9484,0.189135,12.88027,0.0,3.715795,2.144671,1357.602,4.664147,12.9,7.059999,18.51713,0.005065699
23248,17/02/2019 21:20,0.3876849,15.84296,0.0,13.56564,0.0,3.799121,0.9329157,0.0,4.660001,12.9,7.059999,19.10389,0.0
23249,17/02/2019 21:40,0.0,0.0,0.0,13.5188,0.0,0.499531,0.04568776,0.0,4.660001,12.9,7.059999,19.25495,0.0
23250,17/02/2019 22:00,0.128619,5.019618,0.0,13.35288,0.0,0.0,0.04023667,0.0,4.660001,12.9,7.059999,19.18392,0.0
23251,17/02/2019 22:20,0.2580883,10.93548,0.008492,13.21345,0.0,0.0,0.05,0.0,4.656922,12.9,7.059999,19.34852,0.0
23252,17/02/2019 22:40,0.0,0.0,0.1379192,12.92591,0.0,0.0,0.06882251,0.0,4.491798,12.9,7.059999,19.31852,0.0
23253,17/02/2019 23:00,0.2416975,10.07776,0.03152376,12.63356,0.0,0.0,0.07745417,68.48966,3.657843,12.9,7.059999,19.47335,0.0
23254,17/02/2019 23:20,1.902893,84.48943,0.02879784,10.97217,0.0,3.211581,0.3130806,478.2149,3.494998,12.9,7.059999,18.81839,0.002016104
23255,17/02/2019 23:40,118.3028,6097.27,0.4820896,9.855239,0.0,5.057384,0.5842202,1871.207,3.59153,12.9,7.065436,18.4827,0.000715674
23256,18/02/2019 00:00,101.8152,5268.569,2.714182,9.172552,0.0,3.892686,1.542253,3820.245,3.993437,12.9,7.089999,18.7972,0.0
23257,18/02/2019 00:20,83.77129,4310.182,2.467393,9.945654,0.0,3.716413,1.730033,3268.824,4.303856,12.9,7.121914,19.50626,0.000213252
23258,18/02/2019 00:40,2.546072,135.2119,0.5244737,11.86046,0.0,3.893306,2.097562,1525.526,4.339911,12.9,7.105218,18.81814,0.000693299
23259,18/02/2019 01:00,0.4775818,22.86064,0.0,12.61567,0.0,4.033725,0.9963423,5.622546,4.339999,12.9,7.092644,18.60484,1.676832e-06
23260,18/02/2019 01:20,0.1293275,5.670615,0.0,12.52935,0.0,1.557351,0.05001561,0.0,4.339999,12.9,7.092391,19.31623,0.0
23261,18/02/2019 01:40,0.128945,5.854249,0.1121548,12.39867,0.0,-0.01,0.04153675,0.0,4.339607,12.9,7.099999,19.49757,0.0
23262,18/02/2019 02:00,0.0,0.0,0.874902,12.12897,0.0,-0.01,0.05749416,0.0,4.323112,12.9,7.099999,19.49025,0.0
23263,18/02/2019 02:20,0.0,0.0,0.9155486,11.85126,0.0,-0.01,0.06514417,0.0,3.789983,12.9,7.099999,19.5652,0.0
23264,18/02/2019 02:40,1.895774,88.88268,0.7671717,11.20479,0.0,1.912428,0.2898915,545.8469,3.5,12.9,7.084148,19.57627,0.0
23265,18/02/2019 03:00,2.113407,100.68,0.7721716,9.60576,0.0,5.226462,0.311951,536.8555,3.5,12.9,7.080001,19.34073,0.0
23266,18/02/2019 03:20,64.35086,3293.033,0.8133966,9.653066,0.0,5.220598,1.021526,1276.952,3.547755,12.9,7.080001,19.73204,0.0
23267,18/02/2019 03:40,104.0403,5150.867,2.915728,9.451735,0.0,4.169406,2.084065,2153.535,3.853739,12.9,7.058698,19.20172,0.0
