,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
23268,18/02/2019 04:00,40.86973,1807.169,1.681966,10.66771,0.0,4.140901,2.113366,1823.747,4.068007,12.9,7.082848,19.03557,0.0
23269,18/02/2019 04:20,1.51601,61.22227,0.8451937,11.54865,0.0,4.250363,3.456455,1014.221,4.084227,12.9,7.070001,18.70868,0.0
23270,18/02/2019 04:40,1.89365,66.93472,0.6929815,11.65914,0.0,4.247745,4.931503,1014.221,4.080001,12.9,7.087385,18.55624,0.0
23271,18/02/2019 05:00,1.761388,68.28213,0.6899998,11.65,0.0,3.969404,5.843554,1014.221,4.080001,12.9,7.096967,18.97927,0.0
23272,18/02/2019 05:20,1.440576,52.73101,0.727155,11.65,0.0,4.280181,6.313487,1014.221,4.080001,12.842,7.11,19.19568,0.0
23273,18/02/2019 05:40,2.108639,75.29489,0.7488496,11.69617,0.0,4.720982,6.703935,1014.221,4.080001,12.8,7.112365,19.4062,0.0
23274,18/02/2019 06:00,0.106865,3.0295,0.7692975,11.71523,0.0,4.357721,5.262089,73.07564,4.080001,12.8,7.122649,19.99786,0.0
23275,18/02/2019 06:20,0.1301351,3.871321,0.8963219,11.69678,0.0,1.823089,2.864129,0.0,4.080001,12.8,7.122333,20.13608,0.0
23276,18/02/2019 06:40,0.2575358,7.206028,0.8268434,11.7,0.0,0.003330833,1.58841,0.0,4.080001,12.79999,7.112912,20.21921,0.0
23277,18/02/2019 07:00,0.0,0.0,0.75,11.7,0.0,-0.01,1.03656,0.0,4.01114,12.7,7.11,20.24276,0.0
23278,18/02/2019 07:20,1.258731,55.35176,0.75,11.62869,0.0,-0.01,0.7527059,273.1701,3.525895,12.71125,7.11,19.9604,0.0
23279,18/02/2019 07:40,234.4566,12457.05,1.882745,10.50729,0.0,4.039638,1.050066,1483.63,3.690799,12.78626,7.093919,19.24383,0.0
23280,18/02/2019 08:00,205.7379,12412.8,11.12036,8.647177,0.0,2.774446,1.899569,2555.824,4.526109,12.62049,7.153314,18.70666,0.000826924
23281,18/02/2019 08:20,71.91247,5626.646,9.135941,10.49082,0.111317,3.106107,1.927057,2222.019,4.910653,12.44851,7.128016,18.48136,0.01978543
23282,18/02/2019 08:40,1.903202,132.5758,3.781903,12.68492,0.03585485,3.394422,2.30825,1382.314,4.935767,12.4,7.053137,17.71138,0.02601376
23283,18/02/2019 09:00,1.389966,89.56714,1.540047,14.14718,0.0,3.470688,3.665948,1018.31,4.936142,12.4,7.04,17.42734,0.01921882
23284,18/02/2019 09:20,1.420722,110.3965,1.467695,14.39606,0.0,3.470746,5.292865,1018.31,4.940001,12.4,7.04,17.56369,0.0178807
23285,18/02/2019 09:40,0.1051025,7.924094,1.32505,14.47631,0.0,3.471289,6.299335,684.2274,4.936825,12.4,7.056815,18.85068,0.008230825
23286,18/02/2019 10:00,0.1304893,10.11413,1.219898,14.49,0.0,2.243943,3.963272,0.0,4.93,12.4,7.059999,20.10108,0.0
23287,18/02/2019 10:20,0.2179967,17.47844,1.18,14.49,0.0,-0.01,1.547068,0.0,4.93,12.4,7.050052,20.31452,0.0
23288,18/02/2019 10:40,0.4204816,30.36339,1.174647,14.49,0.0,-0.01,0.8207703,0.0,4.93,12.4,7.053147,19.67949,0.0
23289,18/02/2019 11:00,0.0,0.0,1.193027,14.50979,0.0,-0.01,0.3404506,0.0,4.748144,12.4,7.044898,19.86893,0.0
23290,18/02/2019 11:20,0.0,0.0,1.671101,14.55,0.0,-0.01,0.660019,0.0,3.813485,12.4,7.048603,19.885,0.0
23291,18/02/2019 11:40,323.0974,27838.58,3.656568,14.15253,0.0,1.138453,1.41463,3017.37,3.973236,12.40158,7.062285,19.2297,5.42751e-05
23292,18/02/2019 12:00,177.3682,15372.79,21.11013,10.90949,0.0,3.181853,1.718575,3694.567,4.734112,12.54269,7.150669,19.19369,0.02217598
23293,18/02/2019 12:20,27.7668,2402.563,16.06818,13.05353,0.1122416,3.351279,1.775747,3456.712,4.979356,12.6,7.126947,18.99811,0.1105301
23294,18/02/2019 12:40,2.261818,141.272,11.29554,15.17237,0.7466565,3.441278,2.011292,2375.72,4.980001,12.6,7.066054,18.39127,0.1571781
23295,18/02/2019 13:00,3.19083,175.0236,6.549858,17.1374,1.120678,3.438727,1.985078,2226.334,4.979667,12.67132,7.008582,18.0878,0.1881322
23296,18/02/2019 13:20,1.956493,124.4466,3.196851,18.77248,0.5538856,3.455264,2.326247,1204.436,4.980001,12.7,6.96701,17.16781,0.1097499
23297,18/02/2019 13:40,0.499895,30.19815,1.981008,20.12674,0.05435335,3.445073,2.274599,524.9399,4.980001,12.7,6.962567,17.39158,0.0459398
23298,18/02/2019 14:00,0.248985,14.9424,1.787275,20.34,0.0,2.180299,0.4255742,0.0,4.980001,12.7,6.945142,17.99254,0.0
23299,18/02/2019 14:20,0.257692,15.2494,1.708167,20.30552,0.0,-0.01,0.03,0.0,4.980001,12.7,6.948644,18.39401,0.0
23300,18/02/2019 14:40,0.121107,7.224032,1.736295,20.28408,0.0,-0.01,0.03,0.0,4.923045,12.7,6.954915,18.72053,0.0
23301,18/02/2019 15:00,0.0,0.0,2.201442,20.26293,0.0,-0.01,0.04312751,0.0,4.111009,12.7,6.960098,19.22877,0.0
23302,18/02/2019 15:20,202.2802,16466.21,5.256217,17.83115,0.0,2.113911,0.7723875,2406.314,3.745976,12.7,7.003104,19.63468,0.07608356
23303,18/02/2019 15:40,115.1079,9458.128,12.13902,16.04438,0.0,3.702217,1.672014,3711.37,4.263623,12.79732,7.022344,19.23592,0.1452731
23304,18/02/2019 16:00,47.75144,3929.733,5.403593,17.32425,0.01529575,3.627827,1.708427,3663.1,4.513507,12.81313,7.043239,19.12053,0.1318257
23305,18/02/2019 16:20,2.131315,163.0151,0.6228096,20.15458,0.3379871,3.827007,2.207681,1630.377,4.519948,12.9,6.998159,18.71592,0.06548373
23306,18/02/2019 16:40,2.631261,188.1314,0.0,21.49942,0.0,3.852958,1.784526,435.094,4.52,12.9,6.988931,18.49525,0.01480004
23307,18/02/2019 17:00,0.1289735,8.427961,0.0,21.51675,0.0,3.38286,0.2069913,0.0,4.52,12.9,6.985592,20.29177,0.0
23308,18/02/2019 17:20,0.1290015,8.866132,0.0,21.43854,0.0,0.08347601,0.04,0.0,4.52,12.9,6.994677,19.84089,0.0
23309,18/02/2019 17:40,0.2513067,16.67868,0.0,21.20487,0.0,-0.01,0.04608159,0.0,4.515755,12.9,6.980779,19.8906,0.0
23310,18/02/2019 18:00,0.0,0.0,0.0,21.00965,0.0,0.0283845,0.05496483,0.0,4.485626,12.91647,6.980001,19.42087,0.0
23311,18/02/2019 18:20,0.0,0.0,0.0,20.58477,0.0,-0.008233501,0.07751051,0.0,3.800725,13.0,6.981019,19.67921,0.0
23312,18/02/2019 18:40,1.514783,109.4853,0.061239,19.32613,0.0,2.45173,0.270322,546.1498,3.494461,13.0,6.980569,18.26217,0.02330668
23313,18/02/2019 19:00,200.9732,17615.31,0.1176572,18.27923,0.0,5.16987,0.9604,2455.106,3.727491,13.0,6.980001,18.35271,0.04495928
23314,18/02/2019 19:20,168.6047,14780.06,3.432964,15.91183,0.0,3.574449,1.6345,3874.031,4.335721,13.0,7.054854,19.08641,0.05238893
23315,18/02/2019 19:40,43.1924,3717.627,2.437461,17.5362,0.01802725,3.608015,1.72118,3738.663,4.643804,13.0,7.062512,19.12335,0.1064156
23316,18/02/2019 20:00,0.974209,82.32713,0.9387294,19.42333,0.360328,3.704375,2.087357,1950.926,4.649665,13.04695,7.02118,18.69485,0.08161155
23317,18/02/2019 20:20,2.603595,211.0975,0.0175291,21.37258,0.0157189,3.738934,2.161383,587.6056,4.641553,13.1,6.991109,17.97536,0.02720761
23318,18/02/2019 20:40,0.4129995,30.09829,0.0,21.63708,0.0,3.399046,0.4430295,0.0,4.64,13.1,6.989501,18.52096,0.0
23319,18/02/2019 21:00,0.1338327,9.3388,0.0,21.6,0.0,0.7953678,0.04263675,0.0,4.64,13.1,6.989999,19.38367,0.0
23320,18/02/2019 21:20,0.2528327,19.08976,0.0,21.39232,0.0,-0.01,0.04067517,0.0,4.637996,13.02314,6.990397,19.4649,0.0
23321,18/02/2019 21:40,0.3868209,28.03329,0.0,21.2007,0.0,-0.01,0.05037034,0.0,4.603193,13.0,6.990283,19.44829,0.0
23322,18/02/2019 22:00,0.0,0.0,0.0,20.92209,0.0,-0.01,0.07000001,0.0,3.892233,13.0,6.989999,19.46425,0.0
23323,18/02/2019 22:20,0.8854065,63.85497,0.04370899,20.21757,0.0,1.121596,0.2283389,523.9863,3.499974,13.0,6.990478,19.18042,0.02618367
23324,18/02/2019 22:40,178.5553,16094.72,1.501054,17.35007,0.0,4.553235,0.7718914,2498.453,3.716378,13.03735,7.029384,18.28897,0.1440977
23325,18/02/2019 23:00,144.6674,12813.2,2.836251,16.36585,5.894001,3.825139,1.547252,4048.704,4.22045,13.14742,7.056132,19.56169,0.09224276
23326,18/02/2019 23:20,24.45154,2042.763,2.49054,17.2764,0.2977605,3.578412,1.586415,3951.701,4.45644,13.2,7.087497,19.54459,0.116076
23327,18/02/2019 23:40,2.633179,165.1423,0.5323754,19.99191,0.0,3.858607,2.112978,1646.602,4.457446,13.2,7.031864,19.0417,0.06301616
23328,19/02/2019 00:00,0.6336489,37.16386,0.0,21.31201,0.0,3.884109,1.212049,253.9201,4.45,13.2,7.010001,18.04024,0.01017901
23329,19/02/2019 00:20,0.386665,20.63665,0.0,21.35386,0.0,2.844677,0.06030242,0.0,4.45,13.2,7.009618,19.1522,0.0
23330,19/02/2019 00:40,0.0,0.0,0.0,21.26497,0.0,0.03480333,0.0406055,0.0,4.45,13.2,7.010547,19.33129,0.0
23331,19/02/2019 01:00,0.1290015,7.658331,0.0,20.98008,0.0,0.0,0.05385259,0.0,4.442806,13.18425,7.010001,19.35978,0.0
23332,19/02/2019 01:20,0.2357615,13.07485,0.0,20.74204,0.0,0.0,0.06472634,0.0,4.395717,13.1,7.010519,19.4039,0.0
23333,19/02/2019 01:40,0.076826,4.964386,0.0,20.50539,0.0,0.0,0.07000001,0.0,3.706809,13.1,7.010571,19.4762,0.0
23334,19/02/2019 02:00,2.065704,130.4236,0.00338275,18.73244,0.0,3.714897,0.2918804,545.382,3.497649,13.17817,7.010001,19.4618,0.01227627
23335,19/02/2019 02:20,96.84947,6716.275,0.3380251,17.55235,0.0,4.90137,1.374251,1858.118,3.611417,13.2,7.006123,19.35312,0.02566602
23336,19/02/2019 02:40,110.9707,7612.491,1.603663,16.15694,0.0,3.957156,1.9761,2373.235,3.958667,13.2,7.022665,19.06209,0.02723917
23337,19/02/2019 03:00,21.58219,1454.712,0.9662184,17.2842,0.0,3.937025,2.207272,2151.738,4.136685,13.2,7.045595,18.98962,0.0269882
23338,19/02/2019 03:20,1.845543,99.38615,0.0221815,19.24516,0.0,4.183783,2.243061,406.3187,4.132649,13.2,7.025352,18.51012,0.005717704
23339,19/02/2019 03:40,0.5090945,20.27018,0.0,19.34419,0.0,4.170358,0.4505541,0.0,4.13,13.2,7.010119,18.75591,0.0
23340,19/02/2019 04:00,0.0,0.0,0.0,19.28,0.0,1.1576,0.04,0.0,4.13,13.1449,7.010001,19.39064,0.0
23341,19/02/2019 04:20,0.12903,4.668207,0.0,19.06142,0.0,-0.01,0.04222516,0.0,4.120056,13.1,7.024761,19.43597,0.0
23342,19/02/2019 04:40,0.0,0.0,0.0,18.81554,0.0,-0.01,0.053142,0.0,3.833784,13.04475,7.011762,19.72582,0.0
23343,19/02/2019 05:00,2.008824,73.68031,0.0,17.66049,0.0,3.496133,0.2468931,540.9276,3.499841,13.02733,7.010001,19.24292,0.003829576
23344,19/02/2019 05:20,1.161765,39.3125,0.0,17.07232,0.0,5.240455,0.3504696,414.6769,3.499782,13.1,7.010464,17.85792,0.002239309
23345,19/02/2019 05:40,1.106195,39.91503,0.0,17.08921,0.0,5.247892,0.4970195,413.4659,3.494476,13.1,7.010352,17.888,0.0
23346,19/02/2019 06:00,116.7067,5074.167,0.0,17.1715,0.0,5.216971,1.585179,1659.677,3.639231,13.1,7.010001,18.67102,0.0
23347,19/02/2019 06:20,94.81525,4151.134,0.8058678,15.52679,0.0,3.853715,2.382178,1304.442,3.983297,13.01501,7.046083,18.67723,0.0
23348,19/02/2019 06:40,25.77321,1104.283,0.616896,15.94945,0.0,3.580175,2.298686,1022.36,4.156592,12.91608,7.044917,18.22915,0.0
23349,19/02/2019 07:00,2.254287,79.30196,1.837717,17.07,0.0,3.900001,3.239017,1151.544,4.160001,12.9,7.0,18.5676,0.0
23350,19/02/2019 07:20,0.7579365,31.18983,0.03205,17.54912,0.0,4.071733,3.783193,549.2184,4.160001,12.9,7.028747,18.17938,0.0
23351,19/02/2019 07:40,0.2585419,11.41614,0.0,17.5021,0.0,4.005369,1.622981,0.0,4.160001,12.9,6.979074,19.43978,0.0
23352,19/02/2019 08:00,0.1286617,6.034151,0.0,17.45,0.0,0.7218688,0.1326164,0.0,4.154576,12.88908,6.956294,19.78394,0.0
23353,19/02/2019 08:20,0.12172,10.13587,0.0,17.42717,0.0,-0.01,0.107912,0.0,3.828627,12.8,6.955385,19.61504,0.0
23354,19/02/2019 08:40,1.263986,121.6783,0.0,17.34626,0.0,-0.01,0.2130118,272.212,3.527296,12.8,6.951064,20.1592,0.0
23355,19/02/2019 09:00,1.6455,176.594,0.0,16.5169,0.0,4.225038,0.426558,537.4329,3.500791,12.8,6.943751,19.01961,0.000114284
23356,19/02/2019 09:20,0.8957726,85.59248,0.007399335,16.53578,0.0,5.084332,0.5355526,406.6742,3.5,12.8,6.94932,18.44817,2.09995e-06
23357,19/02/2019 09:40,241.394,26257.19,4.361794,12.38566,0.0,3.613851,1.467008,2147.97,3.824675,12.8,7.168263,18.50737,0.000707441
23358,19/02/2019 10:00,136.8894,14735.58,5.013809,12.97386,0.0,3.178239,1.968015,2885.39,4.382342,12.8,7.170559,18.64222,0.03296188
23359,19/02/2019 10:20,35.63499,3849.887,3.606998,16.1342,0.3570623,3.394265,1.913872,2726.619,4.639264,12.8,7.075822,18.48842,0.1238277
23360,19/02/2019 10:40,2.027423,182.9057,1.5665,18.79588,0.4990691,3.630662,2.011371,2135.473,4.641598,12.8,6.984007,18.24316,0.1621928
23361,19/02/2019 11:00,2.757369,272.9354,0.32878,20.79488,0.0,3.680293,2.089892,1360.633,4.64,12.8,6.929669,17.7409,0.1172012
23362,19/02/2019 11:20,1.497485,144.2671,0.0,22.32425,0.0,3.710062,1.365269,251.7817,4.64,12.8,6.919999,18.04608,0.02103856
23363,19/02/2019 11:40,0.37979,33.40179,0.0,22.66983,0.0,2.249727,0.1461531,0.0,4.64,12.8,6.905585,18.89861,0.0
23364,19/02/2019 12:00,0.350285,29.68779,0.0,22.64283,0.0,-0.01,0.04,0.0,4.64,12.8,6.919999,19.1617,0.0
23365,19/02/2019 12:20,0.166345,12.78847,0.0,22.5554,0.0,-0.01,0.05003409,0.0,4.634494,12.89488,6.905002,19.46736,0.0
23366,19/02/2019 12:40,0.2594057,23.33739,0.0,22.49584,0.0,0.01005575,0.066045,0.0,4.527936,12.9,6.901026,19.37176,0.0
23367,19/02/2019 13:00,0.1289309,10.09728,0.004266501,22.50907,0.0,-0.01,0.08035409,0.0,3.71629,12.9,6.905601,19.6041,0.0
23368,19/02/2019 13:20,206.8376,21245.62,0.08575575,20.99876,0.0,3.877477,0.6975546,2328.192,3.707035,12.9,6.913213,19.04646,0.08887653
23369,19/02/2019 13:40,134.1575,13339.4,4.153858,16.86493,0.0,3.530777,1.652776,3791.196,4.274716,12.96545,7.058949,19.24038,0.1168983
23370,19/02/2019 14:00,55.32421,5215.015,3.036065,18.78836,0.0,3.612078,1.72553,3641.048,4.594428,13.0,7.059824,19.1226,0.1781918
23371,19/02/2019 14:20,3.195775,241.8374,1.50029,20.96871,0.0647132,3.687165,1.936791,2618.742,4.606129,13.0,7.003368,18.75629,0.1850262
23372,19/02/2019 14:40,4.027316,303.5598,0.08601409,23.37398,0.0,3.73022,2.086488,1182.642,4.599999,13.08771,6.944688,17.7035,0.09203295
23373,19/02/2019 15:00,0.2131658,17.79511,0.0,24.49796,0.0,3.670391,0.5283837,0.0,4.599999,13.1,6.929999,18.66906,0.0
23374,19/02/2019 15:20,0.3049517,21.635,0.0,24.61806,0.0,0.8310798,0.05161893,0.0,4.599999,13.1,6.929999,18.81241,0.0
23375,19/02/2019 15:40,0.0,0.0,0.0,24.43102,0.0,-0.01,0.05087067,0.0,4.599999,13.1,6.929999,19.28481,0.0
23376,19/02/2019 16:00,0.128605,9.389979,0.0,24.24693,0.0,-0.01,0.06283051,0.0,4.592671,13.1,6.929999,20.05606,0.0
23377,19/02/2019 16:20,0.2516493,18.55736,0.001624165,24.0644,0.0,-0.01,0.07000001,0.0,4.505579,13.1,6.930325,20.54157,0.0
23378,19/02/2019 16:40,0.0177225,0.2800015,0.000310834,23.97579,0.0,0.03260267,0.08597569,0.0,3.723302,13.1,6.931392,20.54064,0.0
23379,19/02/2019 17:00,157.3678,13862.97,0.9516734,21.5496,0.0,2.225436,0.9133051,2355.333,3.661252,13.1,6.980151,19.79191,0.126556
23380,19/02/2019 17:20,130.6992,11461.79,2.336162,19.20197,0.0,3.890807,1.652523,3905.818,4.184937,13.18045,7.016001,19.20402,0.2085078
23381,19/02/2019 17:40,43.07951,4009.526,1.439007,20.73081,0.0,3.742227,1.717404,3651.589,4.401504,13.2,7.022551,18.84978,0.1770772
23382,19/02/2019 18:00,2.51713,190.3094,0.2951943,22.77209,0.0,3.852269,2.167679,1265.821,4.410604,13.2,6.98968,18.38523,0.06381457
23383,19/02/2019 18:20,1.388819,110.1088,0.0,23.99632,0.0,3.911577,1.379818,229.8643,4.410001,13.2,6.979913,18.55419,0.01151116
23384,19/02/2019 18:40,0.128945,9.68865,0.0,24.01287,0.0,2.8806,0.1195488,0.0,4.410001,13.24942,6.965125,20.16473,0.0
23385,19/02/2019 19:00,0.2581447,19.47432,0.0,23.99292,0.0,-0.01,0.05402742,0.0,4.410001,13.25388,6.980001,20.09877,0.0
23386,19/02/2019 19:20,0.0,0.0,0.0,23.78137,0.0,-0.01,0.06415284,0.0,4.401915,13.2,6.965032,20.13763,0.0
23387,19/02/2019 19:40,0.13022,9.778575,0.0,23.48704,0.0,-0.01,0.07692842,0.0,4.352674,13.2,6.96108,20.22439,0.0
23388,19/02/2019 20:00,0.1289025,9.437819,0.0,23.26973,0.0,-0.01,0.1,9.305128,3.674423,13.2,6.970323,19.76859,0.000138814
23389,19/02/2019 20:20,1.760068,149.7974,0.005084,21.59407,0.0,3.937613,0.3286935,536.9979,3.5,13.21377,6.980001,18.17864,0.01975783
23390,19/02/2019 20:40,189.6689,17378.42,1.253252,19.63625,0.0,4.631246,0.9339301,2577.454,3.7141,13.3,7.015944,17.62673,0.03901307
23391,19/02/2019 21:00,137.604,12370.36,3.555291,17.48883,0.0,3.420775,1.458991,4048.704,4.261555,13.3,7.079282,19.04182,0.02977874
23392,19/02/2019 21:20,47.33535,3944.317,2.201126,19.63575,0.0,3.627797,1.592438,3894.181,4.5188,13.3,7.064521,18.78134,0.1401876
23393,19/02/2019 21:40,1.935582,105.5763,0.5014387,22.28778,0.0,3.774237,2.078164,2030.006,4.529067,13.3,7.009364,18.72576,0.1060026
23394,19/02/2019 22:00,1.824906,90.60698,0.0,23.90969,0.0,3.788747,1.633838,432.0717,4.524773,13.3,6.980001,18.02919,0.02340405
23395,19/02/2019 22:20,0.5162052,27.4579,0.0,24.19637,0.0,2.884506,0.1586951,0.0,4.52,13.3,6.965677,18.8973,0.0
23396,19/02/2019 22:40,0.12852,6.243448,0.0,24.11636,0.0,-0.01,0.04368484,0.0,4.52,13.3,6.984747,19.2346,0.0
23397,19/02/2019 23:00,0.0,0.0,0.0,23.86993,0.0,-0.01,0.05013318,0.0,4.465661,13.3,6.970416,19.32436,0.0
23398,19/02/2019 23:20,0.05736,2.739066,0.0,23.66067,0.0,-0.01,0.06296534,0.0,3.728115,13.3,6.970305,19.47855,0.0
23399,19/02/2019 23:40,94.53294,6278.588,0.2647,22.19624,0.0,1.078906,0.6068727,1692.787,3.567525,13.3,6.991699,18.77755,0.0950297
23400,20/02/2019 00:00,143.5229,9610.104,1.474264,18.50995,0.0,3.886535,1.544715,3547.852,4.039065,13.3,7.057434,18.68216,0.1381634
23401,20/02/2019 00:20,41.10007,2760.814,1.039258,19.468,0.0,3.772634,1.694356,3696.063,4.256332,13.3,7.044514,19.04473,0.07320173
23402,20/02/2019 00:40,2.894584,182.0354,0.00169,21.98601,0.0,3.95517,2.07092,885.5293,4.270339,13.3,7.019999,18.69649,0.01799055
23403,20/02/2019 01:00,0.1212665,7.11806,0.0,22.54348,0.0,3.9489,0.3951586,0.0,4.27,13.3,7.019999,19.01074,0.0
23404,20/02/2019 01:20,0.128959,7.20357,0.0,22.53319,0.0,0.9168503,0.04,0.0,4.269748,13.3,7.019999,19.31187,0.0
23405,20/02/2019 01:40,0.0,0.0,0.0,22.37298,0.0,-0.01,0.04547684,0.0,4.128223,13.3,7.019999,19.43743,0.0
23406,20/02/2019 02:00,0.0,0.0,0.0,22.07828,0.0,-0.01,0.06193451,0.0,3.631305,13.3,7.019999,19.68628,0.0
23407,20/02/2019 02:20,1.632423,95.0966,0.0,21.61167,0.0,1.71847,0.2556426,529.8511,3.499816,13.3,7.019999,19.2595,0.005340633
23408,20/02/2019 02:40,36.22141,2368.784,0.0,19.97141,0.0,5.022895,0.7067171,1166.148,3.518492,13.3,7.018999,18.43681,0.009885581
23409,20/02/2019 03:00,113.0665,7590.707,0.5449836,18.56499,0.0,4.228899,2.063938,2074.692,3.796534,13.3,7.039243,18.49185,0.0
23410,20/02/2019 03:20,46.51587,3013.541,0.839847,18.38407,0.0,3.843215,1.977273,2423.037,4.021333,13.3,7.047317,18.86116,0.000753965
23411,20/02/2019 03:40,2.702835,132.456,0.004995,20.70549,0.0,4.187367,2.219553,661.7754,4.05,13.3,7.020134,18.64008,0.00215735
23412,20/02/2019 04:00,0.1287042,5.222312,0.0,20.9113,0.0,4.242724,0.5078385,0.0,4.05,13.3,7.011166,19.34864,0.0
23413,20/02/2019 04:20,0.0,0.0,0.0,20.8937,0.0,1.108711,0.04018534,0.0,4.05,13.28834,7.027527,19.57676,0.0
23414,20/02/2019 04:40,0.0,0.0,0.0,20.73642,0.0,-0.01,0.04312225,0.0,3.954436,13.2,7.023033,19.59803,0.0
23415,20/02/2019 05:00,0.1288458,4.902257,0.0,20.46835,0.0,-0.01,0.05203217,0.0,3.56422,13.2,7.030267,19.60814,0.0
23416,20/02/2019 05:20,1.395931,57.75466,0.0,19.22519,0.0,3.70963,0.3829847,545.3108,3.499408,13.23038,7.019999,19.32391,5.564129e-07
23417,20/02/2019 05:40,4.704878,133.5009,0.0,18.83,0.0,5.121565,0.4296306,788.1284,3.499978,13.3,7.004068,19.26137,0.0
23418,20/02/2019 06:00,140.1162,5220.491,0.2847082,17.82174,0.0,4.370616,2.193419,1663.132,3.752043,13.24378,7.02926,19.12683,0.0
23419,20/02/2019 06:20,94.81627,3527.862,0.481456,17.22741,0.0,3.599934,2.229342,1309.733,4.075593,13.12886,7.061697,18.47679,0.0
23420,20/02/2019 06:40,2.884546,96.20187,0.0061741,18.45505,0.0,3.84181,2.180759,1060.479,4.16051,13.1,7.021535,18.34053,0.0
23421,20/02/2019 07:00,0.774266,27.24656,0.0,19.2,0.0,4.038164,1.493312,49.47152,4.160001,13.1,7.019999,19.06014,0.0
23422,20/02/2019 07:20,0.3857017,13.90853,0.0,19.2,0.0,1.060104,0.1325959,0.0,4.160001,13.1,7.032781,19.57223,0.0
23423,20/02/2019 07:40,0.2503381,10.59041,0.0,19.17084,0.0,-0.02,0.04137667,0.0,4.160001,13.01093,7.01602,19.75578,0.0
23424,20/02/2019 08:00,0.0,0.0,0.0,18.98268,0.0,-0.02,0.04379717,0.0,4.051677,13.0,7.035455,19.8428,0.0
23425,20/02/2019 08:20,1.131035,92.89586,0.0,18.75817,0.0,-0.02,0.2196201,273.7575,3.524583,13.0,7.032761,19.6667,0.0
23426,20/02/2019 08:40,0.9928225,84.7538,0.0,17.48319,0.0,4.858809,0.3608652,546.3021,3.4951,13.0,7.003367,19.01981,0.0
23427,20/02/2019 09:00,0.8652982,82.29712,0.0,17.59727,0.0,5.029264,0.5131336,506.2677,3.49,13.0,7.010506,19.35073,0.0
23428,20/02/2019 09:20,16.63984,1316.869,0.0,17.74143,0.0,5.102598,0.7654364,510.4456,3.494203,13.0,7.012728,18.47095,0.0
23429,20/02/2019 09:40,260.7046,30596.71,2.712989,15.36559,0.0,3.653572,1.879371,2746.978,4.054711,13.0,7.12434,18.7173,0.0
23430,20/02/2019 10:00,116.5285,14120.32,3.434289,15.96197,0.0,3.356941,1.957968,3000.349,4.475272,12.90486,7.105792,18.94132,0.04981313
23431,20/02/2019 10:20,2.512954,241.2865,2.158509,18.12321,0.0120225,3.586543,1.869646,2531.683,4.594505,12.9,7.051218,18.50565,0.153163
23432,20/02/2019 10:40,2.683693,253.8332,0.5290686,20.53456,0.0,3.687801,2.04973,1907.964,4.589999,12.9,6.961907,18.30955,0.1624538
23436,20/02/2019 12:00,0.09482,5.522359,0.0,23.43123,0.0,0.0079131,0.05221309,0.0,4.589999,12.9,6.927678,19.41392,0.0
23437,20/02/2019 12:20,0.0,0.0,0.0,23.33993,0.0,-0.01,0.06516242,0.0,4.455606,12.9,6.912136,19.52177,0.0
23438,20/02/2019 12:40,0.0528,0.5406787,0.0,23.20613,0.0,-0.009116584,0.07230125,107.4716,3.643231,12.9,6.911655,19.67352,0.002664253
23439,20/02/2019 13:00,58.09236,5434.087,0.0,22.8964,0.0,2.565855,0.3817029,832.0898,3.513838,12.9,6.929399,18.82992,0.03931275
23440,20/02/2019 13:20,206.017,19800.0,1.434178,20.74452,0.0,3.867355,1.548161,3886.348,4.033849,12.96411,7.009227,18.67965,0.1564804
23441,20/02/2019 13:40,97.84237,9383.201,1.487686,21.14767,0.0,3.471978,1.735615,3672.196,4.430087,13.09412,7.055592,19.11874,0.1384137
23442,20/02/2019 14:00,1.262775,108.0509,0.895084,21.99562,0.0,3.591071,1.972689,2854.178,4.5,13.1,7.02917,18.91325,0.1464544
23443,20/02/2019 14:20,1.598884,128.4207,0.3905355,18.46079,0.0,3.777678,2.378206,989.5371,4.5,13.1,6.955756,18.64862,0.054641
23444,20/02/2019 14:40,1.032632,88.5274,0.0,19.05341,0.0,3.812403,1.792403,249.0022,4.5,13.1,6.957596,18.97066,0.007431523
23445,20/02/2019 15:00,0.1285765,9.732458,0.0,18.96688,0.0,2.891308,0.2869872,0.0,4.5,13.11579,6.94849,19.04927,0.0
23446,20/02/2019 15:20,0.3861409,29.80836,0.000263084,18.9269,0.0,-0.01,0.03809017,0.0,4.5,13.2,6.955926,19.15172,0.0
23447,20/02/2019 15:40,0.2592359,18.45214,0.06824217,18.7287,0.0,-0.01,0.05,0.0,4.496396,13.2,6.951389,19.55514,0.0
23448,20/02/2019 16:00,0.0,0.0,0.11722,18.65894,0.0,-0.01,0.06068501,0.0,3.974227,13.2,6.954026,19.92061,0.0
23449,20/02/2019 16:20,1.197901,88.82192,0.194334,17.94112,0.0,1.88682,0.2216723,411.1832,3.5,13.2,6.945707,20.1324,0.004428484
23450,20/02/2019 16:40,1.825177,168.8772,0.192783,17.15589,0.0,5.064879,0.4162105,415.7321,3.5,13.2,6.947595,17.9232,0.01978262
23451,20/02/2019 17:00,205.9539,19068.79,7.385605,15.05416,0.01626917,3.541896,1.389867,3790.18,3.902129,13.2,7.060567,19.07285,0.06890641
23452,20/02/2019 17:20,132.7458,12290.8,8.149225,15.00806,0.2117243,3.55092,1.570865,3984.372,4.297004,13.26386,7.037071,19.32367,0.09026898
23453,20/02/2019 17:40,2.228936,168.1363,5.332543,16.14787,0.6575068,3.523156,1.726649,3609.35,4.446191,13.3,7.055573,19.22068,0.1562126
23454,20/02/2019 18:00,2.421681,191.9471,0.8522142,17.97943,1.358907,3.815067,2.168271,1207.673,4.440125,13.3,6.988489,18.67366,0.06087371
23455,20/02/2019 18:20,0.1289167,9.265011,0.17,18.79779,0.0,3.763357,0.8890389,0.0,4.44,13.3,6.969485,19.8793,0.0
23456,20/02/2019 18:40,0.2144042,12.13039,0.17,18.7228,0.0,1.375402,0.05905716,0.0,4.44,13.3,6.97,20.27555,0.0
23457,20/02/2019 19:00,0.1650099,7.907086,0.222207,18.62466,0.0,-0.01013559,0.04282717,0.0,4.44,13.3,6.983438,20.04819,0.0
23458,20/02/2019 19:20,0.0,0.0,0.2559088,18.44393,0.0,-0.01,0.05678851,0.0,4.307575,13.3,6.975921,20.05691,0.0
23459,20/02/2019 19:40,0.0751665,1.594661,0.3,18.31764,0.0,-0.01,0.07088558,88.99712,3.622348,13.3,6.977797,20.08662,0.000925615
23460,20/02/2019 20:00,364.5065,26233.76,1.557295,16.71156,0.002403,4.179921,0.9354469,3398.426,4.090278,13.3,6.994752,19.25981,0.1073174
23461,20/02/2019 20:20,159.0016,11923.55,9.377489,13.46457,0.1735037,3.25492,1.348476,4048.704,4.757651,13.3,7.08125,19.05518,0.1598151
23462,20/02/2019 20:40,21.92221,1531.403,6.746364,14.49908,0.7486334,3.275926,1.628152,3720.348,5.019923,13.3,7.089078,19.27623,0.1629022
23463,20/02/2019 21:00,2.573333,139.6493,2.108996,16.20125,1.196358,3.386157,2.183701,1771.897,5.019275,13.3,7.021637,18.50912,0.1030343
23464,20/02/2019 21:20,1.773105,90.47916,0.2746204,17.47064,0.0,3.408019,1.970268,627.8034,5.019999,13.3,6.990248,18.27907,0.0383863
23465,20/02/2019 21:40,0.128945,5.13303,0.23,17.62435,0.0,1.340008,0.2804639,0.0,5.019999,13.3,6.989999,19.57954,0.0
23466,20/02/2019 22:00,0.5077887,20.922,0.23,17.56583,0.0,-0.0021145,0.04140067,0.0,5.019842,13.3,6.988817,19.22532,0.0
23467,20/02/2019 22:20,0.1287467,5.198836,0.23,17.42527,0.0,-0.02,0.04624192,0.0,5.010001,13.23844,6.976115,19.26515,0.0
23468,20/02/2019 22:40,0.0,0.0,0.2721249,17.3439,0.0,-0.02,0.05886642,0.0,4.749355,13.2,6.97905,19.45981,0.0
23469,20/02/2019 23:00,0.0,0.0,0.3,17.09838,0.0,-0.018096,0.07000001,0.0,3.781558,13.2,6.984347,19.51841,0.0
23470,20/02/2019 23:20,1.509694,87.10239,0.3447264,16.40951,0.0,1.667363,0.329123,545.6882,3.5,13.24234,6.975713,19.47064,0.01173329
23471,20/02/2019 23:40,199.1252,12072.02,2.637438,14.43484,0.0,4.413323,1.293508,3052.036,3.799426,13.3,7.014288,18.40628,0.272928
23472,21/02/2019 00:00,111.5948,6940.239,6.403589,12.84197,0.08102175,3.666047,1.667753,3769.332,4.228536,13.3,7.081735,19.44219,0.1711972
23473,21/02/2019 00:20,9.194372,578.7547,4.072308,13.77959,0.558589,3.52522,1.961575,2780.969,4.39,13.3,7.083766,19.52191,0.09616608
23474,21/02/2019 00:40,1.506696,85.03927,0.4616291,15.59449,0.0,3.890158,2.512398,693.2995,4.39,13.3,7.03,18.49279,0.02379274
23475,21/02/2019 01:00,1.130503,62.17477,0.3,15.79938,0.0,3.888928,1.461744,149.4591,4.39,13.3,7.043313,19.26117,0.004973304
23476,21/02/2019 01:20,0.1287325,6.258055,0.2768452,15.68,0.0,2.509059,0.1415632,0.0,4.39,13.3,7.026301,19.45532,0.0
23477,21/02/2019 01:40,0.2593345,12.28209,0.23,15.64464,0.0,-0.0115165,0.04379117,0.0,4.386792,13.3,7.028483,19.49839,0.0
23478,21/02/2019 02:00,0.1283783,6.736068,0.2878515,15.45762,0.0,-0.02,0.05982134,0.0,4.340128,13.22401,7.034552,19.59415,0.0
23479,21/02/2019 02:20,0.0179775,0.2379834,0.3195395,15.28184,0.0,-0.02,0.07000001,40.73671,3.665228,13.2,7.026095,19.59111,0.000369756
23480,21/02/2019 02:40,1.618338,87.8445,0.4002377,14.35969,0.0,2.855526,0.3604618,505.3842,3.5,13.26574,7.028502,19.02147,0.01094679
23481,21/02/2019 03:00,1.389038,75.10603,0.3723084,13.89241,0.0,5.095622,0.4370583,546.7721,3.5,13.3,7.020417,18.00457,0.01293996
23482,21/02/2019 03:20,133.1382,8080.964,1.941084,13.43822,0.0,4.747406,1.56568,2276.545,3.701441,13.3,7.013896,18.3726,0.0181869
23483,21/02/2019 03:40,81.94406,4123.633,5.211185,12.33972,0.0054355,3.821881,2.107845,2236.148,4.012113,13.28803,7.035272,19.04038,0.00573116
23484,21/02/2019 04:00,6.362769,302.9268,1.580853,13.73966,0.007402501,4.001524,2.33284,1322.766,4.113191,13.2,7.027524,18.91268,0.008062432
23485,21/02/2019 04:20,1.129344,42.64753,0.3,14.55,0.0,4.154282,2.334919,425.6745,4.109927,13.2,7.020829,18.61084,0.003035584
23486,21/02/2019 04:40,0.0,0.0,0.3,14.51568,0.0,4.129422,0.7549882,0.0,4.11,13.2,7.019999,19.62353,0.0
23487,21/02/2019 05:00,0.0,0.0,0.3,14.4762,0.0,0.7240728,0.04493719,0.0,4.11,13.2,7.02115,19.1206,0.0
23488,21/02/2019 05:20,0.0,0.0,0.3,14.3781,0.0,-0.01,0.03961942,0.0,4.10506,13.2,7.020577,19.69392,0.0
23489,21/02/2019 05:40,0.2407483,10.2769,0.3,14.22135,0.0,-0.01,0.05,0.0,3.728751,13.12528,7.019999,19.68456,0.0
23490,21/02/2019 06:00,1.904788,87.95043,0.4955732,13.24151,0.0,4.193283,0.3461384,545.6642,3.5,13.16497,7.019122,19.28819,0.001573967
23491,21/02/2019 06:20,1.129835,47.12288,0.3681673,12.97,0.0,4.992076,0.4546609,545.9207,3.5,13.2,7.000735,19.40383,4.918538e-09
23492,21/02/2019 06:40,1.35603,50.79874,0.3600001,13.04117,0.0,4.929453,0.5795784,534.0811,3.499974,13.2,7.0,19.40916,0.0
23493,21/02/2019 07:00,157.2551,7931.564,3.775072,11.91565,0.0,4.187684,1.863053,1875.426,3.750037,13.15308,7.071414,18.63639,0.0
23494,21/02/2019 07:20,147.9997,7714.063,4.500398,11.45916,0.0022455,3.514423,2.014243,1976.788,4.196487,12.98113,7.037172,18.75643,0.0
23495,21/02/2019 07:40,10.44904,523.2147,2.207879,12.46968,0.0,3.657225,2.430517,1392.201,4.3713,12.9,7.035727,18.34673,2.89037e-05
23496,21/02/2019 08:00,0.934199,56.38446,0.3446667,13.41955,0.0,3.830138,2.864725,373.1738,4.37,12.9,7.011017,19.334,9.655546e-07
23497,21/02/2019 08:20,0.0,0.0,0.3,13.45751,0.0,3.814643,1.389062,0.0,4.37,12.9,7.004543,19.98012,0.0
23498,21/02/2019 08:40,0.2719857,21.64444,0.3,13.41,0.0,1.580508,0.1778675,0.0,4.37,12.9,7.001426,19.73864,0.0
23499,21/02/2019 09:00,0.1155575,11.16033,0.3,13.40143,0.0,-0.01,0.03,0.0,4.257823,12.9,7.009611,19.58889,0.0
23500,21/02/2019 09:20,0.0,0.0,0.3192695,13.2204,0.0,-0.01,0.039639,0.0,3.666159,12.9,6.996147,19.67058,0.0
23501,21/02/2019 09:40,1.194218,119.6959,0.4969781,12.66197,0.0,2.781987,0.2260593,392.2203,3.499957,12.9,6.998578,19.45617,0.000313043
23502,21/02/2019 10:00,221.3855,25448.73,0.5337105,12.30479,0.0,4.349168,1.350822,2344.74,3.781502,12.9,7.083894,18.93197,3.04172e-08
23503,21/02/2019 10:20,206.9347,24783.85,12.75149,13.99108,0.05223391,3.146897,1.864052,3160.13,4.457986,12.9,7.124715,18.88954,0.0238018
23504,21/02/2019 10:40,36.47268,4331.046,10.18738,16.02646,0.8211654,3.24355,1.916454,3079.376,4.796883,12.9,7.109697,18.99276,0.1118887
23505,21/02/2019 11:00,2.684493,266.3153,6.344008,18.05972,1.312487,3.465442,1.950068,2047.903,4.800406,12.9,7.017274,18.4628,0.1623863
23506,21/02/2019 11:20,2.198437,183.2154,2.555743,20.07916,2.400392,3.53832,2.019498,2135.798,4.800001,12.9,6.94538,18.3181,0.2038929
23507,21/02/2019 11:40,1.381724,137.6492,0.352508,22.00155,1.088656,3.539572,2.329216,851.0323,4.800001,12.9,6.916688,17.8794,0.09039222
23508,21/02/2019 12:00,1.306479,118.7567,0.0,23.13827,0.0,3.560727,1.757461,242.4573,4.800001,12.9,6.916344,17.99766,0.02239436
23509,21/02/2019 12:20,0.201946,17.57094,0.0,23.29757,0.0,0.3716394,0.3234552,0.0,4.800001,12.9,6.921982,18.81403,0.0
23510,21/02/2019 12:40,0.3884784,34.27875,0.0,23.26405,0.0,-0.01,0.03,0.0,4.800001,12.9,6.916704,19.01374,0.0
23511,21/02/2019 13:00,0.130121,10.12011,0.0,23.23,0.0,-0.01,0.04785684,0.0,4.794945,12.9,6.916347,19.40796,0.0
23512,21/02/2019 13:20,0.0,0.0,0.006574164,23.20887,0.0,-0.004833418,0.06179426,0.0,4.276608,12.9,6.923072,19.39202,0.0
23513,21/02/2019 13:40,198.6916,19006.54,4.549282,20.60464,0.0,1.463283,0.9724171,2756.079,3.77481,12.9,6.968331,19.74803,0.07540401
23514,21/02/2019 14:00,204.9688,19199.55,8.755487,18.37538,0.002085,3.601191,1.420805,4048.704,4.395733,12.9671,7.048526,19.59379,0.2007461
23515,21/02/2019 14:20,33.68349,2761.378,9.63809,18.29652,0.2400213,3.262774,1.560827,3873.842,4.728632,13.0,7.114238,19.35879,0.2451989
23516,21/02/2019 14:40,3.400914,195.0367,3.90403,21.4526,0.8868176,3.607844,1.943967,2678.591,4.729942,13.08635,7.014052,18.74297,0.2346482
23517,21/02/2019 15:00,2.257852,110.4096,0.91997,23.2847,0.4336919,3.610221,2.045078,1614.297,4.730001,13.1,6.94745,18.14338,0.1494923
23518,21/02/2019 15:20,0.8798181,45.05874,0.0277544,24.7988,0.0195436,3.563798,1.082993,194.4928,4.72009,13.1,6.94313,18.33597,0.01682515
23519,21/02/2019 15:40,0.0,0.0,0.0,24.92945,0.0,1.913346,0.06795895,0.0,4.72,13.1,6.94347,19.16803,0.0
23520,21/02/2019 16:00,0.0,0.0,0.0,24.85241,0.0,-0.01,0.05,0.0,4.72,13.1,6.956348,19.97142,0.0
23521,21/02/2019 16:20,0.0,0.0,0.0,24.60245,0.0,-0.01,0.05756725,0.0,4.565736,13.1,6.94528,20.23579,0.0
23522,21/02/2019 16:40,0.1210534,6.914018,0.04326917,24.26433,0.0,-0.01,0.07000001,1.032726,3.698788,13.19775,6.936748,20.52676,1.058115e-06
23523,21/02/2019 17:00,2.260487,149.8494,0.1493166,23.02063,0.0,3.472565,0.3249729,545.4543,3.5,13.2,6.949998,20.51723,0.002489591
23524,21/02/2019 17:20,163.5999,12593.97,0.957341,21.8799,0.024966,4.863057,1.132796,2959.928,3.72154,13.2,6.952971,20.50004,0.04857979
23525,21/02/2019 17:40,153.8067,11559.27,4.633355,19.04626,0.04721142,3.591681,1.755849,3538.934,4.164102,13.2,7.018455,19.33053,0.2146437
23526,21/02/2019 18:00,28.4425,2076.121,3.049169,19.96357,0.3015121,3.527014,1.685023,3443.527,4.460377,13.2,7.052763,19.39866,0.1411715
23527,21/02/2019 18:20,2.062388,112.8358,0.3121202,22.29213,0.029713,3.796506,2.193772,861.6829,4.460613,13.2,7.012074,18.30964,0.03864717
23528,21/02/2019 18:40,0.2582725,11.55137,0.06473918,22.73411,0.0,3.80438,0.4791897,0.0,4.46,13.29943,7.00809,20.45295,0.0
23529,21/02/2019 19:00,0.3935283,17.17302,0.0,22.66,0.0,1.189196,0.03171583,0.0,4.46,13.3,7.010001,20.65599,0.0
23530,21/02/2019 19:20,0.3652377,16.52794,0.0,22.45946,0.0,-0.02,0.04653692,0.0,4.46,13.3,7.021366,20.39106,0.0
23531,21/02/2019 19:40,0.0,0.0,0.00489167,22.15857,0.0,-0.0131515,0.0611675,0.0,4.138516,13.3,7.013371,20.38849,0.0
23532,21/02/2019 20:00,0.8785561,51.27967,0.06742417,21.80779,0.0,-0.01348483,0.192744,273.2517,3.501873,13.3,7.019773,20.4583,0.000220227
23533,21/02/2019 20:20,2.266551,111.1362,0.155973,20.14002,0.0,4.564562,0.3962568,545.0884,3.49,13.3,7.008302,20.30078,0.001240835
23534,21/02/2019 20:40,1.538457,73.03218,0.111745,20.21,0.0,5.149674,0.4020171,544.4688,3.490886,13.3,7.008719,19.97824,0.001470634
23535,21/02/2019 21:00,162.246,8372.736,2.712343,18.54279,0.0,4.403403,1.061387,2843.936,3.722703,13.3,7.060557,19.78226,0.00222158
23536,21/02/2019 21:20,153.9306,8445.225,3.633605,17.77396,0.02681642,3.813068,1.763234,3425.613,4.183406,13.3,7.03079,19.63313,0.005595913
23537,21/02/2019 21:40,20.22412,1094.771,2.896641,18.25368,0.08862656,3.570118,1.898131,3079.14,4.428998,13.3,7.075357,19.45103,0.01953677
23538,21/02/2019 22:00,2.628835,127.1318,0.2776085,20.43688,0.0,3.836425,2.345099,822.5282,4.421967,13.3,7.04,18.71473,0.00961564
23539,21/02/2019 22:20,0.61578,34.36695,0.11,20.81531,0.0,3.879274,1.284275,52.78881,4.419999,13.3,7.037135,18.69998,0.000631342
23540,21/02/2019 22:40,0.2163983,10.38154,0.06466442,20.72,0.0,2.153319,0.09442133,0.0,4.419999,13.3,7.034917,19.71939,0.0
23541,21/02/2019 23:00,0.29206,12.10158,0.0,20.63398,0.0,-0.01,0.04,0.0,4.419999,13.3,7.046767,19.65213,0.0
23542,21/02/2019 23:20,0.3797042,15.39486,0.0,20.37968,0.0,-0.01,0.044993,0.0,4.403457,13.3,7.037407,19.75747,0.0
23543,21/02/2019 23:40,0.0,0.0,0.0,20.07594,0.0,-0.01,0.05385567,0.0,3.794164,13.3,7.027096,20.1353,0.0
23544,22/02/2019 00:00,1.887804,98.6381,0.1146325,18.75459,0.0,3.396027,0.3060691,545.7662,3.499589,13.3,7.027602,19.80329,0.001834563
23545,22/02/2019 00:20,1.282204,73.45178,0.1204615,18.14484,0.0,4.710086,0.3112952,538.6593,3.499866,13.3,7.020369,19.34973,0.003431483
23546,22/02/2019 00:40,119.431,7069.181,1.569969,17.28397,0.0,4.672395,1.449937,2512.523,3.667853,13.3,7.020482,18.3727,0.002482837
23547,22/02/2019 01:00,129.8279,7742.582,5.351951,14.94226,0.0033475,3.440626,1.889805,2224.339,4.032423,13.3,7.084887,18.69811,0.0
23548,22/02/2019 01:20,16.92632,995.5212,3.219205,16.51022,0.0,3.746122,1.908077,2749.22,4.229815,13.3,7.090474,18.98846,0.02199841
23549,22/02/2019 01:40,2.748738,154.6099,0.2218625,18.77789,0.0,4.030283,2.063032,615.3016,4.224519,13.3,7.036743,18.88787,0.006727721
23550,22/02/2019 02:00,0.2499475,11.76715,0.11,19.04032,0.0,3.983217,0.4900731,0.0,4.22,13.3,7.036775,20.07158,0.0
23551,22/02/2019 02:20,0.128775,6.096206,0.11,18.99903,0.0,0.3380993,0.04852926,0.0,4.22,13.3,7.043738,20.01204,0.0
23552,22/02/2019 02:40,0.0,0.0,0.11,18.74142,0.0,-0.01,0.04704742,0.0,4.061206,13.3,7.03687,20.10851,0.0
23553,22/02/2019 03:00,0.0,0.0,0.11,18.52,0.0,-0.01,0.05015443,0.0,3.596055,13.3,7.036773,20.31652,0.0
23554,22/02/2019 03:20,1.770636,96.05369,0.1196905,18.08418,0.0,0.8225145,0.2807396,546.0684,3.499725,13.3,7.04372,19.85379,0.003355524
23555,22/02/2019 03:40,98.42258,5975.356,1.259263,16.22029,0.0,4.741743,1.131092,1805.405,3.590916,13.3,7.037446,19.40068,0.00049451
23556,22/02/2019 04:00,128.2986,7526.872,3.959129,14.99523,0.0,3.810971,1.878198,2604.459,4.026392,13.3,7.078504,19.32444,0.0
23557,22/02/2019 04:20,25.64845,1318.941,2.229226,16.14911,0.03117015,3.97333,2.18429,1739.15,4.204644,13.24512,7.064247,19.12207,0.002279583
23558,22/02/2019 04:40,1.884163,87.9247,0.1483674,17.83018,0.0,4.0242,2.112372,655.5793,4.209982,13.2,7.028594,18.78916,0.002830892
23559,22/02/2019 05:00,0.495621,17.8612,0.11,17.89868,0.0,4.047311,0.5585012,0.0,4.21,13.2,7.02699,19.92755,0.0
23560,22/02/2019 05:20,0.4075325,13.12991,0.09456243,17.9216,0.0,0.3409,0.04265825,0.0,4.21,13.2,7.049911,20.48937,0.0
23561,22/02/2019 05:40,0.1213067,4.05158,0.04524392,17.80541,0.0,-0.02,0.04,0.0,4.203584,13.2,7.036691,20.6148,0.0
23562,22/02/2019 06:00,0.0,0.0,0.11,17.57437,0.0,-0.02,0.04857076,0.0,3.73494,13.2,7.036775,20.60853,0.0
23563,22/02/2019 06:20,1.881771,71.17767,0.1576355,16.81952,0.0,4.026666,0.324531,545.9828,3.499726,13.2,7.028841,20.44343,5.739937e-05
23564,22/02/2019 06:40,1.0182,38.49571,0.11,16.05,0.0,5.118028,0.3975882,546.1806,3.499943,13.2,7.016638,19.75526,0.0
23565,22/02/2019 07:00,1.242953,50.00858,0.11,16.08582,0.0,5.070003,0.5148113,522.2661,3.5,13.2,7.016776,18.74683,0.0
23566,22/02/2019 07:20,158.2997,7780.856,0.697924,15.83617,0.0,4.886117,1.277993,1546.944,3.669087,13.2,7.027456,18.16271,0.0
23567,22/02/2019 07:40,186.1176,10565.7,4.704537,13.66113,0.041008,3.39924,2.031626,2107.459,4.239353,13.11197,7.048415,18.64559,0.0
23568,22/02/2019 08:00,57.41251,3536.161,3.900764,14.48592,0.04296075,3.264584,2.002645,2176.395,4.608718,13.05058,7.070001,18.94202,0.004617325
23569,22/02/2019 08:20,3.069243,195.4787,0.6516804,16.55862,0.00501233,3.563844,2.27923,834.2959,4.62,13.0,7.02004,18.44646,0.006969836
23582,22/02/2019 12:40,0.2572526,14.84481,0.3,19.37979,0.0,3.695065,1.169231,0.0,4.55,13.0,6.988551,19.25952,0.0
23583,22/02/2019 13:00,0.5083025,29.62956,0.2662064,19.38,0.0,1.222832,0.1018456,0.0,4.55,13.11694,6.989999,19.36857,0.0
23584,22/02/2019 13:20,0.0,0.0,0.2492075,19.43867,0.0,-0.01,0.04,0.0,4.546725,13.2,6.990447,19.39753,0.0
23585,22/02/2019 13:40,0.88814,47.18768,0.3,19.37824,0.0,-0.01,0.1199118,0.0,4.54,13.2,6.989932,19.87043,0.0
23586,22/02/2019 14:00,0.0,0.0,0.3,19.29455,0.0,-0.01,0.09817329,0.0,4.123631,13.2,6.989999,20.22176,0.0
23587,22/02/2019 14:20,1.258302,68.15877,0.317602,18.82453,0.0,0.7368709,0.2083649,273.2239,3.50488,13.2,6.987316,19.52833,0.002350017
23588,22/02/2019 14:40,134.2281,7690.9,2.507191,16.20307,0.0,4.46505,1.09259,2445.22,3.660861,13.2,7.002806,18.37567,0.01744048
23589,22/02/2019 15:00,153.9667,9554.147,7.796361,13.88096,0.0,3.321027,1.76616,3223.79,4.158996,13.2,7.112475,18.8832,0.02084016
23590,22/02/2019 15:20,22.26279,1339.842,4.028909,15.93991,0.2340667,3.614585,1.912747,2910.894,4.364629,13.2,7.078853,18.78981,0.03435316
23591,22/02/2019 15:40,2.72524,171.8945,0.222525,18.15009,0.0,3.801108,1.961422,546.717,4.362544,13.2,7.026633,18.88042,0.006778167
23592,22/02/2019 16:00,0.1216265,6.043952,0.04083917,18.41734,0.0,3.781391,0.2351965,0.0,4.36,13.2,7.027283,20.506,0.0
23593,22/02/2019 16:20,0.1215733,6.013182,0.0,18.4227,0.0,0.4320718,0.04,0.0,4.36,13.21693,7.0342,20.75202,0.0
23594,22/02/2019 16:40,0.0,0.0,0.0,18.30295,0.0,-0.01,0.04680667,0.0,4.250827,13.3,7.021219,21.00805,0.0
23595,22/02/2019 17:00,0.0,0.0,0.0,18.07109,0.0,-0.01,0.05555017,0.0,3.623292,13.3,7.019999,20.55611,0.0
23596,22/02/2019 17:20,1.87451,97.27792,0.08741585,17.48923,0.0,0.559743,0.2360386,533.246,3.5,13.3,7.03321,18.31255,0.007791277
23597,22/02/2019 17:40,113.2227,6916.571,1.709584,15.46439,0.0,4.319447,0.9018696,1987.037,3.598586,13.3,7.040605,18.22375,0.000636856
23598,22/02/2019 18:00,151.304,9041.135,4.469689,14.26164,0.0,3.849325,1.521302,3958.14,4.096399,13.3,7.08249,19.61344,0.001486541
23599,22/02/2019 18:20,64.8877,3578.216,4.362849,14.61414,0.00019975,3.487344,1.630649,3866.468,4.391479,13.3,7.130667,19.18805,0.008806502
23600,22/02/2019 18:40,2.261729,118.8428,0.2597486,16.98783,0.0,3.766551,2.0254,809.8164,4.410319,13.3,7.070467,18.69753,0.00324073
23601,22/02/2019 19:00,0.0,0.0,0.0,17.32438,0.0,3.795338,0.2570051,0.0,4.410001,13.3,7.057722,20.24659,0.0
23602,22/02/2019 19:20,0.226185,12.28712,0.01377084,17.33504,0.0,0.4983451,0.03,0.0,4.410001,13.3,7.067684,20.52039,0.0
23603,22/02/2019 19:40,0.1526633,6.510362,0.00750417,17.17681,0.0,-0.01917567,0.05204492,0.0,4.410001,13.3,7.070783,20.00821,0.0
23604,22/02/2019 20:00,0.0,0.0,0.0,16.98063,0.0,-0.02,0.06372226,0.0,4.394143,13.3,7.070001,20.22743,0.0
23605,22/02/2019 20:20,0.0,0.0,0.001024165,16.7843,0.0,-0.01978817,0.07000001,0.0,3.789,13.3,7.07038,20.1288,0.0
23606,22/02/2019 20:40,2.139169,109.9787,0.06113767,15.71594,0.0,1.691793,0.274153,545.9466,3.5,13.3,7.064088,18.72967,0.005313733
23607,22/02/2019 21:00,2.020132,95.99568,0.1273169,14.48679,0.0,4.671066,0.3238797,541.4376,3.5,13.3,7.050002,18.25898,4.00169e-05
23608,22/02/2019 21:20,163.1379,9542.753,0.5654122,14.36701,0.0,4.522658,0.9927139,2092.457,3.659838,13.3,7.056108,18.72788,0.0
23609,22/02/2019 21:40,94.68269,5138.909,4.056471,13.08951,0.0,3.843573,1.705829,3601.281,4.104069,13.3,7.093404,19.61948,3.32456e-05
23610,22/02/2019 22:00,74.79902,4054.338,3.295187,13.72719,0.002766665,3.581477,1.702404,3661.013,4.386911,13.3,7.104733,19.55375,0.004244084
23611,22/02/2019 22:20,2.127701,98.1819,0.4955922,15.56551,0.0,3.718302,2.16434,831.8285,4.409985,13.3,7.086201,19.0851,0.002922681
23612,22/02/2019 22:40,0.0,0.0,0.007455,15.93682,0.0,3.744922,0.4250787,0.0,4.410001,13.3,7.073709,19.96304,0.0
23613,22/02/2019 23:00,0.3861975,18.39128,0.00668,15.9361,0.0,1.393037,0.05254401,0.0,4.410001,13.3,7.072194,20.05422,0.0
23614,22/02/2019 23:20,0.2578476,11.79064,0.007335,15.85966,0.0,-0.02,0.04146117,0.0,4.408919,13.3,7.08062,20.03904,0.0
23615,22/02/2019 23:40,0.0,0.0,0.0,15.64804,0.0,-0.02,0.05169035,0.0,4.125544,13.3,7.080159,19.66078,0.0
23616,23/02/2019 00:00,1.14168,50.4798,0.0,15.36806,0.0,-0.01905467,0.1790756,273.2076,3.509501,13.3,7.079452,19.90617,8.852503e-06
23617,23/02/2019 00:20,1.389988,68.34064,0.08594751,13.72347,0.0,3.843185,0.3284323,545.2521,3.499743,13.3,7.063543,19.40202,3.167924e-05
23618,23/02/2019 00:40,1.265316,56.49044,0.06405585,13.51402,0.0,4.592977,0.4064857,545.4791,3.499735,13.3,7.0602,19.0907,1.217947e-10
23619,23/02/2019 01:00,86.32179,4850.485,0.0,13.53835,0.0,4.509602,1.194548,1494.11,3.579368,13.3,7.059999,18.64805,0.0
23620,23/02/2019 01:20,116.1734,6593.07,4.141398,11.96778,0.0,3.750361,1.909446,2757.825,3.939309,13.3,7.032092,19.1866,0.000158029
23621,23/02/2019 01:40,28.82772,1654.025,2.259707,13.20011,0.0077575,3.761428,1.824281,2682.025,4.130441,13.3,7.079479,19.32968,0.000928597
23622,23/02/2019 02:00,1.597888,97.01237,0.136605,14.64915,0.0,3.993152,1.68931,425.0772,4.139878,13.3,7.059999,19.62894,2.910266e-05
23623,23/02/2019 02:20,0.0,0.0,0.003846335,14.74806,0.0,3.615628,0.1525587,0.0,4.14,13.3,7.059932,19.96139,0.0
23624,23/02/2019 02:40,0.1289309,6.325725,0.01094759,14.7459,0.0,-0.02,0.04,0.0,4.137537,13.3,7.061063,20.06797,0.0
23625,23/02/2019 03:00,0.0,0.0,0.06705325,14.58893,0.0,-0.02,0.04457984,0.0,3.866176,13.3,7.059999,20.09893,0.0
23626,23/02/2019 03:20,0.508895,24.46216,0.02804275,14.16024,0.0,0.3673798,0.08302069,249.4394,3.53038,13.3,7.060902,19.95006,0.002043237
23627,23/02/2019 03:40,1.13715,52.26276,0.15,12.74843,0.0,4.520991,0.2945336,392.384,3.5,13.3,7.059999,18.46582,0.004123311
23628,23/02/2019 04:00,71.88571,4251.248,0.15,12.71,0.0,4.620025,0.9295048,1316.654,3.548582,13.3,7.048579,19.34343,0.000721053
23629,23/02/2019 04:20,108.8278,6620.581,4.054712,11.65668,0.0,3.826574,1.935311,2430.893,3.891915,13.29539,7.0571,19.36625,0.0
23630,23/02/2019 04:40,40.15867,2356.79,1.947292,13.03512,0.0,3.878438,2.151767,1954.279,4.094084,13.2,7.072816,19.14592,0.0
23631,23/02/2019 05:00,1.562574,73.35049,0.265642,14.15372,0.0,3.949392,2.616401,594.0975,4.11,13.2,7.059999,19.14107,0.0
23632,23/02/2019 05:20,0.3337073,10.99479,0.0,14.34423,0.0,3.914775,1.334307,42.62297,4.11,13.2,7.057812,19.53692,0.0
23633,23/02/2019 05:40,0.1288315,5.027841,0.0,14.23996,0.0,2.54884,0.08602154,0.0,4.11,13.2,7.046856,19.38451,0.0
23634,23/02/2019 06:00,0.3108445,11.5986,0.0,14.21304,0.0,-0.02,0.03,0.0,4.11,13.2,7.047845,19.60072,0.0
23635,23/02/2019 06:20,0.0764715,3.490826,0.09699309,13.91445,0.0,-0.02,0.04037059,0.0,3.921698,13.2,7.041269,19.759,0.0
23636,23/02/2019 06:40,1.114135,53.50648,0.1360345,13.24571,0.0,1.621626,0.2141419,385.9113,3.5,13.2,7.040303,18.78399,0.001237077
23637,23/02/2019 07:00,1.396207,67.229,0.07034425,12.52,0.0,4.606715,0.4208983,433.2579,3.499974,13.2,7.04,18.45172,0.000247423
23638,23/02/2019 07:20,2.378329,92.1696,0.005301085,12.62725,0.0,4.674053,0.6056517,545.4962,3.499908,13.2,7.040214,19.73662,0.0
23639,23/02/2019 07:40,83.04344,4053.491,0.2105124,12.56359,0.0,4.609308,1.053974,1204.372,3.552924,13.2,7.045482,19.46861,0.0
23640,23/02/2019 08:00,115.3246,5791.487,2.19699,11.99709,0.0,3.924119,2.032764,1923.767,3.932222,13.12924,7.029537,18.86486,0.0
23641,23/02/2019 08:20,82.6284,4331.964,2.667436,12.34893,0.0,3.422445,2.381383,1362.745,4.232776,13.05715,7.056014,18.52205,0.0
23642,23/02/2019 08:40,2.071688,97.24843,0.307568,13.58321,0.0,3.637303,2.263956,573.0089,4.28,13.0,7.016553,19.74337,0.0
23643,23/02/2019 09:00,0.386665,21.04133,0.0,13.87346,0.0,3.744854,0.5242124,0.0,4.28,12.981,7.011726,19.68579,0.0
23644,23/02/2019 09:20,0.0059925,0.03447624,0.0,13.88171,0.0,0.5162488,0.04907633,0.0,4.28,12.97361,7.017401,19.69658,0.0
23645,23/02/2019 09:40,0.28067,17.85267,0.0,13.75394,0.0,-0.01,0.06186633,0.0,4.277421,13.0,7.020564,20.38609,0.0
23646,23/02/2019 10:00,0.09483165,7.783357,0.0,13.68161,0.0,-0.01,0.07063676,0.0,3.821435,13.0,7.019999,20.57698,0.0
23647,23/02/2019 10:20,2.26145,170.7279,0.01798175,13.42532,0.0,0.5167776,0.2935724,546.194,3.5,13.0,7.020552,19.90097,0.0
23648,23/02/2019 10:40,1.223764,88.13938,0.114399,12.48146,0.0,4.698967,0.3667683,512.5806,3.493457,12.92117,7.019999,19.06771,0.0
23649,23/02/2019 11:00,1.065742,75.3144,0.1153035,12.56241,0.0,4.620625,0.6633368,389.7491,3.49,12.9,7.008132,19.06904,0.0
23650,23/02/2019 11:20,143.1681,12211.56,1.280514,12.51057,0.0,4.533953,1.251812,1438.211,3.602491,12.9,7.027634,18.88518,0.0
23651,23/02/2019 11:40,165.315,13588.45,10.23284,11.07441,0.004536165,3.556199,1.680104,3695.579,4.170901,12.95166,7.126688,19.27636,0.01559197
23652,23/02/2019 12:00,71.80212,5681.787,9.964811,11.98355,0.2493881,3.24837,1.674343,3931.916,4.529511,13.0,7.14845,19.50463,0.1124459
23653,23/02/2019 12:20,2.017182,132.1385,3.72702,14.51732,0.7877912,3.558395,2.014015,2505.474,4.56,13.0,7.057258,19.0955,0.1165598
23654,23/02/2019 12:40,1.635446,103.387,0.1113897,16.63912,0.2817503,3.645888,1.971997,682.1714,4.55991,13.0,7.006578,18.36555,0.03423087
23655,23/02/2019 13:00,0.2577198,16.40526,0.0,17.18,0.0,3.461738,0.4360115,0.0,4.56,13.0,7.002223,19.22233,0.0
23656,23/02/2019 13:20,0.0,0.0,0.0,17.16912,0.0,0.5118765,0.07002887,0.0,4.56,13.02557,7.005135,19.62198,0.0
23657,23/02/2019 13:40,0.2579469,12.37084,0.0,17.07709,0.0,-0.01,0.05,0.0,4.56,13.1,6.996877,19.78835,0.0
23658,23/02/2019 14:00,0.0,0.0,0.003016665,17.19318,0.0,-0.01,0.07249351,0.0,4.549325,13.1,7.010001,20.05157,0.0
23659,23/02/2019 14:20,0.0,0.0,0.02132094,17.1627,0.0,-0.01,0.07260609,0.0,3.954647,13.1,7.010397,20.04293,0.0
23660,23/02/2019 14:40,1.509427,99.48167,0.213872,16.09159,0.0,1.55045,0.2102374,438.6308,3.494295,13.04827,7.005206,18.87346,0.01038787
23661,23/02/2019 15:00,165.8458,11289.25,0.219733,15.04374,0.0,4.598245,0.6820544,1955.164,3.621962,13.09149,6.989999,18.35692,0.01613836
23662,23/02/2019 15:20,126.0304,7589.864,6.077342,13.09119,0.004774585,3.726078,1.263608,4048.704,4.144502,13.1,7.039082,19.4799,0.02079014
23663,23/02/2019 15:40,62.82123,3623.408,5.707839,13.68864,0.4552232,3.395177,1.313978,4048.704,4.461265,13.12656,7.123646,19.59587,0.0609717
23664,23/02/2019 16:00,3.655375,168.7184,1.109995,16.11115,0.07088716,3.689907,2.105207,1630.276,4.480742,13.2,7.058341,19.45691,0.02930083
23665,23/02/2019 16:20,0.727685,39.02291,0.01836175,17.04033,0.0,3.663564,1.081059,117.362,4.48,13.2,7.048635,20.24854,0.000438017
23666,23/02/2019 16:40,0.2498993,10.40786,0.0,16.9274,0.0,1.876169,0.07037626,0.0,4.48,13.2,7.036896,20.02733,0.0
23667,23/02/2019 17:00,0.2579467,11.64157,0.0,16.82396,0.0,-0.02,0.05,0.0,4.48,13.2,7.050002,20.45586,0.0
