,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
23668,23/02/2019 17:20,0.12937,5.606357,0.0,16.5718,0.0,-0.02,0.05063934,0.0,4.47557,13.2,7.050302,19.95939,0.0
23669,23/02/2019 17:40,0.0,0.0,0.03636315,16.43325,0.0,-0.02,0.05999999,0.0,4.253429,13.2,7.050515,19.93661,0.0
23670,23/02/2019 18:00,1.634213,87.58594,0.1116815,16.21169,0.0,-0.02,0.1630063,273.0432,3.542045,13.2,7.050002,19.97752,0.000329048
23671,23/02/2019 18:20,1.957513,97.64924,0.2024974,14.49409,0.0,3.703329,0.2666963,545.3959,3.5,13.2,7.048409,19.61001,0.000942885
23672,23/02/2019 18:40,145.3587,8024.011,1.757415,13.66839,0.0,4.287869,0.7221019,1919.44,3.612268,13.2,7.066891,18.66786,0.0
23673,23/02/2019 19:00,126.753,6957.095,5.143165,12.46011,0.0,3.71955,1.248761,4048.704,4.140056,13.2,7.110851,19.49226,0.002515594
23674,23/02/2019 19:20,92.21935,5175.834,4.498981,13.05065,0.01932397,3.443669,1.431715,4048.704,4.466071,13.2,7.128722,19.64027,0.02082617
23675,23/02/2019 19:40,1.74481,82.93806,0.6212113,15.22001,0.0,3.69977,2.315275,1708.052,4.510001,13.2,7.096543,19.12778,0.01073297
23676,23/02/2019 20:00,1.514494,79.26015,0.0,15.85,0.0,3.718634,1.72345,246.8095,4.510001,13.2,7.098338,19.7451,0.001118848
23677,23/02/2019 20:20,0.0,0.0,0.0,15.7001,0.0,3.098449,0.1511285,0.0,4.510001,13.2,7.075755,19.95889,0.0
23678,23/02/2019 20:40,0.2508467,11.32959,0.0,15.62673,0.0,-0.02,0.04,0.0,4.505863,13.2,7.090383,19.91807,0.0
23679,23/02/2019 21:00,0.0,0.0,0.0,15.43832,0.0,-0.02,0.04047842,0.0,4.494015,13.2,7.079659,20.07129,0.0
23680,23/02/2019 21:20,0.0,0.0,0.012812,15.18741,0.0,-0.02,0.05,0.0,3.872677,13.2,7.086987,20.22276,0.0
23681,23/02/2019 21:40,2.059043,118.7151,0.1466218,14.41697,0.0,1.518339,0.2324501,542.1019,3.5,13.2,7.083789,19.2936,0.007928218
23682,23/02/2019 22:00,1.108764,47.84995,0.1868721,13.31201,0.0,4.640301,0.2951337,412.985,3.499917,13.2,7.070001,18.36068,0.000285001
23683,23/02/2019 22:20,132.5874,7672.167,0.7049845,13.18373,0.0,4.646391,0.710866,2082.254,3.61604,13.2,7.074575,18.48348,3.96225e-05
23684,23/02/2019 22:40,110.4294,6530.228,5.793086,11.45821,0.0,3.73372,1.220643,4048.704,4.05105,13.2,7.115839,19.70401,0.001946735
23685,23/02/2019 23:00,74.56477,4384.999,4.29013,12.53043,0.0,3.614826,1.26881,4048.704,4.346385,13.25426,7.142339,19.77954,0.01072097
23686,23/02/2019 23:20,1.947876,89.47609,0.8230593,14.46288,0.0,3.756022,2.027332,1756.435,4.37226,13.3,7.116605,19.19215,0.007273514
23687,23/02/2019 23:40,0.4408684,23.96821,0.0,15.05675,0.0,3.787871,0.9426088,40.17234,4.37,13.3,7.104176,19.55245,0.000180446
23688,24/02/2019 00:00,0.5080408,21.85642,0.0,14.97,0.0,1.55092,0.05459032,0.0,4.37,13.28796,7.10157,19.66162,0.0
23689,24/02/2019 00:20,0.3782919,16.61968,0.0,14.80723,0.0,-0.01,0.04,0.0,4.361176,13.2,7.110332,19.54639,0.0
23690,24/02/2019 00:40,0.04163585,1.086436,0.0,14.52123,0.0,-0.01,0.04815309,0.0,3.825589,13.2,7.110332,20.14071,0.0
23691,24/02/2019 01:00,1.849462,100.1762,0.01001642,14.20431,0.0,-0.01,0.132817,273.9319,3.515262,13.2,7.099143,19.75405,1.331871e-05
23692,24/02/2019 01:20,40.12079,2193.106,0.4229043,12.60275,0.0,3.872934,0.4779653,1278.396,3.520055,13.2,7.091546,19.84634,3.464792e-05
23693,24/02/2019 01:40,176.6324,10352.46,4.998299,10.89743,0.0,3.847826,1.764201,3054.122,3.871614,13.2,7.127246,19.89298,0.0011077
23694,24/02/2019 02:00,75.12948,4602.263,6.262988,10.9732,0.01535373,3.404935,1.46557,4044.614,4.282783,13.2,7.182841,19.97818,0.0093954
23695,24/02/2019 02:20,2.528677,140.6575,1.143903,13.49607,0.0,3.788123,2.05953,1794.128,4.320016,13.2,7.114466,19.66088,0.003332909
23696,24/02/2019 02:40,1.498663,96.37483,0.07897909,14.41218,0.0,3.813284,1.213607,196.4386,4.32,13.2,7.113633,19.65435,0.000386496
23697,24/02/2019 03:00,0.5005825,25.46126,0.0,14.37502,0.0,1.551964,0.08011357,0.0,4.32,13.2,7.099999,19.70757,0.0
23698,24/02/2019 03:20,0.2581733,14.53106,0.0,14.28515,0.0,-0.02,0.04,0.0,4.32,13.2,7.101296,19.5881,0.0
23699,24/02/2019 03:40,0.0,0.0,0.0,14.02348,0.0,-0.02,0.04609392,0.0,4.19959,13.2,7.100596,19.75911,0.0
23700,24/02/2019 04:00,1.50414,73.49739,0.0,13.74248,0.0,-0.02,0.1437649,272.544,3.551434,13.14197,7.099999,19.75485,0.000350227
23701,24/02/2019 04:20,1.061429,60.85903,0.06309226,12.2076,0.0,3.905521,0.2642271,537.153,3.499864,13.19601,7.098239,19.32239,0.00098517
23702,24/02/2019 04:40,1.158005,60.3986,0.03308917,11.97986,0.0,4.781709,0.338367,404.9075,3.499981,13.2,7.080681,18.91382,0.0
23703,24/02/2019 05:00,32.05348,1906.302,0.1095073,11.98515,0.0,4.728491,0.8604153,1207.729,3.515833,13.2,7.080001,18.61296,0.0
23704,24/02/2019 05:20,99.85332,6116.812,2.898548,11.40748,0.0,4.150417,2.219229,1278.747,3.743524,13.19616,7.029739,18.70963,0.0
23705,24/02/2019 05:40,52.04803,3237.765,3.557153,11.65561,0.0,3.754852,2.071511,1964.536,3.979815,13.05649,7.083982,18.8074,0.0
23706,24/02/2019 06:00,2.213019,113.2625,0.8288558,12.97473,0.0,4.03213,2.670898,904.3563,4.009831,13.0,7.05882,19.38449,0.0
23707,24/02/2019 06:20,0.1289732,6.357825,0.11,13.40535,0.0,4.081148,1.42547,182.0211,4.000759,13.0,7.051902,19.44011,0.0
23708,24/02/2019 06:40,0.0,0.0,0.07407676,13.35041,0.0,2.854292,0.06238319,0.0,4.0,13.0,7.051431,19.63734,0.0
23709,24/02/2019 07:00,0.2503875,10.49896,0.0,13.27755,0.0,-0.02,0.03,0.0,3.999527,12.90317,7.050002,19.56692,0.0
23710,24/02/2019 07:20,0.0841335,3.26702,0.0,13.0481,0.0,-0.02,0.03835167,0.0,3.627038,12.9,7.058581,19.61696,0.0
23711,24/02/2019 07:40,1.632697,77.08416,0.0353045,12.46488,0.0,1.472423,0.2027864,401.7146,3.5,12.9,7.054302,18.97429,0.005197532
23712,24/02/2019 08:00,0.8955917,45.88823,0.04750534,11.65,0.0,4.578138,0.3769965,420.1484,3.5,12.9,7.04,18.33504,0.001517306
23713,24/02/2019 08:20,2.010066,90.47543,0.01308675,11.74182,0.0,4.538674,0.5741526,543.4154,3.5,12.9,7.048338,18.35776,5.390212e-06
23714,24/02/2019 08:40,67.20134,3988.791,0.115265,11.7651,0.0,4.65679,0.8973573,1133.024,3.533309,12.9,7.050002,19.34556,0.0
23715,24/02/2019 09:00,165.896,10699.43,2.563297,11.16405,0.0,4.029187,1.952743,1927.164,3.945703,12.84477,7.00774,18.9698,0.0
23716,24/02/2019 09:20,120.9309,8899.978,5.536161,10.94881,0.0,3.102894,1.972029,2377.045,4.411054,12.729,7.096198,18.70597,0.000853836
23717,24/02/2019 09:40,1.257255,79.28332,0.9712647,13.15054,0.0,3.595142,2.405942,1072.948,4.481785,12.7,7.020101,18.65002,0.00188833
23718,24/02/2019 10:00,1.003292,67.3023,0.0,13.9759,0.0,3.670635,2.055474,320.0353,4.48,12.7,7.019999,19.78602,0.000369204
23719,24/02/2019 10:20,0.2505905,15.76125,0.0,14.03,0.0,3.286707,0.4459625,0.0,4.48,12.7,7.00596,20.04876,0.0
23720,24/02/2019 10:40,0.0,0.0,0.0,14.03,0.0,-0.02,0.04315167,0.0,4.48,12.7,7.019999,19.6465,0.0
23721,24/02/2019 11:00,0.1288885,9.269787,0.0,14.03,0.0,-0.02,0.04047542,0.0,4.48,12.7,7.019999,19.81484,0.0
23722,24/02/2019 11:20,0.0,0.0,0.0,13.95006,0.0,-0.02,0.05,0.0,4.292334,12.7,7.00562,20.08304,0.0
23723,24/02/2019 11:40,0.461736,38.42104,0.0,13.6922,0.0,-0.02,0.1048638,250.2168,3.57864,12.7,7.0,19.96624,0.000728369
23724,24/02/2019 12:00,1.415201,115.5533,0.09567884,12.92128,0.0,2.425494,0.3258623,395.2772,3.5,12.7,7.0,18.99114,0.001962024
23725,24/02/2019 12:20,157.0871,14416.01,0.6578889,12.33117,0.0,4.575411,0.8616074,1484.529,3.594042,12.7,7.006269,18.46611,0.001095913
23726,24/02/2019 12:40,202.5589,17633.3,12.74978,10.13067,0.0,3.243897,1.381332,4048.704,4.28874,12.7,7.151538,19.39814,0.03174552
23727,24/02/2019 13:00,81.96442,6385.138,10.08484,11.60823,0.02575951,3.402293,1.503646,4048.704,4.694753,12.7,7.141255,19.56816,0.1601671
23728,24/02/2019 13:20,3.886744,233.7548,6.318549,13.37216,0.5160408,3.390806,1.881384,3183.766,4.739999,12.77996,7.081346,19.04199,0.2291804
23729,24/02/2019 13:40,0.6277925,31.72956,1.292785,15.66985,0.4151475,3.51763,1.952383,1594.125,4.739356,12.8,7.004374,18.18558,0.1213179
23730,24/02/2019 14:00,2.522247,143.6981,0.060907,17.08211,0.0,3.521712,1.869372,639.6922,4.739999,12.8,6.989999,18.5752,0.04218756
23731,24/02/2019 14:20,0.2498991,13.90368,0.00703817,17.49469,0.0,3.242216,0.3770717,0.0,4.739999,12.8,6.989999,19.20154,0.0
23732,24/02/2019 14:40,0.3799241,18.75657,0.0,17.49039,0.0,-0.01,0.03,0.0,4.737313,12.8,6.989999,19.37046,0.0
23733,24/02/2019 15:00,0.0,0.0,0.0,17.40813,0.0,-0.00789375,0.04270867,0.0,4.730001,12.8,6.980971,19.54993,0.0
23734,24/02/2019 15:20,0.0,0.0,0.0,17.32153,0.0,-0.007882666,0.05597983,0.0,4.680099,12.8,6.985624,19.95944,0.0
23735,24/02/2019 15:40,0.0,0.0,0.0,17.18589,0.0,0.0139585,0.0677041,0.0,3.858496,12.8,6.989999,20.30836,0.0
23736,24/02/2019 16:00,1.893773,110.0931,0.06411061,16.04152,0.0,2.508393,0.292273,546.5337,3.498676,12.8,6.989999,20.31895,0.009015803
23737,24/02/2019 16:20,1.672905,103.2922,0.1893287,15.16439,0.0,4.591958,0.3221221,477.2618,3.495937,12.8,6.976585,20.16201,0.008012687
23738,24/02/2019 16:40,175.5345,11867.92,2.173651,14.52228,0.0,4.363919,1.704616,2927.84,3.7621,12.84746,6.994623,19.79744,0.06363185
23739,24/02/2019 17:00,132.0212,9080.106,6.27126,13.15644,0.002138665,3.546086,1.546617,3914.793,4.196054,12.9038,7.036837,19.62528,0.09104578
23740,24/02/2019 17:20,6.791144,368.8349,3.25141,14.7636,0.0,3.696485,1.711265,3282.014,4.351629,13.0,7.059371,19.58175,0.0807623
23741,24/02/2019 17:40,2.888921,167.1788,0.1221903,16.70577,0.0,3.810615,1.973392,772.8779,4.349999,13.0,7.04,18.95293,0.01977599
23742,24/02/2019 18:00,0.0,0.0,0.05842284,16.93,0.0,3.737225,0.4738886,0.0,4.349999,13.0,7.029741,20.15254,0.0
23743,24/02/2019 18:20,0.5167009,26.59849,0.03456292,16.97848,0.0,0.7935704,0.03160766,0.0,4.349999,13.0,7.043017,19.96552,0.0
23744,24/02/2019 18:40,0.0,0.0,0.07917876,16.81015,0.0,-0.01,0.044004,0.0,4.347169,13.0,7.03,20.00055,0.0
23745,24/02/2019 19:00,0.2503068,12.10688,0.0,16.52631,0.0,-0.004797914,0.05817274,0.0,4.339999,13.0,7.03,19.98608,0.0
23746,24/02/2019 19:20,0.0692465,3.358973,0.0,16.37144,0.0,-0.01,0.06874335,0.0,3.831741,13.0,7.03,20.13012,0.0
23747,24/02/2019 19:40,2.397127,132.6424,0.03359584,15.62022,0.0,1.289482,0.2475522,546.1898,3.5,13.0,7.03,19.63314,0.009101464
23748,24/02/2019 20:00,1.713196,89.51974,0.1436795,14.29924,0.0,4.673625,0.2723105,499.7643,3.5,13.0,7.03,19.84166,0.001208519
23749,24/02/2019 20:20,100.5181,6457.104,0.3998232,14.33103,0.0,4.680892,0.5192157,954.9087,3.525174,13.0,7.033784,19.25373,0.0
23750,24/02/2019 20:40,180.5123,11659.26,7.13893,12.04244,0.0,3.726466,0.9520431,4048.704,4.103902,13.04328,7.117126,19.73574,0.005733678
23751,24/02/2019 21:00,90.81007,5787.504,6.015804,12.71966,0.0,3.533594,1.026587,4048.704,4.478669,13.1,7.120868,19.75537,0.06577365
23752,24/02/2019 21:20,2.020213,105.6682,2.706618,14.35701,0.004145835,3.613279,1.760786,3079.74,4.530431,13.1,7.087521,19.42505,0.0691302
23753,24/02/2019 21:40,2.879462,146.1634,0.07909184,16.19333,0.0,3.703826,2.06714,572.578,4.529966,13.1,7.070001,18.82453,0.01334107
23754,24/02/2019 22:00,0.1290016,6.119793,0.009443501,16.21072,0.0,3.253814,0.3927931,0.0,4.53,13.1,7.059381,19.27992,0.0
23755,24/02/2019 22:20,0.2508,12.09875,0.00845808,16.22495,0.0,0.6049683,0.04,0.0,4.53,13.1,7.050002,19.53123,0.0
23756,24/02/2019 22:40,0.2575358,12.27275,0.002531835,16.10977,0.0,-0.005511084,0.04248517,0.0,4.528724,13.1,7.063963,19.52445,0.0
23757,24/02/2019 23:00,0.2578048,13.31352,0.0,15.79937,0.0,-0.004750834,0.05640501,0.0,4.52,13.1,7.050002,19.40041,0.0
23758,24/02/2019 23:20,0.0,0.0,0.0,15.6746,0.0,-0.01,0.07000001,0.0,4.464732,13.1,7.050002,19.57751,0.0
23759,24/02/2019 23:40,0.0,0.0,0.0,15.49662,0.0,-0.005911334,0.07548584,0.0,3.718077,13.09482,7.050002,20.04436,0.0
23760,25/02/2019 00:00,2.010153,116.8554,0.1221818,14.12625,0.0,2.248566,0.2927993,546.5967,3.496649,13.06158,7.050002,18.90468,0.01249338
23761,25/02/2019 00:20,1.516137,95.45576,0.189544,13.01264,0.0,4.490251,0.3300178,636.0458,3.495731,13.1,7.050002,19.26586,0.002555886
23762,25/02/2019 00:40,145.4955,9572.994,1.534069,12.63783,0.0604899,3.953188,1.542707,3588.144,3.768515,13.1,7.067538,19.78846,0.0
23763,25/02/2019 01:00,137.4169,9016.515,5.322659,11.77355,0.0,3.432673,1.601491,3871.741,4.138301,13.1,7.129037,19.787,0.002817089
23764,25/02/2019 01:20,2.29303,129.8591,2.592838,13.38581,0.0,3.658464,1.821416,2745.733,4.29,13.1,7.112413,19.36837,0.01377409
23765,25/02/2019 01:40,3.052017,158.1407,0.07909276,15.05575,0.0,3.606506,1.93727,627.9196,4.283037,13.1,7.089177,19.07618,0.003931328
23766,25/02/2019 02:00,0.1286615,6.355265,0.0,15.1,0.0,3.519732,0.3462819,0.0,4.28,13.1,7.079383,19.57336,0.0
23767,25/02/2019 02:20,0.0,0.0,0.00154675,15.05729,0.0,0.7107563,0.04,0.0,4.28,13.1,7.085017,19.67691,0.0
23768,25/02/2019 02:40,0.1286191,6.412416,0.0,14.87694,0.0,0.1365456,0.04,0.0,4.28,13.1,7.088631,19.59552,0.0
23769,25/02/2019 03:00,0.4499303,23.74147,0.0,14.67119,0.0,0.09240291,0.04911826,0.0,4.28,13.1,7.088065,19.85748,0.0
23770,25/02/2019 03:20,0.0596275,2.756329,0.0,14.40627,0.0,0.04097184,0.06366535,0.0,3.940958,13.1,7.074733,20.17678,0.0
23771,25/02/2019 03:40,1.390795,79.34535,0.03063042,13.57786,0.0,1.431206,0.1848234,405.9445,3.5,13.1,7.083081,19.63728,0.001711684
23772,25/02/2019 04:00,1.267582,67.43468,0.115194,12.20962,0.0,4.449028,0.3153494,415.7469,3.499781,13.1,7.070001,18.96707,0.000457086
23773,25/02/2019 04:20,14.33038,795.3319,0.1774351,12.24705,0.0,4.499182,0.483976,1019.588,3.504451,13.1,7.070432,18.63299,0.0
23774,25/02/2019 04:40,111.4793,6364.696,2.83243,11.47747,0.0,3.748824,2.175932,1658.867,3.718967,13.1,7.082272,18.97439,0.0
23775,25/02/2019 05:00,65.09016,3581.415,3.100288,11.81148,0.0,3.775627,2.041885,1867.898,3.968096,13.07433,7.074416,18.99256,8.935599e-10
23776,25/02/2019 05:20,1.504507,59.51254,0.7308022,13.10782,0.0,3.839355,2.183664,1032.709,4.0208,13.0,7.051417,18.68526,3.874382e-09
23777,25/02/2019 05:40,0.3450285,16.48257,0.0,13.58127,0.0,4.025091,1.033378,24.78727,4.02,13.0,7.053267,19.16143,0.0
23778,25/02/2019 06:00,0.5623315,23.48288,0.0,13.56065,0.0,1.906718,0.05773034,0.0,4.02,13.0,7.056949,19.6035,0.0
23779,25/02/2019 06:20,0.2577769,10.6299,0.002126415,13.50424,0.0,-0.02,0.0421515,0.0,4.019973,12.92117,7.057107,19.68725,0.0
23780,25/02/2019 06:40,0.2805475,13.97369,0.1734144,13.29236,0.0,-0.02,0.05440617,118.3824,3.633508,12.9,7.063265,19.594,2.487361e-05
23781,25/02/2019 07:00,1.237712,56.49952,0.1790975,12.5756,0.0,2.296436,0.3212803,427.4048,3.5,12.97291,7.048982,18.61744,0.0002084
23782,25/02/2019 07:20,2.25203,107.0649,0.1241668,12.11833,0.0,4.635167,0.4518266,545.1049,3.491584,13.0,7.035435,18.23834,1.795063e-07
23783,25/02/2019 07:40,219.1411,13475.25,1.278577,11.83444,0.0,4.258336,1.755799,2462.376,3.888751,12.95601,7.048448,19.01731,0.000248365
23784,25/02/2019 08:00,133.8752,9465.872,4.945916,11.22385,0.0,3.358946,2.010398,2249.54,4.342017,12.86059,7.074945,19.12293,0.003677751
23785,25/02/2019 08:20,2.987049,201.6916,2.359217,12.69866,0.0,3.474097,2.154899,1871.392,4.489999,12.7491,7.049007,18.6943,0.01623145
23786,25/02/2019 08:40,2.021712,177.719,0.0059491,14.26742,0.0,3.689955,2.331471,431.1267,4.489999,12.7,7.028731,18.6721,0.004267347
23787,25/02/2019 09:00,0.2670558,22.91055,0.0,14.38514,0.0,3.288224,0.8255267,0.0,4.489999,12.7,7.028449,19.92165,0.0
23788,25/02/2019 09:20,0.5387725,50.24842,0.0,14.39606,0.0,0.7030005,0.0594386,0.0,4.489999,12.71873,7.03,19.72758,0.0
23789,25/02/2019 09:40,0.225746,21.4365,0.0,14.35015,0.0,-0.009429334,0.05,0.0,4.414489,12.8,7.023876,20.22954,0.0
23790,25/02/2019 10:00,0.0,0.0,0.0547864,14.32042,0.0,-0.01,0.05367959,0.0,3.733477,12.73745,7.018704,20.41604,0.0
23791,25/02/2019 10:20,1.766288,170.0538,0.3463117,13.43732,0.0,3.336304,0.3274512,547.3755,3.49,12.7,7.015255,19.29117,0.005200309
23792,25/02/2019 10:40,220.6178,23455.5,4.608553,12.55506,0.0,4.299303,1.086745,2957.939,3.828983,12.74132,7.037526,19.32013,0.01429969
23931,27/02/2019 09:00,1.892954,223.9331,4.538094,19.52056,2.159984,3.622233,2.064698,2099.333,4.682392,13.2,7.0,18.39378,0.1234676
23932,27/02/2019 09:20,2.387638,297.7966,1.379148,18.78926,0.3686489,3.881633,2.293651,1124.284,4.68,13.2,7.0,18.57216,0.05282655
23933,27/02/2019 09:40,2.115277,287.2106,2.24,15.67,0.0,4.02,3.858637,1006.041,4.68,13.2,7.0,18.36848,0.04889529
23934,27/02/2019 10:00,0.8845565,116.1672,2.24,15.67,0.0,4.02,5.532542,1006.041,4.68,13.2,7.0,19.01554,0.03791586
23935,27/02/2019 10:20,0.03476,1.217571,0.4207999,22.94367,0.0,3.464877,4.092424,82.8607,4.68,13.2,6.996953,19.63494,0.002195796
23936,27/02/2019 10:40,0.2508358,34.37334,0.2676395,23.49591,0.0,0.8225074,1.501877,0.0,4.68,13.2,6.958772,19.8078,0.0
23937,27/02/2019 11:00,0.1288884,17.20742,0.2387281,23.53,0.1871367,-0.02,0.5749608,0.0,4.68,13.2,6.97,19.91107,0.0
23938,27/02/2019 11:20,0.12937,17.43468,0.1535936,23.53,0.01905208,-0.006470499,1.480757,0.0,4.650326,13.23775,6.965579,20.06748,0.0
23939,27/02/2019 11:40,0.0,0.0,0.1,23.53,0.0,-0.008634163,3.147164,0.0,3.997518,13.11873,6.949998,20.13149,0.0
23940,27/02/2019 12:00,251.0787,37884.75,7.877191,20.37622,0.0104794,2.767193,1.929301,2709.708,3.993968,13.1,7.021526,19.53839,0.05112486
23941,27/02/2019 12:20,165.4259,26306.68,13.74542,18.34095,1.059042,3.291049,1.900875,3151.666,4.481298,13.15474,7.098001,19.40395,0.1498481
23942,27/02/2019 12:40,2.288694,316.9764,13.35233,18.9787,0.9488053,3.281686,1.984684,2748.712,4.681485,13.2,7.103769,18.87565,0.2800136
23943,27/02/2019 13:00,1.208975,154.6496,6.525998,21.7732,1.457629,3.637887,2.016117,1873.037,4.680765,13.2,6.989192,18.13027,0.3018833
23944,27/02/2019 13:20,3.015217,403.1086,2.774925,23.40231,1.687194,3.512704,2.008776,1832.981,4.68,13.22382,6.916607,17.92808,0.3311356
23945,27/02/2019 13:40,1.039821,99.62793,0.5853319,25.08753,1.521725,3.713657,2.45023,854.3275,4.68,13.3,6.88,17.79696,0.1438543
23946,27/02/2019 14:00,1.097455,153.2684,0.2754995,26.15833,0.1740564,3.70535,1.702368,128.5218,4.68,13.3,6.88,18.74523,0.01500327
23947,27/02/2019 14:20,0.3884361,44.13151,0.3031399,26.35167,0.0,0.3186682,0.2063895,0.0,4.68,13.3,6.893072,19.00234,0.0
23948,27/02/2019 14:40,0.1290867,15.46732,0.290134,26.35999,0.001265,-0.0147585,0.212394,0.0,4.679226,13.3,6.886348,19.12366,0.0
23949,27/02/2019 15:00,0.1293416,13.52387,0.2436314,26.35999,0.008166685,-0.02,0.127689,0.0,4.658605,13.3,6.886752,19.29133,0.0
23950,27/02/2019 15:20,0.0,0.0,0.1654095,26.31035,0.02883766,-0.0138005,0.09000002,0.0,3.96857,13.3,6.893154,19.45054,0.0
23951,27/02/2019 15:40,0.8565601,104.2705,0.2620208,25.48447,0.1657366,2.117475,0.3582493,410.6451,3.504461,13.3,6.88635,19.01725,0.06317447
23952,27/02/2019 16:00,79.12006,11486.98,0.285276,24.21856,0.4591921,5.290276,0.8548595,1022.11,3.52514,13.3,6.88687,18.22473,0.1838832
23953,27/02/2019 16:20,200.223,28998.32,13.38426,19.18236,0.397999,3.8112,1.664184,3600.51,4.111015,13.38655,7.030282,19.08631,0.4412488
23954,27/02/2019 16:40,88.03113,12240.78,11.22228,20.44367,1.107498,3.615518,1.747132,3454.258,4.444158,13.43338,7.048612,19.34228,0.3976846
23955,27/02/2019 17:00,2.536375,265.2556,7.980159,21.97153,1.008096,3.712775,1.887349,2790.421,4.519758,13.5,7.031519,19.02556,0.3725456
23956,27/02/2019 17:20,2.05383,228.5773,2.554632,24.3729,1.626412,3.916179,2.025468,2001.113,4.52,13.5,6.953309,18.29873,0.3020649
23957,27/02/2019 17:40,1.481136,156.4516,0.4939265,26.11547,1.127053,3.925744,2.721366,717.684,4.52,13.58924,6.916345,17.68796,0.1089572
23958,27/02/2019 18:00,0.8841442,103.5819,0.3805482,26.72576,0.000352,3.887521,1.970948,260.2829,4.512427,13.6,6.91706,19.01804,0.03406668
23959,27/02/2019 18:20,0.003300835,0.01864289,0.3312508,26.6459,0.0,2.488283,0.4718485,0.0,4.510001,13.6,6.908535,20.39161,0.0
23960,27/02/2019 18:40,0.3897673,41.51919,0.22,26.5775,0.0,-0.02,0.3429622,0.0,4.493238,13.6,6.916328,20.31017,0.0
23961,27/02/2019 19:00,0.0,0.0,0.22,26.34157,0.06632726,-0.02,0.3254776,0.0,3.885782,13.6,6.916923,20.4392,0.0
23962,27/02/2019 19:20,1.260138,152.3542,0.2307824,25.80679,0.1328442,0.7898967,0.4255616,497.657,3.49981,13.6,6.936395,19.48117,0.04831148
23963,27/02/2019 19:40,92.07582,13505.6,0.2617241,24.6562,0.370622,5.26123,0.8064768,921.5146,3.52877,13.6,6.916262,18.89142,0.0836793
23964,27/02/2019 20:00,353.2886,54493.86,13.2171,19.39881,0.5149568,3.580394,1.6094,3936.24,4.402116,13.6,7.073315,19.54445,0.2814437
23965,27/02/2019 20:20,91.0903,14240.0,12.82807,20.03287,0.2306576,3.300608,1.738243,3492.406,4.924196,13.6,7.093168,19.23266,0.3284305
23966,27/02/2019 20:40,4.76949,538.2142,9.546143,21.62903,1.04013,3.406001,1.925001,2731.103,5.006955,13.6,7.05594,18.61986,0.3583414
23967,27/02/2019 21:00,1.523606,151.5144,5.761618,23.34892,0.5108107,3.538246,1.84992,1930.328,5.004654,13.6,6.994239,17.90732,0.3407246
23968,27/02/2019 21:20,1.636422,149.4217,2.712625,24.87459,0.5073105,3.572634,2.113625,1799.157,5.000346,13.6,6.940774,17.48446,0.3448835
23969,27/02/2019 21:40,1.517546,131.0761,0.6405525,26.511,0.8720658,3.559105,2.717374,704.6796,5.0,13.6,6.896343,17.35337,0.1291648
23970,27/02/2019 22:00,1.002607,80.98329,0.3707764,27.31421,0.06766375,3.567012,1.919507,263.558,5.0,13.65654,6.896925,18.37696,0.04189516
23971,27/02/2019 22:20,0.3796667,30.3634,0.2325027,27.36924,0.00010075,0.334918,0.6794235,0.0,5.0,13.7,6.916425,18.85328,0.0
23972,27/02/2019 22:40,0.1225065,9.91009,0.19578,27.21488,0.0,-0.02,0.4125503,0.0,4.990427,13.6768,6.892562,18.84645,0.0
23973,27/02/2019 23:00,0.0,0.0,0.16,26.94842,0.0,-0.02,0.2426503,0.0,4.38941,13.6,6.900383,18.91931,0.0
23974,27/02/2019 23:20,47.96432,5352.217,0.4937329,26.22307,0.00023875,0.537,0.271638,651.9574,3.605214,13.6,6.923193,19.25129,0.04013352
23975,27/02/2019 23:40,161.4514,17588.12,4.707264,22.08041,0.05867209,4.458113,1.738088,3276.761,3.9458,13.66963,6.973146,19.74366,0.3553306
23976,28/02/2019 00:00,56.65403,6014.845,5.890044,21.45327,0.9907748,3.994178,1.697627,3734.793,4.196031,13.7,7.011919,19.58002,0.3461685
23977,28/02/2019 00:20,1.515723,141.4428,1.832741,23.71502,1.681371,4.187359,2.143238,1981.299,4.239999,13.7,6.981065,18.71773,0.1664898
23978,28/02/2019 00:40,1.62071,159.9584,0.2624427,25.31668,0.09511891,4.244336,2.187773,549.5184,4.239999,13.7,6.966309,18.62503,0.05313628
23979,28/02/2019 01:00,0.129214,11.09357,0.3116002,25.35612,0.09352125,4.200115,0.4943003,0.0,4.239999,13.7,6.966928,18.97985,0.0
23980,28/02/2019 01:20,0.5070981,50.32219,0.3460831,25.34426,0.0,0.5454003,0.2436223,0.0,4.231671,13.68105,6.987994,18.92846,0.0
23981,28/02/2019 01:40,0.1353708,11.23564,0.261738,25.13646,0.000152,0.4391187,0.2868089,0.0,3.919448,13.6,6.976293,19.12457,0.0
23982,28/02/2019 02:00,1.501235,148.3178,0.22,24.86983,0.0,-0.02,0.3111375,272.3621,3.554354,13.6,6.97696,19.06154,0.01392866
23983,28/02/2019 02:20,2.652256,275.7452,0.27249,23.37633,0.03940169,4.86366,0.4803709,621.278,3.501304,13.69991,6.968534,19.05141,0.03791872
23984,28/02/2019 02:40,102.2309,10950.04,1.538482,22.32869,0.0,4.910188,2.158107,1654.153,3.676255,13.7,6.962409,18.85389,0.08108551
23985,28/02/2019 03:00,73.21381,7752.194,2.712372,21.64819,0.0126,4.435543,1.957207,2413.043,3.932735,13.7,6.96789,18.82699,0.1153121
23986,28/02/2019 03:20,2.150212,195.5549,1.555475,22.38784,0.07776441,4.35633,2.41343,1330.808,4.0,13.7,6.983251,18.15403,0.07058622
23987,28/02/2019 03:40,1.516761,126.9217,0.17,23.59845,0.0,4.493605,2.318649,532.6086,3.995799,13.7,6.976219,18.63624,0.02572954
23988,28/02/2019 04:00,0.1292142,8.716159,0.17,23.62426,0.176427,4.459653,0.6778396,0.0,4.0,13.7,6.970397,19.10715,0.0
23989,28/02/2019 04:20,0.1290442,8.55415,0.1716525,23.64484,0.02603475,0.4181497,0.2035876,0.0,3.994498,13.63259,6.988001,19.08206,0.0
23990,28/02/2019 04:40,0.3635992,23.2067,0.17,23.47332,0.0,0.01578699,0.1989849,0.0,3.787144,13.6,6.976285,19.35883,0.0
23991,28/02/2019 05:00,1.395162,97.58491,0.17,23.19013,0.05423176,-0.02,0.2625394,272.3132,3.514866,13.6,6.976933,19.14387,0.005018711
23992,28/02/2019 05:20,1.265081,76.89827,0.3370744,21.89555,0.01943452,4.823825,0.4945058,520.2917,3.499643,13.6,6.968262,19.0364,0.01559581
23993,28/02/2019 05:40,82.97589,6346.496,1.310009,21.0006,0.06909299,4.911784,2.219842,1317.519,3.618333,13.6,6.962391,18.31221,0.02578744
23994,28/02/2019 06:00,84.0435,6040.585,3.540192,19.53505,0.007605,3.955982,2.327713,1285.225,3.884029,13.6,6.992667,18.21392,0.02125051
23995,28/02/2019 06:20,3.250671,218.0459,1.974544,20.47215,0.01284798,4.123763,2.439407,878.1999,3.98,13.50717,6.985793,17.95096,0.01779605
23996,28/02/2019 06:40,1.25754,75.29022,0.19579,21.82088,0.0,4.45497,2.021161,412.3992,3.98,13.5,6.956233,18.82351,0.007436951
23997,28/02/2019 07:00,0.0,0.0,0.16,21.84835,0.003132502,4.395064,0.2846542,0.0,3.98,13.5,6.956968,18.95141,0.0
23998,28/02/2019 07:20,0.0,0.0,0.105949,21.82344,0.0,0.4122936,0.2386244,0.0,3.98,13.5,6.977992,19.1891,0.0
23999,28/02/2019 07:40,0.1290016,9.538866,0.1278863,21.64831,0.08795457,-0.02,0.2584092,0.0,3.765858,13.5,6.966422,19.60609,0.0
24000,28/02/2019 08:00,1.767072,190.1373,0.2864254,20.78984,0.1024256,3.366039,0.5256916,546.1805,3.5,13.5,6.967064,19.4164,0.007237963
24001,28/02/2019 08:20,0.8516068,99.81734,0.2264861,20.46146,0.4011851,5.272298,0.7849989,475.7726,3.5,13.5,6.96,20.30738,0.000208727
24002,28/02/2019 08:40,1.488803,225.9225,0.1896463,20.57084,0.0267679,5.269227,1.370591,388.9034,3.5,13.5,6.966187,19.50612,0.0
24003,28/02/2019 09:00,1.559356,219.9515,0.2705105,20.68454,0.3250096,5.356382,1.318855,500.5142,3.499966,13.5,6.967148,18.7033,0.0
24004,28/02/2019 09:20,103.5196,16071.96,0.7921345,20.59349,0.1620041,4.701619,1.951195,1932.326,3.668429,13.49583,6.954525,18.73433,0.003223851
24005,28/02/2019 09:40,58.77241,9106.498,5.600901,19.59791,1.344336,4.236723,2.075277,2088.748,3.9065,13.4,6.951055,18.31604,0.04533543
24006,28/02/2019 10:00,2.557149,359.0691,3.424295,20.96257,1.412788,4.377976,2.346351,1552.216,3.952291,13.4,6.94262,18.45404,0.05573314
24007,28/02/2019 10:20,0.3657125,49.00189,0.2312793,22.96845,0.303954,4.546742,2.891774,134.9201,3.95,13.4,6.923627,20.05175,0.003220502
24008,28/02/2019 10:40,0.1517534,17.50106,0.137062,23.1,0.0,2.809066,0.7994,0.0,3.95,13.4,6.916681,19.57021,0.0
24009,28/02/2019 11:00,0.2580035,32.99421,0.1,23.068,0.00759375,-0.02,0.8585876,0.0,3.95,13.4,6.917537,19.52572,0.0
24010,28/02/2019 11:20,0.2579465,31.33629,0.1534475,22.99495,0.0,-0.02,0.5747065,0.0,3.95,13.4,6.924065,19.76664,0.0
24011,28/02/2019 11:40,0.12886,15.35976,0.1855075,23.1,0.153045,-0.02,0.2285008,0.0,3.695626,13.4,6.910001,19.87896,0.0
24012,28/02/2019 12:00,2.512774,312.0294,0.4263215,22.04976,0.7086806,3.823132,0.6287522,545.3951,3.499476,13.4,6.9243,18.49839,0.01410278
24013,28/02/2019 12:20,1.21704,142.9254,0.3186451,21.67851,1.996209,5.362941,0.7553388,546.5307,3.49846,13.41089,6.914932,18.15969,0.01027776
24014,28/02/2019 12:40,0.9159384,93.1771,0.3651195,21.89552,1.394823,5.273652,1.098769,546.0004,3.49503,13.5,6.921354,18.92095,0.001720557
24015,28/02/2019 13:00,184.7463,22279.9,7.837932,18.97332,0.8282729,4.106011,2.048042,2120.173,3.826941,13.5,7.012114,18.92459,0.01243458
24016,28/02/2019 13:20,124.5095,14891.53,9.651031,18.37215,0.1182311,3.721359,1.86486,3285.058,4.226899,13.5,7.02034,18.89982,0.1081813
24017,28/02/2019 13:40,3.891669,433.5749,5.615359,20.27164,1.038747,3.860186,2.010561,2752.237,4.36,13.5,7.004836,18.73204,0.1976276
24018,28/02/2019 14:00,2.047263,160.2995,1.002837,22.78782,1.004326,4.048663,2.187145,1057.514,4.36,13.5,6.930243,18.08386,0.08247127
24019,28/02/2019 14:20,0.8596178,81.67493,0.1657255,23.81605,0.02299954,4.031826,1.510072,131.4332,4.36,13.52556,6.92035,18.71419,0.008522675
24020,28/02/2019 14:40,0.2580455,20.47215,0.1319115,23.80652,0.0,2.086159,0.1581486,0.0,4.36,13.6,6.919999,19.20284,0.0
24021,28/02/2019 15:00,0.3804057,31.60597,0.1,23.71076,0.0,-0.02,0.5028582,0.0,4.36,13.6,6.934664,19.59296,0.0
24022,28/02/2019 15:20,0.2508275,19.63412,0.158084,23.50896,0.01756516,-0.02,0.2208414,0.0,4.351486,13.6,6.940301,19.8193,0.0
24023,28/02/2019 15:40,0.1291575,10.54024,0.16,23.29744,0.05851725,-0.02,0.1917119,0.0,4.002992,13.6,6.940001,20.29616,0.0
24024,28/02/2019 16:00,1.163881,89.41185,0.243168,22.9079,0.0,-0.0185905,0.3669354,386.231,3.499556,13.6,6.940337,19.72234,0.006694594
24025,28/02/2019 16:20,1.482783,122.7067,0.301102,21.58425,0.0,5.076373,0.63177,433.9207,3.496246,13.6,6.940316,19.03324,0.00894207
24026,28/02/2019 16:40,1.765892,146.2897,0.3151346,21.64001,0.1747804,5.322769,0.8871564,546.7306,3.499332,13.6,6.940001,18.30658,0.001321036
24027,28/02/2019 17:00,117.3979,11376.67,1.504716,20.73515,0.09863,4.774768,1.674807,1680.829,3.649791,13.6,6.965785,18.36065,0.000874527
24028,28/02/2019 17:20,133.566,11788.74,4.947096,18.98578,0.01207541,3.988797,1.778574,3178.052,4.063174,13.6,6.9533,19.09262,0.01993973
24029,28/02/2019 17:40,13.10065,1005.525,2.839861,20.12901,1.169974,4.007299,1.99906,2559.314,4.239193,13.67122,7.006602,18.96554,0.04688141
24030,28/02/2019 18:00,1.762993,142.3267,0.3839632,21.84205,0.7813535,4.159839,2.330402,610.2378,4.233205,13.7,6.980156,17.97448,0.01422827
24031,28/02/2019 18:20,0.3865945,27.10604,0.15,22.07107,0.3552803,3.371878,0.8705807,5.006836,4.23,13.7,6.965317,19.30633,8.686867e-05
24032,28/02/2019 18:40,0.258088,17.63777,0.1237285,21.97973,0.00303175,-0.009361665,0.1459038,0.0,4.23,13.7,6.980001,20.02614,0.0
24033,28/02/2019 19:00,0.2579609,17.43195,0.09000002,21.71613,0.00115125,-0.02,0.233824,0.0,4.199183,13.7,6.980453,20.1195,0.0
24034,28/02/2019 19:20,0.4179385,39.91131,0.10307,21.46947,0.5119566,-0.02,0.2886792,229.3358,3.602144,13.7,6.9806,20.24981,0.0
24035,28/02/2019 19:40,0.7204052,60.77803,0.1827472,20.71187,0.0138105,2.438661,0.5723932,389.6115,3.495689,13.7,6.970973,19.63319,0.0
24036,28/02/2019 20:00,1.272283,98.44084,0.22,20.17177,0.0,5.308744,0.855418,473.0567,3.494356,13.7,6.961482,19.14025,0.0
24037,28/02/2019 20:20,1.642688,112.6368,0.2992318,20.2278,0.2030717,5.310624,0.9904523,546.2275,3.49189,13.7,6.964288,18.3851,0.0
24038,28/02/2019 20:40,185.0119,15325.17,3.400221,18.79654,0.8693617,4.572895,1.698646,1826.846,3.735788,13.7,7.012944,19.02136,0.000283392
24039,28/02/2019 21:00,101.193,8684.888,5.696527,17.71897,0.2239434,3.813891,1.854223,3188.048,4.166153,13.7,7.035432,19.12173,0.01927293
24040,28/02/2019 21:20,29.15789,2524.762,3.812895,18.74052,0.9280141,3.837442,1.923663,2726.128,4.371956,13.7,7.040887,19.0281,0.04870418
24041,28/02/2019 21:40,3.13556,246.8153,0.261129,20.95845,0.2154376,4.039128,2.127902,590.2004,4.37,13.7,6.99071,19.43242,0.01129993
24042,28/02/2019 22:00,0.1286475,9.794848,0.1199945,21.09489,0.0,3.713193,0.3271561,0.0,4.37,13.7,6.980235,19.72023,0.0
24043,28/02/2019 22:20,0.3863815,27.42245,0.1,21.04253,0.0,0.09422402,0.3823813,0.0,4.37,13.7,6.984624,19.44644,0.0
24044,28/02/2019 22:40,0.0,0.0,0.1,20.75018,0.0,-0.02,0.2512333,0.0,4.145381,13.7,6.99065,20.06308,0.0
24045,28/02/2019 23:00,1.003365,74.41731,0.1430595,20.45259,0.0,-0.02,0.3836135,273.1713,3.524514,13.7,6.982055,18.69861,0.005037558
24046,28/02/2019 23:20,1.369685,104.6102,0.2080935,19.08322,0.2126512,5.128333,0.5686318,546.182,3.5,13.7,6.980247,17.96031,0.002238101
24047,28/02/2019 23:40,94.22376,8431.361,1.529317,18.3056,0.6389599,4.833947,1.448942,1345.504,3.596588,13.7,7.005006,18.69149,0.0
24048,01/03/2019 00:00,128.1058,11451.59,5.382081,16.26661,1.764999,3.951653,1.737714,3266.897,4.002277,13.7,7.051109,19.27336,0.005526225
24049,01/03/2019 00:20,27.68034,2430.526,2.626742,18.02179,0.422043,4.070043,1.914589,2812.889,4.190833,13.7,7.027561,19.33023,0.02969469
24050,01/03/2019 00:40,0.7793766,64.747,0.5362284,19.56256,1.1104,4.206559,2.340759,802.5929,4.185699,13.7,7.010001,19.70459,0.006421024
24051,01/03/2019 01:00,1.038876,90.06166,0.192689,20.12002,0.0,4.191336,1.616948,125.1764,4.18,13.7,7.010333,19.73096,0.000345947
24052,01/03/2019 01:20,0.1291575,9.117104,0.1141425,20.0107,0.00621775,0.5995814,0.1936076,0.0,4.18,13.7,7.0088,19.82893,0.0
24053,01/03/2019 01:40,0.0,0.0,0.11,19.84417,0.09002034,-0.01913625,0.2328224,0.0,4.18,13.7,7.010001,19.54469,0.0
24054,01/03/2019 02:00,0.1217484,9.896146,0.11,19.61027,0.06212985,-0.02,0.2641311,0.0,3.833029,13.7,7.010484,20.22464,0.0
24055,01/03/2019 02:20,1.421435,121.9207,0.1218005,18.93423,0.0,1.126747,0.6167367,545.5592,3.500648,13.7,7.007367,18.901,0.002678202
24056,01/03/2019 02:40,1.224571,124.3251,0.1372761,17.95882,0.00258075,5.264283,0.6761407,460.4598,3.501225,13.7,6.998888,18.68917,0.000611549
24057,01/03/2019 03:00,0.9892166,88.213,0.1426045,18.06311,0.0,5.313676,0.9436871,391.2023,3.500456,13.7,6.996747,19.67338,0.0
24058,01/03/2019 03:20,82.11058,8109.393,0.9260352,17.75896,0.0228875,5.040325,1.688345,1492.989,3.590205,13.7,6.987784,19.051,0.000175749
24059,01/03/2019 03:40,87.98338,8078.703,3.655157,16.55062,0.001634665,4.03054,2.138687,1955.575,3.871732,13.7,6.991395,18.55905,0.005622643
24060,01/03/2019 04:00,25.68487,1974.252,2.942729,17.19646,0.03929375,3.914089,2.177781,1789.132,4.033507,13.7,7.020804,18.51104,0.01748176
24061,01/03/2019 04:20,1.630828,107.0327,0.3133865,19.03456,0.00239375,4.213346,2.290805,517.3998,4.04,13.7,6.982459,18.41643,0.007522018
24062,01/03/2019 04:40,0.08509917,7.177669,0.17,19.1758,0.05715267,4.291208,0.6612109,0.0,4.04,13.7,6.972538,19.27925,0.0
24063,01/03/2019 05:00,0.1730458,14.4484,0.11315,19.15528,0.0405125,1.154862,0.5427793,0.0,4.037594,13.7,6.988738,19.75666,0.0
24064,01/03/2019 05:20,0.07773265,3.899693,0.02553692,18.97086,0.0,-0.02,0.5019358,0.0,3.714013,13.7,6.986168,19.64973,0.0
24065,01/03/2019 05:40,1.389951,109.7841,0.1452025,18.33187,0.0,2.0309,0.5504946,274.2564,3.505437,13.7,6.9912,19.71566,5.471568e-09
24066,01/03/2019 06:00,1.263712,96.54053,0.135891,17.6179,1.203734,5.214648,0.8079816,546.0851,3.5,13.7,6.980421,18.39022,0.0
24067,01/03/2019 06:20,1.138431,87.81871,0.08900751,17.58179,1.05784,5.257246,0.9705871,544.9331,3.499902,13.7,6.980001,17.74422,0.0
24068,01/03/2019 06:40,1.247813,91.36176,0.04457584,17.70585,0.0,5.245677,1.197319,531.525,3.5,13.7,6.980001,18.37062,0.0
24069,01/03/2019 07:00,108.5383,8414.93,0.10165,17.70434,0.0,5.250233,1.949151,1102.538,3.620457,13.7,6.980001,18.03131,0.0
24070,01/03/2019 07:20,142.8188,11523.52,2.834618,16.23297,0.08911677,4.217943,2.178509,1835.918,4.010654,13.61676,6.962699,18.09447,0.000832524
24071,01/03/2019 07:40,32.33581,2832.953,0.9334835,17.43741,0.3857335,4.043374,2.076487,1488.519,4.283477,13.5,6.971251,18.32387,0.007146412
24072,01/03/2019 08:00,1.270286,114.6009,0.1316315,18.28061,0.02286,4.041519,1.747333,207.4546,4.29,13.5,6.960233,19.48597,4.611685e-05
24073,01/03/2019 08:20,0.3879682,33.41034,0.03051475,18.46587,0.0354284,0.2600538,0.457063,0.0,4.29,13.5,6.961816,19.33938,0.0
24074,01/03/2019 08:40,0.2584142,25.66828,0.1338361,18.24266,0.0,-0.02,0.6138977,0.0,4.29,13.5,6.96,19.42916,0.0
24075,01/03/2019 09:00,0.2504975,28.90535,0.1720595,18.09355,0.0,-0.02,0.4300623,0.0,4.169203,13.5,6.967711,19.61076,0.0
24076,01/03/2019 09:20,0.8793974,139.1929,0.1865667,17.71099,0.07299735,0.9108316,0.5111269,274.2537,3.543752,13.5,6.97,18.96011,0.00109156
24077,01/03/2019 09:40,1.561635,220.1437,0.1964962,16.55787,0.4711875,5.242438,0.592617,353.7673,3.5,13.5,6.961652,18.41263,0.000285652
24078,01/03/2019 10:00,1.347292,149.4577,0.1,16.47387,0.1095306,5.230037,0.4946453,281.8557,3.509771,13.5,6.963628,18.52925,0.0
24079,01/03/2019 10:20,0.8614098,59.99296,0.121759,16.75969,0.04801219,5.167538,0.3976235,255.8902,3.51,13.5,6.952369,19.17026,0.0
24080,01/03/2019 10:40,586.4311,24267.67,3.242284,14.95247,0.00512415,4.148693,1.466604,1994.875,4.256473,13.31904,7.033799,18.8181,0.001333442
24081,01/03/2019 11:00,496.8583,13362.06,7.325736,9.887819,0.4748704,2.509996,2.091673,2130.555,5.972967,12.84811,7.102052,17.40869,0.02345858
24082,01/03/2019 11:20,86.39408,2273.653,6.324491,8.562198,0.200243,2.05128,2.050323,1921.312,6.811983,12.361,7.086835,15.72601,0.08323031
24083,01/03/2019 11:40,1.986089,40.46458,2.801015,11.33962,0.624909,2.596716,1.846036,758.4641,6.818536,12.3,6.934122,17.39359,0.03020783
24084,01/03/2019 12:00,0.2895666,4.517578,1.657268,11.7886,0.381654,0.8344045,0.1940621,0.0,6.809999,12.35029,6.888308,18.09687,0.0
24085,01/03/2019 12:20,0.2575355,4.834275,1.544333,11.82618,0.4182215,-0.01862767,0.1316663,0.0,6.809999,12.4,6.897508,18.92043,0.0
24086,01/03/2019 12:40,0.1289733,2.804899,1.464126,11.74247,0.4082372,-0.01834917,0.1826313,0.0,6.809999,12.4,6.900332,19.0053,0.0
24087,01/03/2019 13:00,0.2581026,5.388005,1.428813,11.64,0.4245445,-0.02,0.2075399,0.0,6.809999,12.4,6.900001,18.75562,0.0
24088,01/03/2019 13:20,0.0801125,2.366997,1.43,11.64,0.338706,-0.01365642,0.2263128,0.0,6.809999,12.4,6.899465,18.79882,0.0
24089,01/03/2019 13:40,0.3080255,6.966441,1.42736,11.57095,0.1005002,-0.01,0.3940936,0.0,6.610967,12.4,6.900384,19.53905,0.0
24090,01/03/2019 14:00,0.0,0.0,1.428853,11.42977,0.4496941,-0.01,0.166792,0.0,4.513557,12.4,6.900001,19.68795,0.0
24091,01/03/2019 14:20,484.5608,17138.25,1.425658,11.35999,0.3979807,-0.01,1.049326,1010.47,3.780589,12.34516,6.901518,18.76299,0.4105566
24092,01/03/2019 14:40,333.2803,13782.85,4.45344,6.89343,0.5933877,2.055479,1.794173,3151.15,5.233211,12.00039,6.985345,18.08018,0.9820324
24093,01/03/2019 15:00,121.3326,6023.555,3.738712,7.098475,0.3992301,2.606198,1.848019,2769.75,5.909367,11.90721,7.014399,17.3839,0.5711335
24094,01/03/2019 15:20,2.887686,113.2006,1.444148,8.415004,0.2899305,2.905673,1.960946,1263.343,5.948525,11.9,6.925295,17.94102,0.2139257
24095,01/03/2019 15:40,0.1781265,5.85277,0.1933791,9.252559,0.299501,2.508155,0.2250622,0.0,5.940001,11.9,6.884738,19.63317,0.0
24096,01/03/2019 16:00,0.151328,5.972228,0.1768869,9.380001,0.380406,-0.02,0.2037759,0.0,5.940001,11.9,6.89371,20.00245,0.0
24097,01/03/2019 16:20,0.144165,4.783565,0.174347,9.297838,0.07849216,-0.02,0.227477,0.0,5.940001,11.9,6.891545,19.21666,0.0
24098,01/03/2019 16:40,0.1552325,4.729259,0.1181864,9.239891,0.4510418,-0.02,0.1917368,0.0,5.940001,11.9,6.885436,19.37412,0.0
24099,01/03/2019 17:00,0.2581733,9.097646,0.03708375,9.139257,0.0,-0.02,0.1306654,0.0,5.936479,11.9,6.900001,19.34649,0.0
24100,01/03/2019 17:20,0.0,0.0,0.11,8.917633,0.0,-0.02,0.1229433,0.0,5.841805,11.9,6.900504,19.12928,0.0
24101,01/03/2019 17:40,0.0,0.0,0.11,8.7012,0.0,-0.02,0.0910107,0.0,4.049913,11.9,6.901427,20.13435,0.0
24102,01/03/2019 18:00,243.7346,11740.9,1.636702,7.426134,0.0,0.978394,0.7780747,1600.759,3.477755,11.9,6.963472,19.64788,0.07558761
24103,01/03/2019 18:20,242.599,12528.27,4.585565,5.366797,0.248773,3.050466,1.849046,2716.258,4.401733,11.9,7.044888,18.7791,0.09115675
24104,01/03/2019 18:40,110.1046,5981.578,3.579205,6.279199,0.1548776,3.001076,1.917257,2378.667,4.926643,11.83771,7.018113,18.61789,0.04642767
24105,01/03/2019 19:00,1.7105,89.95753,0.9090544,7.714581,0.079567,3.541808,2.335088,962.7269,4.981189,11.8,6.933153,18.59521,0.01648008
24106,01/03/2019 19:20,1.516396,72.81874,0.0,8.366035,0.0,3.655553,2.056609,399.7101,4.980001,11.8,6.900433,19.25777,0.002067334
24107,01/03/2019 19:40,0.128747,6.256947,0.011187,8.371191,0.003405,1.93823,0.3137017,0.0,4.980001,11.8,6.886183,19.56088,0.0
24108,01/03/2019 20:00,0.257876,12.21776,0.000474834,8.409781,0.0,-0.02,0.2826222,0.0,4.980001,11.8,6.900001,19.46243,0.0
24109,01/03/2019 20:20,0.0,0.0,0.0,8.293726,0.0,-0.02,0.1901369,0.0,4.980001,11.8,6.900604,19.35613,0.0
24110,01/03/2019 20:40,0.6377479,28.38016,0.0,8.12903,0.01169357,-0.02,0.1616648,0.0,4.980001,11.8,6.900467,19.62628,0.0
24111,01/03/2019 21:00,0.6330357,29.56724,0.0,7.986004,0.0,-0.02,0.1221386,0.0,4.949123,11.8,6.900001,19.44974,0.0
24112,01/03/2019 21:20,0.0,0.0,0.0,7.824802,0.03559208,-0.02,0.1186541,0.0,4.192643,11.8,6.911468,20.05596,0.0
24113,01/03/2019 21:40,207.3395,12818.39,0.436282,7.423282,0.01776307,0.249193,0.6322557,1286.238,3.681772,11.81002,6.916182,19.97798,0.0
24114,01/03/2019 22:00,166.9538,10199.96,5.668188,5.079339,0.6913465,3.144312,1.800705,3225.51,4.353333,11.9,7.014118,19.46375,0.0
24115,01/03/2019 22:20,64.94408,3872.221,3.397969,6.196968,0.2809476,3.515223,1.888119,3128.543,4.708865,11.95336,6.999515,19.13448,0.0
24116,01/03/2019 22:40,2.582631,134.2459,0.6706346,7.626809,0.9094301,3.801167,2.190506,1172.213,4.731893,12.0,6.924875,18.91905,0.0
24117,01/03/2019 23:00,0.37997,18.20647,0.000930415,8.169999,0.004114415,2.595809,0.5717863,0.0,4.730001,12.0,6.910001,20.72822,0.0
24118,01/03/2019 23:20,0.0,0.0,0.00095075,8.099695,0.0,-0.02,0.1647512,0.0,4.730001,12.0,6.911033,19.58106,0.0
24119,01/03/2019 23:40,0.2496025,12.78814,0.0,7.903191,0.0,-0.02,0.1214518,0.0,4.730001,12.0,6.911487,19.53411,0.0
24120,02/03/2019 00:00,0.1299795,7.023374,0.0,7.829136,0.005413835,-0.02,0.1222987,0.0,4.602656,12.0,6.923749,19.71238,0.0
24121,02/03/2019 00:20,0.11048,6.418893,0.0,7.503494,0.0147475,-0.02,0.1653088,0.0,3.740382,12.0,6.92165,20.15021,0.0
24122,02/03/2019 00:40,82.81779,5837.456,0.288525,6.002335,0.2167973,4.428657,0.6701806,1253.485,3.536103,12.0,6.937786,19.23025,0.0
24123,02/03/2019 01:00,152.6992,11099.8,3.585135,5.557396,0.188496,4.05622,1.934801,2560.756,3.978574,12.02925,6.998254,18.97647,0.0
24124,02/03/2019 01:20,102.7628,7879.206,3.612582,6.285979,0.3918439,3.750648,1.834596,2878.771,4.368648,12.12924,6.995279,18.93357,0.0
24125,02/03/2019 01:40,2.139328,158.1518,1.252138,7.567755,0.01552275,4.015427,2.361862,1579.671,4.44,12.2,6.949617,18.56766,0.0
24126,02/03/2019 02:00,0.8789124,61.68505,0.0,8.470581,0.0,4.201983,2.256094,281.3774,4.435984,12.2,6.929999,18.66763,0.0
24127,02/03/2019 02:20,0.257465,15.70335,0.0,8.355814,0.0220267,3.917938,0.7123831,0.0,4.43,12.2,6.91885,19.66836,0.0
24128,02/03/2019 02:40,0.0,0.0,0.0,8.296002,0.0015405,0.6428383,0.3481236,0.0,4.43,12.2,6.911679,19.62577,0.0
24129,02/03/2019 03:00,0.0,0.0,0.0,8.180134,0.08218999,-0.01,0.2693006,0.0,4.43,12.2,6.929999,19.61572,0.0
24130,02/03/2019 03:20,0.5006415,30.77072,0.0,7.986224,0.000392,-0.01,0.2377761,0.0,4.427575,12.2,6.930337,19.71936,0.0
24131,02/03/2019 03:40,0.0,0.0,0.0,7.773151,0.05250875,-0.01,0.2217976,0.0,4.057845,12.2,6.930547,20.63252,0.0
24132,02/03/2019 04:00,0.8885964,62.84902,0.0,7.074504,0.01969199,1.686579,0.3396654,275.4391,3.501621,12.2,6.929999,19.70053,0.0
24133,02/03/2019 04:20,71.08906,6019.976,0.0,5.661827,0.0292595,5.56024,0.9606363,1176.518,3.536607,12.2,6.930232,19.6427,0.0
24134,02/03/2019 04:40,154.4778,12863.01,3.972337,5.69601,0.3415274,4.012523,2.046667,1780.477,3.982489,12.2,6.962204,18.68984,0.0
24135,02/03/2019 05:00,73.59657,5912.951,2.689029,6.838985,0.3213693,3.938119,2.015127,1864.858,4.298552,12.2,6.978592,18.18654,1.874586e-05
24136,02/03/2019 05:20,1.632742,111.6266,0.525405,8.03116,0.213724,4.18746,2.397712,860.2025,4.33532,12.2,6.928595,17.82651,0.000202086
24137,02/03/2019 05:40,0.1287892,7.794919,0.0,8.423746,0.1641938,4.187049,1.694855,0.0,4.330001,12.21855,6.910001,18.27409,0.0
24138,02/03/2019 06:00,0.0,0.0,0.0,8.348666,0.0,0.0723341,0.2329585,0.0,4.330001,12.3,6.910001,19.41912,0.0
24139,02/03/2019 06:20,0.0,0.0,0.0,8.200164,0.007896485,-0.02,0.2104836,0.0,4.137541,12.27096,6.910851,19.47401,0.0
24140,02/03/2019 06:40,0.0,0.0,0.00526775,8.043558,0.0,-0.02,0.1987338,0.0,3.704999,12.2,6.91113,19.51786,0.0
24141,02/03/2019 07:00,1.130935,61.28095,0.01095275,7.312197,0.0,1.678467,0.3507395,272.3428,3.503785,12.2,6.919999,19.48777,0.00250681
24142,02/03/2019 07:20,13.99282,836.4423,0.0,6.4781,0.13866,5.587783,0.8009602,999.6854,3.504675,12.28748,6.919999,19.07806,0.0
24143,02/03/2019 07:40,113.8292,7343.607,0.9181422,6.593862,0.090858,4.756814,2.65671,1228.795,3.7308,12.3,6.907047,18.38622,0.0
24144,02/03/2019 08:00,84.70792,5205.433,1.877885,7.160611,0.2817547,3.964196,2.54799,1071.175,4.028248,12.3,6.927992,18.07163,0.0
24145,02/03/2019 08:20,1.129821,66.6272,0.7527682,7.901477,0.01041477,4.247657,2.562226,913.5406,4.099999,12.3,6.909213,17.8918,0.0
24146,02/03/2019 08:40,0.5087701,33.96,0.0,8.183664,0.058683,4.57652,1.965434,58.27874,4.099999,12.3,6.89,18.2337,0.0
24147,02/03/2019 09:00,0.25789,19.62556,0.0,8.073273,0.03889615,3.052638,0.3076458,0.0,4.099999,12.3,6.89,19.41706,0.0
24148,02/03/2019 09:20,0.0,0.0,0.0,8.025631,0.0,-0.02,0.4195315,0.0,3.998044,12.3,6.891102,19.9083,0.0
24149,02/03/2019 09:40,0.0,0.0,0.0,7.778732,0.0,-0.019073,0.3942228,0.0,3.647512,12.3,6.891168,19.85355,0.0
24150,02/03/2019 10:00,1.998993,224.2013,0.040132,7.235753,0.009449315,1.675534,0.7982807,546.6987,3.499933,12.3,6.900001,19.96736,0.000601431
24151,02/03/2019 10:20,1.63826,183.6069,0.1307471,6.698831,0.0,5.534153,0.9112576,546.8926,3.5,12.3,6.900321,19.04326,1.203184e-07
24152,02/03/2019 10:40,257.0013,33322.47,7.487585,6.307173,0.02504705,3.902194,1.916796,2281.454,3.936221,12.3,7.042089,18.15174,0.002619447
24153,02/03/2019 11:00,171.542,21558.89,10.35564,7.003301,0.018723,3.64786,1.919503,2524.184,4.506495,12.3,7.057795,18.28854,0.05739472
24154,02/03/2019 11:20,1.841669,166.878,8.264468,8.299977,0.3340643,3.508421,1.964512,2482.823,4.699999,12.39372,7.049389,18.17224,0.170778
24155,02/03/2019 11:40,2.570268,267.9119,4.010169,10.05261,0.589554,3.858764,2.113738,1749.422,4.699999,12.4,6.940939,17.86856,0.1970891
24156,02/03/2019 12:00,0.3784335,35.11978,1.033991,11.68332,0.7378145,3.885258,2.10384,1443.0,4.699999,12.4,6.854102,17.83025,0.1597601
24157,02/03/2019 12:20,2.637729,236.8714,0.04898392,12.8669,0.2129129,3.862695,2.076972,416.5465,4.699999,12.4,6.839999,18.11498,0.04228579
24158,02/03/2019 12:40,0.2361743,19.75379,0.0,13.10305,0.052785,2.685866,0.5587996,0.0,4.699999,12.43911,6.840364,18.57473,0.0
24159,02/03/2019 13:00,0.3857058,29.45066,0.0,13.09,0.0,-0.01,0.6057066,0.0,4.699999,12.5,6.839999,18.81637,0.0
24160,02/03/2019 13:20,0.0,0.0,0.0,13.09,0.2990136,-0.01,0.7911218,0.0,4.699999,12.5,6.840548,18.7567,0.0
24161,02/03/2019 13:40,0.1291858,9.648417,0.01520525,13.04103,0.1271074,-0.01,0.7927738,0.0,4.363105,12.5,6.841302,18.93328,0.0
24162,02/03/2019 14:00,0.750365,68.80439,0.1734989,12.67737,0.006515765,1.09152,0.7533721,274.1563,3.545851,12.5,6.840181,18.92695,0.03592173
24163,02/03/2019 14:20,277.5914,27882.64,4.096217,10.61126,0.0,4.143424,1.5386,3651.413,3.984192,12.55026,6.927401,19.35634,0.2548478
24164,02/03/2019 14:40,165.4296,15884.45,7.342253,9.955473,0.007809,3.541275,1.553235,4044.615,4.57953,12.68726,7.041364,19.3989,0.2561823
24165,02/03/2019 15:00,2.680453,186.3925,4.389431,11.54861,0.09132381,3.811596,1.636207,3689.56,4.75,12.79434,7.017825,18.92368,0.2969203
24166,02/03/2019 15:20,1.506311,106.5841,1.554248,12.97616,0.1891851,3.907331,1.986845,2239.342,4.743835,12.8,6.962861,18.28706,0.2007033
24167,02/03/2019 15:40,2.262987,167.5534,0.1309626,14.32239,0.071511,3.928433,2.208018,940.7624,4.739999,12.8,6.940001,17.38236,0.0856683
24168,02/03/2019 16:00,0.1291433,8.487619,0.0,14.6835,0.019458,3.370024,1.37954,0.0,4.739999,12.8,6.930875,17.66289,0.0
24169,02/03/2019 16:20,0.3180383,19.77758,0.0,14.63328,0.0,0.7595516,0.3126331,0.0,4.739999,12.8,6.921675,18.73808,0.0
24170,02/03/2019 16:40,0.1903575,11.5607,0.0,14.55637,0.0,-0.02,0.3542578,0.0,4.739999,12.8,6.930383,19.52509,0.0
24171,02/03/2019 17:00,0.1305315,7.93255,0.0,14.37348,0.0,-0.02,0.3058237,0.0,4.739999,12.8,6.929999,19.62686,0.0
24172,02/03/2019 17:20,0.249863,15.25286,0.06728692,14.11651,0.0,-0.02,0.1973085,0.0,4.488056,12.8,6.931053,20.14079,0.0
24173,02/03/2019 17:40,0.7510259,53.90336,0.167251,14.04709,0.0,0.2480008,0.1676105,211.2819,3.613445,12.8,6.93093,18.95875,0.015928
24174,02/03/2019 18:00,1.388195,99.80088,0.2556245,11.96851,0.09800374,5.480607,0.5687591,389.0456,3.5,12.85101,6.929999,18.02659,0.02605349
24175,02/03/2019 18:20,70.27997,5419.28,0.13674,11.76296,0.0,5.551818,0.9271042,1043.715,3.522625,12.9,6.9303,17.92671,0.01888235
24176,02/03/2019 18:40,179.9388,13918.85,3.743085,10.44861,0.004072165,4.335286,1.552655,3720.498,4.029887,12.97003,6.993746,18.97825,0.000406458
24177,02/03/2019 19:00,105.6077,8342.79,3.061136,11.19284,0.2136522,3.959856,1.636497,3963.727,4.412481,13.0,7.033709,19.30712,0.02230227
24178,02/03/2019 19:20,3.161036,233.5833,1.375329,12.46176,0.4225263,4.034353,1.997789,2333.858,4.489999,13.06984,7.013288,18.70597,0.02504199
24179,02/03/2019 19:40,1.487859,89.9123,0.0489104,13.55213,0.05293256,4.144431,2.034102,431.9053,4.489999,13.1,6.989999,18.4872,0.004981228
24180,02/03/2019 20:00,0.2574367,16.81844,0.0,13.52,0.005069,2.839967,0.2466002,0.0,4.489999,13.1,6.989999,19.97009,0.0
