,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
24181,02/03/2019 20:20,0.1212535,8.641249,0.0,13.41468,0.0,-0.02,0.2249817,0.0,4.489999,13.1,6.990735,19.72871,0.0
24182,02/03/2019 20:40,0.0,0.0,0.00551375,13.17687,0.0,-0.02,0.1231171,0.0,4.443815,13.1,6.99082,19.61042,0.0
24183,02/03/2019 21:00,0.0,0.0,0.11,12.93191,0.0,-0.02,0.1024486,0.0,3.733495,13.1,7.0,20.14701,0.0
24184,02/03/2019 21:20,1.882776,124.402,0.1120525,11.82563,0.0,3.020354,0.4771586,546.0322,3.496777,13.1,7.0,19.58083,0.000934141
24185,02/03/2019 21:40,1.387555,89.1664,0.1164534,10.93035,0.4697084,5.561925,0.6494296,546.2994,3.491375,13.1,6.985183,19.2506,0.0
24186,02/03/2019 22:00,46.35053,3286.869,0.1753388,10.94171,0.04706275,5.654356,0.731486,944.8224,3.515984,13.1,6.989999,19.32447,0.0
24187,02/03/2019 22:20,170.1188,12468.43,1.788792,10.42599,0.0343785,4.863277,1.828464,2887.251,3.896286,13.1,6.989999,19.49523,0.0
24188,02/03/2019 22:40,67.76518,5025.659,3.454812,10.17881,0.0380215,4.008106,1.657024,3742.71,4.249297,13.18583,7.043984,19.58409,0.0
24189,02/03/2019 23:00,1.514218,99.85999,1.159776,11.64522,0.6801553,4.252633,2.02964,2066.775,4.294372,13.2,7.034433,19.38433,0.0
24190,02/03/2019 23:20,1.380621,106.6027,0.05215009,12.52,0.0,4.4208,1.853455,519.9088,4.29,13.2,7.019999,19.67883,0.0
24191,02/03/2019 23:40,0.3869343,26.77466,0.0,12.33127,0.0,4.100654,0.2434545,0.0,4.29,13.2,7.005184,20.04111,0.0
24192,03/03/2019 00:00,0.2591934,17.87115,0.0,12.26236,0.0,-0.02,0.2216338,0.0,4.29,13.2,7.026535,19.89485,0.0
24193,03/03/2019 00:20,0.2581308,16.48994,0.002604998,12.0177,0.0,-0.02,0.1105219,0.0,4.288828,13.2,7.020383,19.72828,0.0
24194,03/03/2019 00:40,0.0,0.0,0.08432235,11.8555,0.0,-0.02,0.09953301,0.0,3.74194,13.2,7.03,20.10014,0.0
24195,03/03/2019 01:00,1.895754,142.865,0.03070192,11.02868,0.0,1.457296,0.5636612,545.2376,3.5,13.2,7.024835,19.52869,0.0
24196,03/03/2019 01:20,1.622601,125.6493,0.1475152,9.784462,0.0,5.618926,0.8566605,546.3364,3.5,13.2,7.011068,19.39333,0.0
24197,03/03/2019 01:40,28.80768,2398.414,0.1950079,9.659899,0.0,5.660512,0.6640989,915.6179,3.510825,13.2,7.010524,19.5089,0.0
24198,03/03/2019 02:00,126.6579,11336.77,3.053024,9.045425,0.036603,4.272586,1.865717,2792.703,3.795347,13.2,7.040358,19.36184,0.0
24199,03/03/2019 02:20,57.19898,5394.158,1.786456,10.05297,0.068285,4.324582,1.876089,3009.527,4.048772,13.2,7.038789,19.23016,0.0
24200,03/03/2019 02:40,1.424725,122.915,0.5471504,11.22512,0.0,4.496198,2.41788,932.3957,4.089999,13.2,7.021928,18.88206,0.0
24201,03/03/2019 03:00,0.128775,9.841296,0.0,11.54586,0.07721175,4.475659,1.446095,0.0,4.089999,13.25957,7.010001,19.47008,0.0
24202,03/03/2019 03:20,0.2592075,21.48922,0.0,11.32606,0.0,1.858899,0.7513224,0.0,4.089885,13.29618,7.020163,19.36239,0.0
24203,03/03/2019 03:40,0.0,0.0,0.000869915,11.24689,0.0,-0.02,0.626381,0.0,3.960409,13.2,7.03,19.51222,0.0
24204,03/03/2019 04:00,1.254018,116.5457,0.03032884,10.98591,0.0,0.02838442,0.5124382,272.3238,3.565963,13.2,7.03,19.14775,0.002082707
24205,03/03/2019 04:20,1.12129,86.66174,0.112143,10.08363,0.09050251,2.986869,0.5869895,430.3853,3.499816,13.29239,7.03,18.21243,0.001049495
24206,03/03/2019 04:40,1.043732,79.40361,0.1091246,9.389584,0.05324365,5.561388,1.002122,433.4784,3.495221,13.3,7.014874,18.06964,0.0
24207,03/03/2019 05:00,105.0852,8637.957,0.4327605,9.28648,0.0417235,5.127462,2.000237,2173.79,3.677611,13.3,7.00804,18.58486,0.0
24208,03/03/2019 05:20,72.44302,5734.663,1.87958,9.488536,0.1279179,4.471596,2.353301,1413.399,3.929937,13.26861,7.0354,18.53463,0.0
24209,03/03/2019 05:40,1.884805,125.613,0.9778983,10.29595,0.0,4.537446,2.173032,1259.867,4.0,13.2,7.006942,17.97197,0.0
24210,03/03/2019 06:00,0.49973,31.41621,0.1723155,10.87031,0.0,4.711841,1.486623,236.3603,4.0,13.2,6.989999,18.09675,0.0
24211,03/03/2019 06:20,0.2592075,17.52937,0.08364564,10.81839,0.0,2.307317,0.08118597,0.0,4.0,13.2,6.989999,19.23863,0.0
24212,03/03/2019 06:40,0.0,0.0,0.0,10.72751,0.0,-0.019859,0.1796773,0.0,3.977046,13.2,6.99016,19.28004,0.0
24213,03/03/2019 07:00,0.0,0.0,0.0,10.46101,0.0,-0.009623667,0.2622418,0.0,3.587867,13.2,7.005644,19.43303,0.0
24214,03/03/2019 07:20,2.144155,161.923,0.000175084,9.680149,0.0,2.783858,0.4787567,546.6976,3.49,13.2,6.989999,19.2779,0.0
24215,03/03/2019 07:40,0.958555,67.80434,0.0,8.962016,0.0,5.540105,0.6802805,525.3032,3.49,13.2,6.989999,18.87983,0.0
24216,03/03/2019 08:00,1.028793,73.69279,0.0,9.042352,0.0090555,5.546566,0.8652569,394.9188,3.49,13.2,6.989999,18.22979,0.0
24217,03/03/2019 08:20,4.877913,373.9131,0.004609835,9.0,0.0,6.294784,1.136412,601.4824,3.491499,13.2,6.989999,17.82388,0.0
24218,03/03/2019 08:40,152.5515,14094.99,2.229949,8.529194,0.0,5.192477,2.165242,1863.264,3.756212,13.19137,6.991721,18.63659,0.0
24219,03/03/2019 09:00,161.5612,16118.63,4.427311,8.621878,0.0222095,3.590521,2.040483,1764.427,4.189034,13.08956,7.038589,17.97309,0.002447249
24220,03/03/2019 09:20,3.838937,358.5728,3.535342,9.504989,0.0,3.564719,2.160481,1835.537,4.384952,13.0,7.034777,17.91898,0.01157233
24221,03/03/2019 09:40,0.3120493,31.04218,0.2821723,11.1584,0.00262625,4.174411,2.824978,329.7541,4.38,13.0,6.96,17.39063,0.003877154
24222,03/03/2019 10:00,0.2495075,24.98677,0.1598215,11.31195,0.014223,4.193527,1.36682,40.85036,4.38,13.0,6.95526,18.8485,0.000470756
24223,03/03/2019 10:20,0.249975,28.01153,0.05414567,11.26,0.0,1.919399,0.2395658,0.0,4.38,13.0,6.950156,19.3847,0.0
24224,03/03/2019 10:40,0.2571959,26.06061,0.0,11.26,0.0,-0.02,0.2508968,0.0,4.38,13.0,6.96,19.12938,0.0
24225,03/03/2019 11:00,0.1289875,12.72226,0.0,11.16162,0.0,-0.02,0.1470841,0.0,4.335665,13.0,6.96,19.43001,0.0
24226,03/03/2019 11:20,0.129002,13.42549,0.0,10.92119,0.0,-0.02,0.1537937,55.51386,3.66413,13.0,6.96,19.35282,0.000251939
24227,03/03/2019 11:40,1.252048,136.3798,0.08335709,9.69035,0.1967075,4.158059,1.131223,491.6503,3.493935,13.0,6.96,18.96351,0.002262139
24228,03/03/2019 12:00,12.03539,944.5753,0.11,9.409188,0.01268065,5.582133,0.8981222,753.4386,3.499969,13.0,6.96,18.12111,0.0
24229,03/03/2019 12:20,256.8238,32617.18,4.184095,8.986288,0.06445935,4.651811,1.748357,3373.246,4.042027,13.0,7.011467,18.92878,0.02115331
24230,03/03/2019 12:40,162.9664,19192.71,9.469703,8.704573,0.0,3.449071,1.718611,3404.197,4.527089,13.13563,7.138828,19.09562,0.1231055
24231,03/03/2019 13:00,1.755647,160.4376,7.030624,10.33655,0.2508221,3.595268,1.894984,3038.312,4.709661,13.2,7.090668,18.85944,0.2143547
24232,03/03/2019 13:20,1.510432,125.28,3.254625,12.10139,0.5764285,3.673663,1.842532,1873.037,4.71,13.2591,7.009697,17.56205,0.242602
24233,03/03/2019 13:40,2.732383,218.0928,1.029073,13.45391,0.1874512,3.939695,2.270618,1647.332,4.699615,13.3,6.952119,16.86326,0.244962
24234,03/03/2019 14:00,1.659917,141.0958,0.1551621,14.81942,0.000457167,3.952449,2.47856,314.6476,4.690001,13.3,6.940001,18.35928,0.02556708
24235,03/03/2019 14:20,0.1161667,9.913849,0.04925334,14.92,0.007004665,1.935508,1.069742,0.0,4.690001,13.3,6.940001,18.45173,0.0
24236,03/03/2019 14:40,0.2701725,22.37294,0.0,14.87749,0.0,-0.009935251,0.5105948,0.0,4.690001,13.3,6.940001,18.62906,0.0
24237,03/03/2019 15:00,0.3789925,31.846,0.0,14.68075,0.0,-0.02,0.3161431,0.0,4.690001,13.3,6.935814,18.79516,0.0
24238,03/03/2019 15:20,0.0,0.0,0.0,14.50701,0.0,-0.02,0.2439512,0.0,4.550777,13.39477,6.930151,19.02449,0.0
24239,03/03/2019 15:40,32.9889,2794.924,0.1035569,14.35815,0.0,0.0161425,0.1433167,317.9071,3.707839,13.4,6.940687,19.52883,0.01719247
24240,03/03/2019 16:00,189.0279,16561.28,5.875772,10.26548,0.000312667,3.993851,1.720015,3517.967,3.919498,13.4,7.066545,19.20975,0.169537
24241,03/03/2019 16:20,85.97205,7503.202,5.206525,11.04236,0.00025875,3.871323,1.60404,3955.68,4.278212,13.42267,7.059864,19.29241,0.1150118
24242,03/03/2019 16:40,1.25213,85.32816,1.972696,12.88173,0.008682765,4.165714,2.002504,2666.358,4.349715,13.5,7.027191,18.8005,0.08979119
24243,03/03/2019 17:00,1.624807,122.4388,0.222462,14.5002,0.0,4.31539,2.264891,571.9863,4.34978,13.5,7.0,18.03705,0.01916118
24244,03/03/2019 17:20,0.121493,8.782896,0.1701745,14.50827,0.0,4.204809,0.7409976,0.0,4.349999,13.5,6.989964,20.13686,0.0
24245,03/03/2019 17:40,0.1211865,8.766781,0.0422124,14.41096,0.0,0.9930977,0.1465793,0.0,4.349999,13.5,7.008068,20.26961,0.0
24246,03/03/2019 18:00,0.1304325,8.362185,0.0,14.24326,0.0,-0.01906667,0.1301379,0.0,4.345341,13.5,7.003054,20.41607,0.0
24247,03/03/2019 18:20,0.0,0.0,0.0,13.97606,0.0,-0.02,0.1112338,0.0,4.01315,13.5,7.010085,20.42037,0.0
24248,03/03/2019 18:40,1.25891,106.2059,0.0,13.61225,0.0,-0.02,0.5023036,301.6167,3.500127,13.51935,7.013068,19.5138,7.250341e-05
24249,03/03/2019 19:00,1.764752,133.1981,0.09924918,11.97324,0.08334182,5.480834,1.157178,518.1898,3.490667,13.6,7.0031,19.48218,8.497673e-05
24250,03/03/2019 19:20,45.71709,4002.132,0.1065242,11.96691,0.1893018,5.639061,1.311411,958.8462,3.501839,13.6,7.005353,18.10458,0.0
24251,03/03/2019 19:40,219.7714,19542.04,3.415737,10.72437,0.0,4.278458,1.642201,3550.247,4.029745,13.6,7.06154,18.77074,0.004561073
24252,03/03/2019 20:00,242.7451,22273.69,5.215552,10.62582,0.00602025,3.710458,1.492677,4041.862,4.675874,13.6,7.115921,19.15339,0.06101774
24253,03/03/2019 20:20,2.025447,158.6775,4.362848,11.39488,0.0211009,3.572488,1.541582,3751.56,4.911863,13.6,7.126349,19.0601,0.1572981
24254,03/03/2019 20:40,2.014698,158.438,1.392967,13.08484,0.05564494,3.755981,2.174263,2038.822,4.910001,13.6,7.053515,18.1387,0.1162813
24255,03/03/2019 21:00,2.270191,177.4807,0.1664125,14.40759,0.03258641,3.782419,2.210747,665.489,4.910001,13.66855,7.020702,18.23033,0.02919986
24256,03/03/2019 21:20,0.1286475,10.27556,0.05218501,14.50653,0.10437,1.978685,0.6343457,0.0,4.910001,13.7,7.019999,19.08118,0.0
24257,03/03/2019 21:40,0.2427465,17.93944,0.0,14.37534,0.0,-0.02,0.2978946,0.0,4.910001,13.7,7.032992,18.91649,0.0
24258,03/03/2019 22:00,0.1288458,8.451111,0.0,14.12058,0.0,-0.02,0.2155792,0.0,4.907994,13.7,7.023465,18.82581,0.0
24259,03/03/2019 22:20,0.0,0.0,0.0,13.85771,0.0,-0.02,0.1578506,0.0,4.607347,13.7,7.030436,19.41514,0.0
24260,03/03/2019 22:40,0.0,0.0,0.0,13.63692,0.0,-0.02,0.1522906,6.008092,3.679676,13.7,7.033031,19.35884,0.000161753
24261,03/03/2019 23:00,24.94273,1960.964,0.1614716,12.01722,0.0,4.970506,0.6107401,955.0812,3.506749,13.7,7.020673,18.79768,0.009867046
24262,03/03/2019 23:20,175.2253,15524.58,2.440983,10.60888,0.0072775,4.961099,1.600853,3734.214,3.876761,13.75856,7.029565,18.99279,0.000235993
24263,03/03/2019 23:40,78.18358,7038.841,3.01773,10.79287,0.0,4.297784,1.546461,3935.925,4.190338,13.8,7.082067,19.12692,0.005892443
24264,04/03/2019 00:00,0.6295373,50.59144,0.8149074,12.3954,0.0,4.387072,2.215775,1950.415,4.267947,13.8,7.069127,18.69081,0.009651164
24265,04/03/2019 00:20,1.266253,117.1273,0.2033685,13.22,0.0,4.425826,1.958291,508.8636,4.260102,13.88447,7.060441,17.78924,0.002942159
24266,04/03/2019 00:40,0.128945,9.782755,0.1281705,13.12536,0.0,4.297993,0.2554319,0.0,4.260001,13.9,7.04917,19.00245,0.0
24267,04/03/2019 01:00,0.0,0.0,0.002423665,13.01892,0.0,0.0893135,0.1614141,0.0,4.260001,13.9,7.053343,18.84071,0.0
24268,04/03/2019 01:20,0.0,0.0,0.0,12.6505,0.0,-0.02,0.1707473,0.0,3.967338,13.86411,7.060639,19.26925,0.0
24269,04/03/2019 01:40,0.411345,36.54538,0.0,12.2871,0.0,-0.02,0.1559589,218.2372,3.571412,13.8,7.06338,19.24768,0.000995732
24270,04/03/2019 02:00,1.110578,91.88097,0.08249725,10.76196,0.0,5.460948,1.37716,389.6651,3.5,13.8,7.05044,18.94491,0.000287292
24271,04/03/2019 02:20,1.886902,190.6626,0.0,10.56785,0.4998611,5.529236,0.7602677,485.7654,3.499686,13.8,7.050002,18.93093,0.0
24272,04/03/2019 02:40,13.20636,1221.985,0.08008368,10.55096,0.3290797,4.4078,1.3286,959.165,3.503436,13.8,7.050002,17.97771,0.0
24273,04/03/2019 03:00,103.8995,10357.4,2.302539,9.849994,0.0,3.785205,2.030215,2336.391,3.701947,13.8,7.060548,18.2489,0.0
24274,04/03/2019 03:20,66.81273,6625.561,2.414809,10.31255,0.08126834,4.377282,1.983304,2408.019,3.950861,13.8,7.059999,18.76738,5.76486e-06
24275,04/03/2019 03:40,2.51152,182.7607,1.001849,11.34801,0.3694733,4.480996,2.202866,1251.795,4.00713,13.8,7.051153,18.42835,2.721127e-06
24276,04/03/2019 04:00,1.462607,113.9768,0.1800636,12.04147,0.010636,4.070867,1.667802,215.8409,4.000091,13.8,7.030746,19.17147,0.0
24277,04/03/2019 04:20,0.0561,3.48484,0.09066024,11.96,0.0,2.470973,0.160312,0.0,4.0,13.8,7.03,18.78462,0.0
24278,04/03/2019 04:40,0.0,0.0,0.0,11.82169,0.0,-0.02,0.3035201,0.0,3.998238,13.8,7.043389,18.82339,0.0
24279,04/03/2019 05:00,0.3537834,26.83204,0.0,11.62125,0.0,-0.02,0.2403372,0.0,3.692397,13.8,7.050333,19.13721,0.0
24280,04/03/2019 05:20,1.663694,145.1839,0.03297058,10.82227,0.0,2.595641,0.6829072,545.3594,3.499835,13.8,7.040442,17.78103,0.0011206
24281,04/03/2019 05:40,1.253147,95.51228,0.01906217,10.06197,0.0,5.506761,0.8034688,546.1313,3.49999,13.8,7.042973,17.57887,0.0
24282,04/03/2019 06:00,0.869814,60.24479,0.0,10.07092,0.0587067,5.603424,0.9513583,518.9807,3.500026,13.8,7.03337,17.80677,0.0
24283,04/03/2019 06:20,33.45251,2953.083,0.00759458,10.06223,0.0,5.569015,0.9066796,861.4982,3.507406,13.8,7.040444,18.87268,0.0
24284,04/03/2019 06:40,116.8587,10863.38,1.910598,9.504766,0.01553,4.733291,2.067056,1984.408,3.787935,13.76538,7.029466,18.15571,0.0
24285,04/03/2019 07:00,102.573,9358.524,2.415281,9.802319,0.0,4.266922,2.042639,1837.424,4.121105,13.7,7.049376,18.37138,0.004343457
24286,04/03/2019 07:20,2.251236,178.3587,1.011607,10.83969,0.0,4.312408,2.170777,1415.019,4.199507,13.61265,7.029439,17.99238,0.01068784
24287,04/03/2019 07:40,1.135548,82.64687,0.2127313,11.57975,0.5601463,4.438779,1.22583,0.672774,4.19,13.6,7.016296,19.545,4.09212e-06
24288,04/03/2019 08:00,1.508452,117.2211,0.1372839,11.47289,0.01608835,2.817934,0.2275862,0.0,4.19,13.6,7.006538,19.82872,0.0
24289,04/03/2019 08:20,0.5112191,44.32047,0.0,11.44501,0.0,0.06886326,0.3691975,0.0,4.189215,13.6,7.021145,19.72213,0.0
24290,04/03/2019 08:40,0.0,0.0,0.0,11.26293,0.0,0.1404414,0.2714989,0.0,3.747726,13.6,7.021276,19.59989,0.0
24291,04/03/2019 09:00,1.519931,250.0764,0.0326875,10.5752,0.0,1.648975,0.8943553,546.024,3.499808,13.6,7.030194,18.28719,0.00138464
24292,04/03/2019 09:20,1.87931,325.9243,0.04232334,9.87969,0.0,5.277808,0.626476,553.6884,3.499848,13.6,7.021024,18.14537,0.0
24293,04/03/2019 09:40,233.7267,42751.7,8.390848,8.992079,0.0,4.154963,1.800076,2972.885,3.946473,13.6,7.132161,18.23273,0.02722589
24294,04/03/2019 10:00,138.5392,24247.36,12.60214,9.072885,0.0,3.682435,1.846157,3029.695,4.409497,13.60775,7.167058,18.3564,0.1532586
24295,04/03/2019 10:20,2.447476,342.969,9.442022,11.67059,0.0,3.740569,1.908929,2578.313,4.532684,13.7,7.140358,18.05612,0.2850243
24296,04/03/2019 10:40,2.075879,271.387,5.246869,14.40117,0.0519133,3.936539,1.988684,2077.361,4.53,13.7,7.03564,17.87171,0.3055454
24297,04/03/2019 11:00,2.974435,423.1817,2.617043,15.67773,0.2999984,4.067665,2.020862,1962.467,4.53,13.7,6.978837,17.54963,0.3494765
24298,04/03/2019 11:20,2.881053,409.7182,0.8384956,17.61519,0.2138305,4.067633,2.054808,1489.62,4.529753,13.75609,6.929574,17.65128,0.2504461
24299,04/03/2019 11:40,0.2576917,32.19251,0.1879981,19.16651,0.0,3.380219,0.8916584,0.0,4.530072,13.8,6.920518,18.66516,0.0
24300,04/03/2019 12:00,0.4092185,57.04852,0.161964,19.28827,0.0,-0.008620834,0.4828187,0.0,4.53,13.75673,6.924626,19.3881,0.0
24301,04/03/2019 12:20,0.4871141,58.26105,0.1179741,19.12646,0.0,-0.02,0.437516,0.0,4.53,13.7,6.918017,19.41514,0.0
24302,04/03/2019 12:40,0.0,0.0,0.1148238,18.87404,0.0,-0.02,0.3315325,0.0,4.158954,13.7,6.920602,19.60274,0.0
24303,04/03/2019 13:00,0.3741131,20.39342,0.1325753,18.58127,0.0,-0.02,0.2312084,8.053547,3.371196,13.7,6.921637,19.45655,0.000660132
24304,04/03/2019 13:20,509.8551,36244.82,1.895772,15.05043,0.0,2.112793,0.8810928,2600.472,4.013974,13.63376,6.990352,18.65467,0.2719796
24305,04/03/2019 13:40,167.1254,11324.45,6.924619,11.62037,0.00696325,2.985017,1.609691,3628.709,5.052097,13.38815,7.051793,18.0125,0.2646336
24306,04/03/2019 14:00,30.68839,1956.435,4.484534,13.4888,0.0,3.446147,1.958639,2836.302,5.294396,13.3,7.013473,17.51386,0.2324647
24307,04/03/2019 14:20,1.714325,101.1291,2.471677,14.72529,0.000401917,3.467928,2.055632,1864.858,5.293766,13.3,6.950349,17.27791,0.186415
24308,04/03/2019 14:40,1.75208,108.0515,0.5123097,16.0298,0.5139131,3.494002,1.026232,423.2937,5.290752,13.3,6.889011,17.33892,0.04208236
24309,04/03/2019 15:00,0.6457028,50.00187,0.07511517,16.24134,0.0,1.9637,0.08334951,0.0,5.29,13.3,6.86805,18.65506,0.0
24310,04/03/2019 15:20,0.5153552,47.01248,0.07105151,16.19144,0.012242,-0.02,0.09052469,0.0,5.29,13.3,6.88,18.70292,0.0
24311,04/03/2019 15:40,0.2880216,23.17765,0.1119148,15.99823,0.0,-0.02,0.09861651,0.0,5.29,13.3,6.881062,19.195,0.0
24312,04/03/2019 16:00,1.09282,103.1459,0.1043209,15.83949,0.0,-0.02,0.09731194,0.0,5.2878,13.3,6.89362,19.41966,0.0
24313,04/03/2019 16:20,0.0,0.0,0.03904909,15.69491,0.0,-0.02,0.1118038,0.0,5.020924,13.3,6.902015,19.89513,0.0
24314,04/03/2019 16:40,0.5956275,58.91364,0.0,15.4842,0.00502875,0.3109525,0.1146164,201.5015,3.461472,13.3,6.903133,19.58405,0.06848146
24315,04/03/2019 17:00,179.2232,20386.46,1.978698,13.41161,0.05482351,4.902509,0.8374254,2554.295,3.517242,13.3,6.949697,19.09709,0.8442792
24316,04/03/2019 17:20,140.8994,15662.91,5.971968,11.26685,0.0,4.293852,1.662957,3919.971,4.022831,13.3,7.028349,19.03216,1.149974
24317,04/03/2019 17:40,30.81403,3268.102,3.760522,12.73487,0.0,4.250299,1.760839,3441.018,4.262802,13.3,7.016051,18.68599,0.7634632
24318,04/03/2019 18:00,1.387583,124.6116,0.650407,14.7623,0.0,4.433681,2.159861,1623.263,4.266545,13.3,6.964545,18.16426,0.3008287
24319,04/03/2019 18:20,1.882865,183.3366,0.0,15.78451,0.2403521,4.465581,1.984101,289.0552,4.26085,13.3,6.950866,17.8987,0.05041218
24320,04/03/2019 18:40,0.2500025,26.1346,0.0,15.81684,0.978723,3.913134,0.2284239,0.0,4.260001,13.3,6.92163,19.04888,0.0
24321,04/03/2019 19:00,0.3865805,38.15568,0.001165835,15.77325,0.0,-0.01907367,0.353663,0.0,4.260001,13.3,6.958534,18.9696,0.0
24322,04/03/2019 19:20,0.2496725,26.21762,0.001850835,15.61618,0.0,-0.02,0.2966855,0.0,4.232805,13.27543,6.96194,19.24345,0.0
24323,04/03/2019 19:40,0.35675,38.67175,0.000159167,15.33081,0.0,0.06058175,0.2345575,141.8349,3.636351,13.2,6.954461,19.01712,0.01168834
24324,04/03/2019 20:00,189.1792,26038.18,0.0,14.39158,0.0,3.369095,0.9739892,1294.146,3.612242,13.28314,6.95853,19.58775,0.02564096
24325,04/03/2019 20:20,187.544,25925.19,4.744744,12.22952,0.0,4.17594,1.543086,3904.174,4.356137,13.3,7.014153,18.88493,0.1165119
24326,04/03/2019 20:40,59.44087,8279.967,6.702103,12.43151,0.1172861,3.629632,1.74971,3466.503,4.691098,13.3,7.069974,18.71366,0.1942771
24327,04/03/2019 21:00,2.134255,225.2897,4.150455,13.99482,0.076358,3.902442,1.910389,2212.72,4.721522,13.3,7.017353,17.96699,0.2116248
24328,04/03/2019 21:20,3.086428,279.1246,1.677442,15.41744,0.0665196,3.960742,1.879101,2132.275,4.72,13.3,6.945628,18.05306,0.2300596
24329,04/03/2019 21:40,2.824466,263.7068,0.1344822,16.91732,0.019147,3.976164,2.212197,996.8629,4.72,13.3,6.896873,18.1578,0.0983625
24330,04/03/2019 22:00,0.5076917,42.56708,0.0,17.65707,0.0,3.575665,0.9649857,0.0,4.72,13.3,6.898535,18.22546,0.0
24331,04/03/2019 22:20,0.23001,20.11401,0.008910315,17.6198,0.0,0.9926867,0.3616512,0.0,4.72,13.3,6.903615,19.12477,0.0
24332,04/03/2019 22:40,0.1563009,11.7125,0.01241667,17.52726,0.0,-0.02,0.2815464,0.0,4.717761,13.3,6.903501,19.13804,0.0
24333,04/03/2019 23:00,0.6378634,48.59059,0.0,17.21449,0.0,-0.02,0.2026837,0.0,4.71,13.3,6.912359,19.2962,0.0
24334,04/03/2019 23:20,0.3819658,29.97317,0.0,16.97782,0.0,-0.02,0.1841763,0.0,4.535362,13.3,6.911093,19.00456,0.0
24335,04/03/2019 23:40,0.1286334,10.6905,0.0,16.72568,0.0,-0.01116259,0.1550811,23.278,3.677737,13.3,6.904244,19.14851,0.002550994
24336,05/03/2019 00:00,201.3303,21051.21,1.590736,14.91878,0.0,1.620422,1.287281,3137.467,3.772503,13.30188,6.956393,18.46558,0.3851752
24337,05/03/2019 00:20,118.9347,12000.25,4.776848,12.37168,0.0,3.905209,1.406503,4048.704,4.27789,13.4,7.036087,19.31347,0.237632
24338,05/03/2019 00:40,12.1382,1190.814,3.105844,13.67043,0.0,4.040541,1.626623,3723.463,4.422794,13.4,7.030825,19.10966,0.2127405
24339,05/03/2019 01:00,2.307875,194.1859,0.4511765,15.61275,0.0,4.262425,2.186703,1474.127,4.420438,13.4,6.98236,18.39624,0.0821131
24340,05/03/2019 01:20,1.532436,148.195,0.0,16.44218,0.0,4.18654,1.7235,172.8807,4.419967,13.4,6.980906,19.25042,0.008704344
24341,05/03/2019 01:40,0.3612355,30.19429,0.0,16.4626,0.0,0.486932,0.5184277,0.0,4.419381,13.4,6.973514,19.19831,0.0
24342,05/03/2019 02:00,0.12252,10.48253,0.0,16.2045,0.0,-0.02,0.5160863,0.0,4.419999,13.4,6.98236,19.60138,0.0
24343,05/03/2019 02:20,0.128945,10.56245,0.00093225,15.96378,0.0,-0.02,0.2424047,0.0,4.412631,13.4,6.991879,19.57903,0.0
24344,05/03/2019 02:40,0.12903,10.59404,0.0,15.71251,0.0,-0.01931192,0.2588321,0.0,4.403991,13.4,6.984478,19.35704,0.0
24345,05/03/2019 03:00,0.0,0.0,0.0,15.45708,0.0,-0.02,0.2670045,0.0,3.846176,13.4,6.992362,19.55277,0.0
24346,05/03/2019 03:20,1.272588,106.8558,0.0,13.95699,0.028782,3.505254,0.4961954,546.6518,3.5,13.4,6.990921,18.2211,0.0118059
24347,05/03/2019 03:40,142.1287,12717.46,0.294464,12.855,0.2376995,5.500626,1.728798,2088.581,3.697153,13.4,6.983891,18.27528,6.231696e-05
24348,05/03/2019 04:00,119.7126,10787.01,2.0045,12.3597,0.00602115,4.525434,1.991473,2493.882,4.087478,13.4,7.015272,18.68506,0.00411897
24349,05/03/2019 04:20,12.22744,1036.259,1.315591,13.18561,0.3167178,4.133358,1.93358,1622.474,4.269988,13.4,7.012986,17.86071,0.01485253
24350,05/03/2019 04:40,0.6160463,42.18481,0.05668,14.5429,0.06258415,4.371465,1.949159,337.2015,4.27,13.4,6.971891,18.0832,0.003054553
24351,05/03/2019 05:00,0.2574793,16.22179,0.0,14.58124,0.0,2.619429,0.1653903,0.0,4.27,13.4,6.97,19.05227,0.0
24352,05/03/2019 05:20,0.0,0.0,0.0,14.50154,0.0,-0.02,0.1117622,0.0,4.263618,13.304,6.980937,18.99206,0.0
24353,05/03/2019 05:40,0.515695,29.7247,0.0,14.2382,0.0,-0.01953067,0.1141383,0.0,4.260001,13.3,6.973491,19.16973,0.0
24354,05/03/2019 06:00,0.379225,23.5723,0.0,13.96643,0.0,-0.02,0.1250052,0.0,4.165357,13.3,6.982365,19.34735,0.0
24355,05/03/2019 06:20,0.9302425,64.40633,0.0,13.64785,0.0,-0.02,0.1973996,261.9463,3.581652,13.3,6.99181,19.35542,0.002732652
24356,05/03/2019 06:40,160.5084,11859.76,0.3876919,11.78742,0.0,4.642362,1.339008,1745.525,3.701985,13.3,6.986185,18.03137,0.0150786
24357,05/03/2019 07:00,128.3624,11257.25,2.979686,10.71944,0.003680835,3.897538,2.099943,1951.624,4.161459,13.22791,7.022509,17.87346,0.004566019
24358,05/03/2019 07:20,33.08535,3079.579,1.758439,11.65969,0.00465075,3.881504,2.168607,1791.357,4.38459,13.2,7.021608,18.15217,0.01618543
24359,05/03/2019 07:40,2.039236,196.8178,0.1017236,13.21063,0.0,4.200178,2.401196,544.1376,4.39,13.2,6.965634,19.27451,0.001586636
24360,05/03/2019 08:00,0.179208,10.59749,0.0,13.37708,0.0,4.175033,1.335713,0.0,4.39,13.2,6.968543,19.49594,0.0
24361,05/03/2019 08:20,0.2581165,26.45055,0.0,13.30214,0.0,1.485384,0.395844,0.0,4.389149,13.2,6.971838,19.48995,0.0
24362,05/03/2019 08:40,0.3012325,40.5555,0.0,13.20204,0.0,-0.02,0.6010231,0.0,4.38,13.2,6.956682,19.52076,0.0
24363,05/03/2019 09:00,0.0776335,13.28318,0.0,12.97952,0.0,-0.02,0.4619934,0.0,3.943867,13.2,6.978593,19.42129,0.0
24364,05/03/2019 09:20,1.798057,290.8086,0.0,12.18063,0.0,3.264502,0.4988135,472.1137,3.5,13.2,6.970833,18.93835,0.004649501
24365,05/03/2019 09:40,1.598758,248.1453,0.0,11.47227,0.0,5.539769,1.018491,388.2305,3.5,13.2,6.954576,18.64826,0.001706755
24366,05/03/2019 10:00,0.8787315,130.0315,0.004919165,11.40855,0.0,5.546417,0.9454367,504.8307,3.5,13.2,6.9627,18.89335,0.000295582
24367,05/03/2019 10:20,174.2847,32991.14,0.007828499,11.44869,0.0,4.90046,1.615551,1657.125,3.691586,13.2,7.003911,18.26427,0.002524803
24368,05/03/2019 10:40,152.9633,29047.13,9.624102,10.13571,0.0,3.789451,1.930299,2708.963,4.20662,13.2,7.045981,18.55762,0.0620369
24369,05/03/2019 11:00,49.08648,9252.978,10.20168,11.13032,0.0796584,3.592531,1.943243,2741.303,4.533502,13.2785,7.139594,18.04339,0.2304747
24370,05/03/2019 11:20,1.892747,287.8394,6.518137,12.90005,0.003962,3.993428,1.977311,1864.858,4.54,13.3,7.014869,17.42137,0.2666633
24371,05/03/2019 11:40,2.529474,344.0477,3.198834,14.70199,0.006538585,4.066446,2.020426,1985.052,4.54,13.3,6.940095,17.379,0.3391369
24372,05/03/2019 12:00,2.263855,347.967,1.11622,16.17658,0.08822181,4.090018,2.212723,1308.788,4.54,13.3,6.879198,17.95572,0.2029893
24373,05/03/2019 12:20,1.405387,220.9637,0.0903095,17.63831,0.0,4.089183,1.858582,428.655,4.54,13.39907,6.860438,18.29075,0.05307934
24374,05/03/2019 12:40,0.2579182,30.6057,0.0,18.16955,0.0,1.996379,0.3630695,0.0,4.54,13.4,6.845731,18.98915,0.0
24375,05/03/2019 13:00,0.0,0.0,0.0,18.16582,0.0,-0.02,0.3287016,0.0,4.535975,13.4,6.86,19.46019,0.0
24376,05/03/2019 13:20,0.1299795,15.13962,0.0,18.08406,0.0,-0.02,0.4090734,0.0,4.359089,13.49149,6.860802,19.95551,0.0
24377,05/03/2019 13:40,0.2508275,28.98961,0.027843,17.67571,0.0,0.491904,0.2783934,265.1236,3.587908,13.47485,6.86126,19.82948,0.01689693
24378,05/03/2019 14:00,176.1927,26586.7,2.837539,15.38928,0.0,5.0439,1.215404,1650.268,3.65349,13.4,6.935463,18.64518,0.2453406
24379,05/03/2019 14:20,155.4074,23114.14,8.852491,13.38207,0.0,3.744176,1.692919,3631.361,4.27884,13.48339,7.05028,18.35584,0.4468854
24380,05/03/2019 14:40,38.10194,5380.744,7.662038,14.32943,0.0,3.753893,1.791879,3211.896,4.524857,13.5,7.04526,18.15768,0.4103863
24381,05/03/2019 15:00,0.9725035,107.4414,3.6129,16.47228,0.02520285,4.05355,1.975237,2110.509,4.539977,13.51224,6.973172,17.84911,0.3284214
24382,05/03/2019 15:20,2.517749,312.3892,0.9849426,18.01146,0.04551526,4.093472,2.051969,1653.906,4.533508,13.6,6.911035,18.26585,0.220657
24383,05/03/2019 15:40,1.886465,237.0089,0.05751665,19.35649,0.2543405,4.102349,2.07289,535.4681,4.530599,13.6,6.874252,18.76688,0.05356335
24384,05/03/2019 16:00,0.0,0.0,0.0,19.83974,0.443805,2.760816,0.4450529,0.0,4.53,13.6,6.884892,19.74318,0.0
24385,05/03/2019 16:20,0.1289025,15.37599,0.0,19.81474,0.5229755,-0.01,0.4031503,0.0,4.510776,13.6,6.88126,19.37088,0.0
24386,05/03/2019 16:40,0.1302768,15.39481,0.0,19.59892,0.3950825,-0.01,0.256006,0.0,4.139365,13.6,6.890485,19.09818,0.0
24387,05/03/2019 17:00,71.97996,10181.52,0.1149423,19.1783,0.827674,0.9903173,0.5678908,923.9847,3.748177,13.6,6.89,19.47156,0.07222529
24388,05/03/2019 17:20,139.295,20926.06,3.457702,17.1482,1.162857,4.086507,1.757499,3294.001,4.13253,13.6,6.925824,19.00667,0.3170118
24389,05/03/2019 17:40,48.93679,7274.626,5.064504,16.71855,0.1921728,3.97109,1.764547,3411.48,4.385968,13.64838,6.987744,18.90819,0.2972473
24390,05/03/2019 18:00,2.191027,274.7693,1.617246,18.8046,1.241166,4.161202,2.067449,2001.474,4.410711,13.7,6.93382,18.3251,0.1854973
24391,05/03/2019 18:20,2.181734,281.2444,0.1799525,20.18001,1.958766,4.215663,1.970678,543.9375,4.410001,13.7,6.911505,17.44691,0.05455752
24392,05/03/2019 18:40,0.2505217,31.88161,0.09452437,20.47546,0.3916079,3.745568,0.2570348,0.0,4.410001,13.7,6.904666,19.28737,0.0
24393,05/03/2019 19:00,0.2578474,30.34231,0.0,20.41637,0.1308253,-0.02,0.2182674,0.0,4.410001,13.7,6.913307,19.79936,0.0
24394,05/03/2019 19:20,0.0,0.0,0.0,20.22385,0.135966,-0.02,0.1799698,0.0,4.210832,13.7,6.911503,19.7286,0.0
24395,05/03/2019 19:40,0.0,0.0,0.000926665,19.77692,0.1907613,-0.02,0.134092,0.0,3.600318,13.7,6.920849,20.17009,0.0
24396,05/03/2019 20:00,94.17974,9440.695,0.03355167,19.17665,0.6026181,1.825552,0.5344101,1053.586,3.529584,13.7,6.919999,18.33998,0.08537497
24397,05/03/2019 20:20,181.833,17391.48,2.950004,16.76854,1.017541,4.693088,1.586053,3645.0,4.104829,13.7,6.972887,18.86296,0.1708197
24398,05/03/2019 20:40,99.419,9514.6,5.492324,15.62297,0.9169608,3.792478,1.637813,3841.869,4.467756,13.7,7.055776,19.07598,0.2052996
24399,05/03/2019 21:00,2.220736,195.5239,2.643637,17.43543,0.4514026,3.978672,1.893934,2747.811,4.54,13.7,7.01323,18.30021,0.2321943
24400,05/03/2019 21:20,2.394217,223.7127,0.4315738,19.05676,1.831868,4.071615,2.165219,1162.398,4.539543,13.75177,6.967473,17.85215,0.1085393
24401,05/03/2019 21:40,0.501655,41.41452,0.08963035,19.94426,0.768694,4.0652,1.524996,185.089,4.54,13.8,6.943511,18.88178,0.004151934
24402,05/03/2019 22:00,0.2580032,22.89459,0.100805,20.00077,0.2900105,2.571601,0.1284738,0.0,4.54,13.8,6.940001,18.84119,0.0
24403,05/03/2019 22:20,0.7012216,59.16038,0.04988917,19.92492,0.4360861,-0.02,0.23035,0.0,4.54,13.7389,6.940917,18.81853,0.0
24404,05/03/2019 22:40,0.07327,6.658001,0.0,19.75594,0.274523,-0.02,0.1601504,0.0,4.535762,13.7,6.941192,19.04785,0.0
24405,05/03/2019 23:00,0.257975,20.4806,0.0,19.42113,0.3268771,-0.02,0.14336,0.0,4.450374,13.7,6.954097,19.18994,0.0
24406,05/03/2019 23:20,0.12052,9.633118,0.0,19.1863,0.6169615,-0.02,0.1643786,5.049081,3.688791,13.7,6.951228,19.16603,0.000264819
24407,05/03/2019 23:40,46.4933,4370.759,0.07750584,17.43569,0.20641,4.596024,0.7773603,979.633,3.511202,13.75229,6.962626,19.25732,0.02260688
24408,06/03/2019 00:00,158.1064,15951.71,3.73338,14.18431,0.7230832,4.03862,1.649637,3553.893,3.943569,13.8,7.06805,19.22182,0.0303551
24409,06/03/2019 00:20,60.07558,6082.427,2.911083,15.46364,0.585536,4.169251,1.829811,3347.033,4.173521,13.8,7.027549,18.70111,0.05959876
24410,06/03/2019 00:40,1.515609,138.0059,0.7590702,17.0359,0.5416013,4.357899,2.037943,1425.784,4.221315,13.8,6.997447,18.33856,0.03392662
24411,06/03/2019 01:00,1.023448,102.4123,0.0,18.13,0.3002579,5.050639,1.68298,305.6037,4.22,13.8,6.983945,18.70023,0.007397206
24412,06/03/2019 01:20,0.2602274,21.67383,0.002609165,18.00722,0.02865502,3.383641,0.07707023,0.0,4.22,13.8,6.980905,18.99616,0.0
24413,06/03/2019 01:40,0.5003515,40.27245,0.003094165,17.9216,0.1634768,0.3897678,0.1501842,0.0,4.22,13.8,6.99043,19.01259,0.0
24414,06/03/2019 02:00,0.0,0.0,0.0,17.7348,0.214665,0.1877115,0.1179266,0.0,4.215413,13.8,6.98481,18.90876,0.0
24418,06/03/2019 03:20,16.97593,1455.345,0.0,15.4498,1.087715,5.568376,0.9468766,1086.616,3.497507,13.8,6.989999,18.1604,0.0
24419,06/03/2019 03:40,101.0483,9441.482,1.441625,14.48488,0.6150607,4.94926,2.468626,1455.896,3.711946,13.8,6.979646,17.79052,0.0
24420,06/03/2019 04:00,64.09989,6020.721,2.899447,14.00726,0.2925047,4.158331,2.109893,1917.591,3.959942,13.8,7.02935,18.58593,0.000974931
24421,06/03/2019 04:20,3.401941,274.3693,1.058271,15.4044,0.7810252,4.507277,2.188195,1254.119,4.003467,13.8,6.996882,18.35141,0.005441522
24422,06/03/2019 04:40,0.3797908,33.78376,0.0,16.31851,0.3501603,4.726192,1.350967,186.0253,4.0,13.8,6.978983,18.88731,0.000121395
24423,06/03/2019 05:00,0.2576633,18.00135,0.000176667,16.17941,0.01748343,3.15722,0.05991203,0.0,4.0,13.79708,6.96665,18.70453,0.0
24424,06/03/2019 05:20,0.0,0.0,0.0,16.09437,0.2117427,-0.02,0.1650915,0.0,3.995082,13.7,6.980451,18.87421,0.0
24425,06/03/2019 05:40,0.0,0.0,0.0,15.86109,0.3380866,-0.02,0.2248795,0.0,3.667567,13.7,6.980964,19.02982,0.0
24426,06/03/2019 06:00,1.380659,105.1008,0.009089165,15.03073,0.04706858,1.80987,0.3710684,273.4243,3.502502,13.7,6.980001,18.67805,0.0
24427,06/03/2019 06:20,1.384273,101.9998,0.0,14.23449,0.2897744,5.532157,0.6395088,546.6667,3.496366,13.7,6.980001,18.02496,0.0
24428,06/03/2019 06:40,125.6126,10427.81,1.263844,13.36144,0.6626045,4.665775,2.006638,1983.597,3.706302,13.7,7.002142,18.40555,0.0
24429,06/03/2019 07:00,124.261,9798.256,1.295462,13.62578,0.4711739,4.363518,2.072717,1781.154,4.055612,13.65716,6.994681,18.20036,0.002305012
24430,06/03/2019 07:20,1.294227,89.01411,1.092796,14.12478,0.1907246,4.056913,2.249873,1268.488,4.191585,13.51291,7.001096,18.09393,0.005522109
24431,06/03/2019 07:40,0.4382232,38.44524,0.0,15.15895,0.01169316,4.300882,1.455429,71.20515,4.19,13.5,6.969752,18.98255,0.000322374
24432,06/03/2019 08:00,0.3912975,39.7841,0.0,15.05921,0.7725552,2.898241,0.08583499,0.0,4.19,13.5,6.97,19.39519,0.0
24433,06/03/2019 08:20,0.3734971,50.56137,0.0,15.03391,0.4445,-0.02,0.1362459,0.0,4.19,13.5,6.970705,19.20672,0.0
24434,06/03/2019 08:40,0.0,0.0,0.010301,14.81428,0.1001526,0.006572334,0.1508951,0.0,4.16218,13.5,6.971349,19.17175,0.0
24435,06/03/2019 09:00,0.07825001,4.164597,0.03968484,14.54016,0.3302817,-0.02,0.2101906,97.51835,3.623568,13.5,6.985003,19.22865,0.0
24436,06/03/2019 09:20,1.932795,292.4809,0.1466755,13.77823,0.106692,2.860296,1.038226,448.7902,3.495766,13.5,6.980875,18.33527,0.0
24437,06/03/2019 09:40,1.261749,182.9346,0.03370858,13.31159,0.04716215,5.383619,0.819373,545.5825,3.49,13.5,6.974752,17.83811,0.0
24438,06/03/2019 10:00,1.137475,165.7611,0.0,13.4156,0.778137,5.499012,1.205929,592.563,3.495375,13.5,6.970107,17.53104,0.0
24439,06/03/2019 10:20,236.4673,37551.13,5.063279,12.4629,0.1228538,4.640785,2.04468,2260.292,3.921212,13.50207,7.023332,18.23647,0.001972495
24440,06/03/2019 10:40,169.7986,25189.22,10.06981,11.97561,0.5790504,4.053013,1.917995,2974.408,4.473414,13.6,7.120756,18.36916,0.1137415
24441,06/03/2019 11:00,2.299448,284.0703,8.603474,13.28262,0.9079208,3.662855,1.979808,2553.206,4.646441,13.6,7.094793,17.88055,0.2592107
24442,06/03/2019 11:20,1.759845,217.1077,4.304486,15.27408,1.248885,3.911296,1.97618,1873.037,4.644275,13.60123,6.988381,17.16912,0.3116472
24443,06/03/2019 11:40,3.668141,380.7374,2.050481,16.69488,1.421373,3.949318,2.015952,1949.975,4.647056,13.7,6.927928,17.26569,0.3667287
24444,06/03/2019 12:00,1.875872,195.9519,0.2462796,18.3367,0.9584454,3.938348,1.843792,922.7948,4.641415,13.7,6.870688,18.68636,0.08918236
24445,06/03/2019 12:20,0.0,0.0,0.008695999,19.24006,0.0,2.297865,0.2145541,0.0,4.64,13.7,6.870787,18.39401,0.0
24446,06/03/2019 12:40,0.0,0.0,0.01445542,19.30922,0.00554765,0.140884,0.3364032,0.0,4.64,13.76455,6.871784,18.70537,0.0
24447,06/03/2019 13:00,0.257961,30.60641,0.002281169,19.15128,0.1612937,-0.02,0.3812016,0.0,4.64,13.8,6.870807,18.95582,0.0
24448,06/03/2019 13:20,0.128761,13.18693,0.0,19.22998,0.1339024,-0.02,0.2364788,0.0,4.562749,13.8,6.871585,19.35171,0.0
24449,06/03/2019 13:40,10.75485,1401.204,0.0,19.20244,0.3145241,-0.01253575,0.1821334,124.4589,3.782316,13.8,6.871146,19.17516,0.01904371
24450,06/03/2019 14:00,232.0363,30705.73,5.272775,15.28201,0.3435448,4.300467,1.66347,3260.142,3.97112,13.8,7.001807,18.57365,0.5332562
24451,06/03/2019 14:20,144.1405,18246.94,10.00882,14.05031,0.7807932,3.419719,1.742277,3577.281,4.414157,13.82364,7.095436,18.67408,0.4245048
24452,06/03/2019 14:40,1.498901,150.7304,6.725137,15.94057,1.065092,3.711004,1.846642,3068.988,4.569902,13.9,7.064951,18.51038,0.3911456
24453,06/03/2019 15:00,3.763318,421.9764,2.643363,18.21076,1.640188,3.970969,2.0059,2405.215,4.5699,13.9,6.974833,18.01534,0.374492
24454,06/03/2019 15:20,1.44394,155.5152,0.5549558,19.68773,1.049948,3.972329,2.022475,1500.15,4.57,13.9,6.92317,17.60013,0.2386399
24455,06/03/2019 15:40,0.8388758,94.50618,0.0,20.92459,0.3643998,3.892045,1.294819,53.65058,4.57,13.92855,6.910023,18.83393,0.00761601
24456,06/03/2019 16:00,0.3723667,38.1907,0.0,21.09,0.5647281,-0.01044035,0.09567056,0.0,4.57,14.0,6.910001,19.72972,0.0
24457,06/03/2019 16:20,0.3868208,37.65501,0.0,21.0141,0.04963,-0.02,0.1738609,0.0,4.57,14.0,6.910686,19.6537,0.0
24458,06/03/2019 16:40,0.0,0.0,0.0,20.75893,0.02733117,-0.0197985,0.1395503,0.0,4.55309,14.0,6.910758,19.96474,0.0
24459,06/03/2019 17:00,0.0,0.0,0.0,20.53957,0.0799559,-0.02,0.1583564,0.0,3.880038,14.0,6.910092,20.3742,0.0
24460,06/03/2019 17:20,1.802487,214.1923,0.08290625,19.42989,1.129862,3.006941,0.3754187,540.3537,3.499984,14.0,6.920709,18.30789,0.04210938
24461,06/03/2019 17:40,236.8448,30021.75,6.527225,15.87041,0.4628837,4.179221,1.243374,3626.265,3.902856,14.0,7.049056,18.32516,0.2079011
24462,06/03/2019 18:00,98.49872,11807.1,8.495965,15.40911,0.5029146,3.725098,1.488189,3991.072,4.323022,14.0,7.090547,18.92614,0.2259333
24463,06/03/2019 18:20,4.923047,506.4481,4.662179,17.53852,1.803403,3.949628,1.829234,3504.55,4.439802,14.0,7.042745,18.55475,0.3175067
24464,06/03/2019 18:40,1.757585,150.5557,1.433559,19.4342,1.334488,4.121069,2.010137,1951.394,4.437137,14.06668,6.978935,17.77084,0.223626
24465,06/03/2019 19:00,2.524355,215.1774,0.0,21.14738,1.477681,4.139565,2.190836,785.3663,4.43,14.1,6.940001,17.58365,0.08675393
24466,06/03/2019 19:20,0.0501215,2.810691,0.0,21.52137,0.0,4.033375,0.6936719,0.0,4.43,14.1,6.940001,19.23798,0.0
24467,06/03/2019 19:40,0.2095819,16.90849,0.0,21.45316,0.03616702,0.7878188,0.1741323,0.0,4.43,14.1,6.94074,19.17475,0.0
24468,06/03/2019 20:00,0.2578898,17.40575,0.0,21.25733,1.327699,-0.02,0.1601814,0.0,4.43,14.1,6.940164,19.04177,0.0
24469,06/03/2019 20:20,0.1215333,7.929621,0.008792,21.01261,0.3701445,-0.02,0.1308652,0.0,4.419285,14.1,6.95117,19.14361,0.0
24470,06/03/2019 20:40,0.0,0.0,0.01730215,20.92675,0.4533986,-0.02,0.1492291,0.0,3.840648,14.1,6.960705,19.10554,0.0
24471,06/03/2019 21:00,1.639291,125.0272,0.121319,20.1152,0.2182956,1.673511,0.5328142,546.0049,3.499716,14.1,6.960109,18.04034,0.0199106
24472,06/03/2019 21:20,245.7146,21106.96,3.529227,16.56119,0.2334913,4.602743,1.201152,3585.555,3.942693,14.1,7.032687,19.0529,0.01308482
24473,06/03/2019 21:40,131.4589,11618.45,5.296942,15.46637,0.2496997,3.852409,1.069212,4048.704,4.432161,14.1,7.075568,19.13244,0.07273225
24474,06/03/2019 22:00,5.503789,406.2947,3.08697,16.88861,0.135064,3.863444,1.302508,3977.365,4.562327,14.1,7.07486,18.65878,0.1969109
24478,06/03/2019 23:20,0.5165738,34.08297,0.0,19.56509,0.06262785,-0.02,0.1981514,0.0,4.56,14.1,7.001167,18.63179,0.0
24479,06/03/2019 23:40,0.0,0.0,0.0,19.33879,0.031019,-0.02,0.1358789,0.0,4.489861,14.1,6.997003,18.72086,0.0
24480,07/03/2019 00:00,0.0,0.0,0.004152501,19.0935,0.02477068,-0.02,0.1374633,0.0,3.720565,14.1,7.010065,18.91406,0.0
24481,07/03/2019 00:20,2.010494,153.5879,0.05855134,17.91454,0.07586884,3.032365,0.4913088,544.1149,3.5,14.1,7.010612,18.66698,0.000933865
24482,07/03/2019 00:40,2.019338,162.4613,0.01999334,17.11994,0.0,5.514118,0.6051235,545.6246,3.5,14.1,7.010455,18.59606,0.0
24483,07/03/2019 01:00,163.8183,13973.84,0.8086885,16.6169,0.0,5.209795,1.405775,3039.228,3.755574,14.1,7.011817,19.62855,0.0
24484,07/03/2019 01:20,80.51479,6895.944,2.48256,15.45956,0.387011,4.315915,1.751065,3489.456,4.081912,14.1,7.042503,18.92275,0.01455255
24485,07/03/2019 01:40,7.319142,589.6742,0.9455207,16.7314,0.8876505,4.319802,2.110024,2150.295,4.19,14.1,7.045714,18.47016,0.01894217
24486,07/03/2019 02:00,2.007993,156.1117,0.0,18.14006,0.3063601,4.404227,2.268139,477.3656,4.19,14.1,7.019999,19.3441,0.000911827
24487,07/03/2019 02:20,0.2597883,16.93244,0.0,18.05821,0.3590488,4.358745,0.7447922,0.0,4.19,14.1,7.010249,19.55315,0.0
24488,07/03/2019 02:40,0.3804234,26.59856,0.0,17.9801,0.1443754,0.9143777,0.1387617,0.0,4.189252,14.1,7.016302,19.8112,0.0
24489,07/03/2019 03:00,0.0,0.0,0.0,17.77377,0.016048,-0.02,0.1273054,0.0,4.00233,14.1,7.019999,20.03711,0.0
24490,07/03/2019 03:20,0.2619532,18.43531,0.0,17.52673,0.03215108,-0.02,0.1026784,77.09837,3.614532,14.1,7.025767,19.71308,0.0
24491,07/03/2019 03:40,1.887137,155.498,0.003792415,16.20072,0.51455,4.224668,0.7998484,469.2101,3.490251,14.1,7.0152,19.22361,0.0
24492,07/03/2019 04:00,1.509397,96.69035,0.000553915,15.76624,0.08805467,5.53434,0.8048583,547.0466,3.49,14.1,7.011453,18.88768,0.0
24493,07/03/2019 04:20,1.886606,150.4331,0.0,15.83001,0.2067834,5.463479,0.6895961,545.8332,3.49,14.1,7.011153,18.9544,0.0
24494,07/03/2019 04:40,99.12804,8228.158,1.495845,14.66995,0.00438075,4.654607,1.958953,1796.233,3.649241,14.1,7.026066,18.2964,0.0
24495,07/03/2019 05:00,87.32314,6676.224,2.709631,14.09196,0.04104273,4.058452,2.031674,2051.938,3.926939,14.08292,7.05908,18.01689,0.0
24496,07/03/2019 05:20,3.996534,232.9895,0.8749409,15.59215,0.033957,4.314482,2.246241,1239.929,4.02,14.0,7.011241,18.51356,0.000211887
24497,07/03/2019 05:40,1.133816,61.61302,0.0,16.60222,0.02088134,4.61015,1.657551,245.2703,4.02,14.0,7.005278,19.2605,9.201764e-05
24498,07/03/2019 06:00,0.130206,7.971633,0.0,16.45297,0.03621532,3.407735,0.1366998,4.0896,4.02,14.0,6.995635,19.34588,2.524428e-08
24499,07/03/2019 06:20,0.12852,7.200495,0.0,16.39636,0.0505895,-0.02,0.2323997,4.0896,4.016577,14.0,7.010238,19.73294,0.0
24500,07/03/2019 06:40,0.1287041,7.443719,0.0,16.19954,0.1022133,-0.02,0.2779237,4.0896,3.694812,14.0,7.010152,19.22219,0.0
24501,07/03/2019 07:00,2.141686,143.0845,0.0,15.64662,0.05931265,2.037943,0.6093863,549.6556,3.5,14.0,7.010568,18.65747,0.0
24502,07/03/2019 07:20,1.766561,128.471,0.0,14.81903,0.2569933,5.503324,1.289703,545.6901,3.5,14.0,7.010001,18.61866,0.0
24503,07/03/2019 07:40,1.257732,101.54,0.00274,14.73134,0.1515683,5.471256,1.060084,545.2753,3.499976,14.0,6.996115,18.56701,0.0
24504,07/03/2019 08:00,0.8848543,84.00262,0.02193541,14.72056,0.2234843,5.48133,1.989832,439.3065,3.5,14.0,7.010938,18.17946,0.0
24505,07/03/2019 08:20,430.7834,53917.07,5.120553,12.84799,0.316178,4.153168,1.950914,2400.899,4.171502,13.95028,7.102612,17.70908,0.009777597
24506,07/03/2019 08:40,351.1927,47214.45,10.93499,11.4341,0.2625862,2.661221,1.895569,2651.365,5.303222,13.81995,7.214244,17.53338,0.09904327
24507,07/03/2019 09:00,7.248511,852.5974,11.13609,12.50524,0.5422739,2.847438,2.085769,2411.968,5.720001,13.8,7.193207,17.31857,0.2148378
24508,07/03/2019 09:20,2.990151,277.5279,7.979882,14.27707,0.7202904,3.06776,2.094936,1773.641,5.72044,13.8,7.065889,16.19387,0.2667946
24509,07/03/2019 09:40,5.299122,451.4086,5.958313,15.46572,1.040115,3.139354,2.171851,1838.611,5.720892,13.8,6.999684,15.30867,0.3531806
24510,07/03/2019 10:00,2.776825,258.2361,3.951734,16.8204,1.461042,3.116387,2.155194,1658.212,5.720001,13.8,6.93042,15.29807,0.3794945
24511,07/03/2019 10:20,2.137303,176.9483,2.268497,17.92183,1.993163,3.1287,2.041498,1176.343,5.720001,13.8,6.87567,15.4413,0.2877979
24512,07/03/2019 10:40,0.128775,9.211294,1.181125,18.56408,1.613922,0.8077677,0.1472727,0.0,5.720001,13.8,6.835016,18.09532,0.0
24513,07/03/2019 11:00,0.2577625,18.9909,1.152673,18.58932,1.825336,-0.01389635,0.1684622,0.0,5.710053,13.8,6.831712,18.42462,0.0
24514,07/03/2019 11:20,0.2580317,19.10057,1.194681,18.45639,1.767371,-0.01059775,0.1686364,0.0,5.71,13.83537,6.840089,17.92456,0.0
24515,07/03/2019 11:40,0.2595757,20.4039,1.2898,18.34423,1.768317,-0.01,0.2162845,0.0,5.71,13.9,6.849999,18.02936,0.0
24516,07/03/2019 12:00,0.0,0.0,1.306007,18.38962,1.609961,-0.01449625,0.2268273,0.0,4.874724,13.9,6.849999,18.24387,0.0
24517,07/03/2019 12:20,319.6573,33319.64,7.952438,13.60433,1.785794,1.08576,1.173304,1496.496,3.823298,13.85456,7.05921,18.31284,1.154878
24518,07/03/2019 12:40,176.458,18915.69,9.608847,12.39534,1.481811,3.48826,1.931902,2940.509,4.463511,13.71421,7.052604,18.4711,2.006795
24519,07/03/2019 13:00,41.3111,4281.691,7.70543,14.00238,1.566493,3.528121,1.904587,3132.633,4.824167,13.7,7.029108,18.15209,1.899109
24520,07/03/2019 13:20,1.646889,143.3602,5.177243,15.66124,2.545418,3.77801,1.91803,1938.214,4.830001,13.75864,6.974866,17.47943,1.199712
24521,07/03/2019 13:40,2.017539,200.3891,3.381105,16.83825,2.334852,3.78632,1.934307,2138.025,4.822062,13.8,6.929682,17.63196,1.260037
24522,07/03/2019 14:00,2.695798,249.3129,1.355356,18.25039,0.8783765,3.777274,2.084967,1609.379,4.824132,13.8,6.879819,17.69033,0.781792
24523,07/03/2019 14:20,1.839538,183.965,0.208131,19.56047,1.78162,3.777695,1.318142,820.9449,4.82,13.8,6.84098,17.93568,0.3813398
24524,07/03/2019 14:40,0.3787733,36.35061,0.0,20.0075,0.3547079,2.550429,0.08114971,0.0,4.82,13.8,6.830001,18.53013,0.0
24525,07/03/2019 15:00,0.5087659,44.1503,0.0,19.9418,1.010739,-0.004735083,0.2312813,0.0,4.82,13.8,6.831006,18.8167,0.0
24526,07/03/2019 15:20,0.50039,41.57146,0.0,19.72513,1.230082,0.01437108,0.2068317,0.0,4.817528,13.8,6.84009,19.16103,0.0
24527,07/03/2019 15:40,0.0,0.0,0.012646,19.62834,1.402605,-0.02,0.1623549,0.0,4.361239,13.8,6.849999,19.53026,0.0
24528,07/03/2019 16:00,58.48592,5759.534,0.1294723,19.43799,1.216119,-0.01529458,0.24417,583.0534,3.640781,13.8,6.849999,19.56086,0.5707031
24529,07/03/2019 16:20,152.9795,14280.4,3.087818,17.14864,1.111298,1.972103,1.888413,2955.609,4.022874,13.8,6.891116,18.41554,3.445204
24530,07/03/2019 16:40,85.37778,7655.87,4.593474,15.91766,1.063832,3.98509,1.75739,3362.504,4.311666,13.8,6.952714,18.91522,2.717696
24531,07/03/2019 17:00,1.26757,93.08605,2.071703,17.52202,1.69106,4.073079,1.898363,3134.837,4.389941,13.8,6.96729,18.94204,2.001291
24532,07/03/2019 17:20,2.405074,164.4201,0.2677185,19.37104,1.224287,4.184304,2.099377,1352.729,4.384322,13.84451,6.929999,18.28484,0.7792603
24533,07/03/2019 17:40,0.7477467,48.7479,0.0,20.56226,0.06526735,4.182279,1.397276,108.3759,4.38,13.9,6.929999,19.48616,0.05575247
24534,07/03/2019 18:00,0.0,0.0,0.0,20.46199,0.02834183,3.022831,0.0652455,0.0,4.38,13.9,6.929585,19.71496,0.0
24535,07/03/2019 18:20,0.8385151,57.98916,0.0,20.41972,0.07290965,-0.010752,0.1624438,0.0,4.38,13.83068,6.930163,19.80694,0.0
24536,07/03/2019 18:40,0.1797042,10.85411,0.0,20.20094,0.000843335,-0.01,0.1288477,0.0,4.378901,13.8,6.929999,19.77862,0.0
24537,07/03/2019 19:00,0.507866,33.73249,0.0,19.9592,0.0,-0.004799413,0.1047526,0.0,4.37,13.8,6.929999,19.75434,0.0
24538,07/03/2019 19:20,0.371679,23.57335,0.0,19.71884,0.030145,-0.004736414,0.1028011,0.0,4.37,13.8,6.939912,20.06003,0.0
24539,07/03/2019 19:40,0.0,0.0,0.000727835,19.54995,0.1783139,-0.01,0.1027187,0.0,4.082367,13.8,6.935865,20.36178,0.0
24540,07/03/2019 20:00,1.255705,90.43223,0.0498199,18.78015,0.00809765,1.343684,0.2882369,273.0082,3.51432,13.8,6.958716,18.96036,0.2581055
24541,07/03/2019 20:20,283.3106,22413.99,2.286436,15.74017,0.1744041,4.666865,1.534228,3589.544,4.045684,13.8,6.995596,19.05211,2.269268
24542,07/03/2019 20:40,166.304,13897.26,4.611415,14.22115,1.303429,3.602327,1.735755,3523.69,4.533321,13.8,7.057368,19.35305,1.523007
24543,07/03/2019 21:00,3.13865,214.8098,3.237444,15.0231,1.288473,3.621581,1.744055,3569.292,4.75,13.8,7.053133,19.01537,1.297892
24544,07/03/2019 21:20,1.700876,113.3327,0.6218132,16.81544,0.9808645,3.83178,2.090446,1573.216,4.75,13.8,6.980023,18.00396,0.5858113
24545,07/03/2019 21:40,0.4442875,31.12704,0.0,18.18168,0.3533663,3.864203,1.678907,157.6952,4.75,13.8,6.97,17.61111,0.05792202
24546,07/03/2019 22:00,0.2580175,15.08522,0.0,18.34308,0.06640065,0.3488242,0.4545998,0.0,4.75,13.8,6.97,18.99604,0.0
24547,07/03/2019 22:20,0.0,0.0,0.0,18.19555,0.01452175,0.0275605,0.3312457,0.0,4.75,13.8,6.97,18.80418,0.0
24548,07/03/2019 22:40,0.2499709,15.14964,0.0,18.03347,0.0077425,0.01090199,0.1812535,0.0,4.747114,13.8,6.97,18.99237,0.0
24549,07/03/2019 23:00,0.0,0.0,0.0,17.78568,0.09108869,0.1388594,0.102502,0.0,4.739999,13.8,6.97,18.92915,0.0
24550,07/03/2019 23:20,0.0,0.0,0.0,17.59726,0.0615411,0.07882436,0.08160825,0.0,4.431943,13.8,6.97,19.0664,0.0
24551,07/03/2019 23:40,0.3795,26.72406,0.0,17.31604,0.07969894,0.0460396,0.1145956,219.4779,3.609607,13.77369,6.97,19.74117,0.07962432
24552,08/03/2019 00:00,279.1718,22311.4,2.292423,12.99995,0.001595835,3.79799,1.191591,3899.63,4.064032,13.78926,7.032429,19.23298,1.699906
24553,08/03/2019 00:20,98.32135,8003.304,4.553687,12.22229,0.5527594,3.628999,1.1826,4048.704,4.439291,13.8,7.079599,19.29049,1.078223
24554,08/03/2019 00:40,1.385709,91.45563,2.308648,13.60092,0.4320401,3.899289,1.490785,3747.244,4.551934,13.8,7.068079,19.18279,0.8236182
24555,08/03/2019 01:00,2.894784,186.7862,0.2139362,15.21672,1.164682,3.90157,2.083307,1711.649,4.549982,13.87122,7.028734,18.35778,0.3662592
24556,08/03/2019 01:20,0.0,0.0,0.0,16.31776,0.0,3.92275,0.9990021,138.226,4.540727,13.9,7.020421,18.51337,0.03045959
24557,08/03/2019 01:40,0.50792,33.95198,0.0,16.43743,0.0,1.004654,0.06559784,0.0,4.54,13.9,7.035308,18.89823,0.0
24558,08/03/2019 02:00,0.2595472,17.58173,0.0,16.20037,0.01911135,0.02611068,0.09977891,0.0,4.54,13.9,7.023341,18.96168,0.0
24559,08/03/2019 02:20,0.0,0.0,0.0,15.89724,0.08124076,-0.02,0.08232051,0.0,4.515155,13.9,7.030452,18.98838,0.0
24560,08/03/2019 02:40,0.12937,8.982534,0.0,15.68866,0.1051645,-0.02,0.08995678,0.0,3.797054,13.9,7.032681,19.21756,0.0
24561,08/03/2019 03:00,1.511559,111.4187,0.0,14.86069,0.013935,1.221622,0.2328565,273.1664,3.510228,13.9,7.02387,18.60107,0.08124627
24562,08/03/2019 03:20,1.510315,114.1586,0.0,13.28272,0.201376,5.435887,0.5719067,549.2386,3.49881,13.9,7.04,17.79979,0.160907
