,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
24563,08/03/2019 03:40,140.3077,11610.29,1.31999,12.46266,0.5145947,4.698798,2.03212,2171.051,3.721477,13.9,7.039598,18.6446,0.4029524
24564,08/03/2019 04:00,73.92585,5872.349,2.470499,12.1623,0.2948554,4.179301,1.978349,2472.879,4.028438,13.86061,7.062279,18.81393,0.3070655
24565,08/03/2019 04:20,1.035858,59.21884,0.9777139,13.41795,0.0590614,4.269743,2.193363,1360.561,4.109197,13.8,7.036143,18.41383,0.1399562
24566,08/03/2019 04:40,0.7593077,46.72391,0.0,14.61197,0.4594208,4.512743,1.733447,260.9233,4.099999,13.8,7.010001,17.91266,0.02669575
24567,08/03/2019 05:00,0.3969333,19.86539,0.0,14.54409,0.08888341,3.588548,0.1213636,0.0,4.099999,13.8,7.01261,19.44697,0.0
24568,08/03/2019 05:20,0.3689741,20.66075,0.0,14.46797,0.1807903,-0.02,0.3110158,0.0,4.099999,13.8,7.020455,19.32959,0.0
24569,08/03/2019 05:40,0.0,0.0,0.0,14.26502,0.0,-0.02,0.1944801,0.0,4.05568,13.8,7.022662,19.9889,0.0
24570,08/03/2019 06:00,0.1292285,6.7134,0.0,13.99111,0.09533642,-0.01883375,0.1622791,0.0,3.572759,13.8,7.013138,20.04221,0.0
24571,08/03/2019 06:20,1.733386,99.48009,0.0,13.00533,0.009151335,2.609051,0.4716819,532.1411,3.5,13.8,7.021772,18.16698,0.05997895
24572,08/03/2019 06:40,1.353802,68.51729,0.0,12.03637,0.01909916,5.493047,0.9193798,399.86,3.499952,13.8,7.010001,18.22065,0.04172992
24573,08/03/2019 07:00,1.629829,85.46675,0.0,12.01033,0.0,5.460528,1.502156,447.3735,3.500313,13.8,7.014546,19.13602,0.02108111
24574,08/03/2019 07:20,213.6022,15650.3,1.491586,11.28578,0.09398303,4.677651,2.01104,1885.44,3.869041,13.75229,7.007112,18.27003,0.09971102
24575,08/03/2019 07:40,124.7031,9606.963,1.985607,10.59454,0.6900794,3.66024,2.006151,2038.472,4.318435,13.67971,7.052718,18.39898,0.08549781
24576,08/03/2019 08:00,2.327773,158.719,0.9386447,12.93443,0.8792256,3.874619,2.307147,1561.645,4.441399,13.6,7.02236,18.02952,0.075542
24577,08/03/2019 08:20,1.137207,118.1558,0.0,14.15878,0.8186787,4.084008,1.948648,254.7399,4.44,13.6,6.989999,18.78435,0.01274719
24578,08/03/2019 08:40,0.6378424,55.80151,0.0,14.23741,0.09306365,1.760288,0.2066291,0.0,4.44,13.6,6.989999,19.30835,0.0
24579,08/03/2019 09:00,0.0,0.0,0.0,14.0613,0.1390866,-0.002314,0.2500967,0.0,4.44,13.6,6.991051,19.57602,0.0
24580,08/03/2019 09:20,0.1290585,10.00095,0.0,13.83792,0.08381866,-0.02,0.3482445,0.0,4.44,13.6,6.990831,19.25251,0.0
24581,08/03/2019 09:40,0.1306448,8.921008,0.0,13.64201,0.001684085,-0.02,0.218835,0.0,4.44,13.6,6.989999,19.26758,0.0
24582,08/03/2019 10:00,0.0,0.0,0.0,13.42768,0.05312384,-0.01908967,0.3092041,0.0,3.683442,13.6,6.991331,19.47346,0.0
24583,08/03/2019 10:20,1.628648,64.6136,0.001339165,12.3807,0.178075,2.568831,0.4949656,354.6653,3.3,13.6,6.998788,18.87847,0.0153182
24584,08/03/2019 10:40,34.59039,1327.578,7.624273,5.780431,0.5431801,2.851616,0.6324673,624.6222,3.306464,13.6,7.10876,18.4515,0.01480255
24585,08/03/2019 11:00,502.8976,21032.81,5.980403,6.876615,0.2756234,3.169161,1.979739,2435.316,4.412537,13.33195,7.07009,18.46454,0.02397015
24586,08/03/2019 11:20,281.9568,13815.34,4.423574,7.713561,0.2322958,3.003193,1.921453,2397.271,5.34772,12.97903,7.043723,17.94208,0.05448623
24587,08/03/2019 11:40,2.132968,75.18965,2.454731,8.661743,0.6521882,3.026537,2.196771,1638.019,5.61,12.9,6.980895,16.84051,0.06030323
24588,08/03/2019 12:00,0.0,0.0,0.2718744,9.907342,0.7092763,2.403056,0.6928212,0.0,5.600444,12.9,6.910261,19.0304,0.0
24589,08/03/2019 12:20,0.0,0.0,0.1120615,10.13,0.2693498,0.3281371,0.4916622,0.0,5.599999,12.9,6.900001,18.90532,0.0
24590,08/03/2019 12:40,0.0,0.0,0.1164276,10.03322,0.3626871,-0.02,0.385369,0.0,5.599999,12.9,6.919978,18.83935,0.0
24591,08/03/2019 13:00,0.0,0.0,0.110993,9.87514,0.3876506,-0.02,0.4065618,0.0,5.599999,12.9,6.919999,19.6602,0.0
24592,08/03/2019 13:20,0.3865798,11.44989,0.1102485,9.677597,0.2343711,-0.02,0.4936472,0.0,5.599999,12.9,6.919999,19.26223,0.0
24593,08/03/2019 13:40,0.2485683,8.713791,0.1206556,9.622203,0.168297,0.000125499,0.5382851,0.0,5.599999,12.9,6.919999,19.09601,0.0
24594,08/03/2019 14:00,0.1381675,4.281083,0.1209796,9.568839,0.2615253,-0.02,0.4647537,0.0,5.419028,12.9,6.929986,18.93733,0.0
24595,08/03/2019 14:20,22.60735,835.782,0.1160875,9.505493,0.3239963,-0.02,0.1587362,178.5361,3.697664,12.9,6.940001,19.30993,0.007647797
24596,08/03/2019 14:40,451.6618,22689.29,5.975118,5.241261,0.08635085,3.041044,1.663577,3340.686,4.124061,12.9,7.107506,19.3007,0.2126138
24597,08/03/2019 15:00,404.5721,21169.99,6.541074,6.432845,0.6544331,2.641906,1.752694,3477.292,5.435929,12.80866,7.127196,18.26125,0.1681687
24598,08/03/2019 15:20,2.810095,136.9545,3.722134,7.830321,0.2832063,2.808927,1.934039,2751.065,5.799277,12.8,7.051876,17.59502,0.1400539
24599,08/03/2019 15:40,1.257362,57.23783,0.4217235,8.999678,1.126306,3.135828,1.347352,542.804,5.793223,12.8,6.950088,18.99537,0.02239626
24600,08/03/2019 16:00,0.6292967,23.9817,0.0,9.435148,0.5279098,1.443163,0.0914001,0.0,5.79,12.8,6.929979,19.02119,0.0
24601,08/03/2019 16:20,0.2575074,8.802482,0.0,9.391108,0.4135881,-0.02,0.1806122,0.0,5.79,12.7596,6.940001,18.65117,0.0
24602,08/03/2019 16:40,0.2580175,7.712649,0.0,9.142586,0.1693123,-0.02,0.1169525,0.0,5.789818,12.7,6.940001,19.13507,0.0
24603,08/03/2019 17:00,0.1287892,3.94365,0.0,8.965688,0.424649,-0.02,0.1054313,0.0,5.779999,12.7,6.940001,19.27676,0.0
24604,08/03/2019 17:20,0.5152985,18.32113,0.0,8.833936,0.413292,-0.02,0.1045181,0.0,5.779999,12.76633,6.940001,19.47992,0.0
24605,08/03/2019 17:40,0.0,0.0,0.0034175,8.791107,0.1184336,-0.02,0.1096675,0.0,5.779999,12.8,6.942785,19.71056,0.0
24606,08/03/2019 18:00,0.0,0.0,0.0,8.741608,0.4111591,-0.02,0.09583952,0.0,4.557185,12.8,6.951105,20.51738,0.0
24607,08/03/2019 18:20,99.03941,6016.589,0.0,8.332441,0.4663185,-0.02,0.3435981,731.9183,3.336173,12.8,6.965434,20.18979,0.05527008
24608,08/03/2019 18:40,316.4367,18133.31,4.836169,5.035752,0.1851834,3.522077,1.654973,3808.858,4.197805,12.8,7.087607,19.28832,0.3419808
24609,08/03/2019 19:00,123.3192,6571.202,4.131485,5.840999,1.424439,3.527712,1.822738,3306.815,4.712266,12.8,7.076979,19.08929,0.1741698
24610,08/03/2019 19:20,2.857229,113.8676,1.753176,7.059737,1.529845,3.707379,2.176591,2051.369,4.810952,12.8,7.020329,18.29724,0.108644
24611,08/03/2019 19:40,1.782566,78.20338,0.02568135,8.484008,0.2274061,3.886405,2.292285,408.665,4.809999,12.8,6.959503,17.5259,0.02107082
24612,08/03/2019 20:00,0.1285905,5.361561,0.0,8.642538,0.005075833,2.138438,0.5359126,0.0,4.809999,12.8,6.958117,18.80895,0.0
24613,08/03/2019 20:20,0.2578191,11.24833,0.0,8.637017,0.07563028,-0.02,0.1446517,0.0,4.809999,12.8,6.971904,19.16899,0.0
24614,08/03/2019 20:40,0.386877,16.68891,0.0,8.400869,0.194968,-0.01837642,0.08766494,0.0,4.809999,12.8,6.954012,19.1629,0.0
24615,08/03/2019 21:00,0.1211998,5.735697,0.0,8.207689,0.2833179,-0.02,0.08000001,0.0,4.806794,12.8,6.961183,19.16137,0.0
24616,08/03/2019 21:20,0.2571248,11.44245,0.001914,8.043921,0.620402,-0.02,0.07758351,0.0,4.800001,12.8,6.963035,19.08165,0.0
24617,08/03/2019 21:40,0.12903,5.557408,0.002567585,7.768889,0.3309297,-0.02,0.08000001,0.0,4.779596,12.8,6.954713,19.11386,0.0
24618,08/03/2019 22:00,0.0,0.0,0.0,7.499111,0.007115,-0.02,0.08021417,0.0,4.050135,12.8,6.97,19.42083,0.0
24619,08/03/2019 22:20,1.130528,61.20405,0.0,7.136559,0.00442425,-0.02,0.3357238,317.3499,3.5,12.8,6.970468,19.38355,0.003691831
24620,08/03/2019 22:40,94.55841,5474.163,0.5681275,4.640077,0.0492075,4.978692,1.063717,1189.169,3.555182,12.8,6.986802,19.00723,0.0
24621,08/03/2019 23:00,159.6266,9158.022,2.641708,4.802026,0.197514,3.876259,1.845879,2973.573,4.058528,12.83582,7.026477,18.61572,0.0
24622,08/03/2019 23:20,61.93319,3546.847,1.879953,5.682675,0.5476932,4.050056,1.96014,2625.777,4.344266,12.9,7.012694,18.46869,0.0
24623,08/03/2019 23:40,2.51463,122.3121,0.2152427,6.926326,0.4582204,4.173557,2.268551,660.1553,4.38,12.9,6.980711,18.08885,0.0
24624,09/03/2019 00:00,0.129115,5.834849,0.0,7.092598,0.06604199,4.280225,0.6700528,0.0,4.38,12.9,6.971007,18.98705,0.0
24625,09/03/2019 00:20,0.0,0.0,0.0,7.010944,0.003505835,1.24182,0.2068003,0.0,4.38,12.9,6.973147,19.2019,0.0
24626,09/03/2019 00:40,0.2498908,13.93886,0.0,6.792357,0.02626413,-0.018756,0.1720986,0.0,4.379735,12.9,6.980483,19.39922,0.0
24627,09/03/2019 01:00,0.0,0.0,0.002624585,6.580058,0.0383995,-0.02,0.1586543,0.0,4.346946,12.9,6.980001,19.46481,0.0
24628,09/03/2019 01:20,0.0,0.0,0.00225375,6.304078,0.0265664,-0.02,0.1307937,0.6233225,3.702201,12.9,6.992711,19.53283,4.598795e-06
24629,09/03/2019 01:40,2.019509,138.1101,0.0,4.479743,0.136859,4.894028,0.6264631,545.0824,3.5,12.9,6.981606,19.16674,0.002109661
24630,09/03/2019 02:00,1.760923,126.8427,0.0,4.113026,0.07604851,5.705198,0.916876,545.9789,3.5,12.9,6.980001,18.38935,0.0
24631,09/03/2019 02:20,112.2375,8517.953,0.0,4.077711,0.3671378,5.676917,1.136322,1293.268,3.576846,12.9,6.980516,18.1988,0.0
24632,09/03/2019 02:40,131.0175,10151.71,5.398042,4.068326,0.0974435,3.821361,1.805924,3281.284,4.040849,12.92654,7.041996,18.96123,0.000981799
24633,09/03/2019 03:00,77.97598,6125.333,3.777592,5.192963,0.03511915,4.017531,1.815869,3276.6,4.353844,13.0,7.066514,18.72258,0.01237684
24634,09/03/2019 03:20,2.601994,171.242,1.337253,6.641921,0.2080788,4.209082,2.159791,1435.709,4.39536,13.0,7.008029,18.41773,0.01085317
24635,09/03/2019 03:40,0.8026134,58.01687,0.02172217,7.74801,0.06315401,4.311715,1.464811,152.7002,4.39,13.0,6.986726,19.08842,0.001018256
24636,09/03/2019 04:00,0.5079855,23.15981,0.0,7.713021,0.007235,2.368664,0.04710383,0.0,4.39,13.0,6.980001,19.36156,0.0
24637,09/03/2019 04:20,0.121253,6.097407,0.0,7.498092,0.006393816,-0.02,0.139797,0.0,4.39,13.0,6.992974,19.29208,0.0
24638,09/03/2019 04:40,0.5158933,25.12445,0.0,7.325136,0.0,-0.02,0.1383874,0.0,4.39,13.0,6.984048,19.64885,0.0
24639,09/03/2019 05:00,0.1291575,7.29866,0.0,7.084579,0.08080092,-0.02,0.1380943,0.0,4.39,13.0,7.0,19.48811,0.0
24640,09/03/2019 05:20,0.0,0.0,0.0,6.763139,0.2122902,-0.02,0.1304067,0.0,3.942746,13.0,7.000035,20.34036,0.0
24641,09/03/2019 05:40,1.345186,80.27625,0.0,6.069476,0.011088,1.169559,0.3836716,367.9243,3.5,13.0,6.985548,19.90393,0.0
24642,09/03/2019 06:00,50.03437,3382.242,0.0,4.202451,0.08901042,5.771186,1.299956,1150.637,3.533346,13.0,6.99128,19.01079,0.0
24643,09/03/2019 06:20,140.5667,9564.557,1.170242,4.549255,0.7873866,5.104986,2.072534,1847.677,3.871109,13.0,6.993624,18.39584,0.0
24644,09/03/2019 06:40,49.28729,3324.179,1.948619,5.5898,0.2743111,4.11092,2.126588,1707.36,4.152089,13.0,7.019559,18.13781,0.0
24645,09/03/2019 07:00,0.8395624,40.0885,0.1596957,6.489291,0.5451682,4.507578,2.23277,382.6443,4.173203,13.0,6.980001,18.29486,0.0
24646,09/03/2019 07:20,0.5416436,29.29823,0.0,6.618041,0.5485783,4.558422,0.5600032,0.0,4.169999,13.0,6.966582,19.3575,0.0
24647,09/03/2019 07:40,0.642629,33.39024,0.0,6.574059,0.05446215,0.2105334,0.36755,0.0,4.169999,12.94614,6.98191,19.35987,0.0
24648,09/03/2019 08:00,0.1253608,7.31236,0.0,6.389095,0.0,-0.02,0.3444131,0.0,4.077556,12.9,6.991011,19.9782,0.0
24649,09/03/2019 08:20,0.0,0.0,0.0,6.073201,0.1019806,-0.02,0.2151368,0.0,3.674911,12.9,6.992982,20.06703,0.0
24650,09/03/2019 08:40,1.985968,124.3223,0.0227779,5.436555,0.05375467,1.099064,0.5285069,546.5261,3.5,12.90493,6.981523,18.45586,0.0
24651,09/03/2019 09:00,101.1341,7711.499,0.06532059,4.231467,0.04324105,5.663228,1.227079,963.7147,3.541899,13.0,6.980001,18.07597,0.0
24652,09/03/2019 09:20,191.9483,17794.68,2.671692,4.57002,0.0104335,4.806499,1.944665,1969.379,4.121254,12.91316,7.000981,18.67148,0.004125481
24653,09/03/2019 09:40,101.881,11020.05,5.793027,5.62445,0.365995,3.748518,1.976299,2279.471,4.533932,12.9,7.046536,18.12591,0.0365499
24654,09/03/2019 10:00,1.873521,168.7557,2.261131,7.115988,0.6232523,3.972009,1.973391,1525.725,4.61,12.9,6.968542,17.65379,0.05394801
24655,09/03/2019 10:20,1.138864,111.179,0.1473389,8.522681,0.6457996,4.076392,1.645723,401.2478,4.61,12.9,6.928646,18.81021,0.01269185
24656,09/03/2019 10:40,0.0,0.0,0.0,8.855003,0.06139716,3.145308,0.1403005,0.0,4.61,12.9,6.91397,19.19365,0.0
24657,09/03/2019 11:00,0.0581115,4.162062,0.0,8.783047,0.056004,-0.02,0.3656688,0.0,4.61,12.9,6.921614,19.34188,0.0
24658,09/03/2019 11:20,0.328284,27.65799,0.0,8.619278,0.04809466,-0.02,0.3903322,0.0,4.61,12.9,6.923055,19.21461,0.0
24659,09/03/2019 11:40,0.0,0.0,0.0,8.591065,0.0,-0.02,0.2925769,0.0,4.575963,12.9,6.91435,19.25997,0.0
24660,09/03/2019 12:00,0.0,0.0,0.0,8.313824,0.005422083,-0.02,0.2731133,0.0,3.868375,12.9,6.929999,19.70737,0.0
24661,09/03/2019 12:20,1.810052,164.3097,0.1623017,6.97199,0.5332874,3.832139,0.4935601,545.3095,3.499758,12.9,6.942669,18.87173,0.001076618
24662,09/03/2019 12:40,128.7607,11847.06,0.3683768,6.268389,0.04533466,5.373422,0.846453,1106.227,3.550866,12.9,6.96023,18.38883,0.000109072
24663,09/03/2019 13:00,183.638,15267.3,4.606618,6.054979,0.0203784,3.600752,1.714062,3560.435,4.19889,13.01526,7.096208,19.01389,0.01197552
24664,09/03/2019 13:20,95.61707,7700.576,7.688695,6.564468,0.3525547,3.647468,1.787497,3306.263,4.575171,13.1,7.083241,18.96908,0.1033125
24665,09/03/2019 13:40,1.986429,128.6627,3.186544,8.414386,0.3857098,3.992409,2.017709,2324.001,4.64,13.19757,6.991348,18.32981,0.1643725
24666,09/03/2019 14:00,1.896745,127.3323,0.5121256,9.949166,1.141501,4.072196,2.238936,1160.234,4.64,13.24424,6.946699,17.81268,0.1032569
24667,09/03/2019 14:20,1.37943,82.6401,0.0,10.953,0.0,4.045732,1.974638,251.2115,4.64,13.3,6.930453,19.46528,0.002681409
24668,09/03/2019 14:40,0.2583295,14.43128,0.0,11.0135,0.0,3.279622,0.3213597,0.0,4.631958,13.3,6.916357,18.52078,0.0
24669,09/03/2019 15:00,0.507009,30.7475,0.0,10.97931,0.0,0.002463665,0.3313973,0.0,4.63,13.3,6.929999,19.48394,0.0
24670,09/03/2019 15:20,0.3469694,20.89037,0.0,10.77786,0.0,-0.02,0.3289008,0.0,4.63,13.3,6.930749,19.1886,0.0
24671,09/03/2019 15:40,0.4118575,25.65005,0.0,10.44322,0.0,-0.02,0.2271967,0.0,4.624078,13.3,6.9329,19.37167,0.0
24672,09/03/2019 16:00,0.0,0.0,0.002793835,10.2714,0.0,-0.015638,0.2243448,0.0,3.977806,13.3,6.942217,19.16563,0.0
24673,09/03/2019 16:20,113.105,8702.504,0.07568584,9.907469,0.01728617,0.6274099,0.6491801,1314.627,3.556969,13.3,6.94312,18.52515,0.03477097
24674,09/03/2019 16:40,227.4565,18205.2,7.091132,6.757808,0.2604763,3.532768,1.49633,4022.413,4.202322,13.38097,7.063277,19.32257,0.02109305
24675,09/03/2019 17:00,144.847,12380.69,6.593841,7.367383,0.165478,3.598962,1.265509,4048.704,4.75915,13.49074,7.121283,19.25746,0.08144303
24676,09/03/2019 17:20,2.367309,143.0706,3.968241,8.553134,0.5925563,3.807331,1.841692,3166.37,4.852703,13.5,7.080039,18.68378,0.1753162
24677,09/03/2019 17:40,1.898557,93.92915,0.6928594,10.15362,0.6445078,3.910078,1.891682,1290.532,4.849999,13.5,7.001854,19.07871,0.07832123
24678,09/03/2019 18:00,0.2501515,7.305916,0.0,11.05931,0.090091,3.869206,0.2749778,0.0,4.849999,13.56463,6.981515,19.80614,0.0
24679,09/03/2019 18:20,0.4143042,10.29529,0.0,10.99043,0.1259127,1.235645,0.07328101,0.0,4.849999,13.6,6.983163,19.93674,0.0
24680,09/03/2019 18:40,0.2292875,6.054012,0.0,10.95694,0.02360375,-0.01960209,0.08022592,0.0,4.849999,13.58752,6.990566,19.70159,0.0
24681,09/03/2019 19:00,0.0,0.0,0.0,10.62369,0.0,-0.01960742,0.09000002,0.0,4.847067,13.5,6.989999,19.53574,0.0
24682,09/03/2019 19:20,0.1287183,3.818372,0.0,10.41733,0.0,-0.02,0.09000002,0.0,4.563157,13.5,6.990687,20.07309,0.0
24683,09/03/2019 19:40,0.0476,1.532527,0.0,10.06467,0.0030975,-0.01956584,0.09000002,0.0,3.43353,13.5,6.991347,20.61934,0.0
24684,09/03/2019 20:00,86.52328,4119.187,0.04809409,8.605597,0.08013,2.550369,1.388666,1032.76,3.336545,13.52647,6.990748,19.72692,0.00279041
24685,09/03/2019 20:20,184.7346,9017.53,2.241039,6.177019,0.1988496,4.606963,1.889222,3095.298,3.870461,13.52135,6.989999,19.11429,0.0
24686,09/03/2019 20:40,93.86833,5002.792,1.252655,6.987322,0.1425766,4.148273,1.924106,2698.23,4.255918,13.42927,7.006073,19.10509,0.0
24687,09/03/2019 21:00,1.389981,74.18816,0.06336825,8.046528,0.7492242,4.370192,2.167329,569.0261,4.32,13.4,6.990695,19.612,0.0
24688,09/03/2019 21:20,0.12164,5.315295,0.0,8.137498,0.3458073,4.338316,0.2935402,0.0,4.32,13.4,6.989999,20.11915,0.0
24689,09/03/2019 21:40,0.1287183,5.903419,0.0,8.064193,0.0060345,0.3170563,0.09692679,0.0,4.317735,13.4,6.993608,20.16771,0.0
24690,09/03/2019 22:00,0.1289592,5.62155,0.0,7.686971,0.0345625,-0.01386475,0.1726612,0.0,4.31,13.4,7.010001,20.05076,0.0
24691,09/03/2019 22:20,0.1287465,5.620252,0.0,7.423823,0.1201134,-0.02,0.1302536,0.0,4.309563,13.4,7.009802,20.11693,0.0
24692,09/03/2019 22:40,0.259094,10.98403,0.001386915,7.144774,0.02082833,-0.01867633,0.1189865,0.0,4.267493,13.4,7.010716,20.45687,0.0
24693,09/03/2019 23:00,0.388125,14.37495,0.01071608,6.830938,0.03138825,-0.01220318,0.1461811,147.8327,3.630241,13.4,7.010001,20.4409,0.0
24694,09/03/2019 23:20,1.629258,87.07875,0.07977951,5.041599,0.289698,3.776347,0.4831792,406.3646,3.5,13.4,7.010688,18.59598,0.0
24695,09/03/2019 23:40,26.56084,1527.267,0.008382915,4.275163,0.05552862,5.682497,0.7729462,1008.814,3.507865,13.41911,7.01032,19.56314,0.0
24696,10/03/2019 00:00,150.6815,9334.954,1.033181,4.296705,0.5208649,5.067521,2.10322,2189.187,3.820152,13.5,6.997292,18.98,0.0
24697,10/03/2019 00:20,78.22,4787.04,3.007881,4.675967,0.4701335,4.077218,1.838939,3113.005,4.143708,13.5,7.040653,19.23274,0.0
24698,10/03/2019 00:40,1.058877,63.66996,0.3524359,6.163983,0.3000913,4.468629,2.162933,1175.378,4.200462,13.5,7.014696,18.47939,0.0
24699,10/03/2019 01:00,1.008249,63.99714,0.0,6.519233,0.00668915,4.632041,1.472976,152.4113,4.2,13.5,7.010001,18.99465,0.0
24700,10/03/2019 01:20,0.5070256,31.74808,0.0,6.340009,0.059847,2.421173,0.0672162,0.0,4.2,13.5,7.009202,19.93539,0.0
24701,10/03/2019 01:40,0.0,0.0,0.0,6.150989,0.0,0.07467701,0.2852772,0.0,4.2,13.5,7.010703,19.68818,0.0
24702,10/03/2019 02:00,0.0,0.0,0.0,5.945136,0.0,-0.01516391,0.1698516,0.0,4.19309,13.5,7.010001,19.64526,0.0
24703,10/03/2019 02:20,0.2551983,15.29725,0.0,5.671338,0.0,-0.02,0.1237464,0.0,4.073315,13.5,7.01138,20.24109,0.0
24704,10/03/2019 02:40,1.001715,76.65393,0.0300321,4.931347,0.0,0.9687411,0.3643959,272.2773,3.523651,13.5,7.011102,19.47256,0.0
24705,10/03/2019 03:00,1.376323,93.22151,0.06472392,3.316054,0.051017,5.63955,0.7139992,546.1067,3.5,13.5,7.010001,19.32231,0.0
24706,10/03/2019 03:20,35.57761,2534.521,0.0,3.20511,0.1021941,5.656787,0.9469496,905.7948,3.513771,13.5,7.010618,19.66359,0.0
24707,10/03/2019 03:40,117.3176,9021.74,2.185506,3.532635,0.08977623,4.637338,2.015658,2256.229,3.798478,13.5,7.024692,19.08844,0.0
24708,10/03/2019 04:00,75.48174,5869.79,3.133445,4.371222,0.3422173,4.018815,2.058331,2197.078,4.058778,13.5,7.055813,18.97441,0.0
24709,10/03/2019 04:20,3.187821,213.2696,1.074272,5.525813,0.0,4.356549,2.234694,1237.798,4.14,13.5,7.020106,18.16293,0.0
24710,10/03/2019 04:40,0.5017017,33.09676,0.0,6.058509,0.04783683,4.577684,1.779085,178.7598,4.121579,13.5,6.990312,19.72761,0.0
24711,10/03/2019 05:00,0.2572806,13.47063,0.0,5.964844,0.0,2.773767,0.09115524,0.0,4.12,13.5,6.996617,19.54928,0.0
24712,10/03/2019 05:20,0.0,0.0,0.0,5.84316,0.0,0.04853876,0.1706374,0.0,4.12,13.5,7.0095,19.47146,0.0
24713,10/03/2019 05:40,0.0,0.0,0.0,5.554046,0.0,0.09522091,0.1605061,0.0,4.118297,13.5,7.007901,19.5946,0.0
24714,10/03/2019 06:00,0.0,0.0,0.0,5.263746,0.0,0.04054865,0.1381488,0.0,4.079847,13.5,7.010001,19.73936,0.0
24715,10/03/2019 06:20,0.5312942,19.25412,0.0,4.905077,0.0,0.03550076,0.1990988,216.1797,3.588408,13.5,7.010633,20.0814,0.0
24716,10/03/2019 06:40,2.364603,91.26466,0.00730675,3.250684,0.06899165,5.040994,0.6045101,388.749,3.5,13.5,7.009181,18.13507,0.0
24717,10/03/2019 07:00,70.80946,2851.307,0.0,3.009999,0.1649168,5.538339,1.227327,1065.509,3.52353,13.5,7.008288,17.70434,0.0
24718,10/03/2019 07:20,234.5207,9405.113,2.293849,3.091538,0.108333,3.895405,2.136503,1580.475,4.120178,13.36971,6.978029,18.17285,0.0
24719,10/03/2019 07:40,115.5154,4988.63,1.329589,4.062847,0.1955315,3.477563,2.274122,1397.22,4.590007,13.15008,6.993843,17.78434,0.0
24720,10/03/2019 08:00,2.475659,95.16853,0.43235,4.965295,0.0,3.746943,2.720584,786.8151,4.68,13.1,6.97153,18.45102,0.0
24721,10/03/2019 08:20,1.381811,49.01745,0.0,5.334908,0.0,3.988696,2.169066,212.6235,4.68,13.1,6.96,19.69156,0.0
24722,10/03/2019 08:40,0.7583576,26.78218,0.0,5.230129,0.0,3.033787,0.732473,0.0,4.68,13.1,6.945619,19.53114,0.0
24723,10/03/2019 09:00,1.01553,36.82053,0.0,5.184779,0.0,-0.02,0.6933745,0.0,4.679578,13.1,6.96,19.39,0.0
24724,10/03/2019 09:20,0.507233,19.79797,0.0,5.062451,0.0,-0.02,0.4994069,0.0,4.676908,13.1,6.960837,19.77518,0.0
24725,10/03/2019 09:40,0.0,0.0,0.0,4.876823,0.0,-0.019068,0.3564124,0.0,4.581154,13.1,6.960863,19.89708,0.0
24726,10/03/2019 10:00,0.0,0.0,0.000417334,4.715481,0.0,-0.02,0.3248931,0.0,3.756464,13.1,6.96,20.13798,0.0
24727,10/03/2019 10:20,1.509864,113.7515,0.1220531,3.594178,0.0,3.390252,0.3673635,353.1525,3.5,13.1,6.960683,19.52524,0.0
24728,10/03/2019 10:40,202.775,15453.71,0.2497348,2.771951,0.007232167,5.250933,0.4344016,887.0067,3.55668,13.1,6.967712,19.5915,0.0
24729,10/03/2019 11:00,328.2032,21811.36,5.124182,2.935906,0.04182442,3.61754,1.875381,2686.186,4.714788,13.03175,7.058431,17.87282,0.006131775
24730,10/03/2019 11:20,116.0169,6824.867,8.674876,3.875219,0.0,3.128086,1.931776,2461.145,5.243761,13.0,7.08505,17.26981,0.0510551
24731,10/03/2019 11:40,1.453807,68.56728,6.64078,5.237755,0.3223994,3.276984,2.110867,1806.924,5.328375,13.0,7.010509,16.69376,0.1101398
24732,10/03/2019 12:00,2.690049,157.3509,3.47193,6.729135,1.421631,3.432708,2.136333,1732.996,5.329211,13.0,6.920382,16.46572,0.1684146
24733,10/03/2019 12:20,3.278285,209.5136,1.170191,7.934772,0.356367,3.460975,1.551374,898.2133,5.324443,13.06733,6.853151,17.42678,0.09521238
24734,10/03/2019 12:40,1.513072,81.21019,0.2122149,8.409717,0.5036654,2.865203,0.08871881,0.0,5.319313,13.1,6.815419,19.07305,0.0
24735,10/03/2019 13:00,0.5148027,30.63904,0.171898,8.406864,0.5673927,0.04796875,0.1871859,0.0,5.317608,13.1,6.830001,19.62592,0.0
24736,10/03/2019 13:20,0.3788202,20.71706,0.2108535,8.322406,0.6367821,0.06434868,0.255468,0.0,5.319984,13.1,6.830813,20.13484,0.0
24737,10/03/2019 13:40,1.135491,71.47038,0.3122346,8.236361,0.602962,0.1393869,0.2708465,0.0,5.319942,13.11573,6.831821,20.20559,0.0
24738,10/03/2019 14:00,0.5088185,27.385,0.31,8.207202,0.837432,-0.02,0.2900849,0.0,5.316683,13.2,6.830001,20.29638,0.0
24739,10/03/2019 14:20,1.007498,56.34412,0.2689327,8.169999,0.7466604,-0.02,0.2829641,0.0,5.309942,13.2,6.836679,20.38645,0.0
24740,10/03/2019 14:40,0.052445,1.50965,0.170969,7.931174,0.6538708,-0.02,0.2919816,0.0,4.474757,13.2,6.840126,20.45767,0.0
24741,10/03/2019 15:00,1.760668,108.9392,0.2305836,7.138479,0.7915863,2.110507,0.4377335,273.0685,3.306645,13.2,6.836752,19.56606,0.125458
24742,10/03/2019 15:20,372.1158,22822.65,0.4699999,5.490405,0.6184312,6.007932,0.85914,1191.156,3.497022,13.2,6.856571,18.9419,0.903041
24743,10/03/2019 15:40,257.7355,15456.0,4.368305,5.654067,0.1999883,3.70501,1.669961,3274.717,4.815998,13.2,6.980948,18.74946,2.15946
24744,10/03/2019 16:00,149.7778,10274.2,4.556654,6.321222,0.6398047,3.137294,1.773521,3254.335,5.39479,13.20186,7.03,18.42228,1.77104
24745,10/03/2019 16:20,4.016017,219.3138,2.823772,7.180537,1.090267,3.288021,1.945322,2449.227,5.488925,13.3,6.986812,17.54038,1.287359
24746,10/03/2019 16:40,1.765837,71.83569,0.6629896,8.362544,0.2612048,3.398825,1.870277,1299.002,5.480231,13.3,6.922642,17.71888,0.552919
24747,10/03/2019 17:00,0.3791675,9.857386,0.0,9.33005,0.03608077,2.13612,0.2028214,0.0,5.480001,13.3,6.900001,18.58729,0.0
24748,10/03/2019 17:20,0.5155532,12.47559,0.0,9.336229,0.08991249,-0.02,0.1224756,0.0,5.479594,13.3,6.906536,19.43373,0.0
24749,10/03/2019 17:40,0.3544523,7.190736,0.008281585,9.22613,0.2883722,-0.02,0.1324029,0.0,5.472252,13.3,6.910796,19.30855,0.0
24750,10/03/2019 18:00,0.2822877,6.246212,0.0,9.017643,0.3785445,-0.02,0.123859,0.0,5.470001,13.3,6.900001,19.95191,0.0
24751,10/03/2019 18:20,0.0,0.0,0.0,8.826613,0.238014,-0.02,0.12,0.0,4.912451,13.3,6.901342,20.32582,0.0
24752,10/03/2019 18:40,0.0,0.0,0.0,8.556122,0.01879201,-0.02,0.1119784,0.0,3.659106,13.3,6.902354,20.37438,0.0
24753,10/03/2019 19:00,148.1545,5648.267,0.0,8.291189,0.06263759,-0.02,0.1664485,544.3149,3.480456,13.3,6.910001,19.89292,0.539201
24754,10/03/2019 19:20,264.4386,10344.94,1.820026,6.10576,0.0,2.317316,1.913375,3016.014,4.32473,13.22847,6.935309,18.7233,3.531942
24755,10/03/2019 19:40,93.17299,4067.484,2.043948,5.66221,0.4024989,3.667145,2.057585,2055.697,4.738023,13.2,6.964133,18.28905,1.825382
24756,10/03/2019 20:00,2.358957,96.71426,0.4620683,6.865771,0.0,3.764845,2.260846,1315.454,4.810691,13.2,6.922489,18.08782,0.9641851
24757,10/03/2019 20:20,1.908781,94.44071,0.0,7.583775,0.0,3.914503,1.865717,292.2782,4.809999,13.2,6.910583,18.57737,0.1500392
24758,10/03/2019 20:40,0.1612875,6.454391,0.0,7.548716,0.0195274,3.442073,0.1790438,0.0,4.809999,13.2,6.912833,19.54724,0.0
24759,10/03/2019 21:00,0.3860135,15.88788,0.0,7.494976,0.0,-0.02,0.2976715,0.0,4.809999,13.2,6.92349,19.54623,0.0
24760,10/03/2019 21:20,0.1290298,5.684846,0.006792915,7.336312,0.0,-0.02,0.3503664,0.0,4.806066,13.2,6.912118,19.38603,0.0
24761,10/03/2019 21:40,0.1291575,5.310516,0.001136,7.136416,0.0,-0.02,0.2642801,0.0,4.800001,13.2,6.925906,19.24381,0.0
24762,10/03/2019 22:00,0.387345,15.75392,0.0,6.897479,0.0,-0.02,0.2398521,0.0,4.79923,13.2,6.922941,19.51059,0.0
24763,10/03/2019 22:20,0.0,0.0,0.0,6.734923,0.0,-0.02,0.216934,0.0,4.271854,13.2,6.922807,19.81672,0.0
24764,10/03/2019 22:40,113.8856,6060.971,0.3154458,6.11335,0.03576609,0.460839,0.4677024,923.4854,3.580247,13.2,6.94523,19.14199,0.5830034
24765,10/03/2019 23:00,194.1403,10278.96,3.822562,3.750551,0.0,3.898532,1.736234,3276.779,4.167142,13.24529,7.026106,18.91442,1.512371
24766,10/03/2019 23:20,56.66343,2935.025,2.265631,4.701257,0.1197813,3.937265,1.770436,3340.381,4.476896,13.3,6.987914,18.93856,0.913428
24767,10/03/2019 23:40,2.128642,93.80228,0.1635207,6.136989,0.04940491,4.129394,2.203401,1089.233,4.510001,13.3,6.94626,18.69861,0.2159863
24768,11/03/2019 00:00,0.2516808,11.35349,0.0,6.684742,0.01022769,4.193899,1.009944,0.0,4.510001,13.3,6.933761,19.16104,0.0
24769,11/03/2019 00:20,0.1294125,5.776363,0.0,6.635101,0.0,1.527717,0.2191872,0.0,4.510001,13.3,6.93921,19.80977,0.0
24770,11/03/2019 00:40,0.2500668,12.49199,0.0,6.414924,0.0,-0.01904325,0.2903901,0.0,4.506061,13.2665,6.951537,19.58567,0.0
24771,11/03/2019 01:00,0.0,0.0,0.0,6.111215,0.0,-0.001258,0.2061247,0.0,4.199334,13.23877,6.952878,19.63837,0.0
24772,11/03/2019 01:20,0.08208165,4.314078,0.0,5.789994,0.0,-0.02,0.1710012,0.0,3.801386,13.3,6.952959,19.79025,0.0
24773,11/03/2019 01:40,0.05808,1.545579,0.0,5.358479,0.0,-0.02,0.1187825,17.60577,3.524257,13.21825,6.960696,19.64887,0.00151035
24774,11/03/2019 02:00,129.7231,9703.932,1.17089,4.521837,0.0,1.656771,1.798673,2522.694,3.719038,13.27875,6.947802,18.66414,0.2342241
24775,11/03/2019 02:20,102.4221,7566.59,2.663214,4.083136,0.0442767,4.382483,1.980386,2648.152,4.036794,13.3,6.973767,18.95744,0.1302178
24776,11/03/2019 02:40,3.149124,213.9227,0.8126531,5.26511,0.170613,4.525346,2.393773,1644.695,4.144059,13.3,6.971898,18.56666,0.06150518
24777,11/03/2019 03:00,0.8723866,47.36382,0.0,6.221065,0.1137182,4.706162,2.187062,268.6344,4.14,13.3,6.949998,19.01348,0.008443241
24778,11/03/2019 03:20,0.0,0.0,0.0,6.1099,0.1424905,4.728477,0.366816,0.0,4.14,13.3,6.938001,19.48292,0.0
24779,11/03/2019 03:40,0.30923,15.47269,0.0,6.005147,0.0,0.5767084,0.1994864,0.0,4.14,13.3,6.946527,19.33933,0.0
24780,11/03/2019 04:00,0.0778315,4.704812,0.0,5.735103,0.0,0.02380951,0.2320871,0.0,4.139307,13.27367,6.940001,19.30445,0.0
24781,11/03/2019 04:20,0.128931,5.544303,0.0,5.49528,0.0,-0.02,0.1920179,0.0,3.81727,13.2,6.952754,19.59118,0.0
24782,11/03/2019 04:40,1.264665,63.52413,0.0,4.939889,0.0,0.686192,0.3415506,273.248,3.522816,13.22052,6.946581,18.77097,0.002926694
24783,11/03/2019 05:00,1.758953,85.05534,0.0,3.429643,0.0,5.738122,0.627212,546.9342,3.499893,13.3,6.96,17.85546,0.001007332
24784,11/03/2019 05:20,1.109102,55.72877,0.0,3.427351,0.0,5.745765,1.151878,546.6079,3.499925,13.3,6.96,17.97248,0.0
24785,11/03/2019 05:40,104.4143,6181.429,0.6558744,3.610367,0.0,5.139651,2.546888,1366.36,3.672904,13.3,6.961555,18.43062,0.0
24786,11/03/2019 06:00,77.56641,4586.87,1.554149,4.204001,0.124328,4.202932,2.271312,1396.528,3.949301,13.27959,6.97742,18.7346,0.0
24787,11/03/2019 06:20,1.144807,55.46284,0.6406932,4.985607,0.1478523,4.474695,2.361201,771.2824,4.02,13.2,6.953215,18.71305,0.0
24788,11/03/2019 06:40,0.5170555,27.83681,0.0,5.212713,0.1746886,4.78649,1.639212,105.3949,4.02,13.2,6.929999,19.28351,0.0
24789,11/03/2019 07:00,0.5954816,29.73128,0.0,4.987006,0.1079358,3.36735,0.1645331,0.0,4.02,13.2,6.929999,19.35907,0.0
24790,11/03/2019 07:20,0.310491,14.47655,0.0,4.766517,0.0,0.1854457,0.3227075,0.0,4.02,13.16532,6.936406,19.4846,0.0
24791,11/03/2019 07:40,0.5089251,26.5702,0.003851665,4.567822,0.0,-0.02,0.3222854,0.0,4.018093,13.1,6.940999,19.74403,0.0
24792,11/03/2019 08:00,0.1290582,8.500994,0.0,4.283621,0.0,-0.02,0.2666739,0.0,3.708192,13.1,6.940001,19.70174,0.0
24793,11/03/2019 08:20,1.267233,102.9743,0.0,4.050057,0.0,-0.02,0.6638596,273.5053,3.503246,13.18915,6.9521,19.35573,0.0
24794,11/03/2019 08:40,2.088059,192.5101,0.0,3.155192,0.044037,4.784359,1.087385,546.4822,3.4998,13.2,6.946017,18.76918,0.0
24795,11/03/2019 09:00,23.1366,3075.521,0.0,2.907179,0.0,5.657576,1.353938,823.1086,3.504699,13.2,6.953051,18.39759,0.0
24796,11/03/2019 09:20,307.193,42370.71,5.369977,3.6238,0.0565245,4.498158,2.005103,2428.294,4.133112,13.2,7.004897,18.85252,0.01499791
24797,11/03/2019 09:40,200.0347,28699.9,13.4122,4.071851,0.012822,3.226676,1.881552,2715.259,4.812284,13.2,7.140146,18.57616,0.1251525
24798,11/03/2019 10:00,2.196123,254.0901,9.904561,5.324975,0.1349956,3.620556,2.010416,2055.655,4.989999,13.2,7.062008,17.698,0.2258266
24799,11/03/2019 10:20,1.561526,163.9432,6.599332,6.585837,1.327123,3.754371,2.063742,1756.286,4.989999,13.29121,6.96874,17.07035,0.3129003
24800,11/03/2019 10:40,1.910086,167.742,4.148564,7.742675,1.342057,3.769316,2.095818,1641.422,4.989999,13.3,6.902017,17.02454,0.3729084
24801,11/03/2019 11:00,2.017112,187.0531,1.767093,9.036917,2.563425,3.773849,2.067173,1686.486,4.989999,13.3,6.846011,16.72386,0.443361
24802,11/03/2019 11:20,1.134185,110.8663,0.3195541,10.24491,0.6527287,3.685515,2.26672,949.2529,4.989999,13.3,6.808309,16.45159,0.2580432
24803,11/03/2019 11:40,1.258813,153.0098,0.01208377,11.55255,0.0187336,3.726768,1.620673,276.4035,4.989999,13.3,6.800002,17.75151,0.06723748
24804,11/03/2019 12:00,0.2575215,25.69564,0.0,11.9568,0.0,2.269423,0.3724108,0.0,4.989999,13.3,6.800002,19.00206,0.0
24805,11/03/2019 12:20,0.1287605,11.40673,0.0,11.88203,0.0,-0.02,0.4871266,0.0,4.989999,13.3,6.800002,19.01087,0.0
24806,11/03/2019 12:40,0.6446403,60.45741,0.0,11.72073,0.0,-0.02,0.4205289,0.0,4.980321,13.3,6.801993,18.85469,0.0
24807,11/03/2019 13:00,0.2577768,24.10555,0.0,11.58355,0.0,-0.02,0.3385259,0.0,4.979709,13.3,6.813536,19.27293,0.0
24808,11/03/2019 13:20,0.0,0.0,0.0,11.41801,0.0,-0.02,0.316909,0.0,4.405961,13.20263,6.811996,19.80564,0.0
24809,11/03/2019 13:40,164.8485,18755.56,0.4230068,10.90004,0.0,0.344352,0.3523653,634.7953,3.605252,13.20147,6.836915,20.03938,0.06401321
24810,11/03/2019 14:00,524.4156,57699.28,13.24185,6.782871,0.0,2.805025,1.285098,3898.003,4.886278,13.37803,7.174313,19.23292,0.3186985
24811,11/03/2019 14:20,309.7107,26667.73,17.12837,6.78691,0.0128295,2.599221,1.509395,4040.524,6.078346,13.4,7.221127,18.78113,0.2057102
24812,11/03/2019 14:40,3.436898,215.2522,14.68569,7.866572,0.3408018,2.833869,1.872837,3090.546,6.329577,13.4,7.153755,17.04011,0.291596
24813,11/03/2019 15:00,0.207207,6.945705,11.92511,8.870234,0.5530952,2.940576,0.811732,446.3358,6.325185,13.4,7.076019,16.67803,0.05796079
24814,11/03/2019 15:20,0.415537,21.19337,11.5177,8.838659,0.6902546,1.139076,0.09928525,0.0,6.32,13.46888,7.050788,18.39586,0.0
24815,11/03/2019 15:40,0.7109483,33.87945,11.59804,8.65905,0.4903495,-0.009933334,0.1012209,0.0,6.32,13.5,7.051993,18.85233,0.0
24816,11/03/2019 16:00,0.2783067,14.08193,11.5954,8.178123,0.7758402,0.01902649,0.1027976,0.0,6.32,13.5,7.06301,19.28235,0.0
24817,11/03/2019 16:20,0.5013722,24.18528,11.59554,7.880647,1.224717,-0.02,0.1554433,0.0,6.32,13.5,7.050002,19.20868,0.0
24818,11/03/2019 16:40,0.129016,6.122659,11.57711,7.749275,0.8668947,-0.02,0.1907148,0.0,6.32,13.5,7.051373,19.04812,0.0
24819,11/03/2019 17:00,0.0,0.0,11.62189,7.615077,0.9401333,-0.02,0.1616811,0.0,6.067822,13.48246,7.050002,19.57954,0.0
24820,11/03/2019 17:20,0.0,0.0,11.65225,7.204004,1.022977,-0.02,0.17,10.13317,4.071106,13.4,7.061988,19.98396,0.004735388
24821,11/03/2019 17:40,376.5753,26415.57,13.96939,3.901067,1.242764,3.396333,1.873681,2440.902,4.031307,13.22975,7.132143,19.30292,2.148719
24822,11/03/2019 18:00,148.33,10504.36,14.20765,4.364343,0.4388718,3.584877,1.93341,2452.858,4.649451,13.01197,7.12517,18.70002,2.291727
24823,11/03/2019 18:20,2.013958,112.5608,12.64491,5.498367,0.7744918,3.682195,1.932132,2473.426,4.799138,12.91655,7.098048,18.2181,2.164273
24824,11/03/2019 18:40,1.388741,84.89478,10.08113,6.894353,0.3928033,3.994045,1.943474,1873.037,4.793038,12.9,7.009815,18.23347,1.482862
24825,11/03/2019 19:00,3.448367,235.7956,7.69626,8.118734,1.53286,4.105426,1.98167,2063.731,4.792743,12.9,6.949517,17.93482,1.630397
24826,11/03/2019 19:20,0.8437756,54.47462,5.541471,9.093725,1.140715,4.041825,1.593031,902.309,4.79,12.9,6.912018,18.62296,0.670553
24827,11/03/2019 19:40,0.3863535,26.37085,4.548007,9.332334,1.616218,3.5613,0.1005173,0.0,4.79,12.90754,6.876505,19.45079,0.0
24828,11/03/2019 20:00,0.0,0.0,4.524695,9.307114,2.005264,-0.01,0.1496195,0.0,4.79,12.9424,6.89,19.40444,0.0
24829,11/03/2019 20:20,0.6984518,54.55212,4.529309,9.112069,1.827929,-0.01,0.1537125,0.0,4.79,12.9,6.89,20.05746,0.0
24830,11/03/2019 20:40,0.0688925,5.303635,4.522149,8.940584,1.887081,-0.01,0.1703777,0.0,4.745374,12.9,6.89,19.24487,0.0
24831,11/03/2019 21:00,0.1290019,9.667484,4.484173,8.723761,1.923009,-0.01,0.2074699,0.0,4.110385,12.9,6.89,19.51504,0.0
24832,11/03/2019 21:20,211.603,19370.75,7.428889,7.42549,2.098539,2.409104,1.627976,1684.623,4.27351,12.93044,6.942853,18.68756,2.716279
24833,11/03/2019 21:40,138.7353,11961.89,9.228193,7.358023,1.325422,3.875435,1.930549,2234.745,4.716607,13.0,6.98036,18.88832,3.166626
24834,11/03/2019 22:00,12.22131,921.9886,10.07797,7.950247,1.078629,3.35399,1.954332,2646.766,4.918977,13.0,7.048085,18.9985,3.085758
24835,11/03/2019 22:20,3.5231,195.1034,5.871159,9.491377,1.487901,3.896627,1.905907,1868.948,4.912883,13.0,6.946021,18.78932,1.877204
24836,11/03/2019 22:40,1.682711,88.15942,3.473455,10.5776,0.6618325,3.941224,1.967766,2066.123,4.919999,13.0,6.893044,18.74653,1.806792
24837,11/03/2019 23:00,1.130345,61.99069,1.331091,11.64846,1.820347,3.964345,1.937526,1163.063,4.91749,13.0,6.84603,18.25002,1.06823
24838,11/03/2019 23:20,0.2573233,12.3205,0.4625131,12.03885,1.749318,3.979455,0.1572044,0.0,4.910001,13.0,6.820001,19.02611,0.0
24839,11/03/2019 23:40,0.3716755,18.43966,0.4348308,12.05154,2.149357,0.582533,0.11422,0.0,4.910001,13.0,6.821318,19.41266,0.0
24840,12/03/2019 00:00,0.3389142,17.39665,0.4107891,11.87556,2.056894,-0.02,0.1231195,0.0,4.910001,13.0,6.820001,19.50194,0.0
24841,12/03/2019 00:20,0.04077165,1.274322,0.3600001,11.68708,1.850645,-0.02,0.1521428,0.0,4.853021,13.0,6.831963,19.55433,0.0
24842,12/03/2019 00:40,0.0,0.0,0.3498971,11.42889,1.416092,-0.02,0.1693199,0.0,4.13518,13.0,6.839999,19.71435,0.0
24843,12/03/2019 01:00,171.2917,11982.0,2.258548,10.35866,1.748301,1.203137,1.38061,1482.768,4.068614,13.0,6.873156,19.05616,2.583099
24844,12/03/2019 01:20,114.5002,8176.691,5.724176,8.953702,1.021978,3.417543,1.910998,2323.743,4.499311,13.06958,6.969857,19.31925,3.359465
24845,12/03/2019 01:40,17.45744,1191.584,3.645817,10.38744,0.3183505,3.659917,1.947235,2904.706,4.649375,13.1,6.957021,19.44581,3.200614
24846,12/03/2019 02:00,1.511318,92.58693,0.7740115,11.89084,1.470255,3.863137,2.129936,1514.9,4.650001,13.1,6.906464,20.02468,1.003694
24847,12/03/2019 02:20,1.899215,126.4808,0.045463,13.14209,0.8241073,3.905658,1.626814,662.9169,4.650001,13.1,6.890463,19.55906,0.2665851
24848,12/03/2019 02:40,0.0,0.0,0.0,13.69826,0.07306935,3.516682,0.09181598,0.0,4.650001,13.1,6.884987,19.40948,0.0
24849,12/03/2019 03:00,0.12124,6.460588,0.002327585,13.67654,0.0,-0.01,0.1282498,0.0,4.650001,13.1,6.900001,19.52508,0.0
24850,12/03/2019 03:20,0.1288033,7.050923,0.06626385,13.5305,0.0,-0.01,0.1035586,0.0,4.650001,13.1,6.900001,19.66565,0.0
24851,12/03/2019 03:40,0.2580175,12.10829,0.1028738,13.31774,0.0,-0.01,0.10539,0.0,4.650001,13.07344,6.900001,19.39502,0.0
24852,12/03/2019 04:00,0.0,0.0,0.0,13.16211,0.01259417,-0.01,0.111841,0.0,4.547098,13.0,6.904545,19.59772,0.0
24853,12/03/2019 04:20,0.0,0.0,0.0,12.89845,0.0,-0.01,0.124564,0.0,3.747752,13.0,6.908617,19.85751,0.0
24854,12/03/2019 04:40,1.193082,54.2538,0.0,12.48991,0.0,0.3367745,0.2772838,272.0802,3.507649,13.01117,6.927784,19.31232,0.32112
24855,12/03/2019 05:00,1.20948,55.42677,0.0,10.35022,0.0,5.444233,0.5938573,546.792,3.499942,13.1,6.924431,19.10624,0.9306276
24856,12/03/2019 05:20,97.89793,5785.565,0.4109413,10.03887,0.05369075,5.043965,2.027524,1425.645,3.63525,13.1,6.918939,18.81259,2.647763
24857,12/03/2019 05:40,97.39906,6487.775,1.827222,9.470348,0.0427871,3.903994,2.116471,1573.635,3.947808,13.08469,6.997466,19.00617,1.904435
24858,12/03/2019 06:00,4.41484,244.1062,0.5144664,10.53503,0.06257026,4.27661,2.459518,967.7238,4.059981,13.0,6.952391,18.50369,1.053716
24859,12/03/2019 06:20,1.010363,49.58854,0.0,11.23879,0.01109942,4.475316,1.867505,345.0557,4.06,13.0,6.93047,18.97914,0.3587816
24860,12/03/2019 06:40,0.2501727,11.20921,0.0,11.09637,0.03491835,4.319288,0.2750773,0.0,4.06,13.0,6.919999,19.07821,0.0
24861,12/03/2019 07:00,0.1288175,5.512781,0.0,10.87699,0.0,0.5893695,0.07577492,0.0,4.06,12.98019,6.930509,19.23396,0.0
24862,12/03/2019 07:20,0.0,0.0,0.0296595,10.74783,0.0,0.002515001,0.09718816,0.0,4.06,12.9,6.949007,19.3142,0.0
24863,12/03/2019 07:40,0.1288884,6.781854,0.05,10.64,0.0,-0.02,0.09348168,0.0,4.046703,12.9,6.940001,20.08052,0.0
24864,12/03/2019 08:00,0.128775,10.90563,0.01372375,10.30973,0.0,-0.01926833,0.1089707,0.0,3.682743,12.9,6.940001,19.90482,0.0
24865,12/03/2019 08:20,0.3280835,35.53962,0.0,9.855534,0.0,-0.02,0.1984125,180.7382,3.522155,12.9,6.943566,19.85588,0.1311169
24866,12/03/2019 08:40,83.37041,10888.12,0.0,8.545694,0.0,2.701672,1.778493,1011.76,3.534447,12.93806,6.949998,18.86576,1.274097
24867,12/03/2019 09:00,198.8641,26408.83,8.071487,6.985293,0.06432291,3.845917,1.926999,2288.432,4.078156,13.0,7.035543,18.32629,2.503716
24868,12/03/2019 09:20,104.9218,14062.27,8.879768,7.721383,0.3071358,3.672553,1.945239,2311.304,4.511941,13.0,7.050326,18.50161,1.748109
24869,12/03/2019 09:40,1.744106,175.278,9.36,8.039999,0.0,3.589999,2.095048,2086.039,4.580001,13.0,7.070001,18.34707,1.441188
24882,12/03/2019 14:00,0.1290585,10.91691,0.00647265,12.67497,1.05804,3.898736,0.4950687,0.0,4.640396,13.3,6.88,18.3004,0.0
24883,12/03/2019 14:20,0.1294975,11.79399,0.0,12.6,0.08083599,1.919623,0.1324546,0.0,4.64,13.3,6.88,18.56847,0.0
24884,12/03/2019 14:40,0.38206,32.92626,0.113359,12.50529,0.09666305,-0.002374334,0.3463665,0.0,4.64,13.39421,6.894793,18.74511,0.0
24885,12/03/2019 15:00,0.128421,11.48779,0.1366574,12.27293,0.02065893,-0.02,0.235945,0.0,4.64,13.4,6.885377,18.69684,0.0
24886,12/03/2019 15:20,0.0,0.0,0.08042999,12.26646,0.02419735,-0.02,0.1811857,0.0,4.332606,13.4,6.891173,18.52392,0.0
24887,12/03/2019 15:40,0.0,0.0,0.0,11.65087,0.082982,-0.0048915,0.1494885,0.0,3.676184,13.32389,6.895086,18.74227,0.0
24888,12/03/2019 16:00,22.51336,2552.528,0.0,11.38572,0.0,1.04297,0.276872,483.014,3.529527,13.3,6.904704,18.28854,1.002192
24889,12/03/2019 16:20,419.0793,46441.43,2.942936,9.080531,0.0,4.55524,1.672975,3173.406,4.511514,13.3,6.938823,18.6982,4.792846
24890,12/03/2019 16:40,129.1786,13685.92,6.207256,8.499991,0.00572175,3.618544,1.89386,3132.633,4.925025,13.3,7.020025,18.6125,3.069709
24891,12/03/2019 17:00,2.26993,205.2935,3.934338,9.431436,0.3082494,3.749137,1.968861,2360.394,5.04,13.3,6.995079,17.72969,2.023181
24892,12/03/2019 17:20,2.803406,280.3079,1.272781,10.34867,1.18697,3.84778,1.998018,1645.453,5.04,13.3,6.929801,16.8678,1.296616
24893,12/03/2019 17:40,0.9602875,93.15159,0.1063063,11.30434,1.252281,3.834052,1.497891,511.7339,5.04,13.34025,6.895647,19.14242,0.2631204
24894,12/03/2019 18:00,0.069799,6.138808,0.060193,11.75632,0.3983087,2.678034,0.08128182,0.0,5.04,13.4,6.894887,19.55293,0.0
24895,12/03/2019 18:20,0.316937,26.03706,0.193475,11.58375,0.2533101,0.0,0.1034344,0.0,5.04,13.36642,6.910001,19.39032,0.0
24896,12/03/2019 18:40,0.2524775,22.24144,0.1966126,11.4062,0.08992551,0.0,0.1085112,0.0,5.04,13.3,6.910402,19.31142,0.0
24897,12/03/2019 19:00,0.1289875,11.31403,0.1075943,11.18264,0.1215534,0.0,0.1195979,0.0,5.034957,13.3,6.91072,19.30266,0.0
24898,12/03/2019 19:20,0.0,0.0,0.02473875,11.01896,0.1811575,0.0,0.11,0.0,4.652743,13.3,6.910001,19.4224,0.0
24899,12/03/2019 19:40,0.0,0.0,0.0,10.74504,0.007426335,0.0,0.1180917,36.51747,3.679003,13.3,6.924684,18.88537,0.05997141
24900,12/03/2019 20:00,281.5097,31620.46,2.274686,8.568582,0.0,4.511813,1.500738,3313.427,4.026977,13.37502,6.956017,18.70628,5.267075
24901,12/03/2019 20:20,135.4068,15229.83,9.734341,7.544027,0.0,3.762876,1.79417,3224.18,4.532414,13.4,7.080336,18.76489,3.028226
24902,12/03/2019 20:40,1.277278,131.959,7.426412,8.457254,0.1724003,3.902314,1.95589,2732.826,4.669999,13.40933,7.069228,18.16178,2.268684
24903,12/03/2019 21:00,1.632242,143.7531,2.740906,9.812312,0.3634675,4.125941,1.877563,1868.948,4.669999,13.5,6.967725,17.3333,1.499604
24904,12/03/2019 21:20,2.767072,210.9171,0.6093285,10.85002,1.676115,4.164289,2.099988,1620.837,4.669999,13.5,6.919901,17.60642,1.197578
24905,12/03/2019 21:40,0.629499,48.43527,0.1265741,12.07744,0.5431213,4.155643,1.302507,217.9371,4.669999,13.5,6.91074,18.64987,0.1226777
24906,12/03/2019 22:00,0.371985,24.33723,0.2696976,12.58983,0.7220556,3.065349,0.04425959,4.0896,4.66295,13.5,6.915414,18.62041,0.001742738
24907,12/03/2019 22:20,0.3866654,22.16392,0.2535065,12.52456,0.0,0.0,0.1155315,4.0896,4.660001,13.44316,6.921282,19.14655,0.001285356
24908,12/03/2019 22:40,0.5174655,34.0245,0.1929172,12.28505,0.0,0.0,0.1183146,4.0896,4.660001,13.4,6.925397,19.07683,0.001316993
24909,12/03/2019 23:00,0.0,0.0,0.004758415,11.98726,0.0,0.01110542,0.12,4.0896,4.58126,13.4,6.930715,18.97955,0.001364916
24910,12/03/2019 23:20,0.0,0.0,0.0,11.7025,0.008859815,0.03507292,0.12,4.0896,3.839089,13.4,6.929999,19.11372,0.002477858
24911,12/03/2019 23:40,199.2317,15184.51,5.17855,8.63735,0.0,2.739829,1.526167,3347.368,4.080903,13.46793,7.051496,18.9036,3.673854
24912,13/03/2019 00:00,107.7155,8930.674,3.355487,9.012259,0.0576345,4.21985,1.901211,2825.332,4.399367,13.50316,7.018822,18.72305,2.168159
24913,13/03/2019 00:20,1.762669,124.0073,1.902973,9.786219,0.03144475,4.087428,2.014136,2250.269,4.522818,13.6,7.007292,18.09846,1.340423
24914,13/03/2019 00:40,2.902065,174.7621,0.1111084,11.19459,0.0,4.287638,1.95628,682.3322,4.52,13.6,6.970751,18.49414,0.3384887
24915,13/03/2019 01:00,0.4889975,28.99644,0.0,11.58643,0.0,3.668978,0.3351053,0.0,4.52,13.6,6.970365,19.12251,0.0
24916,13/03/2019 01:20,0.8870634,59.95006,0.0,11.42964,0.0,0.6634899,0.2770911,0.0,4.512758,13.578,6.97,19.62663,0.0
24917,13/03/2019 01:40,0.3372334,23.5232,0.1045583,11.37192,0.0,0.0,0.3140648,0.0,4.510791,13.5,6.984775,19.36725,0.0
24918,13/03/2019 02:00,0.2558567,16.5531,0.120083,11.16644,0.0,0.0,0.3138625,0.0,4.510732,13.5,6.990421,19.50995,0.0
24919,13/03/2019 02:20,0.0361625,0.6562405,0.05851725,10.89239,0.0,0.0,0.2949192,0.0,4.508811,13.5,6.989999,19.23301,0.0
24920,13/03/2019 02:40,0.0,0.0,0.0,10.67558,0.0,0.0,0.2305016,0.0,4.128184,13.5,6.990397,19.41065,0.0
24921,13/03/2019 03:00,0.7604658,58.31489,0.0,9.753263,0.0,1.340471,0.4162942,313.463,3.506279,13.5,6.990951,19.00974,0.1038678
24922,13/03/2019 03:20,218.9741,16495.72,2.099116,7.249623,0.0,5.163071,1.791319,2615.095,3.89008,13.58432,7.004995,18.41897,1.378202
24923,13/03/2019 03:40,73.94102,5058.953,3.548856,7.246997,0.1100269,4.369949,1.930815,2753.409,4.251605,13.6,7.044692,18.58267,0.9298735
24924,13/03/2019 04:00,2.590866,160.0005,0.9168949,8.492201,0.003720165,4.400095,2.342077,1630.898,4.318274,13.6,7.021767,17.75311,0.4916379
24925,13/03/2019 04:20,0.9097544,47.02671,0.0,9.709878,0.0,4.46313,1.824762,358.0996,4.319917,13.6,6.989999,18.24164,0.09750159
24926,13/03/2019 04:40,0.6227875,30.67794,0.0,9.763696,0.134589,4.471259,0.1185116,0.0,4.32,13.6,6.989999,18.84479,0.0
24927,13/03/2019 05:00,0.2577484,13.01838,0.0,9.77199,0.0,0.1022786,0.1161867,0.0,4.32,13.54696,6.994911,19.19641,0.0
24928,13/03/2019 05:20,0.3184243,14.95055,0.00469392,9.506441,0.0,0.0,0.09656668,0.0,4.32,13.5,7.001409,18.90633,0.0
24929,13/03/2019 05:40,0.3277175,18.63095,0.00861283,9.187773,0.0,0.0,0.1203602,0.0,4.312217,13.5,7.005026,18.98374,0.0
24930,13/03/2019 06:00,0.0,0.0,0.0,8.956179,0.0,-0.01689233,0.1329543,0.0,3.774674,13.5,7.010582,19.22876,0.0
24931,13/03/2019 06:20,1.898052,106.7843,0.0,7.792567,0.0,2.703925,0.6262342,546.0534,3.5,13.5,7.010001,18.89688,0.09027462
24932,13/03/2019 06:40,8.435559,347.4981,0.0,6.657274,0.003134083,5.746917,0.8381297,742.1967,3.50261,13.5,7.010551,18.01828,0.1579433
24933,13/03/2019 07:00,211.7509,12848.24,2.455877,6.141319,0.0,3.939882,2.280296,1544.682,3.891641,13.49035,7.081624,17.93703,0.288947
24934,13/03/2019 07:20,117.4159,6570.675,2.525065,6.653758,0.0,3.869935,2.065682,1811.342,4.324061,13.38845,7.04176,18.01895,0.2512381
24935,13/03/2019 07:40,2.710732,148.1107,0.5750779,7.600097,0.1581633,4.116756,2.142659,1121.562,4.44,13.3,6.989056,17.71756,0.1421225
24936,13/03/2019 08:00,0.8819867,47.49653,0.00593325,8.543299,0.00505425,4.301498,1.844564,199.7644,4.44,13.3,6.980535,17.92933,0.02451677
24937,13/03/2019 08:20,0.129115,11.37113,0.0,8.553343,0.0,2.252187,0.2283928,0.0,4.44,13.3,6.980001,18.78243,0.0
24938,13/03/2019 08:40,0.2579041,27.82062,0.0,8.50904,0.0,0.0,0.2807571,0.0,4.44,13.3,6.994777,19.12838,0.0
24939,13/03/2019 09:00,0.3793241,36.89437,0.1183719,8.223726,0.0,-0.01907733,0.2719173,0.0,4.44,13.3,6.98705,18.87266,0.0
24940,13/03/2019 09:20,0.2497275,22.90357,0.2032202,7.986244,0.0,-0.02,0.2518488,0.0,4.364771,13.3,7.0,18.96212,0.0
24941,13/03/2019 09:40,0.1602225,16.82626,0.1998838,7.746631,0.0,-0.02,0.2140869,0.0,3.661336,13.3,7.000627,18.95385,0.0
24942,13/03/2019 10:00,0.965331,128.6888,0.1190268,7.083766,0.006024,1.286156,0.4310544,281.04,3.500705,13.3,7.000316,18.13628,0.02061992
24943,13/03/2019 10:20,12.78999,1578.457,0.031337,5.635576,0.0,5.727748,0.894014,688.8194,3.502781,13.3,7.0,17.40838,0.02377193
24944,13/03/2019 10:40,282.9268,35046.28,8.664618,5.227411,0.0,4.390914,1.858158,2952.218,4.060394,13.34303,7.101899,17.87659,0.05215861
24945,13/03/2019 11:00,131.9071,16392.12,10.4453,5.879483,0.216848,3.699126,1.941406,2649.008,4.599724,13.4,7.14147,18.34637,0.232134
24946,13/03/2019 11:20,4.080596,423.1488,8.4401,6.853251,1.44624,3.845463,1.953631,2510.336,4.700423,13.4,7.097446,17.49819,0.5044591
24947,13/03/2019 11:40,2.453274,208.2422,4.029656,8.115727,0.9088708,4.053758,2.099108,1767.411,4.699999,13.4817,6.989557,17.39718,0.5160637
24948,13/03/2019 12:00,1.278158,103.6963,1.14865,9.368078,1.061565,4.062516,2.034027,1505.802,4.699999,13.5,6.909556,17.1237,0.5188819
24949,13/03/2019 12:20,3.120342,304.1725,0.08879808,10.64141,0.5412477,4.076926,1.833068,591.5297,4.699999,13.5,6.89,17.74696,0.1818053
24950,13/03/2019 12:40,0.5088875,51.3945,0.09889541,11.34805,0.2014589,3.986293,0.1405111,0.0,4.699999,13.5,6.891466,18.65343,0.0
24951,13/03/2019 13:00,0.1291292,11.40702,0.2039464,11.36506,0.0,0.087805,0.254033,0.0,4.699999,13.5,6.910755,18.67111,0.0
24952,13/03/2019 13:20,0.3869486,36.00098,0.1705138,11.17405,0.0,0.0,0.1636601,0.0,4.699999,13.5,6.910001,18.15938,0.0
24953,13/03/2019 13:40,0.0,0.0,0.12,10.98844,0.0,0.0,0.1445255,0.0,4.695622,13.5,6.911784,18.20572,0.0
