,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
24954,13/03/2019 14:00,0.4058675,28.68177,0.002684,10.82536,0.0,-0.0181415,0.2000719,0.0,4.690001,13.5,6.911915,18.08688,0.0
24955,13/03/2019 14:20,0.09767915,7.158263,0.0,10.74188,0.0,-0.02,0.164985,0.0,3.823552,13.5,6.918636,18.41653,0.0
24956,13/03/2019 14:40,58.81268,4061.28,0.0051825,10.53859,11.46855,-0.02,0.3185671,643.8758,3.32081,13.57003,6.930714,18.61942,0.197718
24957,13/03/2019 15:00,280.2972,19169.55,5.48168,7.099899,8.642878,4.263834,1.696389,3720.548,4.005342,13.6,7.06026,18.98108,1.825068
24958,13/03/2019 15:20,88.30531,6539.38,5.386963,7.423879,4.28905,3.979595,1.769122,3223.674,4.43119,13.50291,7.051061,18.78016,1.273561
24959,13/03/2019 15:40,0.9308963,42.88524,2.071797,8.626749,0.05341484,4.193896,2.082776,2185.894,4.5,13.5,7.004166,17.89553,0.8178838
24960,13/03/2019 16:00,1.887698,84.33916,0.02916935,10.21826,0.00423125,4.316735,2.139493,789.0669,4.499667,13.5,6.965024,17.78967,0.2673271
24961,13/03/2019 16:20,0.6448955,31.05991,0.063509,10.89,0.0,4.255441,0.6398808,0.0,4.5,13.5,6.970446,19.09747,0.0
24962,13/03/2019 16:40,0.3792083,19.58277,0.1532953,10.8852,0.0,1.14772,0.1390474,0.0,4.490563,13.5,6.974809,18.98862,0.0
24963,13/03/2019 17:00,0.2499898,12.98503,0.08868259,10.61956,0.0,0.0,0.2372808,0.0,4.489999,13.43584,6.980534,19.05551,0.0
24964,13/03/2019 17:20,0.2579324,14.41342,0.0,10.42559,0.0,-0.004563833,0.1404853,0.0,4.489999,13.4,6.980001,19.27047,0.0
24965,13/03/2019 17:40,0.0,0.0,0.0,10.1855,0.0,-0.01,0.1367248,0.0,4.275673,13.49457,6.980439,19.33392,0.0
24966,13/03/2019 18:00,1.273618,74.10112,0.0,9.719564,0.0,0.7264301,0.2287364,272.9943,3.569544,13.43509,6.980605,18.40728,0.06108375
24967,13/03/2019 18:20,1.620311,81.04313,0.0,8.115973,0.1405512,5.261386,0.5900808,453.9223,3.495159,13.49865,6.980001,17.43427,0.08121263
24968,13/03/2019 18:40,294.8383,15616.43,3.627507,6.914947,0.0992396,4.361575,1.7275,3018.653,4.070071,13.48166,7.040538,17.98994,0.2462115
24969,13/03/2019 19:00,135.9072,6725.232,3.353237,7.165151,0.4537115,3.880344,1.967641,2760.406,4.556922,13.4,7.055676,18.51918,0.1584414
24970,13/03/2019 19:20,3.396624,132.4887,1.429776,7.995013,0.009074067,3.824332,2.068829,1700.156,4.71,13.4,7.009515,17.77316,0.1304208
24971,13/03/2019 19:40,1.327353,54.90562,0.08961584,9.140061,0.0,4.024683,1.134572,204.5523,4.71,13.4,6.970702,18.57544,0.01516733
24972,13/03/2019 20:00,0.1292991,5.499588,0.03945627,9.121498,0.0,2.717372,0.06091768,0.0,4.71,13.37867,6.974404,19.22462,0.0
24973,13/03/2019 20:20,0.3757792,17.047,0.07405406,9.195314,0.0,0.0,0.183888,0.0,4.71,13.3,6.989999,19.19838,0.0
24974,13/03/2019 20:40,0.374265,17.30376,0.05885791,8.956671,0.0,0.0,0.110101,0.0,4.71,13.3,6.990232,19.12622,0.0
24975,13/03/2019 21:00,0.1697025,7.62872,0.003802665,8.672564,0.0,-0.003464666,0.1330165,0.0,4.702541,13.3,6.989999,19.42253,0.0
24976,13/03/2019 21:20,0.4676549,22.04292,0.0,8.415352,0.0,-0.02,0.1169086,0.0,4.697522,13.3,6.989999,19.02471,0.0
24977,13/03/2019 21:40,0.0,0.0,0.0,8.218168,0.0,-0.02,0.1179761,0.0,4.082004,13.3,6.989999,19.59332,0.0
24978,13/03/2019 22:00,1.016696,54.14161,0.01143692,7.230188,0.0,1.07471,0.3422841,294.4001,3.500339,13.26376,6.991381,18.57333,0.006928253
24979,13/03/2019 22:20,273.7232,15705.48,1.800378,5.374523,0.0,4.917019,1.487416,3052.892,3.975559,13.3,7.012563,18.38539,0.02049162
24980,13/03/2019 22:40,288.4776,17332.73,4.985837,5.342072,0.0,3.409286,1.669331,3748.928,4.698568,13.36416,7.125393,19.26549,0.06386413
24981,13/03/2019 23:00,8.604422,508.3071,2.905358,6.351677,0.05867618,3.553607,1.825743,3282.044,5.090292,13.4,7.097942,18.24687,0.1959352
24982,13/03/2019 23:20,0.848143,42.49843,0.3108784,7.619657,0.3336667,3.7672,1.65851,775.0434,5.089999,13.4,7.011304,18.42944,0.05553257
24983,13/03/2019 23:40,0.2237341,6.475318,0.09478295,8.083502,0.0,3.647083,0.06741382,0.0,5.089999,13.4,7.0,18.92303,0.0
24984,14/03/2019 00:00,0.2918761,6.412711,0.1489792,8.137165,0.0,0.242414,0.06536368,0.0,5.089999,13.4,7.002779,19.16628,0.0
24985,14/03/2019 00:20,0.2578759,5.32286,0.1217641,7.912038,0.0,-0.001637,0.07074534,0.0,5.089999,13.4,7.001153,19.04449,0.0
24986,14/03/2019 00:40,0.2575785,6.222171,0.1278923,7.639407,0.0,-0.01,0.09000002,0.0,5.088943,13.4,7.013661,19.17077,0.0
24987,14/03/2019 01:00,0.0,0.0,0.1315031,7.407422,0.0,-0.007302835,0.1018463,0.0,4.313722,13.4,7.006303,19.12184,0.0
24988,14/03/2019 01:20,0.070961,1.924807,0.1258285,7.10872,0.0,-0.00334075,0.1,0.0,3.573253,13.3387,7.019999,19.30374,0.0
24989,14/03/2019 01:40,0.09066665,2.62172,0.1313502,6.71302,0.0,0.0,0.1,10.76822,3.32843,13.3,7.019999,19.123,0.002109198
24990,14/03/2019 02:00,186.6879,6230.401,1.046683,3.86641,0.0,4.517362,1.944291,1958.846,3.626893,13.25069,7.045405,18.33244,0.3767345
24991,14/03/2019 02:20,106.9305,3971.456,0.7766241,4.349992,0.0,4.316416,2.395091,1191.824,4.015461,13.0349,7.006793,17.95864,0.1510947
24992,14/03/2019 02:40,0.731255,19.03283,0.3497922,4.956286,0.0,4.246786,2.406993,658.8151,4.12,12.93829,6.992685,17.69758,0.06559919
24993,14/03/2019 03:00,1.009877,35.5173,0.07322349,5.0747,0.0,4.7384,1.403233,126.6401,4.12,12.9,6.980001,18.4691,0.01146231
24994,14/03/2019 03:20,0.2177717,5.806633,0.06575814,4.845958,0.0,3.17105,0.06506355,0.0,4.12,12.9,6.980001,18.82306,0.0
24995,14/03/2019 03:40,0.4179275,14.44496,0.03235848,4.796436,0.0,2.024745,0.08840927,0.0,4.12,12.85287,6.99366,19.35282,0.0
24996,14/03/2019 04:00,0.1290725,3.959664,0.0022605,4.611401,0.0,0.3090468,0.1063292,0.0,4.111211,12.8,6.986191,19.02658,0.0
24997,14/03/2019 04:20,0.1288883,4.100128,0.0,4.314018,0.0,-0.0104749,0.1239331,0.0,3.983371,12.8,6.99915,19.16831,0.0
24998,14/03/2019 04:40,0.1304325,3.943499,0.0,4.076499,0.0,-0.01,0.1234113,12.4906,3.513599,12.8,7.0,18.75916,0.00040509
24999,14/03/2019 05:00,1.259333,38.00303,0.0,2.408683,0.0,5.214231,0.6289512,532.0302,3.499943,12.87837,7.0,18.35438,0.01076326
25000,14/03/2019 05:20,1.028692,37.28218,0.0,2.1323,0.0,5.803271,0.8576674,545.6957,3.5,12.9,7.0,17.35824,0.000222268
25001,14/03/2019 05:40,104.5771,4037.529,0.2186261,2.290184,0.0,5.181153,2.130376,1252.219,3.630671,12.9,7.0,17.64596,0.0
25002,14/03/2019 06:00,108.693,4218.774,0.8348897,3.069292,0.0,4.095663,2.752814,1006.041,3.980119,12.82345,7.000952,17.53149,0.0
25003,14/03/2019 06:20,18.13889,699.4023,0.2098486,3.680052,0.0,4.182033,2.701189,682.4319,4.149234,12.73805,6.987015,17.33918,0.0
25004,14/03/2019 06:40,0.5169134,17.39092,0.0,3.771549,0.009398583,4.527534,1.491721,29.60148,4.150001,12.7,6.97,19.23027,0.0
25005,14/03/2019 07:00,0.258032,8.327321,0.001491,3.478742,0.0,3.703263,0.09166646,0.0,4.150001,12.7,6.958201,18.72777,0.0
25006,14/03/2019 07:20,0.3875149,15.94477,0.003007832,3.376482,0.0,0.000937169,0.1576355,0.0,4.150001,12.66996,6.978658,19.06835,0.0
25007,14/03/2019 07:40,0.130135,6.291791,0.0,3.189912,0.0,-0.007724251,0.1934168,0.0,4.150001,12.6,6.989999,18.88981,0.0
25008,14/03/2019 08:00,0.0,0.0,0.0,2.9477,0.0,-0.005846999,0.1785398,0.0,4.033807,12.6,6.989999,18.7878,0.0
25009,14/03/2019 08:20,1.138819,94.98423,0.0,2.685459,0.0,0.05559685,0.3564901,273.0464,3.522294,12.68884,6.989999,19.28804,0.0
25010,14/03/2019 08:40,1.386501,104.6787,0.0,1.768672,0.0,3.961329,0.6266946,545.8632,3.49999,12.7,6.989999,18.42493,0.0
25011,14/03/2019 09:00,1.591462,140.6657,0.0,1.436997,0.0,5.166757,1.061703,518.1809,3.5,12.7,6.989999,17.53145,0.0
25012,14/03/2019 09:20,272.151,28006.22,3.564759,1.727209,0.0,4.666285,1.922039,1911.931,3.909355,12.7,7.038411,17.91382,0.006471479
25013,14/03/2019 09:40,136.0208,14650.91,8.840646,2.619174,0.0,3.414209,1.954094,2327.33,4.495065,12.7,7.100297,17.91834,0.07256136
25014,14/03/2019 10:00,17.38713,1963.674,6.23952,3.720515,0.0500779,3.585895,1.97349,2038.489,4.68912,12.7366,7.03448,17.6669,0.2097742
25015,14/03/2019 10:20,3.043829,322.9055,2.58882,4.85248,0.9888806,3.907109,2.152395,1624.486,4.690001,12.8,6.944047,17.20253,0.2753363
25016,14/03/2019 10:40,3.359448,311.4619,0.4602458,6.035818,2.208404,3.950786,2.121476,1288.691,4.690001,12.8,6.889513,16.86308,0.256693
25017,14/03/2019 11:00,0.258216,22.46834,0.04996798,7.386325,0.16355,3.759219,1.18468,34.09626,4.690001,12.8,6.88,18.30089,0.006628896
25018,14/03/2019 11:20,0.335679,30.93664,0.007040085,7.694266,0.0,2.327066,0.1200084,0.0,4.690001,12.8,6.88,19.09256,0.0
25019,14/03/2019 11:40,0.4310916,37.3583,0.001451165,7.597876,0.0,0.05665226,0.2927572,0.0,4.683165,12.8,6.88,19.23594,0.0
25020,14/03/2019 12:00,0.5004725,41.39401,0.0,7.471098,0.0,0.1160276,0.2091825,0.0,4.68,12.8,6.88,18.81036,0.0
25021,14/03/2019 12:20,0.0,0.0,0.0,7.279962,0.0,0.05881498,0.1896502,0.0,4.461259,12.8,6.88,19.53859,0.0
25022,14/03/2019 12:40,0.1286758,11.54387,0.0,7.056781,0.0,0.05349667,0.2049686,0.0,3.668109,12.8,6.893651,19.44019,0.0
25023,14/03/2019 13:00,275.5793,27520.72,1.808092,6.54946,0.0,0.8015836,1.301218,2508.961,3.900017,12.83445,6.92437,18.79195,0.0659755
25024,14/03/2019 13:20,243.9853,23624.29,8.784723,5.26356,0.0,3.629389,1.78775,3311.079,4.681092,12.97116,7.03617,18.7264,0.1008945
25025,14/03/2019 13:40,34.51119,3307.222,7.240698,6.122679,0.1559049,3.656835,1.950546,2836.688,5.059299,13.0,7.047199,18.05944,0.2648771
25026,14/03/2019 14:00,2.257637,177.31,4.112825,7.237525,1.081055,3.75641,2.11472,1864.271,5.059999,13.0,6.974908,17.41679,0.341385
25027,14/03/2019 14:20,4.058798,335.7166,1.879861,8.197946,1.267582,3.796573,2.116539,1912.29,5.059999,13.01993,6.908377,16.95957,0.4812455
25028,14/03/2019 14:40,3.340612,220.8806,0.5877218,9.228477,1.420678,3.801289,2.180747,977.4357,5.059999,13.1,6.866381,17.82936,0.2119708
25029,14/03/2019 15:00,0.379265,20.46435,0.1489488,10.4206,0.106366,3.127841,0.4672899,0.0,5.059999,13.1,6.86,19.17611,0.0
25030,14/03/2019 15:20,0.6372597,37.11766,0.04154066,10.45298,0.0,-0.006289332,0.197194,0.0,5.059999,13.1,6.86,19.32109,0.0
25031,14/03/2019 15:40,0.5181609,28.88681,0.05405435,10.29836,0.0,0.0,0.2267769,0.0,5.059999,13.04306,6.86,18.9803,0.0
25032,14/03/2019 16:00,0.1288035,7.194516,0.007684,10.03009,0.0,-0.01688034,0.1841759,0.0,4.868383,13.0,6.861169,19.42175,0.0
25033,14/03/2019 16:20,0.0,0.0,0.00703642,9.989458,0.0,-0.01213466,0.2047061,0.0,3.90645,13.0,6.86,18.81493,0.0
25034,14/03/2019 16:40,684.1831,19392.02,0.324733,8.729429,0.0,2.380174,1.232849,1735.865,4.489001,12.90544,6.896638,18.35918,1.111721
25035,14/03/2019 17:00,448.6475,11693.33,5.211357,5.118106,0.0,2.365844,1.92642,2668.834,6.498684,12.53154,7.034524,17.08445,1.167843
25036,14/03/2019 17:20,3.252755,68.59673,3.853875,5.83932,0.0,2.545865,1.917042,2103.428,6.861028,12.30125,6.988504,15.5355,0.7406762
25037,14/03/2019 17:40,2.682621,50.61334,1.635508,6.892247,0.1072245,2.760917,1.628761,891.9364,6.86,12.3,6.896792,15.92184,0.2757966
25038,14/03/2019 18:00,0.129115,2.265857,0.732273,7.215463,0.04356909,0.3160633,0.1258846,0.0,6.86,12.3,6.857846,18.12182,0.0
25039,14/03/2019 18:20,1.101597,22.57788,0.5957234,7.067772,0.0,0.0,0.1185301,0.0,6.859614,12.3,6.852763,17.87378,0.0
25040,14/03/2019 18:40,0.4184335,7.510339,0.5529991,6.794964,0.0,0.0,0.1542795,0.0,6.850094,12.26877,6.860257,17.21403,0.0
25041,14/03/2019 19:00,0.9097025,20.07779,0.5500001,6.653849,0.00385,0.0,0.1683622,0.0,6.849999,12.2,6.863219,18.18922,0.0
25042,14/03/2019 19:20,0.7814146,18.20359,0.5547575,6.521652,0.04827665,0.0,0.1885622,0.0,6.849999,12.2,6.862627,17.5913,0.0
25043,14/03/2019 19:40,0.0826485,2.524388,0.5638036,6.35296,0.109166,0.0,0.1873495,0.0,6.718885,12.2,6.870376,18.087,0.0
25044,14/03/2019 20:00,0.0,0.0,0.570643,6.30136,0.2260985,0.000750833,0.1933919,0.0,4.850676,12.2,6.873281,18.1706,0.0
25045,14/03/2019 20:20,602.7437,21425.45,1.948384,4.810544,0.0931155,1.19619,1.684871,1131.097,4.092585,12.08785,6.934029,18.36008,1.192217
25046,14/03/2019 20:40,414.2897,14735.7,4.890361,3.17525,0.0,2.716829,1.95531,2466.91,5.834044,11.77376,7.047269,18.14793,2.043932
25047,14/03/2019 21:00,95.93417,3485.805,5.025693,3.676518,0.6299924,2.4725,1.894864,2977.655,6.551486,11.7,7.072196,16.68694,2.19427
25048,14/03/2019 21:20,1.999567,69.58887,2.875543,4.627287,0.2932336,2.84623,1.99964,1477.006,6.565507,11.7,6.945903,17.00144,1.032696
25049,14/03/2019 21:40,0.2578333,8.167541,1.767605,5.007823,0.3998458,1.040214,0.217851,0.0,6.559999,11.7,6.896987,18.35219,0.0
25050,14/03/2019 22:00,0.6234477,20.05054,1.807422,4.95695,0.1527919,0.001984165,0.1921562,0.0,6.559999,11.62695,6.903253,18.65507,0.0
25051,14/03/2019 22:20,0.128435,3.509525,1.694699,4.827876,0.1148835,0.0,0.1538904,0.0,6.559999,11.6,6.896315,18.2804,0.0
25052,14/03/2019 22:40,0.1289305,3.370903,1.617535,4.635523,0.1178868,0.0,0.1174912,0.0,6.558012,11.6,6.896989,18.9805,0.0
25053,14/03/2019 23:00,0.1289875,3.414215,1.569846,4.454869,0.1829328,0.0,0.1382985,0.0,6.550002,11.6,6.904578,18.53635,0.0
25054,14/03/2019 23:20,0.1292284,4.05795,1.57415,4.316019,0.1909663,0.0,0.1712801,0.0,6.548496,11.6,6.896618,19.0738,0.0
25055,14/03/2019 23:40,0.0,0.0,1.612886,4.156395,0.147075,0.0,0.1893237,0.0,5.235636,11.6,6.910001,18.55901,0.0
25056,15/03/2019 00:00,374.9985,17991.16,2.265654,3.824008,0.1458432,0.5010985,0.9964069,1012.279,3.943635,11.63152,6.947659,18.84676,1.743034
25057,15/03/2019 00:20,392.1887,19615.57,6.491309,2.55611,0.0,3.05279,1.866252,2924.209,5.288757,11.8,7.096622,18.34053,4.170155
25058,15/03/2019 00:40,155.6671,7353.532,6.936242,3.185718,0.0,2.711006,1.933996,3128.543,6.133794,11.8523,7.125651,17.70794,3.365266
25059,15/03/2019 01:00,2.019876,66.4554,4.889232,4.04374,0.02488092,3.000006,1.972462,2201.115,6.195888,11.9,7.019949,17.49675,2.05396
25060,15/03/2019 01:20,0.0,0.0,3.283293,4.623883,0.2100964,1.901096,0.3282626,0.0,6.190001,11.9,6.9583,18.43159,0.0
25061,15/03/2019 01:40,0.128931,3.126387,3.16543,4.550971,0.4687324,0.003495333,0.1184521,0.0,6.190001,11.9,6.946991,19.09228,0.0
25062,15/03/2019 02:00,0.2499768,6.206064,3.068536,4.379397,0.2941523,0.0,0.08947375,0.0,6.190001,11.9,6.954021,18.55742,0.0
25063,15/03/2019 02:20,0.38607,10.50203,2.896854,4.12597,0.2094337,0.0,0.1015149,0.0,6.190001,11.80231,6.946374,18.83634,0.0
25064,15/03/2019 02:40,0.2572666,6.142781,2.742472,4.00893,0.07339325,0.001161665,0.09002244,0.0,6.190001,11.8,6.96,19.08256,0.0
25065,15/03/2019 03:00,0.1289305,2.750099,2.676705,3.830472,0.02089615,0.0,0.09000002,0.0,6.1874,11.8,6.973218,19.01677,0.0
25066,15/03/2019 03:20,0.0,0.0,2.752936,3.633923,0.006,0.0,0.09000002,0.0,5.438869,11.8,6.966307,19.03717,0.0
25067,15/03/2019 03:40,129.5824,3517.313,2.747595,3.52,0.01631201,0.0,0.5155132,1117.986,3.733489,11.80869,6.966996,18.94425,2.167289
25068,15/03/2019 04:00,311.9315,8801.756,3.522577,2.265822,0.0,3.34196,2.182324,1751.487,4.364066,11.76796,6.973268,17.69931,3.124982
25069,15/03/2019 04:20,246.5873,7202.137,2.936057,2.985168,0.00349825,2.859458,2.109425,1729.447,5.324473,11.62188,7.037538,16.96264,2.064167
25070,15/03/2019 04:40,2.521432,52.76782,1.185592,3.809245,0.000749669,3.240506,1.582014,873.0212,5.480001,11.6,6.941972,18.02504,0.7334726
25071,15/03/2019 05:00,0.2421605,3.771779,0.04984165,4.070978,0.001187916,2.875989,0.06457656,0.0,5.480001,11.6,6.880241,18.5852,0.0
25072,15/03/2019 05:20,0.5161059,7.726245,0.0,3.943947,0.0,0.0,0.08218674,0.0,5.480001,11.6,6.886255,19.37093,0.0
25073,15/03/2019 05:40,0.2589525,3.287041,0.0,3.718194,0.000686835,0.0,0.08586361,0.0,5.480001,11.6,6.886992,19.10963,0.0
25074,15/03/2019 06:00,0.128959,1.419714,0.0,3.481884,0.0,0.0,0.0814445,0.0,5.471206,11.6,6.896355,19.5027,0.0
25075,15/03/2019 06:20,0.1289025,1.685438,0.0,3.436184,0.0,0.0,0.09100243,0.0,5.381602,11.6,6.906207,19.29271,0.0
25076,15/03/2019 06:40,0.0,0.0,0.0,3.230913,0.0,0.0,0.118713,0.0,4.032994,11.6,6.906994,18.8215,0.0
25077,15/03/2019 07:00,0.0,0.0,0.0,3.054094,0.0,-0.01677434,0.12,0.0,3.672188,11.6,6.91627,18.90009,0.0
25078,15/03/2019 07:20,374.412,19166.8,0.0,2.529089,0.0,-0.02,0.7679221,751.7784,3.668398,11.6,6.926273,18.74656,0.9581634
25079,15/03/2019 07:40,547.8116,30385.3,3.214933,2.444254,0.0,1.645416,2.586612,1244.368,5.406584,11.4392,7.011536,16.29355,1.618484
25080,15/03/2019 08:00,269.9746,14585.85,5.713632,2.853187,0.0,2.240047,2.144926,1489.854,6.67034,11.4,7.151864,15.22033,1.320982
25081,15/03/2019 08:20,3.464908,153.663,4.163766,3.439136,0.03176685,2.717279,2.17444,1455.482,6.832215,11.4,6.987623,14.70241,1.111953
25082,15/03/2019 08:40,0.2822142,10.43692,2.609094,3.910617,0.4728548,2.73755,0.7044832,22.05276,6.830001,11.4,6.900987,16.43953,0.01527546
25083,15/03/2019 09:00,0.4101251,14.18931,2.137393,3.955421,0.1913467,0.2693925,0.1368556,0.0,6.830001,11.4,6.893298,18.12042,0.0
25084,15/03/2019 09:20,0.5077474,14.4892,2.45986,3.892057,0.147403,-0.0019215,0.1210784,0.0,6.830001,11.4,6.886313,17.40226,0.0
25085,15/03/2019 09:40,0.5570706,13.71686,2.772878,3.857137,0.09183742,-0.01,0.09255542,0.0,6.830001,11.4,6.887015,18.38616,0.0
25086,15/03/2019 10:00,0.3987167,8.286943,2.74095,3.611497,0.1953023,-0.01,0.1054839,0.0,6.830001,11.4,6.893368,18.07749,0.0
25087,15/03/2019 10:20,0.6185657,13.29489,2.609946,3.504282,0.000680835,-0.01,0.1306827,0.0,6.828785,11.4,6.886335,18.19944,0.0
25088,15/03/2019 10:40,0.0,0.0,2.612766,3.198562,6.76665e-05,-0.01,0.148142,0.0,5.811887,11.4,6.900001,18.37679,0.0
25089,15/03/2019 11:00,557.0643,8556.381,2.734576,3.005397,0.0,0.3786405,1.275443,986.1995,4.261409,11.36563,6.928802,18.29433,0.7584087
25090,15/03/2019 11:20,596.5492,8310.603,3.115909,1.314163,0.0,2.154016,2.491578,1117.741,6.220407,10.90973,7.036507,16.3868,1.186378
25091,15/03/2019 11:40,4.330312,41.92212,2.057346,1.916902,0.0,2.22421,2.161508,1592.755,6.86,10.7,6.953079,15.70003,1.112993
25092,15/03/2019 12:00,1.147868,12.44605,0.6800212,2.713903,0.0,2.405509,0.9186503,170.7211,6.86,10.7,6.813556,19.16766,0.04258528
25093,15/03/2019 12:20,0.5090083,5.903654,0.2269496,2.826617,0.0,0.008250246,0.2276589,0.0,6.86,10.7,6.796302,18.68375,0.0
25094,15/03/2019 12:40,0.63758,7.335093,0.1892819,2.746932,0.0,-0.01,0.3037013,0.0,6.86,10.7,6.797303,18.74385,0.0
25095,15/03/2019 13:00,0.1290442,1.566972,0.1913109,2.598752,0.0,-0.01,0.292417,0.0,6.86,10.73216,6.803586,18.44193,0.0
25096,15/03/2019 13:20,0.6378333,6.571907,0.1660839,2.580001,0.0,-0.01,0.3166347,0.0,6.86,10.8,6.796488,18.49116,0.0
25097,15/03/2019 13:40,0.13039,1.143252,0.043908,2.581397,0.0,0.01856283,0.1973734,0.0,6.858409,10.8,6.797366,18.25136,0.0
25098,15/03/2019 14:00,0.0,0.0,0.0,2.542978,0.0,-0.005259332,0.1938745,0.0,6.128767,10.8,6.797072,19.05136,0.0
25099,15/03/2019 14:20,280.2598,3524.805,0.0,2.562609,0.0,-0.01,0.3113276,615.3043,4.154334,10.79842,6.797547,19.22847,0.2577249
25100,15/03/2019 14:40,694.1523,8902.967,0.6322353,1.611145,0.0,1.462852,2.776767,1135.838,5.563367,10.64984,6.842222,17.43866,0.5808659
25101,15/03/2019 15:00,170.0022,2205.391,0.778668,1.692508,0.0,2.077044,2.209326,1353.766,6.819001,10.6,6.930721,16.5073,0.4745679
25102,15/03/2019 15:20,1.699686,20.67459,0.0,2.470945,0.0,2.690925,1.73491,562.5025,6.849999,10.6,6.798935,16.63297,0.1752671
25103,15/03/2019 15:40,0.3196649,3.845198,0.0,2.759999,0.0,1.049502,0.4531965,0.0,6.849999,10.6,6.78,18.17569,0.0
25104,15/03/2019 16:00,0.2579184,2.837487,0.0,2.755816,0.0,-0.01,0.5361944,0.0,6.849999,10.6,6.764205,19.1291,0.0
25105,15/03/2019 16:20,0.1287892,1.45365,0.0,2.656423,0.0,-0.01,0.3188043,0.0,6.849999,10.6,6.760001,18.9556,0.0
25106,15/03/2019 16:40,0.5079691,6.426668,0.0,2.580001,0.0,-0.01,0.2355339,0.0,6.849999,10.6,6.772627,19.89583,0.0
25107,15/03/2019 17:00,0.04197585,0.3484712,0.0,2.572455,0.0,-0.01,0.2669669,0.0,6.849999,10.6,6.78,19.33797,0.0
25108,15/03/2019 17:20,0.0871675,1.425558,0.0,2.5,0.0,-0.01,0.277885,0.0,6.621114,10.6,6.772771,18.59748,0.0
25109,15/03/2019 17:40,0.0,0.0,0.0,2.360733,0.0,-0.01,0.2684695,0.0,4.617651,10.6,6.778388,19.23199,0.0
25110,15/03/2019 18:00,625.0189,10127.26,0.1321352,2.246194,0.0,0.267287,1.597913,1192.009,4.324285,10.63431,6.803889,18.88751,0.02082944
25111,15/03/2019 18:20,536.3807,9584.171,1.528961,2.023559,0.0,2.108386,2.175484,1484.173,6.345085,10.78966,6.970821,17.26046,0.002678998
25112,15/03/2019 18:40,2.242782,35.04478,0.7581896,2.613544,1.84317,2.409742,2.099645,1538.185,6.865517,10.8,6.926433,16.60862,0.0
25113,15/03/2019 19:00,1.398072,21.46505,0.02329425,3.186486,0.4860791,2.51648,0.5633372,18.00604,6.86,10.8,6.797164,19.63602,0.0
25114,15/03/2019 19:20,0.3870898,5.803074,0.0,3.238208,0.0,-0.01,0.1678737,0.0,6.86,10.8,6.79,19.7669,0.0
25115,15/03/2019 19:40,0.5978372,10.46344,0.0,3.160203,0.0,-0.01,0.1261806,0.0,6.86,10.8,6.790304,19.39399,0.0
25116,15/03/2019 20:00,0.1696925,2.761802,0.0,3.065783,0.0,-0.01,0.09514488,0.0,6.86,10.8,6.791781,19.02025,0.0
25117,15/03/2019 20:20,0.5098592,9.469495,0.0,2.783356,0.0,-0.01,0.07956484,0.0,6.854527,10.8,6.79,20.02454,0.0
25118,15/03/2019 20:40,0.2576206,5.296378,0.0,2.65708,0.0,-0.01,0.09222688,0.0,6.849999,10.8,6.802262,20.0092,0.0
25119,15/03/2019 21:00,0.0,0.0,0.0,2.402977,0.0,-0.01,0.08822717,0.0,5.823056,10.8,6.795484,20.02819,0.0
25120,15/03/2019 21:20,74.00966,1943.785,0.0,2.057314,0.0,-0.01,0.1107881,290.4512,3.886397,10.8,6.809999,20.07747,0.0
25121,15/03/2019 21:40,704.3341,19221.58,1.575912,2.0858,0.0,1.791939,2.014557,2764.012,5.178214,11.10976,6.903757,19.21065,0.0
25122,15/03/2019 22:00,291.7521,7890.204,1.938786,2.63894,0.1377723,3.108395,1.983266,2524.565,6.353959,11.28913,6.960708,18.0598,0.004745226
25123,15/03/2019 22:20,3.012685,72.92924,1.158299,3.441259,0.042945,2.879667,1.865289,1783.389,6.613604,11.3,6.933691,17.20428,0.03007777
25124,15/03/2019 22:40,0.4946575,11.31487,0.07355689,3.7271,0.010455,1.403438,0.1780531,0.0,6.61,11.3,6.857742,19.73589,0.0
25125,15/03/2019 23:00,0.2784315,6.46012,0.0,3.583422,0.0,0.02700576,0.05718325,0.0,6.61,11.3,6.836704,19.72087,0.0
25126,15/03/2019 23:20,0.378684,9.685534,0.0,3.346471,0.0,-0.01,0.09018509,0.0,6.61,11.3,6.849999,20.12477,0.0
25127,15/03/2019 23:40,0.1721298,4.205459,0.008365585,3.147411,0.0,-0.01,0.08002017,0.0,6.607054,11.3,6.850988,19.77802,0.0
25128,16/03/2019 00:00,0.3281475,9.592428,0.05365502,2.809715,0.0,-0.01,0.08000001,0.0,6.599999,11.3,6.852261,20.0937,0.0
25129,16/03/2019 00:20,0.121373,3.083568,0.0,2.657808,0.0,-0.01,0.08000001,0.0,6.596751,11.3,6.862735,19.78614,0.0
25130,16/03/2019 00:40,0.0,0.0,0.0,2.545809,0.0,-0.01,0.08202334,0.0,5.109256,11.3,6.862246,20.15524,0.0
25131,16/03/2019 01:00,9.377658,150.3623,0.0,2.342599,0.0,0.00263325,0.0900391,118.9817,3.650319,11.3,6.870652,19.75084,0.000461817
25132,16/03/2019 01:20,762.1172,28183.98,0.983909,2.643298,0.0,0.9478251,2.150431,2174.607,5.149992,11.37671,6.918003,18.4391,0.04317673
25133,16/03/2019 01:40,206.7104,7761.285,2.435282,3.596037,0.0,2.780269,2.108196,1596.588,6.103174,11.4,7.009683,16.43134,0.05051439
25134,16/03/2019 02:00,3.438024,124.3307,0.6025203,4.139812,0.2839022,3.030379,2.095357,1432.585,6.296275,11.4,6.901994,16.12074,0.04999682
25135,16/03/2019 02:20,0.6180155,18.22663,0.0,4.975376,0.01365182,3.092642,1.525297,140.9249,6.290594,11.4,6.830001,19.2667,0.002763023
25136,16/03/2019 02:40,0.5671772,15.42036,0.0,5.217667,0.0,1.126751,0.3582465,0.0,6.29,11.4,6.830431,20.0102,0.0
25137,16/03/2019 03:00,0.4370815,11.13254,0.0,5.14701,0.0,0.008671515,0.2597182,0.0,6.29,11.4,6.831399,19.84099,0.0
25138,16/03/2019 03:20,0.2585845,5.633142,0.0,4.908135,0.0,0.0,0.1814582,0.0,6.289045,11.4,6.839999,19.86318,0.0
25139,16/03/2019 03:40,0.2508634,4.634759,0.0,4.664655,0.0,0.0,0.1055842,0.0,6.279999,11.4,6.846237,19.62962,0.0
25140,16/03/2019 04:00,0.0,0.0,0.0,4.532719,0.0,0.0,0.1243929,0.0,6.162654,11.4,6.834329,19.78605,0.0
25141,16/03/2019 04:20,0.0,0.0,0.0,4.378584,0.0,0.0,0.1291241,0.0,5.111604,11.4,6.839999,19.63535,0.0
25142,16/03/2019 04:40,0.0835975,0.007583966,0.0,4.261095,0.0,0.0,0.1288929,78.21663,4.150885,11.4,6.840563,18.56711,0.003150459
25143,16/03/2019 05:00,274.0277,6967.208,1.009632,2.757952,0.0,2.884899,2.294378,1712.807,4.323843,11.4,6.942544,17.1835,0.03945359
25144,16/03/2019 05:20,198.8645,4933.507,0.3011801,3.173803,0.1146967,3.475133,2.909,1010.131,4.882384,11.4,6.941655,17.51516,0.000606186
25145,16/03/2019 05:40,0.8841349,16.61555,0.1179325,3.774206,0.1493811,3.464772,2.331421,560.1195,5.095103,11.4,6.912245,19.19809,0.0
25146,16/03/2019 06:00,0.2855763,4.853912,0.0,3.829507,0.0,3.722494,1.211209,0.0,5.099999,11.4,6.864295,19.83902,0.0
25147,16/03/2019 06:20,0.3809568,6.475327,0.0,3.71114,0.0,0.2923353,0.1030123,0.0,5.090682,11.4,6.86,20.29633,0.0
25148,16/03/2019 06:40,0.2578475,4.104395,0.0,3.594681,0.0,-0.01,0.2555192,0.0,5.089999,11.4,6.866642,20.06562,0.0
25149,16/03/2019 07:00,0.0,0.0,0.0,3.250659,0.0,-0.01,0.1528336,0.0,5.084232,11.4,6.871817,19.86189,0.0
25150,16/03/2019 07:20,0.5074682,9.093775,0.0,3.072227,0.0,-0.01,0.1258972,0.0,5.080001,11.4,6.87,19.67202,0.0
25151,16/03/2019 07:40,0.364771,8.058202,0.0,2.922545,0.0,-0.01,0.1247487,0.0,5.073742,11.4,6.882505,19.67767,0.0
25152,16/03/2019 08:00,0.0,0.0,0.0,2.728709,0.0,-0.009067334,0.1159474,0.0,4.493841,11.4,6.875304,19.2968,0.0
25153,16/03/2019 08:20,0.2593209,9.890681,0.0,2.553342,0.0,-0.01,0.2134818,20.27405,3.652412,11.42275,6.89,18.45429,0.0
25154,16/03/2019 08:40,330.7897,15323.24,1.836284,2.514172,0.0,1.987347,2.02739,1644.214,4.072134,11.42891,6.97191,17.94342,0.0
25155,16/03/2019 09:00,201.6694,11853.73,2.471399,3.125664,0.003470835,3.481567,2.16267,1502.804,4.75511,11.4,6.979712,16.93864,2.039849e-05
25156,16/03/2019 09:20,7.75089,463.139,1.539206,4.050006,0.090485,3.587161,2.093591,1358.349,5.010001,11.4,6.93908,16.8786,0.006938959
25157,16/03/2019 09:40,2.269309,160.3271,0.0,4.898237,0.118255,3.987906,2.052439,410.8789,5.010001,11.42734,6.86,17.4053,0.003378725
25158,16/03/2019 10:00,0.1304467,8.014145,0.0,5.259799,0.0,3.571399,0.3251714,0.0,5.010001,11.5,6.836717,17.87358,0.0
25159,16/03/2019 10:20,0.5150998,32.00555,0.0,5.173752,0.0,-0.01,0.1728302,0.0,5.009042,11.5,6.849999,18.35106,0.0
25160,16/03/2019 10:40,0.0,0.0,0.0,4.934907,0.0,-0.01,0.4153748,0.0,4.997531,11.54459,6.85628,18.2503,0.0
25161,16/03/2019 11:00,0.257975,15.18157,0.0049585,4.849044,0.0,-0.01,0.4180269,0.0,4.989999,11.66684,6.860647,18.03138,0.0
25162,16/03/2019 11:20,0.0,0.0,0.0,5.064211,0.0,-0.007176166,0.2935597,0.0,4.537824,11.6801,6.849999,18.36382,0.0
25163,16/03/2019 11:40,0.2503325,13.90989,0.0,5.081213,0.0,-0.0120195,0.1121845,0.0,3.773343,11.54674,6.856562,18.48325,0.0
25164,16/03/2019 12:00,0.2581592,13.61855,0.0,4.889238,0.0,-0.02,0.11,7.512125,3.543606,11.5,6.860672,18.64717,1.078649e-05
25165,16/03/2019 12:20,334.3678,19513.77,2.087984,4.310734,0.0,1.241572,1.580016,2894.993,4.097349,11.64149,6.906431,18.8688,0.000247157
25166,16/03/2019 12:40,191.2185,10458.03,5.481301,3.229987,0.0,3.530437,1.879988,2785.129,4.749853,11.90929,7.028373,18.12346,0.04779494
25167,16/03/2019 13:00,6.091648,297.1417,3.168718,4.163065,0.01917123,3.843501,1.957689,2525.566,4.989999,12.09288,6.980711,17.54712,0.1796324
25168,16/03/2019 13:20,3.131868,125.999,0.4567052,5.346171,0.4084514,4.046285,2.031764,1433.835,4.989999,12.12799,6.896476,17.2913,0.1953086
25169,16/03/2019 13:40,1.003699,41.88215,0.0,6.557456,0.7661601,4.106818,1.959285,469.0277,4.989999,12.2,6.87,17.52832,0.06804987
25170,16/03/2019 14:00,0.2579467,10.84799,0.0,7.140204,0.03298752,3.608813,0.2114079,0.0,4.989999,12.2,6.855799,17.94854,0.0
25171,16/03/2019 14:20,0.1286475,4.201769,0.0,7.052488,0.0,-0.02,0.1077303,0.0,4.983236,12.2,6.87402,17.97957,0.0
25172,16/03/2019 14:40,0.1290583,4.366084,0.0,7.064368,0.0,-0.02,0.1052431,0.0,4.980001,12.2,6.871614,18.05437,0.0
25173,16/03/2019 15:00,0.0,0.0,0.0,7.169322,0.0,-0.02,0.09000002,0.0,4.973985,12.2,6.88,17.96902,0.0
25174,16/03/2019 15:20,0.0,0.0,0.0,7.090353,0.0,-0.02,0.09244694,0.0,4.706398,12.2,6.88,18.17933,0.0
25175,16/03/2019 15:40,0.0,0.0,0.0,6.520119,0.0,-0.02,0.1132933,0.0,3.816909,12.2,6.88,18.20841,0.0
25176,16/03/2019 16:00,398.7154,15603.09,0.187084,5.495357,0.0,0.263594,1.033949,2638.398,4.242213,12.2902,6.886961,18.48454,0.1867296
25177,16/03/2019 16:20,165.6989,6762.194,2.822934,3.908255,0.0,3.546463,1.808204,3430.386,4.969766,12.44388,7.005141,18.30538,0.1147792
25178,16/03/2019 16:40,17.76083,710.3626,1.328496,4.767798,0.0,3.584197,2.052785,2630.419,5.227475,12.5,7.005365,17.86778,0.1412967
25179,16/03/2019 17:00,1.889114,70.63616,0.09504001,6.106349,0.020352,3.879147,2.219729,878.7096,5.22,12.56729,6.93864,17.82773,0.04468339
25180,16/03/2019 17:20,0.2507175,7.537129,0.0,6.687457,0.0,3.837088,1.03095,0.0,5.22,12.6,6.923827,19.61818,0.0
25181,16/03/2019 17:40,0.1290018,4.278937,0.0,6.564715,0.0,1.537326,0.06245034,0.0,5.22,12.64739,6.927318,19.66995,0.0
25182,16/03/2019 18:00,0.1288175,4.033624,0.0,6.425336,0.0,-0.01,0.08526418,0.0,5.22,12.7,6.940001,20.22435,0.0
25183,16/03/2019 18:20,0.1284775,4.279205,0.0,6.132572,0.0,-0.01,0.09154369,0.0,5.214852,12.7,6.940001,20.34769,0.0
25184,16/03/2019 18:40,0.251426,8.074709,0.0,5.844947,0.0,-0.01,0.09963943,0.0,5.21,12.7,6.940506,20.05677,0.0
25185,16/03/2019 19:00,0.0,0.0,0.0,5.528236,0.0,-0.01,0.1,0.0,5.044506,12.7,6.940001,20.0136,0.0
25186,16/03/2019 19:20,0.0,0.0,0.0,5.26507,0.0,-0.01,0.1,0.0,4.145718,12.7,6.940001,19.4932,0.0
25187,16/03/2019 19:40,313.7737,13510.33,2.147448,3.73671,0.0,1.820015,0.8753303,2646.199,3.951858,12.72296,7.071472,19.26588,0.0
25188,16/03/2019 20:00,197.5431,8966.747,3.020765,3.043794,0.0,3.873208,1.706321,3620.643,4.723581,12.8,7.080022,18.73133,0.01577309
25189,16/03/2019 20:20,44.70771,2064.491,1.955931,3.965399,0.0,3.743505,1.881398,2966.249,5.055874,12.82295,7.050626,17.87706,0.08760903
25190,16/03/2019 20:40,1.538262,53.71422,0.236936,5.16864,0.0,3.959469,2.260817,984.0739,5.059999,12.9,6.992695,17.07536,0.05205912
25191,16/03/2019 21:00,1.254981,57.04037,0.0,6.159268,0.0,4.005954,1.498836,303.5924,5.059999,12.9,6.978459,17.71406,0.01460851
25192,16/03/2019 21:20,0.3707066,13.03393,0.0,6.079784,0.0,2.587391,0.1026461,0.0,5.059999,12.9,6.96,20.05841,0.0
25193,16/03/2019 21:40,0.0,0.0,0.001863835,5.91422,0.0,-0.0084805,0.1371353,0.0,5.058947,12.9,6.971543,19.89141,0.0
25194,16/03/2019 22:00,0.128945,4.604939,0.001176085,5.664121,0.0,-0.01,0.07821018,0.0,5.050001,12.9,6.980001,19.2817,0.0
25195,16/03/2019 22:20,0.121,4.149183,0.0,5.265347,0.0,-0.01,0.08000001,0.0,5.041114,12.9,6.980001,19.97758,0.0
25196,16/03/2019 22:40,0.08378184,3.420977,0.0,4.952648,0.0,-0.01,0.08463643,0.0,4.871449,12.9,6.980001,19.63337,0.0
25197,16/03/2019 23:00,0.0,0.0,0.0,4.652009,0.0,-0.01,0.109332,0.0,3.981308,12.9,6.981538,19.32661,0.0
25198,16/03/2019 23:20,247.8921,11278.93,1.014625,3.464877,0.0,1.331087,0.8024943,2645.218,3.825244,12.9,7.017606,19.24043,0.0
25199,16/03/2019 23:40,131.2848,6044.358,2.859504,2.551962,0.0,4.005667,1.700223,3665.786,4.410194,12.94312,7.071044,18.8924,0.00326023
25200,17/03/2019 00:00,40.49317,1909.694,0.7879598,3.771864,0.0,4.242157,1.828781,2766.984,4.666899,13.0,7.047114,18.1692,0.01441545
25201,17/03/2019 00:20,2.524379,99.08825,0.0,5.082178,0.0,4.439577,2.232415,694.372,4.669999,13.0,7.019999,18.1099,0.003196847
25202,17/03/2019 00:40,0.0,0.0,0.0,5.270113,0.0,4.435391,0.6807824,0.0,4.669999,13.0,7.009058,18.96144,0.0
25203,17/03/2019 01:00,0.388096,15.19536,0.0,5.127174,0.0,0.7424831,0.07597727,0.0,4.669999,13.0,7.016501,19.34471,0.0
25204,17/03/2019 01:20,0.07701,3.68308,0.0,4.711142,0.0,-0.02,0.1322599,0.0,4.669999,12.94781,7.019999,18.90198,0.0
25205,17/03/2019 01:40,0.3096267,12.26539,0.002568,4.408635,0.0,-0.02,0.09565657,0.0,4.667888,12.9,7.019999,19.5438,0.0
25206,17/03/2019 02:00,0.2573377,11.47563,0.0,4.055054,0.0,-0.01812967,0.09238385,0.0,4.660001,12.9,7.019999,19.65427,0.0
25207,17/03/2019 02:20,0.0,0.0,0.0,3.701237,0.0,-0.02,0.1051614,0.0,4.345939,12.9,7.019999,19.38559,0.0
25208,17/03/2019 02:40,0.717418,37.28361,0.0,3.185534,0.0,-0.02,0.1576697,271.81,3.57193,12.9,7.03154,18.99411,0.0
25209,17/03/2019 03:00,161.1497,8400.037,0.216457,1.451398,0.0,4.824542,1.152179,1693.883,3.692937,12.98869,7.021459,18.36509,0.0
25210,17/03/2019 03:20,137.8177,6957.948,2.786154,2.385383,0.0,4.184196,2.051742,1918.091,4.159523,12.94748,7.029267,17.93321,0.0
25211,17/03/2019 03:40,34.27201,1623.845,1.072954,3.31612,0.0,4.299314,2.013721,1735.166,4.416689,12.9,7.03259,18.371,0.0
25212,17/03/2019 04:00,1.129959,42.09789,0.041564,4.213012,0.0,4.699953,1.912827,286.992,4.419999,12.9,7.009748,19.39348,0.0
25213,17/03/2019 04:20,0.0,0.0,0.0,4.148279,0.0,3.964892,0.1644727,0.0,4.419999,12.9,6.989999,19.40223,0.0
25214,17/03/2019 04:40,0.2576632,9.116896,0.0,3.899862,0.0,0.8510583,0.1010965,0.0,4.419999,12.87418,7.001517,19.18476,0.0
25215,17/03/2019 05:00,0.2961542,10.87629,0.0,3.661165,0.0,0.042709,0.1238062,0.0,4.419999,12.8,7.010001,19.06936,0.0
25216,17/03/2019 05:20,0.2196116,8.434569,0.0,3.301723,0.0,-0.01,0.1294985,0.0,4.411975,12.8,7.010001,19.52682,0.0
25217,17/03/2019 05:40,0.0,0.0,0.001839,3.01569,0.0,-0.01,0.1018675,0.0,4.410001,12.8,7.011271,19.15045,0.0
25218,17/03/2019 06:00,0.1305317,4.533051,0.0,2.770273,0.0,-0.01046775,0.1030412,0.0,4.068755,12.8,7.012046,19.47672,0.0
25219,17/03/2019 06:20,1.138803,38.33936,0.0,1.949386,0.0,1.93607,0.1861846,272.4679,3.504878,12.80078,7.019999,18.77897,0.0
25220,17/03/2019 06:40,145.7264,5483.423,0.1736522,1.212465,0.0,5.257704,1.489687,1601.466,3.664298,12.88665,7.030685,18.58735,0.0
25221,17/03/2019 07:00,142.5434,5165.124,0.5854649,2.302086,0.0,4.207167,2.289462,1299.39,4.15199,12.75659,7.033487,17.4922,0.0
25222,17/03/2019 07:20,30.70011,1093.594,0.2075695,3.248507,0.0,4.178728,2.481298,911.9801,4.385673,12.7,7.034297,18.06008,0.0
25223,17/03/2019 07:40,0.2572383,7.171806,0.0,3.442618,0.0,4.500486,1.514884,7.373201,4.39,12.7,7.0,18.81638,0.0
25224,17/03/2019 08:00,0.0,0.0,0.0,3.134043,0.0,3.719676,0.0646925,0.0,4.39,12.7,6.999997,18.98941,0.0
25225,17/03/2019 08:20,0.5503451,19.05894,0.0,3.081853,0.0,-0.02,0.2452972,0.0,4.39,12.7,7.022261,18.8178,0.0
25226,17/03/2019 08:40,0.210772,9.429309,0.0,2.80654,0.0,-0.02,0.3160368,0.0,4.39,12.7,7.023448,19.6457,0.0
25227,17/03/2019 09:00,0.0,0.0,0.0,2.528307,0.0,-0.02,0.2025553,0.0,4.380274,12.7,7.024199,19.46421,0.0
25228,17/03/2019 09:20,0.1212934,7.640561,0.005496667,2.230139,0.0,-0.02,0.1481997,0.0,4.253661,12.7,7.018716,18.87241,0.0
25229,17/03/2019 09:40,1.310554,99.88445,0.006911,2.024838,0.0,-0.02,0.2137111,269.6222,3.577466,12.7,7.039153,18.41414,0.0
25230,17/03/2019 10:00,0.940362,60.07286,0.0,1.033199,0.0,4.780459,0.5442327,413.4882,3.5,12.7,7.027507,17.59516,0.0
25231,17/03/2019 10:20,280.7364,23304.98,2.290433,1.095711,0.0,5.272741,1.511398,2119.774,3.880102,12.7,7.046151,17.57992,0.000251362
25232,17/03/2019 10:40,178.9193,14466.47,7.268048,2.549898,0.03144042,3.499742,1.961988,2364.661,4.578053,12.60202,7.122935,17.62986,0.03750847
25233,17/03/2019 11:00,41.8544,3213.055,5.356811,3.41529,0.08504867,3.75595,1.952704,2369.705,4.896666,12.64058,7.100165,17.07746,0.1849948
25234,17/03/2019 11:20,2.684614,195.2754,1.496575,4.702219,0.1574854,4.0783,2.126522,1742.206,4.900001,12.7,6.976693,16.75302,0.2637253
25235,17/03/2019 11:40,1.878308,143.7585,0.08520751,5.864643,0.2419138,4.128009,1.585873,662.3454,4.900001,12.7,6.924203,17.61821,0.107517
25236,17/03/2019 12:00,0.6411082,40.56618,0.0,6.488711,0.0,4.00996,0.08863883,0.0,4.900001,12.7,6.910418,17.88563,0.0
25237,17/03/2019 12:20,0.63393,37.0415,0.0,6.460097,0.0,-0.02,0.2352507,0.0,4.897211,12.77641,6.914549,18.13463,0.0
25238,17/03/2019 12:40,0.2581733,14.07211,0.0,6.349999,0.0,-0.02,0.3256068,0.0,4.89,12.8,6.929999,18.45137,0.0
25239,17/03/2019 13:00,0.0,0.0,0.1407785,6.249477,0.0,-0.004882999,0.2067369,0.0,4.884427,12.8,6.930459,18.75209,0.0
25240,17/03/2019 13:20,0.0,0.0,0.01357775,6.203918,0.0,-0.02,0.2382655,0.0,4.728563,12.8,6.930632,18.41766,0.0
25241,17/03/2019 13:40,0.0,0.0,0.0,5.804595,0.0156,-0.02,0.2012869,0.0,3.856819,12.8,6.929999,18.2065,0.0
25242,17/03/2019 14:00,271.7622,15494.12,0.059991,5.540679,0.0,0.0369285,1.043504,2057.052,3.913149,12.82067,6.931821,18.98941,0.6866597
25243,17/03/2019 14:20,179.7591,9633.268,4.608931,3.69075,0.05413073,3.895344,1.739277,3427.409,4.582024,12.97433,7.04584,18.87105,1.687956
25244,17/03/2019 14:40,33.89687,1809.047,3.031457,4.490463,0.005623984,3.916317,1.891877,3126.026,4.895221,13.03065,7.065732,18.35834,1.580818
25245,17/03/2019 15:00,1.76126,81.42265,0.7822871,5.408549,0.593981,4.067778,2.024824,1574.374,4.890676,13.1,6.991848,17.63715,0.8843091
25246,17/03/2019 15:20,0.8726715,38.21799,0.0,6.752603,0.9799286,4.083387,1.329131,430.2344,4.89,13.1,6.96,19.1632,0.18908
25247,17/03/2019 15:40,0.3700342,16.05964,0.0,7.129897,0.0,1.951721,0.05381959,0.0,4.89,13.1,6.96,20.19919,0.0
25248,17/03/2019 16:00,0.152221,5.566395,0.0,6.946283,0.0,-0.01529617,0.1991095,0.0,4.889713,13.1,6.974565,20.20417,0.0
25249,17/03/2019 16:20,0.3726682,17.39128,0.0,6.69858,0.0,-0.02,0.2295407,0.0,4.890024,13.1,6.980836,19.84201,0.0
25250,17/03/2019 16:40,0.257961,12.18302,0.0041455,6.502229,0.0,-0.02,0.2100466,0.0,4.883271,13.1,6.980001,19.49356,0.0
25251,17/03/2019 17:00,0.0,0.0,0.002381251,6.262673,0.0,-0.02,0.2117816,0.0,4.725291,13.1,6.994528,19.53203,0.0
25252,17/03/2019 17:20,0.0,0.0,0.0,5.89062,0.0,-0.02,0.2077699,0.0,3.848069,13.1,6.985864,19.39953,0.0
25253,17/03/2019 17:40,279.3943,14682.38,2.396187,4.330898,0.0,1.913892,0.8794559,2638.884,3.900043,13.13336,7.075496,19.50779,1.165177
25254,17/03/2019 18:00,208.0739,10900.75,3.508584,3.413681,0.0,3.93658,1.694274,3738.881,4.595953,13.2,7.10919,19.08246,2.196789
25255,17/03/2019 18:20,89.97964,4791.201,3.398096,4.21818,0.09185115,3.246009,1.840537,3352.637,5.120322,13.2,7.145,18.13361,1.561477
25256,17/03/2019 18:40,2.507322,120.5258,0.6652263,5.280684,0.2353278,3.851798,2.003668,1228.201,5.123771,13.2,7.049133,18.82397,0.4138235
25257,17/03/2019 19:00,0.3793925,16.47068,0.0,6.025584,0.02642935,3.844492,0.193541,0.0,5.12,13.2,7.018888,19.08086,0.0
25258,17/03/2019 19:20,0.5072333,18.26157,0.0,5.971258,0.0,-0.01,0.0858245,0.0,5.12,13.2,7.024155,18.83253,0.0
25259,17/03/2019 19:40,0.5007878,14.521,0.0,5.656331,0.0,-0.01,0.1049588,0.0,5.12,13.2,7.030459,19.07727,0.0
25260,17/03/2019 20:00,0.2518727,5.764983,0.002380665,5.392702,0.0,-0.01,0.1025588,0.0,5.116673,13.2,7.034438,19.56862,0.0
25261,17/03/2019 20:20,0.2582017,4.97437,0.00797317,5.170951,0.0,-0.00818525,0.101736,0.0,5.11,13.2,7.040301,19.20891,0.0
25262,17/03/2019 20:40,0.1290865,2.354944,0.001370415,4.892977,0.0,-0.01,0.1097315,0.0,4.411684,13.2,7.04,19.81206,0.0
25263,17/03/2019 21:00,0.07039399,1.532071,0.0,4.195302,0.0,-0.01,0.105045,0.0,3.588315,13.2,7.040784,19.65071,0.0
25264,17/03/2019 21:20,454.2179,12905.93,0.4907053,3.378267,0.0,0.8923445,1.302384,3002.835,4.299985,13.08938,7.032505,19.06257,1.135608
25265,17/03/2019 21:40,197.3111,6471.039,1.510884,2.637385,0.01972715,3.413864,1.909796,2877.898,5.069083,12.91854,7.026479,18.59117,0.668654
25266,17/03/2019 22:00,13.17511,413.2981,0.3622948,3.503482,0.0,3.649128,1.991937,1902.403,5.330001,12.9,7.009424,17.37648,0.3683073
25267,17/03/2019 22:20,1.628634,39.90326,0.0,4.538222,0.0350525,3.744122,1.383643,214.2141,5.330001,12.9,6.996222,17.7418,0.03761131
25268,17/03/2019 22:40,0.2572667,7.206502,0.0,4.552514,0.0,1.773477,0.06395049,0.0,5.330001,12.9,6.989999,18.75561,0.0
25269,17/03/2019 23:00,0.3870478,14.1649,0.0,4.377799,0.0,-0.01,0.08312985,0.0,5.330001,12.87956,6.990584,19.05943,0.0
25270,17/03/2019 23:20,0.129937,4.540242,0.0,4.004135,0.0,0.004719585,0.08485101,0.0,5.323789,12.8,6.990616,18.98536,0.0
25271,17/03/2019 23:40,0.13022,4.455188,0.0,3.862274,0.0,0.000396086,0.09409894,0.0,5.271162,12.8,6.989999,19.35567,0.0
25272,18/03/2019 00:00,0.0,0.0,0.00345675,3.447004,0.0,-0.01,0.09000002,0.0,4.53264,12.8,6.994098,18.96109,0.0
25273,18/03/2019 00:20,208.3022,10283.62,0.04461109,2.672807,0.0,0.04090942,0.6024028,1349.565,3.853999,12.81109,7.001797,18.65413,0.007877187
25274,18/03/2019 00:40,142.0782,8062.993,2.532202,2.012121,0.026354,4.391244,1.796345,3288.979,4.408175,12.9,7.031402,18.98104,0.003362698
25275,18/03/2019 01:00,61.87482,3449.568,1.641163,3.13839,0.0,3.968251,1.965232,2367.005,4.704727,12.9,7.025507,18.17988,0.007756861
25276,18/03/2019 01:20,1.630926,77.70113,0.000703335,4.292692,0.0,4.229292,2.018752,814.9604,4.730001,12.9,6.971563,17.8701,0.006383452
25277,18/03/2019 01:40,0.1289025,5.128073,0.0,4.624088,0.0,4.162653,0.3011679,0.0,4.730001,12.9,6.960255,18.86871,0.0
25278,18/03/2019 02:00,0.5177214,21.80861,0.0,4.517814,0.0,-0.01,0.1410344,0.0,4.730001,12.86182,6.978277,18.69359,0.0
25279,18/03/2019 02:20,0.0,0.0,0.0,4.243596,0.0,0.004497165,0.1249388,0.0,4.730001,12.8,6.971868,18.96511,0.0
25280,18/03/2019 02:40,0.1291294,5.578506,0.0,3.935562,0.0,0.000792001,0.1020302,0.0,4.725219,12.8,6.978335,18.78806,0.0
25281,18/03/2019 03:00,0.0,0.0,0.0,3.61365,0.0,-0.01,0.0879161,0.0,4.710382,12.8,6.980399,19.25592,0.0
25282,18/03/2019 03:20,0.0,0.0,0.0,3.297064,0.0,-0.004748749,0.09000002,0.0,4.677642,12.8,6.980617,18.84876,0.0
25283,18/03/2019 03:40,0.0,0.0,0.0,2.984371,0.0,-0.009471333,0.09000002,0.0,3.974026,12.8,6.988158,19.17564,0.0
25284,18/03/2019 04:00,110.1069,4249.837,0.0,1.921993,0.0,2.945947,0.860918,1282.822,3.58562,12.8,6.9997,18.74969,0.0
25285,18/03/2019 04:20,130.5768,5170.026,1.271006,2.413004,0.5414954,4.45228,2.206556,1535.432,4.023013,12.77843,6.974503,18.31645,0.0
25286,18/03/2019 04:40,52.71277,2126.978,0.4061502,3.353308,0.1630629,4.286466,2.226048,1278.076,4.296269,12.7,6.990453,17.88799,0.0
25287,18/03/2019 05:00,1.918358,65.59418,0.001284915,3.796962,0.0,4.673615,2.115671,376.4135,4.31,12.7,6.969215,17.70807,0.0
25288,18/03/2019 05:20,0.0,0.0,0.0,3.5849,0.0,4.605948,0.2794333,0.0,4.31,12.7,6.960218,19.24212,0.0
25289,18/03/2019 05:40,0.2577343,8.588383,0.0,3.5474,0.0,0.05502943,0.06006609,0.0,4.31,12.7,6.986576,19.30719,0.0
25290,18/03/2019 06:00,0.2575925,7.754106,0.0,3.300675,0.0,-0.01,0.0999413,0.0,4.308601,12.61469,6.979159,18.93877,0.0
25291,18/03/2019 06:20,0.2577621,8.595218,0.0,2.899874,0.0,-0.004745333,0.111728,0.0,4.3,12.6,6.980001,18.84697,0.0
25292,18/03/2019 06:40,0.0,0.0,0.0,2.517199,0.0,-0.004734498,0.08982103,0.0,4.267153,12.6,6.9886,18.74821,0.0
25293,18/03/2019 07:00,0.0,0.0,0.0,2.205667,0.0,-0.01372666,0.1240621,70.22123,3.645515,12.6,6.9881,18.04712,0.0
25294,18/03/2019 07:20,1.755844,72.83961,0.04459792,0.9121389,0.4110824,5.677941,0.4510596,475.2964,3.499826,12.67058,6.98099,18.13113,0.0
25295,18/03/2019 07:40,253.8775,16906.47,0.1370876,0.6262215,0.02876815,6.014443,1.098063,1279.802,3.695623,12.69311,6.988781,18.38997,1.557963e-05
25296,18/03/2019 08:00,241.876,16710.71,5.492016,2.503211,0.0,3.106174,1.885167,2033.412,4.625506,12.6,7.084293,17.53863,0.005427369
25297,18/03/2019 08:20,80.90811,6635.523,4.146236,3.40875,0.01367625,3.464929,1.960362,1866.22,5.098153,12.6,7.056356,17.28873,0.08447914
25298,18/03/2019 08:40,4.600089,398.8412,1.292342,4.355172,0.2901333,3.794305,2.048542,1642.793,5.129972,12.6,6.963114,17.39429,0.1467702
25299,18/03/2019 09:00,0.4306316,41.12684,0.01413265,5.450603,0.2332921,3.888492,1.423842,504.2465,5.123111,12.6,6.893727,19.05105,0.03654392
25300,18/03/2019 09:20,0.1289167,11.68087,0.0,5.784249,0.01641665,2.000264,0.08568718,0.0,5.12,12.6,6.89,18.63941,0.0
25301,18/03/2019 09:40,0.1290725,12.17561,0.0,5.629861,0.0,-0.0102551,0.1895881,0.0,5.12,12.6,6.907897,18.56139,0.0
25302,18/03/2019 10:00,0.258301,23.929,0.0,5.543025,0.0,-0.01,0.1540459,0.0,5.12,12.6,6.910341,18.82651,0.0
25303,18/03/2019 10:20,0.128534,11.35067,0.0,5.560633,0.0,-0.004705414,0.1548746,0.0,5.110488,12.6,6.91047,18.7277,0.0
25304,18/03/2019 10:40,0.0,0.0,0.0,5.441971,0.0,-0.004757834,0.1876283,0.0,5.053937,12.6,6.910001,18.81278,0.0
25305,18/03/2019 11:00,0.0,0.0,0.02525758,5.085111,0.0,-0.01,0.1292595,0.0,4.174707,12.6,6.9108,19.03737,0.0
25306,18/03/2019 11:20,193.9829,19854.7,2.093936,4.465436,0.0,0.8001587,0.7201788,1387.907,3.676313,12.6,6.948091,18.91783,0.4757506
25307,18/03/2019 11:40,189.7818,18972.66,9.870031,3.229544,0.0,3.697419,1.914267,3206.194,4.367427,12.71536,7.081023,18.64202,0.9714964
25308,18/03/2019 12:00,75.72312,7177.608,9.632982,4.018559,0.0,3.682505,1.896086,2832.532,4.762125,12.8,7.087229,17.98585,0.730506
25309,18/03/2019 12:20,2.136193,164.6835,4.609954,5.352065,1.300443,4.052678,2.098428,1984.092,4.79,12.84129,6.990276,17.74334,0.6214577
25310,18/03/2019 12:40,2.152289,155.481,1.199847,6.445333,2.252989,4.205794,1.968501,1781.209,4.782787,12.9,6.911972,17.15378,0.6506218
25311,18/03/2019 13:00,0.7414618,54.92455,0.1017002,7.412521,0.4391963,4.215518,1.152723,250.8094,4.78,12.97819,6.868844,18.45698,0.07836884
25312,18/03/2019 13:20,0.0,0.0,0.0,7.571202,0.9840453,3.190184,0.0930885,0.0,4.78,13.0,6.860614,18.84808,0.0
25313,18/03/2019 13:40,0.1294125,8.886347,0.0,7.748376,0.0,-0.02,0.1800286,0.0,4.78,13.0,6.86,19.05879,0.0
25314,18/03/2019 14:00,0.12116,7.218787,0.1724165,7.693502,0.04112475,-0.01647509,0.1928375,0.0,4.778663,13.0,6.870318,19.38822,0.0
25315,18/03/2019 14:20,0.12152,8.194971,1.297534,8.016479,0.0,0.005950665,0.1693123,0.0,4.758864,13.0,6.912438,19.18924,0.0
25316,18/03/2019 14:40,0.0,0.0,0.02120584,6.839433,0.0,8.400008e-05,0.184077,0.0,4.098903,13.0,6.880715,18.77278,0.0
25317,18/03/2019 15:00,180.4775,12912.27,0.8509016,6.226089,0.0,0.333831,0.5446222,969.346,3.769912,13.0,6.901935,18.91731,0.8900151
25318,18/03/2019 15:20,171.7505,13100.2,8.045362,4.71767,0.5620738,3.503533,1.930339,2827.87,4.406714,13.03712,7.076692,18.64777,3.192162
25319,18/03/2019 15:40,89.08281,7010.934,6.042195,5.471347,1.803986,3.73524,1.813276,3207.389,4.798211,13.1,7.050002,18.85325,2.855376
25320,18/03/2019 16:00,1.660397,103.4021,2.778024,6.466582,2.978367,4.043215,2.042444,2324.683,4.851838,13.1,6.994679,18.02061,2.162687
25321,18/03/2019 16:20,2.25859,146.1924,0.4348803,7.466498,3.912741,4.132791,2.097119,1705.315,4.849999,13.1,6.929474,17.7215,1.604756
25322,18/03/2019 16:40,1.758586,113.0634,0.0,8.548185,2.951,4.139549,1.859886,583.3995,4.849999,13.1,6.910001,18.96492,0.3838179
25323,18/03/2019 17:00,0.515709,36.5144,0.0,9.25024,1.272167,3.628487,0.1281858,0.0,4.849999,13.16042,6.9108,19.72104,0.0
25324,18/03/2019 17:20,0.20394,14.33272,0.0,9.146791,1.129283,-0.02,0.07462293,0.0,4.849999,13.2,6.910001,20.02786,0.0
25325,18/03/2019 17:40,0.4347469,27.49863,0.0,8.937337,1.031916,-0.02,0.1316826,0.0,4.849999,13.2,6.921988,19.43986,0.0
25326,18/03/2019 18:00,0.0,0.0,0.0,8.635718,0.9411573,-0.02,0.1319325,0.0,4.844886,13.2,6.93051,19.61277,0.0
25327,18/03/2019 18:20,0.0,0.0,0.01445283,8.257666,0.7433489,-0.018802,0.1157349,0.0,4.292571,13.2,6.929999,19.70872,0.0
25328,18/03/2019 18:40,144.994,12917.4,0.03638665,7.933316,0.756455,-0.02,0.1915233,582.9964,3.888643,13.2,6.94229,19.88945,0.5776076
25329,18/03/2019 19:00,267.9812,23278.06,5.556115,5.807321,0.5562413,3.283169,1.755709,3374.151,4.682509,13.2,7.050469,19.06346,4.682101
25330,18/03/2019 19:20,110.7544,9045.183,7.831371,5.716202,1.45996,3.433973,1.933936,2979.376,5.173018,13.2,7.103696,18.6115,3.275767
25331,18/03/2019 19:40,1.871358,129.7195,4.802401,6.535094,2.796587,3.670258,1.956039,2319.605,5.260001,13.2,7.035907,17.8666,2.364948
25332,18/03/2019 20:00,2.695984,201.2558,1.346861,7.375623,3.922881,3.805702,2.076497,1940.741,5.260001,13.2,6.944887,17.23776,1.956076
25333,18/03/2019 20:20,3.339364,242.2437,0.0,8.202336,4.197545,3.816419,2.078777,1234.325,5.260001,13.2,6.892982,18.58069,0.7659737
25334,18/03/2019 20:40,0.1049891,7.596979,0.0,9.079646,2.740757,3.736387,0.712789,0.0,5.260001,13.25025,6.880686,18.80808,0.0
25335,18/03/2019 21:00,0.1527167,9.31319,0.0,9.242602,2.280417,0.5342796,0.07539891,0.0,5.260001,13.28607,6.882447,19.38519,0.0
25336,18/03/2019 21:20,0.1493008,8.814627,0.0,9.032267,2.139251,-0.02,0.1245366,0.0,5.260001,13.2,6.900001,18.75245,0.0
25337,18/03/2019 21:40,0.1011067,7.45481,0.0,8.722235,2.056252,-0.02,0.1055324,0.0,5.250056,13.2,6.900786,18.28381,0.0
25338,18/03/2019 22:00,0.0,0.0,0.014768,8.34549,1.980097,-0.02,0.1522739,0.0,4.628296,13.2,6.901619,18.90814,0.0
25339,18/03/2019 22:20,159.493,11934.49,0.0222365,8.106683,2.05,-0.02,0.2901981,724.0475,4.026023,13.2,6.900001,18.73956,0.5972865
25340,18/03/2019 22:40,187.9772,14588.45,3.767194,6.480289,1.830027,2.325745,1.769961,3177.389,4.648571,13.28358,6.954091,19.24018,4.256227
