,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
25341,18/03/2019 23:00,123.1883,9637.103,5.504461,5.992351,2.227486,3.596894,1.973765,3128.543,5.103201,13.3,7.030962,18.55508,3.775356
25342,18/03/2019 23:20,1.389881,84.91129,3.246817,6.734967,3.428851,3.740397,2.070735,2435.85,5.199999,13.35291,6.998948,17.74391,2.826934
25343,18/03/2019 23:40,2.400961,135.9195,0.5523291,7.601817,4.354972,3.837742,1.989701,1578.211,5.199999,13.4,6.930782,17.92098,1.553819
25344,19/03/2019 00:00,1.369996,78.80629,0.0,8.606589,3.64444,3.844587,1.709223,541.0823,5.199999,13.4,6.910001,18.88759,0.3180932
25345,19/03/2019 00:20,0.3847085,19.88993,0.0,9.229158,2.11,2.472995,0.1156864,0.0,5.192386,13.4,6.910001,19.20606,0.0
25346,19/03/2019 00:40,0.2439733,13.50829,0.0,9.112673,2.033488,-0.02,0.08658536,0.0,5.190001,13.34319,6.911153,18.77332,0.0
25347,19/03/2019 01:00,0.5017965,29.71352,0.0,8.88061,1.895411,0.3117425,0.09330535,0.0,5.190001,13.3,6.911726,18.90945,0.0
25348,19/03/2019 01:20,0.0,0.0,0.0,8.467245,1.742509,3.278037,0.1084069,0.0,5.182702,13.3,6.919999,18.64853,0.0
25349,19/03/2019 01:40,0.0,0.0,0.0,8.20825,1.65,-0.02,0.1234265,0.0,4.767741,13.3,6.926619,19.19835,0.0
25350,19/03/2019 02:00,0.1287183,6.015216,0.0069294,7.865726,1.627079,-0.02,0.1209144,30.95516,3.867996,13.3,6.9316,18.91415,0.0299753
25351,19/03/2019 02:20,215.8742,11896.7,0.8110105,6.753178,1.255076,1.453506,1.762704,2613.642,4.202608,13.3,6.946712,18.95814,4.249612
25352,19/03/2019 02:40,81.54123,4661.084,2.126342,5.849721,1.294157,4.125922,2.089229,1885.581,4.489402,13.3,6.989202,18.07436,3.081061
25353,19/03/2019 03:00,2.26385,102.0943,0.3387591,6.831811,1.69331,4.2449,2.084734,1330.471,4.57,13.3,6.960054,18.09197,1.694385
25354,19/03/2019 03:20,0.8779286,39.28857,0.0,7.935924,0.2315002,4.393696,1.980234,290.0016,4.57,13.3,6.949998,18.74687,0.2984728
25355,19/03/2019 03:40,0.1291858,4.685808,0.0,7.843993,0.08726774,4.34294,0.4228112,0.0,4.57,13.3,6.949998,18.85751,0.0
25356,19/03/2019 04:00,0.121347,4.135192,0.0,7.818557,0.02946525,0.7336851,0.1514111,0.0,4.57,13.29637,6.95153,19.00541,0.0
25357,19/03/2019 04:20,0.1289025,4.59051,0.0,7.619269,0.005676015,-0.01,0.1222401,0.0,4.57,13.2,6.963521,18.94004,0.0
25358,19/03/2019 04:40,0.0,0.0,0.0,7.351643,0.0,-0.01,0.1011276,0.0,4.566234,13.2,6.956084,18.71137,0.0
25359,19/03/2019 05:00,0.0,0.0,0.0,7.068292,0.008193165,-0.01,0.101972,0.0,4.460689,13.2,6.960419,18.90415,0.0
25360,19/03/2019 05:20,0.0,0.0,0.0,6.618884,0.020317,-0.01,0.11,0.0,3.68088,13.2,6.966496,18.89629,0.0
25361,19/03/2019 05:40,1.130151,38.563,0.002739835,5.948183,0.06789826,0.6228317,0.3235912,332.0302,3.501267,13.21615,6.975834,18.72251,0.2301807
25362,19/03/2019 06:00,199.5529,8430.705,1.286205,4.351002,0.3304383,3.656274,2.176723,1865.96,3.897385,13.27195,7.011235,18.70618,1.054346
25363,19/03/2019 06:20,112.1346,4490.038,0.9007017,4.721991,0.9461179,3.893472,2.233073,1346.369,4.250713,13.1327,7.019999,18.22765,0.6795582
25364,19/03/2019 06:40,1.27903,32.61443,0.259433,5.511121,0.5934817,4.05702,2.264908,792.7309,4.37,13.1,6.997013,17.42769,0.3539448
25365,19/03/2019 07:00,1.860216,55.26934,0.0,5.878253,0.0668306,4.527639,1.76386,199.6696,4.37,13.1,6.980001,18.33171,0.07672831
25366,19/03/2019 07:20,0.128945,5.50104,0.0,5.647048,0.02613134,4.046732,0.1303705,0.0,4.37,13.1,6.973503,18.93,0.0
25367,19/03/2019 07:40,0.3872601,22.91577,0.0,5.453309,0.04233392,1.285218,0.065231,0.0,4.37,13.06421,6.971713,18.7962,0.0
25368,19/03/2019 08:00,0.6139041,43.6771,0.0,5.369663,0.005989165,-0.01,0.09349437,0.0,4.37,13.0,6.980968,18.63446,0.0
25369,19/03/2019 08:20,0.0,0.0,0.0,5.000009,0.06685026,-0.01,0.1080967,0.0,4.367913,13.0,6.980001,18.5614,0.0
25370,19/03/2019 08:40,0.0,0.0,0.0,4.769999,0.04548001,-0.01,0.1162434,0.0,4.325795,13.0,6.986202,18.46389,0.0
25371,19/03/2019 09:00,0.0,0.0,0.044577,4.556767,0.06364067,-0.00976775,0.1221747,31.78822,3.672456,13.0,6.991189,18.96739,0.00997674
25372,19/03/2019 09:20,1.770818,187.5624,0.314112,3.61769,0.1492706,2.376116,0.6591825,572.7718,3.500148,13.04554,7.0,17.95833,0.1037125
25373,19/03/2019 09:40,336.4327,39877.59,1.456982,2.484574,0.2995282,5.80486,1.83836,2750.517,4.176011,13.1,7.01107,18.5069,0.05928503
25374,19/03/2019 10:00,140.9763,16276.25,11.18,3.51,0.0,3.3,1.922053,2368.974,4.707572,13.16919,7.160002,17.87612,0.1920521
25375,19/03/2019 10:20,2.642488,255.1182,8.832182,4.318105,1.323648,3.629695,2.00879,2196.021,4.842886,13.2,7.092783,17.27684,0.4400715
25376,19/03/2019 10:40,3.438707,308.2845,4.453762,5.770832,3.677368,4.032247,2.119593,1628.13,4.84245,13.2,6.969789,17.06531,0.5104368
25377,19/03/2019 11:00,2.08008,202.9404,1.497935,6.894871,4.523971,4.083053,2.095769,1546.388,4.841707,13.2,6.899705,17.46798,0.5894217
25378,19/03/2019 11:20,2.142697,213.6887,0.8602163,7.246107,4.914882,2.112654,1.671788,744.1119,4.839999,13.2,6.87,18.71541,0.2063265
25379,19/03/2019 11:40,0.1285909,10.05639,0.5317312,7.823551,3.92671,1.493441,0.1317855,0.0,4.839999,13.2,6.87,19.04033,0.0
25380,19/03/2019 12:00,0.2639109,19.79142,0.0,8.54241,3.107285,0.3744887,0.3339443,0.0,4.839999,13.32439,6.87,19.59812,0.0
25381,19/03/2019 12:20,0.4939985,37.082,0.0,8.415279,3.077201,-0.008924751,0.6584484,0.0,4.839999,13.4,6.870429,19.94798,0.0
25382,19/03/2019 12:40,0.0,0.0,0.0122925,8.331687,3.05008,-0.01,0.211405,0.0,4.749004,13.4,6.867082,20.41067,0.0
25609,22/03/2019 16:20,0.0,0.0,0.0,6.5783,0.6794772,0.04565586,0.1044135,0.0,4.839999,13.7,6.954916,17.84237,0.0
25610,22/03/2019 16:40,0.0,0.0,0.0,6.407205,0.61,-0.01,0.1247001,0.0,4.834804,13.7,6.97,19.34716,0.0
25611,22/03/2019 17:00,0.1286617,10.70608,0.0,6.410001,0.6059899,-0.01,0.1557066,0.0,4.830001,13.7,6.969547,19.48506,0.0
25612,22/03/2019 17:20,0.1285909,10.48575,0.0,6.410001,0.61,0.3208268,0.1097429,0.0,4.830001,13.7,6.970654,19.44155,0.0
25613,22/03/2019 17:40,0.1287467,8.947574,0.0,6.383307,0.5833085,-0.01,0.102,0.0,4.808595,13.7,6.97,19.62705,0.0
25614,22/03/2019 18:00,0.0,0.0,0.0,6.30211,0.5842049,-0.01,0.1329385,0.0,4.10354,13.7,6.970451,19.75877,0.0
25615,22/03/2019 18:20,1.887402,127.7877,0.1022056,5.264443,0.3297977,0.7379435,0.4888819,506.6627,3.503698,13.71078,6.97294,18.40528,0.1498825
25616,22/03/2019 18:40,1.687541,111.3034,0.142324,3.166841,0.0018405,5.716211,0.7620009,664.1613,3.5,13.8,6.989999,17.94168,0.1718425
25617,22/03/2019 19:00,1.707158,112.0331,0.0,3.162427,0.006970833,5.722686,2.196263,856.4056,3.500413,13.8,7.001764,18.01383,0.1784864
25618,22/03/2019 19:20,293.5172,17642.3,7.417507,2.799778,0.1591818,3.891083,0.8098305,1107.86,4.103206,13.8,7.129524,18.77655,0.1668822
25619,22/03/2019 19:40,142.6442,8885.188,6.816495,2.625661,0.5923663,3.896107,1.612202,3588.249,4.557467,13.8,7.089075,18.79465,0.3827253
25620,22/03/2019 20:00,85.0959,5517.895,6.628531,3.081656,1.256309,3.543524,1.929576,2955.691,4.925382,13.8,7.092445,18.16057,0.5347344
25621,22/03/2019 20:20,1.913111,115.5891,3.022562,3.922292,2.446134,3.736149,2.110752,2022.996,4.951728,13.82313,7.0185,17.457,0.5699853
25622,22/03/2019 20:40,1.133716,72.503,0.303163,4.910631,2.639412,3.844201,2.327085,1017.633,4.949999,13.9,6.97,17.26081,0.3392122
25623,22/03/2019 21:00,3.517848,208.124,0.0,5.976371,1.11536,4.06314,2.114683,585.5039,4.949999,13.9,6.970932,17.67556,0.1942311
25624,22/03/2019 21:20,0.2577765,13.65152,0.0,6.677737,0.1110148,3.311177,0.3057487,0.0,4.949999,13.9,6.971084,19.04139,0.0
25625,22/03/2019 21:40,0.6299535,30.43325,0.0,6.703315,0.102193,-0.02,0.09108181,0.0,4.949999,13.9,6.97,19.3701,0.0
25626,22/03/2019 22:00,0.3881667,19.3541,0.0,6.589694,0.06750593,-0.02,0.08295392,0.0,4.949999,13.81698,6.971005,18.86859,0.0
25627,22/03/2019 22:20,0.0,0.0,0.0,6.411279,0.01099,0.0655319,0.08407693,0.0,4.949999,13.8,6.971996,18.61127,0.0
25628,22/03/2019 22:40,0.1288742,6.940981,0.0,6.240454,0.0,-0.01,0.09000002,0.0,4.942374,13.8,6.983073,19.10306,0.0
25629,22/03/2019 23:00,0.02480585,0.4734992,0.0,6.0401,0.0022835,-0.01,0.0965361,0.0,4.940001,13.8,6.982042,19.1671,0.0
25630,22/03/2019 23:20,0.1041391,5.814563,0.0,5.785714,0.0,-0.01739433,0.1054265,0.0,4.940001,13.8,6.975299,18.88498,0.0
25631,22/03/2019 23:40,0.2584427,13.66288,0.04194025,5.604247,0.0,-0.02,0.11,0.0,4.886767,13.8,6.984025,18.93491,0.0
25632,23/03/2019 00:00,0.0,0.0,0.11,5.365889,0.00305,-0.02,0.11,0.0,4.084052,13.8,6.982972,19.0037,0.0
25633,23/03/2019 00:20,2.139484,124.7734,0.1767236,4.72636,0.005912,0.724684,0.5149708,507.2088,3.501651,13.82552,6.992483,18.67088,0.04835028
25634,23/03/2019 00:40,1.553308,93.87307,0.1131983,2.917143,0.0612925,5.722856,0.8619461,702.1255,3.499934,13.9,7.00273,17.62581,0.0175284
25635,23/03/2019 01:00,118.7855,7354.475,0.4959543,2.882841,0.04432449,5.600375,1.405864,311.3295,3.598674,13.9,7.011227,19.16166,0.001676157
25636,23/03/2019 01:20,145.2943,9240.674,6.469151,2.355277,0.225391,3.873486,0.7302746,2809.077,4.054788,13.9,7.11838,19.61263,0.01533925
25637,23/03/2019 01:40,117.7045,7458.267,4.559378,2.735091,0.881842,3.969426,1.795648,3237.34,4.449804,13.9,7.058931,19.06151,0.119287
25638,23/03/2019 02:00,2.126379,110.6532,1.607991,3.539673,1.763336,4.059047,2.104533,2199.673,4.566564,13.9,7.029279,18.5774,0.2159365
25639,23/03/2019 02:20,3.155908,187.3158,0.04809842,4.603806,1.05324,4.139814,2.192696,934.1461,4.560625,13.9,7.019637,18.5694,0.09474777
25640,23/03/2019 02:40,0.3867075,19.3791,0.0,5.342619,0.07870351,4.225382,0.8406669,0.0,4.56,13.9,7.010984,19.10382,0.0
25641,23/03/2019 03:00,0.0,0.0,0.0,5.3215,0.0,1.816969,0.05246751,0.0,4.56,13.8889,7.020068,19.10809,0.0
25642,23/03/2019 03:20,0.1304609,6.06894,0.0,5.212971,0.0,-0.02,0.06506,0.0,4.56,13.8,7.029943,18.96079,0.0
25643,23/03/2019 03:40,0.3651063,20.91683,0.0,4.955452,0.003050835,-0.02,0.08095268,0.0,4.56,13.8,7.028788,18.88349,0.0
25644,23/03/2019 04:00,0.2575782,15.12027,0.0,4.780435,0.000455,-0.02,0.09410035,0.0,4.56,13.8,7.021829,19.11472,0.0
25645,23/03/2019 04:20,0.129016,6.500053,0.0,4.638987,0.0,-0.01870767,0.1,0.0,4.555876,13.8,7.030379,19.11498,0.0
25646,23/03/2019 04:40,0.3869483,17.9139,0.0,4.420982,0.0,-0.01,0.1,0.0,4.55,13.8,7.037778,19.26145,0.0
25647,23/03/2019 05:00,0.0,0.0,0.1077221,4.170954,0.0055825,-0.01,0.1,0.0,4.55,13.8,7.021147,19.28826,0.0
25648,23/03/2019 05:20,0.2503348,11.68769,0.11,3.955066,0.0,-0.01,0.1,0.0,4.540348,13.8,7.030739,19.15397,0.0
25649,23/03/2019 05:40,0.0,0.0,0.113755,3.782833,0.03359591,-0.01,0.1,0.0,3.886666,13.8,7.038905,19.57531,0.0
25650,23/03/2019 06:00,1.248667,64.18817,0.2675645,2.795586,0.000133334,3.042707,0.6776012,548.942,3.5,13.8,7.038847,18.75824,0.01878998
25651,23/03/2019 06:20,3.158291,156.0049,0.1005809,2.078841,0.03509616,5.661979,1.043483,960.8138,3.498475,13.8,7.029709,17.99863,0.000754292
25652,23/03/2019 06:40,0.8830684,43.15622,0.0,2.173559,0.1018258,5.659816,1.840815,518.2869,3.494242,13.8,7.039319,19.0785,0.0
25653,23/03/2019 07:00,1.364597,63.841,0.0,2.162853,0.03542333,5.62359,2.5935,809.9382,3.490446,13.8,7.04,18.14117,0.0
25654,23/03/2019 07:20,183.8367,9496.666,2.875677,2.365996,0.1487477,4.244788,1.384472,1133.892,3.856117,13.75509,7.099659,18.42994,0.003148502
25655,23/03/2019 07:40,116.6137,5541.406,2.701476,2.73545,0.5169743,4.04339,2.102272,1939.77,4.200797,13.64383,7.010456,18.24008,0.01827447
25656,23/03/2019 08:00,51.54111,2541.309,1.378945,3.554548,1.019701,3.910106,2.398109,1099.194,4.475567,13.54149,7.010383,17.71494,0.03068793
25657,23/03/2019 08:20,2.738881,128.0264,0.04904535,4.293725,0.425482,4.096455,2.147912,715.0336,4.489999,13.5,6.999754,17.48206,0.02446303
25658,23/03/2019 08:40,0.1626075,9.620367,0.0,4.527353,0.03146091,4.093276,1.076389,0.0,4.489999,13.5,6.999234,18.56387,0.0
25659,23/03/2019 09:00,0.128959,7.65433,0.0,4.52459,0.0,1.85176,0.0561646,0.0,4.489999,13.5,6.98678,18.85206,0.0
25660,23/03/2019 09:20,0.6384426,47.05363,0.0,4.430663,0.0,-0.02,0.0951566,0.0,4.486551,13.5,7.00042,19.05104,0.0
25661,23/03/2019 09:40,0.0,0.0,0.0,4.285553,0.0,-0.02,0.09928801,0.0,4.478118,13.58473,7.000216,18.41282,0.0
25662,23/03/2019 10:00,0.0,0.0,0.0,4.345913,0.0,-0.02,0.0864415,0.0,4.47,13.6,7.000051,17.90606,0.0
25663,23/03/2019 10:20,0.1292283,9.633173,0.0,4.25306,0.0,-0.02,0.08595501,0.0,4.437306,13.6,6.999671,17.74543,0.0
25664,23/03/2019 10:40,0.002295,0.005933769,0.0,4.30594,0.0,-0.02,0.1099241,0.0,3.739044,13.6,6.999981,17.5132,0.0
25665,23/03/2019 11:00,2.186609,183.3667,0.06127859,3.198047,0.1077214,2.999681,0.7267277,824.0165,3.498226,13.6,7.000718,17.62356,0.009962706
25666,23/03/2019 11:20,297.1741,24387.0,6.338387,2.15493,0.05761449,4.568801,0.7418306,758.1908,4.048253,13.6,7.125297,18.56648,0.0
25667,23/03/2019 11:40,159.577,12641.79,10.5254,1.945065,0.3553483,3.776313,1.58396,3565.987,4.589582,13.6,7.14571,18.98184,0.08646106
25668,23/03/2019 12:00,78.58476,6320.972,9.695543,2.579875,1.270734,3.532071,1.942209,2804.774,4.974093,13.64291,7.119466,17.94514,0.3194335
25669,23/03/2019 12:20,2.649122,176.9797,6.257553,3.330571,2.262849,3.755513,1.96503,2182.849,5.010001,13.7,7.049932,17.74333,0.5037036
25670,23/03/2019 12:40,2.94685,192.8209,3.278497,4.128982,3.219464,3.769122,2.104646,1778.549,5.010001,13.7,6.983755,16.45826,0.635735
25671,23/03/2019 13:00,1.583456,96.77007,0.8738419,4.95439,3.842492,3.7596,2.247822,1353.911,5.010001,13.7,6.921114,16.80136,0.5904753
25672,23/03/2019 13:20,3.016923,191.9839,0.1329828,6.018785,2.855568,3.762224,2.179284,781.7722,5.010001,13.75231,6.921191,16.95488,0.3684381
25673,23/03/2019 13:40,1.122057,60.09888,0.005777165,7.048644,1.327863,3.643771,0.7015254,21.21807,5.004586,13.8,6.929131,17.24501,0.009985438
25674,23/03/2019 14:00,0.1293841,5.484157,0.0,7.146375,1.018314,0.02672577,0.05,0.0,5.0,13.8,6.929999,17.23493,0.0
25675,23/03/2019 14:20,0.2430266,10.96646,0.0,7.048015,0.9829666,-0.02,0.06938668,0.0,5.0,13.8,6.930614,17.32786,0.0
25676,23/03/2019 14:40,0.058749,2.430496,0.0,7.015662,0.976546,-0.02,0.08702563,0.0,5.0,13.82297,6.930768,17.54469,0.0
25677,23/03/2019 15:00,0.2005715,9.852797,0.0,6.980668,0.9834632,-0.01554616,0.130922,0.0,4.995385,13.9,6.930832,17.58471,0.0
25678,23/03/2019 15:20,0.0,0.0,0.0,6.980001,0.95,-0.02,0.1252651,0.0,4.989006,13.9,6.930987,17.6812,0.0
25679,23/03/2019 15:40,0.0,0.0,0.1050782,6.766926,0.9264274,-0.02,0.1167543,0.0,4.438766,13.9,6.931532,17.8194,0.0
25680,23/03/2019 16:00,0.9466049,59.25219,0.235361,6.399507,0.87,-0.02,0.1500249,256.1454,3.592549,13.9,6.946413,18.5135,0.1092093
25681,23/03/2019 16:20,1.816374,106.8888,0.3482233,4.784309,0.191782,4.432148,0.8703841,757.8656,3.5,13.9,6.965896,17.88237,0.841883
25682,23/03/2019 16:40,225.8931,14475.84,3.31359,3.95559,0.1222359,4.523399,0.1769705,34.87656,3.837737,13.9,7.037412,18.67728,0.01812465
25683,23/03/2019 17:00,126.8664,8392.635,8.164682,2.88762,0.3203875,3.694779,0.9712539,3990.189,4.329034,13.9,7.088889,19.28705,2.036496
25684,23/03/2019 17:20,74.10054,4953.628,6.591687,3.253447,1.047496,3.745881,1.713956,3571.278,4.651467,13.98096,7.067804,18.81532,1.619995
25685,23/03/2019 17:40,2.265551,133.2112,2.395108,4.164899,2.072356,4.016329,2.002369,2636.985,4.699999,14.0,7.027637,18.047,1.240039
25686,23/03/2019 18:00,3.647033,216.0727,0.2789147,5.207022,1.970895,4.008121,2.150686,1083.154,4.699833,14.0,7.0,17.66108,0.5279938
25687,23/03/2019 18:20,1.131919,58.94947,0.1,6.245104,0.4951531,4.0243,1.363016,317.3262,4.691947,14.09979,7.0,17.95604,0.1373454
25688,23/03/2019 18:40,0.1214134,6.666977,0.07079084,6.441585,0.029465,2.801019,0.05863966,0.0,4.690001,14.1,7.000368,19.11472,0.0
25689,23/03/2019 19:00,0.0,0.0,0.08738492,6.293788,0.04038941,-0.02,0.0614985,0.0,4.690001,14.1,7.001187,19.15433,0.0
25690,23/03/2019 19:20,0.0,0.0,0.11,6.138516,0.06420717,-0.02,0.07462935,0.0,4.687573,14.1,7.0,19.19378,0.0
25691,23/03/2019 19:40,0.0,0.0,0.11,5.899781,0.0,-0.009376498,0.08822319,0.0,4.68,14.1,7.009964,19.19167,0.0
25692,23/03/2019 20:00,0.0,0.0,0.1576725,5.679492,0.0029935,-0.02,0.09000002,0.0,4.485948,14.1,7.016286,19.2239,0.0
25693,23/03/2019 20:20,0.044605,0.6743072,0.175733,5.374627,0.05257883,0.007039732,0.09006969,50.11944,3.65413,14.1,7.011113,19.1791,0.005292628
25694,23/03/2019 20:40,2.491084,137.9118,0.21045,3.759672,0.02552133,4.505294,0.8386585,955.4966,3.499496,14.1,7.02067,18.22212,0.08100701
25695,23/03/2019 21:00,1.135385,70.19196,0.1493896,3.404671,0.0099845,5.672048,1.524109,515.4982,3.5,14.1,7.021255,17.72905,0.0144628
25696,23/03/2019 21:20,213.7221,13745.17,2.315816,3.206988,0.04117007,4.968476,1.088811,359.1889,3.796666,14.1,7.070165,18.85166,0.005549314
25697,23/03/2019 21:40,107.3794,6594.532,6.061496,2.521221,0.2789105,3.962222,0.8750871,3981.96,4.271872,14.1,7.113448,19.59627,0.02864062
25698,23/03/2019 22:00,86.88222,5094.552,5.258103,2.922445,0.9205596,3.814116,1.615521,3840.658,4.594815,14.1,7.104433,19.38892,0.2326645
25699,23/03/2019 22:20,2.109671,93.53387,1.65071,3.769836,1.813961,4.028697,1.972745,2455.465,4.648248,14.11151,7.056441,17.95008,0.3271616
25700,23/03/2019 22:40,3.6744,204.3876,0.136728,4.899339,1.146122,4.074303,2.149998,880.3568,4.641363,14.2,7.031132,17.58878,0.1441509
25701,23/03/2019 23:00,0.1288317,6.479226,0.131062,5.56671,0.185708,4.032409,0.4225115,0.0,4.64,14.2,7.035886,18.73605,0.0
25702,23/03/2019 23:20,0.500775,26.27041,0.17,5.513931,0.06687,0.814668,0.05318217,0.0,4.64,14.1804,7.050002,18.74721,0.0
25703,23/03/2019 23:40,0.0,0.0,0.173753,5.356633,0.07644264,-0.009644498,0.06114542,0.0,4.639031,14.1,7.05092,18.65793,0.0
25704,24/03/2019 00:00,0.0,0.0,0.17367,5.146349,0.0423395,-0.01886608,0.07000001,0.0,4.63,14.1,7.050668,18.75506,0.0
25705,24/03/2019 00:20,0.2524233,12.87127,0.17,4.909475,0.007016336,-0.02,0.07808484,0.0,4.623858,14.1,7.050002,18.83899,0.0
25706,24/03/2019 00:40,0.0,0.0,0.1494567,4.671077,0.05178326,0.04037166,0.09033227,0.0,3.995793,14.1,7.050539,18.73486,0.0
25707,24/03/2019 01:00,1.759382,119.9427,0.1580441,3.897533,0.04571125,1.640676,0.6160934,506.9736,3.499959,14.11636,7.051472,18.6731,0.01658432
25708,24/03/2019 01:20,1.165366,75.3681,0.1163211,2.588217,0.00473025,5.474537,1.184937,824.2743,3.499691,14.2,7.050002,18.66672,1.170154e-08
25709,24/03/2019 01:40,1.852338,115.1408,0.1,2.591701,0.03615267,5.461195,2.060149,697.3414,3.499974,14.2,7.059821,18.26792,0.0
25710,24/03/2019 02:00,128.1488,9361.273,2.616793,2.40802,0.0,5.003998,1.098919,147.1446,3.673692,14.2,7.100653,19.37677,0.0
25711,24/03/2019 02:20,97.74409,7124.833,5.991585,1.962748,0.2563992,3.80993,1.112309,3953.037,4.017192,14.13749,7.12069,19.28175,0.02521193
25712,24/03/2019 02:40,48.94109,3450.959,3.156676,2.734383,1.074422,4.272695,1.885495,3033.779,4.232745,14.1,7.082166,18.69043,0.1035285
25713,24/03/2019 03:00,2.702786,168.9831,0.4879337,3.814033,1.138144,4.220813,2.10606,1312.628,4.261034,14.1,7.054665,18.10541,0.08137137
25714,24/03/2019 03:20,1.358279,82.26349,0.09000002,4.654296,0.2362425,4.259549,1.513505,230.7653,4.260001,14.1,7.050002,17.94187,0.01437093
25715,24/03/2019 03:40,0.02105165,0.3847781,0.1448981,4.658423,0.0,3.42879,0.06206993,0.0,4.260001,14.1,7.053687,18.75451,0.0
25716,24/03/2019 04:00,0.129299,7.718081,0.16,4.550677,0.0,0.2387261,0.05835975,0.0,4.257025,14.09342,7.05763,18.83014,0.0
25717,24/03/2019 04:20,0.09224,5.868815,0.16,4.333825,0.0,-0.02,0.07364193,0.0,4.210824,14.0,7.068081,18.88316,0.0
25718,24/03/2019 04:40,150.4058,10793.75,5.923308,3.002354,0.0,2.409405,0.3096955,938.3511,4.440443,14.0,7.174712,18.78027,0.01357348
25719,24/03/2019 05:00,71.08766,4986.67,4.546137,2.883497,0.3162303,3.680683,1.960301,2433.519,4.694489,14.0,7.088927,17.4217,0.01212463
25720,24/03/2019 05:20,27.56207,1876.15,1.691855,3.6694,0.987628,3.656598,2.347169,1368.103,4.8383,14.0,7.050214,17.5457,0.02246525
25721,24/03/2019 05:40,2.87944,170.4577,0.1562513,4.544719,0.5469904,3.828943,2.249072,863.0755,4.849999,14.0,7.02345,18.45657,0.0110603
25722,24/03/2019 06:00,0.14058,2.644613,0.11,4.888664,0.0,3.797333,1.354664,29.80697,4.849999,14.0,7.024752,18.99517,0.000181638
25723,24/03/2019 06:20,0.6219194,34.37372,0.11,4.887978,0.0,0.9494384,0.06326417,0.0,4.848042,13.99316,7.020416,18.86609,0.0
25724,24/03/2019 06:40,0.1289309,7.052581,0.11,4.770548,0.0,-0.02,0.08300418,0.0,4.839999,13.9,7.020415,18.70309,0.0
25725,24/03/2019 07:00,0.3749041,20.11974,0.11,4.60133,0.0,-0.02,0.07312535,0.0,4.839999,13.9,7.019999,18.72306,0.0
25726,24/03/2019 07:20,0.0,0.0,0.11,4.406642,0.0,-0.02,0.09000002,0.0,4.835544,13.9,7.02855,18.67723,0.0
25727,24/03/2019 07:40,0.2577484,13.30151,0.11,4.225986,0.0,-0.02,0.09106743,0.0,4.798717,13.9,7.020618,18.71991,0.0
25728,24/03/2019 08:00,0.0,0.0,0.1533256,4.033503,0.0,-0.02,0.1,0.0,4.156537,13.9,7.024994,18.57182,0.0
25729,24/03/2019 08:20,1.872671,100.9375,0.2790321,3.544572,0.0,1.317773,0.3232404,499.6793,3.529302,13.93566,7.040332,18.01126,0.000779353
25730,24/03/2019 08:40,1.279085,64.87263,0.2784298,2.211925,0.04050225,5.498919,1.02391,514.1144,3.499992,14.0,7.04023,17.52798,0.0
25731,24/03/2019 09:00,1.632282,104.0855,0.1525251,2.259783,0.003098,5.570688,1.80003,866.0339,3.500191,14.0,7.04,18.15413,0.0
25732,24/03/2019 09:20,65.76041,5394.513,0.1,2.289029,0.0,5.587457,2.965749,653.8809,3.515355,14.0,7.053644,19.58824,0.0
25733,24/03/2019 09:40,248.8466,22576.34,5.985294,2.526416,0.054008,3.929406,1.284879,1461.302,4.168147,13.86396,7.146849,19.17529,0.01552063
25734,24/03/2019 10:00,153.9334,14818.21,6.852839,2.936169,0.7277305,3.631968,2.018134,2228.773,4.634263,13.7671,7.085013,18.24343,0.09565809
25735,24/03/2019 10:20,41.51105,4054.046,6.190019,3.609713,1.669215,3.49473,1.968027,2204.709,4.9245,13.7,7.071823,17.29252,0.321725
25736,24/03/2019 10:40,3.264715,287.0575,2.227035,4.439703,2.600376,3.727479,2.129279,1618.63,4.93,13.7,6.992517,16.74807,0.3752002
25737,24/03/2019 11:00,3.382304,277.077,0.3939375,5.421046,2.481287,3.769203,2.295804,906.6563,4.93,13.7,6.955007,16.8854,0.2347178
25738,24/03/2019 11:20,2.370339,198.3454,0.23,6.467121,1.085449,3.776208,2.159413,551.4854,4.93,13.7,6.958929,16.85359,0.1441078
25739,24/03/2019 11:40,0.128761,10.01681,0.206605,7.204643,0.12018,3.059644,0.3981081,0.0,4.93,13.7,6.95359,17.42693,0.0
25740,24/03/2019 12:00,0.3863673,31.58402,0.18517,7.245017,0.0,0.02598951,0.1202196,0.0,4.93,13.83537,6.955138,17.37174,0.0
25741,24/03/2019 12:20,0.0,0.0,0.17,7.212542,0.0,0.1200467,0.1371549,0.0,4.921686,13.9,6.950549,17.46945,0.0
25742,24/03/2019 12:40,0.25003,16.78904,0.125828,7.181835,0.0,-0.01883875,0.08914933,0.0,4.91609,13.9,6.9505,17.5216,0.0
25743,24/03/2019 13:00,0.0,0.0,0.124989,7.074855,0.0,-0.02,0.09035818,0.0,4.3604,13.9,6.949998,17.50199,0.0
25744,24/03/2019 13:20,0.1291294,8.354833,0.202447,6.567172,0.0,-0.02,0.1239052,0.0,3.599697,13.85462,6.958795,17.6087,0.0
25745,24/03/2019 13:40,188.8912,13939.88,2.829807,5.351218,0.0,3.073904,0.6595064,506.2078,3.635503,13.8,7.020653,17.40703,0.04959708
25746,24/03/2019 14:00,134.7489,9533.666,10.23987,3.3964,0.0768594,3.682334,0.5579642,2528.833,4.254001,13.88963,7.178016,18.44199,0.02357609
25747,24/03/2019 14:20,129.7841,8609.465,7.589199,3.836633,0.6944143,3.672415,1.756676,3462.561,4.629263,13.92397,7.09649,18.93631,0.1619223
25748,24/03/2019 14:40,3.578189,226.1121,4.960954,4.598808,1.562967,3.779924,1.996916,2981.739,4.769983,14.0,7.062785,18.35504,0.4097423
25749,24/03/2019 15:00,1.426829,84.85571,1.39553,5.609487,2.509778,3.903821,2.03702,1548.781,4.769836,14.03562,6.992522,17.67453,0.3329987
25750,24/03/2019 15:20,3.444349,206.8474,0.1797664,6.726418,1.830208,3.937305,2.118448,910.6671,4.76997,14.1,6.978968,17.54486,0.2212232
25751,24/03/2019 15:40,0.130489,8.108473,0.1779835,7.591228,0.4509983,3.640428,0.3025027,0.0,4.769999,14.1,6.974107,17.90844,0.0
25752,24/03/2019 16:00,0.386495,21.80261,0.2234336,7.54528,0.2148516,1.660218,0.05210884,0.0,4.769999,14.1,6.989999,17.9123,0.0
25753,24/03/2019 16:20,0.386835,20.89718,0.217645,7.448629,0.2225444,-0.02,0.0617015,0.0,4.76509,14.1,6.990433,18.23962,0.0
25754,24/03/2019 16:40,0.0,0.0,0.17,7.375352,0.1707909,-0.02,0.08000001,0.0,4.760001,14.1,6.99043,19.39723,0.0
25755,24/03/2019 17:00,0.0,0.0,0.1175431,7.333118,0.1677298,-0.02,0.08598543,0.0,4.596525,14.1,6.989999,19.65824,0.0
25756,24/03/2019 17:20,0.0,0.0,0.1048789,7.228849,0.153988,-0.01906033,0.09412735,0.0,3.718577,14.1,6.998603,19.36695,0.0
25757,24/03/2019 17:40,201.1903,13327.33,2.268423,5.19579,0.03760875,3.649486,0.5716789,506.888,3.708595,14.16378,7.050899,18.07358,0.06188704
25758,24/03/2019 18:00,127.1521,8350.515,7.470521,3.284984,0.05833625,3.805442,0.6093373,3160.905,4.258208,14.2,7.143932,19.11932,0.02667309
25759,24/03/2019 18:20,117.6364,7069.929,6.763999,3.530759,0.5882523,3.661922,1.631812,3877.061,4.640503,14.21152,7.130731,19.05733,0.1640067
25760,24/03/2019 18:40,2.857312,154.4505,3.666371,4.349408,1.602665,3.845839,1.888047,3064.417,4.74244,14.3,7.087541,18.34041,0.382371
25761,24/03/2019 19:00,1.008122,62.48185,0.6771188,5.409532,2.040439,3.930014,2.392427,1100.471,4.739999,14.3,7.025009,17.47873,0.1811544
25762,24/03/2019 19:20,2.257537,150.4204,0.163802,6.559302,0.6717584,3.970324,2.015477,856.0991,4.73989,14.3,7.028802,17.41475,0.148117
25763,24/03/2019 19:40,0.1286616,6.642066,0.187503,7.065012,0.0,3.023636,0.2845183,0.0,4.739999,14.3,7.020157,18.58246,0.0
25764,24/03/2019 20:00,0.02602415,0.5227853,0.230805,6.97197,0.0,0.02275359,0.04471817,0.0,4.739999,14.3,7.020515,19.26376,0.0
25765,24/03/2019 20:20,0.3623975,21.35715,0.216891,6.792722,0.0,-0.02,0.07171418,0.0,4.739999,14.3,7.029119,19.23,0.0
25766,24/03/2019 20:40,0.129965,7.152045,0.1707955,6.535567,0.0,-0.02,0.07000001,0.0,4.73745,14.3,7.023586,19.3481,0.0
25767,24/03/2019 21:00,0.0,0.0,0.17,6.412051,0.0,-0.008993598,0.08726703,0.0,4.400813,14.3,7.026097,19.44036,0.0
25768,24/03/2019 21:20,410.6891,28749.29,2.945557,5.202461,0.0,0.7028135,0.1939823,0.0,4.041105,14.3,7.091875,19.34127,0.0
25769,24/03/2019 21:40,173.3201,12052.41,10.77911,2.470702,0.08669949,3.11211,0.3867487,3163.845,4.972278,14.3,7.239907,19.38564,0.01534514
25770,24/03/2019 22:00,95.949,6674.134,9.722425,2.573311,0.4597576,3.213251,1.100786,4048.704,5.326629,14.37292,7.189245,18.35773,0.09837928
25771,24/03/2019 22:20,1.635383,98.17614,7.384778,3.19209,1.076236,3.384937,1.64273,3748.924,5.429707,14.4,7.157609,18.29604,0.3221716
25772,24/03/2019 22:40,2.595256,156.5155,4.345704,3.992184,1.980675,3.433769,2.002877,2407.322,5.429501,14.4,7.088435,17.3467,0.4063676
25773,24/03/2019 23:00,1.938912,124.2947,1.782232,4.766734,2.806018,3.465941,2.038267,2150.05,5.425212,14.4,7.022597,16.51735,0.558406
25774,24/03/2019 23:20,3.512803,237.2919,0.3036782,5.659656,2.481941,3.409867,2.165032,1084.089,5.419999,14.41941,6.994941,16.48669,0.3319849
25775,24/03/2019 23:40,1.00188,64.04878,0.16,6.706233,1.099264,3.416022,1.427647,324.8842,5.419999,14.5,6.993645,18.37506,0.09588212
25776,25/03/2019 00:00,0.0,0.0,0.1680418,7.085955,0.4574389,0.8673655,0.0670625,0.0,5.419999,14.5,7.0,18.96253,0.0
25777,25/03/2019 00:20,0.1290445,7.230439,0.183636,6.951342,0.3553443,-0.009279748,0.0600029,0.0,5.419999,14.5,7.000754,18.80189,0.0
25778,25/03/2019 00:40,0.11577,6.921989,0.230316,6.802986,0.27,-0.02,0.06623376,0.0,5.419999,14.41925,7.0036,18.51544,0.0
25779,25/03/2019 01:00,0.1414683,7.155794,0.1895525,6.651254,0.2208975,-0.01837975,0.07899026,0.0,5.415604,14.4,7.005269,18.69825,0.0
25780,25/03/2019 01:20,0.0,0.0,0.17,6.46168,0.1804624,-0.006646899,0.08984917,0.0,4.901742,14.4,7.01018,18.6594,0.0
25781,25/03/2019 01:40,0.0,0.0,0.17,6.163551,0.14,-0.01,0.1,0.0,3.86395,14.4,7.004768,18.75163,0.0
25782,25/03/2019 02:00,17.85471,1230.74,0.195611,4.43986,0.04936633,3.64842,0.6643503,506.4696,3.501847,14.45381,7.020382,18.75213,0.07987823
25783,25/03/2019 02:20,202.2097,13338.5,5.742309,2.944474,0.011725,4.211083,0.4016426,1393.021,3.962838,14.5,7.136121,19.25603,0.003578938
25784,25/03/2019 02:40,73.29433,4575.28,4.956868,2.931029,0.4622925,4.280444,1.714617,3451.615,4.224284,14.4357,7.064635,18.95447,0.04817597
25785,25/03/2019 03:00,23.65878,1517.115,2.297377,3.818911,1.332285,4.54074,1.97158,2482.375,4.376018,14.4,7.047372,18.17715,0.1388505
25786,25/03/2019 03:20,4.327873,237.2756,0.3765132,4.930864,0.8958554,4.482739,2.349599,997.0369,4.380527,14.4,7.030949,18.05374,0.07255134
25787,25/03/2019 03:40,0.6300716,38.08961,0.221963,5.67278,0.025005,4.279817,1.425943,243.6361,4.38,14.4,7.030645,19.54153,0.01038248
25788,25/03/2019 04:00,0.3857585,19.96061,0.1600909,5.657087,0.0,3.289199,0.05784206,0.0,4.38,14.4,7.03,20.24366,0.0
25789,25/03/2019 04:20,0.251864,12.54037,0.1,5.586094,0.0,-0.02,0.058829,0.0,4.38,14.4,7.031034,19.74718,0.0
25790,25/03/2019 04:40,0.129129,6.247777,0.1,5.323866,0.0,-0.002253999,0.09675574,0.0,4.375799,14.4,7.034833,19.66374,0.0
25791,25/03/2019 05:00,0.0,0.0,0.1111125,5.029075,0.0,-0.01,0.09728893,0.0,4.022613,14.4,7.039852,19.64614,0.0
25792,25/03/2019 05:20,0.0,0.0,0.1533555,4.618779,0.0,-0.00134175,0.1015092,107.0432,3.572287,14.4,7.050298,19.41271,0.000212214
25793,25/03/2019 05:40,2.641994,159.6977,0.17,3.382256,0.001710918,4.021922,0.94405,907.382,3.500058,14.4,7.050267,17.90944,0.000396466
25794,25/03/2019 06:00,107.1072,6730.034,1.760311,3.000233,0.018024,5.089681,1.096658,371.4507,3.582842,14.4,7.08088,19.22411,0.0
25795,25/03/2019 06:20,138.5762,8825.385,5.322715,2.810629,0.2135478,3.873848,1.017145,2524.598,4.036315,14.37107,7.141272,18.57307,0.01257398
25796,25/03/2019 06:40,145.9712,7955.928,2.971279,3.382181,0.9807314,3.977163,1.992476,2251.917,4.404963,14.3,7.067297,18.43624,0.04209216
25797,25/03/2019 07:00,4.138428,217.3593,2.227005,4.12289,1.240021,3.559781,2.178929,1517.333,4.61,14.20355,7.069407,18.09106,0.06512963
25798,25/03/2019 07:20,3.271149,159.63,0.274009,4.853282,0.8494193,3.528971,2.25791,811.6351,4.608426,14.2,7.040502,17.80576,0.04054909
25799,25/03/2019 07:40,0.1293275,7.056156,0.17,5.46,0.0,4.037214,0.9451805,0.0,4.599999,14.2,7.04,19.03461,0.0
25800,25/03/2019 08:00,0.0,0.0,0.1219975,5.455232,0.0,1.262834,0.08025432,0.0,4.599999,14.2,7.040252,19.23518,0.0
25801,25/03/2019 08:20,0.2574509,18.86463,0.1,5.441936,0.0,-0.01,0.1086595,0.0,4.599999,14.2,7.04,19.10377,0.0
25802,25/03/2019 08:40,0.1226665,12.89694,0.1,5.302037,0.0,-0.01,0.08445559,0.0,4.599999,14.2,7.04055,18.90624,0.0
25803,25/03/2019 09:00,0.257465,35.87904,0.1,5.171155,0.0,-0.01,0.08764344,0.0,4.599999,14.2,7.04,18.96012,0.0
25804,25/03/2019 09:20,0.3866225,39.30301,0.13822,4.893074,0.0,-0.01,0.09000002,0.0,4.599999,14.2,7.046498,18.91242,0.0
25805,25/03/2019 09:40,0.0,0.0,0.264783,4.631729,0.0,-0.01,0.09000002,0.0,4.5557,14.2,7.060946,18.68914,0.0
25806,25/03/2019 10:00,0.0,0.0,0.3443485,4.522462,0.016104,-0.01,0.09582887,0.0,3.806715,14.2,7.062013,18.61816,0.0
25807,25/03/2019 10:20,1.966078,256.7174,0.6914401,3.978203,0.1204863,1.484437,0.5514238,694.9603,3.5,14.2,7.074687,18.32051,0.002590474
25808,25/03/2019 10:40,1.818779,232.2505,0.352924,2.536352,0.0,5.54985,1.299282,827.0975,3.5,14.2,7.05992,17.61979,0.0
25809,25/03/2019 11:00,0.7631086,79.86903,0.293537,2.609659,0.0,5.527868,1.944291,537.6942,3.5,14.2,7.059999,17.72471,0.0
25810,25/03/2019 11:20,2.431167,237.7467,0.2916085,2.642348,0.0,5.491033,2.747685,963.3801,3.5,14.22045,7.059999,17.88557,0.0
25811,25/03/2019 11:40,225.9851,27957.82,8.191966,2.538661,0.0,4.585219,1.74031,18.72705,3.838413,14.3,7.16178,18.37569,0.0
25812,25/03/2019 12:00,143.029,17297.29,14.61345,2.001494,0.1435112,3.775467,1.076717,3636.934,4.379181,14.3,7.211991,18.96239,0.05521981
25813,25/03/2019 12:20,106.4337,12578.79,12.96658,2.540621,1.004631,3.682215,1.799125,3412.52,4.751609,14.38411,7.105373,18.25743,0.2888591
25814,25/03/2019 12:40,2.326041,213.1291,9.245901,3.353165,2.209487,3.806213,1.913855,2570.655,4.830001,14.4,7.089503,17.79212,0.5195353
25815,25/03/2019 13:00,1.890966,171.1656,5.694905,4.232385,3.529774,3.871094,1.977661,1915.424,4.830001,14.45038,7.020616,17.9185,0.5969526
25816,25/03/2019 13:20,3.139194,308.7996,2.431746,5.191791,4.762672,3.855029,2.052568,1869.417,4.828714,14.5,6.968795,17.73469,0.7538483
25817,25/03/2019 13:40,2.633774,250.5731,0.6534207,6.177327,4.429399,3.848479,2.750776,1100.411,4.823116,14.5,6.940001,17.06305,0.4925488
25818,25/03/2019 14:00,0.6295975,48.4044,0.3499999,6.64,3.839999,3.849999,3.044877,1006.041,4.82,14.5,6.940001,17.298,0.4003256
25819,25/03/2019 14:20,0.4279324,30.69388,0.3499999,6.64,3.839999,3.849999,2.017724,21.95747,4.82,14.5,6.940001,19.10827,0.005938875
25820,25/03/2019 14:40,0.6043075,47.61231,0.3037958,7.316157,2.423008,2.421938,0.4635057,0.0,4.82,14.5,6.940001,18.74198,0.0
25821,25/03/2019 15:00,0.3789142,32.21415,0.2690073,8.51088,0.0,-0.02,0.5894999,0.0,4.82,14.5,6.953407,18.75341,0.0
25822,25/03/2019 15:20,0.5074504,40.34548,0.301167,8.525184,0.0,-0.0090859,0.3484743,0.0,4.82,14.5,6.96211,18.51525,0.0
25823,25/03/2019 15:40,0.1292991,9.905823,0.2944925,8.475114,0.0,-0.02,0.2309967,0.0,4.818104,14.5,6.973062,18.7018,0.0
25824,25/03/2019 16:00,0.0,0.0,0.295909,8.394349,0.0,-0.02,0.1238498,0.0,4.61116,14.5,6.971837,18.78702,0.0
25825,25/03/2019 16:20,0.0,0.0,0.3105531,8.155655,0.0,-0.02,0.1488988,0.0,3.713553,14.5,6.964715,19.38196,0.0
25826,25/03/2019 16:40,2.631036,257.7027,0.3884895,7.113525,0.050779,2.01493,0.8087613,876.2933,3.499896,14.5,6.980001,18.31442,0.04684624
25827,25/03/2019 17:00,209.0352,21943.9,0.4455069,5.839999,0.06481535,5.2338,0.7309335,137.1194,3.739526,14.5,6.980001,18.71604,0.007606889
25828,25/03/2019 17:20,133.6345,13777.19,10.02013,4.160854,0.0458579,4.206871,0.6416279,3367.282,4.310725,14.5,7.105733,19.62914,0.02669389
25829,25/03/2019 17:40,106.6733,11004.97,9.725324,4.366679,0.6465994,3.771157,1.597553,3952.712,4.672044,14.5,7.081061,18.90842,0.2340853
25830,25/03/2019 18:00,2.469753,222.9081,7.80484,5.070936,1.608583,3.692165,1.909074,2974.018,4.751599,14.5,7.080575,18.33235,0.4626442
25831,25/03/2019 18:20,1.82752,157.6235,3.930231,6.120105,3.177719,3.898313,1.967022,2147.148,4.753571,14.5,7.013083,17.75188,0.5726756
25832,25/03/2019 18:40,3.719156,286.5649,1.182776,7.11248,3.843441,3.927205,2.246511,1668.409,4.751131,14.5,6.952764,17.4761,0.5488221
25833,25/03/2019 19:00,1.069268,76.62008,0.3128975,8.201338,2.569632,3.94897,2.611269,719.7524,4.75,14.5,6.951569,17.42142,0.2405384
25834,25/03/2019 19:20,1.483297,108.4849,0.2432855,9.291407,0.2829538,3.841484,1.770634,433.4217,4.75,14.5,6.959285,17.57579,0.1341914
25835,25/03/2019 19:40,0.2578615,12.42317,0.2078865,9.657082,0.0,2.481376,0.1425087,0.0,4.75,14.5,6.96,19.06327,0.0
25836,25/03/2019 20:00,0.2081795,12.85227,0.17,9.545781,0.0,-0.02,0.08874483,0.0,4.75,14.5,6.96042,19.09491,0.0
25837,25/03/2019 20:20,0.42852,23.67853,0.2808945,9.371469,0.0,-0.006857851,0.07000001,0.0,4.75,14.5,6.978513,18.95569,0.0
25838,25/03/2019 20:40,0.386495,24.50004,0.2932355,9.226923,0.0,0.8316701,0.07953909,0.0,4.747956,14.5,6.992632,18.96294,0.0
25839,25/03/2019 21:00,0.3790505,21.27577,0.2951905,9.030573,0.0,0.7740396,0.09000002,0.0,4.739999,14.5,6.980498,18.96495,0.0
25840,25/03/2019 21:20,0.0,0.0,0.3071466,8.732112,0.0,-0.02,0.09000002,0.0,4.347669,14.5,6.9805,19.06364,0.0
25841,25/03/2019 21:40,1.4113,77.89763,0.3834471,8.394212,0.0,0.02543975,0.2525823,416.9904,3.553523,14.5,6.980001,19.01722,0.02768177
25842,25/03/2019 22:00,1.226978,61.1115,0.3447905,7.023632,0.0,3.488729,1.05886,597.3317,3.498827,14.5,6.980733,17.57131,0.02499332
25843,25/03/2019 22:20,185.6931,12968.37,1.171678,6.1224,0.001465332,5.322646,1.356544,507.0724,3.674194,14.5,7.002265,18.71366,0.006089415
25847,25/03/2019 23:40,2.142466,117.6977,1.411819,6.443315,2.663842,3.792243,2.200406,1586.572,4.900001,14.5,7.01902,17.43277,0.2838979
25848,26/03/2019 00:00,2.506635,138.5255,0.2699319,7.505798,1.587438,3.809046,2.285314,993.8065,4.900001,14.5,7.000366,17.40355,0.1752465
25849,26/03/2019 00:20,1.642864,97.92049,0.172501,8.35389,0.10949,3.815044,1.604863,242.5279,4.900001,14.5,7.0,19.11368,0.01931819
25850,26/03/2019 00:40,0.2578195,13.58365,0.16,8.549052,0.0,2.325419,0.1628101,0.0,4.900001,14.5,7.0,18.84188,0.0
25851,26/03/2019 01:00,0.3784536,22.08396,0.123752,8.466625,0.0,-0.02,0.06288615,0.0,4.900001,14.47168,7.000769,19.13913,0.0
25852,26/03/2019 01:20,0.3883649,23.2759,0.1114344,8.238104,0.0,-0.02,0.0748295,0.0,4.900001,14.4,7.001782,19.10266,0.0
25853,26/03/2019 01:40,0.5010464,29.41415,0.192072,8.018914,0.0,-0.02,0.08000001,0.0,4.900001,14.4,7.019999,19.39631,0.0
25854,26/03/2019 02:00,0.3863675,23.70591,0.2400953,7.897871,0.0,-0.02,0.08364684,0.0,4.897051,14.4,7.020353,19.38631,0.0
25855,26/03/2019 02:20,0.0,0.0,0.2389446,7.725435,0.0,-0.02,0.09000002,0.0,4.882268,14.4,7.020497,19.26001,0.0
25856,26/03/2019 02:40,0.6460708,40.53675,0.2308905,7.558629,0.0,0.009536501,0.09000002,0.0,4.88,14.4,7.019999,19.38439,0.0
25857,26/03/2019 03:00,0.1287183,7.586368,0.23,7.402799,0.0,0.02873701,0.09000002,0.0,4.638255,14.4,7.020152,19.45002,0.0
25858,26/03/2019 03:20,0.0,0.0,0.236846,7.165193,0.0,-0.02,0.09000002,0.0,3.71361,14.4,7.020382,19.33763,0.0
25859,26/03/2019 03:40,2.449808,69.60455,0.29,5.997558,0.0321761,1.882357,0.7217155,886.0907,3.508103,14.42866,7.019999,18.70864,0.00536533
25860,26/03/2019 04:00,1.461675,40.47158,0.2487694,4.363524,0.05342891,5.52704,1.339242,632.5166,3.499757,14.5,7.020481,17.54395,0.0
25861,26/03/2019 04:20,1.485572,41.55527,0.2148085,4.401087,0.0,5.573863,1.864878,672.9893,3.499439,14.5,7.021543,18.71392,0.0
25862,26/03/2019 04:40,171.5601,5191.195,1.010191,4.255893,0.01507302,5.121133,0.9434633,1146.341,3.838088,14.39537,7.054476,19.01677,0.0
25863,26/03/2019 05:00,76.92533,2531.443,1.67661,4.229317,0.3298138,4.133481,2.361039,1336.474,4.104681,14.22426,7.016096,17.95811,1.189644e-05
25864,26/03/2019 05:20,26.40587,936.5365,0.5894362,4.922043,0.1746178,3.934169,2.943419,941.8109,4.261559,14.0326,6.996418,17.55134,7.749354e-05
25865,26/03/2019 05:40,1.529017,47.61224,0.06660335,5.341246,0.0,4.355049,2.430869,347.584,4.27,14.0,7.0,17.40625,1.058384e-07
25866,26/03/2019 06:00,0.0,0.0,0.0,5.309024,0.0,4.40183,1.012584,0.0,4.27,14.0,7.0,18.11024,0.0
25867,26/03/2019 06:20,0.3709485,12.08804,0.008391665,5.27706,0.0,1.307195,0.055174,0.0,4.27,14.0,7.001296,18.78426,0.0
25868,26/03/2019 06:40,0.3787617,12.78123,0.1,5.17708,0.0,-0.02,0.1008743,0.0,4.27,14.0,7.0,18.76261,0.0
25869,26/03/2019 07:00,0.0,0.0,0.1,5.006194,0.0,-0.02,0.1050288,0.0,4.263613,14.0,7.011872,18.78579,0.0
25870,26/03/2019 07:20,0.128619,4.119357,0.1652701,4.737661,0.0,-0.02,0.101894,0.0,4.260001,14.0,7.020648,18.89031,0.0
25871,26/03/2019 07:40,0.0,0.0,0.190406,4.498633,0.0,-0.02,0.1019535,0.0,3.886321,14.0,7.033651,18.85499,0.0
25872,26/03/2019 08:00,1.514316,83.67467,0.335117,3.566892,0.0,3.143536,0.6697811,524.379,3.503695,14.0,7.031542,18.62635,0.0
25873,26/03/2019 08:20,2.145564,192.3997,0.1640859,3.075325,0.0,5.466556,1.455575,921.1223,3.500201,14.0,7.025392,17.54563,0.0
25874,26/03/2019 08:40,307.6881,42107.79,3.387032,3.097688,0.0,4.930288,1.004143,1192.452,4.115178,13.94171,7.090112,19.06909,0.007607353
25875,26/03/2019 09:00,140.0662,18525.44,10.77602,3.260037,0.2382788,3.612972,1.957869,2455.815,4.593892,13.8093,7.122109,18.18008,0.1002575
25883,26/03/2019 11:40,0.4498545,42.79258,0.004676335,10.14974,0.0,-0.02,0.2231128,0.0,4.910001,14.0973,6.891443,19.26559,0.0
25884,26/03/2019 12:00,0.4379774,51.72667,0.01368567,10.13,0.0,-0.02,0.2403218,0.0,4.910001,14.1,6.891337,19.31182,0.0
25885,26/03/2019 12:20,0.0,0.0,0.05486867,10.13,0.0,-0.02,0.2039034,0.0,4.711693,14.1,6.89,19.57253,0.0
25886,26/03/2019 12:40,167.4944,22380.3,0.7299308,9.757003,0.0,0.148809,0.1734844,0.0,3.877836,14.09579,6.901182,19.74092,0.0
25887,26/03/2019 13:00,230.1103,31905.29,16.0795,5.754445,0.01723575,3.164927,0.4024484,1544.833,4.459942,14.0,7.168013,19.30739,0.005494798
25888,26/03/2019 13:20,132.2342,18772.8,12.05909,6.211304,0.3369677,3.734776,1.874771,3093.408,4.835359,14.0,7.070852,17.99627,0.08576211
25889,26/03/2019 13:40,30.7161,4431.115,11.33335,6.743548,1.066315,3.496157,1.923335,2579.143,5.076267,14.0982,7.042317,17.35645,0.2939464
25890,26/03/2019 14:00,3.133685,414.3672,7.474925,7.878424,2.408574,3.613171,1.988098,2043.413,5.080901,14.1,6.96845,17.15677,0.4725716
25891,26/03/2019 14:20,1.802712,214.3743,4.457995,8.795389,3.31011,3.649345,2.024962,1773.119,5.080001,14.1,6.908864,16.99945,0.6024371
25892,26/03/2019 14:40,2.235837,268.585,1.846164,9.695041,4.234728,3.654527,1.919739,1873.037,5.080001,14.1,6.863608,16.93822,0.7285579
25893,26/03/2019 15:00,2.133325,252.5877,0.112636,11.04294,3.359472,3.630341,1.91,1873.037,5.080001,14.1,6.851841,17.34059,0.6723447
25894,26/03/2019 15:20,1.57273,175.1168,0.0,12.27014,1.138821,3.649634,4.762112,824.9344,5.080001,14.15969,6.892824,18.30572,0.2563993
25895,26/03/2019 15:40,0.3145166,37.25307,0.0,13.1437,0.08770926,3.341293,4.459811,0.0,5.080001,14.18787,6.901618,19.25834,0.0
25896,26/03/2019 16:00,0.3799507,43.41409,0.0,13.1783,0.0,-0.02,3.635634,0.0,5.080001,14.1,6.920417,19.05813,0.0
25897,26/03/2019 16:20,0.09929415,11.98127,0.0,13.30276,0.0,-0.02,2.808479,0.0,5.080001,14.1,6.909177,19.08416,0.0
25898,26/03/2019 16:40,0.4007025,48.56426,0.0,13.32451,0.0,-0.02,2.228544,0.0,5.077592,14.1,6.900482,19.79335,0.0
25899,26/03/2019 17:00,0.0,0.0,0.0335865,13.18993,0.0,-0.02,2.087052,0.0,4.786838,14.1,6.904986,20.28901,0.0
25900,26/03/2019 17:20,0.0,0.0,0.104148,13.13529,0.0,-0.02,2.073303,0.0,3.810944,14.1,6.910001,20.01849,0.0
25901,26/03/2019 17:40,1.497014,185.0985,0.2337945,11.93656,0.0,3.88251,2.28414,663.2637,3.504597,14.1,6.911574,18.26085,0.03796023
25902,26/03/2019 18:00,296.055,39183.21,4.926394,10.12483,0.0,4.823504,0.5751523,618.8562,4.037227,14.14049,6.989867,19.38975,0.008628348
25903,26/03/2019 18:20,175.7177,20991.4,14.34022,7.638583,0.1580635,3.377426,1.083825,4048.704,4.626583,14.2,7.120028,19.46171,0.07047254
25904,26/03/2019 18:40,126.1086,13122.27,11.83208,8.285768,1.01783,3.560816,1.719265,3653.208,5.052697,14.2,7.070633,18.78267,0.3337201
25905,26/03/2019 19:00,4.52507,370.4807,10.10667,8.831304,1.980347,3.397315,1.898849,2754.198,5.200391,14.2,7.053085,18.03986,0.5288673
25906,26/03/2019 19:20,1.802944,145.2443,6.194223,9.991739,3.319838,3.566425,1.888026,2054.776,5.199999,14.2,6.982793,16.62731,0.6539186
25907,26/03/2019 19:40,3.152896,241.5318,3.249776,10.89076,4.280369,3.577227,2.082353,1977.705,5.199568,14.2,6.926665,16.47971,0.8085389
25908,26/03/2019 20:00,2.699232,221.264,0.7493683,11.93584,4.360114,3.415123,2.161213,1222.994,5.199999,14.2,6.88,16.40231,0.5663341
25909,26/03/2019 20:20,3.084191,261.2441,0.1222466,13.04286,3.01304,3.559797,2.255855,824.6024,5.199999,14.2,6.88,16.94976,0.3839832
25910,26/03/2019 20:40,1.457799,109.3283,0.09000002,14.08419,0.7200477,3.57032,1.659363,284.4598,5.199999,14.24733,6.880332,18.32878,0.06676632
25911,26/03/2019 21:00,0.1816445,12.63127,0.09000002,14.68327,0.0,2.150792,0.2849931,0.0,5.198225,14.27524,6.880616,18.42024,0.0
25912,26/03/2019 21:20,0.24981,19.59639,0.09000002,14.55819,0.0,-0.01862075,0.4382729,0.0,5.190001,14.2,6.88,18.20029,0.0
25913,26/03/2019 21:40,0.2572667,18.22368,0.08760002,14.42578,0.0,-0.01568359,0.3194548,0.0,5.190001,14.2,6.881321,18.5351,0.0
25914,26/03/2019 22:00,0.1286758,9.793522,0.0,14.26808,0.0,-0.02,0.2597452,0.0,5.190001,14.2,6.880805,18.59728,0.0
25915,26/03/2019 22:20,0.2507673,17.61951,0.005522835,14.11597,0.0,-0.01981842,0.2220455,0.0,5.190001,14.2,6.88,18.45309,0.0
25916,26/03/2019 22:40,0.0,0.0,0.07906334,13.88523,0.0,-0.019936,0.1886719,0.0,4.811761,14.2,6.889317,18.63019,0.0
25917,26/03/2019 23:00,0.0,0.0,0.1814629,13.65237,0.0,-0.02,0.1603009,0.0,3.805524,14.2,6.905208,18.40664,0.0
25918,26/03/2019 23:20,1.977993,167.7644,0.2642635,12.35956,0.0,2.790291,0.6488329,680.2864,3.5,14.2,6.911984,17.53829,0.1740824
25919,26/03/2019 23:40,247.1628,21583.71,0.2884334,11.29789,0.0,5.07721,0.901755,344.0953,3.885561,14.2,6.927233,18.76068,0.06767552
25920,27/03/2019 00:00,108.9728,9022.217,7.331892,8.034165,0.0455585,3.91646,0.7824475,3950.744,4.36094,14.2,7.062847,19.38989,0.129962
25921,27/03/2019 00:20,69.99889,5514.818,5.507406,8.704404,0.5694296,3.859039,1.670725,3737.456,4.616485,14.2,7.010001,18.93575,0.2970638
25922,27/03/2019 00:40,14.9643,1177.555,3.052443,9.499002,1.733304,3.82912,1.968497,2685.759,4.738729,14.2,6.995889,17.79682,0.429206
25923,27/03/2019 01:00,2.282248,161.1773,0.1827772,10.98721,2.055166,3.897325,2.145077,1016.43,4.730838,14.2,6.96,17.58425,0.1767475
25924,27/03/2019 01:20,1.3572,91.0116,0.0,12.01738,0.2030901,3.93629,1.983615,408.1613,4.730378,14.2,6.96,18.59134,0.05846598
25925,27/03/2019 01:40,0.3868775,31.19963,0.0,12.31499,0.0,3.856197,0.4841248,0.0,4.730001,14.2,6.96,18.94677,0.0
25926,27/03/2019 02:00,0.6139354,43.83314,0.0,12.2394,0.0,-0.02,0.4712892,0.0,4.730001,14.2,6.960185,18.96833,0.0
25930,27/03/2019 03:20,86.26128,7912.913,5.759097,7.707937,0.0,3.962889,0.4462669,1951.293,4.355072,14.1,7.103705,19.4005,0.01500851
25931,27/03/2019 03:40,70.18909,6204.184,5.384367,7.621397,0.3440841,3.922291,1.90656,3295.705,4.56281,14.1,7.050439,18.46954,0.06010443
25932,27/03/2019 04:00,46.16189,3816.745,3.060521,8.507124,1.631472,3.772599,1.917069,2553.426,4.741601,14.1,7.011373,18.06276,0.1768596
25933,27/03/2019 04:20,2.751598,198.0636,0.8376652,9.545883,1.748468,3.848284,2.250695,1129.768,4.771789,14.1,6.96991,18.03674,0.1074361
25934,27/03/2019 04:40,1.87984,126.3113,0.0,10.76885,0.3377611,3.886245,2.296811,610.1783,4.771392,14.1,6.961683,17.75509,0.06309177
25935,27/03/2019 05:00,0.1290441,8.608617,0.0,11.26,0.0,3.618056,1.105688,0.0,4.769999,14.1,6.963559,19.00522,0.0
25936,27/03/2019 05:20,0.2940149,18.10058,0.0,11.22972,0.0,0.4654591,0.5068045,0.0,4.769999,14.03438,6.970103,19.02847,0.0
25937,27/03/2019 05:40,0.6012424,37.33467,0.0,11.10019,0.0,-0.02,0.4816365,0.0,4.769999,14.0,6.967714,18.87601,0.0
25938,27/03/2019 06:00,0.1289733,8.026402,0.0,10.89434,0.0,-0.02,0.3600822,0.0,4.769999,14.0,6.970448,18.91327,0.0
25939,27/03/2019 06:20,0.0,0.0,0.05036501,10.63039,0.0,-0.009318097,0.2777562,0.0,4.66691,14.0,6.980073,18.9938,0.0
25940,27/03/2019 06:40,0.0,0.0,0.1093066,10.35892,0.0,-0.02,0.2521442,0.0,3.846521,14.0,6.976966,18.97962,0.0
25941,27/03/2019 07:00,1.875405,143.9725,0.122596,9.49029,0.0,1.382967,0.8438924,610.8362,3.5,14.0,6.995527,18.32921,0.00146693
25942,27/03/2019 07:20,1.787656,126.9153,0.1104525,8.20288,0.0,5.530882,1.580517,909.8735,3.499943,14.0,7.010001,18.9539,0.0
25943,27/03/2019 07:40,1.184803,82.50117,0.1116005,8.259886,0.0,5.514496,2.51335,507.803,3.500142,14.0,7.010001,18.6644,0.0
25944,27/03/2019 08:00,300.6911,41327.96,5.428203,7.075633,0.0,3.888659,0.8870741,1140.684,4.085304,13.91474,7.099298,18.73795,0.008074163
25945,27/03/2019 08:20,165.1293,26333.07,7.3557,6.851285,0.4125826,3.76301,1.942096,2757.388,4.608094,13.71189,7.094672,18.21746,0.08719593
25946,27/03/2019 08:40,170.4144,26488.96,9.696865,7.077219,1.049575,3.095762,1.908343,2342.483,5.135095,13.7,7.060277,17.3253,0.3139518
25947,27/03/2019 09:00,3.158615,455.0643,7.825603,8.032808,2.388726,3.287067,2.118994,2065.862,5.300001,13.61146,7.03831,16.8891,0.4873273
25948,27/03/2019 09:20,1.307923,169.8925,3.603059,9.210596,6.293193,3.469709,2.081543,1868.359,5.300001,13.6697,6.940887,16.65135,0.620244
25949,27/03/2019 09:40,1.372534,174.1491,1.172922,10.08103,5.739806,3.475215,2.204746,1205.391,5.300001,13.7,6.894972,16.1878,0.4492432
25950,27/03/2019 10:00,3.00168,412.9815,0.0,11.38533,2.957741,3.457549,2.245832,750.7047,5.300001,13.7,6.870918,17.37773,0.2221735
25951,27/03/2019 10:20,1.504545,208.2844,0.0,12.41952,0.835494,3.444636,1.954049,345.2556,5.300001,13.7,6.871282,17.88238,0.0897112
25952,27/03/2019 10:40,0.3790925,46.65712,0.0,12.98114,0.09607417,0.8387988,0.4597031,0.0,5.300001,13.77462,6.885453,18.12348,0.0
25953,27/03/2019 11:00,0.0,0.0,0.0,13.13061,0.0,-0.02,0.3965318,0.0,5.300001,13.98461,6.876292,18.0775,0.0
25954,27/03/2019 11:20,0.5010501,60.06322,0.0,13.08488,0.0,-0.02,0.1742376,0.0,5.297039,14.0,6.89,18.17678,0.0
25955,27/03/2019 11:40,0.258131,27.90974,0.000572,13.13268,0.0,-0.02,0.08058468,0.0,5.29,14.0,6.890348,18.16002,0.0
25956,27/03/2019 12:00,0.0,0.0,0.1041805,13.01835,0.0,-0.02,0.09984372,0.0,5.082249,14.0,6.890416,18.38375,0.0
25957,27/03/2019 12:20,0.0,0.0,0.1352579,12.95956,0.0,-0.02,0.1209666,0.0,4.067496,13.94239,6.89,18.31011,0.0
