,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
25958,27/03/2019 12:40,1.381206,159.7661,0.1706255,12.71397,0.0,-0.000713751,0.5766385,506.1016,3.501396,13.8,6.890538,18.52757,0.06860007
25959,27/03/2019 13:00,1.818275,211.3319,0.2146909,10.81629,0.0,5.503964,1.158165,707.6776,3.499784,13.8,6.922864,17.94825,0.08087442
25960,27/03/2019 13:20,2.841223,286.7292,0.1621115,10.89716,0.0,5.4628,2.452355,815.2238,3.499987,13.8,6.919999,18.53864,0.0651084
25961,27/03/2019 13:40,271.5382,32391.49,9.897245,8.878865,0.0,3.908472,0.9416808,1141.551,4.070341,13.87618,7.078742,18.99919,0.05903669
25962,27/03/2019 14:00,137.4761,16953.98,10.19477,8.529932,0.227118,3.825093,1.514573,3792.876,4.500953,13.96192,7.043971,18.98328,0.2433192
25963,27/03/2019 14:20,118.1501,14927.55,8.266108,9.265717,1.221759,3.751492,1.800903,3132.633,4.856582,14.0,7.016396,18.69827,0.5031409
25964,27/03/2019 14:40,1.970585,217.5421,6.63407,9.883558,2.046877,3.615351,1.894837,2605.857,4.989999,14.09942,7.000049,17.97721,0.696927
25965,27/03/2019 15:00,2.540315,322.2359,2.249228,10.51933,3.993945,3.583649,1.960254,1823.232,4.987745,14.1,6.929773,17.44575,0.6415632
25966,27/03/2019 15:20,2.159391,266.8147,0.1,11.54457,2.963975,3.316144,2.121565,1059.649,4.981567,14.1,6.916005,17.24105,0.4119322
25967,27/03/2019 15:40,2.620879,340.0942,0.5708813,12.21701,1.282939,3.200415,1.735718,471.1276,4.980001,14.1,6.976041,18.07574,0.1738832
25968,27/03/2019 16:00,0.3798933,41.1997,0.7443063,15.66284,0.2335253,1.658322,0.1183859,0.0,4.980001,14.17024,7.027297,18.97643,0.0
25969,27/03/2019 16:20,0.0,0.0,0.1,18.98076,0.0,0.1238959,0.2667482,0.0,4.980001,14.2,6.99999,18.89182,0.0
25970,27/03/2019 16:40,0.3556828,39.51974,0.1,18.76049,0.0,-0.02,0.2116911,0.0,4.980001,14.2,6.980001,19.68534,0.0
25971,27/03/2019 17:00,0.1599985,21.12576,0.09539637,18.56658,0.0,-0.02,0.1866758,0.0,4.915602,14.19834,6.968015,20.10721,0.0
25972,27/03/2019 17:20,0.0,0.0,0.1007095,18.34507,0.0,-0.008333499,0.1685786,0.0,3.855851,14.1,6.958235,19.94759,0.0
25973,27/03/2019 17:40,0.087375,3.661047,0.1,17.98294,0.0,-0.02,0.1644703,154.8645,3.528456,14.1,6.940001,19.03737,0.04653941
25974,27/03/2019 18:00,2.300715,231.9469,0.1,16.41352,0.0,3.439554,1.132412,859.3334,3.497617,14.13957,6.9524,17.6193,0.2392382
25975,27/03/2019 18:20,281.7025,26740.65,1.621964,14.93207,0.0,5.246378,1.001561,198.8242,3.816841,14.2,6.96,19.6373,0.01128517
25976,27/03/2019 18:40,126.6015,11259.07,12.31953,10.29438,0.001342832,3.137336,0.6259774,3413.56,4.492544,14.2,6.96,19.35451,0.1031662
25977,27/03/2019 19:00,140.403,13262.11,10.22189,11.00241,0.4471936,3.388228,1.649092,3758.848,4.874382,14.2,6.96,19.00172,0.2740749
25978,27/03/2019 19:20,53.06723,4929.833,8.201588,11.86176,1.425711,3.393872,1.787278,3441.959,5.17096,14.2,6.944715,18.30113,0.5876749
25979,27/03/2019 19:40,1.820933,109.709,4.430926,13.56748,2.67637,3.542951,2.022882,2145.276,5.18,14.2,6.958263,17.2872,0.5830128
25980,27/03/2019 20:00,4.030577,322.1596,1.673953,14.86228,3.377163,3.573304,2.091109,1884.89,5.181001,14.2,6.958219,17.23137,0.6222581
25981,27/03/2019 20:20,3.460551,289.4632,0.3184035,16.44916,2.663872,3.580209,2.227947,894.8628,5.18,14.2,6.961746,16.97571,0.3152432
25982,27/03/2019 20:40,3.827386,298.8154,0.2037535,18.05995,0.2809121,3.516368,2.28764,710.0282,5.18,14.2,6.980001,18.29679,0.1730681
25983,27/03/2019 21:00,3.135756,261.3153,0.16,18.77021,0.0,3.514959,2.307039,548.3099,5.18,14.2,6.991916,18.87413,0.09628539
25984,27/03/2019 21:20,0.2590377,18.45055,0.154402,18.92213,0.0,3.22856,1.425271,0.0,5.18,14.2,7.122654,19.13234,0.0
25985,27/03/2019 21:40,0.378005,28.38796,0.1,18.9346,0.0,-0.02,0.9888861,0.0,5.18,14.14527,7.076299,18.99574,0.0
25986,27/03/2019 22:00,0.12775,8.255953,0.1,18.83372,0.0,-0.02,0.6563835,0.0,5.18,14.1,7.073616,18.92113,0.0
25987,27/03/2019 22:20,0.5097732,41.07214,0.1,18.6402,0.0,-0.000998349,0.4298323,0.0,5.18,14.1,7.063062,18.95083,0.0
25988,27/03/2019 22:40,0.2580602,18.00101,0.1,18.45603,0.0,-0.01,0.3793329,0.0,5.165203,14.1,7.033236,18.79416,0.0
25989,27/03/2019 23:00,0.0,0.0,0.1,18.19741,0.0,-0.01,0.3340041,0.0,4.535706,14.1,7.008237,18.86515,0.0
25990,27/03/2019 23:20,392.5911,32060.37,1.21104,16.97832,0.0,0.2305275,0.3212974,0.0,3.932462,14.1,6.983991,18.91002,0.0
25991,27/03/2019 23:40,346.5581,29516.87,12.52324,8.157821,0.002914,2.752724,0.2043929,2559.008,5.238435,14.13624,6.973237,19.28495,0.05263047
25992,28/03/2019 00:00,223.5735,19788.68,12.48868,7.856758,0.2786792,2.786777,0.791129,4048.704,5.993551,14.2,6.96,18.79126,0.1163082
25993,28/03/2019 00:20,80.75928,7205.733,11.5444,8.402667,0.7400693,2.73544,1.134527,4048.704,6.44951,14.2,6.94326,18.45005,0.3287289
25994,28/03/2019 00:40,2.350906,179.1597,9.216372,9.59723,1.39374,2.792034,1.779789,3395.71,6.48939,14.2,6.940001,17.39942,0.4802181
25995,28/03/2019 01:00,3.680909,280.7986,6.965414,10.64138,2.22167,2.781229,1.970579,2538.455,6.488434,14.2,6.940001,16.04809,0.5392674
25996,28/03/2019 01:20,1.629433,116.9669,4.702902,11.64022,3.0126,2.873034,2.002945,1868.948,6.483071,14.2,6.940001,15.40587,0.5524639
25997,28/03/2019 01:40,4.176414,297.6288,2.36458,12.75889,3.876532,2.869396,2.040115,1977.62,6.4819,14.2,6.940001,15.42694,0.7344391
25998,28/03/2019 02:00,3.592912,251.132,0.6908752,13.77754,3.883101,2.754082,2.139863,1279.058,6.480002,14.2,6.951743,15.35978,0.5543292
25999,28/03/2019 02:20,2.855359,215.3735,0.05469415,15.05793,2.639481,2.80091,2.167362,936.4341,6.480002,14.2,6.943883,16.90608,0.3162461
26000,28/03/2019 02:40,3.804956,294.3224,0.16,16.3508,0.5982031,2.82649,2.247518,907.6452,6.480002,14.2,6.95421,15.93667,0.3914367
26001,28/03/2019 03:00,1.381443,96.59203,0.16,17.07925,0.0,2.810434,2.167205,281.561,6.480002,14.2,6.950325,16.96264,0.1134509
26002,28/03/2019 03:20,0.1282792,8.093617,0.1169515,17.27894,0.0,0.7773827,1.325872,0.0,6.480002,14.2,6.96,17.55612,0.0
26003,28/03/2019 03:40,0.3869767,24.1727,0.1409844,17.2177,0.0,-0.02,0.7793225,0.0,6.480002,14.2,6.96,17.48091,0.0
26004,28/03/2019 04:00,0.3794234,21.24567,0.1,17.10351,0.0,-0.02,0.5238098,0.0,6.480002,14.2,6.960214,17.62135,0.0
26005,28/03/2019 04:20,0.1455576,7.494982,0.09130335,16.93202,0.0,-0.02,0.3688521,0.0,6.480002,14.2,6.96,17.73666,0.0
26006,28/03/2019 04:40,0.4924007,28.25665,0.0,16.73561,0.0,0.2817921,0.3281867,0.0,6.478963,14.2,6.96,17.65829,0.0
26007,28/03/2019 05:00,0.0,0.0,0.0,16.49879,0.0,-0.02,0.3054726,0.0,6.097178,14.2,7.058333,17.79026,0.0
26008,28/03/2019 05:20,0.0,0.0,0.0,16.38762,0.0,-0.02,0.298919,0.0,4.900742,14.2,7.063031,18.04608,0.0
26009,28/03/2019 05:40,24.39717,1709.034,0.0,15.83608,0.0,-0.02,0.2626223,0.0,3.858398,14.2,7.050002,18.26084,0.0
26010,28/03/2019 06:00,204.1185,14599.11,2.986796,12.14751,0.054483,2.27219,0.490884,1466.098,3.940669,14.18105,7.032385,18.83179,0.06073452
26011,28/03/2019 06:20,110.0083,7776.296,4.005699,9.957457,0.1559893,4.003191,1.933246,2550.778,4.334874,14.05781,7.003263,18.63645,0.08196425
26012,28/03/2019 06:40,67.95707,4754.3,1.90207,11.11812,0.8609306,3.884874,2.145623,1745.649,4.588189,14.0,7.0,17.88029,0.07601862
26013,28/03/2019 07:00,2.777208,181.1699,0.5156547,12.40241,0.4449347,3.89894,2.328597,831.0669,4.650801,14.0,7.0,17.68013,0.04302167
26014,28/03/2019 07:20,1.632117,111.1324,0.0,13.2696,0.0,3.999881,2.304227,546.5023,4.650001,14.0,7.000159,18.98486,0.01396364
26018,28/03/2019 08:40,0.251058,24.61439,0.0,13.24979,0.0,-0.02,0.6166195,0.0,4.650001,14.0,7.015033,19.74137,0.0
26019,28/03/2019 09:00,0.0,0.0,0.0,13.0947,0.0,-0.02,0.456169,0.0,4.650001,14.0,7.010391,19.77319,0.0
26020,28/03/2019 09:20,0.0,0.0,0.0,12.95714,0.0,-0.02,0.2185984,0.0,4.303558,14.0,7.01861,19.49196,0.0
26021,28/03/2019 09:40,0.1289875,17.22186,0.05509499,12.66762,0.0,-0.02,0.2333971,0.0,3.567528,14.0,7.014633,19.98759,0.0
26022,28/03/2019 10:00,1.907247,309.8954,0.2039146,11.00269,0.0,3.237371,0.9357668,636.7074,3.5,14.0,7.011734,18.4963,1.979149e-05
26023,28/03/2019 10:20,2.249079,341.4829,0.1756145,10.03976,0.0,5.550566,1.759913,885.5197,3.5,14.0,7.019999,19.07514,0.0
26024,28/03/2019 10:40,267.264,41373.74,6.617629,9.044153,0.0,4.730166,0.8855424,734.7471,4.005861,14.0,7.019999,19.0017,0.00503883
26025,28/03/2019 11:00,133.3718,20311.24,16.38661,7.547148,0.1436681,3.545261,1.565886,3649.212,4.472516,14.03468,7.030317,18.93827,0.09638079
26026,28/03/2019 11:20,120.6131,18010.61,14.42779,8.519292,1.045092,3.517221,1.987942,3128.543,4.843986,14.1,7.040263,18.6767,0.3762301
26027,28/03/2019 11:40,3.587238,406.7019,11.67881,9.891679,2.005346,3.516062,1.933322,2417.754,4.968774,14.1,7.136364,17.73303,0.5516244
26028,28/03/2019 12:00,2.266963,257.0963,7.013624,11.64889,3.1936,3.682754,1.825019,2046.495,4.97,14.19482,7.151399,17.23757,0.7298253
26029,28/03/2019 12:20,3.262316,417.559,3.831549,13.098,4.367814,3.69551,2.18895,1992.599,4.97,14.2,7.111688,17.23787,0.8445557
26030,28/03/2019 12:40,2.635715,299.8707,1.081907,14.75038,4.224467,3.735636,2.190518,1378.419,4.97,14.29033,7.109949,17.46398,0.628976
26031,28/03/2019 13:00,3.097118,385.0725,0.210121,16.46103,2.77024,3.724452,2.146312,889.8192,4.967851,14.3,7.05253,17.3154,0.4016752
26032,28/03/2019 13:20,3.0654,383.2155,0.16,18.24804,0.369471,3.749922,2.303403,827.2715,4.962383,14.3,7.013453,17.01312,0.3803052
26033,28/03/2019 13:40,1.759467,205.2625,0.16,19.24526,0.383237,3.920506,2.136228,272.8891,4.961291,14.3,6.984896,17.6578,0.09862021
26034,28/03/2019 14:00,0.2581875,25.55451,0.1286135,19.366,0.6636913,1.582159,0.7216917,0.0,4.96,14.33541,6.969515,18.05331,0.0
26035,28/03/2019 14:20,0.1289873,14.07257,0.1,19.36383,0.0,-0.02,0.7232602,0.0,4.96,14.4,6.952048,18.1602,0.0
26036,28/03/2019 14:40,0.6306773,64.14127,0.1,19.3679,0.0,-0.02,0.8942428,0.0,4.96,14.4,6.936432,18.33486,0.0
26037,28/03/2019 15:00,1.268876,130.5011,0.1,19.3035,0.0,-0.02,0.9398574,0.0,4.96,14.4,6.949998,18.4184,0.0
26038,28/03/2019 15:20,0.1290442,14.39033,0.01824917,19.08928,0.0,-0.02,0.7959079,0.0,4.815737,14.4684,6.934549,18.75447,0.0
26039,28/03/2019 15:40,0.0,0.0,0.056182,18.85776,0.0,-0.02,0.7611333,0.0,3.904004,14.45216,6.943804,18.73143,0.0
26040,28/03/2019 16:00,1.886866,179.0372,0.3041128,16.92324,0.0,2.983752,0.8824719,509.8474,3.5,14.4,6.931004,18.03485,0.114438
26041,28/03/2019 16:20,129.772,11365.3,0.6542823,15.35371,0.0,5.353738,1.235208,659.6895,3.541439,14.4,6.931201,18.02916,0.05693621
26042,28/03/2019 16:40,155.7094,15000.2,10.37263,11.2098,0.0,3.878958,0.3079235,1798.889,4.165658,14.4,6.930654,19.845,0.01835518
26043,28/03/2019 17:00,115.7071,11554.35,7.789016,11.6826,0.1953846,4.052395,1.300963,4048.704,4.469594,14.4,6.940211,19.32028,0.1425453
26044,28/03/2019 17:20,76.11353,7333.896,5.770692,12.60204,0.8384356,3.87678,1.713374,3763.307,4.765081,14.4,6.941571,18.84164,0.4575385
26045,28/03/2019 17:40,2.384798,180.7828,2.811572,13.96653,1.729448,3.802005,1.96293,2587.957,4.839999,14.4,7.083697,18.13491,0.5128221
26046,28/03/2019 18:00,1.516992,132.6082,0.5004516,15.75435,1.496026,3.873586,2.23485,919.0507,4.839999,14.4,7.042184,17.30882,0.2106
26047,28/03/2019 18:20,2.637977,232.7854,0.1131605,17.3354,0.2110604,3.876885,2.224668,789.0597,4.839786,14.47506,7.076444,17.41985,0.1687824
26048,28/03/2019 18:40,1.763368,132.3687,0.09921927,17.87062,0.0,3.832556,2.30212,540.3612,4.839999,14.5,7.064731,18.3596,0.09954149
26049,28/03/2019 19:00,1.511174,124.9331,0.09547283,17.89155,0.0,3.843068,1.926171,291.643,4.839999,14.5,7.038874,19.74276,0.0176195
26050,28/03/2019 19:20,0.0,0.0,0.1033639,17.85556,0.0,1.284601,0.5959929,0.0,4.839999,14.5,7.014071,19.49138,0.0
26051,28/03/2019 19:40,0.2579755,17.11183,0.1,17.75849,0.0,-0.02,0.6495159,0.0,4.839999,14.5,7.010001,19.34219,0.0
26052,28/03/2019 20:00,0.5152836,35.47443,0.1,17.49988,0.0,-0.02,0.4041862,0.0,4.83736,14.5,7.010001,19.15987,0.0
26053,28/03/2019 20:20,0.0,0.0,0.1,17.24049,0.0,-0.02,0.3264552,0.0,4.807474,14.5,6.99392,19.47901,0.0
26054,28/03/2019 20:40,0.0,0.0,0.1,16.97218,0.0,-0.02,0.2960753,0.0,4.108512,14.49487,6.983888,19.55992,0.0
26055,28/03/2019 21:00,2.260614,162.2189,0.1,16.30355,0.0,-0.02,0.678883,505.7288,3.506,14.42555,6.98028,19.49997,0.007277656
26056,28/03/2019 21:20,189.84,16102.56,0.6569346,14.00309,0.0,4.27586,1.425212,507.913,3.579909,14.5,6.989999,19.89838,0.0
26057,28/03/2019 21:40,172.141,13502.96,9.887021,9.175665,0.0,3.342191,0.2496764,1951.242,4.340266,14.49135,6.98572,19.78581,0.004572531
26058,28/03/2019 22:00,122.9905,9163.097,7.866879,9.473703,0.1745521,3.492918,1.234862,4048.704,4.713947,14.4,6.980226,19.44332,0.1111605
26059,28/03/2019 22:20,100.5707,7310.399,5.80414,10.63924,1.006635,3.620781,1.563448,4048.704,5.042989,14.4,6.975603,19.05488,0.4189341
26060,28/03/2019 22:40,2.617892,172.8251,2.975329,12.04459,1.788637,3.603428,1.9147,2731.781,5.14,14.4,6.985504,18.21252,0.4799871
26061,28/03/2019 23:00,2.674389,186.6375,0.7060263,13.60696,2.203759,3.639997,2.100921,1320.895,5.14,14.44195,6.980327,16.93773,0.2884805
26062,28/03/2019 23:20,3.887536,276.9099,0.186274,15.19624,0.4378206,3.671462,2.21867,889.3737,5.14,14.5,6.990172,17.3007,0.19055
26063,28/03/2019 23:40,1.758846,119.0417,0.17,16.03976,0.0,3.564796,2.284416,583.4662,5.14,14.5,7.010001,18.47587,0.08652867
26064,29/03/2019 00:00,1.497415,98.15996,0.17,16.12319,0.0,3.471909,2.158712,292.6481,5.14,14.5,7.020092,18.82563,0.04822567
26065,29/03/2019 00:20,0.1293417,8.358365,0.168453,16.16059,0.0,2.201837,0.8105487,0.0,5.14,14.5,7.037368,19.16488,0.0
26066,29/03/2019 00:40,0.251515,17.12563,0.1,16.12949,0.0,-0.02,0.7105252,0.0,5.14,14.42204,7.14186,19.05634,0.0
26067,29/03/2019 01:00,0.1367367,8.43679,0.1,15.93991,0.0,0.01895601,0.4227444,0.0,5.133061,14.4,7.054632,18.86377,0.0
26068,29/03/2019 01:20,0.0,0.0,0.1,15.6441,0.0,-0.008371999,0.2940311,0.0,5.118596,14.4,7.06031,18.93225,0.0
26069,29/03/2019 01:40,0.0,0.0,0.09011877,15.32995,0.0,-0.02,0.2711135,0.0,4.450682,14.4,7.060818,19.04675,0.0
26070,29/03/2019 02:00,0.636735,48.0097,0.09000002,14.85746,0.0,-0.01938567,0.2541534,213.8223,3.599692,14.4,7.029429,18.90801,0.02552703
26071,29/03/2019 02:20,72.57926,6574.382,0.504466,12.27667,0.0,4.427958,1.079492,472.5727,3.542569,14.48311,7.01888,18.12499,0.03607788
26072,29/03/2019 02:40,102.6991,9419.221,6.01226,9.053755,0.0,4.251683,0.6504995,2404.203,3.870819,14.5,7.014001,18.99797,0.003215291
26073,29/03/2019 03:00,73.2364,6822.084,3.418264,9.940685,0.3619596,4.70054,1.7957,3181.225,4.103601,14.45371,7.011121,18.84463,0.04098282
26074,29/03/2019 03:20,49.84162,4536.473,2.077739,11.11616,0.9205146,4.193707,1.978406,2412.521,4.297507,14.4,7.020123,18.19785,0.1017279
26075,29/03/2019 03:40,2.646645,195.2166,0.203524,12.91785,0.3886866,4.246295,2.248294,819.6555,4.339999,14.4,7.035164,17.80902,0.04980047
26076,29/03/2019 04:00,2.374026,188.4304,0.0,13.61006,0.0,4.31659,2.275046,737.8639,4.330958,14.4,7.031121,18.00199,0.03443532
26077,29/03/2019 04:20,2.154176,192.5701,0.0,13.64,0.0,4.359605,2.298028,527.6744,4.330001,14.4,7.04,19.06679,0.01353248
26078,29/03/2019 04:40,0.6294765,51.1265,0.0080345,13.64,0.0,4.318006,2.104837,231.5321,4.32377,14.4,7.04,18.88517,0.003967621
26079,29/03/2019 05:00,0.7618433,53.75965,0.05559584,13.57885,0.0,4.390942,0.4255264,0.0,4.32,14.4,7.04,19.01742,0.0
26080,29/03/2019 05:20,0.3937485,24.93383,0.02837965,13.51539,0.0,0.8416187,0.3914475,0.0,4.32,14.4,7.04,18.76081,0.0
26081,29/03/2019 05:40,0.5016562,34.95722,0.105095,13.19353,0.0,-0.02,0.3304438,0.0,4.32,14.4,7.04,18.72255,0.0
26082,29/03/2019 06:00,0.0,0.0,0.1389276,12.81174,0.0,-0.004084748,0.2804475,0.0,3.863718,14.4,7.04,18.7664,0.0
26083,29/03/2019 06:20,1.887171,153.6128,0.1694845,12.24686,0.0,0.2936669,0.6778789,506.656,3.580001,14.4,7.044861,18.13261,0.0112266
26084,29/03/2019 06:40,2.344161,172.3146,0.08315509,10.58142,0.0,5.44586,1.563102,726.5421,3.579967,14.4,7.128439,18.08451,0.001239705
26085,29/03/2019 07:00,2.667129,164.9949,0.0,10.6327,0.0,5.409989,2.518466,794.7642,3.580001,14.4,7.050002,18.34207,0.0
26086,29/03/2019 07:20,138.9252,11512.7,0.3208304,10.56917,0.0,5.337042,2.956184,507.0931,3.677752,14.39798,7.096107,18.4993,1.513034e-06
26087,29/03/2019 07:40,150.8093,14862.61,5.714683,8.755574,0.04138085,3.64735,1.102146,2377.514,4.212076,14.24207,7.06082,18.70925,0.02616741
26088,29/03/2019 08:00,157.5287,18318.93,5.457242,9.206439,0.5419578,3.607885,1.928819,2476.613,4.656145,14.08956,7.012865,18.16254,0.09674477
26089,29/03/2019 08:20,120.4645,14999.26,6.508984,9.746061,1.17466,2.964798,1.976957,2522.509,5.092597,14.0,7.058017,17.96012,0.255533
26090,29/03/2019 08:40,1.523132,144.8886,2.23575,11.86497,1.893337,3.423407,2.074031,1479.128,5.18,14.0,6.980616,17.41313,0.2025782
26091,29/03/2019 09:00,2.948954,340.6679,0.1304855,13.77363,1.181237,3.474985,2.181822,959.4199,5.18,14.0,6.931216,17.82767,0.1103601
26092,29/03/2019 09:20,2.213088,233.1623,0.0,15.01427,0.07490034,3.522593,2.295745,561.1163,5.18,14.0,6.930901,17.4505,0.07630111
26093,29/03/2019 09:40,1.999385,193.3559,0.0,15.3077,0.0,3.499463,2.390519,381.9904,5.18,14.0,6.936812,17.62251,0.04706302
26094,29/03/2019 10:00,0.3793475,34.13889,0.0,15.32256,0.0,1.592533,1.332367,0.0,5.18,14.0,6.949998,18.41498,0.0
26095,29/03/2019 10:20,0.1301492,11.10321,0.0,15.29655,0.0,-0.01576767,1.015968,0.0,5.172899,14.09642,6.93658,18.8666,0.0
26096,29/03/2019 10:40,0.0,0.0,0.0,15.29175,0.0,-0.02,1.157073,0.0,5.169999,14.19774,6.930701,18.90389,0.0
26097,29/03/2019 11:00,0.1293558,10.80271,0.0,15.3212,0.0,0.1970209,1.25644,0.0,5.169999,14.29607,6.940186,19.07513,0.0
26098,29/03/2019 11:20,0.1288598,11.19793,0.003937,15.3487,0.0,0.08781227,1.061194,0.0,5.169999,14.3,6.935248,19.18282,0.0
26099,29/03/2019 11:40,0.0,0.0,0.104934,15.28173,0.0,-0.02,1.161415,0.0,4.884521,14.3,6.940737,19.48752,0.0
26100,29/03/2019 12:00,0.0,0.0,0.1402071,14.83892,0.0,-0.01861167,0.4057933,0.0,3.898336,14.20769,6.940001,19.74673,0.0
26101,29/03/2019 12:20,1.76057,162.5744,0.171355,14.77763,0.0,0.09347899,0.6144859,531.2521,3.5,14.1,6.940414,18.58418,0.01788804
26102,29/03/2019 12:40,2.397373,191.0547,0.158864,11.60496,0.0,5.467742,1.291931,965.3877,3.499608,14.1,6.940919,17.64694,0.003211915
26103,29/03/2019 13:00,1.000454,73.58635,0.1,11.73098,0.0,5.404484,2.466994,531.2753,3.499924,14.1,6.950361,18.02279,0.0
26104,29/03/2019 13:20,177.5712,15181.33,0.1232077,11.76765,0.0,5.43206,2.501212,506.4544,3.667294,14.1,6.962224,18.77741,0.0
26105,29/03/2019 13:40,130.6117,11591.23,6.584801,9.130098,0.001463585,3.805785,0.6628097,2961.091,4.2076,14.12398,7.093986,19.34456,0.02546433
26106,29/03/2019 14:00,124.0495,10510.02,5.58082,9.614415,0.4203879,3.88545,1.664366,3817.383,4.578126,14.2,7.04,19.07741,0.2222769
26107,29/03/2019 14:20,82.73988,6619.401,5.525568,10.04005,1.160821,3.596152,1.747655,3600.813,4.895056,14.22239,7.069228,18.06284,0.5588579
26108,29/03/2019 14:40,2.136913,157.0123,1.463368,12.10629,2.266485,3.672531,2.113359,1753.9,4.933043,14.3,6.996042,17.69519,0.3478044
26109,29/03/2019 15:00,3.392378,272.1063,0.05601334,14.06365,1.058489,3.728407,2.125669,1101.423,4.932791,14.3,6.980001,16.95926,0.2279903
26110,29/03/2019 15:20,4.507129,359.1611,0.007413,15.21375,0.057618,3.750975,2.296953,685.6847,4.931001,14.3,6.980001,17.05677,0.1339606
26111,29/03/2019 15:40,1.144375,76.21255,0.07208927,15.41,0.0,3.749879,2.201208,271.7138,4.93,14.3,6.979598,17.53502,0.04931469
26112,29/03/2019 16:00,0.1288035,8.139,0.0,15.41,0.0,1.775059,0.7284215,0.0,4.93,14.37088,6.980001,17.84035,0.0
26113,29/03/2019 16:20,0.0,0.0,0.0,15.36612,0.0,-0.02,0.6440111,0.0,4.93,14.4,6.979047,17.99308,0.0
26114,29/03/2019 16:40,0.2583435,15.38193,0.0,15.24108,0.0,-0.02,0.6374685,0.0,4.93,14.4,6.978216,18.89225,0.0
26115,29/03/2019 17:00,0.22332,13.75816,0.0,15.19452,0.0,-0.02,0.5029461,0.0,4.93,14.4,6.980001,19.50292,0.0
26116,29/03/2019 17:20,0.01937335,0.3979129,0.0,15.00431,0.0,-0.02,0.4565499,0.0,4.843948,14.4,6.992458,19.28453,0.0
26117,29/03/2019 17:40,0.0,0.0,0.0233685,14.83594,0.0,-0.02,0.3151479,0.0,4.023965,14.4,6.96913,19.94859,0.0
26118,29/03/2019 18:00,2.267622,151.6926,0.1514094,13.2343,0.0,2.171814,0.6429981,505.9214,3.501584,14.4,6.989999,19.48568,0.007784301
26119,29/03/2019 18:20,122.095,9935.186,0.2298115,11.04815,0.0,5.309062,1.49731,1070.885,3.539579,14.4,6.99211,18.33928,0.002592452
26120,29/03/2019 18:40,225.7997,18715.22,7.930128,8.128984,0.08635249,3.66957,0.9660133,4031.577,4.260779,14.4,7.140733,19.33085,0.07519571
26121,29/03/2019 19:00,179.7052,14154.82,5.083204,9.351912,0.5956153,3.66188,1.364187,4048.704,4.773907,14.4,7.076106,19.32293,0.3370506
26122,29/03/2019 19:20,142.8425,10451.66,5.815478,9.292215,1.140948,3.156112,1.510328,4048.704,5.253084,14.4,7.129122,18.50628,0.6642213
26123,29/03/2019 19:40,2.808573,175.6396,2.950908,10.84292,2.036281,3.330909,1.872788,2871.144,5.391456,14.4,7.06735,17.53228,0.6409402
26124,29/03/2019 20:00,3.604167,217.3143,0.3971529,12.63795,1.8668,3.438887,2.168879,1420.674,5.390399,14.42378,7.014716,16.6449,0.3350868
26125,29/03/2019 20:20,2.891337,162.177,0.0,14.16087,0.2812192,3.492866,2.264253,722.1865,5.39,14.5,7.013032,18.03727,0.1194598
26126,29/03/2019 20:40,2.498815,134.9413,0.0,14.79252,0.0,3.397601,2.27712,591.3712,5.39,14.5,7.0,17.72207,0.09811732
26127,29/03/2019 21:00,1.25991,78.04807,0.0,14.83528,0.0,3.447456,2.017922,275.4962,5.39,14.5,7.0,18.49298,0.04814532
26128,29/03/2019 21:20,0.128676,7.819715,0.0,14.79442,0.0,0.8142166,0.780109,0.0,5.39,14.5,7.013132,19.0516,0.0
26129,29/03/2019 21:40,0.129115,8.397322,0.0,14.73068,0.0,-0.02,0.692065,0.0,5.39,14.5,7.003225,18.93079,0.0
26130,29/03/2019 22:00,0.2579325,15.99574,0.0,14.50084,0.0,-0.02,0.4396743,0.0,5.39,14.5,7.00981,18.80621,0.0
26131,29/03/2019 22:20,0.1288455,8.281488,0.0,14.20993,0.0,-0.02,0.376052,0.0,5.39,14.5,7.013031,18.50512,0.0
26132,29/03/2019 22:40,0.3859708,23.93209,0.0,13.91626,0.0,-0.02,0.2909485,0.0,5.301873,14.5,7.0,18.62499,0.0
26133,29/03/2019 23:00,0.0,0.0,0.0,13.67829,0.0,-0.02,0.2618786,0.0,4.487238,14.44747,7.0,18.74234,0.0
26134,29/03/2019 23:20,0.0,0.0,0.000924165,13.28443,0.0,0.02408965,0.2523845,170.9212,3.625934,14.4,7.013205,18.34723,0.01245769
26135,29/03/2019 23:40,2.761705,195.9966,0.102005,9.67613,0.0,5.370143,1.057365,843.0459,3.506421,14.48062,7.019546,17.75554,0.02176819
26136,30/03/2019 00:00,0.630439,41.29735,0.101853,9.547132,0.0,5.513872,1.541465,527.2272,3.5,14.5,7.019999,18.91566,0.0
26137,30/03/2019 00:20,147.2855,11830.49,0.1579865,9.572187,0.0,5.497125,2.081367,1073.589,3.57541,14.5,7.020846,18.55294,0.0
26138,30/03/2019 00:40,106.4649,8051.815,6.141762,7.712653,0.0608979,3.638264,1.038837,4040.116,4.105997,14.5,7.080231,19.41768,0.0504779
26139,30/03/2019 01:00,96.12157,7412.862,3.024181,9.219768,0.6475803,4.055388,1.693321,3639.373,4.346095,14.5,7.024181,19.24493,0.1713693
26140,30/03/2019 01:20,51.76456,3956.175,2.180227,10.19536,1.195068,3.851923,1.980292,2446.363,4.571233,14.5,7.06288,19.05615,0.1547327
26141,30/03/2019 01:40,2.882723,190.0755,0.1209,12.20477,0.5901936,3.967421,2.255968,869.4763,4.610175,14.5,7.03,18.05763,0.06306444
26142,30/03/2019 02:00,2.14182,148.885,0.0,12.85871,0.0,3.979167,2.252909,626.3443,4.61,14.5,7.03,18.70901,0.03156901
26143,30/03/2019 02:20,1.881205,134.8073,0.0,12.88428,0.0,4.010694,2.315808,545.9816,4.61,14.5,7.03,17.90855,0.02848438
26144,30/03/2019 02:40,0.5079004,33.02542,0.0,12.82485,0.0,4.015096,1.151709,36.7869,4.61,14.5,7.024816,18.65934,0.001839917
26145,30/03/2019 03:00,0.0,0.0,0.0,12.7995,0.0,1.986034,0.3125264,0.0,4.61,14.49498,7.020167,18.78837,0.0
26146,30/03/2019 03:20,0.257805,19.19363,0.0,12.57683,0.0,-0.02,0.3877362,0.0,4.61,14.4,7.028182,18.71741,0.0
26147,30/03/2019 03:40,0.1305315,9.381285,0.0,12.26521,0.0,-0.009065148,0.2380791,0.0,4.607866,14.4,7.033185,18.77565,0.0
26148,30/03/2019 04:00,0.0,0.0,0.0,11.92251,0.0,-0.02,0.1645408,0.0,4.195028,14.4,7.039831,18.72576,0.0
26149,30/03/2019 04:20,1.508953,122.882,0.0,11.46957,0.0,0.01188825,0.4876938,506.4697,3.514967,14.4181,7.043204,18.01115,0.005433993
26150,30/03/2019 04:40,0.8687708,68.80407,0.0,9.240001,0.0,5.55136,1.111024,535.0262,3.5,14.5,7.033278,18.5325,0.00085566
26151,30/03/2019 05:00,1.530506,129.9172,0.0,9.240001,0.0,5.49478,2.000003,963.483,3.499974,14.5,7.0412,18.37722,0.0
26152,30/03/2019 05:20,68.55359,6382.638,0.003900415,9.238678,0.0,5.608335,2.957131,806.7422,3.541199,14.5,7.043252,18.23892,1.377466e-05
26153,30/03/2019 05:40,136.5888,12271.73,4.050735,8.120547,0.09958,4.036131,1.980734,2438.888,3.945363,14.43025,7.053202,18.31281,0.002931117
26154,30/03/2019 06:00,71.45276,6077.27,3.018929,9.002893,0.4036884,4.06016,1.93754,2618.952,4.196604,14.37741,7.050066,18.2251,0.05057175
26155,30/03/2019 06:20,48.52722,4066.143,1.7315,10.12846,0.3643889,3.919793,2.130879,1413.572,4.379263,14.3,7.038648,18.29041,0.05155101
26156,30/03/2019 06:40,2.230317,162.1732,0.1504763,11.51854,0.018964,4.07875,2.159155,712.9307,4.418934,14.2196,7.018535,18.03804,0.02671527
26157,30/03/2019 07:00,2.15787,161.7108,0.0,11.93645,0.0,4.169408,2.282561,448.4833,4.410001,14.2,7.01127,18.01953,0.01656072
26158,30/03/2019 07:20,2.002769,135.3544,0.0,11.95412,0.0,4.170077,2.325681,476.2483,4.410001,14.2,7.014501,17.5756,0.01764898
26159,30/03/2019 07:40,0.8908411,59.24169,0.0,11.9967,0.0,4.156241,1.410408,82.48811,4.410001,14.2,7.01441,18.13387,0.002977479
26160,30/03/2019 08:00,0.2486248,15.63407,0.0,12.0327,0.0,2.136384,0.2836807,0.0,4.410001,14.2,7.0,17.95621,0.0
26161,30/03/2019 08:20,0.1288175,8.394457,0.0,11.97986,0.0,-0.01,0.4433679,0.0,4.410001,14.2,7.013232,18.00305,0.0
26162,30/03/2019 08:40,0.0,0.0,0.0,11.78891,0.0,4.740003e-05,0.3330697,0.0,4.336945,14.21371,7.005385,18.0939,0.0
26163,30/03/2019 09:00,0.0,0.0,0.0,11.60591,0.0,-0.02,0.2144954,1.426453,3.663002,14.35915,7.011233,18.05999,9.949137e-06
26164,30/03/2019 09:20,1.938402,211.6773,0.0,10.08768,0.0,4.000942,0.9572814,939.256,3.5,14.32477,7.013263,18.76438,0.001377216
26165,30/03/2019 09:40,1.321795,141.7878,0.0,9.745589,0.0,5.469016,1.913406,581.6735,3.5,14.3,7.019999,18.24107,0.0
26166,30/03/2019 10:00,2.074399,209.7917,0.0,9.831076,0.0,5.434961,2.607078,781.4398,3.5,14.3,7.019999,19.09781,0.0
26167,30/03/2019 10:20,1.585755,184.1871,0.0,9.911085,0.0,5.510787,3.412032,738.2238,3.5,14.3,7.020468,18.36931,0.0
26168,30/03/2019 10:40,1.265958,120.8239,0.0,9.989049,0.0,5.45674,3.759782,624.1384,3.499968,14.3,7.023257,18.57,0.0
26169,30/03/2019 11:00,2.258423,251.0798,0.0,10.01568,0.0,5.504319,3.979841,896.5984,3.5,14.3,7.04,18.69883,0.0
26170,30/03/2019 11:20,217.9883,25065.62,0.0,10.05,0.0,5.438597,3.723897,889.653,3.686822,14.3,7.040231,18.71769,0.002437853
26171,30/03/2019 11:40,159.8947,17985.33,8.571006,8.328616,0.143805,3.71808,1.38432,3975.861,4.371409,14.30996,7.118028,19.0834,0.1448866
26172,30/03/2019 12:00,193.9824,21002.2,9.316221,8.730058,0.8702102,3.374358,1.400208,4044.615,4.882936,14.4,7.125839,18.92895,0.5069025
26173,30/03/2019 12:20,99.92053,10733.72,8.931896,9.318437,1.487564,3.414684,1.688817,3669.127,5.337182,14.4,7.160733,18.69145,0.7705111
26174,30/03/2019 12:40,3.149039,287.6845,6.225335,10.90388,2.597668,3.00131,1.936764,2977.096,5.399751,14.45457,7.093296,17.32658,0.8972999
26175,30/03/2019 13:00,2.003989,143.7344,3.440977,12.32913,3.296647,3.41187,1.926304,1864.858,5.400001,14.5,6.993855,17.07351,0.6832413
26176,30/03/2019 13:20,3.150949,230.9021,1.168034,13.68907,3.652309,3.414055,2.105751,1658.103,5.400001,14.5,6.935554,16.59256,0.6714357
26177,30/03/2019 13:40,2.387745,184.2781,0.1111596,15.66822,2.282056,3.34383,2.225221,868.3379,5.400001,14.53804,6.914616,16.02531,0.3572904
26178,30/03/2019 14:00,2.769711,234.0912,0.09000002,17.18386,0.2415881,3.27545,2.25924,703.3973,5.400001,14.6,6.921239,16.18339,0.2745793
26179,30/03/2019 14:20,3.009148,236.7991,0.024792,17.9299,0.0,3.51436,2.320302,540.4775,5.400001,14.6,6.923273,16.61912,0.197436
26180,30/03/2019 14:40,0.1289875,8.503405,0.0,18.16368,0.0,2.617165,1.393629,0.0,5.400001,14.6,6.914187,17.19684,0.0
26181,30/03/2019 15:00,0.0,0.0,0.0,18.22701,0.0,0.1803228,0.7799668,0.0,5.391637,14.6763,6.928133,17.3483,0.0
26182,30/03/2019 15:20,0.3878694,25.56514,0.0,18.25181,0.0,0.1205093,0.7417238,0.0,5.39,14.7,6.928736,17.24148,0.0
26183,30/03/2019 15:40,0.1212,7.950705,0.0,18.27327,0.0,-0.02,0.5073981,0.0,5.39,14.7,6.914533,17.37042,0.0
26184,30/03/2019 16:00,0.0,0.0,0.0,18.26363,0.0,-0.02,0.8966074,0.0,5.081049,14.7,6.921393,17.5057,0.0
26185,30/03/2019 16:20,0.0,0.0,0.0,18.21121,0.0,0.2823258,0.8552355,0.0,4.122096,14.7,6.92348,18.18308,0.0
26186,30/03/2019 16:40,213.2056,17693.05,1.668038,16.23314,0.0,0.62568,0.739113,1422.655,3.637527,14.7,6.965891,18.40637,0.1654259
26187,30/03/2019 17:00,128.6473,9378.38,6.707932,10.36439,0.047023,3.303502,0.870772,4044.615,4.324908,14.7,7.10459,19.32321,0.2057688
26188,30/03/2019 17:20,109.8693,7818.012,4.652439,11.71804,0.4571984,3.80766,1.380553,4045.646,4.631768,14.7,7.023324,19.09709,0.3625329
26189,30/03/2019 17:40,95.71513,6525.681,3.234153,12.4663,1.017977,3.610418,1.58404,3887.965,4.949374,14.7,7.033272,19.01867,0.5925163
26190,30/03/2019 18:00,2.007662,102.8126,1.616121,13.48887,1.610376,3.560378,2.031817,2353.215,5.030708,14.76637,7.021535,17.8466,0.4493206
26191,30/03/2019 18:20,3.023311,176.359,0.079953,15.39976,0.4949311,3.662022,2.196532,885.6782,5.03,14.8,6.989999,17.15467,0.1772294
26192,30/03/2019 18:40,2.77334,174.5855,0.0,16.29334,0.0,3.647933,2.25011,629.6254,5.03,14.8,6.989367,17.67525,0.1186532
26193,30/03/2019 19:00,2.888731,199.4638,0.0,16.27225,0.0,3.672274,2.248429,619.9723,5.03,14.8,6.980814,18.42855,0.07275902
26194,30/03/2019 19:20,0.0,0.0,0.0,16.24989,0.0,3.600669,0.9475592,0.0,5.03,14.8,6.970249,19.34254,0.0
26195,30/03/2019 19:40,0.2582018,16.4547,0.0,16.27232,0.0,0.07175452,0.6374114,0.0,5.03,14.8,6.97332,18.82229,0.0
26196,30/03/2019 20:00,0.7439598,48.38677,0.001809,16.0247,0.0,-0.02,0.4193448,0.0,5.03,14.8,6.981246,18.82895,0.0
26197,30/03/2019 20:20,0.0,0.0,0.002249165,15.73768,0.0,-0.02,0.2848509,0.0,4.940356,14.8,6.983221,18.7162,0.0
26198,30/03/2019 20:40,0.0,0.0,0.00500667,15.43107,0.0,-0.02,0.2762538,0.0,4.108553,14.8,6.976781,18.83579,0.0
26199,30/03/2019 21:00,283.2766,22498.24,3.105527,12.41723,0.0,1.78671,0.6225629,3207.843,4.014435,14.8,7.043237,19.71719,0.04909153
26200,30/03/2019 21:20,121.7646,9949.916,5.454569,9.91477,0.148813,3.780511,1.170945,4048.704,4.495959,14.8,7.049291,18.95744,0.1263326
26201,30/03/2019 21:40,108.5748,9030.314,4.46558,10.61765,0.6613625,3.595504,1.436065,4048.704,4.811648,14.8,7.062431,18.88199,0.4297042
26202,30/03/2019 22:00,20.87059,1651.45,2.931861,11.55284,1.296849,3.520048,1.771782,3525.29,4.99903,14.8,7.065774,18.26249,0.59544
26203,30/03/2019 22:20,2.001736,142.8507,0.549954,13.31022,1.212239,3.626877,2.068597,1423.345,5.0,14.86452,7.01378,17.43242,0.2517718
26204,30/03/2019 22:40,3.533356,253.7199,0.0,15.1525,0.02639375,3.709572,2.224789,955.2953,5.0,14.9,7.00025,17.08971,0.15908
26205,30/03/2019 23:00,2.510407,172.7256,0.0,15.37387,0.0,3.705123,2.287152,568.2607,5.0,14.9,7.0,18.68826,0.05673981
26206,30/03/2019 23:20,1.259852,99.53777,0.0,15.3557,0.0,3.708478,1.897017,266.4974,5.0,14.9,7.0,18.73547,0.02520297
26207,30/03/2019 23:40,0.01294835,0.1661605,0.0,15.31841,0.0,1.071348,0.692853,0.0,5.0,14.9,6.986037,18.98118,0.0
26208,31/03/2019 00:00,0.409686,27.25202,0.0,15.19238,0.0,-0.02,0.5806029,0.0,4.997558,14.9,7.0,18.87984,0.0
26209,31/03/2019 00:20,0.09328751,7.304911,0.0,14.95208,0.0,-0.02,0.3326043,0.0,4.918907,14.9,7.000285,18.9462,0.0
26210,31/03/2019 00:40,0.0,0.0,0.0,14.57024,0.0,-0.02,0.2695403,0.0,4.163094,14.85324,7.000368,18.711,0.0
26211,31/03/2019 01:00,1.386277,112.9778,0.0,13.92948,0.0,0.2627038,0.5067846,506.5888,3.519219,14.81225,7.0,18.07232,0.01084799
26212,31/03/2019 01:20,1.514341,103.8759,0.0,12.01557,0.0,4.165792,1.025948,534.0729,3.5,14.9,7.013181,18.0547,0.001944156
26218,31/03/2019 03:20,75.05377,6511.57,3.212371,10.01714,0.2165891,4.215453,1.612682,3839.548,4.08014,14.8,7.033618,19.2697,0.06348598
26219,31/03/2019 03:40,68.37477,5985.403,0.8389239,11.69876,0.5509428,4.277055,2.004921,2390.076,4.287272,14.8,7.027249,18.442,0.1046678
26220,31/03/2019 04:00,13.01099,1133.703,0.6554185,12.39993,0.1326909,4.08459,2.197064,1595.404,4.399969,14.8,7.032365,18.21776,0.08964321
26221,31/03/2019 04:20,2.729044,210.2357,0.04855333,13.36573,0.05158792,4.214745,2.21574,832.1136,4.400001,14.8,7.020733,18.09639,0.04374459
26222,31/03/2019 04:40,2.335742,188.9901,0.0,13.52675,0.0,4.216772,2.255496,650.9134,4.400017,14.8,7.036087,18.3554,0.02366266
26223,31/03/2019 05:00,2.082508,175.6331,0.0,13.51292,0.0,4.207192,2.269395,363.1161,4.400001,14.8,7.019999,19.19811,0.006624636
26224,31/03/2019 05:20,0.3790875,28.57138,0.0,13.55295,0.0,4.29824,0.6735293,0.0,4.400001,14.8,7.019999,19.11036,0.0
26225,31/03/2019 05:40,0.12886,9.155018,0.0,13.5838,0.0,0.2400165,0.5722382,0.0,4.400001,14.74034,7.020484,19.05132,0.0
26226,31/03/2019 06:00,0.0,0.0,0.0,13.34366,0.0,-0.02,0.3775997,0.0,4.193935,14.7,7.019999,19.05968,0.0
26227,31/03/2019 06:20,0.0,0.0,0.0,12.99375,0.0,-0.02,0.2959723,0.0,3.718339,14.7,7.020649,18.8315,0.0
26228,31/03/2019 06:40,1.823445,163.3096,0.0,12.05259,0.0,1.019587,0.6784875,606.2877,3.50042,14.71691,7.020501,17.71346,0.003014705
26229,31/03/2019 07:00,2.212756,191.856,0.0,10.7762,0.0,5.584544,1.629877,912.1305,3.5,14.8,7.019999,18.73766,0.000319912
26230,31/03/2019 07:20,1.520253,113.9698,0.0,10.78296,0.0,5.511603,2.119019,505.5776,3.5,14.8,7.033114,18.3649,0.0
26231,31/03/2019 07:40,1.637342,109.3091,0.0,10.84271,0.0,5.504391,2.618263,916.9924,3.5,14.8,7.04,19.21641,0.0
26232,31/03/2019 08:00,179.4194,14244.58,1.67937,10.26425,0.0,4.961358,2.438549,1802.112,3.834794,14.7158,7.031304,19.21181,0.002871261
26233,31/03/2019 08:20,76.70864,6303.124,2.85075,10.05641,0.2578636,4.281441,1.923687,2814.619,4.123042,14.5886,6.958879,18.83992,0.04220938
26234,31/03/2019 08:40,97.02971,7109.788,1.749224,11.1692,0.4371486,3.877292,2.151549,1969.276,4.387532,14.5,6.993678,18.34067,0.0627809
26235,31/03/2019 09:00,8.52724,583.1509,0.4466463,12.41286,0.04266383,4.040701,2.386575,967.0419,4.510001,14.43809,6.991309,19.03385,0.02609149
26236,31/03/2019 09:20,2.514333,177.7938,0.0,13.26208,0.0,3.98048,2.288465,553.5219,4.510001,14.4,6.980001,19.34324,0.008510066
26237,31/03/2019 09:40,1.557595,114.2692,0.0,13.34851,0.0,4.017846,2.316671,470.5467,4.510001,14.4,6.980001,18.95835,0.008035548
26238,31/03/2019 10:00,1.387222,107.5213,0.0,13.36467,0.0,4.087481,2.029282,296.9988,4.510001,14.4,6.980702,18.29136,0.003961538
26239,31/03/2019 10:20,0.0,0.0,0.0,13.31186,0.0,3.961852,0.4223868,0.0,4.510001,14.41803,6.967875,17.42553,0.0
26240,31/03/2019 10:40,0.0,0.0,0.0,13.22932,0.0,0.23676,0.09168829,0.0,4.510001,14.5,6.979055,17.37001,0.0
26241,31/03/2019 11:00,0.30427,25.75689,0.0,13.1961,0.0,-0.02,0.1438116,0.0,4.510001,14.51995,6.980001,17.30716,0.0
26242,31/03/2019 11:20,0.07448851,7.866996,0.0,13.13772,0.0,-0.0119616,0.1344882,0.0,4.371248,14.6,6.980203,17.23423,0.0
26243,31/03/2019 11:40,0.3672405,45.87743,0.0,12.94469,0.0,0.09135875,0.4032748,216.9117,3.602737,14.6,6.962846,17.32482,0.001188142
26244,31/03/2019 12:00,2.156337,238.2449,0.0,11.96354,0.0,3.063164,0.9805838,795.9508,3.5,14.5057,6.968691,17.40373,0.000172078
26245,31/03/2019 12:20,1.135417,115.2705,0.0,11.01365,0.0,5.486584,1.685553,564.3635,3.5,14.5,6.980001,17.52724,0.0
26246,31/03/2019 12:40,2.388182,259.4229,0.0,11.1887,0.0,5.451386,2.433769,951.2784,3.5,14.5,6.980269,18.08904,0.0
26247,31/03/2019 13:00,1.519899,175.3999,0.0,11.33321,0.0,5.463324,3.555722,512.0997,3.5,14.5,6.980001,18.24938,0.0
26248,31/03/2019 13:20,2.393076,221.8856,0.0,11.41261,0.0,5.432103,3.450872,873.8821,3.5,14.58778,6.993175,18.20126,0.0
26249,31/03/2019 13:40,20.78393,1840.646,0.0,11.48997,0.0,5.446447,3.701519,705.3077,3.504536,14.6,7.00032,18.52209,0.0
26250,31/03/2019 14:00,273.2788,30493.68,3.389484,10.55507,0.0,4.707769,1.650292,3264.475,4.131581,14.6,7.021729,19.13709,0.04605942
26251,31/03/2019 14:20,133.3006,13505.52,7.722167,9.59791,0.1804896,3.566566,1.582603,3973.284,4.530318,14.64991,7.074211,18.64656,0.3622525
26252,31/03/2019 14:40,129.959,13120.11,7.285252,10.21237,0.8445191,3.448802,1.478844,4048.704,4.920761,14.7,7.103333,18.18624,0.791024
26253,31/03/2019 15:00,6.335532,612.1171,5.103054,11.46956,1.487139,3.427116,1.828029,3441.451,5.080001,14.76469,7.059587,17.92116,0.891804
26254,31/03/2019 15:20,2.717968,222.0216,1.705805,13.32963,2.430019,3.630945,2.088526,2427.946,5.080001,14.8,6.985772,17.47598,0.6881034
26255,31/03/2019 15:40,3.146195,303.2407,0.06435335,15.2679,2.102719,3.625233,2.167219,1095.866,5.07707,14.8,6.942374,16.81493,0.3136087
26256,31/03/2019 16:00,3.395052,268.5333,0.0,16.69893,0.152739,3.572876,2.26376,687.1867,5.072751,14.83876,6.948686,17.10778,0.1811609
26257,31/03/2019 16:20,2.763781,224.896,0.0,17.04027,0.0,3.570938,2.277803,555.4015,5.07,14.9,6.96,17.31659,0.1306196
26258,31/03/2019 16:40,0.2430666,16.50734,0.0,17.05122,0.0,2.87792,1.15992,26.34259,5.07,14.9,6.946957,17.48785,0.005396131
26259,31/03/2019 17:00,0.0,0.0,0.0,17.07833,0.0,-0.02,0.3540029,0.0,5.07,14.9,6.96,17.58557,0.0
26260,31/03/2019 17:20,0.3862967,23.15514,0.0,16.98247,0.0,-0.02,0.3278587,0.0,5.07,14.9,6.94738,17.71506,0.0
26261,31/03/2019 17:40,0.1287892,7.241151,0.0,16.83954,0.0,-0.008600348,0.3991642,0.0,5.07,14.9,6.941279,18.10502,0.0
26262,31/03/2019 18:00,0.0,0.0,0.0,16.82104,0.0,-0.02,0.543795,0.0,4.737891,14.9,6.940001,18.74156,0.0
26263,31/03/2019 18:20,0.0,0.0,0.0,16.18086,0.0,-0.02,0.3494142,0.0,3.763381,14.9,6.953356,18.61001,0.0
26264,31/03/2019 18:40,2.236768,184.575,0.0,15.67791,0.0,1.114257,0.5740747,785.2234,3.5,14.9,6.94618,17.56306,0.05123082
26265,31/03/2019 19:00,194.6665,17222.95,0.472306,13.12259,0.0,4.944682,1.113158,1967.805,3.665937,14.9,6.98049,17.98348,0.0148791
26266,31/03/2019 19:20,129.7856,11403.97,4.401573,11.08254,0.0,3.815069,1.110781,4044.614,4.269985,14.9,7.020364,19.14645,0.1339945
26267,31/03/2019 19:40,138.061,11769.86,3.337372,11.95928,0.6172597,3.896114,1.260875,4044.614,4.636745,14.9,7.011767,18.8547,0.4460291
26268,31/03/2019 20:00,214.36,18230.54,4.121716,11.65575,1.213324,3.176489,1.293121,4044.614,5.219747,14.9,7.079401,18.65191,0.7491625
26269,31/03/2019 20:20,3.167571,248.5481,3.096414,12.34157,1.569779,3.14167,1.68698,3585.001,5.391109,14.9,7.065499,17.7965,0.933494
26270,31/03/2019 20:40,1.742048,128.9105,0.2613865,14.33628,1.682875,3.430202,2.038575,1446.711,5.39,14.96426,6.993285,16.99669,0.3880076
26271,31/03/2019 21:00,3.170829,261.1577,0.0,15.92244,0.2889023,3.43132,2.149035,991.8751,5.39,15.0,6.989999,16.5435,0.2543002
26272,31/03/2019 21:20,3.439721,273.2284,0.0,16.47119,0.0,3.040414,2.269626,762.6891,5.39,15.0,6.989999,16.98948,0.1763504
26273,31/03/2019 21:40,0.5608291,42.41034,0.0,16.48874,0.0,2.749127,1.593882,9.505047,5.39,15.0,6.974351,18.00106,0.00212224
26274,31/03/2019 22:00,0.2574645,17.07297,0.0,16.40206,0.0,-0.01,0.9228028,0.0,5.384632,15.0,6.97,18.49578,0.0
26275,31/03/2019 22:20,0.2475624,17.51306,0.0,16.22791,0.0,-0.01,0.500892,0.0,5.379999,15.0,6.983393,18.48789,0.0
26276,31/03/2019 22:40,0.01150335,0.1343084,0.0,15.91875,0.0,0.233342,0.3347229,0.0,5.379999,15.0,6.989202,18.41881,0.0
26277,31/03/2019 23:00,0.0,0.0,0.0,15.71376,0.0,-0.02,0.2329632,0.0,5.112691,15.0,6.989999,18.45963,0.0
26278,31/03/2019 23:20,0.0,0.0,0.00472425,15.43503,0.0,-0.02,0.2170929,0.0,4.137706,15.0,6.990602,18.63308,0.0
26279,31/03/2019 23:40,2.13973,146.757,0.01430275,14.46889,0.0,0.841915,0.732387,507.0505,3.50468,15.0,6.99323,18.30188,0.02811595
26280,01/04/2019 00:00,192.0459,16194.55,2.778025,10.65838,0.0,4.64404,1.504506,2134.498,3.679546,15.0,7.055319,19.29906,0.00939132
26281,01/04/2019 00:20,79.54701,7095.352,5.17036,9.575109,0.0,3.86501,1.050131,4044.614,4.169523,15.0,7.058926,19.28244,0.1050185
26282,01/04/2019 00:40,90.85754,8283.853,3.235534,10.72789,0.3160694,3.936108,1.55917,3906.74,4.422701,15.0,7.039861,18.96478,0.2769498
26283,01/04/2019 01:00,40.20303,3468.839,2.090281,11.79235,0.8692805,3.831303,1.976734,2681.13,4.603561,15.0,7.051951,18.71624,0.2787558
26284,01/04/2019 01:20,2.317,162.8479,0.4704355,13.64565,0.4280677,3.982808,2.292477,1197.081,4.625476,15.00166,7.027288,18.20674,0.1294175
26285,01/04/2019 01:40,3.091267,263.031,0.0,14.71424,0.011517,4.023174,2.289262,779.2374,4.621949,15.1,7.019999,18.07293,0.07067299
26286,01/04/2019 02:00,1.758722,146.2547,0.0,14.75833,0.0,4.007152,2.276041,551.7009,4.620802,15.1,7.019999,17.46681,0.04862383
26287,01/04/2019 02:20,1.13999,79.88737,0.0,14.72438,0.0,4.038789,1.792766,259.361,4.62,15.1,7.019999,18.9968,0.01998511
26288,01/04/2019 02:40,0.0,0.0,0.0,14.63733,0.0,1.839149,0.3463476,0.0,4.62,15.1,7.003976,19.21973,0.0
26289,01/04/2019 03:00,0.3858861,28.13712,0.0,14.52857,0.0,-0.02,0.4016069,0.0,4.62,15.1,7.010001,19.10095,0.0
26290,01/04/2019 03:20,0.1287185,9.936926,0.0,14.21076,0.0,-0.02,0.3133126,0.0,4.563851,15.1,7.010321,18.9219,0.0
26291,01/04/2019 03:40,0.0,0.0,0.0,13.76185,0.0,-0.02,0.25356,0.0,3.844213,15.03661,7.011882,18.94943,0.0
26292,01/04/2019 04:00,1.900113,161.6104,0.0,12.51725,0.0,2.192362,0.623011,615.3074,3.506701,15.02808,7.019999,18.87859,0.000806013
26293,01/04/2019 04:20,2.401489,196.0588,0.0,11.29237,0.0,5.535428,1.732004,904.0179,3.5,15.1,7.020766,18.08106,0.0
26294,01/04/2019 04:40,1.390234,103.9944,0.0,11.24714,0.0,5.555095,1.931319,507.4338,3.499957,15.1,7.021348,17.93987,0.0
26295,01/04/2019 05:00,1.846235,127.7128,0.0,11.1669,0.0,5.543022,2.098699,924.485,3.492479,15.1,7.019999,18.12134,0.0
26296,01/04/2019 05:20,1.283617,77.26077,0.0,11.19532,0.0,5.522013,2.606899,595.2317,3.49,15.1,7.021231,18.14741,0.0
26297,01/04/2019 05:40,122.084,8391.635,0.339251,11.02403,0.0,5.312713,2.144371,1674.216,3.686577,15.07363,7.015198,18.62325,0.000396481
26298,01/04/2019 06:00,84.33183,7107.163,1.955941,10.3287,0.177977,4.197266,1.980219,2227.67,3.981092,14.97754,6.999903,18.46779,0.01804402
26299,01/04/2019 06:20,72.94502,4902.075,0.7182454,11.34899,0.3923767,4.165149,2.04618,1752.607,4.193986,14.9,7.019197,18.33079,0.03317048
26300,01/04/2019 06:40,20.47511,1326.201,0.5227587,11.98604,0.04024325,4.065611,2.430447,1174.648,4.332229,14.9,7.026366,18.23763,0.02743713
26301,01/04/2019 07:00,2.38364,135.7964,0.0,12.93294,0.0,4.24914,2.303303,464.9764,4.330001,14.83078,7.010001,18.86978,0.006474475
26304,01/04/2019 08:00,0.378794,27.11119,0.0,12.95842,0.0,4.225998,1.141086,0.0,4.330001,14.8,7.003332,19.23526,0.0
26305,01/04/2019 08:20,0.25014,27.34564,0.0,13.02741,0.0,1.490583,0.4837851,0.0,4.330001,14.8,7.003207,19.34717,0.0
26306,01/04/2019 08:40,0.1214533,12.45472,0.0,12.96907,0.0,-0.02,0.4785156,0.0,4.283496,14.8,7.010171,19.21018,0.0
26307,01/04/2019 09:00,0.0,0.0,0.0,12.70048,0.0,-0.02,0.3198464,0.0,3.752327,14.8,7.010001,19.07112,0.0
26308,01/04/2019 09:20,0.3642615,45.76679,0.0,12.42361,0.0,-0.02,0.2532047,184.2843,3.504588,14.89868,7.010282,18.84982,0.000251166
26309,01/04/2019 09:40,2.787798,359.2097,0.0,10.84198,0.0,4.852139,0.9083082,829.2567,3.5,14.9,7.01291,17.83052,0.000225145
26310,01/04/2019 10:00,0.6294975,98.45799,0.0,10.75255,0.0,5.470307,1.574492,535.9254,3.49969,14.9,7.03,17.80185,0.0
26311,01/04/2019 10:20,2.272432,343.5051,0.0,10.8228,0.0,5.469344,2.311562,965.1833,3.499947,14.9,7.03,18.33606,0.0
26312,01/04/2019 10:40,1.258629,180.1628,0.0,10.84905,0.0,5.461239,2.885189,527.2711,3.5,14.9,7.03,18.49918,0.0
26313,01/04/2019 11:00,2.642301,314.4723,0.0,11.00177,0.0,5.498829,3.061391,842.5431,3.499674,14.9,7.03,18.43247,0.0
26314,01/04/2019 11:20,3.00927,371.5378,0.0,11.07859,0.0,5.527606,3.570071,678.5006,3.498222,14.9,7.03,18.63491,1.691643e-05
26315,01/04/2019 11:40,273.3436,39052.54,8.935279,9.149199,0.0,3.440015,1.85363,2805.911,4.020638,14.9,7.141158,19.10723,0.02837791
26316,01/04/2019 12:00,132.1031,18549.27,8.701762,9.755281,0.3333772,4.056061,1.671433,3855.846,4.478982,14.9,7.050002,18.96598,0.3202391
26317,01/04/2019 12:20,131.4664,17995.52,9.681722,10.03267,0.9282115,3.697009,1.681476,3839.726,4.852038,14.9,7.089223,18.83686,0.6796973
26318,01/04/2019 12:40,14.77259,1919.898,7.702713,11.30433,1.612304,3.536565,1.879753,3270.17,5.040553,14.93589,7.060081,17.91442,0.8414305
26319,01/04/2019 13:00,3.035384,341.4656,4.038509,13.26484,2.707834,3.651766,1.937459,2531.761,5.04,15.0,6.987222,16.998,0.8355411
26320,01/04/2019 13:20,2.13073,263.5164,1.688741,14.70261,3.301984,3.639368,1.952875,1852.095,5.04,15.0,6.937562,16.64321,0.7035424
26321,01/04/2019 13:40,3.133436,341.8866,0.1835627,16.52625,2.52323,3.651927,2.134904,1140.379,5.04,15.0525,6.912667,16.38684,0.4414166
26322,01/04/2019 14:00,3.449261,444.5371,0.0,18.50224,0.5381682,3.633806,2.182681,865.9827,5.04,15.1,6.910001,16.64348,0.3170754
26323,01/04/2019 14:20,2.796163,334.4569,0.0,19.29879,0.0,3.579221,2.281787,599.8937,5.04,15.1,6.897665,16.82281,0.2018522
26324,01/04/2019 14:40,0.3986493,49.70417,0.0,19.47656,0.0,3.183033,1.778721,87.4612,5.04,15.1,6.89,16.84599,0.02851473
26325,01/04/2019 15:00,0.0,0.0,0.0,19.56515,0.0,-0.00185725,0.8215979,0.0,5.04,15.1,6.89,17.21287,0.0
26326,01/04/2019 15:20,0.1214935,11.77884,0.0,19.62854,0.0,-0.02,1.050231,0.0,5.036748,15.18493,6.890383,17.30807,0.0
26327,01/04/2019 15:40,0.0,0.0,0.0,19.69674,0.0,-0.02,1.15554,0.0,5.03,15.28568,6.890348,17.39618,0.0
26328,01/04/2019 16:00,0.3443492,35.98127,0.0,19.74262,0.0,-0.02,1.042324,0.0,4.917759,15.3,6.89,17.60381,0.0
26329,01/04/2019 16:20,0.0,0.0,0.0,19.61683,0.0,-0.02,0.6037967,0.0,4.0432,15.2549,6.896712,17.5135,0.0
26330,01/04/2019 16:40,1.502958,201.6391,0.0,18.9209,0.0,0.7716762,0.4712322,505.6147,3.501456,15.2,6.904523,17.83843,0.0739236
26331,01/04/2019 17:00,1.502905,176.75,0.0,16.44958,0.0,5.818185,0.7680143,705.9365,3.499767,15.2,6.929999,17.74289,0.0307045
26332,01/04/2019 17:20,2.147243,258.1212,0.0,16.48332,0.0,5.79167,1.675136,815.4531,3.499629,15.2,6.929999,18.24375,0.01627448
26333,01/04/2019 17:40,0.8827618,89.26247,0.0,16.55013,0.0,5.407716,2.132629,544.7311,3.5,15.2,6.929999,17.9369,0.008998891
26334,01/04/2019 18:00,221.4741,27497.11,3.305768,15.20814,0.0,4.875765,1.951251,2245.642,3.776298,15.2,6.966389,18.31078,0.04741232
26335,01/04/2019 18:20,126.6407,15776.46,8.716085,12.95177,0.0,3.680978,1.188348,4048.704,4.324448,15.2,6.996551,18.87342,0.3111478
26336,01/04/2019 18:40,118.5322,15394.3,7.783279,13.66553,0.5088579,3.649843,1.412167,4048.704,4.677272,15.2,7.030785,18.71879,0.733025
26337,01/04/2019 19:00,60.16127,7711.973,6.47937,14.63454,1.553337,3.526962,1.713296,3627.033,4.950641,15.2,7.033385,18.25106,0.9601737
26338,01/04/2019 19:20,2.956461,327.0291,3.769273,16.21918,1.962823,3.670179,1.952168,2906.762,4.96966,15.2,6.990361,17.88578,0.9330195
26339,01/04/2019 19:40,3.13949,317.2608,1.024384,18.01284,2.05836,3.685399,2.133168,1515.295,4.968067,15.27199,6.936221,17.12422,0.5109064
26340,01/04/2019 20:00,3.478123,347.0154,0.1002073,20.03387,0.9098388,3.700749,2.115724,1023.494,4.96,15.3,6.929999,16.99605,0.3333525
26341,01/04/2019 20:20,4.025026,393.7786,0.00342175,21.24751,0.0,3.731644,2.274659,750.4855,4.9613,15.35997,6.930421,16.94592,0.2270742
26342,01/04/2019 20:40,2.917943,223.6205,0.00074775,21.45328,0.0,3.760062,2.249838,497.7221,4.961373,15.4,6.915504,16.6397,0.1376962
26343,01/04/2019 21:00,0.0,0.0,0.0,21.46606,0.0,3.551249,1.311997,0.0,4.96,15.4,6.922648,16.97119,0.0
26344,01/04/2019 21:20,0.0,0.0,0.0,21.45521,0.0,1.179964,0.4183835,0.0,4.96,15.4,6.911419,18.34479,0.0
26345,01/04/2019 21:40,0.4491065,28.10192,0.0,21.30235,0.0,-0.008374648,0.3709317,0.0,4.96,15.4,6.913907,18.36776,0.0
26346,01/04/2019 22:00,0.188615,10.5567,0.0,21.23521,0.0,-0.02,0.316549,0.0,4.958369,15.38937,6.910001,18.3139,0.0
26347,01/04/2019 22:20,0.0,0.0,0.0,20.99528,0.0,-0.02,0.2321925,0.0,4.445949,15.3,6.9106,18.43555,0.0
26348,01/04/2019 22:40,0.563276,39.96477,0.00448275,20.59044,0.0,0.2863445,0.2239604,197.4362,3.604504,15.3,6.910753,18.51688,0.01163554
26349,01/04/2019 23:00,3.838774,311.519,0.05702626,18.65939,0.0,5.280677,0.8783638,815.8881,3.502074,15.38264,6.910001,18.55416,0.02453766
26350,01/04/2019 23:20,78.38299,6698.444,0.0,18.28445,0.0,5.475387,1.49218,892.806,3.521009,15.4,6.921941,17.82714,0.01070684
