,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
26351,01/04/2019 23:40,202.3225,17190.18,4.308992,14.739,0.005588,4.173633,1.022979,3978.818,4.103063,15.33935,6.986571,18.78606,0.1056565
26352,02/04/2019 00:00,76.79567,6431.518,3.277405,15.27653,0.1011091,3.927684,1.288824,4048.704,4.400962,15.3,6.976642,19.10213,0.3660569
26353,02/04/2019 00:20,93.56635,7910.5,3.12818,15.17183,0.5825509,3.682543,1.650162,3823.128,4.673457,15.3,7.014655,18.83243,0.5452987
26354,02/04/2019 00:40,2.00795,158.4784,0.8428982,17.10203,0.9992515,3.780986,2.112615,1894.981,4.760001,15.3,6.986681,17.95613,0.2947559
26355,02/04/2019 01:00,3.0674,225.9848,0.0,19.08604,0.0,3.903785,2.215763,862.201,4.760001,15.3,6.978056,17.56943,0.1238775
26356,02/04/2019 01:20,2.21839,176.4135,0.0,19.23205,0.0,3.856529,2.292191,669.3712,4.753954,15.3,6.980001,17.24308,0.08926085
26357,02/04/2019 01:40,1.79642,133.2925,0.00067425,19.19542,0.0,3.899354,2.256622,559.7106,4.75,15.3,6.963625,17.15512,0.0675001
26358,02/04/2019 02:00,0.4635451,30.22752,0.0,19.21858,0.0,3.863041,1.403233,0.0,4.75,15.3,6.96,17.27894,0.0
26359,02/04/2019 02:20,0.128846,8.973608,0.0,19.17863,0.0,1.444128,0.6768398,0.0,4.75,15.3,6.972327,17.32712,0.0
26360,02/04/2019 02:40,0.2575496,19.23248,0.0,19.05223,0.0,-0.007315148,0.5385166,0.0,4.75,15.3,6.979487,17.29985,0.0
26361,02/04/2019 03:00,0.0,0.0,0.0,18.87136,0.0,-0.02,0.3656999,0.0,4.663359,15.3,6.980001,17.27809,0.0
26362,02/04/2019 03:20,0.0,0.0,0.0,18.63844,0.0,-0.02,0.2937268,0.0,3.838871,15.26264,6.980001,17.25725,0.0
26363,02/04/2019 03:40,1.888121,142.871,0.0,17.89315,0.0,0.593694,0.5926582,608.5936,3.499966,15.24714,6.980001,17.35766,0.03254166
26364,02/04/2019 04:00,2.501431,175.2743,0.0,16.29707,0.0,5.484275,1.482271,910.7655,3.499825,15.3,6.980001,17.8193,0.0
26365,02/04/2019 04:20,41.73235,2779.018,0.0,16.40148,0.0,5.47752,2.213514,724.4305,3.514266,15.3,6.980001,19.32977,0.0
26366,02/04/2019 04:40,115.0233,8132.145,1.637019,14.98203,0.00347475,4.795856,1.933715,2418.956,3.812395,15.23046,6.98916,18.38181,0.007453633
26367,02/04/2019 05:00,63.62995,4491.915,1.520153,14.87097,0.05705026,4.018301,2.24051,1575.878,4.028802,15.2,6.993906,18.2128,0.02520322
26368,02/04/2019 05:20,59.77879,4228.074,0.5987898,15.8419,0.0,4.135278,2.15467,1603.393,4.226302,15.11097,6.998507,18.19957,0.04225168
26369,02/04/2019 05:40,3.019309,210.5987,0.02143865,16.90316,0.0,4.223392,2.164299,962.3193,4.288252,15.1,6.975104,18.09978,0.02325851
26370,02/04/2019 06:00,1.508054,89.60321,0.0,17.29019,0.0,4.266017,2.33022,466.2692,4.28728,15.1,6.989999,18.70438,0.005443034
26371,02/04/2019 06:20,2.269019,135.2404,0.0,17.28023,0.0,4.205949,2.306788,498.7237,4.286436,15.1,6.989283,17.41989,0.009632977
26372,02/04/2019 06:40,0.128803,7.465508,0.0,17.23995,0.0,4.052525,1.054592,0.0,4.28,15.1,6.973449,17.17636,0.0
26373,02/04/2019 07:00,0.2575503,14.2142,0.0,17.10307,0.0,0.2335934,0.5574862,0.0,4.28,15.04063,6.97,17.14245,0.0
26374,02/04/2019 07:20,0.0,0.0,0.0,16.93452,0.0,-0.009381665,0.4162707,0.0,4.237751,15.0,6.98232,17.118,0.0
26375,02/04/2019 07:40,0.0,0.0,0.0,16.61592,0.0,-0.016683,0.3437826,0.0,3.707633,15.0,6.989999,17.1379,0.0
26376,02/04/2019 08:00,1.631096,105.4201,0.0,15.75102,0.0,1.996242,0.7390174,508.4941,3.499952,15.0,6.989999,17.62072,0.000466588
26377,02/04/2019 08:20,2.13662,216.4442,0.0,14.98054,0.0,5.422923,1.239615,796.0027,3.5,15.0,6.989999,18.26711,0.0
26378,02/04/2019 08:40,1.762083,187.2506,0.00073275,15.03886,0.0,5.408101,2.217168,724.2584,3.5,15.0,6.991498,18.41479,0.0
26379,02/04/2019 09:00,1.009707,116.8617,0.0,15.06028,0.0,5.466271,2.689185,639.3053,3.499885,15.0,6.989999,19.05662,0.0
26380,02/04/2019 09:20,148.5629,19467.41,0.001225335,15.09636,0.0,5.413093,3.206014,857.5226,3.560409,15.0,6.991583,18.87242,0.000360335
26381,02/04/2019 09:40,162.2072,24310.55,7.604964,12.15087,0.009805335,3.688821,1.754831,3133.055,4.216632,14.92832,7.060117,18.4558,0.1026891
26382,02/04/2019 10:00,124.317,17924.04,7.140508,13.17318,0.3629304,3.677238,1.873821,3215.999,4.566473,14.9,7.006921,18.33358,0.4225338
26383,02/04/2019 10:20,109.3165,16974.08,7.364983,13.78438,1.209849,3.434508,1.901604,3128.484,4.927348,14.9,7.008695,17.92567,0.7241659
26384,02/04/2019 10:40,2.138753,282.5204,4.342172,15.65881,2.176659,3.542418,1.919046,2456.903,5.03,14.9,6.959576,17.46318,0.7684964
26385,02/04/2019 11:00,3.005669,351.6014,1.427097,17.54108,2.772906,3.606818,2.157616,1809.215,5.03,14.9,6.892915,16.50967,0.6317512
26386,02/04/2019 11:20,1.635942,239.4656,0.13056,19.26496,2.420507,3.620632,2.301056,958.7556,5.024355,14.9,6.86,16.21058,0.3274423
26387,02/04/2019 11:40,2.502451,319.788,0.0,21.21089,0.2474961,3.614708,2.230847,725.0488,5.019999,14.9,6.863477,16.66542,0.2321218
26388,02/04/2019 12:00,1.637237,188.7224,0.0,22.13423,0.0,3.579983,2.329013,514.3257,5.019999,14.9,6.89,16.59876,0.1563582
26389,02/04/2019 12:20,1.378866,162.9535,0.0,22.28374,0.0,3.646978,2.04384,260.3293,5.020767,14.9,6.89,17.0847,0.07444273
26390,02/04/2019 12:40,0.1290158,14.90586,0.0,22.30461,0.0,0.5000007,0.9599894,0.0,5.019999,15.03484,6.888618,17.21018,0.0
26391,02/04/2019 13:00,0.2575925,24.85277,0.0,22.39707,0.0,-0.02,0.8468397,0.0,5.019999,15.13243,6.87,17.33022,0.0
26392,02/04/2019 13:20,0.2579465,27.11693,0.0,22.43272,0.0,-0.02,1.098285,0.0,5.019999,15.27027,6.87,17.40478,0.0
26393,02/04/2019 13:40,0.0,0.0,0.0,22.42742,0.0,-0.02,0.7901409,0.0,5.007152,15.3,6.87,17.43469,0.0
26394,02/04/2019 14:00,0.0,0.0,0.0,22.38936,0.0,-0.02,0.7333847,0.0,4.397366,15.2431,6.869337,17.64925,0.0
26395,02/04/2019 14:20,294.5777,38720.39,0.0,22.28314,0.0,0.0452865,0.8293102,2107.336,3.922705,15.10717,6.87,18.82558,0.06403921
26396,02/04/2019 14:40,171.1205,22919.91,8.391062,15.92768,0.02469135,3.141538,1.045977,4048.704,4.609723,15.1,6.987097,18.83721,0.2224227
26397,02/04/2019 15:00,121.6308,16641.76,9.162724,15.45048,0.4154576,3.482324,1.274385,4048.704,5.042235,15.1,7.029035,18.44501,0.5636023
26398,02/04/2019 15:20,65.75502,8624.537,8.214175,16.14851,1.004766,3.387985,1.670984,3642.903,5.316634,15.1,7.018172,17.4985,0.8521222
26399,02/04/2019 15:40,4.509709,478.0361,6.168783,17.47268,1.89493,3.413637,1.940716,2967.611,5.350732,15.1,6.989236,17.07383,0.9027355
26400,02/04/2019 16:00,3.183811,341.4226,3.575527,19.07696,2.442127,3.429722,1.898172,1873.037,5.349999,15.19306,6.923238,15.95574,0.6968375
26401,02/04/2019 16:20,4.69855,530.4453,1.565582,20.3516,2.528782,3.44224,1.935975,2076.59,5.349999,15.2,6.882262,15.95062,0.8725794
26402,02/04/2019 16:40,2.655948,316.4688,0.2186795,21.95517,1.928998,3.442637,2.158284,1156.488,5.349999,15.28332,6.873263,16.39544,0.4918399
26403,02/04/2019 17:00,2.501899,300.0943,0.0,23.91714,0.0,3.388499,2.116957,575.4175,5.349999,15.3,6.86,16.14373,0.2406105
26404,02/04/2019 17:20,0.1291005,13.67003,0.0,24.68654,0.0,1.614966,0.6460118,0.0,5.349999,15.3,6.86,17.94931,0.0
26405,02/04/2019 17:40,0.3800485,41.86834,0.0,24.76377,0.0,0.005517495,0.5076782,0.0,5.349999,15.31547,6.860201,18.71939,0.0
26406,02/04/2019 18:00,0.0,0.0,0.0,24.72483,0.0,-0.02,0.4188233,0.0,5.349999,15.4,6.846437,18.86832,0.0
26407,02/04/2019 18:20,0.257309,29.06171,0.0,24.7053,0.0,-0.02,0.4144533,0.0,5.347884,15.4,6.849236,18.99057,0.0
26408,02/04/2019 18:40,0.0,0.0,0.0,24.68859,0.0,-0.02,0.2936423,0.0,5.030496,15.4,6.854488,19.07254,0.0
26409,02/04/2019 19:00,0.0,0.0,0.0,24.35675,0.0,-0.02,0.1530086,0.0,4.037621,15.39628,6.84524,19.26125,0.0
26410,02/04/2019 19:20,340.5282,44120.19,7.261478,18.38926,0.0,2.014949,0.6232311,3608.341,4.180046,15.3,6.957697,18.99284,0.1963478
26411,02/04/2019 19:40,133.8563,18103.66,10.4874,15.50966,0.0033495,3.465111,1.18505,4048.704,4.677715,15.3,6.999835,18.77903,0.3606959
26412,02/04/2019 20:00,131.0935,15085.06,10.20448,15.76101,0.1854733,3.319962,1.398326,4048.704,5.063121,15.3,7.040601,18.30029,0.7188414
26413,02/04/2019 20:20,16.58178,1443.372,8.291388,16.92359,0.9398767,3.427976,1.67587,3572.973,5.250125,15.3,7.028426,17.07762,0.9493621
26414,02/04/2019 20:40,2.262937,171.9698,5.191184,18.80881,1.615603,3.494851,1.921722,2711.647,5.250032,15.3,6.9762,16.51185,0.8801508
26415,02/04/2019 21:00,1.688256,134.8856,2.452431,20.56131,2.296921,3.507831,1.930646,2134.852,5.25,15.3,6.923557,16.2785,0.781891
26416,02/04/2019 21:20,4.091728,366.2903,0.6590898,21.95507,1.626002,3.517407,2.009869,1899.041,5.250497,15.37179,6.878425,16.28808,0.7393083
26417,02/04/2019 21:40,3.14904,235.7577,0.02567375,23.66588,0.2156595,3.488569,2.20627,1032.48,5.25,15.4,6.871163,16.55708,0.4057335
26418,02/04/2019 22:00,0.115,8.018767,0.0,25.22719,0.0,2.962764,1.020048,0.0,5.25,15.4,6.874946,17.76563,0.0
26419,02/04/2019 22:20,0.2568713,15.26261,0.00518825,25.34305,0.0,0.6373967,0.4385626,0.0,5.25,15.4,6.879978,18.65353,0.0
26420,02/04/2019 22:40,0.12903,8.145035,0.07459352,25.09093,0.0,-0.02,0.319741,0.0,5.25,15.4,6.885955,18.79355,0.0
26421,02/04/2019 23:00,0.0,0.0,0.00446625,24.92976,0.0,-0.0161345,0.2007055,0.0,5.247261,15.4,6.874273,18.66103,0.0
26422,02/04/2019 23:20,0.0,0.0,0.0,24.72477,0.0,-0.02,0.15,0.0,4.861543,15.4,6.88,20.49834,0.0
26423,02/04/2019 23:40,0.0,0.0,0.0,24.40229,0.0,-0.02,0.1124998,0.0,3.828688,15.4,6.88,20.70276,0.0
26424,03/04/2019 00:00,218.2533,18540.01,1.298389,21.90204,0.0,1.30069,1.010946,3591.995,3.869257,15.4,6.899713,19.59758,0.1282252
26425,03/04/2019 00:20,130.2013,11517.87,3.634285,17.72138,0.0,3.972569,1.37471,4048.704,4.318212,15.4,6.946211,18.32251,0.3932253
26426,03/04/2019 00:40,100.3372,9254.491,3.753524,17.33743,0.157261,3.595222,1.401683,4048.704,4.660324,15.4,7.004845,18.02635,0.6354679
26427,03/04/2019 01:00,8.116132,711.277,1.945006,18.84415,1.890865,3.66578,1.885066,2756.51,4.773718,15.4,6.988453,17.42803,0.4897378
26428,03/04/2019 01:20,3.610495,275.8709,0.03790875,21.3582,2.956882,3.864156,2.15002,1072.917,4.769999,15.4,6.958423,17.00425,0.1709243
26429,03/04/2019 01:40,1.750618,138.2318,0.0,22.1399,0.0,3.846191,1.750821,297.9562,4.769999,15.4,6.963333,16.93265,0.04459818
26430,03/04/2019 02:00,0.301965,23.63821,0.0,22.1098,0.0,2.517987,0.2824654,0.0,4.769999,15.4,6.954954,18.96824,0.0
26431,03/04/2019 02:20,0.3294465,20.38591,0.0,21.9485,0.0,-0.02,0.4118099,0.0,4.769999,15.4,6.95849,19.04643,0.0
26432,03/04/2019 02:40,0.1212535,7.779967,0.0,21.68663,0.0,-0.009056151,0.3030872,0.0,4.750186,15.4,6.964009,18.92206,0.0
26433,03/04/2019 03:00,0.0,0.0,0.0,21.34843,0.0,-0.02,0.2330344,0.0,4.128782,15.4,6.954954,19.26372,0.0
26434,03/04/2019 03:20,2.008328,157.1585,0.0,20.77654,0.0,-0.02,0.4837984,507.2795,3.504668,15.4,6.960395,18.37327,0.04363364
26435,03/04/2019 03:40,124.8383,10376.63,1.036019,17.48451,0.0,3.74942,1.591286,3055.296,3.709844,15.4,6.987013,18.5498,0.03305032
26436,03/04/2019 04:00,104.7446,8855.239,0.9764941,17.12437,0.0,4.376464,1.895333,2495.357,4.00303,15.4,6.962076,18.86901,0.03881432
26437,03/04/2019 04:20,92.66255,7497.401,0.8538048,17.37412,0.022374,4.140626,1.870564,2821.419,4.316458,15.4,6.989999,18.47798,0.1195926
26438,03/04/2019 04:40,9.501933,676.6401,0.1776849,18.42073,0.0,4.096993,2.159656,1376.009,4.421266,15.3234,6.988562,17.53694,0.07227131
26439,03/04/2019 05:00,2.757568,162.6289,0.0,19.45402,0.0,4.177549,2.222296,705.8483,4.419999,15.3,6.97,17.31477,0.03437461
26440,03/04/2019 05:20,0.2512434,12.33826,0.0,19.40494,0.0,4.118927,0.8405225,0.0,4.419999,15.34009,6.97,18.19558,0.0
26441,03/04/2019 05:40,0.2529725,11.63872,0.0,19.34954,0.0,0.6856866,0.4943898,0.0,4.419999,15.3329,6.983445,18.77492,0.0
26442,03/04/2019 06:00,0.2577055,12.1648,0.0,19.29516,0.0,-0.02,0.3314344,0.0,4.412814,15.3,6.974951,18.78191,0.0
26443,03/04/2019 06:20,0.0,0.0,0.0,19.09438,0.0,-0.02,0.2056543,0.0,3.869785,15.3,6.978547,18.93986,0.0
26444,03/04/2019 06:40,1.397461,92.60984,0.0,18.50254,0.0,0.4123339,0.3361862,409.1193,3.524488,15.3,6.985017,18.48229,7.612765e-05
26445,03/04/2019 07:00,1.11099,56.70203,0.0,16.50174,0.0,5.488125,1.305259,603.2269,3.499809,15.3,6.989999,18.13692,0.0
26446,03/04/2019 07:20,2.541155,173.4466,0.0,16.4918,0.0,5.438867,1.719222,757.9852,3.5,15.31392,6.989999,17.81664,0.0
26447,03/04/2019 07:40,2.257071,155.3058,0.0,16.52416,0.0,5.451553,2.084074,764.5621,3.5,15.4,6.989999,17.89766,0.0
26448,03/04/2019 08:00,1.195928,118.2433,0.0,16.51925,0.07165125,5.443526,2.799491,567.7582,3.498989,15.4,6.976084,18.15196,0.0
26449,03/04/2019 08:20,316.1288,43698.02,2.735374,14.37358,0.05361601,3.466598,1.836117,2841.873,4.157938,15.21392,7.058759,18.10317,0.05322225
26450,03/04/2019 08:40,133.1127,20578.48,4.012607,14.47889,0.6683426,3.728136,1.909376,3017.341,4.601068,15.04251,6.992124,18.12555,0.2382037
26451,03/04/2019 09:00,133.295,20901.86,4.331129,15.20923,1.471945,3.448493,1.841866,3022.156,4.9871,15.0,6.994157,17.22835,0.5265857
26452,03/04/2019 09:20,5.663778,825.8324,2.911676,16.67639,2.547337,3.443164,1.976127,2222.926,5.151278,15.0,6.950858,16.13154,0.5874169
26453,03/04/2019 09:40,4.277145,651.4075,0.467074,18.36333,2.838538,3.541209,2.112041,1614.923,5.15024,15.0,6.872079,16.21929,0.4512972
26454,03/04/2019 10:00,3.308198,460.9035,0.0,20.11908,1.00731,3.235343,2.260534,699.2253,5.150001,15.0,6.868915,16.07164,0.1884918
26455,03/04/2019 10:20,0.1289167,15.2582,0.0049175,20.91574,0.0,2.322247,1.118996,0.0,5.150001,15.03685,6.877052,15.9304,0.0
26456,03/04/2019 10:40,0.258145,31.9654,0.00126525,20.87647,0.0,-0.01,0.4503393,0.0,5.150001,15.1,6.87824,15.84707,0.0
26457,03/04/2019 11:00,0.130645,14.91518,0.0046225,20.83995,0.0,-0.01,0.4142044,0.0,5.150001,15.19093,6.87869,15.76822,0.0
26458,03/04/2019 11:20,0.2575783,31.56509,0.00838175,20.71727,0.0,-0.01,0.2447574,0.0,5.148469,15.2,6.866662,15.70227,0.0
26459,03/04/2019 11:40,0.0,0.0,0.005572584,20.86561,0.0,-0.01,0.1268241,0.0,4.867531,15.29281,6.870435,15.63482,0.0
26460,03/04/2019 12:00,0.0,0.0,0.00449025,20.7332,0.0,-0.003860249,0.2044116,0.0,3.876079,15.28625,6.871896,15.59108,0.0
26461,03/04/2019 12:20,2.415248,289.4793,0.05514466,20.19012,0.0,2.469708,0.5232381,613.3798,3.5,15.14744,6.871123,16.63552,0.07276823
26462,03/04/2019 12:40,23.84888,3191.198,0.0,18.12875,0.2988346,5.408928,1.205541,1069.333,3.505072,15.1,6.880155,17.97812,0.03358019
26463,03/04/2019 13:00,257.7553,34454.87,4.775163,16.19618,0.1290415,4.621281,1.221177,3585.798,4.141897,15.10115,6.961413,18.55014,0.2239596
26464,03/04/2019 13:20,239.325,30695.4,10.37594,13.88903,0.3831106,3.120124,1.16657,4048.704,4.732843,15.2,7.04453,18.33838,0.634047
26465,03/04/2019 13:40,109.9103,13409.06,8.859027,14.96995,1.085784,3.433985,1.441056,3920.417,5.142352,15.2,7.064619,17.72827,0.9819026
26466,03/04/2019 14:00,2.629256,275.4962,6.671595,16.28934,1.740188,3.44083,1.8432,3244.966,5.260755,15.23489,7.023519,16.47228,1.022093
26467,03/04/2019 14:20,3.736902,426.3455,3.861541,17.95113,2.727995,3.546208,1.968133,2331.68,5.261854,15.3,6.943415,15.97127,0.8383697
26468,03/04/2019 14:40,4.301651,452.7444,1.312423,19.6323,3.665069,3.203412,1.964993,2299.162,5.260583,15.3,6.865636,15.58856,0.8884937
26469,03/04/2019 15:00,2.884309,338.5984,0.1296493,21.32361,2.998085,3.473548,2.133022,1142.598,5.260001,15.3,6.830001,15.81739,0.4362825
26470,03/04/2019 15:20,1.392025,188.6703,0.0,23.07108,0.9762632,3.405367,1.317901,223.2418,5.260001,15.31472,6.830746,16.25666,0.08421837
26471,03/04/2019 15:40,0.0663425,5.999533,0.0,23.52557,0.0,0.1162587,0.3208621,0.0,5.260001,15.4,6.830675,16.51194,0.0
26472,03/04/2019 16:00,0.5388431,50.4026,0.0,23.39733,0.0,0.22539,0.7004719,0.0,5.254646,15.47363,6.840888,16.69937,0.0
26473,03/04/2019 16:20,0.4121125,34.26654,0.0,23.23817,0.0,-0.02,0.6895667,0.0,5.25,15.56005,6.835551,17.00498,0.0
26474,03/04/2019 16:40,0.0,0.0,0.0,23.25388,0.0,-0.02,0.6226662,0.0,5.128544,15.6,6.849999,17.19192,0.0
26475,03/04/2019 17:00,0.0,0.0,0.004788,23.25191,0.0,0.1883494,0.3005909,0.0,4.287769,15.50604,6.850831,17.44456,0.0
26476,03/04/2019 17:20,1.816592,164.5116,0.02050865,22.80457,0.0,0.2756329,0.2295495,370.514,3.554054,15.5,6.851231,17.94452,0.0525235
26477,03/04/2019 17:40,1.204433,103.5166,0.1114577,19.78584,0.0,5.523125,1.137914,642.9681,3.499853,15.5,6.88,17.61042,0.1227183
26478,03/04/2019 18:00,225.0023,25823.81,2.950138,17.37792,0.0,4.659535,0.8209001,3269.061,3.891834,15.43968,6.950414,18.61968,0.3665351
26479,03/04/2019 18:20,126.8745,11824.72,5.7135,15.00711,0.02592698,3.758722,1.298123,4048.704,4.334011,15.4,6.958101,18.58295,0.5161783
26480,03/04/2019 18:40,132.5826,10626.32,3.960957,15.98434,0.9614545,3.702371,1.398256,4048.704,4.702632,15.33538,7.026392,18.09321,0.7136432
26481,03/04/2019 19:00,26.99076,1983.258,2.321131,17.07717,1.204627,3.507177,1.798823,3328.029,4.925071,15.3,7.008643,17.87446,0.6703551
26482,03/04/2019 19:20,3.346099,269.715,0.2064969,19.42682,0.872161,3.694131,2.161579,1289.426,4.919999,15.3,6.957066,17.6033,0.2473925
26483,03/04/2019 19:40,3.471612,273.7451,0.0,20.7455,0.0,3.696212,2.253283,569.9703,4.919999,15.3,6.96,17.6543,0.09336036
26484,03/04/2019 20:00,0.3845821,29.20262,0.0,20.68673,0.0,3.678855,0.8419114,0.0,4.919999,15.3,6.949526,18.72663,0.0
26485,03/04/2019 20:20,0.3794073,28.03107,0.0,20.58364,0.0,0.7597932,0.4405132,0.0,4.919999,15.3,6.940978,18.46264,0.0
26486,03/04/2019 20:40,0.1213467,8.708364,0.0,20.29306,0.0,-0.02,0.2809306,0.0,4.919999,15.3,6.954597,18.67576,0.0
26487,03/04/2019 21:00,0.0,0.0,0.0,20.09324,0.0,-0.02,0.149303,0.0,4.774976,15.3,6.946187,18.56114,0.0
26488,03/04/2019 21:20,0.0,0.0,0.0,19.72668,0.0,-0.02,0.1248272,0.0,3.908602,15.3,6.950924,18.98551,0.0
26489,03/04/2019 21:40,253.6792,22086.16,1.319113,17.76241,0.0,1.131192,0.6421223,3618.264,3.984073,15.3,6.971866,19.0686,0.03763676
26490,03/04/2019 22:00,144.9526,12246.97,4.988683,13.37297,0.1709492,3.871755,0.9117807,4048.704,4.448409,15.20083,7.041473,18.91698,0.187192
26491,03/04/2019 22:20,132.8191,10873.46,4.491639,13.55354,0.7089091,3.656551,0.9082355,4048.704,4.833869,15.2,7.089995,18.53922,0.5301038
26492,03/04/2019 22:40,16.56675,1345.588,3.544497,14.0947,1.093025,3.537886,1.250573,3993.343,5.034086,15.2,7.094563,18.17543,0.7666925
26493,03/04/2019 23:00,2.902119,200.2019,0.656165,16.22418,1.603688,3.680732,1.935608,2384.9,5.03,15.2,7.004079,17.2831,0.4980963
26494,03/04/2019 23:20,3.138433,218.9492,0.0,17.96326,0.4021577,3.715962,2.215456,967.9388,5.03,15.2,6.980638,17.03547,0.1865529
26495,03/04/2019 23:40,0.1289448,8.63912,0.0,18.55394,0.0,3.189904,1.180144,0.0,5.03,15.2,6.984266,18.25724,0.0
26496,04/04/2019 00:00,0.1484949,9.096086,0.0,18.42257,0.0,0.6931738,0.4786431,0.0,5.03,15.2,6.976843,18.53134,0.0
26497,04/04/2019 00:20,0.3669872,25.10796,0.0,18.22624,0.0,-0.02,0.2968384,0.0,5.03,15.2,6.980619,18.62904,0.0
26498,04/04/2019 00:40,0.2579041,21.50681,0.0,17.94993,0.0,-0.02,0.1800863,0.0,4.945601,15.2,6.989999,18.67418,0.0
26499,04/04/2019 01:00,0.0,0.0,0.0,17.67514,0.0,-0.02,0.1853131,0.0,4.133942,15.2,6.985885,18.53139,0.0
26500,04/04/2019 01:20,1.500538,110.5092,0.0,17.19685,0.0245276,0.183617,0.4216432,507.2794,3.510979,15.2,6.980896,18.02456,0.01594915
26501,04/04/2019 01:40,0.9183056,73.93133,0.0,14.83209,0.023779,5.573855,0.9411656,556.8995,3.499159,15.2,7.0,18.14915,0.003515283
26502,04/04/2019 02:00,2.160756,153.8804,0.0,14.88372,0.0,5.548715,1.268095,975.3049,3.499814,15.2,7.000249,18.05653,6.47423e-05
26503,04/04/2019 02:20,151.5308,12560.28,3.215169,12.64293,0.003950835,4.314261,1.899652,2582.647,3.796568,15.2,7.037263,17.97321,0.008075217
26504,04/04/2019 02:40,68.52065,5623.351,1.728657,13.5544,0.2963493,4.26552,1.93408,2615.346,4.037767,15.2,6.951116,18.38509,0.05531036
26505,04/04/2019 03:00,64.17967,5271.904,1.215836,14.20028,0.4213513,4.061487,2.057356,2070.069,4.224778,15.2,7.010001,18.1454,0.08389172
26506,04/04/2019 03:20,4.369361,332.5153,0.248269,15.57264,0.1928781,4.164115,2.134019,1350.148,4.301467,15.2,6.987475,18.15915,0.06103501
26507,04/04/2019 03:40,1.4422,90.82803,0.0,16.35579,0.0,4.340369,2.296791,469.3615,4.299959,15.2,6.989999,18.53379,0.01108895
26508,04/04/2019 04:00,0.1939134,11.31703,0.0,16.30034,0.0,4.351062,0.7685453,0.0,4.3,15.2,6.980165,17.10954,0.0
26509,04/04/2019 04:20,0.3797755,22.25146,0.0,16.20342,0.0,0.9339231,0.3418595,0.0,4.3,15.14034,6.98623,17.06469,0.0
26510,04/04/2019 04:40,0.0,0.0,0.0,15.94758,0.0,-0.01559292,0.3483608,0.0,4.170356,15.1,6.99052,17.02996,0.0
26511,04/04/2019 05:00,0.0,0.0,0.0,15.50785,0.0,-0.02,0.2155123,0.0,3.760834,15.1,6.990834,16.997,0.0
26512,04/04/2019 05:20,1.634968,114.6199,0.0,15.01892,0.0,0.116178,0.3042899,463.1523,3.517702,15.1,6.990495,17.16169,0.00875314
26513,04/04/2019 05:40,1.256288,85.80373,0.0,13.32177,0.0,5.468131,0.9775268,550.4509,3.500617,15.1,6.990566,17.4367,0.00050838
26514,04/04/2019 06:00,2.141545,123.4968,0.0,13.32333,0.0,5.356392,1.636049,810.9258,3.499858,15.1,6.99192,18.33971,0.0
26515,04/04/2019 06:20,1.385676,84.68462,0.0,13.28942,0.0,5.427795,1.981011,710.3,3.4999,15.1,6.990366,17.94876,0.0
26516,04/04/2019 06:40,18.98038,1294.414,0.0,13.27867,0.0,5.541969,2.171609,646.1147,3.504137,15.1,7.006486,17.88674,0.0
26517,04/04/2019 07:00,245.6269,16636.93,1.641089,12.00321,0.101997,4.707038,2.039837,2563.385,3.991856,15.00096,6.996178,18.30596,0.005867912
26518,04/04/2019 07:20,325.2174,24102.41,2.238024,11.56473,0.5460855,3.663524,1.92015,2995.355,4.740861,14.82578,7.011314,17.88918,0.07110184
26519,04/04/2019 07:40,350.0863,37052.57,4.456818,10.80972,0.838334,2.487075,1.869684,3095.339,5.774334,14.64287,7.130558,16.51317,0.2211221
26520,04/04/2019 08:00,4.882226,516.9896,4.34023,11.34159,1.324547,2.573341,1.951097,2237.046,6.18,14.50036,7.103943,15.94638,0.2977802
26521,04/04/2019 08:20,4.151511,461.9799,0.6924614,13.54845,2.014593,2.894339,2.087112,1799.845,6.18,14.5,6.955468,15.1446,0.2900629
26522,04/04/2019 08:40,1.275225,109.5045,0.0,15.22511,0.7489587,2.272964,1.389447,152.8975,6.18,14.5,6.924825,16.06608,0.02290358
26523,04/04/2019 09:00,0.8872385,80.26776,0.0,15.61238,0.04709559,-0.000363665,0.4272178,0.0,6.18,14.44867,6.920181,17.00157,0.0
26524,04/04/2019 09:20,0.569033,45.76846,0.0,15.48119,0.02660167,-0.02,0.251577,0.0,6.18,14.4,6.929999,17.31495,0.0
26525,04/04/2019 09:40,0.4537575,36.20935,0.0,15.31013,0.0,-0.008011898,0.1597977,0.0,6.18,14.4,6.930401,17.36901,0.0
26526,04/04/2019 10:00,0.352739,24.49584,0.0,15.20622,0.0,-0.02,0.1118243,0.0,6.18,14.47064,6.929999,17.46558,0.0
26527,04/04/2019 10:20,0.286825,18.48694,0.0,15.04033,0.0,-0.02,0.09402169,0.0,6.18,14.46761,6.929999,17.82219,0.0
26528,04/04/2019 10:40,0.38692,24.54138,0.0,14.84105,0.0,-0.009261501,0.09359233,0.0,6.18,14.4,6.929999,18.18982,0.0
26529,04/04/2019 11:00,0.257536,21.20796,0.0,14.65293,0.0,0.02161975,0.1108274,0.0,6.133183,14.4,6.930617,18.20564,0.0
26530,04/04/2019 11:20,0.0,0.0,0.002329,14.36471,0.0,-0.02,0.09914591,0.0,4.538214,14.4,6.930165,18.37698,0.0
26531,04/04/2019 11:40,0.8781015,73.07495,0.06157942,13.4259,0.0,1.300781,0.1453655,177.8166,3.311708,14.4,6.949998,17.94741,0.01271796
26532,04/04/2019 12:00,294.201,22635.86,0.2104338,10.99445,0.0,5.180663,0.511733,1081.722,3.390039,14.39987,6.950669,18.39915,0.04309794
26533,04/04/2019 12:20,443.8236,31147.71,4.146302,8.419005,0.00264,4.114428,1.360194,3486.839,4.973135,13.76639,7.012784,18.22948,0.1045496
26534,04/04/2019 12:40,329.5544,21802.44,6.461581,7.187961,0.6339347,2.800416,1.759283,3362.124,5.933575,13.47698,7.020316,17.28867,0.1957466
26535,04/04/2019 13:00,161.1795,10626.81,5.666916,7.613147,1.077337,2.58834,1.909008,2664.896,6.720092,13.32097,7.024597,16.26078,0.265853
26536,04/04/2019 13:20,4.035384,231.5914,3.392812,8.902205,1.650001,2.705755,1.886011,2145.185,6.801133,13.3,6.923902,15.65304,0.3451963
26537,04/04/2019 13:40,2.512193,154.5002,1.161205,10.10583,2.084355,2.730849,1.680386,1368.794,6.800002,13.3,6.830741,14.21163,0.286463
26538,04/04/2019 14:00,0.3792925,21.37451,0.2234296,10.72638,2.214153,1.348242,0.239138,0.0,6.800002,13.3,6.79106,15.95363,0.0
26539,04/04/2019 14:20,0.4542125,22.32902,0.1,10.73596,2.222584,-0.01,0.1091627,0.0,6.800002,13.3,6.780159,17.28248,0.0
26540,04/04/2019 14:40,0.1748917,7.156432,0.1,10.59912,2.160694,-0.00113615,0.11,0.0,6.800002,13.3,6.784572,17.11749,0.0
26541,04/04/2019 15:00,0.4035655,20.04491,0.1021095,10.40663,2.236183,-0.02,0.11,0.0,6.800002,13.3,6.800002,17.16981,0.0
26542,04/04/2019 15:20,0.3696368,25.88747,0.1050555,10.24534,2.238946,-0.02,0.114694,0.0,6.792297,13.3,6.800002,17.37452,0.0
26543,04/04/2019 15:40,0.515851,33.94909,0.162046,9.863878,2.35953,-0.02,0.12,0.0,6.79,13.3,6.800002,17.82339,0.0
26544,04/04/2019 16:00,0.2580173,11.70782,0.190459,9.681562,2.47415,-0.009307498,0.12,0.0,6.79,13.3,6.808672,17.81832,0.0
26545,04/04/2019 16:20,0.1287467,4.60604,0.22,9.572733,2.503087,-0.01907567,0.12,0.0,6.78793,13.3,6.804845,17.93015,0.0
26546,04/04/2019 16:40,0.2578617,6.307728,0.22,9.440086,2.624656,-0.02,0.12,0.0,6.742749,13.3,6.800002,17.85926,0.0
26547,04/04/2019 17:00,0.0,0.0,0.2946803,9.244103,2.71,-0.02,0.1345206,0.0,5.207212,13.3,6.805693,17.71025,0.0
26548,04/04/2019 17:20,409.8901,12392.67,0.3751059,9.203714,2.809311,0.01424425,0.6049596,832.9948,3.689042,13.26989,6.824914,18.2996,1.329514
26549,04/04/2019 17:40,385.6579,11367.31,3.100741,4.179887,1.317364,2.916226,2.96286,1094.868,5.122354,12.25614,6.951807,17.42218,2.008907
26550,04/04/2019 18:00,345.8998,10556.41,2.696802,4.773408,0.7589207,2.750955,1.990499,2007.89,6.126912,11.95721,6.921269,17.00067,2.64501
26551,04/04/2019 18:20,95.03304,3029.993,2.331188,4.836562,0.7430357,2.440829,1.995972,2039.311,6.793451,11.64546,6.910142,16.60332,2.199339
26552,04/04/2019 18:40,2.764688,73.86886,0.5481678,6.297599,1.139303,2.709914,1.822219,1362.375,6.806058,11.6,6.803145,16.19499,1.215316
26553,04/04/2019 19:00,0.3739959,10.45026,0.0,6.979296,0.9814855,1.356068,0.5122486,0.0,6.801492,11.6,6.75,17.25403,0.0
26554,04/04/2019 19:20,0.1339884,3.391465,0.0,7.128039,0.8190438,-0.01273525,0.2386078,0.0,6.800002,11.6,6.75,17.62564,0.0
26555,04/04/2019 19:40,0.0372725,0.5700479,0.0,6.965851,0.8099083,-0.02,0.1853447,0.0,6.800002,11.6,6.75,17.40683,0.0
26556,04/04/2019 20:00,0.5998454,16.12926,0.0,6.888949,0.6665917,-0.02,0.1379596,0.0,6.800002,11.6,6.76002,17.61399,0.0
26557,04/04/2019 20:20,0.257961,6.95106,0.0,6.741647,0.5623066,-0.02,0.1001359,0.0,6.800002,11.6,6.769999,17.86388,0.0
26558,04/04/2019 20:40,0.25738,6.952599,0.0,6.665662,0.5307522,-0.02,0.08884827,0.0,6.800002,11.6,6.769999,17.92378,0.0
26559,04/04/2019 21:00,0.5152696,15.74459,0.0,6.605488,0.5656961,-0.02,0.07649101,0.0,6.800002,11.6,6.771419,17.91617,0.0
26560,04/04/2019 21:20,0.0,0.0,0.0,6.427296,0.4659275,-0.01790908,0.07000001,0.0,6.795024,11.6,6.770116,17.73088,0.0
26561,04/04/2019 21:40,0.0,0.0,0.0,6.169021,0.3699999,-0.02,0.06258149,0.0,6.4442,11.6,6.79,17.88982,0.0
26562,04/04/2019 22:00,0.257805,9.706169,0.0,6.099543,0.3680125,-0.02,0.05999999,0.0,6.379999,11.6,6.79,18.08107,0.0
26563,04/04/2019 22:20,160.1159,6621.993,0.002501665,5.969737,0.352941,-0.01167165,0.9947377,1470.214,6.577009,11.6,6.789747,16.94223,2.261025
26564,04/04/2019 22:40,3.02025,100.5741,0.3694466,4.806819,0.1633793,2.655593,2.408112,1235.655,6.812483,11.6,6.751649,15.42104,2.171909
26565,04/04/2019 23:00,1.248606,46.48112,0.0,5.572404,0.1447698,2.69627,3.372936,1006.041,6.809999,11.6,6.735054,15.53089,1.650518
26566,04/04/2019 23:20,2.024705,73.69682,0.0,5.854281,0.0,2.729002,4.800285,797.5433,6.809999,11.6,6.760001,16.78392,1.133195
26567,04/04/2019 23:40,0.1290158,4.629524,0.0,5.877851,0.0,1.970188,4.709833,0.0,6.809999,11.6,6.763476,18.27312,0.0
26568,05/04/2019 00:00,0.379482,14.53804,0.0,5.886792,0.0,-0.009935664,4.35007,0.0,6.809999,11.6,6.771033,18.49551,0.0
26569,05/04/2019 00:20,0.1213333,4.277894,0.0,5.883265,0.0,-0.02,3.881517,0.0,6.809999,11.6,6.760001,18.3447,0.0
26570,05/04/2019 00:40,0.1213465,4.308064,0.0,5.878143,0.0,-0.02,3.344215,0.0,6.809999,11.6,6.758655,18.30576,0.0
26571,05/04/2019 01:00,0.0,0.0,0.0,5.888519,0.0,-0.02,2.864259,0.0,6.809999,11.6,6.750987,18.63115,0.0
26572,05/04/2019 01:20,0.2597176,10.79366,0.0,5.848783,0.0,-0.02,2.480167,0.0,6.809999,11.6,6.752904,18.56092,0.0
26573,05/04/2019 01:40,0.02663335,0.4269088,0.0,5.804573,0.0,-0.02,2.325349,0.0,6.808641,11.6,6.746179,18.20325,0.0
26574,05/04/2019 02:00,0.3600037,14.57409,0.0,5.668033,0.0,-0.02,2.095769,0.0,6.565436,11.6,6.765449,18.46997,0.0
26575,05/04/2019 02:20,0.1288883,5.020069,0.0,5.485049,0.0,-0.02,2.050891,0.0,5.183311,11.6,6.762866,18.71812,0.0
26576,05/04/2019 02:40,0.0,0.0,0.0,5.38977,0.0,-0.01883542,1.961405,0.0,3.929363,11.6,6.756283,19.02019,0.0
26577,05/04/2019 03:00,1.677215,71.17662,0.0,4.303599,0.0,2.499357,1.537276,431.515,3.29,11.6,6.781017,18.56636,0.3663999
26578,05/04/2019 03:20,411.6697,18451.67,0.0,3.119816,0.0,5.827298,2.353821,1087.786,3.563272,11.64199,6.782797,17.88317,1.195336
26579,05/04/2019 03:40,251.1085,10922.61,3.715918,2.76526,0.2288639,2.676045,1.969516,2498.671,4.902957,11.63168,6.919157,18.14875,1.728058
26580,05/04/2019 04:00,237.8407,10424.63,1.843359,3.443961,0.9992243,2.941149,1.845802,2259.658,5.564685,11.6,6.872804,16.55806,1.221285
26581,05/04/2019 04:20,165.8337,6425.585,1.056329,3.953075,1.447897,2.689352,2.162263,1514.842,6.202716,11.6,6.848817,16.02607,0.6827551
26582,05/04/2019 04:40,3.015338,84.11693,0.03179518,5.069549,1.25613,2.853175,2.133916,1011.727,6.330001,11.6,6.781707,16.30633,0.404121
26583,05/04/2019 05:00,1.627033,45.88685,0.0,5.961017,0.127904,2.958913,2.266922,321.418,6.330001,11.6,6.770659,17.48474,0.09910086
26584,05/04/2019 05:20,0.257819,6.988989,0.0,6.232506,0.0,0.8295943,1.51325,0.0,6.330001,11.6,6.772994,18.11654,0.0
26585,05/04/2019 05:40,0.1291575,3.515327,0.0,6.320451,0.0,-0.01,1.00406,0.0,6.32541,11.6,6.760977,18.26546,0.0
26586,05/04/2019 06:00,0.2077399,6.493835,0.0,6.35806,0.0,-0.01,0.8445686,0.0,6.32,11.6,6.75152,18.27724,0.0
26587,05/04/2019 06:20,0.0501215,1.095899,0.0,6.35447,0.0,-0.01,0.5787591,0.0,6.319436,11.6,6.753262,18.2781,0.0
26588,05/04/2019 06:40,0.0,0.0,0.0,6.32083,0.0,-0.01,0.3942025,0.0,5.694707,11.6,6.746977,18.06978,0.0
26589,05/04/2019 07:00,0.0,0.0,0.0,6.217561,0.0,-0.01,0.371461,0.0,4.588961,11.6,6.770655,18.3687,0.0
26590,05/04/2019 07:20,0.0,0.0,0.0,5.879307,0.0,-0.01,0.3742986,29.91072,3.657421,11.6,6.773122,18.59926,0.00952931
26591,05/04/2019 07:40,2.377738,174.5798,0.0,4.816529,0.03221721,4.772998,1.355211,964.2998,3.500236,11.6,6.815795,17.62768,0.3503587
26592,05/04/2019 08:00,307.8535,28827.11,0.06262717,4.115223,0.05860984,5.198439,2.508842,736.9587,3.766124,11.6,6.823164,19.27306,0.1115363
26593,05/04/2019 08:20,239.7135,23285.82,3.673566,4.166958,0.2392021,3.460651,1.944933,2256.978,4.784119,11.6223,6.886292,18.14756,0.5101196
26594,05/04/2019 08:40,191.6954,19648.89,4.279859,4.97044,1.236238,3.15079,1.910902,2233.006,5.385678,11.7,6.863439,16.96432,0.5173766
26595,05/04/2019 09:00,94.61345,10000.32,4.330399,5.629169,1.856606,3.172813,2.163923,1793.946,5.808783,11.72187,6.892721,15.99334,0.491781
26596,05/04/2019 09:20,2.770241,235.014,2.450257,6.577888,2.710037,3.258699,2.119895,1757.778,5.870001,11.8,6.797231,15.72046,0.5796105
26597,05/04/2019 09:40,2.386247,236.6405,0.062732,7.845996,3.212848,3.206273,2.048195,1226.051,5.870001,11.8,6.683381,16.16285,0.444962
26598,05/04/2019 10:00,1.258222,126.3447,0.0,8.844824,2.058161,3.217393,2.135705,347.9514,5.870001,11.83114,6.672623,16.82904,0.112504
26599,05/04/2019 10:20,0.1302058,10.58046,0.0,9.385768,1.062072,0.9086037,0.8229182,0.0,5.870001,11.9,6.687183,17.02435,0.0
26600,05/04/2019 10:40,0.2579185,18.26103,0.0,9.675211,0.6853318,-0.01,0.589529,0.0,5.870001,11.98571,6.681046,17.30587,0.0
26601,05/04/2019 11:00,0.0,0.0,0.0,9.652854,0.67,-0.01,0.3899724,0.0,5.867764,12.0,6.679999,17.66171,0.0
26602,05/04/2019 11:20,0.0,0.0,0.0,9.728563,0.5820821,-0.01713892,0.6236202,0.0,5.521416,12.0,6.680424,18.056,0.0
26603,05/04/2019 11:40,0.0,0.0,0.0,9.632836,0.2912744,-0.02,0.2247424,0.0,4.440235,12.0,6.68306,18.26175,0.0
26604,05/04/2019 12:00,0.3853475,15.67671,0.0,9.404245,0.2052342,-0.02,0.03560167,0.0,3.830444,12.0,6.690658,18.42373,0.0
26605,05/04/2019 12:20,1.996971,90.61529,0.0,8.337356,0.0947611,3.632256,0.7936885,648.6042,3.719338,11.94006,6.706799,18.03841,0.356163
26606,05/04/2019 12:40,333.7441,13992.7,1.165295,7.150791,0.0,4.533708,2.107311,1251.629,4.019744,11.94599,6.777719,18.14594,0.8230054
26607,05/04/2019 13:00,203.871,8368.1,4.723725,5.842643,0.3073938,2.841538,1.529486,3730.292,4.972685,12.20095,6.910603,18.32085,1.871664
26608,05/04/2019 13:20,215.6479,9213.697,2.552323,6.84807,1.048467,3.15702,1.753546,3296.168,5.590809,12.34893,6.825349,17.67077,1.408712
26609,05/04/2019 13:40,121.3788,5234.871,1.921974,7.234261,2.039478,2.823808,1.915865,2540.292,6.117187,12.40653,6.84913,17.40614,1.026611
26610,05/04/2019 14:00,1.346878,50.68414,0.554424,8.169965,2.523021,2.960022,2.15844,1491.493,6.195465,12.5,6.782648,16.597,0.6294857
26611,05/04/2019 14:20,3.223914,128.7577,0.0,9.532359,1.395201,2.979429,2.178381,955.9933,6.190001,12.5,6.752835,15.60417,0.4105538
26612,05/04/2019 14:40,1.302322,56.99379,0.0,10.58156,0.03653865,2.405268,1.569332,134.1955,6.190001,12.50302,6.74378,17.40269,0.05487354
26613,05/04/2019 15:00,0.1211867,4.192278,0.0,10.73353,0.0,-0.008625848,0.7562979,0.0,6.190001,12.60751,6.751212,17.45226,0.0
26614,05/04/2019 15:20,0.1290867,5.652103,0.0,10.75998,0.0,-0.02,0.3560331,0.0,6.190001,12.7,6.752804,17.44674,0.0
26615,05/04/2019 15:40,0.0,0.0,0.0,10.82538,0.0,-0.02,0.7600147,0.0,6.190001,12.7,6.74368,17.45193,0.0
26616,05/04/2019 16:00,0.3874016,15.32099,0.0,10.72858,0.0,-0.02,0.274069,0.0,6.190001,12.7,6.750913,17.64141,0.0
26617,05/04/2019 16:20,0.0,0.0,0.0,10.65487,0.0,-0.002003899,0.3197295,0.0,6.17003,12.7,6.753939,17.79055,0.0
26618,05/04/2019 16:40,0.0,0.0,0.0,10.67657,0.0,-0.01,0.2637125,0.0,5.868804,12.7,6.744531,18.2482,0.0
26619,05/04/2019 17:00,0.0,0.0,0.0,10.48248,0.0,-0.01,0.3721496,0.0,4.827314,12.7,6.751349,18.21397,0.0
26620,05/04/2019 17:20,0.0,0.0,0.0,9.92744,0.0,-0.01,0.2487793,0.0,3.778777,12.63899,6.76616,18.24916,0.0
26621,05/04/2019 17:40,2.714251,124.7274,0.0,9.03804,0.0,1.22378,1.308069,775.6683,3.5,12.6,6.76825,18.96471,0.1331129
26622,05/04/2019 18:00,306.5178,15527.99,1.860716,5.721498,0.06607051,4.660212,1.596019,2715.92,4.023269,12.64409,6.86899,19.0157,0.5028488
26623,05/04/2019 18:20,130.4342,6788.374,2.855681,5.760542,0.6345632,3.702777,1.698276,3584.626,4.576627,12.7251,6.881063,18.46009,0.6317084
26624,05/04/2019 18:40,157.3263,8262.49,1.985003,6.710953,1.274332,3.475119,1.775588,3393.425,5.000373,12.8,6.926019,17.52733,0.620774
26625,05/04/2019 19:00,44.757,2359.103,0.8491693,7.743644,1.692267,3.415429,1.813373,2257.337,5.294201,12.85852,6.906658,17.21689,0.455665
26626,05/04/2019 19:20,1.667276,80.8362,0.0311465,9.234529,0.8518526,3.56872,2.156381,1001.971,5.300001,12.9,6.871245,16.75637,0.2103063
26627,05/04/2019 19:40,2.886253,128.968,0.0,10.14805,0.01692775,3.623249,2.296799,451.3799,5.300001,12.9,6.850976,18.32781,0.06720103
26628,05/04/2019 20:00,0.3867358,15.30217,0.0,10.19974,0.0,1.917558,1.044108,0.0,5.300001,12.9,6.857582,18.68221,0.0
26629,05/04/2019 20:20,0.128931,5.207713,0.0,10.15985,0.0,-0.000105414,0.5877913,0.0,5.300001,12.9,6.861673,18.87498,0.0
26630,05/04/2019 20:40,0.1288885,5.282851,0.0,9.94032,0.0,-0.02,0.4434272,0.0,5.29841,12.9,6.844091,18.60849,0.0
26631,05/04/2019 21:00,0.0,0.0,0.0,9.649405,0.0,-0.02,0.3464185,0.0,5.014558,12.9,6.86,18.98565,0.0
26632,05/04/2019 21:20,0.0,0.0,0.0,9.371881,0.0,-0.002012499,0.2636341,0.0,4.054994,12.9,6.871915,18.74461,0.0
26633,05/04/2019 21:40,0.2590517,10.81112,0.0,8.778799,0.0,-0.01062292,0.157209,0.0,3.630296,12.9,6.863935,18.67591,0.0
26634,05/04/2019 22:00,1.516413,78.44725,0.0,7.39277,0.0809385,2.513226,0.6151613,507.0432,3.500731,12.9,6.871385,18.73613,0.03189663
26635,05/04/2019 22:20,210.734,11717.76,0.0,5.913643,0.04322185,5.745905,1.432436,1653.651,3.645701,12.91417,6.872851,18.05957,0.131265
26636,05/04/2019 22:40,142.3435,8045.166,3.282602,5.268869,0.180403,4.013526,0.9830961,4048.704,4.318822,13.13515,6.960155,19.14843,0.217494
26637,05/04/2019 23:00,135.488,7690.126,2.922757,5.809506,1.046911,3.6472,1.297291,4048.704,4.735209,13.24348,6.93485,19.01209,0.379519
26638,05/04/2019 23:20,100.3638,5678.523,1.296323,6.858627,1.672407,3.635184,1.53857,3883.447,5.079727,13.3,6.97217,18.83031,0.5369565
26639,05/04/2019 23:40,2.787763,140.8791,0.06420965,8.214331,1.863124,3.707538,2.042051,1713.798,5.153127,13.38113,6.933368,18.07886,0.2812731
26640,06/04/2019 00:00,2.381419,117.2687,0.0,9.67457,0.3320619,3.769306,2.205621,731.8988,5.150001,13.4,6.929999,17.93955,0.1174195
26641,06/04/2019 00:20,0.2582583,11.68712,0.0,9.933064,0.0,3.623927,0.7699074,0.0,5.150001,13.4,6.91706,18.43551,0.0
26642,06/04/2019 00:40,0.2576067,12.57003,0.0,9.880709,0.0,0.2252928,0.4358369,0.0,5.150001,13.34967,6.92916,18.52989,0.0
26643,06/04/2019 01:00,0.0,0.0,0.0,9.728391,0.0,0.1682962,0.4077113,0.0,5.150001,13.3,6.929999,18.54476,0.0
26644,06/04/2019 01:20,0.2577625,11.99295,0.0,9.58708,0.0,0.1573057,0.2849742,0.0,5.145682,13.3,6.930517,18.52396,0.0
26645,06/04/2019 01:40,0.0,0.0,0.0,9.29688,0.0,-0.01172191,0.2253923,0.0,4.568834,13.3,6.930779,18.56334,0.0
26646,06/04/2019 02:00,0.2497275,11.19611,0.0,9.017656,0.0,-0.01993284,0.1723097,40.59739,3.660334,13.3,6.929999,18.68835,0.00503291
26647,06/04/2019 02:20,2.40664,129.3767,0.0,6.899172,0.01447975,2.902305,0.9674931,961.8921,3.50709,13.31513,6.942861,17.51906,0.0750949
26648,06/04/2019 02:40,1.676999,80.40115,0.0,5.916992,0.03190205,5.674447,1.772187,519.7724,3.499425,13.4,6.950366,18.49704,0.01045513
26649,06/04/2019 03:00,2.462529,116.3691,0.0,5.905734,0.160314,5.905178,2.151314,854.6273,3.499451,13.4,6.949998,17.70117,0.01658271
26650,06/04/2019 03:20,188.6588,11137.56,1.582032,5.693648,0.0,4.764834,2.176634,1971.222,3.856534,13.39667,6.972172,17.94748,0.02845149
26651,06/04/2019 03:40,80.33058,4754.231,1.50282,6.339339,0.5184027,3.489014,2.059496,1963.397,4.151636,13.3,6.923372,18.00964,0.03815469
26652,06/04/2019 04:00,78.78801,4679.943,0.3477219,7.500656,0.5813925,4.029045,2.41999,1505.058,4.383438,13.3,6.931987,17.38128,0.0460577
26653,06/04/2019 04:20,11.83539,677.8989,0.0,8.266233,0.1379894,4.045194,2.170045,995.9346,4.504532,13.3,6.908137,17.40492,0.03013155
26654,06/04/2019 04:40,1.990399,103.0196,0.0,8.81755,0.008732,4.174907,2.05824,212.1942,4.504045,13.3,6.900399,17.65338,0.005808857
26655,06/04/2019 05:00,0.448645,22.81031,0.0,8.716184,0.0,2.665408,0.3427125,0.0,4.5,13.3,6.900001,18.8898,0.0
26656,06/04/2019 05:20,0.3103349,13.4136,0.0,8.499594,0.0,0.441568,0.430146,0.0,4.5,13.3,6.900954,18.98532,0.0
26657,06/04/2019 05:40,0.1301775,6.177149,0.0,8.195784,0.0,-0.02,0.3011252,0.0,4.495238,13.21478,6.903174,18.95426,0.0
26658,06/04/2019 06:00,0.0,0.0,0.0,7.843494,0.0,-0.02,0.2270081,0.0,4.032833,13.2,6.91244,18.93859,0.0
26659,06/04/2019 06:20,0.0,0.0,0.0,7.536192,0.0,-0.01183734,0.2057498,0.0,3.671451,13.2,6.913994,18.82509,0.0
26660,06/04/2019 06:40,1.629144,90.58869,0.0,6.798728,0.0,1.010795,0.9611229,508.3348,3.51,13.23089,6.920484,17.76648,0.000347103
26661,06/04/2019 07:00,153.4846,9312.271,0.3728645,5.32845,0.0,5.091238,1.864725,1353.132,3.631935,13.3,6.957156,17.97984,0.000623735
26662,06/04/2019 07:20,111.5962,6840.825,1.083994,5.741641,0.3366321,3.950949,2.170775,1826.887,4.124386,13.2102,6.92063,17.62652,0.008312222
26663,06/04/2019 07:40,100.5297,6188.61,0.4936164,6.601499,0.6584609,3.82936,2.238374,1329.744,4.382617,13.19895,6.906006,17.53741,0.01471963
26664,06/04/2019 08:00,61.13266,3712.726,0.003260415,7.399674,0.3942562,3.754517,2.185127,1178.122,4.65802,13.1,6.911284,17.19857,0.01809
26665,06/04/2019 08:20,1.763087,90.15535,0.0,8.054472,0.1614583,3.928825,2.327762,525.5201,4.699662,13.1,6.896821,17.65117,0.006706413
26666,06/04/2019 08:40,0.8728026,43.81473,0.0,8.233275,0.0,4.067261,2.003601,79.89111,4.690001,13.1,6.890201,17.7872,0.00111558
26667,06/04/2019 09:00,0.0,0.0,0.0,8.227154,0.0,2.225931,0.6441485,0.0,4.690001,13.1,6.89,18.39944,0.0
26668,06/04/2019 09:20,0.3864382,18.35098,0.0,8.15551,0.0,0.0209975,0.5889114,0.0,4.690001,13.10935,6.890784,18.46739,0.0
26669,06/04/2019 09:40,0.37847,18.09827,0.0,7.967002,0.0,-0.005627499,0.4366686,0.0,4.690001,13.2,6.890884,18.57981,0.0
26670,06/04/2019 10:00,0.0,0.0,0.0,7.798994,0.0,-0.01,0.3439993,0.0,4.651235,13.2,6.89,18.75559,0.0
26671,06/04/2019 10:20,0.0,0.0,0.0,7.474214,0.0,-0.01570442,0.2312386,0.0,3.91088,13.2,6.891588,18.91173,0.0
26672,06/04/2019 10:40,1.459825,74.76906,0.0,7.011743,0.0,0.9988885,0.7476987,534.9227,3.5,13.14138,6.8914,18.5798,0.0
26673,06/04/2019 11:00,2.394166,130.1867,0.0,5.299876,0.0,5.750145,1.661154,964.3804,3.5,13.1,6.891881,17.52327,0.0
26674,06/04/2019 11:20,1.31295,75.90813,0.0,5.324297,0.0,5.797482,2.747008,526.908,3.5,13.1,6.904128,17.74836,0.0
26675,06/04/2019 11:40,2.37963,136.0298,0.0,5.380218,0.0,5.718091,3.216005,840.4191,3.5,13.1,6.913089,18.13282,0.0
26676,06/04/2019 12:00,1.507603,85.75983,0.0,5.439152,0.1000325,5.686055,3.887866,680.608,3.5,13.16486,6.929999,18.33799,0.0
26677,06/04/2019 12:20,1.068711,50.87529,0.0,5.495003,0.0969025,5.709208,4.042653,676.3,3.500199,13.2,6.942839,18.39341,0.0
26678,06/04/2019 12:40,309.4923,19084.19,5.742639,4.834561,0.0450065,3.665496,1.856605,2918.288,4.14667,13.33231,7.142761,18.87007,0.0306604
26679,06/04/2019 13:00,143.0365,8841.064,4.377918,5.613388,0.4613615,4.042818,1.372684,4048.704,4.600502,13.49644,7.02469,18.88649,0.2562245
26680,06/04/2019 13:20,135.5573,8320.811,4.319285,6.319664,1.089165,3.576009,1.415328,4048.704,5.008963,13.60975,7.049602,18.5394,0.6213416
26681,06/04/2019 13:40,5.529736,325.2366,2.589867,7.528473,2.038084,3.599169,1.812161,3374.841,5.169999,13.70359,7.018156,17.31257,0.8486787
26682,06/04/2019 14:00,2.053449,107.3085,0.3898723,9.242862,2.493126,3.70839,2.038323,2146.873,5.169999,13.8,6.928667,16.58395,0.6147646
26683,06/04/2019 14:20,3.211721,184.0876,0.0,10.95963,1.182549,3.708116,2.201223,921.1133,5.169873,13.8,6.901151,16.7598,0.2582325
26684,06/04/2019 14:40,0.120973,5.713965,0.0,12.09511,0.0852376,3.028975,1.064954,5.080449,5.160799,13.8,6.90325,17.73466,0.001273356
26685,06/04/2019 15:00,0.0,0.0,0.0,12.10145,0.0,-0.008535999,0.1746129,0.0,5.160001,13.86624,6.911713,18.72566,0.0
26686,06/04/2019 15:20,0.3730767,17.86344,0.0,12.06216,0.0,-0.02,0.1672046,0.0,5.160001,13.9,6.913413,18.96371,0.0
26687,06/04/2019 15:40,0.386254,19.40326,0.0,11.92799,0.0,-0.02,0.06512909,0.0,5.160001,13.9,6.905458,18.94592,0.0
26688,06/04/2019 16:00,0.257564,12.61676,0.0,11.8869,0.0,-0.02,0.0384415,0.0,5.160001,13.9,6.912597,18.8329,0.0
26689,06/04/2019 16:20,0.0,0.0,0.0,11.92859,0.0,-0.02,0.03045874,0.0,4.707726,13.9,6.913302,18.70806,0.0
26690,06/04/2019 16:40,0.01690085,0.2013163,0.0,11.79841,0.0,-0.008473585,0.06482909,0.0,3.738434,13.9,6.90572,19.31545,0.0
26691,06/04/2019 17:00,2.621791,161.2397,0.0,9.865908,0.0,2.420054,0.6773698,814.84,3.5,13.9,6.919999,17.26089,0.1047354
26692,06/04/2019 17:20,206.4924,12714.28,0.0,7.692973,0.019838,5.772472,1.23857,1944.548,3.677388,13.9,6.932803,18.13494,0.03939112
26693,06/04/2019 17:40,171.0734,10281.18,2.187353,6.761976,0.3009923,4.184031,1.042867,4048.704,4.335249,13.90192,6.984022,18.9411,0.1240896
26694,06/04/2019 18:00,181.1536,11322.03,2.719076,6.969491,0.8531841,3.681098,1.299746,4048.704,4.862175,14.0,7.036391,18.71812,0.3745896
26695,06/04/2019 18:20,115.0375,7445.51,2.995881,7.29367,1.332805,3.224576,1.245623,4048.704,5.326225,14.03424,7.087423,18.35524,0.6425033
26696,06/04/2019 18:40,1.855638,90.70302,0.6462725,9.056641,1.959095,3.502032,1.963723,2655.467,5.393368,14.1,6.997736,17.53609,0.5344967
26697,06/04/2019 19:00,2.750451,160.3447,0.0,10.82064,0.8088161,3.582919,2.11499,1168.679,5.39,14.1,6.968231,16.59229,0.2355162
26698,06/04/2019 19:20,1.564118,98.47343,0.0,11.60822,0.0,3.587811,1.592823,231.2316,5.39,14.1,6.967766,18.38433,0.0417884
26699,06/04/2019 19:40,0.1285909,6.640075,0.0,11.62475,0.0,0.33276,0.4241249,0.0,5.39,14.1,6.961989,19.0424,0.0
26700,06/04/2019 20:00,0.259094,13.29312,0.0,11.48322,0.0,-0.006498999,0.3779395,0.0,5.39,14.1,6.96,18.87306,0.0
26701,06/04/2019 20:20,0.0,0.0,0.0,11.32575,0.0,-0.02,0.1985093,0.0,5.39,14.1,6.973148,18.73892,0.0
26702,06/04/2019 20:40,0.2440398,12.61401,0.0,11.00124,0.0,-0.02,0.1698539,0.0,5.39,14.1,6.963884,18.6528,0.0
26703,06/04/2019 21:00,0.0,0.0,0.0,10.84915,0.0,-0.02,0.1247235,0.0,5.117016,14.1,6.96,18.40257,0.0
26704,06/04/2019 21:20,0.0,0.0,0.0,10.49511,0.0,-0.02,0.09678818,0.0,4.15348,14.1,6.97326,18.45681,0.0
26705,06/04/2019 21:40,1.760052,114.1715,0.0,9.341998,0.0,0.8444395,0.3755201,507.8922,3.509196,14.1,6.981502,17.85341,0.02171317
26706,06/04/2019 22:00,1.263135,82.71302,0.0,6.584511,0.0734745,5.785306,0.9980887,581.2529,3.5,14.1872,6.980001,17.51416,0.008425551
26707,06/04/2019 22:20,232.5773,15193.0,0.0,6.47,0.07721634,5.796369,1.262868,2583.45,3.77383,14.2,6.981266,19.01008,0.000382348
26708,06/04/2019 22:40,102.4018,6689.71,2.712495,5.697235,0.2344768,4.324782,0.7827252,4040.524,4.295947,14.2,7.031259,19.17903,0.08169708
26709,06/04/2019 23:00,103.4601,6783.316,2.405887,6.331428,0.6649346,4.13407,0.9038268,4040.524,4.614921,14.22064,7.058211,19.07343,0.3112167
26710,06/04/2019 23:20,64.18384,4221.936,1.926969,6.952716,1.162903,3.836197,1.103924,4040.524,4.884313,14.3,7.071105,18.45832,0.6113662
26711,06/04/2019 23:40,3.017859,171.813,0.1790195,8.355928,1.337481,3.921508,1.876193,2579.893,4.909059,14.3,7.031899,17.94266,0.4300366
26712,07/04/2019 00:00,3.276977,191.4039,0.0,10.04447,0.3186006,3.913807,2.21999,956.34,4.90951,14.3,7.010867,18.65695,0.08795647
26713,07/04/2019 00:20,0.0,0.0,0.0,10.3153,0.0,3.988499,1.20204,0.0,4.910001,14.3,7.010179,18.8555,0.0
26714,07/04/2019 00:40,0.1290583,6.327178,0.0,10.04884,0.0,0.4067235,0.1834515,0.0,4.910001,14.3,7.010921,18.76617,0.0
26715,07/04/2019 01:00,0.5093902,27.5753,0.0,9.846657,0.0,0.001502335,0.2125445,0.0,4.905645,14.3,7.010001,18.69709,0.0
26716,07/04/2019 01:20,0.0,0.0,0.0,9.448726,0.0,0.0118285,0.1705609,0.0,4.900001,14.3,7.012249,18.71004,0.0
26717,07/04/2019 01:40,0.0,0.0,0.0,8.997076,0.0,-0.0135755,0.131009,0.0,4.575395,14.3,7.013146,18.56436,0.0
26718,07/04/2019 02:00,0.0,0.0,0.0,8.514203,0.0,0.0928656,0.1165001,2.085594,3.68047,14.29462,7.03,18.71132,7.047668e-05
26719,07/04/2019 02:20,2.515104,151.7255,0.0,6.506759,0.0,3.774413,0.7109414,942.2381,3.499927,14.27964,7.030137,18.41052,0.0166597
26720,07/04/2019 02:40,0.880379,51.94252,0.0,5.651133,0.0,5.71771,1.205328,576.1642,3.5,14.3,7.030299,17.65084,0.000142826
26721,07/04/2019 03:00,156.7479,10123.1,1.499561,5.477487,0.0,5.145265,1.546009,2242.659,3.689173,14.3,7.059813,18.54261,0.003676791
26722,07/04/2019 03:20,79.84295,5260.054,2.788759,5.6901,0.2865663,4.375314,1.705941,3561.849,4.071424,14.2892,7.04146,18.42788,0.04401404
26723,07/04/2019 03:40,71.17068,4688.724,1.149852,7.190009,0.738258,4.320065,1.930124,3060.933,4.278117,14.2,7.027302,18.58076,0.1117771
26724,07/04/2019 04:00,29.43172,1916.639,0.06620717,8.905893,0.6356221,4.327724,2.063258,1659.814,4.42975,14.2,7.002038,18.43109,0.06662159
26725,07/04/2019 04:20,1.470827,79.27497,0.0,9.950582,0.0211285,4.37479,2.27631,614.0809,4.439967,14.2,6.991468,18.40551,0.015264
26726,07/04/2019 04:40,0.79509,49.01382,0.0,10.07266,0.0,4.356351,1.597794,121.4878,4.44,14.2,7.004172,19.04534,0.000797744
26727,07/04/2019 05:00,0.2579181,13.39705,0.0,9.983729,0.0,2.545423,0.2101953,0.0,4.44,14.2,6.991934,18.86318,0.0
26728,07/04/2019 05:20,0.2592216,13.53668,0.0,9.779219,0.0,-0.003521416,0.3558172,0.0,4.44,14.2,7.010416,18.85612,0.0
26729,07/04/2019 05:40,0.0,0.0,0.0,9.449151,0.0,-0.017957,0.1872928,0.0,4.360841,14.2,7.010564,18.74631,0.0
26730,07/04/2019 06:00,0.0,0.0,0.0,8.981268,0.0,-0.02,0.1785175,0.0,3.722694,14.2,7.010001,19.03587,0.0
26731,07/04/2019 06:20,1.758422,116.687,0.0,8.383581,0.0,-0.008795648,0.4646682,506.7281,3.506541,14.2,7.011588,18.98205,0.00012292
26732,07/04/2019 06:40,147.1702,9831.085,0.2744225,6.274758,0.02479659,4.891588,1.386898,1895.364,3.685441,14.2,6.990808,19.05564,0.0
26733,07/04/2019 07:00,81.22979,5430.569,1.221092,6.366769,0.2748976,4.238467,2.09242,1963.724,4.048234,14.10689,6.963292,18.24152,0.002291305
