,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
26734,07/04/2019 07:20,69.86762,4678.335,0.0,7.540658,0.2152985,4.333585,2.251944,1360.068,4.253327,14.08707,6.969867,17.79591,0.006713267
26735,07/04/2019 07:40,28.72385,1920.794,0.1763805,8.053293,0.09139521,3.959477,2.279691,903.7412,4.40651,14.0,7.001602,18.25427,0.003170501
26736,07/04/2019 08:00,1.620871,101.2672,0.0,8.623709,0.0,4.325062,2.352517,512.5868,4.410539,14.0,6.97,17.53452,0.001967228
26737,07/04/2019 08:20,0.250523,12.80782,0.0,8.544225,0.0,4.31438,0.8981428,0.0,4.410001,14.0,6.970217,18.7379,0.0
26738,07/04/2019 08:40,0.2576917,13.68353,0.0,8.464772,0.0,0.4259043,0.7238736,0.0,4.410001,14.0,6.971597,18.95791,0.0
26739,07/04/2019 09:00,0.0,0.0,0.0,8.309264,0.0,-0.01150333,0.3890554,0.0,4.410001,14.0,6.97,18.99971,0.0
26740,07/04/2019 09:20,0.1303475,7.184854,0.0,8.226132,0.0,-0.02,0.2631816,0.0,4.410001,14.0,6.98326,18.78678,0.0
26744,07/04/2019 10:40,179.9786,12116.16,6.226377,5.492912,0.08009385,3.835264,1.604483,3810.474,4.209782,14.0,7.104407,18.52289,0.09385584
26745,07/04/2019 11:00,148.9454,10027.01,7.154584,6.410951,0.8548101,3.672877,1.731474,3552.089,4.626608,14.0,7.076217,18.09838,0.4125071
26746,07/04/2019 11:20,159.1615,10710.08,7.48502,7.307453,1.591741,3.333319,1.721471,3644.555,5.106321,14.0,7.133272,17.65246,0.8069293
26747,07/04/2019 11:40,2.924051,161.2219,6.159451,8.656633,2.538521,3.469329,1.910396,2913.467,5.260001,14.07019,7.091422,16.94743,0.9415088
26748,07/04/2019 12:00,3.008316,168.9965,3.366481,10.44715,3.311306,3.576712,2.031953,2225.344,5.260001,14.1,6.986188,16.26954,0.8796395
26749,07/04/2019 12:20,2.573965,131.2169,1.319868,11.88277,4.004568,3.552762,1.9531,1933.9,5.260001,14.1,6.91152,15.91116,0.8883311
26750,07/04/2019 12:40,3.819328,213.289,0.083661,13.39542,4.149318,3.531951,2.038432,1381.973,5.260001,14.18306,6.852471,16.00084,0.6781067
26751,07/04/2019 13:00,4.26628,257.9813,0.0,15.11235,2.310815,3.486375,2.064311,805.9627,5.260001,14.2,6.837735,16.41357,0.3833548
26752,07/04/2019 13:20,0.1287467,6.768457,0.0,16.11014,0.4565175,2.697308,0.345804,0.0,5.260001,14.20374,6.850217,17.41808,0.0
26753,07/04/2019 13:40,0.1288885,6.706216,0.0,16.18218,0.1836017,0.29673,0.1186311,0.0,5.260001,14.3,6.851846,17.64552,0.0
26754,07/04/2019 14:00,0.1293275,6.453462,0.0,16.23913,0.075122,0.2805265,0.32602,0.0,5.260001,14.35323,6.86,17.53544,0.0
26755,07/04/2019 14:20,0.5083516,26.45252,0.0,16.18727,0.124775,0.1845789,0.2052757,0.0,5.250159,14.4,6.860535,17.51078,0.0
26756,07/04/2019 14:40,0.3870049,22.47461,0.0,16.18857,0.2093169,0.258374,0.1326864,0.0,5.208809,14.4,6.860701,17.62229,0.0
26757,07/04/2019 15:00,0.0,0.0,0.0,16.32134,0.343536,0.2852181,0.08661566,0.0,4.470068,14.32494,6.86,17.62409,0.0
26758,07/04/2019 15:20,0.6373781,47.53214,0.0,16.26016,0.1998797,0.3043801,0.07976465,249.5838,3.597494,14.3,6.866493,17.57933,0.1034711
26759,07/04/2019 15:40,2.381692,175.0847,0.0,13.05753,0.0237315,4.950346,0.9823657,763.2089,3.5,14.20052,6.889014,17.98674,0.3086554
26760,07/04/2019 16:00,182.9087,13363.46,0.1986356,12.32149,0.0,5.352578,1.316185,1647.092,3.629787,14.23364,6.912671,17.66084,0.7593311
26761,07/04/2019 16:20,129.4938,9753.338,1.703471,11.07173,0.1331271,4.428475,0.7656851,4048.704,4.202969,14.38215,6.957918,18.66686,1.132603
26762,07/04/2019 16:40,114.9279,8601.093,2.572344,10.86621,0.5781288,4.064516,1.104267,4048.704,4.542455,14.48389,6.990563,18.63218,0.9852222
26763,07/04/2019 17:00,84.54038,6256.767,2.307559,11.30853,1.006102,3.919029,1.09429,4048.704,4.86209,14.52474,7.04,18.67771,1.020695
26764,07/04/2019 17:20,1.394026,82.948,0.8476731,12.48531,1.638014,3.902999,1.842201,3030.154,4.93,14.6,7.005187,17.89007,0.8151463
26765,07/04/2019 17:40,3.133817,200.0323,0.01434417,14.5034,0.6344508,4.03519,2.146037,1095.401,4.93,14.6,6.965018,17.4327,0.2850181
26766,07/04/2019 18:00,1.630367,113.5093,0.0,15.52306,0.0,4.14184,1.729313,341.1481,4.93,14.6,6.972906,18.33514,0.07838316
26767,07/04/2019 18:20,0.1216535,6.884136,0.0,15.46498,0.0,2.055568,0.2701314,0.0,4.93,14.65032,6.972096,19.62206,0.0
26768,07/04/2019 18:40,0.3867503,25.88637,0.0,15.34794,0.0,0.4185669,0.3630108,0.0,4.923127,14.7,6.980001,18.88213,0.0
26769,07/04/2019 19:00,0.2581025,14.18072,0.0,14.92653,0.0,0.4616773,0.2287711,0.0,4.919999,14.7,6.974725,19.03197,0.0
26770,07/04/2019 19:20,0.128605,7.028079,0.0,14.56649,0.0,0.2658687,0.08554153,0.0,4.900867,14.7,6.972066,19.86868,0.0
26771,07/04/2019 19:40,0.0,0.0,0.0,14.16685,0.0,0.135613,0.09175579,0.0,4.208782,14.7,6.980001,19.74416,0.0
26772,07/04/2019 20:00,1.516901,106.0522,0.0,12.87378,0.0,2.515674,0.3759268,508.0513,3.521878,14.65697,6.980001,19.24952,0.01477167
26773,07/04/2019 20:20,0.8880135,51.55987,0.0,10.52221,0.0,6.327487,0.8674173,532.3145,3.505463,14.7,6.980001,19.1595,9.591377e-06
26774,07/04/2019 20:40,162.8981,11714.77,0.2532616,10.0754,0.0,5.542089,1.251559,1293.878,3.55065,14.7,6.996616,18.16782,0.0
26775,07/04/2019 21:00,186.5316,13271.7,5.193223,7.359075,0.005414,3.154635,0.7229064,4039.753,4.30848,14.7,7.1923,19.18335,0.06193287
26776,07/04/2019 21:20,143.928,10052.42,3.720838,8.286142,0.3458981,3.97307,0.9963495,4044.614,4.714236,14.74788,7.045449,18.76834,0.3064161
26777,07/04/2019 21:40,109.1439,7714.931,3.443815,8.554255,0.7999435,3.644937,1.059331,4044.614,5.093979,14.8,7.107511,18.6242,0.5953024
26778,07/04/2019 22:00,3.399736,205.1445,1.276073,10.32561,1.565376,3.829351,1.540185,3770.782,5.189815,14.8,7.052351,18.23276,0.7444054
26779,07/04/2019 22:20,3.241933,202.1722,0.06355599,12.11568,1.325088,3.886685,2.089062,1462.738,5.188108,14.83552,7.007945,17.29359,0.2892588
26780,07/04/2019 22:40,1.532034,88.7616,0.0,13.57393,0.14553,3.899576,2.060854,491.362,5.181114,14.9,6.999106,18.20219,0.08225913
26781,07/04/2019 23:00,0.1290158,7.25591,0.0,13.87547,0.0,2.50821,0.4853099,0.0,5.18,14.9,6.983732,18.90106,0.0
26782,07/04/2019 23:20,0.128605,6.608614,0.0,13.75931,0.0,0.2446263,0.3811716,0.0,5.18,14.9,6.989999,18.8719,0.0
26783,07/04/2019 23:40,0.2582727,14.4326,0.0,13.31793,0.0,0.1394357,0.158983,0.0,5.18,14.9,6.989999,18.86821,0.0
26784,08/04/2019 00:00,0.0,0.0,0.0,13.06198,0.0,0.314124,0.1455591,0.0,5.178963,14.9,6.989999,18.80906,0.0
26785,08/04/2019 00:20,0.0,0.0,0.0,12.80351,0.0,0.1691503,0.09280371,0.0,4.64259,14.9,6.991347,18.64513,0.0
26786,08/04/2019 00:40,81.15208,5545.619,0.186443,11.99695,0.0,0.5148669,0.1528129,621.2156,3.704921,14.81895,7.002355,18.24994,0.04585541
26787,08/04/2019 01:00,119.4031,8210.156,3.253907,7.435218,0.06653835,4.323866,1.246218,4048.704,3.948682,14.88471,7.090605,18.66521,0.109895
26788,08/04/2019 01:20,80.01367,5508.875,2.643087,8.126382,0.4297537,4.518889,1.515067,3955.363,4.186915,14.9,7.036469,18.90284,0.1048446
26789,08/04/2019 01:40,60.64626,4180.187,1.494681,9.32702,0.7400419,4.262416,1.761667,3546.581,4.39818,14.9,7.058008,18.73271,0.2097192
26790,08/04/2019 02:00,2.018353,134.54,0.142406,11.14554,0.7379221,4.447674,2.127913,1268.786,4.45518,14.9,7.032945,18.17345,0.09204319
26791,08/04/2019 02:20,1.38056,84.55854,0.0,12.231,0.0,4.558381,2.225322,677.829,4.45,14.9,7.019999,19.15528,0.01739996
26792,08/04/2019 02:40,0.5010425,28.10981,0.0,12.2719,0.0,4.430745,0.7518478,0.0,4.45,14.9,7.003326,19.39599,0.0
26793,08/04/2019 03:00,0.1211733,6.469859,0.0,12.05824,0.0,0.6457563,0.2989691,0.0,4.45,14.9,7.006507,19.68833,0.0
26794,08/04/2019 03:20,0.25789,15.21765,0.0,11.89697,0.0,0.3254009,0.188386,0.0,4.45,14.9,7.019999,19.69544,0.0
26795,08/04/2019 03:40,0.0,0.0,0.0,11.61884,0.0,0.6677657,0.09025631,0.0,4.308613,14.9,7.019999,19.36937,0.0
26796,08/04/2019 04:00,0.64581,38.03581,0.0,11.07993,0.0,0.2807932,0.08840483,209.7985,3.609032,14.9,7.020683,19.1248,0.000808355
26797,08/04/2019 04:20,3.391919,195.0737,0.0,9.584478,0.0,3.518745,0.9000105,803.7047,3.500404,14.9,7.019999,19.02858,0.001376261
26798,08/04/2019 04:40,127.7182,9033.905,0.03068843,8.768295,0.01052865,6.108894,1.474335,2155.146,3.669217,14.9,7.016918,18.31056,0.000809198
26799,08/04/2019 05:00,132.4534,9420.103,0.2916565,8.940652,0.4074058,5.036254,1.909805,2516.49,4.085231,14.80193,7.004099,18.18799,0.01030557
26800,08/04/2019 05:20,71.118,5068.695,0.2857167,9.602288,0.4644509,4.263452,2.108418,2081.554,4.348756,14.72916,7.019462,18.14323,0.04273248
26801,08/04/2019 05:40,25.38911,1762.172,0.0,10.45489,0.2300847,4.208862,2.262891,1353.706,4.500011,14.7,7.010001,17.55863,0.0400423
26802,08/04/2019 06:00,0.7518774,44.78996,0.0,11.32752,0.0,4.098119,2.163229,219.3243,4.505491,14.7,7.003032,18.64812,0.006130881
26803,08/04/2019 06:20,0.3902577,20.50214,0.0,11.23875,0.0,3.319012,0.3561993,0.0,4.5,14.7,6.989999,19.22032,0.0
26804,08/04/2019 06:40,0.6326126,37.4255,0.0,11.10767,0.0,0.5079859,0.3377661,0.0,4.5,14.7,7.006686,19.27792,0.0
26805,08/04/2019 07:00,0.0,0.0,0.0,10.71311,0.0,0.15384,0.1898922,0.0,4.5,14.7,7.010001,19.14408,0.0
26806,08/04/2019 07:20,0.0,0.0,0.0,10.34585,0.0,0.234035,0.1300659,0.0,4.038723,14.7,7.010001,18.91216,0.0
26807,08/04/2019 07:40,1.880045,117.889,0.0,9.61708,0.0030405,0.550451,0.4603879,506.2668,3.510101,14.64992,7.010587,18.31578,1.641269e-05
26808,08/04/2019 08:00,1.006331,65.21956,0.0,7.826098,0.0,5.647094,0.8635722,570.0328,3.51,14.7,7.010001,18.26769,4.513175e-05
26809,08/04/2019 08:20,266.177,19236.51,4.788137,6.888707,0.0,4.140334,1.681998,2463.232,3.903204,14.66826,7.156041,18.9508,0.01439792
26810,08/04/2019 08:40,182.8704,25349.56,8.027001,7.035715,0.2652692,3.520569,1.785369,3266.42,4.553447,14.6,7.097968,18.18373,0.2241482
26811,08/04/2019 09:00,152.74,22197.94,7.138795,8.433448,1.390589,3.612443,1.865837,3177.673,5.048871,14.6,7.071172,17.58292,0.5728309
26812,08/04/2019 09:20,43.31146,6122.297,7.087679,9.572388,2.065673,3.402045,1.903008,2750.439,5.325806,14.6,7.071791,17.07609,0.7859046
26813,08/04/2019 09:40,2.791232,353.1294,4.735688,11.51291,3.108555,3.53959,1.947324,2239.606,5.330627,14.6,6.978026,15.66597,0.843084
26814,08/04/2019 10:00,2.478014,300.2676,2.938374,12.58942,3.741022,3.539632,1.951878,1854.772,5.330001,14.63375,6.907482,15.7785,0.8173838
26815,08/04/2019 10:20,3.632153,420.309,1.127476,13.88467,4.132988,3.540083,2.072903,1822.567,5.330844,14.7,6.847675,15.31912,0.8745022
26816,08/04/2019 10:40,3.545127,344.029,0.001076665,15.61833,3.661719,3.518557,2.060683,1212.207,5.330001,14.7,6.820001,15.84277,0.5989711
26817,08/04/2019 11:00,1.890358,191.0917,0.0,17.42082,1.324837,3.530815,1.527885,400.3297,5.330001,14.7,6.820816,16.2789,0.1968363
26818,08/04/2019 11:20,0.2576208,22.44754,5.074265,12.54967,0.9992873,2.067384,0.2303556,0.0,5.330001,14.75749,6.982641,16.23163,0.0
26819,08/04/2019 11:40,0.250235,20.72333,1.15297,16.96607,0.2897995,0.6063232,0.3504626,0.0,5.330001,14.85232,6.879172,16.17325,0.0
26820,08/04/2019 12:00,0.1274858,10.03717,0.0,18.41562,0.2649322,-0.02,0.1957,0.0,5.330001,14.9,6.824369,16.10629,0.0
26821,08/04/2019 12:20,0.128789,10.381,0.0,18.3604,0.06950685,-0.02,0.1314877,0.0,5.326711,14.96866,6.822511,16.04026,0.0
26822,08/04/2019 12:40,0.0,0.0,0.0,18.23899,0.0394045,-0.006845652,0.1664108,0.0,4.91996,15.0,6.817543,15.97607,0.0
26823,08/04/2019 13:00,0.0,0.0,0.0,17.98845,0.0,0.03701125,0.1353899,0.0,3.933753,14.91569,6.842669,15.99664,0.0
26824,08/04/2019 13:20,1.381617,130.3123,0.0,16.8015,0.0,2.746424,0.4609751,506.4125,3.499615,14.81493,6.836447,16.7697,0.3304155
26825,08/04/2019 13:40,2.379216,199.4457,0.0,14.88189,0.0,5.500431,0.78596,872.1262,3.499853,14.8,6.842324,17.2943,0.5115016
26826,08/04/2019 14:00,286.7467,25702.24,4.290266,12.77404,0.0,4.612222,1.153759,2268.716,3.812883,14.80047,6.987408,18.34132,0.8119384
26827,08/04/2019 14:20,145.3278,14040.15,8.822625,10.38292,0.009914501,3.35621,0.9470357,4048.704,4.543645,14.9,7.076729,18.8574,1.054744
26828,08/04/2019 14:40,142.7069,14500.48,6.596499,11.84066,0.1577676,3.572936,1.11445,4048.704,4.953104,14.9273,7.036561,18.63664,1.037106
26829,08/04/2019 15:00,78.5627,8068.742,5.678141,12.73948,1.243419,3.511093,1.259073,4048.704,5.299829,15.0,7.05267,18.05832,1.248592
26830,08/04/2019 15:20,2.504663,224.5623,3.906982,13.96787,2.043167,3.492819,1.817881,3239.155,5.33648,15.0,7.004376,17.43072,1.123297
26831,08/04/2019 15:40,1.265909,123.3406,1.798443,15.57389,2.656798,3.578662,1.984857,2204.055,5.331135,15.04313,6.931211,16.41774,0.8491263
26832,08/04/2019 16:00,3.012455,302.2746,0.1837391,17.41113,2.813009,3.577328,2.000377,1550.47,5.330001,15.1,6.87,16.00022,0.6201764
26833,08/04/2019 16:20,2.895481,261.9655,0.00426125,19.12279,0.7787522,3.556908,2.221014,968.7194,5.330001,15.1,6.870255,16.52201,0.3615599
26834,08/04/2019 16:40,0.2580884,21.85117,0.00253575,20.10114,0.0520845,3.135866,1.12904,0.0,5.330001,15.1,6.870867,17.5802,0.0
26835,08/04/2019 17:00,0.2574081,21.04074,0.0,20.23817,0.0,-0.02,0.4480018,0.0,5.330001,15.18449,6.87,17.91931,0.0
26836,08/04/2019 17:20,0.03757,1.791521,0.0,20.08334,0.0,-0.02,0.4349949,0.0,5.330001,15.2,6.871001,18.03624,0.0
26837,08/04/2019 17:40,0.09138916,9.200469,0.0,20.08554,0.0,-0.02,0.06149306,0.0,5.330001,15.2,6.870621,18.45687,0.0
26838,08/04/2019 18:00,0.0,0.0,0.0,20.1784,0.0,-0.02,0.1436814,0.0,5.189629,15.2,6.87,18.89581,0.0
26839,08/04/2019 18:20,0.0,0.0,0.0,20.2342,0.0,-0.02,0.4516598,0.0,4.251136,15.2,6.87641,19.05341,0.0
26840,08/04/2019 18:40,1.137958,107.1015,0.0,19.41111,0.0,0.6295689,0.5377033,506.3458,3.524634,15.2,6.882014,19.05918,0.02151658
26841,08/04/2019 19:00,222.9091,21808.26,3.009684,14.40544,0.0,4.911944,0.7427981,2282.345,3.732882,15.2,6.958508,17.78349,0.1372781
26842,08/04/2019 19:20,184.47,19361.83,8.800014,11.55221,0.02634665,3.616759,1.021671,4040.524,4.41513,15.2,7.039179,18.50524,0.3750901
26843,08/04/2019 19:40,158.7252,14830.87,7.796909,12.3904,0.833415,3.644807,1.158712,4040.524,4.930801,15.2,7.062785,18.35508,0.7844003
26844,08/04/2019 20:00,152.1749,12340.71,7.870191,12.71577,1.649366,3.384573,1.422577,4040.524,5.42379,15.2,7.098769,17.93032,1.147571
26845,08/04/2019 20:20,1.971897,112.9704,6.473201,13.73778,2.220341,3.30177,1.808617,3349.859,5.519999,15.2,7.055226,16.82462,1.178527
26846,08/04/2019 20:40,1.861182,101.3127,3.396409,15.7426,2.708692,3.431147,1.953856,2170.539,5.520858,15.2,6.961085,16.31842,0.8898523
26847,08/04/2019 21:00,2.424541,139.3317,1.197616,17.33741,3.779752,3.443576,1.897457,2245.437,5.519999,15.2,6.875353,15.71153,1.046419
26848,08/04/2019 21:20,2.140434,120.4979,0.1344,18.79483,3.07414,3.453596,2.175123,1115.924,5.519999,15.2,6.838716,15.80542,0.5409513
26849,08/04/2019 21:40,3.758427,213.1972,0.0,20.64175,0.834428,3.445707,2.163148,1012.993,5.519999,15.2,6.832507,16.07581,0.4767413
26850,08/04/2019 22:00,0.0,0.0,0.0,21.78846,0.0,2.226895,0.9738986,0.0,5.519999,15.2,6.849999,17.3593,0.0
26851,08/04/2019 22:20,0.2499534,11.9952,0.004673335,21.87447,0.0,-0.01232317,0.4813648,0.0,5.519999,15.2,6.850348,19.11308,0.0
26852,08/04/2019 22:40,0.1283216,6.32944,0.002544835,21.68579,0.0,-0.02,0.2593003,0.0,5.519999,15.2,6.850318,18.95478,0.0
26853,08/04/2019 23:00,0.5077535,25.68487,0.0,21.5987,0.0,-0.02,0.1241614,0.0,5.518483,15.2,6.849999,19.05387,0.0
26854,08/04/2019 23:20,0.0,0.0,0.0,21.36883,0.0,-0.02,0.08071416,0.0,5.260392,15.2,6.856623,18.9172,0.0
26855,08/04/2019 23:40,0.0,0.0,0.0,20.96384,0.0,-0.0186115,0.09063393,0.0,4.289446,15.2,6.860581,19.1678,0.0
26856,09/04/2019 00:00,205.4852,14530.05,1.735974,17.85803,0.0,1.045073,0.3314582,1598.94,3.717231,15.2,6.953043,19.46135,0.1464817
26857,09/04/2019 00:20,108.3338,7977.28,4.418233,12.86432,0.02740625,3.648647,0.8513711,4048.704,4.259196,15.2,7.04296,18.93312,0.4437265
26858,09/04/2019 00:40,69.66563,5261.325,2.578128,14.64937,0.3183056,4.100499,1.487572,4048.704,4.486463,15.23526,6.987321,18.55185,0.5491306
26859,09/04/2019 01:00,52.12143,4034.121,1.31094,15.67314,1.363975,3.893836,1.823961,3359.335,4.680572,15.3,6.982765,18.13434,0.5479187
26860,09/04/2019 01:20,1.98416,127.3581,0.276594,17.43924,0.9313226,3.933398,2.189911,1109.055,4.709715,15.3,6.957714,17.56889,0.1821333
26861,09/04/2019 01:40,3.686557,261.7989,0.0,18.97573,0.061732,3.987954,2.247861,800.9579,4.71,15.3,6.950279,17.22031,0.1258094
26862,09/04/2019 02:00,0.01565415,0.2138011,0.0,19.06237,0.0,4.047385,1.054656,0.0,4.71,15.37674,6.942682,18.93678,0.0
26863,09/04/2019 02:20,0.1128942,6.966805,0.0,18.87981,0.0,1.557863,0.3883469,0.0,4.71,15.36198,6.942722,19.15046,0.0
26864,09/04/2019 02:40,0.5069592,24.23293,0.0,18.60535,0.0,-0.02,0.1657027,0.0,4.71,15.3,6.950188,19.15586,0.0
26865,09/04/2019 03:00,0.0,0.0,0.0,18.28926,0.0,-0.02,0.1496495,0.0,4.507182,15.3,6.950193,19.24175,0.0
26866,09/04/2019 03:20,0.0,0.0,0.0,17.60319,0.0,-0.02,0.1136026,3.398396,3.674034,15.3,6.956346,19.30271,4.007621e-05
26867,09/04/2019 03:40,96.62181,5997.505,0.1290106,15.145,0.005702585,4.676341,1.203846,2003.701,3.580853,15.35393,6.960415,18.73705,0.006169123
26868,09/04/2019 04:00,156.8661,9323.33,1.498292,13.12601,0.1655957,4.291732,1.870274,2718.423,4.035125,15.23717,6.966949,18.35313,0.03561284
26869,09/04/2019 04:20,129.7044,6226.544,1.19155,13.51301,0.5861977,3.895901,1.883426,2741.518,4.43587,15.11667,6.991885,18.2841,0.1025747
26870,09/04/2019 04:40,47.37248,2202.167,0.289566,14.67336,0.7052113,3.864598,2.012855,1694.074,4.685238,15.02984,6.982539,17.62047,0.07977081
26871,09/04/2019 05:00,1.759595,70.14257,0.0,16.35623,0.0,3.952059,2.291005,577.6344,4.7168,15.0,6.96,17.46493,0.0254357
26872,09/04/2019 05:20,0.128945,5.047685,0.0,16.46965,0.0,3.9236,0.9581261,0.0,4.71,15.0,6.96,19.19672,0.0
26873,09/04/2019 05:40,0.1293415,4.880733,0.0,16.453,0.0,0.5788524,0.4611509,0.0,4.71,15.0,6.9619,19.06922,0.0
26874,09/04/2019 06:00,0.0,0.0,0.0,16.23237,0.0,0.09209999,0.284261,0.0,4.71,15.0,6.96,18.94406,0.0
26875,09/04/2019 06:20,0.0,0.0,0.0,15.84008,0.0,0.2782013,0.1749314,0.0,4.390974,15.0,6.960887,18.90764,0.0
26876,09/04/2019 06:40,0.9223384,51.03211,0.0,15.45918,0.0,0.4728501,0.189093,271.5815,3.580245,15.0,6.962179,18.57689,0.002055244
26877,09/04/2019 07:00,1.344746,78.27701,0.0,13.27668,0.0,5.516653,0.8633391,741.2509,3.499978,15.0,6.973337,18.3992,0.001851544
26878,09/04/2019 07:20,1.179201,80.40858,0.0,13.38882,0.00274725,5.571213,1.287623,628.02,3.500484,15.0,6.971733,17.38716,6.513465e-13
26879,09/04/2019 07:40,358.3287,32138.48,3.340403,11.07533,0.03542125,4.039079,1.855865,3059.364,4.196659,14.91536,7.064806,17.96518,0.04621624
26880,09/04/2019 08:00,238.3295,28714.35,4.437627,11.45571,0.6172534,3.432545,1.966423,2880.305,4.91175,14.7872,7.02061,17.66464,0.2496473
26881,09/04/2019 08:20,200.815,25215.75,7.29953,11.26219,1.11458,2.896289,1.885101,2991.566,5.54512,14.7,7.100463,15.99927,0.6103457
26882,09/04/2019 08:40,6.386764,754.4012,5.23941,12.98104,2.030395,3.048448,1.96589,2128.964,5.787778,14.7,7.00457,15.44243,0.6499135
26883,09/04/2019 09:00,3.852736,443.7508,2.187486,14.85188,3.265459,3.164229,2.024027,2079.346,5.785666,14.7,6.886542,15.09946,0.8069571
26884,09/04/2019 09:20,3.38798,375.6868,0.4580544,16.26686,3.707153,3.195649,1.885563,1484.849,5.779999,14.7,6.83101,14.79167,0.6290259
26885,09/04/2019 09:40,2.755338,278.1118,0.0,17.85747,2.561033,3.227422,2.170657,964.1887,5.779999,14.7,6.793403,15.78881,0.3638855
26886,09/04/2019 10:00,0.5127155,31.87362,0.0,19.42567,0.05802875,2.147878,0.8034118,0.0,5.779999,14.7,6.79466,17.59715,0.0
26887,09/04/2019 10:20,0.2500575,23.17726,0.0,19.71128,0.063305,-0.02,0.2419823,0.0,5.779999,14.79265,6.798823,18.17148,0.0
26888,09/04/2019 10:40,0.1289592,11.9479,0.0,19.65791,0.008146166,0.02650873,0.2561411,0.0,5.779999,14.8,6.818815,18.6721,0.0
26889,09/04/2019 11:00,0.0,0.0,0.0,19.46499,0.0,-0.02,0.07861151,0.0,5.673247,14.8,6.81461,18.62241,0.0
26890,09/04/2019 11:20,0.0,0.0,0.00089025,19.37571,0.000297,-0.02,0.0645444,0.0,4.844516,14.8,6.818573,18.2191,0.0
26891,09/04/2019 11:40,0.0,0.0,0.00083325,19.16156,0.0,-0.008676602,0.04515925,0.0,3.811101,14.8,6.837677,18.39908,0.0
26892,09/04/2019 12:00,34.3032,3674.44,0.00219075,18.09071,0.0,1.830417,0.4588356,757.2732,3.506624,14.8,6.834562,18.8906,0.2338201
26893,09/04/2019 12:20,347.7718,36443.81,3.637741,14.87979,0.0,4.694935,0.8144768,4044.614,4.321628,14.8,6.919278,18.83012,1.328701
26894,09/04/2019 12:40,152.0352,13524.85,7.808826,13.21741,0.120909,3.667385,1.410275,4044.614,4.816024,14.85696,6.975398,18.15059,1.085888
26895,09/04/2019 13:00,139.9999,12494.01,7.665091,13.72395,1.062108,3.308126,1.537318,4000.616,5.236857,14.9,7.041489,17.5361,1.190598
26896,09/04/2019 13:20,3.267019,243.791,5.62819,15.09586,1.906948,3.35309,1.86618,3039.701,5.400001,14.9283,7.003836,17.45448,1.003739
26897,09/04/2019 13:40,2.788321,231.6036,2.644701,16.98743,2.70604,3.514678,1.9444,2410.869,5.400001,15.0,6.907468,16.43769,0.9061683
26898,09/04/2019 14:00,2.376624,187.4104,0.3633525,18.86084,3.174604,3.523087,2.001646,1546.062,5.400001,15.0,6.824811,15.73099,0.5903339
26899,09/04/2019 14:20,3.270037,286.5764,0.0,20.68839,1.733392,3.224981,2.163813,1118.949,5.400001,15.0,6.820001,16.10348,0.3993164
26900,09/04/2019 14:40,0.7520773,57.8091,0.0,22.13575,0.1192722,3.207217,1.291959,137.4334,5.400001,15.0,6.832256,17.51836,0.0424436
26901,09/04/2019 15:00,0.2594342,19.46198,0.0,22.39903,0.0,0.04733117,0.2375369,0.0,5.400001,15.08337,6.814621,17.87373,0.0
26902,09/04/2019 15:20,0.12096,10.08007,0.0,22.30919,0.0,-0.02,0.2404734,0.0,5.399465,15.19071,6.818511,18.1949,0.0
26903,09/04/2019 15:40,0.0,0.0,0.0,22.29094,0.0,0.2998081,0.1003206,0.0,5.218377,15.2,6.837002,18.70542,0.0
26904,09/04/2019 16:00,0.0,0.0,0.0,22.05033,0.0,-0.02,0.03360692,0.0,4.312181,15.2,6.824622,18.94785,0.0
26905,09/04/2019 16:20,0.0,0.0,0.0,21.65379,0.0,-0.02,0.03564741,0.0,3.602322,15.12322,6.82851,18.50367,0.0
26906,09/04/2019 16:40,1.800309,173.508,0.0,20.98968,0.0,2.213854,0.5406395,652.1752,3.5,15.1,6.834604,17.97339,0.1271068
26907,09/04/2019 17:00,148.83,13348.83,1.62791,17.19813,0.00542,4.061445,1.273734,2223.239,3.639519,15.1,6.882512,18.53478,0.2946207
26908,09/04/2019 17:20,123.9609,9693.774,4.695106,15.33773,0.09780802,4.11107,1.284132,4048.704,4.099754,15.1,6.929616,18.81606,0.5410436
26909,09/04/2019 17:40,119.4868,9741.772,3.453934,16.24096,0.9094423,4.014925,1.428346,4048.704,4.430254,15.1,6.944032,18.55874,0.7675685
26910,09/04/2019 18:00,55.62223,4382.158,3.589549,16.34647,1.244006,3.576221,1.524184,3789.266,4.722627,15.1,6.991679,18.2666,0.9744475
26911,09/04/2019 18:20,2.639039,186.0933,0.5458533,19.03304,1.534018,3.67822,2.032623,1906.142,4.745959,15.1321,6.919601,17.58895,0.5262616
26912,09/04/2019 18:40,2.879467,196.9143,0.0,20.9971,0.4785605,4.008507,2.213607,697.8464,4.740022,15.2,6.904086,17.39128,0.1708282
26913,09/04/2019 19:00,0.2574933,15.84535,0.0,21.51474,0.0,3.451888,0.6894454,0.0,4.739999,15.2,6.89,19.59421,0.0
26914,09/04/2019 19:20,0.2523675,14.80072,0.0,21.33742,0.0,0.8385882,0.2178492,0.0,4.739999,15.2,6.89,19.28789,0.0
26915,09/04/2019 19:40,0.2578758,16.03515,0.0,21.1269,0.0,-0.02,0.1548161,0.0,4.739999,15.2,6.90464,19.514,0.0
26916,09/04/2019 20:00,0.1290867,7.441071,0.0,20.74562,0.0,-0.02,0.1415145,0.0,4.35738,15.2,6.914589,19.35662,0.0
26917,09/04/2019 20:20,0.3916792,25.05711,0.0,20.13344,0.0,-0.02,0.08371668,141.7868,3.646254,15.2,6.918501,18.89238,0.008236641
26918,09/04/2019 20:40,19.23155,869.5797,0.0,18.33653,0.051896,4.470273,1.050753,1057.741,3.620884,15.2,6.923734,18.92826,0.02856725
26919,09/04/2019 21:00,296.2236,19281.89,1.411233,16.69892,0.09667726,4.333423,1.041007,3667.453,4.297623,15.2,6.953116,19.07019,0.09390809
26920,09/04/2019 21:20,150.9199,10047.85,4.089272,14.69848,0.6305801,3.828844,1.219023,4048.704,4.750035,15.2,6.993488,18.63438,0.3987661
26921,09/04/2019 21:40,129.0202,8914.765,3.904303,14.57434,1.008335,3.464913,1.323325,4048.704,5.137023,15.2,7.026635,18.35096,0.7205553
26922,09/04/2019 22:00,5.277174,335.83,1.778821,16.10212,1.6849,3.468807,1.784105,3483.033,5.300881,15.2,6.988651,17.39132,0.8334849
26923,09/04/2019 22:20,3.136531,199.4244,0.150807,18.19191,1.410476,3.542824,2.218298,1152.85,5.300001,15.2,6.92887,17.8496,0.2109021
26924,09/04/2019 22:40,2.653204,153.0224,0.0,19.75182,0.1901685,3.550585,2.20865,686.5325,5.300001,15.2,6.932954,16.83387,0.1365467
26925,09/04/2019 23:00,0.128846,7.197423,0.0,20.10507,0.0,2.344237,0.7642059,0.0,5.300001,15.2,6.914809,18.17283,0.0
26926,09/04/2019 23:20,0.0,0.0,0.0,19.89011,0.0,-0.02,0.2540075,0.0,5.300001,15.2,6.919038,18.43751,0.0
26927,09/04/2019 23:40,0.6367176,33.56124,0.0,19.51493,0.0,-0.02,0.153686,0.0,5.300001,15.2,6.923945,18.18641,0.0
26928,10/04/2019 00:00,0.0,0.0,0.0,19.20994,0.0,-0.02,0.056893,0.0,5.300001,15.2,6.914812,18.29714,0.0
26929,10/04/2019 00:20,0.0,0.0,0.0,18.9065,0.0,-0.001983748,0.055572,0.0,5.037852,15.2,6.919506,17.99253,0.0
26930,10/04/2019 00:40,0.0,0.0,0.0,18.48498,0.0,-0.02,0.0625044,0.0,4.072721,15.2,6.924963,18.0088,0.0
26931,10/04/2019 01:00,1.502573,92.38979,0.0,17.17063,0.0,1.582444,0.3854915,505.0478,3.504094,15.2,6.934579,18.43576,0.0234841
26932,10/04/2019 01:20,1.09829,72.92641,0.0,14.62574,0.0,5.593715,0.8150187,673.1912,3.5,15.2,6.949998,18.45409,0.001253806
26933,10/04/2019 01:40,1.909286,114.0194,0.0,14.60206,0.0,5.695888,1.191575,849.0469,3.500024,15.2,6.950232,17.60601,0.0
26934,10/04/2019 02:00,129.7885,9755.941,0.9393695,14.11338,0.0,5.309965,1.503674,1858.248,3.638448,15.2,6.969991,19.27304,0.0
26935,10/04/2019 02:20,84.79719,6439.454,2.791646,12.62993,0.1701965,3.715089,1.497106,4048.704,3.998117,15.2,6.97065,19.01549,0.06242499
26936,10/04/2019 02:40,71.78683,5508.128,1.252825,13.9325,0.5636877,4.082093,1.819111,3364.606,4.216771,15.2,6.983139,18.73999,0.1354528
26937,10/04/2019 03:00,35.58054,2692.142,0.5910864,15.17143,0.0297708,4.120679,2.128415,1982.337,4.382553,15.2,6.991975,18.11716,0.09911544
26938,10/04/2019 03:20,3.028464,198.2227,0.0,16.56513,0.0,4.289409,2.174074,767.8832,4.400001,15.2,6.971318,18.08664,0.03438042
26939,10/04/2019 03:40,1.508305,98.87866,0.0,16.992,0.0,4.367239,1.660918,290.2479,4.399941,15.2,6.983514,18.99364,0.01189811
26940,10/04/2019 04:00,0.128775,7.021131,0.0,16.80769,0.0,3.028671,0.1603233,0.0,4.400001,15.2,6.966189,19.28695,0.0
26941,10/04/2019 04:20,0.20315,11.60739,0.0,16.64441,0.0,-0.02,0.3024879,0.0,4.39847,15.2,6.980001,19.07532,0.0
26942,10/04/2019 04:40,0.1836,11.10955,0.0,16.2816,0.0,-0.02,0.1874305,0.0,4.23463,15.2,6.980767,18.93352,0.0
26943,10/04/2019 05:00,0.0,0.0,0.0,15.69263,0.0,-0.02,0.1486056,0.0,3.643291,15.2,6.980999,18.92047,0.0
26944,10/04/2019 05:20,2.012206,113.3802,0.0,14.18226,0.0,2.995483,0.4624656,547.5045,3.506263,15.2,6.980001,17.8657,0.000569982
26945,10/04/2019 05:40,2.390336,136.9995,0.0,13.13369,0.000775415,5.642471,1.019347,961.4779,3.500237,15.2,6.980346,18.44309,0.0
26946,10/04/2019 06:00,2.389995,123.0578,0.0,13.18549,0.0,5.600883,1.493228,520.5685,3.501244,15.2,6.980634,17.80574,0.0
26947,10/04/2019 06:20,10.32631,592.7404,0.0,13.01661,0.0,5.647368,1.628585,937.644,3.503124,15.2,6.980001,18.28139,2.928042e-06
26948,10/04/2019 06:40,202.5305,11881.73,2.557297,11.14714,0.0242364,4.874928,1.937457,2682.193,3.918784,15.15512,7.017225,18.47586,0.004361772
26949,10/04/2019 07:00,131.413,7133.005,1.033515,12.22045,0.412718,4.115703,1.918093,2487.309,4.319904,15.0589,6.970038,17.85348,0.06618917
26950,10/04/2019 07:20,137.5579,8474.447,1.189742,12.47696,0.5936338,3.602507,2.07273,2206.791,4.697393,14.98553,7.009871,18.05693,0.1009267
26951,10/04/2019 07:40,5.33772,390.5641,0.4066399,13.63847,0.7749192,3.602754,2.050156,1426.888,4.86,14.9,6.980226,17.42048,0.08060412
26952,10/04/2019 08:00,2.258365,165.9409,0.0,15.20172,0.0,3.908904,2.237642,416.5822,4.86,14.9,6.950633,17.47453,0.0230845
26953,10/04/2019 08:20,0.1210135,8.389555,0.0,15.13396,0.0,3.872046,0.7577187,0.0,4.86,14.9,6.949998,19.03372,0.0
26954,10/04/2019 08:40,0.0,0.0,0.0,14.94651,0.0,0.8253477,0.5248747,0.0,4.86,14.9,6.950942,18.73194,0.0
26955,10/04/2019 09:00,0.44693,31.23609,0.0,14.98245,0.0,-0.02,0.2654672,0.0,4.86,14.9,6.95482,18.76883,0.0
26956,10/04/2019 09:20,0.182205,10.58722,0.0,14.79338,0.0,-0.02,0.1349237,0.0,4.852729,14.9,6.959309,18.80248,0.0
26957,10/04/2019 09:40,0.0,0.0,0.0,14.47548,0.0,-0.02,0.1121017,0.0,4.610227,14.9,6.964905,18.65705,0.0
26958,10/04/2019 10:00,0.0,0.0,0.0,14.41652,0.0,-0.02,0.09553403,0.0,3.708934,14.9,6.955836,18.8643,0.0
26959,10/04/2019 10:20,291.9073,30806.07,2.858007,12.1173,0.0,1.664312,0.9373707,2723.569,3.834742,14.9,7.098222,17.81809,0.03775929
26960,10/04/2019 10:40,182.7765,19360.67,10.06112,9.934529,0.03787285,3.313214,1.445639,3944.417,4.617727,14.97361,7.154272,18.26108,0.2571473
26961,10/04/2019 11:00,166.8141,18223.89,11.25915,10.84937,1.279771,3.31962,1.682317,3723.259,5.124134,15.0,7.120223,17.77167,0.6108834
26962,10/04/2019 11:20,66.14104,7257.607,10.45927,11.78892,1.755317,3.538568,1.852315,2964.72,5.468647,15.0,7.109492,16.79208,0.7266373
26963,10/04/2019 11:40,2.131908,196.4789,7.647055,13.47684,2.563183,4.211757,1.910029,2557.105,5.5,15.03178,7.019663,15.97921,0.825855
26964,10/04/2019 12:00,3.681409,402.8024,4.286027,15.60806,3.385755,3.421777,1.949082,2210.886,5.4999,15.1,6.914374,15.79496,0.8733281
26965,10/04/2019 12:20,2.206839,236.7088,2.105623,17.06499,4.102044,3.420269,2.023299,2084.263,5.5,15.1,6.839501,16.32704,0.8827974
26966,10/04/2019 12:40,3.272289,373.74,0.4036876,18.60408,4.40503,3.436191,2.035672,1437.134,5.5,15.1,6.794719,16.25677,0.5784773
26967,10/04/2019 13:00,3.493625,387.884,0.0,20.92055,2.335553,3.425376,2.055228,747.5456,5.5,15.1,6.790633,15.58269,0.3385683
26968,10/04/2019 13:20,0.5070603,52.69385,0.0,22.17784,0.2654395,1.657996,0.3468655,0.0,5.5,15.1646,6.790334,17.06685,0.0
26969,10/04/2019 13:40,0.0,0.0,0.0,22.08015,0.1866525,-0.0156875,0.1636417,0.0,5.5,15.27026,6.804834,17.60886,0.0
26970,10/04/2019 14:00,0.1292283,12.63577,0.0,22.07101,0.1008479,-0.02,0.1896629,0.0,5.49739,15.3,6.795354,18.03742,0.0
26971,10/04/2019 14:20,0.3873167,31.59082,0.0,21.99534,0.3530014,-0.02,0.07174115,0.0,5.489999,15.3,6.800896,18.23548,0.0
26972,10/04/2019 14:40,0.1293133,10.65171,0.0,21.97913,0.08470871,-0.01345165,0.04077476,0.0,5.489999,15.3,6.806034,18.71005,0.0
26973,10/04/2019 15:00,0.2569125,23.30641,0.0,22.1107,0.05786101,-0.02,0.04,0.0,5.489999,15.3,6.795391,18.92273,0.0
26974,10/04/2019 15:20,0.0,0.0,0.0,21.98831,0.009494349,-0.02,0.04,0.0,5.17299,15.3,6.799978,19.0287,0.0
26975,10/04/2019 15:40,0.0,0.0,0.0,21.5844,0.006159,-0.01375175,0.1590834,0.0,4.117194,15.3,6.805734,18.98357,0.0
26976,10/04/2019 16:00,2.012485,197.9314,0.06209825,19.95919,0.0,1.538337,0.3683072,506.9051,3.505934,15.28922,6.823532,18.8195,0.1714316
26977,10/04/2019 16:20,308.49,31241.82,5.371472,13.80245,0.0,4.388631,0.4118758,3008.28,4.003358,15.2,6.988959,19.42571,0.5270502
26978,10/04/2019 16:40,109.1319,10423.6,6.2614,12.90923,0.1206641,3.768404,1.024785,4048.704,4.524631,15.2,6.968987,18.39281,1.073025
26979,10/04/2019 17:00,119.3073,9715.921,5.17873,14.13559,0.4765317,3.666445,1.3381,4048.704,4.844361,15.2,7.005254,18.01023,1.022036
26980,10/04/2019 17:20,33.47272,2751.459,3.56243,15.2519,1.217589,3.617533,1.711049,3594.96,5.09201,15.2,6.998946,17.5763,0.977882
26981,10/04/2019 17:40,3.472594,258.3952,0.8373204,17.21253,2.017351,3.708827,2.096377,2106.796,5.093526,15.2,6.933371,16.70588,0.5704563
26982,10/04/2019 18:00,3.025913,223.0752,0.0,19.55439,0.7676122,3.744308,2.216477,875.2136,5.089999,15.2,6.904516,16.77734,0.213697
26983,10/04/2019 18:20,1.249127,91.88165,0.0,20.34071,0.0,3.729783,1.840997,281.7643,5.089999,15.2,6.910122,18.59517,0.06394435
26984,10/04/2019 18:40,0.2505525,13.82202,0.0,20.33557,0.0,0.8521872,0.3551889,0.0,5.089999,15.2,6.914695,19.20719,0.0
26985,10/04/2019 19:00,0.1879125,9.417175,0.0,20.12713,0.0,-0.02,0.3054672,0.0,5.089999,15.2,6.901099,19.08759,0.0
26986,10/04/2019 19:20,0.5786658,27.49556,0.0,19.77633,0.0,-0.02,0.2116693,0.0,5.089999,15.2,6.900001,18.96056,0.0
26987,10/04/2019 19:40,0.1289309,6.97233,0.0,19.42758,0.0,-0.02,0.1324828,0.0,5.027997,15.2,6.901412,19.00428,0.0
26988,10/04/2019 20:00,0.0,0.0,0.0237115,19.0455,0.0,-0.02,0.09153751,0.0,4.242007,15.2,6.904934,19.67887,0.0
26989,10/04/2019 20:20,1.48664,92.47032,0.125455,18.63173,0.0,-0.02,0.2313577,473.4778,3.541281,15.2,6.911545,17.7051,0.05741126
26990,10/04/2019 20:40,256.8205,19136.67,0.1849725,16.21992,0.0,4.198709,0.8212973,1804.532,3.688365,15.2,6.916331,18.4554,0.03162394
26991,10/04/2019 21:00,153.6044,11361.39,5.903717,11.91841,0.03466425,3.702444,0.7953227,4048.704,4.496189,15.2,7.034186,18.78379,0.197478
26992,10/04/2019 21:20,132.4248,9444.938,4.795968,12.66366,0.4207447,3.824501,1.153684,4048.704,4.879436,15.2,7.005038,18.21799,0.5157008
26993,10/04/2019 21:40,100.1838,6777.625,4.114027,13.14895,0.8176295,3.587931,1.33046,4048.704,5.240405,15.2,7.040499,17.91757,0.7819083
26994,10/04/2019 22:00,1.627301,82.0379,1.507254,14.94209,1.625851,3.516002,1.852161,3105.246,5.309763,15.2,6.988348,17.65962,0.6643177
26995,10/04/2019 22:20,3.011946,176.624,0.2462014,16.97862,0.7920663,3.562155,2.101099,1154.244,5.309999,15.2,6.949998,18.20195,0.1628761
26996,10/04/2019 22:40,1.382205,71.23957,0.21584,18.29332,0.0,3.583072,1.818177,347.2538,5.309999,15.2,6.950562,16.94237,0.07209372
26997,10/04/2019 23:00,0.0,0.0,0.2027675,18.30721,0.0,1.373454,0.5062357,0.0,5.309999,15.2,6.935583,18.71103,0.0
26998,10/04/2019 23:20,0.0,0.0,0.1593525,18.23971,0.0,-0.009191847,0.4073789,0.0,5.308366,15.2,6.950349,18.80595,0.0
26999,10/04/2019 23:40,0.5003593,27.16707,0.1557592,17.91718,0.0,-0.02,0.1456658,0.0,5.300001,15.2,6.950397,18.57091,0.0
27000,11/04/2019 00:00,0.0,0.0,0.1561293,17.56897,0.0,-0.02,0.1131005,0.0,5.190531,15.2,6.950612,18.7832,0.0
27001,11/04/2019 00:20,0.0,0.0,0.2160065,17.2786,0.0,-0.02,0.09766053,0.0,4.33434,15.2,6.949998,18.70543,0.0
27002,11/04/2019 00:40,1.412133,97.1716,0.2164486,16.86952,0.0,-0.01433791,0.1876067,398.4421,3.553413,15.2,6.95244,18.75183,0.01629455
27003,11/04/2019 01:00,1.595903,85.74042,0.272748,13.57016,0.011622,5.479246,0.8435219,614.3976,3.495368,15.2,6.955082,17.70654,0.01649958
27004,11/04/2019 01:20,1.380688,84.90002,0.27,13.48787,0.0,5.666011,0.9549562,746.2377,3.495677,15.2,6.961856,18.86141,0.001509913
27005,11/04/2019 01:40,176.6856,12630.93,1.940094,12.12844,0.0,4.780911,1.298299,2883.429,3.767817,15.2,7.02597,19.32515,0.01058698
27006,11/04/2019 02:00,74.79756,5503.453,2.569794,11.88021,0.1126371,4.460321,1.440178,3971.828,4.110542,15.2,6.953771,18.83531,0.09160332
27007,11/04/2019 02:20,68.86444,4744.64,1.177904,13.05398,0.4850045,4.223462,1.886922,2782.675,4.312767,15.2,6.98336,18.375,0.1151685
27008,11/04/2019 02:40,21.82359,1491.069,0.9126641,14.04134,0.3173532,4.087243,2.237068,1831.512,4.446038,15.22377,6.993977,18.34103,0.07801264
27009,11/04/2019 03:00,1.190548,74.02351,0.4700495,15.48059,0.004851,4.151737,3.149411,1014.221,4.45,15.3,6.990993,17.58389,0.04217992
27010,11/04/2019 03:20,1.532837,89.93333,0.4918924,15.71508,0.0,4.314083,4.267246,1014.221,4.45,15.3,6.989999,17.59179,0.03610893
27011,11/04/2019 03:40,1.00132,59.97592,0.5272924,15.76977,0.0,4.271472,4.866632,1014.221,4.45,15.3,6.997995,17.91317,0.02914116
27012,11/04/2019 04:00,1.575376,92.58242,0.5309879,15.85469,0.0,4.273225,5.518498,1014.221,4.45,15.3,7.004096,18.20992,0.02339794
27013,11/04/2019 04:20,1.016273,61.52905,0.5901959,16.04157,0.0,4.267951,5.619175,1014.221,4.45,15.3,7.019999,18.37642,0.0180495
27014,11/04/2019 04:40,2.011731,105.5356,0.5834198,16.15505,0.0,4.654189,6.069242,1014.221,4.45,15.3,7.020534,18.56415,0.01441044
27015,11/04/2019 05:00,1.377495,65.57903,0.7174916,16.23924,0.0,4.255138,5.933858,1014.221,4.45,15.3,7.02409,18.53461,0.01076526
27016,11/04/2019 05:20,0.59091,31.13642,0.833141,16.30126,0.0,4.264663,6.322506,1014.221,4.45,15.3,7.04,18.51534,0.008364763
27017,11/04/2019 05:40,2.058692,108.6496,0.9856427,16.32249,0.0,4.246208,6.226429,1014.221,4.45,15.3,7.04,18.6295,0.005570401
27018,11/04/2019 06:00,1.001082,48.90605,1.170607,16.30612,0.0,4.237134,6.48775,985.784,4.45,15.3,7.041739,18.74673,0.003294774
27019,11/04/2019 06:20,0.2595902,12.27957,1.409667,16.35184,0.0,4.244887,4.959899,0.0,4.45,15.3,7.032125,19.73401,0.0
27020,11/04/2019 06:40,0.1287892,6.762704,1.700212,16.3774,0.0,1.223564,3.424047,0.0,4.45,15.3,7.034711,19.68896,0.0
27021,11/04/2019 07:00,0.2576065,12.75374,2.254273,16.3012,0.0,-0.008954098,2.827551,0.0,4.448987,15.3,7.036629,19.74551,0.0
27022,11/04/2019 07:20,0.0,0.0,2.677387,16.27943,0.0,-0.02,1.966306,0.0,4.227279,15.3,7.019999,19.74575,0.0
27023,11/04/2019 07:40,1.11476,84.38399,3.113044,16.10407,0.0,-0.01183617,1.554441,347.5639,3.55997,15.3,7.020682,19.48062,0.0
27024,11/04/2019 08:00,169.598,16574.4,4.731069,14.14428,0.0,4.966418,1.302307,1335.389,3.603587,15.29504,7.029092,18.12365,0.006231563
27025,11/04/2019 08:20,164.0125,17796.74,2.710518,12.75152,0.2637066,3.610895,1.776939,3368.688,4.258683,15.12104,7.063001,18.17195,0.07782214
27026,11/04/2019 08:40,141.7592,17499.1,1.810689,14.46241,1.012824,3.669941,1.858871,3202.868,4.676015,15.09262,6.994176,18.01618,0.283737
27027,11/04/2019 09:00,105.1696,13188.45,2.189536,15.63917,1.885802,3.525275,1.903288,2656.492,5.045667,15.0,6.982165,17.55485,0.4157849
27028,11/04/2019 09:20,3.979126,476.6767,1.305127,17.04326,2.518941,3.499484,2.001588,2213.363,5.130335,15.0,6.926482,16.30486,0.4722761
27029,11/04/2019 09:40,2.00794,223.9668,0.0,19.33585,1.774722,3.619231,2.219581,904.2888,5.13,15.0,6.87,16.1876,0.1936361
27030,11/04/2019 10:00,0.1300075,13.05251,1.638553,17.44194,0.053818,2.907228,0.9736297,0.0,5.13,15.0,7.004619,17.43358,0.0
27031,11/04/2019 10:20,0.0,0.0,4.376381,11.69649,0.0,-0.02,0.4673125,0.0,5.13,15.0,7.343696,18.37812,0.0
27032,11/04/2019 10:40,0.250525,25.03703,0.0,21.53266,0.0,-0.02,0.3703978,0.0,5.13,15.0,6.89,18.09972,0.0
27033,11/04/2019 11:00,0.0,0.0,0.0,21.37701,0.311372,-0.02,0.1885737,0.0,5.042018,15.0,6.890834,18.26489,0.0
27034,11/04/2019 11:20,0.0,0.0,0.0,21.21139,0.0,0.02035559,0.09792548,0.0,4.189589,15.0,6.898776,18.39631,0.0
27035,11/04/2019 11:40,1.64026,161.5249,0.0,20.83323,0.0,0.004622331,0.4103242,506.2206,3.504342,15.0,6.897208,18.61298,0.01793731
27036,11/04/2019 12:00,169.5613,17447.49,1.424594,18.07764,0.0,4.9493,1.055902,1607.064,3.621862,15.0,6.931123,19.10398,0.02090348
27037,11/04/2019 12:20,132.1153,14302.79,5.597738,15.73618,0.1976665,4.022039,1.431598,4044.615,4.200851,15.03179,7.033926,18.50308,0.236146
27038,11/04/2019 12:40,138.4793,15525.32,4.184659,17.03497,0.7533728,3.970984,1.568596,3965.954,4.575076,15.1,6.989999,18.45362,0.6067343
27039,11/04/2019 13:00,80.62187,8996.933,3.835853,17.91354,1.669836,3.723038,1.712821,3658.17,4.905096,15.1,7.001933,18.06341,0.899271
27040,11/04/2019 13:20,2.354335,236.9125,1.703452,19.93325,2.641274,3.771634,2.007571,2797.703,4.960122,15.1,6.938615,17.495,0.8313133
27041,11/04/2019 13:40,3.504737,304.6955,0.1743745,22.10093,2.918432,3.786623,1.996199,1473.081,4.96,15.12068,6.871822,16.56032,0.4566748
27042,11/04/2019 14:00,2.637604,253.1986,0.0,24.53392,0.6263045,3.773783,2.169135,871.7928,4.96,15.2,6.860584,16.63537,0.2440393
27043,11/04/2019 14:20,0.1288883,10.96267,0.0,25.5932,0.0,3.754111,1.032243,0.0,4.96,15.2,6.860316,18.33157,0.0
27044,11/04/2019 14:40,0.6206035,55.63938,0.0,25.55799,0.0,1.092939,0.3680515,0.0,4.96,15.2,6.86,18.51111,0.0
27045,11/04/2019 15:00,0.2581875,22.66143,0.0,25.22549,0.0,-0.02,0.3105248,0.0,4.958492,15.2,6.874899,18.46667,0.0
27046,11/04/2019 15:20,0.0,0.0,0.0,24.76686,0.0,-0.02,0.21088,0.0,4.512103,15.2,6.869253,18.33123,0.0
27047,11/04/2019 15:40,0.0,0.0,0.0,24.32511,0.0,-0.02,0.1614617,0.0,3.759637,15.2,6.88,18.5626,0.0
27048,11/04/2019 16:00,1.765579,155.4788,0.0,23.66387,0.0,1.293637,0.4547451,507.2929,3.5,15.2,6.881465,18.15036,0.03854373
27049,11/04/2019 16:20,1.258713,102.5614,0.0,22.11238,0.0,6.358238,0.8455984,807.54,3.499775,15.2,6.888602,18.61924,0.03100754
27050,11/04/2019 16:40,210.6037,15609.16,0.0,22.25786,0.0,5.613646,1.270298,2061.457,3.693115,15.2,6.900001,19.57567,0.03908758
27051,11/04/2019 17:00,122.5498,8389.665,4.372963,18.08958,0.3454535,4.037419,1.090418,4044.614,4.271177,15.2,6.994386,18.97447,0.2707218
27052,11/04/2019 17:20,118.7813,8204.34,3.547663,18.61464,0.6207508,3.798918,1.338271,4044.614,4.618096,15.2,6.977098,18.5991,0.5945174
27053,11/04/2019 17:40,75.24117,5198.653,2.596799,19.49591,1.480591,3.645554,1.615056,3794.709,4.915476,15.2,7.000169,18.52407,0.811886
27054,11/04/2019 18:00,2.632613,160.1554,0.5124442,21.74798,2.157686,3.756428,2.031404,2168.761,4.969509,15.2,6.932878,18.07014,0.4911624
27055,11/04/2019 18:20,3.313633,194.9142,0.0,24.27073,0.4549999,3.800291,2.139562,1102.074,4.97,15.2,6.910349,17.16791,0.2491602
27056,11/04/2019 18:40,0.9452422,62.71338,0.0,25.30158,0.0,3.814774,1.576832,147.0143,4.963017,15.2,6.910001,18.00537,0.03065995
27057,11/04/2019 19:00,0.1214266,6.822526,0.0,25.19237,0.0,0.3143312,0.4373438,0.0,4.96,15.2,6.910203,19.30478,0.0
27058,11/04/2019 19:20,0.1291575,7.372775,0.0,25.01095,0.0,-0.02,0.4058713,0.0,4.96,15.2,6.910206,19.4673,0.0
27059,11/04/2019 19:40,0.1289167,7.666683,0.0,24.68033,0.0,-0.02,0.2229736,0.0,4.96,15.2,6.910001,19.33359,0.0
27060,11/04/2019 20:00,0.0,0.0,0.0,24.18987,0.0,-0.02,0.1348674,0.0,4.595096,15.2,6.916846,19.9851,0.0
27061,11/04/2019 20:20,0.0,0.0,0.0,23.80691,0.0,-0.02,0.1241822,45.70516,3.670368,15.2,6.905188,20.04506,0.001470234
27062,11/04/2019 20:40,229.6329,13132.22,0.0,21.83749,0.0,3.69245,0.6635755,1844.846,3.659716,15.2,6.910001,19.18391,0.03397574
27063,11/04/2019 21:00,134.773,8304.606,2.715767,16.44504,0.07303715,4.083213,0.8878452,4048.704,4.377183,15.124,7.001276,18.95567,0.1147233
27064,11/04/2019 21:20,151.3252,9743.341,2.173101,16.88337,0.6809913,3.765578,1.430244,4048.704,4.77482,15.1,6.993777,18.62407,0.3805143
27065,11/04/2019 21:40,110.0144,7212.667,2.064932,16.73475,1.273015,3.438998,1.459505,4012.079,5.167689,15.1,7.038085,17.75178,0.6717888
27066,11/04/2019 22:00,2.57601,142.3587,0.4532554,18.78995,1.40954,3.484447,1.773321,2274.937,5.251206,15.1,6.98952,17.0226,0.435039
27067,11/04/2019 22:20,2.147557,133.902,0.0,21.10667,0.4340874,3.553157,2.167691,790.553,5.25,15.1,6.956728,16.79485,0.1410705
27068,11/04/2019 22:40,0.2583008,13.0331,0.0,21.90276,0.0,3.517348,0.656914,0.0,5.25,15.1,6.951183,18.08232,0.0
27069,11/04/2019 23:00,0.2585558,13.82333,0.0,21.84154,0.0,0.4088626,0.2632644,0.0,5.25,15.1,6.957542,18.51807,0.0
27070,11/04/2019 23:20,0.3786108,19.1611,0.0,21.65892,0.0,2.115774,0.1506458,0.0,5.25,15.1,6.96,18.47928,0.0
27071,11/04/2019 23:40,0.1292425,6.793691,0.0,21.35396,0.0,7.899362,0.06906858,0.0,5.199807,15.1,6.960371,18.31343,0.0
27072,12/04/2019 00:00,0.0,0.0,0.0,21.04801,0.0,1.239239,0.04769342,0.0,4.383518,15.1,6.96,19.17951,0.0
27073,12/04/2019 00:20,0.904,54.25109,0.0,20.47941,0.0,-0.02,0.1114284,315.7734,3.573775,15.1,6.96,17.97931,0.02328487
27074,12/04/2019 00:40,1.734847,109.0253,0.0,18.52069,0.0,3.523849,0.8565971,697.3893,3.499784,15.1,6.96,17.62823,0.01700344
27075,12/04/2019 01:00,1.030157,60.38609,0.0,17.44505,0.0,5.678789,0.9920955,664.7863,3.5,15.1,6.960605,18.59864,2.475674e-10
27076,12/04/2019 01:20,122.4344,8383.681,0.0774985,17.22396,0.0,5.340761,1.510085,1386.896,3.584758,15.1,6.971326,17.92568,0.0
27077,12/04/2019 01:40,108.9792,7382.012,1.966015,14.85975,0.0,4.271056,1.32088,4041.382,4.034469,15.1,7.0,18.57433,0.03700892
27078,12/04/2019 02:00,74.48022,4996.681,1.317893,15.61352,0.7160838,4.092471,1.789517,3445.778,4.257435,15.1,7.001643,18.74731,0.1154357
27079,12/04/2019 02:20,53.29786,3509.823,0.5329571,16.91173,0.4595022,4.095926,1.963933,2344.352,4.460878,15.1,7.01254,18.63066,0.1212433
27080,12/04/2019 02:40,3.276592,197.8974,0.0,18.71803,0.052773,4.132002,1.99782,1147.987,4.5,15.1,6.98754,17.90234,0.07139847
27081,12/04/2019 03:00,1.138004,62.57262,0.0,19.41887,0.0,4.185014,1.698028,315.8148,4.5,15.1,6.993758,19.04054,0.01532974
27082,12/04/2019 03:20,0.381805,20.70723,0.0,19.35695,0.0,2.657824,0.3145306,0.0,4.5,15.09828,6.977458,18.98197,0.0
27083,12/04/2019 03:40,0.0,0.0,0.0,19.20139,0.0,-0.02,0.4526645,0.0,4.5,15.0,6.989999,18.85948,0.0
27084,12/04/2019 04:00,0.0,0.0,0.0,18.82452,0.061761,-0.02,0.2350807,0.0,4.283934,15.0,6.990473,19.00534,0.0
27085,12/04/2019 04:20,42.35947,2511.001,0.0,18.29443,0.0,-0.02,0.1952161,346.3768,3.763567,15.0,7.003259,19.09688,0.00291034
27086,12/04/2019 04:40,125.3813,8078.98,0.57656,15.84835,0.0,2.582499,1.86972,3128.537,4.11037,15.0,6.991383,18.76607,0.007426966
27087,12/04/2019 05:00,70.03151,4290.354,0.1306205,15.93452,0.1745384,4.341766,2.074817,1784.922,4.317849,15.0,6.966757,18.32036,0.008587765
27088,12/04/2019 05:20,70.67049,4313.152,0.1284544,16.06831,0.2238213,3.978656,2.231844,1456.369,4.519112,15.0,6.991178,17.89472,0.014993
27089,12/04/2019 05:40,2.934138,146.6809,0.1323583,17.01267,0.124795,3.897513,2.349811,860.5317,4.599999,14.90299,6.989377,18.57256,0.007112215
27090,12/04/2019 06:00,2.510218,142.616,0.0,17.85748,0.0,4.087445,2.206541,577.0668,4.599999,14.9,6.963168,18.80584,0.002525864
27091,12/04/2019 06:20,0.250928,11.33127,0.0,17.82347,0.0,4.158486,1.236343,0.0,4.599999,14.9,6.972599,18.77972,0.0
27092,12/04/2019 06:40,0.3867077,18.22705,0.0,17.78773,0.0,1.58251,0.201861,0.0,4.599999,14.9,6.970486,18.78521,0.0
27093,12/04/2019 07:00,0.0,0.0,0.0,17.64073,0.0,-0.02,0.322914,0.0,4.599999,14.87365,6.964023,18.82408,0.0
27094,12/04/2019 07:20,0.129696,6.270707,0.0,17.4217,0.0,-0.02,0.2544164,0.0,4.596581,14.8,6.973146,18.78794,0.0
27095,12/04/2019 07:40,0.0,0.0,0.0,17.22893,0.0,-0.018649,0.2134322,0.0,4.026172,14.8,6.980859,18.98067,0.0
27096,12/04/2019 08:00,1.891644,164.4612,0.0,16.51652,0.0,0.61007,0.577668,506.7703,3.5,14.8376,6.9738,19.08937,0.0
27097,12/04/2019 08:20,2.329892,238.5715,0.0,14.69856,0.0,5.637291,0.9458335,800.9966,3.499957,14.9,6.97,18.49366,0.0
27098,12/04/2019 08:40,1.831721,203.2887,0.0,14.74331,0.007019165,5.645595,1.801662,720.8553,3.5,14.9,6.980399,18.27008,0.0
27099,12/04/2019 09:00,122.2364,14152.88,0.1373645,14.72281,0.0,5.46547,2.117392,754.416,3.531661,14.9,6.985419,19.20146,0.0
27100,12/04/2019 09:20,213.0567,25388.06,3.366155,13.20013,0.1986561,3.17811,1.66525,3496.398,4.253437,14.76334,7.186426,18.61079,0.08842075
27101,12/04/2019 09:40,148.238,17746.26,4.32182,14.02568,0.8300068,3.955495,1.826794,3132.633,4.684796,14.7,7.017189,18.0551,0.3615976
27102,12/04/2019 10:00,131.6016,16611.37,4.965469,14.81907,1.83465,3.525728,1.873357,3053.206,5.076125,14.7,7.022157,17.0336,0.6671077
27103,12/04/2019 10:20,2.140191,225.1074,4.409091,16.05554,2.43496,3.388863,1.974333,2444.824,5.229141,14.7,7.012058,16.9002,0.7032734
27104,12/04/2019 10:40,3.212077,358.9868,1.579262,18.49552,3.098596,3.574268,2.00241,2185.99,5.228874,14.71311,6.890204,17.2269,0.7089346
27105,12/04/2019 11:00,2.582525,246.5216,0.1465999,20.45237,3.639966,3.610228,2.034305,1512.513,5.222946,14.8,6.827802,17.31932,0.4101
27106,12/04/2019 11:20,2.040598,211.7933,0.0,22.57735,1.423444,3.590942,2.17641,765.6077,5.22,14.8,6.833014,16.86698,0.1954801
27107,12/04/2019 11:40,0.09605,10.03075,0.0,24.03814,0.08813017,2.873031,0.5811363,0.0,5.22,14.82035,6.820352,17.62191,0.0
27108,12/04/2019 12:00,0.257805,22.9259,0.0,24.23483,0.0,0.318303,0.1305693,0.0,5.22,14.98817,6.821101,18.14628,0.0
27109,12/04/2019 12:20,0.1287042,10.84107,0.0,24.16272,0.0,-0.02,0.04231491,0.0,5.22,15.0,6.833012,18.4272,0.0
27110,12/04/2019 12:40,0.1310558,11.94753,0.0,24.13502,0.0,-0.02,0.04352918,0.0,5.22,15.0,6.830647,18.52992,0.0
27111,12/04/2019 13:00,0.0,0.0,0.0,24.09175,0.0,-0.02,0.230848,0.0,4.948434,15.0,6.823762,18.88456,0.0
27112,12/04/2019 13:20,0.0,0.0,0.0,23.90716,0.0,-0.02,0.08751254,0.0,4.053133,15.0,6.833083,19.04113,0.0
27113,12/04/2019 13:40,1.25081,91.03366,0.0,23.71513,0.0,1.14645,0.5298383,505.1132,3.500016,14.95016,6.830699,18.75486,0.03776519
27114,12/04/2019 14:00,1.466307,89.47233,0.0,21.17373,0.0,5.068141,0.8005861,757.4837,3.498566,14.9,6.84043,18.01075,0.05966497
27115,12/04/2019 14:20,1.451314,94.50768,0.0,20.90228,0.0,5.660752,1.649469,766.3206,3.498292,14.9,6.86,17.91638,0.05389217
27116,12/04/2019 14:40,104.8051,6863.631,0.0,21.14995,0.0,5.683687,2.108822,756.0358,3.530176,14.9,6.870398,18.55819,0.03315037
