,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
27117,12/04/2019 15:00,152.0021,9923.223,3.499432,17.91478,0.03230565,4.253712,1.336125,3892.329,4.099095,14.9,6.973836,18.31228,0.227847
27118,12/04/2019 15:20,120.3636,8126.556,2.537586,18.54378,0.5732496,3.969726,1.709304,3606.928,4.426548,14.96884,6.923046,18.40799,0.3290458
27119,12/04/2019 15:40,104.4135,7269.695,1.692447,19.32675,0.6334168,3.704068,1.6893,3716.054,4.75132,15.0,6.980399,18.30567,0.4742939
27120,12/04/2019 16:00,2.647816,153.5713,0.237375,21.26221,0.8315686,3.767265,2.0696,1583.256,4.848583,15.0,6.939789,17.83093,0.224804
27121,12/04/2019 16:20,1.432582,92.58882,0.0,23.43869,0.0,3.810148,2.203595,754.8436,4.840549,15.0,6.929466,17.5495,0.09660055
27122,12/04/2019 16:40,1.219012,72.6497,0.0,23.69058,0.0,3.90045,1.543266,143.1054,4.839999,15.0,6.919068,18.77086,0.0162542
27123,12/04/2019 17:00,0.128945,6.828579,0.0,23.63516,0.0,0.7339118,0.3367524,0.0,4.839999,15.0,6.925452,18.73015,0.0
27124,12/04/2019 17:20,0.1276275,7.035067,0.0,23.42611,0.0,-0.01,0.2935323,0.0,4.839999,15.0,6.923936,19.26316,0.0
27125,12/04/2019 17:40,0.2591935,14.06761,0.0,23.21455,0.0,-0.003745349,0.1826972,0.0,4.839999,15.0,6.912014,19.24971,0.0
27126,12/04/2019 18:00,0.1293558,7.310366,0.0,22.86514,0.0,-0.02,0.1291561,0.0,4.837759,15.0,6.910842,19.40287,0.0
27127,12/04/2019 18:20,0.0,0.0,0.0,22.57206,0.0,-0.02,0.1336834,0.0,4.792005,15.0,6.930037,19.47003,0.0
27128,12/04/2019 18:40,0.0,0.0,0.0,22.24042,0.0,-0.02,0.1409626,0.0,4.019434,15.0,6.930598,19.47799,0.0
27129,12/04/2019 19:00,1.632668,104.9364,0.0,21.82711,0.0,0.1753114,0.4725289,505.0284,3.5,15.0,6.930881,17.99779,0.01101373
27130,12/04/2019 19:20,1.924554,121.7519,0.0,18.57138,0.0,5.518305,0.8484014,829.1885,3.499791,15.0,6.9302,18.79302,0.00309243
27131,12/04/2019 19:40,0.9730043,59.36049,0.0,18.79648,0.2582415,5.61149,1.616599,691.2083,3.5,15.0,6.930871,18.43473,4.591389e-05
27132,12/04/2019 20:00,394.8413,27836.07,0.090324,18.87497,0.1211265,5.497361,1.180407,2640.992,4.104692,15.0,6.933276,18.98117,0.02240848
27133,12/04/2019 20:20,110.3315,7751.403,3.660291,14.38143,0.02262523,3.536585,1.06411,4048.704,4.806373,15.0,7.034205,18.89477,0.236066
27134,12/04/2019 20:40,116.8727,8176.883,2.69504,15.34263,0.3203999,3.496667,1.512278,3990.372,5.142499,15.0,7.013776,18.58722,0.5023983
27135,12/04/2019 21:00,29.2729,2029.575,1.967053,16.07351,1.195804,3.344,1.801916,3245.126,5.332767,15.0,7.028684,18.17791,0.5264227
27136,12/04/2019 21:20,3.173444,183.7839,0.0,19.08585,0.857462,3.533957,2.074953,1475.934,5.339999,15.0,6.946021,17.32746,0.239481
27137,12/04/2019 21:40,3.276791,199.2532,0.0,20.61568,0.0,3.571077,2.24976,627.5357,5.338557,15.0,6.931888,18.83657,0.04615832
27138,12/04/2019 22:00,0.2588112,14.11855,0.0,20.86585,0.0,3.439662,0.9881832,7.312041,5.330001,15.0,6.930678,18.78925,0.000296468
27139,12/04/2019 22:20,0.3871184,20.76641,0.0,20.76289,0.0,-0.004821665,0.5621955,0.0,5.330001,14.94811,6.931352,18.72176,0.0
27140,12/04/2019 22:40,0.0,0.0,0.0,20.57072,0.0,-0.008089347,0.3490685,0.0,5.330001,14.9,6.940763,18.84566,0.0
27141,12/04/2019 23:00,0.12784,6.682091,0.0,20.23845,0.0,-0.02,0.2237723,0.0,5.328803,14.9,6.935221,18.80158,0.0
27142,12/04/2019 23:20,0.0,0.0,0.0,20.00502,0.0,-0.02,0.1719979,0.0,4.819131,14.9,6.930757,18.88266,0.0
27143,12/04/2019 23:40,0.0,0.0,0.0,19.77894,0.0,-0.02,0.1209743,0.0,3.844364,14.9,6.936082,18.65054,0.0
27144,13/04/2019 00:00,1.942911,132.3458,0.0,17.98143,0.0,3.574707,0.5290384,623.6088,3.50527,14.92298,6.940376,17.63071,0.02576311
27145,13/04/2019 00:20,2.057961,123.9424,0.0,16.13626,0.0,5.610723,1.206466,896.1138,3.5,15.0,6.940274,18.72351,0.003188739
27146,13/04/2019 00:40,224.3144,15960.6,2.160409,13.90733,0.0,4.675119,1.215784,2911.023,3.861907,15.0,7.021013,19.12769,0.01021224
27147,13/04/2019 01:00,72.24297,4938.345,3.099606,12.88496,0.003558,3.971936,0.9808362,4048.704,4.232484,15.0,7.00859,19.10007,0.09740938
27148,13/04/2019 01:20,78.34266,5369.56,1.249504,14.85335,0.3585322,3.970669,1.184075,4048.704,4.464582,15.0,7.03,19.03981,0.2695403
27149,13/04/2019 01:40,22.44032,1506.488,0.3223203,16.2636,0.9223148,3.985588,2.044836,2175.329,4.605335,15.0,7.019839,18.44257,0.1861404
27150,13/04/2019 02:00,2.714335,155.0404,0.0,18.21242,0.2256614,4.048751,2.162557,1026.608,4.609344,15.0,6.995303,18.48976,0.07156061
27151,13/04/2019 02:20,0.9317989,58.83942,0.0,18.6603,0.0,4.01826,1.482968,117.3932,4.599999,15.0,7.004611,19.0431,0.004517888
27152,13/04/2019 02:40,0.2565302,13.57698,0.0,18.55691,0.0,2.167884,0.3376511,4.0896,4.599999,14.95455,6.996413,19.01719,0.00014844
27153,13/04/2019 03:00,0.2571534,14.22998,0.0,18.42947,0.0,0.1500283,0.3803547,4.0896,4.599999,14.9,7.000574,19.08245,0.000147224
27154,13/04/2019 03:20,0.0,0.0,0.0,18.20297,0.0,0.2073475,0.2426218,4.0896,4.441807,14.9,7.000323,18.86735,0.000168196
27155,13/04/2019 03:40,0.0,0.0,0.0,17.70953,0.0,0.1782771,0.1948791,4.0896,3.684826,14.9,7.001134,19.15153,0.000133228
27156,13/04/2019 04:00,1.62077,104.4574,0.0,17.21678,0.0,0.2206878,0.5074893,508.6031,3.501011,14.9,7.00029,18.99931,0.002073421
27157,13/04/2019 04:20,28.25969,2045.214,0.0,14.86838,0.0,5.704875,0.8706311,1014.847,3.506639,14.9,7.000043,19.29347,0.0
27158,13/04/2019 04:40,101.4462,7339.513,0.4701897,14.14413,0.0115594,5.064717,1.919876,2863.153,3.768049,14.9,6.965794,18.60128,0.007016605
27159,13/04/2019 05:00,70.08035,4962.974,0.5482255,14.25868,0.01733223,4.484875,2.047617,2047.725,3.990583,14.9,6.976707,18.28711,0.02767331
27160,13/04/2019 05:20,69.59328,4990.09,0.3149076,15.01164,0.09893961,4.307555,2.08135,1936.201,4.171382,14.87391,7.018046,17.98348,0.04446394
27161,13/04/2019 05:40,3.493211,237.1649,0.4681625,15.76362,0.0,4.203176,2.356613,1136.564,4.260001,14.8,7.019305,18.18098,0.03037721
27162,13/04/2019 06:00,2.615458,160.0949,0.0,16.97355,0.0,4.389962,2.227309,684.1969,4.260001,14.8,7.000216,17.84006,0.01576469
27163,13/04/2019 06:20,0.916632,60.31113,0.0,16.91479,0.0,4.433848,1.336688,43.65958,4.260001,14.8,6.99468,18.90757,0.000889036
27164,13/04/2019 06:40,0.258414,13.08112,0.0,16.79261,0.0,2.098524,0.1337814,0.0,4.260001,14.8,6.996005,18.96659,0.0
27165,13/04/2019 07:00,0.0,0.0,0.0,16.5458,0.0,-0.02,0.3432631,0.0,4.259395,14.8,6.995193,19.03763,0.0
27166,13/04/2019 07:20,0.0,0.0,0.0,16.27835,0.0,-0.02,0.2428693,0.0,4.064415,14.8,7.000254,18.96523,0.0
27167,13/04/2019 07:40,0.0,0.0,0.0,15.77024,0.0,-0.02,0.1837982,0.0,3.568478,14.7207,7.000485,18.96142,0.0
27168,13/04/2019 08:00,2.589839,157.6593,0.0,13.99204,0.0,4.136086,0.6397979,831.4832,3.499858,14.7,7.000191,18.61482,1.598324e-08
27169,13/04/2019 08:20,136.4964,10169.13,0.5046515,13.10029,0.0031625,4.988575,1.60827,2056.564,3.653585,14.7,7.005625,18.50961,0.002247908
27170,13/04/2019 08:40,158.5659,12435.57,2.300968,11.61947,0.2030673,3.745655,1.97497,2522.087,4.116738,14.61859,6.989779,18.35115,0.02228367
27171,13/04/2019 09:00,186.9724,16185.93,1.167247,13.14919,0.6224069,3.778425,1.739577,3281.743,4.636139,14.52106,6.96962,18.3062,0.1297041
27172,13/04/2019 09:20,74.11626,6896.919,1.623557,13.65774,0.846292,3.190214,1.949151,2345.203,5.040181,14.43996,7.04525,17.65467,0.1400372
27173,13/04/2019 09:40,3.032641,265.0157,0.07941464,16.10069,0.638301,3.529209,2.154655,1081.804,5.059999,14.4,6.96147,18.22734,0.05797852
27174,13/04/2019 10:00,1.492907,121.5449,0.0,17.36327,0.0,3.671599,1.670417,79.18325,5.059999,14.4,6.940084,18.18062,0.00400527
27175,13/04/2019 10:20,0.129285,10.35271,0.0,17.37557,0.0,0.005005152,0.7628495,0.0,5.059999,14.4,6.950727,18.34293,0.0
27176,13/04/2019 10:40,0.2516708,19.3391,0.0,17.3038,0.0,-4e-06,0.5162391,0.0,5.059999,14.46325,6.950332,18.22371,0.0
27177,13/04/2019 11:00,0.128931,10.16134,0.0,17.14846,0.0,0.025018,0.2831255,0.0,5.059999,14.5,6.949998,18.50992,0.0
27178,13/04/2019 11:20,0.5095035,40.36363,0.0,16.88211,0.0,0.002363249,0.287567,0.0,5.059999,14.5,6.950165,19.01468,0.0
27179,13/04/2019 11:40,0.0,0.0,0.0,16.86769,0.0,0.06742509,0.2611322,0.0,4.919964,14.5,6.9506,18.95383,0.0
27180,13/04/2019 12:00,0.0,0.0,0.0,16.38705,0.0,0.04,0.2098376,0.0,4.036788,14.5,6.949998,19.33097,0.0
27181,13/04/2019 12:20,2.145699,171.4485,0.0,15.71284,0.0,1.315765,0.507762,506.495,3.5,14.5,6.950133,18.74621,0.003688875
27182,13/04/2019 12:40,1.921134,163.8109,0.0,13.65389,0.0,5.355286,0.8036475,793.1676,3.5,14.43177,6.949998,18.16155,1.173822e-05
27183,13/04/2019 13:00,249.1986,21110.33,0.0,13.64036,0.0,5.47416,1.373126,2722.819,3.840181,14.44279,6.950679,18.83544,0.03255549
27184,13/04/2019 13:20,137.3488,11302.07,4.349537,11.13306,0.2978452,3.761617,1.100884,4048.704,4.410834,14.5,7.054691,19.14979,0.2111063
27185,13/04/2019 13:40,131.4273,10169.38,3.780392,12.19326,0.9229382,3.648698,1.200768,4048.704,4.793529,14.59513,7.076652,18.67687,0.5283133
27186,13/04/2019 14:00,52.51384,3881.534,3.319498,13.03138,1.111826,3.442275,1.536443,3768.807,5.081346,14.6,7.081534,18.04341,0.7436236
27187,13/04/2019 14:20,2.267997,132.3383,1.056152,15.31947,2.080242,3.508186,1.959526,2962.948,5.098142,14.64139,7.005337,17.22972,0.6647317
27188,13/04/2019 14:40,3.456979,232.0979,0.0,17.45654,1.850394,3.518554,2.088768,1270.435,5.099999,14.7,6.941104,17.35128,0.2628905
27189,13/04/2019 15:00,1.5494,89.98148,0.0,19.29024,0.2723175,3.390778,2.092199,558.5222,5.090894,14.7,6.929999,18.3061,0.09448789
27190,13/04/2019 15:20,0.3714425,22.00907,0.0,19.8137,0.0,2.915374,0.5240319,0.0,5.089999,14.70398,6.934863,18.88902,0.0
27191,13/04/2019 15:40,0.2578615,12.83898,0.0,19.82519,0.0,0.1653133,0.578668,0.0,5.089999,14.8,6.949998,18.7289,0.0
27192,13/04/2019 16:00,0.1289167,7.159953,0.0,19.66573,0.0,0.01598208,0.3026561,0.0,5.089999,14.8,6.949998,18.77772,0.0
27193,13/04/2019 16:20,0.2500575,12.26689,0.0,19.50424,0.0,-0.01846834,0.1913928,0.0,5.089999,14.8,6.949998,19.19201,0.0
27194,13/04/2019 16:40,0.1289876,6.772218,0.0,19.3657,0.0,0.07608136,0.1540076,0.0,4.988789,14.8,6.957622,19.46906,0.0
27195,13/04/2019 17:00,0.0,0.0,0.0,19.14101,0.0,0.07396949,0.1114073,0.0,4.102724,14.8,6.955611,19.51241,0.0
27196,13/04/2019 17:20,262.6557,17979.29,1.373857,16.70789,0.0,0.702034,0.3552368,1940.387,3.756958,14.8,7.004387,19.71744,0.01596848
27197,13/04/2019 17:40,155.1259,10699.16,5.311438,10.26231,0.014139,3.490478,0.6323295,4048.704,4.499095,14.8,7.120331,19.15038,0.04343922
27198,13/04/2019 18:00,121.3614,8239.65,3.318833,12.34591,0.0444694,3.570195,0.9655649,4048.704,4.858554,14.86921,7.091324,18.84379,0.2096561
27199,13/04/2019 18:20,110.4285,7248.74,3.40994,12.47714,0.5539383,3.368167,1.134353,4048.704,5.259942,14.9,7.144567,18.41397,0.4547027
27200,13/04/2019 18:40,2.847638,156.4861,1.598858,14.34851,1.201301,3.519061,1.641717,3739.924,5.32,14.9,7.0684,17.96118,0.5524371
27201,13/04/2019 19:00,2.437833,131.7507,0.2046251,16.29591,1.820285,3.576787,2.068198,1917.469,5.32,14.99436,7.001212,17.50839,0.2781795
27202,13/04/2019 19:20,3.523994,202.4,0.0,18.43209,0.1565796,3.418715,2.229457,985.2855,5.32,15.0,6.989999,18.64738,0.08066811
27203,13/04/2019 19:40,0.1287185,6.334584,0.0,18.85605,0.0,3.037025,1.037199,0.0,5.32,15.0,6.980608,19.02046,0.0
27204,13/04/2019 20:00,0.128166,6.748476,0.0,18.78755,0.0,0.6332346,0.3475169,0.0,5.314045,15.0,6.97,18.89026,0.0
27205,13/04/2019 20:20,0.128945,6.491364,0.0,18.44659,0.0,0.02371935,0.3320947,0.0,5.309999,15.0,6.97,18.63594,0.0
27206,13/04/2019 20:40,0.3806035,20.42725,0.0,18.15757,0.0,0.08364399,0.1956551,0.0,5.309999,15.0,6.971641,18.68058,0.0
27207,13/04/2019 21:00,0.0,0.0,0.0,18.0532,0.0,0.034394,0.109907,0.0,5.30934,15.0,6.982401,18.70855,0.0
27208,13/04/2019 21:20,0.0,0.0,0.0,17.74997,0.0,0.128835,0.1240051,0.0,4.837659,15.0,6.989999,18.70743,0.0
27209,13/04/2019 21:40,0.0,0.0,0.0,17.32053,0.0,0.005915497,0.1122476,0.0,3.839619,14.91897,6.989999,18.94723,0.0
27210,13/04/2019 22:00,177.4071,12333.87,0.0,14.94299,0.0,3.644299,0.5623225,2548.41,3.69334,14.94989,6.989999,19.33081,0.01439477
27211,13/04/2019 22:20,98.53602,6822.038,1.977738,11.56889,0.0667991,4.488734,0.7355354,4044.614,4.155797,15.0,7.048895,19.27884,0.05871435
27212,13/04/2019 22:40,107.645,7435.662,1.835996,11.99052,0.2333657,4.006316,0.7554081,4044.614,4.465844,15.0,7.062867,19.31282,0.2372881
27213,13/04/2019 23:00,56.16767,3901.337,1.995253,12.2191,0.4662826,3.202105,0.868392,4044.614,4.7035,15.0,7.126847,18.97428,0.3904016
27214,13/04/2019 23:20,1.368963,86.02535,0.1863926,14.50914,0.4923882,4.008986,1.631535,2894.447,4.730001,15.0,7.064428,18.65842,0.2768709
27215,13/04/2019 23:40,3.289365,204.507,0.0,16.26197,0.0,4.022696,2.207101,1073.323,4.730001,15.0,7.059999,17.84612,0.1095379
27216,14/04/2019 00:00,0.46868,18.58729,0.0,16.52522,0.0,3.927242,1.333221,16.41181,4.730001,15.0,7.045615,18.33911,0.001531736
27217,14/04/2019 00:20,0.6293585,39.05589,0.0,16.3508,0.0,0.1849639,0.3500849,0.0,4.730001,14.98509,7.04,19.21748,0.0
27218,14/04/2019 00:40,0.6463257,39.69627,0.0,16.15753,0.0,-0.02,0.3794917,0.0,4.730001,14.9,7.049381,19.15075,0.0
27219,14/04/2019 01:00,0.258046,15.60605,0.0,15.8486,0.0,-0.005617335,0.2122716,0.0,4.729443,14.9,7.059999,19.28452,0.0
27220,14/04/2019 01:20,0.0,0.0,0.0,15.46775,0.0,0.004100834,0.1649768,0.0,4.72,14.9,7.059999,19.30602,0.0
27221,14/04/2019 01:40,0.3869911,15.52429,0.0,15.27168,0.0,0.02,0.1186621,0.0,4.72,14.9,7.059999,19.35206,0.0
27222,14/04/2019 02:00,0.0,0.0,0.0,14.97705,0.0,0.03430166,0.1305293,0.0,3.965717,14.9,7.072333,19.32382,0.0
27223,14/04/2019 02:20,1.381326,45.45479,0.0,13.54556,0.00773,1.245411,0.1623544,347.8646,3.29,14.92968,7.060735,19.58258,0.005680066
27224,14/04/2019 02:40,509.5904,16793.79,0.7905179,8.742872,0.0,4.224685,0.9615703,1587.945,3.874709,14.63613,7.093046,19.15287,0.009795131
27225,14/04/2019 03:00,286.085,8745.072,1.040696,7.453109,0.0,3.31274,1.745578,3417.228,5.238689,13.57084,7.056938,17.92222,0.006115519
27226,14/04/2019 03:20,230.8567,6761.827,0.4793268,7.673106,0.4617483,2.839357,1.986722,2102.076,5.947103,13.31758,6.999745,15.93934,0.0152037
27227,14/04/2019 03:40,48.71906,1438.417,0.0,9.071638,0.2814808,2.851571,2.508234,964.3327,6.355327,13.12219,6.947253,16.20871,0.009981835
27228,14/04/2019 04:00,1.388215,38.03935,0.0,10.35253,0.0,3.104129,2.141755,280.5632,6.36,13.1,6.930504,17.28855,0.002050703
27229,14/04/2019 04:20,0.2496736,7.373936,0.0,10.51896,0.0,0.1385529,1.332464,0.0,6.36,13.04258,6.91395,17.5722,0.0
27230,14/04/2019 04:40,0.5096938,15.18166,0.0,10.46434,0.0,-0.02,0.8969763,0.0,6.36,13.0,6.91665,17.89247,0.0
27231,14/04/2019 05:00,0.6448807,22.73652,0.0,10.34917,0.0,-0.02,0.4653715,0.0,6.36,13.0,6.912449,17.87563,0.0
27232,14/04/2019 05:20,0.1287325,3.669918,0.0,10.19535,0.0,-0.02,0.3088311,0.0,6.36,13.0,6.901834,18.01379,0.0
27233,14/04/2019 05:40,0.3866933,12.45537,0.0,10.0157,0.0,-0.02,0.2643336,0.0,6.36,13.0,6.900001,18.20759,0.0
27234,14/04/2019 06:00,0.1288317,3.542201,0.0,9.823716,0.0,-0.02,0.2102929,0.0,6.36,13.0,6.912569,18.19567,0.0
27235,14/04/2019 06:20,0.0,0.0,0.0,9.589826,0.0,-0.02,0.2207317,0.0,6.281063,13.0,6.904275,18.52672,0.0
27236,14/04/2019 06:40,0.0,0.0,0.0,9.423863,0.0,-0.01028783,0.2658294,0.0,4.468194,13.0,6.912801,18.71989,0.0
27237,14/04/2019 07:00,39.46014,1250.252,0.0,9.145531,0.0,-0.002623414,0.5797743,780.5276,3.318389,13.0,6.920227,18.40902,0.0
27238,14/04/2019 07:20,422.0306,14188.96,1.554569,5.260243,0.03880225,2.216763,2.176937,2059.734,4.326715,12.78192,7.038541,17.8497,0.0
27239,14/04/2019 07:40,184.9469,6202.64,0.1683747,6.133559,0.2015615,3.393903,2.163386,1515.136,4.916593,12.59593,6.878419,16.83808,2.216616e-07
27240,14/04/2019 08:00,135.5592,4709.646,0.02977725,7.017159,0.0,3.041145,2.445555,917.3812,5.358308,12.5,6.870348,16.98528,7.376845e-08
27241,14/04/2019 08:20,3.051563,90.61796,0.0,7.702474,0.02250835,3.189487,2.217362,622.174,5.510001,12.5,6.84002,16.67463,0.000284539
27242,14/04/2019 08:40,1.510017,52.21568,0.0,7.979323,0.0,3.270589,2.029784,191.1526,5.510001,12.5,6.820001,18.59081,3.24729e-06
27243,14/04/2019 09:00,0.2582439,10.44632,0.0,7.966398,0.0,1.134844,1.189963,0.0,5.510001,12.5,6.832719,18.77671,0.0
27244,14/04/2019 09:20,0.128789,5.469953,0.0,7.871742,0.0,0.003054768,0.7553347,0.0,5.510001,12.5,6.823006,18.92509,0.0
27245,14/04/2019 09:40,0.6367577,35.39862,0.0,7.814583,0.0,-0.007813664,0.520933,0.0,5.510001,12.5,6.820001,18.95079,0.0
27246,14/04/2019 10:00,0.0,0.0,0.0,7.737022,0.0,-0.02,0.4178893,0.0,5.425111,12.5,6.820698,18.85912,0.0
27247,14/04/2019 10:20,0.0,0.0,0.0,7.641907,0.0,0.006204164,0.3141978,0.0,4.582222,12.49285,6.821782,18.8683,0.0
27248,14/04/2019 10:40,0.0,0.0,0.0,7.424928,0.0,0.02210967,0.3431902,0.0,3.481923,12.4,6.825418,18.93946,0.0
27249,14/04/2019 11:00,1.350168,90.89165,0.0,6.18551,0.0,3.214266,0.2512794,292.8866,3.29,12.4,6.84293,18.4549,3.920712e-07
27250,14/04/2019 11:20,1.800833,111.6824,0.0,4.87363,0.0,5.704051,0.1947006,253.2837,3.29,12.4,6.850267,17.95412,0.0
27251,14/04/2019 11:40,441.6379,29102.49,0.7512706,4.421731,0.0,4.899696,0.7468363,1309.32,3.625327,12.4,6.909299,18.00142,0.0
27252,14/04/2019 12:00,383.7907,24605.7,4.116908,4.382012,0.09395874,2.940695,1.466113,3711.905,5.183365,12.44141,7.024945,18.23795,0.006144461
27253,14/04/2019 12:20,342.7225,19844.41,5.592312,5.007776,0.5208584,2.628982,1.773906,3406.415,6.205088,12.5,7.039792,17.69273,0.08952768
27254,14/04/2019 12:40,65.14537,3676.238,4.513386,6.237615,1.079171,2.691422,1.928124,2692.458,6.797362,12.5,6.983026,16.6006,0.1584979
27255,14/04/2019 13:00,3.395457,130.4903,2.904131,7.599963,1.563519,2.868019,1.931251,2212.97,6.800002,12.5,6.862992,15.26283,0.2460144
27256,14/04/2019 13:20,2.893448,113.8242,1.529939,8.896424,1.966434,2.849695,1.70498,1445.848,6.800002,12.5544,6.78044,15.1056,0.2317514
27257,14/04/2019 13:40,0.129044,4.057492,0.6028127,9.684759,2.205825,1.809608,0.3071946,0.0,6.800002,12.6,6.72,16.75255,0.0
27258,14/04/2019 14:00,0.5168709,15.94951,0.5175625,9.642306,2.086186,0.03747915,0.1344914,0.0,6.800002,12.6,6.720366,17.58125,0.0
27259,14/04/2019 14:20,0.2579181,7.778338,0.5324395,9.347516,2.042898,0.05669984,0.09992637,0.0,6.800002,12.6,6.72123,18.09306,0.0
27260,14/04/2019 14:40,0.2440137,6.5776,0.4799999,9.313309,2.159494,0.05252967,0.1047109,0.0,6.800002,12.6,6.72,18.05425,0.0
27261,14/04/2019 15:00,0.3786519,10.17529,0.4799999,9.212714,2.194068,0.02772016,0.1026643,0.0,6.800002,12.6,6.72069,18.17576,0.0
27262,14/04/2019 15:20,0.129285,3.240371,0.5440856,9.05702,2.127962,0.00436783,0.1,0.0,6.795791,12.6,6.722685,18.18035,0.0
27263,14/04/2019 15:40,0.0,0.0,0.5673723,9.03721,2.243141,0.0270569,0.1150294,0.0,6.79,12.6,6.739999,18.52264,0.0
27264,14/04/2019 16:00,0.0,0.0,0.613444,8.867104,2.297959,0.027577,0.1286426,0.0,6.435669,12.6,6.740417,18.83369,0.0
27265,14/04/2019 16:20,0.0,0.0,0.6106399,8.715421,2.390032,0.04228734,0.1489723,0.0,4.253056,12.6,6.741183,18.96675,0.0
27266,14/04/2019 16:40,583.6768,21147.87,1.52831,7.184882,1.970384,1.350847,1.617945,1724.035,4.231059,12.6,6.803908,18.9811,2.493941
27267,14/04/2019 17:00,273.6423,9956.385,3.119999,5.071113,0.8073635,3.10011,1.750582,3442.608,5.40784,12.6,6.910001,18.747,3.985511
27268,14/04/2019 17:20,307.4195,11387.12,3.104588,5.727161,0.6798922,2.730566,1.731101,3687.946,6.228237,12.6,6.964656,18.08312,3.375079
27269,14/04/2019 17:40,7.983506,253.0254,2.56388,6.569472,0.8278798,2.633348,1.768561,3128.543,6.620001,12.6,6.952415,17.14576,2.448081
27270,14/04/2019 18:00,2.758661,84.9096,1.183202,7.976199,1.53532,2.862671,1.926338,2994.723,6.620001,12.6,6.852816,16.76141,2.076601
27271,14/04/2019 18:20,2.405339,72.97116,0.1057929,9.192786,1.273618,2.750876,2.076088,1748.988,6.620001,12.6,6.781887,16.50277,1.113319
27272,14/04/2019 18:40,1.757151,39.90874,0.0,10.5792,1.216824,2.899262,2.048613,945.1298,6.620001,12.6,6.739999,17.17927,0.5570627
27273,14/04/2019 19:00,0.1288742,2.742759,0.0,11.32867,0.2486674,1.144127,0.9365336,0.0,6.620001,12.6,6.740601,18.30117,0.0
27274,14/04/2019 19:20,0.1286758,2.763551,0.0,11.45791,0.07237835,0.1816895,0.6653382,0.0,6.613173,12.6,6.740331,18.41384,0.0
27275,14/04/2019 19:40,0.5519034,12.76628,0.0,11.4704,0.0,0.4405494,0.3469813,0.0,6.61,12.6,6.733218,18.57582,0.0
27276,14/04/2019 20:00,0.5943415,14.95334,0.0,11.3367,0.0,0.08644383,0.1662533,0.0,6.61,12.6,6.732699,18.47348,0.0
27277,14/04/2019 20:20,0.2508825,6.296079,0.0,11.3629,0.0,0.03499781,0.116882,0.0,6.61,12.6,6.741178,18.37395,0.0
27278,14/04/2019 20:40,0.1295684,3.402931,0.0,11.35295,0.0,0.3239276,0.08402783,0.0,6.61,12.6,6.745566,18.56769,0.0
27279,14/04/2019 21:00,0.0,0.0,0.0,11.1506,0.0,0.1966143,0.09212668,0.0,6.326426,12.6,6.749067,18.66224,0.0
27280,14/04/2019 21:20,0.0,0.0,0.0,10.99899,0.0,-0.0195145,0.1067805,0.0,4.24926,12.6,6.74221,18.68095,0.0
27281,14/04/2019 21:40,343.0829,14051.52,0.8393696,8.750055,0.0,1.055589,0.6157194,1584.124,3.656257,12.6,6.842393,19.7754,0.8413845
27282,14/04/2019 22:00,153.373,6462.573,1.999793,5.577908,0.1265022,3.428551,1.32971,4048.704,4.562198,12.66717,6.929717,19.58964,2.607965
27283,14/04/2019 22:20,144.5586,6245.444,1.100574,6.496912,0.8742554,3.475086,1.681406,3775.481,4.973791,12.7,6.860704,19.07806,1.822372
27284,14/04/2019 22:40,54.52818,2428.269,0.26733,7.633903,1.4127,3.566203,1.927423,2741.327,5.274559,12.75434,6.849095,18.21816,1.201297
27285,14/04/2019 23:00,3.178057,138.9431,0.0,9.076639,0.7443815,3.927869,2.0671,805.3345,5.28,12.8,6.819197,18.28837,0.3071018
27286,14/04/2019 23:20,0.1286335,5.054196,0.0,9.96067,0.0300245,3.28762,0.4930421,0.0,5.28,12.8,6.812087,19.40933,0.0
27287,14/04/2019 23:40,0.3871043,15.48929,0.0,9.999356,0.0,0.07489682,0.1668509,0.0,5.28,12.8,6.809999,19.29803,0.0
27288,15/04/2019 00:00,0.12112,4.765023,0.0,9.68327,0.0,0.01706376,0.1661775,0.0,5.28,12.71723,6.822516,19.29834,0.0
27289,15/04/2019 00:20,0.1290158,5.169599,0.0,9.425775,0.0,0.01621383,0.07762291,0.0,5.28,12.7,6.816709,19.29533,0.0
27290,15/04/2019 00:40,0.0,0.0,0.0,9.13791,0.0,0.01992149,0.05999999,0.0,5.28,12.7,6.820001,19.28854,0.0
27291,15/04/2019 01:00,0.0,0.0,0.0,8.888574,0.0,0.02169617,0.06465217,0.0,4.729527,12.7,6.826814,19.37078,0.0
27292,15/04/2019 01:20,1.153365,63.81753,0.0,8.239968,0.0,0.5434171,0.145863,376.3233,3.827431,12.7,6.832191,19.42035,0.08035262
27293,15/04/2019 01:40,1.882681,109.5757,0.0,5.611445,0.0,5.478652,1.337524,638.0323,3.82,12.7992,6.849999,18.6798,0.3539995
27294,15/04/2019 02:00,61.94258,3679.141,0.0,5.562191,0.0,5.279631,1.265802,890.0853,3.833421,12.8,6.849999,18.83567,0.4048929
27295,15/04/2019 02:20,151.4932,9004.265,0.3727859,5.550338,0.08245891,4.740193,1.870524,3093.565,4.302989,12.83953,6.868934,19.32963,0.9888662
27296,15/04/2019 02:40,78.84052,4723.831,0.2381646,6.482086,0.7834301,4.261836,2.084817,1793.619,4.525228,12.9,6.794266,18.62879,0.5604426
27297,15/04/2019 03:00,79.87829,4757.606,0.0,7.615843,0.3464136,4.097434,2.163748,1868.866,4.759138,12.9,6.826922,18.05096,0.4948877
27298,15/04/2019 03:20,1.958212,106.6449,0.0,8.383741,0.1310398,3.929847,2.011727,875.4482,4.849999,12.9,6.830001,18.03481,0.189835
27299,15/04/2019 03:40,1.432562,72.07537,0.0,9.183859,0.0,3.988986,1.893682,296.2855,4.849999,12.9,6.823211,19.04085,0.02659154
27300,15/04/2019 04:00,0.1289733,5.992856,0.0,9.181845,0.0,1.621813,0.3549175,0.0,4.849999,12.9,6.821768,19.07808,0.0
27301,15/04/2019 04:20,0.3878975,16.55626,0.0,9.094186,0.0,-0.02,0.4559886,0.0,4.849999,12.9,6.814214,18.85622,0.0
27302,15/04/2019 04:40,0.0,0.0,0.0,8.877802,0.0,-0.02,0.2602435,0.0,4.849999,12.9,6.809999,19.1012,0.0
27303,15/04/2019 05:00,0.3786833,14.04347,0.0,8.706045,0.0,-0.02,0.1276246,0.0,4.849999,12.9,6.811814,19.0744,0.0
27304,15/04/2019 05:20,0.1279534,4.802582,0.0,8.42943,0.0,0.0122035,0.1266782,0.0,4.699941,12.9,6.811532,19.16119,0.0
27305,15/04/2019 05:40,0.0,0.0,0.0,7.93357,0.0,0.2634965,0.1065394,0.0,3.828636,12.9,6.836456,18.91812,0.0
27306,15/04/2019 06:00,1.40899,67.83675,0.0,6.126625,0.0,3.282656,0.6748385,637.7477,3.5,12.9,6.849999,18.18088,0.2077123
27307,15/04/2019 06:20,2.383031,98.89146,0.0,5.094452,0.003854665,5.835026,1.585631,884.7148,3.5,12.9,6.849999,19.2032,0.2295052
27308,15/04/2019 06:40,1.008068,37.72696,0.0,5.148994,0.004137335,5.842605,2.231614,508.7137,3.5,12.9,6.849999,18.09112,0.1685385
27309,15/04/2019 07:00,254.9135,12391.34,0.7590152,5.144954,0.1378031,4.762486,2.326638,1831.94,3.883626,12.9,6.915212,18.25524,0.4298728
27310,15/04/2019 07:20,151.394,7567.641,1.017423,5.511416,0.4096698,3.8167,2.017178,1972.223,4.464244,12.9,6.938986,18.60876,0.3083067
27311,15/04/2019 07:40,165.377,11794.7,0.02570699,7.137932,0.9011739,3.587044,2.137686,1725.622,4.915269,12.9,6.87314,17.96104,0.2298548
27312,15/04/2019 08:00,64.72511,5588.3,0.9478402,8.108087,0.5925674,3.448409,1.998696,1588.444,5.273549,12.9,6.874021,17.1512,0.1842417
27313,15/04/2019 08:20,1.7026,162.4563,0.5818335,9.285588,0.361374,3.500368,2.488838,670.2098,5.29,12.9,6.838815,18.24907,0.04892794
27314,15/04/2019 08:40,1.306372,129.2196,0.0,9.882378,0.0,3.625105,2.262141,260.4857,5.29,12.9,6.830466,18.82087,0.01481605
27315,15/04/2019 09:00,0.1207566,12.31276,0.0,9.836229,0.0,2.437043,1.069177,0.0,5.29,12.9,6.820373,18.6337,0.0
27316,15/04/2019 09:20,0.12886,13.74109,0.0,9.673319,0.0,-0.02,0.9058417,0.0,5.29,12.9,6.830833,18.55206,0.0
27317,15/04/2019 09:40,0.3891725,41.47044,0.0,9.594612,0.0,0.5441374,0.4756773,0.0,5.29,12.9,6.828922,18.78569,0.0
27318,15/04/2019 10:00,0.259151,24.81227,0.0,9.35963,0.0,-0.02,0.2334248,0.0,5.29,12.9,6.833242,18.92018,0.0
27319,15/04/2019 10:20,0.2568277,24.9882,0.0,9.315262,0.0,-0.02,0.1569166,0.0,5.287444,12.9,6.839999,19.02099,0.0
27320,15/04/2019 10:40,0.0,0.0,0.3239632,7.037009,5.933234,-0.02,0.05646641,0.0,4.843519,12.98865,6.839999,19.23365,0.0
27321,15/04/2019 11:00,0.0,0.0,0.08442,8.367323,1.5477,-0.02,0.09584679,0.0,3.839972,13.0,6.840329,19.42675,0.0
27322,15/04/2019 11:20,1.824244,169.6421,0.0,8.002947,0.0,1.490896,0.7362767,619.6914,3.5,12.90051,6.840615,18.82368,0.08068457
27323,15/04/2019 11:40,2.19593,183.3972,0.0,5.832837,0.0,5.644263,1.572813,759.3018,3.5,12.9,6.850484,18.24837,0.1746167
27324,15/04/2019 12:00,0.5056968,38.40402,0.0,5.834098,0.0,5.875291,0.6774968,0.0,3.5,12.9,6.86,19.09573,0.0
27325,15/04/2019 12:20,206.2734,22492.87,0.4081665,5.324092,0.003590835,5.256856,0.2362984,1016.649,3.604995,12.91716,6.869958,19.15878,0.1240645
27326,15/04/2019 12:40,226.4559,24935.68,3.998161,5.073258,0.1910931,3.286541,1.521839,3887.065,4.487248,13.23978,6.99935,18.93603,0.4858015
27327,15/04/2019 13:00,182.4988,18545.67,4.873168,5.970716,0.5263512,3.545858,1.74922,3483.265,5.023366,13.39509,6.962695,18.42361,0.5588776
27328,15/04/2019 13:20,87.89427,7834.128,5.269347,6.894628,1.950649,3.061422,1.817864,3323.005,5.449821,13.52374,7.014984,17.7538,0.8133969
27329,15/04/2019 13:40,3.525736,272.5894,2.962612,8.405629,2.939094,3.299407,1.925076,2440.243,5.489979,13.6,6.91526,17.17768,0.8094109
27330,15/04/2019 14:00,2.012505,150.9037,1.122875,9.890121,3.861597,3.423683,2.119976,1924.276,5.489999,13.6,6.842231,16.83052,0.7679223
27331,15/04/2019 14:20,2.632496,192.7678,0.0,11.5497,4.114377,3.376149,1.740027,1166.658,5.489999,13.60165,6.772725,15.90341,0.5410281
27332,15/04/2019 14:40,0.4258808,29.74068,0.0,12.52278,3.342661,3.228281,0.3170767,0.0,5.489999,13.7,6.750162,16.7185,0.0
27333,15/04/2019 15:00,0.07768,7.14895,0.0,12.67187,3.149464,0.7231539,0.1521026,0.0,5.489999,13.82067,6.75,17.02872,0.0
27334,15/04/2019 15:20,0.37116,28.80283,0.0,12.40992,3.168502,-0.02,0.1331567,0.0,5.489999,13.9973,6.75083,17.02179,0.0
27335,15/04/2019 15:40,0.1302483,11.0977,0.0,12.39493,3.235059,-0.02,0.1076586,0.0,5.489999,14.0,6.755252,17.16366,0.0
27336,15/04/2019 16:00,0.2570116,17.06064,0.0,12.37187,3.160002,-0.02,0.07159191,0.0,5.489999,14.0,6.746572,17.20774,0.0
27337,15/04/2019 16:20,0.1291718,7.991383,0.0,12.30648,3.183936,-0.017411,0.07990383,0.0,5.489999,14.0,6.751854,17.29027,0.0
27338,15/04/2019 16:40,0.0,0.0,0.0,12.51933,3.179538,-0.02,0.07214849,0.0,5.098568,14.06237,6.751392,17.29875,0.0
27339,15/04/2019 17:00,0.7494575,53.61549,0.0,12.10844,3.173852,-0.02,0.177678,0.0,3.541041,13.80413,6.772368,18.36004,0.0
27340,15/04/2019 17:20,0.2580175,16.54143,0.0,7.968925,3.716258,5.561112,0.3679622,0.0,3.380001,13.7,6.790756,20.02818,0.0
27341,15/04/2019 17:40,198.0173,16763.97,0.003124165,7.377574,4.295216,5.661864,0.6130938,929.1973,3.482566,13.7,6.796086,19.66078,1.86005
27342,15/04/2019 18:00,164.8015,13648.35,4.016126,6.829757,2.562528,4.410942,1.814097,2994.818,4.227617,13.8715,6.920027,19.16277,5.559201
27343,15/04/2019 18:20,140.7803,11694.69,4.236638,8.482673,2.019639,3.972675,1.583582,4048.704,4.624324,13.90638,6.968152,19.24261,5.274581
27344,15/04/2019 18:40,109.785,7731.528,4.13319,9.45626,1.934035,3.694307,1.533866,4048.704,5.018723,14.0,7.011709,18.6923,4.238703
27345,15/04/2019 19:00,3.014453,171.8714,3.026977,10.70681,2.873646,3.648553,1.757444,3387.706,5.11,14.0,7.000158,18.61265,3.086791
27346,15/04/2019 19:20,3.262672,181.4031,1.035874,12.45015,3.738484,3.778219,1.879172,2729.064,5.11,14.08306,6.921293,18.1923,2.304981
27347,15/04/2019 19:40,2.623915,139.2085,0.0856474,13.91551,4.310891,3.659265,1.917552,1646.254,5.11,14.1,6.880076,17.12356,1.410848
27348,15/04/2019 20:00,3.392038,186.6333,0.0,15.6224,2.537958,3.964153,2.075652,1293.034,5.11,14.16596,6.87,17.59954,1.029061
27349,15/04/2019 20:20,1.452848,82.3598,0.0,17.53061,0.3072616,3.616349,1.753033,451.0365,5.11,14.2,6.871114,18.85031,0.3397386
27350,15/04/2019 20:40,0.0463675,1.600304,0.0,18.05629,0.0,1.804118,0.1434908,0.0,5.11,14.2,6.880059,19.50045,0.0
27351,15/04/2019 21:00,0.2598168,13.13044,0.0,17.89673,0.0,-0.02,0.2662284,0.0,5.109628,14.2,6.875113,19.40827,0.0
27352,15/04/2019 21:20,0.5093218,23.79041,0.0,17.45284,0.0,-0.010722,0.1294536,0.0,5.099999,14.2,6.89041,19.27338,0.0
27353,15/04/2019 21:40,0.257224,11.84452,0.0,17.16516,0.0,-0.01,0.1005729,0.0,5.099999,14.2,6.89502,19.14512,0.0
27354,15/04/2019 22:00,0.129186,5.332572,0.0,17.03845,0.0,-0.01,0.07617001,0.0,5.099999,14.2,6.900001,18.99331,0.0
27355,15/04/2019 22:20,0.0,0.0,0.0,16.85466,0.0,-0.01,0.07894909,0.0,4.663451,14.2,6.900096,18.92547,0.0
27356,15/04/2019 22:40,0.37653,16.54865,0.0,16.51643,0.0,-0.01,0.09709631,0.0,3.741071,14.12195,6.900356,18.90344,0.0
27357,15/04/2019 23:00,0.7698094,33.73344,0.0,13.40621,0.1040378,3.953208,0.04270167,0.0,3.5,14.18894,6.900001,18.97765,0.0
27358,15/04/2019 23:20,361.1726,19177.69,0.419012,11.10241,0.17263,5.157826,0.8669335,3386.719,4.179853,14.23992,6.937623,19.3758,2.545137
27359,15/04/2019 23:40,158.0249,8435.021,1.580407,9.901086,1.037728,3.824453,1.357628,4048.704,4.725711,14.3,6.988798,18.78285,3.26793
27360,16/04/2019 00:00,341.2623,18257.81,2.302186,9.513822,1.807054,2.774764,1.365374,4048.704,5.512161,14.3,7.061933,17.87806,2.816849
27361,16/04/2019 00:20,46.59471,2502.978,2.048654,9.72535,2.774116,2.57138,1.694735,3641.346,6.048509,14.3,7.079707,17.08975,2.348448
27362,16/04/2019 00:40,1.987376,89.87284,0.1483616,11.62975,3.890765,2.996843,2.127822,1937.021,6.050001,14.3,6.970461,16.46186,1.209534
27363,16/04/2019 01:00,3.677872,190.5006,0.0,13.06318,3.01234,3.09037,2.124721,1220.345,6.050001,14.3,6.949998,16.10981,0.7459025
27364,16/04/2019 01:20,1.629051,83.18951,0.0,14.66994,0.8625488,2.33595,1.315636,333.1625,6.050001,14.3,6.945329,16.62259,0.1962855
27365,16/04/2019 01:40,0.3737825,18.9216,0.0,15.14829,0.363058,0.3243293,0.2274411,0.0,6.050001,14.3,6.936026,18.39816,0.0
27366,16/04/2019 02:00,0.2589951,13.77648,0.0,15.02206,0.2580158,0.2345579,0.07767204,0.0,6.050001,14.3,6.940001,18.08899,0.0
27367,16/04/2019 02:20,0.2518476,13.35594,0.0,14.68885,0.1880795,0.07336541,0.08319519,0.0,6.050001,14.3,6.959502,18.15517,0.0
27368,16/04/2019 02:40,0.5577567,27.94638,0.0,14.37522,0.1573852,0.4001083,0.06162823,0.0,6.050001,14.3,6.96,18.25624,0.0
27369,16/04/2019 03:00,0.2089582,11.7942,0.0,14.04129,0.12,0.0821278,0.06557049,0.0,6.050001,14.3,6.96,18.07465,0.0
27370,16/04/2019 03:20,0.3890733,19.61993,0.0,13.89597,0.01585365,0.2107664,0.06713443,0.0,5.962419,14.3,6.96,18.31021,0.0
27371,16/04/2019 03:40,0.0,0.0,0.0,13.71051,0.03775042,0.135205,0.06862374,0.0,5.072785,14.3,6.96,18.1306,0.0
27372,16/04/2019 04:00,0.0,0.0,0.0,13.06937,0.0,0.1028726,0.06799934,0.0,4.056528,14.3,6.972217,18.40761,0.0
27373,16/04/2019 04:20,218.2561,12717.52,0.5293029,11.76432,0.02824767,0.7634555,1.297987,2908.847,3.867496,14.3,6.973624,18.72881,2.476835
27374,16/04/2019 04:40,102.0433,5363.34,2.013649,7.553473,0.3805611,3.78421,1.916476,3037.725,4.28536,14.3,7.029246,18.18352,2.05461
27375,16/04/2019 05:00,70.53584,3583.688,0.489214,8.86315,1.171678,4.066205,1.93593,2193.434,4.520803,14.3,7.021131,18.27602,1.061767
27376,16/04/2019 05:20,16.18551,756.7164,0.008953334,10.31244,1.126958,3.959765,2.160059,1255.927,4.638956,14.3,6.990333,18.57242,0.4360006
27377,16/04/2019 05:40,1.615982,67.90197,0.0,11.66418,0.0,4.081387,2.15672,378.6478,4.64,14.3,6.989999,18.75337,0.092499
27378,16/04/2019 06:00,0.1288742,5.16107,0.0,11.72059,0.0,4.152527,0.3996081,0.0,4.64,14.3,6.988263,18.92247,0.0
27379,16/04/2019 06:20,0.3876284,15.08825,0.0,11.56279,0.0,0.5471478,0.2314832,0.0,4.64,14.21555,6.992257,18.83652,0.0
27380,16/04/2019 06:40,0.6462975,28.6699,0.0,11.19775,0.0,0.138674,0.1289634,0.0,4.64,14.2,7.001208,18.97509,0.0
27381,16/04/2019 07:00,0.2580884,11.16502,0.0,10.79958,0.08205,0.1035594,0.1161505,0.0,4.634407,14.2,7.002303,18.73808,0.0
27382,16/04/2019 07:20,0.0,0.0,0.0,10.36423,0.0,0.05687699,0.079638,0.0,4.106067,14.2,6.995593,19.00334,0.0
27383,16/04/2019 07:40,0.1287465,7.319303,0.0,9.943004,0.008227331,0.01369499,0.06762692,0.0,3.6458,14.2,6.897241,19.24455,0.0
27384,16/04/2019 08:00,0.6288943,55.41364,0.0,9.783647,0.0,-0.02,0.06509807,0.0,3.507291,14.2,6.969175,19.38314,0.0
27385,16/04/2019 08:20,0.2573235,21.39849,0.0,6.362693,0.0,5.190753,0.04,0.0,3.5,14.2,7.013304,19.37102,0.0
27386,16/04/2019 08:40,0.163809,19.6222,0.0,5.140061,0.0,5.567337,0.04,0.0,3.5,14.2,7.021227,19.44393,0.0
27387,16/04/2019 09:00,0.3527214,35.85022,0.0,4.281229,0.0,5.537724,0.04,0.0,3.5,14.2,7.022143,19.02318,0.0
27388,16/04/2019 09:20,289.7614,36534.5,1.407253,3.681052,0.07219424,5.202343,1.312918,3003.632,4.019838,14.2,7.033257,18.59204,1.319348
27389,16/04/2019 09:40,134.3157,16772.14,7.02492,4.891747,0.6893564,3.715428,1.771975,3306.195,4.53516,14.2,7.109913,18.3301,1.001784
27390,16/04/2019 10:00,124.4273,15224.79,6.01421,6.255661,2.051205,3.743466,1.719097,3494.388,4.920479,14.24207,7.102125,17.70538,1.122957
27391,16/04/2019 10:20,23.05618,2744.923,5.07262,7.659472,3.08888,3.713163,1.981925,2721.796,5.105947,14.3,7.055705,17.14122,1.091682
27392,16/04/2019 10:40,3.151835,304.0522,2.374183,9.391481,4.936596,3.812865,1.924124,2273.725,5.107668,14.3,6.967799,17.64691,1.070247
27393,16/04/2019 11:00,2.642855,267.5722,0.6233729,10.80558,5.993462,3.816276,2.019667,1591.565,5.106395,14.32196,6.889378,17.1579,0.8509952
27394,16/04/2019 11:20,3.634797,363.1121,0.01423508,12.61232,5.635421,3.793862,2.057609,1176.976,5.099999,14.4,6.848314,16.86166,0.6750379
27395,16/04/2019 11:40,1.628839,149.0228,0.0,14.6094,3.352926,3.82221,1.364009,333.3384,5.099999,14.4,6.871325,17.10669,0.1934749
27396,16/04/2019 12:00,0.425698,42.61831,0.0,15.42311,2.092983,1.17895,0.05986251,0.0,5.099999,14.44841,6.872393,17.39088,0.0
27397,16/04/2019 12:20,0.0684265,8.066671,0.0,15.33396,1.972499,-0.02,0.1019435,0.0,5.099999,14.65123,6.864387,17.46746,0.0
27398,16/04/2019 12:40,0.230109,28.99181,0.0,15.34248,2.028464,-0.01911167,0.06084581,0.0,5.099999,14.7,6.871926,17.51688,0.0
27399,16/04/2019 13:00,0.544595,70.04931,0.0,15.25638,1.930064,-0.02,0.09445252,0.0,5.099999,14.7,6.872508,17.56157,0.0
27400,16/04/2019 13:20,0.0,0.0,0.0,15.2798,1.858079,-0.02,0.05999999,0.0,5.099999,14.7,6.861609,17.55509,0.0
27401,16/04/2019 13:40,0.0,0.0,0.008080001,14.43249,1.912598,-0.02,0.06840276,0.0,5.07007,14.7,6.86,17.6004,0.0
27402,16/04/2019 14:00,0.0,0.0,0.0,13.4835,1.95,-0.02,0.0959129,0.0,4.396464,14.7,6.878624,17.70742,0.0
27403,16/04/2019 14:20,225.0782,30566.98,1.904359,11.93672,1.687537,0.7949023,0.7323433,2355.342,3.861186,14.60008,6.918525,18.76976,2.508931
27404,16/04/2019 14:40,100.4292,14024.81,2.18831,8.626569,1.332825,1.258457,1.541456,4048.704,4.287501,14.6,6.882468,19.12206,5.083912
27405,16/04/2019 15:00,149.0818,21665.38,0.2905665,8.867297,1.476152,0.5556885,1.616842,4048.704,4.676475,14.62161,6.848493,19.1822,3.753249
27406,16/04/2019 15:20,44.91259,6857.112,7.145765,9.18891,3.374076,3.604441,1.726931,3594.767,4.949361,14.7,7.074096,18.80037,3.172719
27407,16/04/2019 15:40,2.12397,246.6047,3.996868,10.53437,4.306335,3.893699,1.950322,3024.456,4.964403,14.7,6.983157,18.21356,2.629321
27408,16/04/2019 16:00,1.753012,220.1887,0.8889014,12.03091,5.150167,3.940779,2.227896,1416.104,4.96,14.79819,6.915035,17.45133,1.243613
27409,16/04/2019 16:20,2.897054,364.6317,0.1774086,14.13032,3.358716,3.951701,2.135334,1016.573,4.96,14.81202,6.934401,17.27215,0.8746211
27410,16/04/2019 16:40,4.484806,448.3822,0.1666709,15.88,1.22143,3.940498,2.16892,1077.43,4.96,14.9,6.938155,16.73055,0.8901902
27411,16/04/2019 17:00,2.366865,201.1645,0.1710035,17.08162,0.114282,3.937326,2.270622,576.0825,4.96,14.9,6.944233,18.10055,0.32948
27412,16/04/2019 17:20,2.78075,219.488,0.177956,17.35439,0.0,3.896863,2.312967,670.6857,4.96,14.9,6.953298,17.30376,0.4349216
27413,16/04/2019 17:40,2.126043,155.0133,0.203108,17.34977,0.0,3.936943,2.338444,480.4725,4.96,14.9,6.940282,18.10742,0.2131431
27414,16/04/2019 18:00,0.129186,9.002176,0.1885408,17.31086,0.0117715,3.748101,1.266929,0.0,4.96,14.9,6.925085,19.10284,0.0
27415,16/04/2019 18:20,0.4155226,29.90108,0.161709,17.12068,0.014716,-0.01997917,0.3681141,0.0,4.96,14.95381,6.939846,20.16709,0.0
27416,16/04/2019 18:40,0.3546275,23.69794,0.1613995,17.03016,0.0,-0.02,0.1924153,0.0,4.96,15.0,6.940372,20.05067,0.0
27417,16/04/2019 19:00,0.0705785,4.631976,0.1625615,16.78036,0.0,-0.02,0.1379283,0.0,4.96,15.0,6.924603,20.02007,0.0
27418,16/04/2019 19:20,0.3092065,17.88648,0.162315,16.30348,0.0,-0.02,0.07488726,0.0,4.96,15.0,6.939606,20.1221,0.0
27419,16/04/2019 19:40,0.0,0.0,0.162034,16.09366,0.0,-0.02,0.09023066,0.0,4.937306,15.0,6.940668,19.90457,0.0
27420,16/04/2019 20:00,0.0,0.0,0.1626692,16.08858,0.0,-0.02,0.1013518,0.0,4.285909,14.99172,6.940001,19.7452,0.0
27421,16/04/2019 20:20,272.8788,24718.54,2.206498,14.03422,0.00697317,0.9741259,0.6466683,2648.766,3.924355,14.9,6.973287,19.75067,0.9932216
27422,16/04/2019 20:40,199.3963,18174.74,7.755591,9.39488,0.2703505,3.757235,1.085875,4048.704,4.582018,14.9,7.050078,19.32954,1.533675
27423,16/04/2019 21:00,148.7105,13337.12,7.757086,9.425338,0.5920258,3.483289,1.24036,4048.704,5.100958,14.96526,7.091973,18.54282,1.637568
27424,16/04/2019 21:20,43.25197,3853.175,5.152996,10.33941,2.276953,3.46101,1.619685,3757.522,5.361428,15.0,7.070906,18.18869,1.713224
27425,16/04/2019 21:40,2.518987,178.687,1.763983,11.82102,3.231194,3.59351,2.044162,2392.388,5.370866,15.0,6.990617,16.79465,1.206652
27426,16/04/2019 22:00,2.257856,169.9824,0.2979183,13.59265,1.971156,3.606915,2.266427,910.1545,5.370001,15.0,6.96,16.47313,0.4556347
27427,16/04/2019 22:20,4.206342,283.9305,0.2370726,15.24401,0.312028,3.648972,2.18134,1017.985,5.370001,15.0,6.974658,16.67702,0.4805546
27428,16/04/2019 22:40,2.42098,172.4696,0.2327438,15.9361,0.0,3.594064,2.303693,526.6705,5.370001,15.0,6.961249,17.03189,0.2277861
27429,16/04/2019 23:00,2.014311,147.874,0.2315069,16.06234,0.0,3.629319,2.262921,623.4404,5.370001,15.0,6.96,18.5785,0.168356
27430,16/04/2019 23:20,3.752959,253.9719,0.2363752,16.03838,0.0,3.653069,2.370236,572.6729,5.370001,15.0,6.960691,17.01692,0.2067898
27431,16/04/2019 23:40,0.626719,42.05393,0.2252953,16.09977,0.0,3.666492,1.689943,109.3813,5.370001,15.0,6.96,18.41523,0.04057132
27432,17/04/2019 00:00,0.2588108,16.28156,0.2288043,16.03566,0.0,0.9658392,0.2780368,0.0,5.370001,15.0,6.96,19.11975,0.0
27433,17/04/2019 00:20,0.0,0.0,0.235068,15.76368,0.0,0.400938,0.2190669,0.0,5.370001,15.0,6.956429,19.14337,0.0
27434,17/04/2019 00:40,0.128874,8.945633,0.206767,15.46058,0.0,0.5005686,0.1115182,0.0,5.370001,15.0,6.949673,19.09525,0.0
27435,17/04/2019 01:00,0.3871609,27.60223,0.171689,15.32783,0.0,0.006761661,0.06607391,0.0,5.370001,15.0,6.947169,18.99425,0.0
27436,17/04/2019 01:20,0.2580034,19.69886,0.170613,14.92938,0.0,-0.02,0.05200709,0.0,5.368943,15.0,6.95621,19.11446,0.0
27437,17/04/2019 01:40,0.0,0.0,0.17,14.69079,0.0,-0.02,0.05,0.0,5.062092,15.0,6.949651,18.98809,0.0
27438,17/04/2019 02:00,0.0,0.0,0.17135,14.30996,0.0,-0.02,0.05789891,0.0,4.081566,15.0,6.96,19.07376,0.0
27439,17/04/2019 02:20,1.514424,139.8442,0.1878085,12.95878,0.0,1.278264,0.5498942,505.981,3.501598,15.0,6.965226,18.64742,0.1541658
27440,17/04/2019 02:40,1.420454,118.1915,0.2054,10.25546,0.0,5.734251,1.165778,711.968,3.499925,15.0,6.980786,18.42153,0.1618357
27441,17/04/2019 03:00,1.66768,133.1917,0.2075779,10.22895,0.0,5.797258,1.956089,808.235,3.5,15.0439,6.980001,18.03207,0.2189754
27442,17/04/2019 03:20,1.204093,92.41821,0.2281355,10.19428,0.005190165,5.487162,2.216953,555.5875,3.5,15.1,6.996805,19.0883,0.07738822
27443,17/04/2019 03:40,200.1349,16872.72,2.886995,9.260831,0.0,4.314652,1.931584,2490.765,3.826562,15.05793,7.010585,18.50397,0.3825435
27444,17/04/2019 04:00,95.30177,7514.08,4.112212,8.959005,0.4693444,4.353229,1.847422,3240.539,4.216918,15.0,7.004085,18.52277,0.3736457
27445,17/04/2019 04:20,96.57683,6633.214,2.789293,10.04728,1.106456,3.92814,1.953435,2403.04,4.485862,15.0,7.036944,18.62593,0.2754813
27446,17/04/2019 04:40,24.30431,1653.413,0.8573985,11.6559,0.7551128,4.036188,2.208591,1300.0,4.662024,15.0,7.001055,18.49907,0.1584575
27447,17/04/2019 05:00,2.5036,147.4356,0.190385,13.07788,0.1518936,4.103226,2.268826,800.1489,4.661687,15.0,6.989999,19.31018,0.05862869
27448,17/04/2019 05:20,0.0,0.0,0.1925258,13.36069,0.0,4.136153,1.260935,0.0,4.661942,15.0,6.98791,19.68436,0.0
27449,17/04/2019 05:40,0.2504916,12.34928,0.1832167,13.20672,0.0,2.216114,0.2434559,0.0,4.660001,15.0,6.984467,19.75856,0.0
27450,17/04/2019 06:00,0.259066,13.61395,0.19,13.08268,0.0,-0.02,0.1823504,0.0,4.660001,15.0,7.0,19.6402,0.0
27451,17/04/2019 06:20,0.1291434,6.380673,0.19,12.70584,0.0,-0.02,0.08853602,0.0,4.660001,15.0,6.991569,19.70823,0.0
27452,17/04/2019 06:40,0.2580035,13.296,0.19,12.5584,0.0,-0.02,0.06140165,0.0,4.648799,15.0,6.990951,19.41002,0.0
27453,17/04/2019 07:00,0.0,0.0,0.19,12.28336,0.0,-0.02,0.07382534,0.0,3.990426,15.0,6.991039,19.44045,0.0
27454,17/04/2019 07:20,1.761035,101.5071,0.2617763,11.28109,0.0,1.086375,0.5777987,508.1396,3.5,15.0,7.000275,18.47593,0.01300911
27455,17/04/2019 07:40,340.4532,34956.13,3.098727,8.393847,0.0,4.697537,1.463611,3053.767,4.067128,14.94101,7.035733,18.43428,0.02693939
27456,17/04/2019 08:00,178.1804,20174.14,5.330503,8.099215,0.5861344,3.577126,1.935153,3136.228,4.763096,14.72209,7.020071,18.02052,0.1671652
27457,17/04/2019 08:20,166.4258,18419.37,5.030711,9.020342,1.449765,3.205423,1.937388,2684.029,5.248158,14.7,7.057739,16.9144,0.3677692
27458,17/04/2019 08:40,38.07344,4695.878,3.81899,10.0693,2.516619,3.15989,1.999546,1931.289,5.546679,14.60203,7.011432,15.64788,0.3913057
27459,17/04/2019 09:00,3.013486,407.665,0.6206471,12.03522,2.399719,3.395669,2.123608,1184.991,5.550001,14.6,6.925649,15.99767,0.2719483
27460,17/04/2019 09:20,2.018686,265.3441,0.0,13.98187,0.6132456,3.406071,2.181198,657.5503,5.550001,14.6,6.912251,17.48904,0.123275
27461,17/04/2019 09:40,0.2576206,36.85224,0.0,14.73349,0.0,1.976901,0.8240965,0.0,5.550001,14.62931,6.915037,17.56657,0.0
27462,17/04/2019 10:00,0.2513084,30.96574,0.0,14.709,0.0,-0.02,0.2388833,0.0,5.550001,14.7,6.919999,17.36893,0.0
27463,17/04/2019 10:20,0.3883794,43.00961,0.0,14.64187,0.0,-0.02,0.1211743,0.0,5.550001,14.82817,6.925785,17.51558,0.0
27464,17/04/2019 10:40,0.1210402,14.25819,0.0,14.68863,0.0,-0.01140285,0.1029438,0.0,5.550001,14.9,6.919403,17.18113,0.0
27465,17/04/2019 11:00,0.3871755,41.78808,0.0,14.65426,0.110649,-0.02,0.1107805,0.0,5.549423,14.9,6.929999,17.31224,0.0
27466,17/04/2019 11:20,0.0,0.0,0.0,14.5327,0.0,-0.02,0.2369219,0.0,5.534314,14.9,6.93022,17.28918,0.0
27467,17/04/2019 11:40,0.12852,12.12133,0.09807249,14.52203,0.0,-0.02,0.4299452,0.0,5.528145,14.95995,6.934659,17.23158,0.0
27468,17/04/2019 12:00,0.1125733,10.35259,0.178078,14.57237,0.0,-0.01253685,0.2105526,0.0,5.519999,15.0,6.927674,17.2658,0.0
27469,17/04/2019 12:20,0.00876,0.106013,0.1952201,14.55977,0.0,-0.02,0.1955195,0.0,5.313182,15.09746,6.92969,17.34127,0.0
27470,17/04/2019 12:40,0.0,0.0,0.1975116,14.14588,0.0,-0.02,0.08183967,0.0,4.388679,14.99266,6.927198,17.48372,0.0
27471,17/04/2019 13:00,1.639668,179.012,0.2235596,13.78995,0.0,-0.02,0.1428725,368.5942,3.560354,14.82413,6.919999,17.99155,0.02839653
27472,17/04/2019 13:20,1.510939,174.208,0.336383,9.21576,0.1031135,5.275463,0.8146628,646.481,3.5,14.8,6.949414,17.65043,0.03906574
27473,17/04/2019 13:40,271.6208,36550.27,3.803705,8.428842,0.08426024,5.05018,1.166332,3639.95,4.010978,14.85579,6.990813,18.93328,0.1262978
27474,17/04/2019 14:00,140.3201,19087.98,8.936465,8.112654,0.6973494,3.926877,1.660556,3912.374,4.487504,14.9,7.024615,18.88128,0.4575481
27475,17/04/2019 14:20,134.0002,17934.2,8.810499,8.963313,1.839243,3.497184,1.677402,3797.874,4.881399,14.99204,7.067435,18.49753,0.9516153
27476,17/04/2019 14:40,18.34833,2416.396,5.615611,10.23918,2.663296,3.673334,1.885008,3178.793,5.07938,15.05537,7.031135,17.82671,1.143856
27477,17/04/2019 15:00,2.888497,313.2882,1.335868,12.0527,3.706212,3.763012,2.146415,1969.14,5.080001,15.1,6.93882,17.21166,0.7942349
27478,17/04/2019 15:20,3.469168,385.305,0.1149373,14.36192,2.171598,3.765345,2.143002,1074.604,5.078523,15.1032,6.920465,16.67415,0.4465312
27479,17/04/2019 15:40,1.933357,243.7661,0.05076826,16.09802,0.3666596,3.721888,1.891593,412.6898,5.070872,15.2,6.932229,16.76869,0.1658611
27480,17/04/2019 16:00,0.1211333,9.873659,0.0,16.47635,0.0,3.644038,0.2161131,0.0,5.07,15.2,6.922566,17.10402,0.0
27481,17/04/2019 16:20,0.1303333,13.38868,0.09881301,16.17247,0.0,0.2119425,0.06344049,0.0,5.07,15.2711,6.928977,17.0765,0.0
27482,17/04/2019 16:40,0.6376045,52.4908,0.1046985,16.18072,0.0,-0.02,0.06244732,0.0,5.07,15.3,6.934527,17.14124,0.0
27483,17/04/2019 17:00,0.1292284,9.717506,0.1048935,16.31011,0.0,-0.002862748,0.03334067,0.0,5.07,15.3,6.939316,17.15108,0.0
27484,17/04/2019 17:20,0.052941,2.778596,0.1013661,16.15678,0.0,-0.01,0.06368401,0.0,5.059489,15.3,6.936614,17.30169,0.0
27485,17/04/2019 17:40,0.2054875,14.44123,0.09000002,16.06762,0.0,-0.01,0.05422325,0.0,5.050001,15.3815,6.928976,17.48703,0.0
27486,17/04/2019 18:00,0.0,0.0,0.1402296,15.8207,0.0,-0.01,0.06001916,0.0,4.522069,15.36225,6.940001,18.47892,0.0
27487,17/04/2019 18:20,0.0,0.0,0.2428691,14.62279,0.0,-0.008852148,0.08431634,148.6207,3.618263,15.3,6.945818,18.18438,0.01578309
27488,17/04/2019 18:40,3.018353,196.7222,0.2706567,12.97725,0.0,2.46525,0.9053624,918.1512,3.500447,15.3,6.938715,17.99893,0.06273173
27489,17/04/2019 19:00,270.8035,21242.85,3.465875,9.75476,0.109985,4.62983,1.17282,3909.093,4.072711,15.23792,6.999317,18.90036,0.1772775
27490,17/04/2019 19:20,131.1521,10513.59,5.33854,9.386308,0.8762728,3.826029,1.519364,4044.614,4.474997,15.2,6.996463,18.6469,0.4207943
27491,17/04/2019 19:40,149.7082,12676.51,3.912972,10.34526,1.529385,3.708714,1.682179,3702.884,4.887728,15.2,7.02816,18.38717,0.6058058
27492,17/04/2019 20:00,11.96541,977.0604,2.296331,11.52214,1.91714,3.604248,1.974333,2765.69,5.087581,15.22231,7.02955,17.5686,0.5875629
27493,17/04/2019 20:20,3.027686,214.0766,0.3066126,13.94248,0.7192932,3.762619,2.181864,921.5319,5.080001,15.3,7.0014,16.98835,0.1990445
27494,17/04/2019 20:40,2.381797,169.0587,0.16,14.99422,0.0,3.545423,2.138926,564.1334,5.080001,15.3,7.0,16.85091,0.1149324
27495,17/04/2019 21:00,0.12869,8.523201,0.1194025,14.87029,0.0,3.534881,0.463409,0.0,5.080001,15.3,6.979702,18.36412,0.0
27496,17/04/2019 21:20,0.251701,16.61756,0.1555575,14.57028,0.0,0.257656,0.2896412,0.0,5.080001,15.3,6.980396,18.84703,0.0
27497,17/04/2019 21:40,0.250965,14.87538,0.16,14.27393,0.0,-0.02,0.1267779,0.0,5.080001,15.3,6.981418,18.84037,0.0
