,Time [-],inflow_SB1 [l/s],NH4_load_SB1 [gN/h],NH4_SB1 [gN/m3],NO3_SB1 [gN/m3],NO2_SB1 [gN/m3],TS_SB1 [g/l],DO_SB1 [gO2/l],airflow_SB1 [m3/h],level_SB1 [m],temp_SB1 [°C],pH_SB1 [-],O2_Offgas_SB1 [%],N2O_SB1 [kgN/h]
27498,17/04/2019 22:00,0.1288175,7.930968,0.16,14.04135,0.0,0.1390726,0.0820531,0.0,5.078067,15.3,6.991545,18.8562,0.0
27499,17/04/2019 22:20,0.0,0.0,0.150098,13.62621,0.0,0.001439148,0.0644386,0.0,4.590292,15.3,6.982755,18.80562,0.0
27500,17/04/2019 22:40,0.600715,15.17889,0.123644,13.19562,0.0,-0.02,0.07842676,50.62863,3.683114,15.3,6.988252,18.80682,0.001323968
27501,17/04/2019 23:00,276.6378,22259.28,4.838171,9.278345,0.0,2.530936,0.8479155,4013.409,4.078607,15.3,7.056472,19.38783,0.06043722
27502,17/04/2019 23:20,118.9789,9772.756,4.460709,8.576246,0.7223691,4.071965,1.142682,4048.704,4.46768,15.3,7.037733,18.89282,0.2522579
27503,17/04/2019 23:40,107.698,8975.685,3.24492,9.289088,1.279071,3.767518,1.40254,3963.667,4.768842,15.38674,7.058066,18.94722,0.5299203
27504,18/04/2019 00:00,5.813698,413.8684,1.488841,10.45241,1.610747,3.794329,1.973214,2492.782,4.910178,15.4,7.043968,17.88585,0.438843
27505,18/04/2019 00:20,2.364446,171.4708,0.1625379,12.78119,0.2734848,3.90316,2.219259,880.0778,4.910001,15.4,7.03,17.224,0.1573015
27506,18/04/2019 00:40,2.143476,164.3176,0.08651453,13.46292,0.0,3.935246,2.165402,570.7362,4.910001,15.4,7.03,17.63745,0.08986362
27507,18/04/2019 01:00,0.3794117,27.16217,0.1291343,13.33983,0.0,3.834895,0.463306,0.0,4.910001,15.4,7.016986,19.2983,0.0
27508,18/04/2019 01:20,0.3878525,26.43879,0.1678258,13.13352,0.0,0.3593955,0.2498862,0.0,4.910001,15.4,7.010001,19.25551,0.0
27509,18/04/2019 01:40,0.0703725,2.890443,0.1711815,12.88201,0.0,-0.02,0.1199074,0.0,4.910001,15.4,7.010001,19.03637,0.0
27510,18/04/2019 02:00,0.2354835,19.65385,0.1644999,12.64961,0.0,-0.02,0.06802776,0.0,4.900232,15.4,7.010001,19.19101,0.0
27511,18/04/2019 02:20,0.5813749,45.66968,0.2244658,12.33884,0.0,-0.02,0.09857224,0.0,4.89,15.4,7.026423,18.93399,0.0
27512,18/04/2019 02:40,0.2582304,18.555,0.22,12.02767,0.0,-0.02,0.07561035,0.0,4.88114,15.4,7.03,18.92195,0.0
27513,18/04/2019 03:00,0.0,0.0,0.184875,11.87129,0.0,-0.02,0.06088583,0.0,4.281832,15.4,7.03,18.80584,0.0
27514,18/04/2019 03:20,0.6322325,50.65167,0.163032,11.17789,0.0,0.6265911,0.1293771,309.6596,3.568916,15.31219,7.03,18.90721,0.009563704
27515,18/04/2019 03:40,43.17878,3495.333,0.17274,7.943069,0.0,5.443443,0.8596282,1054.437,3.511438,15.39939,7.03,17.76067,0.00986962
27516,18/04/2019 04:00,135.5197,11332.67,1.459123,7.381156,0.1527793,4.97499,1.705431,3337.264,3.873197,15.4,7.018776,18.26486,0.008731814
27517,18/04/2019 04:20,104.3895,8524.335,2.408012,7.777089,0.8504747,4.18038,1.938802,2377.088,4.146092,15.37612,7.035556,18.50525,0.06368463
27518,18/04/2019 04:40,69.24577,4561.354,2.267593,8.616267,0.3577405,4.040348,1.948462,2176.536,4.415683,15.3,7.067985,18.48398,0.1088404
27519,18/04/2019 05:00,2.30827,136.4256,0.5194203,10.18211,0.1614872,4.190713,2.123667,1166.57,4.48,15.3,7.030484,18.65578,0.05705193
27520,18/04/2019 05:20,2.196759,103.6071,0.009962501,11.12862,0.0179325,4.27333,2.295363,555.1273,4.479985,15.3,7.019999,18.43451,0.02260583
27521,18/04/2019 05:40,0.1288884,5.91118,0.0,11.06133,0.0,4.354958,0.7423717,0.0,4.48,15.3,7.013544,18.49931,0.0
27522,18/04/2019 06:00,0.12869,6.181926,0.0,10.87639,0.0,1.536165,0.2287457,0.0,4.48,15.3,7.019508,18.61538,0.0
27523,18/04/2019 06:20,0.3786456,18.01054,0.00426525,10.6095,0.0,-0.02,0.1885508,0.0,4.48,15.23479,7.03,18.56131,0.0
27524,18/04/2019 06:40,0.1214134,6.664193,0.04005084,10.33135,0.0,-0.02,0.09959472,0.0,4.474219,15.2,7.03,18.77933,0.0
27525,18/04/2019 07:00,0.3798335,19.91911,0.1,10.01155,0.0,-0.02,0.08029518,0.0,4.461681,15.2,7.03,18.68121,0.0
27526,18/04/2019 07:20,0.0,0.0,0.07471409,9.58552,0.0,-0.02,0.08448384,0.0,3.879409,15.2,7.03,18.98734,0.0
27527,18/04/2019 07:40,1.63075,156.5213,0.09000002,8.255301,0.0,2.296077,0.4525343,541.819,3.5,15.22929,7.03,18.49932,0.006115858
27528,18/04/2019 08:00,2.762871,266.9283,0.148531,6.730273,0.068747,5.720252,1.050619,962.2654,3.5,15.3,7.031313,17.58913,0.000122383
27529,18/04/2019 08:20,1.503315,172.5894,0.2375045,6.703424,0.011953,5.691142,1.674862,522.7235,3.5,15.3,7.048009,18.81227,0.0
27530,18/04/2019 08:40,189.9679,27163.65,0.2419035,6.730612,0.02913,5.673006,1.880823,1082.604,3.588242,15.3,7.050002,18.1735,0.000846915
27531,18/04/2019 09:00,164.1614,24422.98,6.073498,6.645644,0.2441332,4.508458,1.68205,3445.813,4.327006,15.15115,7.071246,18.7046,0.1034104
27532,18/04/2019 09:20,144.7027,23399.04,9.418133,7.515057,1.213309,3.571241,1.805842,3219.223,4.72374,15.1,7.012441,17.91642,0.4694383
27533,18/04/2019 09:40,119.8434,20091.81,7.817914,8.948135,2.180782,3.572256,1.885331,3043.542,5.128376,15.1,7.042002,17.44831,0.805665
27534,18/04/2019 10:00,3.755724,533.2883,6.178983,10.17866,3.233183,3.526555,1.923422,2489.352,5.239999,15.1,6.995673,17.3051,0.9114922
27535,18/04/2019 10:20,1.891014,267.9659,1.598811,12.04128,4.231148,3.64221,2.082169,1558.901,5.239999,15.1,6.893684,16.8446,0.6289293
27536,18/04/2019 10:40,2.760046,410.434,0.1205455,13.99643,3.543904,3.662018,2.055647,1164.475,5.235507,15.15601,6.86,16.55262,0.4774042
27537,18/04/2019 11:00,2.129136,317.3771,0.07000001,15.80921,1.45264,3.630243,1.499869,359.7763,5.230001,15.2,6.873007,16.71915,0.1449714
27538,18/04/2019 11:20,0.2576774,38.35717,0.1318999,16.46789,0.1437902,2.802034,0.04596848,0.0,5.230001,15.22836,6.88,16.98742,0.0
27539,18/04/2019 11:40,0.2582158,29.33372,0.14,16.39597,0.249386,-0.02,0.0680144,0.0,5.230001,15.35161,6.88,17.10278,0.0
27540,18/04/2019 12:00,0.1291998,15.81522,0.14,16.35855,0.1692384,-0.02,0.08941793,0.0,5.227983,15.47759,6.88,17.18951,0.0
27541,18/04/2019 12:20,0.0,0.0,0.14,16.38109,0.1294017,-0.019859,0.1114498,0.0,4.883758,15.5,6.880964,17.15978,0.0
27542,18/04/2019 12:40,0.1291435,13.19122,0.14,15.94024,0.0,-0.02,0.05023151,0.0,3.961772,15.4524,6.888004,17.22792,0.0
27543,18/04/2019 13:00,382.8478,45971.87,10.36651,11.89685,0.0,2.029503,0.6606426,3305.627,4.422822,15.33124,7.059434,18.5026,0.9209386
27544,18/04/2019 13:20,122.9743,12869.94,13.03643,10.74621,0.4057632,3.484748,1.312028,4048.704,5.025409,15.33293,7.064979,18.24998,1.253271
27545,18/04/2019 13:40,121.8828,11528.04,10.51208,11.86346,1.276285,3.435588,1.56158,3939.747,5.348317,15.4,7.031998,18.07297,1.323162
27546,18/04/2019 14:00,27.20035,2238.375,8.420262,12.79557,2.232763,3.410216,1.821991,3389.577,5.578079,15.4,7.008829,16.5725,1.420999
27547,18/04/2019 14:20,3.470084,256.5218,4.813958,14.36847,3.297512,3.405367,1.924976,2634.978,5.580001,15.46435,6.939359,15.98095,1.246344
27548,18/04/2019 14:40,2.626624,223.8731,1.673459,15.7205,4.01416,3.427402,2.06341,2114.541,5.580095,15.5,6.864974,16.34694,1.068396
27549,18/04/2019 15:00,2.824399,215.7286,0.3319759,17.2162,3.786997,3.423602,2.168352,1207.612,5.580001,15.5,6.839999,15.31556,0.6295409
27550,18/04/2019 15:20,3.478322,260.8999,0.165984,19.26655,1.792843,3.446681,2.092109,1155.089,5.580001,15.50751,6.839999,15.68751,0.5938967
27551,18/04/2019 15:40,2.35906,188.6987,0.16,20.82228,0.2584049,3.463199,1.972736,418.5864,5.580001,15.6,6.847981,16.38825,0.2046095
27552,18/04/2019 16:00,0.3699053,27.30031,0.1534677,21.15702,0.0,1.203502,0.5584233,0.0,5.580001,15.62392,6.86045,16.81841,0.0
27553,18/04/2019 16:20,0.3807756,25.98745,0.139218,21.0051,0.0,-0.017825,0.2434599,0.0,5.579052,15.72633,6.86,16.90602,0.0
27554,18/04/2019 16:40,0.0,0.0,0.08737952,20.84953,0.0,-0.02,0.3959851,0.0,5.57,15.89974,6.86,17.03571,0.0
27555,18/04/2019 17:00,0.5073017,34.67967,0.08219785,20.88909,0.0,-0.02,0.2799571,0.0,5.57,15.94458,6.870912,17.0679,0.0
27556,18/04/2019 17:20,0.2589102,17.68837,0.1288825,21.014,0.0,-0.01086615,0.1237726,0.0,5.57,15.9,6.864765,17.17523,0.0
27557,18/04/2019 17:40,0.1288034,7.991487,0.14,21.05263,0.0,-0.02,0.1725188,0.0,5.516166,15.9,6.888453,17.30199,0.0
27558,18/04/2019 18:00,0.0,0.0,0.14,20.66322,0.0,-0.02,0.1308071,0.0,4.710902,15.79253,6.879295,18.19153,0.0
27559,18/04/2019 18:20,137.9536,9593.154,0.724529,19.20535,0.0,0.5039325,0.1680699,774.2216,3.770613,15.7,6.894266,17.95982,0.1836263
27560,18/04/2019 18:40,158.7483,10770.67,5.583278,12.11172,0.02902875,4.260443,0.8800556,4048.704,4.191549,15.61628,7.040743,18.78191,0.4707963
27561,18/04/2019 19:00,137.1895,9625.67,4.231665,12.7782,0.5808569,4.076346,1.251042,4048.704,4.565403,15.6,6.973759,18.41097,0.4825496
27562,18/04/2019 19:20,107.6994,7885.173,3.282892,13.05772,1.262524,3.638342,1.535671,3866.729,4.923707,15.6,7.013793,18.33062,0.7084309
27563,18/04/2019 19:40,3.602636,216.6408,0.9788046,14.76002,1.437392,3.722854,2.088749,1755.266,5.01561,15.6,7.001229,17.72768,0.3701851
27564,18/04/2019 20:00,3.675411,272.5159,0.1050678,16.85409,0.4240796,3.855514,2.219708,862.91,5.010001,15.6,6.980878,17.26271,0.1807713
27565,18/04/2019 20:20,3.009387,213.6787,0.07154933,17.44825,0.0,3.831561,2.248498,812.7157,5.010001,15.6,6.973315,17.34114,0.1580009
27566,18/04/2019 20:40,0.1211867,8.441534,0.1756724,17.2388,0.067872,3.777608,1.012732,0.0,5.010001,15.61582,6.978759,18.28161,0.0
27567,18/04/2019 21:00,0.2594059,18.80899,0.184559,17.08678,0.07877975,1.612202,0.2326896,0.0,5.010001,15.7,6.982442,19.01981,0.0
27568,18/04/2019 21:20,0.1215067,9.251514,0.2124255,16.80544,0.0,0.1104544,0.1293919,0.0,5.010001,15.7,6.974683,18.98792,0.0
27569,18/04/2019 21:40,0.2426935,17.18108,0.1975575,16.49778,0.0,-0.02,0.09529093,0.0,5.008228,15.7,6.982518,18.98549,0.0
27570,18/04/2019 22:00,0.257819,19.63966,0.16,16.23233,0.0,-0.02,0.07550501,0.0,5.0,15.7,6.980878,19.00175,0.0
27571,18/04/2019 22:20,0.3801293,25.24823,0.1404257,15.96039,0.0,-0.006112099,0.07923885,0.0,4.905247,15.7,6.974045,18.92075,0.0
27572,18/04/2019 22:40,0.0,0.0,0.1161806,15.51214,0.0,-0.02,0.07889326,0.0,4.010459,15.7,6.982692,18.97544,0.0
27573,18/04/2019 23:00,1.901143,158.9233,0.197422,15.08055,0.0,1.699413,0.4169543,506.6165,3.500395,15.7,6.981105,17.8614,0.05452629
27574,18/04/2019 23:20,241.8139,20781.26,1.064315,11.58553,0.0122995,5.157025,0.8348482,2098.724,3.692804,15.7,6.990317,17.7824,0.0191749
27575,18/04/2019 23:40,109.264,9401.631,6.482564,9.084703,0.2739157,3.82394,0.6567618,4048.704,4.359212,15.7,7.082607,19.15284,0.118396
27576,19/04/2019 00:00,92.22363,7951.208,4.914907,9.7939,0.6678275,3.928499,1.018301,4048.704,4.654311,15.7,7.061956,19.02331,0.4456986
27577,19/04/2019 00:20,66.38869,5731.191,3.384149,10.62479,1.224534,3.84111,1.293174,4048.704,4.869594,15.7,7.061313,18.12626,0.7819958
27578,19/04/2019 00:40,2.394313,161.4207,0.9867269,12.306,1.452677,3.911675,2.067184,2164.316,4.921925,15.7,7.031476,17.81826,0.4478777
27579,19/04/2019 01:00,3.39843,222.4826,0.1163328,14.37574,0.4213254,3.933967,2.143724,965.1851,4.919999,15.7,7.019999,17.67702,0.1712487
27580,19/04/2019 01:20,0.8775915,75.13023,0.08533518,14.92759,0.0,3.901266,1.41145,169.2149,4.919999,15.7,7.017093,18.78181,0.02038785
27581,19/04/2019 01:40,0.1303475,8.708383,0.0714855,14.57694,0.0,2.303573,0.06843862,0.0,4.919999,15.7,7.010001,18.89716,0.0
27582,19/04/2019 02:00,0.4546365,32.36544,0.07791027,14.30249,0.0,0.21397,0.09594329,0.0,4.919999,15.7,7.020858,18.74186,0.0
27583,19/04/2019 02:20,0.190414,12.75718,0.06692693,13.96293,0.0,0.03434126,0.09918145,0.0,4.919999,15.7,7.01342,18.77243,0.0
27584,19/04/2019 02:40,0.0,0.0,0.07485517,13.55482,0.0,-0.02,0.08492368,0.0,4.911585,15.7,7.022526,18.84172,0.0
27585,19/04/2019 03:00,0.1300785,9.511415,0.1372405,13.16236,0.0,-0.02,0.07016865,0.0,4.892003,15.7,7.021043,18.60528,0.0
27586,19/04/2019 03:20,0.0,0.0,0.2180707,12.80672,0.0,0.274618,0.08000001,0.0,4.248747,15.7,7.02683,18.87539,0.0
27587,19/04/2019 03:40,1.634758,143.7073,0.242426,11.76511,0.0,1.54704,0.3066165,506.049,3.524529,15.7,7.023641,18.88548,0.01083291
27588,19/04/2019 04:00,1.511662,109.6233,0.289342,9.021198,0.0,5.554873,0.6451052,508.5943,3.49384,15.7,7.020506,17.55715,0.005162114
27589,19/04/2019 04:20,1.483019,127.8021,0.23978,8.44101,0.0,5.654908,0.9931989,930.9324,3.49,15.7,7.014602,17.62217,5.20161e-05
27590,19/04/2019 04:40,135.752,10994.15,1.267915,8.347957,0.0,4.393442,1.769088,2582.981,3.700866,15.7,7.023997,18.22151,0.003631295
27591,19/04/2019 05:00,81.60845,6512.393,2.212432,8.486957,0.4172606,4.536973,1.98895,2661.75,4.006723,15.6573,7.009736,18.69904,0.0241257
27592,19/04/2019 05:20,73.36974,5826.579,1.763872,9.494041,0.7415879,4.294527,2.027472,2204.79,4.222416,15.55557,7.037719,18.43472,0.06078609
27593,19/04/2019 05:40,15.54654,1163.085,1.246236,10.69732,0.1064809,3.996419,2.295458,1346.591,4.349977,15.5,7.04879,18.51016,0.04262117
27594,19/04/2019 06:00,2.890898,195.4575,0.1,11.85,0.01796875,4.150378,2.297436,728.7347,4.349999,15.5,7.03,18.02427,0.02159767
27595,19/04/2019 06:20,0.759209,46.77621,0.08192834,11.8423,0.0,4.460095,1.185016,68.74065,4.349999,15.5,7.028289,18.94847,0.001655732
27596,19/04/2019 06:40,0.0,0.0,0.07984209,11.45203,0.0,2.725513,0.07144503,0.0,4.349999,15.5,7.03,19.15512,0.0
27597,19/04/2019 07:00,0.3789789,23.17183,0.07090423,11.25926,0.0,-0.02,0.1322099,0.0,4.349999,15.5,7.039854,19.07831,0.0
27598,19/04/2019 07:20,0.1290441,7.582644,0.08566252,11.00516,0.0,-0.02,0.09075402,0.0,4.345145,15.5,7.024905,19.34094,0.0
27599,19/04/2019 07:40,0.0,0.0,0.1161538,10.60751,0.0,-0.02,0.0797501,0.0,4.330415,15.5,7.032575,19.38927,0.0
27600,19/04/2019 08:00,0.0,0.0,0.16,10.22161,0.0,-0.02,0.07604758,0.0,4.330001,15.42897,7.031203,19.32128,0.0
27601,19/04/2019 08:20,0.0,0.0,0.2111585,9.903066,0.0,-0.02,0.07065314,0.0,4.01059,15.45143,7.025106,19.30553,0.0
27602,19/04/2019 08:40,1.891631,164.5881,0.2508423,8.634489,0.0,2.120158,0.3467817,506.3316,3.502039,15.5,7.052531,18.34755,1.387398e-09
27603,19/04/2019 09:00,128.848,12445.83,0.2089613,6.763504,0.04048066,5.713632,0.9369977,1471.524,3.580111,15.5,7.03817,18.37118,0.000235614
27604,19/04/2019 09:20,155.4732,15790.1,4.351341,6.438583,0.1039806,4.03077,1.848636,2792.428,4.117167,15.36498,7.031178,18.67499,0.04646777
27605,19/04/2019 09:40,143.5516,16640.9,4.354861,7.37931,1.002091,4.043262,1.938587,2640.757,4.526993,15.23368,6.987398,18.09256,0.1600894
27606,19/04/2019 10:00,97.6339,12257.73,3.652736,8.64831,1.419852,3.933165,1.914102,2481.827,4.900871,15.1989,7.019809,17.18387,0.2767851
27607,19/04/2019 10:20,2.297778,256.6141,1.329436,10.44694,1.336824,3.706612,2.216784,1475.811,4.97,15.1,6.97513,17.31042,0.1644559
27608,19/04/2019 10:40,2.521178,301.1871,0.2701296,12.19419,0.2596803,3.808713,2.211229,683.7834,4.97,15.1,6.96,17.01287,0.07951773
27609,19/04/2019 11:00,2.384728,276.0873,0.2307456,12.69426,0.0,3.821763,2.323094,659.3821,4.97,15.16368,6.96,16.88292,0.0720939
27610,19/04/2019 11:20,3.154167,357.4249,0.2225211,12.80414,0.0,3.80713,2.322655,483.6929,4.97,15.2,6.94465,16.97829,0.04921063
27611,19/04/2019 11:40,0.4561665,42.7829,0.199651,12.77783,0.0,3.154589,1.163051,0.0,4.97,15.2,6.952785,17.44221,0.0
27612,19/04/2019 12:00,0.675168,65.06234,0.196494,12.51898,0.0,0.4148608,0.2391744,0.0,4.97,15.40454,6.950866,17.46821,0.0
27613,19/04/2019 12:20,0.0,0.0,0.168657,12.5004,0.0,-0.02,0.1755345,0.0,4.968801,15.5,6.943735,17.5008,0.0
27614,19/04/2019 12:40,0.0,0.0,0.16,12.51385,0.0,-0.02,0.3299262,0.0,4.737893,15.58533,6.952953,17.57037,0.0
27615,19/04/2019 13:00,14.12251,873.7341,0.1959875,12.36378,0.0,-0.02,0.2596213,126.265,3.87838,15.48293,6.951,17.80675,0.004169834
27616,19/04/2019 13:20,439.222,45792.63,8.614663,8.565668,0.008402665,3.229005,0.7874365,4045.388,4.701401,15.31974,7.091448,18.79876,0.06257961
27617,19/04/2019 13:40,198.5116,17874.09,11.82839,7.784546,0.391014,3.328485,1.167793,4048.704,5.304203,15.33782,7.098803,17.92283,0.3271644
27618,19/04/2019 14:00,123.48,10753.81,10.87109,8.378242,1.081557,3.114518,1.349778,4048.704,5.73392,15.4,7.131107,17.55451,0.7549134
27619,19/04/2019 14:20,6.624609,463.0991,7.815311,9.746076,1.784821,3.147954,1.812617,3385.591,5.879999,15.43699,7.063206,17.29881,0.8826774
27620,19/04/2019 14:40,2.594105,167.2973,3.602964,11.58691,2.968091,3.245616,1.88667,2668.383,5.880792,15.5,6.967356,15.90135,0.8668633
27621,19/04/2019 15:00,3.811822,250.9062,1.035474,12.99331,3.455873,3.253988,2.033781,1864.464,5.879999,15.51023,6.897603,15.67167,0.6711563
27622,19/04/2019 15:20,3.782383,226.696,0.1242957,14.78982,2.681069,3.263713,2.111544,1149.743,5.879999,15.6,6.880485,15.20117,0.4257027
27623,19/04/2019 15:40,2.895573,152.3729,0.0,16.66422,0.7915426,3.254823,2.072709,824.5059,5.879999,15.6,6.88,15.79525,0.2964788
27624,19/04/2019 16:00,0.6444134,31.91618,0.0,17.33815,0.0,1.370601,0.4194396,0.0,5.879999,15.63655,6.891342,16.572,0.0
27625,19/04/2019 16:20,0.360981,18.49848,0.07528417,17.16602,0.0,-0.02,0.08350324,0.0,5.879999,15.79923,6.899716,16.70308,0.0
27626,19/04/2019 16:40,0.0258825,0.5443186,0.1478325,17.19313,0.0,-0.02,0.08336282,0.0,5.874878,15.83139,6.900001,16.79175,0.0
27627,19/04/2019 17:00,0.129186,7.473923,0.15,17.1876,0.0,-0.02,0.07167076,0.0,5.870001,15.9,6.900313,17.00233,0.0
27628,19/04/2019 17:20,0.0,0.0,0.14192,17.15868,0.0,-0.02,0.1320446,0.0,5.822218,15.9,6.885801,17.07524,0.0
27629,19/04/2019 17:40,0.0,0.0,0.09000002,17.10822,0.0,-0.02,0.0741591,0.0,5.02093,15.82827,6.893458,17.37617,0.0
27630,19/04/2019 18:00,0.0,0.0,0.1192825,16.85068,0.0,-0.02,0.06981126,0.0,3.958624,15.70662,6.891384,18.22653,0.0
27631,19/04/2019 18:20,1.888252,129.5219,0.1506008,16.36242,0.02462925,0.420988,0.3434799,508.2749,3.5,15.7,6.900664,17.43354,0.09492328
27632,19/04/2019 18:40,160.4017,12670.74,1.110936,11.24384,0.32302,5.211902,0.7110596,1905.514,3.609794,15.7,6.945638,17.46805,0.2570439
27633,19/04/2019 19:00,147.476,11528.91,4.54079,9.122824,0.1521163,4.113481,0.9501162,4048.704,4.210734,15.7,7.008456,19.30374,0.314509
27634,19/04/2019 19:20,107.4232,8360.878,4.011148,9.495492,0.5240206,3.981185,1.294061,4048.704,4.553712,15.7,7.0027,19.18037,0.4427008
27635,19/04/2019 19:40,85.10204,6598.063,2.545184,10.73103,1.059574,3.726989,1.670548,3726.764,4.848769,15.7,7.034173,18.84079,0.4914879
27636,19/04/2019 20:00,1.002409,66.23445,0.6334568,12.92798,0.5675417,3.857987,2.118853,1420.161,4.900001,15.7,7.003704,17.5322,0.2100721
27637,19/04/2019 20:20,3.480316,245.2144,0.07956143,14.38307,0.03457167,3.917607,2.221887,935.8154,4.899635,15.76803,6.990805,17.28988,0.126029
27638,19/04/2019 20:40,0.1728317,9.339833,0.08146492,14.43671,0.0,3.90778,0.9696678,0.0,4.900001,15.8,6.990027,18.22391,0.0
27639,19/04/2019 21:00,0.3857583,24.66873,0.08317952,14.17382,0.0,1.612458,0.1821442,0.0,4.893804,15.8,6.991457,18.94799,0.0
27640,19/04/2019 21:20,0.04437,1.92608,0.071348,13.88814,0.0,-0.02,0.1543975,0.0,4.89,15.8,6.991003,18.5794,0.0
27641,19/04/2019 21:40,0.4023508,27.85455,0.106831,13.54571,0.0,-0.02,0.07988001,0.0,4.89,15.8,7.003456,18.59202,0.0
27642,19/04/2019 22:00,0.0616535,3.817341,0.15,13.13968,0.0,-0.02,0.07174457,0.0,4.888814,15.8,6.991072,18.65461,0.0
27643,19/04/2019 22:20,0.0,0.0,0.1500782,12.69086,0.0,-0.0163305,0.07062617,0.0,4.88,15.8,6.991992,18.65884,0.0
27644,19/04/2019 22:40,0.258074,15.67188,0.2690805,12.45279,0.0,-0.01,0.09062468,0.0,4.88,15.8,7.004793,18.63509,0.0
27645,19/04/2019 23:00,0.0,0.0,0.3246395,12.14874,0.0,-0.01,0.07295151,0.0,4.88,15.8,7.001203,18.67395,0.0
27646,19/04/2019 23:20,0.1212535,7.489667,0.292203,11.92694,0.0,-0.01,0.0868421,0.0,4.619658,15.8,6.995917,18.65567,0.0
27647,19/04/2019 23:40,0.0,0.0,0.2852744,11.86181,0.0,-0.007175499,0.1008103,0.0,3.764495,15.8,7.010001,18.73349,0.0
27648,20/04/2019 00:00,90.07817,6700.466,0.3215396,9.082816,0.0,3.25184,0.4969091,1529.029,3.547065,15.8,7.010001,19.47773,0.01872036
27649,20/04/2019 00:20,123.134,9480.849,1.670827,6.862924,0.05949835,5.051373,1.071428,4048.704,3.955806,15.8,7.022697,19.02689,0.01642555
27650,20/04/2019 00:40,75.75874,6136.261,1.255631,7.788694,0.9685314,4.432097,1.734309,3290.164,4.212125,15.8,6.993075,18.97945,0.05159143
27651,20/04/2019 01:00,67.23565,5550.25,0.9492599,8.807862,0.7299817,4.197751,1.995779,2322.286,4.443942,15.8,7.043379,19.06875,0.05539514
27652,20/04/2019 01:20,4.643716,340.7609,0.3189476,10.06876,0.1459917,4.24218,2.191876,1138.594,4.5,15.8,7.035956,18.30477,0.02663505
27653,20/04/2019 01:40,2.248997,157.5692,0.15,10.63814,0.0044925,4.285908,2.118272,551.8785,4.5,15.8,7.043466,17.69764,0.0116431
27654,20/04/2019 02:00,0.1292143,10.0749,0.15,10.38035,0.0,4.252658,0.3561636,0.0,4.5,15.8,7.029152,17.51632,0.0
27655,20/04/2019 02:20,0.0,0.0,0.15,10.23085,0.0,0.7262021,0.14875,0.0,4.5,15.78233,7.0315,17.68478,0.0
27656,20/04/2019 02:40,0.0,0.0,0.15,9.905546,0.0,-0.02,0.08363909,0.0,4.496308,15.7,7.030379,17.82125,0.0
27657,20/04/2019 03:00,0.128945,9.727057,0.1463365,9.634213,0.0,-0.02,0.06661542,0.0,4.48063,15.7,7.030823,17.91886,0.0
27658,20/04/2019 03:20,0.0,0.0,0.156456,9.219354,0.0,-0.009454601,0.07573684,0.0,3.901096,15.7,7.031558,17.95032,0.0
27659,20/04/2019 03:40,1.231247,105.6482,0.16,7.879427,0.0,1.8522,0.3665156,568.4387,3.501649,15.74493,7.044058,17.70945,0.000851354
27660,20/04/2019 04:00,117.6043,9992.639,0.6185553,6.202714,0.0,5.196855,1.377145,2370.294,3.623752,15.8,7.040587,18.46483,0.002314117
27661,20/04/2019 04:20,89.1374,7617.767,2.767634,6.071712,0.7922599,4.354164,1.803852,3390.932,3.979422,15.70082,7.005731,18.96483,0.03210098
27662,20/04/2019 04:40,73.14635,6065.013,0.9020538,7.679688,0.9128994,4.47667,1.953877,2508.642,4.198871,15.67448,7.035838,18.84545,0.04878505
27663,20/04/2019 05:00,33.20281,2536.141,0.4559005,8.906247,0.001394915,4.312293,2.243637,1477.897,4.359222,15.6,7.050518,18.08869,0.02805978
27664,20/04/2019 05:20,1.830009,113.8392,0.2174588,9.892345,0.0,4.375095,2.369476,676.9344,4.379125,15.6,7.04922,18.24213,0.007638241
27665,20/04/2019 05:40,2.307243,155.8799,0.22,9.917143,0.0,4.367515,2.146999,389.0249,4.38,15.6,7.043483,18.09374,0.004121895
27666,20/04/2019 06:00,0.3596875,19.40027,0.22,9.785488,0.03646591,4.351321,0.3696251,0.0,4.38,15.6,7.03,18.86269,0.0
27667,20/04/2019 06:20,0.14806,10.1539,0.166148,9.729517,0.01236667,0.7502662,0.1232596,0.0,4.371416,15.6,7.030785,19.00852,0.0
27668,20/04/2019 06:40,0.250305,15.5003,0.1,9.519358,0.0,-0.02,0.1136174,0.0,4.312567,15.582,7.043565,18.83034,0.0
27669,20/04/2019 07:00,0.2501917,15.66916,0.134255,9.090004,0.0,-0.02,0.1040582,0.0,3.953058,15.5,7.04082,19.48234,0.0
27670,20/04/2019 07:20,0.0,0.0,0.2091455,8.724966,0.0,-0.009498498,0.07996051,3.045075,3.609138,15.5,7.050653,19.02239,0.0
27671,20/04/2019 07:40,129.222,9448.213,1.265268,7.706344,0.08105825,1.358493,1.409298,2472.415,3.672008,15.53583,7.037951,18.15461,0.0
27672,20/04/2019 08:00,100.7418,7230.638,2.594096,6.814616,0.5515072,4.241681,2.080518,2118.679,4.020647,15.46452,6.960106,18.22159,0.002065382
27673,20/04/2019 08:20,95.86559,6839.611,0.7994702,8.112947,0.3335767,4.199419,2.117113,1567.251,4.286963,15.39925,6.979391,18.23436,0.01004918
27674,20/04/2019 08:40,50.87698,3914.282,0.679384,8.934383,0.2554212,3.879798,2.124077,1564.872,4.528547,15.24369,7.004056,17.92592,0.02231142
27675,20/04/2019 09:00,2.466301,180.0335,0.1159218,9.995809,0.1285376,4.10998,2.33918,501.4845,4.547658,15.2,7.000749,19.28705,0.003366404
27676,20/04/2019 09:20,0.8804525,71.49385,0.07757176,10.19928,0.002395165,4.179325,1.78565,241.4311,4.54,15.2,6.993903,19.31641,0.00053821
27677,20/04/2019 09:40,0.0963475,10.72694,0.04874916,10.01428,0.0,2.785661,0.2401359,0.0,4.54,15.22314,6.989999,18.84374,0.0
27678,20/04/2019 10:00,0.290601,26.86034,0.0,9.954385,0.0,-0.02,0.3617198,0.0,4.54,15.32497,6.990813,19.00063,0.0
27679,20/04/2019 10:20,0.3870473,34.78106,0.00454725,9.82987,0.0,-0.02,0.1829422,0.0,4.54,15.4,6.990775,19.20788,0.0
27680,20/04/2019 10:40,0.0,0.0,0.1109872,9.655879,0.0,-0.02,0.1162911,0.0,4.312022,15.4,6.990954,19.31801,0.0
27681,20/04/2019 11:00,0.0,0.0,0.16,9.248247,0.0,-0.009453747,0.09740774,0.0,3.567458,15.4,7.000545,18.94801,0.0
27682,20/04/2019 11:20,1.38102,141.6674,0.2548415,8.747178,0.00555735,1.721605,0.4354165,607.7428,3.5,15.4,6.994563,18.38666,0.001137357
27683,20/04/2019 11:40,1.89955,198.9754,0.5435867,6.650556,0.010264,5.617878,0.9603775,913.6757,3.5,15.4,7.004008,17.97962,0.0
27684,20/04/2019 12:00,142.0396,12605.01,0.4719294,6.876778,0.0,5.570224,1.560849,893.5364,3.558611,15.4,7.000535,17.92228,0.000871604
27685,20/04/2019 12:20,163.7603,14779.48,6.905455,6.205033,0.1037692,4.338858,1.113794,4014.729,4.186489,15.4,7.063872,18.83256,0.1230728
27686,20/04/2019 12:40,119.1558,11054.75,5.9157,7.28846,0.8436176,3.995722,1.537162,4044.614,4.548949,15.42197,7.016319,18.89842,0.4498029
27687,20/04/2019 13:00,108.4833,10389.25,5.004852,8.268326,1.505341,3.637483,1.510337,4044.614,4.879762,15.5,7.031182,18.19909,0.7963625
27688,20/04/2019 13:20,3.116303,252.8975,1.581163,10.04681,1.977693,3.73224,2.016718,2376.364,4.99197,15.52439,6.989313,17.73093,0.5563009
27689,20/04/2019 13:40,3.526025,310.1995,0.1920655,12.65404,0.9732577,3.810641,2.15776,1103.339,4.989999,15.6,6.97,17.10546,0.2432152
27690,20/04/2019 14:00,1.130289,84.77689,0.1170225,13.83673,0.0,3.797981,1.788599,304.9186,4.989999,15.6,6.97,17.12008,0.06309979
27691,20/04/2019 14:20,0.6389716,49.72799,0.08554952,13.85971,0.0,0.9220048,0.2034657,0.0,4.989999,15.67047,6.954782,17.42281,0.0
27692,20/04/2019 14:40,0.2640807,16.49047,0.07617334,13.74477,0.0,-0.02,0.4558099,0.0,4.989999,15.8,6.964091,17.44354,0.0
27693,20/04/2019 15:00,0.3818625,25.17119,0.03602733,13.59714,0.0,-0.02,0.2307761,0.0,4.989999,15.8,6.961134,17.53094,0.0
27694,20/04/2019 15:20,0.258315,16.51675,0.05923951,13.52826,0.0,-0.02,0.1392526,0.0,4.989999,15.8,6.969781,17.70335,0.0
27695,20/04/2019 15:40,0.0,0.0,0.0,13.54992,0.0,-0.019301,0.06309332,0.0,4.984972,15.8,6.965425,17.74866,0.0
27696,20/04/2019 16:00,0.06652649,2.836616,0.0,13.59044,0.0,0.007050501,0.05555093,0.0,4.946999,15.8813,6.960962,17.76156,0.0
27697,20/04/2019 16:20,0.0,0.0,0.0069265,13.29854,0.0,-0.007963499,0.0820877,0.0,4.169346,15.85679,6.957253,17.90232,0.0
27698,20/04/2019 16:40,1.749,127.7798,0.2208695,11.42389,0.06755675,1.661159,0.3437931,506.3234,3.505309,15.75605,6.970177,17.74301,0.0511847
27699,20/04/2019 17:00,1.250546,94.57454,0.3001184,8.519127,0.2613396,5.60022,0.3811657,638.7409,3.494116,15.7,6.970867,17.81614,0.0105325
27700,20/04/2019 17:20,259.8906,20306.65,5.664368,6.791444,0.09096555,4.311119,1.020694,3896.491,3.965984,15.7,7.064069,19.06349,0.01500342
27701,20/04/2019 17:40,154.2605,11424.17,5.802993,6.98737,0.3425424,3.977068,0.8629942,4048.704,4.507097,15.7,7.055641,18.92422,0.208096
27702,20/04/2019 18:00,87.19328,6103.193,4.633603,7.855261,1.304215,3.693007,1.024729,4048.704,4.826498,15.7,7.080691,18.48599,0.5232304
27703,20/04/2019 18:20,12.03282,743.0314,2.155376,9.382512,0.7119986,3.74976,1.71524,3262.969,4.949999,15.71836,7.056288,18.02057,0.4837844
27704,20/04/2019 18:40,3.440847,202.3045,0.2676591,11.70781,0.6164254,3.851281,2.123391,1252.112,4.949999,15.8,7.019999,17.44497,0.1804699
27705,20/04/2019 19:00,3.451457,216.4884,0.2350667,12.54624,0.01277685,3.856366,2.265973,716.9408,4.948739,15.8,7.019999,17.05211,0.09409958
27706,20/04/2019 19:20,3.266789,197.5556,0.23,12.59839,0.0,3.827358,2.236686,822.8034,4.948819,15.8,7.019769,17.0011,0.0964386
27707,20/04/2019 19:40,0.1325,5.149835,0.23,12.61662,0.2411911,3.779872,1.228915,0.9051983,4.94089,15.80593,7.011013,17.37247,9.89129e-05
27708,20/04/2019 20:00,0.1301634,7.135828,0.186058,12.50901,0.0,1.60261,0.09612683,0.0,4.940001,15.9,7.000772,18.9894,0.0
27709,20/04/2019 20:20,0.7497731,45.88648,0.14545,12.47348,0.0,-0.02,0.1467808,0.0,4.940001,15.9,6.995514,18.91176,0.0
27710,20/04/2019 20:40,0.1283217,7.362735,0.107962,12.21265,0.0,-0.02,0.1355875,0.0,4.940001,15.9,7.010001,18.79973,0.0
27711,20/04/2019 21:00,0.128874,7.525565,0.182953,11.85144,0.0,-0.02,0.09813084,0.0,4.940001,15.9,7.010365,18.6939,0.0
27712,20/04/2019 21:20,0.0,0.0,0.21,11.53899,0.0,-0.02,0.08249567,0.0,4.926545,15.9,6.997099,18.65693,0.0
27713,20/04/2019 21:40,0.0,0.0,0.21,11.15286,0.0,-0.02,0.08518384,0.0,4.919999,15.9,7.010001,18.65769,0.0
27714,20/04/2019 22:00,0.2504425,14.5993,0.21,11.03856,0.0,-0.02,0.08103009,0.0,4.919999,15.9,7.010816,18.69585,0.0
27715,20/04/2019 22:20,0.129285,7.714479,0.2065502,10.87187,0.0,-0.02,0.08990684,0.0,4.735823,15.9,7.01064,18.71188,0.0
27716,20/04/2019 22:40,0.0,0.0,0.14,10.84071,0.0,-0.02,0.09157635,0.0,3.806514,15.9,7.010196,18.77665,0.0
27717,20/04/2019 23:00,24.74997,1737.751,0.2498533,8.390141,0.0,3.071476,0.3417113,763.788,3.505534,15.9,7.020339,18.17152,0.002892397
27718,20/04/2019 23:20,200.1,15148.82,3.956212,5.399619,0.0633416,4.280824,0.9035023,4044.615,3.962861,15.9,7.052176,19.13649,0.009658159
27719,20/04/2019 23:40,74.08874,5615.762,2.98096,6.271509,0.5720771,4.278585,1.390242,3916.947,4.245322,15.9,7.010736,19.14113,0.06989188
27720,21/04/2019 00:00,93.83449,7117.003,1.519191,7.527704,0.5483524,4.001181,1.83655,2930.167,4.493237,15.9,7.051338,18.72329,0.08496745
27721,21/04/2019 00:20,2.822879,194.5085,0.5216567,8.798122,0.07350177,4.117738,2.03519,1545.721,4.598632,15.9,7.043815,18.31155,0.05107649
27722,21/04/2019 00:40,2.805405,195.3813,0.2426331,9.728837,0.06989864,4.128613,2.294375,931.6307,4.589999,15.9,7.04,17.83149,0.02623113
27723,21/04/2019 01:00,3.049311,241.1025,0.222749,9.922589,0.146152,4.167801,2.267968,607.2043,4.591325,15.9,7.04,17.47806,0.01340973
27724,21/04/2019 01:20,1.390003,99.99834,0.2171353,9.937111,0.0,4.129084,1.557656,217.331,4.589999,15.9,7.039182,17.71337,0.00426631
27725,21/04/2019 01:40,0.0,0.0,0.1471975,9.745055,0.2926221,2.796553,0.2295342,0.0,4.589999,15.9,7.019999,18.12786,0.0
27726,21/04/2019 02:00,0.2579183,18.9197,0.15,9.731845,0.0,-0.02,0.2147951,0.0,4.589999,15.9,7.030684,18.08428,0.0
27727,21/04/2019 02:20,0.2581589,20.46799,0.1522044,9.486825,0.003287665,-0.02,0.1375448,0.0,4.589999,15.9,7.025427,18.04428,0.0
27728,21/04/2019 02:40,0.0,0.0,0.22,9.250542,0.0,-0.02,0.09313369,0.0,4.47989,15.9,7.030334,18.09223,0.0
27729,21/04/2019 03:00,140.0815,13234.35,0.1919125,9.0602,0.0,-0.02,0.2920956,1071.709,3.806684,15.84684,7.031751,18.90448,0.001402671
27730,21/04/2019 03:20,92.36678,8696.903,4.834872,6.131903,0.002315915,3.077211,1.140842,4048.704,4.063785,15.8,7.06185,19.34285,0.02655588
27731,21/04/2019 03:40,78.54413,6932.647,2.620643,7.011548,0.9713318,4.324491,1.54367,3999.924,4.278329,15.8,7.050002,18.75706,0.1097315
27732,21/04/2019 04:00,97.16971,8506.319,2.848132,7.864537,1.377142,3.87025,1.841125,3185.466,4.568238,15.72834,7.08114,18.86745,0.1611684
27733,21/04/2019 04:20,2.434465,191.9843,0.9822549,9.792741,0.8419636,3.931113,2.140676,1428.096,4.650201,15.7,7.056284,18.08719,0.08473904
27734,21/04/2019 04:40,3.218213,243.8356,0.08977352,11.28938,0.0,4.033437,2.276348,597.5972,4.64996,15.7,7.04,17.75653,0.03126525
27735,21/04/2019 05:00,0.6292809,37.69955,0.07366773,11.22123,0.0,4.102525,0.7908302,4.0896,4.650001,15.7,7.04,19.16825,9.205664e-05
27736,21/04/2019 05:20,0.0,0.0,0.07969202,11.1014,0.0,0.9798557,0.2764249,4.0896,4.650001,15.7,7.04,19.28991,8.283813e-05
27737,21/04/2019 05:40,0.46519,26.45828,0.08357687,10.8555,0.0,-0.02,0.1547473,4.0896,4.650001,15.7,7.04,19.18555,8.840617e-05
27738,21/04/2019 06:00,0.415696,20.55564,0.1024683,10.55814,0.0,-0.02,0.1341875,4.0896,4.649001,15.7,7.04,18.96857,0.000101051
27739,21/04/2019 06:20,0.1287042,7.129743,0.14,10.15999,0.0,-0.02,0.08769748,4.0896,4.634033,15.7,7.04,19.01876,9.342214e-05
27740,21/04/2019 06:40,0.1287467,7.409177,0.14,10.05387,0.0,-0.02,0.0964661,4.0896,4.63,15.7,7.04,19.1667,8.091303e-05
27741,21/04/2019 07:00,0.2574225,16.17772,0.1929069,9.808084,0.0,-0.02,0.08348501,4.0896,4.63,15.7,7.04,19.27946,7.234479e-05
27742,21/04/2019 07:20,0.0,0.0,0.241482,9.539684,0.0,-0.02,0.08000126,4.0896,4.63,15.7,7.040124,19.3361,6.618626e-05
27743,21/04/2019 07:40,0.0,0.0,0.2829211,9.076284,0.0,-0.02,0.09312952,4.0896,4.290055,15.7,7.050387,19.41302,5.793282e-05
27744,21/04/2019 08:00,1.666789,126.2474,0.189328,8.892107,0.0,-0.02,0.2213114,467.2648,3.544622,15.7,7.050002,18.57545,0.004453827
27745,21/04/2019 08:20,87.44435,7757.524,0.2078702,6.262233,0.0,4.23924,0.7778035,1577.658,3.557943,15.7,7.050002,18.37522,0.001166965
27746,21/04/2019 08:40,164.3066,14610.43,2.755265,5.531876,0.109273,3.849141,1.847126,3144.337,4.04924,15.56449,7.017166,18.5036,0.01239097
27747,21/04/2019 09:00,127.9052,11383.85,1.052136,7.029027,0.6112117,4.048408,1.980763,2217.652,4.412079,15.5,6.985119,18.23041,0.02947981
27748,21/04/2019 09:20,96.33363,9202.238,1.654862,7.759226,0.6627549,3.683879,1.976847,2109.157,4.763515,15.36975,7.029996,17.62704,0.0520572
27749,21/04/2019 09:40,2.841433,260.922,0.004298165,9.685151,0.3795215,3.822197,2.204581,884.8197,4.839999,15.3,7.0,17.16067,0.02496996
27750,21/04/2019 10:00,2.921129,334.927,0.0,10.3098,0.0,3.844727,2.20544,369.0668,4.839999,15.3,7.0,17.9213,0.0058518
27751,21/04/2019 10:20,0.0,0.0,0.0,10.20549,0.0,3.760555,0.5986403,0.0,4.839999,15.31455,6.985041,17.0097,0.0
27752,21/04/2019 10:40,0.3872319,37.15134,0.0,10.17547,0.0,-0.02,0.2506979,0.0,4.839999,15.4,6.990543,16.95603,0.0
27753,21/04/2019 11:00,0.25014,21.71425,0.0,10.15997,0.0,-0.02,0.1888055,0.0,4.839999,15.4,6.990268,16.90811,0.0
27754,21/04/2019 11:20,0.1292425,11.77903,0.0,10.22013,0.0,-0.010572,0.3056342,0.0,4.828266,15.41994,6.989999,16.85942,0.0
27755,21/04/2019 11:40,0.0,0.0,0.0,10.11301,0.0,-0.02,0.367822,0.0,4.82,15.53004,6.989999,16.80841,0.0
27756,21/04/2019 12:00,0.0,0.0,0.0,10.03408,0.0,-0.02,0.3178678,0.0,4.735213,15.6,6.989999,16.75467,0.0
27757,21/04/2019 12:20,0.0,0.0,0.08091137,9.738683,0.0,-0.01982334,0.2629102,0.0,3.848372,15.6,6.989999,16.80023,0.0
27758,21/04/2019 12:40,1.783147,173.1883,0.2274915,8.792811,0.0,1.41146,0.4056658,605.1102,3.5,15.47301,7.004252,17.36623,0.001548284
27759,21/04/2019 13:00,260.6079,27360.84,3.300694,5.78026,0.05423816,4.942212,0.9975811,3825.39,4.013479,15.4,7.035351,18.69002,0.03100499
27760,21/04/2019 13:20,116.8001,12666.35,5.640236,6.115027,0.03572556,4.081196,1.498487,4048.704,4.433757,15.4,7.019709,18.79194,0.2829756
27761,21/04/2019 13:40,116.8242,12620.27,3.690166,7.611711,1.398247,3.766193,1.621577,3900.654,4.758476,15.42196,7.019999,18.17356,0.568341
27762,21/04/2019 14:00,16.94846,1801.198,2.108808,9.012475,1.617229,3.643896,1.969602,2738.641,4.939527,15.5,6.999862,17.67215,0.4940134
27763,21/04/2019 14:20,3.035568,280.7386,0.1503192,11.4489,1.325342,3.792674,2.105466,1179.264,4.927912,15.5,6.964929,17.06676,0.2087076
27764,21/04/2019 14:40,3.12202,293.8911,0.0,13.17729,0.0054485,3.849768,2.203619,593.7546,4.919999,15.5,6.96,16.92401,0.09808978
27765,21/04/2019 15:00,0.257805,18.05882,0.0,13.15619,0.0,2.114955,0.6149582,0.0,4.919999,15.59742,6.96,17.17794,0.0
27766,21/04/2019 15:20,0.0,0.0,0.0,12.95,0.0,0.007103083,0.1942499,0.0,4.919999,15.7,6.960027,17.33308,0.0
27767,21/04/2019 15:40,0.1293275,8.993709,0.0,12.85032,0.0,0.01912449,0.3174382,0.0,4.919999,15.7712,6.960662,17.35317,0.0
27768,21/04/2019 16:00,0.1218266,8.689113,0.0,12.91853,0.0,0.05943201,0.1946921,0.0,4.917205,15.8,6.96,17.49806,0.0
27769,21/04/2019 16:20,0.129115,9.930295,0.0,12.96343,0.0,-0.0108286,0.1017549,0.0,4.843586,15.8,6.96,17.49995,0.0
27770,21/04/2019 16:40,0.0,0.0,0.0,12.53689,0.0,-0.02,0.07618824,0.0,3.988075,15.8,6.96,17.89766,0.0
27771,21/04/2019 17:00,291.8259,24285.54,4.007964,9.404712,0.002405,1.890703,0.6510147,3818.09,4.085276,15.65815,7.054892,18.83324,0.04366055
27772,21/04/2019 17:20,95.14011,8128.866,5.842732,7.615381,0.0,3.862716,1.000872,4048.704,4.464767,15.6,7.103503,18.82256,0.1381379
27773,21/04/2019 17:40,93.97043,7811.126,3.827569,8.972001,0.5840592,3.834074,1.129503,4048.704,4.759527,15.6,7.079863,17.75554,0.4325107
27774,21/04/2019 18:00,7.224255,481.4651,1.476835,10.45424,0.5829742,3.792208,1.803965,3127.616,4.88,15.67593,7.034899,17.51482,0.4700235
27775,21/04/2019 18:20,3.557344,251.1391,0.08630125,12.71936,0.0,3.85169,2.131627,1192.924,4.88,15.7,7.004931,17.30769,0.1576882
27776,21/04/2019 18:40,2.232415,159.8749,0.0,13.889,0.0,3.825753,2.206053,600.282,4.88,15.7,7.018366,17.27339,0.06971189
27777,21/04/2019 19:00,0.1298658,8.490431,0.06979226,13.69574,0.0,3.858779,0.642953,0.0,4.88,15.7,7.011665,17.74966,0.0
27778,21/04/2019 19:20,0.1287042,7.947446,0.1037296,13.47913,0.0,0.9535304,0.231833,0.0,4.88,15.7,7.014831,18.23512,0.0
27779,21/04/2019 19:40,0.3884075,27.40111,0.1317804,13.17952,0.0,-0.02,0.1517587,0.0,4.88,15.7,7.019999,18.74157,0.0
27780,21/04/2019 20:00,0.0,0.0,0.1552609,12.91647,0.0,-0.02,0.08056266,0.0,4.865375,15.72374,7.010132,18.82258,0.0
27781,21/04/2019 20:20,0.2575926,18.64585,0.15,12.66675,0.0,-0.02,0.05999999,0.0,4.856608,15.8,7.0,18.69156,0.0
27782,21/04/2019 20:40,0.0,0.0,0.134096,12.43462,0.0,-0.02,0.06166583,0.0,4.321099,15.8,7.014969,18.47078,0.0
27783,21/04/2019 21:00,1.775482,133.2234,0.0781882,12.24027,0.0,-0.02,0.2108026,428.4957,3.548162,15.8,7.0,18.18139,0.02893306
27784,21/04/2019 21:20,202.5698,16361.73,0.07000001,9.895136,0.0511252,2.986642,0.6024556,2308.589,3.732501,15.8,7.0,18.81772,0.01576803
27785,21/04/2019 21:40,105.25,8606.054,2.861202,7.999251,0.2230627,4.445793,1.092149,4044.614,4.217713,15.73107,7.020192,19.01239,0.06362533
27786,21/04/2019 22:00,92.808,7794.78,1.973092,8.909338,0.7654315,3.841853,1.256786,4044.614,4.52842,15.7,7.004472,18.81827,0.2218862
27787,21/04/2019 22:20,55.58598,4781.501,0.9199106,10.08408,0.2277343,3.824276,1.960258,2746.679,4.746787,15.7,7.018849,18.58863,0.1923519
27788,21/04/2019 22:40,2.018189,158.7871,0.013794,12.27761,0.0430621,3.268981,2.162355,890.0063,4.769999,15.7,7.019999,17.70798,0.06650724
27789,21/04/2019 23:00,2.137016,165.6093,0.0,12.76693,0.049568,3.929956,2.099217,530.9055,4.769999,15.7,7.019999,17.44498,0.03767931
27790,21/04/2019 23:20,0.1286332,9.84096,0.0,12.53239,0.034465,3.862593,0.4174868,0.0,4.769999,15.76725,7.005565,17.82957,0.0
27791,21/04/2019 23:40,0.5391548,42.81678,0.0,12.38592,0.0,0.1340495,0.235044,0.0,4.769999,15.74659,7.003914,18.06226,0.0
27792,22/04/2019 00:00,0.1047484,8.48572,0.04142026,12.01658,0.0,0.09160801,0.11334,0.0,4.766782,15.7,7.019999,18.03725,0.0
27793,22/04/2019 00:20,0.0,0.0,0.09000002,11.74092,0.0,-0.02,0.08897851,0.0,4.709352,15.7,7.019999,18.11049,0.0
27794,22/04/2019 00:40,0.0,0.0,0.08691636,11.42201,0.0,-0.02,0.1204103,0.0,3.984501,15.7,7.019999,18.09883,0.0
27795,22/04/2019 01:00,1.265686,110.9193,0.106878,9.967679,0.000879165,2.532036,0.4104652,506.5686,3.5,15.70006,7.019999,18.35759,0.01353732
27796,22/04/2019 01:20,147.8401,14117.56,0.09243736,8.53767,0.0,4.494334,0.9636091,3058.644,3.700438,15.77119,7.019999,18.92674,0.007723407
27797,22/04/2019 01:40,138.3531,13416.49,2.313326,8.051802,0.0328356,4.423357,1.265892,4048.704,4.16171,15.7,7.024326,19.01893,0.0660485
27798,22/04/2019 02:00,70.00783,6780.584,2.309561,8.871287,0.1820578,3.960829,1.474956,3845.271,4.414262,15.7,7.04,18.66017,0.1630135
27799,22/04/2019 02:20,20.93478,1996.022,0.7116438,10.62782,0.1398422,3.946543,2.180311,1884.107,4.555521,15.7,7.04,18.31573,0.09841998
27800,22/04/2019 02:40,2.56828,207.9966,0.1221794,12.31942,1.933335e-05,4.123438,2.254464,654.1221,4.56,15.7,7.035671,17.79781,0.03254206
27801,22/04/2019 03:00,2.638251,228.6962,0.161186,12.34606,0.0,4.139365,2.100772,464.999,4.56,15.7,7.019999,17.7127,0.02159352
27802,22/04/2019 03:20,0.0,0.0,0.119323,12.16132,0.0,4.01719,0.5047418,0.0,4.56,15.7,7.019999,17.60051,0.0
27803,22/04/2019 03:40,0.3878692,27.81729,0.04676566,12.19668,0.006840901,0.1430571,0.307553,0.0,4.56,15.7,7.015889,17.44495,0.0
27804,22/04/2019 04:00,0.0,0.0,0.0,11.94825,0.0,-0.02,0.1500801,0.0,4.431174,15.7,7.009141,17.41893,0.0
27805,22/04/2019 04:20,0.130532,9.11791,0.06298651,11.56479,0.002846835,-0.02,0.1422783,0.0,3.804975,15.61719,7.005675,17.39818,0.0
27806,22/04/2019 04:40,0.2580456,17.75552,0.09000002,11.10237,0.004163665,-0.005589151,0.1048309,19.8839,3.507905,15.6,7.019326,17.38401,0.00068759
27807,22/04/2019 05:00,103.9635,9333.91,0.4204756,9.971253,0.02055123,2.364032,1.515298,2845.973,3.674459,15.6,7.019999,17.74879,0.04010073
27808,22/04/2019 05:20,73.13364,6575.969,0.5562682,9.289611,0.0,4.680232,2.290549,1639.638,3.909175,15.6,6.998511,17.78975,0.008050353
27809,22/04/2019 05:40,66.91507,5894.223,0.3696625,9.990813,0.1063818,4.511149,2.05651,1968.743,4.097206,15.5947,6.993724,17.75577,0.03189658
27810,22/04/2019 06:00,20.41437,1767.295,0.2508194,10.74758,0.1814438,4.321134,2.168833,1272.973,4.236328,15.5,7.00206,18.10586,0.02218444
27811,22/04/2019 06:20,2.891164,217.0064,0.0,11.57527,0.0,4.39531,2.231852,764.034,4.239999,15.5,6.989999,18.02654,0.0121567
27812,22/04/2019 06:40,0.24958,17.27182,0.0,11.68781,0.0,4.447406,1.290578,0.0,4.239999,15.5,7.005033,17.4563,0.0
27813,22/04/2019 07:00,0.1289025,8.385097,0.0,11.4778,0.001635415,2.280714,0.1836374,0.0,4.239999,15.5,6.999292,17.43427,0.0
27814,22/04/2019 07:20,0.1289732,8.841674,0.0,11.37264,0.0,-0.02,0.2571155,0.0,4.239999,15.45987,7.010001,17.41355,0.0
27815,22/04/2019 07:40,0.1289733,8.262049,0.0,11.10118,0.0,-0.02,0.1585762,0.0,4.233125,15.4,7.010001,17.39356,0.0
27816,22/04/2019 08:00,0.0,0.0,0.0,10.80088,0.002149335,-0.02,0.1388086,0.0,3.870665,15.45305,7.010001,17.37947,0.0
27817,22/04/2019 08:20,1.00023,77.31543,0.05722799,9.884415,0.0,3.444674,0.4150512,543.8778,3.5,15.5,7.010001,17.411,0.004120275
27818,22/04/2019 08:40,2.132641,176.1673,0.1332483,8.644277,0.0,5.542126,1.000692,962.662,3.5,15.5,7.010001,18.32706,0.000686685
27819,22/04/2019 09:00,1.379511,125.9604,0.2671774,8.687778,0.0,5.516343,1.666402,519.6519,3.499915,15.5,7.000678,17.907,0.0
27820,22/04/2019 09:20,138.5354,14029.95,0.266966,8.836851,0.06553484,5.528147,1.983777,1151.011,3.594627,15.49965,7.003623,17.94561,0.00132289
27821,22/04/2019 09:40,174.6786,18985.65,4.840611,7.785486,0.1458406,3.842987,1.799363,3218.756,4.165427,15.29603,7.003519,18.27794,0.03720352
27822,22/04/2019 10:00,168.5881,20169.08,2.874254,9.027183,0.2776646,3.790638,1.874594,3123.926,4.660596,15.2,6.970678,17.99341,0.1937559
27823,22/04/2019 10:20,89.16566,11372.07,2.500056,9.984662,2.291734,3.276384,1.975405,2537.145,5.031731,15.15422,6.972642,17.13531,0.2508955
27824,22/04/2019 10:40,1.802213,185.8357,0.3555881,12.07795,0.5988319,3.524515,2.241322,1244.063,5.099999,15.1,6.946695,16.77323,0.1276278
27825,22/04/2019 11:00,3.994989,455.7609,0.0,13.90203,0.0,3.630079,2.310794,682.6198,5.099999,15.1,6.929999,16.66807,0.06905901
27826,22/04/2019 11:20,1.631671,195.4634,0.0,14.33873,0.0,3.660091,2.043561,247.1102,5.099999,15.16203,6.929999,16.87419,0.02454698
27827,22/04/2019 11:40,0.0,0.0,0.0,14.14511,0.009665185,2.353659,0.7450802,0.0,5.099999,15.24284,6.949317,17.22421,0.0
27828,22/04/2019 12:00,0.4893023,56.72084,0.0,14.11896,0.004050665,-0.02,0.6199602,0.0,5.099999,15.4,6.949998,17.25404,0.0
27829,22/04/2019 12:20,0.2858694,25.73156,0.0,14.10578,0.0,-0.02,0.400381,0.0,5.099962,15.4,6.936313,17.19837,0.0
27830,22/04/2019 12:40,0.1287608,10.76571,0.0,14.20545,0.000939165,-0.02,0.4199656,0.0,5.079823,15.45654,6.944917,17.43406,0.0
27831,22/04/2019 13:00,0.0,0.0,0.0,14.06565,0.0,-0.02,0.2962849,0.0,4.424543,15.45739,6.929999,17.38838,0.0
27832,22/04/2019 13:20,1.512641,140.3414,0.0,13.68131,0.007312099,-0.02,0.1529722,351.0154,3.564145,15.37958,6.929999,17.60044,0.007191078
27833,22/04/2019 13:40,1.516925,135.3032,0.0,11.60954,0.2019041,5.325726,0.6861643,662.9972,3.5,15.3,6.929999,17.81284,0.003460086
27834,22/04/2019 14:00,282.3767,27768.15,3.609861,10.02414,0.08543575,4.50499,0.8578858,3672.047,4.018193,15.30143,6.961455,18.88829,0.05704598
27835,22/04/2019 14:20,118.2564,9584.573,6.508847,9.114043,0.3456641,3.671263,1.172459,4048.704,4.480003,15.4,6.978525,18.34984,0.2981353
27836,22/04/2019 14:40,109.7263,8494.937,4.980254,10.25702,0.4484408,3.627656,1.234933,4048.704,4.823008,15.4,7.005671,18.07322,0.6144329
27837,22/04/2019 15:00,17.84939,1286.663,2.883403,11.58151,0.5816924,3.646472,1.753722,3603.869,4.979808,15.49082,7.011649,17.37339,0.7125171
27838,22/04/2019 15:20,1.748415,144.4375,0.6205339,13.59992,1.734947,3.713268,2.153587,1486.089,4.979449,15.5,6.981394,16.12044,0.2974031
27839,22/04/2019 15:40,3.390292,281.6502,0.1102455,15.58852,0.0724185,3.714523,2.166161,790.9884,4.97,15.5,6.974268,16.69753,0.1425565
27840,22/04/2019 16:00,0.2576919,16.94488,0.1006764,15.80886,0.1817295,2.097127,0.6447728,0.0,4.97,15.52849,6.980998,17.5039,0.0
27841,22/04/2019 16:20,0.0,0.0,0.09015352,15.71321,0.09225334,-0.008468335,0.2115479,0.0,4.97,15.67518,6.955784,18.18537,0.0
27842,22/04/2019 16:40,0.1288035,9.267124,0.0036855,15.78604,0.0,-0.02,0.2124495,0.0,4.97,15.7,6.949998,18.31318,0.0
27843,22/04/2019 17:00,0.1290583,9.820908,0.0,15.81325,0.0,-0.02,0.0714653,0.0,4.87402,15.7,6.949998,17.96958,0.0
27844,22/04/2019 17:20,0.0,0.0,0.0,15.71859,0.0,-0.02,0.05098101,0.0,4.0699,15.7,6.949998,17.64215,0.0
27845,22/04/2019 17:40,222.3256,18258.29,0.4859965,14.45527,0.02580665,0.8356645,0.7127484,3434.774,3.910606,15.62211,6.956789,18.75685,0.0581959
27846,22/04/2019 18:00,113.2675,9203.672,2.684088,11.02021,0.1933362,4.203029,1.072173,4048.704,4.319687,15.6,6.981069,18.75382,0.1670848
27847,22/04/2019 18:20,144.507,12024.89,2.511988,11.27379,0.187375,3.976669,1.081424,4048.704,4.681828,15.61234,6.983445,18.25461,0.4569167
27848,22/04/2019 18:40,24.18311,1991.688,2.61624,11.73384,0.1770616,3.598902,1.551951,3651.97,4.909409,15.7,7.017041,17.74938,0.5338677
27849,22/04/2019 19:00,3.505479,245.4711,0.0,14.37551,0.4746958,3.827462,2.071874,1278.908,4.910001,15.7,6.980001,17.18069,0.187632
27850,22/04/2019 19:20,1.751065,136.5172,0.0,15.49532,0.0183885,3.800667,1.788818,342.3959,4.910001,15.7,6.978853,16.85043,0.04864644
27851,22/04/2019 19:40,0.3865518,22.68332,0.0,15.42512,0.0038675,2.681508,0.2303288,0.0,4.910001,15.7,6.963933,18.73198,0.0
27852,22/04/2019 20:00,0.128945,8.458766,0.0,15.41887,0.0,-0.02,0.1743981,0.0,4.910001,15.7,6.971269,18.84483,0.0
27853,22/04/2019 20:20,0.1291715,8.706001,0.0,15.04903,0.0084275,-0.01243685,0.1068494,0.0,4.910001,15.7,6.973744,18.80148,0.0
27854,22/04/2019 20:40,0.0,0.0,0.0,14.67416,0.0,-0.0184115,0.07650153,0.0,4.890371,15.79222,6.980001,18.69695,0.0
27855,22/04/2019 21:00,0.0,0.0,0.0,14.32175,0.0,-0.02,0.08897185,0.0,4.221179,15.8,6.988696,18.84814,0.0
27856,22/04/2019 21:20,1.638293,137.8516,0.2151216,13.68871,0.0252655,-0.02,0.3145596,506.1426,3.517796,15.8,7.015646,18.54523,0.01882108
27857,22/04/2019 21:40,1.509978,126.185,0.31103,11.15855,0.0963222,5.315932,0.5457548,518.1848,3.5,15.8,7.019999,17.40466,0.008974057
27858,22/04/2019 22:00,226.0352,19382.04,2.08528,10.0915,0.2871797,5.30574,0.7750064,3559.277,3.863431,15.8,7.03302,18.53603,0.02314084
27859,22/04/2019 22:20,92.72911,7635.856,3.54375,9.425397,0.7686101,4.128493,0.8560662,4044.614,4.292577,15.8,7.029479,18.55168,0.1553893
27860,22/04/2019 22:40,123.4114,9708.26,3.488493,9.603032,1.264001,3.769601,0.9602504,4044.614,4.614887,15.8,7.019999,17.92747,0.399569
27861,22/04/2019 23:00,27.37283,2169.746,2.016209,10.72264,1.263268,4.127393,1.49694,3485.189,4.807382,15.8,7.011321,17.95954,0.4127271
27862,22/04/2019 23:20,4.275701,306.3558,0.208736,12.86291,0.5228168,4.163723,2.097449,1449.883,4.809999,15.85228,6.998318,17.40666,0.1612983
27863,22/04/2019 23:40,3.536212,256.1951,0.0,13.81828,1.503725,3.916218,2.260843,677.6549,4.809999,15.9,6.981322,16.93418,0.06711403
27864,23/04/2019 00:00,0.128492,8.268703,0.0,13.75833,0.5924649,3.882181,0.8102173,0.0,4.809999,15.9,6.988676,17.42409,0.0
27865,23/04/2019 00:20,0.129129,8.751505,0.0,13.52864,0.09477175,1.194048,0.2448697,0.0,4.809999,15.9,7.0,17.84097,0.0
27866,23/04/2019 00:40,0.3235524,21.45153,0.0,13.29574,0.03241625,-0.02,0.1968578,0.0,4.809999,15.9,7.0,17.8527,0.0
27867,23/04/2019 01:00,0.192185,15.26069,0.0,13.03457,0.0273931,-0.02,0.1086316,0.0,4.805314,15.9,7.0,17.87385,0.0
27868,23/04/2019 01:20,0.0,0.0,0.0,12.80422,0.01506105,-0.0106614,0.115127,0.0,4.790378,15.9,7.0,17.90236,0.0
27869,23/04/2019 01:40,0.0,0.0,0.0,12.54387,0.0258645,-0.02,0.1164389,0.0,4.79,15.9,7.0,17.89471,0.0
27870,23/04/2019 02:00,0.1291292,9.757698,0.0,12.31455,0.0052255,-0.02,0.09333991,0.0,4.648584,15.9,7.0,17.90663,0.0
27871,23/04/2019 02:20,0.0,0.0,0.0,12.07777,0.09260337,-0.02,0.1048599,0.0,3.779224,15.88413,7.0,17.92134,0.0
27872,23/04/2019 02:40,12.60813,1178.895,0.0,10.99398,0.5022606,1.012418,0.3815075,895.7933,3.503579,15.86237,7.0,18.46449,0.01394179
27873,23/04/2019 03:00,137.064,12993.14,0.7817597,7.737688,1.276221,5.125214,1.577966,3461.629,3.784947,15.9,7.0,18.11672,0.01561974
27874,23/04/2019 03:20,77.1147,7141.462,1.631489,7.885893,1.541597,4.493263,1.788109,3359.279,4.041121,15.9,7.011918,18.28074,0.06175432
27875,23/04/2019 03:40,52.8904,4674.616,0.4872386,9.227672,0.2840083,4.316195,1.955035,2341.286,4.207586,15.82197,7.022334,18.38076,0.05970095
27876,23/04/2019 04:00,3.493822,278.4992,0.6456485,10.2227,0.011304,4.098273,2.306656,1221.282,4.290357,15.8,7.04,17.79173,0.03697429
27877,23/04/2019 04:20,1.775454,133.6431,0.0,11.36379,0.0,4.419823,2.241546,706.611,4.29,15.8,7.026326,18.87877,0.006952841
27878,23/04/2019 04:40,1.015991,71.96671,0.0,11.47372,0.6688826,4.393476,1.434449,112.1174,4.29,15.8,7.023672,19.21856,0.000999501
27879,23/04/2019 05:00,0.3527816,22.65803,0.08003419,11.31087,0.00861865,2.520677,0.1117216,0.0,4.29,15.8,7.04,19.16702,0.0
27880,23/04/2019 05:20,0.0,0.0,0.1695799,10.99883,0.01072,-0.02,0.2396569,0.0,4.273643,15.8,7.04,19.18672,0.0
27881,23/04/2019 05:40,0.0,0.0,0.1851642,10.66707,0.0357326,-0.02,0.157173,0.0,3.910194,15.8,7.041482,19.20378,0.0
27882,23/04/2019 06:00,0.1306591,7.473141,0.1357799,10.31322,0.356342,-0.02,0.1380107,0.0,3.575477,15.8,7.04,19.27514,0.0
27883,23/04/2019 06:20,25.96945,1740.626,0.09874142,8.855036,1.527093,2.785183,0.5363452,966.9076,3.507603,15.8,7.026377,19.14711,0.0
27884,23/04/2019 06:40,127.2424,8508.885,0.8788034,7.836514,0.4928622,4.589295,1.983177,2603.496,3.787905,15.8,7.013736,18.56513,0.000770757
27885,23/04/2019 07:00,86.13762,5851.22,0.7898767,8.503317,0.7855774,4.267088,2.004603,2472.845,4.063594,15.73674,6.988667,18.43116,0.01729765
27886,23/04/2019 07:20,108.0925,7794.429,0.4844682,9.252445,0.6447405,3.883779,2.129256,1889.982,4.366523,15.7,7.0,18.14233,0.03019865
27887,23/04/2019 07:40,2.387825,150.6011,0.494832,9.731161,0.7345161,3.725194,2.434677,1156.096,4.470478,15.61574,7.0,17.4808,0.01907472
27888,23/04/2019 08:00,2.757478,262.8906,0.0,11.07535,0.051697,4.096357,2.257986,556.9577,4.47,15.6,7.008886,17.68423,0.00845129
27889,23/04/2019 08:20,0.8900101,89.29348,0.491372,9.754226,0.2275601,3.041552,1.805112,257.6982,4.47,15.6,7.013313,18.10435,0.001132115
27890,23/04/2019 08:40,0.0734115,9.805528,1.47,7.460001,0.4,1.0,0.2202423,0.0,4.47,15.6466,7.0,16.79628,0.0
27891,23/04/2019 09:00,0.0566385,5.922704,0.2152815,10.16348,0.05858,0.1467333,0.2184461,0.0,4.47,15.7,7.0,16.75404,0.0
27892,23/04/2019 09:20,0.0,0.0,0.0,10.45685,0.0,-0.01,0.1144719,0.0,4.466547,15.7,7.0,16.71585,0.0
27893,23/04/2019 09:40,0.0,0.0,0.0,10.18677,0.0,-0.000563749,0.1352071,0.0,3.941158,15.7,7.011288,16.67522,0.0
27894,23/04/2019 10:00,103.6098,15899.85,0.3544692,9.68704,0.0,0.3749014,0.5520581,1133.917,3.533032,15.7,7.019999,17.36587,0.00653187
27895,23/04/2019 10:20,188.6045,28771.63,8.811657,6.932627,0.0,3.670308,1.394105,4044.614,4.13887,15.7,7.019999,18.55933,0.1184974
27896,23/04/2019 10:40,158.244,24234.99,9.452887,8.370452,0.6837441,3.887306,1.642092,4044.614,4.580123,15.7,7.037978,18.33204,0.513432
27897,23/04/2019 11:00,129.1566,19690.56,9.672565,9.608569,1.559241,3.610004,1.656358,3770.469,4.998319,15.7,7.066786,18.0099,0.8577622
27898,23/04/2019 11:20,1.800017,232.5963,8.428228,10.81284,2.435947,3.527119,1.844085,3187.427,5.126883,15.7,7.036246,16.86091,0.9793517
27899,23/04/2019 11:40,2.720149,360.6107,3.786025,12.63047,3.366868,3.649831,1.960114,2589.85,5.128127,15.7,6.924014,15.66939,0.867354
27900,23/04/2019 12:00,2.323216,318.5108,0.8584535,14.21788,3.675269,3.665664,2.177974,1463.775,5.12,15.77915,6.86579,15.82387,0.4619094
27901,23/04/2019 12:20,2.032495,265.3694,0.406877,15.99325,1.680221,3.656312,2.650267,1064.786,5.12,15.8,6.88675,16.1149,0.3137216
27902,23/04/2019 12:40,0.929589,114.1211,0.2967889,18.23869,0.032379,3.62011,2.542661,395.7626,5.12,15.8,6.898221,16.69736,0.0909787
27903,23/04/2019 13:00,2.037863,266.4086,0.2845721,18.37685,0.0,3.635897,2.248007,686.96,5.12,15.8,6.890851,16.47113,0.1657709
27904,23/04/2019 13:20,2.03393,227.3726,0.322704,18.41252,0.0,3.57165,2.491993,776.8762,5.12,15.8,6.88,16.05211,0.1846235
27905,23/04/2019 13:40,2.457618,320.0004,0.2865987,18.63622,0.0,3.583727,2.552634,394.5326,5.12,15.88326,6.882347,16.11546,0.08569796
27906,23/04/2019 14:00,2.270451,267.331,0.270334,18.60263,0.0,3.597504,2.277158,525.6804,5.12,15.9,6.891038,16.30573,0.1086421
27907,23/04/2019 14:20,0.3870193,46.08804,0.27,18.49869,0.0,3.62173,1.488147,0.0,5.12,15.9,6.88,16.53257,0.0
27908,23/04/2019 14:40,0.128874,12.73012,0.214759,18.58005,0.0,0.1843088,0.6585485,0.0,5.12,16.0239,6.879817,16.76696,0.0
27909,23/04/2019 15:00,0.3884785,39.79887,0.1872555,18.59054,0.0,-0.02,0.822525,0.0,5.091216,16.1,6.88,16.82843,0.0
27910,23/04/2019 15:20,0.0,0.0,0.1913675,18.75104,0.0,-0.02,0.5128468,0.0,4.325267,16.0858,6.879316,16.92303,0.0
27911,23/04/2019 15:40,405.9495,52632.74,2.401879,17.10206,0.0,0.6643211,0.4888104,2686.512,4.156074,16.0,6.914754,18.1085,0.170187
27912,23/04/2019 16:00,224.8123,29601.39,11.8948,11.83396,0.008626916,3.546521,0.8600963,4044.614,4.888091,16.0,7.042306,18.43348,0.2228398
27913,23/04/2019 16:20,147.5566,18986.27,13.84795,11.12723,0.2911327,3.147562,0.8968116,4044.614,5.53441,16.06862,7.092722,18.17445,0.5104921
27914,23/04/2019 16:40,49.7158,6385.335,12.85239,11.8379,0.7105544,3.053705,1.270373,4044.614,5.796258,16.1,7.096627,17.47696,0.7878081
27915,23/04/2019 17:00,2.204421,221.959,8.61168,13.99663,1.55517,3.25135,1.772923,3450.214,5.809999,16.14596,6.996196,16.89914,0.8252281
27916,23/04/2019 17:20,2.71507,295.2309,5.716883,15.45496,2.4282,3.237309,1.953847,2646.112,5.809999,16.2,6.922426,16.06432,0.7446805
27917,23/04/2019 17:40,2.429077,252.6396,2.612396,16.97139,3.104116,3.251072,1.913631,2570.805,5.809999,16.2,6.846067,15.65586,0.815348
27918,23/04/2019 18:00,2.598694,268.2313,0.728885,18.55801,3.010111,3.260644,2.148391,1207.261,5.806399,16.2,6.809999,15.21376,0.3973687
27919,23/04/2019 18:20,2.807003,349.1151,0.4261789,20.44052,1.005812,3.210702,2.181577,1310.185,5.800001,16.26869,6.809999,15.14682,0.4188718
27920,23/04/2019 18:40,1.229836,127.4006,0.4242268,21.97332,0.01639575,3.228951,3.459824,1030.993,5.800001,16.3,6.814402,15.98126,0.2989017
27921,23/04/2019 19:00,0.7406175,85.78416,0.4183403,22.41178,0.0,3.234452,4.505815,675.8485,5.800001,16.3,6.830001,16.28261,0.1797993
27922,23/04/2019 19:20,0.0167025,0.461374,0.3794562,22.36721,0.0,0.9906123,2.725964,0.0,5.800001,16.33268,6.842574,17.86666,0.0
27923,23/04/2019 19:40,0.2574793,29.75234,0.3068875,22.47221,0.0,-0.01,1.90383,0.0,5.800001,16.4,6.833735,18.49889,0.0
27924,23/04/2019 20:00,0.257564,28.67496,0.3172267,22.34794,0.0,-0.01,1.526019,0.0,5.800001,16.4,6.841212,18.45234,0.0
27925,23/04/2019 20:20,0.257805,29.8469,0.2754366,22.13671,0.0,-0.01,0.7349958,0.0,5.800001,16.4,6.829316,18.37068,0.0
27926,23/04/2019 20:40,0.13005,14.56125,0.273207,22.01015,0.0,-0.01,0.5784023,0.0,5.798833,16.4,6.830506,18.304,0.0
27927,23/04/2019 21:00,0.0,0.0,0.2575514,21.63665,0.0,-0.01,0.4459962,0.0,5.785366,16.4,6.830001,18.2131,0.0
27928,23/04/2019 21:20,0.0,0.0,0.222613,21.40554,0.0,-0.01,0.6075982,0.0,5.627738,16.4,6.830648,18.32901,0.0
27929,23/04/2019 21:40,0.0,0.0,0.22,21.3538,0.0,-0.01,0.664056,0.0,4.687588,16.4,6.832517,18.41459,0.0
27930,23/04/2019 22:00,341.8714,50364.32,0.24667,20.92086,0.0,-0.01,0.6887614,1264.849,3.926527,16.4,6.841913,18.99062,0.1915372
27931,23/04/2019 22:20,147.0211,21536.61,8.842789,14.90465,0.0,2.650088,0.5312284,4048.704,4.734281,16.4,6.967866,18.67505,0.4445992
27932,23/04/2019 22:40,121.5237,17633.72,13.1631,12.34186,0.1926296,3.686806,0.8713098,4048.704,5.077831,16.4,7.038297,17.52416,0.5236197
27933,23/04/2019 23:00,81.3998,11434.7,13.57778,12.43006,0.5191871,3.388545,0.9452888,4048.704,5.394454,16.4,7.088505,17.04401,0.7884778
27934,23/04/2019 23:20,5.412032,578.2399,11.37432,13.5963,0.9037246,3.432009,1.635155,3808.277,5.459834,16.4,7.051762,16.72761,0.9366711
27935,23/04/2019 23:40,2.738528,298.244,7.30314,15.71347,2.134801,3.496391,1.932933,3155.658,5.459258,16.4,6.948744,16.56471,0.862592
27936,24/04/2019 00:00,2.279239,253.376,4.057947,17.21286,3.113547,3.487184,1.874926,2873.634,5.46,16.4,6.888078,15.70608,0.8888779
27937,24/04/2019 00:20,1.692444,153.4323,1.470661,19.02703,3.324817,3.48941,2.192553,1659.191,5.46,16.4,6.832534,15.28521,0.5346156
27938,24/04/2019 00:40,1.565027,163.4242,0.5130384,21.36303,1.543779,3.478405,2.225742,1239.242,5.46,16.4999,6.822579,15.179,0.3840689
27939,24/04/2019 01:00,1.258474,124.0845,0.4419846,23.02532,0.0,3.475625,3.451275,1006.041,5.455573,16.5,6.839999,15.66833,0.2863161
27940,24/04/2019 01:20,1.529468,129.0737,0.4133872,23.49738,0.0,3.476011,4.295197,1006.041,5.449999,16.5,6.854115,16.56212,0.2371768
27941,24/04/2019 01:40,0.1180084,10.48771,0.3597855,23.61356,0.0,3.026466,3.757039,187.1531,5.449999,16.5,6.860265,18.46887,0.04142275
27942,24/04/2019 02:00,0.5166444,45.64537,0.348025,23.618,0.0,0.1985729,2.294207,0.0,5.449999,16.5,6.86,19.06811,0.0
27943,24/04/2019 02:20,0.3790734,32.28886,0.355051,23.5087,0.0,-0.02,1.578471,0.0,5.449999,16.5,6.860415,19.24492,0.0
27944,24/04/2019 02:40,0.386736,31.88186,0.2906091,23.31322,0.0,-0.01961309,1.007272,0.0,5.449999,16.5,6.845241,19.12976,0.0
27945,24/04/2019 03:00,0.1292708,10.69159,0.2773787,23.15382,0.0,-0.02,0.6666263,0.0,5.449999,16.5,6.851885,18.83893,0.0
27946,24/04/2019 03:20,0.0,0.0,0.2788556,22.93244,0.0,-0.02,0.5581304,0.0,5.442986,16.5,6.852798,18.47188,0.0
27947,24/04/2019 03:40,0.2497275,19.09988,0.3499417,22.62661,0.0,-0.01815917,0.5592911,0.0,5.440001,16.5,6.845862,18.64872,0.0
27948,24/04/2019 04:00,0.7610012,59.36698,0.3665205,22.4486,0.0,-0.008039897,0.49647,0.0,5.440001,16.5,6.86,18.81302,0.0
27949,24/04/2019 04:20,0.0,0.0,0.4046926,22.21855,0.0,-0.02,0.4786014,0.0,5.010941,16.5,6.860448,18.51383,0.0
27950,24/04/2019 04:40,0.0,0.0,0.3558665,22.12766,0.0,-0.02,0.4109251,0.0,4.022736,16.5,6.860717,18.63332,0.0
27951,24/04/2019 05:00,74.63148,5252.728,0.4539546,19.94662,0.0,2.219406,0.9730319,1573.849,3.55291,16.46307,6.868314,19.08887,0.4020574
27952,24/04/2019 05:20,90.6372,6705.048,1.714329,15.99928,0.00053675,4.796272,1.926432,2632.588,3.855565,16.4501,6.88,18.32956,0.6700078
27953,24/04/2019 05:40,68.22653,5160.149,2.206423,15.44969,0.3449464,4.278626,1.974549,2437.771,4.075657,16.36329,6.929613,18.09009,0.4472236
27954,24/04/2019 06:00,43.11227,3363.488,1.030911,16.6234,0.1263885,4.253104,2.305775,1321.583,4.242368,16.3,6.949998,17.95191,0.1776396
27955,24/04/2019 06:20,1.350437,103.932,0.6205096,17.5953,0.10728,4.249654,2.659032,690.4266,4.27,16.3,6.950851,17.52291,0.07938515
27956,24/04/2019 06:40,2.733248,168.1342,0.3065575,18.17184,0.0,4.459158,2.25774,564.8759,4.27,16.3,6.949998,17.23243,0.06025827
27957,24/04/2019 07:00,1.23021,92.83443,0.3080485,18.16603,0.0,4.509194,1.467953,148.0026,4.27,16.3,6.949998,18.80999,0.0144462
27958,24/04/2019 07:20,0.129115,8.07858,0.3523407,17.96165,0.0,1.478903,0.1492189,0.0,4.27,16.3,6.962697,19.20562,0.0
27959,24/04/2019 07:40,0.128718,10.01213,0.3522416,17.72396,0.0,-0.0086376,0.2235593,0.0,4.266352,16.3,6.955032,19.32453,0.0
27960,24/04/2019 08:00,0.0748935,6.654072,0.3536939,17.4803,0.0,-0.02,0.1446604,0.0,4.020444,16.3,6.961726,19.29059,0.0
27961,24/04/2019 08:20,1.380409,218.2857,0.3546439,17.14745,0.0,-0.02,0.4390206,508.5593,3.51236,16.3,6.962859,18.95085,0.004090343
27962,24/04/2019 08:40,153.6687,24927.58,1.192491,15.44554,0.214775,4.875666,0.9078795,1264.082,3.561734,16.3,6.966506,17.37168,0.04010476
27963,24/04/2019 09:00,190.2729,31191.69,10.04884,12.31803,0.2913304,3.28276,1.628925,3928.407,4.283274,16.14894,7.068419,18.0085,0.2434456
27964,24/04/2019 09:20,156.4558,24788.94,7.659875,13.95264,1.23183,3.872481,1.721611,3552.853,4.725747,16.03798,6.975836,17.19154,0.6283838
