,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
0,01/04/2018 00:00,0.1380683,5.019965,0.0,4.151913,0.0,0.02,0.4583202,0.0,6.75,10.6,6.71,19.98852,0.0
1,01/04/2018 00:20,0.5082791,21.22266,0.0,4.07297,0.0,0.02289259,0.5355636,0.0,6.75,10.67737,6.71,20.0451,0.0
2,01/04/2018 00:40,0.0,0.0,0.0,4.030292,0.0,0.01,0.5913634,0.0,6.741752,10.62581,6.71,20.20914,0.0
3,01/04/2018 01:00,0.2581874,10.86367,0.0,3.874393,0.0,0.01,0.6394857,0.0,6.472199,10.6,6.71,20.06778,0.0
4,01/04/2018 01:20,0.0,0.0,0.0,3.783878,0.0,0.01,0.6825499,0.0,4.591722,10.6,6.71172,20.39707,0.0
5,01/04/2018 01:40,11.04171,614.8324,0.0,3.549975,0.0,0.01,0.6889061,0.0,4.006519,10.60296,6.720006,20.52593,0.0
6,01/04/2018 02:00,256.2298,14516.81,0.5411639,2.274998,0.0,2.423117,0.8952502,1066.851,4.41198,10.7,6.760026,19.94658,0.0
7,01/04/2018 02:20,174.9427,10126.57,1.176849,1.704817,0.0,3.823205,2.339267,2147.522,4.996101,10.78188,6.793777,17.81111,0.0
8,01/04/2018 02:40,182.4918,10659.11,0.9432284,2.351193,0.0,3.556686,2.278127,2336.937,5.49149,10.8,6.783994,16.9954,0.000205487
9,01/04/2018 03:00,0.37875,17.68009,0.5237321,3.110558,0.0,3.34796,2.54754,1516.957,5.69707,10.83245,6.779989,15.59428,0.002164933
10,01/04/2018 03:20,1.137516,50.88772,0.0,3.82749,0.0,3.357548,3.468566,1018.31,5.690001,10.9,6.75,14.96786,0.000794228
11,01/04/2018 03:40,0.1285484,5.57328,0.0,3.953366,0.0,3.336913,3.771575,185.3032,5.681196,10.9,6.75,18.57108,4.149174e-05
12,01/04/2018 04:00,1.267624,63.89637,0.0,3.991988,0.0,3.271001,2.940261,388.0756,5.68,10.9,6.75,20.21656,0.0
13,01/04/2018 04:20,0.1286615,5.408467,0.0,3.95,0.0,3.016103,1.164922,0.0,5.68,10.9,6.75,20.63256,0.0
14,01/04/2018 04:40,0.2578616,10.45143,0.0,3.949889,0.0,1.149548,0.2532172,0.0,5.68,10.9,6.75,20.83603,0.0
15,01/04/2018 05:00,0.3795235,12.96568,0.0,3.907973,0.0,0.02410465,0.3037635,0.0,5.68,10.81297,6.75,20.66527,0.0
16,01/04/2018 05:20,0.2572383,8.718868,0.0,3.838574,0.0,0.02,0.3524655,0.0,5.68,10.8,6.75,20.82753,0.0
17,01/04/2018 05:40,0.129285,4.152106,0.0,3.770801,0.0,0.02,0.4105533,0.0,5.68,10.8,6.750198,20.26143,0.0
18,01/04/2018 06:00,0.3870758,11.49509,0.0,3.701313,0.0,0.02,0.5103138,0.0,5.678741,10.8,6.75,20.11671,0.0
19,01/04/2018 06:20,0.1290583,3.322965,0.0,3.563992,0.0,0.02429135,0.6041955,0.0,5.669999,10.8,6.75,20.4551,0.0
20,01/04/2018 06:40,0.0,0.0,0.0,3.494109,0.0,0.02,0.6497288,0.0,5.171339,10.8,6.754009,20.52264,0.0
21,01/04/2018 07:00,0.0,0.0,0.0,3.386535,0.0,0.02,0.6890132,0.0,4.111572,10.79782,6.769999,20.68638,0.0
22,01/04/2018 07:20,0.0,0.0,0.0,3.203202,0.0,0.02,0.709406,0.0,3.857842,10.77343,6.769999,20.63709,0.0
23,01/04/2018 07:40,177.066,5547.767,0.0820989,2.319836,0.0,2.143876,0.7818401,0.0,3.975598,10.76477,6.779853,20.18999,0.0
24,01/04/2018 08:00,163.7632,4995.171,0.21,1.534604,0.0,4.128947,2.3252,1697.328,4.53966,10.75682,6.802001,17.06227,0.0
25,01/04/2018 08:20,154.3831,4612.967,0.0629545,2.052785,0.0,3.80727,2.904327,1068.643,5.013821,10.7,6.78199,15.46052,0.0
26,01/04/2018 08:40,33.06064,982.8,0.0,2.596324,0.0,3.575972,3.727856,1022.4,5.262628,10.7,6.769999,15.14099,0.0
27,01/04/2018 09:00,0.2999375,7.156989,0.0,2.793314,0.0,3.555333,6.108308,1022.4,5.252313,10.7,6.77,16.24719,0.0
28,01/04/2018 09:20,1.216164,35.43583,0.0,2.811523,0.0,3.513571,7.111799,533.9263,5.239999,10.7,6.79,19.15298,0.0
29,01/04/2018 09:40,0.3861128,11.68954,0.0,2.873305,0.0,3.051845,4.490256,0.0,5.239999,10.7,6.79,20.91229,0.0
30,01/04/2018 10:00,0.0,0.0,0.0,2.86594,0.0,0.4258792,2.98585,0.0,5.239999,10.7,6.79,20.77745,0.0
31,01/04/2018 10:20,0.0,0.0,0.0,2.875256,0.0,0.02,3.126119,0.0,5.239999,10.7,6.79,20.5823,0.0
32,01/04/2018 10:40,0.1700851,9.050124,0.0,2.880001,0.0,0.02,2.417577,0.0,5.239999,10.78549,6.79,20.33403,0.0
33,01/04/2018 11:00,0.2164952,13.71102,0.0,2.880001,0.0,0.02433235,1.572411,0.0,5.239999,10.8,6.79,20.41988,0.0
34,01/04/2018 11:20,0.2595618,17.19902,0.0,2.838002,0.0,0.02,1.278155,0.0,5.239999,10.8,6.789448,20.32331,0.0
35,01/04/2018 11:40,0.2575783,18.01106,0.0,2.772042,0.0,0.02,1.357229,0.0,5.239999,10.74242,6.79,20.48162,0.0
36,01/04/2018 12:00,0.0,0.0,0.0,2.743158,0.0,0.02,1.054451,0.0,5.239999,10.73225,6.79,20.92572,0.0
37,01/04/2018 12:20,0.0,0.0,0.0,2.671472,0.0,0.02,0.9990003,0.0,5.193758,10.8,6.79,20.91664,0.0
38,01/04/2018 12:40,0.0,0.0,0.0,2.610202,0.0,0.02,1.035153,0.0,4.321521,10.78667,6.790481,20.94769,0.0
39,01/04/2018 13:00,0.9267094,81.31598,0.0,2.516246,0.0,0.026363,1.040374,195.9271,3.593369,10.78476,6.790347,21.00448,0.0
40,01/04/2018 13:20,166.0488,14199.02,0.0,1.90716,0.0,1.903086,2.008048,664.0773,3.594191,10.87207,6.79,19.90222,0.0
41,01/04/2018 13:40,485.1461,40556.97,2.568374,1.23251,0.0,4.111859,0.8244497,2300.154,4.756654,11.1235,6.85414,18.50374,0.0
42,01/04/2018 14:00,370.2091,29534.73,6.444674,1.630964,0.0,3.030059,1.802058,2932.402,6.017911,11.29049,6.93185,17.36024,0.002089908
43,01/04/2018 14:20,124.6803,9197.877,7.072608,2.239252,0.0,2.724607,1.826064,2523.282,6.712269,11.36166,6.96333,16.34765,0.01410551
44,01/04/2018 14:40,0.62908,28.911,5.238776,3.053391,0.0,2.89685,2.41691,2083.154,6.749579,11.47421,6.922658,15.58332,0.03111538
45,01/04/2018 15:00,2.024365,93.84505,3.445436,3.904165,0.0,2.963733,2.557492,1770.797,6.731111,11.5,6.856748,14.99632,0.04164362
46,01/04/2018 15:20,2.027922,75.11152,1.697771,4.718524,0.0,2.965032,2.689098,1564.738,6.730002,11.5,6.807285,14.69248,0.04622605
47,01/04/2018 15:40,2.761129,119.7015,0.4531219,5.491191,0.0,2.763872,2.841217,1065.139,6.730002,11.5,6.766416,15.10835,0.02923507
48,01/04/2018 16:00,0.379355,13.3121,0.0,5.992608,0.0,2.138986,0.7304837,0.0,6.730002,11.5,6.75,18.34608,0.0
49,01/04/2018 16:20,0.2576917,10.09142,0.0,6.086642,0.0,0.04870574,0.2111458,0.0,6.730002,11.53523,6.75,19.54944,0.0
50,01/04/2018 16:40,0.3792867,13.63543,0.0,6.034484,0.0,0.03,0.3087695,0.0,6.726353,11.6,6.75,20.07664,0.0
51,01/04/2018 17:00,0.3642915,14.25253,0.0,5.926296,0.0,0.03,0.423856,0.0,6.72,11.6,6.75,20.27382,0.0
52,01/04/2018 17:20,0.1433842,4.800128,0.0,5.964055,0.0,0.03,0.5333016,0.0,6.72,11.62458,6.75,20.35958,0.0
53,01/04/2018 17:40,0.1290158,5.378641,0.0,6.02035,0.0,0.03,0.6458727,0.0,6.72,11.6,6.75,20.64614,0.0
54,01/04/2018 18:00,0.515709,22.52587,0.0,6.016702,0.0,0.03,0.7803465,0.0,6.671384,11.58805,6.75,20.61695,0.0
55,01/04/2018 18:20,0.0,0.0,0.0,5.928534,0.0,0.03,0.7453766,0.0,5.490608,11.50183,6.75192,20.94918,0.0
56,01/04/2018 18:40,0.0,0.0,0.0,5.671432,0.0,0.03,0.7729098,0.0,4.31652,11.5,6.769999,21.07125,0.0
57,01/04/2018 19:00,363.9573,20094.56,0.7059845,4.787918,0.0,0.9634765,0.8281024,516.7403,4.667489,11.5,6.797284,19.87137,0.0
58,01/04/2018 19:20,313.5509,17669.22,2.884564,2.893761,0.0,3.311757,1.962178,2750.786,5.715051,11.5,6.862537,17.16879,0.0
59,01/04/2018 19:40,212.3923,12004.42,3.287954,3.249276,0.0,2.937367,2.219269,2519.194,6.437518,11.5,6.868821,16.64939,0.007087073
60,01/04/2018 20:00,8.595419,477.9486,2.298963,3.921547,0.0,2.860307,2.49027,2041.646,6.691518,11.52148,6.867085,15.63971,0.02205089
61,01/04/2018 20:20,0.8798856,36.91592,0.6341647,4.751871,0.0,2.939092,2.783257,1353.752,6.672848,11.6,6.81636,14.80325,0.02071893
62,01/04/2018 20:40,2.909335,142.5967,0.03862116,5.392299,0.0,2.967736,2.738274,737.8954,6.660001,11.6,6.785377,14.02174,0.01022035
63,01/04/2018 21:00,3.620492,180.3594,0.0,5.567235,0.0,2.970408,3.075914,478.0945,6.660001,11.6,6.78,15.62931,0.004755769
64,01/04/2018 21:20,0.3860841,16.9741,0.0,5.561938,0.0,2.641936,1.648774,0.0,6.660001,11.6,6.781275,19.79139,0.0
65,01/04/2018 21:40,0.3873593,16.45577,0.0,5.515068,0.0,0.04,0.4333144,0.0,6.660001,11.57104,6.797862,20.26406,0.0
66,01/04/2018 22:00,0.1285767,5.479099,0.0,5.499309,0.0,0.04,0.375231,0.0,6.660001,11.5,6.781585,20.10326,0.0
67,01/04/2018 22:20,0.2811092,11.93509,0.0,5.462062,0.0,0.03640832,0.4199461,0.0,6.660001,11.5,6.78,20.21732,0.0
68,01/04/2018 22:40,0.2344442,10.96995,0.0,5.391049,0.0,0.03,0.5295126,0.0,6.660001,11.46612,6.78,20.02485,0.0
69,01/04/2018 23:00,0.3858722,18.5167,0.0,5.350614,0.0,0.03,0.6380087,0.0,6.657363,11.4,6.78,19.97109,0.0
70,01/04/2018 23:20,0.3864245,19.56078,0.0,5.280983,0.0,0.03135749,0.7028593,0.0,6.650001,11.4,6.78,20.25089,0.0
71,01/04/2018 23:40,0.0,0.0,0.0,5.166344,0.0,0.03,0.7622273,0.0,6.419318,11.4,6.780898,20.44908,0.0
72,02/04/2018 00:00,0.0,0.0,0.0,5.124873,0.0,0.03,0.789056,0.0,4.945329,11.4,6.797455,20.44568,0.0
73,02/04/2018 00:20,0.129214,6.609263,0.0,4.862651,0.0,0.03,0.8086119,0.0,3.97975,11.4,6.800002,20.59446,0.0
74,02/04/2018 00:40,177.833,11899.78,0.1991037,4.220262,0.0,0.739438,0.8185682,0.0,4.022714,11.43128,6.806912,20.23768,0.0
75,02/04/2018 01:00,197.4335,13319.96,1.514901,2.294602,0.0,4.034109,1.602402,2587.375,4.718501,11.5,6.845455,18.78543,0.0
76,02/04/2018 01:20,136.8363,9300.287,1.677184,2.760848,0.0,3.731017,2.034945,2519.194,5.121981,11.5,6.85254,17.32398,0.003548685
77,02/04/2018 01:40,65.15903,4384.889,0.9212322,3.55916,0.0,3.536601,2.312436,2328.515,5.464253,11.48955,6.839999,16.70553,0.01651875
78,02/04/2018 02:00,0.0,0.0,0.2349234,4.327415,0.0,3.45,2.786666,1114.764,5.465535,11.5,6.822813,15.52431,0.008602749
79,02/04/2018 02:20,0.3790445,19.75121,0.0,4.759215,0.0,3.450597,4.031604,633.5797,5.450163,11.5,6.809999,15.95503,0.003091543
80,02/04/2018 02:40,2.518707,154.8955,0.0,4.819073,0.0,3.451716,2.977365,393.1669,5.449098,11.49673,6.809999,19.43201,0.000254504
81,02/04/2018 03:00,0.8871242,45.60711,0.0,4.816791,0.0,3.453017,2.001978,115.6138,5.440001,11.44657,6.809999,19.45078,0.0
82,02/04/2018 03:20,0.128506,7.057926,0.0,4.82162,0.0,2.980656,0.3309273,0.0,5.440001,11.49936,6.809999,20.03699,0.0
83,02/04/2018 03:40,0.257819,13.67623,0.0,4.752674,0.0,0.04,0.2726107,0.0,5.440001,11.34032,6.809999,20.16851,0.0
84,02/04/2018 04:00,0.2579752,14.93018,0.0,4.664544,0.0,0.04348066,0.3817135,0.0,5.440001,11.3,6.809999,20.22456,0.0
85,02/04/2018 04:20,0.0,0.0,0.0,4.544424,0.0,0.05,0.483035,0.0,5.440001,11.3,6.809999,20.50132,0.0
86,02/04/2018 04:40,0.2581592,13.96928,0.0,4.473738,0.0,0.05,0.5969455,0.0,5.440001,11.3,6.811413,20.42489,0.0
87,02/04/2018 05:00,0.3864244,20.57447,0.0,4.373294,0.0,0.05,0.6935713,0.0,5.440001,11.3,6.809999,20.47827,0.0
88,02/04/2018 05:20,0.2574645,13.47587,0.0,4.282913,0.0,0.05,0.7479628,0.0,5.439867,11.3,6.810445,20.5718,0.0
89,02/04/2018 05:40,0.0,0.0,0.0,4.109969,0.0,0.04234601,0.7663281,0.0,4.76504,11.3,6.811629,20.59539,0.0
90,02/04/2018 06:00,0.12903,6.179119,0.0,3.864405,0.0,0.04,0.79,0.0,3.871275,11.3,6.827454,20.81906,0.0
91,02/04/2018 06:20,11.74797,719.741,0.0,3.61569,0.0,0.04012,0.8003045,0.0,3.676103,11.24992,6.830001,20.7915,0.0
92,02/04/2018 06:40,221.0477,13454.71,0.1319263,2.184366,0.0,3.781868,1.264271,960.4857,4.040538,11.26009,6.836839,20.32058,0.0
93,02/04/2018 07:00,121.9479,7209.717,0.6131366,1.898718,0.0,4.087079,2.541383,1666.121,4.475745,11.2,6.859229,17.69873,0.0
94,02/04/2018 07:20,104.5608,5982.08,0.0693825,2.729081,0.0,3.856203,2.829895,1252.421,4.80203,11.16708,6.830001,17.08127,0.0
95,02/04/2018 07:40,0.0,0.0,0.0,3.246863,0.0,3.740651,4.242599,1022.4,4.905087,11.1,6.830001,16.50201,0.0
96,02/04/2018 08:00,0.2643435,11.86116,0.0,3.413901,0.0,3.730331,6.260331,1022.4,4.885116,11.1,6.841269,17.41334,0.0
97,02/04/2018 08:20,0.3725833,15.60807,0.0,3.44,0.0,3.718013,5.294065,124.9005,4.88,11.1,6.849999,19.84388,0.0
98,02/04/2018 08:40,0.0,0.0,0.0,3.44,0.0,3.614399,2.710672,0.0,4.88,11.10491,6.849999,20.69639,0.0
99,02/04/2018 09:00,0.1289733,5.05523,0.0,3.44,0.0,0.5366155,1.427229,0.0,4.88,11.2,6.850586,20.86756,0.0
100,02/04/2018 09:20,0.352552,12.99998,0.0,3.44,0.0,0.04,1.203789,0.0,4.88,11.2,6.850551,20.99892,0.0
101,02/04/2018 09:40,0.1661325,5.441923,0.0,3.44,0.0,0.04,0.680346,0.0,4.88,11.23874,6.849999,20.97747,0.0
102,02/04/2018 10:00,0.3798535,16.00279,0.0,3.44,0.0,0.04489035,0.7067986,0.0,4.88,11.3,6.849999,20.63129,0.0
103,02/04/2018 10:20,0.6466231,38.1888,0.0,3.420815,0.0,0.04,0.5993069,0.0,4.88,11.3,6.849999,20.22996,0.0
104,02/04/2018 10:40,0.2923825,15.5911,0.0,3.358971,0.0,0.04044634,0.3532133,0.0,4.88,11.32488,6.849999,20.40961,0.0
105,02/04/2018 11:00,0.4601503,31.29861,0.0,3.346997,0.0,0.04,0.4443632,0.0,4.88,11.45418,6.849999,20.57545,0.0
106,02/04/2018 11:20,0.3947268,30.07365,0.0,3.341752,0.0,0.04,0.5835046,0.0,4.795071,11.5,6.849999,20.71776,0.0
107,02/04/2018 11:40,0.0,0.0,0.002552835,3.355326,0.0,0.04277042,0.6525056,0.0,3.995359,11.5,6.852516,20.79064,0.0
108,02/04/2018 12:00,1.529338,146.3513,0.002395585,3.312005,0.0,0.04,1.180053,569.1279,3.507267,11.46049,6.85288,20.52382,0.0
109,02/04/2018 12:20,123.5944,13505.81,0.076547,1.566756,0.0,4.44335,2.718245,663.6549,3.568754,11.47503,6.851454,19.07186,0.0
110,02/04/2018 12:40,295.292,33179.83,3.538246,1.592613,0.0,4.227058,0.9562821,2299.679,4.352105,11.6899,6.906411,19.09924,0.000519322
111,02/04/2018 13:00,203.2409,23301.94,6.600929,2.037195,0.0,3.773938,1.774295,2932.971,5.025115,11.85604,6.949998,18.05275,0.01441344
112,02/04/2018 13:20,159.1403,18361.06,7.838367,2.946225,0.0,3.477944,1.753322,2841.051,5.573243,12.01857,6.949998,17.15692,0.04833836
113,02/04/2018 13:40,0.750255,66.26019,7.725636,3.792704,0.0,3.32,2.18158,2460.413,5.702387,12.12598,6.930883,16.27115,0.08083911
114,02/04/2018 14:00,3.520475,345.8992,5.789327,4.765338,0.0,3.304672,2.25517,1774.886,5.690001,12.2,6.884252,15.84697,0.08705294
115,02/04/2018 14:20,3.392433,308.9479,3.861002,5.703677,0.0,3.311244,2.325802,1774.886,5.690001,12.2,6.845006,15.49972,0.1130138
116,02/04/2018 14:40,2.381285,201.2746,1.996167,6.646694,0.0,3.322928,2.616765,1616.69,5.684793,12.27565,6.808255,15.15251,0.114774
117,02/04/2018 15:00,3.777086,349.8094,0.4904316,7.555327,0.0,3.321353,2.821126,1280.055,5.689581,12.3,6.761392,16.0837,0.07354092
118,02/04/2018 15:20,0.6577077,55.71578,0.0196189,8.221692,0.0,3.317131,1.734219,105.2251,5.68185,12.3,6.75,18.35548,0.002622412
119,02/04/2018 15:40,0.6168171,49.65415,0.0,8.327122,0.0,2.160598,0.2653969,0.0,5.68,12.3,6.75248,19.35956,0.0
120,02/04/2018 16:00,0.2051757,17.6694,0.00064625,8.263762,0.0,0.06330134,0.3145364,0.0,5.68,12.3,6.767735,20.14101,0.0
121,02/04/2018 16:20,0.4324777,32.2137,0.0,8.219656,0.0,0.05,0.4580532,0.0,5.68,12.3,6.75,20.3908,0.0
122,02/04/2018 16:40,0.3864805,30.57614,0.0,8.222815,0.0,0.05,0.6188508,0.0,5.68,12.3,6.75,20.45197,0.0
123,02/04/2018 17:00,0.6369628,49.32023,0.0,8.216391,0.0,0.05,0.7394354,0.0,5.68,12.3,6.75,20.65169,0.0
124,02/04/2018 17:20,0.3014382,22.58707,0.0,8.212168,0.0,0.05,0.8042947,0.0,5.68,12.3,6.751781,20.68111,0.0
125,02/04/2018 17:40,0.2149934,18.9257,0.002059165,8.2082,0.0,0.06154314,0.8320056,0.0,5.427337,12.27014,6.764475,20.70951,0.0
126,02/04/2018 18:00,0.0,0.0,0.0018205,8.058934,0.0,0.05999999,0.8572236,0.0,4.312711,12.2,6.769999,20.90129,0.0
127,02/04/2018 18:20,68.20488,6713.063,0.1780163,6.302538,0.0,3.363104,1.778393,700.5424,4.023915,12.20889,6.771852,20.1546,0.00791286
128,02/04/2018 18:40,284.294,28086.38,2.542108,5.377203,0.0,3.972209,0.9428971,1718.823,4.695333,12.3,6.835658,17.73693,0.02899108
129,02/04/2018 19:00,186.9198,18530.67,4.20654,5.088068,0.0,3.619632,1.769028,3010.061,5.325615,12.3,6.87,17.45942,0.06934338
130,02/04/2018 19:20,178.4306,17714.73,5.145267,5.454649,0.0,3.324912,1.73465,2527.372,5.870792,12.3,6.882954,16.51219,0.1141309
131,02/04/2018 19:40,1.35113,119.6135,5.190649,6.016893,0.0,3.121967,2.129128,2519.903,6.025548,12.3,6.888814,15.81734,0.1700997
132,02/04/2018 20:00,2.513503,206.5064,2.996135,6.996778,0.0,3.172189,2.389066,1775.393,6.019456,12.3,6.839053,15.13349,0.1368381
133,02/04/2018 20:20,3.841909,314.8405,1.2081,7.889016,0.0,3.181153,2.640611,1607.986,6.019999,12.39695,6.801286,14.69879,0.1285818
134,02/04/2018 20:40,3.767849,288.4223,0.1703571,8.695191,0.0,3.17575,2.620446,1019.646,6.015536,12.4,6.775528,15.7186,0.06241315
135,02/04/2018 21:00,1.403837,115.7338,0.0,9.058744,0.0,3.190031,2.220275,209.4519,6.010001,12.4,6.769999,20.17373,0.002807782
136,02/04/2018 21:20,0.18029,16.90165,0.0,9.090067,0.0,1.892891,0.4560563,0.0,6.010001,12.4,6.769999,20.89978,0.0
137,02/04/2018 21:40,0.508652,41.8886,0.0,9.070558,0.0,0.05999999,0.4127134,0.0,6.010001,12.4,6.769999,20.87824,0.0
138,02/04/2018 22:00,0.4951818,40.83101,0.0,8.932032,0.0,0.06411035,0.5243253,0.0,6.010001,12.4,6.769999,20.88601,0.0
139,02/04/2018 22:20,0.1525608,12.07421,0.0,8.794477,0.0,0.05999999,0.6770884,0.0,6.010001,12.4,6.769999,20.7429,0.0
140,02/04/2018 22:40,0.1255734,10.85834,0.0,8.7845,0.0,0.05999999,0.8007142,0.0,6.010001,12.4,6.769999,20.86363,0.0
141,02/04/2018 23:00,0.3013315,22.99725,0.0,8.652983,0.0,0.05999999,0.8472581,0.0,6.010001,12.4,6.769999,20.87941,0.0
142,02/04/2018 23:20,0.3356648,33.49076,0.0,8.550349,0.0,0.05999999,0.8811023,0.0,5.950358,12.4,6.769999,20.7871,0.0
143,02/04/2018 23:40,0.0,0.0,0.002675915,8.467872,0.0,0.1504329,0.89,0.0,4.876683,12.4,6.784468,20.63676,0.0
144,03/04/2018 00:00,1.396424,129.8416,0.002102665,8.403356,0.0,0.09469018,1.097526,390.3336,4.044373,12.4,6.79,18.80899,0.01483379
145,03/04/2018 00:20,96.7825,9517.662,0.03223585,6.50882,0.0,4.016716,2.429262,662.2023,4.055882,12.4,6.790704,17.58584,0.02293728
146,03/04/2018 00:40,209.9729,20512.0,1.461694,5.960799,0.0,3.97671,0.9278327,2298.77,4.655536,12.4247,6.840287,19.25347,0.02707196
147,03/04/2018 01:00,117.1008,11196.94,2.116877,5.873183,0.0,3.727656,1.760942,3148.006,5.056912,12.5,6.86,17.95673,0.06902406
148,03/04/2018 01:20,88.45953,8301.768,1.639201,6.491669,0.0,3.426896,1.898782,2879.913,5.389826,12.5,6.86,16.79501,0.1139387
149,03/04/2018 01:40,1.043102,85.84327,0.7007858,7.24624,0.0,3.440948,2.662397,1936.285,5.431222,12.5,6.851532,16.52805,0.0883895
150,03/04/2018 02:00,1.88971,145.2737,0.0,7.966368,0.0,3.4468,3.62727,891.8237,5.419999,12.5,6.839999,16.05764,0.0347339
151,03/04/2018 02:20,2.010381,146.7062,0.0,8.184237,0.0,3.451054,2.929741,412.9848,5.419999,12.5,6.839999,20.07855,0.002183777
152,03/04/2018 02:40,2.031647,155.0995,0.0,8.214194,0.0,3.390664,2.352242,297.7755,5.419999,12.5,6.839999,20.98594,0.0
153,03/04/2018 03:00,0.2462451,17.91628,0.0,8.175015,0.0,3.376582,0.3872901,0.0,5.419999,12.5,6.823929,20.9803,0.0
154,03/04/2018 03:20,0.128846,8.627764,0.0,8.156879,0.0,0.3131599,0.2799438,0.0,5.419999,12.5,6.838469,20.9798,0.0
155,03/04/2018 03:40,0.6372858,43.15265,0.0,8.061485,0.0,0.0619685,0.3906029,0.0,5.419999,12.5,6.839999,20.91202,0.0
156,03/04/2018 04:00,0.3867355,27.27387,0.0,7.934478,0.0,0.07000001,0.5303923,0.0,5.419999,12.5,6.839999,20.80062,0.0
157,03/04/2018 04:20,0.1290016,9.070575,0.0,7.782539,0.0,0.07000001,0.6571674,0.0,5.419999,12.5,6.839999,20.75389,0.0
158,03/04/2018 04:40,0.37976,25.95637,0.0,7.615571,0.0,0.07000001,0.7462032,0.0,5.419999,12.5,6.839999,20.17405,0.0
159,03/04/2018 05:00,0.1144385,6.26895,0.0,7.551127,0.0,0.07000001,0.7860085,0.0,5.019549,12.47341,6.839999,20.53024,0.0
160,03/04/2018 05:20,1.386431,90.62731,0.0,7.369511,0.0,0.07000001,0.9021443,260.1777,4.095303,12.42074,6.839999,20.37171,0.004387526
161,03/04/2018 05:40,1.330857,88.15968,0.0,6.08,0.0,3.125462,2.665232,1018.31,4.006148,12.5,6.854252,17.74343,0.009910949
162,03/04/2018 06:00,1.695005,120.839,0.0,5.681124,0.0,4.341009,4.508747,1018.31,4.006023,12.5,6.86,18.01394,0.002796985
163,03/04/2018 06:20,184.2609,13544.53,0.000308334,5.69686,0.0,4.251045,2.772679,667.3755,4.28305,12.43615,6.878133,19.06816,0.004589904
164,03/04/2018 06:40,142.7715,10345.98,0.0045,5.720392,0.0,3.871585,2.6142,1627.726,4.774208,12.28845,6.877982,16.9777,0.02084171
165,03/04/2018 07:00,135.2475,9569.021,0.0,6.120862,0.0,3.664275,2.838189,1152.878,5.132226,12.2,6.86,16.36365,0.01335151
166,03/04/2018 07:20,14.80916,979.5601,0.0,6.371404,0.0,3.497498,3.47959,1123.801,5.346941,12.2,6.86,15.80421,0.009136468
167,03/04/2018 07:40,0.7173404,42.97289,0.0,6.508409,0.0,3.462081,5.513675,1018.31,5.330469,12.2,6.86,16.42163,0.005976179
168,03/04/2018 08:00,0.5583884,32.467,0.0,6.595654,0.0,3.450103,5.537308,328.1771,5.330001,12.2,6.869611,19.53095,0.000987987
169,03/04/2018 08:20,1.385809,69.60789,0.0,6.64,0.0,2.250114,3.11385,173.3272,5.330001,12.2,6.868136,20.71972,0.0
170,03/04/2018 08:40,0.5076885,24.41137,0.0,6.633802,0.0,2.588748,1.41775,0.0,5.330001,12.2,6.86,20.49906,0.0
171,03/04/2018 09:00,0.4273092,22.89298,0.0,6.644637,0.0,0.7055435,0.3258119,0.0,5.330001,12.2,6.86,20.06995,0.0
172,03/04/2018 09:20,0.2202633,14.62605,0.0,6.596475,0.0,0.07000001,0.4023675,0.0,5.330001,12.2,6.86,20.20958,0.0
173,03/04/2018 09:40,0.0,0.0,0.0,6.53253,0.0,0.07000001,0.3971604,0.0,5.330001,12.20239,6.86,20.12167,0.0
174,03/04/2018 10:00,0.362369,30.95707,0.0,6.469403,0.0,0.07000001,0.36672,0.0,5.330001,12.3,6.86,20.10753,0.0
175,03/04/2018 10:20,0.4039617,32.03611,0.0,6.44541,0.0,0.07000001,0.4213876,0.0,5.303817,12.37588,6.86,20.19541,0.0
176,03/04/2018 10:40,0.0,0.0,0.0,6.393476,0.0,0.07090568,0.5264233,0.0,4.457369,12.4,6.86,20.32546,0.0
177,03/04/2018 11:00,1.637498,164.1035,0.0,5.694245,0.0,2.132505,1.377127,753.9719,4.0,12.4,6.86,20.01943,0.002208263
178,03/04/2018 11:20,1.644576,178.006,0.000418334,5.094692,0.0,4.292771,2.653196,737.8954,4.0,12.4,6.871729,19.15025,0.001905254
179,03/04/2018 11:40,22.83449,2670.433,6.25e-05,5.237782,0.0,4.250961,3.866793,611.4691,4.006458,12.42383,6.88,18.69842,0.002202668
180,03/04/2018 12:00,307.7713,36088.83,1.576329,5.126431,0.0,4.016681,1.034406,1333.124,4.573979,12.5,6.89573,19.50397,0.00916034
181,03/04/2018 12:20,226.6275,26177.13,3.845397,5.057715,0.0,3.649991,1.783641,3197.942,5.316524,12.55715,6.935452,17.20165,0.1250555
182,03/04/2018 12:40,183.9557,20878.27,5.272442,5.482556,0.0,3.309379,1.800714,2778.914,5.914437,12.68913,6.922856,16.80395,0.2035394
183,03/04/2018 13:00,1.382788,118.758,5.611115,6.107452,0.0,3.090602,2.127015,2523.282,6.098229,12.7,6.938818,15.93954,0.2337244
184,03/04/2018 13:20,1.635804,150.417,3.377373,7.13406,0.0,3.15249,2.312198,1918.979,6.089999,12.7,6.878551,15.28024,0.1966069
185,03/04/2018 13:40,2.523155,230.9082,1.637122,8.077948,0.0,3.146807,2.34757,1774.886,6.089999,12.77021,6.838405,15.14995,0.1876541
186,03/04/2018 14:00,3.639486,350.4603,0.3801256,8.952116,0.0,3.149303,2.734322,1265.403,6.089999,12.8,6.805411,16.58547,0.09455629
187,03/04/2018 14:20,2.888699,266.3666,0.0,9.565392,0.0,3.131297,2.661469,464.3603,6.089999,12.87137,6.79,18.12202,0.02187187
188,03/04/2018 14:40,0.6375338,52.17429,0.0,9.729142,0.0,2.689398,0.7073959,0.0,6.089999,12.9,6.79,19.04349,0.0
189,03/04/2018 15:00,0.441572,34.52766,0.0,9.72865,0.0,0.5752091,0.2505946,0.0,6.089999,12.98753,6.79,19.50582,0.0
190,03/04/2018 15:20,0.1962795,15.4422,0.0,9.728548,0.0,0.08000001,0.4349166,0.0,6.081719,13.0,6.79,19.87398,0.0
191,03/04/2018 15:40,0.0,0.0,0.0,9.670788,0.0,0.08000001,0.5285944,0.0,6.080001,13.08329,6.79,20.15238,0.0
192,03/04/2018 16:00,0.508019,38.47522,0.0,9.74442,0.0,0.065242,0.6529593,0.0,6.080001,13.1,6.79,20.39366,0.0
193,03/04/2018 16:20,0.0,0.0,0.0,9.828135,0.0,0.0,0.7618074,0.0,6.080001,13.0732,6.79,20.57653,0.0
194,03/04/2018 16:40,0.0,0.0,0.0,9.743175,0.0,0.0,0.8060794,0.0,5.328372,13.0,6.79,20.67475,0.0
195,03/04/2018 17:00,0.0,0.0,0.0,9.665926,0.0,0.0,0.8364636,55.05819,4.193303,12.93757,6.799688,20.60325,0.000601099
196,03/04/2018 17:20,1.985283,172.9651,0.004232666,8.415087,0.0,2.547043,2.023294,934.194,3.998288,13.0,6.809999,17.91681,0.01847743
197,03/04/2018 17:40,51.66822,5206.245,0.0,7.606688,0.0,4.343555,2.396389,613.1049,4.016591,13.0,6.809999,17.003,0.01246341
198,03/04/2018 18:00,251.128,25554.65,1.67205,7.129998,0.0,4.015093,0.8119476,1719.529,4.603593,12.97371,6.841376,17.73705,0.09507729
199,03/04/2018 18:20,172.1925,17657.12,2.788099,6.898187,0.0,3.73369,1.746958,3510.241,5.126929,12.9,6.876532,17.5204,0.2188367
200,03/04/2018 18:40,114.2804,11695.13,3.029377,7.29898,0.0,3.445541,1.740093,3350.472,5.581226,12.9,6.88,16.89091,0.2761595
201,03/04/2018 19:00,1.71735,141.0393,2.223075,8.039512,0.0,3.363554,2.175576,2554.942,5.662291,12.91004,6.872617,16.11981,0.246497
202,03/04/2018 19:20,2.888016,249.3184,0.6583136,9.001197,0.0,3.42388,2.648872,1710.488,5.65369,12.93848,6.834311,17.28161,0.1252564
203,03/04/2018 19:40,4.394909,394.3134,0.0,9.748145,0.0,3.376284,2.75674,769.0957,5.651719,12.9,6.820001,17.01971,0.04842185
204,03/04/2018 20:00,2.385019,193.918,0.0,9.978045,0.0,3.312151,2.453157,448.9274,5.650001,12.9,6.820001,19.4799,0.01581791
205,03/04/2018 20:20,0.1290583,9.901758,0.0,9.976838,0.0,2.501666,0.4538233,0.0,5.650001,12.9,6.820001,20.83888,0.0
206,03/04/2018 20:40,0.1999767,16.44576,0.0,9.974661,0.0,0.555588,0.3114288,0.0,5.650001,12.9,6.833418,20.98314,0.0
207,03/04/2018 21:00,0.315265,24.36756,0.0,9.875324,0.0,0.0,0.4454737,0.0,5.650001,12.9,6.839999,20.84527,0.0
208,03/04/2018 21:20,0.1290301,11.05549,0.0,9.743146,0.0,0.001550665,0.5933902,0.0,5.650001,12.9,6.824214,20.88387,0.0
209,03/04/2018 21:40,0.2580315,20.59484,0.0,9.590737,0.0,0.0,0.7161897,0.0,5.650001,12.9,6.839286,20.88229,0.0
210,03/04/2018 22:00,0.0,0.0,0.0,9.514036,0.0,0.0,0.7844011,0.0,5.650001,12.9,6.839999,20.7674,0.0
211,03/04/2018 22:20,0.2504425,20.9311,0.0,9.38589,0.0,0.0,0.8145267,0.0,5.439563,12.9,6.839999,20.66853,0.0
212,03/04/2018 22:40,0.0,0.0,0.01144115,9.215672,0.0,0.001137335,0.8246373,0.0,4.342002,12.9,6.839999,20.69133,0.0
213,03/04/2018 23:00,1.647793,160.0346,0.06349716,8.237091,0.0,2.109637,1.679662,870.7116,4.0,12.9,6.841384,17.93514,0.02895261
214,03/04/2018 23:20,1.388021,118.5004,0.0471455,7.40882,0.0,4.336642,2.38455,738.1465,4.0,12.9,6.839999,16.76409,0.01292783
215,03/04/2018 23:40,222.0424,23659.51,0.6223166,7.34445,0.0,4.144318,1.662932,382.0635,4.299485,12.9,6.853685,17.83691,0.007043566
216,04/04/2018 00:00,168.4575,17930.25,2.309586,6.770291,0.0,3.799677,1.209851,3856.195,4.901348,12.98602,6.891336,18.08909,0.1652491
217,04/04/2018 00:20,112.275,11877.63,2.694598,6.963576,0.0,3.518814,1.77583,3471.666,5.299966,13.0,6.900001,17.43353,0.1629563
218,04/04/2018 00:40,28.97732,2973.905,1.971766,7.629725,0.0,3.352436,1.945403,2943.048,5.495653,13.0,6.898333,16.84959,0.1912408
219,04/04/2018 01:00,0.7652743,65.47735,0.4479745,8.661966,0.0,3.330621,2.594578,1724.157,5.481368,13.0,6.874551,16.04479,0.1143988
220,04/04/2018 01:20,2.509752,236.0597,0.0,9.391866,0.0,3.341245,2.994711,732.1204,5.480001,13.0,6.849999,16.09385,0.03859752
221,04/04/2018 01:40,2.769275,258.122,0.0,9.534265,0.0,3.370174,2.899285,638.8712,5.480001,13.0,6.849999,18.07688,0.01844281
222,04/04/2018 02:00,0.0512835,3.118851,0.0,9.531638,0.0,3.345009,1.492097,0.0,5.480001,13.0,6.849999,19.98335,0.0
223,04/04/2018 02:20,0.33694,29.03387,0.0,9.503641,0.0,1.411111,0.2579799,0.0,5.4719,13.0,6.849999,20.64788,0.0
224,04/04/2018 02:40,0.1289733,9.64624,0.0,9.392267,0.0,0.0,0.3346897,0.0,5.470001,12.92344,6.849999,20.59489,0.0
225,04/04/2018 03:00,0.5188397,41.41325,0.0,9.301629,0.0,0.0,0.4613898,0.0,5.470001,12.9,6.849999,20.4761,0.0
226,04/04/2018 03:20,0.0,0.0,0.0,9.182275,0.0,0.001420165,0.5866573,0.0,5.470001,12.90183,6.866751,20.41285,0.0
227,04/04/2018 03:40,0.0,0.0,0.0,9.028368,0.0,0.0,0.6964132,0.0,4.996175,12.9,6.87,20.39428,0.0
228,04/04/2018 04:00,0.0,0.0,0.0,8.875354,0.0,0.0,0.756014,0.0,4.144869,12.9,6.87,20.53005,0.0
229,04/04/2018 04:20,79.16427,7427.06,0.0455795,8.457531,0.0,0.5698531,0.795372,0.0,4.055369,12.9,6.87,20.24357,0.0
230,04/04/2018 04:40,144.2942,13425.96,0.5330139,6.965591,0.0,3.499251,1.539143,1563.441,4.476866,12.89443,6.884263,18.04768,0.02201664
231,04/04/2018 05:00,119.0807,10871.29,0.6729928,6.562992,0.0,3.857518,2.261581,2315.951,4.819177,12.76752,6.896307,16.62173,0.01324271
232,04/04/2018 05:20,97.12337,8709.361,0.1286536,7.132047,0.0,3.627853,2.643276,1667.181,5.171524,12.7,6.88,16.06998,0.01418442
233,04/04/2018 05:40,0.2579039,17.90105,0.0,7.608686,0.0,3.524342,3.942507,1018.31,5.227753,12.7,6.88,15.61556,0.007637256
234,04/04/2018 06:00,1.639433,114.5622,0.0,7.771245,0.0,3.530399,5.526729,888.2162,5.22,12.7,6.893762,16.6745,0.003738356
235,04/04/2018 06:20,0.9690534,66.94994,0.0,7.818793,0.0,3.486335,3.488237,166.0652,5.22,12.7,6.900001,19.60104,0.0
236,04/04/2018 06:40,0.6781651,43.86665,0.0,7.828707,0.0,3.487964,2.585839,195.206,5.22,12.7,6.880868,20.21324,0.0
237,04/04/2018 07:00,0.1705666,9.615886,0.0,7.83864,0.0,2.923221,0.5951529,0.0,5.22,12.7,6.88,20.08811,0.0
238,04/04/2018 07:20,0.3449867,22.63758,0.0,7.831051,0.0,0.015239,0.2063082,0.0,5.22,12.65512,6.88,20.46872,0.0
239,04/04/2018 07:40,0.514675,29.53731,0.0,7.755819,0.0,0.00699625,0.2964478,0.0,5.22,12.61413,6.88,20.67864,0.0
240,04/04/2018 08:00,0.2584567,14.70329,0.0,7.682299,0.0,0.0,0.3557897,0.0,5.22,12.66869,6.88,20.68542,0.0
241,04/04/2018 08:20,0.1287325,6.542536,0.0,7.578326,0.0,0.0,0.4749472,0.0,5.22,12.7,6.88,20.69865,0.0
242,04/04/2018 08:40,0.0,0.0,0.0,7.480424,0.0,0.0,0.6016463,0.0,4.6619,12.7,6.88,20.3813,0.0
243,04/04/2018 09:00,2.008876,105.7271,0.0,7.323993,0.0,0.0,1.154662,565.4374,4.017915,12.7,6.895113,19.19555,0.0131989
244,04/04/2018 09:20,2.636534,153.3001,0.0,6.348688,6.097136,3.638216,2.363003,737.6627,4.009956,12.7,6.885826,17.4381,0.007098962
245,04/04/2018 09:40,1.50995,84.1367,0.0,5.483324,18.497,4.316317,3.589719,737.8013,4.003961,12.72597,6.898695,17.43213,0.004224556
246,04/04/2018 10:00,2.508373,178.4431,0.0,5.449999,6.749324,4.316888,4.39533,933.9209,3.996487,12.8,6.903111,18.33385,0.003533525
247,04/04/2018 10:20,250.6743,23752.68,0.0,5.449999,0.0,4.170743,1.963723,323.1547,4.342239,12.8,6.927659,19.32685,0.01036068
248,04/04/2018 10:40,185.352,18557.17,0.0,5.449999,0.0,3.702075,1.725685,2931.754,5.017264,12.8,6.949998,17.46914,0.1416915
249,04/04/2018 11:00,97.16078,10065.94,0.0,5.449999,0.06353185,3.456144,1.758419,2519.194,5.452975,12.80806,6.940891,15.77722,0.2022647
250,04/04/2018 11:20,2.089201,219.2237,0.0,5.449999,0.0362806,3.298461,2.315892,2102.462,5.511085,12.92106,6.918925,15.50536,0.2168983
251,04/04/2018 11:40,2.143296,185.6312,0.0,5.449999,0.0,3.280752,2.232402,1951.316,5.510001,13.0,6.871463,15.31963,0.2296744
252,04/04/2018 12:00,2.5092,235.6218,0.7646286,11.88376,0.0,3.318925,2.637016,1495.174,5.510001,13.01058,6.82148,15.47144,0.1695688
253,04/04/2018 12:20,4.897109,513.285,0.1451539,14.95854,0.0,3.344798,2.717443,884.9337,5.510001,13.1,6.794908,17.8707,0.05385361
254,04/04/2018 12:40,0.508774,47.34161,0.0,15.4841,0.0,3.35703,1.507449,70.48726,5.510001,13.10266,6.808006,18.63206,0.004057386
255,04/04/2018 13:00,0.257323,23.76676,0.0,15.50241,0.0,2.362417,0.2632621,0.0,5.510001,13.12532,6.793094,19.42633,0.0
256,04/04/2018 13:20,0.2578615,24.40778,0.0,15.48201,0.0,0.0,0.3151029,0.0,5.510001,13.3,6.80519,20.00294,0.0
257,04/04/2018 13:40,0.386438,36.99392,0.0,15.41133,0.0,0.0021215,0.462759,0.0,5.510001,13.32346,6.79,20.32594,0.0
258,04/04/2018 14:00,0.129101,11.88655,0.0,15.44954,0.0,0.0,0.627995,0.0,5.510001,13.4,6.79,20.42018,0.0
259,04/04/2018 14:20,0.387005,38.06225,0.0,15.44599,0.0,0.0,0.7550792,0.0,5.505773,13.31728,6.79,20.801,0.0
260,04/04/2018 14:40,0.0,0.0,0.0,15.43702,0.0,0.0,0.8445613,0.0,4.896132,13.2,6.79,21.01006,0.0
261,04/04/2018 15:00,354.7662,41651.34,0.0,14.96332,0.0,0.0,0.9079448,0.0,4.373843,13.09809,6.79,21.06484,0.0
262,04/04/2018 15:20,289.9583,34222.1,7.832108,9.150537,0.016058,2.706375,1.129641,2636.858,5.601032,13.1,6.980407,20.36796,0.001944774
263,04/04/2018 15:40,136.7609,15968.99,8.92147,8.866655,0.03478125,3.215026,1.732666,3328.578,6.075072,13.1,6.945793,17.90051,0.03521989
264,04/04/2018 16:00,7.590913,758.1926,8.211393,9.816458,0.6027508,3.067128,1.90646,2747.658,6.279609,13.1,6.953874,16.1128,0.1358251
265,04/04/2018 16:20,1.979203,188.2267,6.421185,11.18836,0.01428165,3.097201,2.212623,2527.372,6.279391,13.1,6.912344,15.45403,0.2185541
266,04/04/2018 16:40,2.441733,211.6093,4.607561,12.50723,0.0,3.088368,2.251329,1804.213,6.278357,13.1,6.871633,14.99932,0.1837826
267,04/04/2018 17:00,3.960824,381.0221,2.774616,13.85303,0.0,3.087763,2.382452,1988.199,6.279973,13.1,6.820994,15.3168,0.2260368
268,04/04/2018 17:20,1.134617,98.63931,1.063621,15.1414,0.0,3.032306,1.48131,510.3463,6.273606,13.17801,6.793353,18.85202,0.03936541
269,04/04/2018 17:40,0.258287,22.5949,0.4099999,15.54238,0.4468103,1.030927,0.3465402,0.0,6.269999,13.2,6.78,20.35362,0.0
270,04/04/2018 18:00,0.128676,11.11304,0.3646919,15.31872,0.1999651,0.0,0.5231668,0.0,6.269999,13.1178,6.78,20.56645,0.0
271,04/04/2018 18:20,0.3872882,31.9973,0.3499999,15.14882,0.0,0.0,0.707678,0.0,6.269999,13.1,6.78,20.27085,0.0
272,04/04/2018 18:40,0.1984468,13.86339,0.3532939,15.00924,0.0,0.0,0.8276574,0.0,6.269999,13.1,6.78,18.40767,0.0
273,04/04/2018 19:00,0.4483041,29.13352,0.4099999,14.92604,0.01406535,0.03966933,0.8835246,0.0,6.269999,13.1,6.78,19.86687,0.0
274,04/04/2018 19:20,0.0,0.0,0.3948015,14.78683,0.0,0.2144105,0.8978176,0.0,5.549049,13.1,6.78,20.36797,0.0
275,04/04/2018 19:40,11.122,406.7262,0.3700069,14.57734,0.0,0.3367762,0.9054894,130.0403,4.347397,13.1,6.787069,19.75099,0.06766497
276,04/04/2018 20:00,795.7109,50855.76,2.646956,11.57095,0.2085517,1.605955,2.141821,2145.396,5.509654,12.88405,6.827099,17.48024,1.262035
277,04/04/2018 20:20,120.8077,7563.562,4.76275,8.795794,0.5600001,3.152816,2.07589,2523.282,6.762176,12.70675,6.860786,15.81251,1.120498
278,04/04/2018 20:40,4.775678,218.5076,3.084976,10.19338,0.268758,3.24276,2.331189,1741.418,6.78,12.7,6.827535,14.61303,0.6950415
279,04/04/2018 21:00,1.387125,72.36594,1.177589,11.54933,0.4161049,3.111829,2.480386,1273.494,6.78,12.7,6.767245,14.76482,0.4474127
280,04/04/2018 21:20,0.1288885,5.786761,0.1120428,12.54522,0.09209,2.937181,0.4638173,0.0,6.78,12.7,6.733906,19.60627,0.0
281,04/04/2018 21:40,0.2577198,14.67354,0.00653325,12.59392,0.0,0.1971969,0.4280178,0.0,6.78,12.7,6.748901,20.46939,0.0
282,04/04/2018 22:00,0.3880959,20.2568,0.0037395,12.38672,0.0,0.00281675,0.590552,0.0,6.78,12.7,6.748702,20.38203,0.0
283,04/04/2018 22:20,0.0,0.0,0.0,12.21121,0.0,0.022802,0.7280616,0.0,6.78,12.7,6.730002,20.67581,0.0
284,04/04/2018 22:40,0.7782882,43.75364,0.00338775,12.10782,0.0,0.0,0.7986231,0.0,6.78,12.7,6.732684,20.33868,0.0
285,04/04/2018 23:00,0.128704,6.882234,0.012162,12.02324,0.0,0.0,0.8319339,0.0,6.78,12.7,6.738683,19.87162,0.0
286,04/04/2018 23:20,0.1292423,7.281315,0.0108855,11.91737,0.0,0.0,0.848728,0.0,6.722172,12.7,6.741467,19.92925,0.0
287,04/04/2018 23:40,0.0,0.0,0.05654176,11.76448,0.0,0.0,0.8601176,0.0,5.156029,12.7,6.742565,20.51052,0.0
288,05/04/2018 00:00,0.0,0.0,0.09000002,11.44681,0.0,0.0,0.8798132,60.40809,4.007475,12.7,6.75,19.88969,0.01129877
289,05/04/2018 00:20,339.2981,25392.54,1.753885,8.342156,0.0,3.261077,1.80262,3085.825,4.55761,12.7,6.791154,17.93582,0.6690328
290,05/04/2018 00:40,173.9852,13274.03,2.342362,8.10587,0.0,3.646208,1.817892,3049.591,5.174988,12.78871,6.818696,16.94119,0.5137725
291,05/04/2018 01:00,34.69567,2662.25,1.929771,8.961432,0.0,3.403565,1.836345,2523.282,5.47829,12.8,6.836529,16.65738,0.3670992
292,05/04/2018 01:20,1.703876,109.5026,0.332239,10.27775,0.0,3.3987,2.769219,1058.328,5.480001,12.8,6.805737,16.8915,0.1340247
293,05/04/2018 01:40,0.0,0.0,0.0,10.9516,0.0,3.000444,0.551801,0.0,5.480001,12.8,6.79,20.20322,0.0
294,05/04/2018 02:00,0.0,0.0,0.0,10.88328,0.0,1.013854,0.4067713,0.0,5.480001,12.8,6.79,20.76331,0.0
295,05/04/2018 02:20,0.2588395,16.62737,0.0,10.72326,0.0,0.0,0.5575225,0.0,5.475526,12.7098,6.80008,20.78195,0.0
296,05/04/2018 02:40,0.5079883,31.52536,0.0,10.51676,0.0,0.0,0.6730999,0.0,5.470001,12.7,6.809999,20.5158,0.0
297,05/04/2018 03:00,0.0,0.0,0.0,10.30092,0.0,0.0,0.7440519,0.0,5.470001,12.7,6.809999,20.5089,0.0
298,05/04/2018 03:20,0.1285907,8.291614,0.0,10.17314,0.0,0.0,0.7753472,0.0,5.470001,12.7,6.809999,20.43562,0.0
299,05/04/2018 03:40,0.1293558,7.938898,0.0,9.989485,0.0,0.003002666,0.7888979,0.0,5.470001,12.7,6.809999,20.5159,0.0
300,05/04/2018 04:00,0.0,0.0,0.0,9.743631,0.0,0.0,0.7939469,0.0,4.665171,12.7,6.809999,20.31987,0.0
301,05/04/2018 04:20,0.07924835,3.817472,0.018564,9.262115,0.0,0.0,0.8100002,0.0,3.827262,12.7,6.809999,20.29401,0.0
302,05/04/2018 04:40,123.8884,9666.826,0.370476,7.959981,0.7177,1.30088,0.8207415,0.0,3.808745,12.7,6.819819,20.39795,0.0
303,05/04/2018 05:00,146.391,11368.75,1.27055,5.55129,1.65389,4.252053,1.854378,1724.241,4.32003,12.60727,6.849999,18.89574,0.02867297
304,05/04/2018 05:20,95.43585,7337.859,0.802416,6.029667,0.0,4.129667,2.463523,1671.132,4.617607,12.59912,6.834813,16.70165,0.001188418
305,05/04/2018 05:40,2.369994,140.4688,0.06694035,7.013367,0.0,4.020782,3.50248,1018.31,4.735388,12.52496,6.820001,16.70594,0.003636627
306,05/04/2018 06:00,1.387436,88.10323,0.0,7.312946,0.0,4.006944,5.389961,990.0231,4.73977,12.5023,6.831158,17.69625,0.008682319
307,05/04/2018 06:20,1.009073,68.28837,0.0,7.338138,0.0,3.939313,3.680459,152.7175,4.737863,12.50041,6.839999,20.53977,0.000403012
308,05/04/2018 06:40,1.00001,65.8802,0.0,7.331205,0.0,3.976651,2.264313,198.2382,4.731542,12.5,6.839872,20.77906,0.001636321
309,05/04/2018 07:00,0.379125,22.50235,0.0,7.379093,0.0,3.538175,0.3910386,0.0,4.730001,12.5,6.821911,20.59808,0.0
310,05/04/2018 07:20,0.1290015,7.303764,0.0,7.329314,0.0,0.1748234,0.2166488,0.0,4.730001,12.5,6.839999,20.74129,0.0
311,05/04/2018 07:40,0.2577908,15.05925,0.0,7.291038,0.0,0.0,0.2969139,0.0,4.730001,12.5,6.839999,20.96489,0.0
312,05/04/2018 08:00,0.1287185,7.23073,0.0,7.153552,0.0,0.0,0.4004965,0.0,4.730001,12.5,6.839999,20.99871,0.0
313,05/04/2018 08:20,0.0,0.0,0.0,6.931242,0.0,0.0,0.5364031,0.0,4.384088,12.5,6.839999,21.08003,0.0
314,05/04/2018 08:40,0.1288035,6.659955,0.0,6.657069,0.0,0.0,0.645808,0.0,4.041577,12.5,6.839999,21.00238,0.0
315,05/04/2018 09:00,2.761188,155.8888,0.1553897,5.306135,13.46006,2.845591,1.595361,816.5597,4.0,12.54468,6.839999,19.31784,0.0
316,05/04/2018 09:20,132.8243,9531.685,0.0426635,5.004884,27.77482,4.064591,3.451907,1024.472,4.09261,12.6,6.839999,17.35445,0.0
317,05/04/2018 09:40,227.182,17398.09,2.90897,5.511076,3.12399,3.683286,1.843335,2472.045,4.776518,12.6,6.857287,16.81666,0.0477295
318,05/04/2018 10:00,138.6843,11598.62,5.080749,6.809213,0.0314895,3.360639,2.077522,2523.282,5.289541,12.63324,6.86,15.9516,0.1508178
319,05/04/2018 10:20,1.631843,125.8764,5.051832,8.251344,0.0,3.186604,2.22904,1907.498,5.400041,12.7,6.833992,15.51912,0.1623421
320,05/04/2018 10:40,2.831224,236.4701,3.14984,9.911489,0.0,3.208707,2.578224,1843.566,5.400001,12.7,6.794699,15.33265,0.1744215
321,05/04/2018 11:00,0.8240502,71.23637,1.167713,11.51597,0.0,3.203395,2.190047,843.1715,5.400001,12.7,6.751881,15.88478,0.07588602
322,05/04/2018 11:20,0.50894,46.7738,0.2585599,12.34916,0.0,3.151264,0.2794859,0.0,5.400001,12.701,6.739999,18.57959,0.0
323,05/04/2018 11:40,0.3870194,37.95657,0.3020931,12.31838,0.0,1.221064,0.3741411,0.0,5.400001,12.78019,6.739999,19.61444,0.0
324,05/04/2018 12:00,0.5153543,50.79345,0.3040223,12.29473,0.0,0.0,0.5381721,0.0,5.400001,12.89792,6.739999,19.82963,0.0
325,05/04/2018 12:20,0.1288317,11.97745,0.2371925,12.34347,0.0,0.0,0.6910034,0.0,5.400001,12.9,6.739999,20.22596,0.0
326,05/04/2018 12:40,0.3388384,35.99599,0.2286109,12.4029,0.0,0.0,0.7898635,0.0,5.400001,12.9,6.739999,20.50542,0.0
327,05/04/2018 13:00,0.3056175,28.12138,0.167994,12.40883,0.0,0.000211,0.8395995,0.0,5.39199,12.9272,6.739999,20.58439,0.0
328,05/04/2018 13:20,0.0,0.0,0.1608005,12.38962,0.0,0.0,0.86,0.0,5.257867,13.0,6.739999,20.72861,0.0
329,05/04/2018 13:40,0.0,0.0,0.179249,12.17897,0.0,0.0,0.8670344,0.0,4.067347,12.94941,6.739999,20.90826,0.0
330,05/04/2018 14:00,0.8162535,82.04067,0.2235905,12.04097,0.0,0.0,0.90563,168.2175,3.824004,12.90173,6.739999,20.90314,0.000305236
331,05/04/2018 14:20,290.0327,34907.07,2.629588,9.685001,0.0,1.995907,1.008357,960.5119,4.275962,12.99019,6.794003,19.59504,0.003826771
332,05/04/2018 14:40,188.2599,22339.89,5.781287,7.473794,0.0,3.789653,1.7845,3236.745,4.944985,13.03429,6.849999,17.80734,0.01695471
333,05/04/2018 15:00,62.41885,7290.513,6.350931,8.179399,0.0,3.491603,1.87949,2824.686,5.305769,13.1,6.862552,16.61638,0.07522984
334,05/04/2018 15:20,3.703453,337.7927,4.845239,9.596136,0.0,3.590519,2.298144,2484.573,5.331473,13.15672,6.837762,15.8238,0.1271454
335,05/04/2018 15:40,2.452446,234.9106,2.411674,11.26177,0.0,3.441546,2.356427,1774.886,5.330001,13.2,6.793579,16.14298,0.09829399
336,05/04/2018 16:00,2.536741,242.518,0.3524224,12.94643,0.0,3.429869,3.297028,1130.334,5.330001,13.2,6.762124,17.43868,0.0405777
337,05/04/2018 16:20,1.731187,163.224,0.1104124,13.49719,0.0,3.456512,2.907386,257.185,5.326298,13.11899,6.776833,18.26277,0.006681231
338,05/04/2018 16:40,0.259307,22.98758,0.163799,13.54708,0.0,2.523947,0.6585311,0.0,5.32,13.1,6.763086,19.71759,0.0
339,05/04/2018 17:00,0.1286334,11.08259,0.145308,13.5458,0.0,0.03003875,0.3731011,0.0,5.32,13.1556,6.779845,20.58655,0.0
340,05/04/2018 17:20,0.4783658,42.88861,0.1046953,13.55029,0.0,0.003650915,0.4885472,0.0,5.32,13.2,6.78,20.86055,0.0
341,05/04/2018 17:40,0.1671525,13.01289,0.1321312,13.34278,0.0,0.0,0.6598271,0.0,5.32,13.2,6.78,20.94706,0.0
342,05/04/2018 18:00,0.3896543,33.84689,0.1192985,13.26746,0.0,0.0,0.7367912,0.0,5.32,13.2,6.777184,21.12162,0.0
343,05/04/2018 18:20,0.4083257,35.66319,0.02082,13.21583,0.0,0.0,0.8142893,0.0,5.32,13.2,6.78,21.1937,0.0
344,05/04/2018 18:40,0.1078225,10.14829,0.08495952,13.16182,0.0,0.0,0.8613538,0.0,4.95673,13.2,6.78,21.22014,0.0
345,05/04/2018 19:00,163.7311,17873.52,0.3835675,12.57685,0.0,0.3364635,0.8846544,0.0,4.225604,13.10195,6.785036,21.29369,0.0
346,05/04/2018 19:20,224.4399,24946.59,4.248311,8.74139,0.0,3.809619,1.491962,2832.725,4.876225,13.02921,6.84723,20.03376,0.002162073
347,05/04/2018 19:40,157.4798,17501.07,5.633954,8.818635,0.0,3.555508,1.718804,3162.65,5.394986,13.0,6.88,17.03371,0.03677804
348,05/04/2018 20:00,2.519289,237.8616,5.408753,9.786307,0.0,3.516732,2.118719,2597.441,5.559999,13.0,6.868652,16.18243,0.1065427
349,05/04/2018 20:20,2.62555,238.3118,3.432481,11.36212,0.0,3.37881,2.431254,2173.946,5.559999,13.0768,6.826215,15.66942,0.1387046
350,05/04/2018 20:40,1.693425,150.3493,1.295637,12.98589,0.0,3.330171,2.652265,1491.402,5.559999,13.1,6.782797,15.30324,0.09423491
351,05/04/2018 21:00,1.838137,190.2687,0.3079481,14.16059,0.0,3.332224,3.825198,1018.31,5.553845,13.1,6.769999,15.26521,0.05710397
352,05/04/2018 21:20,1.263932,107.745,0.2225075,14.56477,0.0,3.315786,5.240836,664.4481,5.550001,13.1,6.78538,16.29776,0.03356866
353,05/04/2018 21:40,0.2886884,25.062,0.221899,14.6217,0.0,3.225734,2.214902,0.0,5.550001,13.1,6.774669,19.90942,0.0
354,05/04/2018 22:00,0.09937915,10.00927,0.220546,14.66951,0.0,0.108968,0.5321478,0.0,5.550001,13.08985,6.787998,21.0787,0.0
355,05/04/2018 22:20,0.0,0.0,0.164548,14.66738,0.0,0.0,0.3201174,0.0,5.550001,13.0,6.770365,21.12808,0.0
356,05/04/2018 22:40,0.2580032,22.80765,0.16,14.59178,0.0,0.0,0.4162281,0.0,5.550001,13.0,6.769999,20.98359,0.0
357,05/04/2018 23:00,0.2582867,23.3919,0.1343041,14.4689,0.0,0.0,0.489104,0.0,5.550001,13.0,6.769999,20.97983,0.0
358,05/04/2018 23:20,0.258315,23.3786,0.09018601,14.34426,0.0,0.003241415,0.6541892,0.0,5.549079,13.0,6.770402,20.65652,0.0
359,05/04/2018 23:40,0.0,0.0,0.1300186,14.16499,0.0,0.0,0.7975521,0.0,4.823064,13.0,6.769999,20.67444,0.0
360,06/04/2018 00:00,247.3597,29379.2,3.137339,11.63709,0.0,2.159041,0.8822553,0.0,4.362618,13.04837,6.843711,20.03949,0.0
361,06/04/2018 00:20,149.7759,17839.63,5.400726,9.494152,0.0,3.924319,1.57126,3297.34,4.977429,13.1,6.89,18.21199,0.009249379
362,06/04/2018 00:40,99.64196,11811.46,5.396091,9.924893,0.0,3.680906,1.738322,2969.183,5.34843,13.10187,6.872657,17.79147,0.05492309
363,06/04/2018 01:00,2.145421,235.3446,4.17593,11.25352,0.01450785,3.424814,2.009919,2523.282,5.419999,13.1939,6.848639,16.80287,0.1259168
364,06/04/2018 01:20,1.720646,166.2818,1.992906,12.90486,0.06636735,3.437669,2.422333,1919.266,5.419999,13.2,6.813313,16.32067,0.1165937
365,06/04/2018 01:40,1.437723,140.2157,0.3625441,14.37003,0.0,3.391287,3.452386,1065.3,5.419999,13.2,6.782996,15.96578,0.05682539
366,06/04/2018 02:00,1.505773,142.9588,0.221198,15.08306,0.0,3.417047,5.17261,1018.31,5.419999,13.2,6.800002,16.47464,0.04410221
367,06/04/2018 02:20,0.6299275,67.76671,0.2204925,15.14847,0.0,3.403219,5.642574,510.9941,5.419999,13.2,6.800002,19.69072,0.01003107
368,06/04/2018 02:40,0.3865517,35.92646,0.1893266,15.18761,0.0,3.18673,2.766563,0.0,5.419999,13.2,6.800002,20.69147,0.0
369,06/04/2018 03:00,0.0,0.0,0.124483,15.19276,0.0,0.9784566,1.25474,0.0,5.419999,13.13547,6.800002,20.6587,0.0
370,06/04/2018 03:20,0.2574935,23.95673,0.1,15.19354,0.0,0.0,1.176057,0.0,5.419999,13.01586,6.800002,20.4195,0.0
371,06/04/2018 03:40,0.1289591,11.56019,0.01695584,15.14603,0.0,0.0,0.6110461,0.0,5.419999,13.02386,6.800002,20.72757,0.0
372,06/04/2018 04:00,0.0,0.0,0.08705477,15.05658,0.0,0.002995415,0.5919278,0.0,5.419999,13.0,6.800002,20.62339,0.0
373,06/04/2018 04:20,0.0,0.0,0.01843275,14.97335,0.0,0.0,0.547015,0.0,5.391061,13.0,6.800002,20.86221,0.0
374,06/04/2018 04:40,0.0,0.0,0.100073,14.76714,0.0,0.0,0.5782782,0.0,4.542438,13.0,6.800002,20.66366,0.0
375,06/04/2018 05:00,203.2344,22631.69,0.9077533,13.18913,0.0,1.439963,0.7604264,708.2742,4.333623,13.0,6.81468,20.00027,0.000739164
376,06/04/2018 05:20,105.5559,11721.0,2.010324,10.91809,0.0,3.827237,2.200559,2256.885,4.779481,12.91497,6.830659,17.69849,0.02011985
377,06/04/2018 05:40,41.48613,4517.258,0.9935877,11.82325,0.0,3.67178,2.731775,1772.743,4.97766,12.9,6.820001,17.02929,0.04389279
378,06/04/2018 06:00,0.629864,51.51746,0.1365983,12.84189,0.0,3.629906,3.931088,1018.31,5.0,12.9,6.820001,16.19808,0.02360311
379,06/04/2018 06:20,0.2582871,22.46535,0.0,13.16316,0.0,3.618519,4.852069,531.5372,5.0,12.9,6.820001,16.84801,0.01523084
380,06/04/2018 06:40,1.635425,143.0614,0.003156,13.17689,0.0,3.550191,3.014516,359.6442,5.0,12.9,6.820001,19.78037,0.004240877
381,06/04/2018 07:00,0.1285342,10.99202,0.1006625,13.17541,0.0,3.585049,1.494389,0.0,5.0,12.9,6.819643,20.4387,0.0
382,06/04/2018 07:20,1.016676,93.41673,0.1,13.2181,0.0,3.073969,0.5344129,398.0411,4.999215,12.9,6.815548,19.04899,0.003402717
383,06/04/2018 07:40,1.596236,131.9232,0.07330667,13.12341,0.0,3.627566,3.563375,1018.31,4.989999,12.9,6.805308,18.47039,0.007756369
384,06/04/2018 08:00,1.183948,101.5541,0.0,13.20923,0.0,3.605982,5.9036,1018.31,4.989999,12.9,6.82501,17.11398,0.0
385,06/04/2018 08:20,0.25069,18.98189,0.0,13.32739,0.0,3.608925,7.140506,897.0823,4.732211,12.9,6.839999,18.33478,0.0
386,06/04/2018 08:40,0.0,0.0,0.0,13.39901,0.0,3.6307,7.35053,1014.232,4.236362,12.9,6.851344,20.06575,0.0
387,06/04/2018 09:00,1.007295,82.20078,0.0,13.46447,0.0,3.61624,6.573462,487.291,3.998983,12.9,6.86,19.38899,0.0
388,06/04/2018 09:20,303.8279,28762.86,0.8821458,13.13101,0.0,3.431547,3.82953,674.097,4.384641,12.86566,6.887269,18.80938,0.01113612
389,06/04/2018 09:40,452.4182,43693.51,5.416652,11.69011,0.0,2.828672,2.184114,2701.625,5.588447,12.7138,6.966502,17.28366,0.08271097
390,06/04/2018 10:00,150.4728,14701.87,10.39512,10.34163,0.0,2.458087,2.342976,2090.914,6.49304,12.7,7.063815,16.10899,0.1133902
391,06/04/2018 10:20,1.667388,153.8914,9.320145,12.00192,0.0,2.421675,2.323304,1774.886,6.570001,12.7,6.990039,15.39029,0.1437582
392,06/04/2018 10:40,3.41577,314.1526,7.953276,13.41114,0.0,2.441283,2.680398,1618.606,6.570001,12.7,6.926691,15.17106,0.175133
393,06/04/2018 11:00,2.412848,238.1276,6.641373,14.62856,0.0,2.445655,2.688828,1589.992,6.570001,12.7,6.875369,15.33307,0.1807386
394,06/04/2018 11:20,2.298888,218.5576,5.362924,15.80244,0.0,2.447098,2.736103,1354.018,6.570001,12.77494,6.831355,15.27886,0.163379
395,06/04/2018 11:40,1.194607,124.3802,7.506663,8.376058,0.0,2.423068,1.86202,667.2564,6.570001,12.8,6.798679,17.17826,0.06056488
396,06/04/2018 12:00,0.1290866,12.08964,6.067388,10.81085,0.0,0.8050805,0.1540237,0.0,6.565049,12.88924,6.777283,18.16373,0.0
397,06/04/2018 12:20,0.5240393,46.25546,4.078081,15.11142,0.0,0.0,0.2159713,0.0,6.559999,13.02518,6.769999,19.20328,0.0
398,06/04/2018 12:40,0.1202609,11.31439,3.960199,15.10785,0.0,0.0,0.3056036,0.0,6.559999,13.1829,6.769999,19.86215,0.0
399,06/04/2018 13:00,0.2496725,20.66166,3.812847,15.10811,0.0,0.0,0.439388,0.0,6.559999,13.2,6.75213,20.32181,0.0
400,06/04/2018 13:20,0.3786595,34.84623,3.667041,15.11956,0.0,0.0,0.5917687,0.0,6.559999,13.2,6.75,20.67303,0.0
