,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
401,06/04/2018 13:40,0.1288458,9.873154,3.501202,15.0857,0.0,0.0,0.7206473,0.0,6.027748,13.19916,6.75,20.95568,0.0
402,06/04/2018 14:00,0.0,0.0,3.326792,15.01405,0.0,0.0,0.7992419,0.0,4.523434,13.02849,6.75,20.98062,0.0
403,06/04/2018 14:20,582.1637,43625.59,7.222537,11.77954,0.0,1.084612,1.018859,899.7762,4.969571,13.06416,6.888164,20.13716,0.6643135
404,06/04/2018 14:40,140.9543,9905.104,10.81398,8.843262,0.0,2.533009,1.940632,2656.425,5.910841,13.18206,6.982601,17.72641,2.749668
405,06/04/2018 15:00,92.10799,6971.381,9.860678,9.657208,0.0,2.583147,2.025131,2519.194,6.280032,13.2,6.950295,17.15288,2.402335
406,06/04/2018 15:20,2.393996,146.9923,8.537416,10.76383,0.0,2.612887,2.363791,2176.314,6.318967,13.2,6.922082,16.22026,1.795834
407,06/04/2018 15:40,2.222309,147.2467,6.847517,11.88415,0.0,2.64,2.107821,1774.886,6.319934,13.26949,6.884273,15.99071,1.318015
408,06/04/2018 16:00,2.439513,155.5309,5.176534,12.91948,0.0,2.639717,2.139418,1774.886,6.312008,13.3,6.849669,15.9435,1.163686
409,06/04/2018 16:20,1.760687,116.0538,3.54222,13.94836,0.0,2.60125,2.136316,1309.034,6.310891,13.3,6.815424,15.93224,0.7739322
410,06/04/2018 16:40,0.0198475,0.3887327,2.351747,14.65149,0.0,1.818632,0.2830381,0.0,6.309999,13.33214,6.79,18.49105,0.0
411,06/04/2018 17:00,0.4956636,32.39874,2.518191,14.52968,0.0,0.0,0.3769883,0.0,6.309999,13.4,6.79,19.76304,0.0
412,06/04/2018 17:20,0.2574651,15.56689,2.506697,14.46548,0.0,0.0,0.5340385,0.0,6.309999,13.47372,6.79,20.22212,0.0
413,06/04/2018 17:40,0.128931,7.212543,2.400954,14.4147,0.0,0.0,0.6808659,0.0,6.309999,13.5,6.79,20.49996,0.0
414,06/04/2018 18:00,0.3877705,19.22029,2.323902,14.35077,0.0,0.0,0.7677492,0.0,6.309999,13.5,6.79,20.73847,0.0
415,06/04/2018 18:20,0.0,0.0,2.195668,14.35333,0.0,0.0,0.7949896,0.0,6.212476,13.49893,6.79,20.87923,0.0
416,06/04/2018 18:40,0.0,0.0,2.098974,14.35834,0.0,0.0,0.8134735,0.0,4.989259,13.37402,6.79,21.10788,0.0
417,06/04/2018 19:00,251.6649,16072.01,2.272174,13.38326,0.0,0.155797,0.842079,0.0,4.330622,13.3,6.813766,20.81952,0.0
418,06/04/2018 19:20,171.7457,11593.03,5.250656,9.625363,0.0,3.172184,1.573367,2864.739,5.025073,13.2042,6.926383,18.62805,3.831144
419,06/04/2018 19:40,121.7632,8880.271,5.053266,9.870669,0.0,3.0557,1.779724,2818.615,5.452248,13.2,6.910001,16.56174,3.54203
420,06/04/2018 20:00,2.186123,141.931,4.073917,10.56334,0.0,2.950001,2.088476,2523.282,5.559999,13.2,6.899554,16.48986,2.422042
421,06/04/2018 20:20,1.307354,83.72614,2.212937,11.66794,0.0,2.964689,2.365963,2053.88,5.559999,13.2,6.866552,16.32905,1.598501
422,06/04/2018 20:40,2.047954,133.4181,0.6772587,12.744,0.0,2.973561,2.890538,1351.971,5.559999,13.2,6.849999,16.80249,0.8354279
423,06/04/2018 21:00,1.637711,105.2217,0.1357643,13.37461,0.0,2.93883,3.12121,607.8444,5.559999,13.2,6.849999,20.21689,0.1073098
424,06/04/2018 21:20,0.128803,7.827682,0.09113352,13.45213,0.0,2.865206,0.964945,0.0,5.559999,13.2,6.849999,21.04077,0.0
425,06/04/2018 21:40,0.0,0.0,0.1493752,13.43699,0.0,0.4310646,0.3620674,0.0,5.550422,13.17744,6.849999,21.03182,0.0
426,06/04/2018 22:00,0.1289875,7.71211,0.2347932,13.40725,0.0,0.001716,0.4180608,0.0,5.550001,13.1,6.849999,21.00236,0.0
427,06/04/2018 22:20,0.5152983,32.91175,0.2875951,13.22129,0.0,0.01469893,0.5065868,0.0,5.550001,13.11638,6.849999,21.04682,0.0
428,06/04/2018 22:40,0.2579325,15.29581,0.2811941,13.14072,0.0,0.009577329,0.6255916,0.0,5.550001,13.1,6.849999,20.7742,0.0
429,06/04/2018 23:00,0.0,0.0,0.221248,13.02781,0.0,0.03528444,0.7163771,0.0,5.550001,13.1,6.849999,20.76572,0.0
430,06/04/2018 23:20,0.0,0.0,0.1886494,12.95762,0.0,0.05814666,0.7785223,0.0,5.008185,13.09982,6.849999,20.89978,0.0
431,06/04/2018 23:40,123.1512,9040.248,0.2045372,12.62714,0.0,0.3192207,0.8029585,0.0,4.213019,13.09783,6.849999,20.66054,0.0
432,07/04/2018 00:00,139.8378,10554.49,1.899747,10.25702,0.0,2.459685,1.483813,2493.775,4.614994,13.1,6.895351,18.72512,0.7568874
433,07/04/2018 00:20,80.64179,6154.702,2.347113,9.465716,0.0,3.332011,1.6005,2523.282,4.903177,13.1,6.89756,17.40531,0.6047242
434,07/04/2018 00:40,2.055423,120.5204,1.18127,10.21639,0.0,3.258933,2.292345,2123.723,4.99411,13.1,6.89,16.83394,0.4130598
435,07/04/2018 01:00,2.018284,116.9929,0.1334191,11.17616,0.0,3.25056,3.426591,939.0832,4.989999,13.1,6.874165,16.97615,0.1493369
436,07/04/2018 01:20,2.37618,142.6065,0.0,11.28321,0.0,3.222786,2.853276,517.4636,4.989999,13.1,6.89,17.86285,0.05874559
437,07/04/2018 01:40,1.131919,74.08552,0.0,11.27512,0.0,3.199052,2.217928,255.5119,4.989999,13.1,6.887428,20.25198,0.01145313
438,07/04/2018 02:00,0.258046,17.01101,0.0,11.2283,0.0,2.107385,0.4133182,0.0,4.989999,13.1,6.87696,20.51441,0.0
439,07/04/2018 02:20,0.2586834,16.5288,0.04030951,11.20088,0.0,0.05167784,0.3266597,0.0,4.989999,13.0994,6.89,20.44092,0.0
440,07/04/2018 02:40,0.2579893,20.91171,0.167594,11.12612,0.0,0.04,0.4164374,0.0,4.989999,13.1,6.89,20.57376,0.0
441,07/04/2018 03:00,0.0,0.0,0.2280361,10.976,0.0,0.02694574,0.535255,0.0,4.989999,13.0244,6.89,20.54856,0.0
442,07/04/2018 03:20,0.0,0.0,0.223455,10.81325,0.0,0.04076701,0.6540325,0.0,4.613218,13.0,6.89,20.5683,0.0
443,07/04/2018 03:40,2.00993,138.8611,0.22,10.51338,0.0,0.7517458,1.279695,579.119,4.012273,13.0185,6.89,18.98255,0.01724644
444,07/04/2018 04:00,27.24179,2216.401,0.1042303,9.27814,0.0,3.743598,2.843707,577.2538,4.009236,13.09398,6.89,19.04733,0.01068154
445,07/04/2018 04:20,143.6511,11514.96,0.9340038,8.922575,0.0,3.686822,1.092475,1416.371,4.348382,13.0,6.894434,19.11715,0.03122095
446,07/04/2018 04:40,93.57176,6243.325,1.397193,8.812996,0.0,3.504777,2.431427,2108.646,4.618703,13.0,6.912568,17.81494,0.0567561
447,07/04/2018 05:00,31.56243,1997.279,0.5112804,9.611483,0.0,3.399551,2.777791,1431.482,4.822903,13.0,6.89,17.21413,0.0279051
448,07/04/2018 05:20,1.890672,99.29464,0.04971601,10.21624,0.0,3.406655,4.534785,1018.31,4.830001,12.97438,6.89,17.31357,0.01379615
449,07/04/2018 05:40,0.2582583,13.56263,0.0,10.28835,0.0,3.399892,4.935098,327.8694,4.830001,12.93958,6.900955,18.65954,0.003616728
450,07/04/2018 06:00,1.636213,80.98129,0.0,10.28691,0.0,3.413578,2.900053,220.7969,4.830001,12.94149,6.89705,19.36416,0.00084761
451,07/04/2018 06:20,0.5148875,26.44044,0.0,10.2835,0.0,3.308927,1.102963,0.0,4.830001,12.9,6.89,20.28123,0.0
452,07/04/2018 06:40,0.0,0.0,0.0,10.23725,0.0,0.5553254,0.2380055,0.0,4.830001,12.9,6.89,20.54582,0.0
453,07/04/2018 07:00,0.3869905,20.09453,0.00429675,10.14958,0.0,0.07830551,0.2819403,0.0,4.830001,12.9,6.89,20.52028,0.0
454,07/04/2018 07:20,0.1291715,6.258744,0.1167701,10.00929,0.0,0.03189041,0.3657828,0.0,4.821715,12.9,6.89,20.64558,0.0
455,07/04/2018 07:40,0.0,0.0,0.2297928,9.876168,0.0,0.1090013,0.4391456,0.0,4.268893,12.9,6.89,20.56936,0.0
456,07/04/2018 08:00,3.269773,176.1716,0.2060075,9.422993,0.0,1.415463,2.123554,961.4385,4.0,12.91211,6.89,18.96177,0.0
457,07/04/2018 08:20,1.259313,71.45278,0.1287275,8.799895,0.0,4.013338,3.631086,737.7643,4.0,13.0,6.89,17.83277,0.0
458,07/04/2018 08:40,1.698064,107.1242,0.04761375,8.868396,0.0,3.959214,4.936434,737.7933,4.0,13.0,6.900907,18.20314,0.0
459,07/04/2018 09:00,199.8035,14425.6,0.5914765,8.677092,0.0,3.783437,3.716589,379.2803,4.277694,12.94907,6.929326,18.52539,0.001739244
460,07/04/2018 09:20,169.3015,13955.55,1.543771,8.560509,0.0,3.462911,2.263445,2211.093,4.867511,12.8795,6.925429,17.2619,0.03121514
461,07/04/2018 09:40,112.4841,10364.5,1.4743,9.108008,0.0,3.23832,2.469753,1774.886,5.292068,12.8,6.886297,16.01327,0.04051203
462,07/04/2018 10:00,1.911523,154.6262,0.5271674,10.11326,0.0,3.139575,3.124638,1195.4,5.367056,12.8,6.861182,16.05905,0.03121185
463,07/04/2018 10:20,1.008287,102.8996,0.0,10.9341,0.0,3.093327,4.702825,684.4926,5.36,12.86592,6.86,16.78,0.016273
464,07/04/2018 10:40,0.8799565,79.91746,0.0,11.04712,0.0,2.970586,3.03896,177.4281,5.36,12.9,6.86,19.07754,0.001185039
465,07/04/2018 11:00,1.261608,129.7913,0.0,11.0423,0.0,2.922553,2.458148,169.9893,5.36,12.9,6.86,19.38128,0.001354238
466,07/04/2018 11:20,0.1290867,11.26505,0.0,11.04424,0.0,1.606232,0.7798039,0.0,5.36,12.94994,6.86,19.82213,0.0
467,07/04/2018 11:40,0.1285625,10.74975,0.04791601,11.0339,0.0,0.01725601,0.4375578,0.0,5.36,13.18541,6.86,20.21145,0.0
468,07/04/2018 12:00,0.3896253,30.59974,0.1414459,11.03025,0.0,0.1540511,0.3222845,0.0,5.36,13.2,6.86,20.51498,0.0
469,07/04/2018 12:20,0.2596467,21.96411,0.2129948,11.03045,0.0,0.3453516,0.3486595,0.0,5.36,13.22316,6.86,20.78526,0.0
470,07/04/2018 12:40,0.0,0.0,0.2301804,11.033,0.0,0.3505477,0.4253628,0.0,5.031403,13.3,6.86,20.83644,0.0
471,07/04/2018 13:00,0.8767716,69.84517,0.2378705,11.05397,0.0,0.4628952,0.6135703,226.4303,4.104209,13.26058,6.86,20.47891,0.0
472,07/04/2018 13:20,36.22346,2957.531,0.4816256,9.426527,0.0,4.057378,2.790539,766.8259,4.011115,13.2,6.86,19.90489,0.0
473,07/04/2018 13:40,286.8448,23820.25,1.807151,9.092117,0.0,3.874994,0.853051,1481.594,4.59629,13.27875,6.874921,18.85479,0.00627536
474,07/04/2018 14:00,205.1622,18485.21,4.557857,8.254162,0.0,3.665593,1.801045,3793.921,5.264613,13.4072,6.929999,18.02354,0.04518828
475,07/04/2018 14:20,44.71267,3842.51,4.26807,8.863888,0.0,3.627753,1.880296,2838.562,5.60025,13.5,6.929999,16.84419,0.09715416
476,07/04/2018 14:40,2.642382,155.1194,2.65374,9.990822,0.0,3.684642,2.260888,2421.365,5.61,13.55,6.904637,16.34757,0.120636
477,07/04/2018 15:00,1.793032,117.289,0.8018937,11.26969,0.0,3.546286,2.864627,1347.115,5.61,13.6,6.861805,15.83983,0.06848324
478,07/04/2018 15:20,2.489181,142.0672,0.06773885,12.07756,0.0,3.587658,3.095633,586.312,5.61,13.62225,6.849999,17.50102,0.0266837
479,07/04/2018 15:40,0.12869,6.850567,0.0,12.23597,0.0,3.404094,0.9301178,0.0,5.61,13.7,6.849999,19.34995,0.0
480,07/04/2018 16:00,0.1289873,9.425214,0.0,12.1848,0.0,0.93057,0.2633242,0.0,5.608503,13.7,6.849999,19.87024,0.0
481,07/04/2018 16:20,0.25721,16.42029,0.0019365,12.22783,0.0,0.5369481,0.3255323,0.0,5.599999,13.78172,6.849999,20.21982,0.0
482,07/04/2018 16:40,0.5086593,32.05096,0.01071825,12.20797,0.0,0.266505,0.4292701,0.0,5.599999,13.8,6.849999,20.37096,0.0
483,07/04/2018 17:00,0.387501,25.18251,0.05893949,12.11439,0.0,0.2516836,0.5506141,0.0,5.599999,13.8,6.849999,20.65224,0.0
484,07/04/2018 17:20,0.0,0.0,0.18749,12.16444,0.0,0.1903338,0.6512459,0.0,5.445771,13.8,6.849999,20.77635,0.0
485,07/04/2018 17:40,0.0,0.0,0.2234495,12.1005,0.0,0.2376063,0.7389148,0.0,4.361073,13.72295,6.849999,20.9561,0.0
486,07/04/2018 18:00,2.019431,128.9448,0.3184081,10.5195,0.0,2.50064,1.691159,852.2291,4.0,13.7,6.862062,19.10163,0.0
487,07/04/2018 18:20,105.4874,7685.511,0.1758793,9.659362,0.0,4.11972,2.218354,374.1204,4.062788,13.7,6.87,18.36274,0.0
488,07/04/2018 18:40,206.9543,15004.23,2.234483,8.579201,0.0,3.78031,0.6817404,2058.79,4.685798,13.7,6.923333,19.0051,0.0
489,07/04/2018 19:00,144.0323,10063.93,2.958034,8.257164,0.0,3.630802,1.728021,3816.952,5.142498,13.66079,6.939941,17.97056,0.01993995
490,07/04/2018 19:20,19.99161,1402.953,1.936929,9.05045,0.0,3.460152,1.797473,2523.282,5.339302,13.6,6.917937,16.63937,0.06515807
491,07/04/2018 19:40,2.87782,162.5447,0.2726331,10.21365,0.0,3.450734,3.046656,1322.488,5.339999,13.6,6.900001,17.15854,0.04189979
492,07/04/2018 20:00,3.254163,184.5765,0.0,10.71855,0.0,3.417913,3.096399,600.2675,5.339999,13.6,6.900001,20.44809,0.003620207
493,07/04/2018 20:20,2.265913,155.336,0.0,10.72052,0.0,3.328305,2.522388,387.2691,5.339999,13.6,6.900001,18.97248,0.009828086
494,07/04/2018 20:40,0.3872315,25.93139,0.0,10.71428,0.0,2.010963,0.5424108,0.0,5.339999,13.6,6.89805,20.44812,0.0
495,07/04/2018 21:00,0.458334,28.48486,0.0,10.67588,0.0,0.513419,0.2948338,0.0,5.339999,13.55128,6.900001,21.0471,0.0
496,07/04/2018 21:20,0.1869435,10.73119,0.06326401,10.56978,0.0,0.3783506,0.3475232,0.0,5.333847,13.5,6.900001,21.04123,0.0
497,07/04/2018 21:40,0.1287608,7.864455,0.09469252,10.3623,0.0,0.3253647,0.4727198,0.0,5.330001,13.5,6.900001,21.01461,0.0
498,07/04/2018 22:00,0.1289735,7.588786,0.2128393,10.22042,0.0,0.6390415,0.590382,0.0,5.328959,13.5,6.900001,21.04835,0.0
499,07/04/2018 22:20,0.0,0.0,0.2872835,9.986092,0.0,0.4017349,0.6807725,0.0,4.635015,13.5,6.900001,20.98757,0.0
500,07/04/2018 22:40,1.323694,101.2276,0.2897871,9.31862,0.0,1.149024,1.268903,594.0196,4.006351,13.5,6.900001,19.29047,0.0
501,07/04/2018 23:00,1.681857,114.1946,0.2558447,7.860457,0.0,4.207658,2.63388,737.5637,4.0,13.5,6.900001,17.11049,0.0
502,07/04/2018 23:20,141.952,11245.97,0.4576836,7.896155,0.0,4.332459,3.019258,502.4825,4.120537,13.5,6.907626,18.70001,0.0
503,07/04/2018 23:40,131.7977,10636.77,1.878545,7.378564,0.0,4.156974,0.6804346,2636.578,4.655826,13.5,6.940112,19.48562,0.03469472
504,08/04/2018 00:00,123.9824,10013.54,2.2774,7.450338,0.0,3.973791,1.596735,3856.493,4.993536,13.5,6.941913,18.39747,0.05411709
505,08/04/2018 00:20,4.577826,322.7759,0.9907207,8.496475,0.0,3.816133,2.304014,2358.971,5.14,13.5,6.929999,17.41313,0.04040272
506,08/04/2018 00:40,1.077788,75.9975,0.1064385,9.488994,0.0,3.826067,3.624855,1018.31,5.14,13.5,6.929999,16.26788,0.025047
507,08/04/2018 01:00,2.140653,165.6208,0.0,9.704947,0.0,3.821891,3.220957,377.6175,5.132672,13.5,6.929999,16.69074,0.007798781
508,08/04/2018 01:20,2.011612,144.2768,0.0,9.655904,0.0,3.74803,2.594159,358.7778,5.13,13.5,6.929999,17.16257,0.007077099
509,08/04/2018 01:40,0.3796875,28.25961,0.0,9.656446,0.0,3.093756,0.5850394,0.0,5.13,13.5,6.929999,20.11198,0.0
510,08/04/2018 02:00,0.257904,18.28638,0.0,9.636712,0.0,0.5521854,0.2118327,0.0,5.13,13.5,6.929999,20.77373,0.0
511,08/04/2018 02:20,0.3789584,27.93026,0.00555225,9.517937,0.0,0.4776778,0.3015488,0.0,5.13,13.5,6.929999,20.69928,0.0
512,08/04/2018 02:40,0.3867077,30.67022,0.04544876,9.305063,0.0,0.4735674,0.3876751,0.0,5.13,13.5,6.929999,20.63029,0.0
513,08/04/2018 03:00,0.0,0.0,0.1797534,9.093584,0.0,0.5004439,0.4977297,0.0,4.745577,13.5,6.929999,20.63058,0.0
514,08/04/2018 03:20,1.639428,131.0801,0.265267,8.836495,0.0,0.4102186,0.9326223,470.1367,4.033595,13.5,6.929999,19.6293,0.0
515,08/04/2018 03:40,2.335758,183.5617,0.234082,7.607417,0.0,3.559013,2.5978,737.0261,4.004247,13.5,6.929999,17.55803,0.0
516,08/04/2018 04:00,1.425675,112.3992,0.1076404,7.437224,0.0,5.611753,3.865257,775.007,4.0,13.5,6.929999,17.9601,0.004958692
517,08/04/2018 04:20,109.6512,9904.239,0.2088228,7.482964,0.0,4.669922,2.709733,310.4614,4.127759,13.5,6.931651,19.20072,0.002175775
518,08/04/2018 04:40,92.59763,7500.069,1.403552,7.22412,0.0,4.422786,1.441352,2599.394,4.467619,13.45939,6.944568,19.01068,0.08883256
519,08/04/2018 05:00,62.80515,4582.395,0.8552029,7.931427,0.0,4.296523,2.575864,1944.569,4.684013,13.4,6.910001,17.58793,0.04946027
520,08/04/2018 05:20,0.9647249,49.00094,0.1689403,8.821827,0.0,4.089513,3.435049,1018.31,4.75,13.4,6.910001,16.93941,0.01299
521,08/04/2018 05:40,1.619179,108.7764,0.0,9.087445,0.0,4.007648,5.198861,888.1542,4.75,13.4,6.919884,17.66985,0.01114848
522,08/04/2018 06:00,0.8783975,57.53156,0.0,9.088353,0.0,3.806582,3.431623,171.006,4.75,13.4,6.929999,20.27542,0.000101797
523,08/04/2018 06:20,1.779956,119.7888,0.0,9.088437,0.0,3.877348,2.491254,189.1129,4.75,13.4,6.929999,20.6538,0.000456559
524,08/04/2018 06:40,0.0,0.0,0.0,9.088556,0.0,3.691094,0.5259042,0.0,4.743733,13.4,6.914222,20.61812,0.0
525,08/04/2018 07:00,0.4964708,29.13171,0.0,9.036264,0.0,0.8711022,0.2139641,0.0,4.739999,13.37708,6.910691,20.67955,0.0
526,08/04/2018 07:20,0.02110835,0.3509981,0.1052331,8.87092,0.0,0.5721158,0.2654104,0.0,4.739999,13.3,6.914165,20.79493,0.0
527,08/04/2018 07:40,0.1303475,6.434688,0.223709,8.731524,0.0,0.5766525,0.3295739,0.0,4.68969,13.3,6.928322,20.88003,0.0
528,08/04/2018 08:00,1.28274,84.7509,0.2749715,8.392736,0.0,1.203691,0.5484677,258.3957,4.088416,13.31992,6.915548,19.46946,0.0
529,08/04/2018 08:20,1.407322,83.59378,0.3273955,7.37093,0.0,4.203857,2.462524,738.4221,4.0,13.4252,6.929999,19.40439,0.0
530,08/04/2018 08:40,3.889488,228.6402,0.04748926,7.497924,0.0,4.38369,3.811559,985.2775,4.0,13.5,6.929999,19.5914,0.0
531,08/04/2018 09:00,206.0882,14073.96,0.6862209,7.432879,0.0,4.240155,2.051717,710.0363,4.350338,13.35693,6.929999,19.31131,0.01719073
532,08/04/2018 09:20,167.7962,11903.11,1.316438,7.47948,0.0,3.936316,2.266165,1962.863,4.85793,13.26734,6.919219,17.02121,0.06398712
533,08/04/2018 09:40,80.65586,6394.921,1.059366,8.18836,0.0,3.745611,2.506679,1646.455,5.239469,13.2,6.886983,15.82771,0.0529582
534,08/04/2018 10:00,1.13026,72.19232,0.1385852,9.263842,0.0,3.719818,3.514908,1022.4,5.289434,13.2,6.862852,15.60653,0.02774487
535,08/04/2018 10:20,0.6385175,66.8035,0.0,9.703963,0.0,3.745119,4.878349,533.7924,5.28,13.24909,6.879329,16.37847,0.01364083
536,08/04/2018 10:40,0.96916,91.23635,0.0,9.728342,0.0,3.719766,2.983389,282.7501,5.28,13.3,6.88,18.14664,0.003603408
537,08/04/2018 11:00,1.17647,126.3766,0.0,9.78,0.0,3.584859,2.361394,67.40902,5.28,13.3,6.874856,19.48249,0.000520792
538,08/04/2018 11:20,0.1289025,11.77385,0.0,9.779303,0.0,2.558101,0.5701495,0.0,5.28,13.33782,6.867229,19.90326,0.0
539,08/04/2018 11:40,0.3746942,37.87699,0.0,9.771812,0.0,0.6316417,0.4020355,0.0,5.28,13.48741,6.88,20.20545,0.0
540,08/04/2018 12:00,0.1406325,11.49477,0.0991189,9.762925,0.0,0.5591308,0.2646899,0.0,5.177636,13.56008,6.88,20.56441,0.0
541,08/04/2018 12:20,0.0,0.0,0.2038276,9.767126,0.0,0.5806724,0.3434665,0.0,4.357717,13.59976,6.88,20.77313,0.0
542,08/04/2018 12:40,203.1875,22353.31,0.5476795,9.255499,0.0,1.626786,0.4398174,132.042,4.337168,13.5261,6.88,20.81354,0.0
543,08/04/2018 13:00,173.1773,18974.41,5.204401,7.368726,0.0,3.58352,1.631388,3256.911,4.9325,13.57863,6.949118,18.63622,0.004900631
544,08/04/2018 13:20,108.1391,11509.49,6.520308,7.713872,0.0,3.520038,1.69675,2913.451,5.348781,13.7,6.940726,16.97192,0.04333409
545,08/04/2018 13:40,4.101092,361.139,5.356555,8.907129,0.0,3.323669,2.022343,2523.282,5.419999,13.73106,6.914936,15.82118,0.1208469
546,08/04/2018 14:00,2.80459,217.3345,2.876803,10.41302,0.0,3.161734,2.268,1871.162,5.419999,13.8,6.869441,15.53819,0.1151275
547,08/04/2018 14:20,1.75897,147.1577,0.8152332,11.7806,0.0,3.34456,2.641447,1273.046,5.419999,13.8,6.83272,15.94721,0.06913342
548,08/04/2018 14:40,4.017848,306.6035,0.048243,12.68826,0.0,3.356216,2.883492,616.6355,5.419999,13.8,6.820001,17.50304,0.02194262
549,08/04/2018 15:00,0.0,0.0,0.0,12.86,0.0,3.293947,1.096999,0.0,5.419999,13.86555,6.820001,19.17121,0.0
550,08/04/2018 15:20,0.258074,20.48763,0.0,12.85705,0.0,1.302386,0.2399635,0.0,5.419999,13.96031,6.820001,19.62464,0.0
551,08/04/2018 15:40,0.1291008,8.59718,0.0,12.85844,0.0,0.3055301,0.3375781,0.0,5.419999,14.0,6.820729,20.09731,0.0
552,08/04/2018 16:00,0.129271,8.848913,0.0,12.80817,0.0,0.0408575,0.4892976,0.0,5.419999,14.0,6.820001,20.32843,0.0
553,08/04/2018 16:20,0.386523,28.36842,0.00689175,12.84418,0.0,0.0,0.6335455,0.0,5.419644,14.0,6.820001,20.50546,0.0
554,08/04/2018 16:40,0.0,0.0,0.02223025,12.7834,0.0,0.0,0.7197526,0.0,4.967099,14.0,6.820001,20.55014,0.0
555,08/04/2018 17:00,1.138149,104.4027,0.2572478,12.1655,0.0,0.9163639,0.8977553,316.9911,4.067978,14.0,6.824777,20.36794,0.000921985
556,08/04/2018 17:20,1.17269,92.76797,0.5476611,10.43676,0.0,3.908591,2.241755,738.036,4.0,14.0,6.839999,20.24734,0.0
557,08/04/2018 17:40,247.3587,22292.72,1.781525,9.92256,0.0,3.675341,0.8675669,804.7253,4.402846,13.9803,6.871034,19.37156,0.001663411
558,08/04/2018 18:00,114.1422,10377.8,3.772506,9.063662,0.0,3.357666,1.539815,3578.312,4.915629,13.9,6.910001,17.82745,0.02087037
559,08/04/2018 18:20,81.27496,7560.057,3.215364,9.583744,0.0,3.182834,1.742467,3194.586,5.204346,13.9,6.908147,17.1756,0.06425401
560,08/04/2018 18:40,2.2129,154.5943,1.259411,10.86257,0.0,3.1758,2.382378,2105.183,5.245636,13.9,6.879452,16.57924,0.07438111
561,08/04/2018 19:00,2.514166,170.8587,0.1757482,11.97235,0.0,3.080372,3.234927,816.5355,5.240609,13.9,6.87,16.45853,0.0245716
562,08/04/2018 19:20,3.455531,239.1016,0.003258,12.21191,0.0,3.058831,2.890511,558.6769,5.239999,13.9,6.87,17.55721,0.0167412
563,08/04/2018 19:40,0.555545,45.58833,0.0,12.21325,0.0,3.171662,1.522324,11.74942,5.239999,13.9,6.87,20.47673,0.000444556
564,08/04/2018 20:00,0.1291715,8.405826,0.0,12.14161,0.0,1.828569,0.2577537,0.0,5.239999,13.87413,6.87,20.88558,0.0
565,08/04/2018 20:20,0.0,0.0,0.0,12.06,0.0,0.02938333,0.3500083,0.0,5.239999,13.8,6.87,20.86434,0.0
566,08/04/2018 20:40,0.257961,17.64315,0.0,11.88867,0.0,0.03,0.4589911,0.0,5.239999,13.8,6.87,20.83146,0.0
567,08/04/2018 21:00,0.0,0.0,0.0756875,11.65449,0.0,0.03,0.568391,0.0,4.736297,13.8,6.87,20.80774,0.0
568,08/04/2018 21:20,0.0,0.0,0.189808,11.36576,0.0,0.03840301,0.6654701,0.3209314,4.081201,13.80209,6.87,20.78666,1.239058e-06
569,08/04/2018 21:40,311.1945,27742.43,2.234764,9.256822,0.0,2.78559,0.7777768,655.4612,4.543268,13.8,6.923267,20.28571,0.004761641
570,08/04/2018 22:00,126.107,11050.79,5.450092,7.269984,0.0,3.323081,1.263768,3856.493,5.102361,13.8,6.983176,17.81055,0.0176085
571,08/04/2018 22:20,96.96927,8087.672,4.952083,7.829106,0.0,3.091669,1.667748,3793.678,5.450617,13.8,6.96852,17.84887,0.04938186
572,08/04/2018 22:40,2.410583,166.5579,3.404687,9.201249,0.0,3.060315,1.916745,2755.802,5.5,13.83444,6.9456,17.20408,0.07779071
573,08/04/2018 23:00,1.61693,117.446,1.058887,10.68199,0.0,3.08354,2.711904,1686.361,5.5,13.9,6.900001,15.90395,0.05465804
574,08/04/2018 23:20,1.779154,126.345,0.198993,11.61607,0.0,3.069504,3.918324,1018.31,5.5,13.9,6.900001,15.72905,0.02655646
575,08/04/2018 23:40,1.23821,96.90416,0.1221935,11.77708,0.0,3.074731,4.745726,567.8783,5.497173,13.9,6.900001,17.43851,0.01168639
576,09/04/2018 00:00,0.245239,18.21676,0.039357,11.78593,0.0,2.232765,1.793694,0.0,5.489999,13.9,6.900001,20.5177,0.0
577,09/04/2018 00:20,0.1433665,11.31374,0.0,11.78539,0.0,0.466808,0.6535364,0.0,5.489999,13.9,6.900001,20.64876,0.0
578,09/04/2018 00:40,0.129228,9.486323,0.0,11.7815,0.0,0.002782085,0.4749354,0.0,5.489999,13.9,6.900001,20.71182,0.0
579,09/04/2018 01:00,0.3795515,26.57198,0.0,11.62731,0.0,0.0,0.4373028,0.0,5.489999,13.9,6.900001,20.69708,0.0
580,09/04/2018 01:20,0.128605,9.533697,0.0,11.48614,0.0,0.0,0.4672557,0.0,5.489999,13.9,6.900001,20.76405,0.0
581,09/04/2018 01:40,0.1291291,9.494515,0.0141075,11.33962,0.0,0.0,0.5164803,0.0,5.016089,13.9,6.900001,20.70283,0.0
582,09/04/2018 02:00,1.027762,99.9327,0.1567891,10.80922,0.0,0.6967297,0.7472256,264.6064,4.087333,13.9,6.900001,20.80989,0.0
583,09/04/2018 02:20,121.7243,11992.5,0.868094,8.813417,0.0,3.77497,1.81434,568.5422,4.101495,13.9,6.909068,20.24307,0.0
584,09/04/2018 02:40,75.01723,7280.771,2.27652,8.29311,0.0,3.622175,1.174198,2257.757,4.447827,13.9,6.933492,18.61842,3.347469e-05
585,09/04/2018 03:00,75.08048,7169.31,2.604122,8.408262,0.0,3.430608,1.974536,2696.962,4.681321,13.89916,6.928064,17.57531,0.01265907
586,09/04/2018 03:20,2.845436,235.8189,0.9680149,9.799635,0.0,3.411745,2.877672,1410.966,4.760001,13.80027,6.898149,17.02966,0.0113398
587,09/04/2018 03:40,1.587103,119.7962,0.196297,10.60677,0.0,3.441026,4.292602,1018.31,4.760001,13.8009,6.904853,16.80983,0.005542536
588,09/04/2018 04:00,2.055997,146.9828,0.1538517,10.7108,0.0,3.416401,5.749852,1018.31,4.760001,13.891,6.910001,17.65231,0.01032906
589,09/04/2018 04:20,0.33427,19.50672,0.09066027,10.71123,0.0,3.418692,4.035283,86.17042,4.760001,13.9,6.928035,19.96422,0.001811754
590,09/04/2018 04:40,0.518868,34.21015,0.0,10.71484,0.0,2.895528,1.142018,0.0,4.760001,13.9,6.912633,20.91585,0.0
591,09/04/2018 05:00,0.2577058,16.04059,0.0,10.71724,0.0,0.0461536,0.3459499,0.0,4.760001,13.80936,6.927416,20.96908,0.0
592,09/04/2018 05:20,0.0,0.0,0.0,10.69901,0.0,0.18,0.2920811,0.0,4.760001,13.8,6.923418,20.97655,0.0
593,09/04/2018 05:40,0.2585419,15.81924,0.0,10.60433,0.0,0.1867824,0.3048412,0.0,4.760001,13.8,6.910001,21.00334,0.0
594,09/04/2018 06:00,0.0,0.0,0.0,10.40342,0.0,0.137479,0.4071278,0.0,4.681883,13.8,6.910181,20.97258,0.0
595,09/04/2018 06:20,0.939744,68.83382,0.09384499,10.13089,0.0,0.02994933,0.7059084,316.9785,4.068006,13.8,6.910001,20.80166,2.461268e-05
596,09/04/2018 06:40,0.9945952,58.67095,0.1113535,8.968837,0.0,2.725145,2.509705,736.0623,4.0,13.8,6.910001,18.25628,0.000217507
597,09/04/2018 07:00,257.4944,17779.5,1.403744,8.067446,0.0,3.67511,0.9659296,960.1483,4.439722,13.73444,6.933829,19.27964,0.000919737
598,09/04/2018 07:20,148.7711,9948.898,3.225152,7.310526,0.0,3.231771,2.255993,2595.957,4.992978,13.58037,6.942049,16.6519,0.02220681
599,09/04/2018 07:40,80.0203,5614.368,2.171525,8.191376,0.0,3.04469,2.409105,1881.828,5.342675,13.5,6.898072,15.75985,0.03149535
600,09/04/2018 08:00,1.87121,136.8346,0.553749,9.424002,0.0,3.084065,3.378381,1047.407,5.379999,13.5,6.88,15.62844,0.01771197
601,09/04/2018 08:20,1.538377,141.0886,0.154298,10.03508,0.0,3.099095,5.302691,1018.31,5.379999,13.5,6.885808,16.09939,0.02045194
602,09/04/2018 08:40,2.08695,207.5864,0.1507615,10.10746,0.0,3.029047,6.758245,1018.31,5.375764,13.5,6.900001,17.00329,0.0141821
603,09/04/2018 09:00,1.327776,144.2758,0.118733,10.14646,0.0,3.126778,6.819638,508.9875,5.373295,13.5,6.908504,18.77861,0.004483313
604,09/04/2018 09:20,0.2577624,28.91178,0.0340725,10.18451,0.0,2.611302,3.73273,0.0,5.370001,13.5,6.907571,20.87738,0.0
605,09/04/2018 09:40,0.3866652,50.92107,0.0,10.17538,0.0,0.6311885,2.255274,0.0,5.370001,13.55882,6.911912,20.61816,0.0
606,09/04/2018 10:00,0.128846,16.43657,0.0,10.20577,0.0,0.007143,1.312781,0.0,5.370001,13.6,6.903689,20.16366,0.0
607,09/04/2018 10:20,0.0,0.0,0.0,10.21386,0.0,0.0,0.7566785,0.0,5.370001,13.6,6.900001,20.19108,0.0
608,09/04/2018 10:40,0.0,0.0,0.0040155,10.20556,0.0,0.0,1.124291,0.0,4.791266,13.67797,6.900001,20.20404,0.0
609,09/04/2018 11:00,1.128764,130.7603,0.0638055,9.863937,0.0,0.864521,1.254025,452.6183,4.029768,13.7,6.913189,19.99872,0.000188006
610,09/04/2018 11:20,177.0005,24298.43,1.378361,8.741741,0.0,3.782123,2.183559,519.0876,4.167227,13.7,6.90491,19.10139,9.063799e-05
611,09/04/2018 11:40,138.022,17793.21,4.86156,8.226151,0.0,3.480472,1.091481,2632.884,4.745705,13.7,6.95107,18.0282,0.03030787
612,09/04/2018 12:00,148.709,17953.82,7.206299,8.145292,0.0,3.199102,1.711066,3066.208,5.143939,13.7,6.968427,16.76337,0.1154367
613,09/04/2018 12:20,1.894019,194.8707,6.553214,9.27296,0.0,3.115555,2.010266,2588.921,5.308011,13.78879,6.929955,15.68568,0.181634
614,09/04/2018 12:40,3.044049,313.5928,3.907976,10.89837,0.0,3.182933,2.31268,2244.907,5.301943,13.8,6.888359,15.52039,0.1897528
615,09/04/2018 13:00,1.970515,214.5061,1.230717,12.51934,0.0,3.168621,2.812933,1431.913,5.305842,13.81246,6.838941,15.47069,0.1155426
616,09/04/2018 13:20,1.819454,192.1776,0.3253272,13.69853,0.0,3.164194,4.318469,1018.31,5.300001,13.90394,6.830001,15.8958,0.06971033
617,09/04/2018 13:40,1.338994,152.8283,0.2203133,13.90892,0.0,3.1803,5.879782,1018.31,5.300001,14.0,6.849837,16.67587,0.05970971
618,09/04/2018 14:00,2.418876,276.5372,0.200298,13.92772,0.0,3.16475,6.90554,1018.31,5.300001,14.0,6.85159,17.37906,0.05218954
619,09/04/2018 14:20,1.10845,109.7682,0.14,13.98703,0.0,3.155053,6.536607,429.6462,5.300001,14.0,6.87,18.24995,0.0195546
620,09/04/2018 14:40,0.0,0.0,0.1218835,13.98612,0.0,1.801342,3.366554,0.0,5.300001,14.0,6.87,19.84825,0.0
621,09/04/2018 15:00,0.08398,9.75939,0.08000001,13.98504,0.0,0.0,1.483359,0.0,5.300001,14.02622,6.867345,20.33033,0.0
622,09/04/2018 15:20,0.3023307,26.17622,0.03032733,13.94377,0.0,0.0,0.6367626,0.0,5.300001,14.0,6.87,20.48325,0.0
623,09/04/2018 15:40,0.0,0.0,0.06489751,13.96567,0.0,0.0,0.4312994,0.0,5.222765,14.0,6.869217,20.62204,0.0
624,09/04/2018 16:00,0.0,0.0,0.09000002,13.98129,0.0,0.0,0.3845415,0.0,4.309704,14.0,6.867348,20.73682,0.0
625,09/04/2018 16:20,272.6789,31393.52,2.24994,12.37464,0.0,3.232531,0.5409828,1093.947,4.534911,14.0,6.872246,20.60112,0.007102226
626,09/04/2018 16:40,161.3891,19177.85,7.305642,9.810266,0.0,3.307353,1.549128,3856.493,5.034765,14.0,6.947576,18.51222,0.0384695
627,09/04/2018 17:00,37.37772,4422.244,6.913993,10.59137,0.0,3.136278,1.778838,3238.049,5.318236,14.08941,6.923367,17.01521,0.1066339
628,09/04/2018 17:20,4.601224,458.9937,4.045027,12.26373,0.0,3.163871,1.993776,2728.669,5.33226,14.1,6.887161,16.46106,0.1753921
629,09/04/2018 17:40,1.963602,187.8689,1.644879,13.81197,0.0,3.171584,2.573687,1929.094,5.330001,14.1,6.847376,15.95486,0.1504256
630,09/04/2018 18:00,2.337069,235.9253,0.3646001,15.02808,0.0,3.439481,3.572579,1018.31,5.330001,14.1,6.830001,15.73739,0.07137513
631,09/04/2018 18:20,1.767916,177.9873,0.2386875,15.39905,0.0,3.723637,5.15021,1018.31,5.330001,14.1,6.830001,16.1331,0.06317358
632,09/04/2018 18:40,0.3867643,34.09804,0.210549,15.41582,0.0,3.759948,6.304106,1018.31,5.330001,14.1,6.844203,16.8902,0.06341311
633,09/04/2018 19:00,1.889051,196.2213,0.1536903,15.46456,0.0,3.752881,6.990551,1018.31,5.330001,14.1,6.849999,17.51522,0.06904169
634,09/04/2018 19:20,1.266606,134.323,0.1387485,15.48085,0.0,3.652783,7.474206,1012.992,5.330001,14.1,6.865874,18.28251,0.05941488
635,09/04/2018 19:40,0.257975,25.08176,0.08069751,15.48096,0.0,3.621009,4.869388,5.427472,5.330001,14.1,6.867581,20.70884,0.000214369
636,09/04/2018 20:00,0.3862258,40.13574,0.08000001,15.47296,0.0,2.064188,2.176917,0.0,5.322556,14.1,6.852152,20.99097,0.0
637,09/04/2018 20:20,0.0,0.0,0.09920399,15.4279,0.0,0.1252074,1.378413,0.0,5.32,14.11344,6.86895,20.99511,0.0
638,09/04/2018 20:40,0.2574084,23.495,0.14,15.42576,0.0,0.2505205,0.6020585,0.0,5.32,14.10019,6.861836,21.0033,0.0
639,09/04/2018 21:00,0.0,0.0,0.1761054,15.39568,0.0,0.5846802,0.6670645,0.0,4.755936,14.1,6.850266,20.88304,0.0
640,09/04/2018 21:20,340.9896,32106.8,2.451706,13.56193,0.0,3.788332,0.4912582,12.66627,4.529609,14.04776,6.890878,20.68149,2.181512e-05
641,09/04/2018 21:40,133.9418,12784.63,6.507693,10.80996,0.0,4.225051,0.9016358,3777.799,5.224967,14.0,6.962608,18.97726,0.03108413
642,09/04/2018 22:00,129.4933,12566.59,6.750221,10.75573,0.0,3.539963,1.579345,3856.493,5.613716,14.0,6.953705,17.16602,0.09929286
643,09/04/2018 22:20,1.881085,147.6087,5.204471,11.79219,0.0,3.114526,1.784532,2788.098,5.719875,14.07632,6.931849,16.75176,0.153791
644,09/04/2018 22:40,3.531843,313.1061,2.857515,13.27319,0.0,3.063964,1.964008,2527.372,5.719567,14.1,6.876009,15.95036,0.1979037
645,09/04/2018 23:00,2.14065,158.6254,0.7769414,14.73616,0.0,3.04,2.86564,1273.417,5.718043,14.1,6.839999,15.51848,0.1003099
646,09/04/2018 23:20,0.6455183,59.56346,0.252311,15.60831,0.0,3.044233,4.033388,1022.4,5.718268,14.1,6.839999,15.26767,0.0723287
647,09/04/2018 23:40,1.679159,139.9102,0.1825292,15.79487,0.0,3.067483,5.547141,1022.4,5.71,14.1,6.839999,15.95032,0.07037058
648,10/04/2018 00:00,1.230772,98.85535,0.14,15.79767,0.0,3.038203,6.563947,891.3932,5.71,14.1,6.848334,17.41972,0.05785616
649,10/04/2018 00:20,0.38726,30.464,0.14,15.80316,0.0,2.964767,3.808381,0.0,5.71,14.1,6.86,20.71231,0.0
650,10/04/2018 00:40,0.2578758,18.86118,0.14,15.75099,0.0,0.9021971,1.711835,0.0,5.71,14.1,6.86,20.95934,0.0
651,10/04/2018 01:00,0.1288742,9.222441,0.14,15.68968,0.0,0.0,0.922766,0.0,5.71,14.1,6.86,20.93513,0.0
652,10/04/2018 01:20,0.1287183,9.439612,0.14,15.73024,0.0,0.0,0.5834515,0.0,5.71,14.1,6.842582,20.94692,0.0
653,10/04/2018 01:40,0.0,0.0,0.2090054,15.60158,0.0,0.4845006,0.7892768,0.0,5.083825,14.1,6.839999,20.81327,0.0
654,10/04/2018 02:00,156.9417,15395.48,0.723724,14.91864,0.0,1.201286,0.6101241,0.0,4.258207,14.1,6.849519,19.48186,0.0
655,10/04/2018 02:20,69.00741,6718.508,3.467687,11.875,0.0,4.424732,1.10978,2734.08,4.549326,14.1,6.896753,18.83584,0.02958286
656,10/04/2018 02:40,86.27129,8181.794,2.914528,12.11167,0.0,3.879441,1.802096,2866.653,4.794909,14.07415,6.88,17.20154,0.05580242
657,10/04/2018 03:00,3.312136,282.1554,1.272154,13.27046,0.0,3.407463,2.503286,1901.487,4.88,14.04316,6.870321,16.61723,0.04585193
658,10/04/2018 03:20,1.304684,95.91796,0.26853,14.29346,0.0,3.420201,4.017541,1018.31,4.88,14.1,6.86,16.61165,0.02016627
659,10/04/2018 03:40,1.120988,89.34946,0.2126,14.57376,0.0,3.470535,5.560853,1018.31,4.88,14.1,6.87368,17.27613,0.01427594
660,10/04/2018 04:00,1.759483,131.2397,0.1551959,14.59777,0.0,3.498724,6.455569,1018.31,4.88,14.1,6.88,17.81517,0.01152735
661,10/04/2018 04:20,0.7643541,54.16443,0.14,14.65793,0.0,3.455633,7.056493,1018.31,4.88,14.09169,6.897666,18.79451,0.007581923
662,10/04/2018 04:40,0.1288883,7.77558,0.08102701,14.65455,0.0,3.423799,4.728698,38.88361,4.88,14.04411,6.900001,20.75646,9.035578e-05
663,10/04/2018 05:00,0.0,0.0,0.08000001,14.66977,0.0,2.749257,1.947837,0.0,4.88,14.01698,6.900604,20.7896,0.0
664,10/04/2018 05:20,0.0,0.0,0.08000001,14.65599,0.0,0.07000001,0.8863975,0.0,4.88,14.0,6.900001,20.76897,0.0
665,10/04/2018 05:40,0.0,0.0,0.08000001,14.56397,0.0,0.05090358,0.5600959,0.0,4.85342,14.0,6.900001,20.80033,0.0
666,10/04/2018 06:00,0.0689775,3.869009,0.1427824,14.37211,0.0,0.01,0.6935016,0.0,4.213678,14.0,6.900001,20.62697,0.0
667,10/04/2018 06:20,1.92625,117.5747,0.3475369,13.71708,0.0,1.871603,1.066153,569.759,4.006833,14.0,6.890906,19.10648,0.008575814
668,10/04/2018 06:40,173.3224,11502.42,0.9297441,12.63169,0.0,3.719882,1.060585,274.639,4.275872,13.95604,6.889197,19.95709,0.002140528
669,10/04/2018 07:00,129.486,8510.268,1.886505,11.5835,0.0,3.410159,2.085163,2644.702,4.666125,13.88787,6.900098,17.69661,0.03749705
670,10/04/2018 07:20,96.26805,6201.853,1.538806,11.61211,0.0,3.163973,2.485353,1641.32,5.054854,13.73946,6.873515,16.12001,0.03543726
671,10/04/2018 07:40,1.264182,65.2509,0.3224982,12.66699,0.0,3.202007,3.206376,1018.31,5.12,13.7,6.87,15.99289,0.02082297
672,10/04/2018 08:00,1.495308,123.0857,0.211654,13.15967,0.0,3.264231,5.204131,1018.31,5.12,13.7,6.87226,16.46493,0.01785388
673,10/04/2018 08:20,1.537686,167.1854,0.197578,13.17638,0.0,3.250703,6.642471,1018.31,5.12,13.73494,6.89,17.40009,0.01360825
674,10/04/2018 08:40,0.2500575,27.33743,0.128781,13.24162,0.0,3.239953,7.054981,680.9173,5.12,13.8,6.895792,18.79072,0.00922207
675,10/04/2018 09:00,0.3866224,52.97262,0.09000002,13.30938,0.0,3.19925,3.446317,4.0896,5.12,13.83252,6.900346,20.86666,5.025762e-05
676,10/04/2018 09:20,0.5393106,68.49734,0.09000002,13.32046,0.0,1.301586,1.521665,4.0896,5.12,13.9,6.899792,20.61469,4.293095e-05
677,10/04/2018 09:40,0.6140859,79.33524,0.02854725,13.32414,0.0,0.0,0.5674058,4.0896,5.12,13.96316,6.897211,20.04399,4.738539e-05
678,10/04/2018 10:00,0.129101,14.37843,0.0,13.33959,0.0,0.0,0.240616,4.0896,5.12,14.0,6.903724,20.0365,4.465479e-05
679,10/04/2018 10:20,0.0,0.0,0.0,13.34055,0.0,0.0025935,0.2629408,4.0896,4.74895,14.0,6.892343,20.30793,2.840788e-05
680,10/04/2018 10:40,1.888144,236.3164,0.0202,13.24312,0.0,0.327248,0.8538727,460.6458,4.027686,14.0,6.888426,20.25899,3.430286e-05
681,10/04/2018 11:00,0.877456,118.3247,0.1972139,12.18886,0.0,3.928634,2.670511,738.2856,4.0,14.0,6.87,18.8103,3.403891e-05
682,10/04/2018 11:20,232.724,31032.97,2.020987,11.75442,0.0,3.716817,1.281399,673.9044,4.406883,14.0,6.899468,19.36026,0.003978373
683,10/04/2018 11:40,142.5376,18843.12,7.461597,10.28082,0.0,3.242741,1.723354,3202.258,4.879044,14.00062,6.964697,17.5142,0.1100307
684,10/04/2018 12:00,60.95446,8073.56,7.143373,11.07233,0.0,3.485175,1.777013,2765.464,5.185057,14.09955,6.930345,16.19804,0.2213372
685,10/04/2018 12:20,2.511388,268.3113,4.974379,12.57088,0.0,3.439873,2.027856,2523.282,5.229852,14.1,6.890855,15.31604,0.2755722
686,10/04/2018 12:40,2.009502,217.3753,1.924334,14.37702,0.0,3.170394,2.642826,1789.963,5.230001,14.14021,6.835858,15.14658,0.1937269
687,10/04/2018 13:00,2.147129,235.9814,0.4500082,15.83196,0.0,3.199781,3.615359,1018.31,5.224391,14.2,6.820001,15.39805,0.09565195
688,10/04/2018 13:20,1.895119,219.4726,0.2753159,16.38576,0.0,3.204873,5.32246,1018.31,5.22,14.29461,6.820001,16.09175,0.1028307
689,10/04/2018 13:40,1.768224,184.7287,0.2239385,16.42199,0.0,3.286793,6.50279,1018.31,5.22,14.3,6.821653,16.73207,0.09873129
690,10/04/2018 14:00,1.751565,169.521,0.2074445,16.48933,0.0,3.203869,7.201797,1018.31,5.22,14.3,6.839999,17.88934,0.07733877
691,10/04/2018 14:20,0.1288455,11.5517,0.1400093,16.49453,0.0,3.154925,5.100472,22.35191,5.22,14.26315,6.839999,19.5235,0.001444798
692,10/04/2018 14:40,0.245466,24.56767,0.08314151,16.47124,0.0,1.929775,3.035867,0.0,5.22,14.22992,6.845783,20.15452,0.0
693,10/04/2018 15:00,0.2701867,24.39067,0.08000001,16.43704,0.0,0.0,2.955414,0.0,5.22,14.3,6.850562,20.60122,0.0
694,10/04/2018 15:20,0.2576206,27.40358,0.08000001,16.42414,0.0,0.0,2.296056,0.0,5.22,14.3,6.840447,20.8303,0.0
695,10/04/2018 15:40,0.1285767,10.80095,0.08170051,16.41936,0.0,0.0,1.758009,0.0,4.953145,14.33228,6.851769,20.92166,0.0
696,10/04/2018 16:00,158.5108,16902.05,0.126964,16.42452,0.0,0.0,0.6350619,0.0,4.2225,14.3,6.844344,20.85071,0.0
697,10/04/2018 16:20,111.1987,12022.86,4.519511,13.0629,0.0,3.151884,0.906056,2637.41,4.602969,14.20175,6.907649,19.03282,0.002073932
698,10/04/2018 16:40,129.6784,14552.9,5.310061,12.5986,0.0,3.446461,1.78559,3510.359,4.990009,14.2,6.88083,18.07885,0.08954176
699,10/04/2018 17:00,7.867198,865.3348,3.665849,13.70144,0.0,3.229413,1.805758,2712.719,5.1255,14.2,6.871333,17.57627,0.1505811
700,10/04/2018 17:20,3.236051,312.9289,0.9996463,15.37201,0.0,3.350251,2.924383,1477.012,5.129229,14.2,6.830001,16.31284,0.09988801
701,10/04/2018 17:40,1.566967,164.7252,0.3196487,16.43159,0.0,3.422029,4.195364,1022.4,5.13,14.20383,6.837296,16.57928,0.05850127
702,10/04/2018 18:00,2.262754,224.9179,0.2822362,16.62333,0.0,3.384202,5.757098,1022.4,5.13,14.3,6.849999,17.10989,0.05284823
703,10/04/2018 18:20,1.358119,129.7831,0.2787911,16.69304,0.0,3.356572,6.74846,1022.4,5.13,14.3,6.859717,17.49325,0.0571932
704,10/04/2018 18:40,2.018857,205.0292,0.27705,16.72648,0.0,3.246407,7.321668,1022.4,5.13,14.3,6.87,17.78968,0.05775373
705,10/04/2018 19:00,1.054397,112.5527,0.271051,16.73649,0.0,3.253106,7.689106,1022.4,5.13,14.3,6.87,18.10736,0.04850034
706,10/04/2018 19:20,1.181611,121.472,0.2219525,16.77481,0.0,3.298005,7.890868,1022.4,5.13,14.3,6.885829,18.64281,0.03732833
707,10/04/2018 19:40,0.3729616,36.25732,0.1468863,16.78046,0.0,3.247475,6.478158,250.0215,5.13,14.3,6.89,20.69324,0.005654468
708,10/04/2018 20:00,0.083711,10.2392,0.14,16.78823,0.0,2.651974,3.298884,0.0,5.13,14.23228,6.89,20.78954,0.0
709,10/04/2018 20:20,0.3819775,32.92044,0.14,16.74004,0.0,0.0,1.705296,0.0,5.13,14.2,6.889833,20.72373,0.0
710,10/04/2018 20:40,0.0,0.0,0.160545,16.72812,0.0,0.003688835,1.085256,0.0,5.120103,14.2,6.884136,20.77397,0.0
711,10/04/2018 21:00,0.0,0.0,0.2103639,16.6928,0.0,0.0,0.788054,0.0,4.682474,14.2,6.870313,20.72868,0.0
712,10/04/2018 21:20,379.7936,35244.23,2.220331,15.08522,0.0,1.950085,0.4959,0.0,4.543231,14.09054,6.90748,20.62061,0.0
713,10/04/2018 21:40,145.43,14569.09,5.908631,12.29658,0.0,3.410969,0.6749389,3602.337,5.290339,14.0,6.978288,19.00577,0.009978853
714,10/04/2018 22:00,123.778,12917.24,7.038596,11.53682,0.0,3.674458,1.344967,3856.493,5.72402,14.0,6.977855,17.5795,0.109999
715,10/04/2018 22:20,6.376707,567.0696,5.499699,12.42866,0.0,3.880159,1.850819,2995.379,5.840117,14.0,6.953252,16.70041,0.1869132
716,10/04/2018 22:40,3.38825,249.5863,3.231027,13.99258,0.0,3.116752,1.974829,2527.372,5.840098,14.0,6.886169,15.85626,0.2355042
717,10/04/2018 23:00,1.636568,129.1458,0.8446938,15.43531,0.0,3.265465,2.76905,1456.168,5.839999,14.0,6.849999,15.31163,0.1373472
718,10/04/2018 23:20,2.509166,177.1484,0.2713655,16.46939,0.0,3.397239,3.858536,1018.31,5.839999,14.0,6.849999,15.17305,0.08296624
719,10/04/2018 23:40,0.6368525,50.36697,0.2517705,16.66156,0.0,2.888674,4.557338,482.7204,5.839999,14.0,6.849999,16.75199,0.03738711
720,11/04/2018 00:00,0.2506075,17.21247,0.21,16.64131,0.0,1.524308,1.681538,4.0896,5.836261,14.0,6.849999,20.05807,8.972993e-05
721,11/04/2018 00:20,0.0,0.0,0.1725133,16.59687,0.0,0.0,0.79625,4.0896,5.830001,13.98227,6.849999,20.1406,7.667996e-05
722,11/04/2018 00:40,0.2577061,18.35812,0.14,16.57146,0.0,0.0,0.6227876,4.0896,5.830001,13.9,6.837971,20.17982,6.118361e-05
723,11/04/2018 01:00,0.386523,30.61981,0.14,16.49944,0.0,0.0,0.3757833,4.0896,5.830001,13.9,6.830001,20.19334,5.308231e-05
724,11/04/2018 01:20,0.067646,5.116473,0.14,16.34819,0.0,0.1042405,0.4996211,4.0896,5.830001,13.9,6.830366,20.26181,4.793937e-05
725,11/04/2018 01:40,0.061554,4.236442,0.207622,16.2232,0.0,0.00966,0.5610026,4.0896,5.248895,13.9,6.830804,20.38651,3.523886e-05
726,11/04/2018 02:00,144.683,13653.36,0.4747795,15.70171,0.0,0.44857,0.6017038,4.0896,4.26385,13.9,6.836009,20.09512,2.712051e-05
727,11/04/2018 02:20,75.12602,7324.998,2.997353,12.24943,0.0,3.730807,1.179034,2242.679,4.523036,13.9,6.899927,18.95284,0.003432607
728,11/04/2018 02:40,82.03672,8004.306,3.067569,12.04168,0.0,3.752366,1.733426,2764.493,4.754399,13.9,6.889935,17.43318,0.03705197
729,11/04/2018 03:00,8.532809,819.8242,1.541684,13.04839,0.0,3.39389,2.529979,1920.657,4.870434,13.9,6.861289,16.65982,0.04308837
730,11/04/2018 03:20,1.573213,133.9676,0.243524,14.26177,0.0,3.469049,3.878313,1018.31,4.87,13.9,6.859762,16.67103,0.02154482
731,11/04/2018 03:40,0.9567327,80.84404,0.215677,14.55699,0.0,3.458479,5.505271,1018.31,4.87,13.9,6.87,17.38266,0.0307269
732,11/04/2018 04:00,0.6440309,52.5666,0.2155975,14.62541,0.0,3.44,6.563702,1018.31,4.87,13.9,6.884709,17.95606,0.03483072
733,11/04/2018 04:20,1.899779,137.4046,0.1654885,14.64998,0.0,3.429905,7.199172,1018.31,4.87,13.9,6.89,18.25217,0.02745258
734,11/04/2018 04:40,0.4295982,29.77592,0.1478745,14.64354,0.0,3.431326,7.557941,1003.264,4.87,13.9,6.90776,18.81346,0.01859989
735,11/04/2018 05:00,0.328515,23.05455,0.09000002,14.70704,0.0,3.51583,5.260901,0.5560486,4.87,13.9,6.907942,20.3662,8.915287e-06
736,11/04/2018 05:20,0.5071885,30.0589,0.09000002,14.71845,0.0,2.530404,2.514502,0.0,4.87,13.9,6.89471,20.48248,0.0
737,11/04/2018 05:40,0.2578475,14.11039,0.09000002,14.70734,0.0,0.0,1.07849,0.0,4.87,13.8114,6.910001,20.50204,0.0
738,11/04/2018 06:00,0.1287607,7.450057,0.09000002,14.66013,0.0,0.0,0.7765242,0.0,4.853332,13.8,6.901772,20.58029,0.0
739,11/04/2018 06:20,0.0,0.0,0.1230145,14.56994,0.0,0.0,0.6539437,0.0,4.255002,13.79972,6.890862,20.65878,0.0
740,11/04/2018 06:40,48.20624,3074.251,0.2189235,14.36433,0.0,0.0,0.8742386,376.7374,4.033796,13.76977,6.89,19.76678,0.000184751
741,11/04/2018 07:00,193.2837,12442.49,1.571504,12.42854,0.0,2.618438,0.8341833,1330.853,4.482151,13.69394,6.917436,17.86519,0.01723943
742,11/04/2018 07:20,193.3478,12168.79,2.723361,10.87241,0.0,3.411091,2.163078,2321.123,5.005376,13.55309,6.890335,16.97812,0.03289515
743,11/04/2018 07:40,54.08245,3806.299,2.298624,11.04168,0.0,3.166498,2.486746,1665.549,5.358537,13.41072,6.896268,16.05611,0.03032557
744,11/04/2018 08:00,1.524387,145.0417,0.09679152,12.85204,0.0,3.128475,4.150172,1022.4,5.370001,13.4,6.861651,15.96538,0.02762536
745,11/04/2018 08:20,0.8870972,92.26217,0.07729427,13.15792,0.0,3.156513,4.61974,329.2112,5.370001,13.45928,6.88,17.77648,0.007465506
746,11/04/2018 08:40,2.825733,325.8589,0.07689825,13.22116,0.0,3.13238,3.140331,507.7932,5.370001,13.5,6.88,17.24401,0.008991783
747,11/04/2018 09:00,1.863438,233.341,0.216365,13.24378,0.0,3.150781,5.408587,1018.31,5.370001,13.5,6.88,16.36454,0.01757292
748,11/04/2018 09:20,0.9824935,103.4564,0.216809,13.29627,0.0,3.17165,5.913586,378.8401,5.370001,13.5,6.88,17.51651,0.006516972
749,11/04/2018 09:40,0.1290725,16.7269,0.2159835,13.36739,0.0,1.572237,3.181536,0.0,5.364172,13.5,6.88,19.40365,0.0
750,11/04/2018 10:00,0.2577202,30.7859,0.21565,13.40542,0.0,0.07412766,1.948021,0.0,5.36,13.66002,6.880466,19.92691,0.0
751,11/04/2018 10:20,0.257989,27.12945,0.167559,13.45284,0.0,0.0,1.365685,0.0,5.36,13.73092,6.88,20.25677,0.0
752,11/04/2018 10:40,0.128506,11.81273,0.144737,13.46194,0.0,0.0,1.097135,0.0,5.36,13.80268,6.862981,20.44179,0.0
753,11/04/2018 11:00,0.1290015,11.51359,0.1462802,13.51687,0.0,0.0,0.8475547,0.0,5.359193,13.9,6.878884,20.62426,0.0
754,11/04/2018 11:20,0.0,0.0,0.1481688,13.53146,0.0,0.0,0.7153225,0.0,4.673956,13.9,6.879668,20.7651,0.0
755,11/04/2018 11:40,319.8595,35012.55,2.392966,12.27877,0.0,1.154062,0.5024273,131.63,4.546412,13.77468,6.909243,20.74431,8.635578e-05
756,11/04/2018 12:00,139.5781,15893.41,7.608214,9.6497,0.0,3.304974,1.571292,3186.624,5.110884,13.79985,6.961298,18.48746,0.01597922
757,11/04/2018 12:20,82.53608,9454.123,8.030004,9.954679,0.0,3.077379,1.729624,2901.389,5.46811,13.83132,6.94304,16.40059,0.1015269
758,11/04/2018 12:40,3.632923,339.6452,5.968218,11.29621,0.0,3.089126,1.651229,2314.714,5.531871,13.92308,6.895669,15.7176,0.2167544
759,11/04/2018 13:00,3.27396,322.0474,3.189713,12.88355,0.0,3.120352,2.038807,2314.714,5.531181,14.0,6.833409,15.07156,0.2715186
760,11/04/2018 13:20,2.405246,253.2345,0.8913275,14.32848,0.0,3.119269,2.723079,1383.521,5.529999,14.0,6.795102,15.05332,0.1496669
761,11/04/2018 13:40,2.516525,190.4605,0.2577332,15.47297,0.0,3.122067,4.041636,1018.31,5.529999,14.08699,6.790497,15.62473,0.08941476
762,11/04/2018 14:00,2.154313,143.2976,0.2259455,15.69952,0.0,3.129506,5.458156,661.3317,5.529999,14.1,6.809999,16.83378,0.05111461
763,11/04/2018 14:20,0.4824743,30.91314,0.216755,15.78819,0.0,2.415725,2.542119,0.0,5.529999,14.1,6.809999,19.03459,0.0
764,11/04/2018 14:40,0.5521597,38.45905,0.2149375,15.78471,0.0,0.0,0.9245648,0.0,5.529999,14.1663,6.809999,19.8012,0.0
765,11/04/2018 15:00,0.3892147,24.0838,0.2143525,15.82592,0.0,0.0,0.7853324,0.0,5.529999,14.25949,6.804455,20.13878,0.0
766,11/04/2018 15:20,0.2772982,17.95813,0.1844505,15.84271,0.0,0.0,1.04792,0.0,5.529999,14.322,6.790551,20.34797,0.0
767,11/04/2018 15:40,0.1064342,7.580893,0.1540565,15.83931,0.0,0.0,0.7377762,0.0,5.527858,14.33984,6.790301,20.56958,0.0
768,11/04/2018 16:00,0.0792625,6.194726,0.154849,15.87726,0.0,0.0,0.8587518,0.0,5.098826,14.3,6.791297,20.67749,0.0
769,11/04/2018 16:20,97.55769,8273.74,0.1495425,15.86125,0.0,0.0,0.6139162,13.86614,4.165599,14.25309,6.79,20.69271,3.199642e-06
770,11/04/2018 16:40,166.8894,14337.61,4.196397,12.5439,0.0,3.89443,1.369215,3780.764,4.539894,14.2,6.852067,19.32032,0.008161308
771,11/04/2018 17:00,98.07343,8356.886,5.773549,12.18568,0.0,3.40032,1.782937,3820.416,4.900815,14.2,6.879346,17.97612,0.1257838
772,11/04/2018 17:20,36.75476,3089.811,3.866092,13.45868,0.0,3.327279,1.646995,3100.564,5.105565,14.2974,6.856175,16.97013,0.2751513
773,11/04/2018 17:40,1.882997,125.367,1.35716,15.0175,0.0,3.316716,2.411577,1858.92,5.11,14.3,6.833951,16.29496,0.1958661
774,11/04/2018 18:00,1.162885,81.67699,0.1881851,16.2698,0.0,3.336195,3.511892,725.9135,5.11,14.3,6.820001,17.68676,0.05539049
775,11/04/2018 18:20,1.365866,101.8202,0.2092474,16.55357,0.0,3.458569,2.000674,177.7392,5.11,14.3,6.82263,18.45162,0.007295734
776,11/04/2018 18:40,0.0,0.0,0.2798404,16.58404,0.0,2.287771,0.3448738,0.0,5.102325,14.3,6.820001,20.73107,0.0
777,11/04/2018 19:00,0.257153,17.16486,0.3211697,16.48795,0.0,0.364221,0.2703091,0.0,5.099999,14.26261,6.833929,20.81986,0.0
778,11/04/2018 19:20,0.5157799,35.4733,0.473385,16.24292,0.0,0.0,0.3742043,0.0,5.099999,14.2,6.839999,20.84149,0.0
779,11/04/2018 19:40,0.06802849,3.000729,0.4141001,16.02255,0.0,0.0,0.4896279,0.0,5.085349,14.2,6.839999,20.84289,0.0
780,11/04/2018 20:00,0.12869,6.243952,0.5353624,15.72193,0.0,0.003887415,0.5993338,0.0,4.459104,14.2,6.839999,20.85277,0.0
781,11/04/2018 20:20,0.0,0.0,0.6592866,15.52132,0.0,0.0,0.667343,0.0,4.158005,14.2,6.839999,20.78292,0.0
782,11/04/2018 20:40,298.888,17431.86,1.641106,14.12523,0.0,1.024921,0.98911,1995.245,4.450833,14.2,6.860979,18.91436,0.004408557
783,11/04/2018 21:00,163.0243,9619.467,4.063468,11.24717,0.0,3.307012,1.673937,3323.545,5.092937,14.2,6.902009,17.49161,0.06816942
784,11/04/2018 21:20,113.7414,6685.091,3.709804,11.44069,0.0,3.083073,1.612764,3539.929,5.516587,14.2,6.899745,17.13163,0.2074805
785,11/04/2018 21:40,3.384382,166.4026,2.001732,12.58146,0.0,3.07663,2.154622,2174.152,5.6181,14.2,6.874025,16.15877,0.1630768
786,11/04/2018 22:00,1.234356,68.00642,0.6845523,14.09212,0.0,3.12727,3.444215,1018.31,5.620001,14.2,6.849999,15.41988,0.08936258
787,11/04/2018 22:20,1.784513,84.2264,0.5959347,14.47412,0.0,3.125027,4.995604,1018.31,5.620001,14.2,6.849999,15.72093,0.07601084
788,11/04/2018 22:40,1.137206,55.7548,0.5596653,14.53777,0.0,3.106943,6.181577,1018.31,5.615087,14.2,6.867972,16.49586,0.06361039
