,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
789,11/04/2018 23:00,0.0,0.0,0.4019751,14.5507,0.0,3.081395,4.15192,22.33474,5.61,14.2,6.87,19.82782,0.001433167
790,11/04/2018 23:20,0.2579891,11.96254,0.4458058,14.67238,0.0,1.834333,1.498872,0.0,5.61,14.2,6.870217,20.72365,0.0
791,11/04/2018 23:40,0.12886,6.076586,0.4190896,14.7177,0.0,0.0,0.8563771,0.0,5.61,14.2,6.87,20.75162,0.0
792,12/04/2018 00:00,0.24992,11.25697,0.423811,14.75676,0.0,0.0,0.7040174,0.0,5.61,14.13989,6.863362,20.67259,0.0
793,12/04/2018 00:20,0.0,0.0,0.3935521,14.73775,0.0,0.003251085,0.3976904,0.0,5.61,14.2,6.851803,20.69168,0.0
794,12/04/2018 00:40,0.1289875,5.689061,0.3044914,14.64404,0.0,0.0,0.4725095,0.0,5.61,14.19228,6.850799,20.67556,0.0
795,12/04/2018 01:00,0.0,0.0,0.2854183,14.53429,0.0,0.0,0.6281633,0.0,5.174084,14.10009,6.850417,20.6003,0.0
796,12/04/2018 01:20,0.1265934,6.30226,0.27,14.37489,0.0,0.0,0.6411506,129.9143,4.152215,14.10777,6.850189,20.53637,0.0
797,12/04/2018 01:40,155.8951,9530.965,1.177806,11.62403,0.0,3.38805,1.266961,2474.349,4.28853,14.2,6.881196,18.58768,0.001529574
798,12/04/2018 02:00,96.28123,6094.399,1.718546,11.1312,0.0,3.55496,1.831702,2660.247,4.60355,14.2,6.854501,17.39097,0.05222679
799,12/04/2018 02:20,42.17183,2629.221,0.8687491,12.1054,0.0,3.471749,2.393345,1787.26,4.797436,14.13822,6.87,17.07485,0.06184319
800,12/04/2018 02:40,1.01593,51.67767,0.2312664,12.971,0.0,3.499202,3.587185,1018.31,4.82,14.1,6.87,16.77722,0.03721901
801,12/04/2018 03:00,1.803574,87.25116,0.14,13.19755,0.0,3.523042,3.133971,395.2281,4.82,14.10025,6.87,17.08931,0.0114812
802,12/04/2018 03:20,1.847516,99.70484,0.1463852,13.22052,0.0,3.509139,2.473358,229.5616,4.82,14.1,6.87,18.39423,0.004446028
803,12/04/2018 03:40,0.2318656,9.506035,0.1476878,13.25658,0.0,3.446135,0.5182495,0.0,4.82,14.10629,6.858723,20.34697,0.0
804,12/04/2018 04:00,0.1553376,5.074261,0.1484648,13.15276,0.0,1.021983,0.2225045,0.0,4.82,14.14359,6.864705,20.41708,0.0
805,12/04/2018 04:20,0.0,0.0,0.2079819,13.01781,0.0,0.0,0.3122544,0.0,4.82,14.01163,6.870617,20.33316,0.0
806,12/04/2018 04:40,0.258315,8.840825,0.217456,12.887,0.0,0.0,0.4162599,0.0,4.82,14.0,6.872046,20.4007,0.0
807,12/04/2018 05:00,0.0,0.0,0.220306,12.70509,0.0,0.003999665,0.5212554,0.0,4.722777,14.0,6.873219,20.43162,0.0
808,12/04/2018 05:20,0.1292425,4.570836,0.2784525,12.52595,0.0,0.0,0.6115342,0.0,4.153567,14.0,6.873986,20.12766,0.0
809,12/04/2018 05:40,143.8329,6571.582,0.5491769,11.72672,0.0,1.125121,1.738742,1616.477,4.303351,14.0,6.885762,17.53156,0.000385603
810,12/04/2018 06:00,157.7849,7210.424,1.132736,10.15872,0.0,3.573696,2.224577,1726.787,4.680038,13.96164,6.877684,16.49077,0.007279008
811,12/04/2018 06:20,67.88262,3092.763,1.035951,10.39224,0.0,3.308141,2.485817,1497.542,5.043814,13.85687,6.89,16.14929,0.04664486
812,12/04/2018 06:40,1.792018,70.01591,0.2883943,11.27055,0.0,3.340139,4.026462,990.1219,5.07,13.81645,6.878016,16.25639,0.03321344
813,12/04/2018 07:00,1.030865,37.70556,0.02405933,11.5731,0.0,3.333131,3.319417,167.5796,5.07,13.87795,6.872046,18.96729,0.004438646
814,12/04/2018 07:20,0.6140276,21.71532,0.0,11.52641,0.0,3.373368,2.280106,222.9028,5.07,13.9,6.87,20.40936,0.00138615
815,12/04/2018 07:40,0.25823,10.41236,0.0,11.6275,0.0,3.299226,0.4978175,0.0,5.07,13.9,6.87,20.63725,0.0
816,12/04/2018 08:00,0.386849,17.28617,0.081277,11.55043,0.0,0.006481335,0.2850557,0.0,5.07,13.9,6.871368,19.64486,0.0
817,12/04/2018 08:20,0.0,0.0,0.1056664,11.48728,0.0,0.0,0.3373831,0.0,5.07,13.9,6.870738,20.38017,0.0
818,12/04/2018 08:40,0.5151709,32.68246,0.21,11.36178,0.0,0.0,0.4149674,0.0,5.07,13.9,6.87108,20.57219,0.0
819,12/04/2018 09:00,0.4151967,25.17262,0.263612,11.29223,0.0,0.0,0.5103318,0.0,5.07,13.9,6.872214,20.68659,0.0
820,12/04/2018 09:20,0.2314552,14.73332,0.3467062,11.25672,0.0,0.06559636,0.6049508,0.0,5.07,13.9255,6.871067,20.34224,0.0
821,12/04/2018 09:40,0.0,0.0,0.3735525,10.35701,0.0,0.0781945,0.6670557,0.0,4.589461,14.0,6.870731,20.08657,0.0
822,12/04/2018 10:00,1.653144,143.6816,0.3568453,7.902522,0.0,0.6337373,1.155496,620.8776,4.012606,14.0,6.871151,19.30387,0.000368548
823,12/04/2018 10:20,241.7855,23560.71,0.2409235,5.709271,0.0,3.524802,1.78649,1924.911,4.323836,14.0,6.87,18.0946,0.01137361
824,12/04/2018 10:40,155.6242,15203.0,5.233208,8.32443,0.0,3.546528,1.715663,2903.628,4.904973,14.0,6.915284,16.5361,0.1333383
825,12/04/2018 11:00,85.83866,8377.751,6.81951,9.409531,0.0,2.969237,1.755016,2804.833,5.274706,14.00101,6.936259,15.65379,0.3236893
826,12/04/2018 11:20,3.502842,271.785,4.592856,10.99515,0.0,3.302129,1.77092,2318.803,5.353765,14.09631,6.871876,15.18031,0.362928
827,12/04/2018 11:40,3.045043,261.2987,1.650934,12.71467,0.0,3.265934,2.346113,1957.284,5.351534,14.1,6.82186,15.25625,0.3007656
828,12/04/2018 12:00,0.884535,59.32476,0.1348096,14.11196,0.0,3.298467,3.216782,662.432,5.349999,14.10713,6.800002,17.6353,0.06604166
829,12/04/2018 12:20,1.798023,136.398,0.0,14.59966,0.0,3.212943,1.952298,186.776,5.349999,14.1,6.800002,19.12178,0.01087735
830,12/04/2018 12:40,0.1500959,10.99247,0.003316835,14.59543,0.0,1.388904,0.4006289,0.0,5.349999,14.10274,6.800002,19.12276,0.0
831,12/04/2018 13:00,0.2788283,20.32917,0.09321083,14.58887,0.0,0.0,0.3365583,0.0,5.349999,14.27881,6.800002,19.6136,0.0
832,12/04/2018 13:20,0.3063965,19.11248,0.1447605,14.49726,0.0,0.0,0.5546029,0.0,5.349999,14.3,6.800002,20.01721,0.0
833,12/04/2018 13:40,0.5048066,34.37213,0.2272652,14.46703,0.0,0.0,0.6113116,0.0,5.349999,14.3597,6.800002,20.25855,0.0
834,12/04/2018 14:00,0.2833332,16.85921,0.2846901,14.44691,0.0,0.1001852,0.7086969,0.0,5.349999,14.48631,6.800002,20.45279,0.0
835,12/04/2018 14:20,0.3220507,22.10241,0.2728927,14.52673,0.0,0.06843816,0.7783099,0.0,5.310422,14.5,6.800002,20.55912,0.0
836,12/04/2018 14:40,0.0,0.0,0.234542,14.53471,0.0,0.08832224,0.81939,0.0,4.435382,14.38837,6.800002,20.54811,0.0
837,12/04/2018 15:00,135.7024,11401.4,1.362823,13.19069,0.0,1.535816,1.057439,371.2464,4.100057,14.3,6.821764,19.41065,0.00081686
838,12/04/2018 15:20,143.8569,12003.69,5.386178,10.18149,0.0,3.825522,1.16209,2491.608,4.627942,14.35331,6.898418,18.5332,0.01081355
839,12/04/2018 15:40,128.615,10607.63,5.800657,10.07726,0.0,4.005778,1.674277,3591.107,4.959893,14.4,6.891972,17.88147,0.1259866
840,12/04/2018 16:00,14.06411,1095.367,3.935762,11.25024,0.0,3.794684,1.743779,3184.965,5.173317,14.44555,6.87,16.78122,0.2318122
841,12/04/2018 16:20,1.89563,134.4413,1.485843,12.76577,0.0,3.6039,2.055755,2111.583,5.169999,14.5,6.839584,16.75183,0.1967185
842,12/04/2018 16:40,3.146914,234.7429,0.1860896,14.17039,0.0,3.397895,2.766014,701.0939,5.169999,14.5,6.830001,16.6057,0.05615306
843,12/04/2018 17:00,1.75598,96.90425,0.010676,14.45349,0.0,3.305808,2.442017,338.173,5.169999,14.5,6.829676,17.69807,0.02102087
844,12/04/2018 17:20,0.070295,3.379896,0.01284266,14.42967,0.0,2.877319,0.5622734,0.0,5.169999,14.5,6.809999,19.56929,0.0
845,12/04/2018 17:40,0.3167241,15.10094,0.08000001,14.36384,0.0,0.1849,0.3370648,0.0,5.169999,14.5,6.815208,19.97001,0.0
846,12/04/2018 18:00,0.2472367,11.68233,0.1016275,14.23418,0.0,0.0,0.5710636,0.0,5.169999,14.5,6.830001,20.31691,0.0
847,12/04/2018 18:20,0.2685717,11.76575,0.1460458,14.11126,0.0,0.0,0.6194185,0.0,5.169999,14.5,6.830001,20.52262,0.0
848,12/04/2018 18:40,0.2953611,13.57385,0.2593384,13.93827,0.0,0.0,0.699356,0.0,5.169999,14.5,6.830001,20.71159,0.0
849,12/04/2018 19:00,0.22032,10.9583,0.3403254,13.80221,0.0,0.000298,0.7356965,0.0,5.167946,14.5,6.830001,20.79006,0.0
850,12/04/2018 19:20,0.1289167,5.682747,0.3896167,13.50735,0.0,0.1016271,0.7738822,0.0,4.724129,14.40637,6.830001,20.8025,0.0
851,12/04/2018 19:40,1.759631,97.44457,0.3441476,13.40642,0.0,0.01814365,1.058506,493.3145,4.028806,14.4,6.830001,20.59776,0.0
852,12/04/2018 20:00,215.8092,12605.24,0.4068112,11.44186,0.0,3.901793,1.398977,415.1584,4.238181,14.36681,6.835471,18.77897,0.0
853,12/04/2018 20:20,151.3684,9001.184,3.929197,9.248186,0.0,3.483283,1.248913,3260.187,4.834471,14.27614,6.926005,18.24431,0.1016614
854,12/04/2018 20:40,123.9421,7416.702,3.930224,9.415514,0.0,3.619103,1.717283,3476.682,5.253475,14.2,6.910001,17.54225,0.1946317
855,12/04/2018 21:00,3.933327,186.5083,2.195127,10.57273,0.0,3.447346,1.992442,2562.403,5.372451,14.2,6.891985,16.29974,0.1794344
856,12/04/2018 21:20,1.34684,69.90063,0.2580652,12.03593,0.0,3.301677,3.395171,895.3556,5.370001,14.2,6.86,16.12337,0.05989547
857,12/04/2018 21:40,2.89268,151.2368,0.08000001,12.50823,0.0,3.291901,2.675903,455.9384,5.370001,14.2,6.86,17.40111,0.02036373
858,12/04/2018 22:00,1.008627,57.11638,0.030708,12.51602,0.0,3.278643,1.865905,190.2323,5.370001,14.2,6.86,20.52915,0.000970569
859,12/04/2018 22:20,0.257706,11.94762,0.001940665,12.46691,0.0,1.832251,0.3475799,0.0,5.370001,14.2,6.845011,20.72795,0.0
860,12/04/2018 22:40,0.2572668,12.25239,0.06882334,12.39349,0.0,0.1634587,0.3705488,0.0,5.370001,14.13694,6.857206,20.59589,0.0
861,12/04/2018 23:00,0.1287325,6.030501,0.08530036,12.19271,0.0,0.0,0.4710302,0.0,5.370001,14.1,6.86,20.69284,0.0
862,12/04/2018 23:20,0.3867217,17.79644,0.1760075,12.08345,0.0,0.0,0.5799392,0.0,5.370001,14.1,6.861935,20.65562,0.0
863,12/04/2018 23:40,0.0,0.0,0.3418739,11.86448,0.0,0.02515451,0.6770502,0.0,5.370001,14.1,6.86,20.60603,0.0
864,13/04/2018 00:00,0.128874,5.850308,0.3393831,11.8296,0.0,0.0703835,0.7382141,0.0,5.331329,14.1,6.86,20.66682,0.0
865,13/04/2018 00:20,0.0,0.0,0.3442065,11.65494,0.0,0.0828255,0.7706362,0.0,4.453444,14.1,6.86,20.20965,0.0
866,13/04/2018 00:40,2.015333,108.9222,0.4287712,10.36854,0.0,2.381387,1.36718,754.3405,4.0,14.16809,6.862799,17.56491,0.01016025
867,13/04/2018 01:00,192.6756,11854.51,1.460865,8.979907,0.0,3.906698,0.9671461,817.0834,4.336989,14.2,6.890646,19.75271,0.001592283
868,13/04/2018 01:20,69.80375,4174.558,2.570316,8.392221,0.0,3.877018,1.65596,3459.587,4.655644,14.2,6.910001,18.17536,0.01429696
869,13/04/2018 01:40,49.47865,2962.649,1.523054,9.16984,0.0,3.714227,2.071702,2172.915,4.847969,14.2,6.891837,16.95664,0.03369411
870,13/04/2018 02:00,2.571527,141.1858,0.1271987,10.49267,0.0,3.905677,3.603111,1018.31,4.873399,14.2,6.872183,16.63049,0.02875248
871,13/04/2018 02:20,0.3151373,14.4489,0.0,10.69114,0.0,3.553588,4.327099,531.8137,4.87,14.2,6.89,19.08418,0.008691777
872,13/04/2018 02:40,2.301974,130.2117,0.0,10.69585,0.0,3.530746,2.728607,493.9992,4.87,14.2,6.887079,19.62373,0.004956615
873,13/04/2018 03:00,0.289905,10.51329,0.0,10.69143,0.0,3.490997,1.805082,29.11489,4.87,14.2,6.87,18.61131,0.000332556
874,13/04/2018 03:20,0.129285,6.06324,0.0,10.68691,0.0,1.895816,0.2754139,0.0,4.87,14.2,6.87,20.76033,0.0
875,13/04/2018 03:40,0.5155393,25.13153,0.001938,10.62857,0.0,0.0,0.275305,0.0,4.87,14.1746,6.881187,20.74288,0.0
876,13/04/2018 04:00,0.128662,6.06429,0.09216899,10.40788,0.0,0.0,0.3908301,0.0,4.87,14.1,6.89,20.79382,0.0
877,13/04/2018 04:20,0.0,0.0,0.199313,10.30659,0.0,0.002489085,0.4870219,0.0,4.866683,14.1,6.89,20.75766,0.0
878,13/04/2018 04:40,1.008584,45.95969,0.2128495,10.20548,0.0,0.0004315,0.9469077,487.6013,4.527737,14.13909,6.89,20.71774,0.0
879,13/04/2018 05:00,138.3759,6684.358,0.1850845,9.127822,0.0,3.613205,1.345426,291.0004,4.700409,14.15858,6.873549,20.19138,0.00035161
880,13/04/2018 05:20,83.97034,3990.417,0.9790139,8.515432,0.0,3.365306,2.514488,1857.059,5.013928,14.1,6.893571,16.85373,0.03193064
881,13/04/2018 05:40,56.70582,2629.799,0.2839302,9.157201,0.0,3.310795,3.006471,1018.31,5.226168,14.09292,6.851134,15.85835,0.0189634
882,13/04/2018 06:00,1.368895,50.64663,0.05226466,9.50285,0.0,3.265571,4.456653,1018.31,5.269999,14.1,6.8604,15.86813,0.02427763
883,13/04/2018 06:20,2.908487,120.2552,0.0,9.644735,0.0,3.33866,5.956841,735.5402,5.269999,14.1,6.88,16.61193,0.01522677
884,13/04/2018 06:40,1.384195,57.47288,0.0,9.696329,0.0,3.235272,4.15389,464.8403,5.269999,14.1,6.88,16.93998,0.002899669
885,13/04/2018 07:00,1.753251,72.24001,0.0,9.706401,0.0,3.20144,6.298484,1018.31,5.269999,14.1,6.88,17.16416,0.01036375
886,13/04/2018 07:20,1.521914,60.18893,0.0,9.748095,0.0,3.323202,7.374753,1018.31,5.22527,14.1,6.89475,17.80835,0.00823967
887,13/04/2018 07:40,0.0,0.0,0.0,9.810891,0.0,3.333607,7.934694,1018.31,4.543293,14.09223,6.900001,18.59331,0.005527067
888,13/04/2018 08:00,0.0,0.0,0.0,9.833672,0.0,3.346445,7.392243,468.6098,4.0639,14.1,6.928,19.27022,0.001272658
889,13/04/2018 08:20,4.014552,207.9319,0.0,9.883446,0.0,3.306216,7.161225,950.3915,4.012128,14.1,6.932611,19.92171,0.000377789
890,13/04/2018 08:40,285.4967,23645.47,0.9712442,9.597697,0.0,3.136963,3.786871,992.8314,4.520129,13.98477,6.954565,19.83241,0.008922411
891,13/04/2018 09:00,218.3751,19353.71,4.218036,8.782954,0.0,2.651535,1.969469,2050.939,5.18231,13.9,6.956967,16.82396,0.04938635
892,13/04/2018 09:20,87.06947,8266.741,4.679797,9.255,0.0,2.598641,2.17796,2306.386,5.65073,13.83437,6.915705,16.0424,0.1255493
893,13/04/2018 09:40,1.524247,107.32,2.765203,10.61625,0.0,2.679939,2.331506,1619.552,5.68,13.87925,6.866385,15.24427,0.1231706
894,13/04/2018 10:00,2.271557,173.3091,0.8620051,11.92202,0.0,2.543651,2.829557,1216.854,5.68,13.9,6.827569,15.1413,0.0926175
895,13/04/2018 10:20,1.272379,108.7654,0.2362494,12.98313,0.0,2.558343,4.513978,1018.31,5.68,13.9,6.822978,15.69617,0.07099792
896,13/04/2018 10:40,1.766643,125.7923,0.217524,13.36494,0.0,2.559545,6.702222,1018.31,5.68,13.9,6.836377,16.53579,0.06866367
897,13/04/2018 11:00,0.8858175,64.42697,0.2197952,13.45168,0.0,2.548014,7.100777,447.3712,5.679604,13.9,6.839999,19.14016,0.01812185
898,13/04/2018 11:20,0.2574791,17.14259,0.215913,13.50538,0.0,1.679674,4.244875,0.0,5.669999,13.94663,6.839999,19.69425,0.0
899,13/04/2018 11:40,0.3873308,27.08621,0.1514318,13.47214,0.0,0.0,4.682194,0.0,5.669999,14.0,6.839999,20.08893,0.0
900,13/04/2018 12:00,0.1289875,7.723542,0.1209935,13.47796,0.0,0.0,4.853692,0.0,5.669999,14.0375,6.839999,20.59899,0.0
901,13/04/2018 12:20,0.5156384,31.95317,0.08000001,13.50885,0.0,0.0,4.76267,0.0,5.669999,14.16288,6.839999,20.74183,0.0
902,13/04/2018 12:40,0.1285908,6.89965,0.03870266,13.50278,0.0,0.0,4.560987,0.0,5.669999,14.2,6.839999,20.86694,0.0
903,13/04/2018 13:00,0.0,0.0,0.0,13.53286,0.0,0.003483665,4.567185,0.0,5.559188,14.24856,6.839999,20.96255,0.0
904,13/04/2018 13:20,0.0,0.0,0.0,13.53676,0.0,0.0,3.885848,0.0,4.503657,14.14136,6.839999,20.98778,0.0
905,13/04/2018 13:40,484.1707,31852.87,1.966992,11.72331,0.0,2.54895,1.026685,708.5895,4.907882,14.07936,6.849488,20.17114,0.0
906,13/04/2018 14:00,175.5327,13322.38,5.519186,9.375825,0.0,2.676622,1.483692,3446.729,5.675385,14.1,6.94164,17.6007,0.01200049
907,13/04/2018 14:20,84.93343,6260.475,5.852088,9.342669,0.0,2.48373,1.80104,2980.314,6.065777,14.18185,6.945353,16.39419,0.07844262
908,13/04/2018 14:40,1.750747,105.2129,4.131302,10.45632,0.0,2.454506,1.758641,2314.714,6.11,14.2,6.90351,15.66611,0.1248207
909,13/04/2018 15:00,3.257413,172.2843,2.374857,11.5593,0.0,2.478599,2.214684,2099.125,6.11,14.2,6.863746,16.10779,0.135555
910,13/04/2018 15:20,2.259619,120.7763,0.7082456,12.70398,0.0,2.472674,2.661882,1017.001,6.107828,14.2,6.820001,15.13065,0.06718107
911,13/04/2018 15:40,2.905057,152.6382,0.1542115,13.56225,0.0,2.476336,2.689964,546.4147,6.099999,14.2,6.820001,16.68596,0.02925819
912,13/04/2018 16:00,0.5012873,22.50388,0.1525099,13.77967,0.0,0.9641365,1.1526,0.0,6.099999,14.2,6.820001,20.29304,0.0
913,13/04/2018 16:20,0.250855,11.00396,0.142905,13.77891,0.0,0.0,0.9449834,0.0,6.099999,14.2,6.820001,19.5715,0.0
914,13/04/2018 16:40,0.6433934,29.3581,0.09398802,13.77786,0.0,0.0,0.9189512,0.0,6.099999,14.2,6.820001,19.9795,0.0
915,13/04/2018 17:00,0.38641,17.69293,0.01079,13.60985,0.0,0.0,0.585941,0.0,6.099999,14.2,6.820001,20.49851,0.0
916,13/04/2018 17:20,0.5217012,25.31593,0.0,13.65176,0.0,0.003728585,0.3843989,0.0,6.099999,14.26628,6.820001,20.51898,0.0
917,13/04/2018 17:40,0.2518552,12.0829,0.0,13.6486,0.0,0.0,0.4830093,0.0,5.976771,14.3,6.820001,20.68652,0.0
918,13/04/2018 18:00,0.0,0.0,0.0,13.53467,0.0,0.0,0.6653101,0.0,4.790475,14.21351,6.820001,20.86086,0.0
919,13/04/2018 18:20,317.755,19067.19,1.241069,11.71325,0.0,1.254438,0.6985013,13.46163,4.488537,14.2,6.85181,20.44817,9.400614e-06
920,13/04/2018 18:40,142.5265,8745.357,3.701971,9.070377,0.0,2.916949,1.489571,3779.781,5.105313,14.2,6.910322,18.66337,0.008832464
921,13/04/2018 19:00,83.58727,5045.085,4.154589,8.792999,0.0,2.748343,1.730489,3020.286,5.475574,14.2,6.930037,17.07676,0.04260814
922,13/04/2018 19:20,4.824612,233.6855,2.630242,9.792841,0.0,2.691478,1.925979,2503.514,5.54,14.2,6.904203,16.40039,0.09207658
923,13/04/2018 19:40,1.254255,59.13126,0.6004488,11.10598,0.0,2.709798,2.622929,1489.258,5.54,14.2,6.857348,15.76291,0.06210922
924,13/04/2018 20:00,2.147672,114.4331,0.09597437,12.01239,0.0,2.687922,2.788577,531.6359,5.539763,14.2,6.850323,18.1767,0.01114425
925,13/04/2018 20:20,1.881206,103.3739,0.09730576,12.19551,0.0,2.551979,1.98993,192.0203,5.532738,14.2,6.852379,20.88666,0.0
926,13/04/2018 20:40,0.1291008,6.324288,0.167213,12.20319,0.0,0.4370869,0.615799,0.0,5.529999,14.2,6.867734,20.91235,0.0
927,13/04/2018 21:00,0.2576491,12.30932,0.212392,12.1842,0.0,0.0,0.5884722,0.0,5.529999,14.11095,6.852252,20.93756,0.0
928,13/04/2018 21:20,0.2581731,13.53377,0.1878205,12.06712,0.0,0.0,0.4959752,0.0,5.529999,14.1,6.849999,20.82199,0.0
929,13/04/2018 21:40,0.3861547,18.95614,0.1114365,11.98326,0.0,0.0,0.5476094,0.0,5.529999,14.1,6.849999,20.96282,0.0
930,13/04/2018 22:00,0.2022007,10.57014,0.08000001,11.94888,0.0,0.00463925,0.6201065,0.0,5.529156,14.1,6.849999,20.80583,0.0
931,13/04/2018 22:20,0.0,0.0,0.08000001,11.81178,0.0,0.0,0.6922949,0.0,4.820822,14.07317,6.849999,20.51207,0.0
932,13/04/2018 22:40,1.336162,69.91068,0.2197115,11.38041,0.0,0.0,1.060971,425.2288,4.035087,14.03437,6.864503,19.06945,0.002273662
933,13/04/2018 23:00,180.2351,11057.54,0.1830152,9.693144,0.0,3.171297,1.153647,516.9183,4.287261,14.1,6.871127,18.52189,0.001059109
934,13/04/2018 23:20,135.5457,8482.385,2.869034,8.00617,0.0,3.067817,1.566452,3547.456,4.707397,14.1,6.936516,18.68985,0.01401124
935,13/04/2018 23:40,56.15369,3566.404,2.340864,8.635962,0.0,2.937916,1.745132,2759.963,5.010392,14.1,6.90773,17.89054,0.04674117
936,14/04/2018 00:00,2.103867,111.6523,0.7045027,9.771733,0.0,2.929481,2.737406,1524.591,5.042401,14.1,6.89,16.87383,0.03109478
937,14/04/2018 00:20,1.059631,63.07735,0.0,10.56085,0.0,2.944433,4.020556,633.8973,5.04,14.1,6.89,17.36741,0.01067844
938,14/04/2018 00:40,2.134729,120.7624,0.0,10.641,0.0,2.89979,2.816614,333.5374,5.04,14.1,6.89,20.08831,0.000839238
939,14/04/2018 01:00,0.8968372,49.63885,0.0,10.67162,0.0,2.892102,1.78457,126.3389,5.04,14.1,6.89,20.70285,0.0
940,14/04/2018 01:20,0.128775,7.163866,0.01328475,10.69738,0.0,0.8538945,0.3571013,0.0,5.04,14.06302,6.89,20.67653,0.0
941,14/04/2018 01:40,0.1289026,7.287782,0.07238176,10.65251,0.0,0.0,0.3234605,0.0,5.04,14.0,6.89,20.62233,0.0
942,14/04/2018 02:00,0.2576492,14.47385,0.2057775,10.52179,0.0,0.0,0.3837738,0.0,5.04,14.0,6.89,20.67185,0.0
943,14/04/2018 02:20,0.0,0.0,0.228983,10.39545,0.0,0.0,0.4695326,0.0,5.04,14.0,6.89,20.59723,0.0
944,14/04/2018 02:40,0.259236,17.58009,0.2136935,10.27303,0.0,0.06900336,0.5772603,0.0,4.707797,14.0,6.89,20.65517,0.0
945,14/04/2018 03:00,1.132517,72.7235,0.220201,9.623074,0.0,1.038391,1.03982,486.007,4.02324,14.0,6.89,19.70994,0.00016686
946,14/04/2018 03:20,1.382351,79.3557,0.1348133,8.477038,0.0,3.541267,3.024127,738.1303,4.0,14.0,6.89,18.24032,0.00027738
947,14/04/2018 03:40,2.030162,105.5039,0.0,8.596265,0.0,3.52453,4.698087,761.8639,4.0,14.0,6.899747,18.19225,0.000147524
948,14/04/2018 04:00,2.14352,119.118,0.0,8.665854,0.0,3.393668,5.404098,983.4235,4.0,14.0,6.910001,18.85543,0.0
949,14/04/2018 04:20,84.19331,4933.14,0.2568597,8.555918,0.0,3.367871,4.219423,74.92995,4.101868,14.0,6.923646,19.2658,0.0
950,14/04/2018 04:40,76.6881,4479.224,0.8648605,8.341193,0.0,3.220282,2.22079,1616.517,4.344716,14.0,6.915986,18.41954,0.00717498
951,14/04/2018 05:00,60.07067,3549.014,0.7938703,8.758245,0.0,3.107731,2.746907,1190.66,4.55931,13.9451,6.88358,17.98401,0.004937354
952,14/04/2018 05:20,0.8042557,37.91198,0.03610718,9.42525,0.0,3.100266,3.927796,1022.4,4.61,13.9,6.88151,17.14108,0.008532028
953,14/04/2018 05:40,1.265494,62.00246,0.0,9.629335,0.0,2.963905,6.026991,840.59,4.61,13.9,6.903559,17.97127,0.005456338
954,14/04/2018 06:00,0.1288742,5.618938,0.0,9.63505,0.0,2.968437,3.973541,0.0,4.61,13.9,6.91445,20.11727,0.0
955,14/04/2018 06:20,0.2581308,12.65871,0.007797751,9.59847,0.0,1.396621,1.980765,0.0,4.61,13.9,6.907313,20.52325,0.0
956,14/04/2018 06:40,0.2579892,11.52279,0.0,9.567486,0.0,0.0,1.218689,0.0,4.61,13.8689,6.911135,20.79135,0.0
957,14/04/2018 07:00,0.2499285,11.82695,0.0,9.561677,0.0,0.0,0.5537359,0.0,4.61,13.89555,6.900001,20.87097,0.0
958,14/04/2018 07:20,0.3941875,19.85594,0.0,9.525489,0.0,0.0,0.5316814,0.0,4.61,13.9,6.900001,20.69779,0.0
959,14/04/2018 07:40,0.1510165,7.702147,0.0116325,9.450491,0.0,0.0,0.5964715,30.82894,4.207623,13.9,6.900001,20.45565,0.0
960,14/04/2018 08:00,1.752748,95.37133,0.1978847,8.386547,0.0,3.049286,2.716007,962.5215,4.0,13.9,6.900001,20.11494,0.0
961,14/04/2018 08:20,1.775649,81.65208,0.1310243,8.42256,0.0,3.497008,4.249257,790.7531,4.0,13.94582,6.901519,20.40107,0.0
962,14/04/2018 08:40,3.015332,146.4788,0.0,8.50414,0.0,3.479349,5.52389,736.9149,4.0,14.0,6.919999,19.61683,0.0
963,14/04/2018 09:00,1.880709,107.849,0.0,8.571071,0.0,3.472466,6.300586,738.1509,4.0,14.0,6.925512,18.77286,0.0
964,14/04/2018 09:20,27.34878,2014.723,0.0,8.614265,0.0,3.464612,6.837976,709.4282,4.006323,14.0,6.940001,19.35454,0.0
965,14/04/2018 09:40,213.8414,17238.91,1.396862,8.291603,0.0,3.243226,2.795855,1150.587,4.468738,13.92502,6.949512,20.39177,0.008055565
966,14/04/2018 10:00,149.9535,14013.73,3.942539,7.9087,0.0,2.819631,2.132583,2201.679,4.93027,13.89995,6.942733,17.42488,0.04958928
967,14/04/2018 10:20,60.82434,5924.425,3.956298,8.723345,0.0,2.71155,2.139215,2216.363,5.252567,13.80301,6.916491,16.54909,0.09491871
968,14/04/2018 10:40,1.376941,115.3878,1.475976,10.27878,0.0,2.776959,2.588338,1399.509,5.269999,13.80036,6.863469,16.80985,0.06138747
969,14/04/2018 11:00,1.577979,150.1724,0.2427528,11.50856,0.0,2.814851,3.137042,557.7511,5.269999,13.8,6.849999,18.32335,0.01738664
970,14/04/2018 11:20,1.578968,133.9053,0.1427439,11.94418,0.0,2.83651,2.742286,193.0648,5.264905,13.87003,6.849374,19.16936,0.003003811
971,14/04/2018 11:40,0.2573517,18.26948,0.08708911,12.06325,0.0,2.254648,1.146009,0.0,5.260001,13.91955,6.830001,19.82436,0.0
972,14/04/2018 12:00,0.4443233,28.44645,0.111955,12.0197,0.0,0.0,0.2842506,0.0,5.260001,14.15184,6.835493,19.94415,0.0
973,14/04/2018 12:20,0.5874492,40.9925,0.1262054,12.07298,0.0,0.0,0.2389395,0.0,5.260001,14.2,6.842575,20.3605,0.0
974,14/04/2018 12:40,0.0,0.0,0.1203318,12.07051,0.0,0.0,0.3062419,0.0,5.260001,14.2,6.830001,20.555,0.0
975,14/04/2018 13:00,0.3788767,22.39868,0.15357,12.10983,0.0,0.0,0.392075,0.0,5.260001,14.2592,6.830001,20.81719,0.0
976,14/04/2018 13:20,0.3774617,21.22323,0.1106209,12.13878,0.0,0.0,0.4717821,0.0,5.236171,14.3,6.830001,20.91073,0.0
977,14/04/2018 13:40,0.0,0.0,0.08204501,12.19503,0.0,0.0,0.5911276,0.0,4.418249,14.20456,6.830001,21.00473,0.0
978,14/04/2018 14:00,172.3638,11516.97,0.7260083,10.91291,0.0,1.79215,0.7181963,707.8916,4.195899,14.1283,6.847071,20.50592,0.0
979,14/04/2018 14:20,141.5338,9738.789,3.808048,8.493751,0.0,3.105013,1.753491,3107.654,4.625669,14.22993,6.91672,17.90792,0.01051651
980,14/04/2018 14:40,51.81416,3565.943,3.570653,9.018221,0.0,2.926036,1.782602,2937.756,4.93222,14.3,6.896796,17.43613,0.08033336
981,14/04/2018 15:00,1.432165,84.16895,1.260186,10.46485,0.0,2.967772,2.324811,1908.467,4.95894,14.3,6.871766,17.13745,0.08031166
982,14/04/2018 15:20,1.084453,63.65179,0.0,11.66699,0.0,2.976386,3.195374,632.3571,4.949999,14.35402,6.849999,18.9931,0.01408362
983,14/04/2018 15:40,2.636051,154.3115,0.010398,12.01143,0.0,2.966264,2.825505,495.7478,4.949999,14.4,6.849999,19.56927,0.005244339
984,14/04/2018 16:00,0.2905017,15.60007,0.007549335,12.02133,0.0,2.94741,1.524449,0.0,4.949999,14.4,6.849999,19.91837,0.0
985,14/04/2018 16:20,0.3536425,19.66607,0.00259,12.01942,0.0,0.9474961,0.3070846,0.0,4.949999,14.44917,6.849999,20.13269,0.0
986,14/04/2018 16:40,0.1291008,7.074632,0.0,12.01687,0.0,0.000182167,0.359859,0.0,4.949999,14.5,6.865475,20.42291,0.0
987,14/04/2018 17:00,0.12903,6.623886,0.08335552,12.00522,0.0,0.0,0.4168538,0.0,4.949999,14.5,6.87,20.72394,0.0
988,14/04/2018 17:20,0.6374383,33.89783,0.09840653,11.97674,0.0,0.0,0.5228368,0.0,4.944369,14.5,6.87,20.86673,0.0
989,14/04/2018 17:40,0.0,0.0,0.00083475,11.99092,0.0,0.0,0.6275914,0.0,4.284892,14.47005,6.867897,20.97897,0.0
990,14/04/2018 18:00,0.9471251,52.42827,0.06954006,11.58018,0.0,0.5953044,0.8039268,237.5006,3.578621,14.4,6.855483,20.56575,0.00194159
991,14/04/2018 18:20,202.8698,12468.77,1.483348,9.122735,0.0,3.60949,1.182262,307.0772,3.803994,14.4,6.898036,18.7484,0.00311503
992,14/04/2018 18:40,172.2492,11327.68,4.086526,7.505172,0.0,3.243073,1.302803,3806.559,4.360448,14.4,6.959487,19.08545,0.03058267
993,14/04/2018 19:00,115.3051,7632.213,4.442659,7.706322,0.0,3.019352,1.803267,3698.216,4.769719,14.4,6.968551,18.33706,0.110542
994,14/04/2018 19:20,2.503847,135.0231,2.402515,9.050148,0.0,3.016372,1.834746,2568.08,4.864343,14.4,6.943023,17.99573,0.1382191
995,14/04/2018 19:40,0.6364409,37.05574,0.3502339,10.66366,0.0,3.062112,2.924553,991.2617,4.86,14.4,6.906776,16.94994,0.05185741
996,14/04/2018 20:00,1.871258,106.5771,0.0,11.28326,0.0,3.069251,2.669716,695.1214,4.86,14.4,6.900001,17.71537,0.02111468
997,14/04/2018 20:20,0.7696275,39.65784,0.00026,11.31118,0.0,3.029821,1.619905,43.51798,4.86,14.4,6.900001,20.92438,0.000116254
998,14/04/2018 20:40,0.1035867,5.899618,0.00945267,11.29143,0.0,2.37311,0.2682442,0.0,4.86,14.39516,6.900001,21.21768,0.0
999,14/04/2018 21:00,0.5413366,27.58246,0.011322,11.15882,0.0,0.004710665,0.3214031,0.0,4.86,14.3,6.900001,21.23626,0.0
1000,14/04/2018 21:20,0.2575075,13.8891,0.00309617,11.00194,0.0,0.0,0.4329885,0.0,4.86,14.3,6.900001,21.21983,0.0
1001,14/04/2018 21:40,0.0,0.0,0.0783221,10.83949,0.0,0.0,0.5413722,0.0,4.325835,14.3,6.900001,21.1717,0.0
1002,14/04/2018 22:00,0.0,0.0,0.185137,10.63125,0.0,0.0,0.6282753,0.0,3.781441,14.3,6.900001,21.03699,0.0
1003,14/04/2018 22:20,207.9778,13920.95,0.4907995,10.0504,0.0,0.141664,0.6823685,0.0,3.83926,14.3,6.913344,21.11517,0.0
1004,14/04/2018 22:40,132.524,8869.351,3.941385,6.875518,0.0,2.62905,1.129423,3217.015,4.372582,14.3,6.996598,19.21043,0.02351691
1005,14/04/2018 23:00,77.01768,5156.519,4.26333,6.400687,0.0,3.187063,1.684503,3603.742,4.672369,14.3,6.976764,18.81931,0.03663701
1006,14/04/2018 23:20,2.272454,130.4774,2.500711,7.916001,0.0,3.103646,1.857501,2823.319,4.760309,14.3,6.966969,17.74778,0.08987471
1007,14/04/2018 23:40,1.639031,97.31428,0.1846399,9.60372,0.0,3.158354,3.04519,1157.364,4.760001,14.3,6.919999,17.04854,0.03768124
1008,15/04/2018 00:00,2.259768,134.1032,0.0,10.24395,0.0,3.13594,2.655728,507.5957,4.760001,14.3,6.919999,18.31113,0.007156629
1009,15/04/2018 00:20,0.8893141,56.13788,0.0,10.19449,0.0,3.114799,2.076971,188.5864,4.760001,14.3,6.919999,20.63465,0.000256884
1010,15/04/2018 00:40,0.1293133,7.906072,0.0,10.16762,0.0,1.648728,0.4255938,0.0,4.760001,14.3,6.919999,20.68231,0.0
1011,15/04/2018 01:00,0.3871325,22.60754,0.0,10.03771,0.0,0.0,0.3119897,0.0,4.760001,14.31415,6.919999,20.78786,0.0
1012,15/04/2018 01:20,0.2573234,15.35281,0.0,9.871698,0.0,0.0,0.4008227,0.0,4.760001,14.3,6.919999,20.80656,0.0
1013,15/04/2018 01:40,0.0,0.0,0.001997332,9.723982,0.0,0.004867335,0.5076795,0.0,4.760001,14.3,6.919999,20.68638,0.0
1014,15/04/2018 02:00,0.0,0.0,0.0,9.433496,0.0,0.0,0.6044708,0.0,4.716514,14.3,6.919999,20.78072,0.0
1015,15/04/2018 02:20,0.0,0.0,0.09121468,9.282994,0.0,0.0,0.66905,0.0,4.014333,14.3,6.92104,20.67068,0.0
1016,15/04/2018 02:40,1.38193,87.25139,0.25678,8.659126,0.0,0.6078849,1.098413,544.4021,3.509411,14.33916,6.940001,19.18766,0.0
1017,15/04/2018 03:00,163.9211,12956.0,0.9860069,6.527824,0.0,3.880206,1.103436,521.4172,3.784981,14.31229,6.955077,18.29388,0.0
1018,15/04/2018 03:20,73.76402,5805.689,3.172745,5.778789,0.0,3.445658,1.60918,3273.736,4.071468,14.2,6.978923,19.30946,0.008601879
1019,15/04/2018 03:40,39.88083,3118.625,2.027756,6.971405,0.0,3.368737,1.926899,2516.512,4.246318,14.2,6.940001,18.45847,0.03429954
1020,15/04/2018 04:00,2.58686,181.5074,0.6618841,8.36907,0.0,3.368544,3.16076,1031.126,4.269774,14.2,6.940001,17.83887,0.01489192
1021,15/04/2018 04:20,2.57495,172.2345,0.0,8.949312,0.0,3.412641,4.525241,633.5905,4.269851,14.2,6.940001,18.58204,0.00554303
1022,15/04/2018 04:40,1.618075,101.0043,0.0,8.94441,0.0,3.386212,2.772679,337.1561,4.27,14.2,6.940001,20.58506,0.0
1023,15/04/2018 05:00,0.513055,27.7288,0.0,8.944379,0.0,3.414417,1.934675,57.01256,4.27,14.2,6.940001,20.58162,0.0
1024,15/04/2018 05:20,0.2575075,16.29784,0.0,8.87266,0.0,3.14067,0.3435287,0.0,4.27,14.2,6.922,20.71201,0.0
1025,15/04/2018 05:40,0.249975,14.42584,0.0,8.78607,0.0,0.0,0.2841139,0.0,4.27,14.2,6.940001,20.70682,0.0
1026,15/04/2018 06:00,0.1292283,7.916514,0.0,8.56896,0.0,0.004662665,0.356029,0.0,4.253194,14.18676,6.940001,20.5561,0.0
1027,15/04/2018 06:20,0.0,0.0,0.153027,8.248398,0.0,0.0,0.4474564,0.0,3.870311,14.17328,6.940001,20.64824,0.0
1028,15/04/2018 06:40,83.28667,6063.651,0.7305418,7.289939,0.0,1.569105,0.5296685,0.0,3.848201,14.17768,6.947395,20.48129,0.0
1029,15/04/2018 07:00,67.97046,4909.653,1.416834,6.219147,0.0,3.457923,1.76348,2080.261,4.085492,14.09983,6.951274,18.00409,0.0
1030,15/04/2018 07:20,56.09174,3969.945,0.9146177,6.846304,0.0,3.400149,2.431464,1690.953,4.267507,14.1,6.913991,17.33512,0.0
1031,15/04/2018 07:40,2.010094,111.8411,0.2438425,7.740781,0.0,3.345501,3.733009,1018.31,4.330001,14.1,6.900001,17.57335,0.0
1032,15/04/2018 08:00,2.009246,104.922,0.1058088,7.969903,0.0,3.375509,5.494734,837.3332,4.330001,14.1,6.925508,18.86029,0.0
1033,15/04/2018 08:20,0.0,0.0,0.08728051,8.026356,0.0,3.355918,3.55304,1.528012,4.330001,14.1,6.929999,20.96758,0.0
1034,15/04/2018 08:40,0.7584383,39.70341,0.006717335,8.06144,0.0,3.286281,2.275593,170.8312,4.330001,14.09606,6.926993,20.96802,0.0
1035,15/04/2018 09:00,0.379038,18.59549,0.0,8.135895,0.0,2.441187,0.5598541,0.0,4.330001,14.09641,6.910001,20.99143,0.0
1036,15/04/2018 09:20,0.0,0.0,0.0,8.164777,0.0,0.0,0.1886614,0.0,4.330001,14.1,6.910001,20.8119,0.0
1037,15/04/2018 09:40,0.1292425,7.169565,0.0,8.09444,0.0,0.0,0.2728365,0.0,4.330001,14.1,6.910001,20.75988,0.0
1038,15/04/2018 10:00,0.2577484,15.79884,0.0,7.986733,0.0,0.0,0.3409159,0.0,4.330001,14.1737,6.910001,20.64779,0.0
1039,15/04/2018 10:20,0.0,0.0,0.05851651,7.852108,0.0,0.0,0.4594109,0.0,4.144034,14.2,6.910001,20.69419,0.0
1040,15/04/2018 10:40,1.37934,134.6574,0.09000002,7.639137,0.0,0.004473915,0.7458817,319.9261,3.561495,14.2,6.922352,20.5702,0.0
1041,15/04/2018 11:00,0.3792583,34.24827,0.09000002,6.325588,0.0,3.344269,2.581895,736.2245,3.509183,14.2,6.913068,20.15552,0.0
1042,15/04/2018 11:20,244.2296,28225.64,2.439909,5.85428,0.0,3.606125,0.9821164,958.87,3.982073,14.12082,6.967156,19.21924,9.037469e-05
1043,15/04/2018 11:40,165.7063,18709.04,7.962863,5.21545,0.0,3.190477,1.684656,3134.659,4.467596,14.1,7.033393,17.94002,0.04701364
1044,15/04/2018 12:00,66.68154,7357.98,8.563966,6.312229,0.0,3.019891,1.787432,2675.642,4.8217,14.1,7.004996,17.80214,0.1243845
1045,15/04/2018 12:20,2.900163,282.0617,6.598917,7.845088,0.0,3.077119,1.872814,2314.714,4.839999,14.11828,6.96752,16.62521,0.1901745
1046,15/04/2018 12:40,1.859928,148.0966,4.067266,9.543428,0.0,3.094615,2.147694,2313.503,4.839816,14.2,6.895506,16.02188,0.225907
1047,15/04/2018 13:00,1.622831,143.3547,1.519199,11.21304,0.0,3.113917,2.528921,1476.97,4.839999,14.2,6.848997,16.21478,0.1387503
1048,15/04/2018 13:20,1.340281,86.74203,0.3240186,12.53418,0.0,3.115481,4.014238,1018.31,4.837389,14.21258,6.839999,16.29584,0.0832888
1049,15/04/2018 13:40,0.8579924,67.6003,0.1668604,13.02806,0.0,3.119999,4.721693,324.3091,4.830001,14.3,6.839999,17.78614,0.0238504
1050,15/04/2018 14:00,0.0,0.0,0.1439495,13.07603,0.0,2.942584,2.03621,0.0,4.830001,14.3,6.839999,19.71425,0.0
1051,15/04/2018 14:20,0.2578333,16.78803,0.09329201,13.07294,0.0,0.1445482,0.7583697,0.0,4.830001,14.34826,6.839999,20.11082,0.0
1052,15/04/2018 14:40,0.2580599,15.19011,0.09304233,13.0765,0.0,0.0,0.3248717,0.0,4.830001,14.4,6.839999,20.43194,0.0
1053,15/04/2018 15:00,0.6443141,37.14999,0.09707551,13.08131,0.0,0.0,0.279187,0.0,4.830001,14.45774,6.839999,20.57078,0.0
1054,15/04/2018 15:20,0.1290155,8.492212,0.086036,13.07862,0.0,0.0,0.4867803,0.0,4.808132,14.5,6.839999,20.72052,0.0
1055,15/04/2018 15:40,0.0,0.0,0.08184951,13.07658,0.0,0.0,0.6641765,0.0,4.118977,14.47802,6.839999,20.78175,0.0
1056,15/04/2018 16:00,1.394913,73.58379,0.08000001,13.04913,0.0,0.0,0.9434516,376.5167,3.53842,14.4,6.828997,20.27105,6.042675e-05
1057,15/04/2018 16:20,257.6219,19974.16,2.977834,10.20675,0.0,2.219353,0.8369757,1143.364,4.046579,14.49504,6.889992,19.42515,1.816543e-05
1058,15/04/2018 16:40,122.1502,8998.905,5.238915,8.364107,0.0,3.252204,1.611968,3557.729,4.430261,14.5,6.929999,18.66882,0.03741214
1059,15/04/2018 17:00,70.31509,5102.603,4.968928,8.778668,0.0,3.082553,1.636791,3419.525,4.738501,14.5,6.9447,18.16889,0.1104177
1060,15/04/2018 17:20,2.396291,148.4354,2.151932,10.54494,0.0,3.137689,1.995134,2498.449,4.759995,14.5,6.901251,17.16303,0.1496156
1061,15/04/2018 17:40,1.770208,110.2363,0.2082067,12.23423,0.0,3.172104,3.411408,1011.451,4.760001,14.56121,6.872733,18.13465,0.0495402
1062,15/04/2018 18:00,1.507845,102.4883,0.13603,12.69096,0.0,3.184955,2.794969,341.8379,4.759951,14.6,6.885282,20.77888,0.001089856
1063,15/04/2018 18:20,0.25772,17.14997,0.084902,12.69423,0.0,3.117702,1.36599,0.0,4.760001,14.6,6.87,20.94293,0.0
1064,15/04/2018 18:40,0.1287749,8.495283,0.08000001,12.67046,0.0,1.736039,0.2427091,0.0,4.760001,14.6,6.87,21.02749,0.0
1065,15/04/2018 19:00,0.6264213,42.51854,0.03713333,12.57592,0.0,0.0,0.3290392,0.0,4.760001,14.59674,6.87,21.06106,0.0
1066,15/04/2018 19:20,0.2777798,16.22776,0.05073999,12.3958,0.0,0.0,0.4740838,0.0,4.759627,14.5,6.87,21.07797,0.0
1067,15/04/2018 19:40,0.1288315,7.9456,0.08085501,12.2746,0.0,0.0,0.5751235,0.0,4.75,14.5,6.87,21.08378,0.0
1068,15/04/2018 20:00,0.0,0.0,0.1297565,12.0122,0.0,0.0,0.6656584,0.0,4.744958,14.5,6.87,21.08325,0.0
1069,15/04/2018 20:20,0.0,0.0,0.2030625,11.75945,0.0,0.0,0.7205526,0.0,4.151642,14.5,6.87,21.08163,0.0
1070,15/04/2018 20:40,1.00915,67.77876,0.160226,11.33584,0.0,0.505761,0.9409151,376.2746,3.547307,14.5,6.872515,18.72938,0.009053541
1071,15/04/2018 21:00,315.4258,23813.47,1.115762,8.849074,0.0,3.848151,1.15088,297.4442,3.963841,14.5,6.911916,19.32134,0.004676645
1072,15/04/2018 21:20,148.2522,11180.16,4.811838,7.069907,0.0,3.193184,1.115704,3806.047,4.626771,14.5,6.989999,19.67038,0.01996776
1073,15/04/2018 21:40,83.51042,6333.8,5.036689,7.335488,0.0,3.036448,1.597373,3856.493,4.955383,14.5,6.981489,17.84258,0.0984634
1074,15/04/2018 22:00,2.142227,131.8364,3.236293,8.650049,0.0,3.03247,1.798499,2760.684,5.03,14.55798,6.94898,17.41379,0.1266786
1075,15/04/2018 22:20,1.8874,120.4759,0.9116324,10.30002,0.0,3.057956,2.464906,1682.17,5.03,14.6,6.911233,16.16896,0.09338479
1076,15/04/2018 22:40,1.394415,94.15342,0.1341365,11.28394,0.0,3.088825,3.138328,528.6728,5.03,14.6,6.900001,16.03028,0.02663229
1077,15/04/2018 23:00,1.256909,74.17319,0.09000002,11.44552,0.0,3.074037,1.987272,175.8461,5.03,14.6,6.900001,18.20083,0.009375834
1078,15/04/2018 23:20,0.256955,15.95966,0.08769677,11.43652,0.0,2.682667,0.3563362,0.0,5.03,14.6,6.884454,20.88848,0.0
1079,15/04/2018 23:40,0.1292425,7.50514,0.0,11.31369,0.0,0.0,0.3806068,0.0,5.03,14.6,6.900001,21.05855,0.0
1080,16/04/2018 00:00,0.2581309,16.38455,0.0,11.2685,0.0,0.0,0.4492649,0.0,5.029584,14.6,6.900001,21.08729,0.0
1081,16/04/2018 00:20,0.128945,7.600508,0.02604666,11.03937,0.0,0.0,0.5589734,0.0,5.019999,14.6,6.900001,21.09552,0.0
1082,16/04/2018 00:40,0.1211392,7.927203,0.08000001,10.89504,0.0,0.0,0.6573768,0.0,5.019999,14.6,6.900001,21.09933,0.0
1083,16/04/2018 01:00,0.007565,0.05318936,0.08000001,10.77086,0.0,0.0,0.7165702,0.0,4.658872,14.6,6.900001,21.06691,0.0
1084,16/04/2018 01:20,0.0,0.0,0.08000001,10.59122,0.0,0.0,0.7440764,0.0,3.764904,14.52769,6.900001,21.10407,0.0
1085,16/04/2018 01:40,148.3897,12079.81,0.2232044,8.461535,0.0,2.939575,1.181231,476.8622,3.608484,14.58198,6.900001,20.55703,0.0
1086,16/04/2018 02:00,85.17705,6992.427,3.761072,6.091735,0.0,3.574977,1.03207,2492.23,4.072298,14.6,6.990788,19.2529,0.0
1087,16/04/2018 02:20,60.193,4986.741,3.408963,6.59808,0.0,3.4433,1.718713,3196.911,4.249278,14.6,6.948067,18.68201,0.03808189
1088,16/04/2018 02:40,6.355653,478.2309,1.839948,8.080568,0.0,3.386966,2.072901,2366.335,4.329778,14.6,6.937491,17.96192,0.0674435
1089,16/04/2018 03:00,1.272771,85.6451,0.1346755,9.603979,0.0,3.434509,4.014412,1022.4,4.330001,14.60036,6.924509,17.73884,0.02334812
1090,16/04/2018 03:20,1.644214,105.1596,0.09000002,9.808962,0.0,3.439445,3.418637,263.0048,4.330001,14.6,6.93554,20.51907,0.001274108
1091,16/04/2018 03:40,1.475558,98.69361,0.0516975,9.812101,0.0,3.446831,2.196196,223.7489,4.330001,14.6,6.919999,19.64019,0.001372325
1092,16/04/2018 04:00,0.8140594,50.11099,0.0,9.755271,0.0,3.340866,0.4311743,0.0,4.330001,14.6,6.919999,20.93338,0.0
1093,16/04/2018 04:20,0.2654694,13.06217,0.0,9.654571,0.0,1.210136,0.2473882,0.0,4.330001,14.6,6.932508,21.08957,0.0
1094,16/04/2018 04:40,0.3789155,17.48099,0.0,9.538815,0.0,0.0,0.3630051,0.0,4.330001,14.6,6.940001,21.0691,0.0
1095,16/04/2018 05:00,0.12937,4.66299,0.06600934,9.347046,0.0,0.0,0.4668032,0.0,4.330001,14.6,6.940001,21.09227,0.0
1096,16/04/2018 05:20,0.0,0.0,0.1355125,9.142009,0.0,0.000484167,0.5592925,0.0,4.099334,14.6,6.940001,21.12953,0.0
1097,16/04/2018 05:40,0.0,0.0,0.1973366,8.838461,0.0,0.0,0.6431319,0.0,3.569069,14.6,6.940001,21.0786,0.0
1098,16/04/2018 06:00,478.9913,9535.988,0.528052,7.767314,0.0,0.6839855,1.817975,1379.053,4.068297,14.44138,6.936214,18.48497,0.0
1099,16/04/2018 06:20,389.6661,8820.524,0.6510188,5.626212,0.0,2.785353,2.446947,1482.219,5.526932,13.95405,6.910238,16.05416,0.0
1100,16/04/2018 06:40,147.8188,3349.102,0.2527942,5.810711,0.0,2.413762,2.799486,1111.904,6.310655,13.75661,6.881511,14.56299,0.0
1101,16/04/2018 07:00,0.9995424,21.61941,0.0,6.332282,0.0,2.432058,4.328176,1018.31,6.389677,13.7,6.87,14.51991,0.0
1102,16/04/2018 07:20,0.2577909,6.93933,0.0,6.604039,0.0,2.493712,4.183078,64.93698,6.382365,13.7,6.857847,17.60178,0.0
1103,16/04/2018 07:40,0.5080283,15.63598,0.0,6.609108,0.0,0.6816695,2.082968,0.0,6.379999,13.7,6.849999,20.96489,0.0
1104,16/04/2018 08:00,0.3873026,18.5065,0.0,6.61541,0.0,0.0,1.204145,0.0,6.379999,13.7,6.849999,21.01087,0.0
1105,16/04/2018 08:20,0.6514874,35.87004,0.0,6.66369,0.0,0.004717415,0.8134114,0.0,6.379999,13.7,6.849999,21.00219,0.0
1106,16/04/2018 08:40,0.3634883,22.21627,0.0,6.657677,0.0,0.0,0.3991944,0.0,6.379999,13.7,6.848581,21.02298,0.0
1107,16/04/2018 09:00,0.1290017,7.890251,0.0,6.662919,0.0,0.0,0.3780259,0.0,6.379999,13.7,6.830001,20.68931,0.0
1108,16/04/2018 09:20,0.1291575,6.467288,0.0,6.556323,0.0,0.0013965,0.4880594,0.0,6.379999,13.76212,6.830001,20.09605,0.0
1109,16/04/2018 09:40,0.1289735,6.402996,0.0,6.427537,0.0,0.004111085,0.7676856,0.0,5.494905,13.8,6.830001,19.90376,0.0
1110,16/04/2018 10:00,0.8785065,43.6646,0.0,6.313087,0.0,0.0,0.9748548,233.3749,3.664967,13.8,6.830001,20.20076,0.0
1111,16/04/2018 10:20,445.942,27404.39,1.207118,4.778298,0.0,2.225013,1.874848,2074.321,4.070292,13.8,6.852672,18.40589,0.001718605
1112,16/04/2018 10:40,220.1964,13295.3,3.96052,4.396567,0.0,3.059418,1.829498,2523.613,5.12768,13.8,6.857281,17.04016,0.0337427
1113,16/04/2018 11:00,107.4539,6978.949,4.430621,5.375303,0.0,2.675839,1.774198,2314.714,5.62597,13.8,6.849999,15.91514,0.08364566
1114,16/04/2018 11:20,3.741308,235.5673,2.027906,6.929559,0.0,2.793287,2.351242,1936.076,5.681219,13.80016,6.758879,14.78721,0.09642781
1115,16/04/2018 11:40,0.12903,8.604556,0.007193501,8.442755,0.0,2.768761,1.224534,76.88963,5.68,13.8,6.70832,17.39877,0.003844647
1116,16/04/2018 12:00,0.257975,15.80824,0.0,8.739022,0.0,0.7808895,0.281321,0.0,5.68,13.89577,6.690001,18.96402,0.0
1117,16/04/2018 12:20,0.37961,23.65627,0.0,8.728094,0.0,0.02,0.3953395,0.0,5.68,14.0,6.690001,19.81174,0.0
1118,16/04/2018 12:40,0.0,0.0,0.0,8.714842,0.0,0.01819525,0.5184744,0.0,5.68,14.07868,6.690001,20.07585,0.0
1119,16/04/2018 13:00,0.1304749,8.427122,0.0,8.777862,0.0,0.0,0.6226912,0.0,5.68,14.1,6.690001,20.40748,0.0
1120,16/04/2018 13:20,0.129965,7.943213,0.0,8.813978,0.0,0.0,0.6838914,0.0,5.68,14.1,6.690001,20.63415,0.0
1121,16/04/2018 13:40,0.3884784,25.82534,0.0,8.765694,0.0,0.0,0.7142531,0.0,5.677526,14.1,6.690001,20.7135,0.0
1122,16/04/2018 14:00,0.3836559,24.98612,0.0,8.746807,0.0,0.0,0.725031,0.0,5.669999,14.1,6.690001,20.7385,0.0
1123,16/04/2018 14:20,0.0,0.0,0.0,8.695532,0.0,0.00595815,0.7303842,0.0,5.326025,14.1,6.690001,20.90573,0.0
1124,16/04/2018 14:40,0.9080976,71.00327,0.02696175,8.314371,0.0,0.4013655,0.7906944,218.5554,3.695084,14.02384,6.694993,20.80046,0.0
1125,16/04/2018 15:00,134.7124,10447.9,0.3066198,4.853772,0.0,4.135963,1.988973,770.7838,3.536212,14.06441,6.743497,18.41865,0.0
1126,16/04/2018 15:20,294.9023,22218.4,2.762655,4.628427,0.0,3.621012,0.6925287,1648.046,4.45434,14.1,6.818433,18.56546,0.000626522
1127,16/04/2018 15:40,165.0248,13794.75,6.922221,4.083997,0.0,3.118235,1.554148,3629.952,4.961987,14.1,6.891701,18.45111,0.0252717
1128,16/04/2018 16:00,43.40747,4074.692,5.775565,5.356197,0.0,3.054001,1.769406,3129.246,5.283235,14.1,6.860169,17.14542,0.08901694
1129,16/04/2018 16:20,2.140471,175.2586,4.035645,6.806466,0.0,3.027794,1.690269,2318.803,5.286554,14.10898,6.805782,16.35958,0.1530355
1130,16/04/2018 16:40,2.471683,187.4705,1.610544,8.402761,0.0,3.035717,2.398477,1894.646,5.283425,14.2,6.742437,15.55366,0.1332347
1131,16/04/2018 17:00,1.928368,150.6891,0.1916055,9.799715,0.0,3.060455,2.692532,586.5067,5.28,14.2,6.714237,15.53296,0.03782433
1132,16/04/2018 17:20,0.6378075,54.58537,0.0,10.22924,0.0,3.033706,1.883887,191.3288,5.28,14.2,6.71,17.6695,0.01180706
1133,16/04/2018 17:40,0.1287183,11.10198,0.0,10.23768,0.0,1.94355,0.3149931,0.0,5.28,14.23206,6.690253,20.92933,0.0
1134,16/04/2018 18:00,0.2576776,21.4881,-0.0008005,10.17496,0.0,0.03,0.4156147,0.0,5.28,14.28194,6.709364,21.07685,0.0
1135,16/04/2018 18:20,0.0,0.0,0.0,10.0562,0.0,0.03,0.5307559,0.0,5.28,14.2228,6.71,21.12364,0.0
1136,16/04/2018 18:40,0.3867356,33.24831,0.01629424,9.812986,0.0,0.03033815,0.6621654,0.0,5.28,14.2,6.71,21.1861,0.0
1137,16/04/2018 19:00,0.0,0.0,0.0,9.512411,0.0,0.01,0.7454552,0.0,5.28,14.20042,6.71,21.25818,0.0
1138,16/04/2018 19:20,0.0,0.0,0.0,9.348344,0.0,0.01045,0.7853554,0.0,5.28,14.2,6.71,21.27573,0.0
1139,16/04/2018 19:40,0.0,0.0,0.0,9.325203,0.0,0.0234955,0.7929724,0.0,4.657754,14.2,6.71,21.20314,0.0
1140,16/04/2018 20:00,247.3618,27935.79,0.0,9.206066,0.0,0.03,0.807456,0.0,3.902811,14.22606,6.71,20.98798,0.0
1141,16/04/2018 20:20,204.2419,23458.71,6.642875,5.13757,0.0,2.849143,1.08049,2059.094,4.699917,14.3,6.887075,19.38384,0.000464867
1142,16/04/2018 20:40,161.137,17264.94,7.892317,4.64343,0.0,3.141761,1.668831,3603.331,5.129114,14.3,6.890325,17.98933,0.03345344
1143,16/04/2018 21:00,27.64577,2839.177,7.979204,5.738124,0.0,2.935725,1.812035,2965.61,5.41907,14.3,6.882519,17.17148,0.08605377
1144,16/04/2018 21:20,3.267537,236.7918,5.712974,7.357276,0.0,3.012357,1.635454,2318.803,5.419999,14.3,6.832775,15.47036,0.1624256
1145,16/04/2018 21:40,3.712856,292.5656,3.287107,8.903804,0.0,3.018332,2.033407,2316.673,5.419999,14.3,6.764623,15.31565,0.2129387
1146,16/04/2018 22:00,1.381122,83.80629,1.112196,10.50228,0.0,3.017289,2.707031,1402.611,5.419999,14.3,6.710256,15.4183,0.1320346
1147,16/04/2018 22:20,0.6297432,39.48237,0.1173538,11.62781,0.0,2.988589,3.30352,431.2963,5.419999,14.3,6.699998,16.82115,0.03643849
1148,16/04/2018 22:40,0.0,0.0,0.0,11.93016,0.0,2.092667,0.926483,0.0,5.419999,14.3,6.699998,21.00095,0.0
1149,16/04/2018 23:00,0.2578758,18.5024,0.0,11.85661,0.0,0.3393125,0.4417662,0.0,5.419999,14.3,6.699998,21.17114,0.0
1150,16/04/2018 23:20,0.128449,8.9812,-0.000548,11.88637,0.0,0.1691789,0.5066758,0.0,5.419999,14.3,6.699998,21.17548,0.0
1151,16/04/2018 23:40,0.1288175,7.889648,-0.0005945,11.6285,0.0,0.07566043,0.6542297,0.0,5.419999,14.3,6.699998,21.18068,0.0
1152,17/04/2018 00:00,0.1292145,7.363753,0.0,11.54054,0.0,0.0251365,0.7518996,0.0,5.412333,14.3,6.699998,21.19073,0.0
1153,17/04/2018 00:20,0.0,0.0,0.0,11.31977,0.0,0.01,0.8329861,0.0,4.994617,14.3,6.699998,21.12325,0.0
1154,17/04/2018 00:40,0.0,0.0,0.072466,10.97726,0.0,0.06652515,0.8749348,0.0,3.967395,14.3,6.705386,21.17999,0.0
1155,17/04/2018 01:00,213.5856,16443.72,0.2,10.6369,0.0,0.5876138,0.8933922,0.0,3.72548,14.30005,6.726807,21.115,0.0
1156,17/04/2018 01:20,92.98202,7246.0,2.404292,7.761214,0.0,2.610121,1.367002,2370.501,4.302538,14.4,6.804567,18.7769,0.000139501
1157,17/04/2018 01:40,65.46873,5370.244,3.196146,6.558772,0.0,3.436555,1.735808,2877.182,4.505763,14.4,6.808786,17.64904,0.03835853
1158,17/04/2018 02:00,4.320476,327.7365,1.581012,7.942993,0.0,3.379092,2.2502,1962.527,4.596297,14.4,6.776225,17.08626,0.05961456
1159,17/04/2018 02:20,1.766871,138.7684,0.1395766,9.454073,0.0,3.221831,3.742415,1018.31,4.589999,14.4,6.769999,17.10365,0.0263362
1160,17/04/2018 02:40,1.639119,129.3712,0.0,9.668676,0.0,3.42647,3.270657,212.2511,4.589999,14.40282,6.785552,18.87107,0.002037562
1161,17/04/2018 03:00,0.8803436,66.86002,0.0,9.695216,0.0,3.408801,2.131676,220.5649,4.589999,14.40006,6.769999,19.24562,0.001580306
1162,17/04/2018 03:20,0.0,0.0,0.0,9.687831,0.0,2.433861,0.4728044,0.0,4.589999,14.4,6.7733,21.05125,0.0
1163,17/04/2018 03:40,0.2578901,19.09375,0.0,9.650029,0.0,0.1196042,0.3303692,0.0,4.589999,14.4,6.78973,21.17982,0.0
1164,17/04/2018 04:00,0.3867218,30.72346,0.0,9.477596,0.0,0.117779,0.4514267,0.0,4.589999,14.4,6.79,21.19693,0.0
1165,17/04/2018 04:20,0.0,0.0,0.0,9.26976,0.0,0.005256499,0.5781127,0.0,4.589999,14.4,6.79,21.09503,0.0
1166,17/04/2018 04:40,0.0,0.0,0.0,9.024055,0.0,0.0,0.6991285,0.0,4.58908,14.4,6.79,21.07454,0.0
1167,17/04/2018 05:00,0.0,0.0,0.0,8.749949,0.0,0.0,0.7734025,0.0,4.081522,14.4,6.79,21.04393,0.0
1168,17/04/2018 05:20,0.2206315,8.404079,0.2064888,8.320511,0.0,0.0,0.8028449,0.0,3.545965,14.4,6.79,21.15685,0.0
1169,17/04/2018 05:40,167.3895,9135.928,0.4667698,7.03319,0.0,3.677454,1.032375,318.0064,3.716864,14.38159,6.811545,20.77347,0.0
1170,17/04/2018 06:00,80.41528,4447.655,1.932839,5.070143,0.0,3.633896,1.744448,2371.183,4.08842,14.31234,6.847046,18.22343,0.001882541
1171,17/04/2018 06:20,59.12974,3394.577,0.9643911,6.095196,0.0,3.49969,2.743495,1402.742,4.306513,14.3,6.794586,17.24071,0.000478534
1172,17/04/2018 06:40,2.066491,120.97,0.2852845,7.029639,0.0,3.458803,3.693244,1018.31,4.36,14.3,6.809999,17.23817,0.000175574
1173,17/04/2018 07:00,2.30098,124.8061,0.0,7.295651,0.0,3.52632,5.541121,837.105,4.36,14.3,6.819585,19.3521,0.0
1174,17/04/2018 07:20,0.1289733,6.953423,0.0,7.307301,0.0,3.516569,3.640909,5.296993,4.36,14.3,6.830001,20.81939,0.0
1175,17/04/2018 07:40,2.761011,148.6076,0.0,7.348015,0.0,3.521463,2.681661,375.8385,4.36,14.3,6.817014,19.32167,0.0
1176,17/04/2018 08:00,0.0,0.0,0.0,7.380969,0.0,3.497187,0.9796324,0.0,4.36,14.3,6.809999,21.25797,0.0
1177,17/04/2018 08:20,0.0,0.0,0.0,7.372274,0.0,0.8779896,0.222445,0.0,4.36,14.3,6.825135,21.11154,0.0
1178,17/04/2018 08:40,0.0,0.0,0.0,7.301337,0.0,0.00776175,0.3214835,0.0,4.36,14.3,6.829149,21.23639,0.0
1179,17/04/2018 09:00,0.0,0.0,0.0,7.159135,0.0,0.0,0.3725547,0.0,4.36,14.31407,6.812231,21.03993,0.0
1180,17/04/2018 09:20,0.1290158,16.28064,0.0,7.001693,0.0,0.0,0.4933558,0.0,4.36,14.4,6.830001,21.05056,0.0
1181,17/04/2018 09:40,0.25014,30.11278,0.002864665,6.819235,0.0,0.0,0.6161124,0.0,4.343502,14.4,6.830001,20.85375,0.0
1182,17/04/2018 10:00,0.0,0.0,0.0,6.744171,0.0,0.0,0.7075386,0.0,3.787923,14.4,6.830001,20.69722,0.0
1183,17/04/2018 10:20,175.802,23794.9,0.09681749,5.400365,0.0,2.345546,1.228513,536.1552,3.588092,14.4,6.830001,19.60966,0.0
