,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
1184,17/04/2018 10:40,178.3604,23882.73,5.492425,3.799154,0.0,3.651928,1.157053,1709.169,4.315579,14.4,6.920928,18.27749,0.000513548
1185,17/04/2018 11:00,147.0862,19407.68,9.197931,4.265383,0.0,3.233532,1.755486,2739.662,4.733266,14.44273,6.938055,17.73095,0.05369948
1186,17/04/2018 11:20,38.85677,5111.154,8.540272,5.728582,0.0,3.112008,1.714648,2536.715,5.009039,14.5,6.912967,16.00082,0.1597328
1187,17/04/2018 11:40,1.890801,201.3024,5.829278,7.594079,0.0,3.167755,1.912417,2314.714,5.018185,14.53791,6.841215,15.38771,0.2231593
1188,17/04/2018 12:00,2.586286,275.1789,2.883693,9.428061,0.0,3.160882,2.265954,2218.7,5.012998,14.6419,6.767612,15.38372,0.2418561
1189,17/04/2018 12:20,1.336916,126.6069,0.5749174,11.26932,0.0,3.1876,2.930225,965.7596,5.010601,14.7,6.735272,17.0194,0.08190352
1190,17/04/2018 12:40,2.009274,229.2508,0.07111501,12.22231,0.0,3.205017,2.637923,401.2116,5.010001,14.74188,6.72,18.15676,0.02375425
1191,17/04/2018 13:00,0.0,0.0,0.03114508,12.33972,0.0,3.096628,0.8899475,0.0,5.010001,14.8,6.72,19.52925,0.0
1192,17/04/2018 13:20,0.2584992,25.19417,0.03228341,12.31892,0.0,1.335793,0.3416532,0.0,5.010001,14.83722,6.72,20.03534,0.0
1193,17/04/2018 13:40,0.2575217,24.39075,0.0,12.26364,0.0,0.02,0.5060595,0.0,5.010001,14.94388,6.72,20.47594,0.0
1194,17/04/2018 14:00,0.3862683,39.09726,0.0,12.17527,0.0,0.02,0.6905127,0.0,5.010001,15.0,6.72,20.71156,0.0
1195,17/04/2018 14:20,0.258556,24.4703,0.0,12.21816,0.0,0.02,0.8328106,0.0,5.010001,15.00831,6.72,20.95818,0.0
1196,17/04/2018 14:40,0.1289025,13.43792,0.001825,12.26103,0.0,0.02,0.8685396,0.0,5.010001,15.1,6.72,21.10737,0.0
1197,17/04/2018 15:00,0.0,0.0,0.0,12.24263,0.0,0.02,0.8727511,0.0,4.672408,15.08188,6.72175,21.22328,0.0
1198,17/04/2018 15:20,0.0,0.0,0.00974267,12.08017,0.0,0.02,0.889984,0.0,3.779729,15.0,6.723344,21.27908,0.0
1199,17/04/2018 15:40,286.9152,36301.54,2.744868,10.04363,0.0,1.189682,0.904425,516.4496,4.009458,15.05614,6.796336,21.26169,0.000121951
1200,17/04/2018 16:00,118.2155,14937.4,8.062605,6.648164,0.0,3.394852,1.599522,3856.493,4.481445,15.1,6.887809,19.06021,0.03098211
1201,17/04/2018 16:20,97.2762,12093.36,7.952469,7.460595,0.0,3.265862,1.712186,3776.342,4.857238,15.1,6.88272,17.81326,0.1480281
1202,17/04/2018 16:40,1.585345,159.2233,6.208989,9.05009,0.0,3.235738,1.693061,2641.819,4.920065,15.16954,6.867814,16.54843,0.2377045
1203,17/04/2018 17:00,3.387605,348.0282,3.05952,10.96968,0.0,3.270635,1.885667,2457.527,4.919999,15.2,6.812815,16.16264,0.2906916
1204,17/04/2018 17:20,1.65733,159.9782,0.6661654,12.77501,0.0,3.28446,2.911694,1387.875,4.919999,15.20664,6.77469,16.02463,0.1651745
1205,17/04/2018 17:40,1.669386,161.1892,0.2196499,13.80938,0.0,3.29,4.573632,1022.4,4.919999,15.3,6.77079,17.57467,0.09526437
1206,17/04/2018 18:00,0.08558084,10.23958,0.1527603,13.92942,0.0,3.277074,3.973593,101.5621,4.919999,15.3,6.787128,20.33857,0.005759615
1207,17/04/2018 18:20,0.0,0.0,0.132681,13.94392,0.0,2.430093,1.293556,0.0,4.919999,15.3,6.773358,20.83698,0.0
1208,17/04/2018 18:40,0.353124,35.39079,0.08000001,13.9403,0.0,0.04,0.6417955,0.0,4.919999,15.23947,6.783122,21.15988,0.0
1209,17/04/2018 19:00,0.2770075,23.62399,0.05528799,13.90759,0.0,0.04,0.5232208,0.0,4.91932,15.2,6.769999,21.2101,0.0
1210,17/04/2018 19:20,0.1288601,12.45937,0.04350733,13.74239,0.0,0.03828909,0.4398553,0.0,4.910001,15.2,6.780626,21.27216,0.0
1211,17/04/2018 19:40,0.3867075,35.86414,0.11862,13.48664,0.0,0.03,0.5360761,0.0,4.910001,15.2,6.777621,21.37603,0.0
1212,17/04/2018 20:00,0.129129,12.33465,0.1473115,13.33712,0.0,0.03,0.6994613,0.0,4.87469,15.2,6.783388,21.40772,0.0
1213,17/04/2018 20:20,0.0,0.0,0.1473015,13.22339,0.0,0.03,0.8029017,0.0,4.126409,15.10795,6.79,21.41008,0.0
1214,17/04/2018 20:40,229.1125,24919.22,0.411492,13.00495,0.0,0.177766,0.842643,0.0,3.770799,15.07666,6.795328,21.37172,0.0
1215,17/04/2018 21:00,145.3756,14686.07,7.122263,7.624514,0.0,3.499109,1.219831,3021.972,4.379444,15.0,6.927126,19.94159,0.001489138
1216,17/04/2018 21:20,167.491,16591.74,6.876716,8.027567,0.0,3.375821,1.594204,3856.493,4.816632,15.0,6.913342,18.78498,0.1003652
1217,17/04/2018 21:40,11.42268,1114.456,6.172298,9.011627,0.0,3.19454,1.68659,3354.068,5.051041,15.0,6.912822,17.52933,0.2410891
1218,17/04/2018 22:00,1.889441,167.4656,3.451987,10.79295,0.0,3.211654,1.783279,2509.685,5.050001,15.0,6.855621,16.79812,0.2515433
1219,17/04/2018 22:20,1.557068,128.5523,1.134218,12.49135,0.0,3.22017,2.579113,1651.37,5.050001,15.0,6.809133,16.03724,0.1813262
1220,17/04/2018 22:40,1.466953,122.9693,0.3036466,13.64523,0.0,3.233603,4.170545,1022.4,5.050001,15.0,6.800002,16.17135,0.1041472
1221,17/04/2018 23:00,0.7581139,57.77964,0.2336825,13.92304,0.0,3.295818,5.562245,686.9416,5.050001,15.0,6.814869,17.73812,0.06837884
1222,17/04/2018 23:20,0.1288035,9.379025,0.2118325,14.09647,0.0,3.177083,3.06366,0.0,5.050001,15.0,6.820001,20.99074,0.0
1223,17/04/2018 23:40,0.1292,9.380885,0.1439434,14.11063,0.0,0.2192758,1.057735,0.0,5.050001,15.0,6.820001,21.3053,0.0
1224,18/04/2018 00:00,0.0,0.0,0.093403,14.05562,0.0,0.04,0.7404919,0.0,5.050001,15.0,6.817513,21.27138,0.0
1225,18/04/2018 00:20,0.3868917,31.70645,0.14,13.86593,0.0,0.04,0.6213869,0.0,5.050001,15.0,6.803285,21.16638,0.0
1226,18/04/2018 00:40,0.0,0.0,0.1415995,13.75775,0.0,0.04,0.5524442,0.0,5.050001,15.0,6.820001,21.14885,0.0
1227,18/04/2018 01:00,0.1288315,9.093112,0.1496122,13.65581,0.0,0.04,0.5443916,0.0,5.049357,15.0,6.820001,21.30438,0.0
1228,18/04/2018 01:20,0.0,0.0,0.148749,13.47944,0.0,0.03935548,0.7095242,0.0,4.47206,15.0,6.820001,21.32463,0.0
1229,18/04/2018 01:40,0.1064909,8.529697,0.5030402,12.85209,0.0,0.03,0.7699234,57.69941,3.652653,15.0,6.820001,21.24765,1.996241e-07
1230,18/04/2018 02:00,183.2,17418.33,2.434316,9.931751,0.0,2.847725,0.8943688,532.1527,3.823149,15.0,6.861881,18.58573,0.01096762
1231,18/04/2018 02:20,67.68414,6562.109,3.766496,8.431688,0.0,3.691206,1.688865,3225.906,4.11167,15.0,6.881364,19.01615,0.01008538
1232,18/04/2018 02:40,95.63725,9426.103,3.045768,9.107353,0.0,3.489703,1.727263,2980.651,4.384528,15.0,6.859649,18.06834,0.08458228
1233,18/04/2018 03:00,1.660254,141.0561,1.163634,10.68231,0.0,3.470438,2.760728,1559.309,4.460436,15.0,6.858297,17.39809,0.08089952
1234,18/04/2018 03:20,1.008945,81.78873,0.1496768,11.92955,0.0,3.530118,3.967146,633.7167,4.46,15.0,6.843333,17.84508,0.02879863
1235,18/04/2018 03:40,2.759221,244.8249,0.1372,11.94759,0.0,3.528151,2.696106,416.1398,4.46,15.0,6.858648,18.61805,0.02060829
1236,18/04/2018 04:00,1.884305,169.8385,0.09000002,11.99874,0.0,3.533748,2.580259,415.6622,4.46,15.0,6.86,20.77213,0.01076057
1237,18/04/2018 04:20,0.3798725,26.45697,0.09000002,11.9824,0.0,3.479897,0.746913,0.0,4.46,15.0,6.849386,20.96637,0.0
1238,18/04/2018 04:40,0.6420455,42.45316,0.09000002,11.91525,0.0,1.292265,0.2464491,0.0,4.46,15.0,6.851318,20.91687,0.0
1239,18/04/2018 05:00,0.5114627,31.69589,0.09000002,11.75712,0.0,0.03450067,0.369624,0.0,4.46,14.9045,6.86,20.88418,0.0
1240,18/04/2018 05:20,0.0,0.0,0.09000002,11.55137,0.0,0.04,0.507567,0.0,4.46,14.9,6.86,20.88808,0.0
1241,18/04/2018 05:40,0.1300358,7.907588,0.1911964,11.27762,0.0,0.04141351,0.623226,0.0,4.46,14.9,6.86,20.90233,0.0
1242,18/04/2018 06:00,0.0,0.0,0.2082069,11.05746,0.0,0.04430511,0.7112219,0.0,4.263628,14.9,6.86,21.02236,0.0
1243,18/04/2018 06:20,0.0,0.0,0.336183,10.77261,0.0,0.04469735,0.7597634,0.0,3.648892,14.9,6.860667,20.8884,0.0
1244,18/04/2018 06:40,48.98165,3707.83,0.4835365,9.709156,0.0,1.364331,1.156766,543.3531,3.513604,14.92792,6.86,20.91983,0.0
1245,18/04/2018 07:00,182.7102,14180.73,1.301006,7.84477,0.0,3.980995,1.059689,1219.417,3.940463,14.79995,6.884799,18.62683,0.0
1246,18/04/2018 07:20,125.0305,9897.986,2.690521,7.351057,0.0,3.45484,1.914194,2488.601,4.346744,14.7,6.884183,17.96354,0.01595412
1247,18/04/2018 07:40,83.36124,6491.792,1.97667,8.235849,0.0,3.249614,2.379254,1730.514,4.694342,14.59663,6.862228,16.90397,0.04015481
1248,18/04/2018 08:00,1.721166,121.5058,0.5993298,9.579637,0.0,3.329768,3.722067,1018.31,4.730001,14.6,6.855788,16.93844,0.02701307
1249,18/04/2018 08:20,0.4326358,30.08373,0.1024258,10.09733,0.0,3.396005,4.396658,328.1348,4.730001,14.64441,6.849999,18.32637,0.00727848
1250,18/04/2018 08:40,1.99804,198.8001,0.09822677,10.17338,0.0,3.322346,2.690988,392.1548,4.730001,14.7,6.849999,19.30512,0.003000885
1251,18/04/2018 09:00,0.8781201,98.92429,0.08021551,10.22983,0.0,3.37091,2.248597,155.5694,4.730001,14.7,6.849999,20.37043,0.000430219
1252,18/04/2018 09:20,0.1287042,15.33012,0.0,10.26118,0.0,2.705485,0.4772969,0.0,4.730001,14.7,6.834019,21.25078,0.0
1253,18/04/2018 09:40,0.1288745,15.68784,0.0,10.24932,0.0,0.05422066,0.2390364,0.0,4.730001,14.75563,6.849999,20.239,0.0
1254,18/04/2018 10:00,0.3506125,45.54017,0.0,10.23666,0.0,0.04,0.3642578,0.0,4.730001,14.84705,6.849999,20.11431,0.0
1255,18/04/2018 10:20,0.158155,15.89299,0.0,10.1318,0.0,0.0448244,0.4803148,0.0,4.730001,14.96723,6.849999,20.38374,0.0
1256,18/04/2018 10:40,0.2574792,31.46369,0.04872199,10.08824,0.0,0.04,0.609091,0.0,4.730001,15.0,6.849999,20.56974,0.0
1257,18/04/2018 11:00,0.129313,15.30082,0.08050251,10.16719,0.0,0.04,0.7058438,0.0,4.729085,15.07772,6.849999,20.8525,0.0
1258,18/04/2018 11:20,0.0,0.0,0.08845152,10.19143,0.0,0.04,0.754596,0.0,4.178132,15.1,6.85043,20.96876,0.0
1259,18/04/2018 11:40,1.257928,141.242,0.1373519,10.05958,0.0,0.0769631,0.9514176,355.9373,3.543943,15.07035,6.849999,20.28987,0.0
1260,18/04/2018 12:00,233.9306,29287.46,1.038232,7.112041,0.0,4.144987,0.9161687,390.4429,3.855815,15.0,6.864694,19.1289,0.0
1261,18/04/2018 12:20,123.1979,14986.88,7.760642,5.730523,0.0,3.494818,1.609651,3597.464,4.330854,15.0,6.984534,18.76263,0.04512291
1262,18/04/2018 12:40,103.3395,12592.39,7.175514,6.962257,0.0,3.322936,1.673266,3258.637,4.715566,15.09671,6.92943,17.58256,0.1906042
1263,18/04/2018 13:00,2.775992,290.9523,5.181482,8.746275,0.0,3.321362,1.754902,2693.382,4.799398,15.10597,6.903304,17.2188,0.258372
1264,18/04/2018 13:20,2.135566,220.3581,1.786633,11.23692,0.0,3.334916,2.417061,2066.227,4.797643,15.2,6.849821,16.82946,0.2233158
1265,18/04/2018 13:40,0.6440916,68.40498,0.2543423,13.09035,0.0,3.354935,3.275371,568.0594,4.790404,15.27661,6.839999,16.83103,0.05257564
1266,18/04/2018 14:00,1.379616,160.2954,0.1580936,13.38747,0.0,3.345471,2.056354,199.5854,4.79,15.3,6.826122,19.0401,0.01129153
1267,18/04/2018 14:20,0.3872598,36.11588,0.193132,13.26961,0.0,3.249787,0.4469546,0.0,4.79,15.3,6.820001,20.15872,0.0
1268,18/04/2018 14:40,0.3379316,34.51778,0.1543398,13.20482,0.0,0.2973485,0.3651365,0.0,4.79,15.33002,6.838158,20.39546,0.0
1269,18/04/2018 15:00,0.5647401,52.28169,0.08183967,13.17859,0.0,0.003101335,0.517932,0.0,4.79,15.40687,6.839999,20.81568,0.0
1270,18/04/2018 15:20,0.25102,24.32922,0.01662667,13.24841,0.0,0.0,0.6685293,0.0,4.79,15.5,6.839999,21.0547,0.0
1271,18/04/2018 15:40,0.12903,13.40624,0.08234851,13.18651,0.0,0.0,0.7607614,0.0,4.79,15.58022,6.839999,21.20352,0.0
1272,18/04/2018 16:00,0.387415,38.95495,0.08235551,13.19182,0.0,0.0,0.7947527,0.0,4.79,15.6,6.839999,21.28695,0.0
1273,18/04/2018 16:20,0.0,0.0,0.08289652,13.14093,0.0,0.0,0.8109495,0.0,4.317161,15.56607,6.839999,21.29747,0.0
1274,18/04/2018 16:40,0.1292425,12.7395,0.118791,12.88452,0.0,0.0,0.8199999,0.0,3.611806,15.5,6.839999,21.38044,0.0
1275,18/04/2018 17:00,146.2812,17955.73,0.4824622,10.57032,0.0,2.648878,0.9642064,250.682,3.623933,15.49449,6.839999,21.31516,0.0
1276,18/04/2018 17:20,176.0757,21253.6,5.650929,7.032529,0.0,3.750657,1.086218,2684.449,4.196332,15.5,6.945016,20.39314,0.01292741
1277,18/04/2018 17:40,133.238,16010.31,7.680908,7.012496,0.0,3.435987,1.460274,3856.493,4.6195,15.5,6.952179,18.97166,0.1079144
1278,18/04/2018 18:00,14.25256,1692.451,7.244328,8.23748,0.0,3.272735,1.688605,3389.926,4.82382,15.56756,6.970731,18.25963,0.2501779
1279,18/04/2018 18:20,2.510402,252.6913,3.529339,10.55639,0.0,3.399055,1.813041,2746.862,4.822547,15.6,6.87944,17.68677,0.284087
1280,18/04/2018 18:40,0.680141,61.91891,0.9931526,12.52514,0.0,3.434224,2.724684,1582.036,4.819819,15.6,6.830001,17.3834,0.1585376
1281,18/04/2018 19:00,1.46696,134.6035,0.2937832,13.77761,0.0,3.509549,4.338901,1018.31,4.809999,15.53228,6.838155,17.71313,0.08668087
1282,18/04/2018 19:20,1.137774,97.33887,0.2488485,13.94556,0.0,3.546813,5.518336,684.2343,4.809999,15.5,6.860068,18.33277,0.05699618
1283,18/04/2018 19:40,0.1290016,9.465029,0.1768697,13.94772,0.0,3.553169,2.92959,0.0,4.809999,15.5,6.857849,20.67615,0.0
1284,18/04/2018 20:00,0.1290016,9.193365,0.144298,13.9088,0.0,1.196864,0.801865,0.0,4.809999,15.5,6.864152,21.36566,0.0
1285,18/04/2018 20:20,0.1293134,9.03264,0.14,13.84205,0.0,0.1972292,0.6792467,0.0,4.809999,15.5,6.854066,21.44879,0.0
1286,18/04/2018 20:40,0.0,0.0,0.142802,13.6606,0.0,0.1200121,0.4459963,0.0,4.809999,15.5,6.849999,21.42934,0.0
1287,18/04/2018 21:00,0.2580745,18.19212,0.2034164,13.47528,0.0,0.1282464,0.5372782,0.0,4.809999,15.43531,6.850214,21.39531,0.0
1288,18/04/2018 21:20,0.0,0.0,0.2136475,13.25214,0.0,0.110689,0.6242731,0.0,4.809999,15.4,6.85027,21.46296,0.0
1289,18/04/2018 21:40,0.0,0.0,0.2284045,13.16782,0.0,0.1141218,0.7109752,0.0,4.509717,15.4,6.850236,21.45525,0.0
1290,18/04/2018 22:00,125.9258,11517.54,0.277998,12.95105,0.0,0.1216234,0.7307075,0.0,3.7522,15.4,6.851284,21.48573,0.0
1291,18/04/2018 22:20,182.7997,16671.11,2.746615,10.02093,0.0,2.061197,0.8727819,1867.678,4.175788,15.30132,6.923497,20.63385,0.001413876
1292,18/04/2018 22:40,137.3651,12291.52,5.255579,7.455536,0.0,3.793357,1.301995,3856.493,4.596065,15.3,6.963795,18.82925,0.04290863
1293,18/04/2018 23:00,41.09085,3651.766,4.603774,8.313489,0.0,3.596004,1.543403,3567.355,4.8665,15.3,6.95552,18.51513,0.1787488
1294,18/04/2018 23:20,3.408291,246.7049,1.949252,10.15102,0.0,3.581036,1.99039,2491.013,4.88,15.3,6.913082,17.70371,0.1717536
1295,18/04/2018 23:40,1.149418,95.35142,0.378168,11.99642,0.0,3.597063,3.588933,1018.31,4.88,15.3,6.900001,17.58765,0.05682816
1296,19/04/2018 00:00,1.14011,91.12791,0.2208995,12.27303,0.0,3.635003,5.212602,1018.31,4.88,15.3,6.900001,17.96976,0.04463558
1297,19/04/2018 00:20,1.264242,92.66718,0.1982809,12.37162,0.0,3.559822,6.297761,869.4905,4.873142,15.3,6.90387,18.61556,0.03439493
1298,19/04/2018 00:40,0.1307158,8.704247,0.1269005,12.38125,0.0,3.568017,4.075285,0.0,4.87,15.3,6.914416,20.65182,0.0
1299,19/04/2018 01:00,0.3876427,26.90956,0.08131051,12.40132,0.0,2.158873,1.64943,0.0,4.87,15.3,6.907784,21.31568,0.0
1300,19/04/2018 01:20,0.25857,16.81346,0.08114401,12.45571,0.0,0.08720032,0.7114108,0.0,4.87,15.3,6.910899,21.31731,0.0
1301,19/04/2018 01:40,0.0,0.0,0.114999,12.41533,0.0,0.03320266,0.5519298,0.0,4.87,15.3,6.900001,21.34056,0.0
1302,19/04/2018 02:00,0.7611085,50.78347,0.1407995,12.26487,0.0,0.03275125,0.5643209,0.0,4.87,15.21836,6.900001,21.36033,0.0
1303,19/04/2018 02:20,0.2580883,18.2297,0.1468975,12.10216,0.0,0.008907335,0.4900221,0.0,4.87,15.2,6.900001,21.28892,0.0
1304,19/04/2018 02:40,0.0,0.0,0.1924905,11.89898,0.0,0.0,0.5667782,0.0,4.668309,15.2,6.900001,21.21095,0.0
1305,19/04/2018 03:00,0.0,0.0,0.3358444,11.43261,0.0,0.0,0.6121973,0.0,3.822778,15.2,6.901402,21.28007,0.0
1306,19/04/2018 03:20,141.3791,13277.55,1.477866,9.734331,0.0,1.995186,0.7634979,1095.202,3.794427,15.23418,6.944102,20.71331,0.0
1307,19/04/2018 03:40,67.0609,6368.118,2.9965,7.377036,0.0,3.978552,1.724464,2987.232,4.019981,15.2,6.946593,19.03662,0.004494756
1308,19/04/2018 04:00,36.45708,3425.385,1.514866,8.751627,0.0,3.861188,2.080251,2057.879,4.174895,15.2,6.902939,18.03672,0.02883166
1309,19/04/2018 04:20,1.889919,150.9824,0.2507417,10.02844,0.0,3.958952,4.033059,1022.4,4.191434,15.2,6.90401,18.15496,0.01832744
1310,19/04/2018 04:40,0.7669758,56.75663,0.1413412,10.36633,0.0,4.115417,4.599524,431.6785,4.19,15.2,6.929459,20.53449,0.002876909
1311,19/04/2018 05:00,1.767046,138.5083,0.10577,10.41185,0.0,4.143978,2.71315,426.1969,4.19,15.2,6.926656,20.98347,0.0
1312,19/04/2018 05:20,0.1292567,8.739774,0.08000001,10.47827,0.0,4.160079,1.223642,0.0,4.19,15.2,6.919999,20.91307,0.0
1313,19/04/2018 05:40,0.0,0.0,0.1307835,10.21054,0.0,3.88091,0.1959899,0.0,4.19,15.2,6.902654,20.9806,0.0
1314,19/04/2018 06:00,0.2583437,15.89348,0.08197901,10.24128,0.0,0.2739679,0.2710896,0.0,4.19,15.17888,6.92901,20.88707,0.0
1315,19/04/2018 06:20,0.3858858,24.43125,0.09002849,10.03183,0.0,0.08397834,0.3895774,0.0,4.19,15.1,6.929999,20.73141,0.0
1316,19/04/2018 06:40,0.2577907,15.26725,0.15603,9.7967,0.0,0.2810235,0.5055207,0.0,4.19,15.02178,6.929999,20.82598,0.0
1317,19/04/2018 07:00,0.2576065,16.63419,0.2257093,9.490291,0.0,0.1858777,0.618073,0.0,4.10838,15.0,6.929999,20.87401,0.0
1318,19/04/2018 07:20,0.1149766,7.056146,0.4648404,9.043695,0.0,0.1881909,0.6925951,0.0,3.656538,15.08505,6.936906,21.08191,0.0
1319,19/04/2018 07:40,176.2897,13181.75,0.9638335,8.173514,0.0,1.03063,0.7493024,0.0,3.701663,15.05926,6.958655,21.1563,0.0
1320,19/04/2018 08:00,156.7575,12881.7,3.217377,6.076494,0.0,3.290715,1.430727,2168.812,4.263849,14.91192,7.005842,19.76033,0.006171039
1321,19/04/2018 08:20,151.3074,14824.59,4.242989,6.08549,0.0,3.705131,1.78717,2621.079,4.689595,14.9,6.958638,17.15248,0.051808
1322,19/04/2018 08:40,23.56159,2449.155,3.087922,7.736253,0.0,3.599422,1.870789,2559.984,4.940506,14.80478,6.924039,16.51814,0.1402003
1323,19/04/2018 09:00,1.014485,96.76567,0.4766001,9.792668,0.0,3.671887,2.961002,1361.681,4.940001,14.8,6.861969,15.98191,0.08468814
1324,19/04/2018 09:20,1.129995,135.5369,0.0,10.94601,0.0,3.643347,2.728631,241.3064,4.940001,14.87655,6.86,16.61609,0.01346351
1325,19/04/2018 09:40,0.257734,24.81911,7.46665e-05,10.97739,0.0,3.418262,0.8063043,0.0,4.940001,14.9,6.854657,19.0135,0.0
1326,19/04/2018 10:00,0.2574084,30.75881,0.0,10.93275,0.0,1.681657,0.3189159,0.0,4.940001,14.94388,6.847323,19.88586,0.0
1327,19/04/2018 10:20,0.2576917,26.42807,0.0,10.87773,0.0,0.3270736,0.4707538,0.0,4.940001,15.09081,6.86,20.18839,0.0
1328,19/04/2018 10:40,0.6370976,68.71317,0.0,10.87509,0.0,0.3515323,0.6267639,0.0,4.940001,15.1,6.86,20.59098,0.0
1329,19/04/2018 11:00,0.278304,31.83272,0.09933289,11.01084,0.0,0.3233476,0.7379321,0.0,4.940001,15.16605,6.873324,20.84081,0.0
1330,19/04/2018 11:20,0.365599,39.79826,0.1512133,11.01228,0.0,0.4411944,0.7842029,0.0,4.938656,15.22462,6.865191,20.9936,0.0
1331,19/04/2018 11:40,0.0,0.0,0.1524553,11.05192,0.0,0.4185036,0.804643,0.0,4.647629,15.3,6.86,21.11612,0.0
1332,19/04/2018 12:00,0.0,0.0,0.2779383,10.92908,0.0,0.4495436,0.8211424,0.0,3.795104,15.29281,6.86,21.27733,0.0
1333,19/04/2018 12:20,0.0,0.0,0.2818256,10.91099,0.0,0.2673786,0.8112838,0.0,3.534061,15.26996,6.86,21.31019,0.0
1334,19/04/2018 12:40,2.725788,317.6197,0.2801223,9.877207,0.0,1.424006,1.223955,850.399,3.5,15.22371,6.86,20.71626,0.0
1335,19/04/2018 13:00,209.6593,27170.72,2.295163,7.127394,0.0,4.3026,0.9740772,672.655,3.838688,15.25303,6.903928,19.55004,0.0
1336,19/04/2018 13:20,116.8509,15165.6,5.883852,6.605048,0.0,3.840427,1.553677,3856.493,4.265609,15.3,6.961353,18.17604,0.04372581
1337,19/04/2018 13:40,69.7834,9009.877,5.983091,7.723158,0.0,3.558625,1.683381,3357.261,4.569319,15.39644,6.949323,16.99603,0.2153889
1338,19/04/2018 14:00,2.780646,309.8698,3.309139,11.41091,0.0,3.464509,1.70513,2629.04,4.610211,15.4,6.901977,17.27917,0.2739613
1339,19/04/2018 14:20,2.116127,240.7941,0.5777889,14.65776,0.0,3.526164,2.486368,1235.558,4.610276,15.49677,6.84702,18.32194,0.0939425
1340,19/04/2018 14:40,2.641716,288.097,0.02511426,15.81836,0.0,3.524863,2.770116,563.6652,4.61,15.58644,6.857319,19.01295,0.02900546
1341,19/04/2018 15:00,0.1287467,12.28635,0.004611835,15.88302,0.0,3.501823,1.070573,0.0,4.61,15.6,6.858682,19.88593,0.0
1342,19/04/2018 15:20,0.2581589,24.69335,0.08163458,15.57741,0.0,2.887009,0.3182091,0.0,4.61,15.6,6.843324,20.15085,0.0
1343,19/04/2018 15:40,0.2581167,24.31517,0.125533,15.50362,0.0,0.0,0.4677912,0.0,4.61,15.65761,6.86,20.60869,0.0
1344,19/04/2018 16:00,0.1288742,13.41449,0.1279958,15.45023,0.0,0.0,0.6234959,0.0,4.61,15.7,6.86,20.79781,0.0
1345,19/04/2018 16:20,0.2228417,22.38569,0.2081115,15.43861,0.0,0.0,0.7178758,0.0,4.61,15.7,6.86,20.97532,0.0
1346,19/04/2018 16:40,0.6721493,69.95912,0.244468,15.19654,0.0,0.0,0.7535917,0.0,4.61,15.75936,6.86,21.07549,0.0
1347,19/04/2018 17:00,0.0,0.0,0.2725562,15.05709,0.0,0.07427965,0.7705981,0.0,4.564759,15.8,6.86,21.17648,0.0
1348,19/04/2018 17:20,0.0,0.0,0.2690915,15.034,0.0,0.0,0.79,0.0,3.896611,15.77936,6.86,21.29035,0.0
1349,19/04/2018 17:40,0.7584292,64.2368,0.3232221,14.59116,0.0,0.0,0.8293711,181.4427,3.53736,15.71384,6.86,20.90955,0.0
1350,19/04/2018 18:00,1.010953,88.79364,0.5584897,10.92717,0.0,4.136592,1.526322,811.6692,3.5,15.8,6.878188,18.46512,0.0
1351,19/04/2018 18:20,133.405,13214.91,0.5202609,11.02848,0.0,4.233459,1.659933,594.8527,3.583385,15.7816,6.872011,18.12359,4.048336e-07
1352,19/04/2018 18:40,139.5352,13552.17,3.205972,9.568838,0.0,3.768419,0.7785462,2298.779,4.092077,15.64175,6.957621,18.96906,0.01224811
1353,19/04/2018 19:00,132.4229,12210.84,3.880661,9.247962,0.0,3.514872,1.471149,3856.493,4.472485,15.6,6.969447,18.7307,0.1303254
1354,19/04/2018 19:20,31.13787,2763.469,2.218558,11.08983,0.0,3.418996,1.871592,3060.119,4.714812,15.6,6.941003,17.91307,0.168596
1355,19/04/2018 19:40,1.528066,123.4679,0.3872692,13.15787,0.0,3.449156,2.882611,845.1984,4.72,15.58658,6.929999,19.72646,0.02413141
1356,19/04/2018 20:00,1.892836,142.0056,0.0285215,13.80903,0.0,3.463607,2.626215,470.4194,4.711883,15.5,6.929999,20.30094,0.003723151
1357,19/04/2018 20:20,0.1290725,9.095289,0.001269335,13.73602,0.0,3.442063,0.7615857,0.0,4.71,15.5,6.915172,21.24487,0.0
1358,19/04/2018 20:40,0.2596892,16.98765,0.05874342,13.44198,0.0,1.816986,0.3220077,0.0,4.71,15.5,6.910001,21.38643,0.0
1359,19/04/2018 21:00,0.0,0.0,0.07000001,13.27831,0.0,0.0881144,0.4543359,0.0,4.71,15.5,6.928549,21.38348,0.0
1360,19/04/2018 21:20,0.0,0.0,0.08906436,12.88645,0.0,0.002822165,0.5912923,0.0,4.71,15.5,6.929999,21.45135,0.0
1361,19/04/2018 21:40,0.1286475,9.272284,0.221325,12.67201,0.0,0.0,0.6920831,0.0,4.71,15.5,6.929999,21.42601,0.0
1362,19/04/2018 22:00,0.3871181,28.76388,0.2812081,12.30885,0.0,0.0,0.7422141,0.0,4.71,15.5,6.929999,21.42423,0.0
1363,19/04/2018 22:20,0.128888,8.723956,0.300491,12.15425,0.0,0.0,0.7605408,0.0,4.599439,15.5,6.929999,21.40691,0.0
1364,19/04/2018 22:40,0.0,0.0,0.363694,11.8723,0.0,0.0,0.7799999,0.0,3.844884,15.44594,6.929999,21.3926,0.0
1365,19/04/2018 23:00,1.061351,70.92417,0.579152,11.31801,0.0,0.2990925,0.8752945,263.4012,3.534306,15.42107,6.942363,21.02494,0.0
1366,19/04/2018 23:20,1.540954,106.696,0.3512594,9.046282,0.0,3.173439,1.583106,736.673,3.5,15.5,6.935436,18.28894,0.0
1367,19/04/2018 23:40,175.9683,15269.96,0.152096,8.566356,0.0,4.326766,1.407585,462.265,3.682867,15.48111,6.929999,19.35763,0.0
1368,20/04/2018 00:00,87.47838,7584.917,3.865932,6.634211,0.0,3.752522,0.8991355,3071.091,4.144584,15.4,7.020831,19.19441,0.002533639
1369,20/04/2018 00:20,110.1783,9559.068,2.839999,7.878217,0.0,3.573597,1.564991,3856.493,4.396951,15.4,6.947021,18.24598,0.05209845
1370,20/04/2018 00:40,7.060612,581.4569,1.830971,9.673575,0.0,3.448598,2.285983,2085.697,4.56,15.4,6.970909,17.59248,0.05399092
1371,20/04/2018 01:00,2.352575,193.9993,0.04709425,11.49497,0.0,3.552299,2.659359,605.5289,4.56,15.4,6.943829,19.7606,0.00699405
1372,20/04/2018 01:20,3.040458,246.6579,0.0,11.57295,0.0,3.550798,2.619039,395.0659,4.56,15.4,6.96,21.14315,0.0
1373,20/04/2018 01:40,0.3866366,27.19964,0.03689758,11.45349,0.0,3.519427,0.5127476,0.0,4.56,15.4,6.949459,21.22051,0.0
1374,20/04/2018 02:00,0.1442309,9.137724,0.07000001,11.31981,0.0,1.380375,0.320373,0.0,4.56,15.4,6.952374,21.2014,0.0
1375,20/04/2018 02:20,0.1531275,10.05099,0.07000001,11.10765,0.0,0.0,0.4541236,0.0,4.56,15.33214,6.96,21.18844,0.0
1376,20/04/2018 02:40,0.4105502,29.61843,0.1328053,10.81083,0.0,0.0,0.5765719,0.0,4.56,15.3,6.96,21.18572,0.0
1377,20/04/2018 03:00,0.065861,4.632713,0.2005542,10.44729,0.0,0.0,0.671379,0.0,4.56,15.3,6.96,21.19509,0.0
1378,20/04/2018 03:20,0.1288034,9.021531,0.2108343,10.15349,0.0,0.0,0.7220374,0.0,4.56,15.3,6.96,21.13544,0.0
1379,20/04/2018 03:40,0.1288742,9.016812,0.2158889,9.939261,0.0,0.09990276,0.7397748,0.0,4.439115,15.3,6.96,21.06577,0.0
1380,20/04/2018 04:00,0.0,0.0,0.3746255,9.520525,0.0,0.0,0.75,0.0,3.741682,15.3,6.964967,21.09496,0.0
1381,20/04/2018 04:20,1.578224,135.1017,0.6117742,8.004224,0.0,1.485974,0.9669997,424.5067,3.516572,15.31596,6.97202,20.80541,0.0
1382,20/04/2018 04:40,49.03668,4604.046,0.3865082,6.182134,0.0,4.320927,1.386558,564.8267,3.539592,15.4,6.960076,18.42449,0.0
1383,20/04/2018 05:00,90.55131,8597.619,1.137719,6.076921,0.0,3.995517,1.287511,2118.587,3.786846,15.32586,6.971248,18.39746,0.0
1384,20/04/2018 05:20,112.3996,10446.55,1.282871,6.893588,0.0,3.725237,2.222043,1949.37,4.0824,15.23255,6.958187,18.54558,0.00089156
1385,20/04/2018 05:40,77.12984,6865.5,0.9570639,8.021833,0.0,3.554672,2.30104,1755.524,4.343282,15.17629,6.949998,16.9405,0.008844331
1386,20/04/2018 06:00,77.72501,6674.681,0.6560047,8.996553,0.0,3.435507,2.667915,1184.03,4.569905,15.08339,6.949998,16.76353,0.007320401
1387,20/04/2018 06:20,92.39427,7666.788,0.4435169,9.610567,0.0,3.357653,2.743085,1204.052,4.812053,15.0,6.949998,16.77025,0.01067965
1388,20/04/2018 06:40,77.45428,6242.847,0.481096,10.05597,0.0,3.101433,2.829523,1167.574,5.052182,15.0,6.949998,16.46418,0.0118639
1389,20/04/2018 07:00,116.1659,9189.305,0.390204,10.55475,0.0,3.102849,2.579478,1348.181,5.361297,14.91831,6.949998,16.06085,0.01371996
1390,20/04/2018 07:20,30.57934,2380.523,0.206337,11.10698,0.0,3.028686,3.120699,1023.087,5.566503,14.9,6.941592,15.96162,0.01065848
1391,20/04/2018 07:40,2.265057,140.4972,0.0,11.51088,0.0,3.061217,4.909528,1014.221,5.57,14.9,6.94054,16.38975,0.006153022
1392,20/04/2018 08:00,1.266541,80.21376,-0.0315155,11.54105,0.0,3.067322,6.684961,1014.221,5.524458,14.9,6.949998,17.40487,0.004145357
1393,20/04/2018 08:20,0.0,0.0,-0.05999999,11.56771,0.0,3.073807,7.726396,1014.221,4.529216,14.9,6.96454,18.4001,0.002508065
1394,20/04/2018 08:40,1.699962,168.2196,-0.010378,11.60491,0.0,3.065629,7.793668,766.0039,4.100006,14.96551,6.986539,19.48425,0.000537543
1395,20/04/2018 09:00,2.328784,233.8428,0.00767785,11.66755,0.0,3.076797,7.870623,744.3868,4.099999,15.0,7.008,19.70026,3.590374e-05
1396,20/04/2018 09:20,1.75811,178.9596,0.159683,11.7364,0.0,3.016432,7.854993,984.7206,4.099999,15.0,7.03,19.78337,0.0
1397,20/04/2018 09:40,1.509056,173.8128,0.1504644,11.82537,0.0,3.077661,7.630344,758.1493,4.099999,15.0,7.033056,19.87444,0.0
1398,20/04/2018 10:00,1.757022,191.4778,0.1477895,11.90253,0.0,3.059053,7.678668,736.8634,4.099856,15.00795,7.050002,20.06994,0.0
1399,20/04/2018 10:20,2.557299,278.9365,0.1455025,11.97099,0.0,3.05458,7.769362,738.3436,4.099999,15.1,7.050002,20.42873,0.0
1400,20/04/2018 10:40,1.599603,166.5421,0.1195475,12.04042,0.0,3.04992,7.892745,745.6619,4.099999,15.1,7.060538,20.56515,0.0
1401,20/04/2018 11:00,2.389925,249.4521,0.07920618,12.11123,0.0,3.071185,7.835577,985.8453,4.099999,15.1,7.080972,20.26488,0.0
1402,20/04/2018 11:20,1.638096,164.3724,0.0287,12.14672,0.0,3.075821,7.686866,751.6984,4.099841,15.19203,7.089999,19.80982,0.0
1403,20/04/2018 11:40,252.8239,28770.98,2.207637,11.38402,0.0,2.717231,4.071777,952.7357,4.60721,15.2,7.137862,19.46503,0.01424202
1404,20/04/2018 12:00,111.3158,12232.3,2.17219,11.85721,0.0,2.629598,1.875043,2632.351,4.976115,15.21875,7.038096,17.64858,0.07420146
1405,20/04/2018 12:20,80.81173,8648.269,1.908634,12.71983,0.0,2.510834,1.739295,2541.097,5.299669,15.3,6.947463,16.99708,0.11846
1406,20/04/2018 12:40,1.260134,113.4441,0.4360053,14.26441,0.0,2.490631,2.732103,1312.688,5.339866,15.3,6.929999,16.51995,0.07683109
1407,20/04/2018 13:00,2.507715,226.3759,-0.05999999,15.44171,0.0,2.480732,2.677693,459.4065,5.339999,15.36718,6.929999,18.58823,0.01522338
1408,20/04/2018 13:20,1.265928,119.1827,-0.05999999,15.63417,0.0,2.430954,2.081457,187.1871,5.339999,15.4,6.929665,19.65367,0.002685966
1409,20/04/2018 13:40,0.1288035,9.94979,-0.028698,15.68817,0.0,1.119222,0.7219641,0.0,5.339999,15.52651,6.929999,20.06566,0.0
1410,20/04/2018 14:00,0.0,0.0,0.0,15.73707,0.0,0.0,0.3178485,0.0,5.339999,15.64826,6.929999,20.41814,0.0
1411,20/04/2018 14:20,0.041055,1.820354,-0.0394405,15.62875,0.0,0.0,0.3433528,0.0,5.339999,15.7,6.929999,20.70458,0.0
1412,20/04/2018 14:40,0.21828,16.76046,0.05752683,15.73482,0.0,0.0,0.4331563,0.0,5.339999,15.71615,6.929999,20.86035,0.0
1413,20/04/2018 15:00,0.3899093,28.70398,0.08474751,15.77072,0.0,0.0,0.4566668,0.0,5.339925,15.8,6.929999,21.07,0.0
1414,20/04/2018 15:20,0.0,0.0,0.08428861,15.77003,0.0,0.0,0.5192052,0.0,5.330001,15.8,6.929999,21.12593,0.0
1415,20/04/2018 15:40,0.0,0.0,0.007823086,15.83278,0.0,0.0,0.5944676,0.0,5.330001,15.79924,6.929999,21.21729,0.0
1416,20/04/2018 16:00,0.1291292,9.285051,7.475e-05,15.83688,0.0,0.0,0.6658896,0.0,4.955492,15.76367,6.929999,21.22891,0.0
1417,20/04/2018 16:20,0.0,0.0,-0.023331,15.81825,0.0,0.0,0.6846729,0.0,3.953805,15.6435,6.929999,21.27469,0.0
1418,20/04/2018 16:40,110.2249,9602.484,0.1642405,13.90821,0.0,1.62307,1.072015,405.568,3.542569,15.65738,6.929999,21.10183,0.0
1419,20/04/2018 17:00,185.4091,16662.22,2.86536,9.960991,0.0,3.035101,0.8227912,1720.057,4.185629,15.7,7.017788,20.12683,0.0
1420,20/04/2018 17:20,140.4198,12778.01,4.371746,8.988428,0.0,2.803082,1.649066,3856.493,4.561744,15.7,7.024339,18.92298,0.03563752
1421,20/04/2018 17:40,54.34385,4863.036,3.231994,10.14407,0.0,2.702899,1.758529,3242.018,4.844628,15.7,6.998918,17.65087,0.1385371
1422,20/04/2018 18:00,1.770387,133.3531,1.076342,12.05003,0.0,2.715788,2.02238,2130.095,4.869951,15.7,6.955265,16.52884,0.1255529
1423,20/04/2018 18:20,2.143646,142.3723,-0.0469055,13.85201,0.0,2.719417,2.664064,654.3964,4.87,15.7,6.930106,18.39526,0.02106308
1424,20/04/2018 18:40,1.261643,88.7924,-0.048361,14.28218,0.0,2.677368,2.037029,207.6814,4.87,15.7,6.929999,21.08833,0.000806983
1425,20/04/2018 19:00,0.0,0.0,0.0,14.31583,0.0,1.85689,0.3809875,0.0,4.87,15.60194,6.93586,21.16008,0.0
1426,20/04/2018 19:20,0.2579609,15.02127,0.0,14.19079,0.0,0.0,0.3830845,0.0,4.87,15.6,6.942121,21.20495,0.0
1427,20/04/2018 19:40,0.0,0.0,0.07339185,13.96332,0.0,0.0,0.4736831,0.0,4.87,15.6,6.929999,21.30681,0.0
1428,20/04/2018 20:00,0.3798665,22.74225,0.146701,13.77618,0.0,0.0,0.5909641,0.0,4.87,15.52862,6.941746,21.32357,0.0
1429,20/04/2018 20:20,0.2532434,16.0554,0.150484,13.57982,0.0,0.0,0.6771847,0.0,4.87,15.5,6.937121,21.29304,0.0
1430,20/04/2018 20:40,0.00459,0.01971974,0.1517075,13.32782,0.0,0.0,0.7335547,0.0,4.866503,15.5,6.929999,21.28869,0.0
1431,20/04/2018 21:00,0.258315,15.84635,0.196948,13.10513,0.0,0.01806225,0.7572545,0.0,4.86,15.5,6.947842,21.29291,0.0
1432,20/04/2018 21:20,0.0,0.0,0.1536535,13.05582,0.0,0.003676335,0.778612,0.0,4.365956,15.5,6.949998,21.25698,0.0
1433,20/04/2018 21:40,0.5787425,43.0211,0.151708,12.90304,0.0,0.4163318,0.8091745,151.4153,3.617748,15.5,6.948548,20.07509,0.00187148
1434,20/04/2018 22:00,158.5432,12087.95,0.7457938,9.686243,0.0,3.274049,1.647743,604.1968,3.625386,15.5,6.964386,18.53811,0.004654448
1435,20/04/2018 22:20,135.3909,10653.84,2.695391,8.079365,0.0,3.025339,1.011338,2491.333,4.171034,15.46193,7.017877,19.71121,0.002964122
1436,20/04/2018 22:40,135.8622,10889.86,3.450572,7.908526,0.0,2.840288,1.70317,3559.837,4.552438,15.40072,7.00477,17.48375,0.02772699
1437,20/04/2018 23:00,20.80107,1648.868,1.895696,9.474548,0.0,2.775388,2.014251,2492.585,4.766673,15.4,6.968124,18.50631,0.05829216
1438,20/04/2018 23:20,1.00298,59.61847,0.2724512,11.34725,0.0,2.782137,2.767907,749.7635,4.769999,15.44723,6.96,20.22182,0.006201828
1439,20/04/2018 23:40,2.635208,166.2835,-0.0476335,11.92114,0.0,2.822654,2.74592,522.8705,4.757538,15.5,6.96,20.77082,0.000814635
1440,21/04/2018 00:00,0.129002,7.72336,-0.05860399,11.88885,0.0,2.75545,1.240124,0.0,4.760001,15.5,6.96,21.28476,0.0
1441,21/04/2018 00:20,0.12886,8.442562,-0.0003655,11.91244,0.0,0.01669115,0.4659303,0.0,4.760001,15.41267,6.96,21.322,0.0
1442,21/04/2018 00:40,0.3874017,25.47889,0.0,11.66229,0.0,0.0,0.5203888,0.0,4.760001,15.4,6.96,21.33153,0.0
1443,21/04/2018 01:00,0.3873308,26.72919,0.03150585,11.50459,0.0,0.002606915,0.5299866,0.0,4.760001,15.4,6.96,21.28785,0.0
1444,21/04/2018 01:20,0.1152459,7.833912,0.09946534,11.32224,0.0,0.0,0.6310597,0.0,4.760001,15.35371,6.96,21.28627,0.0
1445,21/04/2018 01:40,0.1429275,8.360687,0.1441905,11.15111,0.0,0.0,0.6999799,0.0,4.759415,15.3,6.96,21.19589,0.0
1446,21/04/2018 02:00,0.0,0.0,0.1043852,11.01591,0.0,0.0,0.7363383,0.0,4.744041,15.3,6.96,21.20762,0.0
1447,21/04/2018 02:20,0.0,0.0,0.07000001,10.92134,0.0,0.0,0.7644677,0.0,4.144494,15.3,6.96,21.12323,0.0
1448,21/04/2018 02:40,1.009857,79.52362,0.1255544,10.58235,0.0,0.003236915,1.015293,388.8441,3.542712,15.3256,6.96,20.32067,0.0
1449,21/04/2018 03:00,1.835949,118.9266,0.016352,7.866564,0.0,3.222151,2.546465,737.3726,3.5,15.4,6.96,18.02123,0.0
1450,21/04/2018 03:20,87.83656,7592.551,0.131462,7.61325,0.0,3.522387,2.373709,400.5139,3.598726,15.36139,6.963505,18.20982,0.0
1451,21/04/2018 03:40,80.6876,7152.208,1.67823,7.065118,0.0,3.228929,1.266631,2498.743,3.885898,15.3,6.994948,18.63732,1.614827e-06
1452,21/04/2018 04:00,64.82436,5854.021,1.851697,7.747057,0.0,2.990978,2.40347,1805.086,4.081488,15.3,6.926724,17.58655,0.001955434
1453,21/04/2018 04:20,6.106726,528.9586,0.7796332,9.184042,0.0,3.021088,2.905898,1203.933,4.169957,15.28674,6.9582,17.90186,0.01800766
1454,21/04/2018 04:40,2.266805,188.0897,-0.0279095,10.03414,0.0,3.063811,3.261992,407.527,4.170239,15.27636,6.940001,20.33276,0.002152638
1455,21/04/2018 05:00,2.008317,135.5748,-0.05999999,10.0798,0.0,3.088787,2.567721,314.3911,4.169999,15.2,6.951656,18.92247,0.001699264
1456,21/04/2018 05:20,0.0,0.0,-0.0183875,10.04544,0.0,3.05298,0.8716623,0.0,4.169999,15.2,6.96,20.25863,0.0
1457,21/04/2018 05:40,0.3870617,27.3097,0.0,10.00378,0.0,0.6266665,0.3700899,0.0,4.169999,15.2,6.96,21.17732,0.0
1458,21/04/2018 06:00,0.1288883,9.842262,0.07243717,9.872769,0.0,0.0,0.4712543,0.0,4.169999,15.2,6.96,21.1764,0.0
1459,21/04/2018 06:20,0.1287183,8.975111,0.07551734,9.709963,0.0,0.0,0.5316179,0.0,4.169999,15.2,6.96,21.219,0.0
1460,21/04/2018 06:40,0.3781125,27.84525,0.001922085,9.475908,0.0,0.0,0.5611866,0.0,4.169999,15.2,6.96,21.01937,0.0
1461,21/04/2018 07:00,0.386864,26.76212,0.0,9.336077,0.0,0.003262085,0.6672741,0.0,4.153529,15.2,6.96,21.04249,0.0
1462,21/04/2018 07:20,0.0,0.0,0.04702251,9.146448,0.0,0.0,0.7252477,29.59432,3.665823,15.2,6.96,20.45387,0.0
1463,21/04/2018 07:40,2.766676,200.182,0.07091,8.007108,0.0,1.759284,2.250028,963.6232,3.5,15.2025,6.96,18.48013,0.0
1464,21/04/2018 08:00,150.8914,12972.79,0.1533788,7.030354,0.0,3.47839,1.870816,125.6091,3.664817,15.24294,6.96,18.24941,0.0
1465,21/04/2018 08:20,127.0317,10556.29,1.621409,6.598402,0.0,3.106879,1.642637,2558.336,4.121882,15.1,6.981853,18.97519,0.01015083
1466,21/04/2018 08:40,113.4317,9110.928,1.791857,7.38035,0.0,2.87002,2.287603,1930.069,4.460423,15.06444,6.918983,18.22498,0.02576514
1467,21/04/2018 09:00,3.362454,247.8496,1.005087,8.872293,0.0,2.784152,2.813359,1255.078,4.606739,15.0,6.910417,17.06723,0.0311268
1468,21/04/2018 09:20,1.847203,130.7764,-0.044672,10.31265,0.0,2.875127,2.855929,424.9937,4.604366,15.0,6.910001,18.02162,0.006190061
1469,21/04/2018 09:40,1.517864,127.701,-0.05999999,10.42052,0.0,2.917166,2.708038,180.7302,4.599999,15.07308,6.910001,20.04657,0.000121244
1470,21/04/2018 10:00,0.128605,9.909325,-0.052152,10.42047,0.0,2.121113,0.9585447,0.0,4.599999,15.1,6.910001,20.10156,0.0
1471,21/04/2018 10:20,0.2578053,21.88752,-0.0376045,10.42147,0.0,0.0,0.293903,0.0,4.599999,15.21447,6.910001,20.22023,0.0
1472,21/04/2018 10:40,0.1771258,15.1156,-0.0224485,10.44553,0.0,0.002356166,0.4265193,0.0,4.599999,15.3,6.910001,20.40946,0.0
1473,21/04/2018 11:00,0.3385554,34.39358,-0.05775049,10.48756,0.0,0.0,0.5122459,0.0,4.599999,15.36523,6.910001,20.73749,0.0
1474,21/04/2018 11:20,0.1293558,12.14304,0.03688831,10.47485,0.0,0.01144566,0.6486222,0.0,4.599999,15.48282,6.910001,20.87796,0.0
1475,21/04/2018 11:40,0.0,0.0,0.08170971,10.52843,0.0,0.03499967,0.7207091,0.0,4.599999,15.5,6.910767,21.02183,0.0
1476,21/04/2018 12:00,0.0,0.0,0.08948567,10.60061,0.0,0.005473335,0.7610193,0.0,4.396407,15.5,6.910001,21.10238,0.0
1477,21/04/2018 12:20,0.0,0.0,0.08627011,10.60987,0.0,0.0,0.7873819,46.30822,3.663393,15.5,6.910001,20.84966,0.0
1478,21/04/2018 12:40,224.7421,24971.69,1.36547,7.651392,0.0,3.269824,1.074009,299.4881,3.797054,15.39331,6.949064,19.85598,0.0
1479,21/04/2018 13:00,139.6022,15424.96,6.486116,5.804563,0.0,2.95611,1.450907,3359.044,4.348387,15.4,7.061812,18.91546,0.01212593
1480,21/04/2018 13:20,115.7466,12620.91,5.916022,6.906873,0.0,2.86902,1.66619,3283.378,4.711276,15.46129,7.002824,17.72272,0.09913491
1481,21/04/2018 13:40,2.922022,292.411,4.397083,8.60814,0.0,2.844514,1.828754,2801.922,4.849925,15.56659,6.976229,16.70429,0.1783282
1482,21/04/2018 14:00,2.030542,172.8776,2.010983,10.60427,0.0,2.817955,2.003012,2317.342,4.849067,15.6,6.920991,16.3134,0.1918357
1483,21/04/2018 14:20,1.293586,116.5031,0.3111157,12.59132,0.0,2.85062,2.701199,889.3699,4.8462,15.67448,6.89,17.01313,0.06171358
1484,21/04/2018 14:40,2.096104,198.0056,-0.014562,13.66987,0.0,2.819627,2.498677,331.1552,4.849999,15.7,6.89,18.92138,0.01364697
1485,21/04/2018 15:00,0.3878973,31.04371,0.0,13.83506,0.0,2.457476,0.7426184,0.0,4.849999,15.71836,6.89,19.88122,0.0
1486,21/04/2018 15:20,0.0,0.0,-0.0496295,13.76929,0.0,0.101983,0.3772467,0.0,4.840887,15.8354,6.89,20.20198,0.0
1487,21/04/2018 15:40,0.1289025,9.899503,-0.05999999,13.75392,0.0,0.04312408,0.4623113,0.0,4.839999,15.9,6.905071,20.50241,0.0
1488,21/04/2018 16:00,0.3871747,26.89177,-0.05999999,13.6906,0.0,0.0768281,0.6006666,0.0,4.839999,15.9,6.89,20.69523,0.0
1489,21/04/2018 16:20,0.0,0.0,-0.02887808,13.65699,0.0,0.07469833,0.7117482,0.0,4.839999,15.9,6.89,20.842,0.0
1490,21/04/2018 16:40,0.128577,8.991864,0.009125249,13.71566,0.0,0.04239767,0.7692295,0.0,4.839999,15.9,6.89614,20.96033,0.0
1491,21/04/2018 17:00,0.0,0.0,0.00840142,13.76265,0.0,0.01775466,0.7906711,0.0,4.667998,15.9,6.909564,21.05961,0.0
1492,21/04/2018 17:20,0.0,0.0,0.00715125,13.68504,0.0,0.0,0.8015993,0.0,3.839776,15.9,6.896871,21.11496,0.0
1493,21/04/2018 17:40,1.886995,149.0044,0.258018,11.04018,0.0,2.31004,1.391616,760.8716,3.5,15.9,6.903444,20.93894,0.0
1494,21/04/2018 18:00,194.7029,16928.0,0.3364002,9.503202,0.0,3.48581,1.19174,514.658,3.844656,15.9,6.910001,20.49841,0.0
1495,21/04/2018 18:20,140.0371,12236.74,3.169889,7.527205,0.0,3.126414,1.29143,3858.424,4.25488,15.8946,6.977935,18.61922,0.00858946
1496,21/04/2018 18:40,80.73385,6973.91,3.175424,8.441978,0.0,2.869516,1.60161,3676.312,4.589764,15.8004,6.980001,18.30564,0.08388096
1497,21/04/2018 19:00,1.464017,93.45458,1.208448,10.34355,0.0,2.928052,2.230012,1886.198,4.67184,15.8,6.969748,17.52707,0.05846049
1498,21/04/2018 19:20,3.650287,273.7494,-0.05999999,11.94344,0.0,2.914943,2.616598,779.0663,4.669999,15.8,6.940001,19.7881,0.007325861
1499,21/04/2018 19:40,1.00922,72.0134,-0.05999999,12.14073,0.0,2.911421,2.283579,223.0772,4.669999,15.8,6.948939,20.98829,0.0
1500,21/04/2018 20:00,0.0,0.0,-0.05999999,12.07344,0.0,1.260614,0.4581849,0.0,4.669999,15.7453,6.96,21.20132,0.0
1501,21/04/2018 20:20,0.250195,15.87035,-0.05800349,11.98457,0.0,0.0,0.3655967,0.0,4.669999,15.7,6.96,21.20827,0.0
1502,21/04/2018 20:40,0.3867075,25.63721,-0.05999999,11.80061,0.0,0.00067425,0.4873687,0.0,4.669999,15.7,6.96,21.2112,0.0
1503,21/04/2018 21:00,0.5082733,31.33306,-0.05999999,11.43903,0.0,0.0,0.6166996,0.0,4.669999,15.64123,6.96,21.23846,0.0
1504,21/04/2018 21:20,0.6353782,40.2128,0.07212818,11.20835,0.0,0.0,0.703095,0.0,4.669999,15.6,6.96,21.24321,0.0
1505,21/04/2018 21:40,0.0,0.0,0.08320308,10.9579,0.0,0.05709179,0.7480863,0.0,4.669999,15.6,6.96,21.18162,0.0
1506,21/04/2018 22:00,0.0,0.0,0.08466765,10.75323,0.0,0.4038904,0.766203,0.0,4.326914,15.6,6.96,21.17492,0.0
1507,21/04/2018 22:20,0.8677851,67.92693,0.1376257,10.39014,0.0,0.4722329,0.8177136,179.0844,3.600538,15.6,6.96,20.53817,0.0
1508,21/04/2018 22:40,111.6125,8590.834,0.1198685,8.863135,0.0,2.05248,2.002113,756.8336,3.551632,15.6,6.96,18.34867,0.0
1509,21/04/2018 23:00,112.4382,8865.022,1.488734,6.455394,0.0,3.704864,0.789359,1913.352,4.013861,15.6,7.00846,19.82952,0.000206536
1510,21/04/2018 23:20,111.0185,8752.701,2.646378,6.383109,0.0,3.418368,1.655884,3588.073,4.33021,15.6,7.004076,19.10895,0.007185225
1511,21/04/2018 23:40,30.68996,2404.259,1.6965,7.798669,0.0,3.021285,2.024671,2198.319,4.509092,15.6,6.980001,18.40754,0.02933033
1512,22/04/2018 00:00,1.627623,115.9697,0.1502875,9.665121,0.0,2.987041,3.062877,784.0931,4.52,15.6,6.96288,20.32347,0.004129267
1513,22/04/2018 00:20,2.777582,196.3091,-0.05999999,9.980154,0.0,2.971604,2.724075,457.2365,4.52,15.6,6.979121,19.20218,0.000863223
1514,22/04/2018 00:40,0.0,0.0,-0.05979549,9.932207,0.0,2.651212,1.265822,0.0,4.52,15.6,6.980001,19.9884,0.0
1515,22/04/2018 01:00,0.3873027,24.28985,-0.05729599,9.882278,0.0,0.07439751,0.3202154,0.0,4.52,15.56949,6.980001,21.22241,0.0
1516,22/04/2018 01:20,0.2581312,17.19269,-0.05999999,9.686789,0.0,0.004298166,0.424509,0.0,4.52,15.5,6.980001,21.25059,0.0
1517,22/04/2018 01:40,0.2503325,17.11822,-0.05999999,9.454771,0.0,0.01091483,0.4965309,0.0,4.52,15.5,6.980001,21.26036,0.0
1518,22/04/2018 02:00,0.637852,42.60263,0.01473034,9.157204,0.0,0.0,0.6071448,0.0,4.52,15.5,6.980001,21.2454,0.0
1519,22/04/2018 02:20,0.1292709,9.227462,0.08219127,8.984781,0.0,0.0,0.6913151,0.0,4.51295,15.5,6.980001,21.1877,0.0
1520,22/04/2018 02:40,0.0,0.0,0.07686093,8.770342,0.0,0.0,0.7377332,0.0,4.425391,15.5,6.980001,21.18657,0.0
1521,22/04/2018 03:00,0.0,0.0,0.07954876,8.625086,0.0,0.0,0.754318,0.0,3.743848,15.5,6.980001,20.53909,0.0
1522,22/04/2018 03:20,2.882379,223.7797,0.2279922,7.211746,0.0,3.099855,1.729718,910.4002,3.509285,15.5,6.980001,18.35234,0.0
1523,22/04/2018 03:40,114.8364,10526.5,0.272301,5.58046,0.0,3.58828,1.415614,214.1307,3.672606,15.50136,6.987494,20.18459,0.0
1524,22/04/2018 04:00,79.61453,7566.593,2.271238,5.007351,0.0,3.227975,1.587798,3284.242,3.955535,15.5,7.027718,18.78372,0.001263049
1525,22/04/2018 04:20,52.38945,5054.114,1.874426,6.505393,0.0,3.107464,2.148305,1992.842,4.141131,15.41758,6.970345,18.16363,0.01274936
1526,22/04/2018 04:40,1.759512,149.6265,1.035371,7.985633,0.0,3.059604,3.087668,1117.551,4.189981,15.4,6.976702,17.85899,0.01369197
1527,22/04/2018 05:00,1.89597,145.394,-0.05999999,8.90082,0.0,3.137933,2.753978,412.0198,4.19,15.4,6.96803,20.22304,0.000722616
1528,22/04/2018 05:20,1.010984,95.49525,-0.05999999,8.880732,0.0,3.157737,2.169628,176.2555,4.19,15.4,6.977466,21.04666,0.0
1529,22/04/2018 05:40,0.1303192,10.7616,-0.05999999,8.768149,0.0,3.16043,0.388733,0.0,4.19,15.4,6.965321,21.05529,0.0
1530,22/04/2018 06:00,0.128945,9.82456,-0.05999999,8.682248,0.0,0.6270682,0.4613333,0.0,4.19,15.4,6.976347,21.07261,0.0
1531,22/04/2018 06:20,0.2590234,20.8855,-0.0585025,8.378308,0.0,0.111968,0.5115479,0.0,4.19,15.4,6.980001,21.03905,0.0
1532,22/04/2018 06:40,0.2592641,19.59963,0.02893435,8.098124,0.0,0.09741408,0.5558224,0.0,4.19,15.4,6.980001,21.00957,0.0
1533,22/04/2018 07:00,0.1289167,10.65768,0.188159,7.70829,0.0,0.0,0.6330042,0.0,4.109411,15.4,6.980218,21.1708,0.0
1534,22/04/2018 07:20,0.9771365,93.54433,0.192934,7.574789,0.0,0.473776,0.8080335,250.9675,3.578878,15.4,6.984014,20.52649,0.0
1535,22/04/2018 07:40,2.044361,159.1426,0.1859173,6.731538,0.0,3.058022,2.473745,745.6434,3.5,15.4,6.991621,18.20538,0.0
1536,22/04/2018 08:00,2.693619,248.2011,-0.0310395,5.951071,0.0,3.611932,3.857519,989.619,3.5,15.47482,6.990247,18.90116,0.0
1537,22/04/2018 08:20,127.5933,12417.58,0.4981561,6.049134,0.0,3.442346,2.164958,323.9742,3.685405,15.39553,7.0,20.5052,0.000635662
1538,22/04/2018 08:40,117.0921,11387.29,1.513874,6.213896,0.0,3.142763,1.711278,2690.727,4.083872,15.29825,7.0,18.07645,0.01465848
1539,22/04/2018 09:00,93.99619,8828.138,1.516077,7.300787,0.0,2.973835,2.219446,1826.025,4.389162,15.20557,6.942213,16.87044,0.02397541
1540,22/04/2018 09:20,1.339712,103.3431,0.3592677,8.92861,0.0,2.960464,3.282518,1060.998,4.450109,15.2,6.912003,17.06039,0.02167958
1541,22/04/2018 09:40,0.37875,25.60094,-0.05999999,9.803755,0.0,3.008035,3.086021,217.4063,4.45,15.2,6.930204,19.56961,0.001297535
1542,22/04/2018 10:00,1.008037,70.15646,-0.05999999,9.789164,0.0,3.034045,2.604934,206.7007,4.45,15.27462,6.929999,19.23215,0.001459811
1543,22/04/2018 10:20,0.2578335,17.83084,-0.05999999,9.739496,0.0,2.030514,1.018716,0.0,4.45,15.30775,6.934065,19.82623,0.0
1544,22/04/2018 10:40,0.2581167,19.02078,-0.05999999,9.691313,0.0,0.0,0.3683183,0.0,4.45,15.49321,6.947869,20.26711,0.0
1545,22/04/2018 11:00,0.128676,10.33662,-0.05999999,9.649255,0.0,0.0,0.4430546,0.0,4.45,15.51728,6.949998,20.43336,0.0
1546,22/04/2018 11:20,0.386892,33.78466,0.03424849,9.633215,0.0,0.0,0.6017815,0.0,4.45,15.6,6.949998,20.71959,0.0
1547,22/04/2018 11:40,0.3861407,35.29855,0.134136,9.557015,0.0,0.0,0.5235046,0.0,4.436083,15.64138,6.949998,20.86991,0.0
1548,22/04/2018 12:00,0.0,0.0,0.1938105,9.6474,0.0,0.0,0.6044555,0.0,3.868663,15.65227,6.934384,21.01137,0.0
1549,22/04/2018 12:20,3.635604,353.9442,0.204542,9.636145,0.0,0.0559325,1.389913,723.2828,3.504278,15.54885,6.930466,20.42059,0.0
1550,22/04/2018 12:40,1.26671,135.5306,0.1379686,7.329391,0.0,3.644364,2.970735,736.2418,3.5,15.55749,6.932109,19.17514,0.0
1551,22/04/2018 13:00,252.1638,30345.51,1.290668,7.24357,0.0,3.494306,1.535533,660.4261,3.941237,15.6,6.974207,19.62894,0.000584268
1552,22/04/2018 13:20,116.1308,13708.51,5.65492,6.483389,0.0,2.979291,1.484476,3564.909,4.376211,15.6,7.031614,18.53631,0.03226241
1553,22/04/2018 13:40,75.94053,8769.687,5.141346,7.843317,0.0,2.8334,1.716985,3161.922,4.69885,15.67813,6.97,17.89511,0.1581972
1554,22/04/2018 14:00,1.877814,163.7054,2.808672,9.953482,0.0,2.846018,1.770897,2318.803,4.744181,15.7,6.939085,16.61825,0.1881561
1555,22/04/2018 14:20,3.015656,300.1143,0.5116621,12.25239,0.0,2.894026,2.618495,1101.592,4.741677,15.77322,6.891541,17.16303,0.08300059
1556,22/04/2018 14:40,2.632028,253.5408,-0.042928,13.46692,0.0,2.888213,2.673744,431.4163,4.740288,15.83425,6.892089,19.10302,0.01650202
1557,22/04/2018 15:00,0.2578902,22.36287,-0.05999999,13.6451,0.0,2.853306,0.8729402,0.0,4.739999,15.9,6.883694,19.79239,0.0
1558,22/04/2018 15:20,0.2758108,20.67433,-0.05999999,13.57884,0.0,0.2453034,0.3424618,0.0,4.739999,15.9,6.897692,20.14426,0.0
1559,22/04/2018 15:40,0.1114066,9.730463,-0.058511,13.46189,0.0,0.0,0.4162002,0.0,4.739999,15.91486,6.900001,20.44511,0.0
1560,22/04/2018 16:00,0.0,0.0,-0.04708,13.4892,0.0,0.0,0.5502614,0.0,4.739999,15.97433,6.899448,20.66394,0.0
1561,22/04/2018 16:20,0.3868209,30.23855,-0.014425,13.4028,0.0,0.0,0.6757279,0.0,4.739999,16.0,6.900001,20.80521,0.0
1562,22/04/2018 16:40,0.0,0.0,0.002344416,13.41779,0.0,0.004034835,0.7487551,0.0,4.231842,16.0,6.900001,20.94065,0.0
1563,22/04/2018 17:00,1.130402,102.3742,0.133948,13.10626,0.0,0.0,0.9265693,291.1268,3.562964,16.0,6.900001,20.48666,0.0
1564,22/04/2018 17:20,206.4435,20773.46,0.4507871,11.14742,0.0,2.131896,1.259452,406.8706,3.74917,15.96332,6.920378,18.61307,0.0
1565,22/04/2018 17:40,125.2947,12708.01,3.81742,8.463596,0.0,3.188743,1.055824,3262.231,4.265628,15.9,6.997214,19.34181,0.01498259
1566,22/04/2018 18:00,121.5111,12255.37,4.657487,8.504863,0.0,3.008011,1.606211,3856.493,4.600081,15.9,6.979234,18.57528,0.1113749
1567,22/04/2018 18:20,5.469961,471.7415,3.829284,9.773026,0.0,2.88127,1.719646,3203.349,4.779529,15.9,6.996391,17.55604,0.1781435
1568,22/04/2018 18:40,0.7659137,59.88297,0.5697876,12.29412,0.0,2.883416,2.648127,1518.479,4.78,15.9,6.927802,17.02837,0.08938177
1569,22/04/2018 19:00,3.50872,287.0819,-0.05999999,13.80451,0.0,2.880262,2.640997,669.2299,4.779792,15.9,6.929999,17.48129,0.02756284
1570,22/04/2018 19:20,0.3859675,31.75136,-0.05999999,13.91605,0.0,2.859729,1.683536,16.47397,4.78,15.9,6.927632,20.56473,0.000263687
1571,22/04/2018 19:40,0.0,0.0,-0.05999999,13.77659,0.0,1.659368,0.3041748,0.0,4.78,15.86879,6.929999,21.14743,0.0
