,Time [-],inflow_SB4 [l/s],NH4_load_SB4 [gN/h],NH4_SB4 [gN/m3],NO3_SB4 [gN/m3],NO2_SB4 [gN/m3],TS_SB4 [g/l],DO_SB4 [gO2/l],airflow_SB4 [m3/h],level_SB4 [m],temp_SB4 [°C],pH_SB4 [-],O2_Offgas_SB4 [%],N2O_SB4 [kgN/h]
1572,22/04/2018 20:00,0.0,0.0,-0.05999999,13.54744,0.0,0.0,0.4335799,0.0,4.78,15.8,6.930111,21.17137,0.0
1573,22/04/2018 20:20,0.4429678,34.39983,-0.05999999,13.24173,0.0,0.0,0.5364466,0.0,4.78,15.8,6.929999,21.19545,0.0
1574,22/04/2018 20:40,0.5745994,40.41514,-0.05999999,13.04567,0.0,0.0,0.6515051,0.0,4.775089,15.8,6.929999,21.20928,0.0
1575,22/04/2018 21:00,0.0,0.0,-0.0111005,12.69982,0.0,0.0,0.725485,0.0,4.305207,15.8,6.929999,21.15548,0.0
1576,22/04/2018 21:20,231.1587,20417.47,0.159484,12.39489,0.0,0.04552583,0.7673128,0.0,3.798416,15.77192,6.931327,21.08106,0.0
1577,22/04/2018 21:40,122.9089,10954.25,3.931563,7.55917,0.0,3.041388,1.154599,2830.408,4.327509,15.7,7.04356,20.4891,0.00407156
1578,22/04/2018 22:00,108.3574,9467.272,3.741001,7.859355,0.0,2.948595,1.665885,3626.098,4.646469,15.7,7.005557,18.92317,0.04159321
1579,22/04/2018 22:20,20.41532,1726.494,2.423473,9.339612,0.0,2.848017,1.759095,3230.6,4.850024,15.7,6.987537,18.34266,0.1038063
1580,22/04/2018 22:40,2.773431,206.9973,0.7070988,11.32987,0.0,2.92319,2.632777,1211.075,4.848382,15.7,6.951797,17.51116,0.04234868
1581,22/04/2018 23:00,2.007208,140.3033,0.07303852,12.53139,0.0,2.929793,2.640382,436.6552,4.848101,15.7,6.948035,19.35745,0.00530102
1582,22/04/2018 23:20,0.3793667,27.19251,0.07000001,12.65458,0.0,2.830332,0.8919904,0.0,4.849999,15.7,6.947852,20.52709,0.0
1583,22/04/2018 23:40,0.0,0.0,0.02052925,12.59018,0.0,0.8068827,0.3830996,0.0,4.844181,15.7,6.952067,21.19377,0.0
1584,23/04/2018 00:00,0.1288318,8.92235,-0.0482995,12.42185,0.0,0.0,0.4860424,0.0,4.839999,15.7,6.957952,21.24928,0.0
1585,23/04/2018 00:20,0.2592925,17.12144,-0.05999999,12.0543,0.0,0.004117415,0.5742998,0.0,4.839999,15.7,6.959002,21.22844,0.0
1586,23/04/2018 00:40,0.2959982,19.7396,-0.05999999,11.89133,0.0,0.0,0.6766688,0.0,4.839999,15.7,6.96,21.21627,0.0
1587,23/04/2018 01:00,0.09223916,7.603353,-0.05999999,11.53128,0.0,0.0,0.7365974,0.0,4.5893,15.7,6.96,21.24571,0.0
1588,23/04/2018 01:20,0.0,0.0,-0.042214,11.12832,0.0,0.0,0.7660653,0.0,3.752103,15.7,6.96,21.20865,0.0
1589,23/04/2018 01:40,1.891192,156.9987,-0.0237445,9.761128,0.0,1.47401,1.750286,894.0068,3.5,15.7,6.96,19.81849,0.0
1590,23/04/2018 02:00,46.33529,4258.593,0.1100114,8.173846,0.0,3.75088,1.844422,186.1367,3.540904,15.7,6.960245,18.75219,0.0
1591,23/04/2018 02:20,92.97066,8596.624,1.324165,7.68529,0.0,3.546615,1.315441,2506.51,3.802958,15.7,6.968286,19.64635,0.002162447
1592,23/04/2018 02:40,67.16792,6256.651,1.606206,8.119555,0.0,3.25266,2.311305,1863.549,4.016395,15.7,6.955058,18.50355,0.0173372
1593,23/04/2018 03:00,5.726531,524.8982,0.8554899,9.185341,0.0,3.191808,2.756484,1464.156,4.109543,15.7,6.949998,18.76514,0.02525697
1594,23/04/2018 03:20,2.497682,193.5031,0.1428304,10.29259,0.0,3.250154,2.932961,391.8009,4.11,15.7,6.949998,21.03247,0.001322363
1595,23/04/2018 03:40,2.389084,181.4417,0.01180259,10.38952,0.0,3.223449,2.622335,463.0044,4.11,15.7,6.949998,19.92757,0.000938593
1596,23/04/2018 04:00,0.257564,18.76712,0.0,10.37613,0.0,3.008227,0.7524918,0.0,4.11,15.7,6.949998,20.7242,0.0
1597,23/04/2018 04:20,0.0,0.0,-0.0005945,10.22519,0.0,1.286985,0.3266457,0.0,4.11,15.7,6.950966,21.22745,0.0
1598,23/04/2018 04:40,0.3881525,34.97826,-0.0033615,10.10743,0.0,0.00463,0.4678739,0.0,4.106584,15.7,6.955998,21.23547,0.0
1599,23/04/2018 05:00,0.0,0.0,0.0,9.821586,0.0,0.0,0.5076805,0.0,3.809786,15.7,6.97,21.18557,0.0
1600,23/04/2018 05:20,1.327914,107.5658,0.1524645,9.369802,0.0,0.009848164,0.7875444,300.9009,3.527861,15.7,6.97,19.199,0.000764696
1601,23/04/2018 05:40,1.065992,97.42634,0.04292803,8.243252,0.0,2.545093,2.608887,738.3876,3.5,15.7,6.969214,19.88263,0.000529982
1602,23/04/2018 06:00,1.766836,140.5291,-0.05999999,7.83723,0.0,3.740915,3.981759,946.9163,3.499966,15.7,6.97,18.93971,0.0
1603,23/04/2018 06:20,98.61153,9233.529,-0.05999999,7.910095,0.0,3.730846,2.95185,154.3736,3.612437,15.68359,6.987129,20.98522,0.0
1604,23/04/2018 06:40,78.79169,7308.367,1.613995,7.240314,0.0,3.702172,1.722039,2368.05,3.911383,15.59749,6.999338,18.96358,0.006986415
1605,23/04/2018 07:00,91.31168,8383.937,0.7620746,8.466311,0.0,3.129723,2.526325,1322.579,4.166843,15.50327,6.915187,17.70475,0.02266446
1606,23/04/2018 07:20,2.428565,174.5977,0.7708672,9.19668,0.0,3.030165,3.21585,1145.763,4.260001,15.5,6.940001,18.26545,0.02911662
1607,23/04/2018 07:40,1.198263,98.09821,-0.0530035,10.17054,0.0,3.193329,3.173736,257.9238,4.260001,15.5,6.940001,20.95369,0.000679006
1608,23/04/2018 08:00,2.378314,176.7489,-0.05999999,10.15654,0.0,3.205622,2.503106,325.7487,4.260001,15.5,6.940001,21.09752,0.0
1609,23/04/2018 08:20,0.0,0.0,-0.05999999,10.12953,0.0,3.136505,0.8955832,0.0,4.260001,15.5,6.940001,21.21527,0.0
1610,23/04/2018 08:40,0.1290015,8.274933,0.03897725,10.0117,0.0,1.050901,0.2062785,0.0,4.260001,15.55836,6.952025,21.16403,0.0
1611,23/04/2018 09:00,0.0,0.0,0.08718802,9.959871,0.0,0.07406226,0.3450641,0.0,4.260001,15.6,6.945795,21.1507,0.0
1612,23/04/2018 09:20,0.1292141,9.331401,0.131044,9.962337,0.0,0.07687512,0.4403986,0.0,4.260001,15.6,6.940466,21.12531,0.0
1613,23/04/2018 09:40,0.0,0.0,0.1330405,9.786676,0.0,0.004117165,0.502029,0.0,3.927186,15.63594,6.941198,20.99873,0.0
1614,23/04/2018 10:00,2.182206,234.5564,0.06443308,9.386857,0.0,0.7064102,1.158567,640.0695,3.501765,15.7,6.940648,18.69357,0.000902246
1615,23/04/2018 10:20,2.482437,275.6164,-0.016317,8.078294,0.0,3.783846,2.79952,737.0832,3.5,15.7,6.944476,18.04646,0.0
1616,23/04/2018 10:40,1.261337,122.6345,-0.05999999,8.218977,0.0,3.732192,4.45987,737.8419,3.5,15.70187,6.965959,19.06458,0.0
1617,23/04/2018 11:00,209.5741,29058.83,2.49992,8.038189,0.0,3.52039,2.842472,314.4043,3.779692,15.7011,7.021304,19.331,0.0
1618,23/04/2018 11:20,128.8364,18382.01,7.683529,7.468587,0.0,3.112298,1.253554,3647.772,4.295581,15.70143,7.080118,19.0699,0.04838118
1619,23/04/2018 11:40,122.0141,17716.64,9.053755,8.256491,0.0,2.972656,1.715405,3327.835,4.658987,15.73337,7.036252,18.196,0.1904199
1620,23/04/2018 12:00,1.394818,176.1485,7.172059,10.21227,0.0,2.967911,1.711022,2926.346,4.797139,15.8,6.994559,17.69941,0.2663934
1621,23/04/2018 12:20,2.210254,257.3401,4.046312,12.39975,0.0,2.984387,1.855467,2404.634,4.791986,15.85423,6.92897,16.2789,0.3073298
1622,23/04/2018 12:40,2.196256,250.3477,1.381249,14.4644,0.0,2.96377,2.130709,2152.202,4.79,15.9,6.850532,15.80966,0.3070123
1623,23/04/2018 13:00,3.383173,432.2614,0.110129,16.56629,0.0,2.852133,2.664358,682.0632,4.79,15.9,6.831972,16.93829,0.08104152
1624,23/04/2018 13:20,1.768421,225.143,0.05385675,17.55882,0.0,2.894461,2.548758,381.0592,4.79,15.9,6.849999,17.51578,0.03560867
1625,23/04/2018 13:40,0.5161195,61.26696,0.1704125,17.65727,0.0,1.856322,0.9120625,0.0,4.79,15.9,6.849999,19.35294,0.0
1626,23/04/2018 14:00,0.5077084,55.23626,0.2025786,17.63042,0.0,0.05154449,0.3610552,0.0,4.79,15.99041,6.849999,20.3998,0.0
1627,23/04/2018 14:20,0.3384272,40.33235,0.1992082,17.66505,0.0,0.03,0.4180849,0.0,4.79,16.0,6.849999,20.56963,0.0
1628,23/04/2018 14:40,0.3055467,31.59969,0.1607053,17.70214,0.0,0.05873217,0.5975796,0.0,4.79,16.0,6.849999,20.82757,0.0
1629,23/04/2018 15:00,0.1291859,13.62651,0.1370189,17.66001,0.0,0.08861186,0.7354681,0.0,4.717552,16.0,6.849999,20.96497,0.0
1630,23/04/2018 15:20,0.0,0.0,0.1258335,17.64609,0.0,0.1008969,0.8006831,0.0,3.961756,16.0,6.849999,20.95866,0.0
1631,23/04/2018 15:40,1.252845,134.2705,0.117796,17.3116,0.0,0.3365,1.286584,607.7107,3.503598,16.0,6.849999,19.98222,0.00039148
1632,23/04/2018 16:00,2.262867,239.4078,0.049697,14.78589,0.0,3.898271,2.424125,736.9846,3.5,16.0,6.851968,17.65435,1.517402e-06
1633,23/04/2018 16:20,171.3975,22471.94,1.150448,14.49194,0.0,3.789149,2.692736,464.2316,3.683661,16.0,6.892953,18.68431,0.0
1634,23/04/2018 16:40,117.6374,15425.6,5.256932,12.75288,0.0,3.397898,0.8049113,3070.204,4.135482,16.0,6.96,19.06034,0.05376794
1635,23/04/2018 17:00,86.12784,11286.26,5.886197,12.71041,0.0,3.248578,1.583613,3692.373,4.45053,16.0,6.945949,17.8451,0.2364671
1636,23/04/2018 17:20,8.035892,995.5428,4.010476,14.15405,0.0,3.129856,1.716859,2976.39,4.559989,16.0,6.918683,16.95757,0.3270367
1637,23/04/2018 17:40,2.268408,244.8614,1.314251,16.08416,0.0,3.096483,2.184673,1936.284,4.56009,16.0,6.863572,17.18914,0.2426079
1638,23/04/2018 18:00,1.011442,116.0157,0.1585009,17.99358,0.0,3.130766,2.797439,721.3486,4.56,16.0,6.855216,19.32796,0.04196183
1639,23/04/2018 18:20,1.135529,130.7012,0.07000001,18.62383,0.0,3.123616,2.016309,118.9223,4.56,16.0,6.860131,19.45495,0.007503626
1640,23/04/2018 18:40,0.2592923,26.32328,0.1548292,18.52652,0.0,2.913499,0.354601,0.0,4.56,16.0,6.86,20.84436,0.0
1641,23/04/2018 19:00,0.1284917,13.53327,0.2018123,18.36473,0.0,0.028353,0.4198735,0.0,4.56,16.0,6.862718,21.25525,0.0
1642,23/04/2018 19:20,0.129101,12.94387,0.3286704,18.13984,0.0,0.02525767,0.5398149,0.0,4.56,16.0,6.876137,21.26942,0.0
1643,23/04/2018 19:40,0.1304041,13.51074,0.3353277,17.87795,0.0,0.03635217,0.6853569,0.0,4.548826,16.0,6.866048,21.22305,0.0
1644,23/04/2018 20:00,0.0,0.0,0.3386667,17.74734,0.0,0.05859684,0.7652182,0.0,3.98203,16.0,6.88,21.32775,0.0
1645,23/04/2018 20:20,519.5354,67175.25,5.882195,14.2408,0.0,1.652019,0.7938065,324.2315,4.315768,15.86419,6.983093,20.32807,0.006973164
1646,23/04/2018 20:40,310.0771,39442.23,11.12096,10.60706,0.0,3.015245,1.208344,3858.777,5.487852,15.8,7.089243,18.68859,0.0253185
1647,23/04/2018 21:00,215.8943,26412.62,11.08271,10.54005,0.0,2.646242,1.512187,3860.583,6.286489,15.8,7.07681,17.80031,0.0921597
1648,23/04/2018 21:20,2.750794,280.6348,9.777795,11.43452,0.0,2.544694,1.801897,2867.045,6.47,15.8,7.036434,16.5729,0.1500987
1649,23/04/2018 21:40,5.282745,515.6691,7.68355,12.75553,0.0,2.465501,1.787944,2546.07,6.469004,15.8,6.971482,15.45235,0.2554556
1650,23/04/2018 22:00,3.011835,268.1517,5.448166,14.18624,0.0,2.462162,1.762107,2318.803,6.47,15.8,6.903186,14.59241,0.3414977
1651,23/04/2018 22:20,2.773757,222.1384,3.477631,15.54231,0.0,2.482692,2.078374,2318.803,6.47,15.8,6.848215,14.4448,0.4194724
1652,23/04/2018 22:40,2.52431,194.2433,1.582535,16.97447,0.0,2.489658,2.232788,1736.116,6.467976,15.86659,6.799929,14.51271,0.3227453
1653,23/04/2018 23:00,2.545055,176.0692,0.3687283,18.39247,0.0,2.463579,2.670066,977.1321,6.462732,15.9,6.78,14.54707,0.1625936
1654,23/04/2018 23:20,2.355555,173.3228,0.08931847,19.52142,0.0,2.44524,2.449498,383.2072,6.46071,15.9,6.78,19.80984,0.02911885
1655,23/04/2018 23:40,0.1291855,7.959397,0.05999999,19.81547,0.0,0.9271682,0.9521702,0.0,6.46,15.9,6.780634,21.28483,0.0
1656,24/04/2018 00:00,0.2573802,16.47841,0.1044154,19.86474,0.0,0.05853116,0.6203119,0.0,6.46,15.9,6.781316,21.12986,0.0
1657,24/04/2018 00:20,0.1291291,7.582288,0.2767719,19.94258,0.0,0.04475751,0.6874608,0.0,6.46,15.9,6.78087,20.97094,0.0
1658,24/04/2018 00:40,0.387331,24.88683,0.236356,19.59422,0.0,0.02112834,0.789631,0.0,6.46,15.9,6.780353,21.20457,0.0
1659,24/04/2018 01:00,0.1291435,7.749422,0.2065384,19.37318,0.0,0.0,0.9082752,0.0,6.46,15.9,6.781184,21.17186,0.0
1660,24/04/2018 01:20,0.257649,17.32066,0.1074745,19.20283,0.0,0.0,0.9583452,0.0,6.46,15.89769,6.781181,20.29633,0.0
1661,24/04/2018 01:40,0.4442572,28.79762,0.05999999,18.86617,0.0,0.0,0.9620827,0.0,6.46,15.9,6.786111,20.61188,0.0
1662,24/04/2018 02:00,0.3206205,19.83872,0.05999999,18.5226,0.0,0.008690999,0.9799997,0.0,6.312346,15.83777,6.800002,20.8728,0.0
1663,24/04/2018 02:20,0.0,0.0,0.05999999,18.45105,0.0,0.02193892,0.9824184,0.0,5.029765,15.8,6.800002,20.97308,0.0
1664,24/04/2018 02:40,0.0,0.0,0.05999999,18.22422,0.0,0.007310333,0.9803913,0.0,3.96833,15.8,6.800122,20.92762,0.0
1665,24/04/2018 03:00,179.4251,15131.28,1.847788,14.07326,0.0,2.166544,0.9805765,322.8719,3.844725,15.80407,6.866523,20.25794,0.001626975
1666,24/04/2018 03:20,65.93013,5790.698,3.059898,11.22653,0.0,3.361626,1.691779,3039.86,4.12708,15.8,6.900099,18.65074,0.02504715
1667,24/04/2018 03:40,50.13532,4457.001,2.067996,11.98961,0.0,3.267329,1.792321,2706.951,4.30139,15.8,6.881308,17.96042,0.157456
1668,24/04/2018 04:00,1.646645,136.9145,0.4644097,13.63581,0.0,3.233371,2.760583,1137.653,4.339999,15.8,6.863683,17.27691,0.07784779
1669,24/04/2018 04:20,2.008432,147.5611,0.0,14.79834,0.0,3.266264,2.592933,703.6959,4.337094,15.8,6.88,17.79761,0.03427034
1670,24/04/2018 04:40,1.633867,119.611,0.005670585,14.78326,0.0,3.270547,2.371366,189.1747,4.339999,15.8,6.88,20.27378,0.004211123
1671,24/04/2018 05:00,0.128973,9.158548,0.03041909,14.64257,0.0,2.465883,0.5062039,0.0,4.339999,15.8,6.88,21.18992,0.0
1672,24/04/2018 05:20,0.2582723,19.47044,0.07000001,14.46685,0.0,0.5714795,0.4324911,0.0,4.339999,15.73571,6.881118,21.25237,0.0
1673,24/04/2018 05:40,0.2578049,18.46528,0.07711501,14.28109,0.0,0.01,0.5961987,0.0,4.339999,15.7,6.88105,21.22314,0.0
1674,24/04/2018 06:00,0.5064298,42.6887,0.114074,13.99317,0.0,0.017612,0.7298013,0.0,4.339997,15.7,6.882029,21.21528,0.0
1675,24/04/2018 06:20,0.00933585,0.09745283,0.1849995,13.75172,0.0,0.02,0.8105524,0.0,3.913179,15.7,6.881502,21.20914,0.0
1676,24/04/2018 06:40,1.888885,163.3538,0.2583031,13.3001,0.0,0.152896,1.402084,666.9869,3.500638,15.74623,6.898039,20.15231,0.0
1677,24/04/2018 07:00,1.367792,109.3543,0.1334222,11.30264,0.0,3.841388,2.768763,736.4714,3.5,15.8,6.900001,17.83825,0.0
1678,24/04/2018 07:20,1.466546,117.0736,0.06427984,11.50503,0.0,3.81763,3.947292,737.546,3.5,15.8,6.904687,18.56964,0.0
1679,24/04/2018 07:40,184.3725,16409.22,0.8714066,10.96535,0.0,3.621173,1.743713,671.6079,3.797921,15.69389,6.941651,19.61069,0.006895552
1680,24/04/2018 08:00,144.1201,12649.91,2.37773,9.993819,0.0,3.194536,1.743045,2829.066,4.253203,15.54956,6.959586,17.50101,0.07857563
1681,24/04/2018 08:20,96.85853,8396.404,1.709104,11.02043,0.0,3.068858,1.895538,2231.955,4.628764,15.5,6.910965,17.21064,0.126156
1682,24/04/2018 08:40,1.509417,105.6837,0.4879834,12.71512,0.0,3.085237,3.031471,1127.512,4.690001,15.5,6.887311,16.94453,0.06967646
1683,24/04/2018 09:00,2.139462,172.0212,-0.0391085,13.65345,0.0,3.11336,2.754004,389.3477,4.690001,15.5,6.892767,19.41381,0.009346528
1684,24/04/2018 09:20,1.765008,149.2486,-0.05999999,13.72793,0.0,3.125065,2.22886,218.3499,4.690001,15.5,6.899264,20.37452,0.004066374
1685,24/04/2018 09:40,0.1288884,10.08844,-0.003943,13.73287,0.0,2.885716,0.4754729,0.0,4.690001,15.53223,6.881368,20.14461,0.0
1686,24/04/2018 10:00,0.3865377,32.32092,-0.009408,13.73101,0.0,0.04544766,0.2963695,0.0,4.690001,15.62617,6.899799,19.88384,0.0
1687,24/04/2018 10:20,0.0,0.0,-0.0449715,13.73251,0.0,0.03813284,0.4341405,0.0,4.688449,15.75634,6.900001,20.15631,0.0
1688,24/04/2018 10:40,0.0512125,3.881971,0.1099447,13.65123,0.0,0.02,0.5602676,0.0,4.68,15.8,6.900202,20.29022,0.0
1689,24/04/2018 11:00,0.0778315,8.976781,0.2754229,13.62955,0.0,0.02612941,0.7466282,0.0,4.25922,15.80733,6.900001,20.72155,0.0
1690,24/04/2018 11:20,1.12924,131.334,0.2749563,13.54842,0.0,0.02504465,0.85611,258.8031,3.571873,15.79334,6.900001,20.16989,0.0
1691,24/04/2018 11:40,2.132867,234.3682,0.2668429,12.01418,0.0,2.400047,2.38986,740.8767,3.5,15.7,6.900001,19.16545,0.0
1692,24/04/2018 12:00,2.270925,274.9268,0.2155362,11.2657,0.0,3.794364,3.563962,985.0262,3.5,15.7945,6.900001,18.71996,0.0
1693,24/04/2018 12:20,216.2725,29542.7,3.152009,10.78068,0.0,3.431846,1.493239,710.4831,3.873029,15.8,6.955381,19.70482,0.008388344
1694,24/04/2018 12:40,85.24478,11790.32,7.632112,9.576657,0.0,3.207282,1.490181,3856.493,4.249545,15.81142,7.004823,18.82381,0.1374153
1695,24/04/2018 13:00,102.5556,14186.34,5.697596,11.24016,0.0,3.148881,1.689461,3634.112,4.557264,15.90525,6.929999,17.90793,0.3918401
1696,24/04/2018 13:20,2.943105,363.7241,4.094313,12.978,0.0,3.10431,1.792414,2771.867,4.629783,16.0,6.916364,17.2853,0.4424011
1697,24/04/2018 13:40,1.640055,181.4681,1.238614,15.19696,0.0,3.125769,2.219857,1834.246,4.63,15.99977,6.860198,16.80728,0.2921206
1698,24/04/2018 14:00,4.268265,531.9757,0.07485941,17.05152,0.0,3.13938,2.661233,781.3358,4.63,16.08489,6.847919,18.24747,0.07549404
1699,24/04/2018 14:20,1.388849,165.6289,0.03656159,17.7687,0.0,3.132316,2.182767,233.7749,4.63,16.1,6.86,18.99503,0.01911515
1700,24/04/2018 14:40,0.1289875,14.41738,0.07000001,17.86752,0.0,1.370149,0.5366175,0.0,4.63,16.10474,6.859535,19.97415,0.0
1701,24/04/2018 15:00,0.0,0.0,0.07000001,17.88907,0.0,0.0255045,0.3268355,0.0,4.63,16.24357,6.86,20.19075,0.0
1702,24/04/2018 15:20,0.129285,13.35511,0.07000001,17.86017,0.0,0.0,0.4747183,0.0,4.63,16.3,6.86,20.59569,0.0
1703,24/04/2018 15:40,0.3877844,43.48153,0.07317036,17.76328,0.0,0.0,0.6340233,0.0,4.63,16.2939,6.86,20.8087,0.0
1704,24/04/2018 16:00,0.0,0.0,0.2275313,17.70254,0.0,0.003262585,0.7361287,0.0,4.49038,16.3016,6.86,20.91747,0.0
1705,24/04/2018 16:20,0.0,0.0,0.2663482,17.55978,0.0,0.0,0.7824202,0.0,3.747218,16.26273,6.86,20.9733,0.0
1706,24/04/2018 16:40,2.641085,315.6358,0.2679771,16.50791,0.0,1.112733,1.560904,905.0309,3.50327,16.25835,6.86,20.34962,0.002619727
1707,24/04/2018 17:00,1.637921,194.5558,0.2440509,14.7324,0.0,3.720414,2.528364,737.892,3.5,16.3,6.867978,19.4683,9.017771e-05
1708,24/04/2018 17:20,174.1436,23208.14,1.989548,14.18679,0.0,3.625554,2.570464,343.3267,3.697048,16.2999,6.920446,19.25808,0.0
1709,24/04/2018 17:40,87.28691,11644.43,5.718065,12.64655,0.0,3.30723,0.8583336,3216.351,4.124681,16.3,6.97,19.22205,0.04318853
1710,24/04/2018 18:00,116.8989,15472.66,6.871967,12.51989,0.0,3.142655,1.361056,3856.493,4.436231,16.3,6.960767,17.88164,0.3072642
1711,24/04/2018 18:20,2.680102,295.4899,4.593983,14.10449,0.0,3.145468,1.707437,3183.104,4.560049,16.3,6.935856,16.97104,0.4273351
1712,24/04/2018 18:40,2.040856,218.8976,1.19303,16.3419,0.0,3.147655,2.307615,2060.257,4.56,16.3,6.875717,17.03478,0.304945
1713,24/04/2018 19:00,3.184483,354.0205,0.06352048,18.45899,0.0,3.205137,2.587774,729.4846,4.56,16.3,6.87,17.50337,0.07855791
1714,24/04/2018 19:20,1.455911,177.2124,0.072275,18.82159,0.0,3.184231,1.813171,58.21061,4.56,16.3,6.87,20.58904,0.002261344
1715,24/04/2018 19:40,0.2580035,26.62789,0.1268985,18.6568,0.0,2.18968,0.3323863,0.0,4.56,16.2596,6.870199,21.09502,0.0
1716,24/04/2018 20:00,0.0,0.0,0.144283,18.41288,0.0,0.08327068,0.4189173,0.0,4.56,16.2,6.87013,21.18223,0.0
1717,24/04/2018 20:20,0.3860842,40.62388,0.1529775,18.10722,0.0,0.08192851,0.5559456,0.0,4.554896,16.18419,6.870205,21.20423,0.0
1718,24/04/2018 20:40,0.0,0.0,0.1526815,17.70469,0.0,0.07302548,0.6851808,0.0,4.482519,16.1,6.870485,21.20577,0.0
1719,24/04/2018 21:00,0.0,0.0,0.142878,17.59159,0.0,0.05999999,0.7608872,0.0,3.799445,16.1,6.87072,21.22565,0.0
1720,24/04/2018 21:20,1.759435,207.6458,0.3072011,15.83636,0.0,2.676671,1.511993,819.1238,3.499964,16.14173,6.885962,19.34314,0.04025578
1721,24/04/2018 21:40,190.0731,25020.64,0.1050904,15.2243,0.0,3.814481,2.004037,337.082,3.633923,16.16913,6.890385,20.42922,0.002696507
1722,24/04/2018 22:00,158.3251,20004.12,4.513117,12.0974,0.0,3.230408,0.7271057,2235.553,4.284326,16.0103,6.988307,20.37029,0.02055247
1723,24/04/2018 22:20,123.0404,14460.34,5.016013,11.62324,0.0,3.095055,1.423347,3856.493,4.657713,16.0,6.979771,17.90872,0.1546406
1724,24/04/2018 22:40,32.0515,3623.049,3.376149,12.87945,0.0,3.009999,1.628822,3486.531,4.906379,16.0,6.934672,17.54104,0.304556
1725,24/04/2018 23:00,2.253735,181.0962,1.288537,14.82319,0.0,3.02618,2.361516,1894.609,4.910001,16.0,6.903819,16.18927,0.1883683
1726,24/04/2018 23:20,1.381038,110.1388,0.2416557,16.50391,0.0,3.058841,3.315744,625.7989,4.910001,16.0,6.890089,16.73937,0.06700282
1727,24/04/2018 23:40,1.380746,113.1636,0.2058077,16.97735,0.0,3.048896,1.990112,191.2333,4.910001,16.0,6.900001,20.12634,0.01021678
1728,25/04/2018 00:00,0.3436975,27.17773,0.1584395,16.95693,0.0,1.010071,0.3368221,0.0,4.910001,16.0,6.900001,21.10154,0.0
1729,25/04/2018 00:20,0.1716861,11.42103,0.13,16.93412,0.0,0.07051751,0.4068648,0.0,4.910001,16.0,6.900001,21.08929,0.0
1730,25/04/2018 00:40,0.2580178,18.33595,0.132585,16.77449,0.0,0.05355401,0.503358,0.0,4.908455,16.0,6.900001,21.05365,0.0
1731,25/04/2018 01:00,0.1285625,9.166138,0.13,16.4785,0.0,0.1491002,0.6448234,0.0,4.889716,16.0,6.900001,20.89944,0.0
1732,25/04/2018 01:20,0.0,0.0,0.1247115,16.24584,0.0,0.9798702,0.7404627,0.0,4.218358,16.0,6.900001,20.8958,0.0
1733,25/04/2018 01:40,1.008136,86.34048,0.2104449,15.31734,0.0,1.831019,0.9169213,307.1611,3.558451,16.0,6.902148,19.79783,0.002302223
1734,25/04/2018 02:00,152.1975,13803.8,1.063614,12.8544,0.0,3.623587,1.382901,451.3062,3.670022,16.0,6.925865,17.41683,0.003108508
1735,25/04/2018 02:20,111.7536,10372.58,2.839413,11.32652,0.0,3.458101,1.127661,3070.738,4.097163,15.99771,6.97009,18.01898,0.02383654
1736,25/04/2018 02:40,71.32536,6668.858,2.688669,11.4788,0.0,3.305288,1.694759,3333.956,4.366604,15.90802,6.955825,17.34313,0.1174594
1737,25/04/2018 03:00,7.969631,727.3295,1.038814,12.95175,0.0,3.230467,2.400884,1869.152,4.460931,15.9,6.925912,18.22532,0.1080077
1738,25/04/2018 03:20,1.587038,142.251,0.099824,14.63926,0.0,3.241675,2.81544,655.3873,4.46,15.93949,6.919999,19.24942,0.02299023
1739,25/04/2018 03:40,1.942376,156.247,0.0,14.93406,0.0,3.172824,2.41015,254.303,4.46,16.0,6.919999,20.47596,0.01062356
1740,25/04/2018 04:00,0.1290441,10.01533,0.0,14.8483,0.0,2.883807,0.4822133,0.0,4.46,16.0,6.920615,21.0285,0.0
1741,25/04/2018 04:20,0.0,0.0,0.0,14.74448,0.0,0.0,0.3702948,0.0,4.46,15.93599,6.92076,21.08981,0.0
1742,25/04/2018 04:40,0.0,0.0,0.05771244,14.40111,0.0,0.0,0.5116848,0.0,4.443669,15.9,6.925986,21.09567,0.0
1743,25/04/2018 05:00,0.0,0.0,0.2244829,14.04947,0.0,0.0,0.6178378,0.0,3.964182,15.9,6.940001,21.10383,0.0
1744,25/04/2018 05:20,0.1287325,9.543389,0.3688992,13.6242,0.0,0.0,0.7064952,0.0,3.607533,15.89497,6.940001,21.17485,0.0
1745,25/04/2018 05:40,5.442315,506.1032,0.3191132,12.34543,0.0,2.426805,1.297977,579.5057,3.50208,15.94632,6.940001,20.82815,0.0
1746,25/04/2018 06:00,92.53017,8897.012,0.7360538,11.15086,0.0,3.857816,1.093789,1244.589,3.674962,15.86881,6.940351,19.13646,0.0
1747,25/04/2018 06:20,75.63168,7192.401,0.7328882,11.0857,0.0,3.55067,2.518587,1625.344,3.914315,15.8,6.89463,17.54671,0.009135851
1748,25/04/2018 06:40,32.54808,3033.414,0.739133,11.40754,0.0,3.42653,2.907805,1088.169,4.074394,15.8,6.908231,18.12554,0.02005216
1749,25/04/2018 07:00,0.6072117,44.00528,-0.000796082,12.60319,0.0,3.571604,3.569772,582.6116,4.085309,15.79981,6.910001,17.72004,0.01844525
1750,25/04/2018 07:20,2.762532,223.6054,-0.01430975,12.74669,0.0,3.671682,2.629352,471.1664,4.088299,15.8,6.913986,19.76229,0.006378368
1751,25/04/2018 07:40,0.507176,34.86718,-0.058443,12.7168,0.0,3.893719,1.485851,70.25643,4.089999,15.8,6.92393,20.83979,0.000369147
1752,25/04/2018 08:00,0.1306305,9.053155,0.0,12.57262,0.0,2.753742,0.2303683,0.0,4.089999,15.8,6.91108,21.1326,0.0
1753,25/04/2018 08:20,0.5174516,34.12761,0.0,12.38822,0.0,0.7029974,0.3444448,0.0,4.089999,15.8,6.920016,21.13114,0.0
1754,25/04/2018 08:40,0.791494,56.70843,0.0,12.29226,0.0,0.3827684,0.459254,0.0,4.08462,15.8,6.929999,21.13533,0.0
1755,25/04/2018 09:00,0.2351666,16.01657,0.0,12.11953,0.0,0.3278221,0.5905401,0.0,4.080001,15.83677,6.929999,21.09546,0.0
1756,25/04/2018 09:20,0.0,0.0,0.0,12.00711,0.0,0.3672384,0.6919211,0.0,3.724263,15.9,6.930266,21.14962,0.0
1757,25/04/2018 09:40,155.0166,14888.79,0.2698077,10.35544,0.0,3.633924,0.8342957,218.6505,3.694241,15.86876,6.930746,20.81221,8.56853e-05
1758,25/04/2018 10:00,167.3038,17359.52,7.69346,8.037827,0.0,3.738571,1.630287,3183.882,4.169791,15.8,7.062598,17.83649,0.05000588
1759,25/04/2018 10:20,126.15,13991.34,8.623223,9.11606,0.0,3.59921,1.698836,3271.648,4.665494,15.73058,6.989999,17.07244,0.2191477
1760,25/04/2018 10:40,4.286826,460.3729,7.205507,10.90405,0.0,3.335788,1.794906,2493.67,4.77005,15.77992,6.964219,16.48559,0.3311356
1761,25/04/2018 11:00,2.165213,213.4699,3.747287,13.24971,0.0,3.482695,1.935733,2469.032,4.769826,15.8,6.868388,15.72006,0.3961864
1762,25/04/2018 11:20,1.956081,214.7419,1.074065,15.56898,0.0,3.54082,2.734458,1536.153,4.769999,15.8,6.821237,16.161,0.2306481
1763,25/04/2018 11:40,0.3878125,43.77123,0.2311304,17.33492,0.0,3.498612,3.616416,554.079,4.769999,15.89681,6.821517,17.50266,0.06943475
1764,25/04/2018 12:00,0.2578191,25.73917,0.2102494,17.85618,0.0,3.532758,1.524109,0.0,4.769999,15.9,6.818039,19.48111,0.0
1765,25/04/2018 12:20,0.2780635,26.28242,0.1728922,17.89171,0.0,1.663036,0.4544114,0.0,4.769999,16.05855,6.825479,20.10787,0.0
1766,25/04/2018 12:40,0.6166685,62.06091,0.09388977,17.93775,0.0,0.3661493,0.3970024,0.0,4.766469,16.16378,6.830001,20.38357,0.0
1767,25/04/2018 13:00,0.3240784,39.13858,0.004,17.16018,0.0,0.5238973,0.5938388,0.0,4.760001,16.2,6.831449,20.62432,0.0
1768,25/04/2018 13:20,0.18425,17.30536,0.0,8.380513,0.0,0.8291215,0.7147706,0.0,4.256288,16.17319,6.846551,20.89419,0.0
1769,25/04/2018 13:40,0.8801485,105.8068,0.069381,17.45034,0.0,0.7268995,0.1750838,234.0055,3.571531,16.21844,6.830001,20.98301,0.000275102
1770,25/04/2018 14:00,212.7828,26842.92,2.622269,14.46361,0.0,3.624168,0.5514255,1142.545,3.952724,16.15701,6.883537,20.37705,0.004205958
1771,25/04/2018 14:20,122.3185,15611.14,6.758899,12.34614,0.0,3.247665,1.21564,3856.493,4.299685,16.17585,6.951659,18.11179,0.1321724
1772,25/04/2018 14:40,45.82977,5702.48,5.325622,13.73301,0.0,3.154688,1.615098,3725.52,4.539208,16.21239,6.909891,17.47631,0.3530938
1773,25/04/2018 15:00,2.802387,277.9774,2.319671,15.95282,0.0,3.17433,1.80836,2815.25,4.569789,16.3,6.866393,17.2163,0.3304206
1774,25/04/2018 15:20,3.092925,321.0056,0.4143697,18.31032,0.0,3.202775,2.607615,950.9959,4.566359,16.3,6.834556,18.49967,0.07442913
1775,25/04/2018 15:40,1.259106,108.9875,0.06936298,19.52895,0.0,3.171432,2.241202,128.8263,4.56422,16.3,6.847444,19.6454,0.004174955
1776,25/04/2018 16:00,0.13005,10.84382,0.064294,19.3124,0.0,3.054512,0.2617792,0.0,4.56,16.3,6.832068,20.13124,0.0
1777,25/04/2018 16:20,0.3864667,30.41815,0.1116456,19.12558,0.0,0.1382165,0.2657098,0.0,4.56,16.3,6.851516,20.45104,0.0
1778,25/04/2018 16:40,0.2579467,22.19059,0.2098211,19.21916,0.0,0.0,0.4210848,0.0,4.56,16.30514,6.849999,20.74843,0.0
1779,25/04/2018 17:00,0.0,0.0,0.2087726,19.07713,0.0,0.0,0.6360377,0.0,4.296307,16.37599,6.849999,20.90568,0.0
1780,25/04/2018 17:20,207.7239,20322.39,0.3946896,18.70589,0.0,0.3338133,0.6429564,0.0,4.07105,16.35095,6.856691,20.80739,0.0
1781,25/04/2018 17:40,92.37601,9191.919,3.100542,15.14747,0.0,2.286911,1.019386,2444.182,4.551888,16.2,6.938555,19.27529,0.01487666
1782,25/04/2018 18:00,111.0757,11067.02,4.197442,13.21271,0.0,3.096783,1.531934,3856.493,4.867758,16.2,6.949739,18.02772,0.1325844
1783,25/04/2018 18:20,26.29572,2581.869,2.081052,14.54522,0.0,3.022419,1.7651,3265.485,5.037746,16.2,6.915043,17.31065,0.2380359
1784,25/04/2018 18:40,1.988073,164.4962,0.2539144,16.49487,0.0,3.0115,2.477309,1323.178,5.04,16.2,6.883859,18.24167,0.06933729
1785,25/04/2018 19:00,2.154628,199.7167,0.0017355,17.59184,0.0,3.001131,2.690145,355.1169,5.04,16.2,6.88,18.97503,0.01418903
1786,25/04/2018 19:20,0.0,0.0,0.0,17.61367,0.0,2.436833,1.011379,0.0,5.04,16.2,6.882186,20.26203,0.0
1787,25/04/2018 19:40,0.128591,9.373317,0.0,17.46242,0.0,0.01,0.6812124,0.0,5.04,16.2,6.88,20.46121,0.0
1788,25/04/2018 20:00,0.412675,30.40156,0.0,17.21189,0.0,0.01031317,0.7341928,0.0,5.04,16.2,6.88,20.65169,0.0
1789,25/04/2018 20:20,0.3607827,29.10912,0.028268,16.91636,0.0,0.005288666,0.625479,0.0,5.04,16.2,6.889206,21.08056,0.0
1790,25/04/2018 20:40,0.0,0.0,0.06554698,16.69167,0.0,0.0,0.6685213,0.0,5.04,16.19734,6.900001,21.10426,0.0
1791,25/04/2018 21:00,0.3871042,26.20253,0.05999999,16.54211,0.0,0.0055516,0.7086676,0.0,5.04,16.2,6.88888,20.88591,0.0
1792,25/04/2018 21:20,0.0,0.0,0.05999999,16.40401,0.0,0.01440133,0.7467408,0.0,4.937538,16.19839,6.895406,21.03512,0.0
1793,25/04/2018 21:40,0.0,0.0,0.1991497,16.15729,0.0,0.02,0.7671625,0.0,4.071588,16.2,6.900001,20.67138,0.0
1794,25/04/2018 22:00,1.269975,86.72839,0.2745111,15.48965,0.0,0.3282296,0.9821099,478.6789,3.519456,16.19269,6.900001,20.96171,0.0
1795,25/04/2018 22:20,217.472,18723.2,0.8511506,11.86232,0.0,3.887382,0.9476773,381.7036,3.863561,16.14799,6.918792,20.02652,0.0
1796,25/04/2018 22:40,139.4349,11895.59,4.075028,9.343506,0.0,3.431597,1.189185,3856.102,4.314478,16.1,7.004584,19.16556,0.0196025
1797,25/04/2018 23:00,85.54372,7298.654,4.223737,9.575033,0.0,3.219119,1.300328,3856.493,4.641461,16.07551,6.989999,18.49349,0.1920205
1798,25/04/2018 23:20,1.216739,87.67214,1.842978,11.33084,0.0,3.192741,1.899176,2831.558,4.740164,16.00639,6.96645,17.66547,0.1890057
1799,25/04/2018 23:40,2.389991,155.73,0.1115703,13.23687,0.0,3.275642,2.977311,771.7411,4.739999,16.09683,6.940001,18.57089,0.03154623
1800,26/04/2018 00:00,0.2578333,17.08667,0.0,13.81191,0.0,3.292029,2.622843,0.0,4.739999,16.1,6.940001,19.58142,0.0
1801,26/04/2018 00:20,0.2581733,16.68857,0.0,13.70337,0.0,0.9337026,0.8553891,0.0,4.739999,16.07831,6.940001,20.32435,0.0
1802,26/04/2018 00:40,0.386594,24.86824,0.0,13.46942,0.0,0.1934467,0.720317,0.0,4.739999,16.0,6.940001,20.72248,0.0
1803,26/04/2018 01:00,0.2583008,17.77739,0.004897085,13.11651,0.0,0.1909117,0.6302412,0.0,4.739999,16.0,6.940001,20.62352,0.0
1804,26/04/2018 01:20,0.1285342,8.004243,0.07000001,12.99866,0.0,0.1742051,0.6025342,0.0,4.737592,16.0,6.940001,20.62361,0.0
1805,26/04/2018 01:40,0.0,0.0,0.07000001,12.68798,0.0,0.1589988,0.6176158,0.0,4.365872,16.0,6.94537,21.03674,0.0
1806,26/04/2018 02:00,48.42054,4076.933,0.2327168,11.76869,0.0,1.160046,0.6260891,0.0,3.657469,16.0,6.96473,21.15492,0.0
1807,26/04/2018 02:20,90.25128,7601.87,1.256716,8.934346,0.0,3.715313,1.210956,2444.118,3.797178,16.0,6.985227,20.04448,0.0
1808,26/04/2018 02:40,66.87315,5658.109,1.361143,8.714067,0.0,3.659072,2.023156,2220.534,4.006524,16.0,6.961886,17.94414,0.01245347
1809,26/04/2018 03:00,16.69112,1344.142,0.4017844,10.051,0.0,3.625058,2.612958,1619.117,4.119033,16.0,6.940001,18.66677,0.04745271
1810,26/04/2018 03:20,1.662688,126.121,0.08768128,10.84298,0.0,3.703636,3.103405,546.7901,4.12,16.0,6.955184,20.84439,0.003694848
1811,26/04/2018 03:40,2.486331,195.3937,0.07384302,10.97449,0.0,3.714116,2.807677,521.9127,4.12,16.0,6.96,20.372,0.003293922
1812,26/04/2018 04:00,0.0,0.0,0.06632675,11.00956,0.0,3.699764,1.330462,0.0,4.12,16.0,6.95895,20.76565,0.0
1813,26/04/2018 04:20,0.129285,8.376207,0.0,10.74212,0.0,3.12465,0.2636525,0.0,4.12,16.0,6.943003,21.24726,0.0
1814,26/04/2018 04:40,0.38947,26.2311,0.0,10.70606,0.0,0.233452,0.4905474,0.0,4.12,16.0,6.96,21.22985,0.0
1815,26/04/2018 05:00,0.1287325,8.490278,0.0,10.49072,0.0,0.1997933,0.6028985,0.0,4.12,16.0,6.96,20.17052,0.0
1816,26/04/2018 05:20,0.130645,8.01373,0.03084725,10.16012,0.0,0.1973844,0.6235917,0.0,4.12,16.0,6.96,20.58021,0.0
1817,26/04/2018 05:40,0.2607513,16.6761,0.07000001,9.840928,0.0,0.208646,0.652451,0.0,4.043843,15.96386,6.96,21.0181,0.0
1818,26/04/2018 06:00,1.091393,86.75594,0.07000001,9.848633,0.0,0.2113887,0.8294187,323.9389,3.560109,15.92716,6.96,20.13323,0.0
1819,26/04/2018 06:20,1.439641,89.30842,0.01867658,8.164118,0.0,3.089076,1.857394,738.3177,3.509734,16.0,6.96,18.02568,0.0
1820,26/04/2018 06:40,58.23897,4714.186,0.0,7.644805,0.0,4.169234,2.486981,606.6373,3.548906,15.9877,6.96,19.49786,0.0
1821,26/04/2018 07:00,120.2815,9899.701,0.9572532,7.107537,0.0,3.833667,1.192226,2055.709,3.880692,15.81226,6.977437,20.01976,0.009331388
1822,26/04/2018 07:20,173.2513,14418.48,0.8116905,7.72706,0.0,3.630962,2.03408,1999.125,4.268873,15.75036,6.926147,17.37885,0.03710862
1823,26/04/2018 07:40,29.94792,2474.26,1.225307,8.295075,0.0,3.206907,2.226162,1823.202,4.57599,15.6336,6.953201,18.06423,0.05754331
1824,26/04/2018 08:00,1.609473,125.2996,-0.02274183,9.789995,0.0,3.184095,2.941247,537.5643,4.580001,15.6,6.929999,20.43019,0.003765607
1825,26/04/2018 08:20,1.259511,90.52755,-0.07000001,10.04288,0.0,3.198362,2.537464,274.5688,4.573291,15.6,6.929999,21.02374,0.0
1826,26/04/2018 08:40,0.3872035,28.82213,-0.07000001,10.01586,0.0,2.870208,0.8281491,0.0,4.57,15.6,6.929999,21.18924,0.0
1827,26/04/2018 09:00,0.259505,16.64094,-0.07000001,9.950144,0.0,0.9018051,0.3548965,0.0,4.57,15.6,6.939715,20.93562,0.0
1828,26/04/2018 09:20,0.1300358,9.388021,-0.05708124,9.827901,0.0,0.0,0.5779685,0.0,4.57,15.6,6.936536,20.75916,0.0
1829,26/04/2018 09:40,0.0,0.0,-0.011155,9.695356,0.0,0.0,0.5599877,0.0,4.54098,15.6,6.929999,20.74491,0.0
1830,26/04/2018 10:00,0.0,0.0,0.122281,9.577034,0.0,0.0,0.6481274,0.0,3.855546,15.6,6.936265,20.48364,0.0
1831,26/04/2018 10:20,96.22566,10691.85,0.5826887,9.149387,0.0,0.3982004,0.8661925,710.973,3.558835,15.6,6.954793,20.01955,0.0
1832,26/04/2018 10:40,224.1409,25590.04,8.954981,6.694251,0.0,3.243718,1.675447,3386.61,4.172031,15.6,7.05861,18.84216,0.07362738
1833,26/04/2018 11:00,179.0276,21828.98,10.64264,7.895935,0.0,3.053536,1.685903,3520.325,4.686046,15.6,7.008887,17.9852,0.273303
1834,26/04/2018 11:20,132.9436,16934.44,10.46658,9.304537,0.0,2.956253,1.629074,3426.863,5.178552,15.56701,7.016253,16.65309,0.5134081
1835,26/04/2018 11:40,4.218756,466.5753,7.422927,11.35625,0.0,2.879049,1.802724,2756.127,5.288909,15.5,6.941218,15.77798,0.5115334
1836,26/04/2018 12:00,3.013306,321.3818,3.902394,13.3863,0.0,2.883703,1.689423,2314.714,5.29006,15.5,6.857089,15.06181,0.4890974
1837,26/04/2018 12:20,2.011215,200.0196,1.474331,15.20578,0.0,2.882349,2.002696,2239.73,5.29,15.55284,6.803877,15.11285,0.4887
1838,26/04/2018 12:40,3.17632,348.0641,0.1369785,17.2353,0.0,2.892359,2.603941,912.5275,5.29,15.6,6.78,15.60672,0.1735057
1839,26/04/2018 13:00,1.966862,216.2022,0.006832,18.27563,0.0,2.880897,2.734139,356.2377,5.282409,15.6,6.797764,16.14288,0.06066305
1840,26/04/2018 13:20,0.0,0.0,0.0,18.37075,0.0,2.07901,1.281742,0.0,5.28,15.6,6.800002,19.76791,0.0
1841,26/04/2018 13:40,0.1284492,10.7844,0.0,18.26732,0.0,0.003909335,1.008354,0.0,5.28,15.6,6.800002,20.65673,0.0
1842,26/04/2018 14:00,0.2574224,22.72498,0.0,18.13842,0.0,0.0,1.034097,0.0,5.28,15.6,6.800002,20.89553,0.0
1843,26/04/2018 14:20,0.50688,40.09383,0.0,17.98771,0.0,0.0,0.9655792,0.0,5.28,15.6,6.800002,20.68412,0.0
1844,26/04/2018 14:40,0.0,0.0,0.0,17.82169,0.0,0.0,0.8750979,0.0,5.28,15.60115,6.800002,20.53764,0.0
1845,26/04/2018 15:00,0.0,0.0,0.05111233,17.71747,0.0,0.0,0.8551095,0.0,5.242282,15.6,6.800002,20.39024,0.0
1846,26/04/2018 15:20,0.0,0.0,0.1777926,17.49895,0.0,0.0,0.9031725,0.0,4.383808,15.68939,6.800002,20.32541,0.0
1847,26/04/2018 15:40,0.632425,48.21789,0.2575356,17.62233,0.0,0.0,0.9082316,143.8965,3.619017,15.7,6.800002,19.31869,0.004831711
1848,26/04/2018 16:00,213.0371,16399.29,1.468735,14.40358,0.0,3.365469,1.425581,2077.927,3.701926,15.66296,6.833191,18.36395,0.04577941
1849,26/04/2018 16:20,72.60078,4619.88,3.60586,12.79473,0.0,3.302217,1.601712,3590.081,4.209111,15.6,6.870111,17.79955,0.1278049
1850,26/04/2018 16:40,111.537,6556.484,1.879857,13.90423,0.0,3.253623,1.736866,2657.129,4.483663,15.6,6.851623,16.57442,0.1775379
1851,26/04/2018 17:00,52.96477,3202.745,1.023694,14.79117,0.0,3.108443,2.135604,2014.664,4.720794,15.6,6.881449,17.30682,0.1763578
1852,26/04/2018 17:20,1.526975,99.04747,0.119713,16.12376,0.0,3.152931,2.693872,752.1926,4.760001,15.6,6.87,19.74305,0.02630804
1853,26/04/2018 17:40,0.8803902,64.0189,0.0,16.41,0.0,3.15243,2.033065,208.8432,4.751847,15.66234,6.87,20.0588,0.004014271
1854,26/04/2018 18:00,0.129143,7.320073,0.0,16.26801,0.0,2.161395,0.3913815,0.0,4.75,15.7,6.87,20.50627,0.0
1855,26/04/2018 18:20,0.2575217,14.67609,0.0,16.14168,0.0,0.0,0.5600367,0.0,4.75,15.7,6.87,20.64757,0.0
1856,26/04/2018 18:40,0.0,0.0,0.0,15.88666,0.0,0.0,0.6159227,0.0,4.75,15.7,6.87,20.82131,0.0
1857,26/04/2018 19:00,0.0,0.0,0.0,15.70436,0.0,0.0,0.6645896,0.0,4.738559,15.7,6.87,20.83352,0.0
1858,26/04/2018 19:20,0.0,0.0,0.04906883,15.37358,0.0,0.0,0.7074479,0.0,4.112036,15.7,6.884019,20.89831,0.0
1859,26/04/2018 19:40,0.0,0.0,0.3308165,14.56854,0.0,0.0,0.733623,0.0,3.562485,15.66033,6.900022,21.0197,0.0
1860,26/04/2018 20:00,64.45461,4281.82,0.2624505,13.12042,0.0,3.206249,1.486864,951.848,3.525478,15.68385,6.893627,19.43711,0.000779411
1861,26/04/2018 20:20,194.1411,12783.01,1.811337,11.662,0.0,3.565871,1.559355,3582.663,4.021015,15.58856,6.913363,17.85798,0.03684036
1862,26/04/2018 20:40,178.6469,11934.08,2.403375,11.65672,0.0,3.194569,1.547864,3706.113,4.469795,15.5,6.909331,17.62922,0.1207133
1863,26/04/2018 21:00,121.0867,8130.939,2.328075,12.18859,0.0,2.988897,1.637178,3435.327,4.927189,15.5,6.96201,17.90551,0.2299176
1864,26/04/2018 21:20,4.097105,252.1672,0.6934044,13.79202,0.0,3.010456,2.218167,2050.995,5.064708,15.5,6.925979,16.9548,0.2246995
1865,26/04/2018 21:40,2.773139,170.1272,0.1487791,15.06436,0.0,3.052249,2.601616,598.5422,5.060916,15.5,6.919999,17.51374,0.0388362
1866,26/04/2018 22:00,1.004685,58.19464,0.176615,15.1,0.0,3.03422,1.998414,131.9454,5.059999,15.5,6.919999,20.09877,0.003565124
1867,26/04/2018 22:20,0.1286758,6.428608,0.1658166,15.09329,0.0,0.907225,0.3439712,0.0,5.059999,15.5,6.919999,20.75094,0.0
1868,26/04/2018 22:40,0.3669025,17.79876,0.1002445,14.88147,0.0,0.0,0.6144131,0.0,5.059999,15.4996,6.919999,20.86698,0.0
1869,26/04/2018 23:00,0.5310019,27.25767,0.07000001,14.6281,0.0,0.0,0.6696457,0.0,5.059999,15.40009,6.919999,20.95322,0.0
1870,26/04/2018 23:20,0.1287605,6.514417,0.06347076,14.42671,0.0,0.0,0.6359341,0.0,5.059999,15.47176,6.919999,21.09092,0.0
1871,26/04/2018 23:40,0.6458726,32.77263,0.0,14.21786,0.0,0.0,0.660616,0.0,5.059999,15.5,6.919999,20.8917,0.0
1872,27/04/2018 00:00,0.1291294,6.570987,0.0308475,14.00817,0.0,0.0,0.6966617,0.0,4.839159,15.47266,6.919999,20.70823,0.0
1873,27/04/2018 00:20,0.0,0.0,0.05350775,13.7894,0.0,0.0,0.7287591,0.0,3.932056,15.4,6.92086,20.76844,0.0
1874,27/04/2018 00:40,1.879411,104.4335,0.1789125,11.91186,0.0,1.902957,1.102978,639.68,3.501591,15.45433,6.940001,19.0769,0.002910596
1875,27/04/2018 01:00,1.511633,89.2646,0.022835,10.6325,0.0,4.032184,2.341717,736.8398,3.5,15.5,6.940001,17.90911,0.0
1876,27/04/2018 01:20,127.5919,8172.417,0.154472,10.60962,0.0,3.969767,2.650167,1493.772,3.646218,15.5,6.940001,18.26899,0.002879622
1877,27/04/2018 01:40,73.56339,4944.251,1.347041,10.06931,0.0,3.542245,1.947468,2575.868,3.969662,15.5,6.915061,18.71748,0.03433942
1878,27/04/2018 02:00,66.57898,4524.832,0.9462172,10.81932,0.0,3.420966,2.543643,1606.319,4.166215,15.40852,6.912957,18.49121,0.0717174
1879,27/04/2018 02:20,36.87344,2494.376,0.8775985,11.22169,0.0,3.32932,2.51626,1609.305,4.32919,15.4,6.928436,18.10361,0.1073643
1880,27/04/2018 02:40,2.772574,157.7923,0.1400384,12.34825,0.0,3.40793,2.566297,777.581,4.345752,15.4,6.919511,18.67817,0.03460627
1881,27/04/2018 03:00,0.2575641,13.50297,0.1087819,12.50281,0.0,3.40932,1.892066,0.0,4.349999,15.4,6.924724,20.62146,0.0
1882,27/04/2018 03:20,0.2574082,14.40706,0.127016,12.29174,0.0,2.247888,0.2482181,0.0,4.349999,15.4,6.91156,20.86007,0.0
1883,27/04/2018 03:40,0.2581025,13.75064,0.07000001,12.15384,0.0,0.000353,0.4995586,0.0,4.348525,15.4,6.929999,20.86201,0.0
1884,27/04/2018 04:00,0.1288317,7.086932,0.07000001,11.93971,0.0,0.0,0.6111828,0.0,4.339999,15.3316,6.929999,20.74892,0.0
1885,27/04/2018 04:20,0.0,0.0,0.06843843,11.66381,0.0,0.0,0.6196806,0.0,4.293841,15.3,6.929999,20.71115,0.0
1886,27/04/2018 04:40,0.1291008,7.027099,0.0939445,11.32056,0.0,0.0,0.6294801,0.0,3.700505,15.3,6.929999,20.75125,0.0
1887,27/04/2018 05:00,1.130536,65.28236,0.3354977,10.23729,0.0,1.107501,0.8995525,482.501,3.506221,15.3429,6.950775,19.30897,0.004094493
1888,27/04/2018 05:20,2.759663,136.9224,0.04506366,9.263525,0.0,4.033563,2.098945,736.836,3.5,15.4,6.940001,18.69071,0.000104489
1889,27/04/2018 05:40,1.51521,76.15296,0.0,9.430779,0.0,4.021435,3.654533,762.9202,3.5,15.4,6.940001,19.11357,0.0
1890,27/04/2018 06:00,2.137733,114.1175,0.0,9.519465,0.0,4.017586,4.311154,986.5128,3.5,15.4,6.957562,20.00716,0.0
1891,27/04/2018 06:20,37.67359,2179.365,0.03421985,9.590309,0.0,4.003911,4.459587,716.6821,3.514175,15.4,6.961558,20.13504,0.0
1892,27/04/2018 06:40,113.0145,6672.664,1.004867,9.13775,0.0,3.641049,3.001385,1304.615,3.803588,15.2816,6.935131,18.84566,0.003604386
1893,27/04/2018 07:00,87.92677,5378.237,0.9971878,9.43477,0.0,3.42843,2.656252,1424.703,4.049025,15.2,6.900049,18.23018,0.03339956
1894,27/04/2018 07:20,110.4263,6702.712,0.8390697,10.02457,0.0,3.295969,2.254173,1880.028,4.354997,15.11617,6.918835,18.28455,0.08997326
1895,27/04/2018 07:40,1.672653,70.82507,0.1826255,11.17025,0.0,3.304097,2.712394,762.1675,4.48,15.0,6.910001,17.68093,0.04957723
1896,27/04/2018 08:00,1.438224,73.71797,0.09149135,11.57125,0.0,3.312283,2.456281,402.8711,4.48,15.0659,6.910001,20.52457,0.009681572
1897,27/04/2018 08:20,0.2573518,17.5848,0.1219808,11.5402,0.0,2.991889,0.7569476,0.0,4.48,15.1,6.911557,20.93809,0.0
1898,27/04/2018 08:40,0.387614,32.23314,0.1434605,11.51418,0.0,0.0,0.3758064,0.0,4.48,15.14602,6.929999,21.04378,0.0
1899,27/04/2018 09:00,0.5149725,39.37154,0.05945801,11.37418,0.0,0.00061625,0.6243664,0.0,4.48,15.2,6.929999,21.09379,0.0
1900,27/04/2018 09:20,0.1286192,10.31801,0.0,11.24189,0.0,0.0,0.5872411,0.0,4.48,15.2,6.929999,20.93043,0.0
1901,27/04/2018 09:40,0.0,0.0,0.0,11.17321,0.0,0.0,0.4781715,0.0,4.471868,15.21545,6.929999,20.48596,0.0
1902,27/04/2018 10:00,0.0,0.0,0.0,11.09983,0.0,0.00291725,0.5311928,0.0,3.960837,15.3,6.929999,20.28219,0.0
1903,27/04/2018 10:20,2.514621,221.4613,0.0,10.81734,0.0,0.8826904,0.9635115,605.9213,3.503888,15.26691,6.929999,19.47924,0.0
1904,27/04/2018 10:40,0.6562928,59.5209,-0.05617899,9.182102,0.0,4.028847,2.194339,736.5547,3.5,15.28203,6.929999,17.61518,0.0
1905,27/04/2018 11:00,1.277728,107.5119,-0.05999999,9.328317,0.0,4.015372,3.658772,734.6391,3.5,15.3,6.935553,18.30152,0.0
1906,27/04/2018 11:20,2.108964,178.6967,-0.05999999,9.439095,0.0,4.011436,4.514609,894.0431,3.5,15.3,6.950503,18.93128,0.0
1907,27/04/2018 11:40,225.2137,21837.29,1.960594,8.947647,0.0,3.691197,2.76192,1998.027,3.874113,15.3,6.991971,18.53287,0.02736412
1908,27/04/2018 12:00,113.4005,11348.09,3.367462,9.253263,0.0,3.300834,1.560683,3582.736,4.281405,15.36476,6.944657,17.34069,0.1572896
1909,27/04/2018 12:20,107.2942,10396.84,2.694952,10.5255,0.0,3.165397,1.608887,3576.528,4.624105,15.42979,6.958992,17.19389,0.3250692
1910,27/04/2018 12:40,59.28921,5646.42,1.432773,12.08922,0.0,3.084918,1.759495,2739.889,4.902125,15.5,6.93151,17.82467,0.2976555
1911,27/04/2018 13:00,1.910094,146.4215,0.2204011,14.02835,0.0,3.107733,2.57018,957.2184,4.910001,15.5,6.907827,17.85354,0.0879708
1912,27/04/2018 13:20,2.819539,207.172,0.1187205,14.65866,0.0,3.120387,2.706345,459.8187,4.910001,15.59173,6.910703,17.86537,0.04140631
1913,27/04/2018 13:40,0.1289165,8.316027,0.1163815,14.68593,0.0,2.8349,1.121958,0.0,4.910001,15.6,6.910464,19.58038,0.0
1914,27/04/2018 14:00,0.3875577,24.44682,0.06768266,14.61554,0.0,0.2998359,0.3622446,0.0,4.910001,15.71154,6.91752,19.88239,0.0
1915,27/04/2018 14:20,0.2941341,16.54237,-0.0406055,14.70055,0.0,0.000655,0.3786828,0.0,4.910001,15.8,6.919999,20.39373,0.0
1916,27/04/2018 14:40,0.1526745,10.83255,-0.05999999,14.97123,0.0,0.0,0.4117728,0.0,4.910001,15.8,6.919999,20.59001,0.0
1917,27/04/2018 15:00,0.060789,3.333617,-0.05999999,15.15936,0.0,0.003339335,0.4879543,0.0,4.901548,15.89404,6.919999,20.73708,0.0
1918,27/04/2018 15:20,0.2448425,15.44461,-0.05999999,15.10164,0.0,0.0,0.5989717,0.0,4.900001,15.9,6.919999,20.81825,0.0
1919,27/04/2018 15:40,0.2619675,15.1101,-0.05999999,15.1,0.0,0.0,0.6086887,0.0,4.900001,15.9,6.919999,20.88948,0.0
1920,27/04/2018 16:00,0.0,0.0,-0.05999999,15.08352,0.0,0.0039005,0.6702115,0.0,4.684793,15.9,6.919999,20.95539,0.0
1921,27/04/2018 16:20,0.0,0.0,-0.05999999,14.86582,0.0,0.0,0.6633508,0.0,3.824587,15.85232,6.919999,20.93545,0.0
1922,27/04/2018 16:40,2.392787,162.9472,0.01728784,12.8596,0.0,1.880198,0.9974564,785.6809,3.51,15.874,6.919999,20.46129,0.0
1923,27/04/2018 17:00,165.2675,12452.8,0.5640705,10.69843,0.0,3.896938,1.42952,2046.418,3.668924,15.9,6.933578,19.34665,0.006922436
1924,27/04/2018 17:20,109.8553,7921.224,1.764351,10.12772,0.0,3.488468,1.397167,3856.493,4.104764,15.9,6.933511,17.88739,0.06075494
1925,27/04/2018 17:40,109.7439,8301.746,1.109194,11.20164,0.0,3.326789,1.738923,3279.835,4.420375,15.9,6.929999,17.72128,0.123033
1926,27/04/2018 18:00,66.30228,5317.956,0.844263,11.99944,0.0,3.190374,1.834481,2924.292,4.729073,15.9,6.965378,17.59655,0.1335357
1927,27/04/2018 18:20,2.641724,170.4267,0.01626333,13.38727,0.0,3.193665,2.621405,892.3756,4.760001,15.9,6.949998,18.73562,0.02473287
1928,27/04/2018 18:40,1.74867,98.66847,-0.04934442,13.68924,0.0,3.233081,2.395921,291.711,4.75981,15.9,6.949998,20.58742,0.000782118
1929,27/04/2018 19:00,0.0,0.0,0.004688755,13.62993,0.0,2.391959,0.5304317,0.0,4.760001,15.81137,6.949998,20.9708,0.0
1930,27/04/2018 19:20,0.130475,7.221397,-0.003288,13.42897,0.0,0.0,0.4591605,0.0,4.760001,15.8,6.949998,20.80217,0.0
1931,27/04/2018 19:40,0.3793818,21.7295,-0.05999999,13.109,0.0,0.0,0.5273938,0.0,4.760001,15.8,6.949998,20.74741,0.0
1932,27/04/2018 20:00,0.0,0.0,-0.05999999,12.87452,0.0,0.004003915,0.5398536,0.0,4.760001,15.8,6.952711,20.99349,0.0
1933,27/04/2018 20:20,0.1304327,8.025899,-0.05999999,12.64734,0.0,0.0,0.5945769,0.0,4.756459,15.8,6.958066,21.01747,0.0
1934,27/04/2018 20:40,0.0,0.0,-0.05999999,12.39733,0.0,0.0,0.6590432,0.0,4.378582,15.8,6.958315,21.08503,0.0
1935,27/04/2018 21:00,28.73995,2151.635,0.03507391,11.84406,0.0,0.003531085,0.6804431,232.2785,3.628735,15.8,6.97,20.42634,1.133785e-05
1936,27/04/2018 21:20,244.0646,18420.75,1.63054,9.423557,0.0,2.182692,1.277244,3856.493,4.129885,15.74086,6.999736,18.42859,0.01558875
1937,27/04/2018 21:40,142.2198,10666.96,1.734882,9.181538,0.0,3.277613,1.527967,3856.493,4.520155,15.70016,6.955442,17.94711,0.09784915
1938,27/04/2018 22:00,125.6944,8699.671,1.121549,10.32914,0.0,3.141031,1.876998,2645.307,4.838492,15.7,6.967968,17.63931,0.1690286
1939,27/04/2018 22:20,9.333997,623.6879,0.4065887,11.56814,0.0,3.074077,2.145901,1911.623,5.040234,15.7,6.96103,17.18257,0.1347432
1940,27/04/2018 22:40,2.001405,135.8538,-0.05999999,12.57849,0.0,3.105931,2.66878,700.7443,5.04,15.7,6.955713,18.06012,0.02947094
1941,27/04/2018 23:00,0.499892,33.89824,-0.05999999,12.57127,0.0,3.076176,2.186638,86.37262,5.04,15.7,6.955106,20.85606,0.000595739
1942,27/04/2018 23:20,0.1286475,7.134295,-0.056651,12.51874,0.0,1.104666,0.6228923,0.0,5.04,15.7,6.959254,21.03181,0.0
1943,27/04/2018 23:40,0.3594227,20.40796,0.003145335,12.41707,0.0,0.0,0.9208188,0.0,5.04,15.7,6.964916,21.03801,0.0
1944,28/04/2018 00:00,0.02734165,0.6332322,0.005878253,12.2474,0.0,0.004192335,0.9190205,0.0,5.04,15.7,6.964602,21.02987,0.0
1945,28/04/2018 00:20,0.12869,7.201688,0.00675733,11.93337,0.0,0.0,0.8019541,0.0,5.04,15.7,6.966672,21.03543,0.0
1946,28/04/2018 00:40,0.1289309,7.173923,-0.02558,11.75533,0.0,0.0,0.7116161,0.0,5.034226,15.7,6.966362,20.98866,0.0
1947,28/04/2018 01:00,0.0,0.0,-0.0464115,11.40569,0.0,0.0171386,0.7681127,0.0,4.406644,15.7,6.968005,20.84881,0.0
1948,28/04/2018 01:20,0.319556,23.70809,0.04782232,10.94623,0.0,0.175857,0.7734838,120.8146,3.624107,15.7,6.97,19.92966,0.002023302
1949,28/04/2018 01:40,1.82502,126.278,0.09414721,8.16694,0.0,3.996969,1.735046,872.7419,3.5,15.7,6.97,17.71028,0.009301115
1950,28/04/2018 02:00,1.890689,118.7018,-0.05999999,8.31369,0.0,4.066206,2.498746,883.7457,3.5,15.7,6.97,18.35736,0.000350376
1951,28/04/2018 02:20,114.507,8536.562,0.3572952,8.141341,0.0,3.775971,2.665662,1302.794,3.629341,15.7,6.988645,19.25326,0.001707926
1952,28/04/2018 02:40,75.89482,5739.774,1.552366,7.96095,0.0,3.595132,2.005989,2508.503,3.945012,15.7,6.948774,18.42254,0.02733386
1953,28/04/2018 03:00,67.66272,5215.433,1.065738,8.848749,0.0,3.488847,2.202616,1863.987,4.140605,15.7,6.947704,17.98456,0.08357789
1954,28/04/2018 03:20,35.39996,2764.04,0.9315971,9.467236,0.0,3.301208,2.457132,1711.907,4.299366,15.7,6.957559,18.00714,0.08269779
1955,28/04/2018 03:40,1.643639,119.528,-0.05988549,10.67735,0.0,3.479482,2.682938,618.1037,4.319666,15.7,6.947885,18.56101,0.01983536
1956,28/04/2018 04:00,1.137186,84.85266,-0.05999999,10.80811,0.0,3.452325,2.345909,291.4798,4.32,15.7,6.949998,20.13852,0.00567545
1957,28/04/2018 04:20,0.1286617,7.98493,-0.05841649,10.61509,0.0,3.204219,0.6786973,0.0,4.32,15.7,6.949998,20.83805,0.0
